,time,AHU: Static Pressure Reset Trim And Respond Signal,AHU: Mixed Air Temperature,Outdoor Air Temperature,AHU: Return Air Temperature,VAV: South Zone Room Air Temperature,VAV: Core Zone Room Air Temperature,VAV: North Zone Room Air Temperature,AHU: Supply Air Temperature,VAV: Core Zone Discharge Air Temperature,VAV: North Zone Discharge Air Temperature,VAV: South Zone Discharge Air Temperature,AHU: Supply Air Temperature Reset Trim And Respond Signal,VAV: Core Zone Airflow Rate,VAV: North Zone Airflow Rate,VAV: South Zone Airflow Rate,AHU: Supply Duct Static Pressure Setpoint,AHU: Supply Air Temperature Setpoint,VAV: Core Zone Cooling Loop Signal,VAV: North Zone Cooling Loop Signal,VAV: South Zone Cooling Loop Signal,AHU: Cooling Coil Load,AHU: Cooling Coil Supply Water Flow Rate,VAV: Core Zone Reheat Valve Signal,VAV: Core Zone Discharge Air Damper Position,AHU: Supply Duct Static Pressure,AHU: Exhaust Air Damper Position,AHU: Outdoor Air Damper Position,AHU: Return Airflow Rate,AHU: Return Air Damper Position,AHU: Supply Fan Power Modelica Inaccurate,AHU: Supply Fan Power,VAV: North Zone Reheat Valve Signal,VAV: North Zone Discharge Air Damper Position,AHU: Supply Fan Airflow Rate,VAV: South Zone Reheat Valve Signal,VAV: South Zone Discharge Air Damper Position,AHU: Cooling Coil Supply Water Temperature
145,19448700.0,0.0,18.295868,15.432526,21.322266,20.929016,21.701813,21.549957,18.295898,18.295929,18.295929,18.295929,0.0,0.032087184,0.032087184,0.04958962,25.0,18.300018,0.0,0.0,0.0,-0.001047165,9.54197e-21,0.0,81.22084,25.002836,30.025234,96.0,0.055307496,27.96467,241.3393,88.55737,0.0,81.22084,0.11376399,0.0,77.8266,8.330017
146,19448760.0,0.0,18.295868,15.419647,21.320007,20.925903,21.700287,21.548279,18.295898,18.295898,18.295898,18.295929,0.0,0.03208721,0.03208721,0.04958966,25.0,18.300018,0.0,0.0,0.0,-0.0008253641,9.54197e-21,0.0,81.21987,25.002892,29.984034,96.0,0.055456333,28.022354,241.33936,88.557434,0.0,81.21987,0.11376408,0.0,77.82567,8.330017
147,19448820.0,0.0,18.295868,15.406677,21.317749,20.92279,21.698792,21.5466,18.295868,18.295898,18.295898,18.295898,0.0,0.032087233,0.032087233,0.049589697,25.0,18.300018,0.0,0.0,0.0,-0.0006254005,9.54197e-21,0.0,81.218895,25.002945,29.942772,96.0,0.05560537,28.080118,241.3394,88.55749,0.0,81.218895,0.11376417,0.0,77.82473,8.330017
148,19448880.0,0.0,18.295868,15.393616,21.315521,20.919708,21.697327,21.544922,18.295868,18.295898,18.295898,18.295898,0.0,0.032087255,0.032087255,0.04958973,25.0,18.300018,0.0,0.0,0.0,-0.00022397158,9.54197e-21,0.0,81.21791,25.002996,29.901472,96.0,0.05575457,28.13794,241.33945,88.55754,0.0,81.21791,0.11376424,0.0,77.823784,8.330017
149,19448940.0,0.0,18.295868,15.380524,21.313293,20.916656,21.695831,21.543274,18.295868,18.295898,18.295898,18.295898,0.0,0.03208727,0.03208727,0.049589764,25.0,18.300018,0.0,0.0,0.0,0.00023923191,9.54197e-21,0.0,81.21691,25.003046,29.860172,96.0,0.05590375,28.195759,241.33951,88.55759,0.0,81.21691,0.1137643,0.0,77.82283,8.330017
150,19449000.0,0.0,18.295898,15.367371,21.311066,20.913574,21.694336,21.541595,18.295868,18.295868,18.295868,18.295898,0.0,0.032087285,0.032087285,0.049589787,25.0,18.300018,0.0,0.0,0.0,0.0006438287,9.54197e-21,0.0,81.21591,25.003092,29.818907,96.0,0.056052808,28.253529,241.33955,88.55763,0.0,81.21591,0.11376436,0.0,77.82186,8.330017
151,19449060.0,0.0,18.295898,15.354187,21.308838,20.910522,21.692871,21.539948,18.295898,18.295868,18.295868,18.295868,0.0,0.032087296,0.032087296,0.04958981,25.0,18.300018,0.0,0.0,0.0,0.0008490908,9.54197e-21,0.0,81.214905,25.003134,29.777702,96.0,0.05620166,28.311216,241.33961,88.55767,0.0,81.214905,0.11376441,0.0,77.8209,8.330017
152,19449120.0,0.0,18.295898,15.340973,21.30664,20.907501,21.691376,21.5383,18.295898,18.295898,18.295898,18.295898,0.0,0.03208731,0.03208731,0.049589824,25.0,18.300018,0.0,0.0,0.0,0.0010588305,9.54197e-21,0.0,81.21389,25.003172,29.736578,96.0,0.056350205,28.36879,241.33968,88.5577,0.0,81.21389,0.11376445,0.0,77.819916,8.330017
153,19449180.0,0.0,18.295929,15.327728,21.304443,20.90448,21.68991,21.536652,18.295898,18.295898,18.295898,18.295898,0.0,0.032087315,0.032087315,0.049589843,25.0,18.300018,0.0,0.0,0.0,0.00138623,9.54197e-21,0.0,81.212875,25.003206,29.695562,96.0,0.05649838,28.426214,241.33972,88.55773,0.0,81.212875,0.11376447,0.0,77.81894,8.330017
154,19449240.0,0.0,18.29596,15.314484,21.302246,20.90149,21.688446,21.535004,18.295898,18.295898,18.295898,18.295898,0.0,0.032087322,0.032087322,0.04958985,25.0,18.300018,0.0,0.0,0.0,0.0019001403,9.54197e-21,0.0,81.21185,25.003237,29.654667,96.0,0.05664609,28.483465,241.33978,88.557755,0.0,81.21185,0.1137645,0.0,77.81796,8.330017
155,19449300.0,0.0,18.29596,15.301239,21.30008,20.898499,21.686981,21.533386,18.295929,18.295898,18.295898,18.295898,0.0,0.03208733,0.03208733,0.049589857,25.0,18.300018,0.0,0.0,0.0,0.0023004757,9.54197e-21,0.0,81.21083,25.003263,29.61395,96.0,0.056793153,28.540468,241.33984,88.55778,0.0,81.21083,0.11376451,0.0,77.81698,8.330017
156,19449360.0,0.0,18.29599,15.287994,21.297913,20.895508,21.685516,21.531738,18.29596,18.295929,18.295929,18.295929,0.0,0.032087334,0.032087334,0.04958986,25.0,18.300018,0.0,0.0,0.0,0.0023936415,9.54197e-21,0.0,81.2098,25.003284,29.573431,96.0,0.056939512,28.597197,241.33989,88.55779,0.0,81.2098,0.113764524,0.0,77.815994,8.330017
157,19449420.0,0.0,18.29602,15.274811,21.295746,20.892548,21.684052,21.53012,18.29596,18.295929,18.295929,18.295929,0.0,0.032087334,0.032087334,0.04958986,25.0,18.300018,0.0,0.0,0.0,0.0025478613,9.54197e-21,0.0,81.20878,25.003304,29.533117,96.0,0.057085115,28.653633,241.33995,88.5578,0.0,81.20878,0.113764524,0.0,77.81502,8.330017
158,19449480.0,0.0,18.296051,15.261627,21.29358,20.889587,21.682587,21.528473,18.29599,18.29596,18.29596,18.29596,0.0,0.032087334,0.032087334,0.04958986,25.0,18.300018,0.0,0.0,0.0,0.002894134,9.54197e-21,0.0,81.20775,25.003317,29.493034,96.0,0.057229888,28.709751,241.34001,88.55781,0.0,81.20775,0.113764524,0.0,77.81403,8.330017
159,19449540.0,0.0,18.296082,15.248474,21.291443,20.886658,21.681122,21.526855,18.29602,18.29599,18.29599,18.29596,0.0,0.03208733,0.03208733,0.04958986,25.0,18.300018,0.0,0.0,0.0,0.0033116727,9.54197e-21,0.0,81.206726,25.003326,29.453209,96.0,0.057373714,28.765509,241.34007,88.557816,0.0,81.206726,0.113764524,0.0,77.81305,8.330017
160,19449600.0,0.0,18.296112,15.235382,21.289307,20.883728,21.679688,21.525238,18.296051,18.29599,18.29599,18.29599,0.0,0.032087326,0.032087326,0.049589854,25.0,18.300018,0.0,0.0,0.0,0.0037710299,9.54197e-21,0.0,81.2057,25.003334,29.413668,96.0,0.05751651,28.820866,241.34012,88.557816,0.0,81.2057,0.1137645,0.0,77.812065,8.330017
161,19449660.0,0.0,18.296143,15.222382,21.28714,20.880798,21.678223,21.52362,18.296082,18.29602,18.29602,18.29602,0.0,0.032087322,0.032087322,0.049589843,25.0,18.300018,0.0,0.0,0.0,0.003826905,9.54197e-21,0.0,81.20468,25.003338,29.37445,96.0,0.05765813,28.87577,241.34018,88.55781,0.0,81.20468,0.11376449,0.0,77.81109,8.330017
162,19449720.0,0.0,18.296173,15.209412,21.285034,20.8779,21.676788,21.522034,18.296112,18.296051,18.296051,18.296051,0.0,0.032087315,0.032087315,0.04958983,25.0,18.300018,0.0,0.0,0.0,0.0039100763,9.54197e-21,0.0,81.20367,25.003338,29.335558,96.0,0.057798546,28.930218,241.34024,88.55781,0.0,81.20367,0.113764465,0.0,77.81011,8.330017
163,19449780.0,0.0,18.296204,15.196564,21.282898,20.875,21.675323,21.520416,18.296143,18.296082,18.296082,18.296082,0.0,0.032087307,0.032087307,0.04958982,25.0,18.300018,0.0,0.0,0.0,0.004268184,9.54197e-21,0.0,81.20265,25.003336,29.297003,96.0,0.057937752,28.984196,241.3403,88.55779,0.0,81.20265,0.113764435,0.0,77.809135,8.330017
164,19449840.0,0.0,18.296265,15.183777,21.280792,20.872131,21.67389,21.51883,18.296173,18.296112,18.296112,18.296112,0.0,0.032087296,0.032087296,0.049589805,25.0,18.300018,0.0,0.0,0.0,0.0047127334,9.54197e-21,0.0,81.20164,25.00333,29.258823,96.0,0.05807559,29.037645,241.34036,88.557785,0.0,81.20164,0.1137644,0.0,77.80817,8.330017
165,19449900.0,0.0,18.296295,15.171112,21.278687,20.869263,21.672455,21.517212,18.296204,18.296143,18.296143,18.296143,0.0,0.03208729,0.03208729,0.049589787,25.0,18.300018,0.0,0.0,0.0,0.005072307,9.54197e-21,0.0,81.20063,25.003323,29.221052,96.0,0.05821195,29.090527,241.34041,88.55777,0.0,81.20063,0.11376436,0.0,77.8072,8.330017
166,19449960.0,0.0,18.296356,15.158539,21.27658,20.866394,21.67102,21.515625,18.296265,18.296204,18.296204,18.296173,0.0,0.032087278,0.032087278,0.049589768,25.0,18.300018,0.0,0.0,0.0,0.0051261154,9.54197e-21,0.0,81.19963,25.003315,29.1837,96.0,0.058346767,29.142818,241.34047,88.55775,0.0,81.19963,0.113764316,0.0,77.806244,8.330017
167,19450020.0,0.0,18.296387,15.146088,21.274506,20.863556,21.669586,21.514038,18.296295,18.296234,18.296234,18.296234,0.0,0.032087263,0.032087263,0.049589742,25.0,18.300018,0.0,0.0,0.0,0.0052161673,9.54197e-21,0.0,81.19863,25.003304,29.146788,96.0,0.058479995,29.194498,241.34053,88.557724,0.0,81.19863,0.11376428,0.0,77.80529,8.330017
168,19450080.0,0.0,18.296448,15.133789,21.2724,20.860718,21.668182,21.512451,18.296326,18.296265,18.296265,18.296265,0.0,0.032087248,0.032087248,0.04958972,25.0,18.300018,0.0,0.0,0.0,0.005489007,9.54197e-21,0.0,81.19765,25.003288,29.110321,96.0,0.05861159,29.24555,241.34059,88.5577,0.0,81.19765,0.11376421,0.0,77.80434,8.330017
169,19450140.0,0.0,18.296509,15.121613,21.270325,20.85791,21.666748,21.510864,18.296387,18.296326,18.296326,18.296295,0.0,0.032087233,0.032087233,0.049589694,25.0,18.300018,0.0,0.0,0.0,0.0059808185,9.54197e-21,0.0,81.19666,25.003273,29.074324,96.0,0.058741484,29.295944,241.34064,88.55768,0.0,81.19666,0.11376417,0.0,77.8034,8.330017
170,19450200.0,0.0,18.29654,15.109589,21.26828,20.855103,21.665314,21.509308,18.296448,18.296356,18.296356,18.296356,0.0,0.032087218,0.032087218,0.04958966,25.0,18.300018,0.0,0.0,0.0,0.006344711,9.54197e-21,0.0,81.19569,25.003258,29.038843,96.0,0.0588695,29.34562,241.3407,88.55765,0.0,81.19569,0.11376409,0.0,77.80246,8.330017
171,19450260.0,0.0,18.2966,15.097748,21.266205,20.852295,21.66391,21.50772,18.296478,18.296417,18.296417,18.296387,0.0,0.0320872,0.0320872,0.04958963,25.0,18.300018,0.0,0.0,0.0,0.006303904,9.54197e-21,0.0,81.194725,25.003239,29.003891,96.0,0.058995593,29.394554,241.34076,88.55762,0.0,81.194725,0.113764025,0.0,77.80154,8.330017
172,19450320.0,0.0,18.296661,15.08606,21.26413,20.849518,21.662476,21.506165,18.29654,18.296448,18.296448,18.296448,0.0,0.032087177,0.032087177,0.049589597,25.0,18.300018,0.0,0.0,0.0,0.00635374,9.54197e-21,0.0,81.19377,25.00322,28.969467,96.0,0.059119757,29.442745,241.3408,88.55759,0.0,81.19377,0.11376395,0.0,77.80062,8.330017
173,19450380.0,0.0,18.296722,15.074554,21.262085,20.84674,21.661072,21.504608,18.2966,18.296509,18.296509,18.296509,0.0,0.032087155,0.032087155,0.04958956,25.0,18.300018,0.0,0.0,0.0,0.006679266,9.54197e-21,0.0,81.19282,25.003199,28.93559,96.0,0.059241936,29.490175,241.34087,88.55755,0.0,81.19282,0.11376387,0.0,77.79971,8.330017
174,19450440.0,0.0,18.296783,15.063263,21.26004,20.843994,21.659668,21.503052,18.296661,18.29657,18.29657,18.29654,0.0,0.032087132,0.032087132,0.04958952,25.0,18.300018,0.0,0.0,0.0,0.007096474,9.54197e-21,0.0,81.19189,25.003176,28.902287,96.0,0.05936203,29.536798,241.34091,88.55751,0.0,81.19189,0.113763794,0.0,77.79882,8.330017
175,19450500.0,0.0,18.296844,15.052155,21.258026,20.841248,21.658264,21.501495,18.296722,18.29663,18.29663,18.2966,0.0,0.03208711,0.03208711,0.049589477,25.0,18.300018,0.0,0.0,0.0,0.0075175064,9.54197e-21,0.0,81.19096,25.003153,28.869581,96.0,0.059479948,29.582584,241.34097,88.55747,0.0,81.19096,0.11376369,0.0,77.79793,8.330017
176,19450560.0,0.0,18.296906,15.04126,21.255981,20.83847,21.65686,21.499939,18.296783,18.296661,18.296661,18.296661,0.0,0.032087084,0.032087084,0.049589433,25.0,18.300018,0.0,0.0,0.0,0.0074291076,9.54197e-21,0.0,81.19005,25.00313,28.837511,96.0,0.059595563,29.627483,241.34102,88.557434,0.0,81.19005,0.11376359,0.0,77.79706,8.330017
177,19450620.0,0.0,18.296967,15.030579,21.253967,20.835754,21.655457,21.498383,18.296844,18.296722,18.296722,18.296722,0.0,0.032087054,0.032087054,0.049589384,25.0,18.300018,0.0,0.0,0.0,0.00742622,9.54197e-21,0.0,81.18915,25.003105,28.806063,96.0,0.059708912,29.67151,241.34108,88.55739,0.0,81.18915,0.1137635,0.0,77.796196,8.330017
178,19450680.0,0.0,18.297028,15.020142,21.251953,20.833008,21.654083,21.496826,18.296906,18.296783,18.296783,18.296783,0.0,0.032087028,0.032087028,0.049589336,25.0,18.300018,0.0,0.0,0.0,0.0077844667,9.54197e-21,0.0,81.18826,25.003078,28.775246,96.0,0.05981999,29.714659,241.34113,88.55734,0.0,81.18826,0.11376339,0.0,77.79535,8.330017
179,19450740.0,0.0,18.29712,15.009949,21.249939,20.830322,21.65268,21.4953,18.296967,18.296844,18.296844,18.296844,0.0,0.032087,0.032087,0.049589284,25.0,18.300018,0.0,0.0,0.0,0.008248388,9.54197e-21,0.0,81.18739,25.003052,28.745094,96.0,0.059928622,29.756868,241.34119,88.55729,0.0,81.18739,0.11376327,0.0,77.79452,8.330017
180,19450800.0,0.0,18.29718,15.0,21.247955,20.827606,21.651306,21.493774,18.297028,18.296936,18.296936,18.296906,0.0,0.03208696,0.03208696,0.049589228,25.0,18.300018,0.0,0.0,0.0,0.0085939225,9.54197e-21,0.0,81.18653,25.003023,28.715647,96.0,0.060034726,29.798096,241.34123,88.55724,0.0,81.18653,0.11376316,0.0,77.79369,8.330017
181,19450860.0,0.0,18.29718,14.990173,21.24591,20.82489,21.649902,21.492218,18.297089,18.296997,18.296997,18.296967,0.0,0.03208693,0.03208693,0.049589172,25.0,18.300018,0.0,0.0,0.0,0.005796805,9.54197e-21,0.0,81.18569,25.002995,28.686863,96.0,0.0601384,29.838392,241.3413,88.55719,0.0,81.18569,0.113763034,0.0,77.79289,8.330017
182,19450920.0,0.0,18.29715,14.980286,21.243896,20.822144,21.64853,21.490692,18.29715,18.297058,18.297058,18.297028,0.0,0.0320869,0.0320869,0.04958912,25.0,18.300018,0.0,0.0,0.0,0.0005885816,9.54197e-21,0.0,81.18486,25.002954,28.658333,96.0,0.060241163,29.878334,241.34134,88.55713,0.0,81.18486,0.11376292,0.0,77.7921,8.330017
183,19450980.0,0.0,18.297089,14.970367,21.241913,20.819458,21.647156,21.489166,18.29715,18.297089,18.297089,18.297089,0.0,0.032086875,0.032086875,0.04958908,25.0,18.300018,0.0,0.0,0.0,-0.0029456012,9.54197e-21,0.0,81.18405,25.0029,28.629736,96.0,0.06034417,29.91837,241.34138,88.557076,0.0,81.18405,0.11376283,0.0,77.79131,8.330017
184,19451040.0,0.0,18.297089,14.960419,21.23993,20.816742,21.645782,21.48761,18.29712,18.29712,18.29712,18.297089,0.0,0.03208686,0.03208686,0.049589053,25.0,18.300018,0.0,0.0,0.0,-0.002712161,9.54197e-21,0.0,81.18324,25.00283,28.600906,96.0,0.06044801,29.95873,241.34143,88.557014,0.0,81.18324,0.11376277,0.0,77.79054,8.330017
185,19451100.0,0.0,18.29712,14.950409,21.237915,20.814056,21.64441,21.486115,18.29712,18.29712,18.29712,18.29712,0.0,0.03208685,0.03208685,0.049589038,25.0,18.300018,0.0,0.0,0.0,-8.724816e-05,9.54197e-21,0.0,81.18244,25.002752,28.571928,96.0,0.060552385,29.9993,241.34148,88.55696,0.0,81.18244,0.11376274,0.0,77.78977,8.330017
186,19451160.0,0.0,18.29715,14.940399,21.235931,20.81134,21.643036,21.484558,18.29712,18.29712,18.29712,18.29712,0.0,0.032086845,0.032086845,0.049589027,25.0,18.300018,0.0,0.0,0.0,0.001759906,9.54197e-21,0.0,81.18164,25.002676,28.542969,96.0,0.060656693,30.039845,241.34152,88.55691,0.0,81.18164,0.113762714,0.0,77.789,8.330017
187,19451220.0,0.0,18.29715,14.930389,21.233917,20.808624,21.641663,21.483032,18.29712,18.29712,18.29712,18.29712,0.0,0.03208684,0.03208684,0.049589023,25.0,18.300018,0.0,0.0,0.0,0.0012158914,9.54197e-21,0.0,81.18084,25.002602,28.514185,96.0,0.06076035,30.080143,241.34157,88.55686,0.0,81.18084,0.1137627,0.0,77.78824,8.330017
188,19451280.0,0.0,18.29715,14.920319,21.231934,20.805939,21.64029,21.481506,18.29712,18.29712,18.29712,18.29712,0.0,0.032086838,0.032086838,0.049589023,25.0,18.300018,0.0,0.0,0.0,0.00033216525,9.54197e-21,0.0,81.18004,25.002531,28.48548,96.0,0.06086372,30.12033,241.34161,88.55682,0.0,81.18004,0.1137627,0.0,77.78747,8.330017
189,19451340.0,0.0,18.29715,14.910278,21.22995,20.803253,21.638916,21.47998,18.29715,18.29712,18.29712,18.29712,0.0,0.03208684,0.03208684,0.049589027,25.0,18.300018,0.0,0.0,0.0,8.510216e-06,9.54197e-21,0.0,81.179245,25.002462,28.456799,96.0,0.060966983,30.160484,241.34166,88.556786,0.0,81.179245,0.113762714,0.0,77.786705,8.330017
190,19451400.0,0.0,18.29715,14.9002075,21.227966,20.800568,21.637573,21.478485,18.29715,18.29712,18.29712,18.29712,0.0,0.03208685,0.03208685,0.049589038,25.0,18.300018,0.0,0.0,0.0,0.0005549615,9.54197e-21,0.0,81.17844,25.002398,28.428131,96.0,0.061070193,30.200619,241.3417,88.556755,0.0,81.17844,0.11376272,0.0,77.785934,8.330017
191,19451460.0,0.0,18.29715,14.890137,21.225983,20.797852,21.6362,21.476929,18.29715,18.29715,18.29715,18.29715,0.0,0.032086853,0.032086853,0.049589045,25.0,18.300018,0.0,0.0,0.0,0.00076736655,9.54197e-21,0.0,81.177635,25.002338,28.399515,96.0,0.061173204,30.240683,241.34174,88.556725,0.0,81.177635,0.11376275,0.0,77.78516,8.330017
192,19451520.0,0.0,18.29718,14.880096,21.223969,20.795166,21.634857,21.475433,18.29715,18.29715,18.29715,18.29715,0.0,0.03208686,0.03208686,0.04958906,25.0,18.300018,0.0,0.0,0.0,0.0009226865,9.54197e-21,0.0,81.17683,25.002285,28.370974,96.0,0.06127593,30.280638,241.34178,88.5567,0.0,81.17683,0.11376279,0.0,77.784386,8.330017
193,19451580.0,0.0,18.29718,14.870056,21.222015,20.79248,21.633514,21.473907,18.29715,18.29715,18.29715,18.29715,0.0,0.032086868,0.032086868,0.04958908,25.0,18.300018,0.0,0.0,0.0,0.001296414,9.54197e-21,0.0,81.17601,25.002237,28.342518,96.0,0.06137833,30.32047,241.34181,88.55669,0.0,81.17601,0.11376281,0.0,77.7836,8.330017
194,19451640.0,0.0,18.29721,14.860016,21.220032,20.789795,21.632172,21.472382,18.29718,18.29715,18.29715,18.29715,0.0,0.03208688,0.03208688,0.04958909,25.0,18.300018,0.0,0.0,0.0,0.0016271184,9.54197e-21,0.0,81.17519,25.002197,28.314188,96.0,0.06148027,30.360136,241.34186,88.55667,0.0,81.17519,0.11376285,0.0,77.782814,8.330017
195,19451700.0,0.0,18.29721,14.850006,21.218079,20.78714,21.630829,21.470886,18.29718,18.29715,18.29715,18.29715,0.0,0.032086886,0.032086886,0.049589105,25.0,18.300018,0.0,0.0,0.0,0.0017921127,9.54197e-21,0.0,81.17437,25.002163,28.285997,96.0,0.061581675,30.3996,241.34189,88.556656,0.0,81.17437,0.11376287,0.0,77.78203,8.330017
196,19451760.0,0.0,18.29721,14.840027,21.216064,20.784424,21.629456,21.46936,18.29718,18.29718,18.29718,18.29718,0.0,0.032086894,0.032086894,0.049589116,25.0,18.300018,0.0,0.0,0.0,0.001148946,9.54197e-21,0.0,81.17354,25.002134,28.257946,96.0,0.06168259,30.438877,241.34193,88.55665,0.0,81.17354,0.1137629,0.0,77.78123,8.330017
197,19451820.0,0.0,18.29721,14.830048,21.21408,20.781738,21.628113,21.467834,18.29721,18.29718,18.29718,18.29718,0.0,0.0320869,0.0320869,0.04958913,25.0,18.300018,0.0,0.0,0.0,0.0009917384,9.54197e-21,0.0,81.172714,25.002111,28.229984,96.0,0.061783135,30.478022,241.34196,88.55664,0.0,81.172714,0.11376294,0.0,77.78044,8.330017
198,19451880.0,0.0,18.297241,14.820129,21.212128,20.779053,21.6268,21.46634,18.29721,18.29721,18.29721,18.29718,0.0,0.032086905,0.032086905,0.04958914,25.0,18.300018,0.0,0.0,0.0,0.0014906954,9.54197e-21,0.0,81.171875,25.002092,28.202135,96.0,0.06188327,30.517012,241.342,88.55664,0.0,81.171875,0.113762945,0.0,77.77964,8.330017
199,19451940.0,0.0,18.297272,14.810242,21.210175,20.776398,21.625458,21.464813,18.297241,18.29721,18.29721,18.29721,0.0,0.032086913,0.032086913,0.04958915,25.0,18.300018,0.0,0.0,0.0,0.0023738153,9.54197e-21,0.0,81.17104,25.002079,28.174427,96.0,0.06198287,30.555803,241.34204,88.55664,0.0,81.17104,0.113762975,0.0,77.77883,8.330017
200,19452000.0,0.0,18.297302,14.800415,21.208221,20.773743,21.624115,21.463318,18.297241,18.29721,18.29721,18.29721,0.0,0.032086916,0.032086916,0.049589153,25.0,18.300018,0.0,0.0,0.0,0.0027547053,9.54197e-21,0.0,81.170204,25.00207,28.146938,96.0,0.062081672,30.59429,241.34207,88.55663,0.0,81.170204,0.11376298,0.0,77.77803,8.330017
201,19452060.0,0.0,18.297302,14.790619,21.206238,20.771027,21.622803,21.461823,18.297272,18.297241,18.297241,18.297241,0.0,0.032086916,0.032086916,0.049589157,25.0,18.300018,0.0,0.0,0.0,0.0018979748,9.54197e-21,0.0,81.169365,25.002064,28.11966,96.0,0.062179685,30.632475,241.34212,88.55663,0.0,81.169365,0.113763,0.0,77.77722,8.330017
202,19452120.0,0.0,18.297302,14.780884,21.204254,20.768341,21.62146,21.460297,18.297272,18.297272,18.297272,18.297241,0.0,0.03208692,0.03208692,0.049589157,25.0,18.300018,0.0,0.0,0.0,0.0014840998,9.54197e-21,0.0,81.168526,25.00206,28.092527,96.0,0.06227715,30.670462,241.34215,88.55663,0.0,81.168526,0.113763,0.0,77.77642,8.330017
203,19452180.0,0.0,18.297333,14.77121,21.202301,20.765686,21.620148,21.458801,18.297302,18.297272,18.297272,18.297272,0.0,0.03208692,0.03208692,0.049589157,25.0,18.300018,0.0,0.0,0.0,0.002036448,9.54197e-21,0.0,81.16769,25.002058,28.065542,96.0,0.06237408,30.708244,241.34218,88.55663,0.0,81.16769,0.113763,0.0,77.77561,8.330017
204,19452240.0,0.0,18.297363,14.761597,21.200348,20.763031,21.618805,21.457306,18.297333,18.297302,18.297302,18.297272,0.0,0.032086916,0.032086916,0.049589153,25.0,18.300018,0.0,0.0,0.0,0.002834486,9.54197e-21,0.0,81.166855,25.002058,28.038755,96.0,0.06247027,30.745745,241.34222,88.55663,0.0,81.166855,0.11376298,0.0,77.77481,8.330017
205,19452300.0,0.0,18.297394,14.752075,21.198395,20.760376,21.617493,21.45581,18.297333,18.297302,18.297302,18.297302,0.0,0.032086913,0.032086913,0.04958915,25.0,18.300018,0.0,0.0,0.0,0.0033783908,9.54197e-21,0.0,81.16601,25.00206,28.012213,96.0,0.06256556,30.782902,241.34225,88.556625,0.0,81.16601,0.113762975,0.0,77.77401,8.330017
206,19452360.0,0.0,18.297424,14.742584,21.196411,20.75769,21.61618,21.454285,18.297363,18.297333,18.297333,18.297333,0.0,0.032086905,0.032086905,0.04958914,25.0,18.300018,0.0,0.0,0.0,0.002492182,9.54197e-21,0.0,81.16518,25.002064,27.985949,96.0,0.06265982,30.819672,241.34229,88.556625,0.0,81.16518,0.11376296,0.0,77.77321,8.330017
207,19452420.0,0.0,18.297424,14.733215,21.194458,20.755005,21.614868,21.45279,18.297394,18.297363,18.297363,18.297333,0.0,0.0320869,0.0320869,0.049589127,25.0,18.300018,0.0,0.0,0.0,0.0020311363,9.54197e-21,0.0,81.164345,25.002068,27.959877,96.0,0.06275337,30.85617,241.34233,88.55662,0.0,81.164345,0.11376294,0.0,77.77241,8.330017
208,19452480.0,0.0,18.297455,14.723907,21.192505,20.75235,21.613556,21.451294,18.297394,18.297363,18.297363,18.297363,0.0,0.032086894,0.032086894,0.049589116,25.0,18.300018,0.0,0.0,0.0,0.002594301,9.54197e-21,0.0,81.16351,25.00207,27.93399,96.0,0.06284625,30.892414,241.34236,88.55661,0.0,81.16351,0.1137629,0.0,77.771614,8.330017
209,19452540.0,0.0,18.297485,14.714691,21.190552,20.749695,21.612244,21.449799,18.297424,18.297394,18.297394,18.297394,0.0,0.032086886,0.032086886,0.049589097,25.0,18.300018,0.0,0.0,0.0,0.0034408178,9.54197e-21,0.0,81.16269,25.002071,27.908352,96.0,0.062938206,30.928308,241.34239,88.5566,0.0,81.16269,0.11376287,0.0,77.77082,8.330017
210,19452600.0,0.0,18.297546,14.705566,21.18863,20.74707,21.610931,21.448334,18.297455,18.297424,18.297424,18.297424,0.0,0.03208687,0.03208687,0.04958908,25.0,18.300018,0.0,0.0,0.0,0.0039225966,9.54197e-21,0.0,81.16187,25.002073,27.88301,96.0,0.06302907,30.963785,241.34244,88.556595,0.0,81.16187,0.113762826,0.0,77.770035,8.330017
211,19452660.0,0.0,18.297546,14.696533,21.186676,20.744385,21.60962,21.446838,18.297485,18.297455,18.297455,18.297424,0.0,0.03208686,0.03208686,0.04958906,25.0,18.300018,0.0,0.0,0.0,0.0031368302,9.54197e-21,0.0,81.16106,25.002077,27.85798,96.0,0.063118815,30.998829,241.34247,88.55658,0.0,81.16106,0.11376279,0.0,77.76926,8.330017
212,19452720.0,0.0,18.297577,14.687622,21.184723,20.74173,21.608337,21.445343,18.297516,18.297485,18.297485,18.297455,0.0,0.03208685,0.03208685,0.049589038,25.0,18.300018,0.0,0.0,0.0,0.0026524845,9.54197e-21,0.0,81.16025,25.002077,27.833197,96.0,0.06320765,31.033522,241.3425,88.556564,0.0,81.16025,0.11376274,0.0,77.76848,8.330017
213,19452780.0,0.0,18.297607,14.6788025,21.18277,20.739075,21.607025,21.443848,18.297546,18.297485,18.297485,18.297485,0.0,0.032086834,0.032086834,0.049589016,25.0,18.300018,0.0,0.0,0.0,0.0029500532,9.54197e-21,0.0,81.15945,25.002075,27.80866,96.0,0.06329557,31.067879,241.34254,88.55655,0.0,81.15945,0.113762684,0.0,77.767715,8.330017
214,19452840.0,0.0,18.297638,14.670105,21.180847,20.73642,21.605743,21.442352,18.297577,18.297516,18.297516,18.297516,0.0,0.03208682,0.03208682,0.04958899,25.0,18.300018,0.0,0.0,0.0,0.0038782996,9.54197e-21,0.0,81.15865,25.002073,27.784386,96.0,0.063382536,31.101858,241.34258,88.55653,0.0,81.15865,0.113762625,0.0,77.76695,8.330017
215,19452900.0,0.0,18.297668,14.66153,21.178894,20.733795,21.604431,21.440887,18.297607,18.297546,18.297546,18.297546,0.0,0.032086805,0.032086805,0.049588963,25.0,18.300018,0.0,0.0,0.0,0.0044195144,9.54197e-21,0.0,81.15786,25.00207,27.760464,96.0,0.06346823,31.135353,241.3426,88.55651,0.0,81.15786,0.11376257,0.0,77.7662,8.330017
216,19452960.0,0.0,18.297699,14.653076,21.176971,20.73111,21.60315,21.439392,18.297638,18.297577,18.297577,18.297577,0.0,0.032086786,0.032086786,0.04958893,25.0,18.300018,0.0,0.0,0.0,0.003644759,9.54197e-21,0.0,81.15708,25.002066,27.73689,96.0,0.06355264,31.168354,241.34265,88.556496,0.0,81.15708,0.1137625,0.0,77.76545,8.330017
217,19453020.0,0.0,18.29773,14.644745,21.175018,20.728455,21.601837,21.437897,18.297668,18.297607,18.297607,18.297607,0.0,0.032086767,0.032086767,0.0495889,25.0,18.300018,0.0,0.0,0.0,0.003142819,9.54197e-21,0.0,81.15631,25.002062,27.713612,96.0,0.06363598,31.200945,241.34268,88.55647,0.0,81.15631,0.11376244,0.0,77.76471,8.330017
218,19453080.0,0.0,18.29776,14.636566,21.173065,20.7258,21.600555,21.436432,18.297699,18.297638,18.297638,18.297638,0.0,0.03208675,0.03208675,0.04958887,25.0,18.300018,0.0,0.0,0.0,0.003605622,9.54197e-21,0.0,81.15555,25.002052,27.69061,96.0,0.06371831,31.233147,241.34271,88.55644,0.0,81.15555,0.113762364,0.0,77.76398,8.330017
219,19453140.0,0.0,18.297821,14.6285095,21.171143,20.723175,21.599274,21.434937,18.29773,18.297668,18.297668,18.297668,0.0,0.03208673,0.03208673,0.049588837,25.0,18.300018,0.0,0.0,0.0,0.00436367,9.54197e-21,0.0,81.15479,25.002043,27.66794,96.0,0.06379943,31.264883,241.34276,88.55642,0.0,81.15479,0.113762304,0.0,77.76325,8.330017
220,19453200.0,0.0,18.297852,14.620575,21.16922,20.72055,21.597992,21.433472,18.29776,18.297699,18.297699,18.297699,0.0,0.03208671,0.03208671,0.0495888,25.0,18.300018,0.0,0.0,0.0,0.004923408,9.54197e-21,0.0,81.15405,25.002035,27.645645,96.0,0.06387921,31.296099,241.34279,88.55639,0.0,81.15405,0.11376223,0.0,77.76254,8.330017
221,19453260.0,0.0,18.297882,14.6128235,21.167297,20.717896,21.59671,21.431976,18.29779,18.29773,18.29773,18.29773,0.0,0.03208669,0.03208669,0.049588762,25.0,18.300018,0.0,0.0,0.0,0.004039893,9.54197e-21,0.0,81.15331,25.002026,27.623753,96.0,0.06395751,31.326748,241.34282,88.556366,0.0,81.15331,0.11376214,0.0,77.76183,8.330017
222,19453320.0,0.0,18.297913,14.605194,21.165344,20.71524,21.595428,21.430511,18.297821,18.29779,18.29779,18.29776,0.0,0.032086667,0.032086667,0.049588725,25.0,18.300018,0.0,0.0,0.0,0.0035763541,9.54197e-21,0.0,81.152596,25.002014,27.602186,96.0,0.06403463,31.35694,241.34285,88.556335,0.0,81.152596,0.113762066,0.0,77.76115,8.330017
223,19453380.0,0.0,18.297943,14.597748,21.163422,20.712585,21.594147,21.429016,18.297852,18.297821,18.297821,18.29779,0.0,0.032086644,0.032086644,0.049588688,25.0,18.300018,0.0,0.0,0.0,0.004139963,9.54197e-21,0.0,81.15188,25.001999,27.580929,96.0,0.06411063,31.386698,241.3429,88.556305,0.0,81.15188,0.11376198,0.0,77.76046,8.330017
224,19453440.0,0.0,18.298004,14.590454,21.161499,20.70996,21.592896,21.427551,18.297913,18.297852,18.297852,18.297852,0.0,0.032086622,0.032086622,0.04958865,25.0,18.300018,0.0,0.0,0.0,0.0049788854,9.54197e-21,0.0,81.15118,25.001986,27.56005,96.0,0.064185254,31.41593,241.34293,88.55627,0.0,81.15118,0.113761894,0.0,77.75978,8.330017
225,19453500.0,0.0,18.298035,14.5833435,21.159607,20.707367,21.591614,21.426086,18.297943,18.297882,18.297882,18.297882,0.0,0.0320866,0.0320866,0.049588613,25.0,18.300018,0.0,0.0,0.0,0.0054424554,9.54197e-21,0.0,81.150475,25.00197,27.539598,96.0,0.064258344,31.444561,241.34296,88.55624,0.0,81.150475,0.113761805,0.0,77.759125,8.330017
226,19453560.0,0.0,18.298065,14.5763855,21.157654,20.704681,21.590332,21.424622,18.297974,18.297913,18.297913,18.297913,0.0,0.032086574,0.032086574,0.04958857,25.0,18.300018,0.0,0.0,0.0,0.0046046553,9.54197e-21,0.0,81.149796,25.001957,27.51958,96.0,0.06432986,31.472588,241.34299,88.5562,0.0,81.149796,0.113761716,0.0,77.75847,8.330017
227,19453620.0,0.0,18.298096,14.569611,21.155731,20.702057,21.58908,21.423157,18.298035,18.297974,18.297974,18.297943,0.0,0.03208655,0.03208655,0.049588524,25.0,18.300018,0.0,0.0,0.0,0.004105789,9.54197e-21,0.0,81.14913,25.00194,27.499931,96.0,0.06440005,31.500092,241.34302,88.55616,0.0,81.14913,0.11376162,0.0,77.75783,8.330017
228,19453680.0,0.0,18.298157,14.563019,21.153809,20.699402,21.5878,21.421661,18.298065,18.298004,18.298004,18.297974,0.0,0.03208652,0.03208652,0.049588483,25.0,18.300018,0.0,0.0,0.0,0.00442479,9.54197e-21,0.0,81.148476,25.001923,27.480654,96.0,0.0644689,31.527086,241.34306,88.55612,0.0,81.148476,0.11376153,0.0,77.757195,8.330017
229,19453740.0,0.0,18.298218,14.556641,21.151917,20.696808,21.586548,21.420227,18.298096,18.298035,18.298035,18.298035,0.0,0.032086495,0.032086495,0.049588438,25.0,18.300018,0.0,0.0,0.0,0.005384374,9.54197e-21,0.0,81.14783,25.001904,27.461761,96.0,0.06453635,31.553534,241.3431,88.55608,0.0,81.14783,0.11376143,0.0,77.756584,8.330017
230,19453800.0,0.0,18.298248,14.550415,21.149994,20.694183,21.585297,21.418762,18.298157,18.298065,18.298065,18.298065,0.0,0.03208647,0.03208647,0.04958839,25.0,18.300018,0.0,0.0,0.0,0.00592183,9.54197e-21,0.0,81.147194,25.001884,27.443344,96.0,0.06460209,31.579319,241.34312,88.556046,0.0,81.147194,0.113761336,0.0,77.755974,8.330017
231,19453860.0,0.0,18.298279,14.544403,21.148071,20.691528,21.584015,21.417297,18.298187,18.298126,18.298126,18.298096,0.0,0.03208644,0.03208644,0.04958834,25.0,18.300018,0.0,0.0,0.0,0.005087591,9.54197e-21,0.0,81.146576,25.001867,27.425402,96.0,0.06466611,31.604437,241.34315,88.55601,0.0,81.146576,0.113761224,0.0,77.75538,8.330017
232,19453920.0,0.0,18.29831,14.538605,21.146149,20.688904,21.582764,21.415802,18.298248,18.298157,18.298157,18.298157,0.0,0.032086413,0.032086413,0.049588293,25.0,18.300018,0.0,0.0,0.0,0.0045611793,9.54197e-21,0.0,81.145966,25.001848,27.407875,96.0,0.064728655,31.628975,241.34319,88.55596,0.0,81.145966,0.11376112,0.0,77.7548,8.330017
233,19453980.0,0.0,18.29837,14.5329895,21.144257,20.68628,21.581512,21.414368,18.298279,18.298218,18.298218,18.298187,0.0,0.032086384,0.032086384,0.04958824,25.0,18.300018,0.0,0.0,0.0,0.00505037,9.54197e-21,0.0,81.14538,25.001827,27.390743,96.0,0.064789765,31.65296,241.34322,88.555916,0.0,81.14538,0.11376101,0.0,77.754234,8.330017
234,19454040.0,0.0,18.298431,14.527618,21.142334,20.683655,21.580261,21.412903,18.29831,18.298248,18.298248,18.298248,0.0,0.032086354,0.032086354,0.049588192,25.0,18.300018,0.0,0.0,0.0,0.0058403118,9.54197e-21,0.0,81.1448,25.001806,27.374065,96.0,0.06484925,31.67631,241.34325,88.55588,0.0,81.1448,0.113760896,0.0,77.75368,8.330017
235,19454100.0,0.0,18.298492,14.52243,21.140442,20.68106,21.57901,21.411438,18.29837,18.298279,18.298279,18.298279,0.0,0.032086324,0.032086324,0.04958814,25.0,18.300018,0.0,0.0,0.0,0.0064075086,9.54197e-21,0.0,81.14423,25.001785,27.357882,96.0,0.06490695,31.698963,241.34328,88.55583,0.0,81.14423,0.113760784,0.0,77.753136,8.330017
236,19454160.0,0.0,18.298523,14.517487,21.13852,20.678406,21.577759,21.409973,18.298431,18.29834,18.29834,18.29834,0.0,0.03208629,0.03208629,0.049588088,25.0,18.300018,0.0,0.0,0.0,0.0054727476,9.54197e-21,0.0,81.143684,25.001766,27.34223,96.0,0.06496275,31.72088,241.3433,88.555786,0.0,81.143684,0.11376067,0.0,77.75262,8.330017
237,19454220.0,0.0,18.298553,14.512756,21.136627,20.675781,21.576508,21.408508,18.298462,18.2984,18.2984,18.29837,0.0,0.03208626,0.03208626,0.049588032,25.0,18.300018,0.0,0.0,0.0,0.0049881125,9.54197e-21,0.0,81.14315,25.001745,27.327019,96.0,0.065016955,31.742174,241.34334,88.55573,0.0,81.14315,0.11376055,0.0,77.7521,8.330017
238,19454280.0,0.0,18.298615,14.50827,21.134705,20.673157,21.575256,21.407074,18.298523,18.298431,18.298431,18.298431,0.0,0.032086227,0.032086227,0.049587976,25.0,18.300018,0.0,0.0,0.0,0.0055801854,9.54197e-21,0.0,81.14263,25.001722,27.312237,96.0,0.06506962,31.762869,241.34337,88.55569,0.0,81.14263,0.11376043,0.0,77.75161,8.330017
239,19454340.0,0.0,18.298676,14.504028,21.132812,20.670563,21.574036,21.40561,18.298553,18.298492,18.298492,18.298462,0.0,0.032086197,0.032086197,0.04958792,25.0,18.300018,0.0,0.0,0.0,0.0064529865,9.54197e-21,0.0,81.14212,25.001698,27.297953,96.0,0.0651205,31.782866,241.3434,88.55564,0.0,81.14212,0.113760315,0.0,77.75112,8.330017
240,19454400.0,0.0,18.298737,14.5,21.13092,20.667969,21.572784,21.404175,18.298615,18.298523,18.298523,18.298523,0.0,0.03208616,0.03208616,0.04958786,25.0,18.300018,0.0,0.0,0.0,0.006928101,9.54197e-21,0.0,81.14163,25.001677,27.28422,96.0,0.06516942,31.802092,241.34343,88.55559,0.0,81.14163,0.11376018,0.0,77.750656,8.330017
241,19454460.0,0.0,18.298737,14.496155,21.129028,20.665344,21.571533,21.40271,18.298676,18.298584,18.298584,18.298553,0.0,0.032086123,0.032086123,0.0495878,25.0,18.300018,0.0,0.0,0.0,0.005132896,9.54197e-21,0.0,81.14116,25.001654,27.271032,96.0,0.06521638,31.820557,241.34346,88.555534,0.0,81.14116,0.113760054,0.0,77.750206,8.330017
242,19454520.0,0.0,18.298737,14.492401,21.127136,20.66272,21.570312,21.401276,18.298706,18.298615,18.298615,18.298615,0.0,0.03208609,0.03208609,0.04958774,25.0,18.300018,0.0,0.0,0.0,0.0023618976,9.54197e-21,0.0,81.1407,25.001627,27.258152,96.0,0.06526223,31.838587,241.34348,88.55549,0.0,81.1407,0.11375993,0.0,77.74977,8.330017
243,19454580.0,0.0,18.298737,14.488739,21.125244,20.660126,21.569061,21.39981,18.298737,18.298676,18.298676,18.298645,0.0,0.032086063,0.032086063,0.049587693,25.0,18.300018,0.0,0.0,0.0,0.00082217116,9.54197e-21,0.0,81.14026,25.001589,27.245422,96.0,0.06530754,31.856405,241.3435,88.55543,0.0,81.14026,0.113759816,0.0,77.749344,8.330017
244,19454640.0,0.0,18.298767,14.485168,21.123352,20.657532,21.56784,21.398376,18.298737,18.298706,18.298706,18.298676,0.0,0.032086033,0.032086033,0.04958765,25.0,18.300018,0.0,0.0,0.0,0.0013350446,9.54197e-21,0.0,81.13983,25.001543,27.23278,96.0,0.06535255,31.874105,241.34354,88.555374,0.0,81.13983,0.11375972,0.0,77.74894,8.330017
245,19454700.0,0.0,18.298798,14.481689,21.12149,20.654968,21.56662,21.396942,18.298737,18.298706,18.298706,18.298706,0.0,0.03208601,0.03208601,0.049587607,25.0,18.300018,0.0,0.0,0.0,0.0027098875,9.54197e-21,0.0,81.13941,25.001493,27.220293,96.0,0.06539702,31.89159,241.34355,88.55532,0.0,81.13941,0.11375963,0.0,77.748535,8.330017
246,19454760.0,0.0,18.298828,14.478302,21.119598,20.652344,21.565369,21.395508,18.298767,18.298737,18.298737,18.298737,0.0,0.032085992,0.032085992,0.049587574,25.0,18.300018,0.0,0.0,0.0,0.0030140996,9.54197e-21,0.0,81.13901,25.001442,27.20803,96.0,0.06544067,31.908756,241.34358,88.55527,0.0,81.13901,0.113759555,0.0,77.748146,8.330017
247,19454820.0,0.0,18.298828,14.475006,21.117706,20.64975,21.564148,21.394073,18.298798,18.298767,18.298767,18.298767,0.0,0.032085974,0.032085974,0.04958754,25.0,18.300018,0.0,0.0,0.0,0.002263652,9.54197e-21,0.0,81.1386,25.001392,27.19602,96.0,0.06548343,31.925571,241.34361,88.55522,0.0,81.1386,0.11375948,0.0,77.747765,8.330017
248,19454880.0,0.0,18.298859,14.471771,21.115845,20.647186,21.562927,21.39264,18.298828,18.298767,18.298767,18.298767,0.0,0.032085955,0.032085955,0.049587514,25.0,18.300018,0.0,0.0,0.0,0.0018987564,9.54197e-21,0.0,81.138214,25.001343,27.184185,96.0,0.06552555,31.942139,241.34363,88.55517,0.0,81.138214,0.11375942,0.0,77.74739,8.330017
249,19454940.0,0.0,18.298859,14.468658,21.113953,20.644592,21.561707,21.391205,18.298828,18.298798,18.298798,18.298798,0.0,0.032085937,0.032085937,0.049587484,25.0,18.300018,0.0,0.0,0.0,0.0020046285,9.54197e-21,0.0,81.13783,25.001293,27.172522,96.0,0.06556707,31.95847,241.34366,88.55513,0.0,81.13783,0.11375936,0.0,77.747025,8.330017
250,19455000.0,0.0,18.29889,14.465607,21.112122,20.64206,21.560486,21.38977,18.298859,18.298828,18.298828,18.298828,0.0,0.032085925,0.032085925,0.049587462,25.0,18.300018,0.0,0.0,0.0,0.002431672,9.54197e-21,0.0,81.13745,25.001245,27.161032,96.0,0.06560796,31.974554,241.34367,88.555084,0.0,81.13745,0.11375931,0.0,77.74666,8.330017
251,19455060.0,0.0,18.29892,14.462616,21.11023,20.639465,21.559265,21.388336,18.298859,18.298828,18.298828,18.298828,0.0,0.032085914,0.032085914,0.04958744,25.0,18.300018,0.0,0.0,0.0,0.0020321805,9.54197e-21,0.0,81.137085,25.0012,27.149742,96.0,0.06564813,31.99036,241.34369,88.555046,0.0,81.137085,0.11375927,0.0,77.74631,8.330017
252,19455120.0,0.0,18.29892,14.459747,21.108368,20.636902,21.558044,21.386932,18.29889,18.298859,18.298859,18.298859,0.0,0.0320859,0.0320859,0.04958742,25.0,18.300018,0.0,0.0,0.0,0.0017592651,9.54197e-21,0.0,81.13672,25.001156,27.138615,96.0,0.06568773,32.00594,241.34372,88.55501,0.0,81.13672,0.11375922,0.0,77.74596,8.330017
253,19455180.0,0.0,18.29895,14.45694,21.106506,20.634338,21.556824,21.385498,18.29889,18.298859,18.298859,18.298859,0.0,0.03208589,0.03208589,0.049587406,25.0,18.300018,0.0,0.0,0.0,0.0019964816,9.54197e-21,0.0,81.13635,25.001114,27.127642,96.0,0.06572678,32.0213,241.34373,88.55497,0.0,81.13635,0.11375918,0.0,77.74561,8.330017
254,19455240.0,0.0,18.29895,14.454224,21.104645,20.631775,21.555603,21.384094,18.29892,18.29889,18.29889,18.29889,0.0,0.03208588,0.03208588,0.049587388,25.0,18.300018,0.0,0.0,0.0,0.0023703102,9.54197e-21,0.0,81.135994,25.001076,27.116848,96.0,0.06576519,32.036415,241.34375,88.55494,0.0,81.135994,0.113759145,0.0,77.74526,8.330017
255,19455300.0,0.0,18.29898,14.451569,21.102814,20.629242,21.554413,21.38266,18.29895,18.29892,18.29892,18.29889,0.0,0.032085873,0.032085873,0.049587373,25.0,18.300018,0.0,0.0,0.0,0.0025362405,9.54197e-21,0.0,81.13564,25.001041,27.106253,96.0,0.06580287,32.051247,241.34377,88.55491,0.0,81.13564,0.11375912,0.0,77.74493,8.330017
256,19455360.0,0.0,18.29898,14.449005,21.100922,20.626678,21.553192,21.381256,18.29895,18.29892,18.29892,18.29892,0.0,0.032085862,0.032085862,0.04958736,25.0,18.300018,0.0,0.0,0.0,0.0017634411,9.54197e-21,0.0,81.13529,25.00101,27.095854,96.0,0.065839864,32.065807,241.34378,88.55488,0.0,81.13529,0.113759086,0.0,77.74459,8.330017
257,19455420.0,0.0,18.299011,14.446503,21.09909,20.624115,21.551971,21.379822,18.29898,18.29895,18.29895,18.29895,0.0,0.032085855,0.032085855,0.049587347,25.0,18.300018,0.0,0.0,0.0,0.001368156,9.54197e-21,0.0,81.13495,25.000982,27.08559,96.0,0.06587637,32.080177,241.3438,88.554855,0.0,81.13495,0.11375906,0.0,77.74426,8.330017
258,19455480.0,0.0,18.299011,14.444092,21.097229,20.621552,21.55075,21.378418,18.29898,18.29895,18.29895,18.29895,0.0,0.032085847,0.032085847,0.04958733,25.0,18.300018,0.0,0.0,0.0,0.0016218822,9.54197e-21,0.0,81.134605,25.000956,27.075459,96.0,0.0659124,32.09436,241.34381,88.55483,0.0,81.134605,0.113759026,0.0,77.743935,8.330017
259,19455540.0,0.0,18.299042,14.441772,21.095398,20.619019,21.54956,21.377014,18.299011,18.29898,18.29898,18.29898,0.0,0.03208584,0.03208584,0.04958732,25.0,18.300018,0.0,0.0,0.0,0.0022799077,9.54197e-21,0.0,81.13426,25.00093,27.065474,96.0,0.065947905,32.108334,241.34383,88.55481,0.0,81.13426,0.113758996,0.0,77.74361,8.330017
260,19455600.0,0.0,18.299072,14.439514,21.093567,20.616516,21.54837,21.37561,18.299011,18.29898,18.29898,18.29898,0.0,0.032085832,0.032085832,0.049587306,25.0,18.300018,0.0,0.0,0.0,0.0025445158,9.54197e-21,0.0,81.133934,25.00091,27.055696,96.0,0.06598268,32.12203,241.34384,88.55479,0.0,81.133934,0.113758974,0.0,77.743286,8.330017
261,19455660.0,0.0,18.299072,14.437317,21.091705,20.613953,21.54715,21.374176,18.299042,18.299011,18.299011,18.299011,0.0,0.032085825,0.032085825,0.04958729,25.0,18.300018,0.0,0.0,0.0,0.0016776769,9.54197e-21,0.0,81.1336,25.00089,27.046108,96.0,0.06601675,32.13545,241.34386,88.55477,0.0,81.1336,0.11375894,0.0,77.74297,8.330017
262,19455720.0,0.0,18.299072,14.435211,21.089844,20.61142,21.54596,21.372772,18.299042,18.299042,18.299042,18.299011,0.0,0.032085814,0.032085814,0.049587276,25.0,18.300018,0.0,0.0,0.0,0.0011663262,9.54197e-21,0.0,81.13327,25.000874,27.03665,96.0,0.06605038,32.148693,241.34387,88.55475,0.0,81.13327,0.113758914,0.0,77.74265,8.330017
263,19455780.0,0.0,18.299103,14.4331665,21.088013,20.608887,21.544739,21.371368,18.299072,18.299042,18.299042,18.299042,0.0,0.032085806,0.032085806,0.049587265,25.0,18.300018,0.0,0.0,0.0,0.0015346796,9.54197e-21,0.0,81.13295,25.000856,27.027298,96.0,0.066083625,32.16179,241.34389,88.55473,0.0,81.13295,0.11375888,0.0,77.74235,8.330017
264,19455840.0,0.0,18.299133,14.431213,21.086182,20.606384,21.543549,21.369965,18.299072,18.299042,18.299042,18.299042,0.0,0.0320858,0.0320858,0.049587253,25.0,18.300018,0.0,0.0,0.0,0.0021240162,9.54197e-21,0.0,81.13263,25.000843,27.018093,96.0,0.06611632,32.174667,241.3439,88.55472,0.0,81.13263,0.11375885,0.0,77.74204,8.330017
265,19455900.0,0.0,18.299133,14.429321,21.084381,20.603882,21.542358,21.36856,18.299103,18.299072,18.299072,18.299072,0.0,0.03208579,0.03208579,0.049587235,25.0,18.300018,0.0,0.0,0.0,0.0024434654,9.54197e-21,0.0,81.13231,25.00083,27.009075,96.0,0.06614837,32.187294,241.34392,88.554695,0.0,81.13231,0.113758825,0.0,77.74174,8.330017
266,19455960.0,0.0,18.299133,14.42749,21.08252,20.601318,21.541168,21.367157,18.299103,18.299103,18.299103,18.299072,0.0,0.032085784,0.032085784,0.04958722,25.0,18.300018,0.0,0.0,0.0,0.0014991295,9.54197e-21,0.0,81.132,25.00082,27.000248,96.0,0.06617972,32.199654,241.34393,88.55468,0.0,81.132,0.11375879,0.0,77.74144,8.330017
267,19456020.0,0.0,18.299133,14.42572,21.080688,20.598785,21.539978,21.365784,18.299133,18.299103,18.299103,18.299103,0.0,0.032085773,0.032085773,0.049587205,25.0,18.300018,0.0,0.0,0.0,0.0009969174,9.54197e-21,0.0,81.13169,25.000809,26.991531,96.0,0.066210695,32.211857,241.34395,88.554665,0.0,81.13169,0.11375875,0.0,77.74114,8.330017
268,19456080.0,0.0,18.299164,14.424011,21.078857,20.596283,21.538788,21.36438,18.299133,18.299103,18.299103,18.299103,0.0,0.032085765,0.032085765,0.049587194,25.0,18.300018,0.0,0.0,0.0,0.0014175813,9.54197e-21,0.0,81.131386,25.000797,26.982906,96.0,0.06624133,32.223934,241.34396,88.55465,0.0,81.131386,0.11375873,0.0,77.74085,8.330017
269,19456140.0,0.0,18.299194,14.422394,21.077057,20.59378,21.537598,21.362976,18.299164,18.299133,18.299133,18.299133,0.0,0.032085754,0.032085754,0.04958718,25.0,18.300018,0.0,0.0,0.0,0.002064278,9.54197e-21,0.0,81.13109,25.000786,26.974422,96.0,0.06627146,32.23581,241.34398,88.554634,0.0,81.13109,0.11375869,0.0,77.74056,8.330017
270,19456200.0,0.0,18.299225,14.420837,21.075226,20.591309,21.536407,21.361603,18.299164,18.299133,18.299133,18.299133,0.0,0.032085747,0.032085747,0.04958716,25.0,18.300018,0.0,0.0,0.0,0.0023594836,9.54197e-21,0.0,81.13079,25.000776,26.966112,96.0,0.06630096,32.24744,241.344,88.55462,0.0,81.13079,0.11375865,0.0,77.74028,8.330017
271,19456260.0,0.0,18.299225,14.419342,21.073425,20.588776,21.535217,21.360199,18.299194,18.299164,18.299164,18.299164,0.0,0.032085735,0.032085735,0.04958714,25.0,18.300018,0.0,0.0,0.0,0.0014767158,9.54197e-21,0.0,81.1305,25.000769,26.957983,96.0,0.06632983,32.258823,241.34401,88.5546,0.0,81.1305,0.113758616,0.0,77.740005,8.330017
272,19456320.0,0.0,18.299225,14.417908,21.071594,20.586273,21.534027,21.358795,18.299194,18.299164,18.299164,18.299164,0.0,0.032085728,0.032085728,0.049587127,25.0,18.300018,0.0,0.0,0.0,0.0009215901,9.54197e-21,0.0,81.13021,25.000761,26.94996,96.0,0.06635831,32.270058,241.34401,88.55459,0.0,81.13021,0.11375859,0.0,77.73973,8.330017
273,19456380.0,0.0,18.299225,14.416534,21.069763,20.58377,21.532837,21.357422,18.299194,18.299194,18.299194,18.299194,0.0,0.032085717,0.032085717,0.049587112,25.0,18.300018,0.0,0.0,0.0,0.0011083559,9.54197e-21,0.0,81.12993,25.000751,26.94203,96.0,0.06638647,32.28116,241.34402,88.55457,0.0,81.12993,0.11375855,0.0,77.739456,8.330017
274,19456440.0,0.0,18.299255,14.415222,21.067963,20.581268,21.531677,21.356049,18.299225,18.299194,18.299194,18.299194,0.0,0.03208571,0.03208571,0.049587097,25.0,18.300018,0.0,0.0,0.0,0.0018362965,9.54197e-21,0.0,81.129654,25.00074,26.934206,96.0,0.06641423,32.29211,241.34404,88.55456,0.0,81.129654,0.11375851,0.0,77.73919,8.330017
275,19456500.0,0.0,18.299286,14.414001,21.066162,20.578796,21.530487,21.354675,18.299225,18.299225,18.299225,18.299194,0.0,0.032085698,0.032085698,0.049587082,25.0,18.300018,0.0,0.0,0.0,0.0022023427,9.54197e-21,0.0,81.12938,25.000732,26.926554,96.0,0.06644139,32.302826,241.34406,88.55454,0.0,81.12938,0.113758475,0.0,77.73893,8.330017
276,19456560.0,0.0,18.299286,14.412811,21.064362,20.576294,21.529297,21.353271,18.299255,18.299225,18.299225,18.299225,0.0,0.03208569,0.03208569,0.049587067,25.0,18.300018,0.0,0.0,0.0,0.0013692484,9.54197e-21,0.0,81.12911,25.000725,26.919067,96.0,0.066467956,32.313305,241.34407,88.55453,0.0,81.12911,0.11375845,0.0,77.73866,8.330017
277,19456620.0,0.0,18.299286,14.411682,21.06253,20.573792,21.528137,21.351898,18.299255,18.299255,18.299255,18.299225,0.0,0.03208568,0.03208568,0.04958705,25.0,18.300018,0.0,0.0,0.0,0.0007992237,9.54197e-21,0.0,81.128845,25.000715,26.911678,96.0,0.06649417,32.32365,241.34409,88.55451,0.0,81.128845,0.113758415,0.0,77.73842,8.330017
278,19456680.0,0.0,18.299286,14.410614,21.06073,20.57132,21.526947,21.350525,18.299286,18.299255,18.299255,18.299255,0.0,0.032085672,0.032085672,0.049587034,25.0,18.300018,0.0,0.0,0.0,0.0011249109,9.54197e-21,0.0,81.128586,25.000704,26.90437,96.0,0.0665201,32.333885,241.34409,88.5545,0.0,81.128586,0.11375838,0.0,77.73817,8.330017
279,19456740.0,0.0,18.299316,14.409607,21.05893,20.568848,21.525787,21.349152,18.299286,18.299255,18.299255,18.299255,0.0,0.03208566,0.03208566,0.04958702,25.0,18.300018,0.0,0.0,0.0,0.0017128958,9.54197e-21,0.0,81.12833,25.000694,26.897175,96.0,0.06654563,32.343956,241.3441,88.55448,0.0,81.12833,0.11375834,0.0,77.73792,8.330017
280,19456800.0,0.0,18.299347,14.408661,21.05716,20.566376,21.524628,21.347778,18.299286,18.299286,18.299286,18.299286,0.0,0.032085657,0.032085657,0.049587004,25.0,18.300018,0.0,0.0,0.0,0.0020714866,9.54197e-21,0.0,81.128075,25.000685,26.89013,96.0,0.06657062,32.35382,241.34412,88.55447,0.0,81.128075,0.11375832,0.0,77.73768,8.330017
281,19456860.0,0.0,18.299316,14.407745,21.055359,20.563873,21.523438,21.346405,18.299316,18.299286,18.299286,18.299286,0.0,0.032085642,0.032085642,0.04958699,25.0,18.300018,0.0,0.0,0.0,0.0011433722,9.54197e-21,0.0,81.12782,25.000677,26.883244,96.0,0.06659503,32.363457,241.34413,88.55445,0.0,81.12782,0.11375828,0.0,77.73744,8.330017
282,19456920.0,0.0,18.299347,14.406891,21.053528,20.561401,21.522278,21.345032,18.299316,18.299316,18.299316,18.299286,0.0,0.03208564,0.03208564,0.049586974,25.0,18.300018,0.0,0.0,0.0,0.0006353351,9.54197e-21,0.0,81.12759,25.000668,26.87644,96.0,0.06661916,32.372982,241.34413,88.554436,0.0,81.12759,0.11375824,0.0,77.737206,8.330017
283,19456980.0,0.0,18.299347,14.406128,21.051758,20.55893,21.521118,21.343658,18.299316,18.299316,18.299316,18.299316,0.0,0.032085627,0.032085627,0.04958696,25.0,18.300018,0.0,0.0,0.0,0.0010460439,9.54197e-21,0.0,81.12734,25.000656,26.8697,96.0,0.06664307,32.38242,241.34415,88.55442,0.0,81.12734,0.113758214,0.0,77.73698,8.330017
284,19457040.0,0.0,18.299377,14.405365,21.049957,20.556458,21.519928,21.342285,18.299347,18.299316,18.299316,18.299316,0.0,0.03208562,0.03208562,0.049586944,25.0,18.300018,0.0,0.0,0.0,0.001694434,9.54197e-21,0.0,81.127106,25.000645,26.863068,96.0,0.06666658,32.391705,241.34416,88.554405,0.0,81.127106,0.11375818,0.0,77.73675,8.330017
285,19457100.0,0.0,18.299377,14.404694,21.048187,20.554016,21.518768,21.340942,18.299347,18.299347,18.299347,18.299316,0.0,0.032085612,0.032085612,0.04958693,25.0,18.300018,0.0,0.0,0.0,0.0019986096,9.54197e-21,0.0,81.12687,25.000635,26.856583,96.0,0.06668957,32.40078,241.34418,88.55439,0.0,81.12687,0.113758154,0.0,77.73653,8.330017
286,19457160.0,0.0,18.299377,14.404053,21.046387,20.551544,21.517609,21.33957,18.299377,18.299347,18.299347,18.299347,0.0,0.0320856,0.0320856,0.04958692,25.0,18.300018,0.0,0.0,0.0,0.0011138597,9.54197e-21,0.0,81.12664,25.000626,26.850246,96.0,0.066712044,32.409657,241.34418,88.554375,0.0,81.12664,0.11375812,0.0,77.736305,8.330017
287,19457220.0,0.0,18.299377,14.403473,21.044586,20.549072,21.516449,21.338196,18.299377,18.299347,18.299347,18.299347,0.0,0.032085594,0.032085594,0.0495869,25.0,18.300018,0.0,0.0,0.0,0.0005570971,9.54197e-21,0.0,81.12642,25.000616,26.843983,96.0,0.06673425,32.418423,241.3442,88.55436,0.0,81.12642,0.113758095,0.0,77.73609,8.330017
288,19457280.0,0.0,18.299408,14.402954,21.042816,20.5466,21.51529,21.336823,18.299377,18.299377,18.299377,18.299377,0.0,0.032085586,0.032085586,0.04958689,25.0,18.300018,0.0,0.0,0.0,0.000747513,9.54197e-21,0.0,81.1262,25.000605,26.837784,96.0,0.06675622,32.4271,241.34421,88.554344,0.0,81.1262,0.113758065,0.0,77.735886,8.330017
