,time,AHU: Static Pressure Reset Trim And Respond Signal,AHU: Mixed Air Temperature,Outdoor Air Temperature,AHU: Return Air Temperature,VAV: South Zone Room Air Temperature,VAV: Core Zone Room Air Temperature,VAV: North Zone Room Air Temperature,AHU: Supply Air Temperature,VAV: Core Zone Discharge Air Temperature,VAV: North Zone Discharge Air Temperature,VAV: South Zone Discharge Air Temperature,AHU: Supply Air Temperature Reset Trim And Respond Signal,VAV: Core Zone Airflow Rate,VAV: North Zone Airflow Rate,VAV: South Zone Airflow Rate,AHU: Supply Duct Static Pressure Setpoint,AHU: Supply Air Temperature Setpoint,VAV: Core Zone Cooling Loop Signal,VAV: North Zone Cooling Loop Signal,VAV: South Zone Cooling Loop Signal,AHU: Cooling Coil Load,AHU: Cooling Coil Supply Water Flow Rate,VAV: Core Zone Reheat Valve Signal,VAV: Core Zone Discharge Air Damper Position,AHU: Supply Duct Static Pressure,AHU: Exhaust Air Damper Position,AHU: Outdoor Air Damper Position,AHU: Return Airflow Rate,AHU: Return Air Damper Position,AHU: Supply Fan Power Modelica Inaccurate,AHU: Supply Fan Power,VAV: North Zone Reheat Valve Signal,VAV: North Zone Discharge Air Damper Position,AHU: Supply Fan Airflow Rate,VAV: South Zone Reheat Valve Signal,VAV: South Zone Discharge Air Damper Position,AHU: Cooling Coil Supply Water Temperature
289,19457340.0,0.0,18.299408,14.402466,21.041046,20.544159,21.51413,21.33548,18.299377,18.299377,18.299377,18.299377,0.0,0.03208558,0.03208558,0.049586877,25.0,18.300018,0.0,0.0,0.0,0.0014835026,9.54197e-21,0.0,81.125984,25.000593,26.831665,96.0,0.06677791,32.43567,241.34421,88.55433,0.0,81.125984,0.11375804,0.0,77.73567,8.330017
290,19457400.0,0.0,18.299438,14.402008,21.039276,20.541718,21.51297,21.334137,18.299408,18.299377,18.299377,18.299377,0.0,0.03208557,0.03208557,0.049586862,25.0,18.300018,0.0,0.0,0.0,0.0018552913,9.54197e-21,0.0,81.12576,25.000584,26.825684,96.0,0.066799104,32.444042,241.34422,88.55432,0.0,81.12576,0.113758005,0.0,77.735466,8.330017
291,19457460.0,0.0,18.299438,14.401611,21.037476,20.539246,21.51181,21.332764,18.299408,18.299408,18.299408,18.299408,0.0,0.032085564,0.032085564,0.04958685,25.0,18.300018,0.0,0.0,0.0,0.0010111931,9.54197e-21,0.0,81.12555,25.000576,26.819843,96.0,0.06681981,32.45222,241.34424,88.554306,0.0,81.12555,0.11375798,0.0,77.73526,8.330017
292,19457520.0,0.0,18.299438,14.401276,21.035706,20.536804,21.510681,21.33139,18.299438,18.299408,18.299408,18.299408,0.0,0.032085557,0.032085557,0.04958684,25.0,18.300018,0.0,0.0,0.0,0.00043565617,9.54197e-21,0.0,81.12534,25.000566,26.814068,96.0,0.066840276,32.460304,241.34424,88.55429,0.0,81.12534,0.11375795,0.0,77.73507,8.330017
293,19457580.0,0.0,18.299438,14.40097,21.033936,20.534332,21.509521,21.330048,18.299438,18.299408,18.299408,18.299408,0.0,0.03208555,0.03208555,0.049586825,25.0,18.300018,0.0,0.0,0.0,0.0007680749,9.54197e-21,0.0,81.12514,25.000555,26.80834,96.0,0.06686057,32.468327,241.34425,88.554276,0.0,81.12514,0.11375793,0.0,77.73487,8.330017
294,19457640.0,0.0,18.299469,14.400696,21.032166,20.531921,21.508362,21.328705,18.299438,18.299438,18.299438,18.299408,0.0,0.032085545,0.032085545,0.049586814,25.0,18.300018,0.0,0.0,0.0,0.0013665254,9.54197e-21,0.0,81.12494,25.000544,26.8027,96.0,0.066880554,32.47622,241.34425,88.55427,0.0,81.12494,0.11375791,0.0,77.73468,8.330017
295,19457700.0,0.0,18.299469,14.400482,21.030396,20.52948,21.507233,21.327362,18.299438,18.299438,18.299438,18.299438,0.0,0.032085538,0.032085538,0.049586806,25.0,18.300018,0.0,0.0,0.0,0.0017335683,9.54197e-21,0.0,81.12474,25.000536,26.797178,96.0,0.06690011,32.483948,241.34427,88.55425,0.0,81.12474,0.11375788,0.0,77.73449,8.330017
296,19457760.0,0.0,18.299469,14.400299,21.028625,20.527039,21.506073,21.325989,18.299469,18.299438,18.299438,18.299438,0.0,0.032085527,0.032085527,0.04958679,25.0,18.300018,0.0,0.0,0.0,0.00079482404,9.54197e-21,0.0,81.12454,25.000526,26.791794,96.0,0.06691919,32.491486,241.34428,88.55424,0.0,81.12454,0.113757856,0.0,77.73431,8.330017
297,19457820.0,0.0,18.299469,14.400177,21.026855,20.524567,21.504913,21.324646,18.299469,18.299469,18.299469,18.299438,0.0,0.032085523,0.032085523,0.04958678,25.0,18.300018,0.0,0.0,0.0,0.00027884723,9.54197e-21,0.0,81.12435,25.000519,26.786459,96.0,0.06693809,32.49896,241.34428,88.55423,0.0,81.12435,0.113757834,0.0,77.734116,8.330017
298,19457880.0,0.0,18.2995,14.400085,21.025085,20.522156,21.503784,21.323303,18.299469,18.299469,18.299469,18.299469,0.0,0.032085516,0.032085516,0.04958677,25.0,18.300018,0.0,0.0,0.0,0.000692774,9.54197e-21,0.0,81.12417,25.000507,26.781155,96.0,0.06695688,32.506382,241.3443,88.554214,0.0,81.12417,0.113757804,0.0,77.73393,8.330017
299,19457940.0,0.0,18.2995,14.400024,21.023315,20.519714,21.502625,21.32196,18.299469,18.299469,18.299469,18.299469,0.0,0.03208551,0.03208551,0.04958676,25.0,18.300018,0.0,0.0,0.0,0.0013509813,9.54197e-21,0.0,81.12398,25.000498,26.775932,96.0,0.06697538,32.513695,241.3443,88.55421,0.0,81.12398,0.11375778,0.0,77.73376,8.330017
300,19458000.0,0.0,18.29953,14.399994,21.021576,20.517303,21.501495,21.320618,18.2995,18.299469,18.299469,18.299469,0.0,0.032085508,0.032085508,0.04958675,25.0,18.300018,0.0,0.0,0.0,0.0016637127,9.54197e-21,0.0,81.1238,25.00049,26.770826,96.0,0.06699345,32.52084,241.34431,88.55419,0.0,81.1238,0.11375776,0.0,77.73358,8.330017
301,19458060.0,0.0,18.29953,14.399994,21.019836,20.514923,21.500336,21.319305,18.2995,18.2995,18.2995,18.2995,0.0,0.0320855,0.0320855,0.04958674,25.0,18.300018,0.0,0.0,0.0,0.0009967893,9.54197e-21,0.0,81.12361,25.000483,26.765854,96.0,0.06701107,32.527805,241.34431,88.554184,0.0,81.12361,0.113757744,0.0,77.733406,8.330017
302,19458120.0,0.0,18.2995,14.399994,21.018097,20.512512,21.499207,21.317963,18.2995,18.2995,18.2995,18.2995,0.0,0.032085493,0.032085493,0.049586732,25.0,18.300018,0.0,0.0,0.0,-0.00014438029,9.54197e-21,0.0,81.123436,25.000475,26.760939,96.0,0.06702848,32.534687,241.34433,88.55417,0.0,81.123436,0.11375772,0.0,77.73324,8.330017
303,19458180.0,0.0,18.2995,14.399994,21.016357,20.510162,21.498077,21.31665,18.2995,18.2995,18.2995,18.2995,0.0,0.03208549,0.03208549,0.04958672,25.0,18.300018,0.0,0.0,0.0,-0.00035022016,9.54197e-21,0.0,81.12326,25.000463,26.755985,96.0,0.06704602,32.541622,241.34435,88.55416,0.0,81.12326,0.11375769,0.0,77.73307,8.330017
304,19458240.0,0.0,18.2995,14.399994,21.014648,20.507782,21.496918,21.315308,18.2995,18.2995,18.2995,18.2995,0.0,0.032085486,0.032085486,0.049586713,25.0,18.300018,0.0,0.0,0.0,0.00021523336,9.54197e-21,0.0,81.12309,25.000452,26.751,96.0,0.067063674,32.5486,241.34435,88.554146,0.0,81.12309,0.113757685,0.0,77.7329,8.330017
305,19458300.0,0.0,18.29953,14.399994,21.01294,20.505432,21.495789,21.313995,18.2995,18.2995,18.2995,18.2995,0.0,0.032085482,0.032085482,0.049586713,25.0,18.300018,0.0,0.0,0.0,0.0006080973,9.54197e-21,0.0,81.12292,25.000439,26.746046,96.0,0.06708121,32.555534,241.34436,88.55414,0.0,81.12292,0.11375767,0.0,77.73274,8.330017
306,19458360.0,0.0,18.29953,14.399994,21.01123,20.503113,21.49466,21.312683,18.2995,18.2995,18.2995,18.2995,0.0,0.03208548,0.03208548,0.049586706,25.0,18.300018,0.0,0.0,0.0,0.00038062735,9.54197e-21,0.0,81.12274,25.000427,26.741146,96.0,0.06709857,32.562397,241.34436,88.55413,0.0,81.12274,0.11375767,0.0,77.732574,8.330017
307,19458420.0,0.0,18.29953,14.399994,21.009521,20.500763,21.49353,21.31137,18.29953,18.2995,18.2995,18.2995,0.0,0.032085475,0.032085475,0.049586702,25.0,18.300018,0.0,0.0,0.0,1.3163229e-05,9.54197e-21,0.0,81.122574,25.000416,26.73627,96.0,0.06711584,32.56922,241.34436,88.554115,0.0,81.122574,0.113757655,0.0,77.732414,8.330017
308,19458480.0,0.0,18.29953,14.399994,21.007812,20.498444,21.492401,21.310059,18.29953,18.29953,18.29953,18.2995,0.0,0.032085475,0.032085475,0.0495867,25.0,18.300018,0.0,0.0,0.0,-3.7174756e-05,9.54197e-21,0.0,81.122406,25.000406,26.731392,96.0,0.067133114,32.57605,241.34438,88.55411,0.0,81.122406,0.11375765,0.0,77.73225,8.330017
309,19458540.0,0.0,18.29953,14.399994,21.006134,20.496155,21.491272,21.308777,18.29953,18.29953,18.29953,18.29953,0.0,0.03208547,0.03208547,0.0495867,25.0,18.300018,0.0,0.0,0.0,0.00012885784,9.54197e-21,0.0,81.12224,25.000395,26.72652,96.0,0.06715038,32.582874,241.34438,88.5541,0.0,81.12224,0.11375765,0.0,77.732086,8.330017
310,19458600.0,0.0,18.29953,14.399994,21.004456,20.493866,21.490143,21.307465,18.29953,18.29953,18.29953,18.29953,0.0,0.03208547,0.03208547,0.049586695,25.0,18.300018,0.0,0.0,0.0,0.00034761295,9.54197e-21,0.0,81.12206,25.000383,26.721663,96.0,0.06716757,32.589672,241.34439,88.5541,0.0,81.12206,0.11375765,0.0,77.731926,8.330017
311,19458660.0,0.0,18.29953,14.399994,21.002777,20.491577,21.489014,21.306183,18.29953,18.29953,18.29953,18.29953,0.0,0.03208547,0.03208547,0.049586695,25.0,18.300018,0.0,0.0,0.0,0.00024775683,9.54197e-21,0.0,81.121895,25.000376,26.716835,96.0,0.067184664,32.59643,241.34439,88.55409,0.0,81.121895,0.11375765,0.0,77.731766,8.330017
312,19458720.0,0.0,18.29953,14.399994,21.001099,20.489319,21.487885,21.30487,18.29953,18.29953,18.29953,18.29953,0.0,0.03208547,0.03208547,0.049586695,25.0,18.300018,0.0,0.0,0.0,0.00011516973,9.54197e-21,0.0,81.121735,25.000368,26.712025,96.0,0.067201704,32.603165,241.3444,88.554085,0.0,81.121735,0.11375765,0.0,77.731606,8.330017
313,19458780.0,0.0,18.29953,14.399994,20.99942,20.48706,21.486755,21.303589,18.29953,18.29953,18.29953,18.29953,0.0,0.03208547,0.03208547,0.049586695,25.0,18.300018,0.0,0.0,0.0,0.00010513725,9.54197e-21,0.0,81.12157,25.00036,26.707226,96.0,0.0672187,32.609882,241.3444,88.55408,0.0,81.12157,0.11375765,0.0,77.731445,8.330017
314,19458840.0,0.0,18.29953,14.399994,20.997772,20.484833,21.485626,21.302307,18.29953,18.29953,18.29953,18.29953,0.0,0.03208547,0.03208547,0.049586695,25.0,18.300018,0.0,0.0,0.0,0.00020131134,9.54197e-21,0.0,81.12139,25.000353,26.702436,96.0,0.067235656,32.61659,241.3444,88.55408,0.0,81.12139,0.11375765,0.0,77.731285,8.330017
315,19458900.0,0.0,18.29953,14.399994,20.996124,20.482574,21.484528,21.301025,18.29953,18.29953,18.29953,18.29953,0.0,0.03208547,0.03208547,0.049586695,25.0,18.300018,0.0,0.0,0.0,0.0002875753,9.54197e-21,0.0,81.12122,25.000347,26.697668,96.0,0.06725253,32.623264,241.34442,88.55408,0.0,81.12122,0.11375765,0.0,77.73112,8.330017
316,19458960.0,0.0,18.29953,14.399994,20.994476,20.480347,21.483398,21.299774,18.29953,18.29953,18.29953,18.29953,0.0,0.03208547,0.03208547,0.049586695,25.0,18.300018,0.0,0.0,0.0,0.00016747013,9.54197e-21,0.0,81.121056,25.000343,26.69292,96.0,0.06726934,32.62991,241.34442,88.55407,0.0,81.121056,0.11375765,0.0,77.73096,8.330017
317,19459020.0,0.0,18.29953,14.399994,20.992828,20.47815,21.48227,21.298492,18.29953,18.29953,18.29953,18.29953,0.0,0.03208547,0.03208547,0.049586695,25.0,18.300018,0.0,0.0,0.0,8.194777e-05,9.54197e-21,0.0,81.12089,25.00034,26.688185,96.0,0.06728611,32.63654,241.34444,88.55407,0.0,81.12089,0.11375765,0.0,77.73079,8.330017
318,19459080.0,0.0,18.29953,14.399994,20.99121,20.475952,21.48117,21.297241,18.29953,18.29953,18.29953,18.29953,0.0,0.03208547,0.03208547,0.049586695,25.0,18.300018,0.0,0.0,0.0,0.00011422751,9.54197e-21,0.0,81.12072,25.000336,26.683458,96.0,0.06730284,32.643158,241.34444,88.55407,0.0,81.12072,0.11375765,0.0,77.73063,8.330017
319,19459140.0,0.0,18.29953,14.399994,20.989594,20.473755,21.480042,21.29596,18.29953,18.29953,18.29953,18.29953,0.0,0.03208547,0.03208547,0.049586695,25.0,18.300018,0.0,0.0,0.0,0.00023728076,9.54197e-21,0.0,81.12055,25.000332,26.678747,96.0,0.06731952,32.649757,241.34444,88.55406,0.0,81.12055,0.11375765,0.0,77.73047,8.330017
320,19459200.0,0.0,18.29953,14.399994,20.987976,20.471558,21.478943,21.294708,18.29953,18.29953,18.29953,18.29953,0.0,0.03208547,0.03208547,0.049586695,25.0,18.300018,0.0,0.0,0.0,0.0003030554,9.54197e-21,0.0,81.120384,25.00033,26.674053,96.0,0.06733613,32.656322,241.34445,88.55406,0.0,81.120384,0.11375763,0.0,77.73031,8.330017
321,19459260.0,0.0,18.29953,14.399994,20.986328,20.46939,21.477814,21.293457,18.29953,18.29953,18.29953,18.29953,0.0,0.03208547,0.03208547,0.049586695,25.0,18.300018,0.0,0.0,0.0,0.00012301435,9.54197e-21,0.0,81.12022,25.000328,26.669386,96.0,0.06735265,32.66286,241.34445,88.55406,0.0,81.12022,0.11375763,0.0,77.73015,8.330017
322,19459320.0,0.0,18.29953,14.399994,20.984741,20.467224,21.476715,21.292206,18.29953,18.29953,18.29953,18.29953,0.0,0.03208547,0.03208547,0.049586695,25.0,18.300018,0.0,0.0,0.0,2.4234485e-05,9.54197e-21,0.0,81.12004,25.000328,26.664722,96.0,0.067369156,32.669388,241.34445,88.55406,0.0,81.12004,0.11375763,0.0,77.72999,8.330017
323,19459380.0,0.0,18.29953,14.399994,20.983124,20.465088,21.475586,21.290955,18.29953,18.29953,18.29953,18.29953,0.0,0.03208547,0.03208547,0.049586695,25.0,18.300018,0.0,0.0,0.0,0.00011655648,9.54197e-21,0.0,81.11988,25.000326,26.660065,96.0,0.067385636,32.67591,241.34447,88.55406,0.0,81.11988,0.11375763,0.0,77.72983,8.330017
324,19459440.0,0.0,18.29956,14.399994,20.981537,20.462952,21.474487,21.289703,18.29953,18.29953,18.29953,18.29953,0.0,0.03208547,0.03208547,0.049586695,25.0,18.300018,0.0,0.0,0.0,0.0002529398,9.54197e-21,0.0,81.11971,25.000324,26.655424,96.0,0.067402065,32.682407,241.34447,88.55406,0.0,81.11971,0.11375763,0.0,77.72967,8.330017
325,19459500.0,0.0,18.29956,14.399994,20.97995,20.460815,21.473389,21.288452,18.29953,18.29953,18.29953,18.29953,0.0,0.03208547,0.03208547,0.049586695,25.0,18.300018,0.0,0.0,0.0,0.00032795602,9.54197e-21,0.0,81.119545,25.000324,26.650805,96.0,0.067418404,32.688877,241.34448,88.55406,0.0,81.119545,0.11375763,0.0,77.72951,8.330017
326,19459560.0,0.0,18.29956,14.399994,20.978363,20.45871,21.47229,21.287231,18.29956,18.29953,18.29953,18.29953,0.0,0.03208547,0.03208547,0.04958669,25.0,18.300018,0.0,0.0,0.0,0.00037066452,9.54197e-21,0.0,81.11938,25.000324,26.646212,96.0,0.067434646,32.6953,241.34448,88.554054,0.0,81.11938,0.11375763,0.0,77.72935,8.330017
327,19459620.0,0.0,18.29956,14.399994,20.976807,20.456635,21.47116,21.28598,18.29956,18.29953,18.29953,18.29953,0.0,0.03208547,0.03208547,0.04958669,25.0,18.300018,0.0,0.0,0.0,0.00031899588,9.54197e-21,0.0,81.11921,25.000326,26.641651,96.0,0.06745078,32.701687,241.34448,88.554054,0.0,81.11921,0.11375762,0.0,77.72919,8.330017
328,19459680.0,0.0,18.29956,14.399994,20.97522,20.45456,21.470062,21.28476,18.29956,18.29956,18.29956,18.29956,0.0,0.032085467,0.032085467,0.049586687,25.0,18.300018,0.0,0.0,0.0,0.00019527866,9.54197e-21,0.0,81.11904,25.000326,26.637115,96.0,0.067466825,32.70804,241.3445,88.554054,0.0,81.11904,0.11375762,0.0,77.72902,8.330017
329,19459740.0,0.0,18.29956,14.399994,20.973663,20.452484,21.468964,21.283539,18.29956,18.29956,18.29956,18.29956,0.0,0.032085467,0.032085467,0.049586684,25.0,18.300018,0.0,0.0,0.0,0.00013941289,9.54197e-21,0.0,81.11887,25.000326,26.632591,96.0,0.06748282,32.71437,241.3445,88.554054,0.0,81.11887,0.11375762,0.0,77.72886,8.330017
330,19459800.0,0.0,18.29956,14.399994,20.972137,20.450409,21.467865,21.282318,18.29956,18.29956,18.29956,18.29956,0.0,0.032085463,0.032085463,0.049586684,25.0,18.300018,0.0,0.0,0.0,0.00015877503,9.54197e-21,0.0,81.118706,25.000326,26.628082,96.0,0.06749877,32.720684,241.3445,88.554054,0.0,81.118706,0.11375761,0.0,77.72871,8.330017
331,19459860.0,0.0,18.29956,14.399994,20.970612,20.448425,21.466766,21.281128,18.29956,18.29956,18.29956,18.29956,0.0,0.032085463,0.032085463,0.04958668,25.0,18.300018,0.0,0.0,0.0,0.0004907637,9.54197e-21,0.0,81.118546,25.000326,26.623594,96.0,0.06751464,32.72697,241.34451,88.554054,0.0,81.118546,0.11375761,0.0,77.728546,8.330017
332,19459920.0,0.0,18.29956,14.399994,20.969086,20.446411,21.465668,21.279907,18.29956,18.29956,18.29956,18.29956,0.0,0.03208546,0.03208546,0.049586676,25.0,18.300018,0.0,0.0,0.0,0.0005862315,9.54197e-21,0.0,81.11838,25.000328,26.619148,96.0,0.067530364,32.733192,241.34451,88.554054,0.0,81.11838,0.113757595,0.0,77.72839,8.330017
333,19459980.0,0.0,18.29956,14.399994,20.96756,20.444427,21.4646,21.278717,18.29956,18.29956,18.29956,18.29956,0.0,0.03208546,0.03208546,0.049586676,25.0,18.300018,0.0,0.0,0.0,0.000406544,9.54197e-21,0.0,81.11822,25.000328,26.61474,96.0,0.06754594,32.73936,241.34453,88.55405,0.0,81.11822,0.113757595,0.0,77.72823,8.330017
334,19460040.0,0.0,18.29956,14.399994,20.966064,20.442444,21.463501,21.277527,18.29956,18.29956,18.29956,18.29956,0.0,0.032085456,0.032085456,0.049586672,25.0,18.300018,0.0,0.0,0.0,9.727123e-05,9.54197e-21,0.0,81.11806,25.00033,26.61036,96.0,0.06756143,32.745495,241.34453,88.55405,0.0,81.11806,0.11375758,0.0,77.72807,8.330017
335,19460100.0,0.0,18.29956,14.399994,20.964539,20.44046,21.462402,21.276337,18.29956,18.29956,18.29956,18.29956,0.0,0.032085452,0.032085452,0.04958667,25.0,18.300018,0.0,0.0,0.0,3.2200976e-06,9.54197e-21,0.0,81.11789,25.00033,26.605984,96.0,0.0675769,32.75162,241.34453,88.55405,0.0,81.11789,0.11375758,0.0,77.72793,8.330017
336,19460160.0,0.0,18.299591,14.399994,20.963074,20.438538,21.461334,21.275146,18.29956,18.29956,18.29956,18.29956,0.0,0.032085452,0.032085452,0.049586665,25.0,18.300018,0.0,0.0,0.0,0.00034981256,9.54197e-21,0.0,81.11774,25.000328,26.601616,96.0,0.06759235,32.75774,241.34454,88.55405,0.0,81.11774,0.11375757,0.0,77.72777,8.330017
337,19460220.0,0.0,18.299591,14.399994,20.961578,20.436615,21.460236,21.273956,18.29956,18.29956,18.29956,18.29956,0.0,0.032085452,0.032085452,0.04958666,25.0,18.300018,0.0,0.0,0.0,0.00055000413,9.54197e-21,0.0,81.11758,25.000328,26.597282,96.0,0.06760766,32.763805,241.34454,88.55404,0.0,81.11758,0.11375757,0.0,77.727615,8.330017
338,19460280.0,0.0,18.299591,14.399994,20.960114,20.434692,21.459137,21.272797,18.29956,18.29956,18.29956,18.29956,0.0,0.032085452,0.032085452,0.049586657,25.0,18.300018,0.0,0.0,0.0,0.00040549383,9.54197e-21,0.0,81.11742,25.000328,26.592987,96.0,0.06762284,32.769817,241.34454,88.55404,0.0,81.11742,0.11375756,0.0,77.72747,8.330017
339,19460340.0,0.0,18.299591,14.399994,20.958649,20.4328,21.458069,21.271606,18.299591,18.29956,18.29956,18.29956,0.0,0.03208545,0.03208545,0.049586654,25.0,18.300018,0.0,0.0,0.0,0.00016618462,9.54197e-21,0.0,81.11726,25.000328,26.58872,96.0,0.06763792,32.77579,241.34456,88.55404,0.0,81.11726,0.11375754,0.0,77.72731,8.330017
340,19460400.0,0.0,18.299591,14.399994,20.957184,20.430908,21.457,21.270447,18.299591,18.299591,18.299591,18.29956,0.0,0.032085445,0.032085445,0.04958665,25.0,18.300018,0.0,0.0,0.0,1.9232652e-05,9.54197e-21,0.0,81.117096,25.000326,26.584465,96.0,0.06765296,32.78175,241.34456,88.55403,0.0,81.117096,0.11375754,0.0,77.727165,8.330017
341,19460460.0,0.0,18.299591,14.399994,20.95575,20.429047,21.455902,21.269287,18.299591,18.299591,18.299591,18.299591,0.0,0.032085445,0.032085445,0.049586646,25.0,18.300018,0.0,0.0,0.0,0.0003471488,9.54197e-21,0.0,81.11694,25.000326,26.580212,96.0,0.06766799,32.787704,241.34456,88.55403,0.0,81.11694,0.113757536,0.0,77.72701,8.330017
342,19460520.0,0.0,18.299591,14.399994,20.954315,20.427185,21.454834,21.268127,18.299591,18.299591,18.299591,18.299591,0.0,0.03208544,0.03208544,0.049586643,25.0,18.300018,0.0,0.0,0.0,0.00053248316,9.54197e-21,0.0,81.11679,25.000324,26.575994,96.0,0.06768289,32.79361,241.34457,88.55402,0.0,81.11679,0.113757536,0.0,77.72687,8.330017
343,19460580.0,0.0,18.299591,14.399994,20.95288,20.425354,21.453766,21.266998,18.299591,18.299591,18.299591,18.299591,0.0,0.032085437,0.032085437,0.04958664,25.0,18.300018,0.0,0.0,0.0,0.0003878045,9.54197e-21,0.0,81.11664,25.000322,26.57182,96.0,0.06769765,32.799454,241.34457,88.55402,0.0,81.11664,0.11375752,0.0,77.726715,8.330017
344,19460640.0,0.0,18.299591,14.399994,20.951477,20.423523,21.452698,21.265839,18.299591,18.299591,18.299591,18.299591,0.0,0.032085437,0.032085437,0.04958664,25.0,18.300018,0.0,0.0,0.0,0.0001455565,9.54197e-21,0.0,81.116486,25.000322,26.567665,96.0,0.067712314,32.805267,241.34459,88.55402,0.0,81.116486,0.113757506,0.0,77.72657,8.330017
345,19460700.0,0.0,18.299591,14.399994,20.950043,20.421722,21.45163,21.26471,18.299591,18.299591,18.299591,18.299591,0.0,0.032085434,0.032085434,0.049586635,25.0,18.300018,0.0,0.0,0.0,1.8301158e-05,9.54197e-21,0.0,81.11633,25.00032,26.563522,96.0,0.067726955,32.811066,241.34459,88.554016,0.0,81.11633,0.113757506,0.0,77.726425,8.330017
346,19460760.0,0.0,18.299591,14.399994,20.948639,20.419952,21.450562,21.26358,18.299591,18.299591,18.299591,18.299591,0.0,0.032085434,0.032085434,0.04958663,25.0,18.300018,0.0,0.0,0.0,0.00032650732,9.54197e-21,0.0,81.11618,25.000319,26.55939,96.0,0.06774156,32.816856,241.34459,88.554016,0.0,81.11618,0.1137575,0.0,77.72628,8.330017
347,19460820.0,0.0,18.299591,14.399994,20.947266,20.418182,21.449493,21.262451,18.299591,18.299591,18.299591,18.299591,0.0,0.032085434,0.032085434,0.049586628,25.0,18.300018,0.0,0.0,0.0,0.00052102533,9.54197e-21,0.0,81.11603,25.000317,26.555288,96.0,0.06775605,32.822598,241.3446,88.55401,0.0,81.11603,0.1137575,0.0,77.726135,8.330017
348,19460880.0,0.0,18.299591,14.399994,20.945892,20.416412,21.448425,21.261322,18.299591,18.299591,18.299591,18.299591,0.0,0.03208543,0.03208543,0.049586624,25.0,18.300018,0.0,0.0,0.0,0.0004448207,9.54197e-21,0.0,81.115875,25.000315,26.551224,96.0,0.06777041,32.828285,241.3446,88.55401,0.0,81.115875,0.11375748,0.0,77.72599,8.330017
349,19460940.0,0.0,18.299591,14.399994,20.944489,20.414673,21.447357,21.260193,18.299591,18.299591,18.299591,18.299591,0.0,0.03208543,0.03208543,0.04958662,25.0,18.300018,0.0,0.0,0.0,0.00016626046,9.54197e-21,0.0,81.11573,25.000313,26.54719,96.0,0.06778465,32.833935,241.3446,88.55401,0.0,81.11573,0.11375747,0.0,77.725845,8.330017
350,19461000.0,0.0,18.299591,14.399994,20.943115,20.412903,21.44632,21.259064,18.299591,18.299591,18.299591,18.299591,0.0,0.032085426,0.032085426,0.049586616,25.0,18.300018,0.0,0.0,0.0,1.7343269e-05,9.54197e-21,0.0,81.11558,25.00031,26.543163,96.0,0.067798875,32.83957,241.34462,88.554,0.0,81.11558,0.11375747,0.0,77.72571,8.330017
351,19461060.0,0.0,18.299622,14.399994,20.941772,20.411194,21.445251,21.257965,18.299591,18.299591,18.299591,18.299591,0.0,0.032085422,0.032085422,0.049586616,25.0,18.300018,0.0,0.0,0.0,0.0003024183,9.54197e-21,0.0,81.11543,25.000309,26.539145,96.0,0.06781307,32.845196,241.34462,88.554,0.0,81.11543,0.11375746,0.0,77.72556,8.330017
352,19461120.0,0.0,18.299622,14.399994,20.94043,20.409515,21.444183,21.256866,18.299622,18.299591,18.299591,18.299591,0.0,0.032085422,0.032085422,0.049586613,25.0,18.300018,0.0,0.0,0.0,0.0005040301,9.54197e-21,0.0,81.11529,25.000307,26.535156,96.0,0.06782715,32.85078,241.34462,88.55399,0.0,81.11529,0.11375746,0.0,77.725426,8.330017
353,19461180.0,0.0,18.299622,14.399994,20.939087,20.407806,21.443146,21.255768,18.299622,18.299591,18.299591,18.299591,0.0,0.03208542,0.03208542,0.04958661,25.0,18.300018,0.0,0.0,0.0,0.0003871431,9.54197e-21,0.0,81.11514,25.000305,26.531208,96.0,0.0678411,32.856308,241.34464,88.55399,0.0,81.11514,0.11375745,0.0,77.72529,8.330017
354,19461240.0,0.0,18.299622,14.399994,20.937744,20.406128,21.442078,21.25467,18.299622,18.299622,18.299622,18.299622,0.0,0.03208542,0.03208542,0.049586605,25.0,18.300018,0.0,0.0,0.0,0.00016968342,9.54197e-21,0.0,81.115,25.000303,26.527279,96.0,0.067854956,32.86181,241.34464,88.55399,0.0,81.115,0.11375745,0.0,77.72515,8.330017
355,19461300.0,0.0,18.299622,14.399994,20.936401,20.40448,21.44104,21.25357,18.299622,18.299622,18.299622,18.299622,0.0,0.032085415,0.032085415,0.0495866,25.0,18.300018,0.0,0.0,0.0,2.193057e-05,9.54197e-21,0.0,81.11485,25.000301,26.523367,96.0,0.067868784,32.867287,241.34464,88.553986,0.0,81.11485,0.11375743,0.0,77.725006,8.330017
356,19461360.0,0.0,18.299622,14.399994,20.93509,20.402832,21.440002,21.252502,18.299622,18.299622,18.299622,18.299622,0.0,0.032085415,0.032085415,0.0495866,25.0,18.300018,0.0,0.0,0.0,0.00033543757,9.54197e-21,0.0,81.11471,25.0003,26.519457,96.0,0.06788259,32.87276,241.34465,88.553986,0.0,81.11471,0.11375743,0.0,77.72487,8.330017
357,19461420.0,0.0,18.299622,14.399994,20.933777,20.401215,21.438965,21.251404,18.299622,18.299622,18.299622,18.299622,0.0,0.032085415,0.032085415,0.049586598,25.0,18.300018,0.0,0.0,0.0,0.00051165005,9.54197e-21,0.0,81.11456,25.000296,26.51558,96.0,0.06789627,32.87819,241.34465,88.55398,0.0,81.11456,0.113757424,0.0,77.72473,8.330017
358,19461480.0,0.0,18.299622,14.399994,20.932465,20.399567,21.437927,21.250336,18.299622,18.299622,18.299622,18.299622,0.0,0.032085415,0.032085415,0.049586594,25.0,18.300018,0.0,0.0,0.0,0.00036630183,9.54197e-21,0.0,81.114426,25.000296,26.511744,96.0,0.06790982,32.88356,241.34465,88.55398,0.0,81.114426,0.113757424,0.0,77.7246,8.330017
359,19461540.0,0.0,18.299622,14.399994,20.931183,20.39798,21.43689,21.249268,18.299622,18.299622,18.299622,18.299622,0.0,0.03208541,0.03208541,0.04958659,25.0,18.300018,0.0,0.0,0.0,0.00012884353,9.54197e-21,0.0,81.11429,25.000294,26.507929,96.0,0.067923285,32.8889,241.34467,88.55398,0.0,81.11429,0.11375741,0.0,77.724464,8.330017
360,19461600.0,0.0,18.299622,14.399994,20.929901,20.396362,21.435852,21.2482,18.299622,18.299622,18.299622,18.299622,0.0,0.03208541,0.03208541,0.049586587,25.0,18.300018,0.0,0.0,0.0,5.5140354e-06,9.54197e-21,0.0,81.11414,25.000292,26.50412,96.0,0.06793672,32.89423,241.34467,88.55397,0.0,81.11414,0.11375741,0.0,77.72433,8.330017
361,19461660.0,0.0,18.299622,14.399994,20.92862,20.394806,21.434814,21.247131,18.299622,18.299622,18.299622,18.299622,0.0,0.032085408,0.032085408,0.049586583,25.0,18.300018,0.0,0.0,0.0,0.0002795943,9.54197e-21,0.0,81.114006,25.00029,26.50032,96.0,0.06795014,32.89955,241.34467,88.55397,0.0,81.114006,0.113757394,0.0,77.7242,8.330017
362,19461720.0,0.0,18.299622,14.399994,20.927338,20.393219,21.433777,21.246063,18.299622,18.299622,18.299622,18.299622,0.0,0.032085408,0.032085408,0.049586583,25.0,18.300018,0.0,0.0,0.0,0.00044897952,9.54197e-21,0.0,81.11387,25.000288,26.496548,96.0,0.06796346,32.904835,241.34468,88.55397,0.0,81.11387,0.113757394,0.0,77.72406,8.330017
363,19461780.0,0.0,18.299622,14.399994,20.926056,20.391663,21.43274,21.245026,18.299622,18.299622,18.299622,18.299622,0.0,0.032085404,0.032085404,0.049586583,25.0,18.300018,0.0,0.0,0.0,0.00027719807,9.54197e-21,0.0,81.11372,25.000286,26.492813,96.0,0.06797663,32.91006,241.34468,88.55396,0.0,81.11372,0.11375739,0.0,77.72392,8.330017
364,19461840.0,0.0,18.299622,14.399994,20.924805,20.390106,21.431732,21.243988,18.299622,18.299622,18.299622,18.299622,0.0,0.0320854,0.0320854,0.04958658,25.0,18.300018,0.0,0.0,0.0,7.293022e-05,9.54197e-21,0.0,81.11359,25.000284,26.4891,96.0,0.06798974,32.91526,241.34468,88.55396,0.0,81.11359,0.11375739,0.0,77.72379,8.330017
365,19461900.0,0.0,18.299622,14.399994,20.923553,20.38858,21.430695,21.24292,18.299622,18.299622,18.299622,18.299622,0.0,0.0320854,0.0320854,0.049586575,25.0,18.300018,0.0,0.0,0.0,6.0514463e-05,9.54197e-21,0.0,81.11345,25.000282,26.485386,96.0,0.06800284,32.92046,241.3447,88.55396,0.0,81.11345,0.11375737,0.0,77.72366,8.330017
366,19461960.0,0.0,18.299652,14.399994,20.922302,20.387054,21.429688,21.241882,18.299622,18.299622,18.299622,18.299622,0.0,0.0320854,0.0320854,0.04958657,25.0,18.300018,0.0,0.0,0.0,0.00037498173,9.54197e-21,0.0,81.11332,25.00028,26.481686,96.0,0.0680159,32.92564,241.3447,88.553955,0.0,81.11332,0.11375737,0.0,77.72353,8.330017
367,19462020.0,0.0,18.299652,14.399994,20.921082,20.38556,21.42865,21.240875,18.299652,18.299622,18.299622,18.299622,0.0,0.032085396,0.032085396,0.049586568,25.0,18.300018,0.0,0.0,0.0,0.00048458812,9.54197e-21,0.0,81.11318,25.000278,26.47802,96.0,0.068028845,32.930775,241.3447,88.553955,0.0,81.11318,0.11375737,0.0,77.723404,8.330017
368,19462080.0,0.0,18.299652,14.399994,20.91986,20.384064,21.427643,21.239838,18.299652,18.299652,18.299652,18.299622,0.0,0.032085396,0.032085396,0.049586564,25.0,18.300018,0.0,0.0,0.0,0.00031458543,9.54197e-21,0.0,81.113045,25.000277,26.47439,96.0,0.06804165,32.935856,241.34471,88.553955,0.0,81.113045,0.11375736,0.0,77.723274,8.330017
369,19462140.0,0.0,18.299652,14.399994,20.91864,20.382568,21.426636,21.2388,18.299652,18.299652,18.299652,18.299652,0.0,0.032085396,0.032085396,0.049586564,25.0,18.300018,0.0,0.0,0.0,0.00010253614,9.54197e-21,0.0,81.112915,25.000277,26.470778,96.0,0.0680544,32.94091,241.34471,88.55395,0.0,81.112915,0.11375736,0.0,77.723145,8.330017
370,19462200.0,0.0,18.299652,14.399994,20.91742,20.381104,21.425629,21.237793,18.299652,18.299652,18.299652,18.299652,0.0,0.032085396,0.032085396,0.049586564,25.0,18.300018,0.0,0.0,0.0,1.2799865e-05,9.54197e-21,0.0,81.11278,25.000275,26.46717,96.0,0.06806711,32.94596,241.34471,88.55395,0.0,81.11278,0.11375735,0.0,77.72302,8.330017
371,19462260.0,0.0,18.299652,14.399994,20.916199,20.379639,21.424622,21.236755,18.299652,18.299652,18.299652,18.299652,0.0,0.032085393,0.032085393,0.04958656,25.0,18.300018,0.0,0.0,0.0,0.00030989075,9.54197e-21,0.0,81.11265,25.000273,26.463572,96.0,0.068079814,32.951004,241.34473,88.55394,0.0,81.11265,0.11375735,0.0,77.72289,8.330017
372,19462320.0,0.0,18.299652,14.399994,20.915009,20.378204,21.423615,21.235748,18.299652,18.299652,18.299652,18.299652,0.0,0.032085393,0.032085393,0.049586557,25.0,18.300018,0.0,0.0,0.0,0.00046343752,9.54197e-21,0.0,81.11252,25.00027,26.460001,96.0,0.06809241,32.956,241.34473,88.55394,0.0,81.11252,0.113757335,0.0,77.72276,8.330017
373,19462380.0,0.0,18.299652,14.399994,20.913818,20.37677,21.422607,21.234741,18.299652,18.299652,18.299652,18.299652,0.0,0.03208539,0.03208539,0.049586553,25.0,18.300018,0.0,0.0,0.0,0.00032810346,9.54197e-21,0.0,81.11238,25.000269,26.456467,96.0,0.06810488,32.96095,241.34473,88.55394,0.0,81.11238,0.113757335,0.0,77.72264,8.330017
374,19462440.0,0.0,18.299652,14.399994,20.912628,20.375336,21.4216,21.233734,18.299652,18.299652,18.299652,18.299652,0.0,0.03208539,0.03208539,0.04958655,25.0,18.300018,0.0,0.0,0.0,0.000117915915,9.54197e-21,0.0,81.11225,25.000267,26.45295,96.0,0.068117276,32.96587,241.34473,88.55394,0.0,81.11225,0.11375732,0.0,77.72251,8.330017
375,19462500.0,0.0,18.299652,14.399994,20.911438,20.373901,21.420593,21.232758,18.299652,18.299652,18.299652,18.299652,0.0,0.032085385,0.032085385,0.04958655,25.0,18.300018,0.0,0.0,0.0,1.202219e-05,9.54197e-21,0.0,81.11212,25.000267,26.449446,96.0,0.068129644,32.970776,241.34474,88.55393,0.0,81.11212,0.11375732,0.0,77.72239,8.330017
376,19462560.0,0.0,18.299652,14.399994,20.910278,20.372498,21.419617,21.23175,18.299652,18.299652,18.299652,18.299652,0.0,0.032085385,0.032085385,0.049586546,25.0,18.300018,0.0,0.0,0.0,0.00023990651,9.54197e-21,0.0,81.112,25.000265,26.445944,96.0,0.06814199,32.97568,241.34474,88.55393,0.0,81.112,0.11375732,0.0,77.72226,8.330017
377,19462620.0,0.0,18.299652,14.399994,20.909088,20.371124,21.41861,21.230774,18.299652,18.299652,18.299652,18.299652,0.0,0.03208538,0.03208538,0.049586546,25.0,18.300018,0.0,0.0,0.0,0.0003985547,9.54197e-21,0.0,81.11187,25.000263,26.442469,96.0,0.068154246,32.980545,241.34474,88.55393,0.0,81.11187,0.11375731,0.0,77.722145,8.330017
378,19462680.0,0.0,18.299652,14.399994,20.907928,20.369751,21.417633,21.229767,18.299652,18.299652,18.299652,18.299652,0.0,0.03208538,0.03208538,0.049586542,25.0,18.300018,0.0,0.0,0.0,0.00035900954,9.54197e-21,0.0,81.11173,25.000261,26.43902,96.0,0.068166405,32.98537,241.34476,88.553925,0.0,81.11173,0.11375731,0.0,77.722015,8.330017
379,19462740.0,0.0,18.299652,14.399994,20.906769,20.368347,21.416626,21.22879,18.299652,18.299652,18.299652,18.299652,0.0,0.032085378,0.032085378,0.049586542,25.0,18.300018,0.0,0.0,0.0,0.00016002948,9.54197e-21,0.0,81.11161,25.00026,26.435598,96.0,0.06817847,32.99016,241.34476,88.553925,0.0,81.11161,0.1137573,0.0,77.7219,8.330017
380,19462800.0,0.0,18.299652,14.399994,20.90564,20.367004,21.41565,21.227814,18.299652,18.299652,18.299652,18.299652,0.0,0.032085378,0.032085378,0.04958654,25.0,18.300018,0.0,0.0,0.0,4.189643e-05,9.54197e-21,0.0,81.11149,25.00026,26.432186,96.0,0.0681905,32.994938,241.34476,88.553925,0.0,81.11149,0.1137573,0.0,77.72177,8.330017
381,19462860.0,0.0,18.299683,14.399994,20.90448,20.365662,21.414673,21.226837,18.299652,18.299652,18.299652,18.299652,0.0,0.032085378,0.032085378,0.049586535,25.0,18.300018,0.0,0.0,0.0,0.00021743066,9.54197e-21,0.0,81.11136,25.000257,26.428783,96.0,0.06820251,32.999706,241.34477,88.55392,0.0,81.11136,0.11375728,0.0,77.72166,8.330017
382,19462920.0,0.0,18.299683,14.399994,20.90335,20.364319,21.413696,21.225891,18.299652,18.299652,18.299652,18.299652,0.0,0.032085378,0.032085378,0.04958653,25.0,18.300018,0.0,0.0,0.0,0.00036153934,9.54197e-21,0.0,81.11124,25.000256,26.425398,96.0,0.06821444,33.004444,241.34477,88.55392,0.0,81.11124,0.11375728,0.0,77.721535,8.330017
383,19462980.0,0.0,18.299683,14.399994,20.902222,20.362976,21.41272,21.224915,18.299683,18.299652,18.299652,18.299652,0.0,0.032085378,0.032085378,0.04958653,25.0,18.300018,0.0,0.0,0.0,0.0002986854,9.54197e-21,0.0,81.11111,25.000254,26.42204,96.0,0.06822627,33.00914,241.34477,88.55392,0.0,81.11111,0.11375728,0.0,77.72142,8.330017
384,19463040.0,0.0,18.299683,14.399994,20.901123,20.361664,21.411743,21.223969,18.299683,18.299683,18.299683,18.299683,0.0,0.032085374,0.032085374,0.049586527,25.0,18.300018,0.0,0.0,0.0,0.00016092119,9.54197e-21,0.0,81.110985,25.000254,26.418703,96.0,0.068238035,33.013813,241.34477,88.55391,0.0,81.110985,0.113757275,0.0,77.7213,8.330017
385,19463100.0,0.0,18.299683,14.399994,20.899994,20.360321,21.410767,21.222992,18.299683,18.299683,18.299683,18.299683,0.0,0.032085374,0.032085374,0.049586527,25.0,18.300018,0.0,0.0,0.0,5.67669e-05,9.54197e-21,0.0,81.110855,25.000252,26.41538,96.0,0.068249755,33.018467,241.34479,88.55391,0.0,81.110855,0.113757275,0.0,77.721176,8.330017
386,19463160.0,0.0,18.299683,14.399994,20.898895,20.35904,21.40979,21.222046,18.299683,18.299683,18.299683,18.299683,0.0,0.03208537,0.03208537,0.049586523,25.0,18.300018,0.0,0.0,0.0,0.0002514275,9.54197e-21,0.0,81.11073,25.00025,26.412062,96.0,0.06826145,33.023113,241.34479,88.55391,0.0,81.11073,0.11375726,0.0,77.72106,8.330017
387,19463220.0,0.0,18.299683,14.399994,20.897797,20.357758,21.408844,21.2211,18.299683,18.299683,18.299683,18.299683,0.0,0.03208537,0.03208537,0.049586523,25.0,18.300018,0.0,0.0,0.0,0.0003651809,9.54197e-21,0.0,81.11061,25.000248,26.408768,96.0,0.06827307,33.027725,241.34479,88.5539,0.0,81.11061,0.11375726,0.0,77.72094,8.330017
388,19463280.0,0.0,18.299683,14.399994,20.896698,20.356476,21.407867,21.220154,18.299683,18.299683,18.299683,18.299683,0.0,0.032085367,0.032085367,0.04958652,25.0,18.300018,0.0,0.0,0.0,0.0002763956,9.54197e-21,0.0,81.11049,25.000246,26.405502,96.0,0.06828458,33.0323,241.3448,88.5539,0.0,81.11049,0.11375726,0.0,77.720825,8.330017
389,19463340.0,0.0,18.299683,14.399994,20.8956,20.355194,21.40689,21.219208,18.299683,18.299683,18.299683,18.299683,0.0,0.032085367,0.032085367,0.049586516,25.0,18.300018,0.0,0.0,0.0,0.00012556178,9.54197e-21,0.0,81.11037,25.000246,26.402252,96.0,0.06829602,33.036846,241.3448,88.5539,0.0,81.11037,0.113757245,0.0,77.72071,8.330017
390,19463400.0,0.0,18.299683,14.399994,20.8945,20.353943,21.405945,21.218292,18.299683,18.299683,18.299683,18.299683,0.0,0.032085363,0.032085363,0.049586512,25.0,18.300018,0.0,0.0,0.0,4.4534434e-05,9.54197e-21,0.0,81.11025,25.000244,26.399014,96.0,0.06830744,33.041378,241.3448,88.5539,0.0,81.11025,0.113757245,0.0,77.7206,8.330017
391,19463460.0,0.0,18.299774,14.399994,20.893585,20.353027,21.404999,21.217407,18.299683,18.299683,18.299683,18.299683,0.0,0.032085363,0.032085363,0.04958651,25.0,18.300018,0.0,0.0,0.0,0.0036679683,9.54197e-21,0.0,81.11013,25.000244,26.395855,96.0,0.068318576,33.045803,241.3448,88.553894,0.0,81.11013,0.11375724,0.0,77.720474,8.330017
392,19463520.0,0.0,18.299805,14.399994,20.89267,20.352112,21.404022,21.216553,18.299713,18.299683,18.299683,18.299683,0.0,0.03208536,0.03208536,0.0495865,25.0,18.300018,0.0,0.0,0.0,0.0046409946,9.54197e-21,0.0,81.110016,25.000254,26.39302,96.0,0.068328544,33.04977,241.34482,88.553894,0.0,81.110016,0.11375721,0.0,77.72037,8.330017
393,19463580.0,0.0,18.299774,14.399994,20.891785,20.351196,21.403076,21.215698,18.299744,18.299713,18.299713,18.299713,0.0,0.032085348,0.032085348,0.049586486,25.0,18.300018,0.0,0.0,0.0,0.0023381112,9.54197e-21,0.0,81.1099,25.000267,26.390457,96.0,0.06833756,33.05336,241.34482,88.553894,0.0,81.1099,0.113757186,0.0,77.72025,8.330017
394,19463640.0,0.0,18.299713,14.399994,20.89087,20.350311,21.40213,21.214844,18.299744,18.299713,18.299713,18.299713,0.0,0.03208534,0.03208534,0.04958647,25.0,18.300018,0.0,0.0,0.0,-0.0008894073,9.54197e-21,0.0,81.109795,25.000278,26.387987,96.0,0.068346255,33.056816,241.34482,88.553894,0.0,81.109795,0.11375715,0.0,77.72015,8.330017
395,19463700.0,0.0,18.299713,14.399994,20.889984,20.349396,21.401184,21.21399,18.299744,18.299744,18.299744,18.299744,0.0,0.032085337,0.032085337,0.04958646,25.0,18.300018,0.0,0.0,0.0,-0.001163264,9.54197e-21,0.0,81.10969,25.000278,26.385334,96.0,0.0683556,33.06053,241.34483,88.55389,0.0,81.10969,0.11375713,0.0,77.720055,8.330017
396,19463760.0,0.0,18.299805,14.399994,20.889252,20.348877,21.400269,21.213226,18.299744,18.299744,18.299744,18.299744,0.0,0.03208533,0.03208533,0.049586453,25.0,18.300018,0.0,0.0,0.0,0.0032951208,9.54197e-21,0.0,81.10958,25.000278,26.3827,96.0,0.06836486,33.06422,241.34483,88.55388,0.0,81.10958,0.11375711,0.0,77.719955,8.330017
397,19463820.0,0.0,18.299866,14.399994,20.88855,20.348358,21.399323,21.212463,18.299774,18.299744,18.299744,18.299744,0.0,0.03208532,0.03208532,0.049586434,25.0,18.300018,0.0,0.0,0.0,0.005055658,9.54197e-21,0.0,81.10948,25.000286,26.380417,96.0,0.0683729,33.067417,241.34483,88.55387,0.0,81.10948,0.113757074,0.0,77.719864,8.330017
398,19463880.0,0.0,18.299835,14.399994,20.887848,20.347809,21.398376,21.2117,18.299805,18.299774,18.299774,18.299774,0.0,0.032085307,0.032085307,0.049586415,25.0,18.300018,0.0,0.0,0.0,0.0023804647,9.54197e-21,0.0,81.10939,25.000298,26.378458,96.0,0.06837976,33.070156,241.34485,88.55386,0.0,81.10939,0.11375702,0.0,77.71977,8.330017
399,19463940.0,0.0,18.299774,14.399994,20.887115,20.34729,21.39746,21.210938,18.299805,18.299774,18.299774,18.299774,0.0,0.032085296,0.032085296,0.049586393,25.0,18.300018,0.0,0.0,0.0,-0.0010052681,9.54197e-21,0.0,81.10931,25.000305,26.376577,96.0,0.06838637,33.072792,241.34485,88.553856,0.0,81.10931,0.113756984,0.0,77.71969,8.330017
400,19464000.0,0.0,18.299774,14.399994,20.886414,20.346771,21.396515,21.210205,18.299805,18.299805,18.299805,18.299805,0.0,0.032085285,0.032085285,0.049586378,25.0,18.300018,0.0,0.0,0.0,-0.0024997916,9.54197e-21,0.0,81.10922,25.000305,26.374588,96.0,0.06839336,33.075577,241.34485,88.55385,0.0,81.10922,0.11375695,0.0,77.719604,8.330017
401,19464060.0,0.0,18.299896,14.399994,20.885925,20.34671,21.3956,21.209564,18.299805,18.299805,18.299805,18.299805,0.0,0.03208528,0.03208528,0.049586367,25.0,18.300018,0.0,0.0,0.0,0.004062579,9.54197e-21,0.0,81.10914,25.000296,26.372477,96.0,0.068400785,33.078533,241.34486,88.55383,0.0,81.10914,0.113756925,0.0,77.71953,8.330017
402,19464120.0,0.0,18.299957,14.399994,20.885468,20.346619,21.394714,21.208893,18.299835,18.299805,18.299805,18.299805,0.0,0.032085266,0.032085266,0.049586345,25.0,18.300018,0.0,0.0,0.0,0.006990408,9.54197e-21,0.0,81.10906,25.000298,26.370796,96.0,0.068406686,33.080883,241.34486,88.553825,0.0,81.10906,0.11375689,0.0,77.71946,8.330017
403,19464180.0,0.0,18.299927,14.399994,20.88501,20.346558,21.393799,21.208252,18.299866,18.299835,18.299835,18.299835,0.0,0.03208525,0.03208525,0.049586322,25.0,18.300018,0.0,0.0,0.0,0.0032760014,9.54197e-21,0.0,81.10899,25.00031,26.369625,96.0,0.068410784,33.082527,241.34486,88.55382,0.0,81.10899,0.11375683,0.0,77.71939,8.330017
404,19464240.0,0.0,18.299835,14.399994,20.884521,20.346466,21.392883,21.207611,18.299896,18.299835,18.299835,18.299835,0.0,0.032085236,0.032085236,0.049586292,25.0,18.300018,0.0,0.0,0.0,-0.0015916846,9.54197e-21,0.0,81.10893,25.000317,26.368546,96.0,0.068414554,33.084034,241.34488,88.5538,0.0,81.10893,0.11375676,0.0,77.71934,8.330017
405,19464300.0,0.0,18.299835,14.399994,20.884064,20.346405,21.391998,21.20697,18.299866,18.299866,18.299866,18.299866,0.0,0.03208523,0.03208523,0.049586277,25.0,18.300018,0.0,0.0,0.0,-0.0024620846,9.54197e-21,0.0,81.10888,25.000307,26.367214,96.0,0.068419226,33.0859,241.34488,88.55379,0.0,81.10888,0.11375672,0.0,77.719284,8.330017
406,19464360.0,0.0,18.299927,14.399994,20.88379,20.34671,21.391113,21.206451,18.299866,18.299866,18.299866,18.299866,0.0,0.032085218,0.032085218,0.049586263,25.0,18.300018,0.0,0.0,0.0,0.002757374,9.54197e-21,0.0,81.108826,25.000294,26.36584,96.0,0.068424046,33.087822,241.34488,88.55377,0.0,81.108826,0.1137567,0.0,77.71924,8.330017
407,19464420.0,0.0,18.299988,14.399994,20.883514,20.347015,21.390228,21.205902,18.299896,18.299866,18.299866,18.299866,0.0,0.03208521,0.03208521,0.049586244,25.0,18.300018,0.0,0.0,0.0,0.005672178,9.54197e-21,0.0,81.10879,25.000288,26.364782,96.0,0.06842775,33.089302,241.3449,88.55375,0.0,81.10879,0.113756664,0.0,77.71919,8.330017
408,19464480.0,0.0,18.299957,14.399994,20.88324,20.34729,21.389343,21.205383,18.299927,18.299896,18.299896,18.299896,0.0,0.03208519,0.03208519,0.049586218,25.0,18.300018,0.0,0.0,0.0,0.0030136353,9.54197e-21,0.0,81.10874,25.000288,26.364157,96.0,0.068429925,33.09018,241.3449,88.55374,0.0,81.10874,0.113756604,0.0,77.719154,8.330017
409,19464540.0,0.0,18.299927,14.399994,20.882996,20.347595,21.388458,21.204834,18.299927,18.299896,18.299896,18.299896,0.0,0.03208518,0.03208518,0.049586195,25.0,18.300018,0.0,0.0,0.0,-0.0002484979,9.54197e-21,0.0,81.10871,25.000286,26.363579,96.0,0.06843194,33.090992,241.3449,88.55372,0.0,81.10871,0.11375655,0.0,77.719124,8.330017
410,19464600.0,0.0,18.299927,14.399994,20.88272,20.3479,21.387604,21.204315,18.299927,18.299927,18.299927,18.299927,0.0,0.032085173,0.032085173,0.04958618,25.0,18.300018,0.0,0.0,0.0,-0.0011598793,9.54197e-21,0.0,81.10868,25.00027,26.362848,96.0,0.068434484,33.092014,241.3449,88.5537,0.0,81.10868,0.11375653,0.0,77.7191,8.330017
411,19464660.0,0.0,18.300018,14.399994,20.88263,20.348572,21.38675,21.203888,18.299927,18.299927,18.299927,18.299927,0.0,0.03208516,0.03208516,0.049586166,25.0,18.300018,0.0,0.0,0.0,0.0030710709,9.54197e-21,0.0,81.10866,25.000256,26.36213,96.0,0.068437,33.093018,241.34491,88.55369,0.0,81.10866,0.11375649,0.0,77.71908,8.330017
412,19464720.0,0.0,18.300049,14.399994,20.882568,20.349213,21.385895,21.20346,18.299957,18.299927,18.299927,18.299927,0.0,0.032085154,0.032085154,0.04958615,25.0,18.300018,0.0,0.0,0.0,0.004945497,9.54197e-21,0.0,81.108635,25.00025,26.361734,96.0,0.06843837,33.09357,241.34491,88.55367,0.0,81.108635,0.113756455,0.0,77.719055,8.330017
413,19464780.0,0.0,18.300018,14.399994,20.882477,20.349854,21.38507,21.203033,18.299988,18.299957,18.299957,18.299957,0.0,0.03208514,0.03208514,0.049586125,25.0,18.300018,0.0,0.0,0.0,0.002368648,9.54197e-21,0.0,81.10863,25.000246,26.361662,96.0,0.0684386,33.093674,241.34491,88.55366,0.0,81.10863,0.1137564,0.0,77.71905,8.330017
414,19464840.0,0.0,18.299988,14.399994,20.882416,20.350494,21.384216,21.202606,18.299988,18.299957,18.299957,18.299957,0.0,0.032085128,0.032085128,0.049586106,25.0,18.300018,0.0,0.0,0.0,-0.0010087054,9.54197e-21,0.0,81.10861,25.00024,26.361662,96.0,0.068438575,33.09367,241.34492,88.553635,0.0,81.10861,0.11375635,0.0,77.71903,8.330017
415,19464900.0,0.0,18.299957,14.399994,20.882324,20.351135,21.383392,21.202179,18.299988,18.299988,18.299988,18.299988,0.0,0.032085117,0.032085117,0.04958609,25.0,18.300018,0.0,0.0,0.0,-0.0025863869,9.54197e-21,0.0,81.10861,25.000225,26.361551,96.0,0.06843895,33.093826,241.34492,88.55362,0.0,81.10861,0.11375633,0.0,77.71903,8.330017
416,19464960.0,0.0,18.300049,14.399994,20.882416,20.352142,21.382599,21.201843,18.299988,18.299988,18.299988,18.299988,0.0,0.032085113,0.032085113,0.04958608,25.0,18.300018,0.0,0.0,0.0,0.0031334609,9.54197e-21,0.0,81.108604,25.000204,26.361296,96.0,0.06843984,33.09419,241.34492,88.5536,0.0,81.108604,0.11375631,0.0,77.71903,8.330017
417,19465020.0,0.0,18.30011,14.399994,20.882538,20.353119,21.381775,21.201508,18.300018,18.299988,18.299988,18.299988,0.0,0.032085102,0.032085102,0.049586065,25.0,18.300018,0.0,0.0,0.0,0.005879841,9.54197e-21,0.0,81.10861,25.000193,26.361387,96.0,0.0684395,33.09406,241.34492,88.55358,0.0,81.10861,0.11375627,0.0,77.71903,8.330017
418,19465080.0,0.0,18.30008,14.399994,20.88266,20.354095,21.380981,21.201202,18.300049,18.300018,18.300018,18.300018,0.0,0.03208509,0.03208509,0.049586043,25.0,18.300018,0.0,0.0,0.0,0.0028915433,9.54197e-21,0.0,81.10862,25.00019,26.361906,96.0,0.06843764,33.09333,241.34492,88.55357,0.0,81.10862,0.11375623,0.0,77.71905,8.330017
419,19465140.0,0.0,18.300018,14.399994,20.882751,20.355072,21.380188,21.200867,18.300049,18.300018,18.300018,18.300018,0.0,0.03208508,0.03208508,0.049586024,25.0,18.300018,0.0,0.0,0.0,-0.0013074097,9.54197e-21,0.0,81.10863,25.000187,26.362514,96.0,0.068435475,33.09248,241.34494,88.55356,0.0,81.10863,0.11375618,0.0,77.719055,8.330017
420,19465200.0,0.0,18.300018,14.399994,20.882874,20.356018,21.379395,21.200562,18.300049,18.300049,18.300049,18.300018,0.0,0.032085072,0.032085072,0.049586013,25.0,18.300018,0.0,0.0,0.0,-0.0021837028,9.54197e-21,0.0,81.10865,25.00017,26.362902,96.0,0.0684341,33.091938,241.34494,88.553535,0.0,81.10865,0.11375616,0.0,77.71908,8.330017
421,19465260.0,0.0,18.285645,14.400085,20.864899,20.38852,21.379639,21.201294,18.2995,18.299042,18.299042,27.900513,0.0,0.030382518,0.030382518,0.05497727,25.0,18.300018,0.0,0.0,0.0,-0.58587474,9.54197e-21,0.0,81.37483,22.85622,26.358065,96.0,0.069548704,33.098705,241.3176,87.87913,0.0,81.37483,0.11573227,100.0,81.831436,8.330017
422,19465320.0,0.0,18.266876,14.40033,20.828796,20.473206,21.38095,21.203033,18.292175,18.295593,18.295593,32.849915,0.0,0.026382059,0.026382059,0.068769015,25.0,18.300018,0.0,0.0,0.0,-1.6546836,9.54197e-21,0.0,83.80617,17.505754,26.262321,96.0,0.07311165,33.23275,241.16829,86.3842,0.0,83.80617,0.1215218,100.0,94.45318,8.330017
423,19465380.0,0.0,18.330597,14.400757,20.884369,20.588196,21.382996,21.205383,18.285278,18.291351,18.291351,34.282745,0.0,0.02662941,0.02662941,0.071833655,25.0,18.300018,0.0,0.0,0.0,2.083253,9.54197e-21,0.0,87.23334,15.546326,26.062193,96.0,0.075828455,33.512928,240.98897,86.21391,0.0,87.23334,0.12507094,100.0,99.69212,8.330017
424,19465440.0,2.0,18.35794,14.401337,20.965088,20.7099,21.384521,21.207306,18.303284,18.292358,18.292358,34.9039,0.0,0.028591452,0.028591452,0.072109416,35.666668,18.300018,0.0,0.0,0.0,3.4876888,9.54197e-21,0.0,89.08034,15.889833,26.144335,96.0,0.07787386,33.39793,240.61443,87.60101,0.0,89.08034,0.1292938,100.0,99.99567,8.330017
425,19465500.0,2.0,18.322388,14.4021,21.03952,20.835327,21.385437,21.20868,18.324799,18.302948,18.302948,35.05307,0.0,0.03037554,0.03037554,0.074234426,46.333332,18.300018,0.0,0.0,0.0,0.21505912,9.54197e-21,0.0,89.86749,17.035442,26.50567,96.0,0.07964027,32.89206,240.08928,89.89178,0.0,89.86749,0.13498837,100.0,100.000275,8.330017
426,19465560.0,2.0,18.297974,14.403015,21.108398,20.959045,21.385834,21.209625,18.323792,18.313904,18.313904,34.758026,0.0,0.031983875,0.031983875,0.07803973,57.0,18.300018,0.0,0.0,0.0,-1.8705611,9.54197e-21,0.0,89.895935,18.808956,26.76994,96.0,0.082446665,32.522087,239.481,92.959,0.0,89.895935,0.14201166,100.0,100.0,8.330017
427,19465620.0,1.0,18.311829,14.404083,21.176239,21.084076,21.385742,21.210175,18.312317,18.316498,18.316498,34.093628,0.0,0.033344198,0.033344198,0.08311254,65.333336,18.300018,0.0,0.0,0.0,-0.46291012,9.54197e-21,0.0,89.26605,21.105547,26.839092,96.0,0.086421564,32.42527,238.9131,96.600334,0.0,89.26605,0.1498056,100.0,100.0,8.330017
428,19465680.0,1.0,18.324585,14.405334,21.244568,21.20868,21.385223,21.210358,18.311218,18.315002,18.315002,33.184937,0.0,0.034465846,0.034465846,0.089382574,73.666664,18.300018,0.0,0.0,0.0,0.8088447,9.54197e-21,0.0,88.10941,23.993702,26.928917,96.0,0.09068603,32.29952,238.5029,100.86471,0.0,88.10941,0.15832064,100.0,100.0,8.330017
429,19465740.0,1.0,18.32074,14.406769,21.31363,21.330872,21.384369,21.210175,18.316406,18.316437,18.316437,32.193756,0.0,0.03613974,0.03613974,0.0946562,82.0,18.300018,0.0,0.0,0.0,0.28824767,9.54197e-21,0.0,86.43187,28.328674,27.116085,96.0,0.09455991,32.037483,238.4337,106.15148,0.0,86.43187,0.16694847,100.0,98.339836,8.330017
430,19465800.0,1.0,18.31485,14.408325,21.373627,21.44577,21.382477,21.209137,18.317932,18.32135,18.32135,31.746857,0.0,0.040209744,0.040209744,0.09152309,90.333336,18.300018,0.0,0.0,0.0,-0.26429093,9.54197e-21,0.0,83.00264,38.796646,27.307909,96.0,0.09643262,31.768925,238.86597,114.443184,0.0,83.00264,0.17199765,100.0,90.00079,8.330017
431,19465860.0,1.0,18.310913,14.410095,21.415283,21.547058,21.38031,21.208038,18.31659,18.327545,18.327545,32.18701,0.0,0.04344833,0.04344833,0.08191246,98.666664,18.300018,0.0,0.0,0.0,-0.35757402,9.54197e-21,0.0,77.25652,59.833355,27.470451,96.0,0.094008856,31.541368,239.55287,126.984505,0.0,77.25652,0.16885565,63.595867,78.74916,8.330017
432,19465920.0,1.0,18.306183,14.412018,21.439789,21.607178,21.377838,21.206696,18.314606,18.33017,18.33017,24.914825,0.0,0.042621814,0.042621814,0.0755177,107.0,18.300018,0.0,0.0,0.0,-0.39309502,9.54197e-21,0.0,71.700005,83.50219,27.607399,96.0,0.08909503,31.349642,240.09026,139.08742,0.0,71.700005,0.16080774,0.0,71.619316,8.330017
