,time,AHU: Static Pressure Reset Trim And Respond Signal,AHU: Mixed Air Temperature,Outdoor Air Temperature,AHU: Return Air Temperature,VAV: South Zone Room Air Temperature,VAV: Core Zone Room Air Temperature,VAV: North Zone Room Air Temperature,AHU: Supply Air Temperature,VAV: Core Zone Discharge Air Temperature,VAV: North Zone Discharge Air Temperature,VAV: South Zone Discharge Air Temperature,AHU: Supply Air Temperature Reset Trim And Respond Signal,VAV: Core Zone Airflow Rate,VAV: North Zone Airflow Rate,VAV: South Zone Airflow Rate,AHU: Supply Duct Static Pressure Setpoint,AHU: Supply Air Temperature Setpoint,VAV: Core Zone Cooling Loop Signal,VAV: North Zone Cooling Loop Signal,VAV: South Zone Cooling Loop Signal,AHU: Cooling Coil Load,AHU: Cooling Coil Supply Water Flow Rate,VAV: Core Zone Reheat Valve Signal,VAV: Core Zone Discharge Air Damper Position,AHU: Supply Duct Static Pressure,AHU: Exhaust Air Damper Position,AHU: Outdoor Air Damper Position,AHU: Return Airflow Rate,AHU: Return Air Damper Position,AHU: Supply Fan Power Modelica Inaccurate,AHU: Supply Fan Power,VAV: North Zone Reheat Valve Signal,VAV: North Zone Discharge Air Damper Position,AHU: Supply Fan Airflow Rate,VAV: South Zone Reheat Valve Signal,VAV: South Zone Discharge Air Damper Position,AHU: Cooling Coil Supply Water Temperature
433,19465980.0,0.0,18.299835,14.414093,21.442139,21.619995,21.375885,21.20581,18.311157,18.328308,18.328308,21.397491,0.0,0.040316224,0.040316224,0.068503655,103.0,18.300018,0.0,0.0,0.0,-0.5961911,9.54197e-21,0.0,67.55812,102.378876,27.707413,96.0,0.08247551,31.209621,239.9483,146.24397,0.0,67.55812,0.14916506,0.0,66.5396,8.330017
434,19466040.0,0.0,18.300323,14.416351,21.437622,21.615631,21.374725,21.205627,18.306885,18.322418,18.322418,19.857452,0.0,0.03787064,0.03787064,0.06253884,99.0,18.300018,0.0,0.0,0.0,-0.3064378,9.54197e-21,0.0,64.81611,113.05462,27.756027,96.0,0.0765088,31.141562,239.48387,148.27533,0.0,64.81611,0.13829365,0.0,63.20772,8.330017
435,19466100.0,0.0,18.302063,14.418762,21.431396,21.605133,21.374329,21.206116,18.304565,18.31549,18.31549,19.129913,0.0,0.035822928,0.035822928,0.057978906,95.0,18.300018,0.0,0.0,0.0,-0.04427233,9.54197e-21,0.0,63.12134,116.88287,27.788511,96.0,0.071789,31.096083,239.01996,146.98723,0.0,63.12134,0.1296272,0.0,61.113453,8.330017
436,19466160.0,0.0,18.301361,14.421326,21.424652,21.591278,21.374786,21.207367,18.303772,18.309631,18.309631,18.757202,0.0,0.034259863,0.034259863,0.0546519,91.0,18.300018,0.0,0.0,0.0,-0.042957596,9.54197e-21,0.0,62.17258,116.12442,27.821615,96.0,0.06824156,31.049738,238.67929,143.93665,0.0,62.17258,0.12316668,0.0,59.878777,8.330017
437,19466220.0,0.0,18.299744,14.424103,21.41809,21.576813,21.375702,21.209045,18.30304,18.305237,18.305237,18.559723,0.0,0.03312741,0.03312741,0.052220225,87.0,18.300018,0.0,0.0,0.0,-0.11998091,9.54197e-21,0.0,61.75005,112.68421,27.849287,96.0,0.06564966,31.011,238.4811,140.11292,0.0,61.75005,0.11846585,0.0,59.25917,8.330017
438,19466280.0,0.0,18.299164,14.427002,21.411957,21.562286,21.376953,21.210968,18.301971,18.30188,18.30188,18.4505,0.0,0.032321304,0.032321304,0.050481923,83.0,18.300018,0.0,0.0,0.0,-0.11948323,9.54197e-21,0.0,61.692123,107.802605,27.864721,96.0,0.0638186,30.989391,238.40744,136.06029,0.0,61.692123,0.11511401,0.0,59.086143,8.330017
439,19466340.0,0.0,18.299713,14.430084,21.40622,21.547882,21.378387,21.213074,18.300995,18.299255,18.299255,18.386383,0.0,0.031752806,0.031752806,0.049266357,79.0,18.300018,0.0,0.0,0.0,-0.04926972,9.54197e-21,0.0,61.884106,102.27535,27.870087,96.0,0.06255242,30.98188,238.42836,132.07126,0.0,61.884106,0.11276061,0.0,59.215206,8.330017
440,19466400.0,0.0,18.300201,14.43335,21.400818,21.53366,21.379974,21.215332,18.300507,18.297394,18.297394,18.34848,0.0,0.031353764,0.031353764,0.048432965,75.0,18.300018,0.0,0.0,0.0,0.0009979375,9.54197e-21,0.0,62.250603,96.54247,27.872484,96.0,0.06167908,30.978521,238.51544,128.26614,0.0,62.250603,0.111129105,0.0,59.549015,8.330017
441,19466460.0,0.0,18.300293,14.436768,21.396149,21.520508,21.381897,21.217834,18.300385,18.296234,18.296234,18.326569,0.0,0.031076897,0.031076897,0.0478769,71.0,18.300018,0.0,0.0,0.0,0.010025576,9.54197e-21,0.0,62.74305,90.843,27.87534,96.0,0.0610805,30.974522,238.64665,124.68749,0.0,62.74305,0.11001955,0.0,60.024513,8.330017
442,19466520.0,0.0,18.299866,14.440338,21.391693,21.507507,21.38385,21.220428,18.300354,18.295654,18.295654,18.313568,0.0,0.030883076,0.030883076,0.04750448,67.0,18.300018,0.0,0.0,0.0,-0.013665785,9.54197e-21,0.0,63.32122,85.324776,27.878752,96.0,0.060665447,30.969746,238.80644,121.34316,0.0,63.32122,0.10925996,0.0,60.591145,8.330017
443,19466580.0,0.0,18.29956,14.444092,21.38736,21.494629,21.385895,21.223022,18.300232,18.29535,18.29535,18.305511,0.0,0.030741392,0.030741392,0.04724494,63.0,18.300018,0.0,0.0,0.0,-0.027336443,9.54197e-21,0.0,63.95759,80.0455,27.880436,96.0,0.06037157,30.96739,238.98515,118.21064,0.0,63.95759,0.10871769,0.0,61.21587,8.330017
444,19466640.0,0.0,18.299591,14.447998,21.383118,21.481873,21.38794,21.225677,18.30008,18.295197,18.295197,18.30075,0.0,0.030636238,0.030636238,0.047059543,59.0,18.300018,0.0,0.0,0.0,-0.02109238,9.54197e-21,0.0,64.64074,75.01248,27.880175,96.0,0.060162738,30.967754,239.17618,115.26548,0.0,64.64074,0.10832225,0.0,61.886097,8.330017
445,19466700.0,0.0,18.299927,14.452087,21.378937,21.469208,21.390045,21.228333,18.299927,18.295197,18.295197,18.298248,0.0,0.030555893,0.030555893,0.046921488,55.0,18.300018,0.0,0.0,0.0,0.0010899154,9.54197e-21,0.0,65.36339,70.22085,27.87855,96.0,0.060010027,30.970032,239.37503,112.485725,0.0,65.36339,0.108024016,0.0,62.594433,8.330017
446,19466760.0,0.0,18.300507,14.456329,21.375458,21.458008,21.392303,21.23114,18.299927,18.295258,18.295258,18.296814,0.0,0.030484743,0.030484743,0.046800304,51.0,18.300018,0.0,0.0,0.0,0.02962073,9.54197e-21,0.0,66.11784,65.65031,27.877703,96.0,0.05987329,30.971218,239.58086,109.83784,0.0,66.11784,0.10776094,0.0,63.33319,8.330017
447,19466820.0,0.0,18.300629,14.460754,21.37204,21.446869,21.394562,21.233948,18.30011,18.29541,18.29541,18.29602,0.0,0.030413982,0.030413982,0.046679396,47.0,18.300018,0.0,0.0,0.0,0.031672005,9.54197e-21,0.0,66.904434,61.26905,27.879477,96.0,0.05972801,30.96873,239.79395,107.29262,0.0,66.904434,0.10749887,0.0,64.10276,8.330017
448,19466880.0,0.0,18.300354,14.465332,21.368713,21.435852,21.396881,21.236755,18.300323,18.295654,18.295654,18.295746,0.0,0.030339107,0.030339107,0.046550732,43.0,18.300018,0.0,0.0,0.0,0.008968115,9.54197e-21,0.0,67.72504,57.061646,27.88355,96.0,0.05956629,30.96303,240.01347,104.83633,0.0,67.72504,0.10722075,0.0,64.905106,8.330017
449,19466940.0,0.0,18.30017,14.470093,21.365417,21.424957,21.39917,21.239594,18.300415,18.295898,18.295898,18.295654,0.0,0.030254235,0.030254235,0.04640405,39.0,18.300018,0.0,0.0,0.0,-0.0070817205,9.54197e-21,0.0,68.585945,52.994198,27.8879,96.0,0.05938336,30.956942,240.24057,102.44338,0.0,68.585945,0.10690428,0.0,65.74669,8.330017
450,19467000.0,0.0,18.300232,14.475006,21.362183,21.414124,21.40152,21.242462,18.300415,18.296112,18.296112,18.295685,0.0,0.030155577,0.030155577,0.046232745,35.0,18.300018,0.0,0.0,0.0,-0.006459428,9.54197e-21,0.0,69.49295,49.053574,27.89196,96.0,0.05917409,30.951256,240.47528,100.10304,0.0,69.49295,0.10653612,0.0,66.63329,8.330017
451,19467060.0,0.0,18.30072,14.480103,21.359589,21.404785,21.404022,21.245422,18.300415,18.296326,18.296326,18.295807,0.0,0.030064166,0.030064166,0.04607642,31.666666,18.300018,0.0,0.0,0.0,0.01595572,9.54197e-21,0.0,70.44544,45.32749,27.89588,96.0,0.058980756,30.945766,240.70569,97.89179,0.0,70.44544,0.106197596,0.0,67.56396,8.330017
452,19467120.0,0.0,18.301025,14.485352,21.357117,21.395508,21.406525,21.248383,18.300507,18.29657,18.29657,18.29599,0.0,0.029964939,0.029964939,0.045905672,28.333334,18.300018,0.0,0.0,0.0,0.028945373,9.54197e-21,0.0,71.443054,41.78272,27.901577,96.0,0.058765322,30.93779,240.93584,95.77203,0.0,71.443054,0.10582846,0.0,68.538055,8.330017
453,19467180.0,0.0,18.301056,14.490753,21.354736,21.386353,21.409058,21.251404,18.30069,18.296814,18.296814,18.296204,0.0,0.029850516,0.029850516,0.045707777,25.0,18.300018,0.0,0.0,0.0,0.024586186,9.54197e-21,0.0,72.49329,38.392044,27.909418,96.0,0.0585123,30.926815,241.16788,93.72093,0.0,72.49329,0.10540207,0.0,69.56328,8.330017
454,19467240.0,0.0,18.300323,14.496338,21.352356,21.377289,21.411621,21.254395,18.300781,18.297241,18.297241,18.29663,0.0,0.02985242,0.02985242,0.045727767,25.0,18.300018,0.0,0.0,0.0,-0.019964874,9.54197e-21,0.0,73.567505,35.539536,27.917587,96.0,0.05849673,30.915379,241.33908,92.11306,0.0,73.567505,0.10542859,0.0,70.60912,8.330017
455,19467300.0,0.0,18.299835,14.502075,21.350006,21.368256,21.414185,21.257416,18.300629,18.297668,18.297668,18.29712,0.0,0.029911606,0.029911606,0.045844242,25.0,18.300018,0.0,0.0,0.0,-0.042906873,9.54197e-21,0.0,74.599594,33.176735,27.923277,96.0,0.058600992,30.907413,241.46718,90.84344,0.0,74.599594,0.10566317,0.0,71.60844,8.330017
456,19467360.0,0.0,18.300354,14.507996,21.348236,21.360535,21.416779,21.260437,18.300354,18.298004,18.298004,18.297485,0.0,0.030005373,0.030005373,0.046019446,25.0,18.300018,0.0,0.0,0.0,-0.011107444,9.54197e-21,0.0,75.58467,31.19265,27.925447,96.0,0.05878553,30.904373,241.56326,89.824814,0.0,75.58467,0.10602661,0.0,72.55858,8.330017
457,19467420.0,0.0,18.300934,14.514099,21.346466,21.352783,21.419373,21.263428,18.300262,18.298248,18.298248,18.297821,0.0,0.030124186,0.030124186,0.046236195,25.0,18.300018,0.0,0.0,0.0,0.026514957,9.54197e-21,0.0,76.51296,29.532259,27.927252,96.0,0.059019912,30.901846,241.63266,89.01502,0.0,76.51296,0.10648176,0.0,73.450485,8.330017
458,19467480.0,0.0,18.301025,14.520325,21.344635,21.345001,21.421875,21.266388,18.300354,18.298553,18.298553,18.298157,0.0,0.030257972,0.030257972,0.046476606,25.0,18.300018,0.0,0.0,0.0,0.028562589,9.54197e-21,0.0,77.3755,28.147266,27.931372,96.0,0.05927509,30.896082,241.68071,88.37593,0.0,77.3755,0.10699142,0.0,74.27611,8.330017
459,19467540.0,0.0,18.30072,14.526764,21.342743,21.337189,21.424347,21.269287,18.300507,18.298859,18.298859,18.298523,0.0,0.030403994,0.030403994,0.046736285,25.0,18.300018,0.0,0.0,0.0,0.00836994,9.54197e-21,0.0,78.168686,27.000347,27.93698,96.0,0.059546907,30.88823,241.71045,87.88286,0.0,78.168686,0.10754221,0.0,75.032394,8.330017
460,19467600.0,0.0,18.300385,14.533325,21.34082,21.329315,21.426758,21.272156,18.300537,18.299164,18.299164,18.29889,0.0,0.030559339,0.030559339,0.04701014,25.0,18.300018,0.0,0.0,0.0,-0.015108932,9.54197e-21,0.0,78.889534,26.060291,27.942833,96.0,0.059835758,30.880033,241.72426,87.51641,0.0,78.889534,0.10812714,0.0,75.71681,8.330017
461,19467660.0,0.0,18.30069,14.5401,21.339417,21.322693,21.4292,21.275024,18.300476,18.299438,18.299438,18.299164,0.0,0.030717723,0.030717723,0.047287196,25.0,18.300018,0.0,0.0,0.0,-0.001596367,9.54197e-21,0.0,79.53496,25.296223,27.947353,96.0,0.06013405,30.873701,241.72594,87.25211,0.0,79.53496,0.108721375,0.0,76.32702,8.330017
462,19467720.0,0.0,18.301025,14.546997,21.337982,21.31604,21.43161,21.277832,18.300476,18.299622,18.299622,18.299408,0.0,0.030875279,0.030875279,0.047561,25.0,18.300018,0.0,0.0,0.0,0.016870052,9.54197e-21,0.0,80.10575,24.680996,27.952267,96.0,0.060428165,30.866829,241.71832,87.070625,0.0,80.10575,0.10931048,0.0,76.864365,8.330017
463,19467780.0,0.0,18.301117,14.554077,21.336487,21.309296,21.43393,21.280579,18.300598,18.299835,18.299835,18.299652,0.0,0.031031303,0.031031303,0.047830433,25.0,18.300018,0.0,0.0,0.0,0.020846538,9.54197e-21,0.0,80.60264,24.197247,27.958574,96.0,0.060713354,30.857996,241.7027,86.96172,0.0,80.60264,0.10989225,0.0,77.32986,8.330017
464,19467840.0,0.0,18.300995,14.56134,21.33493,21.30252,21.436188,21.283295,18.30072,18.300018,18.300018,18.299866,0.0,0.031181937,0.031181937,0.048089053,25.0,18.300018,0.0,0.0,0.0,0.009576881,9.54197e-21,0.0,81.028625,23.823193,27.966326,96.0,0.060981993,30.847141,241.68163,86.9091,0.0,81.028625,0.110452615,0.0,77.72695,8.330017
465,19467900.0,0.0,18.300873,14.568756,21.333344,21.295715,21.438416,21.28595,18.300812,18.300232,18.300232,18.30011,0.0,0.031326324,0.031326324,0.048335582,25.0,18.300018,0.0,0.0,0.0,-0.0019237323,9.54197e-21,0.0,81.386505,23.545029,27.974562,96.0,0.061235428,30.835613,241.65631,86.904,0.0,81.386505,0.11098775,0.0,78.05867,8.330017
466,19467960.0,0.0,18.301147,14.576324,21.332245,21.2901,21.440674,21.288605,18.300812,18.300415,18.300415,18.300293,0.0,0.031463444,0.031463444,0.04856838,25.0,18.300018,0.0,0.0,0.0,0.007078039,9.54197e-21,0.0,81.67885,23.351673,27.982897,96.0,0.0614736,30.823942,241.62773,86.939445,0.0,81.67885,0.11149498,0.0,78.32772,8.330017
467,19468020.0,0.0,18.301361,14.584076,21.331116,21.284454,21.442871,21.29126,18.300903,18.300568,18.300568,18.300476,0.0,0.03159104,0.03159104,0.048783932,25.0,18.300018,0.0,0.0,0.0,0.017004237,9.54197e-21,0.0,81.9117,23.227507,27.992142,96.0,0.061689243,30.811003,241.5976,87.00418,0.0,81.9117,0.11196594,0.0,78.54032,8.330017
468,19468080.0,0.0,18.301422,14.5920105,21.329987,21.278748,21.445007,21.293823,18.300995,18.30072,18.30072,18.30066,0.0,0.03170858,0.03170858,0.04898154,25.0,18.300018,0.0,0.0,0.0,0.016910454,9.54197e-21,0.0,82.0892,23.163626,28.002716,96.0,0.061879788,30.796198,241.56667,87.09261,0.0,82.0892,0.112398624,0.0,78.70059,8.330017
469,19468140.0,0.0,18.30133,14.600098,21.328796,21.27304,21.447113,21.296356,18.301117,18.300873,18.300873,18.300812,0.0,0.031815536,0.031815536,0.049160503,25.0,18.300018,0.0,0.0,0.0,0.0075119734,9.54197e-21,0.0,82.21503,23.152905,28.014526,96.0,0.062044818,30.779663,241.53555,87.20031,0.0,82.21503,0.112791605,0.0,78.81218,8.330017
470,19468200.0,0.0,18.3013,14.608337,21.327576,21.267303,21.449188,21.298859,18.301208,18.301025,18.301025,18.300964,0.0,0.03191108,0.03191108,0.049319696,25.0,18.300018,0.0,0.0,0.0,0.000848355,9.54197e-21,0.0,82.29666,23.18358,28.026777,96.0,0.062185638,30.762512,241.50528,87.31968,0.0,82.29666,0.113141954,0.0,78.88239,8.330017
471,19468260.0,0.0,18.301605,14.61676,21.326874,21.262787,21.451294,21.301422,18.301239,18.301147,18.301147,18.301117,0.0,0.031995088,0.031995088,0.049459115,25.0,18.300018,0.0,0.0,0.0,0.013014428,9.54197e-21,0.0,82.33763,23.250755,28.039408,96.0,0.06230239,30.74483,241.47617,87.447845,0.0,82.33763,0.113449454,0.0,78.91464,8.330017
472,19468320.0,0.0,18.301819,14.625336,21.326202,21.25824,21.4534,21.303955,18.301361,18.30127,18.30127,18.301239,0.0,0.032067463,0.032067463,0.04957877,25.0,18.300018,0.0,0.0,0.0,0.021115463,9.54197e-21,0.0,82.34446,23.34603,28.05339,96.0,0.062391467,30.725252,241.4488,87.57991,0.0,82.34446,0.11371391,0.0,78.915146,8.330017
473,19468380.0,0.0,18.301819,14.634094,21.3255,21.253693,21.455444,21.306427,18.301514,18.301392,18.301392,18.301361,0.0,0.032128535,0.032128535,0.049679343,25.0,18.300018,0.0,0.0,0.0,0.015050792,9.54197e-21,0.0,82.32358,23.46183,28.068989,96.0,0.062452666,30.703417,241.42355,87.711876,0.0,82.32358,0.11393664,0.0,78.89002,8.330017
474,19468440.0,0.0,18.301727,14.643005,21.324768,21.249146,21.457489,21.308899,18.301605,18.301514,18.301514,18.301514,0.0,0.032178678,0.032178678,0.049761537,25.0,18.300018,0.0,0.0,0.0,0.0051578754,9.54197e-21,0.0,82.27924,23.59349,28.085512,96.0,0.062489264,30.680285,241.40059,87.84144,0.0,82.27924,0.11411916,0.0,78.84328,8.330017
475,19468500.0,0.0,18.301697,14.6521,21.324066,21.244598,21.459503,21.31134,18.301666,18.301636,18.301636,18.301636,0.0,0.032218277,0.032218277,0.04982608,25.0,18.300018,0.0,0.0,0.0,-0.00038610186,9.54197e-21,0.0,82.21503,23.7372,28.102407,96.0,0.062504046,30.65663,241.38004,87.96681,0.0,82.21503,0.11426293,0.0,78.77828,8.330017
476,19468560.0,0.0,18.302124,14.661346,21.323975,21.241547,21.461578,21.313873,18.301697,18.301727,18.301727,18.301727,0.0,0.032248188,0.032248188,0.049874406,25.0,18.300018,0.0,0.0,0.0,0.01793061,9.54197e-21,0.0,82.13682,23.886686,28.119543,96.0,0.062499166,30.632639,241.36203,88.08524,0.0,82.13682,0.114371076,0.0,78.70057,8.330017
477,19468620.0,0.0,18.302338,14.670746,21.323944,21.238525,21.463654,21.316406,18.30185,18.301819,18.301819,18.301819,0.0,0.032269396,0.032269396,0.049908202,25.0,18.300018,0.0,0.0,0.0,0.026023505,9.54197e-21,0.0,82.049416,24.037165,28.138464,96.0,0.062471014,30.606148,241.34656,88.19499,0.0,82.049416,0.114447296,0.0,78.61466,8.330017
478,19468680.0,0.0,18.302246,14.680328,21.323914,21.235474,21.465698,21.318909,18.302002,18.30194,18.30194,18.30194,0.0,0.032282483,0.032282483,0.049928453,25.0,18.300018,0.0,0.0,0.0,0.014999539,9.54197e-21,0.0,81.95524,24.186325,28.159365,96.0,0.06242005,30.57689,241.33359,88.29533,0.0,81.95524,0.11449371,0.0,78.52281,8.330017
479,19468740.0,0.0,18.302124,14.690094,21.323883,21.232452,21.467773,21.321411,18.302124,18.302063,18.302063,18.302063,0.0,0.032288797,0.032288797,0.049937416,25.0,18.300018,0.0,0.0,0.0,0.0011687998,9.54197e-21,0.0,81.85884,24.329823,28.181032,96.0,0.062353246,30.546555,241.32298,88.38514,0.0,81.85884,0.11451529,0.0,78.42929,8.330017
480,19468800.0,0.0,18.302094,14.700012,21.323853,21.229462,21.469788,21.323883,18.302155,18.302155,18.302155,18.302155,0.0,0.03228916,0.03228916,0.049936492,25.0,18.300018,0.0,0.0,0.0,-0.0041755037,9.54197e-21,0.0,81.762436,24.465668,28.20272,96.0,0.06227492,30.51619,241.3146,88.46414,0.0,81.762436,0.114515066,0.0,78.33618,8.330017
481,19468860.0,0.0,18.30426,14.710297,21.327942,21.231598,21.475616,21.33017,18.302307,18.302246,18.302246,18.302246,0.0,0.032284256,0.032284256,0.049926832,25.0,18.300018,0.0,0.0,0.0,0.09252859,9.54197e-21,0.0,81.66778,24.592367,28.225971,96.0,0.06218087,30.483643,241.30835,88.53221,0.0,81.66778,0.1144956,0.0,78.245094,8.330017
482,19468920.0,0.0,18.305084,14.721191,21.332275,21.233734,21.481384,21.336456,18.302948,18.30249,18.30249,18.30246,0.0,0.03227529,0.03227529,0.049910434,25.0,18.300018,0.0,0.0,0.0,0.12066807,9.54197e-21,0.0,81.57763,24.70795,28.258148,96.0,0.06204683,30.438591,241.30396,88.589455,0.0,81.57763,0.114461236,0.0,78.15862,8.330017
483,19468980.0,0.0,18.304504,14.732666,21.336609,21.23587,21.487152,21.342712,18.30368,18.302917,18.302917,18.302856,0.0,0.032263175,0.032263175,0.049888864,25.0,18.300018,0.0,0.0,0.0,0.058191136,9.54197e-21,0.0,81.49345,24.811428,28.29816,96.0,0.061878543,30.382576,241.30124,88.63629,0.0,81.49345,0.11441541,0.0,78.07811,8.330017
484,19469040.0,0.0,18.303467,14.74472,21.340912,21.237976,21.49292,21.348938,18.304077,18.303406,18.303406,18.303345,0.0,0.03224856,0.03224856,0.0498632,25.0,18.300018,0.0,0.0,0.0,-0.025223065,9.54197e-21,0.0,81.416016,24.902225,28.341246,96.0,0.061694458,30.322256,241.3,88.67308,0.0,81.416016,0.11436048,0.0,78.00428,8.330017
485,19469100.0,0.0,18.303345,14.757355,21.345215,21.240112,21.498657,21.355164,18.304047,18.303741,18.303741,18.30365,0.0,0.032232534,0.032232534,0.049835294,25.0,18.300018,0.0,0.0,0.0,-0.040041577,9.54197e-21,0.0,81.34636,24.980034,28.381231,96.0,0.06151896,30.266275,241.29999,88.70082,0.0,81.34636,0.114300504,0.0,77.93805,8.330017
486,19469160.0,0.0,18.30429,14.770538,21.349976,21.2435,21.504303,21.361328,18.303864,18.303864,18.303864,18.303802,0.0,0.032215524,0.032215524,0.049805854,25.0,18.300018,0.0,0.0,0.0,0.015082194,9.54197e-21,0.0,81.28471,25.045002,28.418789,96.0,0.061350446,30.213696,241.30104,88.72006,0.0,81.28471,0.114237025,0.0,77.87962,8.330017
487,19469220.0,0.0,18.305054,14.784302,21.354797,21.246857,21.509949,21.367462,18.303986,18.303894,18.303894,18.303864,0.0,0.032198183,0.032198183,0.049775973,25.0,18.300018,0.0,0.0,0.0,0.05771916,9.54197e-21,0.0,81.231316,25.097826,28.458801,96.0,0.061172545,30.157677,241.30293,88.73191,0.0,81.231316,0.11417243,0.0,77.829185,8.330017
488,19469280.0,0.0,18.305115,14.798584,21.359558,21.250214,21.515594,21.373596,18.304321,18.304047,18.304047,18.304016,0.0,0.03218104,0.03218104,0.049746536,25.0,18.300018,0.0,0.0,0.0,0.048924197,9.54197e-21,0.0,81.18604,25.139475,28.503523,96.0,0.060978167,30.09507,241.30542,88.737495,0.0,81.18604,0.11410869,0.0,77.7866,8.330017
489,19469340.0,0.0,18.30484,14.813416,21.36435,21.25357,21.52121,21.37973,18.304626,18.30426,18.30426,18.3042,0.0,0.03216443,0.03216443,0.04971811,25.0,18.300018,0.0,0.0,0.0,0.017582938,9.54197e-21,0.0,81.148636,25.17066,28.551054,96.0,0.060774766,30.028524,241.30838,88.737595,0.0,81.148636,0.11404701,0.0,77.75157,8.330017
490,19469400.0,0.0,18.304596,14.828766,21.36911,21.256897,21.526794,21.385834,18.304749,18.304474,18.304474,18.304413,0.0,0.032148607,0.032148607,0.049691126,25.0,18.300018,0.0,0.0,0.0,-0.008063519,9.54197e-21,0.0,81.118805,25.192047,28.599525,96.0,0.06056962,29.960665,241.3117,88.73288,0.0,81.118805,0.11398838,0.0,77.723816,8.330017
491,19469460.0,0.0,18.305542,14.844635,21.375458,21.262665,21.533447,21.393066,18.30481,18.304626,18.304626,18.304565,0.0,0.03213392,0.03213392,0.04966615,25.0,18.300018,0.0,0.0,0.0,0.03228746,9.54197e-21,0.0,81.09593,25.204962,28.647623,96.0,0.060368076,29.89333,241.3152,88.724495,0.0,81.09593,0.113933995,0.0,77.70273,8.330017
492,19469520.0,0.0,18.306122,14.861053,21.381866,21.268433,21.5401,21.4003,18.305054,18.30478,18.30478,18.304749,0.0,0.032120507,0.032120507,0.049643405,25.0,18.300018,0.0,0.0,0.0,0.05721218,9.54197e-21,0.0,81.0793,25.210821,28.699144,96.0,0.060156684,29.821196,241.31874,88.7134,0.0,81.0793,0.11388442,0.0,77.68758,8.330017
493,19469580.0,0.0,18.30606,14.87793,21.388275,21.27414,21.546722,21.407501,18.30542,18.304993,18.304993,18.304932,0.0,0.032108422,0.032108422,0.04962298,25.0,18.300018,0.0,0.0,0.0,0.03961017,9.54197e-21,0.0,81.06849,25.210342,28.755024,96.0,0.0599322,29.742966,241.32227,88.70008,0.0,81.06849,0.11383983,0.0,77.67796,8.330017
494,19469640.0,0.0,18.305756,14.895355,21.394653,21.279846,21.553314,21.414703,18.305695,18.305237,18.305237,18.305176,0.0,0.032097775,0.032097775,0.049605038,25.0,18.300018,0.0,0.0,0.0,0.008264539,9.54197e-21,0.0,81.06258,25.204947,28.813087,96.0,0.059702616,29.661676,241.32565,88.68547,0.0,81.06258,0.11380057,0.0,77.673,8.330017
495,19469700.0,0.0,18.305634,14.913239,21.401001,21.285522,21.559875,21.421875,18.305817,18.305481,18.305481,18.30542,0.0,0.032088574,0.032088574,0.049589593,25.0,18.300018,0.0,0.0,0.0,-0.008097934,9.54197e-21,0.0,81.06098,25.195425,28.871437,96.0,0.059474804,29.579988,241.32887,88.670044,0.0,81.06098,0.11376672,0.0,77.672104,8.330017
496,19469760.0,0.0,18.306091,14.93161,21.407867,21.29245,21.566498,21.429016,18.305817,18.305634,18.305634,18.305573,0.0,0.03208081,0.03208081,0.049576614,25.0,18.300018,0.0,0.0,0.0,0.011019392,9.54197e-21,0.0,81.06322,25.182474,28.929588,96.0,0.059250467,29.498577,241.33188,88.65419,0.0,81.06322,0.1137382,0.0,77.67481,8.330017
497,19469820.0,0.0,18.306519,14.95047,21.414764,21.299347,21.57309,21.436157,18.305908,18.305725,18.305725,18.305695,0.0,0.032074384,0.032074384,0.049565926,25.0,18.300018,0.0,0.0,0.0,0.030897105,9.54197e-21,0.0,81.06835,25.167397,28.989279,96.0,0.059023112,29.415009,241.33461,88.63855,0.0,81.06835,0.11371466,0.0,77.68022,8.330017
498,19469880.0,0.0,18.306732,14.969788,21.4216,21.306213,21.579681,21.443268,18.306122,18.305878,18.305878,18.305847,0.0,0.032069217,0.032069217,0.049557384,25.0,18.300018,0.0,0.0,0.0,0.033613663,9.54197e-21,0.0,81.07589,25.150818,29.051432,96.0,0.058789276,29.327997,241.33707,88.6234,0.0,81.07589,0.11369578,0.0,77.687874,8.330017
499,19469940.0,0.0,18.306671,14.989563,21.428436,21.31305,21.586212,21.450378,18.306366,18.30603,18.30603,18.306,0.0,0.03206524,0.03206524,0.049550865,25.0,18.300018,0.0,0.0,0.0,0.01902381,9.54197e-21,0.0,81.085434,25.133224,29.11601,96.0,0.058548912,29.237583,241.33922,88.608955,0.0,81.085434,0.11368132,0.0,77.69739,8.330017
500,19470000.0,0.0,18.30661,15.009796,21.435242,21.319824,21.592773,21.457458,18.306519,18.306213,18.306213,18.306152,0.0,0.032062314,0.032062314,0.049546126,25.0,18.300018,0.0,0.0,0.0,0.0063811415,9.54197e-21,0.0,81.09626,25.11542,29.181723,96.0,0.058306433,29.14559,241.34106,88.59552,0.0,81.09626,0.11367072,0.0,77.70805,8.330017
501,19470060.0,0.0,18.306946,15.030487,21.442596,21.328003,21.599304,21.464508,18.30661,18.306366,18.306366,18.306335,0.0,0.03206037,0.03206037,0.04954305,25.0,18.300018,0.0,0.0,0.0,0.016231002,9.54197e-21,0.0,81.10808,25.0977,29.248175,96.0,0.058063105,29.052553,241.34262,88.58319,0.0,81.10808,0.113663755,0.0,77.71961,8.330017
502,19470120.0,0.0,18.307281,15.051605,21.449982,21.33612,21.605835,21.471527,18.306763,18.306488,18.306488,18.306458,0.0,0.03205926,0.03205926,0.04954137,25.0,18.300018,0.0,0.0,0.0,0.028008785,9.54197e-21,0.0,81.1204,25.08058,29.31619,96.0,0.05781567,28.957336,241.34389,88.572105,0.0,81.1204,0.11365986,0.0,77.7316,8.330017
503,19470180.0,0.0,18.307404,15.073151,21.457306,21.344208,21.612366,21.478546,18.306946,18.306671,18.306671,18.30661,0.0,0.03205883,0.03205883,0.049540833,25.0,18.300018,0.0,0.0,0.0,0.02540604,9.54197e-21,0.0,81.13285,25.064411,29.386461,96.0,0.057561338,28.858953,241.34491,88.56231,0.0,81.13285,0.113658465,0.0,77.74365,8.330017
504,19470240.0,0.0,18.307404,15.095123,21.46463,21.352264,21.618835,21.485535,18.307129,18.306824,18.306824,18.306793,0.0,0.032059,0.032059,0.049541283,25.0,18.300018,0.0,0.0,0.0,0.016306177,9.54197e-21,0.0,81.1452,25.049356,29.45847,96.0,0.05730181,28.75814,241.34566,88.553795,0.0,81.1452,0.11365925,0.0,77.75556,8.330017
505,19470300.0,0.0,18.307404,15.117493,21.471893,21.36026,21.625305,21.492493,18.307251,18.306976,18.306976,18.306946,0.0,0.032059688,0.032059688,0.04954261,25.0,18.300018,0.0,0.0,0.0,0.008577226,9.54197e-21,0.0,81.15728,25.035528,29.531681,96.0,0.057038885,28.655647,241.34619,88.546555,0.0,81.15728,0.11366195,0.0,77.76717,8.330017
506,19470360.0,0.0,18.307861,15.140259,21.479797,21.369781,21.631836,21.49945,18.307373,18.307129,18.307129,18.307098,0.0,0.032060772,0.032060772,0.04954458,25.0,18.300018,0.0,0.0,0.0,0.023153977,9.54197e-21,0.0,81.16884,25.023085,29.605753,96.0,0.05677355,28.551949,241.34653,88.54054,0.0,81.16884,0.1136661,0.0,77.77825,8.330017
507,19470420.0,0.0,18.308136,15.163452,21.487732,21.379272,21.638336,21.506409,18.307556,18.307281,18.307281,18.307251,0.0,0.03206213,0.03206213,0.049547,25.0,18.300018,0.0,0.0,0.0,0.03128802,9.54197e-21,0.0,81.17972,25.012102,29.681992,96.0,0.05650086,28.445211,241.34668,88.53566,0.0,81.17972,0.11367124,0.0,77.78866,8.330017
508,19470480.0,0.0,18.308197,15.187012,21.495636,21.388672,21.644806,21.513336,18.30777,18.307465,18.307465,18.307404,0.0,0.032063704,0.032063704,0.04954977,25.0,18.300018,0.0,0.0,0.0,0.023933401,9.54197e-21,0.0,81.18986,25.002583,29.760677,96.0,0.05621973,28.335052,241.34666,88.53186,0.0,81.18986,0.11367717,0.0,77.79833,8.330017
509,19470540.0,0.0,18.308167,15.210968,21.503479,21.398071,21.651245,21.520233,18.307953,18.307648,18.307648,18.307587,0.0,0.032065406,0.032065406,0.04955273,25.0,18.300018,0.0,0.0,0.0,0.012465212,9.54197e-21,0.0,81.19919,24.994469,29.840946,96.0,0.055933096,28.222673,241.34654,88.52901,0.0,81.19919,0.11368352,0.0,77.807205,8.330017
510,19470600.0,0.0,18.308197,15.235291,21.511292,21.40738,21.657654,21.5271,18.308075,18.3078,18.3078,18.30777,0.0,0.032067183,0.032067183,0.049555812,25.0,18.300018,0.0,0.0,0.0,0.006859988,9.54197e-21,0.0,81.207664,24.987698,29.922125,96.0,0.055643313,28.109026,241.34631,88.527016,0.0,81.207664,0.11369017,0.0,77.81526,8.330017
511,19470660.0,0.0,18.308624,15.259979,21.519653,21.41803,21.664154,21.533966,18.308167,18.307953,18.307953,18.307922,0.0,0.032069,0.032069,0.04955894,25.0,18.300018,0.0,0.0,0.0,0.021091307,9.54197e-21,0.0,81.215294,24.98222,30.0042,96.0,0.05535035,27.99412,241.34598,88.52581,0.0,81.215294,0.11369693,0.0,77.82248,8.330017
512,19470720.0,0.0,18.30893,15.285034,21.528046,21.42862,21.670593,21.540833,18.30835,18.308105,18.308105,18.308044,0.0,0.032070775,0.032070775,0.04956198,25.0,18.300018,0.0,0.0,0.0,0.030173136,9.54197e-21,0.0,81.22208,24.977919,30.088312,96.0,0.05504998,27.876362,241.3456,88.52524,0.0,81.22208,0.11370353,0.0,77.82889,8.330017
513,19470780.0,0.0,18.309021,15.310455,21.536377,21.439148,21.677032,21.547638,18.308533,18.308258,18.308258,18.308228,0.0,0.032072477,0.032072477,0.04956489,25.0,18.300018,0.0,0.0,0.0,0.026723208,9.54197e-21,0.0,81.22805,24.974707,30.174675,96.0,0.054741368,27.755455,241.34515,88.525215,0.0,81.22805,0.11370984,0.0,77.834526,8.330017
514,19470840.0,0.0,18.30899,15.336182,21.544678,21.449615,21.683472,21.554443,18.308746,18.308441,18.308441,18.30841,0.0,0.03207409,0.03207409,0.049567636,25.0,18.300018,0.0,0.0,0.0,0.014655101,9.54197e-21,0.0,81.23326,24.972486,30.262983,96.0,0.05442562,27.631824,241.34468,88.52567,0.0,81.23326,0.11371581,0.0,77.83943,8.330017
515,19470900.0,0.0,18.309021,15.362274,21.552917,21.460052,21.68985,21.561249,18.308868,18.308594,18.308594,18.308563,0.0,0.032075588,0.032075588,0.049570173,25.0,18.300018,0.0,0.0,0.0,0.0080886185,9.54197e-21,0.0,81.23777,24.971077,30.352243,96.0,0.05410627,27.506859,241.34418,88.52647,0.0,81.23777,0.11372135,0.0,77.843666,8.330017
516,19470960.0,0.0,18.309418,15.388672,21.561707,21.471771,21.69629,21.567993,18.30899,18.308746,18.308746,18.308716,0.0,0.03207696,0.03207696,0.049572498,25.0,18.300018,0.0,0.0,0.0,0.0206778,9.54197e-21,0.0,81.24162,24.97041,30.442425,96.0,0.053783435,27.380604,241.34367,88.527565,0.0,81.24162,0.113726415,0.0,77.847275,8.330017
517,19471020.0,0.0,18.309692,15.415375,21.570526,21.483398,21.702728,21.574738,18.309143,18.308899,18.308899,18.308868,0.0,0.032078188,0.032078188,0.049574565,25.0,18.300018,0.0,0.0,0.0,0.029727794,9.54197e-21,0.0,81.24489,24.970362,30.53457,96.0,0.053453337,27.251598,241.34317,88.528854,0.0,81.24489,0.11373094,0.0,77.85033,8.330017
518,19471080.0,0.0,18.309814,15.442413,21.579285,21.494995,21.709106,21.581482,18.309357,18.309052,18.309052,18.309021,0.0,0.032079257,0.032079257,0.04957637,25.0,18.300018,0.0,0.0,0.0,0.02493948,9.54197e-21,0.0,81.24767,24.970802,30.629053,96.0,0.05311465,27.119324,241.34268,88.530266,0.0,81.24767,0.113734886,0.0,77.85292,8.330017
519,19471140.0,0.0,18.309814,15.469757,21.587982,21.5065,21.715515,21.588165,18.30954,18.309235,18.309235,18.309204,0.0,0.032080185,0.032080185,0.04957792,25.0,18.300018,0.0,0.0,0.0,0.015523183,9.54197e-21,0.0,81.250015,24.971638,30.72525,96.0,0.052769642,26.98465,241.34221,88.531746,0.0,81.250015,0.1137383,0.0,77.855095,8.330017
520,19471200.0,0.0,18.309845,15.497406,21.59665,21.517975,21.721863,21.594849,18.309692,18.309418,18.309418,18.309387,0.0,0.032080974,0.032080974,0.049579233,25.0,18.300018,0.0,0.0,0.0,0.009178713,9.54197e-21,0.0,81.251976,24.972788,30.82262,96.0,0.052420314,26.848333,241.34175,88.53326,0.0,81.251976,0.11374118,0.0,77.85692,8.330017
521,19471260.0,0.0,18.310242,15.525299,21.605865,21.530731,21.728271,21.601532,18.309784,18.30957,18.30957,18.30951,0.0,0.032081634,0.032081634,0.04958033,25.0,18.300018,0.0,0.0,0.0,0.022373198,9.54197e-21,0.0,81.25362,24.974146,30.920877,96.0,0.052067712,26.710773,241.34132,88.53475,0.0,81.25362,0.1137436,0.0,77.858444,8.330017
522,19471320.0,0.0,18.310516,15.553497,21.615082,21.543396,21.73465,21.608185,18.309967,18.309723,18.309723,18.309662,0.0,0.03208216,0.03208216,0.0495812,25.0,18.300018,0.0,0.0,0.0,0.03013611,9.54197e-21,0.0,81.25503,24.97564,31.021244,96.0,0.051707473,26.570257,241.34091,88.53618,0.0,81.25503,0.113745525,0.0,77.85976,8.330017
523,19471380.0,0.0,18.310608,15.58197,21.624237,21.55603,21.741028,21.614807,18.31018,18.309875,18.309875,18.309845,0.0,0.032082565,0.032082565,0.049581863,25.0,18.300018,0.0,0.0,0.0,0.024730936,9.54197e-21,0.0,81.25623,24.977222,31.124004,96.0,0.05133862,26.426395,241.34053,88.53753,0.0,81.25623,0.11374699,0.0,77.86088,8.330017
524,19471440.0,0.0,18.310638,15.610718,21.633362,21.568573,21.747375,21.621399,18.310364,18.310059,18.310059,18.310028,0.0,0.032082867,0.032082867,0.04958235,25.0,18.300018,0.0,0.0,0.0,0.015070795,9.54197e-21,0.0,81.25732,24.978807,31.228483,96.0,0.050963648,26.280123,241.34018,88.53877,0.0,81.25732,0.11374808,0.0,77.861885,8.330017
525,19471500.0,0.0,18.3107,15.639709,21.642456,21.581055,21.753693,21.62799,18.310516,18.310242,18.310242,18.31018,0.0,0.032083083,0.032083083,0.049582694,25.0,18.300018,0.0,0.0,0.0,0.009738252,9.54197e-21,0.0,81.2583,24.98035,31.334087,96.0,0.050584752,26.13228,241.33986,88.539894,0.0,81.2583,0.11374886,0.0,77.86281,8.330017
526,19471560.0,0.0,18.311066,15.668945,21.65207,21.594818,21.76007,21.634552,18.310638,18.310394,18.310394,18.310364,0.0,0.032083217,0.032083217,0.049582906,25.0,18.300018,0.0,0.0,0.0,0.021538055,9.54197e-21,0.0,81.2592,24.981825,31.440771,96.0,0.050202135,25.98292,241.33955,88.54089,0.0,81.2592,0.11374935,0.0,77.86366,8.330017
527,19471620.0,0.0,18.31137,15.698425,21.661682,21.60852,21.766418,21.641083,18.310791,18.310547,18.310547,18.310516,0.0,0.032083288,0.032083288,0.049583007,25.0,18.300018,0.0,0.0,0.0,0.029499087,9.54197e-21,0.0,81.26009,24.983196,31.549496,96.0,0.049812403,25.830708,241.33926,88.541756,0.0,81.26009,0.113749586,0.0,77.864494,8.330017
528,19471680.0,0.0,18.311493,15.728149,21.671265,21.622162,21.772766,21.647614,18.311005,18.31073,18.31073,18.310669,0.0,0.032083295,0.032083295,0.049583007,25.0,18.300018,0.0,0.0,0.0,0.02705373,9.54197e-21,0.0,81.26097,24.984446,31.660473,96.0,0.04941485,25.675339,241.339,88.54249,0.0,81.26097,0.1137496,0.0,77.86533,8.330017
529,19471740.0,0.0,18.311523,15.758087,21.680786,21.635712,21.779053,21.654114,18.311218,18.310913,18.310913,18.310852,0.0,0.032083254,0.032083254,0.049582925,25.0,18.300018,0.0,0.0,0.0,0.017185776,9.54197e-21,0.0,81.26186,24.985556,31.773476,96.0,0.04901037,25.517136,241.33876,88.54308,0.0,81.26186,0.11374944,0.0,77.86619,8.330017
530,19471800.0,0.0,18.311584,15.788239,21.690277,21.649231,21.78537,21.660583,18.31137,18.311066,18.311066,18.311035,0.0,0.03208319,0.03208319,0.0495828,25.0,18.300018,0.0,0.0,0.0,0.011346537,9.54197e-21,0.0,81.262794,24.986504,31.88767,96.0,0.048601992,25.357262,241.33853,88.543564,0.0,81.262794,0.11374919,0.0,77.86709,8.330017
531,19471860.0,0.0,18.31192,15.8186035,21.700287,21.664001,21.791687,21.667053,18.311493,18.311249,18.311249,18.311188,0.0,0.032083105,0.032083105,0.049582645,25.0,18.300018,0.0,0.0,0.0,0.021935994,9.54197e-21,0.0,81.26377,24.987288,32.003025,96.0,0.04818992,25.195768,241.33832,88.54392,0.0,81.26377,0.113748856,0.0,77.86801,8.330017
532,19471920.0,0.0,18.312225,15.849182,21.710297,21.67871,21.798004,21.673462,18.311676,18.311401,18.311401,18.31134,0.0,0.032083,0.032083,0.049582463,25.0,18.300018,0.0,0.0,0.0,0.02980811,9.54197e-21,0.0,81.264786,24.987917,32.120407,96.0,0.047771063,25.03143,241.33812,88.544174,0.0,81.264786,0.11374847,0.0,77.868996,8.330017
533,19471980.0,0.0,18.312347,15.879944,21.720245,21.693329,21.804321,21.679901,18.31189,18.311584,18.311584,18.311523,0.0,0.03208289,0.03208289,0.049582265,25.0,18.300018,0.0,0.0,0.0,0.026085543,9.54197e-21,0.0,81.26587,24.988396,32.24017,96.0,0.047344264,24.86376,241.33792,88.54433,0.0,81.26587,0.113748044,0.0,77.87003,8.330017
534,19472040.0,0.0,18.312408,15.910889,21.730164,21.707886,21.810577,21.68628,18.312073,18.311768,18.311768,18.311707,0.0,0.03208278,0.03208278,0.049582075,25.0,18.300018,0.0,0.0,0.0,0.018234175,9.54197e-21,0.0,81.26699,24.988722,32.3618,96.0,0.04691142,24.693478,241.33772,88.544395,0.0,81.26699,0.113747634,0.0,77.871124,8.330017
535,19472100.0,0.0,18.31247,15.941986,21.740051,21.722351,21.816833,21.692657,18.312225,18.31195,18.31195,18.31189,0.0,0.032082677,0.032082677,0.0495819,25.0,18.300018,0.0,0.0,0.0,0.012569367,9.54197e-21,0.0,81.26817,24.9889,32.484844,96.0,0.04647422,24.52122,241.33752,88.54439,0.0,81.26817,0.113747254,0.0,77.87226,8.330017
536,19472160.0,0.0,18.312927,15.973297,21.750671,21.738647,21.82315,21.699036,18.312378,18.312103,18.312103,18.312073,0.0,0.03208259,0.03208259,0.04958175,25.0,18.300018,0.0,0.0,0.0,0.027164094,9.54197e-21,0.0,81.269394,24.988945,32.609108,96.0,0.046033394,24.34725,241.33734,88.54432,0.0,81.269394,0.113746926,0.0,77.873436,8.330017
537,19472220.0,0.0,18.313232,16.00476,21.761322,21.754883,21.829437,21.705383,18.312592,18.312286,18.312286,18.312256,0.0,0.032082517,0.032082517,0.049581625,25.0,18.300018,0.0,0.0,0.0,0.035049554,9.54197e-21,0.0,81.270645,24.988876,32.73588,96.0,0.045584433,24.169764,241.33714,88.544205,0.0,81.270645,0.11374666,0.0,77.87465,8.330017
538,19472280.0,0.0,18.313354,16.036346,21.771912,21.770996,21.835693,21.7117,18.312836,18.3125,18.3125,18.312439,0.0,0.032082453,0.032082453,0.04958152,25.0,18.300018,0.0,0.0,0.0,0.02828201,9.54197e-21,0.0,81.271935,24.988697,32.865437,96.0,0.045126483,23.988394,241.33694,88.54403,0.0,81.271935,0.113746434,0.0,77.875885,8.330017
539,19472340.0,0.0,18.313354,16.068115,21.78244,21.787048,21.841919,21.718018,18.31308,18.312714,18.312714,18.312653,0.0,0.032082416,0.032082416,0.049581457,25.0,18.300018,0.0,0.0,0.0,0.017342301,9.54197e-21,0.0,81.27324,24.988422,32.99695,96.0,0.044662517,23.804272,241.33675,88.54383,0.0,81.27324,0.113746285,0.0,77.87714,8.330017
540,19472400.0,0.0,18.313446,16.100006,21.792938,21.803009,21.848145,21.724304,18.313232,18.312897,18.312897,18.312866,0.0,0.0320824,0.0320824,0.049581442,25.0,18.300018,0.0,0.0,0.0,0.0113168815,9.54197e-21,0.0,81.27455,24.98806,33.129753,96.0,0.044194985,23.618343,241.33653,88.54361,0.0,81.27455,0.11374625,0.0,77.878395,8.330017
541,19472460.0,0.0,18.316101,16.13208,21.810608,21.82727,21.861572,21.737701,18.313538,18.31311,18.31311,18.31305,0.0,0.03208241,0.03208241,0.049581453,25.0,18.300018,0.0,0.0,0.0,0.12196419,9.54197e-21,0.0,81.27586,24.98762,33.265797,96.0,0.043717112,23.427885,241.33632,88.54336,0.0,81.27586,0.11374627,0.0,77.879654,8.330017
542,19472520.0,0.0,18.317291,16.164398,21.828674,21.85141,21.874908,21.751068,18.314423,18.313538,18.313538,18.313446,0.0,0.03208239,0.03208239,0.049581423,25.0,18.300018,0.0,0.0,0.0,0.15861464,9.54197e-21,0.0,81.277176,24.987099,33.413742,96.0,0.043198608,23.220758,241.33609,88.54304,0.0,81.277176,0.113746196,0.0,77.88092,8.330017
543,19472580.0,0.0,18.316833,16.19696,21.84665,21.875397,21.888245,21.764374,18.31543,18.314178,18.314178,18.314056,0.0,0.032082364,0.032082364,0.04958138,25.0,18.300018,0.0,0.0,0.0,0.09069381,9.54197e-21,0.0,81.278496,24.986458,33.572453,96.0,0.042643867,22.998568,241.33585,88.54263,0.0,81.278496,0.11374611,0.0,77.88219,8.330017
544,19472640.0,0.0,18.315674,16.229767,21.864563,21.899292,21.90152,21.777649,18.31607,18.31491,18.31491,18.314758,0.0,0.03208237,0.03208237,0.049581394,25.0,18.300018,0.0,0.0,0.0,-0.01237911,9.54197e-21,0.0,81.27983,24.985687,33.736748,96.0,0.042071342,22.768553,241.3356,88.5422,0.0,81.27983,0.11374614,0.0,77.88347,8.330017
545,19472700.0,0.0,18.315338,16.262787,21.882385,21.923065,21.914734,21.790863,18.316162,18.31546,18.31546,18.315308,0.0,0.03208245,0.03208245,0.049581535,25.0,18.300018,0.0,0.0,0.0,-0.045801856,9.54197e-21,0.0,81.28113,24.984854,33.89818,96.0,0.04151068,22.542551,241.33533,88.5418,0.0,81.28113,0.113746434,0.0,77.88471,8.330017
546,19472760.0,0.0,18.315948,16.29602,21.9003,21.94748,21.927673,21.80371,18.315918,18.315704,18.315704,18.315613,0.0,0.032082595,0.032082595,0.049581796,25.0,18.300018,0.0,0.0,0.0,-0.00668862,9.54197e-21,0.0,81.28236,24.98399,34.05633,96.0,0.04096325,22.321133,241.33505,88.54146,0.0,81.28236,0.11374699,0.0,77.88589,8.330017
547,19472820.0,0.0,18.316895,16.329498,21.918121,21.971771,21.940582,21.816498,18.315918,18.315796,18.315796,18.315735,0.0,0.032082785,0.032082785,0.049582127,25.0,18.300018,0.0,0.0,0.0,0.048108526,9.54197e-21,0.0,81.28349,24.983122,34.214996,96.0,0.04041595,22.099005,241.33475,88.54116,0.0,81.28349,0.1137477,0.0,77.88698,8.330017
548,19472880.0,0.0,18.317108,16.36316,21.935852,21.99588,21.9534,21.829254,18.316223,18.315979,18.315979,18.315918,0.0,0.032082994,0.032082994,0.049582485,25.0,18.300018,0.0,0.0,0.0,0.046339918,9.54197e-21,0.0,81.284485,24.982294,34.380306,96.0,0.039847728,21.867569,241.33444,88.54091,0.0,81.284485,0.11374847,0.0,77.88791,8.330017
549,19472940.0,0.0,18.31717,16.397064,21.953491,22.019867,21.966187,21.84195,18.316528,18.316193,18.316193,18.316132,0.0,0.032083225,0.032083225,0.049582887,25.0,18.300018,0.0,0.0,0.0,0.03515046,9.54197e-21,0.0,81.285355,24.981447,34.548355,96.0,0.039272383,21.632303,241.3341,88.54067,0.0,81.285355,0.11374934,0.0,77.88874,8.330017
550,19473000.0,0.0,18.317383,16.431152,21.9711,22.043762,21.978943,21.854614,18.316833,18.316406,18.316406,18.316345,0.0,0.032083493,0.032083493,0.049583353,25.0,18.300018,0.0,0.0,0.0,0.030599348,9.54197e-21,0.0,81.28616,24.980515,34.717827,96.0,0.038694512,21.395042,241.33377,88.54042,0.0,81.28616,0.113750346,0.0,77.8895,8.330017
551,19473060.0,0.0,18.317932,16.465424,21.989716,22.069458,21.992249,21.867798,18.317108,18.31668,18.31668,18.31662,0.0,0.032083794,0.032083794,0.04958387,25.0,18.300018,0.0,0.0,0.0,0.042763308,9.54197e-21,0.0,81.28683,24.979582,34.890045,96.0,0.03810981,21.153933,241.3334,88.54021,0.0,81.28683,0.11375145,0.0,77.89013,8.330017
552,19473120.0,0.0,18.318298,16.499939,22.0083,22.095032,22.005524,21.88095,18.317444,18.316956,18.316956,18.316895,0.0,0.032084115,0.032084115,0.049584433,25.0,18.300018,0.0,0.0,0.0,0.046762954,9.54197e-21,0.0,81.28734,24.978647,35.065933,96.0,0.037515387,20.907694,241.33304,88.540016,0.0,81.28734,0.11375266,0.0,77.8906,8.330017
553,19473180.0,0.0,18.318481,16.534607,22.026825,22.120453,22.018768,21.894073,18.31781,18.31726,18.31726,18.3172,0.0,0.03208447,0.03208447,0.049585037,25.0,18.300018,0.0,0.0,0.0,0.037810717,9.54197e-21,0.0,81.28768,24.977703,35.24553,96.0,0.03691137,20.656258,241.33266,88.53985,0.0,81.28768,0.11375398,0.0,77.89091,8.330017
554,19473240.0,0.0,18.318604,16.569489,22.045258,22.145752,22.031952,21.907135,18.318115,18.317596,18.317596,18.317505,0.0,0.032084852,0.032084852,0.049585696,25.0,18.300018,0.0,0.0,0.0,0.027834069,9.54197e-21,0.0,81.28784,24.976767,35.4279,96.0,0.0363012,20.400944,241.33224,88.53972,0.0,81.28784,0.1137554,0.0,77.891045,8.330017
555,19473300.0,0.0,18.318817,16.604523,22.063599,22.170929,22.045074,21.920135,18.31836,18.317871,18.317871,18.31781,0.0,0.032085262,0.032085262,0.049586404,25.0,18.300018,0.0,0.0,0.0,0.023912186,9.54197e-21,0.0,81.2878,24.975847,35.61251,96.0,0.035686888,20.142485,241.33183,88.539635,0.0,81.2878,0.113756925,0.0,77.89099,8.330017
556,19473360.0,0.0,18.319183,16.63977,22.082092,22.196808,22.058014,21.93283,18.318573,18.318146,18.318146,18.318085,0.0,0.032085698,0.032085698,0.04958716,25.0,18.300018,0.0,0.0,0.0,0.030849023,9.54197e-21,0.0,81.287575,24.974947,35.799286,96.0,0.035068955,19.880999,241.33139,88.53959,0.0,81.287575,0.113758564,0.0,77.89074,8.330017
557,19473420.0,0.0,18.31958,16.67517,22.100525,22.222534,22.070923,21.945496,18.318848,18.31842,18.31842,18.31836,0.0,0.032086164,0.032086164,0.049587958,25.0,18.300018,0.0,0.0,0.0,0.0385476,9.54197e-21,0.0,81.28712,24.974062,35.98892,96.0,0.03444538,19.615515,241.33095,88.53957,0.0,81.28712,0.11376029,0.0,77.89028,8.330017
558,19473480.0,0.0,18.319946,16.710754,22.118896,22.248138,22.083801,21.9581,18.319153,18.318695,18.318695,18.318634,0.0,0.03208665,0.03208665,0.049588796,25.0,18.300018,0.0,0.0,0.0,0.042012896,9.54197e-21,0.0,81.28643,24.973185,36.18184,96.0,0.03381505,19.345423,241.33047,88.5396,0.0,81.28643,0.11376209,0.0,77.889595,8.330017
559,19473540.0,0.0,18.320251,16.74649,22.137146,22.27362,22.096619,21.970673,18.319489,18.319,18.319,18.318909,0.0,0.032087166,0.032087166,0.049589675,25.0,18.300018,0.0,0.0,0.0,0.040894024,9.54197e-21,0.0,81.2855,24.972303,36.37822,96.0,0.03317778,19.070492,241.33,88.53964,0.0,81.2855,0.113764,0.0,77.88868,8.330017
560,19473600.0,0.0,18.320557,16.78238,22.155334,22.29895,22.109375,21.983185,18.319824,18.319305,18.319305,18.319214,0.0,0.0320877,0.0320877,0.04959059,25.0,18.300018,0.0,0.0,0.0,0.0387204,9.54197e-21,0.0,81.28432,24.971428,36.577965,96.0,0.032534268,18.79085,241.3295,88.53971,0.0,81.28432,0.11376599,0.0,77.88752,8.330017
561,19473660.0,0.0,18.320953,16.81845,22.173706,22.325043,22.121979,21.995422,18.32016,18.319641,18.319641,18.31955,0.0,0.032088265,0.032088265,0.049591556,25.0,18.300018,0.0,0.0,0.0,0.04106071,9.54197e-21,0.0,81.282875,24.970552,36.781,96.0,0.031885147,18.506603,241.329,88.53982,0.0,81.282875,0.11376808,0.0,77.88611,8.330017
562,19473720.0,0.0,18.32135,16.854675,22.191986,22.350952,22.134552,22.007599,18.320526,18.319946,18.319946,18.319885,0.0,0.03208885,0.03208885,0.049592566,25.0,18.300018,0.0,0.0,0.0,0.044907004,9.54197e-21,0.0,81.28116,24.969675,36.98753,96.0,0.031230168,18.217455,241.32848,88.53994,0.0,81.28116,0.11377026,0.0,77.884415,8.330017
563,19473780.0,0.0,18.321747,16.891022,22.210205,22.37677,22.147064,22.019775,18.320892,18.320312,18.320312,18.32022,0.0,0.03208946,0.03208946,0.04959362,25.0,18.300018,0.0,0.0,0.0,0.046813753,9.54197e-21,0.0,81.279144,24.968788,37.197914,96.0,0.030568698,17.922918,241.32793,88.54009,0.0,81.279144,0.11377255,0.0,77.882454,8.330017
564,19473840.0,0.0,18.322144,16.92752,22.228302,22.402405,22.159515,22.03186,18.321259,18.320648,18.320648,18.320587,0.0,0.032090105,0.032090105,0.04959472,25.0,18.300018,0.0,0.0,0.0,0.047713276,9.54197e-21,0.0,81.276825,24.967888,37.412235,96.0,0.029900985,17.622873,241.32738,88.54027,0.0,81.276825,0.11377493,0.0,77.880196,8.330017
565,19473900.0,0.0,18.32257,16.964172,22.246368,22.427948,22.171967,22.043945,18.321655,18.321045,18.321045,18.320953,0.0,0.032090776,0.032090776,0.04959587,25.0,18.300018,0.0,0.0,0.0,0.048933517,9.54197e-21,0.0,81.2742,24.966969,37.63055,96.0,0.029227374,17.31723,241.3268,88.54046,0.0,81.2742,0.11377743,0.0,77.87764,8.330017
566,19473960.0,0.0,18.32312,17.000946,22.264618,22.454254,22.184265,22.055756,18.322083,18.321411,18.321411,18.32132,0.0,0.03209148,0.03209148,0.049597073,25.0,18.300018,0.0,0.0,0.0,0.054248605,9.54197e-21,0.0,81.27124,24.96603,37.853073,96.0,0.028547807,17.005695,241.32622,88.54068,0.0,81.27124,0.11378004,0.0,77.87476,8.330017
567,19474020.0,0.0,18.323608,17.037872,22.282806,22.480438,22.196533,22.067535,18.32254,18.321838,18.321838,18.321747,0.0,0.032092214,0.032092214,0.049598336,25.0,18.300018,0.0,0.0,0.0,0.058258332,9.54197e-21,0.0,81.26793,24.96506,38.080303,96.0,0.02786143,16.687578,241.3256,88.54091,0.0,81.26793,0.11378276,0.0,77.87155,8.330017
568,19474080.0,0.0,18.322327,17.07489,22.300934,22.5065,22.20874,22.079254,18.322906,18.322266,18.322266,18.322144,0.0,0.032092463,0.032092463,0.049598712,25.0,18.300018,0.0,0.0,0.0,-0.011935944,9.54197e-21,0.0,81.26438,24.965767,38.31131,96.0,0.027123427,16.36417,241.32501,88.54158,0.0,81.26438,0.11378365,0.0,77.86811,8.330017
569,19474140.0,0.0,18.31836,17.11206,22.31894,22.53238,22.220917,22.090973,18.322449,18.322418,18.322418,18.322327,0.0,0.03209165,0.03209165,0.049597215,25.0,18.300018,0.0,0.0,0.0,-0.19255854,9.54197e-21,0.0,81.261246,24.969557,38.533012,96.0,0.026321674,16.053782,241.32451,88.54287,0.0,81.261246,0.11378053,0.0,77.8651,8.330017
570,19474200.0,0.0,18.314514,17.149323,22.336914,22.558167,22.233063,22.10263,18.320892,18.322021,18.322021,18.322021,0.0,0.032090094,0.032090094,0.04959444,25.0,18.300018,0.0,0.0,0.0,-0.33088323,9.54197e-21,0.0,81.258865,24.975183,38.733757,96.0,0.02552012,15.772739,241.3241,88.54442,0.0,81.258865,0.11377464,0.0,77.86286,8.330017
571,19474260.0,0.0,18.313293,17.186707,22.355011,22.584595,22.245117,22.114044,18.31842,18.320923,18.320923,18.321045,0.0,0.03208819,0.03208819,0.049591087,25.0,18.300018,0.0,0.0,0.0,-0.29698488,9.54197e-21,0.0,81.25739,24.9813,38.907818,96.0,0.024769714,15.529056,241.3238,88.54588,0.0,81.25739,0.11376748,0.0,77.861496,8.330017
572,19474320.0,0.0,18.314331,17.224213,22.373077,22.61087,22.25708,22.125397,18.316376,18.319366,18.319366,18.31958,0.0,0.032086104,0.032086104,0.049587443,25.0,18.300018,0.0,0.0,0.0,-0.13681175,9.54197e-21,0.0,81.25692,24.98709,39.063133,96.0,0.024059014,15.311611,241.3236,88.54697,0.0,81.25692,0.11375967,0.0,77.86114,8.330017
573,19474380.0,0.0,18.315674,17.26181,22.391022,22.637024,22.269043,22.136719,18.315277,18.31778,18.31778,18.318115,0.0,0.032083794,0.032083794,0.049583435,25.0,18.300018,0.0,0.0,0.0,0.007566636,9.54197e-21,0.0,81.25754,24.992409,39.211716,96.0,0.023344986,15.103597,241.32347,88.54753,0.0,81.25754,0.11375104,0.0,77.86183,8.330017
574,19474440.0,0.0,18.315735,17.2995,22.408905,22.662994,22.280914,22.14801,18.315125,18.31659,18.31659,18.316895,0.0,0.032081205,0.032081205,0.04957895,25.0,18.300018,0.0,0.0,0.0,0.04051998,9.54197e-21,0.0,81.25934,24.997295,39.36152,96.0,0.02259342,14.893874,241.32343,88.54755,0.0,81.25934,0.113741376,0.0,77.86368,8.330017
575,19474500.0,0.0,18.3143,17.33728,22.426666,22.688843,22.292786,22.159271,18.315155,18.315887,18.315887,18.316162,0.0,0.032078408,0.032078408,0.049574118,25.0,18.300018,0.0,0.0,0.0,-0.030240066,9.54197e-21,0.0,81.2625,25.00158,39.51306,96.0,0.021803325,14.681718,241.32346,88.54699,0.0,81.2625,0.11373094,0.0,77.86684,8.330017
576,19474560.0,0.0,18.312805,17.375183,22.444641,22.715363,22.304535,22.170258,18.31485,18.31549,18.31549,18.315674,0.0,0.03207558,0.03207558,0.04956926,25.0,18.300018,0.0,0.0,0.0,-0.1078896,9.54197e-21,0.0,81.267,25.00489,39.660965,96.0,0.021005964,14.474652,241.32353,88.545845,0.0,81.267,0.11372043,0.0,77.87132,8.330017
