,time,AHU: Static Pressure Reset Trim And Respond Signal,AHU: Mixed Air Temperature,Outdoor Air Temperature,AHU: Return Air Temperature,VAV: South Zone Room Air Temperature,VAV: Core Zone Room Air Temperature,VAV: North Zone Room Air Temperature,AHU: Supply Air Temperature,VAV: Core Zone Discharge Air Temperature,VAV: North Zone Discharge Air Temperature,VAV: South Zone Discharge Air Temperature,AHU: Supply Air Temperature Reset Trim And Respond Signal,VAV: Core Zone Airflow Rate,VAV: North Zone Airflow Rate,VAV: South Zone Airflow Rate,AHU: Supply Duct Static Pressure Setpoint,AHU: Supply Air Temperature Setpoint,VAV: Core Zone Cooling Loop Signal,VAV: North Zone Cooling Loop Signal,VAV: South Zone Cooling Loop Signal,AHU: Cooling Coil Load,AHU: Cooling Coil Supply Water Flow Rate,VAV: Core Zone Reheat Valve Signal,VAV: Core Zone Discharge Air Damper Position,AHU: Supply Duct Static Pressure,AHU: Exhaust Air Damper Position,AHU: Outdoor Air Damper Position,AHU: Return Airflow Rate,AHU: Return Air Damper Position,AHU: Supply Fan Power Modelica Inaccurate,AHU: Supply Fan Power,VAV: North Zone Reheat Valve Signal,VAV: North Zone Discharge Air Damper Position,AHU: Supply Fan Airflow Rate,VAV: South Zone Reheat Valve Signal,VAV: South Zone Discharge Air Damper Position,AHU: Cooling Coil Supply Water Temperature
577,19474620.0,0.0,18.312988,17.413147,22.462524,22.7417,22.316284,22.181244,18.314117,18.315033,18.315033,18.315186,0.0,0.032072987,0.032072987,0.049564827,25.0,18.300018,0.0,0.0,0.0,-0.07205369,9.54197e-21,0.0,81.27277,25.00687,39.79918,96.0,0.020239962,14.281145,241.32364,88.54418,0.0,81.27277,0.113710806,0.0,77.87701,8.330017
578,19474680.0,0.0,18.31372,17.451202,22.480347,22.767914,22.327972,22.19217,18.31366,18.314514,18.314514,18.314667,0.0,0.032070532,0.032070532,0.049560655,25.0,18.300018,0.0,0.0,0.0,-0.0055075726,9.54197e-21,0.0,81.27967,25.007921,39.933758,96.0,0.019477194,14.092737,241.32376,88.54214,0.0,81.27967,0.11370173,0.0,77.88377,8.330017
579,19474740.0,0.0,18.313965,17.489319,22.498047,22.793945,22.33957,22.203064,18.31363,18.314178,18.314178,18.3143,0.0,0.03206826,0.03206826,0.049556796,25.0,18.300018,0.0,0.0,0.0,0.016112817,9.54197e-21,0.0,81.28811,25.00785,40.069305,96.0,0.018694587,13.902971,241.32387,88.53964,0.0,81.28811,0.11369332,0.0,77.892006,8.330017
580,19474800.0,0.0,18.31366,17.527527,22.515686,22.819885,22.351196,22.213928,18.31366,18.313934,18.313934,18.314026,0.0,0.032065973,0.032065973,0.049552903,25.0,18.300018,0.0,0.0,0.0,0.0045160907,9.54197e-21,0.0,81.29715,25.007618,40.205994,96.0,0.01789339,13.711609,241.32397,88.53703,0.0,81.29715,0.113684855,0.0,77.90082,8.330017
581,19474860.0,0.0,18.313293,17.565796,22.533508,22.846466,22.362701,22.224579,18.31366,18.313812,18.313812,18.313873,0.0,0.032063864,0.032063864,0.04954933,25.0,18.300018,0.0,0.0,0.0,-0.019697452,9.54197e-21,0.0,81.30722,25.006613,40.342777,96.0,0.01708249,13.520111,241.32407,88.53417,0.0,81.30722,0.11367707,0.0,77.910614,8.330017
582,19474920.0,0.0,18.313324,17.604126,22.55127,22.872894,22.374207,22.235199,18.313568,18.31372,18.31372,18.313782,0.0,0.03206202,0.03206202,0.049546212,25.0,18.300018,0.0,0.0,0.0,-0.015711546,9.54197e-21,0.0,81.31815,25.004845,40.47805,96.0,0.01627461,13.33073,241.32411,88.53116,0.0,81.31815,0.11367025,0.0,77.92123,8.330017
583,19474980.0,0.0,18.313812,17.642517,22.56897,22.899231,22.38565,22.245789,18.313507,18.31363,18.31363,18.31366,0.0,0.03206044,0.03206044,0.049543563,25.0,18.300018,0.0,0.0,0.0,0.012283775,9.54197e-21,0.0,81.32986,25.002375,40.612534,96.0,0.015468604,13.142453,241.32413,88.52802,0.0,81.32986,0.11366444,0.0,77.93256,8.330017
584,19475040.0,0.0,18.314178,17.68097,22.586548,22.925385,22.397064,22.256317,18.313568,18.313599,18.313599,18.31363,0.0,0.032059077,0.032059077,0.049541283,25.0,18.300018,0.0,0.0,0.0,0.030427892,9.54197e-21,0.0,81.342186,24.999485,40.74879,96.0,0.014652222,12.951693,241.32408,88.52489,0.0,81.342186,0.113659434,0.0,77.944496,8.330017
585,19475100.0,0.0,18.314392,17.719452,22.604065,22.951416,22.408447,22.266846,18.313782,18.31363,18.31363,18.31366,0.0,0.032057934,0.032057934,0.04953938,25.0,18.300018,0.0,0.0,0.0,0.03315946,9.54197e-21,0.0,81.35504,24.99621,40.887543,96.0,0.01382453,12.757437,241.32397,88.52176,0.0,81.35504,0.11365524,0.0,77.95692,8.330017
586,19475160.0,0.0,18.314575,17.757996,22.621796,22.978119,22.419739,22.27713,18.314026,18.313751,18.313751,18.313751,0.0,0.032057043,0.032057043,0.049537912,25.0,18.300018,0.0,0.0,0.0,0.02969991,9.54197e-21,0.0,81.368355,24.992508,41.028923,96.0,0.0129885655,12.559506,241.32382,88.51866,0.0,81.368355,0.113652,0.0,77.96976,8.330017
587,19475220.0,0.0,22.632446,17.7966,22.639618,23.004456,22.430878,22.287262,18.421417,18.319672,18.319672,18.318542,0.0,0.03247826,0.03247826,0.05029259,25.0,18.300018,0.0,0.0,0.0,210.10759,9.54197e-21,0.0,81.287994,23.88785,0.0043954053,30.007055,0.11524905,69.99385,241.30367,88.341385,0.0,81.287994,0.11525003,0.0,77.88699,8.330017
588,19475280.0,0.0,22.65738,17.835205,22.65741,23.03122,22.442444,22.297852,19.432434,18.658691,18.658691,18.618347,0.0,0.032454304,0.032454304,0.05023189,25.0,18.300018,0.0,0.0,0.0,511.08548,1.0808881e-05,0.0,81.04149,24.218443,-3.2638619e-07,29.999998,0.1151405,70.0,241.29216,88.50242,0.0,81.04149,0.11514099,0.0,77.642914,8.330017
589,19475340.0,0.0,22.676422,17.87387,22.676422,23.059387,22.455048,22.309387,18.71466,18.78247,18.78247,18.750885,0.0,0.03243602,0.03243602,0.05019411,25.0,18.300018,0.0,0.0,0.0,567.0739,1.02415715e-05,0.0,80.87151,24.448385,-1.5088625e-12,30.000002,0.11506618,70.0,241.28404,88.61476,0.0,80.87151,0.11506657,0.0,77.47776,8.330017
590,19475400.0,0.0,22.695343,17.912567,22.695374,23.087341,22.467499,22.3208,18.477203,18.690582,18.690582,18.682465,0.0,0.03241212,0.03241212,0.050148565,25.0,18.300018,0.0,0.0,0.0,605.67975,1.0893157e-05,0.0,80.716,24.650774,-8.6183564e-17,30.000002,0.11497287,70.0,241.27913,88.70547,0.0,80.716,0.11497318,0.0,77.327515,8.330017
591,19475460.0,0.0,22.71399,17.951263,22.71402,23.115417,22.479462,22.331604,18.369446,18.56311,18.56311,18.571564,0.0,0.032383624,0.032383624,0.050096605,25.0,18.300018,0.0,0.0,0.0,615.8364,1.1001734e-05,0.0,80.574234,24.827286,-5.0353508e-20,30.000002,0.11486394,70.0,241.27707,88.77648,0.0,80.574234,0.11486418,0.0,77.191284,8.330017
592,19475520.0,0.0,22.732117,17.98999,22.732117,23.142792,22.490997,22.34201,18.324982,18.461884,18.461884,18.477112,0.0,0.0323522,0.0323522,0.050040636,25.0,18.300018,0.0,0.0,0.0,618.7289,1.099733e-05,0.0,80.44754,24.977522,-1.1432463e-22,30.000002,0.11474513,70.0,241.2774,88.829254,0.0,80.44754,0.114745304,0.0,77.070114,8.330017
593,19475580.0,0.0,22.749847,18.028748,22.749847,23.169617,22.502228,22.352142,18.308685,18.394318,18.394318,18.410187,0.0,0.03231933,0.03231933,0.049982913,25.0,18.300018,0.0,0.0,0.0,620.68976,1.1004562e-05,0.0,80.33659,25.101988,-1.09500725e-23,30.000002,0.114621684,70.0,241.27968,88.86563,0.0,80.33659,0.114621796,0.0,76.96445,8.330017
594,19475640.0,0.0,22.767273,18.067505,22.767273,23.196045,22.513245,22.36206,18.303589,18.353333,18.353333,18.366821,0.0,0.03228614,0.03228614,0.049925175,25.0,18.300018,0.0,0.0,0.0,622.37775,1.1018221e-05,0.0,80.24146,25.20172,1.6560059e-25,30.000002,0.11449756,70.0,241.28351,88.887375,0.0,80.24146,0.11449763,0.0,76.874245,8.330017
595,19475700.0,0.0,22.784485,18.106262,22.784485,23.222198,22.524109,22.371857,18.302399,18.330261,18.330261,18.340485,0.0,0.032253582,0.032253582,0.04986891,25.0,18.300018,0.0,0.0,0.0,624.09753,1.1037485e-05,0.0,80.16184,25.27821,3.6550424e-28,30.000002,0.114376165,70.0,241.28853,88.89636,0.0,80.16184,0.1143762,0.0,76.7991,8.330017
596,19475760.0,0.0,22.801819,18.14502,22.801819,23.24887,22.534882,22.38144,18.302063,18.317413,18.317413,18.324707,0.0,0.032222487,0.032222487,0.04981546,25.0,18.300018,0.0,0.0,0.0,625.87506,1.1058829e-05,0.0,80.09699,25.333601,3.6456665e-30,30.000002,0.11426052,70.0,241.29439,88.894745,0.0,80.09699,0.11426053,0.0,76.73824,8.330017
597,19475820.0,0.0,22.819061,18.183777,22.819061,23.27536,22.545593,22.39093,18.302002,18.310242,18.310242,18.315247,0.0,0.03219346,0.03219346,0.04976577,25.0,18.300018,0.0,0.0,0.0,627.7018,1.108151e-05,0.0,80.04587,25.370287,-1.9338842e-32,30.000002,0.11415276,70.0,241.30077,88.884544,0.0,80.04587,0.114152744,0.0,76.69059,8.330017
598,19475880.0,0.0,22.836212,18.222534,22.836212,23.301697,22.556244,22.400421,18.302032,18.306488,18.306488,18.309784,0.0,0.032166865,0.032166865,0.04972042,25.0,18.300018,0.0,0.0,0.0,629.569,1.1105082e-05,0.0,80.0074,25.390419,7.3147185e-35,30.000002,0.1140542,70.0,241.3074,88.86741,0.0,80.0074,0.11405417,0.0,76.655075,8.330017
599,19475940.0,0.0,22.853271,18.261292,22.853271,23.32788,22.566895,22.409882,18.302094,18.304413,18.304413,18.30658,0.0,0.032142993,0.032142993,0.049679875,25.0,18.300018,0.0,0.0,0.0,631.47815,1.1129438e-05,0.0,79.98016,25.396679,-9.6869064e-36,30.000002,0.113965884,70.0,241.31409,88.84521,0.0,79.98016,0.11396586,0.0,76.63029,8.330017
600,19476000.0,0.0,22.870453,18.300018,22.870453,23.353943,22.577484,22.419281,18.302185,18.303375,18.303375,18.304749,0.0,0.032109093,0.032109093,0.049684606,25.0,18.300018,0.0,0.0,0.32088786,633.46173,1.1154796e-05,0.0,79.9636,25.374247,-7.820647e-38,30.000002,0.11390262,70.0,241.32053,88.81365,0.0,79.9636,0.11390256,0.0,76.6428,8.330017
601,19476060.0,0.0,22.926544,18.339722,22.926453,23.378937,22.588318,22.429016,18.329224,18.305481,18.30539,18.306244,0.0,0.031243421,0.030312486,0.05742919,25.0,18.300018,8.033064,5.009434,23.128078,660.8151,1.1593067e-05,0.0,83.306595,20.1817,4.7784e-41,30.000002,0.11895168,70.0,241.22884,87.2362,0.0,82.50726,0.118952386,0.0,84.21608,8.330017
602,19476120.0,0.0,22.97351,18.381348,22.976135,23.399658,22.599426,22.439392,18.345367,18.318634,18.318024,18.320404,0.0,0.030516274,0.02873707,0.06430362,25.0,18.300018,11.860632,7.2326846,35.009556,697.78375,1.2222053e-05,0.0,88.13842,15.576325,-1.121e-42,30.000002,0.12444812,70.0,241.0507,86.061905,0.0,86.54541,0.12446308,0.0,93.221245,8.330017
603,19476180.0,0.0,22.994812,18.424805,22.994934,23.417114,22.610535,22.450104,18.347168,18.330719,18.32965,18.333588,0.0,0.032096,0.029501798,0.067100726,25.0,18.300018,15.800735,9.566384,47.0485,729.88995,1.2794808e-05,0.0,94.1735,13.197069,0.0,30.000002,0.12869486,70.0,240.8336,85.81095,0.0,91.63613,0.12869988,0.0,99.49649,8.330017
604,19476240.0,2.0,22.979767,18.470001,22.980133,23.434967,22.62024,22.45993,18.34375,18.336884,18.335907,18.338745,0.0,0.03577489,0.03257498,0.06542826,35.666668,18.300018,19.831007,11.993491,59.264626,756.1588,1.3260372e-05,0.0,99.027855,13.032393,0.0,30.000002,0.1337656,70.0,240.41553,87.11338,0.0,95.91929,0.13377938,0.0,99.99739,8.330017
605,19476300.0,2.0,22.977234,18.516846,22.977722,23.45288,22.628723,22.468262,18.349426,18.342102,18.34137,18.343048,0.0,0.0373851,0.036368355,0.06649949,46.333332,18.300018,23.939054,14.49689,71.66155,790.36035,1.385694e-05,0.0,99.98243,13.845994,0.0,30.000002,0.14023536,70.0,239.85287,89.40063,0.0,99.03766,0.14025454,0.0,100.00045,8.330017
606,19476360.0,2.0,22.985474,18.565277,22.986053,23.4711,22.636505,22.475098,18.359436,18.349182,18.348785,18.34964,0.0,0.03919762,0.03918166,0.06968807,57.0,18.300018,28.12168,17.060614,84.24278,833.1405,1.4593093e-05,0.0,100.000404,15.309832,0.0,30.000002,0.14804596,70.0,239.23074,92.47718,0.0,99.98594,0.14807032,0.0,99.99999,8.330017
607,19476420.0,5.0,22.996307,18.615204,22.996948,23.487122,22.64331,22.480865,18.37146,18.358948,18.358765,18.359161,0.0,0.041630838,0.041630886,0.07401409,67.666664,18.300018,32.36736,19.676641,96.97327,884.574,1.5480102e-05,0.0,99.99996,17.270926,0.0,30.000002,0.15724973,70.0,238.67322,96.28358,0.0,100.00223,0.15727928,0.0,100.0,8.330017
608,19476480.0,5.0,23.005371,18.666504,23.006134,23.50055,22.648956,22.485596,18.391388,18.37201,18.371918,18.3721,0.0,0.04443588,0.044435848,0.079000995,78.333336,18.300018,36.663723,22.334795,100.0,950.0689,1.6619611e-05,0.0,100.0,19.676197,0.0,30.000002,0.16784088,70.0,238.40508,100.80828,0.0,99.99997,0.16787794,0.0,100.0,8.330017
609,19476540.0,5.0,23.012451,18.719147,23.013275,23.511108,22.65326,22.489105,18.414001,18.392303,18.392273,18.392334,0.0,0.047585953,0.047585953,0.084601395,89.0,18.300018,40.99698,25.022625,100.0,1031.3253,1.8065211e-05,0.0,100.0,22.564304,0.0,30.000002,0.17973542,70.0,238.82022,106.078514,0.0,100.000015,0.17977953,0.0,100.0,8.330017
610,19476600.0,5.0,23.01715,18.77298,23.018005,23.518219,22.655975,22.49121,18.309845,18.35852,18.35849,18.35852,1.0,0.051062167,0.051062167,0.090781644,99.666664,18.1333,45.350433,27.724916,100.0,1196.2854,2.1172458e-05,0.0,100.0,25.980955,0.0,30.000002,0.19286172,70.0,240.59201,112.13625,0.0,100.0,0.1929134,0.0,100.0,8.330017
611,19476660.0,5.0,23.020264,18.827972,23.02121,23.523468,22.657104,22.49176,18.302643,18.32547,18.32547,18.32547,1.0,0.05484792,0.05475593,0.09751219,110.333336,18.1333,49.706085,30.424,100.0,1303.2544,2.3061457e-05,0.0,100.0,29.963278,0.0,30.000002,0.20706448,70.0,244.85173,118.9986,0.0,99.942055,0.20712341,0.0,100.0,8.330017
612,19476720.0,5.0,23.022583,18.884003,23.02356,23.524445,22.65625,22.490723,18.306244,18.312775,18.312836,18.312775,1.0,0.0591212,0.058014147,0.10510951,121.0,18.1333,54.04249,33.10403,100.0,1415.2996,2.5065016e-05,0.0,100.0,34.667713,0.0,30.000002,0.22218668,70.0,252.8551,126.77199,0.0,99.350586,0.22225407,0.0,100.0,8.330017
613,19476780.0,4.0,23.023651,18.940979,23.024658,23.520447,22.653015,22.48819,18.201874,18.254944,18.25647,18.254944,1.0,0.06388238,0.060710356,0.11357425,131.66667,17.966614,58.335804,35.75198,100.0,1613.5046,2.8845932e-05,0.0,100.0,40.168613,0.0,30.000002,0.23810187,70.0,263.9049,135.52351,0.0,98.265495,0.23817843,0.0,100.0,8.330017
614,19476840.0,4.0,23.021759,18.99884,23.022797,23.510956,22.647125,22.484283,18.18576,18.210846,18.213135,18.210846,1.0,0.06898525,0.06310271,0.122646466,142.33333,17.966614,62.557583,38.354244,100.0,1746.2406,3.1248554e-05,0.0,100.0,46.43279,0.0,30.000002,0.25466213,70.0,277.70618,145.23927,0.0,96.99511,0.25474766,0.0,100.0,8.330017
615,19476900.0,4.0,23.01654,19.057495,23.017578,23.495941,22.63861,22.479279,18.18042,18.191528,18.193512,18.191528,1.0,0.07437494,0.06522887,0.13222861,153.0,17.966614,66.68108,40.90063,100.0,1878.2998,3.3661447e-05,0.0,100.0,53.473087,0.0,30.000002,0.2717531,70.0,293.70312,155.94847,0.0,95.62376,0.27184713,0.0,100.0,8.330017
616,19476960.0,3.0,23.008911,19.116852,23.00998,23.477814,22.627716,22.473572,18.078796,18.125336,18.13205,18.125336,1.0,0.07999534,0.067151375,0.14222093,163.66667,17.799896,70.67668,43.382946,100.0,2097.4478,3.7937785e-05,0.0,100.0,61.291233,0.0,30.000002,0.2892813,70.0,313.15662,167.67754,0.0,94.226204,0.2893803,0.0,100.0,8.330017
617,19477020.0,3.0,22.996857,19.176819,22.997925,23.45337,22.613708,22.466766,18.053192,18.077484,18.084503,18.077484,1.0,0.08577394,0.06890345,0.15249449,174.33333,17.799896,74.5168,45.791748,100.0,2244.0496,4.066582e-05,0.0,100.0,69.84374,0.0,30.000002,0.30707896,70.0,337.75116,180.39441,0.0,92.85127,0.30718893,0.0,100.0,8.330017
618,19477080.0,3.0,22.981293,19.237305,22.98236,23.423035,22.596924,22.459045,18.037842,18.051666,18.057068,18.051636,1.0,0.09109892,0.070638105,0.16331266,185.0,17.799896,78.18112,48.121872,100.0,2384.3904,4.330159e-05,0.0,99.71375,79.27278,0.0,30.000002,0.32495126,70.0,369.85782,194.19666,0.0,91.512886,0.3250688,0.0,100.0,8.330017
619,19477140.0,3.0,22.963684,19.298218,22.964722,23.385193,22.577484,22.450165,17.934174,17.977142,17.988953,17.975983,1.0,0.09468287,0.072422005,0.17550862,195.66667,17.63321,81.62528,50.351894,100.0,2609.5515,4.7827078e-05,0.0,98.57487,90.04561,0.0,30.000002,0.3425113,70.0,410.31683,209.39279,0.0,90.0982,0.3426308,0.0,100.0,8.330017
620,19477200.0,3.0,22.941315,19.359497,22.942322,23.339813,22.55606,22.440155,17.897705,17.923737,17.934296,17.921844,1.0,0.09765536,0.07403894,0.18807362,206.33333,17.63321,84.84804,52.47731,100.0,2754.069,5.061886e-05,0.0,97.236404,101.877495,0.0,30.000002,0.3596627,70.0,458.5263,225.76688,0.0,88.6578,0.35978818,0.0,99.93651,8.330017
621,19477260.0,3.0,22.910706,19.421051,22.911652,23.29361,22.534332,22.42981,17.866577,17.888794,17.897034,17.886902,1.0,0.10164146,0.07671435,0.19655052,217.0,17.63321,87.862045,54.502792,100.0,2879.8687,5.311905e-05,0.0,95.42885,118.077,0.0,30.000002,0.37481648,70.0,509.84137,245.63965,0.0,86.92956,0.3749399,0.0,98.18874,8.330017
622,19477320.0,3.0,22.872986,19.482788,22.87381,23.2435,22.51004,22.417725,17.73993,17.793243,17.809875,17.789246,1.0,0.10526546,0.07938103,0.20080917,227.66667,17.466492,90.620735,56.398697,100.0,3070.5908,5.7263984e-05,0.0,92.50558,141.80365,0.0,30.000002,0.3853998,70.0,554.99817,270.78577,0.0,84.30363,0.38550705,0.0,94.70998,8.330017
623,19477380.0,3.0,22.832794,19.544586,22.833435,23.190796,22.48346,22.40393,17.66687,17.711914,17.727966,17.708954,1.0,0.10762027,0.081121854,0.2021791,238.33333,17.466492,93.10022,58.147205,100.0,3152.519,5.9135735e-05,0.0,89.24863,171.04723,0.0,30.000002,0.3908973,70.0,591.4408,298.92477,0.0,81.36779,0.39097974,0.0,90.88814,8.330017
624,19477440.0,3.0,22.791992,19.606415,22.79245,23.137543,22.455322,22.388947,17.596802,17.639282,17.654175,17.637177,1.0,0.10868392,0.08184461,0.2011569,249.0,17.466492,95.27464,59.73118,100.0,3190.6733,6.01757e-05,0.0,86.27256,202.06232,0.0,30.000002,0.39170134,70.0,615.5336,326.40097,0.0,78.64952,0.39175877,0.0,87.41725,8.330017
625,19477500.0,2.0,22.750946,19.668152,22.75116,23.08371,22.42572,22.372894,17.36322,17.45337,17.48236,17.45044,2.0,0.10856333,0.08158607,0.19825253,249.33333,17.133118,97.14881,61.15129,100.0,3374.7778,6.485992e-05,0.0,84.04436,227.26086,0.0,30.000002,0.38842693,70.0,622.89465,346.45142,0.0,76.5697,0.38844427,0.0,84.78277,8.330017
626,19477560.0,2.0,22.713654,19.729706,22.713715,23.036316,22.39685,22.357056,17.25476,17.313171,17.338074,17.311615,2.0,0.10816467,0.081093654,0.19519933,249.66667,17.133118,98.75185,62.4209,100.0,3391.1428,6.560013e-05,0.0,82.674774,243.71144,0.0,30.000002,0.38448116,70.0,622.17017,358.3288,0.0,75.26024,0.38448268,0.0,83.078804,8.330017
627,19477620.0,2.0,22.676575,19.791016,22.676575,22.989288,22.367218,22.340546,17.180756,17.219727,17.237518,17.219208,2.0,0.107844345,0.08071719,0.19270277,250.0,17.133118,100.0,63.52234,100.0,3381.072,6.569686e-05,0.0,81.973885,252.1864,0.0,30.000002,0.38127944,70.0,618.2747,363.69687,0.0,74.57786,0.3812746,0.0,82.10881,8.330017
628,19477680.0,0.0,22.639557,19.85199,22.639557,22.941803,22.33664,22.323273,16.965424,17.042145,17.069733,17.04187,2.0,0.10710709,0.080496915,0.1908066,246.0,16.799713,100.0,64.44345,100.0,3529.278,6.980039e-05,0.0,81.59869,254.46062,0.0,30.000002,0.37842527,70.0,611.20404,363.99744,0.0,74.33498,0.37841058,0.0,81.65236,8.330017
629,19477740.0,0.0,22.601807,19.912506,22.601807,22.89325,22.305145,22.304993,16.878937,16.923218,16.943756,16.923126,2.0,0.106455654,0.08040661,0.18944415,242.0,16.799713,100.0,65.18048,100.0,3530.306,7.018353e-05,0.0,81.51519,252.7164,0.0,30.000002,0.37631553,70.0,603.6807,361.3605,0.0,74.37973,0.37630004,0.0,81.54049,8.330017
630,19477800.0,0.0,22.563873,19.972534,22.563873,22.844543,22.273224,22.286072,16.821655,16.849762,16.862946,16.849731,2.0,0.106007665,0.080415845,0.18855302,238.0,16.799713,100.0,65.72499,100.0,3513.6848,7.008841e-05,0.0,81.64563,248.65353,0.0,30.000002,0.37498143,70.0,596.92236,357.23517,0.0,74.60533,0.37496713,0.0,81.65772,8.330017
631,19477860.0,0.0,22.529663,20.031952,22.529663,22.801788,22.243073,22.26773,16.629639,16.695862,16.717926,16.695831,2.0,0.105735816,0.08047405,0.18802553,234.0,16.466309,100.0,66.082535,100.0,3666.0269,7.429549e-05,0.0,81.90384,243.55835,0.0,30.000002,0.37423742,70.0,591.2332,352.58197,0.0,74.92329,0.37422496,0.0,81.90974,8.330017
632,19477920.0,0.0,22.494476,20.090668,22.494476,22.757599,22.211975,22.248505,16.55185,16.590424,16.607788,16.590424,2.0,0.105531074,0.080527894,0.18774766,230.0,16.466309,99.82452,66.248795,100.0,3674.0159,7.4823445e-05,0.0,82.20211,238.33646,0.0,30.000002,0.3738074,70.0,586.4024,347.99368,0.0,75.26165,0.3737966,0.0,82.22034,8.330017
633,19477980.0,0.0,22.458954,20.14859,22.458954,22.712677,22.18045,22.228668,16.494232,16.52179,16.533478,16.521729,2.0,0.10518566,0.08055064,0.18768556,226.0,16.466309,99.244675,66.21423,100.0,3660.2466,7.481249e-05,0.0,82.44427,233.55482,0.0,30.000002,0.37342328,70.0,582.0219,343.79376,0.0,75.57227,0.37341318,0.0,82.54182,8.330017
634,19478040.0,0.0,22.422668,20.205658,22.422668,22.666443,22.148254,22.2081,16.306519,16.373169,16.393738,16.37268,2.0,0.1046649,0.080483414,0.1877413,222.0,16.132904,98.33214,65.96302,100.0,3813.6414,7.918483e-05,0.0,82.60137,229.4034,0.0,30.000002,0.37289217,70.0,577.6569,340.03964,0.0,75.819084,0.37288198,0.0,82.84104,8.330017
635,19478100.0,0.0,22.385406,20.26178,22.385406,22.6185,22.115387,22.186768,16.221436,16.264648,16.2818,16.263977,2.0,0.10394374,0.08029433,0.18784922,218.0,16.132904,97.09807,65.50114,100.0,3817.1565,7.9702084e-05,0.0,82.66432,225.83339,0.0,30.000002,0.37209216,70.0,572.92645,336.6301,0.0,75.990326,0.37208107,0.0,83.106865,8.330017
636,19478160.0,0.0,22.35199,20.316864,22.35199,22.576141,22.08496,22.166504,16.156525,16.189331,16.2016,16.188507,2.0,0.10300772,0.079965785,0.1879726,214.0,16.132904,95.57347,64.84302,100.0,3796.7432,7.959126e-05,0.0,82.630486,222.76328,0.0,30.000002,0.37095293,70.0,567.58875,333.46423,0.0,76.08204,0.37094048,0.0,83.33608,8.330017
637,19478220.0,0.0,22.317871,20.370789,22.317871,22.532166,22.05426,22.145721,15.964661,16.036346,16.056976,16.033936,2.0,0.101839416,0.07948013,0.1880905,210.0,15.7994995,93.729004,63.96678,100.0,3934.6304,8.3848994e-05,0.0,82.49955,220.08035,0.0,30.000002,0.36941928,70.0,561.4353,330.42252,0.0,76.09322,0.36940503,0.0,83.53116,8.330017
638,19478280.0,0.0,22.282745,20.423523,22.282745,22.48639,22.023285,22.12442,15.873932,15.922028,15.939514,15.919403,2.0,0.10044364,0.07883687,0.18819511,206.0,15.7994995,91.58359,62.881565,100.0,3926.1355,8.4172476e-05,0.0,82.279045,217.66449,0.0,30.000002,0.36748764,70.0,554.41223,327.4057,0.0,76.030136,0.3674712,0.0,83.69877,8.330017
639,19478340.0,0.0,22.247253,20.474945,22.247253,22.439514,21.992615,22.102966,15.803467,15.840393,15.853302,15.83783,2.0,0.098814234,0.07802789,0.188281,202.0,15.7994995,89.13399,61.581444,100.0,3892.023,8.381582e-05,0.0,81.97039,215.43674,0.0,30.000002,0.36513758,70.0,546.45874,324.34,0.0,75.893745,0.36511895,0.0,83.84304,8.330017
640,19478400.0,0.0,22.21106,20.524994,22.21106,22.391022,21.962158,22.081268,15.608704,15.686249,15.7065735,15.680023,2.0,0.09694443,0.07704548,0.18834664,198.0,15.466095,86.36957,60.055756,100.0,4007.4597,8.780966e-05,0.0,81.574165,213.32716,0.0,30.000002,0.36235324,70.0,537.5474,321.1614,0.0,75.684616,0.36233243,0.0,83.968475,8.330017
641,19478460.0,0.0,22.178253,20.573547,22.178253,22.347198,21.934418,22.061005,15.515503,15.569061,15.586212,15.562958,2.0,0.094866596,0.07590763,0.18838866,194.0,15.466095,83.352684,58.342407,100.0,3983.0757,8.7826564e-05,0.0,81.104256,211.24527,0.0,30.000002,0.3591819,70.0,527.8203,317.82144,0.0,75.414116,0.35915878,0.0,84.0825,8.330017
642,19478520.0,0.0,22.145233,20.620575,22.145233,22.302307,21.90747,22.040924,15.44278,15.483948,15.496918,15.478363,2.0,0.092586406,0.07461573,0.18841216,190.0,15.466095,80.070366,56.42894,100.0,3934.0383,8.714327e-05,0.0,80.56416,209.13171,0.0,30.000002,0.35563543,70.0,517.23285,314.27994,0.0,75.08542,0.3556101,0.0,84.19086,8.330017
643,19478580.0,0.0,22.111908,20.665924,22.111908,22.256195,21.88153,22.02118,15.319366,15.377808,15.39212,15.369385,1.0,0.09009262,0.073159486,0.18842204,186.0,15.299408,76.50974,54.30161,100.0,3946.1487,8.833225e-05,0.0,79.94896,206.96144,0.0,30.000002,0.35169774,70.0,505.57343,310.51114,0.0,74.6946,0.35166985,0.0,84.29614,8.330017
644,19478640.0,0.0,22.078339,20.709534,22.078339,22.209167,21.85675,22.001892,15.25116,15.294281,15.306335,15.286072,1.0,0.087444045,0.07158135,0.1883297,182.0,15.299408,72.71478,51.989567,99.78165,3884.639,8.732826e-05,0.0,79.264015,204.83789,0.0,30.000002,0.34738037,70.0,493.0297,306.60938,0.0,74.246124,0.34735122,0.0,84.37723,8.330017
645,19478700.0,0.0,22.044739,20.751312,22.044739,22.161957,21.833313,21.983276,15.197327,15.231232,15.24054,15.223907,1.0,0.08471341,0.069944456,0.18768942,178.0,15.299408,68.70716,49.50582,98.941925,3806.434,8.5845364e-05,0.0,78.47653,203.35262,0.0,30.000002,0.34237745,70.0,479.3314,302.89987,0.0,73.71119,0.34234515,0.0,84.31364,8.330017
646,19478760.0,0.0,22.015656,20.791199,22.015656,22.121185,21.81366,21.96695,15.085907,15.142059,15.15329,15.130341,1.0,0.08182482,0.06818006,0.18640485,174.0,15.132721,64.50442,46.85637,97.69079,3791.6506,8.63575e-05,0.0,77.55835,202.50163,0.0,30.000002,0.33644554,70.0,464.08273,299.25012,0.0,73.06172,0.3364083,0.0,84.08676,8.330017
647,19478820.0,0.0,21.987122,20.829071,21.987122,22.08075,21.795532,21.951447,15.025482,15.068665,15.078674,15.0572815,1.0,0.07879905,0.06629372,0.18457595,170.0,15.132721,60.13493,44.06094,96.04835,3706.464,8.472987e-05,0.0,76.544044,201.91815,0.0,30.000002,0.32970706,70.0,447.66702,295.42154,0.0,72.327354,0.32966775,0.0,83.7445,8.330017
648,19478880.0,0.0,21.959534,20.864868,21.959534,22.041443,21.779175,21.93689,14.977081,15.011871,15.019867,15.001801,1.0,0.07564743,0.064292945,0.1822005,166.0,15.132721,55.621845,41.134308,94.04195,3606.3687,8.266611e-05,0.0,75.44326,201.48804,0.0,30.000002,0.32218346,70.0,430.41437,291.32724,0.0,71.51782,0.32214025,0.0,83.29662,8.330017
649,19478940.0,0.0,21.933197,20.898468,21.933197,22.003601,21.764862,21.923523,14.867889,14.928711,14.938416,14.912628,1.0,0.07235959,0.062164344,0.1792127,162.0,14.966003,50.962467,38.06767,91.6311,3567.6501,8.260869e-05,0.0,74.25546,201.10089,0.0,30.000002,0.31378457,70.0,412.47006,286.83282,0.0,70.63255,0.31373566,0.0,82.74049,8.330017
650,19479000.0,0.0,21.908203,20.92984,21.908203,21.967377,21.752472,21.911285,14.8098755,14.857849,14.86673,14.8420105,1.0,0.06897443,0.05993393,0.17569767,158.0,14.966003,46.194237,34.888702,88.87808,3461.4949,8.043564e-05,0.0,73.00176,200.60178,0.0,30.000002,0.30465364,70.0,394.48367,281.89435,0.0,69.69096,0.30460507,0.0,82.10245,8.330017
651,19479060.0,0.0,21.888794,20.958862,21.888794,21.93924,21.74356,21.901459,14.764618,14.80307,14.81015,14.789246,1.0,0.06550683,0.057611722,0.17175578,154.0,14.966003,41.36208,31.631401,85.90645,3343.218,7.786188e-05,0.0,71.69513,199.81444,0.0,30.000002,0.2949229,70.0,376.9681,276.4453,0.0,68.7066,0.29487237,0.0,81.411385,8.330017
652,19479120.0,0.0,21.871643,20.985443,21.871643,21.913727,21.73706,21.893127,14.656921,14.724609,14.732758,14.703247,1.0,0.06197134,0.05520552,0.16740847,150.0,14.799316,36.470535,28.290485,82.66917,3285.916,7.7309094e-05,0.0,70.34413,198.5815,0.0,30.000002,0.28463963,70.0,360.22543,270.40314,0.0,67.68834,0.28458253,0.0,80.68019,8.330017
653,19479180.0,0.0,21.856476,21.009491,21.856476,21.890717,21.732727,21.88617,14.602753,14.656494,14.663849,14.635223,1.0,0.058412164,0.052747894,0.16273545,146.0,14.799316,31.550179,24.890379,79.22337,3165.6309,7.46968e-05,0.0,68.95631,196.93134,0.0,30.000002,0.27394477,70.0,344.74335,263.88412,0.0,66.64354,0.2738921,0.0,79.91724,8.330017
654,19479240.0,0.0,21.84372,21.030945,21.84372,21.870758,21.730652,21.880707,14.562042,14.604126,14.609955,14.58548,1.0,0.054845843,0.05025308,0.1578032,142.0,14.799316,26.626587,21.449034,75.61057,3035.7747,7.17552e-05,0.0,67.53127,194.85728,0.0,30.000002,0.26295486,70.0,330.79807,256.94962,0.0,65.574356,0.26289913,0.0,79.131226,8.330017
655,19479300.0,0.0,21.834229,21.049713,21.834229,21.855011,21.731415,21.877106,14.573303,14.584381,14.5877075,14.575012,0.0,0.051280707,0.04772391,0.15261804,138.0,14.882599,21.721893,17.974272,71.83626,2863.2383,6.736647e-05,0.0,66.06608,192.31662,0.0,30.000002,0.2516904,70.0,318.17358,249.59506,0.0,64.479004,0.2516178,0.0,78.32253,8.330017
656,19479360.0,0.0,21.831024,21.065674,21.831024,21.848083,21.735474,21.87613,14.570923,14.576141,14.577911,14.571533,0.0,0.047751267,0.04518429,0.14732122,134.0,14.882599,16.880089,14.505766,68.04614,2716.109,6.377455e-05,0.0,64.571175,189.25533,0.0,30.000002,0.24033466,70.0,306.78766,241.90337,0.0,63.367474,0.24025106,0.0,77.51706,8.330017
657,19479420.0,0.0,21.831512,21.078766,21.831512,21.845703,21.74237,21.877136,14.5729065,14.5729065,14.573822,14.571167,0.0,0.044285506,0.04265595,0.14200366,130.0,14.882599,12.131457,11.0615,64.26044,2572.026,6.023925e-05,0.0,63.05136,185.67268,0.0,30.000002,0.22901514,70.0,296.57544,233.96292,0.0,62.24558,0.22893804,0.0,76.72912,8.330017
658,19479480.0,0.0,21.834686,21.088928,21.834686,21.84668,21.751312,21.879608,14.62262,14.588959,14.58902,14.598633,0.0,0.040908422,0.04015885,0.13670382,126.0,14.965912,7.4656806,7.646563,60.506504,2397.9058,5.5693497e-05,0.0,61.506187,181.64621,0.0,30.000002,0.21781099,70.0,287.4328,225.88481,0.0,61.114017,0.21776271,0.0,75.95884,8.330017
659,19479540.0,0.0,21.84143,21.096039,21.84143,21.852142,21.762817,21.883972,14.647583,14.611725,14.611603,14.627258,0.0,0.037623275,0.037701026,0.13147902,122.0,14.965912,2.9280796,4.2850556,56.830746,2258.2322,5.2187832e-05,0.0,59.92301,177.18333,0.0,30.000002,0.2068402,70.0,278.954,217.7217,0.0,59.9667,0.20679405,0.0,75.216385,8.330017
660,19479600.0,0.0,21.851593,21.100006,21.851593,21.861908,21.776855,21.890228,14.6736145,14.634125,14.634308,14.6527405,0.0,0.034594428,0.035286535,0.12633987,118.0,14.965912,0.0,0.99520886,53.273994,2130.515,4.898743e-05,0.0,58.383434,172.18304,0.0,30.000002,0.19625324,70.0,271.08426,209.50578,0.0,58.80267,0.19620918,0.0,74.51293,8.330017
661,19479660.0,0.0,21.865845,21.102173,21.865845,21.87799,21.792267,21.898346,14.756226,14.672241,14.672638,14.705475,0.0,0.03316358,0.03325328,0.12101941,114.0,15.049194,0.0,0.0,49.908485,1991.1117,4.519557e-05,0.0,57.90896,164.87994,0.0,30.000002,0.18745951,70.0,264.2524,200.79881,0.0,57.966125,0.18741938,0.0,73.948074,8.330017
662,19479720.0,0.0,21.883453,21.103882,21.883453,21.89862,21.808624,21.907623,14.816772,14.722046,14.722351,14.765503,0.0,0.032273628,0.032340165,0.1160938,110.0,15.049194,0.0,0.0,46.77228,1902.4736,4.288449e-05,0.0,57.89814,156.0968,0.0,30.000002,0.18072568,70.0,258.67734,192.2447,0.0,57.94173,0.18069021,0.0,73.58819,8.330017
663,19479780.0,0.0,21.903748,21.105164,21.903748,21.92331,21.825653,21.917603,14.8685,14.773926,14.774139,14.821014,0.0,0.031713355,0.03175181,0.111681156,106.0,15.049194,0.0,0.0,43.90343,1834.0388,4.1119878e-05,0.0,58.12692,147.44154,0.0,30.000002,0.17516087,70.0,254.12982,184.40382,0.0,58.152557,0.17512955,0.0,73.33652,8.330017
664,19479840.0,0.0,21.926483,21.106049,21.926483,21.951752,21.8432,21.92807,14.962982,14.837982,14.838165,14.893799,0.0,0.03136643,0.03139009,0.10777838,102.0,15.132507,0.0,0.0,41.351753,1753.4249,3.8873786e-05,0.0,58.506805,139.19618,0.0,30.000002,0.17054667,70.0,250.45195,177.31685,0.0,58.52269,0.17051826,0.0,73.176506,8.330017
665,19479900.0,0.0,21.951172,21.106537,21.951172,21.983368,21.861115,21.938934,15.012054,14.902313,14.902435,14.958527,0.0,0.03114199,0.031156708,0.10433998,98.0,15.132507,0.0,0.0,39.125095,1711.388,3.7800713e-05,0.0,58.973576,131.4131,0.0,30.000002,0.16664834,70.0,247.45808,170.88556,0.0,58.983475,0.16662371,0.0,73.09863,8.330017
666,19479960.0,0.0,21.97696,21.106598,21.97696,22.017334,21.878174,21.949615,15.045837,14.956085,14.956146,15.005585,0.0,0.030996844,0.031005953,0.10136546,94.0,15.132507,0.0,0.0,37.244865,1680.0244,3.700763e-05,0.0,59.49865,124.06756,0.0,30.000002,0.163376,70.0,245.10393,165.03354,0.0,59.504776,0.16335417,0.0,73.11073,8.330017
667,19480020.0,0.0,22.00415,21.106262,22.00415,22.05365,21.895477,21.960571,15.124634,15.013763,15.013824,15.063629,0.0,0.03090292,0.030908654,0.09889515,90.0,15.21582,0.0,0.0,35.761536,1629.6854,3.5568337e-05,0.0,60.065853,117.113434,0.0,30.000002,0.16071206,70.0,243.38068,159.70627,0.0,60.06971,0.16069119,0.0,73.233765,8.330017
668,19480080.0,0.0,22.03244,21.10559,22.03244,22.091797,21.912964,21.97168,15.158813,15.067963,15.067993,15.114166,0.0,0.03082944,0.030833026,0.096899435,86.0,15.21582,0.0,0.0,34.663437,1613.2928,3.5141027e-05,0.0,60.661972,110.45674,0.0,30.000002,0.15856665,70.0,242.1006,154.79585,0.0,60.66439,0.15854894,0.0,73.47761,8.330017
669,19480140.0,0.0,22.061523,21.104523,22.061523,22.131195,21.930603,21.982971,15.181061,15.110748,15.110779,15.149567,0.0,0.03076278,0.030764982,0.095375866,82.0,15.21582,0.0,0.0,33.95138,1603.3597,3.4868594e-05,0.0,61.285793,104.02473,0.0,30.000002,0.1569054,70.0,241.14362,150.23048,0.0,61.287277,0.15689044,0.0,73.85833,8.330017
670,19480200.0,0.0,22.0914,21.103088,22.0914,22.171661,21.948364,21.994446,15.252472,15.158203,15.158234,15.19754,0.0,0.030693812,0.03069519,0.094379894,78.0,15.299103,0.0,0.0,33.670967,1571.7196,3.3888507e-05,0.0,61.942024,97.76895,0.0,30.000002,0.1557695,70.0,240.43631,145.98393,0.0,61.942966,0.15575445,0.0,74.40658,8.330017
671,19480260.0,0.0,22.120636,21.101349,22.120636,22.21109,21.965118,22.005463,15.280457,15.20401,15.204041,15.241364,0.0,0.030613316,0.03061417,0.09384479,74.0,15.299103,0.0,0.0,33.75681,1571.9719,3.384781e-05,0.0,62.63284,91.653305,0.0,30.000002,0.15507282,70.0,239.90724,141.99219,0.0,62.633427,0.15506007,0.0,75.12007,8.330017
672,19480320.0,0.0,22.150269,21.099243,22.150269,22.250702,21.981995,22.016602,15.297424,15.239136,15.239166,15.270752,0.0,0.03051875,0.030519273,0.09379675,70.0,15.299103,0.0,0.0,34.239735,1577.4481,3.3924276e-05,0.0,63.36794,85.63701,0.0,30.000002,0.15483388,70.0,239.51593,138.22626,0.0,63.3683,0.15482251,0.0,76.02424,8.330017
673,19480380.0,0.0,22.180267,21.096802,22.180267,22.2901,21.999023,22.027954,15.367279,15.280579,15.280609,15.314728,0.0,0.030405408,0.030405736,0.09424886,66.0,15.382416,0.0,0.0,35.129593,1559.9257,3.327487e-05,0.0,64.156906,79.69123,0.0,30.000002,0.15505858,70.0,239.2302,134.66096,0.0,64.157135,0.15504819,0.0,77.14249,8.330017
674,19480440.0,0.0,22.210602,21.094055,22.210602,22.32901,22.016266,22.03946,15.3905945,15.321075,15.321075,15.354675,0.0,0.030269837,0.030270046,0.095190056,62.0,15.382416,0.0,0.0,36.41764,1573.9167,3.3528002e-05,0.0,65.01106,73.802635,0.0,30.000002,0.15572694,70.0,239.02377,131.27145,0.0,65.01121,0.15571786,0.0,78.49291,8.330017
675,19480500.0,0.0,22.240997,21.091003,22.240997,22.367035,22.03363,22.051147,15.405457,15.352386,15.352386,15.381622,0.0,0.030106425,0.030106552,0.096548826,58.0,15.382416,0.0,0.0,38.058205,1592.221,3.3879547e-05,0.0,65.937874,67.987595,0.0,30.000002,0.15675738,70.0,238.87384,128.03033,0.0,65.93796,0.15674946,0.0,80.074974,8.330017
676,19480560.0,0.0,22.269958,21.087646,22.269958,22.402008,22.05011,22.062408,15.47345,15.390778,15.390778,15.424469,0.0,0.02991353,0.029913614,0.098337986,54.0,15.465698,0.0,0.0,40.04379,1585.9851,3.3482833e-05,0.0,66.95738,62.23928,0.0,30.000002,0.15816206,70.0,238.76839,124.93018,0.0,66.95744,0.15815517,0.0,81.92364,8.330017
677,19480620.0,0.0,22.298676,21.084015,22.298676,22.435486,22.066833,22.073944,15.494293,15.428467,15.428467,15.462494,0.0,0.029688565,0.02968862,0.10051751,50.0,15.465698,0.0,0.0,42.36822,1610.231,3.3955235e-05,0.0,68.08597,56.590702,0.0,30.000002,0.15988857,70.0,238.69585,121.9671,0.0,68.08601,0.1598827,0.0,84.05872,8.330017
678,19480680.0,0.0,22.326965,21.080109,22.326965,22.467316,22.08377,22.085693,15.506592,15.457184,15.457184,15.486969,0.0,0.029421367,0.0294214,0.10298402,46.0,15.465698,0.0,0.0,44.980633,1637.353,3.4495835e-05,0.0,69.33282,51.094856,0.0,30.000002,0.1618192,70.0,238.64528,119.13103,0.0,69.33285,0.16181429,0.0,86.48447,8.330017
679,19480740.0,0.0,22.354675,21.075928,22.354675,22.4971,22.100952,22.097687,15.5711975,15.492676,15.492676,15.528015,0.0,0.029105794,0.029105816,0.1057281,42.0,15.549011,0.0,0.0,47.89022,1637.7301,3.4247307e-05,0.0,70.73023,45.760334,0.0,30.000002,0.16393656,70.0,238.61201,116.41958,0.0,70.73025,0.16393244,0.0,89.26162,8.330017
680,19480800.0,0.0,22.381653,21.071503,22.381653,22.52481,22.11847,22.110016,15.588654,15.527161,15.527161,15.562805,0.0,0.028738307,0.028738322,0.108686656,38.0,15.549011,0.0,0.0,51.075207,1666.8915,3.4824483e-05,0.0,72.30652,40.646866,0.0,30.000002,0.16615456,70.0,238.59085,113.84287,0.0,72.30653,0.16615117,0.0,92.43909,8.330017
681,19480860.0,0.0,22.406738,21.066833,22.406738,22.549255,22.135284,22.12201,15.596924,15.552704,15.552704,15.583038,0.0,0.028308358,0.028308367,0.11170666,34.0,15.549011,0.0,0.0,54.468876,1696.5542,3.542482e-05,0.0,74.07142,35.852577,0.0,30.000002,0.16831604,70.0,238.5756,111.41774,0.0,74.07143,0.16831312,0.0,96.03588,8.330017
682,19480920.0,1.0,22.428833,21.06192,22.428894,22.571106,22.152313,22.134247,15.668152,15.586884,15.586884,15.625519,0.0,0.028514352,0.028514354,0.11538661,42.333332,15.632294,0.0,0.0,58.071167,1707.3141,3.534345e-05,0.0,75.92631,32.86047,0.0,30.000002,0.17240359,70.0,238.69283,110.7074,0.0,75.92631,0.17241368,0.0,99.42211,8.330017
683,19480980.0,1.0,22.443726,21.056763,22.443817,22.591553,22.168762,22.145966,15.696808,15.628326,15.628326,15.669189,0.0,0.029892022,0.029892026,0.116674505,50.666668,15.632294,0.0,0.0,61.867405,1752.4531,3.626301e-05,0.0,77.11821,33.089546,0.0,30.000002,0.17644705,70.0,238.96426,112.064,0.0,77.11821,0.1764619,0.0,99.97469,8.330017
684,19481040.0,1.0,22.459167,21.051422,22.45929,22.610931,22.184387,22.15689,15.714203,15.663116,15.663116,15.697266,0.0,0.031058777,0.031058777,0.11900176,59.0,15.632294,0.0,0.0,65.852844,1803.6302,3.7307025e-05,0.0,77.56932,34.526447,0.0,30.000002,0.18111353,70.0,239.47675,114.40741,0.0,77.56932,0.18113297,0.0,99.99709,8.330017
685,19481100.0,1.0,22.474854,21.045837,22.474976,22.628052,22.19931,22.167206,15.781921,15.706207,15.706207,15.744629,0.0,0.031998828,0.031998828,0.12273181,67.333336,15.715607,0.0,0.0,70.014305,1831.5884,3.762685e-05,0.0,77.54213,36.71097,0.0,30.000002,0.1867102,70.0,240.40088,117.54394,0.0,77.54213,0.18672971,0.0,99.99981,8.330017
686,19481160.0,1.0,22.489594,21.0401,22.489746,22.64212,22.21289,22.176514,15.809113,15.748413,15.748413,15.785156,0.0,0.032762643,0.032762647,0.12758356,75.666664,15.715607,0.0,0.0,74.30184,1895.0107,3.890073e-05,0.0,77.15902,39.543934,0.0,30.000002,0.19308665,70.0,241.94963,121.3847,0.0,77.15902,0.19311272,0.0,99.999985,8.330017
687,19481220.0,1.0,22.50299,21.03415,22.503174,22.652771,22.226135,22.185486,15.827637,15.782623,15.782623,15.813171,0.0,0.033380628,0.033380628,0.13334584,84.0,15.715607,0.063043,0.0,78.66542,1964.4604,4.029942e-05,0.0,76.51944,42.97088,0.0,30.000002,0.20008186,70.0,244.40182,125.86152,0.0,76.51944,0.20011353,0.0,100.0,8.330017
688,19481280.0,1.0,22.514252,21.028015,22.514465,22.65915,22.239075,22.194244,15.8932495,15.825226,15.825226,15.861816,0.0,0.03389516,0.03384372,0.13998003,92.333336,15.79892,0.30419847,0.0,83.073784,2006.9528,4.091408e-05,0.0,75.69206,47.034203,0.0,30.000002,0.207691,70.0,248.17729,131.02258,0.0,75.654465,0.20772642,0.0,100.0,8.330017
689,19481340.0,1.0,22.522766,21.021729,22.52298,22.661041,22.25177,22.20285,15.91748,15.865692,15.86554,15.9002075,0.0,0.03441454,0.034171507,0.14725986,100.666664,15.79892,0.6699573,0.0,87.47567,2082.8328,4.2436848e-05,0.0,74.81779,51.675224,0.0,30.000002,0.21581502,70.0,253.15718,136.82002,0.0,74.644264,0.21585476,0.0,100.0,8.330017
690,19481400.0,1.0,22.527985,21.01529,22.528229,22.658112,22.264221,22.211395,15.932556,15.89682,15.896545,15.92392,0.0,0.034885388,0.03439496,0.15508941,109.0,15.79892,1.1526634,0.0,91.819695,2162.7527,4.405393e-05,0.0,73.8862,56.882114,0.0,30.000002,0.22433499,70.0,259.21225,143.22885,0.0,73.543564,0.22437637,0.0,100.0,8.330017
691,19481460.0,1.0,22.529633,21.008728,22.529877,22.650452,22.275818,22.219513,15.991577,15.93515,15.934479,15.968323,0.0,0.035352096,0.03452191,0.16340537,117.333336,15.882202,1.7570688,0.0,96.06135,2211.7285,4.481316e-05,0.0,72.946945,62.66865,0.0,30.000002,0.23324133,70.0,266.37784,150.27852,0.0,72.37865,0.2332833,0.0,100.0,8.330017
692,19481520.0,1.0,22.527252,21.001984,22.527496,22.637665,22.2872,22.227692,16.01175,15.970581,15.969543,16.00058,0.0,0.035828233,0.034572877,0.17204481,125.666664,15.882202,2.4719427,0.08516842,100.0,2292.0818,4.644088e-05,0.0,72.03654,68.968025,0.0,30.000002,0.24240777,70.0,274.5383,157.90457,0.0,71.19352,0.24245884,0.0,100.0,8.330017
693,19481580.0,1.0,22.520569,20.995148,22.520813,22.61969,22.29837,22.235962,16.02304,15.996857,15.995636,16.018494,0.0,0.036324814,0.034602284,0.18087912,134.0,15.882202,3.2895975,0.26393035,100.0,2374.2917,4.8124188e-05,0.0,71.178406,75.72352,0.0,30.000002,0.25176576,70.0,283.51382,166.0567,0.0,70.042816,0.2518199,0.0,100.0,8.330017
694,19481640.0,1.0,22.508392,20.98819,22.508667,22.595428,22.309143,22.24414,15.931274,15.981659,15.981995,15.961517,1.0,0.03689425,0.034741823,0.18967971,142.33333,15.715515,4.214274,0.5250993,100.0,2529.3042,5.1822557e-05,0.0,70.39328,82.98952,0.0,30.000002,0.2612505,70.0,293.15872,174.77177,0.0,69.00214,0.26130742,0.0,99.94578,8.330017
695,19481700.0,1.0,22.489105,20.98114,22.48938,22.565338,22.319153,22.251923,15.902222,15.952881,15.954742,15.921326,1.0,0.03824424,0.03556071,0.19509682,150.66667,15.715515,5.2345133,0.8617747,100.0,2615.7166,5.3799136e-05,0.0,69.46396,94.27892,0.0,30.000002,0.26885903,70.0,303.23608,185.98018,0.0,67.799614,0.26891384,0.0,98.316765,8.330017
696,19481760.0,1.0,22.468597,20.973969,22.468842,22.535065,22.327484,22.258636,15.867035,15.922485,15.925659,15.887634,1.0,0.039547276,0.03632407,0.19765107,159.0,15.715515,6.338139,1.2670481,100.0,2677.0972,5.5297023e-05,0.0,68.111786,109.47485,0.0,30.000002,0.27347305,70.0,312.53488,199.15239,0.0,66.197296,0.2735189,0.0,95.698265,8.330017
697,19481820.0,1.0,22.446777,20.966736,22.446991,22.503052,22.334839,22.264801,15.735626,15.854858,15.861755,15.78595,1.0,0.040589552,0.036824603,0.19837087,167.33333,15.548798,7.5028906,1.724911,100.0,2788.8613,5.843229e-05,0.0,66.664894,126.70026,0.0,30.000002,0.27577877,70.0,320.73254,213.00798,0.0,64.5086,0.27582014,0.0,92.9637,8.330017
698,19481880.0,1.0,22.424072,20.959412,22.424255,22.469666,22.341217,22.270416,15.669403,15.777252,15.787048,15.705963,1.0,0.04132267,0.03702569,0.19776444,175.66667,15.548798,8.725591,2.2356277,100.0,2819.261,5.941635e-05,0.0,65.29604,144.31789,0.0,30.000002,0.27611443,70.0,327.3034,226.3062,0.0,62.901,0.27614743,0.0,90.452545,8.330017
699,19481940.0,1.0,22.401459,20.952026,22.401611,22.43628,22.346802,22.275696,15.616547,15.708618,15.719727,15.646057,1.0,0.04183629,0.037014823,0.19645265,184.0,15.548798,9.999896,2.7971017,100.0,2828.101,5.9875587e-05,0.0,64.14817,160.66704,0.0,30.000002,0.27530822,70.0,332.35,238.06334,0.0,61.511604,0.2753343,0.0,88.35195,8.330017
700,19482000.0,1.0,22.378967,20.94458,22.37909,22.402893,22.351654,22.2807,15.487274,15.61734,15.63205,15.537109,1.0,0.042269163,0.036929112,0.19497545,192.33333,15.382111,11.319655,3.4076433,100.0,2893.2163,6.207905e-05,0.0,63.287014,174.74715,0.0,30.000002,0.27417797,70.0,336.31967,247.88678,0.0,60.405083,0.27419928,0.0,86.70143,8.330017
701,19482060.0,1.0,22.35913,20.937103,22.359222,22.373444,22.355621,22.285217,15.434296,15.533112,15.549194,15.463409,1.0,0.042733096,0.036878146,0.19363628,200.66667,15.382111,12.674139,4.060764,100.0,2894.8435,6.235545e-05,0.0,62.697113,186.53615,0.0,30.000002,0.27325293,70.0,339.77426,256.04108,0.0,59.56597,0.2732717,0.0,85.42972,8.330017
702,19482120.0,1.0,22.33963,20.929596,22.339722,22.34436,22.358887,22.28949,15.402374,15.471436,15.486389,15.420197,1.0,0.043292522,0.03691921,0.1925702,209.0,15.382111,14.057216,4.754962,100.0,2890.535,6.2406e-05,0.0,62.335598,196.4333,0.0,30.000002,0.27278456,70.0,343.13913,262.98325,0.0,58.95781,0.27280235,0.0,84.44832,8.330017
703,19482180.0,0.0,22.320404,20.922058,22.320404,22.315521,22.36142,22.293488,15.289337,15.392822,15.409821,15.330597,1.0,0.043699875,0.03683385,0.19097032,205.0,15.215393,15.463021,5.488286,100.0,2944.3643,6.436402e-05,0.0,62.232788,201.15704,0.0,30.000002,0.271508,70.0,343.4125,265.744,0.0,58.609,0.27150816,0.0,83.830215,8.330017
704,19482240.0,0.0,22.301117,20.91449,22.301117,22.286682,22.363281,22.29721,15.2473755,15.320282,15.337341,15.268982,1.0,0.0441935,0.036828022,0.1897416,201.0,15.215393,16.88367,6.2573814,100.0,2940.1538,6.446174e-05,0.0,62.440342,201.57436,0.0,30.000002,0.27076447,70.0,342.63977,265.66898,0.0,58.57295,0.27076116,0.0,83.61171,8.330017
705,19482300.0,0.0,22.282166,20.906952,22.282166,22.258331,22.36441,22.30069,15.223755,15.269897,15.284454,15.235382,1.0,0.044809178,0.036951408,0.18881962,197.0,15.215393,18.312153,7.059631,100.0,2933.059,6.440496e-05,0.0,62.858974,199.5476,0.0,30.000002,0.27057907,70.0,341.5931,264.11884,0.0,58.763145,0.27057445,0.0,83.632744,8.330017
706,19482360.0,0.0,22.266022,20.899384,22.266022,22.234009,22.36493,22.303741,15.124634,15.203247,15.219452,15.157654,1.0,0.045542777,0.037204903,0.18817797,193.0,15.048706,19.742462,7.890936,100.0,2993.348,6.64616e-05,0.0,63.433342,196.00795,0.0,30.000002,0.27092236,70.0,340.60883,261.7422,0.0,59.12689,0.27091768,0.0,83.82248,8.330017
707,19482420.0,0.0,22.249603,20.891846,22.249603,22.209259,22.364471,22.306335,15.093323,15.145111,15.160553,15.109039,1.0,0.04638183,0.037581902,0.18766719,189.0,15.048706,21.163876,8.745501,99.81136,3000.7805,6.677464e-05,0.0,64.10942,191.7675,0.0,30.000002,0.27162683,70.0,339.80063,259.02945,0.0,59.612072,0.2716226,0.0,84.09987,8.330017
708,19482480.0,0.0,22.233429,20.884338,22.233429,22.184723,22.363129,22.30841,15.074219,15.106537,15.119049,15.083282,1.0,0.047319908,0.038081117,0.18696277,185.0,15.048706,22.56711,9.618182,99.31893,3004.2974,6.694746e-05,0.0,64.832,187.59929,0.0,30.000002,0.27235988,70.0,339.0622,256.3693,0.0,60.16599,0.27235574,0.0,84.353226,8.330017
709,19482540.0,0.0,22.217438,20.876892,22.217438,22.1604,22.360779,22.309875,14.979919,15.047211,15.061951,15.011322,1.0,0.048301965,0.03865642,0.18605721,181.0,14.882019,23.941868,10.502939,98.57726,3077.3647,6.929079e-05,0.0,65.56416,183.63272,0.0,30.000002,0.2730122,70.0,338.3096,253.80353,0.0,60.75096,0.27300802,0.0,84.56804,8.330017
710,19482600.0,0.0,22.201447,20.869446,22.201447,22.136047,22.35736,22.310669,14.943665,14.992432,15.00705,14.96228,1.0,0.049306832,0.039287873,0.18489121,177.0,14.882019,25.27727,11.392205,97.59367,3089.5195,6.977633e-05,0.0,66.286606,179.96535,0.0,30.000002,0.27348354,70.0,337.4582,251.35805,0.0,61.3462,0.27347896,0.0,84.72344,8.330017
711,19482660.0,0.0,22.188354,20.862091,22.188354,22.115906,22.353302,22.310883,14.916565,14.951691,14.964264,14.929474,1.0,0.050304253,0.039945517,0.18346876,173.0,14.882019,26.568472,12.280384,96.42939,3093.3872,7.0011796e-05,0.0,66.98509,176.57155,0.0,30.000002,0.27371728,70.0,336.43106,248.99167,0.0,61.936855,0.27371204,0.0,84.81862,8.330017
712,19482720.0,0.0,22.175629,20.854797,22.175629,22.096313,22.348145,22.310333,14.81842,14.887665,14.903137,14.854523,1.0,0.051276192,0.04061588,0.18178429,169.0,14.7153015,27.799591,13.159341,95.06006,3162.9177,7.235804e-05,0.0,67.65303,173.40974,0.0,30.000002,0.27367625,70.0,335.17206,246.6608,0.0,62.517166,0.27367014,0.0,84.853226,8.330017
713,19482780.0,0.0,22.163147,20.847565,22.163147,22.07721,22.341919,22.309082,14.775391,14.827728,14.843475,14.797913,1.0,0.052211005,0.04128657,0.1798481,165.0,14.7153015,28.964638,14.021667,93.50916,3170.3389,7.277863e-05,0.0,68.28711,170.44456,0.0,30.000002,0.2733471,70.0,333.66022,244.33739,0.0,63.0817,0.27334,0.0,84.82938,8.330017
714,19482840.0,0.0,22.151276,20.840424,22.151276,22.059143,22.334747,22.307098,14.74295,14.781586,14.795349,14.759277,1.0,0.053096052,0.04194765,0.17766574,161.0,14.7153015,30.054178,14.860755,91.78757,3167.776,7.2906194e-05,0.0,68.884346,167.63593,0.0,30.000002,0.27271232,70.0,331.87018,241.98749,0.0,63.627117,0.272704,0.0,84.74911,8.330017
715,19482900.0,0.0,22.140015,20.833405,22.140015,22.042145,22.326569,22.304352,14.640137,14.711121,14.727997,14.6788025,1.0,0.053920235,0.042590756,0.17524174,157.0,14.5486145,31.05696,15.669142,89.899925,3227.891,7.513047e-05,0.0,69.44275,164.94586,0.0,30.000002,0.27175704,70.0,329.7809,239.57986,0.0,64.15125,0.2717475,0.0,84.61437,8.330017
716,19482960.0,0.0,22.131165,20.826447,22.131165,22.028992,22.318054,22.301147,14.593689,14.64682,14.663483,14.61911,1.0,0.054674216,0.043206036,0.1726126,153.0,14.5486145,31.973541,16.44303,87.9011,3226.378,7.536845e-05,0.0,69.96438,162.30635,0.0,30.000002,0.27049842,70.0,327.40363,237.07564,0.0,64.65441,0.2704876,0.0,84.43597,8.330017
717,19483020.0,0.0,22.123108,20.819641,22.123108,22.017334,22.308685,22.297241,14.558685,14.597992,14.612152,14.577454,1.0,0.055352844,0.043788135,0.16981256,149.0,14.5486145,32.79178,17.174047,85.79296,3214.1797,7.527741e-05,0.0,70.45265,159.6623,0.0,30.000002,0.26896036,70.0,324.76407,234.44814,0.0,65.13887,0.2689483,0.0,84.22375,8.330017
718,19483080.0,0.0,22.115753,20.812958,22.115753,22.00708,22.298462,22.292633,14.45462,14.525116,14.542084,14.4964905,1.0,0.055950593,0.04433287,0.16685967,145.0,14.381897,33.503155,17.85532,83.58899,3262.5908,7.72846e-05,0.0,70.907486,156.99796,0.0,30.000002,0.26715106,70.0,321.8858,231.69234,0.0,65.60446,0.26713783,0.0,83.981125,8.330017
