,time,AHU: Static Pressure Reset Trim And Respond Signal,AHU: Mixed Air Temperature,Outdoor Air Temperature,AHU: Return Air Temperature,VAV: South Zone Room Air Temperature,VAV: Core Zone Room Air Temperature,VAV: North Zone Room Air Temperature,AHU: Supply Air Temperature,VAV: Core Zone Discharge Air Temperature,VAV: North Zone Discharge Air Temperature,VAV: South Zone Discharge Air Temperature,AHU: Supply Air Temperature Reset Trim And Respond Signal,VAV: Core Zone Airflow Rate,VAV: North Zone Airflow Rate,VAV: South Zone Airflow Rate,AHU: Supply Duct Static Pressure Setpoint,AHU: Supply Air Temperature Setpoint,VAV: Core Zone Cooling Loop Signal,VAV: North Zone Cooling Loop Signal,VAV: South Zone Cooling Loop Signal,AHU: Cooling Coil Load,AHU: Cooling Coil Supply Water Flow Rate,VAV: Core Zone Reheat Valve Signal,VAV: Core Zone Discharge Air Damper Position,AHU: Supply Duct Static Pressure,AHU: Exhaust Air Damper Position,AHU: Outdoor Air Damper Position,AHU: Return Airflow Rate,AHU: Return Air Damper Position,AHU: Supply Fan Power Modelica Inaccurate,AHU: Supply Fan Power,VAV: North Zone Reheat Valve Signal,VAV: North Zone Discharge Air Damper Position,AHU: Supply Fan Airflow Rate,VAV: South Zone Reheat Valve Signal,VAV: South Zone Discharge Air Damper Position,AHU: Cooling Coil Supply Water Temperature
719,19483140.0,0.0,22.108887,20.806396,22.108887,21.998108,22.287415,22.287292,14.407501,14.459442,14.475739,14.435333,1.0,0.056464273,0.044836804,0.1637767,141.0,14.381897,34.100758,18.480236,81.30199,3250.874,7.7292476e-05,0.0,71.32942,154.3038,0.0,30.000002,0.26508677,70.0,318.80344,228.81116,0.0,66.051125,0.2650724,0.0,83.711975,8.330017
720,19483200.0,0.0,22.102875,20.800018,22.102875,21.990936,22.275696,22.281342,14.371429,14.410095,14.423676,14.392334,1.0,0.05688786,0.04529462,0.16058676,137.0,14.381897,34.577717,19.04251,78.95204,3228.4458,7.695466e-05,0.0,71.71801,151.56703,0.0,30.000002,0.26277918,70.0,315.54523,225.80312,0.0,66.47817,0.26276377,0.0,83.420685,8.330017
721,19483260.0,0.0,22.099396,20.79364,22.099396,21.988037,22.264465,22.27539,14.383881,14.391113,14.398956,14.384125,0.0,0.057217147,0.04570014,0.15733176,133.0,14.46521,34.94314,19.544136,76.59343,3165.0,7.518857e-05,0.0,72.07672,148.74477,0.0,30.000002,0.2602597,70.0,312.14792,222.6536,0.0,66.88755,0.26024336,0.0,83.11871,8.330017
722,19483320.0,0.0,22.09729,20.7872,22.09729,21.987732,22.25296,22.269073,14.377167,14.382507,14.386688,14.379578,0.0,0.05745467,0.046052523,0.15406005,129.0,14.46521,35.193428,19.98125,74.245895,3122.339,7.4138436e-05,0.0,72.4119,145.79913,0.0,30.000002,0.2575784,70.0,308.66443,219.35973,0.0,67.28406,0.25756124,0.0,82.81912,8.330017
723,19483380.0,0.0,22.096466,20.78067,22.096466,21.98999,22.241364,22.262482,14.373138,14.376221,14.378479,14.374664,0.0,0.057599384,0.046350155,0.15080586,125.0,14.46521,35.32681,20.350906,71.93529,3078.9358,7.306032e-05,0.0,72.725586,142.72124,0.0,30.000002,0.25476682,70.0,305.13397,215.9312,0.0,67.66949,0.25474885,0.0,82.52984,8.330017
724,19483440.0,0.0,22.097076,20.774048,22.097076,21.995178,22.229767,22.255676,14.410187,14.390686,14.389374,14.394501,0.0,0.057645164,0.046587955,0.14760645,121.0,14.548492,35.33517,20.646584,69.69289,3001.6296,7.080982e-05,0.0,73.01888,139.48984,0.0,30.000002,0.2518516,70.0,301.58316,212.36623,0.0,68.04516,0.25183195,0.0,82.26121,8.330017
725,19483500.0,0.0,22.099243,20.767395,22.099243,22.003387,22.218353,22.24884,14.423279,14.407257,14.40448,14.411987,0.0,0.05759221,0.0467641,0.14451525,117.0,14.548492,35.220783,20.86741,67.5573,2951.4795,6.947759e-05,0.0,73.29571,136.088,0.0,30.000002,0.24888332,70.0,298.0577,208.67776,0.0,68.41426,0.2488642,0.0,82.027374,8.330017
726,19483560.0,0.0,22.10321,20.76065,22.10321,22.014587,22.208221,22.242584,14.43396,14.420624,14.417572,14.424866,0.0,0.05745907,0.046887595,0.14155556,113.0,14.548492,35.018784,21.032871,65.54724,2904.5906,6.82412e-05,0.0,73.565056,132.52615,0.0,30.000002,0.24591377,70.0,294.60355,204.89566,0.0,68.782845,0.2458947,0.0,81.83481,8.330017
727,19483620.0,0.0,22.108398,20.753845,22.108398,22.028168,22.198395,22.236359,14.483612,14.450653,14.4453125,14.458282,0.0,0.05724971,0.04696002,0.13875873,109.0,14.631805,34.724823,21.13914,63.681572,2827.0115,6.5959684e-05,0.0,73.83153,128.79794,0.0,30.000002,0.2429796,70.0,291.24466,201.03207,0.0,69.15496,0.24296066,0.0,81.69381,8.330017
728,19483680.0,0.0,22.114777,20.746979,22.114777,22.044159,22.189026,22.230286,14.5060425,14.479797,14.473846,14.487488,0.0,0.056965534,0.04698129,0.13615984,105.0,14.631805,34.342087,21.186811,61.986523,2779.2317,6.4661486e-05,0.0,74.0984,124.902695,0.0,30.000002,0.24011718,70.0,288.00192,197.10214,0.0,69.533615,0.24009857,0.0,81.61571,8.330017
729,19483740.0,0.0,22.122192,20.740051,22.122192,22.062164,22.180115,22.224335,14.52356,14.502655,14.497223,14.509033,0.0,0.056612104,0.046954077,0.13378333,101.0,14.631805,33.876644,21.178389,60.477734,2736.6914,6.351969e-05,0.0,74.36974,120.85014,0.0,30.000002,0.23735812,70.0,284.84738,193.1256,0.0,69.922295,0.23733994,0.0,81.60936,8.330017
730,19483800.0,0.0,22.130707,20.733063,22.130707,22.082275,22.171783,22.218628,14.581024,14.539917,14.532959,14.548889,0.0,0.0561876,0.046876013,0.13166368,97.0,14.715118,33.327206,21.111628,59.18502,2667.8352,6.1434184e-05,0.0,74.64889,116.63335,0.0,30.000002,0.23473668,70.0,281.77316,189.11055,0.0,70.32436,0.23471871,0.0,81.68881,8.330017
731,19483860.0,0.0,22.140137,20.726044,22.140137,22.103455,22.164978,22.213776,14.6085205,14.575989,14.568878,14.584869,0.0,0.055705357,0.046754308,0.12980628,93.0,14.715118,32.7205,21.002832,58.102524,2630.5251,6.0374623e-05,0.0,74.94193,112.27907,0.0,30.000002,0.23227449,70.0,278.80948,185.08333,0.0,70.7443,0.23225711,0.0,81.8586,8.330017
732,19483920.0,0.0,22.150482,20.718964,22.150482,22.12613,22.158813,22.209198,14.628906,14.603546,14.597351,14.610901,0.0,0.055170584,0.04659144,0.12823516,89.0,14.715118,32.055603,20.849897,57.255127,2599.2056,5.9503105e-05,0.0,75.25566,107.786674,0.0,30.000002,0.23000473,70.0,275.98386,181.05437,0.0,71.188194,0.22998796,0.0,82.13189,8.330017
733,19483980.0,0.0,22.161743,20.711853,22.161743,22.150146,22.15335,22.204956,14.6901245,14.64444,14.637146,14.654236,0.0,0.054584198,0.046386827,0.1269779,85.0,14.798401,31.337059,20.654362,56.662933,2542.9216,5.7739693e-05,0.0,75.59502,103.16152,0.0,30.000002,0.22795571,70.0,273.3186,177.03563,0.0,71.6607,0.22793955,0.0,82.523155,8.330017
734,19484040.0,0.0,22.17389,20.704712,22.17389,22.175354,22.148712,22.201141,14.716003,14.681244,14.674286,14.690613,0.0,0.053951062,0.046142064,0.1260633,81.0,14.798401,30.573277,20.420097,56.347042,2516.8376,5.6983885e-05,0.0,75.96801,98.40877,0.0,30.000002,0.22616294,70.0,270.83774,173.04086,0.0,72.16882,0.22614768,0.0,83.0491,8.330017
735,19484100.0,0.0,22.186646,20.69754,22.186646,22.201141,22.144745,22.197662,14.73526,14.708954,14.7030945,14.716797,0.0,0.053280815,0.045862783,0.12544224,77.0,14.798401,29.777666,20.156242,56.27054,2495.7966,5.6377754e-05,0.0,76.37617,93.58693,0.0,30.000002,0.22459039,70.0,268.52808,169.09306,0.0,72.71327,0.22457586,0.0,83.7005,8.330017
736,19484160.0,0.0,22.199463,20.690308,22.199463,22.22586,22.14215,22.195038,14.7968445,14.749481,14.742798,14.760162,0.0,0.052577555,0.045551024,0.12513956,73.0,14.881714,28.962494,19.87012,56.43965,2449.219,5.488553e-05,0.0,76.83128,88.686516,0.0,30.000002,0.22327204,70.0,266.40506,165.19427,0.0,73.30516,0.22325827,0.0,84.49805,8.330017
737,19484220.0,0.0,22.212921,20.683075,22.212921,22.250916,22.140411,22.192902,14.82193,14.786011,14.779694,14.796478,0.0,0.051847152,0.04520926,0.12516853,69.0,14.881714,28.133572,19.56369,56.879055,2433.1326,5.438411e-05,0.0,77.344894,83.71779,0.0,30.000002,0.22222927,70.0,264.4788,161.3548,0.0,73.954704,0.22221652,0.0,85.459366,8.330017
738,19484280.0,0.0,22.226776,20.675812,22.226776,22.275879,22.139404,22.191162,14.840271,14.813263,14.808014,14.822205,0.0,0.05109396,0.044839438,0.12546574,65.0,14.881714,27.299938,19.243843,57.545845,2421.8235,5.4021057e-05,0.0,77.917274,78.744,0.0,30.000002,0.22140068,70.0,262.71884,157.5918,0.0,74.661705,0.2213887,0.0,86.573875,8.330017
739,19484340.0,0.0,22.241089,20.668549,22.241058,22.300598,22.13919,22.18985,14.901703,14.852966,14.847046,14.8654175,0.0,0.050317254,0.04443941,0.12605603,61.0,14.964996,26.4679,18.91298,58.462936,2384.4465,5.2776235e-05,0.0,78.56553,73.747826,0.0,30.000002,0.22081392,70.0,261.13007,153.89888,0.0,75.44228,0.22080274,0.0,87.87282,8.330017
740,19484400.0,0.0,22.255768,20.661255,22.255768,22.32492,22.139862,22.189087,14.925659,14.888794,14.883209,14.901154,0.0,0.049521595,0.044010293,0.12694281,57.0,14.964996,25.647831,18.576769,59.638363,2377.535,5.250145e-05,0.0,79.30809,68.73913,0.0,30.000002,0.22047819,70.0,259.71338,150.28154,0.0,76.31306,0.22046794,0.0,89.38306,8.330017
741,19484460.0,0.0,22.269745,20.65393,22.269745,22.346802,22.14151,22.189056,14.942566,14.915405,14.910767,14.925964,0.0,0.04871243,0.043556225,0.1280262,53.0,14.964996,24.848679,18.24475,60.99401,2374.5295,5.2344836e-05,0.0,80.14259,63.811096,0.0,30.000002,0.22029431,70.0,258.42578,146.76718,0.0,77.27176,0.22028475,0.0,91.0849,8.330017
742,19484520.0,0.0,22.283844,20.646637,22.283844,22.367828,22.143982,22.189514,15.002808,14.953522,14.948395,14.968292,0.0,0.047888953,0.043074775,0.12932178,49.0,15.048309,24.078999,17.919888,62.564182,2344.287,5.1297924e-05,0.0,81.09974,58.937855,0.0,30.000002,0.22028507,70.0,257.27045,143.34268,0.0,78.34741,0.22027618,0.0,93.02909,8.330017
743,19484580.0,0.0,22.298004,20.639313,22.298035,22.38797,22.147339,22.190552,15.024628,14.987762,14.982971,15.00238,0.0,0.047053196,0.042564753,0.13080257,45.0,15.048309,23.349916,17.609081,64.34526,2343.788,5.118817e-05,0.0,82.20475,54.14495,0.0,30.000002,0.22042705,70.0,256.2358,140.01564,0.0,79.5629,0.22041889,0.0,95.253075,8.330017
744,19484640.0,0.0,22.312103,20.631989,22.312103,22.407074,22.151367,22.192017,15.0390625,15.012573,15.008667,15.024841,0.0,0.046210192,0.042030632,0.13236602,41.0,15.048309,22.662466,17.314888,66.29403,2346.2268,5.1171428e-05,0.0,83.45578,49.5374,0.0,30.000002,0.22060649,70.0,255.27809,136.82193,0.0,80.91658,0.22059877,0.0,97.74607,8.330017
745,19484700.0,1.0,22.32486,20.624664,22.32492,22.424896,22.156006,22.193848,15.107819,15.052277,15.047791,15.070862,0.0,0.046215296,0.042265814,0.13429525,49.333332,15.131592,22.023695,17.04065,68.41233,2330.6362,5.0397193e-05,0.0,84.70419,46.924133,0.0,30.000002,0.22276676,70.0,255.91544,135.65439,0.0,82.27158,0.22277458,0.0,99.77249,8.330017
746,19484760.0,1.0,22.334778,20.61737,22.33487,22.440918,22.16034,22.195435,15.14328,15.0972595,15.092682,15.11673,0.0,0.047038916,0.04328307,0.13502447,57.666668,15.131592,21.427116,16.781116,70.679825,2351.7505,5.074657e-05,0.0,85.22724,47.225914,0.0,30.000002,0.22533493,70.0,257.49124,136.67337,0.0,82.943756,0.22534837,0.0,99.999825,8.330017
747,19484820.0,1.0,22.34491,20.610077,22.345123,22.456268,22.164337,22.196533,15.168671,15.133789,15.129913,15.149933,0.0,0.047609612,0.044066835,0.13701643,66.0,15.131592,20.868729,16.530054,73.09779,2382.48,5.1322382e-05,0.0,85.15144,48.645546,0.0,30.000002,0.22870867,70.0,259.88907,138.74733,0.0,83.02935,0.22872756,0.0,99.99508,8.330017
748,19484880.0,1.0,22.35498,20.602783,22.355133,22.469818,22.168182,22.197296,15.238647,15.182343,15.178223,15.202911,0.0,0.048000675,0.044666253,0.14034534,74.333336,15.214905,20.349176,16.285374,75.64821,2390.804,5.113268e-05,0.0,84.716156,50.835545,0.0,30.000002,0.23299369,70.0,263.17673,141.6752,0.0,82.749435,0.23301709,0.0,99.99979,8.330017
749,19484940.0,1.0,22.364166,20.59552,22.364319,22.480652,22.172028,22.197937,15.269623,15.227081,15.223358,15.246521,0.0,0.0482337,0.045096043,0.14479417,82.666664,15.214905,19.870836,16.046667,78.3011,2435.3645,5.1984996e-05,0.0,83.99034,53.754486,0.0,30.000002,0.23810214,70.0,267.38345,145.41664,0.0,82.16822,0.23813063,0.0,99.999985,8.330017
750,19485000.0,1.0,22.37201,20.588287,22.372192,22.488342,22.175934,22.198517,15.293182,15.262054,15.259064,15.278046,0.0,0.04835806,0.04540222,0.15008496,91.0,15.214905,19.428486,15.812759,81.00386,2487.6028,5.302572e-05,0.0,83.08263,57.27837,0.0,30.000002,0.24381956,70.0,272.40762,149.83072,0.0,81.3922,0.24385172,0.0,100.0,8.330017
751,19485060.0,1.0,22.37738,20.581055,22.377594,22.49115,22.17984,22.199188,15.358673,15.308014,15.304871,15.329346,0.0,0.048382834,0.0455885,0.15619232,99.333336,15.298218,19.025848,15.586066,83.71156,2513.2373,5.3232772e-05,0.0,82.02312,61.44361,0.0,30.000002,0.2501353,70.0,278.29572,154.95966,0.0,80.44857,0.25017166,0.0,100.0,8.330017
752,19485120.0,1.0,22.38034,20.573883,22.380554,22.489563,22.184021,22.199982,15.385193,15.348877,15.3461,15.368591,0.0,0.048330527,0.045674477,0.1629905,107.666664,15.298218,18.667831,15.3683,86.37889,2572.2903,5.4413507e-05,0.0,80.86387,66.22469,0.0,30.000002,0.2569646,70.0,284.97937,160.77705,0.0,79.38822,0.2570052,0.0,100.0,8.330017
753,19485180.0,1.0,22.380524,20.566742,22.380768,22.48346,22.188385,22.200897,15.403839,15.379242,15.377075,15.39447,0.0,0.04822093,0.045680765,0.1702973,116.0,15.298218,18.351646,15.159864,88.96129,2636.4626,5.573307e-05,0.0,79.65772,71.54691,0.0,30.000002,0.26416525,70.0,292.33435,167.1992,0.0,78.26486,0.26420912,0.0,100.0,8.330017
754,19485240.0,1.0,22.377197,20.559631,22.377441,22.472351,22.192993,22.201996,15.462677,15.419647,15.417358,15.44104,0.0,0.048153415,0.045698587,0.177794,124.333336,15.3815,18.084036,14.9634,91.40653,2669.5593,5.6139033e-05,0.0,78.417274,77.631805,0.0,30.000002,0.27161127,70.0,300.69733,174.36981,0.0,77.08992,0.27165818,0.0,99.87341,8.330017
755,19485300.0,1.0,22.369751,20.552551,22.369995,22.457,22.197662,22.203094,15.479767,15.454163,15.452209,15.471558,0.0,0.04846001,0.04605087,0.1837779,132.66667,15.3815,17.86591,14.778953,93.66734,2728.603,5.739243e-05,0.0,76.97629,86.044815,0.0,30.000002,0.2782547,70.0,309.7486,183.13782,0.0,75.7042,0.27830303,0.0,98.845,8.330017
756,19485360.0,1.0,22.359741,20.545532,22.359985,22.438782,22.202057,22.204163,15.482666,15.47406,15.472778,15.483063,0.0,0.048748035,0.046364073,0.18853663,141.0,15.3815,17.690866,14.605069,95.726395,2781.5696,5.8581994e-05,0.0,75.27964,96.74461,0.0,30.000002,0.2836037,70.0,318.95636,193.30127,0.0,74.0529,0.28364685,0.0,97.220436,8.330017
757,19485420.0,1.0,22.34726,20.538544,22.347473,22.41745,22.206238,22.205048,15.386627,15.443634,15.444458,15.421783,1.0,0.04887937,0.0465029,0.19218841,149.33333,15.214813,17.554491,14.438513,97.56376,2896.3645,6.1735016e-05,0.0,73.462456,109.26352,0.0,30.000002,0.28754827,70.0,327.90356,204.43198,0.0,72.267815,0.28759032,0.0,95.330536,8.330017
758,19485480.0,1.0,22.332397,20.531616,22.332611,22.393066,22.210144,22.205688,15.344238,15.399902,15.401947,15.369232,1.0,0.048823435,0.046434797,0.19474488,157.66667,15.214813,17.454575,14.276992,99.145485,2940.9785,6.295699e-05,0.0,71.6354,123.11979,0.0,30.000002,0.28999567,70.0,336.1016,216.05893,0.0,70.45723,0.29003415,0.0,93.365,8.330017
759,19485540.0,1.0,22.31601,20.52475,22.316193,22.366913,22.213898,22.206268,15.30661,15.359161,15.361694,15.328278,1.0,0.048625696,0.046202444,0.19616467,166.0,15.214813,17.390577,14.120441,100.0,2968.095,6.3793836e-05,0.0,69.897484,137.73395,0.0,30.000002,0.29099122,70.0,343.2002,227.67453,0.0,68.719444,0.29102388,0.0,91.43146,8.330017
760,19485600.0,1.0,22.298248,20.517914,22.298431,22.339264,22.217499,22.206726,15.183105,15.284515,15.288635,15.23114,1.0,0.048380293,0.045897182,0.19604108,174.33333,15.048096,17.361994,13.968198,100.0,3046.089,6.638979e-05,0.0,68.26707,153.12138,0.0,30.000002,0.2903242,70.0,348.64667,239.10995,0.0,67.07404,0.29034883,0.0,89.443794,8.330017
761,19485660.0,1.0,22.281097,20.51117,22.28122,22.312744,22.220764,22.207184,15.12262,15.208466,15.213226,15.155853,1.0,0.047984246,0.045422696,0.19521204,182.66667,15.048096,17.36392,13.820444,100.0,3052.4617,6.688479e-05,0.0,66.811714,167.74025,0.0,30.000002,0.2886331,70.0,352.48975,249.39243,0.0,65.58867,0.28865212,0.0,87.685135,8.330017
762,19485720.0,1.0,22.263885,20.504486,22.264008,22.286224,22.223969,22.207703,15.077911,15.146881,15.15152,15.102631,1.0,0.047541037,0.044879667,0.19417256,191.0,15.048096,17.3977,13.678106,100.0,3044.6045,6.697021e-05,0.0,65.59463,180.70154,0.0,30.000002,0.286608,70.0,355.22406,258.14783,0.0,64.326805,0.28662297,0.0,86.24157,8.330017
763,19485780.0,1.0,22.24649,20.497894,22.246582,22.259491,22.227142,22.208313,14.961029,15.064362,15.070038,15.005829,1.0,0.047129016,0.044345357,0.19317403,199.33333,14.881409,17.463324,13.542029,100.0,3095.016,6.896468e-05,0.0,64.61079,191.81212,0.0,30.000002,0.28465623,70.0,357.30457,265.4508,0.0,63.28485,0.2846688,0.0,85.090515,8.330017
764,19485840.0,1.0,22.228638,20.491364,22.22873,22.2323,22.230164,22.208893,14.914185,14.990723,14.9964905,14.940582,1.0,0.04679803,0.043870814,0.192343,207.66667,14.881409,17.558273,13.411786,100.0,3087.1187,6.9046524e-05,0.0,63.82194,201.41472,0.0,30.000002,0.28301772,70.0,359.2077,271.7104,0.0,62.426956,0.28302947,0.0,84.167946,8.330017
765,19485900.0,1.0,22.210815,20.484894,22.210907,22.2052,22.233093,22.209503,14.884247,14.938812,14.943817,14.901764,1.0,0.046585597,0.043493725,0.19159184,216.0,14.881409,17.681875,13.287973,99.74285,3073.1697,6.889152e-05,0.0,63.184036,210.11224,0.0,30.000002,0.28167677,70.0,361.1699,277.393,0.0,61.711002,0.28168845,0.0,83.38117,8.330017
766,19485960.0,0.0,22.194885,20.478516,22.194885,22.180878,22.23584,22.210297,14.773132,14.86618,14.872223,14.814728,1.0,0.046223864,0.042962063,0.18985203,212.0,14.714691,17.832026,13.172917,99.205605,3112.8013,7.0696035e-05,0.0,62.717583,214.80635,0.0,30.000002,0.27904937,70.0,359.43826,279.44116,0.0,61.155987,0.27904272,0.0,82.759186,8.330017
767,19486020.0,0.0,22.179077,20.472229,22.179077,22.156769,22.238434,22.211151,14.725861,14.796326,14.802582,14.750488,1.0,0.04593205,0.042482216,0.1880684,208.0,14.714691,18.00756,13.066633,98.430374,3094.0266,7.0531234e-05,0.0,62.49431,215.88914,0.0,30.000002,0.2764935,70.0,356.27823,278.89456,0.0,60.832344,0.27648258,0.0,82.39583,8.330017
768,19486080.0,0.0,22.16394,20.466034,22.16394,22.133606,22.240936,22.212067,14.694733,14.744629,14.750183,14.710602,1.0,0.04574397,0.04209103,0.18619068,204.0,14.714691,18.207502,12.969835,97.42766,3068.5623,7.0110014e-05,0.0,62.431694,214.99698,0.0,30.000002,0.27403584,70.0,352.49313,276.97495,0.0,60.661625,0.27402243,0.0,82.158516,8.330017
769,19486140.0,0.0,22.149506,20.45993,22.149506,22.111328,22.243225,22.213013,14.592163,14.67569,14.682312,14.630371,1.0,0.04566383,0.041792877,0.18420473,200.0,14.548004,18.430954,12.883028,96.19294,3102.133,7.175245e-05,0.0,62.492615,212.83461,0.0,30.000002,0.27167147,70.0,348.41672,274.1999,0.0,60.608395,0.27165633,0.0,81.994545,8.330017
770,19486200.0,0.0,22.13556,20.453918,22.13556,22.08966,22.245209,22.213837,14.550415,14.612366,14.619171,14.572113,1.0,0.045664813,0.041565623,0.18208186,196.0,14.548004,18.671625,12.803666,94.75498,3081.9995,7.151656e-05,0.0,62.628716,210.0508,0.0,30.000002,0.26932216,70.0,344.2427,271.00046,0.0,60.626675,0.26930633,0.0,81.85372,8.330017
771,19486260.0,0.0,22.124023,20.447998,22.124023,22.071442,22.246857,22.214691,14.523163,14.566071,14.572052,14.536682,1.0,0.04572995,0.041394874,0.17981307,192.0,14.548004,18.926577,12.732837,93.15538,3056.7756,7.1069764e-05,0.0,62.81827,206.90204,0.0,30.000002,0.26694784,70.0,340.04175,267.54187,0.0,60.695904,0.2669314,0.0,81.716446,8.330017
772,19486320.0,0.0,22.113403,20.4422,22.113403,22.054413,22.248169,22.215424,14.423798,14.501404,14.508728,14.460175,1.0,0.045845523,0.041269258,0.17739196,188.0,14.381317,19.193096,12.669102,91.38999,3093.3506,7.275494e-05,0.0,63.04546,203.55983,0.0,30.000002,0.26451698,70.0,335.8587,263.93243,0.0,60.80123,0.26450005,0.0,81.56906,8.330017
773,19486380.0,0.0,22.103607,20.436523,22.103607,22.038452,22.249023,22.216003,14.384308,14.4418335,14.449341,14.405701,1.0,0.045996234,0.04117573,0.17480154,184.0,14.381317,19.465818,12.609916,89.47145,3074.9775,7.2553055e-05,0.0,63.29439,200.17123,0.0,30.000002,0.26198417,70.0,331.7094,260.25522,0.0,60.92758,0.2619668,0.0,81.397255,8.330017
774,19486440.0,0.0,22.09497,20.430939,22.09497,22.02414,22.249481,22.2164,14.355652,14.397461,14.404114,14.370544,1.0,0.046169307,0.041103564,0.17204271,180.0,14.381317,19.741198,12.553999,87.41777,3048.7737,7.208767e-05,0.0,63.55614,196.78337,0.0,30.000002,0.2593267,70.0,327.5721,256.5337,0.0,61.06669,0.2593089,0.0,81.196434,8.330017
775,19486500.0,0.0,22.087555,20.425476,22.087555,22.011505,22.249512,22.216644,14.256226,14.333679,14.341949,14.295959,1.0,0.046354815,0.041044723,0.16911995,176.0,14.2146,20.014912,12.499706,85.2417,3083.8652,7.3755415e-05,0.0,63.825226,193.40794,0.0,30.000002,0.25653112,70.0,323.4382,252.77095,0.0,61.21373,0.25651282,0.0,80.96511,8.330017
776,19486560.0,0.0,22.08197,20.420135,22.08197,22.001587,22.249115,22.216766,14.214172,14.272919,14.281586,14.238373,1.0,0.04654202,0.04099084,0.16606802,172.0,14.2146,20.282286,12.446089,82.985176,3062.7688,7.35017e-05,0.0,64.09782,190.02983,0.0,30.000002,0.25361288,70.0,319.32697,248.9656,0.0,61.365746,0.25359416,0.0,80.70893,8.330017
777,19486620.0,0.0,22.077728,20.414886,22.077728,21.993652,22.248291,22.216736,14.1831665,14.226501,14.2343445,14.199982,1.0,0.046725243,0.040938385,0.16290824,168.0,14.2146,20.539103,12.391027,80.65978,3033.6172,7.296401e-05,0.0,64.37314,186.6243,0.0,30.000002,0.2505842,70.0,315.24878,245.1078,0.0,61.522778,0.25056508,0.0,80.43239,8.330017
778,19486680.0,0.0,22.075226,20.40979,22.075226,21.988373,22.247131,22.216583,14.200317,14.208862,14.213837,14.19754,0.0,0.046899468,0.040884487,0.15965736,164.0,14.297913,20.781794,12.333849,78.28815,2965.662,7.1043716e-05,0.0,64.650795,183.1675,0.0,30.000002,0.2474542,70.0,311.2097,241.18654,0.0,61.68519,0.247434,0.0,80.139336,8.330017
779,19486740.0,0.0,22.07489,20.404846,22.07489,21.98642,22.245789,22.21643,14.200043,14.2030945,14.205994,14.198425,0.0,0.04705873,0.04082596,0.15636604,160.0,14.297913,21.007261,12.274979,75.91366,2920.9543,6.9919406e-05,0.0,64.93234,179.6088,0.0,30.000002,0.24426448,70.0,307.23495,237.18814,0.0,61.85546,0.24424225,0.0,79.84207,8.330017
780,19486800.0,0.0,22.076172,20.399994,22.076172,21.98703,22.244293,22.216309,14.200623,14.200348,14.201843,14.198944,0.0,0.047203097,0.04076224,0.15308528,156.0,14.297913,21.21788,12.215268,73.56489,2877.139,6.8808535e-05,0.0,65.21896,175.94838,0.0,30.000002,0.24106285,70.0,303.36774,233.13957,0.0,62.034363,0.24104318,0.0,79.54967,8.330017
781,19486860.0,0.0,22.075653,20.395752,22.075653,21.986755,22.239044,22.212616,14.234039,14.213654,14.212738,14.220306,0.0,0.0473225,0.040683832,0.14981532,152.0,14.381195,21.35794,12.099163,71.20665,2793.9495,6.6436296e-05,0.0,65.50133,172.2584,0.0,30.000002,0.23783419,70.0,299.61,229.08075,0.0,62.21236,0.23781414,0.0,79.25621,8.330017
782,19486920.0,0.0,22.076935,20.392456,22.076935,21.989624,22.233826,22.209045,14.240906,14.226196,14.224335,14.233124,0.0,0.047401126,0.040578082,0.14657624,148.0,14.381195,21.443851,11.946956,68.89507,2736.4104,6.4871885e-05,0.0,65.7727,168.5338,0.0,30.000002,0.2345677,70.0,295.9487,225.00555,0.0,62.3833,0.23454802,0.0,78.965515,8.330017
783,19486980.0,0.0,22.079712,20.390106,22.079712,21.995026,22.228638,22.205658,14.251129,14.236816,14.234589,14.243103,0.0,0.04744219,0.040447466,0.14340134,144.0,14.381195,21.48182,11.76402,66.6497,2685.9626,6.344009e-05,0.0,66.03791,164.74136,0.0,30.000002,0.231303,70.0,292.40042,220.90987,0.0,62.55157,0.2312834,0.0,78.687195,8.330017
784,19487040.0,0.0,22.08429,20.388672,22.08429,22.003479,22.223572,22.202454,14.30307,14.264252,14.259888,14.2769165,0.0,0.047439907,0.04028862,0.14033175,140.0,14.464508,21.46586,11.547874,64.50922,2606.25,6.1023682e-05,0.0,66.297905,160.84674,0.0,30.000002,0.22807246,70.0,288.9723,216.78494,0.0,62.718754,0.22805105,0.0,78.433014,8.330017
785,19487100.0,0.0,22.090668,20.388092,22.090668,22.014984,22.218689,22.199554,14.325623,14.292938,14.287598,14.306335,0.0,0.04739351,0.040101517,0.13741656,136.0,14.464508,21.399078,11.302314,62.509476,2555.7004,5.960696e-05,0.0,66.556,156.82127,0.0,30.000002,0.22492298,70.0,285.65564,212.63483,0.0,62.888233,0.22490239,0.0,78.21681,8.330017
786,19487160.0,0.0,22.098114,20.388397,22.098114,22.028198,22.214417,22.197266,14.342682,14.316132,14.3107605,14.327728,0.0,0.047311127,0.039892722,0.13466693,132.0,14.464508,21.295115,11.038941,60.64825,2509.4885,5.8333495e-05,0.0,66.81664,152.67514,0.0,30.000002,0.2218814,70.0,282.41208,208.47726,0.0,63.064014,0.22186214,0.0,78.04251,8.330017
787,19487220.0,0.0,22.106873,20.389496,22.106873,22.043762,22.210419,22.195282,14.401978,14.353027,14.345856,14.36908,0.0,0.047195226,0.039664824,0.13210632,128.0,14.547821,21.154217,10.75832,58.94946,2438.04,5.6139645e-05,0.0,67.08277,148.40637,0.0,30.000002,0.2189762,70.0,279.26733,204.32196,0.0,63.2491,0.21895719,0.0,77.91784,8.330017
788,19487280.0,0.0,22.116974,20.391388,22.116974,22.061646,22.206696,22.193634,14.428955,14.389343,14.381439,14.405212,0.0,0.04704633,0.03941894,0.12977108,124.0,14.547821,20.97885,10.463513,57.44004,2395.7507,5.4954926e-05,0.0,67.35758,144.00333,0.0,30.000002,0.21624537,70.0,276.25076,200.17723,0.0,63.44686,0.21622749,0.0,77.85481,8.330017
789,19487340.0,0.0,22.128113,20.394043,22.128113,22.08139,22.203308,22.192322,14.448517,14.417694,14.410278,14.430969,0.0,0.04686817,0.039158307,0.12768047,120.0,14.547821,20.772959,10.158065,56.131016,2358.5994,5.392807e-05,0.0,67.644356,139.473,0.0,30.000002,0.21371426,70.0,273.3833,196.05609,0.0,63.660492,0.21369725,0.0,77.86093,8.330017
790,19487400.0,0.0,22.14032,20.3974,22.14032,22.102997,22.200287,22.191345,14.511414,14.457703,14.448822,14.474457,0.0,0.04666072,0.038884055,0.12587313,116.0,14.6311035,20.537102,9.844138,55.05374,2297.3264,5.2041218e-05,0.0,67.94672,134.80504,0.0,30.000002,0.2114251,70.0,270.68896,191.96675,0.0,63.894062,0.21140848,0.0,77.95027,8.330017
791,19487460.0,0.0,22.152039,20.401459,22.152039,22.123718,22.19754,22.190613,14.538635,14.496704,14.487366,14.513062,0.0,0.04643058,0.038601298,0.124337114,112.0,14.6311035,20.27639,9.524479,54.171814,2265.565,5.1143947e-05,0.0,68.26634,130.04137,0.0,30.000002,0.20937522,70.0,268.17377,187.93285,0.0,64.149,0.20935945,0.0,78.12125,8.330017
792,19487520.0,0.0,22.16452,20.406189,22.16452,22.145721,22.19516,22.190247,14.557739,14.525909,14.517456,14.539307,0.0,0.046179328,0.038311884,0.12308486,108.0,14.6311035,19.99407,9.203072,53.517025,2239.402,5.041164e-05,0.0,68.605576,125.19476,0.0,30.000002,0.20758122,70.0,265.8459,183.96559,0.0,64.42787,0.20756628,0.0,78.3806,8.330017
793,19487580.0,0.0,22.177795,20.41156,22.177765,22.168823,22.193207,22.190247,14.62146,14.566284,14.556549,14.582947,0.0,0.0459069,0.038016267,0.12214353,104.0,14.7144165,19.693134,8.883278,53.106808,2188.9106,4.8836777e-05,0.0,68.96836,120.259415,0.0,30.000002,0.20607094,70.0,263.7136,180.068,0.0,64.734825,0.20605676,0.0,78.74102,8.330017
794,19487640.0,0.0,22.191742,20.417511,22.191742,22.192871,22.191711,22.190674,14.647095,14.604218,14.59436,14.620239,0.0,0.045615997,0.037717126,0.12153757,100.0,14.7144165,19.37891,8.570191,52.959106,2169.2742,4.8253238e-05,0.0,69.36023,115.23513,0.0,30.000002,0.20487437,70.0,261.78598,176.2469,0.0,65.075485,0.20486122,0.0,79.21508,8.330017
795,19487700.0,0.0,22.206146,20.424042,22.206146,22.217285,22.190613,22.191406,14.665741,14.633179,14.624298,14.646606,0.0,0.045309737,0.03741535,0.1212175,96.0,14.7144165,19.05705,8.266039,53.037025,2154.6572,4.7809328e-05,0.0,69.78146,110.164474,0.0,30.000002,0.20394461,70.0,260.0375,172.50621,0.0,65.44925,0.20393232,0.0,79.79353,8.330017
796,19487760.0,0.0,22.219604,20.431091,22.219574,22.239532,22.190094,22.192657,14.72998,14.673584,14.663361,14.690735,0.0,0.04499294,0.037115987,0.1212017,92.0,14.797699,18.732563,7.977078,53.32976,2114.9329,4.6528272e-05,0.0,70.2397,105.04687,0.0,30.000002,0.20331183,70.0,258.4767,168.85213,0.0,65.864136,0.20330037,0.0,80.4886,8.330017
797,19487820.0,0.0,22.233398,20.43866,22.233368,22.261932,22.190033,22.194305,14.754639,14.711273,14.700989,14.727997,0.0,0.04466857,0.0368223,0.12149594,88.0,14.797699,18.41032,7.7079425,53.86327,2106.1133,4.621608e-05,0.0,70.74067,99.895226,0.0011544678,30.000002,0.20298788,69.99838,257.1045,165.2921,0.0,66.326256,0.20297745,0.0,81.30884,8.330017
798,19487880.0,0.0,22.247314,20.446686,22.247314,22.284088,22.190369,22.19629,14.772034,14.739624,14.730469,14.753693,0.0,0.044334967,0.036530804,0.122039765,84.0,14.797699,18.09369,7.4586687,54.597134,2101.8533,4.6028308e-05,0.0,71.28407,94.75537,0.16904837,30.000002,0.2029041,69.763336,255.887,161.82513,0.0,66.83419,0.2028951,0.0,82.24434,8.330017
799,19487940.0,0.0,22.261353,20.45517,22.261353,22.305817,22.191162,22.198578,14.835724,14.779144,14.768738,14.797424,0.0,0.04399419,0.03624392,0.12286182,80.0,14.881012,17.787066,7.234504,55.550533,2071.8474,4.500272e-05,0.0,71.88193,89.599724,0.39795926,30.000002,0.20309763,69.442856,254.83064,158.44147,0.0,67.39999,0.20308961,0.0,83.31658,8.330017
800,19488000.0,0.0,22.275452,20.46408,22.275452,22.327026,22.192413,22.201233,14.859375,14.816223,14.805786,14.834259,0.0,0.043649495,0.0359644,0.12395754,76.0,14.881012,17.496208,7.040171,56.72224,2072.571,4.492038e-05,0.0,72.543045,84.43941,0.6255868,30.000002,0.20356828,69.12418,253.9322,155.14331,0.0,68.03223,0.20356147,0.0,84.536026,8.330017
801,19488060.0,0.0,22.287964,20.473358,22.287964,22.345001,22.194061,22.204224,14.875183,14.843628,14.834412,14.858643,0.0,0.043301776,0.035691403,0.12525229,72.0,14.881012,17.222713,6.8750367,58.040512,2077.1672,4.4948036e-05,0.0,73.26757,79.33041,0.8542423,30.000002,0.20424092,68.80406,253.1606,151.93639,0.0,68.7302,0.20423524,0.0,85.889435,8.330017
802,19488120.0,0.0,22.30017,20.482971,22.30017,22.362,22.196136,22.20752,14.9375305,14.881622,14.871338,14.901367,0.0,0.042954583,0.035428844,0.12675314,68.0,14.964294,16.972702,6.745565,59.530727,2054.8032,4.412737e-05,0.0,74.07086,74.26576,1.0838617,30.000002,0.20513104,68.4826,252.51872,148.81789,0.0,69.509285,0.20512657,0.0,87.39835,8.330017
803,19488180.0,0.0,22.312103,20.49292,22.312103,22.378021,22.19867,22.21112,14.959137,14.917084,14.90686,14.936462,0.0,0.04260779,0.035176132,0.12843697,64.0,14.964294,16.751606,6.655675,61.18254,2062.5908,4.4220134e-05,0.0,74.9635,69.26426,1.314472,30.000002,0.20621467,68.159744,251.99585,145.7887,0.0,70.37935,0.20621158,0.0,89.075745,8.330017
804,19488240.0,0.0,22.323578,20.503143,22.323578,22.392883,22.201538,22.215027,14.973022,14.942871,14.933899,14.958832,0.0,0.042256884,0.0349277,0.13024028,60.0,14.964294,16.559755,6.6034904,62.964897,2073.5342,4.4401182e-05,0.0,75.94787,64.37082,1.5459489,30.000002,0.20741591,67.83567,251.55914,142.851,0.0,71.34155,0.20741421,0.0,90.920105,8.330017
805,19488300.0,0.0,22.334473,20.513641,22.334503,22.406433,22.204865,22.219177,15.033478,14.978973,14.969055,15.000183,0.0,0.041902307,0.03468412,0.13215937,56.0,15.047607,16.40378,6.5954766,64.880974,2056.0498,4.3715758e-05,0.0,77.04678,59.575268,1.7782464,30.000002,0.2087368,67.51045,251.20502,139.99728,0.0,72.41774,0.20873666,0.0,92.966934,8.330017
806,19488360.0,0.0,22.343689,20.524353,22.34372,22.416931,22.208435,22.223541,15.053406,15.013336,15.0034485,15.034241,0.0,0.04154512,0.034445304,0.13412926,52.0,15.047607,16.283638,6.630438,66.88146,2067.4023,4.3903645e-05,0.0,78.26763,54.933907,2.0113056,30.000002,0.21010858,67.18417,250.9113,137.24312,0.0,73.614235,0.21011022,0.0,95.22131,8.330017
807,19488420.0,0.0,22.352173,20.535278,22.352173,22.426086,22.212372,22.22815,15.064484,15.036957,15.028473,15.053436,0.0,0.041183174,0.03420916,0.13611187,48.0,15.047607,16.205187,6.7129807,68.96613,2080.9377,4.415898e-05,0.0,79.63139,50.45867,2.24496,30.000002,0.2114907,66.857056,250.66058,134.58449,0.0,74.95063,0.21149436,0.0,97.71731,8.330017
808,19488480.0,1.0,22.358948,20.546326,22.3591,22.433685,22.216553,22.23288,15.132172,15.073914,15.06427,15.097687,0.0,0.041584738,0.03463533,0.13857047,56.333332,15.13092,16.16983,6.843852,71.12068,2074.356,4.3668653e-05,0.0,80.99489,48.041027,2.4607944,30.000002,0.2147685,66.554886,251.8118,133.93974,0.0,76.306015,0.2147894,0.0,99.75824,8.330017
809,19488540.0,1.0,22.363647,20.557526,22.363861,22.440613,22.220154,22.23706,15.162628,15.116211,15.10614,15.140289,0.0,0.042772397,0.03580413,0.13972887,64.666664,15.13092,16.168108,7.0140305,73.33955,2103.144,4.4223027e-05,0.0,81.68918,48.695034,2.6494124,30.000002,0.2182794,66.29082,253.8182,135.50565,0.0,77.08829,0.21830818,0.0,99.97751,8.330017
810,19488600.0,1.0,22.368286,20.568848,22.36853,22.446594,22.223145,22.2406,15.183624,15.149445,15.1405945,15.16861,0.0,0.043705866,0.03678989,0.14208746,73.0,15.13092,16.192669,7.216161,75.61483,2139.9214,4.4951328e-05,0.0,81.83576,50.42004,2.8465877,30.000002,0.22255068,66.01478,256.61862,138.07553,0.0,77.36742,0.22258787,0.0,100.00205,8.330017
811,19488660.0,1.0,22.371216,20.5802,22.371521,22.449371,22.225372,22.243439,15.252014,15.194733,15.18512,15.219177,0.0,0.044453856,0.03763018,0.14561944,81.333336,15.214203,16.236778,7.444191,77.90305,2152.138,4.4914454e-05,0.0,81.63371,52.922604,3.0499835,30.000002,0.22766261,65.73003,260.29892,141.48515,0.0,77.31763,0.22770879,0.0,99.99993,8.330017
812,19488720.0,1.0,22.372833,20.591614,22.37323,22.449585,22.227325,22.24588,15.279968,15.237366,15.22821,15.260162,0.0,0.045053437,0.038346283,0.1501797,89.666664,15.214203,16.299519,7.695466,80.17973,2199.8584,4.5861423e-05,0.0,81.17125,56.123943,3.258835,30.000002,0.23352882,65.43763,264.89743,145.6703,0.0,77.01576,0.23358582,0.0,99.99999,8.330017
813,19488780.0,1.0,22.37268,20.603027,22.373138,22.446655,22.229065,22.248047,15.300476,15.270233,15.262573,15.288269,0.0,0.04554055,0.038965818,0.15553048,98.0,15.214203,16.377064,7.964684,82.409836,2254.3735,4.6970203e-05,0.0,80.53233,59.92887,3.471122,30.000002,0.23997457,65.14043,270.35986,150.52563,0.0,76.53979,0.24004357,0.0,100.0,8.330017
814,19488840.0,1.0,22.370209,20.61444,22.370758,22.439941,22.230652,22.249908,15.365265,15.313995,15.305939,15.337952,0.0,0.045921456,0.03949079,0.16164677,106.333336,15.297516,16.470259,8.251969,84.55388,2280.9756,4.7257956e-05,0.0,79.74269,64.371994,3.685697,30.000002,0.24698347,64.84003,276.73068,156.09169,0.0,75.91224,0.24706765,0.0,100.0,8.330017
815,19488900.0,1.0,22.36499,20.625763,22.365631,22.429047,22.232208,22.251617,15.389587,15.353424,15.346008,15.375,0.0,0.04621803,0.039938442,0.16839655,114.666664,15.297516,16.579409,8.555989,86.56185,2341.034,4.848285e-05,0.0,78.851845,69.418594,3.902895,30.000002,0.2544603,64.53594,283.92667,162.33327,0.0,75.17974,0.25456333,0.0,100.0,8.330017
816,19488960.0,1.0,22.356354,20.637024,22.357086,22.413727,22.233551,22.253082,15.405273,15.382446,15.376556,15.398132,0.0,0.046646737,0.04050137,0.17494737,123.0,15.297516,16.699827,8.872323,88.402985,2404.4197,4.9814065e-05,0.0,77.86529,75.55956,4.116575,30.000002,0.26197812,64.23679,291.71005,169.49298,0.0,74.35071,0.26210278,0.0,99.66662,8.330017
817,19489020.0,1.0,22.3443,20.648132,22.345154,22.394806,22.234558,22.25412,15.456085,15.419922,15.414124,15.439514,0.0,0.04739476,0.041364603,0.17977236,131.33333,15.380798,16.8296,9.197953,90.01989,2428.722,5.013246e-05,0.0,76.54131,84.45723,4.3189235,30.000002,0.26839045,63.953506,299.9028,178.4429,0.0,73.20389,0.26853335,0.0,98.265945,8.330017
818,19489080.0,1.0,22.330475,20.659119,22.331482,22.373749,22.23523,22.25473,15.464752,15.448456,15.443909,15.461914,0.0,0.04799547,0.042106368,0.18352798,139.66667,15.380798,16.963993,9.5271225,91.41616,2474.8945,5.1165192e-05,0.0,74.93539,95.52826,4.522138,30.000002,0.27347887,63.669006,308.16052,188.6714,0.0,71.78011,0.27364972,0.0,96.38763,8.330017
819,19489140.0,1.0,22.3154,20.669922,22.316559,22.351135,22.235657,22.255005,15.460297,15.462128,15.459625,15.466034,0.0,0.048396077,0.042665847,0.1861754,148.0,15.380798,17.100658,9.856668,92.591156,2512.4263,5.2052823e-05,0.0,73.19187,108.465836,4.726075,30.000002,0.27705652,63.383495,316.06427,199.83435,0.0,70.2104,0.277255,0.0,94.27699,8.330017
820,19489200.0,1.0,22.299591,20.680511,22.300903,22.327667,22.235931,22.255035,15.492554,15.480896,15.47879,15.487396,0.0,0.048538197,0.04297915,0.18763757,156.33333,15.464111,17.239542,10.184996,93.50574,2502.0579,5.1706313e-05,0.0,71.41851,122.6997,4.930449,30.000002,0.2789395,63.09737,323.02835,211.35626,0.0,68.594055,0.27916703,0.0,92.11373,8.330017
821,19489260.0,1.0,22.284424,20.690887,22.28592,22.305267,22.236237,22.255035,15.489349,15.491882,15.490753,15.493591,0.0,0.048455928,0.043073382,0.18817998,164.66667,15.464111,17.381645,10.513443,94.20037,2510.7607,5.1983e-05,0.0,69.74811,137.29688,5.137446,30.000002,0.2794509,62.80758,328.86972,222.5766,0.0,67.06092,0.2797147,0.0,90.095,8.330017
822,19489320.0,1.0,22.26941,20.700958,22.271149,22.283142,22.236664,22.255066,15.480072,15.492676,15.492767,15.488403,0.0,0.048219305,0.043011792,0.18806475,173.0,15.464111,17.528645,10.842226,94.69006,2512.2092,5.210987e-05,0.0,68.24672,151.53058,5.346706,30.000002,0.27902085,62.51461,333.68158,233.06487,0.0,65.678345,0.27933073,0.0,88.30023,8.330017
823,19489380.0,1.0,22.254974,20.710724,22.256989,22.261932,22.237366,22.255219,15.515533,15.505707,15.5052185,15.508911,0.0,0.047918364,0.042874314,0.18756267,181.33333,15.547394,17.683891,11.172872,94.9608,2471.4004,5.108651e-05,0.0,66.97013,164.60359,5.552073,30.000002,0.2780086,62.2271,337.50653,242.34882,0.0,64.5025,0.27836946,0.0,86.78283,8.330017
824,19489440.0,1.0,22.241364,20.720154,22.243683,22.241913,22.238312,22.255493,15.521637,15.518097,15.517487,15.521332,0.0,0.047619242,0.042727605,0.18682379,189.66667,15.547394,17.850136,11.507242,95.04443,2457.5625,5.0834722e-05,0.0,65.89572,176.50049,5.7590876,30.000002,0.27677137,61.93728,340.71405,250.58008,0.0,63.516552,0.27719617,0.0,85.49291,8.330017
825,19489500.0,1.0,22.228455,20.729218,22.23117,22.22293,22.239502,22.25589,15.524139,15.525238,15.524902,15.52597,0.0,0.047366325,0.04261467,0.18598083,198.0,15.547394,18.028883,11.846166,94.95565,2443.905,5.05819e-05,0.0,64.99842,187.30727,5.9619846,30.000002,0.2754861,61.65322,343.51233,257.91528,0.0,62.698418,0.27598467,0.0,84.38955,8.330017
826,19489560.0,0.0,22.21759,20.737885,22.220642,22.206848,22.240967,22.256622,15.568115,15.545258,15.543854,15.555634,0.0,0.046901867,0.042296767,0.18425925,194.0,15.630707,18.224064,12.193981,94.71358,2388.8933,4.9253806e-05,0.0,64.35182,193.34825,6.164683,30.000002,0.2729033,61.369442,342.74258,261.07828,0.0,62.11734,0.2734654,0.0,83.59708,8.330017
827,19489620.0,0.0,22.20813,20.746124,22.21167,22.19281,22.242859,22.25766,15.578278,15.562408,15.560699,15.572357,0.0,0.046501886,0.042023927,0.18262947,190.0,15.630707,18.441578,12.554249,94.33707,2363.3833,4.87223e-05,0.0,64.028625,195.08014,6.366889,30.000002,0.27050287,61.086357,340.5463,261.1916,0.0,61.846,0.27115643,0.0,83.18578,8.330017
828,19489680.0,0.0,22.199707,20.753906,22.203796,22.180267,22.245056,22.25888,15.586792,15.57431,15.572723,15.582245,0.0,0.046213794,0.041849323,0.18110082,186.0,15.630707,18.681221,12.927051,93.853966,2341.5505,4.826849e-05,0.0,63.910984,194.48756,6.564482,30.000002,0.26840097,60.809727,337.88232,259.77902,0.0,61.774616,0.2691605,0.0,82.980125,8.330017
829,19489740.0,0.0,22.192596,20.7612,22.197296,22.169556,22.247498,22.260254,15.643066,15.60257,15.599762,15.621582,0.0,0.046049874,0.04178538,0.17968543,182.0,15.71402,18.947237,13.314845,93.268295,2287.6191,4.6914633e-05,0.0,63.97205,192.09108,6.7517867,30.000002,0.26663762,60.5475,335.01553,257.24786,0.0,61.877537,0.2675148,0.0,82.93986,8.330017
830,19489800.0,0.0,22.186798,20.767975,22.1922,22.160767,22.250183,22.26178,15.663788,15.631378,15.628143,15.650604,0.0,0.0460005,0.04182412,0.17835939,178.0,15.71402,19.242353,13.71921,92.60178,2268.0977,4.648251e-05,0.0,64.16039,188.67334,6.939276,30.000002,0.2651628,60.285015,332.19775,254.1424,0.0,62.10465,0.26617664,0.0,83.00216,8.330017
831,19489860.0,0.0,22.182343,20.77417,22.188538,22.15393,22.252838,22.263428,15.678467,15.653168,15.650177,15.668884,0.0,0.046044677,0.041947,0.17709282,174.0,15.71402,19.564827,14.1412525,91.87648,2254.1917,4.6180958e-05,0.0,64.437744,184.70915,7.115748,30.000002,0.26391572,60.037952,329.5074,250.76721,0.0,62.418564,0.2650761,0.0,83.126816,8.330017
832,19489920.0,0.0,22.178955,20.779816,22.185974,22.148682,22.255585,22.265076,15.736969,15.689178,15.685394,15.712769,0.0,0.046161022,0.042134,0.17585982,170.0,15.797302,19.914764,14.5796995,91.10853,2208.0396,4.4996035e-05,0.0,64.77622,180.49278,7.2902536,30.000002,0.26282114,59.793644,326.96463,247.29791,0.0,62.79154,0.26414582,0.0,83.287605,8.330017
833,19489980.0,0.0,22.176575,20.78482,22.18457,22.14502,22.258362,22.266724,15.760223,15.723053,15.719147,15.745514,0.0,0.046332523,0.042368412,0.17464706,166.0,15.797302,20.291765,15.033997,90.31589,2195.7568,4.4724195e-05,0.0,65.1585,176.17517,7.4658537,30.000002,0.26182792,59.547806,324.56473,243.8181,0.0,63.205864,0.26333934,0.0,83.47091,8.330017
834,19490040.0,0.0,22.175018,20.789185,22.184082,22.14264,22.261139,22.268341,15.77478,15.748138,15.744751,15.765381,0.0,0.046548877,0.042639885,0.17344867,162.0,15.797302,20.69523,15.503305,89.50832,2187.7766,4.454956e-05,0.0,65.57517,171.82758,7.631678,30.000002,0.26092055,59.31565,322.29617,240.36389,0.0,63.65174,0.26262885,0.0,83.67016,8.330017
835,19490100.0,0.0,22.1745,20.792877,22.184631,22.141876,22.263916,22.269867,15.832275,15.784882,15.781036,15.8081665,0.0,0.04680728,0.042944256,0.17226705,158.0,15.880615,21.128633,15.989052,88.69896,2147.0984,4.3496202e-05,0.0,66.02317,167.48268,7.7848444,30.000002,0.26009992,59.10122,320.15894,236.9549,0.0,64.125305,0.26200935,0.0,83.883575,8.330017
836,19490160.0,0.0,22.17456,20.795837,22.185883,22.14212,22.266449,22.271393,15.85318,15.81778,15.814087,15.838623,0.0,0.04709407,0.043269586,0.17110223,154.0,15.880615,21.586535,16.49022,87.89855,2139.942,4.333797e-05,0.0,66.49463,163.16615,7.939841,30.000002,0.2593227,58.88422,318.13177,233.59724,0.0,64.61908,0.26145697,0.0,84.10948,8.330017
837,19490220.0,0.0,22.17514,20.798065,22.187805,22.143463,22.26892,22.272827,15.866333,15.841553,15.83847,15.857208,0.0,0.047401093,0.043608688,0.16995707,150.0,15.880615,22.066742,17.003986,87.11769,2136.196,4.325653e-05,0.0,66.98603,158.8788,8.098302,30.000002,0.2585708,58.66238,316.1974,230.28452,0.0,65.12976,0.2609584,0.0,84.348755,8.330017
838,19490280.0,0.0,22.176605,20.79953,22.190613,22.146149,22.271301,22.27414,15.923157,15.877594,15.874054,15.899078,0.0,0.04772913,0.043960832,0.1688488,146.0,15.963898,22.571758,17.531244,86.37203,2098.7822,4.2283944e-05,0.0,67.5001,154.59818,8.236154,30.000002,0.25790095,58.469383,314.35983,227.00662,0.0,65.65929,0.26052907,0.0,84.60714,8.330017
839,19490340.0,0.0,22.17865,20.80017,22.194214,22.150146,22.27362,22.27539,15.9436035,15.910034,15.906616,15.929443,0.0,0.048071165,0.044319686,0.16778547,142.0,15.963898,23.098986,18.070147,85.673485,2094.676,4.219051e-05,0.0,68.03575,150.3163,8.384836,30.000002,0.25725582,58.261227,312.61188,223.75615,0.0,66.20665,0.26016778,0.0,84.888725,8.330017
840,19490400.0,0.0,22.181213,20.800018,22.198364,22.15512,22.275818,22.27652,15.955933,15.932953,15.930145,15.947266,0.0,0.0484256,0.044683672,0.16677818,138.0,15.963898,23.646461,18.61909,85.02754,2093.9705,4.217058e-05,0.0,68.59417,146.02144,8.522818,30.000002,0.2566807,58.068054,310.95068,220.52544,0.0,66.772964,0.2598789,0.0,85.19784,8.330017
841,19490460.0,0.0,22.20578,20.799255,22.221497,22.178955,22.28305,22.281708,15.760529,15.944855,15.944489,15.925873,0.0,0.042339716,0.041381653,0.1146878,134.0,16.04721,0.0,0.0,18.014957,1800.2627,3.737292e-05,0.0,59.1945,235.36322,8.780827,30.000002,0.19636303,57.706844,289.28995,250.23705,0.0,58.7101,0.19850458,0.0,68.36833,8.330017
842,19490520.0,0.0,22.246826,20.798248,22.261017,22.234009,22.293732,22.289368,15.537476,15.780426,15.782684,15.740723,0.0,0.038379397,0.03780485,0.07631209,130.0,16.04721,0.0,0.0,0.0,1444.4751,3.0063069e-05,0.0,55.982136,254.76544,9.014929,30.000002,0.15101813,57.379097,269.2208,235.6823,0.0,55.66291,0.15247409,0.0,58.350338,8.330017
843,19490580.0,0.0,22.286774,20.796997,22.301483,22.304321,22.30664,22.29892,15.575745,15.652161,15.654266,15.627594,0.0,0.03491065,0.03458258,0.06373199,126.0,16.04721,0.0,0.0,0.0,1211.5856,2.4650364e-05,0.0,54.827354,233.80272,9.231018,30.000002,0.13188024,57.076572,256.1785,213.3795,0.0,54.627533,0.13317835,0.0,55.387814,8.330017
844,19490640.0,0.0,22.327576,20.795502,22.343384,22.380585,22.321198,22.309967,15.780945,15.661041,15.661987,15.6474,0.0,0.032882255,0.03268755,0.056667976,122.0,16.130493,0.0,0.0,0.0,1051.0037,2.0906658e-05,0.0,54.660637,210.35493,9.426687,30.000002,0.12094365,56.802635,247.87016,194.9736,0.0,54.534943,0.122192755,0.0,54.001648,8.330017
845,19490700.0,0.0,22.36911,20.793762,22.386536,22.460815,22.337067,22.322174,15.920044,15.742859,15.743011,15.731079,0.0,0.031668693,0.031550277,0.05237725,118.0,16.130493,0.0,0.0,0.0,978.09235,1.9331697e-05,0.0,54.991512,189.09242,9.610982,30.000002,0.11428823,56.544624,243.06364,180.32762,0.0,54.91233,0.11555626,0.0,53.51392,8.330017
846,19490760.0,0.0,22.408447,20.791779,22.427856,22.53772,22.35318,22.3349,16.013947,15.838196,15.838043,15.824188,0.0,0.030966539,0.030892998,0.049729466,114.0,16.130493,0.0,0.0,0.0,941.6843,1.8569084e-05,0.0,55.60063,170.88284,9.787861,30.000002,0.11022725,56.296997,240.66399,168.74225,0.0,55.55113,0.11155574,0.0,53.628056,8.330017
847,19490820.0,0.0,22.44806,20.789612,22.469849,22.61621,22.369904,22.348236,16.14502,15.943237,15.942993,15.924988,0.0,0.030588629,0.030542843,0.04820576,110.0,16.213806,0.0,0.0,0.0,902.78064,1.7655666e-05,0.0,56.35923,155.5201,9.96086,30.000002,0.107884616,56.054794,239.45183,159.53786,0.0,56.32847,0.10930955,0.0,54.098465,8.330017
848,19490880.0,0.0,22.487976,20.7872,22.512512,22.695618,22.387146,22.36203,16.190155,16.037567,16.037323,16.016968,0.0,0.0304119,0.030383518,0.047377657,106.0,16.213806,0.0,0.0,0.0,902.81915,1.766151e-05,0.0,57.17999,142.58699,10.130291,30.000002,0.10660206,55.817593,238.84113,152.11655,0.0,57.16095,0.10814962,0.0,54.74646,8.330017
849,19490940.0,0.0,22.527985,20.784607,22.555664,22.775452,22.404633,22.376068,16.214539,16.105774,16.105621,16.085876,0.0,0.030363444,0.030345812,0.046989433,102.0,16.213806,0.0,0.0,0.0,910.9469,1.7826285e-05,0.0,58.012497,131.69197,10.2990055,30.000002,0.10598432,55.58139,238.54947,146.06673,0.0,58.00068,0.10767917,0.0,55.475533,8.330017
850,19491000.0,0.0,22.567993,20.78183,22.59909,22.855408,22.422302,22.390259,16.298706,16.171326,16.171204,16.15155,0.0,0.030389078,0.030378064,0.04685736,98.0,16.29712,0.0,0.0,0.0,898.30005,1.744748e-05,0.0,58.822697,122.48196,10.457959,30.000002,0.10575489,55.358856,238.43011,141.06712,0.0,58.81531,0.10760761,0.0,56.222378,8.330017
851,19491060.0,0.0,22.604614,20.77887,22.639435,22.927917,22.439423,22.404358,16.315308,16.228271,16.22818,16.209747,0.0,0.03044846,0.030441647,0.04685458,94.0,16.29712,0.0,0.0,0.0,913.7674,1.7766084e-05,0.0,59.599495,114.534454,10.618434,30.000002,0.10570203,55.134193,238.40555,136.80655,0.0,59.594925,0.10773093,0.0,56.958366,8.330017
852,19491120.0,0.0,22.640717,20.775726,22.679596,23.000275,22.456573,22.418488,16.321991,16.265686,16.265656,16.25003,0.0,0.030522132,0.030517964,0.046919618,90.0,16.29712,0.0,0.0,0.0,929.7833,1.8087181e-05,0.0,60.3377,107.59954,10.77784,30.000002,0.10573064,54.911022,238.43633,133.11354,0.0,60.334896,0.10794914,0.0,57.66983,8.330017
853,19491180.0,0.0,22.676666,20.7724,22.719727,23.072418,22.473755,22.432648,16.394867,16.307343,16.307312,16.292664,0.0,0.030600037,0.030597433,0.04702023,86.0,16.380402,0.0,0.0,0.0,920.72363,1.7783843e-05,0.0,61.036026,101.4978,10.92698,30.000002,0.10579935,54.70223,238.49988,129.87326,0.0,61.034275,0.10820626,0.0,58.35099,8.330017
854,19491240.0,0.0,22.71225,20.768951,22.759857,23.144287,22.490967,22.446869,16.404816,16.344543,16.344513,16.331238,0.0,0.030668236,0.03066659,0.047121126,82.0,16.380402,0.0,0.0,0.0,937.6637,1.8131052e-05,0.0,61.698704,96.024536,11.075955,30.000002,0.1058399,54.49366,238.58455,126.9564,0.0,61.69759,0.10844602,0.0,59.001404,8.330017
855,19491300.0,0.0,22.747467,20.76535,22.799866,23.21585,22.508179,22.46109,16.405884,16.367004,16.367004,16.35608,0.0,0.030721026,0.030719955,0.047207747,78.0,16.380402,0.0,0.0,0.0,953.1537,1.84329e-05,0.0,62.33299,91.038315,11.222685,30.000002,0.105829485,54.288246,238.6842,124.27851,0.0,62.33226,0.108640105,0.0,59.624798,8.330017
856,19491360.0,0.0,22.7789,20.761597,22.836304,23.279816,22.524353,22.47461,16.476776,16.401428,16.401428,16.390503,0.0,0.030756047,0.030755376,0.047269575,74.0,16.463715,0.0,0.0,0.0,942.48706,1.81029e-05,0.0,62.954597,86.35475,11.372204,30.000002,0.10574656,54.07891,238.79787,121.734886,0.0,62.95414,0.108772,0.0,60.235016,8.330017
857,19491420.0,0.0,22.809906,20.757751,22.872498,23.343597,22.540588,22.48822,16.48523,16.433624,16.433624,16.423279,0.0,0.03077614,0.030775711,0.04730862,70.0,16.463715,0.0,0.0,0.0,957.1555,1.840587e-05,0.0,63.567917,81.93469,11.514364,30.000002,0.10561524,53.879887,238.92282,119.310135,0.0,63.56762,0.10885202,0.0,60.835373,8.330017
