,time,AHU: Static Pressure Reset Trim And Respond Signal,AHU: Mixed Air Temperature,Outdoor Air Temperature,AHU: Return Air Temperature,VAV: South Zone Room Air Temperature,VAV: Core Zone Room Air Temperature,VAV: North Zone Room Air Temperature,AHU: Supply Air Temperature,VAV: Core Zone Discharge Air Temperature,VAV: North Zone Discharge Air Temperature,VAV: South Zone Discharge Air Temperature,AHU: Supply Air Temperature Reset Trim And Respond Signal,VAV: Core Zone Airflow Rate,VAV: North Zone Airflow Rate,VAV: South Zone Airflow Rate,AHU: Supply Duct Static Pressure Setpoint,AHU: Supply Air Temperature Setpoint,VAV: Core Zone Cooling Loop Signal,VAV: North Zone Cooling Loop Signal,VAV: South Zone Cooling Loop Signal,AHU: Cooling Coil Load,AHU: Cooling Coil Supply Water Flow Rate,VAV: Core Zone Reheat Valve Signal,VAV: Core Zone Discharge Air Damper Position,AHU: Supply Duct Static Pressure,AHU: Exhaust Air Damper Position,AHU: Outdoor Air Damper Position,AHU: Return Airflow Rate,AHU: Return Air Damper Position,AHU: Supply Fan Power Modelica Inaccurate,AHU: Supply Fan Power,VAV: North Zone Reheat Valve Signal,VAV: North Zone Discharge Air Damper Position,AHU: Supply Fan Airflow Rate,VAV: South Zone Reheat Valve Signal,VAV: South Zone Discharge Air Damper Position,AHU: Cooling Coil Supply Water Temperature
858,19491480.0,0.0,22.840637,20.753754,22.90857,23.407135,22.556854,22.501831,16.485535,16.45285,16.45285,16.444183,0.0,0.03078101,0.03078073,0.04732249,66.0,16.463715,0.0,0.0,0.0,970.10767,1.8658862e-05,0.0,64.179,77.71873,11.65326,30.000002,0.105427675,53.68544,239.05833,116.97178,0.0,64.17881,0.108876035,0.0,61.431747,8.330017
859,19491540.0,0.0,22.87085,20.749664,22.94458,23.47052,22.57312,22.515503,16.55606,16.484802,16.484802,16.475555,0.0,0.030769706,0.030769533,0.047305126,62.0,16.546997,0.0,0.0,0.0,956.9647,1.8280683e-05,0.0,64.79499,73.64881,11.798285,30.000002,0.10516307,53.482403,239.20482,114.68643,0.0,64.79487,0.10883643,0.0,62.032257,8.330017
860,19491600.0,0.0,22.90097,20.745453,22.98056,23.533752,22.589478,22.529236,16.564453,16.515411,16.515411,16.506317,0.0,0.03074524,0.030745128,0.047263257,58.0,16.546997,0.0,0.0,0.0,969.3652,1.8536357e-05,0.0,65.4253,69.68367,11.934699,30.000002,0.10485739,53.291424,239.36201,112.43694,0.0,65.425224,0.10874585,0.0,62.646782,8.330017
861,19491660.0,0.0,22.927948,20.74118,23.013428,23.590393,22.60495,22.542389,16.56485,16.53418,16.53418,16.526367,0.0,0.030707398,0.030707324,0.047197077,54.0,16.546997,0.0,0.0,0.0,979.9296,1.8744198e-05,0.0,66.074715,65.805016,12.069786,30.000002,0.104498826,53.102303,239.53018,110.21342,0.0,66.07466,0.10860208,0.0,63.28015,8.330017
862,19491720.0,0.0,22.954315,20.736816,23.046082,23.646973,22.620514,22.555603,16.635376,16.565308,16.565308,16.556702,0.0,0.030653829,0.030653782,0.047102574,50.0,16.63031,0.0,0.0,0.0,964.2668,1.8321247e-05,0.0,66.74588,62.003407,12.208362,30.000002,0.10407632,52.908295,239.70938,108.01079,0.0,66.74585,0.108402714,0.0,63.93513,8.330017
863,19491780.0,0.0,22.980652,20.73236,23.078735,23.703491,22.636139,22.568909,16.643646,16.595367,16.595367,16.5867,0.0,0.03058792,0.030587891,0.04698688,46.0,16.63031,0.0,0.0,0.0,974.17236,1.8528828e-05,0.0,67.45245,58.241837,12.340265,30.000002,0.103617065,52.72363,239.90024,105.81178,0.0,67.45243,0.1081553,0.0,64.62518,8.330017
864,19491840.0,0.0,23.006836,20.727875,23.111359,23.759949,22.651855,22.582306,16.644073,16.613281,16.613281,16.605774,0.0,0.030508865,0.030508846,0.046848264,42.0,16.63031,0.0,0.0,0.0,982.4771,1.8690656e-05,0.0,68.20087,54.515354,12.471249,30.000002,0.10311199,52.54025,240.10254,103.614555,0.0,68.20086,0.10786035,0.0,65.356476,8.330017
865,19491900.0,0.0,23.032684,20.723297,23.143982,23.816345,22.667664,22.595764,16.715118,16.64447,16.64447,16.636017,0.0,0.03041218,0.03041217,0.046678264,38.0,16.713593,0.0,0.0,0.0,964.7425,1.8230126e-05,0.0,68.98555,50.862133,12.606131,30.000002,0.102532886,52.351414,240.31528,101.43412,0.0,68.98554,0.10749542,0.0,66.1236,8.330017
866,19491960.0,0.0,23.056213,20.718689,23.174103,23.86728,22.68283,22.608795,16.721924,16.674042,16.674042,16.665466,0.0,0.030301534,0.030301528,0.046484876,34.0,16.713593,0.0,0.0,0.0,972.11224,1.8385157e-05,0.0,69.8317,47.223934,12.733669,30.000002,0.10191752,52.172863,240.5399,99.244064,0.0,69.831696,0.10707733,0.0,66.95132,8.330017
867,19492020.0,0.0,23.079346,20.71405,23.20404,23.918243,22.69809,22.621918,16.723175,16.691925,16.691925,16.684418,0.0,0.030173915,0.030173909,0.046262067,30.0,16.713593,0.0,0.0,0.0,978.11304,1.8507986e-05,0.0,70.7442,43.6193,12.863644,30.000002,0.10123854,51.9909,240.77573,97.052246,0.0,70.744194,0.106595315,0.0,67.84414,8.330017
868,19492080.0,0.0,23.102234,20.709381,23.234192,23.969177,22.71341,22.635132,16.796265,16.723633,16.723633,16.715057,0.0,0.030111106,0.030111102,0.04616139,28.333334,16.796906,0.0,0.0,0.0,959.67096,1.8032266e-05,0.0,71.686264,40.416157,12.992737,30.000002,0.100795716,51.81017,240.97685,95.17027,0.0,71.686264,0.1063776,0.0,68.76428,8.330017
869,19492140.0,0.0,23.125153,20.704712,23.264404,24.02008,22.728851,22.648438,16.806976,16.755371,16.755371,16.74649,0.0,0.030078128,0.030078126,0.04611155,26.666666,16.796906,0.0,0.0,0.0,968.7476,1.8219662e-05,0.0,72.63744,37.543262,13.113546,30.000002,0.100462615,51.641037,241.1556,93.506065,0.0,72.63744,0.10626383,0.0,69.69034,8.330017
870,19492200.0,0.0,23.14798,20.700012,23.294617,24.070862,22.744324,22.661804,16.809357,16.775421,16.775421,16.767548,0.0,0.030057224,0.030057224,0.046081387,25.0,16.796906,0.0,0.0,0.0,977.3375,1.8383602e-05,0.0,73.59602,34.9304,13.232374,30.000002,0.10017359,51.474678,241.31857,92.00205,0.0,73.59602,0.10619712,0.0,70.621666,8.330017
871,19492260.0,0.0,23.168182,20.695312,23.32257,24.116516,22.759125,22.674622,16.883942,16.809082,16.809082,16.80011,0.0,0.030103901,0.030103901,0.04617569,25.0,16.880219,0.0,0.0,0.0,961.8416,1.7968656e-05,0.0,74.541245,32.716618,13.351504,30.000002,0.10010358,51.30789,241.44066,90.79853,0.0,74.541245,0.10637947,0.0,71.53747,8.330017
872,19492320.0,0.0,23.18805,20.690613,23.350403,24.162048,22.773956,22.6875,16.893555,16.843872,16.843872,16.834534,0.0,0.030187381,0.030187381,0.046331886,25.0,16.880219,0.0,0.0,0.0,973.55817,1.819587e-05,0.0,75.44178,30.854973,13.466197,30.000002,0.10016484,51.147324,241.53134,89.83552,0.0,75.44178,0.10670323,0.0,72.40603,8.330017
873,19492380.0,0.0,23.207733,20.685944,23.378143,24.207367,22.788788,22.700348,16.898712,16.866577,16.866577,16.858307,0.0,0.030295346,0.030295346,0.04652892,25.0,16.880219,0.0,0.0,0.0,986.16425,1.8443316e-05,0.0,76.28892,29.289751,13.575798,30.000002,0.10031186,50.993885,241.59714,89.06596,0.0,76.28892,0.107117,0.0,73.21992,8.330017
874,19492440.0,0.0,23.22754,20.681305,23.405792,24.25238,22.803558,22.713165,16.972412,16.900055,16.900055,16.890991,0.0,0.030422872,0.030422872,0.046757936,25.0,16.963501,0.0,0.0,0.0,973.48804,1.808704e-05,0.0,77.073456,27.988905,13.67611,30.000002,0.10053578,50.85345,241.64107,88.46614,0.0,77.073456,0.10760133,0.0,73.97053,8.330017
875,19492500.0,0.0,23.246735,20.676697,23.43332,24.29721,22.818329,22.726013,16.980408,16.93396,16.93396,16.924805,0.0,0.030560873,0.030560873,0.047003068,25.0,16.963501,0.0,0.0,0.0,986.9403,1.834472e-05,0.0,77.79395,26.904531,13.781389,30.000002,0.10077795,50.706055,241.66838,87.99922,0.0,77.79395,0.10812285,0.0,74.65718,8.330017
876,19492560.0,0.0,23.264252,20.67215,23.458588,24.337189,22.832397,22.73825,16.98407,16.953888,16.953888,16.946106,0.0,0.030707642,0.030707642,0.04726117,25.0,16.963501,0.0,0.0,0.0,1000.6282,1.8612616e-05,0.0,78.432884,26.036983,13.873023,30.000002,0.1010702,50.577766,241.67955,87.66375,0.0,78.432884,0.1086742,0.0,75.26319,8.330017
877,19492620.0,0.0,23.280914,20.667633,23.483551,24.376953,22.846405,22.750458,17.056519,16.986877,16.986877,16.978302,0.0,0.030855006,0.030855006,0.04751854,25.0,17.046814,0.0,0.0,0.0,987.90564,1.8259447e-05,0.0,79.010925,25.314253,13.974018,30.000002,0.10134038,50.43637,241.68117,87.41061,0.0,79.010925,0.10922727,0.0,75.80943,8.330017
878,19492680.0,0.0,23.297424,20.663208,23.508392,24.416473,22.860413,22.762665,17.06369,17.019928,17.019928,17.011261,0.0,0.031002264,0.031002264,0.047774084,25.0,17.046814,0.0,0.0,0.0,1001.0829,1.8511362e-05,0.0,79.5216,24.730402,14.072202,30.000002,0.1016101,50.298916,241.67401,87.235466,0.0,79.5216,0.10977757,0.0,76.28997,8.330017
879,19492740.0,0.0,23.313812,20.658844,23.533081,24.45575,22.87436,22.77481,17.067047,17.040497,17.040497,17.033142,0.0,0.031146826,0.031146826,0.0480234,25.0,17.046814,0.0,0.0,0.0,1014.2747,1.8768373e-05,0.0,79.96386,24.270151,14.166713,30.000002,0.101873994,50.1666,241.65974,87.12733,0.0,79.96386,0.110316336,0.0,76.70416,8.330017
880,19492800.0,0.0,23.330444,20.654541,23.557617,24.49472,22.888245,22.786926,17.138794,17.072296,17.072296,17.06424,0.0,0.03128685,0.03128685,0.04826342,25.0,17.130096,0.0,0.0,0.0,1000.7617,1.8401643e-05,0.0,80.3374,23.921064,14.2534075,30.000002,0.102135435,50.045227,241.63979,87.07729,0.0,80.3374,0.11083652,0.0,77.05208,8.330017
881,19492860.0,0.0,23.345123,20.65036,23.580109,24.52948,22.90155,22.798553,17.145874,17.102234,17.102234,17.0943,0.0,0.031419147,0.031419147,0.048488878,25.0,17.130096,0.0,0.0,0.0,1013.2055,1.8643414e-05,0.0,80.639854,23.674107,14.339003,30.000002,0.10237071,49.925396,241.61563,87.07708,0.0,80.639854,0.11132664,0.0,77.3319,8.330017
882,19492920.0,0.0,23.359406,20.64627,23.602325,24.563995,22.914825,22.81015,17.147888,17.120514,17.120514,17.11377,0.0,0.03154208,0.03154208,0.048697256,25.0,17.130096,0.0,0.0,0.0,1024.8673,1.8866851e-05,0.0,80.87963,23.509102,14.427164,30.000002,0.10256746,49.80197,241.58907,87.113594,0.0,80.87963,0.11178103,0.0,77.55204,8.330017
883,19492980.0,0.0,23.373383,20.642273,23.62445,24.598358,22.92804,22.821716,17.219604,17.153137,17.153137,17.145447,0.0,0.031657625,0.031657625,0.048892222,25.0,17.21341,0.0,0.0,0.0,1009.68854,1.8473256e-05,0.0,81.077995,23.39516,14.518177,30.000002,0.10273189,49.67455,241.56145,87.17134,0.0,81.077995,0.1122073,0.0,77.732925,8.330017
884,19493040.0,0.0,23.38733,20.638397,23.646484,24.632568,22.941284,22.833282,17.226532,17.185486,17.185486,17.177612,0.0,0.031763606,0.031763606,0.049070273,25.0,17.21341,0.0,0.0,0.0,1020.5148,1.8679008e-05,0.0,81.22816,23.337105,14.60735,30.000002,0.10286792,49.54971,241.53319,87.25087,0.0,81.22816,0.11259741,0.0,77.86831,8.330017
885,19493100.0,0.0,23.401276,20.634674,23.668396,24.666565,22.954498,22.844849,17.229614,17.205292,17.205292,17.198608,0.0,0.03185908,0.03185908,0.049229987,25.0,17.21341,0.0,0.0,0.0,1031.2218,1.8887984e-05,0.0,81.33348,23.327625,14.694047,30.000002,0.102974735,49.428333,241.50502,87.34712,0.0,81.33348,0.11294818,0.0,77.961525,8.330017
886,19493160.0,0.0,23.414032,20.631073,23.688538,24.6969,22.967224,22.855957,17.30075,17.236755,17.236755,17.229279,0.0,0.03194337,0.03194337,0.04937041,25.0,17.296692,0.0,0.0,0.0,1014.44006,1.8467917e-05,0.0,81.397285,23.360563,14.774634,30.000002,0.10305879,49.315514,241.4776,87.4559,0.0,81.397285,0.11325725,0.0,78.01583,8.330017
887,19493220.0,0.0,23.4263,20.627594,23.708557,24.727142,22.97995,22.867126,17.307434,17.268127,17.268127,17.260529,0.0,0.03201696,0.03201696,0.049492545,25.0,17.296692,0.0,0.0,0.0,1023.6839,1.8644025e-05,0.0,81.427734,23.425016,14.861263,30.000002,0.10309572,49.194233,241.4514,87.571495,0.0,81.427734,0.11352663,0.0,78.03903,8.330017
888,19493280.0,0.0,23.438599,20.624298,23.728485,24.757263,22.992706,22.878296,17.310425,17.287292,17.287292,17.280853,0.0,0.03207969,0.03207969,0.04959626,25.0,17.296692,0.0,0.0,0.0,1032.8256,1.8823748e-05,0.0,81.428894,23.515255,14.945875,30.000002,0.10310315,49.075775,241.42685,87.69047,0.0,81.428894,0.11375583,0.0,78.03501,8.330017
889,19493340.0,0.0,23.451263,20.621155,23.748352,24.787262,23.005432,22.889465,17.381287,17.318481,17.318481,17.311188,0.0,0.03213147,0.03213147,0.049681507,25.0,17.380005,0.0,0.0,0.0,1014.39526,1.8374833e-05,0.0,81.404434,23.626297,15.024985,30.000002,0.1030889,48.96502,241.40433,87.80986,0.0,81.404434,0.11394468,0.0,78.00726,8.330017
890,19493400.0,0.0,23.463745,20.618195,23.768219,24.81723,23.018219,22.900696,17.38974,17.348145,17.348145,17.34085,0.0,0.032172475,0.032172475,0.049748648,25.0,17.380005,0.0,0.0,0.0,1022.7661,1.854153e-05,0.0,81.35958,23.751331,15.10649,30.000002,0.10303678,48.850914,241.38416,87.92591,0.0,81.35958,0.1140938,0.0,77.96076,8.330017
891,19493460.0,0.0,23.475006,20.615387,23.78653,24.843933,23.030579,22.91153,17.391144,17.366302,17.366302,17.360107,0.0,0.032203723,0.032203723,0.04979941,25.0,17.380005,0.0,0.0,0.0,1030.1296,1.868034e-05,0.0,81.29964,23.884552,15.186717,30.000002,0.10295824,48.738594,241.36641,88.03634,0.0,81.29964,0.1142071,0.0,77.90047,8.330017
892,19493520.0,0.0,23.485992,20.612793,23.804718,24.870575,23.042938,22.922424,17.462372,17.398468,17.398468,17.391266,0.0,0.032227553,0.032227553,0.049837742,25.0,17.463318,0.0,0.0,0.0,1010.2236,1.8209288e-05,0.0,81.23058,24.021017,15.271161,30.000002,0.102849014,48.620373,241.35066,88.140755,0.0,81.23058,0.11429311,0.0,77.83197,8.330017
893,19493580.0,0.0,23.497192,20.610413,23.822968,24.897278,23.05539,22.93335,17.470917,17.42871,17.42871,17.421417,0.0,0.032243196,0.032243196,0.049862422,25.0,17.463318,0.0,0.0,0.0,1017.33856,1.8352604e-05,0.0,81.15403,24.157341,15.351666,30.000002,0.10272452,48.507668,241.3374,88.23635,0.0,81.15403,0.11434903,0.0,77.75684,8.330017
894,19493640.0,0.0,23.508606,20.608215,23.841187,24.92389,23.067871,22.944336,17.472443,17.446686,17.446686,17.44049,0.0,0.03225143,0.03225143,0.049874734,25.0,17.463318,0.0,0.0,0.0,1023.66504,1.8470884e-05,0.0,81.0735,24.289522,15.4309225,30.000002,0.10258167,48.396706,241.3266,88.32165,0.0,81.0735,0.114377804,0.0,77.67841,8.330017
895,19493700.0,0.0,23.519836,20.606262,23.859406,24.950531,23.080353,22.955353,17.544159,17.479462,17.479462,17.472198,0.0,0.032254994,0.032254994,0.049879268,25.0,17.5466,0.0,0.0,0.0,1002.8435,1.7986607e-05,0.0,80.99223,24.416908,15.514064,30.000002,0.102417976,48.28031,241.31746,88.399185,0.0,80.99223,0.1143895,0.0,77.59958,8.330017
896,19493760.0,0.0,23.530182,20.604523,23.876282,24.974304,23.09253,22.966095,17.551636,17.50943,17.50943,17.502136,0.0,0.032253116,0.032253116,0.04987478,25.0,17.5466,0.0,0.0,0.0,1008.95776,1.8107809e-05,0.0,80.91228,24.53507,15.591876,30.000002,0.10225074,48.171375,241.31055,88.46553,0.0,80.91228,0.11438122,0.0,77.522385,8.330017
897,19493820.0,0.0,23.540466,20.602997,23.893127,24.998047,23.104736,22.976868,17.5542,17.52768,17.52768,17.521423,0.0,0.032247093,0.032247093,0.04986342,25.0,17.5466,0.0,0.0,0.0,1014.70294,1.8218801e-05,0.0,80.83588,24.642506,15.671585,30.000002,0.10206894,48.059784,241.3055,88.5212,0.0,80.83588,0.114357784,0.0,77.44891,8.330017
898,19493880.0,0.0,23.55069,20.601746,23.909973,25.02185,23.116974,22.98767,17.626373,17.560944,17.560944,17.553589,0.0,0.0322386,0.0322386,0.049847994,25.0,17.629913,0.0,0.0,0.0,993.1374,1.772609e-05,0.0,80.76293,24.741796,15.753205,30.000002,0.10187784,47.945515,241.30168,88.56951,0.0,80.76293,0.114325374,0.0,77.37894,8.330017
899,19493940.0,0.0,23.561188,20.600739,23.92688,25.045715,23.129303,22.998596,17.635162,17.591888,17.591888,17.584412,0.0,0.032227572,0.032227572,0.049828436,25.0,17.629913,0.0,0.0,0.0,998.9364,1.7843906e-05,0.0,80.69585,24.828928,15.831428,30.000002,0.10168808,47.836002,241.29936,88.60804,0.0,80.69585,0.114283726,0.0,77.314804,8.330017
900,19494000.0,0.0,23.5719,20.600006,23.943848,25.06958,23.141693,23.009552,17.636993,17.610382,17.610382,17.604034,0.0,0.03221474,0.03221474,0.04980596,25.0,17.629913,0.0,0.0,0.0,1004.2141,1.794187e-05,0.0,80.63573,24.903194,15.908337,30.000002,0.101497635,47.72833,241.29837,88.63718,0.0,80.63573,0.11423557,0.0,77.25751,8.330017
901,19494060.0,0.0,23.58139,20.599548,23.959564,25.09082,23.153717,23.020203,17.70935,17.643738,17.643738,17.636292,0.0,0.03220103,0.03220103,0.049782082,25.0,17.713196,0.0,0.0,0.0,982.2848,1.7447432e-05,0.0,80.58091,24.96846,15.988321,30.000002,0.101300485,47.61635,241.29819,88.66014,0.0,80.58091,0.11418425,0.0,77.2054,8.330017
902,19494120.0,0.0,23.591064,20.599426,23.97528,25.112183,23.165802,23.030945,17.718018,17.674713,17.674713,17.667175,0.0,0.032186773,0.032186773,0.049757417,25.0,17.713196,0.0,0.0,0.0,987.76917,1.755931e-05,0.0,80.53349,25.021816,16.065042,30.000002,0.10111041,47.50894,241.29889,88.67563,0.0,80.53349,0.114131056,0.0,77.16049,8.330017
903,19494180.0,0.0,23.600952,20.599579,23.991028,25.133545,23.177948,23.041748,17.71991,17.693207,17.693207,17.686798,0.0,0.032172482,0.032172482,0.049732815,25.0,17.713196,0.0,0.0,0.0,992.81006,1.7652857e-05,0.0,80.493706,25.063602,16.140402,30.000002,0.10092503,47.40344,241.30031,88.68438,0.0,80.493706,0.11407786,0.0,77.12296,8.330017
904,19494240.0,0.0,23.610779,20.600006,24.006836,25.154968,23.190155,23.052582,17.792542,17.726654,17.726654,17.719147,0.0,0.032158393,0.032158393,0.049708623,25.0,17.796509,0.0,0.0,0.0,970.73267,1.715959e-05,0.0,80.45923,25.097795,16.218554,30.000002,0.10073699,47.294025,241.30212,88.68894,0.0,80.45923,0.114025466,0.0,77.09055,8.330017
905,19494300.0,0.0,23.62088,20.600708,24.022736,25.176453,23.202454,23.063507,17.801208,17.75769,17.75769,17.750092,0.0,0.03214497,0.03214497,0.04968567,25.0,17.796509,0.0,0.0,0.0,976.2017,1.7269966e-05,0.0,80.43164,25.122473,16.293585,30.000002,0.10055914,47.18898,241.30432,88.68873,0.0,80.43164,0.113975644,0.0,77.06478,8.330017
906,19494360.0,0.0,23.629883,20.601654,24.0372,25.194916,23.214386,23.074127,17.803253,17.776794,17.776794,17.770294,0.0,0.03213243,0.03213243,0.04966429,25.0,17.796509,0.0,0.0,0.0,981.2203,1.7363487e-05,0.0,80.41028,25.138968,16.367254,30.000002,0.10038846,47.085846,241.30678,88.68473,0.0,80.41028,0.11392917,0.0,77.044975,8.330017
907,19494420.0,0.0,23.638733,20.602875,24.051636,25.21341,23.22638,23.084808,17.875946,17.81015,17.81015,17.802612,0.0,0.032120686,0.032120686,0.049644314,25.0,17.879791,0.0,0.0,0.0,959.00977,1.6872962e-05,0.0,80.39367,25.149614,16.443504,30.000002,0.1002177,46.979095,241.30934,88.678215,0.0,80.39367,0.11388571,0.0,77.0297,8.330017
908,19494480.0,0.0,23.647858,20.60431,24.066162,25.231995,23.238434,23.095581,17.88446,17.841064,17.841064,17.833466,0.0,0.03211016,0.03211016,0.049626473,25.0,17.879791,0.0,0.0,0.0,964.37524,1.69814e-05,0.0,80.382416,25.153866,16.516771,30.000002,0.100058086,46.87652,241.31194,88.66931,0.0,80.382416,0.113846794,0.0,77.01954,8.330017
909,19494540.0,0.0,23.657166,20.605957,24.080719,25.25061,23.25058,23.106384,17.886383,17.859558,17.859558,17.853088,0.0,0.032100935,0.032100935,0.0496109,25.0,17.879791,0.0,0.0,0.0,969.418,1.7074057e-05,0.0,80.37601,25.152744,16.588678,30.000002,0.099906825,46.77585,241.31448,88.658714,0.0,80.37601,0.11381277,0.0,77.01397,8.330017
910,19494600.0,0.0,23.666473,20.60785,24.095337,25.269287,23.262726,23.117218,17.959442,17.893188,17.893188,17.88562,0.0,0.032092605,0.032092605,0.04959686,25.0,17.963104,0.0,0.0,0.0,947.2775,1.6588736e-05,0.0,80.37261,25.14857,16.663027,30.000002,0.099755935,46.671764,241.31696,88.64731,0.0,80.37261,0.113782056,0.0,77.01126,8.330017
911,19494660.0,0.0,23.674835,20.609894,24.108856,25.285706,23.274567,23.127808,17.967407,17.92566,17.92566,17.917908,0.0,0.0320854,0.0320854,0.049584765,25.0,17.963104,0.0,0.0,0.0,952.41394,1.668904e-05,0.0,80.372475,25.141186,16.736881,30.000002,0.09961018,46.568367,241.31927,88.63528,0.0,80.372475,0.11375555,0.0,77.01163,8.330017
912,19494720.0,0.0,23.683258,20.612152,24.122375,25.302124,23.286469,23.138458,17.970581,17.945831,17.945831,17.939178,0.0,0.03207938,0.03207938,0.049574707,25.0,17.963104,0.0,0.0,0.0,957.76355,1.679277e-05,0.0,80.37517,25.131126,16.808308,30.000002,0.09947125,46.468372,241.32143,88.62297,0.0,80.37517,0.11373344,0.0,77.01464,8.330017
913,19494780.0,0.0,23.691895,20.614563,24.135956,25.318634,23.2984,23.14914,18.043152,17.978363,17.978363,17.970795,0.0,0.03207454,0.03207454,0.04956667,25.0,18.046417,0.0,0.0,0.0,935.5116,1.6309225e-05,0.0,80.38023,25.119038,16.876263,30.000002,0.09934096,46.373234,241.32335,88.61077,0.0,80.38023,0.11371574,0.0,77.019875,8.330017
914,19494840.0,0.0,23.7005,20.617157,24.149597,25.335236,23.310425,23.159912,18.051239,18.008698,18.008698,18.001099,0.0,0.03207078,0.03207078,0.04956047,25.0,18.046417,0.0,0.0,0.0,940.8971,1.641666e-05,0.0,80.38719,25.105715,16.944841,30.000002,0.09921203,46.277225,241.32504,88.59902,0.0,80.38719,0.113702,0.0,77.02687,8.330017
915,19494900.0,0.0,23.709229,20.619904,24.1633,25.351898,23.32248,23.170746,18.05307,18.026794,18.026794,18.020386,0.0,0.03206805,0.03206805,0.049556028,25.0,18.046417,0.0,0.0,0.0,945.9933,1.6509368e-05,0.0,80.39554,25.091782,17.011772,30.000002,0.09908824,46.18352,241.32645,88.588036,0.0,80.39554,0.113692105,0.0,77.03513,8.330017
916,19494960.0,0.0,23.716919,20.622772,24.175964,25.366425,23.334167,23.181274,18.126373,18.060242,18.060242,18.052734,0.0,0.032065935,0.032065935,0.04955261,25.0,18.1297,0.0,0.0,0.0,923.6885,1.6030734e-05,0.0,80.40459,25.077831,17.080784,30.000002,0.09896187,46.086903,241.32768,88.5777,0.0,80.40459,0.11368445,0.0,77.04403,8.330017
917,19495020.0,0.0,23.724731,20.625763,24.18863,25.381042,23.345947,23.191864,18.13443,18.091125,18.091125,18.083527,0.0,0.03206465,0.03206465,0.049550604,25.0,18.1297,0.0,0.0,0.0,928.9923,1.613683e-05,0.0,80.41427,25.064045,17.14666,30.000002,0.09884268,45.99468,241.32866,88.56835,0.0,80.41427,0.113679886,0.0,77.05348,8.330017
918,19495080.0,0.0,23.732666,20.628876,24.201385,25.395721,23.357788,23.202515,18.136261,18.109528,18.109528,18.103088,0.0,0.032064073,0.032064073,0.049549785,25.0,18.1297,0.0,0.0,0.0,934.0088,1.6228185e-05,0.0,80.42421,25.050896,17.210945,30.000002,0.098727636,45.904675,241.32939,88.56014,0.0,80.42421,0.11367791,0.0,77.06313,8.330017
919,19495140.0,0.0,23.740509,20.63208,24.214142,25.410461,23.369629,23.213226,18.209717,18.14328,18.14328,18.135712,0.0,0.03206387,0.03206387,0.049549583,25.0,18.213013,0.0,0.0,0.0,911.6178,1.5751775e-05,0.0,80.43416,25.038443,17.277325,30.000002,0.09860926,45.811745,241.32997,88.552734,0.0,80.43416,0.1136773,0.0,77.072754,8.330017
920,19495200.0,0.0,23.748505,20.635345,24.22702,25.425293,23.381561,23.223999,18.217712,18.174286,18.174286,18.166626,0.0,0.032064192,0.032064192,0.04955026,25.0,18.213013,0.0,0.0,0.0,916.9217,1.5856924e-05,0.0,80.44394,25.02692,17.340628,30.000002,0.09849719,45.72312,241.33034,88.546425,0.0,80.44394,0.11367862,0.0,77.082184,8.330017
921,19495260.0,0.0,23.755768,20.638733,24.238922,25.43814,23.393127,23.234497,18.219635,18.193268,18.193268,18.186737,0.0,0.03206489,0.03206489,0.049551565,25.0,18.213013,0.0,0.0,0.0,921.9208,1.5948226e-05,0.0,80.45333,25.016539,17.402433,30.000002,0.09838823,45.636593,241.33052,88.54118,0.0,80.45333,0.113681324,0.0,77.0912,8.330017
922,19495320.0,0.0,23.762878,20.64215,24.250793,25.45105,23.404755,23.245026,18.292603,18.227081,18.227081,18.219452,0.0,0.03206579,0.03206579,0.049553186,25.0,18.296295,0.0,0.0,0.0,899.2282,1.5469233e-05,0.0,80.46232,25.00717,17.46601,30.000002,0.098276,45.54759,241.3306,88.53674,0.0,80.46232,0.11368475,0.0,77.09982,8.330017
923,19495380.0,0.0,23.77002,20.64566,24.262756,25.46408,23.416443,23.255615,18.300964,18.259186,18.259186,18.251404,0.0,0.032066893,0.032066893,0.04955514,25.0,18.296295,0.0,0.0,0.0,904.3773,1.5571344e-05,0.0,80.47081,24.9989,17.529238,30.000002,0.0981643,45.45907,241.33054,88.53316,0.0,80.47081,0.113688916,0.0,77.10793,8.330017
924,19495440.0,0.0,23.777191,20.64917,24.27478,25.477173,23.428192,23.266266,18.303802,18.27948,18.27948,18.272766,0.0,0.032068126,0.032068126,0.049557302,25.0,18.296295,0.0,0.0,0.0,909.47437,1.566697e-05,0.0,80.47868,24.991789,17.593,30.000002,0.09805131,45.369797,241.33035,88.53038,0.0,80.47868,0.113693535,0.0,77.115456,8.330017
925,19495500.0,0.0,23.784882,20.65271,24.286804,25.490265,23.439941,23.276947,18.306793,18.290741,18.290741,18.285553,0.0,0.032069616,0.032069616,0.049559902,25.0,18.300018,0.0,0.0,0.0,913.10345,1.572766e-05,0.0,80.48575,24.98586,17.646734,30.000002,0.09795689,45.29457,241.33006,88.528564,0.0,80.48575,0.11369912,0.0,77.12218,8.330017
926,19495560.0,0.0,23.791382,20.65628,24.297852,25.501404,23.451263,23.287292,18.30719,18.297668,18.297668,18.293823,0.0,0.032071035,0.032071035,0.04956235,25.0,18.300018,0.0,0.0,0.0,917.825,1.5813765e-05,0.0,80.492134,24.981125,17.70572,30.000002,0.09785202,45.21199,241.32971,88.52736,0.0,80.492134,0.11370441,0.0,77.128235,8.330017
927,19495620.0,0.0,23.797821,20.659851,24.308777,25.512512,23.462555,23.297607,18.307068,18.301178,18.301178,18.29834,0.0,0.032072425,0.032072425,0.049564738,25.0,18.300018,0.0,0.0,0.0,922.2644,1.5893282e-05,0.0,80.49763,24.977669,17.763725,30.000002,0.09774832,45.130787,241.32928,88.52686,0.0,80.49763,0.11370959,0.0,77.13344,8.330017
928,19495680.0,0.0,23.80426,20.663422,24.319672,25.52356,23.473816,23.307892,18.306885,18.30362,18.30362,18.301636,0.0,0.03207379,0.03207379,0.049567074,25.0,18.300018,0.0,0.0,0.0,926.6131,1.5970974e-05,0.0,80.502716,24.97478,17.821238,30.000002,0.097644895,45.05027,241.32883,88.526665,0.0,80.502716,0.11371464,0.0,77.13825,8.330017
929,19495740.0,0.0,23.810669,20.666962,24.330536,25.534546,23.485046,23.318146,18.306702,18.30478,18.30478,18.303375,0.0,0.032075055,0.032075055,0.049569238,25.0,18.300018,0.0,0.0,0.0,930.79584,1.604545e-05,0.0,80.507,24.97293,17.877792,30.000002,0.09754244,44.971092,241.32834,88.52696,0.0,80.507,0.11371935,0.0,77.142296,8.330017
930,19495800.0,0.0,23.817017,20.670471,24.34134,25.545502,23.496246,23.32837,18.306519,18.30542,18.30542,18.304474,0.0,0.032076236,0.032076236,0.049571246,25.0,18.300018,0.0,0.0,0.0,934.86646,1.6117818e-05,0.0,80.51077,24.971712,17.933662,30.000002,0.0974405,44.892876,241.32785,88.527534,0.0,80.51077,0.11372372,0.0,77.145836,8.330017
931,19495860.0,0.0,23.82257,20.67392,24.351196,25.554565,23.507019,23.338257,18.306305,18.305817,18.305817,18.305176,0.0,0.03207735,0.03207735,0.04957314,25.0,18.300018,0.0,0.0,0.00030613338,938.79535,1.61883e-05,0.0,80.51418,24.970911,17.989023,30.000002,0.09733883,44.81537,241.32735,88.52827,0.0,80.51418,0.113727845,0.0,77.14905,8.330017
932,19495920.0,0.0,23.828003,20.677338,24.360931,25.563599,23.517761,23.348114,18.30606,18.30597,18.30597,18.305573,0.0,0.03207836,0.03207836,0.04957485,25.0,18.300018,0.0,0.0,0.13584363,942.56616,1.6255886e-05,0.0,80.51716,24.97062,18.044386,30.000002,0.09723634,44.73786,241.32684,88.52919,0.0,80.51716,0.11373157,0.0,77.15184,8.330017
933,19495980.0,0.0,23.834564,20.680664,24.372162,25.57257,23.528442,23.357971,18.305939,18.305939,18.305939,18.305695,0.0,0.032045554,0.032045554,0.049688656,25.0,18.300018,0.0,0.0,0.351044,946.4326,1.632296e-05,0.0,80.52571,24.92264,18.099928,30.000002,0.09716677,44.6601,241.32571,88.51533,0.0,80.52571,0.11377955,0.0,77.234436,8.330017
934,19496040.0,0.0,23.842133,20.683899,24.384766,25.58133,23.539154,23.367798,18.306427,18.30603,18.30603,18.305878,0.0,0.03200086,0.03200086,0.0498983,25.0,18.300018,0.0,0.0,0.65233475,950.8861,1.6399306e-05,0.0,80.56519,24.818083,18.15265,30.000002,0.09715708,44.58629,241.32228,88.48967,0.0,80.56519,0.11389977,0.0,77.397446,8.330017
935,19496100.0,0.0,23.849884,20.687073,24.39795,25.589874,23.549835,23.377625,18.306946,18.306274,18.306274,18.306152,0.0,0.031950485,0.031950485,0.05017924,25.0,18.300018,0.0,0.0,1.037194,955.70764,1.6481612e-05,0.0,80.628006,24.676556,18.207438,30.000002,0.09718804,44.509586,241.31628,88.45988,0.0,80.628006,0.11407961,0.0,77.618774,8.330017
936,19496160.0,0.0,23.858368,20.690125,24.411255,25.596375,23.56015,23.387177,18.307648,18.306671,18.306671,18.30658,0.0,0.031892497,0.031892497,0.050554145,25.0,18.300018,0.0,0.0,1.4848614,961.1609,1.6573922e-05,0.0,80.71974,24.489105,18.247475,30.000002,0.09730704,44.453537,241.30676,88.42639,0.0,80.71974,0.1143387,0.0,77.91602,8.330017
937,19496220.0,0.0,23.866394,20.693054,24.42508,25.6026,23.570496,23.396698,18.30835,18.30722,18.30722,18.307098,0.0,0.03183291,0.03183291,0.050999496,25.0,18.300018,0.0,0.0,1.9859759,967.01434,1.667342e-05,0.0,80.83753,24.269361,18.297804,30.000002,0.09745589,44.383076,241.29373,88.393486,0.0,80.83753,0.11466484,0.0,78.272575,8.330017
938,19496280.0,0.0,23.875488,20.695862,24.439514,25.608337,23.58081,23.40625,18.309082,18.3078,18.3078,18.307678,0.0,0.03177305,0.03177305,0.0515312,25.0,18.300018,0.0,0.0,2.5463965,973.4894,1.6781942e-05,0.0,80.98601,24.014254,18.33474,30.000002,0.09769497,44.331367,241.27592,88.36469,0.0,80.98601,0.115076706,0.0,78.700165,8.330017
939,19496340.0,0.0,23.884491,20.698517,24.454468,25.613586,23.591125,23.415802,18.309937,18.308472,18.308472,18.30835,0.0,0.031714626,0.031714626,0.052144974,25.0,18.300018,0.0,0.0,3.1602242,980.6277,1.6902057e-05,0.0,81.1642,23.730309,18.375582,30.000002,0.09798944,44.274185,241.25288,88.34347,0.0,81.1642,0.11557356,0.0,79.19621,8.330017
940,19496400.0,0.0,23.89389,20.70102,24.469727,25.618317,23.60144,23.425354,18.31076,18.309235,18.309235,18.309113,0.0,0.031659305,0.031659305,0.052828286,25.0,18.300018,0.0,0.0,3.816359,988.316,1.7030832e-05,0.0,81.36765,23.426733,18.409357,30.000002,0.0983539,44.2269,241.2248,88.33234,0.0,81.36765,0.11614618,0.0,79.75112,8.330017
941,19496460.0,0.0,23.902557,20.70337,24.484344,25.620941,23.61142,23.434662,18.311523,18.309967,18.309967,18.309875,0.0,0.031610783,0.031610783,0.05357582,25.0,18.300018,0.0,0.0,4.488012,996.50635,1.7168677e-05,0.0,81.59577,23.11106,18.441755,30.000002,0.098778345,44.181545,241.19098,88.33614,0.0,81.59577,0.11679651,0.0,80.360275,8.330017
942,19496520.0,0.0,23.911041,20.705505,24.49881,25.622925,23.621368,23.44394,18.312195,18.3107,18.3107,18.310608,0.0,0.031571228,0.031571228,0.0543764,25.0,18.300018,0.0,0.0,5.1764174,1005.1568,1.7314203e-05,0.0,81.843765,22.793234,18.47074,30.000002,0.099261604,44.140965,241.15135,88.35861,0.0,81.843765,0.11751774,0.0,81.01289,8.330017
943,19496580.0,0.0,23.919312,20.707489,24.513062,25.624268,23.631317,23.453217,18.312775,18.311401,18.311401,18.31134,0.0,0.031539068,0.031539068,0.055213667,25.0,18.300018,0.0,0.0,5.872667,1014.14276,1.7465376e-05,0.0,82.10469,22.480194,18.496946,30.000002,0.099788025,44.104275,241.10701,88.398254,0.0,82.10469,0.118290946,0.0,81.6956,8.330017
944,19496640.0,0.0,23.927246,20.709259,24.526917,25.624725,23.641235,23.462494,18.313293,18.312012,18.312012,18.31195,0.0,0.031519353,0.031519353,0.05609768,25.0,18.300018,0.0,0.0,6.568196,1023.5322,1.76234e-05,0.0,82.37753,22.180502,18.519255,30.000002,0.10037195,44.073044,241.05617,88.46437,0.0,82.37753,0.1191311,0.0,82.40646,8.330017
945,19496700.0,0.0,23.934814,20.710815,24.540314,25.62445,23.651154,23.47171,18.31372,18.312561,18.312561,18.31253,0.0,0.031507324,0.031507324,0.057002537,25.0,18.300018,0.0,0.0,7.253839,1033.1472,1.778529e-05,0.0,82.65413,21.897144,18.53877,30.000002,0.1009906,44.04572,241.00085,88.55136,0.0,82.65413,0.120012775,0.0,83.125786,8.330017
946,19496760.0,0.0,23.941467,20.712128,24.552582,25.622559,23.660706,23.480682,18.314026,18.31305,18.31305,18.31305,0.0,0.031501148,0.031501148,0.057912827,25.0,18.300018,0.0,0.0,7.911165,1042.8143,1.7948774e-05,0.0,82.93127,21.629892,18.55652,30.000002,0.10162515,44.02087,240.94296,88.6527,0.0,82.93127,0.12091372,0.0,83.84212,8.330017
947,19496820.0,0.0,23.947449,20.713196,24.563995,25.619904,23.670227,23.489655,18.314178,18.313416,18.313416,18.313416,0.0,0.03150814,0.03150814,0.058825452,25.0,18.300018,0.0,0.0,8.534239,1052.498,1.8112738e-05,0.0,83.204254,21.391827,18.571571,30.000002,0.10228393,43.9998,240.88109,88.77805,0.0,83.204254,0.121840455,0.0,84.54264,8.330017
948,19496880.0,0.0,23.952301,20.71405,24.574707,25.616638,23.679688,23.498566,18.314178,18.31366,18.31366,18.31369,0.0,0.031524383,0.031524383,0.059728626,25.0,18.300018,0.0,0.0,9.124401,1062.0342,1.8274892e-05,0.0,83.46905,21.18145,18.59393,30.000002,0.1029325,43.9685,240.81673,88.92205,0.0,83.46905,0.122777104,0.0,85.22098,8.330017
949,19496940.0,0.0,23.95758,20.7146,24.584442,25.61264,23.689117,23.507446,18.314178,18.313812,18.313812,18.313843,0.0,0.031553853,0.031553853,0.060614195,25.0,18.300018,0.0,0.0,9.668586,1071.6361,1.8437406e-05,0.0,83.719215,21.007032,18.595903,30.000002,0.10363021,43.965733,240.74973,89.08908,0.0,83.719215,0.123721465,0.0,85.86309,8.330017
950,19497000.0,0.0,23.961517,20.714905,24.59317,25.607971,23.698486,23.516266,18.314026,18.313873,18.313873,18.313904,0.0,0.0315961,0.0315961,0.061466098,25.0,18.300018,0.0,0.0,10.156933,1080.9899,1.859697e-05,0.0,83.94673,20.87535,18.60495,30.000002,0.104305506,43.95307,240.68092,89.27883,0.0,83.94673,0.124657914,0.0,86.45347,8.330017
951,19497060.0,0.0,23.964294,20.714905,24.600372,25.601898,23.707489,23.52481,18.31369,18.313812,18.313812,18.313812,0.0,0.031649966,0.031649966,0.062277164,25.0,18.300018,0.0,0.0,10.57972,1089.9938,1.875133e-05,0.0,84.15016,20.783638,18.612709,30.000002,0.10496959,43.942207,240.61143,89.48701,0.0,84.15016,0.12557665,0.0,86.98823,8.330017
952,19497120.0,0.0,23.966248,20.71463,24.606415,25.595245,23.71643,23.533295,18.313202,18.313599,18.313599,18.313599,0.0,0.031716775,0.031716775,0.063032195,25.0,18.300018,0.0,0.0,10.932268,1098.5732,1.8898958e-05,0.0,84.32118,20.739426,18.61935,30.000002,0.10561291,43.932907,240.5419,89.71479,0.0,84.32118,0.12646551,0.0,87.45048,8.330017
953,19497180.0,0.0,23.967346,20.71402,24.611298,25.588074,23.72528,23.541687,18.312561,18.313263,18.313263,18.313202,0.0,0.031796295,0.031796295,0.06371757,25.0,18.300018,0.0,0.0,11.205762,1106.6085,1.9037843e-05,0.0,84.45186,20.748243,18.625282,30.000002,0.106224164,43.924606,240.47325,89.96156,0.0,84.45186,0.12731016,0.0,87.82594,8.330017
954,19497240.0,0.0,23.967468,20.713074,24.615082,25.580475,23.73407,23.550049,18.311798,18.312775,18.312775,18.312683,0.0,0.031886064,0.031886064,0.06433102,25.0,18.300018,0.0,0.0,11.404567,1114.0474,1.9167275e-05,0.0,84.541466,20.806955,18.633785,30.000002,0.10679063,43.9127,240.40631,90.22354,0.0,84.541466,0.12810332,0.0,88.11514,8.330017
955,19497300.0,0.0,23.967224,20.711823,24.617828,25.57248,23.742767,23.55832,18.310944,18.312164,18.312164,18.312042,0.0,0.03198544,0.03198544,0.06486451,25.0,18.300018,0.0,0.0,11.525122,1120.8973,1.9286883e-05,0.0,84.58593,20.91763,18.636747,30.000002,0.10732453,43.90855,240.34178,90.49944,0.0,84.58593,0.12883563,0.0,88.311005,8.330017
956,19497360.0,0.0,23.965637,20.710205,24.61908,25.563599,23.751068,23.566284,18.309937,18.311401,18.311401,18.31128,0.0,0.03209408,0.03209408,0.0653021,25.0,18.300018,0.0,0.0,11.551502,1126.9364,1.9393892e-05,0.0,84.57883,21.086134,18.643015,30.000002,0.10779317,43.89978,240.28067,90.78818,0.0,84.57883,0.12949061,0.0,88.40033,8.330017
957,19497420.0,0.0,23.962982,20.708221,24.619263,25.554504,23.759277,23.574188,18.308716,18.310516,18.310516,18.310364,0.0,0.03220993,0.03220993,0.065641195,25.0,18.300018,0.0,0.0,11.492359,1132.0765,1.9486415e-05,0.0,84.5206,21.310823,18.655401,30.000002,0.108185045,43.88244,240.22359,91.086945,0.0,84.5206,0.13006154,0.0,88.38485,8.330017
958,19497480.0,0.0,23.960205,20.705872,24.618347,25.545227,23.767395,23.582,18.307465,18.309479,18.309479,18.309265,0.0,0.03233216,0.03233216,0.065857515,25.0,18.300018,0.0,0.0,11.332536,1136.293,1.9563095e-05,0.0,84.40007,21.602352,18.6592,30.000002,0.10851565,43.877117,240.17206,91.394745,0.0,84.40007,0.1305224,0.0,88.24352,8.330017
959,19497540.0,0.0,23.956238,20.703125,24.616516,25.53592,23.775421,23.589691,18.306,18.30835,18.30835,18.308075,0.0,0.03245686,0.03245686,0.065959476,25.0,18.300018,0.0,0.0,11.086227,1139.4491,1.9623016e-05,0.0,84.224686,21.95342,18.673674,30.000002,0.10874034,43.856857,240.12625,91.707375,0.0,84.224686,0.1308739,0.0,87.9924,8.330017
960,19497600.0,0.0,23.951813,20.700012,24.6138,25.526642,23.783325,23.59732,18.304382,18.307037,18.307037,18.306732,0.0,0.032581843,0.032581843,0.065935165,25.0,18.300018,0.0,0.0,10.749784,1141.4718,1.9663665e-05,0.0,83.9917,22.367266,18.68713,30.000002,0.10887394,43.838017,240.08734,92.021706,0.0,83.9917,0.1310987,0.0,87.626305,8.330017
961,19497660.0,0.0,23.946777,20.696564,24.609802,25.517029,23.790833,23.604645,18.302704,18.305573,18.305573,18.305267,0.0,0.0327042,0.0327042,0.065758586,25.0,18.300018,0.0,0.0,10.305883,1142.2098,1.9683144e-05,0.0,83.69444,22.85223,18.700531,30.000002,0.10889317,43.819256,240.05699,92.33426,0.0,83.69444,0.1311678,0.0,87.1306,8.330017
962,19497720.0,0.0,23.940948,20.692932,24.605072,25.50769,23.798279,23.611908,18.300812,18.303986,18.303986,18.30365,0.0,0.03282108,0.03282108,0.06544731,25.0,18.300018,0.0,0.0,9.777127,1141.6443,1.9681162e-05,0.0,83.346115,23.397882,18.721905,30.000002,0.108785845,43.78933,240.03485,92.64114,0.0,83.346115,0.13109054,0.0,86.53035,8.330017
963,19497780.0,0.0,23.934784,20.689117,24.59967,25.498688,23.805603,23.61905,18.298798,18.302246,18.302246,18.30191,0.0,0.03292887,0.03292887,0.064991966,25.0,18.300018,0.0,0.0,9.163105,1139.7006,1.9655714e-05,0.0,82.948524,24.003403,18.7457,30.000002,0.108552806,43.75602,240.02216,92.93657,0.0,82.948524,0.13084988,0.0,85.827385,8.330017
964,19497840.0,0.0,23.928284,20.68512,24.593628,25.490143,23.812866,23.62613,18.296722,18.300385,18.300385,18.300049,0.0,0.03302372,0.03302372,0.064385764,25.0,18.300018,0.0,0.0,8.465599,1136.3203,1.9606077e-05,0.0,82.50494,24.667082,18.774107,30.000002,0.10818075,43.716248,240.01971,93.21577,0.0,82.50494,0.13043453,0.0,85.02606,8.330017
965,19497900.0,0.0,23.92157,20.680908,24.587097,25.482208,23.820007,23.633118,18.294556,18.2984,18.2984,18.298096,0.0,0.033102244,0.033102244,0.06363172,25.0,18.300018,0.0,0.0,7.6927195,1131.4604,1.9531235e-05,0.0,82.02539,25.378075,18.806288,30.000002,0.10766666,43.671196,240.02849,93.469574,0.0,82.02539,0.12983744,0.0,84.14111,8.330017
966,19497960.0,0.0,23.913849,20.676544,24.579773,25.474548,23.826874,23.639923,18.292267,18.296326,18.296326,18.29602,0.0,0.033160727,0.033160727,0.062714994,25.0,18.300018,0.0,0.0,6.8349385,1124.8112,1.9426572e-05,0.0,81.51296,26.13273,18.851427,30.000002,0.10697371,43.608,240.05013,93.68902,0.0,81.51296,0.1290376,0.0,83.17207,8.330017
967,19498020.0,0.0,23.906555,20.671997,24.572113,25.46759,23.833649,23.646637,18.290009,18.294159,18.294159,18.293884,0.0,0.033200003,0.033200003,0.061669663,25.0,18.300018,0.0,0.0,5.9195833,1116.8574,1.92989e-05,0.0,80.984566,26.914152,18.893307,30.000002,0.10616696,43.54937,240.08276,93.873856,0.0,80.984566,0.12807123,0.0,82.149414,8.330017
968,19498080.0,0.0,23.899261,20.667297,24.56427,25.461548,23.840393,23.65332,18.287872,18.291992,18.291992,18.291779,0.0,0.03321701,0.03321701,0.060493983,25.0,18.300018,0.0,0.0,4.950205,1107.5356,1.9147772e-05,0.0,80.44998,27.70491,18.939377,30.000002,0.10522267,43.48487,240.12779,94.01049,0.0,80.44998,0.12692964,0.0,81.08331,8.330017
969,19498140.0,0.0,23.891693,20.662415,24.556244,25.456482,23.847107,23.659973,18.285797,18.289825,18.289825,18.289703,0.0,0.03321116,0.03321116,0.0591999,25.0,18.300018,0.0,0.0,3.9361038,1096.8373,1.8973158e-05,0.0,79.9188,28.489298,18.995125,30.000002,0.10413655,43.406822,240.18518,94.09226,0.0,79.9188,0.12562397,0.0,79.987076,8.330017
970,19498200.0,0.0,23.883057,20.65738,24.548157,25.452667,23.85379,23.666595,18.28366,18.28769,18.28769,18.287659,0.0,0.033180945,0.033180945,0.057786766,25.0,18.300018,0.0,0.0,2.8804424,1084.429,1.8769506e-05,0.0,79.401596,29.243979,19.072182,30.000002,0.10287772,43.298946,240.25664,94.1028,0.0,79.401596,0.12414727,0.0,78.86951,8.330017
971,19498260.0,0.0,23.875061,20.652191,24.539764,25.449371,23.86026,23.673096,18.281921,18.285645,18.285645,18.285675,0.0,0.033130836,0.033130836,0.056289922,25.0,18.300018,0.0,0.0,1.7954079,1071.085,1.8548557e-05,0.0,78.90962,29.952055,19.141546,30.000002,0.10154988,43.201836,240.3395,94.04692,0.0,78.90962,0.12255038,0.0,77.75096,8.330017
972,19498320.0,0.0,23.867126,20.64685,24.531464,25.447388,23.86673,23.679626,18.280548,18.283844,18.283844,18.283966,0.0,0.033065032,0.033065032,0.05471974,25.0,18.300018,0.0,0.0,0.6974632,1056.9115,1.831333e-05,0.0,78.45327,30.594423,19.215496,30.000002,0.10013577,43.098305,240.4337,93.917656,0.0,78.45327,0.12084776,0.0,76.64627,8.330017
973,19498380.0,0.0,23.859558,20.641357,24.523346,25.44638,23.87323,23.686127,18.279327,18.282227,18.282227,18.28241,0.0,0.03297977,0.03297977,0.05312644,25.0,18.300018,0.0,0.0,0.0,1042.2213,1.8068435e-05,0.0,78.026375,31.17294,19.290155,30.000002,0.0986783,42.993782,240.5357,93.73049,0.0,78.026375,0.11908689,0.0,75.58851,8.330017
974,19498440.0,0.0,23.855804,20.635712,24.52063,25.44638,23.87976,23.692719,18.279602,18.280975,18.280975,18.281189,0.0,0.032762725,0.032762725,0.052006155,25.0,18.300018,0.0,0.0,0.0,1028.5995,1.7834393e-05,0.0,77.6841,31.405962,19.36582,30.000002,0.09737153,42.88785,240.64122,93.40066,0.0,77.6841,0.11753173,0.0,74.93422,8.330017
975,19498500.0,0.0,23.854034,20.629944,24.520782,25.447113,23.886444,23.699371,18.281433,18.280731,18.280731,18.280884,0.0,0.032527722,0.032527722,0.051150523,25.0,18.300018,0.0,0.0,0.0,1016.84784,1.763089e-05,0.0,77.47267,31.360735,19.435707,30.000002,0.096246906,42.790012,240.74525,92.97668,0.0,77.47267,0.11620582,0.0,74.54227,8.330017
976,19498560.0,0.0,23.852509,20.624023,24.521942,25.44757,23.893005,23.706055,18.283875,18.281555,18.281555,18.281555,0.0,0.03230606,0.03230606,0.05046752,25.0,18.300018,0.0,0.0,0.0,1006.91187,1.7459646e-05,0.0,77.36913,31.128054,19.506353,30.000002,0.09526774,42.691105,240.84521,92.50363,0.0,77.36913,0.115079,0.0,74.32265,8.330017
977,19498620.0,0.0,23.851868,20.617981,24.524231,25.448486,23.899689,23.71283,18.286499,18.283112,18.283112,18.282928,0.0,0.032108687,0.032108687,0.04993255,25.0,18.300018,0.0,0.0,0.0,998.8305,1.7320035e-05,0.0,77.360275,30.754541,19.568205,30.000002,0.09445288,42.604515,240.93875,92.00847,0.0,77.360275,0.114149034,0.0,74.241066,8.330017
978,19498680.0,0.0,23.85147,20.611816,24.527374,25.449799,23.906464,23.719696,18.289093,18.285095,18.285095,18.28476,0.0,0.031941097,0.031941097,0.049520228,25.0,18.300018,0.0,0.0,0.0,992.42303,1.7209775e-05,0.0,77.43139,30.28344,19.627497,30.000002,0.09377787,42.521503,241.02443,91.5121,0.0,77.43139,0.11340142,0.0,74.26674,8.330017
979,19498740.0,0.0,23.851288,20.60556,24.531158,25.451385,23.91333,23.726624,18.291412,18.287292,18.287292,18.286835,0.0,0.031810302,0.031810302,0.049224123,25.0,18.300018,0.0,0.0,0.0,987.7375,1.7129314e-05,0.0,77.575485,29.746435,19.682451,30.000002,0.09325159,42.444565,241.09976,91.03495,0.0,77.575485,0.11284345,0.0,74.383675,8.330017
980,19498800.0,0.0,23.85144,20.599152,24.53537,25.453217,23.920258,23.733612,18.293549,18.28946,18.28946,18.28894,0.0,0.031712655,0.031712655,0.049013153,25.0,18.300018,0.0,0.0,0.0,984.50037,1.7073957e-05,0.0,77.76745,29.189373,19.730434,30.000002,0.0928514,42.37739,241.16489,90.59189,0.0,77.76745,0.11243693,0.0,74.55687,8.330017
981,19498860.0,0.0,23.851196,20.592651,24.539307,25.454132,23.927002,23.740479,18.29541,18.291534,18.291534,18.290985,0.0,0.031639528,0.031639528,0.04885976,25.0,18.300018,0.0,0.0,0.0,982.23926,1.703607e-05,0.0,77.987526,28.636454,19.774952,30.000002,0.092537075,42.315067,241.22173,90.183464,0.0,77.987526,0.112137504,0.0,74.76214,8.330017
982,19498920.0,0.0,23.850891,20.58603,24.543365,25.45514,23.933746,23.747375,18.297058,18.293488,18.293488,18.292908,0.0,0.031586375,0.031586375,0.04875081,25.0,18.300018,0.0,0.0,0.0,980.74347,1.7011624e-05,0.0,78.226074,28.09825,19.817629,30.000002,0.092288464,42.255318,241.27127,89.808846,0.0,78.226074,0.11192252,0.0,74.98812,8.330017
983,19498980.0,0.0,23.850555,20.579315,24.547546,25.456207,23.94049,23.754272,18.2984,18.295227,18.295227,18.294678,0.0,0.03155443,0.03155443,0.048686236,25.0,18.300018,0.0,0.0,0.0,980.0159,1.7000528e-05,0.0,78.47732,27.5874,19.85797,30.000002,0.09210809,42.198845,241.31253,89.47581,0.0,78.47732,0.11179416,0.0,75.228134,8.330017
984,19499040.0,0.0,23.85025,20.57251,24.551819,25.457306,23.947235,23.76117,18.29953,18.296753,18.296753,18.296234,0.0,0.031540815,0.031540815,0.04865845,25.0,18.300018,0.0,0.0,0.0,979.957,1.7000999e-05,0.0,78.734,27.110804,19.894756,30.000002,0.09198886,42.147343,241.34601,89.1843,0.0,78.734,0.11173929,0.0,75.47426,8.330017
985,19499100.0,0.0,23.85028,20.565582,24.556183,25.458435,23.953949,23.768066,18.300507,18.298035,18.298035,18.297577,0.0,0.031546094,0.031546094,0.048667155,25.0,18.300018,0.0,0.0,0.0,980.63837,1.7014114e-05,0.0,78.989944,26.678436,19.924086,30.000002,0.09193945,42.10628,241.37103,88.94011,0.0,78.989944,0.11175836,0.0,75.71996,8.330017
986,19499160.0,0.0,23.849518,20.558594,24.559875,25.458252,23.960419,23.77472,18.301208,18.299164,18.299164,18.298737,0.0,0.03156283,0.03156283,0.04869666,25.0,18.300018,0.0,0.0,0.0,981.65265,1.7033846e-05,0.0,79.236595,26.290596,19.954966,30.000002,0.09191848,42.06305,241.38985,88.734505,0.0,79.236595,0.11182145,0.0,75.95632,8.330017
987,19499220.0,0.0,23.848663,20.551514,24.563507,25.458038,23.966858,23.781342,18.301697,18.299988,18.299988,18.299622,0.0,0.03159094,0.03159094,0.048746187,25.0,18.300018,0.0,0.0,0.0,982.99115,1.7059081e-05,0.0,79.4638,25.961475,19.98366,30.000002,0.09193287,42.022877,241.40167,88.575195,0.0,79.4638,0.11192697,0.0,76.17336,8.330017
988,19499280.0,0.0,23.847778,20.544342,24.567139,25.457794,23.973267,23.787964,18.302094,18.30072,18.30072,18.300415,0.0,0.031622637,0.031622637,0.048801854,25.0,18.300018,0.0,0.0,0.0,984.44366,1.7086291e-05,0.0,79.68031,25.66176,20.011486,30.000002,0.09195901,41.98392,241.41058,88.436874,0.0,79.68031,0.11204647,0.0,76.37982,8.330017
989,19499340.0,0.0,23.846863,20.53711,24.57071,25.457489,23.979584,23.794525,18.302368,18.30127,18.30127,18.300995,0.0,0.03166037,0.03166037,0.0488677,25.0,18.300018,0.0,0.0,0.0,986.06055,1.711629e-05,0.0,79.87188,25.416647,20.03776,30.000002,0.09200402,41.947136,241.41435,88.33639,0.0,79.87188,0.1121877,0.0,76.56181,8.330017
990,19499400.0,0.0,23.845947,20.529816,24.574219,25.457123,23.9859,23.801025,18.30252,18.301666,18.301666,18.301453,0.0,0.03170025,0.03170025,0.04893693,25.0,18.300018,0.0,0.0,0.0,987.72864,1.714716e-05,0.0,80.043915,25.209394,20.063148,30.000002,0.09205637,41.911594,241.41515,88.26001,0.0,80.043915,0.11233673,0.0,76.72477,8.330017
991,19499460.0,0.0,23.844604,20.52243,24.57724,25.455841,23.991943,23.807312,18.302612,18.302002,18.302002,18.301819,0.0,0.0317409,0.0317409,0.049007237,25.0,18.300018,0.0,0.0,0.0,989.3763,1.7178014e-05,0.0,80.20319,25.02601,20.088026,30.000002,0.092111655,41.876762,241.41422,88.19821,0.0,80.20319,0.112488665,0.0,76.87533,8.330017
992,19499520.0,0.0,23.843231,20.515015,24.58017,25.454498,23.997925,23.813568,18.302612,18.302185,18.302185,18.302032,0.0,0.031782046,0.031782046,0.04907803,25.0,18.300018,0.0,0.0,0.0,990.982,1.720805e-05,0.0,80.33601,24.886318,20.112047,30.000002,0.092169404,41.843136,241.41048,88.16199,0.0,80.33601,0.112641744,0.0,77.000305,8.330017
993,19499580.0,0.0,23.841827,20.507507,24.583038,25.453094,24.003876,23.819763,18.302582,18.302307,18.302307,18.302185,0.0,0.03182224,0.03182224,0.049146898,25.0,18.300018,0.0,0.0,0.0,992.52637,1.7236964e-05,0.0,80.44999,24.775291,20.135597,30.000002,0.09222521,41.810165,241.40524,88.14122,0.0,80.44999,0.112791054,0.0,77.10717,8.330017
994,19499640.0,0.0,23.840393,20.49997,24.585907,25.45169,24.009766,23.825958,18.30249,18.302368,18.302368,18.302277,0.0,0.031861506,0.031861506,0.049213976,25.0,18.300018,0.0,0.0,0.0,994.0214,1.7264992e-05,0.0,80.55206,24.681847,20.15888,30.000002,0.092278786,41.77757,241.39919,88.12957,0.0,80.55206,0.11293682,0.0,77.202614,8.330017
995,19499700.0,0.0,23.83899,20.49237,24.588684,25.450195,24.015625,23.832062,18.302368,18.302338,18.302338,18.302307,0.0,0.031898126,0.031898126,0.049276274,25.0,18.300018,0.0,0.0,0.0,995.3909,1.7290758e-05,0.0,80.63094,24.61998,20.181747,30.000002,0.092325725,41.745556,241.392,88.13323,0.0,80.63094,0.11307238,0.0,77.27589,8.330017
996,19499760.0,0.0,23.83725,20.484741,24.591064,25.448029,24.02124,23.838013,18.302216,18.302307,18.302307,18.302277,0.0,0.031933162,0.031933162,0.04933572,25.0,18.300018,0.0,0.0,0.0,996.6639,1.7315097e-05,0.0,80.69937,24.57172,20.204456,30.000002,0.09236847,41.71376,241.38443,88.14301,0.0,80.69937,0.11320195,0.0,77.33922,8.330017
997,19499820.0,0.0,23.83548,20.477081,24.593353,25.4458,24.026825,23.843903,18.302063,18.302216,18.302216,18.302185,0.0,0.031965517,0.031965517,0.049390443,25.0,18.300018,0.0,0.0,0.0,997.80695,1.733711e-05,0.0,80.75266,24.542267,20.226973,30.000002,0.09240417,41.68224,241.37651,88.16076,0.0,80.75266,0.11332142,0.0,77.38815,8.330017
998,19499880.0,0.0,23.83371,20.46936,24.595612,25.443542,24.032349,23.849762,18.30185,18.302063,18.302063,18.302063,0.0,0.031993825,0.031993825,0.049438134,25.0,18.300018,0.0,0.0,0.0,998.77783,1.7356024e-05,0.0,80.788315,24.53313,20.24933,30.000002,0.09242914,41.650936,241.36856,88.18587,0.0,80.788315,0.11342576,0.0,77.42039,8.330017
999,19499940.0,0.0,23.83197,20.461609,24.59784,25.441284,24.037842,23.85556,18.301666,18.30191,18.30191,18.30194,0.0,0.032019004,0.032019004,0.04948043,25.0,18.300018,0.0,0.0,0.0,999.6206,1.7372651e-05,0.0,80.81284,24.53587,20.271614,30.000002,0.09244574,41.61974,241.36081,88.21448,0.0,80.81284,0.11351845,0.0,77.44212,8.330017
