,time,AHU: Static Pressure Reset Trim And Respond Signal,AHU: Mixed Air Temperature,Outdoor Air Temperature,AHU: Return Air Temperature,VAV: South Zone Room Air Temperature,VAV: Core Zone Room Air Temperature,VAV: North Zone Room Air Temperature,AHU: Supply Air Temperature,VAV: Core Zone Discharge Air Temperature,VAV: North Zone Discharge Air Temperature,VAV: South Zone Discharge Air Temperature,AHU: Supply Air Temperature Reset Trim And Respond Signal,VAV: Core Zone Airflow Rate,VAV: North Zone Airflow Rate,VAV: South Zone Airflow Rate,AHU: Supply Duct Static Pressure Setpoint,AHU: Supply Air Temperature Setpoint,VAV: Core Zone Cooling Loop Signal,VAV: North Zone Cooling Loop Signal,VAV: South Zone Cooling Loop Signal,AHU: Cooling Coil Load,AHU: Cooling Coil Supply Water Flow Rate,VAV: Core Zone Reheat Valve Signal,VAV: Core Zone Discharge Air Damper Position,AHU: Supply Duct Static Pressure,AHU: Exhaust Air Damper Position,AHU: Outdoor Air Damper Position,AHU: Return Airflow Rate,AHU: Return Air Damper Position,AHU: Supply Fan Power Modelica Inaccurate,AHU: Supply Fan Power,VAV: North Zone Reheat Valve Signal,VAV: North Zone Discharge Air Damper Position,AHU: Supply Fan Airflow Rate,VAV: South Zone Reheat Valve Signal,VAV: South Zone Discharge Air Damper Position,AHU: Cooling Coil Supply Water Temperature
1000,19500000.0,0.0,23.8302,20.453857,24.600067,25.438995,24.043304,23.861359,18.301453,18.301758,18.301758,18.301788,0.0,0.032042146,0.032042146,0.049519226,25.0,18.300018,0.0,0.0,0.0,1000.3801,1.7387798e-05,0.0,80.83069,24.545494,20.293852,30.000002,0.092456825,41.588608,241.35324,88.24488,0.0,80.83069,0.11360354,0.0,77.45758,8.330017
1001,19500060.0,0.0,23.828156,20.446075,24.601898,25.436096,24.048584,23.866974,18.301239,18.301575,18.301575,18.301605,0.0,0.032062165,0.032062165,0.04955266,25.0,18.300018,0.0,0.0,0.0,1000.98944,1.7400514e-05,0.0,80.83932,24.56412,20.316042,30.000002,0.092459545,41.55754,241.34605,88.27712,0.0,80.83932,0.11367703,0.0,77.46438,8.330017
1002,19500120.0,0.0,23.826141,20.438263,24.603668,25.433167,24.053772,23.872559,18.301056,18.301392,18.301392,18.301422,0.0,0.03207815,0.03207815,0.049579233,25.0,18.300018,0.0,0.0,0.0,1001.42426,1.74101e-05,0.0,80.8382,24.591188,20.338186,30.000002,0.09245153,41.526543,241.33955,88.30993,0.0,80.8382,0.11373558,0.0,77.46208,8.330017
1003,19500180.0,0.0,23.824097,20.43045,24.605469,25.430267,24.05899,23.878113,18.300842,18.301208,18.301208,18.301239,0.0,0.03209228,0.03209228,0.04960265,25.0,18.300018,0.0,0.0,0.0,1001.7816,1.741829e-05,0.0,80.833145,24.621347,20.360304,30.000002,0.09243852,41.495575,241.33342,88.34252,0.0,80.833145,0.11378727,0.0,77.45612,8.330017
1004,19500240.0,0.0,23.822083,20.422607,24.607208,25.427338,24.064148,23.883636,18.30069,18.300995,18.300995,18.301056,0.0,0.032102846,0.032102846,0.049620032,25.0,18.300018,0.0,0.0,0.0,1001.99457,1.7423881e-05,0.0,80.821754,24.655602,20.382368,30.000002,0.092416085,41.464684,241.3281,88.37366,0.0,80.821754,0.11382578,0.0,77.444305,8.330017
1005,19500300.0,0.0,23.820099,20.414795,24.608948,25.424438,24.069275,23.8891,18.300537,18.300842,18.300842,18.300903,0.0,0.032109275,0.032109275,0.049630456,25.0,18.300018,0.0,0.0,0.0,1002.0397,1.7426444e-05,0.0,80.80556,24.69079,20.404291,30.000002,0.09238292,41.433994,241.32394,88.40087,0.0,80.80556,0.11384896,0.0,77.42816,8.330017
1006,19500360.0,0.0,23.817871,20.406952,24.610352,25.420929,24.074219,23.89444,18.300385,18.30069,18.30069,18.30072,0.0,0.03211626,0.03211626,0.0496418,25.0,18.300018,0.0,0.0,0.0,1002.09235,1.7429413e-05,0.0,80.78984,24.726171,20.42622,30.000002,0.092351235,41.40329,241.3196,88.42885,0.0,80.78984,0.1138744,0.0,77.41244,8.330017
1007,19500420.0,0.0,23.815613,20.39914,24.611725,25.41745,24.079163,23.89975,18.300201,18.300507,18.300507,18.300568,0.0,0.032120638,0.032120638,0.049648765,25.0,18.300018,0.0,0.0,0.0,1002.0137,1.7429991e-05,0.0,80.77165,24.76133,20.448061,30.000002,0.09231273,41.372715,241.31606,88.45387,0.0,80.77165,0.113890104,0.0,77.394516,8.330017
1008,19500480.0,0.0,23.813385,20.391327,24.613068,25.414001,24.084045,23.90503,18.30011,18.300385,18.300385,18.300415,0.0,0.03212226,0.03212226,0.04965113,25.0,18.300018,0.0,0.0,0.0,1001.81885,1.7428436e-05,0.0,80.75277,24.793346,20.469648,30.000002,0.092267446,41.342495,241.31354,88.47408,0.0,80.75277,0.11389563,0.0,77.37613,8.330017
1009,19500540.0,0.0,23.811157,20.383545,24.61444,25.410522,24.088928,23.910309,18.299988,18.300232,18.300232,18.300293,0.0,0.032124218,0.032124218,0.049654044,25.0,18.300018,0.0,0.0,0.0,1001.6459,1.7427288e-05,0.0,80.7338,24.826067,20.491262,30.000002,0.09222302,41.312233,241.31085,88.49512,0.0,80.7338,0.11390255,0.0,77.357635,8.330017
1010,19500600.0,0.0,23.80896,20.375763,24.615784,25.407104,24.093811,23.915558,18.299896,18.30011,18.30011,18.30014,0.0,0.0321245,0.0321245,0.04965417,25.0,18.300018,0.0,0.0,0.0,1001.39233,1.742466e-05,0.0,80.714874,24.856186,20.512714,30.000002,0.09217447,41.2822,241.30884,88.512825,0.0,80.714874,0.11390323,0.0,77.339294,8.330017
1011,19500660.0,0.0,23.806519,20.368011,24.616882,25.403168,24.09851,23.920685,18.299774,18.299988,18.299988,18.300018,0.0,0.032124087,0.032124087,0.049653146,25.0,18.300018,0.0,0.0,0.0,1001.09125,1.7421378e-05,0.0,80.69623,24.884848,20.534056,30.000002,0.09212428,41.25232,241.30711,88.52894,0.0,80.69623,0.11390138,0.0,77.32128,8.330017
1012,19500720.0,0.0,23.804108,20.36026,24.61792,25.399292,24.10321,23.92575,18.299713,18.299896,18.299896,18.299927,0.0,0.032122765,0.032122765,0.049650613,25.0,18.300018,0.0,0.0,0.0,1000.74176,1.7417206e-05,0.0,80.67832,24.911026,20.555231,30.000002,0.09207205,41.222675,241.30582,88.54264,0.0,80.67832,0.11389619,0.0,77.30405,8.330017
1013,19500780.0,0.0,23.801727,20.35257,24.618988,25.395416,24.10788,23.930847,18.299622,18.299805,18.299805,18.299835,0.0,0.03212057,0.03212057,0.049646653,25.0,18.300018,0.0,0.0,0.0,1000.34985,1.741222e-05,0.0,80.66193,24.93356,20.576147,30.000002,0.09201809,41.193394,241.305,88.55329,0.0,80.66193,0.11388783,0.0,77.288345,8.330017
1014,19500840.0,0.0,23.799408,20.34491,24.620056,25.391602,24.112518,23.935883,18.299591,18.299744,18.299744,18.299774,0.0,0.032117773,0.032117773,0.049641732,25.0,18.300018,0.0,0.0,0.0,999.92633,1.7406606e-05,0.0,80.64835,24.950867,20.596626,30.000002,0.091963515,41.164722,241.30467,88.56027,0.0,80.64835,0.11387729,0.0,77.2754,8.330017
1015,19500900.0,0.0,23.797058,20.33731,24.621124,25.387787,24.117157,23.940918,18.29956,18.299683,18.299683,18.299683,0.0,0.032115012,0.032115012,0.049636863,25.0,18.300018,0.0,0.0,0.0,999.5113,1.7401162e-05,0.0,80.63428,24.969019,20.617167,30.000002,0.0919089,41.135967,241.30429,88.567795,0.0,80.63428,0.11386692,0.0,77.26198,8.330017
1016,19500960.0,0.0,23.794617,20.329742,24.62201,25.383728,24.121643,23.9458,18.2995,18.299622,18.299622,18.299652,0.0,0.032111995,0.032111995,0.04963159,25.0,18.300018,0.0,0.0,0.0,999.0615,1.7395188e-05,0.0,80.62168,24.984514,20.637497,30.000002,0.09185403,41.107506,241.30414,88.573494,0.0,80.62168,0.11385561,0.0,77.25,8.330017
1017,19501020.0,0.0,23.792175,20.322205,24.622864,25.3797,24.126099,23.950684,18.2995,18.29956,18.29956,18.299591,0.0,0.032108832,0.032108832,0.049626112,25.0,18.300018,0.0,0.0,0.0,998.5984,1.7388928e-05,0.0,80.61113,24.99665,20.657495,30.000002,0.09179953,41.079502,241.30424,88.577095,0.0,80.61113,0.1138438,0.0,77.24002,8.330017
1018,19501080.0,0.0,23.789734,20.314758,24.623749,25.375702,24.130585,23.955536,18.299469,18.29953,18.29953,18.29956,0.0,0.032105654,0.032105654,0.049620632,25.0,18.300018,0.0,0.0,0.0,998.13226,1.7382588e-05,0.0,80.60157,25.007256,20.677334,30.000002,0.091745324,41.05173,241.30444,88.579796,0.0,80.60157,0.11383197,0.0,77.23099,8.330017
1019,19501140.0,0.0,23.787354,20.307343,24.624634,25.371735,24.13501,23.960388,18.299469,18.2995,18.2995,18.29953,0.0,0.032102566,0.032102566,0.049615327,25.0,18.300018,0.0,0.0,0.0,997.6662,1.7376206e-05,0.0,80.59398,25.01496,20.696825,30.000002,0.09169214,41.024445,241.3048,88.58092,0.0,80.59398,0.11382048,0.0,77.22387,8.330017
1020,19501200.0,0.0,23.785034,20.300018,24.62555,25.367798,24.139435,23.96521,18.299469,18.2995,18.2995,18.2995,0.0,0.03209982,0.03209982,0.04961064,25.0,18.300018,0.0,0.0,0.0,997.21063,1.7369954e-05,0.0,80.58887,25.019371,20.715792,30.000002,0.09164104,40.99789,241.30524,88.580505,0.0,80.58887,0.11381029,0.0,77.21912,8.330017
1021,19501260.0,0.0,23.781921,20.292664,24.625488,25.36261,24.143036,23.969238,18.299438,18.299469,18.299469,18.2995,0.0,0.032097,0.032097,0.049605828,25.0,18.300018,0.0,0.0,0.0,996.69086,1.7363282e-05,0.0,80.58338,25.024256,20.73483,30.000002,0.09158955,40.971233,241.30568,88.58029,0.0,80.58338,0.11379984,0.0,77.214005,8.330017
1022,19501320.0,0.0,23.778778,20.285278,24.625366,25.357422,24.146667,23.973267,18.299408,18.299438,18.299438,18.299469,0.0,0.032094453,0.032094453,0.049601495,25.0,18.300018,0.0,0.0,0.0,996.1354,1.7355926e-05,0.0,80.5795,25.027073,20.753529,30.000002,0.091539524,40.94506,241.30617,88.57917,0.0,80.5795,0.113790415,0.0,77.210434,8.330017
1023,19501380.0,0.0,23.775665,20.277832,24.625275,25.352325,24.150238,23.977264,18.299377,18.299438,18.299438,18.299438,0.0,0.032092366,0.032092366,0.049597964,25.0,18.300018,0.0,0.0,0.0,995.58966,1.7348688e-05,0.0,80.57745,25.027779,20.771694,30.000002,0.0914919,40.91963,241.30666,88.57733,0.0,80.57745,0.113782704,0.0,77.20859,8.330017
1024,19501440.0,0.0,23.772552,20.270294,24.625183,25.347198,24.15384,23.981262,18.299377,18.299408,18.299408,18.299408,0.0,0.032090202,0.032090202,0.049594294,25.0,18.300018,0.0,0.0,0.0,995.0457,1.7341488e-05,0.0,80.575134,25.028769,20.789932,30.000002,0.091443874,40.894093,241.30714,88.57557,0.0,80.575134,0.113774695,0.0,77.206505,8.330017
1025,19501500.0,0.0,23.76941,20.262726,24.625122,25.342102,24.15741,23.98526,18.299377,18.299408,18.299408,18.299408,0.0,0.032088354,0.032088354,0.049591184,25.0,18.300018,0.0,0.0,0.0,994.50745,1.7334381e-05,0.0,80.57397,25.02848,20.807827,30.000002,0.09139746,40.86904,241.30762,88.57341,0.0,80.57397,0.11376789,0.0,77.205505,8.330017
1026,19501560.0,0.0,23.766174,20.255066,24.624847,25.336731,24.160858,23.989166,18.299377,18.299408,18.299408,18.299408,0.0,0.032086667,0.032086667,0.04958834,25.0,18.300018,0.0,0.0,0.0,993.966,1.732735e-05,0.0,80.57329,25.027681,20.825546,30.000002,0.09135182,40.84424,241.30806,88.57113,0.0,80.57329,0.11376167,0.0,77.20496,8.330017
1027,19501620.0,0.0,23.762909,20.247375,24.624603,25.33142,24.164307,23.993073,18.299408,18.299408,18.299408,18.299408,0.0,0.032085218,0.032085218,0.049585912,25.0,18.300018,0.0,0.0,0.0,993.431,1.7320435e-05,0.0,80.573265,25.026218,20.842999,30.000002,0.09130739,40.8198,241.30849,88.568726,0.0,80.573265,0.11375634,0.0,77.20505,8.330017
1028,19501680.0,0.0,23.759644,20.239594,24.62436,25.32611,24.167725,23.996979,18.299408,18.299408,18.299408,18.299408,0.0,0.032084074,0.032084074,0.049584005,25.0,18.300018,0.0,0.0,0.0,992.9087,1.7313727e-05,0.0,80.573944,25.024147,20.860102,30.000002,0.09126454,40.795856,241.30887,88.56629,0.0,80.573944,0.11375214,0.0,77.20579,8.330017
1029,19501740.0,0.0,23.756409,20.23175,24.624115,25.320862,24.171112,24.000854,18.299408,18.299408,18.299408,18.299408,0.0,0.032083306,0.032083306,0.04958274,25.0,18.300018,0.0,0.0,0.0,992.4054,1.730735e-05,0.0,80.57524,25.021696,20.876715,30.000002,0.09122377,40.7726,241.30916,88.56405,0.0,80.57524,0.11374934,0.0,77.20709,8.330017
1030,19501800.0,0.0,23.753174,20.223816,24.623901,25.315613,24.17453,24.00473,18.299438,18.299408,18.299408,18.299408,0.0,0.03208248,0.03208248,0.04958137,25.0,18.300018,0.0,0.0,0.0,991.9034,1.7301003e-05,0.0,80.576454,25.019278,20.893393,30.000002,0.09118267,40.74925,241.30946,88.56177,0.0,80.576454,0.11374632,0.0,77.20832,8.330017
1031,19501860.0,0.0,23.749146,20.21582,24.62265,25.309113,24.177063,24.00769,18.299438,18.299438,18.299438,18.299408,0.0,0.03208184,0.03208184,0.049580324,25.0,18.300018,0.0,0.0,0.0,991.3353,1.7294236e-05,0.0,80.577965,25.016695,20.909838,30.000002,0.09114257,40.726227,241.30972,88.559586,0.0,80.577965,0.113744,0.0,77.20982,8.330017
1032,19501920.0,0.0,23.745056,20.207764,24.621368,25.302612,24.179565,24.01062,18.299408,18.299408,18.299408,18.299408,0.0,0.032081418,0.032081418,0.049579646,25.0,18.300018,0.0,0.0,0.0,990.741,1.728697e-05,0.0,80.57971,25.014065,20.925953,30.000002,0.09110377,40.703667,241.30992,88.55761,0.0,80.57971,0.113742486,0.0,77.21154,8.330017
1033,19501980.0,0.0,23.740967,20.199615,24.620117,25.296173,24.182098,24.01358,18.299377,18.299408,18.299408,18.299408,0.0,0.032081094,0.032081094,0.049579125,25.0,18.300018,0.0,0.0,0.0,990.1445,1.7279639e-05,0.0,80.581535,25.01145,20.941912,30.000002,0.09106554,40.681324,241.31009,88.55575,0.0,80.581535,0.1137413,0.0,77.213326,8.330017
1034,19502040.0,0.0,23.736877,20.191376,24.618835,25.289764,24.1846,24.01651,18.299377,18.299377,18.299377,18.299377,0.0,0.032080933,0.032080933,0.049578886,25.0,18.300018,0.0,0.0,0.0,989.5529,1.7272368e-05,0.0,80.58345,25.008957,20.957556,30.000002,0.09102846,40.65942,241.3102,88.55414,0.0,80.58345,0.11374074,0.0,77.21518,8.330017
1035,19502100.0,0.0,23.73285,20.183075,24.617615,25.283417,24.187073,24.01941,18.299377,18.299377,18.299377,18.299377,0.0,0.03208094,0.03208094,0.049578924,25.0,18.300018,0.0,0.0,0.0,988.9739,1.7265316e-05,0.0,80.5853,25.00679,20.972765,30.000002,0.09099279,40.63813,241.31024,88.552895,0.0,80.5853,0.113740794,0.0,77.21698,8.330017
1036,19502160.0,0.0,23.728638,20.174713,24.61615,25.276764,24.189331,24.022278,18.299377,18.299377,18.299377,18.299377,0.0,0.032080926,0.032080926,0.049578924,25.0,18.300018,0.0,0.0,0.0,988.3834,1.7258211e-05,0.0,80.587166,25.004564,20.98803,30.000002,0.09095691,40.61676,241.3103,88.5516,0.0,80.587166,0.11374077,0.0,77.21878,8.330017
1037,19502220.0,0.0,23.724396,20.16623,24.614716,25.270172,24.19159,24.025116,18.299377,18.299377,18.299377,18.299377,0.0,0.03208101,0.03208101,0.04957909,25.0,18.300018,0.0,0.0,0.0,987.7884,1.7251024e-05,0.0,80.588974,25.002579,21.003014,30.000002,0.090921916,40.59578,241.31032,88.550545,0.0,80.588974,0.11374111,0.0,77.22052,8.330017
1038,19502280.0,0.0,23.720215,20.157684,24.613312,25.263672,24.193817,24.027924,18.299377,18.299377,18.299377,18.299377,0.0,0.03208118,0.03208118,0.049579397,25.0,18.300018,0.0,0.0,0.0,987.2051,1.7244036e-05,0.0,80.59059,25.000988,21.017584,30.000002,0.090888076,40.575382,241.31029,88.549805,0.0,80.59059,0.11374175,0.0,77.22208,8.330017
1039,19502340.0,0.0,23.716003,20.149048,24.611877,25.257141,24.196075,24.030731,18.299408,18.299377,18.299377,18.299377,0.0,0.03208134,0.03208134,0.049579687,25.0,18.300018,0.0,0.0,0.0,986.6241,1.7237095e-05,0.0,80.592255,24.999336,21.032207,30.000002,0.090854056,40.554913,241.31026,88.54903,0.0,80.592255,0.11374236,0.0,77.223656,8.330017
1040,19502400.0,0.0,23.711792,20.14032,24.610474,25.25064,24.198303,24.033539,18.299408,18.299377,18.299377,18.299377,0.0,0.032081548,0.032081548,0.049580052,25.0,18.300018,0.0,0.0,0.0,986.04535,1.72302e-05,0.0,80.59377,24.997952,21.046566,30.000002,0.09082075,40.534805,241.31021,88.54845,0.0,80.59377,0.11374314,0.0,77.22511,8.330017
1041,19502460.0,0.0,23.707428,20.1315,24.608917,25.243927,24.200317,24.036316,18.299408,18.299408,18.299408,18.299408,0.0,0.03208177,0.03208177,0.049580447,25.0,18.300018,0.0,0.0,0.0,985.4601,1.7223321e-05,0.0,80.595215,24.996696,21.060791,30.000002,0.09078778,40.514896,241.31013,88.547966,0.0,80.595215,0.11374398,0.0,77.226494,8.330017
1042,19502520.0,0.0,23.703094,20.12259,24.60736,25.237244,24.202332,24.039093,18.299408,18.299408,18.299408,18.299408,0.0,0.03208201,0.03208201,0.049580865,25.0,18.300018,0.0,0.0,0.0,984.87524,1.7216456e-05,0.0,80.59654,24.995642,21.074812,30.000002,0.090755306,40.495262,241.31006,88.547615,0.0,80.59654,0.11374489,0.0,77.22776,8.330017
1043,19502580.0,0.0,23.69873,20.113586,24.605804,25.23059,24.204346,24.04184,18.299408,18.299408,18.299408,18.299408,0.0,0.032082263,0.032082263,0.049581297,25.0,18.300018,0.0,0.0,0.0,984.29486,1.7209662e-05,0.0,80.59771,24.994833,21.088573,30.000002,0.09072345,40.475998,241.30995,88.54742,0.0,80.59771,0.11374582,0.0,77.22887,8.330017
1044,19502640.0,0.0,23.694427,20.104492,24.604279,25.22403,24.20636,24.044556,18.299408,18.299408,18.299408,18.299408,0.0,0.032082498,0.032082498,0.049581703,25.0,18.300018,0.0,0.0,0.0,983.72253,1.7203012e-05,0.0,80.598656,24.994326,21.101965,30.000002,0.090692386,40.45725,241.30984,88.54738,0.0,80.598656,0.1137467,0.0,77.22977,8.330017
1045,19502700.0,0.0,23.690094,20.095306,24.602753,25.217438,24.208374,24.047302,18.299438,18.299408,18.299408,18.299408,0.0,0.032082736,0.032082736,0.049582116,25.0,18.300018,0.0,0.0,0.0,983.1526,1.719641e-05,0.0,80.59964,24.993774,21.115406,30.000002,0.0906612,40.43843,241.30974,88.54732,0.0,80.59964,0.1137476,0.0,77.2307,8.330017
1046,19502760.0,0.0,23.685608,20.085999,24.601074,25.210632,24.210175,24.050018,18.299408,18.299408,18.299408,18.299408,0.0,0.03208297,0.03208297,0.049582515,25.0,18.300018,0.0,0.0,0.0,982.5698,1.7189705e-05,0.0,80.60052,24.993368,21.128672,30.000002,0.09063038,40.419857,241.30962,88.54734,0.0,80.60052,0.11374845,0.0,77.23152,8.330017
1047,19502820.0,0.0,23.681152,20.07663,24.599396,25.203888,24.211975,24.052734,18.299408,18.299408,18.299408,18.299408,0.0,0.032083187,0.032083187,0.049582884,25.0,18.300018,0.0,0.0,0.0,981.9885,1.7183025e-05,0.0,80.60125,24.993134,21.141691,30.000002,0.09060008,40.40163,241.3095,88.54743,0.0,80.60125,0.113749266,0.0,77.232216,8.330017
1048,19502880.0,0.0,23.676666,20.067139,24.597748,25.197144,24.213776,24.05545,18.299438,18.299408,18.299408,18.299408,0.0,0.032083392,0.032083392,0.04958323,25.0,18.300018,0.0,0.0,0.0,981.4083,1.7176371e-05,0.0,80.60193,24.99297,21.154593,30.000002,0.09057001,40.383568,241.30937,88.54756,0.0,80.60193,0.11375002,0.0,77.23286,8.330017
1049,19502940.0,0.0,23.67221,20.057526,24.5961,25.19046,24.215576,24.058136,18.299438,18.299438,18.299438,18.299408,0.0,0.032083575,0.032083575,0.049583543,25.0,18.300018,0.0,0.0,0.0,980.83246,1.7169798e-05,0.0,80.60249,24.992935,21.167257,30.000002,0.090540424,40.365837,241.30925,88.54774,0.0,80.60249,0.11375069,0.0,77.23338,8.330017
1050,19503000.0,0.0,23.667755,20.047821,24.594452,25.183838,24.217377,24.060822,18.299438,18.299438,18.299438,18.299438,0.0,0.03208372,0.03208372,0.04958379,25.0,18.300018,0.0,0.0,0.0,980.26337,1.7163344e-05,0.0,80.60293,24.993025,21.179585,30.000002,0.090511516,40.34858,241.30914,88.54795,0.0,80.60293,0.11375124,0.0,77.233795,8.330017
1051,19503060.0,0.0,23.663116,20.038025,24.59259,25.176788,24.218994,24.063446,18.299438,18.299438,18.299438,18.299438,0.0,0.032083873,0.032083873,0.049584046,25.0,18.300018,0.0,0.0,0.0,979.6806,1.7156826e-05,0.0,80.60338,24.993101,21.191957,30.000002,0.090482496,40.33126,241.30902,88.54816,0.0,80.60338,0.1137518,0.0,77.234215,8.330017
1052,19503120.0,0.0,23.658447,20.028107,24.59076,25.1698,24.220612,24.06604,18.299438,18.299438,18.299438,18.299438,0.0,0.032084,0.032084,0.049584262,25.0,18.300018,0.0,0.0,0.0,979.0867,1.7150114e-05,0.0,80.60375,24.993248,21.204115,30.000002,0.09045391,40.31424,241.3089,88.54838,0.0,80.60375,0.11375227,0.0,77.234566,8.330017
1053,19503180.0,0.0,23.653809,20.018097,24.588928,25.162903,24.222198,24.068634,18.299438,18.299438,18.299438,18.299438,0.0,0.032084096,0.032084096,0.049584422,25.0,18.300018,0.0,0.0,0.0,978.4977,1.7143482e-05,0.0,80.60405,24.993452,21.215946,30.000002,0.09042599,40.297676,241.3088,88.5486,0.0,80.60405,0.11375262,0.0,77.23484,8.330017
1054,19503240.0,0.0,23.64914,20.007965,24.587067,25.155945,24.223816,24.071228,18.299438,18.299438,18.299438,18.299438,0.0,0.0320842,0.0320842,0.04958459,25.0,18.300018,0.0,0.0,0.0,977.9111,1.7136897e-05,0.0,80.60435,24.993652,21.227821,30.000002,0.09039797,40.28105,241.3087,88.54883,0.0,80.60435,0.11375299,0.0,77.23512,8.330017
1055,19503300.0,0.0,23.64447,19.997711,24.585266,25.149078,24.225403,24.073792,18.299438,18.299438,18.299438,18.299438,0.0,0.03208428,0.03208428,0.04958472,25.0,18.300018,0.0,0.0,0.0,977.32196,1.7130278e-05,0.0,80.60461,24.993883,21.239489,30.000002,0.090370364,40.264717,241.3086,88.54904,0.0,80.60461,0.11375329,0.0,77.23537,8.330017
1056,19503360.0,0.0,23.639526,19.987335,24.58313,25.141602,24.226837,24.076263,18.299408,18.299438,18.299438,18.299438,0.0,0.03208435,0.03208435,0.04958484,25.0,18.300018,0.0,0.0,0.0,976.7129,1.712355e-05,0.0,80.60484,24.994122,21.251049,30.000002,0.09034297,40.24853,241.30849,88.549255,0.0,80.60484,0.113753535,0.0,77.23559,8.330017
1057,19503420.0,0.0,23.634583,19.976868,24.580994,25.134186,24.228271,24.078735,18.299408,18.299408,18.299408,18.299408,0.0,0.032084405,0.032084405,0.049584933,25.0,18.300018,0.0,0.0,0.0,976.09454,1.7116658e-05,0.0,80.60506,24.994371,21.262451,30.000002,0.0903159,40.23257,241.3084,88.54946,0.0,80.60506,0.11375374,0.0,77.23578,8.330017
1058,19503480.0,0.0,23.629639,19.966278,24.578857,25.1268,24.229706,24.081177,18.299408,18.299408,18.299408,18.299408,0.0,0.032084446,0.032084446,0.049585,25.0,18.300018,0.0,0.0,0.0,975.475,1.7109727e-05,0.0,80.60524,24.994623,21.273642,30.000002,0.09028928,40.216904,241.3083,88.54965,0.0,80.60524,0.11375389,0.0,77.23596,8.330017
1059,19503540.0,0.0,23.624695,19.955566,24.576782,25.119507,24.23114,24.083618,18.299408,18.299408,18.299408,18.299408,0.0,0.03208447,0.03208447,0.049585037,25.0,18.300018,0.0,0.0,0.0,974.8594,1.7102868e-05,0.0,80.60541,24.99486,21.284536,30.000002,0.09026331,40.201653,241.30823,88.54981,0.0,80.60541,0.11375397,0.0,77.23612,8.330017
1060,19503600.0,0.0,23.619751,19.944733,24.574677,25.112213,24.232544,24.08606,18.299408,18.299408,18.299408,18.299408,0.0,0.032084495,0.032084495,0.049585074,25.0,18.300018,0.0,0.0,0.0,974.2461,1.7096056e-05,0.0,80.60558,24.995102,21.29547,30.000002,0.09023723,40.186344,241.30815,88.54998,0.0,80.60558,0.11375407,0.0,77.23628,8.330017
1061,19503660.0,0.0,23.614563,19.933746,24.572327,25.104431,24.233826,24.08841,18.299408,18.299408,18.299408,18.299408,0.0,0.03208451,0.03208451,0.0495851,25.0,18.300018,0.0,0.0,0.0,973.609,1.7089034e-05,0.0,80.60575,24.99533,21.306261,30.000002,0.09021146,40.171234,241.30807,88.55013,0.0,80.60575,0.113754116,0.0,77.23644,8.330017
1062,19503720.0,0.0,23.609375,19.922668,24.569977,25.09668,24.235077,24.09076,18.299377,18.299408,18.299408,18.299408,0.0,0.03208452,0.03208452,0.04958511,25.0,18.300018,0.0,0.0,0.0,972.9651,1.7081882e-05,0.0,80.60591,24.995544,21.316853,30.000002,0.09018613,40.15641,241.308,88.55026,0.0,80.60591,0.11375415,0.0,77.236595,8.330017
1063,19503780.0,0.0,23.604156,19.911469,24.567627,25.08899,24.236359,24.09311,18.299377,18.299408,18.299408,18.299408,0.0,0.03208452,0.03208452,0.04958512,25.0,18.300018,0.0,0.0,0.0,972.31946,1.70747e-05,0.0,80.60607,24.995749,21.327347,30.000002,0.090161,40.141712,241.30792,88.550385,0.0,80.60607,0.11375417,0.0,77.236755,8.330017
1064,19503840.0,0.0,23.598969,19.900116,24.565308,25.08136,24.23761,24.095428,18.299377,18.299377,18.299377,18.299377,0.0,0.03208452,0.03208452,0.049585115,25.0,18.300018,0.0,0.0,0.0,971.6745,1.706753e-05,0.0,80.60624,24.995932,21.337648,30.000002,0.090136304,40.127293,241.30786,88.55049,0.0,80.60624,0.11375415,0.0,77.23691,8.330017
1065,19503900.0,0.0,23.59378,19.888672,24.563019,25.073792,24.23883,24.097748,18.299377,18.299377,18.299377,18.299377,0.0,0.032084513,0.032084513,0.049585104,25.0,18.300018,0.0,0.0,0.0,971.033,1.7060423e-05,0.0,80.60641,24.996084,21.347673,30.000002,0.090112254,40.11326,241.30779,88.550575,0.0,80.60641,0.11375413,0.0,77.23707,8.330017
1066,19503960.0,0.0,23.588348,19.877075,24.560455,25.065674,24.23996,24.100006,18.299377,18.299377,18.299377,18.299377,0.0,0.032084506,0.032084506,0.049585093,25.0,18.300018,0.0,0.0,0.0,970.3751,1.7053231e-05,0.0,80.60658,24.996243,21.357735,30.000002,0.0900881,40.09917,241.30772,88.55066,0.0,80.60658,0.11375411,0.0,77.23723,8.330017
1067,19504020.0,0.0,23.582886,19.865326,24.557892,25.057617,24.241058,24.102264,18.299377,18.299377,18.299377,18.299377,0.0,0.032084502,0.032084502,0.049585074,25.0,18.300018,0.0,0.0,0.0,969.7012,1.7045752e-05,0.0,80.60675,24.996378,21.367619,30.000002,0.090064354,40.085335,241.30766,88.55073,0.0,80.60675,0.11375408,0.0,77.237404,8.330017
1068,19504080.0,0.0,23.577454,19.853485,24.555328,25.049622,24.242157,24.104492,18.299347,18.299377,18.299377,18.299377,0.0,0.03208449,0.03208449,0.04958506,25.0,18.300018,0.0,0.0,0.0,969.0276,1.7038268e-05,0.0,80.60693,24.996489,21.377235,30.000002,0.090041235,40.07187,241.30762,88.55078,0.0,80.60693,0.11375404,0.0,77.23758,8.330017
1069,19504140.0,0.0,23.571991,19.841461,24.552795,25.041626,24.243256,24.10672,18.299347,18.299377,18.299377,18.299377,0.0,0.032084484,0.032084484,0.049585044,25.0,18.300018,0.0,0.0,0.0,968.35645,1.7030834e-05,0.0,80.60712,24.996603,21.386889,30.000002,0.09001802,40.058357,241.30756,88.550835,0.0,80.60712,0.113754004,0.0,77.237755,8.330017
1070,19504200.0,0.0,23.566528,19.829315,24.550293,25.033722,24.244324,24.108978,18.299347,18.299377,18.299377,18.299377,0.0,0.032084472,0.032084472,0.04958503,25.0,18.300018,0.0,0.0,0.0,967.679,1.7023296e-05,0.0,80.60731,24.996698,21.39637,30.000002,0.0899952,40.045082,241.3075,88.55088,0.0,80.60731,0.11375397,0.0,77.23794,8.330017
1071,19504260.0,0.0,23.560822,19.817047,24.547485,25.025238,24.2453,24.111145,18.299347,18.299347,18.299347,18.299347,0.0,0.032084465,0.032084465,0.04958501,25.0,18.300018,0.0,0.0,0.0,966.9825,1.7015622e-05,0.0,80.607506,24.996786,21.405764,30.000002,0.08997258,40.03193,241.30743,88.55093,0.0,80.607506,0.113753945,0.0,77.23812,8.330017
1072,19504320.0,0.0,23.555115,19.804626,24.544708,25.016846,24.246246,24.113342,18.299316,18.299347,18.299347,18.299347,0.0,0.032084454,0.032084454,0.049585,25.0,18.300018,0.0,0.0,0.0,966.27515,1.7007756e-05,0.0,80.6077,24.996862,21.415026,30.000002,0.08995026,40.018963,241.30739,88.55096,0.0,80.6077,0.11375391,0.0,77.23831,8.330017
1073,19504380.0,0.0,23.549377,19.792084,24.541962,25.008484,24.247192,24.115509,18.299316,18.299347,18.299347,18.299347,0.0,0.032084446,0.032084446,0.049584985,25.0,18.300018,0.0,0.0,0.0,965.56396,1.6999804e-05,0.0,80.607895,24.996925,21.424118,30.000002,0.08992836,40.006237,241.30734,88.55099,0.0,80.607895,0.113753885,0.0,77.2385,8.330017
1074,19504440.0,0.0,23.54367,19.779358,24.539246,25.000244,24.248138,24.117676,18.299316,18.299316,18.299316,18.299347,0.0,0.032084443,0.032084443,0.049584977,25.0,18.300018,0.0,0.0,0.0,964.85254,1.6991848e-05,0.0,80.60811,24.996975,21.432962,30.000002,0.08990704,39.99385,241.30728,88.55101,0.0,80.60811,0.113753855,0.0,77.2387,8.330017
1075,19504500.0,0.0,23.537933,19.76651,24.536499,24.991943,24.249084,24.119843,18.299316,18.299316,18.299316,18.299316,0.0,0.032084435,0.032084435,0.049584962,25.0,18.300018,0.0,0.0,0.0,964.1437,1.698394e-05,0.0,80.60831,24.997028,21.441841,30.000002,0.08988563,39.981422,241.30724,88.55103,0.0,80.60831,0.11375383,0.0,77.2389,8.330017
1076,19504560.0,0.0,23.531982,19.75351,24.533539,24.983185,24.249878,24.121979,18.299316,18.299316,18.299316,18.299316,0.0,0.03208443,0.03208443,0.04958496,25.0,18.300018,0.0,0.0,0.0,963.4082,1.6975762e-05,0.0,80.60852,24.99707,21.450605,30.000002,0.08986449,39.969154,241.30719,88.551056,0.0,80.60852,0.11375382,0.0,77.2391,8.330017
1077,19504620.0,0.0,23.526001,19.740356,24.530548,24.974457,24.250702,24.124146,18.299286,18.299316,18.299316,18.299316,0.0,0.032084428,0.032084428,0.049584955,25.0,18.300018,0.0,0.0,0.0,962.6617,1.6967373e-05,0.0,80.60873,24.997108,21.459202,30.000002,0.08984375,39.95712,241.30713,88.55107,0.0,80.60873,0.11375381,0.0,77.239296,8.330017
1078,19504680.0,0.0,23.52002,19.72705,24.527618,24.96576,24.251495,24.126282,18.299286,18.299286,18.299286,18.299286,0.0,0.032084428,0.032084428,0.04958495,25.0,18.300018,0.0,0.0,0.0,961.911,1.6958913e-05,0.0,80.60893,24.99714,21.467722,30.000002,0.08982319,39.94519,241.30708,88.551094,0.0,80.60893,0.11375381,0.0,77.2395,8.330017
1079,19504740.0,0.0,23.514008,19.713623,24.524658,24.957153,24.252289,24.128418,18.299255,18.299286,18.299286,18.299286,0.0,0.032084428,0.032084428,0.049584948,25.0,18.300018,0.0,0.0,0.0,961.15656,1.6950375e-05,0.0,80.609146,24.997171,21.476082,30.000002,0.089803,39.933487,241.30704,88.55111,0.0,80.609146,0.11375381,0.0,77.2397,8.330017
1080,19504800.0,0.0,23.507874,19.700012,24.521759,24.948608,24.253113,24.130524,18.299255,18.299286,18.299286,18.299286,0.0,0.032084428,0.032084428,0.04958495,25.0,18.300018,0.0,0.0,0.0,960.37476,1.694146e-05,0.0,80.60935,24.997196,21.484215,30.000002,0.089783356,39.922096,241.30699,88.551125,0.0,80.60935,0.11375381,0.0,77.2399,8.330017
1081,19504860.0,2.0,23.507843,19.684906,24.541382,24.929993,24.247437,24.126495,18.341736,18.304382,18.30426,18.30426,0.0,0.032577857,0.031888355,0.058917206,35.666668,18.300018,19.614393,17.310728,32.63188,1004.08075,1.7586384e-05,0.0,87.920105,17.878027,21.234577,30.000002,0.09707591,40.27159,240.94594,87.13982,0.0,87.305084,0.12341425,0.0,88.41508,8.330017
1082,19504920.0,2.0,23.497742,19.667053,24.535889,24.905487,24.24112,24.122223,18.377502,18.330597,18.329865,18.331787,0.0,0.034763142,0.03371569,0.0648415,46.333332,18.300018,28.661749,25.179106,48.23387,1067.9518,1.8701143e-05,0.0,96.94793,14.293071,20.885237,30.000002,0.10483366,40.76067,240.3303,87.75397,0.0,95.948944,0.13331766,0.0,98.54633,8.330017
1083,19504980.0,2.0,23.477661,19.646545,24.507751,24.879272,24.233093,24.116058,18.391083,18.358612,18.358002,18.359528,0.0,0.03752133,0.03744366,0.06689032,57.0,18.300018,37.620796,32.97745,63.56341,1130.8307,1.984044e-05,0.0,99.84749,14.95441,20.529402,30.000002,0.1117345,41.25884,239.63014,90.530655,0.0,99.776146,0.14185855,0.0,99.941666,8.330017
1084,19505040.0,7.0,23.461975,19.623444,24.489075,24.850952,24.223572,24.108246,18.394836,18.376984,18.376678,18.377441,0.0,0.040025614,0.04002271,0.071166776,67.666664,18.300018,46.473858,40.68648,78.59125,1194.085,2.0948919e-05,0.0,99.995056,16.868868,20.19332,30.000002,0.11922459,41.72935,238.94632,94.3347,0.0,99.992546,0.15121917,0.0,99.998276,8.330017
1085,19505100.0,7.0,23.446167,19.59784,24.469086,24.819794,24.212524,24.09903,18.401642,18.389465,18.389313,18.389679,0.0,0.042850107,0.04284964,0.07618279,78.333336,18.300018,55.211967,48.29864,93.30244,1263.0652,2.2149221e-05,0.0,99.9992,19.257599,19.828342,30.000002,0.12781441,42.240322,238.46938,98.849396,0.0,99.99883,0.1618876,0.0,99.999695,8.330017
1086,19505160.0,7.0,23.437073,19.569855,24.446747,24.78537,24.19986,24.08847,18.413177,18.401031,18.40097,18.401123,0.0,0.046036586,0.046036556,0.08184689,89.0,18.300018,63.810295,55.7944,100.0,1341.8029,2.3515495e-05,0.0,99.99996,22.135658,19.356192,30.000002,0.13784246,42.901333,238.54199,104.129326,0.0,99.99994,0.17392652,0.0,99.999985,8.330017
1087,19505220.0,7.0,23.423706,19.53955,24.421661,24.747192,24.18518,24.07602,18.303314,18.360565,18.360535,18.360596,1.0,0.04953177,0.04953177,0.088060796,99.666664,18.1333,72.25618,63.16014,100.0,1499.4789,2.6525304e-05,0.0,100.0,25.523981,18.902128,30.000002,0.14881073,43.53702,239.7595,110.16198,0.0,100.0,0.18713158,0.0,100.0,8.330017
1088,19505280.0,7.0,23.409485,19.507019,24.393219,24.704529,24.16806,24.06134,18.292206,18.32132,18.32129,18.32132,1.0,0.05332014,0.05332014,0.09479602,110.333336,18.1333,80.520294,70.36881,100.0,1598.7571,2.8262913e-05,0.0,100.0,29.465042,18.430946,30.000002,0.1608168,44.196674,243.1289,116.995056,0.0,100.0,0.20144467,0.0,100.0,8.330017
1089,19505340.0,7.0,23.393127,19.472382,24.361298,24.657227,24.148438,24.044281,18.292633,18.303833,18.303833,18.303833,1.0,0.05737678,0.05737678,0.10200818,121.0,18.1333,88.57562,77.395325,100.0,1701.8865,3.008566e-05,0.0,100.0,33.99575,17.959244,30.000002,0.17375898,44.85706,250.19821,124.66741,0.0,100.0,0.21677135,0.0,100.0,8.330017
1090,19505400.0,6.0,23.38031,19.4357,24.325684,24.605011,24.126099,24.024689,18.186157,18.242859,18.242859,18.242859,1.0,0.061676033,0.061676033,0.109651655,131.66667,17.966614,96.39418,84.21351,100.0,1889.3662,3.368843e-05,0.0,100.0,39.13505,17.407938,30.000002,0.18788613,45.628887,260.68948,133.20879,0.0,100.0,0.23301421,0.0,100.0,8.330017
1091,19505460.0,6.0,23.364105,19.397064,24.28595,24.547485,24.100616,24.002289,18.16809,18.197113,18.197113,18.197113,1.0,0.06619648,0.06619648,0.11768841,142.33333,17.966614,100.0,90.781845,100.0,2011.3113,3.5865283e-05,0.0,100.0,44.923466,16.859102,30.000002,0.20285715,46.397255,274.22174,142.67365,0.0,100.0,0.2500939,0.0,100.0,8.330017
1092,19505520.0,6.0,23.342987,19.356567,24.242432,24.484955,24.072327,23.977234,18.15921,18.173615,18.173615,18.173615,1.0,0.07088513,0.07088513,0.12602419,153.0,17.966614,100.0,97.09678,100.0,2130.799,3.8015805e-05,0.0,100.0,51.359024,16.35295,30.000002,0.21842884,47.105873,290.2025,153.04984,0.0,100.0,0.2678078,0.0,100.0,8.330017
1093,19505580.0,6.0,23.323395,19.314331,24.194183,24.416199,24.040466,23.948853,17.85437,17.987091,17.987091,17.987091,3.0,0.075719446,0.075719446,0.13461895,163.66667,17.466492,100.0,100.0,100.0,2507.8572,4.5828237e-05,0.0,100.0,58.48656,15.853226,30.000002,0.2349415,47.80548,309.43637,164.39761,0.0,100.0,0.28607267,0.0,100.0,8.330017
1094,19505640.0,6.0,23.299774,19.270386,24.140167,24.339905,24.004272,23.916382,17.78299,17.849731,17.849731,17.849731,3.0,0.080666326,0.080666326,0.14341384,174.33333,17.466492,100.0,100.0,100.0,2674.4617,4.8996353e-05,0.0,100.0,66.30465,15.403071,30.000002,0.25208724,48.4357,333.98816,176.72934,0.0,100.0,0.30476266,0.0,100.0,8.330017
1095,19505700.0,6.0,23.274689,19.224884,24.081085,24.25711,23.964233,23.88034,17.740875,17.7771,17.7771,17.7771,3.0,0.08569688,0.08569688,0.15235749,185.0,17.466492,100.0,100.0,100.0,2826.3616,5.18786e-05,0.0,100.0,74.79569,14.968869,30.000002,0.26992536,49.043583,366.52466,190.04715,0.0,100.0,0.32376873,0.0,100.0,8.330017
1096,19505760.0,3.0,23.247192,19.177856,24.018219,24.16977,23.92096,23.841248,17.445068,17.564697,17.564697,17.564697,3.0,0.09078402,0.09078402,0.16140173,195.66667,16.9664,100.0,100.0,100.0,3232.6646,6.075641e-05,0.0,100.0,83.936386,14.561181,30.000002,0.28827837,49.614346,408.94296,204.34674,0.0,100.0,0.3429894,0.0,100.0,8.330017
1097,19505820.0,3.0,23.21222,19.129425,23.949219,24.074554,23.872986,23.797699,17.351746,17.4151,17.4151,17.4151,3.0,0.09589637,0.09589637,0.17049079,206.33333,16.9664,100.0,100.0,100.0,3420.8806,6.459554e-05,0.0,100.0,93.67684,14.20043,30.000002,0.30682573,50.1194,461.30664,219.58817,0.0,100.0,0.36230338,0.0,100.0,8.330017
1098,19505880.0,3.0,23.171753,19.079712,23.874878,23.972626,23.8208,23.750214,17.289307,17.328796,17.328796,17.328796,3.0,0.101011656,0.101011656,0.17958508,217.0,16.9664,100.0,100.0,100.0,3583.947,6.791838e-05,0.0,100.0,103.97919,13.865963,30.000002,0.32558915,50.587654,520.71545,235.74785,0.0,100.0,0.38162926,0.0,100.0,8.330017
1099,19505940.0,3.0,23.125732,19.028748,23.794556,23.863037,23.763855,23.698212,17.000397,17.103119,17.103119,17.103119,3.0,0.1060984,0.10609845,0.18862863,227.66667,16.466309,100.0,100.0,100.0,3995.3945,7.755054e-05,0.0,99.98396,114.83731,13.546955,30.000002,0.344536,51.03426,584.55554,252.81789,0.0,99.98398,0.40086976,0.0,99.98396,8.330017
1100,19506000.0,3.0,23.070587,18.976654,23.707916,23.745667,23.701965,23.64148,16.886871,16.951141,16.951141,16.951141,3.0,0.11059086,0.11059099,0.19661558,238.33333,16.466309,100.0,100.0,100.0,4176.9653,8.170304e-05,0.0,98.34053,131.43535,13.274749,30.000002,0.3614724,51.415356,651.0512,274.7566,0.0,98.34057,0.41782945,0.0,98.34052,8.330017
1101,19506060.0,3.0,23.004791,18.923523,23.62091,23.62854,23.638885,23.584076,16.759003,16.829132,16.829132,16.829132,3.0,0.11187594,0.111876,0.1989003,249.0,16.466309,100.0,100.0,100.0,4266.6533,8.434107e-05,0.0,94.906204,151.74814,13.131978,30.000002,0.36718768,51.61523,680.57007,295.57593,0.0,94.90622,0.42268068,0.0,94.906204,8.330017
1102,19506120.0,3.0,22.928558,18.869446,23.532227,23.509674,23.574127,23.525024,16.403503,16.533783,16.533783,16.533783,3.0,0.11113916,0.1111392,0.19759043,249.33333,15.966217,100.0,100.0,100.0,4543.8623,9.244965e-05,0.0,92.40765,165.25827,13.074915,30.000002,0.3654786,51.69512,680.73676,306.79297,0.0,92.40767,0.4198945,0.0,92.40765,8.330017
1103,19506180.0,3.0,22.851532,18.814484,23.44168,23.388763,23.50763,23.464233,16.221313,16.31366,16.31366,16.31366,3.0,0.1104547,0.110454716,0.1963734,249.66667,15.966217,100.0,100.0,100.0,4574.48,9.428408e-05,0.0,90.409035,177.8699,13.008712,30.000002,0.36403668,51.787804,680.9732,317.12943,0.0,90.409035,0.41730717,0.0,90.40901,8.330017
1104,19506240.0,3.0,22.773682,18.758759,23.350494,23.267426,23.440155,23.402496,16.080658,16.152252,16.152252,16.152344,3.0,0.10992005,0.10992006,0.1948709,250.0,15.966217,100.0,100.0,99.05665,4551.8765,9.4755225e-05,0.0,88.71004,190.30936,12.944155,30.000002,0.36259636,51.878185,681.2133,327.18716,0.0,88.71004,0.41474518,0.0,88.62752,8.330017
1105,19506300.0,3.0,22.693115,18.702362,23.259155,23.145935,23.371246,23.339294,15.773285,15.887482,15.887482,15.888794,3.0,0.109837644,0.10983313,0.19200343,250.0,15.466095,100.0,99.99355,96.57371,4758.931,0.000101795384,0.0,87.07792,204.98114,12.899794,30.000002,0.36052868,51.940285,681.5024,338.8711,0.0,87.076744,0.41170573,0.0,86.596985,8.330017
1106,19506360.0,3.0,22.617096,18.645355,23.172638,23.031342,23.303894,23.278137,15.614929,15.698273,15.698395,15.700928,3.0,0.109918036,0.10966971,0.18815885,250.0,15.466095,99.568405,99.13697,92.97982,4737.341,0.00010256475,0.0,85.30806,223.78362,12.855789,30.000002,0.35771558,52.001892,681.87524,353.56342,0.0,85.245026,0.40778866,0.0,84.25964,8.330017
1107,19506420.0,3.0,22.54126,18.58786,23.087524,22.91919,23.235474,23.216064,15.484772,15.555237,15.55545,15.559174,3.0,0.109579474,0.10921227,0.1831241,250.0,15.466095,98.24805,97.654465,88.275856,4665.3647,0.00010201681,0.0,83.13725,249.5152,12.825916,30.000002,0.35314217,52.043716,681.1105,372.91904,0.0,83.0463,0.4019611,0.0,81.47678,8.330017
1108,19506480.0,0.0,22.460602,18.529938,23.004639,22.810608,23.16632,23.15329,15.161865,15.289398,15.2899475,15.30014,3.0,0.1076817,0.10721356,0.17474705,246.0,14.966003,96.231636,95.53972,82.5004,4775.0825,0.00010775307,0.0,80.94396,272.95258,12.879446,30.000002,0.34229073,51.968777,659.65137,385.96118,0.0,80.82915,0.38968235,0.0,78.57235,8.330017
1109,19506540.0,0.0,22.38095,18.47171,22.924988,22.70691,23.097015,23.090363,14.969818,15.071747,15.072296,15.084778,3.0,0.10513427,0.10461987,0.16475981,242.0,14.966003,93.5218,92.795425,75.713425,4650.6387,0.00010667122,0.0,79.1772,289.20126,12.96071,30.000002,0.32876796,51.855003,624.9709,390.45972,0.0,79.05072,0.3745403,0.0,75.98336,8.330017
1110,19506600.0,0.0,22.305298,18.413239,22.850098,22.610199,23.028656,23.02829,14.80838,14.894714,14.895203,14.909729,3.0,0.10216989,0.10165492,0.15366514,238.0,14.966003,90.132286,89.43398,67.992874,4470.065,0.000103912316,0.0,77.65451,300.32373,13.056137,30.000002,0.31359985,51.721405,583.2433,388.99487,0.0,77.52657,0.35750762,0.0,73.51815,8.330017
1111,19506660.0,0.0,22.234497,18.354645,22.785553,22.527588,22.965454,22.971954,14.544403,14.660309,14.660919,14.685852,2.0,0.09888926,0.09842315,0.14177164,234.0,14.632599,86.13133,85.53299,59.50902,4394.899,0.000104914405,0.0,76.28742,307.32626,13.201554,30.000002,0.29691726,51.517826,538.8805,382.95966,0.0,76.169716,0.3390947,0.0,71.08125,8.330017
1112,19506720.0,0.0,22.169312,18.29599,22.726624,22.453247,22.903717,22.91687,14.384247,14.47583,14.476288,14.503815,2.0,0.09532705,0.09495745,0.12926334,230.0,14.632599,81.5253,81.09181,50.329506,4177.9155,0.00010111955,0.0,74.9914,311.45193,13.359272,30.000002,0.2793541,51.29702,494.0785,373.70865,0.0,74.896065,0.3195539,0.0,68.57694,8.330017
1113,19506780.0,0.0,22.11029,18.237366,22.674225,22.38861,22.8443,22.8638,14.254211,14.330597,14.330902,14.360382,2.0,0.09146072,0.09123269,0.11622274,226.0,14.632599,76.3361,76.129715,40.550896,3924.7703,9.601142e-05,0.0,73.69704,313.62054,13.537937,30.000002,0.26090613,51.04689,448.82797,362.12253,0.0,73.63665,0.29891902,0.0,65.9162,8.330017
1114,19506840.0,0.0,22.051819,18.178894,22.629272,22.335052,22.788086,22.813599,14.185089,14.235199,14.235321,14.262604,0.0,0.087264724,0.08722141,0.102740385,222.0,14.715912,70.58145,70.6622,30.274069,3608.6807,8.857885e-05,0.0,72.35869,314.3369,13.791479,30.000002,0.24125874,50.691925,406.96603,348.71457,0.0,72.346855,0.27722713,0.0,63.024265,8.330017
1115,19506900.0,0.0,22.003784,18.120605,22.591736,22.292603,22.735565,22.766602,14.117584,14.160095,14.160065,14.187744,0.0,0.08275138,0.082929075,0.08904052,218.0,14.715912,64.338745,64.75822,19.648975,3300.9736,8.132414e-05,0.0,70.96119,313.70862,14.052907,30.000002,0.22122687,50.32593,370.8913,333.82635,0.0,71.011536,0.2547256,0.0,59.850388,8.330017
1116,19506960.0,0.0,21.959534,18.062653,22.565765,22.26596,22.69101,22.727692,14.069763,14.102692,14.10257,14.130981,0.0,0.07792136,0.07836042,0.07540285,214.0,14.715912,57.654118,58.473175,8.811873,2982.5437,7.358495e-05,0.0,69.49487,311.53528,14.419383,30.000002,0.20048152,49.812866,341.37216,317.6114,0.0,69.62472,0.23167911,0.0,56.271553,8.330017
1117,19507020.0,0.0,21.925476,18.005096,22.5466,22.250397,22.65094,22.692688,14.081604,14.08429,14.084198,14.102936,0.0,0.07281287,0.07354239,0.062340178,210.0,14.799194,50.61267,51.87714,0.0,2632.816,6.450776e-05,0.0,67.96715,307.43127,14.812592,30.000002,0.18011846,49.26237,318.37143,300.34677,0.0,68.19387,0.20868108,0.0,52.26859,8.330017
1118,19507080.0,0.0,21.892944,17.94806,22.524017,22.243347,22.616028,22.662354,14.116699,14.088806,14.088928,14.0928955,0.0,0.06708802,0.06812995,0.0561331,206.0,14.799194,43.26054,45.011635,0.0,2343.4744,5.6814162e-05,0.0,66.54467,294.28177,15.141622,30.000002,0.16492383,48.801727,301.46692,281.54434,0.0,66.89012,0.19132127,0.0,50.446617,8.330017
1119,19507140.0,0.0,21.86441,17.891571,22.501923,22.240112,22.5867,22.637024,14.19696,14.136841,14.137573,14.11496,0.0,0.06159286,0.0629703,0.052978363,202.0,14.799194,35.64334,37.91789,0.0,2103.0962,5.036216e-05,0.0,65.14882,280.0965,15.424974,30.000002,0.15296583,48.405037,289.03406,264.79648,0.0,65.63776,0.17751522,0.0,49.735268,8.330017
1120,19507200.0,0.0,21.841553,17.835754,22.482483,22.239319,22.56305,22.61673,14.328522,14.228119,14.230133,14.175049,0.0,0.056124177,0.05785244,0.05104829,198.0,14.882507,27.817827,30.64677,0.0,1865.2793,4.3867843e-05,0.0,63.570267,267.67072,15.692634,30.000002,0.14225084,48.030315,278.93527,250.21335,0.0,64.230484,0.16500208,0.0,49.46264,8.330017
1121,19507260.0,0.0,21.82489,17.780731,22.467224,22.23935,22.54715,22.6044,14.420807,14.322357,14.325409,14.254089,0.0,0.050663896,0.052756596,0.049932476,194.0,14.882507,19.867638,23.288343,0.0,1686.0172,3.9149916e-05,0.0,61.769432,256.9895,15.963535,30.000002,0.13232683,47.651054,270.34357,237.4097,0.0,62.635456,0.1533333,0.0,49.451622,8.330017
1122,19507320.0,0.0,21.811218,17.726532,22.45465,22.24054,22.536469,22.59671,14.499634,14.404877,14.408905,14.335205,0.0,0.045241684,0.047688607,0.04928671,190.0,14.882507,11.84223,15.880895,0.0,1532.2194,3.522761e-05,0.0,59.726715,247.66455,16.270966,30.000002,0.12285115,47.220646,263.04648,225.90974,0.0,60.841507,0.14219978,0.0,49.575203,8.330017
1123,19507380.0,0.0,21.80075,17.673279,22.444519,22.242584,22.531006,22.59372,14.617584,14.493378,14.499298,14.425476,0.0,0.03989646,0.042684104,0.048935734,186.0,14.96582,3.7873023,8.466244,0.0,1370.8221,3.102804e-05,0.0,57.39019,239.40994,16.614141,30.000002,0.113765955,46.740204,256.88824,215.44368,0.0,58.819588,0.13150078,0.0,49.774532,8.330017
1124,19507440.0,0.0,21.793457,17.621094,22.436798,22.24533,22.530365,22.595184,14.6788025,14.57077,14.577972,14.513123,0.0,0.035301227,0.037722357,0.048666026,182.0,14.96582,0.0,1.088907,0.0,1250.0078,2.8111164e-05,0.0,55.13789,231.24466,16.972843,30.000002,0.10541933,46.23802,251.73691,205.69122,0.0,56.541813,0.12167018,0.0,50.016243,8.330017
1125,19507500.0,0.0,21.786377,17.570007,22.434814,22.24884,22.532623,22.600616,14.744598,14.633728,14.639282,14.5876465,0.0,0.033571523,0.03429852,0.04818471,178.0,14.96582,0.0,0.0,0.0,1164.205,2.592974e-05,0.0,54.59639,219.92189,17.225437,30.000002,0.100556664,45.884388,247.88385,196.7332,0.0,55.04981,0.11603064,0.0,50.367634,8.330017
1126,19507560.0,0.0,21.779236,17.520111,22.436584,22.250427,22.536163,22.60913,14.887543,14.718445,14.722656,14.67688,0.0,0.032522697,0.03298484,0.047879938,174.0,15.049103,0.0,0.0,0.0,1093.4602,2.3985825e-05,0.0,54.504997,208.23994,17.381353,30.000002,0.098195754,45.666103,245.24753,189.25473,0.0,54.803623,0.11336567,0.0,50.840508,8.330017
1127,19507620.0,0.0,21.772247,17.471558,22.440002,22.252716,22.54068,22.618744,14.958405,14.809998,14.81311,14.772095,0.0,0.03192006,0.03220138,0.047754653,170.0,15.049103,0.0,0.0,0.0,1068.77,2.338881e-05,0.0,54.654877,197.89479,17.498672,30.000002,0.096808836,45.50186,243.50298,183.09154,0.0,54.840588,0.11185694,0.0,51.342136,8.330017
1128,19507680.0,0.0,21.76535,17.424377,22.44455,22.255463,22.545868,22.629059,14.99942,14.883911,14.886047,14.85141,0.0,0.031584177,0.03175718,0.04774232,166.0,15.049103,0.0,0.0,0.0,1055.6202,2.3078766e-05,0.0,54.934715,188.85185,17.593235,30.000002,0.09602398,45.369473,242.31099,177.96982,0.0,55.050243,0.11106697,0.0,51.841427,8.330017
1129,19507740.0,0.0,21.75879,17.378693,22.44992,22.258606,22.551514,22.639862,15.08548,14.955505,14.95694,14.926697,0.0,0.03141684,0.031525884,0.047799595,162.0,15.132416,0.0,0.0,0.0,1024.711,2.219405e-05,0.0,55.28078,181.01723,17.670654,30.000002,0.09562055,45.261086,241.47264,173.6927,0.0,55.353886,0.110726684,0.0,52.31977,8.330017
1130,19507800.0,0.0,21.752472,17.334564,22.45578,22.262024,22.557434,22.65097,15.114075,15.017181,15.018158,14.992371,0.0,0.031339835,0.03140878,0.04788573,158.0,15.132416,0.0,0.0,0.0,1023.8443,2.2203367e-05,0.0,55.650093,174.12653,17.740028,30.000002,0.09541314,45.163963,240.85202,170.01251,0.0,55.69638,0.11062144,0.0,52.771103,8.330017
1131,19507860.0,0.0,21.743408,17.292145,22.458557,22.262726,22.562347,22.65509,15.126648,15.061188,15.061768,15.041046,0.0,0.03131005,0.03135278,0.047978964,154.0,15.132416,0.0,0.0,0.0,1023.6767,2.2217813e-05,0.0,56.02395,167.93184,17.806208,30.000002,0.09529995,45.07131,240.37067,166.74092,0.0,56.052654,0.1106302,0.0,53.197826,8.330017
1132,19507920.0,0.0,21.734772,17.251434,22.461365,22.26361,22.567413,22.659332,15.195892,15.106842,15.107208,15.089111,0.0,0.031312093,0.031338986,0.048070747,150.0,15.215698,0.0,0.0,0.0,999.5058,2.1515616e-05,0.0,56.39265,162.36436,17.865278,30.000002,0.09525485,44.988613,239.99353,163.8234,0.0,56.410717,0.11071083,0.0,53.597515,8.330017
1133,19507980.0,0.0,21.726288,17.212616,22.464417,22.264648,22.572601,22.663727,15.212585,15.148132,15.148376,15.13269,0.0,0.031326484,0.03134347,0.04815097,146.0,15.215698,0.0,0.0,0.0,1002.0262,2.160843e-05,0.0,56.75122,157.25446,17.926495,30.000002,0.09522006,44.902905,239.68748,161.1477,0.0,56.762634,0.11081114,0.0,53.974735,8.330017
1134,19508040.0,0.0,21.71814,17.17569,22.46756,22.265839,22.57785,22.668213,15.218018,15.176422,15.176544,15.163879,0.0,0.031343766,0.03135425,0.048217047,142.0,15.215698,0.0,0.0,0.0,1003.7182,2.1666321e-05,0.0,57.100792,152.46315,17.985964,30.000002,0.09518363,44.81965,239.43227,158.63016,0.0,57.10783,0.11090587,0.0,54.33602,8.330017
1135,19508100.0,0.0,21.710907,17.140808,22.470856,22.26712,22.58319,22.67276,15.283569,15.211212,15.211304,15.199432,0.0,0.03136093,0.031367533,0.048268147,138.0,15.299011,0.0,0.0,0.0,980.2405,2.0989735e-05,0.0,57.441055,147.94644,18.039442,30.000002,0.09514767,44.74478,239.21866,156.24551,0.0,57.445484,0.11098753,0.0,54.682816,8.330017
1136,19508160.0,0.0,21.70166,17.108063,22.472015,22.265778,22.58722,22.6745,15.298492,15.246094,15.246155,15.235077,0.0,0.031373966,0.031378053,0.04830408,134.0,15.299011,0.0,0.0,0.0,982.8219,2.1087111e-05,0.0,57.775127,143.6116,18.098713,30.000002,0.09508361,44.6618,239.03735,153.94168,0.0,57.77787,0.11104771,0.0,55.02084,8.330017
1137,19508220.0,0.0,21.69278,17.077515,22.473145,22.264557,22.59137,22.67633,15.301941,15.26886,15.26889,15.259613,0.0,0.03138226,0.03138477,0.04832637,130.0,15.299011,0.0,0.0,0.0,984.16455,2.1138625e-05,0.0,58.105297,139.41568,18.156868,30.000002,0.095003776,44.580383,238.88371,151.6961,0.0,58.106976,0.111085236,0.0,55.35332,8.330017
1138,19508280.0,0.0,21.684692,17.049255,22.474396,22.263458,22.59555,22.678253,15.36908,15.30011,15.30014,15.290741,0.0,0.03138546,0.031387027,0.04833613,126.0,15.382294,0.0,0.0,0.0,960.37933,2.04727e-05,0.0,58.433628,135.32515,18.211334,30.000002,0.094913356,44.50413,238.75455,149.49185,0.0,58.434685,0.11110059,0.0,55.682957,8.330017
1139,19508340.0,0.0,21.677002,17.023376,22.475769,22.262573,22.599854,22.680267,15.380585,15.331787,15.331787,15.322601,0.0,0.03138369,0.03138468,0.04833515,122.0,15.382294,0.0,0.0,0.0,962.154,2.0542404e-05,0.0,58.76301,131.30487,18.266596,30.000002,0.0948054,44.426765,238.64748,147.31137,0.0,58.763676,0.1110956,0.0,56.01318,8.330017
1140,19508400.0,0.0,21.669434,17.0,22.477264,22.26181,22.604218,22.682343,15.384155,15.352905,15.352905,15.34494,0.0,0.03137717,0.03137778,0.048324645,118.0,15.382294,0.0,0.0,0.0,963.2112,2.0586323e-05,0.0,59.095413,127.33491,18.325577,30.000002,0.09467556,44.34419,238.56104,145.14505,0.0,59.095825,0.11107176,0.0,56.346245,8.330017
