,time,AHU: Static Pressure Reset Trim And Respond Signal,AHU: Mixed Air Temperature,Outdoor Air Temperature,AHU: Return Air Temperature,VAV: South Zone Room Air Temperature,VAV: Core Zone Room Air Temperature,VAV: North Zone Room Air Temperature,AHU: Supply Air Temperature,VAV: Core Zone Discharge Air Temperature,VAV: North Zone Discharge Air Temperature,VAV: South Zone Discharge Air Temperature,AHU: Supply Air Temperature Reset Trim And Respond Signal,VAV: Core Zone Airflow Rate,VAV: North Zone Airflow Rate,VAV: South Zone Airflow Rate,AHU: Supply Duct Static Pressure Setpoint,AHU: Supply Air Temperature Setpoint,VAV: Core Zone Cooling Loop Signal,VAV: North Zone Cooling Loop Signal,VAV: South Zone Cooling Loop Signal,AHU: Cooling Coil Load,AHU: Cooling Coil Supply Water Flow Rate,VAV: Core Zone Reheat Valve Signal,VAV: Core Zone Discharge Air Damper Position,AHU: Supply Duct Static Pressure,AHU: Exhaust Air Damper Position,AHU: Outdoor Air Damper Position,AHU: Return Airflow Rate,AHU: Return Air Damper Position,AHU: Supply Fan Power Modelica Inaccurate,AHU: Supply Fan Power,VAV: North Zone Reheat Valve Signal,VAV: North Zone Discharge Air Damper Position,AHU: Supply Fan Airflow Rate,VAV: South Zone Reheat Valve Signal,VAV: South Zone Discharge Air Damper Position,AHU: Cooling Coil Supply Water Temperature
1141,19508460.0,0.0,21.657959,16.977936,22.47345,22.2547,22.603516,22.67929,15.448212,15.383087,15.383087,15.374634,0.0,0.031366654,0.031367034,0.048306346,114.0,15.465607,0.0,0.0,0.0,936.61176,1.986954e-05,0.0,59.432983,123.39963,18.380293,30.000002,0.09454145,44.26759,238.49426,142.98618,0.0,59.433247,0.11103227,0.0,56.68441,8.330017
1142,19508520.0,0.0,21.646027,16.956024,22.469421,22.247772,22.602966,22.676361,15.456787,15.41275,15.41275,15.404297,0.0,0.03135238,0.031352613,0.04828099,110.0,15.465607,0.0,0.0,0.0,933.08496,1.9816081e-05,0.0,59.777214,119.489746,18.43807,30.000002,0.09439009,44.1867,238.4464,140.83047,0.0,59.777374,0.110978246,0.0,57.02926,8.330017
1143,19508580.0,0.0,21.63446,16.934204,22.465546,22.241028,22.602478,22.673523,15.456451,15.430756,15.430756,15.423584,0.0,0.031334877,0.031335022,0.048249677,106.0,15.465607,0.0,0.0,0.0,928.0166,1.9703873e-05,0.0,60.129738,115.59733,18.493565,30.000002,0.094233334,44.10901,238.41689,138.6748,0.0,60.12984,0.11091187,0.0,57.382477,8.330017
1144,19508640.0,0.0,21.623291,16.912506,22.461823,22.234467,22.602081,22.670776,15.519409,15.458801,15.458801,15.45108,0.0,0.031315006,0.0313151,0.048214097,102.0,15.54892,0.0,0.0,0.0,897.4897,1.8880377e-05,0.0,60.49277,111.713066,18.546469,30.000002,0.094073944,44.034943,238.40523,136.51521,0.0,60.492832,0.11083539,0.0,57.746284,8.330017
1145,19508700.0,0.0,21.61206,16.89093,22.458282,22.22818,22.601837,22.668182,15.5336,15.486572,15.486572,15.47876,0.0,0.031293325,0.031293385,0.048175327,98.0,15.54892,0.0,0.0,0.0,894.1564,1.8840521e-05,0.0,60.86799,107.832954,18.601517,30.000002,0.093904026,43.957874,238.411,134.3501,0.0,60.86803,0.11074992,0.0,58.12237,8.330017
1146,19508760.0,0.0,21.60019,16.869507,22.453949,22.220978,22.600739,22.664825,15.538208,15.506073,15.506073,15.499054,0.0,0.031267744,0.031267785,0.048129566,94.0,15.54892,0.0,0.0,0.0,889.79346,1.8757395e-05,0.0,61.254185,103.96517,18.656395,30.000002,0.093725935,43.881046,238.43373,132.18456,0.0,61.254208,0.110656515,0.0,58.50951,8.330017
1147,19508820.0,0.0,21.58844,16.848206,22.449707,22.21399,22.599731,22.66156,15.60321,15.537506,15.537506,15.5295105,0.0,0.031238506,0.031238532,0.04807937,90.0,15.632202,0.0,0.0,0.0,859.5012,1.795654e-05,0.0,61.653336,100.11279,18.711224,30.000002,0.0935371,43.804283,238.47296,130.0174,0.0,61.65335,0.1105474,0.0,58.909237,8.330017
1148,19508880.0,0.0,21.576904,16.827026,22.445679,22.207245,22.598877,22.658478,15.617615,15.567352,15.567352,15.559174,0.0,0.031207344,0.03120736,0.048027292,86.0,15.632202,0.0,0.0,0.0,856.4143,1.7927001e-05,0.0,62.07016,96.259125,18.765753,30.000002,0.09334262,43.727947,238.52834,127.842094,0.0,62.07017,0.110428914,0.0,59.325535,8.330017
1149,19508940.0,0.0,21.56546,16.80603,22.441772,22.200684,22.598114,22.655487,15.622284,15.588043,15.588043,15.580658,0.0,0.031171199,0.031171212,0.047967665,82.0,15.632202,0.0,0.0,0.0,852.32184,1.7852473e-05,0.0,62.50289,92.41545,18.820835,30.000002,0.09313789,43.65083,238.59926,125.665474,0.0,62.502895,0.11030219,0.0,59.756493,8.330017
1150,19509000.0,0.0,21.55429,16.785156,22.437988,22.194336,22.597504,22.652588,15.687744,15.620453,15.620453,15.612122,0.0,0.031131245,0.031131253,0.047902644,78.0,15.715515,0.0,0.0,0.0,822.2648,1.7069877e-05,0.0,62.952976,88.58969,18.87478,30.000002,0.092922464,43.575306,238.68526,123.48787,0.0,62.952976,0.11015589,0.0,60.2033,8.330017
1151,19509060.0,0.0,16.766571,16.764404,22.43335,22.186981,22.595795,22.648773,15.409912,15.616455,15.616455,15.613312,0.0,0.031047119,0.031047126,0.04776054,74.0,15.715515,0.0,0.0,0.0,394.17014,1.2902953e-05,0.0,63.451283,84.7515,49.999462,95.998856,3.4996927e-07,0.00075181574,238.78557,121.24029,0.0,63.45129,0.10984714,0.0,60.697823,8.330017
1152,19509120.0,0.0,16.745117,16.743835,22.428284,22.17923,22.59378,22.644653,15.243256,15.455017,15.455017,15.470551,0.0,0.031008907,0.031008907,0.047701895,70.0,15.715515,0.0,0.0,0.0,213.8096,5.809469e-06,0.0,63.95749,80.917465,50.000008,96.00001,3.4877783e-07,-5.256706e-06,238.89967,119.05606,0.0,63.957493,0.10971215,0.0,61.19609,8.330017
1153,19509180.0,0.0,16.72467,16.72342,22.422852,22.171082,22.591461,22.64029,15.559479,15.435638,15.435638,15.444916,0.0,0.03096316,0.03096316,0.047627613,66.0,15.798798,0.0,0.0,0.0,144.37955,3.8945095e-06,0.0,64.48417,77.11118,50.0,96.0,3.4773137e-07,1.4601615e-09,239.02734,116.87278,0.0,64.48417,0.10954643,0.0,61.71291,8.330017
1154,19509240.0,0.0,16.704407,16.703156,22.417694,22.163269,22.589386,22.636139,15.689789,15.526215,15.526215,15.521423,0.0,0.030910656,0.03091066,0.047539197,62.0,15.798798,0.0,0.0,0.0,129.56966,3.542585e-06,0.0,65.035484,73.32648,50.0,96.0,3.4651242e-07,8.338932e-11,239.16809,114.688614,0.0,65.035484,0.109353036,0.0,62.25317,8.330017
1155,19509300.0,0.0,16.684296,16.683075,22.412933,22.155975,22.587646,22.632324,15.755096,15.614136,15.614136,15.601471,0.0,0.030850982,0.030850982,0.04743693,58.0,15.798798,0.0,0.0,0.0,121.71012,3.4542127e-06,0.0,65.614815,69.5608,50.0,96.0,3.4511868e-07,6.592276e-14,239.32152,112.50239,0.0,65.614815,0.10913144,0.0,62.82052,8.330017
1156,19509360.0,0.0,16.664368,16.663116,22.40802,22.14856,22.58554,22.628265,15.876892,15.702545,15.702545,15.684692,0.0,0.030783573,0.030783573,0.04732038,54.0,15.882111,0.0,0.0,0.0,102.48276,3.0947808e-06,0.0,66.22574,65.81354,50.0,96.0,3.4354167e-07,1.669628e-16,239.48758,110.3137,0.0,66.22574,0.108880125,0.0,63.41864,8.330017
1157,19509420.0,0.0,16.644592,16.643372,22.403503,22.141693,22.583801,22.624542,15.866882,15.7786255,15.7786255,15.759705,0.0,0.030707674,0.030707674,0.04718855,50.0,15.882111,0.0,0.0,0.0,104.16522,2.9513672e-06,0.0,66.87216,62.08547,50.0,96.0,3.4176713e-07,3.5421962e-18,239.6661,108.12258,0.0,66.87216,0.10859654,0.0,64.051476,8.330017
1158,19509480.0,0.0,16.625,16.62378,22.399323,22.135223,22.582275,22.621063,15.878326,15.816589,15.816589,15.800873,0.0,0.0306223,0.0306223,0.047039922,46.0,15.882111,0.0,0.0,0.0,99.646484,2.9303617e-06,0.0,67.5585,58.37827,50.0,96.0,3.3977517e-07,-2.3105734e-19,239.85681,105.92933,0.0,67.5585,0.10827721,0.0,64.72341,8.330017
1159,19509540.0,0.0,16.60556,16.60434,22.395386,22.12912,22.580963,22.617767,15.973999,15.863007,15.863007,15.847778,0.0,0.030526234,0.030526234,0.0468725,42.0,15.965393,0.0,0.0,0.0,82.56162,2.5680627e-06,0.0,68.28985,54.6944,50.0,96.0,3.3754029e-07,-5.5687006e-22,240.05943,103.73439,0.0,68.28985,0.10791768,0.0,65.439476,8.330017
1160,19509600.0,0.0,16.586304,16.585114,22.391785,22.123413,22.579895,22.614716,15.953949,15.908234,15.908234,15.8940735,0.0,0.03041781,0.03041781,0.046683434,38.0,15.965393,0.0,0.0,0.0,84.68165,2.4034218e-06,0.0,69.07179,51.037907,50.0,96.0,3.350275e-07,-1.14732395e-23,240.2737,101.53868,0.0,69.07179,0.10751183,0.0,66.20518,8.330017
1161,19509660.0,0.0,16.56723,16.56604,22.387848,22.11737,22.578339,22.611328,15.959808,15.927338,15.927338,15.916443,0.0,0.030295111,0.030295111,0.04646946,34.0,15.965393,0.0,0.0,0.0,80.06241,2.3528494e-06,0.0,69.91126,47.41282,50.0,96.0,3.3219635e-07,4.2673958e-26,240.49939,99.34286,0.0,69.91126,0.10705248,0.0,67.02731,8.330017
1162,19509720.0,0.0,16.54837,16.54718,22.384064,22.111603,22.576965,22.608093,16.06012,15.961639,15.961639,15.9505005,0.0,0.0301931,0.0301931,0.04629593,31.0,16.048706,0.0,0.0,0.0,63.18609,2.0455227e-06,0.0,70.80566,43.96544,50.0,96.0,3.298792e-07,1.0281265e-28,240.71805,97.27343,0.0,70.80566,0.10667548,0.0,67.90258,8.330017
1163,19509780.0,0.0,16.529663,16.528473,22.380554,22.106201,22.575806,22.605042,16.036133,16.00055,16.00055,15.989502,0.0,0.03009157,0.03009157,0.046122197,28.0,16.048706,0.0,0.0,0.0,65.80162,1.8525634e-06,0.0,71.74315,40.68779,50.0,96.0,3.2757694e-07,2.1178071e-30,240.93396,95.29962,0.0,71.74315,0.106299,0.0,68.81875,8.330017
1164,19509840.0,0.0,16.51117,16.50998,22.377289,22.101074,22.574768,22.602173,16.047821,16.014893,16.014893,16.006348,0.0,0.029982116,0.029982116,0.04593431,25.0,16.048706,0.0,0.0,0.0,60.981754,1.8514108e-06,0.0,72.730965,37.547348,50.0,96.0,3.2510184e-07,-2.8105456e-32,241.14993,93.39389,0.0,72.730965,0.10589248,0.0,69.78353,8.330017
1165,19509900.0,0.0,16.492859,16.491669,22.374054,22.09616,22.573883,22.599426,16.143738,16.048431,16.048431,16.038849,0.0,0.029981535,0.029981535,0.04594972,25.0,16.132019,0.0,0.0,0.0,44.82507,1.5227001e-06,0.0,73.7432,34.88405,50.0,96.0,3.2518494e-07,-6.754513e-35,241.31012,91.88756,0.0,73.7432,0.10590809,0.0,70.76925,8.330017
1166,19509960.0,0.0,16.474731,16.473572,22.370453,22.09079,22.57251,22.596313,16.121124,16.086243,16.086243,16.076294,0.0,0.030036468,0.030036468,0.046058755,25.0,16.132019,0.0,0.0,0.0,47.860607,1.3467704e-06,0.0,74.716774,32.66664,50.0,96.0,3.265163e-07,-1.3444829e-37,241.42981,90.694016,0.0,74.716774,0.106127754,0.0,71.71199,8.330017
1167,19510020.0,0.0,16.456818,16.455688,22.36679,22.08551,22.571167,22.593231,16.126831,16.101257,16.101257,16.093414,0.0,0.030124635,0.030124635,0.046224087,25.0,16.132019,0.0,0.0,0.0,43.331326,1.300575e-06,0.0,75.64587,30.79663,50.0,96.0,3.2860416e-07,5.833185e-39,241.51971,89.73255,0.0,75.64587,0.10647074,0.0,72.60815,8.330017
1168,19510080.0,0.0,16.439087,16.437988,22.36316,22.08023,22.569794,22.59018,16.230286,16.134155,16.134155,16.125183,0.0,0.030237995,0.030237995,0.0464311,25.0,16.215302,0.0,0.0,0.0,27.530195,1.0535116e-06,0.0,76.5206,29.228598,50.0,96.0,3.3125718e-07,1.4013e-41,241.58429,88.96768,0.0,76.5206,0.10690432,0.0,73.44845,8.330017
1169,19510140.0,0.0,16.4216,16.420502,22.35962,22.075012,22.568512,22.587189,16.201141,16.171783,16.171783,16.162415,0.0,0.03036838,0.03036838,0.046665423,25.0,16.215302,0.0,0.0,0.0,30.414106,8.1195196e-07,0.0,77.3328,27.921116,50.0,96.0,3.3430464e-07,2.8e-43,241.62785,88.36767,0.0,77.3328,0.10739983,0.0,74.225555,8.330017
1170,19510200.0,0.0,16.404297,16.403229,22.356018,22.069824,22.5672,22.584167,16.217316,16.185333,16.185333,16.1781,0.0,0.030510116,0.030510116,0.046917256,25.0,16.215302,0.0,0.0,0.0,26.065575,8.646976e-07,0.0,78.077354,26.838406,50.0,96.0,3.37618e-07,0.0,241.65408,87.906105,0.0,78.077354,0.10793556,0.0,74.935074,8.330017
1171,19510260.0,0.0,16.387238,16.38617,22.35196,22.063995,22.565308,22.580719,16.299286,16.21878,16.21878,16.210388,0.0,0.030659083,0.030659083,0.047179624,25.0,16.298615,0.0,0.0,0.0,10.7442,4.011571e-07,0.0,78.748604,25.954544,49.99933,96.0,3.4151316e-07,0.000938609,241.66566,87.563934,0.0,78.748604,0.108495496,0.0,75.57205,8.330017
1172,19510320.0,0.0,16.370361,16.369324,22.34787,22.058258,22.563477,22.577332,16.297241,16.251343,16.251343,16.242859,0.0,0.0308112,0.0308112,0.047445085,25.0,16.298615,0.0,0.0,0.0,12.085792,3.9269221e-07,0.0,79.33557,25.256615,50.0,96.0,3.4466223e-07,-6.8896185e-08,241.66458,87.329796,0.0,79.33557,0.10906446,0.0,76.12627,8.330017
1173,19510380.0,0.0,16.35373,16.352692,22.34378,22.05246,22.561584,22.573883,16.29367,16.268494,16.268494,16.261444,0.0,0.030961335,0.030961335,0.04770538,25.0,16.298615,0.0,0.0,0.0,9.651449,3.0094142e-07,0.0,79.85096,24.697601,50.0,96.0,3.4819718e-07,-6.043972e-10,241.65508,87.172325,0.0,79.85096,0.10962605,0.0,76.610794,8.330017
1174,19510440.0,0.0,16.337402,16.336304,22.339691,22.046661,22.559692,22.570435,16.328949,16.286743,16.286743,16.280396,0.0,0.031089902,0.031089902,0.047925647,25.0,16.381897,0.0,0.0,0.0,0.65027356,9.54197e-21,0.0,80.321045,24.299599,49.056995,96.0,1.8044476e-06,1.3202082,241.64186,87.08262,0.0,80.321045,0.11010465,0.0,77.05215,8.330017
1175,19510500.0,0.0,16.321259,16.32013,22.335571,22.040863,22.55777,22.566986,16.342407,16.309387,16.309387,16.303162,0.0,0.031226063,0.031226063,0.04815917,25.0,16.381897,0.0,0.0,0.0,-1.0384194,9.54197e-21,0.0,80.725815,23.95723,48.75782,96.0,2.9849796e-06,1.7390486,241.62274,87.03251,0.0,80.725815,0.11061084,0.0,77.430145,8.330017
1176,19510560.0,0.0,16.305481,16.3042,22.331055,22.034576,22.55539,22.563171,16.335968,16.322784,16.322784,16.317688,0.0,0.031351883,0.031351883,0.04837332,25.0,16.381897,0.0,0.0,0.0,-1.5815476,9.54197e-21,0.0,81.07006,23.719963,48.28105,96.0,6.4537544e-06,2.4065278,241.60013,87.03095,0.0,81.07006,0.11107673,0.0,77.75022,8.330017
1177,19510620.0,0.0,16.297699,16.288513,22.326538,22.02829,22.552979,22.559326,16.323975,16.325073,16.325073,16.321777,0.0,0.031424627,0.031424627,0.048491295,25.0,16.46521,0.0,0.0,0.0,-1.432837,9.54197e-21,0.0,81.3739,23.72241,46.025337,96.0,0.00015777243,5.56453,241.57881,87.10895,0.0,81.3739,0.111340195,0.0,78.03348,8.330017
1178,19510680.0,0.0,16.321564,16.27304,22.32196,22.021912,22.550507,22.55545,16.314728,16.321777,16.321777,16.320099,0.0,0.031504147,0.031504147,0.04862398,25.0,16.46521,0.0,0.0,0.0,0.038656373,9.54197e-21,0.0,81.642845,23.705605,44.460125,96.0,0.0009591634,7.755821,241.55696,87.18411,0.0,81.642845,0.11163224,0.0,78.28404,8.330017
1179,19510740.0,0.0,16.44345,16.257812,22.317291,22.015503,22.547974,22.551514,16.321411,16.319366,16.319366,16.318573,0.0,0.031593677,0.031593677,0.048776027,25.0,16.46521,0.0,0.0,0.0,5.513571,9.54197e-21,0.0,81.87712,23.669283,43.01394,96.0,0.0036539736,9.780485,241.53479,87.2593,0.0,81.87712,0.11196333,0.0,78.50162,8.330017
1180,19510800.0,0.0,16.906097,16.242859,22.312561,22.009003,22.54538,22.547546,16.415161,16.338379,16.338379,16.33545,0.0,0.031721156,0.031721156,0.04899601,25.0,16.548492,0.0,0.0,0.0,26.559837,9.54197e-21,0.0,82.049706,23.559227,41.111546,96.0,0.012276793,12.443836,241.51039,87.33347,0.0,82.049706,0.11243823,0.0,78.65878,8.330017
1181,19510860.0,0.0,16.614838,16.228119,22.307648,22.002289,22.542542,22.543396,16.579834,16.415192,16.415192,16.404846,0.0,0.031787504,0.031787504,0.049103692,25.0,16.548492,0.0,0.0,0.0,5.491587,9.54197e-21,0.0,82.18195,23.563753,42.195736,96.0,0.0067132027,10.925969,241.48605,87.405914,0.0,82.18195,0.11267868,0.0,78.77852,8.330017
1182,19510920.0,0.0,16.378937,16.213654,22.30304,21.996002,22.539978,22.53949,16.617798,16.504547,16.504547,16.489227,0.0,0.031868257,0.031868257,0.04924045,25.0,16.548492,0.0,0.0,0.0,-12.499583,9.54197e-21,0.0,82.28807,23.523651,43.27724,96.0,0.0029932207,9.411862,241.46114,87.469246,0.0,82.28807,0.11297692,0.0,78.8743,8.330017
1183,19510980.0,0.0,16.669464,16.199432,22.298645,21.98999,22.537598,22.535767,16.580902,16.542847,16.542847,16.53009,0.0,0.031953707,0.031953707,0.049385022,25.0,16.631805,0.0,0.0,0.0,3.4023345,9.54197e-21,0.0,82.34846,23.569996,41.75103,96.0,0.008916618,11.548558,241.43767,87.58777,0.0,82.34846,0.11329248,0.0,78.92609,8.330017
1184,19511040.0,0.0,16.735718,16.185455,22.294312,21.98404,22.535217,22.532074,16.604645,16.564758,16.564758,16.554901,0.0,0.0320238,0.0320238,0.04950185,25.0,16.631805,0.0,0.0,0.0,7.488487,9.54197e-21,0.0,82.37424,23.620655,41.519768,96.0,0.0101797795,11.872328,241.41467,87.691864,0.0,82.37424,0.11354961,0.0,78.94525,8.330017
1185,19511100.0,0.0,16.629028,16.171783,22.2901,21.978241,22.532928,22.528442,16.646301,16.593994,16.593994,16.585022,0.0,0.03207136,0.03207136,0.049579263,25.0,16.631805,0.0,0.0,0.0,0.17228894,9.54197e-21,0.0,82.377716,23.713129,41.873714,96.0,0.008354205,11.376801,241.39342,87.79572,0.0,82.377716,0.11372217,0.0,78.94411,8.330017
1186,19511160.0,0.0,16.862488,16.158325,22.285675,21.972229,22.530396,22.524658,16.69638,16.628052,16.628052,16.61911,0.0,0.032139145,0.032139145,0.04969354,25.0,16.715118,0.0,0.0,0.0,10.280696,9.54197e-21,0.0,82.34688,23.777222,41.051445,96.0,0.012917968,12.527979,241.37286,87.90562,0.0,82.34688,0.113972135,0.0,78.91006,8.330017
1187,19511220.0,0.0,16.657501,16.145172,22.281433,21.966461,22.527985,22.520996,16.74942,16.67398,16.67398,16.66388,0.0,0.032159027,0.032159027,0.0497232,25.0,16.715118,0.0,0.0,0.0,-3.3623345,9.54197e-21,0.0,82.3081,23.921799,41.695465,96.0,0.009313153,11.62635,241.3554,88.009865,0.0,82.3081,0.1140415,0.0,78.86992,8.330017
1188,19511280.0,0.0,16.595337,16.132294,22.277374,21.960876,22.525726,22.517487,16.728577,16.70514,16.70514,16.696198,0.0,0.03218678,0.03218678,0.049768798,25.0,16.715118,0.0,0.0,0.0,-7.7805676,9.54197e-21,0.0,82.262215,24.033602,41.82342,96.0,0.00866482,11.44721,241.33975,88.10429,0.0,82.262215,0.11414257,0.0,78.82365,8.330017
1189,19511340.0,0.0,17.056305,16.11966,22.273285,21.955383,22.523438,22.513947,16.741425,16.713287,16.713287,16.707123,0.0,0.03225234,0.03225234,0.049881276,25.0,16.7984,0.0,0.0,0.0,17.298672,9.54197e-21,0.0,82.1792,24.077446,40.32269,96.0,0.01737428,13.548236,241.32416,88.20069,0.0,82.1792,0.11438628,0.0,78.74089,8.330017
1190,19511400.0,0.0,16.816193,16.10733,22.269379,21.950043,22.52127,22.510529,16.832886,16.749695,16.749695,16.741974,0.0,0.032241657,0.032241657,0.049858034,25.0,16.7984,0.0,0.0,0.0,2.059207,9.54197e-21,0.0,82.09657,24.26796,41.090744,96.0,0.012757343,12.472959,241.31248,88.2986,0.0,82.09657,0.11434173,0.0,78.66005,8.330017
1191,19511460.0,0.0,16.609344,16.095276,22.265411,21.94461,22.518982,22.50705,16.83728,16.792847,16.792847,16.783997,0.0,0.032235,0.032235,0.04984473,25.0,16.7984,0.0,0.0,0.0,-12.309821,9.54197e-21,0.0,82.02852,24.408695,41.66579,96.0,0.009510817,11.667893,241.30339,88.37268,0.0,82.02852,0.114314936,0.0,78.59433,8.330017
1192,19511520.0,0.0,17.093536,16.083496,22.261475,21.9393,22.516754,22.503632,16.825104,16.80484,16.80484,16.798523,0.0,0.032285444,0.032285444,0.049932726,25.0,16.881714,0.0,0.0,0.0,14.079728,9.54197e-21,0.0,81.93287,24.43381,40.09096,96.0,0.018777678,13.872656,241.29376,88.442345,0.0,81.93287,0.11450388,0.0,78.50088,8.330017
1193,19511580.0,0.0,16.944153,16.072021,22.25769,21.934143,22.514587,22.500275,16.89981,16.832672,16.832672,16.825806,0.0,0.032266688,0.032266688,0.049897015,25.0,16.881714,0.0,0.0,0.0,4.8763084,9.54197e-21,0.0,81.83932,24.596275,40.58515,96.0,0.01580532,13.180788,241.28749,88.51558,0.0,81.83932,0.114430755,0.0,78.41052,8.330017
1194,19511640.0,0.0,16.729828,16.060822,22.254059,21.92923,22.512573,22.49707,16.920135,16.87091,16.87091,16.862976,0.0,0.03224235,0.03224235,0.04985348,25.0,16.881714,0.0,0.0,0.0,-9.617079,9.54197e-21,0.0,81.765724,24.73398,41.175972,96.0,0.012258011,12.353637,241.28374,88.568756,0.0,81.765724,0.11433837,0.0,78.340355,8.330017
1195,19511700.0,0.0,17.128082,16.049927,22.25055,21.924438,22.51065,22.493958,16.92514,16.890533,16.890533,16.88385,0.0,0.032272685,0.032272685,0.049907237,25.0,16.964996,0.0,0.0,0.0,10.766004,9.54197e-21,0.0,81.67571,24.749622,39.893482,96.0,0.019908419,14.149128,241.27934,88.611244,0.0,81.67571,0.11445283,0.0,78.25335,8.330017
1196,19511760.0,0.0,16.984344,16.039337,22.246918,21.919495,22.508545,22.490723,16.985138,16.9216,16.9216,16.914246,0.0,0.03224551,0.03224551,0.04985808,25.0,16.964996,0.0,0.0,0.0,1.8626281,9.54197e-21,0.0,81.59391,24.879389,40.358036,96.0,0.017153548,13.498746,241.27771,88.65655,0.0,81.59391,0.11434936,0.0,78.17509,8.330017
1197,19511820.0,0.0,16.831177,16.029053,22.243439,21.914795,22.506592,22.48764,16.991669,16.954834,16.954834,16.947144,0.0,0.032219034,0.032219034,0.04981179,25.0,16.964996,0.0,0.0,0.0,-8.530922,9.54197e-21,0.0,81.53195,24.97734,40.757893,96.0,0.014724518,12.938951,241.2779,88.684494,0.0,81.53195,0.11424995,0.0,78.11657,8.330017
1198,19511880.0,0.0,17.254456,16.019043,22.240051,21.910217,22.5047,22.48462,17.000763,16.969147,16.969147,16.963135,0.0,0.032243323,0.032243323,0.04985542,25.0,17.04831,0.0,0.0,0.0,13.944092,9.54197e-21,0.0,81.45484,24.96718,39.37853,96.0,0.022683717,14.870061,241.2769,88.705536,0.0,81.45484,0.11434224,0.0,78.04229,8.330017
1199,19511940.0,0.0,17.078003,16.009369,22.236816,21.905823,22.50293,22.48169,17.07544,17.002625,17.002625,16.995392,0.0,0.03220984,0.03220984,0.049795687,25.0,17.04831,0.0,0.0,0.0,2.4688594,9.54197e-21,0.0,81.3901,25.070562,39.99014,96.0,0.019289073,14.013804,241.27837,88.72867,0.0,81.3901,0.11421559,0.0,77.98082,8.330017
1200,19512000.0,0.0,16.89096,16.0,22.233765,21.901672,22.501312,22.478943,17.083344,17.040527,17.040527,17.03241,0.0,0.032177944,0.032177944,0.049740322,25.0,17.04831,0.0,0.0,0.0,-10.086782,9.54197e-21,0.0,81.34794,25.144205,40.496376,96.0,0.016264053,13.305073,241.28122,88.73661,0.0,81.34794,0.11409626,0.0,77.941666,8.330017
1201,19512060.0,0.0,17.313904,15.990784,22.2305,21.897278,22.499512,22.476013,17.081451,17.054993,17.054993,17.048798,0.0,0.032199077,0.032199077,0.049779,25.0,17.131592,0.0,0.0,0.0,12.481945,9.54197e-21,0.0,81.2928,25.109196,39.054333,96.0,0.02422907,15.323938,241.28256,88.73993,0.0,81.2928,0.11417726,0.0,77.88878,8.330017
1202,19512120.0,0.0,17.191711,15.981567,22.227386,21.893036,22.497772,22.473206,17.149261,17.083954,17.083954,17.077057,0.0,0.0321718,0.0321718,0.04973067,25.0,17.131592,0.0,0.0,0.0,4.2594,9.54197e-21,0.0,81.247314,25.16901,39.52268,96.0,0.021851232,14.668253,241.28552,88.744644,0.0,81.247314,0.1140744,0.0,77.84583,8.330017
1203,19512180.0,0.0,17.004395,15.972321,22.224457,21.889038,22.496216,22.47052,17.168732,17.120667,17.120667,17.112823,0.0,0.03214118,0.03214118,0.049677428,25.0,17.131592,0.0,0.0,0.0,-8.146162,9.54197e-21,0.0,81.22116,25.219025,40.078915,96.0,0.018707655,13.889522,241.28943,88.74021,0.0,81.22116,0.11395983,0.0,77.822,8.330017
1204,19512240.0,0.0,17.3479,15.963104,22.221619,21.885193,22.494751,22.467957,17.17453,17.140503,17.140503,17.13385,0.0,0.032154713,0.032154713,0.04970285,25.0,17.214905,0.0,0.0,0.0,9.154743,9.54197e-21,0.0,81.1877,25.181553,38.816963,96.0,0.025244147,15.656249,241.2921,88.73379,0.0,81.1877,0.114012316,0.0,77.79014,8.330017
1205,19512300.0,0.0,17.260986,15.953857,22.218933,21.8815,22.493347,22.465454,17.226624,17.169281,17.169281,17.1622,0.0,0.03213429,0.03213429,0.04966697,25.0,17.214905,0.0,0.0,0.0,3.18268,9.54197e-21,0.0,81.16182,25.206774,39.17001,96.0,0.02360399,15.161989,241.29561,88.72601,0.0,81.16182,0.11393561,0.0,77.76601,8.330017
1206,19512360.0,0.0,17.127502,15.944611,22.216125,21.877686,22.491852,22.46289,17.24231,17.201324,17.201324,17.193878,0.0,0.03211228,0.03211228,0.04962889,25.0,17.214905,0.0,0.0,0.0,-5.6934752,9.54197e-21,0.0,81.1492,25.226343,39.595284,96.0,0.02139954,14.566604,241.29948,88.71336,0.0,81.1492,0.11385346,0.0,77.7549,8.330017
1207,19512420.0,0.0,17.422913,15.935364,22.21341,21.873993,22.490448,22.460419,17.25589,17.220367,17.220367,17.213959,0.0,0.032119595,0.032119595,0.049642995,25.0,17.298218,0.0,0.0,0.0,8.960764,9.54197e-21,0.0,81.13206,25.199883,38.359184,96.0,0.026990741,16.297144,241.3026,88.70639,0.0,81.13206,0.11388219,0.0,77.73874,8.330017
1208,19512480.0,0.0,17.349854,15.926147,22.210846,21.870483,22.489136,22.458038,17.305359,17.249878,17.249878,17.24292,0.0,0.03210589,0.03210589,0.049619175,25.0,17.298218,0.0,0.0,0.0,3.4257703,9.54197e-21,0.0,81.12154,25.198883,38.700916,96.0,0.025675187,15.818715,241.30591,88.690834,0.0,81.12154,0.11383095,0.0,77.72923,8.330017
1209,19512540.0,0.0,17.260468,15.916901,22.208435,21.867188,22.487946,22.45578,17.317444,17.278076,17.278076,17.271088,0.0,0.032092653,0.032092653,0.049596455,25.0,17.298218,0.0,0.0,0.0,-2.5903459,9.54197e-21,0.0,81.11933,25.195238,39.02834,96.0,0.02422783,15.360321,241.30913,88.67433,0.0,81.11933,0.11378175,0.0,77.72782,8.330017
1210,19512600.0,0.0,17.484955,15.907684,22.206116,21.864014,22.486847,22.453583,17.340149,17.29956,17.29956,17.293152,0.0,0.032091662,0.032091662,0.049595483,25.0,17.3815,0.0,0.0,0.0,7.891264,9.54197e-21,0.0,81.11578,25.191715,37.871384,96.0,0.028491689,16.980059,241.3124,88.67142,0.0,81.11578,0.11377879,0.0,77.72478,8.330017
1211,19512660.0,0.0,17.431091,15.898468,22.203644,21.860596,22.485596,22.451294,17.389923,17.330597,17.330597,17.323425,0.0,0.03208444,0.03208444,0.04958325,25.0,17.3815,0.0,0.0,0.0,3.0956192,9.54197e-21,0.0,81.116066,25.171114,38.177708,96.0,0.027552133,16.55121,241.3152,88.65164,0.0,81.116066,0.11375207,0.0,77.7255,8.330017
1212,19512720.0,0.0,17.337097,15.889282,22.201294,21.857391,22.484436,22.449127,17.410278,17.364075,17.364075,17.356384,0.0,0.032076597,0.032076597,0.049569827,25.0,17.3815,0.0,0.0,0.0,-3.4058497,9.54197e-21,0.0,81.11983,25.15339,38.612045,96.0,0.025997272,15.943135,241.31761,88.63286,0.0,81.11983,0.11372304,0.0,77.72954,8.330017
1213,19512780.0,0.0,17.539032,15.880066,22.199097,21.85437,22.483398,22.447052,17.422607,17.3862,17.3862,17.379364,0.0,0.032073356,0.032073356,0.049564652,25.0,17.464813,0.0,0.0,0.0,6.1505857,9.54197e-21,0.0,81.12548,25.161667,37.413086,96.0,0.029875848,17.621677,241.32056,88.63425,0.0,81.12548,0.11371134,0.0,77.73531,8.330017
1214,19512840.0,0.0,17.514496,15.870911,22.197021,21.851501,22.482452,22.445038,17.460876,17.412292,17.412292,17.405457,0.0,0.032069147,0.032069147,0.049557645,25.0,17.464813,0.0,0.0,0.0,3.5440946,9.54197e-21,0.0,81.13318,25.140587,37.54172,96.0,0.029472502,17.441593,241.32283,88.61749,0.0,81.13318,0.11369589,0.0,77.74302,8.330017
1215,19512900.0,0.0,17.453186,15.861755,22.195038,21.848785,22.481628,22.443146,17.483307,17.44049,17.44049,17.433502,0.0,0.032066453,0.032066453,0.049553286,25.0,17.464813,0.0,0.0,0.0,-1.165104,9.54197e-21,0.0,81.14222,25.114422,37.856766,96.0,0.028504392,17.000528,241.32462,88.59944,0.0,81.14222,0.113686144,0.0,77.75196,8.330017
1216,19512960.0,0.0,17.634827,15.8526,22.192932,21.845856,22.480621,22.441162,17.508331,17.46466,17.46466,17.457977,0.0,0.032064077,0.032064077,0.049549375,25.0,17.548096,0.0,0.0,0.0,6.8884015,9.54197e-21,0.0,81.15219,25.12324,36.748585,96.0,0.03195527,18.551981,241.32692,88.602036,0.0,81.15219,0.11367749,0.0,77.76172,8.330017
1217,19513020.0,0.0,17.588898,15.843475,22.190948,21.843079,22.479736,22.43924,17.549164,17.495422,17.495422,17.48819,0.0,0.032062247,0.032062247,0.04954641,25.0,17.548096,0.0,0.0,0.0,2.8194475,9.54197e-21,0.0,81.163185,25.09941,36.991253,96.0,0.03118237,18.212244,241.32846,88.58626,0.0,81.163185,0.113670856,0.0,77.772446,8.330017
1218,19513080.0,0.0,17.533325,15.834381,22.189087,21.840515,22.478973,22.43747,17.562408,17.522858,17.522858,17.515778,0.0,0.03206169,0.03206169,0.049545657,25.0,17.548096,0.0,0.0,0.0,-1.2246182,9.54197e-21,0.0,81.1745,25.07601,37.258915,96.0,0.030340886,17.83752,241.32953,88.57212,0.0,81.1745,0.11366899,0.0,77.78342,8.330017
1219,19513140.0,0.0,17.729492,15.825317,22.187317,21.838043,22.478271,22.43573,17.588043,17.545471,17.545471,17.53888,0.0,0.032062255,0.032062255,0.049546804,25.0,17.631409,0.0,0.0,0.0,7.68588,9.54197e-21,0.0,81.185165,25.08314,36.10683,96.0,0.03402532,19.45044,241.33115,88.576935,0.0,81.185165,0.11367128,0.0,77.7937,8.330017
1220,19513200.0,0.0,17.67746,15.816284,22.1857,21.835754,22.477692,22.434113,17.633575,17.577057,17.577057,17.569763,0.0,0.032061707,0.032061707,0.049545925,25.0,17.631409,0.0,0.0,0.0,3.137312,9.54197e-21,0.0,81.1962,25.062126,36.382195,96.0,0.033129327,19.064926,241.33206,88.56415,0.0,81.1962,0.11366929,0.0,77.804344,8.330017
1221,19513260.0,0.0,17.603699,15.8072815,22.18393,21.833252,22.47696,22.432404,17.654205,17.608917,17.608917,17.601318,0.0,0.03206202,0.03206202,0.049546573,25.0,17.631409,0.0,0.0,0.0,-2.2984526,9.54197e-21,0.0,81.20728,25.0401,36.74587,96.0,0.031961456,18.55578,241.33261,88.55173,0.0,81.20728,0.11367057,0.0,77.81501,8.330017
1222,19513320.0,0.0,17.803589,15.798279,22.182251,21.830902,22.476318,22.430756,17.67389,17.632568,17.632568,17.62558,0.0,0.032064684,0.032064684,0.04955134,25.0,17.714691,0.0,0.0,0.0,6.9722986,9.54197e-21,0.0,81.21672,25.047075,35.593857,96.0,0.03571903,20.168598,241.33359,88.55874,0.0,81.21672,0.11368069,0.0,77.824,8.330017
1223,19513380.0,0.0,17.759094,15.789337,22.180695,21.828705,22.4758,22.42923,17.715088,17.662292,17.662292,17.654999,0.0,0.03206495,0.03206495,0.049551763,25.0,17.714691,0.0,0.0,0.0,3.0762248,9.54197e-21,0.0,81.22606,25.031553,35.82383,96.0,0.034958143,19.84664,241.33403,88.549995,0.0,81.22606,0.11368162,0.0,77.83294,8.330017
1224,19513440.0,0.0,17.698914,15.780426,22.17929,21.82669,22.475372,22.427795,17.729523,17.689941,17.689941,17.6828,0.0,0.032065842,0.032065842,0.04955334,25.0,17.714691,0.0,0.0,0.0,-1.2837422,9.54197e-21,0.0,81.23522,25.016157,36.105965,96.0,0.034033377,19.451649,241.33417,88.54204,0.0,81.23522,0.113685004,0.0,77.8417,8.330017
1225,19513500.0,0.0,17.901947,15.771545,22.177979,21.824799,22.475006,22.426453,17.756256,17.7128,17.7128,17.706146,0.0,0.032069884,0.032069884,0.04956046,25.0,17.798004,0.0,0.0,0.0,7.9460025,9.54197e-21,0.0,81.24206,25.022543,34.97302,96.0,0.03780815,21.037773,241.33472,88.55019,0.0,81.24206,0.11370021,0.0,77.84812,8.330017
1226,19513560.0,0.0,17.841644,15.762726,22.176514,21.822662,22.474518,22.424988,17.80664,17.745392,17.745392,17.737915,0.0,0.032069877,0.032069877,0.049560282,25.0,17.798004,0.0,0.0,0.0,2.8126152,9.54197e-21,0.0,81.24889,25.010962,35.28781,96.0,0.03674807,20.597065,241.33485,88.5434,0.0,81.24889,0.1137,0.0,77.85461,8.330017
1227,19513620.0,0.0,17.754486,15.753906,22.17517,21.82074,22.474152,22.423615,17.8255,17.779388,17.779388,17.771484,0.0,0.032070335,0.032070335,0.049561054,25.0,17.798004,0.0,0.0,0.0,-3.4306426,9.54197e-21,0.0,81.256035,24.997828,35.703938,96.0,0.035362154,20.014482,241.33473,88.53627,0.0,81.256035,0.1137017,0.0,77.86142,8.330017
1228,19513680.0,0.0,17.970612,15.745178,22.17395,21.81894,22.473877,22.422363,17.839722,17.801758,17.801758,17.794739,0.0,0.03207538,0.03207538,0.049569946,25.0,17.881317,0.0,0.0,0.0,6.944233,9.54197e-21,0.0,81.26032,25.005562,34.511654,96.0,0.039386127,21.683687,241.33499,88.54631,0.0,81.26032,0.1137207,0.0,77.865364,8.330017
1229,19513740.0,0.0,17.92926,15.73645,22.172852,21.817322,22.473694,22.421204,17.880707,17.829895,17.829895,17.822723,0.0,0.032075502,0.032075502,0.049569964,25.0,17.881317,0.0,0.0,0.0,3.3327055,9.54197e-21,0.0,81.26446,24.99953,34.723015,96.0,0.03866474,21.387777,241.33495,88.542885,0.0,81.26446,0.11372095,0.0,77.86924,8.330017
1230,19513800.0,0.0,17.865814,15.727814,22.171875,21.815857,22.473633,22.420135,17.896332,17.857147,17.857147,17.850098,0.0,0.032075766,0.032075766,0.049570344,25.0,17.881317,0.0,0.0,0.0,-1.2545248,9.54197e-21,0.0,81.268936,24.992586,35.01461,96.0,0.03767629,20.979546,241.33475,88.539116,0.0,81.268936,0.113721855,0.0,77.8735,8.330017
1231,19513860.0,0.0,18.073792,15.719177,22.170746,21.814117,22.473389,22.418945,17.924438,17.880096,17.880096,17.873474,0.0,0.03208111,0.03208111,0.04957974,25.0,17.9646,0.0,0.0,0.0,8.186537,9.54197e-21,0.0,81.27034,24.998417,33.89962,96.0,0.04150378,22.540531,241.33485,88.54837,0.0,81.27034,0.113741964,0.0,77.87465,8.330017
1232,19513920.0,0.0,18.007416,15.710632,22.169708,21.812561,22.473267,22.417847,17.971283,17.912842,17.912842,17.905457,0.0,0.03208013,0.03208013,0.049577784,25.0,17.9646,0.0,0.0,0.0,2.818685,9.54197e-21,0.0,81.27223,24.995308,34.234486,96.0,0.040344637,22.071722,241.33475,88.54542,0.0,81.27223,0.11373804,0.0,77.8764,8.330017
1233,19513980.0,0.0,17.941284,15.702118,22.168823,21.811188,22.473236,22.41687,17.982178,17.941345,17.941345,17.934082,0.0,0.03207981,0.03207981,0.04957716,25.0,17.9646,0.0,0.0,0.0,-1.8230418,9.54197e-21,0.0,81.27492,24.991264,34.53042,96.0,0.039328538,21.657412,241.33455,88.5427,0.0,81.27492,0.11373677,0.0,77.87897,8.330017
1234,19514040.0,0.0,18.155975,15.693665,22.168,21.809906,22.473297,22.415955,18.007324,17.964233,17.964233,17.957489,0.0,0.032085545,0.032085545,0.049587287,25.0,18.047913,0.0,0.0,0.0,8.093715,9.54197e-21,0.0,81.27422,24.996113,33.39721,96.0,0.04326177,23.243904,241.33458,88.551834,0.0,81.27422,0.11375838,0.0,77.87811,8.330017
1235,19514100.0,0.0,18.092377,15.685272,22.167328,21.808807,22.47345,22.41513,18.053497,17.996307,17.996307,17.988922,0.0,0.032083977,0.032083977,0.049584277,25.0,18.047913,0.0,0.0,0.0,2.9593334,9.54197e-21,0.0,81.27425,24.99606,33.71661,96.0,0.04214387,22.796747,241.3345,88.55,0.0,81.27425,0.11375223,0.0,77.87808,8.330017
1236,19514160.0,0.0,18.010529,15.676941,22.166504,21.807465,22.47348,22.414185,18.072235,18.028168,18.028168,18.020508,0.0,0.032082576,0.032082576,0.049581744,25.0,18.047913,0.0,0.0,0.0,-2.906732,9.54197e-21,0.0,81.27552,24.993963,34.092056,96.0,0.04083981,22.271122,241.33438,88.547226,0.0,81.27552,0.11374689,0.0,77.87932,8.330017
1237,19514220.0,0.0,18.231506,15.668671,22.165771,21.806244,22.473602,22.41336,18.091278,18.050873,18.050873,18.043945,0.0,0.03208869,0.03208869,0.04959258,25.0,18.131195,0.0,0.0,0.0,7.5389256,9.54197e-21,0.0,81.27341,24.997128,32.936745,96.0,0.044885237,23.888554,241.33441,88.5558,0.0,81.27341,0.11376996,0.0,77.87712,8.330017
1238,19514280.0,0.0,18.176788,15.660461,22.165161,21.805206,22.473816,22.412628,18.134583,18.080872,18.080872,18.073578,0.0,0.032086764,0.032086764,0.049588963,25.0,18.131195,0.0,0.0,0.0,3.081334,9.54197e-21,0.0,81.27206,24.99921,33.210495,96.0,0.043918177,23.505308,241.3344,88.55483,0.0,81.27206,0.1137625,0.0,77.87579,8.330017
1239,19514340.0,0.0,18.109802,15.652344,22.164673,21.804352,22.474152,22.411987,18.147858,18.108582,18.108582,18.10144,0.0,0.03208512,0.03208512,0.049586035,25.0,18.131195,0.0,0.0,0.0,-1.6674861,9.54197e-21,0.0,81.2723,24.999125,33.50823,96.0,0.042872526,23.088478,241.33437,88.55296,0.0,81.2723,0.11375628,0.0,77.87607,8.330017
1240,19514400.0,0.0,18.332916,15.644257,22.164307,21.803589,22.474548,22.411407,18.174072,18.130798,18.130798,18.124207,0.0,0.032091487,0.032091487,0.049597315,25.0,18.214508,0.0,0.0,0.0,8.797486,9.54197e-21,0.0,81.26872,24.999748,32.367035,96.0,0.046907585,24.68615,241.33441,88.56035,0.0,81.26872,0.113780305,0.0,77.872444,8.330017
1241,19514460.0,0.0,18.25534,15.636261,22.163727,21.802551,22.474792,22.410706,18.228363,18.164398,18.164398,18.15686,0.0,0.032088216,0.032088216,0.049591288,25.0,18.214508,0.0,0.0,0.0,2.5295978,9.54197e-21,0.0,81.26636,25.004118,32.755795,96.0,0.045523327,24.141888,241.33447,88.55921,0.0,81.26636,0.11376773,0.0,77.87016,8.330017
1242,19514520.0,0.0,18.156708,15.628326,22.1633,21.801727,22.47519,22.410126,18.244904,18.19931,18.19931,18.191284,0.0,0.032085247,0.032085247,0.049586058,25.0,18.214508,0.0,0.0,0.0,-4.377212,9.54197e-21,0.0,81.26649,25.004822,33.20038,96.0,0.043951243,23.519472,241.33455,88.55636,0.0,81.26649,0.11375655,0.0,77.87039,8.330017
1243,19514580.0,0.0,18.399963,15.620453,22.162994,21.801025,22.475647,22.409637,18.255005,18.220093,18.220093,18.213196,0.0,0.03209254,0.03209254,0.049599074,25.0,18.297821,0.0,0.0,0.0,7.748122,9.54197e-21,0.0,81.26266,25.002592,31.959692,96.0,0.048360843,25.256432,241.33461,88.563126,0.0,81.26266,0.11378416,0.0,77.86654,8.330017
1244,19514640.0,0.0,18.35736,15.612671,22.16278,21.800476,22.476196,22.40924,18.30014,18.247192,18.247192,18.240204,0.0,0.032089975,0.032089975,0.0495943,25.0,18.297821,0.0,0.0,0.0,4.05051,9.54197e-21,0.0,81.259476,25.007383,32.179626,96.0,0.047571648,24.94852,241.33475,88.56302,0.0,81.259476,0.11377426,0.0,77.86348,8.330017
1245,19514700.0,0.0,18.27301,15.60495,22.16272,21.80011,22.476837,22.408936,18.320892,18.276764,18.276764,18.269562,0.0,0.032086775,0.032086775,0.049588643,25.0,18.297821,0.0,0.0,0.0,-2.0254352,9.54197e-21,0.0,81.258865,25.009806,32.561512,96.0,0.04620882,24.413885,241.33492,88.5609,0.0,81.258865,0.11376219,0.0,77.86299,8.330017
1246,19514760.0,0.0,18.257355,15.597321,22.162445,21.799408,22.477356,22.408508,18.308655,18.29306,18.29306,18.2872,0.0,0.03208614,0.03208614,0.049587645,25.0,18.300018,0.0,0.0,0.0,-2.911646,9.54197e-21,0.0,81.25887,25.009342,32.59221,96.0,0.046099123,24.370905,241.33507,88.55997,0.0,81.25887,0.11375993,0.0,77.86307,8.330017
1247,19514820.0,0.0,18.285065,15.589783,22.1622,21.798798,22.477875,22.408081,18.291779,18.295746,18.295746,18.292084,0.0,0.03208677,0.03208677,0.04958884,25.0,18.300018,0.0,0.0,0.0,-0.7162449,9.54197e-21,0.0,81.258354,25.008434,32.425663,96.0,0.04669121,24.604073,241.3352,88.56016,0.0,81.258354,0.11376238,0.0,77.86259,8.330017
1248,19514880.0,0.0,18.315002,15.582336,22.161957,21.798157,22.478394,22.407654,18.28714,18.292816,18.292816,18.290955,0.0,0.032087307,0.032087307,0.04958982,25.0,18.300018,0.0,0.0,0.0,1.3614261,9.54197e-21,0.0,81.25732,25.007994,32.26376,96.0,0.047267824,24.83074,241.33536,88.5605,0.0,81.25732,0.113764435,0.0,77.86158,8.330017
1249,19514940.0,0.0,18.317383,15.574951,22.161682,21.797546,22.478882,22.407227,18.295135,18.291992,18.291992,18.290955,0.0,0.0320869,0.0320869,0.04958907,25.0,18.300018,0.0,0.0,0.0,1.3511435,9.54197e-21,0.0,81.25631,25.008377,32.24078,96.0,0.047348842,24.862907,241.3355,88.560265,0.0,81.25631,0.11376287,0.0,77.86063,8.330017
1250,19515000.0,0.0,18.29895,15.567657,22.161469,21.796936,22.4794,22.4068,18.303009,18.29538,18.29538,18.294403,0.0,0.032085944,0.032085944,0.04958738,25.0,18.300018,0.0,0.0,0.0,-0.034113575,9.54197e-21,0.0,81.25588,25.008766,32.311157,96.0,0.047096774,24.764381,241.33563,88.55944,0.0,81.25588,0.11375927,0.0,77.860245,8.330017
1251,19515060.0,0.0,18.285065,15.560455,22.16095,21.795929,22.479706,22.406189,18.303009,18.299072,18.299072,18.298126,0.0,0.032085303,0.032085303,0.049586285,25.0,18.300018,0.0,0.0,0.0,-0.9537776,9.54197e-21,0.0,81.2559,25.008463,32.35183,96.0,0.046951085,24.707443,241.33577,88.55857,0.0,81.2559,0.11375689,0.0,77.8603,8.330017
1252,19515120.0,0.0,18.290009,15.553345,22.16043,21.794952,22.480011,22.405548,18.297333,18.29953,18.29953,18.29895,0.0,0.03208533,0.03208533,0.04958638,25.0,18.300018,0.0,0.0,0.0,-0.51107216,9.54197e-21,0.0,81.255936,25.00759,32.30195,96.0,0.047128543,24.777273,241.3359,88.558105,0.0,81.255936,0.11375704,0.0,77.86035,8.330017
1253,19515180.0,0.0,18.30133,15.546326,22.159912,21.793976,22.480316,22.404938,18.29425,18.29776,18.29776,18.297638,0.0,0.03208553,0.03208553,0.049586765,25.0,18.300018,0.0,0.0,0.0,0.3009948,9.54197e-21,0.0,81.25579,25.006786,32.226925,96.0,0.047395904,24.882307,241.33601,88.55787,0.0,81.25579,0.113757834,0.0,77.860214,8.330017
1254,19515240.0,0.0,18.303223,15.539398,22.159393,21.793,22.48059,22.404327,18.296143,18.296997,18.296997,18.296967,0.0,0.03208543,0.03208543,0.049586587,25.0,18.300018,0.0,0.0,0.0,0.38648114,9.54197e-21,0.0,81.255646,25.006353,32.200127,96.0,0.047491148,24.919827,241.33612,88.5575,0.0,81.255646,0.11375745,0.0,77.86008,8.330017
1255,19515300.0,0.0,18.300476,15.532593,22.158875,21.792023,22.480896,22.403717,18.298462,18.29718,18.29718,18.29712,0.0,0.03208521,0.03208521,0.0495862,25.0,18.300018,0.0,0.0,0.0,0.15711315,9.54197e-21,0.0,81.2556,25.005983,32.19464,96.0,0.047510296,24.927502,241.33621,88.55705,0.0,81.2556,0.11375661,0.0,77.86004,8.330017
1256,19515360.0,0.0,18.295868,15.525848,22.158112,21.79068,22.480988,22.402924,18.299438,18.298065,18.298065,18.297943,0.0,0.032084987,0.032084987,0.049585823,25.0,18.300018,0.0,0.0,0.0,-0.16916785,9.54197e-21,0.0,81.255684,25.005533,32.195934,96.0,0.047505323,24.925692,241.3363,88.55655,0.0,81.255684,0.11375581,0.0,77.86014,8.330017
1257,19515420.0,0.0,18.29602,15.519226,22.157349,21.789368,22.48111,22.40213,18.298615,18.298248,18.298248,18.298157,0.0,0.032084975,0.032084975,0.04958581,25.0,18.300018,0.0,0.0,0.0,-0.14350022,9.54197e-21,0.0,81.255806,25.004942,32.1742,96.0,0.047582734,24.956123,241.33638,88.5562,0.0,81.255806,0.113755755,0.0,77.86026,8.330017
1258,19515480.0,0.0,18.297272,15.512726,22.156586,21.788055,22.481201,22.401337,18.29776,18.298187,18.298187,18.298157,0.0,0.032085005,0.032085005,0.049585875,25.0,18.300018,0.0,0.0,0.0,-0.0447268,9.54197e-21,0.0,81.255905,25.004353,32.1478,96.0,0.04767684,24.993078,241.33646,88.555885,0.0,81.255905,0.11375588,0.0,77.86036,8.330017
1259,19515540.0,0.0,18.298767,15.506317,22.155823,21.786713,22.481293,22.400543,18.297455,18.297974,18.297974,18.297974,0.0,0.032085046,0.032085046,0.049585953,25.0,18.300018,0.0,0.0,0.0,0.058695327,9.54197e-21,0.0,81.255974,25.00383,32.121365,96.0,0.047771133,25.030088,241.33652,88.55563,0.0,81.255974,0.113756046,0.0,77.86043,8.330017
1260,19515600.0,0.0,18.298737,15.5,22.15506,21.78543,22.481384,22.39978,18.297668,18.297943,18.297943,18.297943,0.0,0.032085065,0.032085065,0.04958599,25.0,18.300018,0.0,0.0,0.0,0.050950397,9.54197e-21,0.0,81.25601,25.003458,32.102795,96.0,0.047837365,25.056087,241.33656,88.555435,0.0,81.25601,0.11375613,0.0,77.86046,8.330017
1261,19515660.0,0.0,18.298492,15.493774,22.15332,21.78302,22.4805,22.39801,18.297974,18.297882,18.297882,18.297913,0.0,0.032085087,0.032085087,0.04958603,25.0,18.300018,0.0,0.0,0.0,0.03587062,9.54197e-21,0.0,81.25604,25.003065,32.083294,96.0,0.047906946,25.08339,241.33662,88.55524,0.0,81.25604,0.1137562,0.0,77.86049,8.330017
1262,19515720.0,0.0,18.297882,15.487549,22.15152,21.78064,22.479614,22.39624,18.298157,18.297943,18.297943,18.297943,0.0,0.032085113,0.032085113,0.049586073,25.0,18.300018,0.0,0.0,0.0,-0.008054713,9.54197e-21,0.0,81.25608,25.002712,32.065453,96.0,0.047970608,25.108364,241.33667,88.55505,0.0,81.25608,0.11375629,0.0,77.86052,8.330017
1263,19515780.0,0.0,18.29779,15.481384,22.14975,21.77826,22.478699,22.3945,18.298096,18.297974,18.297974,18.297974,0.0,0.032085165,0.032085165,0.049586166,25.0,18.300018,0.0,0.0,0.0,-0.01203994,9.54197e-21,0.0,81.25604,25.002447,32.045097,96.0,0.04804331,25.136864,241.3367,88.55496,0.0,81.25604,0.1137565,0.0,77.86049,8.330017
1264,19515840.0,0.0,18.297638,15.47525,22.14798,21.77591,22.477814,22.392761,18.298035,18.298004,18.298004,18.298004,0.0,0.032085214,0.032085214,0.049586255,25.0,18.300018,0.0,0.0,0.0,-0.022651408,9.54197e-21,0.0,81.256035,25.00216,32.02514,96.0,0.048114613,25.164806,241.33673,88.55485,0.0,81.256035,0.11375669,0.0,77.86047,8.330017
1265,19515900.0,0.0,18.297821,15.469116,22.14621,21.77356,22.476929,22.391022,18.297913,18.298004,18.298004,18.298004,0.0,0.03208528,0.03208528,0.04958637,25.0,18.300018,0.0,0.0,0.0,-0.008088579,9.54197e-21,0.0,81.25598,25.001907,32.003708,96.0,0.04819121,25.194813,241.33676,88.55477,0.0,81.25598,0.11375694,0.0,77.86043,8.330017
1266,19515960.0,0.0,18.298096,15.463043,22.144318,21.771027,22.475952,22.38919,18.297852,18.297943,18.297943,18.297943,0.0,0.03208535,0.03208535,0.04958649,25.0,18.300018,0.0,0.0,0.0,0.01160527,9.54197e-21,0.0,81.2559,25.0017,31.981867,96.0,0.04826927,25.225384,241.33679,88.554726,0.0,81.2559,0.113757186,0.0,77.86035,8.330017
1267,19516020.0,0.0,18.298126,15.45697,22.142395,21.768494,22.474945,22.38736,18.297943,18.297913,18.297913,18.297913,0.0,0.03208541,0.03208541,0.049586594,25.0,18.300018,0.0,0.0,0.0,0.012233975,9.54197e-21,0.0,81.25579,25.001543,31.961323,96.0,0.04834274,25.25415,241.33682,88.5547,0.0,81.25579,0.11375741,0.0,77.86024,8.330017
1268,19516080.0,0.0,18.298035,15.450958,22.140533,21.76596,22.473938,22.385529,18.298004,18.297943,18.297943,18.297943,0.0,0.032085463,0.032085463,0.049586684,25.0,18.300018,0.0,0.0,0.0,0.0033389942,9.54197e-21,0.0,81.25565,25.001425,31.941532,96.0,0.048413493,25.281855,241.33685,88.554695,0.0,81.25565,0.11375762,0.0,77.86011,8.330017
1269,19516140.0,0.0,18.297943,15.444977,22.138641,21.763458,22.472961,22.383728,18.298035,18.297943,18.297943,18.297943,0.0,0.032085516,0.032085516,0.049586773,25.0,18.300018,0.0,0.0,0.0,-0.0028156517,9.54197e-21,0.0,81.25549,25.001333,31.9217,96.0,0.048484422,25.309622,241.33687,88.554695,0.0,81.25549,0.113757804,0.0,77.85995,8.330017
1270,19516200.0,0.0,18.297882,15.439026,22.13678,21.760986,22.471985,22.381897,18.298035,18.298004,18.298004,18.297974,0.0,0.032085564,0.032085564,0.04958686,25.0,18.300018,0.0,0.0,0.0,-0.007300358,9.54197e-21,0.0,81.25531,25.001272,31.901894,96.0,0.048555266,25.33735,241.3369,88.55471,0.0,81.25531,0.11375799,0.0,77.85977,8.330017
1271,19516260.0,0.0,18.297516,15.433105,22.133606,21.756927,22.469788,22.378845,18.297943,18.297974,18.297974,18.297974,0.0,0.03208562,0.03208562,0.04958695,25.0,18.300018,0.0,0.0,0.0,-0.021054525,9.54197e-21,0.0,81.25511,25.001228,31.881035,96.0,0.048629884,25.36655,241.33691,88.55475,0.0,81.25511,0.11375819,0.0,77.859566,8.330017
1272,19516320.0,0.0,18.297485,15.427216,22.13034,21.752869,22.46759,22.375824,18.297821,18.297943,18.297943,18.297943,0.0,0.03208568,0.03208568,0.049587056,25.0,18.300018,0.0,0.0,0.0,-0.019705508,9.54197e-21,0.0,81.25487,25.001198,31.85855,96.0,0.048710342,25.398031,241.33693,88.554794,0.0,81.25487,0.113758415,0.0,77.85934,8.330017
1273,19516380.0,0.0,18.29773,15.421356,22.127136,21.74884,22.465393,22.372772,18.297699,18.297852,18.297852,18.297852,0.0,0.032085747,0.032085747,0.049587164,25.0,18.300018,0.0,0.0,0.0,-0.00026929547,9.54197e-21,0.0,81.2546,25.001188,31.834805,96.0,0.04879534,25.431274,241.33696,88.55486,0.0,81.2546,0.11375865,0.0,77.85908,8.330017
1274,19516440.0,0.0,18.297882,15.415558,22.123901,21.744843,22.463226,22.369751,18.297699,18.29779,18.29779,18.297821,0.0,0.03208579,0.03208579,0.049587246,25.0,18.300018,0.0,0.0,0.0,0.007498086,9.54197e-21,0.0,81.254295,25.00122,31.81199,96.0,0.048876982,25.463211,241.33698,88.55493,0.0,81.254295,0.11375884,0.0,77.85878,8.330017
1275,19516500.0,0.0,18.297852,15.4097595,22.120728,21.740906,22.46106,22.36676,18.29776,18.29779,18.29779,18.29779,0.0,0.032085825,0.032085825,0.049587294,25.0,18.300018,0.0,0.0,0.0,0.0062233736,9.54197e-21,0.0,81.25397,25.001274,31.79,96.0,0.04895568,25.494,241.337,88.55499,0.0,81.25397,0.11375895,0.0,77.85847,8.330017
1276,19516560.0,0.0,18.297821,15.404022,22.11737,21.736694,22.45868,22.363617,18.29779,18.29779,18.29779,18.29779,0.0,0.03208586,0.03208586,0.049587354,25.0,18.300018,0.0,0.0,0.0,0.0023728858,9.54197e-21,0.0,81.25365,25.001324,31.767857,96.0,0.049034942,25.525002,241.33702,88.55506,0.0,81.25365,0.11375907,0.0,77.85815,8.330017
1277,19516620.0,0.0,18.29776,15.398346,22.113983,21.732544,22.456299,22.360474,18.29779,18.29779,18.29779,18.29779,0.0,0.032085888,0.032085888,0.049587402,25.0,18.300018,0.0,0.0,0.0,-0.0011876794,9.54197e-21,0.0,81.25331,25.001379,31.745815,96.0,0.049113855,25.555859,241.33705,88.55512,0.0,81.25331,0.11375918,0.0,77.85783,8.330017
1278,19516680.0,0.0,18.29776,15.39267,22.110626,21.728394,22.453949,22.35733,18.29779,18.29779,18.29779,18.29779,0.0,0.032085914,0.032085914,0.049587443,25.0,18.300018,0.0,0.0,0.0,-0.002412928,9.54197e-21,0.0,81.25296,25.00144,31.723764,96.0,0.049192805,25.586731,241.33708,88.55518,0.0,81.25296,0.11375927,0.0,77.8575,8.330017
1279,19516740.0,0.0,18.29779,15.387054,22.1073,21.724274,22.451569,22.354218,18.29779,18.29779,18.29779,18.29779,0.0,0.032085933,0.032085933,0.049587477,25.0,18.300018,0.0,0.0,0.0,-0.00014757553,9.54197e-21,0.0,81.2526,25.001505,31.701622,96.0,0.04927209,25.617727,241.3371,88.555244,0.0,81.2526,0.11375935,0.0,77.85715,8.330017
1280,19516800.0,0.0,18.297852,15.3815,22.103943,21.720184,22.44925,22.351105,18.29779,18.29779,18.29779,18.29779,0.0,0.032085948,0.032085948,0.049587503,25.0,18.300018,0.0,0.0,0.0,0.0030701517,9.54197e-21,0.0,81.25224,25.001572,31.679577,96.0,0.049351033,25.64859,241.33713,88.5553,0.0,81.25224,0.113759406,0.0,77.8568,8.330017
1281,19516860.0,0.0,18.297852,15.375946,22.100494,21.715912,22.446716,22.34787,18.297821,18.29779,18.29779,18.29779,0.0,0.03208596,0.03208596,0.04958752,25.0,18.300018,0.0,0.0,0.0,0.0020660916,9.54197e-21,0.0,81.25187,25.001638,31.657753,96.0,0.0494292,25.679148,241.33716,88.55535,0.0,81.25187,0.11375944,0.0,77.85644,8.330017
1282,19516920.0,0.0,18.297821,15.370453,22.097015,21.71167,22.444214,22.344666,18.297821,18.297821,18.297821,18.297821,0.0,0.032085966,0.032085966,0.049587533,25.0,18.300018,0.0,0.0,0.0,-0.00027254884,9.54197e-21,0.0,81.2515,25.001703,31.63607,96.0,0.049506854,25.709501,241.33719,88.5554,0.0,81.2515,0.11375946,0.0,77.85608,8.330017
1283,19516980.0,0.0,18.297852,15.365021,22.093567,21.707428,22.441711,22.341461,18.297821,18.297821,18.297821,18.297821,0.0,0.03208597,0.03208597,0.049587537,25.0,18.300018,0.0,0.0,0.0,-3.7873346e-05,9.54197e-21,0.0,81.25113,25.001764,31.614376,96.0,0.049584568,25.739872,241.33722,88.555435,0.0,81.25113,0.11375947,0.0,77.85572,8.330017
1284,19517040.0,0.0,18.297852,15.359619,22.090149,21.703247,22.43924,22.338257,18.297852,18.297821,18.297821,18.297821,0.0,0.03208597,0.03208597,0.049587537,25.0,18.300018,0.0,0.0,0.0,0.0007772787,9.54197e-21,0.0,81.25075,25.00182,31.592804,96.0,0.049661856,25.770075,241.33725,88.555466,0.0,81.25075,0.11375948,0.0,77.85537,8.330017
