,time,AHU: Static Pressure Reset Trim And Respond Signal,AHU: Mixed Air Temperature,Outdoor Air Temperature,AHU: Return Air Temperature,VAV: South Zone Room Air Temperature,VAV: Core Zone Room Air Temperature,VAV: North Zone Room Air Temperature,AHU: Supply Air Temperature,VAV: Core Zone Discharge Air Temperature,VAV: North Zone Discharge Air Temperature,VAV: South Zone Discharge Air Temperature,AHU: Supply Air Temperature Reset Trim And Respond Signal,VAV: Core Zone Airflow Rate,VAV: North Zone Airflow Rate,VAV: South Zone Airflow Rate,AHU: Supply Duct Static Pressure Setpoint,AHU: Supply Air Temperature Setpoint,VAV: Core Zone Cooling Loop Signal,VAV: North Zone Cooling Loop Signal,VAV: South Zone Cooling Loop Signal,AHU: Cooling Coil Load,AHU: Cooling Coil Supply Water Flow Rate,VAV: Core Zone Reheat Valve Signal,VAV: Core Zone Discharge Air Damper Position,AHU: Supply Duct Static Pressure,AHU: Exhaust Air Damper Position,AHU: Outdoor Air Damper Position,AHU: Return Airflow Rate,AHU: Return Air Damper Position,AHU: Supply Fan Power Modelica Inaccurate,AHU: Supply Fan Power,VAV: North Zone Reheat Valve Signal,VAV: North Zone Discharge Air Damper Position,AHU: Supply Fan Airflow Rate,VAV: South Zone Reheat Valve Signal,VAV: South Zone Discharge Air Damper Position,AHU: Cooling Coil Supply Water Temperature
1285,19517100.0,0.0,18.297913,15.354248,22.086731,21.699066,22.436737,22.335083,18.297852,18.297852,18.297852,18.297852,0.0,0.03208597,0.03208597,0.049587533,25.0,18.300018,0.0,0.0,0.0,0.0030380855,9.54197e-21,0.0,81.250374,25.00187,31.571293,96.0,0.049738936,25.800192,241.33728,88.5555,0.0,81.250374,0.11375947,0.0,77.855,8.330017
1286,19517160.0,0.0,18.297882,15.348938,22.08316,21.694733,22.434113,22.331787,18.297882,18.297852,18.297852,18.297852,0.0,0.032085966,0.032085966,0.04958753,25.0,18.300018,0.0,0.0,0.0,0.0010128942,9.54197e-21,0.0,81.25,25.001915,31.550022,96.0,0.049815156,25.829967,241.33733,88.55552,0.0,81.25,0.11375946,0.0,77.854645,8.330017
1287,19517220.0,0.0,18.297882,15.343658,22.07962,21.69043,22.431488,22.328522,18.297882,18.297852,18.297852,18.297852,0.0,0.03208596,0.03208596,0.049587518,25.0,18.300018,0.0,0.0,0.0,-0.0004896711,9.54197e-21,0.0,81.24963,25.001953,31.528797,96.0,0.049891222,25.85968,241.33736,88.555534,0.0,81.24963,0.11375944,0.0,77.854294,8.330017
1288,19517280.0,0.0,18.297882,15.33844,22.07611,21.686127,22.428864,22.325256,18.297882,18.297882,18.297882,18.297882,0.0,0.032085955,0.032085955,0.04958751,25.0,18.300018,0.0,0.0,0.0,0.00042766187,9.54197e-21,0.0,81.24927,25.001984,31.50756,96.0,0.04996735,25.889414,241.33739,88.55554,0.0,81.24927,0.11375942,0.0,77.853935,8.330017
1289,19517340.0,0.0,18.297943,15.333252,22.07257,21.681854,22.42627,22.321991,18.297882,18.297882,18.297882,18.297882,0.0,0.03208595,0.03208595,0.0495875,25.0,18.300018,0.0,0.0,0.0,0.0023603528,9.54197e-21,0.0,81.24889,25.002008,31.486431,96.0,0.050043117,25.918999,241.33742,88.55555,0.0,81.24889,0.1137594,0.0,77.85359,8.330017
1290,19517400.0,0.0,18.297974,15.328125,22.069092,21.677612,22.423676,22.318756,18.297913,18.297882,18.297882,18.297882,0.0,0.03208594,0.03208594,0.04958749,25.0,18.300018,0.0,0.0,0.0,0.0034457345,9.54197e-21,0.0,81.24854,25.00203,31.46552,96.0,0.05011808,25.948269,241.33746,88.55556,0.0,81.24854,0.11375937,0.0,77.85324,8.330017
1291,19517460.0,0.0,18.297943,15.323059,22.06546,21.673248,22.420929,22.3154,18.297913,18.297913,18.297913,18.297913,0.0,0.032085937,0.032085937,0.049587473,25.0,18.300018,0.0,0.0,0.0,0.0014019149,9.54197e-21,0.0,81.24818,25.002045,31.444803,96.0,0.050192386,25.977274,241.3375,88.55556,0.0,81.24818,0.11375935,0.0,77.8529,8.330017
1292,19517520.0,0.0,18.297943,15.318024,22.06186,21.668884,22.418213,22.312073,18.297943,18.297913,18.297913,18.297913,0.0,0.032085925,0.032085925,0.04958746,25.0,18.300018,0.0,0.0,0.0,-0.00028052926,9.54197e-21,0.0,81.247826,25.002052,31.424152,96.0,0.05026645,26.006184,241.33752,88.55555,0.0,81.247826,0.11375931,0.0,77.85256,8.330017
1293,19517580.0,0.0,18.297943,15.313049,22.058289,21.66455,22.415497,22.308777,18.297943,18.297913,18.297913,18.297913,0.0,0.032085918,0.032085918,0.049587447,25.0,18.300018,0.0,0.0,0.0,-0.00055520755,9.54197e-21,0.0,81.247475,25.002056,31.403578,96.0,0.050340265,26.03499,241.33757,88.55555,0.0,81.247475,0.11375929,0.0,77.85222,8.330017
1294,19517640.0,0.0,18.297974,15.308105,22.054688,21.660248,22.412811,22.30545,18.297943,18.297943,18.297943,18.297943,0.0,0.032085914,0.032085914,0.049587436,25.0,18.300018,0.0,0.0,0.0,0.0015119503,9.54197e-21,0.0,81.24712,25.002054,31.383007,96.0,0.050414074,26.063791,241.3376,88.55554,0.0,81.24712,0.11375926,0.0,77.85188,8.330017
1295,19517700.0,0.0,18.298035,15.303223,22.051147,21.655945,22.410126,22.302155,18.297974,18.297943,18.297943,18.297943,0.0,0.032085907,0.032085907,0.049587425,25.0,18.300018,0.0,0.0,0.0,0.0033905848,9.54197e-21,0.0,81.24678,25.002048,31.362633,96.0,0.050487198,26.092318,241.33763,88.55553,0.0,81.24678,0.113759235,0.0,77.851555,8.330017
1296,19517760.0,0.0,18.298004,15.298401,22.047485,21.65155,22.407318,22.298798,18.297974,18.297943,18.297943,18.297943,0.0,0.0320859,0.0320859,0.049587414,25.0,18.300018,0.0,0.0,0.0,0.0018153363,9.54197e-21,0.0,81.24644,25.002043,31.342497,96.0,0.05055946,26.120504,241.33768,88.55552,0.0,81.24644,0.11375921,0.0,77.85123,8.330017
1297,19517820.0,0.0,18.298004,15.29364,22.043823,21.647156,22.40451,22.29544,18.298004,18.297974,18.297974,18.297974,0.0,0.03208589,0.03208589,0.049587402,25.0,18.300018,0.0,0.0,0.0,2.2128404e-05,9.54197e-21,0.0,81.24609,25.002031,31.322483,96.0,0.05063131,26.148525,241.3377,88.555504,0.0,81.24609,0.11375918,0.0,77.8509,8.330017
1298,19517880.0,0.0,18.298035,15.28891,22.040192,21.642792,22.401733,22.292084,18.298004,18.297974,18.297974,18.297974,0.0,0.032085888,0.032085888,0.049587395,25.0,18.300018,0.0,0.0,0.0,0.0006053756,9.54197e-21,0.0,81.245766,25.002018,31.302488,96.0,0.050703097,26.176517,241.33774,88.55549,0.0,81.245766,0.113759175,0.0,77.85058,8.330017
1299,19517940.0,0.0,18.298035,15.284241,22.03659,21.638458,22.398956,22.288757,18.298004,18.298004,18.298004,18.298004,0.0,0.03208588,0.03208588,0.049587384,25.0,18.300018,0.0,0.0,0.0,0.0015012033,9.54197e-21,0.0,81.24543,25.002,31.282652,96.0,0.050774325,26.204288,241.33777,88.55547,0.0,81.24543,0.113759145,0.0,77.85026,8.330017
1300,19518000.0,0.0,18.298096,15.279633,22.03299,21.634125,22.39618,22.28543,18.298035,18.298004,18.298004,18.298004,0.0,0.03208588,0.03208588,0.04958738,25.0,18.300018,0.0,0.0,0.0,0.0034124595,9.54197e-21,0.0,81.245094,25.001984,31.262928,96.0,0.05084516,26.231903,241.33781,88.55546,0.0,81.245094,0.11375914,0.0,77.849945,8.330017
1301,19518060.0,0.0,18.298065,15.275085,22.029297,21.6297,22.393341,22.282043,18.298065,18.298035,18.298035,18.298035,0.0,0.032085873,0.032085873,0.04958737,25.0,18.300018,0.0,0.0,0.0,0.0016662816,9.54197e-21,0.0,81.24476,25.001966,31.243483,96.0,0.050915007,26.259127,241.33784,88.55545,0.0,81.24476,0.11375912,0.0,77.84962,8.330017
1302,19518120.0,0.0,18.298065,15.270569,22.025635,21.625305,22.390472,22.278656,18.298065,18.298035,18.298035,18.298035,0.0,0.03208587,0.03208587,0.049587365,25.0,18.300018,0.0,0.0,0.0,0.00028615023,9.54197e-21,0.0,81.24443,25.001947,31.224138,96.0,0.0509845,26.28621,241.33788,88.555435,0.0,81.24443,0.11375911,0.0,77.84931,8.330017
1303,19518180.0,0.0,18.298096,15.266144,22.021973,21.620941,22.387634,22.2753,18.298065,18.298065,18.298065,18.298035,0.0,0.032085866,0.032085866,0.04958736,25.0,18.300018,0.0,0.0,0.0,0.0008621888,9.54197e-21,0.0,81.2441,25.001928,31.204834,96.0,0.05105385,26.31323,241.3379,88.55542,0.0,81.2441,0.1137591,0.0,77.84899,8.330017
1304,19518240.0,0.0,18.298126,15.261749,22.01831,21.616577,22.384796,22.271942,18.298096,18.298065,18.298065,18.298065,0.0,0.032085862,0.032085862,0.049587354,25.0,18.300018,0.0,0.0,0.0,0.0024138757,9.54197e-21,0.0,81.243774,25.001907,31.18566,96.0,0.05112276,26.340076,241.33794,88.555405,0.0,81.243774,0.113759086,0.0,77.84868,8.330017
1305,19518300.0,0.0,18.298157,15.257416,22.014679,21.612244,22.381989,22.268585,18.298096,18.298065,18.298065,18.298065,0.0,0.032085862,0.032085862,0.04958735,25.0,18.300018,0.0,0.0,0.0,0.003324356,9.54197e-21,0.0,81.243454,25.001886,31.166714,96.0,0.051190842,26.3666,241.33798,88.55539,0.0,81.243454,0.11375907,0.0,77.848366,8.330017
1306,19518360.0,0.0,18.298157,15.253174,22.010986,21.607819,22.37909,22.265198,18.298126,18.298096,18.298096,18.298096,0.0,0.032085862,0.032085862,0.049587347,25.0,18.300018,0.0,0.0,0.0,0.0021624842,9.54197e-21,0.0,81.243126,25.001867,31.147974,96.0,0.051258203,26.392838,241.33801,88.555374,0.0,81.243126,0.11375906,0.0,77.84806,8.330017
1307,19518420.0,0.0,18.298157,15.248962,22.007294,21.603424,22.37622,22.26181,18.298126,18.298096,18.298096,18.298096,0.0,0.03208586,0.03208586,0.049587343,25.0,18.300018,0.0,0.0,0.0,0.0009220888,9.54197e-21,0.0,81.242805,25.001848,31.129377,96.0,0.05132504,26.418867,241.33804,88.55536,0.0,81.242805,0.11375906,0.0,77.84775,8.330017
1308,19518480.0,0.0,18.298157,15.244812,22.003632,21.59906,22.373322,22.258423,18.298157,18.298126,18.298126,18.298126,0.0,0.032085855,0.032085855,0.049587335,25.0,18.300018,0.0,0.0,0.0,0.0006018065,9.54197e-21,0.0,81.242485,25.00183,31.110912,96.0,0.051391438,26.444725,241.33807,88.55534,0.0,81.242485,0.11375905,0.0,77.84744,8.330017
1309,19518540.0,0.0,18.298187,15.240723,22.0,21.594696,22.370453,22.255066,18.298157,18.298157,18.298157,18.298126,0.0,0.03208585,0.03208585,0.049587335,25.0,18.300018,0.0,0.0,0.0,0.0017394522,9.54197e-21,0.0,81.242165,25.00181,31.092533,96.0,0.05145752,26.470453,241.3381,88.55533,0.0,81.242165,0.11375903,0.0,77.84713,8.330017
1310,19518600.0,0.0,18.298248,15.236694,21.996338,21.590393,22.367615,22.25174,18.298187,18.298157,18.298157,18.298157,0.0,0.03208585,0.03208585,0.049587328,25.0,18.300018,0.0,0.0,0.0,0.0030149138,9.54197e-21,0.0,81.241844,25.001791,31.074345,96.0,0.05152293,26.495918,241.33813,88.55532,0.0,81.241844,0.11375903,0.0,77.846825,8.330017
1311,19518660.0,0.0,18.298248,15.232727,21.992645,21.585968,22.364685,22.248322,18.298187,18.298187,18.298187,18.298157,0.0,0.032085847,0.032085847,0.049587328,25.0,18.300018,0.0,0.0,0.0,0.0021847473,9.54197e-21,0.0,81.24152,25.001774,31.056383,96.0,0.051587522,26.521063,241.33817,88.555305,0.0,81.24152,0.113759026,0.0,77.84652,8.330017
1312,19518720.0,0.0,18.298248,15.228821,21.988983,21.581604,22.361786,22.244965,18.298218,18.298187,18.298187,18.298187,0.0,0.032085843,0.032085843,0.04958732,25.0,18.300018,0.0,0.0,0.0,0.0011069087,9.54197e-21,0.0,81.24121,25.001757,31.038588,96.0,0.05165153,26.545979,241.3382,88.55529,0.0,81.24121,0.11375901,0.0,77.846214,8.330017
1313,19518780.0,0.0,18.298248,15.225006,21.985321,21.57724,22.358887,22.241577,18.298218,18.298218,18.298218,18.298187,0.0,0.032085843,0.032085843,0.049587317,25.0,18.300018,0.0,0.0,0.0,0.0014436148,9.54197e-21,0.0,81.24089,25.00174,31.020895,96.0,0.051715173,26.570745,241.33823,88.55528,0.0,81.24089,0.113758996,0.0,77.84592,8.330017
1314,19518840.0,0.0,18.298279,15.221222,21.981659,21.572906,22.356018,22.23822,18.298248,18.298218,18.298218,18.298218,0.0,0.03208584,0.03208584,0.049587313,25.0,18.300018,0.0,0.0,0.0,0.0019768947,9.54197e-21,0.0,81.24058,25.001722,31.00339,96.0,0.05177815,26.595253,241.33826,88.55527,0.0,81.24058,0.113758996,0.0,77.84561,8.330017
1315,19518900.0,0.0,18.29831,15.217529,21.978027,21.568604,22.353119,22.234894,18.298279,18.298248,18.298248,18.298248,0.0,0.032085836,0.032085836,0.04958731,25.0,18.300018,0.0,0.0,0.0,0.0031328287,9.54197e-21,0.0,81.24026,25.001707,30.98604,96.0,0.051840566,26.619541,241.33829,88.55525,0.0,81.24026,0.11375899,0.0,77.84531,8.330017
1316,19518960.0,0.0,18.29831,15.213898,21.974335,21.56424,22.35019,22.231506,18.298279,18.298248,18.298248,18.298248,0.0,0.032085832,0.032085832,0.049587302,25.0,18.300018,0.0,0.0,0.0,0.0020177374,9.54197e-21,0.0,81.239944,25.001692,30.968948,96.0,0.05190207,26.643473,241.33832,88.555244,0.0,81.239944,0.113758974,0.0,77.84501,8.330017
1317,19519020.0,0.0,18.29834,15.210327,21.970673,21.559875,22.34729,22.22815,18.29831,18.298279,18.298279,18.298279,0.0,0.03208583,0.03208583,0.049587294,25.0,18.300018,0.0,0.0,0.0,0.0011835059,9.54197e-21,0.0,81.23963,25.001677,30.952,96.0,0.051963054,26.667198,241.33833,88.55523,0.0,81.23963,0.11375896,0.0,77.84471,8.330017
1318,19519080.0,0.0,18.29834,15.206818,21.96701,21.555542,22.34436,22.224792,18.29831,18.298279,18.298279,18.298279,0.0,0.032085825,0.032085825,0.04958729,25.0,18.300018,0.0,0.0,0.0,0.0016166172,9.54197e-21,0.0,81.23933,25.001661,30.935165,96.0,0.052023638,26.690765,241.33836,88.55522,0.0,81.23933,0.11375895,0.0,77.84441,8.330017
1319,19519140.0,0.0,18.29837,15.203369,21.963379,21.551239,22.341461,22.221436,18.29834,18.29831,18.29831,18.29831,0.0,0.032085825,0.032085825,0.049587287,25.0,18.300018,0.0,0.0,0.0,0.0026224053,9.54197e-21,0.0,81.23902,25.001646,30.918503,96.0,0.05208362,26.714098,241.3384,88.55521,0.0,81.23902,0.11375894,0.0,77.84412,8.330017
1320,19519200.0,0.0,18.298431,15.200012,21.959747,21.546936,22.338593,22.21811,18.29834,18.29834,18.29834,18.29831,0.0,0.03208582,0.03208582,0.04958728,25.0,18.300018,0.0,0.0,0.0,0.0035187716,9.54197e-21,0.0,81.23871,25.00163,30.902136,96.0,0.052142534,26.737013,241.33842,88.55519,0.0,81.23871,0.11375892,0.0,77.84382,8.330017
1321,19519260.0,0.0,18.298462,15.196838,21.956085,21.542603,22.335663,22.214752,18.29837,18.29834,18.29834,18.29834,0.0,0.032085814,0.032085814,0.049587272,25.0,18.300018,0.0,0.0,0.0,0.0035109224,9.54197e-21,0.0,81.2384,25.001617,30.885952,96.0,0.05220078,26.759666,241.33846,88.55518,0.0,81.2384,0.1137589,0.0,77.84353,8.330017
1322,19519320.0,0.0,18.298584,15.193939,21.952423,21.5383,22.332733,22.211426,18.2984,18.29837,18.29837,18.29837,0.0,0.032085806,0.032085806,0.049587257,25.0,18.300018,0.0,0.0,0.0,0.0089508705,9.54197e-21,0.0,81.238106,25.001606,30.870148,96.0,0.052257665,26.781792,241.33849,88.55517,0.0,81.238106,0.11375888,0.0,77.84325,8.330017
1323,19519380.0,0.0,18.298706,15.191345,21.948792,21.533997,22.329834,22.208069,18.298492,18.2984,18.2984,18.2984,0.0,0.032085795,0.032085795,0.049587235,25.0,18.300018,0.0,0.0,0.0,0.011952609,9.54197e-21,0.0,81.23781,25.001602,30.855236,96.0,0.05231134,26.802671,241.33852,88.55515,0.0,81.23781,0.113758825,0.0,77.84296,8.330017
1324,19519440.0,0.0,18.298767,15.189026,21.94519,21.529724,22.326935,22.204742,18.298584,18.298462,18.298462,18.298462,0.0,0.032085776,0.032085776,0.049587205,25.0,18.300018,0.0,0.0,0.0,0.009929624,9.54197e-21,0.0,81.23752,25.001602,30.841377,96.0,0.052361213,26.822073,241.33853,88.55513,0.0,81.23752,0.113758765,0.0,77.84268,8.330017
1325,19519500.0,0.0,18.298798,15.186951,21.94159,21.525482,22.324036,22.201447,18.298645,18.298553,18.298553,18.298523,0.0,0.032085754,0.032085754,0.049587164,25.0,18.300018,0.0,0.0,0.0,0.0069075096,9.54197e-21,0.0,81.23724,25.001602,30.82829,96.0,0.052408297,26.840391,241.33856,88.55511,0.0,81.23724,0.113758676,0.0,77.842415,8.330017
1326,19519560.0,0.0,18.298828,15.18515,21.937958,21.52118,22.321106,22.19812,18.298706,18.298615,18.298615,18.298584,0.0,0.03208573,0.03208573,0.049587123,25.0,18.300018,0.0,0.0,0.0,0.0057308837,9.54197e-21,0.0,81.23698,25.001595,30.815712,96.0,0.052453563,26.858006,241.3386,88.55508,0.0,81.23698,0.11375859,0.0,77.84216,8.330017
1327,19519620.0,0.0,18.29892,15.183594,21.934326,21.516907,22.318207,22.194794,18.298767,18.298676,18.298676,18.298645,0.0,0.032085706,0.032085706,0.049587082,25.0,18.300018,0.0,0.0,0.0,0.007064363,9.54197e-21,0.0,81.236725,25.001583,30.8036,96.0,0.052497137,26.87496,241.33862,88.55504,0.0,81.236725,0.11375849,0.0,77.84192,8.330017
1328,19519680.0,0.0,18.29898,15.1822815,21.930725,21.512665,22.315308,22.191498,18.298828,18.298737,18.298737,18.298706,0.0,0.03208568,0.03208568,0.049587037,25.0,18.300018,0.0,0.0,0.0,0.008373003,9.54197e-21,0.0,81.23648,25.001568,30.792124,96.0,0.052538425,26.891026,241.33864,88.55501,0.0,81.23648,0.1137584,0.0,77.84169,8.330017
1329,19519740.0,0.0,18.299042,15.181213,21.927155,21.508453,22.312408,22.188202,18.29889,18.298798,18.298798,18.298767,0.0,0.032085653,0.032085653,0.04958699,25.0,18.300018,0.0,0.0,0.0,0.008497754,9.54197e-21,0.0,81.23625,25.00155,30.781334,96.0,0.052577242,26.90613,241.33867,88.55496,0.0,81.23625,0.11375829,0.0,77.84148,8.330017
1330,19519800.0,0.0,18.299103,15.180328,21.923584,21.504272,22.30951,22.184906,18.29895,18.298859,18.298859,18.298828,0.0,0.03208562,0.03208562,0.049586937,25.0,18.300018,0.0,0.0,0.0,0.0072820447,9.54197e-21,0.0,81.23604,25.001528,30.771223,96.0,0.05261361,26.920286,241.3387,88.55492,0.0,81.23604,0.11375819,0.0,77.84126,8.330017
1331,19519860.0,0.0,18.299103,15.179657,21.919983,21.50003,22.30661,22.18161,18.299011,18.29892,18.29892,18.29892,0.0,0.032085594,0.032085594,0.04958689,25.0,18.300018,0.0,0.0,0.0,0.005200476,9.54197e-21,0.0,81.23584,25.001501,30.761671,96.0,0.052647967,26.93366,241.33873,88.55487,0.0,81.23584,0.11375808,0.0,77.84107,8.330017
1332,19519920.0,0.0,18.299164,15.179199,21.916412,21.49582,22.30371,22.178345,18.299072,18.29898,18.29898,18.29895,0.0,0.032085564,0.032085564,0.04958684,25.0,18.300018,0.0,0.0,0.0,0.0046976674,9.54197e-21,0.0,81.23566,25.001467,30.752527,96.0,0.05268086,26.94646,241.33875,88.55482,0.0,81.23566,0.11375797,0.0,77.8409,8.330017
1333,19519980.0,0.0,18.299225,15.178925,21.912842,21.491638,22.300812,22.17508,18.299103,18.299042,18.299042,18.299011,0.0,0.032085538,0.032085538,0.04958679,25.0,18.300018,0.0,0.0,0.0,0.0057213455,9.54197e-21,0.0,81.23547,25.001429,30.743795,96.0,0.052712273,26.958687,241.33878,88.55477,0.0,81.23547,0.11375787,0.0,77.84074,8.330017
1334,19520040.0,0.0,18.299286,15.178833,21.909302,21.487488,22.297943,22.171814,18.299164,18.299072,18.299072,18.299072,0.0,0.032085508,0.032085508,0.04958675,25.0,18.300018,0.0,0.0,0.0,0.006485348,9.54197e-21,0.0,81.23531,25.001385,30.735565,96.0,0.05274188,26.970211,241.33879,88.55472,0.0,81.23531,0.11375777,0.0,77.840576,8.330017
1335,19520100.0,0.0,18.299347,15.178925,21.905762,21.483337,22.295074,22.168549,18.299225,18.299133,18.299133,18.299103,0.0,0.032085486,0.032085486,0.049586702,25.0,18.300018,0.0,0.0,0.0,0.006602933,9.54197e-21,0.0,81.23516,25.00134,30.727827,96.0,0.052769706,26.981041,241.33882,88.554665,0.0,81.23516,0.11375767,0.0,77.84044,8.330017
1336,19520160.0,0.0,18.299347,15.179138,21.902222,21.479156,22.292175,22.165283,18.299255,18.299194,18.299194,18.299164,0.0,0.03208546,0.03208546,0.049586657,25.0,18.300018,0.0,0.0,0.0,0.0050319466,9.54197e-21,0.0,81.23503,25.001293,30.720612,96.0,0.052795663,26.991144,241.33884,88.5546,0.0,81.23503,0.11375758,0.0,77.8403,8.330017
1337,19520220.0,0.0,18.299377,15.179535,21.898682,21.475006,22.289307,22.162048,18.299316,18.299225,18.299225,18.299225,0.0,0.032085434,0.032085434,0.04958662,25.0,18.300018,0.0,0.0,0.0,0.0036390387,9.54197e-21,0.0,81.2349,25.001242,30.713764,96.0,0.052820295,27.000729,241.33887,88.55455,0.0,81.2349,0.1137575,0.0,77.84019,8.330017
1338,19520280.0,0.0,18.299408,15.180054,21.895142,21.470886,22.286438,22.158813,18.299347,18.299286,18.299286,18.299255,0.0,0.032085415,0.032085415,0.049586583,25.0,18.300018,0.0,0.0,0.0,0.0030918848,9.54197e-21,0.0,81.23478,25.00119,30.707241,96.0,0.05284377,27.009865,241.33888,88.5545,0.0,81.23478,0.11375741,0.0,77.84007,8.330017
1339,19520340.0,0.0,18.299438,15.180725,21.891632,21.466766,22.28357,22.155579,18.299377,18.299316,18.299316,18.299286,0.0,0.032085396,0.032085396,0.04958655,25.0,18.300018,0.0,0.0,0.0,0.003793401,9.54197e-21,0.0,81.23467,25.001133,30.701017,96.0,0.052866157,27.018578,241.3389,88.55444,0.0,81.23467,0.113757335,0.0,77.83997,8.330017
1340,19520400.0,0.0,18.2995,15.181488,21.888153,21.462708,22.280731,22.152374,18.299408,18.299347,18.299347,18.299347,0.0,0.032085378,0.032085378,0.04958652,25.0,18.300018,0.0,0.0,0.0,0.0044398434,9.54197e-21,0.0,81.23458,25.001078,30.69513,96.0,0.052887343,27.026821,241.33891,88.55439,0.0,81.23458,0.113757275,0.0,77.83988,8.330017
1341,19520460.0,0.0,18.2995,15.182373,21.884644,21.458588,22.277863,22.14914,18.299438,18.299377,18.299377,18.299377,0.0,0.03208536,0.03208536,0.04958649,25.0,18.300018,0.0,0.0,0.0,0.0038005982,9.54197e-21,0.0,81.23448,25.00102,30.68959,96.0,0.052907262,27.034573,241.33893,88.55434,0.0,81.23448,0.11375721,0.0,77.83979,8.330017
1342,19520520.0,0.0,18.29953,15.18335,21.881134,21.454498,22.274994,22.145935,18.299469,18.299408,18.299408,18.299408,0.0,0.03208534,0.03208534,0.049586464,25.0,18.300018,0.0,0.0,0.0,0.0027379575,9.54197e-21,0.0,81.234406,25.000965,30.684353,96.0,0.052926116,27.041906,241.33896,88.55429,0.0,81.234406,0.11375715,0.0,77.839714,8.330017
1343,19520580.0,0.0,18.29953,15.184448,21.877655,21.450409,22.272156,22.14273,18.2995,18.299438,18.299438,18.299438,0.0,0.03208533,0.03208533,0.04958644,25.0,18.300018,0.0,0.0,0.0,0.0024742852,9.54197e-21,0.0,81.23433,25.00091,30.679327,96.0,0.052944202,27.048943,241.33897,88.554245,0.0,81.23433,0.113757096,0.0,77.839645,8.330017
1344,19520640.0,0.0,18.29956,15.185608,21.874207,21.44638,22.269318,22.139526,18.29953,18.299469,18.299469,18.299469,0.0,0.032085318,0.032085318,0.04958642,25.0,18.300018,0.0,0.0,0.0,0.0024367406,9.54197e-21,0.0,81.23426,25.000856,30.67452,96.0,0.052961502,27.055672,241.33897,88.5542,0.0,81.23426,0.11375706,0.0,77.83958,8.330017
1345,19520700.0,0.0,18.299591,15.186829,21.870758,21.442352,22.26651,22.136353,18.29953,18.2995,18.2995,18.2995,0.0,0.032085307,0.032085307,0.049586404,25.0,18.300018,0.0,0.0,0.0,0.0028107546,9.54197e-21,0.0,81.234184,25.000803,30.669931,96.0,0.052978028,27.062098,241.33899,88.55415,0.0,81.234184,0.11375702,0.0,77.83951,8.330017
1346,19520760.0,0.0,18.299591,15.188141,21.86728,21.438293,22.263641,22.133179,18.29956,18.29953,18.29953,18.29953,0.0,0.0320853,0.0320853,0.04958639,25.0,18.300018,0.0,0.0,0.0,0.001959776,9.54197e-21,0.0,81.23413,25.000751,30.665562,96.0,0.052993763,27.068216,241.339,88.554115,0.0,81.23413,0.113756984,0.0,77.839455,8.330017
1347,19520820.0,0.0,18.299591,15.189484,21.86383,21.434265,22.260834,22.130005,18.299591,18.29953,18.29953,18.29953,0.0,0.032085292,0.032085292,0.049586378,25.0,18.300018,0.0,0.0,0.0,0.0013092023,9.54197e-21,0.0,81.23407,25.000702,30.66133,96.0,0.053009,27.074137,241.33902,88.554085,0.0,81.23407,0.11375696,0.0,77.8394,8.330017
1348,19520880.0,0.0,18.299622,15.190887,21.860382,21.430237,22.257996,22.126831,18.299591,18.29956,18.29956,18.29956,0.0,0.032085285,0.032085285,0.04958637,25.0,18.300018,0.0,0.0,0.0,0.0012103909,9.54197e-21,0.0,81.23402,25.000654,30.657207,96.0,0.053023845,27.079906,241.33904,88.55405,0.0,81.23402,0.11375694,0.0,77.83935,8.330017
1349,19520940.0,0.0,18.299622,15.192291,21.856964,21.426239,22.255188,22.123688,18.299591,18.299591,18.299591,18.29956,0.0,0.032085285,0.032085285,0.04958636,25.0,18.300018,0.0,0.0,0.0,0.0013837895,9.54197e-21,0.0,81.23396,25.00061,30.653187,96.0,0.05303832,27.085537,241.33904,88.554016,0.0,81.23396,0.113756925,0.0,77.839294,8.330017
1350,19521000.0,0.0,18.299622,15.193756,21.853577,21.422272,22.25238,22.120544,18.299622,18.299591,18.299591,18.299591,0.0,0.03208528,0.03208528,0.04958636,25.0,18.300018,0.0,0.0,0.0,0.0013899895,9.54197e-21,0.0,81.23391,25.000568,30.64927,96.0,0.053052448,27.091022,241.33905,88.55399,0.0,81.23391,0.11375691,0.0,77.83924,8.330017
1351,19521060.0,0.0,18.299622,15.195221,21.850159,21.418304,22.249573,22.117401,18.299622,18.299591,18.299591,18.299591,0.0,0.032085277,0.032085277,0.049586356,25.0,18.300018,0.0,0.0,0.0,0.0006487944,9.54197e-21,0.0,81.23386,25.000528,30.645454,96.0,0.0530662,27.096367,241.33907,88.55396,0.0,81.23386,0.11375691,0.0,77.83919,8.330017
1352,19521120.0,0.0,18.299622,15.196686,21.84674,21.414307,22.246796,22.114288,18.299622,18.299622,18.299622,18.299622,0.0,0.032085277,0.032085277,0.049586356,25.0,18.300018,0.0,0.0,0.0,-0.00015829736,9.54197e-21,0.0,81.2338,25.000492,30.64166,96.0,0.053079866,27.101675,241.33907,88.55395,0.0,81.2338,0.11375691,0.0,77.83914,8.330017
1353,19521180.0,0.0,18.299622,15.198151,21.843353,21.41037,22.243988,22.111145,18.299622,18.299622,18.299622,18.299622,0.0,0.032085277,0.032085277,0.049586356,25.0,18.300018,0.0,0.0,0.0,-0.0005456342,9.54197e-21,0.0,81.23375,25.000458,30.637854,96.0,0.053093586,27.107004,241.33908,88.553925,0.0,81.23375,0.11375691,0.0,77.83909,8.330017
1354,19521240.0,0.0,18.299622,15.199585,21.839966,21.406433,22.24121,22.108032,18.299622,18.299622,18.299622,18.299622,0.0,0.03208528,0.03208528,0.04958636,25.0,18.300018,0.0,0.0,0.0,-0.00036176655,9.54197e-21,0.0,81.23369,25.000427,30.634027,96.0,0.053107385,27.112358,241.33908,88.55391,0.0,81.23369,0.113756925,0.0,77.83904,8.330017
1355,19521300.0,0.0,18.299622,15.201019,21.836609,21.402527,22.238434,22.10495,18.299622,18.299622,18.299622,18.299622,0.0,0.032085285,0.032085285,0.049586367,25.0,18.300018,0.0,0.0,0.0,-0.00025073084,9.54197e-21,0.0,81.233635,25.000399,30.63017,96.0,0.05312129,27.11776,241.33908,88.553894,0.0,81.233635,0.11375694,0.0,77.83899,8.330017
1356,19521360.0,0.0,18.299591,15.202393,21.833252,21.39859,22.235657,22.101837,18.299622,18.299622,18.299622,18.299622,0.0,0.03208529,0.03208529,0.049586374,25.0,18.300018,0.0,0.0,0.0,-0.0008325602,9.54197e-21,0.0,81.23358,25.000372,30.62628,96.0,0.053135324,27.123207,241.3391,88.55389,0.0,81.23358,0.11375695,0.0,77.83893,8.330017
1357,19521420.0,0.0,18.299591,15.203735,21.829895,21.394684,22.23291,22.098755,18.299622,18.299622,18.299622,18.299622,0.0,0.032085292,0.032085292,0.04958638,25.0,18.300018,0.0,0.0,0.0,-0.0014746779,9.54197e-21,0.0,81.23352,25.00035,30.622303,96.0,0.05314967,27.128777,241.3391,88.55388,0.0,81.23352,0.11375698,0.0,77.838875,8.330017
1358,19521480.0,0.0,18.29956,15.205048,21.826538,21.390808,22.230133,22.095673,18.299591,18.299622,18.299622,18.299622,0.0,0.0320853,0.0320853,0.049586397,25.0,18.300018,0.0,0.0,0.0,-0.0016323318,9.54197e-21,0.0,81.23346,25.00033,30.61819,96.0,0.053164512,27.134531,241.33911,88.55388,0.0,81.23346,0.113757,0.0,77.83881,8.330017
1359,19521540.0,0.0,18.29956,15.206268,21.823212,21.386932,22.227386,22.09262,18.299591,18.299591,18.299591,18.299591,0.0,0.032085307,0.032085307,0.049586408,25.0,18.300018,0.0,0.0,0.0,-0.0017124854,9.54197e-21,0.0,81.23339,25.000313,30.613941,96.0,0.053179845,27.140484,241.33911,88.55387,0.0,81.23339,0.11375702,0.0,77.838745,8.330017
1360,19521600.0,0.0,18.29953,15.207428,21.819916,21.383087,22.22467,22.08957,18.29956,18.299591,18.299591,18.299591,0.0,0.032085318,0.032085318,0.049586423,25.0,18.300018,0.0,0.0,0.0,-0.0016670082,9.54197e-21,0.0,81.23332,25.000298,30.609554,96.0,0.053195674,27.146626,241.33911,88.55387,0.0,81.23332,0.11375706,0.0,77.83868,8.330017
1361,19521660.0,0.0,18.2995,15.208496,21.81659,21.379211,22.221924,22.086517,18.29956,18.299591,18.299591,18.299591,0.0,0.032085326,0.032085326,0.049586438,25.0,18.300018,0.0,0.0,0.0,-0.0025385132,9.54197e-21,0.0,81.233246,25.000286,30.605013,96.0,0.053212058,27.152983,241.33913,88.55388,0.0,81.233246,0.11375709,0.0,77.83861,8.330017
1362,19521720.0,0.0,18.299469,15.209442,21.813293,21.375366,22.219177,22.083466,18.29953,18.29956,18.29956,18.29956,0.0,0.032085337,0.032085337,0.049586456,25.0,18.300018,0.0,0.0,0.0,-0.0030848393,9.54197e-21,0.0,81.23317,25.000277,30.600239,96.0,0.0532293,27.15967,241.33913,88.55389,0.0,81.23317,0.11375713,0.0,77.83853,8.330017
1363,19521780.0,0.0,18.299469,15.210327,21.809998,21.371552,22.216461,22.080444,18.2995,18.29956,18.29956,18.29956,0.0,0.032085348,0.032085348,0.04958648,25.0,18.300018,0.0,0.0,0.0,-0.003129751,9.54197e-21,0.0,81.233086,25.000269,30.595203,96.0,0.05324746,27.166716,241.33913,88.553894,0.0,81.233086,0.11375717,0.0,77.83845,8.330017
1364,19521840.0,0.0,18.299438,15.21109,21.806702,21.367737,22.213745,22.077423,18.2995,18.29953,18.29953,18.29953,0.0,0.03208536,0.03208536,0.0495865,25.0,18.300018,0.0,0.0,0.0,-0.0030221543,9.54197e-21,0.0,81.23299,25.000265,30.589909,96.0,0.053266577,27.17413,241.33914,88.5539,0.0,81.23299,0.11375722,0.0,77.83836,8.330017
1365,19521900.0,0.0,18.299408,15.211731,21.803436,21.363953,22.21106,22.074402,18.299469,18.2995,18.2995,18.2995,0.0,0.032085374,0.032085374,0.049586523,25.0,18.300018,0.0,0.0,0.0,-0.0030765296,9.54197e-21,0.0,81.232895,25.000263,30.58434,96.0,0.053286675,27.181923,241.33914,88.55392,0.0,81.232895,0.113757275,0.0,77.838264,8.330017
1366,19521960.0,0.0,18.299377,15.212219,21.80017,21.360138,22.208344,22.071411,18.299438,18.299469,18.299469,18.299469,0.0,0.03208539,0.03208539,0.049586546,25.0,18.300018,0.0,0.0,0.0,-0.0037288722,9.54197e-21,0.0,81.23279,25.000263,30.578508,96.0,0.05330773,27.19009,241.33914,88.55393,0.0,81.23279,0.11375732,0.0,77.838165,8.330017
1367,19522020.0,0.0,18.299316,15.212585,21.796936,21.356354,22.205658,22.06839,18.299408,18.299438,18.299438,18.299469,0.0,0.032085404,0.032085404,0.049586575,25.0,18.300018,0.0,0.0,0.0,-0.004485075,9.54197e-21,0.0,81.23267,25.000265,30.572336,96.0,0.053330008,27.198729,241.33916,88.553955,0.0,81.23267,0.11375739,0.0,77.83806,8.330017
1368,19522080.0,0.0,18.299286,15.212799,21.793701,21.3526,22.202972,22.06543,18.299377,18.299408,18.299408,18.299438,0.0,0.03208542,0.03208542,0.0495866,25.0,18.300018,0.0,0.0,0.0,-0.004889429,9.54197e-21,0.0,81.23255,25.00027,30.56578,96.0,0.053353675,27.207909,241.33916,88.55397,0.0,81.23255,0.11375745,0.0,77.83794,8.330017
1369,19522140.0,0.0,18.299225,15.21286,21.790466,21.348877,22.200287,22.062439,18.299316,18.299377,18.299377,18.299408,0.0,0.032085437,0.032085437,0.049586635,25.0,18.300018,0.0,0.0,0.0,-0.004849549,9.54197e-21,0.0,81.23242,25.000277,30.558842,96.0,0.053378727,27.21762,241.33916,88.55399,0.0,81.23242,0.113757506,0.0,77.837814,8.330017
1370,19522200.0,0.0,18.299194,15.212738,21.787262,21.345154,22.197632,22.059479,18.299286,18.299347,18.299347,18.299347,0.0,0.032085456,0.032085456,0.04958667,25.0,18.300018,0.0,0.0,0.0,-0.0048295995,9.54197e-21,0.0,81.232285,25.000284,30.551493,96.0,0.05340525,27.22791,241.33917,88.55402,0.0,81.232285,0.11375758,0.0,77.837685,8.330017
1371,19522260.0,0.0,18.299133,15.212433,21.784027,21.3414,22.194977,22.056519,18.299255,18.299316,18.299316,18.299316,0.0,0.03208548,0.03208548,0.049586702,25.0,18.300018,0.0,0.0,0.0,-0.0053114393,9.54197e-21,0.0,81.23214,25.000296,30.543732,96.0,0.053433277,27.238773,241.33917,88.55405,0.0,81.23214,0.113757655,0.0,77.83754,8.330017
1372,19522320.0,0.0,18.299103,15.211945,21.780823,21.337677,22.192322,22.053589,18.299194,18.299286,18.299286,18.299286,0.0,0.0320855,0.0320855,0.049586736,25.0,18.300018,0.0,0.0,0.0,-0.005844516,9.54197e-21,0.0,81.23198,25.000309,30.535513,96.0,0.053462956,27.25028,241.33917,88.55408,0.0,81.23198,0.11375773,0.0,77.83739,8.330017
1373,19522380.0,0.0,18.299042,15.211243,21.777649,21.333984,22.189667,22.050629,18.299164,18.299225,18.299225,18.299225,0.0,0.032085523,0.032085523,0.049586777,25.0,18.300018,0.0,0.0,0.0,-0.006025053,9.54197e-21,0.0,81.23181,25.000324,30.526793,96.0,0.053494435,27.262487,241.33919,88.554115,0.0,81.23181,0.11375782,0.0,77.83722,8.330017
1374,19522440.0,0.0,18.29898,15.210358,21.774475,21.330292,22.187012,22.047699,18.299103,18.299194,18.299194,18.299194,0.0,0.032085545,0.032085545,0.049586818,25.0,18.300018,0.0,0.0,0.0,-0.0061477497,9.54197e-21,0.0,81.231636,25.00034,30.517563,96.0,0.053527765,27.27541,241.33919,88.554146,0.0,81.231636,0.11375791,0.0,77.83705,8.330017
1375,19522500.0,0.0,18.29895,15.2092285,21.771301,21.32663,22.184387,22.0448,18.299042,18.299133,18.299133,18.299133,0.0,0.032085568,0.032085568,0.04958686,25.0,18.300018,0.0,0.0,0.0,-0.0062017892,9.54197e-21,0.0,81.231445,25.000359,30.50783,96.0,0.053562906,27.28904,241.3392,88.554184,0.0,81.231445,0.11375799,0.0,77.83687,8.330017
1376,19522560.0,0.0,18.298859,15.207886,21.768158,21.322968,22.181763,22.04187,18.299011,18.299072,18.299072,18.299103,0.0,0.032085594,0.032085594,0.0495869,25.0,18.300018,0.0,0.0,0.0,-0.0069981003,9.54197e-21,0.0,81.23124,25.00038,30.497562,96.0,0.053599983,27.303413,241.3392,88.55422,0.0,81.23124,0.113758095,0.0,77.83668,8.330017
1377,19522620.0,0.0,18.298798,15.206299,21.764984,21.319305,22.179169,22.03897,18.29895,18.299042,18.299042,18.299042,0.0,0.03208562,0.03208562,0.049586948,25.0,18.300018,0.0,0.0,0.0,-0.007467903,9.54197e-21,0.0,81.231026,25.000402,30.48669,96.0,0.053639248,27.318636,241.3392,88.55427,0.0,81.231026,0.11375819,0.0,77.836464,8.330017
1378,19522680.0,0.0,18.298737,15.204468,21.761871,21.315643,22.176544,22.036102,18.29889,18.29898,18.29898,18.29898,0.0,0.03208565,0.03208565,0.049586996,25.0,18.300018,0.0,0.0,0.0,-0.007503998,9.54197e-21,0.0,81.230804,25.000427,30.475193,96.0,0.053680755,27.334728,241.33922,88.55431,0.0,81.230804,0.1137583,0.0,77.83624,8.330017
1379,19522740.0,0.0,18.298676,15.202362,21.758728,21.312042,22.17395,22.033203,18.298828,18.29892,18.29892,18.29892,0.0,0.03208568,0.03208568,0.04958705,25.0,18.300018,0.0,0.0,0.0,-0.007438409,9.54197e-21,0.0,81.23056,25.000452,30.46307,96.0,0.05372454,27.351702,241.33923,88.55436,0.0,81.23056,0.1137584,0.0,77.83601,8.330017
1380,19522800.0,0.0,18.298615,15.200012,21.755615,21.308441,22.171356,22.030334,18.298767,18.298859,18.298859,18.298859,0.0,0.032085713,0.032085713,0.0495871,25.0,18.300018,0.0,0.0,0.0,-0.0078035085,9.54197e-21,0.0,81.2303,25.00048,30.450253,96.0,0.053770836,27.369648,241.33923,88.554405,0.0,81.2303,0.11375853,0.0,77.83576,8.330017
1381,19522860.0,0.0,18.298492,15.197266,21.752472,21.30478,22.168762,22.027466,18.298676,18.298798,18.298798,18.298798,0.0,0.032085743,0.032085743,0.049587157,25.0,18.300018,0.0,0.0,0.0,-0.009345928,9.54197e-21,0.0,81.230034,25.000511,30.436808,96.0,0.053819384,27.388468,241.33925,88.55446,0.0,81.230034,0.11375864,0.0,77.8355,8.330017
1382,19522920.0,0.0,18.29831,15.194031,21.74936,21.301117,22.166199,22.024597,18.298615,18.298737,18.298737,18.298737,0.0,0.032085776,0.032085776,0.049587216,25.0,18.300018,0.0,0.0,0.0,-0.014299354,9.54197e-21,0.0,81.229744,25.00054,30.42237,96.0,0.05387152,27.408678,241.33925,88.55452,0.0,81.229744,0.11375877,0.0,77.83522,8.330017
1383,19522980.0,0.0,18.298157,15.190338,21.746246,21.297485,22.163635,22.021729,18.298492,18.298645,18.298645,18.298645,0.0,0.03208582,0.03208582,0.049587287,25.0,18.300018,0.0,0.0,0.0,-0.017050555,9.54197e-21,0.0,81.22943,25.000565,30.40667,96.0,0.05392825,27.430666,241.33926,88.55457,0.0,81.22943,0.11375892,0.0,77.83492,8.330017
1384,19523040.0,0.0,18.298065,15.186188,21.743134,21.293884,22.161072,22.01889,18.29837,18.298553,18.298553,18.298553,0.0,0.032085866,0.032085866,0.049587365,25.0,18.300018,0.0,0.0,0.0,-0.017265832,9.54197e-21,0.0,81.2291,25.000586,30.389668,96.0,0.053989675,27.454468,241.33928,88.55464,0.0,81.2291,0.1137591,0.0,77.83461,8.330017
1385,19523100.0,0.0,18.298004,15.181641,21.740051,21.290314,22.158508,22.016052,18.298218,18.298431,18.298431,18.298462,0.0,0.032085918,0.032085918,0.04958746,25.0,18.300018,0.0,0.0,0.0,-0.01345293,9.54197e-21,0.0,81.22875,25.000608,30.371353,96.0,0.054055836,27.480104,241.33928,88.55471,0.0,81.22875,0.113759294,0.0,77.83426,8.330017
1386,19523160.0,0.0,18.297943,15.176666,21.736938,21.286652,22.155975,22.013214,18.298126,18.29831,18.29831,18.29834,0.0,0.032085974,0.032085974,0.04958755,25.0,18.300018,0.0,0.0,0.0,-0.009805758,9.54197e-21,0.0,81.22837,25.000637,30.351969,96.0,0.054125875,27.507242,241.3393,88.55479,0.0,81.22837,0.113759495,0.0,77.8339,8.330017
1387,19523220.0,0.0,18.297852,15.171295,21.733856,21.28302,22.153412,22.010376,18.298035,18.298187,18.298187,18.298218,0.0,0.032086026,0.032086026,0.049587645,25.0,18.300018,0.0,0.0,0.0,-0.009829981,9.54197e-21,0.0,81.22797,25.000675,30.331835,96.0,0.054198626,27.535429,241.33931,88.55486,0.0,81.22797,0.1137597,0.0,77.8335,8.330017
1388,19523280.0,0.0,18.29773,15.165558,21.730774,21.279419,22.150879,22.007538,18.297943,18.298096,18.298096,18.298126,0.0,0.032086078,0.032086078,0.049587734,25.0,18.300018,0.0,0.0,0.0,-0.010941894,9.54197e-21,0.0,81.22753,25.000721,30.31086,96.0,0.054274417,27.564796,241.33932,88.55495,0.0,81.22753,0.11375989,0.0,77.833084,8.330017
1389,19523340.0,0.0,18.297638,15.159454,21.727692,21.275818,22.148376,22.00473,18.297852,18.298004,18.298004,18.298035,0.0,0.032086134,0.032086134,0.049587827,25.0,18.300018,0.0,0.0,0.0,-0.011390309,9.54197e-21,0.0,81.22707,25.000772,30.288992,96.0,0.054353423,27.595413,241.33934,88.55504,0.0,81.22707,0.11376009,0.0,77.83264,8.330017
1390,19523400.0,0.0,18.297577,15.153015,21.72464,21.272247,22.145844,22.001923,18.29776,18.297913,18.297913,18.297943,0.0,0.032086186,0.032086186,0.049587917,25.0,18.300018,0.0,0.0,0.0,-0.010954429,9.54197e-21,0.0,81.22659,25.000828,30.2662,96.0,0.054435782,27.627321,241.33936,88.55513,0.0,81.22659,0.11376029,0.0,77.832184,8.330017
1391,19523460.0,0.0,18.297516,15.146271,21.721558,21.268616,22.143341,21.999084,18.297668,18.297821,18.297821,18.297852,0.0,0.03208624,0.03208624,0.04958801,25.0,18.300018,0.0,0.0,0.0,-0.009173612,9.54197e-21,0.0,81.22609,25.000889,30.242517,96.0,0.05452135,27.660475,241.33937,88.55522,0.0,81.22609,0.113760486,0.0,77.83169,8.330017
1392,19523520.0,0.0,18.297455,15.139221,21.718475,21.265015,22.140839,21.996277,18.297607,18.29773,18.29773,18.29776,0.0,0.03208629,0.03208629,0.049588095,25.0,18.300018,0.0,0.0,0.0,-0.007914488,9.54197e-21,0.0,81.225555,25.000956,30.218134,96.0,0.054609455,27.694613,241.33939,88.55531,0.0,81.225555,0.11376069,0.0,77.83118,8.330017
1393,19523580.0,0.0,18.297394,15.131866,21.715424,21.261414,22.138336,21.9935,18.297546,18.297668,18.297668,18.297668,0.0,0.032086343,0.032086343,0.049588185,25.0,18.300018,0.0,0.0,0.0,-0.00716988,9.54197e-21,0.0,81.225,25.001028,30.193102,96.0,0.054699894,27.729658,241.3394,88.55541,0.0,81.225,0.11376086,0.0,77.83064,8.330017
1394,19523640.0,0.0,18.297333,15.124268,21.712372,21.257843,22.135864,21.990723,18.297485,18.297577,18.297577,18.297607,0.0,0.032086387,0.032086387,0.04958826,25.0,18.300018,0.0,0.0,0.0,-0.006936319,9.54197e-21,0.0,81.22443,25.001106,30.167496,96.0,0.05479242,27.765507,241.33943,88.555504,0.0,81.22443,0.11376104,0.0,77.830086,8.330017
1395,19523700.0,0.0,18.297302,15.116425,21.70932,21.254272,22.133392,21.987946,18.297424,18.297516,18.297516,18.297546,0.0,0.032086432,0.032086432,0.049588334,25.0,18.300018,0.0,0.0,0.0,-0.006691769,9.54197e-21,0.0,81.22383,25.001186,30.141338,96.0,0.05488693,27.802128,241.33945,88.5556,0.0,81.22383,0.113761194,0.0,77.82951,8.330017
1396,19523760.0,0.0,18.297241,15.108337,21.706268,21.250671,22.13092,21.985138,18.297363,18.297455,18.297455,18.297485,0.0,0.032086477,0.032086477,0.04958841,25.0,18.300018,0.0,0.0,0.0,-0.0070147133,9.54197e-21,0.0,81.223206,25.00127,30.114597,96.0,0.05498355,27.839565,241.33948,88.555695,0.0,81.223206,0.11376136,0.0,77.82891,8.330017
1397,19523820.0,0.0,18.29718,15.100037,21.703217,21.24707,22.128448,21.982391,18.297302,18.297394,18.297394,18.297424,0.0,0.032086514,0.032086514,0.04958847,25.0,18.300018,0.0,0.0,0.0,-0.006183315,9.54197e-21,0.0,81.22257,25.001354,30.087307,96.0,0.05508214,27.87777,241.3395,88.555786,0.0,81.22257,0.11376149,0.0,77.8283,8.330017
1398,19523880.0,0.0,18.29715,15.091553,21.700195,21.24347,22.125977,21.979614,18.297241,18.297333,18.297333,18.297363,0.0,0.03208655,0.03208655,0.049588535,25.0,18.300018,0.0,0.0,0.0,-0.005233686,9.54197e-21,0.0,81.221924,25.001438,30.059607,96.0,0.055182226,27.91655,241.33952,88.55587,0.0,81.221924,0.11376163,0.0,77.827675,8.330017
1399,19523940.0,0.0,18.29715,15.082886,21.697174,21.23993,22.123535,21.976868,18.29721,18.297302,18.297302,18.297302,0.0,0.032086585,0.032086585,0.04958859,25.0,18.300018,0.0,0.0,0.0,-0.0036463945,9.54197e-21,0.0,81.221245,25.001522,30.031439,96.0,0.055283993,27.955986,241.33955,88.55596,0.0,81.221245,0.11376175,0.0,77.82703,8.330017
1400,19524000.0,0.0,18.29712,15.074066,21.694183,21.23639,22.121094,21.974121,18.29718,18.297241,18.297241,18.297272,0.0,0.03208661,0.03208661,0.049588643,25.0,18.300018,0.0,0.0,0.0,-0.0027290364,9.54197e-21,0.0,81.220566,25.001606,30.003014,96.0,0.05538669,27.99578,241.33958,88.55604,0.0,81.220566,0.113761865,0.0,77.82637,8.330017
1401,19524060.0,0.0,18.297089,15.0651245,21.691132,21.232788,22.118652,21.971375,18.29715,18.29721,18.29721,18.29721,0.0,0.03208664,0.03208664,0.049588688,25.0,18.300018,0.0,0.0,0.0,-0.0033396592,9.54197e-21,0.0,81.21987,25.00169,29.97435,96.0,0.055490244,28.035912,241.3396,88.556114,0.0,81.21987,0.11376197,0.0,77.8257,8.330017
1402,19524120.0,0.0,18.297058,15.056061,21.68811,21.229187,22.116241,21.968628,18.29712,18.29718,18.29718,18.29718,0.0,0.032086663,0.032086663,0.049588725,25.0,18.300018,0.0,0.0,0.0,-0.0035910304,9.54197e-21,0.0,81.21916,25.00177,29.945404,96.0,0.055594813,28.076435,241.33965,88.55619,0.0,81.21916,0.11376205,0.0,77.82501,8.330017
1403,19524180.0,0.0,18.297058,15.046875,21.68512,21.225647,22.1138,21.965881,18.297089,18.29715,18.29715,18.29715,0.0,0.03208668,0.03208668,0.04958876,25.0,18.300018,0.0,0.0,0.0,-0.0026900147,9.54197e-21,0.0,81.21844,25.001848,29.916197,96.0,0.05570033,28.117323,241.33968,88.55626,0.0,81.21844,0.113762125,0.0,77.824326,8.330017
1404,19524240.0,0.0,18.297058,15.037598,21.682129,21.222107,22.11139,21.963165,18.297089,18.29712,18.29712,18.29712,0.0,0.0320867,0.0320867,0.04958879,25.0,18.300018,0.0,0.0,0.0,-0.0017358807,9.54197e-21,0.0,81.21772,25.00192,29.886862,96.0,0.055806298,28.15839,241.3397,88.55632,0.0,81.21772,0.11376219,0.0,77.82363,8.330017
1405,19524300.0,0.0,18.297058,15.02829,21.679138,21.218567,22.108978,21.96045,18.297058,18.297089,18.297089,18.297089,0.0,0.032086715,0.032086715,0.049588814,25.0,18.300018,0.0,0.0,0.0,-0.00024853187,9.54197e-21,0.0,81.21699,25.001991,29.857353,96.0,0.055912904,28.199705,241.33974,88.55637,0.0,81.21699,0.11376225,0.0,77.82292,8.330017
1406,19524360.0,0.0,18.297058,15.01889,21.676147,21.214996,22.106598,21.957733,18.297058,18.297089,18.297089,18.297089,0.0,0.032086726,0.032086726,0.049588833,25.0,18.300018,0.0,0.0,0.0,-0.000109856395,9.54197e-21,0.0,81.21625,25.00206,29.82785,96.0,0.056019485,28.24101,241.33978,88.55643,0.0,81.21625,0.11376229,0.0,77.82221,8.330017
1407,19524420.0,0.0,18.297058,15.009491,21.673157,21.211426,22.104218,21.955048,18.297058,18.297058,18.297058,18.297089,0.0,0.032086737,0.032086737,0.049588848,25.0,18.300018,0.0,0.0,0.0,-0.00032507686,9.54197e-21,0.0,81.2155,25.002123,29.798344,96.0,0.056126066,28.28232,241.33981,88.55647,0.0,81.2155,0.11376233,0.0,77.8215,8.330017
1408,19524480.0,0.0,18.297058,15.000061,21.670166,21.207886,22.101807,21.952332,18.297058,18.297058,18.297058,18.297058,0.0,0.03208674,0.03208674,0.049588855,25.0,18.300018,0.0,0.0,0.0,7.486066e-05,9.54197e-21,0.0,81.21475,25.00218,29.768822,96.0,0.056232702,28.32365,241.33986,88.55651,0.0,81.21475,0.11376234,0.0,77.820786,8.330017
1409,19524540.0,0.0,18.297089,14.990662,21.667206,21.204376,22.099457,21.949646,18.297058,18.297058,18.297058,18.297058,0.0,0.032086745,0.032086745,0.049588863,25.0,18.300018,0.0,0.0,0.0,0.0010598009,9.54197e-21,0.0,81.214005,25.002234,29.739347,96.0,0.056339163,28.364914,241.33989,88.55655,0.0,81.214005,0.113762364,0.0,77.82006,8.330017
1410,19524600.0,0.0,18.297089,14.981415,21.664307,21.200928,22.097107,21.947021,18.297058,18.297058,18.297058,18.297058,0.0,0.03208675,0.03208675,0.049588867,25.0,18.300018,0.0,0.0,0.0,0.0018535187,9.54197e-21,0.0,81.21327,25.002283,29.710514,96.0,0.05644331,28.405281,241.33994,88.55658,0.0,81.21327,0.113762364,0.0,77.81936,8.330017
1411,19524660.0,0.0,18.29712,14.971893,21.661285,21.197296,22.094727,21.944305,18.297089,18.297058,18.297058,18.297058,0.0,0.032086745,0.032086745,0.049588863,25.0,18.300018,0.0,0.0,0.0,0.0021214038,9.54197e-21,0.0,81.21251,25.002329,29.680813,96.0,0.05655059,28.446865,241.33997,88.5566,0.0,81.21251,0.11376235,0.0,77.81863,8.330017
1412,19524720.0,0.0,18.29715,14.962616,21.658325,21.193756,22.092377,21.94162,18.297089,18.297089,18.297089,18.297089,0.0,0.03208674,0.03208674,0.049588855,25.0,18.300018,0.0,0.0,0.0,0.0024424954,9.54197e-21,0.0,81.21176,25.002369,29.6518,96.0,0.056655362,28.48748,241.34001,88.55662,0.0,81.21176,0.11376234,0.0,77.81791,8.330017
1413,19524780.0,0.0,18.29718,14.9534,21.655365,21.190247,22.090027,21.938965,18.29712,18.297089,18.297089,18.297089,0.0,0.032086737,0.032086737,0.049588844,25.0,18.300018,0.0,0.0,0.0,0.002863112,9.54197e-21,0.0,81.21102,25.002403,29.623047,96.0,0.05675921,28.527737,241.34006,88.55663,0.0,81.21102,0.11376231,0.0,77.81719,8.330017
1414,19524840.0,0.0,18.29721,14.944275,21.652435,21.186737,22.087677,21.93631,18.29715,18.29712,18.29712,18.29712,0.0,0.03208673,0.03208673,0.049588833,25.0,18.300018,0.0,0.0,0.0,0.00362435,9.54197e-21,0.0,81.21027,25.002436,29.594517,96.0,0.05686224,28.567678,241.3401,88.55664,0.0,81.21027,0.11376229,0.0,77.81648,8.330017
1415,19524900.0,0.0,18.297272,14.935272,21.649536,21.183258,22.085358,21.933655,18.29718,18.29712,18.29712,18.29712,0.0,0.03208672,0.03208672,0.049588814,25.0,18.300018,0.0,0.0,0.0,0.0045238947,9.54197e-21,0.0,81.20954,25.002462,29.566326,96.0,0.056964025,28.607141,241.34013,88.55665,0.0,81.20954,0.11376225,0.0,77.81578,8.330017
1416,19524960.0,0.0,18.297302,14.926392,21.646576,21.179749,22.083038,21.93103,18.29721,18.29715,18.29715,18.29715,0.0,0.032086704,0.032086704,0.04958879,25.0,18.300018,0.0,0.0,0.0,0.0045002387,9.54197e-21,0.0,81.20881,25.002485,29.538515,96.0,0.05706445,28.646078,241.34018,88.55665,0.0,81.20881,0.1137622,0.0,77.81508,8.330017
1417,19525020.0,0.0,18.297333,14.917694,21.643646,21.176208,22.080719,21.928375,18.297241,18.29718,18.29718,18.29718,0.0,0.03208669,0.03208669,0.049588762,25.0,18.300018,0.0,0.0,0.0,0.004528439,9.54197e-21,0.0,81.208084,25.002504,29.511086,96.0,0.057163488,28.684479,241.34023,88.55664,0.0,81.208084,0.11376214,0.0,77.81439,8.330017
1418,19525080.0,0.0,18.297394,14.909119,21.640747,21.17273,22.0784,21.92575,18.297272,18.297241,18.297241,18.29721,0.0,0.03208667,0.03208667,0.049588732,25.0,18.300018,0.0,0.0,0.0,0.00519183,9.54197e-21,0.0,81.20737,25.00252,29.484066,96.0,0.057261042,28.722307,241.34027,88.55663,0.0,81.20737,0.11376208,0.0,77.813705,8.330017
1419,19525140.0,0.0,18.297455,14.900757,21.637848,21.16925,22.07611,21.923157,18.297333,18.297272,18.297272,18.297272,0.0,0.03208665,0.03208665,0.0495887,25.0,18.300018,0.0,0.0,0.0,0.0058713164,9.54197e-21,0.0,81.206665,25.00253,29.457548,96.0,0.057356775,28.759436,241.34032,88.55662,0.0,81.206665,0.113762006,0.0,77.81303,8.330017
1420,19525200.0,0.0,18.297516,14.892609,21.634949,21.165771,22.073822,21.920532,18.297394,18.297302,18.297302,18.297302,0.0,0.03208663,0.03208663,0.04958866,25.0,18.300018,0.0,0.0,0.0,0.0068858815,9.54197e-21,0.0,81.20597,25.002537,29.431496,96.0,0.057450827,28.79591,241.34036,88.556595,0.0,81.20597,0.11376192,0.0,77.81236,8.330017
1421,19525260.0,0.0,18.297577,14.884644,21.63205,21.162262,22.071533,21.917938,18.297424,18.297363,18.297363,18.297333,0.0,0.032086607,0.032086607,0.049588617,25.0,18.300018,0.0,0.0,0.0,0.0069490634,9.54197e-21,0.0,81.205284,25.002542,29.406033,96.0,0.05754273,28.831554,241.3404,88.55657,0.0,81.205284,0.11376183,0.0,77.81171,8.330017
1422,19525320.0,0.0,18.297607,14.876953,21.62912,21.158783,22.069244,21.915314,18.297485,18.297394,18.297394,18.297394,0.0,0.032086577,0.032086577,0.049588572,25.0,18.300018,0.0,0.0,0.0,0.006899682,9.54197e-21,0.0,81.20462,25.002542,29.381163,96.0,0.05763249,28.866375,241.34044,88.55654,0.0,81.20462,0.11376173,0.0,77.811066,8.330017
1423,19525380.0,0.0,18.297699,14.869507,21.626251,21.155304,22.066986,21.91272,18.297546,18.297455,18.297455,18.297455,0.0,0.03208655,0.03208655,0.04958852,25.0,18.300018,0.0,0.0,0.0,0.0074635562,9.54197e-21,0.0,81.20396,25.00254,29.356878,96.0,0.05772012,28.900368,241.34048,88.55651,0.0,81.20396,0.11376162,0.0,77.81043,8.330017
1424,19525440.0,0.0,18.29776,14.862335,21.623383,21.151855,22.064728,21.910156,18.297607,18.297516,18.297516,18.297516,0.0,0.032086518,0.032086518,0.049588468,25.0,18.300018,0.0,0.0,0.0,0.008363164,9.54197e-21,0.0,81.20331,25.002535,29.333261,96.0,0.057805356,28.933435,241.34053,88.55647,0.0,81.20331,0.11376151,0.0,77.809814,8.330017
1425,19525500.0,0.0,18.297852,14.855469,21.620514,21.148407,22.06247,21.907562,18.297699,18.297577,18.297577,18.297577,0.0,0.032086484,0.032086484,0.049588412,25.0,18.300018,0.0,0.0,0.0,0.009036489,9.54197e-21,0.0,81.20268,25.002525,29.310385,96.0,0.057887897,28.965462,241.34058,88.556435,0.0,81.20268,0.11376138,0.0,77.80921,8.330017
1426,19525560.0,0.0,18.297913,14.848907,21.617645,21.144928,22.060211,21.904999,18.29776,18.297638,18.297638,18.297638,0.0,0.03208645,0.03208645,0.049588352,25.0,18.300018,0.0,0.0,0.0,0.008996283,9.54197e-21,0.0,81.20207,25.002514,29.288218,96.0,0.05796786,28.996494,241.34062,88.55639,0.0,81.20207,0.113761246,0.0,77.80863,8.330017
1427,19525620.0,0.0,18.298004,14.842682,21.614777,21.141449,22.057983,21.902435,18.297821,18.29773,18.29773,18.297699,0.0,0.032086413,0.032086413,0.049588285,25.0,18.300018,0.0,0.0,0.0,0.009210084,9.54197e-21,0.0,81.201485,25.0025,29.266823,96.0,0.05804504,29.02645,241.34067,88.556335,0.0,81.201485,0.11376111,0.0,77.80807,8.330017
