,time,AHU: Static Pressure Reset Trim And Respond Signal,AHU: Mixed Air Temperature,Outdoor Air Temperature,AHU: Return Air Temperature,VAV: South Zone Room Air Temperature,VAV: Core Zone Room Air Temperature,VAV: North Zone Room Air Temperature,AHU: Supply Air Temperature,VAV: Core Zone Discharge Air Temperature,VAV: North Zone Discharge Air Temperature,VAV: South Zone Discharge Air Temperature,AHU: Supply Air Temperature Reset Trim And Respond Signal,VAV: Core Zone Airflow Rate,VAV: North Zone Airflow Rate,VAV: South Zone Airflow Rate,AHU: Supply Duct Static Pressure Setpoint,AHU: Supply Air Temperature Setpoint,VAV: Core Zone Cooling Loop Signal,VAV: North Zone Cooling Loop Signal,VAV: South Zone Cooling Loop Signal,AHU: Cooling Coil Load,AHU: Cooling Coil Supply Water Flow Rate,VAV: Core Zone Reheat Valve Signal,VAV: Core Zone Discharge Air Damper Position,AHU: Supply Duct Static Pressure,AHU: Exhaust Air Damper Position,AHU: Outdoor Air Damper Position,AHU: Return Airflow Rate,AHU: Return Air Damper Position,AHU: Supply Fan Power Modelica Inaccurate,AHU: Supply Fan Power,VAV: North Zone Reheat Valve Signal,VAV: North Zone Discharge Air Damper Position,AHU: Supply Fan Airflow Rate,VAV: South Zone Reheat Valve Signal,VAV: South Zone Discharge Air Damper Position,AHU: Cooling Coil Supply Water Temperature
1428,19525680.0,0.0,18.298096,14.836792,21.611908,21.138,22.055725,21.899872,18.297913,18.29779,18.29779,18.29776,0.0,0.032086372,0.032086372,0.04958822,25.0,18.300018,0.0,0.0,0.0,0.009614162,9.54197e-21,0.0,81.200905,25.002483,29.246252,96.0,0.058119237,29.055246,241.3407,88.55628,0.0,81.200905,0.11376096,0.0,77.80752,8.330017
1429,19525740.0,0.0,18.298187,14.831299,21.60907,21.134583,22.053497,21.897308,18.298004,18.297852,18.297852,18.297852,0.0,0.032086328,0.032086328,0.049588144,25.0,18.300018,0.0,0.0,0.0,0.0105196405,9.54197e-21,0.0,81.20035,25.002462,29.226473,96.0,0.058190566,29.082935,241.34074,88.55623,0.0,81.20035,0.1137608,0.0,77.806984,8.330017
1430,19525800.0,0.0,18.29831,14.826172,21.606232,21.131165,22.0513,21.894775,18.298096,18.297943,18.297943,18.297913,0.0,0.032086283,0.032086283,0.049588066,25.0,18.300018,0.0,0.0,0.0,0.01144277,9.54197e-21,0.0,81.199814,25.002441,29.207615,96.0,0.058258563,29.10934,241.34079,88.55617,0.0,81.199814,0.113760635,0.0,77.80647,8.330017
1431,19525860.0,0.0,18.29837,14.821442,21.603363,21.127686,22.049072,21.892242,18.298187,18.298035,18.298035,18.298004,0.0,0.032086235,0.032086235,0.049587984,25.0,18.300018,0.0,0.0,0.0,0.011299891,9.54197e-21,0.0,81.1993,25.002417,29.189703,96.0,0.05832313,29.134413,241.34082,88.5561,0.0,81.1993,0.11376045,0.0,77.805984,8.330017
1432,19525920.0,0.0,18.298492,14.817139,21.600525,21.124237,22.046875,21.88971,18.298279,18.298126,18.298126,18.298096,0.0,0.032086186,0.032086186,0.049587898,25.0,18.300018,0.0,0.0,0.0,0.011198722,9.54197e-21,0.0,81.198814,25.00239,29.172743,96.0,0.058384266,29.158163,241.34087,88.55603,0.0,81.198814,0.11376026,0.0,77.80552,8.330017
1433,19525980.0,0.0,18.298584,14.813263,21.597717,21.12082,22.044678,21.887177,18.29837,18.298218,18.298218,18.298187,0.0,0.032086134,0.032086134,0.04958781,25.0,18.300018,0.0,0.0,0.0,0.011840445,9.54197e-21,0.0,81.19835,25.002361,29.156742,96.0,0.058441922,29.18056,241.34091,88.555954,0.0,81.19835,0.11376008,0.0,77.80508,8.330017
1434,19526040.0,0.0,18.298706,14.809845,21.59491,21.117401,22.04248,21.884674,18.298462,18.29831,18.29831,18.298279,0.0,0.032086078,0.032086078,0.049587715,25.0,18.300018,0.0,0.0,0.0,0.012528394,9.54197e-21,0.0,81.197914,25.002329,29.141802,96.0,0.058495745,29.201477,241.34094,88.55588,0.0,81.197914,0.11375987,0.0,77.80466,8.330017
1435,19526100.0,0.0,18.298828,14.806915,21.592102,21.114014,22.040283,21.882172,18.298584,18.2984,18.2984,18.29837,0.0,0.032086022,0.032086022,0.049587615,25.0,18.300018,0.0,0.0,0.0,0.0136124855,9.54197e-21,0.0,81.1975,25.002293,29.127884,96.0,0.058545876,29.220963,241.34099,88.55579,0.0,81.1975,0.11375966,0.0,77.80427,8.330017
1436,19526160.0,0.0,18.29892,14.804474,21.589264,21.110565,22.038116,21.879639,18.298676,18.298492,18.298492,18.298492,0.0,0.032085963,0.032085963,0.049587514,25.0,18.300018,0.0,0.0,0.0,0.013667058,9.54197e-21,0.0,81.19712,25.002256,29.11512,96.0,0.058591835,29.238832,241.34102,88.55571,0.0,81.19712,0.113759436,0.0,77.8039,8.330017
1437,19526220.0,0.0,18.299042,14.802551,21.586456,21.107147,22.03592,21.877136,18.298798,18.298615,18.298615,18.298584,0.0,0.0320859,0.0320859,0.049587406,25.0,18.300018,0.0,0.0,0.0,0.013585286,9.54197e-21,0.0,81.19677,25.002218,29.103506,96.0,0.058633633,29.255093,241.34106,88.55562,0.0,81.19677,0.11375921,0.0,77.80357,8.330017
1438,19526280.0,0.0,18.299164,14.801147,21.583649,21.10376,22.033752,21.874664,18.29892,18.298737,18.298737,18.298706,0.0,0.032085836,0.032085836,0.049587294,25.0,18.300018,0.0,0.0,0.0,0.0141362725,9.54197e-21,0.0,81.19644,25.002176,29.093037,96.0,0.05867129,29.269749,241.3411,88.55552,0.0,81.19644,0.11375896,0.0,77.80326,8.330017
1439,19526340.0,0.0,18.299316,14.800293,21.580872,21.100372,22.031616,21.872192,18.299042,18.298828,18.298828,18.298798,0.0,0.03208577,0.03208577,0.04958718,25.0,18.300018,0.0,0.0,0.0,0.015065713,9.54197e-21,0.0,81.19615,25.00213,29.083788,96.0,0.058704544,29.282696,241.34114,88.55542,0.0,81.19615,0.11375871,0.0,77.802986,8.330017
1440,19526400.0,0.0,18.299438,14.800018,21.578156,21.097046,22.02951,21.869751,18.299133,18.29895,18.29895,18.29892,0.0,0.032085698,0.032085698,0.049587063,25.0,18.300018,0.0,0.0,0.0,0.01515128,9.54197e-21,0.0,81.1959,25.002083,29.075851,96.0,0.058733054,29.293806,241.34117,88.55532,0.0,81.1959,0.11375847,0.0,77.80274,8.330017
1441,19526460.0,0.0,21.16275,14.800049,21.594482,21.106049,22.037842,21.87674,18.317291,18.295593,18.295593,18.295471,0.0,0.00033553137,0.00033553137,0.000469326,56.666668,18.300018,0.0,0.0,0.0,5.7161794,9.54197e-21,0.0,25.602129,22.471977,0.31147248,96.0,0.0011403994,69.563934,2.0520446,54.13164,0.0,25.602129,0.0011569196,0.0,23.064144,8.330017
1442,19526520.0,0.0,21.263336,14.800171,21.604675,21.117462,22.04834,21.885742,18.318878,18.297699,18.297699,18.296936,0.0,0.0011288014,0.0011288014,0.0013289762,88.333336,18.300018,0.0,0.0,0.0,3.8725333,9.54197e-21,0.0,34.544407,32.509502,0.5044178,96.0,0.0035843954,69.293816,11.799996,59.29742,0.0,34.544407,0.003609134,0.0,30.181408,8.330017
1443,19526580.0,0.0,21.544342,14.800354,21.657288,21.128174,22.057983,21.893951,18.330109,18.30832,18.30832,18.304993,0.0,0.005296502,0.005296502,0.0055335998,120.0,18.300018,0.0,0.0,0.0,18.556581,9.54197e-21,0.0,47.760624,44.161396,0.81855625,96.0,0.016114721,68.85402,73.03669,68.457954,0.0,47.760624,0.01614686,0.0,42.09572,8.330017
1444,19526640.0,9.0,21.68042,14.800598,21.684692,21.136871,22.065094,21.899872,18.434906,18.32486,18.32486,18.318695,0.0,0.013149118,0.013149118,0.014443743,120.0,18.300018,0.0,0.0,0.0,56.517254,9.54197e-21,0.0,57.217186,46.764286,2.3698564,96.0,0.04072593,66.682205,213.23306,77.626015,0.0,57.217186,0.0407393,0.0,51.8749,8.330017
1445,19526700.0,9.0,21.642334,14.800934,21.662628,21.142609,22.069214,21.903107,18.83725,18.408203,18.408203,18.374817,0.0,0.01992486,0.01992486,0.0250991,120.0,18.300018,0.0,0.0,0.0,82.75672,9.54197e-21,0.0,62.70423,45.60256,8.93161,96.0,0.0646,57.49575,243.2981,84.85579,0.0,62.70423,0.064941086,0.0,58.512314,8.330017
1446,19526760.0,9.0,19.792145,14.801331,21.64325,21.145172,22.071136,21.904388,19.55069,18.691895,18.691895,18.602234,0.0,0.024607316,0.024607316,0.03422465,120.0,18.300018,0.0,0.0,0.0,24.087996,9.54197e-21,0.0,65.903404,46.48481,24.394545,96.0,0.056956146,35.847637,242.17822,91.25868,0.0,65.903404,0.08344397,0.0,62.43062,8.330017
1447,19526820.0,2.0,15.604126,14.801819,21.632599,21.14679,22.072601,21.905304,19.759583,19.114655,19.114655,18.98706,0.0,0.028015895,0.028015895,0.04119407,120.0,18.300018,0.0,0.0,0.0,-172.28914,9.54197e-21,0.0,67.62141,49.914864,41.579422,96.0,0.0074898736,11.788808,241.03467,97.57483,0.0,67.62141,0.097235925,0.0,64.46161,8.330017
1448,19526880.0,2.0,15.372223,14.802368,21.627045,21.14804,22.073822,21.906067,18.583893,19.151917,19.151917,19.074493,0.0,0.030563055,0.030563055,0.046375524,120.0,18.300018,0.0,0.0,0.0,-182.65065,9.54197e-21,0.0,68.200386,55.938225,40.94724,96.0,0.012261896,12.673868,240.0309,104.302055,0.0,68.200386,0.10751503,0.0,65.14608,8.330017
1449,19526940.0,2.0,18.88855,14.8029785,21.623016,21.146973,22.073212,21.90509,17.432343,18.567322,18.567322,18.590271,0.0,0.03243499,0.03243499,0.049954623,120.0,18.300018,0.0,0.0,0.0,54.358673,9.54197e-21,0.0,67.920654,63.940884,25.59184,96.0,0.071745925,34.17142,239.27158,111.29436,0.0,67.920654,0.11484133,0.0,64.89194,8.330017
1450,19527000.0,0.0,20.09552,14.80365,21.617767,21.142242,22.069855,21.901611,17.792389,18.086273,18.086273,18.145142,0.0,0.03381394,0.03381394,0.052411593,126.666664,18.300018,0.0,0.0,0.0,137.44034,9.54197e-21,0.0,67.017624,74.34644,20.108301,96.0,0.092867136,41.84838,238.71606,119.047806,0.0,67.017624,0.12006269,0.0,64.03448,8.330017
1451,19527060.0,0.0,18.689392,14.804382,21.611786,21.135864,22.065369,21.897064,18.649261,18.192871,18.192871,18.211945,0.0,0.034551613,0.034551613,0.05371217,133.33333,18.300018,0.0,0.0,0.0,20.90804,9.54197e-21,0.0,65.75019,86.77137,27.784994,96.0,0.06817554,31.101006,238.44035,127.16039,0.0,65.75019,0.12284068,0.0,62.835426,8.330017
1452,19527120.0,0.0,17.375763,14.805206,21.606873,21.130402,22.061615,21.893219,18.722809,18.4758,18.4758,18.460785,0.0,0.03489042,0.03489042,0.05433024,140.0,18.300018,0.0,0.0,0.0,-77.34044,9.54197e-21,0.0,64.36175,99.66167,33.71916,96.0,0.04657667,22.79318,238.43092,135.00345,0.0,64.36175,0.12413687,0.0,61.514126,8.330017
1453,19527180.0,0.0,17.82132,14.806091,21.602783,21.125671,22.05832,21.889832,18.243378,18.47287,18.47287,18.46814,0.0,0.034642335,0.034642335,0.05397228,136.0,18.300018,0.0,0.0,0.0,-34.813835,9.54197e-21,0.0,63.052994,109.92048,31.178066,96.0,0.05564783,26.350706,238.54689,140.48265,0.0,63.052994,0.12327392,0.0,60.254295,8.330017
1454,19527240.0,0.0,18.673798,14.807007,21.598572,21.120483,22.054749,21.886139,18.056,18.296448,18.296448,18.311462,0.0,0.034192104,0.034192104,0.053252097,132.0,18.300018,0.0,0.0,0.0,31.696518,9.54197e-21,0.0,62.024914,117.02392,27.196186,96.0,0.069746256,31.925339,238.64659,143.8249,0.0,62.024914,0.1216476,0.0,59.246914,8.330017
1455,19527300.0,0.0,18.685577,14.808014,21.594177,21.11493,22.050903,21.882202,18.258545,18.230865,18.230865,18.244507,0.0,0.03366844,0.03366844,0.052375946,128.0,18.300018,0.0,0.0,0.0,28.417692,9.54197e-21,0.0,61.265385,121.4214,27.377817,96.0,0.06803769,31.671059,238.68895,145.49109,0.0,61.265385,0.119719066,0.0,58.491295,8.330017
1456,19527360.0,0.0,18.214447,14.809082,21.590271,21.109833,22.047394,21.878601,18.424774,18.295319,18.295319,18.296265,0.0,0.033171203,0.033171203,0.05151524,124.0,18.300018,0.0,0.0,0.0,-8.160636,9.54197e-21,0.0,60.757637,123.46353,29.631186,96.0,0.058775783,28.516344,238.67563,145.85548,0.0,60.757637,0.11785966,0.0,57.980858,8.330017
1457,19527420.0,0.0,18.031097,14.810181,21.586914,21.105316,22.044342,21.875397,18.36966,18.348297,18.348297,18.344147,0.0,0.032746956,0.032746956,0.05076379,120.0,18.300018,0.0,0.0,0.0,-19.702517,9.54197e-21,0.0,60.456997,123.650154,30.35684,96.0,0.05532659,27.500427,238.6263,145.29315,0.0,60.456997,0.116256595,0.0,57.678104,8.330017
1458,19527480.0,0.0,18.25003,14.811371,21.58377,21.101105,22.041473,21.872375,18.250061,18.325134,18.325134,18.325623,0.0,0.03239767,0.03239767,0.050138,116.0,18.300018,0.0,0.0,0.0,-2.457662,9.54197e-21,0.0,60.32113,122.47903,29.267788,96.0,0.05863586,29.025099,238.56216,144.09802,0.0,60.32113,0.114929944,0.0,57.542545,8.330017
1459,19527540.0,0.0,18.447968,14.812592,21.580597,21.096893,22.038635,21.869354,18.236694,18.282043,18.282043,18.28656,0.0,0.032112043,0.032112043,0.04962395,112.0,18.300018,0.0,0.0,0.0,11.049274,9.54197e-21,0.0,60.31793,120.33073,28.397911,96.0,0.0612244,30.242926,238.49982,142.46826,0.0,60.31793,0.11384303,0.0,57.54187,8.330017
1460,19527600.0,0.0,18.394989,14.813904,21.577393,21.092743,22.035797,21.866364,18.304962,18.276398,18.276398,18.279053,0.0,0.031879906,0.031879906,0.049206205,108.0,18.300018,0.0,0.0,0.0,6.2008157,9.54197e-21,0.0,60.422825,117.49863,28.704384,96.0,0.059664954,29.813862,238.44968,140.55043,0.0,60.422825,0.112959884,0.0,57.650883,8.330017
1461,19527660.0,0.0,18.246063,14.815247,21.574402,21.088898,22.033203,21.863586,18.342682,18.299347,18.299347,18.298187,0.0,0.031696137,0.031696137,0.04887669,104.0,18.300018,0.0,0.0,0.0,-4.284311,9.54197e-21,0.0,60.6134,114.20389,29.384085,96.0,0.056870483,28.862282,238.41734,138.45683,0.0,60.6134,0.11226208,0.0,57.846416,8.330017
1462,19527720.0,0.0,18.210022,14.81665,21.571503,21.085266,22.030731,21.860931,18.317108,18.312378,18.312378,18.310272,0.0,0.031553764,0.031553764,0.04862303,100.0,18.300018,0.0,0.0,0.0,-6.135653,9.54197e-21,0.0,60.86985,110.61174,29.504543,96.0,0.056168657,28.693638,238.40509,136.2653,0.0,60.86985,0.11172323,0.0,58.10795,8.330017
1463,19527780.0,0.0,18.29071,14.818085,21.568665,21.081726,22.02832,21.858337,18.279724,18.30304,18.30304,18.302734,0.0,0.03144263,0.03144263,0.048426364,96.0,18.300018,0.0,0.0,0.0,-0.20681621,9.54197e-21,0.0,61.176956,106.84068,29.112965,96.0,0.057355992,29.241848,238.4133,134.02304,0.0,61.176956,0.11130403,0.0,58.419823,8.330017
1464,19527840.0,0.0,18.357544,14.819611,21.565796,21.078186,22.02591,21.855743,18.27774,18.288849,18.288849,18.289917,0.0,0.031352166,0.031352166,0.048268557,92.0,18.300018,0.0,0.0,0.0,4.12975,9.54197e-21,0.0,61.52508,102.96795,28.822819,96.0,0.05821646,29.648054,238.44136,131.75525,0.0,61.52508,0.110965155,0.0,58.772026,8.330017
1465,19527900.0,0.0,18.335022,14.821167,21.562927,21.074677,22.02353,21.85318,18.302368,18.287964,18.287964,18.28833,0.0,0.03127525,0.03127525,0.048136577,88.0,18.300018,0.0,0.0,0.0,2.2163312,9.54197e-21,0.0,61.908245,99.044044,28.945557,96.0,0.05763334,29.47622,238.48825,129.47789,0.0,61.908245,0.11067926,0.0,59.157936,8.330017
1466,19527960.0,0.0,18.278809,14.822784,21.56015,21.07132,22.02124,21.850708,18.316162,18.296753,18.296753,18.295746,0.0,0.031208767,0.031208767,0.048024666,84.0,18.300018,0.0,0.0,0.0,-1.6396668,9.54197e-21,0.0,62.322266,95.09801,29.19918,96.0,0.056607366,29.12115,238.5528,127.20158,0.0,62.322266,0.110434376,0.0,59.573036,8.330017
1467,19528020.0,0.0,18.263977,14.824432,21.557465,21.068085,22.019012,21.848267,18.30661,18.301971,18.301971,18.300629,0.0,0.03115004,0.03115004,0.047927786,80.0,18.300018,0.0,0.0,0.0,-2.4039094,9.54197e-21,0.0,62.76351,91.15129,29.248547,96.0,0.056323607,29.05203,238.63388,124.93363,0.0,62.76351,0.11022006,0.0,60.013344,8.330017
1468,19528080.0,0.0,18.295715,14.826141,21.55478,21.06485,22.016815,21.845886,18.2919,18.298492,18.298492,18.297882,0.0,0.031095527,0.031095527,0.047839362,76.0,18.300018,0.0,0.0,0.0,-0.107052624,9.54197e-21,0.0,63.229774,87.21817,29.093473,96.0,0.056773588,29.269138,238.73053,122.67646,0.0,63.229774,0.11002264,0.0,60.47639,8.330017
1469,19528140.0,0.0,18.322723,14.827881,21.552094,21.061646,22.014618,21.843506,18.290741,18.29303,18.29303,18.293,0.0,0.031041594,0.031041594,0.04775287,72.0,18.300018,0.0,0.0,0.0,1.6262473,9.54197e-21,0.0,63.72081,83.30596,28.974987,96.0,0.057094235,29.43502,238.84183,120.42891,0.0,63.72081,0.10982833,0.0,60.961735,8.330017
1470,19528200.0,0.0,18.315369,14.829681,21.549469,21.058502,22.012451,21.841125,18.30066,18.29245,18.29245,18.292175,0.0,0.030986,0.030986,0.04766304,68.0,18.300018,0.0,0.0,0.0,0.9717107,9.54197e-21,0.0,64.237656,79.41818,29.016287,96.0,0.056845542,29.377197,238.96704,118.18949,0.0,64.237656,0.10962755,0.0,61.470295,8.330017
1471,19528260.0,0.0,18.291595,14.831543,21.546936,21.05545,22.010345,21.838837,18.306763,18.296143,18.296143,18.29535,0.0,0.03092796,0.03092796,0.047566067,64.0,18.300018,0.0,0.0,0.0,-0.6466448,9.54197e-21,0.0,64.78168,75.55707,29.123407,96.0,0.05635825,29.22723,239.1055,115.95752,0.0,64.78168,0.10941437,0.0,62.004234,8.330017
1472,19528320.0,0.0,18.284302,14.833435,21.544434,21.05243,22.0083,21.836578,18.30307,18.298523,18.298523,18.297577,0.0,0.030866377,0.030866377,0.047461487,60.0,18.300018,0.0,0.0,0.0,-1.0349045,9.54197e-21,0.0,65.35447,71.72203,29.148746,96.0,0.05615314,29.19176,239.25659,113.7322,0.0,65.35447,0.10918668,0.0,62.565758,8.330017
1473,19528380.0,0.0,18.297272,14.835358,21.542023,21.0495,22.006256,21.83435,18.29654,18.297272,18.297272,18.29663,0.0,0.030799763,0.030799763,0.047347117,56.0,18.300018,0.0,0.0,0.0,-0.0976299,9.54197e-21,0.0,65.95828,67.91402,29.084747,96.0,0.056253172,29.281353,239.42001,111.5125,0.0,65.95828,0.108939156,0.0,63.15726,8.330017
1474,19528440.0,0.0,18.309692,14.837341,21.539612,21.0466,22.004272,21.832153,18.295685,18.294922,18.294922,18.294556,0.0,0.030726245,0.030726245,0.047220033,52.0,18.300018,0.0,0.0,0.0,0.69518393,9.54197e-21,0.0,66.59643,64.13346,29.030064,96.0,0.05630621,29.35791,239.59569,109.29669,0.0,66.59643,0.10866501,0.0,63.782192,8.330017
1475,19528500.0,0.0,18.308167,14.839355,21.537292,21.043732,22.002289,21.829987,18.299469,18.294495,18.294495,18.294067,0.0,0.030644238,0.030644238,0.047077697,48.0,18.300018,0.0,0.0,0.0,0.5260333,9.54197e-21,0.0,67.27309,60.380833,29.04066,96.0,0.05611276,29.343075,239.78336,107.08362,0.0,67.27309,0.10835863,0.0,64.44474,8.330017
1476,19528560.0,0.0,18.2984,14.8414,21.535034,21.040985,22.000366,21.82788,18.302765,18.295868,18.295868,18.295227,0.0,0.030552289,0.030552289,0.04691771,44.0,18.300018,0.0,0.0,0.0,-0.14539221,9.54197e-21,0.0,67.9925,56.658283,29.086128,96.0,0.05577802,29.279419,239.98271,104.87329,0.0,67.9925,0.108014874,0.0,65.14915,8.330017
1477,19528620.0,0.0,18.29306,14.843506,21.532867,21.0383,21.998505,21.825836,18.302063,18.29718,18.29718,18.296417,0.0,0.030449148,0.030449148,0.046738077,40.0,18.300018,0.0,0.0,0.0,-0.46221134,9.54197e-21,0.0,68.76019,52.966953,29.10826,96.0,0.055504195,29.248438,240.19354,102.66541,0.0,68.76019,0.10762902,0.0,65.900856,8.330017
1478,19528680.0,0.0,18.295807,14.845642,21.530762,21.035706,21.996704,21.823822,18.299683,18.29718,18.29718,18.296509,0.0,0.030333538,0.030333538,0.046536732,36.0,18.300018,0.0,0.0,0.0,-0.24822749,9.54197e-21,0.0,69.583115,49.309093,29.094416,96.0,0.05533147,29.267818,240.41566,100.459496,0.0,69.583115,0.10719365,0.0,66.70671,8.330017
1479,19528740.0,0.0,18.300812,14.847809,21.528717,21.033173,21.994965,21.821869,18.29837,18.296509,18.296509,18.295929,0.0,0.030202115,0.030202115,0.046307746,32.0,18.300018,0.0,0.0,0.0,0.0831689,9.54197e-21,0.0,70.46855,45.688473,29.072615,96.0,0.055156827,29.298342,240.6489,98.25587,0.0,70.46855,0.10670073,0.0,67.57384,8.330017
1480,19528800.0,0.0,18.303406,14.850006,21.526672,21.0307,21.993256,21.819946,18.29892,18.29599,18.29599,18.295471,0.0,0.030121798,0.030121798,0.04617511,29.666666,18.300018,0.0,0.0,0.0,0.22938712,9.54197e-21,0.0,71.40758,42.354504,29.062757,96.0,0.05504193,29.312143,240.85966,96.277725,0.0,71.40758,0.106408805,0.0,68.49178,8.330017
1481,19528860.0,0.0,18.301758,14.852234,21.524689,21.02832,21.991577,21.818085,18.30017,18.296265,18.296265,18.295715,0.0,0.03005245,0.03005245,0.04606012,27.333334,18.300018,0.0,0.0,0.0,0.10376998,9.54197e-21,0.0,72.372826,39.271626,29.072014,96.0,0.05488049,29.299181,241.05882,94.45262,0.0,72.372826,0.1061555,0.0,69.43337,8.330017
1482,19528920.0,0.0,18.299988,14.854523,21.522736,21.026001,21.98996,21.816254,18.300507,18.296722,18.296722,18.296173,0.0,0.030003626,0.030003626,0.045982763,25.0,18.300018,0.0,0.0,0.0,-0.010201083,9.54197e-21,0.0,73.37718,36.40789,29.080814,96.0,0.0547261,29.286861,241.24907,92.750244,0.0,73.37718,0.105900824,0.0,70.4116,8.330017
1483,19528980.0,0.0,18.299072,14.856812,21.52066,21.023651,21.988342,21.814423,18.300385,18.29721,18.29721,18.296661,0.0,0.030015547,0.030015547,0.04601495,25.0,18.300018,0.0,0.0,0.0,-0.06641109,9.54197e-21,0.0,74.36437,33.990067,29.08431,96.0,0.054777063,29.281965,241.38715,91.41955,0.0,74.36437,0.10603892,0.0,71.36992,8.330017
1484,19529040.0,0.0,18.299438,14.859161,21.518524,21.021301,21.986725,21.812592,18.299988,18.297546,18.297546,18.297028,0.0,0.030089308,0.030089308,0.046155382,25.0,18.300018,0.0,0.0,0.0,-0.036415845,9.54197e-21,0.0,75.30376,32.00704,29.081614,96.0,0.05493247,29.28574,241.48813,90.37868,0.0,75.30376,0.10632666,0.0,72.277336,8.330017
1485,19529100.0,0.0,18.300018,14.861542,21.516357,21.01892,21.985046,21.81073,18.299774,18.29779,18.29779,18.297333,0.0,0.030179828,0.030179828,0.046322946,25.0,18.300018,0.0,0.0,0.0,0.00274327,9.54197e-21,0.0,76.20143,30.30034,29.078146,96.0,0.055121988,29.290596,241.568,89.51115,0.0,76.20143,0.10667618,0.0,73.14179,8.330017
1486,19529160.0,0.0,18.300354,14.863922,21.51416,21.01651,21.983337,21.808838,18.299805,18.298004,18.298004,18.297607,0.0,0.03029499,0.03029499,0.046531573,25.0,18.300018,0.0,0.0,0.0,0.022074414,9.54197e-21,0.0,77.039696,28.880276,29.075802,96.0,0.055354457,29.29388,241.62318,88.832184,0.0,77.039696,0.10711747,0.0,73.945724,8.330017
1487,19529220.0,0.0,18.300201,14.866364,21.511902,21.014038,21.981598,21.806915,18.299896,18.298279,18.298279,18.297913,0.0,0.030425683,0.030425683,0.04676505,25.0,18.300018,0.0,0.0,0.0,0.011036493,9.54197e-21,0.0,77.8086,27.709106,29.07541,96.0,0.05560746,29.294426,241.65863,88.30927,0.0,77.8086,0.107612304,0.0,74.6801,8.330017
1488,19529280.0,0.0,18.299988,14.868805,21.509583,21.011505,21.979797,21.804962,18.299957,18.298553,18.298553,18.298248,0.0,0.030560652,0.030560652,0.047004208,25.0,18.300018,0.0,0.0,0.0,-0.002493368,9.54197e-21,0.0,78.52258,26.711338,29.075151,96.0,0.055867754,29.294788,241.68185,87.88831,0.0,78.52258,0.10812233,0.0,75.35993,8.330017
1489,19529340.0,0.0,18.299896,14.871277,21.507233,21.008942,21.977966,21.802948,18.299927,18.298767,18.298767,18.298523,0.0,0.030703083,0.030703083,0.047254447,25.0,18.300018,0.0,0.0,0.0,-0.00894684,9.54197e-21,0.0,79.16384,25.899755,29.074299,96.0,0.05614345,29.29598,241.6911,87.58033,0.0,79.16384,0.108658455,0.0,75.9679,8.330017
1490,19529400.0,0.0,18.299927,14.873779,21.504822,21.006287,21.976074,21.800873,18.299866,18.29895,18.29895,18.298737,0.0,0.030847792,0.030847792,0.04750679,25.0,18.300018,0.0,0.0,0.0,-0.004741431,9.54197e-21,0.0,79.73013,25.2483,29.07266,96.0,0.0564249,29.298275,241.68956,87.364784,0.0,79.73013,0.10920032,0.0,76.50243,8.330017
1491,19529460.0,0.0,18.300018,14.876312,21.50241,21.003601,21.974121,21.798798,18.299866,18.299103,18.299103,18.29892,0.0,0.030990904,0.030990904,0.04775488,25.0,18.300018,0.0,0.0,0.0,0.0005861812,9.54197e-21,0.0,80.23452,24.715326,29.07094,96.0,0.056703206,29.300684,241.68086,87.21446,0.0,80.23452,0.10973538,0.0,76.9767,8.330017
1492,19529520.0,0.0,18.300049,14.878876,21.499939,21.000854,21.972137,21.796661,18.299866,18.299255,18.299255,18.299103,0.0,0.031131161,0.031131161,0.047996633,25.0,18.300018,0.0,0.0,0.0,0.0022108317,9.54197e-21,0.0,80.67271,24.294102,29.069468,96.0,0.056974333,29.302744,241.66588,87.12413,0.0,80.67271,0.11025796,0.0,77.38686,8.330017
1493,19529580.0,0.0,18.300018,14.881439,21.497406,20.998047,21.970093,21.794495,18.299866,18.299377,18.299377,18.299255,0.0,0.031266596,0.031266596,0.048228752,25.0,18.300018,0.0,0.0,0.0,0.0008164576,9.54197e-21,0.0,81.04617,23.970577,29.068207,96.0,0.057234935,29.304508,241.64607,87.084,0.0,81.04617,0.110761285,0.0,77.734695,8.330017
1494,19529640.0,0.0,18.299988,14.884033,21.494873,20.995209,21.967987,21.792267,18.299866,18.299469,18.299469,18.299377,0.0,0.031394314,0.031394314,0.048446443,25.0,18.300018,0.0,0.0,0.0,-0.00037695255,9.54197e-21,0.0,81.34674,23.744848,29.066961,96.0,0.05747992,29.306253,241.62242,87.091,0.0,81.34674,0.11123381,0.0,78.012764,8.330017
1495,19529700.0,0.0,18.299988,14.886658,21.49228,20.99231,21.96585,21.790009,18.299866,18.29956,18.29956,18.2995,0.0,0.031515636,0.031515636,0.04865227,25.0,18.300018,0.0,0.0,0.0,-0.0006469507,9.54197e-21,0.0,81.60445,23.572996,29.065687,96.0,0.057713132,29.308043,241.59714,87.12217,0.0,81.60445,0.11168319,0.0,78.25001,8.330017
1496,19529760.0,0.0,18.299988,14.889282,21.489716,20.98941,21.963715,21.78775,18.299866,18.299652,18.299652,18.299591,0.0,0.031630214,0.031630214,0.048845828,25.0,18.300018,0.0,0.0,0.0,0.0003495168,9.54197e-21,0.0,81.81804,23.453543,29.064407,96.0,0.05793293,29.309828,241.57059,87.17579,0.0,81.81804,0.112106085,0.0,78.44538,8.330017
1497,19529820.0,0.0,18.300018,14.891937,21.487122,20.98648,21.961548,21.785461,18.299896,18.299744,18.299744,18.299683,0.0,0.031735744,0.031735744,0.049023353,25.0,18.300018,0.0,0.0,0.0,0.001023771,9.54197e-21,0.0,81.98263,23.3878,29.063229,96.0,0.058135025,29.311481,241.54337,87.2505,0.0,81.98263,0.11249482,0.0,78.59446,8.330017
1498,19529880.0,0.0,18.299988,14.894623,21.484497,20.98352,21.95932,21.783173,18.299896,18.299805,18.299805,18.299744,0.0,0.03183197,0.03183197,0.049184516,25.0,18.300018,0.0,0.0,0.0,0.00080733723,9.54197e-21,0.0,82.10087,23.370506,29.062172,96.0,0.05831883,29.31296,241.51588,87.34308,0.0,82.10087,0.11284846,0.0,78.699844,8.330017
1499,19529940.0,0.0,18.299988,14.897308,21.481842,20.98053,21.957092,21.780823,18.299896,18.299866,18.299866,18.299835,0.0,0.031918094,0.031918094,0.04932819,25.0,18.300018,0.0,0.0,0.0,0.00022397196,9.54197e-21,0.0,82.179375,23.391148,29.061216,96.0,0.058483142,29.3143,241.48906,87.44675,0.0,82.179375,0.11316447,0.0,78.76798,8.330017
1500,19530000.0,0.0,18.299988,14.899994,21.479187,20.97754,21.954834,21.778473,18.299927,18.299896,18.299896,18.299896,0.0,0.031994157,0.031994157,0.049454615,25.0,18.300018,0.0,0.0,0.0,0.00016763467,9.54197e-21,0.0,82.22567,23.439663,29.060368,96.0,0.058627933,29.315487,241.46352,87.55573,0.0,82.22567,0.11344296,0.0,78.8061,8.330017
1501,19530060.0,0.0,18.300018,14.902832,21.476562,20.974548,21.952576,21.776123,18.299927,18.299957,18.299957,18.299927,0.0,0.03205814,0.03205814,0.04956057,25.0,18.300018,0.0,0.0,0.0,0.0015006702,9.54197e-21,0.0,82.231735,23.523916,29.059616,96.0,0.058749862,29.316538,241.43933,87.67262,0.0,82.231735,0.11367702,0.0,78.80665,8.330017
1502,19530120.0,0.0,18.30008,14.905823,21.473938,20.971558,21.950287,21.773743,18.299957,18.299988,18.299988,18.299988,0.0,0.032108903,0.032108903,0.049644213,25.0,18.300018,0.0,0.0,0.0,0.0038540158,9.54197e-21,0.0,82.20693,23.630234,29.059374,96.0,0.058845025,29.31688,241.41776,87.78819,0.0,82.20693,0.11386218,0.0,78.77862,8.330017
1503,19530180.0,0.0,18.30014,14.909027,21.471283,20.968567,21.947998,21.771393,18.299988,18.300018,18.300018,18.300018,0.0,0.032150533,0.032150533,0.049712453,25.0,18.300018,0.0,0.0,0.0,0.005211096,9.54197e-21,0.0,82.1648,23.746881,29.059673,96.0,0.058921088,29.316458,241.39827,87.90003,0.0,82.1648,0.11401366,0.0,78.73468,8.330017
1504,19530240.0,0.0,18.300201,14.912415,21.468658,20.965576,21.94571,21.769012,18.300049,18.30008,18.30008,18.30008,0.0,0.032186367,0.032186367,0.049770925,25.0,18.300018,0.0,0.0,0.0,0.006624565,9.54197e-21,0.0,82.112854,23.868923,29.06037,96.0,0.058984872,29.315481,241.38019,88.008865,0.0,82.112854,0.11414388,0.0,78.68175,8.330017
1505,19530300.0,0.0,18.300232,14.915955,21.466034,20.962585,21.94339,21.766632,18.30011,18.30014,18.30014,18.30014,0.0,0.03221142,0.03221142,0.049811386,25.0,18.300018,0.0,0.0,0.0,0.0057516024,9.54197e-21,0.0,82.0462,23.995836,29.0618,96.0,0.059025805,29.31348,241.36502,88.109024,0.0,82.0462,0.114234395,0.0,78.615524,8.330017
1506,19530360.0,0.0,18.300293,14.919678,21.46347,20.959686,21.941132,21.764313,18.30014,18.300201,18.300201,18.300201,0.0,0.03223159,0.03223159,0.049843676,25.0,18.300018,0.0,0.0,0.0,0.0063195135,9.54197e-21,0.0,81.97438,24.123508,29.063585,96.0,0.059056364,29.310978,241.35127,88.20446,0.0,81.97438,0.11430708,0.0,78.54467,8.330017
1507,19530420.0,0.0,18.300354,14.923523,21.460907,20.956787,21.938873,21.761993,18.300201,18.300232,18.300232,18.300232,0.0,0.03224602,0.03224602,0.04986638,25.0,18.300018,0.0,0.0,0.0,0.006531765,9.54197e-21,0.0,81.89752,24.250511,29.065851,96.0,0.05907445,29.30781,241.33926,88.29337,0.0,81.89752,0.11435867,0.0,78.469406,8.330017
1508,19530480.0,0.0,18.300354,14.927551,21.458344,20.953888,21.936615,21.759674,18.300262,18.300293,18.300293,18.300293,0.0,0.03225434,0.03225434,0.049878903,25.0,18.300018,0.0,0.0,0.0,0.005615855,9.54197e-21,0.0,81.81742,24.373863,29.068644,96.0,0.059079207,29.3039,241.32932,88.37365,0.0,81.81742,0.114387825,0.0,78.39146,8.330017
1509,19530540.0,0.0,18.300385,14.931671,21.45581,20.950989,21.934357,21.757355,18.300323,18.300354,18.300354,18.300354,0.0,0.032257784,0.032257784,0.049883325,25.0,18.300018,0.0,0.0,0.0,0.0046726395,9.54197e-21,0.0,81.73748,24.490633,29.07183,96.0,0.0590735,29.299435,241.3212,88.44493,0.0,81.73748,0.11439928,0.0,78.313995,8.330017
1510,19530600.0,0.0,18.300415,14.935944,21.453278,20.94812,21.932098,21.755035,18.300354,18.300385,18.300385,18.300385,0.0,0.032255232,0.032255232,0.049877793,25.0,18.300018,0.0,0.0,0.0,0.0031713003,9.54197e-21,0.0,81.656815,24.600237,29.075495,96.0,0.05905478,29.294306,241.3153,88.505554,0.0,81.656815,0.11438846,0.0,78.23627,8.330017
1511,19530660.0,0.0,18.300446,14.940308,21.450806,20.945343,21.929901,21.752777,18.300385,18.300415,18.300415,18.300415,0.0,0.0322496,0.0322496,0.049867157,25.0,18.300018,0.0,0.0,0.0,0.0040470264,9.54197e-21,0.0,81.578705,24.702366,29.079372,96.0,0.05902963,29.288881,241.31079,88.558586,0.0,81.578705,0.11436655,0.0,78.1612,8.330017
1512,19530720.0,0.0,18.300507,14.944794,21.448364,20.942596,21.927704,21.750519,18.300415,18.300446,18.300446,18.300446,0.0,0.032241065,0.032241065,0.049851738,25.0,18.300018,0.0,0.0,0.0,0.004899005,9.54197e-21,0.0,81.504974,24.794518,29.083616,96.0,0.058997754,29.28294,241.30772,88.60271,0.0,81.504974,0.11433405,0.0,78.09057,8.330017
1513,19530780.0,0.0,18.300507,14.949371,21.445923,20.93985,21.925507,21.748291,18.300446,18.300476,18.300476,18.300476,0.0,0.032230068,0.032230068,0.049832273,25.0,18.300018,0.0,0.0,0.0,0.00440968,9.54197e-21,0.0,81.43628,24.876293,29.088263,96.0,0.058959857,29.276434,241.30603,88.63817,0.0,81.43628,0.114292555,0.0,78.02495,8.330017
1514,19530840.0,0.0,18.300537,14.954041,21.443481,20.937103,21.92334,21.746063,18.300476,18.300507,18.300507,18.300507,0.0,0.03221752,0.03221752,0.049810316,25.0,18.300018,0.0,0.0,0.0,0.0031155918,9.54197e-21,0.0,81.373726,24.947336,29.093233,96.0,0.05891796,29.269472,241.30544,88.66574,0.0,81.373726,0.1142455,0.0,77.96536,8.330017
1515,19530900.0,0.0,18.300537,14.958801,21.441101,20.934418,21.921173,21.743835,18.300507,18.300537,18.300537,18.300537,0.0,0.03220421,0.03220421,0.049787164,25.0,18.300018,0.0,0.0,0.0,0.0022258868,9.54197e-21,0.0,81.31773,25.008083,29.09842,96.0,0.05887397,29.262215,241.30568,88.68656,0.0,81.31773,0.11419582,0.0,77.91216,8.330017
1516,19530960.0,0.0,18.300568,14.963593,21.438751,20.931793,21.919067,21.741669,18.300537,18.300537,18.300537,18.300568,0.0,0.032189906,0.032189906,0.049762473,25.0,18.300018,0.0,0.0,0.0,0.002310891,9.54197e-21,0.0,81.269424,25.056408,29.103878,96.0,0.05882706,29.254574,241.30699,88.69904,0.0,81.269424,0.114142366,0.0,77.866455,8.330017
1517,19531020.0,0.0,18.300598,14.968475,21.436432,20.9292,21.916962,21.739532,18.300568,18.300568,18.300568,18.300568,0.0,0.032175783,0.032175783,0.049738217,25.0,18.300018,0.0,0.0,0.0,0.0022534563,9.54197e-21,0.0,81.23015,25.092054,29.10958,96.0,0.05877976,29.24659,241.309,88.70442,0.0,81.23015,0.11408984,0.0,77.829475,8.330017
1518,19531080.0,0.0,18.300598,14.973389,21.434143,20.926636,21.914886,21.737396,18.300568,18.300568,18.300568,18.300568,0.0,0.032163028,0.032163028,0.049716443,25.0,18.300018,0.0,0.0,0.0,0.0020179187,9.54197e-21,0.0,81.20246,25.113008,29.115545,96.0,0.058734134,29.238235,241.31151,88.70276,0.0,81.20246,0.114042476,0.0,77.8036,8.330017
1519,19531140.0,0.0,18.300629,14.978363,21.431854,20.924072,21.912811,21.73529,18.300598,18.300598,18.300598,18.300598,0.0,0.032149956,0.032149956,0.049694084,25.0,18.300018,0.0,0.0,0.0,0.001953497,9.54197e-21,0.0,81.17302,25.136078,29.121473,96.0,0.058688097,29.229937,241.31396,88.70201,0.0,81.17302,0.113994025,0.0,77.77605,8.330017
1520,19531200.0,0.0,18.300629,14.983337,21.429565,20.92154,21.910736,21.733154,18.300598,18.300598,18.300598,18.300598,0.0,0.03213799,0.03213799,0.049673714,25.0,18.300018,0.0,0.0,0.0,0.0018536745,9.54197e-21,0.0,81.15112,25.149885,29.127604,96.0,0.05864344,29.221355,241.31665,88.69708,0.0,81.15112,0.113949716,0.0,77.75572,8.330017
1521,19531260.0,0.0,18.30066,14.988342,21.427338,20.919067,21.908722,21.73108,18.300629,18.300598,18.300598,18.300598,0.0,0.032126464,0.032126464,0.049654104,25.0,18.300018,0.0,0.0,0.0,0.002411269,9.54197e-21,0.0,81.13174,25.160702,29.133814,96.0,0.058599334,29.21266,241.3194,88.690895,0.0,81.13174,0.11390704,0.0,77.73779,8.330017
1522,19531320.0,0.0,18.30066,14.993378,21.42511,20.916626,21.906677,21.729034,18.300629,18.300629,18.300629,18.300629,0.0,0.032115918,0.032115918,0.049636226,25.0,18.300018,0.0,0.0,0.0,0.0019134468,9.54197e-21,0.0,81.11735,25.165743,29.140219,96.0,0.05855641,29.203691,241.3222,88.68243,0.0,81.11735,0.113868065,0.0,77.724625,8.330017
1523,19531380.0,0.0,18.30066,14.998383,21.422913,20.914185,21.904663,21.72699,18.30066,18.300629,18.300629,18.300629,0.0,0.03210645,0.03210645,0.049620222,25.0,18.300018,0.0,0.0,0.0,0.00071565114,9.54197e-21,0.0,81.10733,25.166046,29.146729,96.0,0.058515172,29.194582,241.32498,88.67239,0.0,81.10733,0.11383312,0.0,77.715614,8.330017
1524,19531440.0,0.0,18.30066,15.003418,21.420715,20.911743,21.90268,21.724945,18.30066,18.300629,18.300629,18.300629,0.0,0.032098085,0.032098085,0.049606122,25.0,18.300018,0.0,0.0,0.0,-0.00014130825,9.54197e-21,0.0,81.10087,25.162844,29.153236,96.0,0.058476016,29.185469,241.32764,88.661514,0.0,81.10087,0.113802284,0.0,77.70996,8.330017
1525,19531500.0,0.0,18.300629,15.008392,21.418549,20.909332,21.900665,21.7229,18.30066,18.30066,18.30066,18.300629,0.0,0.032090828,0.032090828,0.049593937,25.0,18.300018,0.0,0.0,0.0,-0.00078530074,9.54197e-21,0.0,81.098335,25.155584,29.159767,96.0,0.058438886,29.176325,241.33022,88.64949,0.0,81.098335,0.11377557,0.0,77.70804,8.330017
1526,19531560.0,0.0,18.30066,15.013367,21.416412,20.906982,21.898712,21.720917,18.30066,18.30066,18.30066,18.30066,0.0,0.03208468,0.03208468,0.049583662,25.0,18.300018,0.0,0.0,0.0,-6.1828114e-06,9.54197e-21,0.0,81.09871,25.145798,29.166225,96.0,0.05840413,29.167286,241.33263,88.63721,0.0,81.09871,0.113753,0.0,77.70883,8.330017
1527,19531620.0,0.0,18.30066,15.018311,21.414276,20.904663,21.896759,21.718903,18.30066,18.30066,18.30066,18.300629,0.0,0.03207959,0.03207959,0.049575195,25.0,18.300018,0.0,0.0,0.0,0.0004177098,9.54197e-21,0.0,81.10137,25.13428,29.172686,96.0,0.05837134,29.158241,241.33482,88.62507,0.0,81.10137,0.11373435,0.0,77.71178,8.330017
1528,19531680.0,0.0,18.300629,15.023193,21.41217,20.902344,21.894806,21.71695,18.30066,18.300629,18.300629,18.300629,0.0,0.032075513,0.032075513,0.04956846,25.0,18.300018,0.0,0.0,0.0,-0.00018598628,9.54197e-21,0.0,81.10606,25.121386,29.179161,96.0,0.058340415,29.149174,241.33679,88.61323,0.0,81.10606,0.11371946,0.0,77.7166,8.330017
1529,19531740.0,0.0,18.300629,15.028046,21.410065,20.900024,21.892883,21.714966,18.30066,18.300629,18.300629,18.300629,0.0,0.03207235,0.03207235,0.049563274,25.0,18.300018,0.0,0.0,0.0,-0.0012026457,9.54197e-21,0.0,81.11213,25.107866,29.185577,96.0,0.058311418,29.14019,241.33855,88.602005,0.0,81.11213,0.11370795,0.0,77.7227,8.330017
1530,19531800.0,0.0,18.300598,15.032806,21.407959,20.897736,21.89093,21.713013,18.300629,18.300629,18.300629,18.300629,0.0,0.032069962,0.032069962,0.049559396,25.0,18.300018,0.0,0.0,0.0,-0.0018804829,9.54197e-21,0.0,81.11905,25.094315,29.191854,96.0,0.058284372,29.131403,241.34006,88.591606,0.0,81.11905,0.113699295,0.0,77.72957,8.330017
1531,19531860.0,0.0,18.300598,15.037506,21.405884,20.895508,21.889038,21.71106,18.300629,18.300629,18.300629,18.300629,0.0,0.032068416,0.032068416,0.049556945,25.0,18.300018,0.0,0.0,0.0,-0.0017779493,9.54197e-21,0.0,81.127045,25.08049,29.198015,96.0,0.058259334,29.122778,241.34135,88.58196,0.0,81.127045,0.113693744,0.0,77.73741,8.330017
1532,19531920.0,0.0,18.300598,15.042145,21.40384,20.89328,21.887146,21.709137,18.300598,18.300629,18.300629,18.300629,0.0,0.032067515,0.032067515,0.049555577,25.0,18.300018,0.0,0.0,0.0,-0.0015995202,9.54197e-21,0.0,81.1354,25.06715,29.20402,96.0,0.05823605,29.114372,241.34242,88.57329,0.0,81.1354,0.11369058,0.0,77.74555,8.330017
1533,19531980.0,0.0,18.300568,15.046661,21.401794,20.891052,21.885254,21.707245,18.300598,18.300598,18.300598,18.300598,0.0,0.032067116,0.032067116,0.049555056,25.0,18.300018,0.0,0.0,0.0,-0.0016789035,9.54197e-21,0.0,81.143745,25.054594,29.209858,96.0,0.058214314,29.1062,241.34329,88.565605,0.0,81.143745,0.11368927,0.0,77.753654,8.330017
1534,19532040.0,0.0,18.300537,15.051086,21.39978,20.888855,21.883362,21.705322,18.300568,18.300598,18.300598,18.300598,0.0,0.03206736,0.03206736,0.049555596,25.0,18.300018,0.0,0.0,0.0,-0.0020070013,9.54197e-21,0.0,81.15219,25.042887,29.21552,96.0,0.058194388,29.098269,241.34392,88.559105,0.0,81.15219,0.113690294,0.0,77.7618,8.330017
1535,19532100.0,0.0,18.300537,15.05542,21.397736,20.886658,21.88147,21.70343,18.300568,18.300568,18.300568,18.300568,0.0,0.032068055,0.032068055,0.049556892,25.0,18.300018,0.0,0.0,0.0,-0.0021921226,9.54197e-21,0.0,81.160126,25.03261,29.220936,96.0,0.05817621,29.09069,241.34433,88.553925,0.0,81.160126,0.11369298,0.0,77.76942,8.330017
1536,19532160.0,0.0,18.300476,15.059601,21.395752,20.884491,21.879608,21.701538,18.300537,18.300568,18.300568,18.300568,0.0,0.032068882,0.032068882,0.049558405,25.0,18.300018,0.0,0.0,0.0,-0.0030397372,9.54197e-21,0.0,81.16785,25.022861,29.22624,96.0,0.058158662,29.083261,241.34467,88.54919,0.0,81.16785,0.11369615,0.0,77.77682,8.330017
1537,19532220.0,0.0,18.300446,15.06366,21.393768,20.882355,21.877777,21.699677,18.300507,18.300537,18.300537,18.300537,0.0,0.032069955,0.032069955,0.04956032,25.0,18.300018,0.0,0.0,0.0,-0.0039747814,9.54197e-21,0.0,81.17505,25.014233,29.231266,96.0,0.058142584,29.076227,241.34488,88.545364,0.0,81.17505,0.11370021,0.0,77.78371,8.330017
1538,19532280.0,0.0,18.300415,15.067596,21.391785,20.880219,21.875916,21.697815,18.300476,18.300537,18.300537,18.300537,0.0,0.03207119,0.03207119,0.0495625,25.0,18.300018,0.0,0.0,0.0,-0.0041713575,9.54197e-21,0.0,81.18165,25.006731,29.23594,96.0,0.05812806,29.06968,241.34496,88.542366,0.0,81.18165,0.11370487,0.0,77.789986,8.330017
1539,19532340.0,0.0,18.300385,15.071381,21.389801,20.878113,21.874084,21.695953,18.300446,18.300507,18.300507,18.300507,0.0,0.032072514,0.032072514,0.049564805,25.0,18.300018,0.0,0.0,0.0,-0.0042069396,9.54197e-21,0.0,81.187584,25.000303,29.240278,96.0,0.058114916,29.06361,241.34494,88.54008,0.0,81.187584,0.11370982,0.0,77.79563,8.330017
1540,19532400.0,0.0,18.300354,15.075012,21.387848,20.875977,21.872223,21.694092,18.300415,18.300476,18.300476,18.300476,0.0,0.032073956,0.032073956,0.049567297,25.0,18.300018,0.0,0.0,0.0,-0.0039447546,9.54197e-21,0.0,81.19287,24.994986,29.244274,96.0,0.05810321,29.058018,241.34483,88.53856,0.0,81.19287,0.1137152,0.0,77.800644,8.330017
1541,19532460.0,0.0,18.300323,15.078461,21.385925,20.873901,21.870422,21.692291,18.300385,18.300446,18.300446,18.300446,0.0,0.032075413,0.032075413,0.049569808,25.0,18.300018,0.0,0.0,0.0,-0.003984221,9.54197e-21,0.0,81.19747,24.990692,29.24794,96.0,0.05809272,29.052883,241.34467,88.53765,0.0,81.19747,0.113720626,0.0,77.80498,8.330017
1542,19532520.0,0.0,18.300262,15.081757,21.383972,20.871857,21.868591,21.69046,18.300354,18.300415,18.300415,18.300415,0.0,0.032076847,0.032076847,0.049572267,25.0,18.300018,0.0,0.0,0.0,-0.0044093314,9.54197e-21,0.0,81.20139,24.987335,29.251257,96.0,0.05808345,29.04824,241.34444,88.53726,0.0,81.20139,0.11372595,0.0,77.80866,8.330017
1543,19532580.0,0.0,18.300232,15.084839,21.38208,20.869781,21.86679,21.68863,18.300323,18.300385,18.300385,18.300385,0.0,0.03207824,0.03207824,0.049574643,25.0,18.300018,0.0,0.0,0.0,-0.0052127615,9.54197e-21,0.0,81.20464,24.98486,29.254189,96.0,0.058075473,29.044134,241.34418,88.53733,0.0,81.20464,0.11373112,0.0,77.81171,8.330017
1544,19532640.0,0.0,18.30017,15.087738,21.380157,20.867737,21.86499,21.686829,18.300262,18.300323,18.300323,18.300354,0.0,0.03207955,0.03207955,0.049576882,25.0,18.300018,0.0,0.0,0.0,-0.0057523116,9.54197e-21,0.0,81.20729,24.983143,29.256662,96.0,0.05806901,29.040674,241.34389,88.53776,0.0,81.20729,0.11373599,0.0,77.81416,8.330017
1545,19532700.0,0.0,18.30011,15.090424,21.378265,20.865723,21.86319,21.685028,18.300232,18.300293,18.300293,18.300293,0.0,0.03208077,0.03208077,0.049578954,25.0,18.300018,0.0,0.0,0.0,-0.0060538943,9.54197e-21,0.0,81.20939,24.982044,29.258644,96.0,0.05806413,29.037899,241.34358,88.53843,0.0,81.20939,0.1137405,0.0,77.8161,8.330017
1546,19532760.0,0.0,18.30008,15.092926,21.376373,20.863708,21.86142,21.683258,18.30017,18.300262,18.300262,18.300262,0.0,0.032081895,0.032081895,0.04958086,25.0,18.300018,0.0,0.0,0.0,-0.0057167616,9.54197e-21,0.0,81.210915,24.981625,29.260149,96.0,0.058060806,29.035791,241.34328,88.539406,0.0,81.210915,0.113744654,0.0,77.8175,8.330017
1547,19532820.0,0.0,18.300018,15.095184,21.374512,20.861725,21.85962,21.681488,18.30014,18.300201,18.300201,18.300201,0.0,0.03208291,0.03208291,0.04958257,25.0,18.300018,0.0,0.0,0.0,-0.0057926467,9.54197e-21,0.0,81.21196,24.981693,29.26117,96.0,0.058059018,29.034365,241.34297,88.540535,0.0,81.21196,0.113748394,0.0,77.818436,8.330017
1548,19532880.0,0.0,18.299957,15.0971985,21.37265,20.859741,21.85785,21.679718,18.30008,18.30017,18.30017,18.30017,0.0,0.03208381,0.03208381,0.049584083,25.0,18.300018,0.0,0.0,0.0,-0.0060846335,9.54197e-21,0.0,81.21263,24.982117,29.261658,96.0,0.058058925,29.033682,241.34268,88.54175,0.0,81.21263,0.11375171,0.0,77.81902,8.330017
1549,19532940.0,0.0,18.299896,15.098999,21.370789,20.857758,21.85611,21.677948,18.300018,18.30011,18.30011,18.30011,0.0,0.03208459,0.03208459,0.049585395,25.0,18.300018,0.0,0.0,0.0,-0.006870124,9.54197e-21,0.0,81.21288,24.982956,29.261642,96.0,0.058060426,29.033699,241.34239,88.543076,0.0,81.21288,0.11375458,0.0,77.81921,8.330017
1550,19533000.0,0.0,18.299835,15.100525,21.368927,20.855804,21.85434,21.676178,18.299957,18.300049,18.300049,18.30008,0.0,0.03208526,0.03208526,0.04958651,25.0,18.300018,0.0,0.0,0.0,-0.0075618066,9.54197e-21,0.0,81.21283,24.984035,29.261026,96.0,0.05806389,29.034561,241.34213,88.54442,0.0,81.21283,0.11375702,0.0,77.8191,8.330017
1551,19533060.0,0.0,18.299774,15.101807,21.367096,20.853882,21.8526,21.674438,18.299896,18.300018,18.300018,18.300018,0.0,0.032085814,0.032085814,0.049587436,25.0,18.300018,0.0,0.0,0.0,-0.007549123,9.54197e-21,0.0,81.2125,24.985315,29.259783,96.0,0.05806942,29.036304,241.34189,88.54576,0.0,81.2125,0.11375906,0.0,77.81875,8.330017
1552,19533120.0,0.0,18.299713,15.102814,21.365295,20.85196,21.85086,21.67273,18.299835,18.299957,18.299957,18.299957,0.0,0.032086268,0.032086268,0.04958818,25.0,18.300018,0.0,0.0,0.0,-0.007392309,9.54197e-21,0.0,81.21196,24.986721,29.257902,96.0,0.05807703,29.038937,241.34167,88.54706,0.0,81.21196,0.11376071,0.0,77.81819,8.330017
1553,19533180.0,0.0,18.299652,15.103546,21.363495,20.850037,21.849121,21.67099,18.299774,18.299896,18.299896,18.299896,0.0,0.032086626,0.032086626,0.04958877,25.0,18.300018,0.0,0.0,0.0,-0.0076567414,9.54197e-21,0.0,81.211266,24.988186,29.255396,96.0,0.058086745,29.042444,241.34149,88.54829,0.0,81.211266,0.11376201,0.0,77.81749,8.330017
1554,19533240.0,0.0,18.29956,15.103973,21.361664,20.848114,21.847382,21.669281,18.299713,18.299835,18.299835,18.299835,0.0,0.032086905,0.032086905,0.049589224,25.0,18.300018,0.0,0.0,0.0,-0.008021394,9.54197e-21,0.0,81.210464,24.98965,29.252207,96.0,0.058098774,29.046911,241.34132,88.54944,0.0,81.210464,0.113763034,0.0,77.816696,8.330017
1555,19533300.0,0.0,18.2995,15.104095,21.359894,20.846222,21.845673,21.667572,18.299652,18.299774,18.299774,18.299774,0.0,0.03208709,0.03208709,0.04958953,25.0,18.300018,0.0,0.0,0.0,-0.008714151,9.54197e-21,0.0,81.20953,24.991142,29.24836,96.0,0.058113016,29.052296,241.34117,88.5505,0.0,81.20953,0.11376372,0.0,77.81579,8.330017
1556,19533360.0,0.0,18.299408,15.103943,21.358124,20.84436,21.843964,21.665863,18.299591,18.299683,18.299683,18.299713,0.0,0.032087218,0.032087218,0.049589723,25.0,18.300018,0.0,0.0,0.0,-0.008989644,9.54197e-21,0.0,81.20855,24.992582,29.24377,96.0,0.05812981,29.058725,241.34106,88.55147,0.0,81.20855,0.11376417,0.0,77.81483,8.330017
1557,19533420.0,0.0,18.299347,15.103455,21.356354,20.842499,21.842255,21.664185,18.2995,18.299622,18.299622,18.299652,0.0,0.032087285,0.032087285,0.049589824,25.0,18.300018,0.0,0.0,0.0,-0.009028573,9.54197e-21,0.0,81.20754,24.993946,29.23842,96.0,0.058149237,29.066212,241.34096,88.55233,0.0,81.20754,0.1137644,0.0,77.81385,8.330017
1558,19533480.0,0.0,18.299255,15.102631,21.354584,20.840668,21.840576,21.662506,18.299438,18.29956,18.29956,18.29956,0.0,0.032087304,0.032087304,0.049589843,25.0,18.300018,0.0,0.0,0.0,-0.009213125,9.54197e-21,0.0,81.20653,24.99522,29.232315,96.0,0.058171317,29.07476,241.3409,88.553085,0.0,81.20653,0.11376445,0.0,77.81287,8.330017
1559,19533540.0,0.0,18.299164,15.101501,21.352844,20.838837,21.838867,21.660828,18.299347,18.299469,18.299469,18.2995,0.0,0.032087285,0.032087285,0.049589794,25.0,18.300018,0.0,0.0,0.0,-0.009598185,9.54197e-21,0.0,81.20552,24.996387,29.225422,96.0,0.058196157,29.084412,241.34084,88.55374,0.0,81.20552,0.11376436,0.0,77.8119,8.330017
1560,19533600.0,0.0,18.299103,15.100006,21.351105,20.837006,21.837189,21.65918,18.299286,18.299408,18.299408,18.299408,0.0,0.03208724,0.03208724,0.04958971,25.0,18.300018,0.0,0.0,0.0,-0.009478964,9.54197e-21,0.0,81.20454,24.99744,29.217785,96.0,0.05822363,29.0951,241.34079,88.5543,0.0,81.20454,0.11376419,0.0,77.81096,8.330017
1561,19533660.0,0.0,18.299042,15.098328,21.349365,20.835175,21.83551,21.657501,18.299194,18.299316,18.299316,18.299347,0.0,0.032087162,0.032087162,0.04958957,25.0,18.300018,0.0,0.0,0.0,-0.008937913,9.54197e-21,0.0,81.20358,24.998377,29.20931,96.0,0.058254085,29.106966,241.34077,88.554756,0.0,81.20358,0.113763906,0.0,77.81004,8.330017
1562,19533720.0,0.0,18.299133,15.09668,21.347656,20.833374,21.833862,21.655853,18.299133,18.299255,18.299255,18.299286,0.0,0.03208707,0.03208707,0.049589403,25.0,18.300018,0.0,0.0,0.0,-0.0021383737,9.54197e-21,0.0,81.20268,24.9992,29.20039,96.0,0.058286104,29.119453,241.34076,88.55513,0.0,81.20268,0.11376354,0.0,77.80918,8.330017
1563,19533780.0,0.0,18.299164,15.095001,21.345947,20.831604,21.832184,21.654236,18.299133,18.299225,18.299225,18.299225,0.0,0.032086942,0.032086942,0.04958919,25.0,18.300018,0.0,0.0,0.0,-7.5571e-05,9.54197e-21,0.0,81.20192,24.99978,29.191763,96.0,0.058317024,29.131535,241.34077,88.555336,0.0,81.20192,0.11376309,0.0,77.80845,8.330017
1564,19533840.0,0.0,18.299194,15.093353,21.344238,20.829834,21.830536,21.652588,18.299133,18.299194,18.299194,18.299194,0.0,0.032086827,0.032086827,0.04958898,25.0,18.300018,0.0,0.0,0.0,0.003451689,9.54197e-21,0.0,81.20113,25.000406,29.183023,96.0,0.058348343,29.143768,241.34079,88.555565,0.0,81.20113,0.113762625,0.0,77.8077,8.330017
1565,19533900.0,0.0,18.299194,15.091675,21.34253,20.828033,21.828888,21.65097,18.299164,18.299164,18.299164,18.299164,0.0,0.032086696,0.032086696,0.049588755,25.0,18.300018,0.0,0.0,0.0,0.0028297282,9.54197e-21,0.0,81.2004,25.000937,29.174578,96.0,0.05837858,29.155592,241.3408,88.55573,0.0,81.2004,0.11376214,0.0,77.80701,8.330017
1566,19533960.0,0.0,18.299164,15.089996,21.34085,20.826294,21.82724,21.649353,18.299164,18.299164,18.299164,18.299164,0.0,0.03208656,0.03208656,0.04958852,25.0,18.300018,0.0,0.0,0.0,-0.00016920245,9.54197e-21,0.0,81.19974,25.001373,29.166327,96.0,0.058408123,29.167145,241.34084,88.55584,0.0,81.19974,0.11376164,0.0,77.80638,8.330017
1567,19534020.0,0.0,18.299133,15.088348,21.339172,20.824524,21.825623,21.647736,18.299164,18.299164,18.299164,18.299164,0.0,0.032086425,0.032086425,0.04958829,25.0,18.300018,0.0,0.0,0.0,-0.001661816,9.54197e-21,0.0,81.199135,25.001715,29.157997,96.0,0.05843793,29.178804,241.34087,88.55589,0.0,81.199135,0.113761134,0.0,77.8058,8.330017
1568,19534080.0,0.0,18.299164,15.08667,21.337494,20.822784,21.824005,21.646118,18.299164,18.299164,18.299164,18.299164,0.0,0.032086294,0.032086294,0.04958807,25.0,18.300018,0.0,0.0,0.0,-0.0010330449,9.54197e-21,0.0,81.19859,25.001972,29.149542,96.0,0.05846821,29.190645,241.3409,88.5559,0.0,81.19859,0.113760665,0.0,77.80529,8.330017
1569,19534140.0,0.0,18.299164,15.084991,21.335815,20.821045,21.822357,21.644531,18.299164,18.299164,18.299164,18.299164,0.0,0.032086175,0.032086175,0.049587864,25.0,18.300018,0.0,0.0,0.0,-0.00021203065,9.54197e-21,0.0,81.198105,25.002161,29.141087,96.0,0.058498498,29.202478,241.34093,88.55588,0.0,81.198105,0.11376022,0.0,77.80483,8.330017
1570,19534200.0,0.0,18.299194,15.0833435,21.334167,20.819336,21.82077,21.642914,18.299164,18.299164,18.299164,18.299164,0.0,0.03208606,0.03208606,0.049587667,25.0,18.300018,0.0,0.0,0.0,0.0013658386,9.54197e-21,0.0,81.19768,25.002275,29.132595,96.0,0.058528926,29.214365,241.34097,88.555824,0.0,81.19768,0.11375979,0.0,77.804436,8.330017
