,time,AHU: Static Pressure Reset Trim And Respond Signal,AHU: Mixed Air Temperature,Outdoor Air Temperature,AHU: Return Air Temperature,VAV: South Zone Room Air Temperature,VAV: Core Zone Room Air Temperature,VAV: North Zone Room Air Temperature,AHU: Supply Air Temperature,VAV: Core Zone Discharge Air Temperature,VAV: North Zone Discharge Air Temperature,VAV: South Zone Discharge Air Temperature,AHU: Supply Air Temperature Reset Trim And Respond Signal,VAV: Core Zone Airflow Rate,VAV: North Zone Airflow Rate,VAV: South Zone Airflow Rate,AHU: Supply Duct Static Pressure Setpoint,AHU: Supply Air Temperature Setpoint,VAV: Core Zone Cooling Loop Signal,VAV: North Zone Cooling Loop Signal,VAV: South Zone Cooling Loop Signal,AHU: Cooling Coil Load,AHU: Cooling Coil Supply Water Flow Rate,VAV: Core Zone Reheat Valve Signal,VAV: Core Zone Discharge Air Damper Position,AHU: Supply Duct Static Pressure,AHU: Exhaust Air Damper Position,AHU: Outdoor Air Damper Position,AHU: Return Airflow Rate,AHU: Return Air Damper Position,AHU: Supply Fan Power Modelica Inaccurate,AHU: Supply Fan Power,VAV: North Zone Reheat Valve Signal,VAV: North Zone Discharge Air Damper Position,AHU: Supply Fan Airflow Rate,VAV: South Zone Reheat Valve Signal,VAV: South Zone Discharge Air Damper Position,AHU: Cooling Coil Supply Water Temperature
1571,19534260.0,0.0,18.299194,15.081665,21.33252,20.817596,21.819153,21.641357,18.299164,18.299164,18.299164,18.299164,0.0,0.032085955,0.032085955,0.04958749,25.0,18.300018,0.0,0.0,0.0,0.0012660774,9.54197e-21,0.0,81.1973,25.002333,29.124245,96.0,0.058558866,29.226055,241.341,88.55574,0.0,81.1973,0.1137594,0.0,77.80408,8.330017
1572,19534320.0,0.0,18.299194,15.080017,21.330872,20.815918,21.817566,21.63977,18.299164,18.299164,18.299164,18.299164,0.0,0.03208586,0.03208586,0.049587324,25.0,18.300018,0.0,0.0,0.0,0.0003824392,9.54197e-21,0.0,81.19697,25.002344,29.115974,96.0,0.058588542,29.237637,241.34105,88.55564,0.0,81.19697,0.11375903,0.0,77.803764,8.330017
1573,19534380.0,0.0,18.299164,15.078339,21.329254,20.814209,21.815948,21.638184,18.299164,18.299164,18.299164,18.299164,0.0,0.03208577,0.03208577,0.04958718,25.0,18.300018,0.0,0.0,0.0,-0.00049132865,9.54197e-21,0.0,81.19668,25.002312,29.10772,96.0,0.058618173,29.249191,241.3411,88.555534,0.0,81.19668,0.11375873,0.0,77.80349,8.330017
1574,19534440.0,0.0,18.299164,15.07666,21.327637,20.81253,21.814362,21.636627,18.299164,18.299164,18.299164,18.299164,0.0,0.032085694,0.032085694,0.049587052,25.0,18.300018,0.0,0.0,0.0,-0.000450987,9.54197e-21,0.0,81.19642,25.002245,29.099422,96.0,0.05864798,29.260809,241.34113,88.55541,0.0,81.19642,0.11375845,0.0,77.803246,8.330017
1575,19534500.0,0.0,18.299164,15.075012,21.32602,20.810852,21.812775,21.63507,18.299164,18.299164,18.299164,18.299164,0.0,0.032085635,0.032085635,0.049586948,25.0,18.300018,0.0,0.0,0.0,-0.00019819778,9.54197e-21,0.0,81.19619,25.00216,29.09113,96.0,0.0586778,29.272419,241.34116,88.5553,0.0,81.19619,0.113758214,0.0,77.803024,8.330017
1576,19534560.0,0.0,18.299194,15.073334,21.324402,20.809174,21.811218,21.633514,18.299164,18.299164,18.299164,18.299164,0.0,0.032085583,0.032085583,0.049586862,25.0,18.300018,0.0,0.0,0.0,0.0006317025,9.54197e-21,0.0,81.195984,25.002045,29.082817,96.0,0.058707703,29.284058,241.3412,88.55517,0.0,81.195984,0.11375803,0.0,77.80283,8.330017
1577,19534620.0,0.0,18.299194,15.071686,21.322815,20.807526,21.809662,21.631989,18.299194,18.299164,18.299164,18.299164,0.0,0.032085538,0.032085538,0.049586788,25.0,18.300018,0.0,0.0,0.0,0.0008300849,9.54197e-21,0.0,81.19581,25.001919,29.074568,96.0,0.058737386,29.295605,241.34123,88.55505,0.0,81.19581,0.11375787,0.0,77.802666,8.330017
1578,19534680.0,0.0,18.299194,15.070007,21.321198,20.805878,21.808075,21.630432,18.299194,18.299164,18.299164,18.299164,0.0,0.032085504,0.032085504,0.049586732,25.0,18.300018,0.0,0.0,0.0,0.00074234273,9.54197e-21,0.0,81.19563,25.001787,29.066357,96.0,0.05876696,29.3071,241.34126,88.55494,0.0,81.19563,0.113757744,0.0,77.802505,8.330017
1579,19534740.0,0.0,18.299194,15.068329,21.31961,20.80423,21.806519,21.628906,18.299194,18.299194,18.299194,18.299194,0.0,0.03208548,0.03208548,0.049586695,25.0,18.300018,0.0,0.0,0.0,0.00010549758,9.54197e-21,0.0,81.19548,25.00165,29.058203,96.0,0.05879634,29.318518,241.3413,88.55483,0.0,81.19548,0.11375765,0.0,77.80236,8.330017
1580,19534800.0,0.0,18.299194,15.066681,21.318054,20.802612,21.804993,21.62738,18.299194,18.299194,18.299194,18.299194,0.0,0.03208546,0.03208546,0.049586665,25.0,18.300018,0.0,0.0,0.0,-0.0002043121,9.54197e-21,0.0,81.195335,25.001513,29.050043,96.0,0.05882575,29.32994,241.34131,88.55473,0.0,81.195335,0.11375758,0.0,77.80222,8.330017
1581,19534860.0,0.0,18.299194,15.065002,21.316467,20.800995,21.803436,21.625854,18.299194,18.299194,18.299194,18.299194,0.0,0.032085452,0.032085452,0.049586646,25.0,18.300018,0.0,0.0,0.0,-8.0425025e-06,9.54197e-21,0.0,81.19519,25.001377,29.041872,96.0,0.058855224,29.341381,241.34134,88.55464,0.0,81.19519,0.11375754,0.0,77.802086,8.330017
1582,19534920.0,0.0,18.299194,15.0633545,21.31491,20.799377,21.80191,21.62436,18.299194,18.299194,18.299194,18.299194,0.0,0.032085445,0.032085445,0.04958664,25.0,18.300018,0.0,0.0,0.0,0.0003790039,9.54197e-21,0.0,81.19505,25.001247,29.033703,96.0,0.058884684,29.352814,241.34135,88.554565,0.0,81.19505,0.113757536,0.0,77.801956,8.330017
1583,19534980.0,0.0,18.299194,15.061676,21.313354,20.79776,21.800354,21.622833,18.299194,18.299194,18.299194,18.299194,0.0,0.032085445,0.032085445,0.049586643,25.0,18.300018,0.0,0.0,0.0,0.0004800498,9.54197e-21,0.0,81.194916,25.001127,29.025572,96.0,0.05891402,29.364195,241.34137,88.5545,0.0,81.194916,0.113757536,0.0,77.80183,8.330017
1584,19535040.0,0.0,18.299194,15.059998,21.311798,20.796173,21.798828,21.621338,18.299194,18.299194,18.299194,18.299194,0.0,0.032085452,0.032085452,0.04958665,25.0,18.300018,0.0,0.0,0.0,0.0004492408,9.54197e-21,0.0,81.19477,25.001017,29.01747,96.0,0.05894327,29.375542,241.34138,88.554436,0.0,81.19477,0.11375754,0.0,77.80169,8.330017
1585,19535100.0,0.0,18.299194,15.05835,21.310272,20.794586,21.797333,21.619843,18.299194,18.299194,18.299194,18.299194,0.0,0.032085456,0.032085456,0.04958666,25.0,18.300018,0.0,0.0,0.0,0.00017025055,9.54197e-21,0.0,81.194626,25.000916,29.009401,96.0,0.058972403,29.386839,241.3414,88.55438,0.0,81.194626,0.11375758,0.0,77.80155,8.330017
1586,19535160.0,0.0,18.299194,15.056671,21.308716,20.793,21.795807,21.618378,18.299194,18.299194,18.299194,18.299194,0.0,0.032085467,0.032085467,0.04958668,25.0,18.300018,0.0,0.0,0.0,6.451289e-05,9.54197e-21,0.0,81.19448,25.000826,29.00134,96.0,0.059001505,29.398123,241.34142,88.554344,0.0,81.19448,0.11375762,0.0,77.80141,8.330017
1587,19535220.0,0.0,18.299194,15.054993,21.30719,20.791412,21.794312,21.616882,18.299194,18.299194,18.299194,18.299194,0.0,0.03208548,0.03208548,0.049586702,25.0,18.300018,0.0,0.0,0.0,0.00013280743,9.54197e-21,0.0,81.19432,25.000748,28.993288,96.0,0.059030585,29.409397,241.34143,88.55431,0.0,81.19432,0.113757655,0.0,77.801254,8.330017
1588,19535280.0,0.0,18.299194,15.053345,21.305664,20.789856,21.792786,21.615417,18.299194,18.299194,18.299194,18.299194,0.0,0.03208549,0.03208549,0.049586724,25.0,18.300018,0.0,0.0,0.0,0.00026514105,9.54197e-21,0.0,81.19416,25.00068,28.985247,96.0,0.05905962,29.420652,241.34145,88.55429,0.0,81.19416,0.11375771,0.0,77.8011,8.330017
1589,19535340.0,0.0,18.299194,15.051666,21.304169,20.7883,21.79129,21.613953,18.299194,18.299194,18.299194,18.299194,0.0,0.032085504,0.032085504,0.04958675,25.0,18.300018,0.0,0.0,0.0,0.00029678413,9.54197e-21,0.0,81.19399,25.000626,28.97723,96.0,0.05908857,29.431877,241.34146,88.55427,0.0,81.19399,0.11375776,0.0,77.800934,8.330017
1590,19535400.0,0.0,18.299225,15.050018,21.302643,20.786743,21.789795,21.612488,18.299194,18.299194,18.299194,18.299194,0.0,0.03208552,0.03208552,0.04958677,25.0,18.300018,0.0,0.0,0.0,0.00028428427,9.54197e-21,0.0,81.193825,25.000578,28.969234,96.0,0.059117448,29.44307,241.34146,88.55426,0.0,81.193825,0.113757804,0.0,77.800766,8.330017
1591,19535460.0,0.0,18.299225,15.04834,21.301147,20.785217,21.78833,21.611023,18.299194,18.299194,18.299194,18.299194,0.0,0.03208553,0.03208553,0.049586795,25.0,18.300018,0.0,0.0,0.0,0.00021047008,9.54197e-21,0.0,81.193634,25.000542,28.961262,96.0,0.059146237,29.454235,241.34148,88.55425,0.0,81.193634,0.113757856,0.0,77.8006,8.330017
1592,19535520.0,0.0,18.299225,15.046661,21.299652,20.783691,21.786835,21.609558,18.299194,18.299194,18.299194,18.299194,0.0,0.032085545,0.032085545,0.049586818,25.0,18.300018,0.0,0.0,0.0,0.00016871908,9.54197e-21,0.0,81.19345,25.000515,28.953304,96.0,0.059174974,29.465374,241.34148,88.55425,0.0,81.19345,0.11375791,0.0,77.800415,8.330017
1593,19535580.0,0.0,18.299225,15.045013,21.298157,20.782166,21.78537,21.608124,18.299225,18.299194,18.299194,18.299194,0.0,0.032085557,0.032085557,0.04958684,25.0,18.300018,0.0,0.0,0.0,0.00015476524,9.54197e-21,0.0,81.19325,25.000494,28.94536,96.0,0.05920365,29.476494,241.34149,88.55425,0.0,81.19325,0.11375795,0.0,77.80023,8.330017
1594,19535640.0,0.0,18.299225,15.043335,21.296692,20.78064,21.783905,21.60669,18.299225,18.299225,18.299225,18.299194,0.0,0.032085568,0.032085568,0.049586862,25.0,18.300018,0.0,0.0,0.0,0.00018379548,9.54197e-21,0.0,81.19306,25.000483,28.937431,96.0,0.059232272,29.487595,241.34149,88.55426,0.0,81.19306,0.113758005,0.0,77.80003,8.330017
1595,19535700.0,0.0,18.299225,15.041687,21.295197,20.779114,21.78244,21.605255,18.299225,18.299225,18.299225,18.299225,0.0,0.032085583,0.032085583,0.049586877,25.0,18.300018,0.0,0.0,0.0,0.00021544678,9.54197e-21,0.0,81.192856,25.000475,28.92952,96.0,0.059260834,29.498672,241.3415,88.55427,0.0,81.192856,0.11375804,0.0,77.79984,8.330017
1596,19535760.0,0.0,18.299225,15.040009,21.293732,20.777618,21.780975,21.60382,18.299225,18.299225,18.299225,18.299225,0.0,0.03208559,0.03208559,0.049586892,25.0,18.300018,0.0,0.0,0.0,0.0002341112,9.54197e-21,0.0,81.19265,25.000473,28.921627,96.0,0.059289332,29.509724,241.34152,88.554276,0.0,81.19265,0.11375808,0.0,77.799644,8.330017
1597,19535820.0,0.0,18.299225,15.03833,21.292267,20.776123,21.77951,21.602386,18.299225,18.299225,18.299225,18.299225,0.0,0.032085598,0.032085598,0.049586907,25.0,18.300018,0.0,0.0,0.0,0.00021448144,9.54197e-21,0.0,81.19244,25.000477,28.913752,96.0,0.05931775,29.520746,241.34152,88.55428,0.0,81.19244,0.1137581,0.0,77.79944,8.330017
1598,19535880.0,0.0,18.299225,15.036682,21.290802,20.774628,21.778076,21.600983,18.299225,18.299225,18.299225,18.299225,0.0,0.032085605,0.032085605,0.04958692,25.0,18.300018,0.0,0.0,0.0,0.00019079034,9.54197e-21,0.0,81.19222,25.000483,28.905895,96.0,0.059346106,29.531748,241.34154,88.5543,0.0,81.19222,0.11375813,0.0,77.79923,8.330017
1599,19535940.0,0.0,18.299225,15.035004,21.289368,20.773163,21.776611,21.599579,18.299225,18.299225,18.299225,18.299225,0.0,0.032085612,0.032085612,0.04958693,25.0,18.300018,0.0,0.0,0.0,0.00017891159,9.54197e-21,0.0,81.192,25.000492,28.898054,96.0,0.0593744,29.542723,241.34154,88.554306,0.0,81.192,0.113758154,0.0,77.79902,8.330017
1600,19536000.0,0.0,18.299225,15.033325,21.287903,20.771698,21.775177,21.598145,18.299225,18.299225,18.299225,18.299225,0.0,0.032085616,0.032085616,0.049586937,25.0,18.300018,0.0,0.0,0.0,0.0001823963,9.54197e-21,0.0,81.19178,25.000502,28.890228,96.0,0.059402637,29.553679,241.34155,88.55432,0.0,81.19178,0.11375817,0.0,77.798805,8.330017
1601,19536060.0,0.0,18.299225,15.031677,21.286469,20.770233,21.773743,21.596771,18.299225,18.299225,18.299225,18.299225,0.0,0.03208562,0.03208562,0.049586944,25.0,18.300018,0.0,0.0,0.0,0.00019170114,9.54197e-21,0.0,81.19156,25.000515,28.882418,96.0,0.05943081,29.564615,241.34155,88.55433,0.0,81.19156,0.11375818,0.0,77.79859,8.330017
1602,19536120.0,0.0,18.299225,15.029999,21.285034,20.768768,21.772308,21.595367,18.299225,18.299225,18.299225,18.299225,0.0,0.03208562,0.03208562,0.049586948,25.0,18.300018,0.0,0.0,0.0,0.00019781305,9.54197e-21,0.0,81.19134,25.000526,28.874624,96.0,0.059458934,29.575527,241.34157,88.55434,0.0,81.19134,0.11375819,0.0,77.79838,8.330017
1603,19536180.0,0.0,18.299225,15.028351,21.2836,20.767303,21.770905,21.593964,18.299225,18.299225,18.299225,18.299225,0.0,0.032085624,0.032085624,0.04958695,25.0,18.300018,0.0,0.0,0.0,0.00020092452,9.54197e-21,0.0,81.19111,25.00054,28.866846,96.0,0.05948699,29.586416,241.34158,88.55435,0.0,81.19111,0.11375821,0.0,77.798164,8.330017
1604,19536240.0,0.0,18.299225,15.026672,21.282196,20.76587,21.76947,21.59259,18.299225,18.299225,18.299225,18.299225,0.0,0.032085624,0.032085624,0.04958695,25.0,18.300018,0.0,0.0,0.0,0.0001994774,9.54197e-21,0.0,81.19089,25.000553,28.859085,96.0,0.05951498,29.597279,241.34158,88.55436,0.0,81.19089,0.11375821,0.0,77.79794,8.330017
1605,19536300.0,0.0,18.299225,15.024994,21.280762,20.764435,21.768066,21.591217,18.299225,18.299225,18.299225,18.299225,0.0,0.032085624,0.032085624,0.049586955,25.0,18.300018,0.0,0.0,0.0,0.00019739459,9.54197e-21,0.0,81.19066,25.000566,28.851341,96.0,0.059542913,29.608122,241.3416,88.55437,0.0,81.19066,0.11375821,0.0,77.79773,8.330017
1606,19536360.0,0.0,18.299225,15.023346,21.279358,20.763,21.766663,21.589844,18.299225,18.299225,18.299225,18.299225,0.0,0.032085624,0.032085624,0.04958695,25.0,18.300018,0.0,0.0,0.0,0.00019668337,9.54197e-21,0.0,81.19043,25.000578,28.843615,96.0,0.05957078,29.618942,241.34161,88.554375,0.0,81.19043,0.11375821,0.0,77.797516,8.330017
1607,19536420.0,0.0,18.299225,15.0216675,21.277954,20.761566,21.765259,21.58847,18.299225,18.299225,18.299225,18.299225,0.0,0.032085624,0.032085624,0.04958695,25.0,18.300018,0.0,0.0,0.0,0.00019703376,9.54197e-21,0.0,81.1902,25.00059,28.835901,96.0,0.059598587,29.629738,241.34161,88.554375,0.0,81.1902,0.11375821,0.0,77.797295,8.330017
1608,19536480.0,0.0,18.299225,15.02002,21.27658,20.760162,21.763855,21.587097,18.299225,18.299225,18.299225,18.299225,0.0,0.032085624,0.032085624,0.049586948,25.0,18.300018,0.0,0.0,0.0,0.0001966023,9.54197e-21,0.0,81.18999,25.000599,28.828207,96.0,0.059626333,29.64051,241.34163,88.55438,0.0,81.18999,0.11375819,0.0,77.79708,8.330017
1609,19536540.0,0.0,18.299255,15.018341,21.275177,20.758759,21.762451,21.585724,18.299225,18.299225,18.299225,18.299225,0.0,0.03208562,0.03208562,0.049586948,25.0,18.300018,0.0,0.0,0.0,0.00019502745,9.54197e-21,0.0,81.18976,25.000607,28.820526,96.0,0.059654027,29.65126,241.34164,88.55438,0.0,81.18976,0.11375819,0.0,77.79687,8.330017
1610,19536600.0,0.0,18.299255,15.016663,21.273804,20.757355,21.761078,21.584381,18.299225,18.299225,18.299225,18.299225,0.0,0.03208562,0.03208562,0.049586944,25.0,18.300018,0.0,0.0,0.0,0.00019348064,9.54197e-21,0.0,81.18954,25.000614,28.812864,96.0,0.05968165,29.66199,241.34164,88.55439,0.0,81.18954,0.11375818,0.0,77.796646,8.330017
1611,19536660.0,0.0,18.299255,15.015015,21.2724,20.75595,21.759674,21.583038,18.299255,18.299225,18.299225,18.299225,0.0,0.03208562,0.03208562,0.049586937,25.0,18.300018,0.0,0.0,0.0,0.00018805616,9.54197e-21,0.0,81.18931,25.000622,28.80522,96.0,0.05970922,29.672695,241.34166,88.55439,0.0,81.18931,0.11375818,0.0,77.79643,8.330017
1612,19536720.0,0.0,18.299255,15.013336,21.271027,20.754547,21.7583,21.581696,18.299255,18.299225,18.299225,18.299225,0.0,0.032085616,0.032085616,0.049586937,25.0,18.300018,0.0,0.0,0.0,0.00018749558,9.54197e-21,0.0,81.18909,25.000626,28.797588,96.0,0.059736732,29.683378,241.34167,88.55439,0.0,81.18909,0.11375817,0.0,77.79623,8.330017
1613,19536780.0,0.0,18.299255,15.011658,21.269653,20.753174,21.756927,21.580353,18.299255,18.299255,18.299255,18.299255,0.0,0.032085616,0.032085616,0.049586933,25.0,18.300018,0.0,0.0,0.0,0.00019117756,9.54197e-21,0.0,81.18887,25.00063,28.789974,96.0,0.059764184,29.694038,241.34167,88.55439,0.0,81.18887,0.11375817,0.0,77.79601,8.330017
1614,19536840.0,0.0,18.299255,15.01001,21.26831,20.7518,21.755554,21.57901,18.299255,18.299255,18.299255,18.299255,0.0,0.032085612,0.032085612,0.04958693,25.0,18.300018,0.0,0.0,0.0,0.00019368662,9.54197e-21,0.0,81.18865,25.000633,28.782373,96.0,0.059791584,29.704678,241.34169,88.55439,0.0,81.18865,0.113758154,0.0,77.79581,8.330017
1615,19536900.0,0.0,18.299255,15.008331,21.266937,20.750427,21.75418,21.577698,18.299255,18.299255,18.299255,18.299255,0.0,0.03208561,0.03208561,0.049586926,25.0,18.300018,0.0,0.0,0.0,0.000195737,9.54197e-21,0.0,81.18843,25.000635,28.774792,96.0,0.059818912,29.715294,241.3417,88.55439,0.0,81.18843,0.11375814,0.0,77.79559,8.330017
1616,19536960.0,0.0,18.299255,15.006683,21.265594,20.749054,21.752838,21.576385,18.299255,18.299255,18.299255,18.299255,0.0,0.03208561,0.03208561,0.049586922,25.0,18.300018,0.0,0.0,0.0,0.00017703918,9.54197e-21,0.0,81.18822,25.000635,28.767221,96.0,0.059846196,29.72589,241.34172,88.55439,0.0,81.18822,0.11375814,0.0,77.79539,8.330017
1617,19537020.0,0.0,18.299255,15.005005,21.264252,20.747711,21.751465,21.575043,18.299255,18.299255,18.299255,18.299255,0.0,0.032085605,0.032085605,0.04958692,25.0,18.300018,0.0,0.0,0.0,0.00016973358,9.54197e-21,0.0,81.187996,25.000635,28.75967,96.0,0.05987342,29.73646,241.34172,88.55438,0.0,81.187996,0.11375813,0.0,77.79518,8.330017
1618,19537080.0,0.0,18.299255,15.003326,21.262909,20.746368,21.750122,21.57373,18.299255,18.299255,18.299255,18.299255,0.0,0.0320856,0.0320856,0.04958692,25.0,18.300018,0.0,0.0,0.0,0.00018159222,9.54197e-21,0.0,81.18778,25.000635,28.752132,96.0,0.05990059,29.747013,241.34174,88.55438,0.0,81.18778,0.11375813,0.0,77.79497,8.330017
1619,19537140.0,0.0,18.299255,15.001678,21.261566,20.745026,21.74878,21.572449,18.299255,18.299255,18.299255,18.299255,0.0,0.0320856,0.0320856,0.049586914,25.0,18.300018,0.0,0.0,0.0,0.00019569862,9.54197e-21,0.0,81.18756,25.000633,28.744612,96.0,0.059927706,29.757544,241.34175,88.55438,0.0,81.18756,0.11375812,0.0,77.79476,8.330017
1620,19537200.0,0.0,18.299255,15.0,21.260254,20.743683,21.747437,21.571136,18.299255,18.299255,18.299255,18.299255,0.0,0.0320856,0.0320856,0.04958691,25.0,18.300018,0.0,0.0,0.0,0.00016785115,9.54197e-21,0.0,81.18735,25.000631,28.737099,96.0,0.05995479,29.768063,241.34175,88.554375,0.0,81.18735,0.11375812,0.0,77.794556,8.330017
1621,19537260.0,0.0,18.299255,14.998322,21.25888,20.74228,21.746094,21.569824,18.299255,18.299255,18.299255,18.299255,0.0,0.0320856,0.0320856,0.049586907,25.0,18.300018,0.0,0.0,0.0,-0.0005446662,9.54197e-21,0.0,81.18713,25.00063,28.729591,96.0,0.059981845,29.778572,241.34177,88.554375,0.0,81.18713,0.1137581,0.0,77.79435,8.330017
1622,19537320.0,0.0,18.299225,14.996613,21.257538,20.740906,21.744751,21.568512,18.299255,18.299255,18.299255,18.299255,0.0,0.0320856,0.0320856,0.049586907,25.0,18.300018,0.0,0.0,0.0,-0.0012299692,9.54197e-21,0.0,81.18692,25.000626,28.722012,96.0,0.06000917,29.789185,241.34178,88.554375,0.0,81.18692,0.1137581,0.0,77.79414,8.330017
1623,19537380.0,0.0,18.299225,14.994873,21.256195,20.739502,21.743408,21.5672,18.299255,18.299255,18.299255,18.299255,0.0,0.0320856,0.0320856,0.04958691,25.0,18.300018,0.0,0.0,0.0,-0.0014198712,9.54197e-21,0.0,81.18671,25.00062,28.714354,96.0,0.060036775,29.799908,241.3418,88.55437,0.0,81.18671,0.1137581,0.0,77.79394,8.330017
1624,19537440.0,0.0,18.299225,14.993134,21.254852,20.738129,21.742096,21.565887,18.299225,18.299255,18.299255,18.299255,0.0,0.0320856,0.0320856,0.049586914,25.0,18.300018,0.0,0.0,0.0,-0.0008339679,9.54197e-21,0.0,81.18649,25.000612,28.706593,96.0,0.060064744,29.810768,241.3418,88.55437,0.0,81.18649,0.11375812,0.0,77.79373,8.330017
1625,19537500.0,0.0,18.299225,14.991364,21.25351,20.736755,21.740784,21.564606,18.299225,18.299225,18.299225,18.299255,0.0,0.0320856,0.0320856,0.04958692,25.0,18.300018,0.0,0.0,0.0,-0.00014946141,9.54197e-21,0.0,81.18628,25.000605,28.69879,96.0,0.06009287,29.821693,241.34181,88.55437,0.0,81.18628,0.11375813,0.0,77.793526,8.330017
1626,19537560.0,0.0,18.299225,14.989563,21.252136,20.735321,21.73944,21.563293,18.299225,18.299225,18.299225,18.299225,0.0,0.032085605,0.032085605,0.04958692,25.0,18.300018,0.0,0.0,0.0,-0.0005415516,9.54197e-21,0.0,81.18606,25.000599,28.690964,96.0,0.060121085,29.83265,241.34183,88.55437,0.0,81.18606,0.11375814,0.0,77.79332,8.330017
1627,19537620.0,0.0,18.299194,14.987732,21.250793,20.733917,21.738129,21.561981,18.299225,18.299225,18.299225,18.299225,0.0,0.03208561,0.03208561,0.049586926,25.0,18.300018,0.0,0.0,0.0,-0.0010378553,9.54197e-21,0.0,81.18584,25.000591,28.683084,96.0,0.06014949,29.843681,241.34183,88.55437,0.0,81.18584,0.11375814,0.0,77.793106,8.330017
1628,19537680.0,0.0,18.299194,14.985901,21.24945,20.732483,21.736816,21.5607,18.299225,18.299225,18.299225,18.299225,0.0,0.032085612,0.032085612,0.049586933,25.0,18.300018,0.0,0.0,0.0,-0.0008327354,9.54197e-21,0.0,81.185616,25.000586,28.675127,96.0,0.060178176,29.854822,241.34184,88.55437,0.0,81.185616,0.11375817,0.0,77.79289,8.330017
1629,19537740.0,0.0,18.299194,14.984039,21.248077,20.73108,21.735535,21.559387,18.299194,18.299225,18.299225,18.299225,0.0,0.03208562,0.03208562,0.049586937,25.0,18.300018,0.0,0.0,0.0,-0.0005282914,9.54197e-21,0.0,81.185394,25.000582,28.667137,96.0,0.060206983,29.866007,241.34186,88.55437,0.0,81.185394,0.11375818,0.0,77.79268,8.330017
1630,19537800.0,0.0,18.299194,14.982178,21.246735,20.729675,21.734222,21.558105,18.299194,18.299225,18.299225,18.299225,0.0,0.03208562,0.03208562,0.049586948,25.0,18.300018,0.0,0.0,0.0,9.574215e-05,9.54197e-21,0.0,81.185165,25.000578,28.659096,96.0,0.060235966,29.877266,241.34186,88.55437,0.0,81.185165,0.11375819,0.0,77.792465,8.330017
1631,19537860.0,0.0,18.299194,14.980286,21.245361,20.72821,21.73291,21.556793,18.299194,18.299194,18.299194,18.299194,0.0,0.032085624,0.032085624,0.049586955,25.0,18.300018,0.0,0.0,0.0,-0.0004861322,9.54197e-21,0.0,81.184944,25.000576,28.651062,96.0,0.060264923,29.888514,241.34187,88.554375,0.0,81.184944,0.11375821,0.0,77.792244,8.330017
1632,19537920.0,0.0,18.299194,14.978394,21.244019,20.726746,21.731628,21.555511,18.299194,18.299194,18.299194,18.299194,0.0,0.03208563,0.03208563,0.04958696,25.0,18.300018,0.0,0.0,0.0,-0.0009035247,9.54197e-21,0.0,81.184715,25.000574,28.642977,96.0,0.060294066,29.899832,241.34189,88.554375,0.0,81.184715,0.113758214,0.0,77.79202,8.330017
1633,19537980.0,0.0,18.299194,14.976501,21.242645,20.725311,21.730347,21.5542,18.299194,18.299194,18.299194,18.299194,0.0,0.032085635,0.032085635,0.049586967,25.0,18.300018,0.0,0.0,0.0,-0.00062003854,9.54197e-21,0.0,81.18448,25.000572,28.634823,96.0,0.060323454,29.911247,241.34189,88.55438,0.0,81.18448,0.11375824,0.0,77.7918,8.330017
1634,19538040.0,0.0,18.299194,14.974579,21.241272,20.723846,21.729034,21.552917,18.299194,18.299194,18.299194,18.299194,0.0,0.03208564,0.03208564,0.049586974,25.0,18.300018,0.0,0.0,0.0,-2.7507735e-05,9.54197e-21,0.0,81.18425,25.000572,28.626638,96.0,0.06035295,29.922703,241.3419,88.55438,0.0,81.18425,0.11375825,0.0,77.79158,8.330017
1635,19538100.0,0.0,18.299194,14.972656,21.23993,20.722412,21.727753,21.551636,18.299194,18.299194,18.299194,18.299194,0.0,0.03208564,0.03208564,0.04958698,25.0,18.300018,0.0,0.0,0.0,0.00033180253,9.54197e-21,0.0,81.18402,25.000574,28.618467,96.0,0.0603824,29.934143,241.34192,88.55439,0.0,81.18402,0.113758266,0.0,77.79136,8.330017
1636,19538160.0,0.0,18.299194,14.970734,21.238556,20.720917,21.726501,21.550354,18.299194,18.299194,18.299194,18.299194,0.0,0.032085642,0.032085642,0.049586985,25.0,18.300018,0.0,0.0,0.0,-0.00021259747,9.54197e-21,0.0,81.18378,25.000578,28.610292,96.0,0.06041186,29.945591,241.34192,88.55439,0.0,81.18378,0.11375828,0.0,77.79113,8.330017
1637,19538220.0,0.0,18.299164,14.968811,21.237183,20.719421,21.72522,21.549042,18.299194,18.299194,18.299194,18.299194,0.0,0.032085646,0.032085646,0.049586993,25.0,18.300018,0.0,0.0,0.0,-0.0006512743,9.54197e-21,0.0,81.18354,25.00058,28.60209,96.0,0.06044142,29.957073,241.34193,88.5544,0.0,81.18354,0.11375829,0.0,77.7909,8.330017
1638,19538280.0,0.0,18.299164,14.966858,21.23581,20.717957,21.723938,21.54776,18.299194,18.299194,18.299194,18.299194,0.0,0.03208565,0.03208565,0.049586996,25.0,18.300018,0.0,0.0,0.0,-0.0006972274,9.54197e-21,0.0,81.183304,25.000584,28.593863,96.0,0.06047107,29.968596,241.34195,88.554405,0.0,81.183304,0.1137583,0.0,77.79067,8.330017
1639,19538340.0,0.0,18.299194,14.964905,21.234467,20.716461,21.722656,21.546478,18.299194,18.299194,18.299194,18.299194,0.0,0.032085653,0.032085653,0.049587,25.0,18.300018,0.0,0.0,0.0,-8.7875604e-05,9.54197e-21,0.0,81.18307,25.000587,28.585588,96.0,0.060500883,29.980177,241.34195,88.554405,0.0,81.18307,0.1137583,0.0,77.790436,8.330017
1640,19538400.0,0.0,18.299194,14.962982,21.233093,20.714996,21.721405,21.545197,18.299194,18.299194,18.299194,18.299194,0.0,0.032085657,0.032085657,0.049587004,25.0,18.300018,0.0,0.0,0.0,0.0005000301,9.54197e-21,0.0,81.18282,25.000591,28.577328,96.0,0.060530636,29.99174,241.34196,88.55441,0.0,81.18282,0.11375832,0.0,77.79021,8.330017
1641,19538460.0,0.0,18.299194,14.961029,21.23172,20.71347,21.720154,21.543915,18.299194,18.299194,18.299194,18.299194,0.0,0.032085657,0.032085657,0.049587008,25.0,18.300018,0.0,0.0,0.0,1.0735818e-05,9.54197e-21,0.0,81.18258,25.000597,28.5691,96.0,0.060560282,30.003262,241.34198,88.55442,0.0,81.18258,0.113758326,0.0,77.78998,8.330017
1642,19538520.0,0.0,18.299164,14.959076,21.230347,20.711945,21.718872,21.542633,18.299194,18.299194,18.299194,18.299194,0.0,0.032085657,0.032085657,0.04958701,25.0,18.300018,0.0,0.0,0.0,-0.00048105832,9.54197e-21,0.0,81.182335,25.0006,28.560862,96.0,0.060589954,30.014791,241.34198,88.55442,0.0,81.182335,0.113758326,0.0,77.78974,8.330017
1643,19538580.0,0.0,18.299164,14.957153,21.228973,20.71045,21.71762,21.541351,18.299194,18.299194,18.299194,18.299194,0.0,0.032085657,0.032085657,0.04958701,25.0,18.300018,0.0,0.0,0.0,-0.00023374369,9.54197e-21,0.0,81.18209,25.000607,28.552595,96.0,0.060619745,30.026371,241.342,88.55443,0.0,81.18209,0.113758326,0.0,77.78951,8.330017
1644,19538640.0,0.0,18.299194,14.9552,21.2276,20.708954,21.71637,21.54007,18.299194,18.299194,18.299194,18.299194,0.0,0.03208566,0.03208566,0.04958701,25.0,18.300018,0.0,0.0,0.0,9.7687414e-05,9.54197e-21,0.0,81.18185,25.00061,28.544342,96.0,0.06064946,30.037918,241.34201,88.55443,0.0,81.18185,0.11375834,0.0,77.78927,8.330017
1645,19538700.0,0.0,18.299194,14.953278,21.226227,20.707458,21.715118,21.538788,18.299194,18.299194,18.299194,18.299194,0.0,0.03208566,0.03208566,0.049587015,25.0,18.300018,0.0,0.0,0.0,0.00073589274,9.54197e-21,0.0,81.1816,25.000616,28.536093,96.0,0.060679168,30.049467,241.34201,88.554436,0.0,81.1816,0.11375834,0.0,77.78904,8.330017
1646,19538760.0,0.0,18.299194,14.951355,21.224854,20.705902,21.713867,21.537506,18.299194,18.299194,18.299194,18.299194,0.0,0.03208566,0.03208566,0.049587015,25.0,18.300018,0.0,0.0,0.0,0.00012860965,9.54197e-21,0.0,81.18136,25.000622,28.527905,96.0,0.060708668,30.060936,241.34203,88.554436,0.0,81.18136,0.11375834,0.0,77.7888,8.330017
1647,19538820.0,0.0,18.299194,14.949432,21.22345,20.704346,21.712646,21.536224,18.299194,18.299194,18.299194,18.299194,0.0,0.03208566,0.03208566,0.04958701,25.0,18.300018,0.0,0.0,0.0,-0.0003143954,9.54197e-21,0.0,81.181114,25.000628,28.519714,96.0,0.060738165,30.0724,241.34204,88.55444,0.0,81.181114,0.11375834,0.0,77.78857,8.330017
1648,19538880.0,0.0,18.299194,14.94754,21.222076,20.70282,21.711395,21.534973,18.299194,18.299194,18.299194,18.299194,0.0,0.03208566,0.03208566,0.04958701,25.0,18.300018,0.0,0.0,0.0,-4.4001918e-05,9.54197e-21,0.0,81.18087,25.000631,28.511503,96.0,0.060767725,30.083895,241.34204,88.55444,0.0,81.18087,0.11375834,0.0,77.78834,8.330017
1649,19538940.0,0.0,18.299194,14.945648,21.220703,20.701294,21.710175,21.533691,18.299194,18.299194,18.299194,18.299194,0.0,0.03208566,0.03208566,0.04958701,25.0,18.300018,0.0,0.0,0.0,0.0005550496,9.54197e-21,0.0,81.180626,25.000633,28.503313,96.0,0.060797222,30.09536,241.34206,88.55444,0.0,81.180626,0.11375834,0.0,77.7881,8.330017
1650,19539000.0,0.0,18.299194,14.943756,21.21933,20.699768,21.708923,21.53241,18.299194,18.299194,18.299194,18.299194,0.0,0.032085657,0.032085657,0.04958701,25.0,18.300018,0.0,0.0,0.0,0.00092146295,9.54197e-21,0.0,81.18038,25.000639,28.495184,96.0,0.06082649,30.106745,241.34207,88.55444,0.0,81.18038,0.113758326,0.0,77.787865,8.330017
1651,19539060.0,0.0,18.299194,14.941895,21.217926,20.698181,21.707703,21.531158,18.299194,18.299194,18.299194,18.299194,0.0,0.032085657,0.032085657,0.04958701,25.0,18.300018,0.0,0.0,0.0,0.000400493,9.54197e-21,0.0,81.18014,25.000643,28.487099,96.0,0.060855597,30.118061,241.34209,88.55444,0.0,81.18014,0.113758326,0.0,77.78763,8.330017
1652,19539120.0,0.0,18.299194,14.940033,21.216553,20.696625,21.706482,21.529877,18.299194,18.299194,18.299194,18.299194,0.0,0.032085657,0.032085657,0.049587008,25.0,18.300018,0.0,0.0,0.0,-3.8706814e-05,9.54197e-21,0.0,81.17989,25.000647,28.479036,96.0,0.060884625,30.129349,241.34209,88.55444,0.0,81.17989,0.11375832,0.0,77.7874,8.330017
1653,19539180.0,0.0,18.299194,14.938202,21.21518,20.695068,21.705261,21.528595,18.299194,18.299194,18.299194,18.299194,0.0,0.032085657,0.032085657,0.049587004,25.0,18.300018,0.0,0.0,0.0,0.00011358432,9.54197e-21,0.0,81.17966,25.000648,28.471035,96.0,0.06091344,30.140553,241.3421,88.55444,0.0,81.17966,0.11375832,0.0,77.78717,8.330017
1654,19539240.0,0.0,18.299225,14.936371,21.213806,20.693512,21.70404,21.527344,18.299194,18.299194,18.299194,18.299194,0.0,0.032085653,0.032085653,0.049587,25.0,18.300018,0.0,0.0,0.0,0.0003172578,9.54197e-21,0.0,81.17941,25.00065,28.463005,96.0,0.06094234,30.151793,241.34212,88.55444,0.0,81.17941,0.1137583,0.0,77.78694,8.330017
1655,19539300.0,0.0,18.299225,14.93457,21.212433,20.691986,21.70282,21.526093,18.299194,18.299194,18.299194,18.299194,0.0,0.03208565,0.03208565,0.049586996,25.0,18.300018,0.0,0.0,0.0,0.0009906392,9.54197e-21,0.0,81.17917,25.000652,28.455029,96.0,0.06097105,30.16296,241.34213,88.55444,0.0,81.17917,0.1137583,0.0,77.786705,8.330017
1656,19539360.0,0.0,18.299225,14.9328,21.21103,20.690369,21.7016,21.52481,18.299225,18.299194,18.299194,18.299194,0.0,0.03208565,0.03208565,0.049586993,25.0,18.300018,0.0,0.0,0.0,0.0006960249,9.54197e-21,0.0,81.17893,25.000654,28.447124,96.0,0.0609995,30.174026,241.34213,88.55444,0.0,81.17893,0.11375829,0.0,77.786476,8.330017
1657,19539420.0,0.0,18.299225,14.931061,21.209625,20.688782,21.700378,21.52353,18.299225,18.299225,18.299225,18.299194,0.0,0.032085646,0.032085646,0.04958699,25.0,18.300018,0.0,0.0,0.0,0.00022076929,9.54197e-21,0.0,81.178696,25.000656,28.439274,96.0,0.061027758,30.185017,241.34215,88.554436,0.0,81.178696,0.11375828,0.0,77.78625,8.330017
1658,19539480.0,0.0,18.299225,14.929321,21.208252,20.687195,21.699158,21.522278,18.299225,18.299225,18.299225,18.299225,0.0,0.032085642,0.032085642,0.04958698,25.0,18.300018,0.0,0.0,0.0,0.00038371462,9.54197e-21,0.0,81.17846,25.000656,28.431448,96.0,0.061055925,30.195976,241.34216,88.554436,0.0,81.17846,0.113758266,0.0,77.786026,8.330017
1659,19539540.0,0.0,18.299255,14.927612,21.206848,20.685608,21.697968,21.521027,18.299225,18.299225,18.299225,18.299225,0.0,0.03208564,0.03208564,0.049586974,25.0,18.300018,0.0,0.0,0.0,0.0006497692,9.54197e-21,0.0,81.17822,25.000656,28.423685,96.0,0.061083853,30.20684,241.34218,88.554436,0.0,81.17822,0.11375825,0.0,77.7858,8.330017
1660,19539600.0,0.0,18.299255,14.925934,21.205475,20.684052,21.696747,21.519775,18.299225,18.299225,18.299225,18.299225,0.0,0.03208564,0.03208564,0.049586974,25.0,18.300018,0.0,0.0,0.0,0.001223519,9.54197e-21,0.0,81.17799,25.000656,28.415976,96.0,0.061111607,30.217636,241.34218,88.55443,0.0,81.17799,0.11375824,0.0,77.785576,8.330017
1661,19539660.0,0.0,18.299255,14.924286,21.204071,20.682434,21.695557,21.518494,18.299255,18.299225,18.299225,18.299225,0.0,0.032085635,0.032085635,0.049586963,25.0,18.300018,0.0,0.0,0.0,0.0006921951,9.54197e-21,0.0,81.17776,25.000658,28.408363,96.0,0.061138995,30.228292,241.3422,88.55443,0.0,81.17776,0.11375823,0.0,77.785355,8.330017
1662,19539720.0,0.0,18.299255,14.922668,21.202667,20.680817,21.694366,21.517242,18.299255,18.299225,18.299225,18.299225,0.0,0.032085627,0.032085627,0.049586955,25.0,18.300018,0.0,0.0,0.0,0.0003169234,9.54197e-21,0.0,81.17753,25.000656,28.400799,96.0,0.06116621,30.238882,241.34221,88.55442,0.0,81.17753,0.113758214,0.0,77.78513,8.330017
1663,19539780.0,0.0,18.299255,14.921051,21.201294,20.67923,21.693146,21.515991,18.299255,18.299255,18.299255,18.299255,0.0,0.032085624,0.032085624,0.04958695,25.0,18.300018,0.0,0.0,0.0,0.0005914078,9.54197e-21,0.0,81.1773,25.000656,28.393269,96.0,0.061193295,30.249422,241.34222,88.55442,0.0,81.1773,0.11375821,0.0,77.78491,8.330017
1664,19539840.0,0.0,18.299286,14.919495,21.19989,20.677612,21.691956,21.51474,18.299255,18.299255,18.299255,18.299255,0.0,0.03208562,0.03208562,0.049586944,25.0,18.300018,0.0,0.0,0.0,0.0011419818,9.54197e-21,0.0,81.17707,25.000654,28.385809,96.0,0.061220136,30.259865,241.34222,88.55441,0.0,81.17707,0.11375819,0.0,77.78469,8.330017
1665,19539900.0,0.0,18.299286,14.917969,21.198517,20.676025,21.690765,21.513489,18.299255,18.299255,18.299255,18.299255,0.0,0.032085616,0.032085616,0.049586937,25.0,18.300018,0.0,0.0,0.0,0.0014729843,9.54197e-21,0.0,81.17685,25.000652,28.37846,96.0,0.06124658,30.270159,241.34224,88.554405,0.0,81.17685,0.11375817,0.0,77.78448,8.330017
1666,19539960.0,0.0,18.299286,14.916473,21.197113,20.674408,21.689575,21.512207,18.299286,18.299255,18.299255,18.299255,0.0,0.032085612,0.032085612,0.04958693,25.0,18.300018,0.0,0.0,0.0,0.00094431714,9.54197e-21,0.0,81.17663,25.000652,28.3712,96.0,0.061272696,30.28032,241.34225,88.5544,0.0,81.17663,0.113758154,0.0,77.78427,8.330017
1667,19540020.0,0.0,18.299286,14.915039,21.19571,20.67276,21.688385,21.510956,18.299286,18.299255,18.299255,18.299255,0.0,0.032085605,0.032085605,0.04958692,25.0,18.300018,0.0,0.0,0.0,0.00053151767,9.54197e-21,0.0,81.17641,25.00065,28.364012,96.0,0.061298553,30.290386,241.34227,88.5544,0.0,81.17641,0.11375813,0.0,77.78406,8.330017
1668,19540080.0,0.0,18.299286,14.913605,21.194336,20.671143,21.687225,21.509705,18.299286,18.299286,18.299286,18.299286,0.0,0.0320856,0.0320856,0.049586914,25.0,18.300018,0.0,0.0,0.0,0.0006097451,9.54197e-21,0.0,81.17619,25.000647,28.356966,96.0,0.061323885,30.300247,241.34227,88.55439,0.0,81.17619,0.11375812,0.0,77.78385,8.330017
1669,19540140.0,0.0,18.299316,14.912231,21.192932,20.669556,21.686035,21.508484,18.299286,18.299286,18.299286,18.299286,0.0,0.032085598,0.032085598,0.049586903,25.0,18.300018,0.0,0.0,0.0,0.00076969486,9.54197e-21,0.0,81.17598,25.000643,28.34988,96.0,0.061349373,30.310165,241.34229,88.55438,0.0,81.17598,0.1137581,0.0,77.783646,8.330017
1670,19540200.0,0.0,18.299347,14.910889,21.191559,20.667938,21.684845,21.507233,18.299316,18.299286,18.299286,18.299286,0.0,0.032085594,0.032085594,0.049586896,25.0,18.300018,0.0,0.0,0.0,0.0017581381,9.54197e-21,0.0,81.175766,25.00064,28.342894,96.0,0.0613745,30.319946,241.3423,88.554375,0.0,81.175766,0.11375808,0.0,77.78344,8.330017
1671,19540260.0,0.0,18.299347,14.909576,21.190155,20.66629,21.683685,21.505981,18.299316,18.299286,18.299286,18.299286,0.0,0.032085586,0.032085586,0.049586885,25.0,18.300018,0.0,0.0,0.0,0.0015815496,9.54197e-21,0.0,81.17555,25.000639,28.336048,96.0,0.061399117,30.32953,241.3423,88.55437,0.0,81.17555,0.113758065,0.0,77.78324,8.330017
1672,19540320.0,0.0,18.299347,14.908325,21.188751,20.664642,21.682495,21.50473,18.299316,18.299316,18.299316,18.299316,0.0,0.032085583,0.032085583,0.049586877,25.0,18.300018,0.0,0.0,0.0,0.000844292,9.54197e-21,0.0,81.17535,25.000637,28.329329,96.0,0.06142329,30.338943,241.34232,88.55436,0.0,81.17535,0.11375804,0.0,77.78304,8.330017
1673,19540380.0,0.0,18.299347,14.907135,21.187347,20.662994,21.681335,21.503479,18.299347,18.299316,18.299316,18.299316,0.0,0.032085575,0.032085575,0.049586866,25.0,18.300018,0.0,0.0,0.0,0.00080348604,9.54197e-21,0.0,81.17514,25.000633,28.322674,96.0,0.06144721,30.348257,241.34233,88.55435,0.0,81.17514,0.11375802,0.0,77.782845,8.330017
1674,19540440.0,0.0,18.299377,14.905945,21.185974,20.661377,21.680145,21.502228,18.299347,18.299316,18.299316,18.299316,0.0,0.032085568,0.032085568,0.049586855,25.0,18.300018,0.0,0.0,0.0,0.0009927166,9.54197e-21,0.0,81.17494,25.00063,28.316126,96.0,0.061470754,30.357426,241.34235,88.554344,0.0,81.17494,0.11375799,0.0,77.782646,8.330017
1675,19540500.0,0.0,18.299377,14.904846,21.18457,20.659729,21.678986,21.501007,18.299347,18.299347,18.299347,18.299347,0.0,0.032085564,0.032085564,0.049586844,25.0,18.300018,0.0,0.0,0.0,0.0016757996,9.54197e-21,0.0,81.174736,25.000626,28.309662,96.0,0.061494,30.366478,241.34235,88.55433,0.0,81.174736,0.11375797,0.0,77.782455,8.330017
1676,19540560.0,0.0,18.299377,14.903778,21.183167,20.658081,21.677826,21.499756,18.299377,18.299347,18.299347,18.299347,0.0,0.032085557,0.032085557,0.049586833,25.0,18.300018,0.0,0.0,0.0,0.0013450641,9.54197e-21,0.0,81.17454,25.000622,28.303337,96.0,0.061516732,30.375328,241.34236,88.55432,0.0,81.17454,0.113757946,0.0,77.78227,8.330017
1677,19540620.0,0.0,18.299408,14.9027405,21.181763,20.656403,21.676666,21.498505,18.299377,18.299347,18.299347,18.299347,0.0,0.03208555,0.03208555,0.04958682,25.0,18.300018,0.0,0.0,0.0,0.0010241707,9.54197e-21,0.0,81.17435,25.000618,28.297117,96.0,0.06153909,30.384033,241.34238,88.55431,0.0,81.17435,0.113757916,0.0,77.78209,8.330017
1678,19540680.0,0.0,18.299408,14.901794,21.180359,20.654755,21.675507,21.497253,18.299377,18.299377,18.299377,18.299377,0.0,0.03208554,0.03208554,0.049586806,25.0,18.300018,0.0,0.0,0.0,0.0012027906,9.54197e-21,0.0,81.17416,25.000614,28.29099,96.0,0.06156111,30.392614,241.34238,88.5543,0.0,81.17416,0.11375789,0.0,77.781906,8.330017
1679,19540740.0,0.0,18.299438,14.900879,21.178986,20.653107,21.674347,21.496033,18.299408,18.299377,18.299377,18.299377,0.0,0.032085534,0.032085534,0.049586795,25.0,18.300018,0.0,0.0,0.0,0.0016527383,9.54197e-21,0.0,81.17397,25.000608,28.284983,96.0,0.061582714,30.401028,241.34239,88.55429,0.0,81.17397,0.11375787,0.0,77.78172,8.330017
1680,19540800.0,0.0,18.299438,14.899994,21.177582,20.651459,21.673187,21.494812,18.299408,18.299408,18.299408,18.299377,0.0,0.032085527,0.032085527,0.049586784,25.0,18.300018,0.0,0.0,0.0,0.0019370894,9.54197e-21,0.0,81.17379,25.000605,28.279123,96.0,0.061603766,30.40923,241.3424,88.55428,0.0,81.17379,0.11375784,0.0,77.781555,8.330017
1681,19540860.0,0.0,18.299469,14.8992,21.176178,20.64981,21.672028,21.49356,18.299438,18.299408,18.299408,18.299408,0.0,0.03208552,0.03208552,0.04958677,25.0,18.300018,0.0,0.0,0.0,0.0016179607,9.54197e-21,0.0,81.173615,25.000599,28.273401,96.0,0.061624326,30.417236,241.3424,88.55427,0.0,81.173615,0.113757804,0.0,77.78138,8.330017
1682,19540920.0,0.0,18.299469,14.8984375,21.174774,20.648132,21.670868,21.49234,18.299438,18.299408,18.299408,18.299408,0.0,0.032085508,0.032085508,0.049586754,25.0,18.300018,0.0,0.0,0.0,0.0012818098,9.54197e-21,0.0,81.17344,25.000595,28.267807,96.0,0.061644427,30.425068,241.34242,88.55426,0.0,81.17344,0.11375778,0.0,77.78121,8.330017
1683,19540980.0,0.0,18.299469,14.897736,21.1734,20.646484,21.669708,21.491089,18.299438,18.299438,18.299438,18.299438,0.0,0.032085504,0.032085504,0.049586743,25.0,18.300018,0.0,0.0,0.0,0.0011824839,9.54197e-21,0.0,81.17326,25.00059,28.262333,96.0,0.061664104,30.432737,241.34244,88.554245,0.0,81.17326,0.113757744,0.0,77.781044,8.330017
1684,19541040.0,0.0,18.2995,14.897095,21.171997,20.644836,21.66858,21.489868,18.299469,18.299438,18.299438,18.299438,0.0,0.032085493,0.032085493,0.04958673,25.0,18.300018,0.0,0.0,0.0,0.0014473096,9.54197e-21,0.0,81.173096,25.000584,28.256966,96.0,0.06168339,30.44025,241.34244,88.55423,0.0,81.173096,0.11375772,0.0,77.78088,8.330017
1685,19541100.0,0.0,18.2995,14.896515,21.170624,20.643219,21.66742,21.488647,18.299469,18.299469,18.299469,18.299438,0.0,0.032085486,0.032085486,0.049586713,25.0,18.300018,0.0,0.0,0.0,0.0017203985,9.54197e-21,0.0,81.17293,25.000576,28.251728,96.0,0.061702203,30.447582,241.34245,88.55422,0.0,81.17293,0.113757685,0.0,77.78073,8.330017
1686,19541160.0,0.0,18.2995,14.895966,21.16922,20.64154,21.66629,21.487427,18.2995,18.299469,18.299469,18.299469,0.0,0.03208548,0.03208548,0.0495867,25.0,18.300018,0.0,0.0,0.0,0.0013442358,9.54197e-21,0.0,81.172775,25.00057,28.246626,96.0,0.06172053,30.454725,241.34247,88.55421,0.0,81.172775,0.113757655,0.0,77.78057,8.330017
1687,19541220.0,0.0,18.29953,14.895447,21.167847,20.639893,21.66513,21.486206,18.2995,18.299469,18.299469,18.299469,0.0,0.03208547,0.03208547,0.049586684,25.0,18.300018,0.0,0.0,0.0,0.0010125659,9.54197e-21,0.0,81.172615,25.00056,28.241629,96.0,0.061738487,30.461723,241.34247,88.55419,0.0,81.172615,0.11375762,0.0,77.780426,8.330017
1688,19541280.0,0.0,18.29953,14.894989,21.166473,20.638245,21.664001,21.484985,18.2995,18.2995,18.2995,18.2995,0.0,0.03208546,0.03208546,0.049586672,25.0,18.300018,0.0,0.0,0.0,0.0011450399,9.54197e-21,0.0,81.17247,25.000553,28.236717,96.0,0.061756127,30.468596,241.34248,88.55418,0.0,81.17247,0.113757595,0.0,77.78028,8.330017
1689,19541340.0,0.0,18.29956,14.894592,21.16507,20.636597,21.662872,21.483765,18.29953,18.2995,18.2995,18.2995,0.0,0.032085452,0.032085452,0.049586657,25.0,18.300018,0.0,0.0,0.0,0.0013136342,9.54197e-21,0.0,81.17232,25.000544,28.231922,96.0,0.06177335,30.47531,241.34248,88.55417,0.0,81.17232,0.11375757,0.0,77.780136,8.330017
1690,19541400.0,0.0,18.29956,14.894226,21.163696,20.63498,21.661743,21.482544,18.29953,18.2995,18.2995,18.2995,0.0,0.032085445,0.032085445,0.049586646,25.0,18.300018,0.0,0.0,0.0,0.0016320475,9.54197e-21,0.0,81.17217,25.000534,28.227234,96.0,0.061790194,30.481874,241.3425,88.55415,0.0,81.17217,0.113757536,0.0,77.78,8.330017
1691,19541460.0,0.0,18.29956,14.89389,21.162323,20.6333,21.660583,21.481323,18.29953,18.29953,18.29953,18.29953,0.0,0.032085437,0.032085437,0.04958663,25.0,18.300018,0.0,0.0,0.0,0.0010934058,9.54197e-21,0.0,81.17203,25.000525,28.222673,96.0,0.061806567,30.488256,241.34251,88.55414,0.0,81.17203,0.113757506,0.0,77.77986,8.330017
1692,19541520.0,0.0,18.29956,14.893616,21.16095,20.631653,21.659454,21.480133,18.29956,18.29953,18.29953,18.29953,0.0,0.03208543,0.03208543,0.04958662,25.0,18.300018,0.0,0.0,0.0,0.0007405819,9.54197e-21,0.0,81.17189,25.000515,28.218195,96.0,0.061822653,30.494526,241.34251,88.55412,0.0,81.17189,0.11375748,0.0,77.77973,8.330017
1693,19541580.0,0.0,18.299591,14.893372,21.159576,20.630005,21.658325,21.478912,18.29956,18.29956,18.29956,18.29953,0.0,0.032085422,0.032085422,0.049586605,25.0,18.300018,0.0,0.0,0.0,0.0009011936,9.54197e-21,0.0,81.17176,25.000504,28.213783,96.0,0.061838504,30.500704,241.34253,88.55411,0.0,81.17176,0.11375746,0.0,77.7796,8.330017
1694,19541640.0,0.0,18.299591,14.893158,21.158203,20.628387,21.657196,21.477692,18.29956,18.29956,18.29956,18.29956,0.0,0.032085415,0.032085415,0.049586598,25.0,18.300018,0.0,0.0,0.0,0.0012660763,9.54197e-21,0.0,81.17162,25.000492,28.20946,96.0,0.06185404,30.506758,241.34253,88.5541,0.0,81.17162,0.11375743,0.0,77.77948,8.330017
1695,19541700.0,0.0,18.299622,14.892975,21.15683,20.62674,21.656067,21.476501,18.299591,18.29956,18.29956,18.29956,0.0,0.03208541,0.03208541,0.049586583,25.0,18.300018,0.0,0.0,0.0,0.0014623904,9.54197e-21,0.0,81.17149,25.00048,28.205242,96.0,0.061869174,30.512657,241.34254,88.554085,0.0,81.17149,0.11375741,0.0,77.77936,8.330017
1696,19541760.0,0.0,18.299622,14.892822,21.155457,20.625092,21.654938,21.475311,18.299591,18.29956,18.29956,18.29956,0.0,0.032085404,0.032085404,0.049586575,25.0,18.300018,0.0,0.0,0.0,0.0010260732,9.54197e-21,0.0,81.17137,25.000471,28.20113,96.0,0.061883945,30.518415,241.34254,88.55407,0.0,81.17137,0.11375739,0.0,77.779236,8.330017
1697,19541820.0,0.0,18.299622,14.892731,21.154083,20.623444,21.653809,21.47409,18.299591,18.299591,18.299591,18.299591,0.0,0.032085396,0.032085396,0.049586564,25.0,18.300018,0.0,0.0,0.0,0.00062044867,9.54197e-21,0.0,81.17125,25.00046,28.197092,96.0,0.06189845,30.524073,241.34256,88.554054,0.0,81.17125,0.11375736,0.0,77.77912,8.330017
1698,19541880.0,0.0,18.299622,14.89267,21.15271,20.621826,21.65271,21.4729,18.299591,18.299591,18.299591,18.299591,0.0,0.032085393,0.032085393,0.049586553,25.0,18.300018,0.0,0.0,0.0,0.00050620025,9.54197e-21,0.0,81.17113,25.000448,28.19312,96.0,0.061912723,30.529633,241.34256,88.55405,0.0,81.17113,0.113757335,0.0,77.77901,8.330017
1699,19541940.0,0.0,18.299622,14.892609,21.151337,20.620178,21.65158,21.47171,18.299622,18.299591,18.299591,18.299591,0.0,0.03208539,0.03208539,0.049586546,25.0,18.300018,0.0,0.0,0.0,0.0008457701,9.54197e-21,0.0,81.17101,25.000437,28.1892,96.0,0.0619268,30.53512,241.34258,88.55403,0.0,81.17101,0.11375732,0.0,77.77889,8.330017
1700,19542000.0,0.0,18.299652,14.892609,21.149994,20.61856,21.650482,21.47052,18.299622,18.299622,18.299622,18.299591,0.0,0.03208538,0.03208538,0.04958654,25.0,18.300018,0.0,0.0,0.0,0.0011814844,9.54197e-21,0.0,81.1709,25.000425,28.185364,96.0,0.061940577,30.54049,241.34258,88.55402,0.0,81.1709,0.1137573,0.0,77.77878,8.330017
1701,19542060.0,0.0,18.299652,14.892609,21.14862,20.616913,21.649353,21.4693,18.299622,18.299622,18.299622,18.299622,0.0,0.032085378,0.032085378,0.049586527,25.0,18.300018,0.0,0.0,0.0,0.0008155266,9.54197e-21,0.0,81.170784,25.000414,28.181618,96.0,0.061954033,30.545734,241.34259,88.55401,0.0,81.170784,0.11375728,0.0,77.77867,8.330017
1702,19542120.0,0.0,18.299652,14.892639,21.147247,20.615265,21.648224,21.46811,18.299622,18.299622,18.299622,18.299622,0.0,0.032085374,0.032085374,0.049586523,25.0,18.300018,0.0,0.0,0.0,0.00043588664,9.54197e-21,0.0,81.17067,25.000404,28.177933,96.0,0.061967276,30.550898,241.34259,88.554,0.0,81.17067,0.113757275,0.0,77.778564,8.330017
1703,19542180.0,0.0,18.299652,14.892731,21.145874,20.613647,21.647125,21.466919,18.299652,18.299622,18.299622,18.299622,0.0,0.03208537,0.03208537,0.049586516,25.0,18.300018,0.0,0.0,0.0,0.0005360729,9.54197e-21,0.0,81.17056,25.000393,28.174282,96.0,0.06198038,30.556005,241.3426,88.553986,0.0,81.17056,0.113757245,0.0,77.778465,8.330017
1704,19542240.0,0.0,18.299652,14.892792,21.144531,20.61203,21.646027,21.465729,18.299652,18.299622,18.299622,18.299622,0.0,0.032085363,0.032085363,0.04958651,25.0,18.300018,0.0,0.0,0.0,0.0006950323,9.54197e-21,0.0,81.170456,25.000383,28.170698,96.0,0.061993252,30.561022,241.3426,88.55398,0.0,81.170456,0.11375724,0.0,77.77836,8.330017
1705,19542300.0,0.0,18.299683,14.892914,21.143188,20.610413,21.644897,21.464539,18.299652,18.299652,18.299652,18.299652,0.0,0.03208536,0.03208536,0.049586505,25.0,18.300018,0.0,0.0,0.0,0.0010387641,9.54197e-21,0.0,81.17035,25.000372,28.16717,96.0,0.062005926,30.565962,241.34262,88.55397,0.0,81.17035,0.11375722,0.0,77.77826,8.330017
1706,19542360.0,0.0,18.299652,14.893036,21.141815,20.608765,21.643799,21.463348,18.299652,18.299652,18.299652,18.299652,0.0,0.03208536,0.03208536,0.049586497,25.0,18.300018,0.0,0.0,0.0,0.0005426173,9.54197e-21,0.0,81.17024,25.000364,28.163725,96.0,0.062018298,30.570784,241.34262,88.553955,0.0,81.17024,0.11375721,0.0,77.77816,8.330017
1707,19542420.0,0.0,18.299652,14.893188,21.140442,20.607117,21.6427,21.462189,18.299652,18.299652,18.299652,18.299652,0.0,0.032085355,0.032085355,0.04958649,25.0,18.300018,0.0,0.0,0.0,0.00019811987,9.54197e-21,0.0,81.17014,25.000355,28.160313,96.0,0.062030554,30.575562,241.34262,88.55395,0.0,81.17014,0.1137572,0.0,77.77806,8.330017
1708,19542480.0,0.0,18.299683,14.893372,21.1391,20.6055,21.641602,21.460999,18.299652,18.299652,18.299652,18.299652,0.0,0.03208535,0.03208535,0.049586486,25.0,18.300018,0.0,0.0,0.0,0.00033282986,9.54197e-21,0.0,81.170044,25.000345,28.156925,96.0,0.06204273,30.580309,241.34264,88.55394,0.0,81.170044,0.113757186,0.0,77.77796,8.330017
1709,19542540.0,0.0,18.299683,14.893555,21.137756,20.603882,21.640503,21.459808,18.299683,18.299652,18.299652,18.299652,0.0,0.032085348,0.032085348,0.049586482,25.0,18.300018,0.0,0.0,0.0,0.0006747655,9.54197e-21,0.0,81.169945,25.000336,28.153572,96.0,0.06205477,30.585,241.34264,88.55393,0.0,81.169945,0.113757186,0.0,77.77787,8.330017
1710,19542600.0,0.0,18.299683,14.893768,21.136414,20.602264,21.639404,21.458649,18.299683,18.299683,18.299683,18.299652,0.0,0.032085344,0.032085344,0.049586475,25.0,18.300018,0.0,0.0,0.0,0.0008622607,9.54197e-21,0.0,81.169846,25.000328,28.150282,96.0,0.062066592,30.589607,241.34264,88.553925,0.0,81.169846,0.11375717,0.0,77.77777,8.330017
1711,19542660.0,0.0,18.299683,14.893982,21.13504,20.600616,21.638306,21.457458,18.299683,18.299683,18.299683,18.299683,0.0,0.032085344,0.032085344,0.04958647,25.0,18.300018,0.0,0.0,0.0,0.0004466216,9.54197e-21,0.0,81.16975,25.00032,28.147045,96.0,0.06207822,30.594141,241.34265,88.55392,0.0,81.16975,0.11375716,0.0,77.77768,8.330017
1712,19542720.0,0.0,18.299683,14.894196,21.133698,20.598999,21.637207,21.456299,18.299683,18.299683,18.299683,18.299683,0.0,0.03208534,0.03208534,0.04958647,25.0,18.300018,0.0,0.0,0.0,6.139238e-05,9.54197e-21,0.0,81.16965,25.000313,28.143831,96.0,0.062089756,30.598635,241.34265,88.55391,0.0,81.16965,0.11375715,0.0,77.77759,8.330017
1713,19542780.0,0.0,18.299683,14.89444,21.132355,20.597382,21.636108,21.45514,18.299683,18.299683,18.299683,18.299683,0.0,0.03208534,0.03208534,0.049586467,25.0,18.300018,0.0,0.0,0.0,0.00013234722,9.54197e-21,0.0,81.169556,25.000307,28.140663,96.0,0.06210113,30.60307,241.34267,88.55391,0.0,81.169556,0.11375715,0.0,77.7775,8.330017
