,time,AHU: Static Pressure Reset Trim And Respond Signal,AHU: Mixed Air Temperature,Outdoor Air Temperature,AHU: Return Air Temperature,VAV: South Zone Room Air Temperature,VAV: Core Zone Room Air Temperature,VAV: North Zone Room Air Temperature,AHU: Supply Air Temperature,VAV: Core Zone Discharge Air Temperature,VAV: North Zone Discharge Air Temperature,VAV: South Zone Discharge Air Temperature,AHU: Supply Air Temperature Reset Trim And Respond Signal,VAV: Core Zone Airflow Rate,VAV: North Zone Airflow Rate,VAV: South Zone Airflow Rate,AHU: Supply Duct Static Pressure Setpoint,AHU: Supply Air Temperature Setpoint,VAV: Core Zone Cooling Loop Signal,VAV: North Zone Cooling Loop Signal,VAV: South Zone Cooling Loop Signal,AHU: Cooling Coil Load,AHU: Cooling Coil Supply Water Flow Rate,VAV: Core Zone Reheat Valve Signal,VAV: Core Zone Discharge Air Damper Position,AHU: Supply Duct Static Pressure,AHU: Exhaust Air Damper Position,AHU: Outdoor Air Damper Position,AHU: Return Airflow Rate,AHU: Return Air Damper Position,AHU: Supply Fan Power Modelica Inaccurate,AHU: Supply Fan Power,VAV: North Zone Reheat Valve Signal,VAV: North Zone Discharge Air Damper Position,AHU: Supply Fan Airflow Rate,VAV: South Zone Reheat Valve Signal,VAV: South Zone Discharge Air Damper Position,AHU: Cooling Coil Supply Water Temperature
1714,19542840.0,0.0,18.299683,14.894684,21.131012,20.595764,21.63501,21.453949,18.299683,18.299683,18.299683,18.299683,0.0,0.03208534,0.03208534,0.049586464,25.0,18.300018,0.0,0.0,0.0,0.00022174964,9.54197e-21,0.0,81.169464,25.0003,28.137484,96.0,0.062112562,30.607525,241.34267,88.5539,0.0,81.169464,0.11375713,0.0,77.777405,8.330017
1715,19542900.0,0.0,18.299713,14.894928,21.1297,20.594177,21.633911,21.45279,18.299683,18.299683,18.299683,18.299683,0.0,0.032085337,0.032085337,0.04958646,25.0,18.300018,0.0,0.0,0.0,0.00055583304,9.54197e-21,0.0,81.169365,25.000292,28.13433,96.0,0.06212388,30.611938,241.34267,88.553894,0.0,81.169365,0.11375713,0.0,77.77731,8.330017
1716,19542960.0,0.0,18.299683,14.895203,21.128326,20.59253,21.632843,21.45163,18.299683,18.299683,18.299683,18.299683,0.0,0.032085337,0.032085337,0.04958646,25.0,18.300018,0.0,0.0,0.0,0.0002603412,9.54197e-21,0.0,81.16927,25.000286,28.131216,96.0,0.062135067,30.616295,241.34268,88.55389,0.0,81.16927,0.11375713,0.0,77.77722,8.330017
1717,19543020.0,0.0,18.299683,14.895477,21.126984,20.590912,21.631744,21.45047,18.299683,18.299683,18.299683,18.299683,0.0,0.032085337,0.032085337,0.049586456,25.0,18.300018,0.0,0.0,0.0,-9.3974195e-05,9.54197e-21,0.0,81.169174,25.00028,28.128117,96.0,0.0621462,30.620634,241.34268,88.55389,0.0,81.169174,0.113757126,0.0,77.77714,8.330017
1718,19543080.0,0.0,18.299683,14.895752,21.12564,20.589294,21.630646,21.44931,18.299683,18.299683,18.299683,18.299683,0.0,0.032085333,0.032085333,0.049586456,25.0,18.300018,0.0,0.0,0.0,-1.2853251e-05,9.54197e-21,0.0,81.16909,25.000275,28.125015,96.0,0.06215735,30.624979,241.34268,88.55388,0.0,81.16909,0.113757126,0.0,77.77705,8.330017
1719,19543140.0,0.0,18.299713,14.896027,21.124329,20.587677,21.629578,21.44815,18.299683,18.299683,18.299683,18.299683,0.0,0.032085333,0.032085333,0.049586453,25.0,18.300018,0.0,0.0,0.0,0.00012545369,9.54197e-21,0.0,81.16899,25.000269,28.121925,96.0,0.062168445,30.629305,241.34268,88.55388,0.0,81.16899,0.113757126,0.0,77.776955,8.330017
1720,19543200.0,0.0,18.299713,14.896301,21.122986,20.58609,21.628479,21.446991,18.299683,18.299683,18.299683,18.299683,0.0,0.032085333,0.032085333,0.049586453,25.0,18.300018,0.0,0.0,0.0,0.00043520157,9.54197e-21,0.0,81.1689,25.000263,28.118845,96.0,0.06217951,30.633617,241.3427,88.55387,0.0,81.1689,0.113757126,0.0,77.77687,8.330017
1721,19543260.0,0.0,18.299683,14.896576,21.121643,20.584473,21.62741,21.445831,18.299713,18.299683,18.299683,18.299683,0.0,0.032085333,0.032085333,0.049586453,25.0,18.300018,0.0,0.0,0.0,-5.126177e-05,9.54197e-21,0.0,81.16881,25.00026,28.115797,96.0,0.06219046,30.637884,241.3427,88.55387,0.0,81.16881,0.113757126,0.0,77.77679,8.330017
1722,19543320.0,0.0,18.299683,14.896851,21.1203,20.582855,21.626312,21.444672,18.299713,18.299713,18.299713,18.299713,0.0,0.032085333,0.032085333,0.049586453,25.0,18.300018,0.0,0.0,0.0,-0.00037417564,9.54197e-21,0.0,81.16872,25.000254,28.112734,96.0,0.06220146,30.642172,241.3427,88.55386,0.0,81.16872,0.11375711,0.0,77.776695,8.330017
1723,19543380.0,0.0,18.299683,14.897125,21.118988,20.581238,21.625244,21.443512,18.299713,18.299713,18.299713,18.299713,0.0,0.032085333,0.032085333,0.049586453,25.0,18.300018,0.0,0.0,0.0,-0.00022553187,9.54197e-21,0.0,81.168625,25.00025,28.109646,96.0,0.06221256,30.646498,241.34271,88.55386,0.0,81.168625,0.113757126,0.0,77.7766,8.330017
1724,19543440.0,0.0,18.299713,14.8974,21.117645,20.57962,21.624176,21.442352,18.299683,18.299713,18.299713,18.299713,0.0,0.032085333,0.032085333,0.049586453,25.0,18.300018,0.0,0.0,0.0,0.000110302695,9.54197e-21,0.0,81.16853,25.000244,28.10655,96.0,0.062223688,30.650833,241.34271,88.55386,0.0,81.16853,0.113757126,0.0,77.77651,8.330017
1725,19543500.0,0.0,18.299713,14.897675,21.116333,20.578033,21.623108,21.441223,18.299683,18.299713,18.299713,18.299713,0.0,0.032085333,0.032085333,0.049586453,25.0,18.300018,0.0,0.0,0.0,0.00029031688,9.54197e-21,0.0,81.168434,25.00024,28.103464,96.0,0.06223477,30.655151,241.34271,88.55386,0.0,81.168434,0.113757126,0.0,77.77643,8.330017
1726,19543560.0,0.0,18.299683,14.897919,21.11499,20.576416,21.62201,21.440063,18.299683,18.299683,18.299683,18.299683,0.0,0.032085333,0.032085333,0.049586456,25.0,18.300018,0.0,0.0,0.0,-0.00013619388,9.54197e-21,0.0,81.16835,25.000238,28.100386,96.0,0.062245827,30.659462,241.34271,88.553856,0.0,81.16835,0.113757126,0.0,77.77634,8.330017
1727,19543620.0,0.0,18.299683,14.898163,21.113678,20.574799,21.620941,21.438904,18.299683,18.299683,18.299683,18.299683,0.0,0.032085333,0.032085333,0.049586456,25.0,18.300018,0.0,0.0,0.0,-0.000520991,9.54197e-21,0.0,81.16825,25.000235,28.097284,96.0,0.062256966,30.6638,241.34273,88.553856,0.0,81.16825,0.113757126,0.0,77.776245,8.330017
1728,19543680.0,0.0,18.299683,14.898407,21.112335,20.573181,21.619873,21.437775,18.299683,18.299683,18.299683,18.299683,0.0,0.032085337,0.032085337,0.04958646,25.0,18.300018,0.0,0.0,0.0,-0.0006256827,9.54197e-21,0.0,81.16816,25.00023,28.094154,96.0,0.062268216,30.668184,241.34273,88.553856,0.0,81.16816,0.11375713,0.0,77.77616,8.330017
1729,19543740.0,0.0,18.299683,14.898621,21.111023,20.571594,21.618805,21.436615,18.299683,18.299683,18.299683,18.299683,0.0,0.032085337,0.032085337,0.04958646,25.0,18.300018,0.0,0.0,0.0,-0.00029197067,9.54197e-21,0.0,81.16807,25.000227,28.090984,96.0,0.062279608,30.672625,241.34273,88.553856,0.0,81.16807,0.11375713,0.0,77.77607,8.330017
1730,19543800.0,0.0,18.299683,14.898834,21.10971,20.570007,21.617737,21.435486,18.299683,18.299683,18.299683,18.299683,0.0,0.03208534,0.03208534,0.049586464,25.0,18.300018,0.0,0.0,0.0,2.8061691e-05,9.54197e-21,0.0,81.16797,25.000225,28.087797,96.0,0.062291045,30.677084,241.34273,88.553856,0.0,81.16797,0.11375713,0.0,77.77598,8.330017
1731,19543860.0,0.0,18.299683,14.899048,21.108398,20.56839,21.616669,21.434357,18.299683,18.299683,18.299683,18.299683,0.0,0.03208534,0.03208534,0.049586467,25.0,18.300018,0.0,0.0,0.0,-0.00033571006,9.54197e-21,0.0,81.16787,25.000221,28.084608,96.0,0.062302515,30.681551,241.34274,88.553856,0.0,81.16787,0.11375715,0.0,77.77589,8.330017
1732,19543920.0,0.0,18.299683,14.899231,21.107056,20.566772,21.6156,21.433197,18.299683,18.299683,18.299683,18.299683,0.0,0.03208534,0.03208534,0.04958647,25.0,18.300018,0.0,0.0,0.0,-0.0007066844,9.54197e-21,0.0,81.16778,25.00022,28.08138,96.0,0.062314104,30.68607,241.34274,88.553856,0.0,81.16778,0.11375716,0.0,77.77579,8.330017
1733,19543980.0,0.0,18.299683,14.899414,21.105743,20.565186,21.614563,21.432068,18.299683,18.299683,18.299683,18.299683,0.0,0.032085344,0.032085344,0.049586475,25.0,18.300018,0.0,0.0,0.0,-0.0006091936,9.54197e-21,0.0,81.16768,25.000217,28.078096,96.0,0.062325902,30.690664,241.34274,88.553856,0.0,81.16768,0.11375716,0.0,77.775696,8.330017
1734,19544040.0,0.0,18.299683,14.899567,21.104431,20.563599,21.613495,21.430939,18.299683,18.299683,18.299683,18.299683,0.0,0.032085344,0.032085344,0.04958648,25.0,18.300018,0.0,0.0,0.0,-0.0004541884,9.54197e-21,0.0,81.16758,25.000216,28.074783,96.0,0.062337816,30.695305,241.34274,88.55386,0.0,81.16758,0.11375717,0.0,77.775604,8.330017
1735,19544100.0,0.0,18.299683,14.899689,21.103119,20.562012,21.612427,21.42981,18.299683,18.299683,18.299683,18.299683,0.0,0.032085348,0.032085348,0.049586482,25.0,18.300018,0.0,0.0,0.0,-0.00011899478,9.54197e-21,0.0,81.16748,25.000214,28.071426,96.0,0.062349875,30.700005,241.34276,88.55386,0.0,81.16748,0.113757186,0.0,77.775505,8.330017
1736,19544160.0,0.0,18.299652,14.899811,21.101807,20.560394,21.611359,21.42868,18.299683,18.299683,18.299683,18.299683,0.0,0.03208535,0.03208535,0.04958649,25.0,18.300018,0.0,0.0,0.0,-0.0006088456,9.54197e-21,0.0,81.16737,25.000214,28.068056,96.0,0.06236198,30.704721,241.34276,88.55386,0.0,81.16737,0.1137572,0.0,77.775406,8.330017
1737,19544220.0,0.0,18.299652,14.899902,21.100494,20.558807,21.610321,21.427551,18.299652,18.299683,18.299683,18.299683,0.0,0.032085355,0.032085355,0.04958649,25.0,18.300018,0.0,0.0,0.0,-0.0009484918,9.54197e-21,0.0,81.167274,25.000212,28.064627,96.0,0.062374305,30.709522,241.34276,88.55386,0.0,81.167274,0.1137572,0.0,77.77531,8.330017
1738,19544280.0,0.0,18.299652,14.899963,21.099182,20.55722,21.609253,21.426422,18.299652,18.299652,18.299652,18.299683,0.0,0.03208536,0.03208536,0.049586497,25.0,18.300018,0.0,0.0,0.0,-0.00081672147,9.54197e-21,0.0,81.16717,25.00021,28.06112,96.0,0.062386904,30.714432,241.34276,88.55387,0.0,81.16717,0.11375721,0.0,77.77521,8.330017
1739,19544340.0,0.0,18.299652,14.899994,21.09787,20.555634,21.608215,21.425293,18.299652,18.299652,18.299652,18.299652,0.0,0.03208536,0.03208536,0.049586505,25.0,18.300018,0.0,0.0,0.0,-0.00048057098,9.54197e-21,0.0,81.16706,25.00021,28.057558,96.0,0.062399708,30.71942,241.34277,88.55387,0.0,81.16706,0.11375724,0.0,77.7751,8.330017
1740,19544400.0,0.0,18.299652,14.899994,21.096558,20.554047,21.607147,21.424164,18.299652,18.299652,18.299652,18.299652,0.0,0.032085367,0.032085367,0.04958651,25.0,18.300018,0.0,0.0,0.0,-0.0002944875,9.54197e-21,0.0,81.166954,25.000208,28.053957,96.0,0.06241264,30.72446,241.34277,88.55388,0.0,81.166954,0.113757245,0.0,77.775,8.330017
1741,19544460.0,0.0,18.299622,14.899994,21.095245,20.55246,21.60611,21.423035,18.299652,18.299652,18.299652,18.299652,0.0,0.03208537,0.03208537,0.049586516,25.0,18.300018,0.0,0.0,0.0,-0.0006759258,9.54197e-21,0.0,81.16685,25.00021,28.050318,96.0,0.06242571,30.729553,241.34277,88.55388,0.0,81.16685,0.11375726,0.0,77.774895,8.330017
1742,19544520.0,0.0,18.299622,14.899963,21.093964,20.550873,21.605042,21.421906,18.299652,18.299652,18.299652,18.299652,0.0,0.032085374,0.032085374,0.049586527,25.0,18.300018,0.0,0.0,0.0,-0.0010001016,9.54197e-21,0.0,81.16673,25.00021,28.046618,96.0,0.06243901,30.734735,241.34277,88.55389,0.0,81.16673,0.113757275,0.0,77.77479,8.330017
1743,19544580.0,0.0,18.299622,14.899902,21.092651,20.549286,21.604004,21.420807,18.299622,18.299652,18.299652,18.299652,0.0,0.032085378,0.032085378,0.04958653,25.0,18.300018,0.0,0.0,0.0,-0.0007384119,9.54197e-21,0.0,81.16662,25.00021,28.04283,96.0,0.06245263,30.74004,241.34279,88.553894,0.0,81.16662,0.11375728,0.0,77.77468,8.330017
1744,19544640.0,0.0,18.299622,14.899811,21.09137,20.547699,21.602966,21.419678,18.299622,18.299622,18.299622,18.299622,0.0,0.03208538,0.03208538,0.04958654,25.0,18.300018,0.0,0.0,0.0,-0.0003386248,9.54197e-21,0.0,81.1665,25.00021,28.038984,96.0,0.06246643,30.745422,241.34279,88.553894,0.0,81.1665,0.1137573,0.0,77.77457,8.330017
1745,19544700.0,0.0,18.299622,14.899689,21.090057,20.546143,21.601898,21.41858,18.299622,18.299622,18.299622,18.299622,0.0,0.032085385,0.032085385,0.049586546,25.0,18.300018,0.0,0.0,0.0,-0.0002197364,9.54197e-21,0.0,81.16639,25.000212,28.035122,96.0,0.062480316,30.75083,241.34279,88.5539,0.0,81.16639,0.11375732,0.0,77.77445,8.330017
1746,19544760.0,0.0,18.299591,14.899567,21.088776,20.544556,21.60086,21.41745,18.299622,18.299622,18.299622,18.299622,0.0,0.03208539,0.03208539,0.049586553,25.0,18.300018,0.0,0.0,0.0,-0.00069758453,9.54197e-21,0.0,81.16626,25.000216,28.031233,96.0,0.062494278,30.756273,241.34279,88.55391,0.0,81.16626,0.113757335,0.0,77.77434,8.330017
1747,19544820.0,0.0,18.299591,14.899414,21.087463,20.543,21.599823,21.416351,18.299622,18.299622,18.299622,18.299622,0.0,0.032085396,0.032085396,0.04958656,25.0,18.300018,0.0,0.0,0.0,-0.00089199207,9.54197e-21,0.0,81.166145,25.000217,28.02728,96.0,0.062508486,30.761808,241.3428,88.55391,0.0,81.166145,0.11375735,0.0,77.77422,8.330017
1748,19544880.0,0.0,18.299591,14.899231,21.086182,20.541412,21.598785,21.415253,18.299622,18.299622,18.299622,18.299622,0.0,0.032085396,0.032085396,0.049586564,25.0,18.300018,0.0,0.0,0.0,-0.0006016845,9.54197e-21,0.0,81.166016,25.000221,28.02326,96.0,0.06252291,30.767431,241.3428,88.55392,0.0,81.166016,0.11375736,0.0,77.7741,8.330017
1749,19544940.0,0.0,18.299591,14.899048,21.0849,20.539856,21.597748,21.414124,18.299591,18.299622,18.299622,18.299622,0.0,0.0320854,0.0320854,0.04958657,25.0,18.300018,0.0,0.0,0.0,-0.00032236037,9.54197e-21,0.0,81.16589,25.000223,28.01922,96.0,0.06253744,30.773094,241.3428,88.553925,0.0,81.16589,0.11375737,0.0,77.77398,8.330017
1750,19545000.0,0.0,18.299591,14.898834,21.083618,20.5383,21.59671,21.413025,18.299591,18.299622,18.299622,18.299622,0.0,0.032085404,0.032085404,0.04958658,25.0,18.300018,0.0,0.0,0.0,7.0428876e-05,9.54197e-21,0.0,81.165764,25.000229,28.01514,96.0,0.06255209,30.778805,241.3428,88.55393,0.0,81.165764,0.11375739,0.0,77.77386,8.330017
1751,19545060.0,0.0,18.299591,14.898621,21.082336,20.536743,21.595673,21.411926,18.299591,18.299591,18.299591,18.299591,0.0,0.032085408,0.032085408,0.049586583,25.0,18.300018,0.0,0.0,0.0,-0.0003265433,9.54197e-21,0.0,81.165634,25.000235,28.011066,96.0,0.06256672,30.784506,241.34282,88.55394,0.0,81.165634,0.113757394,0.0,77.773735,8.330017
1752,19545120.0,0.0,18.299591,14.898407,21.081055,20.535187,21.594635,21.410828,18.299591,18.299591,18.299591,18.299591,0.0,0.03208541,0.03208541,0.049586587,25.0,18.300018,0.0,0.0,0.0,-0.000625312,9.54197e-21,0.0,81.16551,25.000238,28.006958,96.0,0.06258147,30.790257,241.34282,88.55395,0.0,81.16551,0.11375741,0.0,77.77361,8.330017
1753,19545180.0,0.0,18.299591,14.898163,21.079773,20.53363,21.593597,21.409729,18.299591,18.299591,18.299591,18.299591,0.0,0.032085415,0.032085415,0.049586594,25.0,18.300018,0.0,0.0,0.0,-0.00048194366,9.54197e-21,0.0,81.16538,25.000244,28.002802,96.0,0.062596396,30.796078,241.34282,88.55395,0.0,81.16538,0.113757424,0.0,77.77348,8.330017
1754,19545240.0,0.0,18.299591,14.897919,21.078491,20.532074,21.59256,21.40863,18.299591,18.299591,18.299591,18.299591,0.0,0.032085415,0.032085415,0.049586598,25.0,18.300018,0.0,0.0,0.0,-0.00010401135,9.54197e-21,0.0,81.165245,25.00025,27.998617,96.0,0.062611416,30.801933,241.34282,88.553955,0.0,81.165245,0.11375743,0.0,77.77335,8.330017
1755,19545300.0,0.0,18.299591,14.897675,21.07724,20.530548,21.591522,21.407532,18.299591,18.299591,18.299591,18.299591,0.0,0.032085415,0.032085415,0.0495866,25.0,18.300018,0.0,0.0,0.0,0.00014208998,9.54197e-21,0.0,81.16511,25.000256,27.994438,96.0,0.06262643,30.807785,241.34283,88.55396,0.0,81.16511,0.11375743,0.0,77.77323,8.330017
1756,19545360.0,0.0,18.299591,14.8974,21.075958,20.528992,21.590485,21.406433,18.299591,18.299591,18.299591,18.299591,0.0,0.03208542,0.03208542,0.0495866,25.0,18.300018,0.0,0.0,0.0,-7.141058e-05,9.54197e-21,0.0,81.16497,25.000261,27.990252,96.0,0.06264145,30.813646,241.34283,88.55396,0.0,81.16497,0.11375745,0.0,77.7731,8.330017
1757,19545420.0,0.0,18.299591,14.897125,21.074677,20.527435,21.589447,21.405334,18.299591,18.299591,18.299591,18.299591,0.0,0.03208542,0.03208542,0.049586605,25.0,18.300018,0.0,0.0,0.0,-0.0002951015,9.54197e-21,0.0,81.16484,25.000267,27.986055,96.0,0.06265652,30.819523,241.34283,88.55397,0.0,81.16484,0.11375745,0.0,77.77297,8.330017
1758,19545480.0,0.0,18.299591,14.896851,21.073395,20.52591,21.58844,21.404266,18.299591,18.299591,18.299591,18.299591,0.0,0.032085422,0.032085422,0.049586605,25.0,18.300018,0.0,0.0,0.0,-0.0003290308,9.54197e-21,0.0,81.1647,25.000273,27.981848,96.0,0.062671624,30.825415,241.34285,88.55398,0.0,81.1647,0.11375746,0.0,77.772835,8.330017
1759,19545540.0,0.0,18.299591,14.896576,21.072144,20.524353,21.587402,21.403168,18.299591,18.299591,18.299591,18.299591,0.0,0.032085422,0.032085422,0.04958661,25.0,18.300018,0.0,0.0,0.0,-5.5714776e-05,9.54197e-21,0.0,81.164566,25.000278,27.97762,96.0,0.06268681,30.831337,241.34285,88.55398,0.0,81.164566,0.11375746,0.0,77.77271,8.330017
1760,19545600.0,0.0,18.299591,14.896301,21.070892,20.522827,21.586395,21.4021,18.299591,18.299591,18.299591,18.299591,0.0,0.032085422,0.032085422,0.04958661,25.0,18.300018,0.0,0.0,0.0,0.00026495935,9.54197e-21,0.0,81.16443,25.000284,27.973396,96.0,0.06270196,30.837246,241.34285,88.553986,0.0,81.16443,0.11375746,0.0,77.77258,8.330017
1761,19545660.0,0.0,18.299591,14.896027,21.06961,20.521301,21.585358,21.401001,18.299591,18.299591,18.299591,18.299591,0.0,0.032085422,0.032085422,0.04958661,25.0,18.300018,0.0,0.0,0.0,6.6490094e-05,9.54197e-21,0.0,81.16429,25.00029,27.96919,96.0,0.06271706,30.843132,241.34286,88.553986,0.0,81.16429,0.11375746,0.0,77.77245,8.330017
1762,19545720.0,0.0,18.299591,14.895752,21.06836,20.519745,21.58432,21.399933,18.299591,18.299591,18.299591,18.299591,0.0,0.032085422,0.032085422,0.04958661,25.0,18.300018,0.0,0.0,0.0,-0.00014360648,9.54197e-21,0.0,81.16416,25.000296,27.964989,96.0,0.06273214,30.849018,241.34286,88.55399,0.0,81.16416,0.11375746,0.0,77.772316,8.330017
1763,19545780.0,0.0,18.299591,14.895477,21.067078,20.518219,21.583313,21.398834,18.299591,18.299591,18.299591,18.299591,0.0,0.032085422,0.032085422,0.04958661,25.0,18.300018,0.0,0.0,0.0,-4.712791e-06,9.54197e-21,0.0,81.164024,25.000301,27.960777,96.0,0.06274725,30.85491,241.34286,88.55399,0.0,81.164024,0.11375746,0.0,77.77219,8.330017
1764,19545840.0,0.0,18.299591,14.895203,21.065826,20.516724,21.582306,21.397766,18.299591,18.299591,18.299591,18.299591,0.0,0.032085422,0.032085422,0.04958661,25.0,18.300018,0.0,0.0,0.0,0.0001723541,9.54197e-21,0.0,81.16389,25.000305,27.956587,96.0,0.062762275,30.860775,241.34288,88.55399,0.0,81.16389,0.11375746,0.0,77.77206,8.330017
1765,19545900.0,0.0,18.299591,14.894928,21.064575,20.515198,21.581268,21.396698,18.299591,18.299591,18.299591,18.299591,0.0,0.032085422,0.032085422,0.04958661,25.0,18.300018,0.0,0.0,0.0,0.0004982698,9.54197e-21,0.0,81.16375,25.000309,27.952408,96.0,0.06277727,30.866629,241.34288,88.554,0.0,81.16375,0.11375746,0.0,77.77193,8.330017
1766,19545960.0,0.0,18.299591,14.894684,21.063354,20.513702,21.580261,21.39563,18.299591,18.299591,18.299591,18.299591,0.0,0.032085422,0.032085422,0.049586605,25.0,18.300018,0.0,0.0,0.0,0.00051996176,9.54197e-21,0.0,81.16361,25.000315,27.948275,96.0,0.0627921,30.872414,241.34288,88.554,0.0,81.16361,0.11375745,0.0,77.7718,8.330017
1767,19546020.0,0.0,18.299591,14.89444,21.062103,20.512207,21.579254,21.394562,18.299591,18.299591,18.299591,18.299591,0.0,0.03208542,0.03208542,0.0495866,25.0,18.300018,0.0,0.0,0.0,0.00039929713,9.54197e-21,0.0,81.16348,25.000319,27.944183,96.0,0.06280678,30.878145,241.3429,88.554,0.0,81.16348,0.11375745,0.0,77.77167,8.330017
1768,19546080.0,0.0,18.299591,14.894196,21.060852,20.510712,21.578217,21.393494,18.299591,18.299591,18.299591,18.299591,0.0,0.032085415,0.032085415,0.0495866,25.0,18.300018,0.0,0.0,0.0,0.00030477878,9.54197e-21,0.0,81.163345,25.000324,27.940125,96.0,0.06282134,30.883827,241.3429,88.554,0.0,81.163345,0.11375743,0.0,77.77154,8.330017
1769,19546140.0,0.0,18.299622,14.893982,21.059631,20.509247,21.57721,21.392426,18.299591,18.299591,18.299591,18.299591,0.0,0.032085415,0.032085415,0.049586598,25.0,18.300018,0.0,0.0,0.0,0.0003663445,9.54197e-21,0.0,81.163216,25.000328,27.936092,96.0,0.0628358,30.889473,241.34291,88.554,0.0,81.163216,0.113757424,0.0,77.771416,8.330017
1770,19546200.0,0.0,18.299622,14.893768,21.05841,20.507782,21.576202,21.391357,18.299591,18.299591,18.299591,18.299591,0.0,0.032085415,0.032085415,0.04958659,25.0,18.300018,0.0,0.0,0.0,0.00045101633,9.54197e-21,0.0,81.163086,25.00033,27.932102,96.0,0.06285012,30.89506,241.34291,88.554,0.0,81.163086,0.113757424,0.0,77.771286,8.330017
1771,19546260.0,0.0,18.299622,14.893555,21.05719,20.506317,21.575195,21.39032,18.299622,18.299591,18.299591,18.299591,0.0,0.03208541,0.03208541,0.049586587,25.0,18.300018,0.0,0.0,0.0,0.0005796195,9.54197e-21,0.0,81.16296,25.000334,27.928144,96.0,0.06286431,30.9006,241.34291,88.554,0.0,81.16296,0.11375741,0.0,77.771164,8.330017
1772,19546320.0,0.0,18.299622,14.893372,21.05597,20.504883,21.574188,21.389252,18.299622,18.299622,18.299622,18.299591,0.0,0.032085408,0.032085408,0.049586583,25.0,18.300018,0.0,0.0,0.0,0.00064227916,9.54197e-21,0.0,81.16283,25.000336,27.92424,96.0,0.06287831,30.906067,241.34293,88.55399,0.0,81.16283,0.113757394,0.0,77.771034,8.330017
1773,19546380.0,0.0,18.299622,14.893188,21.05478,20.503418,21.573181,21.388214,18.299622,18.299622,18.299622,18.299622,0.0,0.032085404,0.032085404,0.049586575,25.0,18.300018,0.0,0.0,0.0,0.00067117915,9.54197e-21,0.0,81.1627,25.000338,27.920385,96.0,0.062892124,30.911457,241.34293,88.55399,0.0,81.1627,0.11375739,0.0,77.77091,8.330017
1774,19546440.0,0.0,18.299622,14.893036,21.053558,20.501984,21.572174,21.387177,18.299622,18.299622,18.299622,18.299622,0.0,0.0320854,0.0320854,0.049586568,25.0,18.300018,0.0,0.0,0.0,0.00065054273,9.54197e-21,0.0,81.162575,25.00034,27.91659,96.0,0.062905736,30.916775,241.34293,88.55399,0.0,81.162575,0.11375737,0.0,77.77079,8.330017
1775,19546500.0,0.0,18.299652,14.892914,21.052368,20.50058,21.571167,21.386108,18.299622,18.299622,18.299622,18.299622,0.0,0.032085396,0.032085396,0.049586564,25.0,18.300018,0.0,0.0,0.0,0.0006718985,9.54197e-21,0.0,81.162445,25.000341,27.91285,96.0,0.062919155,30.922014,241.34294,88.553986,0.0,81.162445,0.11375736,0.0,77.770676,8.330017
1776,19546560.0,0.0,18.299652,14.892792,21.051178,20.499146,21.57016,21.38507,18.299622,18.299622,18.299622,18.299622,0.0,0.032085393,0.032085393,0.049586557,25.0,18.300018,0.0,0.0,0.0,0.00064343784,9.54197e-21,0.0,81.16233,25.000343,27.909163,96.0,0.062932365,30.927176,241.34294,88.553986,0.0,81.16233,0.11375735,0.0,77.77056,8.330017
1777,19546620.0,0.0,18.299652,14.892731,21.049988,20.497742,21.569153,21.384033,18.299652,18.299622,18.299622,18.299622,0.0,0.03208539,0.03208539,0.04958655,25.0,18.300018,0.0,0.0,0.0,0.00068818725,9.54197e-21,0.0,81.16221,25.000343,27.905529,96.0,0.062945396,30.932259,241.34296,88.55398,0.0,81.16221,0.11375732,0.0,77.77044,8.330017
1778,19546680.0,0.0,18.299652,14.892639,21.048798,20.496338,21.568146,21.383026,18.299652,18.299652,18.299652,18.299622,0.0,0.032085385,0.032085385,0.049586542,25.0,18.300018,0.0,0.0,0.0,0.00079042005,9.54197e-21,0.0,81.16209,25.000343,27.901958,96.0,0.06295819,30.937258,241.34296,88.55398,0.0,81.16209,0.11375731,0.0,77.770325,8.330017
1779,19546740.0,0.0,18.299683,14.892609,21.047607,20.494934,21.56717,21.381989,18.299652,18.299652,18.299652,18.299652,0.0,0.032085378,0.032085378,0.049586535,25.0,18.300018,0.0,0.0,0.0,0.0008700758,9.54197e-21,0.0,81.16197,25.000343,27.89846,96.0,0.06297073,30.942154,241.34296,88.55397,0.0,81.16197,0.1137573,0.0,77.77022,8.330017
1780,19546800.0,0.0,18.299683,14.892609,21.046448,20.49353,21.566162,21.38095,18.299652,18.299652,18.299652,18.299652,0.0,0.032085378,0.032085378,0.049586527,25.0,18.300018,0.0,0.0,0.0,0.0009450222,9.54197e-21,0.0,81.16186,25.000343,27.895031,96.0,0.06298302,30.946955,241.34297,88.55396,0.0,81.16186,0.113757275,0.0,77.77011,8.330017
1781,19546860.0,0.0,18.299683,14.892609,21.045258,20.492157,21.565155,21.379944,18.299683,18.299652,18.299652,18.299652,0.0,0.03208537,0.03208537,0.049586516,25.0,18.300018,0.0,0.0,0.0,0.0009009801,9.54197e-21,0.0,81.16174,25.000341,27.89168,96.0,0.06299502,30.951647,241.34297,88.55396,0.0,81.16174,0.11375726,0.0,77.770004,8.330017
1782,19546920.0,0.0,18.299683,14.89267,21.044098,20.490784,21.564178,21.378906,18.299683,18.299652,18.299652,18.299652,0.0,0.032085363,0.032085363,0.04958651,25.0,18.300018,0.0,0.0,0.0,0.00087682984,9.54197e-21,0.0,81.16164,25.000341,27.888409,96.0,0.06300675,30.95623,241.34299,88.553955,0.0,81.16164,0.11375724,0.0,77.7699,8.330017
1783,19546980.0,0.0,18.299713,14.892731,21.042938,20.48941,21.563171,21.3779,18.299683,18.299683,18.299683,18.299683,0.0,0.03208536,0.03208536,0.0495865,25.0,18.300018,0.0,0.0,0.0,0.00094001857,9.54197e-21,0.0,81.16153,25.00034,27.885208,96.0,0.063018225,30.960709,241.34299,88.55395,0.0,81.16153,0.11375722,0.0,77.7698,8.330017
1784,19547040.0,0.0,18.299713,14.892822,21.041779,20.488037,21.562195,21.376862,18.299683,18.299683,18.299683,18.299683,0.0,0.032085355,0.032085355,0.04958649,25.0,18.300018,0.0,0.0,0.0,0.0010407744,9.54197e-21,0.0,81.16143,25.000338,27.88209,96.0,0.06302939,30.965075,241.34299,88.55394,0.0,81.16143,0.1137572,0.0,77.7697,8.330017
1785,19547100.0,0.0,18.299713,14.892975,21.040619,20.486694,21.561218,21.375854,18.299713,18.299683,18.299683,18.299683,0.0,0.032085348,0.032085348,0.04958648,25.0,18.300018,0.0,0.0,0.0,0.0011123775,9.54197e-21,0.0,81.16132,25.000336,27.879065,96.0,0.063040234,30.96931,241.343,88.55393,0.0,81.16132,0.11375717,0.0,77.7696,8.330017
1786,19547160.0,0.0,18.299744,14.893158,21.03946,20.485352,21.560211,21.374847,18.299713,18.299683,18.299683,18.299683,0.0,0.03208534,0.03208534,0.04958647,25.0,18.300018,0.0,0.0,0.0,0.0011200632,9.54197e-21,0.0,81.161224,25.000334,27.876127,96.0,0.06305075,30.973423,241.343,88.553925,0.0,81.161224,0.11375716,0.0,77.76951,8.330017
1787,19547220.0,0.0,18.299744,14.893372,21.03833,20.484009,21.559235,21.37384,18.299713,18.299713,18.299713,18.299713,0.0,0.032085337,0.032085337,0.04958646,25.0,18.300018,0.0,0.0,0.0,0.0011245303,9.54197e-21,0.0,81.16113,25.000332,27.873283,96.0,0.06306093,30.977404,241.343,88.55392,0.0,81.16113,0.11375713,0.0,77.76942,8.330017
1788,19547280.0,0.0,18.299744,14.893616,21.03717,20.482666,21.558258,21.372833,18.299713,18.299713,18.299713,18.299713,0.0,0.03208533,0.03208533,0.04958645,25.0,18.300018,0.0,0.0,0.0,0.0011453675,9.54197e-21,0.0,81.16104,25.000328,27.870539,96.0,0.06307077,30.981245,241.34302,88.55391,0.0,81.16104,0.11375711,0.0,77.769325,8.330017
1789,19547340.0,0.0,18.299774,14.89389,21.036041,20.481354,21.557281,21.371857,18.299744,18.299713,18.299713,18.299713,0.0,0.03208532,0.03208532,0.049586434,25.0,18.300018,0.0,0.0,0.0,0.0012007698,9.54197e-21,0.0,81.16095,25.000326,27.867886,96.0,0.06308026,30.984957,241.34302,88.5539,0.0,81.16095,0.11375709,0.0,77.76924,8.330017
1790,19547400.0,0.0,18.299774,14.894226,21.034912,20.480042,21.556274,21.37085,18.299744,18.299744,18.299744,18.299744,0.0,0.032085318,0.032085318,0.049586426,25.0,18.300018,0.0,0.0,0.0,0.001281805,9.54197e-21,0.0,81.16086,25.000322,27.865341,96.0,0.06308938,30.988523,241.34302,88.55389,0.0,81.16086,0.11375706,0.0,77.76916,8.330017
1791,19547460.0,0.0,18.299774,14.894592,21.033783,20.47873,21.555298,21.369873,18.299744,18.299744,18.299744,18.299744,0.0,0.032085307,0.032085307,0.049586415,25.0,18.300018,0.0,0.0,0.0,0.0012976255,9.54197e-21,0.0,81.160774,25.00032,27.8629,96.0,0.06309811,30.99194,241.34303,88.55388,0.0,81.160774,0.11375704,0.0,77.76907,8.330017
1792,19547520.0,0.0,18.299805,14.894989,21.032654,20.477417,21.554321,21.368866,18.299774,18.299744,18.299744,18.299744,0.0,0.032085303,0.032085303,0.0495864,25.0,18.300018,0.0,0.0,0.0,0.0013021611,9.54197e-21,0.0,81.1607,25.000317,27.860569,96.0,0.063106455,30.9952,241.34303,88.55387,0.0,81.1607,0.113757,0.0,77.769,8.330017
1793,19547580.0,0.0,18.299805,14.895447,21.031555,20.476135,21.553345,21.36789,18.299774,18.299774,18.299774,18.299774,0.0,0.032085296,0.032085296,0.04958639,25.0,18.300018,0.0,0.0,0.0,0.0013452112,9.54197e-21,0.0,81.16062,25.000313,27.858353,96.0,0.0631144,30.998308,241.34305,88.55386,0.0,81.16062,0.11375698,0.0,77.76893,8.330017
1794,19547640.0,0.0,18.299805,14.895966,21.030426,20.474854,21.552368,21.366913,18.299805,18.299774,18.299774,18.299774,0.0,0.032085285,0.032085285,0.049586378,25.0,18.300018,0.0,0.0,0.0,0.0013931266,9.54197e-21,0.0,81.16055,25.000309,27.856249,96.0,0.06312192,31.001251,241.34305,88.55385,0.0,81.16055,0.11375695,0.0,77.76886,8.330017
1795,19547700.0,0.0,18.299835,14.896515,21.029327,20.473572,21.551422,21.365906,18.299805,18.299774,18.299774,18.299774,0.0,0.03208528,0.03208528,0.04958636,25.0,18.300018,0.0,0.0,0.0,0.0014690593,9.54197e-21,0.0,81.16048,25.000305,27.854261,96.0,0.06312903,31.004032,241.34305,88.55384,0.0,81.16048,0.113756925,0.0,77.7688,8.330017
1796,19547760.0,0.0,18.299835,14.897095,21.028229,20.47229,21.550446,21.36493,18.299805,18.299805,18.299805,18.299805,0.0,0.03208527,0.03208527,0.04958635,25.0,18.300018,0.0,0.0,0.0,0.0014848659,9.54197e-21,0.0,81.160416,25.0003,27.852398,96.0,0.0631357,31.006643,241.34306,88.553825,0.0,81.160416,0.11375689,0.0,77.76873,8.330017
1797,19547820.0,0.0,18.299866,14.897736,21.02713,20.471008,21.549469,21.363953,18.299835,18.299805,18.299805,18.299805,0.0,0.032085262,0.032085262,0.049586333,25.0,18.300018,0.0,0.0,0.0,0.0014916026,9.54197e-21,0.0,81.160355,25.000296,27.85066,96.0,0.06314191,31.009079,241.34306,88.55382,0.0,81.160355,0.113756865,0.0,77.76867,8.330017
1798,19547880.0,0.0,18.299866,14.8984375,21.026031,20.469757,21.548492,21.363007,18.299835,18.299805,18.299805,18.299805,0.0,0.032085255,0.032085255,0.04958632,25.0,18.300018,0.0,0.0,0.0,0.0015393334,9.54197e-21,0.0,81.16029,25.00029,27.849045,96.0,0.06314768,31.011333,241.34306,88.5538,0.0,81.16029,0.11375683,0.0,77.768616,8.330017
1799,19547940.0,0.0,18.299896,14.8992,21.024933,20.468506,21.547546,21.36203,18.299866,18.299835,18.299835,18.299835,0.0,0.032085247,0.032085247,0.049586304,25.0,18.300018,0.0,0.0,0.0,0.001608171,9.54197e-21,0.0,81.16024,25.000286,27.847565,96.0,0.06315298,31.013409,241.34308,88.553795,0.0,81.16024,0.1137568,0.0,77.76857,8.330017
1800,19548000.0,0.0,18.299896,14.899994,21.023834,20.467255,21.54657,21.361053,18.299866,18.299835,18.299835,18.299835,0.0,0.032085236,0.032085236,0.04958629,25.0,18.300018,0.0,0.0,0.0,0.0016605657,9.54197e-21,0.0,81.160194,25.00028,27.84622,96.0,0.063157775,31.015291,241.34308,88.55378,0.0,81.160194,0.11375676,0.0,77.768524,8.330017
1801,19548060.0,0.0,18.299927,14.900879,21.022766,20.466064,21.545624,21.360107,18.299866,18.299866,18.299866,18.299866,0.0,0.03208523,0.03208523,0.049586274,25.0,18.300018,0.0,0.0,0.0,0.0020707527,9.54197e-21,0.0,81.16015,25.000275,27.845018,96.0,0.06316206,31.016973,241.34308,88.553764,0.0,81.16015,0.11375672,0.0,77.76848,8.330017
1802,19548120.0,0.0,18.299927,14.901794,21.021729,20.464844,21.544647,21.359161,18.299896,18.299866,18.299866,18.299866,0.0,0.032085218,0.032085218,0.049586255,25.0,18.300018,0.0,0.0,0.0,0.0020698574,9.54197e-21,0.0,81.16011,25.00027,27.843996,96.0,0.06316571,31.018404,241.34308,88.55375,0.0,81.16011,0.11375669,0.0,77.76845,8.330017
1803,19548180.0,0.0,18.299957,14.9027405,21.02066,20.463654,21.543701,21.358215,18.299927,18.299896,18.299896,18.299896,0.0,0.032085206,0.032085206,0.049586236,25.0,18.300018,0.0,0.0,0.0,0.0016327105,9.54197e-21,0.0,81.16007,25.000267,27.843145,96.0,0.06316874,31.019596,241.3431,88.55374,0.0,81.16007,0.11375665,0.0,77.76841,8.330017
1804,19548240.0,0.0,18.299957,14.903778,21.019623,20.462494,21.542755,21.35727,18.299927,18.299896,18.299896,18.299896,0.0,0.032085195,0.032085195,0.04958622,25.0,18.300018,0.0,0.0,0.0,0.0013385607,9.54197e-21,0.0,81.16004,25.000261,27.84242,96.0,0.06317133,31.020615,241.3431,88.55373,0.0,81.16004,0.11375661,0.0,77.76838,8.330017
1805,19548300.0,0.0,18.299957,14.904846,21.018555,20.461304,21.541779,21.356323,18.299927,18.299927,18.299927,18.299927,0.0,0.032085188,0.032085188,0.049586203,25.0,18.300018,0.0,0.0,0.0,0.0013743531,9.54197e-21,0.0,81.16002,25.000254,27.841797,96.0,0.06317353,31.021482,241.3431,88.55371,0.0,81.16002,0.113756575,0.0,77.76836,8.330017
1806,19548360.0,0.0,18.299988,14.905945,21.017548,20.460175,21.540833,21.355408,18.299957,18.299927,18.299927,18.299927,0.0,0.032085177,0.032085177,0.049586188,25.0,18.300018,0.0,0.0,0.0,0.0019215277,9.54197e-21,0.0,81.159996,25.000244,27.841303,96.0,0.06317529,31.022177,241.34311,88.553696,0.0,81.159996,0.11375654,0.0,77.76834,8.330017
1807,19548420.0,0.0,18.300018,14.907135,21.01651,20.459045,21.539886,21.354492,18.299957,18.299957,18.299957,18.299927,0.0,0.032085165,0.032085165,0.04958617,25.0,18.300018,0.0,0.0,0.0,0.0020434884,9.54197e-21,0.0,81.15999,25.000237,27.840975,96.0,0.06317644,31.022635,241.34311,88.55368,0.0,81.15999,0.1137565,0.0,77.76832,8.330017
1808,19548480.0,0.0,18.300018,14.908325,21.015503,20.457947,21.53894,21.353546,18.299988,18.299957,18.299957,18.299957,0.0,0.032085154,0.032085154,0.04958615,25.0,18.300018,0.0,0.0,0.0,0.0016679825,9.54197e-21,0.0,81.15997,25.000229,27.840805,96.0,0.063177034,31.022873,241.34311,88.553665,0.0,81.15997,0.11375646,0.0,77.76831,8.330017
1809,19548540.0,0.0,18.300018,14.909576,21.014496,20.456818,21.537994,21.35263,18.299988,18.299957,18.299957,18.299957,0.0,0.032085147,0.032085147,0.049586136,25.0,18.300018,0.0,0.0,0.0,0.0013453498,9.54197e-21,0.0,81.159966,25.000221,27.840748,96.0,0.06317722,31.022953,241.34311,88.55364,0.0,81.159966,0.113756426,0.0,77.76831,8.330017
1810,19548600.0,0.0,18.300018,14.910889,21.013489,20.455719,21.537048,21.351715,18.300018,18.299988,18.299988,18.299988,0.0,0.032085136,0.032085136,0.049586117,25.0,18.300018,0.0,0.0,0.0,0.00096351176,9.54197e-21,0.0,81.15996,25.00021,27.840815,96.0,0.06317696,31.022858,241.34312,88.55363,0.0,81.15996,0.11375639,0.0,77.76831,8.330017
1811,19548660.0,0.0,18.300049,14.912231,21.012512,20.45465,21.536102,21.35083,18.300018,18.299988,18.299988,18.299988,0.0,0.032085128,0.032085128,0.0495861,25.0,18.300018,0.0,0.0,0.0,0.0014383254,9.54197e-21,0.0,81.159966,25.000198,27.840963,96.0,0.06317641,31.022654,241.34312,88.55361,0.0,81.159966,0.11375635,0.0,77.76831,8.330017
1812,19548720.0,0.0,18.300049,14.913605,21.011536,20.453613,21.535156,21.349915,18.300018,18.300018,18.300018,18.300018,0.0,0.032085117,0.032085117,0.049586084,25.0,18.300018,0.0,0.0,0.0,0.0017751429,9.54197e-21,0.0,81.15997,25.000187,27.84124,96.0,0.063175395,31.022263,241.34312,88.5536,0.0,81.15997,0.113756314,0.0,77.76831,8.330017
1813,19548780.0,0.0,18.30008,14.915039,21.01056,20.452545,21.53424,21.34903,18.300049,18.300018,18.300018,18.300018,0.0,0.03208511,0.03208511,0.04958607,25.0,18.300018,0.0,0.0,0.0,0.0016142891,9.54197e-21,0.0,81.15999,25.000177,27.841663,96.0,0.06317387,31.021673,241.34312,88.55358,0.0,81.15999,0.11375629,0.0,77.768326,8.330017
1814,19548840.0,0.0,18.30008,14.916473,21.009583,20.451508,21.533295,21.348145,18.300049,18.300049,18.300049,18.300018,0.0,0.0320851,0.0320851,0.049586054,25.0,18.300018,0.0,0.0,0.0,0.0011978204,9.54197e-21,0.0,81.16,25.000166,27.842203,96.0,0.06317191,31.020916,241.34312,88.553566,0.0,81.16,0.113756254,0.0,77.76834,8.330017
1815,19548900.0,0.0,18.30008,14.917969,21.008606,20.45047,21.532349,21.34726,18.30008,18.300049,18.300049,18.300049,0.0,0.03208509,0.03208509,0.049586043,25.0,18.300018,0.0,0.0,0.0,0.0009273617,9.54197e-21,0.0,81.16002,25.000153,27.84283,96.0,0.06316964,31.020037,241.34312,88.55354,0.0,81.16002,0.11375622,0.0,77.768364,8.330017
1816,19548960.0,0.0,18.30011,14.919495,21.00766,20.449493,21.531433,21.346375,18.30008,18.300049,18.300049,18.300049,0.0,0.03208508,0.03208508,0.049586024,25.0,18.300018,0.0,0.0,0.0,0.001132772,9.54197e-21,0.0,81.16004,25.00014,27.843555,96.0,0.06316702,31.01902,241.34314,88.55353,0.0,81.16004,0.113756195,0.0,77.76839,8.330017
1817,19549020.0,0.0,18.30011,14.921051,21.006744,20.448486,21.530487,21.34549,18.30008,18.30008,18.30008,18.30008,0.0,0.032085076,0.032085076,0.049586013,25.0,18.300018,0.0,0.0,0.0,0.0013785112,9.54197e-21,0.0,81.160065,25.000128,27.844381,96.0,0.06316405,31.017866,241.34314,88.55351,0.0,81.160065,0.113756165,0.0,77.76842,8.330017
1818,19549080.0,0.0,18.30011,14.922668,21.005798,20.44751,21.529572,21.344635,18.30008,18.30008,18.30008,18.30008,0.0,0.032085065,0.032085065,0.049586,25.0,18.300018,0.0,0.0,0.0,0.0014300867,9.54197e-21,0.0,81.1601,25.000114,27.84531,96.0,0.06316071,31.016567,241.34314,88.5535,0.0,81.1601,0.11375613,0.0,77.76845,8.330017
1819,19549140.0,0.0,18.30014,14.924286,21.004852,20.446533,21.528656,21.34375,18.30011,18.30008,18.30008,18.30008,0.0,0.03208506,0.03208506,0.049585987,25.0,18.300018,0.0,0.0,0.0,0.0011770702,9.54197e-21,0.0,81.16013,25.000101,27.846348,96.0,0.06315696,31.01511,241.34314,88.55348,0.0,81.16013,0.113756105,0.0,77.76848,8.330017
1820,19549200.0,0.0,18.30014,14.925934,21.003937,20.445557,21.52771,21.342896,18.30011,18.30011,18.30011,18.30011,0.0,0.032085054,0.032085054,0.049585976,25.0,18.300018,0.0,0.0,0.0,0.0008484736,9.54197e-21,0.0,81.16018,25.00009,27.847475,96.0,0.06315292,31.013533,241.34314,88.55347,0.0,81.16018,0.11375608,0.0,77.76851,8.330017
1821,19549260.0,0.0,18.30014,14.927612,21.003021,20.444641,21.526794,21.342041,18.30011,18.30011,18.30011,18.30011,0.0,0.032085046,0.032085046,0.04958597,25.0,18.300018,0.0,0.0,0.0,0.0010008282,9.54197e-21,0.0,81.16021,25.000076,27.848677,96.0,0.063148595,31.011852,241.34314,88.55345,0.0,81.16021,0.11375605,0.0,77.768555,8.330017
1822,19549320.0,0.0,18.30014,14.929321,21.002136,20.443695,21.525879,21.341187,18.30014,18.30011,18.30011,18.30011,0.0,0.032085042,0.032085042,0.049585953,25.0,18.300018,0.0,0.0,0.0,0.0011956528,9.54197e-21,0.0,81.16026,25.000063,27.849964,96.0,0.06314397,31.01005,241.34314,88.55344,0.0,81.16026,0.11375603,0.0,77.76859,8.330017
1823,19549380.0,0.0,18.30017,14.931061,21.00122,20.44278,21.524963,21.340363,18.30014,18.30014,18.30014,18.30011,0.0,0.032085035,0.032085035,0.049585946,25.0,18.300018,0.0,0.0,0.0,0.001080636,9.54197e-21,0.0,81.1603,25.000051,27.851347,96.0,0.063139,31.008116,241.34314,88.55343,0.0,81.1603,0.113756016,0.0,77.76864,8.330017
1824,19549440.0,0.0,18.30017,14.9328,21.000336,20.441864,21.524048,21.339508,18.30014,18.30014,18.30014,18.30014,0.0,0.032085028,0.032085028,0.049585935,25.0,18.300018,0.0,0.0,0.0,0.000923746,9.54197e-21,0.0,81.160355,25.00004,27.8528,96.0,0.063133776,31.00608,241.34314,88.55341,0.0,81.160355,0.11375599,0.0,77.768684,8.330017
1825,19549500.0,0.0,18.30017,14.93457,20.99945,20.440948,21.523132,21.338654,18.30017,18.30014,18.30014,18.30014,0.0,0.032085024,0.032085024,0.049585927,25.0,18.300018,0.0,0.0,0.0,0.00062312384,9.54197e-21,0.0,81.1604,25.000027,27.854336,96.0,0.06312826,31.003931,241.34314,88.5534,0.0,81.1604,0.11375597,0.0,77.76874,8.330017
1826,19549560.0,0.0,18.30017,14.936371,20.998566,20.440094,21.522217,21.33783,18.30017,18.30014,18.30014,18.30014,0.0,0.03208502,0.03208502,0.049585916,25.0,18.300018,0.0,0.0,0.0,0.00087905565,9.54197e-21,0.0,81.16045,25.000015,27.855925,96.0,0.06312256,31.001707,241.34314,88.55339,0.0,81.16045,0.11375596,0.0,77.76878,8.330017
1827,19549620.0,0.0,18.300201,14.938202,20.997711,20.43924,21.521332,21.337006,18.30017,18.30017,18.30017,18.30014,0.0,0.032085013,0.032085013,0.049585912,25.0,18.300018,0.0,0.0,0.0,0.001056179,9.54197e-21,0.0,81.160515,25.000004,27.857586,96.0,0.06311658,30.999378,241.34314,88.553375,0.0,81.160515,0.113755934,0.0,77.76884,8.330017
1828,19549680.0,0.0,18.300201,14.940033,20.996826,20.438354,21.520416,21.336182,18.30017,18.30017,18.30017,18.30017,0.0,0.03208501,0.03208501,0.0495859,25.0,18.300018,0.0,0.0,0.0,0.00089822727,9.54197e-21,0.0,81.16057,24.999994,27.859337,96.0,0.06311031,30.996931,241.34314,88.55337,0.0,81.16057,0.11375592,0.0,77.7689,8.330017
1829,19549740.0,0.0,18.300201,14.941895,20.995972,20.4375,21.5195,21.335358,18.30017,18.30017,18.30017,18.30017,0.0,0.032085005,0.032085005,0.049585894,25.0,18.300018,0.0,0.0,0.0,0.00059547817,9.54197e-21,0.0,81.16063,24.999983,27.861149,96.0,0.063103795,30.994392,241.34314,88.55335,0.0,81.16063,0.113755904,0.0,77.76896,8.330017
1830,19549800.0,0.0,18.300201,14.943756,20.995117,20.436646,21.518616,21.334534,18.300201,18.30017,18.30017,18.30017,0.0,0.032085,0.032085,0.049585886,25.0,18.300018,0.0,0.0,0.0,0.00040381533,9.54197e-21,0.0,81.1607,24.999973,27.863003,96.0,0.06309715,30.991798,241.34314,88.553345,0.0,81.1607,0.1137559,0.0,77.76902,8.330017
1831,19549860.0,0.0,18.300262,14.945648,20.994385,20.436066,21.5177,21.33377,18.300201,18.30017,18.30017,18.30017,0.0,0.032084998,0.032084998,0.04958588,25.0,18.300018,0.0,0.0,0.0,0.0026800872,9.54197e-21,0.0,81.16076,24.999964,27.864944,96.0,0.06309017,30.989079,241.34314,88.55334,0.0,81.16076,0.11375587,0.0,77.76907,8.330017
1832,19549920.0,0.0,18.300293,14.94754,20.993652,20.435455,21.516815,21.333008,18.300201,18.300201,18.300201,18.300201,0.0,0.03208499,0.03208499,0.04958587,25.0,18.300018,0.0,0.0,0.0,0.00342438,9.54197e-21,0.0,81.16083,24.99996,27.867132,96.0,0.063082315,30.986017,241.34314,88.55333,0.0,81.16083,0.11375586,0.0,77.76914,8.330017
1833,19549980.0,0.0,18.300293,14.949432,20.99292,20.434845,21.5159,21.332275,18.300232,18.300201,18.300201,18.300201,0.0,0.032084987,0.032084987,0.049585856,25.0,18.300018,0.0,0.0,0.0,0.0029658456,9.54197e-21,0.0,81.1609,24.999956,27.869457,96.0,0.06307396,30.98276,241.34314,88.553314,0.0,81.1609,0.11375583,0.0,77.76921,8.330017
1834,19550040.0,0.0,18.300262,14.951355,20.992218,20.434265,21.515015,21.331512,18.300262,18.300232,18.300232,18.300232,0.0,0.032084975,0.032084975,0.049585845,25.0,18.300018,0.0,0.0,0.0,0.00022014529,9.54197e-21,0.0,81.160965,24.999954,27.872007,96.0,0.0630648,30.979189,241.34314,88.55331,0.0,81.160965,0.11375579,0.0,77.76928,8.330017
1835,19550100.0,0.0,18.300232,14.953278,20.991486,20.433685,21.51413,21.33075,18.300262,18.300232,18.300232,18.300232,0.0,0.032084968,0.032084968,0.049585838,25.0,18.300018,0.0,0.0,0.0,-0.00067320967,9.54197e-21,0.0,81.16105,24.999947,27.87447,96.0,0.06305596,30.97574,241.34314,88.5533,0.0,81.16105,0.113755785,0.0,77.769356,8.330017
1836,19550160.0,0.0,18.300293,14.9552,20.990906,20.43335,21.513245,21.330078,18.300262,18.300232,18.300232,18.300232,0.0,0.032084968,0.032084968,0.049585827,25.0,18.300018,0.0,0.0,0.0,0.0020128484,9.54197e-21,0.0,81.161125,24.999939,27.87694,96.0,0.063047096,30.972284,241.34314,88.55328,0.0,81.161125,0.113755755,0.0,77.76943,8.330017
1837,19550220.0,0.0,18.300323,14.957153,20.990326,20.433044,21.51236,21.329376,18.300262,18.300262,18.300262,18.300262,0.0,0.03208496,0.03208496,0.049585816,25.0,18.300018,0.0,0.0,0.0,0.003601851,9.54197e-21,0.0,81.16121,24.999935,27.879625,96.0,0.063037455,30.968527,241.34314,88.553276,0.0,81.16121,0.11375573,0.0,77.76951,8.330017
1838,19550280.0,0.0,18.300323,14.959076,20.989746,20.43274,21.511475,21.328705,18.300293,18.300262,18.300262,18.300262,0.0,0.03208495,0.03208495,0.0495858,25.0,18.300018,0.0,0.0,0.0,0.002144498,9.54197e-21,0.0,81.16129,24.999933,27.882559,96.0,0.06302691,30.964417,241.34314,88.55327,0.0,81.16129,0.11375571,0.0,77.76959,8.330017
1839,19550340.0,0.0,18.300293,14.961029,20.989166,20.432434,21.51062,21.328033,18.300293,18.300262,18.300262,18.300262,0.0,0.032084942,0.032084942,0.04958579,25.0,18.300018,0.0,0.0,0.0,0.0006201877,9.54197e-21,0.0,81.16138,24.99993,27.885527,96.0,0.06301625,30.960262,241.34314,88.55326,0.0,81.16138,0.11375567,0.0,77.76968,8.330017
1840,19550400.0,0.0,18.300262,14.962982,20.988586,20.432129,21.509735,21.327332,18.300293,18.300293,18.300293,18.300293,0.0,0.032084934,0.032084934,0.049585775,25.0,18.300018,0.0,0.0,0.0,-0.0017438284,9.54197e-21,0.0,81.161476,24.999926,27.888588,96.0,0.06300526,30.955976,241.34314,88.553246,0.0,81.161476,0.11375564,0.0,77.76977,8.330017
1841,19550460.0,0.0,18.300323,14.964905,20.98816,20.432068,21.50885,21.326721,18.300293,18.300293,18.300293,18.300293,0.0,0.03208493,0.03208493,0.049585767,25.0,18.300018,0.0,0.0,0.0,0.0012722157,9.54197e-21,0.0,81.16157,24.999914,27.89152,96.0,0.06299473,30.951872,241.34312,88.55324,0.0,81.16157,0.113755636,0.0,77.76986,8.330017
1842,19550520.0,0.0,18.300385,14.966858,20.987732,20.432037,21.507996,21.32611,18.300323,18.300293,18.300293,18.300293,0.0,0.032084923,0.032084923,0.04958576,25.0,18.300018,0.0,0.0,0.0,0.0033904533,9.54197e-21,0.0,81.16167,24.999905,27.894623,96.0,0.062983595,30.94753,241.34312,88.55322,0.0,81.16167,0.113755606,0.0,77.76995,8.330017
1843,19550580.0,0.0,18.300385,14.968811,20.987274,20.432007,21.507141,21.325531,18.300323,18.300323,18.300323,18.300323,0.0,0.032084916,0.032084916,0.049585745,25.0,18.300018,0.0,0.0,0.0,0.002397564,9.54197e-21,0.0,81.161766,24.9999,27.897974,96.0,0.062971555,30.942833,241.34312,88.553215,0.0,81.161766,0.113755584,0.0,77.77006,8.330017
1844,19550640.0,0.0,18.300354,14.970734,20.986847,20.431946,21.506287,21.32492,18.300354,18.300323,18.300323,18.300323,0.0,0.032084912,0.032084912,0.04958573,25.0,18.300018,0.0,0.0,0.0,-7.5562086e-05,9.54197e-21,0.0,81.16187,24.999897,27.901443,96.0,0.062959105,30.93798,241.34312,88.5532,0.0,81.16187,0.11375555,0.0,77.77016,8.330017
1845,19550700.0,0.0,18.300323,14.972656,20.98642,20.431915,21.505432,21.32431,18.300354,18.300323,18.300323,18.300323,0.0,0.032084905,0.032084905,0.049585726,25.0,18.300018,0.0,0.0,0.0,-0.00048748587,9.54197e-21,0.0,81.16199,24.999884,27.904766,96.0,0.06294718,30.933327,241.34312,88.55319,0.0,81.16199,0.11375553,0.0,77.770256,8.330017
1846,19550760.0,0.0,18.300385,14.974579,20.986145,20.43216,21.504578,21.323792,18.300354,18.300323,18.300323,18.300323,0.0,0.0320849,0.0320849,0.049585715,25.0,18.300018,0.0,0.0,0.0,0.0014373995,9.54197e-21,0.0,81.162094,24.999874,27.908182,96.0,0.06293492,30.928547,241.34312,88.55318,0.0,81.162094,0.113755524,0.0,77.77036,8.330017
1847,19550820.0,0.0,18.300415,14.976501,20.98584,20.432373,21.503754,21.323273,18.300354,18.300354,18.300354,18.300354,0.0,0.032084893,0.032084893,0.049585707,25.0,18.300018,0.0,0.0,0.0,0.0025848423,9.54197e-21,0.0,81.16221,24.999866,27.911741,96.0,0.06292214,30.923563,241.34312,88.55317,0.0,81.16221,0.113755494,0.0,77.77047,8.330017
1848,19550880.0,0.0,18.300415,14.978394,20.985565,20.432617,21.5029,21.322723,18.300354,18.300354,18.300354,18.300354,0.0,0.03208489,0.03208489,0.049585696,25.0,18.300018,0.0,0.0,0.0,0.002456804,9.54197e-21,0.0,81.16232,24.999859,27.915392,96.0,0.06290903,30.918451,241.34311,88.553154,0.0,81.16232,0.11375547,0.0,77.770584,8.330017
1849,19550940.0,0.0,18.300385,14.980286,20.98529,20.43283,21.502075,21.322205,18.300385,18.300354,18.300354,18.300354,0.0,0.032084882,0.032084882,0.049585685,25.0,18.300018,0.0,0.0,0.0,8.8409324e-05,9.54197e-21,0.0,81.16244,24.999853,27.919212,96.0,0.062895305,30.913103,241.34311,88.55315,0.0,81.16244,0.11375545,0.0,77.7707,8.330017
1850,19551000.0,0.0,18.300354,14.982178,20.984985,20.433075,21.50122,21.321686,18.300385,18.300354,18.300354,18.300354,0.0,0.03208488,0.03208488,0.049585678,25.0,18.300018,0.0,0.0,0.0,-0.000988685,9.54197e-21,0.0,81.16257,24.999842,27.92292,96.0,0.062882006,30.907913,241.34311,88.55314,0.0,81.16257,0.113755435,0.0,77.77082,8.330017
1851,19551060.0,0.0,18.300415,14.984039,20.984833,20.433563,21.500427,21.321228,18.300385,18.300385,18.300385,18.300385,0.0,0.032084875,0.032084875,0.04958567,25.0,18.300018,0.0,0.0,0.0,0.0013858132,9.54197e-21,0.0,81.16268,24.99983,27.926613,96.0,0.06286875,30.902744,241.34311,88.55312,0.0,81.16268,0.11375542,0.0,77.77093,8.330017
1852,19551120.0,0.0,18.300446,14.985901,20.98471,20.434052,21.499603,21.3208,18.300385,18.300385,18.300385,18.300385,0.0,0.03208487,0.03208487,0.049585667,25.0,18.300018,0.0,0.0,0.0,0.0027289523,9.54197e-21,0.0,81.16281,24.99982,27.930462,96.0,0.06285493,30.897354,241.34311,88.553116,0.0,81.16281,0.11375541,0.0,77.77105,8.330017
1853,19551180.0,0.0,18.300415,14.987732,20.984558,20.43454,21.49878,21.320343,18.300415,18.300385,18.300385,18.300385,0.0,0.032084864,0.032084864,0.049585655,25.0,18.300018,0.0,0.0,0.0,0.0013009945,9.54197e-21,0.0,81.16293,24.999815,27.934488,96.0,0.06284048,30.891716,241.3431,88.55311,0.0,81.16293,0.11375538,0.0,77.77117,8.330017
1854,19551240.0,0.0,18.300385,14.989563,20.984436,20.435028,21.497986,21.319916,18.300415,18.300385,18.300385,18.300385,0.0,0.03208486,0.03208486,0.04958565,25.0,18.300018,0.0,0.0,0.0,-0.00014290719,9.54197e-21,0.0,81.16306,24.999807,27.938488,96.0,0.06282612,30.886116,241.3431,88.5531,0.0,81.16306,0.113755375,0.0,77.77129,8.330017
1855,19551300.0,0.0,18.300354,14.991364,20.984283,20.435516,21.497162,21.319458,18.300415,18.300415,18.300415,18.300385,0.0,0.032084856,0.032084856,0.049585644,25.0,18.300018,0.0,0.0,0.0,-0.0022951372,9.54197e-21,0.0,81.16319,24.999798,27.942518,96.0,0.06281166,30.880478,241.3431,88.553085,0.0,81.16319,0.11375536,0.0,77.771416,8.330017
1856,19551360.0,0.0,18.300415,14.993134,20.984283,20.43628,21.496368,21.319092,18.300385,18.300415,18.300415,18.300385,0.0,0.032084856,0.032084856,0.04958564,25.0,18.300018,0.0,0.0,0.0,0.0008738607,9.54197e-21,0.0,81.16332,24.999783,27.946377,96.0,0.0627978,30.875072,241.3431,88.55308,0.0,81.16332,0.11375536,0.0,77.771545,8.330017
