,time,AHU: Static Pressure Reset Trim And Respond Signal,AHU: Mixed Air Temperature,Outdoor Air Temperature,AHU: Return Air Temperature,VAV: South Zone Room Air Temperature,VAV: Core Zone Room Air Temperature,VAV: North Zone Room Air Temperature,AHU: Supply Air Temperature,VAV: Core Zone Discharge Air Temperature,VAV: North Zone Discharge Air Temperature,VAV: South Zone Discharge Air Temperature,AHU: Supply Air Temperature Reset Trim And Respond Signal,VAV: Core Zone Airflow Rate,VAV: North Zone Airflow Rate,VAV: South Zone Airflow Rate,AHU: Supply Duct Static Pressure Setpoint,AHU: Supply Air Temperature Setpoint,VAV: Core Zone Cooling Loop Signal,VAV: North Zone Cooling Loop Signal,VAV: South Zone Cooling Loop Signal,AHU: Cooling Coil Load,AHU: Cooling Coil Supply Water Flow Rate,VAV: Core Zone Reheat Valve Signal,VAV: Core Zone Discharge Air Damper Position,AHU: Supply Duct Static Pressure,AHU: Exhaust Air Damper Position,AHU: Outdoor Air Damper Position,AHU: Return Airflow Rate,AHU: Return Air Damper Position,AHU: Supply Fan Power Modelica Inaccurate,AHU: Supply Fan Power,VAV: North Zone Reheat Valve Signal,VAV: North Zone Discharge Air Damper Position,AHU: Supply Fan Airflow Rate,VAV: South Zone Reheat Valve Signal,VAV: South Zone Discharge Air Damper Position,AHU: Cooling Coil Supply Water Temperature
1857,19551420.0,0.0,18.300446,14.994873,20.984283,20.437012,21.495605,21.318726,18.300415,18.300415,18.300415,18.300415,0.0,0.032084856,0.032084856,0.049585637,25.0,18.300018,0.0,0.0,0.0,0.002939258,9.54197e-21,0.0,81.16345,24.999773,27.950373,96.0,0.062783465,30.869478,241.34308,88.55307,0.0,81.16345,0.113755345,0.0,77.771675,8.330017
1858,19551480.0,0.0,18.300446,14.996613,20.984283,20.437775,21.494812,21.31836,18.300415,18.300415,18.300415,18.300415,0.0,0.032084852,0.032084852,0.049585633,25.0,18.300018,0.0,0.0,0.0,0.0017323898,9.54197e-21,0.0,81.16359,24.999767,27.954578,96.0,0.06276837,30.863592,241.34308,88.55306,0.0,81.16359,0.11375534,0.0,77.7718,8.330017
1859,19551540.0,0.0,18.300415,14.998322,20.984283,20.438507,21.49405,21.317993,18.300415,18.300415,18.300415,18.300415,0.0,0.03208485,0.03208485,0.04958563,25.0,18.300018,0.0,0.0,0.0,-0.0008655707,9.54197e-21,0.0,81.16372,24.999763,27.958834,96.0,0.06275308,30.857632,241.34308,88.553055,0.0,81.16372,0.11375532,0.0,77.771935,8.330017
1860,19551600.0,0.0,18.300385,15.0,20.984283,20.43924,21.493256,21.317627,18.300415,18.300415,18.300415,18.300415,0.0,0.03208485,0.03208485,0.04958563,25.0,18.300018,0.0,0.0,0.0,-0.0011320139,9.54197e-21,0.0,81.16386,24.999752,27.962845,96.0,0.062738694,30.852016,241.34308,88.553055,0.0,81.16386,0.11375532,0.0,77.77206,8.330017
1861,19551660.0,0.0,18.296143,15.001678,20.978424,20.470917,21.493408,21.318237,18.300293,18.299866,18.299866,27.928772,0.0,0.031055175,0.031055175,0.05279653,25.0,18.300018,0.0,0.0,0.0,-0.14163074,9.54197e-21,0.0,81.28476,23.727234,27.965944,96.0,0.06333126,30.847677,241.32939,88.14615,0.0,81.28476,0.1149003,100.0,80.154175,8.330017
1862,19551720.0,0.0,18.279663,15.003326,20.946716,20.552643,21.494446,21.31961,18.296844,18.297424,18.297424,33.20636,0.0,0.027603341,0.027603341,0.06472961,25.0,18.300018,0.0,0.0,0.0,-1.0617034,9.54197e-21,0.0,83.06474,18.950357,27.928179,96.0,0.06611822,30.900547,241.21097,86.786156,0.0,83.06474,0.11992184,100.0,90.63463,8.330017
1863,19551780.0,0.0,18.313232,15.005005,20.976318,20.667816,21.49646,21.3219,18.291168,18.294403,18.294403,34.65677,0.0,0.026218819,0.026218819,0.07187578,25.0,18.300018,0.0,0.0,0.0,0.8037839,9.54197e-21,0.0,86.44744,15.853149,27.80694,96.0,0.068890825,31.070284,241.03227,86.18459,0.0,86.44744,0.12431062,100.0,99.17964,8.330017
1864,19551840.0,2.0,18.352478,15.006683,21.05896,20.791138,21.4982,21.323914,18.3013,18.294617,18.294617,35.058197,0.0,0.028229129,0.028229129,0.07223802,35.666668,18.300018,0.0,0.0,0.0,3.0466866,9.54197e-21,0.0,88.68293,15.977884,27.833838,96.0,0.071106575,31.032627,240.65656,87.487305,0.0,88.68293,0.12869756,100.0,99.96902,8.330017
1865,19551900.0,2.0,18.334656,15.008331,21.13507,20.91687,21.499268,21.325348,18.321991,18.302704,18.302704,35.11389,0.0,0.030094178,0.030094178,0.07421768,46.333332,18.300018,0.0,0.0,0.0,1.1044279,9.54197e-21,0.0,89.60387,17.079039,28.146679,96.0,0.072895974,30.59465,240.13004,89.75712,0.0,89.60387,0.1344141,100.0,99.991905,8.330017
1866,19551960.0,2.0,18.309387,15.01001,21.204346,21.040253,21.499725,21.326263,18.32669,18.31372,18.31372,34.778717,0.0,0.031759918,0.031759918,0.07797087,57.0,18.300018,0.0,0.0,0.0,-1.1631298,9.54197e-21,0.0,89.713684,18.847313,28.46393,96.0,0.075314105,30.150497,239.51314,92.836624,0.0,89.713684,0.14149466,100.0,99.99974,8.330017
1867,19552020.0,1.0,18.312408,15.011658,21.272034,21.164612,21.499695,21.326752,18.318817,18.318817,18.318817,34.116455,0.0,0.03316653,0.03316653,0.08295226,65.333336,18.300018,0.0,0.0,0.0,-0.7827618,9.54197e-21,0.0,89.16577,21.1306,28.62339,96.0,0.078687355,29.927254,238.93794,96.46929,0.0,89.16577,0.1492905,100.0,100.0,8.330017
1868,19552080.0,1.0,18.324127,15.013336,21.339813,21.288483,21.499207,21.326843,18.315094,18.318756,18.318756,33.2175,0.0,0.0343618,0.0343618,0.089069135,73.666664,18.300018,0.0,0.0,0.0,0.4177858,9.54197e-21,0.0,88.07137,24.028025,28.745422,96.0,0.08254614,29.756409,238.5154,100.73516,0.0,88.07137,0.15779485,100.0,99.93773,8.330017
1869,19552140.0,1.0,18.324036,15.015015,21.407593,21.408417,21.498108,21.326355,18.318726,18.320343,18.320343,32.425934,0.0,0.037470065,0.037470065,0.09022068,82.0,18.300018,0.0,0.0,0.0,0.38954625,9.54197e-21,0.0,86.01278,30.03485,28.943352,96.0,0.08546078,29.479307,238.42247,106.73215,0.0,86.01278,0.1651798,100.0,95.09407,8.330017
1870,19552200.0,1.0,18.314026,15.016663,21.462677,21.519684,21.495575,21.324585,18.320679,18.325989,18.325989,32.47281,0.0,0.042019606,0.042019606,0.08304435,90.333336,18.300018,0.0,0.0,0.0,-0.4015492,9.54197e-21,0.0,81.494316,44.14371,29.165617,96.0,0.08545496,29.168135,238.73828,116.3862,0.0,81.494316,0.16711994,100.0,84.35542,8.330017
1871,19552260.0,1.0,18.304901,15.018341,21.498291,21.599854,21.493103,21.32312,18.317078,18.329926,18.329926,26.904846,0.0,0.042898647,0.042898647,0.07746226,98.666664,18.300018,0.0,0.0,0.0,-0.78962666,9.54197e-21,0.0,75.71198,64.165,29.32649,96.0,0.08280821,28.942915,239.23004,127.87139,0.0,75.71198,0.16330266,0.0,76.09761,8.330017
1872,19552320.0,1.0,18.295776,15.02002,21.506592,21.62323,21.490723,21.321716,18.310608,18.329407,18.329407,22.218964,0.0,0.0418232,0.0418232,0.07202573,107.0,18.300018,0.0,0.0,0.0,-0.94881314,9.54197e-21,0.0,70.805534,85.80023,29.407307,96.0,0.078635916,28.82977,239.64026,138.65211,0.0,70.805534,0.15571442,0.0,70.062706,8.330017
1873,19552380.0,0.0,18.294037,15.0216675,21.503967,21.622314,21.488922,21.320831,18.304169,18.323944,18.323944,20.193542,0.0,0.039568838,0.039568838,0.06600059,103.0,18.300018,0.0,0.0,0.0,-0.5734634,9.54197e-21,0.0,67.07847,102.48526,29.418749,96.0,0.07329024,28.813753,239.5366,144.76007,0.0,67.07847,0.14516385,0.0,65.65384,8.330017
1874,19552440.0,0.0,18.29663,15.023346,21.498138,21.612518,21.487885,21.320618,18.300232,18.316162,18.316162,19.27359,0.0,0.03731627,0.03731627,0.06087101,99.0,18.300018,0.0,0.0,0.0,-0.12719479,9.54197e-21,0.0,64.619354,111.63375,29.39913,96.0,0.068519644,28.841219,239.191,146.33884,0.0,64.619354,0.13551481,0.0,62.749527,8.330017
1875,19552500.0,0.0,18.298615,15.024994,21.491669,21.599762,21.487549,21.321045,18.299103,18.309143,18.309143,18.824036,0.0,0.03545332,0.03545332,0.056912325,95.0,18.300018,0.0,0.0,0.0,0.07143174,9.54197e-21,0.0,63.096165,114.77694,29.382202,96.0,0.06471458,28.86492,238.84401,145.05655,0.0,63.096165,0.12782067,0.0,60.91532,8.330017
1876,19552560.0,0.0,18.298676,15.026672,21.485199,21.585388,21.488068,21.322174,18.299255,18.303955,18.303955,18.589691,0.0,0.034033757,0.034033757,0.053980403,91.0,18.300018,0.0,0.0,0.0,0.052380763,9.54197e-21,0.0,62.247616,113.89078,29.374561,96.0,0.06183505,28.875614,238.58943,142.22679,0.0,62.247616,0.12204317,0.0,59.83942,8.330017
1877,19552620.0,0.0,18.298187,15.028351,21.479065,21.570923,21.488983,21.3237,18.299377,18.300415,18.300415,18.463806,0.0,0.0329993,0.0329993,0.051811494,87.0,18.300018,0.0,0.0,0.0,-0.009380332,9.54197e-21,0.0,61.877853,110.60644,29.369259,96.0,0.05971831,28.883038,238.4468,138.68819,0.0,61.877853,0.117801666,0.0,59.317078,8.330017
1878,19552680.0,0.0,18.298248,15.029999,21.473297,21.55664,21.490204,21.32547,18.299225,18.297974,18.297974,18.394104,0.0,0.032258004,0.032258004,0.05025457,83.0,18.300018,0.0,0.0,0.0,-0.019249404,9.54197e-21,0.0,61.845093,105.98694,29.361069,96.0,0.05821547,28.894503,238.405,134.91228,0.0,61.845093,0.11475991,0.0,59.197342,8.330017
1879,19552740.0,0.0,18.29892,15.031677,21.467926,21.542603,21.491638,21.327423,18.299042,18.296234,18.296234,18.3526,0.0,0.03173081,0.03173081,0.049158234,79.0,18.300018,0.0,0.0,0.0,0.015206257,9.54197e-21,0.0,62.043922,100.75499,29.350365,96.0,0.057169538,28.909492,238.44173,131.16971,0.0,62.043922,0.11260907,0.0,59.349747,8.330017
1880,19552800.0,0.0,18.299408,15.033325,21.4628,21.528778,21.493195,21.329498,18.299072,18.295135,18.295135,18.328033,0.0,0.03135727,0.03135727,0.0483993,75.0,18.300018,0.0,0.0,0.0,0.03481361,9.54197e-21,0.0,62.406147,95.307365,29.340982,96.0,0.056443132,28.922623,238.53473,127.571686,0.0,62.406147,0.11110294,0.0,59.6884,8.330017
1881,19552860.0,0.0,18.299591,15.035004,21.458374,21.516113,21.495056,21.331818,18.299255,18.294586,18.294586,18.313995,0.0,0.031095337,0.031095337,0.047887262,71.0,18.300018,0.0,0.0,0.0,0.03161385,9.54197e-21,0.0,62.888157,89.86064,29.33425,96.0,0.05594428,28.93205,238.66634,124.16042,0.0,62.888157,0.11006727,0.0,60.1584,8.330017
1882,19552920.0,0.0,18.299377,15.036682,21.454102,21.50357,21.49701,21.334198,18.299438,18.294403,18.294403,18.305756,0.0,0.030909488,0.030909488,0.04753913,67.0,18.300018,0.0,0.0,0.0,0.008276877,9.54197e-21,0.0,63.452816,84.556786,29.32955,96.0,0.05559753,28.938627,238.82376,120.94877,0.0,63.452816,0.109347805,0.0,60.71414,8.330017
1883,19552980.0,0.0,18.299194,15.03833,21.44992,21.49118,21.498993,21.336609,18.2995,18.294403,18.294403,18.30072,0.0,0.030771488,0.030771488,0.04729183,63.0,18.300018,0.0,0.0,0.0,-0.008821426,9.54197e-21,0.0,64.07466,79.45475,29.32468,96.0,0.055350404,28.94545,238.99893,117.92053,0.0,64.07466,0.10882494,0.0,61.32592,8.330017
1884,19553040.0,0.0,18.299164,15.040009,21.445831,21.478882,21.501007,21.33905,18.299469,18.294495,18.294495,18.29776,0.0,0.030666398,0.030666398,0.047108658,59.0,18.300018,0.0,0.0,0.0,-0.011722498,9.54197e-21,0.0,64.74281,74.565315,29.319027,96.0,0.055171702,28.953362,239.18636,115.05506,0.0,64.74281,0.10843217,0.0,61.98222,8.330017
1885,19553100.0,0.0,18.299347,15.041687,21.441833,21.466736,21.503082,21.341522,18.299408,18.294617,18.294617,18.296387,0.0,0.030591035,0.030591035,0.046980936,55.0,18.300018,0.0,0.0,0.0,-0.001698658,9.54197e-21,0.0,65.4557,69.89174,29.312616,96.0,0.05505282,28.962336,239.38052,112.34611,0.0,65.4557,0.108151145,0.0,62.681286,8.330017
1886,19553160.0,0.0,18.299683,15.043335,21.438446,21.455902,21.50528,21.344086,18.299438,18.29477,18.29477,18.295624,0.0,0.030520767,0.030520767,0.046861764,51.0,18.300018,0.0,0.0,0.0,0.014680832,9.54197e-21,0.0,66.19919,65.41525,29.306894,96.0,0.05494174,28.970348,239.58255,109.75106,0.0,66.19919,0.107891716,0.0,63.409443,8.330017
1887,19553220.0,0.0,18.299713,15.045013,21.43518,21.44522,21.507507,21.34668,18.29953,18.294952,18.294952,18.295288,0.0,0.030465338,0.030465338,0.046770096,47.0,18.300018,0.0,0.0,0.0,0.01355748,9.54197e-21,0.0,66.983795,61.123814,29.30294,96.0,0.054828852,28.975885,239.7914,107.25316,0.0,66.983795,0.10762336,0.0,64.17693,8.330017
1888,19553280.0,0.0,18.299652,15.046661,21.431915,21.4346,21.509735,21.349274,18.299622,18.295135,18.295135,18.295105,0.0,0.030377982,0.030377982,0.046617575,43.0,18.300018,0.0,0.0,0.0,0.0067753205,9.54197e-21,0.0,67.7919,56.950867,29.299599,96.0,0.054699663,28.980562,240.0087,104.8211,0.0,67.7919,0.10736224,0.0,64.96715,8.330017
1889,19553340.0,0.0,18.299591,15.04834,21.428741,21.424103,21.512024,21.351898,18.299652,18.295319,18.295319,18.295074,0.0,0.030306445,0.030306445,0.046496853,39.0,18.300018,0.0,0.0,0.0,0.0014253889,9.54197e-21,0.0,68.65548,52.927765,29.296457,96.0,0.054547634,28.98496,240.2342,102.44428,0.0,68.65548,0.10702124,0.0,65.81139,8.330017
1890,19553400.0,0.0,18.29956,15.050018,21.425629,21.413696,21.514313,21.354553,18.299683,18.295471,18.295471,18.295074,0.0,0.030206636,0.030206636,0.046323445,35.0,18.300018,0.0,0.0,0.0,-6.0896655e-05,9.54197e-21,0.0,69.56393,48.99168,29.293262,96.0,0.054376103,28.989433,240.46786,100.10958,0.0,69.56393,0.10666458,0.0,66.6994,8.330017
1891,19553460.0,0.0,18.299835,15.051666,21.423187,21.404755,21.516724,21.35733,18.299713,18.295685,18.295685,18.295197,0.0,0.030103272,0.030103272,0.046143826,31.666666,18.300018,0.0,0.0,0.0,0.0096302135,9.54197e-21,0.0,70.504295,45.28959,29.290358,96.0,0.05421478,28.9935,240.69632,97.91547,0.0,70.504295,0.106339365,0.0,67.61814,8.330017
1892,19553520.0,0.0,18.299927,15.053345,21.420837,21.395935,21.519165,21.360138,18.299774,18.295898,18.295898,18.29535,0.0,0.030003402,0.030003402,0.045971964,28.333334,18.300018,0.0,0.0,0.0,0.011508486,9.54197e-21,0.0,71.495514,41.77307,29.28867,96.0,0.05403136,28.99586,240.925,95.809166,0.0,71.495514,0.10596423,0.0,68.58605,8.330017
1893,19553580.0,0.0,18.299896,15.054993,21.418549,21.387207,21.521637,21.362946,18.299866,18.296112,18.296112,18.295532,0.0,0.02988235,0.02988235,0.0457619,25.0,18.300018,0.0,0.0,0.0,0.0075196517,9.54197e-21,0.0,72.534836,38.405052,29.28775,96.0,0.053809803,28.99715,241.15674,93.76512,0.0,72.534836,0.10552109,0.0,69.60088,8.330017
1894,19553640.0,0.0,18.299774,15.056671,21.41629,21.37857,21.52414,21.365784,18.299835,18.296478,18.296478,18.295929,0.0,0.0298775,0.0298775,0.045769855,25.0,18.300018,0.0,0.0,0.0,-0.0056812707,9.54197e-21,0.0,73.59695,35.57297,29.286247,96.0,0.053813424,28.999254,241.32852,92.16023,0.0,73.59695,0.105520844,0.0,70.63532,8.330017
1895,19553700.0,0.0,18.299805,15.05835,21.414032,21.369934,21.526611,21.368622,18.299805,18.296906,18.296906,18.296356,0.0,0.029929657,0.029929657,0.04587398,25.0,18.300018,0.0,0.0,0.0,-0.0042382604,9.54197e-21,0.0,74.61979,33.219788,29.284128,96.0,0.053926997,29.00222,241.45764,90.888855,0.0,74.61979,0.10573238,0.0,71.62607,8.330017
1896,19553760.0,0.0,18.30011,15.059998,21.412354,21.36261,21.529114,21.371521,18.299805,18.297272,18.297272,18.296783,0.0,0.030027756,0.030027756,0.046056774,25.0,18.300018,0.0,0.0,0.0,0.008573952,9.54197e-21,0.0,75.58714,31.282999,29.281902,96.0,0.05412376,29.005337,241.54982,89.90024,0.0,75.58714,0.1061065,0.0,72.55875,8.330017
1897,19553820.0,0.0,18.30017,15.061676,21.410645,21.355255,21.531586,21.37439,18.299866,18.297638,18.297638,18.29721,0.0,0.030146603,0.030146603,0.046273198,25.0,18.300018,0.0,0.0,0.0,0.010701856,9.54197e-21,0.0,76.495285,29.660435,29.280645,96.0,0.0543578,29.007095,241.61673,89.11195,0.0,76.495285,0.10656163,0.0,73.43102,8.330017
1898,19553880.0,0.0,18.30008,15.0633545,21.408905,21.34784,21.533997,21.377197,18.299896,18.298004,18.298004,18.297607,0.0,0.03028259,0.03028259,0.046517048,25.0,18.300018,0.0,0.0,0.0,0.003179892,9.54197e-21,0.0,77.33125,28.323748,29.280005,96.0,0.054620463,29.007996,241.66113,88.5023,0.0,77.33125,0.107077435,0.0,74.23067,8.330017
1899,19553940.0,0.0,18.299988,15.065002,21.407104,21.340424,21.536346,21.379974,18.299927,18.29834,18.29834,18.297974,0.0,0.030423317,0.030423317,0.04676724,25.0,18.300018,0.0,0.0,0.0,-0.0032428957,9.54197e-21,0.0,78.10983,27.186438,29.279222,96.0,0.054892108,29.009089,241.69162,88.009384,0.0,78.10983,0.10760995,0.0,74.973175,8.330017
1900,19554000.0,0.0,18.299927,15.066681,21.405243,21.332947,21.538666,21.38266,18.299896,18.298584,18.298584,18.298279,0.0,0.030572794,0.030572794,0.047030617,25.0,18.300018,0.0,0.0,0.0,-0.0052105337,9.54197e-21,0.0,78.81215,26.260511,29.277966,96.0,0.05518124,29.010847,241.70615,87.64492,0.0,78.81215,0.10817368,0.0,75.64009,8.330017
1901,19554060.0,0.0,18.30017,15.068329,21.40393,21.32669,21.540985,21.385437,18.299896,18.298828,18.298828,18.298553,0.0,0.030724917,0.030724917,0.04729673,25.0,18.300018,0.0,0.0,0.0,0.006024973,9.54197e-21,0.0,79.44182,25.504547,29.276669,96.0,0.05547419,29.012663,241.7091,87.37859,0.0,79.44182,0.10874456,0.0,76.23562,8.330017
1902,19554120.0,0.0,18.300232,15.070007,21.402557,21.320374,21.543243,21.388153,18.299927,18.299011,18.299011,18.298798,0.0,0.030876927,0.030876927,0.04756083,25.0,18.300018,0.0,0.0,0.0,0.007916539,9.54197e-21,0.0,79.99314,24.90386,29.276255,96.0,0.05576275,29.01324,241.70222,87.19955,0.0,79.99314,0.1093128,0.0,76.75467,8.330017
1903,19554180.0,0.0,18.30017,15.071686,21.401154,21.314026,21.54544,21.390839,18.299988,18.299225,18.299225,18.299042,0.0,0.031025814,0.031025814,0.047818065,25.0,18.300018,0.0,0.0,0.0,0.0026431626,9.54197e-21,0.0,80.48033,24.417664,29.276329,96.0,0.05604326,29.01314,241.68884,87.081825,0.0,80.48033,0.109868504,0.0,77.2115,8.330017
1904,19554240.0,0.0,18.30008,15.073334,21.399658,21.307587,21.547577,21.393433,18.299988,18.299377,18.299377,18.299225,0.0,0.031169968,0.031169968,0.048065677,25.0,18.300018,0.0,0.0,0.0,-0.0022568656,9.54197e-21,0.0,80.89377,24.046778,29.276314,96.0,0.05631418,29.013157,241.66953,87.024155,0.0,80.89377,0.11040456,0.0,77.59717,8.330017
1905,19554300.0,0.0,18.300049,15.075012,21.398163,21.301147,21.549652,21.395996,18.299988,18.29953,18.29953,18.299408,0.0,0.031308405,0.031308405,0.048302338,25.0,18.300018,0.0,0.0,0.0,-0.0039820797,9.54197e-21,0.0,81.25364,23.753143,29.276028,96.0,0.05657488,29.01356,241.64694,87.00413,0.0,81.25364,0.11091849,0.0,77.93144,8.330017
1906,19554360.0,0.0,18.300293,15.07666,21.397156,21.295898,21.551758,21.398651,18.299988,18.299622,18.299622,18.29953,0.0,0.03144071,0.03144071,0.048527393,25.0,18.300018,0.0,0.0,0.0,0.007908128,9.54197e-21,0.0,81.556816,23.535284,29.275667,96.0,0.056823757,29.014063,241.62134,87.02055,0.0,81.556816,0.11140848,0.0,78.211464,8.330017
1907,19554420.0,0.0,18.300385,15.078339,21.396149,21.290588,21.553833,21.401276,18.300018,18.299744,18.299744,18.299652,0.0,0.031564668,0.031564668,0.048737235,25.0,18.300018,0.0,0.0,0.0,0.012777994,9.54197e-21,0.0,81.80215,23.387375,29.276142,96.0,0.057053506,29.013405,241.59378,87.06791,0.0,81.80215,0.11186645,0.0,78.43649,8.330017
1908,19554480.0,0.0,18.300385,15.080017,21.395111,21.285248,21.555878,21.40384,18.30008,18.299835,18.299835,18.299774,0.0,0.031678606,0.031678606,0.048929222,25.0,18.300018,0.0,0.0,0.0,0.011407588,9.54197e-21,0.0,81.99691,23.294561,29.277071,96.0,0.057263304,29.012098,241.5656,87.13651,0.0,81.99691,0.112288244,0.0,78.613754,8.330017
1909,19554540.0,0.0,18.300201,15.081665,21.394012,21.279846,21.55783,21.406342,18.30014,18.299957,18.299957,18.299896,0.0,0.031782836,0.031782836,0.049104065,25.0,18.300018,0.0,0.0,0.0,-0.0006217832,9.54197e-21,0.0,82.12971,23.27004,29.278778,96.0,0.05744997,29.009712,241.53632,87.23293,0.0,82.12971,0.112669714,0.0,78.73235,8.330017
1910,19554600.0,0.0,18.30011,15.0833435,21.392883,21.274445,21.559753,21.408813,18.30011,18.300018,18.300018,18.299988,0.0,0.031872492,0.031872492,0.04925371,25.0,18.300018,0.0,0.0,0.0,-0.0045791483,9.54197e-21,0.0,82.20787,23.296524,29.279896,96.0,0.05761228,29.008144,241.50806,87.3437,0.0,82.20787,0.11299862,0.0,78.79974,8.330017
1911,19554660.0,0.0,18.300293,15.084991,21.392273,21.270172,21.561737,21.411377,18.30014,18.30008,18.30008,18.300049,0.0,0.031954914,0.031954914,0.049390722,25.0,18.300018,0.0,0.0,0.0,0.0043787635,9.54197e-21,0.0,82.2611,23.345184,29.281082,96.0,0.057760518,29.006481,241.4806,87.45956,0.0,82.2611,0.113300666,0.0,78.84385,8.330017
1912,19554720.0,0.0,18.300415,15.08667,21.391663,21.2659,21.56369,21.41394,18.30017,18.30014,18.30014,18.30014,0.0,0.03202842,0.03202842,0.049512517,25.0,18.300018,0.0,0.0,0.0,0.009244294,9.54197e-21,0.0,82.28647,23.417574,29.282856,96.0,0.057889994,29.004002,241.45433,87.57962,0.0,82.28647,0.11356953,0.0,78.862045,8.330017
1913,19554780.0,0.0,18.300354,15.088348,21.391052,21.261597,21.565613,21.416473,18.300232,18.300201,18.300201,18.300201,0.0,0.032091312,0.032091312,0.049616355,25.0,18.300018,0.0,0.0,0.0,0.005462201,9.54197e-21,0.0,82.283195,23.512514,29.285305,96.0,0.05799719,29.000572,241.42984,87.701454,0.0,82.283195,0.113799185,0.0,78.853676,8.330017
1914,19554840.0,0.0,18.300293,15.089996,21.390411,21.257294,21.567505,21.418976,18.300262,18.300262,18.300262,18.300262,0.0,0.032144383,0.032144383,0.049703643,25.0,18.300018,0.0,0.0,0.0,0.0012521928,9.54197e-21,0.0,82.25854,23.62183,29.287832,96.0,0.05808561,28.997036,241.40742,87.821106,0.0,82.25854,0.11399233,0.0,78.82559,8.330017
1915,19554900.0,0.0,18.300201,15.091675,21.38974,21.25299,21.569397,21.421448,18.300262,18.300323,18.300323,18.300323,0.0,0.032185253,0.032185253,0.04977052,25.0,18.300018,0.0,0.0,0.0,-0.0044272975,9.54197e-21,0.0,82.20657,23.750448,29.290516,96.0,0.05815123,28.993279,241.3874,87.93918,0.0,82.20657,0.11414127,0.0,78.772285,8.330017
1916,19554960.0,0.0,18.300446,15.093353,21.389618,21.249786,21.57135,21.424072,18.300262,18.300354,18.300354,18.300354,0.0,0.03221856,0.03221856,0.049824674,25.0,18.300018,0.0,0.0,0.0,0.005877093,9.54197e-21,0.0,82.14238,23.885197,29.293001,96.0,0.058203287,28.989801,241.3693,88.05269,0.0,82.14238,0.11426206,0.0,78.70782,8.330017
1917,19555020.0,0.0,18.300537,15.095001,21.389496,21.246582,21.573273,21.426666,18.300293,18.300385,18.300385,18.300385,0.0,0.032243375,0.032243375,0.049864624,25.0,18.300018,0.0,0.0,0.0,0.01171743,9.54197e-21,0.0,82.06739,24.023106,29.296177,96.0,0.05823705,28.985352,241.35355,88.159,0.0,82.06739,0.11435164,0.0,78.63358,8.330017
1918,19555080.0,0.0,18.300476,15.09668,21.389343,21.243408,21.575195,21.42923,18.300385,18.300415,18.300415,18.300446,0.0,0.032260153,0.032260153,0.049891166,25.0,18.300018,0.0,0.0,0.0,0.0065051685,9.54197e-21,0.0,81.983765,24.16203,29.300234,96.0,0.05825274,28.979671,241.3401,88.25733,0.0,81.983765,0.11441174,0.0,78.55165,8.330017
1919,19555140.0,0.0,18.300385,15.098328,21.389221,21.240204,21.577087,21.431793,18.300415,18.300476,18.300476,18.300476,0.0,0.032270126,0.032270126,0.04990635,25.0,18.300018,0.0,0.0,0.0,-0.0019615586,9.54197e-21,0.0,81.89619,24.29742,29.304558,96.0,0.058254845,28.973618,241.32892,88.34635,0.0,81.89619,0.11444687,0.0,78.466385,8.330017
1920,19555200.0,0.0,18.300323,15.100006,21.3891,21.23703,21.57898,21.434357,18.300446,18.300507,18.300507,18.300507,0.0,0.03227464,0.03227464,0.049912453,25.0,18.300018,0.0,0.0,0.0,-0.0057006497,9.54197e-21,0.0,81.80848,24.425957,29.308802,96.0,0.0582472,28.967678,241.31978,88.42561,0.0,81.80848,0.11446216,0.0,78.38137,8.330017
1921,19555260.0,0.0,18.302185,15.101959,21.392944,21.238617,21.584656,21.440735,18.300537,18.300537,18.300537,18.300537,0.0,0.032273132,0.032273132,0.04990855,25.0,18.300018,0.0,0.0,0.0,0.075773485,9.54197e-21,0.0,81.719055,24.548904,29.314243,96.0,0.058223944,28.960058,241.31277,88.495094,0.0,81.719055,0.11445505,0.0,78.29513,8.330017
1922,19555320.0,0.0,18.30304,15.104523,21.397003,21.240204,21.590271,21.447113,18.301086,18.30072,18.30072,18.30072,0.0,0.032267295,0.032267295,0.049897447,25.0,18.300018,0.0,0.0,0.0,0.10934087,9.54197e-21,0.0,81.63266,24.662308,29.32727,96.0,0.058165275,28.941822,241.30762,88.55444,0.0,81.63266,0.11443227,0.0,78.21209,8.330017
1923,19555380.0,0.0,18.302765,15.107697,21.401093,21.24176,21.595917,21.45346,18.301727,18.301086,18.301086,18.301056,0.0,0.032258086,0.032258086,0.049880784,25.0,18.300018,0.0,0.0,0.0,0.066777006,9.54197e-21,0.0,81.550995,24.764996,29.347372,96.0,0.058074787,28.91368,241.3041,88.60395,0.0,81.550995,0.11439716,0.0,78.13382,8.330017
1924,19555440.0,0.0,18.30185,15.11142,21.40512,21.243317,21.601501,21.459778,18.302185,18.301544,18.301544,18.301483,0.0,0.032246005,0.032246005,0.049859393,25.0,18.300018,0.0,0.0,0.0,-0.009468765,9.54197e-21,0.0,81.474724,24.85643,29.371578,96.0,0.05796418,28.879795,241.30211,88.64384,0.0,81.474724,0.11435158,0.0,78.06096,8.330017
1925,19555500.0,0.0,18.301605,15.115723,21.40918,21.244904,21.607117,21.466095,18.302246,18.30188,18.30188,18.301788,0.0,0.03223218,0.03223218,0.049835186,25.0,18.300018,0.0,0.0,0.0,-0.034028538,9.54197e-21,0.0,81.40524,24.935942,29.393784,96.0,0.057857666,28.848701,241.30135,88.67494,0.0,81.40524,0.1142997,0.0,77.99477,8.330017
1926,19555560.0,0.0,18.302246,15.120636,21.413544,21.247314,21.61261,21.472412,18.302094,18.302032,18.302032,18.301971,0.0,0.032217026,0.032217026,0.049808852,25.0,18.300018,0.0,0.0,0.0,0.002057175,9.54197e-21,0.0,81.34286,25.003523,29.413826,96.0,0.05775661,28.820642,241.30173,88.6977,0.0,81.34286,0.11424302,0.0,77.93551,8.330017
1927,19555620.0,0.0,18.302979,15.126099,21.417908,21.249695,21.618103,21.478668,18.302124,18.302094,18.302094,18.302032,0.0,0.032201223,0.032201223,0.049781546,25.0,18.300018,0.0,0.0,0.0,0.044847414,9.54197e-21,0.0,81.287994,25.05956,29.434952,96.0,0.05765054,28.791069,241.30298,88.713066,0.0,81.287994,0.11418409,0.0,77.88357,8.330017
1928,19555680.0,0.0,18.303223,15.132111,21.422272,21.252106,21.623566,21.484955,18.302399,18.302185,18.302185,18.302155,0.0,0.032185327,0.032185327,0.049754184,25.0,18.300018,0.0,0.0,0.0,0.048226185,9.54197e-21,0.0,81.24069,25.104824,29.460127,96.0,0.057529736,28.755823,241.3049,88.72209,0.0,81.24069,0.11412492,0.0,77.838936,8.330017
1929,19555740.0,0.0,18.303131,15.138702,21.426636,21.254486,21.629028,21.49121,18.302673,18.302368,18.302368,18.302338,0.0,0.032169692,0.032169692,0.049727373,25.0,18.300018,0.0,0.0,0.0,0.028271688,9.54197e-21,0.0,81.20079,25.139956,29.4883,96.0,0.057398662,28.71638,241.30736,88.72554,0.0,81.20079,0.11406683,0.0,77.801445,8.330017
1930,19555800.0,0.0,18.302887,15.1458435,21.43097,21.256866,21.634491,21.497437,18.302887,18.302582,18.302582,18.302551,0.0,0.032154556,0.032154556,0.049701508,25.0,18.300018,0.0,0.0,0.0,0.0022627662,9.54197e-21,0.0,81.16812,25.16545,29.518307,96.0,0.057261985,28.67437,241.31026,88.72394,0.0,81.16812,0.11401066,0.0,77.770905,8.330017
1931,19555860.0,0.0,18.303589,15.153534,21.436737,21.261322,21.640991,21.504883,18.303009,18.302765,18.302765,18.302704,0.0,0.03214031,0.03214031,0.049677238,25.0,18.300018,0.0,0.0,0.0,0.027659396,9.54197e-21,0.0,81.142204,25.182484,29.548618,96.0,0.057125956,28.631931,241.3134,88.718414,0.0,81.142204,0.113957874,0.0,77.74684,8.330017
1932,19555920.0,0.0,18.304077,15.161774,21.442596,21.265778,21.64746,21.512299,18.303223,18.302917,18.302917,18.302887,0.0,0.032127153,0.032127153,0.04965488,25.0,18.300018,0.0,0.0,0.0,0.04640996,9.54197e-21,0.0,81.12242,25.192343,29.581743,96.0,0.05698186,28.58556,241.31664,88.70991,0.0,81.12242,0.11390919,0.0,77.72864,8.330017
1933,19555980.0,0.0,18.304138,15.170532,21.448456,21.270172,21.65393,21.519684,18.303528,18.303131,18.303131,18.3031,0.0,0.032115154,0.032115154,0.04963455,25.0,18.300018,0.0,0.0,0.0,0.03668292,9.54197e-21,0.0,81.10841,25.195639,29.618427,96.0,0.056827128,28.534204,241.31993,88.69886,0.0,81.10841,0.11386486,0.0,77.71594,8.330017
1934,19556040.0,0.0,18.303986,15.17984,21.454254,21.274597,21.66037,21.52707,18.303802,18.303375,18.303375,18.303314,0.0,0.032104444,0.032104444,0.049616467,25.0,18.300018,0.0,0.0,0.0,0.014025108,9.54197e-21,0.0,81.09936,25.19376,29.657364,96.0,0.056666717,28.479692,241.32317,88.68622,0.0,81.09936,0.11382534,0.0,77.70793,8.330017
1935,19556100.0,0.0,18.303925,15.189697,21.460083,21.278961,21.66681,21.534424,18.303925,18.303589,18.303589,18.303528,0.0,0.03209506,0.03209506,0.049600676,25.0,18.300018,0.0,0.0,0.0,0.00044896346,9.54197e-21,0.0,81.09467,25.187521,29.697058,96.0,0.056506075,28.424116,241.32626,88.672485,0.0,81.09467,0.11379077,0.0,77.70407,8.330017
1936,19556160.0,0.0,18.3042,15.200073,21.466187,21.284119,21.673248,21.54181,18.303986,18.303741,18.303741,18.30371,0.0,0.032087002,0.032087002,0.049587175,25.0,18.300018,0.0,0.0,0.0,0.009629047,9.54197e-21,0.0,81.09399,25.1775,29.737112,96.0,0.05634665,28.368044,241.3292,88.658005,0.0,81.09399,0.11376116,0.0,77.70397,8.330017
1937,19556220.0,0.0,18.304535,15.2109375,21.47232,21.289215,21.679688,21.549164,18.304077,18.303894,18.303894,18.303833,0.0,0.032080226,0.032080226,0.04957586,25.0,18.300018,0.0,0.0,0.0,0.023346465,9.54197e-21,0.0,81.09636,25.164991,29.778385,96.0,0.056185216,28.31026,241.3319,88.64347,0.0,81.09636,0.11373629,0.0,77.70675,8.330017
1938,19556280.0,0.0,18.30478,15.222351,21.478424,21.294312,21.686096,21.556519,18.30423,18.304016,18.304016,18.303986,0.0,0.032074604,0.032074604,0.04956652,25.0,18.300018,0.0,0.0,0.0,0.029518332,9.54197e-21,0.0,81.10097,25.151056,29.821527,96.0,0.056019206,28.249863,241.33434,88.62936,0.0,81.10097,0.113715686,0.0,77.7116,8.330017
1939,19556340.0,0.0,18.30487,15.234253,21.484497,21.299377,21.692474,21.563843,18.304443,18.304169,18.304169,18.304108,0.0,0.032070193,0.032070193,0.049559243,25.0,18.300018,0.0,0.0,0.0,0.025581095,9.54197e-21,0.0,81.10818,25.135258,29.866713,96.0,0.055848073,28.186602,241.33653,88.61548,0.0,81.10818,0.11369959,0.0,77.71889,8.330017
1940,19556400.0,0.0,18.30487,15.246674,21.49057,21.304413,21.698853,21.571136,18.304626,18.304321,18.304321,18.30429,0.0,0.032066815,0.032066815,0.049553726,25.0,18.300018,0.0,0.0,0.0,0.015097127,9.54197e-21,0.0,81.11687,25.118948,29.913689,96.0,0.0556724,28.120836,241.33846,88.60242,0.0,81.11687,0.11368732,0.0,77.72753,8.330017
1941,19556460.0,0.0,18.305023,15.2595825,21.496887,21.31012,21.70523,21.578491,18.30478,18.304474,18.304474,18.304443,0.0,0.032064416,0.032064416,0.049549866,25.0,18.300018,0.0,0.0,0.0,0.0128540555,9.54197e-21,0.0,81.126785,25.102411,29.96194,96.0,0.05549393,28.053284,241.3401,88.59029,0.0,81.126785,0.11367867,0.0,77.73728,8.330017
1942,19556520.0,0.0,18.305237,15.27301,21.503235,21.315796,21.711578,21.585785,18.30487,18.304626,18.304626,18.304596,0.0,0.032062866,0.032062866,0.04954743,25.0,18.300018,0.0,0.0,0.0,0.0179886,9.54197e-21,0.0,81.13741,25.086178,30.011246,96.0,0.055313226,27.984255,241.34146,88.57924,0.0,81.13741,0.11367313,0.0,77.747665,8.330017
1943,19556580.0,0.0,18.30539,15.286896,21.509521,21.321442,21.717926,21.593079,18.305023,18.30478,18.30478,18.304749,0.0,0.032062028,0.032062028,0.049546197,25.0,18.300018,0.0,0.0,0.0,0.019985482,9.54197e-21,0.0,81.14835,25.070639,30.062113,96.0,0.0551282,27.913042,241.34258,88.56937,0.0,81.14835,0.11367022,0.0,77.7583,8.330017
1944,19556640.0,0.0,18.305542,15.3013,21.515808,21.327087,21.724243,21.600342,18.305176,18.304932,18.304932,18.30487,0.0,0.03206174,0.03206174,0.04954588,25.0,18.300018,0.0,0.0,0.0,0.019959874,9.54197e-21,0.0,81.159225,25.056097,30.114466,96.0,0.054938816,27.839746,241.34348,88.56066,0.0,81.159225,0.11366934,0.0,77.76882,8.330017
1945,19556700.0,0.0,18.305634,15.316162,21.522064,21.332672,21.73053,21.607574,18.305328,18.305084,18.305084,18.305023,0.0,0.03206208,0.03206208,0.04954661,25.0,18.300018,0.0,0.0,0.0,0.016396472,9.54197e-21,0.0,81.17019,25.042444,30.168417,96.0,0.054744814,27.764214,241.34412,88.55314,0.0,81.17019,0.113670744,0.0,77.77938,8.330017
1946,19556760.0,0.0,18.305847,15.331482,21.528595,21.338867,21.736847,21.614868,18.305481,18.305206,18.305206,18.305176,0.0,0.03206284,0.03206284,0.049548037,25.0,18.300018,0.0,0.0,0.0,0.018967243,9.54197e-21,0.0,81.18078,25.030027,30.223768,96.0,0.05454655,27.686724,241.34456,88.54679,0.0,81.18078,0.1136737,0.0,77.78955,8.330017
1947,19556820.0,0.0,18.30603,15.34729,21.535095,21.345001,21.743134,21.622131,18.305634,18.305359,18.305359,18.305328,0.0,0.03206392,0.03206392,0.049549982,25.0,18.300018,0.0,0.0,0.0,0.020656139,9.54197e-21,0.0,81.19081,25.01893,30.280727,96.0,0.05434305,27.606981,241.34483,88.54154,0.0,81.19081,0.1136778,0.0,77.799164,8.330017
1948,19556880.0,0.0,18.306122,15.363586,21.541565,21.351135,21.74939,21.629364,18.305786,18.305542,18.305542,18.305481,0.0,0.03206526,0.03206526,0.049552355,25.0,18.300018,0.0,0.0,0.0,0.018657096,9.54197e-21,0.0,81.20023,25.009172,30.339354,96.0,0.05413403,27.524904,241.34494,88.53735,0.0,81.20023,0.11368285,0.0,77.80817,8.330017
1949,19556940.0,0.0,18.306244,15.38031,21.548004,21.357208,21.755646,21.636566,18.305939,18.305695,18.305695,18.305634,0.0,0.03206676,0.03206676,0.04955498,25.0,18.300018,0.0,0.0,0.0,0.015636329,9.54197e-21,0.0,81.20892,25.000751,30.399427,96.0,0.053920105,27.440802,241.34491,88.5341,0.0,81.20892,0.11368848,0.0,77.816444,8.330017
1950,19557000.0,0.0,18.306335,15.397491,21.554443,21.363281,21.761871,21.643768,18.306091,18.305847,18.305847,18.305786,0.0,0.032068327,0.032068327,0.049557712,25.0,18.300018,0.0,0.0,0.0,0.014069482,9.54197e-21,0.0,81.21685,24.993574,30.460781,96.0,0.053701703,27.354908,241.34479,88.531654,0.0,81.21685,0.11369436,0.0,77.82398,8.330017
1951,19557060.0,0.0,18.306671,15.415161,21.56131,21.370392,21.768127,21.65097,18.306213,18.30597,18.30597,18.305939,0.0,0.032070007,0.032070007,0.049560614,25.0,18.300018,0.0,0.0,0.0,0.022528335,9.54197e-21,0.0,81.22401,24.987696,30.523563,96.0,0.05347838,27.267015,241.34456,88.53007,0.0,81.22401,0.11370061,0.0,77.830765,8.330017
1952,19557120.0,0.0,18.306915,15.433228,21.568176,21.377441,21.774353,21.658142,18.306396,18.306122,18.306122,18.306091,0.0,0.03207167,0.03207167,0.049563475,25.0,18.300018,0.0,0.0,0.0,0.026744174,9.54197e-21,0.0,81.23037,24.982977,30.58834,96.0,0.053247858,27.176323,241.34425,88.52914,0.0,81.23037,0.113706805,0.0,77.836784,8.330017
1953,19557180.0,0.0,18.307068,15.451752,21.575012,21.38446,21.780548,21.665314,18.30658,18.306305,18.306305,18.306244,0.0,0.032073274,0.032073274,0.049566224,25.0,18.300018,0.0,0.0,0.0,0.026236994,9.54197e-21,0.0,81.236,24.979256,30.654902,96.0,0.053010844,27.083138,241.3439,88.52872,0.0,81.236,0.113712765,0.0,77.8421,8.330017
1954,19557240.0,0.0,18.307068,15.470734,21.581818,21.391449,21.786743,21.672455,18.306793,18.306488,18.306488,18.306427,0.0,0.032074835,0.032074835,0.049568884,25.0,18.300018,0.0,0.0,0.0,0.017304929,9.54197e-21,0.0,81.24086,24.97661,30.72352,96.0,0.052766394,26.98707,241.34349,88.52887,0.0,81.24086,0.113718554,0.0,77.84667,8.330017
1955,19557300.0,0.0,18.307129,15.490112,21.588593,21.398407,21.792877,21.679565,18.306915,18.30664,18.30664,18.30661,0.0,0.032076295,0.032076295,0.049571365,25.0,18.300018,0.0,0.0,0.0,0.011428042,9.54197e-21,0.0,81.24504,24.9748,30.793358,96.0,0.052517448,26.889301,241.34306,88.529396,0.0,81.24504,0.113723956,0.0,77.85059,8.330017
1956,19557360.0,0.0,18.307465,15.509918,21.595825,21.406433,21.799072,21.686737,18.307037,18.306793,18.306793,18.306763,0.0,0.032077648,0.032077648,0.049573656,25.0,18.300018,0.0,0.0,0.0,0.020391677,9.54197e-21,0.0,81.24857,24.973763,30.86435,96.0,0.052264214,26.789913,241.3426,88.53025,0.0,81.24857,0.11372895,0.0,77.8539,8.330017
1957,19557420.0,0.0,18.30774,15.530151,21.603058,21.414429,21.805237,21.693848,18.30722,18.306946,18.306946,18.306915,0.0,0.032078866,0.032078866,0.049575716,25.0,18.300018,0.0,0.0,0.0,0.02782343,9.54197e-21,0.0,81.251526,24.973373,30.937216,96.0,0.05200407,26.687899,241.34216,88.531334,0.0,81.251526,0.11373344,0.0,77.85665,8.330017
1958,19557480.0,0.0,18.307861,15.550812,21.61026,21.422363,21.81137,21.700958,18.307434,18.307129,18.307129,18.307098,0.0,0.032079943,0.032079943,0.04957753,25.0,18.300018,0.0,0.0,0.0,0.024642082,9.54197e-21,0.0,81.25399,24.973505,31.012312,96.0,0.05173576,26.582766,241.3417,88.53258,0.0,81.25399,0.11373742,0.0,77.85894,8.330017
1959,19557540.0,0.0,18.307953,15.571869,21.617432,21.430267,21.817505,21.708038,18.307617,18.307312,18.307312,18.307251,0.0,0.032080885,0.032080885,0.049579114,25.0,18.300018,0.0,0.0,0.0,0.02037859,9.54197e-21,0.0,81.25605,24.974005,31.088982,96.0,0.05146165,26.475426,241.34128,88.533875,0.0,81.25605,0.113740884,0.0,77.86085,8.330017
1960,19557600.0,0.0,18.307983,15.593353,21.624573,21.43814,21.823608,21.715088,18.30777,18.307495,18.307495,18.307434,0.0,0.03208169,0.03208169,0.049580455,25.0,18.300018,0.0,0.0,0.0,0.012160332,9.54197e-21,0.0,81.25767,24.974937,31.167439,96.0,0.051181003,26.365587,241.34085,88.53528,0.0,81.25767,0.113743834,0.0,77.86234,8.330017
1961,19557660.0,0.0,18.30841,15.615204,21.632355,21.44757,21.829742,21.722168,18.307922,18.307648,18.307648,18.307617,0.0,0.032082364,0.032082364,0.04958158,25.0,18.300018,0.0,0.0,0.0,0.024481222,9.54197e-21,0.0,81.25898,24.976114,31.247026,96.0,0.050896205,26.254162,241.34045,88.53669,0.0,81.25898,0.11374631,0.0,77.86354,8.330017
1962,19557720.0,0.0,18.308716,15.637451,21.640167,21.45697,21.835846,21.729248,18.308105,18.30783,18.30783,18.30777,0.0,0.03208291,0.03208291,0.049582485,25.0,18.300018,0.0,0.0,0.0,0.032196343,9.54197e-21,0.0,81.26003,24.977459,31.32888,96.0,0.050603192,26.139566,241.34009,88.538055,0.0,81.26003,0.113748305,0.0,77.86452,8.330017
1963,19557780.0,0.0,18.308807,15.660126,21.64795,21.466309,21.84195,21.736298,18.30835,18.308014,18.308014,18.307953,0.0,0.032083333,0.032083333,0.049583174,25.0,18.300018,0.0,0.0,0.0,0.027112253,9.54197e-21,0.0,81.26089,24.97893,31.413279,96.0,0.050301,26.021408,241.33974,88.53935,0.0,81.26089,0.11374985,0.0,77.865295,8.330017
1964,19557840.0,0.0,18.308838,15.6831665,21.6557,21.475616,21.848022,21.743317,18.308563,18.308197,18.308197,18.308167,0.0,0.03208365,0.03208365,0.049583692,25.0,18.300018,0.0,0.0,0.0,0.017237768,9.54197e-21,0.0,81.2616,24.98043,31.499588,96.0,0.04999197,25.900576,241.3394,88.540565,0.0,81.2616,0.11375099,0.0,77.865944,8.330017
1965,19557900.0,0.0,18.30893,15.7065735,21.663422,21.484863,21.854065,21.750336,18.308716,18.30841,18.30841,18.30835,0.0,0.032083888,0.032083888,0.04958407,25.0,18.300018,0.0,0.0,0.0,0.011618568,9.54197e-21,0.0,81.26222,24.981895,31.587177,96.0,0.049678426,25.77795,241.33911,88.541664,0.0,81.26222,0.11375184,0.0,77.86653,8.330017
1966,19557960.0,0.0,18.309265,15.730347,21.671692,21.495422,21.860168,21.757355,18.308838,18.308563,18.308563,18.308533,0.0,0.03208403,0.03208403,0.049584292,25.0,18.300018,0.0,0.0,0.0,0.02047172,9.54197e-21,0.0,81.26275,24.983349,31.67622,96.0,0.049359746,25.65329,241.33882,88.542656,0.0,81.26275,0.11375234,0.0,77.86702,8.330017
1967,19558020.0,0.0,18.3096,15.754517,21.679962,21.50595,21.866241,21.764374,18.309021,18.308746,18.308746,18.308716,0.0,0.0320841,0.0320841,0.049584392,25.0,18.300018,0.0,0.0,0.0,0.029217275,9.54197e-21,0.0,81.26325,24.984716,31.767225,96.0,0.04903418,25.525883,241.33858,88.54352,0.0,81.26325,0.1137526,0.0,77.867485,8.330017
1968,19558080.0,0.0,18.309814,15.779053,21.688232,21.516418,21.872284,21.771362,18.309204,18.30893,18.30893,18.308899,0.0,0.03208412,0.03208412,0.049584407,25.0,18.300018,0.0,0.0,0.0,0.03166612,9.54197e-21,0.0,81.26376,24.985966,31.860355,96.0,0.048701197,25.395504,241.33833,88.54426,0.0,81.26376,0.113752656,0.0,77.86797,8.330017
1969,19558140.0,0.0,18.309875,15.803925,21.696411,21.526825,21.878296,21.77832,18.309448,18.309113,18.309113,18.309082,0.0,0.032084074,0.032084074,0.049584318,25.0,18.300018,0.0,0.0,0.0,0.02446533,9.54197e-21,0.0,81.264275,24.98711,31.955858,96.0,0.048359945,25.261799,241.33812,88.544876,0.0,81.264275,0.11375247,0.0,77.868454,8.330017
1970,19558200.0,0.0,18.309937,15.829163,21.70459,21.53717,21.884308,21.785278,18.309662,18.309326,18.309326,18.309265,0.0,0.032083996,0.032083996,0.04958417,25.0,18.300018,0.0,0.0,0.0,0.016317245,9.54197e-21,0.0,81.26483,24.988106,32.053116,96.0,0.0480127,25.125637,241.33792,88.545364,0.0,81.26483,0.11375217,0.0,77.86899,8.330017
1971,19558260.0,0.0,18.310272,15.854767,21.713318,21.548859,21.89035,21.792236,18.309814,18.30951,18.30951,18.309448,0.0,0.032083888,0.032083888,0.04958398,25.0,18.300018,0.0,0.0,0.0,0.022588266,9.54197e-21,0.0,81.265434,24.988947,32.151905,96.0,0.047660314,24.987331,241.33774,88.54573,0.0,81.265434,0.11375176,0.0,77.86957,8.330017
1972,19558320.0,0.0,18.310577,15.880707,21.722046,21.560486,21.896393,21.799164,18.309998,18.309692,18.309692,18.309662,0.0,0.032083765,0.032083765,0.04958376,25.0,18.300018,0.0,0.0,0.0,0.029836757,9.54197e-21,0.0,81.26609,24.989635,32.25271,96.0,0.047301117,24.84621,241.33755,88.546,0.0,81.26609,0.113751285,0.0,77.8702,8.330017
1973,19558380.0,0.0,18.31073,15.906982,21.730743,21.572052,21.902405,21.806091,18.310242,18.309906,18.309906,18.309845,0.0,0.032083627,0.032083627,0.049583517,25.0,18.300018,0.0,0.0,0.0,0.027856987,9.54197e-21,0.0,81.26682,24.990175,32.355938,96.0,0.04693368,24.701687,241.33739,88.54616,0.0,81.26682,0.11375078,0.0,77.8709,8.330017
1974,19558440.0,0.0,18.310883,15.933594,21.73938,21.583527,21.908386,21.812988,18.310425,18.31009,18.31009,18.310028,0.0,0.032083493,0.032083493,0.049583282,25.0,18.300018,0.0,0.0,0.0,0.024497908,9.54197e-21,0.0,81.26762,24.990572,32.46107,96.0,0.04655996,24.554502,241.33722,88.54624,0.0,81.26762,0.11375027,0.0,77.87167,8.330017
1975,19558500.0,0.0,18.310944,15.960541,21.747986,21.59497,21.914368,21.819855,18.310638,18.310303,18.310303,18.310242,0.0,0.03208335,0.03208335,0.049583044,25.0,18.300018,0.0,0.0,0.0,0.017175373,9.54197e-21,0.0,81.26847,24.990818,32.5683,96.0,0.04617931,24.404387,241.33707,88.546234,0.0,81.26847,0.11374975,0.0,77.872505,8.330017
1976,19558560.0,0.0,18.31134,15.987793,21.757202,21.607788,21.92038,21.826752,18.310822,18.310486,18.310486,18.310455,0.0,0.032083225,0.032083225,0.049582824,25.0,18.300018,0.0,0.0,0.0,0.026490144,9.54197e-21,0.0,81.269394,24.990927,32.677032,96.0,0.04579386,24.252155,241.33691,88.54616,0.0,81.269394,0.11374927,0.0,77.8734,8.330017
1977,19558620.0,0.0,18.311646,16.01538,21.766388,21.620544,21.926392,21.833649,18.311035,18.3107,18.3107,18.310638,0.0,0.032083105,0.032083105,0.049582627,25.0,18.300018,0.0,0.0,0.0,0.032980144,9.54197e-21,0.0,81.27037,24.99092,32.78817,96.0,0.04540052,24.096563,241.33675,88.54603,0.0,81.27037,0.11374884,0.0,77.874344,8.330017
1978,19558680.0,0.0,18.311829,16.043274,21.775543,21.63324,21.932373,21.840485,18.31128,18.310913,18.310913,18.310852,0.0,0.032083005,0.032083005,0.04958245,25.0,18.300018,0.0,0.0,0.0,0.030042937,9.54197e-21,0.0,81.2714,24.990795,32.901962,96.0,0.044998437,23.93725,241.3366,88.545845,0.0,81.2714,0.11374845,0.0,77.875336,8.330017
1979,19558740.0,0.0,18.31192,16.071503,21.784637,21.645844,21.938324,21.84732,18.311523,18.311127,18.311127,18.311066,0.0,0.03208292,0.03208292,0.04958231,25.0,18.300018,0.0,0.0,0.0,0.02289036,9.54197e-21,0.0,81.27247,24.990572,33.018017,96.0,0.044589106,23.774775,241.33643,88.54562,0.0,81.27247,0.11374815,0.0,77.876366,8.330017
1980,19558800.0,0.0,18.312042,16.100006,21.793701,21.658386,21.944275,21.854126,18.311707,18.31134,18.31134,18.31128,0.0,0.032082863,0.032082863,0.04958221,25.0,18.300018,0.0,0.0,0.0,0.0181769,9.54197e-21,0.0,81.27355,24.99027,33.135746,96.0,0.04417465,23.609955,241.33626,88.54539,0.0,81.27355,0.11374793,0.0,77.87741,8.330017
1981,19558860.0,0.0,18.314758,16.128693,21.810272,21.679993,21.957397,21.868042,18.312073,18.311584,18.311584,18.311523,0.0,0.03208281,0.03208281,0.04958213,25.0,18.300018,0.0,0.0,0.0,0.12795265,9.54197e-21,0.0,81.27467,24.989876,33.25755,96.0,0.0437467,23.439428,241.33607,88.545105,0.0,81.27467,0.11374776,0.0,77.87849,8.330017
1982,19558920.0,0.0,18.315735,16.15741,21.82727,21.701508,21.97049,21.881927,18.313019,18.312042,18.312042,18.31195,0.0,0.032082736,0.032082736,0.049582005,25.0,18.300018,0.0,0.0,0.0,0.15360808,9.54197e-21,0.0,81.27582,24.98939,33.391468,96.0,0.04327715,23.251945,241.33589,88.54474,0.0,81.27582,0.11374748,0.0,77.87959,8.330017
1983,19558980.0,0.0,18.315125,16.186188,21.844177,21.7229,21.98352,21.895752,18.313934,18.312683,18.312683,18.312561,0.0,0.032082662,0.032082662,0.049581878,25.0,18.300018,0.0,0.0,0.0,0.079201736,9.54197e-21,0.0,81.277,24.988785,33.535004,96.0,0.04277509,23.050997,241.3357,88.54431,0.0,81.277,0.1137472,0.0,77.88074,8.330017
1984,19559040.0,0.0,18.313782,16.214996,21.861023,21.744171,21.996521,21.909546,18.314514,18.313416,18.313416,18.313263,0.0,0.03208262,0.03208262,0.049581815,25.0,18.300018,0.0,0.0,0.0,-0.030014316,9.54197e-21,0.0,81.27821,24.988058,33.683212,96.0,0.042258117,22.843506,241.33548,88.543846,0.0,81.27821,0.11374707,0.0,77.881905,8.330017
1985,19559100.0,0.0,18.313324,16.243835,21.877777,21.76535,22.00946,21.923279,18.314453,18.313904,18.313904,18.313751,0.0,0.03208266,0.03208266,0.049581885,25.0,18.300018,0.0,0.0,0.0,-0.0634313,9.54197e-21,0.0,81.27941,24.987278,33.827084,96.0,0.041757762,22.642082,241.33525,88.543434,0.0,81.27941,0.1137472,0.0,77.88305,8.330017
1986,19559160.0,0.0,18.313965,16.272736,21.894867,21.78775,22.022125,21.936676,18.314117,18.314056,18.314056,18.313965,0.0,0.03208277,0.03208277,0.049582075,25.0,18.300018,0.0,0.0,0.0,-0.016971258,9.54197e-21,0.0,81.280556,24.986479,33.966454,96.0,0.04127454,22.446968,241.335,88.54309,0.0,81.280556,0.11374761,0.0,77.88415,8.330017
1987,19559220.0,0.0,18.31488,16.301666,21.911926,21.810059,22.03476,21.950043,18.314026,18.314056,18.314056,18.313995,0.0,0.032082915,0.032082915,0.049582336,25.0,18.300018,0.0,0.0,0.0,0.042456605,9.54197e-21,0.0,81.28164,24.98569,34.10561,96.0,0.040793475,22.252146,241.33476,88.54279,0.0,81.28164,0.113748156,0.0,77.88518,8.330017
1988,19559280.0,0.0,18.315247,16.330627,21.928894,21.832214,22.047333,21.963348,18.31424,18.314087,18.314087,18.314056,0.0,0.032083075,0.032083075,0.049582623,25.0,18.300018,0.0,0.0,0.0,0.056309424,9.54197e-21,0.0,81.28263,24.984892,34.249138,96.0,0.04029881,22.051205,241.3345,88.5425,0.0,81.28263,0.11374878,0.0,77.88613,8.330017
1989,19559340.0,0.0,18.315186,16.35965,21.9458,21.854279,22.059875,21.976624,18.314545,18.31424,18.31424,18.314209,0.0,0.03208326,0.03208326,0.049582943,25.0,18.300018,0.0,0.0,0.0,0.03770742,9.54197e-21,0.0,81.28354,24.984087,34.396328,96.0,0.03979318,21.84514,241.33421,88.54224,0.0,81.28354,0.11374946,0.0,77.88699,8.330017
1990,19559400.0,0.0,18.31485,16.388702,21.962616,21.87622,22.072357,21.989868,18.31482,18.314453,18.314453,18.314423,0.0,0.032083474,0.032083474,0.04958331,25.0,18.300018,0.0,0.0,0.0,0.004454267,9.54197e-21,0.0,81.28435,24.98328,34.545956,96.0,0.03928097,21.635666,241.33392,88.542,0.0,81.28435,0.11375026,0.0,77.887764,8.330017
1991,19559460.0,0.0,18.315186,16.417786,21.980682,21.900513,22.085419,22.003693,18.31491,18.314636,18.314636,18.314606,0.0,0.032083716,0.032083716,0.049583733,25.0,18.300018,0.0,0.0,0.0,0.010092492,9.54197e-21,0.0,81.28506,24.982502,34.695633,96.0,0.038770437,21.42611,241.33362,88.54182,0.0,81.28506,0.113751166,0.0,77.88842,8.330017
1992,19559520.0,0.0,18.315521,16.44693,21.99878,21.924652,22.09842,22.017456,18.315033,18.31482,18.31482,18.314758,0.0,0.032083984,0.032083984,0.0495842,25.0,18.300018,0.0,0.0,0.0,0.024344714,9.54197e-21,0.0,81.28562,24.981754,34.846493,96.0,0.038257837,21.214909,241.3333,88.54167,0.0,81.28562,0.11375217,0.0,77.888954,8.330017
1993,19559580.0,0.0,18.315765,16.476105,22.016785,21.9487,22.11139,22.031189,18.315216,18.314941,18.314941,18.31491,0.0,0.03208427,0.03208427,0.04958469,25.0,18.300018,0.0,0.0,0.0,0.029925618,9.54197e-21,0.0,81.28606,24.98103,34.99937,96.0,0.037740428,21.000881,241.33298,88.541565,0.0,81.28606,0.11375324,0.0,77.88935,8.330017
1994,19559640.0,0.0,18.315826,16.50531,22.034729,21.972595,22.124329,22.04486,18.31543,18.315125,18.315125,18.315094,0.0,0.032084577,0.032084577,0.049585216,25.0,18.300018,0.0,0.0,0.0,0.022797985,9.54197e-21,0.0,81.28635,24.980328,35.15455,96.0,0.037217405,20.783632,241.33263,88.54149,0.0,81.28635,0.11375437,0.0,77.88962,8.330017
1995,19559700.0,0.0,18.315887,16.534576,22.052551,21.996368,22.137207,22.058502,18.315613,18.315308,18.315308,18.315247,0.0,0.032084897,0.032084897,0.049585767,25.0,18.300018,0.0,0.0,0.0,0.016180865,9.54197e-21,0.0,81.286476,24.979662,35.311066,96.0,0.036692135,20.564505,241.33228,88.54145,0.0,81.286476,0.11375556,0.0,77.889725,8.330017
1996,19559760.0,0.0,18.31601,16.563904,22.070831,22.021454,22.149902,22.071869,18.315765,18.31549,18.31549,18.31543,0.0,0.032085236,0.032085236,0.04958635,25.0,18.300018,0.0,0.0,0.0,0.013544107,9.54197e-21,0.0,81.28646,24.979021,35.469284,96.0,0.036163613,20.343002,241.33191,88.54144,0.0,81.28646,0.11375681,0.0,77.889694,8.330017
1997,19559820.0,0.0,18.316223,16.593262,22.08905,22.046417,22.162567,22.085175,18.315887,18.315643,18.315643,18.315582,0.0,0.03208559,0.03208559,0.049586955,25.0,18.300018,0.0,0.0,0.0,0.017153092,9.54197e-21,0.0,81.28627,24.978416,35.62868,96.0,0.035633672,20.119848,241.33154,88.54148,0.0,81.28627,0.11375813,0.0,77.889496,8.330017
1998,19559880.0,0.0,18.316406,16.62265,22.107178,22.071259,22.17517,22.09845,18.31604,18.315796,18.315796,18.315765,0.0,0.032085955,0.032085955,0.04958758,25.0,18.300018,0.0,0.0,0.0,0.01976389,9.54197e-21,0.0,81.285904,24.977842,35.78965,96.0,0.035101127,19.894487,241.33116,88.54154,0.0,81.285904,0.11375948,0.0,77.88913,8.330017
1999,19559940.0,0.0,18.31659,16.6521,22.125214,22.095947,22.187744,22.111694,18.316193,18.315948,18.315948,18.315887,0.0,0.03208633,0.03208633,0.04958823,25.0,18.300018,0.0,0.0,0.0,0.021887118,9.54197e-21,0.0,81.28537,24.977299,35.952145,96.0,0.034566365,19.667,241.33076,88.54163,0.0,81.28537,0.11376089,0.0,77.88859,8.330017
2000,19560000.0,0.0,18.316742,16.68158,22.143188,22.120514,22.200287,22.124878,18.316376,18.316101,18.316101,18.31607,0.0,0.03208672,0.03208672,0.049588893,25.0,18.300018,0.0,0.0,0.0,0.021049896,9.54197e-21,0.0,81.284645,24.976778,36.11647,96.0,0.034028493,19.436943,241.33037,88.541756,0.0,81.284645,0.11376233,0.0,77.88788,8.330017
