,time,AHU: Static Pressure Reset Trim And Respond Signal,AHU: Mixed Air Temperature,Outdoor Air Temperature,AHU: Return Air Temperature,VAV: South Zone Room Air Temperature,VAV: Core Zone Room Air Temperature,VAV: North Zone Room Air Temperature,AHU: Supply Air Temperature,VAV: Core Zone Discharge Air Temperature,VAV: North Zone Discharge Air Temperature,VAV: South Zone Discharge Air Temperature,AHU: Supply Air Temperature Reset Trim And Respond Signal,VAV: Core Zone Airflow Rate,VAV: North Zone Airflow Rate,VAV: South Zone Airflow Rate,AHU: Supply Duct Static Pressure Setpoint,AHU: Supply Air Temperature Setpoint,VAV: Core Zone Cooling Loop Signal,VAV: North Zone Cooling Loop Signal,VAV: South Zone Cooling Loop Signal,AHU: Cooling Coil Load,AHU: Cooling Coil Supply Water Flow Rate,VAV: Core Zone Reheat Valve Signal,VAV: Core Zone Discharge Air Damper Position,AHU: Supply Duct Static Pressure,AHU: Exhaust Air Damper Position,AHU: Outdoor Air Damper Position,AHU: Return Airflow Rate,AHU: Return Air Damper Position,AHU: Supply Fan Power Modelica Inaccurate,AHU: Supply Fan Power,VAV: North Zone Reheat Valve Signal,VAV: North Zone Discharge Air Damper Position,AHU: Supply Fan Airflow Rate,VAV: South Zone Reheat Valve Signal,VAV: South Zone Discharge Air Damper Position,AHU: Cooling Coil Supply Water Temperature
2001,19560060.0,0.0,18.317017,16.71109,22.161621,22.146454,22.212646,22.137848,18.316559,18.316254,18.316254,18.316223,0.0,0.032087117,0.032087117,0.049589574,25.0,18.300018,0.0,0.0,0.0,0.0251752,9.54197e-21,0.0,81.283745,24.976274,36.282654,96.0,0.033487618,19.204283,241.32996,88.54189,0.0,81.283745,0.1137638,0.0,77.886986,8.330017
2002,19560120.0,0.0,18.31726,16.740662,22.179993,22.172272,22.224976,22.150726,18.316742,18.316437,18.316437,18.316406,0.0,0.032087523,0.032087523,0.04959027,25.0,18.300018,0.0,0.0,0.0,0.027034583,9.54197e-21,0.0,81.282646,24.975784,36.451015,96.0,0.032942932,18.96858,241.32953,88.542046,0.0,81.282646,0.11376532,0.0,77.88591,8.330017
2003,19560180.0,0.0,18.317413,16.770294,22.198273,22.197937,22.237274,22.163605,18.316956,18.31665,18.31665,18.31659,0.0,0.03208794,0.03208794,0.049590982,25.0,18.300018,0.0,0.0,0.0,0.024680618,9.54197e-21,0.0,81.28135,24.975302,36.62155,96.0,0.032394636,18.729826,241.3291,88.54222,0.0,81.28135,0.11376687,0.0,77.884636,8.330017
2004,19560240.0,0.0,18.317596,16.799957,22.216492,22.22345,22.249542,22.176422,18.31717,18.316833,18.316833,18.316772,0.0,0.03208837,0.03208837,0.049591713,25.0,18.300018,0.0,0.0,0.0,0.022643333,9.54197e-21,0.0,81.27985,24.97483,36.793987,96.0,0.031843852,18.488415,241.32867,88.542404,0.0,81.27985,0.11376845,0.0,77.88317,8.330017
2005,19560300.0,0.0,18.317749,16.82965,22.234589,22.24887,22.26175,22.189209,18.317352,18.317047,18.317047,18.316986,0.0,0.032088805,0.032088805,0.04959246,25.0,18.300018,0.0,0.0,0.0,0.02020615,9.54197e-21,0.0,81.27814,24.974367,36.968376,96.0,0.031290684,18.244272,241.32823,88.54261,0.0,81.27814,0.113770075,0.0,77.881516,8.330017
2006,19560360.0,0.0,18.318115,16.859406,22.253265,22.275787,22.273865,22.201782,18.317535,18.31723,18.31723,18.31717,0.0,0.032089252,0.032089252,0.04959323,25.0,18.300018,0.0,0.0,0.0,0.029001834,9.54197e-21,0.0,81.27623,24.973913,37.144573,96.0,0.030735778,17.9976,241.32779,88.54283,0.0,81.27623,0.11377174,0.0,77.879654,8.330017
2007,19560420.0,0.0,18.31842,16.889221,22.271912,22.302582,22.28592,22.214325,18.31778,18.317444,18.317444,18.317383,0.0,0.032089714,0.032089714,0.049594015,25.0,18.300018,0.0,0.0,0.0,0.03465294,9.54197e-21,0.0,81.27409,24.973448,37.32339,96.0,0.030176833,17.747253,241.32733,88.54306,0.0,81.27409,0.11377344,0.0,77.87758,8.330017
2008,19560480.0,0.0,18.318665,16.919067,22.290436,22.329254,22.297943,22.226837,18.318054,18.317657,18.317657,18.317596,0.0,0.032090183,0.032090183,0.049594823,25.0,18.300018,0.0,0.0,0.0,0.03340829,9.54197e-21,0.0,81.271736,24.972965,37.505054,96.0,0.02961348,17.492922,241.32686,88.54329,0.0,81.271736,0.11377519,0.0,77.8753,8.330017
2009,19560540.0,0.0,18.318848,16.948944,22.308899,22.355774,22.309937,22.239288,18.318329,18.317902,18.317902,18.31784,0.0,0.032090668,0.032090668,0.049595654,25.0,18.300018,0.0,0.0,0.0,0.029125351,9.54197e-21,0.0,81.26915,24.972467,37.689377,96.0,0.029046632,17.234875,241.32639,88.54353,0.0,81.26915,0.11377699,0.0,77.87279,8.330017
2010,19560600.0,0.0,18.319061,16.978882,22.32727,22.382141,22.3219,22.251709,18.318573,18.318146,18.318146,18.318085,0.0,0.03209117,0.03209117,0.04959651,25.0,18.300018,0.0,0.0,0.0,0.026645686,9.54197e-21,0.0,81.26633,24.97197,37.876053,96.0,0.028477523,16.973522,241.3259,88.543785,0.0,81.26633,0.11377885,0.0,77.870056,8.330017
2011,19560660.0,0.0,18.319366,17.00888,22.345825,22.40918,22.33377,22.263916,18.318817,18.31839,18.31839,18.318329,0.0,0.03209169,0.03209169,0.049597397,25.0,18.300018,0.0,0.0,0.0,0.028632872,9.54197e-21,0.0,81.26326,24.97146,38.06513,96.0,0.027906403,16.70882,241.32541,88.54405,0.0,81.26326,0.11378078,0.0,77.86709,8.330017
2012,19560720.0,0.0,18.318787,17.03891,22.364319,22.436066,22.345612,22.276062,18.31894,18.318604,18.318604,18.318542,0.0,0.032091923,0.032091923,0.049597777,25.0,18.300018,0.0,0.0,0.0,-0.002996053,9.54197e-21,0.0,81.26007,24.971876,38.254868,96.0,0.027312433,16.443188,241.32494,88.54454,0.0,81.26007,0.11378162,0.0,77.864,8.330017
2013,19560780.0,0.0,18.316315,17.069,22.382751,22.46283,22.357422,22.288177,18.318634,18.318665,18.318665,18.318634,0.0,0.032091442,0.032091442,0.04959688,25.0,18.300018,0.0,0.0,0.0,-0.10801045,9.54197e-21,0.0,81.25707,24.97445,38.439156,96.0,0.026671197,16.185183,241.3245,88.545494,0.0,81.25707,0.113779776,0.0,77.861115,8.330017
2014,19560840.0,0.0,18.313019,17.099121,22.401062,22.48941,22.369171,22.300262,18.317627,18.31842,18.31842,18.31842,0.0,0.032090347,0.032090347,0.04959491,25.0,18.300018,0.0,0.0,0.0,-0.23799627,9.54197e-21,0.0,81.25451,24.978642,38.61203,96.0,0.026013628,15.943159,241.32414,88.546715,0.0,81.25451,0.11377561,0.0,77.85869,8.330017
2015,19560900.0,0.0,18.311462,17.129303,22.419312,22.5159,22.38089,22.312286,18.315979,18.317657,18.317657,18.317749,0.0,0.03208893,0.03208893,0.049592413,25.0,18.300018,0.0,0.0,0.0,-0.24994794,9.54197e-21,0.0,81.2527,24.983313,38.764156,96.0,0.025391636,15.730185,241.32387,88.547874,0.0,81.2527,0.113770284,0.0,77.85699,8.330017
2016,19560960.0,0.0,18.312256,17.159515,22.438171,22.544067,22.392578,22.324066,18.314178,18.316437,18.316437,18.31662,0.0,0.032087367,0.032087367,0.049589682,25.0,18.300018,0.0,0.0,0.0,-0.12442169,9.54197e-21,0.0,81.25164,24.987864,38.897617,96.0,0.024813958,15.543334,241.32367,88.548805,0.0,81.25164,0.11376443,0.0,77.85603,8.330017
2017,19561020.0,0.0,18.313507,17.189789,22.45697,22.572083,22.404205,22.335785,18.313202,18.315155,18.315155,18.3154,0.0,0.032085627,0.032085627,0.04958666,25.0,18.300018,0.0,0.0,0.0,0.008208162,9.54197e-21,0.0,81.25138,24.992105,39.024292,96.0,0.024239112,15.365991,241.32355,88.54937,0.0,81.25138,0.113757916,0.0,77.855865,8.330017
2018,19561080.0,0.0,18.313324,17.220123,22.475677,22.599915,22.415771,22.347473,18.312958,18.314209,18.314209,18.314453,0.0,0.03208365,0.03208365,0.049583234,25.0,18.300018,0.0,0.0,0.0,0.026603848,9.54197e-21,0.0,81.25207,24.996046,39.153133,96.0,0.023629155,15.185611,241.32349,88.5495,0.0,81.25207,0.11375054,0.0,77.85661,8.330017
2019,19561140.0,0.0,18.312195,17.250488,22.494293,22.627625,22.427307,22.35913,18.312836,18.313599,18.313599,18.313812,0.0,0.032081522,0.032081522,0.049579557,25.0,18.300018,0.0,0.0,0.0,-0.023395197,9.54197e-21,0.0,81.25377,24.999516,39.281635,96.0,0.022996824,15.005715,241.32347,88.549194,0.0,81.25377,0.113742605,0.0,77.858345,8.330017
2020,19561200.0,0.0,18.310883,17.280914,22.512817,22.655182,22.438812,22.370758,18.312592,18.313202,18.313202,18.313354,0.0,0.032079343,0.032079343,0.049575813,25.0,18.300018,0.0,0.0,0.0,-0.087718785,9.54197e-21,0.0,81.2565,25.002312,39.40683,96.0,0.022359105,14.830439,241.3235,88.548454,0.0,81.2565,0.11373451,0.0,77.861084,8.330017
2021,19561260.0,0.0,18.310791,17.31137,22.531586,22.683472,22.450287,22.382141,18.311981,18.312775,18.312775,18.312927,0.0,0.0320773,0.0320773,0.049572323,25.0,18.300018,0.0,0.0,0.0,-0.070936315,9.54197e-21,0.0,81.26022,25.004173,39.52404,96.0,0.021744082,14.666346,241.32358,88.547325,0.0,81.26022,0.11372694,0.0,77.86477,8.330017
2022,19561320.0,0.0,18.311218,17.341888,22.550293,22.711609,22.461731,22.393494,18.311493,18.312317,18.312317,18.312439,0.0,0.032075368,0.032075368,0.049569022,25.0,18.300018,0.0,0.0,0.0,-0.022313895,9.54197e-21,0.0,81.26484,25.005312,39.637028,96.0,0.02113599,14.508163,241.32365,88.54589,0.0,81.26484,0.11371976,0.0,77.869316,8.330017
2023,19561380.0,0.0,18.311584,17.372467,22.568878,22.739594,22.473114,22.404785,18.31131,18.31189,18.31189,18.312012,0.0,0.0320735,0.0320735,0.04956585,25.0,18.300018,0.0,0.0,0.0,0.014898278,9.54197e-21,0.0,81.27034,25.005852,39.748653,96.0,0.020521775,14.351884,241.32373,88.54419,0.0,81.27034,0.113712855,0.0,77.8747,8.330017
2024,19561440.0,0.0,18.311249,17.403076,22.587402,22.767426,22.484467,22.416077,18.31128,18.311615,18.311615,18.311707,0.0,0.032071684,0.032071684,0.049562745,25.0,18.300018,0.0,0.0,0.0,0.003303501,9.54197e-21,0.0,81.276695,25.005953,39.861343,96.0,0.01988947,14.194122,241.32382,88.542274,0.0,81.276695,0.11370611,0.0,77.880905,8.330017
2025,19561500.0,0.0,18.310883,17.433746,22.605835,22.795105,22.495758,22.427307,18.311218,18.311401,18.311401,18.311462,0.0,0.032069992,0.032069992,0.04955988,25.0,18.300018,0.0,0.0,0.0,-0.011219637,9.54197e-21,0.0,81.2838,25.005552,39.972816,96.0,0.019253183,14.038059,241.32388,88.54022,0.0,81.2838,0.11369987,0.0,77.88783,8.330017
2026,19561560.0,0.0,18.310394,17.464478,22.62445,22.823395,22.50705,22.438354,18.311096,18.31128,18.31128,18.31134,0.0,0.03206842,0.03206842,0.049557216,25.0,18.300018,0.0,0.0,0.0,-0.03850317,9.54197e-21,0.0,81.29173,25.004599,40.08358,96.0,0.018611921,13.882992,241.32394,88.53797,0.0,81.29173,0.11369406,0.0,77.89553,8.330017
2027,19561620.0,0.0,18.310516,17.49524,22.642975,22.851532,22.51831,22.44934,18.310913,18.311157,18.311157,18.311188,0.0,0.032067068,0.032067068,0.04955494,25.0,18.300018,0.0,0.0,0.0,-0.0255854,9.54197e-21,0.0,81.30028,25.003094,40.191536,96.0,0.01797949,13.731853,241.32397,88.53564,0.0,81.30028,0.11368907,0.0,77.90383,8.330017
2028,19561680.0,0.0,18.310669,17.526062,22.661438,22.879547,22.529541,22.460297,18.31076,18.311035,18.311035,18.311066,0.0,0.032065876,0.032065876,0.04955294,25.0,18.300018,0.0,0.0,0.0,-0.00990777,9.54197e-21,0.0,81.30933,25.0013,40.299015,96.0,0.017343987,13.581382,241.32397,88.53332,0.0,81.30933,0.11368468,0.0,77.9126,8.330017
2029,19561740.0,0.0,18.311096,17.556946,22.67981,22.90738,22.54071,22.471222,18.3107,18.310883,18.310883,18.310913,0.0,0.032064863,0.032064863,0.04955125,25.0,18.300018,0.0,0.0,0.0,0.020037543,9.54197e-21,0.0,81.31893,24.999117,40.405342,96.0,0.016711116,13.432521,241.32393,88.53096,0.0,81.31893,0.11368098,0.0,77.92188,8.330017
2030,19561800.0,0.0,18.311127,17.58786,22.69812,22.935059,22.55185,22.482117,18.31076,18.310822,18.310822,18.310852,0.0,0.032063965,0.032063965,0.049549747,25.0,18.300018,0.0,0.0,0.0,0.020368585,9.54197e-21,0.0,81.32895,24.996826,40.513477,96.0,0.016064534,13.281133,241.32385,88.52867,0.0,81.32895,0.11367767,0.0,77.93156,8.330017
2031,19561860.0,0.0,18.310883,17.618835,22.716583,22.963379,22.562988,22.492828,18.310883,18.310822,18.310822,18.310852,0.0,0.032063194,0.032063194,0.049548462,25.0,18.300018,0.0,0.0,0.0,0.0012574156,9.54197e-21,0.0,81.33933,24.994398,40.62299,96.0,0.01540834,13.127815,241.32373,88.526436,0.0,81.33933,0.11367484,0.0,77.94158,8.330017
2032,19561920.0,0.0,18.310852,17.649872,22.735016,22.991547,22.574066,22.50351,18.310913,18.310852,18.310852,18.310883,0.0,0.03206261,0.03206261,0.049547497,25.0,18.300018,0.0,0.0,0.0,-0.0047923923,9.54197e-21,0.0,81.35001,24.991756,40.732334,96.0,0.014753459,12.974731,241.32356,88.52428,0.0,81.35001,0.11367271,0.0,77.95188,8.330017
2033,19561980.0,0.0,18.311096,17.680939,22.753326,23.019562,22.585114,22.51413,18.310944,18.310883,18.310883,18.310883,0.0,0.0320622,0.0320622,0.049546834,25.0,18.300018,0.0,0.0,0.0,0.006373978,9.54197e-21,0.0,81.36087,24.988981,40.841675,96.0,0.014100599,12.821653,241.32335,88.52223,0.0,81.36087,0.11367123,0.0,77.96233,8.330017
2034,19562040.0,0.0,18.31137,17.712097,22.771576,23.047424,22.59613,22.52472,18.311005,18.310944,18.310944,18.310944,0.0,0.032061927,0.032061927,0.04954641,25.0,18.300018,0.0,0.0,0.0,0.016596537,9.54197e-21,0.0,81.3718,24.98619,40.952415,96.0,0.013443082,12.6666155,241.32309,88.520325,0.0,81.3718,0.11367026,0.0,77.972855,8.330017
2035,19562100.0,0.0,18.311737,17.743286,22.789734,23.075134,22.607117,22.535278,18.311127,18.311005,18.311005,18.311005,0.0,0.03206182,0.03206182,0.049546257,25.0,18.300018,0.0,0.0,0.0,0.030659135,9.54197e-21,0.0,81.38286,24.983318,41.064198,96.0,0.012785165,12.510124,241.32278,88.51855,0.0,81.38286,0.11366989,0.0,77.983475,8.330017
2036,19562160.0,0.0,18.31195,17.774506,22.808105,23.103485,22.618073,22.545685,18.31137,18.311127,18.311127,18.311096,0.0,0.032061834,0.032061834,0.049546313,25.0,18.300018,0.0,0.0,0.0,0.03178519,9.54197e-21,0.0,81.393906,24.980461,41.178837,96.0,0.012118116,12.3496275,241.32243,88.516914,0.0,81.393906,0.11366998,0.0,77.99409,8.330017
2037,19562220.0,0.0,22.826233,17.805817,22.826416,23.131378,22.628845,22.555878,18.88379,18.387787,18.387787,18.3768,0.0,0.032474447,0.032474447,0.050273396,25.0,18.300018,0.0,0.0,0.0,224.5409,9.54197e-21,0.0,81.18596,24.032578,2.6461953e-06,30.000004,0.11522239,70.0,241.29695,88.417915,0.0,81.18596,0.115222976,0.0,77.78376,8.330017
2038,19562280.0,0.0,22.84549,17.837158,22.84549,23.160553,22.640625,22.567047,18.993805,18.774872,18.774872,18.7305,0.0,0.032454826,0.032454826,0.050230052,25.0,18.300018,0.0,0.0,0.0,557.3118,1.01421365e-05,0.0,80.984634,24.304972,-6.2208073e-13,30.000002,0.115139715,70.0,241.28691,88.55262,0.0,80.984634,0.11514017,0.0,77.58716,8.330017
2039,19562340.0,0.0,22.865265,17.86856,22.865265,23.19043,22.652924,22.578705,18.622192,18.761475,18.761475,18.738861,0.0,0.03243387,0.03243387,0.050188385,25.0,18.300018,0.0,0.0,0.0,620.41034,1.1180742e-05,0.0,80.81809,24.526817,3.6884373e-16,30.000002,0.115056165,70.0,241.28003,88.65755,0.0,80.81809,0.11505654,0.0,77.4257,8.330017
2040,19562400.0,0.0,22.884674,17.899994,22.884674,23.219849,22.664917,22.590057,18.427673,18.641113,18.641113,18.640778,0.0,0.032407284,0.032407284,0.050138842,25.0,18.300018,0.0,0.0,0.0,637.692,1.1337554e-05,0.0,80.66496,24.722404,1.9426409e-19,30.000002,0.114953496,70.0,241.2763,88.74153,0.0,80.66496,0.11495377,0.0,77.27811,8.330017
2041,19562460.0,0.0,22.922974,17.931488,22.922821,23.247742,22.676544,22.601044,18.37262,18.523834,18.524445,18.529816,0.0,0.03199901,0.03156043,0.056258213,25.0,18.300018,9.7079735,8.275177,20.51469,665.9211,1.1736241e-05,0.0,84.320206,19.840302,-2.7243924e-22,30.000002,0.11978967,70.0,241.1805,87.27424,0.0,83.94142,0.11979067,0.0,84.01353,8.330017
2042,19562520.0,0.0,22.957184,17.963013,22.957214,23.27182,22.687927,22.611908,18.367462,18.451263,18.452606,18.452393,0.0,0.031882975,0.031063477,0.062121674,25.0,18.300018,14.422041,12.226818,31.133942,708.1699,1.24529915e-05,0.0,89.50783,15.550801,-3.899803e-24,30.000002,0.12504567,70.0,241.00209,86.21046,0.0,88.74662,0.12504901,0.0,92.26363,8.330017
2043,19562580.0,0.0,22.97644,17.994507,22.976532,23.292755,22.698944,22.62268,18.369263,18.412903,18.41449,18.41034,0.0,0.03310195,0.031869236,0.06464157,25.0,18.300018,19.245367,16.285788,41.945274,753.4873,1.32682035e-05,0.0,96.14763,12.807086,2.8682208e-28,30.000002,0.12960374,70.0,240.77934,85.82631,0.0,94.92554,0.12960893,0.0,99.272736,8.330017
2044,19562640.0,3.0,22.973938,18.026062,22.974335,23.313538,22.70874,22.632233,18.371826,18.392181,18.393433,18.39032,0.0,0.03562922,0.035337653,0.063716166,35.666668,18.300018,24.160822,20.43511,52.96254,799.0755,1.4094256e-05,0.0,99.77723,12.746191,-4.7037348e-32,30.000002,0.13467036,70.0,240.35643,87.18813,0.0,99.49511,0.13468467,0.0,99.97919,8.330017
2045,19562700.0,3.0,22.985962,18.057587,22.986542,23.333527,22.71759,22.640533,18.376587,18.38379,18.38443,18.382843,0.0,0.037295524,0.03727458,0.06633934,46.333332,18.300018,29.15959,24.660822,64.17711,850.38947,1.4998117e-05,0.0,99.9809,13.872158,-2.1227338e-33,30.000002,0.1409039,70.0,239.80032,89.60162,0.0,99.96151,0.14092322,0.0,99.99805,8.330017
2046,19562760.0,3.0,22.99887,18.089172,22.999512,23.352661,22.725525,22.647827,18.386414,18.383484,18.38382,18.383026,0.0,0.039360054,0.039359197,0.06997813,57.0,18.300018,34.235947,28.956512,75.58572,909.97656,1.6044693e-05,0.0,99.99932,15.438928,8.635341e-37,30.000002,0.14867616,70.0,239.18546,92.733284,0.0,99.998566,0.1487007,0.0,99.99995,8.330017
2047,19562820.0,6.0,23.010345,18.120728,23.011078,23.369629,22.732422,22.654144,18.399261,18.389557,18.389679,18.389313,0.0,0.041791517,0.041791517,0.07429968,67.666664,18.300018,39.373306,33.307934,87.146255,978.5379,1.7254544e-05,0.0,100.00004,17.404463,-2.014367e-39,30.000002,0.15785646,70.0,238.64561,96.53831,0.0,100.00007,0.1578854,0.0,100.0,8.330017
2048,19562880.0,6.0,23.02002,18.152313,23.020844,23.384033,22.738098,22.659302,18.413086,18.400024,18.400085,18.399933,0.0,0.044588465,0.044588465,0.07927228,78.333336,18.300018,44.56047,37.704723,98.835915,1056.1846,1.8629933e-05,0.0,100.00002,19.811579,4.6439e-40,30.000002,0.16841735,70.0,238.40541,101.05854,0.0,100.000046,0.1684531,0.0,100.0,8.330017
2049,19562940.0,6.0,23.027649,18.18393,23.028595,23.3956,22.742462,22.663269,18.42688,18.413239,18.413269,18.413208,0.0,0.047731783,0.047731783,0.08486067,89.0,18.300018,49.785637,42.135963,100.0,1142.5526,2.016318e-05,0.0,100.0,22.702835,8.41e-43,30.000002,0.18028632,70.0,238.86317,106.327446,0.0,100.0,0.1803303,0.0,100.0,8.330017
2050,19563000.0,6.0,23.032959,18.215515,23.033936,23.40384,22.745178,22.66571,18.319763,18.373291,18.373291,18.37326,1.0,0.051196244,0.051196244,0.09102002,99.666664,18.1333,55.03062,46.58478,100.0,1311.5789,2.3375063e-05,0.0,100.0,26.117563,0.0,30.000002,0.19336805,70.0,240.6961,112.37494,0.0,100.0,0.19341932,0.0,100.0,8.330017
2051,19563060.0,6.0,23.036255,18.247131,23.037323,23.40979,22.746246,22.666473,18.310638,18.336334,18.336334,18.336334,1.0,0.05495341,0.05495341,0.09769975,110.333336,18.1333,60.277523,51.03216,100.0,1422.1311,2.5341753e-05,0.0,100.0,30.091135,0.0,30.000002,0.20755517,70.0,245.05342,119.2304,0.0,100.0,0.20761193,0.0,100.0,8.330017
2052,19563120.0,6.0,23.036621,18.278778,23.03775,23.411682,22.74533,22.665375,18.313019,18.321106,18.321106,18.321106,1.0,0.05897528,0.05897528,0.10485008,121.0,18.1333,65.50447,55.45862,100.0,1537.3698,2.7415708e-05,0.0,100.0,34.656364,0.0,30.000002,0.22274193,70.0,253.15561,126.92854,0.0,100.0,0.22280839,0.0,100.0,8.330017
2053,19563180.0,4.0,23.033752,18.310425,23.034943,23.409027,22.742157,22.6622,18.209381,18.263,18.263,18.263,1.0,0.06324154,0.06324154,0.112434916,131.66667,17.966614,70.689545,59.843708,100.0,1738.1343,3.1288255e-05,0.0,100.0,39.85134,0.0,30.000002,0.23885186,70.0,264.33252,135.51836,0.0,100.0,0.23892882,0.0,100.0,8.330017
2054,19563240.0,4.0,23.027374,18.342072,23.028595,23.40155,22.736603,22.6568,18.192383,18.218292,18.218292,18.218292,1.0,0.06771015,0.06771015,0.12037949,142.33333,17.966614,75.8068,64.16341,100.0,1873.8018,3.3765373e-05,0.0,100.0,45.681534,0.0,30.000002,0.2557256,70.0,278.33295,145.00356,0.0,100.0,0.25581023,0.0,100.0,8.330017
2055,19563300.0,4.0,23.017548,18.373718,23.018799,23.389313,22.728668,22.64917,18.186584,18.197845,18.197845,18.197845,1.0,0.07235373,0.07235373,0.12863515,153.0,17.966614,80.832504,68.395615,100.0,2008.924,3.62524e-05,0.0,100.0,52.161667,0.0,30.000002,0.2732605,70.0,294.6531,155.41566,0.0,100.0,0.2733562,0.0,100.0,8.330017
2056,19563360.0,4.0,23.005585,18.405396,23.006866,23.374756,22.718903,22.639648,18.084991,18.132019,18.132019,18.132019,1.0,0.0771493,0.0771493,0.13716103,163.66667,17.799896,85.7504,72.522484,100.0,2231.265,4.063052e-05,0.0,100.0,59.304985,0.0,30.000002,0.2913698,70.0,314.7616,166.78773,0.0,100.0,0.2914743,0.0,100.0,8.330017
2057,19563420.0,4.0,22.989746,18.437073,22.991028,23.354797,22.70636,22.627594,18.060425,18.084442,18.084442,18.084442,1.0,0.082058795,0.082058795,0.14588945,174.33333,17.799896,90.5303,76.51694,100.0,2382.1523,4.3463733e-05,0.0,100.0,67.0927,0.0,30.000002,0.3099092,70.0,340.56674,179.11093,0.0,100.0,0.31002268,0.0,100.0,8.330017
2058,19563480.0,4.0,22.970123,18.46875,22.971436,23.329712,22.691193,22.613068,18.04596,18.059479,18.059479,18.059479,1.0,0.08705573,0.08705573,0.15477334,185.0,17.799896,95.14522,80.353775,100.0,2527.0117,4.6199566e-05,0.0,100.0,75.51244,0.0,30.000002,0.32877934,70.0,374.9015,192.39178,0.0,100.0,0.32890177,0.0,100.0,8.330017
2059,19563540.0,3.0,22.946075,18.500427,22.947388,23.298553,22.672882,22.595612,17.853912,17.927643,17.927643,17.927643,2.0,0.09211627,0.09211627,0.16377027,195.66667,17.466492,99.56026,84.0003,100.0,2850.499,5.2954267e-05,0.0,100.0,84.54657,0.0,30.000002,0.34789014,70.0,419.1845,206.63213,0.0,100.0,0.3480216,0.0,100.0,8.330017
2060,19563600.0,3.0,22.917206,18.532135,22.918518,23.260834,22.651093,22.57489,17.797455,17.836456,17.836456,17.836456,2.0,0.09723118,0.09714851,0.17286392,206.33333,17.466492,100.0,87.42555,100.0,3024.4885,5.640036e-05,0.0,100.0,94.17642,0.0,30.000002,0.36712286,70.0,473.16806,221.81769,0.0,99.97063,0.36726177,0.0,100.0,8.330017
2061,19563660.0,3.0,22.888458,18.563843,22.88971,23.22165,22.627502,22.552795,17.758423,17.783447,17.783722,17.783447,2.0,0.10282896,0.10066435,0.182816,217.0,17.466492,100.0,90.622116,100.0,3181.5193,5.95132e-05,0.0,100.0,104.81019,0.0,30.000002,0.38618553,70.0,532.78064,238.24611,0.0,99.269554,0.38633105,0.0,100.0,8.330017
2062,19563720.0,3.0,22.854614,18.59555,22.855865,23.175262,22.600067,22.52832,17.562134,17.631012,17.633698,17.631012,2.0,0.10831239,0.103951514,0.19254199,227.66667,17.133118,100.0,93.56001,100.0,3511.4204,6.6751214e-05,0.0,99.631516,117.08518,0.0,30.000002,0.4046868,70.0,596.92017,256.40237,0.0,98.23638,0.40483594,0.0,99.62745,8.330017
2063,19563780.0,3.0,22.813232,18.627258,22.814362,23.122375,22.569,22.50061,17.477936,17.526367,17.52829,17.526367,2.0,0.11188785,0.10868772,0.19891243,238.33333,17.133118,100.0,96.20834,100.0,3670.2642,7.0213406e-05,0.0,96.87202,137.47517,0.0,30.000002,0.41940886,70.0,659.1914,281.04846,0.0,95.925224,0.41954437,0.0,96.870514,8.330017
2064,19563840.0,3.0,22.769867,18.658966,22.769958,23.066132,22.535828,22.470276,17.374786,17.431885,17.433075,17.431885,2.0,0.11208017,0.11027352,0.19925801,249.0,17.133118,100.0,98.53863,100.0,3754.308,7.244795e-05,0.0,93.328064,158.371,0.0,30.000002,0.42176738,70.0,680.4887,301.28653,0.0,92.82357,0.4217534,0.0,93.32722,8.330017
2065,19563900.0,3.0,22.723785,18.690704,22.723907,23.007965,22.50119,22.437775,17.041656,17.156738,17.157867,17.156738,3.0,0.111019865,0.110556096,0.1973757,249.33333,16.632996,100.0,100.0,100.0,4062.5737,8.038712e-05,0.0,90.98045,172.0457,0.0,30.000002,0.41896868,70.0,680.82056,312.58945,0.0,90.85447,0.41897732,0.0,90.98006,8.330017
2066,19563960.0,3.0,22.680298,18.722412,22.68042,22.953583,22.467072,22.404999,16.890198,16.968323,16.968658,16.968323,3.0,0.11025853,0.11002497,0.19602352,249.66667,16.632996,100.0,100.0,100.0,4126.082,8.2436934e-05,0.0,89.12317,184.84178,0.0,30.000002,0.41632417,70.0,681.06476,323.00055,0.0,89.06096,0.41633278,0.0,89.12298,8.330017
2067,19564020.0,3.0,22.635712,18.75415,22.635834,22.897858,22.431885,22.371124,16.77179,16.832397,16.83252,16.832397,3.0,0.10956035,0.10945548,0.19478291,250.0,16.632996,100.0,100.0,100.0,4139.727,8.332426e-05,0.0,87.561,196.9495,0.0,30.000002,0.41381347,70.0,681.30164,332.7181,0.0,87.53349,0.4138215,0.0,87.56091,8.330017
2068,19564080.0,3.0,22.589508,18.785889,22.58963,22.840088,22.395264,22.335815,16.4747,16.58136,16.581451,16.58136,3.0,0.1089491,0.10889711,0.19369651,250.0,16.132904,100.0,100.0,100.0,4405.95,9.080169e-05,0.0,86.29055,207.80173,0.0,30.000002,0.41155574,70.0,681.5168,341.31735,0.0,86.27707,0.411563,0.0,86.29051,8.330017
2069,19564140.0,3.0,22.541168,18.817627,22.54126,22.779694,22.356903,22.298828,16.330872,16.405518,16.405548,16.405518,3.0,0.10842139,0.10839651,0.19275847,250.0,16.132904,100.0,100.0,100.0,4432.1953,9.221861e-05,0.0,85.26781,217.23724,0.0,30.000002,0.40958697,70.0,681.7047,348.7087,0.0,85.261406,0.40959346,0.0,85.267784,8.330017
2070,19564200.0,3.0,22.49173,18.849365,22.491821,22.718079,22.317566,22.260895,16.220001,16.277374,16.277374,16.277374,3.0,0.10797705,0.10796505,0.19196855,250.0,16.132904,100.0,100.0,100.0,4416.7603,9.255144e-05,0.0,84.454765,225.20995,0.0,30.000002,0.40791923,70.0,681.86316,354.89215,0.0,84.4517,0.40792492,0.0,84.45475,8.330017
2071,19564260.0,0.0,22.445435,18.881104,22.445496,22.661652,22.279755,22.224121,15.936707,16.038757,16.038757,16.038757,3.0,0.10761064,0.107601754,0.19131717,246.0,15.6328125,100.0,99.97917,100.0,4645.324,9.969463e-05,0.0,83.81369,231.80635,0.0,30.000002,0.40653643,70.0,681.9935,359.96515,0.0,83.81143,0.4065414,0.0,83.81368,8.330017
2072,19564320.0,0.0,22.397156,18.912842,22.397217,22.60257,22.240234,22.18573,15.801025,15.871704,15.871796,15.871704,3.0,0.107362516,0.107095584,0.19087602,242.0,15.6328125,100.0,99.42001,100.0,4653.7964,0.00010081949,0.0,83.29842,237.49904,0.0,30.000002,0.40534037,70.0,682.1052,364.31168,0.0,83.230835,0.40534508,0.0,83.29842,8.330017
2073,19564380.0,0.0,22.348053,18.94458,22.348022,22.542114,22.199677,22.146667,15.693573,15.749115,15.74939,15.749084,3.0,0.10695834,0.106244795,0.19036117,238.0,15.6328125,99.669525,98.47074,100.0,4622.838,0.00010087717,0.0,82.84845,241.8237,0.0,30.000002,0.40358028,70.0,679.60693,367.12317,0.0,82.66786,0.40356869,0.0,82.87737,8.330017
2074,19564440.0,0.0,22.297699,18.976318,22.297699,22.479767,22.15805,22.106812,15.412201,15.514618,15.5155945,15.514221,3.0,0.10611281,0.10504664,0.18973182,234.0,15.132721,98.82024,97.117584,100.0,4814.4756,0.00010777579,0.0,82.49097,243.1475,0.0,30.000002,0.40090802,70.0,672.4228,366.81488,0.0,82.21991,0.40089205,0.0,82.64426,8.330017
2075,19564500.0,0.0,22.245758,19.008057,22.245758,22.414856,22.115204,22.06604,15.2717285,15.344543,15.345581,15.3437805,3.0,0.1050716,0.10364863,0.18927914,230.0,15.132721,97.5366,95.35238,100.0,4797.646,0.0001085404,0.0,82.18978,242.91698,0.0,30.000002,0.39801794,70.0,663.4237,365.0363,0.0,81.825386,0.39799783,0.0,82.543274,8.330017
2076,19564560.0,0.0,22.19815,19.039795,22.19815,22.355988,22.075256,22.027985,15.1605835,15.217224,15.218231,15.216064,3.0,0.103813864,0.10204718,0.18896328,226.0,15.132721,95.8671,93.21985,100.0,4745.835,0.000108207,0.0,81.89274,241.742,0.0,30.000002,0.39484462,70.0,652.75134,362.293,0.0,81.436005,0.39482132,0.0,82.523415,8.330017
2077,19564620.0,0.0,22.149475,19.071533,22.149475,22.29483,22.03476,21.989685,14.887543,14.993225,14.995361,14.989838,3.0,0.10232727,0.10023271,0.18877617,222.0,14.632599,93.77477,90.68858,100.0,4903.235,0.0001148187,0.0,81.5663,240.02478,0.0,30.000002,0.39135844,70.0,640.72363,358.9243,0.0,81.01852,0.3913325,0.0,82.55502,8.330017
2078,19564680.0,0.0,22.099365,19.103271,22.099365,22.23111,21.993774,21.951172,14.746796,14.821594,14.823669,14.817657,3.0,0.10060821,0.09820378,0.1886611,218.0,14.632599,91.28356,87.78359,100.0,4868.632,0.00011530578,0.0,81.17736,238.18417,0.0,30.000002,0.38749826,70.0,627.4982,355.26135,0.0,80.54012,0.38746956,0.0,82.59978,8.330017
2079,19564740.0,0.0,22.048431,19.13498,22.048462,22.165924,21.953033,21.913055,14.633179,14.693756,14.695587,14.689636,3.0,0.0987214,0.09602555,0.18811184,214.0,14.632599,88.38761,84.5012,99.09587,4798.464,0.00011465923,0.0,80.67792,237.03308,0.0,30.000002,0.38289055,70.0,612.5827,351.79456,0.0,79.9534,0.3828578,0.0,82.52104,8.330017
2080,19564800.0,0.0,21.996887,19.166718,21.996887,22.09964,21.912598,21.875488,14.417938,14.512085,14.514984,14.504852,2.0,0.096618265,0.093652494,0.18665002,210.0,14.299194,85.07394,80.83141,97.51444,4842.771,0.0001182907,0.0,79.99514,237.29869,0.0,30.000002,0.37696078,70.0,594.9272,348.8155,0.0,79.18653,0.3769223,0.0,82.18945,8.330017
2081,19564860.0,0.0,21.950287,19.198456,21.950256,22.040436,21.875854,21.84134,14.291107,14.364471,14.367279,14.3573,2.0,0.09423289,0.09101743,0.18440205,206.0,14.299194,81.426346,76.8515,95.40067,4757.1714,0.00011745671,0.0,79.15186,238.4308,0.0,30.000002,0.36970046,70.0,574.4908,345.82874,0.0,78.26102,0.36965486,0.0,81.66516,8.330017
2082,19564920.0,0.0,21.90451,19.230164,21.90451,21.982086,21.84021,21.80841,14.184326,14.246674,14.249268,14.239899,2.0,0.09156226,0.08811814,0.18131356,202.0,14.299194,77.42819,72.54884,92.707275,4638.4688,0.000115529045,0.0,78.17043,240.10217,0.0,30.000002,0.36105007,70.0,551.4086,342.50284,0.0,77.19862,0.36099735,0.0,80.96546,8.330017
2083,19564980.0,0.0,21.860077,19.261902,21.860077,21.925293,21.806,21.777008,14.033936,14.111786,14.115051,14.103088,1.0,0.08859418,0.084944755,0.17733984,198.0,14.132507,73.08158,67.92724,89.43227,4559.306,0.000115275805,0.0,77.06113,242.09631,0.0,30.000002,0.3509407,70.0,526.04456,338.59747,0.0,76.00933,0.3508828,0.0,80.099396,8.330017
2084,19565040.0,0.0,21.817505,19.29361,21.817505,21.87088,21.773468,21.747314,13.933563,13.997559,14.000824,13.989136,1.0,0.085360736,0.081528544,0.17257105,194.0,14.132507,68.42994,63.02864,85.64427,4408.8574,0.0001124168,0.0,75.8547,244.07314,0.0,30.000002,0.3395292,70.0,498.3314,333.90176,0.0,74.72279,0.33946422,0.0,79.10404,8.330017
2085,19565100.0,0.0,21.777557,19.325317,21.777557,21.819885,21.743073,21.719788,13.849426,13.904694,13.907745,13.897003,1.0,0.08187448,0.077882744,0.16703962,190.0,14.132507,63.486362,57.866776,81.365814,4234.608,0.00010869214,0.0,74.56465,245.79622,0.0,30.000002,0.3268702,70.0,468.36932,328.2536,0.0,73.351654,0.3268003,0.0,77.99567,8.330017
2086,19565160.0,0.0,21.746155,19.357025,21.746155,21.780853,21.718292,21.69751,13.8133545,13.847595,13.849945,13.841919,0.0,0.078143544,0.07401435,0.16082083,186.0,14.21582,58.29504,52.482468,76.71168,4008.9817,0.00010289873,0.0,73.20844,246.87828,0.0,30.000002,0.3130602,70.0,437.60233,321.411,0.0,71.91165,0.31297982,0.0,76.802605,8.330017
2087,19565220.0,0.0,21.718689,19.388702,21.718689,21.746826,21.69638,21.677979,13.772705,13.802338,13.804352,13.797607,0.0,0.07425619,0.0700092,0.15415244,182.0,14.21582,52.917057,46.933277,71.77178,3796.0269,9.756477e-05,0.0,71.814384,247.17018,0.0,30.000002,0.29849285,70.0,408.12387,313.52185,0.0,70.42995,0.2984187,0.0,75.56466,8.330017
2088,19565280.0,0.0,21.695496,19.42041,21.695496,21.718384,21.677551,21.661438,13.741699,13.7656555,13.767456,13.761566,0.0,0.07023837,0.065891646,0.14710921,178.0,14.21582,47.377117,41.243427,66.59242,3577.2427,9.1957285e-05,0.0,70.381966,246.63362,0.0,30.000002,0.28331825,70.0,381.01773,304.6685,0.0,68.90443,0.28324157,0.0,74.28636,8.330017
2089,19565340.0,0.0,21.67749,19.452087,21.67749,21.696686,21.662476,21.648468,13.7561035,13.75705,13.757843,13.755493,0.0,0.066105776,0.06167785,0.13974272,174.0,14.299103,41.687702,35.426647,61.203945,3323.3545,8.4907784e-05,0.0,68.90661,245.21095,0.0,30.000002,0.26760906,70.0,356.83176,294.89838,0.0,67.32923,0.26752365,0.0,72.96819,8.330017
2090,19565400.0,0.0,21.66452,19.483765,21.66452,21.681488,21.65091,21.638855,13.75943,13.756866,13.75708,13.756653,0.0,0.06191134,0.057420496,0.1321999,170.0,14.299103,35.90782,29.537409,55.707886,3093.519,7.874215e-05,0.0,67.391884,242.95154,0.0,30.000002,0.25159922,70.0,336.13895,284.44284,0.0,65.706955,0.25152728,0.0,71.62281,8.330017
2091,19565460.0,0.0,21.659485,19.515442,21.659485,21.677216,21.64441,21.633942,13.767883,13.760468,13.760254,13.761139,0.0,0.057686593,0.053147815,0.12460995,166.0,14.299103,30.095509,23.628523,50.233467,2868.9724,7.269956e-05,0.0,65.83878,239.81644,0.0,30.000002,0.2355072,70.0,318.78937,273.4279,0.0,64.03575,0.23543744,0.0,70.26651,8.330017
2092,19565520.0,0.0,21.65982,19.547089,21.65982,21.679718,21.641663,21.632568,13.822693,13.786774,13.784943,13.791138,0.0,0.053462993,0.048889976,0.11707953,162.0,14.382416,24.272991,17.722515,44.81576,2620.876,6.569347e-05,0.0,64.24474,235.82585,0.0,30.000002,0.21949042,70.0,304.00937,262.01038,0.0,62.31059,0.21942386,0.0,68.91033,8.330017
2093,19565580.0,0.0,21.665497,19.578735,21.665497,21.688843,21.642609,21.634735,13.856934,13.819275,13.816315,13.825836,0.0,0.04927162,0.04468048,0.10969174,158.0,14.382416,18.480068,11.856564,39.5244,2405.5566,5.9867274e-05,0.0,62.60295,231.08893,0.0,30.000002,0.20369653,70.0,291.40198,250.38553,0.0,60.521782,0.20363392,0.0,67.5589,8.330017
2094,19565640.0,0.0,21.676361,19.610382,21.676392,21.704376,21.647247,21.64029,13.8914795,13.850769,13.846985,13.858765,0.0,0.045139905,0.0405709,0.10253549,154.0,14.382416,12.75602,6.0675006,34.42774,2202.8306,5.443971e-05,0.0,60.907978,225.66313,0.0,30.000002,0.18829466,70.0,280.4098,238.71774,0.0,58.649445,0.18823908,0.0,66.22392,8.330017
2095,19565700.0,0.0,21.692474,19.642029,21.692474,21.726196,21.655518,21.649261,13.973419,13.898376,13.892334,13.911438,0.0,0.04112017,0.0365818,0.09567218,150.0,14.465698,7.128543,0.3811379,29.573832,1983.9655,4.8363614e-05,0.0,59.149414,219.59822,0.0,30.000002,0.17341605,70.0,270.51895,227.13055,0.0,56.674324,0.17336161,0.0,64.914894,8.330017
2096,19565760.0,0.0,21.71402,19.673645,21.71402,21.755402,21.66745,21.661285,14.031097,13.950012,13.942535,13.967224,0.0,0.03713443,0.034033045,0.08898575,146.0,14.465698,1.6376216,0.0,25.047037,1812.5125,4.3702374e-05,0.0,57.32605,211.63544,0.0,30.000002,0.16018486,70.0,262.0747,215.51299,0.0,55.480278,0.16013505,0.0,63.676674,8.330017
2097,19565820.0,0.0,21.739227,19.70523,21.739227,21.790314,21.682648,21.674744,14.102142,14.003479,13.997101,14.025452,0.0,0.034053754,0.032869566,0.08271712,142.0,14.465698,0.0,0.0,20.8981,1674.5828,3.9936724e-05,0.0,55.97155,201.58891,0.0,30.000002,0.14966232,70.0,255.3245,204.33435,0.0,55.222492,0.14961824,0.0,62.58712,8.330017
2098,19565880.0,0.0,21.766937,19.736847,21.766968,21.830566,21.699707,21.689178,14.237061,14.080383,14.075104,14.110718,0.0,0.0328133,0.032080688,0.07702828,138.0,14.549011,0.0,0.0,17.178703,1547.4999,3.621921e-05,0.0,55.773205,190.3718,0.0,30.000002,0.1419383,70.0,250.17526,194.1168,0.0,55.295326,0.14190058,0.0,61.656708,8.330017
2099,19565940.0,0.0,21.796936,19.768433,21.796936,21.875671,21.717804,21.704315,14.324249,14.16983,14.165649,14.20343,0.0,0.032053053,0.031605374,0.07207386,134.0,14.549011,0.0,0.0,13.934959,1471.5702,3.4168785e-05,0.0,55.868893,179.8142,0.0,30.000002,0.13574462,70.0,246.27881,185.17636,0.0,55.57129,0.13571213,0.0,60.840023,8.330017
2100,19566000.0,0.0,21.828613,19.800018,21.828613,21.924866,21.736633,21.71997,14.387543,14.251312,14.2482605,14.282013,0.0,0.031596407,0.031319864,0.06782197,130.0,14.549011,0.0,0.0,11.204572,1415.9563,3.2701035e-05,0.0,56.14836,170.06252,0.0,30.000002,0.13074781,70.0,243.59134,177.37004,0.0,55.962933,0.13071972,0.0,60.13621,8.330017
2101,19566060.0,0.0,21.860474,19.831757,21.860474,21.976105,21.754883,21.73526,14.49408,14.335724,14.333527,14.362976,0.0,0.031325206,0.031153318,0.06425294,126.0,14.632294,0.0,0.0,9.001796,1350.999,3.0822383e-05,0.0,56.53683,161.09564,0.0,30.000002,0.12673888,70.0,241.80826,170.54005,0.0,56.42126,0.12671444,0.0,59.56242,8.330017
2102,19566120.0,0.0,21.893402,19.8638,21.893402,22.030151,21.77353,21.750885,14.542633,14.4149475,14.413452,14.436981,0.0,0.03116247,0.031056048,0.06134682,122.0,14.632294,0.0,0.0,7.349927,1322.5424,3.008772e-05,0.0,56.98821,152.79248,0.0,30.000002,0.12357106,70.0,240.61153,164.51628,0.0,56.916595,0.12354938,0.0,59.143646,8.330017
2103,19566180.0,0.0,21.927307,19.896149,21.927307,22.086334,21.79245,21.766724,14.574463,14.476318,14.475342,14.49231,0.0,0.031063082,0.030997375,0.059116077,118.0,14.632294,0.0,0.0,6.271524,1304.0562,2.9610748e-05,0.0,57.478344,145.0222,0.0,30.000002,0.12118088,70.0,239.808,159.17075,0.0,57.434116,0.1211613,0.0,58.916737,8.330017
2104,19566240.0,0.0,21.96222,19.928802,21.96222,22.144073,21.811554,21.782715,14.660004,14.538361,14.53772,14.549866,0.0,0.030998856,0.030957999,0.057575185,114.0,14.715607,0.0,0.0,5.7831464,1269.9825,2.8544728e-05,0.0,57.99492,137.66696,0.0,30.000002,0.11953446,70.0,239.27267,154.40164,0.0,57.96741,0.119517796,0.0,58.917572,8.330017
2105,19566300.0,0.0,21.998322,19.9617,21.998322,22.20279,21.830872,21.79892,14.691956,14.5972595,14.596863,14.605316,0.0,0.030947626,0.030922329,0.056733027,110.0,14.715607,0.0,0.0,5.8822217,1268.5054,2.8466733e-05,0.0,58.53211,130.59941,0.0,30.000002,0.118603796,70.0,238.92033,150.10628,0.0,58.515083,0.1185893,0.0,59.17739,8.330017
2106,19566360.0,0.0,22.033783,19.994843,22.033783,22.25885,21.848907,21.81424,14.713074,14.6414795,14.641235,14.646973,0.0,0.030899493,0.030883837,0.05659737,106.0,14.715607,0.0,0.0,6.5289564,1274.3489,2.8562074e-05,0.0,59.09032,123.74118,0.0,30.000002,0.11838029,70.0,238.69485,146.21999,0.0,59.079784,0.118367344,0.0,59.717335,8.330017
2107,19566420.0,0.0,22.070526,20.028198,22.070526,22.314667,21.867096,21.829712,14.793243,14.690521,14.690369,14.695068,0.0,0.030846437,0.030836703,0.057178266,102.0,14.79892,0.0,0.0,7.7378287,1263.151,2.803434e-05,0.0,59.672092,117.02271,0.0,30.000002,0.11885963,70.0,238.5565,142.68561,0.0,59.665543,0.118848205,0.0,60.550926,8.330017
2108,19566480.0,0.0,22.108826,20.061768,22.108826,22.36966,21.885406,21.845337,14.820862,14.739899,14.739807,14.744568,0.0,0.030781832,0.030775804,0.05848321,98.0,14.79892,0.0,0.0,9.488063,1283.9635,2.8452041e-05,0.0,60.28322,110.37034,0.0,30.000002,0.12003769,70.0,238.47655,139.44366,0.0,60.279167,0.12002784,0.0,61.684757,8.330017
2109,19566540.0,0.0,22.14856,20.09552,22.14856,22.423187,21.90387,21.861084,14.839935,14.777557,14.777496,14.782715,0.0,0.030704001,0.030700304,0.060507316,94.0,14.79892,0.0,0.0,11.765397,1311.9625,2.9028803e-05,0.0,60.931164,103.74999,0.0,30.000002,0.12190712,70.0,238.43456,136.4551,0.0,60.92868,0.12189865,0.0,63.123684,8.330017
2110,19566600.0,0.0,22.189636,20.129425,22.189636,22.47464,21.922485,21.876984,14.916077,14.822052,14.8220215,14.830017,0.0,0.03060738,0.030605074,0.06327318,90.0,14.882202,0.0,0.0,14.567739,1322.2698,2.8966242e-05,0.0,61.62425,97.12969,0.0,30.000002,0.12447951,70.0,238.4156,133.6892,0.0,61.622684,0.12447254,0.0,64.87682,8.330017
2111,19566660.0,0.0,22.229675,20.163483,22.229675,22.52063,21.939972,21.89209,14.94397,14.867523,14.867523,14.878601,0.0,0.03048864,0.030487211,0.06668688,86.0,14.882202,0.0,0.0,17.783897,1364.4904,2.9848665e-05,0.0,62.371265,90.522194,0.0,30.000002,0.12765516,70.0,238.40843,131.09825,0.0,62.3703,0.12764965,0.0,66.905685,8.330017
2112,19566720.0,0.0,22.269989,20.197662,22.269989,22.563538,21.957642,21.90738,14.961151,14.902283,14.902252,14.915039,0.0,0.03034778,0.030346895,0.07072253,82.0,14.882202,0.0,0.0,21.413773,1412.617,3.0855303e-05,0.0,63.184444,83.93331,0.0,30.000002,0.13140821,70.0,238.40642,128.66118,0.0,63.183838,0.1314042,0.0,69.202126,8.330017
2113,19566780.0,0.0,22.309998,20.231934,22.309998,22.602722,21.975464,21.922852,15.034515,14.944061,14.944031,14.962311,0.0,0.030182874,0.030182319,0.07534913,78.0,14.965515,0.0,0.0,25.43129,1440.679,3.117871e-05,0.0,64.07707,77.375244,0.0,30.000002,0.13570394,70.0,238.40666,126.35845,0.0,64.07669,0.13570142,0.0,71.76283,8.330017
2114,19566840.0,0.0,22.349182,20.266296,22.349182,22.638153,21.99353,21.938538,15.058441,14.98645,14.98645,15.008881,0.0,0.029988663,0.029988315,0.08045037,74.0,14.965515,0.0,0.0,29.771006,1499.0051,3.239466e-05,0.0,65.05781,70.89293,0.0,30.000002,0.14041561,70.0,238.40935,124.15983,0.0,65.05756,0.14041457,0.0,74.56176,8.330017
2115,19566900.0,0.0,22.38678,20.30075,22.38678,22.66925,22.01181,21.954437,15.07196,15.018097,15.018066,15.040588,0.0,0.029764466,0.029764252,0.0859645,70.0,14.965515,0.0,0.0,34.400623,1561.3145,3.3701388e-05,0.0,66.14354,64.5259,0.0,30.000002,0.14548025,70.0,238.41785,122.05925,0.0,66.14339,0.14548066,0.0,77.6048,8.330017
2116,19566960.0,0.0,22.420502,20.335236,22.420502,22.693665,22.029205,21.969696,15.136383,15.055664,15.055664,15.0841675,0.0,0.029517388,0.029517248,0.09183297,66.0,15.048798,0.0,0.0,39.262722,1599.1954,3.4230332e-05,0.0,67.358734,58.32872,0.0,30.000002,0.15084346,70.0,238.43886,120.06602,0.0,67.358635,0.15084404,0.0,80.9102,8.330017
2117,19567020.0,0.0,22.451324,20.36972,22.451324,22.713501,22.046875,21.98523,15.157227,15.092133,15.092133,15.123291,0.0,0.029232413,0.029232327,0.09786418,62.0,15.048798,0.0,0.0,44.291065,1665.2609,3.5622346e-05,0.0,68.70291,52.399773,0.0,30.000002,0.15631568,70.0,238.48018,118.178764,0.0,68.70285,0.15631889,0.0,84.45763,8.330017
2118,19567080.0,0.0,22.478851,20.404236,22.478943,22.72879,22.064789,22.000977,15.1657715,15.119232,15.119232,15.147522,0.0,0.028907897,0.028907845,0.10394838,58.0,15.048798,0.0,0.0,49.435154,1731.0331,3.701238e-05,0.0,70.191025,46.80954,0.0,30.000002,0.16175988,70.0,238.54977,116.40216,0.0,70.19099,0.16176455,0.0,88.269356,8.330017
2119,19567140.0,0.0,22.502716,20.438751,22.502747,22.739136,22.082977,22.017029,15.224579,15.15152,15.15152,15.185822,0.0,0.028551564,0.02855153,0.11002484,54.0,15.132111,0.0,0.0,54.663403,1767.4928,3.7530124e-05,0.0,71.85214,41.611267,0.0,30.000002,0.167113,70.0,238.65654,114.76037,0.0,71.85211,0.16711812,0.0,92.403046,8.330017
2120,19567200.0,0.0,22.522797,20.473206,22.522827,22.745117,22.101501,22.033386,15.237579,15.182526,15.182526,15.217438,0.0,0.02815411,0.028154088,0.11593907,50.0,15.132111,0.0,0.0,59.923275,1828.1105,3.8810133e-05,0.0,73.69564,36.86877,0.0,30.000002,0.1722306,70.0,238.80318,113.26328,0.0,73.69563,0.17223635,0.0,96.89713,8.330017
2121,19567260.0,0.0,22.531555,20.50763,22.531586,22.74768,22.11908,22.04898,15.234589,15.203644,15.203644,15.230347,0.0,0.028635815,0.028635798,0.11870139,46.0,15.132111,0.0,0.0,65.19302,1879.9918,3.9980932e-05,0.0,75.54732,34.163227,0.0,30.000002,0.17596722,70.0,238.96863,112.62239,0.0,75.54731,0.17597264,0.0,99.741516,8.330017
2122,19567320.0,1.0,22.532135,20.541962,22.532288,22.74945,22.135803,22.063782,15.283722,15.229828,15.229828,15.258026,0.0,0.030060934,0.030060925,0.11986183,54.333332,15.215393,0.0,0.0,70.47527,1898.5065,4.0148996e-05,0.0,76.5869,34.747208,0.0,30.000002,0.17996982,70.0,239.36295,114.20961,0.0,76.58689,0.1799861,0.0,99.99066,8.330017
2123,19567380.0,1.0,22.535126,20.576233,22.535278,22.74997,22.151672,22.077759,15.302307,15.258423,15.258423,15.285675,0.0,0.031216176,0.03121617,0.12247823,62.666668,15.215393,0.0,0.0,75.756004,1950.7878,4.1249044e-05,0.0,76.97137,36.386616,0.0,30.000002,0.1848954,70.0,240.09079,116.7797,0.0,76.97137,0.18491466,0.0,100.00422,8.330017
2124,19567440.0,1.0,22.539001,20.610352,22.539185,22.748169,22.166779,22.091095,15.316742,15.282623,15.282623,15.30542,0.0,0.032141734,0.03214173,0.12637861,71.0,15.215393,0.0,0.0,81.00705,2010.2153,4.2490257e-05,0.0,76.91645,38.723244,0.0,30.000002,0.19064093,70.0,241.31575,120.08565,0.0,76.91644,0.19066432,0.0,100.00057,8.330017
2125,19567500.0,1.0,22.54245,20.644379,22.542664,22.74295,22.181305,22.103851,15.38089,15.318451,15.318451,15.348816,0.0,0.032871563,0.03287156,0.13149674,79.333336,15.298706,0.0,0.0,86.18556,2046.5732,4.2972944e-05,0.0,76.48436,41.775616,0.0,30.000002,0.19721527,70.0,243.32195,124.16093,0.0,76.48436,0.19723889,0.0,100.00004,8.330017
2126,19567560.0,1.0,22.545471,20.678223,22.545715,22.73584,22.19461,22.11554,15.407532,15.355621,15.355621,15.386993,0.0,0.03344413,0.03344413,0.13756225,87.666664,15.298706,0.0,0.0,91.28197,2116.7737,4.4418815e-05,0.0,75.79183,45.46607,0.0,30.000002,0.20442401,70.0,246.4475,128.9189,0.0,75.79183,0.20445535,0.0,100.0,8.330017
2127,19567620.0,1.0,22.546234,20.711914,22.546509,22.724518,22.207642,22.127014,15.425262,15.386322,15.386322,15.413269,0.0,0.033883695,0.03388369,0.14438987,96.0,15.298706,0.0,0.0,96.24681,2191.9587,4.597958e-05,0.0,74.91922,49.752254,0.0,30.000002,0.21212825,70.0,250.8444,134.3061,0.0,74.91922,0.21216553,0.0,100.0,8.330017
2128,19567680.0,1.0,22.543518,20.745422,22.543793,22.707733,22.220398,22.138245,15.3349,15.378479,15.378479,15.370087,1.0,0.03419718,0.03419718,0.1519212,104.333336,15.132019,0.0,0.0,100.0,2335.4663,4.9559134e-05,0.0,73.90355,54.65804,0.0,30.000002,0.2202843,70.0,256.29895,140.34717,0.0,73.90355,0.22032575,0.0,100.0,8.330017
2129,19567740.0,1.0,22.53601,20.778717,22.536285,22.684387,22.23288,22.14917,15.3185425,15.35556,15.35556,15.333893,1.0,0.03440402,0.034404017,0.16003066,112.666664,15.132019,0.1661303,0.0,100.0,2426.9893,5.1595238e-05,0.0,72.795555,60.163506,0.0,30.000002,0.228805,70.0,262.8132,147.02315,0.0,72.795555,0.22885019,0.0,100.0,8.330017
2130,19567800.0,1.0,22.523102,20.811768,22.523376,22.65448,22.245087,22.159912,15.309967,15.338013,15.338043,15.317871,1.0,0.03465503,0.034508396,0.16851182,121.0,15.132019,0.45593405,0.0,100.0,2516.7925,5.3581833e-05,0.0,71.739136,66.19686,0.0,30.000002,0.23763889,70.0,270.34787,154.28764,0.0,71.63883,0.23768719,0.0,100.0,8.330017
2131,19567860.0,1.0,22.506165,20.844574,22.50644,22.620544,22.256348,22.169922,15.211548,15.295685,15.29599,15.249817,1.0,0.034898993,0.034548327,0.177315,129.33333,14.9653015,0.8603967,0.0,100.0,2670.7065,5.7563582e-05,0.0,70.705864,72.755486,0.0,30.000002,0.24672225,70.0,278.80197,162.13667,0.0,70.46987,0.24677001,0.0,100.0,8.330017
2132,19567920.0,1.0,22.48288,20.877136,22.483154,22.579224,22.267212,22.17978,15.180359,15.249573,15.250244,15.200195,1.0,0.035162866,0.03453326,0.1863001,137.66667,14.9653015,1.3685656,0.0,100.0,2767.3655,5.982387e-05,0.0,69.727615,79.78373,0.0,30.000002,0.255957,70.0,287.9395,170.51848,0.0,69.310295,0.25601164,0.0,99.99539,8.330017
2133,19567980.0,1.0,22.452515,20.909393,22.45279,22.531586,22.277588,22.189362,15.157776,15.213806,15.214844,15.172211,1.0,0.035871737,0.034877915,0.19365609,146.0,14.9653015,1.9746535,0.0,100.0,2854.1223,6.190321e-05,0.0,68.73605,89.059235,0.0,30.000002,0.26435304,70.0,297.58777,180.41933,0.0,68.094795,0.26440966,0.0,99.16195,8.330017
2134,19568040.0,1.0,22.416656,20.941345,22.4169,22.479584,22.286926,22.198273,15.035278,15.154022,15.156403,15.083282,1.0,0.037026376,0.035580274,0.19711064,154.33333,14.7986145,2.6702511,0.0,100.0,2982.42,6.569297e-05,0.0,67.36991,103.349655,0.0,30.000002,0.26969856,70.0,306.84662,193.10448,0.0,66.47497,0.26974875,0.0,96.686646,8.330017
2135,19568100.0,1.0,22.378784,20.972961,22.378998,22.424957,22.295166,22.206543,14.968506,15.082642,15.086639,15.005127,1.0,0.037895788,0.035933834,0.19856067,162.66667,14.7986145,3.4415238,0.0,100.0,3030.5999,6.725677e-05,0.0,65.78448,120.31216,0.0,30.000002,0.2723784,70.0,314.9805,206.84967,0.0,64.611664,0.27242163,0.0,93.904465,8.330017
2136,19568160.0,1.0,22.344208,21.004242,22.34439,22.37503,22.302155,22.21405,14.906799,15.014252,15.019745,14.940521,1.0,0.038456503,0.035927776,0.1983406,171.0,14.7986145,4.276476,0.0,100.0,3050.205,6.813991e-05,0.0,64.21683,138.39923,0.0,30.000002,0.27272895,70.0,321.46356,220.46252,0.0,62.742542,0.27276298,0.0,91.22365,8.330017
2137,19568220.0,1.0,22.309631,21.035156,22.309753,22.32483,22.30841,22.221313,14.768677,14.920776,14.929474,14.8255005,1.0,0.038748324,0.03560985,0.1971685,179.33333,14.631897,5.174321,0.0,100.0,3109.7317,7.06104e-05,0.0,62.846123,155.54771,0.0,30.000002,0.2715218,70.0,326.1612,232.59743,0.0,61.043514,0.2715472,0.0,88.94251,8.330017
2138,19568280.0,1.0,22.275055,21.065674,22.275177,22.274628,22.314087,22.228546,14.697357,14.827515,14.838745,14.736237,1.0,0.038919114,0.035145618,0.19564207,187.66667,14.631897,6.123921,0.10098128,100.0,3101.9626,7.0901704e-05,0.0,61.745323,170.762,0.0,30.000002,0.2697168,70.0,329.62668,242.89833,0.0,59.584892,0.269737,0.0,87.10466,8.330017
2139,19568340.0,1.0,22.241028,21.095795,22.241089,22.225128,22.319275,22.23581,14.647614,14.750275,14.762726,14.674866,1.0,0.039083317,0.03469627,0.19416232,196.0,14.631897,7.120835,0.27314433,99.97862,3082.9133,7.0783266e-05,0.0,60.927425,183.58595,0.0,30.000002,0.26794815,70.0,332.3349,251.34889,0.0,58.407562,0.26796472,0.0,85.68048,8.330017
2140,19568400.0,1.0,22.20755,21.125488,22.207611,22.1763,22.323914,22.243011,14.53537,14.662933,14.67807,14.578644,1.0,0.039384052,0.034431722,0.19251546,204.33333,14.46521,8.162085,0.5180511,99.27105,3125.5872,7.270109e-05,0.0,60.364204,194.67563,0.0,30.000002,0.2663381,70.0,334.63367,258.5271,0.0,57.520126,0.26635247,0.0,84.49076,8.330017
2141,19568460.0,1.0,22.1792,21.154755,22.17926,22.134491,22.32779,22.249878,14.486511,14.585358,14.601532,14.513641,1.0,0.039819404,0.03427676,0.19052412,212.66667,14.46521,9.237606,0.82908255,98.18433,3110.2139,7.2653966e-05,0.0,59.96269,204.97824,0.0,30.000002,0.2646274,70.0,336.56436,265.01016,0.0,56.79048,0.26464018,0.0,83.38526,8.330017
2142,19568520.0,1.0,22.152405,21.183533,22.152466,22.094238,22.330933,22.25653,14.45285,14.52655,14.542023,14.471985,1.0,0.04036783,0.034247067,0.1882388,221.0,14.46521,10.340776,1.2058014,96.70343,3086.7354,7.2321156e-05,0.0,59.684944,214.70805,0.0,30.000002,0.2628614,70.0,338.24725,270.98178,0.0,56.2049,0.26287302,0.0,82.33524,8.330017
