,time,AHU: Static Pressure Reset Trim And Respond Signal,AHU: Mixed Air Temperature,Outdoor Air Temperature,AHU: Return Air Temperature,VAV: South Zone Room Air Temperature,VAV: Core Zone Room Air Temperature,VAV: North Zone Room Air Temperature,AHU: Supply Air Temperature,VAV: Core Zone Discharge Air Temperature,VAV: North Zone Discharge Air Temperature,VAV: South Zone Discharge Air Temperature,AHU: Supply Air Temperature Reset Trim And Respond Signal,VAV: Core Zone Airflow Rate,VAV: North Zone Airflow Rate,VAV: South Zone Airflow Rate,AHU: Supply Duct Static Pressure Setpoint,AHU: Supply Air Temperature Setpoint,VAV: Core Zone Cooling Loop Signal,VAV: North Zone Cooling Loop Signal,VAV: South Zone Cooling Loop Signal,AHU: Cooling Coil Load,AHU: Cooling Coil Supply Water Flow Rate,VAV: Core Zone Reheat Valve Signal,VAV: Core Zone Discharge Air Damper Position,AHU: Supply Duct Static Pressure,AHU: Exhaust Air Damper Position,AHU: Outdoor Air Damper Position,AHU: Return Airflow Rate,AHU: Return Air Damper Position,AHU: Supply Fan Power Modelica Inaccurate,AHU: Supply Fan Power,VAV: North Zone Reheat Valve Signal,VAV: North Zone Discharge Air Damper Position,AHU: Supply Fan Airflow Rate,VAV: South Zone Reheat Valve Signal,VAV: South Zone Discharge Air Damper Position,AHU: Cooling Coil Supply Water Temperature
2143,19568580.0,0.0,22.12732,21.211853,22.12732,22.055878,22.333374,22.263,14.344635,14.452087,14.469879,14.386505,1.0,0.040767148,0.03411318,0.1848282,217.0,14.298492,11.465518,1.6469097,94.84356,3118.0464,7.4008516e-05,0.0,59.567688,220.18091,0.0,30.000002,0.25972164,70.0,336.68515,273.169,0.0,55.79641,0.2597149,0.0,81.43685,8.330017
2144,19568640.0,0.0,22.104095,21.239655,22.104095,22.019592,22.335144,22.269287,14.293732,14.379395,14.398163,14.320679,1.0,0.041223723,0.034051534,0.18120651,213.0,14.298492,12.603831,2.1492174,92.63486,3089.2026,7.365215e-05,0.0,59.671585,222.12378,0.0,30.000002,0.2564953,70.0,333.77325,272.81644,0.0,55.62632,0.25648344,0.0,80.74946,8.330017
2145,19568700.0,0.0,22.083374,21.266907,22.083374,21.986053,22.336151,22.27533,14.258362,14.321838,14.339447,14.276733,1.0,0.04176625,0.034102745,0.17733286,209.0,14.298492,13.748489,2.7105684,90.1057,3052.2224,7.2990726e-05,0.0,59.92241,222.0716,0.0,30.000002,0.25321534,70.0,330.18597,271.04337,0.0,55.632233,0.25320017,0.0,80.151,8.330017
2146,19568760.0,0.0,22.068726,21.29364,22.068726,21.960602,22.336487,22.280884,14.157715,14.250427,14.27002,14.197815,1.0,0.042387623,0.03426638,0.17326926,205.0,14.131805,14.893905,3.3285851,87.34695,3076.311,7.445129e-05,0.0,60.287975,220.52919,0.0,30.000002,0.24993624,70.0,326.20026,268.2492,0.0,55.78656,0.2499193,0.0,79.61282,8.330017
2147,19568820.0,0.0,22.056366,21.319824,22.056366,21.937653,22.335968,22.286041,14.115021,14.184692,14.204285,14.139465,1.0,0.043070294,0.034527384,0.16905141,201.0,14.131805,16.029396,3.994,84.37987,3046.3682,7.3988806e-05,0.0,60.723484,218.1665,0.0,30.000002,0.246662,70.0,322.08527,264.90903,0.0,56.044525,0.24664386,0.0,79.094475,8.330017
2148,19568880.0,0.0,22.0466,21.345428,22.0466,21.917786,22.334564,22.29071,14.085846,14.135101,14.152435,14.102112,1.0,0.04379717,0.034875713,0.1646705,197.0,14.131805,17.14677,4.702934,81.23394,3010.5269,7.328457e-05,0.0,61.203064,215.3037,0.0,30.000002,0.24335629,70.0,317.92886,261.22946,0.0,56.38231,0.24333733,0.0,78.571915,8.330017
2149,19568940.0,0.0,22.039734,21.370422,22.039734,21.901703,22.332367,22.294922,14.106781,14.114838,14.126251,14.101807,0.0,0.044546865,0.035298582,0.16013904,193.0,14.215118,18.237604,5.451884,77.94402,2938.9802,7.125395e-05,0.0,61.70738,212.13727,0.0,30.000002,0.23999749,70.0,313.78482,257.33734,0.0,56.78076,0.23997802,0.0,78.03238,8.330017
2150,19569000.0,0.0,22.03598,21.394775,22.03598,21.88977,22.329468,22.298676,14.107727,14.108948,14.115295,14.105347,0.0,0.045301028,0.035779666,0.15549208,189.0,14.215118,19.295845,6.23567,74.558205,2890.6711,7.002601e-05,0.0,62.223076,208.77788,0.0,30.000002,0.23658583,70.0,309.69397,253.31062,0.0,57.223267,0.23656598,0.0,77.472374,8.330017
2151,19569060.0,0.0,22.037415,21.418518,22.037415,21.885468,22.326233,22.301971,14.110962,14.107788,14.110809,14.107758,0.0,0.046044096,0.03630454,0.15079483,185.0,14.215118,20.320498,7.049922,71.167465,2844.9795,6.8850044e-05,0.0,62.743767,205.23015,0.0,30.000002,0.23315622,70.0,305.68878,249.17271,0.0,57.70072,0.23313622,0.0,76.900955,8.330017
2152,19569120.0,0.0,22.041626,21.44159,22.041626,21.885406,22.322449,22.30481,14.157257,14.125946,14.123962,14.13562,0.0,0.046767093,0.0368639,0.14611183,181.0,14.298401,21.303772,7.890557,67.79597,2770.0344,6.6598004e-05,0.0,63.266773,201.49559,0.0,30.000002,0.22975525,70.0,301.80447,244.95007,0.0,58.20772,0.22973526,0.0,76.32827,8.330017
2153,19569180.0,0.0,22.048431,21.463959,22.048431,21.889618,22.318146,22.30722,14.176086,14.1492,14.144226,14.160858,0.0,0.04746259,0.03745,0.14148684,177.0,14.298401,22.24193,8.752976,64.48877,2722.9722,6.5305394e-05,0.0,63.78867,197.60103,0.0,30.000002,0.22641142,70.0,298.06354,240.67607,0.0,58.738476,0.22639157,0.0,75.75993,8.330017
2154,19569240.0,0.0,22.057434,21.485657,22.057434,21.897858,22.313385,22.309204,14.191956,14.169098,14.163147,14.179382,0.0,0.04812395,0.03805619,0.1369763,173.0,14.298401,23.129745,9.632683,61.288017,2681.3054,6.4175045e-05,0.0,64.3083,193.54532,0.0,30.000002,0.22316748,70.0,294.487,236.37178,0.0,59.28987,0.223148,0.0,75.206635,8.330017
2155,19569300.0,0.0,22.068512,21.506622,22.068512,21.910187,22.308197,22.31076,14.24765,14.203003,14.194397,14.217224,0.0,0.048745792,0.038678672,0.13262342,169.0,14.381714,23.962378,10.526753,58.230656,2612.64,6.2075036e-05,0.0,64.82518,189.32704,0.0,30.000002,0.22005846,70.0,291.08606,232.05319,0.0,59.86063,0.2200394,0.0,74.6777,8.330017
2156,19569360.0,0.0,22.082214,21.526855,22.082214,21.927612,22.303284,22.312073,14.273071,14.237305,14.227722,14.2508545,0.0,0.049326632,0.03930979,0.12848751,165.0,14.381714,24.748777,11.432011,55.37016,2573.918,6.0979317e-05,0.0,65.34163,184.9334,0.0,30.000002,0.2171336,70.0,287.87558,227.73495,0.0,60.44849,0.217115,0.0,74.18748,8.330017
2157,19569420.0,0.0,22.09726,21.546326,22.09726,21.948486,22.298065,22.312958,14.293152,14.264557,14.255676,14.27533,0.0,0.049866054,0.039947473,0.12462512,161.0,14.381714,25.481382,12.344068,52.737213,2541.8152,6.0079314e-05,0.0,65.86035,180.35641,0.0,30.000002,0.2144472,70.0,284.82788,223.43622,0.0,61.05441,0.21442935,0.0,73.750984,8.330017
2158,19569480.0,0.0,22.113434,21.565033,22.113434,21.972656,22.292603,22.313446,14.353058,14.304199,14.293854,14.31662,0.0,0.050360795,0.040587384,0.12108199,157.0,14.464996,26.15608,13.259467,50.369568,2483.6804,5.8261146e-05,0.0,66.38155,175.60783,0.0,30.000002,0.21203779,70.0,281.9408,219.17981,0.0,61.67861,0.21202059,0.0,73.38094,8.330017
2159,19569540.0,0.0,22.130524,21.582916,22.130524,22.0,22.286987,22.313568,14.379791,14.341492,14.331299,14.3524475,0.0,0.050807495,0.0412245,0.11792042,153.0,14.464996,26.769615,14.1740055,48.311615,2457.191,5.7477486e-05,0.0,66.90644,170.68864,0.0,30.000002,0.20995879,70.0,279.25168,214.98755,0.0,62.32303,0.20994268,0.0,73.095604,8.330017
2160,19569600.0,0.0,22.14801,21.600006,22.14801,22.029572,22.281189,22.313324,14.401093,14.371033,14.362122,14.379517,0.0,0.05121098,0.041856587,0.115117274,149.0,14.464996,27.329594,15.084201,46.538242,2436.9897,5.6874174e-05,0.0,67.43626,165.6412,0.0,30.000002,0.20818979,70.0,276.7567,210.87192,0.0,62.9857,0.2081746,0.0,72.89288,8.330017
2161,19569660.0,0.0,22.165619,21.616241,22.165619,22.060547,22.27597,22.312958,14.463501,14.413086,14.403137,14.422424,0.0,0.051571228,0.042483464,0.11272385,145.0,14.548309,27.839132,15.990032,45.08661,2392.1233,5.5382356e-05,0.0,67.97411,160.46307,0.0,30.000002,0.20678234,70.0,274.4849,206.84933,0.0,63.669594,0.20676813,0.0,72.790436,8.330017
2162,19569720.0,0.0,22.183472,21.631683,22.183472,22.093536,22.270721,22.312256,14.491516,14.4522705,14.44281,14.460449,0.0,0.051886495,0.04310211,0.11079173,141.0,14.548309,28.292387,16.886513,43.99922,2379.424,5.493495e-05,0.0,68.52241,155.15512,0.0,30.000002,0.20578296,70.0,272.45993,202.93445,0.0,64.376396,0.20576999,0.0,72.80678,8.330017
2163,19569780.0,0.0,22.201324,21.646332,22.201324,22.127747,22.265442,22.311249,14.5130005,14.482819,14.474762,14.489136,0.0,0.05216075,0.043709654,0.10927123,137.0,14.548309,28.697374,17.771807,43.23257,2372.7317,5.466102e-05,0.0,69.08184,149.76064,0.0,30.000002,0.20514256,70.0,270.6557,199.12547,0.0,65.103935,0.20513073,0.0,72.93425,8.330017
2164,19569840.0,0.0,22.219116,21.660156,22.219086,22.163086,22.260193,22.309937,14.577393,14.526154,14.5173645,14.533112,0.0,0.052391086,0.04430363,0.10821995,133.0,14.631592,29.048979,18.642048,42.83059,2343.2258,5.3532993e-05,0.0,69.655846,144.26785,0.0,30.000002,0.20491429,70.0,269.09567,195.4304,0.0,65.85588,0.20490362,0.0,73.19415,8.330017
2165,19569900.0,0.0,22.236816,21.673248,22.236816,22.199158,22.255066,22.30832,14.604706,14.565887,14.557709,14.572113,0.0,0.05257573,0.044880733,0.10767965,129.0,14.631592,29.346216,19.493652,42.81936,2344.4546,5.3424483e-05,0.0,70.24761,138.67992,0.0,30.000002,0.20513475,70.0,267.79675,191.85817,0.0,66.63481,0.20512542,0.0,73.603516,8.330017
2166,19569960.0,0.0,22.25354,21.685608,22.25354,22.23349,22.25064,22.306793,14.625061,14.596069,14.589355,14.601013,0.0,0.052724205,0.045441747,0.10754889,125.0,14.631592,29.60822,20.33189,43.103622,2351.0688,5.3469754e-05,0.0,70.858444,133.05942,0.0,30.000002,0.20571168,70.0,266.71423,188.40106,0.0,67.43889,0.20570362,0.0,74.13964,8.330017
2167,19570020.0,0.0,22.27002,21.697235,22.27002,22.2677,22.246307,22.304993,14.688782,14.638733,14.631531,14.644653,0.0,0.052835386,0.045984954,0.107889906,121.0,14.714905,29.825983,21.150066,43.743084,2334.2327,5.2660867e-05,0.0,71.49445,127.39006,0.0,30.000002,0.20670566,70.0,265.8775,185.06561,0.0,68.27417,0.2066989,0.0,74.82567,8.330017
2168,19570080.0,0.0,22.286255,21.70816,22.286255,22.301514,22.242218,22.302948,14.714874,14.677399,14.670868,14.683105,0.0,0.052907385,0.046506178,0.108718544,117.0,14.714905,30.000977,21.945425,44.742455,2348.1301,5.2851687e-05,0.0,72.15919,121.6815,0.0,30.000002,0.20812689,70.0,265.2942,181.85306,0.0,69.14346,0.20812152,0.0,75.67168,8.330017
2169,19570140.0,0.0,22.302155,21.718414,22.302155,22.334503,22.23825,22.30072,14.733978,14.706238,14.701019,14.711121,0.0,0.05294314,0.047003005,0.10994387,113.0,14.714905,30.140945,22.71912,46.037613,2367.259,5.3186926e-05,0.0,72.85321,115.98038,0.0,30.000002,0.2098826,70.0,264.9214,178.74782,0.0,70.04554,0.20987853,0.0,76.65764,8.330017
2170,19570200.0,0.0,22.317688,21.727997,22.317688,22.366302,22.234528,22.29831,14.796631,14.747864,14.74234,14.754425,0.0,0.05294163,0.047472857,0.11160343,109.0,14.798218,30.243805,23.467127,47.650726,2361.786,5.2655e-05,0.0,73.58474,110.27124,0.0,30.000002,0.2120093,70.0,264.78058,175.74667,0.0,70.98827,0.21200654,0.0,77.802376,8.330017
2171,19570260.0,0.0,22.332,21.736938,22.332,22.394745,22.231598,22.296112,14.822144,14.78653,14.781525,14.793335,0.0,0.05290893,0.0479171,0.1136349,105.0,14.798218,30.323147,24.195524,49.519108,2385.9463,5.3081974e-05,0.0,74.35731,104.60017,0.0,30.000002,0.21445104,70.0,264.85474,172.85123,0.0,71.97389,0.21444963,0.0,79.093796,8.330017
2172,19570320.0,0.0,22.345734,21.74524,22.345734,22.421417,22.228943,22.293793,14.839325,14.81369,14.8098755,14.819611,0.0,0.05284776,0.048335318,0.11602031,101.0,14.798218,30.377037,24.899755,51.644547,2415.123,5.3650256e-05,0.0,75.17824,98.98015,0.0,30.000002,0.21719219,70.0,265.14432,170.05815,0.0,73.008865,0.21719204,0.0,80.5358,8.330017
2173,19570380.0,0.0,22.358795,21.75296,22.358795,22.446014,22.226532,22.29132,14.899628,14.85318,14.849243,14.861511,0.0,0.05275678,0.048723772,0.11874887,97.0,14.8815,30.407064,25.577732,54.01655,2418.1738,5.333139e-05,0.0,76.05407,93.4253,0.0,30.000002,0.22021738,70.0,265.65198,167.36588,0.0,74.09917,0.22021846,0.0,82.135765,8.330017
2174,19570440.0,0.0,22.371124,21.760101,22.371124,22.468384,22.224457,22.288788,14.92218,14.88855,14.885193,14.897095,0.0,0.05263837,0.049081173,0.121779025,93.0,14.8815,30.417458,26.228994,56.608486,2450.7056,5.3954598e-05,0.0,76.990906,87.9675,0.0,30.000002,0.22348517,70.0,266.36914,164.77655,0.0,75.24988,0.22348745,0.0,83.892876,8.330017
2175,19570500.0,0.0,22.382568,21.766663,22.382568,22.488434,22.222656,22.286163,14.937286,14.913666,14.911163,14.920959,0.0,0.052490674,0.049403217,0.12503026,89.0,14.8815,30.41267,26.855198,59.372818,2486.7283,5.4682514e-05,0.0,77.99161,82.64094,0.0,30.000002,0.22690965,70.0,267.25763,162.28014,0.0,76.463425,0.22691299,0.0,85.79757,8.330017
2176,19570560.0,0.0,22.392395,21.772705,22.392395,22.504425,22.221619,22.283875,14.993195,14.950439,14.947998,14.960754,0.0,0.052322894,0.049695477,0.12851074,85.0,14.964813,30.40043,27.45825,62.291603,2494.3772,5.4484703e-05,0.0,79.07475,77.44476,0.0,30.000002,0.23050563,70.0,268.32938,159.88026,0.0,77.7574,0.23050967,0.0,87.873344,8.330017
2177,19570620.0,0.0,22.401123,21.778198,22.401123,22.517914,22.220917,22.281555,15.014618,14.983276,14.981262,14.993744,0.0,0.05213073,0.049951036,0.13211194,81.0,14.964813,30.383625,28.03894,65.32611,2530.503,5.5202174e-05,0.0,80.23898,72.43557,0.0,30.000002,0.23417874,70.0,269.54187,157.58435,0.0,79.129944,0.23418398,0.0,90.10476,8.330017
2178,19570680.0,0.0,22.40866,21.783203,22.40866,22.528809,22.22055,22.279236,15.027039,15.006012,15.004578,15.014557,0.0,0.051916327,0.050170247,0.13579527,77.0,14.964813,30.364925,28.597609,68.4471,2568.4949,5.5986347e-05,0.0,81.49293,67.63752,0.0,30.000002,0.23786603,70.0,270.86334,155.39021,0.0,80.58964,0.23787199,0.0,92.50188,8.330017
2179,19570740.0,0.0,22.414734,21.78772,22.414734,22.536713,22.22049,22.276947,15.07962,15.039856,15.038605,15.052002,0.0,0.05168481,0.050354607,0.13955145,73.0,15.048096,30.347404,29.13119,71.64112,2575.7686,5.5803197e-05,0.0,82.86006,63.04039,0.0,30.000002,0.24156056,70.0,272.28955,153.29178,0.0,82.15883,0.24156667,0.0,95.09994,8.330017
2180,19570800.0,0.0,22.419434,21.791779,22.419464,22.542145,22.220825,22.274689,15.097992,15.069702,15.068756,15.081512,0.0,0.05144439,0.050510015,0.14320475,69.0,15.048096,30.335274,29.643246,74.872215,2610.3164,5.6501496e-05,0.0,84.33529,58.725826,0.0,30.000002,0.24516052,70.0,273.77014,151.31985,0.0,83.83231,0.24516752,0.0,97.86388,8.330017
2181,19570860.0,0.0,22.421326,21.79538,22.421326,22.54538,22.221588,22.272705,15.105438,15.089233,15.088684,15.097839,0.0,0.051829975,0.051265415,0.14492437,65.0,15.048096,30.333542,30.137962,78.12185,2642.6938,5.7213874e-05,0.0,85.7953,55.807365,0.0,30.000002,0.24801141,70.0,275.11118,150.09322,0.0,85.4886,0.24801722,0.0,99.79581,8.330017
2182,19570920.0,1.0,22.420776,21.798553,22.420807,22.548492,22.22171,22.269836,15.158356,15.121857,15.1214905,15.133636,0.0,0.05314779,0.05293837,0.14553796,73.333336,15.131409,30.32999,30.599516,81.40151,2645.7124,5.694756e-05,0.0,86.54348,56.289658,0.0,30.000002,0.2516062,70.0,278.00055,151.61272,0.0,86.43166,0.2516266,0.0,99.99053,8.330017
2183,19570980.0,1.0,22.420715,21.801361,22.420746,22.550934,22.221191,22.266113,15.183655,15.155273,15.155121,15.166748,0.0,0.05418062,0.05431704,0.14763093,81.666664,15.131409,30.317242,31.02016,84.70168,2683.7976,5.7693047e-05,0.0,86.6922,58.04695,0.0,30.000002,0.25610757,70.0,282.017,154.3788,0.0,86.76364,0.25613233,0.0,100.002655,8.330017
2184,19571040.0,1.0,22.42038,21.803741,22.42044,22.551636,22.220154,22.261719,15.203247,15.181976,15.182007,15.191193,0.0,0.054967172,0.055431467,0.15101202,90.0,15.131409,30.29151,31.39313,87.99974,2730.12,5.862711e-05,0.0,86.45882,60.635777,0.0,30.000002,0.26138374,70.0,286.97415,158.04211,0.0,86.69731,0.26141372,0.0,100.000465,8.330017
2185,19571100.0,1.0,22.419159,21.805756,22.41922,22.54956,22.21878,22.256775,15.264099,15.223633,15.2239685,15.237122,0.0,0.055548728,0.056315403,0.15558214,98.333336,15.214691,30.249352,31.70968,91.26337,2750.5396,5.870693e-05,0.0,85.91472,64.03329,0.0,30.000002,0.26741573,70.0,292.9413,162.59892,0.0,86.30096,0.26744846,0.0,100.00002,8.330017
2186,19571160.0,1.0,22.417145,21.807465,22.417206,22.545013,22.21759,22.251953,15.291626,15.261627,15.2621155,15.274506,0.0,0.055974066,0.057017148,0.16107209,106.666664,15.214691,30.195877,31.97828,94.46657,2805.0432,5.979075e-05,0.0,85.15826,68.12628,0.0,30.000002,0.27403054,70.0,300.04822,167.93065,0.0,85.67378,0.27406964,0.0,100.0,8.330017
2187,19571220.0,1.0,22.4133,21.808807,22.41336,22.536774,22.21634,22.246979,15.311554,15.290649,15.291138,15.300903,0.0,0.05627465,0.05756887,0.1672748,115.0,15.214691,30.13052,32.199608,97.57008,2865.2795,6.102411e-05,0.0,84.2611,72.829994,0.0,30.000002,0.28108302,70.0,308.33917,173.94325,0.0,84.88902,0.28112757,0.0,100.0,8.330017
2188,19571280.0,1.0,22.406555,21.809845,22.406647,22.523438,22.214935,22.2417,15.237122,15.270477,15.270233,15.26239,1.0,0.05646,0.05797478,0.17414021,123.333336,15.048004,30.05056,32.36651,100.0,3000.1777,6.4522515e-05,0.0,83.25186,78.15903,0.0,30.000002,0.28853717,70.0,318.00677,180.6557,0.0,83.97398,0.28858528,0.0,100.0,8.330017
2189,19571340.0,1.0,22.395966,21.810608,22.396057,22.503876,22.213287,22.236053,15.221771,15.244965,15.244385,15.234009,1.0,0.056546323,0.058249243,0.18155482,131.66667,15.048004,29.951965,32.47264,100.0,3081.8525,6.64062e-05,0.0,82.1688,84.0798,0.0,30.000002,0.2963104,70.0,329.21997,188.03458,0.0,82.96736,0.29636246,0.0,100.0,8.330017
2190,19571400.0,1.0,22.381592,21.811127,22.381683,22.478851,22.211487,22.230164,15.211304,15.227875,15.227264,15.218811,1.0,0.05660483,0.058467448,0.18920247,140.0,15.048004,29.835854,32.522755,100.0,3160.56,6.8215835e-05,0.0,81.04366,90.654205,0.0,30.000002,0.30422714,70.0,342.1561,196.0856,0.0,81.903114,0.3042822,0.0,99.927925,8.330017
2191,19571460.0,1.0,22.362915,21.81137,22.363007,22.450012,22.209534,22.224274,15.114624,15.176605,15.17514,15.150909,1.0,0.057325777,0.05933259,0.19423765,148.33333,14.881317,29.699444,32.512592,100.0,3299.8652,7.209149e-05,0.0,79.641655,100.555214,0.0,30.000002,0.31086442,70.0,356.25827,206.44485,0.0,80.53955,0.31091782,0.0,98.564804,8.330017
2192,19571520.0,1.0,22.340881,21.811401,22.340942,22.41742,22.206635,22.217377,15.066437,15.122131,15.1203,15.094727,1.0,0.05796636,0.060077652,0.19700363,156.66667,14.881317,29.5275,32.42532,100.0,3363.9583,7.389634e-05,0.0,77.7153,114.40826,0.0,30.000002,0.3150245,70.0,369.54404,219.15134,0.0,78.62738,0.31507173,0.0,96.17762,8.330017
2193,19571580.0,1.0,22.317444,21.811218,22.317505,22.383118,22.203125,22.20987,15.01712,15.071777,15.069824,15.044983,1.0,0.05821363,0.060390938,0.19824317,165.0,14.881317,29.319021,32.26427,100.0,3403.1042,7.516851e-05,0.0,75.58627,130.83374,0.0,30.000002,0.31682342,70.0,380.848,233.03067,0.0,76.499115,0.31686234,0.0,93.531685,8.330017
2194,19571640.0,1.0,22.292969,21.810822,22.29303,22.347412,22.199158,22.201904,14.886169,14.983887,14.9809265,14.939972,1.0,0.057995547,0.06019762,0.19807854,173.33333,14.7146,29.067364,32.01872,100.0,3483.779,7.812019e-05,0.0,73.458084,148.53531,0.0,30.000002,0.31627265,70.0,388.93604,246.89017,0.0,74.361984,0.31630117,0.0,90.94906,8.330017
2195,19571700.0,1.0,22.267944,21.810303,22.267975,22.310883,22.194946,22.193726,14.8133545,14.897217,14.894043,14.854004,1.0,0.057409823,0.05960027,0.19704804,181.66667,14.7146,28.770498,31.686459,100.0,3487.4004,7.875728e-05,0.0,71.53305,165.64748,0.0,30.000002,0.31407455,70.0,393.76724,259.40808,0.0,72.42167,0.31409436,0.0,88.70508,8.330017
2196,19571760.0,1.0,22.245209,21.8096,22.245209,22.277771,22.191284,22.18631,14.753113,14.823822,14.820862,14.78598,1.0,0.05662139,0.058772895,0.1956421,190.0,14.7146,28.442636,31.290146,100.0,3472.1177,7.884552e-05,0.0,69.87301,181.19508,0.0,30.000002,0.3110543,70.0,396.27725,270.12955,0.0,70.74186,0.31106704,0.0,86.852905,8.330017
2197,19571820.0,1.0,22.222534,21.808777,22.222534,22.24472,22.187775,22.179077,14.6285095,14.7276,14.724121,14.678436,1.0,0.05577141,0.05785848,0.19424033,198.33333,14.547913,28.0803,30.822048,100.0,3509.1082,8.081185e-05,0.0,68.518654,194.2362,0.0,30.000002,0.30788508,70.0,397.23508,278.65787,0.0,69.36192,0.3078937,0.0,85.41796,8.330017
2198,19571880.0,1.0,22.199677,21.807861,22.199677,22.211426,22.184387,22.172058,14.570496,14.644379,14.641205,14.602509,1.0,0.054971356,0.05697019,0.19299784,206.66667,14.547913,27.685112,30.28506,99.83722,3487.407,8.0712896e-05,0.0,67.419846,205.1222,0.0,30.000002,0.30495223,70.0,397.54272,285.5094,0.0,68.22988,0.3049589,0.0,84.29978,8.330017
2199,19571940.0,1.0,22.177094,21.806854,22.177094,22.17862,22.181213,22.165283,14.530029,14.584778,14.582275,14.5529785,1.0,0.054304857,0.056192506,0.19160841,215.0,14.547913,27.259163,29.68181,99.23994,3456.5508,8.025988e-05,0.0,66.498604,214.92885,0.0,30.000002,0.30211905,70.0,397.50702,291.48035,0.0,67.265854,0.30212444,0.0,83.31486,8.330017
2200,19572000.0,0.0,22.15503,21.805756,22.15503,22.146606,22.178284,22.158844,14.416229,14.50354,14.500793,14.460358,1.0,0.05343537,0.05518114,0.18926531,211.0,14.381195,26.80468,29.015265,98.32053,3474.3533,8.1784994e-05,0.0,65.76792,220.38095,0.0,30.000002,0.29790193,70.0,392.6568,293.36163,0.0,66.48406,0.29788777,0.0,82.53187,8.330017
2201,19572060.0,0.0,22.135925,21.804626,22.135925,22.118866,22.175995,22.153442,14.362305,14.428406,14.425934,14.389984,1.0,0.052632615,0.054217488,0.18684112,207.0,14.381195,26.331255,28.300226,97.14799,3436.9058,8.1246e-05,0.0,65.29628,221.95097,0.0,30.000002,0.2937108,70.0,386.07407,292.32468,0.0,65.95371,0.2936918,0.0,82.02083,8.330017
2202,19572120.0,0.0,22.11792,21.803467,22.11792,22.09262,22.174011,22.148407,14.32489,14.372589,14.370697,14.343506,1.0,0.05192589,0.053329945,0.18433148,203.0,14.381195,25.839487,27.537268,95.72081,3390.8606,8.038812e-05,0.0,64.98728,221.3643,0.0,30.000002,0.28960615,70.0,378.839,289.73108,0.0,65.576416,0.2895844,0.0,81.647,8.330017
2203,19572180.0,0.0,22.100922,21.802307,22.100922,22.06778,22.172272,22.143768,14.224762,14.30011,14.298187,14.262146,1.0,0.051310416,0.052513722,0.18171826,199.0,14.214508,25.330969,26.729103,94.04931,3407.632,8.170516e-05,0.0,64.7946,219.38382,0.0,30.000002,0.28556085,70.0,371.3511,286.1557,0.0,65.30522,0.28553766,0.0,81.351814,8.330017
2204,19572240.0,0.0,22.0849,21.801147,22.0849,22.04422,22.170593,22.139404,14.179749,14.236084,14.234497,14.203735,1.0,0.05076731,0.051750787,0.17896359,195.0,14.214508,24.806543,25.878958,92.150276,3367.196,8.103328e-05,0.0,64.6706,216.71828,0.0,30.000002,0.28150013,70.0,363.8782,282.09235,0.0,65.09251,0.28147602,0.0,81.07975,8.330017
2205,19572300.0,0.0,22.070251,21.800018,22.070251,22.022552,22.169098,22.135376,14.146332,14.188293,14.187195,14.163666,1.0,0.050275583,0.051020827,0.17603746,191.0,14.214508,24.267746,24.990063,90.04398,3318.2075,8.004914e-05,0.0,64.586266,213.72884,0.0,30.000002,0.2773526,70.0,356.51505,277.77374,0.0,64.90938,0.27732778,0.0,80.80029,8.330017
2206,19572360.0,0.0,22.058716,21.79892,22.058716,22.005371,22.168,22.132141,14.048248,14.12146,14.120483,14.086792,1.0,0.049814973,0.050305314,0.17293984,187.0,14.047821,23.719723,24.072388,87.78369,3330.2273,8.125667e-05,0.0,64.52365,210.58344,0.0,30.000002,0.27307948,70.0,349.31427,273.30524,0.0,64.73848,0.27305365,0.0,80.50058,8.330017
2207,19572420.0,0.0,22.048431,21.797913,22.048431,21.98993,22.166931,22.129211,14.003906,14.060242,14.059601,14.02887,1.0,0.04937216,0.04959383,0.16968168,183.0,14.047821,23.161278,23.126669,85.37824,3286.5715,8.047675e-05,0.0,64.4722,207.3698,0.0,30.000002,0.2686671,70.0,342.32788,268.74658,0.0,64.57034,0.2686413,0.0,80.17498,8.330017
2208,19572480.0,0.0,22.039734,21.796997,22.039734,21.976685,22.165955,22.126587,13.970459,14.01297,14.012665,13.988281,1.0,0.0489368,0.048877664,0.16627158,179.0,14.047821,22.59412,22.157343,82.8569,3234.8953,7.939983e-05,0.0,64.42515,204.12875,0.0,30.000002,0.264106,70.0,335.58972,264.12357,0.0,64.39869,0.26407963,0.0,79.82064,8.330017
2209,19572540.0,0.0,22.03299,21.796173,22.03299,21.966217,22.165222,22.12439,13.984467,13.993256,13.993164,13.983002,0.0,0.04850314,0.048152164,0.16272347,175.0,14.1311035,22.02017,21.167778,80.24148,3144.6885,7.689065e-05,0.0,64.380684,200.85143,0.0,30.000002,0.25939876,70.0,329.10965,259.43378,0.0,64.22194,0.25937223,0.0,79.43916,8.330017
2210,19572600.0,0.0,22.028473,21.795471,22.028473,21.958984,22.164795,22.122772,13.98056,13.985168,13.985168,13.98114,0.0,0.04806664,0.0474149,0.15907548,171.0,14.1311035,21.443695,20.165058,77.57152,3075.7754,7.5140284e-05,0.0,64.339355,197.50397,0.0,30.000002,0.2545771,70.0,322.85422,254.67131,0.0,64.04129,0.25455028,0.0,79.038284,8.330017
2211,19572660.0,0.0,22.02713,21.794952,22.02713,21.95633,22.164886,22.12207,13.979736,13.980682,13.980713,13.979095,0.0,0.04762561,0.046666622,0.15537508,167.0,14.1311035,20.870665,19.159943,74.89774,3007.8723,7.33995e-05,0.0,64.30446,194.03296,0.0,30.000002,0.24968714,70.0,316.8403,249.82437,0.0,63.86083,0.24966027,0.0,78.62928,8.330017
2212,19572720.0,0.0,22.028198,21.794556,22.028198,21.957153,22.165405,22.12204,14.020691,13.994995,13.99472,14.0026245,0.0,0.047182288,0.045911536,0.15167272,163.0,14.2144165,20.304916,18.157608,72.24876,2909.3757,7.052146e-05,0.0,64.28101,190.39102,0.0,30.000002,0.244786,70.0,311.09396,244.89085,0.0,63.68618,0.24475917,0.0,78.224266,8.330017
2213,19572780.0,0.0,22.032074,21.794373,22.032074,21.962067,22.166473,22.122864,14.037842,14.014008,14.013458,14.023895,0.0,0.04674128,0.04515529,0.14803244,159.0,14.2144165,19.755016,17.169334,69.68036,2840.3728,6.863933e-05,0.0,64.27604,186.52502,0.0,30.000002,0.23995036,70.0,305.64523,239.87238,0.0,63.524582,0.23991975,0.0,77.83916,8.330017
2214,19572840.0,0.0,22.037994,21.794403,22.037994,21.970062,22.168,22.124329,14.0538025,14.031464,14.030701,14.041473,0.0,0.04630531,0.044404436,0.14449827,155.0,14.2144165,19.222918,16.199951,67.21074,2777.2207,6.692011e-05,0.0,64.29036,182.46336,0.0,30.000002,0.23522532,70.0,300.51743,234.81825,0.0,63.378494,0.2351995,0.0,77.48093,8.330017
2215,19572900.0,0.0,22.045837,21.794647,22.045837,21.980896,22.169952,22.126404,14.111786,14.064362,14.062836,14.08139,0.0,0.045876455,0.043661825,0.14108631,151.0,14.297699,18.710564,15.252681,64.853065,2689.9927,6.423766e-05,0.0,64.32518,178.22276,0.0,30.000002,0.2306413,70.0,295.70374,229.74922,0.0,63.249367,0.23061612,0.0,77.15291,8.330017
2216,19572960.0,0.0,22.055634,21.795166,22.055634,21.994629,22.172455,22.129364,14.139648,14.099304,14.0972595,14.117523,0.0,0.045459766,0.04293381,0.13784584,147.0,14.297699,18.22522,14.338563,62.644547,2630.8997,6.2590974e-05,0.0,64.38595,173.78523,0.0,30.000002,0.22625497,70.0,291.2102,224.68204,0.0,63.14321,0.22623041,0.0,76.86795,8.330017
2217,19573020.0,0.0,22.067352,21.795929,22.067352,22.011261,22.175446,22.133026,14.161285,14.127838,14.12561,14.143738,0.0,0.04505991,0.04222671,0.13481982,143.0,14.297699,17.772476,13.464883,60.618145,2578.282,6.115107e-05,0.0,64.47717,169.14854,0.0,30.000002,0.2221206,70.0,287.03424,219.6399,0.0,63.06539,0.22209698,0.0,76.637474,8.330017
2218,19573080.0,0.0,22.080933,21.796967,22.080933,22.03067,22.178925,22.13739,14.224243,14.167816,14.164703,14.188293,0.0,0.04468089,0.041545793,0.13205023,139.0,14.381012,17.35813,12.63966,58.805435,2503.534,5.883643e-05,0.0,64.603195,164.31339,0.0,30.000002,0.21828985,70.0,283.09143,214.64476,0.0,63.020973,0.21826711,0.0,76.47344,8.330017
2219,19573140.0,0.0,22.096222,21.79831,22.096222,22.052765,22.182953,22.142487,14.254028,14.207245,14.203583,14.2274475,0.0,0.04432684,0.040897187,0.12958162,135.0,14.381012,16.988487,11.871533,57.237453,2459.109,5.758615e-05,0.0,64.76844,159.28595,0.0,30.000002,0.21481697,70.0,279.39316,209.72224,0.0,63.015587,0.21479559,0.0,76.38887,8.330017
2220,19573200.0,0.0,22.112793,21.800018,22.112793,22.076721,22.187378,22.148163,14.277466,14.239258,14.235535,14.256744,0.0,0.043997765,0.04028164,0.12740704,131.0,14.381012,16.662493,11.159889,55.904472,2421.4092,5.6536577e-05,0.0,64.97232,154.10687,0.0,30.000002,0.21169604,70.0,275.94998,204.89128,0.0,63.04923,0.21167588,0.0,76.3839,8.330017
2221,19573260.0,0.0,22.125885,21.80185,22.125885,22.097137,22.188202,22.150513,14.335846,14.280182,14.275543,14.30072,0.0,0.04369053,0.039697647,0.12554106,127.0,14.464294,16.326822,10.455101,54.76195,2356.4976,5.4530727e-05,0.0,65.20989,148.85294,0.0,30.000002,0.20893791,70.0,272.78732,200.2016,0.0,63.11796,0.2089188,0.0,76.459656,8.330017
2222,19573320.0,0.0,22.140076,21.80365,22.140076,22.119293,22.189545,22.153503,14.357117,14.315277,14.310486,14.333771,0.0,0.043394443,0.039137103,0.12399033,123.0,14.464294,16.007824,9.785892,53.866722,2319.0408,5.345574e-05,0.0,65.47344,143.57722,0.0,30.000002,0.20652944,70.0,269.90417,195.67612,0.0,63.21534,0.20651175,0.0,76.61715,8.330017
2223,19573380.0,0.0,22.15506,21.80545,22.15506,22.142578,22.191193,22.157013,14.374664,14.342072,14.337585,14.357147,0.0,0.04310751,0.038597897,0.122722566,119.0,14.464294,15.706316,9.151838,53.19127,2286.9817,5.2534386e-05,0.0,65.763725,138.27765,0.0,30.000002,0.20443396,70.0,267.26834,191.2908,0.0,63.34213,0.20441736,0.0,76.85417,8.330017
2224,19573440.0,0.0,22.170837,21.80722,22.170837,22.1669,22.193237,22.161041,14.438232,14.380432,14.374817,14.399689,0.0,0.042831793,0.038083427,0.12177694,115.0,14.547607,15.427403,8.561227,52.76753,2231.8884,5.0765073e-05,0.0,66.0865,132.93468,0.0,30.000002,0.20269722,70.0,264.89258,187.04625,0.0,63.50499,0.2026818,0.0,77.18616,8.330017
2225,19573500.0,0.0,22.187378,21.80896,22.187378,22.192139,22.19571,22.165619,14.466003,14.418732,14.412567,14.438171,0.0,0.04256867,0.03759672,0.121172406,111.0,14.547607,15.17632,8.021064,52.60993,2207.6135,5.0017632e-05,0.0,66.44644,127.541756,0.0,30.000002,0.20134124,70.0,262.7759,182.94026,0.0,63.709736,0.201327,0.0,77.623695,8.330017
2226,19573560.0,0.0,22.203064,21.810669,22.203064,22.215546,22.198425,22.170532,14.486694,14.449219,14.443237,14.466034,0.0,0.042318746,0.037137717,0.12085985,107.0,14.547607,14.951794,7.5286484,52.660267,2189.1748,4.944134e-05,0.0,66.843575,122.131935,0.0,30.000002,0.20031866,70.0,260.88715,178.9676,0.0,63.956326,0.20030555,0.0,78.15821,8.330017
2227,19573620.0,0.0,22.219116,21.812378,22.219086,22.239258,22.201477,22.175934,14.552582,14.4904785,14.483215,14.511658,0.0,0.042085823,0.036712036,0.12086639,103.0,14.63092,14.760767,7.09448,52.95818,2147.6243,4.8046255e-05,0.0,67.2849,116.69906,0.0,30.000002,0.19966538,70.0,259.23352,175.13194,0.0,64.25316,0.19965337,0.0,78.80281,8.330017
2228,19573680.0,0.0,22.235504,21.814056,22.235504,22.263092,22.204926,22.181793,14.58017,14.530487,14.522736,14.551605,0.0,0.041870374,0.03632147,0.121197045,99.0,14.63092,14.607758,6.724078,53.50543,2137.268,4.765641e-05,0.0,67.77602,111.23911,0.0,30.000002,0.19938898,70.0,257.80682,171.42612,0.0,64.60682,0.1993782,0.0,79.566376,8.330017
2229,19573740.0,0.0,22.252014,21.815735,22.252014,22.286652,22.208649,22.188019,14.60022,14.561737,14.554382,14.579926,0.0,0.041669637,0.035962332,0.12180436,95.0,14.63092,14.491261,6.4139037,54.269684,2132.522,4.7421792e-05,0.0,68.31745,105.77574,0.0,30.000002,0.19943486,70.0,256.57367,167.83672,0.0,65.01741,0.19942524,0.0,80.442795,8.330017
2230,19573800.0,0.0,22.268494,21.817383,22.268494,22.309723,22.212708,22.194641,14.665863,14.603058,14.594513,14.625641,0.0,0.041487448,0.035640102,0.12271577,91.0,14.714203,14.417776,6.173588,55.26954,2103.8914,4.6370355e-05,0.0,68.92045,100.29239,0.0,30.000002,0.19984093,70.0,255.54214,164.36055,0.0,65.49739,0.19983235,0.0,81.45018,8.330017
2231,19573860.0,0.0,22.282928,21.819,22.282928,22.329315,22.21643,22.200897,14.692535,14.643402,14.63443,14.665985,0.0,0.041324034,0.035354357,0.12387717,87.0,14.714203,14.378457,5.9917393,56.438713,2105.4924,4.6281897e-05,0.0,69.585464,94.83854,0.0,30.000002,0.20055215,70.0,254.68842,161.00255,0.0,66.04718,0.2005447,0.0,82.57915,8.330017
2232,19573920.0,0.0,22.296967,21.820618,22.296967,22.347992,22.220398,22.207489,14.710144,14.673401,14.665192,14.692291,0.0,0.041179728,0.03510606,0.1252709,83.0,14.714203,14.380431,5.8773184,57.78993,2112.2234,4.6335208e-05,0.0,70.318565,89.42908,0.0,30.000002,0.2015521,70.0,254.00256,157.76051,0.0,66.67335,0.20154572,0.0,83.83477,8.330017
2233,19573980.0,0.0,22.310577,21.822235,22.310577,22.3656,22.22464,22.214325,14.773712,14.712952,14.703735,14.736359,0.0,0.041054066,0.03489598,0.12689091,79.0,14.797516,14.427463,5.835316,59.319515,2093.5562,4.555428e-05,0.0,71.12916,84.0642,0.0,30.000002,0.20283574,70.0,253.47891,154.62729,0.0,67.386,0.20283031,0.0,85.2297,8.330017
2234,19574040.0,0.0,22.32373,21.823822,22.32373,22.38211,22.229156,22.221466,14.79718,14.750336,14.741028,14.773132,0.0,0.04094745,0.03472505,0.12871173,75.0,14.797516,14.522881,5.8691487,61.01511,2105.2378,4.5714518e-05,0.0,72.02649,78.758965,0.0,30.000002,0.20437859,70.0,253.10687,151.59909,0.0,68.19472,0.2043742,0.0,86.77241,8.330017
2235,19574100.0,0.0,22.336212,21.825409,22.336212,22.397308,22.233826,22.22879,14.812775,14.778351,14.769989,14.797272,0.0,0.04085235,0.034584414,0.13067137,71.0,14.797516,14.662987,5.972148,62.84383,2120.6965,4.5980618e-05,0.0,73.01115,73.55114,0.0,30.000002,0.20610063,70.0,252.8539,148.66924,0.0,69.09868,0.2060971,0.0,88.459435,8.330017
2236,19574160.0,0.0,22.34665,21.826965,22.34665,22.40915,22.238434,22.235931,14.872528,14.815735,14.806549,14.839355,0.0,0.040776353,0.03448306,0.13277332,67.0,14.880798,14.851883,6.1509075,64.78292,2108.7634,4.5382145e-05,0.0,74.105675,68.4326,0.0,30.000002,0.20801993,70.0,252.72769,145.83588,0.0,70.12139,0.20801711,0.0,90.31903,8.330017
2237,19574220.0,0.0,22.356262,21.828522,22.356262,22.419647,22.243256,22.243286,14.894745,14.850739,14.841583,14.873688,0.0,0.040712256,0.03441348,0.13494325,63.0,14.880798,15.090004,6.4038935,66.81894,2126.386,4.5699468e-05,0.0,75.312195,63.45329,0.0,30.000002,0.21006235,70.0,252.69879,143.10602,0.0,71.26412,0.2100604,0.0,92.34965,8.330017
2238,19574280.0,0.0,22.36499,21.830078,22.36499,22.42871,22.2482,22.250702,14.907715,14.876465,14.868408,14.89505,0.0,0.040653702,0.034368187,0.13713935,59.0,14.880798,15.375018,6.726701,68.93028,2146.2854,4.6083966e-05,0.0,76.63705,58.646614,0.0,30.000002,0.2121555,70.0,252.73837,140.47833,0.0,72.53163,0.21215414,0.0,94.56355,8.330017
2239,19574340.0,0.0,22.372772,21.831604,22.372772,22.436188,22.253296,22.25827,14.964447,14.911346,14.902618,14.934845,0.0,0.040606935,0.03435508,0.13936582,55.0,14.964111,15.716124,7.1317368,71.11516,2136.891,4.5570596e-05,0.0,78.115395,53.99324,0.0,30.000002,0.21430407,70.0,252.84677,137.94211,0.0,73.95935,0.21430303,0.0,97.01365,8.330017
2240,19574400.0,0.0,22.379425,21.83313,22.379486,22.442474,22.258545,22.26587,14.983856,14.944092,14.935516,14.966583,0.0,0.040713705,0.0344942,0.14103255,51.0,14.964111,16.108675,7.610643,73.353195,2155.457,4.5934703e-05,0.0,79.727646,49.848946,0.0,30.000002,0.21626344,70.0,252.97476,135.67062,0.0,75.52866,0.2162631,0.0,99.42817,8.330017
2241,19574460.0,0.0,22.383514,21.834656,22.383514,22.447937,22.263092,22.272705,14.986847,14.966064,14.959106,14.981537,0.0,0.041719925,0.03545926,0.13947512,47.0,14.964111,16.542175,8.152738,75.63849,2167.197,4.6226687e-05,0.0,81.07525,48.081573,0.0,30.000002,0.21665426,70.0,252.79431,134.55336,0.0,76.889244,0.21665165,0.0,99.97554,8.330017
2242,19574520.0,1.0,22.388153,21.836182,22.388153,22.454712,22.266785,22.278778,15.041534,14.997009,14.989929,15.015442,0.0,0.042900633,0.03663329,0.13904409,55.333332,15.047394,17.010231,8.754198,78.00213,2153.037,4.560714e-05,0.0,81.9162,48.106365,0.0,30.000002,0.21856846,70.0,253.83481,135.17628,0.0,77.80654,0.21857893,0.0,99.99857,8.330017
2243,19574580.0,1.0,22.393127,21.837708,22.393158,22.461548,22.269775,22.284119,15.069855,15.0312195,15.024139,15.049744,0.0,0.043974146,0.037749797,0.1400462,63.666668,15.047394,17.503765,9.404514,80.4353,2177.6912,4.605836e-05,0.0,82.38672,49.03131,0.0,30.000002,0.2217563,70.0,255.82718,136.83424,0.0,78.389404,0.22177263,0.0,99.999985,8.330017
2244,19574640.0,1.0,22.397736,21.839203,22.397766,22.467499,22.272156,22.288788,15.093018,15.061249,15.054871,15.077423,0.0,0.044965353,0.03881795,0.14209938,72.0,15.047394,18.015633,10.094379,82.918915,2211.7676,4.671634e-05,0.0,82.594734,50.605206,0.0,30.000002,0.22586504,70.0,258.61853,139.25203,0.0,78.731316,0.22588669,0.0,100.00004,8.330017
2245,19574700.0,1.0,22.401459,21.840729,22.40152,22.471802,22.273956,22.292816,15.161438,15.106323,15.098938,15.128357,0.0,0.045873314,0.039835338,0.14526571,80.333336,15.130707,18.54393,10.824473,85.441536,2223.179,4.663323e-05,0.0,82.53966,52.893707,0.0,30.000002,0.23095275,70.0,262.36563,142.50821,0.0,78.82978,0.23097648,0.0,100.0,8.330017
2246,19574760.0,1.0,22.403412,21.842224,22.403442,22.473053,22.275085,22.29599,15.192902,15.149719,15.142487,15.171051,0.0,0.046709083,0.04080671,0.14935441,88.666664,15.130707,19.07997,11.582071,87.959656,2270.987,4.7577207e-05,0.0,82.279045,55.819206,0.0,30.000002,0.23684505,70.0,267.05307,146.51202,0.0,78.73564,0.23687503,0.0,100.0,8.330017
2247,19574820.0,1.0,22.403656,21.84372,22.403717,22.471527,22.275848,22.298676,15.21579,15.184235,15.17807,15.20163,0.0,0.04747877,0.041733745,0.1541942,97.0,15.130707,19.620388,12.3612385,90.445984,2326.1963,4.869413e-05,0.0,81.86324,59.314083,0.0,30.000002,0.24337806,70.0,272.63403,151.17911,0.0,78.49401,0.2434136,0.0,100.0,8.330017
2248,19574880.0,1.0,22.401703,21.845245,22.401764,22.46643,22.276215,22.300842,15.280457,15.2300415,15.223572,15.252289,0.0,0.048176937,0.042609796,0.15980928,105.333336,15.21402,20.162905,13.160915,92.860725,2354.5613,4.899837e-05,0.0,81.30048,63.43809,0.0,30.000002,0.25056276,70.0,279.17526,156.57512,0.0,78.11114,0.25059807,0.0,100.0,8.330017
2249,19574940.0,1.0,22.3974,21.84674,22.397491,22.457703,22.276337,22.302612,15.308289,15.271576,15.2656555,15.292023,0.0,0.048807357,0.043436285,0.16603051,113.666664,15.21402,20.70503,13.975281,95.16878,2416.8167,5.0267165e-05,0.0,80.63599,68.131294,0.07246641,30.000002,0.25823897,69.898544,286.5295,162.62973,0.0,77.629005,0.25828302,0.0,100.0,8.330017
2250,19575000.0,1.0,22.390411,21.848267,22.390472,22.444946,22.276215,22.304016,15.32666,15.302368,15.2977295,15.317596,0.0,0.049376067,0.044215843,0.17275763,122.0,15.21402,21.24458,14.800343,97.33324,2484.1782,5.166534e-05,0.0,79.90024,73.37484,0.28590196,30.000002,0.2663103,69.59974,294.69757,169.31305,0.0,77.07535,0.26635924,0.0,100.0,8.330017
2251,19575060.0,1.0,22.379639,21.849792,22.37973,22.426788,22.275726,22.30481,15.2447815,15.2836,15.283417,15.272461,1.0,0.049886413,0.044949763,0.17995203,130.33333,15.047302,21.777481,15.6312685,99.286766,2626.2021,5.5210883e-05,0.0,79.10954,79.16556,0.49758303,30.000002,0.27474692,69.30338,304.12097,176.63452,0.0,76.4651,0.27480096,0.0,100.0,8.330017
2252,19575120.0,1.0,22.364319,21.851318,22.36441,22.402344,22.27472,22.304993,15.227814,15.256287,15.258118,15.240601,1.0,0.0503481,0.045645982,0.1875203,138.66667,15.047302,22.29714,16.46055,100.0,2712.4883,5.7161775e-05,0.0,78.28477,85.48682,0.7100619,30.000002,0.2834532,69.00591,314.97195,184.56804,0.0,75.81827,0.28351086,0.0,99.99439,8.330017
2253,19575180.0,1.0,22.344788,21.852844,22.34488,22.372955,22.273132,22.304474,15.214264,15.237366,15.2395935,15.223999,1.0,0.051299736,0.046805095,0.19329172,147.0,15.047302,22.79889,17.281347,100.0,2791.9897,5.9000587e-05,0.0,77.31866,94.141,0.9137149,30.000002,0.29141435,68.7208,326.99698,194.16988,0.0,75.03557,0.29147315,0.0,99.08684,8.330017
2254,19575240.0,1.0,22.322052,21.85437,22.322113,22.339874,22.270416,22.302765,15.103302,15.18103,15.1857605,15.145569,1.0,0.052462224,0.048194192,0.19635227,155.33333,14.880615,23.267368,18.078724,100.0,2925.0977,6.266312e-05,0.0,75.83947,107.00221,1.1092061,30.000002,0.2969829,68.44711,338.88864,206.30699,0.0,73.76021,0.29703856,0.0,96.88546,8.330017
2255,19575300.0,1.0,22.297272,21.855927,22.297363,22.304169,22.266571,22.299835,15.048584,15.117981,15.123535,15.080139,1.0,0.053244423,0.049237587,0.19777925,163.66667,14.880615,23.689827,18.838856,100.0,2980.4734,6.422806e-05,0.0,74.07769,122.44387,1.3081563,30.000002,0.30024356,68.16858,349.8188,219.66367,0.0,72.19667,0.30029356,0.0,94.32832,8.330017
2256,19575360.0,1.0,22.27298,21.857483,22.27304,22.269318,22.262207,22.296204,14.997528,15.061371,15.066711,15.026306,1.0,0.053629067,0.049905367,0.19789627,172.0,14.880615,24.068186,19.561008,100.0,3012.5913,6.527372e-05,0.0,72.2695,139.35184,1.5108217,30.000002,0.3014239,67.88485,359.03854,233.3296,0.0,70.57226,0.30146617,0.0,91.79006,8.330017
2257,19575420.0,1.0,22.248138,21.85904,22.2482,22.233734,22.257263,22.29184,14.865173,14.9713745,14.977966,14.918976,1.0,0.053631656,0.050200157,0.19707257,180.33333,14.713898,24.392418,20.234287,100.0,3091.2278,6.797655e-05,0.0,70.58538,156.11316,1.717436,30.000002,0.30089825,67.59559,365.90353,246.0794,0.0,69.05314,0.30093357,0.0,89.52261,8.330017
2258,19575480.0,1.0,22.22293,21.860596,22.222992,22.197784,22.251892,22.286865,14.799774,14.886139,14.892426,14.837372,1.0,0.053427882,0.050287046,0.19561683,188.66667,14.713898,24.657581,20.85187,99.61262,3096.5847,6.850309e-05,0.0,69.13514,171.59924,1.9255867,30.000002,0.2993335,67.30418,370.68286,257.2569,0.0,67.75193,0.29936427,0.0,87.595764,8.330017
2259,19575540.0,1.0,22.198212,21.862183,22.198242,22.162537,22.246307,22.281525,14.747894,14.8172,14.82251,14.776794,1.0,0.053155422,0.05030079,0.19359407,197.0,14.713898,24.870434,21.418194,98.83671,3085.8643,6.858569e-05,0.0,67.887535,185.98013,2.1336555,30.000002,0.2970539,67.01288,373.85858,267.11298,0.0,66.64304,0.2970811,0.0,85.89395,8.330017
2260,19575600.0,1.0,22.174042,21.8638,22.174072,22.128082,22.24057,22.275848,14.624786,14.72583,14.731323,14.673584,1.0,0.052861936,0.050286748,0.19124135,205.33333,14.547211,25.024977,21.925823,97.71979,3129.1782,7.052218e-05,0.0,66.8455,198.78554,2.3414183,30.000002,0.29438818,66.722015,375.69336,275.4464,0.0,65.73107,0.294414,0.0,84.42302,8.330017
2261,19575660.0,1.0,22.152222,21.865417,22.152252,22.097015,22.234955,22.270111,14.56839,14.64502,14.64978,14.599884,1.0,0.052592475,0.050290804,0.18865412,213.66667,14.547211,25.124418,22.376654,96.31193,3110.7725,7.042837e-05,0.0,65.968475,210.30276,2.5481129,30.000002,0.29153314,66.43264,376.6337,282.5883,0.0,64.97837,0.29155955,0.0,83.117615,8.330017
2262,19575720.0,1.0,22.131622,21.867035,22.131653,22.067566,22.229187,22.264069,14.529388,14.585907,14.589508,14.551788,1.0,0.052360468,0.050326593,0.18587483,222.0,14.547211,25.16535,22.765089,94.618004,3082.505,7.00022e-05,0.0,65.21589,220.86806,2.7536635,30.000002,0.28855428,66.144875,376.94916,288.8401,0.0,64.345604,0.28858286,0.0,81.923515,8.330017
2263,19575780.0,0.0,22.112366,21.868683,22.112366,22.04004,22.223328,22.25772,14.41394,14.505096,14.508575,14.461365,1.0,0.051887188,0.05012073,0.18215054,218.0,14.380493,25.143587,23.084743,92.639366,3103.2012,7.1444265e-05,0.0,64.64804,226.6546,2.9627898,30.000002,0.28415227,65.8521,372.68405,290.73032,0.0,63.89118,0.2841657,0.0,80.942604,8.330017
2264,19575840.0,0.0,22.094421,21.87033,22.094452,22.014404,22.217468,22.25119,14.359467,14.429199,14.432129,14.389862,1.0,0.05143289,0.049923655,0.17834888,214.0,14.380493,25.06485,23.339874,90.42348,3064.7573,7.085176e-05,0.0,64.30135,228.69783,3.169661,30.000002,0.27969295,65.56248,366.7855,289.8271,0.0,63.652515,0.27970713,0.0,80.20416,8.330017
2265,19575900.0,0.0,22.078278,21.87201,22.078278,21.991241,22.211609,22.244476,14.322571,14.372192,14.374359,14.342499,1.0,0.05103219,0.04977145,0.17447843,210.0,14.380493,24.929617,23.529104,87.997215,3019.0767,6.997336e-05,0.0,64.094345,228.59813,3.3751228,30.000002,0.27526248,65.274826,360.242,287.3839,0.0,63.55024,0.27528006,0.0,79.589775,8.330017
2266,19575960.0,0.0,22.065186,21.873718,22.065216,21.972412,22.206207,22.238129,14.214752,14.296173,14.298187,14.257477,1.0,0.050680023,0.049659118,0.1705571,206.0,14.213806,24.742142,23.65644,85.40199,3030.3076,7.113413e-05,0.0,63.98985,226.97748,3.5790517,30.000002,0.27086824,64.98933,353.4242,283.88177,0.0,63.547462,0.27089202,0.0,79.057236,8.330017
2267,19576020.0,0.0,22.05362,21.875427,22.05365,21.95578,22.200684,22.231537,14.170105,14.228699,14.230255,14.195435,1.0,0.050363466,0.049573768,0.16657683,202.0,14.213806,24.499567,23.71681,82.6533,2988.391,7.036666e-05,0.0,63.945877,224.52068,3.7819295,30.000002,0.26647678,64.7053,346.63712,279.8079,0.0,63.602287,0.26650855,0.0,78.5597,8.330017
2268,19576080.0,0.0,22.043915,21.877167,22.043945,21.941895,22.19519,22.224731,14.140411,14.180634,14.181671,14.156738,1.0,0.050063882,0.04949584,0.16252507,198.0,14.213806,24.20175,23.708197,79.78071,2940.4854,6.935749e-05,0.0,63.93488,221.59818,3.9836872,30.000002,0.26203695,64.42284,340.00385,275.40665,0.0,63.686707,0.2620786,0.0,78.0703,8.330017
2269,19576140.0,0.0,22.036377,21.878906,22.036438,21.931305,22.189789,22.217896,14.163727,14.165405,14.165894,14.157684,0.0,0.04976604,0.049409132,0.15840459,194.0,14.297119,23.849783,23.629974,76.8152,2858.1277,6.70559e-05,0.0,63.940136,218.40416,4.1842523,30.000002,0.25751978,64.14205,333.5943,270.80493,0.0,63.78352,0.25757328,0.0,77.57594,8.330017
2270,19576200.0,0.0,22.03125,21.880707,22.031311,21.924438,22.184631,22.21112,14.164642,14.163269,14.163452,14.16217,0.0,0.04945516,0.04929775,0.15423636,190.0,14.297119,23.448198,23.485031,73.8014,2797.6328,6.554179e-05,0.0,63.94853,215.06578,4.384533,30.000002,0.25291538,63.861656,327.42822,266.09003,0.0,63.87912,0.25298253,0.0,77.07082,8.330017
2271,19576260.0,0.0,22.02893,21.882507,22.028992,21.921722,22.180176,22.205048,14.166199,14.163239,14.1633,14.163879,0.0,0.049123827,0.049153954,0.15005061,186.0,14.297119,23.005291,23.282965,70.7811,2738.0393,6.404985e-05,0.0,63.95601,211.60379,4.584029,30.000002,0.24823843,63.58236,321.48175,261.28696,0.0,63.969368,0.2483214,0.0,76.55786,8.330017
2272,19576320.0,0.0,22.029022,21.884338,22.029114,21.922852,22.176086,22.199188,14.2127075,14.182434,14.182495,14.191193,0.0,0.048767667,0.04897239,0.14588578,182.0,14.380402,22.521671,23.021093,67.790855,2649.7742,6.1508516e-05,0.0,63.961452,208.01213,4.7824154,30.000002,0.24351767,63.304623,315.77185,256.40887,0.0,64.05274,0.24361862,0.0,76.04364,8.330017
2273,19576380.0,0.0,22.031586,21.8862,22.031647,21.928009,22.172485,22.193665,14.230072,14.205017,14.205139,14.215363,0.0,0.048384044,0.04874873,0.1417936,178.0,14.380402,22.003109,22.703403,64.87622,2588.0762,5.9905517e-05,0.0,63.965355,204.27269,4.9811625,30.000002,0.2387969,63.026375,310.3198,251.46857,0.0,64.12906,0.23891884,0.0,75.53861,8.330017
2274,19576440.0,0.0,22.036041,21.888092,22.036133,21.936432,22.169312,22.188446,14.243439,14.223145,14.223297,14.2323,0.0,0.047977105,0.048487764,0.13780962,174.0,14.380402,21.457804,22.33916,62.06075,2529.8765,5.8414185e-05,0.0,63.9703,200.38478,5.179475,30.000002,0.23412104,62.748737,305.14487,246.48994,0.0,64.20121,0.23426658,0.0,75.05,8.330017
2275,19576500.0,0.0,22.042633,21.889984,22.042755,21.948425,22.166626,22.183594,14.300201,14.255554,14.255951,14.269806,0.0,0.04754698,0.048187546,0.13397817,170.0,14.463715,20.887365,21.926777,59.384995,2445.497,5.5985918e-05,0.0,63.978333,196.32722,5.376156,30.000002,0.22953233,62.47338,300.2518,241.48146,0.0,64.27032,0.22970451,0.0,74.5887,8.330017
2276,19576560.0,0.0,22.050598,21.891937,22.05072,21.962585,22.164764,22.179718,14.324371,14.288696,14.289185,14.303253,0.0,0.047099277,0.047854986,0.13032982,166.0,14.463715,20.30317,21.482105,56.857716,2389.641,5.4532848e-05,0.0,63.992733,192.10347,5.5740542,30.000002,0.22507259,62.196327,295.64825,236.46754,0.0,64.34018,0.22527555,0.0,74.16228,8.330017
2277,19576620.0,0.0,22.060272,21.89389,22.060455,21.979797,22.163422,22.176239,14.341949,14.314026,14.314545,14.32608,0.0,0.046638444,0.047494255,0.12690185,162.0,14.463715,19.708546,21.005278,54.5196,2339.0176,5.3237633e-05,0.0,64.016815,187.70972,5.7707963,30.000002,0.22078802,61.920887,291.33798,231.46819,0.0,64.413925,0.22102563,0.0,73.78081,8.330017
2278,19576680.0,0.0,22.071625,21.895905,22.071869,22.0,22.162659,22.173279,14.403656,14.351715,14.352478,14.367401,0.0,0.046166867,0.047106236,0.12374088,158.0,14.546997,19.108418,20.499594,52.40426,2263.6309,5.1072017e-05,0.0,64.053566,183.1371,5.965663,30.000002,0.21672828,61.64807,287.31952,226.50087,0.0,64.49374,0.21700473,0.0,73.45746,8.330017
2279,19576740.0,0.0,22.084595,21.89795,22.08487,22.023071,22.162506,22.170837,14.4296875,14.388306,14.389191,14.403656,0.0,0.045689322,0.046695024,0.12089394,154.0,14.546997,18.510271,19.971592,50.544994,2218.8503,4.9907903e-05,0.0,64.107025,178.38289,6.162004,30.000002,0.2129472,61.37319,283.52185,221.58861,0.0,64.58316,0.21326874,0.0,73.20621,8.330017
2280,19576800.0,0.0,22.098724,21.899994,22.09906,22.048218,22.162872,22.168884,14.449219,14.416779,14.417633,14.4296875,0.0,0.045210473,0.04626678,0.11835599,150.0,14.546997,17.918926,19.428253,48.932644,2179.6826,4.8901176e-05,0.0,64.17864,173.47853,6.3578434,30.000002,0.20945069,61.09902,279.92584,216.75136,0.0,64.68414,0.20982327,0.0,73.02834,8.330017
2281,19576860.0,0.0,22.132782,21.902252,22.133057,22.095215,22.169281,22.173523,14.1753845,14.406464,14.406525,14.407562,0.0,0.03905176,0.039293256,0.07302377,146.0,14.63031,0.0,0.0,0.0,1776.9296,4.1819705e-05,0.0,57.068962,238.22884,6.533301,30.000002,0.15121213,60.85338,264.60458,225.87346,0.0,57.199444,0.1513698,0.0,58.137405,8.330017
