,time,AHU: Static Pressure Reset Trim And Respond Signal,AHU: Mixed Air Temperature,Outdoor Air Temperature,AHU: Return Air Temperature,VAV: South Zone Room Air Temperature,VAV: Core Zone Room Air Temperature,VAV: North Zone Room Air Temperature,AHU: Supply Air Temperature,VAV: Core Zone Discharge Air Temperature,VAV: North Zone Discharge Air Temperature,VAV: South Zone Discharge Air Temperature,AHU: Supply Air Temperature Reset Trim And Respond Signal,VAV: Core Zone Airflow Rate,VAV: North Zone Airflow Rate,VAV: South Zone Airflow Rate,AHU: Supply Duct Static Pressure Setpoint,AHU: Supply Air Temperature Setpoint,VAV: Core Zone Cooling Loop Signal,VAV: North Zone Cooling Loop Signal,VAV: South Zone Cooling Loop Signal,AHU: Cooling Coil Load,AHU: Cooling Coil Supply Water Flow Rate,VAV: Core Zone Reheat Valve Signal,VAV: Core Zone Discharge Air Damper Position,AHU: Supply Duct Static Pressure,AHU: Exhaust Air Damper Position,AHU: Outdoor Air Damper Position,AHU: Return Airflow Rate,AHU: Return Air Damper Position,AHU: Supply Fan Power Modelica Inaccurate,AHU: Supply Fan Power,VAV: North Zone Reheat Valve Signal,VAV: North Zone Discharge Air Damper Position,AHU: Supply Fan Airflow Rate,VAV: South Zone Reheat Valve Signal,VAV: South Zone Discharge Air Damper Position,AHU: Cooling Coil Supply Water Temperature
2282,19576920.0,0.0,22.17044,21.904846,22.170776,22.162933,22.180054,22.182587,14.099487,14.246124,14.245575,14.244263,0.0,0.03554734,0.035698913,0.062794,142.0,14.63031,0.0,0.0,0.0,1515.199,3.4873574e-05,0.0,55.591637,225.64758,6.7428374,30.000002,0.13384543,60.560028,254.72134,209.44691,0.0,55.681686,0.1340116,0.0,55.45579,8.330017
2283,19576980.0,0.0,22.210175,21.907776,22.210602,22.236237,22.192688,22.19345,14.217468,14.19809,14.197723,14.19751,0.0,0.033510875,0.03359976,0.05652253,138.0,14.63031,0.0,0.0,0.0,1362.5876,3.0771735e-05,0.0,55.125214,209.09952,6.9423056,30.000002,0.12342781,60.28077,248.0456,195.04102,0.0,55.18128,0.12359904,0.0,54.01106,8.330017
2284,19577040.0,0.0,22.251404,21.91101,22.251953,22.313446,22.206665,22.205688,14.411865,14.250732,14.250641,14.246429,0.0,0.032253183,0.03230677,0.05265168,134.0,14.713593,0.0,0.0,0.0,1247.0133,2.7512931e-05,0.0,55.17502,192.67732,7.138603,30.000002,0.116986975,60.00596,243.82593,183.03633,0.0,55.210155,0.11718054,0.0,53.412407,8.330017
2285,19577100.0,0.0,22.293793,21.91452,22.294525,22.393372,22.221771,22.218994,14.534729,14.349091,14.349152,14.33847,0.0,0.031505816,0.0315387,0.050232165,130.0,14.713593,0.0,0.0,0.0,1197.7358,2.6212712e-05,0.0,55.53114,177.83466,7.332888,30.000002,0.11302653,59.733955,241.48029,173.23703,0.0,55.55316,0.11324917,0.0,53.37712,8.330017
2286,19577160.0,0.0,22.334015,21.918365,22.334991,22.468323,22.236908,22.232635,14.616394,14.447052,14.447174,14.431427,0.0,0.031077912,0.031098293,0.048794366,126.0,14.713593,0.0,0.0,0.0,1174.5094,2.5595036e-05,0.0,56.056767,164.84146,7.526145,30.000002,0.11068818,59.463398,240.14983,165.24986,0.0,56.070484,0.11094683,0.0,53.6753,8.330017
2287,19577220.0,0.0,22.374817,21.922455,22.376068,22.544342,22.252594,22.246826,14.7300415,14.546692,14.546783,14.526855,0.0,0.030864937,0.030877737,0.04802066,122.0,14.7969055,0.0,0.0,0.0,1143.9259,2.4638903e-05,0.0,56.669796,153.68262,7.7179766,30.000002,0.109441325,59.19483,239.3871,158.75563,0.0,56.678413,0.109742835,0.0,54.15785,8.330017
2288,19577280.0,0.0,22.416077,21.926788,22.417664,22.62091,22.268677,22.261383,14.778107,14.636078,14.636139,14.614502,0.0,0.030769678,0.030777626,0.047609095,118.0,14.7969055,0.0,0.0,0.0,1148.688,2.4733334e-05,0.0,57.310223,144.01746,7.9100833,30.000002,0.10878725,58.925884,238.93495,153.31802,0.0,57.31557,0.10913863,0.0,54.717518,8.330017
2289,19577340.0,0.0,22.457611,21.931396,22.459595,22.697723,22.284973,22.276154,14.80127,14.701019,14.70108,14.680817,0.0,0.030753119,0.030758062,0.047437977,114.0,14.7969055,0.0,0.0,0.0,1158.3286,2.4932862e-05,0.0,57.95088,135.65643,8.101652,30.000002,0.10852496,58.65769,238.6708,148.73785,0.0,57.954205,0.10893364,0.0,55.309235,8.330017
2290,19577400.0,0.0,22.499268,21.936218,22.501709,22.774536,22.301422,22.291107,14.876801,14.761749,14.76178,14.742401,0.0,0.030781485,0.030784596,0.047406662,110.0,14.8802185,0.0,0.0,0.0,1146.8635,2.445717e-05,0.0,58.57103,128.40578,8.288347,30.000002,0.10848626,58.396317,238.52116,144.83604,0.0,58.57312,0.108958215,0.0,55.899315,8.330017
2291,19577460.0,0.0,22.53769,21.941284,22.54068,22.844055,22.317291,22.305756,14.8993225,14.81604,14.816071,14.798157,0.0,0.03082591,0.030827833,0.047434613,106.0,14.8802185,0.0,0.0,0.0,1162.9269,2.4827485e-05,0.0,59.16709,121.95086,8.477179,30.000002,0.10853168,58.13195,238.44124,141.38745,0.0,59.16839,0.109076716,0.0,56.47529,8.330017
2292,19577520.0,0.0,22.575836,21.946564,22.579437,22.913422,22.333221,22.320496,14.906433,14.8524475,14.8524475,14.837433,0.0,0.03087656,0.030877747,0.047493644,102.0,14.8802185,0.0,0.0,0.0,1178.1849,2.5166044e-05,0.0,59.73713,116.155556,8.663946,30.000002,0.1086123,57.870476,238.40843,138.30002,0.0,59.737926,0.1092375,0.0,57.03195,8.330017
2293,19577580.0,0.0,22.613861,21.952026,22.618164,22.982544,22.349182,22.335266,14.971588,14.891541,14.891541,14.877686,0.0,0.030926287,0.030927032,0.047563996,98.0,14.963501,0.0,0.0,0.0,1168.8108,2.475112e-05,0.0,60.28098,110.905235,8.84466,30.000002,0.108695686,57.617474,238.40843,135.50073,0.0,60.28148,0.10940664,0.0,57.567036,8.330017
2294,19577640.0,0.0,22.651703,21.957703,22.65683,23.051453,22.365204,22.350067,14.986145,14.928131,14.928131,14.915527,0.0,0.030967541,0.030968012,0.047625646,94.0,14.963501,0.0,0.0,0.0,1185.3064,2.512973e-05,0.0,60.8039,106.04751,9.026297,30.000002,0.10874509,57.363182,238.43268,132.8963,0.0,60.804222,0.10955198,0.0,58.083843,8.330017
2295,19577700.0,0.0,22.689362,21.963531,22.695404,23.120148,22.381195,22.364899,14.990051,14.952942,14.952942,14.942444,0.0,0.030998055,0.030998345,0.04767198,90.0,14.963501,0.0,0.0,0.0,1200.1527,2.5459633e-05,0.0,61.313747,101.465294,9.208601,30.000002,0.10874736,57.10796,238.47665,130.41936,0.0,61.313946,0.10965957,0.0,58.589233,8.330017
2296,19577760.0,0.0,22.72348,21.969513,22.73056,23.18161,22.39621,22.378906,15.055725,14.984894,14.984894,14.974609,0.0,0.031016221,0.031016404,0.047702387,86.0,15.046814,0.0,0.0,0.0,1189.5669,2.503207e-05,0.0,61.814434,97.1126,9.385057,30.000002,0.10870295,56.860916,238.53741,128.04549,0.0,61.81456,0.109726585,0.0,59.08612,8.330017
2297,19577820.0,0.0,22.757263,21.975647,22.765442,23.24289,22.411255,22.392975,15.067505,15.018005,15.018005,15.008026,0.0,0.031022117,0.031022232,0.047714453,82.0,15.046814,0.0,0.0,0.0,1203.7343,2.5354782e-05,0.0,62.312634,92.92461,9.560849,30.000002,0.10860647,56.61481,238.61345,125.739586,0.0,62.31271,0.10975065,0.0,59.57987,8.330017
2298,19577880.0,0.0,22.790833,21.981934,22.800262,23.303986,22.42633,22.407104,15.069702,15.038879,15.038879,15.030457,0.0,0.03101664,0.03101671,0.04770865,78.0,15.046814,0.0,0.0,0.0,1216.259,2.5635682e-05,0.0,62.813442,88.8609,9.736954,30.000002,0.10845921,56.368267,238.7037,123.481476,0.0,62.81349,0.10973404,0.0,60.075085,8.330017
2299,19577940.0,0.0,22.824219,21.988312,22.835022,23.36493,22.441467,22.421265,15.130341,15.068024,15.068024,15.059357,0.0,0.031001326,0.031001372,0.047686856,74.0,15.130096,0.0,0.0,0.0,1202.7651,2.5131745e-05,0.0,63.322796,84.88535,9.902694,30.000002,0.10827345,56.136227,238.80765,121.2533,0.0,63.322823,0.10967984,0.0,60.577156,8.330017
2300,19578000.0,0.0,22.857452,21.994812,22.869781,23.42569,22.456665,22.435486,15.145172,15.097107,15.097107,15.088501,0.0,0.030975945,0.030975975,0.047648616,70.0,15.130096,0.0,0.0,0.0,1215.6581,2.5434878e-05,0.0,63.84496,80.973045,10.071154,30.000002,0.10804182,55.900383,238.92482,119.04371,0.0,63.844986,0.10959259,0.0,61.09011,8.330017
2301,19578060.0,0.0,22.887604,22.001434,22.90155,23.480225,22.471039,22.449005,15.1484375,15.116455,15.116455,15.108917,0.0,0.030941911,0.03094193,0.047594156,66.0,15.130096,0.0,0.0,0.0,1226.2366,2.5673771e-05,0.0,64.384445,77.11051,10.237268,30.000002,0.107767366,55.667824,239.05495,116.84466,0.0,64.38446,0.10946882,0.0,61.61852,8.330017
2302,19578120.0,0.0,22.91742,22.008118,22.933075,23.534668,22.485443,22.462585,15.209839,15.146362,15.146362,15.138153,0.0,0.03089848,0.030898493,0.047520895,62.0,15.213409,0.0,0.0,0.0,1210.7196,2.5133157e-05,0.0,64.94339,73.29419,10.401184,30.000002,0.107448764,55.43834,239.19753,114.65465,0.0,64.943405,0.10930796,0.0,62.165443,8.330017
2303,19578180.0,0.0,22.947083,22.014862,22.96463,23.58908,22.499939,22.476257,15.223938,15.175018,15.175018,15.166748,0.0,0.030848574,0.03084858,0.047435474,58.0,15.213409,0.0,0.0,0.0,1221.4615,2.5389383e-05,0.0,65.53093,69.49786,10.562606,30.000002,0.107094236,55.212357,239.35262,112.46159,0.0,65.53093,0.10911557,0.0,62.740128,8.330017
2304,19578240.0,0.0,22.976624,22.021698,22.996185,23.643372,22.514526,22.48999,15.227905,15.194794,15.194794,15.187408,0.0,0.030787112,0.03078712,0.047328707,54.0,15.213409,0.0,0.0,0.0,1230.332,2.558946e-05,0.0,66.14578,65.73005,10.723547,30.000002,0.10669871,54.98703,239.51987,110.27189,0.0,66.14579,0.10889485,0.0,63.341522,8.330017
2305,19578300.0,0.0,23.006012,22.028564,23.02771,23.697662,22.529175,22.503815,15.289825,15.22525,15.22525,15.217041,0.0,0.030716326,0.03071633,0.047205396,50.0,15.296692,0.0,0.0,0.0,1213.0858,2.5014817e-05,0.0,66.79149,62.00176,10.879292,30.000002,0.10625885,54.76899,239.69911,108.086044,0.0,66.7915,0.108627595,0.0,63.973213,8.330017
2306,19578360.0,0.0,23.032867,22.035461,23.056793,23.746735,22.543213,22.51709,15.304565,15.255066,15.255066,15.246674,0.0,0.030636052,0.030636052,0.0470655,46.0,15.296692,0.0,0.0,0.0,1222.067,2.5235102e-05,0.0,67.478386,58.285713,11.034439,30.000002,0.10577933,54.551785,239.89052,105.89413,0.0,67.478386,0.10832785,0.0,64.645325,8.330017
2307,19578420.0,0.0,23.059479,22.042358,23.085754,23.795807,22.557343,22.530457,15.307587,15.274231,15.274231,15.266754,0.0,0.03054623,0.03054623,0.046909023,42.0,15.296692,0.0,0.0,0.0,1228.777,2.538909e-05,0.0,68.21204,54.58741,11.187521,30.000002,0.10525815,54.33747,240.09378,103.69756,0.0,68.21204,0.107989,0.0,65.36327,8.330017
2308,19578480.0,0.0,23.085999,22.049286,23.114746,23.84491,22.571564,22.543915,15.369659,15.304657,15.304657,15.296356,0.0,0.030440794,0.030440794,0.046724718,38.0,15.380005,0.0,0.0,0.0,1209.3563,2.477594e-05,0.0,68.988304,50.93791,11.339079,30.000002,0.10467835,54.12529,240.30797,101.5092,0.0,68.988304,0.10759483,0.0,66.12313,8.330017
2309,19578540.0,0.0,23.112488,22.056213,23.14386,23.894104,22.585938,22.557556,15.383423,15.333527,15.333527,15.325104,0.0,0.03032565,0.03032565,0.046524487,34.0,15.380005,0.0,0.0,0.0,1216.1652,2.4947816e-05,0.0,69.829735,47.299595,11.488782,30.000002,0.104050554,53.915703,240.53406,99.310326,0.0,69.829735,0.10715066,0.0,66.946915,8.330017
2310,19578600.0,0.0,23.138885,22.06314,23.173035,23.94339,22.600464,22.57129,15.386932,15.353363,15.353363,15.345795,0.0,0.030188382,0.030188384,0.04628454,30.0,15.380005,0.0,0.0,0.0,1220.7776,2.5057538e-05,0.0,70.73183,43.70008,11.638875,30.000002,0.103359275,53.705574,240.77075,97.11608,0.0,70.73183,0.106652714,0.0,67.83017,8.330017
2311,19578660.0,0.0,23.163116,22.070007,23.200104,23.987823,22.61438,22.584473,15.451172,15.384308,15.384308,15.375824,0.0,0.030126123,0.030126123,0.046185642,28.333334,15.463318,0.0,0.0,0.0,1201.2153,2.443605e-05,0.0,71.66933,40.50684,11.7814245,30.000002,0.102932535,53.506004,240.97166,95.23718,0.0,71.66933,0.10642738,0.0,68.746155,8.330017
2312,19578720.0,0.0,23.187164,22.076843,23.227112,24.032288,22.628387,22.597748,15.468018,15.415009,15.415009,15.4062805,0.0,0.030096646,0.030096646,0.046142694,26.666666,15.463318,0.0,0.0,0.0,1210.3583,2.464981e-05,0.0,72.615456,37.649906,11.922167,30.000002,0.102609694,53.308964,241.14923,93.5822,0.0,72.615456,0.106314495,0.0,69.66737,8.330017
2313,19578780.0,0.0,23.21103,22.083618,23.25412,24.07666,22.642456,22.611084,15.474182,15.437195,15.437195,15.429199,0.0,0.030067557,0.030067557,0.046097912,25.0,15.463318,0.0,0.0,0.0,1218.443,2.4825924e-05,0.0,73.56911,35.02496,12.062569,30.000002,0.10230293,53.112404,241.31435,92.0656,0.0,73.56911,0.10622932,0.0,70.59436,8.330017
2314,19578840.0,0.0,23.234924,22.090332,23.28128,24.120941,22.656586,22.62445,15.540527,15.47052,15.47052,15.461609,0.0,0.030114356,0.030114356,0.046192534,25.0,15.5466,0.0,0.0,0.0,1202.905,2.4290128e-05,0.0,74.508194,32.820183,12.194338,30.000002,0.10225659,52.92793,241.43567,90.86795,0.0,74.508194,0.10641413,0.0,71.50426,8.330017
2315,19578900.0,0.0,23.258636,22.096985,23.308441,24.165009,22.670685,22.637848,15.558411,15.503265,15.503265,15.49411,0.0,0.030205883,0.030205883,0.046362866,25.0,15.5466,0.0,0.0,0.0,1216.7234,2.4594116e-05,0.0,75.39028,31.008299,12.323462,30.000002,0.10235851,52.747154,241.52136,89.94059,0.0,75.39028,0.10676205,0.0,72.35449,8.330017
2316,19578960.0,0.0,23.28012,22.103516,23.333374,24.204437,22.684113,22.650574,15.56546,15.527252,15.527252,15.518951,0.0,0.030312616,0.030312616,0.046557106,25.0,15.5466,0.0,0.0,0.0,1229.8184,2.4869321e-05,0.0,76.22107,29.4659,12.449412,30.000002,0.1025199,52.570827,241.58554,89.18475,0.0,76.22107,0.10717799,0.0,73.15244,8.330017
2317,19579020.0,0.0,23.301208,22.109955,23.358032,24.243622,22.69754,22.663269,15.631165,15.561707,15.561707,15.552612,0.0,0.030435052,0.030435052,0.04677704,25.0,15.629913,0.0,0.0,0.0,1217.711,2.4416788e-05,0.0,76.995766,28.165514,12.57226,30.000002,0.102724545,52.398838,241.63087,88.57961,0.0,76.995766,0.1076432,0.0,73.89386,8.330017
2318,19579080.0,0.0,23.322083,22.116272,23.382599,24.282532,22.710907,22.675934,15.646759,15.594055,15.594055,15.584991,0.0,0.0305715,0.0305715,0.04701923,25.0,15.629913,0.0,0.0,0.0,1233.2948,2.4758627e-05,0.0,77.69526,27.107838,12.691615,30.000002,0.10297119,52.231735,241.65718,88.125496,0.0,77.69526,0.108155854,0.0,74.560326,8.330017
2319,19579140.0,0.0,23.342682,22.122467,23.406982,24.321167,22.724182,22.688538,15.652069,15.616882,15.616882,15.608826,0.0,0.030710611,0.030710611,0.04726389,25.0,15.629913,0.0,0.0,0.0,1247.5925,2.5057354e-05,0.0,78.33103,26.224781,12.810661,30.000002,0.103225194,52.065075,241.67105,87.774666,0.0,78.33103,0.108684696,0.0,75.16386,8.330017
2320,19579200.0,0.0,23.363129,22.12851,23.431244,24.359528,22.737457,22.70111,15.7164,15.650299,15.650299,15.641632,0.0,0.03085336,0.03085336,0.04751353,25.0,15.713196,0.0,0.0,0.0,1235.969,2.4618656e-05,0.0,78.905396,25.493418,12.9225,30.000002,0.10349032,51.9085,241.67479,87.51101,0.0,78.905396,0.10921827,0.0,75.70708,8.330017
2321,19579260.0,0.0,23.3815,22.13443,23.45343,24.393677,22.750092,22.713074,15.731476,15.682343,15.682343,15.673676,0.0,0.03099597,0.03099597,0.04776112,25.0,15.713196,0.0,0.0,0.0,1251.5322,2.4960278e-05,0.0,79.407646,24.909746,13.0339775,30.000002,0.1037491,51.75243,241.66898,87.33119,0.0,79.407646,0.10975164,0.0,76.17994,8.330017
2322,19579320.0,0.0,23.399536,22.140137,23.475311,24.427551,22.762634,22.724976,15.735107,15.703064,15.703064,15.695557,0.0,0.031135766,0.031135766,0.04800227,25.0,15.713196,0.0,0.0,0.0,1265.2291,2.5245887e-05,0.0,79.83787,24.455564,13.142989,30.000002,0.10399518,51.59981,241.65578,87.221504,0.0,79.83787,0.110272534,0.0,76.583,8.330017
2323,19579380.0,0.0,23.417358,22.14569,23.49704,24.461212,22.775146,22.736816,15.798706,15.735474,15.735474,15.727356,0.0,0.031271182,0.031271182,0.04823468,25.0,15.796509,0.0,0.0,0.0,1252.5931,2.4792247e-05,0.0,80.21438,24.090534,13.250099,30.000002,0.10422379,51.44986,241.63814,87.157616,0.0,80.21438,0.11077619,0.0,76.93428,8.330017
2324,19579440.0,0.0,23.434967,22.151031,23.518646,24.494598,22.787628,22.748627,15.812408,15.765625,15.765625,15.757568,0.0,0.031399664,0.031399664,0.04845394,25.0,15.796509,0.0,0.0,0.0,1267.0005,2.510644e-05,0.0,80.521225,23.828074,13.354987,30.000002,0.1044271,51.303017,241.61609,87.1445,0.0,80.521225,0.11125232,0.0,77.218765,8.330017
2325,19579500.0,0.0,23.452362,22.156189,23.5401,24.527771,22.800049,22.760406,15.816467,15.786316,15.786316,15.779297,0.0,0.031520568,0.031520568,0.04865922,25.0,15.796509,0.0,0.0,0.0,1279.6711,2.53698e-05,0.0,80.77519,23.637072,13.460501,30.000002,0.104599,51.1553,241.59167,87.1642,0.0,80.77519,0.11170021,0.0,77.452835,8.330017
2326,19579560.0,0.0,23.46811,22.161102,23.559723,24.557251,22.81195,22.771637,15.879761,15.818268,15.818268,15.810547,0.0,0.031633932,0.031633932,0.048850857,25.0,15.879791,0.0,0.0,0.0,1265.4626,2.4889627e-05,0.0,80.981094,23.507408,13.559851,30.000002,0.104753636,51.016205,241.5657,87.210594,0.0,80.981094,0.11211848,0.0,77.641235,8.330017
2327,19579620.0,0.0,23.483551,22.165802,23.579163,24.586578,22.823822,22.782867,15.893066,15.84787,15.84787,15.84021,0.0,0.031736407,0.031736407,0.04902327,25.0,15.879791,0.0,0.0,0.0,1278.2166,2.5169556e-05,0.0,81.13173,23.442305,13.659774,30.000002,0.104867354,50.87632,241.53891,87.282425,0.0,81.13173,0.112495914,0.0,77.777405,8.330017
2328,19579680.0,0.0,23.49884,22.170258,23.59848,24.615723,22.835663,22.794067,15.896912,15.868042,15.868042,15.861359,0.0,0.031829447,0.031829447,0.04917914,25.0,15.879791,0.0,0.0,0.0,1289.1804,2.5398145e-05,0.0,81.24231,23.420826,13.760619,30.000002,0.10494473,50.735134,241.51218,87.369255,0.0,81.24231,0.112838045,0.0,77.875885,8.330017
2329,19579740.0,0.0,23.5141,22.174438,23.617706,24.644714,22.847504,22.805267,15.960144,15.899719,15.899719,15.892303,0.0,0.03191327,0.03191327,0.04931903,25.0,15.963104,0.0,0.0,0.0,1273.1714,2.488554e-05,0.0,81.31761,23.436028,13.855918,30.000002,0.10500145,50.601715,241.48595,87.46734,0.0,81.31761,0.11314562,0.0,77.94129,8.330017
2330,19579800.0,0.0,23.529205,22.178375,23.636871,24.673584,22.859344,22.816467,15.973358,15.929047,15.929047,15.921661,0.0,0.03198513,0.03198513,0.04943849,25.0,15.963104,0.0,0.0,0.0,1284.2957,2.5130117e-05,0.0,81.35447,23.488218,13.952091,30.000002,0.10501545,50.467075,241.46098,87.57404,0.0,81.35447,0.113408834,0.0,77.970795,8.330017
2331,19579860.0,0.0,23.542847,22.182007,23.65448,24.69928,22.870728,22.82721,15.977173,15.949097,15.949097,15.942657,0.0,0.032047655,0.032047655,0.049542055,25.0,15.963104,0.0,0.0,0.0,1293.5846,2.5324618e-05,0.0,81.36552,23.56346,14.0473,30.000002,0.104999825,50.33378,241.43738,87.68414,0.0,81.36552,0.11363753,0.0,77.97627,8.330017
2332,19579920.0,0.0,23.556213,22.185364,23.671936,24.724884,22.882141,22.837982,16.04544,15.981049,15.981049,15.973694,0.0,0.032101523,0.032101523,0.04963094,25.0,16.046417,0.0,0.0,0.0,1276.6154,2.4813859e-05,0.0,81.3553,23.656479,14.145195,30.000002,0.10494916,50.196724,241.41525,87.79533,0.0,81.3553,0.11383419,0.0,77.96204,8.330017
2333,19579980.0,0.0,23.569672,22.188385,23.689392,24.750427,22.893585,22.848785,16.056366,16.012115,16.012115,16.004608,0.0,0.032145042,0.032145042,0.04970244,25.0,16.046417,0.0,0.0,0.0,1285.5342,2.5003565e-05,0.0,81.323235,23.76603,14.236527,30.000002,0.10487957,50.068863,241.39523,87.90509,0.0,81.323235,0.113992736,0.0,77.92765,8.330017
2334,19580040.0,0.0,23.5831,22.191101,23.706818,24.77591,22.90503,22.85962,16.058167,16.030975,16.030975,16.024567,0.0,0.032178547,0.032178547,0.04975712,25.0,16.046417,0.0,0.0,0.0,1292.9688,2.5154744e-05,0.0,81.27391,23.886282,14.327693,30.000002,0.10477828,49.94123,241.37753,88.01041,0.0,81.27391,0.11411444,0.0,77.87742,8.330017
2335,19580100.0,0.0,23.596344,22.193512,23.724243,24.801361,22.916504,22.870453,16.126404,16.062653,16.062653,16.055359,0.0,0.032205407,0.032205407,0.049800638,25.0,16.1297,0.0,0.0,0.0,1274.4805,2.461822e-05,0.0,81.21532,24.010853,14.42292,30.000002,0.10464668,49.80791,241.36156,88.11116,0.0,81.21532,0.11421171,0.0,77.81877,8.330017
2336,19580160.0,0.0,23.60852,22.195526,23.740295,24.824036,22.927643,22.88095,16.135986,16.092957,16.092957,16.085602,0.0,0.032223765,0.032223765,0.049829952,25.0,16.1297,0.0,0.0,0.0,1281.7911,2.4772273e-05,0.0,81.14721,24.137587,14.510716,30.000002,0.10450539,49.684994,241.348,88.2041,0.0,81.14721,0.114277706,0.0,77.751595,8.330017
2337,19580220.0,0.0,23.620483,22.197235,23.756287,24.84665,22.938812,22.89148,16.138824,16.111633,16.111633,16.105316,0.0,0.032234978,0.032234978,0.04984734,25.0,16.1297,0.0,0.0,0.0,1288.1078,2.4904082e-05,0.0,81.07402,24.262,14.600908,30.000002,0.10433691,49.558727,241.33673,88.28808,0.0,81.07402,0.11431751,0.0,77.680046,8.330017
2338,19580280.0,0.0,23.632355,22.198547,23.772308,24.869293,22.950043,22.902039,16.207642,16.143555,16.143555,16.136292,0.0,0.032241628,0.032241628,0.04985711,25.0,16.213013,0.0,0.0,0.0,1268.3214,2.4348768e-05,0.0,80.99901,24.383198,14.693573,30.000002,0.10414946,49.428997,241.327,88.36532,0.0,80.99901,0.1143406,0.0,77.60705,8.330017
2339,19580340.0,0.0,23.644348,22.199463,23.78836,24.891998,22.961304,22.91269,16.218658,16.174591,16.174591,16.167145,0.0,0.032242883,0.032242883,0.04985792,25.0,16.213013,0.0,0.0,0.0,1274.8524,2.4488934e-05,0.0,80.9237,24.497616,14.780701,30.000002,0.10395863,49.30702,241.31929,88.43285,0.0,80.9237,0.114343904,0.0,77.53414,8.330017
2340,19580400.0,0.0,23.656372,22.200012,23.804443,24.914673,22.972626,22.92337,16.220764,16.193481,16.193481,16.187134,0.0,0.03223955,0.03223955,0.049851123,25.0,16.213013,0.0,0.0,0.0,1280.2032,2.4597051e-05,0.0,80.85044,24.602835,14.867634,30.000002,0.10375525,49.18531,241.31354,88.49014,0.0,80.85044,0.11433042,0.0,77.463524,8.330017
2341,19580460.0,0.0,23.667053,22.200073,23.819275,24.934784,22.983612,22.933685,16.289856,16.225525,16.225525,16.218231,0.0,0.03223351,0.03223351,0.04983984,25.0,16.296295,0.0,0.0,0.0,1259.5487,2.4031538e-05,0.0,80.77982,24.700659,14.958008,30.000002,0.10353711,49.05879,241.309,88.54023,0.0,80.77982,0.114307046,0.0,77.395645,8.330017
2342,19580520.0,0.0,23.677826,22.199615,23.834106,24.954956,22.99469,22.944122,16.300781,16.256622,16.256622,16.249146,0.0,0.03222466,0.03222466,0.049823947,25.0,16.296295,0.0,0.0,0.0,1265.3633,2.415762e-05,0.0,80.71398,24.787598,15.04311,30.000002,0.10332354,48.939644,241.306,88.58099,0.0,80.71398,0.11427342,0.0,77.332565,8.330017
2343,19580580.0,0.0,23.688568,22.198639,23.848969,24.97519,23.005798,22.95459,16.302979,16.275574,16.275574,16.269196,0.0,0.0322137,0.0322137,0.049804624,25.0,16.296295,0.0,0.0,0.0,1270.1204,2.4254112e-05,0.0,80.654106,24.862747,15.127918,30.000002,0.1031058,48.820915,241.30434,88.612656,0.0,80.654106,0.11423216,0.0,77.27539,8.330017
2344,19580640.0,0.0,23.699219,22.197174,23.863892,24.995453,23.016968,22.965088,16.372528,16.3078,16.3078,16.300446,0.0,0.032201663,0.032201663,0.049783558,25.0,16.379608,0.0,0.0,0.0,1248.9891,2.3685225e-05,0.0,80.598915,24.929499,15.215877,30.000002,0.10287949,48.697773,241.3035,88.63829,0.0,80.598915,0.11418701,0.0,77.222824,8.330017
2345,19580700.0,0.0,23.709991,22.195251,23.878906,25.015808,23.028229,22.975708,16.383514,16.33902,16.33902,16.331512,0.0,0.032188807,0.032188807,0.049761243,25.0,16.379608,0.0,0.0,0.0,1254.5444,2.380507e-05,0.0,80.55045,24.985014,15.298846,30.000002,0.102663346,48.581615,241.30359,88.65654,0.0,80.55045,0.11413895,0.0,77.17682,8.330017
2346,19580760.0,0.0,23.719696,22.19284,23.892761,25.033722,23.039185,22.985962,16.385956,16.358673,16.358673,16.352203,0.0,0.03217562,0.03217562,0.04973847,25.0,16.379608,0.0,0.0,0.0,1259.0713,2.3897303e-05,0.0,80.5086,25.030104,15.381501,30.000002,0.102448635,48.465897,241.30443,88.66839,0.0,80.5086,0.11408979,0.0,77.13723,8.330017
2347,19580820.0,0.0,23.729187,22.190002,23.906555,25.051697,23.05014,22.996307,16.45575,16.3909,16.3909,16.383484,0.0,0.032162435,0.032162435,0.049715783,25.0,16.462921,0.0,0.0,0.0,1237.6372,2.3330074e-05,0.0,80.47216,25.067133,15.466952,30.000002,0.10223002,48.346268,241.30574,88.67558,0.0,80.47216,0.114040725,0.0,77.10287,8.330017
2348,19580880.0,0.0,23.73883,22.186707,23.920471,25.069763,23.061218,23.006714,16.466583,16.422089,16.422089,16.41455,0.0,0.032149713,0.032149713,0.04969398,25.0,16.462921,0.0,0.0,0.0,1242.9905,2.3446202e-05,0.0,80.44229,25.09484,15.547702,30.000002,0.10202459,48.233215,241.30751,88.67787,0.0,80.44229,0.11399344,0.0,77.074844,8.330017
2349,19580940.0,0.0,23.748505,22.183014,23.934448,25.087921,23.072357,23.017181,16.468933,16.441193,16.441193,16.434723,0.0,0.032137703,0.032137703,0.049673475,25.0,16.462921,0.0,0.0,0.0,1247.4574,2.3536199e-05,0.0,80.41877,25.113989,15.628001,30.000002,0.10182425,48.1208,241.30957,88.67599,0.0,80.41877,0.11394893,0.0,77.05292,8.330017
2350,19581000.0,0.0,23.758057,22.178925,23.948456,25.10608,23.083527,23.02768,16.539215,16.473724,16.473724,16.466278,0.0,0.032126315,0.032126315,0.049654067,25.0,16.546204,0.0,0.0,0.0,1226.0051,2.2974697e-05,0.0,80.39945,25.127747,15.711021,30.000002,0.10162202,48.00457,241.31178,88.671646,0.0,80.39945,0.11390672,0.0,77.03501,8.330017
2351,19581060.0,0.0,23.766754,22.174438,23.961426,25.12207,23.094421,23.037933,16.548676,16.504608,16.504608,16.49707,0.0,0.032116055,0.032116055,0.04963665,25.0,16.546204,0.0,0.0,0.0,1231.1377,2.3083461e-05,0.0,80.385666,25.134752,15.788475,30.000002,0.101436555,47.896133,241.31409,88.66463,0.0,80.385666,0.11386877,0.0,77.02238,8.330017
2352,19581120.0,0.0,23.77536,22.169556,23.974396,25.138092,23.105347,23.048187,16.55194,16.523743,16.523743,16.517273,0.0,0.0321069,0.0321069,0.04962116,25.0,16.546204,0.0,0.0,0.0,1235.7701,2.318006e-05,0.0,80.3765,25.136461,15.867366,30.000002,0.10125349,47.785686,241.31639,88.65574,0.0,80.3765,0.11383497,0.0,77.014145,8.330017
2353,19581180.0,0.0,23.783875,22.164337,23.987396,25.154175,23.116333,23.058502,16.622711,16.55664,16.55664,16.549133,0.0,0.03209854,0.03209854,0.049607042,25.0,16.629517,0.0,0.0,0.0,1214.244,2.2624596e-05,0.0,80.37029,25.13501,15.947953,30.000002,0.101071484,47.672863,241.31863,88.64588,0.0,80.37029,0.11380411,0.0,77.00872,8.330017
2354,19581240.0,0.0,23.792542,22.158783,24.000488,25.17035,23.12741,23.06894,16.633362,16.588257,16.588257,16.580597,0.0,0.03209139,0.03209139,0.04959502,25.0,16.629517,0.0,0.0,0.0,1219.644,2.2741013e-05,0.0,80.36773,25.12984,16.024279,30.000002,0.10090347,47.566013,241.32077,88.635185,0.0,80.36773,0.11377779,0.0,77.00674,8.330017
2355,19581300.0,0.0,23.801239,22.152924,24.013641,25.186615,23.13852,23.079376,16.63565,16.607544,16.607544,16.600983,0.0,0.032085408,0.032085408,0.049585007,25.0,16.629517,0.0,0.0,0.0,1224.2114,2.2832339e-05,0.0,80.36827,25.121826,16.10013,30.000002,0.10074182,47.459816,241.32274,88.62411,0.0,80.36827,0.11375581,0.0,77.00768,8.330017
2356,19581360.0,0.0,23.808868,22.146729,24.025757,25.200714,23.149292,23.089508,16.706482,16.640442,16.640442,16.632874,0.0,0.03208018,0.03208018,0.04957628,25.0,16.7128,0.0,0.0,0.0,1202.6666,2.2283433e-05,0.0,80.37066,25.112337,16.178444,30.000002,0.100579605,47.350178,241.32457,88.61298,0.0,80.37066,0.11373662,0.0,77.01036,8.330017
2357,19581420.0,0.0,23.816559,22.140228,24.037872,25.214935,23.160156,23.099731,16.716827,16.671936,16.671936,16.664246,0.0,0.03207603,0.03207603,0.049569394,25.0,16.7128,0.0,0.0,0.0,1208.056,2.2399849e-05,0.0,80.37516,25.101322,16.252718,30.000002,0.10043027,47.246197,241.32619,88.60215,0.0,80.37516,0.11372144,0.0,77.015,8.330017
2358,19581480.0,0.0,23.82431,22.133484,24.05008,25.229248,23.171082,23.110016,16.719055,16.691101,16.691101,16.68454,0.0,0.032072842,0.032072842,0.04956415,25.0,16.7128,0.0,0.0,0.0,1212.612,2.2491162e-05,0.0,80.38129,25.089464,16.326544,30.000002,0.100286596,47.142838,241.32758,88.591866,0.0,80.38129,0.113709815,0.0,77.02115,8.330017
2359,19581540.0,0.0,23.832,22.126434,24.062317,25.243591,23.182037,23.12033,16.79007,16.723999,16.723999,16.71643,0.0,0.032070234,0.032070234,0.049559873,25.0,16.796112,0.0,0.0,0.0,1191.0643,2.1947975e-05,0.0,80.3883,25.077394,16.40273,30.000002,0.10014217,47.03618,241.32881,88.582085,0.0,80.3883,0.11370032,0.0,77.02811,8.330017
2360,19581600.0,0.0,23.839783,22.119171,24.074677,25.258026,23.193085,23.130737,16.800293,16.755463,16.755463,16.747772,0.0,0.032068443,0.032068443,0.049556985,25.0,16.796112,0.0,0.0,0.0,1196.5393,2.2065104e-05,0.0,80.396225,25.065252,16.475126,30.000002,0.10000907,46.934822,241.32982,88.573135,0.0,80.396225,0.11369384,0.0,77.03589,8.330017
2361,19581660.0,0.0,23.84674,22.111664,24.08603,25.270508,23.203766,23.140808,16.802582,16.775146,16.775146,16.768555,0.0,0.032067288,0.032067288,0.049555168,25.0,16.796112,0.0,0.0,0.0,1201.1372,2.2157481e-05,0.0,80.404655,25.053488,16.547129,30.000002,0.0998804,46.83402,241.33061,88.565094,0.0,80.404655,0.11368972,0.0,77.04412,8.330017
2362,19581720.0,0.0,23.853546,22.103943,24.097382,25.28302,23.214508,23.15094,16.873688,16.807861,16.807861,16.800323,0.0,0.03206654,0.03206654,0.04955403,25.0,16.879395,0.0,0.0,0.0,1179.5006,2.161937e-05,0.0,80.413345,25.042273,16.621387,30.000002,0.09975103,46.73006,241.33127,88.557816,0.0,80.413345,0.11368709,0.0,77.052574,8.330017
2363,19581780.0,0.0,23.860504,22.096008,24.108795,25.295685,23.225342,23.161133,16.883667,16.839142,16.839142,16.831482,0.0,0.032066327,0.032066327,0.0495538,25.0,16.879395,0.0,0.0,0.0,1184.9105,2.1735324e-05,0.0,80.42215,25.031755,16.692076,30.000002,0.09963118,46.631096,241.33173,88.55151,0.0,80.42215,0.11368643,0.0,77.0611,8.330017
2364,19581840.0,0.0,23.867462,22.08789,24.1203,25.30838,23.236237,23.171387,16.885773,16.858124,16.858124,16.851593,0.0,0.03206653,0.03206653,0.049554255,25.0,16.879395,0.0,0.0,0.0,1189.5159,2.1826967e-05,0.0,80.43081,25.022133,16.762123,30.000002,0.09951335,46.533028,241.332,88.54618,0.0,80.43081,0.1136873,0.0,77.069435,8.330017
2365,19581900.0,0.0,23.874329,22.07959,24.131866,25.321167,23.247131,23.181671,16.957184,16.891052,16.891052,16.883514,0.0,0.03206694,0.03206694,0.049555045,25.0,16.962708,0.0,0.0,0.0,1167.8589,2.1294012e-05,0.0,80.439255,25.013243,16.83406,30.000002,0.099392064,46.432316,241.33217,88.54149,0.0,80.439255,0.113688916,0.0,77.07757,8.330017
2366,19581960.0,0.0,23.880371,22.071136,24.142487,25.332062,23.257751,23.191711,16.966614,16.92392,16.92392,16.916107,0.0,0.032067604,0.032067604,0.04955626,25.0,16.962708,0.0,0.0,0.0,1172.9855,2.1400841e-05,0.0,80.4474,25.005198,16.905115,30.000002,0.099272184,46.33284,241.33221,88.53756,0.0,80.4474,0.11369145,0.0,77.08538,8.330017
2367,19582020.0,0.0,23.886322,22.062561,24.153107,25.343079,23.268402,23.201752,16.970093,16.944794,16.944794,16.938019,0.0,0.032068465,0.032068465,0.04955779,25.0,16.962708,0.0,0.0,0.0,1177.7764,2.1501048e-05,0.0,80.45512,24.998064,16.975216,30.000002,0.099153705,46.234695,241.33214,88.53436,0.0,80.45512,0.11369471,0.0,77.09277,8.330017
2368,19582080.0,0.0,23.892487,22.053833,24.163818,25.354126,23.279083,23.211884,17.040924,16.976562,16.976562,16.968994,0.0,0.032069564,0.032069564,0.04955972,25.0,17.04602,0.0,0.0,0.0,1155.9305,2.0970407e-05,0.0,80.462296,24.991856,17.039371,30.000002,0.09904545,46.14488,241.33197,88.53197,0.0,80.462296,0.11369883,0.0,77.099625,8.330017
2369,19582140.0,0.0,23.89859,22.045013,24.174591,25.365326,23.289886,23.222076,17.050323,17.00705,17.00705,16.99945,0.0,0.03207071,0.03207071,0.049561728,25.0,17.04602,0.0,0.0,0.0,1161.1981,2.1082727e-05,0.0,80.4689,24.98669,17.104969,30.000002,0.098934144,46.053043,241.3317,88.53022,0.0,80.4689,0.11370315,0.0,77.10592,8.330017
2370,19582200.0,0.0,23.904694,22.036102,24.185455,25.376587,23.30072,23.2323,17.052277,17.025482,17.025482,17.019012,0.0,0.0320719,0.0320719,0.049563784,25.0,17.04602,0.0,0.0,0.0,1165.7017,2.1171796e-05,0.0,80.47487,24.982548,17.169918,30.000002,0.09882335,45.962116,241.33136,88.52911,0.0,80.47487,0.11370758,0.0,77.111595,8.330017
2371,19582260.0,0.0,23.909882,22.0271,24.195343,25.385925,23.311188,23.242218,17.123993,17.058197,17.058197,17.05072,0.0,0.032073047,0.032073047,0.04956576,25.0,17.129303,0.0,0.0,0.0,1143.7214,2.0645406e-05,0.0,80.480385,24.979132,17.23672,30.000002,0.09870844,45.868595,241.331,88.52837,0.0,80.480385,0.11371185,0.0,77.11683,8.330017
2372,19582320.0,0.0,23.91513,22.018036,24.205261,25.395416,23.321747,23.252197,17.133423,17.089325,17.089325,17.081726,0.0,0.032074224,0.032074224,0.049567778,25.0,17.129303,0.0,0.0,0.0,1148.8542,2.075549e-05,0.0,80.48533,24.976467,17.299887,30.000002,0.098599374,45.78016,241.33057,88.52811,0.0,80.48533,0.11371622,0.0,77.12151,8.330017
2373,19582380.0,0.0,23.92041,22.008911,24.21524,25.404999,23.332336,23.262238,17.135376,17.108063,17.108063,17.101593,0.0,0.032075338,0.032075338,0.049569685,25.0,17.129303,0.0,0.0,0.0,1153.2273,2.0842288e-05,0.0,80.48966,24.97461,17.362446,30.000002,0.09849054,45.692574,241.33012,88.52824,0.0,80.48966,0.113720365,0.0,77.12562,8.330017
2374,19582440.0,0.0,23.925629,21.999756,24.22528,25.414612,23.342987,23.272308,17.207306,17.141113,17.141113,17.133606,0.0,0.032076363,0.032076363,0.04957142,25.0,17.212616,0.0,0.0,0.0,1131.1119,2.031854e-05,0.0,80.493614,24.973303,17.42683,30.000002,0.09837749,45.602436,241.32967,88.52858,0.0,80.493614,0.11372414,0.0,77.12934,8.330017
2375,19582500.0,0.0,23.93097,21.9906,24.235443,25.424408,23.353699,23.28247,17.216644,17.172394,17.172394,17.164734,0.0,0.03207735,0.03207735,0.049573105,25.0,17.212616,0.0,0.0,0.0,1136.1946,2.0426785e-05,0.0,80.49708,24.972504,17.487667,30.000002,0.09827012,45.517265,241.3292,88.52918,0.0,80.49708,0.11372781,0.0,77.132614,8.330017
2376,19582560.0,0.0,23.935303,21.981415,24.244385,25.431671,23.364075,23.292297,17.218689,17.191742,17.191742,17.185211,0.0,0.032078244,0.032078244,0.049574614,25.0,17.212616,0.0,0.0,0.0,1140.4805,2.051242e-05,0.0,80.50009,24.972235,17.54796,30.000002,0.09816283,45.432858,241.3287,88.52999,0.0,80.50009,0.11373109,0.0,77.13545,8.330017
2377,19582620.0,0.0,23.939484,21.97226,24.253326,25.439026,23.374512,23.302185,17.29068,17.2247,17.2247,17.217163,0.0,0.032079015,0.032079015,0.049575914,25.0,17.295898,0.0,0.0,0.0,1118.1387,1.9990699e-05,0.0,80.502785,24.972347,17.609997,30.000002,0.09805139,45.346004,241.32825,88.53089,0.0,80.502785,0.11373394,0.0,77.137985,8.330017
2378,19582680.0,0.0,23.943817,21.963135,24.26236,25.446533,23.38501,23.312134,17.299774,17.255798,17.255798,17.248169,0.0,0.032079734,0.032079734,0.049577132,25.0,17.295898,0.0,0.0,0.0,1123.019,2.0095345e-05,0.0,80.50514,24.97273,17.668589,30.000002,0.09794555,45.263977,241.32777,88.53189,0.0,80.50514,0.11373661,0.0,77.140205,8.330017
2379,19582740.0,0.0,23.948212,21.95404,24.271454,25.454132,23.395569,23.322144,17.301666,17.274506,17.274506,17.268005,0.0,0.03208035,0.03208035,0.04957816,25.0,17.295898,0.0,0.0,0.0,1127.2104,2.0178273e-05,0.0,80.50717,24.973427,17.726631,30.000002,0.09783983,45.182716,241.32733,88.53295,0.0,80.50717,0.11373886,0.0,77.142105,8.330017
2380,19582800.0,0.0,23.952545,21.945007,24.28061,25.461792,23.406158,23.332184,17.375061,17.30777,17.30777,17.300201,0.0,0.032080844,0.032080844,0.049578983,25.0,17.379211,0.0,0.0,0.0,1105.035,1.966853e-05,0.0,80.50901,24.97433,17.786688,30.000002,0.09772947,45.098637,241.3269,88.534004,0.0,80.50901,0.11374067,0.0,77.14384,8.330017
2381,19582860.0,0.0,23.956299,21.936035,24.28894,25.467834,23.416412,23.34195,17.381866,17.33844,17.33844,17.330872,0.0,0.03208131,0.03208131,0.049579766,25.0,17.379211,0.0,0.0,0.0,1109.3412,1.9754985e-05,0.0,80.51062,24.975311,17.842094,30.000002,0.09762717,45.021065,241.32648,88.53507,0.0,80.51062,0.11374238,0.0,77.14535,8.330017
2382,19582920.0,0.0,23.959991,21.927185,24.297302,25.473938,23.426727,23.351746,17.384613,17.357117,17.357117,17.350647,0.0,0.032081656,0.032081656,0.04958034,25.0,17.379211,0.0,0.0,0.0,1113.6149,1.9842742e-05,0.0,80.512054,24.976429,17.898619,30.000002,0.097521916,44.941936,241.3261,88.536095,0.0,80.512054,0.11374365,0.0,77.1467,8.330017
2383,19582980.0,0.0,23.963684,21.918396,24.305695,25.480164,23.437073,23.361572,17.45694,17.390594,17.390594,17.383026,0.0,0.03208192,0.03208192,0.04958077,25.0,17.462494,0.0,0.0,0.0,1090.9382,1.9324661e-05,0.0,80.5134,24.97761,17.956125,30.000002,0.09741405,44.861423,241.32571,88.53706,0.0,80.5134,0.11374462,0.0,77.147964,8.330017
2384,19583040.0,0.0,23.96753,21.90976,24.314209,25.486511,23.44754,23.371521,17.466125,17.421936,17.421936,17.414276,0.0,0.032082155,0.032082155,0.049581155,25.0,17.462494,0.0,0.0,0.0,1095.6741,1.9426472e-05,0.0,80.51464,24.978745,18.010883,30.000002,0.09731079,44.784763,241.32536,88.53797,0.0,80.51464,0.113745466,0.0,77.14913,8.330017
2385,19583100.0,0.0,23.971466,21.901245,24.322784,25.492981,23.458008,23.3815,17.468018,17.440735,17.440735,17.434204,0.0,0.03208233,0.03208233,0.049581442,25.0,17.462494,0.0,0.0,0.0,1099.7511,1.950666e-05,0.0,80.51579,24.979876,18.06434,30.000002,0.097209364,44.709923,241.32503,88.53881,0.0,80.51579,0.11374611,0.0,77.15022,8.330017
2386,19583160.0,0.0,23.97464,21.892883,24.330536,25.497864,23.46814,23.391144,17.540405,17.474152,17.474152,17.466583,0.0,0.032082424,0.032082424,0.049581584,25.0,17.545807,0.0,0.0,0.0,1076.9354,1.8991363e-05,0.0,80.5169,24.981033,18.11974,30.000002,0.09710351,44.632362,241.3247,88.53958,0.0,80.5169,0.113746434,0.0,77.151276,8.330017
2387,19583220.0,0.0,23.977966,21.884674,24.338348,25.50293,23.478333,23.400879,17.549225,17.505524,17.505524,17.497833,0.0,0.03208253,0.03208253,0.04958177,25.0,17.545807,0.0,0.0,0.0,1081.4935,1.9088939e-05,0.0,80.51799,24.98203,18.170828,30.000002,0.09700554,44.56084,241.3244,88.540276,0.0,80.51799,0.113746844,0.0,77.15232,8.330017
2388,19583280.0,0.0,23.981323,21.876648,24.346252,25.508087,23.488586,23.410675,17.551178,17.523956,17.523956,17.517426,0.0,0.032082554,0.032082554,0.049581792,25.0,17.545807,0.0,0.0,0.0,1085.502,1.9168445e-05,0.0,80.51904,24.983038,18.223854,30.000002,0.09690312,44.486607,241.32413,88.540886,0.0,80.51904,0.113746904,0.0,77.15332,8.330017
2389,19583340.0,0.0,23.98471,21.868805,24.354218,25.513336,23.49887,23.420502,17.623718,17.557434,17.557434,17.549835,0.0,0.03208254,0.03208254,0.04958175,25.0,17.62912,0.0,0.0,0.0,1062.5673,1.8655575e-05,0.0,80.5201,24.983992,18.277176,30.000002,0.09679958,44.411953,241.32385,88.54141,0.0,80.5201,0.11374683,0.0,77.154335,8.330017
2390,19583400.0,0.0,23.988281,21.861206,24.362305,25.518738,23.509247,23.43042,17.632538,17.588623,17.588623,17.580963,0.0,0.032082535,0.032082535,0.04958174,25.0,17.62912,0.0,0.0,0.0,1067.1229,1.8752888e-05,0.0,80.52119,24.98479,18.327892,30.000002,0.09670072,44.340954,241.3236,88.54188,0.0,80.52119,0.113746814,0.0,77.15537,8.330017
2391,19583460.0,0.0,23.991241,21.85382,24.369598,25.522705,23.519257,23.440002,17.634491,17.60785,17.60785,17.601288,0.0,0.03208252,0.03208252,0.04958171,25.0,17.62912,0.0,0.0,0.0,1071.0497,1.8830184e-05,0.0,80.52228,24.98552,18.377422,30.000002,0.09660373,44.271606,241.32335,88.54228,0.0,80.52228,0.113746755,0.0,77.15641,8.330017
2392,19583520.0,0.0,23.99414,21.84668,24.376892,25.526733,23.529297,23.449646,17.707092,17.641113,17.641113,17.633545,0.0,0.032082453,0.032082453,0.049581587,25.0,17.712402,0.0,0.0,0.0,1047.9474,1.8319375e-05,0.0,80.52338,24.986212,18.428745,30.000002,0.09650267,44.199757,241.32312,88.5426,0.0,80.52338,0.113746494,0.0,77.15747,8.330017
2393,19583580.0,0.0,23.997253,21.839783,24.384338,25.530945,23.53946,23.45935,17.715729,17.67212,17.67212,17.66449,0.0,0.032082412,0.032082412,0.049581517,25.0,17.712402,0.0,0.0,0.0,1052.366,1.8413897e-05,0.0,80.52453,24.986752,18.477535,30.000002,0.09640629,44.13145,241.32289,88.54288,0.0,80.52453,0.113746345,0.0,77.158585,8.330017
2394,19583640.0,0.0,24.000488,21.83316,24.391846,25.535278,23.549652,23.469116,17.71753,17.690674,17.690674,17.684174,0.0,0.032082375,0.032082375,0.04958145,25.0,17.712402,0.0,0.0,0.0,1056.2316,1.848902e-05,0.0,80.525696,24.987215,18.525146,30.000002,0.09631187,44.064796,241.32268,88.543106,0.0,80.525696,0.113746196,0.0,77.159706,8.330017
2395,19583700.0,0.0,24.003754,21.826813,24.399414,25.539703,23.559875,23.478943,17.790405,17.724152,17.724152,17.716583,0.0,0.032082293,0.032082293,0.049581308,25.0,17.795715,0.0,0.0,0.0,1033.0605,1.7981383e-05,0.0,80.52688,24.987667,18.574549,30.000002,0.09621339,43.995632,241.32246,88.543274,0.0,80.52688,0.1137459,0.0,77.16084,8.330017
2396,19583760.0,0.0,24.006409,21.8208,24.406311,25.542786,23.569763,23.488464,17.798492,17.756683,17.756683,17.748901,0.0,0.032082215,0.032082215,0.049581166,25.0,17.795715,0.0,0.0,0.0,1037.1384,1.806557e-05,0.0,80.52811,24.98803,18.62346,30.000002,0.09611552,43.92716,241.32227,88.5434,0.0,80.52811,0.1137456,0.0,77.16202,8.330017
2397,19583820.0,0.0,24.009155,21.815094,24.413208,25.54602,23.579712,23.498047,17.801788,17.77716,17.77716,17.770447,0.0,0.032082148,0.032082148,0.04958105,25.0,17.795715,0.0,0.0,0.0,1041.2346,1.8150007e-05,0.0,80.529366,24.988304,18.671524,30.000002,0.096019015,43.859867,241.32205,88.54349,0.0,80.529366,0.113745354,0.0,77.163246,8.330017
2398,19583880.0,0.0,24.012207,21.809692,24.420166,25.549347,23.589691,23.50766,17.874054,17.80951,17.80951,17.80191,0.0,0.03208215,0.03208215,0.04958106,25.0,17.878998,0.0,0.0,0.0,1017.8806,1.7643048e-05,0.0,80.53062,24.988491,18.715084,30.000002,0.0959314,43.79888,241.32185,88.5436,0.0,80.53062,0.11374536,0.0,77.164444,8.330017
2399,19583940.0,0.0,24.01532,21.804688,24.427277,25.552856,23.599792,23.517365,17.882233,17.839752,17.839752,17.832184,0.0,0.032082118,0.032082118,0.049581014,25.0,17.878998,0.0,0.0,0.0,1022.12024,1.7732777e-05,0.0,80.531906,24.988644,18.760199,30.000002,0.095840275,43.73572,241.32167,88.543655,0.0,80.531906,0.11374525,0.0,77.16568,8.330017
2400,19584000.0,0.0,24.018585,21.800018,24.434479,25.556458,23.609924,23.52713,17.883942,17.857788,17.857788,17.85138,0.0,0.032082107,0.032082107,0.049580995,25.0,17.878998,0.0,0.0,0.016228631,1025.8862,1.7804847e-05,0.0,80.5332,24.98876,18.80421,30.000002,0.0957511,43.674107,241.32147,88.54371,0.0,80.5332,0.11374521,0.0,77.16692,8.330017
2401,19584060.0,0.0,24.02121,21.795807,24.440948,25.558777,23.61969,23.53656,17.957092,17.891113,17.891113,17.883606,0.0,0.032082062,0.032082062,0.04958091,25.0,17.96231,0.0,0.0,0.06037181,1002.43134,1.7301827e-05,0.0,80.53449,24.988894,18.849918,30.000002,0.095658064,43.610115,241.32127,88.54374,0.0,80.53449,0.11374503,0.0,77.16817,8.330017
2402,19584120.0,0.0,24.023956,21.792145,24.44748,25.56128,23.629517,23.546082,17.96637,17.92337,17.92337,17.915619,0.0,0.032082018,0.032082018,0.04958084,25.0,17.96231,0.0,0.0,0.1295676,1006.669,1.7393428e-05,0.0,80.53582,24.988974,18.895493,30.000002,0.095565,43.54631,241.32109,88.54374,0.0,80.53582,0.11374487,0.0,77.16945,8.330017
2403,19584180.0,0.0,24.027283,21.789001,24.454346,25.563873,23.639404,23.555664,17.967987,17.94342,17.94342,17.936829,0.0,0.032073308,0.032073308,0.049607575,25.0,17.96231,0.0,0.0,0.22539249,1010.3765,1.746297e-05,0.0,80.5375,24.978106,18.93595,30.000002,0.09548905,43.489674,241.32085,88.5401,0.0,80.5375,0.11375404,0.0,77.1893,8.330017
2404,19584240.0,0.0,24.031921,21.786346,24.463043,25.566528,23.649353,23.565277,18.041138,17.975983,17.975983,17.968536,0.0,0.032037433,0.032037433,0.049754277,25.0,18.045593,0.0,0.0,0.34873384,987.397,1.696925e-05,0.0,80.55933,24.907522,18.979206,30.000002,0.09545608,43.42911,241.31897,88.52099,0.0,80.55933,0.113829024,0.0,77.30121,8.330017
2405,19584300.0,0.0,24.036255,21.78415,24.471344,25.569244,23.659424,23.575012,18.050507,18.007812,18.007812,18.000305,0.0,0.032016173,0.032016173,0.049884032,25.0,18.045593,0.0,0.0,0.49857074,992.3647,1.7070925e-05,0.0,80.59281,24.838663,19.02178,30.000002,0.09543318,43.36951,241.316,88.50643,0.0,80.59281,0.11391623,0.0,77.40581,8.330017
2406,19584360.0,0.0,24.040527,21.78241,24.479156,25.570587,23.669128,23.584442,18.052002,18.026276,18.026276,18.02005,0.0,0.03199601,0.03199601,0.050040618,25.0,18.045593,0.0,0.0,0.6575328,997.0455,1.715531e-05,0.0,80.63629,24.758295,19.057322,30.000002,0.095446005,43.319748,241.31143,88.493645,0.0,80.63629,0.114032455,0.0,77.53092,8.330017
2407,19584420.0,0.0,24.044708,21.781097,24.487091,25.57193,23.678894,23.593933,18.125427,18.059448,18.059448,18.05243,0.0,0.031977512,0.031977512,0.050215248,25.0,18.128906,0.0,0.0,0.8281069,974.56274,1.667598e-05,0.0,80.68734,24.670914,19.09681,30.000002,0.09546609,43.264465,241.30554,88.48299,0.0,80.68734,0.1141701,0.0,77.67012,8.330017
2408,19584480.0,0.0,24.049072,21.780182,24.495209,25.573334,23.688751,23.603516,18.134644,18.091553,18.091553,18.084564,0.0,0.03196075,0.03196075,0.050410844,25.0,18.128906,0.0,0.0,1.0122056,980.0787,1.6786367e-05,0.0,80.74597,24.576792,19.135672,30.000002,0.09550511,43.21006,241.29808,88.475494,0.0,80.74597,0.11433215,0.0,77.82473,8.330017
2409,19584540.0,0.0,24.053741,21.779633,24.50351,25.574677,23.69867,23.61316,18.136597,18.111725,18.111725,18.105896,0.0,0.031945825,0.031945825,0.0506281,25.0,18.128906,0.0,0.0,1.2095394,985.3469,1.6880158e-05,0.0,80.81162,24.476995,19.170834,30.000002,0.09557012,43.16083,241.28893,88.47204,0.0,80.81162,0.11451954,0.0,77.99457,8.330017
2410,19584600.0,0.0,24.058746,21.779419,24.511993,25.575958,23.708649,23.622833,18.209839,18.14444,18.14444,18.138092,0.0,0.031932846,0.031932846,0.05086727,25.0,18.21222,0.0,0.0,1.4199961,963.4203,1.641373e-05,0.0,80.88367,24.372828,19.202585,30.000002,0.09566092,43.11638,241.27795,88.47351,0.0,80.88367,0.11473275,0.0,78.17921,8.330017
2411,19584660.0,0.0,24.06305,21.779572,24.519836,25.57602,23.718292,23.632263,18.217346,18.176239,18.176239,18.170044,0.0,0.031922944,0.031922944,0.051121373,25.0,18.21222,0.0,0.0,1.6242603,969.12305,1.6520393e-05,0.0,80.96046,24.26814,19.237017,30.000002,0.09576111,43.06818,241.26529,88.48076,0.0,80.96046,0.114967056,0.0,78.373245,8.330017
2412,19584720.0,0.0,24.067444,21.779999,24.527649,25.575989,23.727997,23.641724,18.220612,18.196014,18.196014,18.190918,0.0,0.031917315,0.031917315,0.051384926,25.0,18.21222,0.0,0.0,1.8279549,975.26715,1.6635418e-05,0.0,81.03995,24.166952,19.268454,30.000002,0.09588039,43.024166,241.25093,88.49521,0.0,81.03995,0.11521936,0.0,78.5714,8.330017
2413,19584780.0,0.0,24.072052,21.780731,24.53543,25.575897,23.737762,23.651276,18.293701,18.228577,18.228577,18.223114,0.0,0.03191547,0.03191547,0.05165723,25.0,18.295502,0.0,0.0,2.0302954,953.5199,1.6175723e-05,0.0,81.12039,24.071009,19.295935,30.000002,0.0960196,42.98569,241.23492,88.517395,0.0,81.12039,0.11548799,0.0,78.77215,8.330017
2414,19584840.0,0.0,24.0766,21.781708,24.543213,25.575745,23.74762,23.660858,18.301575,18.25885,18.25885,18.253632,0.0,0.031917073,0.031917073,0.05193593,25.0,18.295502,0.0,0.0,2.2310407,959.7985,1.629553e-05,0.0,81.19988,23.982536,19.323732,30.000002,0.09616739,42.946777,241.21738,88.54772,0.0,81.19988,0.11576985,0.0,78.97289,8.330017
2415,19584900.0,0.0,24.081238,21.782928,24.550934,25.575531,23.757507,23.670532,18.303497,18.276947,18.276947,18.272736,0.0,0.031921882,0.031921882,0.052218698,25.0,18.295502,0.0,0.0,2.4285316,965.93256,1.6404105e-05,0.0,81.27669,23.903318,19.34964,30.000002,0.09632646,42.9105,241.19838,88.58644,0.0,81.27669,0.116062246,0.0,79.17112,8.330017
2416,19584960.0,0.0,24.085175,21.784332,24.5578,25.574066,23.766998,23.67981,18.307892,18.28955,18.28955,18.286316,0.0,0.031930692,0.031930692,0.052496456,25.0,18.300018,0.0,0.0,2.603423,970.4327,1.6479362e-05,0.0,81.34943,23.835608,19.37588,30.000002,0.09648653,42.873768,241.17842,88.63271,0.0,81.34943,0.1163577,0.0,79.3607,8.330017
2417,19585020.0,0.0,24.088898,21.78595,24.564362,25.572449,23.776459,23.689117,18.308655,18.297272,18.297272,18.294922,0.0,0.031944215,0.031944215,0.052762613,25.0,18.300018,0.0,0.0,2.759618,976.3994,1.6586453e-05,0.0,81.41486,23.784119,19.401146,30.000002,0.0966466,42.838398,241.15764,88.68777,0.0,81.41486,0.11665092,0.0,79.53483,8.330017
2418,19585080.0,0.0,24.092194,21.78772,24.570648,25.57071,23.78592,23.698364,18.308777,18.302399,18.302399,18.30075,0.0,0.031960692,0.031960692,0.053016786,25.0,18.300018,0.0,0.0,2.9001033,982.0875,1.6687436e-05,0.0,81.47324,23.746233,19.431913,30.000002,0.09678967,42.795322,241.13649,88.748985,0.0,81.47324,0.11693812,0.0,79.69484,8.330017
2419,19585140.0,0.0,24.095856,21.789642,24.57663,25.568787,23.795319,23.707611,18.308624,18.305023,18.305023,18.303955,0.0,0.031981017,0.031981017,0.05325396,25.0,18.300018,0.0,0.0,3.0190518,987.6405,1.6785027e-05,0.0,81.52127,23.72629,19.449991,30.000002,0.09695329,42.77001,241.11507,88.81797,0.0,81.52127,0.117215954,0.0,79.83434,8.330017
2420,19585200.0,0.0,24.09903,21.791687,24.582245,25.566711,23.804688,23.716797,18.30835,18.306427,18.306427,18.305695,0.0,0.032004263,0.032004263,0.05346859,25.0,18.300018,0.0,0.0,3.1141987,992.9291,1.6878485e-05,0.0,81.55705,23.725958,19.473524,30.000002,0.097092316,42.73707,241.0938,88.893585,0.0,81.55705,0.11747711,0.0,79.949524,8.330017
2421,19585260.0,0.0,24.101501,21.793793,24.586884,25.563568,23.813599,23.725616,18.307983,18.307129,18.307129,18.306671,0.0,0.03203097,0.03203097,0.053656895,25.0,18.300018,0.0,0.0,3.1729686,997.90137,1.6966962e-05,0.0,81.58117,23.744444,19.496819,30.000002,0.09721731,42.704453,241.07297,88.974594,0.0,81.58117,0.11771888,0.0,80.03859,8.330017
2422,19585320.0,0.0,24.103638,21.79599,24.591095,25.560333,23.82248,23.734375,18.307495,18.307373,18.307373,18.307098,0.0,0.032061223,0.032061223,0.053811252,25.0,18.300018,0.0,0.0,3.1986759,1002.51587,1.7049399e-05,0.0,81.59072,23.785238,19.520035,30.000002,0.097322516,42.671955,241.05298,89.060905,0.0,81.59072,0.117933795,0.0,80.09495,8.330017
2423,19585380.0,0.0,24.105469,21.798248,24.594849,25.557037,23.831299,23.743073,18.306976,18.307281,18.307281,18.307098,0.0,0.03209428,0.03209428,0.053924933,25.0,18.300018,0.0,0.0,3.1876273,1006.7124,1.7124785e-05,0.0,81.58295,23.850739,19.543394,30.000002,0.09740152,42.639248,241.03438,89.15154,0.0,81.58295,0.11811362,0.0,80.11325,8.330017
