,time,AHU: Static Pressure Reset Trim And Respond Signal,AHU: Mixed Air Temperature,Outdoor Air Temperature,AHU: Return Air Temperature,VAV: South Zone Room Air Temperature,VAV: Core Zone Room Air Temperature,VAV: North Zone Room Air Temperature,AHU: Supply Air Temperature,VAV: Core Zone Discharge Air Temperature,VAV: North Zone Discharge Air Temperature,VAV: South Zone Discharge Air Temperature,AHU: Supply Air Temperature Reset Trim And Respond Signal,VAV: Core Zone Airflow Rate,VAV: North Zone Airflow Rate,VAV: South Zone Airflow Rate,AHU: Supply Duct Static Pressure Setpoint,AHU: Supply Air Temperature Setpoint,VAV: Core Zone Cooling Loop Signal,VAV: North Zone Cooling Loop Signal,VAV: South Zone Cooling Loop Signal,AHU: Cooling Coil Load,AHU: Cooling Coil Supply Water Flow Rate,VAV: Core Zone Reheat Valve Signal,VAV: Core Zone Discharge Air Damper Position,AHU: Supply Duct Static Pressure,AHU: Exhaust Air Damper Position,AHU: Outdoor Air Damper Position,AHU: Return Airflow Rate,AHU: Return Air Damper Position,AHU: Supply Fan Power Modelica Inaccurate,AHU: Supply Fan Power,VAV: North Zone Reheat Valve Signal,VAV: North Zone Discharge Air Damper Position,AHU: Supply Fan Airflow Rate,VAV: South Zone Reheat Valve Signal,VAV: South Zone Discharge Air Damper Position,AHU: Cooling Coil Supply Water Temperature
2424,19585440.0,0.0,24.106873,21.800507,24.598236,25.55368,23.840088,23.75174,18.306366,18.307007,18.307007,18.306946,0.0,0.03212873,0.03212873,0.054004747,25.0,18.300018,0.0,0.0,3.1482837,1010.51495,1.7193688e-05,0.0,81.56132,23.935152,19.571402,30.000002,0.09744719,42.60004,241.01715,89.244286,0.0,81.56132,0.11826239,0.0,80.10113,8.330017
2425,19585500.0,0.0,24.108429,21.802765,24.601227,25.550293,23.848816,23.760376,18.305786,18.30661,18.30661,18.30658,0.0,0.032164663,0.032164663,0.054039482,25.0,18.300018,0.0,0.0,3.0724742,1013.9156,1.725546e-05,0.0,81.52144,24.04353,19.591284,30.000002,0.09748014,42.572205,241.00197,89.33886,0.0,81.52144,0.118368946,0.0,80.04896,8.330017
2426,19585560.0,0.0,24.10907,21.805023,24.603271,25.546143,23.857086,23.768616,18.305115,18.306122,18.306122,18.306122,0.0,0.032201886,0.032201886,0.054025106,25.0,18.300018,0.0,0.0,2.9503164,1016.7891,1.7309108e-05,0.0,81.464,24.17539,19.616096,30.000002,0.09746804,42.537464,240.98915,89.43372,0.0,81.464,0.11842902,0.0,79.95573,8.330017
2427,19585620.0,0.0,24.109344,21.80722,24.604828,25.542084,23.865326,23.776794,18.304352,18.305511,18.305511,18.305542,0.0,0.03223996,0.03223996,0.05395412,25.0,18.300018,0.0,0.0,2.785259,1019.06415,1.7352615e-05,0.0,81.38728,24.33234,19.641886,30.000002,0.09741372,42.50136,240.97928,89.52737,0.0,81.38728,0.11843422,0.0,79.81678,8.330017
2428,19585680.0,0.0,24.109406,21.809326,24.606049,25.538116,23.873505,23.784943,18.303558,18.30484,18.30484,18.304901,0.0,0.032277714,0.032277714,0.053831976,25.0,18.300018,0.0,0.0,2.583734,1020.8099,1.7387205e-05,0.0,81.2938,24.510378,19.668716,30.000002,0.09731928,42.4638,240.97235,89.61827,0.0,81.2938,0.118387505,0.0,79.63823,8.330017
2429,19585740.0,0.0,24.109161,21.81137,24.606842,25.534302,23.881622,23.793,18.302734,18.304108,18.304108,18.3042,0.0,0.032314055,0.032314055,0.053650543,25.0,18.300018,0.0,0.0,2.342568,1021.9348,1.741133e-05,0.0,81.182014,24.710419,19.696915,30.000002,0.09717673,42.424316,240.96912,89.70398,0.0,81.182014,0.11827882,0.0,79.41598,8.330017
2430,19585800.0,0.0,24.108704,21.813293,24.60736,25.53064,23.88971,23.801056,18.30185,18.303345,18.303345,18.303436,0.0,0.03234818,0.03234818,0.053416092,25.0,18.300018,0.0,0.0,2.0684266,1022.495,1.7425938e-05,0.0,81.055145,24.928009,19.72664,30.000002,0.09698921,42.382706,240.96942,89.78321,0.0,81.055145,0.11811283,0.0,79.157104,8.330017
2431,19585860.0,0.0,24.107697,21.815063,24.607117,25.52649,23.8974,23.808746,18.300964,18.30252,18.30252,18.302643,0.0,0.032380637,0.032380637,0.053132366,25.0,18.300018,0.0,0.0,1.7563423,1022.5148,1.7431816e-05,0.0,80.91579,25.16113,19.7576,30.000002,0.096760735,42.33936,240.97302,89.85603,0.0,80.91579,0.11789412,0.0,78.86584,8.330017
2432,19585920.0,0.0,24.106415,21.81668,24.606506,25.522614,23.90503,23.816376,18.300018,18.301666,18.301666,18.301788,0.0,0.032410603,0.032410603,0.052787952,25.0,18.300018,0.0,0.0,1.4072901,1021.8839,1.7426692e-05,0.0,80.76247,25.410755,19.789938,30.000002,0.09648163,42.294086,240.9809,89.919136,0.0,80.76247,0.11760962,0.0,78.53676,8.330017
2433,19585980.0,0.0,24.10495,21.818085,24.605652,25.519012,23.912628,23.823975,18.299103,18.300781,18.300781,18.300934,0.0,0.03243711,0.03243711,0.05238412,25.0,18.300018,0.0,0.0,1.0243332,1020.61694,1.741076e-05,0.0,80.596664,25.674244,19.823603,30.000002,0.09615166,42.246956,240.9932,89.97073,0.0,80.596664,0.11725878,0.0,78.173325,8.330017
2434,19586040.0,0.0,24.103241,21.819305,24.604523,25.515778,23.920166,23.831512,18.298126,18.299866,18.299866,18.300049,0.0,0.032459565,0.032459565,0.051921442,25.0,18.300018,0.0,0.0,0.6097942,1018.70483,1.7383947e-05,0.0,80.41963,25.949778,19.859726,30.000002,0.095768,42.19638,241.01004,90.00952,0.0,80.41963,0.116841115,0.0,77.77828,8.330017
2435,19586100.0,0.0,24.101501,21.820282,24.60318,25.51294,23.927673,23.83905,18.29721,18.29895,18.29895,18.299133,0.0,0.03247687,0.03247687,0.051404595,25.0,18.300018,0.0,0.0,0.16972099,1016.1926,1.7346834e-05,0.0,80.2348,26.231276,19.896313,30.000002,0.09533687,42.145164,241.03162,90.03251,0.0,80.2348,0.116358854,0.0,77.35867,8.330017
2436,19586160.0,0.0,24.099426,21.821014,24.601746,25.509888,23.934845,23.846222,18.296326,18.298035,18.298035,18.298248,0.0,0.032473307,0.032473307,0.05088372,25.0,18.300018,0.0,0.0,0.0,1013.0763,1.7299211e-05,0.0,80.04506,26.495455,19.938292,30.000002,0.09486076,42.08639,241.05775,90.03154,0.0,80.04506,0.11583074,0.0,76.95191,8.330017
2437,19586220.0,0.0,24.099152,21.821442,24.602661,25.507141,23.941986,23.853394,18.296112,18.29721,18.29721,18.297424,0.0,0.032408535,0.032408535,0.050549008,25.0,18.300018,0.0,0.0,0.0,1010.21704,1.7252753e-05,0.0,79.88377,26.64046,19.97905,30.000002,0.09443375,42.02933,241.08588,89.979515,0.0,79.88377,0.11536629,0.0,76.7025,8.330017
2438,19586280.0,0.0,24.099365,21.821594,24.60431,25.50467,23.949158,23.860596,18.296387,18.296814,18.296814,18.296967,0.0,0.03233627,0.03233627,0.050274286,25.0,18.300018,0.0,0.0,0.0,1007.7438,1.7212742e-05,0.0,79.76371,26.711708,20.01829,30.000002,0.09404297,41.974396,241.1148,89.897644,0.0,79.76371,0.11494692,0.0,76.525246,8.330017
2439,19586340.0,0.0,24.099884,21.82138,24.606476,25.50238,23.95633,23.867828,18.296875,18.296722,18.296722,18.296844,0.0,0.03226154,0.03226154,0.050049786,25.0,18.300018,0.0,0.0,0.0,1005.66223,1.7179324e-05,0.0,79.67961,26.723398,20.057276,30.000002,0.093685724,41.919815,241.14369,89.794395,0.0,79.67961,0.11457284,0.0,76.40653,8.330017
2440,19586400.0,0.0,24.100616,21.820831,24.60904,25.500275,23.963562,23.875061,18.297394,18.296906,18.296906,18.296936,0.0,0.032190636,0.032190636,0.04986567,25.0,18.300018,0.0,0.0,0.0,1003.9677,1.7152292e-05,0.0,79.62998,26.686148,20.094719,30.000002,0.093366824,41.867397,241.17174,89.676834,0.0,79.62998,0.11424682,0.0,76.33556,8.330017
2441,19586460.0,0.0,24.101074,21.819916,24.61139,25.49759,23.97049,23.882019,18.297943,18.297241,18.297241,18.29721,0.0,0.032126497,0.032126497,0.049715787,25.0,18.300018,0.0,0.0,0.0,1002.6438,1.7131795e-05,0.0,79.611145,26.610044,20.130842,30.000002,0.093085475,41.81682,241.19833,89.5508,0.0,79.611145,0.113968596,0.0,76.30375,8.330017
2442,19586520.0,0.0,24.101562,21.818604,24.613922,25.495026,23.977417,23.889008,18.298462,18.297638,18.297638,18.297577,0.0,0.032070905,0.032070905,0.049594533,25.0,18.300018,0.0,0.0,0.0,1001.6707,1.7117207e-05,0.0,79.61795,26.506287,20.165628,30.000002,0.09284021,41.76812,241.223,89.422195,0.0,79.61795,0.1137361,0.0,76.30222,8.330017
2443,19586580.0,0.0,24.102112,21.816864,24.616608,25.492554,23.984375,23.895996,18.29898,18.298096,18.298096,18.298004,0.0,0.03202585,0.03202585,0.049503304,25.0,18.300018,0.0,0.0,0.0,1001.11304,1.710954e-05,0.0,79.6507,26.377802,20.197655,30.000002,0.09263801,41.723286,241.24515,89.29433,0.0,79.6507,0.11355473,0.0,76.33025,8.330017
2444,19586640.0,0.0,24.1026,21.814667,24.619415,25.490204,23.991333,23.902985,18.299469,18.298553,18.298553,18.298462,0.0,0.031992752,0.031992752,0.04943898,25.0,18.300018,0.0,0.0,0.0,1000.9633,1.7108832e-05,0.0,79.70333,26.237135,20.228317,30.000002,0.09247544,41.680355,241.264,89.174355,0.0,79.70333,0.11342413,0.0,76.379486,8.330017
2445,19586700.0,0.0,24.103058,21.812012,24.622284,25.487885,23.998291,23.909973,18.299896,18.299011,18.299011,18.29889,0.0,0.031967584,0.031967584,0.04939108,25.0,18.300018,0.0,0.0,0.0,1001.0651,1.7112412e-05,0.0,79.7658,26.094244,20.257673,30.000002,0.092339024,41.639256,241.28046,89.062614,0.0,79.7658,0.11332586,0.0,76.43896,8.330017
2446,19586760.0,0.0,24.103058,21.808868,24.624664,25.484833,24.004944,23.916687,18.300262,18.299438,18.299438,18.299316,0.0,0.031947203,0.031947203,0.04935284,25.0,18.300018,0.0,0.0,0.0,1001.2796,1.7118278e-05,0.0,79.83349,25.95166,20.28622,30.000002,0.09221831,41.599293,241.29536,88.956764,0.0,79.83349,0.11324695,0.0,76.503784,8.330017
2447,19586820.0,0.0,24.102966,21.805206,24.627106,25.481812,24.011597,23.92337,18.300568,18.299835,18.299835,18.299713,0.0,0.031935684,0.031935684,0.04933173,25.0,18.300018,0.0,0.0,0.0,1001.73285,1.7128174e-05,0.0,79.907486,25.81423,20.313211,30.000002,0.09212599,41.561504,241.3072,88.864105,0.0,79.907486,0.11320275,0.0,76.57499,8.330017
2448,19586880.0,0.0,24.102722,21.800995,24.629547,25.47882,24.018188,23.930023,18.300781,18.30011,18.30011,18.299988,0.0,0.031933527,0.031933527,0.049327787,25.0,18.300018,0.0,0.0,0.0,1002.4176,1.7141978e-05,0.0,79.981155,25.693254,20.33837,30.000002,0.09206268,41.526283,241.31526,88.79116,0.0,79.981155,0.113193266,0.0,76.64578,8.330017
2449,19586940.0,0.0,24.102509,21.796234,24.631958,25.47583,24.02481,23.936676,18.301025,18.300415,18.300415,18.300323,0.0,0.031929504,0.031929504,0.049320478,25.0,18.300018,0.0,0.0,0.0,1003.07806,1.715541e-05,0.0,80.05548,25.56923,20.363783,30.000002,0.091995336,41.490704,241.3239,88.71512,0.0,80.05548,0.11317923,0.0,76.717255,8.330017
2450,19587000.0,0.0,24.102112,21.790894,24.6344,25.47287,24.031403,23.943329,18.301178,18.30066,18.30066,18.300568,0.0,0.031931225,0.031931225,0.04932356,25.0,18.300018,0.0,0.0,0.0,1003.8512,1.7170782e-05,0.0,80.12804,25.457888,20.388054,30.000002,0.09194526,41.456726,241.33011,88.652435,0.0,80.12804,0.113185726,0.0,76.7869,8.330017
2451,19587060.0,0.0,24.101257,21.784943,24.636414,25.469208,24.03769,23.949677,18.3013,18.300873,18.300873,18.300812,0.0,0.031935077,0.031935077,0.049330417,25.0,18.300018,0.0,0.0,0.0,1004.6365,1.7186707e-05,0.0,80.19891,25.353271,20.411808,30.000002,0.091902085,41.42347,241.33527,88.59603,0.0,80.19891,0.11320035,0.0,76.854866,8.330017
2452,19587120.0,0.0,24.10025,21.77835,24.638397,25.465576,24.043945,23.955994,18.301392,18.301056,18.301056,18.300995,0.0,0.031941783,0.031941783,0.049342275,25.0,18.300018,0.0,0.0,0.0,1005.45465,1.7203207e-05,0.0,80.26629,25.25925,20.434832,30.000002,0.09186809,41.391235,241.33891,88.54888,0.0,80.26629,0.11322565,0.0,76.91934,8.330017
2453,19587180.0,0.0,24.099121,21.771088,24.64035,25.461945,24.05017,23.96231,18.301422,18.301178,18.301178,18.301117,0.0,0.031951137,0.031951137,0.049358673,25.0,18.300018,0.0,0.0,0.0,1006.29614,1.7220074e-05,0.0,80.327324,25.17978,20.457022,30.000002,0.091842905,41.36017,241.34087,88.51305,0.0,80.327324,0.11326077,0.0,76.977554,8.330017
2454,19587240.0,0.0,24.097809,21.763153,24.642303,25.458313,24.056366,23.968567,18.301422,18.301239,18.301239,18.301178,0.0,0.03196223,0.03196223,0.049377933,25.0,18.300018,0.0,0.0,0.0,1007.10657,1.7236416e-05,0.0,80.37755,25.120115,20.478283,30.000002,0.091824025,41.330402,241.34114,88.49044,0.0,80.37755,0.11330188,0.0,77.025246,8.330017
2455,19587300.0,0.0,24.096527,21.754517,24.644257,25.454681,24.062561,23.974823,18.301453,18.3013,18.3013,18.30127,0.0,0.031973,0.031973,0.049396634,25.0,18.300018,0.0,0.0,0.0,1007.9319,1.7253049e-05,0.0,80.42962,25.057405,20.499655,30.000002,0.09180443,41.30048,241.34163,88.46592,0.0,80.42962,0.11334251,0.0,77.07472,8.330017
2456,19587360.0,0.0,24.094727,21.745178,24.645844,25.450562,24.06845,23.980804,18.301422,18.30133,18.30133,18.3013,0.0,0.03198454,0.03198454,0.049416598,25.0,18.300018,0.0,0.0,0.0,1008.6882,1.7268827e-05,0.0,80.47612,25.004688,20.520597,30.000002,0.09178746,41.271164,241.34131,88.44791,0.0,80.47612,0.11338559,0.0,77.118774,8.330017
2457,19587420.0,0.0,24.092773,21.735077,24.6474,25.446442,24.07431,23.986725,18.301361,18.30133,18.30133,18.3013,0.0,0.031996332,0.031996332,0.049436893,25.0,18.300018,0.0,0.0,0.0,1009.37823,1.7283463e-05,0.0,80.515015,24.964186,20.541016,30.000002,0.09177218,41.24258,241.34018,88.43722,0.0,80.515015,0.11342947,0.0,77.15548,8.330017
2458,19587480.0,0.0,24.090668,21.724182,24.648956,25.442322,24.08017,23.992676,18.30127,18.3013,18.3013,18.3013,0.0,0.032008056,0.032008056,0.049457017,25.0,18.300018,0.0,0.0,0.0,1010.02826,1.7297478e-05,0.0,80.550316,24.929201,20.561209,30.000002,0.09175709,41.21431,241.33871,88.42964,0.0,80.550316,0.11347306,0.0,77.18872,8.330017
2459,19587540.0,0.0,24.08841,21.712494,24.650482,25.438232,24.085968,23.998566,18.301178,18.301239,18.301239,18.301239,0.0,0.032019287,0.032019287,0.049476217,25.0,18.300018,0.0,0.0,0.0,1010.596,1.7310098e-05,0.0,80.57845,24.90447,20.580994,30.000002,0.09174149,41.186607,241.33679,88.42745,0.0,80.57845,0.113514744,0.0,77.21507,8.330017
2460,19587600.0,0.0,24.085938,21.700012,24.651978,25.434143,24.091736,24.004395,18.301086,18.301178,18.301178,18.301178,0.0,0.032029144,0.032029144,0.049492985,25.0,18.300018,0.0,0.0,0.0,1011.0337,1.7320512e-05,0.0,80.59775,24.891136,20.60031,30.000002,0.09172317,41.15957,241.33458,88.43035,0.0,80.59775,0.1135512,0.0,77.23299,8.330017
2461,19587660.0,0.0,24.082733,21.68695,24.652557,25.428925,24.096619,24.0094,18.300995,18.301117,18.301117,18.301117,0.0,0.032039255,0.032039255,0.049510177,25.0,18.300018,0.0,0.0,0.0,1011.4322,1.7330955e-05,0.0,80.618355,24.8762,20.61967,30.000002,0.09170535,41.13246,241.33238,88.43262,0.0,80.618355,0.11358867,0.0,77.25216,8.330017
2462,19587720.0,0.0,24.079346,21.673645,24.653076,25.423737,24.10144,24.014404,18.300842,18.300995,18.300995,18.301025,0.0,0.03204833,0.03204833,0.04952556,25.0,18.300018,0.0,0.0,0.0,1011.68866,1.733889e-05,0.0,80.63328,24.868341,20.63875,30.000002,0.09168533,41.105747,241.33006,88.43784,0.0,80.63328,0.113622196,0.0,77.26591,8.330017
2463,19587780.0,0.0,24.075928,21.660065,24.653595,25.41858,24.106262,24.019348,18.30072,18.300903,18.300903,18.300903,0.0,0.032055695,0.032055695,0.049537987,25.0,18.300018,0.0,0.0,0.0,1011.81445,1.7344457e-05,0.0,80.64178,24.867609,20.657444,30.000002,0.091661595,41.07958,241.32784,88.44535,0.0,80.64178,0.11364936,0.0,77.273575,8.330017
2464,19587840.0,0.0,24.07248,21.64624,24.654083,25.413422,24.111053,24.024292,18.300598,18.300781,18.300781,18.300812,0.0,0.032063346,0.032063346,0.049550902,25.0,18.300018,0.0,0.0,0.0,1011.96497,1.7350485e-05,0.0,80.651184,24.865936,20.676178,30.000002,0.09163845,41.053352,241.32556,88.45262,0.0,80.651184,0.1136776,0.0,77.282104,8.330017
2465,19587900.0,0.0,24.06897,21.632141,24.654602,25.408264,24.115845,24.029205,18.300507,18.30069,18.30069,18.30069,0.0,0.032069817,0.032069817,0.049561776,25.0,18.300018,0.0,0.0,0.0,1012.01697,1.7354769e-05,0.0,80.65659,24.868519,20.69468,30.000002,0.09161265,41.02745,241.3234,88.461075,0.0,80.65659,0.11370142,0.0,77.28684,8.330017
2466,19587960.0,0.0,24.065216,21.617859,24.654846,25.40274,24.120422,24.033966,18.300385,18.300568,18.300568,18.300598,0.0,0.03207572,0.03207572,0.04957168,25.0,18.300018,0.0,0.0,0.0,1012.01056,1.7358223e-05,0.0,80.66031,24.872797,20.713057,30.000002,0.09158557,41.00172,241.32129,88.4699,0.0,80.66031,0.11372314,0.0,77.29,8.330017
2467,19588020.0,0.0,24.061401,21.603302,24.65506,25.397217,24.12497,24.038727,18.300262,18.300446,18.300446,18.300476,0.0,0.03208076,0.03208076,0.0495801,25.0,18.300018,0.0,0.0,0.0,1011.9349,1.736046e-05,0.0,80.661705,24.879251,20.731256,30.000002,0.091556564,40.976242,241.3193,88.47905,0.0,80.661705,0.11374164,0.0,77.29098,8.330017
2468,19588080.0,0.0,24.057556,21.588531,24.655273,25.391724,24.129486,24.043457,18.30017,18.300354,18.300354,18.300385,0.0,0.032084707,0.032084707,0.049586665,25.0,18.300018,0.0,0.0,0.0,1011.7825,1.7361315e-05,0.0,80.66071,24.887657,20.749226,30.000002,0.091525175,40.95108,241.31752,88.48816,0.0,80.66071,0.113756105,0.0,77.28972,8.330017
2469,19588140.0,0.0,24.05365,21.573578,24.655518,25.386292,24.133972,24.048157,18.30011,18.300262,18.300262,18.300293,0.0,0.032087334,0.032087334,0.04959098,25.0,18.300018,0.0,0.0,0.0,1011.5379,1.7360524e-05,0.0,80.657646,24.897154,20.766855,30.000002,0.09149104,40.9264,241.31609,88.49646,0.0,80.657646,0.11376566,0.0,77.28655,8.330017
2470,19588200.0,0.0,24.049774,21.55838,24.655731,25.38086,24.138458,24.052856,18.300018,18.30017,18.30017,18.300201,0.0,0.032090146,0.032090146,0.049595617,25.0,18.300018,0.0,0.0,0.0,1011.31165,1.7360077e-05,0.0,80.654816,24.906591,20.784527,30.000002,0.091457285,40.90166,241.31458,88.50495,0.0,80.654816,0.11377594,0.0,77.28361,8.330017
2471,19588260.0,0.0,24.044891,21.543,24.654846,25.373993,24.141968,24.056519,18.299896,18.30008,18.30008,18.30011,0.0,0.032092307,0.032092307,0.049599145,25.0,18.300018,0.0,0.0,0.0,1010.9473,1.7358041e-05,0.0,80.65103,24.916466,20.802042,30.000002,0.09142212,40.877144,241.31325,88.51298,0.0,80.65103,0.113783784,0.0,77.279785,8.330017
2472,19588320.0,0.0,24.039948,21.527435,24.65387,25.367188,24.145447,24.06015,18.299774,18.299957,18.299957,18.299988,0.0,0.032093704,0.032093704,0.04960139,25.0,18.300018,0.0,0.0,0.0,1010.4822,1.7354174e-05,0.0,80.64645,24.926378,20.819313,30.000002,0.091385484,40.852962,241.31213,88.52021,0.0,80.64645,0.11378883,0.0,77.275246,8.330017
2473,19588380.0,0.0,24.035004,21.511688,24.652924,25.360382,24.148926,24.063812,18.299683,18.299866,18.299866,18.299896,0.0,0.032094777,0.032094777,0.049603086,25.0,18.300018,0.0,0.0,0.0,1009.9813,1.7349652e-05,0.0,80.64161,24.93617,20.83647,30.000002,0.09134822,40.82894,241.31114,88.527016,0.0,80.64161,0.113792665,0.0,77.270485,8.330017
2474,19588440.0,0.0,24.029999,21.495728,24.651978,25.353607,24.152374,24.067444,18.299591,18.299774,18.299774,18.299805,0.0,0.03209527,0.03209527,0.04960381,25.0,18.300018,0.0,0.0,0.0,1009.4262,1.7344128e-05,0.0,80.63653,24.945427,20.853378,30.000002,0.091309994,40.80527,241.31035,88.53289,0.0,80.63653,0.113794364,0.0,77.265526,8.330017
2475,19588500.0,0.0,24.024994,21.479645,24.651031,25.346924,24.155823,24.071045,18.29956,18.299683,18.299683,18.299713,0.0,0.03209519,0.03209519,0.04960359,25.0,18.300018,0.0,0.0,0.0,1008.8167,1.7337612e-05,0.0,80.63168,24.953424,20.869913,30.000002,0.091271125,40.782124,241.3098,88.53743,0.0,80.63168,0.11379398,0.0,77.26085,8.330017
2476,19588560.0,0.0,24.019745,21.463379,24.64981,25.339844,24.158997,24.074463,18.2995,18.299622,18.299622,18.299652,0.0,0.032095183,0.032095183,0.04960348,25.0,18.300018,0.0,0.0,0.0,1008.1991,1.733118e-05,0.0,80.62677,24.961658,20.886496,30.000002,0.0912323,40.758904,241.3092,88.542175,0.0,80.62677,0.113793865,0.0,77.25608,8.330017
2477,19588620.0,0.0,24.014465,21.44696,24.64859,25.332764,24.16214,24.077911,18.299408,18.29956,18.29956,18.29956,0.0,0.03209484,0.03209484,0.04960282,25.0,18.300018,0.0,0.0,0.0,1007.52637,1.7323753e-05,0.0,80.622116,24.968956,20.902834,30.000002,0.09119313,40.73603,241.30878,88.54602,0.0,80.622116,0.11379252,0.0,77.2516,8.330017
2478,19588680.0,0.0,24.009155,21.43039,24.6474,25.325806,24.165253,24.081299,18.299377,18.2995,18.2995,18.2995,0.0,0.03209422,0.03209422,0.049601708,25.0,18.300018,0.0,0.0,0.0,1006.8148,1.7315599e-05,0.0,80.61812,24.974792,20.918781,30.000002,0.09115414,40.713707,241.30853,88.54873,0.0,80.61812,0.11379017,0.0,77.24778,8.330017
2479,19588740.0,0.0,24.003815,21.413666,24.64621,25.318817,24.168396,24.084717,18.299347,18.299438,18.299438,18.299438,0.0,0.03209363,0.03209363,0.049600642,25.0,18.300018,0.0,0.0,0.0,1006.1126,1.730762e-05,0.0,80.614,24.980873,20.934778,30.000002,0.09111508,40.69131,241.30826,88.551605,0.0,80.614,0.11378792,0.0,77.243835,8.330017
2480,19588800.0,0.0,23.998474,21.39682,24.64502,25.31186,24.171509,24.088104,18.299286,18.299377,18.299377,18.299408,0.0,0.032092888,0.032092888,0.049599335,25.0,18.300018,0.0,0.0,0.0,1005.3782,1.7299062e-05,0.0,80.61038,24.985949,20.950521,30.000002,0.091076195,40.66927,241.30807,88.553734,0.0,80.61038,0.113785125,0.0,77.24039,8.330017
2481,19588860.0,0.0,23.99292,21.379852,24.643585,25.304565,24.174377,24.0914,18.299255,18.299347,18.299347,18.299347,0.0,0.0320921,0.0320921,0.049597945,25.0,18.300018,0.0,0.0,0.0,1004.61646,1.7290202e-05,0.0,80.60702,24.990547,20.966131,30.000002,0.09103746,40.64742,241.30795,88.55554,0.0,80.60702,0.11378216,0.0,77.23718,8.330017
2482,19588920.0,0.0,23.987335,21.362793,24.64215,25.297333,24.177246,24.094635,18.299225,18.299286,18.299286,18.299316,0.0,0.032091253,0.032091253,0.049596477,25.0,18.300018,0.0,0.0,0.0,1003.8317,1.728092e-05,0.0,80.604065,24.994429,20.981535,30.000002,0.090999044,40.62585,241.30789,88.55687,0.0,80.604065,0.11377899,0.0,77.23438,8.330017
2483,19588980.0,0.0,23.98175,21.345581,24.640717,25.29013,24.180115,24.09787,18.299194,18.299255,18.299255,18.299255,0.0,0.032090392,0.032090392,0.049594987,25.0,18.300018,0.0,0.0,0.0,1003.0287,1.7271277e-05,0.0,80.60167,24.997421,20.996668,30.000002,0.09096121,40.604668,241.30788,88.55767,0.0,80.60167,0.113775775,0.0,77.232124,8.330017
2484,19589040.0,0.0,23.976166,21.328278,24.639343,25.28299,24.182953,24.101105,18.299164,18.299225,18.299225,18.299255,0.0,0.032089587,0.032089587,0.04959361,25.0,18.300018,0.0,0.0,0.0,1002.20953,1.7261313e-05,0.0,80.600006,24.999353,21.011398,30.000002,0.090924434,40.58404,241.30792,88.55792,0.0,80.600006,0.113772795,0.0,77.230576,8.330017
2485,19589100.0,0.0,23.970581,21.310913,24.63794,25.275879,24.185791,24.10434,18.299164,18.299194,18.299194,18.299225,0.0,0.032088768,0.032088768,0.0495922,25.0,18.300018,0.0,0.0,0.0,1001.39636,1.7251466e-05,0.0,80.59823,25.001444,21.026184,30.000002,0.09088747,40.563343,241.30797,88.55824,0.0,80.59823,0.11376974,0.0,77.22891,8.330017
2486,19589160.0,0.0,23.964783,21.293427,24.636322,25.268402,24.188385,24.107452,18.299133,18.299164,18.299164,18.299194,0.0,0.032087985,0.032087985,0.04959086,25.0,18.300018,0.0,0.0,0.0,1000.55145,1.7241224e-05,0.0,80.59683,25.003004,21.040781,30.000002,0.090851024,40.542908,241.30801,88.558304,0.0,80.59683,0.113766834,0.0,77.22761,8.330017
2487,19589220.0,0.0,23.958954,21.275848,24.634705,25.261017,24.190979,24.110535,18.299103,18.299164,18.299164,18.299164,0.0,0.032087266,0.032087266,0.04958964,25.0,18.300018,0.0,0.0,0.0,999.6915,1.7230683e-05,0.0,80.59587,25.003971,21.055101,30.000002,0.09081538,40.522858,241.30809,88.55809,0.0,80.59587,0.113764174,0.0,77.22673,8.330017
2488,19589280.0,0.0,23.953156,21.25824,24.633087,25.253632,24.193573,24.113647,18.299103,18.299133,18.299133,18.299133,0.0,0.03208659,0.03208659,0.049588487,25.0,18.300018,0.0,0.0,0.0,998.82654,1.7220042e-05,0.0,80.59512,25.004683,21.069292,30.000002,0.09078012,40.50299,241.30818,88.55777,0.0,80.59512,0.11376167,0.0,77.22605,8.330017
2489,19589340.0,0.0,23.947327,21.24054,24.6315,25.246338,24.196136,24.11673,18.299072,18.299103,18.299103,18.299103,0.0,0.032085996,0.032085996,0.04958749,25.0,18.300018,0.0,0.0,0.0,997.9553,1.7209262e-05,0.0,80.59474,25.00495,21.083212,30.000002,0.090745695,40.4835,241.30826,88.55729,0.0,80.59474,0.11375948,0.0,77.22572,8.330017
2490,19589400.0,0.0,23.941528,21.222778,24.629913,25.239075,24.1987,24.119781,18.299072,18.299103,18.299103,18.299103,0.0,0.032085534,0.032085534,0.049586713,25.0,18.300018,0.0,0.0,0.0,997.0795,1.7198368e-05,0.0,80.59476,25.004795,21.096752,30.000002,0.09071249,40.464546,241.30833,88.5567,0.0,80.59476,0.11375778,0.0,77.22577,8.330017
2491,19589460.0,0.0,23.935547,21.204956,24.628113,25.231445,24.20108,24.122772,18.299072,18.299072,18.299072,18.299072,0.0,0.032085054,0.032085054,0.049585897,25.0,18.300018,0.0,0.0,0.0,996.1916,1.7187442e-05,0.0,80.59471,25.004696,21.110342,30.000002,0.09067908,40.44552,241.30841,88.55612,0.0,80.59471,0.11375601,0.0,77.22575,8.330017
2492,19589520.0,0.0,23.929535,21.187103,24.626312,25.223877,24.2034,24.125702,18.299042,18.299072,18.299072,18.299072,0.0,0.03208466,0.03208466,0.049585234,25.0,18.300018,0.0,0.0,0.0,995.2859,1.7176173e-05,0.0,80.59492,25.004347,21.123686,30.000002,0.09064646,40.426838,241.30847,88.5555,0.0,80.59492,0.113754556,0.0,77.22598,8.330017
2493,19589580.0,0.0,23.923553,21.16922,24.624512,25.21637,24.20575,24.128662,18.299042,18.299042,18.299042,18.299072,0.0,0.032084376,0.032084376,0.04958477,25.0,18.300018,0.0,0.0,0.0,994.3779,1.7164817e-05,0.0,80.59535,25.003805,21.136662,30.000002,0.090615,40.408672,241.30852,88.55488,0.0,80.59535,0.11375352,0.0,77.22642,8.330017
2494,19589640.0,0.0,23.917572,21.151306,24.622742,25.208862,24.208069,24.131592,18.299011,18.299042,18.299042,18.299042,0.0,0.032084078,0.032084078,0.049584273,25.0,18.300018,0.0,0.0,0.0,993.47375,1.7153538e-05,0.0,80.59575,25.003288,21.149683,30.000002,0.09058335,40.39044,241.30858,88.55426,0.0,80.59575,0.11375243,0.0,77.22682,8.330017
2495,19589700.0,0.0,23.91159,21.133392,24.620972,25.201416,24.210388,24.134521,18.299011,18.299042,18.299042,18.299042,0.0,0.032083854,0.032083854,0.0495839,25.0,18.300018,0.0,0.0,0.0,992.5643,1.7142142e-05,0.0,80.59628,25.002665,21.16247,30.000002,0.090552434,40.372543,241.30861,88.55366,0.0,80.59628,0.11375161,0.0,77.22736,8.330017
2496,19589760.0,0.0,23.905457,21.115448,24.618988,25.193665,24.212524,24.13736,18.299011,18.299011,18.299011,18.299042,0.0,0.032083664,0.032083664,0.04958359,25.0,18.300018,0.0,0.0,0.0,991.64215,1.7130662e-05,0.0,80.59688,25.002012,21.175135,30.000002,0.09052187,40.354813,241.30864,88.55308,0.0,80.59688,0.11375093,0.0,77.22794,8.330017
2497,19589820.0,0.0,23.899323,21.097473,24.617004,25.185913,24.21463,24.140198,18.299011,18.299011,18.299011,18.299011,0.0,0.032083526,0.032083526,0.04958336,25.0,18.300018,0.0,0.0,0.0,990.7146,1.7119071e-05,0.0,80.59753,25.00133,21.187616,30.000002,0.090491846,40.337337,241.30865,88.55253,0.0,80.59753,0.113750406,0.0,77.228584,8.330017
2498,19589880.0,0.0,23.893188,21.079529,24.615082,25.178253,24.216766,24.143005,18.29898,18.299011,18.299011,18.299011,0.0,0.03208344,0.03208344,0.049583226,25.0,18.300018,0.0,0.0,0.0,989.78656,1.7107433e-05,0.0,80.59823,25.000648,21.199863,30.000002,0.09046251,40.320194,241.30865,88.55205,0.0,80.59823,0.11375011,0.0,77.22926,8.330017
2499,19589940.0,0.0,23.887115,21.061584,24.613129,25.170685,24.218842,24.145813,18.29898,18.299011,18.299011,18.299011,0.0,0.03208341,0.03208341,0.04958319,25.0,18.300018,0.0,0.0,0.0,988.86206,1.709582e-05,0.0,80.59894,25.00003,21.211773,30.000002,0.090434104,40.303516,241.30862,88.55166,0.0,80.59894,0.11375001,0.0,77.22995,8.330017
2500,19590000.0,0.0,23.881012,21.04367,24.611206,25.163086,24.220947,24.14862,18.299011,18.299011,18.299011,18.299011,0.0,0.032083377,0.032083377,0.049583137,25.0,18.300018,0.0,0.0,0.0,987.9403,1.7084258e-05,0.0,80.59964,24.999401,21.223728,30.000002,0.090405546,40.28678,241.30861,88.55126,0.0,80.59964,0.113749884,0.0,77.23063,8.330017
2501,19590060.0,0.0,23.874634,21.025757,24.608917,25.154785,24.22287,24.151245,18.29898,18.29898,18.29898,18.299011,0.0,0.032083366,0.032083366,0.04958313,25.0,18.300018,0.0,0.0,0.0,986.9906,1.7072465e-05,0.0,80.60036,24.998804,21.235527,30.000002,0.09037743,40.270264,241.30858,88.5509,0.0,80.60036,0.11374987,0.0,77.231316,8.330017
2502,19590120.0,0.0,23.868256,21.007874,24.606598,25.146576,24.224762,24.15387,18.29898,18.29898,18.29898,18.29898,0.0,0.032083392,0.032083392,0.049583174,25.0,18.300018,0.0,0.0,0.0,986.0322,1.7060484e-05,0.0,80.60105,24.998272,21.247097,30.000002,0.0903499,40.254063,241.30855,88.55062,0.0,80.60105,0.11374996,0.0,77.23199,8.330017
2503,19590180.0,0.0,23.861908,20.990051,24.60431,25.138367,24.226685,24.156464,18.29895,18.29898,18.29898,18.29898,0.0,0.032083426,0.032083426,0.04958324,25.0,18.300018,0.0,0.0,0.0,985.07434,1.7048482e-05,0.0,80.60173,24.997772,21.258564,30.000002,0.090322636,40.23801,241.3085,88.55038,0.0,80.60173,0.11375009,0.0,77.23264,8.330017
2504,19590240.0,0.0,23.85559,20.97226,24.60202,25.130249,24.228577,24.159058,18.29895,18.29898,18.29898,18.29898,0.0,0.032083478,0.032083478,0.049583334,25.0,18.300018,0.0,0.0,0.0,984.1206,1.7036522e-05,0.0,80.60237,24.997349,21.269814,30.000002,0.09029592,40.22226,241.30846,88.550186,0.0,80.60237,0.113750294,0.0,77.23325,8.330017
2505,19590300.0,0.0,23.849335,20.954529,24.599762,25.122192,24.230469,24.161652,18.29898,18.29898,18.29898,18.29898,0.0,0.032083545,0.032083545,0.049583454,25.0,18.300018,0.0,0.0,0.0,983.176,1.7024684e-05,0.0,80.60295,24.997034,21.28076,30.000002,0.09026994,40.206936,241.3084,88.55007,0.0,80.60295,0.11375054,0.0,77.23381,8.330017
2506,19590360.0,0.0,23.842834,20.93686,24.59726,25.113647,24.232178,24.164124,18.29895,18.29898,18.29898,18.29898,0.0,0.03208361,0.03208361,0.049583565,25.0,18.300018,0.0,0.0,0.0,982.21436,1.7012744e-05,0.0,80.60354,24.996702,21.291744,30.000002,0.09024385,40.19156,241.30833,88.54996,0.0,80.60354,0.11375079,0.0,77.23437,8.330017
2507,19590420.0,0.0,23.836365,20.91925,24.594727,25.105133,24.233887,24.166626,18.29895,18.29895,18.29895,18.29898,0.0,0.032083683,0.032083683,0.049583692,25.0,18.300018,0.0,0.0,0.0,981.247,1.700066e-05,0.0,80.60408,24.99644,21.302536,30.000002,0.09021823,40.176453,241.30827,88.54988,0.0,80.60408,0.113751054,0.0,77.234886,8.330017
2508,19590480.0,0.0,23.829956,20.901733,24.592224,25.09674,24.235565,24.169098,18.29895,18.29895,18.29895,18.29895,0.0,0.032083753,0.032083753,0.049583815,25.0,18.300018,0.0,0.0,0.0,980.2908,1.698872e-05,0.0,80.60455,24.996271,21.313034,30.000002,0.0901933,40.16175,241.3082,88.54986,0.0,80.60455,0.11375132,0.0,77.235344,8.330017
2509,19590540.0,0.0,23.823547,20.884277,24.589722,25.088287,24.237274,24.17157,18.29895,18.29895,18.29895,18.29895,0.0,0.032083828,0.032083828,0.049583938,25.0,18.300018,0.0,0.0,0.0,979.3358,1.697681e-05,0.0,80.60504,24.996092,21.32357,30.000002,0.09016826,40.147003,241.30814,88.549835,0.0,80.60504,0.1137516,0.0,77.2358,8.330017
2510,19590600.0,0.0,23.81717,20.866913,24.58725,25.079926,24.238953,24.174011,18.29898,18.29898,18.29898,18.29898,0.0,0.0320839,0.0320839,0.049584065,25.0,18.300018,0.0,0.0,0.0,978.389,1.6965003e-05,0.0,80.60548,24.995968,21.33392,30.000002,0.09014364,40.132515,241.30806,88.54984,0.0,80.60548,0.11375186,0.0,77.23622,8.330017
2511,19590660.0,0.0,23.810638,20.84967,24.584564,25.071167,24.240479,24.176422,18.29898,18.29898,18.29898,18.29898,0.0,0.03208397,0.03208397,0.049584184,25.0,18.300018,0.0,0.0,0.0,977.4339,1.6953203e-05,0.0,80.6059,24.99587,21.344175,30.000002,0.09011924,40.118156,241.30798,88.54986,0.0,80.6059,0.11375212,0.0,77.23662,8.330017
2512,19590720.0,0.0,23.804138,20.83252,24.581848,25.062439,24.241974,24.178833,18.29898,18.29898,18.29898,18.29898,0.0,0.032084037,0.032084037,0.0495843,25.0,18.300018,0.0,0.0,0.0,976.4814,1.6941422e-05,0.0,80.606285,24.99581,21.354284,30.000002,0.09009517,40.104,241.3079,88.5499,0.0,80.606285,0.113752365,0.0,77.236984,8.330017
2513,19590780.0,0.0,23.797699,20.81549,24.579163,25.053741,24.2435,24.181213,18.29898,18.29898,18.29898,18.29898,0.0,0.032084096,0.032084096,0.049584404,25.0,18.300018,0.0,0.0,0.0,975.53827,1.6929764e-05,0.0,80.606636,24.995794,21.364208,30.000002,0.09007152,40.090107,241.30785,88.54996,0.0,80.606636,0.1137526,0.0,77.23732,8.330017
2514,19590840.0,0.0,23.79132,20.798553,24.576538,25.045166,24.244995,24.183594,18.29898,18.29898,18.29898,18.29898,0.0,0.03208415,0.03208415,0.049584493,25.0,18.300018,0.0,0.0,0.0,974.61273,1.691837e-05,0.0,80.60693,24.995821,21.373865,30.000002,0.09004846,40.07659,241.30777,88.550026,0.0,80.60693,0.11375279,0.0,77.23761,8.330017
2515,19590900.0,0.0,23.784943,20.781769,24.573883,25.03659,24.24649,24.185974,18.299011,18.29898,18.29898,18.29898,0.0,0.032084204,0.032084204,0.049584586,25.0,18.300018,0.0,0.0,0.0,973.6873,1.6906975e-05,0.0,80.60724,24.995846,21.383558,30.000002,0.09002532,40.06302,241.3077,88.5501,0.0,80.60724,0.11375299,0.0,77.23789,8.330017
2516,19590960.0,0.0,23.778442,20.765106,24.571014,25.027588,24.247803,24.188354,18.299011,18.299011,18.299011,18.299011,0.0,0.032084253,0.032084253,0.049584664,25.0,18.300018,0.0,0.0,0.0,972.7579,1.689563e-05,0.0,80.60753,24.995888,21.393126,30.000002,0.09000245,40.049625,241.30763,88.55018,0.0,80.60753,0.11375318,0.0,77.23817,8.330017
2517,19591020.0,0.0,23.772003,20.748596,24.568176,25.018646,24.249146,24.190735,18.299011,18.299011,18.299011,18.299011,0.0,0.032084297,0.032084297,0.04958474,25.0,18.300018,0.0,0.0,0.0,971.838,1.688442e-05,0.0,80.60779,24.99595,21.402512,30.000002,0.089979984,40.03648,241.30756,88.55026,0.0,80.60779,0.11375333,0.0,77.23841,8.330017
2518,19591080.0,0.0,23.765594,20.732239,24.565338,25.009766,24.250458,24.193115,18.299042,18.299011,18.299011,18.299011,0.0,0.032084335,0.032084335,0.049584802,25.0,18.300018,0.0,0.0,0.0,970.9265,1.6873326e-05,0.0,80.60803,24.996023,21.411816,30.000002,0.08995769,40.023457,241.3075,88.55035,0.0,80.60803,0.113753475,0.0,77.23865,8.330017
2519,19591140.0,0.0,23.759247,20.716034,24.56253,25.000916,24.2518,24.195465,18.299042,18.299042,18.299042,18.299011,0.0,0.03208437,0.03208437,0.049584858,25.0,18.300018,0.0,0.0,0.0,970.03186,1.6862492e-05,0.0,80.60827,24.996109,21.420946,30.000002,0.0899358,40.010677,241.30743,88.55043,0.0,80.60827,0.113753594,0.0,77.23886,8.330017
2520,19591200.0,0.0,23.75299,20.700012,24.559753,24.992188,24.253113,24.197815,18.299072,18.299042,18.299042,18.299042,0.0,0.03208439,0.03208439,0.0495849,25.0,18.300018,0.0,0.0,0.0,969.1616,1.685204e-05,0.0,80.608475,24.996202,21.42983,30.000002,0.08991446,39.998238,241.30736,88.55051,0.0,80.608475,0.113753684,0.0,77.23907,8.330017
2521,19591260.0,2.0,23.755402,20.684143,24.580109,24.97348,24.247986,24.194,18.34262,18.304169,18.304108,18.304108,0.0,0.032401394,0.0320918,0.059091493,35.666668,18.300018,19.623049,18.592712,33.45816,1014.6149,1.7510374e-05,0.0,87.98568,17.703701,21.176655,30.000002,0.097339585,40.35268,240.94284,87.08265,0.0,87.70877,0.12357939,0.0,88.72546,8.330017
2522,19591320.0,2.0,23.745483,20.668488,24.572754,24.948792,24.24228,24.189789,18.378967,18.331024,18.330688,18.332458,0.0,0.034632187,0.034217313,0.06463401,46.333332,18.300018,28.685375,27.13744,49.4925,1080.451,1.8647816e-05,0.0,97.12271,14.165879,20.81589,30.000002,0.10513354,40.857758,240.32451,87.72104,0.0,96.72629,0.13347827,0.0,98.74481,8.330017
2523,19591380.0,2.0,23.72522,20.652985,24.546265,24.922577,24.234772,24.183746,18.391174,18.359253,18.359009,18.36029,0.0,0.037523452,0.037496835,0.06688261,57.0,18.300018,37.66403,35.612984,65.25499,1143.8638,1.9782432e-05,0.0,99.86539,14.950818,20.481272,30.000002,0.111914225,41.326218,239.626,90.54567,0.0,99.84094,0.14192064,0.0,99.95367,8.330017
2524,19591440.0,7.0,23.710632,20.637695,24.527924,24.894104,24.225739,24.176147,18.394836,18.377258,18.377106,18.377747,0.0,0.040040255,0.040039487,0.07119168,67.666664,18.300018,46.541084,44.001854,80.71289,1208.0632,2.0888308e-05,0.0,99.99595,16.87732,20.14229,30.000002,0.11941548,41.800793,238.94315,94.35578,0.0,99.995285,0.15127553,0.0,99.99863,8.330017
2525,19591500.0,7.0,23.6958,20.622528,24.508026,24.862793,24.21518,24.167114,18.40207,18.38971,18.389648,18.389923,0.0,0.042864475,0.04286431,0.07620829,78.333336,18.300018,55.308014,52.29594,95.85325,1278.5253,2.2095872e-05,0.0,99.999275,19.266582,19.778889,30.000002,0.12800668,42.309555,238.46817,98.87052,0.0,99.999146,0.16194206,0.0,99.99975,8.330017
2526,19591560.0,7.0,23.685669,20.607544,24.485962,24.82843,24.203003,24.15683,18.41388,18.40149,18.401459,18.40158,0.0,0.046042703,0.046042703,0.081857756,89.0,18.300018,63.94316,60.47924,100.0,1358.6487,2.3469433e-05,0.0,99.99998,22.138159,19.317968,30.000002,0.13798328,42.954845,238.54277,104.13742,0.0,99.99997,0.17394923,0.0,99.99999,8.330017
2527,19591620.0,7.0,23.673523,20.592682,24.46103,24.790222,24.188751,24.144623,18.30365,18.3609,18.3609,18.360962,1.0,0.049537998,0.049537998,0.08807187,99.666664,18.1333,72.42724,68.53197,100.0,1518.65,2.647826e-05,0.0,100.0,25.525818,18.857157,30.000002,0.14898047,43.59998,239.76231,110.16999,0.0,100.0,0.1871551,0.0,100.0,8.330017
2528,19591680.0,7.0,23.659576,20.577972,24.432709,24.747528,24.172089,24.130096,18.29309,18.321838,18.321838,18.321869,1.0,0.05332612,0.05332612,0.09480664,110.333336,18.1333,80.73382,76.429245,100.0,1620.2052,2.8230987e-05,0.0,100.0,29.466639,18.388239,30.000002,0.16098464,44.256466,243.1348,117.00274,0.0,100.0,0.20146723,0.0,100.0,8.330017
2529,19591740.0,7.0,23.64386,20.563416,24.40094,24.700165,24.152924,24.11322,18.29367,18.304321,18.304321,18.304352,1.0,0.05738174,0.05738174,0.10201699,121.0,18.1333,88.83494,84.1448,100.0,1725.8289,3.0070947e-05,0.0,100.0,33.995525,17.913715,30.000002,0.17394082,44.9208,250.20534,124.67217,0.0,100.0,0.21678795,0.0,100.0,8.330017
2530,19591800.0,6.0,23.630402,20.54895,24.365356,24.647797,24.130981,24.09375,18.186981,18.24408,18.24408,18.24408,1.0,0.06168283,0.06168283,0.10966375,131.66667,17.966614,96.70277,91.65247,100.0,1916.3954,3.3681095e-05,0.0,100.0,39.13657,17.362238,30.000002,0.18807963,45.692863,260.704,133.21767,0.0,100.0,0.23303995,0.0,100.0,8.330017
2531,19591860.0,6.0,23.61264,20.534607,24.325867,24.590363,24.105988,24.071533,18.1698,18.198334,18.198334,18.198334,1.0,0.0662,0.0662,0.11769467,142.33333,17.966614,100.0,98.91746,100.0,2041.2855,3.588852e-05,0.0,100.0,44.923534,16.832914,30.000002,0.2029701,46.433918,274.23016,142.67766,0.0,100.0,0.25010675,0.0,100.0,8.330017
2532,19591920.0,6.0,23.592377,20.520386,24.282532,24.527863,24.078125,24.04663,18.161804,18.175507,18.175507,18.175507,1.0,0.07088808,0.07088808,0.12602945,153.0,17.966614,100.0,100.0,100.0,2164.4346,3.8073445e-05,0.0,100.0,51.358013,16.315348,30.000002,0.21860638,47.158516,290.20883,153.0526,0.0,100.0,0.26781905,0.0,100.0,8.330017
2533,19591980.0,6.0,23.571472,20.506226,24.234406,24.459076,24.046692,24.018372,17.855103,17.98825,17.98825,17.98825,3.0,0.07572201,0.07572201,0.13462351,163.66667,17.466492,100.0,100.0,100.0,2545.6873,4.5877732e-05,0.0,100.0,58.488396,15.820171,30.000002,0.23512496,47.85176,309.44348,164.40218,0.0,100.0,0.28608236,0.0,100.0,8.330017
2534,19592040.0,6.0,23.546265,20.492188,24.180481,24.38272,24.010895,23.985962,17.784607,17.850983,17.850983,17.850983,3.0,0.08066852,0.08066852,0.14341772,174.33333,17.466492,100.0,100.0,100.0,2715.5703,4.9069575e-05,0.0,100.0,66.30857,15.372883,30.000002,0.25227904,48.477962,333.99597,176.73523,0.0,100.0,0.30477092,0.0,100.0,8.330017
2535,19592100.0,6.0,23.518677,20.47821,24.12149,24.299835,23.971283,23.94992,17.743378,17.779114,17.779114,17.779114,3.0,0.08569865,0.08569865,0.15236063,185.0,17.466492,100.0,100.0,100.0,2870.8972,5.1985735e-05,0.0,100.0,74.80125,14.94139,30.000002,0.2701223,49.082054,366.53293,190.05402,0.0,100.0,0.32377538,0.0,100.0,8.330017
2536,19592160.0,3.0,23.488281,20.464325,24.058746,24.212341,23.928375,23.911316,17.446136,17.56604,17.56604,17.56604,3.0,0.09078533,0.09078533,0.16140406,195.66667,16.9664,100.0,100.0,100.0,3281.521,6.0863076e-05,0.0,100.0,83.943054,14.536206,30.000002,0.28847724,49.64931,408.95016,204.3541,0.0,100.0,0.34299424,0.0,100.0,8.330017
2537,19592220.0,3.0,23.450653,20.4505,23.989899,24.116974,23.880737,23.868225,17.35373,17.416687,17.416687,17.416687,3.0,0.09589723,0.09589723,0.17049232,206.33333,16.9664,100.0,100.0,100.0,3473.1077,6.473042e-05,0.0,100.0,93.68417,14.1773205,30.000002,0.3070269,50.151752,461.31128,219.5957,0.0,100.0,0.36230662,0.0,100.0,8.330017
2538,19592280.0,3.0,23.40738,20.436737,23.91568,24.014832,23.828918,23.821136,17.292267,17.331268,17.331268,17.331268,3.0,0.10101211,0.10101211,0.17958589,217.0,16.9664,100.0,100.0,100.0,3639.7197,6.809259e-05,0.0,100.0,103.98689,13.84449,30.000002,0.32579142,50.617714,520.7164,235.75534,0.0,100.0,0.381631,0.0,100.0,8.330017
2539,19592340.0,3.0,23.358246,20.423004,23.835419,23.90503,23.772339,23.7695,17.00238,17.105133,17.105133,17.105133,3.0,0.10609901,0.10609901,0.18862969,227.66667,16.466309,100.0,100.0,100.0,4055.6821,7.773779e-05,0.0,99.98413,114.84501,13.527287,30.000002,0.34473467,51.0618,584.55176,252.82494,0.0,99.98413,0.4008699,0.0,99.98412,8.330017
2540,19592400.0,3.0,23.300598,20.409332,23.74887,23.787384,23.710785,23.713135,16.88971,16.953644,16.953644,16.953644,3.0,0.110590525,0.11059054,0.19661498,238.33333,16.466309,100.0,100.0,100.0,4240.707,8.192802e-05,0.0,98.33993,131.44508,13.256454,30.000002,0.3616674,51.440968,651.043,274.76492,0.0,98.339935,0.41782776,0.0,98.33992,8.330017
2541,19592460.0,3.0,23.235168,20.39566,23.662079,23.670135,23.648285,23.656372,16.762451,16.832336,16.832336,16.832336,3.0,0.111876175,0.111876175,0.19890071,249.0,16.466309,100.0,100.0,100.0,4333.4844,8.4610234e-05,0.0,94.90611,151.75734,13.114515,30.000002,0.36738035,51.639683,680.57007,295.58478,0.0,94.90611,0.4226815,0.0,94.90611,8.330017
2542,19592520.0,3.0,23.162323,20.38205,23.573639,23.551086,23.584045,23.59793,16.39328,16.527466,16.527466,16.527466,3.0,0.111137874,0.11113788,0.19758813,249.33333,15.966217,100.0,100.0,100.0,4596.999,9.2540264e-05,0.0,92.402664,165.29875,13.0526285,30.000002,0.36571968,51.72632,680.7372,306.82785,0.0,92.402664,0.41988948,0.0,92.402664,8.330017
2543,19592580.0,3.0,23.087524,20.368439,23.483185,23.42984,23.517975,23.537659,16.216034,16.305847,16.305847,16.305847,3.0,0.11045295,0.11045295,0.19637042,249.66667,15.966217,100.0,100.0,100.0,4628.416,9.435731e-05,0.0,90.4048,177.90717,12.989638,30.000002,0.3642431,51.814507,680.97363,317.16104,0.0,90.4048,0.41730228,0.0,90.4048,8.330017
2544,19592640.0,3.0,23.011475,20.354828,23.39206,23.308197,23.450989,23.476501,16.079773,16.148773,16.148773,16.148773,3.0,0.10983013,0.10983013,0.19512169,250.0,15.966217,100.0,100.0,99.601166,4607.9663,9.485306e-05,0.0,88.72349,189.99841,12.931853,30.000002,0.3627883,51.895405,681.20703,326.93848,0.0,88.72349,0.41481158,0.0,88.70233,8.330017
2545,19592700.0,3.0,22.934113,20.341217,23.300598,23.186127,23.38266,23.414001,15.776337,15.888336,15.888336,15.88913,3.0,0.10964912,0.10964912,0.19270395,250.0,15.466095,100.0,100.0,97.5174,4820.709,0.000101948535,0.0,87.19058,203.42636,12.885025,30.000002,0.36096656,51.960964,681.4713,337.64352,0.0,87.19058,0.41203153,0.0,86.861305,8.330017
2546,19592760.0,3.0,22.86139,20.327606,23.214142,23.070923,23.31607,23.353851,15.622284,15.702972,15.702972,15.704926,3.0,0.10965782,0.10972048,0.18915828,250.0,15.466095,99.73348,100.0,94.31641,4805.7153,0.00010282646,0.0,85.57735,220.05444,12.834517,30.000002,0.35861036,52.031677,681.801,350.67694,0.0,85.59333,0.40857205,0.0,84.73717,8.330017
2547,19592820.0,3.0,22.788635,20.313965,23.12912,22.958038,23.248444,23.29248,15.498596,15.565033,15.56485,15.568115,3.0,0.109384835,0.10986766,0.1845951,250.0,15.466095,98.546364,99.3914,89.996895,4744.547,0.00010246951,0.0,83.64633,242.262,12.80258,30.000002,0.3550233,52.076385,682.1771,367.6845,0.0,83.766594,0.40389904,0.0,82.236885,8.330017
2548,19592880.0,0.0,22.714752,20.300293,23.045868,22.848236,23.179932,23.229828,15.189117,15.312347,15.311554,15.321014,3.0,0.10789006,0.108724765,0.1772424,246.0,14.966003,96.651634,98.02717,84.56396,4875.464,0.00010853497,0.0,81.51214,265.6345,12.828056,30.000002,0.3463732,52.040718,667.51886,382.20508,0.0,81.71709,0.3938963,0.0,79.4406,8.330017
2549,19592940.0,0.0,22.641754,20.28659,22.965546,22.742859,23.111176,23.166595,15.002411,15.10141,15.100342,15.112335,3.0,0.10552817,0.10676876,0.16787185,242.0,14.966003,94.08609,96.04405,78.12838,4769.499,0.00010785652,0.0,79.73649,282.222,12.8897,30.000002,0.33423212,51.95442,637.12177,388.11038,0.0,80.040726,0.38019663,0.0,76.89679,8.330017
2550,19593000.0,0.0,22.572235,20.272858,22.88971,22.644135,23.043243,23.10376,14.844727,14.928986,14.927704,14.9418335,3.0,0.10271911,0.10440151,0.15729895,238.0,14.966003,90.844795,93.433784,70.737175,4606.754,0.00010553765,0.0,78.19696,293.98938,12.971352,30.000002,0.32021788,51.840107,598.5889,388.2015,0.0,78.612305,0.36443874,0.0,74.47354,8.330017
2551,19593060.0,0.0,22.509674,20.259064,22.824066,22.559296,22.980438,23.046143,14.583405,14.697449,14.69516,14.719849,2.0,0.09956188,0.10172161,0.1458284,234.0,14.632599,86.995735,90.268654,62.55936,4550.49,0.0001070024,0.0,76.810074,301.77396,13.095117,30.000002,0.30457935,51.66684,555.9529,383.68765,0.0,77.35013,0.34712407,0.0,72.081474,8.330017
2552,19593120.0,0.0,22.452026,20.24524,22.763733,22.482422,22.918976,22.989319,14.424103,14.514679,14.512238,14.539337,2.0,0.09610851,0.09877645,0.13367058,230.0,14.632599,82.54393,86.543884,53.659046,4349.466,0.000103670325,0.0,75.49972,306.66064,13.233881,30.000002,0.28789902,51.47257,512.6352,375.82172,0.0,76.17881,0.32856303,0.0,69.63469,8.330017
2553,19593180.0,0.0,22.400146,20.231323,22.709747,22.414948,22.859741,22.934113,14.293732,14.3697815,14.367218,14.39624,2.0,0.092346214,0.09554776,0.12091912,226.0,14.632599,77.5102,82.274284,44.130054,4110.435,9.901418e-05,0.0,74.19798,309.5364,13.392301,30.000002,0.27022892,51.25078,467.94867,365.4781,0.0,75.03133,0.3088173,0.0,67.04811,8.330017
2554,19593240.0,0.0,22.351532,20.217316,22.662994,22.358337,22.80362,22.881287,14.2230835,14.273712,14.271484,14.298218,0.0,0.08825404,0.09200948,0.107666,222.0,14.715912,71.91103,77.47021,34.06999,3806.8413,9.200953e-05,0.0,72.858765,310.91956,13.619431,30.000002,0.25127366,50.932796,424.88794,353.18646,0.0,73.86323,0.2879314,0.0,64.25043,8.330017
2555,19593300.0,0.0,22.31128,20.203247,22.623535,22.312683,22.751007,22.83133,14.1528015,14.196655,14.194458,14.221771,0.0,0.08384721,0.088168256,0.09411051,218.0,14.715912,65.82252,72.198685,23.629423,3509.2158,8.514335e-05,0.0,71.46454,310.99402,13.85381,30.000002,0.23180196,50.604664,386.59973,339.32263,0.0,72.65819,0.26612994,0.0,61.19675,8.330017
2556,19593360.0,0.0,22.277832,20.189087,22.595703,22.282959,22.706299,22.789093,14.101135,14.1362,14.134033,14.162445,0.0,0.07912094,0.08402048,0.080485806,214.0,14.715912,59.289764,66.50874,12.944417,3198.8135,7.773899e-05,0.0,70.00396,309.58026,14.185092,30.000002,0.21144588,50.14087,354.35123,324.00693,0.0,71.40988,0.24362314,0.0,57.794167,8.330017
2557,19593420.0,0.0,22.253448,20.174805,22.574768,22.264313,22.665924,22.750488,14.107147,14.113525,14.112457,14.131714,0.0,0.07413699,0.079614356,0.0672126,210.0,14.799194,52.396267,60.47088,2.1461756,2853.5088,6.89192e-05,0.0,68.487076,306.44382,14.519037,30.000002,0.19137418,49.673347,328.7346,307.56442,0.0,70.12971,0.2209564,0.0,53.96296,8.330017
2558,19593480.0,0.0,22.22876,20.16043,22.555359,22.25592,22.630402,22.716034,14.115387,14.10614,14.105896,14.116089,0.0,0.068602264,0.07463382,0.05777561,206.0,14.799194,45.185246,54.1221,0.0,2547.0017,6.1082406e-05,0.0,66.96835,297.51233,14.908576,30.000002,0.17357254,49.127995,309.19836,289.5002,0.0,68.88161,0.20098285,0.0,50.984394,8.330017
2559,19593540.0,0.0,22.205658,20.145935,22.532715,22.252777,22.600433,22.686401,14.183136,14.134827,14.137207,14.12384,0.0,0.063062035,0.06965421,0.054024722,202.0,14.799194,37.70187,47.50106,0.0,2295.271,5.437776e-05,0.0,65.60127,282.91296,15.182459,30.000002,0.16112949,48.744556,295.23706,272.02475,0.0,67.82985,0.18671355,0.0,50.062595,8.330017
2560,19593600.0,0.0,22.185822,20.131317,22.512573,22.252441,22.57602,22.661713,14.310944,14.21756,14.224823,14.173737,0.0,0.057615567,0.06475491,0.0516779,198.0,14.882507,30.002426,40.657593,0.0,2048.1523,4.7657377e-05,0.0,64.08967,269.92664,15.447235,30.000002,0.15014942,48.37387,284.37405,256.8476,0.0,66.67174,0.17402442,0.0,49.64362,8.330017
2561,19593660.0,0.0,22.171661,20.116577,22.496735,22.253357,22.559235,22.644958,14.40448,14.309265,14.319733,14.246307,0.0,0.052201807,0.059871774,0.05027814,194.0,14.882507,22.173859,33.68683,0.0,1861.0084,4.272394e-05,0.0,62.378456,258.65295,15.69065,30.000002,0.14017121,48.03309,275.18826,243.55768,0.0,65.36175,0.16233145,0.0,49.546585,8.330017
2562,19593720.0,0.0,22.159729,20.101685,22.483734,22.255615,22.547852,22.632996,14.485596,14.392242,14.404846,14.324463,0.0,0.0468176,0.054987777,0.04947983,190.0,14.882507,14.258634,26.620638,0.0,1701.1748,3.8653397e-05,0.0,60.435764,248.9218,15.970855,30.000002,0.13069546,47.640804,267.3527,231.75627,0.0,63.878147,0.15126702,0.0,49.628643,8.330017
2563,19593780.0,0.0,22.149902,20.08664,22.47342,22.25882,22.541687,22.625702,14.603973,14.482513,14.499573,14.413574,0.0,0.041507892,0.050098754,0.049045283,186.0,14.96582,6.3068295,19.503954,0.0,1533.6361,3.430432e-05,0.0,58.22022,240.42723,16.291945,30.000002,0.121583246,47.191277,260.696,221.09772,0.0,62.20742,0.1406361,0.0,49.805553,8.330017
2564,19593840.0,0.0,22.142914,20.071442,22.465485,22.262787,22.540436,22.622925,14.66571,14.561279,14.580902,14.501007,0.0,0.03637661,0.045223672,0.048800983,182.0,14.96582,0.0,12.383081,0.0,1405.1731,3.124202e-05,0.0,55.737843,232.74023,16.650988,30.000002,0.11282292,46.688618,255.04352,211.27225,0.0,60.34513,0.130385,0.0,50.02901,8.330017
