,time,AHU: Static Pressure Reset Trim And Respond Signal,AHU: Mixed Air Temperature,Outdoor Air Temperature,AHU: Return Air Temperature,VAV: South Zone Room Air Temperature,VAV: Core Zone Room Air Temperature,VAV: North Zone Room Air Temperature,AHU: Supply Air Temperature,VAV: Core Zone Discharge Air Temperature,VAV: North Zone Discharge Air Temperature,VAV: South Zone Discharge Air Temperature,AHU: Supply Air Temperature Reset Trim And Respond Signal,VAV: Core Zone Airflow Rate,VAV: North Zone Airflow Rate,VAV: South Zone Airflow Rate,AHU: Supply Duct Static Pressure Setpoint,AHU: Supply Air Temperature Setpoint,VAV: Core Zone Cooling Loop Signal,VAV: North Zone Cooling Loop Signal,VAV: South Zone Cooling Loop Signal,AHU: Cooling Coil Load,AHU: Cooling Coil Supply Water Flow Rate,VAV: Core Zone Reheat Valve Signal,VAV: Core Zone Discharge Air Damper Position,AHU: Supply Duct Static Pressure,AHU: Exhaust Air Damper Position,AHU: Outdoor Air Damper Position,AHU: Return Airflow Rate,AHU: Return Air Damper Position,AHU: Supply Fan Power Modelica Inaccurate,AHU: Supply Fan Power,VAV: North Zone Reheat Valve Signal,VAV: North Zone Discharge Air Damper Position,AHU: Supply Fan Airflow Rate,VAV: South Zone Reheat Valve Signal,VAV: South Zone Discharge Air Damper Position,AHU: Cooling Coil Supply Water Temperature
2565,19593900.0,0.0,22.140076,20.056091,22.461182,22.267395,22.542847,22.624512,14.719574,14.621277,14.640106,14.573853,0.0,0.03408074,0.04028966,0.04843393,178.0,14.96582,0.0,5.299523,0.0,1301.6154,2.871454e-05,0.0,54.783813,223.14941,16.913008,30.000002,0.10639826,46.321793,250.52437,202.04994,0.0,58.325874,0.1227849,0.0,50.324566,8.330017
2566,19593960.0,0.0,22.137848,20.040527,22.458435,22.269897,22.546722,22.631592,14.839508,14.696136,14.713104,14.655243,0.0,0.03293966,0.035663966,0.048234686,174.0,15.049103,0.0,0.0,0.0,1199.5042,2.6092108e-05,0.0,54.50464,213.7653,17.135712,30.000002,0.101333566,46.010006,247.02936,193.94524,0.0,56.1864,0.11681899,0.0,50.69567,8.330017
2567,19594020.0,0.0,22.137482,20.02481,22.460663,22.273071,22.551666,22.641754,14.907898,14.774445,14.787018,14.738495,0.0,0.032153413,0.033632867,0.04793169,170.0,15.049103,0.0,0.0,0.0,1150.2858,2.486672e-05,0.0,54.53199,203.15837,17.296333,30.000002,0.09860565,45.785133,244.58466,186.77893,0.0,55.484062,0.113697045,0.0,51.127415,8.330017
2568,19594080.0,0.0,22.137604,20.008911,22.465302,22.276825,22.557343,22.653229,14.9652405,14.84552,14.85437,14.8142395,0.0,0.031703196,0.03259986,0.047804274,166.0,15.049103,0.0,0.0,0.0,1125.2417,2.4255436e-05,0.0,54.76658,193.28885,17.421717,30.000002,0.09712598,45.609596,242.98563,180.80276,0.0,55.356834,0.112088986,0.0,51.615555,8.330017
2569,19594140.0,0.0,22.138245,19.992798,22.47116,22.281006,22.563568,22.665527,15.069824,14.922699,14.928955,14.893768,0.0,0.031453528,0.03200765,0.047777966,162.0,15.132416,0.0,0.0,0.0,1088.3158,2.3228074e-05,0.0,55.097378,184.55316,17.521688,30.000002,0.09627213,45.469635,241.88768,175.7932,0.0,55.466686,0.11122291,0.0,52.104153,8.330017
2570,19594200.0,0.0,22.139313,19.97647,22.477875,22.285553,22.57016,22.678375,15.104462,14.994354,14.998596,14.968292,0.0,0.031327225,0.031669203,0.047816124,158.0,15.132416,0.0,0.0,0.0,1083.6942,2.3124698e-05,0.0,55.474007,176.84248,17.605743,30.000002,0.095791176,45.35196,241.10416,171.53004,0.0,55.703144,0.11079843,0.0,52.578987,8.330017
2571,19594260.0,0.0,22.137604,19.95993,22.481628,22.287292,22.575775,22.684357,15.121918,15.045227,15.047913,15.023499,0.0,0.031275544,0.03148682,0.04788834,154.0,15.132416,0.0,0.0,0.0,1082.7037,2.3111215e-05,0.0,55.866657,170.01112,17.680498,30.000002,0.095532425,45.247303,240.52652,167.8456,0.0,56.008488,0.11063806,0.0,53.03179,8.330017
2572,19594320.0,0.0,22.136017,19.943176,22.485504,22.289215,22.581573,22.690582,15.196045,15.09668,15.098389,15.077301,0.0,0.031267893,0.031400062,0.04797464,150.0,15.215698,0.0,0.0,0.0,1059.1654,2.2422319e-05,0.0,56.25829,163.92165,17.745186,30.000002,0.09541046,45.156742,240.08868,164.61398,0.0,56.347065,0.110631146,0.0,53.45897,8.330017
2573,19594380.0,0.0,22.134521,19.926178,22.489716,22.291351,22.587524,22.696991,15.213867,15.143646,15.144745,15.126648,0.0,0.03127963,0.031361606,0.04805875,146.0,15.215698,0.0,0.0,0.0,1062.6268,2.2523096e-05,0.0,56.64096,158.38086,17.80827,30.000002,0.095341414,45.068424,239.74313,161.69269,0.0,56.696033,0.1106895,0.0,53.86341,8.330017
2574,19594440.0,0.0,22.133087,19.908936,22.49411,22.29361,22.593536,22.703522,15.2196045,15.174377,15.175049,15.160645,0.0,0.031300306,0.031351272,0.0481342,142.0,15.215698,0.0,0.0,0.0,1065.8396,2.2608907e-05,0.0,57.011967,153.28363,17.870886,30.000002,0.09529436,44.98076,239.4651,159.01048,0.0,57.046204,0.11077606,0.0,54.247147,8.330017
2575,19594500.0,0.0,22.131958,19.891449,22.498627,22.29602,22.59964,22.710114,15.286072,15.210846,15.211243,15.19812,0.0,0.031322304,0.031354383,0.048196368,138.0,15.299011,0.0,0.0,0.0,1044.0321,2.1966734e-05,0.0,57.37063,148.5356,17.926321,30.000002,0.09526057,44.90315,239.23744,156.50638,0.0,57.392174,0.11086355,0.0,54.612976,8.330017
2576,19594560.0,0.0,22.12857,19.873718,22.500824,22.295471,22.6044,22.713623,15.301361,15.247009,15.247253,15.235291,0.0,0.031340845,0.03136071,0.048243694,134.0,15.299011,0.0,0.0,0.0,1048.4773,2.2099639e-05,0.0,57.72046,144.02455,17.987125,30.000002,0.09520486,44.818027,239.04745,154.11494,0.0,57.7338,0.11093657,0.0,54.96707,8.330017
2577,19594620.0,0.0,22.125122,19.855713,22.50299,22.295074,22.609192,22.717194,15.304901,15.270599,15.270752,15.260834,0.0,0.031354714,0.03136692,0.04827686,130.0,15.299011,0.0,0.0,0.0,1051.5417,2.2185543e-05,0.0,58.063633,139.69861,18.046574,30.000002,0.095136166,44.7348,238.88873,151.80739,0.0,58.071827,0.11099013,0.0,55.312653,8.330017
2578,19594680.0,0.0,22.121918,19.837433,22.505249,22.2948,22.614075,22.720825,15.372131,15.302338,15.302429,15.292572,0.0,0.031363156,0.031370785,0.048296474,126.0,15.382294,0.0,0.0,0.0,1029.3984,2.1554517e-05,0.0,58.40234,135.51561,18.102049,30.000002,0.09505778,44.65713,238.7568,149.56119,0.0,58.407467,0.11102224,0.0,55.652626,8.330017
2579,19594740.0,0.0,22.118744,19.818848,22.50763,22.294708,22.61908,22.724579,15.383514,15.33432,15.334381,15.32489,0.0,0.031365972,0.031370785,0.048303925,122.0,15.382294,0.0,0.0,0.0,1032.8286,2.165687e-05,0.0,58.73981,131.43031,18.158384,30.000002,0.09496064,44.57826,238.64828,147.35265,0.0,58.743034,0.11103266,0.0,55.990833,8.330017
2580,19594800.0,0.0,22.115417,19.800018,22.510132,22.294708,22.624115,22.728394,15.386871,15.35553,15.35556,15.347412,0.0,0.031363375,0.031366356,0.04830052,118.0,15.382294,0.0,0.0,0.0,1035.3618,2.1730928e-05,0.0,59.078587,127.413765,18.218422,30.000002,0.094840184,44.49421,238.56114,145.16716,0.0,59.08059,0.11102235,0.0,56.33015,8.330017
2581,19594860.0,0.0,22.10794,19.780426,22.50769,22.289276,22.624023,22.72702,15.451691,15.385681,15.385712,15.377136,0.0,0.031356074,0.031357937,0.048287977,114.0,15.465607,0.0,0.0,0.0,1010.2502,2.1049338e-05,0.0,59.420937,123.44716,18.274426,30.000002,0.09471318,44.415806,238.49411,142.99625,0.0,59.422188,0.110994175,0.0,56.672974,8.330017
2582,19594920.0,0.0,22.100067,19.759705,22.505035,22.284027,22.624054,22.725769,15.45755,15.415405,15.415436,15.406952,0.0,0.0313444,0.031345554,0.04826722,110.0,15.465607,0.0,0.0,0.0,1007.61896,2.1003652e-05,0.0,59.76873,119.51634,18.331615,30.000002,0.094570875,44.33574,238.44621,140.83316,0.0,59.769512,0.11094942,0.0,57.02127,8.330017
2583,19594980.0,0.0,22.092072,19.737885,22.502533,22.278961,22.624146,22.72464,15.458374,15.432831,15.432831,15.425751,0.0,0.03132892,0.031329643,0.04823946,106.0,15.465607,0.0,0.0,0.0,1004.0652,2.0929852e-05,0.0,60.123867,115.610435,18.390408,30.000002,0.09441418,44.25343,238.41678,138.67323,0.0,60.12435,0.110890314,0.0,57.376987,8.330017
2584,19595040.0,0.0,22.084259,19.714996,22.500183,22.274048,22.62436,22.723572,15.522034,15.460968,15.460968,15.453278,0.0,0.03131055,0.031311005,0.048206486,102.0,15.54892,0.0,0.0,0.0,974.7535,2.0135456e-05,0.0,60.48869,111.717995,18.443762,30.000002,0.09425897,44.178734,238.40521,136.51164,0.0,60.488995,0.110819735,0.0,57.742508,8.330017
2585,19595100.0,0.0,22.076141,19.69104,22.497955,22.269348,22.624695,22.722595,15.537933,15.490845,15.490845,15.482819,0.0,0.031288613,0.031288896,0.048167024,98.0,15.54892,0.0,0.0,0.0,972.77014,2.0125271e-05,0.0,60.86327,107.842224,18.502464,30.000002,0.094083466,44.096554,238.41106,134.35002,0.0,60.86346,0.11073685,0.0,58.117897,8.330017
2586,19595160.0,0.0,22.06726,19.666107,22.494873,22.263702,22.624115,22.720764,15.541168,15.511139,15.511169,15.503998,0.0,0.031263534,0.03126371,0.048122138,94.0,15.54892,0.0,0.0,0.0,969.2625,2.0056743e-05,0.0,61.249275,103.978905,18.559034,30.000002,0.09390264,44.017353,238.43384,132.18633,0.0,61.249393,0.11064171,0.0,58.504814,8.330017
2587,19595220.0,0.0,22.05838,19.640167,22.491882,22.25824,22.623657,22.719055,15.605408,15.541412,15.541412,15.533447,0.0,0.03123552,0.031235632,0.048074175,90.0,15.632202,0.0,0.0,0.0,939.8432,1.9274727e-05,0.0,61.64999,100.11918,18.612555,30.000002,0.09372006,43.942425,238.47313,130.01663,0.0,61.650066,0.110536315,0.0,58.90609,8.330017
2588,19595280.0,0.0,22.049377,19.613312,22.489105,22.253052,22.623352,22.717499,15.619537,15.570496,15.570496,15.562378,0.0,0.031205121,0.031205196,0.048023444,86.0,15.632202,0.0,0.0,0.0,937.7842,1.9264802e-05,0.0,62.067764,96.261536,18.668243,30.000002,0.093526095,43.86446,238.52856,127.84028,0.0,62.067814,0.11042067,0.0,59.3233,8.330017
2589,19595340.0,0.0,22.040314,19.58551,22.48645,22.248047,22.623108,22.716003,15.623993,15.590637,15.590637,15.5833435,0.0,0.03116957,0.031169616,0.047964867,82.0,15.632202,0.0,0.0,0.0,934.5695,1.9208692e-05,0.0,62.501186,92.41534,18.724508,30.000002,0.09332133,43.785686,238.59953,125.66315,0.0,62.501217,0.11029615,0.0,59.75492,8.330017
2590,19595400.0,0.0,22.03128,19.556854,22.483917,22.243195,22.623016,22.71463,15.689362,15.62262,15.62262,15.61438,0.0,0.03113008,0.031130109,0.047900666,78.0,15.715515,0.0,0.0,0.0,905.25256,1.84432e-05,0.0,62.951775,88.58807,18.77959,30.000002,0.09310552,43.708572,238.68558,123.48538,0.0,62.95179,0.110151604,0.0,60.202206,8.330017
2591,19595460.0,0.0,22.021149,19.527313,22.480316,22.237152,22.621826,22.712158,15.704041,15.653595,15.653595,15.645142,0.0,0.031087305,0.031087324,0.04783154,74.0,15.715515,0.0,0.0,0.0,903.2846,1.8441284e-05,0.0,63.424282,84.761734,18.835184,30.000002,0.092880696,43.630745,238.78632,121.3011,0.0,63.4243,0.10999731,0.0,60.66939,8.330017
2592,19595520.0,0.0,22.010925,19.496979,22.476807,22.231293,22.620728,22.709808,15.707611,15.673492,15.673492,15.665985,0.0,0.031041292,0.031041306,0.04775773,70.0,15.715515,0.0,0.0,0.0,899.9486,1.8384671e-05,0.0,63.920616,80.94042,18.890697,30.000002,0.09264661,43.55302,238.90126,119.11159,0.0,63.920628,0.10983008,0.0,61.158073,8.330017
2593,19595580.0,0.0,22.000702,19.46585,22.47345,22.225647,22.619781,22.70758,15.773315,15.705841,15.705841,15.697418,0.0,0.03098889,0.0309889,0.04767144,66.0,15.798798,0.0,0.0,0.0,870.50165,1.763013e-05,0.0,64.43806,77.145164,18.946604,30.000002,0.09239364,43.474754,239.02965,116.925064,0.0,64.438065,0.10963956,0.0,61.666153,8.330017
2594,19595640.0,0.0,21.99054,19.43396,22.470306,22.220276,22.618988,22.705505,15.787018,15.736023,15.736023,15.727478,0.0,0.030934233,0.03093424,0.047579363,62.0,15.798798,0.0,0.0,0.0,868.40546,1.7626702e-05,0.0,64.98634,73.34997,19.002577,30.000002,0.092129104,43.396397,239.17143,114.72948,0.0,64.98635,0.1094316,0.0,62.20362,8.330017
2595,19595700.0,0.0,21.980347,19.401367,22.467346,22.215118,22.618317,22.703552,15.791107,15.756744,15.756744,15.749084,0.0,0.030871335,0.03087134,0.0474714,58.0,15.798798,0.0,0.0,0.0,865.0471,1.7573007e-05,0.0,65.562225,69.57153,19.059355,30.000002,0.09184617,43.316902,239.32571,112.53437,0.0,65.56223,0.10920601,0.0,62.767784,8.330017
2596,19595760.0,0.0,21.969574,19.368042,22.463806,22.20929,22.617035,22.700989,15.857056,15.789154,15.789154,15.780609,0.0,0.030801743,0.030801747,0.047351185,54.0,15.882111,0.0,0.0,0.0,835.40186,1.682634e-05,0.0,66.1682,65.82312,19.116014,30.000002,0.09153909,43.23758,239.49248,110.34118,0.0,66.1682,0.10894446,0.0,63.361286,8.330017
2597,19595820.0,0.0,21.958832,19.334076,22.46045,22.203796,22.615906,22.698639,15.870392,15.819275,15.819275,15.810638,0.0,0.030727683,0.030727683,0.047223225,50.0,15.882111,0.0,0.0,0.0,833.04535,1.6820464e-05,0.0,66.81593,62.075275,19.17352,30.000002,0.09121432,43.157074,239.67198,108.138245,0.0,66.81594,0.10865967,0.0,63.99552,8.330017
2598,19595880.0,0.0,21.94809,19.2995,22.457275,22.198517,22.61493,22.696411,15.874176,15.839874,15.839874,15.832123,0.0,0.030641563,0.030641563,0.047073264,46.0,15.882111,0.0,0.0,0.0,829.34186,1.6761798e-05,0.0,67.50154,58.350243,19.232101,30.000002,0.09086342,43.075058,239.86328,105.937256,0.0,67.50154,0.10834815,0.0,64.66679,8.330017
2599,19595940.0,0.0,21.937408,19.264313,22.454285,22.19345,22.614105,22.694305,15.945862,15.872528,15.872528,15.86377,0.0,0.03054378,0.03054378,0.046902586,42.0,15.965393,0.0,0.0,0.0,800.2528,1.605651e-05,0.0,68.22544,54.67484,19.291958,30.000002,0.09047225,42.99126,240.06592,103.74486,0.0,68.22544,0.10798289,0.0,65.37565,8.330017
2600,19596000.0,0.0,21.926819,19.228546,22.451538,22.188751,22.613464,22.692383,15.956116,15.904419,15.904419,15.895416,0.0,0.030436022,0.030436022,0.046715032,38.0,15.965393,0.0,0.0,0.0,796.86346,1.6020098e-05,0.0,69.00601,51.00628,19.352762,30.000002,0.09005163,42.90613,240.28062,101.54298,0.0,69.00601,0.10757997,0.0,66.14012,8.330017
2601,19596060.0,0.0,21.915771,19.19226,22.448334,22.183441,22.612305,22.690002,15.957489,15.925903,15.925903,15.917877,0.0,0.030312328,0.030312328,0.046499018,34.0,15.965393,0.0,0.0,0.0,792.2002,1.59369e-05,0.0,69.83672,47.391216,19.415499,30.000002,0.089582145,42.818302,240.50603,99.35115,0.0,69.83672,0.10711644,0.0,66.95373,8.330017
2602,19596120.0,0.0,21.904572,19.155487,22.445282,22.178406,22.611328,22.687775,16.02951,15.957214,15.957214,15.948364,0.0,0.03021099,0.03021099,0.046326652,31.0,16.048706,0.0,0.0,0.0,762.9662,1.5235896e-05,0.0,70.72413,43.9476,19.475952,30.000002,0.08918342,42.733665,240.72423,97.28437,0.0,70.72413,0.106741995,0.0,67.82221,8.330017
2603,19596180.0,0.0,21.893463,19.118225,22.442474,22.173706,22.610535,22.68573,16.04007,15.988647,15.988647,15.979584,0.0,0.030112276,0.030112276,0.0461582,28.0,16.048706,0.0,0.0,0.0,759.98425,1.5208746e-05,0.0,71.65874,40.663605,19.535488,30.000002,0.08879435,42.650314,240.93951,95.310394,0.0,71.65874,0.10637738,0.0,68.73558,8.330017
2604,19596240.0,0.0,21.882446,19.080536,22.43988,22.169312,22.609924,22.683838,16.041504,16.008087,16.008087,16.000122,0.0,0.030007118,0.030007118,0.045977846,25.0,16.048706,0.0,0.0,0.0,756.01337,1.5139126e-05,0.0,72.64683,37.51076,19.595497,30.000002,0.088389784,42.566303,241.15445,93.404106,0.0,72.64683,0.10599289,0.0,69.70041,8.330017
2605,19596300.0,0.0,21.87091,19.04242,22.437378,22.1651,22.609406,22.682068,16.123688,16.045166,16.045166,16.035767,0.0,0.030015752,0.030015752,0.046008807,25.0,16.132019,0.0,0.0,0.0,739.4464,1.4722277e-05,0.0,73.6404,34.89072,19.642258,30.000002,0.08832453,42.500843,241.31012,91.92906,0.0,73.6404,0.106031716,0.0,70.66729,8.330017
2606,19596360.0,0.0,21.858673,19.003937,22.434296,22.160217,22.608398,22.67984,16.131897,16.078918,16.078918,16.069336,0.0,0.03007834,0.03007834,0.046131074,25.0,16.132019,0.0,0.0,0.0,741.25195,1.4799214e-05,0.0,74.59026,32.71739,19.680847,30.000002,0.08843137,42.446815,241.42471,90.76932,0.0,74.59026,0.106281385,0.0,71.58658,8.330017
2607,19596420.0,0.0,21.846283,18.965118,22.431213,22.155396,22.607391,22.677612,16.133575,16.099518,16.099518,16.091187,0.0,0.03017431,0.03017431,0.04630914,25.0,16.132019,0.0,0.0,0.0,742.36896,1.48326735e-05,0.0,75.484634,30.907658,19.714277,30.000002,0.08863691,42.400013,241.50865,89.84997,0.0,75.484634,0.10665126,0.0,72.44835,8.330017
2608,19596480.0,0.0,21.833801,18.925995,22.428162,22.150635,22.606445,22.675415,16.216583,16.138153,16.138153,16.128479,0.0,0.030284896,0.030284896,0.0465106,25.0,16.215302,0.0,0.0,0.0,731.0861,1.4541103e-05,0.0,76.33168,29.357695,19.74489,30.000002,0.08888734,42.357155,241.57271,89.092415,0.0,76.33168,0.107075535,0.0,73.261894,8.330017
2609,19596540.0,0.0,21.82129,18.886597,22.42517,22.145935,22.6055,22.673279,16.220215,16.169952,16.169952,16.160583,0.0,0.030415853,0.030415853,0.04674533,25.0,16.215302,0.0,0.0,0.0,734.2018,1.4637131e-05,0.0,77.10616,28.090204,19.771795,30.000002,0.08919548,42.319485,241.61385,88.51447,0.0,77.10616,0.107568845,0.0,74.002426,8.330017
2610,19596600.0,0.0,21.808594,18.846924,22.42215,22.141205,22.604553,22.671112,16.220001,16.189941,16.189941,16.181976,0.0,0.03055213,0.03055213,0.04698689,25.0,16.215302,0.0,0.0,0.0,736.3087,1.4689444e-05,0.0,77.81736,27.026285,19.798172,30.000002,0.08952443,42.282562,241.63992,88.05953,0.0,77.81736,0.10809072,0.0,74.68,8.330017
2611,19596660.0,0.0,21.795593,18.807068,22.418549,22.135773,22.603058,22.668427,16.301727,16.227264,16.227264,16.21811,0.0,0.030695107,0.030695107,0.047238685,25.0,16.298615,0.0,0.0,0.0,725.60974,1.441212e-05,0.0,78.46699,26.138813,19.819628,30.000002,0.08987304,42.25252,241.65366,87.70817,0.0,78.46699,0.10862638,0.0,75.296684,8.330017
2612,19596720.0,0.0,21.782501,18.766998,22.414948,22.130371,22.601593,22.665771,16.304474,16.25772,16.25772,16.248932,0.0,0.030841427,0.030841427,0.04749422,25.0,16.298615,0.0,0.0,0.0,728.9145,1.4511121e-05,0.0,79.03653,25.43335,19.840824,30.000002,0.09022954,42.222847,241.6548,87.4633,0.0,79.03653,0.10917333,0.0,75.834785,8.330017
2613,19596780.0,0.0,21.769287,18.726807,22.411346,22.124939,22.600098,22.663116,16.303741,16.27652,16.27652,16.269135,0.0,0.030985394,0.030985394,0.047743943,25.0,16.298615,0.0,0.0,0.0,731.0343,1.4564025e-05,0.0,79.54154,24.857742,19.862608,30.000002,0.090579525,42.19235,241.64801,87.29036,0.0,79.54154,0.10971441,0.0,76.310036,8.330017
2614,19596840.0,0.0,21.756134,18.686462,22.407776,22.119568,22.598633,22.660461,16.392883,16.314209,16.314209,16.30539,0.0,0.031127617,0.031127617,0.047989458,25.0,16.381897,0.0,0.0,0.0,722.1501,1.4363375e-05,0.0,79.99059,24.387165,19.88328,30.000002,0.09092254,42.16341,241.63531,87.1737,0.0,79.99059,0.110243864,0.0,76.731,8.330017
2615,19596900.0,0.0,21.74292,18.646057,22.404236,22.114227,22.597168,22.657837,16.386444,16.347504,16.347504,16.338776,0.0,0.03126561,0.03126561,0.04822632,25.0,16.381897,0.0,0.0,0.0,722.87756,1.4370028e-05,0.0,80.376526,24.020224,19.904455,30.000002,0.09125172,42.133762,241.61722,87.11141,0.0,80.376526,0.11075696,0.0,77.09107,8.330017
2616,19596960.0,0.0,21.729889,18.60559,22.400177,22.108276,22.595245,22.654724,16.386383,16.363617,16.363617,16.356628,0.0,0.031396933,0.031396933,0.048450407,25.0,16.381897,0.0,0.0,0.0,724.7898,1.4421127e-05,0.0,80.68969,23.759466,19.91795,30.000002,0.091577426,42.11487,241.59442,87.10233,0.0,80.68969,0.11124372,0.0,77.38131,8.330017
2617,19597020.0,0.0,21.71637,18.565094,22.396149,22.102325,22.593323,22.651672,16.475006,16.399841,16.399841,16.39151,0.0,0.03152136,0.03152136,0.048661653,25.0,16.46521,0.0,0.0,0.0,715.1573,1.4207627e-05,0.0,80.95258,23.56687,19.938663,30.000002,0.091867745,42.085873,241.5693,87.12469,0.0,80.95258,0.11170407,0.0,77.62359,8.330017
2618,19597080.0,0.0,21.702972,18.524597,22.39215,22.096497,22.591461,22.64862,16.468567,16.431915,16.431915,16.423706,0.0,0.031637456,0.031637456,0.048857823,25.0,16.46521,0.0,0.0,0.0,715.2003,1.4200089e-05,0.0,81.16255,23.440569,19.95896,30.000002,0.09213517,42.057453,241.54251,87.17596,0.0,81.16255,0.112132564,0.0,77.8156,8.330017
2619,19597140.0,0.0,21.689758,18.48413,22.388214,22.090698,22.5896,22.64563,16.468384,16.448883,16.448883,16.44226,0.0,0.031744104,0.031744104,0.049037207,25.0,16.46521,0.0,0.0,0.0,716.4356,1.4237658e-05,0.0,81.32233,23.372702,19.977962,30.000002,0.092378885,42.030853,241.51488,87.2506,0.0,81.32233,0.112525344,0.0,77.96017,8.330017
2620,19597200.0,0.0,21.67691,18.443756,22.384338,22.08496,22.587769,22.64264,16.556854,16.4841,16.4841,16.476166,0.0,0.031840395,0.031840395,0.049198456,25.0,16.548492,0.0,0.0,0.0,705.9941,1.4010074e-05,0.0,81.43475,23.356544,19.994272,30.000002,0.09259981,42.00802,241.48714,87.34391,0.0,81.43475,0.11287926,0.0,78.06011,8.330017
2621,19597260.0,0.0,21.663574,18.403503,22.380066,22.078766,22.585602,22.639313,16.549957,16.515167,16.515167,16.507385,0.0,0.03192635,0.03192635,0.0493418,25.0,16.548492,0.0,0.0,0.0,705.1148,1.3979443e-05,0.0,81.50812,23.380163,20.014313,30.000002,0.09278418,41.97996,241.46,87.449104,0.0,81.50812,0.11319458,0.0,78.123436,8.330017
2622,19597320.0,0.0,21.650543,18.363342,22.375854,22.072662,22.583496,22.636017,16.550323,16.53006,16.53006,16.523834,0.0,0.031999476,0.031999476,0.049463287,25.0,16.548492,0.0,0.0,0.0,705.62683,1.4006916e-05,0.0,81.54025,23.442589,20.031855,30.000002,0.09293928,41.955402,241.43431,87.56306,0.0,81.54025,0.113462344,0.0,78.148285,8.330017
2623,19597380.0,0.0,21.63742,18.323364,22.371704,22.06662,22.58139,22.632782,16.638733,16.565918,16.565918,16.558197,0.0,0.03206362,0.03206362,0.04956941,25.0,16.631805,0.0,0.0,0.0,694.32104,1.3764589e-05,0.0,81.547745,23.52667,20.053778,30.000002,0.09306024,41.92471,241.40996,87.67998,0.0,81.547745,0.11369682,0.0,78.15021,8.330017
2624,19597440.0,0.0,21.62442,18.2836,22.367676,22.06076,22.579407,22.629639,16.633759,16.597504,16.597504,16.589783,0.0,0.032117642,0.032117642,0.049658462,25.0,16.631805,0.0,0.0,0.0,693.15186,1.3738852e-05,0.0,81.53095,23.630394,20.076271,30.000002,0.093152665,41.89322,241.38744,87.79752,0.0,81.53095,0.11389398,0.0,78.12964,8.330017
2625,19597500.0,0.0,21.611694,18.24405,22.363739,22.055023,22.577484,22.626526,16.632202,16.613953,16.613953,16.607727,0.0,0.03216173,0.03216173,0.049730793,25.0,16.631805,0.0,0.0,0.0,692.5191,1.373096e-05,0.0,81.49355,23.74907,20.097795,30.000002,0.09322055,41.863087,241.36697,87.91317,0.0,81.49355,0.1140545,0.0,78.090065,8.330017
2626,19597560.0,0.0,21.598938,18.204742,22.359497,22.04889,22.575256,22.623169,16.720795,16.6492,16.6492,16.641571,0.0,0.03219608,0.03219608,0.04978678,25.0,16.715118,0.0,0.0,0.0,680.5341,1.3478332e-05,0.0,81.43917,23.878225,20.118795,30.000002,0.09326355,41.833687,241.34879,88.02455,0.0,81.43917,0.114179194,0.0,78.034904,8.330017
2627,19597620.0,0.0,21.58612,18.165771,22.355377,22.042969,22.573181,22.619904,16.71576,16.680298,16.680298,16.672699,0.0,0.032221984,0.032221984,0.049828622,25.0,16.715118,0.0,0.0,0.0,678.66974,1.34371685e-05,0.0,81.37337,24.012213,20.14278,30.000002,0.09327731,41.800106,241.33282,88.12974,0.0,81.37337,0.11427286,0.0,77.9694,8.330017
2628,19597680.0,0.0,21.573608,18.127106,22.35138,22.03717,22.571167,22.61673,16.714417,16.696045,16.696045,16.689972,0.0,0.032239616,0.032239616,0.049856648,25.0,16.715118,0.0,0.0,0.0,677.4399,1.3417521e-05,0.0,81.299,24.147156,20.16588,30.000002,0.09327095,41.76777,241.31927,88.22664,0.0,81.299,0.11433603,0.0,77.896255,8.330017
2629,19597740.0,0.0,21.56131,18.088776,22.347504,22.031525,22.569214,22.613617,16.803284,16.731537,16.731537,16.723938,0.0,0.032250445,0.032250445,0.0498733,25.0,16.7984,0.0,0.0,0.0,664.9965,1.3158487e-05,0.0,81.21966,24.28016,20.188988,30.000002,0.09324662,41.735416,241.30788,88.31522,0.0,81.21966,0.11437445,0.0,77.818794,8.330017
2630,19597800.0,0.0,21.549042,18.050873,22.34375,22.026093,22.567413,22.610626,16.798157,16.762695,16.762695,16.755127,0.0,0.032255396,0.032255396,0.04988017,25.0,16.7984,0.0,0.0,0.0,662.6704,1.3106064e-05,0.0,81.13842,24.40815,20.214092,30.000002,0.0932021,41.70027,241.29854,88.394585,0.0,81.13842,0.1143912,0.0,77.73992,8.330017
2631,19597860.0,0.0,21.536926,18.013367,22.339813,22.020325,22.565369,22.607422,16.79712,16.777405,16.777405,16.771393,0.0,0.03225448,0.03225448,0.049877286,25.0,16.7984,0.0,0.0,0.0,661.1104,1.30808085e-05,0.0,81.057755,24.527246,20.23705,30.000002,0.09314689,41.668133,241.29149,88.4625,0.0,81.057755,0.11438646,0.0,77.661995,8.330017
2632,19597920.0,0.0,21.52478,17.976318,22.335938,22.01474,22.563446,22.60431,16.8862,16.813538,16.813538,16.805908,0.0,0.03224992,0.03224992,0.049868364,25.0,16.881714,0.0,0.0,0.0,648.37305,1.2818116e-05,0.0,80.97929,24.638458,20.262613,30.000002,0.09307617,41.63234,241.286,88.52194,0.0,80.97929,0.11436842,0.0,77.58645,8.330017
2633,19597980.0,0.0,21.512817,17.939728,22.332245,22.009369,22.561615,22.601318,16.88089,16.845062,16.845062,16.837433,0.0,0.03224208,0.03224208,0.049854018,25.0,16.881714,0.0,0.0,0.0,645.7609,1.2758079e-05,0.0,80.90468,24.739594,20.288239,30.000002,0.09299663,41.59647,241.28209,88.572014,0.0,80.90468,0.11433837,0.0,77.51484,8.330017
2634,19598040.0,0.0,21.50116,17.903687,22.328674,22.00415,22.559906,22.59842,16.879913,16.861084,16.861084,16.85492,0.0,0.03223152,0.03223152,0.049835224,25.0,16.881714,0.0,0.0,0.0,644.0251,1.2728219e-05,0.0,80.83557,24.828821,20.313042,30.000002,0.09291177,41.561745,241.27971,88.61226,0.0,80.83557,0.11429838,0.0,77.44872,8.330017
2635,19598100.0,0.0,21.489746,17.868195,22.325226,21.999115,22.558289,22.595642,16.969482,16.896942,16.896942,16.889282,0.0,0.032219086,0.032219086,0.04981338,25.0,16.964996,0.0,0.0,0.0,631.30365,1.2469793e-05,0.0,80.77212,24.907051,20.337532,30.000002,0.09282275,41.527454,241.27855,88.64413,0.0,80.77212,0.11425169,0.0,77.38821,8.330017
2636,19598160.0,0.0,21.47818,17.833252,22.321594,21.993835,22.556519,22.592682,16.961792,16.9281,16.9281,16.920502,0.0,0.032205448,0.032205448,0.049789615,25.0,16.964996,0.0,0.0,0.0,627.98816,1.2381324e-05,0.0,80.715034,24.974146,20.36301,30.000002,0.09272834,41.491787,241.27843,88.668236,0.0,80.715034,0.11420063,0.0,77.333916,8.330017
2637,19598220.0,0.0,21.466827,17.79895,22.318085,21.988708,22.55484,22.589813,16.96341,16.944519,16.944519,16.938385,0.0,0.032191157,0.032191157,0.049764857,25.0,16.964996,0.0,0.0,0.0,626.9083,1.2378421e-05,0.0,80.66479,25.029999,20.387838,30.000002,0.0926337,41.457027,241.27917,88.68512,0.0,80.66479,0.11414727,0.0,77.286285,8.330017
2638,19598280.0,0.0,21.45578,17.76529,22.314697,21.983765,22.553284,22.587036,17.052979,16.980316,16.980316,16.972656,0.0,0.032176647,0.032176647,0.049739853,25.0,17.04831,0.0,0.0,0.0,614.16095,1.2120841e-05,0.0,80.62166,25.074753,20.411682,30.000002,0.092540786,41.42364,241.28065,88.69535,0.0,80.62166,0.114093214,0.0,77.24555,8.330017
2639,19598340.0,0.0,21.444885,17.7323,22.311493,21.979034,22.55185,22.584412,17.045746,17.011475,17.011475,17.003845,0.0,0.032162342,0.032162342,0.049715295,25.0,17.04831,0.0,0.0,0.0,611.0561,1.2038087e-05,0.0,80.58511,25.109856,20.436457,30.000002,0.092446335,41.388958,241.28265,88.70022,0.0,80.58511,0.11404005,0.0,77.211174,8.330017
2640,19598400.0,0.0,21.434235,17.700012,22.30841,21.974487,22.550507,22.581848,17.04663,17.027893,17.027893,17.021729,0.0,0.0321486,0.0321486,0.049691785,25.0,17.04831,0.0,0.0,0.0,609.84314,1.2027324e-05,0.0,80.55509,25.135834,20.460579,30.000002,0.092354886,41.35519,241.28503,88.7004,0.0,80.55509,0.11398903,0.0,77.18308,8.330017
2641,19598460.0,0.0,21.423553,17.667938,22.305115,21.969635,22.54898,22.579132,17.136719,17.06372,17.06372,17.05603,0.0,0.032135684,0.032135684,0.04966976,25.0,17.131592,0.0,0.0,0.0,597.32715,1.1778814e-05,0.0,80.53142,25.153292,20.48354,30.000002,0.09226829,41.323044,241.2877,88.696556,0.0,80.53142,0.11394115,0.0,77.161064,8.330017
2642,19598520.0,0.0,21.412811,17.63562,22.301971,21.965027,22.547577,22.576538,17.12912,17.09488,17.09488,17.08725,0.0,0.032123715,0.032123715,0.04964941,25.0,17.131592,0.0,0.0,0.0,594.2481,1.1693894e-05,0.0,80.51321,25.16383,20.507315,30.000002,0.092182346,41.289757,241.2905,88.689735,0.0,80.51321,0.11389686,0.0,77.14428,8.330017
2643,19598580.0,0.0,21.40213,17.603058,22.29895,21.96054,22.546295,22.574036,17.130035,17.111267,17.111267,17.105103,0.0,0.032112878,0.032112878,0.049631044,25.0,17.131592,0.0,0.0,0.0,593.1164,1.1685209e-05,0.0,80.50011,25.1682,20.530361,30.000002,0.09210105,41.257496,241.29332,88.680565,0.0,80.50011,0.1138568,0.0,77.13236,8.330017
2644,19598640.0,0.0,21.391602,17.570282,22.296051,21.956238,22.545074,22.571625,17.220459,17.147156,17.147156,17.139435,0.0,0.032103278,0.032103278,0.049614836,25.0,17.214905,0.0,0.0,0.0,580.75146,1.1443287e-05,0.0,80.49173,25.167154,20.552168,30.000002,0.092025876,41.226967,241.29613,88.66961,0.0,80.49173,0.113821395,0.0,77.12492,8.330017
2645,19598700.0,0.0,21.381042,17.537323,22.293335,21.952179,22.544006,22.569336,17.212463,17.178314,17.178314,17.170654,0.0,0.032094855,0.032094855,0.04960065,25.0,17.214905,0.0,0.0,0.0,577.7125,1.1356299e-05,0.0,80.487175,25.16205,20.574774,30.000002,0.09195193,41.195316,241.29881,88.65756,0.0,80.487175,0.113790356,0.0,77.12111,8.330017
2646,19598760.0,0.0,21.370453,17.50415,22.290405,21.947815,22.542755,22.566895,17.213531,17.193146,17.193146,17.187042,0.0,0.032087885,0.032087885,0.049588975,25.0,17.214905,0.0,0.0,0.0,576.6721,1.1350161e-05,0.0,80.48647,25.153143,20.595224,30.000002,0.091886744,41.166683,241.30132,88.644905,0.0,80.48647,0.113764726,0.0,77.12093,8.330017
2647,19598820.0,0.0,21.35971,17.470856,22.287567,21.943573,22.541595,22.564514,17.30423,17.229767,17.229767,17.222015,0.0,0.03208189,0.03208189,0.04957897,25.0,17.298218,0.0,0.0,0.0,564.421,1.1114127e-05,0.0,80.48814,25.142189,20.61708,30.000002,0.09182087,41.136086,241.30365,88.63211,0.0,80.48814,0.11374272,0.0,77.12297,8.330017
2648,19598880.0,0.0,21.34909,17.437378,22.284882,21.939575,22.540588,22.562256,17.295776,17.261322,17.261322,17.253601,0.0,0.03207698,0.03207698,0.04957082,25.0,17.298218,0.0,0.0,0.0,561.40094,1.1024685e-05,0.0,80.492004,25.129509,20.638493,30.000002,0.09175884,41.10611,241.30576,88.61949,0.0,80.492004,0.11372476,0.0,77.12706,8.330017
2649,19598940.0,0.0,21.338562,17.403809,22.282318,21.9357,22.539642,22.56009,17.296875,17.277863,17.277863,17.271606,0.0,0.032073125,0.032073125,0.049564466,25.0,17.298218,0.0,0.0,0.0,560.4288,1.1019936e-05,0.0,80.49766,25.115675,20.65915,30.000002,0.091701254,41.077194,241.30763,88.607346,0.0,80.49766,0.11371068,0.0,77.132805,8.330017
2650,19599000.0,0.0,21.328247,17.370148,22.279877,21.932007,22.538788,22.558044,17.38382,17.313477,17.313477,17.305786,0.0,0.03207031,0.03207031,0.049559876,25.0,17.3815,0.0,0.0,0.0,547.2401,1.0748695e-05,0.0,80.504745,25.101183,20.678,30.000002,0.09165053,41.0508,241.30925,88.59594,0.0,80.504745,0.113700464,0.0,77.13986,8.330017
2651,19599060.0,0.0,21.317535,17.336395,22.277252,21.92804,22.537811,22.555817,17.379364,17.344666,17.344666,17.337006,0.0,0.032068245,0.032068245,0.049556557,25.0,17.3815,0.0,0.0,0.0,545.37134,1.0700776e-05,0.0,80.51269,25.086634,20.69891,30.000002,0.09159697,41.021526,241.31062,88.58531,0.0,80.51269,0.113693014,0.0,77.1477,8.330017
2652,19599120.0,0.0,21.306976,17.302582,22.27472,21.924225,22.536896,22.55371,17.38031,17.361206,17.361206,17.355011,0.0,0.032066956,0.032066956,0.049554545,25.0,17.3815,0.0,0.0,0.0,544.4178,1.0696087e-05,0.0,80.521225,25.072336,20.718328,30.000002,0.09154883,40.99434,241.31177,88.57567,0.0,80.521225,0.11368843,0.0,77.15605,8.330017
2653,19599180.0,0.0,21.29663,17.268707,22.272339,21.920593,22.536072,22.551666,17.467438,17.396881,17.396881,17.389221,0.0,0.032066386,0.032066386,0.049553744,25.0,17.464813,0.0,0.0,0.0,531.27893,1.0429016e-05,0.0,80.53005,25.058647,20.736107,30.000002,0.09150632,40.969448,241.31268,88.567154,0.0,80.53005,0.113686495,0.0,77.16463,8.330017
2654,19599240.0,0.0,21.286346,17.234833,22.270111,21.917145,22.5354,22.549774,17.464233,17.424774,17.424774,17.41742,0.0,0.032066416,0.032066416,0.049553942,25.0,17.464813,0.0,0.0,0.0,529.78705,1.0393682e-05,0.0,80.538826,25.046019,20.754591,30.000002,0.091463685,40.943573,241.31334,88.55989,0.0,80.538826,0.113686755,0.0,77.17311,8.330017
2655,19599300.0,0.0,21.276123,17.200958,22.267975,21.91388,22.53479,22.547943,17.463654,17.439331,17.439331,17.433258,0.0,0.032066938,0.032066938,0.04955495,25.0,17.464813,0.0,0.0,0.0,528.4897,1.0373528e-05,0.0,80.5472,25.034752,20.7728,30.000002,0.09142291,40.91808,241.31377,88.55395,0.0,80.5472,0.113688804,0.0,77.181175,8.330017
2656,19599360.0,0.0,21.265686,17.167114,22.265625,21.910248,22.534027,22.545929,17.551208,17.477356,17.477356,17.469543,0.0,0.032067638,0.032067638,0.049556255,25.0,17.548096,0.0,0.0,0.0,515.45374,1.0112802e-05,0.0,80.55536,25.024107,20.790958,30.000002,0.09138267,40.89266,241.31412,88.54855,0.0,80.55536,0.11369151,0.0,77.18902,8.330017
2657,19599420.0,0.0,21.255432,17.1333,22.263428,21.90683,22.533386,22.544067,17.547699,17.5065,17.5065,17.498932,0.0,0.032068655,0.032068655,0.049558084,25.0,17.548096,0.0,0.0,0.0,514.0088,1.0076334e-05,0.0,80.56293,25.01485,20.808552,30.000002,0.09134452,40.86803,241.31427,88.54431,0.0,80.56293,0.11369537,0.0,77.19626,8.330017
2658,19599480.0,0.0,21.24527,17.099548,22.261322,21.903595,22.532806,22.542267,17.547028,17.521667,17.521667,17.515411,0.0,0.03206988,0.03206988,0.04956024,25.0,17.548096,0.0,0.0,0.0,512.727,1.0056183e-05,0.0,80.56972,25.007095,20.825914,30.000002,0.09130738,40.84372,241.31429,88.54115,0.0,80.56972,0.11369998,0.0,77.202736,8.330017
2659,19599540.0,0.0,21.235168,17.065857,22.259308,21.900452,22.532318,22.540527,17.634827,17.560211,17.560211,17.552216,0.0,0.03207117,0.03207117,0.0495625,25.0,17.631409,0.0,0.0,0.0,499.74268,9.799969e-06,0.0,80.576164,24.999979,20.843243,30.000002,0.09127044,40.81946,241.31425,88.53843,0.0,80.576164,0.11370483,0.0,77.20888,8.330017
2660,19599600.0,0.0,21.22525,17.032288,22.257507,21.897522,22.531952,22.53894,17.631073,17.58957,17.58957,17.581879,0.0,0.032072555,0.032072555,0.04956491,25.0,17.631409,0.0,0.0,0.0,498.34805,9.761903e-06,0.0,80.58182,24.9942,20.860048,30.000002,0.09123492,40.795933,241.3141,88.53659,0.0,80.58182,0.11371001,0.0,77.21424,8.330017
2661,19599660.0,0.0,21.21518,16.99884,22.255432,21.894257,22.531403,22.53717,17.63031,17.606873,17.606873,17.600525,0.0,0.032073963,0.032073963,0.04956734,25.0,17.631409,0.0,0.0,0.0,497.1095,9.742458e-06,0.0,80.58685,24.989407,20.876736,30.000002,0.09119968,40.77257,241.31389,88.53534,0.0,80.58685,0.11371526,0.0,77.219,8.330017
2662,19599720.0,0.0,21.205109,16.965515,22.253448,21.891144,22.530945,22.535492,17.731445,17.645294,17.645294,17.637115,0.0,0.032075357,0.032075357,0.049569745,25.0,17.714691,0.0,0.0,0.0,487.28387,9.620404e-06,0.0,80.59133,24.985453,20.89387,30.000002,0.091163315,40.748585,241.31361,88.53456,0.0,80.59133,0.113720454,0.0,77.223236,8.330017
2663,19599780.0,0.0,21.195251,16.932373,22.251648,21.888214,22.53061,22.533905,17.709595,17.678162,17.678162,17.670105,0.0,0.03207673,0.03207673,0.04957209,25.0,17.714691,0.0,0.0,0.0,481.7246,9.40368e-06,0.0,80.59517,24.982428,20.910397,30.000002,0.091128245,40.72544,241.31331,88.53429,0.0,80.59517,0.11372554,0.0,77.226845,8.330017
2664,19599840.0,0.0,21.185638,16.899384,22.24997,21.885498,22.530365,22.53244,17.713135,17.691986,17.691986,17.685577,0.0,0.03207802,0.03207802,0.0495743,25.0,17.714691,0.0,0.0,0.0,481.3863,9.42461e-06,0.0,80.59816,24.980518,20.925566,30.000002,0.091096126,40.704205,241.31296,88.534584,0.0,80.59816,0.11373034,0.0,77.229645,8.330017
2665,19599900.0,0.0,21.176086,16.866608,22.248352,21.882874,22.530212,22.531036,17.802032,17.729004,17.729004,17.72107,0.0,0.032079242,0.032079242,0.049576376,25.0,17.798004,0.0,0.0,0.0,468.63492,9.183379e-06,0.0,80.60075,24.979118,20.941393,30.000002,0.09106222,40.68205,241.31259,88.53509,0.0,80.60075,0.113734856,0.0,77.23206,8.330017
2666,19599960.0,0.0,21.16632,16.834045,22.246613,21.879974,22.529938,22.529541,17.795563,17.760956,17.760956,17.753082,0.0,0.03208035,0.03208035,0.049578253,25.0,17.798004,0.0,0.0,0.0,466.87518,9.1207485e-06,0.0,80.602875,24.978329,20.958042,30.000002,0.09102605,40.65874,241.31223,88.53583,0.0,80.602875,0.113738954,0.0,77.234024,8.330017
2667,19600020.0,0.0,21.156769,16.801727,22.244934,21.877228,22.529724,22.528076,17.796936,17.777649,17.777649,17.771301,0.0,0.032081373,0.032081373,0.049579985,25.0,17.798004,0.0,0.0,0.0,466.0577,9.121047e-06,0.0,80.60451,24.978079,20.973482,30.000002,0.090992466,40.637127,241.31186,88.53678,0.0,80.60451,0.11374273,0.0,77.235535,8.330017
2668,19600080.0,0.0,16.813995,16.769684,22.2435,21.874664,22.529633,22.526764,17.857025,17.813934,17.813934,17.806091,0.0,0.032005444,0.032005444,0.04944333,25.0,17.881317,0.0,0.0,0.0,232.1157,8.5244765e-06,0.0,80.62622,25.175856,49.988346,95.973495,3.8071886e-07,0.016314035,241.31755,88.567375,0.0,80.62622,0.113454394,0.0,77.25783,8.330017
2669,19600140.0,0.0,16.739807,16.737885,22.241882,21.87201,22.52945,22.52533,17.40857,17.694092,17.694092,17.704102,0.0,0.03201403,0.03201403,0.049461916,25.0,17.881317,0.0,0.0,0.0,-10.808652,9.54197e-21,0.0,80.67114,25.125458,49.9561,96.0,4.0366547e-07,0.061457943,241.31778,88.54853,0.0,80.67114,0.11349001,0.0,77.30211,8.330017
2670,19600200.0,0.0,16.710938,16.70642,22.239807,21.868744,22.528809,22.523499,17.438263,17.58493,17.58493,17.601501,0.0,0.031944446,0.031944446,0.049336802,25.0,17.881317,0.0,0.0,0.0,-40.807137,9.54197e-21,0.0,80.72215,25.373531,46.637936,96.0,7.341334e-05,4.706893,241.32378,88.61547,0.0,80.72215,0.11322663,0.0,77.35264,8.330017
2671,19600260.0,0.0,17.77295,16.675262,22.23703,21.864563,22.527618,22.521149,17.221283,17.462006,17.462006,17.485474,0.0,0.031957213,0.031957213,0.04936861,25.0,17.9646,0.0,0.0,0.0,16.7336,9.54197e-21,0.0,80.82762,25.412792,38.994305,96.0,0.024231268,15.407975,241.33586,88.65464,0.0,80.82762,0.11328264,0.0,77.45736,8.330017
2672,19600320.0,0.0,18.505554,16.64444,22.233673,21.85971,22.52597,22.518341,17.375671,17.373718,17.373718,17.395416,0.0,0.031966522,0.031966522,0.049382854,25.0,17.9646,0.0,0.0,0.0,60.60076,9.54197e-21,0.0,80.87118,25.405552,34.83416,96.0,0.03812239,21.232178,241.34218,88.66014,0.0,80.87118,0.11331579,0.0,77.49789,8.330017
2673,19600380.0,0.0,18.516022,16.613953,22.230347,21.85492,22.524384,22.515594,17.797699,17.47818,17.47818,17.478088,0.0,0.031965706,0.031965706,0.049381606,25.0,17.9646,0.0,0.0,0.0,42.687267,9.54197e-21,0.0,80.92506,25.324537,34.847652,96.0,0.038075913,21.213284,241.34738,88.61227,0.0,80.92506,0.11331283,0.0,77.54971,8.330017
2674,19600440.0,0.0,18.319946,16.583893,22.227722,21.851044,22.523438,22.513489,18.12851,17.71286,17.71286,17.687653,0.0,0.03196566,0.03196566,0.049381778,25.0,18.047913,0.0,0.0,0.0,14.043118,9.54197e-21,0.0,80.98104,25.23356,35.94437,96.0,0.03442016,19.677881,241.35092,88.559494,0.0,80.98104,0.113312885,0.0,77.603546,8.330017
2675,19600500.0,0.0,17.992218,16.5542,22.226074,21.848328,22.523346,22.512146,18.2417,17.937927,17.937927,17.899902,0.0,0.031971317,0.031971317,0.04939224,25.0,18.047913,0.0,0.0,0.0,-11.714794,9.54197e-21,0.0,81.03623,25.122158,37.837093,96.0,0.028443584,17.028069,241.35239,88.50121,0.0,81.03623,0.11333466,0.0,77.656525,8.330017
2676,19600560.0,0.0,17.848663,16.524933,22.224915,21.84613,22.52362,22.51117,18.17035,18.06189,18.06189,18.027405,0.0,0.03198002,0.03198002,0.04940769,25.0,18.047913,0.0,0.0,0.0,-17.714428,9.54197e-21,0.0,81.08602,25.05093,38.507355,96.0,0.026283704,16.089703,241.35272,88.469505,0.0,81.08602,0.11336763,0.0,77.704025,8.330017
2677,19600620.0,0.0,18.070099,16.496094,22.22406,21.84436,22.52414,22.510437,18.0737,18.082062,18.082062,18.059998,0.0,0.031990837,0.031990837,0.049426705,25.0,18.131195,0.0,0.0,0.0,-1.5444764,9.54197e-21,0.0,81.13028,25.038412,36.913803,96.0,0.03133174,18.320675,241.35344,88.47413,0.0,81.13028,0.113408335,0.0,77.74607,8.330017
2678,19600680.0,0.0,18.183502,16.467743,22.223206,21.84259,22.524628,22.509644,18.058197,18.07196,18.07196,18.059998,0.0,0.03200119,0.03200119,0.049444705,25.0,18.131195,0.0,0.0,0.0,6.3707514,9.54197e-21,0.0,81.16996,25.010763,36.118607,96.0,0.03390143,19.43395,241.35358,88.46938,0.0,81.16996,0.11344703,0.0,77.78365,8.330017
2679,19600740.0,0.0,18.209595,16.43985,22.222351,21.840881,22.525085,22.50888,18.100098,18.074585,18.074585,18.067017,0.0,0.032010965,0.032010965,0.049461525,25.0,18.131195,0.0,0.0,0.0,6.3287244,9.54197e-21,0.0,81.20484,24.97849,35.87825,96.0,0.03470246,19.77045,241.35312,88.46127,0.0,81.20484,0.11348339,0.0,77.8166,8.330017
2680,19600800.0,0.0,18.333282,16.412445,22.221558,21.839233,22.525635,22.508148,18.167389,18.102509,18.102509,18.094818,0.0,0.03202217,0.03202217,0.049480803,25.0,18.214508,0.0,0.0,0.0,9.523417,9.54197e-21,0.0,81.23399,24.960527,35.041473,96.0,0.037506424,20.941936,241.35248,88.46302,0.0,81.23399,0.1135251,0.0,77.843956,8.330017
2681,19600860.0,0.0,18.270233,16.38556,22.220612,21.837341,22.526031,22.507294,18.233704,18.149414,18.149414,18.139832,0.0,0.03203007,0.03203007,0.04949415,25.0,18.214508,0.0,0.0,0.0,2.8252618,9.54197e-21,0.0,81.259705,24.93399,35.32145,96.0,0.03657752,20.549969,241.35124,88.45612,0.0,81.259705,0.11355423,0.0,77.868095,8.330017
2682,19600920.0,0.0,18.19513,16.359222,22.219849,21.835693,22.526611,22.506592,18.25647,18.194702,18.194702,18.184357,0.0,0.03203807,0.03203807,0.04950775,25.0,18.214508,0.0,0.0,0.0,-2.9132514,9.54197e-21,0.0,81.28199,24.91151,35.64496,96.0,0.03551165,20.097055,241.34962,88.45172,0.0,81.28199,0.11358385,0.0,77.88898,8.330017
2683,19600980.0,0.0,18.341248,16.333466,22.219238,21.834229,22.527313,22.506012,18.264465,18.222992,18.222992,18.213959,0.0,0.03204919,0.03204919,0.04952689,25.0,18.297821,0.0,0.0,0.0,3.9583945,9.54197e-21,0.0,81.29838,24.91045,34.675182,96.0,0.038788576,21.454742,241.3482,88.463196,0.0,81.29838,0.11362526,0.0,77.90411,8.330017
2684,19601040.0,0.0,18.341797,16.308258,22.21875,21.832916,22.528076,22.505524,18.290253,18.24823,18.24823,18.240204,0.0,0.03205672,0.03205672,0.049539562,25.0,18.297821,0.0,0.0,0.0,3.0841763,9.54197e-21,0.0,81.31132,24.9035,34.593697,96.0,0.03907783,21.568829,241.34656,88.467255,0.0,81.31132,0.11365299,0.0,77.91601,8.330017
2685,19601100.0,0.0,18.315613,16.28366,22.218353,21.831787,22.528961,22.505127,18.306793,18.270844,18.270844,18.263672,0.0,0.032063026,0.032063026,0.049550135,25.0,18.297821,0.0,0.0,0.0,0.74215996,9.54197e-21,0.0,81.32078,24.899513,34.652245,96.0,0.03888763,21.486855,241.34483,88.47171,0.0,81.32078,0.113676175,0.0,77.92464,8.330017
2686,19601160.0,0.0,18.299835,16.259674,22.217712,21.83023,22.529602,22.504517,18.311646,18.287842,18.287842,18.2818,0.0,0.03206904,0.03206904,0.04956025,25.0,18.300018,0.0,0.0,0.0,-0.53450847,9.54197e-21,0.0,81.32786,24.898565,34.647404,96.0,0.03891319,21.493635,241.34312,88.47762,0.0,81.32786,0.113698326,0.0,77.931015,8.330017
2687,19601220.0,0.0,18.29486,16.236328,22.217102,21.828735,22.530304,22.503937,18.308228,18.29654,18.29654,18.291962,0.0,0.03207452,0.03207452,0.049569465,25.0,18.300018,0.0,0.0,0.0,-0.7285517,9.54197e-21,0.0,81.33217,24.900827,34.58478,96.0,0.039135184,21.581306,241.34148,88.48483,0.0,81.33217,0.1137185,0.0,77.93477,8.330017
2688,19601280.0,0.0,18.297638,16.213654,22.216522,21.827301,22.531036,22.503387,18.304077,18.30066,18.30066,18.297516,0.0,0.03207953,0.03207953,0.049577884,25.0,18.300018,0.0,0.0,0.0,-0.41337788,9.54197e-21,0.0,81.33454,24.905123,34.48355,96.0,0.03948899,21.723028,241.33992,88.492714,0.0,81.33454,0.11373696,0.0,77.93671,8.330017
2689,19601340.0,0.0,18.302673,16.19165,22.215942,21.825867,22.531738,22.502838,18.301605,18.3013,18.3013,18.299316,0.0,0.032083806,0.032083806,0.04958503,25.0,18.300018,0.0,0.0,0.0,0.013857969,9.54197e-21,0.0,81.33478,24.911263,34.376114,96.0,0.039863855,21.873436,241.33849,88.50086,0.0,81.33478,0.113752656,0.0,77.93662,8.330017
2690,19601400.0,0.0,18.306091,16.170319,22.215363,21.824463,22.53244,22.502289,18.30188,18.301483,18.301483,18.300232,0.0,0.032087304,0.032087304,0.04959085,25.0,18.300018,0.0,0.0,0.0,0.21559797,9.54197e-21,0.0,81.333336,24.918552,34.281647,96.0,0.04019388,22.005695,241.33719,88.50884,0.0,81.333336,0.11376547,0.0,77.93497,8.330017
2691,19601460.0,0.0,18.30655,16.14975,22.214447,21.82254,22.532928,22.501495,18.303284,18.302063,18.302063,18.301239,0.0,0.03209011,0.03209011,0.049595483,25.0,18.300018,0.0,0.0,0.0,0.18711106,9.54197e-21,0.0,81.330696,24.92648,34.206028,96.0,0.04045856,22.111555,241.33601,88.51644,0.0,81.330696,0.11377572,0.0,77.932205,8.330017
2692,19601520.0,0.0,18.305481,16.129883,22.213531,21.820648,22.533386,22.500702,18.304443,18.302948,18.302948,18.302338,0.0,0.032092284,0.032092284,0.04959904,25.0,18.300018,0.0,0.0,0.0,0.07074159,9.54197e-21,0.0,81.32708,24.934816,34.141,96.0,0.04068618,22.202604,241.33498,88.52359,0.0,81.32708,0.11378362,0.0,77.92855,8.330017
2693,19601580.0,0.0,18.30481,16.110779,22.212616,21.818787,22.533844,22.499908,18.30478,18.30365,18.30365,18.303192,0.0,0.032093763,0.032093763,0.049601436,25.0,18.300018,0.0,0.0,0.0,0.008382254,9.54197e-21,0.0,81.32261,24.943302,34.076702,96.0,0.040910512,22.292618,241.33415,88.53009,0.0,81.32261,0.113788985,0.0,77.92412,8.330017
2694,19601640.0,0.0,18.30484,16.092468,22.211731,21.816956,22.534302,22.499115,18.30487,18.303986,18.303986,18.30365,0.0,0.03209449,0.03209449,0.049602564,25.0,18.300018,0.0,0.0,0.0,0.0028823966,9.54197e-21,0.0,81.31768,24.951244,34.013206,96.0,0.041131157,22.381514,241.33357,88.53545,0.0,81.31768,0.113791555,0.0,77.9193,8.330017
2695,19601700.0,0.0,18.304993,16.074951,22.210846,21.815094,22.53476,22.498352,18.304901,18.304382,18.304382,18.304138,0.0,0.032095324,0.032095324,0.049603876,25.0,18.300018,0.0,0.0,0.0,-3.8794868e-05,9.54197e-21,0.0,81.31277,24.95932,33.948936,96.0,0.041355066,22.471485,241.33295,88.541016,0.0,81.31277,0.113794535,0.0,77.91449,8.330017
2696,19601760.0,0.0,18.305573,16.058258,22.209625,21.812775,22.535004,22.497314,18.304993,18.304626,18.304626,18.304443,0.0,0.032095786,0.032095786,0.049604557,25.0,18.300018,0.0,0.0,0.0,0.02760557,9.54197e-21,0.0,81.30767,24.967052,33.8869,96.0,0.041570883,22.558338,241.33246,88.545975,0.0,81.30767,0.11379614,0.0,77.90953,8.330017
2697,19601820.0,0.0,18.305847,16.042389,22.208435,21.810486,22.535248,22.496338,18.305237,18.30487,18.30487,18.304718,0.0,0.03209583,0.03209583,0.04960455,25.0,18.300018,0.0,0.0,0.0,0.03285935,9.54197e-21,0.0,81.302605,24.974117,33.8296,96.0,0.041769877,22.63856,241.33212,88.5501,0.0,81.302605,0.11379623,0.0,77.90463,8.330017
2698,19601880.0,0.0,18.306213,16.027374,22.207214,21.808228,22.535492,22.49533,18.305511,18.305115,18.305115,18.304993,0.0,0.032095708,0.032095708,0.04960426,25.0,18.300018,0.0,0.0,0.0,0.03758762,9.54197e-21,0.0,81.297615,24.980804,33.775013,96.0,0.041959394,22.714983,241.33185,88.55383,0.0,81.297615,0.11379569,0.0,77.89981,8.330017
2699,19601940.0,0.0,18.296997,16.013245,22.206024,21.80597,22.535736,22.494324,18.303741,18.304565,18.304565,18.304565,0.0,0.032095075,0.032095075,0.049603097,25.0,18.300018,0.0,0.0,0.0,-0.3205588,9.54197e-21,0.0,81.29305,24.986408,33.77707,96.0,0.041951206,22.712105,241.3317,88.55638,0.0,81.29305,0.11379326,0.0,77.89543,8.330017
2700,19602000.0,0.0,18.292053,16.0,22.204803,21.80371,22.53598,22.493317,18.300629,18.3031,18.3031,18.303223,0.0,0.032094453,0.032094453,0.049601987,25.0,18.300018,0.0,0.0,0.0,-0.44890165,9.54197e-21,0.0,81.28879,24.99147,33.755497,96.0,0.042025235,22.742308,241.33162,88.55863,0.0,81.28879,0.1137909,0.0,77.89136,8.330017
2701,19602060.0,0.0,18.290863,15.987427,22.202637,21.800354,22.535187,22.491333,18.29721,18.301147,18.301147,18.301453,0.0,0.03209387,0.03209387,0.04960096,25.0,18.300018,0.0,0.0,0.0,-0.37599826,9.54197e-21,0.0,81.28469,24.996214,33.713306,96.0,0.042171143,22.80137,241.33157,88.56075,0.0,81.28469,0.11378872,0.0,77.88744,8.330017
2702,19602120.0,0.0,18.293976,15.975281,22.200378,21.796997,22.534393,22.48935,18.2948,18.298859,18.298859,18.299286,0.0,0.032093294,0.032093294,0.04959994,25.0,18.300018,0.0,0.0,0.0,-0.089976765,9.54197e-21,0.0,81.28087,25.00042,33.651493,96.0,0.042385556,22.887913,241.3316,88.56255,0.0,81.28087,0.11378654,0.0,77.883804,8.330017
2703,19602180.0,0.0,18.2966,15.963501,22.19815,21.79367,22.53357,22.487366,18.294708,18.297272,18.297272,18.297668,0.0,0.032092586,0.032092586,0.04959871,25.0,18.300018,0.0,0.0,0.0,0.08357875,9.54197e-21,0.0,81.27752,25.003765,33.595726,96.0,0.0425789,22.965982,241.33171,88.56373,0.0,81.27752,0.11378388,0.0,77.880615,8.330017
2704,19602240.0,0.0,18.297852,15.952118,22.195923,21.790344,22.532776,22.485382,18.295197,18.296173,18.296173,18.29654,0.0,0.03209182,0.03209182,0.049597383,25.0,18.300018,0.0,0.0,0.0,0.1500382,9.54197e-21,0.0,81.274376,25.00677,33.548336,96.0,0.042743098,23.032328,241.33183,88.56464,0.0,81.274376,0.11378103,0.0,77.87763,8.330017
2705,19602300.0,0.0,18.297241,15.941132,22.193695,21.787048,22.531982,22.483398,18.29599,18.295868,18.295868,18.296112,0.0,0.03209099,0.03209099,0.049595952,25.0,18.300018,0.0,0.0,0.0,0.083323054,9.54197e-21,0.0,81.27162,25.009172,33.51195,96.0,0.042868875,23.083267,241.332,88.56513,0.0,81.27162,0.11377795,0.0,77.87504,8.330017
2706,19602360.0,0.0,18.295685,15.930511,22.191345,21.78357,22.531036,22.481323,18.29657,18.296082,18.296082,18.296204,0.0,0.03209015,0.03209015,0.049594503,25.0,18.300018,0.0,0.0,0.0,-0.03738864,9.54197e-21,0.0,81.26928,25.011005,33.480843,96.0,0.04297628,23.126823,241.3322,88.56528,0.0,81.26928,0.113774806,0.0,77.87283,8.330017
2707,19602420.0,0.0,18.295319,15.920288,22.188995,21.78012,22.53012,22.479279,18.296387,18.296265,18.296265,18.296326,0.0,0.03208937,0.03208937,0.049593173,25.0,18.300018,0.0,0.0,0.0,-0.061509095,9.54197e-21,0.0,81.26732,25.012337,33.444412,96.0,0.043102447,23.177826,241.33241,88.56521,0.0,81.26732,0.11377192,0.0,77.87099,8.330017
