,time,AHU: Static Pressure Reset Trim And Respond Signal,AHU: Mixed Air Temperature,Outdoor Air Temperature,AHU: Return Air Temperature,VAV: South Zone Room Air Temperature,VAV: Core Zone Room Air Temperature,VAV: North Zone Room Air Temperature,AHU: Supply Air Temperature,VAV: Core Zone Discharge Air Temperature,VAV: North Zone Discharge Air Temperature,VAV: South Zone Discharge Air Temperature,AHU: Supply Air Temperature Reset Trim And Respond Signal,VAV: Core Zone Airflow Rate,VAV: North Zone Airflow Rate,VAV: South Zone Airflow Rate,AHU: Supply Duct Static Pressure Setpoint,AHU: Supply Air Temperature Setpoint,VAV: Core Zone Cooling Loop Signal,VAV: North Zone Cooling Loop Signal,VAV: South Zone Cooling Loop Signal,AHU: Cooling Coil Load,AHU: Cooling Coil Supply Water Flow Rate,VAV: Core Zone Reheat Valve Signal,VAV: Core Zone Discharge Air Damper Position,AHU: Supply Duct Static Pressure,AHU: Exhaust Air Damper Position,AHU: Outdoor Air Damper Position,AHU: Return Airflow Rate,AHU: Return Air Damper Position,AHU: Supply Fan Power Modelica Inaccurate,AHU: Supply Fan Power,VAV: North Zone Reheat Valve Signal,VAV: North Zone Discharge Air Damper Position,AHU: Supply Fan Airflow Rate,VAV: South Zone Reheat Valve Signal,VAV: South Zone Discharge Air Damper Position,AHU: Cooling Coil Supply Water Temperature
2708,19602480.0,0.0,18.29602,15.9104,22.186676,21.776703,22.529205,22.477203,18.296112,18.296265,18.296265,18.296295,0.0,0.03208866,0.03208866,0.049591962,25.0,18.300018,0.0,0.0,0.0,-0.014303837,9.54197e-21,0.0,81.26568,25.01325,33.404152,96.0,0.043242194,23.234184,241.33264,88.56497,0.0,81.26568,0.11376928,0.0,77.86945,8.330017
2709,19602540.0,0.0,18.296875,15.900848,22.184357,21.773315,22.52829,22.475159,18.296051,18.296204,18.296204,18.296234,0.0,0.032087997,0.032087997,0.049590837,25.0,18.300018,0.0,0.0,0.0,0.037892926,9.54197e-21,0.0,81.26435,25.01379,33.36467,96.0,0.04337941,23.289461,241.33287,88.56457,0.0,81.26435,0.113766834,0.0,77.86823,8.330017
2710,19602600.0,0.0,18.297394,15.891663,22.182037,21.769928,22.527374,22.473145,18.296326,18.296204,18.296204,18.296204,0.0,0.032087374,0.032087374,0.049589783,25.0,18.300018,0.0,0.0,0.0,0.059609342,9.54197e-21,0.0,81.26332,25.01398,33.328457,96.0,0.043505307,23.340155,241.33311,88.56401,0.0,81.26332,0.11376454,0.0,77.86728,8.330017
2711,19602660.0,0.0,18.296661,15.8828125,22.178436,21.764984,22.525208,22.469849,18.296692,18.296356,18.296356,18.296326,0.0,0.032086793,0.032086793,0.049588803,25.0,18.300018,0.0,0.0,0.0,0.007867495,9.54197e-21,0.0,81.262566,25.013878,33.296936,96.0,0.043614913,23.384289,241.33334,88.563324,0.0,81.262566,0.1137624,0.0,77.86659,8.330017
2712,19602720.0,0.0,18.296204,15.874298,22.174774,21.76007,22.523071,22.466583,18.296783,18.296509,18.296509,18.296478,0.0,0.03208629,0.03208629,0.04958796,25.0,18.300018,0.0,0.0,0.0,-0.027601618,9.54197e-21,0.0,81.26204,25.013538,33.264816,96.0,0.043726794,23.429256,241.33357,88.562584,0.0,81.26204,0.11376055,0.0,77.86613,8.330017
2713,19602780.0,0.0,18.296356,15.866089,22.171112,21.755188,22.520935,22.463318,18.29663,18.2966,18.2966,18.29657,0.0,0.032085873,0.032085873,0.049587257,25.0,18.300018,0.0,0.0,0.0,-0.020039732,9.54197e-21,0.0,81.261734,25.012999,33.230675,96.0,0.043845966,23.477057,241.33379,88.56182,0.0,81.261734,0.11375901,0.0,77.86585,8.330017
2714,19602840.0,0.0,18.296875,15.858215,22.16748,21.750305,22.518799,22.460052,18.29657,18.2966,18.2966,18.2966,0.0,0.032085527,0.032085527,0.049586676,25.0,18.300018,0.0,0.0,0.0,0.011276649,9.54197e-21,0.0,81.261566,25.01233,33.19589,96.0,0.043967575,23.525753,241.334,88.56106,0.0,81.261566,0.11375773,0.0,77.86572,8.330017
2715,19602900.0,0.0,18.297028,15.850616,22.16388,21.745514,22.516693,22.456848,18.296661,18.296661,18.296661,18.29663,0.0,0.032085307,0.032085307,0.049586315,25.0,18.300018,0.0,0.0,0.0,0.015790481,9.54197e-21,0.0,81.26167,25.011509,33.16472,96.0,0.044076744,23.569395,241.33417,88.56035,0.0,81.26167,0.113756925,0.0,77.86584,8.330017
2716,19602960.0,0.0,18.297241,15.843353,22.160095,21.740509,22.514343,22.45346,18.296783,18.296692,18.296692,18.296661,0.0,0.032085065,0.032085065,0.049585916,25.0,18.300018,0.0,0.0,0.0,0.024239255,9.54197e-21,0.0,81.261734,25.010698,33.132683,96.0,0.044189,23.614243,241.33435,88.55962,0.0,81.261734,0.113756046,0.0,77.86592,8.330017
2717,19603020.0,0.0,18.297363,15.836365,22.156311,21.735535,22.511993,22.450104,18.296936,18.296753,18.296753,18.296753,0.0,0.03208487,0.03208487,0.049585596,25.0,18.300018,0.0,0.0,0.0,0.023559937,9.54197e-21,0.0,81.26189,25.009846,33.102753,96.0,0.04429396,23.656143,241.3345,88.558914,0.0,81.26189,0.11375534,0.0,77.86608,8.330017
2718,19603080.0,0.0,18.297424,15.829651,22.152557,21.73059,22.509674,22.446747,18.297089,18.296875,18.296875,18.296844,0.0,0.032084715,0.032084715,0.049585346,25.0,18.300018,0.0,0.0,0.0,0.019094432,9.54197e-21,0.0,81.262085,25.008986,33.074085,96.0,0.0443946,23.696276,241.33466,88.55826,0.0,81.262085,0.11375478,0.0,77.866295,8.330017
2719,19603140.0,0.0,18.297302,15.823212,22.148804,21.725647,22.507355,22.44342,18.297241,18.296997,18.296997,18.296967,0.0,0.032084607,0.032084607,0.049585167,25.0,18.300018,0.0,0.0,0.0,0.005745386,9.54197e-21,0.0,81.26237,25.008104,33.047062,96.0,0.04448957,23.734112,241.3348,88.55763,0.0,81.26237,0.11375438,0.0,77.86657,8.330017
2720,19603200.0,0.0,18.297333,15.817047,22.14508,21.720764,22.505066,22.440094,18.297272,18.29712,18.29712,18.297089,0.0,0.03208456,0.03208456,0.049585097,25.0,18.300018,0.0,0.0,0.0,0.003353398,9.54197e-21,0.0,81.26268,25.007265,33.020336,96.0,0.04458363,23.77153,241.3349,88.55709,0.0,81.26268,0.11375422,0.0,77.866875,8.330017
2721,19603260.0,0.0,18.297455,15.811127,22.141235,21.715729,22.502563,22.436676,18.297333,18.29721,18.29721,18.29718,0.0,0.03208453,0.03208453,0.049585056,25.0,18.300018,0.0,0.0,0.0,0.005488863,9.54197e-21,0.0,81.262985,25.006445,32.9937,96.0,0.04467744,23.808823,241.335,88.55659,0.0,81.262985,0.113754116,0.0,77.86718,8.330017
2722,19603320.0,0.0,18.297607,15.805481,22.13739,21.710724,22.500092,22.433228,18.297363,18.297272,18.297272,18.297241,0.0,0.03208453,0.03208453,0.049585063,25.0,18.300018,0.0,0.0,0.0,0.011899802,9.54197e-21,0.0,81.263306,25.005672,32.967617,96.0,0.04476938,23.845337,241.3351,88.55614,0.0,81.263306,0.113754116,0.0,77.867485,8.330017
2723,19603380.0,0.0,18.29773,15.800049,22.133545,21.70575,22.49762,22.42984,18.297455,18.297333,18.297333,18.297333,0.0,0.032084547,0.032084547,0.049585104,25.0,18.300018,0.0,0.0,0.0,0.014153622,9.54197e-21,0.0,81.2636,25.00496,32.942627,96.0,0.044857524,23.880318,241.33519,88.55575,0.0,81.2636,0.113754205,0.0,77.86777,8.330017
2724,19603440.0,0.0,18.297821,15.794891,22.12973,21.700806,22.495148,22.426422,18.297546,18.297424,18.297424,18.297394,0.0,0.032084584,0.032084584,0.049585167,25.0,18.300018,0.0,0.0,0.0,0.01394105,9.54197e-21,0.0,81.263885,25.004307,32.918602,96.0,0.04494235,23.91396,241.33525,88.555405,0.0,81.263885,0.11375433,0.0,77.86804,8.330017
2725,19603500.0,0.0,18.297821,15.7899475,22.125946,21.695862,22.492706,22.423035,18.297668,18.297516,18.297516,18.297485,0.0,0.032084633,0.032084633,0.04958526,25.0,18.300018,0.0,0.0,0.0,0.009296052,9.54197e-21,0.0,81.26414,25.003716,32.89567,96.0,0.04502334,23.946056,241.33531,88.55512,0.0,81.26414,0.113754526,0.0,77.868286,8.330017
2726,19603560.0,0.0,18.29779,15.785217,22.12204,21.690826,22.490082,22.419556,18.29773,18.297607,18.297607,18.297577,0.0,0.0320847,0.0320847,0.049585372,25.0,18.300018,0.0,0.0,0.0,0.0036779488,9.54197e-21,0.0,81.26437,25.003191,32.873367,96.0,0.045102183,23.977283,241.33537,88.554886,0.0,81.26437,0.113754764,0.0,77.8685,8.330017
2727,19603620.0,0.0,18.297852,15.780701,22.118134,21.685791,22.487488,22.416077,18.29779,18.297668,18.297668,18.297638,0.0,0.03208477,0.03208477,0.049585503,25.0,18.300018,0.0,0.0,0.0,0.0032708726,9.54197e-21,0.0,81.264565,25.00273,32.851337,96.0,0.045180097,24.008127,241.33542,88.5547,0.0,81.264565,0.11375504,0.0,77.86869,8.330017
2728,19603680.0,0.0,18.297974,15.776367,22.114227,21.680786,22.484894,22.412628,18.297821,18.29773,18.29773,18.29773,0.0,0.032084852,0.032084852,0.049585637,25.0,18.300018,0.0,0.0,0.0,0.007449726,9.54197e-21,0.0,81.264725,25.002335,32.82965,96.0,0.045256827,24.038488,241.33545,88.55456,0.0,81.264725,0.11375534,0.0,77.868835,8.330017
2729,19603740.0,0.0,18.298065,15.772278,22.110352,21.675812,22.4823,22.40915,18.297882,18.29779,18.29779,18.29776,0.0,0.03208493,0.03208493,0.049585775,25.0,18.300018,0.0,0.0,0.0,0.010371228,9.54197e-21,0.0,81.26484,25.002,32.8087,96.0,0.04533099,24.067822,241.33548,88.55445,0.0,81.26484,0.113755636,0.0,77.86895,8.330017
2730,19603800.0,0.0,18.298157,15.768341,22.106506,21.670868,22.479706,22.405731,18.297943,18.297852,18.297852,18.297821,0.0,0.032085005,0.032085005,0.04958591,25.0,18.300018,0.0,0.0,0.0,0.011194667,9.54197e-21,0.0,81.26492,25.001722,32.788513,96.0,0.045402467,24.096083,241.33551,88.55437,0.0,81.26492,0.11375592,0.0,77.86902,8.330017
2731,19603860.0,0.0,18.298157,15.764587,22.10254,21.665802,22.47699,22.402191,18.298035,18.297913,18.297913,18.297913,0.0,0.03208508,0.03208508,0.049586035,25.0,18.300018,0.0,0.0,0.0,0.0068818624,9.54197e-21,0.0,81.26497,25.001501,32.769142,96.0,0.04547108,24.123203,241.33554,88.55432,0.0,81.26497,0.113756195,0.0,77.869064,8.330017
2732,19603920.0,0.0,18.298157,15.761017,22.098572,21.660767,22.474274,22.398682,18.298096,18.297974,18.297974,18.297974,0.0,0.032085154,0.032085154,0.049586155,25.0,18.300018,0.0,0.0,0.0,0.0033476513,9.54197e-21,0.0,81.264984,25.001326,32.750217,96.0,0.045538116,24.149696,241.33556,88.5543,0.0,81.264984,0.11375646,0.0,77.86907,8.330017
2733,19603980.0,0.0,18.298187,15.757629,22.094666,21.655762,22.471588,22.395172,18.298126,18.298035,18.298035,18.298035,0.0,0.032085218,0.032085218,0.049586266,25.0,18.300018,0.0,0.0,0.0,0.0021859193,9.54197e-21,0.0,81.26497,25.00119,32.731663,96.0,0.045603853,24.17567,241.33559,88.55429,0.0,81.26497,0.113756716,0.0,77.86905,8.330017
2734,19604040.0,0.0,18.298248,15.754364,22.090729,21.650787,22.468903,22.391693,18.298157,18.298096,18.298096,18.298065,0.0,0.032085285,0.032085285,0.049586378,25.0,18.300018,0.0,0.0,0.0,0.0046313163,9.54197e-21,0.0,81.264915,25.001095,32.7134,96.0,0.045668572,24.201239,241.3356,88.554306,0.0,81.264915,0.11375694,0.0,77.869,8.330017
2735,19604100.0,0.0,18.29834,15.751282,22.086823,21.645813,22.466217,22.388214,18.298218,18.298126,18.298126,18.298126,0.0,0.03208534,0.03208534,0.04958647,25.0,18.300018,0.0,0.0,0.0,0.007256324,9.54197e-21,0.0,81.26485,25.001032,32.695614,96.0,0.04573162,24.226141,241.33562,88.55433,0.0,81.26485,0.11375715,0.0,77.86893,8.330017
2736,19604160.0,0.0,18.29837,15.748322,22.082855,21.640778,22.46341,22.384644,18.298248,18.298187,18.298187,18.298157,0.0,0.03208539,0.03208539,0.049586553,25.0,18.300018,0.0,0.0,0.0,0.006383466,9.54197e-21,0.0,81.26475,25.001,32.6784,96.0,0.045792636,24.25024,241.33563,88.55436,0.0,81.26475,0.113757335,0.0,77.86883,8.330017
2737,19604220.0,0.0,18.29837,15.745514,22.078857,21.635742,22.460602,22.381104,18.29831,18.298218,18.298218,18.298218,0.0,0.03208543,0.03208543,0.04958662,25.0,18.300018,0.0,0.0,0.0,0.0038892555,9.54197e-21,0.0,81.264626,25.000988,32.661686,96.0,0.04585188,24.273638,241.33566,88.5544,0.0,81.264626,0.11375748,0.0,77.86871,8.330017
2738,19604280.0,0.0,18.2984,15.742828,22.07492,21.630737,22.457825,22.377594,18.29834,18.298279,18.298279,18.298279,0.0,0.032085467,0.032085467,0.049586684,25.0,18.300018,0.0,0.0,0.0,0.0032665457,9.54197e-21,0.0,81.264496,25.000994,32.645267,96.0,0.045910083,24.296625,241.33568,88.55444,0.0,81.264496,0.11375761,0.0,77.86858,8.330017
2739,19604340.0,0.0,18.298462,15.740234,22.070953,21.625763,22.455048,22.374054,18.29837,18.29831,18.29831,18.29831,0.0,0.032085493,0.032085493,0.049586732,25.0,18.300018,0.0,0.0,0.0,0.003371927,9.54197e-21,0.0,81.26434,25.00101,32.629192,96.0,0.045967083,24.319134,241.3357,88.55448,0.0,81.26434,0.11375772,0.0,77.86844,8.330017
2740,19604400.0,0.0,18.298523,15.737793,22.067047,21.62082,22.452301,22.370575,18.2984,18.29837,18.29837,18.29834,0.0,0.03208552,0.03208552,0.04958677,25.0,18.300018,0.0,0.0,0.0,0.0048364564,9.54197e-21,0.0,81.26418,25.001041,32.61342,96.0,0.046023007,24.341215,241.33571,88.55453,0.0,81.26418,0.113757804,0.0,77.868286,8.330017
2741,19604460.0,0.0,18.298523,15.735413,22.06305,21.615784,22.449432,22.367004,18.298462,18.2984,18.2984,18.29837,0.0,0.032085538,0.032085538,0.049586803,25.0,18.300018,0.0,0.0,0.0,0.0036834078,9.54197e-21,0.0,81.26402,25.00108,32.598038,96.0,0.046077535,24.362745,241.33572,88.554565,0.0,81.26402,0.11375788,0.0,77.86812,8.330017
2742,19604520.0,0.0,18.298523,15.733154,22.059052,21.610779,22.446594,22.363434,18.298492,18.298431,18.298431,18.298431,0.0,0.03208555,0.03208555,0.049586825,25.0,18.300018,0.0,0.0,0.0,0.002574444,9.54197e-21,0.0,81.26385,25.00112,32.58293,96.0,0.0461311,24.383894,241.33575,88.5546,0.0,81.26385,0.113757916,0.0,77.86796,8.330017
2743,19604580.0,0.0,18.298553,15.730988,22.055084,21.605804,22.443726,22.359894,18.298492,18.298462,18.298462,18.298462,0.0,0.03208556,0.03208556,0.049586836,25.0,18.300018,0.0,0.0,0.0,0.002562132,9.54197e-21,0.0,81.263664,25.001163,32.56805,96.0,0.046183888,24.404734,241.33577,88.55464,0.0,81.263664,0.11375795,0.0,77.86778,8.330017
2744,19604640.0,0.0,18.298584,15.728912,22.051117,21.60086,22.440918,22.356384,18.298523,18.298492,18.298492,18.298492,0.0,0.032085564,0.032085564,0.049586844,25.0,18.300018,0.0,0.0,0.0,0.0032306411,9.54197e-21,0.0,81.26348,25.001205,32.553394,96.0,0.046235852,24.425245,241.33578,88.55467,0.0,81.26348,0.11375798,0.0,77.8676,8.330017
2745,19604700.0,0.0,18.298615,15.726868,22.04718,21.595947,22.43808,22.352875,18.298553,18.298523,18.298523,18.298492,0.0,0.032085564,0.032085564,0.049586847,25.0,18.300018,0.0,0.0,0.0,0.0035746426,9.54197e-21,0.0,81.263306,25.001245,32.539017,96.0,0.04628686,24.445381,241.33582,88.554695,0.0,81.263306,0.11375798,0.0,77.86743,8.330017
2746,19604760.0,0.0,18.298615,15.724915,22.043213,21.590942,22.43518,22.349304,18.298584,18.298553,18.298553,18.298523,0.0,0.032085564,0.032085564,0.049586844,25.0,18.300018,0.0,0.0,0.0,0.0024039396,9.54197e-21,0.0,81.26312,25.001284,32.52489,96.0,0.04633695,24.46515,241.33583,88.55472,0.0,81.26312,0.11375798,0.0,77.867256,8.330017
2747,19604820.0,0.0,18.298615,15.723022,22.039215,21.585968,22.432281,22.345764,18.298615,18.298553,18.298553,18.298553,0.0,0.032085564,0.032085564,0.04958684,25.0,18.300018,0.0,0.0,0.0,0.0012037406,9.54197e-21,0.0,81.26294,25.001318,32.51093,96.0,0.046386477,24.484697,241.33586,88.55473,0.0,81.26294,0.11375797,0.0,77.86709,8.330017
2748,19604880.0,0.0,18.298645,15.721191,22.035248,21.581055,22.429413,22.342224,18.298615,18.298584,18.298584,18.298584,0.0,0.032085557,0.032085557,0.04958683,25.0,18.300018,0.0,0.0,0.0,0.00075227395,9.54197e-21,0.0,81.262764,25.001347,32.49709,96.0,0.046435587,24.504074,241.33588,88.55474,0.0,81.262764,0.113757946,0.0,77.86691,8.330017
2749,19604940.0,0.0,18.298645,15.71936,22.031311,21.576141,22.426544,22.338684,18.298615,18.298615,18.298615,18.298584,0.0,0.032085553,0.032085553,0.04958682,25.0,18.300018,0.0,0.0,0.0,0.0014058577,9.54197e-21,0.0,81.26259,25.001371,32.483353,96.0,0.04648434,24.52331,241.3359,88.55475,0.0,81.26259,0.11375793,0.0,77.866745,8.330017
2750,19605000.0,0.0,18.298676,15.71759,22.027374,21.571259,22.423676,22.335175,18.298645,18.298615,18.298615,18.298615,0.0,0.032085545,0.032085545,0.04958681,25.0,18.300018,0.0,0.0,0.0,0.0020027852,9.54197e-21,0.0,81.26241,25.00139,32.46974,96.0,0.046532623,24.542356,241.33592,88.554756,0.0,81.26241,0.11375791,0.0,77.86658,8.330017
2751,19605060.0,0.0,18.298676,15.715851,22.023407,21.566315,22.420746,22.331635,18.298645,18.298645,18.298645,18.298615,0.0,0.032085538,0.032085538,0.0495868,25.0,18.300018,0.0,0.0,0.0,0.0009826474,9.54197e-21,0.0,81.262245,25.001406,32.456284,96.0,0.04658041,24.561205,241.33595,88.554756,0.0,81.262245,0.11375788,0.0,77.86642,8.330017
2752,19605120.0,0.0,18.298645,15.714111,22.01944,21.561401,22.417847,22.328094,18.298676,18.298645,18.298645,18.298645,0.0,0.03208553,0.03208553,0.049586788,25.0,18.300018,0.0,0.0,0.0,-8.2577586e-05,9.54197e-21,0.0,81.262085,25.001415,32.442875,96.0,0.046628002,24.579973,241.33598,88.554756,0.0,81.262085,0.113757856,0.0,77.86626,8.330017
2753,19605180.0,0.0,18.298676,15.712402,22.015503,21.556519,22.414948,22.324585,18.298676,18.298645,18.298645,18.298645,0.0,0.032085527,0.032085527,0.049586777,25.0,18.300018,0.0,0.0,0.0,-3.5695248e-05,9.54197e-21,0.0,81.26192,25.001421,32.42946,96.0,0.04667564,24.598759,241.336,88.55475,0.0,81.26192,0.113757834,0.0,77.866104,8.330017
2754,19605240.0,0.0,18.298676,15.710693,22.011566,21.551636,22.412048,22.321075,18.298676,18.298645,18.298645,18.298645,0.0,0.03208552,0.03208552,0.049586765,25.0,18.300018,0.0,0.0,0.0,0.00016156159,9.54197e-21,0.0,81.26176,25.001423,32.416065,96.0,0.046723202,24.617504,241.33603,88.55475,0.0,81.26176,0.113757804,0.0,77.865944,8.330017
2755,19605300.0,0.0,18.298676,15.708954,22.00766,21.546814,22.40918,22.317566,18.298676,18.298676,18.298676,18.298676,0.0,0.032085516,0.032085516,0.049586758,25.0,18.300018,0.0,0.0,0.0,0.0007465879,9.54197e-21,0.0,81.2616,25.001421,32.402695,96.0,0.04677071,24.63623,241.33604,88.55474,0.0,81.2616,0.1137578,0.0,77.8658,8.330017
2756,19605360.0,0.0,18.298645,15.707245,22.003723,21.541931,22.40622,22.314056,18.298676,18.298676,18.298676,18.298676,0.0,0.032085508,0.032085508,0.04958675,25.0,18.300018,0.0,0.0,0.0,-0.00064011844,9.54197e-21,0.0,81.261444,25.001415,32.389362,96.0,0.046818074,24.654894,241.33607,88.55473,0.0,81.261444,0.11375777,0.0,77.86565,8.330017
2757,19605420.0,0.0,18.298645,15.705475,21.999786,21.537048,22.40329,22.310547,18.298676,18.298676,18.298676,18.298676,0.0,0.032085508,0.032085508,0.049586747,25.0,18.300018,0.0,0.0,0.0,-0.0015904459,9.54197e-21,0.0,81.26129,25.00141,32.375942,96.0,0.046865758,24.673681,241.3361,88.554726,0.0,81.26129,0.11375776,0.0,77.8655,8.330017
2758,19605480.0,0.0,18.298645,15.703705,21.99585,21.532227,22.40039,22.307037,18.298645,18.298676,18.298676,18.298676,0.0,0.032085508,0.032085508,0.049586743,25.0,18.300018,0.0,0.0,0.0,-0.0014528796,9.54197e-21,0.0,81.26113,25.0014,32.3624,96.0,0.0469139,24.692644,241.33612,88.55472,0.0,81.26113,0.11375776,0.0,77.86535,8.330017
2759,19605540.0,0.0,18.298645,15.701874,21.991943,21.527405,22.397491,22.303528,18.298645,18.298645,18.298645,18.298645,0.0,0.032085508,0.032085508,0.049586743,25.0,18.300018,0.0,0.0,0.0,-0.0008535129,9.54197e-21,0.0,81.26098,25.001389,32.348747,96.0,0.04696243,24.711756,241.33615,88.55471,0.0,81.26098,0.11375776,0.0,77.865204,8.330017
2760,19605600.0,0.0,18.298645,15.700012,21.988068,21.522614,22.394592,22.300049,18.298645,18.298645,18.298645,18.298645,0.0,0.032085508,0.032085508,0.049586747,25.0,18.300018,0.0,0.0,0.0,-0.00039915618,9.54197e-21,0.0,81.260826,25.001379,32.335056,96.0,0.04701111,24.730923,241.33617,88.55471,0.0,81.260826,0.11375776,0.0,77.86505,8.330017
2761,19605660.0,0.0,18.298615,15.698151,21.984161,21.517792,22.391632,22.29654,18.298645,18.298645,18.298645,18.298645,0.0,0.032085508,0.032085508,0.04958675,25.0,18.300018,0.0,0.0,0.0,-0.0010124606,9.54197e-21,0.0,81.260666,25.001368,32.32127,96.0,0.047060147,24.750225,241.3362,88.5547,0.0,81.260666,0.11375777,0.0,77.86491,8.330017
2762,19605720.0,0.0,18.298676,15.69635,21.980225,21.513,22.388702,22.29306,18.298615,18.298645,18.298645,18.298645,0.0,0.03208551,0.03208551,0.04958675,25.0,18.300018,0.0,0.0,0.0,0.001653076,9.54197e-21,0.0,81.26051,25.001358,32.307426,96.0,0.047109373,24.7696,241.33621,88.5547,0.0,81.26051,0.11375778,0.0,77.86475,8.330017
2763,19605780.0,0.0,18.298706,15.694641,21.976349,21.50821,22.385773,22.289581,18.298645,18.298645,18.298645,18.298645,0.0,0.03208551,0.03208551,0.049586754,25.0,18.300018,0.0,0.0,0.0,0.003997983,9.54197e-21,0.0,81.26035,25.00135,32.293804,96.0,0.04715784,24.788673,241.33624,88.554695,0.0,81.26035,0.11375778,0.0,77.86461,8.330017
2764,19605840.0,0.0,18.298737,15.692993,21.972473,21.503448,22.382843,22.286102,18.298676,18.298645,18.298645,18.298645,0.0,0.03208551,0.03208551,0.049586754,25.0,18.300018,0.0,0.0,0.0,0.0037132478,9.54197e-21,0.0,81.2602,25.001345,32.280567,96.0,0.047204934,24.807205,241.33627,88.554695,0.0,81.2602,0.11375778,0.0,77.86445,8.330017
2765,19605900.0,0.0,18.298737,15.691376,21.968628,21.498749,22.379944,22.282623,18.298706,18.298676,18.298676,18.298676,0.0,0.032085508,0.032085508,0.04958675,25.0,18.300018,0.0,0.0,0.0,0.0021085348,9.54197e-21,0.0,81.26004,25.001337,32.267628,96.0,0.04725098,24.825321,241.33629,88.55469,0.0,81.26004,0.11375777,0.0,77.8643,8.330017
2766,19605960.0,0.0,18.298737,15.689819,21.964722,21.493988,22.377014,22.279144,18.298706,18.298676,18.298676,18.298676,0.0,0.032085508,0.032085508,0.049586747,25.0,18.300018,0.0,0.0,0.0,0.0006538922,9.54197e-21,0.0,81.25988,25.001331,32.254814,96.0,0.047296572,24.843258,241.33632,88.55468,0.0,81.25988,0.11375777,0.0,77.86415,8.330017
2767,19606020.0,0.0,18.298737,15.688324,21.960846,21.489258,22.374084,22.275696,18.298737,18.298706,18.298706,18.298706,0.0,0.032085508,0.032085508,0.049586743,25.0,18.300018,0.0,0.0,0.0,0.0009845527,9.54197e-21,0.0,81.259735,25.001322,32.24204,96.0,0.04734205,24.861147,241.33633,88.55467,0.0,81.259735,0.11375776,0.0,77.864006,8.330017
2768,19606080.0,0.0,18.298767,15.68689,21.957,21.484528,22.371155,22.272247,18.298737,18.298706,18.298706,18.298706,0.0,0.032085504,0.032085504,0.04958674,25.0,18.300018,0.0,0.0,0.0,0.0020636413,9.54197e-21,0.0,81.259575,25.001314,32.229378,96.0,0.047387116,24.87887,241.33636,88.554665,0.0,81.259575,0.113757744,0.0,77.86386,8.330017
2769,19606140.0,0.0,18.298798,15.685486,21.953186,21.479858,22.368225,22.268799,18.298737,18.298737,18.298737,18.298737,0.0,0.0320855,0.0320855,0.049586736,25.0,18.300018,0.0,0.0,0.0,0.0027279104,9.54197e-21,0.0,81.25942,25.001305,32.21691,96.0,0.0474315,24.896324,241.33638,88.55466,0.0,81.25942,0.113757744,0.0,77.86371,8.330017
2770,19606200.0,0.0,18.298828,15.684113,21.949371,21.47519,22.365326,22.26535,18.298767,18.298737,18.298737,18.298737,0.0,0.032085497,0.032085497,0.049586732,25.0,18.300018,0.0,0.0,0.0,0.0025287252,9.54197e-21,0.0,81.25928,25.001295,32.204662,96.0,0.047475114,24.913473,241.3364,88.55465,0.0,81.25928,0.11375773,0.0,77.86357,8.330017
2771,19606260.0,0.0,18.298798,15.6828,21.945526,21.47052,22.362396,22.261932,18.298798,18.298767,18.298767,18.298767,0.0,0.032085493,0.032085493,0.049586724,25.0,18.300018,0.0,0.0,0.0,0.001008369,9.54197e-21,0.0,81.259125,25.001286,32.1926,96.0,0.047518075,24.93036,241.33643,88.55464,0.0,81.259125,0.11375772,0.0,77.86343,8.330017
2772,19606320.0,0.0,18.298798,15.681488,21.94168,21.46585,22.359467,22.258484,18.298798,18.298767,18.298767,18.298767,0.0,0.03208549,0.03208549,0.049586717,25.0,18.300018,0.0,0.0,0.0,0.000336959,9.54197e-21,0.0,81.25898,25.001274,32.18059,96.0,0.04756083,24.94717,241.33644,88.554634,0.0,81.25898,0.11375771,0.0,77.86328,8.330017
2773,19606380.0,0.0,18.298828,15.680237,21.937897,21.461212,22.356567,22.255066,18.298798,18.298798,18.298798,18.298798,0.0,0.03208549,0.03208549,0.049586713,25.0,18.300018,0.0,0.0,0.0,0.000882319,9.54197e-21,0.0,81.25883,25.001263,32.168625,96.0,0.047603454,24.96392,241.33647,88.55462,0.0,81.25883,0.11375769,0.0,77.86314,8.330017
2774,19606440.0,0.0,18.298859,15.679016,21.934082,21.456604,22.353668,22.251648,18.298828,18.298798,18.298798,18.298798,0.0,0.03208549,0.03208549,0.049586713,25.0,18.300018,0.0,0.0,0.0,0.0016641527,9.54197e-21,0.0,81.25868,25.00125,32.15676,96.0,0.04764573,24.980532,241.33649,88.55461,0.0,81.25868,0.113757685,0.0,77.863,8.330017
2775,19606500.0,0.0,18.298859,15.677826,21.930328,21.452026,22.350769,22.24826,18.298828,18.298798,18.298798,18.298798,0.0,0.032085486,0.032085486,0.04958671,25.0,18.300018,0.0,0.0,0.0,0.0020204599,9.54197e-21,0.0,81.258545,25.001238,32.14503,96.0,0.047687527,24.996954,241.33652,88.5546,0.0,81.258545,0.113757685,0.0,77.86286,8.330017
2776,19606560.0,0.0,18.298859,15.676636,21.926514,21.447418,22.34784,22.244843,18.298828,18.298828,18.298828,18.298828,0.0,0.032085482,0.032085482,0.049586702,25.0,18.300018,0.0,0.0,0.0,0.0012574417,9.54197e-21,0.0,81.2584,25.001225,32.13344,96.0,0.04772884,25.013187,241.33653,88.554596,0.0,81.2584,0.11375767,0.0,77.862724,8.330017
2777,19606620.0,0.0,18.298859,15.675476,21.92276,21.44284,22.34494,22.241455,18.298859,18.298828,18.298828,18.298828,0.0,0.032085482,0.032085482,0.0495867,25.0,18.300018,0.0,0.0,0.0,0.00037320593,9.54197e-21,0.0,81.258255,25.001211,32.121918,96.0,0.047769897,25.029314,241.33655,88.55458,0.0,81.258255,0.113757655,0.0,77.86259,8.330017
2778,19606680.0,0.0,18.298859,15.674347,21.918976,21.438263,22.342041,22.238068,18.298859,18.298828,18.298828,18.298828,0.0,0.03208548,0.03208548,0.0495867,25.0,18.300018,0.0,0.0,0.0,1.3574252e-06,9.54197e-21,0.0,81.25811,25.0012,32.11044,96.0,0.04781082,25.045385,241.33658,88.55457,0.0,81.25811,0.113757655,0.0,77.86246,8.330017
2779,19606740.0,0.0,18.298859,15.673218,21.915253,21.433716,22.339142,22.23468,18.298859,18.298859,18.298859,18.298859,0.0,0.03208548,0.03208548,0.049586695,25.0,18.300018,0.0,0.0,0.0,0.00034966422,9.54197e-21,0.0,81.25797,25.001186,32.098988,96.0,0.047851644,25.06142,241.3366,88.554565,0.0,81.25797,0.113757655,0.0,77.86232,8.330017
2780,19606800.0,0.0,18.29889,15.672119,21.911499,21.42923,22.336273,22.231323,18.298859,18.298859,18.298859,18.298859,0.0,0.03208548,0.03208548,0.049586695,25.0,18.300018,0.0,0.0,0.0,0.00088194245,9.54197e-21,0.0,81.25783,25.001173,32.087578,96.0,0.047892317,25.077387,241.33661,88.55456,0.0,81.25783,0.113757655,0.0,77.86218,8.330017
2781,19606860.0,0.0,18.29889,15.67099,21.907776,21.424683,22.333374,22.227936,18.298859,18.298859,18.298859,18.298859,0.0,0.03208548,0.03208548,0.049586695,25.0,18.300018,0.0,0.0,0.0,0.00057530124,9.54197e-21,0.0,81.25768,25.00116,32.076237,96.0,0.047932766,25.093266,241.33664,88.55455,0.0,81.25768,0.113757655,0.0,77.862045,8.330017
2782,19606920.0,0.0,18.298859,15.669891,21.904022,21.420166,22.330475,22.224579,18.298859,18.298859,18.298859,18.298859,0.0,0.03208548,0.03208548,0.049586695,25.0,18.300018,0.0,0.0,0.0,2.604595e-05,9.54197e-21,0.0,81.257545,25.001148,32.064934,96.0,0.04797308,25.10909,241.33665,88.55454,0.0,81.257545,0.113757655,0.0,77.86191,8.330017
2783,19606980.0,0.0,18.29889,15.668793,21.90033,21.41568,22.327606,22.221252,18.29889,18.298859,18.298859,18.298859,0.0,0.03208548,0.03208548,0.049586695,25.0,18.300018,0.0,0.0,0.0,-2.6544594e-05,9.54197e-21,0.0,81.2574,25.001135,32.053627,96.0,0.048013408,25.12492,241.33667,88.554535,0.0,81.2574,0.113757655,0.0,77.86177,8.330017
2784,19607040.0,0.0,18.29889,15.667694,21.896606,21.411194,22.324738,22.217896,18.29889,18.298859,18.298859,18.298859,0.0,0.03208548,0.03208548,0.0495867,25.0,18.300018,0.0,0.0,0.0,3.7508744e-05,9.54197e-21,0.0,81.25726,25.001125,32.042336,96.0,0.048053693,25.14073,241.3367,88.55453,0.0,81.25726,0.113757655,0.0,77.86163,8.330017
2785,19607100.0,0.0,18.29889,15.666565,21.892944,21.406769,22.321869,22.21457,18.29889,18.29889,18.29889,18.298859,0.0,0.032085482,0.032085482,0.049586702,25.0,18.300018,0.0,0.0,0.0,0.00034793603,9.54197e-21,0.0,81.25712,25.001114,32.03105,96.0,0.04809396,25.156528,241.33672,88.55453,0.0,81.25712,0.11375767,0.0,77.861496,8.330017
2786,19607160.0,0.0,18.298859,15.665466,21.889252,21.402313,22.319,22.211243,18.29889,18.29889,18.29889,18.29889,0.0,0.032085482,0.032085482,0.049586706,25.0,18.300018,0.0,0.0,0.0,-0.00021415451,9.54197e-21,0.0,81.25697,25.001104,32.019787,96.0,0.04813416,25.172298,241.33673,88.55452,0.0,81.25697,0.11375767,0.0,77.86137,8.330017
2787,19607220.0,0.0,18.298859,15.664337,21.88556,21.397858,22.316132,22.207916,18.29889,18.29889,18.29889,18.29889,0.0,0.032085486,0.032085486,0.04958671,25.0,18.300018,0.0,0.0,0.0,-0.00061051705,9.54197e-21,0.0,81.25683,25.001095,32.00849,96.0,0.048174474,25.188112,241.33675,88.55452,0.0,81.25683,0.113757685,0.0,77.86122,8.330017
2788,19607280.0,0.0,18.298859,15.6631775,21.881897,21.393433,22.313263,22.20459,18.298859,18.29889,18.29889,18.29889,0.0,0.03208549,0.03208549,0.049586713,25.0,18.300018,0.0,0.0,0.0,-0.0005330349,9.54197e-21,0.0,81.25668,25.001087,31.997147,96.0,0.048214965,25.203995,241.33678,88.55452,0.0,81.25668,0.11375769,0.0,77.861084,8.330017
2789,19607340.0,0.0,18.298859,15.662018,21.878235,21.389038,22.310425,22.201294,18.298859,18.29889,18.29889,18.29889,0.0,0.03208549,0.03208549,0.049586717,25.0,18.300018,0.0,0.0,0.0,-0.00025612672,9.54197e-21,0.0,81.25653,25.00108,31.985765,96.0,0.048255593,25.219927,241.33679,88.55452,0.0,81.25653,0.11375769,0.0,77.86094,8.330017
2790,19607400.0,0.0,18.298859,15.660828,21.874603,21.384674,22.307587,22.198029,18.298859,18.298859,18.298859,18.298859,0.0,0.032085493,0.032085493,0.049586724,25.0,18.300018,0.0,0.0,0.0,-0.0001310743,9.54197e-21,0.0,81.256386,25.001074,31.974363,96.0,0.048296306,25.235891,241.3368,88.55452,0.0,81.256386,0.11375771,0.0,77.860794,8.330017
2791,19607460.0,0.0,18.298859,15.659637,21.870972,21.38028,22.304749,22.194733,18.298859,18.298859,18.298859,18.298859,0.0,0.032085497,0.032085497,0.049586732,25.0,18.300018,0.0,0.0,0.0,-0.0006456569,9.54197e-21,0.0,81.25623,25.00107,31.962934,96.0,0.048337124,25.251896,241.33682,88.55452,0.0,81.25623,0.11375772,0.0,77.86066,8.330017
2792,19607520.0,0.0,18.298828,15.658386,21.86734,21.375916,22.30191,22.191437,18.298859,18.298859,18.298859,18.298859,0.0,0.0320855,0.0320855,0.049586736,25.0,18.300018,0.0,0.0,0.0,-0.0011403227,9.54197e-21,0.0,81.25608,25.001064,31.951433,96.0,0.048378196,25.267994,241.33684,88.55452,0.0,81.25608,0.11375773,0.0,77.860504,8.330017
2793,19607580.0,0.0,18.298828,15.657135,21.863708,21.371582,22.299072,22.188171,18.298859,18.298859,18.298859,18.298859,0.0,0.032085504,0.032085504,0.049586743,25.0,18.300018,0.0,0.0,0.0,-0.0013210785,9.54197e-21,0.0,81.25593,25.001062,31.939846,96.0,0.048419584,25.284216,241.33687,88.55452,0.0,81.25593,0.11375776,0.0,77.86035,8.330017
2794,19607640.0,0.0,18.298828,15.655823,21.860107,21.367249,22.296234,22.184906,18.298828,18.298859,18.298859,18.298859,0.0,0.032085508,0.032085508,0.04958675,25.0,18.300018,0.0,0.0,0.0,-0.0010345501,9.54197e-21,0.0,81.25577,25.001059,31.928164,96.0,0.048461307,25.300571,241.33688,88.55453,0.0,81.25577,0.11375777,0.0,77.86021,8.330017
2795,19607700.0,0.0,18.298828,15.6545105,21.856537,21.362976,22.293427,22.181671,18.298828,18.298859,18.298859,18.298859,0.0,0.03208551,0.03208551,0.049586758,25.0,18.300018,0.0,0.0,0.0,-0.0007746763,9.54197e-21,0.0,81.25561,25.001057,31.916405,96.0,0.048503324,25.317034,241.3369,88.55453,0.0,81.25561,0.1137578,0.0,77.860054,8.330017
2796,19607760.0,0.0,18.298798,15.653137,21.852936,21.358643,22.290619,22.178406,18.298828,18.298828,18.298828,18.298828,0.0,0.03208552,0.03208552,0.04958677,25.0,18.300018,0.0,0.0,0.0,-0.0012041811,9.54197e-21,0.0,81.25545,25.001057,31.90457,96.0,0.04854561,25.333601,241.33691,88.554535,0.0,81.25545,0.113757804,0.0,77.85989,8.330017
2797,19607820.0,0.0,18.298798,15.651703,21.849365,21.35434,22.287811,22.17517,18.298828,18.298828,18.298828,18.298828,0.0,0.032085527,0.032085527,0.049586777,25.0,18.300018,0.0,0.0,0.0,-0.0016474966,9.54197e-21,0.0,81.25529,25.001059,31.892624,96.0,0.048588302,25.350327,241.33693,88.55454,0.0,81.25529,0.113757834,0.0,77.85974,8.330017
2798,19607880.0,0.0,18.298767,15.650238,21.845795,21.350067,22.285004,22.171936,18.298798,18.298828,18.298828,18.298828,0.0,0.03208553,0.03208553,0.049586788,25.0,18.300018,0.0,0.0,0.0,-0.0016175318,9.54197e-21,0.0,81.25512,25.001059,31.880539,96.0,0.04863149,25.367245,241.33696,88.55455,0.0,81.25512,0.11375784,0.0,77.85958,8.330017
2799,19607940.0,0.0,18.298767,15.648743,21.842255,21.345825,22.282196,22.168732,18.298798,18.298798,18.298798,18.298798,0.0,0.032085538,0.032085538,0.049586795,25.0,18.300018,0.0,0.0,0.0,-0.0015238923,9.54197e-21,0.0,81.254944,25.001062,31.868332,96.0,0.04867512,25.384335,241.33698,88.55456,0.0,81.254944,0.11375787,0.0,77.85941,8.330017
2800,19608000.0,0.0,18.298767,15.647156,21.838715,21.341583,22.279419,22.165527,18.298767,18.298798,18.298798,18.298798,0.0,0.032085545,0.032085545,0.049586806,25.0,18.300018,0.0,0.0,0.0,-0.0012620265,9.54197e-21,0.0,81.254776,25.001064,31.856,96.0,0.04871921,25.401598,241.33699,88.554565,0.0,81.254776,0.11375789,0.0,77.85925,8.330017
2801,19608060.0,0.0,18.298737,15.645538,21.835175,21.337341,22.276642,22.162323,18.298767,18.298798,18.298798,18.298798,0.0,0.03208555,0.03208555,0.049586818,25.0,18.300018,0.0,0.0,0.0,-0.0018621782,9.54197e-21,0.0,81.2546,25.00107,31.843555,96.0,0.048763707,25.419022,241.337,88.55457,0.0,81.2546,0.113757916,0.0,77.85908,8.330017
2802,19608120.0,0.0,18.298706,15.64386,21.831635,21.3331,22.273834,22.159119,18.298737,18.298767,18.298767,18.298767,0.0,0.032085557,0.032085557,0.04958683,25.0,18.300018,0.0,0.0,0.0,-0.0022669686,9.54197e-21,0.0,81.254425,25.001074,31.83094,96.0,0.04880882,25.436684,241.33702,88.55458,0.0,81.254425,0.113757946,0.0,77.85891,8.330017
2803,19608180.0,0.0,18.298706,15.64212,21.828125,21.328918,22.271088,22.155914,18.298737,18.298767,18.298767,18.298767,0.0,0.032085564,0.032085564,0.049586844,25.0,18.300018,0.0,0.0,0.0,-0.002182841,9.54197e-21,0.0,81.254234,25.00108,31.81814,96.0,0.0488546,25.454605,241.33705,88.554596,0.0,81.254234,0.11375797,0.0,77.858734,8.330017
2804,19608240.0,0.0,18.298676,15.64032,21.824615,21.324738,22.26831,22.15274,18.298706,18.298737,18.298737,18.298737,0.0,0.03208557,0.03208557,0.049586855,25.0,18.300018,0.0,0.0,0.0,-0.0018973554,9.54197e-21,0.0,81.25405,25.001087,31.805164,96.0,0.04890101,25.472769,241.33707,88.55461,0.0,81.25405,0.11375799,0.0,77.85856,8.330017
2805,19608300.0,0.0,18.298676,15.638458,21.821136,21.320557,22.265564,22.149597,18.298706,18.298737,18.298737,18.298737,0.0,0.03208558,0.03208558,0.04958687,25.0,18.300018,0.0,0.0,0.0,-0.0017659663,9.54197e-21,0.0,81.25386,25.001095,31.79203,96.0,0.048947997,25.49116,241.33708,88.55462,0.0,81.25386,0.11375803,0.0,77.85837,8.330017
2806,19608360.0,0.0,18.298645,15.636505,21.817627,21.316376,22.262787,22.146423,18.298676,18.298706,18.298706,18.298706,0.0,0.032085586,0.032085586,0.04958688,25.0,18.300018,0.0,0.0,0.0,-0.0021486203,9.54197e-21,0.0,81.25367,25.001102,31.778734,96.0,0.048995566,25.509771,241.3371,88.554634,0.0,81.25367,0.11375806,0.0,77.858185,8.330017
2807,19608420.0,0.0,18.298615,15.634491,21.814178,21.312225,22.26004,22.14328,18.298676,18.298706,18.298706,18.298706,0.0,0.032085594,0.032085594,0.0495869,25.0,18.300018,0.0,0.0,0.0,-0.0026068971,9.54197e-21,0.0,81.25347,25.001112,31.765244,96.0,0.04904384,25.52866,241.33713,88.55465,0.0,81.25347,0.113758095,0.0,77.857994,8.330017
2808,19608480.0,0.0,18.298584,15.632385,21.8107,21.308105,22.257324,22.140137,18.298645,18.298676,18.298676,18.298676,0.0,0.0320856,0.0320856,0.04958691,25.0,18.300018,0.0,0.0,0.0,-0.0028150736,9.54197e-21,0.0,81.25327,25.001122,31.751534,96.0,0.049092896,25.54785,241.33714,88.554665,0.0,81.25327,0.11375812,0.0,77.8578,8.330017
2809,19608540.0,0.0,18.298584,15.630188,21.807251,21.303986,22.254578,22.136993,18.298615,18.298645,18.298645,18.298676,0.0,0.032085612,0.032085612,0.049586926,25.0,18.300018,0.0,0.0,0.0,-0.0026803843,9.54197e-21,0.0,81.25307,25.001133,31.737608,96.0,0.049142744,25.56735,241.33716,88.55468,0.0,81.25307,0.113758154,0.0,77.857605,8.330017
2810,19608600.0,0.0,18.298553,15.62793,21.803833,21.299896,22.251862,22.13388,18.298615,18.298645,18.298645,18.298645,0.0,0.03208562,0.03208562,0.04958694,25.0,18.300018,0.0,0.0,0.0,-0.002492129,9.54197e-21,0.0,81.25285,25.001144,31.723463,96.0,0.049193382,25.587154,241.33719,88.554695,0.0,81.25285,0.11375819,0.0,77.85741,8.330017
2811,19608660.0,0.0,18.298523,15.62558,21.800385,21.295807,22.249146,22.130768,18.298584,18.298615,18.298615,18.298615,0.0,0.03208563,0.03208563,0.04958696,25.0,18.300018,0.0,0.0,0.0,-0.0027499788,9.54197e-21,0.0,81.25264,25.001156,31.709103,96.0,0.049244795,25.607258,241.3372,88.55471,0.0,81.25264,0.11375823,0.0,77.85719,8.330017
2812,19608720.0,0.0,18.298492,15.623138,21.796967,21.291718,22.24643,22.127655,18.298553,18.298584,18.298584,18.298584,0.0,0.03208564,0.03208564,0.049586974,25.0,18.300018,0.0,0.0,0.0,-0.0030678222,9.54197e-21,0.0,81.25242,25.00117,31.694504,96.0,0.049297065,25.627693,241.33722,88.55473,0.0,81.25242,0.11375825,0.0,77.85699,8.330017
2813,19608780.0,0.0,18.298462,15.620605,21.79358,21.287659,22.243713,22.124573,18.298523,18.298584,18.298584,18.298584,0.0,0.032085653,0.032085653,0.049586993,25.0,18.300018,0.0,0.0,0.0,-0.0030955928,9.54197e-21,0.0,81.2522,25.001183,31.679647,96.0,0.049350265,25.648493,241.33725,88.55475,0.0,81.2522,0.1137583,0.0,77.856766,8.330017
2814,19608840.0,0.0,18.298462,15.617981,21.790192,21.28363,22.241028,22.12149,18.298492,18.298553,18.298553,18.298553,0.0,0.03208566,0.03208566,0.04958701,25.0,18.300018,0.0,0.0,0.0,-0.0030745321,9.54197e-21,0.0,81.25197,25.001196,31.66454,96.0,0.04940438,25.669643,241.33727,88.55477,0.0,81.25197,0.11375834,0.0,77.856544,8.330017
2815,19608900.0,0.0,18.298431,15.615265,21.786804,21.279602,22.238342,22.118408,18.298492,18.298523,18.298523,18.298523,0.0,0.032085676,0.032085676,0.04958703,25.0,18.300018,0.0,0.0,0.0,-0.002947378,9.54197e-21,0.0,81.25173,25.001211,31.649176,96.0,0.049459413,25.69115,241.33728,88.554794,0.0,81.25173,0.11375838,0.0,77.85632,8.330017
2816,19608960.0,0.0,18.2984,15.612427,21.783417,21.275574,22.235657,22.115356,18.298462,18.298492,18.298492,18.298492,0.0,0.032085683,0.032085683,0.04958705,25.0,18.300018,0.0,0.0,0.0,-0.0033901774,9.54197e-21,0.0,81.25149,25.001226,31.633562,96.0,0.04951536,25.713015,241.33731,88.55481,0.0,81.25149,0.113758415,0.0,77.856094,8.330017
2817,19609020.0,0.0,18.29837,15.609497,21.78006,21.271576,22.233002,22.112305,18.298431,18.298462,18.298462,18.298492,0.0,0.032085694,0.032085694,0.04958707,25.0,18.300018,0.0,0.0,0.0,-0.0036729744,9.54197e-21,0.0,81.25124,25.001244,31.617651,96.0,0.049572367,25.735289,241.33733,88.55483,0.0,81.25124,0.11375847,0.0,77.85586,8.330017
2818,19609080.0,0.0,18.29834,15.606445,21.776703,21.267578,22.230316,22.109253,18.2984,18.298431,18.298431,18.298462,0.0,0.03208571,0.03208571,0.049587093,25.0,18.300018,0.0,0.0,0.0,-0.0036192895,9.54197e-21,0.0,81.25099,25.001259,31.601439,96.0,0.04963047,25.75799,241.33736,88.554855,0.0,81.25099,0.11375851,0.0,77.85561,8.330017
2819,19609140.0,0.0,18.29831,15.6032715,21.773376,21.26361,22.227661,22.106201,18.29837,18.2984,18.2984,18.298431,0.0,0.03208572,0.03208572,0.049587116,25.0,18.300018,0.0,0.0,0.0,-0.0034459387,9.54197e-21,0.0,81.25074,25.001276,31.584927,96.0,0.04968965,25.781103,241.33737,88.55488,0.0,81.25074,0.11375855,0.0,77.85537,8.330017
2820,19609200.0,0.0,18.298279,15.600006,21.77005,21.259674,22.225037,22.10318,18.29834,18.2984,18.2984,18.2984,0.0,0.03208573,0.03208573,0.049587138,25.0,18.300018,0.0,0.0,0.0,-0.0032011406,9.54197e-21,0.0,81.25047,25.001295,31.568157,96.0,0.049749758,25.804579,241.3374,88.55491,0.0,81.25047,0.1137586,0.0,77.85511,8.330017
2821,19609260.0,0.0,18.298279,15.59668,21.766785,21.255798,22.222382,22.10019,18.29831,18.29837,18.29837,18.29837,0.0,0.032085747,0.032085747,0.04958716,25.0,18.300018,0.0,0.0,0.0,-0.002429153,9.54197e-21,0.0,81.250206,25.001314,31.551105,96.0,0.0498109,25.828453,241.33742,88.55493,0.0,81.250206,0.11375865,0.0,77.85485,8.330017
2822,19609320.0,0.0,18.29831,15.593353,21.76352,21.251984,22.219727,22.097198,18.29831,18.29834,18.29834,18.29834,0.0,0.032085758,0.032085758,0.04958718,25.0,18.300018,0.0,0.0,0.0,0.00017106866,9.54197e-21,0.0,81.24993,25.001335,31.533962,96.0,0.04987236,25.852451,241.33745,88.554955,0.0,81.24993,0.1137587,0.0,77.85458,8.330017
2823,19609380.0,0.0,18.29834,15.589996,21.760284,21.248169,22.217102,22.094238,18.298279,18.29831,18.29831,18.29831,0.0,0.03208577,0.03208577,0.049587194,25.0,18.300018,0.0,0.0,0.0,0.0017994604,9.54197e-21,0.0,81.24965,25.001358,31.516912,96.0,0.049933508,25.876326,241.33746,88.55498,0.0,81.24965,0.11375873,0.0,77.85432,8.330017
2824,19609440.0,0.0,18.29834,15.58667,21.75705,21.244354,22.214508,22.091278,18.29831,18.29831,18.29831,18.29831,0.0,0.032085776,0.032085776,0.049587205,25.0,18.300018,0.0,0.0,0.0,0.0024837602,9.54197e-21,0.0,81.24937,25.001383,31.49994,96.0,0.04999437,25.900084,241.3375,88.555,0.0,81.24937,0.11375875,0.0,77.85405,8.330017
2825,19609500.0,0.0,18.29834,15.5833435,21.753845,21.2406,22.211884,22.088318,18.29831,18.29831,18.29831,18.29831,0.0,0.03208578,0.03208578,0.049587213,25.0,18.300018,0.0,0.0,0.0,0.001244686,9.54197e-21,0.0,81.249084,25.00141,31.483137,96.0,0.05005462,25.923607,241.33751,88.55502,0.0,81.249084,0.11375877,0.0,77.85377,8.330017
2826,19609560.0,0.0,18.29834,15.580017,21.750671,21.236908,22.20929,22.085388,18.29834,18.29831,18.29831,18.29831,0.0,0.032085784,0.032085784,0.049587216,25.0,18.300018,0.0,0.0,0.0,5.8805002e-05,9.54197e-21,0.0,81.24879,25.001434,31.46643,96.0,0.05011455,25.946999,241.33754,88.55504,0.0,81.24879,0.11375879,0.0,77.85349,8.330017
2827,19609620.0,0.0,18.29834,15.57666,21.747528,21.233246,22.206665,22.082489,18.29834,18.29831,18.29831,18.29831,0.0,0.032085784,0.032085784,0.049587216,25.0,18.300018,0.0,0.0,0.0,2.4281797e-05,9.54197e-21,0.0,81.248505,25.001457,31.449703,96.0,0.05017455,25.970417,241.33757,88.55505,0.0,81.248505,0.11375879,0.0,77.85322,8.330017
2828,19609680.0,0.0,18.29834,15.573334,21.744385,21.229614,22.204102,22.07959,18.29834,18.29834,18.29834,18.29834,0.0,0.032085788,0.032085788,0.04958722,25.0,18.300018,0.0,0.0,0.0,0.00037296637,9.54197e-21,0.0,81.248215,25.001478,31.432987,96.0,0.050234523,25.99382,241.33759,88.55507,0.0,81.248215,0.11375879,0.0,77.85294,8.330017
2829,19609740.0,0.0,18.29834,15.570007,21.741272,21.225983,22.201508,22.07669,18.29834,18.29834,18.29834,18.29834,0.0,0.032085788,0.032085788,0.04958722,25.0,18.300018,0.0,0.0,0.0,0.0006127318,9.54197e-21,0.0,81.24793,25.001497,31.41631,96.0,0.05029435,26.017166,241.33762,88.55508,0.0,81.24793,0.11375879,0.0,77.85267,8.330017
2830,19609800.0,0.0,18.29837,15.566681,21.73816,21.222382,22.198944,22.073822,18.29834,18.29834,18.29834,18.29834,0.0,0.032085788,0.032085788,0.04958722,25.0,18.300018,0.0,0.0,0.0,0.0007866897,9.54197e-21,0.0,81.24764,25.001514,31.399675,96.0,0.050354037,26.040455,241.33765,88.555084,0.0,81.24764,0.11375879,0.0,77.852394,8.330017
2831,19609860.0,0.0,18.29837,15.5633545,21.735107,21.218872,22.19638,22.070953,18.29834,18.29834,18.29834,18.29834,0.0,0.032085784,0.032085784,0.049587216,25.0,18.300018,0.0,0.0,0.0,0.0010568675,9.54197e-21,0.0,81.24735,25.001528,31.383118,96.0,0.05041345,26.063633,241.33768,88.55509,0.0,81.24735,0.11375879,0.0,77.85211,8.330017
2832,19609920.0,0.0,18.29837,15.559998,21.732056,21.215393,22.193817,22.068115,18.29837,18.29834,18.29834,18.29834,0.0,0.03208578,0.03208578,0.049587216,25.0,18.300018,0.0,0.0,0.0,0.0009534339,9.54197e-21,0.0,81.24707,25.00154,31.366644,96.0,0.050472572,26.086697,241.33769,88.5551,0.0,81.24707,0.11375877,0.0,77.85184,8.330017
2833,19609980.0,0.0,18.29837,15.556671,21.729004,21.211914,22.191254,22.065308,18.29837,18.29834,18.29834,18.29834,0.0,0.03208578,0.03208578,0.04958721,25.0,18.300018,0.0,0.0,0.0,0.00043944424,9.54197e-21,0.0,81.24678,25.001549,31.35024,96.0,0.050531454,26.109663,241.33772,88.5551,0.0,81.24678,0.113758765,0.0,77.85156,8.330017
2834,19610040.0,0.0,18.29837,15.553345,21.725983,21.208435,22.18872,22.06247,18.29837,18.29837,18.29837,18.29837,0.0,0.032085776,0.032085776,0.049587205,25.0,18.300018,0.0,0.0,0.0,0.000106000145,9.54197e-21,0.0,81.2465,25.001554,31.333858,96.0,0.05059026,26.132599,241.33775,88.5551,0.0,81.2465,0.113758765,0.0,77.851295,8.330017
2835,19610100.0,0.0,18.29837,15.550018,21.722992,21.205017,22.186188,22.059662,18.29837,18.29837,18.29837,18.29837,0.0,0.032085773,0.032085773,0.0495872,25.0,18.300018,0.0,0.0,0.0,2.6106243e-06,9.54197e-21,0.0,81.246216,25.001558,31.317493,96.0,0.050649013,26.155508,241.33778,88.5551,0.0,81.246216,0.11375875,0.0,77.85102,8.330017
2836,19610160.0,0.0,18.2984,15.546661,21.720032,21.20166,22.183685,22.056885,18.29837,18.29837,18.29837,18.29837,0.0,0.03208577,0.03208577,0.049587198,25.0,18.300018,0.0,0.0,0.0,0.00077447516,9.54197e-21,0.0,81.245926,25.00156,31.30115,96.0,0.050707694,26.17839,241.3378,88.5551,0.0,81.245926,0.113758735,0.0,77.850746,8.330017
2837,19610220.0,0.0,18.2984,15.543335,21.717072,21.198303,22.181152,22.054138,18.29837,18.29837,18.29837,18.29837,0.0,0.03208577,0.03208577,0.049587194,25.0,18.300018,0.0,0.0,0.0,0.0011858154,9.54197e-21,0.0,81.24565,25.00156,31.284883,96.0,0.050766103,26.201162,241.33783,88.5551,0.0,81.24565,0.113758735,0.0,77.85048,8.330017
2838,19610280.0,0.0,18.2984,15.540009,21.714142,21.194977,22.17865,22.051361,18.29837,18.29837,18.29837,18.29837,0.0,0.03208577,0.03208577,0.04958719,25.0,18.300018,0.0,0.0,0.0,0.0011911811,9.54197e-21,0.0,81.24537,25.001558,31.268682,96.0,0.05082429,26.22384,241.33786,88.55509,0.0,81.24537,0.11375873,0.0,77.85021,8.330017
2839,19610340.0,0.0,18.2984,15.536682,21.711212,21.19168,22.176147,22.048615,18.2984,18.29837,18.29837,18.29837,0.0,0.032085765,0.032085765,0.049587186,25.0,18.300018,0.0,0.0,0.0,0.0004937504,9.54197e-21,0.0,81.24509,25.001556,31.25257,96.0,0.050882164,26.2464,241.33789,88.55509,0.0,81.24509,0.11375871,0.0,77.849945,8.330017
2840,19610400.0,0.0,18.2984,15.533325,21.708313,21.188385,22.173645,22.045898,18.2984,18.2984,18.2984,18.29837,0.0,0.032085765,0.032085765,0.049587183,25.0,18.300018,0.0,0.0,0.0,-2.3044006e-05,9.54197e-21,0.0,81.24481,25.00155,31.236479,96.0,0.050939977,26.268932,241.3379,88.555084,0.0,81.24481,0.11375871,0.0,77.84967,8.330017
2841,19610460.0,0.0,18.2984,15.529999,21.705444,21.18518,22.171173,22.043182,18.2984,18.2984,18.2984,18.2984,0.0,0.03208576,0.03208576,0.04958718,25.0,18.300018,0.0,0.0,0.0,0.000425585,9.54197e-21,0.0,81.24454,25.001545,31.220394,96.0,0.050997756,26.291449,241.33794,88.555084,0.0,81.24454,0.1137587,0.0,77.8494,8.330017
2842,19610520.0,0.0,18.298431,15.526672,21.702576,21.181976,22.168701,22.040497,18.2984,18.2984,18.2984,18.2984,0.0,0.03208576,0.03208576,0.04958718,25.0,18.300018,0.0,0.0,0.0,0.0009645721,9.54197e-21,0.0,81.244255,25.001537,31.204357,96.0,0.051055387,26.3139,241.33797,88.55508,0.0,81.244255,0.1137587,0.0,77.849144,8.330017
2843,19610580.0,0.0,18.298431,15.523346,21.699738,21.178802,22.16623,22.03778,18.2984,18.2984,18.2984,18.2984,0.0,0.03208576,0.03208576,0.04958718,25.0,18.300018,0.0,0.0,0.0,0.00087248866,9.54197e-21,0.0,81.24397,25.001532,31.188396,96.0,0.051112738,26.336245,241.338,88.55507,0.0,81.24397,0.1137587,0.0,77.84888,8.330017
2844,19610640.0,0.0,18.298431,15.52002,21.69693,21.175629,22.163757,22.035126,18.2984,18.2984,18.2984,18.2984,0.0,0.03208576,0.03208576,0.04958718,25.0,18.300018,0.0,0.0,0.0,0.0006574873,9.54197e-21,0.0,81.2437,25.001524,31.172478,96.0,0.05116994,26.35853,241.33801,88.55507,0.0,81.2437,0.1137587,0.0,77.84861,8.330017
2845,19610700.0,0.0,18.298431,15.516663,21.694092,21.172485,22.161316,22.03244,18.298431,18.2984,18.2984,18.2984,0.0,0.032085758,0.032085758,0.04958718,25.0,18.300018,0.0,0.0,0.0,0.00019370652,9.54197e-21,0.0,81.24342,25.001514,31.15662,96.0,0.051226947,26.380733,241.33804,88.55506,0.0,81.24342,0.1137587,0.0,77.84834,8.330017
2846,19610760.0,0.0,18.298431,15.513336,21.691315,21.169403,22.158875,22.029816,18.298431,18.2984,18.2984,18.2984,0.0,0.032085758,0.032085758,0.04958718,25.0,18.300018,0.0,0.0,0.0,0.0005762237,9.54197e-21,0.0,81.24315,25.001507,31.140772,96.0,0.051283915,26.40292,241.33807,88.55505,0.0,81.24315,0.1137587,0.0,77.848076,8.330017
2847,19610820.0,0.0,18.298431,15.51001,21.688568,21.166351,22.156433,22.02716,18.298431,18.298431,18.298431,18.298431,0.0,0.032085758,0.032085758,0.04958718,25.0,18.300018,0.0,0.0,0.0,0.0008767066,9.54197e-21,0.0,81.24287,25.001497,31.124979,96.0,0.05134069,26.425028,241.3381,88.55505,0.0,81.24287,0.1137587,0.0,77.84782,8.330017
2848,19610880.0,0.0,18.298431,15.506683,21.685822,21.1633,22.154022,22.024536,18.298431,18.298431,18.298431,18.298431,0.0,0.032085758,0.032085758,0.04958718,25.0,18.300018,0.0,0.0,0.0,0.00068512995,9.54197e-21,0.0,81.24259,25.001488,31.109264,96.0,0.0513972,26.447031,241.33812,88.555046,0.0,81.24259,0.1137587,0.0,77.84755,8.330017
2849,19610940.0,0.0,18.298431,15.503326,21.683075,21.160278,22.151611,22.021942,18.298431,18.298431,18.298431,18.298431,0.0,0.03208576,0.03208576,0.04958718,25.0,18.300018,0.0,0.0,0.0,0.0004206378,9.54197e-21,0.0,81.24231,25.00148,31.093594,96.0,0.05145354,26.468966,241.33815,88.55504,0.0,81.24231,0.1137587,0.0,77.847275,8.330017
2850,19611000.0,0.0,18.298431,15.500061,21.68042,21.157349,22.149261,22.019379,18.298431,18.298431,18.298431,18.298431,0.0,0.03208576,0.03208576,0.04958718,25.0,18.300018,0.0,0.0,0.0,0.00036642194,9.54197e-21,0.0,81.242035,25.001472,31.078234,96.0,0.051508777,26.49047,241.33817,88.55504,0.0,81.242035,0.1137587,0.0,77.847015,8.330017
2851,19611060.0,0.0,18.298462,15.496674,21.677673,21.154358,22.14682,22.016754,18.298431,18.298431,18.298431,18.298431,0.0,0.03208576,0.03208576,0.04958718,25.0,18.300018,0.0,0.0,0.0,0.0006629867,9.54197e-21,0.0,81.24176,25.001465,31.062359,96.0,0.051565878,26.512697,241.3382,88.55503,0.0,81.24176,0.1137587,0.0,77.84675,8.330017
