,time,AHU: Static Pressure Reset Trim And Respond Signal,AHU: Mixed Air Temperature,Outdoor Air Temperature,AHU: Return Air Temperature,VAV: South Zone Room Air Temperature,VAV: Core Zone Room Air Temperature,VAV: North Zone Room Air Temperature,AHU: Supply Air Temperature,VAV: Core Zone Discharge Air Temperature,VAV: North Zone Discharge Air Temperature,VAV: South Zone Discharge Air Temperature,AHU: Supply Air Temperature Reset Trim And Respond Signal,VAV: Core Zone Airflow Rate,VAV: North Zone Airflow Rate,VAV: South Zone Airflow Rate,AHU: Supply Duct Static Pressure Setpoint,AHU: Supply Air Temperature Setpoint,VAV: Core Zone Cooling Loop Signal,VAV: North Zone Cooling Loop Signal,VAV: South Zone Cooling Loop Signal,AHU: Cooling Coil Load,AHU: Cooling Coil Supply Water Flow Rate,VAV: Core Zone Reheat Valve Signal,VAV: Core Zone Discharge Air Damper Position,AHU: Supply Duct Static Pressure,AHU: Exhaust Air Damper Position,AHU: Outdoor Air Damper Position,AHU: Return Airflow Rate,AHU: Return Air Damper Position,AHU: Supply Fan Power Modelica Inaccurate,AHU: Supply Fan Power,VAV: North Zone Reheat Valve Signal,VAV: North Zone Discharge Air Damper Position,AHU: Supply Fan Airflow Rate,VAV: South Zone Reheat Valve Signal,VAV: South Zone Discharge Air Damper Position,AHU: Cooling Coil Supply Water Temperature
2852,19611120.0,0.0,18.298462,15.493347,21.675018,21.151428,22.14444,22.01419,18.298462,18.298431,18.298431,18.298431,0.0,0.03208576,0.03208576,0.04958718,25.0,18.300018,0.0,0.0,0.0,0.0006688187,9.54197e-21,0.0,81.24148,25.001457,31.046825,96.0,0.051621754,26.534447,241.33823,88.55503,0.0,81.24148,0.1137587,0.0,77.84648,8.330017
2853,19611180.0,0.0,18.298462,15.490021,21.672363,21.14853,22.14206,22.011658,18.298462,18.298431,18.298431,18.298431,0.0,0.03208576,0.03208576,0.04958718,25.0,18.300018,0.0,0.0,0.0,0.0005693734,9.54197e-21,0.0,81.241196,25.00145,31.03136,96.0,0.05167738,26.556095,241.33824,88.55502,0.0,81.241196,0.11375871,0.0,77.846214,8.330017
2854,19611240.0,0.0,18.298462,15.486664,21.669708,21.14563,22.139679,22.009125,18.298462,18.298462,18.298462,18.298462,0.0,0.032085765,0.032085765,0.049587183,25.0,18.300018,0.0,0.0,0.0,0.00045609687,9.54197e-21,0.0,81.24091,25.001444,31.015888,96.0,0.05173305,26.577759,241.33827,88.55502,0.0,81.24091,0.11375871,0.0,77.84594,8.330017
2855,19611300.0,0.0,18.298462,15.483337,21.667053,21.142761,22.13733,22.006561,18.298462,18.298462,18.298462,18.298462,0.0,0.032085765,0.032085765,0.049587183,25.0,18.300018,0.0,0.0,0.0,0.0003858203,9.54197e-21,0.0,81.24064,25.001436,31.000456,96.0,0.051788572,26.599363,241.3383,88.55502,0.0,81.24064,0.11375871,0.0,77.84567,8.330017
2856,19611360.0,0.0,18.298492,15.480011,21.66446,21.139923,22.134949,22.004059,18.298462,18.298462,18.298462,18.298462,0.0,0.032085765,0.032085765,0.049587186,25.0,18.300018,0.0,0.0,0.0,0.0007931079,9.54197e-21,0.0,81.24036,25.001429,30.985048,96.0,0.051844016,26.620934,241.33832,88.555016,0.0,81.24036,0.11375871,0.0,77.845406,8.330017
2857,19611420.0,0.0,18.298492,15.476685,21.661865,21.137115,22.132599,22.001556,18.298462,18.298462,18.298462,18.298462,0.0,0.03208577,0.03208577,0.049587186,25.0,18.300018,0.0,0.0,0.0,0.0008933763,9.54197e-21,0.0,81.240074,25.001421,30.96971,96.0,0.051899206,26.642406,241.33835,88.555016,0.0,81.240074,0.11375873,0.0,77.84513,8.330017
2858,19611480.0,0.0,18.298492,15.473328,21.659271,21.134338,22.13028,21.999054,18.298462,18.298462,18.298462,18.298462,0.0,0.03208577,0.03208577,0.04958719,25.0,18.300018,0.0,0.0,0.0,0.0005711994,9.54197e-21,0.0,81.23979,25.001415,30.954435,96.0,0.051954176,26.66379,241.33838,88.55501,0.0,81.23979,0.11375873,0.0,77.844864,8.330017
2859,19611540.0,0.0,18.298492,15.470001,21.656708,21.13153,22.12793,21.996582,18.298492,18.298462,18.298462,18.298462,0.0,0.03208577,0.03208577,0.04958719,25.0,18.300018,0.0,0.0,0.0,0.00030844755,9.54197e-21,0.0,81.23952,25.001408,30.939192,96.0,0.05200905,26.685133,241.3384,88.55501,0.0,81.23952,0.11375873,0.0,77.8446,8.330017
2860,19611600.0,0.0,18.298492,15.466675,21.654144,21.128784,22.12561,21.99408,18.298492,18.298462,18.298462,18.298462,0.0,0.03208577,0.03208577,0.049587194,25.0,18.300018,0.0,0.0,0.0,2.3671426e-05,9.54197e-21,0.0,81.23923,25.001402,30.92398,96.0,0.052063804,26.70643,241.33842,88.55501,0.0,81.23923,0.11375873,0.0,77.84432,8.330017
2861,19611660.0,0.0,18.298492,15.463348,21.651642,21.126068,22.123291,21.991638,18.298492,18.298492,18.298492,18.298492,0.0,0.03208577,0.03208577,0.049587198,25.0,18.300018,0.0,0.0,0.0,0.0006038856,9.54197e-21,0.0,81.23895,25.001396,30.908775,96.0,0.052118536,26.727715,241.33844,88.555,0.0,81.23895,0.113758735,0.0,77.844055,8.330017
2862,19611720.0,0.0,18.298492,15.459991,21.649109,21.123383,22.121002,21.989197,18.298492,18.298492,18.298492,18.298492,0.0,0.03208577,0.03208577,0.049587198,25.0,18.300018,0.0,0.0,0.0,0.00095392665,9.54197e-21,0.0,81.23866,25.00139,30.893633,96.0,0.05217305,26.748913,241.33847,88.555,0.0,81.23866,0.113758735,0.0,77.84378,8.330017
2863,19611780.0,0.0,18.298523,15.456665,21.646606,21.120697,22.118683,21.986755,18.298492,18.298492,18.298492,18.298492,0.0,0.03208577,0.03208577,0.049587198,25.0,18.300018,0.0,0.0,0.0,0.0007391939,9.54197e-21,0.0,81.23838,25.001385,30.878565,96.0,0.052227303,26.77001,241.33849,88.555,0.0,81.23838,0.113758735,0.0,77.843506,8.330017
2864,19611840.0,0.0,18.298492,15.453339,21.644135,21.118042,22.116394,21.984344,18.298492,18.298492,18.298492,18.298492,0.0,0.03208577,0.03208577,0.049587198,25.0,18.300018,0.0,0.0,0.0,0.00030673714,9.54197e-21,0.0,81.2381,25.001379,30.86354,96.0,0.052281395,26.791042,241.33852,88.55499,0.0,81.2381,0.113758735,0.0,77.84324,8.330017
2865,19611900.0,0.0,18.298492,15.450012,21.641632,21.115387,22.114136,21.981934,18.298492,18.298492,18.298492,18.298492,0.0,0.032085773,0.032085773,0.049587198,25.0,18.300018,0.0,0.0,0.0,5.7623798e-05,9.54197e-21,0.0,81.23781,25.001375,30.84854,96.0,0.052335422,26.812046,241.33855,88.55499,0.0,81.23781,0.11375875,0.0,77.842964,8.330017
2866,19611960.0,0.0,18.298523,15.446686,21.63919,21.112793,22.111847,21.979523,18.298492,18.298492,18.298492,18.298492,0.0,0.032085773,0.032085773,0.0495872,25.0,18.300018,0.0,0.0,0.0,0.00041531835,9.54197e-21,0.0,81.237526,25.00137,30.83356,96.0,0.052389365,26.83302,241.33856,88.55499,0.0,81.237526,0.11375875,0.0,77.84269,8.330017
2867,19612020.0,0.0,18.298523,15.443329,21.63675,21.11023,22.109589,21.977142,18.298523,18.298492,18.298492,18.298492,0.0,0.032085773,0.032085773,0.0495872,25.0,18.300018,0.0,0.0,0.0,0.00077600667,9.54197e-21,0.0,81.237236,25.001364,30.818626,96.0,0.052443147,26.853926,241.3386,88.55499,0.0,81.237236,0.11375875,0.0,77.842415,8.330017
2868,19612080.0,0.0,18.298523,15.440002,21.634338,21.107666,22.10733,21.974762,18.298523,18.298523,18.298523,18.298523,0.0,0.032085776,0.032085776,0.049587205,25.0,18.300018,0.0,0.0,0.0,0.0008706182,9.54197e-21,0.0,81.23695,25.00136,30.803743,96.0,0.052496754,26.874763,241.33861,88.554985,0.0,81.23695,0.11375875,0.0,77.84214,8.330017
2869,19612140.0,0.0,18.298523,15.436676,21.631927,21.105103,22.105072,21.972412,18.298523,18.298523,18.298523,18.298523,0.0,0.032085776,0.032085776,0.049587205,25.0,18.300018,0.0,0.0,0.0,0.0005512901,9.54197e-21,0.0,81.236664,25.001356,30.78892,96.0,0.05255014,26.895512,241.33864,88.554985,0.0,81.236664,0.113758765,0.0,77.841866,8.330017
2870,19612200.0,0.0,18.298523,15.43335,21.629517,21.10257,22.102844,21.970062,18.298523,18.298523,18.298523,18.298523,0.0,0.032085776,0.032085776,0.049587205,25.0,18.300018,0.0,0.0,0.0,0.00018607116,9.54197e-21,0.0,81.23638,25.001352,30.774132,96.0,0.052603412,26.916214,241.33865,88.554985,0.0,81.23638,0.113758765,0.0,77.84159,8.330017
2871,19612260.0,0.0,18.298523,15.429993,21.627136,21.100067,22.100616,21.967712,18.298523,18.298523,18.298523,18.298523,0.0,0.032085776,0.032085776,0.04958721,25.0,18.300018,0.0,0.0,0.0,0.00041748953,9.54197e-21,0.0,81.23609,25.001347,30.759365,96.0,0.05265661,26.93689,241.33868,88.554985,0.0,81.23609,0.113758765,0.0,77.84131,8.330017
2872,19612320.0,0.0,18.298553,15.426666,21.624786,21.097595,22.098389,21.965393,18.298523,18.298523,18.298523,18.298523,0.0,0.032085776,0.032085776,0.04958721,25.0,18.300018,0.0,0.0,0.0,0.0007194741,9.54197e-21,0.0,81.23581,25.001343,30.744638,96.0,0.052709665,26.957506,241.3387,88.55498,0.0,81.23581,0.113758765,0.0,77.841034,8.330017
2873,19612380.0,0.0,18.298553,15.42334,21.622437,21.095154,22.096191,21.963074,18.298523,18.298523,18.298523,18.298523,0.0,0.032085776,0.032085776,0.04958721,25.0,18.300018,0.0,0.0,0.0,0.0006360658,9.54197e-21,0.0,81.23552,25.001339,30.729967,96.0,0.05276252,26.978043,241.33873,88.55498,0.0,81.23552,0.113758765,0.0,77.84077,8.330017
2874,19612440.0,0.0,18.298553,15.420013,21.620087,21.092712,22.093964,21.960754,18.298553,18.298523,18.298523,18.298523,0.0,0.03208578,0.03208578,0.04958721,25.0,18.300018,0.0,0.0,0.0,0.0004909735,9.54197e-21,0.0,81.23523,25.001333,30.715334,96.0,0.05281526,26.998531,241.33875,88.55498,0.0,81.23523,0.113758765,0.0,77.840485,8.330017
2875,19612500.0,0.0,18.298553,15.416687,21.617767,21.090271,22.091766,21.958466,18.298553,18.298553,18.298553,18.298523,0.0,0.03208578,0.03208578,0.049587213,25.0,18.300018,0.0,0.0,0.0,0.00016784955,9.54197e-21,0.0,81.23495,25.00133,30.70074,96.0,0.05286784,27.01896,241.33878,88.55498,0.0,81.23495,0.113758765,0.0,77.84021,8.330017
2876,19612560.0,0.0,18.298553,15.41333,21.615448,21.08789,22.0896,21.956177,18.298553,18.298553,18.298553,18.298553,0.0,0.03208578,0.03208578,0.049587213,25.0,18.300018,0.0,0.0,0.0,0.0004820007,9.54197e-21,0.0,81.23466,25.001326,30.686165,96.0,0.052920368,27.03937,241.33879,88.55497,0.0,81.23466,0.11375877,0.0,77.839935,8.330017
2877,19612620.0,0.0,18.298553,15.410004,21.61316,21.08551,22.087402,21.953918,18.298553,18.298553,18.298553,18.298553,0.0,0.03208578,0.03208578,0.049587213,25.0,18.300018,0.0,0.0,0.0,0.0007193827,9.54197e-21,0.0,81.23437,25.001322,30.671635,96.0,0.052972734,27.05971,241.33882,88.55497,0.0,81.23437,0.11375877,0.0,77.83965,8.330017
2878,19612680.0,0.0,18.298553,15.406677,21.6109,21.08313,22.085236,21.95166,18.298553,18.298553,18.298553,18.298553,0.0,0.03208578,0.03208578,0.049587213,25.0,18.300018,0.0,0.0,0.0,0.0006072387,9.54197e-21,0.0,81.23408,25.001318,30.657164,96.0,0.0530249,27.079973,241.33884,88.55497,0.0,81.23408,0.11375877,0.0,77.83938,8.330017
2879,19612740.0,0.0,18.298553,15.403351,21.608612,21.08078,22.083069,21.949402,18.298553,18.298553,18.298553,18.298553,0.0,0.03208578,0.03208578,0.049587213,25.0,18.300018,0.0,0.0,0.0,0.00032714187,9.54197e-21,0.0,81.23379,25.001312,30.64273,96.0,0.053076915,27.100178,241.33887,88.55496,0.0,81.23379,0.11375877,0.0,77.8391,8.330017
2880,19612800.0,0.0,18.298553,15.400055,21.606384,21.078491,22.080963,21.947205,18.298553,18.298553,18.298553,18.298553,0.0,0.03208578,0.03208578,0.049587216,25.0,18.300018,0.0,0.0,0.0,0.00016065032,9.54197e-21,0.0,81.233505,25.001308,30.62856,96.0,0.053127997,27.120018,241.33888,88.55496,0.0,81.233505,0.11375877,0.0,77.83883,8.330017
2881,19612860.0,0.0,21.25998,15.3966675,21.624115,21.08844,22.089447,21.95462,18.316406,18.295227,18.295227,18.295135,0.0,0.0003356286,0.0003356286,0.00046946222,56.666668,18.300018,0.0,0.0,0.0,5.9268036,9.54197e-21,0.0,25.603985,22.474533,0.3011501,96.0,0.0011399484,69.57839,2.051993,54.13272,0.0,25.603985,0.0011567675,0.0,23.066006,8.330017
2882,19612920.0,0.0,21.345978,15.393341,21.635193,21.100708,22.100159,21.964111,18.318024,18.297302,18.297302,18.29657,0.0,0.0011292577,0.0011292577,0.0013294726,88.333336,18.300018,0.0,0.0,0.0,3.9181411,9.54197e-21,0.0,34.54856,32.5099,0.48549846,96.0,0.0035857426,69.320305,11.804618,59.298016,0.0,34.54856,0.0036104957,0.0,30.185238,8.330017
2883,19612980.0,0.0,21.592163,15.390015,21.692413,21.112335,22.109955,21.972778,18.329376,18.30777,18.30777,18.304504,0.0,0.005294858,0.005294858,0.00553159,120.0,18.300018,0.0,0.0,0.0,18.720886,9.54197e-21,0.0,47.756405,44.165035,0.792336,96.0,0.01611242,68.89073,73.001595,68.456665,0.0,47.756405,0.016137768,0.0,42.09096,8.330017
2884,19613040.0,9.0,21.71817,15.386658,21.721985,21.121948,22.117188,21.979065,18.435974,18.32434,18.32434,18.318146,0.0,0.013149458,0.013149458,0.014443715,120.0,18.300018,0.0,0.0,0.0,57.16542,9.54197e-21,0.0,57.217247,46.765278,2.358181,96.0,0.040726583,66.69855,213.24126,77.62671,0.0,57.217247,0.040739954,0.0,51.874638,8.330017
2885,19613100.0,9.0,21.678253,15.383331,21.697845,21.12857,22.121399,21.982635,18.843872,18.408905,18.408905,18.375061,0.0,0.019924767,0.019924767,0.025098639,120.0,18.300018,0.0,0.0,0.0,83.66633,9.54197e-21,0.0,62.704163,45.604256,9.004084,96.0,0.064583346,57.394283,243.29802,84.85645,0.0,62.704163,0.06494043,0.0,58.512096,8.330017
2886,19613160.0,9.0,19.925018,15.380005,21.67691,21.13205,22.123383,21.984192,19.567688,18.696411,18.696411,18.60553,0.0,0.024605343,0.024605343,0.034221012,120.0,18.300018,0.0,0.0,0.0,27.885323,9.54197e-21,0.0,65.90392,46.489845,24.671757,96.0,0.056188848,35.459538,242.1782,91.25892,0.0,65.90392,0.08343629,0.0,62.430977,8.330017
2887,19613220.0,2.0,15.9062805,15.376678,21.665619,21.134583,22.124908,21.985382,19.817017,19.131378,19.131378,19.000763,0.0,0.028013015,0.028013015,0.041188598,120.0,18.300018,0.0,0.0,0.0,-161.70303,9.54197e-21,0.0,67.62312,49.89534,42.537354,96.0,0.004024218,10.447708,241.03444,97.560585,0.0,67.62312,0.09722523,0.0,64.46321,8.330017
2888,19613280.0,2.0,15.437347,15.373352,21.659943,21.136871,22.126282,21.98645,18.743835,19.207611,19.207611,19.122925,0.0,0.030548692,0.030548692,0.046345048,120.0,18.300018,0.0,0.0,0.0,-176.8731,9.54197e-21,0.0,68.18838,55.935127,43.850086,96.0,0.0016259169,8.60988,240.02792,104.28137,0.0,68.18838,0.10745785,0.0,65.133446,8.330017
2889,19613340.0,2.0,18.281403,15.369995,21.656464,21.137146,22.125977,21.985962,17.540619,18.672058,18.672058,18.68573,0.0,0.032409035,0.032409035,0.049909342,120.0,18.300018,0.0,0.0,0.0,15.934213,9.54197e-21,0.0,67.92771,64.00628,29.883993,96.0,0.056295093,28.162407,239.2706,111.29856,0.0,67.92771,0.114744425,0.0,64.89944,8.330017
2890,19613400.0,0.0,19.916382,15.366669,21.651855,21.133728,22.122925,21.98291,17.660522,18.128693,18.128693,18.189728,0.0,0.03380787,0.03380787,0.052401926,126.666664,18.300018,0.0,0.0,0.0,129.58386,9.54197e-21,0.0,67.03632,74.35505,21.99056,96.0,0.087045334,39.213215,238.71605,119.044975,0.0,67.03632,0.120040745,0.0,64.05283,8.330017
2891,19613460.0,0.0,18.999725,15.363342,21.64618,21.128082,22.118317,21.978424,18.483673,18.132874,18.132874,18.162964,0.0,0.034563202,0.034563202,0.053731754,133.33333,18.300018,0.0,0.0,0.0,46.268696,9.54197e-21,0.0,65.7602,86.739685,27.461979,96.0,0.06940464,31.553226,238.44016,127.158066,0.0,65.7602,0.12288352,0.0,62.84543,8.330017
2892,19613520.0,0.0,17.667603,15.360016,21.641266,21.123077,22.114258,21.974426,18.73816,18.409912,18.409912,18.400482,0.0,0.034894623,0.034894623,0.054337766,140.0,18.300018,0.0,0.0,0.0,-57.591866,9.54197e-21,0.0,64.36649,99.6484,34.181767,96.0,0.044892352,22.145529,238.43112,135.002,0.0,64.36649,0.12415274,0.0,61.51903,8.330017
2893,19613580.0,0.0,17.694885,15.356659,21.637451,21.119019,22.11087,21.9711,18.368011,18.482758,18.482758,18.473602,0.0,0.034639902,0.034639902,0.053968564,136.0,18.300018,0.0,0.0,0.0,-46.339672,9.54197e-21,0.0,63.058598,109.899734,33.635014,96.0,0.046515305,22.91098,238.54771,140.46753,0.0,63.058598,0.12326536,0.0,60.259865,8.330017
2894,19613640.0,0.0,18.406616,15.3533325,21.63382,21.114868,22.107422,21.967682,18.093903,18.343658,18.343658,18.353241,0.0,0.03418759,0.03418759,0.05324432,132.0,18.300018,0.0,0.0,0.0,12.552113,9.54197e-21,0.0,62.03401,117.02498,29.86448,96.0,0.059783157,28.189734,238.64763,143.81863,0.0,62.03401,0.12163074,0.0,59.25581,8.330017
2895,19613700.0,0.0,18.674103,15.350006,21.629974,21.11026,22.103668,21.96399,18.182495,18.240112,18.240112,18.254852,0.0,0.033671938,0.033671938,0.052381735,128.0,18.300018,0.0,0.0,0.0,29.504856,9.54197e-21,0.0,61.274242,121.41403,28.665981,96.0,0.06329056,29.867628,238.69002,145.49225,0.0,61.274242,0.11973185,0.0,58.500088,8.330017
2896,19613760.0,0.0,18.391754,15.34668,21.626404,21.105835,22.100098,21.96045,18.36316,18.26358,18.26358,18.26892,0.0,0.03317619,0.03317619,0.05152399,124.0,18.300018,0.0,0.0,0.0,5.1638913,9.54197e-21,0.0,60.762863,123.46266,30.18105,96.0,0.05676116,27.74653,238.67664,145.86278,0.0,60.762863,0.11787841,0.0,57.986115,8.330017
2897,19613820.0,0.0,18.115631,15.343353,21.623322,21.10196,22.096924,21.957275,18.39215,18.324188,18.324188,18.32135,0.0,0.032748505,0.032748505,0.05076655,120.0,18.300018,0.0,0.0,0.0,-14.55555,9.54197e-21,0.0,60.460808,123.65176,31.491396,96.0,0.051197197,25.912046,238.62721,145.29646,0.0,60.460808,0.11626245,0.0,57.68191,8.330017
2898,19613880.0,0.0,18.158386,15.339996,21.620544,21.09848,22.094055,21.954376,18.300873,18.3331,18.3331,18.331085,0.0,0.03239636,0.03239636,0.050135627,116.0,18.300018,0.0,0.0,0.0,-9.43287,9.54197e-21,0.0,60.32576,122.48019,31.165352,96.0,0.0517502,26.368505,238.56299,144.0966,0.0,60.32576,0.11492495,0.0,57.54717,8.330017
2899,19613940.0,0.0,18.342712,15.33667,21.617828,21.095093,22.091278,21.951569,18.242584,18.299744,18.299744,18.302094,0.0,0.03211123,0.03211123,0.049622495,112.0,18.300018,0.0,0.0,0.0,4.224326,9.54197e-21,0.0,60.3236,120.33259,30.219639,96.0,0.054646343,27.692505,238.50041,142.46802,0.0,60.3236,0.11383994,0.0,57.547558,8.330017
2900,19614000.0,0.0,18.408325,15.3333435,21.615051,21.091736,22.08847,21.94873,18.269073,18.276764,18.276764,18.28009,0.0,0.031881344,0.031881344,0.049208853,108.0,18.300018,0.0,0.0,0.0,7.9010344,9.54197e-21,0.0,60.428017,117.50035,29.927334,96.0,0.055269912,28.10173,238.45006,140.55362,0.0,60.428017,0.11296541,0.0,57.656067,8.330017
2901,19614060.0,0.0,18.32724,15.330017,21.612366,21.088562,22.085846,21.946045,18.31784,18.284454,18.284454,18.285187,0.0,0.03169783,0.03169783,0.04887975,104.0,18.300018,0.0,0.0,0.0,1.4637104,9.54197e-21,0.0,60.61736,114.20784,30.340559,96.0,0.05344428,27.52322,238.41753,138.46161,0.0,60.61736,0.11226854,0.0,57.850327,8.330017
2902,19614120.0,0.0,18.247955,15.32666,21.609802,21.085571,22.083374,21.943512,18.325562,18.301117,18.301117,18.299652,0.0,0.031556036,0.031556036,0.04862717,100.0,18.300018,0.0,0.0,0.0,-3.8549397,9.54197e-21,0.0,60.87623,110.60258,30.698725,96.0,0.051903915,27.021786,238.4051,136.26364,0.0,60.87623,0.11173167,0.0,58.114265,8.330017
2903,19614180.0,0.0,18.254913,15.323334,21.6073,21.082733,22.080963,21.94104,18.302338,18.304321,18.304321,18.30304,0.0,0.031445034,0.031445034,0.048430685,96.0,18.300018,0.0,0.0,0.0,-2.8757133,9.54197e-21,0.0,61.18552,106.8253,30.62367,96.0,0.0519701,27.126862,238.41316,134.01819,0.0,61.18552,0.111313194,0.0,58.428307,8.330017
2904,19614240.0,0.0,18.302216,15.320007,21.604797,21.079926,22.078613,21.938599,18.284485,18.296997,18.296997,18.296844,0.0,0.031353775,0.031353775,0.04827143,92.0,18.300018,0.0,0.0,0.0,0.5598724,9.54197e-21,0.0,61.532997,102.95979,30.369675,96.0,0.052709106,27.482452,238.44106,131.75311,0.0,61.532997,0.11097124,0.0,58.779835,8.330017
2905,19614300.0,0.0,18.329865,15.316681,21.602325,21.077118,22.076263,21.936157,18.287476,18.289825,18.289825,18.290222,0.0,0.03127735,0.03127735,0.04814042,88.0,18.300018,0.0,0.0,0.0,2.2541027,9.54197e-21,0.0,61.91535,99.039635,30.230553,96.0,0.053065598,27.677229,238.4878,129.47856,0.0,61.91535,0.11068734,0.0,59.16493,8.330017
2906,19614360.0,0.0,18.31488,15.3133545,21.599884,21.074432,22.073975,21.933807,18.301086,18.290314,18.290314,18.290192,0.0,0.031210797,0.031210797,0.048028324,84.0,18.300018,0.0,0.0,0.0,0.987942,9.54197e-21,0.0,62.32823,95.097404,30.299843,96.0,0.052699488,27.58022,238.5522,127.20418,0.0,62.32823,0.11044209,0.0,59.578854,8.330017
2907,19614420.0,0.0,18.28897,15.309998,21.597473,21.071808,22.071747,21.931488,18.30722,18.294952,18.294952,18.294128,0.0,0.031151623,0.031151623,0.047930498,80.0,18.300018,0.0,0.0,0.0,-0.79596144,9.54197e-21,0.0,62.769283,91.15272,30.410618,96.0,0.0522004,27.425137,238.63318,124.93573,0.0,62.769283,0.11022354,0.0,60.01891,8.330017
2908,19614480.0,0.0,18.283203,15.306671,21.595123,21.069214,22.06958,21.92923,18.302277,18.297333,18.297333,18.296387,0.0,0.031097364,0.031097364,0.047842305,76.0,18.300018,0.0,0.0,0.0,-1.0489057,9.54197e-21,0.0,63.23766,87.21278,30.416399,96.0,0.052084923,27.417044,238.7297,122.67568,0.0,63.23766,0.11002863,0.0,60.483913,8.330017
2909,19614540.0,0.0,18.293762,15.303345,21.592804,21.06668,22.067413,21.926971,18.296112,18.296265,18.296265,18.295593,0.0,0.0310429,0.0310429,0.04775495,72.0,18.300018,0.0,0.0,0.0,-0.24302949,9.54197e-21,0.0,63.728817,83.301956,30.346207,96.0,0.052238297,27.515312,238.8409,120.42838,0.0,63.728817,0.109833,0.0,60.969383,8.330017
2910,19614600.0,0.0,18.305115,15.300018,21.590485,21.064178,22.065308,21.924744,18.294373,18.294067,18.294067,18.29367,0.0,0.030987289,0.030987289,0.04766523,68.0,18.300018,0.0,0.0,0.0,0.510702,9.54197e-21,0.0,64.24525,79.41597,30.277666,96.0,0.05238297,27.611267,238.96602,118.18993,0.0,64.24525,0.10963221,0.0,61.477577,8.330017
2911,19614660.0,0.0,18.306519,15.296661,21.588257,21.061737,22.063232,21.922577,18.297333,18.293152,18.293152,18.292755,0.0,0.030929254,0.030929254,0.047568254,64.0,18.300018,0.0,0.0,0.0,0.5315224,9.54197e-21,0.0,64.788666,75.55674,30.26022,96.0,0.05234061,27.635693,239.1044,115.95903,0.0,64.788666,0.10941911,0.0,62.01092,8.330017
2912,19614720.0,0.0,18.300262,15.293335,21.58609,21.059326,22.061188,21.92044,18.300323,18.293976,18.293976,18.293396,0.0,0.030867213,0.030867213,0.047462925,60.0,18.300018,0.0,0.0,0.0,0.0701266,9.54197e-21,0.0,65.361275,71.72255,30.277964,96.0,0.052165873,27.610851,239.25548,113.733505,0.0,65.361275,0.10918955,0.0,62.572308,8.330017
2913,19614780.0,0.0,18.294495,15.290009,21.583954,21.056976,22.059174,21.918335,18.300903,18.295197,18.295197,18.294464,0.0,0.030799832,0.030799832,0.04734723,56.0,18.300018,0.0,0.0,0.0,-0.3024201,9.54197e-21,0.0,65.965355,67.91468,30.290571,96.0,0.051999327,27.593199,239.41887,111.51295,0.0,65.965355,0.10893938,0.0,63.164127,8.330017
2914,19614840.0,0.0,18.294037,15.286682,21.581879,21.054688,22.05719,21.91626,18.299164,18.295685,18.295685,18.294983,0.0,0.030725807,0.030725807,0.047219224,52.0,18.300018,0.0,0.0,0.0,-0.29076868,9.54197e-21,0.0,66.60373,64.134964,30.276382,96.0,0.05191467,27.613064,239.59451,109.29697,0.0,66.60373,0.108663335,0.0,63.78929,8.330017
2915,19614900.0,0.0,18.297394,15.283325,21.579865,21.05246,22.055267,21.914215,18.297577,18.295288,18.295288,18.294678,0.0,0.030644068,0.030644068,0.047077455,48.0,18.300018,0.0,0.0,0.0,-0.04760036,9.54197e-21,0.0,67.281204,60.38061,30.245247,96.0,0.05187505,27.656656,239.78218,107.08319,0.0,67.281204,0.108357735,0.0,64.45265,8.330017
2916,19614960.0,0.0,18.30066,15.279999,21.577911,21.050293,22.053406,21.912231,18.297424,18.294617,18.294617,18.294098,0.0,0.03055522,0.03055522,0.04692333,44.0,18.300018,0.0,0.0,0.0,0.15786195,9.54197e-21,0.0,68.00753,56.63815,30.216255,96.0,0.05181395,27.69724,239.98192,104.86488,0.0,68.00753,0.10802372,0.0,65.16373,8.330017
2917,19615020.0,0.0,18.300415,15.276672,21.57602,21.048187,22.051575,21.910278,18.29834,18.294495,18.294495,18.293976,0.0,0.03045441,0.03045441,0.046747915,40.0,18.300018,0.0,0.0,0.0,0.12313735,9.54197e-21,0.0,68.78147,52.931877,30.204504,96.0,0.05167067,27.713696,240.19296,102.65134,0.0,68.78147,0.10764644,0.0,65.9214,8.330017
2918,19615080.0,0.0,18.298828,15.273346,21.574219,21.046143,22.049835,21.908417,18.29892,18.29477,18.29477,18.29419,0.0,0.030341879,0.030341879,0.04655217,36.0,18.300018,0.0,0.0,0.0,0.012623035,9.54197e-21,0.0,69.61388,49.25381,30.198606,96.0,0.05148417,27.721947,240.41539,100.437515,0.0,69.61388,0.10722226,0.0,66.73631,8.330017
2919,19615140.0,0.0,18.29779,15.27002,21.57248,21.044159,22.048096,21.906555,18.299042,18.295013,18.295013,18.294403,0.0,0.030208955,0.030208955,0.046319935,32.0,18.300018,0.0,0.0,0.0,-0.05262999,9.54197e-21,0.0,70.4997,45.637005,30.18972,96.0,0.05127483,27.734392,240.64825,98.23692,0.0,70.4997,0.10673259,0.0,67.60367,8.330017
2920,19615200.0,0.0,18.297913,15.266663,21.57074,21.042267,22.046448,21.904755,18.298737,18.295197,18.295197,18.294586,0.0,0.030128267,0.030128267,0.046186496,29.666666,18.300018,0.0,0.0,0.0,-0.041857224,9.54197e-21,0.0,71.43541,42.320164,30.175272,96.0,0.051178377,27.75462,240.85854,96.265945,0.0,71.43541,0.10643317,0.0,68.518364,8.330017
2921,19615260.0,0.0,18.298584,15.263336,21.56903,21.040405,22.04483,21.903015,18.298523,18.295288,18.295288,18.294708,0.0,0.030057935,0.030057935,0.046069648,27.333334,18.300018,0.0,0.0,0.0,0.002408675,9.54197e-21,0.0,72.398155,39.247894,30.158848,96.0,0.05110937,27.777613,241.05736,94.44554,0.0,72.398155,0.10617603,0.0,69.45752,8.330017
2922,19615320.0,0.0,18.29889,15.26001,21.567352,21.038605,22.043243,21.901306,18.298553,18.29544,18.29544,18.29486,0.0,0.03000812,0.03000812,0.045990493,25.0,18.300018,0.0,0.0,0.0,0.01725853,9.54197e-21,0.0,73.4006,36.391804,30.14475,96.0,0.05103742,27.797348,241.24742,92.746315,0.0,73.4006,0.10591776,0.0,70.43391,8.330017
2923,19615380.0,0.0,18.299042,15.256683,21.565552,21.036804,22.041656,21.899567,18.298645,18.295715,18.295715,18.295197,0.0,0.030019185,0.030019185,0.046021134,25.0,18.300018,0.0,0.0,0.0,0.019155007,9.54197e-21,0.0,74.386154,33.980183,30.131378,96.0,0.051143005,27.816069,241.38536,91.41803,0.0,74.386154,0.10605239,0.0,71.39068,8.330017
2924,19615440.0,0.0,18.299011,15.253326,21.56369,21.034973,22.04007,21.897858,18.298737,18.296112,18.296112,18.295593,0.0,0.030092116,0.030092116,0.046160106,25.0,18.300018,0.0,0.0,0.0,0.011617513,9.54197e-21,0.0,75.32434,32.00165,30.119423,96.0,0.05132381,27.832811,241.4863,90.37874,0.0,75.32434,0.10633702,0.0,72.29696,8.330017
2925,19615500.0,0.0,18.29892,15.25,21.561768,21.033142,22.038452,21.896088,18.298798,18.296509,18.296509,18.296051,0.0,0.030181892,0.030181892,0.046326376,25.0,18.300018,0.0,0.0,0.0,0.002532292,9.54197e-21,0.0,76.221085,30.298399,30.107779,96.0,0.051534094,27.849108,241.56615,89.512314,0.0,76.221085,0.10668377,0.0,73.160545,8.330017
2926,19615560.0,0.0,18.298859,15.246674,21.559814,21.03122,22.036774,21.894318,18.298828,18.296844,18.296844,18.296448,0.0,0.03029642,0.03029642,0.046533905,25.0,18.300018,0.0,0.0,0.0,-0.0030016613,9.54197e-21,0.0,77.05874,28.880741,30.095976,96.0,0.05179047,27.865633,241.62137,88.834,0.0,77.05874,0.10712267,0.0,73.96393,8.330017
2927,19615620.0,0.0,18.29889,15.243347,21.5578,21.029236,22.035065,21.892487,18.298798,18.29715,18.29715,18.296783,0.0,0.030426586,0.030426586,0.04676648,25.0,18.300018,0.0,0.0,0.0,-0.0020871926,9.54197e-21,0.0,77.8273,27.711176,30.08374,96.0,0.05207516,27.882763,241.65686,88.31141,0.0,77.8273,0.107615545,0.0,74.698,8.330017
2928,19615680.0,0.0,18.29892,15.240021,21.555725,21.027191,22.033325,21.890594,18.298767,18.297424,18.297424,18.29712,0.0,0.030561093,0.030561093,0.047004864,25.0,18.300018,0.0,0.0,0.0,-0.00045123938,9.54197e-21,0.0,78.541115,26.714554,30.071411,96.0,0.05236801,27.900024,241.68016,87.89062,0.0,78.541115,0.108123876,0.0,75.3777,8.330017
2929,19615740.0,0.0,18.29892,15.236664,21.55362,21.025116,22.031525,21.888702,18.298767,18.297638,18.297638,18.297394,0.0,0.030703139,0.030703139,0.047254443,25.0,18.300018,0.0,0.0,0.0,0.00027223726,9.54197e-21,0.0,79.182396,25.903664,30.059036,96.0,0.052674264,27.917347,241.68948,87.5826,0.0,79.182396,0.10865857,0.0,75.98571,8.330017
2930,19615800.0,0.0,18.29889,15.233337,21.551453,21.02295,22.029663,21.886719,18.298767,18.297821,18.297821,18.297607,0.0,0.030847525,0.030847525,0.04750625,25.0,18.300018,0.0,0.0,0.0,-0.00065036013,9.54197e-21,0.0,79.74886,25.252556,30.046665,96.0,0.052983742,27.934668,241.688,87.36692,0.0,79.74886,0.10919924,0.0,76.52044,8.330017
2931,19615860.0,0.0,18.298859,15.230011,21.549255,21.020721,22.027771,21.884735,18.298767,18.298004,18.298004,18.297821,0.0,0.030990373,0.030990373,0.04775391,25.0,18.300018,0.0,0.0,0.0,-0.001970047,9.54197e-21,0.0,80.25353,24.719692,30.034191,96.0,0.053290606,27.952131,241.67938,87.21638,0.0,80.25353,0.109733336,0.0,76.994995,8.330017
2932,19615920.0,0.0,18.298828,15.226685,21.547028,21.018463,22.025818,21.88269,18.298737,18.298126,18.298126,18.297974,0.0,0.031130433,0.031130433,0.04799533,25.0,18.300018,0.0,0.0,0.0,-0.0026693428,9.54197e-21,0.0,80.69209,24.298368,30.021513,96.0,0.053592436,27.969881,241.66446,87.125786,0.0,80.69209,0.110255204,0.0,77.40553,8.330017
2933,19615980.0,0.0,18.298798,15.223328,21.544739,21.016113,22.023804,21.880585,18.298737,18.298248,18.298248,18.298126,0.0,0.031265415,0.031265415,0.04822666,25.0,18.300018,0.0,0.0,0.0,-0.0026235476,9.54197e-21,0.0,81.06161,23.980215,30.008606,96.0,0.053885277,27.987951,241.6445,87.08821,0.0,81.06161,0.11075663,0.0,77.749596,8.330017
2934,19616040.0,0.0,18.298798,15.220001,21.54242,21.013733,22.021759,21.878479,18.298706,18.29834,18.29834,18.298248,0.0,0.03139471,0.03139471,0.04844721,25.0,18.300018,0.0,0.0,0.0,-0.0025126932,9.54197e-21,0.0,81.38118,23.731134,29.995548,96.0,0.05416807,28.006231,241.62178,87.08374,0.0,81.38118,0.11123611,0.0,78.04583,8.330017
2935,19616100.0,0.0,18.298767,15.216675,21.5401,21.011292,22.019684,21.876312,18.298706,18.298431,18.298431,18.29834,0.0,0.03151781,0.03151781,0.048656177,25.0,18.300018,0.0,0.0,0.0,-0.00243101,9.54197e-21,0.0,81.64797,23.550121,29.982332,96.0,0.054439813,28.024736,241.59659,87.11135,0.0,81.64797,0.11169153,0.0,78.291695,8.330017
2936,19616160.0,0.0,18.298737,15.213348,21.53772,21.00885,22.017578,21.874146,18.298676,18.298492,18.298492,18.298431,0.0,0.031632908,0.031632908,0.04885063,25.0,18.300018,0.0,0.0,0.0,-0.0021350954,9.54197e-21,0.0,81.86033,23.433523,29.96896,96.0,0.05469721,28.043455,241.56972,87.16715,0.0,81.86033,0.112116285,0.0,78.48583,8.330017
2937,19616220.0,0.0,18.298706,15.209991,21.53534,21.006348,22.015442,21.871918,18.298676,18.298553,18.298553,18.298492,0.0,0.03173885,0.03173885,0.049028818,25.0,18.300018,0.0,0.0,0.0,-0.0020709923,9.54197e-21,0.0,82.02345,23.370483,29.955456,96.0,0.05493823,28.06236,241.5422,87.24385,0.0,82.02345,0.112506494,0.0,78.63347,8.330017
2938,19616280.0,0.0,18.298706,15.206665,21.532928,21.003815,22.013275,21.86969,18.298645,18.298584,18.298584,18.298553,0.0,0.03183538,0.03183538,0.049190465,25.0,18.300018,0.0,0.0,0.0,-0.002269381,9.54197e-21,0.0,82.140076,23.355728,29.941822,96.0,0.055162415,28.08145,241.5145,87.33821,0.0,82.140076,0.11286124,0.0,78.73727,8.330017
2939,19616340.0,0.0,18.298676,15.203339,21.530518,21.001251,22.011078,21.867401,18.298645,18.298615,18.298615,18.298615,0.0,0.031921733,0.031921733,0.049334485,25.0,18.300018,0.0,0.0,0.0,-0.002369838,9.54197e-21,0.0,82.216866,23.378725,29.928043,96.0,0.05536852,28.10074,241.48747,87.44347,0.0,82.216866,0.11317804,0.0,78.803734,8.330017
2940,19616400.0,0.0,18.298645,15.200012,21.528076,20.998657,22.00885,21.865112,18.298615,18.298645,18.298645,18.298645,0.0,0.03199737,0.03199737,0.04946018,25.0,18.300018,0.0,0.0,0.0,-0.0021622034,9.54197e-21,0.0,82.25717,23.434177,29.91411,96.0,0.055555686,28.120247,241.46162,87.55605,0.0,82.25717,0.113455065,0.0,78.836136,8.330017
2941,19616460.0,0.0,18.298615,15.196625,21.525604,20.996002,22.006622,21.862823,18.298615,18.298676,18.298676,18.298676,0.0,0.032063127,0.032063127,0.049569044,25.0,18.300018,0.0,0.0,0.0,-0.002681616,9.54197e-21,0.0,82.26622,23.516548,29.900047,96.0,0.055725362,28.139936,241.43707,87.6737,0.0,82.26622,0.11369548,0.0,78.83939,8.330017
2942,19616520.0,0.0,18.298553,15.193176,21.523132,20.993317,22.004395,21.860504,18.298584,18.298676,18.298676,18.298676,0.0,0.032118764,0.032118764,0.049660794,25.0,18.300018,0.0,0.0,0.0,-0.0038966897,9.54197e-21,0.0,82.25001,23.61788,29.885752,96.0,0.055877488,28.159948,241.41437,87.79157,0.0,82.25001,0.11389854,0.0,78.81924,8.330017
2943,19616580.0,0.0,18.298523,15.189636,21.52066,20.990662,22.002136,21.858185,18.298553,18.298676,18.298676,18.298676,0.0,0.032165155,0.032165155,0.04973697,25.0,18.300018,0.0,0.0,0.0,-0.0045773005,9.54197e-21,0.0,82.21535,23.730675,29.871155,96.0,0.05601376,28.180386,241.39377,87.90617,0.0,82.21535,0.11406724,0.0,78.78213,8.330017
2944,19616640.0,0.0,18.298492,15.186035,21.518158,20.987946,21.999878,21.855835,18.298523,18.298676,18.298676,18.298676,0.0,0.03220004,0.03220004,0.04979389,25.0,18.300018,0.0,0.0,0.0,-0.004291394,9.54197e-21,0.0,82.15699,23.85912,29.856195,96.0,0.056130845,28.201324,241.37556,88.01779,0.0,82.15699,0.11419421,0.0,78.72316,8.330017
2945,19616700.0,0.0,18.298462,15.182312,21.515686,20.98526,21.99762,21.853516,18.298492,18.298645,18.298645,18.298676,0.0,0.03222407,0.03222407,0.04983264,25.0,18.300018,0.0,0.0,0.0,-0.0031782389,9.54197e-21,0.0,82.08462,23.9914,29.840925,96.0,0.05622915,28.222708,241.3604,88.11999,0.0,82.08462,0.11428096,0.0,78.65152,8.330017
2946,19616760.0,0.0,18.298431,15.178558,21.513214,20.982544,21.995361,21.851196,18.298492,18.298645,18.298645,18.298645,0.0,0.03224317,0.03224317,0.04986311,25.0,18.300018,0.0,0.0,0.0,-0.0029341024,9.54197e-21,0.0,82.00741,24.123957,29.825523,96.0,0.056319024,28.244267,241.3467,88.21712,0.0,82.00741,0.11434969,0.0,78.57559,8.330017
2947,19616820.0,0.0,18.2984,15.174713,21.510742,20.979828,21.993134,21.848846,18.298462,18.298615,18.298615,18.298645,0.0,0.03225648,0.03225648,0.049883917,25.0,18.300018,0.0,0.0,0.0,-0.003142689,9.54197e-21,0.0,81.92561,24.25522,29.809952,96.0,0.05639899,28.266066,241.3348,88.30731,0.0,81.92561,0.11439712,0.0,78.49567,8.330017
2948,19616880.0,0.0,18.29837,15.170776,21.50827,20.977112,21.990906,21.846527,18.298431,18.298584,18.298584,18.298615,0.0,0.032263655,0.032263655,0.04989451,25.0,18.300018,0.0,0.0,0.0,-0.0030330867,9.54197e-21,0.0,81.841125,24.382095,29.794153,96.0,0.056468636,28.288185,241.32498,88.38841,0.0,81.841125,0.114422075,0.0,78.413574,8.330017
2949,19616940.0,0.0,18.29837,15.166809,21.505829,20.974426,21.988708,21.844238,18.2984,18.298584,18.298584,18.298584,0.0,0.03226597,0.03226597,0.04989702,25.0,18.300018,0.0,0.0,0.0,-0.0027218661,9.54197e-21,0.0,81.75731,24.501724,29.778168,96.0,0.056530185,28.310564,241.31706,88.46015,0.0,81.75731,0.11442936,0.0,78.33247,8.330017
2950,19617000.0,0.0,18.29837,15.16275,21.503387,20.97174,21.98648,21.841919,18.2984,18.298553,18.298553,18.298553,0.0,0.03226231,0.03226231,0.049889617,25.0,18.300018,0.0,0.0,0.0,-0.0018505004,9.54197e-21,0.0,81.67341,24.613365,29.76196,96.0,0.05658153,28.333256,241.31142,88.52077,0.0,81.67341,0.11441444,0.0,78.2517,8.330017
2951,19617060.0,0.0,18.29834,15.1586,21.500946,20.969025,21.984314,21.83963,18.29837,18.298523,18.298523,18.298553,0.0,0.03225561,0.03225561,0.049877174,25.0,18.300018,0.0,0.0,0.0,-0.0016058821,9.54197e-21,0.0,81.59247,24.71704,29.745659,96.0,0.056627758,28.35608,241.30714,88.57355,0.0,81.59247,0.114388585,0.0,78.17398,8.330017
2952,19617120.0,0.0,18.29834,15.154419,21.498535,20.96634,21.982147,21.837372,18.29837,18.298492,18.298492,18.298523,0.0,0.032246076,0.032246076,0.049860064,25.0,18.300018,0.0,0.0,0.0,-0.0017284371,9.54197e-21,0.0,81.51639,24.810194,29.729235,96.0,0.05666926,28.37907,241.30435,88.61719,0.0,81.51639,0.1143524,0.0,78.10115,8.330017
2953,19617180.0,0.0,18.29831,15.1501465,21.496155,20.963684,21.97998,21.835114,18.29837,18.298462,18.298462,18.298492,0.0,0.03223416,0.03223416,0.049839046,25.0,18.300018,0.0,0.0,0.0,-0.0017875204,9.54197e-21,0.0,81.44578,24.89247,29.712677,96.0,0.0567069,28.40225,241.30293,88.65194,0.0,81.44578,0.11430751,0.0,78.03375,8.330017
2954,19617240.0,0.0,18.29831,15.145813,21.493774,20.96103,21.977844,21.832855,18.29834,18.298431,18.298431,18.298462,0.0,0.032220785,0.032220785,0.049815692,25.0,18.300018,0.0,0.0,0.0,-0.00156482,9.54197e-21,0.0,81.38169,24.9636,29.695988,96.0,0.05674239,28.42562,241.30261,88.67868,0.0,81.38169,0.11425739,0.0,77.97275,8.330017
2955,19617300.0,0.0,18.298279,15.141418,21.491394,20.958405,21.975739,21.830627,18.29834,18.298431,18.298431,18.298431,0.0,0.032206737,0.032206737,0.0497913,25.0,18.300018,0.0,0.0,0.0,-0.0013425761,9.54197e-21,0.0,81.32448,25.024128,29.679188,96.0,0.056777116,28.449137,241.30312,88.69858,0.0,81.32448,0.114205025,0.0,77.91842,8.330017
2956,19617360.0,0.0,18.298279,15.136963,21.489044,20.95575,21.973663,21.8284,18.29831,18.2984,18.2984,18.2984,0.0,0.03219181,0.03219181,0.049765565,25.0,18.300018,0.0,0.0,0.0,-0.0010633306,9.54197e-21,0.0,81.27534,25.071836,29.662258,96.0,0.056810595,28.472841,241.30469,88.71003,0.0,81.27534,0.11414926,0.0,77.87196,8.330017
2957,19617420.0,0.0,18.298279,15.132446,21.486725,20.953125,21.971588,21.826202,18.29831,18.29837,18.29837,18.2984,0.0,0.032177188,0.032177188,0.04974048,25.0,18.300018,0.0,0.0,0.0,-0.0008415354,9.54197e-21,0.0,81.235535,25.106613,29.645235,96.0,0.056845073,28.49667,241.30693,88.71436,0.0,81.235535,0.11409492,0.0,77.8345,8.330017
2958,19617480.0,0.0,18.298279,15.127869,21.484406,20.950531,21.969543,21.824036,18.29831,18.29837,18.29837,18.29837,0.0,0.032164093,0.032164093,0.04971814,25.0,18.300018,0.0,0.0,0.0,-0.00076444424,9.54197e-21,0.0,81.20759,25.126534,29.628101,96.0,0.05688279,28.520662,241.30963,88.71174,0.0,81.20759,0.114046305,0.0,77.80841,8.330017
2959,19617540.0,0.0,18.298279,15.12323,21.482117,20.947968,21.967499,21.821869,18.29831,18.29834,18.29834,18.29837,0.0,0.032150656,0.032150656,0.049695175,25.0,18.300018,0.0,0.0,0.0,-0.00088672934,9.54197e-21,0.0,81.177864,25.148584,29.610989,96.0,0.056919806,28.544617,241.31229,88.71001,0.0,81.177864,0.11399652,0.0,77.78062,8.330017
2960,19617600.0,0.0,18.298248,15.11853,21.479828,20.945404,21.965454,21.819702,18.298279,18.29834,18.29834,18.29834,0.0,0.03213843,0.03213843,0.049674377,25.0,18.300018,0.0,0.0,0.0,-0.0011703329,9.54197e-21,0.0,81.15584,25.161295,29.593739,96.0,0.056959555,28.568768,241.31516,88.70416,0.0,81.15584,0.11395126,0.0,77.76018,8.330017
2961,19617660.0,0.0,18.298218,15.11377,21.477509,20.94281,21.96347,21.817535,18.298279,18.29831,18.29831,18.29831,0.0,0.032126676,0.032126676,0.049654398,25.0,18.300018,0.0,0.0,0.0,-0.0018726933,9.54197e-21,0.0,81.13636,25.171,29.57642,96.0,0.057000402,28.593012,241.31807,88.69709,0.0,81.13636,0.11390776,0.0,77.74218,8.330017
2962,19617720.0,0.0,18.298218,15.108978,21.47525,20.940216,21.961487,21.8154,18.298279,18.29831,18.29831,18.29831,0.0,0.032115974,0.032115974,0.04963626,25.0,18.300018,0.0,0.0,0.0,-0.001762536,9.54197e-21,0.0,81.12196,25.174913,29.558933,96.0,0.05704381,28.617495,241.32103,88.6878,0.0,81.12196,0.113868214,0.0,77.72902,8.330017
2963,19617780.0,0.0,18.298218,15.104126,21.472961,20.937653,21.959503,21.813293,18.298248,18.298279,18.298279,18.298279,0.0,0.032106407,0.032106407,0.049620103,25.0,18.300018,0.0,0.0,0.0,-0.0010441148,9.54197e-21,0.0,81.11198,25.174114,29.541319,96.0,0.057089772,28.64215,241.32393,88.67702,0.0,81.11198,0.113832906,0.0,77.72005,8.330017
2964,19617840.0,0.0,18.298218,15.099213,21.470703,20.93512,21.95752,21.811157,18.298248,18.298248,18.298248,18.298279,0.0,0.032097988,0.032097988,0.049605917,25.0,18.300018,0.0,0.0,0.0,-0.00054961,9.54197e-21,0.0,81.105545,25.169865,29.523643,96.0,0.05713808,28.666899,241.3267,88.665474,0.0,81.105545,0.113801874,0.0,77.71444,8.330017
2965,19617900.0,0.0,18.298218,15.094238,21.468475,20.932587,21.955566,21.809052,18.298248,18.298248,18.298248,18.298248,0.0,0.032090724,0.032090724,0.049593735,25.0,18.300018,0.0,0.0,0.0,-0.00020358089,9.54197e-21,0.0,81.10307,25.1616,29.505894,96.0,0.057188798,28.691748,241.32939,88.65286,0.0,81.10307,0.11377516,0.0,77.71258,8.330017
2966,19617960.0,0.0,18.298218,15.089233,21.466217,20.930023,21.953644,21.806976,18.298218,18.298248,18.298248,18.298248,0.0,0.032084603,0.032084603,0.049583524,25.0,18.300018,0.0,0.0,0.0,-0.0009558002,9.54197e-21,0.0,81.103485,25.150887,29.48812,96.0,0.057241734,28.716633,241.33186,88.64008,0.0,81.103485,0.113752715,0.0,77.713425,8.330017
2967,19618020.0,0.0,18.298187,15.084198,21.46399,20.92746,21.951721,21.80487,18.298218,18.298218,18.298218,18.298218,0.0,0.03207957,0.03207957,0.04957516,25.0,18.300018,0.0,0.0,0.0,-0.0014457457,9.54197e-21,0.0,81.10617,25.138529,29.470242,96.0,0.057297036,28.741661,241.33414,88.62751,0.0,81.10617,0.113734275,0.0,77.71638,8.330017
2968,19618080.0,0.0,18.298187,15.079102,21.461761,20.924927,21.949799,21.802795,18.298218,18.298218,18.298218,18.298218,0.0,0.03207558,0.03207558,0.04956857,25.0,18.300018,0.0,0.0,0.0,-0.0012505663,9.54197e-21,0.0,81.110825,25.124884,29.452246,96.0,0.057354696,28.766855,241.33617,88.615326,0.0,81.110825,0.113719694,0.0,77.721176,8.330017
2969,19618140.0,0.0,18.298187,15.073944,21.459534,20.922424,21.947876,21.80072,18.298187,18.298218,18.298218,18.298218,0.0,0.032072514,0.032072514,0.04956356,25.0,18.300018,0.0,0.0,0.0,-0.00072526734,9.54197e-21,0.0,81.11683,25.110704,29.43416,96.0,0.0574144,28.792175,241.33797,88.603836,0.0,81.11683,0.113708556,0.0,77.72721,8.330017
2970,19618200.0,0.0,18.298187,15.068756,21.457306,20.919922,21.945984,21.798676,18.298187,18.298187,18.298187,18.298187,0.0,0.03207023,0.03207023,0.049559873,25.0,18.300018,0.0,0.0,0.0,-0.0004012393,9.54197e-21,0.0,81.12362,25.096586,29.416021,96.0,0.057475723,28.81757,241.33952,88.59322,0.0,81.12362,0.1137003,0.0,77.73395,8.330017
2971,19618260.0,0.0,18.298187,15.063538,21.455109,20.917358,21.944092,21.79663,18.298187,18.298187,18.298187,18.298187,0.0,0.0320688,0.0320688,0.049557623,25.0,18.300018,0.0,0.0,0.0,-0.00064779376,9.54197e-21,0.0,81.13144,25.082289,29.397825,96.0,0.05753885,28.843044,241.34084,88.58343,0.0,81.13144,0.1136952,0.0,77.74161,8.330017
2972,19618320.0,0.0,18.298157,15.058258,21.45288,20.914856,21.94223,21.794556,18.298187,18.298187,18.298187,18.298187,0.0,0.032068018,0.032068018,0.04955646,25.0,18.300018,0.0,0.0,0.0,-0.0009900253,9.54197e-21,0.0,81.13955,25.068563,29.379562,96.0,0.057603408,28.868616,241.34193,88.57466,0.0,81.13955,0.11369246,0.0,77.74952,8.330017
2973,19618380.0,0.0,18.298157,15.052948,21.450684,20.912323,21.940369,21.792542,18.298187,18.298187,18.298187,18.298187,0.0,0.03206774,0.03206774,0.049556136,25.0,18.300018,0.0,0.0,0.0,-0.0010934826,9.54197e-21,0.0,81.14761,25.055693,29.361225,96.0,0.057669155,28.894285,241.34282,88.566925,0.0,81.14761,0.11369158,0.0,77.75733,8.330017
2974,19618440.0,0.0,18.298157,15.047607,21.448486,20.90982,21.938507,21.790497,18.298157,18.298157,18.298157,18.298157,0.0,0.032068092,0.032068092,0.049556874,25.0,18.300018,0.0,0.0,0.0,-0.00073606486,9.54197e-21,0.0,81.1557,25.043766,29.342798,96.0,0.0577364,28.920084,241.34346,88.56042,0.0,81.1557,0.113693036,0.0,77.76513,8.330017
2975,19618500.0,0.0,18.298157,15.042236,21.44632,20.907349,21.936646,21.788483,18.298157,18.298157,18.298157,18.298157,0.0,0.03206889,0.03206889,0.04955834,25.0,18.300018,0.0,0.0,0.0,-0.00039318865,9.54197e-21,0.0,81.163216,25.033356,29.324326,96.0,0.057804618,28.945944,241.34389,88.55527,0.0,81.163216,0.113696106,0.0,77.77235,8.330017
2976,19618560.0,0.0,18.298157,15.036804,21.444122,20.904785,21.934814,21.786469,18.298157,18.298157,18.298157,18.298157,0.0,0.032069817,0.032069817,0.049560025,25.0,18.300018,0.0,0.0,0.0,-0.0008653826,9.54197e-21,0.0,81.170494,25.023497,29.305834,96.0,0.057873156,28.971832,241.34424,88.550575,0.0,81.170494,0.113699645,0.0,77.77932,8.330017
2977,19618620.0,0.0,18.298126,15.031342,21.441925,20.902283,21.932983,21.784424,18.298157,18.298157,18.298157,18.298157,0.0,0.03207098,0.03207098,0.04956209,25.0,18.300018,0.0,0.0,0.0,-0.0011572159,9.54197e-21,0.0,81.177216,25.01481,29.28726,96.0,0.057942417,28.997835,241.34445,88.546814,0.0,81.177216,0.11370404,0.0,77.78573,8.330017
2978,19618680.0,0.0,18.298126,15.025879,21.439758,20.89975,21.931152,21.78244,18.298157,18.298157,18.298157,18.298157,0.0,0.032072302,0.032072302,0.049564403,25.0,18.300018,0.0,0.0,0.0,-0.0008065157,9.54197e-21,0.0,81.18329,25.007298,29.268604,96.0,0.058012266,29.023954,241.34454,88.5439,0.0,81.18329,0.113708995,0.0,77.79151,8.330017
2979,19618740.0,0.0,18.298126,15.020355,21.437592,20.897247,21.929321,21.780426,18.298126,18.298157,18.298157,18.298157,0.0,0.032073688,0.032073688,0.049566824,25.0,18.300018,0.0,0.0,0.0,-0.0004588761,9.54197e-21,0.0,81.188675,25.00089,29.24991,96.0,0.05808237,29.050123,241.34454,88.541695,0.0,81.188675,0.113714196,0.0,77.79662,8.330017
2980,19618800.0,0.0,18.298126,15.014832,21.435425,20.894775,21.92752,21.778442,18.298126,18.298126,18.298126,18.298126,0.0,0.032075185,0.032075185,0.04956941,25.0,18.300018,0.0,0.0,0.0,5.2154723e-05,9.54197e-21,0.0,81.19339,24.99563,29.23117,96.0,0.05815284,29.076363,241.34445,88.540276,0.0,81.19339,0.11371977,0.0,77.80107,8.330017
2981,19618860.0,0.0,18.298126,15.009247,21.433258,20.892242,21.92572,21.776428,18.298126,18.298126,18.298126,18.298126,0.0,0.03207669,0.03207669,0.049572,25.0,18.300018,0.0,0.0,0.0,-0.00046095223,9.54197e-21,0.0,81.19739,24.991419,29.212433,96.0,0.05822331,29.102596,241.34428,88.53946,0.0,81.19739,0.11372537,0.0,77.804825,8.330017
2982,19618920.0,0.0,18.298126,15.003662,21.431091,20.88971,21.92392,21.774445,18.298126,18.298126,18.298126,18.298126,0.0,0.032078158,0.032078158,0.049574513,25.0,18.300018,0.0,0.0,0.0,-0.00084414385,9.54197e-21,0.0,81.20068,24.988157,29.193645,96.0,0.05829388,29.128897,241.34407,88.53916,0.0,81.20068,0.113730825,0.0,77.807915,8.330017
2983,19618980.0,0.0,18.298126,14.998047,21.428925,20.887207,21.92212,21.77246,18.298126,18.298126,18.298126,18.298126,0.0,0.032079574,0.032079574,0.049576934,25.0,18.300018,0.0,0.0,0.0,-0.0006492523,9.54197e-21,0.0,81.20331,24.985792,29.174795,96.0,0.058364578,29.155287,241.34383,88.53932,0.0,81.20331,0.11373608,0.0,77.81035,8.330017
2984,19619040.0,0.0,18.298126,14.992401,21.426788,20.884705,21.92035,21.770477,18.298126,18.298126,18.298126,18.298126,0.0,0.032080904,0.032080904,0.049579196,25.0,18.300018,0.0,0.0,0.0,-0.0001605033,9.54197e-21,0.0,81.205315,24.984192,29.155907,96.0,0.058435246,29.181728,241.34357,88.539825,0.0,81.205315,0.113741,0.0,77.812195,8.330017
2985,19619100.0,0.0,18.298126,14.986725,21.424622,20.882233,21.918549,21.768524,18.298126,18.298126,18.298126,18.298126,0.0,0.032082126,0.032082126,0.04958127,25.0,18.300018,0.0,0.0,0.0,0.00014747313,9.54197e-21,0.0,81.20677,24.98321,29.137022,96.0,0.05850571,29.208168,241.34329,88.54058,0.0,81.20677,0.113745525,0.0,77.81352,8.330017
2986,19619160.0,0.0,18.298126,14.981049,21.422485,20.8797,21.916779,21.76654,18.298126,18.298126,18.298126,18.298126,0.0,0.03208325,0.03208325,0.04958317,25.0,18.300018,0.0,0.0,0.0,-0.00018771784,9.54197e-21,0.0,81.207664,24.982912,29.118124,96.0,0.05857602,29.234627,241.343,88.54162,0.0,81.207664,0.113749675,0.0,77.8143,8.330017
2987,19619220.0,0.0,18.298096,14.975342,21.420319,20.877167,21.915009,21.764587,18.298126,18.298126,18.298126,18.298126,0.0,0.03208425,0.03208425,0.049584854,25.0,18.300018,0.0,0.0,0.0,-0.0005008379,9.54197e-21,0.0,81.20808,24.983095,29.099205,96.0,0.05864618,29.261112,241.34271,88.5428,0.0,81.20808,0.11375336,0.0,77.81464,8.330017
2988,19619280.0,0.0,18.298096,14.9696045,21.418182,20.874664,21.913269,21.762634,18.298126,18.298126,18.298126,18.298126,0.0,0.03208513,0.03208513,0.049586333,25.0,18.300018,0.0,0.0,0.0,-0.0005404537,9.54197e-21,0.0,81.20813,24.983625,29.080263,96.0,0.058716185,29.28763,241.34245,88.54405,0.0,81.20813,0.113756604,0.0,77.81462,8.330017
2989,19619340.0,0.0,18.298096,14.963867,21.416046,20.872192,21.911499,21.760681,18.298096,18.298126,18.298126,18.298126,0.0,0.032085884,0.032085884,0.0495876,25.0,18.300018,0.0,0.0,0.0,-0.00012682425,9.54197e-21,0.0,81.20777,24.984564,29.061287,96.0,0.058786083,29.314196,241.3422,88.54541,0.0,81.20777,0.11375937,0.0,77.814224,8.330017
2990,19619400.0,0.0,18.298126,14.958099,21.41394,20.86972,21.90976,21.758728,18.298096,18.298126,18.298126,18.298126,0.0,0.03208652,0.03208652,0.04958866,25.0,18.300018,0.0,0.0,0.0,0.0003115493,9.54197e-21,0.0,81.207115,24.985735,29.042318,96.0,0.058855727,29.340754,241.34196,88.546776,0.0,81.207115,0.11376171,0.0,77.813545,8.330017
2991,19619460.0,0.0,18.298096,14.952332,21.411804,20.867188,21.90802,21.756805,18.298096,18.298126,18.298126,18.298126,0.0,0.03208704,0.03208704,0.049589522,25.0,18.300018,0.0,0.0,0.0,-2.591945e-05,9.54197e-21,0.0,81.20621,24.987095,29.023367,96.0,0.058925085,29.367287,241.34175,88.54812,0.0,81.20621,0.11376361,0.0,77.81264,8.330017
2992,19619520.0,0.0,18.298096,14.946564,21.409668,20.864655,21.90628,21.754852,18.298096,18.298126,18.298126,18.298126,0.0,0.032087453,0.032087453,0.049590196,25.0,18.300018,0.0,0.0,0.0,-0.00035464368,9.54197e-21,0.0,81.20511,24.988567,29.004406,96.0,0.058994263,29.393831,241.34157,88.54941,0.0,81.20511,0.113765106,0.0,77.81155,8.330017
2993,19619580.0,0.0,18.298096,14.940765,21.407532,20.862152,21.904572,21.75293,18.298096,18.298126,18.298126,18.298126,0.0,0.032087766,0.032087766,0.04959071,25.0,18.300018,0.0,0.0,0.0,-0.0001434461,9.54197e-21,0.0,81.20387,24.990088,28.985426,96.0,0.05906333,29.420403,241.34142,88.55063,0.0,81.20387,0.11376625,0.0,77.810326,8.330017
2994,19619640.0,0.0,18.298126,14.934967,21.405426,20.85968,21.902832,21.751007,18.298096,18.298126,18.298126,18.298126,0.0,0.032087997,0.032087997,0.049591083,25.0,18.300018,0.0,0.0,0.0,0.00011579485,9.54197e-21,0.0,81.20255,24.991596,28.966463,96.0,0.05913218,29.446953,241.34128,88.55175,0.0,81.20255,0.11376708,0.0,77.809044,8.330017
