,time,AHU: Static Pressure Reset Trim And Respond Signal,AHU: Mixed Air Temperature,Outdoor Air Temperature,AHU: Return Air Temperature,VAV: South Zone Room Air Temperature,VAV: Core Zone Room Air Temperature,VAV: North Zone Room Air Temperature,AHU: Supply Air Temperature,VAV: Core Zone Discharge Air Temperature,VAV: North Zone Discharge Air Temperature,VAV: South Zone Discharge Air Temperature,AHU: Supply Air Temperature Reset Trim And Respond Signal,VAV: Core Zone Airflow Rate,VAV: North Zone Airflow Rate,VAV: South Zone Airflow Rate,AHU: Supply Duct Static Pressure Setpoint,AHU: Supply Air Temperature Setpoint,VAV: Core Zone Cooling Loop Signal,VAV: North Zone Cooling Loop Signal,VAV: South Zone Cooling Loop Signal,AHU: Cooling Coil Load,AHU: Cooling Coil Supply Water Flow Rate,VAV: Core Zone Reheat Valve Signal,VAV: Core Zone Discharge Air Damper Position,AHU: Supply Duct Static Pressure,AHU: Exhaust Air Damper Position,AHU: Outdoor Air Damper Position,AHU: Return Airflow Rate,AHU: Return Air Damper Position,AHU: Supply Fan Power Modelica Inaccurate,AHU: Supply Fan Power,VAV: North Zone Reheat Valve Signal,VAV: North Zone Discharge Air Damper Position,AHU: Supply Fan Airflow Rate,VAV: South Zone Reheat Valve Signal,VAV: South Zone Discharge Air Damper Position,AHU: Cooling Coil Supply Water Temperature
2995,19619700.0,0.0,18.298126,14.929138,21.40332,20.857208,21.901123,21.749084,18.298096,18.298096,18.298096,18.298126,0.0,0.03208814,0.03208814,0.049591307,25.0,18.300018,0.0,0.0,0.0,0.00058607094,9.54197e-21,0.0,81.20113,24.993116,28.947502,96.0,0.05920085,29.473495,241.34117,88.55278,0.0,81.20113,0.113767594,0.0,77.807655,8.330017
2996,19619760.0,0.0,18.298126,14.92334,21.401215,20.854675,21.899414,21.747162,18.298126,18.298126,18.298126,18.298126,0.0,0.03208821,0.03208821,0.049591407,25.0,18.300018,0.0,0.0,0.0,0.00010260505,9.54197e-21,0.0,81.19968,24.994576,28.928589,96.0,0.05926921,29.499975,241.34108,88.553696,0.0,81.19968,0.11376784,0.0,77.80625,8.330017
2997,19619820.0,0.0,18.298096,14.917511,21.399078,20.852173,21.897705,21.74527,18.298126,18.298126,18.298126,18.298126,0.0,0.032088228,0.032088228,0.04959142,25.0,18.300018,0.0,0.0,0.0,-0.00022395037,9.54197e-21,0.0,81.19822,24.995947,28.909678,96.0,0.059337452,29.526451,241.34102,88.554504,0.0,81.19822,0.11376788,0.0,77.804855,8.330017
2998,19619880.0,0.0,18.298126,14.911682,21.396973,20.84967,21.896027,21.743347,18.298126,18.298126,18.298126,18.298126,0.0,0.03208819,0.03208819,0.049591344,25.0,18.300018,0.0,0.0,0.0,3.015209e-05,9.54197e-21,0.0,81.19678,24.997217,28.890753,96.0,0.059405643,29.552946,241.34099,88.5552,0.0,81.19678,0.11376773,0.0,77.80346,8.330017
2999,19619940.0,0.0,18.298126,14.905853,21.394897,20.847198,21.894348,21.741455,18.298126,18.298126,18.298126,18.298126,0.0,0.032088116,0.032088116,0.049591202,25.0,18.300018,0.0,0.0,0.0,0.00051880965,9.54197e-21,0.0,81.19538,24.998371,28.871853,96.0,0.05947367,29.57941,241.34096,88.555786,0.0,81.19538,0.113767445,0.0,77.80212,8.330017
3000,19620000.0,0.0,18.298126,14.899994,21.392822,20.844727,21.89264,21.739563,18.298126,18.298126,18.298126,18.298126,0.0,0.032088015,0.032088015,0.049591023,25.0,18.300018,0.0,0.0,0.0,0.0005217769,9.54197e-21,0.0,81.19404,24.999401,28.852945,96.0,0.059541665,29.605875,241.34096,88.556274,0.0,81.19404,0.11376706,0.0,77.80083,8.330017
3001,19620060.0,0.0,18.298096,14.894043,21.390686,20.842194,21.89096,21.73767,18.298126,18.298126,18.298126,18.298126,0.0,0.032087885,0.032087885,0.049590793,25.0,18.300018,0.0,0.0,0.0,-0.000559324,9.54197e-21,0.0,81.19274,25.000307,28.834099,96.0,0.05960938,29.632261,241.34097,88.556656,0.0,81.19274,0.11376656,0.0,77.79959,8.330017
3002,19620120.0,0.0,18.298004,14.887878,21.38861,20.839691,21.889313,21.735779,18.298096,18.298126,18.298126,18.298126,0.0,0.03208774,0.03208774,0.04959054,25.0,18.300018,0.0,0.0,0.0,-0.005256447,9.54197e-21,0.0,81.19151,25.001081,28.815004,96.0,0.059677962,29.658995,241.34099,88.556946,0.0,81.19151,0.113766015,0.0,77.79842,8.330017
3003,19620180.0,0.0,18.297913,14.8815,21.386505,20.837189,21.887634,21.733887,18.298065,18.298096,18.298096,18.298096,0.0,0.032087594,0.032087594,0.049590286,25.0,18.300018,0.0,0.0,0.0,-0.008132011,9.54197e-21,0.0,81.19036,25.001728,28.795353,96.0,0.059748556,29.686508,241.34102,88.55717,0.0,81.19036,0.11376548,0.0,77.79732,8.330017
3004,19620240.0,0.0,18.297852,14.874878,21.38443,20.834686,21.885986,21.732025,18.298004,18.298065,18.298065,18.298065,0.0,0.032087445,0.032087445,0.04959003,25.0,18.300018,0.0,0.0,0.0,-0.009188245,9.54197e-21,0.0,81.18928,25.002241,28.775143,96.0,0.059821136,29.714802,241.34106,88.557304,0.0,81.18928,0.11376492,0.0,77.79629,8.330017
3005,19620300.0,0.0,18.297852,14.8680725,21.382355,20.832214,21.884308,21.730133,18.297943,18.298035,18.298035,18.298035,0.0,0.032087304,0.032087304,0.049589787,25.0,18.300018,0.0,0.0,0.0,-0.006350762,9.54197e-21,0.0,81.18826,25.002638,28.754255,96.0,0.05989617,29.744041,241.34111,88.55738,0.0,81.18826,0.1137644,0.0,77.79532,8.330017
3006,19620360.0,0.0,18.297821,14.861084,21.380249,20.829681,21.88266,21.728271,18.297882,18.297974,18.297974,18.297974,0.0,0.03208717,0.03208717,0.04958956,25.0,18.300018,0.0,0.0,0.0,-0.0032402657,9.54197e-21,0.0,81.18731,25.00293,28.732882,96.0,0.059972968,29.773966,241.34116,88.5574,0.0,81.18731,0.11376389,0.0,77.79442,8.330017
3007,19620420.0,0.0,18.29779,14.853882,21.378174,20.827179,21.881012,21.72638,18.297852,18.297943,18.297943,18.297943,0.0,0.032087043,0.032087043,0.04958934,25.0,18.300018,0.0,0.0,0.0,-0.0031347868,9.54197e-21,0.0,81.18642,25.003136,28.711292,96.0,0.06005055,29.804192,241.34122,88.55738,0.0,81.18642,0.11376343,0.0,77.793564,8.330017
3008,19620480.0,0.0,18.29776,14.846527,21.376068,20.824677,21.879395,21.724518,18.297821,18.297882,18.297882,18.297913,0.0,0.032086927,0.032086927,0.049589146,25.0,18.300018,0.0,0.0,0.0,-0.004214288,9.54197e-21,0.0,81.18557,25.003267,28.689417,96.0,0.06012918,29.83482,241.34126,88.557335,0.0,81.18557,0.11376301,0.0,77.79276,8.330017
3009,19620540.0,0.0,18.297699,14.838959,21.373993,20.822174,21.877747,21.722656,18.29779,18.297852,18.297852,18.297852,0.0,0.032086827,0.032086827,0.049588975,25.0,18.300018,0.0,0.0,0.0,-0.00485269,9.54197e-21,0.0,81.184784,25.003336,28.66717,96.0,0.060209163,29.865963,241.34132,88.55727,0.0,81.184784,0.113762625,0.0,77.79201,8.330017
3010,19620600.0,0.0,18.297668,14.831268,21.371948,20.819702,21.87613,21.720825,18.29776,18.297821,18.297821,18.297821,0.0,0.032086737,0.032086737,0.049588826,25.0,18.300018,0.0,0.0,0.0,-0.005064485,9.54197e-21,0.0,81.18403,25.003338,28.64455,96.0,0.060290515,29.89763,241.34138,88.557175,0.0,81.18403,0.113762304,0.0,77.7913,8.330017
3011,19620660.0,0.0,18.297638,14.823395,21.369843,20.817139,21.874481,21.718964,18.29773,18.29779,18.29779,18.29779,0.0,0.032086663,0.032086663,0.049588703,25.0,18.300018,0.0,0.0,0.0,-0.004275389,9.54197e-21,0.0,81.18331,25.003292,28.621504,96.0,0.06037341,29.929893,241.34145,88.55707,0.0,81.18331,0.11376203,0.0,77.79062,8.330017
3012,19620720.0,0.0,18.297638,14.815369,21.367767,20.814636,21.872864,21.717102,18.297699,18.29776,18.29776,18.29776,0.0,0.032086603,0.032086603,0.049588602,25.0,18.300018,0.0,0.0,0.0,-0.0034131666,9.54197e-21,0.0,81.18263,25.003212,28.59814,96.0,0.06045747,29.962599,241.34149,88.55695,0.0,81.18263,0.113761805,0.0,77.78996,8.330017
3013,19620780.0,0.0,18.297607,14.80719,21.365692,20.812103,21.871246,21.71524,18.297668,18.297699,18.297699,18.29773,0.0,0.032086555,0.032086555,0.049588528,25.0,18.300018,0.0,0.0,0.0,-0.0026648187,9.54197e-21,0.0,81.18197,25.003103,28.574509,96.0,0.060542524,29.99569,241.34155,88.55685,0.0,81.18197,0.11376164,0.0,77.78933,8.330017
3014,19620840.0,0.0,18.297577,14.798889,21.363647,20.809631,21.86966,21.71341,18.297638,18.297668,18.297668,18.297699,0.0,0.03208652,0.03208652,0.049588468,25.0,18.300018,0.0,0.0,0.0,-0.0025020784,9.54197e-21,0.0,81.18132,25.002977,28.550667,96.0,0.060628343,30.029068,241.3416,88.55673,0.0,81.18132,0.11376151,0.0,77.78871,8.330017
3015,19620900.0,0.0,18.297577,14.790466,21.361572,20.807129,21.868042,21.711578,18.297607,18.297638,18.297638,18.297668,0.0,0.032086495,0.032086495,0.049588427,25.0,18.300018,0.0,0.0,0.0,-0.0024757858,9.54197e-21,0.0,81.18067,25.002844,28.526608,96.0,0.060714945,30.06275,241.34164,88.55663,0.0,81.18067,0.11376142,0.0,77.78809,8.330017
3016,19620960.0,0.0,18.297516,14.781921,21.359497,20.804596,21.866455,21.709717,18.297577,18.297638,18.297638,18.297638,0.0,0.032086484,0.032086484,0.04958841,25.0,18.300018,0.0,0.0,0.0,-0.0033804518,9.54197e-21,0.0,81.180046,25.002699,28.502321,96.0,0.060802378,30.096748,241.34169,88.55653,0.0,81.180046,0.11376137,0.0,77.78749,8.330017
3017,19621020.0,0.0,18.297516,14.773254,21.357422,20.802063,21.864838,21.707886,18.297546,18.297607,18.297607,18.297607,0.0,0.032086477,0.032086477,0.049588405,25.0,18.300018,0.0,0.0,0.0,-0.003293741,9.54197e-21,0.0,81.17941,25.002554,28.47776,96.0,0.06089081,30.131134,241.34174,88.55644,0.0,81.17941,0.11376136,0.0,77.786896,8.330017
3018,19621080.0,0.0,18.297485,14.764496,21.355377,20.79953,21.86325,21.706055,18.297546,18.297577,18.297577,18.297577,0.0,0.03208648,0.03208648,0.049588412,25.0,18.300018,0.0,0.0,0.0,-0.002821297,9.54197e-21,0.0,81.17879,25.002413,28.453005,96.0,0.060979947,30.165794,241.34177,88.556366,0.0,81.17879,0.11376138,0.0,77.786285,8.330017
3019,19621140.0,0.0,18.297485,14.755615,21.353302,20.797028,21.861664,21.704224,18.297516,18.297546,18.297546,18.297546,0.0,0.032086495,0.032086495,0.049588434,25.0,18.300018,0.0,0.0,0.0,-0.0014479065,9.54197e-21,0.0,81.17815,25.002274,28.428005,96.0,0.061069958,30.200788,241.34181,88.5563,0.0,81.17815,0.11376142,0.0,77.785675,8.330017
3020,19621200.0,0.0,18.297485,14.746674,21.351257,20.794556,21.860077,21.702423,18.297516,18.297546,18.297546,18.297546,0.0,0.03208651,0.03208651,0.049588464,25.0,18.300018,0.0,0.0,0.0,-0.00070512143,9.54197e-21,0.0,81.177505,25.002148,28.402924,96.0,0.06116027,30.235907,241.34184,88.556244,0.0,81.177505,0.113761485,0.0,77.78506,8.330017
3021,19621260.0,0.0,18.297455,14.73764,21.349213,20.791992,21.85849,21.700592,18.297485,18.297516,18.297516,18.297516,0.0,0.032086533,0.032086533,0.0495885,25.0,18.300018,0.0,0.0,0.0,-0.0015515134,9.54197e-21,0.0,81.17685,25.002035,28.377762,96.0,0.061250858,30.271132,241.34189,88.5562,0.0,81.17685,0.11376156,0.0,77.78443,8.330017
3022,19621320.0,0.0,18.297455,14.728516,21.347137,20.78946,21.856934,21.698761,18.297485,18.297516,18.297516,18.297516,0.0,0.03208655,0.03208655,0.04958854,25.0,18.300018,0.0,0.0,0.0,-0.0021930963,9.54197e-21,0.0,81.176186,25.001932,28.35246,96.0,0.061341953,30.306557,241.34192,88.55617,0.0,81.176186,0.113761656,0.0,77.78379,8.330017
3023,19621380.0,0.0,18.297424,14.71933,21.345093,20.786926,21.855347,21.69696,18.297455,18.297485,18.297485,18.297485,0.0,0.03208658,0.03208658,0.049588587,25.0,18.300018,0.0,0.0,0.0,-0.00166566,9.54197e-21,0.0,81.17551,25.001842,28.326994,96.0,0.06143363,30.342209,241.34195,88.556145,0.0,81.17551,0.113761745,0.0,77.783134,8.330017
3024,19621440.0,0.0,18.297424,14.710083,21.343048,20.784424,21.85379,21.69516,18.297455,18.297485,18.297485,18.297485,0.0,0.032086607,0.032086607,0.04958863,25.0,18.300018,0.0,0.0,0.0,-0.0010274217,9.54197e-21,0.0,81.17481,25.001768,28.301456,96.0,0.061525542,30.37796,241.34198,88.55613,0.0,81.17481,0.11376186,0.0,77.78247,8.330017
3025,19621500.0,0.0,18.297455,14.700775,21.341003,20.781921,21.852234,21.693329,18.297455,18.297455,18.297455,18.297455,0.0,0.032086637,0.032086637,0.049588684,25.0,18.300018,0.0,0.0,0.0,0.000114894625,9.54197e-21,0.0,81.17411,25.001707,28.275818,96.0,0.06161781,30.413855,241.34201,88.55612,0.0,81.17411,0.113761954,0.0,77.7818,8.330017
3026,19621560.0,0.0,18.297424,14.691437,21.338928,20.779388,21.850677,21.691528,18.297455,18.297455,18.297455,18.297455,0.0,0.032086663,0.032086663,0.04958873,25.0,18.300018,0.0,0.0,0.0,-0.00033059335,9.54197e-21,0.0,81.17339,25.00166,28.2502,96.0,0.061709993,30.44972,241.34204,88.55613,0.0,81.17339,0.113762066,0.0,77.781105,8.330017
3027,19621620.0,0.0,18.297424,14.682068,21.336884,20.776825,21.849121,21.689728,18.297455,18.297455,18.297455,18.297455,0.0,0.032086693,0.032086693,0.049588777,25.0,18.300018,0.0,0.0,0.0,-0.0008300438,9.54197e-21,0.0,81.17265,25.001625,28.224543,96.0,0.061802294,30.48564,241.34207,88.55614,0.0,81.17265,0.11376216,0.0,77.7804,8.330017
3028,19621680.0,0.0,18.297424,14.672638,21.334839,20.774323,21.847565,21.687927,18.297424,18.297455,18.297455,18.297455,0.0,0.03208672,0.03208672,0.04958882,25.0,18.300018,0.0,0.0,0.0,-0.00054959493,9.54197e-21,0.0,81.17191,25.0016,28.198826,96.0,0.061894793,30.521643,241.34209,88.55615,0.0,81.17191,0.11376225,0.0,77.779686,8.330017
3029,19621740.0,0.0,18.297455,14.663208,21.332794,20.77179,21.846039,21.686127,18.297424,18.297455,18.297455,18.297455,0.0,0.03208674,0.03208674,0.049588863,25.0,18.300018,0.0,0.0,0.0,0.0002586292,9.54197e-21,0.0,81.17116,25.001587,28.173096,96.0,0.06198733,30.557665,241.34212,88.55617,0.0,81.17116,0.11376235,0.0,77.77896,8.330017
3030,19621800.0,0.0,18.297455,14.653748,21.33078,20.769287,21.844482,21.684357,18.297424,18.297424,18.297424,18.297455,0.0,0.032086764,0.032086764,0.0495889,25.0,18.300018,0.0,0.0,0.0,0.0008288208,9.54197e-21,0.0,81.170395,25.001581,28.14742,96.0,0.062079642,30.593613,241.34215,88.55619,0.0,81.170395,0.11376242,0.0,77.77822,8.330017
3031,19621860.0,0.0,18.297455,14.644287,21.328705,20.766724,21.842957,21.682556,18.297455,18.297424,18.297424,18.297424,0.0,0.032086782,0.032086782,0.049588934,25.0,18.300018,0.0,0.0,0.0,0.0005363185,9.54197e-21,0.0,81.16962,25.001587,28.121773,96.0,0.06217183,30.629519,241.34218,88.55621,0.0,81.16962,0.1137625,0.0,77.77747,8.330017
3032,19621920.0,0.0,18.297455,14.634827,21.32666,20.76419,21.84143,21.680756,18.297455,18.297455,18.297455,18.297455,0.0,0.0320868,0.0320868,0.049588963,25.0,18.300018,0.0,0.0,0.0,0.000299098,9.54197e-21,0.0,81.16884,25.001596,28.096172,96.0,0.06226384,30.66536,241.34221,88.55624,0.0,81.16884,0.113762565,0.0,77.776726,8.330017
3033,19621980.0,0.0,18.297455,14.625366,21.324615,20.761658,21.839874,21.678986,18.297455,18.297455,18.297455,18.297455,0.0,0.032086816,0.032086816,0.049588986,25.0,18.300018,0.0,0.0,0.0,0.00038941033,9.54197e-21,0.0,81.168045,25.001612,28.070631,96.0,0.062355593,30.701113,241.34224,88.55626,0.0,81.168045,0.113762625,0.0,77.77597,8.330017
3034,19622040.0,0.0,18.297485,14.615936,21.322601,20.759155,21.838379,21.677185,18.297455,18.297455,18.297455,18.297455,0.0,0.03208683,0.03208683,0.049589008,25.0,18.300018,0.0,0.0,0.0,0.0010827517,9.54197e-21,0.0,81.167244,25.001633,28.045134,96.0,0.06244719,30.736813,241.34225,88.55629,0.0,81.167244,0.11376266,0.0,77.7752,8.330017
3035,19622100.0,0.0,18.297485,14.606506,21.320587,20.756622,21.836853,21.675415,18.297455,18.297455,18.297455,18.297455,0.0,0.032086838,0.032086838,0.049589023,25.0,18.300018,0.0,0.0,0.0,0.0018177871,9.54197e-21,0.0,81.16644,25.001657,28.019753,96.0,0.06253834,30.772346,241.34229,88.55631,0.0,81.16644,0.1137627,0.0,77.77443,8.330017
3036,19622160.0,0.0,18.297485,14.597137,21.318542,20.75409,21.835327,21.673645,18.297485,18.297455,18.297455,18.297455,0.0,0.032086845,0.032086845,0.049589034,25.0,18.300018,0.0,0.0,0.0,0.0014062369,9.54197e-21,0.0,81.16564,25.001684,27.994514,96.0,0.06262896,30.807682,241.34232,88.556335,0.0,81.16564,0.11376272,0.0,77.77365,8.330017
3037,19622220.0,0.0,18.297516,14.587769,21.316498,20.751526,21.833801,21.671875,18.297485,18.297485,18.297485,18.297455,0.0,0.03208685,0.03208685,0.04958904,25.0,18.300018,0.0,0.0,0.0,0.0010410441,9.54197e-21,0.0,81.16483,25.001713,27.969383,96.0,0.06271915,30.842861,241.34235,88.55636,0.0,81.16483,0.11376274,0.0,77.77288,8.330017
3038,19622280.0,0.0,18.297516,14.578461,21.314453,20.748993,21.832306,21.670105,18.297485,18.297485,18.297485,18.297485,0.0,0.03208685,0.03208685,0.04958904,25.0,18.300018,0.0,0.0,0.0,0.0014849897,9.54197e-21,0.0,81.164024,25.00174,27.944363,96.0,0.062808946,30.877892,241.34238,88.55637,0.0,81.164024,0.11376275,0.0,77.7721,8.330017
3039,19622340.0,0.0,18.297546,14.569214,21.312439,20.74646,21.83078,21.668335,18.297516,18.297485,18.297485,18.297485,0.0,0.03208685,0.03208685,0.04958904,25.0,18.300018,0.0,0.0,0.0,0.0019796793,9.54197e-21,0.0,81.163216,25.001766,27.919516,96.0,0.062898085,30.912676,241.3424,88.55639,0.0,81.163216,0.11376274,0.0,77.77133,8.330017
3040,19622400.0,0.0,18.297577,14.559998,21.310425,20.743958,21.829285,21.666565,18.297516,18.297516,18.297516,18.297516,0.0,0.032086845,0.032086845,0.049589038,25.0,18.300018,0.0,0.0,0.0,0.002801485,9.54197e-21,0.0,81.162415,25.001795,27.894821,96.0,0.06298667,30.94725,241.34244,88.556404,0.0,81.162415,0.11376272,0.0,77.77055,8.330017
3041,19622460.0,0.0,18.297577,14.550873,21.30838,20.741394,21.82779,21.664795,18.297546,18.297516,18.297516,18.297516,0.0,0.03208684,0.03208684,0.049589027,25.0,18.300018,0.0,0.0,0.0,0.0022666808,9.54197e-21,0.0,81.161606,25.001822,27.870363,96.0,0.06307437,30.981493,241.34247,88.55641,0.0,81.161606,0.113762714,0.0,77.76978,8.330017
3042,19622520.0,0.0,18.297607,14.541809,21.306366,20.738861,21.826294,21.663055,18.297577,18.297546,18.297546,18.297546,0.0,0.03208683,0.03208683,0.049589016,25.0,18.300018,0.0,0.0,0.0,0.0018796468,9.54197e-21,0.0,81.160805,25.001846,27.846087,96.0,0.06316141,31.01548,241.3425,88.55642,0.0,81.160805,0.113762684,0.0,77.76902,8.330017
3043,19622580.0,0.0,18.297638,14.532837,21.304321,20.736298,21.824799,21.661285,18.297577,18.297546,18.297546,18.297546,0.0,0.032086823,0.032086823,0.049589,25.0,18.300018,0.0,0.0,0.0,0.0023280361,9.54197e-21,0.0,81.16001,25.001867,27.82198,96.0,0.063247815,31.04923,241.34254,88.55642,0.0,81.16001,0.11376265,0.0,77.76826,8.330017
3044,19622640.0,0.0,18.297668,14.523956,21.302307,20.733795,21.823303,21.659546,18.297607,18.297577,18.297577,18.297577,0.0,0.032086812,0.032086812,0.049588982,25.0,18.300018,0.0,0.0,0.0,0.0031337654,9.54197e-21,0.0,81.15922,25.001886,27.798096,96.0,0.0633334,31.082666,241.34258,88.55642,0.0,81.15922,0.11376261,0.0,77.767494,8.330017
3045,19622700.0,0.0,18.297699,14.515167,21.300323,20.731262,21.821838,21.657776,18.297638,18.297607,18.297607,18.297607,0.0,0.0320868,0.0320868,0.04958896,25.0,18.300018,0.0,0.0,0.0,0.0036434256,9.54197e-21,0.0,81.15843,25.001904,27.774498,96.0,0.063417934,31.115702,241.3426,88.55642,0.0,81.15843,0.113762565,0.0,77.76674,8.330017
3046,19622760.0,0.0,18.29773,14.50647,21.298279,20.728699,21.820343,21.656036,18.297668,18.297607,18.297607,18.297607,0.0,0.03208679,0.03208679,0.049588934,25.0,18.300018,0.0,0.0,0.0,0.0031282518,9.54197e-21,0.0,81.157646,25.001919,27.751165,96.0,0.06350151,31.14837,241.34264,88.55641,0.0,81.157646,0.11376251,0.0,77.76599,8.330017
3047,19622820.0,0.0,18.29773,14.497894,21.296265,20.726166,21.818848,21.654297,18.297699,18.297638,18.297638,18.297638,0.0,0.032086775,0.032086775,0.049588908,25.0,18.300018,0.0,0.0,0.0,0.0027910238,9.54197e-21,0.0,81.156876,25.001932,27.728086,96.0,0.06358414,31.18068,241.34267,88.5564,0.0,81.156876,0.11376245,0.0,77.76525,8.330017
3048,19622880.0,0.0,18.29776,14.489441,21.29425,20.723602,21.817383,21.652527,18.297699,18.297668,18.297668,18.297668,0.0,0.032086756,0.032086756,0.049588878,25.0,18.300018,0.0,0.0,0.0,0.002866647,9.54197e-21,0.0,81.15611,25.001942,27.705284,96.0,0.06366577,31.2126,241.3427,88.55639,0.0,81.15611,0.113762386,0.0,77.76452,8.330017
3049,19622940.0,0.0,18.297821,14.48111,21.292236,20.7211,21.815918,21.650818,18.29773,18.297699,18.297699,18.297699,0.0,0.032086737,0.032086737,0.04958885,25.0,18.300018,0.0,0.0,0.0,0.0036950493,9.54197e-21,0.0,81.15536,25.001947,27.682734,96.0,0.06374649,31.244173,241.34274,88.55637,0.0,81.15536,0.11376233,0.0,77.76379,8.330017
3050,19623000.0,0.0,18.297852,14.472931,21.290222,20.718567,21.814453,21.649078,18.29776,18.29773,18.29773,18.29773,0.0,0.03208672,0.03208672,0.049588818,25.0,18.300018,0.0,0.0,0.0,0.004485174,9.54197e-21,0.0,81.1546,25.001951,27.660522,96.0,0.06382598,31.275272,241.34277,88.55635,0.0,81.1546,0.11376225,0.0,77.76308,8.330017
3051,19623060.0,0.0,18.297882,14.464874,21.288208,20.716003,21.812958,21.647339,18.297821,18.29776,18.29776,18.29776,0.0,0.0320867,0.0320867,0.04958878,25.0,18.300018,0.0,0.0,0.0,0.003979148,9.54197e-21,0.0,81.15386,25.001955,27.638668,96.0,0.063904144,31.305864,241.3428,88.556335,0.0,81.15386,0.11376218,0.0,77.76237,8.330017
3052,19623120.0,0.0,18.297913,14.45697,21.286194,20.71344,21.811493,21.6456,18.297852,18.29779,18.29779,18.29779,0.0,0.032086678,0.032086678,0.049588744,25.0,18.300018,0.0,0.0,0.0,0.0034910962,9.54197e-21,0.0,81.15314,25.001955,27.617142,96.0,0.06398114,31.336004,241.34283,88.55631,0.0,81.15314,0.1137621,0.0,77.761665,8.330017
3053,19623180.0,0.0,18.297943,14.449219,21.28418,20.710907,21.810059,21.64386,18.297882,18.297821,18.297821,18.297821,0.0,0.032086655,0.032086655,0.049588706,25.0,18.300018,0.0,0.0,0.0,0.0039154785,9.54197e-21,0.0,81.15241,25.001951,27.595922,96.0,0.064057015,31.365707,241.34286,88.55628,0.0,81.15241,0.11376201,0.0,77.76098,8.330017
3054,19623240.0,0.0,18.298004,14.44165,21.282196,20.708374,21.808594,21.64215,18.297913,18.297852,18.297852,18.297852,0.0,0.032086633,0.032086633,0.04958867,25.0,18.300018,0.0,0.0,0.0,0.004416736,9.54197e-21,0.0,81.1517,25.001947,27.575085,96.0,0.06413151,31.39488,241.34291,88.55626,0.0,81.1517,0.11376194,0.0,77.7603,8.330017
3055,19623300.0,0.0,18.298035,14.434235,21.280182,20.705872,21.807129,21.640411,18.297943,18.297882,18.297882,18.297882,0.0,0.032086607,0.032086607,0.04958863,25.0,18.300018,0.0,0.0,0.0,0.0052993563,9.54197e-21,0.0,81.15101,25.00194,27.554602,96.0,0.06420472,31.42356,241.34294,88.55623,0.0,81.15101,0.11376186,0.0,77.75963,8.330017
3056,19623360.0,0.0,18.298065,14.427002,21.278168,20.703278,21.805695,21.638702,18.297974,18.297913,18.297913,18.297913,0.0,0.032086585,0.032086585,0.049588587,25.0,18.300018,0.0,0.0,0.0,0.004714232,9.54197e-21,0.0,81.15032,25.001934,27.534563,96.0,0.06427632,31.451612,241.34297,88.5562,0.0,81.15032,0.11376175,0.0,77.75897,8.330017
3057,19623420.0,0.0,18.298096,14.419952,21.276154,20.700745,21.80423,21.636963,18.298035,18.297974,18.297974,18.297943,0.0,0.03208656,0.03208656,0.04958854,25.0,18.300018,0.0,0.0,0.0,0.0042701364,9.54197e-21,0.0,81.14965,25.001925,27.514908,96.0,0.06434654,31.479126,241.343,88.55617,0.0,81.14965,0.113761656,0.0,77.75832,8.330017
3058,19623480.0,0.0,18.298157,14.413086,21.27417,20.698181,21.802795,21.635254,18.298065,18.298004,18.298004,18.297974,0.0,0.032086533,0.032086533,0.049588498,25.0,18.300018,0.0,0.0,0.0,0.0046965703,9.54197e-21,0.0,81.14899,25.001913,27.495623,96.0,0.06441542,31.506126,241.34303,88.55613,0.0,81.14899,0.11376156,0.0,77.75769,8.330017
3059,19623540.0,0.0,18.298218,14.406433,21.272156,20.695648,21.801361,21.633545,18.298096,18.298035,18.298035,18.298035,0.0,0.032086506,0.032086506,0.04958845,25.0,18.300018,0.0,0.0,0.0,0.005515235,9.54197e-21,0.0,81.14834,25.0019,27.47676,96.0,0.06448277,31.532536,241.34306,88.55609,0.0,81.14834,0.113761455,0.0,77.75707,8.330017
3060,19623600.0,0.0,18.298248,14.399994,21.270172,20.693146,21.799927,21.631836,18.298157,18.298065,18.298065,18.298065,0.0,0.032086477,0.032086477,0.0495884,25.0,18.300018,0.0,0.0,0.0,0.0058996766,9.54197e-21,0.0,81.1477,25.001886,27.458355,96.0,0.06454848,31.558302,241.3431,88.55605,0.0,81.1477,0.11376136,0.0,77.75646,8.330017
3061,19623660.0,0.0,18.298279,14.393738,21.268188,20.690613,21.798462,21.630127,18.298187,18.298126,18.298126,18.298096,0.0,0.032086447,0.032086447,0.049588352,25.0,18.300018,0.0,0.0,0.0,0.0057404414,9.54197e-21,0.0,81.14708,25.001875,27.440435,96.0,0.06461244,31.583393,241.34314,88.556015,0.0,81.14708,0.113761246,0.0,77.75587,8.330017
3062,19623720.0,0.0,18.298279,14.387543,21.266235,20.68814,21.797028,21.628448,18.298248,18.298157,18.298157,18.298157,0.0,0.032086417,0.032086417,0.0495883,25.0,18.300018,0.0,0.0,0.0,0.003422261,9.54197e-21,0.0,81.14647,25.001858,27.422895,96.0,0.064675026,31.607946,241.34317,88.55597,0.0,81.14647,0.113761134,0.0,77.75529,8.330017
3063,19623780.0,0.0,18.29831,14.38147,21.264252,20.685638,21.795593,21.62674,18.298279,18.298187,18.298187,18.298187,0.0,0.03208639,0.03208639,0.049588256,25.0,18.300018,0.0,0.0,0.0,0.0018543482,9.54197e-21,0.0,81.145874,25.001835,27.405558,96.0,0.06473689,31.632221,241.3432,88.55593,0.0,81.145874,0.11376104,0.0,77.754715,8.330017
3064,19623840.0,0.0,18.29831,14.375458,21.262299,20.683167,21.79419,21.625061,18.298279,18.298248,18.298248,18.298218,0.0,0.032086365,0.032086365,0.04958821,25.0,18.300018,0.0,0.0,0.0,0.0008433581,9.54197e-21,0.0,81.145294,25.001804,27.388435,96.0,0.06479796,31.656187,241.34323,88.555885,0.0,81.145294,0.11376093,0.0,77.75416,8.330017
3065,19623900.0,0.0,18.29834,14.369598,21.260376,20.680725,21.792755,21.623383,18.29831,18.298248,18.298248,18.298248,0.0,0.032086343,0.032086343,0.04958817,25.0,18.300018,0.0,0.0,0.0,0.0019681891,9.54197e-21,0.0,81.14472,25.001768,27.371416,96.0,0.064858675,31.680017,241.34326,88.55584,0.0,81.14472,0.11376086,0.0,77.75361,8.330017
3066,19623960.0,0.0,18.2984,14.3638,21.258423,20.678253,21.79132,21.621704,18.29831,18.298279,18.298279,18.298279,0.0,0.03208632,0.03208632,0.049588136,25.0,18.300018,0.0,0.0,0.0,0.0036989355,9.54197e-21,0.0,81.14416,25.001728,27.354586,96.0,0.06491871,31.703579,241.34329,88.55579,0.0,81.14416,0.11376078,0.0,77.75307,8.330017
3067,19624020.0,0.0,18.2984,14.358124,21.2565,20.675812,21.789917,21.620056,18.29834,18.29831,18.29831,18.29831,0.0,0.0320863,0.0320863,0.049588103,25.0,18.300018,0.0,0.0,0.0,0.0038091817,9.54197e-21,0.0,81.14361,25.00169,27.33809,96.0,0.06497753,31.726673,241.34332,88.55575,0.0,81.14361,0.1137607,0.0,77.75254,8.330017
3068,19624080.0,0.0,18.298431,14.352539,21.254578,20.6734,21.788483,21.618378,18.29837,18.29834,18.29834,18.29831,0.0,0.032086283,0.032086283,0.04958807,25.0,18.300018,0.0,0.0,0.0,0.0030089219,9.54197e-21,0.0,81.14306,25.001654,27.32189,96.0,0.06503529,31.749353,241.34334,88.55571,0.0,81.14306,0.113760635,0.0,77.752014,8.330017
3069,19624140.0,0.0,18.298431,14.347046,21.252655,20.67099,21.787079,21.61673,18.2984,18.29834,18.29834,18.29834,0.0,0.032086264,0.032086264,0.049588036,25.0,18.300018,0.0,0.0,0.0,0.0024410326,9.54197e-21,0.0,81.14252,25.001616,27.30591,96.0,0.065092266,31.771725,241.34337,88.555664,0.0,81.14252,0.11376056,0.0,77.7515,8.330017
3070,19624200.0,0.0,18.298462,14.341675,21.250732,20.66858,21.785675,21.615082,18.298431,18.29837,18.29837,18.29837,0.0,0.032086246,0.032086246,0.04958801,25.0,18.300018,0.0,0.0,0.0,0.0019909744,9.54197e-21,0.0,81.142,25.001577,27.290157,96.0,0.06514842,31.793781,241.3434,88.555626,0.0,81.142,0.1137605,0.0,77.751,8.330017
3071,19624260.0,0.0,18.298492,14.336395,21.24884,20.666199,21.784271,21.613434,18.298431,18.2984,18.2984,18.2984,0.0,0.03208623,0.03208623,0.049587984,25.0,18.300018,0.0,0.0,0.0,0.0024694833,9.54197e-21,0.0,81.14147,25.001537,27.274565,96.0,0.065203995,31.815613,241.34343,88.55559,0.0,81.14147,0.11376045,0.0,77.750496,8.330017
3072,19624320.0,0.0,18.298523,14.331207,21.246948,20.663818,21.782867,21.611786,18.298462,18.298431,18.298431,18.298431,0.0,0.032086216,0.032086216,0.04958796,25.0,18.300018,0.0,0.0,0.0,0.0029822146,9.54197e-21,0.0,81.14096,25.001501,27.259195,96.0,0.065258764,31.837126,241.34344,88.55555,0.0,81.14096,0.11376039,0.0,77.75001,8.330017
3073,19624380.0,0.0,18.298553,14.326111,21.245056,20.661438,21.781464,21.610168,18.298492,18.298462,18.298462,18.298431,0.0,0.0320862,0.0320862,0.049587935,25.0,18.300018,0.0,0.0,0.0,0.0031741308,9.54197e-21,0.0,81.14045,25.001465,27.244076,96.0,0.065312624,31.858292,241.34348,88.55551,0.0,81.14045,0.11376034,0.0,77.74952,8.330017
3074,19624440.0,0.0,18.298553,14.321136,21.243164,20.659088,21.78006,21.60852,18.298523,18.298462,18.298462,18.298462,0.0,0.032086186,0.032086186,0.04958791,25.0,18.300018,0.0,0.0,0.0,0.0029289273,9.54197e-21,0.0,81.139946,25.001432,27.22922,96.0,0.06536556,31.879095,241.3435,88.55548,0.0,81.139946,0.11376029,0.0,77.74904,8.330017
3075,19624500.0,0.0,18.298584,14.316254,21.241302,20.656738,21.778656,21.606903,18.298523,18.298492,18.298492,18.298492,0.0,0.032086175,0.032086175,0.049587887,25.0,18.300018,0.0,0.0,0.0,0.0027111734,9.54197e-21,0.0,81.13945,25.001402,27.214586,96.0,0.06541768,31.89958,241.34352,88.55544,0.0,81.13945,0.11376024,0.0,77.748566,8.330017
3076,19624560.0,0.0,18.298584,14.311462,21.23941,20.654419,21.777252,21.605286,18.298553,18.298523,18.298523,18.298523,0.0,0.03208616,0.03208616,0.04958787,25.0,18.300018,0.0,0.0,0.0,0.002272242,9.54197e-21,0.0,81.13896,25.001373,27.200184,96.0,0.065468974,31.919743,241.34355,88.55541,0.0,81.13896,0.11376019,0.0,77.74809,8.330017
3077,19624620.0,0.0,18.298615,14.306793,21.237549,20.65207,21.775879,21.603668,18.298584,18.298553,18.298553,18.298523,0.0,0.03208615,0.03208615,0.049587846,25.0,18.300018,0.0,0.0,0.0,0.002323164,9.54197e-21,0.0,81.13848,25.001345,27.18597,96.0,0.06551958,31.93964,241.34357,88.55538,0.0,81.13848,0.11376014,0.0,77.747635,8.330017
3078,19624680.0,0.0,18.298645,14.302216,21.235687,20.64978,21.774475,21.60205,18.298584,18.298553,18.298553,18.298553,0.0,0.032086134,0.032086134,0.049587823,25.0,18.300018,0.0,0.0,0.0,0.0024889128,9.54197e-21,0.0,81.138,25.001318,27.171978,96.0,0.0655694,31.95923,241.3436,88.55535,0.0,81.138,0.11376009,0.0,77.74718,8.330017
3079,19624740.0,0.0,18.298676,14.2977295,21.233856,20.64746,21.773102,21.600464,18.298615,18.298584,18.298584,18.298584,0.0,0.032086123,0.032086123,0.0495878,25.0,18.300018,0.0,0.0,0.0,0.0029481843,9.54197e-21,0.0,81.137535,25.001293,27.158192,96.0,0.06561848,31.978533,241.34361,88.55533,0.0,81.137535,0.113760054,0.0,77.74673,8.330017
3080,19624800.0,0.0,18.298706,14.293335,21.232025,20.645172,21.771698,21.598877,18.298645,18.298615,18.298615,18.298615,0.0,0.032086108,0.032086108,0.04958778,25.0,18.300018,0.0,0.0,0.0,0.0030185005,9.54197e-21,0.0,81.13707,25.00127,27.144653,96.0,0.06566665,31.997484,241.34364,88.5553,0.0,81.13707,0.11376,0.0,77.74628,8.330017
3081,19624860.0,0.0,18.298706,14.2890625,21.230164,20.642883,21.770325,21.59726,18.298676,18.298615,18.298615,18.298615,0.0,0.032086097,0.032086097,0.049587756,25.0,18.300018,0.0,0.0,0.0,0.0025622693,9.54197e-21,0.0,81.13661,25.00125,27.131361,96.0,0.06571396,32.016094,241.34366,88.555275,0.0,81.13661,0.11375996,0.0,77.74584,8.330017
3082,19624920.0,0.0,18.298737,14.284882,21.228333,20.640594,21.768951,21.595673,18.298676,18.298645,18.298645,18.298645,0.0,0.032086086,0.032086086,0.049587738,25.0,18.300018,0.0,0.0,0.0,0.0022855652,9.54197e-21,0.0,81.136154,25.00123,27.11827,96.0,0.06576053,32.03442,241.34367,88.555244,0.0,81.136154,0.113759905,0.0,77.74541,8.330017
3083,19624980.0,0.0,18.298767,14.280792,21.226532,20.638336,21.767578,21.594086,18.298706,18.298676,18.298676,18.298676,0.0,0.03208607,0.03208607,0.049587715,25.0,18.300018,0.0,0.0,0.0,0.0024370882,9.54197e-21,0.0,81.13571,25.001211,27.105375,96.0,0.0658064,32.05247,241.3437,88.55522,0.0,81.13571,0.11375985,0.0,77.74498,8.330017
3084,19625040.0,0.0,18.298767,14.276794,21.2247,20.636078,21.766205,21.59253,18.298737,18.298706,18.298706,18.298676,0.0,0.03208606,0.03208606,0.049587693,25.0,18.300018,0.0,0.0,0.0,0.0026078282,9.54197e-21,0.0,81.13527,25.001192,27.092705,96.0,0.06585147,32.070217,241.34372,88.5552,0.0,81.13527,0.11375981,0.0,77.74455,8.330017
3085,19625100.0,0.0,18.298798,14.272919,21.2229,20.63385,21.764832,21.590942,18.298737,18.298706,18.298706,18.298706,0.0,0.03208605,0.03208605,0.04958767,25.0,18.300018,0.0,0.0,0.0,0.002903732,9.54197e-21,0.0,81.134834,25.001175,27.080244,96.0,0.06589578,32.08766,241.34373,88.555176,0.0,81.134834,0.113759756,0.0,77.74414,8.330017
3086,19625160.0,0.0,18.298828,14.2691345,21.2211,20.631622,21.763458,21.589386,18.298767,18.298737,18.298737,18.298737,0.0,0.03208603,0.03208603,0.049587645,25.0,18.300018,0.0,0.0,0.0,0.0026239473,9.54197e-21,0.0,81.1344,25.00116,27.068026,96.0,0.06593922,32.104767,241.34377,88.55515,0.0,81.1344,0.113759704,0.0,77.74373,8.330017
3087,19625220.0,0.0,18.298828,14.265442,21.2193,20.629395,21.762085,21.5878,18.298798,18.298767,18.298767,18.298767,0.0,0.03208602,0.03208602,0.049587626,25.0,18.300018,0.0,0.0,0.0,0.002377556,9.54197e-21,0.0,81.13398,25.001144,27.056017,96.0,0.06598191,32.121574,241.34378,88.55513,0.0,81.13398,0.11375966,0.0,77.743324,8.330017
3088,19625280.0,0.0,18.298859,14.261871,21.217499,20.627167,21.760742,21.586243,18.298828,18.298767,18.298767,18.298767,0.0,0.032086004,0.032086004,0.0495876,25.0,18.300018,0.0,0.0,0.0,0.0024044656,9.54197e-21,0.0,81.13356,25.00113,27.04421,96.0,0.06602387,32.138107,241.3438,88.55511,0.0,81.13356,0.11375961,0.0,77.74292,8.330017
3089,19625340.0,0.0,18.29889,14.258392,21.215729,20.62497,21.759369,21.584686,18.298828,18.298798,18.298798,18.298798,0.0,0.032085992,0.032085992,0.049587574,25.0,18.300018,0.0,0.0,0.0,0.0026108366,9.54197e-21,0.0,81.13315,25.001116,27.03261,96.0,0.066065095,32.154346,241.34381,88.55508,0.0,81.13315,0.113759555,0.0,77.74253,8.330017
3090,19625400.0,0.0,18.29892,14.255005,21.213959,20.622772,21.758026,21.58313,18.298859,18.298828,18.298828,18.298828,0.0,0.032085974,0.032085974,0.04958755,25.0,18.300018,0.0,0.0,0.0,0.0027387775,9.54197e-21,0.0,81.132744,25.001102,27.021235,96.0,0.066105515,32.170273,241.34384,88.55505,0.0,81.132744,0.11375951,0.0,77.74214,8.330017
3091,19625460.0,0.0,18.29892,14.251709,21.212158,20.620575,21.756653,21.581604,18.29889,18.298859,18.298859,18.298828,0.0,0.032085963,0.032085963,0.04958753,25.0,18.300018,0.0,0.0,0.0,0.002596829,9.54197e-21,0.0,81.132355,25.001087,27.010077,96.0,0.06614515,32.185894,241.34386,88.55503,0.0,81.132355,0.11375944,0.0,77.74177,8.330017
3092,19625520.0,0.0,18.29895,14.248535,21.210388,20.618378,21.75531,21.580048,18.29889,18.298859,18.298859,18.298859,0.0,0.032085948,0.032085948,0.049587503,25.0,18.300018,0.0,0.0,0.0,0.0024182005,9.54197e-21,0.0,81.13196,25.001074,26.99913,96.0,0.066184044,32.201218,241.34387,88.55501,0.0,81.13196,0.1137594,0.0,77.741394,8.330017
3093,19625580.0,0.0,18.29898,14.245453,21.208649,20.61621,21.753967,21.578522,18.29892,18.29889,18.29889,18.29889,0.0,0.032085933,0.032085933,0.049587477,25.0,18.300018,0.0,0.0,0.0,0.0023624687,9.54197e-21,0.0,81.13158,25.00106,26.98839,96.0,0.066222176,32.216255,241.34389,88.554985,0.0,81.13158,0.11375935,0.0,77.74102,8.330017
3094,19625640.0,0.0,18.29898,14.242462,21.206879,20.614075,21.752594,21.576996,18.29895,18.29892,18.29892,18.29889,0.0,0.032085918,0.032085918,0.049587455,25.0,18.300018,0.0,0.0,0.0,0.0024962244,9.54197e-21,0.0,81.1312,25.001047,26.977856,96.0,0.06625959,32.231003,241.3439,88.55496,0.0,81.1312,0.11375929,0.0,77.74066,8.330017
3095,19625700.0,0.0,18.299011,14.2395935,21.20514,20.611908,21.751282,21.57547,18.29895,18.29892,18.29892,18.29892,0.0,0.032085903,0.032085903,0.049587425,25.0,18.300018,0.0,0.0,0.0,0.002656994,9.54197e-21,0.0,81.13083,25.001034,26.967531,96.0,0.06629624,32.245457,241.34393,88.55494,0.0,81.13083,0.113759235,0.0,77.74031,8.330017
3096,19625760.0,0.0,18.299042,14.236816,21.2034,20.609772,21.749908,21.573944,18.29898,18.29895,18.29895,18.29895,0.0,0.032085888,0.032085888,0.049587402,25.0,18.300018,0.0,0.0,0.0,0.0024970947,9.54197e-21,0.0,81.13047,25.00102,26.957426,96.0,0.06633212,32.259605,241.34395,88.55492,0.0,81.13047,0.11375918,0.0,77.73996,8.330017
3097,19625820.0,0.0,18.299042,14.234131,21.20166,20.607635,21.748566,21.572418,18.299011,18.29898,18.29898,18.29898,0.0,0.032085873,0.032085873,0.049587376,25.0,18.300018,0.0,0.0,0.0,0.0023454789,9.54197e-21,0.0,81.13011,25.001007,26.947525,96.0,0.06636725,32.273464,241.34396,88.55489,0.0,81.13011,0.11375912,0.0,77.739624,8.330017
3098,19625880.0,0.0,18.299072,14.231537,21.19992,20.6055,21.747253,21.570892,18.299042,18.29898,18.29898,18.29898,0.0,0.03208586,0.03208586,0.04958735,25.0,18.300018,0.0,0.0,0.0,0.0024237498,9.54197e-21,0.0,81.12977,25.000994,26.937824,96.0,0.06640168,32.287045,241.34398,88.55486,0.0,81.12977,0.11375907,0.0,77.73929,8.330017
3099,19625940.0,0.0,18.299103,14.229065,21.198212,20.603394,21.74591,21.569397,18.299042,18.299011,18.299011,18.299011,0.0,0.032085843,0.032085843,0.049587328,25.0,18.300018,0.0,0.0,0.0,0.0025159034,9.54197e-21,0.0,81.129425,25.00098,26.928335,96.0,0.06643535,32.30033,241.344,88.55484,0.0,81.129425,0.11375901,0.0,77.73896,8.330017
3100,19626000.0,0.0,18.299133,14.226685,21.196472,20.601288,21.744598,21.567871,18.299072,18.299042,18.299042,18.299042,0.0,0.03208583,0.03208583,0.0495873,25.0,18.300018,0.0,0.0,0.0,0.0026812714,9.54197e-21,0.0,81.12909,25.000967,26.919052,96.0,0.06646828,32.313328,241.34401,88.55482,0.0,81.12909,0.11375896,0.0,77.73864,8.330017
3101,19626060.0,0.0,18.299133,14.224396,21.194763,20.599182,21.743256,21.566376,18.299103,18.299042,18.299042,18.299042,0.0,0.032085814,0.032085814,0.049587272,25.0,18.300018,0.0,0.0,0.0,0.002407321,9.54197e-21,0.0,81.12876,25.000952,26.909992,96.0,0.06650043,32.32601,241.34402,88.554794,0.0,81.12876,0.1137589,0.0,77.73833,8.330017
3102,19626120.0,0.0,18.299164,14.2221985,21.193054,20.597076,21.741913,21.56488,18.299103,18.299072,18.299072,18.299072,0.0,0.0320858,0.0320858,0.049587246,25.0,18.300018,0.0,0.0,0.0,0.0022476565,9.54197e-21,0.0,81.12844,25.000938,26.901127,96.0,0.066531874,32.33842,241.34404,88.55477,0.0,81.12844,0.11375884,0.0,77.73802,8.330017
3103,19626180.0,0.0,18.299164,14.220123,21.191345,20.59497,21.7406,21.563385,18.299133,18.299103,18.299103,18.299103,0.0,0.032085784,0.032085784,0.04958722,25.0,18.300018,0.0,0.0,0.0,0.0023764926,9.54197e-21,0.0,81.12813,25.000925,26.892454,96.0,0.06656263,32.350567,241.34406,88.55474,0.0,81.12813,0.11375879,0.0,77.73772,8.330017
3104,19626240.0,0.0,18.299194,14.21814,21.189636,20.592896,21.739288,21.56189,18.299164,18.299103,18.299103,18.299103,0.0,0.03208577,0.03208577,0.049587198,25.0,18.300018,0.0,0.0,0.0,0.0025906498,9.54197e-21,0.0,81.12782,25.00091,26.883984,96.0,0.06659266,32.362423,241.34407,88.55472,0.0,81.12782,0.113758735,0.0,77.73743,8.330017
3105,19626300.0,0.0,18.299225,14.216248,21.187958,20.59085,21.737976,21.560394,18.299164,18.299133,18.299133,18.299133,0.0,0.03208575,0.03208575,0.04958717,25.0,18.300018,0.0,0.0,0.0,0.0026994569,9.54197e-21,0.0,81.127525,25.000896,26.875734,96.0,0.066621915,32.373974,241.34409,88.554695,0.0,81.127525,0.113758676,0.0,77.73714,8.330017
3106,19626360.0,0.0,18.299225,14.214478,21.18628,20.588776,21.736633,21.55893,18.299194,18.299164,18.299164,18.299164,0.0,0.032085735,0.032085735,0.04958714,25.0,18.300018,0.0,0.0,0.0,0.002458833,9.54197e-21,0.0,81.127235,25.000881,26.867697,96.0,0.0666504,32.385223,241.3441,88.55467,0.0,81.127235,0.113758616,0.0,77.73686,8.330017
3107,19626420.0,0.0,18.299255,14.212799,21.18457,20.586731,21.735321,21.557434,18.299225,18.299194,18.299194,18.299164,0.0,0.03208572,0.03208572,0.04958712,25.0,18.300018,0.0,0.0,0.0,0.0022588652,9.54197e-21,0.0,81.126945,25.000868,26.85986,96.0,0.066678174,32.3962,241.34412,88.55464,0.0,81.126945,0.113758564,0.0,77.736595,8.330017
3108,19626480.0,0.0,18.299286,14.211212,21.182892,20.584686,21.734009,21.55597,18.299225,18.299194,18.299194,18.299194,0.0,0.032085706,0.032085706,0.049587093,25.0,18.300018,0.0,0.0,0.0,0.0022180355,9.54197e-21,0.0,81.12666,25.000853,26.85222,96.0,0.06670525,32.40689,241.34413,88.55462,0.0,81.12666,0.113758504,0.0,77.73632,8.330017
3109,19626540.0,0.0,18.299286,14.209717,21.181244,20.582642,21.732697,21.554504,18.299255,18.299225,18.299225,18.299225,0.0,0.032085694,0.032085694,0.049587067,25.0,18.300018,0.0,0.0,0.0,0.0024392153,9.54197e-21,0.0,81.126396,25.000837,26.844772,96.0,0.06673164,32.417316,241.34415,88.554596,0.0,81.126396,0.11375845,0.0,77.73607,8.330017
3110,19626600.0,0.0,18.299316,14.2083435,21.179565,20.580627,21.731415,21.55304,18.299286,18.299255,18.299255,18.299225,0.0,0.032085676,0.032085676,0.04958704,25.0,18.300018,0.0,0.0,0.0,0.002641606,9.54197e-21,0.0,81.12614,25.000824,26.837536,96.0,0.06675728,32.42745,241.34416,88.55457,0.0,81.12614,0.11375839,0.0,77.73581,8.330017
3111,19626660.0,0.0,18.299347,14.207062,21.177917,20.578583,21.730103,21.551575,18.299286,18.299255,18.299255,18.299255,0.0,0.03208566,0.03208566,0.049587015,25.0,18.300018,0.0,0.0,0.0,0.002444805,9.54197e-21,0.0,81.12587,25.000809,26.830515,96.0,0.066782154,32.43728,241.34418,88.55454,0.0,81.12587,0.11375834,0.0,77.735565,8.330017
3112,19626720.0,0.0,18.299347,14.205872,21.176239,20.576569,21.72879,21.55011,18.299316,18.299286,18.299286,18.299286,0.0,0.032085646,0.032085646,0.04958699,25.0,18.300018,0.0,0.0,0.0,0.0022415845,9.54197e-21,0.0,81.125626,25.000795,26.823694,96.0,0.06680632,32.446827,241.3442,88.55452,0.0,81.125626,0.11375828,0.0,77.73533,8.330017
3113,19626780.0,0.0,18.299377,14.204803,21.174591,20.574554,21.727509,21.548645,18.299347,18.299316,18.299316,18.299286,0.0,0.03208563,0.03208563,0.049586963,25.0,18.300018,0.0,0.0,0.0,0.0023202384,9.54197e-21,0.0,81.12538,25.00078,26.817062,96.0,0.0668298,32.456112,241.34421,88.5545,0.0,81.12538,0.11375823,0.0,77.7351,8.330017
3114,19626840.0,0.0,18.299408,14.203796,21.172943,20.57257,21.726196,21.54721,18.299347,18.299316,18.299316,18.299316,0.0,0.032085616,0.032085616,0.049586937,25.0,18.300018,0.0,0.0,0.0,0.002427443,9.54197e-21,0.0,81.125145,25.000767,26.810637,96.0,0.066852555,32.46511,241.34422,88.554474,0.0,81.125145,0.11375817,0.0,77.73487,8.330017
3115,19626900.0,0.0,18.299438,14.202911,21.171326,20.570587,21.724915,21.545776,18.299377,18.299347,18.299347,18.299347,0.0,0.0320856,0.0320856,0.049586914,25.0,18.300018,0.0,0.0,0.0,0.0026417875,9.54197e-21,0.0,81.124916,25.000751,26.80441,96.0,0.0668746,32.473824,241.34422,88.55445,0.0,81.124916,0.11375812,0.0,77.73466,8.330017
3116,19626960.0,0.0,18.299438,14.202148,21.169678,20.568573,21.723633,21.544312,18.299408,18.299347,18.299347,18.299347,0.0,0.032085586,0.032085586,0.049586885,25.0,18.300018,0.0,0.0,0.0,0.0023745147,9.54197e-21,0.0,81.1247,25.000738,26.798403,96.0,0.06689587,32.482235,241.34424,88.55442,0.0,81.1247,0.11375806,0.0,77.73444,8.330017
3117,19627020.0,0.0,18.299469,14.201447,21.16803,20.56659,21.72232,21.542877,18.299408,18.299377,18.299377,18.299377,0.0,0.03208557,0.03208557,0.049586862,25.0,18.300018,0.0,0.0,0.0,0.0021968263,9.54197e-21,0.0,81.12448,25.000723,26.792591,96.0,0.06691645,32.49037,241.34425,88.5544,0.0,81.12448,0.113758005,0.0,77.73424,8.330017
3118,19627080.0,0.0,18.299469,14.200867,21.166412,20.564636,21.721039,21.541443,18.299438,18.299408,18.299408,18.299408,0.0,0.032085557,0.032085557,0.049586836,25.0,18.300018,0.0,0.0,0.0,0.0023084139,9.54197e-21,0.0,81.124275,25.00071,26.786963,96.0,0.066936366,32.498253,241.34427,88.554375,0.0,81.124275,0.113757946,0.0,77.73404,8.330017
3119,19627140.0,0.0,18.2995,14.200378,21.164795,20.562683,21.719757,21.540009,18.299469,18.299408,18.299408,18.299408,0.0,0.03208554,0.03208554,0.049586806,25.0,18.300018,0.0,0.0,0.0,0.0025289014,9.54197e-21,0.0,81.12408,25.000694,26.781536,96.0,0.066955574,32.505848,241.34428,88.55435,0.0,81.12408,0.11375789,0.0,77.73385,8.330017
3120,19627200.0,0.0,18.29953,14.200012,21.163177,20.56073,21.718475,21.538605,18.299469,18.299438,18.299438,18.299438,0.0,0.032085527,0.032085527,0.049586784,25.0,18.300018,0.0,0.0,0.0,0.0027487017,9.54197e-21,0.0,81.123886,25.00068,26.77634,96.0,0.066973954,32.513123,241.34428,88.55432,0.0,81.123886,0.113757834,0.0,77.733665,8.330017
3121,19627260.0,0.0,18.29956,14.199768,21.16156,20.558777,21.717194,21.53717,18.2995,18.299469,18.299469,18.299469,0.0,0.032085508,0.032085508,0.049586758,25.0,18.300018,0.0,0.0,0.0,0.0028544413,9.54197e-21,0.0,81.123695,25.000668,26.771355,96.0,0.066991605,32.520107,241.3443,88.5543,0.0,81.123695,0.11375778,0.0,77.73349,8.330017
3122,19627320.0,0.0,18.299622,14.199738,21.159973,20.556854,21.715912,21.535767,18.29953,18.2995,18.2995,18.299469,0.0,0.032085493,0.032085493,0.04958673,25.0,18.300018,0.0,0.0,0.0,0.004209975,9.54197e-21,0.0,81.12352,25.000656,26.766666,96.0,0.06700818,32.52667,241.34431,88.554276,0.0,81.12352,0.11375772,0.0,77.733315,8.330017
3123,19627380.0,0.0,18.299652,14.19989,21.158386,20.554932,21.71466,21.534363,18.29956,18.2995,18.2995,18.2995,0.0,0.032085475,0.032085475,0.049586695,25.0,18.300018,0.0,0.0,0.0,0.005084236,9.54197e-21,0.0,81.12335,25.00065,26.762373,96.0,0.06702335,32.53268,241.34433,88.55425,0.0,81.12335,0.11375765,0.0,77.733154,8.330017
3124,19627440.0,0.0,18.299713,14.200195,21.1568,20.553009,21.713379,21.532959,18.299591,18.29953,18.29953,18.29953,0.0,0.032085452,0.032085452,0.04958666,25.0,18.300018,0.0,0.0,0.0,0.005536183,9.54197e-21,0.0,81.12319,25.000647,26.75847,96.0,0.06703714,32.538143,241.34433,88.55423,0.0,81.12319,0.11375757,0.0,77.733,8.330017
3125,19627500.0,0.0,18.299713,14.200714,21.155212,20.551117,21.712128,21.531555,18.299652,18.299591,18.299591,18.29956,0.0,0.032085434,0.032085434,0.04958662,25.0,18.300018,0.0,0.0,0.0,0.004628879,9.54197e-21,0.0,81.12304,25.000648,26.755,96.0,0.06704939,32.543,241.34435,88.5542,0.0,81.12304,0.11375748,0.0,77.732864,8.330017
3126,19627560.0,0.0,18.299744,14.201355,21.153625,20.549225,21.710846,21.530151,18.299683,18.299622,18.299622,18.299622,0.0,0.032085408,0.032085408,0.04958658,25.0,18.300018,0.0,0.0,0.0,0.0032402636,9.54197e-21,0.0,81.1229,25.000648,26.751894,96.0,0.067060344,32.547348,241.34436,88.55418,0.0,81.1229,0.113757394,0.0,77.73273,8.330017
3127,19627620.0,0.0,18.299774,14.202179,21.15207,20.547333,21.709564,21.528748,18.299713,18.299652,18.299652,18.299652,0.0,0.03208538,0.03208538,0.04958654,25.0,18.300018,0.0,0.0,0.0,0.0030486658,9.54197e-21,0.0,81.12278,25.000645,26.749033,96.0,0.06707043,32.55135,241.34436,88.554146,0.0,81.12278,0.1137573,0.0,77.73261,8.330017
3128,19627680.0,0.0,18.299805,14.2031555,21.150482,20.545471,21.708313,21.527374,18.299744,18.299683,18.299683,18.299683,0.0,0.03208536,0.03208536,0.049586494,25.0,18.300018,0.0,0.0,0.0,0.003558919,9.54197e-21,0.0,81.12266,25.000637,26.74644,96.0,0.06707957,32.55498,241.34438,88.554115,0.0,81.12266,0.11375721,0.0,77.732506,8.330017
3129,19627740.0,0.0,18.299835,14.204285,21.148926,20.54361,21.707062,21.526001,18.299774,18.299713,18.299713,18.299713,0.0,0.032085333,0.032085333,0.049586453,25.0,18.300018,0.0,0.0,0.0,0.0038771061,9.54197e-21,0.0,81.12256,25.00063,26.744158,96.0,0.06708761,32.55818,241.34439,88.554085,0.0,81.12256,0.113757126,0.0,77.7324,8.330017
3130,19627800.0,0.0,18.299866,14.205566,21.1474,20.541748,21.70581,21.524628,18.299805,18.299744,18.299744,18.299744,0.0,0.032085307,0.032085307,0.04958641,25.0,18.300018,0.0,0.0,0.0,0.0040332135,9.54197e-21,0.0,81.12247,25.00062,26.742182,96.0,0.06709455,32.560944,241.34439,88.554054,0.0,81.12247,0.11375702,0.0,77.732315,8.330017
3131,19627860.0,0.0,18.299896,14.20697,21.145844,20.539917,21.70456,21.523254,18.299835,18.299774,18.299774,18.299774,0.0,0.032085285,0.032085285,0.049586367,25.0,18.300018,0.0,0.0,0.0,0.0031665587,9.54197e-21,0.0,81.12239,25.00061,26.740536,96.0,0.06710033,32.56325,241.3444,88.554016,0.0,81.12239,0.11375694,0.0,77.73225,8.330017
3132,19627920.0,0.0,18.299896,14.208496,21.144287,20.538086,21.703308,21.521881,18.299866,18.299805,18.299805,18.299805,0.0,0.03208526,0.03208526,0.049586322,25.0,18.300018,0.0,0.0,0.0,0.0025848858,9.54197e-21,0.0,81.12232,25.000595,26.73913,96.0,0.06710526,32.56522,241.34442,88.553986,0.0,81.12232,0.113756835,0.0,77.73218,8.330017
3133,19627980.0,0.0,18.299927,14.210144,21.142761,20.536255,21.702057,21.520508,18.299866,18.299835,18.299835,18.299835,0.0,0.032085232,0.032085232,0.049586285,25.0,18.300018,0.0,0.0,0.0,0.0025494585,9.54197e-21,0.0,81.12227,25.000578,26.73794,96.0,0.06710943,32.566883,241.34442,88.55395,0.0,81.12227,0.11375675,0.0,77.732124,8.330017
3134,19628040.0,0.0,18.299957,14.211884,21.141235,20.534424,21.700806,21.519165,18.299896,18.299866,18.299866,18.299866,0.0,0.03208521,0.03208521,0.049586244,25.0,18.300018,0.0,0.0,0.0,0.0028053627,9.54197e-21,0.0,81.12222,25.000557,26.736969,96.0,0.067112826,32.568245,241.34444,88.55391,0.0,81.12222,0.113756664,0.0,77.732086,8.330017
3135,19628100.0,0.0,18.299988,14.213745,21.13971,20.532623,21.699554,21.517822,18.299927,18.299896,18.299896,18.299866,0.0,0.032085188,0.032085188,0.049586207,25.0,18.300018,0.0,0.0,0.0,0.00291569,9.54197e-21,0.0,81.12219,25.000534,26.736227,96.0,0.0671154,32.569283,241.34445,88.55387,0.0,81.12219,0.113756575,0.0,77.732056,8.330017
3136,19628160.0,0.0,18.299988,14.215729,21.138214,20.530823,21.698303,21.516449,18.299957,18.299896,18.299896,18.299896,0.0,0.032085165,0.032085165,0.04958617,25.0,18.300018,0.0,0.0,0.0,0.0027260017,9.54197e-21,0.0,81.12217,25.000511,26.73572,96.0,0.067117155,32.56999,241.34445,88.55383,0.0,81.12217,0.1137565,0.0,77.73203,8.330017
3137,19628220.0,0.0,18.300018,14.217773,21.136688,20.529022,21.697083,21.515106,18.299957,18.299927,18.299927,18.299927,0.0,0.032085147,0.032085147,0.049586136,25.0,18.300018,0.0,0.0,0.0,0.0022421062,9.54197e-21,0.0,81.12215,25.000484,26.735424,96.0,0.06711816,32.570404,241.34447,88.5538,0.0,81.12215,0.113756426,0.0,77.73202,8.330017
3138,19628280.0,0.0,18.300018,14.21994,21.135193,20.527252,21.695831,21.513763,18.299988,18.299957,18.299957,18.299957,0.0,0.032085128,0.032085128,0.049586102,25.0,18.300018,0.0,0.0,0.0,0.0019297957,9.54197e-21,0.0,81.12214,25.000458,26.7353,96.0,0.06711856,32.57058,241.34447,88.553764,0.0,81.12214,0.11375635,0.0,77.73202,8.330017
