,time,AHU: Static Pressure Reset Trim And Respond Signal,AHU: Mixed Air Temperature,Outdoor Air Temperature,AHU: Return Air Temperature,VAV: South Zone Room Air Temperature,VAV: Core Zone Room Air Temperature,VAV: North Zone Room Air Temperature,AHU: Supply Air Temperature,VAV: Core Zone Discharge Air Temperature,VAV: North Zone Discharge Air Temperature,VAV: South Zone Discharge Air Temperature,AHU: Supply Air Temperature Reset Trim And Respond Signal,VAV: Core Zone Airflow Rate,VAV: North Zone Airflow Rate,VAV: South Zone Airflow Rate,AHU: Supply Duct Static Pressure Setpoint,AHU: Supply Air Temperature Setpoint,VAV: Core Zone Cooling Loop Signal,VAV: North Zone Cooling Loop Signal,VAV: South Zone Cooling Loop Signal,AHU: Cooling Coil Load,AHU: Cooling Coil Supply Water Flow Rate,VAV: Core Zone Reheat Valve Signal,VAV: Core Zone Discharge Air Damper Position,AHU: Supply Duct Static Pressure,AHU: Exhaust Air Damper Position,AHU: Outdoor Air Damper Position,AHU: Return Airflow Rate,AHU: Return Air Damper Position,AHU: Supply Fan Power Modelica Inaccurate,AHU: Supply Fan Power,VAV: North Zone Reheat Valve Signal,VAV: North Zone Discharge Air Damper Position,AHU: Supply Fan Airflow Rate,VAV: South Zone Reheat Valve Signal,VAV: South Zone Discharge Air Damper Position,AHU: Cooling Coil Supply Water Temperature
3139,19628340.0,0.0,18.300049,14.222137,21.133698,20.525482,21.69461,21.512451,18.300018,18.299957,18.299957,18.299957,0.0,0.03208511,0.03208511,0.049586073,25.0,18.300018,0.0,0.0,0.0,0.0017742332,9.54197e-21,0.0,81.12215,25.00043,26.735353,96.0,0.06711834,32.570503,241.34448,88.55373,0.0,81.12215,0.11375629,0.0,77.73202,8.330017
3140,19628400.0,0.0,18.300049,14.224457,21.132202,20.523712,21.69336,21.511108,18.300018,18.299988,18.299988,18.299988,0.0,0.032085095,0.032085095,0.049586043,25.0,18.300018,0.0,0.0,0.0,0.0018081714,9.54197e-21,0.0,81.122154,25.000399,26.73555,96.0,0.0671176,32.57023,241.34448,88.55369,0.0,81.122154,0.11375623,0.0,77.73203,8.330017
3141,19628460.0,0.0,18.30008,14.226807,21.130707,20.521942,21.692139,21.509766,18.300049,18.300018,18.300018,18.299988,0.0,0.03208508,0.03208508,0.04958602,25.0,18.300018,0.0,0.0,0.0,0.0017389393,9.54197e-21,0.0,81.12217,25.000366,26.735895,96.0,0.06711634,32.569744,241.34448,88.55366,0.0,81.12217,0.11375618,0.0,77.73205,8.330017
3142,19628520.0,0.0,18.30008,14.229248,21.129211,20.520203,21.690918,21.508453,18.300049,18.300018,18.300018,18.300018,0.0,0.03208506,0.03208506,0.049585994,25.0,18.300018,0.0,0.0,0.0,0.0015483133,9.54197e-21,0.0,81.12219,25.000336,26.736385,96.0,0.06711459,32.56906,241.3445,88.55363,0.0,81.12219,0.11375612,0.0,77.73207,8.330017
3143,19628580.0,0.0,18.30008,14.23172,21.127747,20.518463,21.689697,21.507141,18.300049,18.300049,18.300049,18.300049,0.0,0.03208505,0.03208505,0.049585972,25.0,18.300018,0.0,0.0,0.0,0.0014021384,9.54197e-21,0.0,81.12222,25.000303,26.736992,96.0,0.06711241,32.56821,241.3445,88.55359,0.0,81.12222,0.11375608,0.0,77.7321,8.330017
3144,19628640.0,0.0,18.30011,14.234253,21.126282,20.516724,21.688446,21.505829,18.30008,18.300049,18.300049,18.300049,0.0,0.032085042,0.032085042,0.049585953,25.0,18.300018,0.0,0.0,0.0,0.0012811748,9.54197e-21,0.0,81.12226,25.000273,26.737707,96.0,0.06710985,32.567207,241.3445,88.55356,0.0,81.12226,0.11375603,0.0,77.73214,8.330017
3145,19628700.0,0.0,18.30011,14.236816,21.124817,20.514984,21.687256,21.504517,18.30008,18.30008,18.30008,18.300049,0.0,0.032085028,0.032085028,0.04958594,25.0,18.300018,0.0,0.0,0.0,0.0011564714,9.54197e-21,0.0,81.1223,25.000242,26.738537,96.0,0.067106895,32.566048,241.34451,88.553535,0.0,81.1223,0.11375599,0.0,77.73218,8.330017
3146,19628760.0,0.0,18.30011,14.23941,21.123352,20.513275,21.686035,21.503204,18.30008,18.30008,18.30008,18.30008,0.0,0.03208502,0.03208502,0.049585924,25.0,18.300018,0.0,0.0,0.0,0.00078971597,9.54197e-21,0.0,81.12235,25.000212,26.73945,96.0,0.06710363,32.564766,241.34451,88.553505,0.0,81.12235,0.11375597,0.0,77.73222,8.330017
3147,19628820.0,0.0,18.30011,14.242035,21.121887,20.511566,21.684814,21.501892,18.30011,18.30008,18.30008,18.30008,0.0,0.032085013,0.032085013,0.049585912,25.0,18.300018,0.0,0.0,0.0,0.00061767537,9.54197e-21,0.0,81.1224,25.000181,26.740425,96.0,0.06710017,32.563404,241.34451,88.55348,0.0,81.1224,0.11375594,0.0,77.73226,8.330017
3148,19628880.0,0.0,18.30011,14.24469,21.120422,20.509857,21.683594,21.50061,18.30011,18.30008,18.30008,18.30008,0.0,0.032085005,0.032085005,0.0495859,25.0,18.300018,0.0,0.0,0.0,0.0006267314,9.54197e-21,0.0,81.122444,25.000153,26.741451,96.0,0.06709653,32.56197,241.34451,88.55346,0.0,81.122444,0.11375592,0.0,77.732315,8.330017
3149,19628940.0,0.0,18.30011,14.247345,21.118988,20.508148,21.682373,21.499298,18.30011,18.30011,18.30011,18.30011,0.0,0.032085005,0.032085005,0.049585894,25.0,18.300018,0.0,0.0,0.0,0.0006193466,9.54197e-21,0.0,81.1225,25.000124,26.742527,96.0,0.06709272,32.560463,241.34451,88.55344,0.0,81.1225,0.1137559,0.0,77.73237,8.330017
3150,19629000.0,0.0,18.30014,14.25,21.117554,20.50647,21.681183,21.498016,18.30011,18.30011,18.30011,18.30011,0.0,0.032084998,0.032084998,0.049585886,25.0,18.300018,0.0,0.0,0.0,0.0005403592,9.54197e-21,0.0,81.12255,25.000095,26.743639,96.0,0.06708877,32.55891,241.34451,88.55341,0.0,81.12255,0.11375588,0.0,77.73242,8.330017
3151,19629060.0,0.0,18.30011,14.252686,21.11612,20.504791,21.679962,21.496735,18.30011,18.30011,18.30011,18.30011,0.0,0.032084998,0.032084998,0.049585883,25.0,18.300018,0.0,0.0,0.0,0.00015990567,9.54197e-21,0.0,81.12261,25.00007,26.744791,96.0,0.06708467,32.55729,241.34453,88.5534,0.0,81.12261,0.11375587,0.0,77.732475,8.330017
3152,19629120.0,0.0,18.30011,14.255341,21.114685,20.503113,21.678741,21.495422,18.30011,18.30011,18.30011,18.30011,0.0,0.032084994,0.032084994,0.04958588,25.0,18.300018,0.0,0.0,0.0,-0.00019772985,9.54197e-21,0.0,81.122665,25.000046,26.745949,96.0,0.06708057,32.55567,241.34453,88.55338,0.0,81.122665,0.11375587,0.0,77.73253,8.330017
3153,19629180.0,0.0,18.30011,14.257965,21.11325,20.501434,21.677551,21.49414,18.30011,18.30011,18.30011,18.30011,0.0,0.032084994,0.032084994,0.04958588,25.0,18.300018,0.0,0.0,0.0,-0.00037375133,9.54197e-21,0.0,81.12273,25.000021,26.747084,96.0,0.06707655,32.55408,241.34453,88.55337,0.0,81.12273,0.11375587,0.0,77.73258,8.330017
3154,19629240.0,0.0,18.30011,14.26059,21.111816,20.499786,21.676361,21.49289,18.30011,18.30011,18.30011,18.30011,0.0,0.032084994,0.032084994,0.04958588,25.0,18.300018,0.0,0.0,0.0,-0.0003031297,9.54197e-21,0.0,81.12278,24.999998,26.748201,96.0,0.06707259,32.55252,241.34453,88.55335,0.0,81.12278,0.11375587,0.0,77.73264,8.330017
3155,19629300.0,0.0,18.30011,14.263214,21.110413,20.498138,21.67517,21.491608,18.30011,18.30011,18.30011,18.30011,0.0,0.032084998,0.032084998,0.049585886,25.0,18.300018,0.0,0.0,0.0,-0.0003059634,9.54197e-21,0.0,81.12284,24.999977,26.749289,96.0,0.06706873,32.550995,241.34453,88.553345,0.0,81.12284,0.11375588,0.0,77.7327,8.330017
3156,19629360.0,0.0,18.30011,14.265778,21.108978,20.49649,21.67395,21.490326,18.30011,18.30011,18.30011,18.30011,0.0,0.032085,0.032085,0.04958589,25.0,18.300018,0.0,0.0,0.0,-0.0005951101,9.54197e-21,0.0,81.122894,24.999956,26.750347,96.0,0.067065,32.54951,241.34453,88.55334,0.0,81.122894,0.1137559,0.0,77.73274,8.330017
3157,19629420.0,0.0,18.30008,14.26828,21.107574,20.494843,21.67276,21.489075,18.30011,18.30011,18.30011,18.30011,0.0,0.032085005,0.032085005,0.049585894,25.0,18.300018,0.0,0.0,0.0,-0.0008925196,9.54197e-21,0.0,81.12295,24.999937,26.751345,96.0,0.06706146,32.548115,241.34451,88.55333,0.0,81.12295,0.113755904,0.0,77.732796,8.330017
3158,19629480.0,0.0,18.30008,14.270782,21.10617,20.493195,21.67157,21.487823,18.30011,18.30011,18.30011,18.30011,0.0,0.032085005,0.032085005,0.049585905,25.0,18.300018,0.0,0.0,0.0,-0.0009818185,9.54197e-21,0.0,81.12299,24.99992,26.752266,96.0,0.06705822,32.546825,241.34451,88.55332,0.0,81.12299,0.11375592,0.0,77.73284,8.330017
3159,19629540.0,0.0,18.30008,14.273193,21.104767,20.491577,21.67038,21.486542,18.30008,18.30011,18.30011,18.30011,0.0,0.032085013,0.032085013,0.049585912,25.0,18.300018,0.0,0.0,0.0,-0.0010397863,9.54197e-21,0.0,81.12304,24.999903,26.753098,96.0,0.06705528,32.545662,241.34451,88.55332,0.0,81.12304,0.11375594,0.0,77.73289,8.330017
3160,19629600.0,0.0,18.30008,14.275574,21.103394,20.48996,21.66919,21.48529,18.30008,18.30011,18.30011,18.30011,0.0,0.03208502,0.03208502,0.049585927,25.0,18.300018,0.0,0.0,0.0,-0.0010566149,9.54197e-21,0.0,81.12309,24.999887,26.753849,96.0,0.06705263,32.544613,241.34451,88.55332,0.0,81.12309,0.11375597,0.0,77.73293,8.330017
3161,19629660.0,0.0,18.300049,14.277863,21.10199,20.488342,21.668,21.48404,18.30008,18.30008,18.30008,18.30008,0.0,0.032085028,0.032085028,0.04958594,25.0,18.300018,0.0,0.0,0.0,-0.0014886108,9.54197e-21,0.0,81.12312,24.999874,26.754501,96.0,0.06705033,32.543697,241.34451,88.55332,0.0,81.12312,0.11375599,0.0,77.73297,8.330017
3162,19629720.0,0.0,18.300018,14.28009,21.100616,20.486755,21.66681,21.482788,18.300049,18.30008,18.30008,18.30008,0.0,0.03208504,0.03208504,0.049585953,25.0,18.300018,0.0,0.0,0.0,-0.001748225,9.54197e-21,0.0,81.12317,24.99986,26.75502,96.0,0.06704851,32.542973,241.34451,88.55332,0.0,81.12317,0.11375603,0.0,77.733,8.330017
3163,19629780.0,0.0,18.300018,14.282227,21.099213,20.485138,21.66565,21.481567,18.300049,18.30008,18.30008,18.30008,0.0,0.032085046,0.032085046,0.049585972,25.0,18.300018,0.0,0.0,0.0,-0.0017750231,9.54197e-21,0.0,81.1232,24.999847,26.755392,96.0,0.067047216,32.54245,241.34451,88.55332,0.0,81.1232,0.11375607,0.0,77.73303,8.330017
3164,19629840.0,0.0,18.299988,14.284302,21.09784,20.483551,21.66446,21.480316,18.300049,18.300049,18.300049,18.300049,0.0,0.032085057,0.032085057,0.04958599,25.0,18.300018,0.0,0.0,0.0,-0.0017444481,9.54197e-21,0.0,81.12323,24.999836,26.755615,96.0,0.06704645,32.54214,241.3445,88.55333,0.0,81.12323,0.113756105,0.0,77.73306,8.330017
3165,19629900.0,0.0,18.299988,14.286255,21.096466,20.481964,21.6633,21.479095,18.300018,18.300049,18.300049,18.300049,0.0,0.03208507,0.03208507,0.04958601,25.0,18.300018,0.0,0.0,0.0,-0.001790816,9.54197e-21,0.0,81.123245,24.999826,26.755682,96.0,0.06704624,32.542046,241.3445,88.55334,0.0,81.123245,0.11375616,0.0,77.73308,8.330017
3166,19629960.0,0.0,18.299957,14.288116,21.095123,20.480377,21.66211,21.477844,18.300018,18.300018,18.300018,18.300018,0.0,0.03208508,0.03208508,0.04958603,25.0,18.300018,0.0,0.0,0.0,-0.0021389779,9.54197e-21,0.0,81.12326,24.999817,26.755596,96.0,0.067046575,32.542168,241.3445,88.553345,0.0,81.12326,0.113756195,0.0,77.73309,8.330017
3167,19630020.0,0.0,18.299927,14.289886,21.09375,20.47882,21.66095,21.476624,18.299988,18.300018,18.300018,18.300018,0.0,0.0320851,0.0320851,0.049586058,25.0,18.300018,0.0,0.0,0.0,-0.0025227645,9.54197e-21,0.0,81.123276,24.99981,26.755316,96.0,0.067047596,32.54256,241.3445,88.55335,0.0,81.123276,0.11375624,0.0,77.73311,8.330017
3168,19630080.0,0.0,18.299927,14.291534,21.092377,20.477234,21.65976,21.475403,18.299957,18.299988,18.299988,18.299988,0.0,0.03208511,0.03208511,0.04958608,25.0,18.300018,0.0,0.0,0.0,-0.0027252785,9.54197e-21,0.0,81.123276,24.999804,26.754818,96.0,0.067049384,32.543255,241.3445,88.55337,0.0,81.123276,0.11375631,0.0,77.73311,8.330017
3169,19630140.0,0.0,18.299896,14.29306,21.091034,20.475677,21.6586,21.474182,18.299957,18.299988,18.299988,18.299988,0.0,0.032085124,0.032085124,0.049586106,25.0,18.300018,0.0,0.0,0.0,-0.0026954021,9.54197e-21,0.0,81.12327,24.999796,26.754108,96.0,0.067051925,32.544247,241.34448,88.55338,0.0,81.12327,0.11375635,0.0,77.7331,8.330017
3170,19630200.0,0.0,18.299866,14.294464,21.089691,20.474121,21.65744,21.472961,18.299927,18.299957,18.299957,18.299957,0.0,0.032085143,0.032085143,0.049586136,25.0,18.300018,0.0,0.0,0.0,-0.00269606,9.54197e-21,0.0,81.12326,24.99979,26.753172,96.0,0.06705528,32.54556,241.34448,88.55339,0.0,81.12326,0.11375642,0.0,77.733086,8.330017
3171,19630260.0,0.0,18.299835,14.295715,21.088348,20.472565,21.65628,21.47174,18.299896,18.299927,18.299927,18.299927,0.0,0.032085158,0.032085158,0.049586166,25.0,18.300018,0.0,0.0,0.0,-0.0029762052,9.54197e-21,0.0,81.12324,24.999786,26.752005,96.0,0.06705946,32.547195,241.34448,88.55341,0.0,81.12324,0.11375649,0.0,77.73307,8.330017
3172,19630320.0,0.0,18.299805,14.2968445,21.086975,20.471039,21.65512,21.47052,18.299866,18.299927,18.299927,18.299927,0.0,0.032085177,0.032085177,0.049586195,25.0,18.300018,0.0,0.0,0.0,-0.0032624395,9.54197e-21,0.0,81.12321,24.999783,26.75058,96.0,0.067064546,32.54919,241.34448,88.55343,0.0,81.12321,0.11375655,0.0,77.73304,8.330017
3173,19630380.0,0.0,18.299774,14.297821,21.085663,20.469482,21.653961,21.4693,18.299835,18.299896,18.299896,18.299896,0.0,0.032085195,0.032085195,0.04958623,25.0,18.300018,0.0,0.0,0.0,-0.0033451195,9.54197e-21,0.0,81.12317,24.999779,26.748875,96.0,0.06707062,32.551575,241.34447,88.553444,0.0,81.12317,0.11375663,0.0,77.733,8.330017
3174,19630440.0,0.0,18.299744,14.298645,21.08432,20.467957,21.652802,21.46811,18.299835,18.299866,18.299866,18.299866,0.0,0.032085218,0.032085218,0.049586266,25.0,18.300018,0.0,0.0,0.0,-0.0034015898,9.54197e-21,0.0,81.12312,24.999777,26.74689,96.0,0.0670777,32.554356,241.34447,88.55347,0.0,81.12312,0.1137567,0.0,77.73295,8.330017
3175,19630500.0,0.0,18.299713,14.299316,21.082977,20.466461,21.651642,21.466919,18.299805,18.299835,18.299835,18.299835,0.0,0.03208524,0.03208524,0.049586304,25.0,18.300018,0.0,0.0,0.0,-0.003425254,9.54197e-21,0.0,81.12306,24.999777,26.744625,96.0,0.067085765,32.557526,241.34447,88.55349,0.0,81.12306,0.11375679,0.0,77.732895,8.330017
3176,19630560.0,0.0,18.299683,14.299805,21.081665,20.464935,21.650482,21.465698,18.299774,18.299805,18.299805,18.299805,0.0,0.032085262,0.032085262,0.04958634,25.0,18.300018,0.0,0.0,0.0,-0.0038835611,9.54197e-21,0.0,81.12299,24.999777,26.742062,96.0,0.067094885,32.56111,241.34447,88.55351,0.0,81.12299,0.113756865,0.0,77.732834,8.330017
3177,19630620.0,0.0,18.299652,14.30014,21.080322,20.46341,21.649323,21.464508,18.299744,18.299774,18.299774,18.299774,0.0,0.032085285,0.032085285,0.04958638,25.0,18.300018,0.0,0.0,0.0,-0.0041483515,9.54197e-21,0.0,81.12291,24.999777,26.739168,96.0,0.0671052,32.565166,241.34447,88.55354,0.0,81.12291,0.11375695,0.0,77.73276,8.330017
3178,19630680.0,0.0,18.299622,14.300293,21.07901,20.461884,21.648193,21.463318,18.299683,18.299744,18.299744,18.299744,0.0,0.03208531,0.03208531,0.049586423,25.0,18.300018,0.0,0.0,0.0,-0.004152807,9.54197e-21,0.0,81.12282,24.999779,26.735926,96.0,0.06711672,32.569702,241.34445,88.553566,0.0,81.12282,0.11375705,0.0,77.732666,8.330017
3179,19630740.0,0.0,18.299591,14.300232,21.077698,20.460388,21.647034,21.462128,18.299652,18.299713,18.299713,18.299713,0.0,0.032085337,0.032085337,0.049586467,25.0,18.300018,0.0,0.0,0.0,-0.0041007116,9.54197e-21,0.0,81.12272,24.99978,26.732338,96.0,0.067129485,32.57473,241.34445,88.5536,0.0,81.12272,0.11375713,0.0,77.73256,8.330017
3180,19630800.0,0.0,18.29956,14.300018,21.076385,20.458893,21.645905,21.460938,18.299622,18.299683,18.299683,18.299683,0.0,0.03208536,0.03208536,0.049586512,25.0,18.300018,0.0,0.0,0.0,-0.00395957,9.54197e-21,0.0,81.122604,24.999784,26.728428,96.0,0.06714339,32.580204,241.34445,88.55363,0.0,81.122604,0.11375724,0.0,77.73245,8.330017
3181,19630860.0,0.0,18.29953,14.299652,21.075073,20.457367,21.644745,21.459747,18.299591,18.299652,18.299652,18.299652,0.0,0.03208539,0.03208539,0.04958656,25.0,18.300018,0.0,0.0,0.0,-0.004155413,9.54197e-21,0.0,81.122475,24.999788,26.724148,96.0,0.06715861,32.586197,241.34445,88.55366,0.0,81.122475,0.113757335,0.0,77.73232,8.330017
3182,19630920.0,0.0,18.29956,14.299286,21.073761,20.455872,21.643616,21.458557,18.29956,18.299622,18.299622,18.299622,0.0,0.032085415,0.032085415,0.049586605,25.0,18.300018,0.0,0.0,0.0,-0.0009848401,9.54197e-21,0.0,81.12233,24.999798,26.71956,96.0,0.067174904,32.592617,241.34444,88.553696,0.0,81.12233,0.11375743,0.0,77.732185,8.330017
3183,19630980.0,0.0,18.29956,14.298859,21.072449,20.454346,21.642456,21.457367,18.29956,18.299591,18.299591,18.299591,0.0,0.032085437,0.032085437,0.049586646,25.0,18.300018,0.0,0.0,0.0,0.0010782877,9.54197e-21,0.0,81.12218,24.999817,26.714977,96.0,0.06719119,32.599033,241.34444,88.553734,0.0,81.12218,0.11375752,0.0,77.73204,8.330017
3184,19631040.0,0.0,18.29956,14.298401,21.071136,20.45285,21.641327,21.456177,18.29956,18.29956,18.29956,18.299591,0.0,0.032085456,0.032085456,0.049586676,25.0,18.300018,0.0,0.0,0.0,0.0002505192,9.54197e-21,0.0,81.12202,24.99985,26.710522,96.0,0.067207,32.60527,241.34444,88.55377,0.0,81.12202,0.113757595,0.0,77.73188,8.330017
3185,19631100.0,0.0,18.29953,14.297913,21.069824,20.451355,21.640198,21.455017,18.29956,18.29956,18.29956,18.29956,0.0,0.032085475,0.032085475,0.049586702,25.0,18.300018,0.0,0.0,0.0,-0.0012729195,9.54197e-21,0.0,81.12184,24.999886,26.706059,96.0,0.06722284,32.61152,241.34444,88.55381,0.0,81.12184,0.113757655,0.0,77.73172,8.330017
3186,19631160.0,0.0,18.2995,14.297394,21.068512,20.44986,21.639069,21.453827,18.29956,18.29956,18.29956,18.29956,0.0,0.03208549,0.03208549,0.04958673,25.0,18.300018,0.0,0.0,0.0,-0.0021515768,9.54197e-21,0.0,81.12167,24.999922,26.701456,96.0,0.06723916,32.617958,241.34444,88.55385,0.0,81.12167,0.11375771,0.0,77.731544,8.330017
3187,19631220.0,0.0,18.2995,14.296814,21.0672,20.448334,21.63794,21.452637,18.29953,18.29956,18.29956,18.29956,0.0,0.0320855,0.0320855,0.04958675,25.0,18.300018,0.0,0.0,0.0,-0.0013545849,9.54197e-21,0.0,81.12148,24.999956,26.69667,96.0,0.06725614,32.62466,241.34444,88.55388,0.0,81.12148,0.11375776,0.0,77.73137,8.330017
3188,19631280.0,0.0,18.29953,14.296234,21.065887,20.446838,21.63681,21.451477,18.29953,18.29953,18.29953,18.29953,0.0,0.03208551,0.03208551,0.04958677,25.0,18.300018,0.0,0.0,0.0,-0.00031971608,9.54197e-21,0.0,81.1213,24.99999,26.691809,96.0,0.06727336,32.63147,241.34444,88.55391,0.0,81.1213,0.1137578,0.0,77.731186,8.330017
3189,19631340.0,0.0,18.29953,14.295593,21.064606,20.445343,21.635681,21.450287,18.29953,18.29953,18.29953,18.29953,0.0,0.032085523,0.032085523,0.049586784,25.0,18.300018,0.0,0.0,0.0,0.00018259585,9.54197e-21,0.0,81.12111,25.000027,26.686922,96.0,0.06729068,32.63831,241.34444,88.55394,0.0,81.12111,0.113757834,0.0,77.731,8.330017
3190,19631400.0,0.0,18.2995,14.294922,21.063293,20.443848,21.634552,21.449127,18.29953,18.29953,18.29953,18.29953,0.0,0.032085527,0.032085527,0.049586795,25.0,18.300018,0.0,0.0,0.0,-8.563697e-06,9.54197e-21,0.0,81.12091,25.000065,26.682022,96.0,0.067308046,32.64517,241.34444,88.55397,0.0,81.12091,0.113757856,0.0,77.73082,8.330017
3191,19631460.0,0.0,18.2995,14.294189,21.061981,20.442322,21.633423,21.447937,18.2995,18.29953,18.29953,18.29953,0.0,0.032085534,0.032085534,0.049586803,25.0,18.300018,0.0,0.0,0.0,-0.0013957107,9.54197e-21,0.0,81.12072,25.000101,26.6771,96.0,0.06732547,32.652058,241.34444,88.554,0.0,81.12072,0.11375787,0.0,77.73063,8.330017
3192,19631520.0,0.0,18.299469,14.293457,21.0607,20.440826,21.632294,21.446777,18.2995,18.29953,18.29953,18.29953,0.0,0.032085538,0.032085538,0.04958681,25.0,18.300018,0.0,0.0,0.0,-0.0019024011,9.54197e-21,0.0,81.120514,25.000134,26.67204,96.0,0.06734339,32.65914,241.34444,88.55402,0.0,81.120514,0.11375789,0.0,77.73044,8.330017
3193,19631580.0,0.0,18.299469,14.292664,21.059387,20.4393,21.631195,21.445618,18.2995,18.2995,18.2995,18.2995,0.0,0.032085545,0.032085545,0.049586818,25.0,18.300018,0.0,0.0,0.0,-0.0012243106,9.54197e-21,0.0,81.120316,25.000162,26.666842,96.0,0.0673618,32.666424,241.34445,88.55405,0.0,81.120316,0.11375791,0.0,77.73024,8.330017
3194,19631640.0,0.0,18.299469,14.291809,21.058075,20.437805,21.630066,21.444427,18.299469,18.2995,18.2995,18.2995,0.0,0.032085545,0.032085545,0.049586825,25.0,18.300018,0.0,0.0,0.0,-0.0004073006,9.54197e-21,0.0,81.12011,25.000187,26.661566,96.0,0.06738048,32.67381,241.34445,88.55406,0.0,81.12011,0.113757916,0.0,77.73004,8.330017
3195,19631700.0,0.0,18.299469,14.290955,21.056793,20.43634,21.628967,21.443268,18.299469,18.2995,18.2995,18.2995,0.0,0.03208555,0.03208555,0.04958683,25.0,18.300018,0.0,0.0,0.0,-3.0736555e-05,9.54197e-21,0.0,81.1199,25.000212,26.656256,96.0,0.06739928,32.681244,241.34445,88.55408,0.0,81.1199,0.11375793,0.0,77.72984,8.330017
3196,19631760.0,0.0,18.299469,14.290039,21.055481,20.434814,21.627838,21.442108,18.299469,18.299469,18.299469,18.2995,0.0,0.032085553,0.032085553,0.049586836,25.0,18.300018,0.0,0.0,0.0,-0.0007050413,9.54197e-21,0.0,81.1197,25.000235,26.65091,96.0,0.0674182,32.68873,241.34445,88.55409,0.0,81.1197,0.113757946,0.0,77.729645,8.330017
3197,19631820.0,0.0,18.299438,14.2890625,21.0542,20.43332,21.62674,21.440948,18.299469,18.299469,18.299469,18.299469,0.0,0.032085557,0.032085557,0.04958684,25.0,18.300018,0.0,0.0,0.0,-0.0014187297,9.54197e-21,0.0,81.11949,25.000254,26.64548,96.0,0.06743742,32.696327,241.34447,88.55411,0.0,81.11949,0.113757946,0.0,77.72945,8.330017
3198,19631880.0,0.0,18.299438,14.288055,21.052887,20.431824,21.62561,21.439789,18.299469,18.299469,18.299469,18.299469,0.0,0.032085557,0.032085557,0.049586844,25.0,18.300018,0.0,0.0,0.0,-0.0016640701,9.54197e-21,0.0,81.11928,25.000269,26.63995,96.0,0.067456976,32.70407,241.34447,88.55412,0.0,81.11928,0.11375795,0.0,77.72924,8.330017
3199,19631940.0,0.0,18.299438,14.287018,21.051605,20.430328,21.624512,21.43863,18.299438,18.299469,18.299469,18.299469,0.0,0.03208556,0.03208556,0.049586847,25.0,18.300018,0.0,0.0,0.0,-0.0012059141,9.54197e-21,0.0,81.119064,25.000282,26.634302,96.0,0.06747696,32.711975,241.34447,88.55413,0.0,81.119064,0.11375797,0.0,77.72904,8.330017
3200,19632000.0,0.0,18.299438,14.285919,21.050323,20.428833,21.623413,21.43747,18.299438,18.299438,18.299438,18.299469,0.0,0.032085564,0.032085564,0.04958685,25.0,18.300018,0.0,0.0,0.0,-0.0005926923,9.54197e-21,0.0,81.11886,25.000292,26.628578,96.0,0.06749722,32.71999,241.34448,88.55414,0.0,81.11886,0.11375798,0.0,77.728836,8.330017
3201,19632060.0,0.0,18.299408,14.28479,21.049042,20.427307,21.622314,21.43631,18.299438,18.299438,18.299438,18.299438,0.0,0.032085564,0.032085564,0.04958686,25.0,18.300018,0.0,0.0,0.0,-0.00079284504,9.54197e-21,0.0,81.118645,25.000301,26.622795,96.0,0.06751768,32.72809,241.34448,88.55415,0.0,81.118645,0.11375799,0.0,77.72864,8.330017
3202,19632120.0,0.0,18.299408,14.28363,21.04773,20.425812,21.621185,21.43515,18.299438,18.299438,18.299438,18.299438,0.0,0.032085568,0.032085568,0.049586862,25.0,18.300018,0.0,0.0,0.0,-0.0012709043,9.54197e-21,0.0,81.11843,25.000309,26.61694,96.0,0.067538396,32.736282,241.34448,88.55416,0.0,81.11843,0.113758005,0.0,77.728424,8.330017
3203,19632180.0,0.0,18.299377,14.28241,21.046448,20.424316,21.620087,21.43399,18.299408,18.299438,18.299438,18.299438,0.0,0.03208557,0.03208557,0.04958687,25.0,18.300018,0.0,0.0,0.0,-0.0012615129,9.54197e-21,0.0,81.11822,25.000315,26.61098,96.0,0.06755948,32.74463,241.3445,88.55416,0.0,81.11822,0.11375802,0.0,77.72822,8.330017
3204,19632240.0,0.0,18.299377,14.281128,21.045166,20.422821,21.618988,21.43283,18.299408,18.299408,18.299408,18.299408,0.0,0.03208558,0.03208558,0.049586877,25.0,18.300018,0.0,0.0,0.0,-0.001129522,9.54197e-21,0.0,81.118,25.000319,26.604935,96.0,0.06758086,32.75309,241.3445,88.55417,0.0,81.118,0.11375803,0.0,77.72801,8.330017
3205,19632300.0,0.0,18.299377,14.279816,21.043884,20.421356,21.61792,21.431702,18.299408,18.299408,18.299408,18.299408,0.0,0.032085583,0.032085583,0.04958688,25.0,18.300018,0.0,0.0,0.0,-0.00071162713,9.54197e-21,0.0,81.117775,25.000322,26.598799,96.0,0.06760257,32.76168,241.3445,88.55418,0.0,81.117775,0.11375804,0.0,77.7278,8.330017
3206,19632360.0,0.0,18.299377,14.278442,21.042603,20.41986,21.616821,21.430542,18.299377,18.299408,18.299408,18.299408,0.0,0.032085586,0.032085586,0.049586892,25.0,18.300018,0.0,0.0,0.0,-0.00078050996,9.54197e-21,0.0,81.117546,25.000326,26.592606,96.0,0.067624465,32.77035,241.34451,88.554184,0.0,81.117546,0.113758065,0.0,77.727585,8.330017
3207,19632420.0,0.0,18.299377,14.277039,21.04132,20.418396,21.615723,21.429413,18.299377,18.299408,18.299408,18.299408,0.0,0.03208559,0.03208559,0.0495869,25.0,18.300018,0.0,0.0,0.0,-0.0009987856,9.54197e-21,0.0,81.117325,25.000328,26.586342,96.0,0.06764663,32.77912,241.34451,88.55419,0.0,81.117325,0.11375808,0.0,77.72736,8.330017
3208,19632480.0,0.0,18.299347,14.275574,21.04007,20.416931,21.614624,21.428253,18.299377,18.299377,18.299377,18.299377,0.0,0.032085598,0.032085598,0.049586907,25.0,18.300018,0.0,0.0,0.0,-0.0011273551,9.54197e-21,0.0,81.117096,25.00033,26.579994,96.0,0.06766907,32.78801,241.34451,88.5542,0.0,81.117096,0.1137581,0.0,77.72715,8.330017
3209,19632540.0,0.0,18.299347,14.274078,21.038818,20.415466,21.613525,21.427124,18.299377,18.299377,18.299377,18.299377,0.0,0.0320856,0.0320856,0.04958692,25.0,18.300018,0.0,0.0,0.0,-0.0010477976,9.54197e-21,0.0,81.11687,25.000332,26.573553,96.0,0.067691855,32.797024,241.34453,88.55421,0.0,81.11687,0.11375812,0.0,77.72692,8.330017
3210,19632600.0,0.0,18.299347,14.272491,21.037537,20.414032,21.612457,21.425995,18.299347,18.299377,18.299377,18.299377,0.0,0.032085605,0.032085605,0.04958693,25.0,18.300018,0.0,0.0,0.0,-0.00096628995,9.54197e-21,0.0,81.11664,25.000332,26.567034,96.0,0.06771491,32.806156,241.34453,88.554214,0.0,81.11664,0.11375814,0.0,77.72671,8.330017
3211,19632660.0,0.0,18.299316,14.270905,21.036285,20.412598,21.611359,21.424866,18.299347,18.299377,18.299377,18.299377,0.0,0.032085612,0.032085612,0.049586937,25.0,18.300018,0.0,0.0,0.0,-0.00094405067,9.54197e-21,0.0,81.116394,25.000334,26.560429,96.0,0.067738265,32.815403,241.34454,88.55422,0.0,81.116394,0.11375817,0.0,77.72648,8.330017
3212,19632720.0,0.0,18.299316,14.269226,21.035034,20.411163,21.61026,21.423737,18.299347,18.299347,18.299347,18.299347,0.0,0.03208562,0.03208562,0.049586948,25.0,18.300018,0.0,0.0,0.0,-0.0010085133,9.54197e-21,0.0,81.11616,25.000336,26.553741,96.0,0.0677619,32.82476,241.34454,88.55423,0.0,81.11616,0.11375819,0.0,77.72624,8.330017
3213,19632780.0,0.0,18.299316,14.267517,21.033783,20.409729,21.609192,21.422607,18.299347,18.299347,18.299347,18.299347,0.0,0.032085624,0.032085624,0.04958696,25.0,18.300018,0.0,0.0,0.0,-0.0010456652,9.54197e-21,0.0,81.11591,25.000336,26.54697,96.0,0.06778584,32.83424,241.34454,88.55424,0.0,81.11591,0.113758214,0.0,77.72601,8.330017
3214,19632840.0,0.0,18.299316,14.265778,21.032562,20.408295,21.608124,21.421478,18.299316,18.299347,18.299347,18.299347,0.0,0.03208563,0.03208563,0.04958697,25.0,18.300018,0.0,0.0,0.0,-0.0010537289,9.54197e-21,0.0,81.11567,25.000338,26.540115,96.0,0.067810066,32.843838,241.34456,88.554245,0.0,81.11567,0.11375824,0.0,77.72578,8.330017
3215,19632900.0,0.0,18.299286,14.263947,21.031311,20.40689,21.607025,21.42038,18.299316,18.299316,18.299316,18.299347,0.0,0.03208564,0.03208564,0.04958698,25.0,18.300018,0.0,0.0,0.0,-0.0010216786,9.54197e-21,0.0,81.11542,25.00034,26.53317,96.0,0.06783461,32.853558,241.34456,88.55425,0.0,81.11542,0.113758266,0.0,77.72554,8.330017
3216,19632960.0,0.0,18.299286,14.262085,21.03009,20.405487,21.605957,21.41925,18.299316,18.299316,18.299316,18.299316,0.0,0.032085646,0.032085646,0.049586993,25.0,18.300018,0.0,0.0,0.0,-0.0010947944,9.54197e-21,0.0,81.115166,25.000341,26.526142,96.0,0.067859456,32.863403,241.34457,88.55426,0.0,81.115166,0.11375829,0.0,77.725296,8.330017
3217,19633020.0,0.0,18.299286,14.260162,21.02887,20.404083,21.604889,21.418152,18.299286,18.299316,18.299316,18.299316,0.0,0.032085653,0.032085653,0.049587008,25.0,18.300018,0.0,0.0,0.0,-0.0011339609,9.54197e-21,0.0,81.114914,25.000343,26.519018,96.0,0.06788462,32.87337,241.34457,88.55427,0.0,81.114914,0.11375832,0.0,77.72505,8.330017
3218,19633080.0,0.0,18.299255,14.258179,21.027618,20.40268,21.60382,21.417023,18.299286,18.299316,18.299316,18.299316,0.0,0.03208566,0.03208566,0.04958702,25.0,18.300018,0.0,0.0,0.0,-0.0010890051,9.54197e-21,0.0,81.114655,25.000345,26.511803,96.0,0.06791012,32.883472,241.34457,88.554276,0.0,81.114655,0.11375834,0.0,77.7248,8.330017
3219,19633140.0,0.0,18.299255,14.256165,21.026428,20.401306,21.602753,21.415924,18.299286,18.299286,18.299286,18.299286,0.0,0.03208567,0.03208567,0.04958703,25.0,18.300018,0.0,0.0,0.0,-0.0010518779,9.54197e-21,0.0,81.114395,25.000347,26.5045,96.0,0.06793592,32.8937,241.34459,88.55428,0.0,81.114395,0.11375836,0.0,77.72455,8.330017
3220,19633200.0,0.0,18.299255,14.254089,21.025208,20.399902,21.601685,21.414825,18.299286,18.299286,18.299286,18.299286,0.0,0.032085676,0.032085676,0.049587045,25.0,18.300018,0.0,0.0,0.0,-0.0010087679,9.54197e-21,0.0,81.11413,25.00035,26.497108,96.0,0.067962036,32.90405,241.34459,88.5543,0.0,81.11413,0.1137584,0.0,77.7243,8.330017
3221,19633260.0,0.0,18.299225,14.251953,21.023987,20.39853,21.600586,21.413727,18.299255,18.299286,18.299286,18.299286,0.0,0.032085683,0.032085683,0.049587056,25.0,18.300018,0.0,0.0,0.0,-0.001234073,9.54197e-21,0.0,81.11385,25.000353,26.489628,96.0,0.06798846,32.914524,241.3446,88.554306,0.0,81.11385,0.11375843,0.0,77.72404,8.330017
3222,19633320.0,0.0,18.299225,14.249756,21.022766,20.397156,21.599548,21.412628,18.299255,18.299255,18.299255,18.299255,0.0,0.03208569,0.03208569,0.04958707,25.0,18.300018,0.0,0.0,0.0,-0.0013292442,9.54197e-21,0.0,81.11359,25.000357,26.48204,96.0,0.06801525,32.925144,241.3446,88.55431,0.0,81.11359,0.11375845,0.0,77.72378,8.330017
3223,19633380.0,0.0,18.299225,14.247498,21.021576,20.395782,21.59848,21.41153,18.299255,18.299255,18.299255,18.299255,0.0,0.032085698,0.032085698,0.049587086,25.0,18.300018,0.0,0.0,0.0,-0.0012019638,9.54197e-21,0.0,81.11331,25.00036,26.474344,96.0,0.06804243,32.935913,241.3446,88.55433,0.0,81.11331,0.11375849,0.0,77.72351,8.330017
3224,19633440.0,0.0,18.299225,14.245178,21.020355,20.39444,21.597412,21.41043,18.299225,18.299255,18.299255,18.299255,0.0,0.03208571,0.03208571,0.0495871,25.0,18.300018,0.0,0.0,0.0,-0.0010457296,9.54197e-21,0.0,81.11303,25.000362,26.466557,96.0,0.068069935,32.94682,241.34462,88.55434,0.0,81.11303,0.11375851,0.0,77.72324,8.330017
3225,19633500.0,0.0,18.299194,14.242828,21.019165,20.393066,21.596344,21.409363,18.299225,18.299225,18.299225,18.299255,0.0,0.032085713,0.032085713,0.049587112,25.0,18.300018,0.0,0.0,0.0,-0.0009767456,9.54197e-21,0.0,81.11274,25.000366,26.458681,96.0,0.06809774,32.957848,241.34462,88.55435,0.0,81.11274,0.11375854,0.0,77.72297,8.330017
3226,19633560.0,0.0,18.299194,14.240387,21.017975,20.391724,21.595306,21.408264,18.299225,18.299225,18.299225,18.299225,0.0,0.032085724,0.032085724,0.049587127,25.0,18.300018,0.0,0.0,0.0,-0.001142018,9.54197e-21,0.0,81.11246,25.000372,26.450714,96.0,0.06812586,32.969,241.34464,88.55436,0.0,81.11246,0.11375858,0.0,77.72269,8.330017
3227,19633620.0,0.0,18.299194,14.237915,21.016785,20.39038,21.594238,21.407166,18.299194,18.299225,18.299225,18.299225,0.0,0.03208573,0.03208573,0.04958714,25.0,18.300018,0.0,0.0,0.0,-0.0013003723,9.54197e-21,0.0,81.11217,25.000376,26.44265,96.0,0.06815433,32.980293,241.34464,88.554375,0.0,81.11217,0.1137586,0.0,77.722404,8.330017
3228,19633680.0,0.0,18.299164,14.235352,21.015594,20.389038,21.59317,21.406097,18.299194,18.299225,18.299225,18.299225,0.0,0.03208574,0.03208574,0.049587157,25.0,18.300018,0.0,0.0,0.0,-0.0013516585,9.54197e-21,0.0,81.11187,25.00038,26.434479,96.0,0.06818317,32.99173,241.34465,88.55438,0.0,81.11187,0.11375864,0.0,77.72212,8.330017
3229,19633740.0,0.0,18.299164,14.232758,21.014404,20.387695,21.592133,21.40503,18.299194,18.299194,18.299194,18.299194,0.0,0.03208575,0.03208575,0.049587168,25.0,18.300018,0.0,0.0,0.0,-0.0012387794,9.54197e-21,0.0,81.111565,25.000385,26.426203,96.0,0.068212375,33.00332,241.34465,88.5544,0.0,81.111565,0.11375866,0.0,77.72183,8.330017
3230,19633800.0,0.0,18.299164,14.230103,21.013245,20.386383,21.591095,21.403961,18.299164,18.299194,18.299194,18.299194,0.0,0.032085754,0.032085754,0.049587183,25.0,18.300018,0.0,0.0,0.0,-0.0011117789,9.54197e-21,0.0,81.11126,25.00039,26.417824,96.0,0.06824193,33.015045,241.34465,88.554405,0.0,81.11126,0.1137587,0.0,77.72154,8.330017
3231,19633860.0,0.0,18.299133,14.227386,21.012054,20.38507,21.590027,21.402863,18.299164,18.299194,18.299194,18.299194,0.0,0.032085765,0.032085765,0.049587198,25.0,18.300018,0.0,0.0,0.0,-0.001183966,9.54197e-21,0.0,81.110954,25.000395,26.409351,96.0,0.06827182,33.026905,241.34467,88.55442,0.0,81.110954,0.11375873,0.0,77.721245,8.330017
3232,19633920.0,0.0,18.299133,14.224579,21.010895,20.383759,21.58899,21.401794,18.299164,18.299164,18.299164,18.299164,0.0,0.032085773,0.032085773,0.049587213,25.0,18.300018,0.0,0.0,0.0,-0.0013057364,9.54197e-21,0.0,81.11064,25.000399,26.40078,96.0,0.06830206,33.03891,241.34467,88.55443,0.0,81.11064,0.113758765,0.0,77.72095,8.330017
3233,19633980.0,0.0,18.299133,14.221741,21.009735,20.382446,21.587952,21.400726,18.299133,18.299164,18.299164,18.299164,0.0,0.032085784,0.032085784,0.049587227,25.0,18.300018,0.0,0.0,0.0,-0.0013019462,9.54197e-21,0.0,81.11032,25.000404,26.3921,96.0,0.06833268,33.051064,241.34468,88.55444,0.0,81.11032,0.11375879,0.0,77.72064,8.330017
3234,19634040.0,0.0,18.299103,14.218811,21.008575,20.381134,21.586914,21.399689,18.299133,18.299164,18.299164,18.299164,0.0,0.032085788,0.032085788,0.049587242,25.0,18.300018,0.0,0.0,0.0,-0.0012709169,9.54197e-21,0.0,81.11,25.00041,26.383314,96.0,0.06836367,33.063362,241.34468,88.55446,0.0,81.11,0.113758825,0.0,77.72033,8.330017
3235,19634100.0,0.0,18.299103,14.215851,21.007416,20.379852,21.585876,21.39862,18.299133,18.299133,18.299133,18.299133,0.0,0.0320858,0.0320858,0.049587253,25.0,18.300018,0.0,0.0,0.0,-0.0011745144,9.54197e-21,0.0,81.10968,25.000416,26.37442,96.0,0.06839501,33.07581,241.3447,88.55447,0.0,81.10968,0.11375885,0.0,77.72002,8.330017
3236,19634160.0,0.0,18.299072,14.212799,21.006256,20.37854,21.584808,21.397552,18.299103,18.299133,18.299133,18.299133,0.0,0.032085806,0.032085806,0.049587272,25.0,18.300018,0.0,0.0,0.0,-0.0012869852,9.54197e-21,0.0,81.10935,25.00042,26.365433,96.0,0.068426706,33.088394,241.3447,88.55448,0.0,81.10935,0.113758884,0.0,77.7197,8.330017
3237,19634220.0,0.0,18.299072,14.209717,21.005096,20.377258,21.58377,21.396515,18.299103,18.299133,18.299133,18.299133,0.0,0.032085817,0.032085817,0.049587287,25.0,18.300018,0.0,0.0,0.0,-0.0013683698,9.54197e-21,0.0,81.10902,25.000425,26.356333,96.0,0.06845878,33.101135,241.34471,88.55449,0.0,81.10902,0.11375892,0.0,77.71938,8.330017
3238,19634280.0,0.0,18.299072,14.206543,21.003967,20.375977,21.582764,21.395447,18.299103,18.299103,18.299103,18.299103,0.0,0.032085825,0.032085825,0.049587302,25.0,18.300018,0.0,0.0,0.0,-0.0013336613,9.54197e-21,0.0,81.10868,25.000431,26.347118,96.0,0.06849126,33.114033,241.34471,88.554504,0.0,81.10868,0.11375895,0.0,77.719055,8.330017
3239,19634340.0,0.0,18.299042,14.203308,21.002808,20.374725,21.581726,21.39441,18.299072,18.299103,18.299103,18.299103,0.0,0.032085832,0.032085832,0.049587317,25.0,18.300018,0.0,0.0,0.0,-0.0012505952,9.54197e-21,0.0,81.10834,25.000437,26.3378,96.0,0.0685241,33.127083,241.34473,88.55452,0.0,81.10834,0.11375899,0.0,77.71873,8.330017
3240,19634400.0,0.0,18.299042,14.200012,21.001678,20.373444,21.580688,21.393372,18.299072,18.299072,18.299072,18.299103,0.0,0.032085843,0.032085843,0.04958733,25.0,18.300018,0.0,0.0,0.0,-0.0012669994,9.54197e-21,0.0,81.107994,25.000443,26.328362,96.0,0.068557344,33.140293,241.34473,88.554535,0.0,81.107994,0.113759026,0.0,77.71839,8.330017
3241,19634460.0,0.0,18.299011,14.196625,21.00055,20.372162,21.57965,21.392303,18.299042,18.299072,18.299072,18.299072,0.0,0.03208585,0.03208585,0.049587347,25.0,18.300018,0.0,0.0,0.0,-0.0019168913,9.54197e-21,0.0,81.10764,25.000446,26.31882,96.0,0.06859096,33.15365,241.34474,88.55454,0.0,81.10764,0.11375905,0.0,77.71806,8.330017
3242,19634520.0,0.0,18.29898,14.193085,20.99939,20.37088,21.578644,21.391266,18.299042,18.299072,18.299072,18.299072,0.0,0.032085862,0.032085862,0.049587365,25.0,18.300018,0.0,0.0,0.0,-0.0031509476,9.54197e-21,0.0,81.107285,25.00045,26.309093,96.0,0.06862522,33.167267,241.34474,88.55456,0.0,81.107285,0.113759086,0.0,77.71772,8.330017
3243,19634580.0,0.0,18.29895,14.189453,20.99826,20.369598,21.577606,21.390228,18.299011,18.299042,18.299042,18.299042,0.0,0.032085873,0.032085873,0.049587384,25.0,18.300018,0.0,0.0,0.0,-0.0031261067,9.54197e-21,0.0,81.106926,25.000448,26.29908,96.0,0.0686605,33.18129,241.34476,88.554565,0.0,81.106926,0.11375914,0.0,77.71737,8.330017
3244,19634640.0,0.0,18.29895,14.185699,20.9971,20.368317,21.5766,21.38916,18.29898,18.299011,18.299011,18.299042,0.0,0.032085888,0.032085888,0.04958741,25.0,18.300018,0.0,0.0,0.0,-0.0022804698,9.54197e-21,0.0,81.10655,25.000444,26.288807,96.0,0.06869668,33.195667,241.34476,88.55458,0.0,81.10655,0.11375918,0.0,77.71702,8.330017
3245,19634700.0,0.0,18.29895,14.181824,20.995972,20.367035,21.575562,21.388123,18.29898,18.299011,18.299011,18.299011,0.0,0.032085903,0.032085903,0.049587436,25.0,18.300018,0.0,0.0,0.0,-0.0018019497,9.54197e-21,0.0,81.10618,25.000443,26.278368,96.0,0.06873345,33.210285,241.34477,88.554596,0.0,81.10618,0.113759235,0.0,77.71666,8.330017
3246,19634760.0,0.0,18.29892,14.177856,20.994843,20.365753,21.574554,21.387085,18.29895,18.29898,18.29898,18.29898,0.0,0.032085918,0.032085918,0.04958746,25.0,18.300018,0.0,0.0,0.0,-0.0023881996,9.54197e-21,0.0,81.1058,25.00044,26.26777,96.0,0.068770766,33.22512,241.34477,88.55461,0.0,81.1058,0.113759294,0.0,77.71629,8.330017
3247,19634820.0,0.0,18.29889,14.173767,20.993683,20.364471,21.573517,21.386047,18.29892,18.29898,18.29898,18.29898,0.0,0.032085933,0.032085933,0.049587484,25.0,18.300018,0.0,0.0,0.0,-0.002793548,9.54197e-21,0.0,81.10541,25.000439,26.256964,96.0,0.0688088,33.24025,241.34479,88.55463,0.0,81.10541,0.11375935,0.0,77.71592,8.330017
3248,19634880.0,0.0,18.298859,14.169586,20.992554,20.36319,21.57251,21.38501,18.29892,18.29895,18.29895,18.29895,0.0,0.032085948,0.032085948,0.049587514,25.0,18.300018,0.0,0.0,0.0,-0.0024709317,9.54197e-21,0.0,81.10502,25.000439,26.245937,96.0,0.06884762,33.255688,241.34479,88.55464,0.0,81.10502,0.113759406,0.0,77.71554,8.330017
3249,19634940.0,0.0,18.298859,14.165283,20.991425,20.361908,21.571503,21.383972,18.29889,18.29892,18.29892,18.29892,0.0,0.032085966,0.032085966,0.04958754,25.0,18.300018,0.0,0.0,0.0,-0.0020972246,9.54197e-21,0.0,81.104614,25.000439,26.234743,96.0,0.06888701,33.271362,241.3448,88.554665,0.0,81.104614,0.11375947,0.0,77.71515,8.330017
3250,19635000.0,0.0,18.298859,14.160919,20.990295,20.360657,21.570496,21.382935,18.29889,18.29892,18.29892,18.29892,0.0,0.03208598,0.03208598,0.04958757,25.0,18.300018,0.0,0.0,0.0,-0.0014491228,9.54197e-21,0.0,81.1042,25.00044,26.223364,96.0,0.06892705,33.28729,241.3448,88.55468,0.0,81.1042,0.11375953,0.0,77.71475,8.330017
3251,19635060.0,0.0,18.298828,14.156464,20.989136,20.359344,21.569489,21.381897,18.298859,18.29889,18.29889,18.29889,0.0,0.032085996,0.032085996,0.049587596,25.0,18.300018,0.0,0.0,0.0,-0.001815862,9.54197e-21,0.0,81.103775,25.000446,26.21187,96.0,0.0689675,33.303383,241.34482,88.5547,0.0,81.103775,0.11375959,0.0,77.71435,8.330017
3252,19635120.0,0.0,18.298798,14.151886,20.988007,20.358063,21.568481,21.38086,18.298859,18.298859,18.298859,18.29889,0.0,0.03208601,0.03208601,0.049587626,25.0,18.300018,0.0,0.0,0.0,-0.0021665134,9.54197e-21,0.0,81.10335,25.000452,26.200214,96.0,0.06900849,33.319702,241.34482,88.554726,0.0,81.10335,0.11375966,0.0,77.713936,8.330017
3253,19635180.0,0.0,18.298798,14.147247,20.986877,20.356781,21.567474,21.379822,18.298828,18.298859,18.298859,18.298859,0.0,0.03208603,0.03208603,0.049587652,25.0,18.300018,0.0,0.0,0.0,-0.0020055177,9.54197e-21,0.0,81.10291,25.00046,26.188383,96.0,0.06905009,33.336266,241.34483,88.55474,0.0,81.10291,0.113759704,0.0,77.71352,8.330017
3254,19635240.0,0.0,18.298798,14.142517,20.985748,20.3555,21.566467,21.378784,18.298828,18.298828,18.298828,18.298859,0.0,0.03208605,0.03208605,0.04958768,25.0,18.300018,0.0,0.0,0.0,-0.0015218469,9.54197e-21,0.0,81.10247,25.00047,26.176401,96.0,0.069092214,33.35304,241.34485,88.55476,0.0,81.10247,0.11375977,0.0,77.7131,8.330017
3255,19635300.0,0.0,18.298767,14.137726,20.98462,20.354248,21.56546,21.377777,18.298798,18.298828,18.298828,18.298828,0.0,0.03208606,0.03208606,0.049587704,25.0,18.300018,0.0,0.0,0.0,-0.0011940601,9.54197e-21,0.0,81.10203,25.00048,26.16431,96.0,0.069134705,33.369965,241.34485,88.55479,0.0,81.10203,0.11375983,0.0,77.71266,8.330017
3256,19635360.0,0.0,18.298767,14.132843,20.98349,20.352936,21.564453,21.37674,18.298798,18.298798,18.298798,18.298828,0.0,0.032086074,0.032086074,0.049587727,25.0,18.300018,0.0,0.0,0.0,-0.0013921671,9.54197e-21,0.0,81.10157,25.000494,26.152098,96.0,0.06917762,33.387062,241.34486,88.55481,0.0,81.10157,0.11375988,0.0,77.71222,8.330017
3257,19635420.0,0.0,18.298737,14.12793,20.98236,20.351654,21.563477,21.375702,18.298767,18.298798,18.298798,18.298798,0.0,0.032086086,0.032086086,0.049587753,25.0,18.300018,0.0,0.0,0.0,-0.0015947383,9.54197e-21,0.0,81.101105,25.000507,26.139767,96.0,0.069220945,33.404327,241.34486,88.55483,0.0,81.101105,0.11375993,0.0,77.71178,8.330017
3258,19635480.0,0.0,18.298737,14.122894,20.981232,20.350372,21.56247,21.374664,18.298767,18.298798,18.298798,18.298798,0.0,0.0320861,0.0320861,0.049587775,25.0,18.300018,0.0,0.0,0.0,-0.0015885462,9.54197e-21,0.0,81.10064,25.000523,26.127323,96.0,0.06926466,33.42175,241.34488,88.554855,0.0,81.10064,0.11375998,0.0,77.71133,8.330017
3259,19635540.0,0.0,18.298737,14.117828,20.980103,20.349121,21.561493,21.373657,18.298767,18.298767,18.298767,18.298767,0.0,0.03208611,0.03208611,0.049587794,25.0,18.300018,0.0,0.0,0.0,-0.0012205768,9.54197e-21,0.0,81.10016,25.000538,26.11475,96.0,0.0693088,33.43935,241.34488,88.55488,0.0,81.10016,0.11376002,0.0,77.71088,8.330017
3260,19635600.0,0.0,18.298737,14.112701,20.978973,20.34784,21.560486,21.37262,18.298737,18.298767,18.298767,18.298767,0.0,0.032086123,0.032086123,0.049587812,25.0,18.300018,0.0,0.0,0.0,-0.000803423,9.54197e-21,0.0,81.099686,25.000553,26.102093,96.0,0.06935324,33.45707,241.3449,88.5549,0.0,81.099686,0.11376007,0.0,77.71041,8.330017
3261,19635660.0,0.0,18.298706,14.107513,20.977844,20.346558,21.55951,21.371613,18.298737,18.298767,18.298767,18.298767,0.0,0.032086134,0.032086134,0.04958783,25.0,18.300018,0.0,0.0,0.0,-0.0010237837,9.54197e-21,0.0,81.0992,25.00057,26.089361,96.0,0.06939792,33.47489,241.34491,88.554924,0.0,81.0992,0.113760106,0.0,77.709946,8.330017
3262,19635720.0,0.0,18.298706,14.102295,20.976715,20.345276,21.558502,21.370575,18.298737,18.298737,18.298737,18.298737,0.0,0.032086145,0.032086145,0.04958785,25.0,18.300018,0.0,0.0,0.0,-0.0012491107,9.54197e-21,0.0,81.09871,25.000587,26.076544,96.0,0.06944289,33.49284,241.34491,88.55495,0.0,81.09871,0.11376014,0.0,77.70947,8.330017
3263,19635780.0,0.0,18.298706,14.096985,20.975586,20.343994,21.557526,21.369568,18.298706,18.298737,18.298737,18.298737,0.0,0.032086156,0.032086156,0.049587864,25.0,18.300018,0.0,0.0,0.0,-0.001032804,9.54197e-21,0.0,81.09821,25.000605,26.063627,96.0,0.06948819,33.51092,241.34492,88.55496,0.0,81.09821,0.113760166,0.0,77.70899,8.330017
3264,19635840.0,0.0,18.298706,14.091675,20.974487,20.342712,21.55655,21.36856,18.298706,18.298737,18.298737,18.298737,0.0,0.03208616,0.03208616,0.049587876,25.0,18.300018,0.0,0.0,0.0,-0.00078067085,9.54197e-21,0.0,81.09771,25.000622,26.050653,96.0,0.06953369,33.529083,241.34494,88.554985,0.0,81.09771,0.1137602,0.0,77.70852,8.330017
3265,19635900.0,0.0,18.298706,14.086304,20.973358,20.341461,21.555573,21.367523,18.298706,18.298706,18.298706,18.298706,0.0,0.03208617,0.03208617,0.04958789,25.0,18.300018,0.0,0.0,0.0,-0.00034374182,9.54197e-21,0.0,81.097206,25.000639,26.03761,96.0,0.06957943,33.547348,241.34496,88.555,0.0,81.097206,0.113760225,0.0,77.70804,8.330017
3266,19635960.0,0.0,18.298676,14.080872,20.972229,20.34018,21.554565,21.366516,18.298706,18.298706,18.298706,18.298706,0.0,0.03208618,0.03208618,0.0495879,25.0,18.300018,0.0,0.0,0.0,-0.0006446287,9.54197e-21,0.0,81.0967,25.000658,26.024536,96.0,0.06962525,33.56565,241.34496,88.555016,0.0,81.0967,0.113760255,0.0,77.70755,8.330017
3267,19636020.0,0.0,18.298676,14.075439,20.97113,20.338898,21.553589,21.365509,18.298706,18.298706,18.298706,18.298706,0.0,0.032086182,0.032086182,0.04958791,25.0,18.300018,0.0,0.0,0.0,-0.00086227537,9.54197e-21,0.0,81.0962,25.000675,26.011404,96.0,0.069671266,33.584034,241.34497,88.55503,0.0,81.0962,0.11376028,0.0,77.70706,8.330017
3268,19636080.0,0.0,18.298676,14.069977,20.970001,20.337616,21.552612,21.364471,18.298676,18.298706,18.298706,18.298706,0.0,0.032086186,0.032086186,0.04958792,25.0,18.300018,0.0,0.0,0.0,-0.00063071976,9.54197e-21,0.0,81.09568,25.00069,25.998207,96.0,0.0697175,33.60251,241.34499,88.555046,0.0,81.09568,0.1137603,0.0,77.706566,8.330017
3269,19636140.0,0.0,18.298676,14.064453,20.968872,20.336334,21.551636,21.363464,18.298676,18.298706,18.298706,18.298706,0.0,0.032086194,0.032086194,0.049587928,25.0,18.300018,0.0,0.0,0.0,-0.00020693336,9.54197e-21,0.0,81.09517,25.000706,25.984976,96.0,0.06976384,33.621033,241.345,88.55506,0.0,81.09517,0.113760315,0.0,77.70608,8.330017
3270,19636200.0,0.0,18.298676,14.058929,20.967773,20.335083,21.55066,21.362457,18.298676,18.298676,18.298676,18.298676,0.0,0.032086197,0.032086197,0.049587935,25.0,18.300018,0.0,0.0,0.0,5.880685e-05,9.54197e-21,0.0,81.09465,25.000721,25.971737,96.0,0.0698102,33.63957,241.34502,88.55508,0.0,81.09465,0.11376033,0.0,77.70558,8.330017
3271,19636260.0,0.0,18.298737,14.053375,20.966766,20.334015,21.549683,21.361511,18.298676,18.298676,18.298676,18.298676,0.0,0.032086197,0.032086197,0.04958794,25.0,18.300018,0.0,0.0,0.0,0.0020000478,9.54197e-21,0.0,81.09414,25.000736,25.958527,96.0,0.06985643,33.658062,241.34502,88.555084,0.0,81.09414,0.11376034,0.0,77.705086,8.330017
3272,19636320.0,0.0,18.298737,14.047821,20.965729,20.332916,21.548737,21.360535,18.298706,18.298676,18.298676,18.298676,0.0,0.032086197,0.032086197,0.04958794,25.0,18.300018,0.0,0.0,0.0,0.002293722,9.54197e-21,0.0,81.09362,25.00076,25.94549,96.0,0.06990205,33.67631,241.34503,88.5551,0.0,81.09362,0.11376034,0.0,77.70459,8.330017
3273,19636380.0,0.0,18.298737,14.042267,20.964722,20.331879,21.54776,21.359558,18.298706,18.298706,18.298706,18.298706,0.0,0.032086197,0.032086197,0.049587935,25.0,18.300018,0.0,0.0,0.0,0.0017392681,9.54197e-21,0.0,81.0931,25.000778,25.932524,96.0,0.0699474,33.694466,241.34505,88.55511,0.0,81.0931,0.11376033,0.0,77.704094,8.330017
3274,19636440.0,0.0,18.298706,14.036682,20.963715,20.33081,21.546783,21.358612,18.298706,18.298706,18.298706,18.298706,0.0,0.032086194,0.032086194,0.049587928,25.0,18.300018,0.0,0.0,0.0,-0.0006023788,9.54197e-21,0.0,81.09259,25.000801,25.919691,96.0,0.06999229,33.712433,241.34506,88.55512,0.0,81.09259,0.113760315,0.0,77.7036,8.330017
3275,19636500.0,0.0,18.298706,14.031097,20.962738,20.329742,21.545837,21.357666,18.298706,18.298706,18.298706,18.298706,0.0,0.03208619,0.03208619,0.049587924,25.0,18.300018,0.0,0.0,0.0,-0.0007977958,9.54197e-21,0.0,81.09208,25.000814,25.906736,96.0,0.07003757,33.730568,241.34508,88.55512,0.0,81.09208,0.1137603,0.0,77.70311,8.330017
3276,19636560.0,0.0,18.298767,14.025482,20.961823,20.328918,21.54486,21.35675,18.298706,18.298706,18.298706,18.298706,0.0,0.032086186,0.032086186,0.04958792,25.0,18.300018,0.0,0.0,0.0,0.0018800547,9.54197e-21,0.0,81.09157,25.000826,25.893793,96.0,0.07008281,33.748688,241.3451,88.55513,0.0,81.09157,0.11376029,0.0,77.70262,8.330017
3277,19636620.0,0.0,18.298798,14.019897,20.960938,20.328064,21.543915,21.355835,18.298737,18.298706,18.298706,18.298706,0.0,0.032086182,0.032086182,0.04958791,25.0,18.300018,0.0,0.0,0.0,0.0031903666,9.54197e-21,0.0,81.09105,25.000843,25.881056,96.0,0.07012732,33.76652,241.34511,88.55513,0.0,81.09105,0.11376028,0.0,77.702126,8.330017
3278,19636680.0,0.0,18.298767,14.014313,20.960052,20.32724,21.542969,21.35495,18.298737,18.298737,18.298737,18.298737,0.0,0.032086175,0.032086175,0.049587894,25.0,18.300018,0.0,0.0,0.0,0.0017494078,9.54197e-21,0.0,81.090546,25.000862,25.868534,96.0,0.07017106,33.784054,241.34512,88.55513,0.0,81.090546,0.11376024,0.0,77.70164,8.330017
3279,19636740.0,0.0,18.298767,14.008759,20.959167,20.326416,21.541992,21.354065,18.298767,18.298737,18.298737,18.298737,0.0,0.032086167,0.032086167,0.049587883,25.0,18.300018,0.0,0.0,0.0,0.00043466233,9.54197e-21,0.0,81.09004,25.000877,25.85605,96.0,0.07021465,33.80153,241.34514,88.55514,0.0,81.09004,0.11376022,0.0,77.70116,8.330017
3280,19636800.0,0.0,18.298737,14.003174,20.958282,20.325592,21.541046,21.35315,18.298767,18.298737,18.298737,18.298737,0.0,0.03208616,0.03208616,0.04958787,25.0,18.300018,0.0,0.0,0.0,-0.0013338891,9.54197e-21,0.0,81.08955,25.000889,25.843641,96.0,0.07025798,33.818905,241.34515,88.55513,0.0,81.08955,0.11376019,0.0,77.70068,8.330017
3281,19636860.0,0.0,18.298798,13.99762,20.95752,20.324951,21.5401,21.352325,18.298767,18.298767,18.298767,18.298737,0.0,0.032086153,0.032086153,0.049587857,25.0,18.300018,0.0,0.0,0.0,0.0018654137,9.54197e-21,0.0,81.08905,25.000893,25.831144,96.0,0.07030159,33.836395,241.34517,88.55513,0.0,81.08905,0.113760166,0.0,77.7002,8.330017
3282,19636920.0,0.0,18.298859,13.992096,20.956726,20.32434,21.539154,21.35147,18.298767,18.298767,18.298767,18.298767,0.0,0.03208614,0.03208614,0.049587842,25.0,18.300018,0.0,0.0,0.0,0.0038260072,9.54197e-21,0.0,81.08856,25.0009,25.818869,96.0,0.07034443,33.85358,241.34518,88.55512,0.0,81.08856,0.11376013,0.0,77.69973,8.330017
