,time,AHU: Static Pressure Reset Trim And Respond Signal,AHU: Mixed Air Temperature,Outdoor Air Temperature,AHU: Return Air Temperature,VAV: South Zone Room Air Temperature,VAV: Core Zone Room Air Temperature,VAV: North Zone Room Air Temperature,AHU: Supply Air Temperature,VAV: Core Zone Discharge Air Temperature,VAV: North Zone Discharge Air Temperature,VAV: South Zone Discharge Air Temperature,AHU: Supply Air Temperature Reset Trim And Respond Signal,VAV: Core Zone Airflow Rate,VAV: North Zone Airflow Rate,VAV: South Zone Airflow Rate,AHU: Supply Duct Static Pressure Setpoint,AHU: Supply Air Temperature Setpoint,VAV: Core Zone Cooling Loop Signal,VAV: North Zone Cooling Loop Signal,VAV: South Zone Cooling Loop Signal,AHU: Cooling Coil Load,AHU: Cooling Coil Supply Water Flow Rate,VAV: Core Zone Reheat Valve Signal,VAV: Core Zone Discharge Air Damper Position,AHU: Supply Duct Static Pressure,AHU: Exhaust Air Damper Position,AHU: Outdoor Air Damper Position,AHU: Return Airflow Rate,AHU: Return Air Damper Position,AHU: Supply Fan Power Modelica Inaccurate,AHU: Supply Fan Power,VAV: North Zone Reheat Valve Signal,VAV: North Zone Discharge Air Damper Position,AHU: Supply Fan Airflow Rate,VAV: South Zone Reheat Valve Signal,VAV: South Zone Discharge Air Damper Position,AHU: Cooling Coil Supply Water Temperature
3283,19636980.0,0.0,18.298828,13.986603,20.955963,20.32373,21.538208,21.350647,18.298798,18.298767,18.298767,18.298767,0.0,0.032086134,0.032086134,0.049587823,25.0,18.300018,0.0,0.0,0.0,0.0026434432,9.54197e-21,0.0,81.08807,25.000912,25.80688,96.0,0.07038625,33.87037,241.3452,88.555115,0.0,81.08807,0.11376009,0.0,77.699265,8.330017
3284,19637040.0,0.0,18.298828,13.98111,20.9552,20.32312,21.537292,21.349823,18.298828,18.298798,18.298798,18.298798,0.0,0.032086123,0.032086123,0.0495878,25.0,18.300018,0.0,0.0,0.0,0.00033552543,9.54197e-21,0.0,81.087585,25.000923,25.79503,96.0,0.07042758,33.886955,241.34521,88.55511,0.0,81.087585,0.11376004,0.0,77.69881,8.330017
3285,19637100.0,0.0,18.298828,13.9756775,20.954437,20.32251,21.536346,21.348999,18.298828,18.298798,18.298798,18.298798,0.0,0.03208611,0.03208611,0.049587786,25.0,18.300018,0.0,0.0,0.0,8.4653504e-05,9.54197e-21,0.0,81.08712,25.00092,25.783184,96.0,0.07046889,33.90354,241.34523,88.5551,0.0,81.08712,0.11376,0.0,77.69836,8.330017
3286,19637160.0,0.0,18.298859,13.970276,20.953796,20.322113,21.53543,21.348206,18.298828,18.298798,18.298798,18.298798,0.0,0.032086104,0.032086104,0.04958777,25.0,18.300018,0.0,0.0,0.0,0.001869987,9.54197e-21,0.0,81.08665,25.000921,25.771376,96.0,0.07051005,33.920074,241.34525,88.55509,0.0,81.08665,0.113759965,0.0,77.69791,8.330017
3287,19637220.0,0.0,18.29892,13.964874,20.953125,20.321716,21.534515,21.347443,18.298828,18.298828,18.298828,18.298828,0.0,0.03208609,0.03208609,0.04958775,25.0,18.300018,0.0,0.0,0.0,0.0037122678,9.54197e-21,0.0,81.08618,25.000923,25.759775,96.0,0.07055048,33.936317,241.34526,88.55508,0.0,81.08618,0.11375993,0.0,77.69746,8.330017
3288,19637280.0,0.0,18.29892,13.959564,20.952484,20.32132,21.53357,21.34668,18.298859,18.298828,18.298828,18.298828,0.0,0.032086078,0.032086078,0.04958773,25.0,18.300018,0.0,0.0,0.0,0.004017534,9.54197e-21,0.0,81.08572,25.000927,25.74838,96.0,0.070590176,33.952267,241.34528,88.55507,0.0,81.08572,0.11375988,0.0,77.697014,8.330017
3289,19637340.0,0.0,18.29892,13.954254,20.951843,20.320953,21.532654,21.345917,18.29889,18.298859,18.298859,18.298859,0.0,0.032086063,0.032086063,0.0495877,25.0,18.300018,0.0,0.0,0.0,0.0017598354,9.54197e-21,0.0,81.085266,25.000933,25.737268,96.0,0.07062888,33.967827,241.34529,88.55505,0.0,81.085266,0.11375983,0.0,77.69658,8.330017
3290,19637400.0,0.0,18.29889,13.949005,20.951202,20.320557,21.531738,21.345154,18.29889,18.298859,18.298859,18.298859,0.0,0.03208605,0.03208605,0.049587682,25.0,18.300018,0.0,0.0,0.0,-0.00017191903,9.54197e-21,0.0,81.084816,25.000935,25.726233,96.0,0.07066731,33.983276,241.3453,88.55504,0.0,81.084816,0.11375978,0.0,77.69615,8.330017
3291,19637460.0,0.0,18.29895,13.943817,20.950653,20.320374,21.530853,21.344452,18.29889,18.29889,18.29889,18.29889,0.0,0.032086037,0.032086037,0.04958766,25.0,18.300018,0.0,0.0,0.0,0.001996267,9.54197e-21,0.0,81.08437,25.00093,25.715233,96.0,0.07070561,33.998672,241.34532,88.55502,0.0,81.08437,0.113759734,0.0,77.695724,8.330017
3292,19637520.0,0.0,18.299011,13.93869,20.950134,20.32019,21.529938,21.34375,18.29892,18.29889,18.29889,18.29889,0.0,0.032086022,0.032086022,0.049587633,25.0,18.300018,0.0,0.0,0.0,0.004094837,9.54197e-21,0.0,81.08394,25.000929,25.704447,96.0,0.07074316,34.013775,241.34534,88.55501,0.0,81.08394,0.11375968,0.0,77.695305,8.330017
3293,19637580.0,0.0,18.299011,13.933594,20.949615,20.320007,21.529053,21.343048,18.29895,18.29892,18.29892,18.29892,0.0,0.032086007,0.032086007,0.049587607,25.0,18.300018,0.0,0.0,0.0,0.0032674586,9.54197e-21,0.0,81.0835,25.000929,25.693974,96.0,0.07077959,34.02844,241.34535,88.55499,0.0,81.0835,0.11375962,0.0,77.69489,8.330017
3294,19637640.0,0.0,18.299011,13.928589,20.949066,20.319824,21.528168,21.342346,18.29898,18.29892,18.29892,18.29892,0.0,0.032085992,0.032085992,0.04958758,25.0,18.300018,0.0,0.0,0.0,0.0021630079,9.54197e-21,0.0,81.08309,25.000929,25.683651,96.0,0.07081551,34.04289,241.34537,88.55497,0.0,81.08309,0.11375957,0.0,77.694496,8.330017
3295,19637700.0,0.0,18.29898,13.923645,20.948547,20.319672,21.527252,21.341675,18.29898,18.29895,18.29895,18.29895,0.0,0.032085974,0.032085974,0.04958755,25.0,18.300018,0.0,0.0,0.0,-9.668433e-06,9.54197e-21,0.0,81.08267,25.000927,25.673527,96.0,0.07085072,34.057064,241.3454,88.554955,0.0,81.08267,0.11375951,0.0,77.69409,8.330017
3296,19637760.0,0.0,18.299042,13.918762,20.94812,20.319672,21.526398,21.341034,18.29898,18.29898,18.29898,18.29895,0.0,0.03208596,0.03208596,0.049587533,25.0,18.300018,0.0,0.0,0.0,0.0027144097,9.54197e-21,0.0,81.08227,25.000917,25.663424,96.0,0.07088586,34.07121,241.34541,88.55493,0.0,81.08227,0.11375946,0.0,77.69371,8.330017
3297,19637820.0,0.0,18.299103,13.91394,20.947723,20.319702,21.525513,21.340393,18.299011,18.29898,18.29898,18.29898,0.0,0.032085944,0.032085944,0.049587503,25.0,18.300018,0.0,0.0,0.0,0.004583036,9.54197e-21,0.0,81.08186,25.000912,25.653597,96.0,0.07092001,34.08496,241.34543,88.55492,0.0,81.08186,0.1137594,0.0,77.69333,8.330017
3298,19637880.0,0.0,18.299103,13.90921,20.947296,20.319733,21.524628,21.339752,18.299042,18.299011,18.299011,18.299011,0.0,0.03208593,0.03208593,0.049587473,25.0,18.300018,0.0,0.0,0.0,0.0035958935,9.54197e-21,0.0,81.081474,25.000912,25.644127,96.0,0.07095293,34.098225,241.34544,88.55489,0.0,81.081474,0.11375933,0.0,77.69295,8.330017
3299,19637940.0,0.0,18.299103,13.904572,20.9469,20.319763,21.523773,21.339142,18.299072,18.299042,18.299042,18.299011,0.0,0.03208591,0.03208591,0.04958744,25.0,18.300018,0.0,0.0,0.0,0.0014512036,9.54197e-21,0.0,81.08109,25.00091,25.634882,96.0,0.07098505,34.111164,241.34546,88.55487,0.0,81.08109,0.11375926,0.0,77.69258,8.330017
3300,19638000.0,0.0,18.299103,13.899994,20.946503,20.319794,21.522919,21.338501,18.299072,18.299042,18.299042,18.299042,0.0,0.032085896,0.032085896,0.049587417,25.0,18.300018,0.0,0.0,0.0,0.0009862146,9.54197e-21,0.0,81.08072,25.000898,25.625784,96.0,0.07101666,34.1239,241.34547,88.55485,0.0,81.08072,0.11375921,0.0,77.69223,8.330017
3301,19638060.0,0.0,18.274231,13.895508,20.914795,20.35138,21.523102,21.338959,18.298126,18.297852,18.297852,27.884094,0.0,0.03007685,0.03007685,0.055970907,25.0,18.300018,0.0,0.0,0.0,-1.0285288,9.54197e-21,0.0,81.422714,22.461765,25.60772,96.0,0.07242039,34.14919,241.3115,87.75954,0.0,81.422714,0.11611608,100.0,82.61455,8.330017
3302,19638120.0,0.0,18.251709,13.891052,20.861694,20.436127,21.524536,21.340515,18.28653,18.293518,18.293518,32.684937,0.0,0.026075963,0.026075963,0.06993582,25.0,18.300018,0.0,0.0,0.0,-2.3469102,9.54197e-21,0.0,84.13723,17.048985,25.443253,96.0,0.076405026,34.379448,241.1504,86.270615,0.0,84.13723,0.12208057,100.0,95.66407,8.330017
3303,19638180.0,0.0,18.341187,13.886627,20.92334,20.549377,21.52655,21.34262,18.277344,18.287292,18.287292,34.166534,0.0,0.026794575,0.026794575,0.07175386,25.0,18.300018,0.0,0.0,0.0,3.0542037,9.54197e-21,0.0,87.465355,15.454857,25.140598,96.0,0.07937462,34.803165,240.97269,86.23498,0.0,87.465355,0.1253422,100.0,99.76492,8.330017
3304,19638240.0,2.0,18.36612,13.882263,21.005371,20.669403,21.528015,21.344208,18.301697,18.287933,18.287933,34.85919,0.0,0.02871977,0.02871977,0.072077714,35.666668,18.300018,0.0,0.0,0.0,4.2700114,9.54197e-21,0.0,89.21184,15.839305,25.227509,96.0,0.081447124,34.68149,240.59985,87.63315,0.0,89.21184,0.12951778,100.0,99.999504,8.330017
3305,19638300.0,2.0,18.311188,13.87796,21.080048,20.79358,21.52884,21.345215,18.326843,18.300934,18.300934,35.03473,0.0,0.030472673,0.030472673,0.074256964,46.333332,18.300018,0.0,0.0,0.0,-0.49992552,9.54197e-21,0.0,89.94985,17.001465,25.637972,96.0,0.08312638,34.10684,240.07509,89.9319,0.0,89.94985,0.13520515,100.0,100.00002,8.330017
3306,19638360.0,2.0,18.286285,13.873718,21.14801,20.916107,21.529083,21.345764,18.320618,18.312592,18.312592,34.745453,0.0,0.032061756,0.032061756,0.0781037,57.0,18.300018,0.0,0.0,0.0,-2.5682213,9.54197e-21,0.0,89.94379,18.779581,25.853512,96.0,0.086242184,33.805084,239.46815,93.00277,0.0,89.94379,0.14223093,100.0,100.0,8.330017
3307,19638420.0,1.0,18.311127,13.869537,21.21402,21.040009,21.52884,21.345886,18.305725,18.313232,18.313232,34.07663,0.0,0.033406656,0.033406656,0.08321474,65.333336,18.300018,0.0,0.0,0.0,-0.13877514,9.54197e-21,0.0,89.284935,21.075472,25.83284,96.0,0.09071531,33.834026,238.90302,96.64615,0.0,89.284935,0.15003273,100.0,100.0,8.330017
3308,19638480.0,1.0,18.323242,13.865387,21.279724,21.163452,21.528198,21.345612,18.306854,18.310791,18.310791,33.16452,0.0,0.0345147,0.0345147,0.089516304,73.666664,18.300018,0.0,0.0,0.0,1.1066586,9.54197e-21,0.0,88.10714,23.964958,25.887493,96.0,0.095282145,33.757507,238.4979,100.91287,0.0,88.10714,0.15855154,100.0,100.0,8.330017
3309,19638540.0,1.0,18.314941,13.861328,21.346558,21.284882,21.52716,21.345032,18.312927,18.312317,18.312317,32.13327,0.0,0.03569017,0.03569017,0.09611675,82.0,18.300018,0.0,0.0,0.0,0.1042527,9.54197e-21,0.0,86.48855,27.818235,26.049366,96.0,0.099619366,33.530884,238.43816,105.98702,0.0,86.48855,0.16751514,100.0,99.35118,8.330017
3310,19638600.0,1.0,18.314636,13.85733,21.413239,21.400116,21.52536,21.34375,18.313812,18.31662,18.31662,31.466248,0.0,0.039190307,0.039190307,0.09556759,90.333336,18.300018,0.0,0.0,0.0,-0.069462925,9.54197e-21,0.0,83.58281,36.57786,26.195002,96.0,0.1025722,33.327,238.92125,113.58959,0.0,83.58281,0.17393932,100.0,92.735306,8.330017
3311,19638660.0,1.0,18.314453,13.853394,21.465363,21.501434,21.523224,21.342377,18.315063,18.323334,18.323334,31.703186,0.0,0.043244418,0.043244418,0.08622343,98.666664,18.300018,0.0,0.0,0.0,0.07780004,9.54197e-21,0.0,78.333206,55.954384,26.348242,96.0,0.1012243,33.11246,239.77628,125.78393,0.0,78.333206,0.17276289,100.0,81.315575,8.330017
3312,19638720.0,1.0,18.311737,13.849518,21.50241,21.584015,21.520325,21.340363,18.316132,18.329254,18.329254,27.586517,0.0,0.043098196,0.043098196,0.07795344,107.0,18.300018,0.0,0.0,0.0,-0.071150966,9.54197e-21,0.0,72.35455,81.4982,26.516438,96.0,0.09572199,32.876987,240.40984,139.06311,0.0,72.35455,0.16419983,0.0,72.76582,8.330017
3313,19638780.0,0.0,18.303467,13.845734,21.512085,21.609436,21.517914,21.338776,18.314728,18.329987,18.329987,22.555328,0.0,0.040798064,0.040798064,0.07029266,103.0,18.300018,0.0,0.0,0.0,-0.54504174,9.54197e-21,0.0,67.92029,101.87194,26.663498,96.0,0.088333026,32.671104,240.24991,147.0032,0.0,67.92029,0.15192093,0.0,67.21054,8.330017
3314,19638840.0,0.0,18.302032,13.842041,21.51001,21.608948,21.516418,21.337952,18.310547,18.325592,18.325592,20.40268,0.0,0.038246408,0.038246408,0.063740276,99.0,18.300018,0.0,0.0,0.0,-0.4228815,9.54197e-21,0.0,64.981094,113.70353,26.751581,96.0,0.08157759,32.54779,239.70326,149.4378,0.0,64.981094,0.14024846,0.0,63.56842,8.330017
3315,19638900.0,0.0,18.303192,13.838409,21.504425,21.599121,21.515717,21.33786,18.307434,18.318909,18.318909,19.408112,0.0,0.036080554,0.036080554,0.058752406,95.0,18.300018,0.0,0.0,0.0,-0.14762239,9.54197e-21,0.0,63.16371,118.10493,26.809692,96.0,0.07625015,32.46643,239.15396,148.20938,0.0,63.16371,0.13091657,0.0,61.28394,8.330017
3316,19638960.0,0.0,18.301727,13.834839,21.497467,21.584259,21.51596,21.338593,18.305817,18.312622,18.312622,18.907043,0.0,0.03442219,0.03442219,0.05514016,91.0,18.300018,0.0,0.0,0.0,-0.13484699,9.54197e-21,0.0,62.142075,117.50725,26.859737,96.0,0.07227354,32.39637,238.74963,145.04521,0.0,62.142075,0.123979524,0.0,59.933384,8.330017
3317,19639020.0,0.0,18.299377,13.83139,21.490448,21.568268,21.516693,21.339752,18.304352,18.307526,18.307526,18.644135,0.0,0.03322237,0.03322237,0.05252486,87.0,18.300018,0.0,0.0,0.0,-0.20976873,9.54197e-21,0.0,61.67956,114.004616,26.896896,96.0,0.06939665,32.34434,238.51004,141.04834,0.0,61.67956,0.11895989,0.0,59.24156,8.330017
3318,19639080.0,0.0,18.298462,13.828003,21.483612,21.55194,21.51773,21.341248,18.302551,18.303436,18.303436,18.499939,0.0,0.03237203,0.03237203,0.05065833,83.0,18.300018,0.0,0.0,0.0,-0.19019724,9.54197e-21,0.0,61.601986,108.971,26.914898,96.0,0.06738273,32.319145,238.41228,136.81859,0.0,61.601986,0.11539043,0.0,59.027283,8.330017
3319,19639140.0,0.0,18.29895,13.824707,21.477112,21.535675,21.519043,21.342896,18.301025,18.30014,18.30014,18.415222,0.0,0.031774167,0.031774167,0.049357094,79.0,18.300018,0.0,0.0,0.0,-0.09226841,9.54197e-21,0.0,61.786198,103.264206,26.917717,96.0,0.066008724,32.315193,238.42097,132.67099,0.0,61.786198,0.112893716,0.0,59.13619,8.330017
3320,19639200.0,0.0,18.299255,13.821533,21.470856,21.5195,21.520508,21.344727,18.30014,18.297699,18.297699,18.365082,0.0,0.0313564,0.0313564,0.048467632,75.0,18.300018,0.0,0.0,0.0,-0.029413778,9.54197e-21,0.0,62.152267,97.35667,26.91468,96.0,0.06507588,32.31945,238.5031,128.73227,0.0,62.152267,0.11116869,0.0,59.462242,8.330017
3321,19639260.0,0.0,18.29898,13.81842,21.46518,21.50418,21.522278,21.346771,18.299713,18.296082,18.296082,18.336151,0.0,0.0310684,0.0310684,0.04787873,71.0,18.300018,0.0,0.0,0.0,-0.022475598,9.54197e-21,0.0,62.64962,91.49559,26.90966,96.0,0.06445593,32.326473,238.6335,125.043495,0.0,62.64962,0.11000413,0.0,59.93892,8.330017
3322,19639320.0,0.0,18.29834,13.81543,21.459656,21.488983,21.52414,21.348907,18.299408,18.295105,18.295105,18.31894,0.0,0.03086851,0.03086851,0.047487885,67.0,18.300018,0.0,0.0,0.0,-0.044937823,9.54197e-21,0.0,63.235397,85.838104,26.902584,96.0,0.06404758,32.33638,238.79456,121.611275,0.0,63.235397,0.10921399,0.0,60.511147,8.330017
3323,19639380.0,0.0,18.298065,13.8125305,21.454254,21.473907,21.526031,21.351074,18.299072,18.294495,18.294495,18.30832,0.0,0.030724993,0.030724993,0.0472216,63.0,18.300018,0.0,0.0,0.0,-0.046954297,9.54197e-21,0.0,63.881336,80.44201,26.891651,96.0,0.06378188,32.35169,238.97531,118.41098,0.0,63.881336,0.108661644,0.0,61.14456,8.330017
3324,19639440.0,0.0,18.298218,13.809723,21.448883,21.458923,21.527954,21.353271,18.298767,18.294128,18.294128,18.301727,0.0,0.030617913,0.030617913,0.047030497,59.0,18.300018,0.0,0.0,0.0,-0.026235264,9.54197e-21,0.0,64.57256,75.31423,26.877758,96.0,0.06360798,32.37114,239.1689,115.41077,0.0,64.57256,0.10825765,0.0,61.821968,8.330017
3325,19639500.0,0.0,18.298553,13.807037,21.443634,21.444092,21.529907,21.3555,18.298584,18.293945,18.293945,18.298492,0.0,0.030545386,0.030545386,0.046905722,55.0,18.300018,0.0,0.0,0.0,3.0805026e-05,9.54197e-21,0.0,65.30728,70.45827,26.862213,96.0,0.063512675,32.392902,239.36827,112.604454,0.0,65.30728,0.10798414,0.0,62.541473,8.330017
3326,19639560.0,0.0,18.29892,13.804443,21.438965,21.430542,21.532013,21.357788,18.298584,18.293915,18.293915,18.296509,0.0,0.030479211,0.030479211,0.04679259,51.0,18.300018,0.0,0.0,0.0,0.01791736,9.54197e-21,0.0,66.0703,65.838776,26.848007,96.0,0.06342686,32.412792,239.57466,109.935844,0.0,66.0703,0.10773904,0.0,63.288033,8.330017
3327,19639620.0,0.0,18.29889,13.801971,21.434387,21.417114,21.53415,21.360138,18.298706,18.294037,18.294037,18.29544,0.0,0.030415151,0.030415151,0.046683136,47.0,18.300018,0.0,0.0,0.0,0.013441497,9.54197e-21,0.0,66.864746,61.424374,26.835674,96.0,0.06333775,32.430058,239.78752,107.379814,0.0,66.864746,0.10749901,0.0,64.06474,8.330017
3328,19639680.0,0.0,18.298828,13.799622,21.42984,21.403748,21.536285,21.362457,18.298798,18.29419,18.29419,18.2948,0.0,0.030341906,0.030341906,0.046556793,43.0,18.300018,0.0,0.0,0.0,0.0061364225,9.54197e-21,0.0,67.69036,57.182594,26.824137,96.0,0.06322854,32.44621,240.0079,104.90708,0.0,67.69036,0.10722904,0.0,64.87169,8.330017
3329,19639740.0,0.0,18.298859,13.797363,21.425385,21.390533,21.538452,21.364838,18.298859,18.294373,18.294373,18.294525,0.0,0.03026117,0.03026117,0.046417266,39.0,18.300018,0.0,0.0,0.0,0.004585708,9.54197e-21,0.0,68.55764,53.08707,26.812973,96.0,0.06310006,32.461834,240.23534,102.50246,0.0,68.55764,0.10692496,0.0,65.71918,8.330017
3330,19639800.0,0.0,18.299011,13.795258,21.42099,21.37741,21.54065,21.367188,18.29892,18.294556,18.294556,18.294373,0.0,0.030161202,0.030161202,0.04624296,35.0,18.300018,0.0,0.0,0.0,0.00952388,9.54197e-21,0.0,69.46503,49.128338,26.802427,96.0,0.0629336,32.476604,240.4708,100.15235,0.0,69.46503,0.10655825,0.0,66.60599,8.330017
3331,19639860.0,0.0,18.299438,13.793243,21.417389,21.365997,21.542938,21.369751,18.299011,18.2948,18.2948,18.294434,0.0,0.030067934,0.030067934,0.046082985,31.666666,18.300018,0.0,0.0,0.0,0.024192085,9.54197e-21,0.0,70.41526,45.392952,26.792818,96.0,0.06277542,32.490055,240.70213,97.933235,0.0,70.41526,0.10621168,0.0,67.53445,8.330017
3332,19639920.0,0.0,18.29956,13.791351,21.41388,21.354706,21.545288,21.372345,18.299164,18.295074,18.295074,18.294586,0.0,0.029967561,0.029967561,0.045910098,28.333334,18.300018,0.0,0.0,0.0,0.025364123,9.54197e-21,0.0,71.41162,41.837685,26.785255,96.0,0.06259551,32.500645,240.9331,95.806145,0.0,71.41162,0.105838105,0.0,68.50737,8.330017
3333,19639980.0,0.0,18.29953,13.789612,21.410461,21.343536,21.547668,21.37497,18.299347,18.29535,18.29535,18.2948,0.0,0.029852625,0.029852625,0.04571131,25.0,18.300018,0.0,0.0,0.0,0.016498335,9.54197e-21,0.0,72.461426,38.436,26.779434,96.0,0.062379017,32.508793,241.16594,93.74796,0.0,72.461426,0.10540901,0.0,69.53223,8.330017
3334,19640040.0,0.0,18.29831,13.787994,21.407043,21.332458,21.550049,21.377594,18.299347,18.295807,18.295807,18.295227,0.0,0.029854126,0.029854126,0.04573056,25.0,18.300018,0.0,0.0,0.0,-0.045146596,9.54197e-21,0.0,73.534836,35.575035,26.773083,96.0,0.062413193,32.517685,241.3377,92.13508,0.0,73.534836,0.10543479,0.0,70.57733,8.330017
3335,19640100.0,0.0,18.297607,13.786499,21.403656,21.32138,21.55243,21.380188,18.299011,18.296204,18.296204,18.295624,0.0,0.029911928,0.029911928,0.04584455,25.0,18.300018,0.0,0.0,0.0,-0.07511907,9.54197e-21,0.0,74.56591,33.2034,26.761951,96.0,0.06257841,32.533264,241.4665,90.8599,0.0,74.56591,0.10566753,0.0,71.57575,8.330017
3336,19640160.0,0.0,18.29837,13.785156,21.40094,21.311981,21.55481,21.382935,18.298584,18.296387,18.296387,18.295898,0.0,0.030014867,0.030014867,0.0460357,25.0,18.300018,0.0,0.0,0.0,-0.022780389,9.54197e-21,0.0,75.53882,31.255232,26.744923,96.0,0.06285226,32.55711,241.55815,89.870346,0.0,75.53882,0.10605962,0.0,72.51351,8.330017
3337,19640220.0,0.0,18.29898,13.783936,21.398254,21.302551,21.55719,21.38565,18.298462,18.29654,18.29654,18.296112,0.0,0.030137848,0.030137848,0.046259217,25.0,18.300018,0.0,0.0,0.0,0.01678256,9.54197e-21,0.0,76.45064,29.625557,26.728237,96.0,0.06316802,32.58047,241.62442,89.082664,0.0,76.45064,0.10653014,0.0,73.38905,8.330017
3338,19640280.0,0.0,18.298859,13.782867,21.395508,21.29306,21.559479,21.388306,18.298523,18.296783,18.296783,18.296387,0.0,0.030277329,0.030277329,0.046509013,25.0,18.300018,0.0,0.0,0.0,0.012344827,9.54197e-21,0.0,77.28856,28.28509,26.713709,96.0,0.06350881,32.600807,241.66815,88.47469,0.0,77.28856,0.10705887,0.0,74.19032,8.330017
3339,19640340.0,0.0,18.298645,13.781921,21.39273,21.28357,21.561737,21.39093,18.298553,18.297028,18.297028,18.296692,0.0,0.030421115,0.030421115,0.04676439,25.0,18.300018,0.0,0.0,0.0,-0.00084870093,9.54197e-21,0.0,78.06798,27.14584,26.699533,96.0,0.063856915,32.62065,241.69794,87.98399,0.0,78.06798,0.10760267,0.0,74.933395,8.330017
3340,19640400.0,0.0,18.298462,13.781128,21.389893,21.274048,21.563934,21.393463,18.298553,18.297272,18.297272,18.296967,0.0,0.030573172,0.030573172,0.047032103,25.0,18.300018,0.0,0.0,0.0,-0.01072071,9.54197e-21,0.0,78.76982,26.219809,26.68485,96.0,0.06422327,32.641212,241.71176,87.62224,0.0,78.76982,0.10817593,0.0,75.59964,8.330017
3341,19640460.0,0.0,18.298828,13.780487,21.387695,21.265991,21.566132,21.396149,18.298523,18.297455,18.297455,18.29721,0.0,0.030727487,0.030727487,0.047301874,25.0,18.300018,0.0,0.0,0.0,0.006150671,9.54197e-21,0.0,79.39803,25.464941,26.669725,96.0,0.06459452,32.662384,241.71408,87.35886,0.0,79.39803,0.10875485,0.0,76.19357,8.330017
3342,19640520.0,0.0,18.29898,13.779999,21.385498,21.257904,21.568268,21.398743,18.298584,18.297668,18.297668,18.297455,0.0,0.030881288,0.030881288,0.047568936,25.0,18.300018,0.0,0.0,0.0,0.012539034,9.54197e-21,0.0,79.947014,24.866333,26.655817,96.0,0.06495957,32.681854,241.70657,87.18288,0.0,79.947014,0.109329656,0.0,76.7102,8.330017
3343,19640580.0,0.0,18.29895,13.779663,21.38324,21.249786,21.570374,21.401306,18.298676,18.297852,18.297852,18.297668,0.0,0.031031666,0.031031666,0.047828615,25.0,18.300018,0.0,0.0,0.0,0.008180917,9.54197e-21,0.0,80.43125,24.382793,26.64289,96.0,0.06531386,32.69995,241.69263,87.06822,0.0,80.43125,0.10989077,0.0,77.16406,8.330017
3344,19640640.0,0.0,18.29889,13.77948,21.38092,21.241608,21.572388,21.403809,18.298706,18.298065,18.298065,18.297913,0.0,0.031176968,0.031176968,0.048078068,25.0,18.300018,0.0,0.0,0.0,0.002876227,9.54197e-21,0.0,80.84119,24.01509,26.630398,96.0,0.065655336,32.71744,241.6728,87.01356,0.0,80.84119,0.11043097,0.0,77.54625,8.330017
3345,19640700.0,0.0,18.29892,13.77948,21.37857,21.233398,21.574371,21.40625,18.298737,18.298218,18.298218,18.298096,0.0,0.031316325,0.031316325,0.04831619,25.0,18.300018,0.0,0.0,0.0,0.0020274224,9.54197e-21,0.0,81.19724,23.724874,26.618034,96.0,0.065983824,32.734753,241.64975,86.99642,0.0,81.19724,0.11094819,0.0,77.87678,8.330017
3346,19640760.0,0.0,18.299377,13.779602,21.376923,21.226746,21.576385,21.408875,18.298798,18.29837,18.29837,18.298279,0.0,0.031449296,0.031449296,0.048542257,25.0,18.300018,0.0,0.0,0.0,0.020650826,9.54197e-21,0.0,81.496315,23.510681,26.606205,96.0,0.0662969,32.751316,241.62375,87.01563,0.0,81.496315,0.11144052,0.0,78.15281,8.330017
3347,19640820.0,0.0,18.29956,13.779907,21.375244,21.220062,21.578339,21.411407,18.29895,18.298553,18.298553,18.298462,0.0,0.03157365,0.03157365,0.048752673,25.0,18.300018,0.0,0.0,0.0,0.026403524,9.54197e-21,0.0,81.73738,23.366608,26.596275,96.0,0.06658526,32.765217,241.59587,87.06558,0.0,81.73738,0.11189987,0.0,78.37371,8.330017
3348,19640880.0,0.0,18.299469,13.7803955,21.373566,21.213379,21.580261,21.41391,18.299103,18.298737,18.298737,18.298645,0.0,0.03168869,0.03168869,0.048946407,25.0,18.300018,0.0,0.0,0.0,0.016534366,9.54197e-21,0.0,81.92448,23.283375,26.588001,96.0,0.06684839,32.7768,241.56693,87.14035,0.0,81.92448,0.11232383,0.0,78.54352,8.330017
3349,19640940.0,0.0,18.299286,13.781036,21.371826,21.206635,21.582123,21.416382,18.299225,18.29892,18.29892,18.298859,0.0,0.031794064,0.031794064,0.04912303,25.0,18.300018,0.0,0.0,0.0,-0.00022753235,9.54197e-21,0.0,82.060524,23.254772,26.580795,96.0,0.067087635,32.786884,241.53745,87.2361,0.0,82.060524,0.11271115,0.0,78.66514,8.330017
3350,19641000.0,0.0,18.299286,13.78183,21.370056,21.19989,21.583954,21.418823,18.299255,18.299072,18.299072,18.299011,0.0,0.031888653,0.031888653,0.04928091,25.0,18.300018,0.0,0.0,0.0,-0.0038197008,9.54197e-21,0.0,82.152885,23.2685,26.573463,96.0,0.0673052,32.797153,241.50853,87.344734,0.0,82.152885,0.1130583,0.0,78.74579,8.330017
3351,19641060.0,0.0,18.299835,13.782837,21.368958,21.19458,21.585846,21.421387,18.299286,18.299194,18.299194,18.299133,0.0,0.03197235,0.03197235,0.04942006,25.0,18.300018,0.0,0.0,0.0,0.020505168,9.54197e-21,0.0,82.204666,23.320032,26.56635,96.0,0.06749966,32.80711,241.48053,87.46358,0.0,82.204666,0.11336489,0.0,78.788475,8.330017
3352,19641120.0,0.0,18.30008,13.783997,21.36789,21.18927,21.587677,21.42395,18.299469,18.299316,18.299316,18.299286,0.0,0.032044925,0.032044925,0.049540263,25.0,18.300018,0.0,0.0,0.0,0.031155916,9.54197e-21,0.0,82.22219,23.400923,26.5614,96.0,0.06766378,32.81404,241.45401,87.58757,0.0,82.22219,0.1136303,0.0,78.799255,8.330017
3353,19641180.0,0.0,18.299988,13.785339,21.36676,21.18393,21.589508,21.426483,18.299652,18.299469,18.299469,18.299438,0.0,0.032106627,0.032106627,0.049642064,25.0,18.300018,0.0,0.0,0.0,0.017908547,9.54197e-21,0.0,82.211655,23.503614,26.558662,96.0,0.06779792,32.817875,241.42941,87.71263,0.0,82.211655,0.11385553,0.0,78.78403,8.330017
3354,19641240.0,0.0,18.299896,13.786865,21.365662,21.17862,21.591309,21.428986,18.299774,18.299622,18.299622,18.299591,0.0,0.032158352,0.032158352,0.049727045,25.0,18.300018,0.0,0.0,0.0,0.0064071175,9.54197e-21,0.0,82.18043,23.619831,26.556564,96.0,0.06790927,32.820812,241.40698,87.83485,0.0,82.18043,0.11404368,0.0,78.74977,8.330017
3355,19641300.0,0.0,18.299774,13.788574,21.364532,21.17331,21.593079,21.431427,18.299835,18.299744,18.299744,18.299744,0.0,0.032197658,0.032197658,0.04979125,25.0,18.300018,0.0,0.0,0.0,-0.004385912,9.54197e-21,0.0,82.12271,23.754353,26.555264,96.0,0.067993045,32.822628,241.38707,87.95469,0.0,82.12271,0.11418681,0.0,78.69105,8.330017
3356,19641360.0,0.0,18.300262,13.790466,21.364075,21.169403,21.59494,21.434113,18.299866,18.299866,18.299866,18.299835,0.0,0.032229327,0.032229327,0.049842637,25.0,18.300018,0.0,0.0,0.0,0.01718251,9.54197e-21,0.0,82.053406,23.894255,26.553831,96.0,0.06806156,32.824635,241.36914,88.06944,0.0,82.053406,0.11430157,0.0,78.62177,8.330017
3357,19641420.0,0.0,18.300568,13.792572,21.363647,21.165527,21.596802,21.436737,18.299988,18.299957,18.299957,18.299957,0.0,0.032252472,0.032252472,0.049879752,25.0,18.300018,0.0,0.0,0.0,0.029327547,9.54197e-21,0.0,81.97409,24.036436,26.55422,96.0,0.06810629,32.824093,241.35362,88.176445,0.0,81.97409,0.11438497,0.0,78.54351,8.330017
3358,19641480.0,0.0,18.300476,13.794861,21.36319,21.161652,21.598633,21.439362,18.30017,18.30008,18.30008,18.30008,0.0,0.032267563,0.032267563,0.049903437,25.0,18.300018,0.0,0.0,0.0,0.018562585,9.54197e-21,0.0,81.88695,24.178759,26.55682,96.0,0.06812688,32.820454,241.34048,88.274956,0.0,81.88695,0.11443884,0.0,78.45829,8.330017
3359,19641540.0,0.0,18.300293,13.797333,21.362762,21.157806,21.600464,21.441986,18.300323,18.300201,18.300201,18.300201,0.0,0.032275897,0.032275897,0.049915858,25.0,18.300018,0.0,0.0,0.0,0.0016358556,9.54197e-21,0.0,81.79662,24.316687,26.560396,96.0,0.06813029,32.815445,241.32964,88.3637,0.0,81.79662,0.11446792,0.0,78.37049,8.330017
3360,19641600.0,0.0,18.300262,13.800018,21.362366,21.153961,21.602295,21.44458,18.300385,18.300323,18.300323,18.300323,0.0,0.03227887,0.03227887,0.04991936,25.0,18.300018,0.0,0.0,0.0,-0.0062604677,9.54197e-21,0.0,81.706856,24.44698,26.564169,96.0,0.06812224,32.810165,241.32083,88.44234,0.0,81.706856,0.11447755,0.0,78.283585,8.330017
3361,19641660.0,0.0,18.30252,13.803162,21.366089,21.155304,21.60788,21.45111,18.300537,18.300446,18.300446,18.300415,0.0,0.032275923,0.032275923,0.04991302,25.0,18.300018,0.0,0.0,0.0,0.09348421,9.54197e-21,0.0,81.61612,24.570864,26.569689,96.0,0.06809583,32.802437,241.31421,88.5108,0.0,81.61612,0.1144651,0.0,78.19615,8.330017
3362,19641720.0,0.0,18.303314,13.807068,21.370087,21.156647,21.613464,21.45758,18.301208,18.30069,18.30069,18.30066,0.0,0.032268718,0.032268718,0.049899615,25.0,18.300018,0.0,0.0,0.0,0.120235205,9.54197e-21,0.0,81.52899,24.684649,26.58437,96.0,0.06802843,32.781883,241.30942,88.5689,0.0,81.52899,0.114437275,0.0,78.11248,8.330017
3363,19641780.0,0.0,18.302582,13.811707,21.374084,21.15799,21.61905,21.46405,18.30191,18.301147,18.301147,18.301086,0.0,0.032258242,0.032258242,0.049880814,25.0,18.300018,0.0,0.0,0.0,0.05121007,9.54197e-21,0.0,81.4471,24.787195,26.606518,96.0,0.06792795,32.750874,241.30629,88.616974,0.0,81.4471,0.114397526,0.0,78.034065,8.330017
3364,19641840.0,0.0,18.301422,13.817078,21.378052,21.159332,21.624603,21.47052,18.302246,18.301636,18.301636,18.301544,0.0,0.032245137,0.032245137,0.0498577,25.0,18.300018,0.0,0.0,0.0,-0.038715255,9.54197e-21,0.0,81.371254,24.877834,26.631304,96.0,0.067812815,32.71617,241.30466,88.65529,0.0,81.371254,0.114348136,0.0,77.96166,8.330017
3365,19641900.0,0.0,18.301453,13.823181,21.382019,21.160645,21.630127,21.47696,18.302185,18.30194,18.30194,18.30185,0.0,0.032230474,0.032230474,0.04983209,25.0,18.300018,0.0,0.0,0.0,-0.044204447,9.54197e-21,0.0,81.30257,24.956055,26.65232,96.0,0.06770799,32.68675,241.30423,88.68474,0.0,81.30257,0.11429318,0.0,77.89628,8.330017
3366,19641960.0,0.0,18.302673,13.829956,21.386505,21.163269,21.63562,21.48346,18.301971,18.302032,18.302032,18.301971,0.0,0.03221465,0.03221465,0.04980465,25.0,18.300018,0.0,0.0,0.0,0.027932402,9.54197e-21,0.0,81.241295,25.02197,26.670944,96.0,0.06760939,32.66068,241.3049,88.70581,0.0,81.241295,0.11423407,0.0,77.83815,8.330017
3367,19642020.0,0.0,18.303406,13.837433,21.391022,21.165863,21.641083,21.48993,18.302185,18.302063,18.302063,18.302032,0.0,0.032198306,0.032198306,0.049776442,25.0,18.300018,0.0,0.0,0.0,0.068038,9.54197e-21,0.0,81.187805,25.07621,26.693272,96.0,0.06749668,32.629417,241.30643,88.71955,0.0,81.187805,0.11417315,0.0,77.78755,8.330017
3368,19642080.0,0.0,18.303223,13.845581,21.395508,21.168427,21.646545,21.496399,18.302551,18.302246,18.302246,18.302216,0.0,0.03218199,0.03218199,0.04974839,25.0,18.300018,0.0,0.0,0.0,0.044068795,9.54197e-21,0.0,81.14207,25.119595,26.720604,96.0,0.06736634,32.591156,241.3086,88.727036,0.0,81.14207,0.11411245,0.0,77.744446,8.330017
3369,19642140.0,0.0,18.303009,13.854401,21.399994,21.17102,21.651978,21.502869,18.302826,18.30243,18.30243,18.302368,0.0,0.032166243,0.032166243,0.049721397,25.0,18.300018,0.0,0.0,0.0,0.018239282,9.54197e-21,0.0,81.10355,25.153418,26.74913,96.0,0.06723303,32.551216,241.31117,88.729614,0.0,81.10355,0.114054,0.0,77.7083,8.330017
3370,19642200.0,0.0,18.302582,13.863892,21.40448,21.173615,21.65741,21.509308,18.302917,18.302643,18.302643,18.302582,0.0,0.032151103,0.032151103,0.049695566,25.0,18.300018,0.0,0.0,0.0,-0.016332392,9.54197e-21,0.0,81.07378,25.175476,26.779312,96.0,0.06709509,32.508965,241.31429,88.726006,0.0,81.07378,0.11399781,0.0,77.68056,8.330017
3371,19642260.0,0.0,18.30365,13.873993,21.410583,21.17868,21.66391,21.516998,18.302917,18.302765,18.302765,18.302734,0.0,0.032136817,0.032136817,0.04967124,25.0,18.300018,0.0,0.0,0.0,0.030484617,9.54197e-21,0.0,81.049515,25.190697,26.808437,96.0,0.06696272,32.46819,241.31755,88.71938,0.0,81.049515,0.11394489,0.0,77.65809,8.330017
3372,19642320.0,0.0,18.30429,13.884735,21.41681,21.183746,21.67041,21.524689,18.303131,18.302917,18.302917,18.302887,0.0,0.032123677,0.032123677,0.049648937,25.0,18.300018,0.0,0.0,0.0,0.060817007,9.54197e-21,0.0,81.03135,25.19888,26.840946,96.0,0.06682072,32.422676,241.3209,88.70994,0.0,81.03135,0.1138963,0.0,77.64143,8.330017
3373,19642380.0,0.0,18.304138,13.896088,21.423004,21.188782,21.67688,21.53238,18.303528,18.3031,18.3031,18.30307,0.0,0.032111753,0.032111753,0.049628753,25.0,18.300018,0.0,0.0,0.0,0.03948765,9.54197e-21,0.0,81.018936,25.200668,26.877932,96.0,0.0666653,32.370895,241.32428,88.6981,0.0,81.018936,0.113852255,0.0,77.63027,8.330017
3374,19642440.0,0.0,18.30371,13.908051,21.429169,21.193817,21.68332,21.54004,18.303802,18.303345,18.303345,18.303314,0.0,0.03210117,0.03210117,0.04961089,25.0,18.300018,0.0,0.0,0.0,0.0006844811,9.54197e-21,0.0,81.011406,25.197414,26.916853,96.0,0.06650575,32.316406,241.32756,88.6848,0.0,81.011406,0.113813214,0.0,77.623726,8.330017
3375,19642500.0,0.0,18.30371,13.920593,21.435303,21.198792,21.689728,21.547638,18.303802,18.303497,18.303497,18.303436,0.0,0.03209384,0.03209384,0.04959864,25.0,18.300018,0.0,0.0,0.0,-0.0025353187,9.54197e-21,0.0,81.01255,25.186356,26.955164,96.0,0.06635494,32.262768,241.33035,88.6705,0.0,81.01255,0.113786295,0.0,77.62534,8.330017
3376,19642560.0,0.0,18.303955,13.933716,21.441956,21.204956,21.696228,21.555359,18.303833,18.30365,18.30365,18.303589,0.0,0.032085896,0.032085896,0.04958532,25.0,18.300018,0.0,0.0,0.0,0.0019856975,9.54197e-21,0.0,81.01236,25.176311,26.99364,96.0,0.0662023,32.208904,241.33327,88.65613,0.0,81.01236,0.11375709,0.0,77.625725,8.330017
3377,19642620.0,0.0,18.304443,13.947418,21.44867,21.21112,21.702698,21.56308,18.303894,18.303741,18.303741,18.30371,0.0,0.032079224,0.032079224,0.049574185,25.0,18.300018,0.0,0.0,0.0,0.025766803,9.54197e-21,0.0,81.01518,25.163818,27.03299,96.0,0.06604909,32.153816,241.33595,88.641716,0.0,81.01518,0.11373261,0.0,77.62893,8.330017
3378,19642680.0,0.0,18.304474,13.96167,21.455292,21.217194,21.709106,21.57074,18.304016,18.303864,18.303864,18.303833,0.0,0.032075245,0.032075245,0.04956764,25.0,18.300018,0.0,0.0,0.0,0.021781053,9.54197e-21,0.0,81.02273,25.148706,27.075678,96.0,0.06588934,32.094048,241.33798,88.62869,0.0,81.02273,0.11371807,0.0,77.6365,8.330017
3379,19642740.0,0.0,18.304565,13.976471,21.461914,21.223297,21.715546,21.5784,18.304169,18.303955,18.303955,18.303925,0.0,0.032070775,0.032070775,0.049560256,25.0,18.300018,0.0,0.0,0.0,0.020210378,9.54197e-21,0.0,81.02964,25.133762,27.11795,96.0,0.06573013,32.03487,241.34016,88.61525,0.0,81.02964,0.113701776,0.0,77.64349,8.330017
3380,19642800.0,0.0,18.304626,13.991791,21.468506,21.22934,21.721954,21.58603,18.304321,18.304077,18.304077,18.304047,0.0,0.03206733,0.03206733,0.0495546,25.0,18.300018,0.0,0.0,0.0,0.017198635,9.54197e-21,0.0,81.03808,25.118227,27.16182,96.0,0.06556717,31.973454,241.34207,88.602554,0.0,81.03808,0.11368922,0.0,77.65189,8.330017
3381,19642860.0,0.0,18.30484,14.00766,21.475616,21.236511,21.728424,21.59378,18.304474,18.30423,18.30423,18.3042,0.0,0.03206483,0.03206483,0.049550563,25.0,18.300018,0.0,0.0,0.0,0.019767446,9.54197e-21,0.0,81.047775,25.10239,27.20721,96.0,0.06540063,31.909904,241.34372,88.59071,0.0,81.047775,0.1136802,0.0,77.66144,8.330017
3382,19642920.0,0.0,18.304932,14.023987,21.482697,21.243622,21.734863,21.60147,18.304626,18.304382,18.304382,18.304352,0.0,0.03206316,0.03206316,0.049547922,25.0,18.300018,0.0,0.0,0.0,0.01697352,9.54197e-21,0.0,81.05824,25.086784,27.254204,96.0,0.06522998,31.844116,241.34511,88.5799,0.0,81.05824,0.11367421,0.0,77.67167,8.330017
3383,19642980.0,0.0,18.304932,14.0408325,21.489777,21.250702,21.741272,21.609161,18.30478,18.304504,18.304504,18.304474,0.0,0.0320622,0.0320622,0.04954647,25.0,18.300018,0.0,0.0,0.0,0.01051409,9.54197e-21,0.0,81.06909,25.07178,27.30234,96.0,0.06505658,31.776724,241.34624,88.570206,0.0,81.06909,0.11367083,0.0,77.68221,8.330017
3384,19643040.0,0.0,18.304993,14.0581665,21.496796,21.25772,21.74765,21.616821,18.30487,18.304657,18.304657,18.304596,0.0,0.03206179,0.03206179,0.04954594,25.0,18.300018,0.0,0.0,0.0,0.006743174,9.54197e-21,0.0,81.07992,25.057684,27.351221,96.0,0.06488152,31.708288,241.34715,88.56162,0.0,81.07992,0.11366949,0.0,77.69271,8.330017
3385,19643100.0,0.0,18.305054,14.075958,21.503815,21.26474,21.754028,21.624481,18.304932,18.304749,18.304749,18.304718,0.0,0.032062,0.032062,0.049546458,25.0,18.300018,0.0,0.0,0.0,0.005888553,9.54197e-21,0.0,81.0909,25.044384,27.400839,96.0,0.06470499,31.638824,241.34784,88.55418,0.0,81.0909,0.11367044,0.0,77.7033,8.330017
3386,19643160.0,0.0,18.30545,14.094238,21.511261,21.272766,21.760437,21.632202,18.305023,18.30484,18.30484,18.30481,0.0,0.03206265,0.03206265,0.049547687,25.0,18.300018,0.0,0.0,0.0,0.021263119,9.54197e-21,0.0,81.10156,25.032246,27.451193,96.0,0.06452657,31.568327,241.34833,88.54787,0.0,81.10156,0.11367296,0.0,77.71355,8.330017
3387,19643220.0,0.0,18.305634,14.112915,21.518738,21.280762,21.766846,21.639923,18.305176,18.304962,18.304962,18.304932,0.0,0.032063603,0.032063603,0.049549423,25.0,18.300018,0.0,0.0,0.0,0.025793837,9.54197e-21,0.0,81.11173,25.021395,27.503443,96.0,0.064341895,31.495178,241.34863,88.542625,0.0,81.11173,0.11367661,0.0,77.72329,8.330017
3388,19643280.0,0.0,18.305573,14.13205,21.526184,21.288696,21.773254,21.647644,18.305328,18.305084,18.305084,18.305054,0.0,0.032064818,0.032064818,0.04955158,25.0,18.300018,0.0,0.0,0.0,0.014535001,9.54197e-21,0.0,81.12134,25.011845,27.557602,96.0,0.064150795,31.419357,241.34879,88.53842,0.0,81.12134,0.113681205,0.0,77.73248,8.330017
3389,19643340.0,0.0,18.305511,14.151611,21.5336,21.2966,21.779602,21.655304,18.30545,18.305237,18.305237,18.305206,0.0,0.0320662,0.0320662,0.04955401,25.0,18.300018,0.0,0.0,0.0,0.0035400877,9.54197e-21,0.0,81.13028,25.00357,27.612574,96.0,0.06395702,31.3424,241.34882,88.53513,0.0,81.13028,0.11368639,0.0,77.741005,8.330017
3390,19643400.0,0.0,18.305542,14.17157,21.540924,21.304413,21.78592,21.662903,18.305511,18.305298,18.305298,18.305267,0.0,0.032067724,0.032067724,0.049556643,25.0,18.300018,0.0,0.0,0.0,0.0031975883,9.54197e-21,0.0,81.13741,24.998148,27.668253,96.0,0.06376079,31.264444,241.34862,88.533646,0.0,81.13741,0.11369207,0.0,77.74778,8.330017
3391,19643460.0,0.0,18.305817,14.191925,21.548676,21.313202,21.792328,21.670502,18.305542,18.30542,18.30542,18.30539,0.0,0.032069247,0.032069247,0.04955928,25.0,18.300018,0.0,0.0,0.0,0.011473793,9.54197e-21,0.0,81.14492,24.9922,27.723837,96.0,0.06356491,31.186632,241.34846,88.53185,0.0,81.14492,0.11369777,0.0,77.754906,8.330017
3392,19643520.0,0.0,18.306152,14.212677,21.556396,21.32193,21.798706,21.67807,18.305664,18.305511,18.305511,18.305481,0.0,0.03207078,0.03207078,0.04956192,25.0,18.300018,0.0,0.0,0.0,0.024860803,9.54197e-21,0.0,81.15169,24.987375,27.780796,96.0,0.06336394,31.106886,241.34824,88.530716,0.0,81.15169,0.11370347,0.0,77.76133,8.330017
3393,19643580.0,0.0,18.306122,14.233795,21.564056,21.330566,21.805023,21.685547,18.305756,18.305603,18.305603,18.305573,0.0,0.032072168,0.032072168,0.04956429,25.0,18.300018,0.0,0.0,0.0,0.01891241,9.54197e-21,0.0,81.15682,24.984812,27.84036,96.0,0.06315317,31.023493,241.3479,88.53073,0.0,81.15682,0.11370861,0.0,77.76617,8.330017
3394,19643640.0,0.0,18.306122,14.25528,21.571747,21.339203,21.81137,21.693085,18.305878,18.305695,18.305695,18.305664,0.0,0.032073595,0.032073595,0.049566735,25.0,18.300018,0.0,0.0,0.0,0.013003013,9.54197e-21,0.0,81.162254,24.981867,27.899685,96.0,0.06294335,30.940441,241.34758,88.53057,0.0,81.162254,0.11371392,0.0,77.77131,8.330017
3395,19643700.0,0.0,18.306213,14.2771,21.579407,21.347809,21.817657,21.700562,18.306,18.305817,18.305817,18.305786,0.0,0.032074947,0.032074947,0.049569037,25.0,18.300018,0.0,0.0,0.0,0.011513243,9.54197e-21,0.0,81.16705,24.979744,27.960041,96.0,0.06272951,30.855946,241.34723,88.5308,0.0,81.16705,0.11371893,0.0,77.77583,8.330017
3396,19643760.0,0.0,18.306396,14.299255,21.58731,21.357117,21.824036,21.707916,18.306091,18.305908,18.305908,18.305878,0.0,0.032076214,0.032076214,0.049571183,25.0,18.300018,0.0,0.0,0.0,0.015011201,9.54197e-21,0.0,81.17125,24.978395,28.021446,96.0,0.06251161,30.769978,241.34686,88.53138,0.0,81.17125,0.113723606,0.0,77.77978,8.330017
3397,19643820.0,0.0,18.306458,14.321747,21.595184,21.366364,21.830383,21.715271,18.306213,18.30603,18.30603,18.306,0.0,0.03207736,0.03207736,0.04957313,25.0,18.300018,0.0,0.0,0.0,0.014018202,9.54197e-21,0.0,81.1749,24.977703,28.084103,96.0,0.06228888,30.682255,241.34648,88.53222,0.0,81.1749,0.11372785,0.0,77.7832,8.330017
3398,19643880.0,0.0,18.306488,14.344543,21.603058,21.37555,21.836731,21.722595,18.306335,18.306152,18.306152,18.306122,0.0,0.032078393,0.032078393,0.049574867,25.0,18.300018,0.0,0.0,0.0,0.009580399,9.54197e-21,0.0,81.17808,24.977541,28.147757,96.0,0.062062226,30.593142,241.3461,88.53323,0.0,81.17808,0.11373165,0.0,77.78619,8.330017
3399,19643940.0,0.0,18.306519,14.367615,21.61087,21.384674,21.843018,21.729889,18.306427,18.306244,18.306244,18.306213,0.0,0.032079305,0.032079305,0.0495764,25.0,18.300018,0.0,0.0,0.0,0.0067169745,9.54197e-21,0.0,81.18086,24.977766,28.212074,96.0,0.061832853,30.503098,241.34573,88.53435,0.0,81.18086,0.113735005,0.0,77.788795,8.330017
3400,19644000.0,0.0,18.30658,14.390991,21.618652,21.393768,21.849304,21.737152,18.306488,18.306335,18.306335,18.306305,0.0,0.032080095,0.032080095,0.04957773,25.0,18.300018,0.0,0.0,0.0,0.0052189725,9.54197e-21,0.0,81.18322,24.97844,28.277073,96.0,0.06160069,30.412098,241.34537,88.53559,0.0,81.18322,0.113737926,0.0,77.79101,8.330017
3401,19644060.0,0.0,18.306824,14.414642,21.626709,21.403534,21.855621,21.744293,18.30655,18.306427,18.306427,18.306396,0.0,0.03208077,0.03208077,0.049578853,25.0,18.300018,0.0,0.0,0.0,0.014090252,9.54197e-21,0.0,81.185265,24.97939,28.342632,96.0,0.06136618,30.320316,241.34503,88.536865,0.0,81.185265,0.1137404,0.0,77.792915,8.330017
3402,19644120.0,0.0,18.306976,14.438568,21.634735,21.413269,21.861938,21.751404,18.30664,18.306488,18.306488,18.306488,0.0,0.03208132,0.03208132,0.049579773,25.0,18.300018,0.0,0.0,0.0,0.017344635,9.54197e-21,0.0,81.18706,24.980549,28.409458,96.0,0.06112678,30.226759,241.3447,88.538124,0.0,81.18706,0.11374242,0.0,77.79459,8.330017
3403,19644180.0,0.0,18.306946,14.462738,21.6427,21.422913,21.868225,21.758514,18.306763,18.30661,18.30661,18.30658,0.0,0.032081757,0.032081757,0.049580492,25.0,18.300018,0.0,0.0,0.0,0.011545515,9.54197e-21,0.0,81.18863,24.981873,28.477604,96.0,0.060882315,30.131355,241.3444,88.53936,0.0,81.18863,0.11374401,0.0,77.79607,8.330017
3404,19644240.0,0.0,18.306946,14.487152,21.650665,21.432526,21.874481,21.765564,18.306854,18.306702,18.306702,18.306671,0.0,0.032082096,0.032082096,0.04958104,25.0,18.300018,0.0,0.0,0.0,0.005033842,9.54197e-21,0.0,81.19006,24.983263,28.546476,96.0,0.060634945,30.034933,241.34412,88.54053,0.0,81.19006,0.11374523,0.0,77.79741,8.330017
3405,19644300.0,0.0,18.306976,14.51178,21.658539,21.442017,21.880707,21.772583,18.306885,18.306763,18.306763,18.306732,0.0,0.032082245,0.032082245,0.049581278,25.0,18.300018,0.0,0.0,0.0,0.0040771053,9.54197e-21,0.0,81.191315,24.984612,28.616085,96.0,0.06038441,29.93748,241.3439,88.541466,0.0,81.191315,0.11374577,0.0,77.79859,8.330017
3406,19644360.0,0.0,18.30722,14.536621,21.66684,21.452637,21.886963,21.77945,18.306946,18.306824,18.306824,18.306824,0.0,0.032082424,0.032082424,0.04958157,25.0,18.300018,0.0,0.0,0.0,0.0114201,9.54197e-21,0.0,81.19258,24.985985,28.685656,96.0,0.060134143,29.840082,241.34367,88.54245,0.0,81.19258,0.11374642,0.0,77.79979,8.330017
3407,19644420.0,0.0,18.307465,14.5616455,21.67514,21.463196,21.893219,21.786285,18.307037,18.306915,18.306915,18.306885,0.0,0.03208253,0.03208253,0.049581733,25.0,18.300018,0.0,0.0,0.0,0.021135157,9.54197e-21,0.0,81.19381,24.987316,28.756475,96.0,0.059879065,29.740932,241.34346,88.543335,0.0,81.19381,0.11374681,0.0,77.80096,8.330017
3408,19644480.0,0.0,18.307556,14.586884,21.68338,21.473694,21.899445,21.79309,18.30716,18.307007,18.307007,18.306976,0.0,0.032082584,0.032082584,0.049581796,25.0,18.300018,0.0,0.0,0.0,0.022641417,9.54197e-21,0.0,81.19503,24.988577,28.828505,96.0,0.059619457,29.640093,241.34328,88.54411,0.0,81.19503,0.11374696,0.0,77.802124,8.330017
3409,19644540.0,0.0,18.307465,14.612305,21.69162,21.484161,21.90567,21.799866,18.307312,18.307098,18.307098,18.307068,0.0,0.032082558,0.032082558,0.04958174,25.0,18.300018,0.0,0.0,0.0,0.010261114,9.54197e-21,0.0,81.19624,24.989788,28.902138,96.0,0.059353855,29.53701,241.3431,88.54479,0.0,81.19624,0.11374687,0.0,77.80327,8.330017
3410,19644600.0,0.0,18.307343,14.637878,21.699799,21.494537,21.911835,21.80664,18.307373,18.30722,18.30722,18.30719,0.0,0.032082498,0.032082498,0.04958163,25.0,18.300018,0.0,0.0,0.0,-0.0006226446,9.54197e-21,0.0,81.19749,24.990875,28.976233,96.0,0.059086446,29.433273,241.34296,88.54536,0.0,81.19749,0.11374663,0.0,77.80447,8.330017
3411,19644660.0,0.0,18.307556,14.663605,21.708313,21.505798,21.91806,21.813232,18.307404,18.307312,18.307312,18.307281,0.0,0.032082412,0.032082412,0.049581464,25.0,18.300018,0.0,0.0,0.0,0.005040817,9.54197e-21,0.0,81.19877,24.99183,29.050436,96.0,0.058818538,29.32939,241.34282,88.54581,0.0,81.19877,0.113746285,0.0,77.805695,8.330017
3412,19644720.0,0.0,18.30777,14.689484,21.716797,21.516998,21.924255,21.819824,18.307465,18.307373,18.307373,18.307343,0.0,0.032082297,0.032082297,0.049581267,25.0,18.300018,0.0,0.0,0.0,0.015154605,9.54197e-21,0.0,81.20011,24.99266,29.12521,96.0,0.058548473,29.224705,241.3427,88.546165,0.0,81.20011,0.11374586,0.0,77.806984,8.330017
3413,19644780.0,0.0,18.30783,14.715485,21.72522,21.528137,21.93042,21.826385,18.307556,18.307434,18.307434,18.307404,0.0,0.032082163,0.032082163,0.049581032,25.0,18.300018,0.0,0.0,0.0,0.014544492,9.54197e-21,0.0,81.201515,24.993378,29.201237,96.0,0.058273807,29.118269,241.34258,88.54644,0.0,81.201515,0.11374536,0.0,77.80834,8.330017
3414,19644840.0,0.0,18.30783,14.741577,21.733643,21.539215,21.936584,21.832916,18.307648,18.307526,18.307526,18.307495,0.0,0.032082025,0.032082025,0.049580783,25.0,18.300018,0.0,0.0,0.0,0.011374735,9.54197e-21,0.0,81.20299,24.993973,29.277971,96.0,0.057996515,29.010841,241.34247,88.54663,0.0,81.20299,0.11374483,0.0,77.80975,8.330017
3415,19644900.0,0.0,18.30774,14.767792,21.742004,21.550232,21.942719,21.839417,18.30774,18.307587,18.307587,18.307587,0.0,0.03208187,0.03208187,0.04958052,25.0,18.300018,0.0,0.0,0.0,0.001952175,9.54197e-21,0.0,81.20454,24.994446,29.355658,96.0,0.05771574,28.902077,241.34238,88.54674,0.0,81.20454,0.11374426,0.0,77.81125,8.330017
3416,19644960.0,0.0,18.307922,14.794098,21.750702,21.562103,21.948853,21.845795,18.30777,18.307678,18.307678,18.307648,0.0,0.032081723,0.032081723,0.049580265,25.0,18.300018,0.0,0.0,0.0,0.0070129503,9.54197e-21,0.0,81.20615,24.994791,29.433485,96.0,0.057434425,28.793118,241.34229,88.546776,0.0,81.20615,0.113743715,0.0,77.812805,8.330017
3417,19645020.0,0.0,18.308075,14.820496,21.759369,21.573944,21.954987,21.852112,18.30783,18.30774,18.30774,18.307709,0.0,0.032081578,0.032081578,0.049580015,25.0,18.300018,0.0,0.0,0.0,0.012262068,9.54197e-21,0.0,81.20783,24.995033,29.512033,96.0,0.057150513,28.683153,241.34221,88.54676,0.0,81.20783,0.11374318,0.0,77.81442,8.330017
3418,19645080.0,0.0,18.308105,14.846954,21.768005,21.585693,21.96109,21.858429,18.307922,18.3078,18.3078,18.30777,0.0,0.03208144,0.03208144,0.04957978,25.0,18.300018,0.0,0.0,0.0,0.010882571,9.54197e-21,0.0,81.20958,24.995184,29.59154,96.0,0.056863125,28.571844,241.34212,88.5467,0.0,81.20958,0.11374266,0.0,77.81611,8.330017
3419,19645140.0,0.0,18.308075,14.873444,21.77658,21.597382,21.967163,21.864716,18.307983,18.307861,18.307861,18.307861,0.0,0.03208131,0.03208131,0.04957956,25.0,18.300018,0.0,0.0,0.0,0.005288758,9.54197e-21,0.0,81.211395,24.995249,29.671759,96.0,0.056573175,28.459538,241.34204,88.5466,0.0,81.211395,0.11374219,0.0,77.817856,8.330017
3420,19645200.0,0.0,18.308075,14.899994,21.785156,21.609009,21.973236,21.871002,18.308044,18.307922,18.307922,18.307922,0.0,0.032081198,0.032081198,0.049579374,25.0,18.300018,0.0,0.0,0.0,0.001753446,9.54197e-21,0.0,81.21325,24.99524,29.752266,96.0,0.05628222,28.346825,241.34195,88.54647,0.0,81.21325,0.11374178,0.0,77.81965,8.330017
3421,19645260.0,0.0,18.311249,14.926575,21.801117,21.629639,21.98645,21.884277,18.30832,18.308044,18.308044,18.308014,0.0,0.032081075,0.032081075,0.049579166,25.0,18.300018,0.0,0.0,0.0,0.13807312,9.54197e-21,0.0,81.215164,24.995195,29.835936,96.0,0.05597983,28.229687,241.34187,88.54631,0.0,81.215164,0.113741316,0.0,77.821495,8.330017
3422,19645320.0,0.0,18.311981,14.953125,21.817535,21.650146,21.999603,21.897522,18.309296,18.30841,18.30841,18.30835,0.0,0.032080863,0.032080863,0.049578786,25.0,18.300018,0.0,0.0,0.0,0.15704694,9.54197e-21,0.0,81.21718,24.995274,29.932617,96.0,0.055630296,28.094336,241.34178,88.54612,0.0,81.21718,0.11374051,0.0,77.82343,8.330017
3423,19645380.0,0.0,18.310547,14.979675,21.833862,21.670563,22.012726,21.910736,18.310211,18.309021,18.309021,18.30893,0.0,0.032080594,0.032080594,0.049578324,25.0,18.300018,0.0,0.0,0.0,0.03948602,9.54197e-21,0.0,81.219315,24.99534,30.038837,96.0,0.055246282,27.94563,241.3417,88.54587,0.0,81.219315,0.11373951,0.0,77.8255,8.330017
3424,19645440.0,0.0,18.308838,15.006226,21.850128,21.690857,22.025787,21.92389,18.310486,18.309662,18.309662,18.30954,0.0,0.032080363,0.032080363,0.04957792,25.0,18.300018,0.0,0.0,0.0,-0.08324998,9.54197e-21,0.0,81.22159,24.995228,30.145853,96.0,0.05485951,27.795803,241.34161,88.545555,0.0,81.22159,0.11373865,0.0,77.82768,8.330017
3425,19645500.0,0.0,18.308746,15.032806,21.866302,21.71106,22.038818,21.937012,18.31015,18.309937,18.309937,18.309845,0.0,0.032080237,0.032080237,0.049577717,25.0,18.300018,0.0,0.0,0.0,-0.08339222,9.54197e-21,0.0,81.22391,24.99488,30.245321,96.0,0.054500286,27.65655,241.34152,88.54521,0.0,81.22391,0.11373819,0.0,77.82993,8.330017
3426,19645560.0,0.0,18.31009,15.059387,21.88263,21.732208,22.051514,21.949646,18.309662,18.309906,18.309906,18.309845,0.0,0.03208019,0.03208019,0.04957765,25.0,18.300018,0.0,0.0,0.0,0.010359534,9.54197e-21,0.0,81.226265,24.994383,30.339388,96.0,0.054160777,27.524857,241.34143,88.54488,0.0,81.226265,0.11373804,0.0,77.8322,8.330017
