,time,AHU: Static Pressure Reset Trim And Respond Signal,AHU: Mixed Air Temperature,Outdoor Air Temperature,AHU: Return Air Temperature,VAV: South Zone Room Air Temperature,VAV: Core Zone Room Air Temperature,VAV: North Zone Room Air Temperature,AHU: Supply Air Temperature,VAV: Core Zone Discharge Air Temperature,VAV: North Zone Discharge Air Temperature,VAV: South Zone Discharge Air Temperature,AHU: Supply Air Temperature Reset Trim And Respond Signal,VAV: Core Zone Airflow Rate,VAV: North Zone Airflow Rate,VAV: South Zone Airflow Rate,AHU: Supply Duct Static Pressure Setpoint,AHU: Supply Air Temperature Setpoint,VAV: Core Zone Cooling Loop Signal,VAV: North Zone Cooling Loop Signal,VAV: South Zone Cooling Loop Signal,AHU: Cooling Coil Load,AHU: Cooling Coil Supply Water Flow Rate,VAV: Core Zone Reheat Valve Signal,VAV: Core Zone Discharge Air Damper Position,AHU: Supply Duct Static Pressure,AHU: Exhaust Air Damper Position,AHU: Outdoor Air Damper Position,AHU: Return Airflow Rate,AHU: Return Air Damper Position,AHU: Supply Fan Power Modelica Inaccurate,AHU: Supply Fan Power,VAV: North Zone Reheat Valve Signal,VAV: North Zone Discharge Air Damper Position,AHU: Supply Fan Airflow Rate,VAV: South Zone Reheat Valve Signal,VAV: South Zone Discharge Air Damper Position,AHU: Cooling Coil Supply Water Temperature
3427,19645620.0,0.0,18.310974,15.085999,21.898926,21.753204,22.064148,21.96225,18.309723,18.309814,18.309814,18.309784,0.0,0.03208015,0.03208015,0.04957759,25.0,18.300018,0.0,0.0,0.0,0.06727695,9.54197e-21,0.0,81.22862,24.993916,30.436218,96.0,0.0538114,27.389294,241.34131,88.54457,0.0,81.22862,0.1137379,0.0,77.834465,8.330017
3428,19645680.0,0.0,18.310791,15.11264,21.91513,21.77414,22.076752,21.974823,18.310059,18.309845,18.309845,18.309814,0.0,0.0320801,0.0320801,0.049577508,25.0,18.300018,0.0,0.0,0.0,0.046870895,9.54197e-21,0.0,81.23101,24.993486,30.538269,96.0,0.05344328,27.246422,241.3412,88.544266,0.0,81.23101,0.1137377,0.0,77.83676,8.330017
3429,19645740.0,0.0,18.310425,15.139313,21.931274,21.794922,22.089294,21.987335,18.310272,18.309937,18.309937,18.309906,0.0,0.03208007,0.03208007,0.049577463,25.0,18.300018,0.0,0.0,0.0,0.018856082,9.54197e-21,0.0,81.2334,24.993036,30.641102,96.0,0.053072535,27.102455,241.34108,88.543976,0.0,81.2334,0.113737606,0.0,77.83905,8.330017
3430,19645800.0,0.0,18.309662,15.166046,21.947357,21.815613,22.101807,21.999817,18.310394,18.31012,18.31012,18.31009,0.0,0.032080058,0.032080058,0.049577445,25.0,18.300018,0.0,0.0,0.0,-0.03761412,9.54197e-21,0.0,81.23582,24.992567,30.746052,96.0,0.05269436,26.95553,241.34094,88.543686,0.0,81.23582,0.11373757,0.0,77.84137,8.330017
3431,19645860.0,0.0,18.310211,15.19281,21.964478,21.838287,22.114838,22.012726,18.310211,18.310211,18.310211,18.31018,0.0,0.032080103,0.032080103,0.049577527,25.0,18.300018,0.0,0.0,0.0,-0.008604318,9.54197e-21,0.0,81.23821,24.992039,30.84748,96.0,0.052329138,26.813528,241.3408,88.543434,0.0,81.23821,0.113737725,0.0,77.84367,8.330017
3432,19645920.0,0.0,18.310822,15.219666,21.981598,21.86081,22.127838,22.025574,18.31018,18.310211,18.310211,18.310211,0.0,0.032080162,0.032080162,0.04957764,25.0,18.300018,0.0,0.0,0.0,0.029456366,9.54197e-21,0.0,81.24057,24.991531,30.94936,96.0,0.051962513,26.670895,241.34065,88.543205,0.0,81.24057,0.11373796,0.0,77.84593,8.330017
3433,19645980.0,0.0,18.311035,15.2465515,21.998657,21.88324,22.140778,22.038391,18.310394,18.310242,18.310242,18.310242,0.0,0.03208023,0.03208023,0.049577754,25.0,18.300018,0.0,0.0,0.0,0.038484175,9.54197e-21,0.0,81.2429,24.99107,31.053656,96.0,0.051587414,26.524881,241.3405,88.54301,0.0,81.2429,0.11373821,0.0,77.84816,8.330017
3434,19646040.0,0.0,18.310791,15.273499,22.015625,21.905548,22.153656,22.051178,18.310577,18.310364,18.310364,18.310333,0.0,0.032080293,0.032080293,0.049577866,25.0,18.300018,0.0,0.0,0.0,0.014859785,9.54197e-21,0.0,81.24519,24.99064,31.160446,96.0,0.05120358,26.375374,241.34033,88.54283,0.0,81.24519,0.11373845,0.0,77.85036,8.330017
3435,19646100.0,0.0,18.310577,15.300537,22.032501,21.927734,22.166504,22.063904,18.3107,18.310455,18.310455,18.310425,0.0,0.032080375,0.032080375,0.049578007,25.0,18.300018,0.0,0.0,0.0,-0.0032097476,9.54197e-21,0.0,81.247444,24.990221,31.267313,96.0,0.050819773,26.225763,241.34016,88.54268,0.0,81.247444,0.11373876,0.0,77.85252,8.330017
3436,19646160.0,0.0,18.310455,15.327667,22.049622,21.950928,22.179138,22.076202,18.31073,18.310577,18.310577,18.310547,0.0,0.032080475,0.032080475,0.049578175,25.0,18.300018,0.0,0.0,0.0,-0.01578943,9.54197e-21,0.0,81.24966,24.989809,31.374681,96.0,0.050434474,26.075447,241.33998,88.54254,0.0,81.24966,0.11373912,0.0,77.854645,8.330017
3437,19646220.0,0.0,18.310669,15.354889,22.06668,21.973969,22.191711,22.08847,18.310669,18.310638,18.310638,18.310608,0.0,0.03208059,0.03208059,0.049578384,25.0,18.300018,0.0,0.0,0.0,-0.0027737075,9.54197e-21,0.0,81.25182,24.989408,31.481045,96.0,0.050053116,25.926533,241.3398,88.54244,0.0,81.25182,0.113739565,0.0,77.85671,8.330017
3438,19646280.0,0.0,18.310883,15.382172,22.08368,21.996918,22.204224,22.100708,18.310669,18.310669,18.310669,18.310669,0.0,0.032080717,0.032080717,0.0495786,25.0,18.300018,0.0,0.0,0.0,0.008568903,9.54197e-21,0.0,81.25392,24.98904,31.58805,96.0,0.04966979,25.77673,241.33961,88.542366,0.0,81.25392,0.113740034,0.0,77.85872,8.330017
3439,19646340.0,0.0,18.311157,15.409576,22.100586,22.019714,22.216705,22.112915,18.31073,18.310669,18.310669,18.310669,0.0,0.03208085,0.03208085,0.04957883,25.0,18.300018,0.0,0.0,0.0,0.02288456,9.54197e-21,0.0,81.25595,24.988703,31.695389,96.0,0.049285647,25.626457,241.33942,88.54231,0.0,81.25595,0.11374053,0.0,77.860664,8.330017
3440,19646400.0,0.0,18.311157,15.437103,22.117401,22.042389,22.229156,22.125061,18.310852,18.31073,18.31073,18.31073,0.0,0.032080982,0.032080982,0.049579054,25.0,18.300018,0.0,0.0,0.0,0.017889695,9.54197e-21,0.0,81.257935,24.988401,31.804558,96.0,0.048895303,25.473618,241.33922,88.542274,0.0,81.257935,0.11374102,0.0,77.86256,8.330017
3441,19646460.0,0.0,18.311218,15.464722,22.134735,22.066742,22.241364,22.13681,18.311005,18.310822,18.310822,18.310822,0.0,0.032081112,0.032081112,0.04957927,25.0,18.300018,0.0,0.0,0.0,0.012084133,9.54197e-21,0.0,81.25985,24.988127,31.915188,96.0,0.04850015,25.318739,241.339,88.54226,0.0,81.25985,0.11374149,0.0,77.86439,8.330017
3442,19646520.0,0.0,18.311249,15.492462,22.152039,22.090942,22.25357,22.14853,18.311096,18.310944,18.310944,18.310913,0.0,0.032081243,0.032081243,0.049579494,25.0,18.300018,0.0,0.0,0.0,0.008577107,9.54197e-21,0.0,81.2617,24.987871,32.026672,96.0,0.04810237,25.162659,241.33879,88.54225,0.0,81.2617,0.11374197,0.0,77.86616,8.330017
3443,19646580.0,0.0,18.31131,15.520355,22.169281,22.11502,22.265717,22.160217,18.311188,18.311035,18.311035,18.311005,0.0,0.032081373,0.032081373,0.049579725,25.0,18.300018,0.0,0.0,0.0,0.006544419,9.54197e-21,0.0,81.2635,24.987629,32.138756,96.0,0.04770293,25.005743,241.33858,88.54225,0.0,81.2635,0.11374247,0.0,77.867874,8.330017
3444,19646640.0,0.0,18.31137,15.54837,22.186401,22.138977,22.277802,22.171844,18.311249,18.311127,18.311127,18.311096,0.0,0.03208151,0.03208151,0.049579956,25.0,18.300018,0.0,0.0,0.0,0.006086237,9.54197e-21,0.0,81.26522,24.987402,32.251465,96.0,0.04730176,24.84795,241.33836,88.54227,0.0,81.26522,0.11374298,0.0,77.86952,8.330017
3445,19646700.0,0.0,18.311462,15.576508,22.20346,22.162811,22.289856,22.183472,18.31131,18.311188,18.311188,18.311157,0.0,0.03208165,0.03208165,0.049580194,25.0,18.300018,0.0,0.0,0.0,0.008229309,9.54197e-21,0.0,81.266884,24.987188,32.364723,96.0,0.046899162,24.689386,241.33813,88.5423,0.0,81.266884,0.11374349,0.0,77.87111,8.330017
3446,19646760.0,0.0,18.311737,15.604797,22.220917,22.187927,22.301758,22.194702,18.311401,18.31128,18.31128,18.311249,0.0,0.032081787,0.032081787,0.049580432,25.0,18.300018,0.0,0.0,0.0,0.0180058,9.54197e-21,0.0,81.268486,24.986988,32.478886,96.0,0.046493907,24.529562,241.33792,88.54233,0.0,81.268486,0.11374401,0.0,77.872635,8.330017
3447,19646820.0,0.0,18.31189,15.63324,22.238312,22.212921,22.313599,22.205933,18.311523,18.31134,18.31134,18.31134,0.0,0.032081924,0.032081924,0.04958066,25.0,18.300018,0.0,0.0,0.0,0.020239431,9.54197e-21,0.0,81.27002,24.9868,32.59462,96.0,0.046083648,24.367533,241.33769,88.542366,0.0,81.27002,0.113744505,0.0,77.8741,8.330017
3448,19646880.0,0.0,18.31189,15.661865,22.255646,22.237793,22.325409,22.217102,18.311676,18.311462,18.311462,18.311432,0.0,0.032082055,0.032082055,0.049580887,25.0,18.300018,0.0,0.0,0.0,0.013103152,9.54197e-21,0.0,81.27149,24.986614,32.7119,96.0,0.045668542,24.20334,241.33746,88.542404,0.0,81.27149,0.11374499,0.0,77.8755,8.330017
3449,19646940.0,0.0,18.31189,15.690643,22.272888,22.262512,22.337189,22.228241,18.311768,18.311584,18.311584,18.311554,0.0,0.03208219,0.03208219,0.049581114,25.0,18.300018,0.0,0.0,0.0,0.0067629362,9.54197e-21,0.0,81.2729,24.98643,32.830036,96.0,0.045251083,24.037949,241.33722,88.54244,0.0,81.2729,0.11374549,0.0,77.87685,8.330017
3450,19647000.0,0.0,18.31195,15.719574,22.29007,22.28711,22.348907,22.23935,18.31186,18.311676,18.311676,18.311676,0.0,0.032082327,0.032082327,0.04958135,25.0,18.300018,0.0,0.0,0.0,0.0044895117,9.54197e-21,0.0,81.27425,24.986244,32.948868,96.0,0.044831876,23.871582,241.33699,88.54248,0.0,81.27425,0.113745995,0.0,77.87813,8.330017
3451,19647060.0,0.0,18.312195,15.748718,22.307465,22.31253,22.360504,22.250183,18.31192,18.311798,18.311798,18.311768,0.0,0.03208247,0.03208247,0.04958159,25.0,18.300018,0.0,0.0,0.0,0.012890856,9.54197e-21,0.0,81.27553,24.986055,33.06835,96.0,0.04441114,23.704308,241.33675,88.54253,0.0,81.27553,0.11374652,0.0,77.87935,8.330017
3452,19647120.0,0.0,18.312408,15.778015,22.324799,22.33786,22.37207,22.260986,18.312042,18.31189,18.31189,18.31186,0.0,0.032082606,0.032082606,0.04958183,25.0,18.300018,0.0,0.0,0.0,0.01997043,9.54197e-21,0.0,81.27674,24.985867,33.189148,96.0,0.043986574,23.535194,241.3365,88.542564,0.0,81.27674,0.11374704,0.0,77.88051,8.330017
3453,19647180.0,0.0,18.312561,15.807526,22.342072,22.363037,22.383575,22.271729,18.312164,18.311981,18.311981,18.31195,0.0,0.03208275,0.03208275,0.04958207,25.0,18.300018,0.0,0.0,0.0,0.022186868,9.54197e-21,0.0,81.277885,24.985672,33.311405,96.0,0.043557703,23.364033,241.33626,88.54261,0.0,81.277885,0.113747574,0.0,77.8816,8.330017
3454,19647240.0,0.0,18.312622,15.837219,22.359253,22.388092,22.39505,22.28247,18.312317,18.312103,18.312103,18.312073,0.0,0.03208289,0.03208289,0.04958231,25.0,18.300018,0.0,0.0,0.0,0.016918391,9.54197e-21,0.0,81.27897,24.98547,33.43529,96.0,0.043124024,23.19059,241.336,88.54264,0.0,81.27897,0.113748096,0.0,77.88262,8.330017
3455,19647300.0,0.0,18.312653,15.867126,22.376343,22.412994,22.406494,22.293152,18.31247,18.312225,18.312225,18.312195,0.0,0.03208303,0.03208303,0.04958256,25.0,18.300018,0.0,0.0,0.0,0.011621056,9.54197e-21,0.0,81.27998,24.985258,33.560413,96.0,0.042686973,23.01542,241.33574,88.54267,0.0,81.27998,0.11374863,0.0,77.88359,8.330017
3456,19647360.0,0.0,18.312866,15.897247,22.393707,22.438751,22.417816,22.30362,18.312561,18.312378,18.312378,18.312347,0.0,0.03208318,0.03208318,0.049582813,25.0,18.300018,0.0,0.0,0.0,0.015062823,9.54197e-21,0.0,81.28092,24.985035,33.686604,96.0,0.042247202,22.838755,241.33548,88.54271,0.0,81.28092,0.113749176,0.0,77.88449,8.330017
3457,19647420.0,0.0,18.31311,15.927582,22.41101,22.464355,22.429108,22.314056,18.312714,18.3125,18.3125,18.31247,0.0,0.032083336,0.032083336,0.049583074,25.0,18.300018,0.0,0.0,0.0,0.020652717,9.54197e-21,0.0,81.2818,24.9848,33.81414,96.0,0.041803803,22.660204,241.33522,88.54273,0.0,81.2818,0.11374975,0.0,77.885315,8.330017
3458,19647480.0,0.0,18.313263,15.95813,22.428223,22.489807,22.440369,22.324463,18.312866,18.312622,18.312622,18.312592,0.0,0.032083493,0.032083493,0.049583342,25.0,18.300018,0.0,0.0,0.0,0.020976653,9.54197e-21,0.0,81.2826,24.984554,33.943428,96.0,0.041355442,22.479197,241.33496,88.54276,0.0,81.2826,0.113750316,0.0,77.88608,8.330017
3459,19647540.0,0.0,18.313385,15.988922,22.445343,22.515167,22.4516,22.334839,18.313019,18.312775,18.312775,18.312744,0.0,0.032083653,0.032083653,0.049583614,25.0,18.300018,0.0,0.0,0.0,0.020054117,9.54197e-21,0.0,81.28332,24.984293,34.074287,96.0,0.040902838,22.295996,241.33469,88.542786,0.0,81.28332,0.11375091,0.0,77.88676,8.330017
3460,19647600.0,0.0,18.313477,16.019928,22.462402,22.540344,22.462769,22.345184,18.313171,18.312927,18.312927,18.312897,0.0,0.032083817,0.032083817,0.0495839,25.0,18.300018,0.0,0.0,0.0,0.016414283,9.54197e-21,0.0,81.283966,24.984016,34.20679,96.0,0.040445823,22.110489,241.33441,88.5428,0.0,81.283966,0.11375154,0.0,77.88737,8.330017
3461,19647660.0,0.0,18.313751,16.051208,22.479736,22.566406,22.473846,22.355316,18.313324,18.31308,18.31308,18.31305,0.0,0.032083992,0.032083992,0.0495842,25.0,18.300018,0.0,0.0,0.0,0.021452015,9.54197e-21,0.0,81.28453,24.983727,34.340725,96.0,0.039985236,21.922987,241.33412,88.54282,0.0,81.28453,0.11375218,0.0,77.8879,8.330017
3462,19647720.0,0.0,18.313995,16.082733,22.496979,22.592316,22.484894,22.365417,18.313507,18.313232,18.313232,18.313202,0.0,0.03208417,0.03208417,0.049584504,25.0,18.300018,0.0,0.0,0.0,0.02520208,9.54197e-21,0.0,81.285,24.983418,34.476566,96.0,0.039519504,21.732807,241.33383,88.54284,0.0,81.285,0.11375285,0.0,77.88834,8.330017
3463,19647780.0,0.0,18.314148,16.114502,22.51416,22.618073,22.49591,22.375488,18.31372,18.313416,18.313416,18.313385,0.0,0.032084357,0.032084357,0.04958482,25.0,18.300018,0.0,0.0,0.0,0.02454027,9.54197e-21,0.0,81.2854,24.98309,34.61448,96.0,0.03904819,21.53973,241.33354,88.54285,0.0,81.2854,0.113753535,0.0,77.88872,8.330017
3464,19647840.0,0.0,18.3143,16.146515,22.53128,22.643707,22.506897,22.385529,18.313904,18.313599,18.313599,18.313538,0.0,0.03208455,0.03208455,0.049585152,25.0,18.300018,0.0,0.0,0.0,0.021899918,9.54197e-21,0.0,81.2857,24.982744,34.754364,96.0,0.038571764,21.343893,241.33325,88.54286,0.0,81.2857,0.11375426,0.0,77.88899,8.330017
3465,19647900.0,0.0,18.314484,16.178833,22.54831,22.66919,22.517822,22.395538,18.314087,18.313782,18.313782,18.313751,0.0,0.032084756,0.032084756,0.049585503,25.0,18.300018,0.0,0.0,0.0,0.020677302,9.54197e-21,0.0,81.2859,24.982382,34.896088,96.0,0.03809077,21.145477,241.33295,88.54287,0.0,81.2859,0.11375501,0.0,77.889175,8.330017
3466,19647960.0,0.0,18.314789,16.211395,22.565613,22.695557,22.528687,22.405334,18.3143,18.313965,18.313965,18.313934,0.0,0.032084968,0.032084968,0.04958587,25.0,18.300018,0.0,0.0,0.0,0.025696948,9.54197e-21,0.0,81.286,24.982,35.039692,96.0,0.037605233,20.944431,241.33263,88.54288,0.0,81.286,0.11375581,0.0,77.88927,8.330017
3467,19648020.0,0.0,18.315063,16.244263,22.582855,22.721771,22.53952,22.41513,18.314514,18.314178,18.314178,18.314117,0.0,0.03208519,0.03208519,0.049586255,25.0,18.300018,0.0,0.0,0.0,0.030454548,9.54197e-21,0.0,81.286,24.981596,35.185604,96.0,0.03711382,20.740158,241.3323,88.54289,0.0,81.286,0.11375664,0.0,77.889244,8.330017
3468,19648080.0,0.0,18.315338,16.277405,22.600006,22.747833,22.550323,22.424896,18.314728,18.314392,18.314392,18.314331,0.0,0.03208543,0.03208543,0.049586657,25.0,18.300018,0.0,0.0,0.0,0.032235987,9.54197e-21,0.0,81.28589,24.981173,35.333973,96.0,0.036616173,20.532438,241.33199,88.5429,0.0,81.28589,0.11375752,0.0,77.88912,8.330017
3469,19648140.0,0.0,18.315521,16.310852,22.617096,22.773773,22.561066,22.434631,18.314972,18.314606,18.314606,18.314545,0.0,0.032085676,0.032085676,0.049587082,25.0,18.300018,0.0,0.0,0.0,0.02962785,9.54197e-21,0.0,81.28565,24.98072,35.484875,96.0,0.036112253,20.321177,241.33165,88.5429,0.0,81.28565,0.11375843,0.0,77.88889,8.330017
3470,19648200.0,0.0,18.315735,16.344604,22.634094,22.799591,22.571808,22.444305,18.315247,18.31485,18.31485,18.314789,0.0,0.032085937,0.032085937,0.04958753,25.0,18.300018,0.0,0.0,0.0,0.02755916,9.54197e-21,0.0,81.28531,24.980246,35.63819,96.0,0.035602584,20.10653,241.33131,88.54291,0.0,81.28531,0.1137594,0.0,77.88854,8.330017
3471,19648260.0,0.0,18.316101,16.378662,22.651398,22.826233,22.582458,22.453857,18.31546,18.315063,18.315063,18.315002,0.0,0.032086212,0.032086212,0.049588,25.0,18.300018,0.0,0.0,0.0,0.032345913,9.54197e-21,0.0,81.28483,24.979748,35.793922,96.0,0.035087388,19.888506,241.33096,88.542915,0.0,81.28483,0.11376041,0.0,77.88807,8.330017
3472,19648320.0,0.0,18.316437,16.413025,22.66864,22.852753,22.593079,22.463348,18.315735,18.315338,18.315338,18.315277,0.0,0.0320865,0.0320865,0.049588498,25.0,18.300018,0.0,0.0,0.0,0.037005562,9.54197e-21,0.0,81.28421,24.979223,35.95247,96.0,0.034565527,19.666544,241.3306,88.54293,0.0,81.28421,0.11376149,0.0,77.88746,8.330017
3473,19648380.0,0.0,18.316742,16.447693,22.685791,22.87915,22.603668,22.472809,18.31604,18.315582,18.315582,18.315521,0.0,0.032086805,0.032086805,0.049589023,25.0,18.300018,0.0,0.0,0.0,0.037106067,9.54197e-21,0.0,81.28345,24.97867,36.114136,96.0,0.03403623,19.44021,241.33023,88.54294,0.0,81.28345,0.113762625,0.0,77.88671,8.330017
3474,19648440.0,0.0,18.317017,16.482727,22.70288,22.905396,22.614227,22.482239,18.316345,18.315857,18.315857,18.315796,0.0,0.03208713,0.03208713,0.049589574,25.0,18.300018,0.0,0.0,0.0,0.03665561,9.54197e-21,0.0,81.28253,24.978092,36.278824,96.0,0.033500057,19.209648,241.32985,88.54295,0.0,81.28253,0.11376383,0.0,77.88581,8.330017
3475,19648500.0,0.0,18.317291,16.518066,22.71988,22.931488,22.624725,22.491669,18.31665,18.316162,18.316162,18.316101,0.0,0.032087468,0.032087468,0.04959016,25.0,18.300018,0.0,0.0,0.0,0.034863766,9.54197e-21,0.0,81.281456,24.977482,36.44654,96.0,0.032957286,18.974838,241.32945,88.54297,0.0,81.281456,0.1137651,0.0,77.884766,8.330017
3476,19648560.0,0.0,18.317749,16.553741,22.737183,22.958435,22.635223,22.500916,18.316956,18.316467,18.316467,18.316376,0.0,0.032087833,0.032087833,0.049590785,25.0,18.300018,0.0,0.0,0.0,0.041785866,9.54197e-21,0.0,81.28021,24.976841,36.617283,96.0,0.032408185,18.735807,241.32906,88.54299,0.0,81.28021,0.11376645,0.0,77.88355,8.330017
3477,19648620.0,0.0,18.318176,16.589783,22.754425,22.98526,22.64566,22.510162,18.317291,18.316772,18.316772,18.31668,0.0,0.032088216,0.032088216,0.049591444,25.0,18.300018,0.0,0.0,0.0,0.046721406,9.54197e-21,0.0,81.278786,24.976168,36.7917,96.0,0.03185096,18.491625,241.32864,88.543015,0.0,81.278786,0.11376788,0.0,77.882164,8.330017
3478,19648680.0,0.0,18.318542,16.62616,22.771576,23.011932,22.656067,22.519348,18.317688,18.317108,18.317108,18.317017,0.0,0.032088622,0.032088622,0.04959214,25.0,18.300018,0.0,0.0,0.0,0.047336165,9.54197e-21,0.0,81.277176,24.975449,36.97001,96.0,0.03128528,18.24199,241.32822,88.54304,0.0,81.277176,0.11376939,0.0,77.8806,8.330017
3479,19648740.0,0.0,18.318909,16.662903,22.788666,23.038483,22.666412,22.528534,18.318054,18.317444,18.317444,18.317383,0.0,0.032089055,0.032089055,0.049592882,25.0,18.300018,0.0,0.0,0.0,0.046029445,9.54197e-21,0.0,81.27535,24.974693,37.152256,96.0,0.030711368,17.986837,241.32777,88.54307,0.0,81.27535,0.11377099,0.0,77.87882,8.330017
3480,19648800.0,0.0,18.319275,16.700012,22.805664,23.06488,22.676758,22.53769,18.31845,18.31781,18.31781,18.317719,0.0,0.032089513,0.032089513,0.049593672,25.0,18.300018,0.0,0.0,0.0,0.04527686,9.54197e-21,0.0,81.27331,24.973907,37.338337,96.0,0.03012998,17.72633,241.32733,88.54311,0.0,81.27331,0.1137727,0.0,77.87684,8.330017
3481,19648860.0,0.0,18.341248,16.737305,22.835083,23.09079,22.687103,22.546906,18.319519,18.316406,18.316406,18.316315,0.0,0.032084223,0.03127694,0.054569837,25.0,18.300018,9.91206,7.251292,17.53666,1.0172887,9.54197e-21,0.0,85.01166,20.753708,37.53171,96.0,0.030990116,17.4556,241.248,87.278854,0.0,84.3083,0.11792542,0.0,83.79995,8.330017
3482,19648920.0,0.0,18.348785,16.774658,22.862335,23.113983,22.697327,22.556366,18.327637,18.318054,18.317902,18.317993,0.0,0.032313857,0.030789934,0.059376158,25.0,18.300018,14.71458,10.639867,26.572397,1.2281612,9.54197e-21,0.0,90.09898,17.01792,37.83499,96.0,0.031617872,17.031012,241.09624,86.36522,0.0,88.68327,0.12248212,0.0,91.087105,8.330017
3483,19648980.0,0.0,18.336731,16.812042,22.883911,23.134674,22.707397,22.565948,18.336182,18.323578,18.32315,18.323914,0.0,0.03314338,0.03089898,0.062710114,25.0,18.300018,19.616888,14.125405,35.80212,0.17443383,9.54197e-21,0.0,96.62402,14.267836,38.23976,96.0,0.031757273,16.464333,240.89992,85.91676,0.0,94.37325,0.12675488,0.0,98.69575,8.330017
3484,19649040.0,3.0,18.31604,16.849487,22.886688,23.154907,22.716644,22.574707,18.335419,18.329803,18.329346,18.330078,0.0,0.03491387,0.034353346,0.06231647,35.666668,18.300018,24.608252,17.695663,45.230095,-1.2224916,9.54197e-21,0.0,99.81988,14.195588,38.60786,96.0,0.031909227,15.948996,240.49612,87.21412,0.0,99.26503,0.13158527,0.0,99.9553,8.330017
3485,19649100.0,3.0,18.320892,16.886932,22.898254,23.174469,22.72522,22.582245,18.32663,18.330688,18.330475,18.330841,0.0,0.036404267,0.036364358,0.06474076,46.333332,18.300018,29.6819,21.334341,54.851532,-0.66811854,9.54197e-21,0.0,99.98669,15.371828,38.83894,96.0,0.032775573,15.625482,239.9525,89.58166,0.0,99.94882,0.13752034,0.0,99.996765,8.330017
3486,19649160.0,3.0,18.332458,16.924438,22.910767,23.193237,22.73288,22.588715,18.323975,18.328247,18.328125,18.328339,0.0,0.038394928,0.038391106,0.0682625,57.0,18.300018,34.835728,25.039568,64.67705,0.37313983,9.54197e-21,0.0,99.99901,17.060715,39.052402,96.0,0.034077257,15.326637,239.32645,92.726616,0.0,99.995575,0.14504194,0.0,99.99977,8.330017
3487,19649220.0,6.0,18.329193,16.961975,22.921844,23.209808,22.73944,22.594238,18.325836,18.327576,18.327515,18.327606,0.0,0.040757384,0.040757064,0.07246125,67.666664,18.300018,40.04907,28.794088,74.655655,0.14104392,9.54197e-21,0.0,99.99993,19.200113,39.32001,96.0,0.035268035,14.951986,238.7453,96.581924,0.0,99.99966,0.15397625,0.0,99.999985,8.330017
3488,19649280.0,6.0,18.323792,16.999573,22.931274,23.22406,22.744873,22.598694,18.3255,18.327576,18.327576,18.327606,0.0,0.043442506,0.043442506,0.07723491,78.333336,18.300018,45.30514,32.583065,84.75068,-0.30698895,9.54197e-21,0.0,100.000015,21.794039,39.57667,96.0,0.036586307,14.592663,238.41505,101.116516,0.0,100.00004,0.16412427,0.0,100.0,8.330017
3489,19649340.0,6.0,18.323761,17.03717,22.938751,23.235596,22.748993,22.601929,18.323242,18.326843,18.326843,18.326843,0.0,0.046448648,0.046448648,0.08257943,89.0,18.300018,50.593716,36.39692,94.943085,-0.2468338,9.54197e-21,0.0,100.0,24.893858,39.79868,96.0,0.03820839,14.28185,238.67108,106.38794,0.0,100.000015,0.17547977,0.0,100.0,8.330017
3490,19649400.0,6.0,18.324402,17.07483,22.943909,23.243927,22.751495,22.60373,18.321808,18.3255,18.3255,18.3255,0.0,0.049777027,0.049777027,0.088496834,99.666664,18.300018,55.90177,40.2234,100.0,-0.063757524,9.54197e-21,0.0,100.0,28.571144,40.007122,96.0,0.039985783,13.990034,240.10014,112.480316,0.0,100.0,0.18805864,0.0,100.0,8.330017
3491,19649460.0,6.0,18.322632,17.112518,22.947693,23.250854,22.752686,22.604248,18.32074,18.324402,18.324402,18.324402,0.0,0.05336312,0.05336312,0.094872415,110.333336,18.300018,61.21376,44.047226,100.0,-0.15917462,9.54197e-21,0.0,100.0,32.825615,40.210537,96.0,0.041755926,13.705249,243.65126,119.35741,0.0,100.0,0.20160745,0.0,100.0,8.330017
3492,19649520.0,6.0,18.322144,17.150238,22.948914,23.254211,22.752136,22.603119,18.319336,18.323242,18.323242,18.323242,0.0,0.05719722,0.05719722,0.10168894,121.0,18.300018,66.51144,47.85205,100.0,-0.12310531,9.54197e-21,0.0,100.0,37.705013,40.397625,96.0,0.043618836,13.443329,250.68794,127.08289,0.0,100.0,0.21609372,0.0,100.0,8.330017
3493,19649580.0,4.0,18.316742,17.187988,22.947266,23.253601,22.749573,22.60019,18.081696,18.229675,18.229675,18.229675,1.0,0.061225407,0.061225407,0.10885052,131.66667,18.1333,71.774796,51.619617,100.0,8.419744,9.54197e-21,0.0,100.0,43.186413,40.540157,96.0,0.045895137,13.243781,260.71454,135.62239,0.0,100.0,0.23131168,0.0,100.0,8.330017
3494,19649640.0,4.0,18.079529,17.225769,22.941833,23.247803,22.744354,22.594818,18.170135,18.179688,18.179688,18.179688,1.0,0.06537836,0.06537836,0.11623391,142.33333,18.1333,76.971825,55.32037,100.0,-9.042426,9.54197e-21,0.0,100.0,49.815296,41.474186,96.0,0.03695343,11.936144,273.4868,145.34224,0.0,100.0,0.24700312,0.0,100.0,8.330017
3495,19649700.0,4.0,18.161377,17.26361,22.933197,23.237701,22.736908,22.587402,18.152771,18.158325,18.158325,18.158356,1.0,0.06978676,0.06978676,0.12407143,153.0,18.1333,82.08336,58.93684,100.0,2.591744,9.54197e-21,0.0,100.0,56.57056,41.40287,96.0,0.04155929,12.035981,288.54868,155.6977,0.0,100.0,0.26365978,0.0,100.0,8.330017
3496,19649760.0,4.0,18.165222,17.301483,22.922699,23.225616,22.727722,22.578247,17.940887,18.040161,18.040161,18.040161,1.0,0.074268505,0.074268505,0.13203937,163.66667,17.966614,87.09549,62.454395,100.0,19.741608,9.54197e-21,0.0,100.0,64.08178,41.545998,96.0,0.042877086,11.835603,306.16882,166.97946,0.0,100.0,0.28059325,0.0,100.0,8.330017
3497,19649820.0,4.0,18.00531,17.339386,22.90805,23.207825,22.715546,22.566376,17.973267,18.0029,18.0029,18.0029,1.0,0.07878805,0.07878805,0.14007452,174.33333,17.966614,91.970184,65.838524,100.0,-1.0559407,9.54197e-21,0.0,100.0,72.65949,42.17065,96.0,0.035754826,10.961091,328.22318,179.43729,0.0,100.0,0.29766685,0.0,100.0,8.330017
3498,19649880.0,4.0,17.98648,17.37732,22.889954,23.185425,22.700958,22.552277,17.981415,17.990326,17.990326,17.990326,1.0,0.08343463,0.083414406,0.1483355,185.0,17.966614,96.68676,69.070366,100.0,-0.90240073,9.54197e-21,0.0,100.0,81.58571,42.393364,96.0,0.03485422,10.649288,356.74902,192.66322,0.0,99.99163,0.3152041,0.0,100.0,8.330017
3499,19649940.0,3.0,17.645355,17.415283,22.869415,23.15747,22.683472,22.535767,17.623566,17.790344,17.791779,17.790344,2.0,0.08834874,0.08680847,0.15707213,195.66667,17.63321,100.0,72.1264,100.0,-11.52822,9.54197e-21,0.0,100.0,92.02932,43.841408,96.0,0.014374693,8.622028,393.28003,207.31935,0.0,99.395546,0.33224913,0.0,100.0,8.330017
3500,19650000.0,3.0,17.658844,17.453308,22.843689,23.121277,22.661438,22.516174,17.6456,17.67215,17.673798,17.67215,2.0,0.09363281,0.08950181,0.16646649,206.33333,17.63321,100.0,74.969536,100.0,0.678938,9.54197e-21,0.0,100.0,102.496605,44.033974,96.0,0.013362195,8.352434,438.156,222.50757,0.0,98.46087,0.34962246,0.0,100.0,8.330017
3501,19650060.0,3.0,17.660583,17.491333,22.816833,23.08371,22.637726,22.496185,17.654266,17.657623,17.658356,17.657623,2.0,0.09902381,0.09174797,0.17605096,217.0,17.63321,100.0,77.61033,100.0,0.501137,9.54197e-21,0.0,100.0,113.56037,44.282978,96.0,0.011653126,8.003829,490.0999,238.55339,0.0,97.41846,0.36684516,0.0,100.0,8.330017
3502,19650120.0,3.0,17.528961,17.529419,22.78598,23.039825,22.610443,22.4747,17.541199,17.586884,17.591248,17.586884,2.0,0.105283484,0.093907155,0.1871798,227.66667,17.299805,100.0,80.02821,100.0,-5.9273224,9.54197e-21,0.0,100.0,120.19207,49.30005,96.0,1.473049e-05,0.9799285,549.5076,251.99919,0.0,96.16988,0.38638988,0.0,100.0,8.330017
3503,19650180.0,3.0,17.566956,17.567535,22.748627,22.989777,22.579834,22.451782,17.496185,17.53122,17.5354,17.53122,2.0,0.110052176,0.09723066,0.1956516,238.33333,17.299805,100.0,82.21074,100.0,36.445248,1.4151623e-06,0.0,98.650734,135.27599,49.999004,96.0,4.7086514e-06,0.0013915369,611.1907,272.2098,0.0,94.595215,0.40297052,0.0,98.64965,8.330017
3504,19650240.0,3.0,17.605133,17.605682,22.706726,22.935669,22.546875,22.426636,17.432129,17.46695,17.47165,17.46695,2.0,0.11294362,0.100629136,0.2007958,249.0,17.299805,100.0,84.13113,100.0,86.62991,2.5321272e-06,0.0,95.27104,159.52986,49.999996,96.0,4.971846e-06,3.7197417e-06,665.57935,299.1277,0.0,91.66638,0.41442487,0.0,95.27061,8.330017
3505,19650300.0,3.0,17.64331,17.64386,22.661987,22.878174,22.511719,22.39914,17.166718,17.26001,17.271698,17.26001,2.0,0.11267161,0.101392835,0.20031355,249.33333,16.9664,100.0,85.762794,100.0,248.11507,6.756123e-06,0.0,91.586624,183.05626,50.0,96.0,4.973988e-06,6.998383e-11,681.31586,320.4827,0.0,88.45215,0.41441664,0.0,91.586426,8.330017
3506,19650360.0,3.0,17.681488,17.682068,22.619934,22.82544,22.47763,22.371704,17.095276,17.13675,17.143616,17.13675,2.0,0.11146217,0.10121549,0.19816405,249.66667,16.9664,100.0,87.12127,100.0,295.93588,7.789599e-06,0.0,89.04118,200.1507,50.0,96.0,4.889289e-06,1.7127495e-13,681.57776,334.1448,0.0,86.26713,0.41087493,0.0,89.04109,8.330017
3507,19650420.0,3.0,17.719727,17.720306,22.578156,22.773254,22.443604,22.34372,17.055573,17.079834,17.083221,17.079834,2.0,0.110400625,0.10105967,0.1962771,250.0,16.9664,100.0,88.196815,100.0,330.07895,8.564015e-06,0.0,87.10265,215.19188,50.0,96.0,4.815537e-06,2.523889e-14,681.87396,345.9616,0.0,84.619804,0.4077642,0.0,87.1026,8.330017
3508,19650480.0,2.0,17.758026,17.758575,22.53601,22.720612,22.409058,22.31485,16.808594,16.889038,16.89682,16.889038,2.0,0.10949976,0.10086563,0.19467564,250.0,16.632996,100.0,88.96859,100.0,475.40314,1.2410573e-05,0.0,85.60448,228.18721,50.0,96.0,4.7520057e-06,-5.574493e-19,682.12726,356.00928,0.0,83.33935,0.40506536,0.0,85.60446,8.330017
3509,19650540.0,2.0,22.493011,17.796906,22.492615,22.666779,22.373352,22.284485,17.902344,17.1232,17.10495,17.1232,2.0,0.10967741,0.10149971,0.19499154,250.0,16.632996,100.0,89.43909,100.0,1861.7925,2.8930735e-05,0.0,84.206924,233.38814,-0.0015712682,29.997927,0.40619048,70.0022,682.02496,361.17422,0.0,82.105774,0.40620622,0.0,84.20691,8.330017
3510,19650600.0,2.0,22.463135,17.835236,22.46341,22.631897,22.348389,22.263031,17.831635,17.897125,17.879395,17.897125,2.0,0.10877463,0.10093384,0.19338657,250.0,16.632996,100.0,89.733345,100.0,2364.7502,4.4361306e-05,0.0,82.85632,248.05333,-0.0002663024,29.99965,0.40311003,70.000374,682.3036,372.29108,0.0,80.86074,0.403118,0.0,82.856316,8.330017
3511,19650660.0,0.0,22.43924,17.873627,22.43924,22.604065,22.326172,22.243805,17.055267,17.340271,17.357391,17.340271,2.0,0.10772398,0.10009652,0.1915187,246.0,16.299591,100.0,89.85755,100.0,2689.194,5.1531595e-05,0.0,82.09712,254.44644,-2.0329438e-09,30.000002,0.39936122,70.0,675.21094,375.72018,0.0,80.15606,0.39934418,0.0,82.09712,8.330017
3512,19650720.0,0.0,22.407837,17.912048,22.407837,22.566528,22.29837,22.219757,16.705414,16.880096,16.89682,16.880096,2.0,0.106892325,0.09928152,0.19004011,242.0,16.299591,100.0,89.71611,100.0,2792.603,5.3991465e-05,0.0,81.81945,254.71106,-1.743246e-13,30.000002,0.39623058,70.0,665.9153,374.19235,0.0,79.87392,0.39621082,0.0,81.81945,8.330017
3513,19650780.0,0.0,22.37207,17.95047,22.37207,22.523254,22.267181,22.19278,16.510223,16.609894,16.620789,16.609894,2.0,0.10630883,0.09850374,0.18900275,238.0,16.299591,100.0,89.28845,100.0,2835.6726,5.5178094e-05,0.0,81.81889,251.88475,3.2274e-14,30.000002,0.39382747,70.0,656.5834,370.43042,0.0,79.811165,0.3938078,0.0,81.81889,8.330017
3514,19650840.0,0.0,22.333038,17.988953,22.333038,22.475586,22.233368,22.163574,16.21228,16.314697,16.326202,16.314697,2.0,0.10594461,0.09771604,0.1883552,234.0,15.966217,100.0,88.54534,100.0,2997.4138,5.9344493e-05,0.0,81.99052,247.48969,-1.9593762e-19,30.000002,0.39202425,70.0,647.97504,365.6754,0.0,79.858864,0.3920057,0.0,81.99052,8.330017
3515,19650900.0,0.0,22.291931,18.027466,22.291931,22.42511,22.197845,22.133148,16.145294,16.187683,16.19397,16.187653,2.0,0.10560927,0.096874274,0.18803273,230.0,15.966217,99.620285,87.47993,100.0,3054.1992,6.093651e-05,0.0,82.20335,242.7622,4.8414986e-22,30.000002,0.39052457,70.0,640.0588,360.81552,0.0,79.92325,0.39050737,0.0,82.24238,8.330017
3516,19650960.0,0.0,22.254547,18.06601,22.254547,22.380157,22.16455,22.104584,16.095886,16.120605,16.123993,16.120514,2.0,0.1051075,0.09595595,0.1879236,226.0,15.966217,98.87729,86.160934,100.0,3093.8699,6.213118e-05,0.0,82.35412,238.40431,-2.0282361e-24,30.000002,0.38899583,70.0,632.3013,356.2648,0.0,79.94566,0.3889789,0.0,82.505615,8.330017
3517,19651020.0,0.0,22.216522,18.104584,22.216522,22.333832,22.130737,22.075836,15.893982,15.965424,15.972656,15.964752,2.0,0.10444358,0.09489617,0.18794724,222.0,15.6328125,97.78142,84.54304,100.0,3286.159,6.740836e-05,0.0,82.42867,234.55879,6.4703163e-29,30.000002,0.3872973,70.0,624.3834,352.06982,0.0,79.89375,0.38727993,0.0,82.754456,8.330017
3518,19651080.0,0.0,22.177399,18.143188,22.177399,22.285736,22.096344,22.046814,15.810425,15.853363,15.8594055,15.852478,2.0,0.10357354,0.093668796,0.18804042,218.0,15.6328125,96.34927,82.64261,100.0,3333.386,6.8957954e-05,0.0,82.40761,231.26039,9.634512e-31,30.000002,0.38529557,70.0,615.93994,348.1903,0.0,79.752335,0.38527697,0.0,82.97265,8.330017
3519,19651140.0,0.0,22.137909,18.181824,22.137909,22.236725,22.06195,22.017975,15.748322,15.779602,15.783936,15.7786255,2.0,0.102470785,0.09224895,0.18816483,214.0,15.6328125,94.57448,80.45599,100.0,3356.4368,6.992608e-05,0.0,82.282104,228.46933,-6.145127e-32,30.000002,0.38289994,70.0,606.69806,344.546,0.0,79.51239,0.3828796,0.0,83.15382,8.330017
3520,19651200.0,0.0,22.097626,18.22049,22.097626,22.186188,22.027435,21.989288,15.540314,15.6189575,15.627869,15.615845,2.0,0.101177484,0.09067841,0.18799432,210.0,15.299408,92.441635,77.97267,99.44906,3518.3315,7.494918e-05,0.0,82.03219,226.50429,1.9165433e-36,30.000002,0.37987104,70.0,596.20557,341.28107,0.0,79.15548,0.37984768,0.0,83.220566,8.330017
3521,19651260.0,0.0,22.060577,18.259186,22.060577,22.140564,21.995361,21.962677,15.44635,15.498138,15.505798,15.495087,2.0,0.099692315,0.08895592,0.1871537,206.0,15.299408,90.01248,75.243935,98.40482,3539.0718,7.6077384e-05,0.0,81.621635,225.7296,2.1308004e-38,30.000002,0.37582934,70.0,583.68085,338.49905,0.0,78.646545,0.37580112,0.0,83.08253,8.330017
3522,19651320.0,0.0,22.02359,18.297913,22.02359,22.094666,21.963654,21.936554,15.371735,15.412018,15.41806,15.409302,2.0,0.097959705,0.087028295,0.18568495,202.0,15.299408,87.26826,72.25675,96.89992,3531.2935,7.647992e-05,0.0,81.06491,225.73878,4.6243e-41,30.000002,0.37070704,70.0,568.8407,335.81058,0.0,77.998276,0.37067336,0.0,82.77558,8.330017
3523,19651380.0,0.0,21.98645,18.33667,21.98645,22.0484,21.932251,21.91092,15.155945,15.244843,15.255981,15.238861,2.0,0.09596309,0.08488312,0.18351248,198.0,14.966003,84.19969,69.00573,94.91366,3647.6938,8.088665e-05,0.0,80.36924,226.36464,0.0,30.000002,0.36439908,70.0,551.56274,333.00635,0.0,77.21783,0.3643603,0.0,82.30126,8.330017
3524,19651440.0,0.0,21.94925,18.375458,21.94925,22.001923,21.901123,21.885712,15.050049,15.112122,15.122406,15.106476,2.0,0.09371518,0.08253183,0.1806622,194.0,14.966003,80.83182,65.51355,92.47613,3627.0059,8.1234895e-05,0.0,79.559944,227.33295,0.0,30.000002,0.3569564,70.0,532.2086,329.8691,0.0,76.32897,0.35691115,0.0,81.68642,8.330017
3525,19651500.0,0.0,21.912933,18.414276,21.912933,21.956482,21.87091,21.86142,14.966217,15.0156555,15.023956,15.010956,2.0,0.09121218,0.079972,0.17712237,190.0,14.966003,77.167145,61.784016,89.59115,3576.6172,8.075644e-05,0.0,78.64905,228.45512,0.0,30.000002,0.34835917,70.0,510.7469,326.22202,0.0,75.34281,0.3483087,0.0,80.94339,8.330017
3526,19651560.0,0.0,21.882202,18.453125,21.882202,21.919067,21.844421,21.840302,14.823883,14.894653,14.904785,14.888367,1.0,0.08844562,0.07719501,0.17291763,186.0,14.799316,73.23032,57.83827,86.335464,3570.1826,8.186554e-05,0.0,77.65483,229.40425,0.0,30.000002,0.33861652,70.0,486.59814,321.79718,0.0,74.27562,0.33855942,0.0,80.09784,8.330017
3527,19651620.0,0.0,21.853088,18.491974,21.853088,21.883606,21.819214,21.820465,14.740051,14.794525,14.804016,14.788605,1.0,0.08548074,0.074259736,0.16820663,182.0,14.799316,69.06081,53.7107,82.75273,3490.9805,8.064612e-05,0.0,76.60893,229.98251,0.0,30.000002,0.3280074,70.0,461.10522,316.5927,0.0,73.15739,0.32794827,0.0,79.18791,8.330017
3528,19651680.0,0.0,21.82611,18.530884,21.82611,21.85086,21.795685,21.802155,14.673553,14.717224,14.725311,14.712158,1.0,0.082338095,0.07118491,0.16303779,178.0,14.799316,64.676834,49.417896,78.87384,3392.2002,7.882069e-05,0.0,75.516846,230.13087,0.0,30.000002,0.316623,70.0,435.31125,310.62085,0.0,71.99271,0.31656152,0.0,78.22127,8.330017
3529,19651740.0,0.0,21.802277,18.569824,21.802277,21.822235,21.774536,21.786041,14.660492,14.680298,14.685394,14.677216,0.0,0.07901386,0.067969516,0.15741083,174.0,14.882599,60.07022,44.95678,74.697266,3242.4275,7.526409e-05,0.0,74.37735,229.74373,0.0,30.000002,0.30446336,70.0,409.95612,303.815,0.0,70.780075,0.3043927,0.0,77.19857,8.330017
3530,19651800.0,0.0,21.781616,18.608795,21.781616,21.79776,21.755768,21.772003,14.634369,14.652405,14.656158,14.650116,0.0,0.07556327,0.064662896,0.1514689,170.0,14.882599,55.30318,40.378143,70.31873,3107.974,7.225591e-05,0.0,73.20258,228.8206,0.0,30.000002,0.29175824,70.0,386.15836,296.3328,0.0,69.53065,0.29169327,0.0,76.13859,8.330017
3531,19651860.0,0.0,21.767761,18.647797,21.767761,21.782837,21.741364,21.761658,14.613281,14.628357,14.6315,14.626312,0.0,0.07200442,0.061278116,0.14530665,166.0,14.882599,50.42165,35.71966,65.848175,2968.0498,6.904436e-05,0.0,71.99871,227.24757,0.0,30.000002,0.2786503,70.0,364.44553,288.18295,0.0,68.24832,0.27858543,0.0,75.05864,8.330017
3532,19651920.0,0.0,21.758026,18.686798,21.758026,21.773132,21.72998,21.753937,14.640869,14.632324,14.632751,14.632385,0.0,0.068359785,0.057835612,0.13900848,162.0,14.965912,45.43173,30.990711,61.297775,2792.7139,6.459111e-05,0.0,70.7699,224.9517,0.0,30.000002,0.26526785,70.0,345.1719,279.4154,0.0,66.93618,0.26519895,0.0,73.97201,8.330017
3533,19651980.0,0.0,21.752869,18.72586,21.752869,21.769257,21.721954,21.749176,14.6474,14.640076,14.639404,14.640778,0.0,0.064656764,0.05436158,0.13265724,158.0,14.965912,40.37012,26.224726,56.737064,2642.6892,6.099549e-05,0.0,69.514534,221.98737,0.0,30.000002,0.25174668,70.0,328.55148,270.17548,0.0,65.59237,0.2516695,0.0,72.88513,8.330017
3534,19652040.0,0.0,21.751648,18.764954,21.751648,21.770325,21.716827,21.746979,14.653778,14.646454,14.645355,14.6474,0.0,0.06093355,0.050889924,0.12634294,154.0,14.965912,35.278122,21.454956,52.222717,2495.4253,5.7470214e-05,0.0,68.23518,218.41666,0.0,30.000002,0.23824169,70.0,314.20428,260.6232,0.0,64.21855,0.23815921,0.0,71.80716,8.330017
3535,19652100.0,0.0,21.753937,18.804047,21.753937,21.775787,21.714325,21.74701,14.70697,14.674225,14.670227,14.677704,0.0,0.05721773,0.047444668,0.12011762,150.0,15.049194,30.182451,16.701385,47.7861,2320.7068,5.298985e-05,0.0,66.93114,214.3005,0.0,30.000002,0.22484912,70.0,301.72882,250.88129,0.0,62.81291,0.22477251,0.0,70.74157,8.330017
3536,19652160.0,0.0,21.762238,18.8432,21.762238,21.789215,21.715729,21.750336,14.731995,14.703033,14.697632,14.70752,0.0,0.053522952,0.04403523,0.11408121,146.0,15.049194,25.124117,12.001124,43.534393,2177.6963,4.9535403e-05,0.0,65.59991,209.64905,0.0,30.000002,0.21168917,70.0,290.869,241.04202,0.0,61.370396,0.21163002,0.0,69.70625,8.330017
3537,19652220.0,0.0,21.7742,18.882355,21.7742,21.806915,21.719849,21.756012,14.753204,14.726776,14.720947,14.731567,0.0,0.049875483,0.0406958,0.10827782,142.0,15.049194,20.121077,7.3680944,39.473717,2041.6562,4.6273253e-05,0.0,64.24436,204.47406,0.0,30.000002,0.19889034,70.0,281.21255,231.18752,0.0,59.89062,0.1988384,0.0,68.71067,8.330017
3538,19652280.0,0.0,21.789948,18.92154,21.789948,21.82901,21.726746,21.764069,14.824371,14.767426,14.75824,14.775879,0.0,0.04629146,0.037447236,0.10276341,138.0,15.132507,15.199408,2.8257723,35.65071,1883.8547,4.2259227e-05,0.0,62.859406,198.8596,0.0,30.000002,0.18653944,70.0,272.3451,221.43277,0.0,58.35689,0.1864906,0.0,67.7642,8.330017
3539,19652340.0,0.0,21.80954,18.960754,21.80954,21.855408,21.73648,21.774506,14.858582,14.808624,14.797516,14.819,0.0,0.04277456,0.034444924,0.09755703,134.0,15.132507,10.3885975,0.0,32.11122,1760.8468,3.9324885e-05,0.0,61.44439,192.72293,0.0,30.000002,0.17480807,70.0,264.46753,211.82507,0.0,56.86009,0.17476237,0.0,66.88112,8.330017
3540,19652400.0,0.0,21.832306,19.0,21.832306,21.885803,21.748993,21.78659,14.89389,14.842346,14.831299,14.85376,0.0,0.03927598,0.03312826,0.092554845,130.0,15.132507,5.7165623,0.0,28.895824,1655.5856,3.6784328e-05,0.0,60.046673,184.71075,0.0,30.000002,0.16498367,70.0,257.89185,202.20212,0.0,56.443996,0.16494262,0.0,66.13586,8.330017
3541,19652460.0,0.0,21.858063,19.039307,21.858063,21.920258,21.763794,21.799194,14.987488,14.893921,14.882233,14.912476,0.0,0.035978604,0.032344025,0.088140614,126.0,15.21582,1.2044796,0.0,26.045652,1539.9915,3.3813343e-05,0.0,58.646095,176.4163,0.0,30.000002,0.1564838,70.0,252.54073,193.21709,0.0,56.392227,0.1564469,0.0,65.52833,8.330017
3542,19652520.0,0.0,21.886139,19.078705,21.886139,21.95813,21.781036,21.812378,15.037079,14.948212,14.938629,14.97171,0.0,0.03348517,0.031803895,0.08414751,122.0,15.21582,0.0,0.0,23.5916,1466.9507,3.2060263e-05,0.0,57.644672,167.65968,0.0,30.000002,0.14945075,70.0,248.26184,184.8004,0.0,56.554432,0.14941765,0.0,65.04567,8.330017
3543,19652580.0,0.0,21.915283,19.118195,21.915253,21.998993,21.799622,21.82605,15.083832,14.996918,14.98996,15.021851,0.0,0.032447986,0.031403292,0.08067161,118.0,15.21582,0.0,0.0,21.561539,1416.1796,3.0818046e-05,0.0,57.596905,158.08841,0.0,30.000002,0.14453305,70.0,245.0932,177.00821,0.0,56.90472,0.1445044,0.0,64.76024,8.330017
3544,19652640.0,0.0,21.945679,19.157745,21.945679,22.042358,21.81897,21.840088,15.18338,15.059174,15.053955,15.088898,0.0,0.03179488,0.031152815,0.077862896,114.0,15.299103,0.0,0.0,19.98174,1354.9215,2.917371e-05,0.0,57.797813,148.98242,0.0,30.000002,0.14081793,70.0,242.95383,170.10309,0.0,57.367622,0.14079309,0.0,64.637085,8.330017
3545,19652700.0,0.0,21.977234,19.197418,21.977234,22.0878,21.838806,21.854431,15.227509,15.122559,15.118805,15.153046,0.0,0.031391583,0.03099328,0.07568332,110.0,15.299103,0.0,0.0,18.863384,1332.6082,2.8625158e-05,0.0,58.164745,140.41118,0.0,30.000002,0.13807334,70.0,241.50484,163.98164,0.0,57.896908,0.13805175,0.0,64.67415,8.330017
3546,19652760.0,0.0,22.008606,19.237122,22.008606,22.133331,21.85785,21.868225,15.257294,15.17334,15.170837,15.200531,0.0,0.0311372,0.030890753,0.07412179,106.0,15.299103,0.0,0.0,18.201807,1320.6912,2.8323298e-05,0.0,58.633877,132.36212,0.0,30.000002,0.13615298,70.0,240.5164,158.54312,0.0,58.46801,0.13613437,0.0,64.88057,8.330017
3547,19652820.0,0.0,22.040741,19.276917,22.040741,22.17987,21.877106,21.882172,15.341156,15.229431,15.227722,15.256744,0.0,0.030975267,0.03082198,0.073168844,102.0,15.382416,0.0,0.0,18.014261,1290.6569,2.7436357e-05,0.0,59.171165,124.773056,0.0,30.000002,0.13496782,70.0,239.84093,153.69049,0.0,59.067993,0.13495147,0.0,65.26829,8.330017
3548,19652880.0,0.0,22.073761,19.316772,22.073761,22.22696,21.896637,21.896332,15.370209,15.283112,15.281982,15.308899,0.0,0.030862259,0.030767037,0.07281635,98.0,15.382416,0.0,0.0,18.296959,1294.118,2.7477417e-05,0.0,59.75469,117.54564,0.0,30.000002,0.1344459,70.0,239.37856,149.31877,0.0,59.690605,0.13443165,0.0,65.8515,8.330017
3549,19652940.0,0.0,22.107544,19.35672,22.107544,22.274048,21.91629,21.910614,15.389008,15.323273,15.322571,15.345276,0.0,0.03077378,0.030714454,0.07306832,94.0,15.382416,0.0,0.0,19.051004,1304.5052,2.7671655e-05,0.0,60.375965,110.59721,0.0,30.000002,0.13455543,70.0,239.06485,145.35146,0.0,60.336052,0.13454299,0.0,66.64607,8.330017
3550,19653000.0,0.0,22.141998,19.396729,22.141998,22.320679,21.936096,21.925049,15.466888,15.369629,15.369141,15.39267,0.0,0.030692525,0.030655632,0.07392793,90.0,15.465698,0.0,0.0,20.273348,1294.37,2.7230159e-05,0.0,61.032593,103.8536,0.0,30.000002,0.13527364,70.0,238.85477,141.72217,0.0,61.00778,0.1352629,0.0,67.6663,8.330017
3551,19653060.0,0.0,22.175598,19.436768,22.175598,22.364471,21.954681,21.938751,15.4904785,15.415405,15.415131,15.438599,0.0,0.030607542,0.030584801,0.0753657,86.0,15.465698,0.0,0.0,21.915432,1315.9159,2.7655402e-05,0.0,61.7271,97.2705,0.0,30.000002,0.13655429,70.0,238.7154,138.37381,0.0,61.711723,0.13654517,0.0,68.912796,8.330017
3552,19653120.0,0.0,22.209503,19.476868,22.209503,22.40689,21.97342,21.952606,15.505951,15.449493,15.44931,15.470337,0.0,0.03051063,0.030496674,0.07736274,82.0,15.465698,0.0,0.0,23.974724,1343.0912,2.8204122e-05,0.0,62.466103,90.81674,0.0,30.000002,0.13836496,70.0,238.62518,135.26369,0.0,62.4566,0.13835731,0.0,70.38866,8.330017
3553,19653180.0,0.0,22.243683,19.517029,22.243683,22.447601,21.99228,21.966583,15.580048,15.490784,15.490662,15.514862,0.0,0.03039604,0.030387359,0.07990564,78.0,15.549011,0.0,0.0,26.437355,1348.1064,2.8086552e-05,0.0,63.257812,84.46291,0.0,30.000002,0.14068285,70.0,238.56935,132.35468,0.0,63.251865,0.14067654,0.0,72.10068,8.330017
3554,19653240.0,0.0,22.277893,19.557251,22.277893,22.486298,22.011322,21.980743,15.600952,15.5321045,15.532043,15.557678,0.0,0.030259667,0.030254275,0.082952656,74.0,15.549011,0.0,0.0,29.27322,1384.0801,2.8807035e-05,0.0,64.11274,78.19304,0.0,30.000002,0.14345935,70.0,238.53728,129.60907,0.0,64.10902,0.1434544,0.0,74.049225,8.330017
3555,19653300.0,0.0,22.311737,19.597504,22.311737,22.522522,22.030487,21.995056,15.614075,15.562592,15.562561,15.585968,0.0,0.03009796,0.030094616,0.08646839,70.0,15.549011,0.0,0.0,32.458363,1424.7085,2.9629395e-05,0.0,65.043274,72.007324,0.0,30.000002,0.14665386,70.0,238.52281,127.00322,0.0,65.04095,0.14665036,0.0,76.24045,8.330017
3556,19653360.0,0.0,22.343567,19.637817,22.343597,22.554321,22.048615,22.008759,15.683319,15.600555,15.600555,15.628998,0.0,0.029910177,0.029908068,0.090413354,66.0,15.632294,0.0,0.0,35.951527,1440.7443,2.9736884e-05,0.0,66.064835,65.924934,0.0,30.000002,0.15022312,70.0,238.52309,124.52555,0.0,66.06336,0.15022081,0.0,78.68407,8.330017
3557,19653420.0,0.0,22.374298,19.678131,22.374298,22.583069,22.066986,22.022675,15.702332,15.637756,15.637726,15.667816,0.0,0.02969371,0.029692374,0.09471441,62.0,15.632294,0.0,0.0,39.72542,1487.0094,3.0672058e-05,0.0,67.191216,59.986256,0.0,30.000002,0.15408918,70.0,238.53728,122.168396,0.0,67.19027,0.15408799,0.0,81.38483,8.330017
3558,19653480.0,0.0,22.403595,19.718506,22.403595,22.608704,22.08551,22.036804,15.712769,15.665436,15.665436,15.692444,0.0,0.029439133,0.029438298,0.09924931,58.0,15.632294,0.0,0.0,43.72119,1535.4227,3.1655432e-05,0.0,68.430466,54.24489,0.0,30.000002,0.15811406,70.0,238.56476,119.9165,0.0,68.42987,0.15811396,0.0,84.33943,8.330017
3559,19653540.0,0.0,22.43097,19.758911,22.43106,22.63089,22.104279,22.051147,15.776947,15.700012,15.700012,15.733154,0.0,0.029145518,0.02914499,0.1039894,54.0,15.715607,0.0,0.0,47.92981,1555.9193,3.1856805e-05,0.0,69.81147,48.720875,0.0,30.000002,0.16226925,70.0,238.609,117.77399,0.0,69.81109,0.16227011,0.0,87.59689,8.330017
3560,19653600.0,0.0,22.45639,19.799347,22.45642,22.649567,22.123352,22.065765,15.792084,15.733246,15.733246,15.767059,0.0,0.02881015,0.028809816,0.108841255,50.0,15.715607,0.0,0.0,52.313644,1604.6744,3.284319e-05,0.0,71.35543,43.477997,0.0,30.000002,0.16645582,70.0,238.67249,115.75272,0.0,71.35519,0.1664577,0.0,91.19151,8.330017
3561,19653660.0,0.0,22.478912,19.839813,22.478912,22.664368,22.141571,22.079865,15.797943,15.756348,15.756348,15.784821,0.0,0.028433094,0.028432876,0.113723345,46.0,15.715607,0.0,0.0,56.827713,1653.1587,3.3832912e-05,0.0,73.08608,38.582077,0.0,30.000002,0.17054951,70.0,238.75479,113.86228,0.0,73.08592,0.17055131,0.0,95.17584,8.330017
3562,19653720.0,1.0,22.497192,19.88028,22.497314,22.675568,22.159912,22.094147,15.866455,15.789551,15.789551,15.826965,0.0,0.028606469,0.02860633,0.119379096,54.333332,15.79892,0.0,0.0,61.426117,1680.9927,3.4132067e-05,0.0,74.86138,35.56694,0.0,30.000002,0.17657064,70.0,239.07675,113.7274,0.0,74.86128,0.17658639,0.0,99.01421,8.330017
3563,19653780.0,1.0,22.505585,19.920776,22.505768,22.684235,22.177765,22.10794,15.89209,15.828674,15.828674,15.868378,0.0,0.03000524,0.030005153,0.12233134,62.666668,15.79892,0.0,0.0,66.09092,1740.8955,3.5365392e-05,0.0,76.037704,36.025513,0.0,30.000002,0.18231979,70.0,239.71089,115.76347,0.0,76.037636,0.18234037,0.0,99.99507,8.330017
3564,19653840.0,1.0,22.513123,19.961273,22.513489,22.69101,22.194702,22.12091,15.903961,15.860352,15.860352,15.892059,0.0,0.031293157,0.0312931,0.12572338,71.0,15.79892,0.0,0.0,70.814804,1803.0837,3.664234e-05,0.0,76.37766,38.156498,0.0,30.000002,0.18830065,70.0,240.80112,118.99464,0.0,76.377625,0.18832637,0.0,100.007126,8.330017
3565,19653900.0,1.0,22.52127,20.0018,22.521576,22.694855,22.210876,22.133179,15.967163,15.899567,15.899567,15.935486,0.0,0.03227251,0.032272473,0.13053896,79.333336,15.882202,0.0,0.0,75.56656,1838.8599,3.7147987e-05,0.0,76.207886,41.0779,0.0,30.000002,0.19506042,70.0,242.62692,123.02661,0.0,76.207855,0.19508795,0.0,100.001656,8.330017
3566,19653960.0,1.0,22.529022,20.042328,22.529327,22.696503,22.225616,22.144318,15.990448,15.937622,15.937622,15.971466,0.0,0.03303178,0.033031754,0.13642329,87.666664,15.882202,0.06032947,0.0,80.32253,1909.0885,3.856282e-05,0.0,75.69046,44.680508,0.0,30.000002,0.20246011,70.0,245.52942,127.76824,0.0,75.690445,0.20249157,0.0,100.00017,8.330017
3567,19654020.0,1.0,22.53476,20.082855,22.535126,22.69394,22.23999,22.155151,16.00531,15.967255,15.967255,15.994446,0.0,0.033657804,0.033597734,0.14317033,96.0,15.882202,0.32428336,0.0,85.02791,1984.308,4.0080766e-05,0.0,74.963234,48.92356,0.0,30.000002,0.21039657,70.0,249.82402,133.1827,0.0,74.91939,0.21043347,0.0,100.000015,8.330017
3568,19654080.0,1.0,22.537842,20.123413,22.538208,22.687103,22.254028,22.165771,16.068726,16.006622,16.00644,16.04126,0.0,0.034260344,0.03400012,0.15055157,104.333336,15.965515,0.7192194,0.0,89.64331,2029.5028,4.077604e-05,0.0,74.16834,53.745457,0.0,30.000002,0.2187802,70.0,255.2388,139.22134,0.0,73.98306,0.21882205,0.0,100.0,8.330017
