,time,AHU: Static Pressure Reset Trim And Respond Signal,AHU: Mixed Air Temperature,Outdoor Air Temperature,AHU: Return Air Temperature,VAV: South Zone Room Air Temperature,VAV: Core Zone Room Air Temperature,VAV: North Zone Room Air Temperature,AHU: Supply Air Temperature,VAV: Core Zone Discharge Air Temperature,VAV: North Zone Discharge Air Temperature,VAV: South Zone Discharge Air Temperature,AHU: Supply Air Temperature Reset Trim And Respond Signal,VAV: Core Zone Airflow Rate,VAV: North Zone Airflow Rate,VAV: South Zone Airflow Rate,AHU: Supply Duct Static Pressure Setpoint,AHU: Supply Air Temperature Setpoint,VAV: Core Zone Cooling Loop Signal,VAV: North Zone Cooling Loop Signal,VAV: South Zone Cooling Loop Signal,AHU: Cooling Coil Load,AHU: Cooling Coil Supply Water Flow Rate,VAV: Core Zone Reheat Valve Signal,VAV: Core Zone Discharge Air Damper Position,AHU: Supply Duct Static Pressure,AHU: Exhaust Air Damper Position,AHU: Outdoor Air Damper Position,AHU: Return Airflow Rate,AHU: Return Air Damper Position,AHU: Supply Fan Power Modelica Inaccurate,AHU: Supply Fan Power,VAV: North Zone Reheat Valve Signal,VAV: North Zone Discharge Air Damper Position,AHU: Supply Fan Airflow Rate,VAV: South Zone Reheat Valve Signal,VAV: South Zone Discharge Air Damper Position,AHU: Cooling Coil Supply Water Temperature
3569,19654140.0,1.0,22.537842,20.16394,22.538208,22.675812,22.267822,22.1763,16.090149,16.044373,16.043976,16.076965,0.0,0.034799915,0.034270894,0.15849295,112.666664,15.965515,1.2446886,0.0,94.12466,2106.9316,4.2333475e-05,0.0,73.30228,59.14919,0.0,30.000002,0.2275293,70.0,261.7469,145.88211,0.0,72.93405,0.22757487,0.0,100.0,8.330017
3570,19654200.0,1.0,22.533936,20.204437,22.534332,22.659393,22.281311,22.186768,16.102356,16.072357,16.071808,16.096619,0.0,0.035324883,0.0344301,0.16687174,121.0,15.965515,1.9033233,0.0,98.41449,2187.519,4.3969863e-05,0.0,72.426384,65.1086,0.0,30.000002,0.23658974,70.0,269.32205,153.15111,0.0,71.816536,0.23663889,0.0,100.0,8.330017
3571,19654260.0,1.0,22.526367,20.244965,22.526733,22.638794,22.293762,22.196716,16.008728,16.058136,16.05841,16.040955,1.0,0.03585779,0.034499615,0.17558305,129.33333,15.798798,2.682898,0.0,100.0,2341.2964,4.7580732e-05,0.0,71.57388,71.594505,0.0,30.000002,0.2459012,70.0,277.863,161.00835,0.0,70.66623,0.24595375,0.0,100.0,8.330017
3572,19654320.0,1.0,22.513184,20.285461,22.51358,22.61148,22.305695,22.206543,15.9869995,16.030182,16.031403,16.002075,1.0,0.036418654,0.03450469,0.18450439,137.66667,15.798798,3.5780594,0.0,100.0,2435.3184,4.959807e-05,0.0,70.773224,78.55178,0.0,30.000002,0.25538632,70.0,287.14746,169.4065,0.0,69.51773,0.25544193,0.0,100.0,8.330017
3573,19654380.0,1.0,22.493927,20.325958,22.494293,22.577972,22.317078,22.216217,15.972412,16.008026,16.009888,15.982788,1.0,0.03728445,0.034708034,0.19253282,146.0,15.798798,4.5840454,0.0,100.0,2522.8171,5.1502684e-05,0.0,70.002716,86.95549,0.0,30.000002,0.26449117,70.0,297.09,178.8948,0.0,68.3549,0.2645487,0.0,99.52023,8.330017
3574,19654440.0,1.0,22.468567,20.366394,22.468933,22.539917,22.327332,22.225372,15.853851,15.955994,15.960754,15.898102,1.0,0.03879899,0.035437614,0.19654492,154.33333,15.632111,5.688788,0.04716294,100.0,2663.678,5.512316e-05,0.0,68.888695,100.413895,0.0,30.000002,0.27075833,70.0,306.94443,191.30096,0.0,66.83263,0.27081138,0.0,97.24984,8.330017
3575,19654500.0,1.0,22.440857,20.40686,22.441193,22.498932,22.336334,22.233887,15.795197,15.89209,15.89978,15.827881,1.0,0.040074237,0.035867717,0.19838478,162.66667,15.632111,6.8759227,0.20699704,100.0,2721.6973,5.6653087e-05,0.0,67.48172,116.90569,0.0,30.000002,0.27431557,70.0,315.85715,205.07007,0.0,65.00828,0.27436152,0.0,94.504364,8.330017
3576,19654560.0,1.0,22.415161,20.447266,22.415436,22.46103,22.343811,22.241577,15.742126,15.8316345,15.841461,15.771698,1.0,0.04101978,0.03609744,0.19839495,171.0,15.632111,8.130073,0.43923807,100.0,2753.2935,5.760636e-05,0.0,66.04622,134.75917,0.0,30.000002,0.27551815,70.0,323.24435,218.92912,0.0,63.24213,0.27555662,0.0,91.79198,8.330017
3577,19654620.0,1.0,22.389252,20.48764,22.389465,22.422516,22.350372,22.248901,15.603638,15.741547,15.7565,15.657684,1.0,0.041681573,0.035998404,0.19736035,179.33333,15.465393,9.4456415,0.74374795,100.0,2833.2388,6.0137598e-05,0.0,64.767555,152.18906,0.0,30.000002,0.27504417,70.0,328.92706,231.68124,0.0,61.59987,0.27507338,0.0,89.42284,8.330017
3578,19654680.0,1.0,22.363129,20.527985,22.363312,22.383575,22.356049,22.255981,15.538696,15.65152,15.669647,15.574371,1.0,0.04217951,0.03576297,0.19586605,187.66667,15.465393,10.813098,1.1172422,100.0,2839.0718,6.057836e-05,0.0,63.752544,167.75554,0.0,30.000002,0.2738134,70.0,333.23688,242.596,0.0,60.22529,0.2738364,0.0,87.50521,8.330017
3579,19654740.0,1.0,22.337402,20.568298,22.337555,22.345154,22.360992,22.26294,15.494293,15.580139,15.598633,15.519318,1.0,0.04265378,0.035521068,0.19437528,196.0,15.465393,12.2263,1.5594114,100.0,2831.8198,6.0634833e-05,0.0,63.032585,180.85312,0.0,30.000002,0.2725546,70.0,336.7072,251.57394,0.0,59.141396,0.27257383,0.0,86.02522,8.330017
3580,19654800.0,1.0,22.31195,20.608551,22.312073,22.307037,22.365204,22.269745,15.376953,15.493317,15.51535,15.421082,1.0,0.043204103,0.035359494,0.19312833,204.33333,15.298706,13.678278,2.0694427,100.0,2887.5874,6.2601175e-05,0.0,62.5814,191.65129,0.0,30.000002,0.27169392,70.0,339.86563,258.98898,0.0,58.33004,0.2717114,0.0,84.901726,8.330017
3581,19654860.0,1.0,22.289825,20.648804,22.289948,22.273804,22.368439,22.276031,15.334961,15.417633,15.4401245,15.358459,1.0,0.043870144,0.035318904,0.19217958,212.66667,15.298706,15.157448,2.6395164,100.0,2886.3672,6.275891e-05,0.0,62.33793,200.77057,0.0,30.000002,0.27136922,70.0,343.1018,265.40488,0.0,57.741745,0.27138647,0.0,84.031044,8.330017
3582,19654920.0,1.0,22.268097,20.688965,22.268188,22.240936,22.37085,22.282074,15.311859,15.365814,15.385681,15.325073,1.0,0.044658557,0.035412062,0.19151129,221.0,15.298706,16.655918,3.2685566,100.0,2882.5925,6.277903e-05,0.0,62.245495,208.8085,0.0,30.000002,0.27157998,70.0,346.66052,271.28543,0.0,57.32917,0.27159786,0.0,83.33188,8.330017
3583,19654980.0,0.0,22.246674,20.729095,22.246674,22.208282,22.372406,22.287842,15.205414,15.295715,15.317963,15.24353,1.0,0.04530137,0.03541523,0.19020572,217.0,15.132019,18.166449,3.9545364,99.798325,2938.1958,6.477396e-05,0.0,62.336437,212.44354,0.0,30.000002,0.27092445,70.0,347.29865,273.54294,0.0,57.11848,0.27092555,0.0,82.87434,8.330017
3584,19655040.0,0.0,22.225433,20.769165,22.225433,22.175842,22.373077,22.293304,15.165131,15.229889,15.252167,15.186188,1.0,0.046046153,0.035529416,0.18872379,213.0,15.132019,19.679394,4.69316,99.172226,2934.8945,6.490225e-05,0.0,62.648903,212.99348,0.0,30.000002,0.2703013,70.0,346.71576,273.61218,0.0,57.149654,0.27029854,0.0,82.61625,8.330017
3585,19655100.0,0.0,22.205017,20.809174,22.205017,22.144348,22.372894,22.298431,15.139618,15.182831,15.202087,15.152588,1.0,0.046879888,0.03576456,0.18706226,209.0,15.132019,21.185877,5.48114,98.235214,2925.8354,6.483066e-05,0.0,63.092415,211.89136,0.0,30.000002,0.26970857,70.0,345.4977,272.51828,0.0,57.34523,0.26970336,0.0,82.44949,8.330017
3586,19655160.0,0.0,22.188507,20.849121,22.188507,22.118225,22.371918,22.302979,15.037018,15.115143,15.137421,15.072601,1.0,0.047792383,0.036115456,0.18522051,205.0,14.9653015,22.67887,6.3123107,97.0622,2982.2468,6.6820634e-05,0.0,63.627304,209.75702,0.0,30.000002,0.26913023,70.0,343.8912,270.69696,0.0,57.66678,0.2691234,0.0,82.3296,8.330017
3587,19655220.0,0.0,22.172607,20.889008,22.172607,22.092651,22.369873,22.306976,15.0008545,15.054565,15.076447,15.019745,1.0,0.04875929,0.036565024,0.18318489,201.0,14.9653015,24.146107,7.180332,95.63831,2981.2114,6.700856e-05,0.0,64.215965,207.05795,0.0,30.000002,0.26851144,70.0,342.02884,268.45377,0.0,58.07689,0.26850352,0.0,82.22115,8.330017
3588,19655280.0,0.0,22.157837,20.928833,22.157837,22.06845,22.366821,22.310394,14.9758,15.011871,15.030304,14.987946,1.0,0.0497582,0.037097648,0.18091977,197.0,14.9653015,25.577217,8.079599,93.97911,2974.2942,6.698122e-05,0.0,64.83023,204.10313,0.0,30.000002,0.26777852,70.0,339.95413,265.97202,0.0,58.547157,0.26776963,0.0,82.09573,8.330017
3589,19655340.0,0.0,22.144104,20.968567,22.144104,22.045563,22.36264,22.313171,14.877838,14.947662,14.969055,14.913788,1.0,0.0507676,0.03769878,0.17840321,193.0,14.7986145,26.95994,9.004737,92.08825,3034.4329,6.907065e-05,0.0,65.45054,201.0584,0.0,30.000002,0.2668734,70.0,337.67474,263.34213,0.0,59.05773,0.26686358,0.0,81.93653,8.330017
3590,19655400.0,0.0,22.131256,21.00824,22.131256,22.023895,22.35733,22.315216,14.838043,14.889099,14.910156,14.860077,1.0,0.0517655,0.038348347,0.17563277,189.0,14.7986145,28.283173,9.94646,89.98567,3033.124,6.9263355e-05,0.0,66.06002,198.04024,0.0,30.000002,0.2657514,70.0,335.19815,260.6269,0.0,59.588615,0.26574072,0.0,81.73252,8.330017
3591,19655460.0,0.0,22.1221,21.047821,22.1221,22.00763,22.351532,22.31659,14.808655,14.844971,14.863007,14.823914,1.0,0.05273306,0.039025936,0.17265767,185.0,14.7986145,29.547766,10.897509,87.75771,3023.9248,6.920464e-05,0.0,66.652145,195.03279,0.0,30.000002,0.26442227,70.0,332.54715,257.82214,0.0,60.128586,0.2644107,0.0,81.49091,8.330017
3592,19655520.0,0.0,22.114075,21.087341,22.114075,21.993042,22.344666,22.31723,14.707031,14.77655,14.798279,14.746124,1.0,0.053658508,0.039722167,0.16950089,181.0,14.631897,30.738274,11.851465,85.39076,3079.1792,7.1248905e-05,0.0,67.223915,192.01767,0.0,30.000002,0.26288807,70.0,329.7245,254.9181,0.0,60.673218,0.26287562,0.0,81.21521,8.330017
3593,19655580.0,0.0,22.106873,21.12674,22.106873,21.979889,22.3367,22.317047,14.664154,14.714447,14.735687,14.689117,1.0,0.05453177,0.040427923,0.16616964,177.0,14.631897,31.844467,12.799631,82.90064,3073.5554,7.135772e-05,0.0,67.77,189.02203,0.0,30.000002,0.26113674,70.0,326.7379,251.93045,0.0,61.215706,0.2611234,0.0,80.90277,8.330017
3594,19655640.0,0.0,22.10083,21.166077,22.10083,21.968842,22.32782,22.316101,14.63205,14.668518,14.68631,14.65033,1.0,0.055341564,0.04113086,0.16268715,173.0,14.631897,32.856747,13.734458,80.30985,3058.206,7.116489e-05,0.0,68.28723,186.0357,0.0,30.000002,0.25916788,70.0,323.59955,248.85408,0.0,61.75215,0.25915363,0.0,80.5565,8.330017
3595,19655700.0,0.0,22.096252,21.205322,22.096252,21.960388,22.318146,22.314453,14.649261,14.653107,14.6633,14.646912,0.0,0.05607789,0.041822728,0.15908192,169.0,14.71521,33.76717,14.6490755,77.646515,3001.2844,6.9605805e-05,0.0,68.774185,183.03467,0.0,30.000002,0.25699162,70.0,320.32812,245.67918,0.0,62.281216,0.25697657,0.0,80.18158,8.330017
3596,19655760.0,0.0,22.095123,21.244476,22.095123,21.95758,22.308655,22.312439,14.645355,14.647858,14.653015,14.645905,0.0,0.056735273,0.042494692,0.15541583,165.0,14.71521,34.58468,15.5417595,74.984825,2967.0957,6.878049e-05,0.0,69.235,179.95195,0.0,30.000002,0.25465533,70.0,316.96396,242.38342,0.0,62.803947,0.25463954,0.0,79.793076,8.330017
3597,19655820.0,0.0,22.09549,21.283508,22.09549,21.957672,22.298737,22.309906,14.643646,14.644348,14.646851,14.643707,0.0,0.057312507,0.043142967,0.15174462,161.0,14.71521,35.30015,16.40602,72.33972,2932.9377,6.7951216e-05,0.0,69.67454,176.7399,0.0,30.000002,0.25220993,70.0,313.55286,238.95961,0.0,63.323254,0.25219357,0.0,79.404366,8.330017
3598,19655880.0,0.0,22.097351,21.322449,22.097351,21.960846,22.288422,22.306885,14.684326,14.661774,14.659302,14.666748,0.0,0.057805207,0.043764576,0.14809974,157.0,14.798492,35.907516,17.236748,69.740875,2864.288,6.599006e-05,0.0,70.09309,173.39322,0.0,30.000002,0.24967952,70.0,310.12405,235.41736,0.0,63.83954,0.24966277,0.0,79.02166,8.330017
3599,19655940.0,0.0,22.100769,21.361298,22.100769,21.967285,22.277954,22.303436,14.698181,14.680878,14.676392,14.686401,0.0,0.0582113,0.04435536,0.14453511,153.0,14.798492,36.405495,18.029823,67.22638,2823.759,6.493308e-05,0.0,70.49325,169.89284,0.0,30.000002,0.24711172,70.0,306.72,231.76726,0.0,64.354034,0.24709466,0.0,78.65709,8.330017
3600,19656000.0,0.0,22.105347,21.399994,22.105347,21.97641,22.267365,22.299683,14.709473,14.69577,14.69104,14.700287,0.0,0.058538817,0.044916052,0.14108239,149.0,14.798492,36.803417,18.78548,64.81436,2786.6785,6.397819e-05,0.0,70.87933,166.24957,0.0,30.000002,0.24454683,70.0,303.38016,228.03683,0.0,64.86834,0.24452962,0.0,78.317085,8.330017
3601,19656060.0,0.0,22.112122,21.438599,22.112122,21.989624,22.25769,22.29599,14.760803,14.727173,14.7196045,14.734528,0.0,0.058783382,0.045441967,0.13779008,145.0,14.881805,37.105923,19.503698,62.55738,2718.3801,6.200841e-05,0.0,71.254135,162.43095,0.0,30.000002,0.24202488,70.0,300.12576,224.22252,0.0,65.384766,0.24200766,0.0,78.01556,8.330017
3602,19656120.0,0.0,22.120056,21.47699,22.120056,22.005707,22.248108,22.292053,14.782013,14.756561,14.748596,14.763336,0.0,0.05894807,0.045932107,0.13471487,141.0,14.881805,37.309174,20.179676,60.484028,2681.1362,6.1009367e-05,0.0,71.622635,158.42126,0.0,30.000002,0.23960388,70.0,296.99374,220.34006,0.0,65.90679,0.23958693,0.0,77.76788,8.330017
3603,19656180.0,0.0,22.128784,21.515198,22.128784,22.024017,22.238617,22.287933,14.799408,14.779327,14.772278,14.784637,0.0,0.05904281,0.04638934,0.13186383,137.0,14.881805,37.425278,20.815996,58.59481,2650.018,6.0166803e-05,0.0,71.987785,154.25748,0.0,30.000002,0.23730408,70.0,294.00137,216.42339,0.0,66.43534,0.23728745,0.0,77.575775,8.330017
3604,19656240.0,0.0,22.138397,21.553253,22.138367,22.044647,22.22937,22.28363,14.858978,14.818359,14.809235,14.8255005,0.0,0.059062928,0.04681003,0.12928425,133.0,14.965118,37.44695,21.40705,56.928722,2592.8625,5.841943e-05,0.0,72.35088,149.9304,0.0,30.000002,0.2351647,70.0,291.16534,212.48236,0.0,66.97221,0.23514843,0.0,77.45361,8.330017
3605,19656300.0,0.0,22.148804,21.591125,22.148804,22.067566,22.220459,22.279205,14.883453,14.853424,14.844574,14.859802,0.0,0.05900813,0.047191616,0.12702529,129.0,14.965118,37.375137,21.950226,55.52031,2565.801,5.7662277e-05,0.0,72.71458,145.44022,0.0,30.000002,0.2332318,70.0,288.5077,208.53526,0.0,67.51945,0.23321624,0.0,77.41649,8.330017
3606,19656360.0,0.0,22.15982,21.628815,22.15982,22.091583,22.212738,22.275177,14.901642,14.879517,14.872162,14.884369,0.0,0.058895875,0.047540426,0.12504911,125.0,14.965118,37.241547,22.459675,54.333294,2543.4028,5.7042653e-05,0.0,73.08345,140.83583,0.0,30.000002,0.23149109,70.0,285.99786,204.60657,0.0,68.07839,0.23147611,0.0,77.45714,8.330017
3607,19656420.0,0.0,22.171387,21.66632,22.171387,22.117157,22.205383,22.271057,14.962097,14.920074,14.911346,14.926178,0.0,0.058723584,0.047853783,0.12341577,121.0,15.048401,37.03327,22.926,53.419113,2494.7402,5.5528606e-05,0.0,73.461876,136.09476,0.0,30.000002,0.22999781,70.0,283.6356,200.70125,0.0,68.65359,0.22998354,0.0,77.596214,8.330017
3608,19656480.0,0.0,22.183502,21.703644,22.183502,22.144073,22.198517,22.266937,14.986542,14.9557495,14.947632,14.961243,0.0,0.058491524,0.048129376,0.122161426,117.0,15.048401,36.75417,23.348217,52.800995,2476.8796,5.4998174e-05,0.0,73.85275,131.22467,0.0,30.000002,0.2287863,70.0,281.4486,196.83476,0.0,69.24732,0.22877297,0.0,77.84741,8.330017
3609,19656540.0,0.0,22.195923,21.740814,22.195923,22.171783,22.192047,22.262787,15.004608,14.981934,14.975342,14.986267,0.0,0.058210146,0.048370868,0.12123843,113.0,15.048401,36.41863,23.732592,52.440758,2463.9653,5.4606666e-05,0.0,74.25795,126.27511,0.0,30.000002,0.22782189,70.0,279.42535,193.02176,0.0,69.859764,0.22780938,0.0,78.20157,8.330017
3610,19656600.0,0.0,22.20868,21.777771,22.20868,22.200134,22.186066,22.258667,15.065887,15.022797,15.015137,15.028534,0.0,0.057877682,0.048575472,0.120691575,109.0,15.131714,36.024563,24.075115,52.37197,2424.612,5.3333883e-05,0.0,74.68247,121.23249,0.0,30.000002,0.22714616,70.0,277.59036,189.26517,0.0,70.49579,0.22713457,0.0,78.67724,8.330017
3611,19656660.0,0.0,22.221405,21.814575,22.221405,22.22757,22.181335,22.255127,15.091095,15.059998,15.052795,15.065582,0.0,0.057503857,0.048746925,0.120494545,105.0,15.131714,35.592106,24.386581,52.562843,2415.8328,5.3018575e-05,0.0,75.130615,116.130066,0.0,30.000002,0.2267457,70.0,275.9412,185.57697,0.0,71.15815,0.22673509,0.0,79.2722,8.330017
3612,19656720.0,0.0,22.234314,21.851196,22.234314,22.255066,22.177155,22.251648,15.108643,15.085999,15.080322,15.090576,0.0,0.057092726,0.048886005,0.12065559,101.0,15.131714,35.120583,24.663553,53.028957,2412.5625,5.2853873e-05,0.0,75.608505,110.972984,0.0,30.000002,0.22663344,70.0,274.48587,181.96036,0.0,71.85218,0.22662385,0.0,79.99583,8.330017
3613,19656780.0,0.0,22.247406,21.887665,22.247406,22.28238,22.173523,22.24826,15.169861,15.126251,15.119812,15.13269,0.0,0.05664443,0.048990376,0.12118777,97.0,15.214996,34.613865,24.905693,53.777634,2382.5708,5.181877e-05,0.0,76.121346,105.768196,0.0,30.000002,0.22682075,70.0,273.2317,178.41866,0.0,72.58241,0.22681212,0.0,80.85941,8.330017
3614,19656840.0,0.0,22.260712,21.92392,22.260712,22.309235,22.170563,22.245026,15.193481,15.161621,15.155792,15.167999,0.0,0.05616318,0.049059965,0.122096404,93.0,15.214996,34.07905,25.114202,54.81199,2384.0664,5.174492e-05,0.0,76.67682,100.5258,0.0,30.000002,0.22731785,70.0,272.1865,174.95676,0.0,73.35519,0.22731033,0.0,81.87352,8.330017
3615,19656900.0,0.0,22.274017,21.959991,22.274017,22.335358,22.168121,22.241913,15.210419,15.187256,15.182648,15.1927185,0.0,0.055653915,0.049096275,0.12330429,89.0,15.214996,33.525387,25.295162,56.080036,2390.1987,5.1796054e-05,0.0,77.27519,95.30082,0.0,30.000002,0.2280503,70.0,271.31235,171.579,0.0,74.17014,0.22804378,0.0,83.02263,8.330017
3616,19656960.0,0.0,22.286743,21.99591,22.286743,22.35907,22.166779,22.23941,15.27124,15.22702,15.221832,15.235199,0.0,0.055120703,0.049100645,0.12482514,85.0,15.298309,32.96334,25.453674,57.576912,2368.4568,5.0967436e-05,0.0,77.92928,90.082436,0.0,30.000002,0.22904168,70.0,270.6221,168.2819,0.0,75.03922,0.22903612,0.0,84.32511,8.330017
3617,19657020.0,0.0,22.299408,22.031647,22.299408,22.381653,22.166107,22.237152,15.293976,15.262054,15.257385,15.270325,0.0,0.054569464,0.04907483,0.12664017,81.0,15.298309,32.397945,25.589716,59.30345,2377.8179,5.1076157e-05,0.0,78.64841,84.894516,0.0,30.000002,0.23027918,70.0,270.11328,165.07271,0.0,75.97039,0.2302746,0.0,85.788345,8.330017
3618,19657080.0,0.0,22.311829,22.0672,22.311829,22.402954,22.165955,22.235046,15.309601,15.286896,15.283295,15.293915,0.0,0.05399979,0.049016748,0.12868297,77.0,15.298309,31.834824,25.707397,61.219208,2391.2666,5.1296924e-05,0.0,79.43457,79.78062,0.0,30.000002,0.23169233,70.0,269.7459,161.9529,0.0,76.965385,0.23168865,0.0,87.40522,8.330017
3619,19657140.0,0.0,22.323914,22.10257,22.323914,22.422668,22.166473,22.233185,15.3689575,15.325073,15.321136,15.335571,0.0,0.053413063,0.048924856,0.13096109,73.0,15.381592,31.27952,25.806734,63.331295,2375.6897,5.0625607e-05,0.0,80.30484,74.73176,0.0,30.000002,0.23329201,70.0,269.5259,158.91718,0.0,78.039986,0.23328917,0.0,89.202034,8.330017
3620,19657200.0,0.0,22.335632,22.137787,22.335632,22.440826,22.167633,22.231567,15.389923,15.358551,15.355103,15.368988,0.0,0.05281391,0.048799768,0.13344277,69.0,15.381592,30.740162,25.891087,65.6237,2390.7083,5.086755e-05,0.0,81.27301,69.77331,0.0,30.000002,0.23504956,70.0,269.44263,155.97116,0.0,79.20642,0.2350475,0.0,91.19322,8.330017
3621,19657260.0,0.0,22.346436,22.172821,22.346436,22.456268,22.169586,22.23056,15.403534,15.381836,15.379242,15.39035,0.0,0.05220212,0.048641358,0.1360427,65.0,15.381592,30.223343,25.969606,68.0425,2408.7827,5.1200223e-05,0.0,82.340294,64.96688,0.0,30.000002,0.23687781,70.0,269.45395,153.1282,0.0,80.466484,0.2368764,0.0,93.371666,8.330017
3622,19657320.0,0.0,22.356537,22.207642,22.356537,22.469849,22.17215,22.229858,15.460693,15.417847,15.41507,15.430695,0.0,0.051580045,0.04844903,0.13875225,61.0,15.464905,29.7361,26.041847,70.59332,2396.0073,5.0613995e-05,0.0,83.534546,60.298325,0.0,30.000002,0.2387737,70.0,269.55597,150.37752,0.0,81.846504,0.2387728,0.0,95.77991,8.330017
3623,19657380.0,0.0,22.365997,22.24231,22.365997,22.481659,22.175385,22.229462,15.479309,15.449219,15.446838,15.461609,0.0,0.050956212,0.048227414,0.14150658,57.0,15.464905,29.286194,26.11188,73.257385,2412.8638,5.090988e-05,0.0,84.87289,55.81157,0.0,30.000002,0.24068417,70.0,269.7246,147.7345,0.0,83.36193,0.24068369,0.0,98.43606,8.330017
3624,19657440.0,0.0,22.372772,22.276794,22.372772,22.492401,22.178894,22.229126,15.487976,15.4704895,15.4687805,15.479645,0.0,0.051151257,0.048767697,0.14178613,53.0,15.464905,28.870825,26.179441,76.01328,2428.0796,5.1232997e-05,0.0,86.14811,53.007744,0.0,30.000002,0.24170573,70.0,269.71075,146.01303,0.0,84.81461,0.24170402,0.0,99.92789,8.330017
3625,19657500.0,1.0,22.378265,22.311127,22.378265,22.503723,22.182037,22.22821,15.544403,15.504669,15.502991,15.517181,0.0,0.052067325,0.04999947,0.14165004,61.333332,15.548218,28.4866,26.235086,78.88886,2414.3086,5.063351e-05,0.0,86.736465,53.11816,0.0,30.000002,0.24371086,70.0,271.19818,146.73767,0.0,85.59373,0.24372368,0.0,99.99959,8.330017
3626,19657560.0,1.0,22.384583,22.345245,22.384613,22.514496,22.184845,22.22699,15.570618,15.539307,15.537842,15.551361,0.0,0.052709393,0.05095047,0.14326827,69.666664,15.548218,28.13001,26.275831,81.87794,2439.2478,5.107775e-05,0.0,86.762276,54.404858,0.0,30.000002,0.24691272,70.0,273.9125,148.70885,0.0,85.80374,0.24692993,0.0,100.0,8.330017
3627,19657620.0,1.0,22.39087,22.379211,22.39087,22.523926,22.187408,22.225403,15.592468,15.567841,15.566742,15.578033,0.0,0.053198937,0.051731504,0.14603704,78.0,15.548218,27.796104,26.299217,84.94688,2473.1738,5.1721876e-05,0.0,86.481514,56.407322,0.0,30.000002,0.25094727,70.0,277.52667,151.48856,0.0,85.69358,0.2509702,0.0,100.0,8.330017
3628,19657680.0,1.0,22.396698,22.412994,22.396698,22.531342,22.18988,22.223541,15.658966,15.61264,15.611511,15.628021,0.0,0.053553153,0.052352607,0.14990206,86.333336,15.6315,27.486307,26.302572,88.07976,2480.8533,5.1558498e-05,0.0,85.93175,59.131172,0.0,30.000002,0.2557849,70.0,282.06433,155.0859,0.0,85.29705,0.25581342,0.0,100.0,8.330017
3629,19657740.0,1.0,22.40158,22.446594,22.40158,22.53601,22.192413,22.221558,15.6875,15.653687,15.652771,15.668335,0.0,0.053794295,0.052830316,0.15475138,94.666664,15.6315,27.203041,26.2847,91.24685,2524.9807,5.2396932e-05,0.0,85.166916,62.555466,0.0,30.000002,0.26134956,70.0,287.48145,159.47844,0.0,84.66534,0.26138285,0.0,100.0,8.330017
3630,19657800.0,1.0,22.40509,22.480011,22.40509,22.537476,22.195007,22.219513,15.708862,15.684937,15.684296,15.696716,0.0,0.05394678,0.053189885,0.1603601,103.0,15.6315,26.944077,26.247528,94.407684,2576.2903,5.340837e-05,0.0,84.26027,66.58442,0.0,30.000002,0.26746672,70.0,293.72217,164.55583,0.0,83.872635,0.26750395,0.0,100.0,8.330017
3631,19657860.0,1.0,22.40683,22.513245,22.40683,22.535248,22.197693,22.217804,15.7716675,15.728943,15.728394,15.746033,0.0,0.054017264,0.05343329,0.16669917,111.333336,15.714813,26.713314,26.193977,97.52894,2598.0488,5.3562064e-05,0.0,83.2367,71.24792,0.0,30.000002,0.27411726,70.0,301.07822,170.35402,0.0,82.94221,0.27415875,0.0,100.0,8.330017
3632,19657920.0,1.0,22.40625,22.546326,22.40625,22.52884,22.200623,22.216187,15.796265,15.766968,15.766571,15.782257,0.0,0.054023985,0.05357793,0.17363922,119.666664,15.714813,26.514036,26.124413,100.0,2654.0476,5.466608e-05,0.0,82.14058,76.50661,0.0,30.000002,0.28120622,70.0,309.65167,176.8311,0.0,81.918945,0.2812518,0.0,100.0,8.330017
3633,19657980.0,1.0,22.403107,22.579193,22.403076,22.51825,22.203705,22.214691,15.813324,15.794373,15.794098,15.805634,0.0,0.053981796,0.053641316,0.18101802,128.0,15.714813,26.34439,26.041695,100.0,2714.809,5.589695e-05,0.0,81.01362,82.285385,0.0,30.000002,0.28860387,70.0,319.50897,183.9033,0.0,80.84679,0.28865296,0.0,100.0,8.330017
3634,19658040.0,1.0,22.396332,22.611908,22.396301,22.502167,22.206848,22.213226,15.733612,15.77121,15.77124,15.758362,1.0,0.05391045,0.053639572,0.18875737,136.33333,15.548096,26.206743,25.944345,100.0,2853.3694,5.9318372e-05,0.0,79.87659,88.58758,0.0,30.000002,0.29627192,70.0,330.85632,191.5772,0.0,79.74559,0.29632425,0.0,99.9933,8.330017
3635,19658100.0,1.0,22.38382,22.64444,22.38379,22.480621,22.209595,22.211395,15.710907,15.74234,15.742432,15.726288,1.0,0.054572742,0.05433379,0.19396415,144.66667,15.548096,26.095217,25.827524,100.0,2928.311,6.1054445e-05,0.0,78.55089,98.00544,0.0,30.000002,0.30284324,70.0,343.24133,201.42363,0.0,78.438576,0.30289438,0.0,98.75062,8.330017
3636,19658160.0,1.0,22.369263,22.676819,22.369232,22.457611,22.21167,22.209198,15.683136,15.716736,15.716858,15.700195,1.0,0.055214647,0.054974888,0.1969087,153.0,15.548096,26.000383,25.686975,100.0,2984.6711,6.244671e-05,0.0,76.71939,111.31346,0.0,30.000002,0.3070711,70.0,355.1738,213.58643,0.0,76.61041,0.30711827,0.0,96.45924,8.330017
3637,19658220.0,1.0,22.352905,22.708984,22.352844,22.432312,22.213043,22.206451,15.562683,15.647644,15.647949,15.608734,1.0,0.05552244,0.055249438,0.19813004,161.33333,15.381409,25.916553,25.515812,100.0,3093.7395,6.558751e-05,0.0,74.66219,127.32201,0.0,30.000002,0.30889755,70.0,365.41428,226.99464,0.0,74.54168,0.30893543,0.0,93.81953,8.330017
3638,19658280.0,1.0,22.335266,22.740997,22.335236,22.405365,22.213898,22.203217,15.499115,15.574341,15.574738,15.53421,1.0,0.055425905,0.055088393,0.1980075,169.66667,15.381409,25.838104,25.310156,100.0,3121.813,6.656459e-05,0.0,72.61913,144.57767,0.0,30.000002,0.3085348,70.0,373.0619,240.4335,0.0,72.47325,0.30856395,0.0,91.25163,8.330017
3639,19658340.0,1.0,22.317383,22.772797,22.317352,22.378052,22.214539,22.19989,15.44458,15.510864,15.511322,15.47464,1.0,0.05500387,0.05457154,0.19701028,178.0,15.381409,25.76464,25.070211,100.0,3126.02,6.6975575e-05,0.0,70.77103,161.38884,0.0,30.000002,0.30660835,70.0,377.98608,252.7072,0.0,70.58643,0.3066289,0.0,89.00376,8.330017
3640,19658400.0,1.0,22.299316,22.804443,22.299286,22.350403,22.215088,22.196564,15.314819,15.417328,15.418121,15.365814,1.0,0.054396573,0.053839974,0.19561335,186.33333,15.214691,25.696224,24.79667,100.0,3183.446,6.9123686e-05,0.0,69.205376,176.44386,0.0,30.000002,0.30386358,70.0,380.70248,263.07175,0.0,68.968925,0.30387747,0.0,87.16774,8.330017
3641,19658460.0,1.0,22.282776,22.835907,22.282745,22.325104,22.215607,22.193634,15.25473,15.33316,15.334137,15.287323,1.0,0.053757332,0.053050064,0.194213,194.66667,15.214691,25.632917,24.496197,100.0,3173.5706,6.922445e-05,0.0,67.940414,189.19698,0.0,30.000002,0.3010345,70.0,382.18045,271.46744,0.0,67.64015,0.30104464,0.0,85.73288,8.330017
3642,19658520.0,1.0,22.266357,22.867218,22.266327,22.300049,22.216187,22.190887,15.21463,15.271576,15.272583,15.236633,1.0,0.053183082,0.052300356,0.19302727,203.0,15.214691,25.575495,24.169168,100.0,3154.088,6.899532e-05,0.0,66.9399,199.79332,0.0,30.000002,0.2985233,70.0,383.17,278.25363,0.0,66.5646,0.29853183,0.0,84.62842,8.330017
3643,19658580.0,0.0,22.25,22.898315,22.25,22.275085,22.216827,22.188354,15.098511,15.188324,15.189819,15.14209,1.0,0.052419893,0.051341206,0.19131438,199.0,15.048004,25.524946,23.81769,100.0,3190.596,7.066874e-05,0.0,66.23977,204.97508,0.0,30.000002,0.29509047,70.0,379.86673,280.41165,0.0,65.77715,0.2950801,0.0,83.920456,8.330017
3644,19658640.0,0.0,22.233643,22.92926,22.233643,22.250092,22.21756,22.186096,15.0503235,15.113953,15.115631,15.075012,1.0,0.051758368,0.050460845,0.18996665,195.0,15.048004,25.482136,23.445038,100.0,3167.7458,7.039447e-05,0.0,65.888954,205.50618,0.0,30.000002,0.2921976,70.0,375.30774,279.34378,0.0,65.32645,0.29218388,0.0,83.64362,8.330017
3645,19658700.0,0.0,22.217499,22.959991,22.217499,22.225494,22.218414,22.184113,15.021515,15.062714,15.06427,15.035706,1.0,0.051242564,0.04970477,0.18896599,191.0,15.048004,25.44828,23.054045,100.0,3140.665,6.990875e-05,0.0,65.773346,203.37376,0.0,30.000002,0.28992194,70.0,370.60162,276.61096,0.0,65.099464,0.2899072,0.0,83.63075,8.330017
3646,19658760.0,0.0,22.203186,22.99057,22.203186,22.203644,22.21939,22.18274,14.922241,14.994019,14.996185,14.957001,1.0,0.050895102,0.04909652,0.18811351,187.0,14.881317,25.425344,22.651793,99.703186,3179.3853,7.1547714e-05,0.0,65.82387,199.86588,0.0,30.000002,0.28811252,70.0,366.10986,273.1039,0.0,65.02823,0.28809762,0.0,83.7552,8.330017
3647,19658820.0,0.0,22.18872,23.020996,22.18872,22.18158,22.220215,22.181427,14.885529,14.934937,14.937195,14.903839,1.0,0.05067418,0.04859849,0.18718474,183.0,14.881317,25.40963,22.237097,99.18298,3163.6106,7.136566e-05,0.0,65.96108,195.95712,0.0,30.000002,0.28646424,70.0,361.79822,269.39172,0.0,65.035484,0.2864495,0.0,83.9077,8.330017
3648,19658880.0,0.0,22.17453,23.051208,22.17453,22.159943,22.220886,22.180206,14.861603,14.893982,14.896027,14.872253,1.0,0.050541542,0.048173826,0.1861387,179.0,14.881317,25.399956,21.811111,98.45198,3143.05,7.100476e-05,0.0,66.1477,191.9747,0.0,30.000002,0.2848612,70.0,357.63467,265.65796,0.0,65.084564,0.2848465,0.0,84.055695,8.330017
3649,19658940.0,0.0,22.160522,23.081238,22.160522,22.13858,22.221375,22.179077,14.762543,14.831512,14.834473,14.797668,1.0,0.05047759,0.047803834,0.18491681,175.0,14.7146,25.39453,21.37355,97.5016,3183.3171,7.273741e-05,0.0,66.36225,188.10324,0.0,30.000002,0.2832056,70.0,353.55762,261.9911,0.0,65.15455,0.28319088,0.0,84.1737,8.330017
3650,19659000.0,0.0,22.146606,23.111115,22.146606,22.117401,22.221527,22.177887,14.724579,14.774933,14.778198,14.745117,1.0,0.050454948,0.047463864,0.18345842,171.0,14.7146,25.389019,20.92339,96.329895,3167.7305,7.258641e-05,0.0,66.581665,184.47757,0.0,30.000002,0.28138542,70.0,349.47388,258.43707,0.0,65.22349,0.2813703,0.0,84.23814,8.330017
3651,19659060.0,0.0,22.134827,23.140808,22.134827,22.099396,22.221558,22.177002,14.6970825,14.732697,14.735718,14.71048,1.0,0.050448757,0.04713364,0.18179171,167.0,14.7146,25.382853,20.46698,95.01118,3146.0818,7.222289e-05,0.0,66.79748,181.0462,0.0,30.000002,0.27938315,70.0,345.35315,254.9512,0.0,65.28468,0.27936748,0.0,84.25538,8.330017
3652,19659120.0,0.0,22.123596,23.170319,22.123596,22.082092,22.221313,22.176147,14.596802,14.667816,14.67218,14.633514,1.0,0.05045149,0.046806887,0.17989916,163.0,14.547913,25.372753,20.001781,93.51876,3185.565,7.396142e-05,0.0,67.007286,177.7805,0.0,30.000002,0.27716753,70.0,341.16275,251.49915,0.0,65.33616,0.27715114,0.0,84.223,8.330017
3653,19659180.0,0.0,22.112762,23.199646,22.112762,22.0654,22.220673,22.175201,14.555206,14.608185,14.612946,14.577606,1.0,0.050454378,0.046477426,0.17777815,159.0,14.547913,25.354614,19.527145,91.8636,3167.9595,7.378759e-05,0.0,67.20823,174.65454,0.0,30.000002,0.27472097,70.0,336.89633,248.05548,0.0,65.37609,0.2747039,0.0,84.14087,8.330017
3654,19659240.0,0.0,22.102783,23.22882,22.102783,22.049927,22.219788,22.174316,14.524017,14.563232,14.567627,14.539978,1.0,0.05045042,0.04614044,0.17543988,155.0,14.547913,25.32627,19.043665,90.062454,3141.2424,7.3328774e-05,0.0,67.40027,171.62062,0.0,30.000002,0.27204266,70.0,332.56427,244.58665,0.0,65.40518,0.27202478,0.0,84.01335,8.330017
3655,19659300.0,0.0,22.093658,23.257782,22.093658,22.035675,22.218628,22.173431,14.421753,14.496246,14.502289,14.461731,1.0,0.050434984,0.045793425,0.17289424,151.0,14.381195,25.284847,18.55142,88.12392,3176.7407,7.4987904e-05,0.0,67.58456,168.63322,0.0,30.000002,0.26913548,70.0,328.15756,241.0628,0.0,65.42532,0.26911676,0.0,83.844765,8.330017
3656,19659360.0,0.0,22.086395,23.28659,22.086395,22.024292,22.217255,22.17276,14.378082,14.433746,14.440247,14.402771,1.0,0.050403334,0.045434617,0.17017224,147.0,14.381195,25.228674,18.053583,86.08692,3153.426,7.469667e-05,0.0,67.76334,165.63953,0.0,30.000002,0.26602378,70.0,323.69162,237.45891,0.0,65.43986,0.2660042,0.0,83.64407,8.330017
3657,19659420.0,0.0,22.080261,23.315216,22.080261,22.014526,22.215637,22.17212,14.344635,14.3862,14.392181,14.362396,1.0,0.050353497,0.045064576,0.16730516,143.0,14.381195,25.154867,17.549662,83.96111,3120.5422,7.408607e-05,0.0,67.939964,162.59319,0.0,30.000002,0.2627374,70.0,319.1999,233.75735,0.0,65.45306,0.2627171,0.0,83.42019,8.330017
3658,19659480.0,0.0,22.075745,23.343658,22.075745,22.007172,22.213898,22.171661,14.359192,14.368195,14.371948,14.35791,0.0,0.050283253,0.044683553,0.16430496,139.0,14.464508,25.061104,17.041227,81.76424,3046.5999,7.2060175e-05,0.0,68.1166,159.4613,0.0,30.000002,0.25928682,70.0,314.69635,229.94109,0.0,65.46801,0.25926477,0.0,83.17765,8.330017
3659,19659540.0,0.0,22.073212,23.371918,22.073212,22.002777,22.212189,22.171478,14.356903,14.361267,14.363495,14.356659,0.0,0.05019094,0.044293035,0.16122219,135.0,14.464508,24.947947,16.532642,79.53564,2995.666,7.080701e-05,0.0,68.29773,156.1957,0.0,30.000002,0.25572112,70.0,310.2262,226.00162,0.0,65.49043,0.25569928,0.0,82.929886,8.330017
3660,19659600.0,0.0,22.072296,23.399994,22.072296,22.000854,22.21054,22.1716,14.355896,14.357208,14.358429,14.355408,0.0,0.050080564,0.04389694,0.1581124,131.0,14.464508,24.819853,16.027254,77.30855,2945.1838,6.9554444e-05,0.0,68.48652,152.801,0.0,30.000002,0.25210434,70.0,305.85474,221.97232,0.0,65.52346,0.25208265,0.0,82.68685,8.330017
3661,19659660.0,0.0,22.069672,23.427979,22.069672,21.998108,22.205383,22.168335,14.388153,14.370026,14.36911,14.376099,0.0,0.04994488,0.043487705,0.15498391,127.0,14.547821,24.6251,15.4718,75.051346,2856.358,6.702877e-05,0.0,68.674,149.35036,0.0,30.000002,0.2484313,70.0,301.598,217.90466,0.0,65.55771,0.24840964,0.0,82.4427,8.330017
3662,19659720.0,0.0,22.068848,23.455841,22.068848,21.99826,22.20044,22.165497,14.396973,14.382782,14.3810425,14.389282,0.0,0.049771525,0.043055978,0.15184751,123.0,14.547821,24.382683,14.890183,72.81069,2793.7407,6.534999e-05,0.0,68.85511,145.84064,0.0,30.000002,0.24468979,70.0,297.44193,213.79231,0.0,65.58881,0.24466798,0.0,82.199554,8.330017
3663,19659780.0,0.0,22.069794,23.483673,22.069794,22.00113,22.19577,22.163055,14.405365,14.393036,14.391052,14.398712,0.0,0.049560692,0.042603377,0.14874065,119.0,14.547821,24.094854,14.286475,70.61384,2734.376,6.37658e-05,0.0,69.034485,142.2337,0.0,30.000002,0.24091929,70.0,293.40482,209.62717,0.0,65.62187,0.24089739,0.0,81.969154,8.330017
3664,19659840.0,0.0,22.072662,23.511383,22.072662,22.006989,22.191437,22.161102,14.456787,14.420013,14.416046,14.431976,0.0,0.049310237,0.0421298,0.14569926,115.0,14.6311035,23.761705,13.663836,68.49334,2647.9907,6.119886e-05,0.0,69.21506,138.50208,0.0,30.000002,0.23715413,70.0,289.49854,205.40506,0.0,65.66043,0.23712996,0.0,81.76263,8.330017
3665,19659900.0,0.0,22.077454,23.539062,22.077454,22.0159,22.18753,22.159698,14.478821,14.448059,14.443146,14.460724,0.0,0.049021225,0.041637618,0.14277257,111.0,14.6311035,23.388996,13.02923,66.486725,2590.0034,5.9626727e-05,0.0,69.40186,134.61887,0.0,30.000002,0.23344545,70.0,285.72043,201.13234,0.0,65.709946,0.23342195,0.0,81.594765,8.330017
3666,19659960.0,0.0,22.08374,23.56665,22.08374,22.026886,22.184387,22.159088,14.495636,14.470581,14.465637,14.481598,0.0,0.048702296,0.041133605,0.1399769,107.0,14.6311035,22.991152,12.393867,64.59844,2536.394,5.8194993e-05,0.0,69.59971,130.59726,0.0,30.000002,0.229826,70.0,282.01538,196.83165,0.0,65.77464,0.22980425,0.0,81.47042,8.330017
3667,19660020.0,0.0,22.091492,23.594177,22.091492,22.040161,22.18164,22.158936,14.555939,14.507568,14.500641,14.523712,0.0,0.04835727,0.04062135,0.13733277,103.0,14.7144165,22.570396,11.760107,62.847054,2456.7893,5.5846944e-05,0.0,69.81241,126.440094,0.0,30.000002,0.22632389,70.0,278.41235,192.51582,0.0,65.8583,0.2263032,0.0,81.39688,8.330017
3668,19660080.0,0.0,22.10086,23.621643,22.10086,22.05597,22.179413,22.159393,14.582092,14.54361,14.535919,14.559479,0.0,0.047986966,0.04010362,0.13489123,99.0,14.7144165,22.12968,11.134011,61.27331,2407.1714,5.4507298e-05,0.0,70.046326,122.120445,0.0,30.000002,0.22299328,70.0,274.95306,188.18793,0.0,65.96815,0.22297302,0.0,81.39241,8.330017
3669,19660140.0,0.0,22.11148,23.649017,22.11148,22.0737,22.177673,22.160309,14.601868,14.571716,14.564423,14.584991,0.0,0.047596447,0.039584186,0.13265948,95.0,14.7144165,21.675388,10.51976,59.878056,2363.0088,5.3332264e-05,0.0,70.30456,117.66199,0.0,30.000002,0.21985,70.0,271.6607,183.86957,0.0,66.1069,0.21983056,0.0,81.461075,8.330017
3670,19660200.0,0.0,22.123413,23.676361,22.123444,22.093445,22.176453,22.161804,14.665344,14.61203,14.603027,14.629395,0.0,0.04718733,0.039066166,0.13067813,91.0,14.797699,21.210655,9.9231415,58.695084,2294.1572,5.1305946e-05,0.0,70.593765,113.05058,0.0,30.000002,0.21694122,70.0,268.564,179.56746,0.0,66.282005,0.21692225,0.0,81.619934,8.330017
3671,19660260.0,0.0,22.135223,23.703613,22.135223,22.112762,22.175537,22.163513,14.692902,14.651184,14.641602,14.668243,0.0,0.046765633,0.0385542,0.12894173,87.0,14.797699,20.738993,9.344563,57.69629,2255.661,5.0269187e-05,0.0,70.91633,108.32764,0.0,30.000002,0.21427013,70.0,265.6731,175.30832,0.0,66.495605,0.21425204,0.0,81.86972,8.330017
3672,19660320.0,0.0,22.14798,23.730835,22.14798,22.133514,22.17514,22.165741,14.712463,14.680511,14.671753,14.69458,0.0,0.046333835,0.03805095,0.12746523,83.0,14.797699,20.266256,8.791193,56.91309,2223.115,4.9403116e-05,0.0,71.277,103.50537,0.0,30.000002,0.21185733,70.0,262.99808,171.1047,0.0,66.752785,0.21184017,0.0,82.220146,8.330017
3673,19660380.0,0.0,22.161743,23.757965,22.161743,22.155579,22.175293,22.168518,14.7769165,14.721344,14.711029,14.739197,0.0,0.04589263,0.037557963,0.12627412,79.0,14.881012,19.797396,8.268702,56.364494,2165.826,4.770766e-05,0.0,71.68258,98.58195,0.0,30.000002,0.20973118,70.0,260.54684,166.96188,0.0,67.06077,0.20971477,0.0,82.68682,8.330017
3674,19660440.0,0.0,22.176453,23.785065,22.176483,22.178802,22.176025,22.171814,14.802887,14.759552,14.748993,14.776794,0.0,0.045445338,0.037078854,0.1253937,75.0,14.881012,19.339827,7.7845907,56.071133,2140.2375,4.7002675e-05,0.0,72.142395,93.558495,0.0,30.000002,0.20792402,70.0,258.32748,162.888,0.0,67.42921,0.20790876,0.0,83.28716,8.330017
3675,19660500.0,0.0,22.191803,23.812103,22.191803,22.202637,22.177246,22.175568,14.821838,14.788757,14.779144,14.803253,0.0,0.044992626,0.036611754,0.12477659,71.0,14.881012,18.89651,7.3374023,55.999435,2119.9038,4.644048e-05,0.0,72.65602,88.489685,0.0,30.000002,0.20638491,70.0,256.31223,158.8954,0.0,67.85647,0.20637052,0.0,84.01354,8.330017
3676,19660560.0,0.0,22.20636,23.83908,22.20639,22.224762,22.178986,22.179718,14.886841,14.829529,14.818359,14.848236,0.0,0.04453922,0.03616186,0.1244417,67.0,14.964294,18.473364,6.9346232,56.143414,2074.0552,4.5054607e-05,0.0,73.23689,83.37021,0.0,30.000002,0.20514606,70.0,254.50595,154.9872,0.0,68.35639,0.2051325,0.0,84.88624,8.330017
3677,19660620.0,0.0,22.221527,23.866028,22.221527,22.247314,22.181335,22.184387,14.911652,14.867462,14.85611,14.885651,0.0,0.0440882,0.03573285,0.12439604,63.0,14.964294,18.07828,6.5843725,56.5315,2059.857,4.4633678e-05,0.0,73.896835,78.21329,0.0,30.000002,0.20422101,70.0,252.90623,151.17148,0.0,68.94121,0.20420857,0.0,85.92267,8.330017
3678,19660680.0,0.0,22.237,23.892914,22.237,22.269867,22.184113,22.189423,14.929138,14.896027,14.885803,14.911316,0.0,0.0436357,0.035318654,0.12457961,59.0,14.964294,17.711533,6.2825828,57.12583,2050.3572,4.4337736e-05,0.0,74.634865,73.078186,0.0,30.000002,0.20353475,70.0,251.4763,147.45619,0.0,69.60838,0.20352317,0.0,87.115295,8.330017
3679,19660740.0,0.0,22.252716,23.919739,22.252747,22.292358,22.187378,22.194855,14.993469,14.935699,14.924072,14.955597,0.0,0.04318159,0.03492019,0.12501273,55.0,15.047607,17.38064,6.0381927,57.94835,2014.65,4.3216663e-05,0.0,75.472084,67.944496,0.0,30.000002,0.2031151,70.0,250.21559,143.83247,0.0,70.378784,0.20310433,0.0,88.49892,8.330017
3680,19660800.0,0.0,22.268707,23.946533,22.268738,22.314636,22.191254,22.200745,15.016663,14.972534,14.960846,14.991943,0.0,0.04272776,0.034539577,0.12569632,51.0,15.047607,17.093975,5.8591366,59.008533,2010.3225,4.30334e-05,0.0,76.43026,62.82058,0.0,30.000002,0.2029671,70.0,249.11671,140.30267,0.0,71.2736,0.20295733,0.0,90.10548,8.330017
3681,19660860.0,0.0,22.283234,23.973297,22.283234,22.333984,22.195374,22.206818,15.031738,14.999084,14.988739,15.015228,0.0,0.042276233,0.034176584,0.12657133,47.0,15.047607,16.85007,5.741175,60.24285,2009.9912,4.2960757e-05,0.0,77.5173,57.77892,0.0,30.000002,0.20301314,70.0,248.1477,136.88539,0.0,72.29922,0.20300373,0.0,91.93836,8.330017
3682,19660920.0,0.0,22.297607,24.0,22.297607,22.352814,22.199951,22.213196,15.094543,15.037262,15.025635,15.058563,0.0,0.04181482,0.03381997,0.12755753,43.0,15.13092,16.651812,5.6850934,61.65048,1981.5162,4.203583e-05,0.0,78.742096,52.861008,0.0,30.000002,0.2031915,70.0,247.28319,133.58632,0.0,73.46313,0.20318308,0.0,94.009056,8.330017
3683,19660980.0,0.0,22.311981,24.026642,22.311981,22.371063,22.205078,22.21997,15.115112,15.072235,15.060699,15.092865,0.0,0.04134707,0.0334734,0.12867773,39.0,15.13092,16.511353,5.7035933,63.250565,1983.3384,4.200833e-05,0.0,80.14893,48.055695,0.0,30.000002,0.20350645,70.0,246.52158,130.39714,0.0,74.80757,0.20349877,0.0,96.39049,8.330017
3684,19661040.0,0.0,22.32605,24.053284,22.32605,22.388641,22.210602,22.22702,15.127594,15.097565,15.087433,15.114288,0.0,0.040944014,0.033193294,0.12960641,35.0,15.13092,16.42413,5.7883964,65.0065,1987.2825,4.2048734e-05,0.0,81.72342,43.600845,0.0,30.000002,0.20375553,70.0,245.83281,127.41692,0.0,76.3181,0.20374815,0.0,98.9426,8.330017
3685,19661100.0,1.0,22.338531,24.079865,22.338501,22.406067,22.216125,22.234009,15.195465,15.136017,15.124695,15.158447,0.0,0.041799292,0.033999793,0.12948115,43.333332,15.214203,16.391996,5.9424973,66.93357,1968.5376,4.132572e-05,0.0,83.100716,42.01599,0.0,30.000002,0.20527342,70.0,246.16803,126.798004,0.0,77.69109,0.20527983,0.0,99.957016,8.330017
3686,19661160.0,1.0,22.349426,24.106415,22.349335,22.421967,22.220703,22.240112,15.225403,15.178406,15.1666565,15.200714,0.0,0.042849187,0.035054605,0.12968461,51.666668,15.214203,16.400127,6.152334,69.010666,1986.5784,4.1631472e-05,0.0,83.76694,42.344456,0.0,30.000002,0.2075825,70.0,247.21382,127.73652,0.0,78.46085,0.20759358,0.0,100.001785,8.330017
3687,19661220.0,1.0,22.360352,24.132935,22.36023,22.437439,22.2247,22.245605,15.248779,15.2126465,15.202148,15.230957,0.0,0.043723904,0.035995226,0.131197,60.0,15.214203,16.445127,6.4138727,71.24033,2014.8389,4.2160358e-05,0.0,84.00269,43.46078,0.0,30.000002,0.21090169,70.0,248.94983,129.53622,0.0,78.84253,0.21091731,0.0,100.00095,8.330017
3688,19661280.0,1.0,22.37085,24.159393,22.370697,22.4516,22.228241,22.25058,15.321075,15.26004,15.248566,15.283112,0.0,0.044470772,0.0368507,0.1339235,68.333336,15.297516,16.524937,6.724695,73.611725,2020.9292,4.1983534e-05,0.0,83.90321,45.277832,0.0,30.000002,0.2152275,70.0,251.45705,132.14789,0.0,78.9176,0.2152489,0.0,100.00002,8.330017
3689,19661340.0,1.0,22.380432,24.185852,22.380249,22.463654,22.231506,22.255127,15.351715,15.305481,15.294403,15.327454,0.0,0.045117028,0.03763636,0.13771826,76.666664,15.297516,16.63677,7.0804386,76.09778,2064.174,4.281661e-05,0.0,83.53413,47.754154,0.0,30.000002,0.22045045,70.0,254.80197,135.52327,0.0,78.7417,0.22047655,0.0,100.0,8.330017
3690,19661400.0,1.0,22.38861,24.21228,22.388428,22.472961,22.234497,22.259308,15.374634,15.341003,15.3315735,15.358887,0.0,0.04568112,0.038362496,0.14236253,85.0,15.297516,16.77482,7.4726844,78.6534,2115.5059,4.3834363e-05,0.0,82.97101,50.806995,0.0,30.000002,0.22638118,70.0,258.98547,139.56212,0.0,78.38164,0.22641121,0.0,100.0,8.330017
3691,19661460.0,1.0,22.39383,24.238678,22.393616,22.477203,22.237,22.262909,15.443054,15.387817,15.377991,15.410858,0.0,0.046160772,0.039024368,0.14785732,93.333336,15.380798,16.93651,7.899352,81.22873,2140.6848,4.4081593e-05,0.0,82.23256,54.48417,0.0,30.000002,0.23301484,70.0,264.12177,144.31616,0.0,77.852585,0.2330496,0.0,100.0,8.330017
3692,19661520.0,1.0,22.396698,24.265045,22.396454,22.477509,22.23944,22.266235,15.469482,15.430115,15.421112,15.451263,0.0,0.046566695,0.039628457,0.1540892,101.666664,15.380798,17.122812,8.359213,83.78606,2200.6711,4.5281256e-05,0.0,81.36553,58.76781,0.0,30.000002,0.24025367,70.0,270.22852,149.76227,0.0,77.19678,0.24029301,0.0,100.0,8.330017
3693,19661580.0,1.0,22.396973,24.291382,22.396729,22.473694,22.24176,22.269348,15.487946,15.461456,15.454254,15.477692,0.0,0.0469098,0.040181912,0.16088516,110.0,15.380798,17.330112,8.846233,86.282135,2266.2295,4.661697e-05,0.0,80.42154,63.594143,0.0,30.000002,0.24794301,70.0,277.2136,155.82462,0.0,76.461876,0.24798582,0.0,100.0,8.330017
3694,19661640.0,1.0,22.393982,24.317719,22.393707,22.464935,22.244019,22.272186,15.548492,15.50296,15.495605,15.524567,0.0,0.047199816,0.040690478,0.16823351,118.333336,15.464111,17.561644,9.362977,88.661095,2301.6187,4.7101556e-05,0.0,79.41899,69.00232,0.0,30.000002,0.25608453,70.0,285.0514,162.55199,0.0,75.664055,0.2561255,0.0,100.0,8.330017
3695,19661700.0,1.0,22.387756,24.344025,22.387451,22.4516,22.246277,22.274872,15.571777,15.5399475,15.533325,15.559509,0.0,0.0474628,0.04117716,0.17591055,126.666664,15.464111,17.81526,9.904671,90.8826,2369.4727,4.8493966e-05,0.0,78.39005,74.97662,0.0,30.000002,0.26450908,70.0,293.61362,169.90286,0.0,74.8347,0.26455933,0.0,99.96761,8.330017
3696,19661760.0,1.0,22.377472,24.3703,22.377167,22.433716,22.24826,22.27716,15.583466,15.566254,15.56131,15.579376,0.0,0.048088387,0.04199266,0.18240659,135.0,15.464111,18.086044,10.466173,92.910965,2437.6926,4.993828e-05,0.0,77.24954,82.78847,0.0,30.000002,0.2724524,70.0,303.06317,178.58905,0.0,73.89825,0.27250475,0.0,99.22116,8.330017
3697,19661820.0,1.0,22.364044,24.396576,22.363739,22.412415,22.249817,22.2789,15.628571,15.59964,15.59494,15.615814,0.0,0.04883509,0.04294172,0.1871436,143.33333,15.547394,18.371565,11.043836,94.687965,2462.2927,5.0288872e-05,0.0,75.75571,93.45421,0.0,30.000002,0.27887654,70.0,312.8074,189.03564,0.0,72.62635,0.27892452,0.0,97.55398,8.330017
3698,19661880.0,1.0,22.34906,24.422821,22.348755,22.389252,22.251038,22.280182,15.633301,15.623657,15.620239,15.633606,0.0,0.049400575,0.04373419,0.19069257,151.66667,15.547394,18.666801,11.630813,96.231384,2507.6174,5.1311617e-05,0.0,74.083115,106.127975,0.0,30.000002,0.28379527,70.0,322.4427,200.58311,0.0,71.17073,0.28384432,0.0,95.562355,8.330017
3699,19661940.0,1.0,22.332916,24.449066,22.332611,22.364685,22.252014,22.281067,15.625336,15.632629,15.631134,15.633148,0.0,0.04974436,0.04432116,0.1930491,160.0,15.547394,18.969921,12.223978,97.53231,2543.0627,5.2158164e-05,0.0,72.3549,120.37254,0.0,30.000002,0.28708604,70.0,331.45145,212.78444,0.0,69.64502,0.2871297,0.0,93.454834,8.330017
3700,19662000.0,1.0,22.315521,24.47528,22.315247,22.33844,22.252716,22.281555,15.516541,15.588593,15.592072,15.557587,1.0,0.049846917,0.044675183,0.19427645,168.33333,15.380707,19.279104,12.820278,98.55594,2640.3926,5.4827004e-05,0.0,70.68042,135.3948,0.0,30.000002,0.28879175,70.0,339.34836,224.96483,0.0,68.15315,0.2888277,0.0,91.40528,8.330017
3701,19662060.0,1.0,22.297852,24.501495,22.297638,22.312073,22.253082,22.281677,15.471191,15.534149,15.54007,15.497803,1.0,0.04977107,0.04485133,0.19468312,176.66667,15.380707,19.589613,13.415712,99.32339,2666.2085,5.5596527e-05,0.0,69.15718,150.30965,0.0,30.000002,0.28930962,70.0,346.07004,236.53328,0.0,66.79282,0.28934,0.0,89.54947,8.330017
3702,19662120.0,1.0,22.279755,24.52771,22.279541,22.285187,22.253235,22.281494,15.4357605,15.488495,15.494659,15.456329,1.0,0.0495959,0.04492073,0.19452517,185.0,15.380707,19.900816,14.007568,99.81866,2677.7017,5.602472e-05,0.0,67.84215,164.30788,0.0,30.000002,0.28904966,70.0,351.61115,247.0013,0.0,65.6225,0.28907487,0.0,87.947914,8.330017
3703,19662180.0,1.0,22.26117,24.553925,22.261017,22.25769,22.253235,22.281006,15.3177185,15.412506,15.420654,15.361786,1.0,0.04940122,0.044958994,0.1939924,193.33333,15.21402,20.2112,14.593262,100.0,2750.3994,5.8277135e-05,0.0,66.742905,177.03401,0.0,30.000002,0.2883558,70.0,356.1532,256.23795,0.0,64.653305,0.28837666,0.0,86.58713,8.330017
3704,19662240.0,1.0,22.242096,24.580109,22.241943,22.229584,22.25293,22.28012,15.26947,15.34198,15.350098,15.296143,1.0,0.04924314,0.04502267,0.19318186,201.66667,15.21402,20.517166,15.168274,99.944534,2756.4854,5.862482e-05,0.0,65.82997,188.61317,0.0,30.000002,0.28745243,70.0,359.99057,264.44437,0.0,63.860367,0.28747055,0.0,85.40837,8.330017
3705,19662300.0,1.0,22.223114,24.606323,22.222961,22.20163,22.252441,22.27893,15.237335,15.290405,15.29718,15.255554,1.0,0.04914248,0.045132898,0.1922019,210.0,15.21402,20.816833,15.729436,99.59713,2753.1365,5.871001e-05,0.0,65.07241,199.19072,0.0,30.000002,0.28648254,70.0,363.3531,271.80704,0.0,63.215004,0.28649879,0.0,84.374405,8.330017
3706,19662360.0,0.0,22.205444,24.632507,22.205444,22.175842,22.25177,22.277588,15.119629,15.213165,15.220703,15.1631775,1.0,0.04882475,0.04503121,0.19021626,206.0,15.047302,21.109114,16.27677,99.00246,2806.235,6.0619586e-05,0.0,64.51897,205.32054,0.0,30.000002,0.28408292,70.0,362.52997,275.10544,0.0,62.76295,0.28407943,0.0,83.577286,8.330017
3707,19662420.0,0.0,22.188202,24.658691,22.188202,22.150421,22.250916,22.276001,15.07016,15.140015,15.147064,15.095764,1.0,0.04855282,0.044959556,0.18815859,202.0,15.047302,21.392122,16.806705,98.15683,2794.6343,6.0579896e-05,0.0,64.24122,207.45863,0.108822435,30.000002,0.28168032,69.84765,359.9471,275.44867,0.0,62.57584,0.28167254,0.0,83.088425,8.330017
3708,19662480.0,0.0,22.171722,24.684906,22.171722,22.126007,22.249939,22.274109,15.038361,15.086609,15.092255,15.05426,1.0,0.048372354,0.044967715,0.18602316,198.0,15.047302,21.66446,17.316605,97.07262,2775.1748,6.029195e-05,0.0,64.1476,207.27216,0.32245654,30.000002,0.27937177,69.54856,356.53647,274.13623,0.0,62.567627,0.2793609,0.0,82.76459,8.330017
