,time,AHU: Static Pressure Reset Trim And Respond Signal,AHU: Mixed Air Temperature,Outdoor Air Temperature,AHU: Return Air Temperature,VAV: South Zone Room Air Temperature,VAV: Core Zone Room Air Temperature,VAV: North Zone Room Air Temperature,AHU: Supply Air Temperature,VAV: Core Zone Discharge Air Temperature,VAV: North Zone Discharge Air Temperature,VAV: South Zone Discharge Air Temperature,AHU: Supply Air Temperature Reset Trim And Respond Signal,VAV: Core Zone Airflow Rate,VAV: North Zone Airflow Rate,VAV: South Zone Airflow Rate,AHU: Supply Duct Static Pressure Setpoint,AHU: Supply Air Temperature Setpoint,VAV: Core Zone Cooling Loop Signal,VAV: North Zone Cooling Loop Signal,VAV: South Zone Cooling Loop Signal,AHU: Cooling Coil Load,AHU: Cooling Coil Supply Water Flow Rate,VAV: Core Zone Reheat Valve Signal,VAV: Core Zone Discharge Air Damper Position,AHU: Supply Duct Static Pressure,AHU: Exhaust Air Damper Position,AHU: Outdoor Air Damper Position,AHU: Return Airflow Rate,AHU: Return Air Damper Position,AHU: Supply Fan Power Modelica Inaccurate,AHU: Supply Fan Power,VAV: North Zone Reheat Valve Signal,VAV: North Zone Discharge Air Damper Position,AHU: Supply Fan Airflow Rate,VAV: South Zone Reheat Valve Signal,VAV: South Zone Discharge Air Damper Position,AHU: Cooling Coil Supply Water Temperature
3709,19662540.0,0.0,22.155945,24.71109,22.155945,22.102509,22.248749,22.271942,14.928741,15.012726,15.018738,14.968048,1.0,0.04828441,0.045057353,0.18381272,194.0,14.880615,21.923923,17.803305,95.756,2818.5637,6.196851e-05,0.0,64.19052,205.5298,0.53212386,30.000002,0.2771623,69.25503,352.68692,271.74802,0.0,62.691776,0.27715006,0.0,82.544525,8.330017
3710,19662600.0,0.0,22.140656,24.737305,22.140656,22.079712,22.247192,22.269348,14.888367,14.946899,14.9522705,14.90979,1.0,0.048274092,0.04521512,0.18148609,190.0,14.880615,22.1665,18.262247,94.215965,2803.1882,6.180308e-05,0.0,64.32005,202.96384,0.74001884,30.000002,0.2749827,68.963974,348.64697,268.78796,0.0,62.89924,0.27496973,0.0,82.367256,8.330017
3711,19662660.0,0.0,22.127502,24.76352,22.127502,22.059845,22.245483,22.266663,14.86145,14.901123,14.905243,14.874847,1.0,0.048318215,0.0454193,0.17902075,186.0,14.880615,22.390636,18.693676,92.49237,2781.3472,6.14226e-05,0.0,64.50209,199.97675,0.94653183,30.000002,0.2727653,68.67486,344.51645,265.51685,0.0,63.156223,0.27275205,0.0,82.19905,8.330017
3712,19662720.0,0.0,22.115295,24.789734,22.115326,22.04132,22.243408,22.26358,14.755585,14.833527,14.838013,14.795105,1.0,0.048399188,0.045652665,0.17639963,182.0,14.713898,22.592098,19.091326,90.58477,2820.8706,6.303931e-05,0.0,64.71554,196.78882,1.1518886,30.000002,0.27045843,68.38735,340.33798,262.07007,0.0,63.441475,0.27044505,0.0,82.020035,8.330017
3713,19662780.0,0.0,22.103882,24.815948,22.103882,22.023865,22.240936,22.25998,14.715271,14.771576,14.775696,14.737762,1.0,0.048497587,0.045895647,0.17360272,178.0,14.713898,22.76653,19.45058,88.508514,2802.537,6.279813e-05,0.0,64.940285,193.57681,1.3563844,30.000002,0.26800275,68.10106,336.12888,258.5475,0.0,63.73449,0.2679896,0.0,81.812164,8.330017
3714,19662840.0,0.0,22.093628,24.842194,22.093628,22.008148,22.238129,22.256012,14.687744,14.726624,14.729858,14.701904,1.0,0.048597615,0.046132274,0.17063247,174.0,14.713898,22.911568,19.768534,86.28913,2777.4822,6.2341984e-05,0.0,65.16527,190.39716,1.5602726,30.000002,0.26536903,67.81562,331.89734,254.97688,0.0,64.02385,0.26535615,0.0,81.56982,8.330017
3715,19662900.0,0.0,22.084473,24.86847,22.084503,21.99411,22.234955,22.251587,14.580811,14.659027,14.66272,14.623077,1.0,0.048689473,0.046351854,0.16748653,170.0,14.547211,23.022661,20.039494,83.93303,2810.7063,6.386489e-05,0.0,65.38494,187.26172,1.7636176,30.000002,0.26253414,67.53094,327.6167,251.35735,0.0,64.30344,0.26252162,0.0,81.289955,8.330017
3716,19662960.0,0.0,22.076874,24.894714,22.076874,21.98233,22.231537,22.2471,14.538361,14.595612,14.599091,14.563049,1.0,0.04876276,0.04654506,0.16418882,166.0,14.547211,23.09918,20.266422,81.47432,2787.2825,6.3509266e-05,0.0,65.59527,184.1596,1.9666692,30.000002,0.25950217,67.246666,323.29587,247.68523,0.0,64.56961,0.25949052,0.0,80.975784,8.330017
3717,19663020.0,0.0,22.070526,24.92102,22.070526,21.972595,22.227814,22.24228,14.509735,14.549591,14.552368,14.525665,1.0,0.048810832,0.04670519,0.16075823,162.0,14.547211,23.13676,20.442827,78.9295,2756.7637,6.2917396e-05,0.0,65.79529,181.06139,2.1694314,30.000002,0.25627875,66.9628,318.94626,243.9441,0.0,64.82131,0.2562681,0.0,80.63141,8.330017
3718,19663080.0,0.0,22.065857,24.947327,22.065857,21.965515,22.223938,22.237183,14.535278,14.535797,14.537201,14.528412,0.0,0.048828922,0.046826646,0.15721858,158.0,14.630493,23.134209,20.566746,76.324,2689.5354,6.1070816e-05,0.0,65.98495,177.93974,2.371959,30.000002,0.2528771,66.67926,314.58667,240.12325,0.0,65.0581,0.2528679,0.0,80.26184,8.330017
3719,19663140.0,0.0,22.06305,24.973663,22.06305,21.961456,22.220032,22.232025,14.535767,14.534393,14.534943,14.533447,0.0,0.048814047,0.046906035,0.15361263,154.0,14.630493,23.092955,20.638966,73.69459,2644.7068,5.9987557e-05,0.0,66.16664,174.75064,2.5744212,30.000002,0.24933356,66.39581,310.24954,236.21106,0.0,65.282166,0.24932629,0.0,79.87735,8.330017
3720,19663200.0,0.0,22.062103,25.0,22.062103,21.960388,22.216187,22.226807,14.536346,14.534088,14.534241,14.534851,0.0,0.04876534,0.046941824,0.14998248,150.0,14.630493,23.013435,20.659107,71.07248,2600.0881,5.8911744e-05,0.0,66.34345,171.45724,2.7768693,30.000002,0.24568777,66.11238,305.9669,232.20258,0.0,65.496315,0.2456827,0.0,79.48811,8.330017
3721,19663260.0,0.0,22.09497,25.026398,22.09497,21.98581,22.218842,22.22757,14.223663,14.505981,14.507019,14.479675,0.0,0.04137606,0.04092637,0.09389733,146.0,14.713806,0.0,0.0,2.128684,2141.0632,5.1272636e-05,0.0,57.382298,261.3593,2.93979,30.000002,0.17635441,65.88429,283.11658,253.21318,0.0,57.151024,0.17626213,0.0,62.558575,8.330017
3722,19663320.0,0.0,22.138336,25.052795,22.138336,22.045227,22.226288,22.232391,13.990387,14.268982,14.271057,14.238037,0.0,0.036936644,0.036665812,0.06921543,142.0,14.713806,0.0,0.0,0.0,1726.0819,4.116605e-05,0.0,54.981487,257.7909,3.108746,30.000002,0.14285189,65.64776,265.57245,231.72455,0.0,54.825737,0.14277592,0.0,56.094856,8.330017
3723,19663380.0,0.0,22.17804,25.079224,22.17804,22.114685,22.236176,22.23941,14.098999,14.147369,14.148865,14.129974,0.0,0.034165986,0.03400881,0.060038533,138.0,14.713806,0.0,0.0,0.0,1490.9856,3.461042e-05,0.0,54.282944,234.8936,3.3064206,30.000002,0.12823083,65.37101,254.58781,211.19229,0.0,54.18536,0.12816696,0.0,54.036236,8.330017
3724,19663440.0,0.0,22.218994,25.105682,22.218994,22.189667,22.247803,22.248016,14.334747,14.176056,14.176697,14.164612,0.0,0.032490592,0.03239655,0.054554664,134.0,14.797119,0.0,0.0,0.0,1323.2185,2.972763e-05,0.0,54.271786,212.44771,3.502439,30.000002,0.11944698,65.09659,247.43724,194.61406,0.0,54.21044,0.119399816,0.0,53.069008,8.330017
3725,19663500.0,0.0,22.260956,25.132172,22.260956,22.268433,22.260803,22.257904,14.510254,14.2846985,14.284821,14.270905,0.0,0.031510487,0.03145293,0.051172014,130.0,14.797119,0.0,0.0,0.0,1242.1621,2.7496439e-05,0.0,54.656704,192.72534,3.6980703,30.000002,0.1141335,64.8227,243.23042,181.51645,0.0,54.61812,0.11409935,0.0,52.841038,8.330017
3726,19663560.0,0.0,22.301208,25.15866,22.301208,22.344147,22.274323,22.268677,14.63324,14.408997,14.408905,14.39032,0.0,0.030956334,0.030920608,0.049143683,126.0,14.797119,0.0,0.0,0.0,1200.5675,2.6362819e-05,0.0,55.25676,175.95816,3.8947008,30.000002,0.1110139,64.54742,241.01117,171.1563,0.0,55.232716,0.11099081,0.0,53.08146,8.330017
3727,19663620.0,0.0,22.342072,25.18515,22.342072,22.421478,22.288635,22.28012,14.771912,14.537476,14.5373535,14.513702,0.0,0.030688647,0.030666105,0.04805782,122.0,14.880402,0.0,0.0,0.0,1160.2963,2.5129659e-05,0.0,55.967175,161.97763,4.092779,30.000002,0.109400295,64.27011,239.81963,163.00266,0.0,55.95202,0.10938392,0.0,53.58694,8.330017
3728,19663680.0,0.0,22.383453,25.21167,22.383453,22.499695,22.303406,22.292084,14.836761,14.650909,14.650787,14.624817,0.0,0.030577376,0.030563183,0.047488656,118.0,14.880402,0.0,0.0,0.0,1160.1279,2.5091296e-05,0.0,56.707848,150.21198,4.292211,30.000002,0.108614594,63.990902,239.15135,156.39302,0.0,56.69831,0.108608335,0.0,54.202164,8.330017
3729,19663740.0,0.0,22.42514,25.23819,22.42514,22.578278,22.318512,22.30429,14.871704,14.736938,14.736847,14.711792,0.0,0.030556545,0.030547747,0.04722187,114.0,14.880402,0.0,0.0,0.0,1166.717,2.5208688e-05,0.0,57.444046,140.18822,4.4924855,30.000002,0.10830725,63.71052,238.7717,150.90118,0.0,57.438133,0.10830808,0.0,54.858814,8.330017
3730,19663800.0,0.0,22.467224,25.264679,22.467041,22.657013,22.333801,22.316711,14.953186,14.813477,14.813416,14.789398,0.0,0.030597176,0.030591646,0.047161847,110.0,14.963715,0.0,0.0,0.0,1153.932,2.4690702e-05,0.0,58.153343,131.69402,4.692991,30.000002,0.10832719,63.429813,238.56485,146.34712,0.0,58.14963,0.108335,0.0,55.51979,8.330017
3731,19663860.0,0.0,22.506348,25.291199,22.50595,22.728546,22.348694,22.329193,14.979187,14.878815,14.878754,14.856842,0.0,0.030660754,0.030657332,0.047192648,106.0,14.963715,0.0,0.0,0.0,1169.4104,2.5039435e-05,0.0,58.82848,124.30337,4.8940682,30.000002,0.108482346,63.1483,238.45691,142.42291,0.0,58.82618,0.10849773,0.0,56.16297,8.330017
3732,19663920.0,0.0,22.545288,25.317688,22.544708,22.799957,22.363647,22.341766,14.988342,14.922852,14.922821,14.90448,0.0,0.030733468,0.030731367,0.047271963,102.0,14.963715,0.0,0.0,0.0,1184.6486,2.5371166e-05,0.0,59.466423,117.81305,5.095188,30.000002,0.108702324,62.866737,238.41162,138.99403,0.0,59.465008,0.10872541,0.0,56.77979,8.330017
3733,19663980.0,0.0,22.584198,25.344147,22.583435,22.871155,22.378632,22.35434,15.054413,14.966827,14.966797,14.950348,0.0,0.030806027,0.030804705,0.04737205,98.0,15.046997,0.0,0.0,0.0,1175.5514,2.4955702e-05,0.0,60.066353,112.06367,5.295877,30.000002,0.10894036,62.58577,238.40704,135.95958,0.0,60.065468,0.108971156,0.0,57.365982,8.330017
3734,19664040.0,0.0,22.623108,25.370605,22.6221,22.942108,22.393677,22.367004,15.069794,15.006653,15.006622,14.992035,0.0,0.030868405,0.030867567,0.047464356,94.0,15.046997,0.0,0.0,0.0,1192.4124,2.5336993e-05,0.0,60.635056,106.842384,5.4969416,30.000002,0.109149784,62.304283,238.43039,133.18976,0.0,60.634487,0.10919035,0.0,57.92508,8.330017
3735,19664100.0,0.0,22.661926,25.397064,22.660675,23.012848,22.408722,22.379639,15.073944,15.033661,15.033661,15.021698,0.0,0.030918078,0.030917563,0.047539763,90.0,15.046997,0.0,0.0,0.0,1207.6069,2.5669175e-05,0.0,61.182487,101.99077,5.697826,30.000002,0.10931469,62.023045,238.47519,130.59453,0.0,61.18214,0.10936602,0.0,58.46553,8.330017
3736,19664160.0,0.0,22.697388,25.423462,22.695831,23.076172,22.422821,22.391724,15.139374,15.066895,15.066895,15.055542,0.0,0.030953119,0.030952794,0.04759678,86.0,15.13031,0.0,0.0,0.0,1197.3705,2.5243784e-05,0.0,61.712242,97.45139,5.898069,30.000002,0.10943026,61.742706,238.53725,128.1434,0.0,61.71202,0.10949394,0.0,58.98995,8.330017
3737,19664220.0,0.0,22.732605,25.44986,22.730713,23.139282,22.43695,22.40387,15.150696,15.09967,15.09967,15.08905,0.0,0.030973172,0.030972967,0.047632042,82.0,15.13031,0.0,0.0,0.0,1211.7715,2.5566313e-05,0.0,62.232548,93.1377,6.098073,30.000002,0.10949189,61.4627,238.61449,125.789246,0.0,62.23241,0.10956981,0.0,59.50469,8.330017
3738,19664280.0,0.0,22.767853,25.476196,22.765533,23.20224,22.451141,22.416046,15.153381,15.121277,15.121277,15.112335,0.0,0.030979104,0.030978981,0.047645353,78.0,15.13031,0.0,0.0,0.0,1224.601,2.5848409e-05,0.0,62.750698,88.983574,6.298342,30.000002,0.10950091,61.18232,238.7059,123.49788,0.0,62.750614,0.10959533,0.0,60.0164,8.330017
3739,19664340.0,0.0,22.80304,25.502533,22.800293,23.264954,22.465332,22.428253,15.218628,15.151154,15.151154,15.142059,0.0,0.03097238,0.0309723,0.047638234,74.0,15.213593,0.0,0.0,0.0,1212.135,2.537591e-05,0.0,63.27222,84.951096,6.4974627,30.000002,0.10946163,60.903557,238.81064,121.25135,0.0,63.272167,0.109575026,0.0,60.53008,8.330017
3740,19664400.0,0.0,22.838318,25.528809,22.835022,23.327576,22.479614,22.440552,15.23056,15.1828,15.1828,15.173706,0.0,0.030953716,0.030953668,0.047611665,70.0,15.213593,0.0,0.0,0.0,1224.6399,2.5653086e-05,0.0,63.802547,81.0068,6.696363,30.000002,0.109376006,60.625095,238.92834,119.03305,0.0,63.80251,0.109511286,0.0,61.050816,8.330017
3741,19664460.0,0.0,22.870697,25.555023,22.86679,23.38382,22.493134,22.452362,15.23288,15.203003,15.203003,15.19516,0.0,0.030924411,0.03092438,0.047565416,66.0,15.213593,0.0,0.0,0.0,1235.3704,2.5890022e-05,0.0,64.3469,77.12858,6.894779,30.000002,0.10924614,60.347305,239.05869,116.832466,0.0,64.34687,0.10940651,0.0,61.5837,8.330017
3742,19664520.0,0.0,22.902924,25.581207,22.898346,23.439941,22.506683,22.464203,15.300446,15.231964,15.231964,15.223572,0.0,0.030885082,0.030885063,0.04749901,62.0,15.2969055,0.0,0.0,0.0,1221.1309,2.539214e-05,0.0,64.90991,73.30079,7.0920744,30.000002,0.10907261,60.071095,239.2014,114.641975,0.0,64.9099,0.10926158,0.0,62.134247,8.330017
3743,19664580.0,0.0,22.935272,25.60733,22.929901,23.496002,22.520355,22.476166,15.309387,15.261444,15.261444,15.253021,0.0,0.03083805,0.030838037,0.04741833,58.0,15.2969055,0.0,0.0,0.0,1231.089,2.5607666e-05,0.0,65.49986,69.49911,7.2881365,30.000002,0.10886141,59.796608,239.35658,112.450264,0.0,65.499855,0.109081015,0.0,62.71103,8.330017
3744,19664640.0,0.0,22.967712,25.633392,22.961426,23.55191,22.534088,22.48822,15.311523,15.2789,15.2789,15.271545,0.0,0.030784978,0.030784968,0.047326915,54.0,15.2969055,0.0,0.0,0.0,1239.9187,2.5798381e-05,0.0,66.12308,65.71576,7.4835978,30.000002,0.10861436,59.522964,239.5244,110.25386,0.0,66.12308,0.10886571,0.0,63.32029,8.330017
3745,19664700.0,0.0,23.000244,25.659393,22.992981,23.607819,22.547882,22.500305,15.373413,15.309143,15.309143,15.300995,0.0,0.03071347,0.030713463,0.047201388,50.0,15.3802185,0.0,0.0,0.0,1222.9813,2.5225574e-05,0.0,66.769394,61.981266,7.6783137,30.000002,0.10831901,59.250362,239.70349,108.07123,0.0,66.76939,0.10861789,0.0,63.952286,8.330017
3746,19664760.0,0.0,23.030487,25.685333,23.022064,23.658417,22.561127,22.512054,15.388123,15.338837,15.338837,15.330475,0.0,0.030634692,0.03063469,0.04706386,46.0,15.3802185,0.0,0.0,0.0,1232.2489,2.544573e-05,0.0,67.45661,58.268616,7.871902,30.000002,0.10797803,58.97934,239.89485,105.88305,0.0,67.45661,0.10832349,0.0,64.62455,8.330017
3747,19664820.0,0.0,23.06076,25.711212,23.051025,23.709015,22.574463,22.523895,15.391205,15.357941,15.357941,15.350525,0.0,0.030545978,0.030545974,0.046909135,42.0,15.3802185,0.0,0.0,0.0,1239.3231,2.5601918e-05,0.0,68.19016,54.574127,8.064299,30.000002,0.1075922,58.709984,240.0981,103.68995,0.0,68.19016,0.10798861,0.0,65.34226,8.330017
3748,19664880.0,0.0,23.091156,25.737,23.080048,23.759613,22.58789,22.535828,15.453308,15.388397,15.388397,15.380096,0.0,0.030441387,0.030441387,0.046726152,38.0,15.463501,0.0,0.0,0.0,1220.2654,2.4991647e-05,0.0,68.966034,50.92855,8.255569,30.000002,0.10714371,58.4422,240.31229,101.504776,0.0,68.966034,0.10759747,0.0,66.10163,8.330017
3749,19664940.0,0.0,23.121857,25.762726,23.109161,23.810303,22.60147,22.547913,15.467102,15.417236,15.417236,15.408844,0.0,0.030326825,0.030326825,0.046526823,34.0,15.463501,0.0,0.0,0.0,1227.492,2.5165766e-05,0.0,69.80679,47.293987,8.445462,30.000002,0.10664203,58.17635,240.53842,99.30867,0.0,69.80679,0.107155375,0.0,66.92469,8.330017
3750,19665000.0,0.0,23.15274,25.78836,23.138306,23.861084,22.615173,22.56015,15.470734,15.437134,15.437134,15.429535,0.0,0.030190011,0.030190011,0.046287574,30.0,15.463501,0.0,0.0,0.0,1232.6003,2.5279931e-05,0.0,70.70804,43.69793,8.634834,30.000002,0.10607313,57.911236,240.77516,97.11686,0.0,70.70804,0.10665901,0.0,67.807076,8.330017
3751,19665060.0,0.0,23.181885,25.813904,23.165466,23.907104,22.628357,22.571991,15.535095,15.468109,15.468109,15.459656,0.0,0.030128038,0.030128038,0.046189092,28.333334,15.546814,0.0,0.0,0.0,1213.5651,2.4664278e-05,0.0,71.644585,40.507915,8.820316,30.000002,0.10577008,57.651554,240.97618,95.24007,0.0,71.644585,0.10643468,0.0,68.72211,8.330017
3752,19665120.0,0.0,23.211151,25.839386,23.192596,23.953125,22.641663,22.583923,15.551971,15.498871,15.498871,15.490143,0.0,0.030098671,0.030098671,0.046146266,26.666666,15.546814,0.0,0.0,0.0,1223.3263,2.4883564e-05,0.0,72.58971,37.65399,9.004241,30.000002,0.10557212,57.394062,241.15385,93.586876,0.0,72.58971,0.10632213,0.0,69.64233,8.330017
3753,19665180.0,0.0,23.240631,25.864746,23.219696,23.999084,22.654968,22.595917,15.558258,15.521149,15.521149,15.513123,0.0,0.030069588,0.030069588,0.04610144,25.0,15.546814,0.0,0.0,0.0,1232.1228,2.5067611e-05,0.0,73.54237,35.031815,9.187196,30.000002,0.10538856,57.137924,241.31914,92.07181,0.0,73.542366,0.106236905,0.0,70.56836,8.330017
3754,19665240.0,0.0,23.270477,25.890015,23.246948,24.044922,22.668365,22.607971,15.624756,15.554596,15.554596,15.545654,0.0,0.030116238,0.030116238,0.046195757,25.0,15.630096,0.0,0.0,0.0,1217.3297,2.4541278e-05,0.0,74.48054,32.829636,9.365108,30.000002,0.10546547,56.888847,241.44063,90.87545,0.0,74.48054,0.106421135,0.0,71.47738,8.330017
3755,19665300.0,0.0,23.300537,25.915192,23.27417,24.090515,22.681732,22.619995,15.64267,15.587402,15.587402,15.578247,0.0,0.030207455,0.030207455,0.0463655,25.0,15.630096,0.0,0.0,0.0,1232.0042,2.4854411e-05,0.0,75.36189,31.020239,9.540772,30.000002,0.105693154,56.64292,241.52655,89.94913,0.0,75.36189,0.10676783,0.0,72.32692,8.330017
3756,19665360.0,0.0,23.328735,25.940247,23.299286,24.131622,22.694489,22.631561,15.649872,15.611511,15.611511,15.603149,0.0,0.030313753,0.030313753,0.04655895,25.0,15.630096,0.0,0.0,0.0,1246.0518,2.5141102e-05,0.0,76.19215,29.480146,9.713709,30.000002,0.10597656,56.400806,241.59099,89.19412,0.0,76.19215,0.107182115,0.0,73.12438,8.330017
3757,19665420.0,0.0,23.356934,25.96521,23.324158,24.172485,22.707214,22.643127,15.715668,15.646057,15.646057,15.636963,0.0,0.030435644,0.030435644,0.046777904,25.0,15.713409,0.0,0.0,0.0,1234.9204,2.470151e-05,0.0,76.96656,28.18185,9.8837185,30.000002,0.10629826,56.162792,241.6366,88.58957,0.0,76.96656,0.10764525,0.0,73.86558,8.330017
3758,19665480.0,0.0,23.385223,25.990051,23.348907,24.213043,22.71991,22.654633,15.731293,15.678497,15.678497,15.669403,0.0,0.030571453,0.030571453,0.04701895,25.0,15.713409,0.0,0.0,0.0,1251.5737,2.5055548e-05,0.0,77.66613,27.125933,10.050393,30.000002,0.106656,55.92945,241.66322,88.13576,0.0,77.66613,0.10815547,0.0,74.53217,8.330017
3759,19665540.0,0.0,23.413635,26.014801,23.373505,24.253357,22.732544,22.666077,15.736725,15.7013855,15.7013855,15.693329,0.0,0.030709853,0.030709853,0.047262363,25.0,15.713409,0.0,0.0,0.0,1267.0261,2.5368496e-05,0.0,78.30231,26.244402,10.215761,30.000002,0.107017055,55.697937,241.67744,87.785034,0.0,78.30231,0.10868165,0.0,75.13616,8.330017
3760,19665600.0,0.0,23.442047,26.039398,23.39795,24.293365,22.745148,22.67752,15.801117,15.734924,15.734924,15.726227,0.0,0.030851847,0.030851847,0.04751068,25.0,15.796692,0.0,0.0,0.0,1256.5435,2.4945028e-05,0.0,78.8774,25.514118,10.374961,30.000002,0.10737537,55.475056,241.68152,87.521194,0.0,78.8774,0.10921239,0.0,75.68015,8.330017
3761,19665660.0,0.0,23.46875,26.063873,23.42044,24.329315,22.757172,22.688477,15.816193,15.766998,15.766998,15.758301,0.0,0.030993683,0.030993683,0.047756933,25.0,15.796692,0.0,0.0,0.0,1273.335,2.5300627e-05,0.0,79.38078,24.931187,10.532492,30.000002,0.10772178,55.254513,241.67609,87.34098,0.0,79.38078,0.10974287,0.0,76.154175,8.330017
3762,19665720.0,0.0,23.495392,26.088226,23.442627,24.36493,22.769135,22.699371,15.819916,15.787781,15.787781,15.780243,0.0,0.031132711,0.031132711,0.04799678,25.0,15.796692,0.0,0.0,0.0,1288.3269,2.5602169e-05,0.0,79.81254,24.477316,10.686831,30.000002,0.108046375,55.038433,241.66325,87.23067,0.0,79.81254,0.11026094,0.0,76.55878,8.330017
3763,19665780.0,0.0,23.522064,26.112457,23.46466,24.40033,22.781036,22.710266,15.883575,15.820282,15.820282,15.812134,0.0,0.031267386,0.031267386,0.04822793,25.0,15.880005,0.0,0.0,0.0,1276.9679,2.5165284e-05,0.0,80.19087,24.11224,10.838366,30.000002,0.108344585,54.82629,241.64598,87.16597,0.0,80.19087,0.11076184,0.0,76.91189,8.330017
3764,19665840.0,0.0,23.548798,26.136536,23.486572,24.435486,22.792908,22.7211,15.897278,15.850433,15.850433,15.842377,0.0,0.03139519,0.03139519,0.048446056,25.0,15.880005,0.0,0.0,0.0,1292.7296,2.5494859e-05,0.0,80.49991,23.849276,10.986658,30.000002,0.10860779,54.61868,241.62428,87.15186,0.0,80.49991,0.11123548,0.0,77.19854,8.330017
3765,19665900.0,0.0,23.575562,26.160492,23.508362,24.470398,22.804749,22.731903,15.901398,15.871155,15.871155,15.864136,0.0,0.03151548,0.03151548,0.048650324,25.0,15.880005,0.0,0.0,0.0,1306.8044,2.5774987e-05,0.0,80.75634,23.657444,11.134234,30.000002,0.10883255,54.41207,241.6002,87.17045,0.0,80.75634,0.11168113,0.0,77.43502,8.330017
3766,19665960.0,0.0,23.600708,26.184265,23.528381,24.50174,22.816101,22.74231,15.964722,15.903168,15.903168,15.895447,0.0,0.03162832,0.03162832,0.048841108,25.0,15.963318,0.0,0.0,0.0,1293.9493,2.5312323e-05,0.0,80.96492,23.52648,11.27509,30.000002,0.10902681,54.21487,241.57455,87.21555,0.0,80.96492,0.112097494,0.0,77.62605,8.330017
3767,19666020.0,0.0,23.625824,26.207916,23.548218,24.532898,22.827423,22.752716,15.977997,15.93277,15.93277,15.92511,0.0,0.031730395,0.031730395,0.049012873,25.0,15.963318,0.0,0.0,0.0,1308.1345,2.5608124e-05,0.0,81.11846,23.459755,11.41495,30.000002,0.10917282,54.01907,241.54803,87.28603,0.0,81.11846,0.11247347,0.0,77.76504,8.330017
3768,19666080.0,0.0,23.651031,26.231415,23.567963,24.563873,22.838745,22.763092,15.981873,15.952942,15.952942,15.946259,0.0,0.031823136,0.031823136,0.04916829,25.0,15.963318,0.0,0.0,0.0,1320.563,2.5853737e-05,0.0,81.232056,23.436401,11.554469,30.000002,0.10927536,53.823746,241.52155,87.37148,0.0,81.232056,0.112814575,0.0,77.86643,8.330017
3769,19666140.0,0.0,23.67627,26.25476,23.587616,24.594696,22.850037,22.773468,16.050018,15.985046,15.985046,15.977478,0.0,0.031907495,0.031907495,0.049309105,25.0,16.0466,0.0,0.0,0.0,1306.8993,2.5392193e-05,0.0,81.31291,23.44695,11.691231,30.000002,0.109342285,53.63228,241.49545,87.467445,0.0,81.31291,0.11312415,0.0,77.93712,8.330017
3770,19666200.0,0.0,23.701447,26.277954,23.607208,24.625397,22.861359,22.783844,16.061005,16.016235,16.016235,16.008575,0.0,0.03198077,0.03198077,0.049430996,25.0,16.0466,0.0,0.0,0.0,1319.0326,2.5633228e-05,0.0,81.356636,23.493505,11.821697,30.000002,0.10937149,53.449623,241.47043,87.57242,0.0,81.356636,0.11339265,0.0,77.97311,8.330017
3771,19666260.0,0.0,23.725159,26.300964,23.625275,24.652954,22.872284,22.793915,16.062836,16.035797,16.035797,16.029236,0.0,0.032043334,0.032043334,0.04953466,25.0,16.0466,0.0,0.0,0.0,1329.4731,2.5833964e-05,0.0,81.369736,23.567554,11.9503565,30.000002,0.10935825,53.2695,241.44688,87.68187,0.0,81.369736,0.11362147,0.0,77.98057,8.330017
3772,19666320.0,0.0,23.749084,26.323792,23.64325,24.68045,22.883179,22.803986,16.130615,16.067139,16.067139,16.059784,0.0,0.0320973,0.0320973,0.049623743,25.0,16.129913,0.0,0.0,0.0,1313.9159,2.5339936e-05,0.0,81.36152,23.659176,12.082306,30.000002,0.10930131,53.084774,241.4248,87.79235,0.0,81.36152,0.113818526,0.0,77.968254,8.330017
3773,19666380.0,0.0,23.772858,26.346466,23.661194,24.707886,22.894165,22.814087,16.141327,16.097748,16.097748,16.090302,0.0,0.032141004,0.032141004,0.04969558,25.0,16.129913,0.0,0.0,0.0,1324.3016,2.5544798e-05,0.0,81.33137,23.767122,12.206099,30.000002,0.1092168,52.91146,241.40479,87.90139,0.0,81.33137,0.1139778,0.0,77.935684,8.330017
3774,19666440.0,0.0,23.79657,26.368958,23.679077,24.735199,22.90512,22.824219,16.143097,16.116333,16.116333,16.109985,0.0,0.03217478,0.03217478,0.049750738,25.0,16.129913,0.0,0.0,0.0,1333.18,2.5711961e-05,0.0,81.2838,23.885715,12.328381,30.000002,0.10909486,52.74027,241.38707,88.006035,0.0,81.2838,0.114100516,0.0,77.88714,8.330017
3775,19666500.0,0.0,23.820526,26.391296,23.69696,24.762512,22.916138,22.834381,16.211334,16.147827,16.147827,16.140594,0.0,0.032201968,0.032201968,0.049794827,25.0,16.213196,0.0,0.0,0.0,1316.1051,2.5192227e-05,0.0,81.226845,24.008614,12.454346,30.000002,0.10893769,52.56392,241.37103,88.10617,0.0,81.226845,0.11419901,0.0,77.83003,8.330017
3776,19666560.0,0.0,23.842987,26.413422,23.713593,24.787048,22.92685,22.84433,16.220795,16.177979,16.177979,16.170685,0.0,0.032220718,0.032220718,0.049824823,25.0,16.213196,0.0,0.0,0.0,1324.835,2.5360529e-05,0.0,81.16015,24.1337,12.570717,30.000002,0.10876561,52.400993,241.3574,88.19858,0.0,81.16015,0.11426649,0.0,77.7642,8.330017
3777,19666620.0,0.0,23.865509,26.435364,23.730103,24.811584,22.937561,22.854279,16.223633,16.196564,16.196564,16.190308,0.0,0.03223237,0.03223237,0.049842965,25.0,16.213196,0.0,0.0,0.0,1332.5737,2.5507275e-05,0.0,81.08815,24.256569,12.688907,30.000002,0.108561546,52.23553,241.34602,88.28213,0.0,81.08815,0.11430792,0.0,77.69376,8.330017
3778,19666680.0,0.0,23.888245,26.457092,23.746643,24.83609,22.948334,22.864258,16.29248,16.228455,16.228455,16.221222,0.0,0.032239493,0.032239493,0.049853556,25.0,16.296509,0.0,0.0,0.0,1314.1725,2.496809e-05,0.0,81.01415,24.376242,12.809354,30.000002,0.10833351,52.066906,241.33617,88.35899,0.0,81.01415,0.11433278,0.0,77.62172,8.330017
3779,19666740.0,0.0,23.910797,26.478668,23.763245,24.860626,22.959198,22.87436,16.303375,16.25943,16.25943,16.252014,0.0,0.03224125,0.03224125,0.049855225,25.0,16.296509,0.0,0.0,0.0,1322.1158,2.5121673e-05,0.0,80.93958,24.489332,12.922215,30.000002,0.10809986,51.908897,241.32832,88.4263,0.0,80.93958,0.11433794,0.0,77.54951,8.330017
3780,19666800.0,0.0,23.93332,26.5,23.779846,24.885193,22.970093,22.88446,16.305481,16.27829,16.27829,16.271942,0.0,0.03223843,0.03223843,0.049849305,25.0,16.296509,0.0,0.0,0.0,1328.8342,2.5243684e-05,0.0,80.8668,24.593414,13.034018,30.000002,0.107850365,51.752377,241.32239,88.48348,0.0,80.8668,0.11432636,0.0,77.479324,8.330017
3781,19666860.0,0.0,23.954803,26.520569,23.795135,24.906921,22.980682,22.894287,16.374603,16.310333,16.310333,16.30304,0.0,0.032232907,0.032232907,0.0498389,25.0,16.379791,0.0,0.0,0.0,1309.4989,2.469334e-05,0.0,80.79647,24.690186,13.14959,30.000002,0.10758131,51.590572,241.31767,88.533516,0.0,80.79647,0.1143049,0.0,77.41169,8.330017
3782,19666920.0,0.0,23.975952,26.539825,23.810425,24.92871,22.991364,22.904175,16.385376,16.34134,16.34134,16.333893,0.0,0.032224566,0.032224566,0.049823884,25.0,16.379791,0.0,0.0,0.0,1316.6432,2.4831175e-05,0.0,80.730644,24.776329,13.257757,30.000002,0.10731687,51.43914,241.31447,88.57436,0.0,80.730644,0.114273176,0.0,77.3486,8.330017
3783,19666980.0,0.0,23.99701,26.55774,23.825745,24.950562,23.002075,22.914124,16.387543,16.36023,16.36023,16.353851,0.0,0.032214098,0.032214098,0.049805395,25.0,16.379791,0.0,0.0,0.0,1322.6582,2.4939414e-05,0.0,80.670525,24.85088,13.364972,30.000002,0.10704587,51.28904,241.3126,88.60622,0.0,80.670525,0.114233725,0.0,77.291176,8.330017
3784,19667040.0,0.0,24.01825,26.574371,23.841095,24.972412,23.012878,22.924133,16.457123,16.392426,16.392426,16.385101,0.0,0.032202534,0.032202534,0.04978514,25.0,16.463104,0.0,0.0,0.0,1302.7301,2.4383673e-05,0.0,80.61492,24.917095,13.47589,30.000002,0.10676174,51.13375,241.31155,88.63205,0.0,80.61492,0.114190325,0.0,77.23818,8.330017
3785,19667100.0,0.0,24.039215,26.589752,23.856567,24.994354,23.023743,22.934235,16.467926,16.423615,16.423615,16.416107,0.0,0.032190125,0.032190125,0.049763583,25.0,16.463104,0.0,0.0,0.0,1309.4973,2.4512801e-05,0.0,80.56582,24.97234,13.579676,30.000002,0.10648963,50.988453,241.31143,88.65063,0.0,80.56582,0.11414393,0.0,77.19153,8.330017
3786,19667160.0,0.0,24.058838,26.603882,23.870758,25.01361,23.034332,22.94403,16.470276,16.443176,16.443176,16.436707,0.0,0.032177348,0.032177348,0.049741507,25.0,16.463104,0.0,0.0,0.0,1315.1443,2.4614154e-05,0.0,80.52312,25.017307,13.68272,30.000002,0.10621727,50.844193,241.31204,88.66285,0.0,80.52312,0.114096284,0.0,77.15111,8.330017
3787,19667220.0,0.0,24.078552,26.61679,23.884918,25.032928,23.044952,22.953888,16.54013,16.475342,16.475342,16.467957,0.0,0.032164555,0.032164555,0.049719483,25.0,16.546417,0.0,0.0,0.0,1294.7726,2.4057768e-05,0.0,80.485664,25.054224,13.789131,30.000002,0.10593677,50.695217,241.31314,88.670395,0.0,80.485664,0.11404865,0.0,77.11575,8.330017
3788,19667280.0,0.0,24.097992,26.62851,23.8992,25.052368,23.055695,22.963806,16.550781,16.50647,16.50647,16.498932,0.0,0.032152176,0.032152176,0.049698267,25.0,16.546417,0.0,0.0,0.0,1301.1974,2.4180548e-05,0.0,80.45461,25.082058,13.888785,30.000002,0.105672576,50.5557,241.31468,88.67314,0.0,80.45461,0.11400267,0.0,77.08657,8.330017
3789,19667340.0,0.0,24.11728,26.6391,23.913513,25.071838,23.066467,22.973816,16.55304,16.525452,16.525452,16.519012,0.0,0.03214048,0.03214048,0.049678285,25.0,16.546417,0.0,0.0,0.0,1306.6494,2.4276982e-05,0.0,80.42975,25.101429,13.987611,30.000002,0.10541239,50.417347,241.31654,88.671715,0.0,80.42975,0.11395928,0.0,77.06333,8.330017
3790,19667400.0,0.0,24.136688,26.648499,23.927887,25.09134,23.077301,22.983856,16.623413,16.557983,16.557983,16.550568,0.0,0.03212937,0.03212937,0.049659353,25.0,16.6297,0.0,0.0,0.0,1286.125,2.3724242e-05,0.0,80.40898,25.115364,14.08995,30.000002,0.105146214,50.274067,241.31854,88.667786,0.0,80.40898,0.1139181,0.0,77.04402,8.330017
3791,19667460.0,0.0,24.154572,26.6568,23.941132,25.108398,23.08786,22.993652,16.63266,16.588776,16.588776,16.581268,0.0,0.032119352,0.032119352,0.049642343,25.0,16.6297,0.0,0.0,0.0,1292.1647,2.383703e-05,0.0,80.393616,25.12276,14.184343,30.000002,0.10490179,50.14192,241.32065,88.661255,0.0,80.393616,0.11388105,0.0,77.02986,8.330017
3792,19667520.0,0.0,24.172394,26.664001,23.954346,25.125519,23.09848,23.00351,16.635834,16.607819,16.607819,16.601349,0.0,0.032110404,0.032110404,0.049627203,25.0,16.6297,0.0,0.0,0.0,1297.6464,2.3937353e-05,0.0,80.38277,25.124838,14.28051,30.000002,0.10465721,50.00729,241.32275,88.6528,0.0,80.38277,0.11384801,0.0,77.020004,8.330017
3793,19667580.0,0.0,24.190247,26.670135,23.96759,25.14267,23.109161,23.013397,16.706665,16.640686,16.640686,16.63321,0.0,0.032102235,0.032102235,0.0496134,25.0,16.713013,0.0,0.0,0.0,1276.901,2.3388498e-05,0.0,80.37482,25.123688,14.378828,30.000002,0.10441082,49.86964,241.32481,88.64332,0.0,80.37482,0.113817856,0.0,77.01288,8.330017
3794,19667640.0,0.0,24.207825,26.675232,23.980957,25.159943,23.119904,23.023376,16.717133,16.67221,16.67221,16.664581,0.0,0.032095246,0.032095246,0.04960165,25.0,16.713013,0.0,0.0,0.0,1283.097,2.3506544e-05,0.0,80.37042,25.118973,14.470945,30.000002,0.10418282,49.740677,241.32677,88.633064,0.0,80.37042,0.11379213,0.0,77.00913,8.330017
3795,19667700.0,0.0,24.22522,26.67929,23.994385,25.177246,23.130737,23.033386,16.71933,16.691406,16.691406,16.684845,0.0,0.03208939,0.03208939,0.049591847,25.0,16.713013,0.0,0.0,0.0,1288.361,2.3599077e-05,0.0,80.369064,25.111403,14.562357,30.000002,0.10396083,49.6127,241.32855,88.622375,0.0,80.369064,0.11377061,0.0,77.00824,8.330017
3796,19667760.0,0.0,24.241577,26.682373,24.006653,25.1922,23.141205,23.043121,16.790253,16.724274,16.724274,16.716736,0.0,0.03208428,0.03208428,0.049583305,25.0,16.796295,0.0,0.0,0.0,1267.447,2.3054881e-05,0.0,80.36952,25.102242,14.6570835,30.000002,0.10373455,49.480083,241.33022,88.61157,0.0,80.36952,0.11375184,0.0,77.00905,8.330017
3797,19667820.0,0.0,24.257599,26.684479,24.018951,25.207245,23.151794,23.052948,16.800415,16.755676,16.755676,16.748016,0.0,0.03208022,0.03208022,0.04957658,25.0,16.796295,0.0,0.0,0.0,1273.4824,2.3170425e-05,0.0,80.37204,25.091677,14.745829,30.000002,0.10352598,49.355843,241.33167,88.6011,0.0,80.37204,0.11373701,0.0,77.01178,8.330017
3798,19667880.0,0.0,24.273438,26.685638,24.031342,25.222382,23.162415,23.062836,16.80252,16.77475,16.77475,16.768219,0.0,0.032077104,0.032077104,0.049571443,25.0,16.796295,0.0,0.0,0.0,1278.5801,2.3260358e-05,0.0,80.376144,25.080236,14.833932,30.000002,0.10332287,49.232494,241.3329,88.591125,0.0,80.376144,0.11372563,0.0,77.01598,8.330017
3799,19667940.0,0.0,24.289337,26.685852,24.043732,25.237549,23.173096,23.072723,16.873688,16.807617,16.807617,16.80008,0.0,0.032074556,0.032074556,0.049567267,25.0,16.879608,0.0,0.0,0.0,1257.5195,2.272004e-05,0.0,80.38112,25.06845,14.925252,30.000002,0.103115514,49.104645,241.33398,88.58157,0.0,80.38112,0.11371636,0.0,77.02098,8.330017
3800,19668000.0,0.0,24.304962,26.68518,24.056244,25.252808,23.183838,23.082733,16.883698,16.83902,16.83902,16.83136,0.0,0.03207281,0.03207281,0.049564462,25.0,16.879608,0.0,0.0,0.0,1263.5066,2.283405e-05,0.0,80.38698,25.056705,15.010907,30.000002,0.10292439,48.98473,241.33485,88.57291,0.0,80.38698,0.11371006,0.0,77.02677,8.330017
3801,19668060.0,0.0,24.319336,26.683655,24.067688,25.26587,23.194275,23.092438,16.885834,16.858612,16.858612,16.85202,0.0,0.032071684,0.032071684,0.04956269,25.0,16.879608,0.0,0.0,0.0,1268.4999,2.2922724e-05,0.0,80.39333,25.045286,15.096076,30.000002,0.10273747,48.865494,241.33551,88.5651,0.0,80.39333,0.11370602,0.0,77.033005,8.330017
3802,19668120.0,0.0,24.33374,26.681244,24.079102,25.278992,23.204742,23.102203,16.957123,16.891296,16.891296,16.883759,0.0,0.03207096,0.03207096,0.049561597,25.0,16.962921,0.0,0.0,0.0,1247.1996,2.2385726e-05,0.0,80.39993,25.034292,15.184204,30.000002,0.10254686,48.742115,241.33601,88.557976,0.0,80.39993,0.113703504,0.0,77.039444,8.330017
3803,19668180.0,0.0,24.34784,26.67804,24.090607,25.292236,23.215302,23.11203,16.966858,16.922516,16.922516,16.914886,0.0,0.03207077,0.03207077,0.049561393,25.0,16.962921,0.0,0.0,0.0,1252.9764,2.2496362e-05,0.0,80.40664,25.024105,15.267049,30.000002,0.10237066,48.626133,241.33635,88.55189,0.0,80.40664,0.11370292,0.0,77.045944,8.330017
3804,19668240.0,0.0,24.361755,26.674011,24.102203,25.305542,23.225922,23.121918,16.968842,16.941376,16.941376,16.934875,0.0,0.03207096,0.03207096,0.049561817,25.0,16.962921,0.0,0.0,0.0,1257.8423,2.2582108e-05,0.0,80.41319,25.014893,15.349373,30.000002,0.10219822,48.51088,241.3365,88.54677,0.0,80.41319,0.11370371,0.0,77.05227,8.330017
3805,19668300.0,0.0,24.375702,26.66919,24.1138,25.318878,23.236572,23.131836,17.040497,16.974335,16.974335,16.966797,0.0,0.032071326,0.032071326,0.04956253,25.0,17.046204,0.0,0.0,0.0,1236.4056,2.2049151e-05,0.0,80.41957,25.00641,15.434692,30.000002,0.10202144,48.39143,241.33656,88.54227,0.0,80.41957,0.113705166,0.0,77.05841,8.330017
3806,19668360.0,0.0,24.388336,26.663635,24.12445,25.33014,23.246948,23.14151,17.048798,17.005066,17.005066,16.997498,0.0,0.032071996,0.032071996,0.049563754,25.0,17.046204,0.0,0.0,0.0,1241.7751,2.21496e-05,0.0,80.42558,24.999084,15.513852,30.000002,0.1018601,48.280605,241.33647,88.538765,0.0,80.42558,0.113707736,0.0,77.06418,8.330017
3807,19668420.0,0.0,24.400879,26.65738,24.13507,25.341492,23.257355,23.151245,17.051666,17.023926,17.023926,17.017426,0.0,0.0320728,0.0320728,0.04956518,25.0,17.046204,0.0,0.0,0.0,1246.6534,2.2239328e-05,0.0,80.43116,24.992825,15.594639,30.000002,0.101697385,48.167507,241.33629,88.53601,0.0,80.43116,0.11371077,0.0,77.06951,8.330017
3808,19668480.0,0.0,24.41336,26.65039,24.145721,25.352875,23.267792,23.16098,17.123718,17.05716,17.05716,17.049622,0.0,0.032073643,0.032073643,0.049566664,25.0,17.129517,0.0,0.0,0.0,1224.9479,2.1709107e-05,0.0,80.43641,24.987343,15.677311,30.000002,0.101532675,48.051765,241.33604,88.53375,0.0,80.43641,0.11371395,0.0,77.074524,8.330017
3809,19668540.0,0.0,24.425598,26.6427,24.156494,25.36441,23.27832,23.170837,17.133179,17.088593,17.088593,17.080933,0.0,0.032074604,0.032074604,0.04956834,25.0,17.129517,0.0,0.0,0.0,1230.4047,2.1814089e-05,0.0,80.44119,24.98288,15.755317,30.000002,0.10137951,47.94256,241.33571,88.53221,0.0,80.44119,0.11371755,0.0,77.07907,8.330017
3810,19668600.0,0.0,24.437683,26.634369,24.167328,25.376007,23.28891,23.180725,17.13507,17.107544,17.107544,17.101013,0.0,0.032075576,0.032075576,0.049570017,25.0,17.129517,0.0,0.0,0.0,1234.9797,2.1894808e-05,0.0,80.445435,24.979427,15.832898,30.000002,0.10122896,47.833942,241.33533,88.531265,0.0,80.445435,0.11372116,0.0,77.0831,8.330017
3811,19668660.0,0.0,24.448792,26.625427,24.177124,25.385529,23.299133,23.190338,17.207153,17.140717,17.140717,17.133148,0.0,0.032076485,0.032076485,0.049571585,25.0,17.2128,0.0,0.0,0.0,1213.033,2.1367472e-05,0.0,80.44932,24.97665,15.913222,30.000002,0.10107445,47.72149,241.33492,88.53064,0.0,80.44932,0.11372455,0.0,77.086784,8.330017
3812,19668720.0,0.0,24.459656,26.615845,24.186981,25.395172,23.309479,23.200012,17.21634,17.172028,17.172028,17.164368,0.0,0.032077406,0.032077406,0.04957316,25.0,17.2128,0.0,0.0,0.0,1218.2576,2.1468793e-05,0.0,80.45277,24.974669,15.989155,30.000002,0.1009305,47.61518,241.33446,88.53049,0.0,80.45277,0.113727964,0.0,77.09004,8.330017
3813,19668780.0,0.0,24.470367,26.605713,24.1969,25.404907,23.319855,23.209747,17.21814,17.190826,17.190826,17.184296,0.0,0.032078244,0.032078244,0.049574595,25.0,17.2128,0.0,0.0,0.0,1222.6135,2.1546135e-05,0.0,80.45575,24.973455,16.064697,30.000002,0.10078889,47.509422,241.334,88.53069,0.0,80.45575,0.113731086,0.0,77.092865,8.330017
3814,19668840.0,0.0,24.48108,26.595001,24.206848,25.414734,23.330261,23.219513,17.290466,17.22403,17.22403,17.216461,0.0,0.03207898,0.03207898,0.049575835,25.0,17.296112,0.0,0.0,0.0,1200.4604,2.1021291e-05,0.0,80.45845,24.972742,16.14285,30.000002,0.10064369,47.40001,241.33353,88.531075,0.0,80.45845,0.113733806,0.0,77.095406,8.330017
3815,19668900.0,0.0,24.491577,26.58377,24.216919,25.424652,23.34076,23.22937,17.29953,17.25531,17.25531,17.24765,0.0,0.03207967,0.03207967,0.04957701,25.0,17.296112,0.0,0.0,0.0,1205.5751,2.1120215e-05,0.0,80.46083,24.972544,16.21691,30.000002,0.100508094,47.296326,241.33305,88.5317,0.0,80.46083,0.11373635,0.0,77.09766,8.330017
3816,19668960.0,0.0,24.500916,26.571991,24.225891,25.432312,23.350922,23.238861,17.301392,17.274597,17.274597,17.268066,0.0,0.032080255,0.032080255,0.049577992,25.0,17.296112,0.0,0.0,0.0,1209.7852,2.1195818e-05,0.0,80.462906,24.97282,16.290634,30.000002,0.100374594,47.19311,241.3326,88.53249,0.0,80.462906,0.11373851,0.0,77.0996,8.330017
3817,19669020.0,0.0,24.510162,26.559753,24.234802,25.440063,23.361145,23.248352,17.37381,17.307617,17.307617,17.30008,0.0,0.03208071,0.03208071,0.049578745,25.0,17.379395,0.0,0.0,0.0,1187.3569,2.0673262e-05,0.0,80.4648,24.973457,16.366804,30.000002,0.10023819,47.086475,241.33214,88.53335,0.0,80.4648,0.11374016,0.0,77.10139,8.330017
3818,19669080.0,0.0,24.519257,26.547058,24.243866,25.447968,23.37143,23.257965,17.38266,17.338745,17.338745,17.331085,0.0,0.03208111,0.03208111,0.04957941,25.0,17.379395,0.0,0.0,0.0,1192.2284,2.076844e-05,0.0,80.466515,24.974329,16.439169,30.000002,0.10011048,46.985165,241.33171,88.53429,0.0,80.466515,0.11374164,0.0,77.103004,8.330017
3819,19669140.0,0.0,24.52826,26.533936,24.25296,25.455933,23.381775,23.267609,17.3844,17.35736,17.35736,17.35086,0.0,0.032081395,0.032081395,0.04957989,25.0,17.379395,0.0,0.0,0.0,1196.3007,2.0841118e-05,0.0,80.46808,24.97546,16.511196,30.000002,0.09998496,46.884327,241.3313,88.53525,0.0,80.46808,0.11374268,0.0,77.10448,8.330017
3820,19669200.0,0.0,24.5372,26.520386,24.262146,25.46399,23.39215,23.277283,17.457153,17.390625,17.390625,17.383057,0.0,0.032081567,0.032081567,0.049580157,25.0,17.462708,0.0,0.0,0.0,1173.7424,2.0322266e-05,0.0,80.46956,24.976784,16.585564,30.000002,0.0998568,46.78021,241.3309,88.536194,0.0,80.46956,0.11374329,0.0,77.10589,8.330017
3821,19669260.0,0.0,24.545166,26.50644,24.270386,25.470215,23.402222,23.286682,17.465332,17.423218,17.423218,17.415436,0.0,0.03208171,0.03208171,0.04958038,25.0,17.462708,0.0,0.0,0.0,1178.2168,2.040686e-05,0.0,80.47102,24.978144,16.65606,30.000002,0.09973732,46.68152,241.33054,88.53713,0.0,80.47102,0.1137438,0.0,77.10728,8.330017
3822,19669320.0,0.0,24.552948,26.492126,24.278687,25.476562,23.412354,23.296143,17.46759,17.440704,17.440704,17.434174,0.0,0.03208174,0.03208174,0.049580418,25.0,17.462708,0.0,0.0,0.0,1182.3799,2.0485819e-05,0.0,80.47244,24.97952,16.726702,30.000002,0.09961818,46.58262,241.3302,88.537964,0.0,80.47244,0.11374391,0.0,77.10863,8.330017
3823,19669380.0,0.0,24.560822,26.477478,24.287018,25.483002,23.422516,23.305634,17.540222,17.473999,17.473999,17.46643,0.0,0.032081712,0.032081712,0.04958035,25.0,17.54602,0.0,0.0,0.0,1159.5317,1.9967594e-05,0.0,80.47387,24.980864,16.79893,30.000002,0.099495366,46.4815,241.32988,88.538704,0.0,80.47387,0.113743775,0.0,77.11,8.330017
3824,19669440.0,0.0,24.568604,26.462524,24.295471,25.489563,23.43277,23.315247,17.549011,17.505157,17.505157,17.497498,0.0,0.03208169,0.03208169,0.0495803,25.0,17.54602,0.0,0.0,0.0,1164.1813,2.0059511e-05,0.0,80.47535,24.981981,16.867983,30.000002,0.09937718,46.384823,241.32957,88.53933,0.0,80.47535,0.11374368,0.0,77.11142,8.330017
3825,19669500.0,0.0,24.576324,26.447266,24.304016,25.496246,23.443054,23.32486,17.55072,17.523773,17.523773,17.517273,0.0,0.03208164,0.03208164,0.049580213,25.0,17.54602,0.0,0.0,0.0,1168.0591,2.0129002e-05,0.0,80.476845,24.982967,16.935467,30.000002,0.09926087,46.290348,241.3293,88.53985,0.0,80.476845,0.1137435,0.0,77.11285,8.330017
3826,19669560.0,0.0,24.583252,26.431763,24.311646,25.50116,23.453003,23.334198,17.623596,17.55719,17.55719,17.549622,0.0,0.032081537,0.032081537,0.049580023,25.0,17.629303,0.0,0.0,0.0,1145.0422,1.9614203e-05,0.0,80.47837,24.98392,17.005146,30.000002,0.0991398,46.192795,241.32903,88.54028,0.0,80.47837,0.11374309,0.0,77.11431,8.330017
3827,19669620.0,0.0,24.590057,26.415985,24.319336,25.506195,23.463013,23.343628,17.632202,17.588379,17.588379,17.580719,0.0,0.03208146,0.03208146,0.049579885,25.0,17.629303,0.0,0.0,0.0,1149.5267,1.9703506e-05,0.0,80.479965,24.984652,17.071714,30.000002,0.0990235,46.0996,241.32877,88.54062,0.0,80.479965,0.113742806,0.0,77.115845,8.330017
3828,19669680.0,0.0,24.596832,26.399994,24.327087,25.511383,23.473083,23.353119,17.63388,17.606964,17.606964,17.600464,0.0,0.03208138,0.03208138,0.049579754,25.0,17.629303,0.0,0.0,0.0,1153.2592,1.9770738e-05,0.0,80.48159,24.98526,17.13675,30.000002,0.09890916,46.008553,241.3285,88.54089,0.0,80.48159,0.11374252,0.0,77.11741,8.330017
3829,19669740.0,0.0,24.603668,26.38382,24.3349,25.516632,23.483215,23.36261,17.70697,17.640472,17.640472,17.632904,0.0,0.03208126,0.03208126,0.049579535,25.0,17.712616,0.0,0.0,0.0,1130.1036,1.9258894e-05,0.0,80.483246,24.985847,17.203943,30.000002,0.09879017,45.91448,241.32826,88.5411,0.0,80.483246,0.113742046,0.0,77.119,8.330017
3830,19669800.0,0.0,24.610474,26.367493,24.342865,25.522064,23.493408,23.372223,17.715454,17.671661,17.671661,17.664001,0.0,0.03208118,0.03208118,0.049579397,25.0,17.712616,0.0,0.0,0.0,1134.5309,1.9346617e-05,0.0,80.48498,24.986244,17.268087,30.000002,0.098676026,45.82468,241.32803,88.541245,0.0,80.48498,0.11374175,0.0,77.120674,8.330017
3831,19669860.0,0.0,24.616394,26.350983,24.349945,25.525818,23.503265,23.38153,17.717194,17.690735,17.690735,17.684235,0.0,0.032081112,0.032081112,0.049579285,25.0,17.712616,0.0,0.0,0.0,1138.2042,1.9413277e-05,0.0,80.48672,24.986563,17.330765,30.000002,0.09856386,45.73693,241.3278,88.54135,0.0,80.48672,0.11374152,0.0,77.122345,8.330017
3832,19669920.0,0.0,24.622345,26.334381,24.357056,25.529694,23.513153,23.3909,17.790375,17.724121,17.724121,17.716522,0.0,0.032081004,0.032081004,0.049579103,25.0,17.795898,0.0,0.0,0.0,1114.8679,1.8904326e-05,0.0,80.4885,24.98686,17.395527,30.000002,0.09844718,45.646263,241.32758,88.54141,0.0,80.4885,0.113741115,0.0,77.12406,8.330017
3833,19669980.0,0.0,24.628296,26.317657,24.364288,25.533722,23.523132,23.40036,17.798615,17.755188,17.755188,17.747559,0.0,0.032080963,0.032080963,0.049579035,25.0,17.795898,0.0,0.0,0.0,1119.1249,1.8988912e-05,0.0,80.49034,24.986992,17.456554,30.000002,0.09833681,45.560825,241.32735,88.54144,0.0,80.49034,0.11374096,0.0,77.12584,8.330017
3834,19670040.0,0.0,24.634216,26.300873,24.371613,25.537872,23.533142,23.409851,17.800354,17.773804,17.773804,17.767334,0.0,0.032080915,0.032080915,0.049578954,25.0,17.795898,0.0,0.0,0.0,1122.7603,1.9054623e-05,0.0,80.49217,24.987108,17.517645,30.000002,0.098225646,45.475296,241.32713,88.54146,0.0,80.49217,0.11374078,0.0,77.12761,8.330017
3835,19670100.0,0.0,24.640167,26.284058,24.378967,25.542114,23.543213,23.419373,17.87378,17.807343,17.807343,17.799744,0.0,0.032080844,0.032080844,0.049578834,25.0,17.879211,0.0,0.0,0.0,1099.358,1.8549765e-05,0.0,80.49404,24.987217,17.580051,30.000002,0.09811142,45.387928,241.3269,88.54144,0.0,80.49404,0.11374052,0.0,77.129395,8.330017
3836,19670160.0,0.0,24.645447,26.267181,24.38559,25.54483,23.552948,23.42868,17.88144,17.839844,17.839844,17.832062,0.0,0.032080784,0.032080784,0.04957873,25.0,17.879211,0.0,0.0,0.0,1103.2794,1.8624809e-05,0.0,80.495926,24.987267,17.641882,30.000002,0.09799765,45.301365,241.32669,88.54141,0.0,80.495926,0.113740295,0.0,77.13121,8.330017
3837,19670220.0,0.0,24.650635,26.250336,24.392212,25.547668,23.562744,23.438019,17.884308,17.859863,17.859863,17.85321,0.0,0.032080766,0.032080766,0.049578704,25.0,17.879211,0.0,0.0,0.0,1107.1627,1.8699904e-05,0.0,80.49784,24.987234,17.701523,30.000002,0.09788745,45.21787,241.32646,88.541374,0.0,80.49784,0.113740236,0.0,77.13306,8.330017
3838,19670280.0,0.0,24.655762,26.23349,24.398926,25.55066,23.572601,23.447388,17.957397,17.892365,17.892365,17.884827,0.0,0.032080796,0.032080796,0.049578752,25.0,17.962494,0.0,0.0,0.0,1083.568,1.8196903e-05,0.0,80.499725,24.987173,17.758108,30.000002,0.09778248,45.13865,241.32625,88.54137,0.0,80.499725,0.11374035,0.0,77.13486,8.330017
3839,19670340.0,0.0,24.66101,26.216705,24.405762,25.553802,23.58252,23.456879,17.965271,17.92273,17.92273,17.915161,0.0,0.03208081,0.03208081,0.049578786,25.0,17.962494,0.0,0.0,0.0,1087.6838,1.827877e-05,0.0,80.501625,24.987099,17.815384,30.000002,0.09767567,45.05846,241.32602,88.54134,0.0,80.501625,0.11374041,0.0,77.13668,8.330017
3840,19670400.0,0.0,24.66623,26.200012,24.41269,25.557068,23.592499,23.4664,17.966827,17.940735,17.940735,17.934357,0.0,0.032080848,0.032080848,0.049578853,25.0,17.962494,0.0,0.0,0.025408952,1091.2218,1.8342147e-05,0.0,80.5035,24.987022,17.871302,30.000002,0.09757093,44.98018,241.32579,88.54134,0.0,80.5035,0.11374055,0.0,77.13848,8.330017
3841,19670460.0,0.0,24.670807,26.18335,24.418793,25.558777,23.602112,23.475616,18.040619,17.974243,17.974243,17.966705,0.0,0.032080844,0.032080844,0.049578846,25.0,18.045807,0.0,0.0,0.0663583,1067.5743,1.7844492e-05,0.0,80.505356,24.987003,17.929207,30.000002,0.09746182,44.899113,241.32558,88.54133,0.0,80.505356,0.11374053,0.0,77.14027,8.330017
3842,19670520.0,0.0,24.675385,26.166687,24.424988,25.560669,23.611816,23.484924,18.0495,18.006561,18.006561,17.99881,0.0,0.032080848,0.032080848,0.04957885,25.0,18.045807,0.0,0.0,0.12663811,1071.7146,1.7928942e-05,0.0,80.50723,24.98696,17.98696,30.000002,0.097352475,44.81826,241.32535,88.5413,0.0,80.50723,0.11374053,0.0,77.14207,8.330017
3843,19670580.0,0.0,24.679932,26.149994,24.431274,25.562714,23.621552,23.494293,18.050873,18.02658,18.02658,18.019958,0.0,0.032079343,0.032079343,0.049583696,25.0,18.045807,0.0,0.0,0.20770219,1075.1246,1.7989305e-05,0.0,80.509094,24.984938,18.039963,30.000002,0.09725301,44.744053,241.32512,88.54064,0.0,80.509094,0.1137423,0.0,77.14711,8.330017
3844,19670640.0,0.0,24.686218,26.133331,24.439575,25.564789,23.631378,23.503693,18.124664,18.059235,18.059235,18.051758,0.0,0.032041386,0.032041386,0.049728476,25.0,18.12912,0.0,0.0,0.31052473,1051.893,1.7500439e-05,0.0,80.52699,24.917648,18.093962,30.000002,0.09720232,44.668453,241.32352,88.52165,0.0,80.52699,0.11381113,0.0,77.255974,8.330017
3845,19670700.0,0.0,24.692108,26.116669,24.447388,25.566925,23.641266,23.513214,18.133575,18.091095,18.091095,18.083527,0.0,0.032022793,0.032022793,0.049843505,25.0,18.12912,0.0,0.0,0.43450502,1056.7173,1.7594137e-05,0.0,80.55786,24.855772,18.148573,30.000002,0.09715672,44.591995,241.32085,88.50842,0.0,80.55786,0.113888964,0.0,77.34956,8.330017
3846,19670760.0,0.0,24.697174,26.100006,24.454498,25.567535,23.650848,23.52246,18.134796,18.109375,18.109375,18.103088,0.0,0.032007203,0.032007203,0.04997379,25.0,18.12912,0.0,0.0,0.5580134,1061.0226,1.766813e-05,0.0,80.59602,24.7881,18.195429,30.000002,0.09714166,44.526398,241.31683,88.49801,0.0,80.59602,0.11398805,0.0,77.454544,8.330017
3847,19670820.0,0.0,24.702393,26.083344,24.46167,25.568176,23.660461,23.531769,18.208832,18.142609,18.142609,18.135529,0.0,0.03199371,0.03199371,0.050115556,25.0,18.212402,0.0,0.0,0.6871108,1038.1876,1.719239e-05,0.0,80.63952,24.716764,18.246933,30.000002,0.097128905,44.454292,241.31178,88.49003,0.0,80.63952,0.114102826,0.0,77.568146,8.330017
3848,19670880.0,0.0,24.707642,26.06668,24.468994,25.568878,23.670166,23.541168,18.216553,18.17334,18.17334,18.166382,0.0,0.031982798,0.031982798,0.05027175,25.0,18.212402,0.0,0.0,0.8241416,1043.2965,1.7288883e-05,0.0,80.68849,24.642134,18.294752,30.000002,0.09713754,44.38735,241.30534,88.48581,0.0,80.68849,0.11423716,0.0,77.69148,8.330017
3849,19670940.0,0.0,24.71289,26.050018,24.47644,25.56955,23.679932,23.550598,18.218323,18.19162,18.19162,18.185822,0.0,0.03197423,0.03197423,0.05044257,25.0,18.212402,0.0,0.0,0.96882117,1048.1328,1.737231e-05,0.0,80.74187,24.565662,18.340508,30.000002,0.09716423,44.323288,241.29747,88.48613,0.0,80.74187,0.11439084,0.0,77.823845,8.330017
