,time,AHU: Static Pressure Reset Trim And Respond Signal,AHU: Mixed Air Temperature,Outdoor Air Temperature,AHU: Return Air Temperature,VAV: South Zone Room Air Temperature,VAV: Core Zone Room Air Temperature,VAV: North Zone Room Air Temperature,AHU: Supply Air Temperature,VAV: Core Zone Discharge Air Temperature,VAV: North Zone Discharge Air Temperature,VAV: South Zone Discharge Air Temperature,AHU: Supply Air Temperature Reset Trim And Respond Signal,VAV: Core Zone Airflow Rate,VAV: North Zone Airflow Rate,VAV: South Zone Airflow Rate,AHU: Supply Duct Static Pressure Setpoint,AHU: Supply Air Temperature Setpoint,VAV: Core Zone Cooling Loop Signal,VAV: North Zone Cooling Loop Signal,VAV: South Zone Cooling Loop Signal,AHU: Cooling Coil Load,AHU: Cooling Coil Supply Water Flow Rate,VAV: Core Zone Reheat Valve Signal,VAV: Core Zone Discharge Air Damper Position,AHU: Supply Duct Static Pressure,AHU: Exhaust Air Damper Position,AHU: Outdoor Air Damper Position,AHU: Return Airflow Rate,AHU: Return Air Damper Position,AHU: Supply Fan Power Modelica Inaccurate,AHU: Supply Fan Power,VAV: North Zone Reheat Valve Signal,VAV: North Zone Discharge Air Damper Position,AHU: Supply Fan Airflow Rate,VAV: South Zone Reheat Valve Signal,VAV: South Zone Discharge Air Damper Position,AHU: Cooling Coil Supply Water Temperature
3850,19671000.0,0.0,24.718262,26.033325,24.483948,25.570251,23.689758,23.56009,18.292694,18.225555,18.225555,18.218964,0.0,0.031967152,0.031967152,0.05062307,25.0,18.295715,0.0,0.0,1.118893,1025.655,1.6907075e-05,0.0,80.79771,24.488962,18.388336,30.000002,0.09719575,44.256332,241.28856,88.48999,0.0,80.79771,0.114557214,0.0,77.96196,8.330017
3851,19671060.0,0.0,24.722961,26.016663,24.490753,25.56958,23.69925,23.569336,18.299835,18.258087,18.258087,18.251556,0.0,0.031963296,0.031963296,0.05081002,25.0,18.295715,0.0,0.0,1.2550867,1030.7909,1.6999662e-05,0.0,80.85556,24.414719,18.435194,30.000002,0.09723821,44.190727,241.27844,88.498985,0.0,80.85556,0.114736475,0.0,78.102646,8.330017
3852,19671120.0,0.0,24.727478,26.0,24.497437,25.568878,23.70877,23.578613,18.302826,18.278137,18.278137,18.272705,0.0,0.031963743,0.031963743,0.05099698,25.0,18.295715,0.0,0.0,1.384407,1036.2257,1.709886e-05,0.0,80.91322,24.347075,18.47918,30.000002,0.09729219,44.129147,241.26724,88.514305,0.0,80.91322,0.11492434,0.0,78.240105,8.330017
3853,19671180.0,0.0,24.73169,25.983337,24.503998,25.568115,23.718323,23.587921,18.306488,18.289734,18.289734,18.285583,0.0,0.031968214,0.031968214,0.051182844,25.0,18.300018,0.0,0.0,1.5046564,1039.7463,1.7154418e-05,0.0,80.96841,24.288673,18.517307,30.000002,0.09736249,44.075768,241.25491,88.536995,0.0,80.96841,0.11511915,0.0,78.37186,8.330017
3854,19671240.0,0.0,24.73581,25.966675,24.510376,25.56726,23.727875,23.597229,18.307037,18.296234,18.296234,18.293121,0.0,0.031976413,0.031976413,0.051362142,25.0,18.300018,0.0,0.0,1.6124634,1044.703,1.7240842e-05,0.0,81.01804,24.243538,18.558414,30.000002,0.09742678,44.01822,241.24168,88.567604,0.0,81.01804,0.11531468,0.0,78.4927,8.330017
3855,19671300.0,0.0,24.739685,25.950012,24.516571,25.566284,23.737396,23.606506,18.307068,18.300354,18.300354,18.298126,0.0,0.031986903,0.031986903,0.051533986,25.0,18.300018,0.0,0.0,1.710148,1049.4535,1.7322614e-05,0.0,81.06246,24.20881,18.598753,30.000002,0.09748996,43.961746,241.22804,88.60349,0.0,81.06246,0.11550761,0.0,78.60365,8.330017
3856,19671360.0,0.0,24.742737,25.93335,24.52182,25.563965,23.74649,23.615417,18.306946,18.303162,18.303162,18.301605,0.0,0.032000892,0.032000892,0.05169224,25.0,18.300018,0.0,0.0,1.778348,1054.0051,1.7401508e-05,0.0,81.10173,24.185436,18.638533,30.000002,0.09754873,43.906055,241.21422,88.64409,0.0,81.10173,0.11569399,0.0,78.701035,8.330017
3857,19671420.0,0.0,24.745361,25.916687,24.526672,25.561554,23.755524,23.624329,18.306671,18.304626,18.304626,18.303589,0.0,0.03201947,0.03201947,0.0518266,25.0,18.300018,0.0,0.0,1.8196855,1058.2618,1.7475515e-05,0.0,81.1311,24.18088,18.677694,30.000002,0.0975971,43.851227,241.20045,88.69134,0.0,81.1311,0.115865536,0.0,78.77468,8.330017
3858,19671480.0,0.0,24.747803,25.899994,24.53122,25.559113,23.764526,23.633179,18.306305,18.30545,18.30545,18.30478,0.0,0.032040685,0.032040685,0.051940143,25.0,18.300018,0.0,0.0,1.8399792,1062.2518,1.7545e-05,0.0,81.15159,24.191463,18.722128,30.000002,0.09762242,43.789024,241.187,88.74291,0.0,81.15159,0.11602155,0.0,78.8284,8.330017
3859,19671540.0,0.0,24.749664,25.883331,24.5354,25.55658,23.773499,23.641968,18.305939,18.305695,18.305695,18.305298,0.0,0.032065134,0.032065134,0.052025244,25.0,18.300018,0.0,0.0,1.8326681,1065.9452,1.760992e-05,0.0,81.15958,24.22178,18.755133,30.000002,0.09765439,43.742813,241.17416,88.799614,0.0,81.15958,0.11615559,0.0,78.85472,8.330017
3860,19671600.0,0.0,24.751251,25.866669,24.539246,25.554016,23.78241,23.650757,18.305481,18.305664,18.305664,18.30542,0.0,0.0320916,0.0320916,0.052077383,25.0,18.300018,0.0,0.0,1.7971357,1069.2638,1.7668794e-05,0.0,81.15369,24.27266,18.793468,30.000002,0.0976533,43.689144,241.16241,88.859924,0.0,81.15369,0.11626068,0.0,78.8512,8.330017
3861,19671660.0,0.0,24.751953,25.850006,24.542053,25.550354,23.790863,23.65915,18.304932,18.30545,18.30545,18.305328,0.0,0.032120775,0.032120775,0.05209467,25.0,18.300018,0.0,0.0,1.7201666,1072.1598,1.7721264e-05,0.0,81.13525,24.342838,18.83185,30.000002,0.09762976,43.635406,241.15187,88.92295,0.0,81.13525,0.11633632,0.0,78.81768,8.330017
3862,19671720.0,0.0,24.752197,25.833344,24.544434,25.546722,23.799286,23.667511,18.304321,18.305084,18.305084,18.305023,0.0,0.032152526,0.032152526,0.052068844,25.0,18.300018,0.0,0.0,1.6070496,1074.5808,1.7766086e-05,0.0,81.10158,24.435604,18.870466,30.000002,0.09757712,43.58135,241.14305,88.98814,0.0,81.10158,0.116374016,0.0,78.74801,8.330017
3863,19671780.0,0.0,24.752014,25.81668,24.546387,25.543152,23.807648,23.675842,18.30365,18.304596,18.304596,18.304596,0.0,0.032185685,0.032185685,0.05199508,25.0,18.300018,0.0,0.0,1.4564192,1076.4712,1.7802298e-05,0.0,81.050995,24.551844,18.909557,30.000002,0.09748965,43.52662,241.13644,89.0539,0.0,81.050995,0.11636661,0.0,78.63939,8.330017
3864,19671840.0,0.0,24.751526,25.800018,24.547974,25.539673,23.815979,23.684113,18.302948,18.304047,18.304047,18.304077,0.0,0.032219116,0.032219116,0.05187708,25.0,18.300018,0.0,0.0,1.2737685,1077.8662,1.7830484e-05,0.0,80.98537,24.688036,18.949902,30.000002,0.097366884,43.47014,241.13216,89.1186,0.0,80.98537,0.11631555,0.0,78.49639,8.330017
3865,19671900.0,0.0,24.750732,25.783325,24.549286,25.536316,23.82425,23.692352,18.302185,18.303406,18.303406,18.303497,0.0,0.032252196,0.032252196,0.05171944,25.0,18.300018,0.0,0.0,1.0639746,1078.8109,1.7851356e-05,0.0,80.90674,24.841139,18.991394,30.000002,0.09721159,43.41205,241.1301,89.18137,0.0,80.90674,0.116224155,0.0,78.32376,8.330017
3866,19671960.0,0.0,24.749023,25.766663,24.549622,25.532196,23.832123,23.700256,18.301422,18.302734,18.302734,18.302826,0.0,0.032285202,0.032285202,0.051504027,25.0,18.300018,0.0,0.0,0.8047331,1079.0973,1.7862047e-05,0.0,80.811,25.016705,19.030888,30.000002,0.09701743,43.35676,241.13135,89.240295,0.0,80.811,0.11607477,0.0,78.10953,8.330017
3867,19672020.0,0.0,24.74701,25.75,24.54956,25.52826,23.839935,23.7081,18.300568,18.301971,18.301971,18.302124,0.0,0.032317664,0.032317664,0.051236298,25.0,18.300018,0.0,0.0,0.51048213,1078.7946,1.7863164e-05,0.0,80.701035,25.211197,19.074385,30.000002,0.09677524,43.295864,241.13571,89.294586,0.0,80.701035,0.11587202,0.0,77.85973,8.330017
3868,19672080.0,0.0,24.744629,25.733337,24.549164,25.524597,23.847717,23.715912,18.299683,18.301178,18.301178,18.301361,0.0,0.032348555,0.032348555,0.050914142,25.0,18.300018,0.0,0.0,0.18169314,1077.8757,1.7854198e-05,0.0,80.576775,25.423687,19.117418,30.000002,0.09649145,43.235615,241.14359,89.342415,0.0,80.576775,0.11561168,0.0,77.57467,8.330017
3869,19672140.0,0.0,24.742126,25.716675,24.548706,25.52121,23.855438,23.723663,18.298798,18.300354,18.300354,18.300537,0.0,0.032368243,0.032368243,0.050558023,25.0,18.300018,0.0,0.0,0.0,1076.3148,1.7834402e-05,0.0,80.4385,25.642405,19.161825,30.000002,0.0961631,43.173443,241.15558,89.37718,0.0,80.4385,0.11529488,0.0,77.27156,8.330017
3870,19672200.0,0.0,24.74118,25.700012,24.550049,25.518066,23.863129,23.731415,18.2984,18.299591,18.299591,18.299774,0.0,0.032339398,0.032339398,0.05033058,25.0,18.300018,0.0,0.0,0.0,1074.8105,1.7812885e-05,0.0,80.31184,25.785673,19.207659,30.000002,0.095855184,43.10928,241.16954,89.37707,0.0,80.31184,0.11500961,0.0,77.07412,8.330017
3871,19672260.0,0.0,24.740387,25.68335,24.551544,25.514221,23.870483,23.738861,18.29837,18.299072,18.299072,18.299225,0.0,0.03229895,0.03229895,0.05014886,25.0,18.300018,0.0,0.0,0.0,1073.4592,1.779382e-05,0.0,80.20869,25.879402,19.25293,30.000002,0.09556524,43.0459,241.1847,89.35463,0.0,80.20869,0.114746906,0.0,76.92844,8.330017
3872,19672320.0,0.0,24.739838,25.666687,24.553406,25.51056,23.877838,23.746338,18.298492,18.298798,18.298798,18.29892,0.0,0.03225401,0.03225401,0.04999754,25.0,18.300018,0.0,0.0,0.0,1072.2728,1.7777276e-05,0.0,80.12813,25.933239,19.297482,30.000002,0.09529273,42.983524,241.20052,89.315216,0.0,80.12813,0.11450563,0.0,76.82125,8.330017
3873,19672380.0,0.0,24.739532,25.649994,24.555573,25.507019,23.885193,23.753815,18.298706,18.298706,18.298706,18.298798,0.0,0.032208253,0.032208253,0.04987186,25.0,18.300018,0.0,0.0,0.0,1071.2804,1.7763661e-05,0.0,80.06966,25.952425,19.341436,30.000002,0.095039256,42.92199,241.21654,89.26265,0.0,80.06966,0.11428836,0.0,76.74708,8.330017
3874,19672440.0,0.0,24.73938,25.633331,24.557953,25.50357,23.892548,23.761261,18.29898,18.298798,18.298798,18.298828,0.0,0.032165427,0.032165427,0.049770426,25.0,18.300018,0.0,0.0,0.0,1070.5448,1.7754128e-05,0.0,80.0354,25.938574,19.382578,30.000002,0.09481399,42.86439,241.23216,89.19973,0.0,80.0354,0.11410122,0.0,76.704346,8.330017
3875,19672500.0,0.0,24.73935,25.616669,24.560486,25.500275,23.899902,23.768738,18.299255,18.29895,18.29895,18.29898,0.0,0.032128707,0.032128707,0.049691133,25.0,18.300018,0.0,0.0,0.0,1070.0846,1.7748936e-05,0.0,80.024185,25.898182,19.423628,30.000002,0.09461422,42.80692,241.24666,89.13146,0.0,80.024185,0.113948464,0.0,76.688484,8.330017
3876,19672560.0,0.0,24.738983,25.600006,24.562653,25.496277,23.906952,23.77594,18.29953,18.299164,18.299164,18.299133,0.0,0.03209525,0.03209525,0.04962135,25.0,18.300018,0.0,0.0,0.0,1069.7156,1.7745482e-05,0.0,80.02262,25.847736,19.463993,30.000002,0.094427675,42.75041,241.2605,89.06208,0.0,80.02262,0.11381174,0.0,76.683464,8.330017
3877,19672620.0,0.0,24.738647,25.583344,24.56485,25.49234,23.91397,23.783142,18.299774,18.299347,18.299347,18.299316,0.0,0.03206696,0.03206696,0.049565013,25.0,18.300018,0.0,0.0,0.0,1069.5157,1.7744693e-05,0.0,80.03408,25.78501,19.503296,30.000002,0.09426083,42.69539,241.2732,88.99255,0.0,80.03408,0.11369881,0.0,76.69265,8.330017
3878,19672680.0,0.0,24.738312,25.56668,24.567108,25.488495,23.92102,23.790344,18.300018,18.299591,18.299591,18.29953,0.0,0.03204548,0.03204548,0.049523946,25.0,18.300018,0.0,0.0,0.0,1069.535,1.7747383e-05,0.0,80.05851,25.712711,19.541206,30.000002,0.09411807,42.64231,241.28416,88.92595,0.0,80.05851,0.113614745,0.0,76.71549,8.330017
3879,19672740.0,0.0,24.738007,25.550018,24.569397,25.48468,23.928009,23.797516,18.300232,18.299805,18.299805,18.299744,0.0,0.032028627,0.032028627,0.04949241,25.0,18.300018,0.0,0.0,0.0,1069.6953,1.7752325e-05,0.0,80.08972,25.637278,19.578136,30.000002,0.09399111,42.59061,241.29385,88.863045,0.0,80.08972,0.113549486,0.0,76.745285,8.330017
3880,19672800.0,0.0,24.73767,25.533325,24.571716,25.480896,23.935028,23.804688,18.300415,18.300018,18.300018,18.299957,0.0,0.03201462,0.03201462,0.049466573,25.0,18.300018,0.0,0.0,0.0,1069.9385,1.7758597e-05,0.0,80.124626,25.560802,19.614439,30.000002,0.09387373,42.539783,241.30269,88.80289,0.0,80.124626,0.11349565,0.0,76.778824,8.330017
3881,19672860.0,0.0,24.736969,25.516663,24.573639,25.47644,23.941711,23.811615,18.300568,18.300201,18.300201,18.30014,0.0,0.03200471,0.03200471,0.049448684,25.0,18.300018,0.0,0.0,0.0,1070.2653,1.7766482e-05,0.0,80.16383,25.48434,19.649813,30.000002,0.09377005,42.49026,241.31024,88.74747,0.0,80.16383,0.11345795,0.0,76.81665,8.330017
3882,19672920.0,0.0,24.736237,25.5,24.575531,25.472046,23.948395,23.818512,18.30072,18.300354,18.300354,18.300323,0.0,0.031999454,0.031999454,0.049439434,25.0,18.300018,0.0,0.0,0.0,1070.6957,1.7775968e-05,0.0,80.205826,25.411152,19.684036,30.000002,0.093681805,42.44235,241.31616,88.6992,0.0,80.205826,0.113438174,0.0,76.85718,8.330017
3883,19672980.0,0.0,24.735504,25.483337,24.577423,25.467651,23.955048,23.825378,18.300812,18.300507,18.300507,18.300476,0.0,0.03199614,0.03199614,0.049433704,25.0,18.300018,0.0,0.0,0.0,1071.1683,1.7786107e-05,0.0,80.2484,25.340395,19.717731,30.000002,0.09359999,42.395176,241.32135,88.654526,0.0,80.2484,0.113425836,0.0,76.89825,8.330017
3884,19673040.0,0.0,24.73471,25.466675,24.579346,25.463318,23.96167,23.832245,18.300903,18.300629,18.300629,18.300598,0.0,0.03199621,0.03199621,0.049434014,25.0,18.300018,0.0,0.0,0.0,1071.7102,1.7797294e-05,0.0,80.290504,25.27597,19.750414,30.000002,0.09352953,42.34942,241.32512,88.61726,0.0,80.290504,0.11342628,0.0,76.93876,8.330017
3885,19673100.0,0.0,24.733887,25.450012,24.581238,25.458984,23.968262,23.83905,18.300934,18.30072,18.30072,18.30069,0.0,0.031999435,0.031999435,0.049439788,25.0,18.300018,0.0,0.0,0.0,1072.2913,1.7809014e-05,0.0,80.328735,25.22272,19.781845,30.000002,0.093470044,42.305416,241.3273,88.58986,0.0,80.328735,0.11343826,0.0,76.9754,8.330017
3886,19673160.0,0.0,24.732727,25.43335,24.582703,25.453949,23.974579,23.845612,18.300995,18.300812,18.300812,18.300781,0.0,0.032002136,0.032002136,0.04944465,25.0,18.300018,0.0,0.0,0.0,1072.8451,1.7820634e-05,0.0,80.367805,25.167583,19.813437,30.000002,0.093409,42.26119,241.3297,88.56094,0.0,80.367805,0.113448806,0.0,77.01286,8.330017
3887,19673220.0,0.0,24.731476,25.416687,24.584167,25.448944,23.980865,23.852173,18.300995,18.300873,18.300873,18.300842,0.0,0.03200667,0.03200667,0.049452662,25.0,18.300018,0.0,0.0,0.0,1073.3809,1.7831811e-05,0.0,80.40373,25.120317,19.844236,30.000002,0.09335428,42.218067,241.33109,88.5385,0.0,80.40373,0.113465905,0.0,77.04721,8.330017
3888,19673280.0,0.0,24.730194,25.399994,24.585602,25.444,23.987091,23.858673,18.300964,18.300873,18.300873,18.300842,0.0,0.032012492,0.032012492,0.04946281,25.0,18.300018,0.0,0.0,0.0,1073.8881,1.7842387e-05,0.0,80.43387,25.08411,19.87401,30.000002,0.09330496,42.176384,241.33142,88.52381,0.0,80.43387,0.113487564,0.0,77.07589,8.330017
3889,19673340.0,0.0,24.728882,25.383331,24.587036,25.439026,23.993317,23.865204,18.300964,18.300903,18.300903,18.300873,0.0,0.032018118,0.032018118,0.049472634,25.0,18.300018,0.0,0.0,0.0,1074.4083,1.7853232e-05,0.0,80.46501,25.046164,19.903913,30.000002,0.0932549,42.13452,241.33191,88.50799,0.0,80.46501,0.1135088,0.0,77.10555,8.330017
3890,19673400.0,0.0,24.72757,25.366669,24.58847,25.434052,23.999542,23.871674,18.300934,18.300903,18.300903,18.300873,0.0,0.032024395,0.032024395,0.04948352,25.0,18.300018,0.0,0.0,0.0,1074.8876,1.7863273e-05,0.0,80.49206,25.015615,19.933174,30.000002,0.09320769,42.093555,241.33177,88.4971,0.0,80.49206,0.11353225,0.0,77.13121,8.330017
3891,19673460.0,0.0,24.725891,25.350006,24.589539,25.428528,24.005463,23.87793,18.300873,18.300873,18.300873,18.300873,0.0,0.03203084,0.03203084,0.04949465,25.0,18.300018,0.0,0.0,0.0,1075.3221,1.7872804e-05,0.0,80.51707,24.98848,19.962124,30.000002,0.093161434,42.05303,241.33138,88.48836,0.0,80.51707,0.113556266,0.0,77.15491,8.330017
3892,19673520.0,0.0,24.724182,25.333344,24.590576,25.423035,24.011383,23.884186,18.300812,18.300842,18.300842,18.300842,0.0,0.03203738,0.03203738,0.04950592,25.0,18.300018,0.0,0.0,0.0,1075.7096,1.7881488e-05,0.0,80.53895,24.966352,19.990623,30.000002,0.09311626,42.013126,241.33063,88.48263,0.0,80.53895,0.113580644,0.0,77.175575,8.330017
3893,19673580.0,0.0,24.722443,25.31668,24.591583,25.417542,24.017242,23.89038,18.30075,18.300812,18.300812,18.300812,0.0,0.032043766,0.032043766,0.049516857,25.0,18.300018,0.0,0.0,0.0,1076.039,1.7889108e-05,0.0,80.55675,24.950235,20.018578,30.000002,0.09307168,41.97399,241.32959,88.480194,0.0,80.55675,0.11360436,0.0,77.192314,8.330017
3894,19673640.0,0.0,24.720642,25.300018,24.59262,25.41211,24.023071,23.896515,18.30066,18.30075,18.30075,18.30075,0.0,0.032049473,0.032049473,0.049526587,25.0,18.300018,0.0,0.0,0.0,1076.2789,1.7895127e-05,0.0,80.5694,24.940958,20.04582,30.000002,0.09302666,41.935852,241.32832,88.48098,0.0,80.5694,0.1136255,0.0,77.20412,8.330017
3895,19673700.0,0.0,24.718872,25.283325,24.593628,25.406647,24.0289,23.90268,18.300598,18.30069,18.30069,18.30069,0.0,0.03205531,0.03205531,0.04953654,25.0,18.300018,0.0,0.0,0.0,1076.5396,1.790154e-05,0.0,80.582825,24.93071,20.073147,30.000002,0.092981696,41.89759,241.32707,88.48135,0.0,80.582825,0.113647155,0.0,77.21666,8.330017
3896,19673760.0,0.0,24.716827,25.266663,24.59436,25.400848,24.034485,23.90863,18.300507,18.300629,18.300629,18.300629,0.0,0.03206078,0.03206078,0.049545843,25.0,18.300018,0.0,0.0,0.0,1076.7186,1.7906685e-05,0.0,80.59369,24.923798,20.10014,30.000002,0.09293633,41.859802,241.32574,88.483246,0.0,80.59369,0.11366739,0.0,77.22675,8.330017
3897,19673820.0,0.0,24.714722,25.25,24.595093,25.39508,24.040009,23.91455,18.300415,18.300537,18.300537,18.300568,0.0,0.032065637,0.032065637,0.049554076,25.0,18.300018,0.0,0.0,0.0,1076.8242,1.7910532e-05,0.0,80.6015,24.920582,20.126673,30.000002,0.09289021,41.82266,241.32436,88.486626,0.0,80.6015,0.11368535,0.0,77.233955,8.330017
3898,19673880.0,0.0,24.712616,25.233337,24.595795,25.389313,24.045532,23.92044,18.300354,18.300476,18.300476,18.300476,0.0,0.032070186,0.032070186,0.049561765,25.0,18.300018,0.0,0.0,0.0,1076.8947,1.7913757e-05,0.0,80.60799,24.91891,20.152988,30.000002,0.092843615,41.78582,241.32298,88.490555,0.0,80.60799,0.11370214,0.0,77.23988,8.330017
3899,19673940.0,0.0,24.71048,25.216675,24.596527,25.383606,24.051056,23.9263,18.300262,18.300385,18.300385,18.300415,0.0,0.032074064,0.032074064,0.04956829,25.0,18.300018,0.0,0.0,0.0,1076.8975,1.7915776e-05,0.0,80.61207,24.919851,20.178875,30.000002,0.09279604,41.749573,241.32166,88.49528,0.0,80.61207,0.113716416,0.0,77.243546,8.330017
3900,19674000.0,0.0,24.708282,25.200012,24.597229,25.37793,24.056488,23.932129,18.300201,18.300323,18.300323,18.300323,0.0,0.032077,0.032077,0.04957321,25.0,18.300018,0.0,0.0,0.0,1076.8113,1.7916214e-05,0.0,80.61366,24.92311,20.20417,30.000002,0.09274718,41.71416,241.32045,88.50032,0.0,80.61366,0.11372721,0.0,77.244865,8.330017
3901,19674060.0,0.0,24.705414,25.18335,24.597107,25.371277,24.061096,23.937164,18.30011,18.300232,18.300232,18.300262,0.0,0.032080088,0.032080088,0.04957838,25.0,18.300018,0.0,0.0,0.0,1076.6835,1.7916596e-05,0.0,80.61559,24.926094,20.229538,30.000002,0.09269845,41.678646,241.31923,88.50536,0.0,80.61559,0.11373856,0.0,77.24649,8.330017
3902,19674120.0,0.0,24.702484,25.166687,24.596924,25.364685,24.065643,23.942139,18.299988,18.30014,18.30014,18.30017,0.0,0.032082547,0.032082547,0.04958248,25.0,18.300018,0.0,0.0,0.0,1076.4469,1.791502e-05,0.0,80.61602,24.93038,20.254524,30.000002,0.092648804,41.64367,241.31812,88.51049,0.0,80.61602,0.113747574,0.0,77.24673,8.330017
3903,19674180.0,0.0,24.699524,25.149994,24.59674,25.358154,24.07019,23.947113,18.299896,18.300049,18.300049,18.30008,0.0,0.03208423,0.03208423,0.049585264,25.0,18.300018,0.0,0.0,0.0,1076.1248,1.7911887e-05,0.0,80.61509,24.935507,20.278927,30.000002,0.092598304,41.6095,241.31718,88.51527,0.0,80.61509,0.113753736,0.0,77.2457,8.330017
3904,19674240.0,0.0,24.696564,25.133331,24.596588,25.351593,24.074707,23.952057,18.299805,18.299957,18.299957,18.299988,0.0,0.03208603,0.03208603,0.04958824,25.0,18.300018,0.0,0.0,0.0,1075.82,1.7909082e-05,0.0,80.61433,24.940573,20.303402,30.000002,0.09254787,41.575233,241.31622,88.52013,0.0,80.61433,0.113760315,0.0,77.24483,8.330017
3905,19674300.0,0.0,24.693573,25.116669,24.596405,25.345093,24.079224,23.957,18.299744,18.299896,18.299896,18.299896,0.0,0.032087334,0.032087334,0.049590375,25.0,18.300018,0.0,0.0,0.0,1075.449,1.7905073e-05,0.0,80.61279,24.946016,20.327507,30.000002,0.09249686,41.54149,241.31538,88.52467,0.0,80.61279,0.113765046,0.0,77.24325,8.330017
3906,19674360.0,0.0,24.69043,25.100006,24.59607,25.338348,24.083557,23.961853,18.299652,18.299805,18.299805,18.299835,0.0,0.03208841,0.03208841,0.049592134,25.0,18.300018,0.0,0.0,0.0,1075.0406,1.7900538e-05,0.0,80.610985,24.951546,20.351414,30.000002,0.09244561,41.508022,241.3146,88.52903,0.0,80.610985,0.11376897,0.0,77.2414,8.330017
3907,19674420.0,0.0,24.687256,25.083344,24.595703,25.331635,24.08786,23.966644,18.299591,18.299713,18.299713,18.299744,0.0,0.032089178,0.032089178,0.049593367,25.0,18.300018,0.0,0.0,0.0,1074.5901,1.7895252e-05,0.0,80.60883,24.957085,20.375029,30.000002,0.09239412,41.47496,241.31392,88.53306,0.0,80.60883,0.11377174,0.0,77.239265,8.330017
3908,19674480.0,0.0,24.684082,25.06668,24.595367,25.324982,24.092133,23.971436,18.29953,18.299652,18.299652,18.299683,0.0,0.032089595,0.032089595,0.049594015,25.0,18.300018,0.0,0.0,0.0,1074.0951,1.788916e-05,0.0,80.60646,24.962404,20.398254,30.000002,0.09234251,41.442444,241.31335,88.53658,0.0,80.60646,0.11377322,0.0,77.23694,8.330017
3909,19674540.0,0.0,24.680878,25.050018,24.595032,25.31839,24.096375,23.976196,18.2995,18.299591,18.299591,18.299622,0.0,0.03208966,0.03208966,0.04959407,25.0,18.300018,0.0,0.0,0.0,1073.549,1.7882136e-05,0.0,80.60413,24.967085,20.420916,30.000002,0.09229117,41.410717,241.31294,88.53935,0.0,80.60413,0.113773406,0.0,77.23467,8.330017
3910,19674600.0,0.0,24.677673,25.033325,24.594696,25.311798,24.100647,23.980957,18.299438,18.29953,18.29953,18.29956,0.0,0.03208977,0.03208977,0.0495942,25.0,18.300018,0.0,0.0,0.0,1073.0153,1.7875353e-05,0.0,80.601776,24.971893,20.443651,30.000002,0.092239715,41.378887,241.3125,88.54225,0.0,80.601776,0.11377375,0.0,77.232376,8.330017
3911,19674660.0,0.0,24.673615,25.016663,24.593323,25.303925,24.103912,23.984772,18.299347,18.299469,18.299469,18.2995,0.0,0.032089714,0.032089714,0.049594052,25.0,18.300018,0.0,0.0,0.0,1072.3688,1.7867342e-05,0.0,80.599464,24.976349,20.46612,30.000002,0.09218836,41.347435,241.31213,88.54476,0.0,80.599464,0.11377349,0.0,77.23014,8.330017
3912,19674720.0,0.0,24.669495,25.0,24.591919,25.296112,24.107147,23.988556,18.299286,18.299408,18.299408,18.299408,0.0,0.032089487,0.032089487,0.049593624,25.0,18.300018,0.0,0.0,0.0,1071.6503,1.7858038e-05,0.0,80.59732,24.980268,20.488195,30.000002,0.09213738,41.31653,241.31186,88.546776,0.0,80.59732,0.11377261,0.0,77.22807,8.330017
3913,19674780.0,0.0,24.665344,24.983337,24.590515,25.28836,24.110382,23.99234,18.299194,18.299316,18.299316,18.299347,0.0,0.032089192,0.032089192,0.049593087,25.0,18.300018,0.0,0.0,0.0,1070.9086,1.784829e-05,0.0,80.595276,24.983915,20.510084,30.000002,0.0920866,41.28588,241.3116,88.54857,0.0,80.595276,0.113771476,0.0,77.22612,8.330017
3914,19674840.0,0.0,24.661224,24.966675,24.589111,25.28061,24.113617,23.996094,18.299164,18.299255,18.299255,18.299286,0.0,0.032088805,0.032088805,0.049592398,25.0,18.300018,0.0,0.0,0.0,1070.1338,1.7837916e-05,0.0,80.593506,24.986992,20.53159,30.000002,0.09203637,41.255775,241.31143,88.54993,0.0,80.593506,0.113770016,0.0,77.22443,8.330017
3915,19674900.0,0.0,24.657074,24.950012,24.587738,25.27298,24.116821,23.999847,18.299133,18.299225,18.299225,18.299225,0.0,0.032088358,0.032088358,0.049591623,25.0,18.300018,0.0,0.0,0.0,1069.3273,1.7826947e-05,0.0,80.59216,24.989294,20.552544,30.000002,0.09198721,41.22644,241.31131,88.55078,0.0,80.59216,0.11376835,0.0,77.22316,8.330017
3916,19674960.0,0.0,24.652771,24.93335,24.586151,25.265045,24.119751,24.003479,18.299072,18.299164,18.299164,18.299194,0.0,0.03208792,0.03208792,0.04959085,25.0,18.300018,0.0,0.0,0.0,1068.5145,1.7816052e-05,0.0,80.590744,24.99172,20.57357,30.000002,0.091937825,41.197002,241.31119,88.551704,0.0,80.590744,0.1137667,0.0,77.22181,8.330017
3917,19675020.0,0.0,24.648438,24.916687,24.584564,25.257172,24.12268,24.00708,18.299042,18.299103,18.299103,18.299133,0.0,0.032087456,0.032087456,0.049590047,25.0,18.300018,0.0,0.0,0.0,1067.6627,1.7804421e-05,0.0,80.58963,24.99363,20.594238,30.000002,0.09188916,41.168068,241.3111,88.55231,0.0,80.58963,0.11376496,0.0,77.220764,8.330017
3918,19675080.0,0.0,24.644073,24.899994,24.583008,25.24936,24.12561,24.010681,18.299011,18.299072,18.299072,18.299103,0.0,0.032087013,0.032087013,0.04958929,25.0,18.300018,0.0,0.0,0.0,1066.7867,1.7792327e-05,0.0,80.58893,24.994917,20.614359,30.000002,0.091841735,41.139896,241.31105,88.55258,0.0,80.58893,0.11376332,0.0,77.220116,8.330017
3919,19675140.0,0.0,24.63974,24.883331,24.58142,25.241547,24.12851,24.014282,18.29898,18.299042,18.299042,18.299042,0.0,0.032086566,0.032086566,0.049588516,25.0,18.300018,0.0,0.0,0.0,1065.9187,1.7780389e-05,0.0,80.58815,24.996302,20.634552,30.000002,0.09179408,41.111626,241.31099,88.552895,0.0,80.58815,0.11376164,0.0,77.21939,8.330017
3920,19675200.0,0.0,24.635406,24.866669,24.579865,25.233795,24.131409,24.017883,18.29895,18.299011,18.299011,18.299011,0.0,0.032086138,0.032086138,0.04958779,25.0,18.300018,0.0,0.0,0.0,1065.0259,1.7767972e-05,0.0,80.587654,24.99728,20.654396,30.000002,0.09174724,41.083847,241.31096,88.553,0.0,80.587654,0.11376007,0.0,77.21894,8.330017
3921,19675260.0,0.0,24.63089,24.850006,24.578156,25.22583,24.134064,24.021393,18.29892,18.29898,18.29898,18.29898,0.0,0.032085728,0.032085728,0.049587086,25.0,18.300018,0.0,0.0,0.0,1064.1134,1.775534e-05,0.0,80.58728,24.998087,20.674057,30.000002,0.09170081,41.05632,241.31093,88.553024,0.0,80.58728,0.11375854,0.0,77.218605,8.330017
3922,19675320.0,0.0,24.626404,24.833344,24.576416,25.217865,24.136719,24.024902,18.29889,18.29895,18.29895,18.29895,0.0,0.032085344,0.032085344,0.049586434,25.0,18.300018,0.0,0.0,0.0,1063.1838,1.7742394e-05,0.0,80.58709,24.998648,20.693447,30.000002,0.09165502,41.029175,241.31091,88.55293,0.0,80.58709,0.113757126,0.0,77.21844,8.330017
3923,19675380.0,0.0,24.621887,24.81668,24.574707,25.209991,24.139374,24.028381,18.298859,18.29892,18.29892,18.29892,0.0,0.032085005,0.032085005,0.049585864,25.0,18.300018,0.0,0.0,0.0,1062.2397,1.7729162e-05,0.0,80.5871,24.998941,20.71248,30.000002,0.09161014,41.00253,241.3109,88.55274,0.0,80.5871,0.11375588,0.0,77.218475,8.330017
3924,19675440.0,0.0,24.61737,24.800018,24.573029,25.20221,24.141998,24.03186,18.298859,18.29889,18.29889,18.29892,0.0,0.032084744,0.032084744,0.049585417,25.0,18.300018,0.0,0.0,0.0,1061.2804,1.7715629e-05,0.0,80.58735,24.998968,20.731005,30.000002,0.09156657,40.976593,241.31087,88.552475,0.0,80.58735,0.1137549,0.0,77.21873,8.330017
3925,19675500.0,0.0,24.612854,24.783325,24.57135,25.194366,24.144623,24.03534,18.298859,18.29889,18.29889,18.29889,0.0,0.032084465,0.032084465,0.049584944,25.0,18.300018,0.0,0.0,0.0,1060.3276,1.7702225e-05,0.0,80.58756,24.999033,20.749598,30.000002,0.09152277,40.950565,241.31085,88.55221,0.0,80.58756,0.11375387,0.0,77.21895,8.330017
3926,19675560.0,0.0,24.608215,24.766663,24.569519,25.18637,24.147034,24.038757,18.298828,18.298859,18.298859,18.298859,0.0,0.032084223,0.032084223,0.04958454,25.0,18.300018,0.0,0.0,0.0,1059.346,1.7688404e-05,0.0,80.58789,24.998968,20.767948,30.000002,0.09147957,40.924873,241.31084,88.55191,0.0,80.58789,0.11375299,0.0,77.21928,8.330017
3927,19675620.0,0.0,24.603546,24.75,24.567688,25.178406,24.149414,24.042175,18.298798,18.298828,18.298828,18.298828,0.0,0.03208403,0.03208403,0.049584217,25.0,18.300018,0.0,0.0,0.0,1058.3507,1.7674329e-05,0.0,80.588326,24.99878,20.785954,30.000002,0.091437265,40.899666,241.3108,88.5516,0.0,80.588326,0.11375228,0.0,77.21972,8.330017
3928,19675680.0,0.0,24.598877,24.733337,24.565857,25.170471,24.151825,24.045593,18.298767,18.298828,18.298828,18.298828,0.0,0.032083858,0.032083858,0.049583934,25.0,18.300018,0.0,0.0,0.0,1057.3499,1.7660146e-05,0.0,80.58882,24.998545,20.803795,30.000002,0.09139534,40.874683,241.31078,88.55128,0.0,80.58882,0.11375165,0.0,77.2202,8.330017
3929,19675740.0,0.0,24.594208,24.716675,24.564056,25.162598,24.154205,24.04898,18.298767,18.298798,18.298798,18.298798,0.0,0.03208373,0.03208373,0.049583722,25.0,18.300018,0.0,0.0,0.0,1056.34,1.7645782e-05,0.0,80.589386,24.998243,20.821306,30.000002,0.09135427,40.85017,241.31075,88.550964,0.0,80.589386,0.11375119,0.0,77.220764,8.330017
3930,19675800.0,0.0,24.58957,24.700012,24.562286,25.154785,24.156555,24.052368,18.298767,18.298767,18.298767,18.298798,0.0,0.032083653,0.032083653,0.0495836,25.0,18.300018,0.0,0.0,0.0,1055.3201,1.7631217e-05,0.0,80.59002,24.997915,20.838346,30.000002,0.09131438,40.826313,241.3107,88.5507,0.0,80.59002,0.113750905,0.0,77.22137,8.330017
3931,19675860.0,0.0,24.584778,24.68335,24.560333,25.146759,24.158722,24.055725,18.298737,18.298767,18.298767,18.298767,0.0,0.03208357,0.03208357,0.04958346,25.0,18.300018,0.0,0.0,0.0,1054.2952,1.7616689e-05,0.0,80.59063,24.99759,20.85545,30.000002,0.09127429,40.80237,241.31065,88.550415,0.0,80.59063,0.11375061,0.0,77.22197,8.330017
3932,19675920.0,0.0,24.579987,24.666687,24.55841,25.138763,24.160889,24.059082,18.298737,18.298737,18.298737,18.298767,0.0,0.03208352,0.03208352,0.04958338,25.0,18.300018,0.0,0.0,0.0,1053.2501,1.7601775e-05,0.0,80.59128,24.99725,20.872252,30.000002,0.09123495,40.778847,241.3106,88.55016,0.0,80.59128,0.11375042,0.0,77.222595,8.330017
3933,19675980.0,0.0,24.575195,24.649994,24.556519,25.13086,24.163055,24.062439,18.298706,18.298737,18.298737,18.298737,0.0,0.032083504,0.032083504,0.04958336,25.0,18.300018,0.0,0.0,0.0,1052.197,1.7586695e-05,0.0,80.591934,24.996937,20.888597,30.000002,0.09119672,40.755962,241.31053,88.549965,0.0,80.591934,0.11375037,0.0,77.22322,8.330017
3934,19676040.0,0.0,24.570404,24.633331,24.554626,25.122925,24.165192,24.065765,18.298706,18.298737,18.298737,18.298737,0.0,0.03208348,0.03208348,0.049583327,25.0,18.300018,0.0,0.0,0.0,1051.1493,1.757172e-05,0.0,80.59258,24.996622,20.905005,30.000002,0.09115831,40.732994,241.31047,88.54977,0.0,80.59258,0.113750294,0.0,77.223854,8.330017
3935,19676100.0,0.0,24.565613,24.616669,24.552734,25.115082,24.167328,24.069092,18.298706,18.298706,18.298706,18.298706,0.0,0.03208348,0.03208348,0.049583334,25.0,18.300018,0.0,0.0,0.0,1050.0895,1.7556507e-05,0.0,80.59324,24.996326,20.92112,30.000002,0.09112059,40.71043,241.3104,88.54959,0.0,80.59324,0.113750294,0.0,77.22448,8.330017
3936,19676160.0,0.0,24.5607,24.600006,24.55072,25.107025,24.169312,24.072418,18.298676,18.298706,18.298706,18.298706,0.0,0.032083493,0.032083493,0.049583353,25.0,18.300018,0.0,0.0,0.0,1049.0192,1.7541204e-05,0.0,80.59389,24.996044,20.937088,30.000002,0.09108321,40.688076,241.31033,88.54944,0.0,80.59389,0.113750346,0.0,77.225105,8.330017
3937,19676220.0,0.0,24.555817,24.583344,24.548737,25.098999,24.171265,24.075745,18.298676,18.298676,18.298676,18.298676,0.0,0.032083515,0.032083515,0.049583394,25.0,18.300018,0.0,0.0,0.0,1047.9415,1.7525765e-05,0.0,80.59452,24.99579,20.952833,30.000002,0.091046356,40.666035,241.31026,88.54932,0.0,80.59452,0.11375043,0.0,77.225716,8.330017
3938,19676280.0,0.0,24.550903,24.56668,24.546753,25.091034,24.173218,24.079071,18.298645,18.298676,18.298676,18.298676,0.0,0.03208355,0.03208355,0.049583454,25.0,18.300018,0.0,0.0,0.0,1046.8585,1.7510214e-05,0.0,80.59514,24.995575,20.968285,30.000002,0.091010176,40.6444,241.31018,88.54923,0.0,80.59514,0.113750555,0.0,77.2263,8.330017
3939,19676340.0,0.0,24.54602,24.550018,24.5448,25.08319,24.17517,24.082367,18.298645,18.298676,18.298676,18.298676,0.0,0.03208359,0.03208359,0.04958353,25.0,18.300018,0.0,0.0,0.0,1045.7711,1.7494567e-05,0.0,80.5957,24.99542,20.983326,30.000002,0.09097495,40.623344,241.31009,88.54919,0.0,80.5957,0.11375072,0.0,77.226845,8.330017
3940,19676400.0,0.0,24.541138,24.533325,24.542816,25.075287,24.177094,24.085663,18.298645,18.298676,18.298676,18.298676,0.0,0.03208363,0.03208363,0.049583603,25.0,18.300018,0.0,0.0,0.0,1044.6881,1.7479008e-05,0.0,80.59628,24.995258,20.99842,30.000002,0.090939574,40.60221,241.31001,88.54914,0.0,80.59628,0.11375087,0.0,77.2274,8.330017
3941,19676460.0,0.0,24.536133,24.516663,24.540771,25.06723,24.178894,24.088959,18.298645,18.298645,18.298645,18.298645,0.0,0.03208368,0.03208368,0.04958368,25.0,18.300018,0.0,0.0,0.0,1043.5883,1.7463215e-05,0.0,80.59683,24.995121,21.01332,30.000002,0.09090463,40.581352,241.30992,88.54911,0.0,80.59683,0.11375104,0.0,77.227936,8.330017
3942,19676520.0,0.0,24.531158,24.5,24.538727,25.059265,24.180664,24.092255,18.298615,18.298645,18.298645,18.298645,0.0,0.032083727,0.032083727,0.049583767,25.0,18.300018,0.0,0.0,0.0,1042.4843,1.7447348e-05,0.0,80.59736,24.995026,21.027943,30.000002,0.09087033,40.56088,241.30983,88.5491,0.0,80.59736,0.11375121,0.0,77.22843,8.330017
3943,19676580.0,0.0,24.526154,24.483337,24.536682,25.0513,24.182434,24.09555,18.298615,18.298645,18.298645,18.298645,0.0,0.032083776,0.032083776,0.04958385,25.0,18.300018,0.0,0.0,0.0,1041.3788,1.7431448e-05,0.0,80.59787,24.994947,21.042433,30.000002,0.0908363,40.540596,241.30975,88.54911,0.0,80.59787,0.1137514,0.0,77.22892,8.330017
3944,19676640.0,0.0,24.52118,24.466675,24.534668,25.043396,24.184204,24.098816,18.298615,18.298615,18.298615,18.298645,0.0,0.032083824,0.032083824,0.049583934,25.0,18.300018,0.0,0.0,0.0,1040.2721,1.7415518e-05,0.0,80.59835,24.994904,21.056652,30.000002,0.09080288,40.520687,241.30966,88.54914,0.0,80.59835,0.11375158,0.0,77.22938,8.330017
3945,19676700.0,0.0,24.516205,24.450012,24.532654,25.035583,24.185974,24.102081,18.298615,18.298615,18.298615,18.298615,0.0,0.03208387,0.03208387,0.04958401,25.0,18.300018,0.0,0.0,0.0,1039.165,1.7399567e-05,0.0,80.59879,24.9949,21.070494,30.000002,0.09077031,40.50131,241.30957,88.54919,0.0,80.59879,0.11375175,0.0,77.2298,8.330017
3946,19676760.0,0.0,24.511139,24.43335,24.530548,25.027557,24.187592,24.105377,18.298615,18.298615,18.298615,18.298615,0.0,0.032083914,0.032083914,0.049584087,25.0,18.300018,0.0,0.0,0.0,1038.0543,1.7383638e-05,0.0,80.59923,24.994892,21.084387,30.000002,0.09073761,40.48186,241.30948,88.54923,0.0,80.59923,0.11375192,0.0,77.230225,8.330017
3947,19676820.0,0.0,24.506073,24.416687,24.528473,25.019592,24.189209,24.108643,18.298615,18.298615,18.298615,18.298615,0.0,0.03208396,0.03208396,0.04958416,25.0,18.300018,0.0,0.0,0.0,1036.9347,1.7367529e-05,0.0,80.59965,24.994907,21.098034,30.000002,0.090705454,40.46275,241.3094,88.549286,0.0,80.59965,0.11375207,0.0,77.23061,8.330017
3948,19676880.0,0.0,24.501038,24.399994,24.526398,25.011719,24.190796,24.111908,18.298615,18.298615,18.298615,18.298615,0.0,0.032083996,0.032083996,0.04958422,25.0,18.300018,0.0,0.0,0.0,1035.8171,1.7351453e-05,0.0,80.60004,24.99495,21.111315,30.000002,0.090674125,40.444157,241.30931,88.549355,0.0,80.60004,0.113752216,0.0,77.23099,8.330017
3949,19676940.0,0.0,24.495972,24.383331,24.524323,25.003815,24.192413,24.115173,18.298615,18.298615,18.298615,18.298615,0.0,0.032084033,0.032084033,0.04958429,25.0,18.300018,0.0,0.0,0.0,1034.7029,1.7335436e-05,0.0,80.60042,24.99499,21.124645,30.000002,0.09064265,40.4255,241.30922,88.549416,0.0,80.60042,0.11375236,0.0,77.23135,8.330017
3950,19677000.0,0.0,24.490906,24.366669,24.522278,24.995972,24.194,24.118408,18.298615,18.298615,18.298615,18.298615,0.0,0.032084066,0.032084066,0.049584348,25.0,18.300018,0.0,0.0,0.0,1033.5857,1.7319358e-05,0.0,80.600784,24.995043,21.13774,30.000002,0.09061171,40.40716,241.30914,88.549484,0.0,80.600784,0.11375248,0.0,77.231705,8.330017
3951,19677060.0,0.0,24.485779,24.350006,24.520142,24.988007,24.195496,24.121674,18.298615,18.298615,18.298615,18.298615,0.0,0.0320841,0.0320841,0.049584404,25.0,18.300018,0.0,0.0,0.0,1032.4646,1.7303279e-05,0.0,80.60114,24.995102,21.150715,30.000002,0.09058102,40.389,241.30905,88.54955,0.0,80.60114,0.1137526,0.0,77.23205,8.330017
3952,19677120.0,0.0,24.480652,24.333344,24.518036,24.980072,24.19696,24.124939,18.298615,18.298615,18.298615,18.298615,0.0,0.03208413,0.03208413,0.049584452,25.0,18.300018,0.0,0.0,0.0,1031.3433,1.7287199e-05,0.0,80.60149,24.99517,21.163507,30.000002,0.090550736,40.371086,241.30898,88.54963,0.0,80.60149,0.113752715,0.0,77.232376,8.330017
3953,19677180.0,0.0,24.475555,24.31668,24.51593,24.972198,24.198425,24.128204,18.298615,18.298615,18.298615,18.298615,0.0,0.032084156,0.032084156,0.049584497,25.0,18.300018,0.0,0.0,0.0,1030.2241,1.7271144e-05,0.0,80.601814,24.995247,21.176067,30.000002,0.09052098,40.353508,241.3089,88.5497,0.0,80.601814,0.11375281,0.0,77.23269,8.330017
3954,19677240.0,0.0,24.470428,24.300018,24.513855,24.964386,24.19989,24.13144,18.298615,18.298615,18.298615,18.298615,0.0,0.03208418,0.03208418,0.049584534,25.0,18.300018,0.0,0.0,0.0,1029.11,1.7255177e-05,0.0,80.60213,24.995329,21.18829,30.000002,0.09049198,40.336395,241.3088,88.54977,0.0,80.60213,0.11375289,0.0,77.23299,8.330017
3955,19677300.0,0.0,24.465332,24.283325,24.51175,24.956573,24.201324,24.134674,18.298615,18.298615,18.298615,18.298615,0.0,0.0320842,0.0320842,0.04958457,25.0,18.300018,0.0,0.0,0.0,1027.9982,1.7239248e-05,0.0,80.60244,24.99541,21.200558,30.000002,0.09046286,40.31922,241.30873,88.54984,0.0,80.60244,0.11375296,0.0,77.23328,8.330017
3956,19677360.0,0.0,24.460175,24.266663,24.509613,24.948639,24.202667,24.138,18.298615,18.298615,18.298615,18.298615,0.0,0.03208422,0.03208422,0.0495846,25.0,18.300018,0.0,0.0,0.0,1026.8807,1.7223265e-05,0.0,80.60274,24.995493,21.212666,30.000002,0.0904341,40.30227,241.30865,88.54991,0.0,80.60274,0.113753036,0.0,77.233574,8.330017
3957,19677420.0,0.0,24.455017,24.25,24.507507,24.940765,24.20401,24.141327,18.298615,18.298615,18.298615,18.298615,0.0,0.032084234,0.032084234,0.049584627,25.0,18.300018,0.0,0.0,0.0,1025.7678,1.7207363e-05,0.0,80.60304,24.995577,21.224548,30.000002,0.090405844,40.285633,241.30858,88.54998,0.0,80.60304,0.1137531,0.0,77.23385,8.330017
3958,19677480.0,0.0,24.44986,24.233337,24.505402,24.932922,24.205322,24.144623,18.298615,18.298615,18.298615,18.298615,0.0,0.03208425,0.03208425,0.049584653,25.0,18.300018,0.0,0.0,0.0,1024.6578,1.7191509e-05,0.0,80.603325,24.99566,21.236322,30.000002,0.090377815,40.26915,241.3085,88.55004,0.0,80.603325,0.11375316,0.0,77.23413,8.330017
3959,19677540.0,0.0,24.444702,24.216675,24.503296,24.92514,24.206665,24.147919,18.298615,18.298615,18.298615,18.298615,0.0,0.032084264,0.032084264,0.049584676,25.0,18.300018,0.0,0.0,0.0,1023.5536,1.7175758e-05,0.0,80.60361,24.995743,21.247879,30.000002,0.0903503,40.252968,241.30844,88.5501,0.0,80.60361,0.1137532,0.0,77.2344,8.330017
3960,19677600.0,0.0,24.439575,24.200012,24.501251,24.91742,24.207977,24.151215,18.298645,18.298615,18.298615,18.298615,0.0,0.032084275,0.032084275,0.049584694,25.0,18.300018,0.0,0.0,0.0,1022.4591,1.7160177e-05,0.0,80.60388,24.995821,21.259127,30.000002,0.09032349,40.237225,241.30836,88.55016,0.0,80.60388,0.11375324,0.0,77.23466,8.330017
3961,19677660.0,2.0,24.450409,24.18335,24.520325,24.900146,24.20288,24.148376,18.34311,18.304077,18.304016,18.303955,0.0,0.03242546,0.032110386,0.058775157,35.666668,18.300018,18.76598,17.722836,32.05998,1070.6855,1.7828128e-05,0.0,87.65685,17.968863,21.01343,30.000002,0.097582765,40.5812,240.94908,87.16932,0.0,87.376495,0.12332733,0.0,88.21598,8.330017
3962,19677720.0,2.0,24.443665,24.166718,24.51648,24.876984,24.197266,24.145203,18.38089,18.331543,18.331177,18.332947,0.0,0.034442026,0.033939164,0.064859785,46.333332,18.300018,27.378326,25.826511,47.384502,1141.3293,1.8996594e-05,0.0,96.54738,14.322761,20.669216,30.000002,0.10538787,41.0631,240.33372,87.759445,0.0,96.06816,0.13327228,0.0,98.45702,8.330017
3963,19677780.0,2.0,24.419434,24.150116,24.489868,24.852112,24.18988,24.140228,18.3945,18.360779,18.360474,18.361877,0.0,0.037497688,0.037456486,0.06689162,57.0,18.300018,35.908573,33.872387,62.448944,1209.6428,2.017784e-05,0.0,99.82603,14.941487,20.326015,30.000002,0.11230332,41.54358,239.63254,90.52004,0.0,99.788185,0.14184916,0.0,99.94258,8.330017
3964,19677840.0,7.0,24.402313,24.133514,24.472351,24.825226,24.18097,24.133698,18.397491,18.379791,18.379639,18.38034,0.0,0.040012907,0.040012777,0.071138866,67.666664,18.300018,44.341866,41.84473,77.235466,1277.654,2.131029e-05,0.0,99.99913,16.84326,19.997414,30.000002,0.119768955,42.003624,238.95076,94.30437,0.0,99.999016,0.15116839,0.0,99.99977,8.330017
3965,19677900.0,7.0,24.384247,24.116943,24.453491,24.79541,24.170532,24.125702,18.404907,18.392365,18.392303,18.392609,0.0,0.042836316,0.042836096,0.07615838,78.333336,18.300018,52.662933,49.729866,91.709625,1352.5995,2.2551265e-05,0.0,99.99919,19.23166,19.637226,30.000002,0.12837373,42.50788,238.47104,98.81938,0.0,99.999016,0.16184025,0.0,99.99973,8.330017
3966,19677960.0,7.0,24.365051,24.100342,24.432526,24.762787,24.158478,24.116455,18.41681,18.404297,18.404266,18.404388,0.0,0.046022624,0.046022616,0.08182207,89.0,18.300018,60.851795,57.513035,100.0,1437.2222,2.396062e-05,0.0,99.99996,22.106878,19.176168,30.000002,0.13838829,43.153362,238.53902,104.09531,0.0,99.99996,0.17387345,0.0,99.999985,8.330017
3967,19678020.0,7.0,24.343567,24.08377,24.408783,24.72638,24.14441,24.105255,18.30429,18.362793,18.362762,18.362823,1.0,0.049519323,0.049519323,0.088038675,99.666664,18.1333,68.89331,65.17754,100.0,1601.482,2.6959575e-05,0.0,100.0,25.493435,18.723042,30.000002,0.1493834,43.787743,239.74939,110.1279,0.0,100.0,0.18708457,0.0,100.0,8.330017
3968,19678080.0,7.0,24.319458,24.0672,24.381653,24.685455,24.12793,24.091797,18.294403,18.323242,18.323212,18.323242,1.0,0.053309195,0.053309195,0.09477655,110.333336,18.1333,76.759346,72.69718,100.0,1706.9432,2.8729974e-05,0.0,100.0,29.433022,18.257496,30.000002,0.16139932,44.439507,243.10838,116.960915,0.0,100.0,0.2014033,0.0,100.0,8.330017
3969,19678140.0,7.0,24.292542,24.050629,24.351074,24.639954,24.108978,24.075989,18.295746,18.306305,18.306305,18.306335,1.0,0.057367392,0.057367392,0.10199148,121.0,18.1333,84.42311,80.04681,100.0,1816.7517,3.0593765e-05,0.0,100.0,33.96228,17.791208,30.000002,0.17435053,45.092308,250.16664,124.63323,0.0,100.0,0.21673587,0.0,100.0,8.330017
3970,19678200.0,6.0,24.26297,24.034027,24.316772,24.589508,24.08728,24.057587,18.186798,18.244415,18.244415,18.244415,1.0,0.06166824,0.06166824,0.1096378,131.66667,17.966614,91.85677,87.20004,100.0,2010.6927,3.4183646e-05,0.0,100.0,39.1002,17.24502,30.000002,0.18848366,45.85697,260.65353,133.17462,0.0,100.0,0.23298475,0.0,100.0,8.330017
3971,19678260.0,6.0,24.230011,24.017426,24.278625,24.53421,24.06253,24.036407,18.169098,18.197815,18.197815,18.197815,1.0,0.06618521,0.06618521,0.117668375,142.33333,17.966614,99.01979,94.120636,100.0,2137.9563,3.6379577e-05,0.0,100.0,44.885204,16.728952,30.000002,0.20333517,46.579464,274.17072,142.63187,0.0,100.0,0.2500508,0.0,100.0,8.330017
3972,19678320.0,6.0,24.193878,24.000793,24.236603,24.473846,24.034943,24.012543,18.16159,18.175018,18.175018,18.175018,1.0,0.070874505,0.070874505,0.12600529,153.0,17.966614,100.0,100.0,100.0,2263.6714,3.856523e-05,0.0,100.0,51.324966,16.20761,30.000002,0.21906045,47.30935,290.1478,153.01112,0.0,100.0,0.26776764,0.0,100.0,8.330017
3973,19678380.0,6.0,24.153748,23.984161,24.18985,24.407166,24.003784,23.98526,17.84961,17.984741,17.984741,17.984741,3.0,0.07570886,0.07570886,0.13460013,163.66667,17.466492,100.0,100.0,100.0,2647.5835,4.6263558e-05,0.0,100.0,58.46313,15.721051,30.000002,0.23562181,47.99053,309.37296,164.3663,0.0,100.0,0.28603268,0.0,100.0,8.330017
3974,19678440.0,6.0,24.10846,23.967499,24.137238,24.332916,23.968292,23.953857,17.779541,17.84616,17.84616,17.84616,3.0,0.08065565,0.08065565,0.14339484,174.33333,17.466492,100.0,100.0,100.0,2817.1123,4.939942e-05,0.0,100.0,66.2896,15.282169,30.000002,0.25280446,48.604965,333.91098,176.70384,0.0,100.0,0.3047223,0.0,100.0,8.330017
3975,19678500.0,6.0,24.058563,23.950775,24.07959,24.252136,23.928955,23.918823,17.738647,17.774323,17.774323,17.774323,3.0,0.0856859,0.0856859,0.15233798,185.0,17.466492,100.0,100.0,100.0,2971.2883,5.2263265e-05,0.0,100.0,74.78745,14.858704,30.000002,0.27066636,49.197815,366.42465,190.02621,0.0,100.0,0.32372725,0.0,100.0,8.330017
3976,19678560.0,3.0,24.005157,23.934052,24.018341,24.167053,23.886505,23.881134,17.43457,17.55542,17.55542,17.55542,3.0,0.09077139,0.09077139,0.16137928,195.66667,16.9664,100.0,100.0,100.0,3381.79,6.100107e-05,0.0,100.0,83.93024,14.464591,30.000002,0.28899822,49.749573,408.80545,204.32445,0.0,100.0,0.34294072,0.0,100.0,8.330017
3977,19678620.0,3.0,23.9458,23.917267,23.950836,24.073853,23.839233,23.838867,17.343842,17.405884,17.405884,17.405884,3.0,0.09588296,0.09588296,0.17046694,206.33333,16.9664,100.0,100.0,100.0,3570.3523,6.4775755e-05,0.0,100.0,93.67319,14.110515,30.000002,0.30756074,50.245277,461.13867,219.56667,0.0,100.0,0.36225274,0.0,100.0,8.330017
3978,19678680.0,3.0,23.881226,23.900452,23.87793,23.973846,23.78778,23.792572,17.283356,17.321075,17.321075,17.321075,3.0,0.10099742,0.10099742,0.17955978,217.0,16.9664,100.0,100.0,100.0,3733.5347,6.805038e-05,0.0,100.0,103.97785,13.7772665,30.000002,0.32637706,50.71183,520.5284,235.7266,0.0,100.0,0.3815755,0.0,100.0,8.330017
3979,19678740.0,3.0,23.8107,23.883575,23.79895,23.86615,23.731567,23.74173,16.990112,17.093414,17.093414,17.093414,3.0,0.10608642,0.10608643,0.18860729,227.66667,16.466309,100.0,100.0,100.0,4147.139,7.752807e-05,0.0,99.98625,114.83195,13.467927,30.000002,0.34529242,51.144905,584.3466,252.79242,0.0,99.98625,0.4008164,0.0,99.986244,8.330017
3980,19678800.0,3.0,23.734009,23.866669,23.713684,23.75058,23.67035,23.686127,16.878387,16.942078,16.942078,16.942078,3.0,0.11058,0.11058005,0.19659626,238.33333,16.466309,100.0,100.0,100.0,4327.3535,8.159394e-05,0.0,98.34686,131.41484,13.201065,30.000002,0.36223006,51.518505,650.8583,274.72037,0.0,98.34688,0.41778684,0.0,98.346855,8.330017
3981,19678860.0,3.0,23.6568,23.8497,23.628143,23.635498,23.608246,23.629791,16.752045,16.821625,16.821625,16.821625,3.0,0.111878954,0.11187898,0.19890565,249.0,16.466309,100.0,100.0,100.0,4415.252,8.4163476e-05,0.0,94.91353,151.7476,13.061216,30.000002,0.36797744,51.714294,680.57086,295.58032,0.0,94.91353,0.4226921,0.0,94.91352,8.330017
3982,19678920.0,3.0,23.578125,23.832672,23.540894,23.518555,23.544403,23.571716,16.37732,16.513824,16.513824,16.513824,3.0,0.11114008,0.111140095,0.19759205,249.33333,15.966217,100.0,100.0,100.0,4669.873,9.1880465e-05,0.0,92.40771,165.2949,13.001227,30.000002,0.3662948,51.79828,680.73645,306.82812,0.0,92.40771,0.41989797,0.0,92.40771,8.330017
3983,19678980.0,3.0,23.497314,23.815582,23.451538,23.399323,23.478668,23.51181,16.19638,16.287537,16.287537,16.287537,3.0,0.110455014,0.110455014,0.19637409,249.66667,15.966217,100.0,100.0,100.0,4688.3794,9.344437e-05,0.0,90.40892,177.90466,12.939529,30.000002,0.36480424,51.88466,680.9729,317.16245,0.0,90.40892,0.41731018,0.0,90.40891,8.330017
3984,19679040.0,3.0,23.415741,23.7984,23.361542,23.279633,23.411957,23.450928,16.064178,16.131348,16.131348,16.131409,3.0,0.10990417,0.10990417,0.19492431,250.0,15.966217,100.0,100.0,99.205185,4662.057,9.3782415e-05,0.0,88.71366,190.2717,12.8837185,30.000002,0.3632793,51.96279,681.21173,327.16113,0.0,88.71366,0.41476178,0.0,88.64334,8.330017
3985,19679100.0,3.0,23.33377,23.781158,23.27127,23.159637,23.343811,23.38858,15.746216,15.863739,15.863739,15.86496,3.0,0.10978508,0.10978508,0.19219469,250.0,15.466095,100.0,100.0,96.84623,4842.7783,0.00010038576,0.0,87.10761,204.59045,12.8371,30.000002,0.3612982,52.02806,681.4938,338.56705,0.0,87.10761,0.4117961,0.0,86.66833,8.330017
3986,19679160.0,3.0,23.255829,23.763855,23.185883,23.046844,23.277344,23.327759,15.597046,15.676361,15.676239,15.67865,3.0,0.109580465,0.109925486,0.18847658,250.0,15.466095,99.14061,99.87448,93.41676,4817.1396,0.000100997226,0.0,85.320496,222.70734,12.7936125,30.000002,0.35859838,52.08894,681.85315,352.73575,0.0,85.40821,0.40802276,0.0,84.40304,8.330017
3987,19679220.0,3.0,23.1792,23.74646,23.101898,22.936523,23.210114,23.265808,15.480194,15.544312,15.543945,15.547516,3.0,0.10910497,0.10987573,0.18373333,250.0,15.466095,97.57279,98.887024,88.895065,4750.3223,0.00010046922,0.0,83.170906,247.60635,12.768648,30.000002,0.3544438,52.123894,682.2584,371.7118,0.0,83.36206,0.4027708,0.0,81.71347,8.330017
3988,19679280.0,0.0,23.10495,23.728973,23.02005,22.82962,23.142334,23.202942,15.161041,15.285797,15.284576,15.295013,3.0,0.107061364,0.108277716,0.17567983,246.0,14.966003,95.323555,97.26871,83.31897,4863.989,0.000106206484,0.0,80.943146,270.8249,12.806932,30.000002,0.3442161,52.070297,662.3769,384.96603,0.0,81.24162,0.39105734,0.0,78.85643,8.330017
3989,19679340.0,0.0,23.033905,23.711426,22.941254,22.727478,23.074615,23.139679,14.977753,15.076355,15.074829,15.087402,3.0,0.10437342,0.10606491,0.16600458,242.0,14.966003,92.39724,95.01573,76.745,4747.4507,0.000105264284,0.0,79.14127,286.9103,12.884439,30.000002,0.33116502,51.961784,629.13007,389.7451,0.0,79.55701,0.37646955,0.0,76.31685,8.330017
3990,19679400.0,0.0,22.967133,23.693756,22.867157,22.632172,23.007996,23.077026,14.823486,14.906982,14.905243,14.919708,3.0,0.101273656,0.103467226,0.1552203,238.0,14.966003,88.80993,92.13875,69.25116,4575.2417,0.00010272042,0.0,77.57781,298.0062,12.978198,30.000002,0.31642592,51.830524,588.5948,388.67932,0.0,78.122025,0.35997874,0.0,73.901764,8.330017
