,time,AHU: Static Pressure Reset Trim And Respond Signal,AHU: Mixed Air Temperature,Outdoor Air Temperature,AHU: Return Air Temperature,VAV: South Zone Room Air Temperature,VAV: Core Zone Room Air Temperature,VAV: North Zone Room Air Temperature,AHU: Supply Air Temperature,VAV: Core Zone Discharge Air Temperature,VAV: North Zone Discharge Air Temperature,VAV: South Zone Discharge Air Temperature,AHU: Supply Air Temperature Reset Trim And Respond Signal,VAV: Core Zone Airflow Rate,VAV: North Zone Airflow Rate,VAV: South Zone Airflow Rate,AHU: Supply Duct Static Pressure Setpoint,AHU: Supply Air Temperature Setpoint,VAV: Core Zone Cooling Loop Signal,VAV: North Zone Cooling Loop Signal,VAV: South Zone Cooling Loop Signal,AHU: Cooling Coil Load,AHU: Cooling Coil Supply Water Flow Rate,VAV: Core Zone Reheat Valve Signal,VAV: Core Zone Discharge Air Damper Position,AHU: Supply Duct Static Pressure,AHU: Exhaust Air Damper Position,AHU: Outdoor Air Damper Position,AHU: Return Airflow Rate,AHU: Return Air Damper Position,AHU: Supply Fan Power Modelica Inaccurate,AHU: Supply Fan Power,VAV: North Zone Reheat Valve Signal,VAV: North Zone Discharge Air Damper Position,AHU: Supply Fan Airflow Rate,VAV: South Zone Reheat Valve Signal,VAV: South Zone Discharge Air Damper Position,AHU: Cooling Coil Supply Water Temperature
3991,19679460.0,0.0,22.909851,23.675995,22.803162,22.551239,22.946777,23.01889,14.563324,14.678009,14.675018,14.700195,2.0,0.097866036,0.1005817,0.14364111,234.0,14.632599,84.631935,88.698006,61.012573,4512.1724,0.000103958526,0.0,76.16843,305.0557,13.108661,30.000002,0.30027494,51.647877,545.0232,383.09793,0.0,76.85261,0.3420996,0.0,71.5223,8.330017
3992,19679520.0,0.0,22.857391,23.658142,22.744507,22.478333,22.887115,22.961731,14.407257,14.497803,14.49472,14.522156,2.0,0.09418925,0.09744151,0.1314515,230.0,14.632599,79.8703,84.69559,52.09133,4304.0776,0.00010045175,0.0,74.83043,309.25836,13.256769,30.000002,0.28316745,51.440525,501.08218,374.31744,0.0,75.666565,0.32308847,0.0,69.08666,8.330017
3993,19679580.0,0.0,22.810425,23.640167,22.692139,22.414886,22.829895,22.906403,14.280487,14.35614,14.353027,14.38208,2.0,0.090224184,0.09402248,0.11873064,226.0,14.632599,74.54811,80.14836,42.58157,4058.6672,9.566392e-05,0.0,73.49464,311.52994,13.424568,30.000002,0.2651602,51.205605,456.2528,363.21353,0.0,74.4958,0.3029804,0.0,66.50899,8.330017
3994,19679640.0,0.0,22.771057,23.6221,22.646942,22.362244,22.776001,22.853699,14.214325,14.263672,14.261078,14.287415,0.0,0.08594767,0.09029605,0.10556356,222.0,14.715912,68.68458,75.06885,32.5817,3750.025,8.8586545e-05,0.0,72.11515,312.3806,13.662683,30.000002,0.24594504,50.872242,414.14236,350.29767,0.0,73.29603,0.28180817,0.0,63.71891,8.330017
3995,19679700.0,0.0,22.737244,23.603912,22.608917,22.320465,22.7258,22.804047,14.148163,14.190613,14.18811,14.2146,0.0,0.08137416,0.08626905,0.092143826,218.0,14.715912,62.355865,69.52588,22.238693,3447.8418,8.169083e-05,0.0,70.67533,311.9577,13.908319,30.000002,0.22629046,50.528355,377.37473,335.91644,0.0,72.05213,0.25979424,0.0,60.67242,8.330017
3996,19679760.0,0.0,22.71463,23.585602,22.582062,22.294556,22.683502,22.761597,14.100464,14.133972,14.131561,14.158722,0.0,0.07650129,0.08193531,0.078734145,214.0,14.715912,55.609356,63.55973,11.6920395,3134.4497,7.430556e-05,0.0,69.163826,310.07245,14.254248,30.000002,0.20584056,50.044052,346.87402,320.1962,0.0,70.75647,0.2371658,0.0,57.271812,8.330017
3997,19679820.0,0.0,22.69638,23.56717,22.56195,22.279572,22.64569,22.722961,14.111725,14.115112,14.114044,14.131409,0.0,0.07139391,0.077347614,0.06569688,210.0,14.799194,48.52718,57.24641,1.0660472,2786.2048,6.556972e-05,0.0,67.588806,306.5269,14.598474,30.000002,0.1857586,49.562134,322.8955,303.46112,0.0,69.41868,0.2144301,0.0,53.44183,8.330017
3998,19679880.0,0.0,22.679047,23.548615,22.54242,22.274353,22.612854,22.68869,14.127838,14.112518,14.112579,14.119385,0.0,0.06573213,0.072161965,0.05720564,206.0,14.799194,41.153946,50.624855,0.0,2482.555,5.79139e-05,0.0,66.02297,296.45258,14.97619,30.000002,0.16859916,49.033337,304.65045,285.1674,0.0,68.12276,0.19507085,0.0,50.784378,8.330017
3999,19679940.0,0.0,22.658722,23.529938,22.52118,22.273834,22.585571,22.659363,14.201935,14.147278,14.15036,14.1328125,0.0,0.060163192,0.067063205,0.05367921,202.0,14.799194,33.5358,43.73475,0.0,2238.3596,5.1465508e-05,0.0,64.57039,282.03296,15.262814,30.000002,0.1562241,48.63206,291.48468,267.95865,0.0,66.98017,0.18087864,0.0,49.938282,8.330017
4000,19680000.0,0.0,22.640106,23.511108,22.502716,22.276031,22.563904,22.63507,14.3396,14.235138,14.243774,14.188904,0.0,0.05467149,0.062010564,0.051472228,198.0,14.882507,25.72895,36.626984,0.0,2004.5801,4.5126286e-05,0.0,62.95038,269.28656,15.530287,30.000002,0.14524318,48.2576,281.01004,252.98253,0.0,65.704445,0.16813076,0.0,49.566154,8.330017
4001,19680060.0,0.0,22.624908,23.492157,22.488708,22.279541,22.549835,22.618683,14.434326,14.331238,14.343414,14.267975,0.0,0.04922102,0.056966726,0.05018235,194.0,14.882507,17.814981,29.389132,0.0,1824.8998,4.059236e-05,0.0,61.11478,258.27063,15.803319,30.000002,0.13515064,47.875355,272.11658,239.87044,0.0,64.2571,0.15635002,0.0,49.500675,8.330017
4002,19680120.0,0.0,22.612213,23.473053,22.47763,22.284302,22.540924,22.606964,14.5078125,14.412933,14.42691,14.348022,0.0,0.043849304,0.05192717,0.049424887,190.0,14.882507,9.84286,22.063585,0.0,1666.4957,3.6737303e-05,0.0,59.035294,248.63185,16.111147,30.000002,0.12557739,47.444393,264.5599,228.13367,0.0,62.625195,0.14518361,0.0,49.594765,8.330017
4003,19680180.0,0.0,22.601746,23.453796,22.46933,22.289948,22.53714,22.599976,14.620575,14.497528,14.515533,14.435272,0.0,0.038569164,0.046892405,0.049011324,186.0,14.96582,1.8580277,14.691133,0.0,1498.536,3.2541124e-05,0.0,56.651478,240.1727,16.45794,30.000002,0.11639674,46.958885,258.181,217.5038,0.0,60.786987,0.13445713,0.0,49.778805,8.330017
4004,19680240.0,0.0,22.593628,23.434418,22.464172,22.296356,22.537903,22.597565,14.6805725,14.571381,14.591248,14.519104,0.0,0.034748755,0.04182088,0.04863594,182.0,14.96582,0.0,7.3178368,0.0,1374.204,2.9626019e-05,0.0,54.82057,231.18362,16.79143,30.000002,0.10850209,46.492,252.8989,207.58897,0.0,58.741253,0.12518518,0.0,50.02209,8.330017
4005,19680300.0,0.0,22.58841,23.415161,22.462402,22.303314,22.540863,22.599487,14.743469,14.63446,14.651733,14.591919,0.0,0.033375572,0.03692925,0.048340753,178.06032,14.96582,0.0,0.1,0.0,1283.3988,2.748413e-05,0.0,54.41312,221.33347,17.020521,30.000002,0.10295625,46.171272,248.8997,198.86044,0.0,56.55449,0.11862678,0.0,50.36341,8.330017
4006,19680360.0,0.0,22.586609,23.395142,22.463654,22.308899,22.544891,22.605316,14.868225,14.713684,14.726868,14.675934,0.0,0.032413006,0.03401527,0.048005443,174.0,15.049103,0.0,0.0,0.0,1193.8192,2.51639e-05,0.0,54.326035,210.39244,17.212156,30.000002,0.099315114,45.90298,245.83214,190.92078,0.0,55.3472,0.11441143,0.0,50.777275,8.330017
4007,19680420.0,0.0,22.58844,23.375244,22.468079,22.315033,22.549744,22.612762,14.942596,14.798737,14.808472,14.764221,0.0,0.03184572,0.032832462,0.04781822,170.0,15.049103,0.0,0.0,0.0,1162.0262,2.4394683e-05,0.0,54.504585,199.78915,17.34828,30.000002,0.097559564,45.71241,243.86778,184.39522,0.0,55.150402,0.11247668,0.0,51.263557,8.330017
4008,19680480.0,0.0,22.591492,23.355194,22.473785,22.321655,22.555237,22.621155,14.98941,14.871704,14.878418,14.841461,0.0,0.031527665,0.032136373,0.04776148,166.0,15.049103,0.0,0.0,0.0,1145.5619,2.4001554e-05,0.0,54.80759,190.43393,17.455376,30.000002,0.09653457,45.562477,242.53964,178.96783,0.0,55.21215,0.11140822,0.0,51.758873,8.330017
4009,19680540.0,0.0,22.595337,23.334991,22.480347,22.328644,22.561188,22.630219,15.081116,14.945557,14.950195,14.917908,0.0,0.031369824,0.031749673,0.047791325,162.0,15.132416,0.0,0.0,0.0,1113.5122,2.3097416e-05,0.0,55.17381,182.28667,17.542395,30.000002,0.09597969,45.440647,241.6163,174.44214,0.0,55.42802,0.11089536,0.0,52.24145,8.330017
4010,19680600.0,0.0,22.59967,23.314575,22.487518,22.335968,22.567444,22.63971,15.112213,15.010162,15.013275,14.985748,0.0,0.031299796,0.031539846,0.04786178,158.0,15.132416,0.0,0.0,0.0,1113.0977,2.310271e-05,0.0,55.5611,175.12424,17.617664,30.000002,0.09568362,45.33527,240.94286,170.5709,0.0,55.72216,0.11068808,0.0,52.70058,8.330017
4011,19680660.0,0.0,22.602234,23.294006,22.492645,22.340912,22.57257,22.64569,15.126556,15.056763,15.058716,15.036591,0.0,0.031275474,0.03142412,0.047946613,154.0,15.132416,0.0,0.0,0.0,1113.9728,2.3126093e-05,0.0,55.950916,168.69753,17.688496,30.000002,0.09551471,45.236107,240.42711,167.14842,0.0,56.050747,0.110634275,0.0,53.136623,8.330017
4012,19680720.0,0.0,22.604736,23.273254,22.497925,22.346008,22.57785,22.651917,15.197327,15.104797,15.106049,15.086792,0.0,0.031282354,0.031375945,0.048036136,150.0,15.215698,0.0,0.0,0.0,1091.1815,2.2456064e-05,0.0,56.333405,162.9436,17.750029,30.000002,0.0954419,45.14996,240.0285,164.11859,0.0,56.39627,0.11068332,0.0,53.54604,8.330017
4013,19680780.0,0.0,22.607422,23.252289,22.503418,22.351288,22.583282,22.658264,15.215118,15.14801,15.148804,15.132202,0.0,0.031300936,0.03135986,0.04811744,146.0,15.215698,0.0,0.0,0.0,1095.8691,2.2583681e-05,0.0,56.703926,157.68141,17.814373,30.000002,0.095390946,45.05988,239.70845,161.35582,0.0,56.743504,0.110768184,0.0,53.932762,8.330017
4014,19680840.0,0.0,22.610107,23.23117,22.509033,22.356628,22.588776,22.664703,15.220551,15.177399,15.177887,15.16452,0.0,0.03132236,0.03135874,0.048186436,142.0,15.215698,0.0,0.0,0.0,1099.5068,2.2670833e-05,0.0,57.06356,152.77399,17.874962,30.000002,0.0953501,44.975056,239.44453,158.77496,0.0,57.087994,0.11085815,0.0,54.30236,8.330017
4015,19680900.0,0.0,22.612762,23.209808,22.51477,22.362122,22.59433,22.671204,15.287048,15.213043,15.213348,15.200958,0.0,0.031343207,0.031366106,0.048241466,138.0,15.299011,0.0,0.0,0.0,1077.8749,2.2039943e-05,0.0,57.412018,148.1701,17.930449,30.000002,0.09531297,44.897373,239.22565,156.34506,0.0,57.427395,0.11094155,0.0,54.65625,8.330017
4016,19680960.0,0.0,22.613434,23.188263,22.51825,22.36438,22.598663,22.675385,15.301697,15.248596,15.248749,15.237305,0.0,0.031359516,0.03137369,0.04828153,134.0,15.299011,0.0,0.0,0.0,1082.6978,2.2173475e-05,0.0,57.752842,143.76874,17.991192,30.000002,0.09525087,44.812332,239.04108,154.008,0.0,57.76236,0.111006245,0.0,55.000286,8.330017
4017,19681020.0,0.0,22.613983,23.166534,22.521698,22.36676,22.603027,22.679657,15.30481,15.271545,15.2716675,15.262146,0.0,0.03137066,0.031379364,0.048307814,130.0,15.299011,0.0,0.0,0.0,1085.9314,2.2255355e-05,0.0,58.08843,139.5236,18.0507,30.000002,0.095174134,44.729023,238.88551,151.73886,0.0,58.094276,0.11104959,0.0,55.33768,8.330017
4018,19681080.0,0.0,22.614471,23.144562,22.525238,22.369232,22.607483,22.68396,15.372681,15.303009,15.30307,15.293518,0.0,0.03137628,0.031381726,0.04832123,126.0,15.382294,0.0,0.0,0.0,1063.8872,2.163451e-05,0.0,58.420986,135.39801,18.106354,30.000002,0.09508723,44.651104,238.75531,149.51862,0.0,58.42464,0.111071154,0.0,55.671207,8.330017
4019,19681140.0,0.0,22.61502,23.122406,22.52893,22.371887,22.61206,22.688385,15.3836975,15.334869,15.33493,15.325592,0.0,0.03137651,0.031379946,0.04832339,122.0,15.382294,0.0,0.0,0.0,1067.6024,2.1736467e-05,0.0,58.753605,131.35301,18.162859,30.000002,0.094982274,44.572,238.6477,147.32741,0.0,58.75591,0.1110719,0.0,56.004436,8.330017
4020,19681200.0,0.0,22.61557,23.100006,22.532715,22.374664,22.616669,22.692871,15.38678,15.355835,15.3558655,15.34787,0.0,0.03137165,0.031373776,0.048315536,118.0,15.382294,0.0,0.0,0.0,1070.3126,2.1807367e-05,0.0,59.08854,127.365326,18.22298,30.000002,0.094855115,44.487827,238.56102,145.15375,0.0,59.089966,0.11105311,0.0,56.339855,8.330017
4021,19681260.0,0.0,22.611725,23.077118,22.531525,22.371918,22.616302,22.6922,15.452332,15.386017,15.386047,15.377533,0.0,0.031362444,0.03136377,0.048299376,114.0,15.465607,0.0,0.0,0.0,1045.3063,2.1137786e-05,0.0,59.42798,123.41821,18.279114,30.000002,0.09472235,44.40924,238.49416,142.9903,0.0,59.42887,0.111017816,0.0,56.67976,8.330017
4022,19681320.0,0.0,22.607635,23.053528,22.530182,22.369354,22.616058,22.69162,15.457916,15.4158325,15.4158325,15.40741,0.0,0.031349204,0.03135003,0.048275717,110.0,15.465607,0.0,0.0,0.0,1042.9602,2.1094847e-05,0.0,59.77356,119.50057,18.336388,30.000002,0.09457538,44.32906,238.4463,140.83186,0.0,59.774113,0.11096723,0.0,57.025875,8.330017
4023,19681380.0,0.0,22.603485,23.029175,22.528961,22.366943,22.615906,22.691132,15.458588,15.4331665,15.4331665,15.426117,0.0,0.031332478,0.031332992,0.04824568,106.0,15.465607,0.0,0.0,0.0,1039.6237,2.1022339e-05,0.0,60.127068,115.603165,18.395216,30.000002,0.09441502,44.246696,238.41682,138.67459,0.0,60.127415,0.11090345,0.0,57.379997,8.330017
4024,19681440.0,0.0,22.599243,23.00412,22.527832,22.364716,22.615845,22.690735,15.527557,15.461578,15.461578,15.453796,0.0,0.031312797,0.031313118,0.04821031,102.0,15.54892,0.0,0.0,0.0,1011.22784,2.0275025e-05,0.0,60.49022,111.71874,18.450052,30.000002,0.09425344,44.169926,238.40523,136.5156,0.0,60.490437,0.11082855,0.0,57.743877,8.330017
4025,19681500.0,0.0,22.595001,22.978394,22.526886,22.36267,22.615906,22.69046,15.539276,15.4913025,15.4913025,15.483276,0.0,0.03129074,0.031290945,0.048170757,98.0,15.54892,0.0,0.0,0.0,1009.0887,2.0246063e-05,0.0,60.86504,107.83971,18.505678,30.000002,0.094083264,44.09205,238.41103,134.35172,0.0,60.865177,0.11074463,0.0,58.11955,8.330017
4026,19681560.0,0.0,22.589935,22.951996,22.525177,22.35971,22.615204,22.689392,15.541321,15.510315,15.510345,15.503235,0.0,0.03126612,0.03126625,0.048126765,94.0,15.54892,0.0,0.0,0.0,1005.7651,2.017586e-05,0.0,61.252045,103.97001,18.561192,30.000002,0.09390547,44.01433,238.4338,132.18488,0.0,61.252136,0.110650554,0.0,58.507477,8.330017
4027,19681620.0,0.0,22.584808,22.924927,22.523499,22.356903,22.614624,22.688416,15.606445,15.54126,15.54126,15.533264,0.0,0.031237304,0.031237388,0.048077308,90.0,15.632202,0.0,0.0,0.0,976.57166,1.9411858e-05,0.0,61.65174,100.11504,18.61717,30.000002,0.09371619,43.93596,238.47308,130.01692,0.0,61.651794,0.11054299,0.0,58.907734,8.330017
4028,19681680.0,0.0,22.579681,22.897217,22.522034,22.35437,22.614197,22.687592,15.620361,15.57074,15.57074,15.562592,0.0,0.031206457,0.03120651,0.04802577,86.0,15.632202,0.0,0.0,0.0,975.0228,1.9409868e-05,0.0,62.06893,96.25986,18.672846,30.000002,0.09352094,43.858017,238.52849,127.841255,0.0,62.06897,0.11042564,0.0,59.324383,8.330017
4029,19681740.0,0.0,22.574524,22.868896,22.52069,22.35199,22.613861,22.686829,15.624573,15.591034,15.591034,15.58371,0.0,0.031170556,0.031170594,0.047966573,82.0,15.632202,0.0,0.0,0.0,972.1565,1.9358193e-05,0.0,62.501938,92.415215,18.729084,30.000002,0.09331521,43.77928,238.59944,125.66446,0.0,62.50196,0.11029983,0.0,59.755592,8.330017
4030,19681800.0,0.0,22.569336,22.839966,22.5195,22.349762,22.613617,22.686218,15.690552,15.623291,15.623291,15.61499,0.0,0.031130796,0.031130817,0.047901884,78.0,15.715515,0.0,0.0,0.0,943.0755,1.8610948e-05,0.0,62.95221,88.5889,18.78414,30.000002,0.09309865,43.7022,238.68547,123.486824,0.0,62.952225,0.11015425,0.0,60.202587,8.330017
4031,19681860.0,0.0,22.563171,22.810455,22.517273,22.346375,22.612427,22.68454,15.704956,15.654388,15.654388,15.645874,0.0,0.031087818,0.03108783,0.0478324,74.0,15.715515,0.0,0.0,0.0,941.6451,1.8617327e-05,0.0,63.42451,84.76304,18.839697,30.000002,0.09287328,43.624424,238.78621,121.30252,0.0,63.424522,0.1099992,0.0,60.66957,8.330017
4032,19681920.0,0.0,22.556915,22.780365,22.515137,22.34317,22.611328,22.683014,15.708221,15.674225,15.674225,15.666687,0.0,0.031041652,0.031041661,0.047758326,70.0,15.715515,0.0,0.0,0.0,938.66003,1.8565264e-05,0.0,63.9207,80.94191,18.89517,30.000002,0.09263883,43.546764,238.90115,119.112885,0.0,63.920708,0.109831385,0.0,61.15812,8.330017
4033,19681980.0,0.0,22.550629,22.749725,22.513153,22.340149,22.610382,22.68158,15.774567,15.706696,15.706696,15.698242,0.0,0.030989133,0.030989138,0.047671832,66.0,15.798798,0.0,0.0,0.0,909.4718,1.7829714e-05,0.0,64.43804,77.14668,18.95103,30.000002,0.09238559,43.468555,239.02954,116.92622,0.0,64.43804,0.10964043,0.0,61.666107,8.330017
4034,19682040.0,0.0,22.544434,22.718567,22.511383,22.337402,22.609589,22.680298,15.787964,15.736938,15.736938,15.728394,0.0,0.030934392,0.030934395,0.047579613,62.0,15.798798,0.0,0.0,0.0,907.91266,1.7834707e-05,0.0,64.98627,73.351395,19.006958,30.000002,0.09212089,43.39026,239.17134,114.73048,0.0,64.98627,0.10943216,0.0,62.203526,8.330017
4035,19682100.0,0.0,22.538208,22.68686,22.509766,22.33487,22.608887,22.679138,15.791748,15.757568,15.757568,15.749908,0.0,0.030871432,0.030871432,0.047471542,58.0,15.798798,0.0,0.0,0.0,904.9165,1.7786022e-05,0.0,65.56211,69.57283,19.063688,30.000002,0.09183786,43.310837,239.32564,112.53521,0.0,65.56211,0.10920635,0.0,62.767662,8.330017
4036,19682160.0,0.0,22.531403,22.654663,22.507599,22.331665,22.607697,22.67746,15.86438,15.7916565,15.7916565,15.782867,0.0,0.03080139,0.030801393,0.04735048,54.0,15.882111,0.0,0.0,0.0,879.8098,1.7160293e-05,0.0,66.16765,65.825,19.120312,30.000002,0.091530524,43.231564,239.49239,110.342384,0.0,66.16765,0.10894491,0.0,63.36074,8.330017
4037,19682220.0,0.0,22.524658,22.621979,22.505646,22.328796,22.60669,22.675964,15.875336,15.823029,15.823029,15.814148,0.0,0.030727562,0.030727563,0.04722302,50.0,15.882111,0.0,0.0,0.0,879.1299,1.7189765e-05,0.0,66.81528,62.078373,19.177801,30.000002,0.09120499,43.151077,239.6719,108.13951,0.0,66.81528,0.10865827,0.0,63.994884,8.330017
4038,19682280.0,0.0,22.517914,22.588837,22.503876,22.326141,22.605804,22.674591,15.877075,15.843353,15.843353,15.83548,0.0,0.030641442,0.030641442,0.047073048,46.0,15.882111,0.0,0.0,0.0,876.3926,1.7148648e-05,0.0,67.50134,58.350964,19.23616,30.000002,0.09085523,43.069374,239.86324,105.937614,0.0,67.50134,0.10834801,0.0,64.666595,8.330017
4039,19682340.0,0.0,22.51123,22.555237,22.502289,22.3237,22.605072,22.67337,15.958008,15.880615,15.880615,15.871307,0.0,0.030545326,0.030545326,0.046905596,42.0,15.965393,0.0,0.0,0.0,859.9088,1.6740938e-05,0.0,68.22846,54.666878,19.295649,30.000002,0.090467356,42.98609,240.06612,103.74111,0.0,68.22846,0.10798513,0.0,65.378586,8.330017
4040,19682400.0,0.0,22.504639,22.52121,22.501007,22.321655,22.604584,22.672363,15.961182,15.911011,15.911011,15.901855,0.0,0.030441348,0.030441348,0.046725098,38.0,15.965393,0.0,0.0,0.0,857.6105,1.6728865e-05,0.0,69.01435,50.988934,19.356339,30.000002,0.09005075,42.901127,240.28108,101.53467,0.0,69.01435,0.10758454,0.0,66.14815,8.330017
4041,19682460.0,0.0,22.497528,22.486755,22.499237,22.319,22.603607,22.670898,15.9599,15.929596,15.929596,15.921722,0.0,0.030318527,0.030318527,0.04651064,34.0,15.965393,0.0,0.0,0.0,853.49347,1.6656002e-05,0.0,69.85304,47.3492,19.418673,30.000002,0.089591786,42.813854,240.50688,99.334015,0.0,69.85304,0.107137084,0.0,66.96945,8.330017
4042,19682520.0,0.0,22.490448,22.451935,22.49762,22.31662,22.602814,22.669586,16.041046,15.96521,15.96521,15.956024,0.0,0.030218882,0.030218882,0.046340924,31.0,16.048706,0.0,0.0,0.0,836.75964,1.6245078e-05,0.0,70.739655,43.916885,19.478617,30.000002,0.08919762,42.729935,240.72414,97.27498,0.0,70.739655,0.10676725,0.0,67.836914,8.330017
4043,19682580.0,0.0,22.48346,22.416687,22.496246,22.314575,22.602234,22.668457,16.044495,15.995026,15.995026,15.985931,0.0,0.030125374,0.030125374,0.046181947,28.0,16.048706,0.0,0.0,0.0,834.6414,1.6235801e-05,0.0,71.675644,40.644276,19.537884,30.000002,0.08881443,42.64696,240.93832,95.308784,0.0,71.675644,0.10640729,0.0,68.75142,8.330017
4044,19682640.0,0.0,22.476532,22.381104,22.495087,22.312775,22.601776,22.66748,16.04367,16.012909,16.012909,16.005096,0.0,0.030020582,0.030020582,0.0460022,25.0,16.048706,0.0,0.0,0.0,830.97473,1.617123e-05,0.0,72.66048,37.503124,19.59811,30.000002,0.08840456,42.562645,241.15302,93.40688,0.0,72.66048,0.10601596,0.0,69.71306,8.330017
4045,19682700.0,0.0,22.469513,22.345154,22.493988,22.311096,22.60144,22.666595,16.127441,16.0495,16.0495,16.040222,0.0,0.030023072,0.030023072,0.046021447,25.0,16.132019,0.0,0.0,0.0,816.9205,1.5812404e-05,0.0,73.65063,34.881077,19.644926,30.000002,0.08833942,42.4971,241.30864,91.931915,0.0,73.65063,0.10605904,0.0,70.67665,8.330017
4046,19682760.0,0.0,22.461945,22.308868,22.49237,22.308807,22.600647,22.665283,16.133392,16.082306,16.082306,16.072906,0.0,0.030084558,0.030084558,0.046141695,25.0,16.132019,0.0,0.0,0.0,819.14453,1.5887168e-05,0.0,74.59761,32.713287,19.683575,30.000002,0.08844296,42.442997,241.42319,90.77396,0.0,74.59761,0.10630446,0.0,71.59317,8.330017
4047,19682820.0,0.0,22.454254,22.272278,22.490753,22.30655,22.599854,22.66397,16.134705,16.10202,16.10202,16.093903,0.0,0.030179573,0.030179573,0.046318065,25.0,16.132019,0.0,0.0,0.0,821.0093,1.5929452e-05,0.0,75.48963,30.90734,19.717049,30.000002,0.08864569,42.39613,241.50717,89.85563,0.0,75.48963,0.10667073,0.0,72.452705,8.330017
4048,19682880.0,0.0,22.446472,22.235413,22.489166,22.304321,22.599121,22.66272,16.217712,16.140076,16.140076,16.130615,0.0,0.030289333,0.030289333,0.04651806,25.0,16.215302,0.0,0.0,0.0,810.56866,1.5651467e-05,0.0,76.33464,29.360138,19.747694,30.000002,0.08889368,42.35323,241.57127,89.09868,0.0,76.33464,0.107091874,0.0,73.26433,8.330017
4049,19682940.0,0.0,22.438599,22.198242,22.48761,22.302155,22.59842,22.661469,16.221344,16.17157,16.17157,16.162354,0.0,0.03041956,0.03041956,0.046751525,25.0,16.215302,0.0,0.0,0.0,814.6459,1.5760495e-05,0.0,77.107475,28.09447,19.774624,30.000002,0.08919973,42.31553,241.6125,88.52096,0.0,77.107475,0.107582465,0.0,74.00332,8.330017
4050,19683000.0,0.0,22.430573,22.160797,22.486023,22.299927,22.597687,22.660248,16.221191,16.191376,16.191376,16.183533,0.0,0.030555202,0.030555202,0.04699198,25.0,16.215302,0.0,0.0,0.0,817.7227,1.5826712e-05,0.0,77.81731,27.0318,19.801014,30.000002,0.08952683,42.278584,241.63869,88.06601,0.0,77.81731,0.10810196,0.0,74.67961,8.330017
4051,19683060.0,0.0,22.422028,22.123138,22.483917,22.296997,22.596466,22.658508,16.311096,16.229706,16.229706,16.220398,0.0,0.030696625,0.030696625,0.047241163,25.0,16.298615,0.0,0.0,0.0,810.1453,1.5645663e-05,0.0,78.47082,26.135155,19.825512,30.000002,0.089865506,42.24428,241.65335,87.707954,0.0,78.47082,0.10863281,0.0,75.30019,8.330017
4052,19683120.0,0.0,22.41336,22.085205,22.481812,22.294128,22.595306,22.65683,16.30484,16.263763,16.263763,16.254547,0.0,0.030841062,0.030841062,0.047493763,25.0,16.298615,0.0,0.0,0.0,812.12854,1.5673735e-05,0.0,79.057976,25.398468,19.849697,30.000002,0.09021191,42.210423,241.65686,87.44364,0.0,79.057976,0.109174706,0.0,75.85554,8.330017
4053,19683180.0,0.0,22.404633,22.047089,22.479675,22.29123,22.594116,22.655151,16.30481,16.282196,16.282196,16.274658,0.0,0.030986158,0.030986158,0.047745816,25.0,16.298615,0.0,0.0,0.0,815.4629,1.5746593e-05,0.0,79.576385,24.804686,19.87085,30.000002,0.09056425,42.18081,241.6511,87.26064,0.0,79.576385,0.10971728,0.0,76.34373,8.330017
4054,19683240.0,0.0,22.395813,22.00879,22.47754,22.28833,22.592896,22.653442,16.394073,16.317993,16.317993,16.309296,0.0,0.031129818,0.031129818,0.047993768,25.0,16.381897,0.0,0.0,0.0,807.61115,1.5562993e-05,0.0,80.0245,24.339237,19.886972,30.000002,0.090921074,42.15824,241.63763,87.1486,0.0,80.0245,0.1102526,0.0,76.76365,8.330017
4055,19683300.0,0.0,22.386932,21.970306,22.475464,22.285461,22.591736,22.651794,16.387695,16.350128,16.350128,16.341614,0.0,0.031268984,0.031268984,0.04823257,25.0,16.381897,0.0,0.0,0.0,809.2788,1.5584277e-05,0.0,80.40881,23.977709,19.907942,30.000002,0.09125376,42.128883,241.61884,87.090645,0.0,80.40881,0.11076997,0.0,77.12203,8.330017
4056,19683360.0,0.0,22.377625,21.93164,22.4729,22.281982,22.590149,22.649689,16.387634,16.365662,16.365662,16.358856,0.0,0.03140118,0.03140118,0.048458066,25.0,16.381897,0.0,0.0,0.0,812.129,1.5649523e-05,0.0,80.71986,23.722164,19.921236,30.000002,0.09158213,42.11027,241.59544,87.085464,0.0,80.71986,0.111259885,0.0,77.41013,8.330017
4057,19683420.0,0.0,22.368195,21.892853,22.470306,22.278503,22.588531,22.647614,16.476227,16.401611,16.401611,16.393402,0.0,0.031526294,0.031526294,0.048670392,25.0,16.46521,0.0,0.0,0.0,803.4662,1.5451842e-05,0.0,80.980385,23.534561,19.941793,30.000002,0.09187452,42.081486,241.56982,87.11139,0.0,80.980385,0.11172268,0.0,77.65005,8.330017
4058,19683480.0,0.0,22.358734,21.853912,22.467804,22.275116,22.587006,22.645569,16.469788,16.433441,16.433441,16.425354,0.0,0.03164287,0.03164287,0.048867308,25.0,16.46521,0.0,0.0,0.0,804.3619,1.545827e-05,0.0,81.187775,23.413,19.961954,30.000002,0.092143424,42.053265,241.54259,87.165886,0.0,81.187775,0.11215289,0.0,77.839516,8.330017
4059,19683540.0,0.0,22.349274,21.81488,22.465302,22.271759,22.58548,22.643555,16.469543,16.450256,16.450256,16.443726,0.0,0.03174982,0.03174982,0.049047127,25.0,16.46521,0.0,0.0,0.0,806.4522,1.5508713e-05,0.0,81.34483,23.349596,19.980839,30.000002,0.0923881,42.026825,241.51459,87.2434,0.0,81.34483,0.11254671,0.0,77.98143,8.330017
4060,19683600.0,0.0,22.339813,21.775757,22.46283,22.268433,22.583954,22.64154,16.557922,16.485443,16.485443,16.47757,0.0,0.031846236,0.031846236,0.04920852,25.0,16.548492,0.0,0.0,0.0,796.8193,1.5295003e-05,0.0,81.454475,23.337603,19.997053,30.000002,0.09260948,42.004128,241.48654,87.33923,0.0,81.454475,0.11290102,0.0,78.07868,8.330017
4061,19683660.0,0.0,22.330017,21.736572,22.460052,22.264679,22.582153,22.639252,16.551056,16.516388,16.516388,16.508667,0.0,0.03193218,0.03193218,0.049351785,25.0,16.548492,0.0,0.0,0.0,796.64795,1.527664e-05,0.0,81.52506,23.36509,20.017015,30.000002,0.092793904,41.976177,241.45917,87.44663,0.0,81.52506,0.113216236,0.0,78.13934,8.330017
4062,19683720.0,0.0,22.320251,21.697296,22.457275,22.261017,22.580383,22.636993,16.55133,16.531189,16.531189,16.525024,0.0,0.032005154,0.032005154,0.049472958,25.0,16.548492,0.0,0.0,0.0,797.8389,1.5314374e-05,0.0,81.55452,23.430992,20.034506,30.000002,0.09294862,41.95169,241.43332,87.56242,0.0,81.55452,0.11348338,0.0,78.16162,8.330017
4063,19683780.0,0.0,22.310425,21.65799,22.45459,22.257385,22.578674,22.634766,16.639618,16.567078,16.567078,16.559357,0.0,0.032069046,0.032069046,0.04957863,25.0,16.631805,0.0,0.0,0.0,787.2176,1.5084081e-05,0.0,81.55944,23.518278,20.056383,30.000002,0.09306897,41.921062,241.40884,87.68093,0.0,81.55944,0.113716915,0.0,78.16109,8.330017
4064,19683840.0,0.0,22.30066,21.618683,22.451996,22.253937,22.577026,22.63263,16.634613,16.598541,16.598541,16.59082,0.0,0.03212275,0.03212275,0.0496671,25.0,16.631805,0.0,0.0,0.0,786.6107,1.5068258e-05,0.0,81.54023,23.624882,20.07884,30.000002,0.09316056,41.889626,241.38623,87.79979,0.0,81.54023,0.11391283,0.0,78.13822,8.330017
4065,19683900.0,0.0,22.290985,21.579346,22.449463,22.25058,22.57544,22.630524,16.633057,16.614899,16.614899,16.608704,0.0,0.032166444,0.032166444,0.049738746,25.0,16.631805,0.0,0.0,0.0,786.54877,1.5069743e-05,0.0,81.5006,23.746101,20.100344,30.000002,0.093227394,41.85952,241.36574,87.9165,0.0,81.5006,0.11407188,0.0,78.096535,8.330017
4066,19683960.0,0.0,22.281067,21.540009,22.446716,22.246887,22.573639,22.628204,16.721466,16.650177,16.650177,16.642548,0.0,0.03220035,0.03220035,0.04979397,25.0,16.715118,0.0,0.0,0.0,775.1015,1.48271e-05,0.0,81.44421,23.87745,20.12134,30.000002,0.0932692,41.830124,241.34755,88.02867,0.0,81.44421,0.114194945,0.0,78.03947,8.330017
4067,19684020.0,0.0,22.27118,21.500702,22.444061,22.243347,22.57193,22.626007,16.716461,16.681152,16.681152,16.673584,0.0,0.032225784,0.032225784,0.049835004,25.0,16.715118,0.0,0.0,0.0,773.6565,1.4794077e-05,0.0,81.37661,24.013306,20.145315,30.000002,0.0932817,41.79656,241.3316,88.134445,0.0,81.37661,0.11428685,0.0,77.97226,8.330017
4068,19684080.0,0.0,22.261383,21.461456,22.441498,22.23996,22.570312,22.62384,16.715088,16.696838,16.696838,16.690765,0.0,0.03224293,0.03224293,0.0498622,25.0,16.715118,0.0,0.0,0.0,772.882,1.4782267e-05,0.0,81.30068,24.149773,20.168419,30.000002,0.09327401,41.764214,241.31813,88.23171,0.0,81.30068,0.11434821,0.0,77.89765,8.330017
4069,19684140.0,0.0,22.251678,21.422272,22.439056,22.236694,22.568756,22.621765,16.803802,16.73236,16.73236,16.724792,0.0,0.032253277,0.032253277,0.049878027,25.0,16.7984,0.0,0.0,0.0,760.8703,1.4531583e-05,0.0,81.22001,24.284,20.191538,30.000002,0.09324834,41.731846,241.3068,88.32048,0.0,81.22001,0.11438483,0.0,77.81894,8.330017
4070,19684200.0,0.0,22.242035,21.383148,22.436768,22.233643,22.567352,22.619843,16.798706,16.763397,16.763397,16.755829,0.0,0.03225775,0.03225775,0.04988409,25.0,16.7984,0.0,0.0,0.0,758.84357,1.4485949e-05,0.0,81.13767,24.41293,20.216646,30.000002,0.093202546,41.696697,241.29753,88.39988,0.0,81.13767,0.114399835,0.0,77.73904,8.330017
4071,19684260.0,0.0,22.2323,21.344116,22.434265,22.230286,22.565735,22.617706,16.797668,16.778076,16.778076,16.772064,0.0,0.032256387,0.032256387,0.04988045,25.0,16.7984,0.0,0.0,0.0,757.6375,1.4467066e-05,0.0,81.05614,24.532656,20.239622,30.000002,0.09314609,41.664528,241.29059,88.46768,0.0,81.05614,0.114393435,0.0,77.66031,8.330017
4072,19684320.0,0.0,22.222565,21.305206,22.431854,22.227112,22.564209,22.615631,16.886566,16.81424,16.81424,16.80664,0.0,0.032251406,0.032251406,0.049870808,25.0,16.881714,0.0,0.0,0.0,745.27014,1.4211739e-05,0.0,80.97698,24.644289,20.265188,30.000002,0.09307423,41.628735,241.28519,88.52692,0.0,80.97698,0.11437383,0.0,77.584114,8.330017
4073,19684380.0,0.0,22.212952,21.266449,22.429626,22.224121,22.562836,22.613708,16.881348,16.845642,16.845642,16.838013,0.0,0.032243177,0.032243177,0.04985581,25.0,16.881714,0.0,0.0,0.0,742.8647,1.4157554e-05,0.0,80.901855,24.745638,20.290812,30.000002,0.09299366,41.592865,241.28139,88.5767,0.0,80.901855,0.114342354,0.0,77.51204,8.330017
4074,19684440.0,0.0,22.203491,21.227814,22.42749,22.221283,22.561523,22.611877,16.880402,16.861633,16.861633,16.8555,0.0,0.032232273,0.032232273,0.049836434,25.0,16.881714,0.0,0.0,0.0,741.4471,1.4133751e-05,0.0,80.83241,24.834883,20.315619,30.000002,0.092907876,41.558136,241.27911,88.61658,0.0,80.83241,0.114301115,0.0,77.44562,8.330017
4075,19684500.0,0.0,22.194092,21.189331,22.425507,22.218628,22.560333,22.610107,16.969696,16.897583,16.897583,16.889923,0.0,0.032219537,0.032219537,0.049814075,25.0,16.964996,0.0,0.0,0.0,729.0228,1.3881244e-05,0.0,80.76876,24.912977,20.340117,30.000002,0.09281804,41.523838,241.27805,88.64804,0.0,80.76876,0.11425329,0.0,77.384926,8.330017
4076,19684560.0,0.0,22.1846,21.151031,22.42337,22.21576,22.559021,22.608246,16.962341,16.928589,16.928589,16.92099,0.0,0.032205638,0.032205638,0.049789872,25.0,16.964996,0.0,0.0,0.0,725.875,1.3799581e-05,0.0,80.711586,24.979813,20.365587,30.000002,0.09272294,41.48818,241.27802,88.671715,0.0,80.711586,0.11420126,0.0,77.33057,8.330017
4077,19684620.0,0.0,22.175201,21.112946,22.421326,22.213013,22.5578,22.606445,16.963806,16.945007,16.945007,16.938873,0.0,0.03219112,0.03219112,0.049764745,25.0,16.964996,0.0,0.0,0.0,725.0451,1.3800547e-05,0.0,80.66136,25.03531,20.390406,30.000002,0.092627734,41.45343,241.27884,88.688156,0.0,80.66136,0.11414708,0.0,77.282974,8.330017
4078,19684680.0,0.0,22.165924,21.075073,22.419403,22.21048,22.556671,22.604767,17.05307,16.980896,16.980896,16.973236,0.0,0.03217643,0.03217643,0.04973944,25.0,17.04831,0.0,0.0,0.0,712.5617,1.3548302e-05,0.0,80.61835,25.079632,20.414244,30.000002,0.09253435,41.42006,241.28041,88.69794,0.0,80.61835,0.11409237,0.0,77.242355,8.330017
4079,19684740.0,0.0,22.156769,21.037415,22.417664,22.20813,22.555664,22.60318,17.046173,17.011902,17.011902,17.004272,0.0,0.03216199,0.03216199,0.049714644,25.0,17.04831,0.0,0.0,0.0,709.54974,1.3471456e-05,0.0,80.58198,25.114254,20.439001,30.000002,0.092439555,41.3854,241.28249,88.70237,0.0,80.58198,0.114038676,0.0,77.20817,8.330017
4080,19684800.0,0.0,22.147736,21.0,22.416046,22.205933,22.55478,22.601715,17.046997,17.02829,17.02829,17.022125,0.0,0.032148134,0.032148134,0.049690954,25.0,17.04831,0.0,0.0,0.0,708.5759,1.3464873e-05,0.0,80.55218,25.139723,20.463106,30.000002,0.09234785,41.351654,241.28493,88.70215,0.0,80.55218,0.11398727,0.0,77.18029,8.330017
4081,19684860.0,0.0,22.138489,20.962433,22.414154,22.20337,22.55371,22.600037,17.136719,17.06427,17.06427,17.05658,0.0,0.032135144,0.032135144,0.049668808,25.0,17.131592,0.0,0.0,0.0,696.2904,1.3220615e-05,0.0,80.52876,25.156664,20.486048,30.000002,0.0922611,41.31953,241.28764,88.69792,0.0,80.52876,0.113939114,0.0,77.15853,8.330017
4082,19684920.0,0.0,22.129211,20.924316,22.412445,22.20102,22.552795,22.59851,17.129486,17.095245,17.095245,17.087616,0.0,0.032123126,0.032123126,0.04964838,25.0,17.131592,0.0,0.0,0.0,693.2515,1.3141549e-05,0.0,80.51083,25.166687,20.509798,30.000002,0.09217509,41.286285,241.29048,88.69075,0.0,80.51083,0.11389465,0.0,77.14202,8.330017
4083,19684980.0,0.0,22.119873,20.885681,22.410828,22.198792,22.55194,22.597046,17.130402,17.111633,17.111633,17.105469,0.0,0.03211226,0.03211226,0.049629975,25.0,17.131592,0.0,0.0,0.0,692.33966,1.3136734e-05,0.0,80.49803,25.170565,20.532818,30.000002,0.09209379,41.254055,241.29335,88.68127,0.0,80.49803,0.113854505,0.0,77.13039,8.330017
4084,19685040.0,0.0,22.110565,20.846527,22.409332,22.196747,22.551208,22.595673,17.220367,17.147675,17.147675,17.139954,0.0,0.032102663,0.032102663,0.049613766,25.0,17.214905,0.0,0.0,0.0,680.1891,1.2898298e-05,0.0,80.489944,25.169052,20.554596,30.000002,0.092018664,41.223564,241.29617,88.67004,0.0,80.489944,0.11381908,0.0,77.123245,8.330017
4085,19685100.0,0.0,22.101196,20.806885,22.40799,22.194885,22.550598,22.594421,17.21283,17.17865,17.17865,17.17099,0.0,0.032094244,0.032094244,0.049599607,25.0,17.214905,0.0,0.0,0.0,677.1504,1.2817379e-05,0.0,80.48568,25.163517,20.577173,30.000002,0.091944814,41.19196,241.29889,88.65775,0.0,80.48568,0.11378808,0.0,77.119705,8.330017
4086,19685160.0,0.0,22.091614,20.766785,22.406403,22.192657,22.549835,22.593018,17.213806,17.193481,17.193481,17.187378,0.0,0.0320873,0.0320873,0.04958798,25.0,17.214905,0.0,0.0,0.0,676.29004,1.28143265e-05,0.0,80.48526,25.154226,20.597591,30.000002,0.09187977,41.16337,241.3014,88.6449,0.0,80.48526,0.113762565,0.0,77.1198,8.330017
4087,19685220.0,0.0,22.08191,20.726257,22.404907,22.190552,22.549164,22.591675,17.30014,17.229767,17.229767,17.222107,0.0,0.032081388,0.032081388,0.049578115,25.0,17.298218,0.0,0.0,0.0,663.1768,1.2541664e-05,0.0,80.48724,25.142868,20.61889,30.000002,0.0918154,41.133556,241.30374,88.63196,0.0,80.48724,0.11374087,0.0,77.12214,8.330017
4088,19685280.0,0.0,22.072266,20.685303,22.403595,22.18869,22.548615,22.590454,17.297638,17.257812,17.257812,17.250427,0.0,0.03207679,0.03207679,0.049570497,25.0,17.298218,0.0,0.0,0.0,661.5797,1.2512192e-05,0.0,80.491745,25.129646,20.639494,30.000002,0.09175602,41.10471,241.3058,88.61936,0.0,80.491745,0.113724045,0.0,77.12682,8.330017
4089,19685340.0,0.0,22.062622,20.643982,22.402405,22.18695,22.548157,22.589325,17.29715,17.272522,17.272522,17.266449,0.0,0.032073423,0.032073423,0.049564976,25.0,17.298218,0.0,0.0,0.0,660.3249,1.2494662e-05,0.0,80.49808,25.115522,20.659723,30.000002,0.09170071,41.076385,241.30754,88.60758,0.0,80.49808,0.11371179,0.0,77.13319,8.330017
4090,19685400.0,0.0,22.052948,20.602264,22.401276,22.185333,22.54776,22.588257,17.38385,17.310822,17.310822,17.302948,0.0,0.03207055,0.03207055,0.04956029,25.0,17.3815,0.0,0.0,0.0,647.3974,1.2229144e-05,0.0,80.50505,25.101177,20.679865,30.000002,0.091646865,41.04819,241.30916,88.5962,0.0,80.50505,0.113701366,0.0,77.14014,8.330017
4091,19685460.0,0.0,22.042938,20.560242,22.399933,22.18332,22.547272,22.587036,17.379791,17.343262,17.343262,17.335388,0.0,0.03206846,0.03206846,0.049556915,25.0,17.3815,0.0,0.0,0.0,645.4988,1.21869125e-05,0.0,80.51289,25.086735,20.700747,30.000002,0.09159329,41.018955,241.31055,88.5856,0.0,80.51289,0.1136938,0.0,77.14788,8.330017
4092,19685520.0,0.0,22.03299,20.517914,22.398682,22.181488,22.546844,22.585876,17.380615,17.360626,17.360626,17.354218,0.0,0.032067142,0.032067142,0.04955486,25.0,17.3815,0.0,0.0,0.0,644.70917,1.2185246e-05,0.0,80.52135,25.072525,20.720144,30.000002,0.09154512,40.9918,241.31169,88.57598,0.0,80.52135,0.11368911,0.0,77.15614,8.330017
4093,19685580.0,0.0,22.023071,20.47528,22.397552,22.17981,22.546509,22.584839,17.467255,17.396881,17.396881,17.389008,0.0,0.032066546,0.032066546,0.049554005,25.0,17.464813,0.0,0.0,0.0,631.7375,1.19213255e-05,0.0,80.5301,25.058903,20.737902,30.000002,0.09150258,40.966938,241.3126,88.56747,0.0,80.5301,0.11368706,0.0,77.16466,8.330017
4094,19685640.0,0.0,22.013214,20.432404,22.396576,22.178314,22.546326,22.583923,17.464355,17.424774,17.424774,17.417297,0.0,0.032066546,0.032066546,0.049554154,25.0,17.464813,0.0,0.0,0.0,630.13727,1.1889103e-05,0.0,80.53881,25.04632,20.756363,30.000002,0.091459915,40.94109,241.31328,88.5602,0.0,80.53881,0.113687225,0.0,77.17308,8.330017
4095,19685700.0,0.0,22.003326,20.389282,22.395721,22.176971,22.546204,22.583069,17.463837,17.439392,17.439392,17.433228,0.0,0.03206704,0.03206704,0.049555123,25.0,17.464813,0.0,0.0,0.0,628.92413,1.18721655e-05,0.0,80.54714,25.03508,20.774551,30.000002,0.091419116,40.91563,241.3137,88.55425,0.0,80.54714,0.113689184,0.0,77.181114,8.330017
4096,19685760.0,0.0,21.993164,20.345917,22.394562,22.175201,22.545898,22.582,17.550903,17.477722,17.477722,17.469818,0.0,0.03206772,0.03206772,0.04955639,25.0,17.548096,0.0,0.0,0.0,616.0925,1.1614907e-05,0.0,80.55527,25.024452,20.792688,30.000002,0.09137886,40.890236,241.31406,88.54884,0.0,80.55527,0.11369181,0.0,77.18891,8.330017
4097,19685820.0,0.0,21.983063,20.302399,22.393585,22.173615,22.545776,22.581085,17.54773,17.506653,17.506653,17.499084,0.0,0.032068714,0.032068714,0.049558178,25.0,17.548096,0.0,0.0,0.0,614.4854,1.1581367e-05,0.0,80.562805,25.015203,20.81026,30.000002,0.0913407,40.865635,241.31422,88.54458,0.0,80.562805,0.11369559,0.0,77.19614,8.330017
4098,19685880.0,0.0,21.972992,20.258698,22.39267,22.17218,22.545685,22.58023,17.54718,17.52182,17.52182,17.515564,0.0,0.03206992,0.03206992,0.04956031,25.0,17.548096,0.0,0.0,0.0,613.2609,1.1564181e-05,0.0,80.56958,25.00744,20.827602,30.000002,0.09130356,40.84136,241.31425,88.5414,0.0,80.56958,0.11370014,0.0,77.2026,8.330017
4099,19685940.0,0.0,21.962952,20.214874,22.391876,22.170837,22.545685,22.579468,17.63443,17.560608,17.560608,17.552582,0.0,0.032071196,0.032071196,0.04956254,25.0,17.631409,0.0,0.0,0.0,600.4714,1.1310657e-05,0.0,80.57601,25.000315,20.844908,30.000002,0.091266625,40.81713,241.31421,88.53866,0.0,80.57601,0.11370492,0.0,77.208725,8.330017
4100,19686000.0,0.0,21.952972,20.170929,22.391235,22.169739,22.545807,22.578827,17.631073,17.589752,17.589752,17.582062,0.0,0.032072566,0.032072566,0.049564924,25.0,17.631409,0.0,0.0,0.0,598.8628,1.1275375e-05,0.0,80.581665,24.99452,20.861692,30.000002,0.09123111,40.79363,241.31407,88.53679,0.0,80.581665,0.113710046,0.0,77.21409,8.330017
4101,19686060.0,0.0,21.942749,20.126862,22.39032,22.168182,22.545746,22.577972,17.630463,17.607025,17.607025,17.600677,0.0,0.032073963,0.032073963,0.04956734,25.0,17.631409,0.0,0.0,0.0,597.66693,1.1258895e-05,0.0,80.5867,24.989706,20.878359,30.000002,0.09119589,40.770298,241.31386,88.535515,0.0,80.5867,0.11371526,0.0,77.21886,8.330017
4102,19686120.0,0.0,21.932556,20.082764,22.389465,22.166748,22.545776,22.577179,17.717896,17.64502,17.64502,17.637024,0.0,0.032075357,0.032075357,0.049569737,25.0,17.714691,0.0,0.0,0.0,584.8652,1.1008216e-05,0.0,80.59114,24.985783,20.894922,30.000002,0.09116085,40.74711,241.31358,88.53475,0.0,80.59114,0.11372044,0.0,77.22305,8.330017
4103,19686180.0,0.0,21.922485,20.038605,22.388794,22.165558,22.54596,22.576538,17.714294,17.673706,17.673706,17.666077,0.0,0.03207671,0.03207671,0.04957205,25.0,17.714691,0.0,0.0,0.0,583.2095,1.0970354e-05,0.0,80.59483,24.982939,20.911003,30.000002,0.09112678,40.724598,241.31328,88.53456,0.0,80.59483,0.11372546,0.0,77.22652,8.330017
4104,19686240.0,0.0,21.912476,19.994446,22.388245,22.16446,22.546204,22.575958,17.713745,17.68869,17.68869,17.682404,0.0,0.032077964,0.032077964,0.049574193,25.0,17.714691,0.0,0.0,0.0,581.9723,1.09525145e-05,0.0,80.59777,24.981073,20.926908,30.000002,0.09109282,40.70233,241.31293,88.534836,0.0,80.59777,0.11373012,0.0,77.22927,8.330017
4105,19686300.0,0.0,21.902466,19.950287,22.387756,22.163483,22.546509,22.57547,17.801453,17.727448,17.727448,17.719421,0.0,0.03207917,0.03207917,0.049576245,25.0,17.798004,0.0,0.0,0.0,569.2368,1.0706307e-05,0.0,80.60041,24.979597,20.942793,30.000002,0.09105874,40.680088,241.31258,88.535286,0.0,80.60041,0.11373459,0.0,77.231735,8.330017
4106,19686360.0,0.0,21.892273,19.906158,22.387054,22.16217,22.546692,22.574799,17.795929,17.759949,17.759949,17.751984,0.0,0.032080274,0.032080274,0.04957811,25.0,17.798004,0.0,0.0,0.0,567.1659,1.0650243e-05,0.0,80.60256,24.978737,20.959425,30.000002,0.091022596,40.656807,241.31221,88.53597,0.0,80.60256,0.113738656,0.0,77.233734,8.330017
4107,19686420.0,0.0,21.882172,19.862091,22.386444,22.16098,22.546967,22.574219,17.79712,17.777222,17.777222,17.770752,0.0,0.03208129,0.03208129,0.04957984,25.0,17.798004,0.0,0.0,0.0,566.43176,1.0651518e-05,0.0,80.60424,24.97842,20.974846,30.000002,0.09098904,40.635212,241.31184,88.53689,0.0,80.60424,0.11374242,0.0,77.235275,8.330017
4108,19686480.0,0.0,21.872223,19.818115,22.385956,22.159943,22.547333,22.573761,17.884827,17.81372,17.81372,17.805817,0.0,0.03208221,0.03208221,0.04958139,25.0,17.881317,0.0,0.0,0.0,553.6322,1.0406429e-05,0.0,80.605446,24.978613,20.988977,30.000002,0.09095822,40.615433,241.3115,88.537994,0.0,80.605446,0.11374581,0.0,77.236374,8.330017
4109,19686540.0,0.0,21.862366,19.7742,22.38562,22.159119,22.547852,22.573395,17.88086,17.841522,17.841522,17.834045,0.0,0.032082975,0.032082975,0.04958268,25.0,17.881317,0.0,0.0,0.0,551.94464,1.0363973e-05,0.0,80.60623,24.979244,21.003807,30.000002,0.09092533,40.59467,241.31114,88.539185,0.0,80.60623,0.11374863,0.0,77.237076,8.330017
4110,19686600.0,0.0,21.8526,19.730469,22.385406,22.158386,22.548431,22.57312,17.88028,17.856049,17.856049,17.849884,0.0,0.0320836,0.0320836,0.049583726,25.0,17.881317,0.0,0.0,0.0,550.70465,1.0345529e-05,0.0,80.60667,24.980192,21.018484,30.000002,0.0908924,40.57412,241.31082,88.540405,0.0,80.60667,0.11375093,0.0,77.23744,8.330017
4111,19686660.0,0.0,21.84259,19.68686,22.384888,22.157257,22.548828,22.572632,17.968506,17.894562,17.894562,17.886627,0.0,0.032084167,0.032084167,0.049584668,25.0,17.9646,0.0,0.0,0.0,538.00745,1.0106843e-05,0.0,80.60696,24.981253,21.033148,30.000002,0.09085931,40.55359,241.31052,88.541626,0.0,80.60696,0.11375301,0.0,77.237686,8.330017
4112,19686720.0,0.0,21.832764,19.643433,22.384521,22.156311,22.549377,22.572266,17.964233,17.923462,17.923462,17.915863,0.0,0.032084618,0.032084618,0.049585417,25.0,17.9646,0.0,0.0,0.0,536.3341,1.0062644e-05,0.0,80.607,24.982492,21.047405,30.000002,0.090826854,40.533634,241.31023,88.54283,0.0,80.607,0.11375465,0.0,77.23769,8.330017
4113,19686780.0,0.0,21.823029,19.60022,22.384247,22.155518,22.549957,22.571991,17.963593,17.938477,17.938477,17.93222,0.0,0.032084953,0.032084953,0.04958597,25.0,17.9646,0.0,0.0,0.0,535.09125,1.0043913e-05,0.0,80.60687,24.983824,21.061512,30.000002,0.090794414,40.51388,241.30997,88.54396,0.0,80.60687,0.11375587,0.0,77.23754,8.330017
4114,19686840.0,0.0,21.813385,19.55722,22.384094,22.154816,22.55066,22.571777,18.052094,17.977448,17.977448,17.969421,0.0,0.03208524,0.03208524,0.049586434,25.0,18.047913,0.0,0.0,0.0,522.438,9.809351e-06,0.0,80.60667,24.985182,21.075607,30.000002,0.09076186,40.49415,241.30972,88.54505,0.0,80.60667,0.11375691,0.0,77.23733,8.330017
4115,19686900.0,0.0,21.803925,19.514496,22.384064,22.154358,22.551483,22.571686,18.047577,18.00653,18.00653,17.99884,0.0,0.032085437,0.032085437,0.049586758,25.0,18.047913,0.0,0.0,0.0,520.801,9.763325e-06,0.0,80.60637,24.98655,21.089308,30.000002,0.09072999,40.474968,241.30951,88.54606,0.0,80.60637,0.11375765,0.0,77.23701,8.330017
4116,19686960.0,0.0,21.794281,19.472046,22.38379,22.153442,22.552124,22.571411,18.046906,18.023682,18.023682,18.017334,0.0,0.032085575,0.032085575,0.049586974,25.0,18.047913,0.0,0.0,0.0,519.59973,9.745363e-06,0.0,80.60601,24.987892,21.102924,30.000002,0.090698116,40.455906,241.30931,88.54698,0.0,80.60601,0.11375813,0.0,77.23665,8.330017
4117,19687020.0,0.0,21.784698,19.42987,22.383575,22.152649,22.552826,22.571198,18.149017,18.062622,18.062622,18.054413,0.0,0.032085653,0.032085653,0.049587086,25.0,18.131195,0.0,0.0,0.0,510.45004,9.650231e-06,0.0,80.60563,24.989197,21.116905,30.000002,0.09066522,40.436333,241.30914,88.54781,0.0,80.60563,0.1137584,0.0,77.236275,8.330017
4118,19687080.0,0.0,21.77533,19.388031,22.383514,22.152039,22.55368,22.571106,18.125702,18.095001,18.095001,18.087006,0.0,0.032085683,0.032085683,0.049587127,25.0,18.131195,0.0,0.0,0.0,504.07907,9.41449e-06,0.0,80.60523,24.990429,21.13041,30.000002,0.090633295,40.41743,241.30898,88.54856,0.0,80.60523,0.113758504,0.0,77.235886,8.330017
4119,19687140.0,0.0,21.766174,19.346558,22.383606,22.151611,22.554596,22.571106,18.12976,18.108765,18.108765,18.102386,0.0,0.032085676,0.032085676,0.049587104,25.0,18.131195,0.0,0.0,0.0,504.0035,9.442946e-06,0.0,80.60486,24.991531,21.14283,30.000002,0.09060383,40.40004,241.30885,88.549194,0.0,80.60486,0.11375847,0.0,77.23552,8.330017
4120,19687200.0,0.0,21.75708,19.30545,22.383759,22.151276,22.555603,22.571198,18.219269,18.14621,18.14621,18.138245,0.0,0.03208563,0.03208563,0.049587015,25.0,18.214508,0.0,0.0,0.0,491.59558,9.222556e-06,0.0,80.604485,24.992582,21.155771,30.000002,0.090573,40.38192,241.30873,88.54975,0.0,80.604485,0.11375828,0.0,77.23517,8.330017
4121,19687260.0,0.0,21.747864,19.26477,22.383698,22.150574,22.556488,22.571106,18.211884,18.177826,18.177826,18.169983,0.0,0.032085545,0.032085545,0.049586862,25.0,18.214508,0.0,0.0,0.0,489.47876,9.149255e-06,0.0,80.60416,24.993536,21.169363,30.000002,0.0905405,40.362892,241.30862,88.55021,0.0,80.60416,0.11375795,0.0,77.234856,8.330017
4122,19687320.0,0.0,21.7388,19.224487,22.383698,22.150024,22.557465,22.571106,18.213623,18.194397,18.194397,18.18808,0.0,0.032085456,0.032085456,0.049586706,25.0,18.214508,0.0,0.0,0.0,488.8488,9.155219e-06,0.0,80.60388,24.994368,21.181986,30.000002,0.09051028,40.345222,241.30853,88.5506,0.0,80.60388,0.11375762,0.0,77.23458,8.330017
4123,19687380.0,0.0,21.72995,19.184631,22.38382,22.149597,22.558502,22.571167,18.316498,18.231598,18.231598,18.223541,0.0,0.03208536,0.03208536,0.049586535,25.0,18.297821,0.0,0.0,0.0,479.76505,9.071466e-06,0.0,80.60364,24.995096,21.193972,30.000002,0.09048153,40.32844,241.30844,88.55091,0.0,80.60364,0.11375726,0.0,77.23436,8.330017
4124,19687440.0,0.0,21.721283,19.145294,22.384094,22.149353,22.559662,22.57135,18.29187,18.26297,18.26297,18.255188,0.0,0.032085247,0.032085247,0.04958633,25.0,18.297821,0.0,0.0,0.0,473.44055,8.823255e-06,0.0,80.603455,24.995724,21.206408,30.000002,0.090451635,40.31103,241.30838,88.55115,0.0,80.603455,0.11375683,0.0,77.23419,8.330017
4125,19687500.0,0.0,21.71286,19.106415,22.384491,22.149261,22.560913,22.571625,18.296356,18.276154,18.276154,18.269958,0.0,0.032085136,0.032085136,0.049586147,25.0,18.297821,0.0,0.0,0.0,473.44772,8.85592e-06,0.0,80.603355,24.996206,21.217846,30.000002,0.09042412,40.295013,241.30832,88.551315,0.0,80.603355,0.113756426,0.0,77.23409,8.330017
4126,19687560.0,0.0,21.704193,19.068085,22.384521,22.148651,22.56192,22.571655,18.298798,18.285583,18.285583,18.280853,0.0,0.03208502,0.03208502,0.049585942,25.0,18.300018,0.0,0.0,0.0,472.19864,8.839482e-06,0.0,80.60329,24.99663,21.229666,30.000002,0.09039566,40.27847,241.30826,88.55143,0.0,80.60329,0.11375598,0.0,77.23404,8.330017
4127,19687620.0,0.0,21.695679,19.030304,22.384613,22.148102,22.562988,22.571716,18.298645,18.290466,18.290466,18.286957,0.0,0.03208491,0.03208491,0.04958575,25.0,18.300018,0.0,0.0,0.0,471.0614,8.822337e-06,0.0,80.603294,24.996939,21.241327,30.000002,0.09036757,40.26214,241.30821,88.55149,0.0,80.603294,0.11375557,0.0,77.234055,8.330017
4128,19687680.0,0.0,21.687286,18.993073,22.384705,22.147583,22.564026,22.571808,18.298553,18.293488,18.293488,18.290924,0.0,0.0320848,0.0320848,0.04958557,25.0,18.300018,0.0,0.0,0.0,469.8969,8.80443e-06,0.0,80.603355,24.997177,21.252829,30.000002,0.09033986,40.24604,241.30817,88.55151,0.0,80.603355,0.113755174,0.0,77.234116,8.330017
4129,19687740.0,0.0,21.678986,18.956451,22.384796,22.147095,22.565094,22.571869,18.298492,18.295624,18.295624,18.293823,0.0,0.032084703,0.032084703,0.0495854,25.0,18.300018,0.0,0.0,0.0,468.74042,8.786683e-06,0.0,80.60344,24.997372,21.264223,30.000002,0.09031241,40.230087,241.30812,88.55151,0.0,80.60344,0.1137548,0.0,77.2342,8.330017
4130,19687800.0,0.0,21.670837,18.920471,22.384888,22.146606,22.566162,22.57193,18.298492,18.296692,18.296692,18.29541,0.0,0.032084614,0.032084614,0.049585246,25.0,18.300018,0.0,0.0,0.0,467.60153,8.769243e-06,0.0,80.603584,24.997492,21.275408,30.000002,0.09028547,40.21443,241.30807,88.55149,0.0,80.603584,0.11375448,0.0,77.234344,8.330017
4131,19687860.0,0.0,21.662537,18.885101,22.384644,22.145569,22.566986,22.571747,18.298492,18.297455,18.297455,18.2966,0.0,0.03208453,0.03208453,0.049585108,25.0,18.300018,0.0,0.0,0.0,466.45334,8.75175e-06,0.0,80.60375,24.99758,21.286488,30.000002,0.09025878,40.198917,241.30803,88.55145,0.0,80.60375,0.11375417,0.0,77.23451,8.330017
4132,19687920.0,0.0,21.654327,18.850433,22.3844,22.144531,22.56781,22.571564,18.298492,18.297882,18.297882,18.297333,0.0,0.032084458,0.032084458,0.049584985,25.0,18.300018,0.0,0.0,0.0,465.31107,8.7342605e-06,0.0,80.60395,24.997623,21.297415,30.000002,0.09023246,40.18362,241.308,88.5514,0.0,80.60395,0.11375389,0.0,77.23471,8.330017
