,time,AHU: Static Pressure Reset Trim And Respond Signal,AHU: Mixed Air Temperature,Outdoor Air Temperature,AHU: Return Air Temperature,VAV: South Zone Room Air Temperature,VAV: Core Zone Room Air Temperature,VAV: North Zone Room Air Temperature,AHU: Supply Air Temperature,VAV: Core Zone Discharge Air Temperature,VAV: North Zone Discharge Air Temperature,VAV: South Zone Discharge Air Temperature,AHU: Supply Air Temperature Reset Trim And Respond Signal,VAV: Core Zone Airflow Rate,VAV: North Zone Airflow Rate,VAV: South Zone Airflow Rate,AHU: Supply Duct Static Pressure Setpoint,AHU: Supply Air Temperature Setpoint,VAV: Core Zone Cooling Loop Signal,VAV: North Zone Cooling Loop Signal,VAV: South Zone Cooling Loop Signal,AHU: Cooling Coil Load,AHU: Cooling Coil Supply Water Flow Rate,VAV: Core Zone Reheat Valve Signal,VAV: Core Zone Discharge Air Damper Position,AHU: Supply Duct Static Pressure,AHU: Exhaust Air Damper Position,AHU: Outdoor Air Damper Position,AHU: Return Airflow Rate,AHU: Return Air Damper Position,AHU: Supply Fan Power Modelica Inaccurate,AHU: Supply Fan Power,VAV: North Zone Reheat Valve Signal,VAV: North Zone Discharge Air Damper Position,AHU: Supply Fan Airflow Rate,VAV: South Zone Reheat Valve Signal,VAV: South Zone Discharge Air Damper Position,AHU: Cooling Coil Supply Water Temperature
4133,19687980.0,0.0,21.646301,18.816437,22.384125,22.143524,22.568634,22.57138,18.298492,18.298126,18.298126,18.29773,0.0,0.032084398,0.032084398,0.049584888,25.0,18.300018,0.0,0.0,0.0,464.18677,8.717015e-06,0.0,80.60419,24.997623,21.308138,30.000002,0.09020666,40.168606,241.30795,88.55134,0.0,80.60419,0.113753684,0.0,77.23494,8.330017
4134,19688040.0,0.0,21.638428,18.783173,22.38388,22.142517,22.569458,22.571198,18.298492,18.298248,18.298248,18.298004,0.0,0.03208435,0.03208435,0.049584802,25.0,18.300018,0.0,0.0,0.0,463.08096,8.7000235e-06,0.0,80.60445,24.997602,21.318716,30.000002,0.09018121,40.153797,241.3079,88.55127,0.0,80.60445,0.1137535,0.0,77.23519,8.330017
4135,19688100.0,0.0,21.630646,18.75064,22.383606,22.14151,22.570282,22.571045,18.298523,18.29837,18.29837,18.298187,0.0,0.032084305,0.032084305,0.04958473,25.0,18.300018,0.0,0.0,0.0,461.99045,8.6832415e-06,0.0,80.60471,24.997566,21.32919,30.000002,0.09015601,40.139137,241.30786,88.5512,0.0,80.60471,0.11375335,0.0,77.23545,8.330017
4136,19688160.0,0.0,21.622803,18.718872,22.383026,22.140015,22.570862,22.570618,18.298553,18.298431,18.298431,18.29834,0.0,0.03208427,0.03208427,0.049584676,25.0,18.300018,0.0,0.0,0.0,460.90182,8.666582e-06,0.0,80.605,24.997513,21.339521,30.000002,0.09013116,40.12467,241.30782,88.55113,0.0,80.605,0.113753214,0.0,77.235725,8.330017
4137,19688220.0,0.0,21.615082,18.687897,22.382416,22.13852,22.571472,22.57019,18.298553,18.298492,18.298492,18.2984,0.0,0.03208425,0.03208425,0.04958464,25.0,18.300018,0.0,0.0,0.0,459.82687,8.6500595e-06,0.0,80.6053,24.997448,21.349659,30.000002,0.0901068,40.110477,241.30777,88.55107,0.0,80.6053,0.11375314,0.0,77.23602,8.330017
4138,19688280.0,0.0,21.607544,18.657745,22.381836,22.137054,22.572052,22.569763,18.298584,18.298523,18.298523,18.298462,0.0,0.03208423,0.03208423,0.04958461,25.0,18.300018,0.0,0.0,0.0,458.76743,8.633714e-06,0.0,80.605606,24.99738,21.359703,30.000002,0.09008265,40.096413,241.30772,88.55102,0.0,80.605606,0.113753065,0.0,77.23631,8.330017
4139,19688340.0,0.0,21.60019,18.628448,22.381226,22.13556,22.572662,22.569366,18.298584,18.298553,18.298553,18.298523,0.0,0.032084223,0.032084223,0.049584594,25.0,18.300018,0.0,0.0,0.0,457.73526,8.617787e-06,0.0,80.60591,24.99731,21.36956,30.000002,0.09005897,40.082615,241.30768,88.550964,0.0,80.60591,0.113753036,0.0,77.23661,8.330017
4140,19688400.0,0.0,21.59311,18.600006,22.380646,22.134094,22.573242,22.56894,18.298615,18.298584,18.298584,18.298553,0.0,0.032084223,0.032084223,0.049584597,25.0,18.300018,0.0,0.0,0.0,456.73935,8.602421e-06,0.0,80.606224,24.997248,21.379152,30.000002,0.09003594,40.06919,241.30763,88.55093,0.0,80.606224,0.113753036,0.0,77.2369,8.330017
4141,19688460.0,0.0,21.585144,18.572296,22.378967,22.131317,22.572845,22.567474,18.298615,18.298584,18.298584,18.298584,0.0,0.032084223,0.032084223,0.049584594,25.0,18.300018,0.0,0.0,0.0,455.67432,8.586316e-06,0.0,80.60653,24.997185,21.388779,30.000002,0.0900128,40.055714,241.30759,88.550896,0.0,80.60653,0.113753036,0.0,77.2372,8.330017
4142,19688520.0,0.0,21.577362,18.545197,22.377258,22.12857,22.572418,22.56604,18.298584,18.298584,18.298584,18.298584,0.0,0.032084223,0.032084223,0.049584605,25.0,18.300018,0.0,0.0,0.0,454.59616,8.56974e-06,0.0,80.60683,24.997128,21.398233,30.000002,0.08999009,40.042477,241.30754,88.550865,0.0,80.60683,0.11375305,0.0,77.237495,8.330017
4143,19688580.0,0.0,21.569733,18.518677,22.37555,22.125854,22.571991,22.564575,18.298584,18.298584,18.298584,18.298584,0.0,0.032084234,0.032084234,0.049584623,25.0,18.300018,0.0,0.0,0.0,453.5363,8.553385e-06,0.0,80.607124,24.997084,21.40743,30.000002,0.08996798,40.0296,241.30748,88.55085,0.0,80.607124,0.1137531,0.0,77.23777,8.330017
4144,19688640.0,0.0,21.562134,18.492676,22.37381,22.123108,22.571564,22.56314,18.298584,18.298584,18.298584,18.298584,0.0,0.032084245,0.032084245,0.049584642,25.0,18.300018,0.0,0.0,0.0,452.47577,8.536982e-06,0.0,80.607414,24.99704,21.416662,30.000002,0.08994579,40.01667,241.30743,88.550835,0.0,80.607414,0.113753125,0.0,77.23805,8.330017
4145,19688700.0,0.0,21.554718,18.467255,22.3721,22.120392,22.571167,22.561707,18.298584,18.298584,18.298584,18.298584,0.0,0.03208426,0.03208426,0.049584664,25.0,18.300018,0.0,0.0,0.0,451.43597,8.520874e-06,0.0,80.6077,24.997005,21.425732,30.000002,0.08992399,40.003975,241.30737,88.55083,0.0,80.6077,0.11375318,0.0,77.23833,8.330017
4146,19688760.0,0.0,21.54718,18.442322,22.370148,22.11728,22.570618,22.56012,18.298584,18.298584,18.298584,18.298584,0.0,0.03208427,0.03208427,0.049584687,25.0,18.300018,0.0,0.0,0.0,450.39392,8.504793e-06,0.0,80.60798,24.996975,21.434715,30.000002,0.089902386,39.991398,241.30733,88.55083,0.0,80.60798,0.11375324,0.0,77.238594,8.330017
4147,19688820.0,0.0,21.539764,18.417908,22.368195,22.114197,22.570068,22.558502,18.298615,18.298584,18.298584,18.298584,0.0,0.032084286,0.032084286,0.049584717,25.0,18.300018,0.0,0.0,0.0,449.36023,8.488789e-06,0.0,80.60825,24.996952,21.443575,30.000002,0.08988108,39.978996,241.30727,88.550835,0.0,80.60825,0.11375329,0.0,77.23886,8.330017
4148,19688880.0,0.0,21.532501,18.393982,22.366272,22.111115,22.569519,22.556915,18.298615,18.298615,18.298615,18.298615,0.0,0.032084305,0.032084305,0.049584746,25.0,18.300018,0.0,0.0,0.0,448.3422,8.473008e-06,0.0,80.60852,24.996943,21.452267,30.000002,0.089860156,39.966827,241.30722,88.55084,0.0,80.60852,0.11375335,0.0,77.239105,8.330017
4149,19688940.0,0.0,21.52536,18.370544,22.36435,22.108063,22.56897,22.555359,18.298645,18.298615,18.298615,18.298615,0.0,0.03208432,0.03208432,0.049584776,25.0,18.300018,0.0,0.0,0.0,447.34647,8.4575695e-06,0.0,80.608765,24.996944,21.460726,30.000002,0.0898398,39.954983,241.30717,88.550865,0.0,80.608765,0.11375342,0.0,77.23935,8.330017
4150,19689000.0,0.0,21.518219,18.347534,22.362396,22.105011,22.56842,22.553772,18.298645,18.298615,18.298615,18.298615,0.0,0.03208434,0.03208434,0.049584802,25.0,18.300018,0.0,0.0,0.0,446.35004,8.442085e-06,0.0,80.60901,24.996948,21.469215,30.000002,0.08981936,39.9431,241.30711,88.55088,0.0,80.60901,0.11375348,0.0,77.239586,8.330017
4151,19689060.0,0.0,21.510132,18.324982,22.35907,22.10019,22.56662,22.550873,18.298615,18.298615,18.298615,18.298615,0.0,0.032084353,0.032084353,0.049584832,25.0,18.300018,0.0,0.0,0.0,445.28333,8.425968e-06,0.0,80.60925,24.996956,21.477594,30.000002,0.089799166,39.931366,241.30707,88.5509,0.0,80.60925,0.11375355,0.0,77.239815,8.330017
4152,19689120.0,0.0,21.502075,18.302826,22.355682,22.095398,22.56485,22.548004,18.298553,18.298615,18.298615,18.298615,0.0,0.032084372,0.032084372,0.04958486,25.0,18.300018,0.0,0.0,0.0,444.1796,8.408937e-06,0.0,80.60949,24.996971,21.485817,30.000002,0.08977935,39.919857,241.307,88.550934,0.0,80.60949,0.11375361,0.0,77.240036,8.330017
4153,19689180.0,0.0,21.49411,18.281097,22.352295,22.090637,22.56305,22.545135,18.298523,18.298584,18.298584,18.298584,0.0,0.03208439,0.03208439,0.049584888,25.0,18.300018,0.0,0.0,0.0,443.07654,8.39181e-06,0.0,80.60972,24.996992,21.493963,30.000002,0.0897597,39.90845,241.30696,88.550964,0.0,80.60972,0.11375366,0.0,77.24025,8.330017
4154,19689240.0,0.0,21.486237,18.259735,22.348907,22.085907,22.56128,22.542267,18.298523,18.298553,18.298553,18.298553,0.0,0.0320844,0.0320844,0.049584914,25.0,18.300018,0.0,0.0,0.0,441.98236,8.374777e-06,0.0,80.60993,24.997019,21.501959,30.000002,0.08974041,39.89726,241.3069,88.550995,0.0,80.60993,0.11375372,0.0,77.24046,8.330017
4155,19689300.0,0.0,21.478516,18.23877,22.345581,22.081238,22.55951,22.539429,18.298523,18.298553,18.298553,18.298553,0.0,0.032084417,0.032084417,0.049584936,25.0,18.300018,0.0,0.0,0.0,440.90625,8.358022e-06,0.0,80.61013,24.997051,21.509737,30.000002,0.08972163,39.886368,241.30685,88.551025,0.0,80.61013,0.11375377,0.0,77.24066,8.330017
4156,19689360.0,0.0,21.47055,18.21811,22.341919,22.07611,22.557495,22.536377,18.298523,18.298553,18.298553,18.298553,0.0,0.032084428,0.032084428,0.049584962,25.0,18.300018,0.0,0.0,0.0,439.8119,8.341046e-06,0.0,80.610344,24.997086,21.517546,30.000002,0.08970277,39.875435,241.30681,88.55106,0.0,80.610344,0.11375382,0.0,77.240845,8.330017
4157,19689420.0,0.0,21.462708,18.197815,22.338287,22.071014,22.555481,22.533325,18.298523,18.298523,18.298523,18.298553,0.0,0.032084443,0.032084443,0.04958498,25.0,18.300018,0.0,0.0,0.0,438.72156,8.324051e-06,0.0,80.610535,24.997122,21.525215,30.000002,0.08968424,39.864697,241.30676,88.5511,0.0,80.610535,0.11375387,0.0,77.24104,8.330017
4158,19689480.0,0.0,21.455017,18.177856,22.334686,22.06601,22.553497,22.530304,18.298523,18.298523,18.298523,18.298553,0.0,0.032084454,0.032084454,0.049585,25.0,18.300018,0.0,0.0,0.0,437.64725,8.307293e-06,0.0,80.610725,24.997162,21.532675,30.000002,0.0896662,39.85425,241.30672,88.55113,0.0,80.610725,0.11375391,0.0,77.24123,8.330017
4159,19689540.0,0.0,21.447296,18.158173,22.331055,22.060944,22.551514,22.527283,18.298523,18.298523,18.298523,18.298523,0.0,0.032084465,0.032084465,0.04958502,25.0,18.300018,0.0,0.0,0.0,436.57324,8.290502e-06,0.0,80.610916,24.997202,21.540165,30.000002,0.08964808,39.84377,241.30666,88.55117,0.0,80.610916,0.113753945,0.0,77.2414,8.330017
4160,19689600.0,0.0,21.439697,18.138763,22.327484,22.055939,22.54953,22.524261,18.298553,18.298553,18.298553,18.298553,0.0,0.032084476,0.032084476,0.049585037,25.0,18.300018,0.0,0.0,0.0,435.5128,8.273914e-06,0.0,80.61111,24.997242,21.54752,30.000002,0.08963028,39.83347,241.30661,88.5512,0.0,80.61111,0.113754,0.0,77.241585,8.330017
4161,19689660.0,0.0,21.431946,18.119629,22.323639,22.050568,22.547363,22.521088,18.298553,18.298553,18.298553,18.298553,0.0,0.032084484,0.032084484,0.049585056,25.0,18.300018,0.0,0.0,0.0,434.4447,8.257278e-06,0.0,80.61128,24.997284,21.554808,30.000002,0.08961264,39.82327,241.30656,88.55124,0.0,80.61128,0.11375402,0.0,77.24175,8.330017
4162,19689720.0,0.0,21.424286,18.100769,22.319794,22.045227,22.545197,22.517883,18.298553,18.298553,18.298553,18.298553,0.0,0.032084495,0.032084495,0.04958507,25.0,18.300018,0.0,0.0,0.0,433.37796,8.2406e-06,0.0,80.61146,24.997326,21.561995,30.000002,0.089595236,39.81321,241.30652,88.55127,0.0,80.61146,0.11375406,0.0,77.24192,8.330017
4163,19689780.0,0.0,21.416656,18.082123,22.315979,22.039917,22.54303,22.51471,18.298553,18.298553,18.298553,18.298553,0.0,0.032084502,0.032084502,0.04958508,25.0,18.300018,0.0,0.0,0.0,432.3197,8.224028e-06,0.0,80.61163,24.99737,21.569044,30.000002,0.089578144,39.803337,241.30647,88.55131,0.0,80.61163,0.11375408,0.0,77.24209,8.330017
4164,19689840.0,0.0,21.40918,18.06369,22.312195,22.034668,22.540894,22.511566,18.298553,18.298553,18.298553,18.298553,0.0,0.03208451,0.03208451,0.049585093,25.0,18.300018,0.0,0.0,0.0,431.2745,8.207655e-06,0.0,80.6118,24.997412,21.575907,30.000002,0.089561515,39.79373,241.30644,88.55134,0.0,80.6118,0.11375411,0.0,77.24225,8.330017
4165,19689900.0,0.0,21.401642,18.04544,22.30841,22.029419,22.538757,22.508423,18.298584,18.298553,18.298553,18.298553,0.0,0.032084517,0.032084517,0.049585104,25.0,18.300018,0.0,0.0,0.0,430.23,8.19126e-06,0.0,80.61196,24.997454,21.582792,30.000002,0.08954481,39.78409,241.3064,88.55137,0.0,80.61196,0.11375413,0.0,77.2424,8.330017
4166,19689960.0,0.0,21.394012,18.027405,22.304382,22.023804,22.536407,22.505096,18.298584,18.298553,18.298553,18.298553,0.0,0.03208452,0.03208452,0.049585115,25.0,18.300018,0.0,0.0,0.0,429.17798,8.1748185e-06,0.0,80.61213,24.997496,21.58959,30.000002,0.089528315,39.774574,241.30635,88.5514,0.0,80.61213,0.11375415,0.0,77.24257,8.330017
4167,19690020.0,0.0,21.386444,18.009521,22.300354,22.018219,22.534119,22.50177,18.298553,18.298553,18.298553,18.298553,0.0,0.03208453,0.03208453,0.049585126,25.0,18.300018,0.0,0.0,0.0,428.1263,8.158322e-06,0.0,80.61229,24.997536,21.596258,30.000002,0.08951213,39.76524,241.3063,88.55143,0.0,80.61229,0.11375418,0.0,77.24272,8.330017
4168,19690080.0,0.0,21.378906,17.99179,22.296356,22.012665,22.5318,22.498474,18.298584,18.298553,18.298553,18.298553,0.0,0.032084536,0.032084536,0.049585134,25.0,18.300018,0.0,0.0,0.0,427.07828,8.14185e-06,0.0,80.61245,24.997576,21.602867,30.000002,0.08949608,39.755985,241.30626,88.55146,0.0,80.61245,0.113754205,0.0,77.24287,8.330017
4169,19690140.0,0.0,21.371399,17.974182,22.292358,22.007172,22.52948,22.495209,18.298584,18.298584,18.298584,18.298584,0.0,0.03208454,0.03208454,0.049585145,25.0,18.300018,0.0,0.0,0.0,426.0374,8.12548e-06,0.0,80.6126,24.997614,21.60935,30.000002,0.08948033,39.74691,241.30623,88.55149,0.0,80.6126,0.11375422,0.0,77.24302,8.330017
4170,19690200.0,0.0,21.363983,17.956665,22.288422,22.001709,22.527222,22.491943,18.298584,18.298584,18.298584,18.298584,0.0,0.032084543,0.032084543,0.04958515,25.0,18.300018,0.0,0.0,0.0,425.00583,8.109254e-06,0.0,80.612755,24.99765,21.61566,30.000002,0.089465,39.738075,241.30618,88.55151,0.0,80.612755,0.11375424,0.0,77.243164,8.330017
4171,19690260.0,0.0,21.356384,17.93927,22.28424,21.99588,22.52475,22.488495,18.298584,18.298584,18.298584,18.298584,0.0,0.032084547,0.032084547,0.04958516,25.0,18.300018,0.0,0.0,0.0,423.9611,8.09287e-06,0.0,80.61291,24.99769,21.621992,30.000002,0.08944961,39.72921,241.30615,88.551544,0.0,80.61291,0.11375426,0.0,77.24331,8.330017
4172,19690320.0,0.0,21.348816,17.921967,22.28006,21.990112,22.522308,22.485077,18.298584,18.298584,18.298584,18.298584,0.0,0.032084554,0.032084554,0.049585167,25.0,18.300018,0.0,0.0,0.0,422.9127,8.076366e-06,0.0,80.61306,24.997725,21.628212,30.000002,0.08943448,39.7205,241.3061,88.55157,0.0,80.61306,0.113754265,0.0,77.243454,8.330017
4173,19690380.0,0.0,21.341309,17.904694,22.27594,21.984375,22.519867,22.48169,18.298584,18.298584,18.298584,18.298584,0.0,0.03208456,0.03208456,0.049585175,25.0,18.300018,0.0,0.0,0.0,421.86966,8.059929e-06,0.0,80.613205,24.997759,21.634262,30.000002,0.08941976,39.712032,241.30608,88.55159,0.0,80.613205,0.113754295,0.0,77.2436,8.330017
4174,19690440.0,0.0,21.333801,17.887482,22.27179,21.978668,22.517456,22.478271,18.298584,18.298584,18.298584,18.298584,0.0,0.03208456,0.03208456,0.049585182,25.0,18.300018,0.0,0.0,0.0,420.82825,8.043488e-06,0.0,80.61335,24.997793,21.640335,30.000002,0.089404985,39.70353,241.30603,88.55161,0.0,80.61335,0.1137543,0.0,77.24374,8.330017
4175,19690500.0,0.0,21.326324,17.8703,22.26767,21.972961,22.515045,22.474884,18.298584,18.298584,18.298584,18.298584,0.0,0.032084566,0.032084566,0.049585186,25.0,18.300018,0.0,0.0,0.0,419.78952,8.027084e-06,0.0,80.613495,24.997826,21.6463,30.000002,0.089390464,39.69518,241.306,88.551636,0.0,80.613495,0.11375432,0.0,77.24387,8.330017
4176,19690560.0,0.0,21.318695,17.853119,22.263336,21.96695,22.512482,22.471375,18.298553,18.298584,18.298584,18.298584,0.0,0.03208457,0.03208457,0.049585193,25.0,18.300018,0.0,0.0,0.0,418.74014,8.010571e-06,0.0,80.61364,24.997858,21.65221,30.000002,0.08937607,39.686905,241.30595,88.55166,0.0,80.61364,0.11375433,0.0,77.24401,8.330017
4177,19690620.0,0.0,21.311066,17.835938,22.259033,21.960999,22.509918,22.467834,18.298553,18.298553,18.298553,18.298553,0.0,0.032084573,0.032084573,0.0495852,25.0,18.300018,0.0,0.0,0.0,417.68582,7.993923e-06,0.0,80.61378,24.997889,21.658035,30.000002,0.089361876,39.67875,241.30592,88.55168,0.0,80.61378,0.11375434,0.0,77.24415,8.330017
4178,19690680.0,0.0,21.303467,17.818756,22.25473,21.955078,22.507385,22.464355,18.298553,18.298553,18.298553,18.298553,0.0,0.032084577,0.032084577,0.049585205,25.0,18.300018,0.0,0.0,0.0,416.632,7.977252e-06,0.0,80.613914,24.997917,21.663754,30.000002,0.08934795,39.670746,241.30588,88.551704,0.0,80.613914,0.11375437,0.0,77.24428,8.330017
4179,19690740.0,0.0,21.295898,17.801514,22.250488,21.949188,22.504852,22.460876,18.298553,18.298553,18.298553,18.298553,0.0,0.03208458,0.03208458,0.049585212,25.0,18.300018,0.0,0.0,0.0,415.58023,7.960607e-06,0.0,80.61405,24.997946,21.669315,30.000002,0.08933439,39.662956,241.30585,88.55173,0.0,80.61405,0.11375438,0.0,77.24441,8.330017
4180,19690800.0,0.0,21.2883,17.78421,22.246246,21.943329,22.50232,22.457397,18.298553,18.298553,18.298553,18.298553,0.0,0.032084584,0.032084584,0.04958522,25.0,18.300018,0.0,0.0,0.0,414.53067,7.94397e-06,0.0,80.61419,24.997976,21.6749,30.000002,0.08932078,39.65514,241.30582,88.55174,0.0,80.61419,0.11375439,0.0,77.24454,8.330017
4181,19690860.0,0.0,21.280579,17.766815,22.24179,21.937164,22.499664,22.453796,18.298553,18.298553,18.298553,18.298553,0.0,0.032084588,0.032084588,0.049585223,25.0,18.300018,0.0,0.0,0.0,413.4669,7.927173e-06,0.0,80.61432,24.998003,21.68041,30.000002,0.089307345,39.647427,241.30579,88.551765,0.0,80.61432,0.11375441,0.0,77.24466,8.330017
4182,19690920.0,0.0,21.272827,17.74936,22.237366,21.93106,22.49704,22.450195,18.298523,18.298553,18.298553,18.298553,0.0,0.03208459,0.03208459,0.049585234,25.0,18.300018,0.0,0.0,0.0,412.3962,7.910203e-06,0.0,80.614456,24.998032,21.685816,30.000002,0.08929416,39.63986,241.30576,88.55179,0.0,80.614456,0.113754414,0.0,77.2448,8.330017
4183,19690980.0,0.0,21.265076,17.731781,22.232971,21.924957,22.494415,22.446594,18.298523,18.298553,18.298553,18.298553,0.0,0.032084595,0.032084595,0.04958524,25.0,18.300018,0.0,0.0,0.0,411.32376,7.8931835e-06,0.0,80.614586,24.998056,21.691174,30.000002,0.08928109,39.63236,241.30571,88.5518,0.0,80.614586,0.11375443,0.0,77.24492,8.330017
4184,19691040.0,0.0,21.257324,17.71408,22.228577,21.918915,22.49179,22.443054,18.298523,18.298523,18.298523,18.298523,0.0,0.0320846,0.0320846,0.049585246,25.0,18.300018,0.0,0.0,0.0,410.2496,7.876119e-06,0.0,80.614716,24.998083,21.696428,30.000002,0.08926826,39.624996,241.30568,88.55183,0.0,80.614716,0.113754444,0.0,77.24504,8.330017
4185,19691100.0,0.0,21.249542,17.696259,22.224243,21.912903,22.489197,22.439484,18.298523,18.298523,18.298523,18.298523,0.0,0.032084603,0.032084603,0.049585253,25.0,18.300018,0.0,0.0,0.0,409.17325,7.859014e-06,0.0,80.61484,24.998108,21.701544,30.000002,0.08925577,39.61784,241.30565,88.55184,0.0,80.61484,0.11375445,0.0,77.24516,8.330017
4186,19691160.0,0.0,21.241638,17.678253,22.219696,21.906616,22.48648,22.435822,18.298523,18.298523,18.298523,18.298523,0.0,0.032084607,0.032084607,0.04958526,25.0,18.300018,0.0,0.0,0.0,408.08893,7.841815e-06,0.0,80.61497,24.998135,21.706676,30.000002,0.08924324,39.610653,241.30562,88.551865,0.0,80.61497,0.113754466,0.0,77.245285,8.330017
4187,19691220.0,0.0,21.233673,17.660095,22.21518,21.90039,22.483795,22.43219,18.298492,18.298523,18.298523,18.298523,0.0,0.03208461,0.03208461,0.049585264,25.0,18.300018,0.0,0.0,0.0,406.99158,7.824365e-06,0.0,80.61509,24.99816,21.711718,30.000002,0.089230925,39.603596,241.30559,88.55188,0.0,80.61509,0.11375449,0.0,77.2454,8.330017
4188,19691280.0,0.0,21.225708,17.641724,22.210724,21.894196,22.48111,22.428558,18.298492,18.298492,18.298492,18.298492,0.0,0.032084614,0.032084614,0.04958527,25.0,18.300018,0.0,0.0,0.0,405.88782,7.80679e-06,0.0,80.61521,24.998182,21.716621,30.000002,0.089218944,39.59673,241.30556,88.551895,0.0,80.61521,0.1137545,0.0,77.245514,8.330017
4189,19691340.0,0.0,21.217743,17.623138,22.206238,21.888,22.478424,22.424927,18.298492,18.298492,18.298492,18.298492,0.0,0.032084618,0.032084618,0.04958528,25.0,18.300018,0.0,0.0,0.0,404.78748,7.789242e-06,0.0,80.615326,24.998209,21.721544,30.000002,0.08920692,39.58984,241.30553,88.55192,0.0,80.615326,0.11375452,0.0,77.24563,8.330017
4190,19691400.0,0.0,21.209717,17.60434,22.201782,21.881866,22.475739,22.421326,18.298462,18.298492,18.298492,18.298492,0.0,0.03208462,0.03208462,0.049585283,25.0,18.300018,0.0,0.0,0.0,403.67804,7.771546e-06,0.0,80.61545,24.998232,21.726377,30.000002,0.0891951,39.583073,241.3055,88.55193,0.0,80.61545,0.113754526,0.0,77.24574,8.330017
4191,19691460.0,0.0,21.201508,17.585266,22.197174,21.875458,22.472992,22.417603,18.298462,18.298462,18.298462,18.298492,0.0,0.032084625,0.032084625,0.04958529,25.0,18.300018,0.0,0.0,0.0,402.55472,7.753672e-06,0.0,80.61557,24.998255,21.731169,30.000002,0.08918339,39.576366,241.30547,88.55195,0.0,80.61557,0.11375454,0.0,77.24586,8.330017
4192,19691520.0,0.0,21.193268,17.565948,22.192596,21.86908,22.470245,22.41391,18.298431,18.298462,18.298462,18.298462,0.0,0.03208463,0.03208463,0.049585298,25.0,18.300018,0.0,0.0,0.0,401.41968,7.735558e-06,0.0,80.615685,24.998278,21.73589,30.000002,0.08917184,39.56975,241.30544,88.55197,0.0,80.615685,0.113754556,0.0,77.24597,8.330017
4193,19691580.0,0.0,21.184998,17.546387,22.188019,21.862762,22.467499,22.410217,18.298431,18.298462,18.298462,18.298462,0.0,0.032084633,0.032084633,0.0495853,25.0,18.300018,0.0,0.0,0.0,400.27667,7.71728e-06,0.0,80.61579,24.9983,21.740522,30.000002,0.08916051,39.563267,241.3054,88.55199,0.0,80.61579,0.11375456,0.0,77.24608,8.330017
4194,19691640.0,0.0,21.176666,17.52649,22.183472,21.856506,22.464783,22.406555,18.2984,18.298431,18.298431,18.298431,0.0,0.032084633,0.032084633,0.04958531,25.0,18.300018,0.0,0.0,0.0,399.12396,7.698839e-06,0.0,80.615906,24.998322,21.745031,30.000002,0.08914948,39.556957,241.30537,88.552,0.0,80.615906,0.11375458,0.0,77.246185,8.330017
4195,19691700.0,0.0,21.168335,17.506287,22.178955,21.85022,22.462067,22.402893,18.2984,18.298431,18.298431,18.298431,0.0,0.032084636,0.032084636,0.049585313,25.0,18.300018,0.0,0.0,0.0,397.9755,7.680437e-06,0.0,80.61601,24.998346,21.749556,30.000002,0.08913841,39.55062,241.30534,88.55202,0.0,80.61601,0.11375459,0.0,77.246284,8.330017
4196,19691760.0,0.0,21.15979,17.485748,22.174286,21.84372,22.459259,22.39914,18.2984,18.2984,18.2984,18.2984,0.0,0.032084644,0.032084644,0.049585316,25.0,18.300018,0.0,0.0,0.0,396.80487,7.661742e-06,0.0,80.61612,24.998367,21.754023,30.000002,0.08912748,39.544373,241.30533,88.55204,0.0,80.61612,0.1137546,0.0,77.24639,8.330017
4197,19691820.0,0.0,21.151154,17.464874,22.169617,21.83728,22.456482,22.395416,18.29837,18.2984,18.2984,18.2984,0.0,0.032084648,0.032084648,0.049585324,25.0,18.300018,0.0,0.0,0.0,395.61914,7.642734e-06,0.0,80.61623,24.998388,21.758404,30.000002,0.08911676,39.53824,241.3053,88.552055,0.0,80.61623,0.113754615,0.0,77.24649,8.330017
4198,19691880.0,0.0,21.142487,17.443634,22.164978,21.830841,22.453705,22.391693,18.29834,18.29837,18.29837,18.29837,0.0,0.03208465,0.03208465,0.04958533,25.0,18.300018,0.0,0.0,0.0,394.42606,7.623593e-06,0.0,80.61634,24.99841,21.762743,30.000002,0.08910613,39.532158,241.30527,88.55207,0.0,80.61634,0.11375463,0.0,77.2466,8.330017
4199,19691940.0,0.0,21.133759,17.422028,22.16037,21.824463,22.450928,22.38797,18.29834,18.29837,18.29837,18.29837,0.0,0.03208465,0.03208465,0.049585335,25.0,18.300018,0.0,0.0,0.0,393.22186,7.604243e-06,0.0,80.61644,24.998432,21.767004,30.000002,0.0890957,39.526196,241.30524,88.552086,0.0,80.61644,0.11375464,0.0,77.2467,8.330017
4200,19692000.0,0.0,21.12497,17.399994,22.155792,21.818146,22.448212,22.384277,18.29831,18.29834,18.29834,18.29834,0.0,0.032084655,0.032084655,0.049585342,25.0,18.300018,0.0,0.0,0.0,392.00476,7.5846747e-06,0.0,80.61654,24.998451,21.771147,30.000002,0.08908555,39.520393,241.30522,88.5521,0.0,80.61654,0.11375465,0.0,77.24679,8.330017
4201,19692060.0,0.0,21.11612,17.377686,22.151184,21.811798,22.445374,22.380554,18.29831,18.29834,18.29834,18.29834,0.0,0.032084655,0.032084655,0.049585342,25.0,18.300018,0.0,0.0,0.0,390.7905,7.5651506e-06,0.0,80.61664,24.998474,21.775442,30.000002,0.08907501,39.51438,241.30519,88.55212,0.0,80.61664,0.11375465,0.0,77.24689,8.330017
4202,19692120.0,0.0,21.107208,17.355194,22.146576,21.805481,22.442566,22.376831,18.298279,18.29831,18.29831,18.29831,0.0,0.03208466,0.03208466,0.04958535,25.0,18.300018,0.0,0.0,0.0,389.56195,7.5453468e-06,0.0,80.616745,24.998493,21.779547,30.000002,0.089064956,39.508636,241.30516,88.55213,0.0,80.616745,0.113754675,0.0,77.24699,8.330017
4203,19692180.0,0.0,21.098267,17.33255,22.142029,21.799194,22.439758,22.373138,18.298279,18.29831,18.29831,18.29831,0.0,0.032084662,0.032084662,0.049585354,25.0,18.300018,0.0,0.0,0.0,388.32788,7.5254275e-06,0.0,80.616844,24.998512,21.78371,30.000002,0.08905474,39.502804,241.30513,88.55214,0.0,80.616844,0.113754675,0.0,77.247086,8.330017
4204,19692240.0,0.0,21.089355,17.309723,22.137451,21.792938,22.43695,22.369446,18.298279,18.298279,18.298279,18.298279,0.0,0.032084666,0.032084666,0.04958536,25.0,18.300018,0.0,0.0,0.0,387.09268,7.5054613e-06,0.0,80.61694,24.998531,21.787653,30.000002,0.089045085,39.497288,241.30511,88.552155,0.0,80.61694,0.11375469,0.0,77.24718,8.330017
4205,19692300.0,0.0,21.080383,17.286743,22.132935,21.786713,22.434174,22.365784,18.298248,18.298279,18.298279,18.298279,0.0,0.032084666,0.032084666,0.04958536,25.0,18.300018,0.0,0.0,0.0,385.85345,7.4854247e-06,0.0,80.61704,24.99855,21.79177,30.000002,0.089034975,39.49152,241.30508,88.55217,0.0,80.61704,0.11375469,0.0,77.24727,8.330017
4206,19692360.0,0.0,21.071411,17.26361,22.128387,21.780548,22.431335,22.362091,18.298248,18.298279,18.298279,18.298279,0.0,0.03208467,0.03208467,0.04958537,25.0,18.300018,0.0,0.0,0.0,384.61264,7.4653335e-06,0.0,80.617134,24.99857,21.795616,30.000002,0.08902555,39.486137,241.30505,88.552185,0.0,80.617134,0.11375471,0.0,77.24736,8.330017
4207,19692420.0,0.0,21.062439,17.240326,22.12387,21.774414,22.428497,22.358398,18.298248,18.298248,18.298248,18.298248,0.0,0.032084674,0.032084674,0.049585372,25.0,18.300018,0.0,0.0,0.0,383.36877,7.4451787e-06,0.0,80.61723,24.998589,21.799438,30.000002,0.08901618,39.48079,241.30504,88.5522,0.0,80.61723,0.11375473,0.0,77.24745,8.330017
4208,19692480.0,0.0,21.053375,17.21695,22.119385,21.76831,22.42566,22.354736,18.298248,18.298248,18.298248,18.298248,0.0,0.03208467,0.03208467,0.049585372,25.0,18.300018,0.0,0.0,0.0,382.12024,7.424939e-06,0.0,80.617325,24.998608,21.803543,30.000002,0.08900609,39.47504,241.30501,88.55221,0.0,80.617325,0.11375471,0.0,77.24754,8.330017
4209,19692540.0,0.0,21.044373,17.19342,22.11493,21.762238,22.422852,22.351105,18.298248,18.298248,18.298248,18.298248,0.0,0.032084674,0.032084674,0.049585376,25.0,18.300018,0.0,0.0,0.0,380.87106,7.4046484e-06,0.0,80.61742,24.998623,21.807299,30.000002,0.08899687,39.46978,241.305,88.55222,0.0,80.61742,0.11375473,0.0,77.247635,8.330017
4210,19692600.0,0.0,21.0354,17.16977,22.110474,21.756195,22.420074,22.347473,18.298248,18.298248,18.298248,18.298248,0.0,0.03208469,0.03208469,0.049585402,25.0,18.300018,0.0,0.0,0.0,379.62732,7.384401e-06,0.0,80.61751,24.99864,21.810389,30.000002,0.088989325,39.465458,241.30496,88.552246,0.0,80.61751,0.11375478,0.0,77.24771,8.330017
4211,19692660.0,0.0,21.026367,17.145996,22.106018,21.750183,22.417206,22.343811,18.298248,18.298248,18.298248,18.298248,0.0,0.032084692,0.032084692,0.049585406,25.0,18.300018,0.0,0.0,0.0,378.37906,7.3641113e-06,0.0,80.61759,24.998661,21.814001,30.000002,0.08898045,39.4604,241.30495,88.55226,0.0,80.61759,0.11375479,0.0,77.247795,8.330017
4212,19692720.0,0.0,21.017365,17.122131,22.101624,21.744232,22.414398,22.34018,18.298248,18.298248,18.298248,18.298248,0.0,0.032084696,0.032084696,0.04958541,25.0,18.300018,0.0,0.0,0.0,377.12866,7.3437504e-06,0.0,80.617676,24.998682,21.817545,30.000002,0.08897175,39.455437,241.30492,88.55228,0.0,80.617676,0.1137548,0.0,77.24788,8.330017
4213,19692780.0,0.0,21.0083,17.098175,22.097198,21.738312,22.41156,22.336578,18.298218,18.298248,18.298248,18.298248,0.0,0.0320847,0.0320847,0.049585413,25.0,18.300018,0.0,0.0,0.0,375.87756,7.3233564e-06,0.0,80.61775,24.998701,21.821058,30.000002,0.08896312,39.45052,241.3049,88.55229,0.0,80.61775,0.11375482,0.0,77.247955,8.330017
4214,19692840.0,0.0,20.999268,17.074127,22.092834,21.732422,22.408752,22.332977,18.298218,18.298218,18.298218,18.298218,0.0,0.0320847,0.0320847,0.049585417,25.0,18.300018,0.0,0.0,0.0,374.6258,7.302929e-06,0.0,80.617836,24.998722,21.824503,30.000002,0.08895466,39.445694,241.30487,88.55231,0.0,80.617836,0.11375482,0.0,77.24804,8.330017
4215,19692900.0,0.0,20.990234,17.050018,22.08847,21.726593,22.405945,22.329407,18.298218,18.298218,18.298218,18.298218,0.0,0.032084703,0.032084703,0.049585424,25.0,18.300018,0.0,0.0,0.0,373.37372,7.2824882e-06,0.0,80.61792,24.99874,21.827856,30.000002,0.08894642,39.441,241.30486,88.552315,0.0,80.61792,0.113754824,0.0,77.24811,8.330017
4216,19692960.0,0.0,20.981201,17.025818,22.084106,21.720734,22.403107,22.325806,18.298218,18.298218,18.298218,18.298218,0.0,0.032084707,0.032084707,0.049585428,25.0,18.300018,0.0,0.0,0.0,372.1239,7.2620446e-06,0.0,80.618,24.998758,21.83122,30.000002,0.08893815,39.436295,241.30484,88.55233,0.0,80.618,0.11375484,0.0,77.248184,8.330017
4217,19693020.0,0.0,20.972168,17.001526,22.079773,21.714935,22.4003,22.322205,18.298218,18.298218,18.298218,18.298218,0.0,0.032084707,0.032084707,0.049585428,25.0,18.300018,0.0,0.0,0.0,370.87076,7.241537e-06,0.0,80.61808,24.998777,21.834526,30.000002,0.088930026,39.431664,241.30481,88.552345,0.0,80.61808,0.11375484,0.0,77.24826,8.330017
4218,19693080.0,0.0,20.963135,16.977203,22.07547,21.709198,22.397491,22.318665,18.298218,18.298218,18.298218,18.298218,0.0,0.032084707,0.032084707,0.04958543,25.0,18.300018,0.0,0.0,0.0,369.618,7.2210237e-06,0.0,80.61816,24.998795,21.83774,30.000002,0.08892212,39.427166,241.3048,88.55236,0.0,80.61816,0.11375485,0.0,77.24834,8.330017
4219,19693140.0,0.0,20.954102,16.95282,22.071167,21.70343,22.394653,22.315094,18.298218,18.298218,18.298218,18.298218,0.0,0.03208471,0.03208471,0.049585436,25.0,18.300018,0.0,0.0,0.0,368.3684,7.2005173e-06,0.0,80.61823,24.998812,21.840965,30.000002,0.08891419,39.422646,241.30478,88.55237,0.0,80.61823,0.11375486,0.0,77.24841,8.330017
4220,19693200.0,0.0,20.945068,16.928406,22.066895,21.697723,22.391876,22.311554,18.298218,18.298218,18.298218,18.298218,0.0,0.032084715,0.032084715,0.049585443,25.0,18.300018,0.0,0.0,0.0,367.11707,7.179976e-06,0.0,80.6183,24.998829,21.844135,30.000002,0.0889064,39.418213,241.30475,88.55238,0.0,80.6183,0.11375486,0.0,77.24848,8.330017
4221,19693260.0,0.0,20.936005,16.90393,22.062622,21.692017,22.389038,22.307983,18.298218,18.298218,18.298218,18.298218,0.0,0.032084715,0.032084715,0.049585447,25.0,18.300018,0.0,0.0,0.0,365.86545,7.1594127e-06,0.0,80.61838,24.998844,21.847275,30.000002,0.08889868,39.413815,241.30473,88.55239,0.0,80.61838,0.113754876,0.0,77.24856,8.330017
4222,19693320.0,0.0,20.926971,16.879456,22.05835,21.68637,22.3862,22.304443,18.298218,18.298218,18.298218,18.298218,0.0,0.03208472,0.03208472,0.049585447,25.0,18.300018,0.0,0.0,0.0,364.6141,7.1388304e-06,0.0,80.61846,24.998861,21.85037,30.000002,0.08889107,39.40948,241.30472,88.55241,0.0,80.61846,0.11375489,0.0,77.24863,8.330017
4223,19693380.0,0.0,20.917969,16.85492,22.054108,21.680725,22.383392,22.300934,18.298218,18.298218,18.298218,18.298218,0.0,0.032084722,0.032084722,0.04958545,25.0,18.300018,0.0,0.0,0.0,363.36456,7.118256e-06,0.0,80.61853,24.998877,21.853407,30.000002,0.0888836,39.40523,241.30469,88.552414,0.0,80.61853,0.11375489,0.0,77.248695,8.330017
4224,19693440.0,0.0,20.908997,16.830414,22.049896,21.67517,22.380615,22.297424,18.298218,18.298218,18.298218,18.298218,0.0,0.032084722,0.032084722,0.049585454,25.0,18.300018,0.0,0.0,0.0,362.11758,7.097715e-06,0.0,80.6186,24.998892,21.856361,30.000002,0.08887633,39.401096,241.30467,88.55243,0.0,80.6186,0.1137549,0.0,77.248764,8.330017
4225,19693500.0,0.0,20.899994,16.805878,22.045685,21.669586,22.377808,22.293915,18.298218,18.298218,18.298218,18.298218,0.0,0.032084726,0.032084726,0.049585458,25.0,18.300018,0.0,0.0,0.0,360.87344,7.0771734e-06,0.0,80.61867,24.998907,21.859325,30.000002,0.088869035,39.396946,241.30466,88.55244,0.0,80.61867,0.11375491,0.0,77.24883,8.330017
4226,19693560.0,0.0,20.891022,16.781342,22.041473,21.664032,22.375,22.290405,18.298218,18.298218,18.298218,18.298218,0.0,0.032084726,0.032084726,0.049585465,25.0,18.300018,0.0,0.0,0.0,359.62805,7.05661e-06,0.0,80.61874,24.998922,21.862253,30.000002,0.08886183,39.392845,241.30464,88.55245,0.0,80.61874,0.11375491,0.0,77.2489,8.330017
4227,19693620.0,0.0,16.758362,16.756805,22.037292,21.658447,22.372162,22.286896,17.898712,18.224121,18.224121,18.23413,0.0,0.032030214,0.032030214,0.049489763,25.0,18.300018,0.0,0.0,0.0,0.17992514,8.658412e-07,0.0,80.6605,25.162472,49.999985,95.99996,3.7347684e-07,2.1967096e-05,241.31067,88.587585,0.0,80.6605,0.11355011,0.0,77.29102,8.330017
4228,19693680.0,0.0,16.739014,16.7323,22.032593,21.65216,22.368805,22.282898,17.785217,18.048645,18.048645,18.072632,0.0,0.03194266,0.03194266,0.049331803,25.0,18.300018,0.0,0.0,0.0,-58.883793,9.54197e-21,0.0,80.70734,25.476812,46.081543,96.0,0.00015187684,5.485839,241.31816,88.67295,0.0,80.70734,0.1132183,0.0,77.337685,8.330017
4229,19693740.0,0.0,17.894867,16.707794,22.02713,21.64508,22.364868,22.27835,17.459656,17.846619,17.846619,17.882996,0.0,0.031974383,0.031974383,0.04939829,25.0,18.300018,0.0,0.0,0.0,9.65349,9.54197e-21,0.0,80.806854,25.453106,38.340454,96.0,0.026876248,16.323366,241.32994,88.69696,0.0,80.806854,0.11334733,0.0,77.436516,8.330017
4230,19693800.0,0.0,18.724518,16.68335,22.020813,21.636932,22.36023,22.273102,17.54837,17.6734,17.6734,17.71164,0.0,0.03198014,0.03198014,0.049406406,25.0,18.300018,0.0,0.0,0.0,61.77414,9.54197e-21,0.0,80.84535,25.45843,33.14756,96.0,0.043965835,23.593414,241.33795,88.705666,0.0,80.84535,0.1133665,0.0,77.4724,8.330017
4231,19693860.0,0.0,18.900848,16.658905,22.014252,21.62851,22.355377,22.26773,17.977661,17.719208,17.719208,17.734741,0.0,0.031981632,0.031981632,0.049409,25.0,18.300018,0.0,0.0,0.0,52.986683,9.54197e-21,0.0,80.891,25.379139,32.19567,96.0,0.047331627,24.92606,241.34402,88.6613,0.0,80.891,0.113372125,0.0,77.516136,8.330017
4232,19693920.0,0.0,18.64212,16.634521,22.00827,21.620789,22.351105,22.262848,18.368286,17.940582,17.940582,17.925415,0.0,0.031971883,0.031971883,0.04939163,25.0,18.300018,0.0,0.0,0.0,18.744009,9.54197e-21,0.0,80.94278,25.306078,33.738647,96.0,0.04188927,22.765892,241.34879,88.60811,0.0,80.94278,0.11333524,0.0,77.56612,8.330017
4233,19693980.0,0.0,18.30539,16.610199,22.003265,21.614288,22.347687,22.25882,18.521027,18.182251,18.182251,18.148254,0.0,0.03196827,0.03196827,0.049385782,25.0,18.300018,0.0,0.0,0.0,-9.612174,9.54197e-21,0.0,80.999306,25.213606,35.68916,96.0,0.035263587,20.035175,241.3519,88.55061,0.0,80.999306,0.11332213,0.0,77.620735,8.330017
4234,19694040.0,0.0,18.12677,16.585938,21.999115,21.608826,22.34491,22.255402,18.46521,18.326813,18.326813,18.292633,0.0,0.031973694,0.031973694,0.04939594,25.0,18.300018,0.0,0.0,0.0,-18.355019,9.54197e-21,0.0,81.053276,25.129316,36.644115,96.0,0.032165814,18.698238,241.35358,88.50786,0.0,81.053276,0.113343194,0.0,77.672585,8.330017
4235,19694100.0,0.0,18.1427,16.561737,21.99533,21.60382,22.342468,22.252258,18.336609,18.357391,18.357391,18.3349,0.0,0.031982783,0.031982783,0.049412258,25.0,18.300018,0.0,0.0,0.0,-11.689327,9.54197e-21,0.0,81.10214,25.077076,36.361183,96.0,0.03308788,19.094347,241.35457,88.48763,0.0,81.10214,0.11337775,0.0,77.71926,8.330017
4236,19694160.0,0.0,18.251617,16.537598,21.991577,21.598907,22.339966,22.249115,18.249634,18.323975,18.323975,18.314514,0.0,0.031993542,0.031993542,0.049431253,25.0,18.300018,0.0,0.0,0.0,-0.97463644,9.54197e-21,0.0,81.14566,25.040709,35.544235,96.0,0.03578103,20.23807,241.35513,88.47836,0.0,81.14566,0.11341827,0.0,77.760635,8.330017
4237,19694220.0,0.0,18.33487,16.51355,21.987732,21.593842,22.337341,22.24585,18.241394,18.287231,18.287231,18.285065,0.0,0.032004435,0.032004435,0.04945022,25.0,18.300018,0.0,0.0,0.0,4.714169,9.54197e-21,0.0,81.1833,25.006838,34.941715,96.0,0.037816565,21.0816,241.3551,88.47061,0.0,81.1833,0.11345903,0.0,77.79624,8.330017
4238,19694280.0,0.0,18.358063,16.489594,21.983765,21.588715,22.334656,22.242523,18.272552,18.27478,18.27478,18.274506,0.0,0.03201433,0.03201433,0.049467243,25.0,18.300018,0.0,0.0,0.0,4.8273497,9.54197e-21,0.0,81.216255,24.975075,34.71777,96.0,0.038590733,21.395119,241.35454,88.46293,0.0,81.216255,0.11349584,0.0,77.82733,8.330017
4239,19694340.0,0.0,18.336456,16.465729,21.979858,21.583588,22.33197,22.239197,18.306274,18.282318,18.282318,18.28125,0.0,0.03202332,0.03202332,0.049482618,25.0,18.300018,0.0,0.0,0.0,2.022557,9.54197e-21,0.0,81.24528,24.946957,34.758015,96.0,0.038467586,21.338783,241.35352,88.456345,0.0,81.24528,0.11352921,0.0,77.85465,8.330017
4240,19694400.0,0.0,18.304718,16.441986,21.975983,21.578583,22.329315,22.235931,18.31958,18.296906,18.296906,18.2948,0.0,0.03203209,0.03203209,0.049497593,25.0,18.300018,0.0,0.0,0.0,-0.5787171,9.54197e-21,0.0,81.26978,24.924936,34.844746,96.0,0.038186442,21.217354,241.3521,88.45306,0.0,81.26978,0.113561735,0.0,77.87764,8.330017
4241,19694460.0,0.0,18.286102,16.418335,21.972168,21.573608,22.326721,22.232666,18.316956,18.306946,18.306946,18.304688,0.0,0.03204092,0.03204092,0.049512666,25.0,18.300018,0.0,0.0,0.0,-1.6559665,9.54197e-21,0.0,81.290695,24.90841,34.84841,96.0,0.038187314,21.212227,241.35048,88.45302,0.0,81.290695,0.11359448,0.0,77.89718,8.330017
4242,19694520.0,0.0,18.28653,16.394806,21.968384,21.568665,22.324127,22.229462,18.306763,18.309113,18.309113,18.307587,0.0,0.032049652,0.032049652,0.049527552,25.0,18.300018,0.0,0.0,0.0,-1.2146242,9.54197e-21,0.0,81.307465,24.897985,34.739204,96.0,0.03857132,21.365114,241.34872,88.45641,0.0,81.307465,0.11362684,0.0,77.91275,8.330017
4243,19694580.0,0.0,18.297516,16.371399,21.9646,21.563782,22.321533,22.226257,18.297974,18.305725,18.305725,18.305206,0.0,0.032057952,0.032057952,0.049541656,25.0,18.300018,0.0,0.0,0.0,-0.14922462,9.54197e-21,0.0,81.32026,24.89256,34.57277,96.0,0.03915116,21.598124,241.34691,88.462234,0.0,81.32026,0.11365756,0.0,77.924515,8.330017
4244,19694640.0,0.0,18.305176,16.348145,21.960815,21.558868,22.31894,22.223053,18.297241,18.302185,18.302185,18.302216,0.0,0.032065224,0.032065224,0.049553953,25.0,18.300018,0.0,0.0,0.0,0.3935751,9.54197e-21,0.0,81.32884,24.891386,34.43284,96.0,0.039640978,21.794025,241.3451,88.46939,0.0,81.32884,0.11368441,0.0,77.932274,8.330017
4245,19694700.0,0.0,18.307343,16.325012,21.957062,21.553986,22.316345,22.219818,18.299774,18.300842,18.300842,18.300964,0.0,0.03207161,0.03207161,0.049564697,25.0,18.300018,0.0,0.0,0.0,0.42330268,9.54197e-21,0.0,81.33455,24.89287,34.325905,96.0,0.04001771,21.94373,241.3433,88.47712,0.0,81.33455,0.113707915,0.0,77.9373,8.330017
4246,19694760.0,0.0,18.305603,16.302032,21.953247,21.549072,22.31372,22.216614,18.302399,18.301208,18.301208,18.301239,0.0,0.032077134,0.032077134,0.04957396,25.0,18.300018,0.0,0.0,0.0,0.20166093,9.54197e-21,0.0,81.337776,24.89655,34.24237,96.0,0.040313527,22.060682,241.3416,88.48519,0.0,81.337776,0.11372824,0.0,77.94001,8.330017
4247,19694820.0,0.0,18.303558,16.279205,21.949493,21.54419,22.311127,22.21341,18.303345,18.302002,18.302002,18.301971,0.0,0.03208166,0.03208166,0.04958152,25.0,18.300018,0.0,0.0,0.0,0.030906903,9.54197e-21,0.0,81.338295,24.902525,34.16112,96.0,0.04060046,22.17443,241.34004,88.493515,0.0,81.338295,0.113744855,0.0,77.94018,8.330017
4248,19694880.0,0.0,18.30246,16.25653,21.94574,21.539337,22.308502,22.210205,18.303406,18.30252,18.30252,18.30246,0.0,0.03208549,0.03208549,0.049587894,25.0,18.300018,0.0,0.0,0.0,-0.043202765,9.54197e-21,0.0,81.33715,24.90975,34.075253,96.0,0.04090283,22.294647,241.33864,88.50181,0.0,81.33715,0.113758884,0.0,77.93879,8.330017
4249,19694940.0,0.0,18.302063,16.23404,21.941986,21.534515,22.305908,22.207031,18.303131,18.302826,18.302826,18.302765,0.0,0.032088883,0.032088883,0.049593523,25.0,18.300018,0.0,0.0,0.0,-0.059623193,9.54197e-21,0.0,81.33504,24.91763,33.98637,96.0,0.04121556,22.41908,241.33731,88.51001,0.0,81.33504,0.113771304,0.0,77.9365,8.330017
4250,19695000.0,0.0,18.302338,16.211731,21.938263,21.529724,22.303345,22.203827,18.302826,18.302826,18.302826,18.302795,0.0,0.032091428,0.032091428,0.049597714,25.0,18.300018,0.0,0.0,0.0,-0.030036407,9.54197e-21,0.0,81.3314,24.92633,33.89557,96.0,0.0415342,22.546202,241.3362,88.51778,0.0,81.3314,0.11378058,0.0,77.93279,8.330017
4251,19695060.0,0.0,18.302734,16.189606,21.93454,21.524872,22.30075,22.200653,18.302673,18.302795,18.302795,18.302765,0.0,0.032093592,0.032093592,0.04960126,25.0,18.300018,0.0,0.0,0.0,0.00023922029,9.54197e-21,0.0,81.32717,24.935226,33.805496,96.0,0.04185033,22.67231,241.33519,88.525246,0.0,81.32717,0.11378846,0.0,77.92856,8.330017
4252,19695120.0,0.0,18.303009,16.167664,21.930817,21.52005,22.298157,22.19748,18.302673,18.302734,18.302734,18.302734,0.0,0.032095198,0.032095198,0.04960387,25.0,18.300018,0.0,0.0,0.0,0.016165817,9.54197e-21,0.0,81.322235,24.944244,33.71758,96.0,0.04215864,22.795391,241.33432,88.53218,0.0,81.322235,0.11379429,0.0,77.92367,8.330017
4253,19695180.0,0.0,18.30304,16.145935,21.927094,21.515259,22.295563,22.194305,18.302795,18.302765,18.302765,18.302765,0.0,0.032096174,0.032096174,0.049605407,25.0,18.300018,0.0,0.0,0.0,0.013492173,9.54197e-21,0.0,81.31676,24.95303,33.63251,96.0,0.042456534,22.914484,241.33365,88.53831,0.0,81.31676,0.11379777,0.0,77.918304,8.330017
4254,19695240.0,0.0,18.303009,16.12442,21.923431,21.510529,22.293,22.191162,18.302826,18.302795,18.302795,18.302795,0.0,0.032096487,0.032096487,0.049605843,25.0,18.300018,0.0,0.0,0.0,0.0092507405,9.54197e-21,0.0,81.31118,24.960886,33.54978,96.0,0.042745598,23.030304,241.33324,88.543175,0.0,81.31118,0.11379882,0.0,77.91289,8.330017
4255,19695300.0,0.0,18.30304,16.103088,21.919739,21.505798,22.290436,22.188019,18.302856,18.302826,18.302826,18.302826,0.0,0.03209689,0.03209689,0.04960643,25.0,18.300018,0.0,0.0,0.0,0.0067943675,9.54197e-21,0.0,81.30557,24.96892,33.466484,96.0,0.043037467,23.146925,241.33278,88.548256,0.0,81.30557,0.11380023,0.0,77.90745,8.330017
4256,19695360.0,0.0,18.303162,16.082,21.916046,21.501007,22.287842,22.184875,18.302948,18.302856,18.302856,18.302856,0.0,0.03209698,0.03209698,0.04960649,25.0,18.300018,0.0,0.0,0.0,0.012034755,9.54197e-21,0.0,81.29996,24.976425,33.385044,96.0,0.043322615,23.260937,241.33244,88.55268,0.0,81.29996,0.11380046,0.0,77.902016,8.330017
4257,19695420.0,0.0,18.303131,16.061127,21.912354,21.496277,22.285278,22.181732,18.303009,18.302917,18.302917,18.302917,0.0,0.032096732,0.032096732,0.049606,25.0,18.300018,0.0,0.0,0.0,0.007829182,9.54197e-21,0.0,81.29454,24.983105,33.305695,96.0,0.043600336,23.372032,241.33224,88.556274,0.0,81.29454,0.11379948,0.0,77.896805,8.330017
4258,19695480.0,0.0,18.303192,16.040527,21.908691,21.491547,22.282715,22.178589,18.30307,18.302979,18.302979,18.302979,0.0,0.03209636,0.03209636,0.049605295,25.0,18.300018,0.0,0.0,0.0,0.0062479847,9.54197e-21,0.0,81.28927,24.989342,33.227352,96.0,0.043874662,23.481707,241.33212,88.55948,0.0,81.28927,0.11379803,0.0,77.89174,8.330017
4259,19695540.0,0.0,18.303192,16.020142,21.90506,21.486847,22.280151,22.175476,18.3031,18.30304,18.30304,18.303009,0.0,0.03209578,0.03209578,0.049604256,25.0,18.300018,0.0,0.0,0.0,0.004503651,9.54197e-21,0.0,81.28439,24.994663,33.15064,96.0,0.044143293,23.58911,241.3321,88.56193,0.0,81.28439,0.11379583,0.0,77.88707,8.330017
4260,19695600.0,0.0,18.303223,16.0,21.901459,21.482239,22.277618,22.172394,18.303131,18.30307,18.30307,18.30307,0.0,0.032095063,0.032095063,0.049602993,25.0,18.300018,0.0,0.0,0.0,0.0037178535,9.54197e-21,0.0,81.28023,24.998695,33.07598,96.0,0.04440468,23.693624,241.33221,88.56348,0.0,81.28023,0.11379312,0.0,77.88311,8.330017
4261,19695660.0,0.0,18.303284,15.980133,21.897797,21.477509,22.275085,22.169281,18.303131,18.3031,18.3031,18.3031,0.0,0.032094356,0.032094356,0.04960176,25.0,18.300018,0.0,0.0,0.0,0.0049536517,9.54197e-21,0.0,81.275955,25.002924,33.00071,96.0,0.044668756,23.799006,241.33229,88.56516,0.0,81.275955,0.113790475,0.0,77.87902,8.330017
4262,19695720.0,0.0,18.303406,15.96051,21.894165,21.472809,22.272522,22.166168,18.303192,18.303131,18.303131,18.303131,0.0,0.032093585,0.032093585,0.04960041,25.0,18.300018,0.0,0.0,0.0,0.009582251,9.54197e-21,0.0,81.27217,25.006285,32.927658,96.0,0.04492509,23.901278,241.33244,88.56627,0.0,81.27217,0.113787584,0.0,77.87543,8.330017
4263,19695780.0,0.0,18.302368,15.941132,21.890533,21.46817,22.269989,22.163086,18.302917,18.30304,18.30304,18.30304,0.0,0.032092758,0.032092758,0.04959899,25.0,18.300018,0.0,0.0,0.0,-0.026799906,9.54197e-21,0.0,81.26887,25.00894,32.862137,96.0,0.04515502,23.993006,241.33264,88.56692,0.0,81.26887,0.113784514,0.0,77.87229,8.330017
4264,19695840.0,0.0,18.293396,15.922028,21.886932,21.463501,22.267456,22.160004,18.30188,18.302734,18.302734,18.302765,0.0,0.03209166,0.03209166,0.049597066,25.0,18.300018,0.0,0.0,0.0,-0.3836131,9.54197e-21,0.0,81.26582,25.0114,32.844727,96.0,0.045214687,24.017384,241.33286,88.56714,0.0,81.26582,0.113780394,0.0,77.86943,8.330017
4265,19695900.0,0.0,18.287506,15.903137,21.883331,21.458893,22.264954,22.156921,18.298248,18.301239,18.301239,18.301392,0.0,0.03209076,0.03209076,0.049595527,25.0,18.300018,0.0,0.0,0.0,-0.57325774,9.54197e-21,0.0,81.263336,25.01306,32.80402,96.0,0.04535705,24.074373,241.3331,88.56713,0.0,81.263336,0.11377706,0.0,77.86709,8.330017
4266,19695960.0,0.0,18.288635,15.8845215,21.8797,21.454193,22.26239,22.15384,18.294159,18.298859,18.298859,18.299225,0.0,0.03209011,0.03209011,0.04959444,25.0,18.300018,0.0,0.0,0.0,-0.3510262,9.54197e-21,0.0,81.26107,25.014284,32.7275,96.0,0.04562659,24.181498,241.33334,88.56715,0.0,81.26107,0.11377466,0.0,77.86495,8.330017
4267,19696020.0,0.0,18.293793,15.86615,21.876068,21.449524,22.259857,22.150726,18.292084,18.296173,18.296173,18.296661,0.0,0.032089606,0.032089606,0.049593594,25.0,18.300018,0.0,0.0,0.0,0.053341605,9.54197e-21,0.0,81.259026,25.015081,32.633297,96.0,0.045959294,24.313385,241.3336,88.56706,0.0,81.259026,0.11377281,0.0,77.86303,8.330017
4268,19696080.0,0.0,18.295624,15.847992,21.872467,21.444855,22.257324,22.147644,18.292511,18.294617,18.294617,18.295044,0.0,0.032089025,0.032089025,0.049592603,25.0,18.300018,0.0,0.0,0.0,0.16437337,9.54197e-21,0.0,81.25727,25.015589,32.559284,96.0,0.046220664,24.417002,241.33388,88.56673,0.0,81.25727,0.11377065,0.0,77.86139,8.330017
4269,19696140.0,0.0,18.295319,15.830109,21.868866,21.440216,22.254791,22.144562,18.293365,18.293884,18.293884,18.29422,0.0,0.032088414,0.032088414,0.049591575,25.0,18.300018,0.0,0.0,0.0,0.12086075,9.54197e-21,0.0,81.25577,25.015856,32.497295,96.0,0.04643957,24.503786,241.33415,88.56623,0.0,81.25577,0.11376841,0.0,77.85997,8.330017
4270,19696200.0,0.0,18.293701,15.812439,21.865265,21.435608,22.252258,22.14151,18.294159,18.293854,18.293854,18.294037,0.0,0.032087825,0.032087825,0.049590565,25.0,18.300018,0.0,0.0,0.0,-0.01041043,9.54197e-21,0.0,81.254524,25.015863,32.44289,96.0,0.04663174,24.579958,241.33441,88.56559,0.0,81.254524,0.113766216,0.0,77.85882,8.330017
4271,19696260.0,0.0,18.292816,15.795013,21.861633,21.430939,22.249725,22.138428,18.294128,18.294006,18.294006,18.294098,0.0,0.03208733,0.03208733,0.04958973,25.0,18.300018,0.0,0.0,0.0,-0.072658695,9.54197e-21,0.0,81.253525,25.01558,32.38496,96.0,0.046836704,24.661055,241.33469,88.564896,0.0,81.253525,0.11376439,0.0,77.857895,8.330017
4272,19696320.0,0.0,18.293182,15.777832,21.858032,21.4263,22.247223,22.135345,18.293823,18.293976,18.293976,18.294037,0.0,0.03208694,0.03208694,0.04958908,25.0,18.300018,0.0,0.0,0.0,-0.04322637,9.54197e-21,0.0,81.2527,25.015087,32.321503,96.0,0.047061667,24.749895,241.33493,88.564186,0.0,81.2527,0.11376296,0.0,77.85713,8.330017
4273,19696380.0,0.0,18.294342,15.760895,21.854462,21.421661,22.24469,22.132294,18.29358,18.293854,18.293854,18.293884,0.0,0.032086633,0.032086633,0.049588572,25.0,18.300018,0.0,0.0,0.0,0.033613343,9.54197e-21,0.0,81.25203,25.014433,32.25556,96.0,0.04729577,24.84221,241.33517,88.563484,0.0,81.25203,0.11376184,0.0,77.856514,8.330017
4274,19696440.0,0.0,18.294586,15.744171,21.850891,21.417084,22.242218,22.129242,18.293793,18.293823,18.293823,18.293854,0.0,0.03208638,0.03208638,0.04958815,25.0,18.300018,0.0,0.0,0.0,0.041884817,9.54197e-21,0.0,81.251526,25.013681,32.19559,96.0,0.047508873,24.926168,241.3354,88.562775,0.0,81.251526,0.11376091,0.0,77.85605,8.330017
4275,19696500.0,0.0,18.294556,15.727692,21.847351,21.412537,22.239716,22.12622,18.294037,18.293915,18.293915,18.293915,0.0,0.032086167,0.032086167,0.0495878,25.0,18.300018,0.0,0.0,0.0,0.029252637,9.54197e-21,0.0,81.25112,25.012886,32.138107,96.0,0.047713336,25.006653,241.3356,88.56209,0.0,81.25112,0.11376014,0.0,77.855675,8.330017
