,time,AHU: Static Pressure Reset Trim And Respond Signal,AHU: Mixed Air Temperature,Outdoor Air Temperature,AHU: Return Air Temperature,VAV: South Zone Room Air Temperature,VAV: Core Zone Room Air Temperature,VAV: North Zone Room Air Temperature,AHU: Supply Air Temperature,VAV: Core Zone Discharge Air Temperature,VAV: North Zone Discharge Air Temperature,VAV: South Zone Discharge Air Temperature,AHU: Supply Air Temperature Reset Trim And Respond Signal,VAV: Core Zone Airflow Rate,VAV: North Zone Airflow Rate,VAV: South Zone Airflow Rate,AHU: Supply Duct Static Pressure Setpoint,AHU: Supply Air Temperature Setpoint,VAV: Core Zone Cooling Loop Signal,VAV: North Zone Cooling Loop Signal,VAV: South Zone Cooling Loop Signal,AHU: Cooling Coil Load,AHU: Cooling Coil Supply Water Flow Rate,VAV: Core Zone Reheat Valve Signal,VAV: Core Zone Discharge Air Damper Position,AHU: Supply Duct Static Pressure,AHU: Exhaust Air Damper Position,AHU: Outdoor Air Damper Position,AHU: Return Airflow Rate,AHU: Return Air Damper Position,AHU: Supply Fan Power Modelica Inaccurate,AHU: Supply Fan Power,VAV: North Zone Reheat Valve Signal,VAV: North Zone Discharge Air Damper Position,AHU: Supply Fan Airflow Rate,VAV: South Zone Reheat Valve Signal,VAV: South Zone Discharge Air Damper Position,AHU: Cooling Coil Supply Water Temperature
4276,19696560.0,0.0,18.294495,15.711426,21.84378,21.407928,22.237213,22.123169,18.29425,18.294006,18.294006,18.294006,0.0,0.032085977,0.032085977,0.049587492,25.0,18.300018,0.0,0.0,0.0,0.014824441,9.54197e-21,0.0,81.25075,25.012062,32.081467,96.0,0.047914945,25.085943,241.33582,88.56141,0.0,81.25075,0.11375944,0.0,77.85533,8.330017
4277,19696620.0,0.0,18.294464,15.695404,21.84021,21.40332,22.23471,22.120148,18.294373,18.294159,18.294159,18.294128,0.0,0.03208584,0.03208584,0.04958726,25.0,18.300018,0.0,0.0,0.0,0.00506178,9.54197e-21,0.0,81.250435,25.011215,32.025673,96.0,0.048113756,25.164062,241.336,88.56077,0.0,81.250435,0.11375894,0.0,77.85505,8.330017
4278,19696680.0,0.0,18.294525,15.679596,21.8367,21.398804,22.232239,22.117157,18.294434,18.29425,18.29425,18.29422,0.0,0.03208579,0.03208579,0.049587194,25.0,18.300018,0.0,0.0,0.0,0.0048852963,9.54197e-21,0.0,81.25018,25.010418,31.97092,96.0,0.048309047,25.240711,241.33615,88.56026,0.0,81.25018,0.11375877,0.0,77.85481,8.330017
4279,19696740.0,0.0,18.294586,15.664032,21.83319,21.394257,22.229797,22.114136,18.294464,18.294342,18.294342,18.294312,0.0,0.032085735,0.032085735,0.04958711,25.0,18.300018,0.0,0.0,0.0,0.0056699803,9.54197e-21,0.0,81.24993,25.009604,31.915936,96.0,0.04850537,25.31769,241.3363,88.55972,0.0,81.24993,0.11375858,0.0,77.854576,8.330017
4280,19696800.0,0.0,18.29477,15.648682,21.829681,21.38974,22.227325,22.111145,18.294556,18.294403,18.294403,18.294403,0.0,0.032085724,0.032085724,0.049587093,25.0,18.300018,0.0,0.0,0.0,0.010497414,9.54197e-21,0.0,81.24969,25.008837,31.86209,96.0,0.048697755,25.393074,241.33646,88.559265,0.0,81.24969,0.11375854,0.0,77.85434,8.330017
4281,19696860.0,0.0,18.294952,15.633545,21.826141,21.385193,22.224854,22.108154,18.294647,18.294495,18.294495,18.294464,0.0,0.03208572,0.03208572,0.049587097,25.0,18.300018,0.0,0.0,0.0,0.015956715,9.54197e-21,0.0,81.24943,25.008085,31.808823,96.0,0.048888184,25.467646,241.33658,88.55883,0.0,81.24943,0.11375854,0.0,77.8541,8.330017
4282,19696920.0,0.0,18.295044,15.618652,21.822632,21.380646,22.222382,22.105133,18.29477,18.294586,18.294586,18.294586,0.0,0.03208574,0.03208574,0.049587134,25.0,18.300018,0.0,0.0,0.0,0.015924402,9.54197e-21,0.0,81.24917,25.007387,31.756973,96.0,0.04907368,25.54024,241.33672,88.55845,0.0,81.24917,0.113758616,0.0,77.85385,8.330017
4283,19696980.0,0.0,18.295105,15.603973,21.819122,21.37613,22.21994,22.102173,18.294891,18.294708,18.294708,18.294678,0.0,0.032085773,0.032085773,0.049587198,25.0,18.300018,0.0,0.0,0.0,0.011923832,9.54197e-21,0.0,81.248886,25.006744,31.70631,96.0,0.049255043,25.611168,241.33682,88.55811,0.0,81.248886,0.113758735,0.0,77.853584,8.330017
4284,19697040.0,0.0,18.295135,15.589478,21.815643,21.371643,22.217499,22.099182,18.294983,18.2948,18.2948,18.29477,0.0,0.03208582,0.03208582,0.049587283,25.0,18.300018,0.0,0.0,0.0,0.008975205,9.54197e-21,0.0,81.24858,25.00616,31.656456,96.0,0.049433608,25.680962,241.33693,88.55782,0.0,81.24858,0.11375892,0.0,77.853294,8.330017
4285,19697100.0,0.0,18.295197,15.575226,21.812164,21.367157,22.215057,22.096222,18.295074,18.294922,18.294922,18.294891,0.0,0.03208588,0.03208588,0.04958739,25.0,18.300018,0.0,0.0,0.0,0.0064486917,9.54197e-21,0.0,81.248245,25.005634,31.60747,96.0,0.04960917,25.749544,241.33702,88.55759,0.0,81.248245,0.113759145,0.0,77.852974,8.330017
4286,19697160.0,0.0,18.295288,15.561188,21.808655,21.36264,22.212646,22.093262,18.295135,18.294983,18.294983,18.294983,0.0,0.032085955,0.032085955,0.049587514,25.0,18.300018,0.0,0.0,0.0,0.008008251,9.54197e-21,0.0,81.24789,25.005169,31.55898,96.0,0.049783036,25.817427,241.33711,88.557396,0.0,81.24789,0.11375942,0.0,77.852615,8.330017
4287,19697220.0,0.0,18.29541,15.547363,21.805176,21.358154,22.210205,22.090302,18.295197,18.295074,18.295074,18.295044,0.0,0.03208603,0.03208603,0.049587645,25.0,18.300018,0.0,0.0,0.0,0.010282588,9.54197e-21,0.0,81.24748,25.004763,31.511242,96.0,0.0499543,25.884262,241.33719,88.55724,0.0,81.24748,0.113759704,0.0,77.852234,8.330017
4288,19697280.0,0.0,18.295502,15.533752,21.801727,21.353699,22.207794,22.087341,18.295288,18.295166,18.295166,18.295135,0.0,0.032086104,0.032086104,0.04958778,25.0,18.300018,0.0,0.0,0.0,0.01157845,9.54197e-21,0.0,81.24704,25.004416,31.464375,96.0,0.0501225,25.949877,241.33727,88.55712,0.0,81.24704,0.113759995,0.0,77.85181,8.330017
4289,19697340.0,0.0,18.295563,15.520355,21.798279,21.349243,22.205383,22.084412,18.29538,18.295227,18.295227,18.295227,0.0,0.03208618,0.03208618,0.04958791,25.0,18.300018,0.0,0.0,0.0,0.010754125,9.54197e-21,0.0,81.246574,25.004126,31.418451,96.0,0.050287362,26.014168,241.33733,88.55704,0.0,81.246574,0.11376028,0.0,77.85135,8.330017
4290,19697400.0,0.0,18.295624,15.507355,21.794922,21.34491,22.203003,22.081512,18.295471,18.295319,18.295319,18.295288,0.0,0.032086253,0.032086253,0.049588032,25.0,18.300018,0.0,0.0,0.0,0.009784732,9.54197e-21,0.0,81.24607,25.003885,31.374073,96.0,0.05044675,26.0763,241.3374,88.55698,0.0,81.24607,0.11376054,0.0,77.85087,8.330017
4291,19697460.0,0.0,18.295654,15.494171,21.791412,21.340363,22.200562,22.078552,18.295532,18.29541,18.29541,18.29538,0.0,0.03208632,0.03208632,0.049588148,25.0,18.300018,0.0,0.0,0.0,0.007073263,9.54197e-21,0.0,81.245514,25.003698,31.329103,96.0,0.050608292,26.139254,241.33746,88.55694,0.0,81.245514,0.1137608,0.0,77.85033,8.330017
4292,19697520.0,0.0,18.295715,15.481384,21.787964,21.335938,22.198181,22.075623,18.295593,18.295471,18.295471,18.29544,0.0,0.032086384,0.032086384,0.04958826,25.0,18.300018,0.0,0.0,0.0,0.00627316,9.54197e-21,0.0,81.24493,25.003565,31.285534,96.0,0.050764855,26.200253,241.33752,88.55693,0.0,81.24493,0.11376102,0.0,77.84976,8.330017
4293,19697580.0,0.0,18.295776,15.4687805,21.784576,21.331543,22.1958,22.072723,18.295654,18.295532,18.295532,18.295532,0.0,0.032086436,0.032086436,0.049588345,25.0,18.300018,0.0,0.0,0.0,0.0063589886,9.54197e-21,0.0,81.24429,25.003487,31.243017,96.0,0.050917633,26.259773,241.33759,88.55694,0.0,81.24429,0.11376121,0.0,77.84915,8.330017
4294,19697640.0,0.0,18.295868,15.45639,21.781158,21.327148,22.19342,22.069824,18.295715,18.295593,18.295593,18.295593,0.0,0.03208649,0.03208649,0.049588434,25.0,18.300018,0.0,0.0,0.0,0.0076439204,9.54197e-21,0.0,81.243675,25.003397,31.200293,96.0,0.051071275,26.31959,241.33765,88.556946,0.0,81.243675,0.11376141,0.0,77.84855,8.330017
4295,19697700.0,0.0,18.29596,15.444214,21.777771,21.322784,22.19104,22.066925,18.295776,18.295654,18.295654,18.295654,0.0,0.032086533,0.032086533,0.04958851,25.0,18.300018,0.0,0.0,0.0,0.009560313,9.54197e-21,0.0,81.24302,25.003342,31.158655,96.0,0.051220994,26.37788,241.33769,88.55696,0.0,81.24302,0.11376158,0.0,77.84792,8.330017
4296,19697760.0,0.0,18.296082,15.43222,21.774353,21.31836,22.18869,22.064026,18.295868,18.295746,18.295746,18.295715,0.0,0.032086574,0.032086574,0.049588576,25.0,18.300018,0.0,0.0,0.0,0.011745603,9.54197e-21,0.0,81.242355,25.003294,31.117472,96.0,0.051369123,26.43554,241.33775,88.55698,0.0,81.242355,0.11376173,0.0,77.84728,8.330017
4297,19697820.0,0.0,18.296143,15.420441,21.770966,21.313965,22.18631,22.061157,18.29596,18.295807,18.295807,18.295807,0.0,0.032086607,0.032086607,0.049588628,25.0,18.300018,0.0,0.0,0.0,0.01083085,9.54197e-21,0.0,81.24168,25.00327,31.07729,96.0,0.051513672,26.491795,241.33781,88.557,0.0,81.24168,0.11376184,0.0,77.84663,8.330017
4298,19697880.0,0.0,18.296173,15.408844,21.767578,21.3096,22.18396,22.058258,18.29602,18.295898,18.295898,18.295868,0.0,0.03208663,0.03208663,0.04958867,25.0,18.300018,0.0,0.0,0.0,0.008299291,9.54197e-21,0.0,81.241,25.003258,31.037914,96.0,0.051655345,26.546919,241.33788,88.557014,0.0,81.241,0.11376193,0.0,77.84597,8.330017
4299,19697940.0,0.0,18.296234,15.397461,21.76419,21.305237,22.18161,22.05539,18.296112,18.29596,18.29596,18.29596,0.0,0.032086648,0.032086648,0.0495887,25.0,18.300018,0.0,0.0,0.0,0.006672291,9.54197e-21,0.0,81.240295,25.003254,30.999157,96.0,0.05179482,26.601183,241.33792,88.55704,0.0,81.240295,0.11376199,0.0,77.8453,8.330017
4300,19698000.0,0.0,18.296265,15.386261,21.760864,21.300903,22.17926,22.05252,18.296173,18.296051,18.296051,18.29602,0.0,0.032086663,0.032086663,0.04958872,25.0,18.300018,0.0,0.0,0.0,0.005854497,9.54197e-21,0.0,81.23959,25.00326,30.961027,96.0,0.051932044,26.654562,241.33798,88.55705,0.0,81.23959,0.11376204,0.0,77.84463,8.330017
4301,19698060.0,0.0,18.296356,15.375244,21.757477,21.29654,22.17691,22.049652,18.296204,18.296112,18.296112,18.296082,0.0,0.03208667,0.03208667,0.049588732,25.0,18.300018,0.0,0.0,0.0,0.0067462563,9.54197e-21,0.0,81.23889,25.00327,30.92337,96.0,0.052067596,26.707283,241.33804,88.55707,0.0,81.23889,0.11376208,0.0,77.84395,8.330017
4302,19698120.0,0.0,18.296417,15.36441,21.75412,21.292175,22.174591,22.046814,18.296265,18.296173,18.296173,18.296173,0.0,0.032086674,0.032086674,0.04958874,25.0,18.300018,0.0,0.0,0.0,0.007800199,9.54197e-21,0.0,81.23818,25.00328,30.886316,96.0,0.052200995,26.759157,241.33809,88.557076,0.0,81.23818,0.11376209,0.0,77.84326,8.330017
4303,19698180.0,0.0,18.296509,15.35376,21.750763,21.287842,22.172241,22.043945,18.296326,18.296234,18.296234,18.296234,0.0,0.032086674,0.032086674,0.049588736,25.0,18.300018,0.0,0.0,0.0,0.008365889,9.54197e-21,0.0,81.23747,25.003294,30.849922,96.0,0.05233204,26.81011,241.33815,88.55708,0.0,81.23747,0.11376208,0.0,77.84258,8.330017
4304,19698240.0,0.0,18.29654,15.343323,21.747406,21.283539,22.169922,22.041107,18.296417,18.296295,18.296295,18.296295,0.0,0.032086667,0.032086667,0.049588725,25.0,18.300018,0.0,0.0,0.0,0.007957143,9.54197e-21,0.0,81.23676,25.003305,30.814215,96.0,0.052460622,26.8601,241.33821,88.55708,0.0,81.23676,0.113762066,0.0,77.8419,8.330017
4305,19698300.0,0.0,18.2966,15.333038,21.74411,21.279236,22.167633,22.0383,18.296478,18.296356,18.296356,18.296356,0.0,0.03208666,0.03208666,0.04958871,25.0,18.300018,0.0,0.0,0.0,0.007477039,9.54197e-21,0.0,81.23606,25.003315,30.77912,96.0,0.052587017,26.909233,241.33827,88.557076,0.0,81.23606,0.11376203,0.0,77.84123,8.330017
4306,19698360.0,0.0,18.29663,15.322968,21.740753,21.274902,22.165314,22.035461,18.29654,18.296417,18.296417,18.296417,0.0,0.032086644,0.032086644,0.049588688,25.0,18.300018,0.0,0.0,0.0,0.006005575,9.54197e-21,0.0,81.23537,25.00332,30.744652,96.0,0.052711166,26.957489,241.33832,88.55707,0.0,81.23537,0.11376198,0.0,77.84056,8.330017
4307,19698420.0,0.0,18.296692,15.313049,21.737427,21.2706,22.162994,22.032623,18.2966,18.296478,18.296478,18.296478,0.0,0.032086633,0.032086633,0.049588665,25.0,18.300018,0.0,0.0,0.0,0.005702827,9.54197e-21,0.0,81.23467,25.003323,30.71067,96.0,0.052833594,27.005062,241.33838,88.55705,0.0,81.23467,0.11376193,0.0,77.8399,8.330017
4308,19698480.0,0.0,18.296753,15.303314,21.73413,21.266296,22.160706,22.029816,18.29663,18.29654,18.29654,18.29654,0.0,0.03208662,0.03208662,0.04958864,25.0,18.300018,0.0,0.0,0.0,0.0059340643,9.54197e-21,0.0,81.23399,25.003317,30.677227,96.0,0.05295408,27.051882,241.33844,88.55704,0.0,81.23399,0.11376188,0.0,77.83925,8.330017
4309,19698540.0,0.0,18.296814,15.293762,21.730835,21.262024,22.158417,22.027008,18.296692,18.2966,18.2966,18.2966,0.0,0.0320866,0.0320866,0.04958861,25.0,18.300018,0.0,0.0,0.0,0.0072345096,9.54197e-21,0.0,81.233315,25.003307,30.64429,96.0,0.053072758,27.097994,241.3385,88.557014,0.0,81.233315,0.11376182,0.0,77.8386,8.330017
4310,19698600.0,0.0,18.296906,15.284393,21.72754,21.257782,22.156128,22.024231,18.296753,18.296661,18.296661,18.29663,0.0,0.032086585,0.032086585,0.049588576,25.0,18.300018,0.0,0.0,0.0,0.007657208,9.54197e-21,0.0,81.23265,25.003294,30.611975,96.0,0.053189214,27.143234,241.33855,88.556984,0.0,81.23265,0.113761745,0.0,77.83796,8.330017
4311,19698660.0,0.0,18.296936,15.2752075,21.724243,21.25351,22.15384,22.021423,18.296814,18.296722,18.296722,18.296692,0.0,0.032086562,0.032086562,0.049588542,25.0,18.300018,0.0,0.0,0.0,0.0064267726,9.54197e-21,0.0,81.231995,25.003275,30.580273,96.0,0.053303465,27.187616,241.33861,88.55695,0.0,81.231995,0.11376167,0.0,77.83733,8.330017
4312,19698720.0,0.0,18.296967,15.266174,21.720947,21.249237,22.15155,22.018646,18.296875,18.296783,18.296783,18.296753,0.0,0.032086544,0.032086544,0.04958851,25.0,18.300018,0.0,0.0,0.0,0.005415581,9.54197e-21,0.0,81.231346,25.003252,30.549082,96.0,0.0534159,27.231285,241.33867,88.556915,0.0,81.231346,0.1137616,0.0,77.83671,8.330017
4313,19698780.0,0.0,18.297028,15.257324,21.717651,21.244965,22.149292,22.01587,18.296906,18.296814,18.296814,18.296814,0.0,0.03208652,0.03208652,0.049588475,25.0,18.300018,0.0,0.0,0.0,0.0056400797,9.54197e-21,0.0,81.230705,25.003222,30.518345,96.0,0.053526703,27.274317,241.33871,88.55688,0.0,81.230705,0.11376152,0.0,77.8361,8.330017
4314,19698840.0,0.0,18.297089,15.248627,21.714417,21.240753,22.147034,22.013092,18.296967,18.296875,18.296875,18.296875,0.0,0.032086503,0.032086503,0.04958844,25.0,18.300018,0.0,0.0,0.0,0.0060205446,9.54197e-21,0.0,81.23007,25.003187,30.488125,96.0,0.053635653,27.316624,241.33878,88.55684,0.0,81.23007,0.11376145,0.0,77.835495,8.330017
4315,19698900.0,0.0,18.29715,15.240112,21.711151,21.236542,22.144775,22.010315,18.297028,18.296936,18.296936,18.296906,0.0,0.03208648,0.03208648,0.04958841,25.0,18.300018,0.0,0.0,0.0,0.0068804426,9.54197e-21,0.0,81.229454,25.00315,30.458403,96.0,0.05374282,27.358234,241.33882,88.55679,0.0,81.229454,0.11376137,0.0,77.8349,8.330017
4316,19698960.0,0.0,18.29718,15.231781,21.707886,21.2323,22.142517,22.007568,18.297058,18.296967,18.296967,18.296967,0.0,0.03208646,0.03208646,0.04958837,25.0,18.300018,0.0,0.0,0.0,0.006025385,9.54197e-21,0.0,81.22884,25.00311,30.429253,96.0,0.05384794,27.399048,241.33888,88.55675,0.0,81.22884,0.1137613,0.0,77.83431,8.330017
4317,19699020.0,0.0,18.29721,15.223572,21.70462,21.228058,22.14029,22.004791,18.29712,18.297028,18.297028,18.297028,0.0,0.032086443,0.032086443,0.049588338,25.0,18.300018,0.0,0.0,0.0,0.0052662357,9.54197e-21,0.0,81.22824,25.003067,30.40058,96.0,0.05395134,27.43919,241.33893,88.5567,0.0,81.22824,0.113761224,0.0,77.83373,8.330017
4318,19699080.0,0.0,18.297272,15.215576,21.701385,21.223846,22.138031,22.002045,18.29715,18.297089,18.297089,18.297058,0.0,0.032086425,0.032086425,0.049588308,25.0,18.300018,0.0,0.0,0.0,0.0052900133,9.54197e-21,0.0,81.227646,25.003021,30.372349,96.0,0.054053154,27.47871,241.33899,88.556656,0.0,81.227646,0.11376116,0.0,77.83317,8.330017
4319,19699140.0,0.0,18.297333,15.207703,21.69815,21.219666,22.135803,21.999329,18.29721,18.29712,18.29712,18.29712,0.0,0.032086406,0.032086406,0.049588278,25.0,18.300018,0.0,0.0,0.0,0.005831327,9.54197e-21,0.0,81.22706,25.002972,30.344578,96.0,0.054153327,27.517593,241.33904,88.5566,0.0,81.22706,0.11376108,0.0,77.83261,8.330017
4320,19699200.0,0.0,18.297363,15.200134,21.695007,21.215576,22.133606,21.996643,18.297241,18.29718,18.29718,18.29715,0.0,0.032086387,0.032086387,0.049588248,25.0,18.300018,0.0,0.0,0.0,0.0059804646,9.54197e-21,0.0,81.226494,25.002924,30.31772,96.0,0.054250207,27.555191,241.33908,88.55656,0.0,81.226494,0.11376102,0.0,77.83206,8.330017
4321,19699260.0,0.0,21.340118,15.192413,21.710876,21.224274,22.142181,22.003693,18.315674,18.293762,18.293762,18.29364,0.0,0.00033562863,0.00033562863,0.00046945983,56.666668,18.300018,0.0,0.0,0.0,6.0833516,9.54197e-21,0.0,25.604143,22.474207,0.29887483,96.0,0.0011399781,69.58157,2.0520332,54.132587,0.0,25.604143,0.0011568015,0.0,23.066109,8.330017
4322,19699320.0,0.0,21.426208,15.184814,21.72113,21.235443,22.152985,22.012848,18.317322,18.295868,18.295868,18.295135,0.0,0.0011292823,0.0011292823,0.0013295007,88.333336,18.300018,0.0,0.0,0.0,4.0135083,9.54197e-21,0.0,34.548885,32.509617,0.47637075,96.0,0.0035858543,69.333084,11.804936,59.29793,0.0,34.548885,0.0036106238,0.0,30.18555,8.330017
4323,19699380.0,0.0,21.670837,15.177277,21.773865,21.245941,22.162872,22.021149,18.32898,18.306702,18.306702,18.303314,0.0,0.0052951365,0.0052951365,0.005531882,120.0,18.300018,0.0,0.0,0.0,19.149477,9.54197e-21,0.0,47.757095,44.164505,0.7796719,96.0,0.016113298,68.90846,73.00441,68.45669,0.0,47.757095,0.016138582,0.0,42.09165,8.330017
4324,19699440.0,9.0,21.797302,15.169739,21.8013,21.254303,22.170135,22.0271,18.438293,18.32373,18.32373,18.317352,0.0,0.013149731,0.013149731,0.0144441025,120.0,18.300018,0.0,0.0,0.0,58.474304,9.54197e-21,0.0,57.217663,46.764584,2.374057,96.0,0.040727492,66.676315,213.24435,77.62668,0.0,57.217663,0.04074089,0.0,51.875114,8.330017
4325,19699500.0,9.0,21.751404,15.162262,21.779083,21.259583,22.174377,22.030273,18.855713,18.41037,18.41037,18.375671,0.0,0.019923614,0.019923614,0.0250972,120.0,18.300018,0.0,0.0,0.0,85.76606,9.54197e-21,0.0,62.704544,45.603653,9.167291,96.0,0.06454925,57.165794,243.29807,84.856926,0.0,62.704544,0.06494287,0.0,58.51256,8.330017
4326,19699560.0,9.0,19.827148,15.154785,21.759491,21.261505,22.1763,22.031403,19.593872,18.704407,18.704407,18.61142,0.0,0.024601853,0.024601853,0.03421479,120.0,18.300018,0.0,0.0,0.0,24.364014,9.54197e-21,0.0,65.905556,46.49598,25.167322,96.0,0.05480043,34.765747,242.1783,91.25797,0.0,65.905556,0.0834231,0.0,62.432384,8.330017
4327,19699620.0,2.0,15.564056,15.147339,21.748535,21.26242,22.177795,22.032166,19.812927,19.142883,19.142883,19.010529,0.0,0.028012058,0.028012058,0.04118691,120.0,18.300018,0.0,0.0,0.0,-176.43314,9.54197e-21,0.0,67.62511,49.88229,42.98411,96.0,0.002863672,9.822241,241.03438,97.55225,0.0,67.62511,0.097221754,0.0,64.46516,8.330017
4328,19699680.0,2.0,15.295563,15.139923,21.742554,21.263,22.179077,22.032776,18.655396,19.191956,19.191956,19.109863,0.0,0.030545993,0.030545993,0.046340857,120.0,18.300018,0.0,0.0,0.0,-181.84344,9.54197e-21,0.0,68.19168,55.9633,43.02726,96.0,0.003332787,9.761833,240.02844,104.29397,0.0,68.19168,0.107448,0.0,65.13701,8.330017
4329,19699740.0,2.0,18.597443,15.132538,21.738281,21.261292,22.178528,22.031677,17.45285,18.616852,18.616852,18.636322,0.0,0.03242087,0.03242087,0.049930222,120.0,18.300018,0.0,0.0,0.0,36.479294,9.54197e-21,0.0,67.92547,63.984535,27.92591,96.0,0.06341155,30.903725,239.27086,111.30131,0.0,67.92547,0.11478879,0.0,64.89704,8.330017
4330,19699800.0,0.0,20.089294,15.125183,21.732635,21.255798,22.17517,22.027954,17.708313,18.092285,18.092285,18.154022,0.0,0.033812042,0.033812042,0.052408803,126.666664,18.300018,0.0,0.0,0.0,139.57362,9.54197e-21,0.0,67.02758,74.35257,21.043488,96.0,0.090046346,40.53912,238.71587,119.048965,0.0,67.02758,0.12005604,0.0,64.04429,8.330017
4331,19699860.0,0.0,18.846191,15.117859,21.726013,21.248322,22.170471,22.02301,18.58545,18.157288,18.157288,18.181763,0.0,0.03455569,0.03455569,0.05371923,133.33333,18.300018,0.0,0.0,0.0,33.504803,9.54197e-21,0.0,65.75594,86.76123,27.99541,96.0,0.06739689,30.806425,238.4402,127.16021,0.0,65.75594,0.12285592,0.0,62.84118,8.330017
4332,19699920.0,0.0,17.471588,15.110565,21.720337,21.241669,22.166443,22.018677,18.742004,18.448822,18.448822,18.435608,0.0,0.034892708,0.034892708,0.054334283,140.0,18.300018,0.0,0.0,0.0,-71.12629,9.54197e-21,0.0,64.365486,99.64688,34.477535,96.0,0.043815713,21.73145,238.4311,134.99832,0.0,64.365486,0.12414541,0.0,61.517906,8.330017
4333,19699980.0,0.0,17.734772,15.103302,21.715668,21.2359,22.162994,22.014923,18.294312,18.480316,18.480316,18.473297,0.0,0.034641087,0.034641087,0.05397038,136.0,18.300018,0.0,0.0,0.0,-41.75803,9.54197e-21,0.0,63.05687,109.911575,32.716377,96.0,0.049901232,24.197073,238.54749,140.47589,0.0,63.05687,0.12326957,0.0,60.258137,8.330017
4334,19700040.0,0.0,18.570038,15.096039,21.710968,21.229828,22.159332,22.010956,18.057983,18.313568,18.313568,18.326721,0.0,0.034190517,0.034190517,0.053249303,132.0,18.300018,0.0,0.0,0.0,24.577017,9.54197e-21,0.0,62.030537,117.02744,28.612099,96.0,0.06447552,29.943064,238.64728,143.82445,0.0,62.030537,0.12164162,0.0,59.25242,8.330017
4335,19700100.0,0.0,18.705658,15.088837,21.706055,21.223297,22.155365,22.006683,18.220032,18.228088,18.228088,18.242737,0.0,0.0336704,0.0336704,0.05237922,128.0,18.300018,0.0,0.0,0.0,30.78499,9.54197e-21,0.0,61.270428,121.42033,28.155704,96.0,0.065175466,30.58201,238.68965,145.49345,0.0,61.270428,0.119726256,0.0,58.496307,8.330017
4336,19700160.0,0.0,18.288544,15.081665,21.701508,21.217163,22.151703,22.002716,18.403687,18.278595,18.278595,18.281311,0.0,0.033173453,0.033173453,0.051519193,124.0,18.300018,0.0,0.0,0.0,-2.5842102,9.54197e-21,0.0,60.76103,123.463524,30.20597,96.0,0.056664363,27.711641,238.67632,145.859,0.0,60.76103,0.117868125,0.0,57.984264,8.330017
4337,19700220.0,0.0,18.04538,15.074524,21.69754,21.211609,22.148468,21.999115,18.383057,18.338867,18.338867,18.33487,0.0,0.032747697,0.032747697,0.050765112,120.0,18.300018,0.0,0.0,0.0,-18.907131,9.54197e-21,0.0,60.459793,123.65044,31.232813,96.0,0.052135345,26.274061,238.62692,145.29446,0.0,60.459793,0.116259396,0.0,57.6809,8.330017
4338,19700280.0,0.0,18.19992,15.067413,21.693848,21.20642,22.145508,21.995789,18.266815,18.328522,18.328522,18.32782,0.0,0.032397255,0.032397255,0.050137244,116.0,18.300018,0.0,0.0,0.0,-5.952789,9.54197e-21,0.0,60.324234,122.48107,30.38222,96.0,0.05458857,27.464897,238.5627,144.0985,0.0,60.324234,0.11492835,0.0,57.545643,8.330017
4339,19700340.0,0.0,18.412903,15.060333,21.690155,21.201263,22.142548,21.992462,18.231537,18.286255,18.286255,18.29013,0.0,0.032112032,0.032112032,0.049623933,112.0,18.300018,0.0,0.0,0.0,8.991086,9.54197e-21,0.0,60.32133,120.33363,29.377047,96.0,0.05769189,28.872135,238.50018,142.46985,0.0,60.32133,0.11384298,0.0,57.54528,8.330017
4340,19700400.0,0.0,18.41211,15.053284,21.686401,21.196136,22.139618,21.989136,18.287506,18.272247,18.272247,18.275421,0.0,0.031880762,0.031880762,0.04920777,108.0,18.300018,0.0,0.0,0.0,7.765842,9.54197e-21,0.0,60.42586,117.500946,29.420322,96.0,0.05709293,28.811546,238.4499,140.55304,0.0,60.42586,0.11296316,0.0,57.65391,8.330017
4341,19700460.0,0.0,18.275726,15.046234,21.68283,21.191284,22.136871,21.986023,18.335022,18.291077,18.291077,18.290588,0.0,0.031696867,0.031696867,0.04887801,104.0,18.300018,0.0,0.0,0.0,-2.129067,9.54197e-21,0.0,60.61591,114.20642,30.045424,96.0,0.0545003,27.93641,238.41747,138.45935,0.0,60.61591,0.11226486,0.0,57.8489,8.330017
4342,19700520.0,0.0,18.21054,15.039246,21.679382,21.186646,22.134277,21.983032,18.322632,18.307861,18.307861,18.305695,0.0,0.0315538,0.0315538,0.04862306,100.0,18.300018,0.0,0.0,0.0,-6.1133857,9.54197e-21,0.0,60.87226,110.614174,30.28866,96.0,0.053364478,27.595879,238.40509,136.2667,0.0,60.87226,0.11172334,0.0,58.11035,8.330017
4343,19700580.0,0.0,18.266449,15.032288,21.675995,21.182129,22.131744,21.980103,18.285675,18.303558,18.303558,18.302673,0.0,0.03144221,0.03144221,0.04842558,96.0,18.300018,0.0,0.0,0.0,-1.7662388,9.54197e-21,0.0,61.179573,106.84337,29.976738,96.0,0.054272186,28.032568,238.41321,134.02388,0.0,61.179573,0.11130242,0.0,58.42244,8.330017
4344,19700640.0,0.0,18.341553,15.025391,21.672577,21.177643,22.129242,21.977203,18.273804,18.289612,18.289612,18.290375,0.0,0.03135198,0.03135198,0.048268244,92.0,18.300018,0.0,0.0,0.0,3.291551,9.54197e-21,0.0,61.5279,102.97028,29.61258,96.0,0.055403117,28.542387,238.44121,131.75626,0.0,61.5279,0.11096445,0.0,58.77484,8.330017
4345,19700700.0,0.0,18.342316,15.018494,21.66919,21.173157,22.12677,21.974304,18.293182,18.285004,18.285004,18.285583,0.0,0.031275474,0.031275474,0.04813702,88.0,18.300018,0.0,0.0,0.0,2.952852,9.54197e-21,0.0,61.91095,99.04599,29.608,96.0,0.055277184,28.548801,238.48802,129.47928,0.0,61.91095,0.11068008,0.0,59.160633,8.330017
4346,19700760.0,0.0,18.291595,15.011627,21.665833,21.168823,22.12436,21.971466,18.311462,18.29187,18.29187,18.291168,0.0,0.031208953,0.031208953,0.048025023,84.0,18.300018,0.0,0.0,0.0,-0.64546525,9.54197e-21,0.0,62.324802,95.099846,29.824596,96.0,0.054384798,28.245562,238.5525,127.20287,0.0,62.324802,0.110435106,0.0,59.575546,8.330017
4347,19700820.0,0.0,18.263123,15.004791,21.662567,21.16455,22.12201,21.96872,18.308105,18.298737,18.298737,18.297363,0.0,0.031149881,0.031149881,0.04792751,80.0,18.300018,0.0,0.0,0.0,-2.3921409,9.54197e-21,0.0,62.766083,91.15309,29.919395,96.0,0.053941302,28.112846,238.63354,124.93441,0.0,62.766083,0.11021948,0.0,60.01588,8.330017
4348,19700880.0,0.0,18.28247,14.998016,21.659332,21.16034,22.11969,21.966003,18.293823,18.29773,18.29773,18.296844,0.0,0.031095136,0.031095136,0.04783868,76.0,18.300018,0.0,0.0,0.0,-0.8855717,9.54197e-21,0.0,63.23255,87.21978,29.795366,96.0,0.054283295,28.286484,238.73015,122.67681,0.0,63.23255,0.11002117,0.0,60.479134,8.330017
4349,19700940.0,0.0,18.310791,14.991241,21.656128,21.156158,22.117401,21.963287,18.288513,18.292877,18.292877,18.292603,0.0,0.031042155,0.031042155,0.047753833,72.0,18.300018,0.0,0.0,0.0,1.0104138,9.54197e-21,0.0,63.72458,83.30585,29.643843,96.0,0.054724444,28.49862,238.84145,120.42828,0.0,63.72458,0.1098268,0.0,60.96536,8.330017
4350,19701000.0,0.0,18.313019,14.984528,21.652954,21.152008,22.115143,21.960602,18.294556,18.291107,18.291107,18.290863,0.0,0.030988716,0.030988716,0.047667522,68.0,18.300018,0.0,0.0,0.0,1.0318915,9.54197e-21,0.0,64.244736,79.405426,29.618376,96.0,0.054718968,28.534273,238.96666,118.1855,0.0,64.244736,0.10963622,0.0,61.47692,8.330017
4351,19701060.0,0.0,18.300476,14.977844,21.649841,21.14795,22.112915,21.957977,18.300812,18.29245,18.29245,18.29187,0.0,0.030930068,0.030930068,0.047569547,64.0,18.300018,0.0,0.0,0.0,0.11878016,9.54197e-21,0.0,64.787346,75.54983,29.656755,96.0,0.054476034,28.480541,239.10498,115.95621,0.0,64.787346,0.10942204,0.0,62.009544,8.330017
4352,19701120.0,0.0,18.289093,14.971191,21.64679,21.14392,22.110718,21.955383,18.30188,18.294678,18.294678,18.293854,0.0,0.030867945,0.030867945,0.047464088,60.0,18.300018,0.0,0.0,0.0,-0.6192026,9.54197e-21,0.0,65.3595,71.71776,29.684214,96.0,0.054264456,28.4421,239.25603,113.7318,0.0,65.3595,0.10919233,0.0,62.570496,8.330017
4353,19701180.0,0.0,18.289703,14.964569,21.643768,21.139954,22.108582,21.95282,18.298431,18.29535,18.29535,18.294556,0.0,0.03080075,0.03080075,0.047348734,56.0,18.300018,0.0,0.0,0.0,-0.5144562,9.54197e-21,0.0,65.96301,67.91174,29.655092,96.0,0.05424285,28.482872,239.4194,111.51246,0.0,65.96301,0.10894272,0.0,63.161755,8.330017
4354,19701240.0,0.0,18.298737,14.957977,21.640839,21.136047,22.106476,21.950287,18.295258,18.29419,18.29419,18.29361,0.0,0.030726934,0.030726934,0.047221147,52.0,18.300018,0.0,0.0,0.0,0.11137262,9.54197e-21,0.0,66.60088,64.13276,29.590591,96.0,0.05433288,28.573174,239.59505,109.29716,0.0,66.60088,0.10866751,0.0,63.78644,8.330017
4355,19701300.0,0.0,18.303955,14.951447,21.63794,21.132202,22.1044,21.947784,18.295685,18.29306,18.29306,18.292603,0.0,0.030644912,0.030644912,0.04707882,48.0,18.300018,0.0,0.0,0.0,0.42822847,9.54197e-21,0.0,67.27725,60.38098,29.547003,96.0,0.054333054,28.634197,239.7827,107.08453,0.0,67.27725,0.1083611,0.0,64.44872,8.330017
4356,19701360.0,0.0,18.301361,14.944916,21.635101,21.128418,22.102386,21.945343,18.298218,18.293121,18.293121,18.292572,0.0,0.03055294,0.03055294,0.046918806,44.0,18.300018,0.0,0.0,0.0,0.21687755,9.54197e-21,0.0,67.99636,56.659115,29.539663,96.0,0.05418666,28.64447,239.98204,104.87456,0.0,67.99636,0.10801728,0.0,65.15283,8.330017
4357,19701420.0,0.0,18.295593,14.938446,21.632355,21.124695,22.100403,21.942932,18.299652,18.294067,18.294067,18.293396,0.0,0.030449577,0.030449577,0.04673877,40.0,18.300018,0.0,0.0,0.0,-0.1691152,9.54197e-21,0.0,68.76381,52.96852,29.544863,96.0,0.05397476,28.637192,240.19287,102.6668,0.0,68.76381,0.10763057,0.0,65.90433,8.330017
4358,19701480.0,0.0,18.293854,14.932007,21.62967,21.121063,22.09848,21.940582,18.298828,18.294678,18.294678,18.293976,0.0,0.030333072,0.030333072,0.04653575,36.0,18.300018,0.0,0.0,0.0,-0.25969464,9.54197e-21,0.0,69.586044,49.311817,29.53042,96.0,0.05380693,28.657413,240.41498,100.461296,0.0,69.586044,0.10719445,0.0,66.70951,8.330017
4359,19701540.0,0.0,18.295898,14.925598,21.627106,21.117523,22.096619,21.938293,18.297577,18.294586,18.294586,18.293915,0.0,0.030201364,0.030201364,0.046306267,32.0,18.300018,0.0,0.0,0.0,-0.11085318,9.54197e-21,0.0,70.47129,45.691784,29.499882,96.0,0.053666133,28.700165,240.64824,98.25769,0.0,70.47129,0.10670057,0.0,67.57648,8.330017
4360,19701600.0,0.0,18.299591,14.91922,21.624481,21.114044,22.094818,21.936035,18.296814,18.294159,18.294159,18.29358,0.0,0.030113304,0.030113304,0.046160087,29.666666,18.300018,0.0,0.0,0.0,0.12476972,9.54197e-21,0.0,71.40789,42.344902,29.462894,96.0,0.05363366,28.75195,240.8618,96.26338,0.0,71.40789,0.10638048,0.0,68.49258,8.330017
4361,19701660.0,0.0,18.300537,14.912903,21.621918,21.110626,22.093018,21.933838,18.297516,18.294037,18.294037,18.293488,0.0,0.03003979,0.03003979,0.046037577,27.333334,18.300018,0.0,0.0,0.0,0.16738051,9.54197e-21,0.0,72.37209,39.255337,29.439697,96.0,0.053579006,28.784428,241.06258,94.42966,0.0,72.37209,0.10611128,0.0,69.433334,8.330017
4362,19701720.0,0.0,18.299011,14.906616,21.619385,21.107239,22.091278,21.93164,18.29837,18.294403,18.294403,18.293823,0.0,0.029965604,0.029965604,0.045913212,25.0,18.300018,0.0,0.0,0.0,0.057281487,9.54197e-21,0.0,73.36964,36.358105,29.427332,96.0,0.05348489,28.801737,241.25677,92.70304,0.0,73.36964,0.105839044,0.0,70.40561,8.330017
4363,19701780.0,0.0,18.2966,14.90036,21.61676,21.103882,22.08957,21.929504,18.298737,18.295105,18.295105,18.294525,0.0,0.029984137,0.029984137,0.045960926,25.0,18.300018,0.0,0.0,0.0,-0.100029945,9.54197e-21,0.0,74.37712,33.904568,29.417402,96.0,0.05356193,28.815636,241.40053,91.33656,0.0,74.37712,0.10592569,0.0,71.38467,8.330017
4364,19701840.0,0.0,18.296356,14.8941345,21.614075,21.100525,22.08786,21.927338,18.298218,18.295624,18.295624,18.295074,0.0,0.030049805,0.030049805,0.04608765,25.0,18.300018,0.0,0.0,0.0,-0.10748334,9.54197e-21,0.0,75.34219,31.855494,29.39747,96.0,0.053761877,28.843542,241.50786,90.25015,0.0,75.34219,0.10618639,0.0,72.317635,8.330017
4365,19701900.0,0.0,18.297455,14.887939,21.611328,21.097137,22.08609,21.92514,18.297668,18.295868,18.295868,18.29538,0.0,0.030143054,0.030143054,0.046260536,25.0,18.300018,0.0,0.0,0.0,-0.030317815,9.54197e-21,0.0,76.25813,30.12713,29.371525,96.0,0.054033644,28.879866,241.5884,89.37385,0.0,76.25813,0.10654737,0.0,73.19978,8.330017
4366,19701960.0,0.0,18.298737,14.881805,21.60852,21.093658,22.08429,21.922913,18.297546,18.29596,18.29596,18.295532,0.0,0.030268475,0.030268475,0.046487696,25.0,18.300018,0.0,0.0,0.0,0.048898995,9.54197e-21,0.0,77.10812,28.71337,29.345222,96.0,0.05436393,28.916687,241.64085,88.70802,0.0,77.10812,0.10702057,0.0,74.01456,8.330017
4367,19702020.0,0.0,18.298676,14.875702,21.605652,21.090118,22.082428,21.920624,18.29779,18.296173,18.296173,18.295837,0.0,0.030406665,0.030406665,0.0467343,25.0,18.300018,0.0,0.0,0.0,0.040714014,9.54197e-21,0.0,77.88492,27.55035,29.32483,96.0,0.054698862,28.94524,241.6737,88.19807,0.0,77.88492,0.107543536,0.0,74.75601,8.330017
4368,19702080.0,0.0,18.298218,14.869659,21.602753,21.086548,22.080505,21.918304,18.298004,18.296478,18.296478,18.296173,0.0,0.030548157,0.030548157,0.046984766,25.0,18.300018,0.0,0.0,0.0,0.008477689,9.54197e-21,0.0,78.604416,26.562305,29.306025,96.0,0.055034343,28.971567,241.69449,87.78978,0.0,78.604416,0.10807787,0.0,75.44061,8.330017
4369,19702140.0,0.0,18.29779,14.863617,21.599792,21.082916,22.078552,21.915955,18.298035,18.296783,18.296783,18.296509,0.0,0.03069602,0.03069602,0.047244273,25.0,18.300018,0.0,0.0,0.0,-0.019311145,9.54197e-21,0.0,79.24841,25.761728,29.286787,96.0,0.055382825,28.998497,241.70149,87.49394,0.0,79.24841,0.10863419,0.0,76.0507,8.330017
4370,19702200.0,0.0,18.29779,14.8576355,21.596802,21.079224,22.076538,21.913544,18.297943,18.296997,18.296997,18.296753,0.0,0.030845277,0.030845277,0.04750429,25.0,18.300018,0.0,0.0,0.0,-0.015338312,9.54197e-21,0.0,79.81521,25.121784,29.265312,96.0,0.055740815,29.028564,241.69792,87.289825,0.0,79.81521,0.109192826,0.0,76.585236,8.330017
4371,19702260.0,0.0,18.297974,14.851685,21.59375,21.07544,22.074463,21.911072,18.297852,18.29712,18.29712,18.296936,0.0,0.030992286,0.030992286,0.047758903,25.0,18.300018,0.0,0.0,0.0,-0.002482514,9.54197e-21,0.0,80.31852,24.600367,29.243156,96.0,0.056096934,29.05958,241.68736,87.15023,0.0,80.31852,0.109742194,0.0,77.05804,8.330017
4372,19702320.0,0.0,18.298065,14.845795,21.590637,21.071594,22.072327,21.90857,18.297852,18.297241,18.297241,18.297089,0.0,0.031135794,0.031135794,0.048006017,25.0,18.300018,0.0,0.0,0.0,0.004599743,9.54197e-21,0.0,80.754166,24.190582,29.221334,96.0,0.056444764,29.090134,241.67073,87.06986,0.0,80.754166,0.11027663,0.0,77.46537,8.330017
4373,19702380.0,0.0,18.298035,14.839905,21.587524,21.067688,22.07016,21.906036,18.297852,18.297363,18.297363,18.297241,0.0,0.03127352,0.03127352,0.048241813,25.0,18.300018,0.0,0.0,0.0,0.0028765716,9.54197e-21,0.0,81.11943,23.883858,29.200062,96.0,0.05677937,29.119915,241.64923,87.041695,0.0,81.11943,0.11078803,0.0,77.80501,8.330017
4374,19702440.0,0.0,18.298004,14.834106,21.58435,21.063782,22.067932,21.903442,18.297882,18.297485,18.297485,18.297394,0.0,0.031405106,0.031405106,0.048466038,25.0,18.300018,0.0,0.0,0.0,-0.00033613297,9.54197e-21,0.0,81.43394,23.645918,29.178883,96.0,0.057102002,29.149565,241.62515,87.04599,0.0,81.43394,0.11127575,0.0,78.09611,8.330017
4375,19702500.0,0.0,18.297943,14.828308,21.581146,21.059814,22.065674,21.900818,18.297882,18.297577,18.297577,18.297516,0.0,0.031530008,0.031530008,0.04867784,25.0,18.300018,0.0,0.0,0.0,-0.0028528122,9.54197e-21,0.0,81.69491,23.47575,29.15766,96.0,0.057412036,29.179277,241.59875,87.08167,0.0,81.69491,0.111737594,0.0,78.33616,8.330017
4376,19702560.0,0.0,18.297943,14.822571,21.577942,21.055786,22.063385,21.898193,18.297882,18.297668,18.297668,18.297607,0.0,0.0316464,0.0316464,0.048874278,25.0,18.300018,0.0,0.0,0.0,-0.0016706104,9.54197e-21,0.0,81.900826,23.369596,29.136213,96.0,0.05770669,29.209297,241.57086,87.14481,0.0,81.900826,0.11216693,0.0,78.52396,8.330017
4377,19702620.0,0.0,18.297974,14.816864,21.574677,21.051727,22.061066,21.895508,18.297852,18.29773,18.29773,18.297699,0.0,0.0317532,0.0317532,0.04905372,25.0,18.300018,0.0,0.0,0.0,0.0004929004,9.54197e-21,0.0,82.05717,23.316507,29.114756,96.0,0.05798335,29.239342,241.5425,87.2281,0.0,82.05717,0.11256012,0.0,78.664955,8.330017
4378,19702680.0,0.0,18.298004,14.811188,21.571411,21.047638,22.058716,21.892792,18.297882,18.29779,18.29779,18.29776,0.0,0.031850167,0.031850167,0.049215928,25.0,18.300018,0.0,0.0,0.0,0.0019493359,9.54197e-21,0.0,82.166756,23.311203,29.093403,96.0,0.058241103,29.269236,241.51407,87.32834,0.0,82.166756,0.1129163,0.0,78.76195,8.330017
4379,19702740.0,0.0,18.298004,14.8055725,21.568146,21.043549,22.056335,21.890076,18.297882,18.297852,18.297852,18.297821,0.0,0.031936597,0.031936597,0.04935993,25.0,18.300018,0.0,0.0,0.0,0.0015232356,9.54197e-21,0.0,82.23651,23.343056,29.072262,96.0,0.058478374,29.298834,241.48648,87.43877,0.0,82.23651,0.11323322,0.0,78.82165,8.330017
4380,19702800.0,0.0,18.297974,14.800018,21.56485,21.039429,22.053925,21.88733,18.297913,18.297882,18.297882,18.297882,0.0,0.032012627,0.032012627,0.049486138,25.0,18.300018,0.0,0.0,0.0,0.0009286424,9.54197e-21,0.0,82.274216,23.401955,29.051231,96.0,0.058695678,29.328274,241.46034,87.55367,0.0,82.274216,0.113511376,0.0,78.85151,8.330017
4381,19702860.0,0.0,18.297974,14.794464,21.561584,21.035309,22.051483,21.884583,18.297913,18.297943,18.297943,18.297943,0.0,0.03207608,0.03207608,0.049591083,25.0,18.300018,0.0,0.0,0.0,0.0002963895,9.54197e-21,0.0,82.27181,23.495655,29.030367,96.0,0.05888921,29.357487,241.43576,87.67547,0.0,82.27181,0.113743424,0.0,78.84397,8.330017
4382,19702920.0,0.0,18.297974,14.78891,21.558289,21.03122,22.049072,21.881805,18.297913,18.297974,18.297974,18.297974,0.0,0.032126002,0.032126002,0.04967321,25.0,18.300018,0.0,0.0,0.0,0.00018661721,9.54197e-21,0.0,82.23913,23.610205,29.00957,96.0,0.05905707,29.386604,241.41396,87.7949,0.0,82.23913,0.11392538,0.0,78.808426,8.330017
4383,19702980.0,0.0,18.297974,14.783356,21.555023,21.0271,22.04663,21.879059,18.297913,18.298004,18.298004,18.298004,0.0,0.03216661,0.03216661,0.049739655,25.0,18.300018,0.0,0.0,0.0,0.00027471347,9.54197e-21,0.0,82.189644,23.734182,28.988832,96.0,0.059207313,29.415634,241.39436,87.90989,0.0,82.189644,0.114073016,0.0,78.75749,8.330017
4384,19703040.0,0.0,18.297974,14.7778015,21.551727,21.02298,22.044159,21.876282,18.297943,18.298035,18.298035,18.298035,0.0,0.032201312,0.032201312,0.04979616,25.0,18.300018,0.0,0.0,0.0,0.00044751982,9.54197e-21,0.0,82.13071,23.862991,28.968147,96.0,0.059346423,29.444595,241.37624,88.02145,0.0,82.13071,0.11419903,0.0,78.69794,8.330017
4385,19703100.0,0.0,18.297974,14.772247,21.548492,21.01889,22.041718,21.873535,18.297943,18.298035,18.298035,18.298065,0.0,0.032225106,0.032225106,0.049834456,25.0,18.300018,0.0,0.0,0.0,0.00062755245,9.54197e-21,0.0,82.0579,23.995451,28.94758,96.0,0.059464656,29.473389,241.36113,88.123474,0.0,82.0579,0.11428484,0.0,78.625885,8.330017
4386,19703160.0,0.0,18.298004,14.766693,21.545258,21.014862,22.039307,21.870789,18.297943,18.298065,18.298065,18.298065,0.0,0.03224397,0.03224397,0.049864497,25.0,18.300018,0.0,0.0,0.0,0.0013215962,9.54197e-21,0.0,81.98032,24.128128,28.927103,96.0,0.059573416,29.502054,241.3475,88.22041,0.0,81.98032,0.11435268,0.0,78.5496,8.330017
4387,19703220.0,0.0,18.298004,14.761169,21.542053,21.010834,22.036865,21.868073,18.297974,18.298065,18.298065,18.298096,0.0,0.032257058,0.032257058,0.049884904,25.0,18.300018,0.0,0.0,0.0,0.0015658005,9.54197e-21,0.0,81.898254,24.259436,28.906765,96.0,0.059670858,29.530529,241.33566,88.31039,0.0,81.898254,0.11439926,0.0,78.469406,8.330017
4388,19703280.0,0.0,18.298004,14.755646,21.538849,21.006805,22.034454,21.865326,18.297974,18.298096,18.298096,18.298096,0.0,0.032264024,0.032264024,0.04989513,25.0,18.300018,0.0,0.0,0.0,0.0012981357,9.54197e-21,0.0,81.81358,24.386269,28.886574,96.0,0.059756305,29.558796,241.32594,88.391235,0.0,81.81358,0.114423424,0.0,78.387146,8.330017
4389,19703340.0,0.0,18.298004,14.750122,21.535675,21.002808,22.032043,21.86261,18.298004,18.298096,18.298096,18.298096,0.0,0.03226615,0.03226615,0.049897313,25.0,18.300018,0.0,0.0,0.0,0.0010729347,9.54197e-21,0.0,81.729675,24.505785,28.866497,96.0,0.059832342,29.586905,241.31807,88.46271,0.0,81.729675,0.11443002,0.0,78.30596,8.330017
4390,19703400.0,0.0,18.298004,14.744598,21.532501,20.99884,22.029663,21.859924,18.298004,18.298096,18.298096,18.298126,0.0,0.03226245,0.03226245,0.04988983,25.0,18.300018,0.0,0.0,0.0,0.0008544513,9.54197e-21,0.0,81.645645,24.61758,28.846546,96.0,0.059896823,29.614834,241.31244,88.52337,0.0,81.645645,0.114414945,0.0,78.22506,8.330017
4391,19703460.0,0.0,18.298035,14.739105,21.529388,20.994934,22.027283,21.857239,18.298004,18.298096,18.298096,18.298126,0.0,0.032255586,0.032255586,0.049877103,25.0,18.300018,0.0,0.0,0.0,0.0017180844,9.54197e-21,0.0,81.56471,24.721025,28.826687,96.0,0.059955116,29.642641,241.30823,88.575836,0.0,81.56471,0.11438847,0.0,78.14736,8.330017
4392,19703520.0,0.0,18.298065,14.733612,21.526276,20.991028,22.024933,21.854584,18.298035,18.298096,18.298096,18.298126,0.0,0.032245915,0.032245915,0.049859762,25.0,18.300018,0.0,0.0,0.0,0.0021266995,9.54197e-21,0.0,81.48871,24.813894,28.80699,96.0,0.06000753,29.670216,241.3055,88.619156,0.0,81.48871,0.114351764,0.0,78.0746,8.330017
4393,19703580.0,0.0,18.298065,14.728119,21.523193,20.987183,22.022583,21.85196,18.298035,18.298126,18.298126,18.298126,0.0,0.032233883,0.032233883,0.04983856,25.0,18.300018,0.0,0.0,0.0,0.0016782149,9.54197e-21,0.0,81.41822,24.895836,28.78747,96.0,0.06005486,29.69754,241.30414,88.653595,0.0,81.41822,0.11430648,0.0,78.00733,8.330017
4394,19703640.0,0.0,18.298065,14.722656,21.520142,20.983337,22.020264,21.849335,18.298065,18.298126,18.298126,18.298126,0.0,0.032220423,0.032220423,0.049815062,25.0,18.300018,0.0,0.0,0.0,0.0010463609,9.54197e-21,0.0,81.3543,24.9666,28.768074,96.0,0.060099073,29.724697,241.30386,88.68003,0.0,81.3543,0.11425605,0.0,77.94649,8.330017
4395,19703700.0,0.0,18.298065,14.717194,21.51712,20.979553,22.017944,21.84671,18.298065,18.298126,18.298126,18.298126,0.0,0.032206316,0.032206316,0.04979057,25.0,18.300018,0.0,0.0,0.0,0.0007234751,9.54197e-21,0.0,81.29728,25.02675,28.74876,96.0,0.06014182,29.751736,241.30441,88.699646,0.0,81.29728,0.114203446,0.0,77.89235,8.330017
4396,19703760.0,0.0,18.298096,14.711761,21.51413,20.9758,22.015656,21.844147,18.298096,18.298126,18.298126,18.298126,0.0,0.032191355,0.032191355,0.049764782,25.0,18.300018,0.0,0.0,0.0,0.0012232048,9.54197e-21,0.0,81.24835,25.07406,28.72956,96.0,0.06018244,29.778618,241.30602,88.71082,0.0,81.24835,0.114147566,0.0,77.8461,8.330017
4397,19703820.0,0.0,18.298096,14.706329,21.511139,20.972076,22.013397,21.841583,18.298096,18.298126,18.298126,18.298126,0.0,0.032176726,0.032176726,0.04973969,25.0,18.300018,0.0,0.0,0.0,0.0013655068,9.54197e-21,0.0,81.20876,25.108456,28.710512,96.0,0.06022323,29.805283,241.30829,88.714935,0.0,81.20876,0.11409319,0.0,77.808846,8.330017
4398,19703880.0,0.0,18.298096,14.700897,21.50824,20.968414,22.01117,21.83905,18.298096,18.298126,18.298126,18.298126,0.0,0.032163646,0.032163646,0.049717378,25.0,18.300018,0.0,0.0,0.0,0.0012458557,9.54197e-21,0.0,81.18102,25.128036,28.691635,96.0,0.060266376,29.831713,241.31099,88.712135,0.0,81.18102,0.11404467,0.0,77.78294,8.330017
4399,19703940.0,0.0,18.298126,14.695496,21.50528,20.964752,22.008942,21.836517,18.298096,18.298126,18.298126,18.298126,0.0,0.032150228,0.032150228,0.04969445,25.0,18.300018,0.0,0.0,0.0,0.0012098467,9.54197e-21,0.0,81.15149,25.149738,28.672731,96.0,0.060308956,29.858177,241.31367,88.71021,0.0,81.15149,0.11399493,0.0,77.75533,8.330017
4400,19704000.0,0.0,18.298126,14.6901245,21.50238,20.96112,22.006714,21.834015,18.298126,18.298126,18.298126,18.298126,0.0,0.032138035,0.032138035,0.0496737,25.0,18.300018,0.0,0.0,0.0,0.0012171031,9.54197e-21,0.0,81.12964,25.162138,28.65396,96.0,0.06035339,29.88446,241.31656,88.70422,0.0,81.12964,0.11394978,0.0,77.73507,8.330017
4401,19704060.0,0.0,18.298157,14.684753,21.499512,20.95752,22.004517,21.831543,18.298126,18.298126,18.298126,18.298126,0.0,0.03212631,0.03212631,0.04965378,25.0,18.300018,0.0,0.0,0.0,0.0017292057,9.54197e-21,0.0,81.11034,25.171547,28.635242,96.0,0.0603985,29.910664,241.31947,88.697014,0.0,81.11034,0.113906406,0.0,77.71723,8.330017
4402,19704120.0,0.0,18.298157,14.679413,21.496643,20.953949,22.00235,21.829071,18.298157,18.298126,18.298126,18.298126,0.0,0.032115646,0.032115646,0.049635716,25.0,18.300018,0.0,0.0,0.0,0.0017243122,9.54197e-21,0.0,81.096085,25.1752,28.61667,96.0,0.060445108,29.936663,241.32243,88.687614,0.0,81.096085,0.11386701,0.0,77.70421,8.330017
4403,19704180.0,0.0,18.298157,14.674103,21.493774,20.950409,22.000153,21.8266,18.298157,18.298157,18.298157,18.298157,0.0,0.032106128,0.032106128,0.04961963,25.0,18.300018,0.0,0.0,0.0,0.0012134941,9.54197e-21,0.0,81.08622,25.174171,28.598217,96.0,0.06049346,29.962498,241.32535,88.67675,0.0,81.08622,0.11383188,0.0,77.69536,8.330017
4404,19704240.0,0.0,18.298187,14.668793,21.490936,20.946869,21.998016,21.824158,18.298157,18.298157,18.298157,18.298157,0.0,0.03209775,0.03209775,0.049605526,25.0,18.300018,0.0,0.0,0.0,0.0008537246,9.54197e-21,0.0,81.0799,25.169724,28.579838,96.0,0.060543723,29.988226,241.32811,88.66514,0.0,81.0799,0.11380101,0.0,77.68984,8.330017
4405,19704300.0,0.0,18.298187,14.663544,21.488129,20.94336,21.99585,21.821716,18.298187,18.298157,18.298157,18.298157,0.0,0.032090537,0.032090537,0.04959343,25.0,18.300018,0.0,0.0,0.0,0.00058629026,9.54197e-21,0.0,81.07751,25.161295,28.56154,96.0,0.060595922,30.013844,241.33078,88.65249,0.0,81.07751,0.113774486,0.0,77.688065,8.330017
4406,19704360.0,0.0,18.298187,14.658264,21.485321,20.93988,21.993713,21.819305,18.298187,18.298157,18.298157,18.298157,0.0,0.03208447,0.03208447,0.049583305,25.0,18.300018,0.0,0.0,0.0,0.0012298067,9.54197e-21,0.0,81.07798,25.150448,28.543291,96.0,0.060650125,30.039394,241.33327,88.63968,0.0,81.07798,0.113752216,0.0,77.68896,8.330017
4407,19704420.0,0.0,18.298218,14.653046,21.482574,20.936432,21.991608,21.816925,18.298187,18.298157,18.298157,18.298157,0.0,0.032079484,0.032079484,0.049575027,25.0,18.300018,0.0,0.0,0.0,0.0016140258,9.54197e-21,0.0,81.080696,25.137987,28.52515,96.0,0.06070599,30.064789,241.33551,88.62711,0.0,81.080696,0.11373396,0.0,77.69195,8.330017
4408,19704480.0,0.0,18.298218,14.647827,21.479797,20.933014,21.989502,21.814514,18.298187,18.298187,18.298187,18.298157,0.0,0.032075536,0.032075536,0.049568515,25.0,18.300018,0.0,0.0,0.0,0.0014172086,9.54197e-21,0.0,81.085365,25.124271,28.507133,96.0,0.060763385,30.09001,241.33754,88.61493,0.0,81.085365,0.11371956,0.0,77.696754,8.330017
4409,19704540.0,0.0,18.298218,14.64267,21.47705,20.929596,21.987396,21.812134,18.298218,18.298187,18.298187,18.298187,0.0,0.03207251,0.03207251,0.049563576,25.0,18.300018,0.0,0.0,0.0,0.0009994466,9.54197e-21,0.0,81.09136,25.110046,28.48922,96.0,0.060822178,30.115091,241.33932,88.603455,0.0,81.09136,0.11370857,0.0,77.70278,8.330017
4410,19704600.0,0.0,18.298218,14.637512,21.474304,20.926208,21.98529,21.809784,18.298218,18.298187,18.298187,18.298187,0.0,0.032070268,0.032070268,0.049559947,25.0,18.300018,0.0,0.0,0.0,0.000776027,9.54197e-21,0.0,81.09814,25.095901,28.47138,96.0,0.060882177,30.140066,241.34087,88.59287,0.0,81.09814,0.11370045,0.0,77.709496,8.330017
4411,19704660.0,0.0,18.298248,14.632385,21.471588,20.922821,21.983215,21.807434,18.298218,18.298187,18.298187,18.298187,0.0,0.03206887,0.03206887,0.04955775,25.0,18.300018,0.0,0.0,0.0,0.000977211,9.54197e-21,0.0,81.10591,25.081602,28.453619,96.0,0.060943514,30.164932,241.34218,88.58311,0.0,81.10591,0.11369547,0.0,77.71712,8.330017
4412,19704720.0,0.0,18.298248,14.627289,21.468903,20.919495,21.98117,21.805084,18.298248,18.298218,18.298218,18.298218,0.0,0.032068115,0.032068115,0.049556635,25.0,18.300018,0.0,0.0,0.0,0.0013280272,9.54197e-21,0.0,81.113976,25.067886,28.435946,96.0,0.061005745,30.189678,241.34326,88.57437,0.0,81.113976,0.113692835,0.0,77.724976,8.330017
4413,19704780.0,0.0,18.298279,14.622223,21.466187,20.916168,21.979095,21.802765,18.298248,18.298218,18.298218,18.298218,0.0,0.032067858,0.032067858,0.04955635,25.0,18.300018,0.0,0.0,0.0,0.001491759,9.54197e-21,0.0,81.12198,25.055042,28.41838,96.0,0.061068535,30.214268,241.34413,88.56668,0.0,81.12198,0.113692045,0.0,77.732735,8.330017
4414,19704840.0,0.0,18.298279,14.6171875,21.463531,20.912842,21.97705,21.800446,18.298248,18.298218,18.298218,18.298218,0.0,0.032068226,0.032068226,0.049557112,25.0,18.300018,0.0,0.0,0.0,0.0012900337,9.54197e-21,0.0,81.12999,25.043158,28.400942,96.0,0.06113206,30.238682,241.34477,88.56022,0.0,81.12999,0.11369354,0.0,77.74046,8.330017
4415,19704900.0,0.0,18.298279,14.612183,21.460876,20.909576,21.975006,21.798126,18.298279,18.298248,18.298248,18.298248,0.0,0.032069035,0.032069035,0.049558595,25.0,18.300018,0.0,0.0,0.0,0.0010321646,9.54197e-21,0.0,81.13743,25.032793,28.38362,96.0,0.061195992,30.262936,241.34518,88.5551,0.0,81.13743,0.11369665,0.0,77.7476,8.330017
4416,19704960.0,0.0,18.29831,14.607208,21.458221,20.90628,21.972992,21.795837,18.298279,18.298248,18.298248,18.298248,0.0,0.032069974,0.032069974,0.04956029,25.0,18.300018,0.0,0.0,0.0,0.0013414168,9.54197e-21,0.0,81.14463,25.022985,28.366337,96.0,0.061260015,30.287128,241.34552,88.550446,0.0,81.14463,0.11370021,0.0,77.75449,8.330017
4417,19705020.0,0.0,18.29831,14.602264,21.455566,20.903015,21.970947,21.793549,18.298279,18.298248,18.298248,18.298248,0.0,0.032071136,0.032071136,0.04956236,25.0,18.300018,0.0,0.0,0.0,0.0016576584,9.54197e-21,0.0,81.15127,25.014355,28.349176,96.0,0.06132404,30.311155,241.34573,88.54672,0.0,81.15127,0.11370462,0.0,77.76083,8.330017
4418,19705080.0,0.0,18.29834,14.597351,21.452942,20.89978,21.968933,21.79126,18.29831,18.298279,18.298279,18.298279,0.0,0.03207245,0.03207245,0.049564667,25.0,18.300018,0.0,0.0,0.0,0.0015421321,9.54197e-21,0.0,81.157265,25.006899,28.33215,96.0,0.061387863,30.334991,241.34581,88.54384,0.0,81.157265,0.11370956,0.0,77.76654,8.330017
