,time,AHU: Static Pressure Reset Trim And Respond Signal,AHU: Mixed Air Temperature,Outdoor Air Temperature,AHU: Return Air Temperature,VAV: South Zone Room Air Temperature,VAV: Core Zone Room Air Temperature,VAV: North Zone Room Air Temperature,AHU: Supply Air Temperature,VAV: Core Zone Discharge Air Temperature,VAV: North Zone Discharge Air Temperature,VAV: South Zone Discharge Air Temperature,AHU: Supply Air Temperature Reset Trim And Respond Signal,VAV: Core Zone Airflow Rate,VAV: North Zone Airflow Rate,VAV: South Zone Airflow Rate,AHU: Supply Duct Static Pressure Setpoint,AHU: Supply Air Temperature Setpoint,VAV: Core Zone Cooling Loop Signal,VAV: North Zone Cooling Loop Signal,VAV: South Zone Cooling Loop Signal,AHU: Cooling Coil Load,AHU: Cooling Coil Supply Water Flow Rate,VAV: Core Zone Reheat Valve Signal,VAV: Core Zone Discharge Air Damper Position,AHU: Supply Duct Static Pressure,AHU: Exhaust Air Damper Position,AHU: Outdoor Air Damper Position,AHU: Return Airflow Rate,AHU: Return Air Damper Position,AHU: Supply Fan Power Modelica Inaccurate,AHU: Supply Fan Power,VAV: North Zone Reheat Valve Signal,VAV: North Zone Discharge Air Damper Position,AHU: Supply Fan Airflow Rate,VAV: South Zone Reheat Valve Signal,VAV: South Zone Discharge Air Damper Position,AHU: Cooling Coil Supply Water Temperature
4419,19705140.0,0.0,18.29834,14.592499,21.450348,20.896576,21.966919,21.789001,18.29831,18.298279,18.298279,18.298279,0.0,0.032073837,0.032073837,0.049567077,25.0,18.300018,0.0,0.0,0.0,0.0013933585,9.54197e-21,0.0,81.16258,25.000547,28.315235,96.0,0.061451398,30.358673,241.34581,88.54166,0.0,81.16258,0.11371474,0.0,77.771576,8.330017
4420,19705200.0,0.0,18.29834,14.5876465,21.447723,20.893341,21.964905,21.786743,18.29831,18.29831,18.29831,18.298279,0.0,0.032075323,0.032075323,0.049569648,25.0,18.300018,0.0,0.0,0.0,0.0011028742,9.54197e-21,0.0,81.16722,24.995342,28.298437,96.0,0.0615147,30.382189,241.34572,88.54025,0.0,81.16722,0.11372029,0.0,77.775955,8.330017
4421,19705260.0,0.0,18.29837,14.582855,21.44513,20.890167,21.962921,21.784485,18.29834,18.29831,18.29831,18.29831,0.0,0.032076817,0.032076817,0.049572214,25.0,18.300018,0.0,0.0,0.0,0.0012777484,9.54197e-21,0.0,81.17115,24.99118,28.28173,96.0,0.06157767,30.405579,241.34555,88.53946,0.0,81.17115,0.11372584,0.0,77.77965,8.330017
4422,19705320.0,0.0,18.29837,14.5780945,21.442566,20.886993,21.960938,21.782257,18.29834,18.29831,18.29831,18.29831,0.0,0.03207827,0.03207827,0.049574707,25.0,18.300018,0.0,0.0,0.0,0.0015125759,9.54197e-21,0.0,81.17439,24.987967,28.265139,96.0,0.06164016,30.428806,241.34534,88.53917,0.0,81.17439,0.11373124,0.0,77.78268,8.330017
4423,19705380.0,0.0,18.29837,14.573395,21.440002,20.88382,21.958954,21.78003,18.29834,18.29834,18.29834,18.29834,0.0,0.03207967,0.03207967,0.049577095,25.0,18.300018,0.0,0.0,0.0,0.001608352,9.54197e-21,0.0,81.17696,24.985643,28.248676,96.0,0.061702065,30.451855,241.34508,88.53934,0.0,81.17696,0.113736436,0.0,77.78507,8.330017
4424,19705440.0,0.0,18.2984,14.568695,21.437439,20.880676,21.957,21.777802,18.29837,18.29834,18.29834,18.29834,0.0,0.032080982,0.032080982,0.049579326,25.0,18.300018,0.0,0.0,0.0,0.0015143065,9.54197e-21,0.0,81.178925,24.984081,28.232346,96.0,0.061763316,30.47472,241.34482,88.53985,0.0,81.178925,0.11374129,0.0,77.786865,8.330017
4425,19705500.0,0.0,18.2984,14.564056,21.434875,20.877533,21.955017,21.775574,18.29837,18.29837,18.29837,18.29834,0.0,0.032082185,0.032082185,0.049581368,25.0,18.300018,0.0,0.0,0.0,0.001438192,9.54197e-21,0.0,81.18036,24.983128,28.216135,96.0,0.06182392,30.497412,241.34453,88.540596,0.0,81.18036,0.113745734,0.0,77.78817,8.330017
4426,19705560.0,0.0,18.298431,14.559479,21.432343,20.87442,21.953064,21.773376,18.2984,18.29837,18.29837,18.29837,0.0,0.032083288,0.032083288,0.04958323,25.0,18.300018,0.0,0.0,0.0,0.0013928488,9.54197e-21,0.0,81.18121,24.982857,28.200048,96.0,0.06188387,30.519932,241.34424,88.541626,0.0,81.18121,0.11374981,0.0,77.78892,8.330017
4427,19705620.0,0.0,18.298431,14.554932,21.42984,20.871338,21.95111,21.77118,18.2984,18.29837,18.29837,18.29837,0.0,0.032084268,0.032084268,0.049584888,25.0,18.300018,0.0,0.0,0.0,0.0014855192,9.54197e-21,0.0,81.181625,24.983057,28.184084,96.0,0.061943155,30.542284,241.34396,88.5428,0.0,81.181625,0.11375342,0.0,77.78924,8.330017
4428,19705680.0,0.0,18.298462,14.550415,21.427307,20.868225,21.949158,21.768982,18.298431,18.2984,18.2984,18.2984,0.0,0.032085128,0.032085128,0.04958633,25.0,18.300018,0.0,0.0,0.0,0.0015601234,9.54197e-21,0.0,81.18167,24.983603,28.168245,96.0,0.062001728,30.564457,241.3437,88.54404,0.0,81.18167,0.11375659,0.0,77.78923,8.330017
4429,19705740.0,0.0,18.298462,14.545929,21.424835,20.865173,21.947235,21.766815,18.298431,18.2984,18.2984,18.2984,0.0,0.032085862,0.032085862,0.049587563,25.0,18.300018,0.0,0.0,0.0,0.0016408388,9.54197e-21,0.0,81.181305,24.984549,28.152538,96.0,0.0620596,30.586449,241.34344,88.54538,0.0,81.181305,0.113759294,0.0,77.78883,8.330017
4430,19705800.0,0.0,18.298462,14.541504,21.422333,20.862122,21.945312,21.764648,18.298431,18.298431,18.298431,18.298431,0.0,0.03208648,0.03208648,0.049588587,25.0,18.300018,0.0,0.0,0.0,0.0016291776,9.54197e-21,0.0,81.180664,24.985723,28.136965,96.0,0.062116735,30.60825,241.34322,88.54672,0.0,81.180664,0.11376156,0.0,77.78818,8.330017
4431,19705860.0,0.0,18.298492,14.53714,21.41986,20.85907,21.94339,21.762482,18.298462,18.298431,18.298431,18.298431,0.0,0.03208698,0.03208698,0.049589414,25.0,18.300018,0.0,0.0,0.0,0.0015690749,9.54197e-21,0.0,81.17979,24.987082,28.12153,96.0,0.062173154,30.629858,241.343,88.54804,0.0,81.17979,0.113763385,0.0,77.787285,8.330017
4432,19705920.0,0.0,18.298492,14.532806,21.417389,20.856049,21.941467,21.760315,18.298462,18.298462,18.298462,18.298431,0.0,0.03208737,0.03208737,0.049590062,25.0,18.300018,0.0,0.0,0.0,0.0015650226,9.54197e-21,0.0,81.17872,24.988548,28.106228,96.0,0.06222889,30.651283,241.34282,88.54932,0.0,81.17872,0.11376481,0.0,77.786224,8.330017
4433,19705980.0,0.0,18.298523,14.528534,21.414917,20.853027,21.939575,21.758179,18.298492,18.298462,18.298462,18.298462,0.0,0.03208767,0.03208767,0.049590543,25.0,18.300018,0.0,0.0,0.0,0.001609786,9.54197e-21,0.0,81.17752,24.990059,28.091055,96.0,0.062283956,30.672523,241.34265,88.55051,0.0,81.17752,0.11376588,0.0,77.78505,8.330017
4434,19706040.0,0.0,18.298523,14.524292,21.412476,20.850037,21.937653,21.756042,18.298492,18.298462,18.298462,18.298462,0.0,0.032087885,0.032087885,0.049590886,25.0,18.300018,0.0,0.0,0.0,0.0016490207,9.54197e-21,0.0,81.176254,24.991554,28.07602,96.0,0.062338363,30.693573,241.34251,88.5516,0.0,81.176254,0.11376666,0.0,77.78381,8.330017
4435,19706100.0,0.0,18.298553,14.520111,21.410034,20.847046,21.93576,21.753906,18.298523,18.298492,18.298492,18.298492,0.0,0.032088008,0.032088008,0.04959108,25.0,18.300018,0.0,0.0,0.0,0.0016987443,9.54197e-21,0.0,81.17488,24.993057,28.061121,96.0,0.0623921,30.714428,241.3424,88.552605,0.0,81.17488,0.11376711,0.0,77.78248,8.330017
4436,19706160.0,0.0,18.298553,14.515991,21.407623,20.844086,21.933868,21.7518,18.298523,18.298492,18.298492,18.298492,0.0,0.032088067,0.032088067,0.04959116,25.0,18.300018,0.0,0.0,0.0,0.0016713907,9.54197e-21,0.0,81.17349,24.9945,28.046366,96.0,0.062445194,30.735085,241.34233,88.5535,0.0,81.17349,0.113767296,0.0,77.781136,8.330017
4437,19706220.0,0.0,18.298584,14.511932,21.405212,20.841125,21.932007,21.749695,18.298553,18.298523,18.298523,18.298523,0.0,0.032088067,0.032088067,0.049591146,25.0,18.300018,0.0,0.0,0.0,0.0016508746,9.54197e-21,0.0,81.17211,24.995852,28.031752,96.0,0.062497664,30.755547,241.34227,88.554276,0.0,81.17211,0.11376728,0.0,77.7798,8.330017
4438,19706280.0,0.0,18.298584,14.507904,21.402802,20.838165,21.930115,21.74759,18.298553,18.298523,18.298523,18.298523,0.0,0.03208802,0.03208802,0.04959105,25.0,18.300018,0.0,0.0,0.0,0.001681191,9.54197e-21,0.0,81.17074,24.997103,28.017277,96.0,0.06254954,30.775816,241.34222,88.55495,0.0,81.17074,0.11376708,0.0,77.77848,8.330017
4439,19706340.0,0.0,18.298584,14.503937,21.400421,20.835236,21.928253,21.745483,18.298553,18.298553,18.298553,18.298553,0.0,0.03208793,0.03208793,0.049590886,25.0,18.300018,0.0,0.0,0.0,0.0017343903,9.54197e-21,0.0,81.16942,24.998236,28.002941,96.0,0.06260082,30.795883,241.3422,88.55551,0.0,81.16942,0.113766745,0.0,77.77722,8.330017
4440,19706400.0,0.0,18.298615,14.5,21.39801,20.832336,21.926392,21.743408,18.298584,18.298553,18.298553,18.298553,0.0,0.032087818,0.032087818,0.049590684,25.0,18.300018,0.0,0.0,0.0,0.0017901311,9.54197e-21,0.0,81.16816,24.999245,27.988756,96.0,0.06265151,30.81574,241.3422,88.55597,0.0,81.16816,0.11376633,0.0,77.77602,8.330017
4441,19706460.0,0.0,18.298615,14.496155,21.39563,20.829407,21.92456,21.741333,18.298584,18.298584,18.298584,18.298584,0.0,0.032087676,0.032087676,0.049590435,25.0,18.300018,0.0,0.0,0.0,0.0015927086,9.54197e-21,0.0,81.16696,25.00013,27.974712,96.0,0.062701635,30.835402,241.3422,88.55633,0.0,81.16696,0.11376579,0.0,77.774864,8.330017
4442,19706520.0,0.0,18.298645,14.492371,21.39325,20.826508,21.922699,21.739258,18.298615,18.298584,18.298584,18.298584,0.0,0.03208752,0.03208752,0.04959016,25.0,18.300018,0.0,0.0,0.0,0.0018509305,9.54197e-21,0.0,81.16583,25.000889,27.960814,96.0,0.062751204,30.85486,241.34221,88.556595,0.0,81.16583,0.113765195,0.0,77.77379,8.330017
4443,19706580.0,0.0,18.298676,14.488678,21.3909,20.823608,21.920868,21.737183,18.298615,18.298615,18.298615,18.298584,0.0,0.032087356,0.032087356,0.04958988,25.0,18.300018,0.0,0.0,0.0,0.0021173414,9.54197e-21,0.0,81.16479,25.00153,27.947098,96.0,0.06280011,30.874065,241.34224,88.55679,0.0,81.16479,0.113764584,0.0,77.7728,8.330017
4444,19706640.0,0.0,18.298706,14.485046,21.38855,20.82071,21.919037,21.735138,18.298645,18.298615,18.298615,18.298615,0.0,0.032087184,0.032087184,0.04958958,25.0,18.300018,0.0,0.0,0.0,0.0025308668,9.54197e-21,0.0,81.163826,25.002047,27.93355,96.0,0.062848374,30.89303,241.34229,88.5569,0.0,81.163826,0.11376395,0.0,77.77188,8.330017
4445,19706700.0,0.0,18.298706,14.481476,21.3862,20.81784,21.917206,21.733093,18.298676,18.298645,18.298645,18.298645,0.0,0.032087013,0.032087013,0.049589284,25.0,18.300018,0.0,0.0,0.0,0.0024984647,9.54197e-21,0.0,81.16293,25.002457,27.920214,96.0,0.06289589,30.9117,241.34232,88.55695,0.0,81.16293,0.11376331,0.0,77.771034,8.330017
4446,19706760.0,0.0,18.298706,14.477997,21.38385,20.814972,21.915375,21.731049,18.298676,18.298645,18.298645,18.298645,0.0,0.03208684,0.03208684,0.049588997,25.0,18.300018,0.0,0.0,0.0,0.0018670291,9.54197e-21,0.0,81.16213,25.002764,27.907076,96.0,0.06294268,30.930094,241.34238,88.55695,0.0,81.16213,0.113762684,0.0,77.77027,8.330017
4447,19706820.0,0.0,18.298737,14.474609,21.3815,20.812103,21.913574,21.729004,18.298706,18.298676,18.298676,18.298676,0.0,0.03208668,0.03208668,0.049588725,25.0,18.300018,0.0,0.0,0.0,0.0016310869,9.54197e-21,0.0,81.16141,25.002975,27.894083,96.0,0.06298898,30.948284,241.34242,88.5569,0.0,81.16141,0.11376209,0.0,77.769585,8.330017
4448,19706880.0,0.0,18.298737,14.471252,21.37918,20.809235,21.911774,21.72696,18.298706,18.298676,18.298676,18.298676,0.0,0.032086533,0.032086533,0.049588464,25.0,18.300018,0.0,0.0,0.0,0.0019354954,9.54197e-21,0.0,81.16074,25.003109,27.881235,96.0,0.063034765,30.966272,241.34247,88.556816,0.0,81.16074,0.11376153,0.0,77.76896,8.330017
4449,19706940.0,0.0,18.298767,14.468018,21.376862,20.806396,21.909973,21.724945,18.298737,18.298706,18.298706,18.298706,0.0,0.032086395,0.032086395,0.049588233,25.0,18.300018,0.0,0.0,0.0,0.0022011185,9.54197e-21,0.0,81.16015,25.003178,27.868568,96.0,0.063079916,30.984005,241.34253,88.55671,0.0,81.16015,0.11376102,0.0,77.768394,8.330017
4450,19707000.0,0.0,18.298798,14.464813,21.374573,20.803558,21.908173,21.72293,18.298737,18.298706,18.298706,18.298706,0.0,0.032086268,0.032086268,0.049588017,25.0,18.300018,0.0,0.0,0.0,0.002537114,9.54197e-21,0.0,81.15961,25.003178,27.856075,96.0,0.06312445,31.001493,241.34258,88.556564,0.0,81.15961,0.11376055,0.0,77.76789,8.330017
4451,19707060.0,0.0,18.298798,14.4617,21.372253,20.80072,21.906372,21.720917,18.298767,18.298737,18.298737,18.298737,0.0,0.032086153,0.032086153,0.049587827,25.0,18.300018,0.0,0.0,0.0,0.0020083322,9.54197e-21,0.0,81.159134,25.003126,27.843794,96.0,0.063168265,31.018686,241.34264,88.55642,0.0,81.159134,0.11376013,0.0,77.76744,8.330017
4452,19707120.0,0.0,18.298828,14.458679,21.369934,20.797913,21.904602,21.718903,18.298798,18.298767,18.298767,18.298767,0.0,0.032086052,0.032086052,0.049587656,25.0,18.300018,0.0,0.0,0.0,0.001654675,9.54197e-21,0.0,81.1587,25.003036,27.831667,96.0,0.06321154,31.035666,241.34268,88.55625,0.0,81.1587,0.113759756,0.0,77.76703,8.330017
4453,19707180.0,0.0,18.298828,14.455719,21.367645,20.795074,21.902802,21.716919,18.298798,18.298767,18.298767,18.298767,0.0,0.032085966,0.032085966,0.04958751,25.0,18.300018,0.0,0.0,0.0,0.0018129996,9.54197e-21,0.0,81.15831,25.00291,27.819687,96.0,0.06325433,31.05244,241.34273,88.55609,0.0,81.15831,0.11375944,0.0,77.76666,8.330017
4454,19707240.0,0.0,18.298859,14.45282,21.365387,20.792297,21.901031,21.714935,18.298828,18.298798,18.298798,18.298798,0.0,0.03208589,0.03208589,0.049587384,25.0,18.300018,0.0,0.0,0.0,0.002192847,9.54197e-21,0.0,81.15795,25.002764,27.807867,96.0,0.06329654,31.068987,241.34277,88.55592,0.0,81.15795,0.113759175,0.0,77.76633,8.330017
4455,19707300.0,0.0,18.29889,14.450012,21.363098,20.78949,21.899261,21.712952,18.298828,18.298798,18.298798,18.298798,0.0,0.03208583,0.03208583,0.049587283,25.0,18.300018,0.0,0.0,0.0,0.0024046947,9.54197e-21,0.0,81.157616,25.002604,27.796236,96.0,0.06333811,31.08527,241.34282,88.55576,0.0,81.157616,0.11375894,0.0,77.766014,8.330017
4456,19707360.0,0.0,18.29889,14.447266,21.36084,20.786682,21.897522,21.710968,18.298859,18.298828,18.298828,18.298828,0.0,0.032085776,0.032085776,0.049587198,25.0,18.300018,0.0,0.0,0.0,0.002104083,9.54197e-21,0.0,81.15732,25.00243,27.784788,96.0,0.063379034,31.1013,241.34286,88.55561,0.0,81.15732,0.11375875,0.0,77.765724,8.330017
4457,19707420.0,0.0,18.29889,14.444611,21.358551,20.783905,21.895752,21.708984,18.298859,18.298828,18.298828,18.298828,0.0,0.032085735,0.032085735,0.04958713,25.0,18.300018,0.0,0.0,0.0,0.0017803239,9.54197e-21,0.0,81.157036,25.00225,27.773506,96.0,0.06341938,31.11709,241.3429,88.55546,0.0,81.157036,0.1137586,0.0,77.76545,8.330017
4458,19707480.0,0.0,18.29892,14.442017,21.356293,20.781128,21.894012,21.707031,18.29889,18.298859,18.298859,18.298859,0.0,0.032085706,0.032085706,0.04958708,25.0,18.300018,0.0,0.0,0.0,0.0016878945,9.54197e-21,0.0,81.15676,25.002075,27.762383,96.0,0.063459165,31.132662,241.34294,88.55532,0.0,81.15676,0.11375849,0.0,77.7652,8.330017
4459,19707540.0,0.0,18.29895,14.439484,21.354065,20.778381,21.892273,21.705078,18.29889,18.29889,18.29889,18.298859,0.0,0.03208568,0.03208568,0.04958704,25.0,18.300018,0.0,0.0,0.0,0.001958457,9.54197e-21,0.0,81.1565,25.001898,27.751413,96.0,0.06349843,31.148022,241.34297,88.5552,0.0,81.1565,0.1137584,0.0,77.76495,8.330017
4460,19707600.0,0.0,18.29895,14.437042,21.351807,20.775635,21.890533,21.703125,18.29892,18.29889,18.29889,18.29889,0.0,0.032085665,0.032085665,0.049587015,25.0,18.300018,0.0,0.0,0.0,0.0022657914,9.54197e-21,0.0,81.15625,25.00173,27.740616,96.0,0.063537076,31.163137,241.343,88.555084,0.0,81.15625,0.113758355,0.0,77.76472,8.330017
4461,19707660.0,0.0,18.29898,14.434662,21.349579,20.772858,21.888794,21.701172,18.29895,18.29892,18.29892,18.29889,0.0,0.032085657,0.032085657,0.049587,25.0,18.300018,0.0,0.0,0.0,0.0020151713,9.54197e-21,0.0,81.156006,25.001574,27.73,96.0,0.06357508,31.177998,241.34302,88.554985,0.0,81.156006,0.11375832,0.0,77.76447,8.330017
4462,19707720.0,0.0,18.29898,14.432373,21.34732,20.770111,21.887085,21.699219,18.29895,18.29892,18.29892,18.29892,0.0,0.032085653,0.032085653,0.049586993,25.0,18.300018,0.0,0.0,0.0,0.0017386359,9.54197e-21,0.0,81.15576,25.001427,27.71955,96.0,0.063612506,31.19263,241.34305,88.55489,0.0,81.15576,0.1137583,0.0,77.764244,8.330017
4463,19707780.0,0.0,18.299011,14.430145,21.345093,20.767365,21.885345,21.697296,18.29898,18.29895,18.29895,18.29895,0.0,0.03208565,0.03208565,0.049586993,25.0,18.300018,0.0,0.0,0.0,0.0018508115,9.54197e-21,0.0,81.15552,25.001293,27.709246,96.0,0.0636494,31.207054,241.34306,88.55482,0.0,81.15552,0.11375829,0.0,77.76401,8.330017
4464,19707840.0,0.0,18.299011,14.428009,21.342896,20.764648,21.883636,21.695374,18.29898,18.29895,18.29895,18.29895,0.0,0.032085653,0.032085653,0.049586996,25.0,18.300018,0.0,0.0,0.0,0.0020008604,9.54197e-21,0.0,81.15527,25.001173,27.699116,96.0,0.063685685,31.221237,241.34308,88.55475,0.0,81.15527,0.1137583,0.0,77.76377,8.330017
4465,19707900.0,0.0,18.299042,14.425934,21.340698,20.761932,21.881927,21.69345,18.299011,18.29898,18.29898,18.29898,0.0,0.032085657,0.032085657,0.049587008,25.0,18.300018,0.0,0.0,0.0,0.002296879,9.54197e-21,0.0,81.15502,25.001068,27.689148,96.0,0.06372138,31.235191,241.34311,88.55469,0.0,81.15502,0.11375832,0.0,77.763535,8.330017
4466,19707960.0,0.0,18.299042,14.42392,21.33847,20.759186,21.880219,21.691528,18.299011,18.29898,18.29898,18.29898,0.0,0.03208566,0.03208566,0.049587015,25.0,18.300018,0.0,0.0,0.0,0.0018938568,9.54197e-21,0.0,81.15477,25.000977,27.679369,96.0,0.06375641,31.248882,241.34312,88.55464,0.0,81.15477,0.11375834,0.0,77.7633,8.330017
4467,19708020.0,0.0,18.299072,14.421997,21.336273,20.75647,21.87851,21.689606,18.299042,18.299011,18.299011,18.299011,0.0,0.03208567,0.03208567,0.04958703,25.0,18.300018,0.0,0.0,0.0,0.0016407964,9.54197e-21,0.0,81.15452,25.000898,27.669739,96.0,0.06379089,31.262362,241.34314,88.5546,0.0,81.15452,0.11375836,0.0,77.763054,8.330017
4468,19708080.0,0.0,18.299072,14.420166,21.334076,20.753784,21.876831,21.687683,18.299042,18.299011,18.299011,18.299011,0.0,0.032085676,0.032085676,0.04958704,25.0,18.300018,0.0,0.0,0.0,0.0018245096,9.54197e-21,0.0,81.15427,25.000832,27.660254,96.0,0.06382486,31.275642,241.34315,88.55457,0.0,81.15427,0.11375839,0.0,77.76281,8.330017
4469,19708140.0,0.0,18.299103,14.4183655,21.331879,20.751099,21.875122,21.685791,18.299072,18.299042,18.299042,18.299042,0.0,0.032085683,0.032085683,0.049587052,25.0,18.300018,0.0,0.0,0.0,0.002155553,9.54197e-21,0.0,81.154,25.000776,27.650932,96.0,0.06385824,31.288696,241.34315,88.55455,0.0,81.154,0.113758415,0.0,77.76256,8.330017
4470,19708200.0,0.0,18.299133,14.416687,21.329712,20.748413,21.873444,21.683899,18.299072,18.299072,18.299072,18.299042,0.0,0.03208569,0.03208569,0.049587063,25.0,18.300018,0.0,0.0,0.0,0.0023294825,9.54197e-21,0.0,81.15374,25.000732,27.64179,96.0,0.063890964,31.301489,241.34317,88.554535,0.0,81.15374,0.11375844,0.0,77.7623,8.330017
4471,19708260.0,0.0,18.299133,14.415039,21.327515,20.745728,21.871765,21.682007,18.299103,18.299072,18.299072,18.299072,0.0,0.032085694,0.032085694,0.04958707,25.0,18.300018,0.0,0.0,0.0,0.001932397,9.54197e-21,0.0,81.15347,25.000698,27.63283,96.0,0.06392305,31.31404,241.34319,88.55452,0.0,81.15347,0.11375847,0.0,77.76205,8.330017
4472,19708320.0,0.0,18.299133,14.413483,21.325348,20.743042,21.870087,21.680115,18.299133,18.299103,18.299103,18.299072,0.0,0.032085698,0.032085698,0.04958708,25.0,18.300018,0.0,0.0,0.0,0.00162479,9.54197e-21,0.0,81.1532,25.000673,27.62402,96.0,0.063954584,31.326372,241.3432,88.554504,0.0,81.1532,0.113758475,0.0,77.76179,8.330017
4473,19708380.0,0.0,18.299164,14.412018,21.323181,20.740356,21.868408,21.678253,18.299133,18.299103,18.299103,18.299103,0.0,0.032085698,0.032085698,0.049587086,25.0,18.300018,0.0,0.0,0.0,0.0015769548,9.54197e-21,0.0,81.15293,25.000654,27.615362,96.0,0.06398557,31.338491,241.34322,88.5545,0.0,81.15293,0.11375849,0.0,77.76153,8.330017
4474,19708440.0,0.0,18.299194,14.4105835,21.321014,20.737701,21.86676,21.676361,18.299133,18.299133,18.299133,18.299133,0.0,0.0320857,0.0320857,0.049587086,25.0,18.300018,0.0,0.0,0.0,0.0019658005,9.54197e-21,0.0,81.152664,25.000643,27.606848,96.0,0.06401604,31.350412,241.34322,88.5545,0.0,81.152664,0.11375849,0.0,77.76128,8.330017
4475,19708500.0,0.0,18.299194,14.409271,21.318878,20.735046,21.865082,21.6745,18.299164,18.299133,18.299133,18.299133,0.0,0.0320857,0.0320857,0.049587086,25.0,18.300018,0.0,0.0,0.0,0.00229832,9.54197e-21,0.0,81.1524,25.000635,27.598507,96.0,0.064045876,31.36209,241.34323,88.55449,0.0,81.1524,0.11375849,0.0,77.76101,8.330017
4476,19708560.0,0.0,18.299225,14.40802,21.316711,20.732391,21.863434,21.672638,18.299194,18.299164,18.299164,18.299164,0.0,0.032085698,0.032085698,0.049587086,25.0,18.300018,0.0,0.0,0.0,0.0019312428,9.54197e-21,0.0,81.15212,25.000635,27.59035,96.0,0.06407505,31.37351,241.34325,88.55449,0.0,81.15212,0.11375849,0.0,77.76076,8.330017
4477,19708620.0,0.0,18.299225,14.40683,21.314575,20.729736,21.861786,21.670776,18.299194,18.299164,18.299164,18.299164,0.0,0.032085694,0.032085694,0.04958708,25.0,18.300018,0.0,0.0,0.0,0.0015864199,9.54197e-21,0.0,81.15186,25.000635,27.582348,96.0,0.06410367,31.384712,241.34325,88.55448,0.0,81.15186,0.113758475,0.0,77.7605,8.330017
4478,19708680.0,0.0,18.299255,14.405701,21.312439,20.727112,21.860138,21.668915,18.299225,18.299194,18.299194,18.299194,0.0,0.032085694,0.032085694,0.049587067,25.0,18.300018,0.0,0.0,0.0,0.0017446019,9.54197e-21,0.0,81.151596,25.000639,27.574482,96.0,0.0641318,31.395725,241.34326,88.55448,0.0,81.151596,0.11375845,0.0,77.76025,8.330017
4479,19708740.0,0.0,18.299255,14.404663,21.310303,20.724457,21.85849,21.667084,18.299225,18.299194,18.299194,18.299194,0.0,0.032085687,0.032085687,0.04958706,25.0,18.300018,0.0,0.0,0.0,0.0019446576,9.54197e-21,0.0,81.15133,25.000643,27.566784,96.0,0.06415932,31.406502,241.34328,88.55448,0.0,81.15133,0.11375844,0.0,77.75999,8.330017
4480,19708800.0,0.0,18.299286,14.403717,21.308197,20.721863,21.856842,21.665253,18.299255,18.299225,18.299225,18.299225,0.0,0.03208568,0.03208568,0.04958705,25.0,18.300018,0.0,0.0,0.0,0.0023237453,9.54197e-21,0.0,81.15107,25.000648,27.559244,96.0,0.06418627,31.417057,241.34329,88.554474,0.0,81.15107,0.113758415,0.0,77.75974,8.330017
4481,19708860.0,0.0,18.299286,14.402832,21.30606,20.719208,21.855225,21.663391,18.299255,18.299225,18.299225,18.299225,0.0,0.032085672,0.032085672,0.049587034,25.0,18.300018,0.0,0.0,0.0,0.0018427304,9.54197e-21,0.0,81.15081,25.000656,27.551895,96.0,0.06421253,31.427347,241.34329,88.55447,0.0,81.15081,0.11375838,0.0,77.75949,8.330017
4482,19708920.0,0.0,18.299316,14.402008,21.303925,20.716583,21.853577,21.66156,18.299286,18.299255,18.299255,18.299255,0.0,0.032085665,0.032085665,0.04958702,25.0,18.300018,0.0,0.0,0.0,0.0015244071,9.54197e-21,0.0,81.15056,25.000662,27.544693,96.0,0.06423828,31.437433,241.3433,88.55447,0.0,81.15056,0.113758355,0.0,77.759254,8.330017
4483,19708980.0,0.0,18.299316,14.401276,21.301819,20.71399,21.85196,21.659729,18.299286,18.299255,18.299255,18.299255,0.0,0.032085653,0.032085653,0.049587004,25.0,18.300018,0.0,0.0,0.0,0.0017243277,9.54197e-21,0.0,81.150314,25.000666,27.53762,96.0,0.064263545,31.447332,241.34332,88.55446,0.0,81.150314,0.11375832,0.0,77.75902,8.330017
4484,19709040.0,0.0,18.299347,14.400604,21.299713,20.711395,21.850342,21.657928,18.299316,18.299286,18.299286,18.299286,0.0,0.032085642,0.032085642,0.049586985,25.0,18.300018,0.0,0.0,0.0,0.0021202073,9.54197e-21,0.0,81.15007,25.000671,27.530706,96.0,0.06428824,31.457012,241.34334,88.55444,0.0,81.15007,0.11375828,0.0,77.75878,8.330017
4485,19709100.0,0.0,18.299377,14.399994,21.297638,20.708801,21.848724,21.656097,18.299316,18.299286,18.299286,18.299286,0.0,0.032085635,0.032085635,0.049586967,25.0,18.300018,0.0,0.0,0.0,0.002334572,9.54197e-21,0.0,81.149826,25.000673,27.523973,96.0,0.06431229,31.46644,241.34334,88.554436,0.0,81.149826,0.11375823,0.0,77.75856,8.330017
4486,19709160.0,0.0,18.299377,14.399475,21.295532,20.706207,21.847107,21.654297,18.299347,18.299316,18.299316,18.299316,0.0,0.03208562,0.03208562,0.049586944,25.0,18.300018,0.0,0.0,0.0,0.0019091245,9.54197e-21,0.0,81.1496,25.000677,27.517414,96.0,0.06433571,31.475618,241.34335,88.55443,0.0,81.1496,0.11375819,0.0,77.75833,8.330017
4487,19709220.0,0.0,18.299377,14.399048,21.293427,20.703613,21.84552,21.652466,18.299347,18.299316,18.299316,18.299316,0.0,0.03208561,0.03208561,0.049586922,25.0,18.300018,0.0,0.0,0.0,0.0015555285,9.54197e-21,0.0,81.14937,25.000679,27.511007,96.0,0.06435859,31.484592,241.34337,88.55441,0.0,81.14937,0.11375814,0.0,77.75812,8.330017
4488,19709280.0,0.0,18.299408,14.398682,21.291351,20.70102,21.843903,21.650665,18.299377,18.299347,18.299347,18.299347,0.0,0.032085598,0.032085598,0.049586903,25.0,18.300018,0.0,0.0,0.0,0.0014915101,9.54197e-21,0.0,81.14915,25.000677,27.504745,96.0,0.064380944,31.493357,241.34338,88.5544,0.0,81.14915,0.113758095,0.0,77.757904,8.330017
4489,19709340.0,0.0,18.299438,14.398376,21.289276,20.698456,21.842316,21.648865,18.299377,18.299377,18.299377,18.299347,0.0,0.032085583,0.032085583,0.04958688,25.0,18.300018,0.0,0.0,0.0,0.0019079527,9.54197e-21,0.0,81.14893,25.000675,27.498621,96.0,0.064402804,31.50193,241.34338,88.55438,0.0,81.14893,0.11375806,0.0,77.7577,8.330017
4490,19709400.0,0.0,18.299438,14.398163,21.2872,20.695892,21.840729,21.647095,18.299408,18.299377,18.299377,18.299377,0.0,0.03208557,0.03208557,0.049586862,25.0,18.300018,0.0,0.0,0.0,0.0022858127,9.54197e-21,0.0,81.14873,25.000671,27.49267,96.0,0.06442405,31.510263,241.3434,88.55437,0.0,81.14873,0.113758005,0.0,77.75749,8.330017
4491,19709460.0,0.0,18.299469,14.39801,21.285126,20.693298,21.839111,21.645294,18.299408,18.299408,18.299408,18.299377,0.0,0.03208556,0.03208556,0.04958684,25.0,18.300018,0.0,0.0,0.0,0.0019005988,9.54197e-21,0.0,81.14852,25.000668,27.4869,96.0,0.06444465,31.518341,241.34341,88.55435,0.0,81.14852,0.11375795,0.0,77.7573,8.330017
4492,19709520.0,0.0,18.299469,14.397919,21.28305,20.690735,21.837524,21.643494,18.299438,18.299408,18.299408,18.299408,0.0,0.032085545,0.032085545,0.049586814,25.0,18.300018,0.0,0.0,0.0,0.0015254291,9.54197e-21,0.0,81.14832,25.000662,27.48128,96.0,0.06446471,31.526207,241.34343,88.55434,0.0,81.14832,0.11375791,0.0,77.75711,8.330017
4493,19709580.0,0.0,18.299469,14.397919,21.280975,20.688171,21.835968,21.641724,18.299438,18.299438,18.299438,18.299408,0.0,0.03208553,0.03208553,0.049586795,25.0,18.300018,0.0,0.0,0.0,0.001693842,9.54197e-21,0.0,81.14813,25.000652,27.475792,96.0,0.06448429,31.533892,241.34343,88.55431,0.0,81.14813,0.113757856,0.0,77.756935,8.330017
4494,19709640.0,0.0,18.2995,14.39801,21.27893,20.685638,21.834381,21.639954,18.299469,18.299438,18.299438,18.299438,0.0,0.03208552,0.03208552,0.049586773,25.0,18.300018,0.0,0.0,0.0,0.0019104205,9.54197e-21,0.0,81.14795,25.000645,27.47047,96.0,0.064503275,31.541342,241.34344,88.5543,0.0,81.14795,0.11375782,0.0,77.75676,8.330017
4495,19709700.0,0.0,18.29953,14.398163,21.276886,20.683105,21.832794,21.638184,18.299469,18.299469,18.299469,18.299438,0.0,0.032085508,0.032085508,0.04958675,25.0,18.300018,0.0,0.0,0.0,0.0023251958,9.54197e-21,0.0,81.14777,25.000635,27.465305,96.0,0.064521715,31.548574,241.34346,88.554276,0.0,81.14777,0.11375777,0.0,77.756584,8.330017
4496,19709760.0,0.0,18.29953,14.398376,21.27481,20.680542,21.831238,21.636414,18.2995,18.299469,18.299469,18.299469,0.0,0.032085493,0.032085493,0.049586732,25.0,18.300018,0.0,0.0,0.0,0.001811468,9.54197e-21,0.0,81.1476,25.000626,27.460327,96.0,0.06453947,31.55554,241.34348,88.55426,0.0,81.1476,0.11375772,0.0,77.75642,8.330017
4497,19709820.0,0.0,18.29953,14.398682,21.272766,20.678009,21.82965,21.634644,18.29953,18.2995,18.2995,18.2995,0.0,0.032085482,0.032085482,0.04958671,25.0,18.300018,0.0,0.0,0.0,0.001469082,9.54197e-21,0.0,81.14742,25.000614,27.455494,96.0,0.06455672,31.562307,241.34348,88.55424,0.0,81.14742,0.11375767,0.0,77.756256,8.330017
4498,19709880.0,0.0,18.29956,14.399048,21.270721,20.675476,21.828094,21.632874,18.29953,18.2995,18.2995,18.2995,0.0,0.03208547,0.03208547,0.049586687,25.0,18.300018,0.0,0.0,0.0,0.001683893,9.54197e-21,0.0,81.14726,25.000603,27.450788,96.0,0.0645735,31.568897,241.34349,88.554214,0.0,81.14726,0.11375763,0.0,77.7561,8.330017
4499,19709940.0,0.0,18.299591,14.399475,21.268707,20.672974,21.826538,21.631134,18.29953,18.29953,18.29953,18.29953,0.0,0.032085456,0.032085456,0.04958667,25.0,18.300018,0.0,0.0,0.0,0.0021121744,9.54197e-21,0.0,81.14711,25.00059,27.446238,96.0,0.06458974,31.575268,241.3435,88.5542,0.0,81.14711,0.11375758,0.0,77.75595,8.330017
4500,19710000.0,0.0,18.299622,14.399994,21.266693,20.670471,21.824982,21.629364,18.29956,18.29953,18.29953,18.29953,0.0,0.032085445,0.032085445,0.049586646,25.0,18.300018,0.0,0.0,0.0,0.0024045254,9.54197e-21,0.0,81.146965,25.000578,27.44188,96.0,0.06460527,31.58137,241.3435,88.55418,0.0,81.146965,0.113757536,0.0,77.755806,8.330017
4501,19710060.0,0.0,18.299622,14.400635,21.264679,20.668,21.823425,21.627655,18.299591,18.29956,18.29956,18.29956,0.0,0.032085434,0.032085434,0.049586624,25.0,18.300018,0.0,0.0,0.0,0.002836931,9.54197e-21,0.0,81.14681,25.000566,27.437708,96.0,0.06462015,31.587208,241.34352,88.55416,0.0,81.14681,0.1137575,0.0,77.75567,8.330017
4502,19710120.0,0.0,18.299683,14.401367,21.262695,20.665558,21.8219,21.625916,18.299591,18.29956,18.29956,18.29956,0.0,0.03208542,0.03208542,0.0495866,25.0,18.300018,0.0,0.0,0.0,0.0034984113,9.54197e-21,0.0,81.146675,25.000557,27.433804,96.0,0.06463407,31.592672,241.34352,88.55414,0.0,81.146675,0.11375745,0.0,77.75554,8.330017
4503,19710180.0,0.0,18.299713,14.402222,21.260712,20.663116,21.820343,21.624207,18.299622,18.299591,18.299591,18.299591,0.0,0.032085408,0.032085408,0.04958658,25.0,18.300018,0.0,0.0,0.0,0.0037632568,9.54197e-21,0.0,81.146545,25.00055,27.430185,96.0,0.06464697,31.59774,241.34354,88.554115,0.0,81.146545,0.11375739,0.0,77.75542,8.330017
4504,19710240.0,0.0,18.299713,14.403229,21.258728,20.660706,21.818817,21.622498,18.299652,18.299622,18.299622,18.299622,0.0,0.03208539,0.03208539,0.04958655,25.0,18.300018,0.0,0.0,0.0,0.0034524086,9.54197e-21,0.0,81.146416,25.000544,27.426863,96.0,0.0646588,31.602392,241.34355,88.5541,0.0,81.146416,0.113757335,0.0,77.755295,8.330017
4505,19710300.0,0.0,18.299744,14.404297,21.256775,20.658295,21.817291,21.620789,18.299683,18.299652,18.299652,18.299652,0.0,0.032085374,0.032085374,0.049586523,25.0,18.300018,0.0,0.0,0.0,0.0028022593,9.54197e-21,0.0,81.14631,25.000538,27.423807,96.0,0.06466968,31.60667,241.34355,88.55408,0.0,81.14631,0.113757275,0.0,77.75518,8.330017
4506,19710360.0,0.0,18.299774,14.405518,21.254852,20.655945,21.815735,21.61911,18.299713,18.299683,18.299683,18.299652,0.0,0.03208536,0.03208536,0.04958649,25.0,18.300018,0.0,0.0,0.0,0.0026953593,9.54197e-21,0.0,81.146194,25.000532,27.420982,96.0,0.06467973,31.610622,241.34357,88.554054,0.0,81.146194,0.11375721,0.0,77.75508,8.330017
4507,19710420.0,0.0,18.299805,14.406799,21.25293,20.653625,21.814209,21.617432,18.299744,18.299683,18.299683,18.299683,0.0,0.03208534,0.03208534,0.049586464,25.0,18.300018,0.0,0.0,0.0,0.0029086163,9.54197e-21,0.0,81.146095,25.000525,27.418385,96.0,0.06468898,31.614262,241.34357,88.55403,0.0,81.146095,0.11375713,0.0,77.75499,8.330017
4508,19710480.0,0.0,18.299805,14.408203,21.251007,20.651276,21.812683,21.615753,18.299774,18.299713,18.299713,18.299713,0.0,0.03208532,0.03208532,0.049586434,25.0,18.300018,0.0,0.0,0.0,0.0028416195,9.54197e-21,0.0,81.146,25.000517,27.416021,96.0,0.064697385,31.617569,241.34358,88.55401,0.0,81.146,0.113757074,0.0,77.7549,8.330017
4509,19710540.0,0.0,18.299835,14.4096985,21.249084,20.648987,21.811157,21.614075,18.299774,18.299744,18.299744,18.299744,0.0,0.032085303,0.032085303,0.049586404,25.0,18.300018,0.0,0.0,0.0,0.0026809932,9.54197e-21,0.0,81.14592,25.000505,27.413872,96.0,0.06470502,31.62058,241.3436,88.553986,0.0,81.14592,0.113757014,0.0,77.75482,8.330017
4510,19710600.0,0.0,18.299835,14.411285,21.247192,20.646667,21.809662,21.612396,18.299805,18.299774,18.299774,18.299774,0.0,0.032085285,0.032085285,0.049586374,25.0,18.300018,0.0,0.0,0.0,0.0022823138,9.54197e-21,0.0,81.14584,25.000496,27.41195,96.0,0.064711854,31.623272,241.3436,88.553955,0.0,81.14584,0.11375695,0.0,77.754745,8.330017
4511,19710660.0,0.0,18.299866,14.412933,21.2453,20.64441,21.808136,21.610748,18.299835,18.299774,18.299774,18.299774,0.0,0.032085266,0.032085266,0.04958634,25.0,18.300018,0.0,0.0,0.0,0.0023309952,9.54197e-21,0.0,81.145775,25.000483,27.410215,96.0,0.064718015,31.6257,241.34361,88.55393,0.0,81.145775,0.11375689,0.0,77.754684,8.330017
4512,19710720.0,0.0,18.299896,14.414673,21.243439,20.642181,21.80664,21.60913,18.299835,18.299805,18.299805,18.299805,0.0,0.03208525,0.03208525,0.049586315,25.0,18.300018,0.0,0.0,0.0,0.002399942,9.54197e-21,0.0,81.14571,25.000467,27.408672,96.0,0.06472349,31.627861,241.34361,88.5539,0.0,81.14571,0.11375683,0.0,77.75463,8.330017
4513,19710780.0,0.0,18.299896,14.416473,21.241577,20.639923,21.805115,21.607483,18.299866,18.299835,18.299835,18.299835,0.0,0.032085236,0.032085236,0.049586285,25.0,18.300018,0.0,0.0,0.0,0.0022048496,9.54197e-21,0.0,81.14566,25.000452,27.407322,96.0,0.064728275,31.62975,241.34363,88.55388,0.0,81.14566,0.11375676,0.0,77.75458,8.330017
4514,19710840.0,0.0,18.299927,14.4183655,21.239746,20.637726,21.80362,21.605835,18.299866,18.299835,18.299835,18.299835,0.0,0.03208522,0.03208522,0.049586263,25.0,18.300018,0.0,0.0,0.0,0.0018881093,9.54197e-21,0.0,81.14562,25.000435,27.406143,96.0,0.06473245,31.631397,241.34363,88.55385,0.0,81.14562,0.1137567,0.0,77.75454,8.330017
4515,19710900.0,0.0,18.299927,14.420319,21.237885,20.635498,21.802124,21.604218,18.299896,18.299866,18.299866,18.299866,0.0,0.032085206,0.032085206,0.049586233,25.0,18.300018,0.0,0.0,0.0,0.0016716336,9.54197e-21,0.0,81.145584,25.000416,27.405113,96.0,0.064736106,31.632843,241.34364,88.553825,0.0,81.145584,0.11375664,0.0,77.7545,8.330017
4516,19710960.0,0.0,18.299957,14.422333,21.236084,20.633362,21.800629,21.6026,18.299927,18.299896,18.299896,18.299866,0.0,0.03208519,0.03208519,0.04958621,25.0,18.300018,0.0,0.0,0.0,0.0018350269,9.54197e-21,0.0,81.145546,25.000395,27.404236,96.0,0.0647392,31.634068,241.34364,88.553795,0.0,81.145546,0.11375659,0.0,77.75447,8.330017
4517,19711020.0,0.0,18.299957,14.424377,21.234253,20.631195,21.799133,21.601013,18.299927,18.299896,18.299896,18.299896,0.0,0.032085177,0.032085177,0.049586188,25.0,18.300018,0.0,0.0,0.0,0.0018760801,9.54197e-21,0.0,81.14552,25.000374,27.40351,96.0,0.06474177,31.635084,241.34364,88.55377,0.0,81.14552,0.11375654,0.0,77.75445,8.330017
4518,19711080.0,0.0,18.299988,14.426514,21.232452,20.629059,21.797668,21.599426,18.299927,18.299927,18.299927,18.299927,0.0,0.032085165,0.032085165,0.049586166,25.0,18.300018,0.0,0.0,0.0,0.0017764225,9.54197e-21,0.0,81.14551,25.000353,27.40292,96.0,0.064743854,31.635914,241.34366,88.55374,0.0,81.14551,0.11375649,0.0,77.75443,8.330017
4519,19711140.0,0.0,18.299988,14.42868,21.230652,20.626923,21.796173,21.597809,18.299957,18.299927,18.299927,18.299927,0.0,0.032085154,0.032085154,0.049586147,25.0,18.300018,0.0,0.0,0.0,0.0013887432,9.54197e-21,0.0,81.14549,25.00033,27.402475,96.0,0.06474541,31.636534,241.34366,88.55372,0.0,81.14549,0.113756455,0.0,77.75442,8.330017
4520,19711200.0,0.0,18.299988,14.430878,21.228882,20.624817,21.794708,21.596222,18.299957,18.299957,18.299957,18.299927,0.0,0.03208514,0.03208514,0.04958613,25.0,18.300018,0.0,0.0,0.0,0.0010406453,9.54197e-21,0.0,81.14549,25.000307,27.402136,96.0,0.06474661,31.637012,241.34366,88.55369,0.0,81.14549,0.11375642,0.0,77.75442,8.330017
4521,19711260.0,0.0,18.299988,14.433105,21.227112,20.622742,21.793243,21.594666,18.299988,18.299957,18.299957,18.299957,0.0,0.03208513,0.03208513,0.04958611,25.0,18.300018,0.0,0.0,0.0,0.0011904784,9.54197e-21,0.0,81.145485,25.000284,27.401882,96.0,0.06474749,31.637365,241.34367,88.553665,0.0,81.145485,0.11375638,0.0,77.75442,8.330017
4522,19711320.0,0.0,18.300018,14.435394,21.225342,20.620667,21.791748,21.59311,18.299988,18.299957,18.299957,18.299957,0.0,0.03208512,0.03208512,0.0495861,25.0,18.300018,0.0,0.0,0.0,0.0013414591,9.54197e-21,0.0,81.14549,25.000261,27.401733,96.0,0.06474801,31.637573,241.34367,88.55364,0.0,81.14549,0.11375634,0.0,77.75442,8.330017
4523,19711380.0,0.0,18.300018,14.437683,21.223602,20.618591,21.790283,21.591522,18.299988,18.299988,18.299988,18.299988,0.0,0.032085117,0.032085117,0.04958608,25.0,18.300018,0.0,0.0,0.0,0.0011472715,9.54197e-21,0.0,81.14549,25.000238,27.401686,96.0,0.06474816,31.637642,241.34367,88.55362,0.0,81.14549,0.113756314,0.0,77.75442,8.330017
4524,19711440.0,0.0,18.300018,14.440002,21.221863,20.616547,21.788818,21.589966,18.300018,18.299988,18.299988,18.299988,0.0,0.032085106,0.032085106,0.04958607,25.0,18.300018,0.0,0.0,0.0,0.0009177524,9.54197e-21,0.0,81.1455,25.000216,27.40171,96.0,0.06474806,31.63761,241.34369,88.553604,0.0,81.1455,0.11375628,0.0,77.75443,8.330017
4525,19711500.0,0.0,18.300018,14.442352,21.220123,20.614532,21.787384,21.58844,18.300018,18.299988,18.299988,18.299988,0.0,0.0320851,0.0320851,0.04958606,25.0,18.300018,0.0,0.0,0.0,0.0005186862,9.54197e-21,0.0,81.145515,25.000195,27.401817,96.0,0.06474767,31.637457,241.34369,88.55358,0.0,81.145515,0.11375627,0.0,77.75444,8.330017
4526,19711560.0,0.0,18.300018,14.444702,21.218414,20.612518,21.78592,21.586884,18.300018,18.300018,18.300018,18.300018,0.0,0.032085095,0.032085095,0.04958605,25.0,18.300018,0.0,0.0,0.0,0.0006125994,9.54197e-21,0.0,81.14552,25.000172,27.40196,96.0,0.06474713,31.637255,241.34369,88.553566,0.0,81.14552,0.11375624,0.0,77.754456,8.330017
4527,19711620.0,0.0,18.300049,14.4470825,21.216705,20.610535,21.784454,21.585358,18.300018,18.300018,18.300018,18.300018,0.0,0.03208509,0.03208509,0.049586043,25.0,18.300018,0.0,0.0,0.0,0.00072352006,9.54197e-21,0.0,81.145546,25.00015,27.402157,96.0,0.064746425,31.63698,241.34369,88.55354,0.0,81.145546,0.11375623,0.0,77.75447,8.330017
4528,19711680.0,0.0,18.300049,14.449432,21.214996,20.608582,21.78302,21.583832,18.300018,18.300018,18.300018,18.300018,0.0,0.032085087,0.032085087,0.049586035,25.0,18.300018,0.0,0.0,0.0,0.0005601225,9.54197e-21,0.0,81.14556,25.00013,27.40241,96.0,0.064745516,31.636625,241.34369,88.55353,0.0,81.14556,0.1137562,0.0,77.75449,8.330017
4529,19711740.0,0.0,18.300049,14.451813,21.213318,20.606598,21.781555,21.582306,18.300018,18.300018,18.300018,18.300018,0.0,0.032085083,0.032085083,0.04958603,25.0,18.300018,0.0,0.0,0.0,0.00023790149,9.54197e-21,0.0,81.145584,25.00011,27.402697,96.0,0.06474449,31.636223,241.34369,88.55351,0.0,81.145584,0.1137562,0.0,77.75451,8.330017
4530,19711800.0,0.0,18.300049,14.454163,21.211609,20.604645,21.78012,21.58081,18.300049,18.300018,18.300018,18.300018,0.0,0.03208508,0.03208508,0.049586024,25.0,18.300018,0.0,0.0,0.0,7.759177e-06,9.54197e-21,0.0,81.1456,25.000092,27.402988,96.0,0.064743444,31.635815,241.34369,88.553505,0.0,81.1456,0.113756195,0.0,77.754524,8.330017
4531,19711860.0,0.0,18.300049,14.456543,21.20996,20.602753,21.778687,21.579315,18.300049,18.300018,18.300018,18.300018,0.0,0.03208508,0.03208508,0.049586024,25.0,18.300018,0.0,0.0,0.0,7.302972e-05,9.54197e-21,0.0,81.14563,25.000072,27.403297,96.0,0.064742334,31.635384,241.34369,88.55349,0.0,81.14563,0.11375618,0.0,77.754555,8.330017
4532,19711920.0,0.0,18.300049,14.458862,21.208282,20.60083,21.777252,21.57779,18.300049,18.300049,18.300049,18.300018,0.0,0.03208508,0.03208508,0.049586024,25.0,18.300018,0.0,0.0,0.0,9.0892776e-05,9.54197e-21,0.0,81.145645,25.000055,27.403608,96.0,0.064741224,31.634947,241.3437,88.55348,0.0,81.145645,0.11375618,0.0,77.75457,8.330017
4533,19711980.0,0.0,18.300049,14.461182,21.206635,20.598938,21.775818,21.576324,18.300049,18.300049,18.300049,18.300049,0.0,0.03208508,0.03208508,0.049586024,25.0,18.300018,0.0,0.0,0.0,9.0750655e-06,9.54197e-21,0.0,81.14567,25.00004,27.40391,96.0,0.06474015,31.634525,241.3437,88.55347,0.0,81.14567,0.11375618,0.0,77.75459,8.330017
4534,19712040.0,0.0,18.300018,14.463501,21.204987,20.597046,21.774414,21.57483,18.300049,18.300049,18.300049,18.300049,0.0,0.03208508,0.03208508,0.049586024,25.0,18.300018,0.0,0.0,0.0,-0.00027786999,9.54197e-21,0.0,81.14568,25.000025,27.404213,96.0,0.06473907,31.634102,241.3437,88.55346,0.0,81.14568,0.113756195,0.0,77.75461,8.330017
4535,19712100.0,0.0,18.300018,14.465759,21.20337,20.595184,21.77298,21.573334,18.300049,18.300049,18.300049,18.300049,0.0,0.03208508,0.03208508,0.049586028,25.0,18.300018,0.0,0.0,0.0,-0.0005865991,9.54197e-21,0.0,81.145706,25.00001,27.404478,96.0,0.06473812,31.633728,241.3437,88.55345,0.0,81.145706,0.113756195,0.0,77.75463,8.330017
4536,19712160.0,0.0,18.300018,14.468018,21.201752,20.593323,21.771576,21.571869,18.300018,18.300049,18.300049,18.300049,0.0,0.032085083,0.032085083,0.04958603,25.0,18.300018,0.0,0.0,0.0,-0.00052776537,9.54197e-21,0.0,81.14573,24.999996,27.4047,96.0,0.064737335,31.63342,241.3437,88.55345,0.0,81.14573,0.1137562,0.0,77.754654,8.330017
4537,19712220.0,0.0,18.300018,14.470215,21.200134,20.591492,21.770142,21.570404,18.300018,18.300018,18.300018,18.300018,0.0,0.032085087,0.032085087,0.04958604,25.0,18.300018,0.0,0.0,0.0,-0.00045039936,9.54197e-21,0.0,81.145744,24.999983,27.404875,96.0,0.064736724,31.633177,241.3437,88.553444,0.0,81.145744,0.11375622,0.0,77.75467,8.330017
4538,19712280.0,0.0,18.300018,14.472382,21.198517,20.58966,21.768738,21.56894,18.300018,18.300018,18.300018,18.300018,0.0,0.03208509,0.03208509,0.049586043,25.0,18.300018,0.0,0.0,0.0,-0.0006196582,9.54197e-21,0.0,81.14577,24.999971,27.405003,96.0,0.06473626,31.632996,241.3437,88.553444,0.0,81.14577,0.11375623,0.0,77.754684,8.330017
4539,19712340.0,0.0,18.299988,14.474487,21.19693,20.58786,21.767334,21.567505,18.300018,18.300018,18.300018,18.300018,0.0,0.0320851,0.0320851,0.049586054,25.0,18.300018,0.0,0.0,0.0,-0.0008147716,9.54197e-21,0.0,81.145775,24.99996,27.405062,96.0,0.06473607,31.632915,241.34369,88.553444,0.0,81.145775,0.11375624,0.0,77.7547,8.330017
4540,19712400.0,0.0,18.299988,14.4765625,21.195343,20.58606,21.76593,21.56604,18.300018,18.300018,18.300018,18.300018,0.0,0.0320851,0.0320851,0.04958606,25.0,18.300018,0.0,0.0,0.0,-0.0011437697,9.54197e-21,0.0,81.14579,24.99995,27.405056,96.0,0.064736106,31.632921,241.34369,88.553444,0.0,81.14579,0.11375627,0.0,77.75471,8.330017
4541,19712460.0,0.0,18.299988,14.478546,21.193756,20.58429,21.764526,21.564606,18.299988,18.300018,18.300018,18.300018,0.0,0.032085106,0.032085106,0.049586073,25.0,18.300018,0.0,0.0,0.0,-0.001141982,9.54197e-21,0.0,81.1458,24.99994,27.40495,96.0,0.064736485,31.63307,241.34369,88.553444,0.0,81.1458,0.11375628,0.0,77.754715,8.330017
4542,19712520.0,0.0,18.299957,14.480499,21.1922,20.58252,21.763123,21.563171,18.299988,18.300018,18.300018,18.300018,0.0,0.032085113,0.032085113,0.04958608,25.0,18.300018,0.0,0.0,0.0,-0.0010947534,9.54197e-21,0.0,81.145805,24.999931,27.404749,96.0,0.06473722,31.633354,241.34369,88.553444,0.0,81.145805,0.11375631,0.0,77.75472,8.330017
4543,19712580.0,0.0,18.299957,14.482391,21.190643,20.58075,21.76175,21.561768,18.299988,18.299988,18.299988,18.299988,0.0,0.03208512,0.03208512,0.049586095,25.0,18.300018,0.0,0.0,0.0,-0.0012273946,9.54197e-21,0.0,81.145805,24.999924,27.404451,96.0,0.0647383,31.63377,241.34369,88.553444,0.0,81.145805,0.11375634,0.0,77.75472,8.330017
4544,19712640.0,0.0,18.299927,14.484192,21.189087,20.57901,21.760345,21.560333,18.299957,18.299988,18.299988,18.299988,0.0,0.032085128,0.032085128,0.04958611,25.0,18.300018,0.0,0.0,0.0,-0.0014800067,9.54197e-21,0.0,81.145805,24.999918,27.40404,96.0,0.064739786,31.634342,241.34369,88.55345,0.0,81.145805,0.113756366,0.0,77.75472,8.330017
4545,19712700.0,0.0,18.299927,14.485931,21.18753,20.57727,21.758972,21.55893,18.299957,18.299988,18.299988,18.299988,0.0,0.032085136,0.032085136,0.04958612,25.0,18.300018,0.0,0.0,0.0,-0.0016727169,9.54197e-21,0.0,81.1458,24.99991,27.403492,96.0,0.06474175,31.63511,241.34369,88.55346,0.0,81.1458,0.11375639,0.0,77.754715,8.330017
4546,19712760.0,0.0,18.299927,14.48761,21.186005,20.575562,21.757568,21.557495,18.299957,18.299957,18.299957,18.299957,0.0,0.032085147,0.032085147,0.049586136,25.0,18.300018,0.0,0.0,0.0,-0.0016595334,9.54197e-21,0.0,81.14579,24.999907,27.402819,96.0,0.06474418,31.636053,241.34369,88.55347,0.0,81.14579,0.113756426,0.0,77.75471,8.330017
4547,19712820.0,0.0,18.299896,14.489197,21.184479,20.573883,21.756195,21.556122,18.299927,18.299957,18.299957,18.299957,0.0,0.032085154,0.032085154,0.049586155,25.0,18.300018,0.0,0.0,0.0,-0.0017039372,9.54197e-21,0.0,81.145775,24.9999,27.402002,96.0,0.064747125,31.637201,241.34369,88.553474,0.0,81.145775,0.11375646,0.0,77.75469,8.330017
4548,19712880.0,0.0,18.299896,14.490662,21.182953,20.572174,21.754822,21.554718,18.299927,18.299927,18.299927,18.299927,0.0,0.032085165,0.032085165,0.049586173,25.0,18.300018,0.0,0.0,0.0,-0.00180755,9.54197e-21,0.0,81.14576,24.999897,27.401024,96.0,0.06475063,31.638565,241.34369,88.55348,0.0,81.14576,0.1137565,0.0,77.75468,8.330017
4549,19712940.0,0.0,18.299866,14.492065,21.181458,20.570496,21.753448,21.553314,18.299896,18.299927,18.299927,18.299927,0.0,0.032085177,0.032085177,0.04958619,25.0,18.300018,0.0,0.0,0.0,-0.0020553896,9.54197e-21,0.0,81.14574,24.999895,27.3999,96.0,0.06475466,31.640139,241.34369,88.55349,0.0,81.14574,0.11375655,0.0,77.754654,8.330017
4550,19713000.0,0.0,18.299835,14.493378,21.179932,20.568817,21.752106,21.55194,18.299896,18.299896,18.299896,18.299927,0.0,0.03208519,0.03208519,0.04958621,25.0,18.300018,0.0,0.0,0.0,-0.002312379,9.54197e-21,0.0,81.145706,24.999891,27.398592,96.0,0.06475935,31.64197,241.34367,88.553505,0.0,81.145706,0.11375659,0.0,77.75462,8.330017
4551,19713060.0,0.0,18.299835,14.494568,21.178436,20.56717,21.750732,21.550568,18.299866,18.299896,18.299896,18.299896,0.0,0.032085203,0.032085203,0.049586236,25.0,18.300018,0.0,0.0,0.0,-0.0022815834,9.54197e-21,0.0,81.14567,24.99989,27.397097,96.0,0.06476473,31.644068,241.34367,88.55351,0.0,81.14567,0.11375664,0.0,77.754585,8.330017
4552,19713120.0,0.0,18.299805,14.4956665,21.176971,20.565552,21.74936,21.549194,18.299835,18.299866,18.299866,18.299866,0.0,0.032085214,0.032085214,0.04958626,25.0,18.300018,0.0,0.0,0.0,-0.0022479012,9.54197e-21,0.0,81.14563,24.999887,27.395403,96.0,0.06477079,31.646433,241.34367,88.55353,0.0,81.14563,0.11375669,0.0,77.75455,8.330017
4553,19713180.0,0.0,18.299774,14.496643,21.175476,20.563934,21.748016,21.547821,18.299835,18.299866,18.299866,18.299866,0.0,0.03208523,0.03208523,0.049586285,25.0,18.300018,0.0,0.0,0.0,-0.0024086514,9.54197e-21,0.0,81.14558,24.999887,27.39352,96.0,0.06477755,31.649075,241.34367,88.55354,0.0,81.14558,0.11375674,0.0,77.7545,8.330017
4554,19713240.0,0.0,18.299744,14.497498,21.174011,20.562317,21.746643,21.546448,18.299805,18.299835,18.299835,18.299835,0.0,0.032085244,0.032085244,0.049586307,25.0,18.300018,0.0,0.0,0.0,-0.002586608,9.54197e-21,0.0,81.14552,24.99989,27.391413,96.0,0.06478509,31.652021,241.34367,88.55356,0.0,81.14552,0.1137568,0.0,77.75444,8.330017
4555,19713300.0,0.0,18.299744,14.4982605,21.172546,20.5607,21.7453,21.545105,18.299774,18.299805,18.299805,18.299835,0.0,0.03208526,0.03208526,0.049586333,25.0,18.300018,0.0,0.0,0.0,-0.0028739003,9.54197e-21,0.0,81.14546,24.99989,27.389101,96.0,0.06479339,31.65526,241.34367,88.55358,0.0,81.14546,0.11375685,0.0,77.75439,8.330017
4556,19713360.0,0.0,18.299713,14.498871,21.171112,20.559113,21.743958,21.543732,18.299774,18.299805,18.299805,18.299805,0.0,0.032085273,0.032085273,0.04958636,25.0,18.300018,0.0,0.0,0.0,-0.0028858988,9.54197e-21,0.0,81.145386,24.999891,27.38654,96.0,0.064802565,31.658844,241.34367,88.5536,0.0,81.145386,0.11375691,0.0,77.75432,8.330017
4557,19713420.0,0.0,18.299683,14.499359,21.169647,20.557526,21.742615,21.542389,18.299744,18.299774,18.299774,18.299774,0.0,0.032085292,0.032085292,0.04958639,25.0,18.300018,0.0,0.0,0.0,-0.0028629622,9.54197e-21,0.0,81.14531,24.999893,27.383736,96.0,0.0648126,31.662767,241.34367,88.55361,0.0,81.14531,0.11375698,0.0,77.75424,8.330017
4558,19713480.0,0.0,18.299652,14.499725,21.168213,20.55597,21.741272,21.541077,18.299713,18.299744,18.299744,18.299744,0.0,0.032085307,0.032085307,0.04958642,25.0,18.300018,0.0,0.0,0.0,-0.0030033435,9.54197e-21,0.0,81.145226,24.999897,27.380693,96.0,0.0648235,31.66703,241.34367,88.553635,0.0,81.145226,0.11375704,0.0,77.75416,8.330017
4559,19713540.0,0.0,18.299622,14.499939,21.166779,20.554413,21.73993,21.539734,18.299683,18.299713,18.299713,18.299744,0.0,0.032085326,0.032085326,0.049586453,25.0,18.300018,0.0,0.0,0.0,-0.0032411015,9.54197e-21,0.0,81.145134,24.9999,27.377384,96.0,0.06483534,31.671658,241.34366,88.55366,0.0,81.145134,0.11375711,0.0,77.75406,8.330017
4560,19713600.0,0.0,18.299591,14.5,21.165344,20.552856,21.738617,21.538391,18.299652,18.299713,18.299713,18.299713,0.0,0.032085344,0.032085344,0.049586482,25.0,18.300018,0.0,0.0,0.0,-0.0032554835,9.54197e-21,0.0,81.14503,24.999905,27.373829,96.0,0.06484808,31.676638,241.34366,88.55368,0.0,81.14503,0.11375717,0.0,77.75396,8.330017
4561,19713660.0,0.0,18.299591,14.5,21.16394,20.5513,21.737274,21.537079,18.299622,18.299683,18.299683,18.299683,0.0,0.032085363,0.032085363,0.049586516,25.0,18.300018,0.0,0.0,0.0,-0.003239363,9.54197e-21,0.0,81.14491,24.99991,27.369982,96.0,0.06486185,31.682026,241.34366,88.5537,0.0,81.14491,0.113757245,0.0,77.75385,8.330017
4562,19713720.0,0.0,18.299622,14.5,21.162506,20.549774,21.735962,21.535736,18.299622,18.299652,18.299652,18.299652,0.0,0.032085385,0.032085385,0.049586546,25.0,18.300018,0.0,0.0,0.0,-0.0007734885,9.54197e-21,0.0,81.14479,24.99992,27.365974,96.0,0.06487619,31.687637,241.34366,88.553734,0.0,81.14479,0.11375732,0.0,77.75374,8.330017
