,time,AHU: Static Pressure Reset Trim And Respond Signal,AHU: Mixed Air Temperature,Outdoor Air Temperature,AHU: Return Air Temperature,VAV: South Zone Room Air Temperature,VAV: Core Zone Room Air Temperature,VAV: North Zone Room Air Temperature,AHU: Supply Air Temperature,VAV: Core Zone Discharge Air Temperature,VAV: North Zone Discharge Air Temperature,VAV: South Zone Discharge Air Temperature,AHU: Supply Air Temperature Reset Trim And Respond Signal,VAV: Core Zone Airflow Rate,VAV: North Zone Airflow Rate,VAV: South Zone Airflow Rate,AHU: Supply Duct Static Pressure Setpoint,AHU: Supply Air Temperature Setpoint,VAV: Core Zone Cooling Loop Signal,VAV: North Zone Cooling Loop Signal,VAV: South Zone Cooling Loop Signal,AHU: Cooling Coil Load,AHU: Cooling Coil Supply Water Flow Rate,VAV: Core Zone Reheat Valve Signal,VAV: Core Zone Discharge Air Damper Position,AHU: Supply Duct Static Pressure,AHU: Exhaust Air Damper Position,AHU: Outdoor Air Damper Position,AHU: Return Airflow Rate,AHU: Return Air Damper Position,AHU: Supply Fan Power Modelica Inaccurate,AHU: Supply Fan Power,VAV: North Zone Reheat Valve Signal,VAV: North Zone Discharge Air Damper Position,AHU: Supply Fan Airflow Rate,VAV: South Zone Reheat Valve Signal,VAV: South Zone Discharge Air Damper Position,AHU: Cooling Coil Supply Water Temperature
4563,19713780.0,0.0,18.299622,14.5,21.161102,20.548248,21.73462,21.534424,18.299622,18.299652,18.299652,18.299652,0.0,0.032085396,0.032085396,0.049586564,25.0,18.300018,0.0,0.0,0.0,1.9747637e-05,9.54197e-21,0.0,81.14465,24.999943,27.362087,96.0,0.06489009,31.693077,241.34366,88.55376,0.0,81.14465,0.11375736,0.0,77.7536,8.330017
4564,19713840.0,0.0,18.299652,14.5,21.159698,20.546722,21.733307,21.533112,18.299622,18.299622,18.299622,18.299622,0.0,0.032085408,0.032085408,0.04958659,25.0,18.300018,0.0,0.0,0.0,0.0013748597,9.54197e-21,0.0,81.14452,24.999966,27.358156,96.0,0.06490414,31.698578,241.34366,88.55379,0.0,81.14452,0.11375741,0.0,77.75348,8.330017
4565,19713900.0,0.0,18.299652,14.5,21.158295,20.545197,21.731995,21.5318,18.299622,18.299622,18.299622,18.299622,0.0,0.03208542,0.03208542,0.049586605,25.0,18.300018,0.0,0.0,0.0,0.0011335192,9.54197e-21,0.0,81.14438,24.999994,27.354342,96.0,0.06491777,31.703918,241.34366,88.55381,0.0,81.14438,0.11375745,0.0,77.75334,8.330017
4566,19713960.0,0.0,18.299622,14.5,21.15689,20.54367,21.730682,21.530518,18.299622,18.299622,18.299622,18.299622,0.0,0.032085426,0.032085426,0.049586616,25.0,18.300018,0.0,0.0,0.0,-0.00019782847,9.54197e-21,0.0,81.14424,25.000027,27.350601,96.0,0.06493113,31.709158,241.34366,88.55383,0.0,81.14424,0.11375747,0.0,77.753204,8.330017
4567,19714020.0,0.0,18.299622,14.5,21.155487,20.542145,21.72937,21.529205,18.299622,18.299622,18.299622,18.299622,0.0,0.03208543,0.03208543,0.049586624,25.0,18.300018,0.0,0.0,0.0,-0.0007556825,9.54197e-21,0.0,81.144104,25.000057,27.346819,96.0,0.06494464,31.71445,241.34366,88.55386,0.0,81.144104,0.11375748,0.0,77.75307,8.330017
4568,19714080.0,0.0,18.299622,14.5,21.154114,20.54065,21.728058,21.527893,18.299622,18.299622,18.299622,18.299622,0.0,0.032085434,0.032085434,0.04958663,25.0,18.300018,0.0,0.0,0.0,-0.00032211805,9.54197e-21,0.0,81.14395,25.000088,27.342987,96.0,0.06495833,31.719818,241.34366,88.55388,0.0,81.14395,0.1137575,0.0,77.75292,8.330017
4569,19714140.0,0.0,18.299622,14.5,21.15271,20.539154,21.726776,21.526611,18.299622,18.299622,18.299622,18.299622,0.0,0.032085437,0.032085437,0.049586635,25.0,18.300018,0.0,0.0,0.0,0.00011872244,9.54197e-21,0.0,81.1438,25.000116,27.339167,96.0,0.06497197,31.725168,241.34367,88.5539,0.0,81.1438,0.113757506,0.0,77.752785,8.330017
4570,19714200.0,0.0,18.299652,14.5,21.151337,20.537659,21.725464,21.52533,18.299622,18.299622,18.299622,18.299622,0.0,0.032085437,0.032085437,0.04958664,25.0,18.300018,0.0,0.0,0.0,0.0008008075,9.54197e-21,0.0,81.14366,25.000145,27.335342,96.0,0.06498561,31.73052,241.34367,88.55392,0.0,81.14366,0.113757506,0.0,77.75265,8.330017
4571,19714260.0,0.0,18.299622,14.5,21.149963,20.536163,21.724182,21.524017,18.299622,18.299622,18.299622,18.299622,0.0,0.032085437,0.032085437,0.049586635,25.0,18.300018,0.0,0.0,0.0,0.00041284505,9.54197e-21,0.0,81.14351,25.000174,27.33159,96.0,0.06499899,31.735771,241.34367,88.55393,0.0,81.14351,0.113757506,0.0,77.7525,8.330017
4572,19714320.0,0.0,18.299622,14.5,21.14859,20.534668,21.7229,21.522736,18.299622,18.299622,18.299622,18.299622,0.0,0.032085434,0.032085434,0.04958663,25.0,18.300018,0.0,0.0,0.0,-0.00010054411,9.54197e-21,0.0,81.143364,25.000198,27.32786,96.0,0.065012306,31.740995,241.34367,88.55395,0.0,81.143364,0.113757506,0.0,77.752365,8.330017
4573,19714380.0,0.0,18.299622,14.5,21.147217,20.533203,21.721588,21.521454,18.299622,18.299622,18.299622,18.299622,0.0,0.032085434,0.032085434,0.049586628,25.0,18.300018,0.0,0.0,0.0,-0.00027596336,9.54197e-21,0.0,81.14322,25.000221,27.324116,96.0,0.06502565,31.746235,241.34367,88.553955,0.0,81.14322,0.1137575,0.0,77.75222,8.330017
4574,19714440.0,0.0,18.299622,14.5,21.145844,20.531738,21.720306,21.520203,18.299622,18.299622,18.299622,18.299622,0.0,0.03208543,0.03208543,0.04958662,25.0,18.300018,0.0,0.0,0.0,-5.401493e-06,9.54197e-21,0.0,81.143074,25.000242,27.320362,96.0,0.065039046,31.751495,241.34369,88.55396,0.0,81.143074,0.11375748,0.0,77.75208,8.330017
4575,19714500.0,0.0,18.299622,14.5,21.1445,20.530273,21.719025,21.51892,18.299622,18.299622,18.299622,18.299622,0.0,0.032085426,0.032085426,0.049586616,25.0,18.300018,0.0,0.0,0.0,0.00022382519,9.54197e-21,0.0,81.14293,25.00026,27.316622,96.0,0.06505238,31.756731,241.34369,88.55397,0.0,81.14293,0.11375747,0.0,77.751945,8.330017
4576,19714560.0,0.0,18.299652,14.5,21.143127,20.528809,21.717743,21.51764,18.299622,18.299622,18.299622,18.299622,0.0,0.032085422,0.032085422,0.04958661,25.0,18.300018,0.0,0.0,0.0,0.0003459853,9.54197e-21,0.0,81.14279,25.000275,27.312887,96.0,0.0650657,31.76196,241.34369,88.55398,0.0,81.14279,0.11375746,0.0,77.751816,8.330017
4577,19714620.0,0.0,18.299652,14.5,21.141785,20.527344,21.716492,21.516388,18.299622,18.299622,18.299622,18.299622,0.0,0.03208542,0.03208542,0.0495866,25.0,18.300018,0.0,0.0,0.0,0.00020233337,9.54197e-21,0.0,81.142654,25.000286,27.30918,96.0,0.06507891,31.767147,241.3437,88.55398,0.0,81.142654,0.11375745,0.0,77.75168,8.330017
4578,19714680.0,0.0,18.299652,14.5,21.140442,20.525879,21.71521,21.515137,18.299622,18.299622,18.299622,18.299622,0.0,0.032085415,0.032085415,0.049586598,25.0,18.300018,0.0,0.0,0.0,9.657411e-05,9.54197e-21,0.0,81.14252,25.000298,27.305485,96.0,0.06509209,31.772322,241.3437,88.553986,0.0,81.14252,0.113757424,0.0,77.75155,8.330017
4579,19714740.0,0.0,18.299652,14.5,21.1391,20.524445,21.713928,21.513855,18.299652,18.299622,18.299622,18.299622,0.0,0.03208541,0.03208541,0.049586587,25.0,18.300018,0.0,0.0,0.0,1.1942603e-06,9.54197e-21,0.0,81.14238,25.000305,27.3018,96.0,0.06510521,31.777477,241.3437,88.553986,0.0,81.14238,0.11375741,0.0,77.75142,8.330017
4580,19714800.0,0.0,18.299652,14.5,21.137756,20.52301,21.712677,21.512604,18.299652,18.299622,18.299622,18.299622,0.0,0.032085408,0.032085408,0.049586583,25.0,18.300018,0.0,0.0,0.0,8.781731e-05,9.54197e-21,0.0,81.14225,25.00031,27.29812,96.0,0.065118335,31.78263,241.34372,88.55398,0.0,81.14225,0.113757394,0.0,77.75129,8.330017
4581,19714860.0,0.0,18.299652,14.5,21.136414,20.521576,21.711426,21.511353,18.299652,18.299652,18.299652,18.299622,0.0,0.032085404,0.032085404,0.049586575,25.0,18.300018,0.0,0.0,0.0,7.925737e-05,9.54197e-21,0.0,81.14211,25.000315,27.294445,96.0,0.065131426,31.787777,241.34372,88.55398,0.0,81.14211,0.11375739,0.0,77.75117,8.330017
4582,19714920.0,0.0,18.299652,14.5,21.13507,20.520142,21.710144,21.510101,18.299652,18.299652,18.299652,18.299652,0.0,0.0320854,0.0320854,0.049586568,25.0,18.300018,0.0,0.0,0.0,7.535005e-05,9.54197e-21,0.0,81.14198,25.000317,27.290777,96.0,0.0651445,31.792912,241.34372,88.55398,0.0,81.14198,0.11375737,0.0,77.75104,8.330017
4583,19714980.0,0.0,18.299652,14.5,21.133759,20.518707,21.708893,21.50888,18.299652,18.299652,18.299652,18.299652,0.0,0.032085396,0.032085396,0.049586564,25.0,18.300018,0.0,0.0,0.0,0.00013769066,9.54197e-21,0.0,81.14186,25.000317,27.287119,96.0,0.06515755,31.798035,241.34373,88.55397,0.0,81.14186,0.11375736,0.0,77.750916,8.330017
4584,19715040.0,0.0,18.299652,14.5,21.132446,20.517273,21.707642,21.50763,18.299652,18.299652,18.299652,18.299652,0.0,0.032085396,0.032085396,0.04958656,25.0,18.300018,0.0,0.0,0.0,0.00018430164,9.54197e-21,0.0,81.14173,25.000317,27.283474,96.0,0.06517054,31.803135,241.34373,88.55397,0.0,81.14173,0.11375735,0.0,77.75079,8.330017
4585,19715100.0,0.0,18.299652,14.5,21.131104,20.51587,21.70639,21.506409,18.299652,18.299652,18.299652,18.299652,0.0,0.032085393,0.032085393,0.049586553,25.0,18.300018,0.0,0.0,0.0,0.0002259622,9.54197e-21,0.0,81.1416,25.000315,27.279844,96.0,0.065183476,31.808218,241.34375,88.55396,0.0,81.1416,0.113757335,0.0,77.75068,8.330017
4586,19715160.0,0.0,18.299652,14.5,21.129791,20.514465,21.70514,21.505157,18.299652,18.299652,18.299652,18.299652,0.0,0.03208539,0.03208539,0.04958655,25.0,18.300018,0.0,0.0,0.0,2.7053638e-05,9.54197e-21,0.0,81.14148,25.000313,27.27623,96.0,0.06519636,31.813278,241.34375,88.55396,0.0,81.14148,0.11375732,0.0,77.75056,8.330017
4587,19715220.0,0.0,18.299652,14.5,21.128479,20.513062,21.703918,21.503937,18.299652,18.299652,18.299652,18.299652,0.0,0.032085385,0.032085385,0.049586546,25.0,18.300018,0.0,0.0,0.0,-5.2814892e-05,9.54197e-21,0.0,81.14136,25.000309,27.272615,96.0,0.06520925,31.818338,241.34375,88.553955,0.0,81.14136,0.11375732,0.0,77.750435,8.330017
4588,19715280.0,0.0,18.299652,14.5,21.127167,20.511658,21.702667,21.502716,18.299652,18.299652,18.299652,18.299652,0.0,0.032085385,0.032085385,0.049586546,25.0,18.300018,0.0,0.0,0.0,7.40087e-05,9.54197e-21,0.0,81.141235,25.000305,27.269,96.0,0.06522214,31.823402,241.34377,88.553955,0.0,81.141235,0.11375731,0.0,77.75032,8.330017
4589,19715340.0,0.0,18.299652,14.5,21.125885,20.510254,21.701416,21.501495,18.299652,18.299652,18.299652,18.299652,0.0,0.03208538,0.03208538,0.049586542,25.0,18.300018,0.0,0.0,0.0,0.00022815044,9.54197e-21,0.0,81.14111,25.000301,27.265394,96.0,0.06523499,31.828447,241.34377,88.55395,0.0,81.14111,0.11375731,0.0,77.750206,8.330017
4590,19715400.0,0.0,18.299652,14.5,21.124573,20.50885,21.700195,21.500275,18.299652,18.299652,18.299652,18.299652,0.0,0.03208538,0.03208538,0.04958654,25.0,18.300018,0.0,0.0,0.0,0.00030104752,9.54197e-21,0.0,81.14099,25.000298,27.261808,96.0,0.06524777,31.833467,241.34377,88.55395,0.0,81.14099,0.1137573,0.0,77.750084,8.330017
4591,19715460.0,0.0,18.299652,14.5,21.123291,20.507477,21.698975,21.499054,18.299652,18.299652,18.299652,18.299652,0.0,0.032085378,0.032085378,0.049586535,25.0,18.300018,0.0,0.0,0.0,9.7414086e-05,9.54197e-21,0.0,81.14087,25.000294,27.258242,96.0,0.065260485,31.838465,241.34378,88.55394,0.0,81.14087,0.1137573,0.0,77.74998,8.330017
4592,19715520.0,0.0,18.299652,14.5,21.121979,20.506073,21.697723,21.497833,18.299652,18.299652,18.299652,18.299652,0.0,0.032085378,0.032085378,0.049586535,25.0,18.300018,0.0,0.0,0.0,-5.042864e-05,9.54197e-21,0.0,81.14075,25.00029,27.254677,96.0,0.065273196,31.843454,241.34378,88.55394,0.0,81.14075,0.1137573,0.0,77.749855,8.330017
4593,19715580.0,0.0,18.299652,14.5,21.120697,20.5047,21.696503,21.496643,18.299652,18.299652,18.299652,18.299652,0.0,0.032085378,0.032085378,0.04958653,25.0,18.300018,0.0,0.0,0.0,-7.31943e-05,9.54197e-21,0.0,81.14063,25.000284,27.251116,96.0,0.06528588,31.848436,241.34378,88.55393,0.0,81.14063,0.11375728,0.0,77.74974,8.330017
4594,19715640.0,0.0,18.299652,14.5,21.119415,20.503326,21.695282,21.495422,18.299652,18.299652,18.299652,18.299652,0.0,0.032085378,0.032085378,0.04958653,25.0,18.300018,0.0,0.0,0.0,0.000112744296,9.54197e-21,0.0,81.14051,25.00028,27.247555,96.0,0.06529858,31.853426,241.3438,88.55393,0.0,81.14051,0.11375728,0.0,77.749626,8.330017
4595,19715700.0,0.0,18.299652,14.5,21.118134,20.501984,21.694061,21.494232,18.299652,18.299652,18.299652,18.299652,0.0,0.032085378,0.032085378,0.04958653,25.0,18.300018,0.0,0.0,0.0,0.00027454316,9.54197e-21,0.0,81.140396,25.000277,27.244007,96.0,0.065311216,31.85839,241.3438,88.55393,0.0,81.140396,0.11375728,0.0,77.74951,8.330017
4596,19715760.0,0.0,18.299652,14.5,21.116882,20.50061,21.69284,21.493011,18.299652,18.299652,18.299652,18.299652,0.0,0.032085378,0.032085378,0.04958653,25.0,18.300018,0.0,0.0,0.0,0.00012276399,9.54197e-21,0.0,81.140274,25.000273,27.240479,96.0,0.06532379,31.863329,241.3438,88.553925,0.0,81.140274,0.11375728,0.0,77.749405,8.330017
4597,19715820.0,0.0,18.299652,14.5,21.1156,20.499237,21.69165,21.491821,18.299652,18.299652,18.299652,18.299652,0.0,0.032085378,0.032085378,0.049586527,25.0,18.300018,0.0,0.0,0.0,-3.8548696e-05,9.54197e-21,0.0,81.14015,25.00027,27.23696,96.0,0.06533634,31.868256,241.3438,88.553925,0.0,81.14015,0.11375728,0.0,77.74928,8.330017
4598,19715880.0,0.0,18.299652,14.5,21.114319,20.497894,21.69043,21.490631,18.299652,18.299652,18.299652,18.299652,0.0,0.032085378,0.032085378,0.049586527,25.0,18.300018,0.0,0.0,0.0,1.6372362e-05,9.54197e-21,0.0,81.14004,25.000267,27.23344,96.0,0.065348886,31.873188,241.34381,88.553925,0.0,81.14004,0.11375728,0.0,77.74917,8.330017
4599,19715940.0,0.0,18.299652,14.5,21.113068,20.496552,21.689209,21.48944,18.299652,18.299652,18.299652,18.299652,0.0,0.032085378,0.032085378,0.049586527,25.0,18.300018,0.0,0.0,0.0,9.8533164e-05,9.54197e-21,0.0,81.139915,25.000265,27.229929,96.0,0.065361395,31.878101,241.34381,88.55392,0.0,81.139915,0.11375728,0.0,77.749054,8.330017
4600,19716000.0,0.0,18.299652,14.5,21.111816,20.495209,21.688019,21.48825,18.299652,18.299652,18.299652,18.299652,0.0,0.032085378,0.032085378,0.049586527,25.0,18.300018,0.0,0.0,0.0,0.00027067604,9.54197e-21,0.0,81.13979,25.000261,27.226425,96.0,0.06537388,31.883005,241.34381,88.55392,0.0,81.13979,0.113757275,0.0,77.74894,8.330017
4601,19716060.0,0.0,18.299652,14.5,21.110535,20.493866,21.686829,21.487091,18.299652,18.299652,18.299652,18.299652,0.0,0.032085374,0.032085374,0.049586527,25.0,18.300018,0.0,0.0,0.0,8.118076e-05,9.54197e-21,0.0,81.13968,25.00026,27.222942,96.0,0.065386295,31.88788,241.34383,88.55392,0.0,81.13968,0.113757275,0.0,77.74883,8.330017
4602,19716120.0,0.0,18.299652,14.5,21.109283,20.492523,21.685608,21.4859,18.299652,18.299652,18.299652,18.299652,0.0,0.032085374,0.032085374,0.049586527,25.0,18.300018,0.0,0.0,0.0,-5.3853215e-05,9.54197e-21,0.0,81.13956,25.000257,27.219463,96.0,0.06539869,31.892754,241.34383,88.55392,0.0,81.13956,0.113757275,0.0,77.74872,8.330017
4603,19716180.0,0.0,18.299652,14.5,21.108032,20.49118,21.684418,21.48471,18.299652,18.299652,18.299652,18.299652,0.0,0.032085374,0.032085374,0.049586527,25.0,18.300018,0.0,0.0,0.0,1.8482271e-05,9.54197e-21,0.0,81.13944,25.000256,27.21598,96.0,0.0654111,31.897625,241.34383,88.55392,0.0,81.13944,0.113757275,0.0,77.748604,8.330017
4604,19716240.0,0.0,18.299652,14.5,21.106781,20.489838,21.683228,21.483551,18.299652,18.299652,18.299652,18.299652,0.0,0.032085374,0.032085374,0.049586527,25.0,18.300018,0.0,0.0,0.0,0.00018050981,9.54197e-21,0.0,81.13933,25.000256,27.212507,96.0,0.06542348,31.902489,241.34383,88.55392,0.0,81.13933,0.113757275,0.0,77.74849,8.330017
4605,19716300.0,0.0,18.299652,14.5,21.10556,20.488525,21.682037,21.482391,18.299652,18.299652,18.299652,18.299652,0.0,0.032085374,0.032085374,0.049586527,25.0,18.300018,0.0,0.0,0.0,0.00027296043,9.54197e-21,0.0,81.139206,25.000254,27.20905,96.0,0.0654358,31.90733,241.34384,88.55391,0.0,81.139206,0.113757275,0.0,77.748375,8.330017
4606,19716360.0,0.0,18.299652,14.5,21.10431,20.487213,21.680847,21.481201,18.299652,18.299652,18.299652,18.299652,0.0,0.032085374,0.032085374,0.049586527,25.0,18.300018,0.0,0.0,0.0,0.0001235557,9.54197e-21,0.0,81.139084,25.000254,27.20561,96.0,0.06544806,31.912148,241.34384,88.55391,0.0,81.139084,0.113757275,0.0,77.74826,8.330017
4607,19716420.0,0.0,18.299652,14.5,21.103058,20.4859,21.679657,21.480042,18.299652,18.299652,18.299652,18.299652,0.0,0.032085374,0.032085374,0.049586527,25.0,18.300018,0.0,0.0,0.0,-1.5640862e-05,9.54197e-21,0.0,81.13897,25.000252,27.202173,96.0,0.065460294,31.916958,241.34384,88.55391,0.0,81.13897,0.113757275,0.0,77.748146,8.330017
4608,19716480.0,0.0,18.299652,14.5,21.101837,20.484589,21.678467,21.478882,18.299652,18.299652,18.299652,18.299652,0.0,0.032085374,0.032085374,0.049586527,25.0,18.300018,0.0,0.0,0.0,-4.706225e-05,9.54197e-21,0.0,81.13885,25.000252,27.198744,96.0,0.06547251,31.921759,241.34386,88.55391,0.0,81.13885,0.113757275,0.0,77.74804,8.330017
4609,19716540.0,0.0,18.299652,14.5,21.100616,20.483276,21.677307,21.477722,18.299652,18.299652,18.299652,18.299652,0.0,0.032085374,0.032085374,0.049586527,25.0,18.300018,0.0,0.0,0.0,9.4805335e-05,9.54197e-21,0.0,81.13873,25.000252,27.195314,96.0,0.06548473,31.92656,241.34386,88.55391,0.0,81.13873,0.113757275,0.0,77.747925,8.330017
4610,19716600.0,0.0,18.299683,14.5,21.099396,20.481995,21.676117,21.476593,18.299652,18.299652,18.299652,18.299652,0.0,0.032085374,0.032085374,0.049586523,25.0,18.300018,0.0,0.0,0.0,0.00023947528,9.54197e-21,0.0,81.13862,25.00025,27.191895,96.0,0.065496914,31.931343,241.34386,88.55391,0.0,81.13862,0.113757275,0.0,77.74781,8.330017
4611,19716660.0,0.0,18.299652,14.5,21.098175,20.480682,21.674957,21.475433,18.299652,18.299652,18.299652,18.299652,0.0,0.03208537,0.03208537,0.049586523,25.0,18.300018,0.0,0.0,0.0,0.00011175377,9.54197e-21,0.0,81.1385,25.00025,27.188496,96.0,0.06550902,31.936106,241.34386,88.55391,0.0,81.1385,0.113757275,0.0,77.747696,8.330017
4612,19716720.0,0.0,18.299652,14.5,21.096954,20.47937,21.673767,21.474274,18.299652,18.299652,18.299652,18.299652,0.0,0.03208537,0.03208537,0.049586523,25.0,18.300018,0.0,0.0,0.0,-2.238452e-05,9.54197e-21,0.0,81.13838,25.00025,27.185102,96.0,0.065521106,31.940857,241.34387,88.55391,0.0,81.13838,0.11375726,0.0,77.74758,8.330017
4613,19716780.0,0.0,18.299683,14.5,21.095734,20.478088,21.672607,21.473145,18.299652,18.299652,18.299652,18.299652,0.0,0.03208537,0.03208537,0.049586523,25.0,18.300018,0.0,0.0,0.0,3.145252e-05,9.54197e-21,0.0,81.13827,25.00025,27.18171,96.0,0.0655332,31.945606,241.34387,88.55391,0.0,81.13827,0.11375726,0.0,77.74747,8.330017
4614,19716840.0,0.0,18.299683,14.5,21.094513,20.476807,21.671448,21.472015,18.299652,18.299652,18.299652,18.299652,0.0,0.03208537,0.03208537,0.04958652,25.0,18.300018,0.0,0.0,0.0,0.00010583133,9.54197e-21,0.0,81.138145,25.00025,27.178326,96.0,0.065545246,31.950342,241.34387,88.55391,0.0,81.138145,0.11375726,0.0,77.74736,8.330017
4615,19716900.0,0.0,18.299683,14.5,21.093323,20.475525,21.670288,21.470856,18.299683,18.299652,18.299652,18.299652,0.0,0.03208537,0.03208537,0.04958652,25.0,18.300018,0.0,0.0,0.0,0.00025417196,9.54197e-21,0.0,81.13803,25.000248,27.174953,96.0,0.065557264,31.955067,241.34389,88.5539,0.0,81.13803,0.11375726,0.0,77.74725,8.330017
4616,19716960.0,0.0,18.299683,14.5,21.092102,20.474243,21.669128,21.469727,18.299683,18.299683,18.299683,18.299683,0.0,0.03208537,0.03208537,0.04958652,25.0,18.300018,0.0,0.0,0.0,7.336422e-05,9.54197e-21,0.0,81.13792,25.000248,27.171597,96.0,0.065569215,31.959763,241.34389,88.5539,0.0,81.13792,0.11375726,0.0,77.74714,8.330017
4617,19717020.0,0.0,18.299683,14.5,21.090912,20.472992,21.667969,21.468597,18.299683,18.299683,18.299683,18.299683,0.0,0.032085367,0.032085367,0.049586516,25.0,18.300018,0.0,0.0,0.0,-4.879238e-05,9.54197e-21,0.0,81.1378,25.000248,27.168243,96.0,0.06558115,31.964457,241.34389,88.5539,0.0,81.1378,0.11375726,0.0,77.747025,8.330017
4618,19717080.0,0.0,18.299683,14.5,21.089722,20.47171,21.66681,21.467468,18.299683,18.299683,18.299683,18.299683,0.0,0.032085367,0.032085367,0.049586516,25.0,18.300018,0.0,0.0,0.0,2.5230054e-05,9.54197e-21,0.0,81.13768,25.000248,27.164892,96.0,0.0655931,31.969154,241.34389,88.5539,0.0,81.13768,0.113757245,0.0,77.74692,8.330017
4619,19717140.0,0.0,18.299683,14.5,21.088531,20.470459,21.66565,21.46634,18.299683,18.299683,18.299683,18.299683,0.0,0.032085367,0.032085367,0.049586516,25.0,18.300018,0.0,0.0,0.0,0.00017778386,9.54197e-21,0.0,81.137566,25.000248,27.161545,96.0,0.065605015,31.973839,241.3439,88.5539,0.0,81.137566,0.113757245,0.0,77.7468,8.330017
4620,19717200.0,0.0,18.299683,14.5,21.087341,20.469208,21.66449,21.46521,18.299683,18.299683,18.299683,18.299683,0.0,0.032085367,0.032085367,0.049586516,25.0,18.300018,0.0,0.0,0.0,0.0002633951,9.54197e-21,0.0,81.13745,25.000248,27.158216,96.0,0.06561687,31.9785,241.3439,88.5539,0.0,81.13745,0.113757245,0.0,77.7467,8.330017
4621,19717260.0,0.0,18.299683,14.5,21.086151,20.467926,21.66336,21.464111,18.299683,18.299683,18.299683,18.299683,0.0,0.032085367,0.032085367,0.049586512,25.0,18.300018,0.0,0.0,0.0,-5.6158286e-05,9.54197e-21,0.0,81.13734,25.000246,27.1549,96.0,0.06562868,31.983143,241.3439,88.5539,0.0,81.13734,0.113757245,0.0,77.74658,8.330017
4622,19717320.0,0.0,18.299683,14.5,21.08496,20.466675,21.6622,21.462982,18.299683,18.299683,18.299683,18.299683,0.0,0.032085367,0.032085367,0.049586512,25.0,18.300018,0.0,0.0,0.0,-0.00018661923,9.54197e-21,0.0,81.13722,25.000246,27.15157,96.0,0.065640524,31.9878,241.34392,88.5539,0.0,81.13722,0.113757245,0.0,77.746475,8.330017
4623,19717380.0,0.0,18.299683,14.5,21.08377,20.465393,21.661072,21.461853,18.299683,18.299683,18.299683,18.299683,0.0,0.032085367,0.032085367,0.049586512,25.0,18.300018,0.0,0.0,0.0,8.38262e-05,9.54197e-21,0.0,81.13711,25.000244,27.148226,96.0,0.06565243,31.992483,241.34392,88.5539,0.0,81.13711,0.113757245,0.0,77.74636,8.330017
4624,19717440.0,0.0,18.299683,14.5,21.08258,20.464142,21.659912,21.460754,18.299683,18.299683,18.299683,18.299683,0.0,0.032085363,0.032085363,0.049586512,25.0,18.300018,0.0,0.0,0.0,0.00031682182,9.54197e-21,0.0,81.13699,25.000244,27.144897,96.0,0.06566429,31.997145,241.34392,88.553894,0.0,81.13699,0.113757245,0.0,77.746254,8.330017
4625,19717500.0,0.0,18.299683,14.5,21.08142,20.462921,21.658783,21.459625,18.299683,18.299683,18.299683,18.299683,0.0,0.032085363,0.032085363,0.04958651,25.0,18.300018,0.0,0.0,0.0,0.00028928646,9.54197e-21,0.0,81.13688,25.000244,27.141598,96.0,0.06567603,32.001762,241.34392,88.553894,0.0,81.13688,0.11375724,0.0,77.74614,8.330017
4626,19717560.0,0.0,18.299683,14.5,21.08023,20.46164,21.657654,21.458527,18.299683,18.299683,18.299683,18.299683,0.0,0.032085363,0.032085363,0.04958651,25.0,18.300018,0.0,0.0,0.0,-0.00017845513,9.54197e-21,0.0,81.136765,25.000244,27.138313,96.0,0.06568772,32.006363,241.34393,88.553894,0.0,81.136765,0.11375724,0.0,77.74603,8.330017
4627,19717620.0,0.0,18.299683,14.5,21.07904,20.460388,21.656525,21.457428,18.299683,18.299683,18.299683,18.299683,0.0,0.032085363,0.032085363,0.04958651,25.0,18.300018,0.0,0.0,0.0,-0.00030657824,9.54197e-21,0.0,81.13665,25.000242,27.135008,96.0,0.065699495,32.01099,241.34393,88.553894,0.0,81.13665,0.11375724,0.0,77.745926,8.330017
4628,19717680.0,0.0,18.299683,14.5,21.07785,20.459137,21.655396,21.456299,18.299683,18.299683,18.299683,18.299683,0.0,0.032085363,0.032085363,0.04958651,25.0,18.300018,0.0,0.0,0.0,-2.5489886e-05,9.54197e-21,0.0,81.136536,25.00024,27.131685,96.0,0.06571132,32.01564,241.34393,88.553894,0.0,81.136536,0.11375724,0.0,77.74581,8.330017
4629,19717740.0,0.0,18.299683,14.5,21.07669,20.457886,21.654266,21.4552,18.299683,18.299683,18.299683,18.299683,0.0,0.032085363,0.032085363,0.04958651,25.0,18.300018,0.0,0.0,0.0,0.00020616133,9.54197e-21,0.0,81.13642,25.00024,27.128378,96.0,0.0657231,32.02027,241.34395,88.553894,0.0,81.13642,0.11375724,0.0,77.745705,8.330017
4630,19717800.0,0.0,18.299683,14.5,21.075531,20.456665,21.653137,21.454102,18.299683,18.299683,18.299683,18.299683,0.0,0.032085363,0.032085363,0.04958651,25.0,18.300018,0.0,0.0,0.0,0.00046685064,9.54197e-21,0.0,81.13631,25.000238,27.125082,96.0,0.06573483,32.024887,241.34395,88.553894,0.0,81.13631,0.11375724,0.0,77.74559,8.330017
4631,19717860.0,0.0,18.299683,14.5,21.07434,20.455414,21.652008,21.453003,18.299683,18.299683,18.299683,18.299683,0.0,0.032085363,0.032085363,0.04958651,25.0,18.300018,0.0,0.0,0.0,-8.540331e-06,9.54197e-21,0.0,81.13619,25.000238,27.121819,96.0,0.06574645,32.029457,241.34395,88.553894,0.0,81.13619,0.11375724,0.0,77.74548,8.330017
4632,19717920.0,0.0,18.299683,14.5,21.073181,20.454163,21.650879,21.451904,18.299683,18.299683,18.299683,18.299683,0.0,0.032085363,0.032085363,0.04958651,25.0,18.300018,0.0,0.0,0.0,-0.00030871472,9.54197e-21,0.0,81.13608,25.000238,27.118546,96.0,0.065758094,32.034035,241.34395,88.553894,0.0,81.13608,0.11375724,0.0,77.74538,8.330017
4633,19717980.0,0.0,18.299683,14.5,21.072021,20.452911,21.64978,21.450806,18.299683,18.299683,18.299683,18.299683,0.0,0.03208536,0.03208536,0.04958651,25.0,18.300018,0.0,0.0,0.0,-0.00014912707,9.54197e-21,0.0,81.13596,25.000238,27.11525,96.0,0.06576982,32.03865,241.34396,88.553894,0.0,81.13596,0.11375724,0.0,77.74527,8.330017
4634,19718040.0,0.0,18.299683,14.5,21.070862,20.45166,21.648651,21.449738,18.299683,18.299683,18.299683,18.299683,0.0,0.03208536,0.03208536,0.04958651,25.0,18.300018,0.0,0.0,0.0,0.00019788837,9.54197e-21,0.0,81.13585,25.000237,27.111956,96.0,0.06578155,32.04326,241.34396,88.55389,0.0,81.13585,0.11375724,0.0,77.745155,8.330017
4635,19718100.0,0.0,18.299683,14.5,21.069702,20.45044,21.647552,21.448639,18.299683,18.299683,18.299683,18.299683,0.0,0.03208536,0.03208536,0.04958651,25.0,18.300018,0.0,0.0,0.0,0.00039549381,9.54197e-21,0.0,81.135735,25.000237,27.108685,96.0,0.06579319,32.04784,241.34396,88.55389,0.0,81.135735,0.11375724,0.0,77.74505,8.330017
4636,19718160.0,0.0,18.299683,14.5,21.068542,20.449188,21.646423,21.44754,18.299683,18.299683,18.299683,18.299683,0.0,0.03208536,0.03208536,0.04958651,25.0,18.300018,0.0,0.0,0.0,0.00012378297,9.54197e-21,0.0,81.13563,25.000237,27.10543,96.0,0.06580478,32.052402,241.34396,88.55389,0.0,81.13563,0.11375724,0.0,77.74494,8.330017
4637,19718220.0,0.0,18.299683,14.5,21.067383,20.447968,21.645325,21.446472,18.299683,18.299683,18.299683,18.299683,0.0,0.03208536,0.03208536,0.04958651,25.0,18.300018,0.0,0.0,0.0,-0.00016342645,9.54197e-21,0.0,81.13551,25.000237,27.102175,96.0,0.06581636,32.056953,241.34398,88.55389,0.0,81.13551,0.11375722,0.0,77.744835,8.330017
4638,19718280.0,0.0,18.299683,14.5,21.066223,20.446716,21.644226,21.445374,18.299683,18.299683,18.299683,18.299683,0.0,0.03208536,0.03208536,0.049586505,25.0,18.300018,0.0,0.0,0.0,-0.00024333507,9.54197e-21,0.0,81.1354,25.000235,27.098919,96.0,0.06582794,32.061516,241.34398,88.55389,0.0,81.1354,0.11375722,0.0,77.74472,8.330017
4639,19718340.0,0.0,18.299683,14.5,21.065063,20.445496,21.643127,21.444305,18.299683,18.299683,18.299683,18.299683,0.0,0.03208536,0.03208536,0.049586505,25.0,18.300018,0.0,0.0,0.0,-4.810132e-07,9.54197e-21,0.0,81.135284,25.000235,27.095652,96.0,0.065839574,32.06609,241.34398,88.55389,0.0,81.135284,0.11375722,0.0,77.74461,8.330017
4640,19718400.0,0.0,18.299683,14.5,21.063934,20.444275,21.642029,21.443237,18.299683,18.299683,18.299683,18.299683,0.0,0.03208536,0.03208536,0.049586505,25.0,18.300018,0.0,0.0,0.0,0.00028228606,9.54197e-21,0.0,81.13517,25.000235,27.092394,96.0,0.06585117,32.07065,241.34398,88.55389,0.0,81.13517,0.11375722,0.0,77.74451,8.330017
4641,19718460.0,0.0,18.299683,14.5,21.062775,20.443024,21.64093,21.442139,18.299683,18.299683,18.299683,18.299683,0.0,0.03208536,0.03208536,0.049586505,25.0,18.300018,0.0,0.0,0.0,7.8129495e-05,9.54197e-21,0.0,81.135056,25.000235,27.089151,96.0,0.0658627,32.075188,241.344,88.55389,0.0,81.135056,0.11375722,0.0,77.7444,8.330017
4642,19718520.0,0.0,18.299683,14.5,21.061615,20.441803,21.639832,21.44107,18.299683,18.299683,18.299683,18.299683,0.0,0.03208536,0.03208536,0.049586505,25.0,18.300018,0.0,0.0,0.0,-0.00016261665,9.54197e-21,0.0,81.13495,25.000233,27.085915,96.0,0.06587421,32.079716,241.344,88.55389,0.0,81.13495,0.11375722,0.0,77.74429,8.330017
4643,19718580.0,0.0,18.299683,14.5,21.060455,20.440582,21.638733,21.440002,18.299683,18.299683,18.299683,18.299683,0.0,0.03208536,0.03208536,0.049586505,25.0,18.300018,0.0,0.0,0.0,-7.625532e-05,9.54197e-21,0.0,81.134834,25.000233,27.082666,96.0,0.065885775,32.084267,241.344,88.55389,0.0,81.134834,0.11375722,0.0,77.74419,8.330017
4644,19718640.0,0.0,18.299683,14.5,21.059326,20.439362,21.637634,21.438934,18.299683,18.299683,18.299683,18.299683,0.0,0.03208536,0.03208536,0.049586505,25.0,18.300018,0.0,0.0,0.0,5.094766e-05,9.54197e-21,0.0,81.13473,25.000233,27.079428,96.0,0.0658973,32.088802,241.34401,88.55389,0.0,81.13473,0.11375722,0.0,77.74407,8.330017
4645,19718700.0,0.0,18.299683,14.5,21.058197,20.43814,21.636536,21.437866,18.299683,18.299683,18.299683,18.299683,0.0,0.03208536,0.03208536,0.049586505,25.0,18.300018,0.0,0.0,0.0,0.00031401493,9.54197e-21,0.0,81.13461,25.000233,27.07619,96.0,0.06590882,32.093334,241.34401,88.55389,0.0,81.13461,0.11375722,0.0,77.743965,8.330017
4646,19718760.0,0.0,18.299683,14.5,21.057068,20.43695,21.635437,21.436798,18.299683,18.299683,18.299683,18.299683,0.0,0.03208536,0.03208536,0.0495865,25.0,18.300018,0.0,0.0,0.0,0.0003022854,9.54197e-21,0.0,81.1345,25.000233,27.07298,96.0,0.06592023,32.097824,241.34401,88.55389,0.0,81.1345,0.11375722,0.0,77.74386,8.330017
4647,19718820.0,0.0,18.299683,14.5,21.055939,20.43576,21.634369,21.43573,18.299683,18.299683,18.299683,18.299683,0.0,0.03208536,0.03208536,0.0495865,25.0,18.300018,0.0,0.0,0.0,0.00016219412,9.54197e-21,0.0,81.134384,25.000233,27.069796,96.0,0.06593156,32.102287,241.34401,88.55389,0.0,81.134384,0.11375722,0.0,77.74375,8.330017
4648,19718880.0,0.0,18.299683,14.5,21.05481,20.43457,21.63327,21.434692,18.299683,18.299683,18.299683,18.299683,0.0,0.03208536,0.03208536,0.0495865,25.0,18.300018,0.0,0.0,0.0,3.0125995e-05,9.54197e-21,0.0,81.13427,25.000233,27.066622,96.0,0.06594285,32.10673,241.34402,88.55389,0.0,81.13427,0.11375721,0.0,77.743645,8.330017
4649,19718940.0,0.0,18.299683,14.5,21.05368,20.43338,21.632202,21.433624,18.299683,18.299683,18.299683,18.299683,0.0,0.03208536,0.03208536,0.049586497,25.0,18.300018,0.0,0.0,0.0,4.5474488e-05,9.54197e-21,0.0,81.13416,25.000235,27.063448,96.0,0.065954134,32.11117,241.34402,88.55389,0.0,81.13416,0.11375721,0.0,77.74354,8.330017
4650,19719000.0,0.0,18.299683,14.5,21.052582,20.43219,21.631134,21.432587,18.299683,18.299683,18.299683,18.299683,0.0,0.03208536,0.03208536,0.049586497,25.0,18.300018,0.0,0.0,0.0,8.953488e-05,9.54197e-21,0.0,81.13405,25.000235,27.060286,96.0,0.065965384,32.1156,241.34402,88.55388,0.0,81.13405,0.11375721,0.0,77.74343,8.330017
4651,19719060.0,0.0,18.299683,14.5,21.051483,20.43103,21.630035,21.431519,18.299683,18.299683,18.299683,18.299683,0.0,0.032085355,0.032085355,0.049586494,25.0,18.300018,0.0,0.0,0.0,9.541227e-05,9.54197e-21,0.0,81.13394,25.000235,27.057129,96.0,0.06597662,32.120018,241.34402,88.55388,0.0,81.13394,0.11375721,0.0,77.743324,8.330017
4652,19719120.0,0.0,18.299683,14.5,21.050354,20.42987,21.628967,21.430481,18.299683,18.299683,18.299683,18.299683,0.0,0.032085355,0.032085355,0.049586494,25.0,18.300018,0.0,0.0,0.0,8.8296874e-05,9.54197e-21,0.0,81.13383,25.000235,27.05398,96.0,0.06598781,32.124428,241.34404,88.55388,0.0,81.13383,0.11375721,0.0,77.74322,8.330017
4653,19719180.0,0.0,18.299683,14.5,21.049255,20.42868,21.6279,21.429443,18.299683,18.299683,18.299683,18.299683,0.0,0.032085355,0.032085355,0.049586494,25.0,18.300018,0.0,0.0,0.0,9.925907e-05,9.54197e-21,0.0,81.13372,25.000235,27.05084,96.0,0.06599897,32.128822,241.34404,88.55388,0.0,81.13372,0.1137572,0.0,77.74311,8.330017
4654,19719240.0,0.0,18.299683,14.5,21.048157,20.427551,21.626831,21.428406,18.299683,18.299683,18.299683,18.299683,0.0,0.032085355,0.032085355,0.04958649,25.0,18.300018,0.0,0.0,0.0,0.00014625012,9.54197e-21,0.0,81.13361,25.000233,27.047712,96.0,0.06601011,32.133205,241.34404,88.55388,0.0,81.13361,0.1137572,0.0,77.743004,8.330017
4655,19719300.0,0.0,18.299683,14.5,21.047058,20.426392,21.625763,21.427368,18.299683,18.299683,18.299683,18.299683,0.0,0.03208535,0.03208535,0.04958649,25.0,18.300018,0.0,0.0,0.0,0.00017482287,9.54197e-21,0.0,81.1335,25.000233,27.044594,96.0,0.06602119,32.13757,241.34404,88.55388,0.0,81.1335,0.1137572,0.0,77.742905,8.330017
4656,19719360.0,0.0,18.299683,14.5,21.04596,20.425232,21.624695,21.42633,18.299683,18.299683,18.299683,18.299683,0.0,0.03208535,0.03208535,0.04958649,25.0,18.300018,0.0,0.0,0.0,8.753922e-05,9.54197e-21,0.0,81.13339,25.000233,27.041489,96.0,0.06603223,32.141914,241.34406,88.55388,0.0,81.13339,0.1137572,0.0,77.7428,8.330017
4657,19719420.0,0.0,18.299683,14.5,21.044891,20.424103,21.623627,21.425293,18.299683,18.299683,18.299683,18.299683,0.0,0.03208535,0.03208535,0.04958649,25.0,18.300018,0.0,0.0,0.0,4.208755e-05,9.54197e-21,0.0,81.133286,25.000233,27.038393,96.0,0.06604324,32.14625,241.34406,88.55388,0.0,81.133286,0.113757186,0.0,77.7427,8.330017
4658,19719480.0,0.0,18.299713,14.5,21.043793,20.422974,21.622559,21.424286,18.299683,18.299683,18.299683,18.299683,0.0,0.03208535,0.03208535,0.04958649,25.0,18.300018,0.0,0.0,0.0,9.0657406e-05,9.54197e-21,0.0,81.13318,25.000233,27.0353,96.0,0.06605425,32.150585,241.34406,88.55387,0.0,81.13318,0.113757186,0.0,77.74259,8.330017
4659,19719540.0,0.0,18.299713,14.5,21.042725,20.421844,21.62149,21.423248,18.299683,18.299683,18.299683,18.299683,0.0,0.032085348,0.032085348,0.049586486,25.0,18.300018,0.0,0.0,0.0,0.00013705937,9.54197e-21,0.0,81.133064,25.00023,27.032217,96.0,0.06606521,32.154896,241.34406,88.55387,0.0,81.133064,0.113757186,0.0,77.742485,8.330017
4660,19719600.0,0.0,18.299713,14.5,21.041626,20.420715,21.620453,21.422241,18.299713,18.299683,18.299683,18.299683,0.0,0.032085348,0.032085348,0.049586486,25.0,18.300018,0.0,0.0,0.0,0.00020307871,9.54197e-21,0.0,81.13296,25.00023,27.029144,96.0,0.06607612,32.1592,241.34407,88.55387,0.0,81.13296,0.113757186,0.0,77.74238,8.330017
4661,19719660.0,0.0,18.299713,14.5,21.040558,20.419586,21.619385,21.421204,18.299713,18.299713,18.299713,18.299683,0.0,0.032085348,0.032085348,0.049586482,25.0,18.300018,0.0,0.0,0.0,0.00010392018,9.54197e-21,0.0,81.13285,25.00023,27.02609,96.0,0.066086985,32.163475,241.34407,88.55387,0.0,81.13285,0.11375717,0.0,77.74228,8.330017
4662,19719720.0,0.0,18.299713,14.5,21.03949,20.418488,21.618317,21.420197,18.299713,18.299713,18.299713,18.299713,0.0,0.032085348,0.032085348,0.049586482,25.0,18.300018,0.0,0.0,0.0,3.807622e-05,9.54197e-21,0.0,81.132744,25.000229,27.02304,96.0,0.06609782,32.16774,241.34407,88.55387,0.0,81.132744,0.11375717,0.0,77.74218,8.330017
4663,19719780.0,0.0,18.299713,14.5,21.038422,20.417358,21.61728,21.41919,18.299713,18.299713,18.299713,18.299713,0.0,0.032085344,0.032085344,0.04958648,25.0,18.300018,0.0,0.0,0.0,7.181108e-05,9.54197e-21,0.0,81.13264,25.000229,27.019995,96.0,0.066108644,32.172005,241.34409,88.55387,0.0,81.13264,0.11375717,0.0,77.74207,8.330017
4664,19719840.0,0.0,18.299713,14.5,21.037384,20.41626,21.61621,21.418182,18.299713,18.299713,18.299713,18.299713,0.0,0.032085344,0.032085344,0.04958648,25.0,18.300018,0.0,0.0,0.0,0.00014770802,9.54197e-21,0.0,81.13253,25.000229,27.016962,96.0,0.06611944,32.176254,241.34409,88.55386,0.0,81.13253,0.11375717,0.0,77.741974,8.330017
4665,19719900.0,0.0,18.299713,14.5,21.036316,20.415161,21.615173,21.417175,18.299713,18.299713,18.299713,18.299713,0.0,0.032085344,0.032085344,0.04958648,25.0,18.300018,0.0,0.0,0.0,0.00019113881,9.54197e-21,0.0,81.13242,25.000227,27.013937,96.0,0.066130176,32.18049,241.34409,88.55386,0.0,81.13242,0.11375717,0.0,77.741875,8.330017
4666,19719960.0,0.0,18.299713,14.5,21.035248,20.414062,21.614136,21.416168,18.299713,18.299713,18.299713,18.299713,0.0,0.032085344,0.032085344,0.049586475,25.0,18.300018,0.0,0.0,0.0,0.00013966793,9.54197e-21,0.0,81.13232,25.000227,27.01093,96.0,0.066140875,32.1847,241.34409,88.55386,0.0,81.13232,0.11375716,0.0,77.741776,8.330017
4667,19720020.0,0.0,18.299713,14.5,21.03421,20.412994,21.613098,21.415161,18.299713,18.299713,18.299713,18.299713,0.0,0.03208534,0.03208534,0.049586475,25.0,18.300018,0.0,0.0,0.0,7.828484e-05,9.54197e-21,0.0,81.13222,25.000225,27.007929,96.0,0.06615154,32.1889,241.3441,88.55386,0.0,81.13222,0.11375716,0.0,77.74167,8.330017
4668,19720080.0,0.0,18.299713,14.5,21.033173,20.411896,21.61206,21.414185,18.299713,18.299713,18.299713,18.299713,0.0,0.03208534,0.03208534,0.04958647,25.0,18.300018,0.0,0.0,0.0,5.829332e-05,9.54197e-21,0.0,81.13211,25.000225,27.004936,96.0,0.06616218,32.19309,241.3441,88.55386,0.0,81.13211,0.11375716,0.0,77.74157,8.330017
4669,19720140.0,0.0,18.299713,14.5,21.032135,20.410828,21.611023,21.413177,18.299713,18.299713,18.299713,18.299713,0.0,0.03208534,0.03208534,0.04958647,25.0,18.300018,0.0,0.0,0.0,0.00010088548,9.54197e-21,0.0,81.132,25.000225,27.001953,96.0,0.06617278,32.197266,241.3441,88.55386,0.0,81.132,0.11375716,0.0,77.74147,8.330017
4670,19720200.0,0.0,18.299713,14.5,21.031097,20.40976,21.609985,21.4122,18.299713,18.299713,18.299713,18.299713,0.0,0.03208534,0.03208534,0.04958647,25.0,18.300018,0.0,0.0,0.0,0.00015772639,9.54197e-21,0.0,81.1319,25.000223,26.99898,96.0,0.06618335,32.20143,241.3441,88.55386,0.0,81.1319,0.11375715,0.0,77.74136,8.330017
4671,19720260.0,0.0,18.299713,14.5,21.03006,20.408691,21.608948,21.411194,18.299713,18.299713,18.299713,18.299713,0.0,0.03208534,0.03208534,0.04958647,25.0,18.300018,0.0,0.0,0.0,5.2174197e-05,9.54197e-21,0.0,81.13179,25.000223,26.996014,96.0,0.06619388,32.20558,241.34412,88.553856,0.0,81.13179,0.11375715,0.0,77.741264,8.330017
4672,19720320.0,0.0,18.299713,14.5,21.029022,20.407623,21.60791,21.410217,18.299713,18.299713,18.299713,18.299713,0.0,0.03208534,0.03208534,0.04958647,25.0,18.300018,0.0,0.0,0.0,-5.1984584e-06,9.54197e-21,0.0,81.13169,25.000221,26.993053,96.0,0.06620441,32.20973,241.34412,88.553856,0.0,81.13169,0.11375715,0.0,77.741165,8.330017
4673,19720380.0,0.0,18.299713,14.5,21.027985,20.406555,21.606873,21.40924,18.299713,18.299713,18.299713,18.299713,0.0,0.03208534,0.03208534,0.04958647,25.0,18.300018,0.0,0.0,0.0,6.521859e-05,9.54197e-21,0.0,81.13159,25.000221,26.990095,96.0,0.06621493,32.21387,241.34412,88.553856,0.0,81.13159,0.11375715,0.0,77.741066,8.330017
4674,19720440.0,0.0,18.299713,14.5,21.026947,20.405518,21.605865,21.408264,18.299713,18.299713,18.299713,18.299713,0.0,0.03208534,0.03208534,0.049586467,25.0,18.300018,0.0,0.0,0.0,0.00013090481,9.54197e-21,0.0,81.131485,25.00022,26.987148,96.0,0.066225395,32.217995,241.34412,88.553856,0.0,81.131485,0.11375715,0.0,77.74097,8.330017
4675,19720500.0,0.0,18.299713,14.5,21.02594,20.40448,21.604828,21.407288,18.299713,18.299713,18.299713,18.299713,0.0,0.03208534,0.03208534,0.049586467,25.0,18.300018,0.0,0.0,0.0,0.00022102677,9.54197e-21,0.0,81.13138,25.00022,26.984205,96.0,0.06623584,32.22211,241.34413,88.553856,0.0,81.13138,0.11375715,0.0,77.740875,8.330017
4676,19720560.0,0.0,18.299713,14.5,21.024902,20.403412,21.60382,21.406311,18.299713,18.299713,18.299713,18.299713,0.0,0.03208534,0.03208534,0.049586467,25.0,18.300018,0.0,0.0,0.0,0.00010166491,9.54197e-21,0.0,81.13128,25.000217,26.981285,96.0,0.06624622,32.2262,241.34413,88.553856,0.0,81.13128,0.11375713,0.0,77.74077,8.330017
4677,19720620.0,0.0,18.299713,14.5,21.023895,20.402374,21.602783,21.405334,18.299713,18.299713,18.299713,18.299713,0.0,0.032085337,0.032085337,0.049586464,25.0,18.300018,0.0,0.0,0.0,1.5213306e-05,9.54197e-21,0.0,81.13117,25.000217,26.97837,96.0,0.066256575,32.23028,241.34413,88.55385,0.0,81.13117,0.11375713,0.0,77.74067,8.330017
4678,19720680.0,0.0,18.299713,14.5,21.022888,20.401337,21.601776,21.404358,18.299713,18.299713,18.299713,18.299713,0.0,0.032085337,0.032085337,0.049586464,25.0,18.300018,0.0,0.0,0.0,4.6320907e-05,9.54197e-21,0.0,81.13107,25.000216,26.975458,96.0,0.06626693,32.23436,241.34413,88.55385,0.0,81.13107,0.11375713,0.0,77.74057,8.330017
4679,19720740.0,0.0,18.299713,14.5,21.021881,20.4003,21.600739,21.403412,18.299713,18.299713,18.299713,18.299713,0.0,0.032085337,0.032085337,0.049586464,25.0,18.300018,0.0,0.0,0.0,0.00013618036,9.54197e-21,0.0,81.13097,25.000216,26.972553,96.0,0.06627725,32.238426,241.34415,88.55385,0.0,81.13097,0.11375713,0.0,77.74048,8.330017
4680,19720800.0,0.0,18.299713,14.5,21.020874,20.399292,21.599731,21.402435,18.299713,18.299713,18.299713,18.299713,0.0,0.032085337,0.032085337,0.049586464,25.0,18.300018,0.0,0.0,0.0,-0.00019199742,9.54197e-21,0.0,81.13087,25.000214,26.969585,96.0,0.06628779,32.242577,241.34415,88.55385,0.0,81.13087,0.11375713,0.0,77.74038,8.330017
4681,19720860.0,0.0,18.299652,14.499817,21.019806,20.398132,21.598724,21.401428,18.299713,18.299713,18.299713,18.299713,0.0,0.032085337,0.032085337,0.049586464,25.0,18.300018,0.0,0.0,0.0,-0.0027163047,9.54197e-21,0.0,81.13077,25.000212,26.966652,96.0,0.06629822,32.24669,241.34415,88.55385,0.0,81.13077,0.11375713,0.0,77.74028,8.330017
4682,19720920.0,0.0,18.299469,14.499298,21.018738,20.397003,21.597717,21.400452,18.299683,18.299713,18.299713,18.299713,0.0,0.03208534,0.03208534,0.04958647,25.0,18.300018,0.0,0.0,0.0,-0.010204915,9.54197e-21,0.0,81.13066,25.000198,26.96335,96.0,0.06630996,32.251312,241.34415,88.55385,0.0,81.13066,0.11375715,0.0,77.74018,8.330017
4683,19720980.0,0.0,18.299377,14.498444,21.0177,20.395874,21.59671,21.399475,18.299591,18.299683,18.299683,18.299683,0.0,0.032085355,0.032085355,0.049586497,25.0,18.300018,0.0,0.0,0.0,-0.012098497,9.54197e-21,0.0,81.130554,25.00016,26.959017,96.0,0.06632538,32.257374,241.34415,88.55384,0.0,81.130554,0.11375721,0.0,77.740074,8.330017
4684,19721040.0,0.0,18.299377,14.497284,21.016632,20.394745,21.595703,21.398468,18.2995,18.299622,18.299622,18.299622,0.0,0.03208538,0.03208538,0.049586546,25.0,18.300018,0.0,0.0,0.0,-0.008451549,9.54197e-21,0.0,81.13043,25.000105,26.953655,96.0,0.06634449,32.26488,241.34416,88.55384,0.0,81.13043,0.11375731,0.0,77.73995,8.330017
4685,19721100.0,0.0,18.299347,14.495789,21.015594,20.393646,21.594696,21.397491,18.299438,18.29956,18.29956,18.29956,0.0,0.032085415,0.032085415,0.0495866,25.0,18.300018,0.0,0.0,0.0,-0.0053618643,9.54197e-21,0.0,81.13029,25.00005,26.947683,96.0,0.06636576,32.273247,241.34416,88.55384,0.0,81.13029,0.11375743,0.0,77.73982,8.330017
4686,19721160.0,0.0,18.299255,14.4939575,21.014496,20.392395,21.593689,21.396484,18.299377,18.2995,18.2995,18.2995,0.0,0.032085452,0.032085452,0.049586665,25.0,18.300018,0.0,0.0,0.0,-0.006832237,9.54197e-21,0.0,81.130135,25.000002,26.941273,96.0,0.066388614,32.282223,241.34416,88.55385,0.0,81.130135,0.11375757,0.0,77.73968,8.330017
4687,19721220.0,0.0,18.299164,14.491852,21.013397,20.391174,21.592682,21.395477,18.299316,18.299438,18.299438,18.299438,0.0,0.03208549,0.03208549,0.049586732,25.0,18.300018,0.0,0.0,0.0,-0.009103278,9.54197e-21,0.0,81.12996,24.999956,26.934258,96.0,0.06641362,32.29204,241.34416,88.55387,0.0,81.12996,0.11375772,0.0,77.7395,8.330017
4688,19721280.0,0.0,18.299103,14.489471,21.012299,20.389923,21.591705,21.39447,18.299255,18.299377,18.299377,18.299377,0.0,0.032085534,0.032085534,0.04958681,25.0,18.300018,0.0,0.0,0.0,-0.008890194,9.54197e-21,0.0,81.12977,24.99991,26.926487,96.0,0.066441305,32.302917,241.34415,88.553894,0.0,81.12977,0.11375788,0.0,77.73931,8.330017
4689,19721340.0,0.0,18.299042,14.486816,21.0112,20.388702,21.590698,21.393463,18.299194,18.299316,18.299316,18.299316,0.0,0.032085583,0.032085583,0.049586896,25.0,18.300018,0.0,0.0,0.0,-0.008014238,9.54197e-21,0.0,81.12955,24.999872,26.918114,96.0,0.06647114,32.314644,241.34415,88.55392,0.0,81.12955,0.11375806,0.0,77.739105,8.330017
4690,19721400.0,0.0,18.299042,14.483856,21.010101,20.387512,21.589691,21.392456,18.299133,18.299225,18.299225,18.299255,0.0,0.032085635,0.032085635,0.04958698,25.0,18.300018,0.0,0.0,0.0,-0.0055479994,9.54197e-21,0.0,81.1293,24.999838,26.909061,96.0,0.066503376,32.327312,241.34415,88.553955,0.0,81.1293,0.11375825,0.0,77.73886,8.330017
4691,19721460.0,0.0,18.29895,14.480652,21.008942,20.38617,21.588715,21.391418,18.299072,18.299164,18.299164,18.299194,0.0,0.032085687,0.032085687,0.04958707,25.0,18.300018,0.0,0.0,0.0,-0.0059477547,9.54197e-21,0.0,81.129036,24.999817,26.899572,96.0,0.066537164,32.3406,241.34415,88.554,0.0,81.129036,0.11375844,0.0,77.73861,8.330017
4692,19721520.0,0.0,18.29889,14.477203,21.007812,20.384857,21.587708,21.39038,18.299042,18.299133,18.299133,18.299133,0.0,0.03208574,0.03208574,0.04958716,25.0,18.300018,0.0,0.0,0.0,-0.006883942,9.54197e-21,0.0,81.128746,24.999807,26.889568,96.0,0.06657278,32.354603,241.34415,88.554054,0.0,81.128746,0.11375864,0.0,77.73832,8.330017
4693,19721580.0,0.0,18.298859,14.473511,21.006653,20.383545,21.586731,21.389374,18.29898,18.299072,18.299072,18.299072,0.0,0.03208579,0.03208579,0.049587253,25.0,18.300018,0.0,0.0,0.0,-0.006821446,9.54197e-21,0.0,81.12843,24.999804,26.879004,96.0,0.066610396,32.369396,241.34415,88.55411,0.0,81.12843,0.11375884,0.0,77.738014,8.330017
4694,19721640.0,0.0,18.298828,14.469574,21.005524,20.382233,21.585724,21.388336,18.29892,18.299011,18.299011,18.299011,0.0,0.032085843,0.032085843,0.049587343,25.0,18.300018,0.0,0.0,0.0,-0.0057238736,9.54197e-21,0.0,81.12808,24.99981,26.867908,96.0,0.066649884,32.38493,241.34413,88.55417,0.0,81.12808,0.11375903,0.0,77.737686,8.330017
4695,19721700.0,0.0,18.298798,14.465424,21.004395,20.38092,21.584747,21.38733,18.298859,18.29895,18.29895,18.29898,0.0,0.032085896,0.032085896,0.04958743,25.0,18.300018,0.0,0.0,0.0,-0.0048668776,9.54197e-21,0.0,81.12772,24.999823,26.856392,96.0,0.06669083,32.40105,241.34413,88.55423,0.0,81.12772,0.11375922,0.0,77.737335,8.330017
4696,19721760.0,0.0,18.298737,14.46106,21.003204,20.379517,21.58377,21.386261,18.298828,18.29892,18.29892,18.29892,0.0,0.032085944,0.032085944,0.049587514,25.0,18.300018,0.0,0.0,0.0,-0.0053169364,9.54197e-21,0.0,81.12733,24.999847,26.844412,96.0,0.06673344,32.417824,241.34413,88.5543,0.0,81.12733,0.113759406,0.0,77.73695,8.330017
4697,19721820.0,0.0,18.298676,14.456512,21.002014,20.378113,21.582764,21.385223,18.298798,18.298859,18.298859,18.298859,0.0,0.032085992,0.032085992,0.049587596,25.0,18.300018,0.0,0.0,0.0,-0.0056737782,9.54197e-21,0.0,81.126915,24.999878,26.831991,96.0,0.06677761,32.435215,241.34413,88.55437,0.0,81.126915,0.113759585,0.0,77.73656,8.330017
4698,19721880.0,0.0,18.298645,14.451752,21.000824,20.376709,21.581787,21.384186,18.298737,18.298828,18.298828,18.298828,0.0,0.03208604,0.03208604,0.049587674,25.0,18.300018,0.0,0.0,0.0,-0.005516185,9.54197e-21,0.0,81.12648,24.999914,26.819155,96.0,0.06682322,32.453182,241.34413,88.554436,0.0,81.12648,0.113759756,0.0,77.73613,8.330017
4699,19721940.0,0.0,18.298615,14.446808,20.999664,20.375336,21.58081,21.383148,18.298706,18.298767,18.298767,18.298767,0.0,0.032086086,0.032086086,0.049587753,25.0,18.300018,0.0,0.0,0.0,-0.004411693,9.54197e-21,0.0,81.12603,24.999954,26.805868,96.0,0.06687043,32.471783,241.34413,88.55451,0.0,81.12603,0.11375992,0.0,77.735695,8.330017
4700,19722000.0,0.0,18.298615,14.441681,20.998474,20.373932,21.579834,21.38211,18.298676,18.298737,18.298737,18.298737,0.0,0.032086127,0.032086127,0.04958782,25.0,18.300018,0.0,0.0,0.0,-0.0033263094,9.54197e-21,0.0,81.12555,25.000004,26.792257,96.0,0.06691877,32.490837,241.34413,88.55459,0.0,81.12555,0.11376008,0.0,77.73523,8.330017
4701,19722060.0,0.0,18.298553,14.436371,20.997253,20.372467,21.578857,21.381042,18.298615,18.298676,18.298676,18.298706,0.0,0.032086164,0.032086164,0.049587887,25.0,18.300018,0.0,0.0,0.0,-0.0041695447,9.54197e-21,0.0,81.12505,25.000057,26.778349,96.0,0.06696814,32.51031,241.34413,88.55466,0.0,81.12505,0.11376022,0.0,77.73476,8.330017
4702,19722120.0,0.0,18.298492,14.430939,20.996033,20.370972,21.57785,21.379974,18.298584,18.298645,18.298645,18.298676,0.0,0.0320862,0.0320862,0.049587946,25.0,18.300018,0.0,0.0,0.0,-0.004815989,9.54197e-21,0.0,81.12454,25.000113,26.764084,96.0,0.067018785,32.530285,241.34413,88.55473,0.0,81.12454,0.11376035,0.0,77.73427,8.330017
4703,19722180.0,0.0,18.298492,14.425354,20.994812,20.369507,21.576874,21.378906,18.298553,18.298615,18.298615,18.298615,0.0,0.032086235,0.032086235,0.049588006,25.0,18.300018,0.0,0.0,0.0,-0.0040721507,9.54197e-21,0.0,81.12402,25.00017,26.749443,96.0,0.06707074,32.550777,241.34415,88.5548,0.0,81.12402,0.11376048,0.0,77.73376,8.330017
4704,19722240.0,0.0,18.298462,14.419617,20.993622,20.368042,21.575897,21.377869,18.298523,18.298584,18.298584,18.298584,0.0,0.032086268,0.032086268,0.04958806,25.0,18.300018,0.0,0.0,0.0,-0.003252724,9.54197e-21,0.0,81.123474,25.000227,26.734547,96.0,0.06712356,32.571636,241.34415,88.55487,0.0,81.123474,0.1137606,0.0,77.73324,8.330017
4705,19722300.0,0.0,18.298462,14.413757,20.992401,20.366577,21.57492,21.3768,18.298492,18.298553,18.298553,18.298553,0.0,0.032086298,0.032086298,0.04958811,25.0,18.300018,0.0,0.0,0.0,-0.0019134777,9.54197e-21,0.0,81.12292,25.000286,26.719357,96.0,0.06717743,32.592903,241.34415,88.55493,0.0,81.12292,0.1137607,0.0,77.7327,8.330017
4706,19722360.0,0.0,18.298431,14.407745,20.99115,20.36502,21.573944,21.375732,18.298492,18.298523,18.298523,18.298523,0.0,0.032086324,0.032086324,0.04958815,25.0,18.300018,0.0,0.0,0.0,-0.0029013664,9.54197e-21,0.0,81.12235,25.000349,26.70401,96.0,0.06723183,32.614388,241.34416,88.555,0.0,81.12235,0.1137608,0.0,77.732155,8.330017
4707,19722420.0,0.0,18.2984,14.401672,20.989899,20.363464,21.572968,21.374664,18.298462,18.298492,18.298492,18.298492,0.0,0.032086346,0.032086346,0.049588192,25.0,18.300018,0.0,0.0,0.0,-0.0036225326,9.54197e-21,0.0,81.12177,25.000408,26.688406,96.0,0.067287125,32.63623,241.34416,88.55505,0.0,81.12177,0.11376089,0.0,77.73159,8.330017
