,time,AHU: Static Pressure Reset Trim And Respond Signal,AHU: Mixed Air Temperature,Outdoor Air Temperature,AHU: Return Air Temperature,VAV: South Zone Room Air Temperature,VAV: Core Zone Room Air Temperature,VAV: North Zone Room Air Temperature,AHU: Supply Air Temperature,VAV: Core Zone Discharge Air Temperature,VAV: North Zone Discharge Air Temperature,VAV: South Zone Discharge Air Temperature,AHU: Supply Air Temperature Reset Trim And Respond Signal,VAV: Core Zone Airflow Rate,VAV: North Zone Airflow Rate,VAV: South Zone Airflow Rate,AHU: Supply Duct Static Pressure Setpoint,AHU: Supply Air Temperature Setpoint,VAV: Core Zone Cooling Loop Signal,VAV: North Zone Cooling Loop Signal,VAV: South Zone Cooling Loop Signal,AHU: Cooling Coil Load,AHU: Cooling Coil Supply Water Flow Rate,VAV: Core Zone Reheat Valve Signal,VAV: Core Zone Discharge Air Damper Position,AHU: Supply Duct Static Pressure,AHU: Exhaust Air Damper Position,AHU: Outdoor Air Damper Position,AHU: Return Airflow Rate,AHU: Return Air Damper Position,AHU: Supply Fan Power Modelica Inaccurate,AHU: Supply Fan Power,VAV: North Zone Reheat Valve Signal,VAV: North Zone Discharge Air Damper Position,AHU: Supply Fan Airflow Rate,VAV: South Zone Reheat Valve Signal,VAV: South Zone Discharge Air Damper Position,AHU: Cooling Coil Supply Water Temperature
4708,19722480.0,0.0,18.29837,14.395477,20.988647,20.361938,21.571991,21.373596,18.298431,18.298462,18.298462,18.298492,0.0,0.032086365,0.032086365,0.04958823,25.0,18.300018,0.0,0.0,0.0,-0.0029515303,9.54197e-21,0.0,81.121185,25.000465,26.672518,96.0,0.06734341,32.658474,241.34418,88.555115,0.0,81.121185,0.11376096,0.0,77.731026,8.330017
4709,19722540.0,0.0,18.29837,14.389191,20.987396,20.360413,21.571045,21.372528,18.2984,18.298462,18.298462,18.298462,0.0,0.032086387,0.032086387,0.049588263,25.0,18.300018,0.0,0.0,0.0,-0.0016453294,9.54197e-21,0.0,81.12058,25.000523,26.656433,96.0,0.06740037,32.680996,241.34418,88.55517,0.0,81.12058,0.11376104,0.0,77.730446,8.330017
4710,19722600.0,0.0,18.29837,14.3828125,20.986176,20.358887,21.570068,21.37146,18.2984,18.298431,18.298431,18.298431,0.0,0.032086402,0.032086402,0.049588293,25.0,18.300018,0.0,0.0,0.0,-0.0008093497,9.54197e-21,0.0,81.11997,25.000578,26.640251,96.0,0.06745766,32.70365,241.3442,88.55522,0.0,81.11997,0.1137611,0.0,77.729866,8.330017
4711,19722660.0,0.0,18.29837,14.376373,20.984924,20.35733,21.569092,21.370392,18.29837,18.2984,18.2984,18.2984,0.0,0.03208642,0.03208642,0.049588315,25.0,18.300018,0.0,0.0,0.0,-0.0007345791,9.54197e-21,0.0,81.11936,25.000633,26.623953,96.0,0.067515336,32.726467,241.34421,88.55527,0.0,81.11936,0.11376116,0.0,77.72927,8.330017
4712,19722720.0,0.0,18.29834,14.369873,20.983673,20.355804,21.568115,21.369324,18.29837,18.2984,18.2984,18.2984,0.0,0.032086432,0.032086432,0.049588334,25.0,18.300018,0.0,0.0,0.0,-0.0011375698,9.54197e-21,0.0,81.11874,25.000689,26.607588,96.0,0.067573234,32.749374,241.34422,88.55531,0.0,81.11874,0.113761194,0.0,77.728676,8.330017
4713,19722780.0,0.0,18.29834,14.363312,20.982422,20.354279,21.56717,21.368256,18.29837,18.29837,18.29837,18.29837,0.0,0.03208644,0.03208644,0.049588352,25.0,18.300018,0.0,0.0,0.0,-0.001303959,9.54197e-21,0.0,81.11811,25.00074,26.591137,96.0,0.067631416,32.772408,241.34424,88.55535,0.0,81.11811,0.11376123,0.0,77.72807,8.330017
4714,19722840.0,0.0,18.29834,14.35672,20.981201,20.352783,21.566193,21.367188,18.29834,18.29837,18.29837,18.29837,0.0,0.032086447,0.032086447,0.049588364,25.0,18.300018,0.0,0.0,0.0,-0.0011636367,9.54197e-21,0.0,81.11748,25.00079,26.574589,96.0,0.06768993,32.795578,241.34424,88.55539,0.0,81.11748,0.11376126,0.0,77.72747,8.330017
4715,19722900.0,0.0,18.29834,14.350067,20.97998,20.351257,21.565216,21.36612,18.29834,18.29837,18.29837,18.29837,0.0,0.032086454,0.032086454,0.04958837,25.0,18.300018,0.0,0.0,0.0,-0.0004360239,9.54197e-21,0.0,81.11685,25.000834,26.557966,96.0,0.06774868,32.818844,241.34425,88.55542,0.0,81.11685,0.11376128,0.0,77.72687,8.330017
4716,19722960.0,0.0,18.29834,14.343414,20.97876,20.349762,21.56427,21.365051,18.29834,18.29834,18.29834,18.29837,0.0,0.032086458,0.032086458,0.04958838,25.0,18.300018,0.0,0.0,0.0,0.00014577186,9.54197e-21,0.0,81.11622,25.000877,26.541319,96.0,0.06780751,32.84215,241.34427,88.55545,0.0,81.11622,0.1137613,0.0,77.72626,8.330017
4717,19723020.0,0.0,18.29834,14.336731,20.97754,20.348267,21.563293,21.364014,18.29834,18.29834,18.29834,18.29834,0.0,0.032086458,0.032086458,0.049588382,25.0,18.300018,0.0,0.0,0.0,0.00021161773,9.54197e-21,0.0,81.11558,25.00092,26.524696,96.0,0.067866236,32.865425,241.3443,88.55547,0.0,81.11558,0.113761306,0.0,77.72564,8.330017
4718,19723080.0,0.0,18.29834,14.330048,20.976318,20.346771,21.562347,21.362946,18.29834,18.29834,18.29834,18.29834,0.0,0.032086458,0.032086458,0.049588382,25.0,18.300018,0.0,0.0,0.0,0.0002002916,9.54197e-21,0.0,81.114944,25.000957,26.508097,96.0,0.067924865,32.888668,241.34431,88.5555,0.0,81.114944,0.113761306,0.0,77.72504,8.330017
4719,19723140.0,0.0,18.29834,14.323334,20.975098,20.345276,21.56137,21.361908,18.29834,18.29834,18.29834,18.29834,0.0,0.032086458,0.032086458,0.049588382,25.0,18.300018,0.0,0.0,0.0,0.0002842642,9.54197e-21,0.0,81.11431,25.000994,26.49153,96.0,0.06798335,32.91186,241.34433,88.55552,0.0,81.11431,0.1137613,0.0,77.72443,8.330017
4720,19723200.0,0.0,18.29837,14.316681,20.973877,20.343811,21.560425,21.36087,18.29834,18.29834,18.29834,18.29834,0.0,0.032086458,0.032086458,0.049588375,25.0,18.300018,0.0,0.0,0.0,0.00055736,9.54197e-21,0.0,81.11368,25.001026,26.474983,96.0,0.06804174,32.935024,241.34435,88.555534,0.0,81.11368,0.1137613,0.0,77.723816,8.330017
4721,19723260.0,0.0,18.29837,14.310028,20.972687,20.342346,21.559448,21.359802,18.29837,18.29834,18.29834,18.29834,0.0,0.032086454,0.032086454,0.04958837,25.0,18.300018,0.0,0.0,0.0,0.00097240874,9.54197e-21,0.0,81.11304,25.001055,26.458496,96.0,0.068099916,32.958107,241.34436,88.55555,0.0,81.11304,0.11376127,0.0,77.72321,8.330017
4722,19723320.0,0.0,18.2984,14.303406,20.971466,20.340881,21.558502,21.358765,18.29837,18.29834,18.29834,18.29834,0.0,0.032086447,0.032086447,0.04958836,25.0,18.300018,0.0,0.0,0.0,0.0012184889,9.54197e-21,0.0,81.11241,25.001083,26.442102,96.0,0.06815774,32.98106,241.34438,88.55556,0.0,81.11241,0.11376126,0.0,77.7226,8.330017
4723,19723380.0,0.0,18.2984,14.296814,20.970276,20.339417,21.557556,21.357727,18.29837,18.29837,18.29837,18.29837,0.0,0.03208644,0.03208644,0.04958835,25.0,18.300018,0.0,0.0,0.0,0.0014093261,9.54197e-21,0.0,81.111786,25.001108,26.425816,96.0,0.06821518,33.00386,241.3444,88.555565,0.0,81.111786,0.11376123,0.0,77.72201,8.330017
4724,19723440.0,0.0,18.2984,14.290283,20.969086,20.337952,21.55658,21.35669,18.29837,18.29837,18.29837,18.29837,0.0,0.032086432,0.032086432,0.049588334,25.0,18.300018,0.0,0.0,0.0,0.0015788836,9.54197e-21,0.0,81.11116,25.001131,26.409653,96.0,0.06827214,33.026485,241.34442,88.55557,0.0,81.11116,0.113761194,0.0,77.721405,8.330017
4725,19723500.0,0.0,18.298431,14.283783,20.967896,20.336517,21.555634,21.355652,18.2984,18.29837,18.29837,18.29837,0.0,0.03208642,0.03208642,0.049588315,25.0,18.300018,0.0,0.0,0.0,0.0017433603,9.54197e-21,0.0,81.11054,25.001152,26.39364,96.0,0.06832857,33.0489,241.34444,88.55557,0.0,81.11054,0.11376116,0.0,77.72082,8.330017
4726,19723560.0,0.0,18.298462,14.277374,20.966705,20.335083,21.554688,21.354614,18.2984,18.2984,18.2984,18.2984,0.0,0.032086413,0.032086413,0.049588297,25.0,18.300018,0.0,0.0,0.0,0.0018722673,9.54197e-21,0.0,81.10993,25.001171,26.377764,96.0,0.06838449,33.07113,241.34447,88.55557,0.0,81.10993,0.11376112,0.0,77.72022,8.330017
4727,19723620.0,0.0,18.298462,14.271057,20.965515,20.333649,21.553741,21.353607,18.298431,18.2984,18.2984,18.2984,0.0,0.032086402,0.032086402,0.049588278,25.0,18.300018,0.0,0.0,0.0,0.0021657944,9.54197e-21,0.0,81.10932,25.001188,26.36206,96.0,0.06843981,33.093117,241.34448,88.555565,0.0,81.10932,0.11376108,0.0,77.71964,8.330017
4728,19723680.0,0.0,18.298492,14.264801,20.964355,20.332214,21.552795,21.35257,18.298431,18.298431,18.298431,18.298431,0.0,0.032086387,0.032086387,0.049588256,25.0,18.300018,0.0,0.0,0.0,0.0024181164,9.54197e-21,0.0,81.10872,25.001204,26.346558,96.0,0.068494394,33.114822,241.3445,88.555565,0.0,81.10872,0.11376104,0.0,77.71906,8.330017
4729,19723740.0,0.0,18.298523,14.258667,20.963165,20.33081,21.55185,21.351562,18.298462,18.298431,18.298431,18.298431,0.0,0.032086372,0.032086372,0.04958823,25.0,18.300018,0.0,0.0,0.0,0.0027053703,9.54197e-21,0.0,81.10812,25.001217,26.331245,96.0,0.06854829,33.136257,241.34453,88.55556,0.0,81.10812,0.11376097,0.0,77.7185,8.330017
4730,19723800.0,0.0,18.298553,14.2526245,20.962006,20.329407,21.550903,21.350525,18.298492,18.298462,18.298462,18.298462,0.0,0.032086357,0.032086357,0.049588203,25.0,18.300018,0.0,0.0,0.0,0.002949843,9.54197e-21,0.0,81.10754,25.00123,26.316172,96.0,0.06860133,33.15736,241.34454,88.55554,0.0,81.10754,0.11376091,0.0,77.71793,8.330017
4731,19723860.0,0.0,18.298584,14.246674,20.960846,20.328003,21.549957,21.349518,18.298523,18.298462,18.298462,18.298462,0.0,0.03208634,0.03208634,0.049588174,25.0,18.300018,0.0,0.0,0.0,0.003023974,9.54197e-21,0.0,81.10696,25.001242,26.301346,96.0,0.06865349,33.17812,241.34456,88.555534,0.0,81.10696,0.11376085,0.0,77.71738,8.330017
4732,19723920.0,0.0,18.298584,14.240875,20.959686,20.3266,21.549011,21.34851,18.298553,18.298492,18.298492,18.298492,0.0,0.03208632,0.03208632,0.04958814,25.0,18.300018,0.0,0.0,0.0,0.0031193157,9.54197e-21,0.0,81.106384,25.001251,26.286777,96.0,0.06870472,33.198513,241.34459,88.55552,0.0,81.106384,0.113760784,0.0,77.71683,8.330017
4733,19723980.0,0.0,18.298615,14.235199,20.958527,20.325226,21.548065,21.347504,18.298553,18.298523,18.298523,18.298523,0.0,0.0320863,0.0320863,0.049588107,25.0,18.300018,0.0,0.0,0.0,0.0033289252,9.54197e-21,0.0,81.10582,25.001259,26.272478,96.0,0.06875499,33.21853,241.3446,88.555504,0.0,81.10582,0.11376071,0.0,77.71629,8.330017
4734,19724040.0,0.0,18.298645,14.229675,20.957397,20.323853,21.54715,21.346497,18.298584,18.298553,18.298553,18.298553,0.0,0.03208628,0.03208628,0.049588073,25.0,18.300018,0.0,0.0,0.0,0.0035446305,9.54197e-21,0.0,81.10527,25.001266,26.25848,96.0,0.06880419,33.23813,241.34464,88.55548,0.0,81.10527,0.113760635,0.0,77.71576,8.330017
4735,19724100.0,0.0,18.298706,14.224304,20.956238,20.32248,21.546204,21.34549,18.298615,18.298584,18.298584,18.298584,0.0,0.032086257,0.032086257,0.049588036,25.0,18.300018,0.0,0.0,0.0,0.0038619936,9.54197e-21,0.0,81.10473,25.001272,26.244768,96.0,0.068852365,33.257324,241.34465,88.55546,0.0,81.10473,0.11376055,0.0,77.71524,8.330017
4736,19724160.0,0.0,18.298737,14.219086,20.955109,20.321106,21.545288,21.344513,18.298645,18.298615,18.298615,18.298584,0.0,0.032086235,0.032086235,0.049587995,25.0,18.300018,0.0,0.0,0.0,0.0041390965,9.54197e-21,0.0,81.104195,25.001278,26.23139,96.0,0.06889936,33.276054,241.34468,88.555435,0.0,81.104195,0.113760464,0.0,77.71473,8.330017
4737,19724220.0,0.0,18.298767,14.21402,20.953949,20.319733,21.544342,21.343506,18.298676,18.298645,18.298645,18.298615,0.0,0.03208621,0.03208621,0.04958795,25.0,18.300018,0.0,0.0,0.0,0.0042489315,9.54197e-21,0.0,81.103676,25.001282,26.218363,96.0,0.068945095,33.29429,241.3447,88.55541,0.0,81.103676,0.11376037,0.0,77.71423,8.330017
4738,19724280.0,0.0,18.298798,14.2091675,20.95282,20.31839,21.543427,21.34253,18.298737,18.298676,18.298676,18.298676,0.0,0.032086182,0.032086182,0.049587905,25.0,18.300018,0.0,0.0,0.0,0.004353312,9.54197e-21,0.0,81.10317,25.001286,26.205698,96.0,0.06898956,33.312027,241.34471,88.55539,0.0,81.10317,0.11376026,0.0,77.713745,8.330017
4739,19724340.0,0.0,18.298859,14.204498,20.951721,20.317047,21.54248,21.341522,18.298767,18.298706,18.298706,18.298706,0.0,0.032086156,0.032086156,0.049587857,25.0,18.300018,0.0,0.0,0.0,0.0045373198,9.54197e-21,0.0,81.10268,25.001287,26.193401,96.0,0.069032714,33.32924,241.34474,88.55536,0.0,81.10268,0.113760166,0.0,77.71327,8.330017
4740,19724400.0,0.0,18.29889,14.200012,20.950592,20.315704,21.541565,21.340546,18.298798,18.298737,18.298737,18.298737,0.0,0.032086127,0.032086127,0.04958781,25.0,18.300018,0.0,0.0,0.0,0.004542552,9.54197e-21,0.0,81.102196,25.001287,26.181469,96.0,0.06907457,33.345943,241.34476,88.55533,0.0,81.102196,0.11376007,0.0,77.712814,8.330017
4741,19724460.0,0.0,18.274597,14.195648,20.916565,20.345917,21.541687,21.340637,18.297852,18.297516,18.297516,27.884125,0.0,0.03003481,0.03003481,0.056102585,25.0,18.300018,0.0,0.0,0.0,-1.0084606,9.54197e-21,0.0,81.45468,22.414362,26.160759,96.0,0.070490345,33.37494,241.30995,87.74536,0.0,81.45468,0.11616298,100.0,82.74594,8.330017
4742,19724520.0,0.0,18.25351,14.191315,20.861267,20.429352,21.54309,21.341827,18.28659,18.293243,18.293243,32.669403,0.0,0.02604145,0.02604145,0.0700551,25.0,18.300018,0.0,0.0,0.0,-2.2499483,9.54197e-21,0.0,84.2074,17.013107,25.997337,96.0,0.074419335,33.60373,241.1478,86.26315,0.0,84.2074,0.12212977,100.0,95.83424,8.330017
4743,19724580.0,0.0,18.339996,14.187012,20.922974,20.541077,21.545044,21.343536,18.277954,18.287262,18.287262,34.16385,0.0,0.026807087,0.026807087,0.071725324,25.0,18.300018,0.0,0.0,0.0,2.989132,9.54197e-21,0.0,87.512215,15.470869,25.703362,96.0,0.07730883,34.015293,240.97092,86.24497,0.0,87.512215,0.12534365,100.0,99.79471,8.330017
4744,19724640.0,2.0,18.365479,14.182739,21.004456,20.659637,21.546417,21.344727,18.301758,18.288086,18.288086,34.865265,0.0,0.028739061,0.028739061,0.07202529,35.666668,18.300018,0.0,0.0,0.0,4.1892295,9.54197e-21,0.0,89.25104,15.864991,25.790071,96.0,0.079331,33.8939,240.59859,87.645645,0.0,89.25104,0.129507,100.0,100.00174,8.330017
4745,19724700.0,2.0,18.31482,14.178497,21.078308,20.78241,21.54718,21.345367,18.326874,18.300995,18.300995,35.045715,0.0,0.030486675,0.030486675,0.07421142,46.333332,18.300018,0.0,0.0,0.0,-0.29456648,9.54197e-21,0.0,89.98126,17.029358,26.198229,96.0,0.08094705,33.32248,240.07434,89.94395,0.0,89.98126,0.13518743,100.0,100.0,8.330017
4746,19724760.0,2.0,18.289001,14.174286,21.145294,20.903503,21.547333,21.34552,18.322083,18.313019,18.313019,34.758606,0.0,0.032071892,0.032071892,0.0780578,57.0,18.300018,0.0,0.0,0.0,-2.4471414,9.54197e-21,0.0,89.97063,18.810392,26.434341,96.0,0.08390288,32.99192,239.46793,93.01459,0.0,89.97063,0.14220531,100.0,100.0,8.330017
4747,19724820.0,1.0,18.310425,14.1701355,21.210297,21.026031,21.546997,21.345215,18.307587,18.314331,18.314331,34.09091,0.0,0.03341379,0.03341379,0.08316574,65.333336,18.300018,0.0,0.0,0.0,-0.3025195,9.54197e-21,0.0,89.30855,21.110132,26.436611,96.0,0.0881994,32.988743,238.9032,96.65801,0.0,89.30855,0.14999801,100.0,100.0,8.330017
4748,19724880.0,1.0,18.323456,14.165985,21.274872,21.148132,21.546234,21.344543,18.307526,18.312012,18.312012,33.178986,0.0,0.03452007,0.03452007,0.08946259,73.666664,18.300018,0.0,0.0,0.0,1.0310537,9.54197e-21,0.0,88.12902,24.001793,26.494064,96.0,0.09266,32.90831,238.4982,100.923805,0.0,88.12902,0.15850799,100.0,100.0,8.330017
4749,19724940.0,1.0,18.316742,14.161865,21.340332,21.26828,21.545135,21.343597,18.313446,18.31311,18.31311,32.137634,0.0,0.03556705,0.03556705,0.096402735,82.0,18.300018,0.0,0.0,0.0,0.20244873,9.54197e-21,0.0,86.52651,27.733196,26.658306,96.0,0.09692935,32.67837,238.43811,105.94125,0.0,86.52651,0.16754688,100.0,99.6172,8.330017
4750,19725000.0,1.0,18.3154,14.157776,21.406952,21.38269,21.543335,21.34198,18.314758,18.31723,18.31723,31.398773,0.0,0.038817197,0.038817197,0.09680291,90.333336,18.300018,0.0,0.0,0.0,-0.082064085,9.54197e-21,0.0,83.79665,35.89647,26.81598,96.0,0.10000468,32.457626,238.93253,113.29226,0.0,83.79665,0.1744274,100.0,93.675934,8.330017
4751,19725060.0,1.0,18.314026,14.153748,21.460571,21.483307,21.541199,21.340332,18.315582,18.323639,18.323639,31.519196,0.0,0.042915888,0.042915888,0.088394135,98.666664,18.300018,0.0,0.0,0.0,-0.017795956,9.54197e-21,0.0,78.78089,54.105507,26.973835,96.0,0.09920375,32.23663,239.85179,125.082985,0.0,78.78089,0.17427628,100.0,82.65053,8.330017
4752,19725120.0,1.0,18.311249,14.149719,21.500305,21.570923,21.538116,21.33783,18.31604,18.329926,18.329926,28.939636,0.0,0.043296184,0.043296184,0.0789806,107.0,18.300018,0.0,0.0,0.0,-0.12936944,9.54197e-21,0.0,72.69544,80.40185,27.138916,96.0,0.09375154,32.00552,240.53902,138.88708,0.0,72.69544,0.16562358,0.0,73.313,8.330017
4753,19725180.0,0.0,18.302216,14.145752,21.512878,21.602295,21.535522,21.335754,18.314392,18.330475,18.330475,23.121735,0.0,0.041006558,0.041006558,0.07107728,103.0,18.300018,0.0,0.0,0.0,-0.5891787,9.54197e-21,0.0,68.1134,101.44723,27.280909,96.0,0.08638745,31.806725,240.38014,147.21016,0.0,68.1134,0.1531235,0.0,67.537834,8.330017
4754,19725240.0,0.0,18.299103,14.141785,21.511292,21.603058,21.533813,21.334442,18.3096,18.325745,18.325745,20.666779,0.0,0.038418386,0.038418386,0.06428157,99.0,18.300018,0.0,0.0,0.0,-0.55155313,9.54197e-21,0.0,65.084114,113.806816,27.357859,96.0,0.079623945,31.698996,239.80095,149.85384,0.0,65.084114,0.14113453,0.0,63.75621,8.330017
4755,19725300.0,0.0,18.300873,14.137878,21.505402,21.592865,21.532928,21.333893,18.305664,18.31839,18.31839,19.538391,0.0,0.036202952,0.036202952,0.059107658,95.0,18.300018,0.0,0.0,0.0,-0.19240667,9.54197e-21,0.0,63.206818,118.51386,27.394093,96.0,0.07432089,31.64827,239.21533,148.68797,0.0,63.206818,0.13151689,0.0,61.382275,8.330017
4756,19725360.0,0.0,18.300873,14.133972,21.497772,21.576874,21.53299,21.334106,18.303833,18.311432,18.311432,18.975159,0.0,0.034502517,0.034502517,0.05536818,91.0,18.300018,0.0,0.0,0.0,-0.07232443,9.54197e-21,0.0,62.148643,118.02792,27.422255,96.0,0.07038006,31.60884,238.78275,145.49687,0.0,62.148643,0.124368235,0.0,59.976864,8.330017
4757,19725420.0,0.0,18.299072,14.130127,21.48996,21.559479,21.533539,21.334778,18.302765,18.30603,18.30603,18.681122,0.0,0.033271562,0.033271562,0.052671343,87.0,18.300018,0.0,0.0,0.0,-0.13234791,9.54197e-21,0.0,61.664845,114.52676,27.445103,96.0,0.06752587,31.576857,238.52432,141.43846,0.0,61.664845,0.1192046,0.0,59.250114,8.330017
4758,19725480.0,0.0,18.297699,14.126312,21.48233,21.541656,21.534454,21.335785,18.301514,18.302002,18.302002,18.520721,0.0,0.032400224,0.032400224,0.05074635,83.0,18.300018,0.0,0.0,0.0,-0.16545227,9.54197e-21,0.0,61.575687,109.447716,27.455101,96.0,0.06552035,31.562859,238.41531,137.14056,0.0,61.575687,0.11553463,0.0,59.014668,8.330017
4759,19725540.0,0.0,18.297913,14.122528,21.475006,21.523834,21.535583,21.336975,18.30017,18.29889,18.29889,18.42685,0.0,0.03178819,0.03178819,0.049405336,79.0,18.300018,0.0,0.0,0.0,-0.10183196,9.54197e-21,0.0,61.754322,103.67677,27.450775,96.0,0.064158924,31.568913,238.41806,132.92926,0.0,61.754322,0.11296986,0.0,59.112442,8.330017
4760,19725600.0,0.0,18.298492,14.118774,21.467896,21.506104,21.536896,21.338348,18.299286,18.29657,18.29657,18.37146,0.0,0.03136119,0.03136119,0.04848962,75.0,18.300018,0.0,0.0,0.0,-0.028273981,9.54197e-21,0.0,62.118782,97.70141,27.439442,96.0,0.063247666,31.584782,238.49757,128.93521,0.0,62.118782,0.111200124,0.0,59.433674,8.330017
4761,19725660.0,0.0,18.298676,14.115082,21.461304,21.489105,21.538513,21.339905,18.29892,18.295013,18.295013,18.33957,0.0,0.031067355,0.031067355,0.04788449,71.0,18.300018,0.0,0.0,0.0,0.0017627229,9.54197e-21,0.0,62.61713,91.775955,27.426533,96.0,0.06265139,31.602856,238.6273,125.20022,0.0,62.61713,0.110007666,0.0,59.909653,8.330017
4762,19725720.0,0.0,18.298126,14.111389,21.454895,21.472229,21.540192,21.341553,18.298798,18.294159,18.294159,18.320648,0.0,0.030863944,0.030863944,0.047483943,67.0,18.300018,0.0,0.0,0.0,-0.020473417,9.54197e-21,0.0,63.205414,86.06171,27.413813,96.0,0.0622612,31.620663,238.78873,121.73054,0.0,63.205414,0.10920082,0.0,60.483486,8.330017
4763,19725780.0,0.0,18.297668,14.107758,21.448578,21.455505,21.541962,21.343231,18.298584,18.29367,18.29367,18.309021,0.0,0.0307184,0.0307184,0.047212042,63.0,18.300018,0.0,0.0,0.0,-0.040420275,9.54197e-21,0.0,63.854618,80.61746,27.398813,96.0,0.062009823,31.641665,238.9703,118.50035,0.0,63.854618,0.10863895,0.0,61.11966,8.330017
4764,19725840.0,0.0,18.297607,14.1041565,21.442352,21.438873,21.543732,21.34494,18.29834,18.293427,18.293427,18.30188,0.0,0.030610299,0.030610299,0.04701827,59.0,18.300018,0.0,0.0,0.0,-0.034271114,9.54197e-21,0.0,64.549446,75.44975,27.38083,96.0,0.06185155,31.666836,239.1649,115.476555,0.0,64.549446,0.10823022,0.0,61.80034,8.330017
4765,19725900.0,0.0,18.297943,14.100586,21.436188,21.422394,21.545532,21.34671,18.298126,18.293304,18.293304,18.29837,0.0,0.030537732,0.030537732,0.046893075,55.0,18.300018,0.0,0.0,0.0,-0.008869388,9.54197e-21,0.0,65.2879,70.56236,27.36049,96.0,0.06177538,31.695314,239.36516,112.65281,0.0,65.2879,0.107956104,0.0,62.523357,8.330017
4766,19725960.0,0.0,18.2984,14.097046,21.430603,21.407196,21.547485,21.34851,18.298096,18.293304,18.293304,18.296234,0.0,0.03047185,0.03047185,0.046780255,51.0,18.300018,0.0,0.0,0.0,0.016637579,9.54197e-21,0.0,66.05442,65.91794,27.34092,96.0,0.061711144,31.722715,239.57233,109.97085,0.0,66.05442,0.10771191,0.0,63.273262,8.330017
4767,19726020.0,0.0,18.298431,14.093536,21.42514,21.39209,21.549438,21.350342,18.298187,18.293427,18.293427,18.295044,0.0,0.030408297,0.030408297,0.04667158,47.0,18.300018,0.0,0.0,0.0,0.01596618,9.54197e-21,0.0,66.85209,61.484245,27.323431,96.0,0.061643206,31.747194,239.78581,107.40484,0.0,66.85209,0.10747368,0.0,64.05303,8.330017
4768,19726080.0,0.0,18.29834,14.090088,21.419708,21.377106,21.551392,21.352173,18.298279,18.29361,18.29361,18.294342,0.0,0.030335605,0.030335605,0.046546135,43.0,18.300018,0.0,0.0,0.0,0.006943982,9.54197e-21,0.0,67.68065,57.227215,27.306965,96.0,0.06155474,31.77025,240.00671,104.9244,0.0,67.68065,0.10720573,0.0,64.862785,8.330017
4769,19726140.0,0.0,18.29831,14.086639,21.414337,21.362244,21.553375,21.354034,18.29834,18.293793,18.293793,18.294006,0.0,0.030255461,0.030255461,0.0464076,39.0,18.300018,0.0,0.0,0.0,0.0023640264,9.54197e-21,0.0,68.55055,53.12011,27.290777,96.0,0.061447658,31.792912,240.23456,102.51414,0.0,68.55055,0.10690382,0.0,65.712776,8.330017
4770,19726200.0,0.0,18.2984,14.083252,21.409058,21.347504,21.55539,21.355927,18.2984,18.293976,18.293976,18.293854,0.0,0.030156028,0.030156028,0.0462342,35.0,18.300018,0.0,0.0,0.0,0.005184503,9.54197e-21,0.0,69.46036,49.15224,27.274921,96.0,0.061303955,31.815111,240.47032,100.15965,0.0,69.46036,0.1065391,0.0,66.601906,8.330017
4771,19726260.0,0.0,18.298706,14.079926,21.404358,21.334045,21.557526,21.35788,18.298462,18.29422,18.29422,18.293884,0.0,0.030063255,0.030063255,0.04607506,31.666666,18.300018,0.0,0.0,0.0,0.016218849,9.54197e-21,0.0,70.41279,45.409885,27.259579,96.0,0.06116964,31.836588,240.70192,97.937294,0.0,70.41279,0.10619438,0.0,67.53245,8.330017
4772,19726320.0,0.0,18.298828,14.076599,21.39975,21.320679,21.559662,21.359894,18.298553,18.294464,18.294464,18.294006,0.0,0.029963324,0.029963324,0.045902923,28.333334,18.300018,0.0,0.0,0.0,0.018828575,9.54197e-21,0.0,71.411156,41.849407,27.245695,96.0,0.061015617,31.85603,240.93307,95.80786,0.0,71.411156,0.105822444,0.0,68.50728,8.330017
4773,19726380.0,0.0,18.298828,14.073334,21.395203,21.307465,21.56186,21.361908,18.298706,18.294739,18.294739,18.29419,0.0,0.029848766,0.029848766,0.045704782,25.0,18.300018,0.0,0.0,0.0,0.013886926,9.54197e-21,0.0,72.462776,38.443913,27.233187,96.0,0.060826484,31.873543,241.16603,93.74803,0.0,72.462776,0.105394766,0.0,69.53386,8.330017
4774,19726440.0,0.0,18.297882,14.070068,21.390717,21.294342,21.564056,21.363922,18.298676,18.295135,18.295135,18.294556,0.0,0.0298506,0.0298506,0.045724597,25.0,18.300018,0.0,0.0,0.0,-0.035711184,9.54197e-21,0.0,73.53784,35.58026,27.220089,96.0,0.0608843,31.891876,241.33788,92.13406,0.0,73.53784,0.105421774,0.0,70.58055,8.330017
4775,19726500.0,0.0,18.297272,14.066895,21.3862,21.28128,21.566223,21.365967,18.2984,18.295532,18.295532,18.294983,0.0,0.029908678,0.029908678,0.045839045,25.0,18.300018,0.0,0.0,0.0,-0.061332993,9.54197e-21,0.0,74.57045,33.206688,27.203157,96.0,0.061068244,31.91558,241.46674,90.85814,0.0,74.57045,0.105655536,0.0,71.58042,8.330017
4776,19726560.0,0.0,18.29779,14.063721,21.382172,21.269379,21.56842,21.368011,18.298035,18.295746,18.295746,18.295258,0.0,0.030011859,0.030011859,0.046030607,25.0,18.300018,0.0,0.0,0.0,-0.023831757,9.54197e-21,0.0,75.544754,31.257164,27.181164,96.0,0.06135675,31.946373,241.55841,89.86811,0.0,75.544754,0.106048495,0.0,72.51951,8.330017
4777,19726620.0,0.0,18.298248,14.060608,21.378143,21.257507,21.570557,21.369995,18.297913,18.29596,18.29596,18.295502,0.0,0.030135056,0.030135056,0.046254497,25.0,18.300018,0.0,0.0,0.0,0.00831219,9.54197e-21,0.0,76.45787,29.626465,27.15888,96.0,0.06168874,31.977568,241.62468,89.0801,0.0,76.45787,0.10651982,0.0,73.396286,8.330017
4778,19726680.0,0.0,18.298187,14.057526,21.374084,21.245605,21.572662,21.371948,18.297913,18.296173,18.296173,18.295776,0.0,0.030274749,0.030274749,0.046504654,25.0,18.300018,0.0,0.0,0.0,0.007927066,9.54197e-21,0.0,77.29698,28.285212,27.138006,96.0,0.06204793,32.00679,241.6684,88.47194,0.0,77.29698,0.107049346,0.0,74.198685,8.330017
4779,19726740.0,0.0,18.298035,14.054474,21.369965,21.233673,21.574707,21.37384,18.297943,18.296417,18.296417,18.296082,0.0,0.030418735,0.030418735,0.04676038,25.0,18.300018,0.0,0.0,0.0,-0.0010888263,9.54197e-21,0.0,78.077515,27.145342,27.11738,96.0,0.06241478,32.035667,241.69818,87.98112,0.0,78.077515,0.107593894,0.0,74.94281,8.330017
4780,19726800.0,0.0,18.297852,14.051453,21.365814,21.22171,21.57666,21.375702,18.297913,18.29663,18.29663,18.296356,0.0,0.030570984,0.030570984,0.047028426,25.0,18.300018,0.0,0.0,0.0,-0.009802486,9.54197e-21,0.0,78.78038,26.218826,27.096289,96.0,0.062799625,32.065193,241.71199,87.61931,0.0,78.78038,0.10816787,0.0,75.61002,8.330017
4781,19726860.0,0.0,18.298065,14.048492,21.362091,21.210876,21.578644,21.377563,18.297882,18.296814,18.296814,18.29657,0.0,0.03072549,0.03072549,0.047298532,25.0,18.300018,0.0,0.0,0.0,0.0010793565,9.54197e-21,0.0,79.40952,25.463568,27.074629,96.0,0.06318993,32.09552,241.71428,87.35592,0.0,79.40952,0.10874753,0.0,76.20483,8.330017
4782,19726920.0,0.0,18.298157,14.045563,21.358368,21.200012,21.580536,21.379364,18.297882,18.296997,18.296997,18.296783,0.0,0.030879494,0.030879494,0.04756595,25.0,18.300018,0.0,0.0,0.0,0.006359032,9.54197e-21,0.0,79.95932,24.864624,27.053547,96.0,0.06357639,32.12503,241.70674,87.17997,0.0,79.95932,0.10932307,0.0,76.72223,8.330017
4783,19726980.0,0.0,18.298157,14.042694,21.354614,21.189117,21.582367,21.381104,18.297943,18.29718,18.29718,18.296997,0.0,0.031030076,0.031030076,0.047825985,25.0,18.300018,0.0,0.0,0.0,0.004185552,9.54197e-21,0.0,80.4443,24.380789,27.033026,96.0,0.06395383,32.153763,241.69276,87.06538,0.0,80.4443,0.109884955,0.0,77.17677,8.330017
4784,19727040.0,0.0,18.298096,14.039825,21.3508,21.178192,21.584167,21.382812,18.297943,18.297333,18.297333,18.29718,0.0,0.031175593,0.031175593,0.048075814,25.0,18.300018,0.0,0.0,0.0,0.0007327217,9.54197e-21,0.0,80.854866,24.012833,27.012709,96.0,0.06431952,32.18221,241.6729,87.010796,0.0,80.854866,0.11042597,0.0,77.55954,8.330017
4785,19727100.0,0.0,18.298096,14.037018,21.346954,21.167267,21.585907,21.38446,18.297974,18.297485,18.297485,18.297363,0.0,0.031315163,0.031315163,0.048314296,25.0,18.300018,0.0,0.0,0.0,-0.00012977739,9.54197e-21,0.0,81.21146,23.722399,26.992395,96.0,0.06467298,32.210644,241.64981,86.993774,0.0,81.21146,0.11094398,0.0,77.890564,8.330017
4786,19727160.0,0.0,18.29837,14.034271,21.343567,21.15738,21.587616,21.386139,18.298004,18.297607,18.297607,18.297516,0.0,0.031448353,0.031448353,0.04854075,25.0,18.300018,0.0,0.0,0.0,0.011456993,9.54197e-21,0.0,81.51098,23.508013,26.97232,96.0,0.065012366,32.23875,241.62376,87.0131,0.0,81.51098,0.11143713,0.0,78.167,8.330017
4787,19727220.0,0.0,18.298492,14.031555,21.340149,21.147491,21.589294,21.387756,18.298065,18.29773,18.29773,18.297668,0.0,0.031572938,0.031572938,0.04875155,25.0,18.300018,0.0,0.0,0.0,0.015644263,9.54197e-21,0.0,81.75239,23.363762,26.953358,96.0,0.06533016,32.2653,241.59583,87.063194,0.0,81.75239,0.11189732,0.0,78.3882,8.330017
4788,19727280.0,0.0,18.298492,14.02887,21.336731,21.137604,21.590942,21.389374,18.298157,18.297882,18.297882,18.29779,0.0,0.031687297,0.031687297,0.048944164,25.0,18.300018,0.0,0.0,0.0,0.014206597,9.54197e-21,0.0,81.943115,23.274652,26.935143,96.0,0.06562533,32.2908,241.56732,87.13433,0.0,81.943115,0.112320505,0.0,78.56156,8.330017
4789,19727340.0,0.0,18.29837,14.026215,21.333252,21.127686,21.59253,21.3909,18.298248,18.298004,18.298004,18.297943,0.0,0.031791624,0.031791624,0.049119078,25.0,18.300018,0.0,0.0,0.0,0.002869302,9.54197e-21,0.0,82.07172,23.25397,26.918003,96.0,0.0658944,32.314796,241.53781,87.23307,0.0,82.07172,0.11270231,0.0,78.67613,8.330017
4790,19727400.0,0.0,18.29834,14.023621,21.329773,21.117798,21.594055,21.392395,18.298248,18.298096,18.298096,18.298065,0.0,0.031881142,0.031881142,0.049268425,25.0,18.300018,0.0,0.0,0.0,0.00047606346,9.54197e-21,0.0,82.14579,23.284163,26.900837,96.0,0.06613463,32.33883,241.50938,87.3458,0.0,82.14579,0.11303064,0.0,78.739624,8.330017
4791,19727460.0,0.0,18.298615,14.021057,21.326752,21.108917,21.595612,21.393951,18.29831,18.298218,18.298218,18.298187,0.0,0.031964578,0.031964578,0.04940706,25.0,18.300018,0.0,0.0,0.0,0.011735187,9.54197e-21,0.0,82.19877,23.33331,26.88392,96.0,0.066361524,32.36251,241.48163,87.46301,0.0,82.19877,0.11333634,0.0,78.78342,8.330017
4792,19727520.0,0.0,18.298737,14.018555,21.32373,21.100067,21.597137,21.395477,18.2984,18.29831,18.29831,18.298279,0.0,0.03203766,0.03203766,0.04952811,25.0,18.300018,0.0,0.0,0.0,0.015514001,9.54197e-21,0.0,82.219574,23.410082,26.868227,96.0,0.06656333,32.38448,241.45523,87.58515,0.0,82.219574,0.11360361,0.0,78.797295,8.330017
4793,19727580.0,0.0,18.298676,14.016083,21.32071,21.091248,21.598633,21.397003,18.298523,18.298431,18.298431,18.2984,0.0,0.03209987,0.03209987,0.049630765,25.0,18.300018,0.0,0.0,0.0,0.006038274,9.54197e-21,0.0,82.21102,23.510294,26.85388,96.0,0.06673852,32.404568,241.43065,87.70932,0.0,82.21102,0.11383072,0.0,78.78392,8.330017
4794,19727640.0,0.0,18.298584,14.013672,21.317688,21.082428,21.600098,21.398468,18.298584,18.298523,18.298523,18.298523,0.0,0.032151468,0.032151468,0.04971557,25.0,18.300018,0.0,0.0,0.0,-0.0009786831,9.54197e-21,0.0,82.17805,23.62811,26.83986,96.0,0.06689125,32.424194,241.40814,87.83243,0.0,82.17805,0.114018746,0.0,78.74798,8.330017
4795,19727700.0,0.0,18.299683,14.011261,21.316376,21.078613,21.601562,21.399933,18.298584,18.298615,18.298615,21.73056,0.0,0.032193076,0.032193076,0.049783606,25.0,18.300018,0.0,0.0,0.0,0.03349136,9.54197e-21,0.0,82.12565,23.7581,26.825699,96.0,0.06702445,32.444023,241.38786,87.95199,0.0,82.12565,0.11417002,19.581686,78.69418,8.330017
4796,19727760.0,0.0,18.303223,14.008942,21.321503,21.088318,21.603058,21.401459,18.299194,18.298767,18.298767,21.366333,0.0,0.032225184,0.032225184,0.049835715,25.0,18.300018,0.0,0.0,0.0,0.21295863,9.54197e-21,0.0,82.05814,23.895847,26.818613,96.0,0.067113385,32.45394,241.36995,88.06595,0.0,82.05814,0.11428636,10.572929,78.6266,8.330017
4797,19727820.0,0.0,18.302002,14.006622,21.325867,21.096405,21.604523,21.402985,18.30066,18.299377,18.299377,21.257172,0.0,0.032248396,0.032248396,0.04987293,25.0,18.300018,0.0,0.0,0.0,0.098335735,9.54197e-21,0.0,81.979774,24.037394,26.831188,96.0,0.06711449,32.436337,241.35443,88.172646,0.0,81.979774,0.11437,11.688187,78.549225,8.330017
4798,19727880.0,0.0,18.299438,14.004395,21.330109,21.104187,21.605957,21.40448,18.30127,18.300232,18.300232,21.21643,0.0,0.03226374,0.03226374,0.049897026,25.0,18.300018,0.0,0.0,0.0,-0.087966464,9.54197e-21,0.0,81.89434,24.178402,26.848385,96.0,0.06708332,32.412262,241.3413,88.27065,0.0,81.89434,0.11442478,11.247158,78.46562,8.330017
4799,19727940.0,0.0,18.299255,14.002167,21.334167,21.111542,21.607422,21.405975,18.30072,18.30066,18.30066,21.106293,0.0,0.0322723,0.0322723,0.049909834,25.0,18.300018,0.0,0.0,0.0,-0.0923703,9.54197e-21,0.0,81.805016,24.3153,26.854456,96.0,0.06707812,32.403763,241.33043,88.35904,0.0,81.805016,0.11445471,10.045319,78.37876,8.330017
4800,19728000.0,0.0,18.300781,14.0,21.3378,21.11795,21.608856,21.40747,18.30017,18.300598,18.300598,20.898651,0.0,0.032274965,0.032274965,0.049912833,25.0,18.300018,0.0,0.0,0.0,0.02133485,9.54197e-21,0.0,81.71455,24.445694,26.853033,96.0,0.06708776,32.405754,241.32173,88.43735,0.0,81.71455,0.11446302,8.483225,78.291214,8.330017
4801,19728060.0,0.0,18.30304,13.998016,21.3443,21.126495,21.614014,21.41269,18.300446,18.300476,18.300476,20.520142,0.0,0.032272503,0.032272503,0.04990731,25.0,18.300018,0.0,0.0,0.0,0.13812354,9.54197e-21,0.0,81.62537,24.567915,26.857101,96.0,0.06706758,32.400055,241.31505,88.50543,0.0,81.62537,0.11445255,5.387896,78.205246,8.330017
4802,19728120.0,0.0,18.302155,13.996307,21.349945,21.132599,21.619171,21.417908,18.30127,18.30072,18.30072,20.033783,0.0,0.032265786,0.032265786,0.04989472,25.0,18.300018,0.0,0.0,0.0,0.06823608,9.54197e-21,0.0,81.539566,24.680475,26.873339,96.0,0.06699554,32.377323,241.3102,88.56334,0.0,81.539566,0.11442651,2.8738441,78.12282,8.330017
4803,19728180.0,0.0,18.299988,13.994873,21.35437,21.135895,21.624298,21.423126,18.301636,18.301117,18.301117,19.506256,0.0,0.032255765,0.032255765,0.049876697,25.0,18.300018,0.0,0.0,0.0,-0.073315755,9.54197e-21,0.0,81.458664,24.78195,26.891882,96.0,0.066908725,32.351364,241.307,88.61127,0.0,81.458664,0.11438842,0.6544804,78.045334,8.330017
4804,19728240.0,0.0,18.299103,13.993744,21.357605,21.136444,21.629425,21.428284,18.301117,18.30127,18.30127,19.028015,0.0,0.03224331,0.03224331,0.049854707,25.0,18.300018,0.0,0.0,0.0,-0.11408066,9.54197e-21,0.0,81.38368,24.87141,26.901829,96.0,0.06684769,32.33744,241.30527,88.64961,0.0,81.38368,0.1143415,0.0,77.97373,8.330017
4805,19728300.0,0.0,18.30008,13.992889,21.359924,21.13498,21.634521,21.433472,18.300385,18.301056,18.301056,18.728058,0.0,0.032229222,0.032229222,0.049830087,25.0,18.300018,0.0,0.0,0.0,-0.028519789,9.54197e-21,0.0,81.31545,24.948627,26.902231,96.0,0.06681742,32.336872,241.30475,88.6791,0.0,81.31545,0.11428867,0.0,77.90877,8.330017
4806,19728360.0,0.0,18.300995,13.992279,21.361633,21.132416,21.639496,21.438538,18.300232,18.30072,18.30072,18.55603,0.0,0.032213993,0.032213993,0.049803663,25.0,18.300018,0.0,0.0,0.0,0.039993405,9.54197e-21,0.0,81.25487,25.0134,26.902655,96.0,0.06678485,32.336285,241.30534,88.70015,0.0,81.25487,0.11423176,0.0,77.85125,8.330017
4807,19728420.0,0.0,18.300781,13.991974,21.363098,21.129211,21.64444,21.443573,18.300446,18.300568,18.300568,18.450897,0.0,0.03219823,0.03219823,0.049776442,25.0,18.300018,0.0,0.0,0.0,0.02545933,9.54197e-21,0.0,81.2014,25.067484,26.907692,96.0,0.06673483,32.32923,241.30673,88.71443,0.0,81.2014,0.114173,0.0,77.80065,8.330017
4808,19728480.0,0.0,18.30014,13.991943,21.36435,21.12558,21.649384,21.448608,18.300598,18.300568,18.300568,18.389252,0.0,0.0321824,0.0321824,0.04974921,25.0,18.300018,0.0,0.0,0.0,-0.02014084,9.54197e-21,0.0,81.15548,25.110704,26.914415,96.0,0.06667873,32.319817,241.30879,88.72234,0.0,81.15548,0.114114076,0.0,77.757355,8.330017
4809,19728540.0,0.0,18.300018,13.9921875,21.365479,21.121735,21.654327,21.453644,18.300476,18.300568,18.300568,18.353088,0.0,0.03216694,0.03216694,0.04972272,25.0,18.300018,0.0,0.0,0.0,-0.026284393,9.54197e-21,0.0,81.11692,25.143707,26.918777,96.0,0.06663186,32.31371,241.31136,88.72475,0.0,81.11692,0.11405665,0.0,77.721146,8.330017
4810,19728600.0,0.0,18.300476,13.992676,21.366577,21.117798,21.65924,21.458649,18.300323,18.300507,18.300507,18.33136,0.0,0.03215219,0.03215219,0.049697526,25.0,18.300018,0.0,0.0,0.0,0.005918468,9.54197e-21,0.0,81.08536,25.167486,26.921087,96.0,0.06659379,32.31048,241.31427,88.72257,0.0,81.08536,0.11400194,0.0,77.69166,8.330017
4811,19728660.0,0.0,18.301453,13.993439,21.368896,21.11557,21.66513,21.464752,18.300415,18.300446,18.300446,18.318573,0.0,0.032138336,0.032138336,0.04967394,25.0,18.300018,0.0,0.0,0.0,0.052990653,9.54197e-21,0.0,81.06036,25.18312,26.925123,96.0,0.066551425,32.304825,241.31741,88.71667,0.0,81.06036,0.11395064,0.0,77.66846,8.330017
4812,19728720.0,0.0,18.301575,13.994476,21.371307,21.113312,21.67102,21.470825,18.30069,18.300507,18.300507,18.310791,0.0,0.03212556,0.03212556,0.04965224,25.0,18.300018,0.0,0.0,0.0,0.050822027,9.54197e-21,0.0,81.04131,25.191893,26.933495,96.0,0.06649586,32.293106,241.32065,88.70795,0.0,81.04131,0.113903366,0.0,77.650925,8.330017
4813,19728780.0,0.0,18.300934,13.995758,21.373688,21.111053,21.67691,21.476868,18.301025,18.30066,18.30066,18.306702,0.0,0.03211394,0.03211394,0.049632568,25.0,18.300018,0.0,0.0,0.0,0.0032956805,9.54197e-21,0.0,81.02786,25.194359,26.94522,96.0,0.06643077,32.27669,241.32393,88.69683,0.0,81.02786,0.11386045,0.0,77.63875,8.330017
4814,19728840.0,0.0,18.300537,13.997314,21.376068,21.108795,21.68277,21.48294,18.301056,18.300842,18.300842,18.304382,0.0,0.03210363,0.03210363,0.04961517,25.0,18.300018,0.0,0.0,0.0,-0.026663393,9.54197e-21,0.0,81.01931,25.191586,26.95616,96.0,0.06637114,32.26138,241.32713,88.6841,0.0,81.01931,0.113822415,0.0,77.6312,8.330017
4815,19728900.0,0.0,18.300842,13.999115,21.378448,21.106537,21.688599,21.488953,18.300903,18.300903,18.300903,18.302979,0.0,0.032094672,0.032094672,0.049600117,25.0,18.300018,0.0,0.0,0.0,-0.007173239,9.54197e-21,0.0,81.015,25.18451,26.96448,96.0,0.06632359,32.24973,241.3302,88.67035,0.0,81.015,0.11378945,0.0,77.62768,8.330017
4816,19728960.0,0.0,18.301422,14.00116,21.381073,21.10495,21.694427,21.494934,18.300873,18.300873,18.300873,18.302124,0.0,0.032087035,0.032087035,0.049587324,25.0,18.300018,0.0,0.0,0.0,0.027754914,9.54197e-21,0.0,81.01428,25.174166,26.97278,96.0,0.06627878,32.23811,241.33307,88.656136,0.0,81.01428,0.11376137,0.0,77.627525,8.330017
4817,19729020.0,0.0,18.301483,14.0034485,21.383698,21.103394,21.700226,21.500885,18.301056,18.300903,18.300903,18.301636,0.0,0.032080628,0.032080628,0.049576644,25.0,18.300018,0.0,0.0,0.0,0.025891678,9.54197e-21,0.0,81.01658,25.161442,26.98394,96.0,0.066226326,32.22248,241.33572,88.64188,0.0,81.01658,0.113737874,0.0,77.6302,8.330017
4818,19729080.0,0.0,18.301117,14.006012,21.386322,21.101837,21.706024,21.506836,18.301239,18.301025,18.301025,18.301422,0.0,0.032075416,0.032075416,0.049568,25.0,18.300018,0.0,0.0,0.0,-0.00213917,9.54197e-21,0.0,81.02135,25.147018,26.997063,96.0,0.06616929,32.204113,241.33813,88.62792,0.0,81.02135,0.1137188,0.0,77.63519,8.330017
4819,19729140.0,0.0,18.300995,14.008789,21.388947,21.10028,21.711761,21.512756,18.301208,18.301117,18.301117,18.301361,0.0,0.03207133,0.03207133,0.04956127,25.0,18.300018,0.0,0.0,0.0,-0.012241058,9.54197e-21,0.0,81.028015,25.131495,27.009436,96.0,0.0661172,32.18679,241.34027,88.61455,0.0,81.028015,0.11370389,0.0,77.64194,8.330017
4820,19729200.0,0.0,18.30127,14.01181,21.391571,21.098755,21.71753,21.518677,18.301147,18.301147,18.301147,18.30127,0.0,0.03206828,0.03206828,0.0495563,25.0,18.300018,0.0,0.0,0.0,0.0031876187,9.54197e-21,0.0,81.03612,25.115425,27.020645,96.0,0.066071324,32.171097,241.34213,88.60198,0.0,81.03612,0.11369283,0.0,77.649994,8.330017
4821,19729260.0,0.0,18.301605,14.015076,21.39444,21.09787,21.723236,21.524506,18.301208,18.301147,18.301147,18.301239,0.0,0.032066137,0.032066137,0.04955287,25.0,18.300018,0.0,0.0,0.0,0.020708622,9.54197e-21,0.0,81.045204,25.099363,27.032562,96.0,0.06602476,32.15441,241.34372,88.5904,0.0,81.045204,0.113685116,0.0,77.658936,8.330017
4822,19729320.0,0.0,18.301575,14.018585,21.397278,21.096954,21.728912,21.530334,18.30133,18.301208,18.301208,18.301239,0.0,0.03206478,0.03206478,0.049550764,25.0,18.300018,0.0,0.0,0.0,0.015555161,9.54197e-21,0.0,81.0549,25.083727,27.046427,96.0,0.06597286,32.135002,241.34506,88.57991,0.0,81.0549,0.113680296,0.0,77.6684,8.330017
4823,19729380.0,0.0,18.301666,14.022339,21.400574,21.097717,21.734558,21.536163,18.301453,18.30127,18.30127,20.258911,0.0,0.032064114,0.032064114,0.04954981,25.0,18.300018,0.0,0.0,0.0,0.0057978593,9.54197e-21,0.0,81.064896,25.068789,27.061295,96.0,0.06591874,32.114185,241.34615,88.570564,0.0,81.064896,0.11367801,94.7115,77.678116,8.330017
4824,19729440.0,0.0,18.304932,14.026306,21.41043,21.113068,21.740204,21.541931,18.301819,18.301392,18.301392,20.828613,0.0,0.032064013,0.032064013,0.049549796,25.0,18.300018,0.0,0.0,0.0,0.16201259,9.54197e-21,0.0,81.07493,25.05485,27.079693,96.0,0.06585319,32.08843,241.347,88.56241,0.0,81.07493,0.1136778,2.5979369,77.68782,8.330017
4825,19729500.0,0.0,18.30371,14.030487,21.41809,21.123047,21.74585,21.54773,18.302887,18.30185,18.30185,20.046204,0.0,0.032064237,0.032064237,0.049550306,25.0,18.300018,0.0,0.0,0.0,0.06898182,9.54197e-21,0.0,81.08482,25.042377,27.112833,96.0,0.065735824,32.042034,241.34766,88.55544,0.0,81.08482,0.11367877,2.037783,77.69735,8.330017
4826,19729560.0,0.0,18.300842,14.034912,21.424316,21.129822,21.751434,21.553436,18.303223,18.30243,18.30243,19.456116,0.0,0.032064848,0.032064848,0.049551457,25.0,18.300018,0.0,0.0,0.0,-0.11470152,9.54197e-21,0.0,81.09445,25.031015,27.148401,96.0,0.065610535,31.992239,241.34811,88.54954,0.0,81.09445,0.11368113,0.24191006,77.706604,8.330017
4827,19729620.0,0.0,18.300323,14.039551,21.42926,21.133698,21.757019,21.559174,18.30246,18.302643,18.302643,18.985016,0.0,0.03206593,0.03206593,0.049553413,25.0,18.300018,0.0,0.0,0.0,-0.12554027,9.54197e-21,0.0,81.103584,25.020441,27.17058,96.0,0.065533824,31.961187,241.34842,88.5446,0.0,81.103584,0.11368525,0.0,77.71535,8.330017
4828,19729680.0,0.0,18.30188,14.044403,21.43332,21.13565,21.762573,21.56485,18.301636,18.302307,18.302307,18.706696,0.0,0.032067362,0.032067362,0.049555954,25.0,18.300018,0.0,0.0,0.0,-0.0012351648,9.54197e-21,0.0,81.11201,25.010939,27.182669,96.0,0.06549371,31.944265,241.34856,88.54066,0.0,81.11201,0.11369067,0.0,77.72339,8.330017
4829,19729740.0,0.0,18.302612,14.049469,21.43686,21.136414,21.768097,21.570526,18.301636,18.302002,18.302002,18.545471,0.0,0.03206892,0.03206892,0.04955868,25.0,18.300018,0.0,0.0,0.0,0.05335015,9.54197e-21,0.0,81.11961,25.00299,27.19799,96.0,0.0654423,31.922812,241.34856,88.53775,0.0,81.11961,0.1136965,0.0,77.73063,8.330017
4830,19729800.0,0.0,18.302124,14.054779,21.440094,21.136627,21.77362,21.576172,18.30191,18.30191,18.30191,18.444824,0.0,0.032070506,0.032070506,0.049561433,25.0,18.300018,0.0,0.0,0.0,0.018851465,9.54197e-21,0.0,81.12651,24.996376,27.21821,96.0,0.06537347,31.894503,241.34846,88.535645,0.0,81.12651,0.11370244,0.0,77.737175,8.330017
4831,19729860.0,0.0,18.301453,14.060272,21.443329,21.13684,21.779114,21.581818,18.302032,18.30194,18.30194,18.386047,0.0,0.03207213,0.03207213,0.04956423,25.0,18.300018,0.0,0.0,0.0,-0.02837784,9.54197e-21,0.0,81.13265,24.990965,27.239191,96.0,0.06530199,31.865131,241.34828,88.53426,0.0,81.13265,0.11370848,0.0,77.74298,8.330017
4832,19729920.0,0.0,18.301422,14.065979,21.446472,21.136871,21.784576,21.587463,18.30188,18.30194,18.30194,18.350311,0.0,0.032073773,0.032073773,0.049567062,25.0,18.300018,0.0,0.0,0.0,-0.029365877,9.54197e-21,0.0,81.13801,24.98659,27.257484,96.0,0.06524011,31.839523,241.34804,88.53351,0.0,81.13801,0.113714606,0.0,77.74804,8.330017
4833,19729980.0,0.0,18.301788,14.071899,21.449524,21.136719,21.790009,21.593079,18.301758,18.30188,18.30188,18.329163,0.0,0.032075394,0.032075394,0.049569834,25.0,18.300018,0.0,0.0,0.0,-0.0022508253,9.54197e-21,0.0,81.1426,24.983215,27.274265,96.0,0.06518353,31.816029,241.34775,88.53331,0.0,81.1426,0.11372062,0.0,77.75235,8.330017
4834,19730040.0,0.0,18.302216,14.078033,21.452545,21.136475,21.79544,21.598663,18.301758,18.301819,18.301819,18.317871,0.0,0.03207694,0.03207694,0.04957247,25.0,18.300018,0.0,0.0,0.0,0.023675421,9.54197e-21,0.0,81.14645,24.98083,27.291397,96.0,0.06512554,31.792048,241.34741,88.53359,0.0,81.14645,0.11372634,0.0,77.75596,8.330017
4835,19730100.0,0.0,18.302216,14.084351,21.455505,21.1362,21.800842,21.604218,18.30185,18.301819,18.301819,18.310944,0.0,0.03207836,0.03207836,0.049574886,25.0,18.300018,0.0,0.0,0.0,0.021519197,9.54197e-21,0.0,81.149635,24.979319,27.310541,96.0,0.0650601,31.765244,241.34706,88.534256,0.0,81.149635,0.11373161,0.0,77.75893,8.330017
4836,19730160.0,0.0,18.302094,14.090851,21.45874,21.136566,21.806183,21.609802,18.302002,18.30188,18.30188,18.30722,0.0,0.032079652,0.032079652,0.049577072,25.0,18.300018,0.0,0.0,0.0,0.006007762,9.54197e-21,0.0,81.15219,24.978592,27.331251,96.0,0.06498879,31.736248,241.3467,88.535225,0.0,81.15219,0.113736376,0.0,77.76131,8.330017
4837,19730220.0,0.0,18.301971,14.097565,21.461945,21.136871,21.811554,21.615356,18.302063,18.30194,18.30194,18.305084,0.0,0.032080814,0.032080814,0.04957904,25.0,18.300018,0.0,0.0,0.0,-0.0038668495,9.54197e-21,0.0,81.15421,24.978474,27.352133,96.0,0.0649166,31.707016,241.34634,88.53641,0.0,81.15421,0.11374067,0.0,77.76316,8.330017
4838,19730280.0,0.0,18.302032,14.104492,21.465149,21.137207,21.816864,21.62091,18.302063,18.302002,18.302002,18.303772,0.0,0.03208185,0.03208185,0.049580775,25.0,18.300018,0.0,0.0,0.0,-0.0024067,9.54197e-21,0.0,81.155754,24.97883,27.372677,96.0,0.06484534,31.678253,241.34598,88.53773,0.0,81.155754,0.11374448,0.0,77.76457,8.330017
4839,19730340.0,0.0,18.302124,14.111603,21.468353,21.137512,21.822174,21.626434,18.302063,18.302032,18.302032,18.302887,0.0,0.03208275,0.03208275,0.049582288,25.0,18.300018,0.0,0.0,0.0,0.00092291215,9.54197e-21,0.0,81.15691,24.97954,27.393463,96.0,0.06477292,31.649155,241.34564,88.53911,0.0,81.15691,0.11374778,0.0,77.765625,8.330017
4840,19730400.0,0.0,18.302277,14.118866,21.471527,21.137817,21.827484,21.631927,18.302094,18.302063,18.302063,18.302551,0.0,0.032083515,0.032083515,0.049583565,25.0,18.300018,0.0,0.0,0.0,0.009515661,9.54197e-21,0.0,81.15765,24.98066,27.414291,96.0,0.06470006,31.619993,241.34532,88.54058,0.0,81.15765,0.11375059,0.0,77.76627,8.330017
4841,19730460.0,0.0,18.30243,14.126343,21.474945,21.138763,21.832733,21.63742,18.302155,18.302094,18.302094,18.302368,0.0,0.03208414,0.03208414,0.049584605,25.0,18.300018,0.0,0.0,0.0,0.014487212,9.54197e-21,0.0,81.158104,24.982042,27.436155,96.0,0.06462321,31.589382,241.34503,88.54205,0.0,81.158104,0.11375289,0.0,77.766655,8.330017
4842,19730520.0,0.0,18.30243,14.134003,21.478394,21.13974,21.837952,21.642914,18.302246,18.302155,18.302155,18.302307,0.0,0.032084633,0.032084633,0.049585417,25.0,18.300018,0.0,0.0,0.0,0.01063407,9.54197e-21,0.0,81.158325,24.983591,27.459082,96.0,0.06454227,31.557283,241.34476,88.54348,0.0,81.158325,0.11375469,0.0,77.76683,8.330017
4843,19730580.0,0.0,18.302338,14.141846,21.481842,21.140686,21.84317,21.648376,18.302338,18.302216,18.302216,18.302307,0.0,0.032085005,0.032085005,0.049586024,25.0,18.300018,0.0,0.0,0.0,0.0010620762,9.54197e-21,0.0,81.15836,24.985258,27.482733,96.0,0.06445849,31.524172,241.34453,88.54484,0.0,81.15836,0.113756046,0.0,77.76684,8.330017
4844,19730640.0,0.0,18.302307,14.149841,21.48526,21.141632,21.848389,21.65384,18.302368,18.302277,18.302277,18.302307,0.0,0.03208528,0.03208528,0.049586467,25.0,18.300018,0.0,0.0,0.0,-0.0023028075,9.54197e-21,0.0,81.15829,24.986938,27.50632,96.0,0.064374715,31.491148,241.34431,88.546104,0.0,81.15829,0.11375702,0.0,77.76673,8.330017
4845,19730700.0,0.0,18.302338,14.158051,21.488647,21.142578,21.853577,21.659271,18.302368,18.302307,18.302307,18.302338,0.0,0.03208547,0.03208547,0.04958677,25.0,18.300018,0.0,0.0,0.0,-0.0021244523,9.54197e-21,0.0,81.15815,24.988579,27.530024,96.0,0.06429035,31.457966,241.34413,88.54726,0.0,81.15815,0.11375771,0.0,77.76659,8.330017
4846,19730760.0,0.0,18.302582,14.166412,21.49231,21.144104,21.858704,21.664734,18.302368,18.302338,18.302338,18.302338,0.0,0.032085568,0.032085568,0.04958692,25.0,18.300018,0.0,0.0,0.0,0.009847406,9.54197e-21,0.0,81.15793,24.990202,27.553764,96.0,0.06420566,31.42473,241.34396,88.5483,0.0,81.15793,0.11375806,0.0,77.76636,8.330017
4847,19730820.0,0.0,18.302704,14.174927,21.495941,21.14566,21.86383,21.670135,18.30246,18.302368,18.302368,18.302368,0.0,0.032085594,0.032085594,0.049586937,25.0,18.300018,0.0,0.0,0.0,0.014300099,9.54197e-21,0.0,81.15771,24.991756,27.57847,96.0,0.064117335,31.390139,241.34383,88.549225,0.0,81.15771,0.11375813,0.0,77.76613,8.330017
4848,19730880.0,0.0,18.302734,14.183624,21.499573,21.147186,21.868927,21.675537,18.30252,18.30243,18.30243,18.30243,0.0,0.032085564,0.032085564,0.049586866,25.0,18.300018,0.0,0.0,0.0,0.01339442,9.54197e-21,0.0,81.15752,24.993202,27.603838,96.0,0.06402651,31.354628,241.34372,88.550026,0.0,81.15752,0.11375799,0.0,77.765945,8.330017
4849,19730940.0,0.0,18.302612,14.192474,21.503204,21.148712,21.874023,21.680939,18.302582,18.30249,18.30249,18.30249,0.0,0.032085463,0.032085463,0.04958668,25.0,18.300018,0.0,0.0,0.0,0.0023220931,9.54197e-21,0.0,81.15735,24.994555,27.630175,96.0,0.063932076,31.317755,241.34364,88.5507,0.0,81.15735,0.11375761,0.0,77.76578,8.330017
4850,19731000.0,0.0,18.302551,14.201508,21.506805,21.150238,21.87909,21.68628,18.302643,18.302551,18.302551,18.30252,0.0,0.032085333,0.032085333,0.049586445,25.0,18.300018,0.0,0.0,0.0,-0.0035976416,9.54197e-21,0.0,81.15725,24.995754,27.656477,96.0,0.06383768,31.280931,241.34357,88.551254,0.0,81.15725,0.11375711,0.0,77.76569,8.330017
4851,19731060.0,0.0,18.302734,14.210693,21.51065,21.152344,21.884125,21.69165,18.302612,18.302582,18.302582,18.302582,0.0,0.032085173,0.032085173,0.04958617,25.0,18.300018,0.0,0.0,0.0,0.003936955,9.54197e-21,0.0,81.15723,24.996798,27.68265,96.0,0.063743666,31.24429,241.34352,88.55168,0.0,81.15723,0.113756515,0.0,77.76567,8.330017
