,time,AHU: Static Pressure Reset Trim And Respond Signal,AHU: Mixed Air Temperature,Outdoor Air Temperature,AHU: Return Air Temperature,VAV: South Zone Room Air Temperature,VAV: Core Zone Room Air Temperature,VAV: North Zone Room Air Temperature,AHU: Supply Air Temperature,VAV: Core Zone Discharge Air Temperature,VAV: North Zone Discharge Air Temperature,VAV: South Zone Discharge Air Temperature,AHU: Supply Air Temperature Reset Trim And Respond Signal,VAV: Core Zone Airflow Rate,VAV: North Zone Airflow Rate,VAV: South Zone Airflow Rate,AHU: Supply Duct Static Pressure Setpoint,AHU: Supply Air Temperature Setpoint,VAV: Core Zone Cooling Loop Signal,VAV: North Zone Cooling Loop Signal,VAV: South Zone Cooling Loop Signal,AHU: Cooling Coil Load,AHU: Cooling Coil Supply Water Flow Rate,VAV: Core Zone Reheat Valve Signal,VAV: Core Zone Discharge Air Damper Position,AHU: Supply Duct Static Pressure,AHU: Exhaust Air Damper Position,AHU: Outdoor Air Damper Position,AHU: Return Airflow Rate,AHU: Return Air Damper Position,AHU: Supply Fan Power Modelica Inaccurate,AHU: Supply Fan Power,VAV: North Zone Reheat Valve Signal,VAV: North Zone Discharge Air Damper Position,AHU: Supply Fan Airflow Rate,VAV: South Zone Reheat Valve Signal,VAV: South Zone Discharge Air Damper Position,AHU: Cooling Coil Supply Water Temperature
4852,19731120.0,0.0,18.302887,14.220032,21.514465,21.154419,21.88913,21.697021,18.302673,18.302612,18.302612,18.302612,0.0,0.032084994,0.032084994,0.049585853,25.0,18.300018,0.0,0.0,0.0,0.011586653,9.54197e-21,0.0,81.15729,24.9977,27.709314,96.0,0.06364784,31.206963,241.34349,88.55201,0.0,81.15729,0.113755845,0.0,77.76573,8.330017
4853,19731180.0,0.0,18.302887,14.229523,21.51828,21.156464,21.894104,21.702332,18.302734,18.302643,18.302643,18.302643,0.0,0.032084797,0.032084797,0.049585506,25.0,18.300018,0.0,0.0,0.0,0.009467908,9.54197e-21,0.0,81.15744,24.998476,27.736881,96.0,0.0635487,31.168365,241.34346,88.552246,0.0,81.15744,0.1137551,0.0,77.765884,8.330017
4854,19731240.0,0.0,18.302887,14.239136,21.522095,21.158539,21.899078,21.707672,18.302795,18.302704,18.302704,18.302673,0.0,0.032084595,0.032084595,0.04958516,25.0,18.300018,0.0,0.0,0.0,0.0060552936,9.54197e-21,0.0,81.15769,24.999119,27.764824,96.0,0.063448206,31.129248,241.34344,88.5524,0.0,81.15769,0.113754354,0.0,77.76614,8.330017
4855,19731300.0,0.0,18.302795,14.248932,21.525879,21.160583,21.904053,21.712952,18.302826,18.302734,18.302734,18.302734,0.0,0.032084387,0.032084387,0.049584795,25.0,18.300018,0.0,0.0,0.0,-0.0015320828,9.54197e-21,0.0,81.15804,24.999624,27.793318,96.0,0.06334569,31.089357,241.34344,88.55247,0.0,81.15804,0.11375357,0.0,77.76649,8.330017
4856,19731360.0,0.0,18.302948,14.258881,21.529877,21.163147,21.908966,21.718262,18.302826,18.302795,18.302795,18.302765,0.0,0.032084186,0.032084186,0.049584456,25.0,18.300018,0.0,0.0,0.0,0.0038963738,9.54197e-21,0.0,81.158485,24.999994,27.821674,96.0,0.063243665,31.049656,241.34344,88.55246,0.0,81.158485,0.11375283,0.0,77.76693,8.330017
4857,19731420.0,0.0,18.30304,14.268951,21.533875,21.165741,21.91388,21.723572,18.302887,18.302826,18.302826,18.302826,0.0,0.03208399,0.03208399,0.049584124,25.0,18.300018,0.0,0.0,0.0,0.009024172,9.54197e-21,0.0,81.15903,25.000261,27.850502,96.0,0.06313994,31.009296,241.34344,88.55241,0.0,81.15903,0.113752104,0.0,77.767456,8.330017
4858,19731480.0,0.0,18.30307,14.279175,21.537842,21.168274,21.918793,21.728851,18.302948,18.302856,18.302856,18.302856,0.0,0.032083802,0.032083802,0.049583804,25.0,18.300018,0.0,0.0,0.0,0.008018963,9.54197e-21,0.0,81.15965,25.000435,27.880033,96.0,0.063033685,30.967955,241.34344,88.55231,0.0,81.15965,0.11375141,0.0,77.76807,8.330017
4859,19731540.0,0.0,18.30304,14.28952,21.54181,21.170837,21.923645,21.7341,18.302979,18.302917,18.302917,18.302887,0.0,0.032083627,0.032083627,0.049583506,25.0,18.300018,0.0,0.0,0.0,0.0031170673,9.54197e-21,0.0,81.16036,25.000525,27.910069,96.0,0.062925614,30.925905,241.34346,88.55217,0.0,81.16036,0.113750756,0.0,77.76875,8.330017
4860,19731600.0,0.0,18.303009,14.300018,21.545776,21.17337,21.928528,21.73935,18.303009,18.302948,18.302948,18.302948,0.0,0.032083467,0.032083467,0.049583234,25.0,18.300018,0.0,0.0,0.0,0.0001892801,9.54197e-21,0.0,81.16114,25.000542,27.940262,96.0,0.062816985,30.883635,241.34346,88.552,0.0,81.16114,0.11375017,0.0,77.76951,8.330017
4861,19731660.0,0.0,18.306366,14.310638,21.556702,21.183655,21.94046,21.75177,18.303284,18.30304,18.30304,18.303009,0.0,0.032083295,0.032083295,0.049582943,25.0,18.300018,0.0,0.0,0.0,0.14710656,9.54197e-21,0.0,81.162,25.000551,27.973446,96.0,0.06269758,30.837177,241.34348,88.55183,0.0,81.162,0.113749534,0.0,77.770355,8.330017
4862,19731720.0,0.0,18.307007,14.321472,21.568024,21.193878,21.952393,21.76416,18.30429,18.303375,18.303375,18.303345,0.0,0.032083,0.032083,0.049582426,25.0,18.300018,0.0,0.0,0.0,0.15946856,9.54197e-21,0.0,81.16299,25.000807,28.020308,96.0,0.06252878,30.771568,241.34349,88.55165,0.0,81.16299,0.11374843,0.0,77.77131,8.330017
4863,19731780.0,0.0,18.305542,14.3324585,21.579285,21.20404,21.964264,21.77649,18.305176,18.303986,18.303986,18.303894,0.0,0.03208264,0.03208264,0.0495818,25.0,18.300018,0.0,0.0,0.0,0.040724725,9.54197e-21,0.0,81.16415,25.001095,28.076073,96.0,0.06232784,30.693499,241.3435,88.55142,0.0,81.16415,0.113747075,0.0,77.77244,8.330017
4864,19731840.0,0.0,18.30368,14.343628,21.590515,21.214172,21.976105,21.788788,18.30545,18.304626,18.304626,18.304504,0.0,0.032082304,0.032082304,0.049581226,25.0,18.300018,0.0,0.0,0.0,-0.08896927,9.54197e-21,0.0,81.16549,25.001196,28.132883,96.0,0.062123127,30.613964,241.34352,88.55112,0.0,81.16549,0.11374584,0.0,77.77374,8.330017
4865,19731900.0,0.0,18.30368,14.35495,21.601715,21.224274,21.987885,21.801056,18.305115,18.304932,18.304932,18.30481,0.0,0.032082092,0.032082092,0.04958087,25.0,18.300018,0.0,0.0,0.0,-0.08625815,9.54197e-21,0.0,81.16693,25.000965,28.181797,96.0,0.061946947,30.545483,241.34354,88.55076,0.0,81.16693,0.113745056,0.0,77.77515,8.330017
4866,19731960.0,0.0,18.305023,14.366455,21.612793,21.234558,21.999329,21.81305,18.304596,18.30487,18.30487,18.30481,0.0,0.03208197,0.03208197,0.049580675,25.0,18.300018,0.0,0.0,0.0,0.011085172,9.54197e-21,0.0,81.168434,25.000523,28.22514,96.0,0.061790932,30.484804,241.34354,88.55037,0.0,81.168434,0.11374462,0.0,77.776596,8.330017
4867,19732020.0,0.0,18.305908,14.378113,21.62384,21.244781,22.010681,21.824951,18.304657,18.304749,18.304749,18.304718,0.0,0.03208185,0.03208185,0.049580473,25.0,18.300018,0.0,0.0,0.0,0.067238875,9.54197e-21,0.0,81.16998,25.000134,28.271338,96.0,0.06162459,30.420128,241.34354,88.55002,0.0,81.16998,0.11374417,0.0,77.77809,8.330017
4868,19732080.0,0.0,18.305634,14.389923,21.634827,21.254944,22.022034,21.836853,18.304993,18.30478,18.30478,18.30478,0.0,0.032081705,0.032081705,0.049580228,25.0,18.300018,0.0,0.0,0.0,0.043604784,9.54197e-21,0.0,81.17159,24.999823,28.322628,96.0,0.061439835,30.348318,241.34354,88.549675,0.0,81.17159,0.11374364,0.0,77.77965,8.330017
4869,19732140.0,0.0,18.305267,14.401947,21.645782,21.265076,22.033356,21.848724,18.305176,18.30487,18.30487,18.30484,0.0,0.03208158,0.03208158,0.049580026,25.0,18.300018,0.0,0.0,0.0,0.014098756,9.54197e-21,0.0,81.17326,24.999483,28.374445,96.0,0.061253194,30.275778,241.34352,88.549355,0.0,81.17326,0.11374319,0.0,77.78126,8.330017
4870,19732200.0,0.0,18.304443,14.414093,21.656677,21.275146,22.044617,21.860535,18.305267,18.305054,18.305054,18.305023,0.0,0.032081474,0.032081474,0.049579844,25.0,18.300018,0.0,0.0,0.0,-0.042212628,9.54197e-21,0.0,81.174995,24.999128,28.428041,96.0,0.061060112,30.20074,241.3435,88.54903,0.0,81.174995,0.11374279,0.0,77.78293,8.330017
4871,19732260.0,0.0,18.305023,14.426422,21.668335,21.286407,22.056335,21.872925,18.305054,18.305084,18.305084,18.305084,0.0,0.032081433,0.032081433,0.049579784,25.0,18.300018,0.0,0.0,0.0,-0.010884449,9.54197e-21,0.0,81.17675,24.998657,28.477753,96.0,0.060881093,30.13115,241.34348,88.54871,0.0,81.17675,0.11374264,0.0,77.78462,8.330017
4872,19732320.0,0.0,18.305634,14.438904,21.679993,21.297577,22.067993,21.885315,18.305023,18.305084,18.305084,18.305084,0.0,0.03208141,0.03208141,0.04957975,25.0,18.300018,0.0,0.0,0.0,0.028688742,9.54197e-21,0.0,81.17851,24.99821,28.52779,96.0,0.060700882,30.061096,241.34344,88.54843,0.0,81.17851,0.11374257,0.0,77.786316,8.330017
4873,19732380.0,0.0,18.305817,14.451538,21.69162,21.308716,22.07965,21.897644,18.305206,18.305084,18.305084,18.305084,0.0,0.032081388,0.032081388,0.04957971,25.0,18.300018,0.0,0.0,0.0,0.03678685,9.54197e-21,0.0,81.180275,24.997833,28.580162,96.0,0.0605122,29.987774,241.3434,88.54819,0.0,81.180275,0.113742486,0.0,77.78801,8.330017
4874,19732440.0,0.0,18.305481,14.464325,21.703186,21.319794,22.091248,21.909912,18.30539,18.305176,18.305176,18.305176,0.0,0.032081354,0.032081354,0.04957966,25.0,18.300018,0.0,0.0,0.0,0.010708597,9.54197e-21,0.0,81.18206,24.997505,28.634798,96.0,0.060315326,29.911283,241.34335,88.547966,0.0,81.18206,0.113742374,0.0,77.78973,8.330017
4875,19732500.0,0.0,18.305176,14.477264,21.714691,21.33078,22.102783,21.92215,18.30545,18.305267,18.305267,18.305267,0.0,0.032081343,0.032081343,0.04957964,25.0,18.300018,0.0,0.0,0.0,-0.0131258955,9.54197e-21,0.0,81.18385,24.997177,28.68947,96.0,0.06011829,29.834742,241.3433,88.54776,0.0,81.18385,0.11374234,0.0,77.79144,8.330017
4876,19732560.0,0.0,18.305084,14.490387,21.726135,21.34201,22.114075,21.934143,18.30539,18.305359,18.305359,18.305328,0.0,0.032081354,0.032081354,0.04957967,25.0,18.300018,0.0,0.0,0.0,-0.017558431,9.54197e-21,0.0,81.18564,24.996832,28.743128,96.0,0.059924934,29.759624,241.34325,88.54758,0.0,81.18564,0.11374238,0.0,77.79316,8.330017
4877,19732620.0,0.0,18.305328,14.503662,21.737549,21.35315,22.125305,21.946106,18.305298,18.305359,18.305359,18.305328,0.0,0.03208139,0.03208139,0.049579732,25.0,18.300018,0.0,0.0,0.0,-0.0020343515,9.54197e-21,0.0,81.18741,24.99649,28.795784,96.0,0.059735164,29.6859,241.34319,88.54742,0.0,81.18741,0.11374252,0.0,77.79485,8.330017
4878,19732680.0,0.0,18.305511,14.517059,21.748901,21.364227,22.136505,21.958038,18.305298,18.305359,18.305359,18.305359,0.0,0.032081433,0.032081433,0.049579803,25.0,18.300018,0.0,0.0,0.0,0.009266082,9.54197e-21,0.0,81.189156,24.99619,28.848938,96.0,0.059543584,29.611488,241.34311,88.54729,0.0,81.189156,0.11374267,0.0,77.79654,8.330017
4879,19732740.0,0.0,18.305695,14.53064,21.760223,21.375275,22.147675,21.96991,18.305359,18.305328,18.305328,18.305328,0.0,0.032081477,0.032081477,0.049579885,25.0,18.300018,0.0,0.0,0.0,0.019034335,9.54197e-21,0.0,81.19089,24.995928,28.902426,96.0,0.059350763,29.536602,241.34305,88.54718,0.0,81.19089,0.11374284,0.0,77.79819,8.330017
4880,19732800.0,0.0,18.305603,14.544342,21.771484,21.38623,22.158783,21.98175,18.30545,18.305359,18.305359,18.305359,0.0,0.03208152,0.03208152,0.049579952,25.0,18.300018,0.0,0.0,0.0,0.010253455,9.54197e-21,0.0,81.1926,24.995716,28.957268,96.0,0.059153017,29.459826,241.34297,88.547104,0.0,81.1926,0.11374298,0.0,77.79983,8.330017
4881,19732860.0,0.0,18.30539,14.558197,21.782684,21.3974,22.169647,21.993347,18.305511,18.30542,18.30542,18.30542,0.0,0.032081556,0.032081556,0.049580015,25.0,18.300018,0.0,0.0,0.0,-0.005433906,9.54197e-21,0.0,81.19429,24.995537,29.012732,96.0,0.058952987,29.382177,241.3429,88.54704,0.0,81.19429,0.11374313,0.0,77.801445,8.330017
4882,19732920.0,0.0,18.30539,14.572205,21.793854,21.408539,22.180481,22.004913,18.305481,18.30545,18.30545,18.30545,0.0,0.032081604,0.032081604,0.0495801,25.0,18.300018,0.0,0.0,0.0,-0.0063885627,9.54197e-21,0.0,81.19595,24.99536,29.067501,96.0,0.058755454,29.305496,241.3428,88.54699,0.0,81.19595,0.11374331,0.0,77.803055,8.330017
4883,19732980.0,0.0,18.305511,14.586365,21.804962,21.419586,22.191254,22.016449,18.30545,18.305481,18.305481,18.30545,0.0,0.03208166,0.03208166,0.049580198,25.0,18.300018,0.0,0.0,0.0,0.0014076376,9.54197e-21,0.0,81.1976,24.9952,29.12198,96.0,0.058558952,29.229229,241.34273,88.54696,0.0,81.1976,0.113743514,0.0,77.80463,8.330017
4884,19733040.0,0.0,18.305603,14.600647,21.81604,21.430573,22.201996,22.027924,18.305481,18.305481,18.305481,18.305481,0.0,0.032081712,0.032081712,0.049580287,25.0,18.300018,0.0,0.0,0.0,0.0067544207,9.54197e-21,0.0,81.19923,24.99507,29.176851,96.0,0.058361,29.152409,241.34264,88.546936,0.0,81.19923,0.113743715,0.0,77.806175,8.330017
4885,19733100.0,0.0,18.305695,14.615112,21.827057,21.441498,22.212708,22.039398,18.305511,18.305481,18.305481,18.305481,0.0,0.032081764,0.032081764,0.049580373,25.0,18.300018,0.0,0.0,0.0,0.010552158,9.54197e-21,0.0,81.20081,24.994968,29.232063,96.0,0.058161788,29.07511,241.34256,88.546936,0.0,81.20081,0.1137439,0.0,77.8077,8.330017
4886,19733160.0,0.0,18.305664,14.629669,21.838043,21.452667,22.223206,22.05066,18.305573,18.305511,18.305511,18.305511,0.0,0.032081805,0.032081805,0.049580447,25.0,18.300018,0.0,0.0,0.0,0.004441183,9.54197e-21,0.0,81.20239,24.994898,29.28817,96.0,0.057959322,28.996563,241.34247,88.54694,0.0,81.20239,0.11374406,0.0,77.80921,8.330017
4887,19733220.0,0.0,18.305603,14.644409,21.84903,21.463776,22.233673,22.06189,18.305634,18.305542,18.305542,18.305542,0.0,0.032081846,0.032081846,0.049580514,25.0,18.300018,0.0,0.0,0.0,-0.0006014447,9.54197e-21,0.0,81.20395,24.99484,29.344458,96.0,0.05775616,28.917757,241.34238,88.54695,0.0,81.20395,0.11374421,0.0,77.81071,8.330017
4888,19733280.0,0.0,18.305603,14.659271,21.859924,21.474823,22.24408,22.07306,18.305634,18.305573,18.305573,18.305573,0.0,0.03208189,0.03208189,0.049580585,25.0,18.300018,0.0,0.0,0.0,-0.0010067143,9.54197e-21,0.0,81.20549,24.99479,29.40071,96.0,0.05755313,28.839006,241.34229,88.54697,0.0,81.20549,0.113744356,0.0,77.81218,8.330017
4889,19733340.0,0.0,18.305695,14.674255,21.870789,21.48581,22.254456,22.084229,18.305634,18.305603,18.305603,18.305603,0.0,0.03208193,0.03208193,0.049580656,25.0,18.300018,0.0,0.0,0.0,0.0023992907,9.54197e-21,0.0,81.207,24.994747,29.45698,96.0,0.05735001,28.760231,241.3422,88.54699,0.0,81.207,0.11374452,0.0,77.81363,8.330017
4890,19733400.0,0.0,18.305756,14.689392,21.881622,21.496735,22.264801,22.095337,18.305634,18.305634,18.305634,18.305634,0.0,0.03208197,0.03208197,0.04958072,25.0,18.300018,0.0,0.0,0.0,0.0047423095,9.54197e-21,0.0,81.2085,24.994715,29.51357,96.0,0.057145707,28.681002,241.3421,88.547005,0.0,81.2085,0.113744654,0.0,77.81507,8.330017
4891,19733460.0,0.0,18.305908,14.704681,21.89264,21.508362,22.274963,22.106384,18.305695,18.305634,18.305634,18.305634,0.0,0.032082003,0.032082003,0.049580775,25.0,18.300018,0.0,0.0,0.0,0.011327289,9.54197e-21,0.0,81.20999,24.994696,29.570564,96.0,0.05693995,28.601212,241.34201,88.547035,0.0,81.20999,0.11374478,0.0,77.81649,8.330017
4892,19733520.0,0.0,18.305939,14.720062,21.903656,21.519928,22.285095,22.117401,18.305756,18.305695,18.305695,18.305664,0.0,0.032082025,0.032082025,0.049580816,25.0,18.300018,0.0,0.0,0.0,0.010209319,9.54197e-21,0.0,81.211464,24.994692,29.628456,96.0,0.056730915,28.52016,241.34192,88.54706,0.0,81.211464,0.11374487,0.0,77.8179,8.330017
4893,19733580.0,0.0,18.305939,14.735596,21.914612,21.531433,22.295166,22.128387,18.305817,18.305725,18.305725,18.305725,0.0,0.032082047,0.032082047,0.049580853,25.0,18.300018,0.0,0.0,0.0,0.0070897304,9.54197e-21,0.0,81.21293,24.99469,29.686747,96.0,0.056520436,28.438553,241.34183,88.54708,0.0,81.21293,0.11374495,0.0,77.819305,8.330017
4894,19733640.0,0.0,18.305847,14.751282,21.925537,21.542877,22.305237,22.139343,18.305878,18.305786,18.305786,18.305786,0.0,0.032082062,0.032082062,0.049580883,25.0,18.300018,0.0,0.0,0.0,-0.0012907671,9.54197e-21,0.0,81.214386,24.994692,29.745647,96.0,0.056307748,28.356096,241.34174,88.5471,0.0,81.214386,0.113745004,0.0,77.8207,8.330017
4895,19733700.0,0.0,18.305847,14.767059,21.936401,21.55426,22.315247,22.150269,18.305878,18.305817,18.305817,18.305817,0.0,0.03208208,0.03208208,0.049580913,25.0,18.300018,0.0,0.0,0.0,-0.0026688916,9.54197e-21,0.0,81.215836,24.994682,29.804363,96.0,0.05609573,28.27389,241.34164,88.54711,0.0,81.215836,0.11374508,0.0,77.82209,8.330017
4896,19733760.0,0.0,18.30606,14.7829895,21.94754,21.566406,22.325104,22.161163,18.305878,18.305847,18.305847,18.305847,0.0,0.032082103,0.032082103,0.04958095,25.0,18.300018,0.0,0.0,0.0,0.007950344,9.54197e-21,0.0,81.21727,24.994667,29.863066,96.0,0.055883773,28.19171,241.34155,88.54713,0.0,81.21727,0.11374515,0.0,77.82347,8.330017
4897,19733820.0,0.0,18.306183,14.799042,21.958649,21.578491,22.3349,22.172028,18.305939,18.305878,18.305878,18.305878,0.0,0.032082118,0.032082118,0.049580973,25.0,18.300018,0.0,0.0,0.0,0.012805048,9.54197e-21,0.0,81.218704,24.99466,29.922611,96.0,0.055668768,28.108343,241.34146,88.54714,0.0,81.218704,0.11374521,0.0,77.824844,8.330017
4898,19733880.0,0.0,18.306122,14.815216,21.969696,21.590515,22.344696,22.182861,18.30603,18.305908,18.305908,18.305908,0.0,0.032082126,0.032082126,0.049580988,25.0,18.300018,0.0,0.0,0.0,0.007557416,9.54197e-21,0.0,81.22013,24.994654,29.983055,96.0,0.05545052,28.023724,241.34137,88.54714,0.0,81.22013,0.11374524,0.0,77.82621,8.330017
4899,19733940.0,0.0,18.306091,14.831512,21.980713,21.602478,22.354431,22.193634,18.30606,18.30597,18.30597,18.30597,0.0,0.032082137,0.032082137,0.049581002,25.0,18.300018,0.0,0.0,0.0,0.0028096875,9.54197e-21,0.0,81.22156,24.99464,30.04374,96.0,0.05523143,27.938765,241.34128,88.54715,0.0,81.22156,0.11374528,0.0,77.827576,8.330017
4900,19734000.0,0.0,18.30603,14.847931,21.991669,21.61438,22.364136,22.204407,18.306091,18.30603,18.30603,18.306,0.0,0.032082144,0.032082144,0.049581014,25.0,18.300018,0.0,0.0,0.0,-0.0035663946,9.54197e-21,0.0,81.22298,24.99462,30.104795,96.0,0.05501101,27.853287,241.34119,88.54714,0.0,81.22298,0.1137453,0.0,77.82894,8.330017
4901,19734060.0,0.0,18.306213,14.864471,22.0029,21.626984,22.373718,22.21518,18.306091,18.30606,18.30606,18.30603,0.0,0.03208216,0.03208216,0.04958104,25.0,18.300018,0.0,0.0,0.0,0.005682619,9.54197e-21,0.0,81.22439,24.994581,30.16561,96.0,0.05479151,27.768147,241.3411,88.547134,0.0,81.22439,0.11374536,0.0,77.8303,8.330017
4902,19734120.0,0.0,18.306366,14.881134,22.014069,21.639526,22.38327,22.225891,18.306122,18.306091,18.306091,18.30606,0.0,0.03208217,0.03208217,0.04958106,25.0,18.300018,0.0,0.0,0.0,0.011840947,9.54197e-21,0.0,81.2258,24.994547,30.227085,96.0,0.05456964,27.682081,241.34099,88.54713,0.0,81.2258,0.1137454,0.0,77.83164,8.330017
4903,19734180.0,0.0,18.306366,14.897919,22.025238,21.652008,22.392792,22.236572,18.306213,18.306122,18.306122,18.306122,0.0,0.032082178,0.032082178,0.04958107,25.0,18.300018,0.0,0.0,0.0,0.008788154,9.54197e-21,0.0,81.2272,24.994514,30.289455,96.0,0.054344557,27.59476,241.3409,88.54712,0.0,81.2272,0.11374543,0.0,77.83299,8.330017
4904,19734240.0,0.0,18.306274,14.914825,22.036316,21.664429,22.402252,22.247253,18.306274,18.306183,18.306183,18.306152,0.0,0.032082185,0.032082185,0.049581084,25.0,18.300018,0.0,0.0,0.0,0.0019449393,9.54197e-21,0.0,81.22861,24.994474,30.35233,96.0,0.054117706,27.506739,241.3408,88.547104,0.0,81.22861,0.11374545,0.0,77.834335,8.330017
4905,19734300.0,0.0,18.306274,14.931824,22.047363,21.676788,22.411713,22.257874,18.306305,18.306213,18.306213,18.306213,0.0,0.032082193,0.032082193,0.049581103,25.0,18.300018,0.0,0.0,0.0,-0.0017716928,9.54197e-21,0.0,81.23,24.994427,30.415287,96.0,0.0538906,27.418596,241.34071,88.54709,0.0,81.23,0.11374549,0.0,77.83568,8.330017
4906,19734360.0,0.0,18.306396,14.948944,22.058685,21.68985,22.421051,22.268524,18.306305,18.306274,18.306274,18.306244,0.0,0.03208221,0.03208221,0.049581125,25.0,18.300018,0.0,0.0,0.0,0.0037414816,9.54197e-21,0.0,81.2314,24.994366,30.478409,96.0,0.053662956,27.330225,241.3406,88.547066,0.0,81.2314,0.11374555,0.0,77.83701,8.330017
4907,19734420.0,0.0,18.30655,14.966187,22.069977,21.70285,22.430359,22.279144,18.306335,18.306305,18.306305,18.306274,0.0,0.032082222,0.032082222,0.049581148,25.0,18.300018,0.0,0.0,0.0,0.009464458,9.54197e-21,0.0,81.23278,24.994305,30.542004,96.0,0.05343365,27.241194,241.34052,88.54704,0.0,81.23278,0.1137456,0.0,77.83834,8.330017
4908,19734480.0,0.0,18.30661,14.983551,22.081207,21.71579,22.439636,22.289734,18.306396,18.306335,18.306335,18.306335,0.0,0.032082237,0.032082237,0.049581174,25.0,18.300018,0.0,0.0,0.0,0.011003647,9.54197e-21,0.0,81.23415,24.994244,30.606169,96.0,0.053202346,27.151363,241.34041,88.54703,0.0,81.23415,0.11374565,0.0,77.83966,8.330017
4909,19734540.0,0.0,18.30655,15.001007,22.092407,21.728638,22.448853,22.300262,18.306458,18.306366,18.306366,18.306366,0.0,0.03208225,0.03208225,0.049581192,25.0,18.300018,0.0,0.0,0.0,0.005874817,9.54197e-21,0.0,81.235535,24.99418,30.671076,96.0,0.05296843,27.060493,241.34032,88.547005,0.0,81.235535,0.1137457,0.0,77.84098,8.330017
4910,19734600.0,0.0,18.306519,15.018585,22.103546,21.741455,22.458069,22.310791,18.306519,18.306427,18.306427,18.306427,0.0,0.032082267,0.032082267,0.04958122,25.0,18.300018,0.0,0.0,0.0,0.0003446782,9.54197e-21,0.0,81.2369,24.994112,30.736279,96.0,0.0527335,26.969206,241.34021,88.546974,0.0,81.2369,0.11374575,0.0,77.84229,8.330017
4911,19734660.0,0.0,18.30664,15.036255,22.11496,21.754883,22.467194,22.32135,18.306519,18.306458,18.306458,18.306458,0.0,0.032082286,0.032082286,0.049581252,25.0,18.300018,0.0,0.0,0.0,0.0041473205,9.54197e-21,0.0,81.23826,24.994034,30.801619,96.0,0.052498173,26.877733,241.3401,88.54695,0.0,81.23826,0.11374582,0.0,77.8436,8.330017
4912,19734720.0,0.0,18.306732,15.054047,22.126312,21.76825,22.476288,22.33191,18.30658,18.306519,18.306519,18.306488,0.0,0.032082304,0.032082304,0.049581286,25.0,18.300018,0.0,0.0,0.0,0.009067679,9.54197e-21,0.0,81.23961,24.993958,30.867386,96.0,0.052261375,26.78566,241.34,88.54693,0.0,81.23961,0.1137459,0.0,77.84489,8.330017
4913,19734780.0,0.0,18.306763,15.07193,22.137634,21.781555,22.485352,22.342407,18.30664,18.30655,18.30655,18.30655,0.0,0.032082323,0.032082323,0.04958132,25.0,18.300018,0.0,0.0,0.0,0.007608719,9.54197e-21,0.0,81.240944,24.99388,30.93386,96.0,0.052022118,26.692593,241.33989,88.546906,0.0,81.240944,0.11374596,0.0,77.84617,8.330017
4914,19734840.0,0.0,18.306763,15.089935,22.148895,21.7948,22.494385,22.352844,18.306671,18.30658,18.30658,18.30658,0.0,0.03208234,0.03208234,0.049581353,25.0,18.300018,0.0,0.0,0.0,0.0053266766,9.54197e-21,0.0,81.24228,24.993801,31.000692,96.0,0.051781666,26.599031,241.33978,88.54688,0.0,81.24228,0.11374605,0.0,77.84744,8.330017
4915,19734900.0,0.0,18.306732,15.108032,22.160126,21.807953,22.503387,22.363281,18.306702,18.30664,18.30664,18.30664,0.0,0.032082364,0.032082364,0.049581394,25.0,18.300018,0.0,0.0,0.0,0.0003629788,9.54197e-21,0.0,81.2436,24.993717,31.067997,96.0,0.0515396,26.504803,241.33968,88.54686,0.0,81.2436,0.11374612,0.0,77.84872,8.330017
4916,19734960.0,0.0,18.306885,15.126221,22.171661,21.821869,22.51233,22.37378,18.306732,18.306671,18.306671,18.306671,0.0,0.032082394,0.032082394,0.049581442,25.0,18.300018,0.0,0.0,0.0,0.0068066013,9.54197e-21,0.0,81.24491,24.99363,31.13539,96.0,0.051297333,26.410454,241.33957,88.54684,0.0,81.24491,0.11374622,0.0,77.84997,8.330017
4917,19735020.0,0.0,18.307007,15.144531,22.183167,21.835693,22.52127,22.384247,18.306793,18.306732,18.306732,18.306702,0.0,0.032082416,0.032082416,0.049581483,25.0,18.300018,0.0,0.0,0.0,0.010763689,9.54197e-21,0.0,81.2462,24.993546,31.203457,96.0,0.051052745,26.31516,241.33945,88.546814,0.0,81.2462,0.11374632,0.0,77.85121,8.330017
4918,19735080.0,0.0,18.306976,15.162933,22.19461,21.849487,22.530151,22.394653,18.306854,18.306763,18.306763,18.306763,0.0,0.032082442,0.032082442,0.049581528,25.0,18.300018,0.0,0.0,0.0,0.0075606946,9.54197e-21,0.0,81.24749,24.993464,31.272333,96.0,0.050805353,26.218733,241.33934,88.5468,0.0,81.24749,0.11374642,0.0,77.85244,8.330017
4919,19735140.0,0.0,18.306946,15.181427,22.206024,21.86316,22.539001,22.40506,18.306915,18.306824,18.306824,18.306824,0.0,0.032082472,0.032082472,0.049581572,25.0,18.300018,0.0,0.0,0.0,0.0021571924,9.54197e-21,0.0,81.248764,24.993378,31.341652,96.0,0.0505565,26.121689,241.33922,88.546776,0.0,81.248764,0.11374651,0.0,77.85366,8.330017
4920,19735200.0,0.0,18.306915,15.200012,22.217377,21.8768,22.547821,22.415405,18.306946,18.306854,18.306854,18.306854,0.0,0.032082498,0.032082498,0.049581625,25.0,18.300018,0.0,0.0,0.0,-0.0007580963,9.54197e-21,0.0,81.250015,24.993288,31.41109,96.0,0.050307356,26.024475,241.33911,88.54675,0.0,81.250015,0.11374662,0.0,77.854866,8.330017
4921,19735260.0,0.0,18.31314,15.218628,22.239044,21.891571,22.556244,22.42569,18.30719,18.306427,18.306427,18.306396,0.0,0.033768382,0.032962546,0.04816889,25.0,18.300018,7.432661,4.94581,0.0,0.27561024,9.54197e-21,0.0,83.547195,23.832275,31.482101,96.0,0.05059016,25.92506,241.31787,88.20645,0.0,82.89174,0.11489717,0.0,78.124054,8.330017
4922,19735320.0,0.0,18.313354,15.237244,22.258453,21.906708,22.563873,22.435577,18.309143,18.306793,18.306732,18.30655,0.0,0.035307985,0.03375649,0.047299188,25.0,18.300018,10.88823,7.1291475,0.0,0.24080561,9.54197e-21,0.0,85.86762,22.622107,31.580248,96.0,0.050919108,25.787651,241.27303,87.92462,0.0,84.61583,0.11636295,0.0,78.75946,8.330017
4923,19735380.0,0.0,18.310242,15.255859,22.277924,21.92212,22.57074,22.445068,18.310669,18.307922,18.30783,18.307373,0.0,0.037045605,0.03468026,0.046431173,25.0,18.300018,14.408649,9.405498,0.0,-0.025703324,9.54197e-21,0.0,88.580055,21.320265,31.695948,96.0,0.05133046,25.625673,241.20587,87.67726,0.0,86.682655,0.11815377,0.0,79.59743,8.330017
4924,19735440.0,0.0,18.309357,15.274445,22.296967,21.937775,22.576752,22.454102,18.310577,18.308807,18.308685,18.308075,0.0,0.038914017,0.035710525,0.045603275,25.0,18.300018,17.984713,11.770036,0.0,-0.10857224,9.54197e-21,0.0,91.65062,19.985138,31.802881,96.0,0.051897287,25.47597,241.11627,87.4836,0.0,89.0851,0.12022472,0.0,80.651726,8.330017
4925,19735500.0,0.0,18.310913,15.29306,22.315277,21.953674,22.581879,22.462677,18.310059,18.309082,18.30896,18.30835,0.0,0.04086395,0.036827516,0.04482523,25.0,18.300018,21.60697,14.217588,0.0,-0.0034679894,9.54197e-21,0.0,95.05704,18.678629,31.900728,96.0,0.052591696,25.338984,241.00523,87.361,0.0,91.81135,0.12251382,0.0,81.913826,8.330017
4926,19735560.0,0.0,18.312317,15.311676,22.332855,21.970795,22.586182,22.470917,18.31012,18.309143,18.309021,18.308441,0.0,0.042757157,0.038048126,0.044146053,25.0,18.300018,25.268673,16.7461,0.0,0.09382377,9.54197e-21,0.0,98.68486,17.467222,32.001007,96.0,0.053337496,25.198591,240.87459,87.328186,0.0,94.85585,0.124949664,0.0,83.36866,8.330017
4927,19735620.0,1.0,18.311707,15.330322,22.342926,21.987762,22.589905,22.478363,18.310455,18.309723,18.3096,18.309021,0.0,0.043044377,0.040475093,0.045249302,33.333332,18.300018,28.96453,19.345812,0.0,0.017630275,9.54197e-21,0.0,99.97538,17.23425,32.107014,96.0,0.05468493,25.05018,240.57117,88.26443,0.0,97.88611,0.1287697,0.0,84.71531,8.330017
4928,19735680.0,1.0,18.312134,15.3489685,22.349976,22.004028,22.593597,22.48468,18.310486,18.310394,18.310333,18.309845,0.0,0.043334957,0.043088406,0.047186468,41.666668,18.300018,32.6972,22.00274,0.0,0.012590571,9.54197e-21,0.0,100.00029,17.879442,32.212505,96.0,0.056489624,24.902493,240.14433,90.018684,0.0,99.80326,0.13361199,0.0,85.43358,8.330017
4929,19735740.0,1.0,18.313965,15.367645,22.356995,22.019348,22.596863,22.490051,18.310669,18.311035,18.311005,18.31073,0.0,0.044924244,0.04490341,0.04946353,50.0,18.300018,36.460613,24.70872,0.0,0.101527035,9.54197e-21,0.0,100.00006,19.26869,32.319218,96.0,0.05865461,24.753096,239.64441,92.47361,0.0,99.983986,0.13929372,0.0,85.49067,8.330017
4930,19735800.0,2.0,18.316559,15.386383,22.365814,22.033783,22.599152,22.494507,18.311523,18.31186,18.311829,18.311768,0.0,0.047417566,0.047417566,0.05152223,60.666668,18.300018,40.242218,27.45474,0.0,0.20426401,9.54197e-21,0.0,100.0,21.332489,32.43692,96.0,0.061379243,24.588312,239.09183,95.75895,0.0,100.000206,0.14635698,0.0,84.96812,8.330017
4931,19735860.0,2.0,18.317688,15.405121,22.376343,22.048248,22.60022,22.497925,18.31305,18.313232,18.313232,18.313202,0.0,0.05076282,0.05076282,0.053249273,71.333336,18.300018,44.03015,30.233633,0.0,0.1867478,9.54197e-21,0.0,100.0,24.137629,32.575584,96.0,0.064593196,24.394182,238.60579,99.93475,0.0,100.00004,0.15477584,0.0,83.92347,8.330017
4932,19735920.0,2.0,18.317688,15.42392,22.387024,22.062103,22.599731,22.499847,18.31424,18.31482,18.31482,18.31491,0.0,0.054751154,0.054751147,0.05464589,82.0,18.300018,47.803272,33.02091,0.0,0.08988205,9.54197e-21,0.0,100.0,27.628813,32.724155,96.0,0.06814237,24.186186,238.40598,104.883064,0.0,100.0,0.16415396,0.0,82.545555,8.330017
4933,19735980.0,2.0,18.317444,15.44278,22.397003,22.075378,22.597046,22.499817,18.314697,18.316101,18.316101,18.316528,0.0,0.059491243,0.059230436,0.05575466,92.666664,18.300018,51.537315,35.798233,0.0,0.016146295,9.54197e-21,0.0,100.0,31.983322,32.874245,96.0,0.072051734,23.976057,238.80925,110.75405,0.0,99.84844,0.17449655,0.0,80.86282,8.330017
4934,19736040.0,2.0,18.316559,15.4617,22.405273,22.088165,22.592163,22.4982,18.314575,18.316925,18.316956,18.317993,0.0,0.06534483,0.06303891,0.056863178,103.333336,18.300018,55.213135,38.550426,0.0,-0.05927192,9.54197e-21,0.0,100.0,37.506264,33.02008,96.0,0.07608696,23.771889,240.2848,117.632484,0.0,98.77148,0.18526804,0.0,78.931435,8.330017
4935,19736100.0,2.0,18.31543,15.480682,22.411774,22.100494,22.584412,22.495148,18.313904,18.317108,18.31726,18.319183,0.0,0.07230457,0.066189595,0.05775048,114.0,18.300018,58.796585,41.264835,0.0,-0.113844566,9.54197e-21,0.0,100.0,44.377304,33.156277,96.0,0.08017383,23.581215,243.49348,125.6196,0.0,97.0203,0.19624531,0.0,76.75447,8.330017
4936,19736160.0,2.0,18.314117,15.499725,22.416412,22.113617,22.5737,22.491455,18.312927,18.316711,18.317078,18.320007,0.0,0.07966957,0.06901392,0.058423407,124.666664,18.300018,62.249546,43.935883,0.0,-0.13746814,9.54197e-21,0.0,99.651344,52.891285,33.28022,96.0,0.084198676,23.40769,249.266,134.88042,0.0,94.90265,0.20715025,0.0,74.392334,8.330017
4937,19736220.0,2.0,18.31137,15.51886,22.416595,22.126282,22.560333,22.486542,18.311584,18.316437,18.317108,18.321228,0.0,0.084978074,0.072129965,0.059519697,135.33333,18.300018,65.558586,46.552876,0.0,-0.2352387,9.54197e-21,0.0,97.53387,64.58608,33.3902,96.0,0.08760965,23.253717,256.74463,146.08867,0.0,92.304184,0.21663436,0.0,71.7821,8.330017
4938,19736280.0,2.0,18.309235,15.538086,22.414154,22.138489,22.545166,22.4805,18.309845,18.315948,18.316895,18.322601,0.0,0.08883451,0.07473386,0.060301423,146.0,18.300018,68.71243,49.10587,0.0,-0.24020356,9.54197e-21,0.0,94.56293,79.83667,33.480892,96.0,0.0901397,23.126753,264.86053,159.23798,0.0,89.285904,0.22388914,0.0,68.91802,8.330017
4939,19736340.0,2.0,18.307892,15.557373,22.410248,22.150421,22.528503,22.47345,18.308441,18.315125,18.316315,18.32367,0.0,0.09146399,0.07656377,0.060367268,156.66667,18.300018,71.67471,51.575966,0.0,-0.17079504,9.54197e-21,0.0,91.42005,98.11733,33.556877,96.0,0.091588825,23.020376,272.62637,173.68892,0.0,86.222664,0.22841117,0.0,65.993774,8.330017
4940,19736400.0,2.0,18.306671,15.576782,22.40567,22.162384,22.511139,22.465881,18.307465,18.314453,18.315796,18.324585,0.0,0.09310878,0.07774632,0.059740726,167.33333,18.300018,74.47219,53.97271,0.0,-0.12891984,9.54197e-21,0.0,88.53138,118.16058,33.626713,96.0,0.09210717,22.922598,279.56418,188.54167,0.0,83.45821,0.23062588,0.0,63.241188,8.330017
4941,19736460.0,2.0,18.306366,15.596283,22.401886,22.175995,22.494568,22.458954,18.306824,18.313446,18.314789,18.324615,0.0,0.094123766,0.078505486,0.058579154,178.0,18.300018,77.095245,56.298195,0.0,-0.06531463,9.54197e-21,0.0,86.19119,137.66821,33.69072,96.0,0.09199841,22.832989,285.30234,202.31763,0.0,81.23599,0.23123468,0.0,60.845036,8.330017
4942,19736520.0,1.0,18.306091,15.615875,22.397827,22.190063,22.477814,22.451813,18.306488,18.312256,18.313507,18.32367,0.0,0.09478534,0.07903222,0.057159994,186.33333,18.300018,79.55091,58.551575,0.0,-0.039787907,9.54197e-21,0.0,84.442406,154.79485,33.753674,96.0,0.09154897,22.744856,289.78577,213.98697,0.0,79.584656,0.23099634,0.0,58.85045,8.330017
4943,19736580.0,1.0,18.306122,15.63559,22.393463,22.20462,22.460938,22.444489,18.306244,18.311035,18.312134,18.322052,0.0,0.09543004,0.07960839,0.055768337,194.66667,18.300018,81.844826,60.734135,0.0,-0.0142402025,9.54197e-21,0.0,83.20954,169.18214,33.814518,96.0,0.091142505,22.659674,293.66428,223.72652,0.0,78.43622,0.23083927,0.0,57.23183,8.330017
4944,19736640.0,1.0,18.306335,15.655426,22.388702,22.219574,22.443909,22.436981,18.306122,18.310028,18.310913,18.32019,0.0,0.096184365,0.08034604,0.054534964,203.0,18.300018,83.976135,62.843918,0.0,0.0064363787,9.54197e-21,0.0,82.363335,181.17584,33.87511,96.0,0.09090339,22.574844,297.27597,231.97188,0.0,77.67234,0.23109029,0.0,55.93493,8.330017
4945,19736700.0,0.0,18.305878,15.6753845,22.383606,22.234985,22.426788,22.42923,18.306305,18.30835,18.30899,18.316956,0.0,0.096592285,0.080840774,0.053120293,199.0,18.300018,85.936264,64.87546,0.19624229,-0.023830159,9.54197e-21,0.0,81.93644,187.5935,33.93941,96.0,0.090334296,22.484823,298.7288,236.04375,0.0,77.31731,0.23056106,0.0,54.975224,8.330017
4946,19736760.0,0.0,18.306702,15.695465,22.379333,22.252106,22.411163,22.422485,18.306122,18.306763,18.307068,18.312988,0.0,0.09711928,0.081489086,0.05217557,195.0,18.300018,87.74799,66.84455,0.5804444,0.035771314,9.54197e-21,0.0,81.968155,189.04457,33.999313,96.0,0.090088144,22.40096,299.3284,237.1288,0.0,77.41159,0.23078358,0.0,54.533516,8.330017
4947,19736820.0,0.0,18.307007,15.715698,22.374634,22.269379,22.395477,22.415466,18.306366,18.305908,18.30597,18.30957,0.0,0.09776756,0.082308084,0.05162977,191.0,18.300018,89.40209,68.74217,1.1387577,0.04247568,9.54197e-21,0.0,82.26762,187.72163,34.063927,96.0,0.09009266,22.310501,299.66385,236.68546,0.0,77.779686,0.23170005,0.0,54.42819,8.330017
4948,19736880.0,0.0,18.30719,15.736084,22.369446,22.286713,22.379639,22.408173,18.30655,18.305511,18.30542,18.306854,0.0,0.09847723,0.08324318,0.051530264,187.0,18.300018,90.897194,70.56529,1.8706115,0.021384414,9.54197e-21,0.0,82.75061,184.5281,34.130363,96.0,0.09033391,22.217491,299.95056,235.27644,0.0,78.340416,0.2332429,0.0,54.618656,8.330017
4949,19736940.0,0.0,18.307465,15.756592,22.36383,22.303894,22.363647,22.400513,18.306671,18.305328,18.305115,18.304901,0.0,0.09920697,0.08425431,0.051865824,183.0,18.300018,92.23165,72.30999,2.7733452,0.020952817,9.54197e-21,0.0,83.34709,180.28497,34.197525,96.0,0.09077761,22.123468,300.3633,233.39168,0.0,79.025795,0.23531766,0.0,55.052067,8.330017
4950,19737000.0,0.0,18.307678,15.777283,22.35791,22.32071,22.347534,22.392487,18.306793,18.305267,18.305023,18.303528,0.0,0.09991597,0.08530139,0.052585717,179.0,18.300018,93.40397,73.9721,3.841788,0.02051804,9.54197e-21,0.0,84.00689,175.5305,34.266,96.0,0.09136526,22.027603,300.9653,231.31685,0.0,79.78662,0.23779209,0.0,55.679554,8.330017
4951,19737060.0,0.0,18.308197,15.798126,22.353088,22.338623,22.332825,22.385284,18.307037,18.30539,18.305115,18.302765,0.0,0.100586094,0.08636409,0.053666674,175.0,18.300018,94.43667,75.56701,5.095956,0.045170244,9.54197e-21,0.0,84.714455,170.45435,34.33695,96.0,0.09206414,21.928272,301.7758,229.14088,0.0,80.60682,0.24060662,0.0,56.48635,8.330017
4952,19737120.0,0.0,18.30841,15.819122,22.348114,22.355896,22.318024,22.377716,18.307312,18.305603,18.305328,18.30246,0.0,0.101191655,0.08741386,0.0550684,171.0,18.300018,95.32056,77.08359,6.5179834,0.037517108,9.54197e-21,0.0,85.44012,165.3385,34.411087,96.0,0.09282967,21.824476,302.81046,227.00375,0.0,81.45653,0.24366352,0.0,57.441372,8.330017
4953,19737180.0,0.0,18.308533,15.8403015,22.343048,22.372345,22.303131,22.369781,18.307495,18.305847,18.305603,18.30243,0.0,0.1017151,0.08843234,0.05677122,167.0,18.300018,96.05524,78.51885,8.099977,0.021941084,9.54197e-21,0.0,86.17332,160.26454,34.486916,96.0,0.09364786,21.718315,304.06042,224.93312,0.0,82.32511,0.24690937,0.0,58.526546,8.330017
4954,19737240.0,0.0,18.117584,15.861664,22.337769,22.387878,22.287933,22.361298,18.155182,18.226013,18.232544,18.270721,1.0,0.102146104,0.089408115,0.05879144,163.0,18.1333,96.63703,79.86816,9.835322,-10.460378,9.54197e-21,0.0,86.90803,155.1866,35.788803,96.0,0.08729943,19.895676,305.5625,222.8899,0.0,83.20662,0.25033602,0.0,59.725784,8.330017
4955,19737300.0,0.0,18.152802,15.883209,22.331604,22.401978,22.271576,22.351593,18.1427,18.151611,18.156006,18.207703,1.0,0.102466054,0.09032132,0.061080117,159.0,18.1333,97.04969,81.11444,11.704954,1.4751164,9.54197e-21,0.0,87.63782,150.32602,35.67179,96.0,0.0892637,20.059494,307.22372,220.99101,0.0,84.09444,0.25385797,0.0,61.007545,8.330017
4956,19737360.0,0.0,18.14328,15.904938,22.326752,22.41742,22.25647,22.342285,18.145508,18.144836,18.14569,18.175354,1.0,0.10267663,0.09116795,0.063614056,155.0,18.1333,97.31683,82.26878,13.735401,-0.32289433,9.54197e-21,0.0,88.35876,145.5869,35.823147,96.0,0.08966581,19.847597,309.06302,219.15833,0.0,84.98385,0.2574494,0.0,62.360073,8.330017
4957,19737420.0,0.0,17.96048,15.92688,22.321777,22.431305,22.24112,22.332428,17.993622,18.062866,18.068634,18.122162,1.0,0.102786735,0.091952786,0.06638084,151.0,17.966614,97.43003,83.322296,15.897189,-9.846507,9.54197e-21,0.0,89.0646,140.90193,37.15262,96.0,0.083107516,17.986336,311.10965,217.34438,0.0,85.86866,0.26111162,0.0,63.777935,8.330017
4958,19737480.0,0.0,17.985931,15.949036,22.315979,22.443237,22.224823,22.321411,17.980438,17.99057,17.99414,18.047699,1.0,0.102772295,0.09265128,0.06933156,147.0,17.966614,97.37513,84.25996,18.168758,0.8169461,9.54197e-21,0.0,89.76431,136.48341,37.102253,96.0,0.084621,18.056847,313.23703,215.66307,0.0,86.75732,0.2647465,0.0,65.25394,8.330017
4959,19737540.0,0.0,17.979065,15.9713745,22.309937,22.453247,22.208374,22.309875,17.980438,17.981201,17.982056,18.010834,1.0,0.1026402,0.09326758,0.07245388,143.0,17.966614,97.15462,85.07944,20.53073,-0.25110334,9.54197e-21,0.0,90.44779,132.20325,37.252487,96.0,0.08493369,17.84652,315.47305,214.02481,0.0,87.64039,0.26835334,0.0,66.77379,8.330017
4960,19737600.0,0.0,17.828552,15.9939575,22.30365,22.461334,22.191833,22.297882,17.819489,17.888794,17.89383,17.94632,1.0,0.10240737,0.09381413,0.075730346,139.0,17.799896,96.76867,85.777214,22.964117,-5.4897404,9.54197e-21,0.0,91.11447,127.95114,38.404415,96.0,0.07913224,16.233822,317.83783,212.3553,0.0,88.5173,0.27194414,0.0,68.32724,8.330017
4961,19737660.0,0.0,17.814026,16.016724,22.298126,22.469452,22.176025,22.286102,17.822968,17.829956,17.832336,17.874329,1.0,0.10203078,0.09424734,0.07911123,135.0,17.799896,96.228035,86.35751,25.478977,-0.6703819,9.54197e-21,0.0,91.756294,124.03,38.602543,96.0,0.07871825,15.956441,320.1956,210.82707,0.0,89.379906,0.27538183,0.0,69.9032,8.330017
4962,19737720.0,0.0,17.811829,16.039764,22.292389,22.475403,22.160309,22.273956,17.814026,17.817932,17.818634,17.840302,1.0,0.10154407,0.09459457,0.0825913,131.0,17.799896,95.53044,86.81441,28.0423,-0.59082973,9.54197e-21,0.0,92.38988,120.21963,38.70154,96.0,0.07893584,15.817839,322.56216,209.30412,0.0,90.24417,0.27872252,0.0,71.50696,8.330017
4963,19737780.0,0.0,17.742462,16.062988,22.286194,22.479126,22.1445,22.261322,17.620422,17.687958,17.69281,17.749176,1.0,0.10095686,0.09486121,0.086131364,127.0,17.63321,94.675285,87.14373,30.632805,9.043954,9.54197e-21,0.0,93.051575,116.40036,39.128693,96.0,0.07599881,15.219829,324.89557,207.68939,0.0,91.14539,0.28194275,0.0,73.15556,8.330017
4964,19737840.0,0.0,17.638489,16.086487,22.278961,22.480164,22.12799,22.247711,17.647644,17.657867,17.65918,17.689484,1.0,0.100210615,0.0949918,0.089687884,123.0,17.63321,93.65055,87.33079,33.2194,-2.540511,9.54197e-21,0.0,93.64816,112.9924,39.629345,96.0,0.07140245,14.518913,327.142,206.24432,0.0,91.993965,0.2848837,0.0,74.782265,8.330017
4965,19737900.0,0.0,17.639648,16.11023,22.271423,22.478943,22.111877,22.233978,17.644073,17.645874,17.64627,17.660522,1.0,0.09939097,0.09506308,0.09327575,119.0,17.63321,92.466324,87.38001,35.78245,-0.6527853,9.54197e-21,0.0,94.22802,109.61811,39.697136,96.0,0.07137743,14.424006,329.30005,204.75633,0.0,92.83664,0.2877229,0.0,76.41155,8.330017
4966,19737960.0,0.0,17.621857,16.134216,22.265137,22.478363,22.09732,22.221252,17.451813,17.504395,17.507416,17.555817,1.0,0.09848034,0.09505373,0.096844494,115.0,17.466492,91.14593,87.30849,38.34424,19.455376,9.54197e-21,0.0,94.84572,106.18471,39.862556,96.0,0.07004437,14.192417,331.2799,203.12238,0.0,93.72651,0.29037386,0.0,78.08137,8.330017
4967,19738020.0,0.0,17.49701,16.158478,22.257812,22.474976,22.082367,22.207764,17.467377,17.485962,17.486725,17.50879,1.0,0.097400755,0.09488691,0.10032838,111.0,17.466492,89.67222,87.096436,40.85691,-0.5315436,9.54197e-21,0.0,95.38633,103.23093,40.333813,96.0,0.06429305,13.532664,333.02118,201.67801,0.0,94.55149,0.29260978,0.0,79.70828,8.330017
4968,19738080.0,0.0,17.473022,16.182983,22.250092,22.46939,22.067902,22.194275,17.473907,17.477356,17.47754,17.486328,1.0,0.09626152,0.09466516,0.10378969,107.0,17.466492,88.056496,86.74974,43.302315,-1.0519946,9.54197e-21,0.0,95.89929,100.27988,40.48269,96.0,0.06266796,13.324237,334.5877,200.16545,0.0,95.36004,0.29471055,0.0,81.323875,8.330017
4969,19738140.0,2.0,17.44403,16.207764,22.241547,22.461304,22.053497,22.18042,17.300598,17.33554,17.336334,17.374207,1.0,0.09579223,0.09511189,0.10811656,117.666664,17.299805,86.298904,86.26435,45.65648,22.78269,9.54197e-21,0.0,96.243164,99.60098,40.696625,96.0,0.06048181,13.024727,340.0623,201.24556,0.0,96.011566,0.2990261,0.0,82.83037,8.330017
4970,19738200.0,2.0,17.34784,16.23285,22.231384,22.449799,22.038483,22.165527,17.300903,17.31668,17.316803,17.33377,1.0,0.09548699,0.09573741,0.11284343,128.33333,17.299805,84.38653,85.623566,47.87733,3.5718508,9.54197e-21,0.0,95.908585,102.087326,41.02461,96.0,0.056455083,12.565546,348.30716,205.10266,0.0,95.99346,0.3040754,0.0,83.79977,8.330017
4971,19738260.0,2.0,17.313324,16.258179,22.222351,22.439148,22.025055,22.151733,17.305359,17.312561,17.31253,17.318848,1.0,0.09522639,0.09642115,0.117754355,139.0,17.299805,82.347664,84.85027,49.995934,-0.6945531,9.54197e-21,0.0,94.94452,107.132385,41.197193,96.0,0.05477113,12.323929,358.7626,211.1407,0.0,95.34365,0.30941415,0.0,84.22041,8.330017
4972,19738320.0,2.0,17.327026,16.283813,22.212555,22.426086,22.012115,22.138,17.393982,17.378815,17.379486,17.36905,0.0,0.09485164,0.09700012,0.12260076,149.66667,17.383118,80.181046,83.93851,51.970512,-11.484414,9.54197e-21,0.0,93.339325,114.93979,41.206203,96.0,0.055717345,12.311318,370.8581,219.342,0.0,94.040955,0.3144685,0.0,84.03849,8.330017
4973,19738380.0,2.0,17.375275,16.309753,22.202301,22.411163,22.00003,22.124573,17.391998,17.39029,17.390533,17.386688,0.0,0.09422701,0.09732971,0.12710488,160.33333,17.383118,77.89823,82.89496,53.787254,-2.1629128,9.54197e-21,0.0,91.23714,125.48154,41.14627,96.0,0.05765254,12.395221,383.69843,229.48303,0.0,92.22351,0.31868535,0.0,83.333916,8.330017
4974,19738440.0,2.0,17.384644,16.335968,22.191284,22.394379,21.988525,22.111298,17.391144,17.393555,17.393524,17.393158,0.0,0.0931907,0.09723524,0.13094662,171.0,17.383118,75.50358,81.71944,55.426384,-0.58686656,9.54197e-21,0.0,88.76451,138.90569,41.187225,96.0,0.05753596,12.337887,395.9918,241.38538,0.0,90.01607,0.32140124,0.0,82.190254,8.330017
4975,19738500.0,2.0,17.419678,16.362518,22.179932,22.376312,21.978027,22.098572,17.47351,17.460388,17.461975,17.453522,0.0,0.091691114,0.09665305,0.13394758,181.66667,17.4664,73.00774,80.41828,56.877075,-9.985884,9.54197e-21,0.0,86.08364,154.80548,41.11782,96.0,0.0589409,12.435051,406.53714,254.51056,0.0,87.58305,0.32232285,0.0,80.740906,8.330017
4976,19738560.0,2.0,17.452057,16.389343,22.171478,22.362305,21.970215,22.088226,17.475525,17.474365,17.474792,17.472229,0.0,0.08975532,0.09560303,0.1360931,192.33333,17.4664,70.44763,79.02619,58.208538,-2.6110663,9.54197e-21,0.0,83.44592,172.03964,41.096558,96.0,0.059120532,12.464817,414.48007,267.83423,0.0,85.18307,0.32148564,0.0,79.228004,8.330017
4977,19738620.0,2.0,17.466278,16.416534,22.163208,22.347748,21.963562,22.078644,17.47348,17.477478,17.477356,17.477417,0.0,0.087480776,0.09417995,0.13749264,203.0,17.4664,67.82694,77.54204,59.391636,-0.64371854,9.54197e-21,0.0,80.98737,189.41429,41.11568,96.0,0.058291066,12.4380455,419.572,280.42514,0.0,82.95846,0.31918696,0.0,77.79814,8.330017
4978,19738680.0,0.0,17.497955,16.44403,22.155487,22.333344,21.958405,22.07019,17.559052,17.539062,17.541687,17.535797,0.0,0.084527105,0.09201708,0.13753022,199.0,17.549713,65.16136,75.97789,60.42967,-9.401715,9.54197e-21,0.0,78.90262,201.88188,41.05131,96.0,0.058267888,12.528166,416.0242,287.6131,0.0,81.11595,0.31409022,0.0,76.65334,8.330017
4979,19738740.0,0.0,17.542938,16.471832,22.148926,22.319855,21.95514,22.063232,17.556946,17.551697,17.552673,17.550629,0.0,0.08158746,0.08984283,0.13732338,195.0,17.549713,62.473,74.3525,61.338425,-1.104959,9.54197e-21,0.0,77.4038,208.0196,40.980507,96.0,0.05824666,12.627292,408.6591,289.6415,0.0,79.87501,0.3087611,0.0,76.03189,8.330017
4980,19738800.0,0.0,17.55185,16.5,22.143158,22.306854,21.953339,22.057404,17.555908,17.554443,17.554718,17.554169,0.0,0.07879416,0.08778748,0.13713898,191.0,17.549713,59.77423,72.67457,62.11959,-0.10186173,9.54197e-21,0.0,76.30252,209.78429,41.01267,96.0,0.056584902,12.582263,399.84955,288.4165,0.0,79.04158,0.30372065,0.0,75.77409,8.330017
4981,19738860.0,0.0,17.574951,16.528412,22.140839,22.299133,21.953888,22.053894,17.648926,17.61258,17.617035,17.61258,0.0,0.076188594,0.085892014,0.13711172,187.0,17.632996,57.091885,70.9725,62.848972,-8.459349,9.54197e-21,0.0,75.46957,208.58214,40.98703,96.0,0.055976868,12.618157,390.80923,285.19788,0.0,78.48264,0.29918617,0.0,75.77065,8.330017
4982,19738920.0,0.0,17.626892,16.556915,22.139587,22.292145,21.955963,22.051666,17.643494,17.629059,17.631165,17.629395,0.0,0.07380889,0.08419835,0.13733949,183.0,17.632996,54.43877,69.254974,63.513382,-0.012289341,9.54197e-21,0.0,74.855644,205.23401,40.897152,96.0,0.056519575,12.743987,382.28403,280.73608,0.0,78.14726,0.29533905,0.0,75.98013,8.330017
4983,19738980.0,0.0,17.643982,16.585571,22.138794,22.285309,21.959198,22.050262,17.638458,17.634583,17.635468,17.634857,0.0,0.07159142,0.082637325,0.13770573,179.0,17.632996,51.824017,67.52785,64.11036,1.0034553,9.54197e-21,0.0,74.36885,200.88141,40.90636,96.0,0.055585556,12.731093,374.38956,275.7708,0.0,77.94059,0.29192546,0.0,76.31012,8.330017
4984,19739040.0,0.0,17.658508,16.61435,22.138489,22.278717,21.963562,22.049744,17.736603,17.690308,17.696533,17.694397,0.0,0.06950002,0.081165746,0.13813862,175.0,17.716309,49.25811,65.79924,64.64147,-7.4616847,9.54197e-21,0.0,73.93758,196.26175,40.917576,96.0,0.05468791,12.715393,367.15933,270.77676,0.0,77.78688,0.28879386,0.0,76.68641,8.330017
4985,19739100.0,0.0,17.719269,16.643219,22.138916,22.272705,21.969208,22.050232,17.725952,17.709717,17.71286,17.712097,0.0,0.06755521,0.07981083,0.13868289,171.0,17.716309,46.755306,64.08159,65.11624,1.1443987,9.54197e-21,0.0,73.570786,191.29861,40.79664,96.0,0.05589306,12.884707,360.62387,265.74103,0.0,77.695526,0.2860395,0.0,77.11745,8.330017
4986,19739160.0,0.0,17.727173,16.672241,22.141937,22.270996,21.976013,22.052124,17.721527,17.717773,17.71933,17.719116,0.0,0.065685205,0.078494266,0.13923694,167.0,17.716309,44.327057,62.389893,65.59578,0.38018817,9.54197e-21,0.0,73.22942,186.42155,40.83815,96.0,0.054643705,12.826593,354.604,260.853,0.0,77.626656,0.28340685,0.0,77.5694,8.330017
4987,19739220.0,0.0,17.743347,16.701324,22.145325,22.269379,21.983795,22.054749,17.823456,17.769592,17.777344,17.777771,0.0,0.0638861,0.07720752,0.13979222,163.0,17.799591,41.98047,60.727318,66.05847,-6.4592867,9.54197e-21,0.0,72.88733,181.78424,40.855385,96.0,0.05378799,12.802464,349.06863,256.21393,0.0,77.55076,0.2808758,0.0,78.0138,8.330017
4988,19739280.0,0.0,17.802155,16.73053,22.149323,22.26825,21.992615,22.058289,17.80951,17.791962,17.796326,17.796692,0.0,0.062190283,0.075993404,0.1404154,159.0,17.799591,39.728012,59.105206,66.51332,0.5861372,9.54197e-21,0.0,72.58395,177.00127,40.737404,96.0,0.054999195,12.967637,343.99954,251.605,0.0,77.5097,0.2785902,0.0,78.49038,8.330017
4989,19739340.0,0.0,17.80954,16.759857,22.153503,22.267029,22.002258,22.062408,17.806488,17.800385,17.802582,17.802856,0.0,0.060553994,0.0747978,0.14100154,155.0,17.799591,37.57593,57.527393,66.95569,0.5866126,9.54197e-21,0.0,72.29611,172.38803,40.786327,96.0,0.053740643,12.899139,339.2784,247.15862,0.0,77.47781,0.27634433,0.0,78.97197,8.330017
4990,19739400.0,0.0,17.831573,16.789246,22.157898,22.26587,22.012665,22.06717,17.90863,17.84903,17.858063,17.860962,0.0,0.058985226,0.0736244,0.14154585,151.0,17.882904,35.53139,55.99972,67.385796,-5.207815,9.54197e-21,0.0,72.007385,168.00298,40.788284,96.0,0.053186588,12.896403,334.88437,242.92007,0.0,77.43468,0.27414614,0.0,79.435555,8.330017
4991,19739460.0,0.0,17.900269,16.818756,22.164886,22.269165,22.023804,22.07309,17.889069,17.87326,17.878601,17.880066,0.0,0.0575114,0.072516195,0.14217122,147.0,17.882904,33.602646,54.53759,67.87201,2.2346408,9.54197e-21,0.0,71.76798,163.36934,40.632404,96.0,0.054962944,13.1146345,330.8267,238.62682,0.0,77.43568,0.27219012,0.0,79.9449,8.330017
4992,19739520.0,0.0,17.89502,16.848358,22.172058,22.272308,22.035645,22.079529,17.888947,17.88327,17.886261,17.887054,0.0,0.05609237,0.07142057,0.14278026,143.0,17.882904,31.795784,53.14256,68.38873,0.38949004,9.54197e-21,0.0,71.56046,158.81807,40.728657,96.0,0.0531216,12.97988,327.01724,234.43153,0.0,77.46055,0.27028412,0.0,80.48021,8.330017
