,time,AHU: Static Pressure Reset Trim And Respond Signal,AHU: Mixed Air Temperature,Outdoor Air Temperature,AHU: Return Air Temperature,VAV: South Zone Room Air Temperature,VAV: Core Zone Room Air Temperature,VAV: North Zone Room Air Temperature,AHU: Supply Air Temperature,VAV: Core Zone Discharge Air Temperature,VAV: North Zone Discharge Air Temperature,VAV: South Zone Discharge Air Temperature,AHU: Supply Air Temperature Reset Trim And Respond Signal,VAV: Core Zone Airflow Rate,VAV: North Zone Airflow Rate,VAV: South Zone Airflow Rate,AHU: Supply Duct Static Pressure Setpoint,AHU: Supply Air Temperature Setpoint,VAV: Core Zone Cooling Loop Signal,VAV: North Zone Cooling Loop Signal,VAV: South Zone Cooling Loop Signal,AHU: Cooling Coil Load,AHU: Cooling Coil Supply Water Flow Rate,VAV: Core Zone Reheat Valve Signal,VAV: Core Zone Discharge Air Damper Position,AHU: Supply Duct Static Pressure,AHU: Exhaust Air Damper Position,AHU: Outdoor Air Damper Position,AHU: Return Airflow Rate,AHU: Return Air Damper Position,AHU: Supply Fan Power Modelica Inaccurate,AHU: Supply Fan Power,VAV: North Zone Reheat Valve Signal,VAV: North Zone Discharge Air Damper Position,AHU: Supply Fan Airflow Rate,VAV: South Zone Reheat Valve Signal,VAV: South Zone Discharge Air Damper Position,AHU: Cooling Coil Supply Water Temperature
4993,19739580.0,0.0,17.919281,16.878021,22.179352,22.27539,22.048126,22.086517,17.993713,17.92862,17.938904,17.944183,0.0,0.05475446,0.07036209,0.14339931,139.0,17.966217,30.116657,51.819633,68.93527,-4.2263584,9.54197e-21,0.0,71.37302,154.36069,40.731472,96.0,0.052649695,12.975942,323.4775,230.37633,0.0,77.49256,0.26850647,0.0,81.02016,8.330017
4994,19739640.0,0.0,17.979004,16.907776,22.187134,22.27893,22.061401,22.094238,17.974121,17.954987,17.96167,17.964447,0.0,0.053522076,0.06938064,0.14411442,135.0,17.966217,28.574478,50.57829,69.520584,1.4485201,9.54197e-21,0.0,71.25686,149.6091,40.603725,96.0,0.054088015,13.154788,320.2107,226.24144,0.0,77.588394,0.26700822,0.0,81.62448,8.330017
4995,19739700.0,0.0,17.976166,16.937622,22.194916,22.282288,22.075226,22.102417,17.973694,17.965637,17.969513,17.970917,0.0,0.052364547,0.06843027,0.14482029,131.0,17.966217,27.17336,49.421112,70.13834,0.1922149,9.54197e-21,0.0,71.190834,144.92018,40.695972,96.0,0.052447863,13.02564,317.17294,222.2038,0.0,77.721825,0.26560572,0.0,82.263885,8.330017
4996,19739760.0,0.0,18.008606,16.96753,22.205261,22.290466,22.089111,22.11087,18.07782,18.008514,18.019836,18.027374,0.0,0.051296137,0.06752427,0.14558364,127.0,18.0495,25.911163,48.3494,70.86142,-3.1932514,9.54197e-21,0.0,71.163826,140.2659,40.676655,96.0,0.052422035,13.052687,314.39465,218.28189,0.0,77.87762,0.26439437,0.0,82.929535,8.330017
4997,19739820.0,0.0,18.065308,16.997498,22.216095,22.299011,22.103638,22.119995,18.056854,18.036621,18.044556,18.048553,0.0,0.050331354,0.06669461,0.14650193,123.0,18.0495,24.797756,47.372597,71.6724,1.5291069,9.54197e-21,0.0,71.23167,135.27538,40.558754,96.0,0.05384103,13.217746,311.88333,214.26186,0.0,78.11951,0.26351845,0.0,83.69459,8.330017
4998,19739880.0,0.0,18.059784,17.027557,22.226837,22.30716,22.118591,22.129486,18.057587,18.048126,18.052887,18.054932,0.0,0.049447935,0.06590248,0.14746533,119.0,18.0495,23.8361,46.49262,72.56285,0.077158116,9.54197e-21,0.0,71.37308,130.32028,40.66759,96.0,0.0521586,13.065372,309.61423,210.33789,0.0,78.41978,0.26280576,0.0,84.52539,8.330017
4999,19739940.0,0.0,18.094269,17.057678,22.237488,22.315002,22.133911,22.139343,18.162323,18.089264,18.10147,18.111267,0.0,0.0486711,0.0651743,0.14851011,115.0,18.132812,23.029242,45.712593,73.52944,-2.7684035,9.54197e-21,0.0,71.57739,125.40008,40.64608,96.0,0.052343253,13.095488,307.6177,206.54314,0.0,78.76266,0.26234573,0.0,85.40116,8.330017
5000,19740000.0,0.0,18.155273,17.08783,22.248413,22.32309,22.14972,22.14975,18.138458,18.118378,18.127228,18.132294,0.0,0.04800699,0.064532325,0.1497031,111.0,18.132812,22.383226,45.039963,74.57926,2.2229013,9.54197e-21,0.0,71.89821,120.19775,40.511395,96.0,0.05416349,13.28405,305.87332,202.67796,0.0,79.2105,0.26223254,0.0,86.39287,8.330017
5001,19740060.0,0.0,18.139465,17.118073,22.260925,22.334198,22.165253,22.160278,18.142487,18.13089,18.136505,18.139282,0.0,0.04742154,0.063923396,0.15094088,107.0,18.132812,21.890974,44.47291,75.75514,-0.5671812,9.54197e-21,0.0,72.31266,115.094185,40.663467,96.0,0.052084643,13.071147,304.3573,198.93959,0.0,79.7344,0.2622754,0.0,87.47382,8.330017
5002,19740120.0,0.0,18.181763,17.148346,22.273285,22.344849,22.181,22.171051,18.245758,18.170746,18.183472,18.195343,0.0,0.046946354,0.06338666,0.15230425,103.0,18.216095,21.55707,44.014626,77.034424,-2.2402613,9.54197e-21,0.0,72.81492,109.99267,40.6192,96.0,0.05278419,13.133115,303.1191,195.3136,0.0,80.32539,0.26262733,0.0,88.63329,8.330017
5003,19740180.0,0.0,18.23877,17.17865,22.285828,22.35559,22.197083,22.182312,18.221527,18.20111,18.210754,18.217102,0.0,0.04657351,0.062926814,0.15382056,99.0,18.216095,21.386147,43.671577,78.42263,1.8059062,9.54197e-21,0.0,73.46125,104.65907,40.4991,96.0,0.05460178,13.301262,302.11273,191.62903,0.0,81.050285,0.2633107,0.0,89.95014,8.330017
5004,19740240.0,0.0,18.226807,17.209045,22.297974,22.365662,22.213348,22.193756,18.224945,18.213776,18.219818,18.223145,0.0,0.046283603,0.062506184,0.15536733,95.0,18.216095,21.37868,43.444164,79.90792,-0.25952488,9.54197e-21,0.0,74.23198,99.47086,40.64336,96.0,0.05282539,13.099295,301.32288,188.09131,0.0,81.88206,0.26414678,0.0,91.39115,8.330017
5005,19740300.0,0.0,18.266663,17.23944,22.309784,22.375153,22.229706,22.205383,18.328796,18.253296,18.266174,18.28006,0.0,0.046106897,0.062160995,0.15700375,91.0,18.299408,21.53502,43.33372,81.484406,-2.2612455,9.54197e-21,0.0,75.12039,94.34725,40.609024,96.0,0.053577982,13.147363,300.7887,184.6849,0.0,82.810555,0.2652619,0.0,92.941734,8.330017
5006,19740360.0,0.0,18.322205,17.269897,22.323395,22.38794,22.245667,22.217163,18.305573,18.283936,18.293793,18.301147,0.0,0.04601782,0.061877478,0.15876527,87.0,18.299408,21.849174,43.342056,83.20614,1.8352844,9.54197e-21,0.0,76.18725,89.06751,40.49753,96.0,0.055464502,13.303455,300.44986,181.23729,0.0,83.91087,0.26665056,0.0,94.70573,8.330017
5007,19740420.0,0.0,18.30661,17.300385,22.336578,22.399872,22.261658,22.229065,18.310455,18.297089,18.303314,18.30719,0.0,0.045994937,0.061618004,0.16053025,83.0,18.299408,22.323626,43.470215,85.04308,-0.5893678,9.54197e-21,0.0,77.42007,83.9979,40.660675,96.0,0.053562447,13.075058,300.29474,177.95369,0.0,85.165245,0.26813284,0.0,96.66485,8.330017
5008,19740480.0,1.0,18.31366,17.330872,22.348969,22.410675,22.277557,22.240967,18.310669,18.303314,18.306763,18.308594,0.0,0.046468563,0.06192252,0.16354333,91.333336,18.300018,22.956831,43.7175,86.98276,0.37177274,9.54197e-21,0.0,78.739456,80.70602,40.748928,96.0,0.0532191,12.951502,302.83682,176.80452,0.0,86.47026,0.27193403,0.0,98.66664,8.330017
5009,19740540.0,1.0,18.31195,17.36142,22.359894,22.420013,22.29309,22.252563,18.31134,18.30774,18.309662,18.310638,0.0,0.04756554,0.06289688,0.16621928,99.666664,18.300018,23.743328,44.079243,89.00786,-0.0626415,9.54197e-21,0.0,79.82986,80.10128,40.868584,96.0,0.05259082,12.783982,307.26727,178.00974,0.0,87.452896,0.276685,0.0,99.86446,8.330017
5010,19740600.0,1.0,18.312805,17.391968,22.369446,22.428284,22.307953,22.26361,18.311188,18.310638,18.311493,18.311737,0.0,0.04911993,0.064311236,0.16818862,108.0,18.300018,24.675482,44.548683,91.10996,0.017610092,9.54197e-21,0.0,80.4646,82.10945,40.978737,96.0,0.052076776,12.629768,313.00336,181.29507,0.0,87.86683,0.28163865,0.0,100.03121,8.330017
5011,19740660.0,1.0,18.313019,17.422546,22.379272,22.437073,22.321503,22.27353,18.31131,18.312164,18.312378,18.312225,0.0,0.050500724,0.06541743,0.1713009,116.333336,18.300018,25.751633,45.12254,93.31334,0.023083542,9.54197e-21,0.0,80.71107,85.34092,41.09269,96.0,0.051573474,12.470233,320.21823,185.77858,0.0,87.82988,0.28722513,0.0,100.00337,8.330017
5012,19740720.0,1.0,18.313232,17.453125,22.388184,22.444275,22.334503,22.28299,18.311401,18.31311,18.312958,18.312561,0.0,0.051809404,0.0663945,0.17516182,124.666664,18.300018,26.943436,45.78091,95.57292,0.01788283,9.54197e-21,0.0,80.79754,89.22232,41.207214,96.0,0.051103882,12.3099,328.8725,191.01375,0.0,87.61473,0.2933739,0.0,99.99969,8.330017
5013,19740780.0,1.0,18.313385,17.483734,22.395905,22.449524,22.346863,22.292084,18.311493,18.313751,18.313385,18.312836,0.0,0.05307603,0.06728189,0.17967348,133.0,18.300018,28.251898,46.524963,97.87117,0.013936046,9.54197e-21,0.0,80.76399,93.71975,41.32225,96.0,0.050650697,12.14885,339.20013,196.9751,0.0,87.2662,0.300034,0.0,99.999794,8.330017
5014,19740840.0,1.0,18.257751,17.514343,22.401611,22.451782,22.35849,22.300507,18.127197,18.226318,18.209808,18.178802,1.0,0.054333612,0.068126716,0.18452686,141.33333,18.1333,29.674244,47.35175,100.0,14.891084,9.54197e-21,0.0,80.67904,98.86144,41.662403,96.0,0.046274267,11.672634,351.4306,203.62933,0.0,86.86182,0.30699995,0.0,99.99999,8.330017
5015,19740900.0,1.0,18.169128,17.544952,22.404327,22.449738,22.369019,22.307953,18.139984,18.180328,18.169373,18.155518,1.0,0.05558054,0.0689219,0.18976645,149.66667,18.1333,31.195683,48.247,100.0,1.0211325,9.54197e-21,0.0,80.50968,104.727005,42.073196,96.0,0.040397536,11.0975275,365.88132,211.06317,0.0,86.36439,0.31428146,0.0,99.96061,8.330017
5016,19740960.0,1.0,18.146332,17.575562,22.405823,22.44754,22.378204,22.314209,18.145386,18.161896,18.15625,18.15094,1.0,0.05747073,0.07041818,0.19303827,158.0,18.1333,32.802452,49.19887,100.0,-0.9030813,9.54197e-21,0.0,80.10327,113.05163,42.273514,96.0,0.03795641,10.81708,381.89,220.34561,0.0,85.59092,0.32094622,0.0,98.869896,8.330017
5017,19741020.0,1.0,18.04834,17.60614,22.40561,22.443146,22.38623,22.319489,17.967896,18.067078,18.051147,18.019012,1.0,0.05932209,0.07180189,0.19508362,166.33333,17.966614,34.4844,50.19971,100.0,8.396972,9.54197e-21,0.0,79.34383,123.78422,42.778908,96.0,0.029777799,10.109527,398.00388,231.15147,0.0,84.43883,0.32623243,0.0,97.18331,8.330017
5018,19741080.0,1.0,17.988586,17.63675,22.403198,22.436005,22.392761,22.323456,17.97934,18.015198,18.005157,17.990967,1.0,0.06103412,0.072982535,0.19616686,174.66667,17.966614,36.2235,51.23276,100.0,0.39413714,9.54197e-21,0.0,78.319305,136.3584,43.131306,96.0,0.024363318,9.616169,413.46756,243.01613,0.0,83.01817,0.33020943,0.0,95.14229,8.330017
5019,19741140.0,1.0,17.981049,17.667328,22.400208,22.428375,22.398224,22.32669,17.980621,17.996643,17.991669,17.985931,1.0,0.06253222,0.0739055,0.19644961,183.0,17.966614,38.01196,52.294357,100.0,-0.21713777,9.54197e-21,0.0,77.20653,149.95338,43.295437,96.0,0.022064185,9.386388,427.43762,255.23196,0.0,81.52884,0.3329149,0.0,93.04138,8.330017
5020,19741200.0,1.0,17.817566,17.697876,22.396637,22.420135,22.402771,22.329285,17.825378,17.92154,17.910767,17.886475,1.0,0.063786305,0.074553005,0.1960318,191.33333,17.799896,39.8414,53.37906,100.0,-5.907213,9.54197e-21,0.0,76.14475,163.78046,44.418564,96.0,0.008593614,7.814011,439.50635,267.11444,0.0,80.11933,0.3343982,0.0,91.072075,8.330017
5021,19741260.0,1.0,17.827148,17.728424,22.394135,22.41455,22.406097,22.330475,17.82425,17.856781,17.848572,17.83435,1.0,0.064899966,0.0750461,0.19527853,199.66667,17.799896,41.697727,54.4682,100.0,0.39282945,9.54197e-21,0.0,75.22276,176.93947,44.615726,96.0,0.0070952596,7.537981,449.64423,278.14883,0.0,78.87685,0.33524972,0.0,89.33206,8.330017
5022,19741320.0,1.0,17.831238,17.758942,22.39154,22.409119,22.4086,22.331207,17.82782,17.839233,17.83551,17.830536,1.0,0.06592782,0.075445466,0.1943488,208.0,17.799896,43.574898,55.561916,100.0,0.5058608,9.54197e-21,0.0,74.48377,188.9693,44.907833,96.0,0.005244667,7.1290336,458.3835,288.07315,0.0,77.84082,0.33574453,0.0,87.856964,8.330017
5023,19741380.0,1.0,22.387512,17.78946,22.388153,22.403107,22.409698,22.330841,18.531647,17.882904,17.890472,17.922089,1.0,0.06801275,0.077001445,0.19610748,216.33333,17.63321,45.457096,56.647915,100.0,678.4727,6.8746617e-06,0.0,73.74773,193.61046,0.030912723,30.042934,0.34113336,69.95672,470.1321,294.4443,0.0,76.80617,0.34116352,0.0,86.36061,8.330017
5024,19741440.0,1.0,22.395874,17.819916,22.39618,22.414001,22.414978,22.335663,18.910004,18.735718,18.78479,18.906525,1.0,0.06868162,0.07696321,0.19396791,224.66667,17.63321,47.406307,57.800865,100.0,1505.2885,2.7599874e-05,0.0,72.79451,209.4315,-2.4480144e-07,29.999998,0.33961463,70.0,476.43344,306.4251,0.0,75.56435,0.33963612,0.0,84.673546,8.330017
5025,19741500.0,1.0,22.407227,17.850342,22.407501,22.428589,22.422058,22.342499,18.3367,18.602173,18.600555,18.565979,1.0,0.069589056,0.0772375,0.19266917,233.0,17.63321,49.44139,59.039455,100.0,1742.7985,3.2180153e-05,0.0,72.40585,219.8116,-2.7745081e-08,30.000002,0.33949327,70.0,482.7878,314.66534,0.0,74.928116,0.33951405,0.0,83.68156,8.330017
5026,19741560.0,0.0,22.413635,17.880737,22.413666,22.436432,22.426392,22.3461,17.868042,18.170654,18.145752,18.062744,1.0,0.07032459,0.077330135,0.19094968,229.0,17.466492,51.50813,60.299404,100.0,1912.0602,3.5468827e-05,0.0,72.34088,224.50856,-1.1129685e-12,30.000002,0.33860666,70.0,483.54395,317.93295,0.0,74.63312,0.3386076,0.0,83.07774,8.330017
5027,19741620.0,0.0,22.414185,17.911072,22.414185,22.436829,22.42749,22.346558,17.672638,17.853088,17.83191,17.772156,1.0,0.071196675,0.077575274,0.18961346,225.0,17.466492,53.567825,61.54654,100.0,1973.313,3.662347e-05,0.0,72.64504,224.30296,1.0160848e-15,30.000002,0.3383834,70.0,482.8463,317.65054,0.0,74.7208,0.33838174,0.0,82.89905,8.330017
5028,19741680.0,0.0,22.411621,17.941376,22.411621,22.433472,22.426208,22.34497,17.574738,17.670166,17.657684,17.624542,1.0,0.07222319,0.07798284,0.18864681,221.0,17.466492,55.60274,62.76735,100.0,2006.1307,3.7256254e-05,0.0,73.180626,221.4298,-3.3831528e-17,30.000002,0.33884728,70.0,482.15497,315.60687,0.0,75.04598,0.33884534,0.0,82.97764,8.330017
5029,19741740.0,0.0,22.40686,17.971619,22.40686,22.42749,22.423065,22.341888,17.397522,17.49591,17.486328,17.456085,1.0,0.07337828,0.078525506,0.18799676,217.0,17.299805,57.59713,63.949818,100.0,2083.0442,3.891913e-05,0.0,73.86742,217.08946,5.3564755e-21,30.000002,0.33989203,70.0,481.97888,312.68665,0.0,75.526695,0.33989108,0.0,83.22481,8.330017
5030,19741800.0,0.0,22.400269,18.001831,22.400269,22.419403,22.418213,22.337433,17.356049,17.399261,17.394165,17.378448,1.0,0.07462036,0.07916099,0.18759103,213.0,17.299805,59.534092,65.08069,100.0,2102.119,3.9298076e-05,0.0,74.640205,212.12741,1.0618661e-22,30.000002,0.34136185,70.0,482.48022,309.46725,0.0,76.097206,0.34136224,0.0,83.5727,8.330017
5031,19741860.0,0.0,22.394379,18.031952,22.394379,22.413177,22.41269,22.332306,17.33603,17.354645,17.352417,17.345428,1.0,0.0759115,0.07985026,0.18735869,209.0,17.299805,61.4119,66.15632,100.0,2116.6025,3.9586856e-05,0.0,75.45456,207.03523,2.5349915e-25,30.000002,0.34310868,70.0,483.6138,306.25604,0.0,76.71271,0.34311044,0.0,83.9757,8.330017
5032,19741920.0,0.0,22.38739,18.062042,22.38739,22.405762,22.405914,22.326294,17.199127,17.255157,17.252228,17.237427,1.0,0.077218145,0.080560654,0.18724461,205.0,17.133118,63.216526,67.16809,100.0,2186.4036,4.114686e-05,0.0,76.28025,202.07689,4.5691473e-30,30.000002,0.345011,70.0,485.25146,303.19952,0.0,77.34328,0.34501383,0.0,84.40453,8.330017
5033,19741980.0,0.0,22.37909,18.092041,22.37909,22.396912,22.397797,22.319305,17.17517,17.197906,17.196259,17.18805,1.0,0.07850683,0.08126147,0.18720664,201.0,17.133118,64.932755,68.10446,100.0,2202.6704,4.147825e-05,0.0,77.09424,197.3893,-4.457868e-32,30.000002,0.34696242,70.0,487.21533,300.35562,0.0,77.96675,0.34696597,0.0,84.83954,8.330017
5034,19742040.0,0.0,22.370178,18.12201,22.370209,22.387573,22.388733,22.311676,17.163086,17.172913,17.172241,17.168732,1.0,0.07975419,0.08193189,0.18721354,197.0,17.133118,66.55322,68.96156,100.0,2215.3577,4.174529e-05,0.0,77.8838,193.00801,2.308805e-33,30.000002,0.34888732,70.0,489.33115,297.719,0.0,78.57106,0.34889123,0.0,85.27016,8.330017
5035,19742100.0,0.0,22.36029,18.151855,22.360321,22.377197,22.37851,22.303314,17.031311,17.08258,17.08136,17.069733,1.0,0.080939084,0.08255394,0.18724439,193.0,16.9664,68.063156,69.72878,100.0,2283.5173,4.3312168e-05,0.0,78.640045,188.92763,1.56805e-40,30.000002,0.3507257,70.0,491.43918,295.2603,0.0,79.148094,0.35072958,0.0,85.69066,8.330017
5036,19742160.0,0.0,22.351105,18.181671,22.351135,22.36853,22.368011,22.294495,17.008057,17.028137,17.027496,17.020477,1.0,0.082052045,0.08311692,0.18728164,189.0,16.9664,69.46938,70.40799,100.0,2299.3096,4.3636344e-05,0.0,79.36179,185.10085,4.2e-43,30.000002,0.35243967,70.0,493.40768,292.92715,0.0,79.69598,0.35244325,0.0,86.100044,8.330017
5037,19742220.0,0.0,22.341461,18.211395,22.341461,22.359467,22.35669,22.285217,17.017548,17.015228,17.015076,17.01355,1.0,0.08308229,0.08361216,0.1873184,185.0,16.9664,70.75817,70.99169,100.0,2329.4934,4.4274886e-05,0.0,80.04779,181.48347,0.0,30.000002,0.35400283,70.0,495.13504,290.67493,0.0,80.213776,0.35400587,0.0,86.49924,8.330017
5038,19742280.0,0.0,22.331299,18.240997,22.331299,22.349976,22.344635,22.275482,16.932434,16.963959,16.963867,16.957642,1.0,0.08401831,0.0840317,0.18735026,181.0,16.799713,71.91842,71.47276,100.0,2450.8733,4.7027985e-05,0.0,80.69647,178.03682,0.0,30.000002,0.35539126,70.0,496.52872,288.46432,0.0,80.70067,0.3553936,0.0,86.88939,8.330017
5039,19742340.0,0.0,22.320404,18.270569,22.320404,22.339691,22.331757,22.265259,16.907257,16.924377,16.924408,16.919464,1.0,0.08485829,0.0843747,0.18737504,177.0,16.799713,72.94934,71.85184,100.0,2499.713,4.811591e-05,0.0,81.310455,174.71782,0.0,30.000002,0.35660017,70.0,497.54333,286.26102,0.0,81.159195,0.35660166,0.0,87.2733,8.330017
5040,19742400.0,0.0,22.309082,18.300018,22.309082,22.32904,22.318268,22.2547,16.889069,16.900024,16.900146,16.897125,1.0,0.08559499,0.08463654,0.18739274,173.0,16.799713,73.84251,72.12375,100.0,2540.1543,4.9037888e-05,0.0,81.889305,171.49905,0.0,30.000002,0.35761756,70.0,498.12512,284.0398,0.0,81.589386,0.35761803,0.0,87.65266,8.330017
5041,19742460.0,0.0,22.299713,18.32962,22.299713,22.322052,22.305176,22.24408,16.78778,16.829926,16.830444,16.822662,1.0,0.08622054,0.08480869,0.18740168,169.0,16.632996,74.59488,72.279724,100.0,2661.3896,5.1897372e-05,0.0,82.432755,168.35,0.0,30.000002,0.3584246,70.0,498.20074,281.76962,0.0,81.99039,0.35842404,0.0,88.02935,8.330017
5042,19742520.0,0.0,22.28955,18.35965,22.28955,22.313965,22.29132,22.232971,16.748047,16.774445,16.775055,16.768402,1.0,0.08674451,0.084898934,0.18740329,165.0,16.632996,75.20982,72.32628,100.0,2706.7722,5.295665e-05,0.0,82.946014,165.2507,0.0,30.000002,0.3590423,70.0,497.80954,279.44608,0.0,82.36656,0.35904065,0.0,88.40593,8.330017
5043,19742580.0,0.0,22.278809,18.390045,22.278809,22.305237,22.276917,22.221558,16.719727,16.737152,16.737701,16.733154,1.0,0.08716413,0.08490662,0.18740019,161.0,16.632996,75.68445,72.26239,100.0,2741.167,5.378769e-05,0.0,83.42899,162.19061,0.0,30.000002,0.3594677,70.0,496.93448,277.0615,0.0,82.7182,0.3594649,0.0,88.78362,8.330017
5044,19742640.0,0.0,22.267242,18.420807,22.267242,22.29535,22.26181,22.209717,16.613403,16.659027,16.660278,16.651459,1.0,0.087462075,0.08481917,0.18739541,157.0,16.466309,75.991234,72.067474,100.0,2851.5083,5.6526373e-05,0.0,83.87642,159.15923,0.0,30.000002,0.35967395,70.0,495.49606,274.59753,0.0,83.041176,0.35967,0.0,89.163155,8.330017
5045,19742700.0,0.0,22.254822,18.451904,22.254822,22.284332,22.246094,22.19748,16.568695,16.59784,16.59906,16.591583,1.0,0.08764778,0.084644824,0.18738869,153.0,16.466309,76.14371,71.75297,100.0,2886.184,5.74085e-05,0.0,84.29079,156.16098,0.0,30.000002,0.35968053,70.0,493.5484,272.06906,0.0,83.33746,0.3596754,0.0,89.54426,8.330017
5046,19742760.0,0.0,22.243927,18.483307,22.243927,22.275635,22.231323,22.1857,16.53711,16.55664,16.557617,16.55246,1.0,0.08772619,0.08438536,0.18737687,149.0,16.466309,76.16121,71.32918,100.0,2909.5867,5.8033726e-05,0.0,84.674706,153.18315,0.0,30.000002,0.35948887,70.0,491.08777,269.4683,0.0,83.60848,0.35948253,0.0,89.92793,8.330017
5047,19742820.0,0.0,22.2323,18.515015,22.2323,22.265778,22.216064,22.173676,16.430115,16.476593,16.478394,16.468964,1.0,0.08768262,0.08402918,0.18736294,145.0,16.299591,76.00922,70.77221,100.0,3006.833,6.058069e-05,0.0,85.024574,150.2082,0.0,30.000002,0.35907578,70.0,488.0441,266.77267,0.0,83.85135,0.3590682,0.0,90.31621,8.330017
5048,19742880.0,0.0,22.21991,18.546967,22.21991,22.25473,22.200348,22.161346,16.384003,16.414001,16.41571,16.407623,1.0,0.08752739,0.08358629,0.18734758,141.0,16.299591,75.704185,70.09587,100.0,3030.0828,6.124777e-05,0.0,85.342155,147.2489,0.0,30.000002,0.3584642,70.0,484.49133,264.00528,0.0,84.06769,0.35845542,0.0,90.708176,8.330017
5049,19742940.0,0.0,22.207123,18.579193,22.207123,22.242981,22.184448,22.149017,16.350952,16.371246,16.372559,16.36679,1.0,0.087260574,0.083057046,0.1873312,137.0,16.299591,75.24665,69.30164,100.0,3041.7559,6.164589e-05,0.0,85.627106,144.30263,0.0,30.000002,0.35765302,70.0,480.43204,261.16556,0.0,84.25715,0.357643,0.0,91.10423,8.330017
5050,19743000.0,0.0,22.193665,18.611603,22.193665,22.230072,22.168304,22.136566,16.244263,16.29123,16.293549,16.283264,1.0,0.086865656,0.082429364,0.18731578,133.0,16.132904,74.611694,68.37126,100.0,3125.2407,6.3978565e-05,0.0,85.873535,141.36154,0.0,30.000002,0.35661563,70.0,475.802,258.23788,0.0,84.41511,0.3566043,0.0,91.50493,8.330017
5051,19743060.0,0.0,22.181519,18.644226,22.181519,22.218872,22.15332,22.124756,16.197205,16.227386,16.229523,16.220581,1.0,0.08637353,0.08172669,0.18727428,129.0,16.132904,73.847946,67.337715,99.9445,3137.71,6.4433734e-05,0.0,86.08832,138.44788,0.0,30.000002,0.35538128,70.0,470.7068,255.25577,0.0,84.54628,0.35536882,0.0,91.90348,8.330017
5052,19743120.0,0.0,22.169067,18.677032,22.169067,22.20697,22.138336,22.113068,16.163818,16.18454,16.186157,16.179718,1.0,0.085797966,0.0809631,0.18710813,125.0,16.132904,72.934235,66.18763,99.72956,3138.207,6.459868e-05,0.0,86.258514,135.65533,0.0,30.000002,0.35387784,70.0,465.03882,252.27028,0.0,84.63837,0.35386392,0.0,92.265594,8.330017
5053,19743180.0,0.0,22.156128,18.709991,22.156128,22.194092,22.123291,22.10141,16.057495,16.105408,16.108124,16.09665,1.0,0.08511772,0.08012193,0.18678573,121.0,15.966217,71.85572,64.9105,99.3728,3208.2966,6.670735e-05,0.0,86.3664,133.02255,0.0,30.000002,0.35203546,70.0,458.67365,249.28766,0.0,84.67526,0.35201982,0.0,92.57476,8.330017
5054,19743240.0,0.0,22.14273,18.743042,22.14273,22.180359,22.108246,22.089844,16.009827,16.042023,16.044586,16.034393,1.0,0.08434096,0.07920892,0.18630177,117.0,15.966217,70.63283,63.52289,98.87879,3207.5496,6.689755e-05,0.0,86.41435,130.5345,0.0,30.000002,0.34986427,70.0,451.6684,246.30212,0.0,84.65874,0.349847,0.0,92.830055,8.330017
5055,19743300.0,0.0,22.129242,18.776245,22.129242,22.16629,22.093353,22.078491,15.974976,15.99762,15.999573,15.992004,1.0,0.08346553,0.07822187,0.18564336,113.0,15.966217,69.269356,62.02864,98.24868,3195.1814,6.679732e-05,0.0,86.400375,128.17769,0.0,30.000002,0.3473454,70.0,444.0177,243.29666,0.0,84.5869,0.3473263,0.0,93.028305,8.330017
5056,19743360.0,0.0,22.117462,18.809479,22.117462,22.154388,22.079987,22.068054,15.868042,15.918091,15.921265,15.908203,1.0,0.08247495,0.077144206,0.18479055,109.0,15.7994995,67.767365,60.424965,97.50027,3250.5327,6.864372e-05,0.0,86.32029,125.91584,0.0,30.000002,0.34442618,70.0,435.6366,240.22166,0.0,84.45536,0.34440494,0.0,93.168106,8.330017
5057,19743420.0,0.0,22.1055,18.842804,22.1055,22.141937,22.066772,22.05783,15.819458,15.853699,15.856659,15.84494,1.0,0.08138718,0.07599027,0.18376349,105.0,15.7994995,66.14003,58.724785,96.62904,3236.7617,6.8556656e-05,0.0,86.1879,123.70033,0.0,30.000002,0.3411595,70.0,426.70193,237.06052,0.0,84.27679,0.34113663,0.0,93.26186,8.330017
5058,19743480.0,0.0,22.09372,18.87616,22.09372,22.129486,22.053955,22.048004,15.783997,15.808228,15.810516,15.801697,1.0,0.080204144,0.074762255,0.18255979,101.0,15.7994995,64.39283,56.933247,95.63908,3211.6882,6.817443e-05,0.0,86.00506,121.51437,0.0,30.000002,0.33754656,70.0,417.29105,233.80171,0.0,84.05321,0.33752188,0.0,93.31109,8.330017
5059,19743540.0,0.0,22.082062,18.909515,22.082062,22.116882,22.041565,22.038635,15.676697,15.7291565,15.732697,15.717926,1.0,0.07891462,0.073451735,0.18115401,97.0,15.6328125,62.512314,55.041164,94.51101,3251.768,6.973844e-05,0.0,85.76814,119.33707,0.0,30.000002,0.33354267,70.0,407.39124,230.41249,0.0,83.78188,0.33351576,0.0,93.312515,8.330017
5060,19743600.0,0.0,22.070465,18.942871,22.070465,22.104126,22.029541,22.029602,15.627533,15.664093,15.66745,15.653961,1.0,0.07753688,0.072074264,0.17956772,93.0,15.6328125,60.51932,53.065224,93.25981,3224.5696,6.935809e-05,0.0,85.48674,117.15328,0.0,30.000002,0.32920268,70.0,397.22104,226.90538,0.0,83.47173,0.32917452,0.0,93.27412,8.330017
5061,19743660.0,0.0,22.06131,18.976166,22.06131,22.094788,22.019257,22.021515,15.592255,15.618195,15.620789,15.610626,1.0,0.07607273,0.07062734,0.17782363,89.0,15.6328125,58.4379,51.01744,91.93853,3187.1147,6.868556e-05,0.0,85.16757,114.92492,0.0,30.000002,0.32454872,70.0,386.90622,223.26007,0.0,83.1278,0.3245192,0.0,93.2075,8.330017
5062,19743720.0,0.0,22.052643,19.00943,22.052643,22.085693,22.009613,22.014038,15.4852295,15.540283,15.544189,15.527496,1.0,0.07451729,0.069105946,0.17592035,85.0,15.466095,56.254314,48.891052,90.51918,3213.2634,6.997e-05,0.0,84.816826,112.5972,0.0,30.000002,0.31957033,70.0,376.49686,219.4309,0.0,82.755974,0.3195385,0.0,93.1225,8.330017
5063,19743780.0,0.0,22.044312,19.042603,22.044312,22.076752,22.00058,22.007141,15.436615,15.475433,15.4791565,15.463715,1.0,0.07289241,0.06753057,0.17388022,81.0,15.466095,53.987892,46.70195,89.01531,3174.6353,6.9315654e-05,0.0,84.44231,110.17947,0.0,30.000002,0.31433043,70.0,366.21667,215.45486,0.0,82.364,0.31429824,0.0,93.024086,8.330017
5064,19743840.0,0.0,22.036713,19.075653,22.036713,22.068573,21.99234,22.000946,15.401642,15.42868,15.431671,15.419617,1.0,0.071203604,0.06590574,0.17171687,77.0,15.466095,51.648384,44.458874,87.43813,3126.7166,6.839099e-05,0.0,84.04795,107.66195,0.0,30.000002,0.30885485,70.0,356.18936,211.33626,0.0,81.95553,0.30882052,0.0,92.918076,8.330017
5065,19743900.0,0.0,22.029785,19.108612,22.029785,22.060913,21.984955,21.995544,15.295319,15.35318,15.357391,15.338562,1.0,0.06944753,0.06422933,0.16942263,73.0,15.299408,49.231293,42.159454,85.77953,3140.3123,6.941748e-05,0.0,83.63447,105.02608,0.0,30.000002,0.30312875,70.0,346.46695,207.05977,0.0,81.53178,0.3030936,0.0,92.80684,8.330017
5066,19743960.0,0.0,22.025055,19.141388,22.025055,22.056122,21.979218,21.99115,15.249786,15.291504,15.295502,15.278198,1.0,0.067634694,0.062507585,0.16702925,69.0,15.299408,46.762676,39.81892,84.086136,3091.06,6.848626e-05,0.0,83.21124,102.24972,0.0,30.000002,0.29720578,70.0,337.18872,202.62881,0.0,81.10055,0.2971611,0.0,92.70389,8.330017
5067,19744020.0,0.0,22.021423,19.17398,22.021423,22.05246,21.97461,21.987732,15.218872,15.249084,15.252319,15.238556,1.0,0.065776594,0.060749907,0.16456212,65.0,15.299408,44.251274,37.447937,82.3605,3033.3367,6.7288885e-05,0.0,82.78771,99.312454,0.0,30.000002,0.29112285,70.0,328.43674,198.05243,0.0,80.670586,0.2910773,0.0,92.62137,8.330017
5068,19744080.0,0.0,22.018982,19.20642,22.018982,22.05014,21.971008,21.98523,15.238037,15.238556,15.23996,15.235382,0.0,0.063893706,0.05897411,0.16204801,61.0,15.382721,41.717876,35.062946,80.625206,2936.697,6.4847765e-05,0.0,82.36729,96.25417,0.0,30.000002,0.2849451,70.0,320.1906,193.39085,0.0,80.2448,0.28490913,0.0,92.56059,8.330017
5069,19744140.0,0.0,22.01825,19.238586,22.01825,22.049774,21.968811,21.983948,15.236725,15.236603,15.237122,15.235931,0.0,0.06198219,0.05717677,0.1595027,57.0,15.382721,39.170143,32.67208,78.897316,2864.1414,6.3166175e-05,0.0,81.95792,93.03158,0.0,30.000002,0.27869007,70.0,312.39664,188.61371,0.0,79.83104,0.2786551,0.0,92.53759,8.330017
5070,19744200.0,0.0,22.019012,19.270538,22.019012,22.051086,21.967896,21.983826,15.23642,15.235382,15.235504,15.235565,0.0,0.060056098,0.055370074,0.1569508,53.0,15.382721,36.623337,30.288181,77.19414,2791.9626,6.148879e-05,0.0,81.566605,89.6548,0.0,30.000002,0.27240318,70.0,305.07193,183.75203,0.0,79.43588,0.27236795,0.0,92.56076,8.330017
5071,19744260.0,0.0,22.022125,19.302216,22.022125,22.055267,21.968811,21.984985,15.282837,15.256866,15.255585,15.263458,0.0,0.058118388,0.053555127,0.15440874,49.0,15.466003,34.09269,27.921072,75.544205,2686.9983,5.8771675e-05,0.0,81.201866,86.10407,0.0,30.000002,0.2661094,70.0,298.19266,178.80429,0.0,79.06689,0.26607502,0.0,92.644394,8.330017
5072,19744320.0,0.0,22.027191,19.333618,22.027191,22.061646,21.971252,21.987549,15.300354,15.279694,15.277954,15.287415,0.0,0.05618145,0.051742006,0.15191317,45.0,15.466003,31.594685,25.586636,73.96989,2611.855,5.697574e-05,0.0,80.87726,82.368576,0.0,30.000002,0.25986257,70.0,291.75784,173.78458,0.0,78.736626,0.25982872,0.0,92.808304,8.330017
5073,19744380.0,0.0,22.034058,19.364685,22.034058,22.070038,21.975159,21.991394,15.313843,15.296936,15.295227,15.303772,0.0,0.054254834,0.049939312,0.14948583,41.0,15.466003,29.143959,23.29789,72.4901,2541.3938,5.5308225e-05,0.0,80.60459,78.448204,0.0,30.000002,0.25370488,70.0,285.7276,168.71077,0.0,78.45648,0.25367174,0.0,93.06923,8.330017
5074,19744440.0,0.0,22.042847,19.395416,22.042847,22.080536,21.980652,21.996643,15.371796,15.330963,15.328278,15.343811,0.0,0.052347243,0.048154566,0.14715235,37.0,15.549316,26.757076,21.069637,71.128555,2441.99,5.274119e-05,0.0,80.39809,74.342026,0.0,30.000002,0.24767786,70.0,279.9103,163.59843,0.0,78.24,0.24764432,0.0,93.44855,8.330017
5075,19744500.0,0.0,22.05362,19.425781,22.05362,22.0932,21.987732,22.003296,15.396088,15.363251,15.36026,15.376617,0.0,0.050469816,0.04639743,0.14493774,33.0,15.549316,24.45282,18.91848,69.911224,2375.3723,5.1155148e-05,0.0,80.27518,70.05633,0.0,30.000002,0.24182732,70.0,274.35165,158.47057,0.0,78.10376,0.24179603,0.0,93.9707,8.330017
5076,19744560.0,0.0,22.065613,19.45578,22.065613,22.107117,21.995941,22.010773,15.414459,15.388153,15.385376,15.399963,0.0,0.048626706,0.044670984,0.14283314,29.0,15.549316,22.230473,16.840883,68.828896,2314.2651,4.97179e-05,0.0,80.237724,65.65065,0.0,30.000002,0.2361519,70.0,269.10925,153.36885,0.0,78.04902,0.23612167,0.0,94.63907,8.330017
5077,19744620.0,0.0,22.079315,19.485352,22.079315,22.122803,22.005615,22.019562,15.479126,15.427399,15.423706,15.445709,0.0,0.046929244,0.043078218,0.14114973,27.666666,15.632599,20.117954,14.86291,67.92171,2228.073,4.7479232e-05,0.0,80.28422,61.477737,0.0,30.000002,0.23117307,70.0,264.64725,148.71805,0.0,78.07456,0.23114595,0.0,95.45268,8.330017
5078,19744680.0,0.0,22.094543,19.514526,22.094543,22.139984,22.016571,22.02948,15.509613,15.466095,15.462067,15.485596,0.0,0.045336153,0.04158246,0.13973156,26.333334,15.632599,18.120983,12.989471,67.192665,2177.6523,4.6269422e-05,0.0,80.37327,57.58467,0.0,30.000002,0.22666582,70.0,260.7799,144.46439,0.0,78.14079,0.22664255,0.0,96.3542,8.330017
5079,19744740.0,0.0,22.110962,19.543213,22.110962,22.158264,22.028687,22.040466,15.532166,15.496918,15.493103,15.514496,0.0,0.04382639,0.040162686,0.1385404,25.0,15.632599,16.246801,11.227021,66.64503,2134.7156,4.5246747e-05,0.0,80.51286,53.90062,0.0,30.000002,0.22254166,70.0,257.39804,140.51881,0.0,78.254395,0.22252166,0.0,97.36081,8.330017
5080,19744800.0,1.0,22.128357,19.571442,22.128357,22.177338,22.0419,22.052399,15.607727,15.542236,15.537476,15.5677185,0.0,0.042774074,0.039167613,0.13863595,33.333332,15.715912,14.516012,9.594127,66.30133,2074.8655,4.3581793e-05,0.0,80.608925,51.56237,0.0,30.000002,0.22058141,70.0,255.72887,138.24399,0.0,78.32782,0.22057416,0.0,98.31683,8.330017
5081,19744860.0,1.0,22.145111,19.599152,22.145111,22.195343,22.055145,22.06427,15.650879,15.591461,15.58609,15.619934,0.0,0.042020194,0.03845587,0.13945763,41.666668,15.715912,12.911349,8.073755,66.122505,2058.3684,4.309264e-05,0.0,80.475105,50.574577,0.0,30.000002,0.2199344,70.0,255.14113,137.34366,0.0,78.18346,0.21993393,0.0,98.94496,8.330017
5082,19744920.0,1.0,22.161774,19.626343,22.161804,22.212921,22.069,22.07666,15.684204,15.634216,15.628967,15.660767,0.0,0.041487906,0.037952848,0.14084743,50.0,15.715912,11.448389,6.680405,66.1177,2055.3877,4.2919466e-05,0.0,80.06413,50.831688,0.0,30.000002,0.22028346,70.0,255.39902,137.6375,0.0,77.77311,0.22028835,0.0,99.181404,8.330017
5083,19744980.0,1.0,22.178192,19.653015,22.178284,22.229858,22.083313,22.089508,15.760529,15.688324,15.682312,15.721497,0.0,0.0411413,0.037624154,0.14269873,58.333332,15.799194,10.1399,5.425526,66.28994,2030.5599,4.208141e-05,0.0,79.33496,52.407528,0.0,30.000002,0.22145687,70.0,256.43396,139.12535,0.0,77.05595,0.22146663,0.0,98.95588,8.330017
5084,19745040.0,1.0,22.194214,19.679077,22.194336,22.246002,22.098022,22.102692,15.794678,15.738647,15.7326355,15.770294,0.0,0.040909987,0.037402783,0.1448021,66.666664,15.799194,8.978205,4.302228,66.6169,2042.6357,4.2255662e-05,0.0,78.30419,55.247993,0.0,30.000002,0.22310507,70.0,258.0681,141.66444,0.0,76.04611,0.22311895,0.0,98.28549,8.330017
5085,19745100.0,1.0,22.209595,19.70459,22.209778,22.261047,22.112946,22.116089,15.81662,15.777252,15.772034,15.802368,0.0,0.040739987,0.037237085,0.14698929,75.0,15.799194,7.9604053,3.3079996,67.081406,2060.9712,4.2586293e-05,0.0,77.00264,59.384636,0.0,30.000002,0.2249581,70.0,260.18555,145.19785,0.0,74.77167,0.2249754,0.0,97.212204,8.330017
5086,19745160.0,1.0,22.223022,19.729462,22.223236,22.273499,22.127136,22.128754,15.879822,15.822754,15.817383,15.851837,0.0,0.04058724,0.037083883,0.14910053,83.333336,15.882507,7.0894055,2.4447637,67.665115,2048.5828,4.207856e-05,0.0,75.44548,64.99986,0.0,30.000002,0.2267562,70.0,262.6972,149.7743,0.0,73.245026,0.22677483,0.0,95.75875,8.330017
5087,19745220.0,1.0,22.2359,19.753693,22.236115,22.285065,22.141571,22.141663,15.899689,15.861725,15.856842,15.886444,0.0,0.040390577,0.036884237,0.15095924,91.666664,15.882507,6.3650093,1.7127078,68.3604,2066.0796,4.241901e-05,0.0,73.719696,72.001236,0.0,30.000002,0.22822747,70.0,265.4172,155.2363,0.0,71.54865,0.22824782,0.0,94.0567,8.330017
5088,19745280.0,1.0,22.24823,19.777252,22.248444,22.295746,22.15622,22.154785,15.908203,15.888062,15.884247,15.904449,0.0,0.040119313,0.03660761,0.15249425,100.0,15.882507,5.778828,1.1045309,69.15007,2082.9368,4.27656e-05,0.0,71.9248,80.1912,0.0,30.000002,0.22921415,70.0,268.18076,161.37717,0.0,69.77793,0.22923487,0.0,92.25208,8.330017
5089,19745340.0,1.0,22.260132,19.80014,22.260376,22.305756,22.171112,22.168152,15.960693,15.92099,15.917145,15.941711,0.0,0.039762232,0.036240704,0.153674,108.333336,15.96582,5.3474956,0.63535035,70.03907,2063.1177,4.2145326e-05,0.0,70.142006,89.304184,0.0,30.000002,0.2296766,70.0,270.8721,167.97537,0.0,68.010315,0.22969677,0.0,90.45726,8.330017
5090,19745400.0,1.0,22.271912,19.822327,22.272125,22.315369,22.18637,22.181885,15.971619,15.948578,15.94519,15.965363,0.0,0.039345153,0.03580643,0.15458567,116.666664,15.96582,5.0751376,0.30916286,71.02549,2070.555,4.229074e-05,0.0,68.469505,98.84248,0.0,30.000002,0.22973794,70.0,273.4335,174.70378,0.0,66.34153,0.22975726,0.0,88.79864,8.330017
5091,19745460.0,1.0,22.28247,19.84378,22.282654,22.323578,22.200928,22.194916,15.975861,15.965851,15.963348,15.975647,0.0,0.038904417,0.03533976,0.1553418,125.0,15.96582,4.934723,0.10136678,72.080315,2077.3591,4.243287e-05,0.0,66.95792,108.40067,0.0,30.000002,0.22958687,70.0,275.87836,181.33466,0.0,64.82246,0.22960538,0.0,87.335365,8.330017
5092,19745520.0,1.0,22.292816,19.864471,22.29303,22.331482,22.21576,22.208282,16.029297,15.993378,15.990387,16.011444,0.0,0.03849631,0.034870602,0.15608458,133.33333,16.049103,4.944191,0.02887091,73.212395,2049.4756,4.163928e-05,0.0,65.649414,117.59171,0.0,30.000002,0.22945108,70.0,278.25424,187.68262,0.0,63.481342,0.22946908,0.0,86.10492,8.330017
5093,19745580.0,1.0,22.303131,19.884369,22.303345,22.339264,22.230927,22.221985,16.045074,16.020111,16.016998,16.036957,0.0,0.038169257,0.03448377,0.15692662,141.66667,16.049103,5.1067963,0.0950379,74.42227,2053.3633,4.1693947e-05,0.0,64.560745,126.16559,0.0,30.000002,0.22957793,70.0,280.66312,193.68054,0.0,62.360252,0.22959599,0.0,85.11173,8.330017
5094,19745640.0,1.0,22.31314,19.903473,22.313324,22.34665,22.246277,22.235962,16.056244,16.039276,16.03656,16.051575,0.0,0.037965953,0.034197908,0.15794083,150.0,16.049103,5.424186,0.30215874,75.70382,2061.7307,4.1843083e-05,0.0,63.68364,134.11577,0.0,30.000002,0.23010108,70.0,283.19492,199.3936,0.0,61.439056,0.23011969,0.0,84.32548,8.330017
5095,19745700.0,0.0,22.32315,19.921783,22.323212,22.353851,22.26184,22.250122,16.11206,16.068695,16.065125,16.091064,0.0,0.037611555,0.03381714,0.15823539,146.0,16.132416,5.8996325,0.65333855,77.056656,2033.1306,4.106519e-05,0.0,63.090324,138.3406,0.0,30.000002,0.2296649,70.0,284.01944,202.11429,0.0,60.820164,0.22966823,0.0,83.88199,8.330017
5096,19745760.0,0.0,22.332489,19.939209,22.332489,22.360535,22.276672,22.263641,16.126434,16.095001,16.091125,16.116241,0.0,0.037351284,0.03348252,0.15877777,142.0,16.132416,6.5184536,1.1350764,78.47327,2035.229,4.1080973e-05,0.0,62.883274,138.97797,0.0,30.000002,0.22960997,70.0,284.15054,202.528,0.0,60.553486,0.22960997,0.0,83.902954,8.330017
5097,19745820.0,0.0,22.341522,19.95578,22.341522,22.366943,22.291656,22.277344,16.138428,16.113678,16.110046,16.130768,0.0,0.037263215,0.033301927,0.15960832,138.0,16.132416,7.2879195,1.7549138,79.95267,2043.0988,4.1218016e-05,0.0,62.99434,137.2448,0.0,30.000002,0.23016849,70.0,284.0787,201.57173,0.0,60.598026,0.2301669,0.0,84.25225,8.330017
5098,19745880.0,0.0,22.350311,19.971436,22.350311,22.373077,22.306702,22.291138,16.202362,16.145477,16.140594,16.174622,0.0,0.03736201,0.033290915,0.16073924,134.0,16.215698,8.209261,2.5145807,81.49266,2021.7931,4.0557505e-05,0.0,63.388275,133.74576,0.0,30.000002,0.23138566,70.0,284.00323,199.66965,0.0,60.92077,0.23138398,0.0,84.87741,8.330017
5099,19745940.0,0.0,22.358887,19.986206,22.358887,22.378998,22.321655,22.304962,16.226349,16.17923,16.173615,16.209534,0.0,0.037647136,0.033453677,0.16213869,130.0,16.215698,9.278817,3.411407,83.09028,2036.7363,4.081964e-05,0.0,64.01789,129.15561,0.0,30.000002,0.2332299,70.0,284.09094,197.2549,0.0,61.477123,0.23322883,0.0,85.71504,8.330017
5100,19746000.0,0.0,22.366913,20.0,22.366913,22.384277,22.336456,22.318695,16.24405,16.206268,16.200745,16.231903,0.0,0.038109858,0.03378205,0.16375962,126.0,16.215698,10.495381,4.445053,84.737724,2059.1191,4.1246516e-05,0.0,64.852394,123.89484,0.0,30.000002,0.23563983,70.0,284.42108,194.5734,0.0,62.237846,0.23563994,0.0,86.72689,8.330017
5101,19746060.0,0.0,22.36969,20.013336,22.36969,22.384033,22.34616,22.327545,16.30191,16.243652,16.237122,16.276917,0.0,0.038732678,0.03426135,0.16553861,122.0,16.299011,11.787432,5.5462146,86.3549,2045.6896,4.0764586e-05,0.0,65.857445,118.32154,0.0,30.000002,0.23851986,70.0,285.03232,191.8186,0.0,63.170303,0.23852143,0.0,87.87426,8.330017
5102,19746120.0,0.0,22.371857,20.026672,22.371857,22.38324,22.3555,22.336151,16.318146,16.276062,16.269623,16.304718,0.0,0.039484788,0.03486357,0.16740036,118.0,16.299011,13.175053,6.735616,87.96104,2064.3313,4.1096566e-05,0.0,66.99065,112.7337,0.0,30.000002,0.24173519,70.0,285.91647,189.13434,0.0,64.23271,0.24173819,0.0,89.11566,8.330017
5103,19746180.0,0.0,22.373383,20.040009,22.373383,22.381653,22.36444,22.344421,16.329742,16.299744,16.294098,16.321167,0.0,0.040332794,0.035557684,0.16928567,114.0,16.299011,14.6427,7.999697,89.547935,2086.8423,4.151805e-05,0.0,68.22362,107.24859,0.0,30.000002,0.2451618,70.0,287.0205,186.54941,0.0,65.39635,0.24516618,0.0,90.431786,8.330017
5104,19746240.0,0.0,22.374268,20.053345,22.374329,22.379395,22.372864,22.352295,16.38913,16.334991,16.328613,16.364319,0.0,0.041275997,0.036343526,0.17117888,110.0,16.382294,16.194838,9.343408,91.10778,2075.9243,4.1081134e-05,0.0,69.55623,101.906395,0.0,30.000002,0.24878247,70.0,288.34796,184.08368,0.0,66.66108,0.24878795,0.0,91.82316,8.330017
5105,19746300.0,0.0,22.374786,20.06668,22.374817,22.376617,22.380707,22.359772,16.40802,16.36795,16.361633,16.394073,0.0,0.042300183,0.037208278,0.17304644,106.0,16.382294,17.826923,10.763419,92.63602,2099.0283,4.151155e-05,0.0,70.97856,96.7525,0.0,30.000002,0.2525393,70.0,289.87842,181.74754,0.0,68.01674,0.25254595,0.0,93.2841,8.330017
5106,19746360.0,0.0,22.37442,20.080017,22.37445,22.372986,22.387482,22.36621,16.420197,16.392303,16.38684,16.411774,0.0,0.043377206,0.038125698,0.17485233,102.0,16.382294,19.513681,12.23607,94.12582,2125.2764,4.201859e-05,0.0,72.473236,91.81705,0.0,30.000002,0.2563381,70.0,291.55832,179.52945,0.0,69.4452,0.25634554,0.0,94.808205,8.330017
5107,19746420.0,0.0,22.373505,20.093353,22.373566,22.368805,22.393585,22.372162,16.478058,16.428314,16.42215,16.454865,0.0,0.044505943,0.039095,0.17658941,98.0,16.465607,21.26102,13.768133,95.56947,2116.236,4.1639338e-05,0.0,74.04822,87.08165,0.0,30.000002,0.26017314,70.0,293.38644,177.41714,0.0,70.95384,0.26018128,0.0,96.407524,8.330017
5108,19746480.0,0.0,22.372345,20.106659,22.372406,22.364319,22.399109,22.377625,16.495605,16.46051,16.45459,16.483276,0.0,0.045676157,0.04010715,0.17823562,94.0,16.465607,23.062307,15.3542385,96.96501,2140.6624,4.2106636e-05,0.0,75.70287,82.55138,0.0,30.000002,0.2640023,70.0,295.33676,175.40265,0.0,72.54154,0.26401103,0.0,98.08665,8.330017
5109,19746540.0,0.0,22.370544,20.119995,22.37085,22.359406,22.403961,22.382568,16.505829,16.483185,16.478333,16.499176,0.0,0.046999257,0.041261315,0.17934516,90.0,16.465607,24.90501,16.983074,98.312225,2167.0525,4.2630072e-05,0.0,77.41459,78.58383,0.0,30.000002,0.26760352,70.0,297.3242,173.68279,0.0,74.1868,0.2676128,0.0,99.6497,8.330017
5110,19746600.0,1.0,22.368683,20.133331,22.368835,22.353882,22.407593,22.386475,16.417603,16.457672,16.457886,16.445068,1.0,0.049225293,0.04325302,0.179641,98.333336,16.29892,26.780378,18.648539,99.59924,2276.2278,4.5188473e-05,0.0,78.794914,78.50489,0.0,30.000002,0.272097,70.0,301.39325,175.19556,0.0,75.53671,0.2721214,0.0,99.97879,8.330017
5111,19746660.0,1.0,22.364838,20.146667,22.36502,22.346558,22.408997,22.388306,16.399902,16.426758,16.429504,16.410736,1.0,0.051337443,0.04517153,0.18086001,106.666664,16.29892,28.656092,20.319597,100.0,2326.593,4.6232482e-05,0.0,79.72133,80.11604,0.0,30.000002,0.27734384,70.0,306.9225,178.26245,0.0,76.46232,0.27737415,0.0,100.00067,8.330017
5112,19746720.0,1.0,22.359589,20.160004,22.359802,22.3378,22.408966,22.388947,16.39328,16.407959,16.410767,16.3974,1.0,0.05329705,0.046959125,0.18315284,115.0,16.29892,30.523365,21.990028,100.0,2377.5154,4.7277426e-05,0.0,80.36978,82.62233,0.0,30.000002,0.28337747,70.0,313.91107,182.3175,0.0,77.11972,0.28341326,0.0,100.00055,8.330017
5113,19746780.0,1.0,22.352325,20.17334,22.3526,22.32669,22.40747,22.388336,16.296844,16.354797,16.360596,16.328552,1.0,0.055134032,0.048640378,0.18640234,123.333336,16.132202,32.36987,23.649353,100.0,2507.5837,5.034237e-05,0.0,80.79773,85.90688,0.0,30.000002,0.29014158,70.0,322.52164,187.27438,0.0,77.56376,0.29018396,0.0,100.000015,8.330017
5114,19746840.0,1.0,22.34256,20.186676,22.342834,22.312378,22.404541,22.386475,16.271881,16.308136,16.314087,16.286713,1.0,0.056973897,0.050327055,0.19012645,131.66667,16.132202,34.17951,25.28375,100.0,2575.188,5.1786115e-05,0.0,81.03169,90.163414,0.0,30.000002,0.29738855,70.0,332.84848,193.22057,0.0,77.82074,0.29743558,0.0,99.85619,8.330017
5115,19746900.0,1.0,22.331085,20.200012,22.33136,22.295746,22.400055,22.3833,16.25467,16.279358,16.284027,16.265228,1.0,0.059148896,0.052332498,0.19264378,140.0,16.132202,35.93653,26.879507,100.0,2635.567,5.308949e-05,0.0,80.88914,96.97099,0.0,30.000002,0.30409285,70.0,344.57205,201.06392,0.0,77.724464,0.30414158,0.0,98.840645,8.330017
5116,19746960.0,1.0,22.318176,20.213348,22.31845,22.277435,22.393982,22.378601,16.147095,16.213562,16.220795,16.184998,1.0,0.061189372,0.054233663,0.19447236,148.33333,15.965515,37.624783,28.420677,100.0,2765.2673,5.6292152e-05,0.0,80.3002,106.10266,0.0,30.000002,0.30986723,70.0,357.18683,210.50932,0.0,77.20217,0.30991545,0.0,97.27055,8.330017
5117,19747020.0,1.0,22.303497,20.226685,22.303741,22.257019,22.38623,22.372437,16.104004,16.152985,16.160187,16.128815,1.0,0.06299224,0.055924222,0.19561772,156.66667,15.965515,39.22748,29.893217,100.0,2821.3171,5.761769e-05,0.0,79.40833,117.15242,0.0,30.000002,0.31451264,70.0,369.99048,221.15106,0.0,76.384094,0.31455824,0.0,95.39821,8.330017
5118,19747080.0,1.0,22.28772,20.24002,22.287964,22.235565,22.377045,22.36499,16.067993,16.107635,16.113678,16.08905,1.0,0.06447984,0.05732863,0.19607762,165.0,15.965515,40.73116,31.285086,100.0,2860.47,5.857853e-05,0.0,78.32848,129.70576,0.0,30.000002,0.31787032,70.0,382.1853,232.55827,0.0,75.37816,0.31791162,0.0,93.40397,8.330017
5119,19747140.0,1.0,22.270874,20.253326,22.271088,22.213013,22.366547,22.356415,15.949066,16.024902,16.033325,15.99469,1.0,0.065640174,0.05843066,0.19589248,173.33333,15.798798,42.119617,32.58222,99.86242,2961.5527,6.133288e-05,0.0,77.18927,143.08339,0.0,30.000002,0.31995156,70.0,393.07288,244.13315,0.0,74.30682,0.31998757,0.0,91.445526,8.330017
5120,19747200.0,1.0,22.253143,20.266663,22.253326,22.189575,22.354889,22.346802,15.89389,15.951111,15.95929,15.924896,1.0,0.066557445,0.05930851,0.19499992,181.66667,15.798798,43.386887,33.779053,99.415436,2986.5894,6.208477e-05,0.0,76.07325,156.88905,0.0,30.000002,0.32086265,70.0,402.3203,255.53967,0.0,73.25212,0.32089317,0.0,89.55975,8.330017
5121,19747260.0,1.0,22.235535,20.279999,22.235687,22.166473,22.342896,22.336823,15.850891,15.895355,15.902161,15.875366,1.0,0.067254566,0.059983,0.19356488,190.0,15.798798,44.53412,34.87562,98.742386,2994.4832,6.242934e-05,0.0,75.035,170.5164,0.0,30.000002,0.32080472,70.0,409.75015,266.3261,0.0,72.26783,0.3208298,0.0,87.81488,8.330017
5122,19747320.0,1.0,22.217743,20.293335,22.217865,22.143463,22.329987,22.32602,15.73288,15.807983,15.816498,15.780151,1.0,0.067787305,0.060506918,0.19172688,198.33333,15.632111,45.538387,35.852383,97.82288,3063.8206,6.4588145e-05,0.0,74.11742,183.3881,0.0,30.000002,0.320022,70.0,415.3908,276.1086,0.0,71.397415,0.3200423,0.0,86.24669,8.330017
5123,19747380.0,1.0,22.199799,20.306671,22.19989,22.120544,22.316223,22.314484,15.678986,15.733734,15.741638,15.710266,1.0,0.068211645,0.06093569,0.18959633,206.66667,15.632111,46.403893,36.712383,96.68041,3062.4485,6.477116e-05,0.0,73.306046,195.5472,0.0,30.000002,0.31875145,70.0,419.68808,285.0145,0.0,70.62949,0.31876814,0.0,84.82212,8.330017
5124,19747440.0,1.0,22.18216,20.320007,22.182251,22.09848,22.30191,22.302399,15.640106,15.679993,15.686279,15.662872,1.0,0.068555854,0.06129669,0.18725865,215.0,15.632111,47.129063,37.45369,95.33155,3048.9443,6.463292e-05,0.0,72.58629,207.00348,0.0,30.000002,0.3171196,70.0,422.87134,293.10492,0.0,69.95102,0.31713316,0.0,83.518845,8.330017
5125,19747500.0,0.0,22.16504,20.333344,22.16504,22.077393,22.287018,22.289795,15.520905,15.592957,15.600952,15.568512,1.0,0.068489395,0.061283182,0.18397027,211.0,15.465393,47.697517,38.061985,93.76916,3092.3687,6.6310466e-05,0.0,72.049904,213.98886,0.0,30.000002,0.31376058,70.0,419.83884,296.76566,0.0,69.44729,0.31375214,0.0,82.4565,8.330017
5126,19747560.0,0.0,22.149231,20.34668,22.149231,22.058441,22.272644,22.277496,15.465973,15.516388,15.523773,15.495972,1.0,0.06836446,0.061213817,0.18062517,207.0,15.465393,48.13022,38.553627,92.03579,3067.6626,6.5986795e-05,0.0,71.77129,216.91766,0.0,30.000002,0.3102215,70.0,414.26144,297.17386,0.0,69.19248,0.3102068,0.0,81.70024,8.330017
5127,19747620.0,0.0,22.134308,20.360016,22.134308,22.041077,22.257996,22.264923,15.429016,15.46283,15.468475,15.44873,1.0,0.06823831,0.061151363,0.17729694,203.0,15.465393,48.41494,38.918,90.137276,3032.981,6.535739e-05,0.0,71.659904,217.27655,0.0,30.000002,0.30670372,70.0,407.47437,295.61807,0.0,69.103195,0.30668527,0.0,81.131004,8.330017
5128,19747680.0,0.0,22.120178,20.373352,22.120178,22.025208,22.243042,22.252045,15.320831,15.382751,15.389648,15.3637085,1.0,0.06811219,0.061099295,0.17399614,199.0,15.298706,48.53875,39.14348,88.07631,3062.694,6.669033e-05,0.0,71.66296,215.84871,0.0,30.000002,0.30322444,70.0,400.02036,292.7322,0.0,69.12911,0.30320388,0.0,80.68779,8.330017
5129,19747740.0,0.0,22.106628,20.386658,22.106628,22.01056,22.227753,22.23883,15.276184,15.317291,15.323364,15.301971,1.0,0.06797043,0.061043274,0.17069617,195.0,15.298706,48.51207,39.238487,85.87969,3030.7473,6.613963e-05,0.0,71.71558,213.56744,0.0,30.000002,0.2997266,70.0,392.35223,289.2078,0.0,69.20714,0.2997048,0.0,80.298615,8.330017
5130,19747800.0,0.0,22.093964,20.399994,22.093964,21.99759,22.212341,22.225403,15.246155,15.27298,15.277466,15.262756,1.0,0.06779226,0.060963422,0.16737087,191.0,15.298706,48.336037,39.203243,83.56774,2991.4102,6.5358785e-05,0.0,71.784294,210.8462,0.0,30.000002,0.2961437,70.0,384.60614,285.32858,0.0,69.30429,0.29612088,0.0,79.929375,8.330017
5131,19747860.0,0.0,22.083466,20.41333,22.083466,21.987854,22.197998,22.21283,15.26947,15.266449,15.268036,15.264374,0.0,0.0675565,0.060839094,0.16400464,187.0,15.382019,48.016598,39.04188,81.16964,2911.3435,6.3311294e-05,0.0,71.84788,207.89766,0.0,30.000002,0.29241797,70.0,376.82782,281.2288,0.0,69.39943,0.29239428,0.0,79.56169,8.330017
