,time,AHU: Static Pressure Reset Trim And Respond Signal,AHU: Mixed Air Temperature,Outdoor Air Temperature,AHU: Return Air Temperature,VAV: South Zone Room Air Temperature,VAV: Core Zone Room Air Temperature,VAV: North Zone Room Air Temperature,AHU: Supply Air Temperature,VAV: Core Zone Discharge Air Temperature,VAV: North Zone Discharge Air Temperature,VAV: South Zone Discharge Air Temperature,AHU: Supply Air Temperature Reset Trim And Respond Signal,VAV: Core Zone Airflow Rate,VAV: North Zone Airflow Rate,VAV: South Zone Airflow Rate,AHU: Supply Duct Static Pressure Setpoint,AHU: Supply Air Temperature Setpoint,VAV: Core Zone Cooling Loop Signal,VAV: North Zone Cooling Loop Signal,VAV: South Zone Cooling Loop Signal,AHU: Cooling Coil Load,AHU: Cooling Coil Supply Water Flow Rate,VAV: Core Zone Reheat Valve Signal,VAV: Core Zone Discharge Air Damper Position,AHU: Supply Duct Static Pressure,AHU: Exhaust Air Damper Position,AHU: Outdoor Air Damper Position,AHU: Return Airflow Rate,AHU: Return Air Damper Position,AHU: Supply Fan Power Modelica Inaccurate,AHU: Supply Fan Power,VAV: North Zone Reheat Valve Signal,VAV: North Zone Discharge Air Damper Position,AHU: Supply Fan Airflow Rate,VAV: South Zone Reheat Valve Signal,VAV: South Zone Discharge Air Damper Position,AHU: Cooling Coil Supply Water Temperature
5132,19747920.0,0.0,22.074615,20.426666,22.074615,21.980896,22.18399,22.20047,15.269775,15.267731,15.268127,15.267792,0.0,0.06724631,0.060652744,0.16060242,183.0,15.382019,47.55286,38.752518,78.714554,2855.9346,6.2027466e-05,0.0,71.89139,204.85701,0.0,30.000002,0.28851974,70.0,369.07913,276.9974,0.0,69.4772,0.28849542,0.0,79.18597,8.330017
5133,19747980.0,0.0,22.067139,20.440002,22.067139,21.97638,22.170319,22.188324,15.270264,15.268433,15.268402,15.26889,0.0,0.06685952,0.060400207,0.15717734,179.0,15.382019,46.96444,38.351696,76.23274,2800.6284,6.074987e-05,0.0,71.910225,201.78131,0.0,30.000002,0.28445604,70.0,361.44058,272.68262,0.0,69.53241,0.28443092,0.0,78.79989,8.330017
5134,19748040.0,0.0,22.06131,20.453339,22.06134,21.97467,22.157166,22.176514,15.315918,15.292145,15.290527,15.29657,0.0,0.06638296,0.060068563,0.15373969,175.0,15.4653015,46.24276,37.830814,73.74613,2710.6692,5.8424874e-05,0.0,71.89911,198.67136,0.0,30.000002,0.28021073,70.0,353.92886,268.27936,0.0,69.55964,0.280185,0.0,78.40447,8.330017
5135,19748100.0,0.0,22.057312,20.466675,22.057312,21.976044,22.144714,22.165192,15.330872,15.314331,15.3124695,15.318665,0.0,0.065811984,0.059651766,0.15032272,171.0,15.4653015,45.394943,37.19491,71.290405,2649.8657,5.6987945e-05,0.0,71.8582,195.4974,0.0,30.000002,0.27580622,70.0,346.60294,263.77948,0.0,69.55849,0.27578014,0.0,78.00752,8.330017
5136,19748160.0,0.0,22.054993,20.480011,22.054993,21.979614,22.133759,22.155212,15.341858,15.3298645,15.328278,15.33313,0.0,0.06516326,0.05916367,0.14694762,167.0,15.4653015,44.45537,36.47486,68.88105,2592.0095,5.5637844e-05,0.0,71.79556,192.23232,0.0,30.000002,0.27129447,70.0,339.5524,259.19138,0.0,69.53644,0.27126795,0.0,77.61542,8.330017
5137,19748220.0,0.0,22.054382,20.493347,22.054382,21.985992,22.123596,22.145813,15.396454,15.364136,15.36145,15.370026,0.0,0.06443302,0.058600146,0.143647,163.0,15.5486145,43.413773,35.65992,66.55119,2502.1338,5.3339598e-05,0.0,71.71253,188.8357,0.0,30.000002,0.26670012,70.0,332.8142,254.50056,0.0,69.494675,0.26667333,0.0,77.237526,8.330017
5138,19748280.0,0.0,22.055511,20.506683,22.055511,21.99524,22.114319,22.137115,15.41684,15.394012,15.391388,15.399384,0.0,0.06362564,0.057963863,0.14046608,159.0,15.5486145,42.280567,34.75815,64.33332,2443.7693,5.1970517e-05,0.0,71.613205,185.27646,0.0,30.000002,0.26207507,70.0,326.39597,249.71294,0.0,69.43679,0.2620484,0.0,76.885704,8.330017
5139,19748340.0,0.0,22.057983,20.52002,22.057983,22.006653,22.105835,22.129028,15.431824,15.415344,15.4131775,15.419495,0.0,0.06275674,0.05726843,0.13742593,155.0,15.5486145,41.074005,33.785526,62.23727,2389.6296,5.0717023e-05,0.0,71.50345,181.5582,0.0,30.000002,0.2574697,70.0,320.2966,244.85744,0.0,69.368355,0.2574431,0.0,76.56551,8.330017
5140,19748400.0,0.0,22.062012,20.533325,22.062012,22.020538,22.098267,22.121674,15.490967,15.453644,15.450592,15.459869,0.0,0.061825324,0.05651222,0.13456072,151.0,15.631897,39.7932,32.739983,60.29345,2304.9885,4.857634e-05,0.0,71.38451,177.6619,0.0,30.000002,0.25291675,70.0,314.51743,239.93825,0.0,69.29042,0.25289035,0.0,76.28687,8.330017
5141,19748460.0,0.0,22.067078,20.546661,22.067078,22.035187,22.092285,22.115723,15.51413,15.487793,15.484802,15.493622,0.0,0.06084721,0.055709224,0.13188414,147.0,15.631897,38.463413,31.645128,58.49539,2252.7478,4.7364425e-05,0.0,71.261986,173.59944,0.0,30.000002,0.24845819,70.0,309.0739,234.98506,0.0,69.20832,0.24843237,0.0,76.0542,8.330017
5142,19748520.0,0.0,22.073486,20.559998,22.073486,22.051788,22.08722,22.110535,15.530273,15.511169,15.508789,15.5156555,0.0,0.05982961,0.054865718,0.12942117,143.0,15.631897,37.088104,30.502487,56.874363,2205.9011,4.62913e-05,0.0,71.13919,169.37183,0.0,30.000002,0.2441331,70.0,303.969,230.01732,0.0,69.125244,0.2441079,0.0,75.87523,8.330017
5143,19748580.0,0.0,22.081299,20.573334,22.081299,22.070312,22.08313,22.10614,15.5920105,15.550964,15.54776,15.557526,0.0,0.058776256,0.053984202,0.12720646,139.0,15.71521,35.6748,29.317743,55.45384,2129.4402,4.437139e-05,0.0,71.01872,164.9755,0.0,30.000002,0.23998263,70.0,299.20236,225.05136,0.0,69.04336,0.23995803,0.0,75.76055,8.330017
5144,19748640.0,0.0,22.090546,20.58667,22.090546,22.090698,22.08017,22.102661,15.615112,15.585358,15.582306,15.591553,0.0,0.057695515,0.053071234,0.12527801,135.0,15.71521,34.235615,28.100487,54.261513,2086.9487,4.339333e-05,0.0,70.90537,160.40733,0.0,30.000002,0.23605926,70.0,294.77997,220.10828,0.0,68.9669,0.23603582,0.0,75.7222,8.330017
5145,19748700.0,0.0,22.10086,20.600006,22.10086,22.112274,22.078064,22.099884,15.6319275,15.610077,15.607574,15.615173,0.0,0.05659875,0.052137405,0.1236107,131.0,15.71521,32.783012,26.86268,53.274166,2049.6614,4.254186e-05,0.0,70.8012,155.70815,0.0,30.000002,0.23236002,70.0,290.6751,215.21231,0.0,68.89795,0.23233733,0.0,75.75564,8.330017
5146,19748760.0,0.0,22.111237,20.613342,22.111237,22.13269,22.077179,22.098297,15.695801,15.650909,15.647644,15.658447,0.0,0.055493243,0.051189464,0.12222692,127.0,15.798492,31.327057,25.61447,52.487938,1983.0225,4.0870847e-05,0.0,70.709816,150.88924,0.0,30.000002,0.22892179,70.0,286.8777,210.3851,0.0,68.84,0.22889996,0.0,75.868805,8.330017
5147,19748820.0,0.0,22.122803,20.626678,22.122803,22.154297,22.077362,22.097626,15.718994,15.686371,15.683197,15.693756,0.0,0.05438616,0.050233305,0.121147886,123.0,15.798492,29.878859,24.363708,51.939644,1950.7571,4.013031e-05,0.0,70.635185,145.96022,0.0,30.000002,0.22577831,70.0,283.3115,205.64455,0.0,68.79657,0.22575782,0.0,76.06984,8.330017
5148,19748880.0,0.0,22.135254,20.640015,22.135254,22.176575,22.07837,22.097626,15.735657,15.711792,15.7091675,15.718018,0.0,0.053283285,0.04927441,0.12033801,119.0,15.798492,28.445604,23.117796,51.598907,1923.6997,3.951163e-05,0.0,70.57843,140.9514,0.0,30.000002,0.22290519,70.0,279.94992,200.99583,0.0,68.768745,0.22288562,0.0,76.3526,8.330017
5149,19748940.0,0.0,22.148651,20.65335,22.148651,22.199432,22.080353,22.09845,15.800659,15.752563,15.749207,15.761841,0.0,0.05218911,0.048316065,0.11983518,115.0,15.881805,27.03698,21.884016,51.493687,1867.6934,3.8095342e-05,0.0,70.545265,135.85086,0.0,30.000002,0.22034867,70.0,276.8258,196.44623,0.0,68.7616,0.2203301,0.0,76.73123,8.330017
5150,19749000.0,0.0,22.163025,20.666687,22.163025,22.222778,22.083344,22.100128,15.823639,15.788361,15.785126,15.797668,0.0,0.05111201,0.047364846,0.11966357,111.0,15.881805,25.665934,20.672928,51.641422,1846.3966,3.7597983e-05,0.0,70.54289,130.65591,0.0,30.000002,0.2181477,70.0,273.96307,192.00482,0.0,68.78151,0.21813048,0.0,77.21681,8.330017
5151,19749060.0,0.0,22.176514,20.679993,22.176514,22.243408,22.086945,22.10254,15.839813,15.814209,15.811462,15.822174,0.0,0.050057102,0.046427473,0.1197437,107.0,15.881805,24.33098,19.4879,51.95666,1829.8617,3.7212798e-05,0.0,70.56924,125.431564,0.0,30.000002,0.21623407,70.0,271.3282,187.68074,0.0,68.82721,0.21621788,0.0,77.78973,8.330017
5152,19749120.0,0.0,22.190613,20.693329,22.190582,22.264038,22.09143,22.105713,15.90506,15.854309,15.850922,15.86615,0.0,0.049030203,0.045508813,0.120107226,103.0,15.965118,23.046795,18.339294,52.486122,1784.188,3.6040696e-05,0.0,70.63138,120.17301,0.0,30.000002,0.21465085,70.0,268.94177,183.48286,0.0,68.90522,0.2146357,0.0,78.46289,8.330017
5153,19749180.0,0.0,22.205292,20.706665,22.205292,22.284607,22.096863,22.10965,15.927063,15.8897705,15.886475,15.901733,0.0,0.048037685,0.044613536,0.12076376,99.0,15.965118,21.82553,17.23739,53.23518,1773.0333,3.5767054e-05,0.0,70.73748,114.87444,0.0,30.000002,0.21341895,70.0,266.80692,179.40929,0.0,69.02271,0.21340509,0.0,79.245285,8.330017
5154,19749240.0,0.0,22.220306,20.720001,22.220306,22.304718,22.102966,22.114227,15.9422,15.915192,15.912384,15.925415,0.0,0.047078315,0.04374144,0.12165461,95.0,15.965118,20.664717,16.181288,54.165287,1766.582,3.5597557e-05,0.0,70.886734,109.57065,0.0,30.000002,0.21247648,70.0,264.8847,175.45224,0.0,69.17914,0.21246368,0.0,80.12538,8.330017
5155,19749300.0,0.0,22.235626,20.733337,22.235596,22.32431,22.109863,22.119476,16.007416,15.954376,15.950928,15.969421,0.0,0.046158157,0.042897176,0.1228038,91.0,16.0484,19.577621,15.181806,55.291946,1730.5795,3.4645007e-05,0.0,71.09032,104.244316,0.0,30.000002,0.21186025,70.0,263.1851,171.6085,0.0,69.38469,0.21184847,0.0,81.11864,8.330017
5156,19749360.0,0.0,22.24945,20.746674,22.24945,22.340637,22.117004,22.125183,16.029358,15.990692,15.987213,16.006134,0.0,0.045281537,0.04208597,0.12416392,87.0,16.0484,18.560822,14.239613,56.55841,1728.041,3.4558838e-05,0.0,71.35102,98.93615,0.0,30.000002,0.21153153,70.0,261.68668,167.88457,0.0,69.64247,0.21152087,0.0,82.21679,8.330017
5157,19749420.0,0.0,22.263184,20.76001,22.263184,22.35614,22.124817,22.13147,16.042938,16.015533,16.012604,16.02832,0.0,0.044451673,0.041311156,0.12571841,83.0,16.0484,17.625862,13.363603,57.975475,1730.0956,3.4572662e-05,0.0,71.675705,93.65873,0.0,30.000002,0.2114802,70.0,260.37936,164.27954,0.0,69.95912,0.21147059,0.0,83.42345,8.330017
5158,19749480.0,0.0,22.276764,20.773346,22.276764,22.370728,22.13327,22.138336,16.106873,16.052948,16.049438,16.071259,0.0,0.043671712,0.040574875,0.1274614,79.0,16.131714,16.781712,12.56157,59.539867,1701.7983,3.3798402e-05,0.0,72.074684,88.41061,0.0,30.000002,0.21170625,70.0,259.25644,160.78711,0.0,70.34403,0.21169756,0.0,84.74894,8.330017
5159,19749540.0,0.0,22.29013,20.786682,22.29013,22.384369,22.142426,22.145844,16.126373,16.086609,16.08313,16.104645,0.0,0.042947598,0.039882224,0.12937653,75.0,16.131714,16.039097,11.842975,61.24524,1707.2997,3.3882083e-05,0.0,72.56112,83.19441,0.0,30.000002,0.21220554,70.0,258.31085,157.40236,0.0,70.80952,0.21219787,0.0,86.20344,8.330017
5160,19749600.0,0.0,22.3031,20.800018,22.3031,22.396912,22.15207,22.153778,16.138947,16.110657,16.107635,16.12561,0.0,0.04227037,0.039226107,0.13140135,71.0,16.131714,15.387672,11.19983,63.058258,1716.3297,3.4042834e-05,0.0,73.131836,78.05662,0.0,30.000002,0.21289401,70.0,257.5015,154.12239,0.0,71.35278,0.21288717,0.0,87.778336,8.330017
5161,19749660.0,0.0,22.299896,20.813354,22.299896,22.422424,22.164642,22.164215,16.047485,16.136078,16.134674,16.139618,0.0,0.04208236,0.04107729,0.09216747,67.0,16.214996,0.0,0.0,0.0,1532.0424,3.1047788e-05,0.0,65.82863,128.14319,0.0,30.000002,0.17545402,70.0,250.21883,172.54933,0.0,65.2933,0.17540921,0.0,70.578094,8.330017
5162,19749720.0,0.0,22.318268,20.82666,22.318268,22.470215,22.178772,22.175507,15.898865,16.040802,16.041595,16.034607,0.0,0.03798343,0.037398018,0.071217835,63.0,16.214996,0.0,0.0,0.0,1304.8643,2.6362422e-05,0.0,62.21366,141.0887,0.0,30.000002,0.14664471,70.0,243.19064,168.08875,0.0,61.88184,0.14659409,0.0,63.358253,8.330017
5163,19749780.0,0.0,22.346985,20.839996,22.346985,22.526184,22.194946,22.188507,15.923706,15.970734,15.97171,15.966675,0.0,0.035065096,0.034727033,0.06162049,59.0,16.214996,0.0,0.0,0.0,1153.7778,2.3085091e-05,0.0,60.992424,133.80579,0.0,30.000002,0.13143942,70.0,240.07285,157.34642,0.0,60.7874,0.13139178,0.0,60.746395,8.330017
5164,19749840.0,0.0,22.379364,20.853333,22.379364,22.587067,22.212616,22.20285,16.060303,15.981049,15.981445,15.977966,0.0,0.03305123,0.032851182,0.05555048,55.0,16.29831,0.0,0.0,0.0,1026.4209,2.023069e-05,0.0,60.68362,122.056656,0.0,30.000002,0.12146893,70.0,238.76984,146.55034,0.0,60.55513,0.121427976,0.0,59.49566,8.330017
5165,19749900.0,0.0,22.414185,20.866669,22.414185,22.651337,22.231506,22.218262,16.143677,16.033508,16.033478,16.028229,0.0,0.031716406,0.0315952,0.051562324,51.0,16.29831,0.0,0.0,0.0,965.2382,1.8954295e-05,0.0,60.967743,109.410126,0.0,30.000002,0.11488381,70.0,238.41049,136.84717,0.0,60.886776,0.11484913,0.0,59.157406,8.330017
5166,19749960.0,0.0,22.448364,20.880005,22.448364,22.713043,22.250122,22.233734,16.203674,16.092682,16.09253,16.084412,0.0,0.030827405,0.030752378,0.048911978,47.0,16.29831,0.0,0.0,0.0,929.9213,1.8230514e-05,0.0,61.62919,97.31602,0.0,30.000002,0.110498056,70.0,238.51958,128.44193,0.0,61.578453,0.110468894,0.0,59.456802,8.330017
5167,19750020.0,0.0,22.484009,20.893341,22.484009,22.776337,22.26941,22.249786,16.31723,16.166107,16.165894,16.153473,0.0,0.030232122,0.030185448,0.047222137,43.0,16.381592,0.0,0.0,0.0,887.29535,1.7256069e-05,0.0,62.549984,86.23388,0.0,30.000002,0.107643686,70.0,238.84453,121.24233,0.0,62.518303,0.107618965,0.0,60.17211,8.330017
5168,19750080.0,0.0,22.520935,20.906677,22.520935,22.840607,22.289215,22.266357,16.352478,16.236267,16.236084,16.220978,0.0,0.029828906,0.029799908,0.04615074,39.0,16.381592,0.0,0.0,0.0,881.50446,1.7144766e-05,0.0,63.64342,76.292244,0.0,30.000002,0.10578201,70.0,239.25562,115.06519,0.0,63.623653,0.105760954,0.0,61.13904,8.330017
5169,19750140.0,0.0,22.558746,20.920013,22.558746,22.905487,22.309326,22.283234,16.373383,16.28769,16.287567,16.27237,0.0,0.029554201,0.02953613,0.04546896,35.0,16.381592,0.0,0.0,0.0,883.18195,1.7186076e-05,0.0,64.85651,67.4644,0.0,30.000002,0.104561225,70.0,239.68745,109.74064,0.0,64.8441,0.10454294,0.0,62.266254,8.330017
5170,19750200.0,0.0,22.597107,20.93335,22.597107,22.970673,22.329712,22.300354,16.454163,16.342346,16.342224,16.32611,0.0,0.029387249,0.029375881,0.045066644,31.666666,16.464905,0.0,0.0,0.0,863.8349,1.6671565e-05,0.0,66.14778,59.788223,0.0,30.000002,0.10382946,70.0,240.09709,105.22254,0.0,66.1399,0.103813745,0.0,63.493515,8.330017
5171,19750260.0,0.0,22.6333,20.946686,22.6333,23.030884,22.349396,22.317017,16.473114,16.392212,16.39212,16.37619,0.0,0.029262895,0.029255817,0.044785075,28.333334,16.464905,0.0,0.0,0.0,873.94086,1.689517e-05,0.0,67.483765,53.050983,0.0,30.000002,0.103304476,70.0,240.48361,101.29116,0.0,67.4788,0.10329138,0.0,64.776634,8.330017
5172,19750320.0,0.0,22.669556,20.959991,22.669556,23.091187,22.369202,22.333862,16.47931,16.425629,16.425568,16.41159,0.0,0.02916465,0.029160226,0.04457875,25.0,16.464905,0.0,0.0,0.0,884.20184,1.710137e-05,0.0,68.862236,47.103455,0.0,30.000002,0.10290433,70.0,240.84367,97.835495,0.0,68.85909,0.10289278,0.0,66.10877,8.330017
5173,19750380.0,0.0,22.706085,20.973328,22.706085,23.151428,22.389069,22.350739,16.556396,16.466003,16.465973,16.452057,0.0,0.029204126,0.029201338,0.044641517,25.0,16.548218,0.0,0.0,0.0,872.5726,1.674636e-05,0.0,70.24329,42.289284,0.0,30.000002,0.10304633,70.0,241.11565,95.18136,0.0,70.24128,0.103038356,0.0,67.44494,8.330017
5174,19750440.0,0.0,22.742615,20.986664,22.742645,23.211517,22.408997,22.367676,16.569977,16.506348,16.506348,16.49292,0.0,0.029300869,0.029299118,0.04480998,25.0,16.548218,0.0,0.0,0.0,889.4747,1.7084678e-05,0.0,71.56464,38.38416,0.0,30.000002,0.10341015,70.0,241.32497,93.09824,0.0,71.563354,0.10340438,0.0,68.72072,8.330017
5175,19750500.0,0.0,22.779144,21.0,22.779114,23.271301,22.428864,22.384583,16.575653,16.533691,16.533691,16.522125,0.0,0.029435087,0.029433988,0.04504781,25.0,16.548218,0.0,0.0,0.0,907.2894,1.7431505e-05,0.0,72.81872,35.188972,0.0,30.000002,0.103916675,70.0,241.48428,91.451096,0.0,72.817894,0.10391229,0.0,69.92916,8.330017
5176,19750560.0,0.0,22.81253,21.013336,22.81253,23.32492,22.447388,22.400482,16.650177,16.570068,16.570068,16.55838,0.0,0.029599408,0.029598705,0.045339745,25.0,16.6315,0.0,0.0,0.0,900.83466,1.7187207e-05,0.0,73.992195,32.58982,0.0,30.000002,0.10453661,70.0,241.60002,90.1685,0.0,73.99166,0.10453317,0.0,71.05689,8.330017
5177,19750620.0,0.0,22.845642,21.026672,22.845642,23.378265,22.465881,22.41632,16.65982,16.606262,16.606232,16.59494,0.0,0.029778507,0.02977806,0.045657065,25.0,16.6315,0.0,0.0,0.0,920.5692,1.7578668e-05,0.0,75.08219,30.456713,0.0,30.000002,0.105212316,70.0,241.68306,89.16123,0.0,75.08185,0.10520984,0.0,72.101326,8.330017
5178,19750680.0,0.0,22.87857,21.040009,22.87857,23.431274,22.484314,22.432098,16.662964,16.629486,16.629486,16.619934,0.0,0.029968733,0.029968446,0.04599286,25.0,16.6315,0.0,0.0,0.0,940.1973,1.7961049e-05,0.0,76.08177,28.717894,0.0,30.000002,0.10592869,70.0,241.73827,88.38555,0.0,76.08154,0.10592699,0.0,73.05591,8.330017
5179,19750740.0,0.0,22.911285,21.053345,22.911285,23.483856,22.502625,22.447784,16.735565,16.662811,16.662811,16.652924,0.0,0.030165523,0.030165337,0.04633863,25.0,16.714813,0.0,0.0,0.0,934.4656,1.7729328e-05,0.0,76.98466,27.313515,0.0,30.000002,0.10666807,70.0,241.77032,87.80355,0.0,76.98451,0.10666699,0.0,73.914894,8.330017
5180,19750800.0,0.0,22.943756,21.06668,22.943817,23.536072,22.520844,22.46341,16.744843,16.695068,16.695068,16.685486,0.0,0.030364076,0.03036395,0.04668565,25.0,16.714813,0.0,0.0,0.0,954.9434,1.8135233e-05,0.0,77.785675,26.194092,0.0,30.000002,0.10741305,70.0,241.78354,87.38305,0.0,77.785576,0.107412495,0.0,74.67373,8.330017
5181,19750860.0,0.0,22.97348,21.080017,22.97345,23.582733,22.537872,22.478119,16.746155,16.715454,16.715454,16.707336,0.0,0.030560978,0.030560894,0.04702807,25.0,16.714813,0.0,0.0,0.0,974.20264,1.8505096e-05,0.0,78.48809,25.308672,0.0,30.000002,0.108147845,70.0,241.78226,87.09125,0.0,78.48803,0.108147606,0.0,75.33617,8.330017
5182,19750920.0,0.0,23.002777,21.093353,23.002777,23.62909,22.55481,22.492706,16.817871,16.74826,16.74826,16.739502,0.0,0.03075227,0.030752216,0.047359157,25.0,16.798096,0.0,0.0,0.0,967.6278,1.8259418e-05,0.0,79.112724,24.588612,0.0,30.000002,0.10886225,70.0,241.7717,86.88666,0.0,79.112686,0.10886238,0.0,75.92293,8.330017
5183,19750980.0,0.0,23.03186,21.106659,23.03189,23.67511,22.571686,22.507294,16.82663,16.779724,16.779724,16.771088,0.0,0.030936869,0.030936835,0.04767692,25.0,16.798096,0.0,0.0,0.0,987.07996,1.8644392e-05,0.0,79.64321,24.03911,0.0,30.000002,0.10954956,70.0,241.75208,86.770905,0.0,79.64318,0.10954993,0.0,76.41858,8.330017
5184,19751040.0,0.0,23.06076,21.119995,23.06076,23.720734,22.58847,22.521759,16.827606,16.798767,16.798767,16.791473,0.0,0.0311121,0.031112077,0.047976833,25.0,16.798096,0.0,0.0,0.0,1005.28186,1.8991681e-05,0.0,80.08111,23.637234,0.0,30.000002,0.11020002,70.0,241.72572,86.72852,0.0,80.08109,0.11020058,0.0,76.82514,8.330017
5185,19751100.0,0.0,23.089478,21.133331,23.089508,23.766113,22.605164,22.536163,16.898804,16.831299,16.831299,16.823212,0.0,0.031278793,0.031278778,0.048260786,25.0,16.881409,0.0,0.0,0.0,997.29626,1.871798e-05,0.0,80.45715,23.327095,0.0,30.000002,0.11081713,70.0,241.69597,86.72873,0.0,80.45714,0.110817835,0.0,77.17251,8.330017
5186,19751160.0,0.0,23.115845,21.146667,23.115845,23.806824,22.620941,22.549866,16.906952,16.863861,16.863861,16.855652,0.0,0.031434756,0.03143474,0.048525095,25.0,16.881409,0.0,0.0,0.0,1015.0996,1.9066007e-05,0.0,80.76236,23.112339,0.0,30.000002,0.11139345,70.0,241.66325,86.77175,0.0,80.762344,0.11139427,0.0,77.4524,8.330017
5187,19751220.0,0.0,23.141876,21.160004,23.141907,23.84729,22.636658,22.563477,16.909363,16.884338,16.884338,16.877289,0.0,0.031578485,0.031578477,0.048767425,25.0,16.881409,0.0,0.0,0.0,1032.0902,1.9395893e-05,0.0,81.00039,22.980474,0.0,30.000002,0.111923635,70.0,241.62886,86.849075,0.0,81.00038,0.11192453,0.0,77.66866,8.330017
5188,19751280.0,0.0,23.167786,21.17334,23.167786,23.887482,22.652313,22.577057,16.979279,16.915405,16.915405,16.907684,0.0,0.03170926,0.031709258,0.048986785,25.0,16.964691,0.0,0.0,0.0,1022.02496,1.9084193e-05,0.0,81.173584,22.923903,0.0,30.000002,0.112404324,70.0,241.59363,86.95553,0.0,81.173584,0.112405255,0.0,77.823715,8.330017
5189,19751340.0,0.0,23.193542,21.186676,23.193542,23.92749,22.667938,22.590637,16.98761,16.94516,16.94516,16.93753,0.0,0.031825185,0.031825185,0.049180306,25.0,16.964691,0.0,0.0,0.0,1038.1849,1.9401787e-05,0.0,81.28785,22.929848,0.0,30.000002,0.1128298,70.0,241.55885,87.08219,0.0,81.28785,0.11283074,0.0,77.92349,8.330017
5190,19751400.0,0.0,23.219177,21.200012,23.219177,23.967194,22.683502,22.604156,16.988525,16.96289,16.96289,16.956482,0.0,0.031925574,0.031925574,0.049347095,25.0,16.964691,0.0,0.0,0.0,1053.0442,1.968366e-05,0.0,81.34958,22.987623,0.0,30.000002,0.113197446,70.0,241.52548,87.222206,0.0,81.34958,0.11319837,0.0,77.97422,8.330017
5191,19751460.0,0.0,23.242737,21.213348,23.242737,24.00293,22.698303,22.617065,17.05899,16.99472,16.99472,16.987396,0.0,0.03201498,0.032014977,0.04949501,25.0,17.048004,0.0,0.0,0.0,1040.9358,1.9336052e-05,0.0,81.37903,23.07522,0.0,30.000002,0.113524266,70.0,241.49355,87.367775,0.0,81.37903,0.113525175,0.0,77.99494,8.330017
5192,19751520.0,0.0,23.266113,21.226685,23.266113,24.038483,22.713104,22.629974,17.067535,17.024963,17.024963,17.017548,0.0,0.03208964,0.032089636,0.04961806,25.0,17.048004,0.0,0.0,0.0,1055.1288,1.9616089e-05,0.0,81.3708,23.195284,0.0,30.000002,0.11379671,70.0,241.464,87.51652,0.0,81.3708,0.11379758,0.0,77.980774,8.330017
5193,19751580.0,0.0,23.289398,21.24002,23.289429,24.073914,22.727905,22.642883,17.068542,17.042877,17.042877,17.036621,0.0,0.032149736,0.032149736,0.049716633,25.0,17.048004,0.0,0.0,0.0,1068.0496,1.9861402e-05,0.0,81.331406,23.339352,0.0,30.000002,0.11401556,70.0,241.43733,87.66375,0.0,81.331406,0.11401636,0.0,77.93789,8.330017
5194,19751640.0,0.0,23.312653,21.253326,23.312653,24.109222,22.742706,22.655792,17.139069,17.074982,17.074982,17.067719,0.0,0.032200024,0.032200024,0.049798697,25.0,17.131317,0.0,0.0,0.0,1054.022,1.9478413e-05,0.0,81.274345,23.495487,0.0,30.000002,0.1141983,70.0,241.41284,87.8076,0.0,81.274345,0.114199065,0.0,77.878815,8.330017
5195,19751700.0,0.0,23.335876,21.266663,23.335876,24.14447,22.757538,22.668732,17.147797,17.105316,17.105316,17.097961,0.0,0.03223783,0.03223783,0.04985993,25.0,17.131317,0.0,0.0,0.0,1066.5951,1.9725325e-05,0.0,81.19847,23.66183,0.0,30.000002,0.11433521,70.0,241.39146,87.944145,0.0,81.19847,0.11433591,0.0,77.802635,8.330017
5196,19751760.0,0.0,23.3573,21.279999,23.35733,24.176147,22.771698,22.681152,17.149475,17.125336,17.125336,17.119019,0.0,0.03226626,0.03226626,0.0499055,25.0,17.131317,0.0,0.0,0.0,1078.047,1.9943132e-05,0.0,81.111336,23.832266,0.0,30.000002,0.11443772,70.0,241.37263,88.07312,0.0,81.111336,0.114438355,0.0,77.71631,8.330017
5197,19751820.0,0.0,23.378601,21.293335,23.378632,24.207764,22.785889,22.693604,17.219849,17.15683,17.15683,17.149628,0.0,0.032284733,0.032284733,0.04993449,25.0,17.2146,0.0,0.0,0.0,1062.3105,1.9531608e-05,0.0,81.01521,24.002733,0.0,30.000002,0.114503734,70.0,241.35678,88.19153,0.0,81.01521,0.11450429,0.0,77.62207,8.330017
5198,19751880.0,0.0,23.399933,21.306671,23.399933,24.23938,22.80014,22.706116,17.228546,17.186737,17.186737,17.179474,0.0,0.032294273,0.032294273,0.049948618,25.0,17.2146,0.0,0.0,0.0,1073.3394,1.9748762e-05,0.0,80.914696,24.167955,0.0,30.000002,0.11453697,70.0,241.3439,88.29737,0.0,80.914696,0.11453747,0.0,77.52421,8.330017
5199,19751940.0,0.0,23.421234,21.320007,23.421234,24.270935,22.814423,22.718628,17.230011,17.204529,17.204529,17.198395,0.0,0.03229608,0.03229608,0.049949903,25.0,17.2146,0.0,0.0,0.0,1083.431,1.9938932e-05,0.0,80.81369,24.323738,0.0,30.000002,0.1145419,70.0,241.3339,88.38947,0.0,80.81369,0.114542335,0.0,77.42641,8.330017
5200,19752000.0,0.0,23.442535,21.333344,23.442566,24.30246,22.828735,22.731201,17.301056,17.236816,17.236816,17.229645,0.0,0.032293223,0.032293223,0.04994344,25.0,17.297913,0.0,0.0,0.0,1066.572,1.9508107e-05,0.0,80.7144,24.471172,0.0,30.000002,0.114529796,70.0,241.32579,88.47175,0.0,80.7144,0.11453017,0.0,77.330574,8.330017
5201,19752060.0,0.0,23.46231,21.34668,23.46231,24.330841,22.842499,22.743317,17.309631,17.268799,17.268799,17.261322,0.0,0.032285612,0.032285612,0.04992912,25.0,17.297913,0.0,0.0,0.0,1076.389,1.9698204e-05,0.0,80.61889,24.606768,0.0,30.000002,0.11450028,70.0,241.31982,88.542046,0.0,80.61889,0.11450059,0.0,77.2387,8.330017
5202,19752120.0,0.0,23.481995,21.360016,23.481995,24.359253,22.856293,22.755493,17.312805,17.28891,17.28891,17.28244,0.0,0.032274213,0.032274213,0.049908563,25.0,17.297913,0.0,0.0,0.0,1085.9177,1.9883058e-05,0.0,80.52911,24.728683,0.0,30.000002,0.11445698,70.0,241.3158,88.60036,0.0,80.52911,0.11445725,0.0,77.15262,8.330017
5203,19752180.0,0.0,23.501678,21.373352,23.501709,24.387634,22.870148,22.76773,17.383057,17.320343,17.320343,17.31305,0.0,0.032259695,0.032259695,0.04988291,25.0,17.381195,0.0,0.0,0.0,1068.0566,1.9436002e-05,0.0,80.446335,24.835716,0.0,30.000002,0.11440228,70.0,241.31361,88.64665,0.0,80.446335,0.1144025,0.0,77.073494,8.330017
5204,19752240.0,0.0,23.521454,21.386658,23.521454,24.416077,22.884094,22.78003,17.39212,17.35022,17.35022,17.342896,0.0,0.032243185,0.032243185,0.04985406,25.0,17.381195,0.0,0.0,0.0,1077.481,1.9621175e-05,0.0,80.37218,24.926775,0.0,30.000002,0.1143404,70.0,241.31297,88.68155,0.0,80.37218,0.11434059,0.0,77.00284,8.330017
5205,19752300.0,0.0,23.54123,21.399994,23.54126,24.444489,22.898071,22.792358,17.39383,17.367096,17.367096,17.3609,0.0,0.032225598,0.032225598,0.04982358,25.0,17.381195,0.0,0.0,0.0,1086.2001,1.9783862e-05,0.0,80.3092,24.998966,0.0,30.000002,0.11427469,70.0,241.31381,88.70434,0.0,80.3092,0.11427482,0.0,76.94306,8.330017
5206,19752360.0,0.0,23.5596,21.41333,23.5596,24.470032,22.91153,22.80429,17.465302,17.400146,17.400146,17.392822,0.0,0.032207735,0.032207735,0.0497927,25.0,17.464508,0.0,0.0,0.0,1067.9053,1.9333498e-05,0.0,80.25133,25.062948,0.0,30.000002,0.11420817,70.0,241.3152,88.72211,0.0,80.25133,0.11420829,0.0,76.88826,8.330017
5207,19752420.0,0.0,23.577942,21.426666,23.577942,24.495636,22.92508,22.816315,17.47464,17.431122,17.431122,17.423645,0.0,0.032190003,0.032190003,0.04976219,25.0,17.464508,0.0,0.0,0.0,1076.9388,1.9511404e-05,0.0,80.202576,25.112843,0.0,30.000002,0.11414218,70.0,241.31743,88.73183,0.0,80.202576,0.11414228,0.0,76.84227,8.330017
5208,19752480.0,0.0,23.596344,21.440002,23.596344,24.52127,22.93866,22.82837,17.476654,17.449738,17.449738,17.44336,0.0,0.03217293,0.03217293,0.04973293,25.0,17.464508,0.0,0.0,0.0,1085.3573,1.9668623e-05,0.0,80.16292,25.14942,0.0,30.000002,0.114078775,70.0,241.32025,88.73456,0.0,80.16292,0.11407885,0.0,76.80503,8.330017
5209,19752540.0,0.0,23.614746,21.453339,23.614746,24.546936,22.952301,22.840485,17.548279,17.48285,17.48285,17.475433,0.0,0.032156587,0.032156587,0.049704995,25.0,17.547821,0.0,0.0,0.0,1066.8215,1.9216419e-05,0.0,80.129364,25.177443,0.0,30.000002,0.11401815,70.0,241.32338,88.733116,0.0,80.129364,0.11401822,0.0,76.773674,8.330017
5210,19752600.0,0.0,23.63324,21.466675,23.63324,24.572632,22.966034,22.852661,17.557648,17.513916,17.513916,17.506348,0.0,0.032141488,0.032141488,0.04967927,25.0,17.547821,0.0,0.0,0.0,1075.7795,1.9391024e-05,0.0,80.103516,25.195127,0.0,30.000002,0.11396221,70.0,241.32678,88.72704,0.0,80.103516,0.11396227,0.0,76.74968,8.330017
5211,19752660.0,0.0,23.650421,21.480011,23.650421,24.595734,22.979279,22.864471,17.56015,17.534576,17.534576,17.528046,0.0,0.032127548,0.032127548,0.04965559,25.0,17.547821,0.0,0.0,0.0,1084.1244,1.9547031e-05,0.0,80.08345,25.205381,0.0,30.000002,0.11391065,70.0,241.33028,88.717926,0.0,80.08345,0.113910705,0.0,76.73122,8.330017
5212,19752720.0,0.0,23.667572,21.493347,23.667572,24.618835,22.992554,22.876312,17.631653,17.567047,17.567047,17.55957,0.0,0.032115098,0.032115098,0.0496345,25.0,17.631104,0.0,0.0,0.0,1065.3906,1.9095469e-05,0.0,80.0695,25.208136,0.0,30.000002,0.113864645,70.0,241.33379,88.70608,0.0,80.0695,0.1138647,0.0,76.71859,8.330017
5213,19752780.0,0.0,23.684784,21.506683,23.684784,24.641998,23.00592,22.888245,17.640778,17.597626,17.597626,17.590088,0.0,0.032104265,0.032104265,0.049616225,25.0,17.631104,0.0,0.0,0.0,1074.1765,1.9266312e-05,0.0,80.06103,25.20465,0.0,30.000002,0.11382469,70.0,241.3372,88.69237,0.0,80.06103,0.11382474,0.0,76.71114,8.330017
5214,19752840.0,0.0,23.702057,21.52002,23.702057,24.665192,23.019348,22.900238,17.642853,17.616058,17.616058,17.60965,0.0,0.03209511,0.03209511,0.049600847,25.0,17.631104,0.0,0.0,0.0,1082.4606,1.9419382e-05,0.0,80.05734,25.196125,0.0,30.000002,0.11379099,70.0,241.34042,88.67757,0.0,80.05734,0.11379103,0.0,76.70821,8.330017
5215,19752900.0,0.0,23.71933,21.533325,23.71933,24.688416,23.032776,22.912262,17.714844,17.649231,17.649231,17.641724,0.0,0.03208712,0.03208712,0.04958747,25.0,17.714417,0.0,0.0,0.0,1063.7123,1.897035e-05,0.0,80.05653,25.18482,0.0,30.000002,0.11376163,70.0,241.34348,88.662415,0.0,80.05653,0.11376168,0.0,76.708,8.330017
5216,19752960.0,0.0,23.735443,21.546661,23.735443,24.709198,23.045807,22.92392,17.723602,17.68164,17.68164,17.67392,0.0,0.032080486,0.032080486,0.049576417,25.0,17.714417,0.0,0.0,0.0,1072.2181,1.9132e-05,0.0,80.058685,25.170887,0.0,30.000002,0.11373731,70.0,241.34627,88.64721,0.0,80.058685,0.11373737,0.0,76.710556,8.330017
5217,19753020.0,0.0,23.751495,21.559998,23.751495,24.730042,23.058868,22.935638,17.727173,17.70221,17.70221,17.695526,0.0,0.032075163,0.032075163,0.0495676,25.0,17.714417,0.0,0.0,0.0,1080.7358,1.9294392e-05,0.0,80.06326,25.155146,0.0,30.000002,0.11371783,70.0,241.3488,88.63238,0.0,80.06326,0.1137179,0.0,76.71537,8.330017
5218,19753080.0,0.0,23.767609,21.573334,23.767609,24.750885,23.071991,22.947418,17.798462,17.734344,17.734344,17.726807,0.0,0.032071114,0.032071114,0.049560953,25.0,17.797699,0.0,0.0,0.0,1061.7747,1.884496e-05,0.0,80.0699,25.138113,0.0,30.000002,0.11370307,70.0,241.35103,88.61817,0.0,80.0699,0.11370315,0.0,76.72209,8.330017
5219,19753140.0,0.0,23.783783,21.58667,23.783783,24.77182,23.085175,22.959259,17.80722,17.764587,17.764587,17.757019,0.0,0.03206823,0.03206823,0.049556278,25.0,17.797699,0.0,0.0,0.0,1070.4517,1.901162e-05,0.0,80.07795,25.120672,0.0,30.000002,0.11369263,70.0,241.35295,88.60499,0.0,80.07795,0.1136927,0.0,76.73009,8.330017
5220,19753200.0,0.0,23.799988,21.600006,23.799988,24.792786,23.098389,22.97116,17.809052,17.781708,17.781708,17.7753,0.0,0.032066543,0.032066543,0.049553618,25.0,17.797699,0.0,0.0,0.0,1078.636,1.916119e-05,0.0,80.08694,25.103607,0.0,30.000002,0.11368658,70.0,241.35449,88.593315,0.0,80.08694,0.113686666,0.0,76.73892,8.330017
5221,19753260.0,0.0,23.815033,21.613129,23.815033,24.811462,23.111145,22.982666,17.881348,17.815247,17.815247,17.80774,0.0,0.032065336,0.032065336,0.04955177,25.0,17.881012,0.0,0.0,0.0,1059.582,1.8714964e-05,0.0,80.09621,25.086895,0.0,30.000002,0.11368232,70.0,241.35585,88.58237,0.0,80.09621,0.113682404,0.0,76.74798,8.330017
5222,19753320.0,0.0,23.830109,21.625824,23.830109,24.83023,23.123993,22.994263,17.890259,17.846375,17.846375,17.838745,0.0,0.032064892,0.032064892,0.049551204,25.0,17.881012,0.0,0.0,0.0,1068.1299,1.8879324e-05,0.0,80.105644,25.071106,0.0,30.000002,0.113680854,70.0,241.35695,88.57277,0.0,80.105644,0.11368095,0.0,76.75715,8.330017
5223,19753380.0,0.0,23.845215,21.638092,23.845215,24.848999,23.136871,23.00589,17.892273,17.865082,17.865082,17.858582,0.0,0.032065094,0.032065094,0.049551707,25.0,17.881012,0.0,0.0,0.0,1076.1931,1.9026857e-05,0.0,80.11494,25.056576,0.0,30.000002,0.11368176,70.0,241.35777,88.5646,0.0,80.11494,0.11368186,0.0,76.766136,8.330017
5224,19753440.0,0.0,23.860352,21.649933,23.860352,24.867828,23.14981,23.017548,17.9646,17.89859,17.89859,17.891022,0.0,0.032065663,0.032065663,0.049552828,25.0,17.964294,0.0,0.0,0.0,1056.9904,1.8580784e-05,0.0,80.12396,25.043074,0.0,30.000002,0.11368402,70.0,241.35843,88.55742,0.0,80.12396,0.11368413,0.0,76.77483,8.330017
5225,19753500.0,0.0,23.87558,21.661346,23.87558,24.88675,23.162811,23.029297,17.97342,17.929657,17.929657,17.921997,0.0,0.03206664,0.03206664,0.04955461,25.0,17.964294,0.0,0.0,0.0,1065.4935,1.874281e-05,0.0,80.13246,25.031054,0.0,30.000002,0.113687746,70.0,241.35887,88.55153,0.0,80.13246,0.11368786,0.0,76.78299,8.330017
5226,19753560.0,0.0,23.88971,21.672394,23.88971,24.903503,23.175354,23.04068,17.975891,17.950287,17.950287,17.943695,0.0,0.03206787,0.03206787,0.049556807,25.0,17.964294,0.0,0.0,0.0,1073.4988,1.8889545e-05,0.0,80.14043,25.020294,0.0,30.000002,0.1136924,70.0,241.35916,88.54664,0.0,80.14043,0.11369253,0.0,76.79061,8.330017
5227,19753620.0,0.0,23.903809,21.683014,23.903809,24.920288,23.187958,23.052124,18.047943,17.983032,17.983032,17.975494,0.0,0.032069314,0.032069314,0.049559355,25.0,18.047607,0.0,0.0,0.0,1054.0599,1.8443314e-05,0.0,80.147675,25.011026,0.0,30.000002,0.11369784,70.0,241.3593,88.54285,0.0,80.147675,0.11369797,0.0,76.79752,8.330017
5228,19753680.0,0.0,23.917969,21.693237,23.917969,24.937195,23.200653,23.06363,18.057343,18.014862,18.014862,18.007141,0.0,0.032070566,0.032070566,0.04956152,25.0,18.047607,0.0,0.0,0.0,1062.3925,1.860274e-05,0.0,80.15426,25.004393,0.08352219,30.000002,0.11370237,69.883064,241.35933,88.54036,0.0,80.15426,0.11370263,0.0,76.80379,8.330017
5229,19753740.0,0.0,23.93219,21.703064,23.93222,24.954132,23.213348,23.075195,18.059113,18.033905,18.033905,18.027374,0.0,0.032071378,0.032071378,0.049562898,25.0,18.047607,0.0,0.0,0.0,1070.2352,1.8744793e-05,0.0,80.16043,25.000683,0.29136065,30.000002,0.113705344,69.592094,241.35931,88.539085,0.0,80.16043,0.11370565,0.0,76.80966,8.330017
5230,19753800.0,0.0,23.946472,21.712494,23.946472,24.9711,23.226105,23.086792,18.131165,18.066528,18.066528,18.059021,0.0,0.032072224,0.032072224,0.049564335,25.0,18.13092,0.0,0.0,0.0,1050.6266,1.8298148e-05,0.0,80.166275,24.997562,0.4942316,30.000002,0.11370841,69.308075,241.35927,88.538185,0.0,80.166275,0.11370877,0.0,76.81523,8.330017
5231,19753860.0,0.0,23.959747,21.721558,23.959747,24.986115,23.238495,23.098083,18.13919,18.098267,18.098267,18.090576,0.0,0.032073043,0.032073043,0.04956573,25.0,18.13092,0.0,0.0,0.0,1058.4851,1.8443867e-05,0.0,80.171745,24.995136,0.6970286,30.000002,0.113711365,69.024155,241.35918,88.53766,0.0,80.171745,0.11371181,0.0,76.820435,8.330017
5232,19753920.0,0.0,23.972992,21.730255,23.973022,25.00116,23.250885,23.109406,18.14264,18.118317,18.118317,18.111725,0.0,0.03207381,0.03207381,0.049567036,25.0,18.13092,0.0,0.0,0.0,1066.4998,1.8594414e-05,0.0,80.17686,24.993353,0.89982253,30.000002,0.11371412,68.74025,241.35905,88.53746,0.0,80.17686,0.11371466,0.0,76.825294,8.330017
5233,19753980.0,0.0,23.986298,21.738556,23.986328,25.016296,23.263336,23.120789,18.214417,18.150513,18.150513,18.143005,0.0,0.032074522,0.032074522,0.04956824,25.0,18.214203,0.0,0.0,0.0,1046.6024,1.8146216e-05,0.0,80.18161,24.992182,1.102607,30.000002,0.11371663,68.45635,241.35892,88.537544,0.0,80.18161,0.11371729,0.0,76.82982,8.330017
5234,19754040.0,0.0,23.999695,21.74649,23.999725,25.031494,23.275879,23.132233,18.222656,18.180481,18.180481,18.173004,0.0,0.03207515,0.03207515,0.049569298,25.0,18.214203,0.0,0.0,0.0,1054.5717,1.8296398e-05,0.0,80.18605,24.99154,1.3053887,30.000002,0.113718815,68.172455,241.35876,88.53785,0.0,80.18605,0.1137196,0.0,76.83404,8.330017
5235,19754100.0,0.0,24.013123,21.754059,24.013153,25.046753,23.288452,23.143738,18.22461,18.198486,18.198486,18.192139,0.0,0.03207569,0.03207569,0.049570203,25.0,18.214203,0.0,0.0,0.0,1062.1768,1.8433246e-05,0.0,80.19021,24.991356,1.5081617,30.000002,0.11372062,67.88857,241.35861,88.538315,0.0,80.19021,0.11372157,0.0,76.838,8.330017
5236,19754160.0,0.0,24.025574,21.761292,24.025604,25.06012,23.300598,23.154907,18.297272,18.23175,18.23175,18.224304,0.0,0.032076146,0.032076146,0.049570974,25.0,18.297516,0.0,0.0,0.0,1042.1195,1.7987013e-05,0.0,80.1942,24.991472,1.710932,30.000002,0.113722056,67.6047,241.35847,88.53888,0.0,80.1942,0.11372327,0.0,76.8418,8.330017
5237,19754220.0,0.0,24.038055,21.768158,24.038086,25.073578,23.312836,23.166138,18.305634,18.262482,18.262482,18.254944,0.0,0.03207651,0.03207651,0.049571577,25.0,18.297516,0.0,0.0,0.0,1049.9149,1.8134184e-05,0.0,80.198006,24.991892,1.9136876,30.000002,0.11372314,67.32084,241.35834,88.53951,0.0,80.198006,0.113724604,0.0,76.84543,8.330017
5238,19754280.0,0.0,24.050598,21.774658,24.050629,25.087128,23.325104,23.17743,18.307617,18.280884,18.280884,18.274475,0.0,0.032076783,0.032076783,0.04957202,25.0,18.297516,0.0,0.0,0.0,1057.3451,1.8267905e-05,0.0,80.20168,24.992548,2.1164267,30.000002,0.113723755,67.037,241.35822,88.540184,0.0,80.20168,0.11372558,0.0,76.84893,8.330017
5239,19754340.0,0.0,24.06314,21.780853,24.063171,25.100647,23.337372,23.18872,18.310394,18.29309,18.29309,18.287994,0.0,0.032076973,0.032076973,0.049572326,25.0,18.300018,0.0,0.0,0.0,1063.8373,1.8381828e-05,0.0,80.20528,24.993362,2.319152,30.000002,0.11372399,66.75318,241.35812,88.540855,0.0,80.20528,0.113726266,0.0,76.85237,8.330017
5240,19754400.0,0.0,24.075653,21.786682,24.075684,25.114166,23.34964,23.199982,18.310852,18.299744,18.299744,18.295807,0.0,0.032077067,0.032077067,0.049572468,25.0,18.300018,0.0,0.0,0.0,1071.0278,1.8511178e-05,0.0,80.20883,24.99428,2.5218558,30.000002,0.11372381,66.4694,241.35803,88.54148,0.0,80.20883,0.1137266,0.0,76.85577,8.330017
5241,19754460.0,0.0,24.087158,21.792175,24.08725,25.125793,23.36142,23.210876,18.310944,18.30487,18.30487,18.302032,0.0,0.032077108,0.032077108,0.04957252,25.0,18.300018,0.0,0.0,0.0,1078.0393,1.8637593e-05,0.0,80.21238,24.995293,2.7245646,30.000002,0.113723226,66.18561,241.35796,88.54211,0.0,80.21238,0.113726735,0.0,76.85917,8.330017
5242,19754520.0,0.0,24.098602,21.797333,24.098694,25.13742,23.3732,23.221771,18.31076,18.307617,18.307617,18.305664,0.0,0.032077078,0.032077078,0.049572453,25.0,18.300018,0.0,0.0,0.0,1084.8373,1.8759707e-05,0.0,80.21595,24.996351,2.9272206,30.000002,0.113722265,65.90189,241.3579,88.54269,0.0,80.21595,0.113726616,0.0,76.86259,8.330017
5243,19754580.0,0.0,24.109985,21.802185,24.110107,25.148987,23.384918,23.232635,18.310516,18.309082,18.309082,18.30783,0.0,0.032076985,0.032076985,0.049572278,25.0,18.300018,0.0,0.0,0.0,1091.4775,1.887873e-05,0.0,80.21957,24.997417,3.1298823,30.000002,0.11372089,65.618164,241.35786,88.543205,0.0,80.21957,0.11372625,0.0,76.86606,8.330017
5244,19754640.0,0.0,24.121338,21.806732,24.12146,25.160492,23.396606,23.243439,18.310272,18.309967,18.309967,18.309204,0.0,0.03207684,0.03207684,0.049572017,25.0,18.300018,0.0,0.0,0.0,1097.9744,1.899503e-05,0.0,80.223274,24.998455,3.3325083,30.000002,0.1137191,65.33449,241.35783,88.54364,0.0,80.223274,0.11372569,0.0,76.86962,8.330017
5245,19754700.0,0.0,24.13263,21.810944,24.132782,25.171936,23.408264,23.254242,18.310028,18.310059,18.310059,18.3096,0.0,0.03207664,0.03207664,0.049571656,25.0,18.300018,0.0,0.0,0.0,1104.3245,1.9108527e-05,0.0,80.22706,24.999475,3.5349395,30.000002,0.1137168,65.05109,241.35783,88.544014,0.0,80.22706,0.11372494,0.0,76.87326,8.330017
5246,19754760.0,0.0,24.142975,21.81485,24.143158,25.18158,23.419464,23.264679,18.309784,18.309998,18.309998,18.309723,0.0,0.03207639,0.03207639,0.04957122,25.0,18.300018,0.0,0.0,0.0,1110.4664,1.921909e-05,0.0,80.23096,25.000439,3.7374184,30.000002,0.11371401,64.76762,241.35785,88.544304,0.0,80.23096,0.11372401,0.0,76.877014,8.330017
5247,19754820.0,0.0,24.153168,21.81845,24.153442,25.191193,23.430634,23.275055,18.30951,18.309814,18.309814,18.309692,0.0,0.032076105,0.032076105,0.049570728,25.0,18.300018,0.0,0.0,0.0,1116.425,1.9326244e-05,0.0,80.23499,25.001331,3.9398916,30.000002,0.113710694,64.484146,241.35788,88.54451,0.0,80.23499,0.113722935,0.0,76.880905,8.330017
5248,19754880.0,0.0,24.16333,21.821777,24.163635,25.200745,23.441742,23.2854,18.309235,18.3096,18.3096,18.30954,0.0,0.032075793,0.032075793,0.049570188,25.0,18.300018,0.0,0.0,0.0,1122.2024,1.9429886e-05,0.0,80.239204,25.0021,4.1420007,30.000002,0.113706805,64.2012,241.35791,88.54462,0.0,80.239204,0.11372177,0.0,76.884964,8.330017
5249,19754940.0,0.0,24.173431,21.824768,24.173798,25.210205,23.45279,23.295715,18.30899,18.309387,18.309387,18.309357,0.0,0.03207547,0.03207547,0.04956962,25.0,18.300018,0.0,0.0,0.0,1127.8065,1.9530211e-05,0.0,80.24363,25.002718,4.344146,30.000002,0.11370231,63.918198,241.35797,88.54462,0.0,80.24363,0.11372055,0.0,76.88923,8.330017
5250,19755000.0,0.0,24.18341,21.827515,24.183868,25.219574,23.463776,23.305939,18.308777,18.309174,18.309174,18.309174,0.0,0.032075133,0.032075133,0.049569055,25.0,18.300018,0.0,0.0,0.0,1133.1713,1.9625979e-05,0.0,80.24837,25.00314,4.546054,30.000002,0.1136981,63.63552,241.35803,88.5445,0.0,80.24837,0.11371932,0.0,76.8938,8.330017
5251,19755060.0,0.0,24.192535,21.829956,24.193085,25.227295,23.474396,23.315887,18.308533,18.30893,18.30893,18.30896,0.0,0.032074794,0.032074794,0.049568463,25.0,18.300018,0.0,0.0,0.0,1138.4991,1.9721969e-05,0.0,80.25305,25.003626,4.7479806,30.000002,0.11369104,63.35283,241.3581,88.54441,0.0,80.25305,0.113718055,0.0,76.898315,8.330017
5252,19755120.0,0.0,24.201508,21.832123,24.202179,25.234955,23.484955,23.325775,18.308289,18.308685,18.308685,18.308716,0.0,0.032074433,0.032074433,0.049567845,25.0,18.300018,0.0,0.0,0.0,1143.6134,1.9813984e-05,0.0,80.25797,25.00402,4.9496317,30.000002,0.11368402,63.07052,241.35817,88.54425,0.0,80.25797,0.113716714,0.0,76.90306,8.330017
5253,19755180.0,0.0,24.210388,21.834015,24.211212,25.242523,23.495453,23.335602,18.308075,18.308472,18.308472,18.308502,0.0,0.03207409,0.03207409,0.049567256,25.0,18.300018,0.0,0.0,0.0,1148.4861,1.9901352e-05,0.0,80.26322,25.004223,5.15089,30.000002,0.11367692,62.788754,241.35825,88.544,0.0,80.26322,0.11371544,0.0,76.90812,8.330017
5254,19755240.0,0.0,24.219269,21.835632,24.220276,25.250092,23.50595,23.345459,18.30783,18.308228,18.308228,18.308289,0.0,0.032073732,0.032073732,0.04956664,25.0,18.300018,0.0,0.0,0.0,1153.3978,1.9989453e-05,0.0,80.26841,25.004488,5.352179,30.000002,0.1136665,62.50695,241.35832,88.54376,0.0,80.26841,0.11371411,0.0,76.913124,8.330017
5255,19755300.0,0.0,24.228058,21.836975,24.229248,25.25763,23.516388,23.355255,18.307648,18.308014,18.308014,18.308044,0.0,0.032073364,0.032073364,0.04956602,25.0,18.300018,0.0,0.0,0.0,1158.14,2.0074354e-05,0.0,80.27384,25.00466,5.5530233,30.000002,0.11365561,62.225765,241.3584,88.543465,0.0,80.27384,0.11371274,0.0,76.91836,8.330017
5256,19755360.0,0.0,24.23584,21.838074,24.237244,25.263245,23.526459,23.364655,18.307404,18.30777,18.30777,18.30783,0.0,0.03207299,0.03207299,0.049565375,25.0,18.300018,0.0,0.0,0.0,1162.7153,2.0157162e-05,0.0,80.27939,25.004808,5.753552,30.000002,0.113642894,61.945026,241.35847,88.543144,0.0,80.27939,0.11371135,0.0,76.92371,8.330017
5257,19755420.0,0.0,24.24347,21.838928,24.245178,25.26886,23.536469,23.374023,18.307129,18.307526,18.307526,18.307587,0.0,0.032072622,0.032072622,0.04956474,25.0,18.300018,0.0,0.0,0.0,1167.1224,2.0236828e-05,0.0,80.28512,25.004866,5.9536576,30.000002,0.11362824,61.66488,241.35857,88.54278,0.0,80.28512,0.113709986,0.0,76.92923,8.330017
5258,19755480.0,0.0,24.251007,21.839539,24.253021,25.274414,23.546478,23.383362,18.307037,18.307343,18.307343,18.307404,0.0,0.03207228,0.03207228,0.049564157,25.0,18.300018,0.0,0.0,0.0,1171.6573,2.0316209e-05,0.0,80.29106,25.004778,6.1532283,30.000002,0.11361144,61.385483,241.35864,88.54236,0.0,80.29106,0.11370872,0.0,76.93496,8.330017
5259,19755540.0,0.0,24.258453,21.839874,24.260864,25.279907,23.556427,23.39264,18.30722,18.307312,18.307312,18.307343,0.0,0.032071948,0.032071948,0.049563594,25.0,18.300018,0.0,0.0,0.0,1176.6925,2.0400877e-05,0.0,80.297165,25.004614,6.3522487,30.000002,0.11359208,61.106853,241.35872,88.5419,0.0,80.297165,0.11370749,0.0,76.940834,8.330017
5260,19755600.0,0.0,24.265808,21.839996,24.268677,25.28543,23.566345,23.401917,18.307404,18.307312,18.307312,18.307343,0.0,0.032071617,0.032071617,0.04956303,25.0,18.300018,0.0,0.0,0.0,1181.7173,2.048728e-05,0.0,80.30336,25.004404,6.5506434,30.000002,0.11356969,60.829098,241.35878,88.54142,0.0,80.30336,0.113706276,0.0,76.94681,8.330017
5261,19755660.0,0.0,24.272278,21.839905,24.275696,25.289398,23.575897,23.410889,18.307465,18.307373,18.307373,18.307373,0.0,0.03207131,0.03207131,0.04956251,25.0,18.300018,0.0,0.0,0.0,1186.6239,2.0573181e-05,0.0,80.30971,25.004084,6.748464,30.000002,0.113544114,60.55215,241.35884,88.5409,0.0,80.30971,0.11370513,0.0,76.95292,8.330017
5262,19755720.0,0.0,24.278595,21.839539,24.282623,25.293335,23.585388,23.41983,18.307312,18.307343,18.307343,18.307343,0.0,0.03207105,0.03207105,0.049562067,25.0,18.300018,0.0,0.0,0.0,1191.2986,2.0654927e-05,0.0,80.31622,25.003618,6.9452963,30.000002,0.11351499,60.276585,241.3589,88.54035,0.0,80.31622,0.11370416,0.0,76.95919,8.330017
5263,19755780.0,0.0,24.28479,21.83899,24.28952,25.297272,23.59488,23.42871,18.307068,18.307251,18.307251,18.307281,0.0,0.032070797,0.032070797,0.049561642,25.0,18.300018,0.0,0.0,0.0,1195.8406,2.0734296e-05,0.0,80.322815,25.003084,7.141345,30.000002,0.113481686,60.002117,241.35895,88.53977,0.0,80.322815,0.11370323,0.0,76.96554,8.330017
5264,19755840.0,0.0,24.290863,21.838196,24.296387,25.301178,23.60434,23.437592,18.306793,18.307068,18.307068,18.307098,0.0,0.0320706,0.0320706,0.049561307,25.0,18.300018,0.0,0.0,0.0,1200.1085,2.0808624e-05,0.0,80.32953,25.002422,7.336226,30.000002,0.113444,59.729282,241.35898,88.53917,0.0,80.32953,0.1137025,0.0,76.97199,8.330017
5265,19755900.0,0.0,24.296692,21.837189,24.303192,25.305023,23.613708,23.446411,18.306488,18.306824,18.306824,18.306854,0.0,0.032070477,0.032070477,0.049561102,25.0,18.300018,0.0,0.0,0.0,1203.9819,2.087576e-05,0.0,80.33634,25.00163,7.529165,30.000002,0.11340162,59.459167,241.35898,88.538574,0.0,80.33634,0.11370204,0.0,76.97855,8.330017
5266,19755960.0,0.0,24.301819,21.835999,24.309296,25.307526,23.622772,23.454987,18.306152,18.30658,18.30658,18.30664,0.0,0.032070328,0.032070328,0.04956086,25.0,18.300018,0.0,0.0,0.0,1207.8617,2.0943748e-05,0.0,80.34315,25.000845,7.7222557,30.000002,0.113353364,59.188843,241.35898,88.53797,0.0,80.34315,0.113701515,0.0,76.9851,8.330017
5267,19756020.0,0.0,24.30664,21.834564,24.315308,25.309967,23.631805,23.463531,18.305786,18.306274,18.306274,18.306335,0.0,0.03207024,0.03207024,0.04956071,25.0,18.300018,0.0,0.0,0.0,1211.3851,2.1005346e-05,0.0,80.35001,24.999903,7.9133496,30.000002,0.11329935,58.921314,241.35896,88.53732,0.0,80.35001,0.11370118,0.0,76.99169,8.330017
5268,19756080.0,0.0,24.311218,21.832977,24.32129,25.312408,23.640747,23.471985,18.30542,18.305939,18.305939,18.306,0.0,0.032070234,0.032070234,0.04956071,25.0,18.300018,0.0,0.0,0.0,1214.4838,2.105919e-05,0.0,80.35686,24.998856,8.101857,30.000002,0.11323901,58.657402,241.35892,88.53671,0.0,80.35686,0.11370117,0.0,76.99828,8.330017
5269,19756140.0,0.0,24.315796,21.831177,24.32727,25.31482,23.64972,23.4805,18.305054,18.305603,18.305603,18.305695,0.0,0.03207021,0.03207021,0.049560674,25.0,18.300018,0.0,0.0,0.0,1217.6525,2.1114345e-05,0.0,80.36372,24.99779,8.290566,30.000002,0.11317194,58.393204,241.35887,88.53607,0.0,80.36372,0.11370108,0.0,77.00487,8.330017
5270,19756200.0,0.0,24.320068,21.829163,24.333221,25.31726,23.65863,23.488953,18.304657,18.305267,18.305267,18.305328,0.0,0.032070253,0.032070253,0.04956076,25.0,18.300018,0.0,0.0,0.0,1220.4723,2.1163267e-05,0.0,80.37055,24.99655,8.476719,30.000002,0.11309746,58.132595,241.3588,88.5354,0.0,80.37055,0.113701254,0.0,77.01143,8.330017
5271,19756260.0,0.0,24.323517,21.826996,24.338501,25.31836,23.667236,23.497162,18.30426,18.30487,18.30487,18.304962,0.0,0.03207033,0.03207033,0.049560905,25.0,18.300018,0.0,0.0,0.0,1223.061,2.1208743e-05,0.0,80.37735,24.995173,8.661255,30.000002,0.1130152,57.874245,241.35869,88.53469,0.0,80.37735,0.11370157,0.0,77.01796,8.330017
5272,19756320.0,0.0,24.32669,21.824646,24.34372,25.319489,23.675812,23.50534,18.303833,18.304474,18.304474,18.304565,0.0,0.03207047,0.03207047,0.04956115,25.0,18.300018,0.0,0.0,0.0,1225.363,2.1249067e-05,0.0,80.38408,24.993687,8.843735,30.000002,0.11292492,57.618774,241.35857,88.53398,0.0,80.38408,0.11370209,0.0,77.02442,8.330017
5273,19756380.0,0.0,24.32962,21.822113,24.348907,25.320587,23.684326,23.513489,18.303436,18.304077,18.304077,18.304169,0.0,0.032070678,0.032070678,0.049561515,25.0,18.300018,0.0,0.0,0.0,1227.3457,2.1283558e-05,0.0,80.39068,24.992172,9.023783,30.000002,0.1128265,57.366707,241.35841,88.533325,0.0,80.39068,0.11370287,0.0,77.03075,8.330017
5274,19756440.0,0.0,24.332214,21.819427,24.354034,25.321686,23.69278,23.521576,18.30307,18.30371,18.30371,18.303802,0.0,0.032070972,0.032070972,0.049562033,25.0,18.300018,0.0,0.0,0.0,1228.9108,2.1310536e-05,0.0,80.39698,24.990671,9.2000265,30.000002,0.11271941,57.11996,241.3582,88.532776,0.0,80.39698,0.113703966,0.0,77.03678,8.330017
5275,19756500.0,0.0,24.334839,21.816559,24.359192,25.322754,23.701263,23.529694,18.302704,18.303345,18.303345,18.303436,0.0,0.032071255,0.032071255,0.04956252,25.0,18.300018,0.0,0.0,0.0,1230.5476,2.1338892e-05,0.0,80.40333,24.989096,9.376581,30.000002,0.11260427,56.872784,241.358,88.53217,0.0,80.40333,0.11370503,0.0,77.04287,8.330017
