,time,AHU: Static Pressure Reset Trim And Respond Signal,AHU: Mixed Air Temperature,Outdoor Air Temperature,AHU: Return Air Temperature,VAV: South Zone Room Air Temperature,VAV: Core Zone Room Air Temperature,VAV: North Zone Room Air Temperature,AHU: Supply Air Temperature,VAV: Core Zone Discharge Air Temperature,VAV: North Zone Discharge Air Temperature,VAV: South Zone Discharge Air Temperature,AHU: Supply Air Temperature Reset Trim And Respond Signal,VAV: Core Zone Airflow Rate,VAV: North Zone Airflow Rate,VAV: South Zone Airflow Rate,AHU: Supply Duct Static Pressure Setpoint,AHU: Supply Air Temperature Setpoint,VAV: Core Zone Cooling Loop Signal,VAV: North Zone Cooling Loop Signal,VAV: South Zone Cooling Loop Signal,AHU: Cooling Coil Load,AHU: Cooling Coil Supply Water Flow Rate,VAV: Core Zone Reheat Valve Signal,VAV: Core Zone Discharge Air Damper Position,AHU: Supply Duct Static Pressure,AHU: Exhaust Air Damper Position,AHU: Outdoor Air Damper Position,AHU: Return Airflow Rate,AHU: Return Air Damper Position,AHU: Supply Fan Power Modelica Inaccurate,AHU: Supply Fan Power,VAV: North Zone Reheat Valve Signal,VAV: North Zone Discharge Air Damper Position,AHU: Supply Fan Airflow Rate,VAV: South Zone Reheat Valve Signal,VAV: South Zone Discharge Air Damper Position,AHU: Cooling Coil Supply Water Temperature
5276,19756560.0,0.0,24.336456,21.813538,24.363708,25.322662,23.709412,23.537567,18.302277,18.302948,18.302948,18.30304,0.0,0.032071613,0.032071613,0.049563143,25.0,18.300018,0.0,0.0,0.0,1231.8226,2.1361524e-05,0.0,80.409515,24.987286,9.549984,30.000002,0.11247952,56.63002,241.35777,88.53151,0.0,80.409515,0.11370636,0.0,77.0488,8.330017
5277,19756620.0,0.0,24.33783,21.810394,24.368164,25.32257,23.71753,23.54541,18.30185,18.30252,18.30252,18.302643,0.0,0.032072034,0.032072034,0.049563874,25.0,18.300018,0.0,0.0,0.0,1232.7515,2.1377802e-05,0.0,80.41542,24.985537,9.720467,30.000002,0.11234618,56.391346,241.3575,88.53095,0.0,80.41542,0.11370794,0.0,77.05444,8.330017
5278,19756680.0,0.0,24.338959,21.807068,24.37262,25.32248,23.725616,23.553223,18.301453,18.302124,18.302124,18.302216,0.0,0.0320725,0.0320725,0.04956468,25.0,18.300018,0.0,0.0,0.0,1233.5024,2.1391024e-05,0.0,80.42119,24.98366,9.888826,30.000002,0.11220372,56.155647,241.35721,88.530365,0.0,80.42119,0.11370967,0.0,77.05996,8.330017
5279,19756740.0,0.0,24.339844,21.80362,24.377045,25.322357,23.733673,23.561005,18.301056,18.301727,18.301727,18.301819,0.0,0.03207302,0.03207302,0.049565583,25.0,18.300018,0.0,0.0,0.0,1233.9419,2.1398568e-05,0.0,80.426605,24.981892,10.054084,30.000002,0.112052865,55.924286,241.35687,88.52991,0.0,80.426605,0.11371161,0.0,77.06514,8.330017
5280,19756800.0,0.0,24.340363,21.800018,24.38144,25.322266,23.741669,23.568756,18.30072,18.301361,18.301361,18.301453,0.0,0.03207359,0.03207359,0.04956657,25.0,18.300018,0.0,0.0,0.0,1233.9978,2.139922e-05,0.0,80.43148,24.98032,10.214809,30.000002,0.111893855,55.699265,241.35649,88.52962,0.0,80.43148,0.11371375,0.0,77.069786,8.330017
5281,19756860.0,0.0,24.340332,21.796234,24.385223,25.320984,23.74939,23.576294,18.300385,18.300995,18.300995,18.301086,0.0,0.032074165,0.032074165,0.049567554,25.0,18.300018,0.0,0.0,0.0,1234.074,2.140095e-05,0.0,80.43645,24.97862,10.375917,30.000002,0.11172662,55.473717,241.35611,88.52925,0.0,80.43645,0.11371589,0.0,77.074524,8.330017
5282,19756920.0,0.0,24.339874,21.792236,24.388947,25.319702,23.75708,23.583801,18.299988,18.300598,18.300598,18.30069,0.0,0.032074798,0.032074798,0.049568646,25.0,18.300018,0.0,0.0,0.0,1233.7639,2.1395808e-05,0.0,80.441,24.9769,10.533064,30.000002,0.11155101,55.253708,241.35568,88.528946,0.0,80.441,0.11371824,0.0,77.07887,8.330017
5283,19756980.0,0.0,24.339142,21.788055,24.39267,25.31845,23.76471,23.591278,18.299622,18.300232,18.300232,18.300354,0.0,0.032075454,0.032075454,0.04956977,25.0,18.300018,0.0,0.0,0.0,1233.1196,2.1384574e-05,0.0,80.445,24.975447,10.685958,30.000002,0.111368515,55.03966,241.35522,88.52881,0.0,80.445,0.11372068,0.0,77.08267,8.330017
5284,19757040.0,0.0,24.338379,21.78366,24.396393,25.31717,23.77237,23.598724,18.299316,18.299896,18.299896,18.299988,0.0,0.032076117,0.032076117,0.049570907,25.0,18.300018,0.0,0.0,0.0,1232.515,2.137417e-05,0.0,80.449036,24.973883,10.838877,30.000002,0.11117834,54.825573,241.35477,88.52862,0.0,80.449036,0.11372314,0.0,77.08652,8.330017
5285,19757100.0,0.0,24.33731,21.779053,24.400085,25.315918,23.779968,23.60617,18.29895,18.29953,18.29953,18.299622,0.0,0.032076813,0.032076813,0.04957211,25.0,18.300018,0.0,0.0,0.0,1231.5752,2.1357766e-05,0.0,80.45263,24.972378,10.987946,30.000002,0.11098123,54.616875,241.35428,88.52851,0.0,80.45263,0.11372573,0.0,77.08993,8.330017
5286,19757160.0,0.0,24.33551,21.774261,24.403198,25.313568,23.787292,23.613373,18.298584,18.299164,18.299164,18.299255,0.0,0.032077532,0.032077532,0.04957334,25.0,18.300018,0.0,0.0,0.0,1230.4551,2.1338708e-05,0.0,80.456,24.970879,11.135017,30.000002,0.11077736,54.410976,241.35376,88.52841,0.0,80.456,0.113728404,0.0,77.093124,8.330017
5287,19757220.0,0.0,24.333466,21.769257,24.40625,25.311218,23.794586,23.620575,18.298218,18.298828,18.298828,18.29892,0.0,0.032078262,0.032078262,0.04957459,25.0,18.300018,0.0,0.0,0.0,1229.1067,2.131558e-05,0.0,80.45902,24.969486,11.279366,30.000002,0.11056758,54.208885,241.35323,88.5284,0.0,80.45902,0.11373112,0.0,77.095985,8.330017
5288,19757280.0,0.0,24.331268,21.764069,24.409302,25.308899,23.80185,23.627747,18.297943,18.298492,18.298492,18.298584,0.0,0.032078985,0.032078985,0.04957582,25.0,18.300018,0.0,0.0,0.0,1227.5398,2.1288437e-05,0.0,80.461586,24.968382,11.420609,30.000002,0.1103532,54.011147,241.35268,88.52854,0.0,80.461586,0.11373379,0.0,77.098404,8.330017
5289,19757340.0,0.0,24.328857,21.758698,24.412354,25.30658,23.809052,23.634888,18.297699,18.298218,18.298218,18.298279,0.0,0.03207966,0.03207966,0.04957698,25.0,18.300018,0.0,0.0,0.0,1225.7231,2.1256792e-05,0.0,80.463524,24.967632,11.557454,30.000002,0.11013579,53.81957,241.3521,88.52884,0.0,80.463524,0.1137363,0.0,77.100235,8.330017
5290,19757400.0,0.0,24.326447,21.753143,24.415405,25.30429,23.816284,23.641998,18.297485,18.297943,18.297943,18.298004,0.0,0.032080352,0.032080352,0.04957816,25.0,18.300018,0.0,0.0,0.0,1223.9663,2.1226346e-05,0.0,80.46556,24.966759,11.694737,30.000002,0.109912075,53.627365,241.35152,88.529076,0.0,80.46556,0.11373887,0.0,77.10215,8.330017
5291,19757460.0,0.0,24.323334,21.747375,24.417908,25.300995,23.823212,23.648926,18.29718,18.297638,18.297638,18.29773,0.0,0.03208105,0.03208105,0.049579345,25.0,18.300018,0.0,0.0,0.0,1221.942,2.1191614e-05,0.0,80.46727,24.965912,11.829129,30.000002,0.10968424,53.439217,241.35092,88.529335,0.0,80.46727,0.11374144,0.0,77.10375,8.330017
5292,19757520.0,0.0,24.320038,21.741455,24.42038,25.29773,23.83014,23.655823,18.296936,18.297394,18.297394,18.297455,0.0,0.03208171,0.03208171,0.049580466,25.0,18.300018,0.0,0.0,0.0,1219.7308,2.115342e-05,0.0,80.46857,24.965343,11.960609,30.000002,0.109453976,53.255146,241.35033,88.52972,0.0,80.46857,0.11374387,0.0,77.10496,8.330017
5293,19757580.0,0.0,24.31665,21.735321,24.422852,25.294495,23.837006,23.66272,18.296692,18.29712,18.29712,18.29718,0.0,0.032082357,0.032082357,0.049581572,25.0,18.300018,0.0,0.0,0.0,1217.4286,2.1113667e-05,0.0,80.469666,24.964804,12.090352,30.000002,0.10922013,53.07351,241.34972,88.530106,0.0,80.469666,0.113746285,0.0,77.10597,8.330017
5294,19757640.0,0.0,24.31314,21.729034,24.425323,25.29126,23.843872,23.669586,18.296509,18.296875,18.296875,18.296967,0.0,0.032082956,0.032082956,0.04958259,25.0,18.300018,0.0,0.0,0.0,1214.9838,2.107128e-05,0.0,80.470375,24.964525,12.217287,30.000002,0.10898494,52.895798,241.3491,88.530594,0.0,80.470375,0.11374849,0.0,77.10662,8.330017
5295,19757700.0,0.0,24.30957,21.722595,24.427765,25.288086,23.850677,23.676392,18.296356,18.296692,18.296692,18.296753,0.0,0.032083474,0.032083474,0.049583472,25.0,18.300018,0.0,0.0,0.0,1212.39,2.1026184e-05,0.0,80.470634,24.964533,12.34034,30.000002,0.10875045,52.723526,241.3485,88.53116,0.0,80.470634,0.11375042,0.0,77.106834,8.330017
5296,19757760.0,0.0,24.305511,21.715942,24.429749,25.283997,23.85727,23.683044,18.296234,18.296509,18.296509,18.29657,0.0,0.03208401,0.03208401,0.049584374,25.0,18.300018,0.0,0.0,0.0,1209.8085,2.0981846e-05,0.0,80.47095,24.96446,12.46383,30.000002,0.10851138,52.550636,241.34789,88.53169,0.0,80.47095,0.113752395,0.0,77.10711,8.330017
5297,19757820.0,0.0,24.30133,21.709167,24.431702,25.279968,23.8638,23.689667,18.29602,18.296326,18.296326,18.296387,0.0,0.032084502,0.032084502,0.049585205,25.0,18.300018,0.0,0.0,0.0,1207.0278,2.0933874e-05,0.0,80.47097,24.964514,12.584443,30.000002,0.10827222,52.38178,241.34727,88.53226,0.0,80.47097,0.113754205,0.0,77.10709,8.330017
5298,19757880.0,0.0,24.297089,21.702179,24.433655,25.27597,23.8703,23.696228,18.295898,18.296173,18.296173,18.296234,0.0,0.032084912,0.032084912,0.049585905,25.0,18.300018,0.0,0.0,0.0,1204.15,2.0884067e-05,0.0,80.47066,24.964779,12.701755,30.000002,0.108034804,52.217545,241.34668,88.53285,0.0,80.47066,0.11375573,0.0,77.106766,8.330017
5299,19757940.0,0.0,24.292816,21.695068,24.435608,25.271942,23.8768,23.70282,18.295776,18.29602,18.29602,18.296082,0.0,0.032085333,0.032085333,0.04958661,25.0,18.300018,0.0,0.0,0.0,1201.3073,2.0834987e-05,0.0,80.47036,24.96501,12.819197,30.000002,0.10779409,52.053123,241.34608,88.53344,0.0,80.47036,0.113757275,0.0,77.10646,8.330017
5300,19758000.0,0.0,24.288452,21.687775,24.43753,25.267975,23.88327,23.709381,18.295654,18.295868,18.295868,18.295929,0.0,0.032085698,0.032085698,0.049587235,25.0,18.300018,0.0,0.0,0.0,1198.3235,2.0783296e-05,0.0,80.46984,24.965347,12.934049,30.000002,0.107554555,51.892334,241.34549,88.534035,0.0,80.46984,0.11375864,0.0,77.105934,8.330017
5301,19758060.0,0.0,24.283691,21.680359,24.439087,25.263275,23.889526,23.71579,18.295532,18.295746,18.295746,18.295776,0.0,0.032086045,0.032086045,0.04958781,25.0,18.300018,0.0,0.0,0.0,1195.2793,2.0730888e-05,0.0,80.46922,24.965727,13.04764,30.000002,0.10731456,51.733303,241.34491,88.53462,0.0,80.46922,0.11375989,0.0,77.105316,8.330017
5302,19758120.0,0.0,24.27887,21.67276,24.440582,25.258575,23.895721,23.722168,18.29541,18.295624,18.295624,18.295654,0.0,0.032086343,0.032086343,0.049588315,25.0,18.300018,0.0,0.0,0.0,1192.1654,2.0677235e-05,0.0,80.46846,24.96619,13.15945,30.000002,0.10707542,51.57677,241.34433,88.53521,0.0,80.46846,0.113761,0.0,77.10456,8.330017
5303,19758180.0,0.0,24.274048,21.665009,24.442108,25.253937,23.901917,23.728485,18.295319,18.295502,18.295502,18.295532,0.0,0.03208659,0.03208659,0.04958872,25.0,18.300018,0.0,0.0,0.0,1189.0072,2.0622714e-05,0.0,80.46755,24.966763,13.269052,30.000002,0.10683848,51.42333,241.34377,88.535805,0.0,80.46755,0.113761894,0.0,77.10367,8.330017
5304,19758240.0,0.0,24.269257,21.657135,24.443604,25.249329,23.90805,23.734802,18.295288,18.29544,18.29544,18.295471,0.0,0.032086756,0.032086756,0.049589004,25.0,18.300018,0.0,0.0,0.0,1185.8141,2.0567526e-05,0.0,80.4665,24.967419,13.375589,30.000002,0.106605895,51.274174,241.34322,88.53637,0.0,80.4665,0.11376253,0.0,77.102646,8.330017
5305,19758300.0,0.0,24.264435,21.649109,24.445099,25.24472,23.914185,23.74112,18.295258,18.29535,18.29535,18.29538,0.0,0.03208694,0.03208694,0.049589302,25.0,18.300018,0.0,0.0,0.0,1182.6566,2.0513056e-05,0.0,80.46547,24.968065,13.482533,30.000002,0.106370896,51.124454,241.34268,88.536934,0.0,80.46547,0.11376317,0.0,77.10164,8.330017
5306,19758360.0,0.0,24.259216,21.64093,24.446228,25.239471,23.920074,23.747253,18.295166,18.295288,18.295288,18.295319,0.0,0.032087076,0.032087076,0.049589537,25.0,18.300018,0.0,0.0,0.0,1179.3854,2.0456797e-05,0.0,80.46437,24.968737,13.587864,30.000002,0.10613785,50.97699,241.34215,88.537476,0.0,80.46437,0.11376369,0.0,77.10058,8.330017
5307,19758420.0,0.0,24.254028,21.632599,24.447357,25.234283,23.925964,23.753387,18.295105,18.295227,18.295227,18.295258,0.0,0.032087173,0.032087173,0.049589694,25.0,18.300018,0.0,0.0,0.0,1176.0918,2.0400079e-05,0.0,80.46322,24.969454,13.691221,30.000002,0.1059079,50.83229,241.34163,88.537994,0.0,80.46322,0.11376404,0.0,77.099464,8.330017
5308,19758480.0,0.0,24.24881,21.624176,24.448486,25.229095,23.931824,23.759491,18.295074,18.295166,18.295166,18.295197,0.0,0.032087244,0.032087244,0.049589805,25.0,18.300018,0.0,0.0,0.0,1172.7892,2.0343206e-05,0.0,80.46205,24.970188,13.79361,30.000002,0.105679154,50.688946,241.34113,88.5385,0.0,80.46205,0.1137643,0.0,77.098335,8.330017
5309,19758540.0,0.0,24.243652,21.6156,24.449585,25.223938,23.937653,23.765564,18.295166,18.295166,18.295166,18.295166,0.0,0.032087278,0.032087278,0.049589846,25.0,18.300018,0.0,0.0,0.0,1169.7635,2.0289102e-05,0.0,80.46087,24.970938,13.894117,30.000002,0.105453886,50.548237,241.34062,88.53896,0.0,80.46087,0.1137644,0.0,77.0972,8.330017
5310,19758600.0,0.0,24.238556,21.606873,24.450714,25.218842,23.94345,23.771606,18.29538,18.295288,18.295288,18.295288,0.0,0.03208726,0.03208726,0.049589816,25.0,18.300018,0.0,0.0,0.0,1167.0563,2.0240304e-05,0.0,80.45972,24.97167,13.992022,30.000002,0.105234124,50.41117,241.34016,88.53937,0.0,80.45972,0.11376434,0.0,77.096085,8.330017
5311,19758660.0,0.0,24.233185,21.598053,24.451538,25.213287,23.949036,23.777557,18.295593,18.29538,18.29538,18.29538,0.0,0.032087244,0.032087244,0.049589783,25.0,18.300018,0.0,0.0,0.0,1164.3379,2.0191448e-05,0.0,80.45854,24.972424,14.0903015,30.000002,0.10501294,50.27358,241.33969,88.53979,0.0,80.45854,0.11376428,0.0,77.09496,8.330017
5312,19758720.0,0.0,24.227783,21.58908,24.452362,25.207733,23.95459,23.783447,18.295715,18.295502,18.295502,18.295502,0.0,0.032087196,0.032087196,0.049589694,25.0,18.300018,0.0,0.0,0.0,1161.6581,2.014389e-05,0.0,80.45742,24.97317,14.186889,30.000002,0.104795694,50.138355,241.33923,88.54017,0.0,80.45742,0.11376409,0.0,77.09388,8.330017
5313,19758780.0,0.0,24.222504,21.580017,24.453186,25.20227,23.960144,23.789307,18.295807,18.295624,18.295624,18.295593,0.0,0.032087114,0.032087114,0.049589552,25.0,18.300018,0.0,0.0,0.0,1159.0215,2.0097166e-05,0.0,80.456375,24.973877,14.281271,30.000002,0.104583725,50.00622,241.3388,88.54049,0.0,80.456375,0.11376378,0.0,77.09288,8.330017
5314,19758840.0,0.0,24.217194,21.570831,24.45401,25.196777,23.965668,23.795166,18.295898,18.295715,18.295715,18.295715,0.0,0.03208703,0.03208703,0.0495894,25.0,18.300018,0.0,0.0,0.0,1156.4176,2.005113e-05,0.0,80.45531,24.97461,14.375795,30.000002,0.10437124,49.87389,241.33838,88.540825,0.0,80.45531,0.11376347,0.0,77.09186,8.330017
5315,19758900.0,0.0,24.211914,21.561493,24.454865,25.191345,23.97116,23.801025,18.295929,18.295807,18.295807,18.295776,0.0,0.032086924,0.032086924,0.04958921,25.0,18.300018,0.0,0.0,0.0,1153.7771,2.0004334e-05,0.0,80.45433,24.975325,14.4688,30.000002,0.104162924,49.74368,241.33795,88.541115,0.0,80.45433,0.11376305,0.0,77.09093,8.330017
5316,19758960.0,0.0,24.206451,21.552094,24.455475,25.185577,23.97647,23.806732,18.295929,18.295837,18.295837,18.295837,0.0,0.032086793,0.032086793,0.049588986,25.0,18.300018,0.0,0.0,0.0,1151.1332,1.9957666e-05,0.0,80.45339,24.976046,14.56107,30.000002,0.10395677,49.614502,241.33754,88.5414,0.0,80.45339,0.11376257,0.0,77.09003,8.330017
5317,19759020.0,0.0,24.200989,21.542542,24.456055,25.17987,23.98175,23.812439,18.295929,18.295868,18.295868,18.295868,0.0,0.032086648,0.032086648,0.049588736,25.0,18.300018,0.0,0.0,0.0,1148.4822,1.9910862e-05,0.0,80.45252,24.976755,14.652254,30.000002,0.10375382,49.486847,241.33714,88.54165,0.0,80.45252,0.11376204,0.0,77.089195,8.330017
5318,19759080.0,0.0,24.195618,21.532928,24.456665,25.174164,23.987,23.818115,18.295929,18.295898,18.295898,18.295898,0.0,0.03208649,0.03208649,0.049588464,25.0,18.300018,0.0,0.0,0.0,1145.8378,1.986412e-05,0.0,80.45176,24.97741,14.741957,30.000002,0.103555046,49.36126,241.33676,88.54186,0.0,80.45176,0.11376145,0.0,77.08847,8.330017
5319,19759140.0,0.0,24.190338,21.523193,24.457275,25.168549,23.992218,23.823761,18.295929,18.295898,18.295898,18.295898,0.0,0.032086324,0.032086324,0.049588174,25.0,18.300018,0.0,0.0,0.0,1143.2059,1.981753e-05,0.0,80.45115,24.977993,14.829604,30.000002,0.1033622,49.238552,241.3364,88.542015,0.0,80.45115,0.11376082,0.0,77.0879,8.330017
5320,19759200.0,0.0,24.185059,21.513336,24.457886,25.162903,23.997467,23.829407,18.29596,18.295929,18.295929,18.295929,0.0,0.03208615,0.03208615,0.049587872,25.0,18.300018,0.0,0.0,0.0,1140.5947,1.9771382e-05,0.0,80.45051,24.978619,14.917578,30.000002,0.10316887,49.11539,241.33603,88.54219,0.0,80.45051,0.11376018,0.0,77.08729,8.330017
5321,19759260.0,0.0,24.179596,21.503387,24.458313,25.157013,24.002472,23.83493,18.295929,18.295929,18.295929,18.295929,0.0,0.032085955,0.032085955,0.049587544,25.0,18.300018,0.0,0.0,0.0,1137.9364,1.9724464e-05,0.0,80.44997,24.979254,15.004664,30.000002,0.102979034,48.993473,241.33568,88.54235,0.0,80.44997,0.11375946,0.0,77.08678,8.330017
5322,19759320.0,0.0,24.174225,21.493378,24.45871,25.151123,24.007477,23.840424,18.295929,18.295929,18.295929,18.295929,0.0,0.03208576,0.03208576,0.049587205,25.0,18.300018,0.0,0.0,0.0,1135.2914,1.9677764e-05,0.0,80.449554,24.97983,15.090428,30.000002,0.102793396,48.8734,241.33534,88.54247,0.0,80.449554,0.11375873,0.0,77.086395,8.330017
5323,19759380.0,0.0,24.168854,21.483246,24.459106,25.145294,24.012482,23.845886,18.295929,18.295929,18.295929,18.295929,0.0,0.032085553,0.032085553,0.049586844,25.0,18.300018,0.0,0.0,0.0,1132.6537,1.9631188e-05,0.0,80.44921,24.980425,15.175644,30.000002,0.10261022,48.7541,241.335,88.542595,0.0,80.44921,0.11375795,0.0,77.086075,8.330017
5324,19759440.0,0.0,24.163544,21.473022,24.459534,25.139496,24.017426,23.851349,18.29596,18.295929,18.295929,18.295929,0.0,0.03208534,0.03208534,0.049586486,25.0,18.300018,0.0,0.0,0.0,1130.0332,1.9584892e-05,0.0,80.449,24.980957,15.259594,30.000002,0.102431245,48.63657,241.33469,88.54267,0.0,80.449,0.11375717,0.0,77.085884,8.330017
5325,19759500.0,0.0,24.158356,21.462738,24.45996,25.133759,24.02237,23.856781,18.29596,18.29596,18.29596,18.29596,0.0,0.032085136,0.032085136,0.049586136,25.0,18.300018,0.0,0.0,0.0,1127.4386,1.9539013e-05,0.0,80.44898,24.981413,15.341781,30.000002,0.10225797,48.521507,241.33437,88.54272,0.0,80.44898,0.1137564,0.0,77.08587,8.330017
5326,19759560.0,0.0,24.152985,21.452362,24.460175,25.127686,24.02713,23.862122,18.29599,18.29596,18.29596,18.29596,0.0,0.032084923,0.032084923,0.049585763,25.0,18.300018,0.0,0.0,0.0,1124.8433,1.9493356e-05,0.0,80.44892,24.981922,15.42426,30.000002,0.102084585,48.406036,241.33406,88.54278,0.0,80.44892,0.113755606,0.0,77.08583,8.330017
5327,19759620.0,0.0,24.147644,21.441895,24.460358,25.121643,24.03189,23.867432,18.29599,18.29599,18.29599,18.29599,0.0,0.0320847,0.0320847,0.049585383,25.0,18.300018,0.0,0.0,0.0,1122.2275,1.944725e-05,0.0,80.44901,24.982412,15.505709,30.000002,0.10191549,48.292007,241.33376,88.54282,0.0,80.44901,0.11375479,0.0,77.08593,8.330017
5328,19759680.0,0.0,24.142395,21.431366,24.460571,25.115662,24.03659,23.872711,18.29599,18.29599,18.29599,18.29599,0.0,0.032084484,0.032084484,0.04958502,25.0,18.300018,0.0,0.0,0.0,1119.6464,1.9401728e-05,0.0,80.44929,24.982836,15.585658,30.000002,0.10175153,48.18008,241.33347,88.54283,0.0,80.44929,0.11375398,0.0,77.08621,8.330017
5329,19759740.0,0.0,24.137146,21.420746,24.460785,25.10968,24.04132,23.87799,18.296051,18.29602,18.29602,18.29599,0.0,0.03208426,0.03208426,0.04958463,25.0,18.300018,0.0,0.0,0.0,1117.0851,1.9356616e-05,0.0,80.44955,24.983305,15.665732,30.000002,0.10158801,48.067974,241.33319,88.54286,0.0,80.44955,0.11375315,0.0,77.086464,8.330017
5330,19759800.0,0.0,24.131958,21.410065,24.460999,25.10373,24.04602,23.88324,18.296051,18.29602,18.29602,18.29602,0.0,0.03208403,0.03208403,0.049584236,25.0,18.300018,0.0,0.0,0.0,1114.5164,1.9311294e-05,0.0,80.44996,24.983757,15.744874,30.000002,0.10142866,47.957176,241.3329,88.54288,0.0,80.44996,0.11375229,0.0,77.086876,8.330017
5331,19759860.0,0.0,24.126648,21.399323,24.46106,25.097565,24.050537,23.888397,18.296051,18.296051,18.296051,18.29602,0.0,0.032083794,0.032083794,0.04958383,25.0,18.300018,0.0,0.0,0.0,1111.9563,1.9266268e-05,0.0,80.45045,24.98423,15.823568,30.000002,0.10127179,47.847004,241.33264,88.54289,0.0,80.45045,0.11375141,0.0,77.08736,8.330017
5332,19759920.0,0.0,24.121368,21.38852,24.46109,25.09143,24.055023,23.893524,18.296082,18.296051,18.296051,18.296051,0.0,0.032083552,0.032083552,0.049583416,25.0,18.300018,0.0,0.0,0.0,1109.4092,1.9221487e-05,0.0,80.45105,24.984692,15.901577,30.000002,0.10111816,47.737793,241.33237,88.5429,0.0,80.45105,0.11375052,0.0,77.087944,8.330017
5333,19759980.0,0.0,24.11618,21.377625,24.461151,25.085327,24.05951,23.898651,18.296112,18.296082,18.296082,18.296082,0.0,0.032083314,0.032083314,0.049583018,25.0,18.300018,0.0,0.0,0.0,1106.8882,1.9177149e-05,0.0,80.4518,24.98509,15.978577,30.000002,0.10096835,47.62999,241.33212,88.54288,0.0,80.4518,0.113749646,0.0,77.088684,8.330017
5334,19760040.0,0.0,24.111115,21.3667,24.461212,25.079285,24.063965,23.903717,18.296143,18.296112,18.296112,18.296082,0.0,0.032083094,0.032083094,0.04958264,25.0,18.300018,0.0,0.0,0.0,1104.4034,1.9133433e-05,0.0,80.45275,24.985424,16.054176,30.000002,0.100823656,47.52415,241.33188,88.54283,0.0,80.45275,0.113748826,0.0,77.08961,8.330017
5335,19760100.0,0.0,24.106018,21.355713,24.461273,25.073242,24.06845,23.908813,18.296173,18.296143,18.296143,18.296112,0.0,0.032082863,0.032082863,0.049582247,25.0,18.300018,0.0,0.0,0.0,1101.9286,1.9089919e-05,0.0,80.45367,24.98581,16.130009,30.000002,0.10067919,47.417988,241.33163,88.54281,0.0,80.45367,0.11374797,0.0,77.0905,8.330017
5336,19760160.0,0.0,24.100891,21.344666,24.461243,25.06717,24.072723,23.913788,18.296204,18.296143,18.296143,18.296143,0.0,0.03208262,0.03208262,0.04958183,25.0,18.300018,0.0,0.0,0.0,1099.4432,1.904625e-05,0.0,80.454704,24.986235,16.205374,30.000002,0.10053801,47.312477,241.33139,88.542786,0.0,80.454704,0.11374707,0.0,77.091515,8.330017
5337,19760220.0,0.0,24.095825,21.333557,24.461212,25.061096,24.076996,23.918762,18.296204,18.296173,18.296173,18.296173,0.0,0.032082383,0.032082383,0.049581423,25.0,18.300018,0.0,0.0,0.0,1096.9918,1.900319e-05,0.0,80.4559,24.986603,16.279825,30.000002,0.100400485,47.208244,241.33116,88.54275,0.0,80.4559,0.113746196,0.0,77.092674,8.330017
5338,19760280.0,0.0,24.09079,21.322418,24.461182,25.055084,24.081268,23.923706,18.296265,18.296204,18.296204,18.296204,0.0,0.032082137,0.032082137,0.049581006,25.0,18.300018,0.0,0.0,0.0,1094.5558,1.8960398e-05,0.0,80.45717,24.98701,16.353966,30.000002,0.100265376,47.104446,241.33095,88.54272,0.0,80.45717,0.11374529,0.0,77.0939,8.330017
5339,19760340.0,0.0,24.085846,21.311249,24.461151,25.049103,24.08551,23.92862,18.296295,18.296234,18.296234,18.296234,0.0,0.032081902,0.032081902,0.049580604,25.0,18.300018,0.0,0.0,0.0,1092.1494,1.8918132e-05,0.0,80.45859,24.987356,16.427252,30.000002,0.1001338,47.001846,241.33072,88.54266,0.0,80.45859,0.11374441,0.0,77.09528,8.330017
5340,19760400.0,0.0,24.080994,21.300018,24.461151,25.043182,24.089722,23.933533,18.296326,18.296265,18.296265,18.296265,0.0,0.032081682,0.032081682,0.049580228,25.0,18.300018,0.0,0.0,0.0,1089.7832,1.8876563e-05,0.0,80.46021,24.98764,16.499348,30.000002,0.10000685,46.900913,241.33052,88.54259,0.0,80.46021,0.11374359,0.0,77.096855,8.330017
5341,19760460.0,0.0,24.075531,21.288727,24.46045,25.03653,24.09317,23.937714,18.296326,18.296295,18.296295,18.296295,0.0,0.032081448,0.032081448,0.04957983,25.0,18.300018,0.0,0.0,0.0,1087.3696,1.8834757e-05,0.0,80.46179,24.987982,16.571648,30.000002,0.09988027,46.799694,241.3303,88.542534,0.0,80.46179,0.11374273,0.0,77.09839,8.330017
5342,19760520.0,0.0,24.070068,21.277405,24.459717,25.029938,24.096558,23.941864,18.296326,18.296295,18.296295,18.296295,0.0,0.03208121,0.03208121,0.049579423,25.0,18.300018,0.0,0.0,0.0,1084.9386,1.879259e-05,0.0,80.46355,24.988327,16.643335,30.000002,0.099757314,46.69933,241.33011,88.54248,0.0,80.46355,0.11374185,0.0,77.10008,8.330017
5343,19760580.0,0.0,24.064697,21.266022,24.458984,25.023407,24.099945,23.945984,18.296356,18.296326,18.296326,18.296326,0.0,0.032081008,0.032081008,0.049579076,25.0,18.300018,0.0,0.0,0.0,1082.532,1.8750843e-05,0.0,80.46547,24.988525,16.713673,30.000002,0.09963802,46.600857,241.32991,88.54237,0.0,80.46547,0.11374109,0.0,77.10194,8.330017
5344,19760640.0,0.0,24.059326,21.254578,24.458252,25.016876,24.103363,23.950134,18.296356,18.296326,18.296326,18.296326,0.0,0.032080796,0.032080796,0.04957871,25.0,18.300018,0.0,0.0,0.0,1080.1378,1.8709334e-05,0.0,80.46737,24.988773,16.784214,30.000002,0.09951769,46.5021,241.32973,88.54228,0.0,80.46737,0.113740295,0.0,77.10377,8.330017
5345,19760700.0,0.0,24.053925,21.243042,24.45755,25.010376,24.10672,23.954254,18.296356,18.296356,18.296356,18.296356,0.0,0.032080617,0.032080617,0.049578417,25.0,18.300018,0.0,0.0,0.0,1077.7242,1.8667488e-05,0.0,80.46938,24.988838,16.853643,30.000002,0.09939859,46.4049,241.32953,88.54214,0.0,80.46938,0.113739654,0.0,77.10572,8.330017
5346,19760760.0,0.0,24.04831,21.231476,24.456604,25.00351,24.109985,23.958252,18.296356,18.296356,18.296356,18.296356,0.0,0.03208046,0.03208046,0.04957815,25.0,18.300018,0.0,0.0,0.0,1075.2941,1.862554e-05,0.0,80.47144,24.988832,16.922497,30.000002,0.09927976,46.308506,241.32933,88.54196,0.0,80.47144,0.113739066,0.0,77.10771,8.330017
5347,19760820.0,0.0,24.042664,21.219818,24.455658,24.996674,24.11322,23.96225,18.296326,18.296356,18.296356,18.296356,0.0,0.03208033,0.03208033,0.049577933,25.0,18.300018,0.0,0.0,0.0,1072.8535,1.8583423e-05,0.0,80.473564,24.98874,16.990507,30.000002,0.0991617,46.21329,241.32913,88.54177,0.0,80.473564,0.1137386,0.0,77.10976,8.330017
5348,19760880.0,0.0,24.037048,21.2081,24.454742,24.989868,24.116455,23.966217,18.296326,18.296356,18.296356,18.296356,0.0,0.032080237,0.032080237,0.049577784,25.0,18.300018,0.0,0.0,0.0,1070.4119,1.8541268e-05,0.0,80.475746,24.988567,17.057428,30.000002,0.099044904,46.1196,241.32893,88.54157,0.0,80.475746,0.11373826,0.0,77.111855,8.330017
5349,19760940.0,0.0,24.031433,21.19629,24.453827,24.983154,24.11966,23.970154,18.296326,18.296326,18.296326,18.296326,0.0,0.032080196,0.032080196,0.049577717,25.0,18.300018,0.0,0.0,0.0,1067.9747,1.84992e-05,0.0,80.47795,24.988344,17.122803,30.000002,0.09893023,46.028076,241.32872,88.5414,0.0,80.47795,0.1137381,0.0,77.11398,8.330017
5350,19761000.0,0.0,24.025818,21.184387,24.452911,24.97641,24.122894,23.97409,18.296356,18.296356,18.296356,18.296356,0.0,0.032080144,0.032080144,0.049577627,25.0,18.300018,0.0,0.0,0.0,1065.5491,1.8457362e-05,0.0,80.48015,24.988132,17.188377,30.000002,0.09881449,45.93627,241.32852,88.541214,0.0,80.48015,0.11373791,0.0,77.11609,8.330017
5351,19761060.0,0.0,24.019348,21.172394,24.45108,24.968628,24.125214,23.977142,18.296295,18.296326,18.296326,18.296326,0.0,0.032080114,0.032080114,0.049577586,25.0,18.300018,0.0,0.0,0.0,1063.0256,1.8414537e-05,0.0,80.48236,24.98788,17.253143,30.000002,0.09869954,45.8456,241.32831,88.54104,0.0,80.48236,0.113737814,0.0,77.11823,8.330017
5352,19761120.0,0.0,24.012878,21.16034,24.449219,24.960876,24.127502,23.980164,18.296265,18.296295,18.296295,18.296295,0.0,0.03208011,0.03208011,0.049577586,25.0,18.300018,0.0,0.0,0.0,1060.4696,1.837111e-05,0.0,80.48458,24.987623,17.316853,30.000002,0.09858588,45.75641,241.3281,88.54089,0.0,80.48458,0.113737814,0.0,77.12036,8.330017
5353,19761180.0,0.0,24.006378,21.148163,24.447357,24.953156,24.129822,23.983185,18.296234,18.296265,18.296265,18.296265,0.0,0.032080125,0.032080125,0.04957761,25.0,18.300018,0.0,0.0,0.0,1057.905,1.8327532e-05,0.0,80.48679,24.987364,17.38003,30.000002,0.09847255,45.667957,241.32787,88.54075,0.0,80.48679,0.11373785,0.0,77.12248,8.330017
5354,19761240.0,0.0,23.999878,21.135895,24.445496,24.945496,24.13211,23.986206,18.296204,18.296265,18.296265,18.296265,0.0,0.032080155,0.032080155,0.04957767,25.0,18.300018,0.0,0.0,0.0,1055.3379,1.8283878e-05,0.0,80.48898,24.98712,17.442175,30.000002,0.09836051,45.580956,241.32764,88.54065,0.0,80.48898,0.11373798,0.0,77.12458,8.330017
5355,19761300.0,0.0,23.993408,21.123535,24.443695,24.937927,24.134369,23.989197,18.296204,18.296234,18.296234,18.296234,0.0,0.032080207,0.032080207,0.04957776,25.0,18.300018,0.0,0.0,0.0,1052.7783,1.8240373e-05,0.0,80.49111,24.98692,17.502855,30.000002,0.09825055,45.496002,241.32741,88.54059,0.0,80.49111,0.11373817,0.0,77.126625,8.330017
5356,19761360.0,0.0,23.986847,21.111053,24.441772,24.930237,24.136444,23.992157,18.296204,18.296234,18.296234,18.296234,0.0,0.032080255,0.032080255,0.049577847,25.0,18.300018,0.0,0.0,0.0,1050.2222,1.8197028e-05,0.0,80.49325,24.98672,17.563728,30.000002,0.098139636,45.410778,241.32718,88.54053,0.0,80.49325,0.11373836,0.0,77.12867,8.330017
5357,19761420.0,0.0,23.980255,21.09845,24.43985,24.922638,24.138489,23.995087,18.296204,18.296234,18.296234,18.296234,0.0,0.032080323,0.032080323,0.04957796,25.0,18.300018,0.0,0.0,0.0,1047.6416,1.8153241e-05,0.0,80.49535,24.986534,17.623602,30.000002,0.098029986,45.326958,241.32693,88.54049,0.0,80.49535,0.1137386,0.0,77.13069,8.330017
5358,19761480.0,0.0,23.973694,21.085754,24.437958,24.9151,24.140533,23.998016,18.296204,18.296204,18.296204,18.296204,0.0,0.032080393,0.032080393,0.04957809,25.0,18.300018,0.0,0.0,0.0,1045.0748,1.8109708e-05,0.0,80.49738,24.986406,17.682072,30.000002,0.097922385,45.2451,241.3267,88.5405,0.0,80.49738,0.11373888,0.0,77.132645,8.330017
5359,19761540.0,0.0,23.967102,21.072937,24.436066,24.907532,24.142578,24.000946,18.296204,18.296204,18.296204,18.296204,0.0,0.032080464,0.032080464,0.049578212,25.0,18.300018,0.0,0.0,0.0,1042.5193,1.8066392e-05,0.0,80.49942,24.986275,17.740704,30.000002,0.09781392,45.163013,241.32646,88.5405,0.0,80.49942,0.11373914,0.0,77.13459,8.330017
5360,19761600.0,0.0,23.96051,21.059998,24.434204,24.900024,24.144623,24.003845,18.296204,18.296204,18.296204,18.296204,0.0,0.032080546,0.032080546,0.049578346,25.0,18.300018,0.0,0.0,0.0,1039.9463,1.802277e-05,0.0,80.50141,24.986168,17.79837,30.000002,0.09770672,45.08228,241.32622,88.54052,0.0,80.50141,0.11373944,0.0,77.136505,8.330017
5361,19761660.0,0.0,23.953827,21.046936,24.432251,24.892487,24.146454,24.006775,18.296204,18.296204,18.296204,18.296204,0.0,0.032080624,0.032080624,0.049578484,25.0,18.300018,0.0,0.0,0.0,1037.3722,1.7979202e-05,0.0,80.50339,24.986074,17.855543,30.000002,0.09759991,45.00224,241.32599,88.54055,0.0,80.50339,0.11373974,0.0,77.1384,8.330017
5362,19761720.0,0.0,23.947144,21.033752,24.430328,24.88501,24.148285,24.009674,18.296204,18.296204,18.296204,18.296204,0.0,0.032080706,0.032080706,0.049578626,25.0,18.300018,0.0,0.0,0.0,1034.7997,1.7935688e-05,0.0,80.50532,24.98601,17.911993,30.000002,0.09749393,44.92321,241.32574,88.5406,0.0,80.50532,0.113740034,0.0,77.14024,8.330017
5363,19761780.0,0.0,23.94049,21.020416,24.428406,24.877563,24.150116,24.012543,18.296204,18.296204,18.296204,18.296204,0.0,0.032080792,0.032080792,0.04957877,25.0,18.300018,0.0,0.0,0.0,1032.2349,1.7892318e-05,0.0,80.507195,24.98598,17.967505,30.000002,0.09738923,44.845493,241.3255,88.54068,0.0,80.507195,0.11374036,0.0,77.14204,8.330017
5364,19761840.0,0.0,23.933838,21.006958,24.426544,24.870209,24.151947,24.015411,18.296234,18.296204,18.296204,18.296204,0.0,0.032080874,0.032080874,0.04957891,25.0,18.300018,0.0,0.0,0.0,1029.6835,1.784921e-05,0.0,80.508995,24.985992,18.021679,30.000002,0.09728656,44.76965,241.32526,88.54077,0.0,80.508995,0.11374066,0.0,77.14377,8.330017
5365,19761900.0,0.0,23.927155,20.993378,24.424652,24.862823,24.153778,24.01828,18.296234,18.296234,18.296234,18.296234,0.0,0.032080956,0.032080956,0.04957905,25.0,18.300018,0.0,0.0,0.0,1027.1433,1.7806318e-05,0.0,80.5108,24.986008,18.07602,30.000002,0.0971831,44.693573,241.32501,88.54087,0.0,80.5108,0.11374096,0.0,77.14549,8.330017
5366,19761960.0,0.0,23.92041,20.979614,24.422699,24.855438,24.155426,24.02118,18.296234,18.296234,18.296234,18.296234,0.0,0.032081038,0.032081038,0.04957919,25.0,18.300018,0.0,0.0,0.0,1024.5756,1.776299e-05,0.0,80.51258,24.986027,18.129694,30.000002,0.09708045,44.618427,241.32477,88.54097,0.0,80.51258,0.113741264,0.0,77.1472,8.330017
5367,19762020.0,0.0,23.913666,20.965729,24.420776,24.848083,24.157043,24.024078,18.296234,18.296234,18.296234,18.296234,0.0,0.032081112,0.032081112,0.049579322,25.0,18.300018,0.0,0.0,0.0,1022.0211,1.7719913e-05,0.0,80.514305,24.986074,18.182457,30.000002,0.096979074,44.54456,241.32454,88.541084,0.0,80.514305,0.113741554,0.0,77.14885,8.330017
5368,19762080.0,0.0,23.90689,20.95169,24.418854,24.84076,24.158691,24.026947,18.296234,18.296234,18.296234,18.296234,0.0,0.03208119,0.03208119,0.049579453,25.0,18.300018,0.0,0.0,0.0,1019.46893,1.7676908e-05,0.0,80.516014,24.98613,18.234768,30.000002,0.096878126,44.471325,241.3243,88.5412,0.0,80.516014,0.11374184,0.0,77.15048,8.330017
5369,19762140.0,0.0,23.900116,20.9375,24.416962,24.833496,24.160309,24.029785,18.296265,18.296234,18.296234,18.296234,0.0,0.032081265,0.032081265,0.04957958,25.0,18.300018,0.0,0.0,0.0,1016.9258,1.763408e-05,0.0,80.51767,24.986206,18.286196,30.000002,0.096778445,44.399326,241.32407,88.54132,0.0,80.51767,0.11374211,0.0,77.15207,8.330017
5370,19762200.0,0.0,23.893372,20.923126,24.41507,24.826324,24.161926,24.032623,18.296265,18.296265,18.296265,18.296265,0.0,0.032081336,0.032081336,0.049579695,25.0,18.300018,0.0,0.0,0.0,1014.3981,1.759156e-05,0.0,80.519264,24.986305,18.33637,30.000002,0.09668077,44.329082,241.32382,88.54146,0.0,80.519264,0.113742374,0.0,77.1536,8.330017
5371,19762260.0,0.0,23.886505,20.9086,24.413086,24.81894,24.163391,24.035492,18.296295,18.296265,18.296265,18.296265,0.0,0.032081403,0.032081403,0.049579814,25.0,18.300018,0.0,0.0,0.0,1011.8729,1.7549182e-05,0.0,80.52086,24.986408,18.386702,30.000002,0.0965824,44.258617,241.3236,88.54159,0.0,80.52086,0.11374262,0.0,77.15513,8.330017
5372,19762320.0,0.0,23.879608,20.89392,24.411102,24.811615,24.164856,24.03833,18.296295,18.296265,18.296265,18.296265,0.0,0.032081466,0.032081466,0.049579926,25.0,18.300018,0.0,0.0,0.0,1009.32806,1.750647e-05,0.0,80.52243,24.98651,18.436203,30.000002,0.096485235,44.189312,241.32336,88.54172,0.0,80.52243,0.113742866,0.0,77.156624,8.330017
5373,19762380.0,0.0,23.872742,20.879059,24.40918,24.804382,24.16629,24.041168,18.296295,18.296295,18.296295,18.296295,0.0,0.03208153,0.03208153,0.049580026,25.0,18.300018,0.0,0.0,0.0,1006.80273,1.7464135e-05,0.0,80.52394,24.986626,18.484482,30.000002,0.09639008,44.121723,241.32314,88.541855,0.0,80.52394,0.11374309,0.0,77.15807,8.330017
5374,19762440.0,0.0,23.865845,20.864044,24.407196,24.79712,24.167755,24.043976,18.296326,18.296295,18.296295,18.296295,0.0,0.03208159,0.03208159,0.04958013,25.0,18.300018,0.0,0.0,0.0,1004.2877,1.7421993e-05,0.0,80.52545,24.986746,18.532911,30.000002,0.09629427,44.053925,241.3229,88.541985,0.0,80.52545,0.11374331,0.0,77.15952,8.330017
5375,19762500.0,0.0,23.858917,20.848846,24.405273,24.789917,24.16919,24.046783,18.296326,18.296295,18.296295,18.296295,0.0,0.03208165,0.03208165,0.049580228,25.0,18.300018,0.0,0.0,0.0,1001.7601,1.7379656e-05,0.0,80.52694,24.98686,18.580542,30.000002,0.09619967,43.98724,241.32268,88.542114,0.0,80.52694,0.11374353,0.0,77.16095,8.330017
5376,19762560.0,0.0,23.851868,20.833435,24.403229,24.782532,24.170502,24.049622,18.296326,18.296295,18.296295,18.296295,0.0,0.032081705,0.032081705,0.049580324,25.0,18.300018,0.0,0.0,0.0,999.23004,1.7337386e-05,0.0,80.52841,24.986977,18.627748,30.000002,0.096105546,43.92115,241.32246,88.542244,0.0,80.52841,0.11374374,0.0,77.16235,8.330017
5377,19762620.0,0.0,23.844818,20.817871,24.401184,24.775208,24.171783,24.05246,18.296326,18.296326,18.296326,18.296326,0.0,0.032081757,0.032081757,0.049580418,25.0,18.300018,0.0,0.0,0.0,996.70416,1.7295231e-05,0.0,80.529854,24.987097,18.674343,30.000002,0.09601229,43.85592,241.32224,88.54237,0.0,80.529854,0.11374394,0.0,77.163734,8.330017
5378,19762680.0,0.0,23.837769,20.802124,24.39917,24.767914,24.173096,24.055267,18.296326,18.296326,18.296326,18.296326,0.0,0.03208181,0.03208181,0.049580503,25.0,18.300018,0.0,0.0,0.0,994.1884,1.7253273e-05,0.0,80.531265,24.987219,18.72014,30.000002,0.09592029,43.7918,241.32202,88.542496,0.0,80.531265,0.113744125,0.0,77.165085,8.330017
5379,19762740.0,0.0,23.830688,20.786163,24.397186,24.760681,24.174377,24.058075,18.296356,18.296326,18.296326,18.296326,0.0,0.032081857,0.032081857,0.049580585,25.0,18.300018,0.0,0.0,0.0,991.69025,1.721167e-05,0.0,80.53263,24.987347,18.764805,30.000002,0.09583024,43.729275,241.32181,88.542625,0.0,80.53263,0.113744296,0.0,77.1664,8.330017
5380,19762800.0,0.0,23.823639,20.77002,24.395172,24.753479,24.17566,24.060852,18.296387,18.296356,18.296356,18.296356,0.0,0.032081906,0.032081906,0.049580663,25.0,18.300018,0.0,0.0,0.0,989.20184,1.7170249e-05,0.0,80.534,24.987478,18.809608,30.000002,0.09573959,43.666546,241.32158,88.542755,0.0,80.534,0.11374447,0.0,77.16771,8.330017
5381,19762860.0,0.0,23.816406,20.753662,24.393066,24.746063,24.176819,24.06366,18.296356,18.296356,18.296356,18.296356,0.0,0.03208195,0.03208195,0.04958074,25.0,18.300018,0.0,0.0,0.0,986.6866,1.712847e-05,0.0,80.535355,24.987597,18.853859,30.000002,0.09564976,43.6046,241.32138,88.54287,0.0,80.535355,0.11374465,0.0,77.169,8.330017
5382,19762920.0,0.0,23.809204,20.737091,24.390991,24.738708,24.177979,24.066467,18.296387,18.296356,18.296356,18.296356,0.0,0.032081995,0.032081995,0.04958082,25.0,18.300018,0.0,0.0,0.0,984.18463,1.7086955e-05,0.0,80.536674,24.987719,18.897335,30.000002,0.095561184,43.54373,241.32117,88.54299,0.0,80.536674,0.11374482,0.0,77.17027,8.330017
5383,19762980.0,0.0,23.80194,20.720337,24.388916,24.731384,24.179138,24.069244,18.296387,18.296356,18.296356,18.296356,0.0,0.032082044,0.032082044,0.049580894,25.0,18.300018,0.0,0.0,0.0,981.68616,1.704554e-05,0.0,80.53799,24.987837,18.940434,30.000002,0.09547309,43.48339,241.32095,88.543106,0.0,80.53799,0.11374498,0.0,77.17153,8.330017
5384,19763040.0,0.0,23.794678,20.70337,24.38684,24.724121,24.180267,24.072021,18.296387,18.296387,18.296387,18.296387,0.0,0.03208208,0.03208208,0.049580965,25.0,18.300018,0.0,0.0,0.0,979.19916,1.7004357e-05,0.0,80.539276,24.987957,18.982784,30.000002,0.09538624,43.424103,241.32076,88.54322,0.0,80.539276,0.11374514,0.0,77.17276,8.330017
5385,19763100.0,0.0,23.787415,20.686188,24.384796,24.716919,24.181427,24.074768,18.296417,18.296387,18.296387,18.296387,0.0,0.032082126,0.032082126,0.049581036,25.0,18.300018,0.0,0.0,0.0,976.731,1.6963559e-05,0.0,80.54052,24.988075,19.024076,30.000002,0.095301285,43.36629,241.32054,88.543335,0.0,80.54052,0.11374529,0.0,77.17396,8.330017
5386,19763160.0,0.0,23.78006,20.668762,24.38266,24.709503,24.182434,24.077545,18.296448,18.296417,18.296417,18.296417,0.0,0.032082163,0.032082163,0.049581107,25.0,18.300018,0.0,0.0,0.0,974.2641,1.6922873e-05,0.0,80.54177,24.988201,19.065502,30.000002,0.09521579,43.308296,241.32034,88.54345,0.0,80.54177,0.113745436,0.0,77.175156,8.330017
5387,19763220.0,0.0,23.772644,20.651154,24.380524,24.702118,24.183472,24.080322,18.296448,18.296417,18.296417,18.296417,0.0,0.032082204,0.032082204,0.049581174,25.0,18.300018,0.0,0.0,0.0,971.782,1.6881953e-05,0.0,80.543,24.988314,19.106234,30.000002,0.095131464,43.251274,241.32014,88.543564,0.0,80.543,0.113745585,0.0,77.17633,8.330017
5388,19763280.0,0.0,23.765198,20.6333,24.378387,24.694824,24.184479,24.083069,18.296448,18.296417,18.296417,18.296417,0.0,0.032082245,0.032082245,0.049581237,25.0,18.300018,0.0,0.0,0.0,969.322,1.6841477e-05,0.0,80.5442,24.988426,19.145933,30.000002,0.09504902,43.195694,241.31995,88.54367,0.0,80.5442,0.11374573,0.0,77.17748,8.330017
5389,19763340.0,0.0,23.757782,20.615204,24.376282,24.68753,24.185516,24.085846,18.296478,18.296448,18.296448,18.296448,0.0,0.032082282,0.032082282,0.0495813,25.0,18.300018,0.0,0.0,0.0,966.8713,1.6801163e-05,0.0,80.54539,24.988544,19.18576,30.000002,0.09496608,43.139935,241.31975,88.54378,0.0,80.54539,0.11374586,0.0,77.17863,8.330017
5390,19763400.0,0.0,23.750305,20.596893,24.374176,24.680267,24.186523,24.088562,18.296478,18.296448,18.296448,18.296448,0.0,0.03208232,0.03208232,0.049581368,25.0,18.300018,0.0,0.0,0.0,964.41187,1.6760745e-05,0.0,80.54657,24.988653,19.22492,30.000002,0.094884284,43.085114,241.31955,88.543884,0.0,80.54657,0.11374601,0.0,77.179756,8.330017
5391,19763460.0,0.0,23.742676,20.578339,24.371979,24.672821,24.187439,24.09134,18.296478,18.296478,18.296478,18.296478,0.0,0.032082357,0.032082357,0.04958143,25.0,18.300018,0.0,0.0,0.0,961.9514,1.6720425e-05,0.0,80.54774,24.988758,19.263727,30.000002,0.09480299,43.03078,241.31937,88.54398,0.0,80.54774,0.113746144,0.0,77.18088,8.330017
5392,19763520.0,0.0,23.735046,20.55954,24.369781,24.665405,24.188354,24.094086,18.296509,18.296478,18.296478,18.296478,0.0,0.032082394,0.032082394,0.049581494,25.0,18.300018,0.0,0.0,0.0,959.4967,1.6680257e-05,0.0,80.54889,24.988863,19.302021,30.000002,0.09472254,42.97717,241.31917,88.54408,0.0,80.54889,0.113746285,0.0,77.18198,8.330017
5393,19763580.0,0.0,23.727386,20.540497,24.367584,24.65805,24.18927,24.096832,18.296509,18.296478,18.296478,18.296478,0.0,0.03208243,0.03208243,0.049581554,25.0,18.300018,0.0,0.0,0.0,957.05383,1.6640324e-05,0.0,80.55002,24.98897,19.339643,30.000002,0.09464329,42.9245,241.31898,88.54418,0.0,80.55002,0.11374642,0.0,77.18306,8.330017
5394,19763640.0,0.0,23.719727,20.52118,24.365448,24.650757,24.190155,24.099548,18.296509,18.296509,18.296509,18.296509,0.0,0.032082465,0.032082465,0.049581617,25.0,18.300018,0.0,0.0,0.0,954.6302,1.6600801e-05,0.0,80.55111,24.989075,19.376316,30.000002,0.09456582,42.873158,241.3188,88.54429,0.0,80.55111,0.113746546,0.0,77.184105,8.330017
5395,19763700.0,0.0,23.712067,20.501648,24.363281,24.643463,24.19107,24.102264,18.29654,18.296509,18.296509,18.296509,0.0,0.0320825,0.0320825,0.049581677,25.0,18.300018,0.0,0.0,0.0,952.2156,1.6561427e-05,0.0,80.5522,24.989187,19.413107,30.000002,0.094487906,42.82165,241.3186,88.54439,0.0,80.5522,0.11374668,0.0,77.18515,8.330017
5396,19763760.0,0.0,23.704224,20.481842,24.361053,24.635986,24.191895,24.105072,18.29654,18.29654,18.29654,18.29654,0.0,0.032082535,0.032082535,0.049581736,25.0,18.300018,0.0,0.0,0.0,949.77924,1.6521792e-05,0.0,80.55328,24.989286,19.449438,30.000002,0.094410755,42.770786,241.31842,88.54449,0.0,80.55328,0.11374681,0.0,77.18619,8.330017
5397,19763820.0,0.0,23.69638,20.461792,24.358826,24.62857,24.192688,24.10785,18.29657,18.29654,18.29654,18.29654,0.0,0.03208257,0.03208257,0.049581796,25.0,18.300018,0.0,0.0,0.0,947.358,1.6482461e-05,0.0,80.55435,24.989388,19.485119,30.000002,0.09433479,42.720833,241.31824,88.54458,0.0,80.55435,0.11374694,0.0,77.18721,8.330017
5398,19763880.0,0.0,23.688507,20.441467,24.356628,24.621185,24.193481,24.110626,18.29657,18.29657,18.29657,18.29654,0.0,0.032082602,0.032082602,0.04958185,25.0,18.300018,0.0,0.0,0.0,944.9409,1.6443251e-05,0.0,80.555405,24.989487,19.520489,30.000002,0.0942593,42.671318,241.31807,88.54468,0.0,80.555405,0.11374707,0.0,77.18822,8.330017
5399,19763940.0,0.0,23.680603,20.420868,24.354431,24.61383,24.194305,24.113403,18.2966,18.29657,18.29657,18.29657,0.0,0.03208264,0.03208264,0.04958191,25.0,18.300018,0.0,0.0,0.0,942.5366,1.6404307e-05,0.0,80.55643,24.989588,19.555231,30.000002,0.09418496,42.622677,241.31789,88.54477,0.0,80.55643,0.11374719,0.0,77.1892,8.330017
5400,19764000.0,0.0,23.672668,20.399994,24.352264,24.606567,24.195099,24.11615,18.2966,18.29657,18.29657,18.29657,0.0,0.032082673,0.032082673,0.04958197,25.0,18.300018,0.0,0.0,0.0,940.15173,1.6365788e-05,0.0,80.55743,24.98969,19.589088,30.000002,0.09411234,42.575275,241.3177,88.54487,0.0,80.55743,0.11374731,0.0,77.19016,8.330017
5401,19764060.0,0.0,23.658875,20.378784,24.35492,24.590637,24.189423,24.112701,18.324951,18.299286,18.299225,18.29895,0.0,0.03258866,0.03214396,0.05590795,25.0,18.300018,18.511986,17.046959,26.17215,967.45874,1.6766131e-05,0.0,87.441605,17.972727,19.461874,30.000002,0.0994164,42.753376,241.18315,86.40902,0.0,87.04854,0.12063043,0.0,86.4258,8.330017
5402,19764120.0,0.0,23.643768,20.357178,24.350159,24.570862,24.18338,24.1091,18.341461,18.314331,18.314026,18.314148,0.0,0.0333479,0.03267212,0.06049093,25.0,18.300018,26.982658,24.78712,38.45122,1001.27625,1.7354423e-05,0.0,96.26327,13.287658,19.30356,30.000002,0.10416348,42.975014,240.95815,85.30063,0.0,95.600044,0.12665671,0.0,96.92056,8.330017
5403,19764180.0,0.0,23.625671,20.335114,24.334167,24.549713,24.176758,24.104797,18.337494,18.3266,18.326355,18.326569,0.0,0.034339257,0.03428145,0.061150454,25.0,18.300018,35.384552,32.48122,50.509705,1023.742,1.778064e-05,0.0,99.80312,12.513532,19.192245,30.000002,0.10669575,43.130856,240.73785,85.69475,0.0,99.745155,0.1297759,0.0,99.85944,8.330017
5404,19764240.0,6.0,23.606445,20.312683,24.320435,24.527985,24.169617,24.099823,18.332611,18.33017,18.330048,18.33017,0.0,0.035495352,0.035494834,0.06310683,35.666668,18.300018,43.71235,40.1219,62.348602,1043.8738,1.8110017e-05,0.0,99.999466,13.264119,19.075338,30.000002,0.110114396,43.294525,240.33266,87.34251,0.0,99.99897,0.13409737,0.0,99.999954,8.330017
5405,19764300.0,6.0,23.585846,20.289825,24.305908,24.504791,24.161621,24.094025,18.34076,18.333832,18.33377,18.333832,0.0,0.03709921,0.037098497,0.06595861,46.333332,18.300018,51.956345,47.700974,73.94861,1074.0156,1.8618559e-05,0.0,99.99775,14.457752,18.911005,30.000002,0.11493652,43.524593,239.78806,89.75612,0.0,99.997086,0.14017382,0.0,99.99839,8.330017
5406,19764360.0,6.0,23.569122,20.266602,24.29007,24.479767,24.152649,24.087494,18.354187,18.341919,18.341888,18.341919,0.0,0.039152138,0.03915208,0.06960731,57.0,18.300018,60.098816,55.205513,85.26984,1115.6697,1.9325153e-05,0.0,99.99985,16.049274,18.62656,30.000002,0.12131018,43.922813,239.17776,92.89548,0.0,99.999794,0.14790781,0.0,99.9999,8.330017
5407,19764420.0,7.0,23.549683,20.242981,24.27237,24.452301,24.142334,24.07962,18.368011,18.353516,18.353516,18.353516,0.0,0.041594103,0.0415941,0.07394871,67.666664,18.300018,68.127815,62.622482,96.2962,1166.6394,2.020038e-05,0.0,99.999985,18.054487,18.331083,30.000002,0.12885343,44.336483,238.63904,96.740814,0.0,99.999985,0.15712768,0.0,99.99999,8.330017
5408,19764480.0,7.0,23.52884,20.218994,24.252747,24.422333,24.130585,24.070465,18.38089,18.366577,18.366577,18.366577,0.0,0.044369232,0.044369232,0.07888251,78.333336,18.300018,76.04056,69.94732,100.0,1224.9552,2.1206148e-05,0.0,100.0,20.475836,18.020409,30.000002,0.1374338,44.771427,238.40558,101.25685,0.0,100.0,0.16762549,0.0,100.0,8.330017
5409,19764540.0,7.0,23.509369,20.19461,24.230896,24.389374,24.117188,24.059723,18.393005,18.379883,18.379883,18.379883,0.0,0.047482785,0.047482785,0.08441799,89.0,18.300018,83.8134,77.15887,100.0,1290.7871,2.2340906e-05,0.0,100.0,23.368622,17.654242,30.000002,0.14721246,45.28406,238.85982,106.50126,0.0,100.0,0.1793893,0.0,100.0,8.330017
5410,19764600.0,7.0,23.491058,20.16986,24.20633,24.352814,24.101746,24.047089,18.28421,18.339447,18.339447,18.339447,1.0,0.050921187,0.050921187,0.090531,99.666664,18.1333,91.42124,84.2341,100.0,1438.6304,2.5135663e-05,0.0,100.0,26.77941,17.237558,30.000002,0.15817758,45.867416,240.66553,112.52479,0.0,100.0,0.19238067,0.0,100.0,8.330017
5411,19764660.0,7.0,23.470093,20.144745,24.178406,24.312042,24.08374,24.032013,18.273346,18.301575,18.301575,18.301575,1.0,0.054660957,0.054660957,0.09717981,110.333336,18.1333,98.831245,91.1423,100.0,1526.5646,2.6658967e-05,0.0,100.0,30.75179,16.823683,30.000002,0.17012411,46.446842,244.96146,119.36756,0.0,100.0,0.20651002,0.0,100.0,8.330017
5412,19764720.0,7.0,23.449615,20.119293,24.147308,24.26709,24.063354,24.014679,18.272522,18.283691,18.283691,18.283691,1.0,0.058658294,0.058658294,0.10428652,121.0,18.1333,100.0,97.87102,100.0,1617.351,2.8243745e-05,0.0,100.0,35.300716,16.380041,30.000002,0.18310605,47.067944,252.95648,127.03255,0.0,100.0,0.22161281,0.0,100.0,8.330017
5413,19764780.0,6.0,23.430756,20.093475,24.112274,24.21695,24.039978,23.994537,17.945618,18.106995,18.106995,18.106995,3.0,0.06289302,0.06289302,0.1118153,131.66667,17.63321,100.0,100.0,100.0,1954.4359,3.502679e-05,0.0,100.0,40.48544,15.930672,30.000002,0.19719115,47.69706,263.98782,135.58356,0.0,100.0,0.23761226,0.0,100.0,8.330017
5414,19764840.0,6.0,23.40863,20.067322,24.072174,24.160248,24.012817,23.970825,17.882874,17.964355,17.964355,17.964355,3.0,0.06733172,0.06733172,0.1197067,142.33333,17.63321,100.0,100.0,100.0,2089.2354,3.746617e-05,0.0,100.0,46.32893,15.523224,30.000002,0.21210924,48.267487,277.83417,145.0483,0.0,100.0,0.25438237,0.0,100.0,8.330017
5415,19764900.0,6.0,23.386658,20.040833,24.027496,24.097626,23.982178,23.943817,17.853882,17.8927,17.8927,17.8927,3.0,0.071945176,0.071945176,0.12790881,153.0,17.63321,100.0,100.0,100.0,2217.6553,3.9807186e-05,0.0,100.0,52.844543,15.111826,30.000002,0.2279987,48.843445,293.9793,155.45401,0.0,100.0,0.27181274,0.0,100.0,8.330017
5416,19764960.0,6.0,23.363586,20.014008,23.979065,24.030151,23.948425,23.91449,17.54004,17.683777,17.683777,17.683777,3.0,0.07670396,0.07670396,0.13636927,163.66667,17.133118,100.0,100.0,100.0,2596.169,4.77749e-05,0.0,100.0,60.039196,14.717054,30.000002,0.24467944,49.396122,313.76767,166.82347,0.0,100.0,0.289792,0.0,100.0,8.330017
5417,19765020.0,6.0,23.33429,19.986877,23.924835,23.95517,23.910217,23.88089,17.459229,17.531677,17.531677,17.531677,3.0,0.08157289,0.08157289,0.1450256,174.33333,17.133118,100.0,100.0,100.0,2763.4878,5.1014893e-05,0.0,100.0,67.893906,14.363898,30.000002,0.2618496,49.89054,339.0715,179.15077,0.0,100.0,0.3081873,0.0,100.0,8.330017
