,time,AHU: Static Pressure Reset Trim And Respond Signal,AHU: Mixed Air Temperature,Outdoor Air Temperature,AHU: Return Air Temperature,VAV: South Zone Room Air Temperature,VAV: Core Zone Room Air Temperature,VAV: North Zone Room Air Temperature,AHU: Supply Air Temperature,VAV: Core Zone Discharge Air Temperature,VAV: North Zone Discharge Air Temperature,VAV: South Zone Discharge Air Temperature,AHU: Supply Air Temperature Reset Trim And Respond Signal,VAV: Core Zone Airflow Rate,VAV: North Zone Airflow Rate,VAV: South Zone Airflow Rate,AHU: Supply Duct Static Pressure Setpoint,AHU: Supply Air Temperature Setpoint,VAV: Core Zone Cooling Loop Signal,VAV: North Zone Cooling Loop Signal,VAV: South Zone Cooling Loop Signal,AHU: Cooling Coil Load,AHU: Cooling Coil Supply Water Flow Rate,VAV: Core Zone Reheat Valve Signal,VAV: Core Zone Discharge Air Damper Position,AHU: Supply Duct Static Pressure,AHU: Exhaust Air Damper Position,AHU: Outdoor Air Damper Position,AHU: Return Airflow Rate,AHU: Return Air Damper Position,AHU: Supply Fan Power Modelica Inaccurate,AHU: Supply Fan Power,VAV: North Zone Reheat Valve Signal,VAV: North Zone Discharge Air Damper Position,AHU: Supply Fan Airflow Rate,VAV: South Zone Reheat Valve Signal,VAV: South Zone Discharge Air Damper Position,AHU: Cooling Coil Supply Water Temperature
5418,19765080.0,6.0,23.301819,19.959412,23.865448,23.873657,23.868011,23.843536,17.412231,17.451141,17.451141,17.451141,3.0,0.08652572,0.08652572,0.15383106,185.0,17.133118,100.0,100.0,100.0,2914.326,5.393196e-05,0.0,100.0,76.39887,14.022009,30.000002,0.27960372,50.369186,372.63885,192.44504,0.0,100.0,0.32689998,0.0,100.0,8.330017
5419,19765140.0,3.0,23.264526,19.93161,23.800201,23.784668,23.821228,23.801788,17.114624,17.235321,17.235321,17.235321,3.0,0.091537766,0.091537766,0.1627418,195.66667,16.632996,100.0,100.0,100.0,3312.6677,6.283673e-05,0.0,100.0,85.533585,13.6948185,30.000002,0.29782254,50.82725,415.93076,206.70341,0.0,100.0,0.3458326,0.0,100.0,8.330017
5420,19765200.0,3.0,23.219604,19.903534,23.72876,23.687836,23.769592,23.755463,17.018463,17.083588,17.083588,17.083588,3.0,0.09657729,0.09657729,0.17170139,206.33333,16.632996,100.0,100.0,100.0,3494.938,6.6644025e-05,0.0,100.0,95.24601,13.402846,30.000002,0.31618384,51.236015,468.79385,221.88632,0.0,100.0,0.36487573,0.0,100.0,8.330017
5421,19765260.0,3.0,23.171967,19.875153,23.654907,23.588348,23.715668,23.707458,16.953552,16.993744,16.993744,16.993744,3.0,0.10162203,0.10162203,0.18067025,217.0,16.632996,100.0,100.0,100.0,3652.8699,6.9928705e-05,0.0,100.0,105.502495,13.125847,30.000002,0.33475316,51.623814,527.8149,237.96748,0.0,100.0,0.38393515,0.0,100.0,8.330017
5422,19765320.0,3.0,23.118011,19.846466,23.575104,23.481262,23.65689,23.654816,16.664703,16.767303,16.767303,16.767303,3.0,0.10663212,0.10663212,0.1895775,227.66667,16.132904,100.0,100.0,100.0,4053.3555,7.9547e-05,0.0,99.95497,116.38319,12.865501,30.000002,0.35338125,51.988297,591.6957,255.00974,0.0,99.95497,0.40289736,0.0,99.95497,8.330017
5423,19765380.0,3.0,23.055878,19.817505,23.489014,23.366486,23.59311,23.597351,16.54831,16.613983,16.613983,16.613983,3.0,0.11093919,0.11093919,0.19723254,238.33333,16.132904,100.0,100.0,100.0,4225.7964,8.362507e-05,0.0,98.03523,133.88766,12.64352,30.000002,0.36958456,52.299072,656.8183,277.56653,0.0,98.03523,0.4191551,0.0,98.034836,8.330017
5424,19765440.0,3.0,22.98352,19.788269,23.399567,23.247467,23.526093,23.536774,16.412262,16.48703,16.48703,16.487152,3.0,0.11198238,0.11198238,0.19816972,249.0,16.132904,100.0,100.0,98.71537,4301.06,8.612276e-05,0.0,94.551125,154.10811,12.54244,30.000002,0.3734116,52.440582,680.2364,297.53735,0.0,94.551125,0.4221727,0.0,94.404366,8.330017
5425,19765500.0,3.0,22.905151,19.758728,23.309784,23.127716,23.457123,23.474274,16.038208,16.17514,16.17514,16.177032,3.0,0.11187437,0.11187437,0.19507904,249.33333,15.6328125,100.0,100.0,96.05192,4536.894,9.382687e-05,0.0,91.83588,170.67319,12.504789,30.000002,0.37103376,52.493294,680.8306,311.2832,0.0,91.83588,0.41886196,0.0,91.24728,8.330017
5426,19765560.0,3.0,22.83023,19.728943,23.224121,23.013458,23.388855,23.412994,15.852386,15.947601,15.947601,15.95108,3.0,0.11194027,0.11194027,0.19072035,249.66667,15.6328125,100.0,100.0,92.28137,4542.6045,9.5236486e-05,0.0,89.17688,191.10182,12.472055,30.000002,0.3678244,52.539124,681.22284,327.85385,0.0,89.17688,0.4146454,0.0,87.937126,8.330017
5427,19765620.0,3.0,22.755646,19.698883,23.140198,22.90149,23.31903,23.350159,15.70874,15.784088,15.784088,15.789185,3.0,0.112046435,0.11208926,0.18492478,250.0,15.6328125,99.773315,100.0,87.40067,4496.812,9.525558e-05,0.0,86.42149,217.65604,12.455108,30.000002,0.36332,52.56285,681.74884,348.83817,0.0,86.432304,0.4091226,0.0,84.345695,8.330017
5428,19765680.0,2.0,22.681274,19.66858,23.058075,22.792572,23.247498,23.285461,15.391113,15.515137,15.514801,15.528107,3.0,0.11154213,0.11195336,0.17760906,250.0,15.132721,98.54351,99.27321,81.4229,4657.2383,0.00010164208,0.0,83.3884,252.7981,12.462373,30.000002,0.3565006,52.552677,680.73773,375.31723,0.0,83.48854,0.4011671,0.0,80.4459,8.330017
5429,19765740.0,2.0,22.605316,19.638031,22.97879,22.688202,23.17508,23.219574,15.189606,15.296234,15.295624,15.312347,3.0,0.10907169,0.10980432,0.16651206,250.0,15.132721,96.59888,97.80647,74.44443,4556.5615,0.00010113184,0.0,80.650795,282.81772,12.545747,30.000002,0.3422867,52.43595,653.3215,391.72913,0.0,80.82689,0.38543838,0.0,76.74205,8.330017
5430,19765800.0,2.0,22.533203,19.607208,22.904724,22.59137,23.103455,23.154083,15.016235,15.107483,15.106628,15.1267395,3.0,0.10611771,0.10722094,0.1542418,250.0,15.132721,93.94131,95.68624,66.53463,4390.223,9.8774864e-05,0.0,78.58266,303.72815,12.650737,30.000002,0.3261364,52.288967,614.4243,397.9977,0.0,78.848076,0.36761475,0.0,73.5728,8.330017
5431,19765860.0,0.0,22.468933,19.576172,22.841156,22.509186,23.036926,23.093353,14.740204,14.8585205,14.856903,14.890839,2.0,0.10278159,0.10429586,0.14114782,246.0,14.799316,90.638245,92.9773,57.868202,4330.465,0.00010002968,0.0,76.95543,316.06235,12.7866535,30.000002,0.30849004,52.098686,568.3308,395.5146,0.0,77.323746,0.34824228,0.0,70.69845,8.330017
5432,19765920.0,0.0,22.409637,19.544891,22.783325,22.435669,22.97165,23.033386,14.575073,14.665985,14.664215,14.700653,2.0,0.09930504,0.10126669,0.12774597,242.0,14.799316,86.6941,89.67735,48.516552,4122.314,9.647754e-05,0.0,75.61927,322.15656,12.937938,30.000002,0.2903929,51.886887,521.83716,387.33133,0.0,76.10453,0.32832548,0.0,67.95673,8.330017
5433,19765980.0,0.0,22.356567,19.513397,22.731934,22.3721,22.908478,22.974945,14.445831,14.518555,14.516724,14.554352,2.0,0.09564698,0.09808785,0.1140959,238.0,14.799316,82.127914,85.80002,38.578075,3879.1123,9.1654416e-05,0.0,74.40147,324.62567,13.102972,30.000002,0.27187264,51.65584,475.1936,375.80856,0.0,75.01831,0.30783322,0.0,65.158424,8.330017
5434,19766040.0,0.0,22.30597,19.481659,22.68747,22.319489,22.8479,22.918457,14.272827,14.358398,14.355835,14.40625,1.0,0.09174126,0.094688945,0.100226656,234.0,14.632599,76.94659,81.347015,28.149315,3676.1462,8.8250854e-05,0.0,73.19779,324.9972,13.3278265,30.000002,0.25250572,51.341045,430.54825,362.21893,0.0,73.96198,0.28665656,0.0,62.170254,8.330017
5435,19766100.0,0.0,22.263367,19.449738,22.649384,22.277435,22.7901,22.864166,14.167938,14.232025,14.229401,14.2838745,1.0,0.08754387,0.0910172,0.08632616,230.0,14.632599,71.22358,76.38243,17.374517,3404.049,8.2310275e-05,0.0,71.95711,323.91034,13.557831,30.000002,0.23289058,51.019035,391.18628,347.21384,0.0,72.88507,0.2648873,0.0,58.896973,8.330017
5436,19766160.0,0.0,22.224365,19.417572,22.62201,22.250977,22.73999,22.816864,14.089233,14.140015,14.137512,14.193115,1.0,0.083032645,0.08704929,0.072585344,226.0,14.632599,64.996704,70.94144,6.3889055,3111.052,7.55394e-05,0.0,70.65464,321.45993,13.893991,30.000002,0.2125045,50.54841,358.28198,331.06012,0.0,71.76622,0.24266171,0.0,55.17722,8.330017
5437,19766220.0,0.0,22.192352,19.385254,22.599152,22.235168,22.693848,22.772888,14.075653,14.093872,14.092285,14.136902,0.0,0.07809347,0.082649976,0.060279395,222.0,14.715912,58.354332,65.10169,0.0,2781.2148,6.718584e-05,0.0,69.29889,316.25455,14.233022,30.000002,0.19298185,50.073772,332.2918,313.67352,0.0,70.614975,0.22100028,0.0,51.307373,8.330017
5438,19766280.0,0.0,22.157623,19.352692,22.569336,22.22638,22.65268,22.733215,14.100952,14.082886,14.082733,14.105988,0.0,0.07266016,0.07775573,0.055385225,218.0,14.715912,51.337658,58.898415,0.0,2515.9348,6.021529e-05,0.0,68.12613,301.7737,14.490933,30.000002,0.17939377,49.712692,314.1637,295.07718,0.0,69.68127,0.20577201,0.0,49.959038,8.330017
5439,19766340.0,0.0,22.125854,19.319977,22.540741,22.220795,22.616821,22.69815,14.161621,14.118164,14.120209,14.111023,0.0,0.06739007,0.073028244,0.052540928,214.0,14.715912,43.989246,52.367752,0.0,2288.159,5.4201377e-05,0.0,66.90426,288.07916,14.720758,30.000002,0.16804855,49.390938,300.69324,278.87964,0.0,68.72639,0.19293404,0.0,49.337997,8.330017
5440,19766400.0,0.0,22.097137,19.287079,22.514526,22.217316,22.586517,22.667938,14.278473,14.196991,14.202393,14.154083,0.0,0.062082577,0.06825539,0.050835036,210.0,14.799194,36.365093,45.559196,0.0,2066.0398,4.7993635e-05,0.0,65.49905,276.31088,14.949033,30.000002,0.15769516,49.071358,290.0724,264.80063,0.0,67.620285,0.18115161,0.0,49.11254,8.330017
5441,19766460.0,0.0,22.07486,19.253967,22.49292,22.214874,22.56424,22.645538,14.362976,14.282867,14.290405,14.21936,0.0,0.056720156,0.063412495,0.04985185,206.0,14.799194,28.559303,38.56623,0.0,1893.8478,4.3493554e-05,0.0,63.880177,266.33463,15.162079,30.000002,0.1480021,48.77309,281.195,252.3872,0.0,66.33849,0.16996668,0.0,49.10759,8.330017
5442,19766520.0,0.0,22.057129,19.220734,22.474274,22.21347,22.547394,22.62796,14.429077,14.356384,14.36496,14.288605,0.0,0.051312707,0.05850082,0.049314525,202.0,14.799194,20.612255,31.421455,0.0,1741.1261,3.9645714e-05,0.0,62.031002,257.8285,15.366541,30.000002,0.13870327,48.486843,273.3473,241.22623,0.0,64.87185,0.15911256,0.0,49.220245,8.330017
5443,19766580.0,0.0,22.037872,19.187286,22.458405,22.2128,22.53592,22.615143,14.533081,14.436005,14.44754,14.366455,0.0,0.045882244,0.05352242,0.049037077,198.0,14.882507,12.574985,24.170048,0.0,1575.0603,3.5360354e-05,0.0,59.928673,250.4507,15.674613,30.000002,0.12931946,48.055542,266.4328,230.98119,0.0,63.210342,0.1484289,0.0,49.390564,8.330017
5444,19766640.0,0.0,22.024384,19.153717,22.44513,22.212708,22.529663,22.607056,14.584473,14.503998,14.516998,14.442047,0.0,0.040513575,0.048513014,0.048890907,194.0,14.882507,4.5018616,16.861582,0.0,1445.3296,3.2273536e-05,0.0,57.54373,243.78377,15.962278,30.000002,0.120258845,47.65281,260.35324,221.38013,0.0,61.35769,0.13790509,0.0,49.58727,8.330017
5445,19766700.0,0.0,22.011505,19.119995,22.434082,22.213074,22.528076,22.603271,14.619659,14.552673,14.565704,14.504303,0.0,0.035679884,0.04349321,0.04875091,190.0,14.882507,0.0,9.539449,0.0,1325.6688,2.9471408e-05,0.0,55.11865,237.04279,16.315151,30.000002,0.11158324,47.158787,255.05527,212.18529,0.0,59.309505,0.1279072,0.0,49.801327,8.330017
5446,19766760.0,0.0,22.003967,19.08612,22.426575,22.211884,22.529846,22.60492,14.726868,14.6102295,14.624542,14.570251,0.0,0.033889774,0.038468357,0.048468255,186.0,14.96582,0.0,2.260473,0.0,1206.8754,2.6411546e-05,0.0,54.421436,228.03036,16.559978,30.000002,0.10550935,46.81603,250.82811,203.53981,0.0,57.1034,0.120808795,0.0,50.09326,8.330017
5447,19766820.0,0.0,21.998383,19.052094,22.42218,22.211273,22.53302,22.610657,14.789978,14.677277,14.689117,14.64267,0.0,0.032807983,0.03463937,0.04821955,182.0,14.96582,0.0,0.0,0.0,1138.2218,2.4773624e-05,0.0,54.174786,218.54388,16.761007,30.000002,0.101079375,46.53459,247.52647,195.81181,0.0,55.324394,0.11564591,0.0,50.44524,8.330017
5448,19766880.0,0.0,21.99292,19.017944,22.422943,22.211273,22.53717,22.6185,14.851105,14.739838,14.748413,14.709869,0.0,0.032106668,0.033233114,0.04798404,178.0,14.96582,0.0,0.0,0.0,1099.4404,2.3814435e-05,0.0,54.235447,208.15535,16.913887,30.000002,0.0989661,46.32056,245.21631,189.17885,0.0,54.965252,0.113304436,0.0,50.880116,8.330017
5449,19766940.0,0.0,21.987823,18.983673,22.425293,22.211731,22.541992,22.627441,14.963898,14.816223,14.822571,14.787689,0.0,0.031707015,0.032394882,0.04789639,174.0,15.049103,0.0,0.0,0.0,1053.806,2.2579316e-05,0.0,54.46134,198.83061,17.033283,30.000002,0.09771648,46.153404,243.64214,183.64255,0.0,54.915565,0.111980915,0.0,51.340206,8.330017
5450,19767000.0,0.0,21.983154,18.94928,22.428833,22.212646,22.547333,22.637115,15.00531,14.890045,14.894531,14.8637085,0.0,0.03148895,0.031912915,0.047895472,170.0,15.049103,0.0,0.0,0.0,1043.154,2.2340982e-05,0.0,54.771996,190.57785,17.13119,30.000002,0.09699731,46.016335,242.53217,178.98016,0.0,55.05482,0.111282006,0.0,51.796383,8.330017
5451,19767060.0,0.0,21.97638,18.914764,22.43042,22.211456,22.55194,22.641968,15.027283,14.944336,14.947266,14.921936,0.0,0.03138033,0.031642076,0.047944833,166.0,15.049103,0.0,0.0,0.0,1037.7338,2.2227408e-05,0.0,55.121128,183.28162,17.215826,30.000002,0.096593015,45.897846,241.71951,174.9935,0.0,55.296486,0.110954,0.0,52.235775,8.330017
5452,19767120.0,0.0,21.969849,18.880127,22.432373,22.21054,22.556793,22.647125,15.101807,14.998901,15.0008545,14.978699,0.0,0.031341188,0.031506114,0.048021466,162.0,15.132416,0.0,0.0,0.0,1010.4334,2.1449088e-05,0.0,55.483173,176.83487,17.288647,30.000002,0.096390136,45.7959,241.10931,171.55367,0.0,55.593826,0.110855795,0.0,52.65111,8.330017
5453,19767180.0,0.0,21.96341,18.845428,22.434692,22.209839,22.561829,22.652527,15.122772,15.04715,15.048401,15.029327,0.0,0.031335402,0.031439815,0.04810277,158.0,15.132416,0.0,0.0,0.0,1011.42474,2.1504362e-05,0.0,55.84209,171.02962,17.358269,30.000002,0.09627706,45.69842,240.62965,168.49286,0.0,55.912186,0.1108666,0.0,53.042595,8.330017
5454,19767240.0,0.0,21.95691,18.810608,22.437256,22.209259,22.566986,22.65805,15.130585,15.080627,15.08139,15.06604,0.0,0.031344548,0.031409405,0.048178673,154.0,15.132416,0.0,0.0,0.0,1012.1069,2.1534795e-05,0.0,56.193565,165.68964,17.427834,30.000002,0.09619872,45.601032,240.23814,165.68893,0.0,56.237114,0.110922486,0.0,53.414726,8.330017
5455,19767300.0,0.0,21.950806,18.775696,22.440002,22.208832,22.572205,22.663666,15.198181,15.119385,15.119873,15.105896,0.0,0.031361848,0.031402662,0.048245315,150.0,15.215698,0.0,0.0,0.0,988.0315,2.0847145e-05,0.0,56.534775,160.75507,17.49039,30.000002,0.09614911,45.51345,239.91507,163.10078,0.0,56.56218,0.11100001,0.0,53.767853,8.330017
5456,19767360.0,0.0,21.942444,18.740692,22.44049,22.205322,22.576202,22.666534,15.213959,15.157257,15.157532,15.144867,0.0,0.031379253,0.031404518,0.04829897,146.0,15.215698,0.0,0.0,0.0,990.3643,2.0936404e-05,0.0,56.867165,156.09929,17.556658,30.000002,0.096089005,45.42068,239.64108,160.65094,0.0,56.88412,0.11107384,0.0,54.107517,8.330017
5457,19767420.0,0.0,21.934052,18.705627,22.440948,22.201965,22.580292,22.669495,15.217651,15.181915,15.182098,15.171661,0.0,0.03139428,0.031409796,0.048339456,142.0,15.215698,0.0,0.0,0.0,991.41296,2.0977914e-05,0.0,57.19204,151.66383,17.621233,30.000002,0.09602144,45.330273,239.40662,158.30545,0.0,57.202457,0.111135006,0.0,54.43663,8.330017
5458,19767480.0,0.0,21.926025,18.670471,22.441528,22.198761,22.584412,22.672516,15.285461,15.2144165,15.214508,15.204254,0.0,0.031405326,0.031415027,0.048366863,138.0,15.299011,0.0,0.0,0.0,967.38794,2.0311407e-05,0.0,57.511086,147.39977,17.681364,30.000002,0.09594772,45.24609,239.20494,156.03719,0.0,57.517593,0.1111789,0.0,54.757954,8.330017
5459,19767540.0,0.0,21.91803,18.635284,22.44226,22.19574,22.588654,22.675629,15.296936,15.247009,15.24707,15.237274,0.0,0.031411454,0.031417564,0.04838215,134.0,15.299011,0.0,0.0,0.0,968.99023,2.0376314e-05,0.0,57.827156,143.25385,17.742332,30.000002,0.09585651,45.160736,239.03078,153.8174,0.0,57.831257,0.11120304,0.0,55.075317,8.330017
5460,19767600.0,0.0,21.90982,18.600006,22.443115,22.19284,22.592987,22.678833,15.300201,15.268524,15.268555,15.260193,0.0,0.0314126,0.03141639,0.048386686,130.0,15.299011,0.0,0.0,0.0,969.7161,2.0411131e-05,0.0,58.142822,139.18976,17.806845,30.000002,0.095743194,45.07042,238.88097,151.62743,0.0,58.145367,0.111207694,0.0,55.39182,8.330017
5461,19767660.0,0.0,21.897736,18.564484,22.439087,22.184662,22.592255,22.676819,15.362946,15.298798,15.298798,15.290131,0.0,0.0314094,0.031411782,0.048382215,126.0,15.382294,0.0,0.0,0.0,942.38763,1.9678791e-05,0.0,58.460205,135.1861,17.865866,30.000002,0.09562614,44.98779,238.75363,149.45729,0.0,58.461803,0.111195214,0.0,55.709774,8.330017
5462,19767720.0,0.0,21.885162,18.528534,22.434906,22.176727,22.591644,22.674957,15.371063,15.327484,15.327484,15.319061,0.0,0.031402074,0.03140358,0.048369687,122.0,15.382294,0.0,0.0,0.0,938.4938,1.9617573e-05,0.0,58.78121,131.22403,17.929115,30.000002,0.09548886,44.89924,238.64735,147.2981,0.0,58.782227,0.111167535,0.0,56.03126,8.330017
5463,19767780.0,0.0,21.87262,18.492157,22.430878,22.168945,22.591095,22.673157,15.372284,15.345734,15.345764,15.338562,0.0,0.031391002,0.031391934,0.0483501,118.0,15.382294,0.0,0.0,0.0,933.2939,1.9508727e-05,0.0,59.107285,127.29305,17.991417,30.000002,0.09534168,44.81202,238.56122,145.14478,0.0,59.107906,0.11112527,0.0,56.35783,8.330017
5464,19767840.0,0.0,21.860321,18.455353,22.42694,22.161316,22.590668,22.671448,15.439972,15.374542,15.374542,15.366669,0.0,0.03137687,0.03137745,0.04832483,114.0,15.465607,0.0,0.0,0.0,902.94196,1.8711968e-05,0.0,59.44026,123.3822,18.050188,30.000002,0.09519164,44.729736,238.49446,142.99294,0.0,59.440655,0.11107142,0.0,56.69137,8.330017
5465,19767900.0,0.0,21.84793,18.418182,22.423187,22.15393,22.590332,22.66983,15.452209,15.405701,15.405701,15.397491,0.0,0.03135971,0.031360067,0.04829404,110.0,15.465607,0.0,0.0,0.0,898.75543,1.864502e-05,0.0,59.781063,119.48791,18.110865,30.000002,0.09502886,44.64479,238.44653,140.84091,0.0,59.781307,0.11100612,0.0,57.0328,8.330017
5466,19767960.0,0.0,21.834778,18.380615,22.418701,22.145782,22.589203,22.667389,15.455414,15.425781,15.425781,15.418549,0.0,0.03134,0.03134022,0.048258662,106.0,15.465607,0.0,0.0,0.0,893.8362,1.854879e-05,0.0,60.13122,115.604095,18.172352,30.000002,0.094856754,44.55871,238.41695,138.68634,0.0,60.13137,0.110931195,0.0,57.383694,8.330017
5467,19768020.0,0.0,21.821777,18.342682,22.414276,22.137848,22.588165,22.66504,15.5251465,15.456268,15.456268,15.448151,0.0,0.03131806,0.031318203,0.048219312,102.0,15.54892,0.0,0.0,0.0,863.8071,1.7779188e-05,0.0,60.492046,111.72715,18.230583,30.000002,0.094683975,44.477184,238.40524,136.52795,0.0,60.492134,0.110847905,0.0,57.745342,8.330017
5468,19768080.0,0.0,21.808807,18.304382,22.410065,22.130157,22.58728,22.662842,15.536926,15.487244,15.487244,15.478882,0.0,0.031294372,0.03129446,0.048176892,98.0,15.54892,0.0,0.0,0.0,859.8948,1.7723585e-05,0.0,60.865326,107.851494,18.289085,30.000002,0.09450527,44.39528,238.41098,134.36346,0.0,60.865383,0.1107579,0.0,58.11956,8.330017
5469,19768140.0,0.0,21.795898,18.265778,22.406006,22.12268,22.586517,22.660767,15.539001,15.50647,15.50647,15.499115,0.0,0.03126892,0.031268977,0.048131492,94.0,15.54892,0.0,0.0,0.0,855.1228,1.7628756e-05,0.0,61.252033,103.9785,18.347336,30.000002,0.09432178,44.31373,238.43375,132.19382,0.0,61.252075,0.11066142,0.0,58.50725,8.330017
5470,19768200.0,0.0,21.78302,18.226837,22.4021,22.115387,22.585846,22.658752,15.605164,15.53833,15.53833,15.53009,0.0,0.031239623,0.03123966,0.048081215,90.0,15.632202,0.0,0.0,0.0,825.56244,1.6867056e-05,0.0,61.651207,100.1245,18.40605,30.000002,0.09412597,44.23153,238.47302,130.0245,0.0,61.65123,0.1105491,0.0,58.90702,8.330017
5471,19768260.0,0.0,21.769196,18.187592,22.397186,22.107025,22.584106,22.65567,15.622711,15.570251,15.570251,15.561707,0.0,0.031206798,0.031206822,0.048026223,86.0,15.632202,0.0,0.0,0.0,825.1493,1.6909993e-05,0.0,62.066685,96.27166,18.464476,30.000002,0.09392433,44.149734,238.52843,127.84989,0.0,62.066696,0.11043117,0.0,59.322083,8.330017
5472,19768320.0,0.0,21.75534,18.148071,22.392365,22.098877,22.58252,22.65271,15.627045,15.591278,15.591278,15.583588,0.0,0.031171631,0.031171646,0.047968317,82.0,15.632202,0.0,0.0,0.0,823.19336,1.689263e-05,0.0,62.500446,92.42392,18.52265,30.000002,0.093715385,44.06829,238.59947,125.67004,0.0,62.500458,0.11030183,0.0,59.75402,8.330017
5473,19768380.0,0.0,21.741608,18.108246,22.387695,22.090942,22.581055,22.649872,15.70816,15.629852,15.629852,15.620636,0.0,0.031131314,0.031131327,0.04790267,78.0,15.715515,0.0,0.0,0.0,807.3096,1.648532e-05,0.0,62.950428,88.59621,18.580923,30.000002,0.09349308,43.98671,238.68556,123.491554,0.0,62.95043,0.11015606,0.0,60.200764,8.330017
5474,19768440.0,0.0,21.727966,18.068176,22.38324,22.083313,22.579773,22.647186,15.712738,15.6614685,15.6614685,15.652344,0.0,0.031089498,0.031089503,0.047835175,74.0,15.715515,0.0,0.0,0.0,806.12463,1.6502847e-05,0.0,63.4241,84.76549,18.638935,30.000002,0.09326475,43.90549,238.78644,121.30414,0.0,63.424103,0.109999895,0.0,60.66901,8.330017
5475,19768500.0,0.0,21.714386,18.027863,22.378967,22.075928,22.578583,22.644653,15.712219,15.679443,15.679443,15.671631,0.0,0.031047016,0.031047024,0.047767844,70.0,15.715515,0.0,0.0,0.0,803.3966,1.6460262e-05,0.0,63.923412,80.93996,18.696815,30.000002,0.093027025,43.82446,238.90164,119.10975,0.0,63.92342,0.10982574,0.0,61.160492,8.330017
5476,19768560.0,0.0,21.700317,17.987335,22.374146,22.067932,22.576813,22.64151,15.791931,15.716217,15.716217,15.707092,0.0,0.030991137,0.03099114,0.047675095,66.0,15.798798,0.0,0.0,0.0,787.1739,1.604769e-05,0.0,64.43933,77.138824,18.754976,30.000002,0.092773415,43.74303,239.02994,116.92444,0.0,64.43933,0.10964772,0.0,61.667164,8.330017
5477,19768620.0,0.0,21.68634,17.946564,22.369537,22.060242,22.575226,22.63852,15.795685,15.746429,15.746429,15.737488,0.0,0.030935992,0.030935993,0.047582213,62.0,15.798798,0.0,0.0,0.0,785.5037,1.605389e-05,0.0,64.986786,73.34664,18.813358,30.000002,0.0925037,43.6613,239.17172,114.729866,0.0,64.986786,0.10943799,0.0,62.203865,8.330017
5478,19768680.0,0.0,21.672485,17.90561,22.365112,22.052795,22.573792,22.635681,15.794922,15.763489,15.763489,15.755859,0.0,0.03087974,0.03087974,0.047486987,58.0,15.798798,0.0,0.0,0.0,782.3205,1.6001735e-05,0.0,65.56837,69.56217,18.871931,30.000002,0.09221863,43.579296,239.32646,112.527756,0.0,65.56837,0.10920207,0.0,62.77356,8.330017
5479,19768740.0,0.0,21.658722,17.86444,22.36084,22.045563,22.572418,22.632965,15.87442,15.799652,15.799652,15.790649,0.0,0.030805215,0.030805217,0.04735716,54.0,15.882111,0.0,0.0,0.0,765.6956,1.5583248e-05,0.0,66.17214,65.80749,18.931091,30.000002,0.091911614,43.49647,239.49297,110.336845,0.0,66.17214,0.108957395,0.0,63.364864,8.330017
5480,19768800.0,0.0,21.64508,17.82312,22.356842,22.038666,22.57129,22.630432,15.878235,15.829376,15.829376,15.820526,0.0,0.030730542,0.030730542,0.047228105,50.0,15.882111,0.0,0.0,0.0,763.6134,1.5581127e-05,0.0,66.81849,62.065147,18.990908,30.000002,0.09158113,43.412727,239.67238,108.136154,0.0,66.81849,0.10867032,0.0,63.997776,8.330017
5481,19768860.0,0.0,21.631042,17.781647,22.352356,22.03122,22.56961,22.62738,15.877258,15.847626,15.847626,15.840027,0.0,0.030643757,0.030643757,0.04707697,46.0,15.882111,0.0,0.0,0.0,759.9001,1.5518528e-05,0.0,67.502174,58.347107,19.051544,30.000002,0.09122396,43.32784,239.86359,105.93768,0.0,67.502174,0.10835472,0.0,64.66721,8.330017
5482,19768920.0,0.0,21.617096,17.74002,22.348022,22.024048,22.568115,22.62445,15.957336,15.882874,15.882874,15.873962,0.0,0.030547095,0.030547095,0.046908557,42.0,15.965393,0.0,0.0,0.0,742.7973,1.5096088e-05,0.0,68.228546,54.664383,19.113401,30.000002,0.09083115,43.241238,240.06645,103.741844,0.0,68.228546,0.10799165,0.0,65.37852,8.330017
5483,19768980.0,0.0,21.603363,17.698273,22.343994,22.017212,22.566833,22.621765,15.960419,15.912079,15.912079,15.903259,0.0,0.030442828,0.030442828,0.046727568,38.0,15.965393,0.0,0.0,0.0,739.8573,1.5074298e-05,0.0,69.013794,50.98793,19.1763,30.000002,0.090409584,43.153183,240.28142,101.53587,0.0,69.013794,0.10758999,0.0,66.14746,8.330017
5484,19769040.0,0.0,21.589783,17.656403,22.340149,22.010681,22.565674,22.619202,15.9592285,15.929871,15.929871,15.922302,0.0,0.03031998,0.03031998,0.046513066,34.0,15.965393,0.0,0.0,0.0,735.3462,1.4994455e-05,0.0,69.85317,47.345253,19.24077,30.000002,0.0899475,43.062923,240.50726,99.33417,0.0,69.85317,0.10714453,0.0,66.969444,8.330017
5485,19769100.0,0.0,21.57611,17.61444,22.336517,22.004395,22.564697,22.616821,16.040314,15.965057,15.965057,15.956085,0.0,0.030220354,0.030220354,0.046343416,31.0,16.048706,0.0,0.0,0.0,718.2272,1.4574136e-05,0.0,70.739044,43.915245,19.302849,30.000002,0.08954829,42.976013,240.72452,97.27577,0.0,70.739044,0.106772706,0.0,67.836205,8.330017
5486,19769160.0,0.0,21.562103,17.572418,22.33252,21.997711,22.563324,22.614075,16.043793,15.995636,15.995636,15.986633,0.0,0.030122139,0.030122139,0.04617563,28.0,16.048706,0.0,0.0,0.0,715.5446,1.4557531e-05,0.0,71.67144,40.642094,19.364426,30.000002,0.089156516,42.889805,240.93907,95.30836,0.0,71.67144,0.10640987,0.0,68.747314,8.330017
5487,19769220.0,0.0,21.548218,17.530304,22.328735,21.991333,22.562134,22.61145,16.042969,16.01294,16.01294,16.005219,0.0,0.0300178,0.0300178,0.045996796,25.0,16.048706,0.0,0.0,0.0,711.4032,1.4484585e-05,0.0,72.656456,37.500984,19.426706,30.000002,0.088743344,42.802612,241.15373,93.406586,0.0,72.656456,0.10601893,0.0,69.709145,8.330017
5488,19769280.0,0.0,21.53363,17.488129,22.324951,21.985107,22.561005,22.608948,16.126404,16.049103,16.049103,16.039917,0.0,0.03002265,0.03002265,0.04602065,25.0,16.132019,0.0,0.0,0.0,696.48267,1.4110528e-05,0.0,73.64696,34.88205,19.475798,30.000002,0.08867348,42.733883,241.30942,91.93196,0.0,73.64696,0.1060574,0.0,70.673096,8.330017
5489,19769340.0,0.0,21.51886,17.445953,22.32129,21.979034,22.559998,22.606567,16.13205,16.080536,16.080536,16.07135,0.0,0.030090328,0.030090328,0.04615193,25.0,16.132019,0.0,0.0,0.0,697.5427,1.4169044e-05,0.0,74.588974,32.73746,19.516117,30.000002,0.088786766,42.677437,241.42142,90.791534,0.0,74.588974,0.10631707,0.0,71.584496,8.330017
5490,19769400.0,0.0,21.503876,17.403717,22.317596,21.973022,22.559021,22.604187,16.133148,16.100922,16.100922,16.092896,0.0,0.030178804,0.030178804,0.046316385,25.0,16.132019,0.0,0.0,0.0,698.0242,1.4191157e-05,0.0,75.48343,30.912392,19.553759,30.000002,0.08897488,42.62474,241.50739,89.85929,0.0,75.48343,0.10667335,0.0,72.44664,8.330017
5491,19769460.0,0.0,21.488647,17.36148,22.313416,21.96637,22.557526,22.601318,16.215881,16.138672,16.138672,16.129303,0.0,0.030289492,0.030289492,0.046518244,25.0,16.215302,0.0,0.0,0.0,686.15326,1.3888498e-05,0.0,76.3285,29.365625,19.585278,30.000002,0.08922221,42.580612,241.57161,89.10196,0.0,76.3285,0.10709237,0.0,73.258354,8.330017
5492,19769520.0,0.0,21.473236,17.319275,22.309235,21.959778,22.55606,22.59851,16.219452,16.169983,16.169983,16.160828,0.0,0.030419644,0.030419644,0.046751596,25.0,16.215302,0.0,0.0,0.0,688.6612,1.3975323e-05,0.0,77.10133,28.099142,19.61447,30.000002,0.08952584,42.53974,241.6129,88.5237,0.0,77.10133,0.1075827,0.0,73.99735,8.330017
5493,19769580.0,0.0,21.457703,17.27707,22.305054,21.953186,22.554596,22.595673,16.219177,16.189606,16.189606,16.181824,0.0,0.030555213,0.030555213,0.046991948,25.0,16.215302,0.0,0.0,0.0,690.151,1.401788e-05,0.0,77.811165,27.035782,19.64313,30.000002,0.08985054,42.49962,241.63914,88.06829,0.0,77.811165,0.10810195,0.0,74.67367,8.330017
5494,19769640.0,0.0,21.442505,17.234894,22.300873,21.946655,22.553131,22.592865,16.300873,16.226685,16.226685,16.217651,0.0,0.03069756,0.03069756,0.04724267,25.0,16.298615,0.0,0.0,0.0,678.87726,1.3729681e-05,0.0,78.45967,26.148514,19.66681,30.000002,0.09019513,42.46647,241.65303,87.71635,0.0,78.45967,0.10863527,0.0,75.28934,8.330017
5495,19769700.0,0.0,21.427277,17.19278,22.296753,21.940155,22.551697,22.590057,16.30368,16.25708,16.25708,16.248352,0.0,0.030843334,0.030843334,0.047497276,25.0,16.298615,0.0,0.0,0.0,681.6367,1.382028e-05,0.0,79.02839,25.442957,19.690218,30.000002,0.090547815,42.433697,241.65434,87.47084,0.0,79.02839,0.109180205,0.0,75.826706,8.330017
5496,19769760.0,0.0,21.411682,17.150726,22.292145,21.932983,22.549774,22.586792,16.302948,16.275879,16.275879,16.268555,0.0,0.030987168,0.030987168,0.047746856,25.0,16.298615,0.0,0.0,0.0,683.2032,1.3864482e-05,0.0,79.53456,24.864702,19.712587,30.000002,0.0908977,42.402378,241.64784,87.29594,0.0,79.53456,0.109719776,0.0,76.303116,8.330017
5497,19769820.0,0.0,21.395905,17.108765,22.287476,21.925873,22.547852,22.583557,16.39212,16.313446,16.313446,16.304657,0.0,0.031128772,0.031128772,0.04799128,25.0,16.381897,0.0,0.0,0.0,673.7031,1.3653544e-05,0.0,79.98307,24.39382,19.736996,30.000002,0.09123411,42.368206,241.63525,87.17874,0.0,79.98307,0.110248,0.0,76.72361,8.330017
5498,19769880.0,0.0,21.38028,17.066895,22.282898,21.918823,22.54599,22.580353,16.38562,16.34674,16.34674,16.338043,0.0,0.03126643,0.03126643,0.04822757,25.0,16.381897,0.0,0.0,0.0,673.9022,1.3650878e-05,0.0,80.36863,24.026686,19.76032,30.000002,0.09155989,42.33555,241.61726,87.11598,0.0,80.36863,0.110759854,0.0,77.08336,8.330017
5499,19769940.0,0.0,21.364899,17.025116,22.27832,21.911804,22.544098,22.577118,16.385468,16.364471,16.364471,16.357422,0.0,0.0313983,0.0313983,0.048452705,25.0,16.381897,0.0,0.0,0.0,675.2791,1.3692845e-05,0.0,80.69195,23.752066,19.781517,30.000002,0.09187268,42.305878,241.59511,87.09956,0.0,80.69195,0.111248925,0.0,77.383354,8.330017
5500,19770000.0,0.0,21.350098,16.98349,22.273804,21.904846,22.542206,22.573944,16.474304,16.399933,16.399933,16.391632,0.0,0.031522915,0.031522915,0.048664305,25.0,16.46521,0.0,0.0,0.0,665.19794,1.34717075e-05,0.0,80.95414,23.560596,19.79882,30.000002,0.09217245,42.28165,241.5699,87.12273,0.0,80.95414,0.111709826,0.0,77.62496,8.330017
5501,19770060.0,0.0,21.334686,16.941986,22.26889,21.8974,22.539978,22.570404,16.467285,16.431488,16.431488,16.42337,0.0,0.03163906,0.03163906,0.048860557,25.0,16.46521,0.0,0.0,0.0,664.65796,1.3448694e-05,0.0,81.16332,23.435513,19.820053,30.000002,0.09243968,42.251923,241.54301,87.17476,0.0,81.16332,0.112138525,0.0,77.81622,8.330017
5502,19770120.0,0.0,21.319244,16.900665,22.263977,21.889984,22.53775,22.566864,16.467987,16.448425,16.448425,16.441864,0.0,0.03174562,0.03174562,0.049039785,25.0,16.46521,0.0,0.0,0.0,665.6373,1.3489031e-05,0.0,81.32251,23.368504,19.84264,30.000002,0.09267698,42.220303,241.51534,87.24982,0.0,81.32251,0.11253101,0.0,77.96022,8.330017
5503,19770180.0,0.0,21.304565,16.859497,22.259125,21.88266,22.535583,22.563354,16.556244,16.48349,16.48349,16.475616,0.0,0.031841874,0.031841874,0.049200967,25.0,16.548492,0.0,0.0,0.0,654.65765,1.3249989e-05,0.0,81.434235,23.353312,19.860224,30.000002,0.092896335,42.195686,241.48755,87.34362,0.0,81.434235,0.11288474,0.0,78.059494,8.330017
5504,19770240.0,0.0,21.28955,16.818512,22.254395,21.875458,22.533447,22.559937,16.549805,16.51477,16.51477,16.506989,0.0,0.03192772,0.03192772,0.04934411,25.0,16.548492,0.0,0.0,0.0,653.5578,1.3218884e-05,0.0,81.50699,23.377733,19.88304,30.000002,0.093075626,42.163746,241.46039,87.44916,0.0,81.50699,0.11319964,0.0,78.12225,8.330017
5505,19770300.0,0.0,20.396881,16.77771,22.249603,21.868408,22.531403,22.55658,16.549866,16.531342,16.531342,16.525055,0.0,0.031868644,0.031868644,0.049220193,25.0,16.548492,0.0,0.0,0.0,639.4762,1.3236504e-05,0.0,81.54501,24.233677,35.63016,64.48687,0.03603196,20.117775,241.43411,87.87612,0.0,81.54501,0.112959206,0.0,78.15264,8.330017
5506,19770360.0,0.0,16.739655,16.737152,22.244781,21.86084,22.528961,22.552826,16.231934,16.475891,16.475891,16.479797,0.0,0.031977348,0.031977348,0.04941776,25.0,16.631805,0.0,0.0,0.0,193.8648,6.313853e-06,0.0,81.62152,23.6855,50.000023,96.000046,3.722982e-07,-2.9573666e-05,241.41628,87.67811,0.0,81.62152,0.113372535,0.0,78.22426,8.330017
5507,19770420.0,0.0,16.699188,16.696808,22.239288,21.852722,22.526123,22.548706,16.263367,16.356323,16.356323,16.37027,0.0,0.032035794,0.032035794,0.049516417,25.0,16.631805,0.0,0.0,0.0,74.033806,1.8324417e-06,0.0,81.64449,23.740847,50.0,96.0,3.7371265e-07,6.4509116e-08,241.39534,87.772896,0.0,81.64449,0.11358815,0.0,78.24227,8.330017
5508,19770480.0,0.0,16.659088,16.656708,22.23352,21.84433,22.523071,22.544403,16.446838,16.364563,16.364563,16.37088,0.0,0.032085408,0.032085408,0.04959968,25.0,16.631805,0.0,0.0,0.0,33.606655,8.6623646e-07,0.0,81.64305,23.817032,50.0,96.0,3.749122e-07,2.2587938e-07,241.37581,87.87022,0.0,81.64305,0.11377066,0.0,78.237366,8.330017
5509,19770540.0,0.0,16.619232,16.616852,22.227966,21.836182,22.520203,22.540253,16.616608,16.444702,16.444702,16.439484,0.0,0.03212224,0.03212224,0.049660753,25.0,16.715118,0.0,0.0,0.0,0.76681113,9.54197e-21,0.0,81.62588,23.92109,49.783875,96.0,5.526428e-07,0.3025768,241.35843,87.96988,0.0,81.62588,0.11390539,0.0,78.218025,8.330017
5510,19770600.0,0.0,16.57965,16.577301,22.222778,21.828491,22.51764,22.536438,16.654266,16.536224,16.536224,16.523834,0.0,0.032150216,0.032150216,0.04970618,25.0,16.715118,0.0,0.0,0.0,-3.8981433,9.54197e-21,0.0,81.592064,24.042915,49.507633,96.0,8.9805707e-07,0.6893144,241.34268,88.070244,0.0,81.592064,0.114006914,0.0,78.18304,8.330017
5511,19770660.0,0.0,16.540527,16.538025,22.21762,21.82077,22.515045,22.532532,16.629364,16.584717,16.584717,16.572723,0.0,0.032156225,0.032156225,0.049713343,25.0,16.715118,0.0,0.0,0.0,-4.7781725,9.54197e-21,0.0,81.554756,24.219618,48.58316,96.0,4.20865e-06,1.9835763,241.33023,88.17861,0.0,81.554756,0.114026174,0.0,78.145584,8.330017
5512,19770720.0,0.0,16.514404,16.499054,22.212646,21.813293,22.512604,22.528778,16.591797,16.594604,16.594604,16.5867,0.0,0.032098714,0.032098714,0.04960853,25.0,16.7984,0.0,0.0,0.0,-4.31455,9.54197e-21,0.0,81.54432,24.589437,45.545544,96.0,0.00029695066,6.236236,241.32549,88.329605,0.0,81.54432,0.11380657,0.0,78.13592,8.330017
5513,19770780.0,0.0,16.63028,16.460388,22.207703,21.805878,22.510193,22.525055,16.563812,16.585724,16.585724,16.582092,0.0,0.032065395,0.032065395,0.049549796,25.0,16.7984,0.0,0.0,0.0,2.0239959,9.54197e-21,0.0,81.55734,24.824858,43.032352,96.0,0.0037069523,9.75471,241.32413,88.42971,0.0,81.55734,0.113680854,0.0,78.149536,8.330017
5514,19770840.0,0.0,17.007324,16.422089,22.202698,21.798492,22.50772,22.521301,16.605255,16.583008,16.583008,16.580933,0.0,0.032099076,0.032099076,0.049611654,25.0,16.7984,0.0,0.0,0.0,19.948853,9.54197e-21,0.0,81.56065,24.80815,41.223263,96.0,0.011889344,12.287431,241.32155,88.45762,0.0,81.56065,0.11380973,0.0,78.15265,8.330017
5515,19770900.0,0.0,17.275146,16.384125,22.197754,21.791199,22.50531,22.517609,16.795074,16.636627,16.636627,16.628998,0.0,0.03212958,0.03212958,0.049663983,25.0,16.881714,0.0,0.0,0.0,29.057032,9.54197e-21,0.0,81.527855,24.794619,40.353603,96.0,0.017076971,13.504956,241.31725,88.482925,0.0,81.527855,0.113923386,0.0,78.11958,8.330017
5516,19770960.0,0.0,16.761902,16.346497,22.192993,21.783997,22.503021,22.513977,16.970306,16.758972,16.758972,16.741302,0.0,0.03208574,0.03208574,0.049584754,25.0,16.881714,0.0,0.0,0.0,-7.080749,9.54197e-21,0.0,81.520424,24.908747,42.046673,96.0,0.007518222,11.13466,241.31615,88.500465,0.0,81.520424,0.11375628,0.0,78.113045,8.330017
5517,19771020.0,0.0,16.575378,16.309265,22.18869,21.777466,22.50113,22.510773,16.925781,16.851349,16.851349,16.832,0.0,0.032084282,0.032084282,0.049583733,25.0,16.881714,0.0,0.0,0.0,-19.968445,9.54197e-21,0.0,81.528435,24.907263,42.586098,96.0,0.005219523,10.379462,241.3146,88.49846,0.0,81.528435,0.113752365,0.0,78.12144,8.330017
5518,19771080.0,0.0,17.16919,16.27243,22.18451,21.771149,22.49936,22.50766,16.86383,16.861572,16.861572,16.849335,0.0,0.032140616,0.032140616,0.049684502,25.0,16.964996,0.0,0.0,0.0,14.145943,9.54197e-21,0.0,81.50508,24.833946,40.26742,96.0,0.017600983,13.62561,241.3118,88.518135,0.0,81.50508,0.1139657,0.0,78.09785,8.330017
5519,19771140.0,0.0,17.137543,16.236023,22.18045,21.764954,22.49765,22.504608,16.950348,16.881592,16.881592,16.871887,0.0,0.03213565,0.03213565,0.049673375,25.0,16.964996,0.0,0.0,0.0,12.589758,9.54197e-21,0.0,81.471504,24.886997,40.3784,96.0,0.016934332,13.470242,241.30972,88.54289,0.0,81.471504,0.11394487,0.0,78.06477,8.330017
5520,19771200.0,0.0,16.812134,16.200012,22.176636,21.759033,22.496094,22.501709,17.014801,16.93283,16.93283,16.92163,0.0,0.032105736,0.032105736,0.049619675,25.0,16.964996,0.0,0.0,0.0,-9.072488,9.54197e-21,0.0,81.45958,24.96889,41.309807,96.0,0.011395946,12.166271,241.30957,88.55729,0.0,81.45958,0.11383122,0.0,78.05387,8.330017
5521,19771260.0,0.0,17.126038,16.164276,22.172668,21.75299,22.494385,22.498718,17.01538,16.96759,16.96759,16.95752,0.0,0.032139175,0.032139175,0.049679738,25.0,17.04831,0.0,0.0,0.0,5.5975904,9.54197e-21,0.0,81.43484,24.9176,40.15542,96.0,0.018259719,13.7824135,241.30775,88.56455,0.0,81.43484,0.113958135,0.0,78.029564,8.330017
5522,19771320.0,0.0,17.066437,16.128693,22.168854,21.747162,22.492828,22.49582,17.04657,16.997192,16.997192,16.988129,0.0,0.03213182,0.03213182,0.049665824,25.0,17.04831,0.0,0.0,0.0,2.0339198,9.54197e-21,0.0,81.40944,24.9568,40.274097,96.0,0.01755174,13.616264,241.30713,88.57899,0.0,81.40944,0.113929555,0.0,78.00502,8.330017
5523,19771380.0,0.0,16.979584,16.093262,22.165192,21.741516,22.491364,22.493011,17.055481,17.023132,17.023132,17.015137,0.0,0.03212305,0.03212305,0.049650256,25.0,17.04831,0.0,0.0,0.0,-3.817997,9.54197e-21,0.0,81.39187,24.988562,40.43605,96.0,0.01657885,13.389531,241.30711,88.58775,0.0,81.39187,0.113896385,0.0,77.988396,8.330017
5524,19771440.0,0.0,17.319519,16.057953,22.16159,21.736023,22.48996,22.490295,17.086517,17.041656,17.041656,17.034912,0.0,0.032151148,0.032151148,0.04969996,25.0,17.131592,0.0,0.0,0.0,13.311064,9.54197e-21,0.0,81.3571,24.9522,39.202038,96.0,0.023468297,15.117147,241.30577,88.59757,0.0,81.3571,0.11400235,0.0,77.95424,8.330017
5525,19771500.0,0.0,17.12378,16.022827,22.158203,21.730682,22.488647,22.48767,17.15866,17.080994,17.080994,17.072723,0.0,0.032130066,0.032130066,0.04966164,25.0,17.131592,0.0,0.0,0.0,0.2724997,9.54197e-21,0.0,81.33116,25.013842,39.827168,96.0,0.02014019,14.241966,241.30612,88.6099,0.0,81.33116,0.1139219,0.0,77.92951,8.330017
5526,19771560.0,0.0,16.969757,15.987854,22.154694,21.72528,22.487274,22.484955,17.154938,17.11853,17.11853,17.109924,0.0,0.032114826,0.032114826,0.049635194,25.0,17.131592,0.0,0.0,0.0,-10.07465,9.54197e-21,0.0,81.31961,25.04713,40.173523,96.0,0.018129788,13.757068,241.30722,88.61257,0.0,81.31961,0.11386483,0.0,77.9191,8.330017
5527,19771620.0,0.0,17.382751,15.9530945,22.151245,21.720001,22.485931,22.48233,17.149414,17.128967,17.128967,17.122864,0.0,0.032142866,0.032142866,0.049685273,25.0,17.214905,0.0,0.0,0.0,12.470597,9.54197e-21,0.0,81.29009,25.007181,38.55248,96.0,0.026309267,16.026531,241.30684,88.62039,0.0,81.29009,0.11397108,0.0,77.890175,8.330017
5528,19771680.0,0.0,17.293121,15.918488,22.147919,21.714844,22.48465,22.479767,17.218903,17.155365,17.155365,17.148773,0.0,0.03213168,0.03213168,0.04966488,25.0,17.214905,0.0,0.0,0.0,5.7041526,9.54197e-21,0.0,81.26486,25.036646,38.883095,96.0,0.024930036,15.563671,241.30754,88.625015,0.0,81.26486,0.1139283,0.0,77.86603,8.330017
5529,19771740.0,0.0,17.119476,15.884125,22.144775,21.70993,22.483551,22.477356,17.245605,17.192902,17.192902,17.18518,0.0,0.03211543,0.03211543,0.049636193,25.0,17.214905,0.0,0.0,0.0,-5.9159865,9.54197e-21,0.0,81.250725,25.067514,39.41983,96.0,0.022330659,14.812239,241.30879,88.62508,0.0,81.250725,0.1138671,0.0,77.85297,8.330017
5530,19771800.0,0.0,17.375885,15.849915,22.141754,21.70517,22.482513,22.475006,17.253876,17.216522,17.216522,17.209503,0.0,0.03212425,0.03212425,0.049652338,25.0,17.298218,0.0,0.0,0.0,6.4667053,9.54197e-21,0.0,81.23154,25.064651,38.169983,96.0,0.027626224,16.562023,241.30981,88.63328,0.0,81.23154,0.113900885,0.0,77.834526,8.330017
5531,19771860.0,0.0,17.333221,15.8159485,22.13855,21.700195,22.481323,22.472534,17.293335,17.243317,17.243317,17.236298,0.0,0.03211703,0.03211703,0.049639612,25.0,17.298218,0.0,0.0,0.0,2.9193313,9.54197e-21,0.0,81.21565,25.074518,38.288227,96.0,0.027231706,16.396482,241.31114,88.631065,0.0,81.21565,0.113873675,0.0,77.81952,8.330017
5532,19771920.0,0.0,17.252594,15.782196,22.135498,21.695404,22.480225,22.470154,17.311829,17.27185,17.27185,17.26474,0.0,0.032109387,0.032109387,0.049626313,25.0,17.298218,0.0,0.0,0.0,-2.7421708,9.54197e-21,0.0,81.204124,25.080034,38.55203,96.0,0.026270073,16.02716,241.31247,88.62592,0.0,81.204124,0.1138451,0.0,77.80878,8.330017
5533,19771980.0,0.0,17.452911,15.748688,22.132538,21.690796,22.479218,22.467865,17.328217,17.292267,17.292267,17.28595,0.0,0.032104217,0.032104217,0.04961749,25.0,17.3815,0.0,0.0,0.0,6.655802,9.54197e-21,0.0,81.1951,25.111809,37.259106,96.0,0.03039616,17.837255,241.31473,88.63878,0.0,81.1951,0.11382594,0.0,77.800415,8.330017
5534,19772040.0,0.0,17.42102,15.715424,22.1297,21.68631,22.478302,22.465668,17.369781,17.31903,17.31903,17.312408,0.0,0.03209806,0.03209806,0.049606938,25.0,17.3815,0.0,0.0,0.0,3.4852393,9.54197e-21,0.0,81.18909,25.10941,37.326393,96.0,0.030178003,17.74305,241.31657,88.63069,0.0,81.18909,0.11380303,0.0,77.794975,8.330017
5535,19772100.0,0.0,17.353394,15.682404,22.127014,21.682007,22.477509,22.463562,17.392303,17.348267,17.348267,17.341309,0.0,0.032092884,0.032092884,0.04959817,25.0,17.3815,0.0,0.0,0.0,-1.6239941,9.54197e-21,0.0,81.18558,25.100367,37.565437,96.0,0.02943013,17.408388,241.31819,88.61986,0.0,81.18558,0.11378392,0.0,77.79194,8.330017
5536,19772160.0,0.0,17.54309,15.649658,22.124146,21.67752,22.476532,22.461334,17.415497,17.372467,17.372467,17.365784,0.0,0.0320885,0.0320885,0.049590744,25.0,17.464813,0.0,0.0,0.0,6.91419,9.54197e-21,0.0,81.184044,25.121702,36.350952,96.0,0.033267494,19.108671,241.32056,88.62752,0.0,81.184044,0.11376773,0.0,77.79074,8.330017
5537,19772220.0,0.0,17.496826,15.617157,22.12143,21.673187,22.475677,22.459229,17.45642,17.402954,17.402954,17.395782,0.0,0.03208377,0.03208377,0.049582705,25.0,17.464813,0.0,0.0,0.0,2.8723152,9.54197e-21,0.0,81.18492,25.110674,36.49655,96.0,0.03279038,18.90483,241.32236,88.61599,0.0,81.18492,0.11375022,0.0,77.79187,8.330017
5538,19772280.0,0.0,17.439148,15.58493,22.118835,21.669037,22.474945,22.457214,17.469727,17.43042,17.43042,17.42337,0.0,0.03208014,0.03208014,0.04957662,25.0,17.464813,0.0,0.0,0.0,-1.2986329,9.54197e-21,0.0,81.187775,25.097773,36.672104,96.0,0.032221563,18.659056,241.32388,88.6046,0.0,81.187775,0.11373688,0.0,77.79486,8.330017
5539,19772340.0,0.0,17.645782,15.553009,22.116364,21.66504,22.474274,22.455261,17.496643,17.453125,17.453125,17.446533,0.0,0.03207899,0.03207899,0.04957489,25.0,17.548096,0.0,0.0,0.0,8.123777,9.54197e-21,0.0,81.19056,25.108418,35.4386,96.0,0.036256578,20.385963,241.32593,88.60961,0.0,81.19056,0.11373286,0.0,77.7977,8.330017
5540,19772400.0,0.0,17.585388,15.521393,22.114014,21.661224,22.473694,22.45343,17.543945,17.485596,17.485596,17.478241,0.0,0.03207545,0.03207545,0.049568824,25.0,17.548096,0.0,0.0,0.0,3.073663,9.54197e-21,0.0,81.19514,25.094254,35.66353,96.0,0.03550301,20.071062,241.32742,88.597534,0.0,81.19514,0.11371969,0.0,77.80229,8.330017
5541,19772460.0,0.0,17.50467,15.490051,22.11148,21.657196,22.472992,22.451447,17.563873,17.51825,17.51825,17.510529,0.0,0.032072768,0.032072768,0.049564335,25.0,17.548096,0.0,0.0,0.0,-2.7574265,9.54197e-21,0.0,81.20115,25.078127,35.9579,96.0,0.0345279,19.658936,241.32864,88.58529,0.0,81.20115,0.11370985,0.0,77.80825,8.330017
5542,19772520.0,0.0,17.720306,15.459045,22.1091,21.65332,22.472382,22.449585,17.582977,17.541718,17.541718,17.534668,0.0,0.03207448,0.03207448,0.049567595,25.0,17.631409,0.0,0.0,0.0,7.3664446,9.54197e-21,0.0,81.20601,25.082544,34.720917,96.0,0.038670197,21.390715,241.33018,88.58981,0.0,81.20601,0.11371653,0.0,77.81296,8.330017
5543,19772580.0,0.0,17.668945,15.428345,22.106842,21.649597,22.471863,22.447815,17.625824,17.57193,17.57193,17.564545,0.0,0.032072246,0.032072246,0.04956371,25.0,17.631409,0.0,0.0,0.0,3.0999665,9.54197e-21,0.0,81.21189,25.07006,34.90032,96.0,0.038057398,21.139557,241.33128,88.58012,0.0,81.21189,0.113708176,0.0,77.818695,8.330017
5544,19772640.0,0.0,17.602936,15.39798,22.104706,21.646088,22.471466,22.446136,17.639679,17.599976,17.599976,17.592743,0.0,0.0320708,0.0320708,0.0495613,25.0,17.631409,0.0,0.0,0.0,-1.6001452,9.54197e-21,0.0,81.21893,25.056723,35.116974,96.0,0.03732333,20.836235,241.33212,88.57082,0.0,81.21893,0.113702886,0.0,77.82556,8.330017
5545,19772700.0,0.0,17.822144,15.36795,22.102692,21.64273,22.47113,22.44455,17.667084,17.622833,17.622833,17.61612,0.0,0.032074723,0.032074723,0.049568366,25.0,17.714691,0.0,0.0,0.0,8.473239,9.54197e-21,0.0,81.223465,25.056427,33.919327,96.0,0.041425224,22.512943,241.33318,88.57501,0.0,81.223465,0.113717794,0.0,77.82984,8.330017
5546,19772760.0,0.0,17.748444,15.338287,22.100494,21.6391,22.470642,22.44284,17.71997,17.656464,17.656464,17.648834,0.0,0.03207259,0.03207259,0.04956451,25.0,17.714691,0.0,0.0,0.0,2.582085,9.54197e-21,0.0,81.22882,25.046408,34.21396,96.0,0.040403634,22.100458,241.33391,88.56682,0.0,81.22882,0.113709666,0.0,77.835014,8.330017
5547,19772820.0,0.0,17.651428,15.30896,22.09845,21.635681,22.470306,22.441223,17.736816,17.691193,17.691193,17.683105,0.0,0.0320711,0.0320711,0.049561955,25.0,17.714691,0.0,0.0,0.0,-4.217345,9.54197e-21,0.0,81.23566,25.034536,34.574646,96.0,0.03916391,21.595497,241.33441,88.558304,0.0,81.23566,0.11370414,0.0,77.84165,8.330017
5548,19772880.0,0.0,17.8927,15.280029,22.096527,21.632416,22.470032,22.439728,17.749481,17.712646,17.712646,17.705627,0.0,0.03207707,0.03207707,0.049572635,25.0,17.798004,0.0,0.0,0.0,7.564711,9.54197e-21,0.0,81.23915,25.03279,33.295517,96.0,0.043604407,23.386276,241.33504,88.5639,0.0,81.23915,0.11372677,0.0,77.84487,8.330017
5549,19772940.0,0.0,17.842194,15.251434,22.094696,21.629303,22.46988,22.438293,17.793335,17.741058,17.741058,17.733856,0.0,0.032075845,0.032075845,0.049570303,25.0,17.798004,0.0,0.0,0.0,3.4600484,9.54197e-21,0.0,81.242966,25.026989,33.479523,96.0,0.042957913,23.128668,241.33545,88.559135,0.0,81.242966,0.11372198,0.0,77.848495,8.330017
5550,19773000.0,0.0,17.768005,15.223267,22.093048,21.626404,22.469818,22.436981,17.80899,17.769287,17.769287,17.762146,0.0,0.032074828,0.032074828,0.049568493,25.0,17.798004,0.0,0.0,0.0,-1.7888336,9.54197e-21,0.0,81.24802,25.020021,33.735806,96.0,0.042062674,22.76987,241.33572,88.55396,0.0,81.24802,0.11371813,0.0,77.85337,8.330017
5551,19773060.0,0.0,18.000366,15.195465,22.091156,21.6232,22.469574,22.435516,17.836212,17.79184,17.79184,17.785217,0.0,0.032081623,0.032081623,0.049580544,25.0,17.881317,0.0,0.0,0.0,9.111487,9.54197e-21,0.0,81.24911,25.015903,32.549522,96.0,0.046243206,24.430666,241.33603,88.55907,0.0,81.24911,0.11374379,0.0,77.854225,8.330017
5552,19773120.0,0.0,17.919525,15.16806,22.089386,21.620148,22.469421,22.434113,17.889435,17.82547,17.82547,17.817932,0.0,0.0320794,0.0320794,0.049576357,25.0,17.881317,0.0,0.0,0.0,2.826135,9.54197e-21,0.0,81.251015,25.014372,32.877987,96.0,0.045077067,23.970818,241.33624,88.55565,0.0,81.251015,0.11373515,0.0,77.85601,8.330017
5553,19773180.0,0.0,17.816956,15.141083,22.0878,21.61731,22.46939,22.432861,17.906311,17.859802,17.859802,17.851807,0.0,0.032077517,0.032077517,0.04957302,25.0,17.881317,0.0,0.0,0.0,-4.347885,9.54197e-21,0.0,81.2548,25.010406,33.258335,96.0,0.043735288,23.438332,241.3364,88.55127,0.0,81.2548,0.11372804,0.0,77.8597,8.330017
5554,19773240.0,0.0,18.06894,15.114502,22.086304,21.614624,22.469482,22.431671,17.918823,17.881561,17.881561,17.874603,0.0,0.03208556,0.03208556,0.049587328,25.0,17.9646,0.0,0.0,0.0,8.075072,9.54197e-21,0.0,81.25424,25.004784,31.997799,96.0,0.048212998,25.20308,241.33647,88.556885,0.0,81.25424,0.11375845,0.0,77.858955,8.330017
5555,19773300.0,0.0,18.01413,15.088348,22.08493,21.61206,22.469635,22.430603,17.965332,17.910126,17.910126,17.902924,0.0,0.032083794,0.032083794,0.049583927,25.0,17.9646,0.0,0.0,0.0,3.6902099,9.54197e-21,0.0,81.25399,25.00639,32.210617,96.0,0.047450945,24.905138,241.33658,88.55579,0.0,81.25399,0.11375152,0.0,77.85864,8.330017
5556,19773360.0,0.0,17.91156,15.062653,22.083374,21.609283,22.469635,22.429382,17.987091,17.94223,17.94223,17.934662,0.0,0.032081325,0.032081325,0.049579505,25.0,17.9646,0.0,0.0,0.0,-3.5569263,9.54197e-21,0.0,81.25586,25.006338,32.595463,96.0,0.0460796,24.366352,241.33667,88.55303,0.0,81.25586,0.11374215,0.0,77.86049,8.330017
5557,19773420.0,0.0,18.158264,15.037415,22.08194,21.606659,22.469757,22.428253,18.005005,17.964691,17.964691,17.957886,0.0,0.032089617,0.032089617,0.049594253,25.0,18.047913,0.0,0.0,0.0,8.363185,9.54197e-21,0.0,81.253265,24.999079,31.389969,96.0,0.050395768,26.054043,241.33662,88.55797,0.0,81.253265,0.11377349,0.0,77.85778,8.330017
5558,19773480.0,0.0,18.090881,15.012604,22.080627,21.604187,22.46997,22.427216,18.053131,17.995117,17.995117,17.987823,0.0,0.032087017,0.032087017,0.049589355,25.0,18.047913,0.0,0.0,0.0,3.1593528,9.54197e-21,0.0,81.2514,25.00396,31.660166,96.0,0.049422212,25.675768,241.3367,88.55785,0.0,81.2514,0.11376339,0.0,77.85594,8.330017
5559,19773540.0,0.0,17.99649,14.988251,22.079437,21.601898,22.470276,22.4263,18.068848,18.026184,18.026184,18.018677,0.0,0.03208432,0.03208432,0.04958457,25.0,18.047913,0.0,0.0,0.0,-3.4309227,9.54197e-21,0.0,81.25203,25.006144,32.004154,96.0,0.04818787,25.194183,241.3368,88.556145,0.0,81.25203,0.113753214,0.0,77.85661,8.330017
