,time,AHU: Static Pressure Reset Trim And Respond Signal,AHU: Mixed Air Temperature,Outdoor Air Temperature,AHU: Return Air Temperature,VAV: South Zone Room Air Temperature,VAV: Core Zone Room Air Temperature,VAV: North Zone Room Air Temperature,AHU: Supply Air Temperature,VAV: Core Zone Discharge Air Temperature,VAV: North Zone Discharge Air Temperature,VAV: South Zone Discharge Air Temperature,AHU: Supply Air Temperature Reset Trim And Respond Signal,VAV: Core Zone Airflow Rate,VAV: North Zone Airflow Rate,VAV: South Zone Airflow Rate,AHU: Supply Duct Static Pressure Setpoint,AHU: Supply Air Temperature Setpoint,VAV: Core Zone Cooling Loop Signal,VAV: North Zone Cooling Loop Signal,VAV: South Zone Cooling Loop Signal,AHU: Cooling Coil Load,AHU: Cooling Coil Supply Water Flow Rate,VAV: Core Zone Reheat Valve Signal,VAV: Core Zone Discharge Air Damper Position,AHU: Supply Duct Static Pressure,AHU: Exhaust Air Damper Position,AHU: Outdoor Air Damper Position,AHU: Return Airflow Rate,AHU: Return Air Damper Position,AHU: Supply Fan Power Modelica Inaccurate,AHU: Supply Fan Power,VAV: North Zone Reheat Valve Signal,VAV: North Zone Discharge Air Damper Position,AHU: Supply Fan Airflow Rate,VAV: South Zone Reheat Valve Signal,VAV: South Zone Discharge Air Damper Position,AHU: Cooling Coil Supply Water Temperature
5560,19773600.0,0.0,18.249146,14.964386,22.07837,21.599762,22.470673,22.425446,18.088196,18.047913,18.047913,18.041199,0.0,0.032093056,0.032093056,0.049600106,25.0,18.131195,0.0,0.0,0.0,8.810826,9.54197e-21,0.0,81.24774,24.996845,30.798779,96.0,0.052527796,26.881712,241.33669,88.560394,0.0,81.24774,0.11378623,0.0,77.85227,8.330017
5561,19773660.0,0.0,18.166687,14.9410095,22.077118,21.597351,22.470917,22.424469,18.141266,18.079742,18.079742,18.072296,0.0,0.032089386,0.032089386,0.049593303,25.0,18.131195,0.0,0.0,0.0,2.525781,9.54197e-21,0.0,81.24452,25.005018,31.139418,96.0,0.05129497,26.404814,241.33678,88.56101,0.0,81.24452,0.11377209,0.0,77.84916,8.330017
5562,19773720.0,0.0,18.059937,14.918121,22.075989,21.595123,22.471252,22.423584,18.15683,18.113373,18.113373,18.10553,0.0,0.0320858,0.0320858,0.049586963,25.0,18.131195,0.0,0.0,0.0,-4.8401637,9.54197e-21,0.0,81.2444,25.00937,31.534492,96.0,0.049870335,25.851711,241.33696,88.559586,0.0,81.2444,0.113758564,0.0,77.84916,8.330017
5563,19773780.0,0.0,18.333008,14.895721,22.074951,21.593018,22.47171,22.42279,18.168488,18.13324,18.13324,18.126556,0.0,0.03209549,0.03209549,0.04960425,25.0,18.214508,0.0,0.0,0.0,8.839649,9.54197e-21,0.0,81.23906,24.996788,30.25599,96.0,0.05448972,27.641615,241.3368,88.56299,0.0,81.23906,0.113795236,0.0,77.8438,8.330017
5564,19773840.0,0.0,18.269226,14.87384,22.074066,21.591095,22.472229,22.422089,18.21878,18.161804,18.161804,18.154755,0.0,0.032091983,0.032091983,0.04959772,25.0,18.214508,0.0,0.0,0.0,3.9143443,9.54197e-21,0.0,81.2346,25.005993,30.520943,96.0,0.053526837,27.270678,241.33693,88.564384,0.0,81.2346,0.11378171,0.0,77.839485,8.330017
5565,19773900.0,0.0,18.164032,14.852478,22.073303,21.589325,22.47287,22.421478,18.238312,18.193512,18.193512,18.186096,0.0,0.032087807,0.032087807,0.049590338,25.0,18.214508,0.0,0.0,0.0,-3.439174,9.54197e-21,0.0,81.23356,25.012497,30.915869,96.0,0.05209639,26.717785,241.33717,88.56356,0.0,81.23356,0.11376596,0.0,77.838615,8.330017
5566,19773960.0,0.0,18.415283,14.8316345,22.072327,21.58728,22.473328,22.420715,18.258362,18.216461,18.216461,18.209656,0.0,0.032096893,0.032096893,0.049606558,25.0,18.297821,0.0,0.0,0.0,8.625989,9.54197e-21,0.0,81.22744,24.998875,29.753313,96.0,0.05630759,28.345362,241.33702,88.5657,0.0,81.22744,0.11380036,0.0,77.832535,8.330017
5567,19774020.0,0.0,18.337402,14.81131,22.071472,21.585388,22.473907,22.420074,18.307556,18.247925,18.247925,18.24054,0.0,0.03209252,0.03209252,0.049598515,25.0,18.297821,0.0,0.0,0.0,2.8059783,9.54197e-21,0.0,81.22275,25.00991,30.076588,96.0,0.055131443,27.892776,241.33722,88.56721,0.0,81.22275,0.113783576,0.0,77.82804,8.330017
5568,19774080.0,0.0,18.23526,14.791565,22.07077,21.58368,22.474579,22.419525,18.323425,18.279999,18.279999,18.272339,0.0,0.032088097,0.032088097,0.049590737,25.0,18.297821,0.0,0.0,0.0,-4.2871723,9.54197e-21,0.0,81.22152,25.017,30.45622,96.0,0.05375326,27.361292,241.33754,88.56646,0.0,81.22152,0.11376693,0.0,77.82701,8.330017
5569,19774140.0,0.0,18.250244,14.772339,22.07016,21.582123,22.475342,22.419037,18.299347,18.292297,18.292297,18.286621,0.0,0.03208843,0.03208843,0.049591538,25.0,18.300018,0.0,0.0,0.0,-3.0801976,9.54197e-21,0.0,81.22072,25.014448,30.318419,96.0,0.054251358,27.554214,241.33778,88.56541,0.0,81.22072,0.113768384,0.0,77.826324,8.330017
5570,19774200.0,0.0,18.30249,14.753693,22.06958,21.580566,22.476105,22.41858,18.284485,18.290314,18.290314,18.287079,0.0,0.032089867,0.032089867,0.049594164,25.0,18.300018,0.0,0.0,0.0,0.6063446,9.54197e-21,0.0,81.218575,25.011082,30.050093,96.0,0.055222683,27.929873,241.33795,88.565056,0.0,81.218575,0.11377389,0.0,77.824265,8.330017
5571,19774260.0,0.0,18.324799,14.735626,22.068665,21.578583,22.476624,22.417847,18.288086,18.288055,18.288055,18.286377,0.0,0.03209,0.03209,0.049594387,25.0,18.300018,0.0,0.0,0.0,2.0400305,9.54197e-21,0.0,81.216064,25.010685,29.924425,96.0,0.055676673,28.1058,241.33813,88.56497,0.0,81.216064,0.1137744,0.0,77.82184,8.330017
5572,19774320.0,0.0,18.304169,14.718109,22.067749,21.57663,22.477142,22.417145,18.30011,18.291107,18.291107,18.289734,0.0,0.032088537,0.032088537,0.049591765,25.0,18.300018,0.0,0.0,0.0,0.49599504,9.54197e-21,0.0,81.21421,25.012985,29.979988,96.0,0.055473235,28.028015,241.33835,88.56469,0.0,81.21421,0.113768846,0.0,77.82009,8.330017
5573,19774380.0,0.0,18.285645,14.701202,22.066895,21.574707,22.477661,22.416473,18.301514,18.29544,18.29544,18.29419,0.0,0.032087408,0.032087408,0.04958982,25.0,18.300018,0.0,0.0,0.0,-0.7646758,9.54197e-21,0.0,81.21334,25.013716,30.015278,96.0,0.055343766,27.978615,241.3386,88.56389,0.0,81.21334,0.113764636,0.0,77.81931,8.330017
5574,19774440.0,0.0,18.288116,14.6848755,22.06601,21.572815,22.47821,22.415802,18.297333,18.2966,18.2966,18.295746,0.0,0.032087162,0.032087162,0.04958945,25.0,18.300018,0.0,0.0,0.0,-0.5536074,9.54197e-21,0.0,81.212555,25.012705,29.9627,96.0,0.055533215,28.05222,241.3388,88.56304,0.0,81.212555,0.113763765,0.0,77.818596,8.330017
5575,19774500.0,0.0,18.297058,14.669159,22.065155,21.570923,22.47873,22.41513,18.294128,18.296112,18.296112,18.295654,0.0,0.03208716,0.03208716,0.04958949,25.0,18.300018,0.0,0.0,0.0,0.075779915,9.54197e-21,0.0,81.21168,25.01141,29.887384,96.0,0.055805244,28.157663,241.33899,88.5623,0.0,81.21168,0.1137638,0.0,77.81777,8.330017
5576,19774560.0,0.0,18.302673,14.654083,22.063995,21.568634,22.479034,22.414215,18.294586,18.295227,18.295227,18.295044,0.0,0.032087024,0.032087024,0.049589276,25.0,18.300018,0.0,0.0,0.0,0.4392875,9.54197e-21,0.0,81.21076,25.010572,29.830738,96.0,0.056009565,28.236965,241.33916,88.561676,0.0,81.21076,0.11376333,0.0,77.81691,8.330017
5577,19774620.0,0.0,18.300293,14.639587,22.062836,21.566345,22.47934,22.41333,18.296814,18.29544,18.29544,18.295319,0.0,0.032086626,0.032086626,0.049588587,25.0,18.300018,0.0,0.0,0.0,0.24388501,9.54197e-21,0.0,81.21004,25.010254,29.808956,96.0,0.05608749,28.267462,241.33934,88.56106,0.0,81.21004,0.11376184,0.0,77.81623,8.330017
5578,19774680.0,0.0,18.295227,14.625763,22.061676,21.564056,22.479645,22.412415,18.297913,18.296417,18.296417,18.296234,0.0,0.032086212,0.032086212,0.04958787,25.0,18.300018,0.0,0.0,0.0,-0.11522206,9.54197e-21,0.0,81.20958,25.00988,29.79766,96.0,0.05612751,28.283272,241.3395,88.56039,0.0,81.20958,0.11376029,0.0,77.81581,8.330017
5579,19774740.0,0.0,18.295166,14.612549,22.060516,21.561798,22.47995,22.41153,18.297363,18.296753,18.296753,18.29663,0.0,0.03208605,0.03208605,0.04958761,25.0,18.300018,0.0,0.0,0.0,-0.11804755,9.54197e-21,0.0,81.20922,25.009058,29.766315,96.0,0.056240458,28.327162,241.33965,88.55974,0.0,81.20922,0.11375972,0.0,77.81548,8.330017
5580,19774800.0,0.0,18.296326,14.600006,22.059387,21.55957,22.480255,22.410645,18.296967,18.296844,18.296844,18.296722,0.0,0.032085963,0.032085963,0.049587477,25.0,18.300018,0.0,0.0,0.0,-0.043744095,9.54197e-21,0.0,81.20888,25.00821,29.731974,96.0,0.056364324,28.375235,241.33977,88.55916,0.0,81.20888,0.1137594,0.0,77.81517,8.330017
5581,19774860.0,0.0,18.297272,14.587921,22.057281,21.556244,22.479523,22.408783,18.296722,18.296814,18.296814,18.296753,0.0,0.032085896,0.032085896,0.04958737,25.0,18.300018,0.0,0.0,0.0,0.023594294,9.54197e-21,0.0,81.20854,25.007374,29.697662,96.0,0.056488134,28.423273,241.33989,88.5586,0.0,81.20854,0.11375916,0.0,77.81485,8.330017
5582,19774920.0,0.0,18.29773,14.576141,22.055115,21.552948,22.47879,22.406921,18.296814,18.296814,18.296814,18.296783,0.0,0.032085832,0.032085832,0.049587276,25.0,18.300018,0.0,0.0,0.0,0.04954339,9.54197e-21,0.0,81.20822,25.006626,29.666391,96.0,0.056600966,28.46705,241.34,88.5581,0.0,81.20822,0.11375894,0.0,77.81455,8.330017
5583,19774980.0,0.0,18.297546,14.564636,22.052948,21.549713,22.478088,22.40506,18.296967,18.296906,18.296906,18.296875,0.0,0.03208581,0.03208581,0.049587242,25.0,18.300018,0.0,0.0,0.0,0.032919362,9.54197e-21,0.0,81.20793,25.00602,29.63875,96.0,0.056700755,28.50575,241.34009,88.557724,0.0,81.20793,0.11375886,0.0,77.81428,8.330017
5584,19775040.0,0.0,18.297333,14.553406,22.050812,21.546448,22.477356,22.403229,18.29715,18.296967,18.296967,18.296936,0.0,0.032085773,0.032085773,0.049587186,25.0,18.300018,0.0,0.0,0.0,0.011590482,9.54197e-21,0.0,81.20764,25.005394,29.61118,96.0,0.056800276,28.544348,241.34018,88.55733,0.0,81.20764,0.113758735,0.0,77.81401,8.330017
5585,19775100.0,0.0,18.29721,14.54245,22.048676,21.543213,22.476654,22.401367,18.297272,18.297089,18.297089,18.297058,0.0,0.03208576,0.03208576,0.04958717,25.0,18.300018,0.0,0.0,0.0,-0.0012853519,9.54197e-21,0.0,81.20736,25.004807,29.584133,96.0,0.05689794,28.582214,241.34026,88.55697,0.0,81.20736,0.11375869,0.0,77.813736,8.330017
5586,19775160.0,0.0,18.29721,14.531799,22.046417,21.539825,22.4758,22.399414,18.297272,18.29718,18.29718,18.29715,0.0,0.032085773,0.032085773,0.049587198,25.0,18.300018,0.0,0.0,0.0,-0.004051418,9.54197e-21,0.0,81.20707,25.004251,29.55698,96.0,0.056996025,28.620226,241.34032,88.55666,0.0,81.20707,0.113758735,0.0,77.81346,8.330017
5587,19775220.0,0.0,18.297424,14.521393,22.044159,21.536438,22.474945,22.397491,18.297272,18.29721,18.29721,18.29718,0.0,0.032085806,0.032085806,0.049587253,25.0,18.300018,0.0,0.0,0.0,0.0073974207,9.54197e-21,0.0,81.20677,25.003736,29.529549,96.0,0.057095166,28.658632,241.3404,88.5564,0.0,81.20677,0.11375886,0.0,77.81317,8.330017
5588,19775280.0,0.0,18.297607,14.511261,22.0419,21.533081,22.47409,22.395569,18.297333,18.297272,18.297272,18.297241,0.0,0.032085843,0.032085843,0.049587324,25.0,18.300018,0.0,0.0,0.0,0.0150425695,9.54197e-21,0.0,81.20644,25.003288,29.503017,96.0,0.057191055,28.695778,241.34044,88.55618,0.0,81.20644,0.11375901,0.0,77.81287,8.330017
5589,19775340.0,0.0,18.297699,14.501404,22.039673,21.529755,22.473267,22.393646,18.297394,18.297302,18.297302,18.297302,0.0,0.03208588,0.03208588,0.04958739,25.0,18.300018,0.0,0.0,0.0,0.017038742,9.54197e-21,0.0,81.2061,25.002903,29.477457,96.0,0.05728345,28.731564,241.34048,88.556,0.0,81.2061,0.11375916,0.0,77.81254,8.330017
5590,19775400.0,0.0,18.297668,14.491821,22.037445,21.526428,22.472412,22.391724,18.297516,18.297394,18.297394,18.297363,0.0,0.03208592,0.03208592,0.049587462,25.0,18.300018,0.0,0.0,0.0,0.009766852,9.54197e-21,0.0,81.20574,25.002586,29.453083,96.0,0.05737154,28.765682,241.34053,88.55586,0.0,81.20574,0.11375931,0.0,77.81218,8.330017
5591,19775460.0,0.0,18.297058,14.482513,22.033936,21.521576,22.470337,22.38855,18.297546,18.297455,18.297455,18.297424,0.0,0.032085966,0.032085966,0.04958754,25.0,18.300018,0.0,0.0,0.0,-0.02237212,9.54197e-21,0.0,81.20536,25.002306,29.428852,96.0,0.057459142,28.799608,241.34058,88.55575,0.0,81.20536,0.11375947,0.0,77.81182,8.330017
5592,19775520.0,0.0,18.296997,14.47345,22.030334,21.516754,22.468262,22.385376,18.297455,18.297485,18.297485,18.297455,0.0,0.032086033,0.032086033,0.04958766,25.0,18.300018,0.0,0.0,0.0,-0.025982574,9.54197e-21,0.0,81.20495,25.002033,29.402702,96.0,0.057553694,28.836214,241.3406,88.555664,0.0,81.20495,0.113759734,0.0,77.81142,8.330017
5593,19775580.0,0.0,18.297455,14.464661,22.026764,21.511932,22.466187,22.382233,18.297302,18.297424,18.297424,18.297424,0.0,0.03208612,0.03208612,0.04958781,25.0,18.300018,0.0,0.0,0.0,0.0040006777,9.54197e-21,0.0,81.2045,25.00178,29.37499,96.0,0.057653937,28.875013,241.34064,88.55561,0.0,81.2045,0.11376004,0.0,77.81098,8.330017
5594,19775640.0,0.0,18.297699,14.456116,22.023224,21.507172,22.464111,22.37909,18.297363,18.297394,18.297394,18.297394,0.0,0.032086182,0.032086182,0.04958792,25.0,18.300018,0.0,0.0,0.0,0.015594698,9.54197e-21,0.0,81.203995,25.001637,29.349154,96.0,0.05774734,28.911182,241.34067,88.555595,0.0,81.203995,0.11376029,0.0,77.81049,8.330017
5595,19775700.0,0.0,18.297699,14.447815,22.019714,21.502441,22.462067,22.375977,18.297455,18.297424,18.297424,18.297424,0.0,0.03208623,0.03208623,0.049587995,25.0,18.300018,0.0,0.0,0.0,0.013022425,9.54197e-21,0.0,81.20345,25.001572,29.324997,96.0,0.05783465,28.945002,241.34068,88.5556,0.0,81.20345,0.11376045,0.0,77.809975,8.330017
5596,19775760.0,0.0,18.297668,14.439789,22.015991,21.497528,22.459778,22.372711,18.297516,18.297455,18.297455,18.297455,0.0,0.032086276,0.032086276,0.049588073,25.0,18.300018,0.0,0.0,0.0,0.008163333,9.54197e-21,0.0,81.20292,25.00149,29.30051,96.0,0.057923164,28.979284,241.34071,88.55561,0.0,81.20292,0.113760635,0.0,77.809456,8.330017
5597,19775820.0,0.0,18.297699,14.432007,22.012299,21.492615,22.45752,22.369446,18.297607,18.297516,18.297516,18.297485,0.0,0.03208632,0.03208632,0.049588144,25.0,18.300018,0.0,0.0,0.0,0.0060560657,9.54197e-21,0.0,81.20237,25.00144,29.276667,96.0,0.058009334,29.012669,241.34074,88.555626,0.0,81.20237,0.113760784,0.0,77.80893,8.330017
5598,19775880.0,0.0,18.29773,14.424469,22.008636,21.487762,22.455261,22.36618,18.297638,18.297546,18.297546,18.297546,0.0,0.032086346,0.032086346,0.049588185,25.0,18.300018,0.0,0.0,0.0,0.0051109227,9.54197e-21,0.0,81.20179,25.001442,29.25373,96.0,0.058092184,29.04478,241.34076,88.55566,0.0,81.20179,0.11376087,0.0,77.80837,8.330017
5599,19775940.0,0.0,18.29779,14.417175,22.004974,21.48291,22.453003,22.362946,18.297668,18.297607,18.297607,18.297577,0.0,0.032086372,0.032086372,0.049588233,25.0,18.300018,0.0,0.0,0.0,0.004292581,9.54197e-21,0.0,81.20121,25.001434,29.230598,96.0,0.05817576,29.077164,241.34079,88.55568,0.0,81.20121,0.113760985,0.0,77.80782,8.330017
5600,19776000.0,0.0,18.297913,14.410126,22.001312,21.478088,22.450745,22.35971,18.29773,18.297638,18.297638,18.297638,0.0,0.032086395,0.032086395,0.04958827,25.0,18.300018,0.0,0.0,0.0,0.009202911,9.54197e-21,0.0,81.20063,25.001444,29.207993,96.0,0.058257416,29.10881,241.34082,88.55571,0.0,81.20063,0.11376106,0.0,77.80725,8.330017
5601,19776060.0,0.0,18.297913,14.40332,21.997528,21.473145,22.448303,22.356354,18.29779,18.297699,18.297699,18.297699,0.0,0.032086406,0.032086406,0.04958829,25.0,18.300018,0.0,0.0,0.0,0.0081012845,9.54197e-21,0.0,81.200035,25.001476,29.18611,96.0,0.058336433,29.139446,241.34084,88.55574,0.0,81.200035,0.1137611,0.0,77.80668,8.330017
5602,19776120.0,0.0,18.297913,14.396759,21.993744,21.4682,22.445862,22.353027,18.297852,18.29776,18.29776,18.29773,0.0,0.03208641,0.03208641,0.049588293,25.0,18.300018,0.0,0.0,0.0,0.0034234214,9.54197e-21,0.0,81.19944,25.001518,29.164839,96.0,0.05841322,29.169222,241.34087,88.55577,0.0,81.19944,0.11376111,0.0,77.806114,8.330017
5603,19776180.0,0.0,18.297943,14.390411,21.98999,21.463287,22.44345,22.3497,18.297882,18.297821,18.297821,18.29779,0.0,0.03208641,0.03208641,0.049588293,25.0,18.300018,0.0,0.0,0.0,0.0030315786,9.54197e-21,0.0,81.198845,25.00156,29.14384,96.0,0.05848902,29.198626,241.3409,88.55579,0.0,81.198845,0.11376111,0.0,77.80554,8.330017
5604,19776240.0,0.0,18.298004,14.384338,21.986237,21.458405,22.44104,22.346375,18.297943,18.297852,18.297852,18.297852,0.0,0.032086402,0.032086402,0.04958828,25.0,18.300018,0.0,0.0,0.0,0.003933836,9.54197e-21,0.0,81.19826,25.001604,29.123283,96.0,0.058563218,29.227406,241.34093,88.55581,0.0,81.19826,0.11376108,0.0,77.80498,8.330017
5605,19776300.0,0.0,18.298126,14.3784485,21.982513,21.453552,22.43863,22.343079,18.297974,18.297913,18.297913,18.297882,0.0,0.032086395,0.032086395,0.049588263,25.0,18.300018,0.0,0.0,0.0,0.0077074873,9.54197e-21,0.0,81.19767,25.001648,29.103073,96.0,0.058636133,29.255697,241.34094,88.555824,0.0,81.19767,0.11376106,0.0,77.80441,8.330017
5606,19776360.0,0.0,18.298126,14.372833,21.978668,21.448547,22.436066,22.33966,18.298035,18.297943,18.297943,18.297943,0.0,0.03208638,0.03208638,0.049588237,25.0,18.300018,0.0,0.0,0.0,0.0056343274,9.54197e-21,0.0,81.19709,25.001698,29.083511,96.0,0.05870671,29.283085,241.34097,88.55584,0.0,81.19709,0.113761,0.0,77.803856,8.330017
5607,19776420.0,0.0,18.298126,14.367401,21.974823,21.443604,22.433502,22.336273,18.298065,18.298004,18.298004,18.297974,0.0,0.03208636,0.03208636,0.049588203,25.0,18.300018,0.0,0.0,0.0,0.003441668,9.54197e-21,0.0,81.196526,25.00174,29.06436,96.0,0.058775783,29.309896,241.341,88.55584,0.0,81.196526,0.113760926,0.0,77.80331,8.330017
5608,19776480.0,0.0,18.298187,14.362213,21.970978,21.43866,22.430939,22.332855,18.298096,18.298035,18.298035,18.298035,0.0,0.03208634,0.03208634,0.049588166,25.0,18.300018,0.0,0.0,0.0,0.0039205733,9.54197e-21,0.0,81.19596,25.001774,29.045523,96.0,0.058843732,29.336271,241.34103,88.55584,0.0,81.19596,0.11376084,0.0,77.80277,8.330017
5609,19776540.0,0.0,18.298248,14.357239,21.967163,21.433746,22.428375,22.329498,18.298157,18.298065,18.298065,18.298065,0.0,0.032086313,0.032086313,0.049588125,25.0,18.300018,0.0,0.0,0.0,0.006034623,9.54197e-21,0.0,81.19541,25.001804,29.02708,96.0,0.058910236,29.36209,241.34106,88.55583,0.0,81.19541,0.11376075,0.0,77.802246,8.330017
5610,19776600.0,0.0,18.29834,14.352509,21.963379,21.428894,22.425842,22.32611,18.298187,18.298126,18.298126,18.298126,0.0,0.03208629,0.03208629,0.049588077,25.0,18.300018,0.0,0.0,0.0,0.007230074,9.54197e-21,0.0,81.19488,25.00183,29.009172,96.0,0.0589748,29.387157,241.34111,88.55582,0.0,81.19488,0.11376065,0.0,77.801735,8.330017
5611,19776660.0,0.0,18.29831,14.347961,21.959473,21.42389,22.423157,22.322662,18.298248,18.298157,18.298157,18.298157,0.0,0.032086257,0.032086257,0.04958803,25.0,18.300018,0.0,0.0,0.0,0.004983759,9.54197e-21,0.0,81.19435,25.00185,28.991758,96.0,0.059037577,29.411537,241.34114,88.55579,0.0,81.19435,0.11376055,0.0,77.80123,8.330017
5612,19776720.0,0.0,18.29834,14.343658,21.955566,21.418915,22.420471,22.319214,18.298279,18.298218,18.298218,18.298187,0.0,0.03208623,0.03208623,0.049587976,25.0,18.300018,0.0,0.0,0.0,0.0030066771,9.54197e-21,0.0,81.19384,25.001862,28.974709,96.0,0.059099037,29.435408,241.34117,88.55577,0.0,81.19384,0.11376044,0.0,77.80074,8.330017
5613,19776780.0,0.0,18.29837,14.339539,21.95169,21.414001,22.417816,22.315765,18.29831,18.298248,18.298248,18.298248,0.0,0.032086197,0.032086197,0.049587924,25.0,18.300018,0.0,0.0,0.0,0.002637068,9.54197e-21,0.0,81.193344,25.001865,28.958014,96.0,0.05915922,29.458782,241.3412,88.55574,0.0,81.193344,0.11376033,0.0,77.80028,8.330017
5614,19776840.0,0.0,18.298462,14.335663,21.947845,21.409088,22.41513,22.312347,18.29834,18.298279,18.298279,18.298279,0.0,0.03208617,0.03208617,0.049587876,25.0,18.300018,0.0,0.0,0.0,0.004987579,9.54197e-21,0.0,81.19286,25.001862,28.9416,96.0,0.059218373,29.481756,241.34123,88.55571,0.0,81.19286,0.11376022,0.0,77.79981,8.330017
5615,19776900.0,0.0,18.298523,14.33197,21.944,21.404175,22.412506,22.30893,18.2984,18.29834,18.29834,18.29831,0.0,0.03208614,0.03208614,0.049587827,25.0,18.300018,0.0,0.0,0.0,0.0069227787,9.54197e-21,0.0,81.1924,25.001852,28.925673,96.0,0.059275784,29.50406,241.34126,88.55567,0.0,81.1924,0.113760106,0.0,77.79936,8.330017
5616,19776960.0,0.0,18.298523,14.328491,21.940063,21.3992,22.409698,22.30542,18.298431,18.29837,18.29837,18.29837,0.0,0.032086108,0.032086108,0.04958777,25.0,18.300018,0.0,0.0,0.0,0.004756559,9.54197e-21,0.0,81.19195,25.00184,28.910267,96.0,0.05933129,29.525625,241.3413,88.555626,0.0,81.19195,0.113759995,0.0,77.798935,8.330017
5617,19777020.0,0.0,18.298523,14.325195,21.936127,21.394257,22.406952,22.30194,18.298492,18.2984,18.2984,18.2984,0.0,0.032086078,0.032086078,0.04958772,25.0,18.300018,0.0,0.0,0.0,0.0026220977,9.54197e-21,0.0,81.191505,25.001822,28.895214,96.0,0.05938553,29.546701,241.34132,88.55559,0.0,81.191505,0.11375988,0.0,77.79851,8.330017
5618,19777080.0,0.0,18.298584,14.322113,21.93222,21.389313,22.404175,22.298462,18.298523,18.298462,18.298462,18.298431,0.0,0.03208605,0.03208605,0.04958767,25.0,18.300018,0.0,0.0,0.0,0.0035230129,9.54197e-21,0.0,81.19108,25.001797,28.88041,96.0,0.059438877,29.567427,241.34135,88.55554,0.0,81.19108,0.11375977,0.0,77.7981,8.330017
5619,19777140.0,0.0,18.298645,14.319244,21.928345,21.38443,22.401428,22.295013,18.298553,18.298492,18.298492,18.298492,0.0,0.032086022,0.032086022,0.049587626,25.0,18.300018,0.0,0.0,0.0,0.0046328655,9.54197e-21,0.0,81.19067,25.001766,28.866016,96.0,0.05949074,29.587578,241.34138,88.55549,0.0,81.19067,0.11375967,0.0,77.797714,8.330017
5620,19777200.0,0.0,18.298706,14.316559,21.924469,21.379547,22.398682,22.291565,18.298584,18.298523,18.298523,18.298523,0.0,0.032085996,0.032085996,0.049587578,25.0,18.300018,0.0,0.0,0.0,0.0067381994,9.54197e-21,0.0,81.19026,25.001736,28.851992,96.0,0.059541266,29.607212,241.34142,88.55544,0.0,81.19026,0.11375957,0.0,77.79733,8.330017
5621,19777260.0,0.0,18.298706,14.314056,21.920532,21.374603,22.395844,22.288025,18.298645,18.298553,18.298553,18.298553,0.0,0.03208597,0.03208597,0.049587533,25.0,18.300018,0.0,0.0,0.0,0.0041142753,9.54197e-21,0.0,81.18988,25.001703,28.838509,96.0,0.059589833,29.626087,241.34145,88.5554,0.0,81.18988,0.11375947,0.0,77.79696,8.330017
5622,19777320.0,0.0,18.298706,14.311737,21.916565,21.36966,22.393005,22.284546,18.298676,18.298615,18.298615,18.298584,0.0,0.03208594,0.03208594,0.049587484,25.0,18.300018,0.0,0.0,0.0,0.0023345223,9.54197e-21,0.0,81.1895,25.001667,28.825321,96.0,0.05963734,29.644552,241.34148,88.55534,0.0,81.1895,0.11375937,0.0,77.79659,8.330017
5623,19777380.0,0.0,18.298767,14.309631,21.912659,21.364746,22.390167,22.281036,18.298706,18.298645,18.298645,18.298645,0.0,0.032085918,0.032085918,0.049587443,25.0,18.300018,0.0,0.0,0.0,0.003318512,9.54197e-21,0.0,81.18914,25.001625,28.812355,96.0,0.059684053,29.6627,241.3415,88.5553,0.0,81.18914,0.11375929,0.0,77.79625,8.330017
5624,19777440.0,0.0,18.298828,14.307709,21.908752,21.359863,22.38736,22.277557,18.298737,18.298676,18.298676,18.298676,0.0,0.032085896,0.032085896,0.049587402,25.0,18.300018,0.0,0.0,0.0,0.0053267945,9.54197e-21,0.0,81.18879,25.001583,28.799734,96.0,0.05972952,29.68037,241.34152,88.555244,0.0,81.18879,0.1137592,0.0,77.79591,8.330017
5625,19777500.0,0.0,18.29889,14.305939,21.904846,21.355011,22.384521,22.274078,18.298767,18.298706,18.298706,18.298706,0.0,0.03208587,0.03208587,0.049587365,25.0,18.300018,0.0,0.0,0.0,0.006335206,9.54197e-21,0.0,81.188446,25.001543,28.787565,96.0,0.059773352,29.697409,241.34155,88.5552,0.0,81.188446,0.11375911,0.0,77.795586,8.330017
5626,19777560.0,0.0,18.29889,14.304382,21.90091,21.350098,22.381653,22.270569,18.298828,18.298737,18.298737,18.298737,0.0,0.032085847,0.032085847,0.049587328,25.0,18.300018,0.0,0.0,0.0,0.004579979,9.54197e-21,0.0,81.18811,25.001505,28.775839,96.0,0.059815593,29.713827,241.34158,88.55515,0.0,81.18811,0.113759026,0.0,77.79527,8.330017
5627,19777620.0,0.0,18.29889,14.3029785,21.896973,21.345215,22.378754,22.26706,18.298859,18.298798,18.298798,18.298767,0.0,0.032085825,0.032085825,0.04958729,25.0,18.300018,0.0,0.0,0.0,0.0027626026,9.54197e-21,0.0,81.1878,25.001465,28.764439,96.0,0.05985665,29.729786,241.3416,88.5551,0.0,81.1878,0.11375894,0.0,77.79497,8.330017
5628,19777680.0,0.0,18.29892,14.301758,21.893066,21.340363,22.375885,22.26355,18.29889,18.298828,18.298828,18.298828,0.0,0.032085806,0.032085806,0.049587253,25.0,18.300018,0.0,0.0,0.0,0.0022377903,9.54197e-21,0.0,81.18748,25.001423,28.753332,96.0,0.059896655,29.745337,241.34163,88.55505,0.0,81.18748,0.11375886,0.0,77.79467,8.330017
5629,19777740.0,0.0,18.29898,14.30072,21.88916,21.33551,22.373016,22.26007,18.29892,18.298859,18.298859,18.298859,0.0,0.032085784,0.032085784,0.049587216,25.0,18.300018,0.0,0.0,0.0,0.0037786108,9.54197e-21,0.0,81.18718,25.00138,28.742468,96.0,0.059935775,29.760546,241.34164,88.55501,0.0,81.18718,0.11375879,0.0,77.79439,8.330017
5630,19777800.0,0.0,18.299042,14.299866,21.885284,21.330688,22.370148,22.256592,18.29895,18.29889,18.29889,18.29889,0.0,0.032085765,0.032085765,0.049587186,25.0,18.300018,0.0,0.0,0.0,0.0053868503,9.54197e-21,0.0,81.18689,25.001339,28.731976,96.0,0.059973568,29.775238,241.34167,88.55496,0.0,81.18689,0.11375871,0.0,77.794106,8.330017
5631,19777860.0,0.0,18.299042,14.299164,21.881348,21.325836,22.367218,22.253082,18.29898,18.29892,18.29892,18.29892,0.0,0.032085747,0.032085747,0.049587153,25.0,18.300018,0.0,0.0,0.0,0.0043457123,9.54197e-21,0.0,81.18661,25.0013,28.721899,96.0,0.06000985,29.789341,241.34169,88.554924,0.0,81.18661,0.11375864,0.0,77.79384,8.330017
5632,19777920.0,0.0,18.299072,14.2986145,21.87741,21.320984,22.364319,22.249603,18.299011,18.29895,18.29895,18.29895,0.0,0.032085728,0.032085728,0.04958712,25.0,18.300018,0.0,0.0,0.0,0.0027766118,9.54197e-21,0.0,81.18633,25.001265,28.712162,96.0,0.060044907,29.802973,241.34172,88.55488,0.0,81.18633,0.11375858,0.0,77.79357,8.330017
5633,19777980.0,0.0,18.299103,14.298248,21.873505,21.316193,22.36142,22.246094,18.299042,18.29898,18.29898,18.29898,0.0,0.03208571,0.03208571,0.049587086,25.0,18.300018,0.0,0.0,0.0,0.0030478882,9.54197e-21,0.0,81.186066,25.001225,28.702663,96.0,0.060079105,29.816269,241.34174,88.55483,0.0,81.186066,0.113758504,0.0,77.79332,8.330017
5634,19778040.0,0.0,18.299133,14.298035,21.869629,21.311401,22.35852,22.242615,18.299072,18.299011,18.299011,18.299011,0.0,0.03208569,0.03208569,0.04958706,25.0,18.300018,0.0,0.0,0.0,0.0036065816,9.54197e-21,0.0,81.185814,25.001188,28.693495,96.0,0.06011212,29.829105,241.34175,88.554794,0.0,81.185814,0.11375844,0.0,77.793076,8.330017
5635,19778100.0,0.0,18.299194,14.297974,21.865753,21.30664,22.355621,22.239166,18.299103,18.299042,18.299042,18.299042,0.0,0.032085672,0.032085672,0.04958703,25.0,18.300018,0.0,0.0,0.0,0.0050004595,9.54197e-21,0.0,81.18556,25.001152,28.684626,96.0,0.060144056,29.841524,241.34178,88.554756,0.0,81.18556,0.11375838,0.0,77.79283,8.330017
5636,19778160.0,0.0,18.299194,14.298065,21.861847,21.301819,22.352692,22.235657,18.299133,18.299103,18.299103,18.299072,0.0,0.032085657,0.032085657,0.049586996,25.0,18.300018,0.0,0.0,0.0,0.0036236458,9.54197e-21,0.0,81.185326,25.00112,28.676165,96.0,0.060174517,29.85337,241.3418,88.55472,0.0,81.185326,0.1137583,0.0,77.79261,8.330017
5637,19778220.0,0.0,18.299225,14.29834,21.85794,21.297028,22.349762,22.232178,18.299164,18.299133,18.299133,18.299103,0.0,0.03208564,0.03208564,0.049586967,25.0,18.300018,0.0,0.0,0.0,0.0025712468,9.54197e-21,0.0,81.18509,25.001087,28.667974,96.0,0.060203996,29.864836,241.34181,88.55468,0.0,81.18509,0.11375824,0.0,77.79238,8.330017
5638,19778280.0,0.0,18.299255,14.298737,21.854065,21.292267,22.346832,22.228699,18.299194,18.299164,18.299164,18.299133,0.0,0.03208562,0.03208562,0.049586937,25.0,18.300018,0.0,0.0,0.0,0.00301751,9.54197e-21,0.0,81.18486,25.001055,28.660015,96.0,0.06023265,29.875978,241.34183,88.55464,0.0,81.18486,0.11375818,0.0,77.79217,8.330017
5639,19778340.0,0.0,18.299316,14.299286,21.85019,21.287537,22.343933,22.22522,18.299225,18.299194,18.299194,18.299164,0.0,0.0320856,0.0320856,0.049586914,25.0,18.300018,0.0,0.0,0.0,0.004116988,9.54197e-21,0.0,81.18465,25.001022,28.652344,96.0,0.060260266,29.886719,241.34184,88.5546,0.0,81.18465,0.11375812,0.0,77.79196,8.330017
5640,19778400.0,0.0,18.299347,14.300018,21.846344,21.282837,22.341003,22.221771,18.299255,18.299225,18.299225,18.299194,0.0,0.032085586,0.032085586,0.04958688,25.0,18.300018,0.0,0.0,0.0,0.004687156,9.54197e-21,0.0,81.18444,25.000992,28.645021,96.0,0.06028661,29.896969,241.34187,88.55457,0.0,81.18444,0.11375806,0.0,77.79176,8.330017
5641,19778460.0,0.0,18.299377,14.300842,21.842499,21.278137,22.338074,22.218292,18.299286,18.299255,18.299255,18.299225,0.0,0.032085568,0.032085568,0.049586855,25.0,18.300018,0.0,0.0,0.0,0.0039762603,9.54197e-21,0.0,81.184235,25.000965,28.638056,96.0,0.060311683,29.906723,241.34189,88.554535,0.0,81.184235,0.11375799,0.0,77.79157,8.330017
5642,19778520.0,0.0,18.299377,14.301849,21.838654,21.273468,22.335114,22.214844,18.299316,18.299286,18.299286,18.299255,0.0,0.032085553,0.032085553,0.049586825,25.0,18.300018,0.0,0.0,0.0,0.0028817703,9.54197e-21,0.0,81.184044,25.000938,28.631405,96.0,0.06033562,29.916037,241.3419,88.554504,0.0,81.184044,0.11375793,0.0,77.79139,8.330017
5643,19778580.0,0.0,18.299408,14.3029785,21.834839,21.26883,22.332184,22.211395,18.299347,18.299316,18.299316,18.299286,0.0,0.032085534,0.032085534,0.049586795,25.0,18.300018,0.0,0.0,0.0,0.0030969232,9.54197e-21,0.0,81.18386,25.00091,28.62497,96.0,0.060358763,29.925043,241.34192,88.55447,0.0,81.18386,0.11375787,0.0,77.791214,8.330017
5644,19778640.0,0.0,18.299438,14.30423,21.831024,21.26419,22.329285,22.207977,18.299377,18.299347,18.299347,18.299316,0.0,0.03208552,0.03208552,0.04958677,25.0,18.300018,0.0,0.0,0.0,0.0037639928,9.54197e-21,0.0,81.183685,25.000883,28.618803,96.0,0.060380954,29.933676,241.34193,88.554436,0.0,81.183685,0.113757804,0.0,77.79104,8.330017
5645,19778700.0,0.0,18.299469,14.305634,21.82724,21.259613,22.326355,22.20456,18.299408,18.299347,18.299347,18.299347,0.0,0.032085504,0.032085504,0.04958674,25.0,18.300018,0.0,0.0,0.0,0.003714638,9.54197e-21,0.0,81.18352,25.000856,28.612959,96.0,0.060401976,29.941856,241.34195,88.5544,0.0,81.18352,0.113757744,0.0,77.79088,8.330017
5646,19778760.0,0.0,18.2995,14.307129,21.823456,21.255035,22.323395,22.201141,18.299438,18.299377,18.299377,18.299377,0.0,0.03208549,0.03208549,0.049586713,25.0,18.300018,0.0,0.0,0.0,0.0027867714,9.54197e-21,0.0,81.18335,25.000832,28.607412,96.0,0.060421932,29.949623,241.34196,88.55437,0.0,81.18335,0.113757685,0.0,77.790726,8.330017
5647,19778820.0,0.0,18.2995,14.308746,21.819672,21.250519,22.320465,22.197723,18.299469,18.299408,18.299408,18.299408,0.0,0.03208547,0.03208547,0.049586684,25.0,18.300018,0.0,0.0,0.0,0.0023665263,9.54197e-21,0.0,81.183205,25.000807,28.60208,96.0,0.060441118,29.957088,241.34196,88.55434,0.0,81.183205,0.11375763,0.0,77.79057,8.330017
5648,19778880.0,0.0,18.29953,14.310455,21.815918,21.246002,22.317535,22.194336,18.299469,18.299438,18.299438,18.299438,0.0,0.032085452,0.032085452,0.049586657,25.0,18.300018,0.0,0.0,0.0,0.0026332545,9.54197e-21,0.0,81.18305,25.00078,28.59695,96.0,0.06045956,29.964272,241.34198,88.554306,0.0,81.18305,0.11375757,0.0,77.790436,8.330017
5649,19778940.0,0.0,18.29956,14.312286,21.812195,21.241486,22.314606,22.190948,18.2995,18.299469,18.299469,18.299469,0.0,0.03208544,0.03208544,0.049586635,25.0,18.300018,0.0,0.0,0.0,0.0029480595,9.54197e-21,0.0,81.18291,25.000753,28.59205,96.0,0.060477182,29.971128,241.342,88.554276,0.0,81.18291,0.11375752,0.0,77.790306,8.330017
5650,19779000.0,0.0,18.299591,14.314209,21.808472,21.23703,22.311707,22.187561,18.29953,18.2995,18.2995,18.2995,0.0,0.032085426,0.032085426,0.04958661,25.0,18.300018,0.0,0.0,0.0,0.0029311227,9.54197e-21,0.0,81.18278,25.000727,28.587399,96.0,0.060493924,29.977644,241.34201,88.554245,0.0,81.18278,0.11375746,0.0,77.79018,8.330017
5651,19779060.0,0.0,18.299591,14.316223,21.804749,21.232605,22.308777,22.184174,18.29956,18.29953,18.29953,18.2995,0.0,0.03208541,0.03208541,0.049586583,25.0,18.300018,0.0,0.0,0.0,0.0022135011,9.54197e-21,0.0,81.182655,25.000702,28.582975,96.0,0.060509823,29.983833,241.34203,88.554214,0.0,81.182655,0.11375741,0.0,77.790054,8.330017
5652,19779120.0,0.0,18.299622,14.318298,21.801056,21.22818,22.305847,22.180817,18.29956,18.29953,18.29953,18.29953,0.0,0.032085396,0.032085396,0.049586564,25.0,18.300018,0.0,0.0,0.0,0.0018350806,9.54197e-21,0.0,81.18253,25.000675,28.578726,96.0,0.060525108,29.989784,241.34203,88.554184,0.0,81.18253,0.11375736,0.0,77.78995,8.330017
5653,19779180.0,0.0,18.299622,14.320465,21.797363,21.223785,22.302917,22.17746,18.299591,18.29956,18.29956,18.29956,0.0,0.032085385,0.032085385,0.049586542,25.0,18.300018,0.0,0.0,0.0,0.0019653647,9.54197e-21,0.0,81.18241,25.000648,28.574627,96.0,0.060539838,29.99552,241.34204,88.55415,0.0,81.18241,0.11375731,0.0,77.78983,8.330017
5654,19779240.0,0.0,18.299652,14.322693,21.793701,21.219421,22.300018,22.174133,18.299591,18.299591,18.299591,18.29956,0.0,0.032085374,0.032085374,0.049586523,25.0,18.300018,0.0,0.0,0.0,0.0021944102,9.54197e-21,0.0,81.182304,25.000622,28.570704,96.0,0.060553957,30.001015,241.34206,88.55412,0.0,81.182304,0.113757275,0.0,77.78973,8.330017
5655,19779300.0,0.0,18.299652,14.325012,21.79004,21.215088,22.29712,22.170807,18.299622,18.299591,18.299591,18.299591,0.0,0.032085363,0.032085363,0.0495865,25.0,18.300018,0.0,0.0,0.0,0.0022410653,9.54197e-21,0.0,81.182205,25.000595,28.566948,96.0,0.06056746,30.006271,241.34207,88.5541,0.0,81.182205,0.11375722,0.0,77.78963,8.330017
5656,19779360.0,0.0,18.299683,14.327362,21.786407,21.210754,22.29419,22.16748,18.299652,18.299622,18.299622,18.299622,0.0,0.03208535,0.03208535,0.049586486,25.0,18.300018,0.0,0.0,0.0,0.0018950789,9.54197e-21,0.0,81.182106,25.00057,28.563374,96.0,0.060580317,30.011276,241.34207,88.55407,0.0,81.182106,0.113757186,0.0,77.789536,8.330017
5657,19779420.0,0.0,18.299683,14.329773,21.782776,21.206482,22.29129,22.164154,18.299652,18.299622,18.299622,18.299622,0.0,0.03208534,0.03208534,0.049586467,25.0,18.300018,0.0,0.0,0.0,0.00140468,9.54197e-21,0.0,81.18201,25.000546,28.559938,96.0,0.060592666,30.016085,241.34209,88.55405,0.0,81.18201,0.11375715,0.0,77.78945,8.330017
5658,19779480.0,0.0,18.299683,14.332245,21.779175,21.20221,22.288391,22.160858,18.299683,18.299652,18.299652,18.299652,0.0,0.032085333,0.032085333,0.049586453,25.0,18.300018,0.0,0.0,0.0,0.0011383437,9.54197e-21,0.0,81.18192,25.00052,28.556616,96.0,0.060604624,30.02074,241.34209,88.55402,0.0,81.18192,0.113757126,0.0,77.78936,8.330017
5659,19779540.0,0.0,18.299713,14.334747,21.775574,21.197968,22.285492,22.157562,18.299683,18.299652,18.299652,18.299652,0.0,0.03208532,0.03208532,0.049586438,25.0,18.300018,0.0,0.0,0.0,0.0011465161,9.54197e-21,0.0,81.18184,25.000496,28.5534,96.0,0.060616188,30.025238,241.3421,88.554,0.0,81.18184,0.11375709,0.0,77.78928,8.330017
5660,19779600.0,0.0,18.299713,14.33728,21.772003,21.193756,22.282623,22.154266,18.299683,18.299683,18.299683,18.299652,0.0,0.032085318,0.032085318,0.049586426,25.0,18.300018,0.0,0.0,0.0,0.0012404227,9.54197e-21,0.0,81.181755,25.000471,28.550282,96.0,0.0606274,30.029604,241.3421,88.55398,0.0,81.181755,0.11375706,0.0,77.7892,8.330017
5661,19779660.0,0.0,18.299713,14.339874,21.768433,21.189575,22.279724,22.151001,18.299713,18.299683,18.299683,18.299683,0.0,0.03208531,0.03208531,0.049586415,25.0,18.300018,0.0,0.0,0.0,0.001166639,9.54197e-21,0.0,81.18168,25.000448,28.547266,96.0,0.06063826,30.033827,241.34212,88.553955,0.0,81.18168,0.11375704,0.0,77.78913,8.330017
5662,19779720.0,0.0,18.299713,14.342438,21.764893,21.185425,22.276825,22.147736,18.299713,18.299683,18.299683,18.299683,0.0,0.032085303,0.032085303,0.049586404,25.0,18.300018,0.0,0.0,0.0,0.0008852922,9.54197e-21,0.0,81.181595,25.000425,28.544342,96.0,0.060648777,30.037922,241.34212,88.55393,0.0,81.181595,0.113757014,0.0,77.789055,8.330017
5663,19779780.0,0.0,18.299744,14.345062,21.761353,21.181274,22.273956,22.1445,18.299713,18.299713,18.299713,18.299713,0.0,0.0320853,0.0320853,0.049586397,25.0,18.300018,0.0,0.0,0.0,0.00068713893,9.54197e-21,0.0,81.181526,25.000402,28.541481,96.0,0.06065907,30.041927,241.34213,88.55392,0.0,81.181526,0.113757,0.0,77.78899,8.330017
5664,19779840.0,0.0,18.299744,14.347687,21.757843,21.177155,22.271057,22.141235,18.299713,18.299713,18.299713,18.299713,0.0,0.032085296,0.032085296,0.04958639,25.0,18.300018,0.0,0.0,0.0,0.0005588471,9.54197e-21,0.0,81.18145,25.000381,28.538671,96.0,0.060669184,30.04586,241.34213,88.5539,0.0,81.18145,0.11375698,0.0,77.78891,8.330017
5665,19779900.0,0.0,18.299744,14.350311,21.754333,21.173065,22.268219,22.138,18.299713,18.299713,18.299713,18.299713,0.0,0.032085292,0.032085292,0.04958638,25.0,18.300018,0.0,0.0,0.0,0.0005007573,9.54197e-21,0.0,81.18138,25.00036,28.535915,96.0,0.0606791,30.04972,241.34215,88.55389,0.0,81.18138,0.11375696,0.0,77.78885,8.330017
5666,19779960.0,0.0,18.299744,14.352936,21.750854,21.169006,22.26535,22.134796,18.299744,18.299713,18.299713,18.299713,0.0,0.03208529,0.03208529,0.049586378,25.0,18.300018,0.0,0.0,0.0,0.00035586354,9.54197e-21,0.0,81.18131,25.00034,28.533195,96.0,0.06068889,30.053526,241.34215,88.55387,0.0,81.18131,0.11375696,0.0,77.78878,8.330017
5667,19780020.0,0.0,18.299744,14.35556,21.747375,21.164978,22.262482,22.131592,18.299744,18.299713,18.299713,18.299713,0.0,0.032085285,0.032085285,0.049586374,25.0,18.300018,0.0,0.0,0.0,0.00022623628,9.54197e-21,0.0,81.181244,25.00032,28.530499,96.0,0.060698595,30.057299,241.34215,88.553856,0.0,81.181244,0.11375695,0.0,77.78872,8.330017
5668,19780080.0,0.0,18.299744,14.358185,21.743927,21.16095,22.259644,22.128387,18.299744,18.299744,18.299744,18.299744,0.0,0.032085285,0.032085285,0.049586374,25.0,18.300018,0.0,0.0,0.0,6.0080052e-05,9.54197e-21,0.0,81.181175,25.000303,28.52782,96.0,0.060708243,30.061054,241.34216,88.55384,0.0,81.181175,0.11375695,0.0,77.78865,8.330017
5669,19780140.0,0.0,18.299744,14.360779,21.740479,21.156982,22.256805,22.125214,18.299744,18.299744,18.299744,18.299744,0.0,0.032085285,0.032085285,0.049586374,25.0,18.300018,0.0,0.0,0.0,-9.140457e-05,9.54197e-21,0.0,81.18111,25.000284,28.525135,96.0,0.06071791,30.06481,241.34216,88.55383,0.0,81.18111,0.11375695,0.0,77.78858,8.330017
5670,19780200.0,0.0,18.299744,14.363342,21.73706,21.152985,22.253967,22.12204,18.299744,18.299744,18.299744,18.299744,0.0,0.032085285,0.032085285,0.049586374,25.0,18.300018,0.0,0.0,0.0,-0.00021823027,9.54197e-21,0.0,81.181046,25.000269,28.522434,96.0,0.06072764,30.068592,241.34216,88.553825,0.0,81.181046,0.11375695,0.0,77.78852,8.330017
5671,19780260.0,0.0,18.299744,14.365875,21.733643,21.149048,22.25113,22.118866,18.299744,18.299744,18.299744,18.299744,0.0,0.032085285,0.032085285,0.049586378,25.0,18.300018,0.0,0.0,0.0,-0.00032091897,9.54197e-21,0.0,81.18097,25.000254,28.519722,96.0,0.060737412,30.072392,241.34218,88.55382,0.0,81.18097,0.11375695,0.0,77.78845,8.330017
5672,19780320.0,0.0,18.299713,14.368378,21.730255,21.145142,22.248291,22.115723,18.299744,18.299744,18.299744,18.299744,0.0,0.03208529,0.03208529,0.049586378,25.0,18.300018,0.0,0.0,0.0,-0.0005107288,9.54197e-21,0.0,81.18091,25.000238,28.516972,96.0,0.060747318,30.076239,241.34218,88.55381,0.0,81.18091,0.11375696,0.0,77.78839,8.330017
5673,19780380.0,0.0,18.299713,14.37085,21.726868,21.141235,22.245483,22.11258,18.299744,18.299744,18.299744,18.299744,0.0,0.032085292,0.032085292,0.04958638,25.0,18.300018,0.0,0.0,0.0,-0.0006662795,9.54197e-21,0.0,81.18083,25.000225,28.514168,96.0,0.060757417,30.080166,241.34218,88.5538,0.0,81.18083,0.11375696,0.0,77.78832,8.330017
5674,19780440.0,0.0,18.299713,14.3732605,21.72351,21.13736,22.242676,22.109436,18.299713,18.299744,18.299744,18.299744,0.0,0.032085296,0.032085296,0.04958639,25.0,18.300018,0.0,0.0,0.0,-0.00083029503,9.54197e-21,0.0,81.18076,25.000212,28.511316,96.0,0.0607677,30.08416,241.34218,88.5538,0.0,81.18076,0.11375698,0.0,77.78825,8.330017
5675,19780500.0,0.0,18.299683,14.37561,21.720154,21.133514,22.239868,22.106323,18.299713,18.299713,18.299713,18.299713,0.0,0.0320853,0.0320853,0.049586397,25.0,18.300018,0.0,0.0,0.0,-0.0010046934,9.54197e-21,0.0,81.18069,25.0002,28.508383,96.0,0.060778268,30.088264,241.3422,88.5538,0.0,81.18069,0.113757,0.0,77.78818,8.330017
5676,19780560.0,0.0,18.299683,14.37793,21.716827,21.1297,22.23706,22.10321,18.299713,18.299713,18.299713,18.299713,0.0,0.032085303,0.032085303,0.049586404,25.0,18.300018,0.0,0.0,0.0,-0.001087587,9.54197e-21,0.0,81.18061,25.000189,28.505367,96.0,0.060789138,30.092487,241.3422,88.5538,0.0,81.18061,0.113757014,0.0,77.78811,8.330017
5677,19780620.0,0.0,18.299683,14.380157,21.713501,21.125885,22.234283,22.100128,18.299713,18.299713,18.299713,18.299713,0.0,0.032085307,0.032085307,0.049586415,25.0,18.300018,0.0,0.0,0.0,-0.0011797315,9.54197e-21,0.0,81.180534,25.00018,28.502256,96.0,0.06080035,30.09684,241.3422,88.5538,0.0,81.180534,0.11375704,0.0,77.78803,8.330017
5678,19780680.0,0.0,18.299652,14.382324,21.710175,21.1221,22.231476,22.097046,18.299683,18.299713,18.299713,18.299713,0.0,0.032085318,0.032085318,0.049586426,25.0,18.300018,0.0,0.0,0.0,-0.0013322898,9.54197e-21,0.0,81.18045,25.00017,28.49904,96.0,0.06081195,30.101347,241.3422,88.5538,0.0,81.18045,0.11375706,0.0,77.78796,8.330017
5679,19780740.0,0.0,18.299652,14.38443,21.70691,21.118347,22.228699,22.093964,18.299683,18.299683,18.299683,18.299683,0.0,0.03208532,0.03208532,0.049586438,25.0,18.300018,0.0,0.0,0.0,-0.0014833007,9.54197e-21,0.0,81.18037,25.000162,28.495697,96.0,0.060824003,30.106026,241.3422,88.5538,0.0,81.18037,0.11375709,0.0,77.78787,8.330017
5680,19780800.0,0.0,18.299622,14.386414,21.703613,21.114624,22.225952,22.090881,18.299652,18.299683,18.299683,18.299683,0.0,0.03208533,0.03208533,0.049586453,25.0,18.300018,0.0,0.0,0.0,-0.0016994902,9.54197e-21,0.0,81.180275,25.000156,28.492233,96.0,0.060836483,30.110872,241.34221,88.55381,0.0,81.180275,0.11375711,0.0,77.78779,8.330017
5681,19780860.0,0.0,18.299622,14.388336,21.700348,21.1109,22.223175,22.08783,18.299652,18.299683,18.299683,18.299683,0.0,0.03208534,0.03208534,0.049586467,25.0,18.300018,0.0,0.0,0.0,-0.0019125498,9.54197e-21,0.0,81.18018,25.000149,28.488625,96.0,0.060849503,30.115927,241.34221,88.55382,0.0,81.18018,0.11375715,0.0,77.7877,8.330017
5682,19780920.0,0.0,18.299591,14.390167,21.697113,21.107208,22.220428,22.084808,18.299622,18.299652,18.299652,18.299652,0.0,0.032085348,0.032085348,0.049586486,25.0,18.300018,0.0,0.0,0.0,-0.001996644,9.54197e-21,0.0,81.180084,25.000145,28.484848,96.0,0.06086312,30.121214,241.34221,88.553825,0.0,81.180084,0.113757186,0.0,77.787605,8.330017
5683,19780980.0,0.0,18.299591,14.391876,21.693878,21.103546,22.217682,22.081757,18.299622,18.299652,18.299652,18.299652,0.0,0.03208536,0.03208536,0.0495865,25.0,18.300018,0.0,0.0,0.0,-0.0020755713,9.54197e-21,0.0,81.179985,25.00014,28.480902,96.0,0.060877334,30.126736,241.34221,88.55383,0.0,81.179985,0.11375722,0.0,77.7875,8.330017
5684,19781040.0,0.0,18.29956,14.393494,21.690674,21.099884,22.214935,22.078735,18.299591,18.299622,18.299622,18.299622,0.0,0.03208537,0.03208537,0.049586523,25.0,18.300018,0.0,0.0,0.0,-0.0022158779,9.54197e-21,0.0,81.17988,25.000137,28.476778,96.0,0.060892213,30.132511,241.34221,88.55384,0.0,81.17988,0.11375726,0.0,77.7874,8.330017
5685,19781100.0,0.0,18.29953,14.39502,21.68747,21.096252,22.212189,22.075745,18.299591,18.299622,18.299622,18.299622,0.0,0.03208538,0.03208538,0.049586542,25.0,18.300018,0.0,0.0,0.0,-0.0023590913,9.54197e-21,0.0,81.17976,25.000134,28.472454,96.0,0.060907803,30.138567,241.34221,88.553856,0.0,81.17976,0.11375731,0.0,77.787285,8.330017
5686,19781160.0,0.0,18.29953,14.396393,21.684265,21.092651,22.209473,22.072723,18.29956,18.299591,18.299591,18.299591,0.0,0.032085396,0.032085396,0.049586564,25.0,18.300018,0.0,0.0,0.0,-0.0024935042,9.54197e-21,0.0,81.17964,25.000134,28.467937,96.0,0.060924083,30.144886,241.34222,88.55386,0.0,81.17964,0.11375736,0.0,77.78717,8.330017
5687,19781220.0,0.0,18.2995,14.397644,21.681091,21.08905,22.206757,22.069763,18.29953,18.29956,18.29956,18.299591,0.0,0.032085408,0.032085408,0.049586587,25.0,18.300018,0.0,0.0,0.0,-0.0027035275,9.54197e-21,0.0,81.17952,25.000132,28.463205,96.0,0.060941145,30.15151,241.34222,88.55388,0.0,81.17952,0.11375741,0.0,77.787056,8.330017
5688,19781280.0,0.0,18.299469,14.398773,21.677948,21.08548,22.20404,22.066772,18.29953,18.29956,18.29956,18.29956,0.0,0.032085422,0.032085422,0.04958661,25.0,18.300018,0.0,0.0,0.0,-0.0028718465,9.54197e-21,0.0,81.17938,25.000134,28.458235,96.0,0.060959067,30.158468,241.34222,88.553894,0.0,81.17938,0.11375746,0.0,77.78693,8.330017
5689,19781340.0,0.0,18.299438,14.39978,21.674805,21.08194,22.201324,22.063812,18.2995,18.29953,18.29953,18.29953,0.0,0.032085437,0.032085437,0.04958664,25.0,18.300018,0.0,0.0,0.0,-0.0030407368,9.54197e-21,0.0,81.179245,25.000134,28.453032,96.0,0.060977824,30.165756,241.34222,88.55391,0.0,81.179245,0.113757506,0.0,77.78679,8.330017
5690,19781400.0,0.0,18.299408,14.400635,21.671661,21.0784,22.198639,22.060852,18.299469,18.2995,18.2995,18.29953,0.0,0.032085452,0.032085452,0.04958666,25.0,18.300018,0.0,0.0,0.0,-0.0032096591,9.54197e-21,0.0,81.17909,25.000135,28.447569,96.0,0.06099753,30.173407,241.34222,88.55393,0.0,81.17909,0.11375757,0.0,77.78665,8.330017
5691,19781460.0,0.0,18.299377,14.401337,21.668549,21.07492,22.195953,22.057922,18.299438,18.2995,18.2995,18.2995,0.0,0.03208547,0.03208547,0.049586695,25.0,18.300018,0.0,0.0,0.0,-0.00326062,9.54197e-21,0.0,81.17894,25.00014,28.441832,96.0,0.061018206,30.181435,241.34222,88.55395,0.0,81.17894,0.11375763,0.0,77.7865,8.330017
5692,19781520.0,0.0,18.299347,14.401886,21.665436,21.071442,22.193268,22.054993,18.299408,18.299469,18.299469,18.299469,0.0,0.03208549,0.03208549,0.04958672,25.0,18.300018,0.0,0.0,0.0,-0.003351022,9.54197e-21,0.0,81.17878,25.000143,28.435823,96.0,0.061039876,30.189848,241.34224,88.55397,0.0,81.17878,0.11375769,0.0,77.78634,8.330017
5693,19781580.0,0.0,18.299316,14.402252,21.662354,21.067963,22.190613,22.052063,18.299377,18.299438,18.299438,18.299438,0.0,0.032085508,0.032085508,0.04958675,25.0,18.300018,0.0,0.0,0.0,-0.003527518,9.54197e-21,0.0,81.178604,25.000147,28.429523,96.0,0.06106258,30.198666,241.34224,88.55399,0.0,81.178604,0.11375777,0.0,77.78618,8.330017
5694,19781640.0,0.0,18.299286,14.402496,21.659271,21.064514,22.187927,22.049164,18.299347,18.299408,18.299408,18.299408,0.0,0.032085527,0.032085527,0.049586788,25.0,18.300018,0.0,0.0,0.0,-0.0036946107,9.54197e-21,0.0,81.17843,25.000153,28.422916,96.0,0.061086405,30.207916,241.34224,88.554016,0.0,81.17843,0.113757834,0.0,77.785995,8.330017
5695,19781700.0,0.0,18.299255,14.402527,21.65622,21.061096,22.185272,22.046265,18.299316,18.299377,18.299377,18.299377,0.0,0.032085545,0.032085545,0.049586818,25.0,18.300018,0.0,0.0,0.0,-0.003920848,9.54197e-21,0.0,81.17824,25.00016,28.416008,96.0,0.061111316,30.21759,241.34224,88.55405,0.0,81.17824,0.11375791,0.0,77.78582,8.330017
5696,19781760.0,0.0,18.299225,14.402405,21.653168,21.057678,22.182617,22.043365,18.299286,18.299347,18.299347,18.299347,0.0,0.032085564,0.032085564,0.049586855,25.0,18.300018,0.0,0.0,0.0,-0.004076959,9.54197e-21,0.0,81.17804,25.000168,28.408762,96.0,0.061137423,30.227734,241.34224,88.55407,0.0,81.17804,0.11375798,0.0,77.78562,8.330017
5697,19781820.0,0.0,18.299194,14.4021,21.650146,21.05429,22.179993,22.040497,18.299255,18.299316,18.299316,18.299316,0.0,0.032085586,0.032085586,0.049586892,25.0,18.300018,0.0,0.0,0.0,-0.0041370504,9.54197e-21,0.0,81.177826,25.000175,28.401175,96.0,0.061164778,30.238358,241.34225,88.5541,0.0,81.177826,0.113758065,0.0,77.78542,8.330017
5698,19781880.0,0.0,18.299133,14.401611,21.647125,21.050934,22.177368,22.037628,18.299225,18.299286,18.299286,18.299286,0.0,0.03208561,0.03208561,0.04958693,25.0,18.300018,0.0,0.0,0.0,-0.0042440156,9.54197e-21,0.0,81.177605,25.000185,28.393238,96.0,0.061193384,30.249468,241.34225,88.55413,0.0,81.177605,0.11375814,0.0,77.78521,8.330017
5699,19781940.0,0.0,18.299103,14.400909,21.644104,21.047577,22.174744,22.03476,18.299194,18.299255,18.299255,18.299255,0.0,0.03208563,0.03208563,0.04958697,25.0,18.300018,0.0,0.0,0.0,-0.0044170665,9.54197e-21,0.0,81.177376,25.000195,28.38494,96.0,0.0612233,30.261084,241.34225,88.55416,0.0,81.177376,0.11375823,0.0,77.78499,8.330017
5700,19782000.0,0.0,18.299072,14.399994,21.641113,21.04425,22.17212,22.031921,18.299164,18.299225,18.299225,18.299225,0.0,0.032085657,0.032085657,0.049587008,25.0,18.300018,0.0,0.0,0.0,-0.004372424,9.54197e-21,0.0,81.17713,25.000206,28.376297,96.0,0.061254445,30.273188,241.34225,88.55419,0.0,81.17713,0.11375832,0.0,77.78475,8.330017
5701,19782060.0,0.0,18.299042,14.398987,21.638153,21.040955,22.169525,22.029083,18.299133,18.299164,18.299164,18.299194,0.0,0.03208568,0.03208568,0.04958705,25.0,18.300018,0.0,0.0,0.0,-0.004006472,9.54197e-21,0.0,81.17688,25.00022,28.36727,96.0,0.061286975,30.285824,241.34227,88.55422,0.0,81.17688,0.1137584,0.0,77.78451,8.330017
5702,19782120.0,0.0,18.299072,14.397949,21.635193,21.03769,22.1669,22.026276,18.299103,18.299133,18.299133,18.299164,0.0,0.0320857,0.0320857,0.04958709,25.0,18.300018,0.0,0.0,0.0,-0.00096521317,9.54197e-21,0.0,81.17661,25.000237,28.35804,96.0,0.06132023,30.298746,241.34227,88.55426,0.0,81.17661,0.11375849,0.0,77.784256,8.330017
5703,19782180.0,0.0,18.299103,14.396851,21.632233,21.034424,22.164307,22.023468,18.299072,18.299133,18.299133,18.299133,0.0,0.03208572,0.03208572,0.049587123,25.0,18.300018,0.0,0.0,0.0,0.0010053425,9.54197e-21,0.0,81.17634,25.00026,28.348827,96.0,0.061353408,30.311642,241.34227,88.55429,0.0,81.17634,0.113758564,0.0,77.78399,8.330017
