,time,AHU: Static Pressure Reset Trim And Respond Signal,AHU: Mixed Air Temperature,Outdoor Air Temperature,AHU: Return Air Temperature,VAV: South Zone Room Air Temperature,VAV: Core Zone Room Air Temperature,VAV: North Zone Room Air Temperature,AHU: Supply Air Temperature,VAV: Core Zone Discharge Air Temperature,VAV: North Zone Discharge Air Temperature,VAV: South Zone Discharge Air Temperature,AHU: Supply Air Temperature Reset Trim And Respond Signal,VAV: Core Zone Airflow Rate,VAV: North Zone Airflow Rate,VAV: South Zone Airflow Rate,AHU: Supply Duct Static Pressure Setpoint,AHU: Supply Air Temperature Setpoint,VAV: Core Zone Cooling Loop Signal,VAV: North Zone Cooling Loop Signal,VAV: South Zone Cooling Loop Signal,AHU: Cooling Coil Load,AHU: Cooling Coil Supply Water Flow Rate,VAV: Core Zone Reheat Valve Signal,VAV: Core Zone Discharge Air Damper Position,AHU: Supply Duct Static Pressure,AHU: Exhaust Air Damper Position,AHU: Outdoor Air Damper Position,AHU: Return Airflow Rate,AHU: Return Air Damper Position,AHU: Supply Fan Power Modelica Inaccurate,AHU: Supply Fan Power,VAV: North Zone Reheat Valve Signal,VAV: North Zone Discharge Air Damper Position,AHU: Supply Fan Airflow Rate,VAV: South Zone Reheat Valve Signal,VAV: South Zone Discharge Air Damper Position,AHU: Cooling Coil Supply Water Temperature
5704,19782240.0,0.0,18.299133,14.395752,21.629303,21.031158,22.161743,22.02066,18.299072,18.299103,18.299103,18.299103,0.0,0.03208574,0.03208574,0.04958715,25.0,18.300018,0.0,0.0,0.0,0.0020465248,9.54197e-21,0.0,81.17606,25.000294,28.339619,96.0,0.06138657,30.324533,241.34227,88.55433,0.0,81.17606,0.11375862,0.0,77.783714,8.330017
5705,19782300.0,0.0,18.299103,14.394623,21.626373,21.027954,22.15915,22.017883,18.299103,18.299103,18.299103,18.299103,0.0,0.03208575,0.03208575,0.04958717,25.0,18.300018,0.0,0.0,0.0,0.00044736904,9.54197e-21,0.0,81.175766,25.000332,28.330534,96.0,0.06141927,30.33725,241.34229,88.55437,0.0,81.175766,0.113758676,0.0,77.78344,8.330017
5706,19782360.0,0.0,18.299072,14.393433,21.623505,21.02475,22.156586,22.015106,18.299103,18.299103,18.299103,18.299103,0.0,0.03208576,0.03208576,0.049587186,25.0,18.300018,0.0,0.0,0.0,-0.0015693979,9.54197e-21,0.0,81.175476,25.000374,28.321463,96.0,0.061451938,30.349955,241.34229,88.5544,0.0,81.175476,0.1137587,0.0,77.78316,8.330017
5707,19782420.0,0.0,18.299072,14.392242,21.620605,21.021576,22.154022,22.01236,18.299072,18.299103,18.299103,18.299103,0.0,0.03208577,0.03208577,0.049587198,25.0,18.300018,0.0,0.0,0.0,-0.0014071161,9.54197e-21,0.0,81.175186,25.000412,28.312227,96.0,0.061485168,30.362883,241.3423,88.55443,0.0,81.175186,0.113758735,0.0,77.782875,8.330017
5708,19782480.0,0.0,18.299072,14.391022,21.617737,21.018433,22.15149,22.009583,18.299072,18.299103,18.299103,18.299103,0.0,0.032085776,0.032085776,0.049587213,25.0,18.300018,0.0,0.0,0.0,-0.00037128618,9.54197e-21,0.0,81.17488,25.000448,28.302908,96.0,0.061518706,30.37593,241.3423,88.55446,0.0,81.17488,0.113758765,0.0,77.782585,8.330017
5709,19782540.0,0.0,18.299072,14.3897705,21.614899,21.01529,22.148956,22.006866,18.299072,18.299072,18.299072,18.299072,0.0,0.03208578,0.03208578,0.04958722,25.0,18.300018,0.0,0.0,0.0,0.0002656725,9.54197e-21,0.0,81.17458,25.000484,28.29358,96.0,0.061552264,30.38899,241.34232,88.55449,0.0,81.17458,0.11375879,0.0,77.782295,8.330017
5710,19782600.0,0.0,18.299072,14.388489,21.61203,21.012177,22.146423,22.00412,18.299072,18.299072,18.299072,18.299072,0.0,0.032085784,0.032085784,0.049587227,25.0,18.300018,0.0,0.0,0.0,0.00052606716,9.54197e-21,0.0,81.17428,25.00052,28.284243,96.0,0.061585847,30.402058,241.34233,88.55451,0.0,81.17428,0.1137588,0.0,77.782005,8.330017
5711,19782660.0,0.0,18.299072,14.3871765,21.609222,21.009094,22.14389,22.001404,18.299072,18.299072,18.299072,18.299072,0.0,0.032085788,0.032085788,0.049587227,25.0,18.300018,0.0,0.0,0.0,-0.000105614425,9.54197e-21,0.0,81.173965,25.000555,28.274954,96.0,0.061619263,30.415064,241.34233,88.554535,0.0,81.173965,0.1137588,0.0,77.78171,8.330017
5712,19782720.0,0.0,18.299072,14.385834,21.606415,21.006042,22.141357,21.998718,18.299072,18.299072,18.299072,18.299072,0.0,0.032085788,0.032085788,0.049587227,25.0,18.300018,0.0,0.0,0.0,-0.0006196078,9.54197e-21,0.0,81.17367,25.000587,28.265635,96.0,0.061652772,30.428112,241.34235,88.55455,0.0,81.17367,0.1137588,0.0,77.78142,8.330017
5713,19782780.0,0.0,18.299072,14.38446,21.603607,21.00299,22.138855,21.996033,18.299072,18.299072,18.299072,18.299072,0.0,0.032085788,0.032085788,0.049587227,25.0,18.300018,0.0,0.0,0.0,-0.0007294384,9.54197e-21,0.0,81.17336,25.000616,28.256264,96.0,0.061686475,30.44123,241.34236,88.554565,0.0,81.17336,0.1137588,0.0,77.78112,8.330017
5714,19782840.0,0.0,18.299072,14.383087,21.60086,21.0,22.136383,21.993378,18.299072,18.299072,18.299072,18.299072,0.0,0.032085788,0.032085788,0.049587227,25.0,18.300018,0.0,0.0,0.0,-0.00044389203,9.54197e-21,0.0,81.173065,25.000639,28.246948,96.0,0.061719973,30.454271,241.34236,88.55458,0.0,81.173065,0.1137588,0.0,77.78084,8.330017
5715,19782900.0,0.0,18.299072,14.381683,21.598083,20.996948,22.13388,21.990662,18.299072,18.299072,18.299072,18.299072,0.0,0.032085784,0.032085784,0.049587224,25.0,18.300018,0.0,0.0,0.0,-6.730845e-05,9.54197e-21,0.0,81.17275,25.00066,28.237385,96.0,0.06175435,30.467659,241.34238,88.554596,0.0,81.17275,0.11375879,0.0,77.78054,8.330017
5716,19782960.0,0.0,18.299072,14.380249,21.595337,20.993988,22.131409,21.988007,18.299072,18.299072,18.299072,18.299072,0.0,0.032085784,0.032085784,0.04958722,25.0,18.300018,0.0,0.0,0.0,0.00015761172,9.54197e-21,0.0,81.17245,25.000679,28.227934,96.0,0.061788324,30.480892,241.34239,88.5546,0.0,81.17245,0.11375879,0.0,77.78024,8.330017
5717,19783020.0,0.0,18.299072,14.378784,21.59259,20.991028,22.128937,21.985382,18.299072,18.299072,18.299072,18.299072,0.0,0.03208578,0.03208578,0.049587216,25.0,18.300018,0.0,0.0,0.0,5.8398895e-09,9.54197e-21,0.0,81.17214,25.000696,28.218493,96.0,0.06182227,30.494112,241.3424,88.55461,0.0,81.17214,0.11375877,0.0,77.77996,8.330017
5718,19783080.0,0.0,18.299042,14.377289,21.589874,20.988098,22.126465,21.982758,18.299072,18.299072,18.299072,18.299072,0.0,0.032085776,0.032085776,0.049587216,25.0,18.300018,0.0,0.0,0.0,-0.00019346485,9.54197e-21,0.0,81.171844,25.00071,28.209028,96.0,0.061856285,30.507362,241.3424,88.55461,0.0,81.171844,0.11375877,0.0,77.77967,8.330017
5719,19783140.0,0.0,18.299042,14.375763,21.587158,20.985168,22.123993,21.980133,18.299072,18.299072,18.299072,18.299072,0.0,0.032085776,0.032085776,0.04958721,25.0,18.300018,0.0,0.0,0.0,-0.0005535445,9.54197e-21,0.0,81.17154,25.000721,28.199554,96.0,0.06189035,30.520626,241.34242,88.55462,0.0,81.17154,0.113758765,0.0,77.77938,8.330017
5720,19783200.0,0.0,18.299042,14.374237,21.584473,20.982239,22.121552,21.977509,18.299042,18.299072,18.299072,18.299072,0.0,0.032085773,0.032085773,0.049587205,25.0,18.300018,0.0,0.0,0.0,-0.0005213905,9.54197e-21,0.0,81.17124,25.000729,28.19003,96.0,0.06192457,30.533958,241.34244,88.55462,0.0,81.17124,0.11375875,0.0,77.7791,8.330017
5721,19783260.0,0.0,18.299042,14.372681,21.581787,20.97937,22.11911,21.974915,18.299042,18.299042,18.299042,18.299072,0.0,0.032085773,0.032085773,0.049587205,25.0,18.300018,0.0,0.0,0.0,2.5802552e-05,9.54197e-21,0.0,81.170944,25.000734,28.180473,96.0,0.061958913,30.547337,241.34245,88.55463,0.0,81.170944,0.11375875,0.0,77.7788,8.330017
5722,19783320.0,0.0,18.299042,14.371124,21.579132,20.976501,22.1167,21.97232,18.299042,18.299042,18.299042,18.299042,0.0,0.03208577,0.03208577,0.0495872,25.0,18.300018,0.0,0.0,0.0,0.00022057116,9.54197e-21,0.0,81.17065,25.000738,28.170929,96.0,0.061993215,30.5607,241.34247,88.55463,0.0,81.17065,0.113758735,0.0,77.77852,8.330017
5723,19783380.0,0.0,18.299042,14.369507,21.576477,20.973663,22.114258,21.969757,18.299042,18.299042,18.299042,18.299042,0.0,0.03208577,0.03208577,0.049587198,25.0,18.300018,0.0,0.0,0.0,-4.7796933e-05,9.54197e-21,0.0,81.17035,25.000742,28.161394,96.0,0.062027477,30.574047,241.34248,88.55463,0.0,81.17035,0.113758735,0.0,77.77823,8.330017
5724,19783440.0,0.0,18.299042,14.367889,21.573853,20.970825,22.111847,21.967194,18.299042,18.299042,18.299042,18.299042,0.0,0.03208577,0.03208577,0.049587198,25.0,18.300018,0.0,0.0,0.0,-0.00027130946,9.54197e-21,0.0,81.17005,25.000744,28.15184,96.0,0.06206181,30.587423,241.34248,88.55463,0.0,81.17005,0.113758735,0.0,77.777954,8.330017
5725,19783500.0,0.0,18.299042,14.366272,21.571198,20.968018,22.109467,21.96463,18.299042,18.299042,18.299042,18.299042,0.0,0.03208577,0.03208577,0.049587198,25.0,18.300018,0.0,0.0,0.0,-0.0005333914,9.54197e-21,0.0,81.169754,25.000744,28.142271,96.0,0.0620962,30.600822,241.3425,88.55463,0.0,81.169754,0.11375873,0.0,77.777664,8.330017
5726,19783560.0,0.0,18.299042,14.3645935,21.568604,20.96524,22.107056,21.962097,18.299042,18.299042,18.299042,18.299042,0.0,0.03208577,0.03208577,0.049587198,25.0,18.300018,0.0,0.0,0.0,-4.3903714e-05,9.54197e-21,0.0,81.16946,25.000744,28.13266,96.0,0.062130734,30.614277,241.34251,88.55462,0.0,81.16946,0.11375873,0.0,77.77738,8.330017
5727,19783620.0,0.0,18.299042,14.362915,21.56601,20.962463,22.104675,21.959564,18.299042,18.299042,18.299042,18.299042,0.0,0.03208577,0.03208577,0.049587194,25.0,18.300018,0.0,0.0,0.0,0.0002591687,9.54197e-21,0.0,81.16917,25.000742,28.123055,96.0,0.06216524,30.627728,241.34253,88.55462,0.0,81.16917,0.11375873,0.0,77.77709,8.330017
5728,19783680.0,0.0,18.299042,14.361237,21.563446,20.959717,22.102295,21.957031,18.299042,18.299042,18.299042,18.299042,0.0,0.03208577,0.03208577,0.049587194,25.0,18.300018,0.0,0.0,0.0,9.7590855e-05,9.54197e-21,0.0,81.16887,25.00074,28.113464,96.0,0.06219969,30.641151,241.34254,88.55462,0.0,81.16887,0.11375873,0.0,77.77681,8.330017
5729,19783740.0,0.0,18.299042,14.359528,21.560852,20.95697,22.099915,21.954529,18.299042,18.299042,18.299042,18.299042,0.0,0.03208577,0.03208577,0.049587194,25.0,18.300018,0.0,0.0,0.0,-0.00023460863,9.54197e-21,0.0,81.16857,25.000738,28.103872,96.0,0.06223414,30.654577,241.34256,88.55462,0.0,81.16857,0.11375873,0.0,77.77653,8.330017
5730,19783800.0,0.0,18.299042,14.357819,21.55835,20.954315,22.097595,21.952057,18.299042,18.299042,18.299042,18.299042,0.0,0.03208577,0.03208577,0.049587194,25.0,18.300018,0.0,0.0,0.0,-0.0004052473,9.54197e-21,0.0,81.168274,25.000736,28.09442,96.0,0.062268097,30.667812,241.34256,88.55462,0.0,81.168274,0.11375873,0.0,77.776245,8.330017
5731,19783860.0,0.0,18.299042,14.356049,21.555756,20.951569,22.095215,21.949554,18.299042,18.299042,18.299042,18.299042,0.0,0.03208577,0.03208577,0.049587198,25.0,18.300018,0.0,0.0,0.0,-0.0001383679,9.54197e-21,0.0,81.16797,25.000732,28.084627,96.0,0.06230328,30.68152,241.34258,88.55462,0.0,81.16797,0.11375873,0.0,77.775955,8.330017
5732,19783920.0,0.0,18.299042,14.354279,21.553253,20.948883,22.092865,21.947083,18.299042,18.299042,18.299042,18.299042,0.0,0.03208577,0.03208577,0.049587198,25.0,18.300018,0.0,0.0,0.0,0.00016270568,9.54197e-21,0.0,81.16768,25.00073,28.074991,96.0,0.062337887,30.695013,241.34259,88.55461,0.0,81.16768,0.11375873,0.0,77.775665,8.330017
5733,19783980.0,0.0,18.299042,14.352478,21.55072,20.946228,22.090546,21.94461,18.299042,18.299042,18.299042,18.299042,0.0,0.03208577,0.03208577,0.049587198,25.0,18.300018,0.0,0.0,0.0,0.0002595732,9.54197e-21,0.0,81.16738,25.000727,28.065363,96.0,0.062372476,30.708494,241.3426,88.55461,0.0,81.16738,0.113758735,0.0,77.77538,8.330017
5734,19784040.0,0.0,18.299042,14.3506775,21.548218,20.943604,22.088196,21.942139,18.299042,18.299042,18.299042,18.299042,0.0,0.03208577,0.03208577,0.049587198,25.0,18.300018,0.0,0.0,0.0,4.1640902e-05,9.54197e-21,0.0,81.16708,25.000725,28.055742,96.0,0.062407013,30.72196,241.34262,88.55461,0.0,81.16708,0.113758735,0.0,77.7751,8.330017
5735,19784100.0,0.0,18.299042,14.348877,21.545746,20.940948,22.085876,21.939697,18.299042,18.299042,18.299042,18.299042,0.0,0.03208577,0.03208577,0.049587198,25.0,18.300018,0.0,0.0,0.0,-0.00021458631,9.54197e-21,0.0,81.16678,25.000723,28.04612,96.0,0.062441573,30.735434,241.34264,88.55461,0.0,81.16678,0.113758735,0.0,77.77481,8.330017
5736,19784160.0,0.0,18.299042,14.347046,21.543274,20.938354,22.083588,21.937286,18.299042,18.299042,18.299042,18.299042,0.0,0.03208577,0.03208577,0.0495872,25.0,18.300018,0.0,0.0,0.0,-6.529298e-05,9.54197e-21,0.0,81.16648,25.000721,28.036484,96.0,0.062476173,30.748922,241.34264,88.55461,0.0,81.16648,0.113758735,0.0,77.77452,8.330017
5737,19784220.0,0.0,18.299042,14.345215,21.540802,20.93576,22.081268,21.934875,18.299042,18.299042,18.299042,18.299042,0.0,0.03208577,0.03208577,0.0495872,25.0,18.300018,0.0,0.0,0.0,0.00017110004,9.54197e-21,0.0,81.16618,25.00072,28.026846,96.0,0.06251078,30.762417,241.34265,88.55461,0.0,81.16618,0.11375875,0.0,77.77424,8.330017
5738,19784280.0,0.0,18.299042,14.343353,21.53836,20.933197,22.07898,21.932465,18.299042,18.299042,18.299042,18.299042,0.0,0.032085773,0.032085773,0.049587205,25.0,18.300018,0.0,0.0,0.0,0.00013642426,9.54197e-21,0.0,81.165886,25.000717,28.01722,96.0,0.06254534,30.775892,241.34267,88.55461,0.0,81.165886,0.11375875,0.0,77.77396,8.330017
5739,19784340.0,0.0,18.299042,14.341492,21.53592,20.930634,22.07669,21.930054,18.299042,18.299042,18.299042,18.299042,0.0,0.032085773,0.032085773,0.049587205,25.0,18.300018,0.0,0.0,0.0,5.5559507e-05,9.54197e-21,0.0,81.16558,25.000715,28.007593,96.0,0.0625799,30.789366,241.34268,88.55461,0.0,81.16558,0.11375875,0.0,77.77366,8.330017
5740,19784400.0,0.0,18.299042,14.3396,21.533478,20.92807,22.074432,21.927643,18.299042,18.299042,18.299042,18.299042,0.0,0.032085773,0.032085773,0.04958721,25.0,18.300018,0.0,0.0,0.0,-0.00015174717,9.54197e-21,0.0,81.16528,25.000715,27.997974,96.0,0.06261443,30.802834,241.3427,88.55461,0.0,81.16528,0.11375875,0.0,77.77338,8.330017
5741,19784460.0,0.0,18.299042,14.3377075,21.531067,20.925568,22.072144,21.925293,18.299042,18.299042,18.299042,18.299042,0.0,0.032085773,0.032085773,0.04958721,25.0,18.300018,0.0,0.0,0.0,6.2359155e-05,9.54197e-21,0.0,81.16498,25.000713,27.988344,96.0,0.062649004,30.81632,241.34271,88.55461,0.0,81.16498,0.113758765,0.0,77.77308,8.330017
5742,19784520.0,0.0,18.299042,14.335785,21.528687,20.923065,22.069885,21.922913,18.299042,18.299042,18.299042,18.299042,0.0,0.032085776,0.032085776,0.049587213,25.0,18.300018,0.0,0.0,0.0,0.0002239591,9.54197e-21,0.0,81.16468,25.000713,27.978722,96.0,0.06268354,30.82979,241.34271,88.55461,0.0,81.16468,0.113758765,0.0,77.7728,8.330017
5743,19784580.0,0.0,18.299042,14.333862,21.526276,20.920563,22.067657,21.920563,18.299042,18.299042,18.299042,18.299042,0.0,0.032085776,0.032085776,0.049587213,25.0,18.300018,0.0,0.0,0.0,0.00015831536,9.54197e-21,0.0,81.164375,25.000713,27.969116,96.0,0.062718004,30.843237,241.34273,88.55461,0.0,81.164375,0.113758765,0.0,77.77251,8.330017
5744,19784640.0,0.0,18.299042,14.33194,21.523895,20.91809,22.0654,21.918213,18.299042,18.299042,18.299042,18.299042,0.0,0.032085776,0.032085776,0.049587213,25.0,18.300018,0.0,0.0,0.0,-7.9619585e-06,9.54197e-21,0.0,81.16408,25.000713,27.95952,96.0,0.06275245,30.856672,241.34274,88.55461,0.0,81.16408,0.113758765,0.0,77.77221,8.330017
5745,19784700.0,0.0,18.299042,14.330017,21.521545,20.915619,22.063171,21.915863,18.299042,18.299042,18.299042,18.299042,0.0,0.032085776,0.032085776,0.049587213,25.0,18.300018,0.0,0.0,0.0,-9.554217e-05,9.54197e-21,0.0,81.16377,25.000713,27.94992,96.0,0.06278689,30.87011,241.34276,88.55462,0.0,81.16377,0.113758765,0.0,77.77193,8.330017
5746,19784760.0,0.0,18.299042,14.328064,21.519196,20.913177,22.060944,21.913544,18.299042,18.299042,18.299042,18.299042,0.0,0.032085776,0.032085776,0.049587216,25.0,18.300018,0.0,0.0,0.0,0.00011003321,9.54197e-21,0.0,81.16347,25.000711,27.940321,96.0,0.06282134,30.883547,241.34277,88.55462,0.0,81.16347,0.11375877,0.0,77.77164,8.330017
5747,19784820.0,0.0,18.299042,14.326111,21.516846,20.910736,22.058716,21.911224,18.299042,18.299042,18.299042,18.299042,0.0,0.032085776,0.032085776,0.049587216,25.0,18.300018,0.0,0.0,0.0,0.0002839192,9.54197e-21,0.0,81.16317,25.000711,27.930737,96.0,0.06285573,30.896967,241.34277,88.55462,0.0,81.16317,0.11375877,0.0,77.77134,8.330017
5748,19784880.0,0.0,18.299042,14.324127,21.514526,20.908325,22.056519,21.908936,18.299042,18.299042,18.299042,18.299042,0.0,0.032085776,0.032085776,0.049587216,25.0,18.300018,0.0,0.0,0.0,0.00032009004,9.54197e-21,0.0,81.162865,25.000711,27.92117,96.0,0.06289005,30.910364,241.34279,88.55462,0.0,81.162865,0.11375877,0.0,77.77105,8.330017
5749,19784940.0,0.0,18.299042,14.322144,21.512207,20.905914,22.05429,21.906647,18.299042,18.299042,18.299042,18.299042,0.0,0.032085776,0.032085776,0.049587216,25.0,18.300018,0.0,0.0,0.0,0.00012869542,9.54197e-21,0.0,81.16256,25.000713,27.911621,96.0,0.06292431,30.92373,241.3428,88.55462,0.0,81.16256,0.11375877,0.0,77.77076,8.330017
5750,19785000.0,0.0,18.299042,14.32016,21.509888,20.903534,22.052094,21.904358,18.299042,18.299042,18.299042,18.299042,0.0,0.032085776,0.032085776,0.049587216,25.0,18.300018,0.0,0.0,0.0,-3.0297682e-05,9.54197e-21,0.0,81.162254,25.000713,27.902079,96.0,0.06295854,30.93709,241.34282,88.55462,0.0,81.162254,0.11375877,0.0,77.77046,8.330017
5751,19785060.0,0.0,18.299042,14.318176,21.507599,20.901154,22.049927,21.90207,18.299042,18.299042,18.299042,18.299042,0.0,0.032085776,0.032085776,0.049587216,25.0,18.300018,0.0,0.0,0.0,0.00014187106,9.54197e-21,0.0,81.16195,25.000713,27.892538,96.0,0.06299275,30.950447,241.34283,88.55462,0.0,81.16195,0.11375877,0.0,77.77017,8.330017
5752,19785120.0,0.0,18.299072,14.316193,21.50534,20.898804,22.04773,21.89981,18.299042,18.299042,18.299042,18.299042,0.0,0.032085776,0.032085776,0.049587216,25.0,18.300018,0.0,0.0,0.0,0.00032439583,9.54197e-21,0.0,81.16165,25.000713,27.88301,96.0,0.06302692,30.963781,241.34283,88.55462,0.0,81.16165,0.11375877,0.0,77.76989,8.330017
5753,19785180.0,0.0,18.299072,14.314178,21.503052,20.896454,22.045563,21.897552,18.299042,18.299042,18.299042,18.299042,0.0,0.032085776,0.032085776,0.049587216,25.0,18.300018,0.0,0.0,0.0,0.0002698056,9.54197e-21,0.0,81.16135,25.000713,27.873512,96.0,0.06306099,30.977081,241.34285,88.55462,0.0,81.16135,0.11375877,0.0,77.76959,8.330017
5754,19785240.0,0.0,18.299072,14.312164,21.500793,20.894135,22.043396,21.895325,18.299042,18.299042,18.299042,18.299042,0.0,0.032085776,0.032085776,0.049587216,25.0,18.300018,0.0,0.0,0.0,0.00019015773,9.54197e-21,0.0,81.16104,25.000713,27.864027,96.0,0.063095,30.990366,241.34286,88.55462,0.0,81.16104,0.11375877,0.0,77.7693,8.330017
5755,19785300.0,0.0,18.299072,14.31015,21.498566,20.891815,22.04126,21.893066,18.299072,18.299042,18.299042,18.299042,0.0,0.032085776,0.032085776,0.049587213,25.0,18.300018,0.0,0.0,0.0,2.2789909e-05,9.54197e-21,0.0,81.160736,25.000713,27.854555,96.0,0.063128956,31.003622,241.34288,88.55462,0.0,81.160736,0.113758765,0.0,77.76901,8.330017
5756,19785360.0,0.0,18.299072,14.308136,21.496307,20.889526,22.039093,21.89087,18.299072,18.299072,18.299072,18.299042,0.0,0.032085776,0.032085776,0.049587213,25.0,18.300018,0.0,0.0,0.0,0.00025490246,9.54197e-21,0.0,81.16043,25.000713,27.84509,96.0,0.06316289,31.016874,241.3429,88.55462,0.0,81.16043,0.113758765,0.0,77.76872,8.330017
5757,19785420.0,0.0,18.299072,14.306091,21.49411,20.887238,22.036957,21.888641,18.299072,18.299072,18.299072,18.299072,0.0,0.032085776,0.032085776,0.049587213,25.0,18.300018,0.0,0.0,0.0,0.0004062077,9.54197e-21,0.0,81.160126,25.000713,27.83565,96.0,0.06319674,31.030088,241.3429,88.55461,0.0,81.160126,0.113758765,0.0,77.768425,8.330017
5758,19785480.0,0.0,18.299072,14.304077,21.491882,20.88498,22.03482,21.886444,18.299072,18.299072,18.299072,18.299072,0.0,0.032085773,0.032085773,0.04958721,25.0,18.300018,0.0,0.0,0.0,0.00031947423,9.54197e-21,0.0,81.15983,25.000713,27.82624,96.0,0.06323046,31.04326,241.34291,88.55461,0.0,81.15983,0.113758765,0.0,77.76814,8.330017
5759,19785540.0,0.0,18.299072,14.302032,21.489685,20.88272,22.032715,21.884247,18.299072,18.299072,18.299072,18.299072,0.0,0.032085773,0.032085773,0.04958721,25.0,18.300018,0.0,0.0,0.0,0.00014872689,9.54197e-21,0.0,81.15952,25.000713,27.816853,96.0,0.06326412,31.056404,241.34293,88.55461,0.0,81.15952,0.113758765,0.0,77.76785,8.330017
5760,19785600.0,0.0,18.299072,14.300049,21.487518,20.880524,22.03064,21.88208,18.299072,18.299072,18.299072,18.299072,0.0,0.032085773,0.032085773,0.04958721,25.0,18.300018,0.0,0.0,0.0,-0.00022755569,9.54197e-21,0.0,81.159225,25.000711,27.807579,96.0,0.06329736,31.06939,241.34294,88.55461,0.0,81.159225,0.113758765,0.0,77.76756,8.330017
5761,19785660.0,0.0,21.17508,14.297821,21.508362,20.889557,22.03897,21.889374,18.317963,18.295532,18.295532,18.29541,0.0,0.00033507135,0.00033507135,0.00046873768,56.666668,18.300018,0.0,0.0,0.0,5.7696767,9.54197e-21,0.0,25.588114,22.4709,0.3243341,96.0,0.0011397951,69.54593,2.050361,54.13097,0.0,25.588114,0.0011562585,0.0,23.051374,8.330017
5762,19785720.0,0.0,21.251709,14.29538,21.520264,20.900848,22.04953,21.898651,18.319519,18.29773,18.29773,18.296967,0.0,0.0011301142,0.0011301142,0.0013305168,88.333336,18.300018,0.0,0.0,0.0,3.7505515,9.54197e-21,0.0,34.55939,32.501358,0.5237061,96.0,0.0035885817,69.266815,11.8111515,59.295155,0.0,34.55939,0.0036134203,0.0,30.196348,8.330017
5763,19785780.0,0.0,21.488464,14.292694,21.582611,20.911499,22.059204,21.907166,18.330414,18.308838,18.308838,18.30542,0.0,0.005296305,0.005296305,0.0055336393,120.0,18.300018,0.0,0.0,0.0,18.115543,9.54197e-21,0.0,47.761204,44.157364,0.84046924,96.0,0.01611461,68.82334,73.02725,68.455894,0.0,47.761204,0.016146133,0.0,42.09677,8.330017
5764,19785840.0,9.0,21.609314,14.289734,21.613495,20.920319,22.066345,21.91336,18.433136,18.32544,18.32544,18.319366,0.0,0.013150734,0.013150734,0.014446349,120.0,18.300018,0.0,0.0,0.0,55.264465,9.54197e-21,0.0,57.219345,46.761143,2.3694034,96.0,0.040731777,66.68283,213.2573,77.62639,0.0,57.219345,0.04074514,0.0,51.877617,8.330017
5765,19785900.0,9.0,21.564575,14.28656,21.584412,20.926361,22.070496,21.91687,18.827362,18.407074,18.407074,18.37436,0.0,0.019926492,0.019926492,0.025102407,120.0,18.300018,0.0,0.0,0.0,80.68122,9.54197e-21,0.0,62.705643,45.598602,8.809827,96.0,0.06463198,57.66624,243.29803,84.855865,0.0,62.705643,0.06494763,0.0,58.514168,8.330017
5766,19785960.0,9.0,19.68393,14.283142,21.55957,20.929474,22.072449,21.918396,19.522522,18.684479,18.684479,18.596802,0.0,0.02461187,0.02461187,0.034233272,120.0,18.300018,0.0,0.0,0.0,21.085606,9.54197e-21,0.0,65.90343,46.475254,23.92497,96.0,0.058235634,36.50504,242.17802,91.25926,0.0,65.90343,0.08346173,0.0,62.431057,8.330017
5767,19786020.0,2.0,15.497467,14.279541,21.546082,20.931763,22.073944,21.919525,19.700775,19.09314,19.09314,18.9693,0.0,0.028032461,0.028032461,0.041224863,120.0,18.300018,0.0,0.0,0.0,-176.62378,9.54197e-21,0.0,67.61975,49.89637,40.41598,96.0,0.012923204,13.417628,241.03491,97.58535,0.0,67.61975,0.09729984,0.0,64.4601,8.330017
5768,19786080.0,2.0,15.670563,14.275726,21.539001,20.933746,22.075104,21.92041,18.480408,19.104492,19.104492,19.032928,0.0,0.030597666,0.030597666,0.04644201,120.0,18.300018,0.0,0.0,0.0,-170.83188,9.54197e-21,0.0,68.198105,55.8839,38.564075,96.0,0.024211524,16.01029,240.03154,104.316635,0.0,68.198105,0.1076514,0.0,65.14376,8.330017
5769,19786140.0,2.0,19.212463,14.2717285,21.534454,20.93335,22.07431,21.919464,17.396454,18.50653,18.50653,18.534027,0.0,0.032452445,0.032452445,0.049985275,120.0,18.300018,0.0,0.0,0.0,74.63171,9.54197e-21,0.0,67.91042,63.890182,22.925806,96.0,0.08080214,37.903873,239.27176,111.28779,0.0,67.91042,0.114906795,0.0,64.88166,8.330017
5770,19786200.0,0.0,20.128998,14.267578,21.529205,20.929443,22.070892,21.916077,17.874756,18.070923,18.070923,18.127289,0.0,0.03381572,0.03381572,0.05241427,126.666664,18.300018,0.0,0.0,0.0,136.891,9.54197e-21,0.0,67.001656,74.35091,18.879618,96.0,0.09633851,43.568535,238.71603,119.05265,0.0,67.001656,0.120069176,0.0,64.018875,8.330017
5771,19786260.0,0.0,18.476593,14.263245,21.523651,20.924133,22.066528,21.911804,18.723572,18.228485,18.228485,18.241364,0.0,0.03454462,0.03454462,0.053700406,133.33333,18.300018,0.0,0.0,0.0,5.141558,9.54197e-21,0.0,65.73893,86.801094,27.475708,96.0,0.0693161,31.534008,238.44048,127.167885,0.0,65.73893,0.12281492,0.0,62.824356,8.330017
5772,19786320.0,0.0,17.233154,14.258759,21.519318,20.919891,22.062988,21.908295,18.68457,18.500854,18.500854,18.4841,0.0,0.034886643,0.034886643,0.05432366,140.0,18.300018,0.0,0.0,0.0,-85.8569,9.54197e-21,0.0,64.353714,99.69249,32.584866,96.0,0.05076535,24.38119,238.43071,135.01555,0.0,64.353714,0.1241227,0.0,61.506123,8.330017
5773,19786380.0,0.0,17.970673,14.25415,21.515747,20.916168,22.059753,21.90512,18.166504,18.451965,18.451965,18.450714,0.0,0.034644864,0.034644864,0.05397634,136.0,18.300018,0.0,0.0,0.0,-23.215977,9.54197e-21,0.0,63.044495,109.93201,28.912365,96.0,0.06419071,29.522688,238.54619,140.49277,0.0,63.044495,0.12328296,0.0,60.245937,8.330017
5774,19786440.0,0.0,18.8255,14.24939,21.511932,20.911865,22.056122,21.90152,18.059906,18.267914,18.267914,18.285126,0.0,0.034193188,0.034193188,0.053254228,132.0,18.300018,0.0,0.0,0.0,41.974487,9.54197e-21,0.0,62.013966,117.02496,25.223946,96.0,0.07694995,34.686474,238.6458,143.82724,0.0,62.013966,0.121651925,0.0,59.2362,8.330017
5775,19786500.0,0.0,18.623962,14.244537,21.508057,20.907196,22.052307,21.897766,18.318665,18.236328,18.236328,18.247742,0.0,0.033663947,0.033663947,0.05236838,128.0,18.300018,0.0,0.0,0.0,22.989418,9.54197e-21,0.0,61.256443,121.43067,26.384714,96.0,0.07165507,33.0614,238.68803,145.48941,0.0,61.256443,0.119702496,0.0,58.48238,8.330017
5776,19786560.0,0.0,18.076263,14.239563,21.50476,20.903076,22.04892,21.89441,18.445648,18.31894,18.31894,18.317108,0.0,0.03316737,0.03316737,0.051508516,124.0,18.300018,0.0,0.0,0.0,-17.675945,9.54197e-21,0.0,60.751575,123.46754,28.780895,96.0,0.061896816,29.706747,238.67468,145.85173,0.0,60.751575,0.11784528,0.0,57.974773,8.330017
5777,19786620.0,0.0,18.02478,14.234528,21.502014,20.899506,22.04599,21.891449,18.33313,18.354584,18.354584,18.35086,0.0,0.032746464,0.032746464,0.050762925,120.0,18.300018,0.0,0.0,0.0,-19.412807,9.54197e-21,0.0,60.451515,123.650856,28.84379,96.0,0.060853064,29.618692,238.6254,145.29277,0.0,60.451515,0.11625474,0.0,57.67262,8.330017
5778,19786680.0,0.0,18.353943,14.229401,21.49936,20.896088,22.043182,21.88861,18.219543,18.310577,18.310577,18.313293,0.0,0.03239896,0.03239896,0.05014034,116.0,18.300018,0.0,0.0,0.0,4.8283324,9.54197e-21,0.0,60.314625,122.47592,27.372276,96.0,0.065491214,31.678814,238.56143,144.09836,0.0,60.314625,0.11493486,0.0,57.536037,8.330017
5779,19786740.0,0.0,18.493744,14.224182,21.496613,20.892609,22.040344,21.885742,18.25119,18.271454,18.271454,18.27658,0.0,0.032111745,0.032111745,0.049623396,112.0,18.300018,0.0,0.0,0.0,13.720645,9.54197e-21,0.0,60.31098,120.328865,26.83933,96.0,0.0668002,32.42494,238.49928,142.46678,0.0,60.31098,0.113841884,0.0,57.534927,8.330017
5780,19786800.0,0.0,18.334686,14.218933,21.493896,20.889221,22.037598,21.882935,18.334106,18.282684,18.282684,18.283936,0.0,0.031878095,0.031878095,0.049202908,108.0,18.300018,0.0,0.0,0.0,1.8565391,9.54197e-21,0.0,60.41687,117.497795,27.574026,96.0,0.063706115,31.396362,238.44934,140.54715,0.0,60.41687,0.11295297,0.0,57.64496,8.330017
5781,19786860.0,0.0,18.181,14.213654,21.491333,20.886108,22.035095,21.88034,18.344055,18.31015,18.31015,18.307861,0.0,0.031695303,0.031695303,0.04887524,104.0,18.300018,0.0,0.0,0.0,-8.372153,9.54197e-21,0.0,60.60846,114.20031,28.188429,96.0,0.061148252,30.536201,238.41718,138.45361,0.0,60.60846,0.11225897,0.0,57.84151,8.330017
5782,19786920.0,0.0,18.225555,14.208313,21.488861,20.883179,22.032684,21.877869,18.294128,18.312012,18.312012,18.310516,0.0,0.031554718,0.031554718,0.048624843,100.0,18.300018,0.0,0.0,0.0,-4.699978,9.54197e-21,0.0,60.864536,110.607666,27.937159,96.0,0.061763395,30.88798,238.40508,136.26456,0.0,60.864536,0.111726955,0.0,58.102642,8.330017
5783,19786980.0,0.0,18.348145,14.202972,21.48639,20.88028,22.030334,21.875427,18.265717,18.29358,18.29358,18.294495,0.0,0.03144413,0.03144413,0.04842911,96.0,18.300018,0.0,0.0,0.0,3.6871097,9.54197e-21,0.0,61.170734,106.83691,27.40196,96.0,0.06343584,31.637257,238.41344,134.02324,0.0,61.170734,0.11130978,0.0,58.41357,8.330017
5784,19787040.0,0.0,18.372406,14.197601,21.483856,20.87738,22.027985,21.872955,18.287903,18.283203,18.283203,18.284454,0.0,0.0313526,0.0313526,0.04826926,92.0,18.300018,0.0,0.0,0.0,4.9163218,9.54197e-21,0.0,61.51839,102.96635,27.319971,96.0,0.06353948,31.75204,238.44164,131.75497,0.0,61.51839,0.110966735,0.0,58.76531,8.330017
5785,19787100.0,0.0,18.295471,14.192261,21.481354,20.874512,22.025635,21.870544,18.317322,18.29132,18.29132,18.290802,0.0,0.03127493,0.03127493,0.048135906,88.0,18.300018,0.0,0.0,0.0,-0.4733566,9.54197e-21,0.0,61.901836,99.04323,27.64855,96.0,0.062227145,31.29203,238.48863,129.47694,0.0,61.901836,0.11067796,0.0,59.15156,8.330017
5786,19787160.0,0.0,18.245514,14.18692,21.478943,20.871765,22.023438,21.868256,18.314697,18.301483,18.301483,18.299896,0.0,0.031209076,0.031209076,0.04802518,84.0,18.300018,0.0,0.0,0.0,-3.6329794,9.54197e-21,0.0,62.31596,95.09648,27.82891,96.0,0.061462287,31.039524,238.55328,127.201164,0.0,62.31596,0.11043551,0.0,59.566772,8.330017
5787,19787220.0,0.0,18.276733,14.18161,21.476532,20.86908,22.021301,21.865967,18.292816,18.300232,18.300232,18.299286,0.0,0.031151434,0.031151434,0.047930248,80.0,18.300018,0.0,0.0,0.0,-1.3103353,9.54197e-21,0.0,62.756573,91.149315,27.664154,96.0,0.061930902,31.270182,238.63448,124.93451,0.0,62.756573,0.11022531,0.0,60.00645,8.330017
5788,19787280.0,0.0,18.325745,14.176331,21.474152,20.866394,22.019135,21.863708,18.28479,18.29245,18.29245,18.29245,0.0,0.031097101,0.031097101,0.047842074,76.0,18.300018,0.0,0.0,0.0,1.9347023,9.54197e-21,0.0,63.22191,87.21696,27.446497,96.0,0.06258992,31.574905,238.7312,122.67796,0.0,63.22191,0.110028505,0.0,60.46859,8.330017
5789,19787340.0,0.0,18.327362,14.171143,21.471771,20.863739,22.016998,21.86145,18.296204,18.28952,18.28952,18.28952,0.0,0.0310425,0.0310425,0.0477543,72.0,18.300018,0.0,0.0,0.0,1.8665138,9.54197e-21,0.0,63.71237,83.30619,27.440563,96.0,0.0625047,31.58321,238.84259,120.43022,0.0,63.71237,0.10983159,0.0,60.953403,8.330017
5790,19787400.0,0.0,18.291992,14.165985,21.469421,20.861115,22.014893,21.859222,18.307892,18.293762,18.293762,18.293,0.0,0.030986475,0.030986475,0.04766374,68.0,18.300018,0.0,0.0,0.0,-0.55420166,9.54197e-21,0.0,64.22905,79.41892,27.58129,96.0,0.061903026,31.386194,238.96788,118.190475,0.0,64.22905,0.10962914,0.0,61.46185,8.330017
5791,19787460.0,0.0,18.27414,14.160889,21.467163,20.85852,22.012848,21.857056,18.304932,18.297882,18.297882,18.296753,0.0,0.030928895,0.030928895,0.04756768,64.0,18.300018,0.0,0.0,0.0,-1.6409266,9.54197e-21,0.0,64.77281,75.556885,27.634686,96.0,0.061603,31.311438,239.10641,115.95862,0.0,64.77281,0.10941773,0.0,61.99554,8.330017
5792,19787520.0,0.0,18.289001,14.155914,21.464935,20.855988,22.010864,21.85492,18.29596,18.297089,18.297089,18.296265,0.0,0.03086802,0.03086802,0.047464438,60.0,18.300018,0.0,0.0,0.0,-0.5700741,9.54197e-21,0.0,65.344986,71.72059,27.552202,96.0,0.0617713,31.426916,239.2576,113.73352,0.0,65.344986,0.109192714,0.0,62.55647,8.330017
5793,19787580.0,0.0,18.308472,14.1510315,21.462769,20.853485,22.00888,21.852814,18.293,18.294098,18.294098,18.29367,0.0,0.030803628,0.030803628,0.047354266,56.0,18.300018,0.0,0.0,0.0,0.698347,9.54197e-21,0.0,65.95032,67.90748,27.459707,96.0,0.06196301,31.556406,239.42122,111.51101,0.0,65.95032,0.10894545,0.0,63.14943,8.330017
5794,19787640.0,0.0,18.309784,14.14624,21.460632,20.851044,22.006958,21.850739,18.29718,18.292969,18.292969,18.292572,0.0,0.030730328,0.030730328,0.047227383,52.0,18.300018,0.0,0.0,0.0,0.71574,9.54197e-21,0.0,66.59026,64.116615,27.448166,96.0,0.061858967,31.572569,239.597,109.29219,0.0,66.59026,0.108679526,0.0,63.776028,8.330017
5795,19787700.0,0.0,18.29953,14.141602,21.458557,20.848633,22.005035,21.848694,18.30127,18.294128,18.294128,18.293488,0.0,0.030648112,0.030648112,0.047084503,48.0,18.300018,0.0,0.0,0.0,0.009080528,9.54197e-21,0.0,67.265785,60.36698,27.482674,96.0,0.061574113,31.524256,239.78459,107.08076,0.0,67.265785,0.10837327,0.0,64.437416,8.330017
5796,19787760.0,0.0,18.291504,14.137085,21.456543,20.846252,22.003204,21.84668,18.301514,18.295715,18.295715,18.294891,0.0,0.030556098,0.030556098,0.046924356,44.0,18.300018,0.0,0.0,0.0,-0.4971026,9.54197e-21,0.0,67.98337,56.64851,27.504202,96.0,0.06131455,31.494114,239.98386,104.87253,0.0,67.98337,0.10802916,0.0,65.14004,8.330017
5797,19787820.0,0.0,18.294434,14.13269,21.45459,20.843933,22.001404,21.844727,18.298676,18.295898,18.295898,18.295166,0.0,0.030453125,0.030453125,0.046745,40.0,18.300018,0.0,0.0,0.0,-0.2740239,9.54197e-21,0.0,68.74922,52.959698,27.479706,96.0,0.061192695,31.528414,240.19461,102.66619,0.0,68.74922,0.107643895,0.0,65.889946,8.330017
5798,19787880.0,0.0,18.301666,14.128479,21.452698,20.841675,21.999634,21.842804,18.297058,18.295013,18.295013,18.294434,0.0,0.030336967,0.030336967,0.046542563,36.0,18.300018,0.0,0.0,0.0,0.19315967,9.54197e-21,0.0,69.569595,49.304424,27.441025,96.0,0.061092786,31.582567,240.41666,100.46184,0.0,69.569595,0.10720906,0.0,66.69331,8.330017
5799,19787940.0,0.0,18.304657,14.124451,21.450897,20.839478,21.997955,21.840942,18.298004,18.294403,18.294403,18.293854,0.0,0.030204773,0.030204773,0.04631207,32.0,18.300018,0.0,0.0,0.0,0.35818568,9.54197e-21,0.0,70.45162,45.688454,27.423254,96.0,0.060887877,31.607443,240.64978,98.26023,0.0,70.45162,0.10671445,0.0,67.55714,8.330017
5800,19788000.0,0.0,18.300476,14.120575,21.449066,20.837341,21.996307,21.839142,18.30008,18.294891,18.294891,18.294281,0.0,0.030116903,0.030116903,0.046166275,29.666666,18.300018,0.0,0.0,0.0,0.071208805,9.54197e-21,0.0,71.38663,42.342117,27.433739,96.0,0.060678404,31.592768,240.86331,96.266014,0.0,71.38663,0.106393866,0.0,68.4717,8.330017
5801,19788060.0,0.0,18.295654,14.116913,21.447235,20.835236,21.99469,21.837341,18.300598,18.295868,18.295868,18.295166,0.0,0.030043524,0.030043524,0.046044007,27.333334,18.300018,0.0,0.0,0.0,-0.22989108,9.54197e-21,0.0,72.34909,39.25251,27.444557,96.0,0.060496412,31.57762,241.06407,94.43237,0.0,72.34909,0.106125176,0.0,69.41078,8.330017
5802,19788120.0,0.0,18.295624,14.113464,21.445465,20.83316,21.993134,21.835602,18.29956,18.296326,18.296326,18.295654,0.0,0.029970098,0.029970098,0.045921016,25.0,18.300018,0.0,0.0,0.0,-0.21698886,9.54197e-21,0.0,73.34451,36.355896,27.435202,96.0,0.060383283,31.590717,241.25803,92.70701,0.0,73.34451,0.10585606,0.0,70.38099,8.330017
5803,19788180.0,0.0,18.29892,14.1102295,21.443542,20.831116,21.991577,21.833862,18.298157,18.296204,18.296204,18.295654,0.0,0.029989166,0.029989166,0.045969643,25.0,18.300018,0.0,0.0,0.0,0.008873789,9.54197e-21,0.0,74.34966,33.901615,27.40947,96.0,0.060518235,31.62674,241.40172,91.34059,0.0,74.34966,0.10594446,0.0,71.357765,8.330017
5804,19788240.0,0.0,18.301086,14.107208,21.441559,20.82904,21.99002,21.832123,18.298004,18.296051,18.296051,18.295593,0.0,0.03005517,0.03005517,0.046096936,25.0,18.300018,0.0,0.0,0.0,0.14589821,9.54197e-21,0.0,75.312164,31.852278,27.388346,96.0,0.060731366,31.656317,241.50899,90.25435,0.0,75.312164,0.106206395,0.0,72.28823,8.330017
5805,19788300.0,0.0,18.300629,14.104431,21.439514,20.826935,21.988403,21.830353,18.298553,18.296234,18.296234,18.295837,0.0,0.030148592,0.030148592,0.046270084,25.0,18.300018,0.0,0.0,0.0,0.11293177,9.54197e-21,0.0,76.22549,30.124018,27.377514,96.0,0.06096318,31.671482,241.58946,89.378235,0.0,76.22549,0.10656799,0.0,73.16784,8.330017
5806,19788360.0,0.0,18.298523,14.101929,21.437408,20.824738,21.986786,21.828552,18.299072,18.296722,18.296722,18.296326,0.0,0.030274069,0.030274069,0.046497308,25.0,18.300018,0.0,0.0,0.0,-0.021060783,9.54197e-21,0.0,77.072815,28.710608,27.37218,96.0,0.061236832,31.678946,241.64188,88.71263,0.0,77.072815,0.107041374,0.0,73.98004,8.330017
5807,19788420.0,0.0,18.297821,14.09967,21.435211,20.82248,21.985077,21.82669,18.29889,18.29712,18.29712,18.296753,0.0,0.030412376,0.030412376,0.046744086,25.0,18.300018,0.0,0.0,0.0,-0.060216736,9.54197e-21,0.0,77.8469,27.547813,27.360275,96.0,0.061560027,31.695616,241.67468,88.20289,0.0,77.8469,0.10756476,0.0,74.71888,8.330017
5808,19788480.0,0.0,18.298157,14.097687,21.433014,20.82019,21.983368,21.824768,18.298584,18.297333,18.297333,18.297028,0.0,0.030553997,0.030553997,0.046994757,25.0,18.300018,0.0,0.0,0.0,-0.036371563,9.54197e-21,0.0,78.56363,26.559969,27.344496,96.0,0.06190298,31.717705,241.69542,87.79482,0.0,78.56363,0.10809955,0.0,75.400826,8.330017
5809,19788540.0,0.0,18.29895,14.096008,21.430756,20.81781,21.981567,21.822845,18.298431,18.297455,18.297455,18.29718,0.0,0.030701932,0.030701932,0.047254357,25.0,18.300018,0.0,0.0,0.0,0.014788747,9.54197e-21,0.0,79.20482,25.759764,27.32722,96.0,0.06226316,31.74189,241.7024,87.499245,0.0,79.20482,0.10865609,0.0,76.00822,8.330017
5810,19788600.0,0.0,18.299164,14.094635,21.428436,20.8154,21.979736,21.820831,18.298523,18.297607,18.297607,18.297363,0.0,0.030851126,0.030851126,0.04751424,25.0,18.300018,0.0,0.0,0.0,0.02537152,9.54197e-21,0.0,79.76884,25.120447,27.312935,96.0,0.062614255,31.761894,241.6988,87.295395,0.0,79.76884,0.10921448,0.0,76.5401,8.330017
5811,19788660.0,0.0,18.299042,14.093567,21.426086,20.812866,21.977844,21.818787,18.298676,18.29779,18.29779,18.297607,0.0,0.030997999,0.030997999,0.047768574,25.0,18.300018,0.0,0.0,0.0,0.013235882,9.54197e-21,0.0,80.26944,24.59978,27.300526,96.0,0.06295382,31.779263,241.68823,87.15605,0.0,80.26944,0.10976329,0.0,77.01032,8.330017
5812,19788720.0,0.0,18.29892,14.092834,21.423676,20.810303,21.975891,21.816711,18.298767,18.298004,18.298004,18.297852,0.0,0.031141298,0.031141298,0.048015296,25.0,18.300018,0.0,0.0,0.0,0.0015221708,9.54197e-21,0.0,80.702484,24.190813,27.288645,96.0,0.06328357,31.795895,241.67162,87.07591,0.0,80.702484,0.11029693,0.0,77.41519,8.330017
5813,19788780.0,0.0,18.29898,14.092407,21.421234,20.807678,21.973907,21.814575,18.298798,18.298187,18.298187,18.298035,0.0,0.031278756,0.031278756,0.048250593,25.0,18.300018,0.0,0.0,0.0,0.0019907812,9.54197e-21,0.0,81.065285,23.884947,27.276695,96.0,0.06360117,31.812626,241.65015,87.04793,0.0,81.065285,0.11080728,0.0,77.75251,8.330017
5814,19788840.0,0.0,18.299133,14.092346,21.418793,20.804993,21.971863,21.812408,18.298828,18.29834,18.29834,18.298248,0.0,0.03141002,0.03141002,0.048474245,25.0,18.300018,0.0,0.0,0.0,0.007542178,9.54197e-21,0.0,81.37748,23.647884,27.265144,96.0,0.06390464,31.828796,241.6261,87.05236,0.0,81.37748,0.11129378,0.0,78.04144,8.330017
5815,19788900.0,0.0,18.299316,14.092651,21.41629,20.802277,21.969788,21.81018,18.29889,18.298492,18.298492,18.2984,0.0,0.031534534,0.031534534,0.048685364,25.0,18.300018,0.0,0.0,0.0,0.014255953,9.54197e-21,0.0,81.63629,23.478634,27.254347,96.0,0.06419153,31.843916,241.59975,87.08816,0.0,81.63629,0.11175417,0.0,78.279465,8.330017
5816,19788960.0,0.0,18.299377,14.093323,21.413757,20.7995,21.967712,21.807953,18.299011,18.298676,18.298676,18.298584,0.0,0.031650476,0.031650476,0.048881013,25.0,18.300018,0.0,0.0,0.0,0.014182904,9.54197e-21,0.0,81.84026,23.373426,27.244884,96.0,0.06445612,31.857162,241.57193,87.15135,0.0,81.84026,0.11218182,0.0,78.46546,8.330017
5817,19789020.0,0.0,18.299438,14.094391,21.411224,20.796692,21.965576,21.805695,18.299133,18.298828,18.298828,18.298767,0.0,0.031756766,0.031756766,0.049059577,25.0,18.300018,0.0,0.0,0.0,0.011072655,9.54197e-21,0.0,81.9949,23.32126,27.236574,96.0,0.064697094,31.868797,241.54364,87.23463,0.0,81.9949,0.1125731,0.0,78.6049,8.330017
5818,19789080.0,0.0,18.299469,14.095856,21.40866,20.793854,21.96341,21.803406,18.299225,18.29898,18.29898,18.29892,0.0,0.031853173,0.031853173,0.049220826,25.0,18.300018,0.0,0.0,0.0,0.008688487,9.54197e-21,0.0,82.10305,23.316837,27.22922,96.0,0.06491467,31.879095,241.5153,87.33478,0.0,82.10305,0.112927206,0.0,78.70056,8.330017
5819,19789140.0,0.0,18.299591,14.097717,21.406097,20.790985,21.961212,21.801086,18.299316,18.299133,18.299133,18.299072,0.0,0.031939015,0.031939015,0.04936383,25.0,18.300018,0.0,0.0,0.0,0.010236779,9.54197e-21,0.0,82.17165,23.349476,27.222692,96.0,0.06510809,31.888231,241.48784,87.44503,0.0,82.17165,0.11324196,0.0,78.75921,8.330017
5820,19789200.0,0.0,18.299713,14.100006,21.403503,20.788116,21.958984,21.798767,18.299408,18.299286,18.299286,18.299225,0.0,0.032014444,0.032014444,0.04948903,25.0,18.300018,0.0,0.0,0.0,0.012064343,9.54197e-21,0.0,82.20848,23.409046,27.217262,96.0,0.06527661,31.895832,241.4618,87.559685,0.0,82.20848,0.113517895,0.0,78.7883,8.330017
5821,19789260.0,0.0,18.299866,14.102722,21.40094,20.785278,21.956787,21.796448,18.29953,18.299408,18.299408,18.299377,0.0,0.03207727,0.03207727,0.04959292,25.0,18.300018,0.0,0.0,0.0,0.01449357,9.54197e-21,0.0,82.20556,23.503288,27.21309,96.0,0.06541584,31.901672,241.43736,87.68114,0.0,82.20556,0.11374765,0.0,78.780304,8.330017
5822,19789320.0,0.0,18.299927,14.105835,21.398376,20.78241,21.954529,21.794098,18.299622,18.29953,18.29953,18.2995,0.0,0.032126583,0.032126583,0.049674023,25.0,18.300018,0.0,0.0,0.0,0.012696717,9.54197e-21,0.0,82.17274,23.618172,27.210478,96.0,0.0655224,31.905329,241.4157,87.80011,0.0,82.17274,0.11392736,0.0,78.744675,8.330017
5823,19789380.0,0.0,18.299988,14.1093445,21.395813,20.779541,21.952301,21.791748,18.299744,18.299652,18.299652,18.299652,0.0,0.032166608,0.032166608,0.049739487,25.0,18.300018,0.0,0.0,0.0,0.011698594,9.54197e-21,0.0,82.12339,23.742323,27.208853,96.0,0.065606944,31.90761,241.39622,87.91457,0.0,82.12339,0.11407283,0.0,78.69392,8.330017
5824,19789440.0,0.0,18.30011,14.113251,21.39325,20.776703,21.950043,21.789398,18.299835,18.299774,18.299774,18.299774,0.0,0.03220074,0.03220074,0.049795043,25.0,18.300018,0.0,0.0,0.0,0.01287259,9.54197e-21,0.0,82.06475,23.871195,27.20793,96.0,0.06567729,31.9089,241.37823,88.02556,0.0,82.06475,0.114196755,0.0,78.63469,8.330017
5825,19789500.0,0.0,18.300201,14.117523,21.390717,20.773834,21.947815,21.787048,18.299957,18.299896,18.299896,18.299896,0.0,0.032224018,0.032224018,0.049832474,25.0,18.300018,0.0,0.0,0.0,0.011798725,9.54197e-21,0.0,81.99257,24.003506,27.2084,96.0,0.06572105,31.908237,241.36328,88.12695,0.0,81.99257,0.114280686,0.0,78.56326,8.330017
5826,19789560.0,0.0,18.300323,14.122192,21.388214,20.771057,21.945587,21.78476,18.300049,18.300018,18.300018,18.299988,0.0,0.0322424,0.0322424,0.04986171,25.0,18.300018,0.0,0.0,0.0,0.012954643,9.54197e-21,0.0,81.91578,24.13593,27.209583,96.0,0.06575258,31.906582,241.34976,88.22323,0.0,81.91578,0.11434675,0.0,78.48775,8.330017
5827,19789620.0,0.0,18.300446,14.127167,21.385742,20.76828,21.94336,21.78244,18.30017,18.30011,18.30011,18.30011,0.0,0.03225504,0.03225504,0.049881376,25.0,18.300018,0.0,0.0,0.0,0.013629001,9.54197e-21,0.0,81.83465,24.266861,27.21172,96.0,0.06576929,31.903591,241.33806,88.31251,0.0,81.83465,0.114391714,0.0,78.40849,8.330017
5828,19789680.0,0.0,18.300507,14.132507,21.38324,20.765533,21.941162,21.78012,18.300293,18.300232,18.300232,18.300232,0.0,0.03226162,0.03226162,0.049890954,25.0,18.300018,0.0,0.0,0.0,0.012138856,9.54197e-21,0.0,81.7511,24.39319,27.214952,96.0,0.06577007,31.899067,241.32845,88.39265,0.0,81.7511,0.11441444,0.0,78.32733,8.330017
5829,19789740.0,0.0,18.300568,14.138184,21.380798,20.762787,21.938934,21.777832,18.300385,18.300323,18.300323,18.300323,0.0,0.032263417,0.032263417,0.049892586,25.0,18.300018,0.0,0.0,0.0,0.010463115,9.54197e-21,0.0,81.66845,24.512096,27.219042,96.0,0.06575837,31.893343,241.32068,88.46341,0.0,81.66845,0.114419825,0.0,78.24736,8.330017
5830,19789800.0,0.0,18.300598,14.144196,21.378357,20.76004,21.936737,21.775543,18.300476,18.300415,18.300415,18.300415,0.0,0.032259334,0.032259334,0.049884476,25.0,18.300018,0.0,0.0,0.0,0.0075052693,9.54197e-21,0.0,81.58598,24.622795,27.224154,96.0,0.06573123,31.886187,241.31519,88.52302,0.0,81.58598,0.11440334,0.0,78.167984,8.330017
5831,19789860.0,0.0,18.30069,14.150482,21.375946,20.757385,21.9346,21.773315,18.300537,18.300507,18.300507,18.300507,0.0,0.032252282,0.032252282,0.049871437,25.0,18.300018,0.0,0.0,0.0,0.008543949,9.54197e-21,0.0,81.5066,24.72541,27.229744,96.0,0.06569658,31.878355,241.31105,88.57481,0.0,81.5066,0.11437619,0.0,78.09178,8.330017
5832,19789920.0,0.0,18.300781,14.157074,21.373596,20.75476,21.932434,21.771088,18.300598,18.300568,18.300568,18.300568,0.0,0.032242477,0.032242477,0.04985388,25.0,18.300018,0.0,0.0,0.0,0.01001264,9.54197e-21,0.0,81.432205,24.817417,27.236095,96.0,0.06565381,31.869465,241.30836,88.61748,0.0,81.432205,0.11433901,0.0,78.02057,8.330017
5833,19789980.0,0.0,18.300842,14.16394,21.371216,20.752136,21.930298,21.76886,18.30069,18.30066,18.30066,18.30066,0.0,0.032230366,0.032230366,0.049832545,25.0,18.300018,0.0,0.0,0.0,0.009554981,9.54197e-21,0.0,81.36337,24.89848,27.24327,96.0,0.06560354,31.85942,241.30704,88.65132,0.0,81.36337,0.11429343,0.0,77.954895,8.330017
5834,19790040.0,0.0,18.300873,14.171112,21.368896,20.749542,21.928162,21.766663,18.30075,18.30072,18.30072,18.30072,0.0,0.03221687,0.03221687,0.049808994,25.0,18.300018,0.0,0.0,0.0,0.0075500878,9.54197e-21,0.0,81.301125,24.96838,27.251171,96.0,0.065548,31.848358,241.3068,88.677216,0.0,81.301125,0.11424286,0.0,77.89565,8.330017
5835,19790100.0,0.0,18.300934,14.178528,21.366547,20.746948,21.926056,21.764465,18.300842,18.300781,18.300781,18.300781,0.0,0.03220276,0.03220276,0.049784508,25.0,18.300018,0.0,0.0,0.0,0.0061193053,9.54197e-21,0.0,81.24575,25.0277,27.25962,96.0,0.065489426,31.836533,241.30736,88.69635,0.0,81.24575,0.11419027,0.0,77.84311,8.330017
5836,19790160.0,0.0,18.300964,14.186188,21.364288,20.744446,21.92398,21.76233,18.300873,18.300842,18.300842,18.300842,0.0,0.03218784,0.03218784,0.049758796,25.0,18.300018,0.0,0.0,0.0,0.0054968777,9.54197e-21,0.0,81.19846,25.074219,27.268723,96.0,0.065426834,31.823788,241.30896,88.707115,0.0,81.19846,0.114134565,0.0,77.79842,8.330017
5837,19790220.0,0.0,18.300995,14.194092,21.36206,20.741974,21.921936,21.760193,18.300934,18.300873,18.300873,18.300873,0.0,0.032173295,0.032173295,0.049733844,25.0,18.300018,0.0,0.0,0.0,0.0051457146,9.54197e-21,0.0,81.16048,25.107904,27.278376,96.0,0.06536317,31.810274,241.3112,88.7109,0.0,81.16048,0.11408049,0.0,77.7627,8.330017
5838,19790280.0,0.0,18.301056,14.20224,21.359833,20.739563,21.919922,21.758087,18.300964,18.300934,18.300934,18.300903,0.0,0.032160316,0.032160316,0.049711715,25.0,18.300018,0.0,0.0,0.0,0.0048283064,9.54197e-21,0.0,81.13421,25.12692,27.288733,96.0,0.06530021,31.795776,241.31389,88.707886,0.0,81.13421,0.11403234,0.0,77.73822,8.330017
5839,19790340.0,0.0,18.301086,14.210571,21.357605,20.737122,21.917877,21.755981,18.300995,18.300964,18.300964,18.300964,0.0,0.032147,0.032147,0.049688965,25.0,18.300018,0.0,0.0,0.0,0.0053310217,9.54197e-21,0.0,81.10619,25.148033,27.298964,96.0,0.06523706,31.781452,241.31653,88.705734,0.0,81.10619,0.113983,0.0,77.71205,8.330017
5840,19790400.0,0.0,18.301147,14.219147,21.355408,20.73468,21.915863,21.753876,18.301056,18.300995,18.300995,18.300995,0.0,0.032134924,0.032134924,0.049668413,25.0,18.300018,0.0,0.0,0.0,0.006082174,9.54197e-21,0.0,81.08576,25.159946,27.309874,96.0,0.065173976,31.766176,241.31937,88.699585,0.0,81.08576,0.11393828,0.0,77.69315,8.330017
5841,19790460.0,0.0,18.301239,14.227905,21.353241,20.73233,21.91388,21.751831,18.301117,18.301056,18.301056,18.301025,0.0,0.032123316,0.032123316,0.049648695,25.0,18.300018,0.0,0.0,0.0,0.008065185,9.54197e-21,0.0,81.06786,25.16891,27.32108,96.0,0.065110825,31.750488,241.32224,88.69224,0.0,81.06786,0.11389534,0.0,77.67666,8.330017
5842,19790520.0,0.0,18.30127,14.236816,21.351105,20.72998,21.911896,21.749756,18.301178,18.301086,18.301086,18.301086,0.0,0.03211277,0.03211277,0.049630832,25.0,18.300018,0.0,0.0,0.0,0.007064307,9.54197e-21,0.0,81.054955,25.172197,27.332962,96.0,0.06504741,31.733856,241.32515,88.68276,0.0,81.054955,0.113856375,0.0,77.664925,8.330017
5843,19790580.0,0.0,18.30127,14.245941,21.348938,20.727661,21.909912,21.747742,18.301208,18.301147,18.301147,18.301117,0.0,0.032103363,0.032103363,0.049614947,25.0,18.300018,0.0,0.0,0.0,0.004332429,9.54197e-21,0.0,81.04639,25.17088,27.345318,96.0,0.064984605,31.716555,241.32799,88.67185,0.0,81.04639,0.11382167,0.0,77.6573,8.330017
5844,19790640.0,0.0,18.3013,14.2552185,21.346832,20.725342,21.907959,21.745697,18.30127,18.301178,18.301178,18.301178,0.0,0.0320951,0.0320951,0.049601033,25.0,18.300018,0.0,0.0,0.0,0.0025994363,9.54197e-21,0.0,81.041306,25.166204,27.35795,96.0,0.06492311,31.698868,241.3307,88.66023,0.0,81.041306,0.11379122,0.0,77.65298,8.330017
5845,19790700.0,0.0,18.3013,14.264618,21.344696,20.723053,21.906006,21.743683,18.3013,18.301208,18.301208,18.301208,0.0,0.032087997,0.032087997,0.049589124,25.0,18.300018,0.0,0.0,0.0,0.0017914623,9.54197e-21,0.0,81.04011,25.157616,27.370876,96.0,0.06486291,31.68077,241.33331,88.647606,0.0,81.04011,0.1137651,0.0,77.65233,8.330017
5846,19790760.0,0.0,18.301392,14.27417,21.34262,20.720795,21.904083,21.7417,18.3013,18.301239,18.301239,18.301239,0.0,0.032082032,0.032082032,0.049579173,25.0,18.300018,0.0,0.0,0.0,0.0039665047,9.54197e-21,0.0,81.04172,25.146666,27.383953,96.0,0.06480445,31.662464,241.33572,88.63485,0.0,81.04172,0.113743216,0.0,77.65431,8.330017
