,time,AHU: Static Pressure Reset Trim And Respond Signal,AHU: Mixed Air Temperature,Outdoor Air Temperature,AHU: Return Air Temperature,VAV: South Zone Room Air Temperature,VAV: Core Zone Room Air Temperature,VAV: North Zone Room Air Temperature,AHU: Supply Air Temperature,VAV: Core Zone Discharge Air Temperature,VAV: North Zone Discharge Air Temperature,VAV: South Zone Discharge Air Temperature,AHU: Supply Air Temperature Reset Trim And Respond Signal,VAV: Core Zone Airflow Rate,VAV: North Zone Airflow Rate,VAV: South Zone Airflow Rate,AHU: Supply Duct Static Pressure Setpoint,AHU: Supply Air Temperature Setpoint,VAV: Core Zone Cooling Loop Signal,VAV: North Zone Cooling Loop Signal,VAV: South Zone Cooling Loop Signal,AHU: Cooling Coil Load,AHU: Cooling Coil Supply Water Flow Rate,VAV: Core Zone Reheat Valve Signal,VAV: Core Zone Discharge Air Damper Position,AHU: Supply Duct Static Pressure,AHU: Exhaust Air Damper Position,AHU: Outdoor Air Damper Position,AHU: Return Airflow Rate,AHU: Return Air Damper Position,AHU: Supply Fan Power Modelica Inaccurate,AHU: Supply Fan Power,VAV: North Zone Reheat Valve Signal,VAV: North Zone Discharge Air Damper Position,AHU: Supply Fan Airflow Rate,VAV: South Zone Reheat Valve Signal,VAV: South Zone Discharge Air Damper Position,AHU: Cooling Coil Supply Water Temperature
5847,19790820.0,0.0,18.301422,14.283844,21.340576,20.718567,21.90216,21.739716,18.30133,18.30127,18.30127,18.30127,0.0,0.03207714,0.03207714,0.04957105,25.0,18.300018,0.0,0.0,0.0,0.0051744003,9.54197e-21,0.0,81.045525,25.134155,27.397398,96.0,0.06474683,31.643644,241.3379,88.62235,0.0,81.045525,0.1137253,0.0,77.65835,8.330017
5848,19790880.0,0.0,18.301453,14.293671,21.338501,20.71637,21.900269,21.737762,18.301361,18.3013,18.3013,18.3013,0.0,0.03207327,0.03207327,0.04956468,25.0,18.300018,0.0,0.0,0.0,0.0043055173,9.54197e-21,0.0,81.051254,25.12044,27.411243,96.0,0.0646898,31.62426,241.33987,88.61026,0.0,81.051254,0.11371119,0.0,77.66416,8.330017
5849,19790940.0,0.0,18.301453,14.303558,21.336456,20.714142,21.898376,21.73581,18.301392,18.30133,18.30133,18.30133,0.0,0.03207032,0.03207032,0.049559854,25.0,18.300018,0.0,0.0,0.0,0.0026380573,9.54197e-21,0.0,81.05827,25.106253,27.425385,96.0,0.06463354,31.60446,241.34158,88.598885,0.0,81.05827,0.113700464,0.0,77.671165,8.330017
5850,19791000.0,0.0,18.301453,14.313538,21.334412,20.711975,21.896484,21.733856,18.301422,18.301361,18.301361,18.301361,0.0,0.032068133,0.032068133,0.049556322,25.0,18.300018,0.0,0.0,0.0,0.0016483511,9.54197e-21,0.0,81.06605,25.092169,27.43971,96.0,0.06457815,31.584406,241.34308,88.588394,0.0,81.06605,0.11369257,0.0,77.67883,8.330017
5851,19791060.0,0.0,18.301483,14.323608,21.332428,20.709808,21.894623,21.731934,18.301453,18.301392,18.301392,18.301392,0.0,0.03206679,0.03206679,0.04955421,25.0,18.300018,0.0,0.0,0.0,0.0018388418,9.54197e-21,0.0,81.07481,25.07796,27.454227,96.0,0.06452372,31.564081,241.34431,88.578735,0.0,81.07481,0.11368776,0.0,77.68739,8.330017
5852,19791120.0,0.0,18.301514,14.333771,21.330414,20.707703,21.892761,21.730011,18.301453,18.301422,18.301422,18.301422,0.0,0.03206607,0.03206607,0.04955316,25.0,18.300018,0.0,0.0,0.0,0.0025870833,9.54197e-21,0.0,81.083824,25.064352,27.46891,96.0,0.06446993,31.543524,241.34534,88.570114,0.0,81.083824,0.11368527,0.0,77.69616,8.330017
5853,19791180.0,0.0,18.301544,14.343964,21.32843,20.705566,21.8909,21.728119,18.301483,18.301453,18.301453,18.301422,0.0,0.03206584,0.03206584,0.04955292,25.0,18.300018,0.0,0.0,0.0,0.0028902823,9.54197e-21,0.0,81.092766,25.051624,27.483797,96.0,0.06441639,31.522682,241.34616,88.562515,0.0,81.092766,0.11368458,0.0,77.70483,8.330017
5854,19791240.0,0.0,18.301544,14.354218,21.326447,20.70346,21.889038,21.726196,18.301514,18.301453,18.301453,18.301453,0.0,0.03206623,0.03206623,0.04955371,25.0,18.300018,0.0,0.0,0.0,0.0022991814,9.54197e-21,0.0,81.10171,25.03987,27.49893,96.0,0.06436317,31.5015,241.34674,88.556145,0.0,81.10171,0.11368616,0.0,77.71345,8.330017
5855,19791300.0,0.0,18.301544,14.364502,21.324493,20.701355,21.887207,21.724304,18.301514,18.301483,18.301483,18.301483,0.0,0.032067046,0.032067046,0.049555212,25.0,18.300018,0.0,0.0,0.0,0.0014300989,9.54197e-21,0.0,81.11008,25.029633,27.51422,96.0,0.064310215,31.480095,241.34709,88.55112,0.0,81.11008,0.11368929,0.0,77.72147,8.330017
5856,19791360.0,0.0,18.301575,14.374817,21.32254,20.69931,21.885376,21.722443,18.301544,18.301483,18.301483,18.301483,0.0,0.032067988,0.032067988,0.04955691,25.0,18.300018,0.0,0.0,0.0,0.0016510261,9.54197e-21,0.0,81.11821,25.019953,27.529558,96.0,0.064257324,31.45862,241.34738,88.54654,0.0,81.11821,0.11369287,0.0,77.729256,8.330017
5857,19791420.0,0.0,18.301575,14.385132,21.320618,20.697266,21.883575,21.720581,18.301544,18.301514,18.301514,18.301514,0.0,0.032069154,0.032069154,0.04955898,25.0,18.300018,0.0,0.0,0.0,0.0018238493,9.54197e-21,0.0,81.12577,25.011444,27.545033,96.0,0.06420436,31.436953,241.34753,88.542885,0.0,81.12577,0.11369727,0.0,77.73649,8.330017
5858,19791480.0,0.0,18.301575,14.395447,21.318695,20.69522,21.881744,21.71872,18.301575,18.301514,18.301514,18.301514,0.0,0.03207046,0.03207046,0.049561277,25.0,18.300018,0.0,0.0,0.0,0.0012760651,9.54197e-21,0.0,81.1327,25.004103,27.560637,96.0,0.064151205,31.415108,241.34758,88.54006,0.0,81.1327,0.113702185,0.0,77.74308,8.330017
5859,19791540.0,0.0,18.301575,14.405762,21.316772,20.693176,21.879944,21.716888,18.301575,18.301544,18.301544,18.301544,0.0,0.03207184,0.03207184,0.049563672,25.0,18.300018,0.0,0.0,0.0,0.00073083665,9.54197e-21,0.0,81.138954,24.997856,27.576294,96.0,0.06409797,31.393188,241.34753,88.53793,0.0,81.138954,0.11370734,0.0,77.74902,8.330017
5860,19791600.0,0.0,18.301575,14.416046,21.31485,20.691162,21.878143,21.715027,18.301575,18.301544,18.301544,18.301544,0.0,0.032073315,0.032073315,0.049566224,25.0,18.300018,0.0,0.0,0.0,-7.217152e-05,9.54197e-21,0.0,81.14453,24.992744,27.59203,96.0,0.06404463,31.371155,241.34738,88.536575,0.0,81.14453,0.11371284,0.0,77.7543,8.330017
5861,19791660.0,0.0,18.301575,14.4263,21.312988,20.689178,21.876343,21.713226,18.301575,18.301575,18.301575,18.301544,0.0,0.032074794,0.032074794,0.049568765,25.0,18.300018,0.0,0.0,0.0,1.0896993e-05,9.54197e-21,0.0,81.14941,24.988665,27.60775,96.0,0.06399135,31.34915,241.34718,88.53581,0.0,81.14941,0.113718346,0.0,77.7589,8.330017
5862,19791720.0,0.0,18.301575,14.436523,21.311096,20.687225,21.874573,21.711395,18.301575,18.301575,18.301575,18.301575,0.0,0.032076232,0.032076232,0.049571235,25.0,18.300018,0.0,0.0,0.0,0.00020982942,9.54197e-21,0.0,81.1536,24.98552,27.623468,96.0,0.06393797,31.327143,241.34692,88.535545,0.0,81.1536,0.113723695,0.0,77.76285,8.330017
5863,19791780.0,0.0,18.301575,14.446686,21.309235,20.685242,21.872803,21.709595,18.301575,18.301575,18.301575,18.301575,0.0,0.03207762,0.03207762,0.0495736,25.0,18.300018,0.0,0.0,0.0,-5.19041e-05,9.54197e-21,0.0,81.157135,24.983252,27.639198,96.0,0.06388443,31.305122,241.34663,88.53573,0.0,81.157135,0.113728836,0.0,77.76616,8.330017
5864,19791840.0,0.0,18.301575,14.456787,21.307373,20.683289,21.871033,21.707794,18.301575,18.301575,18.301575,18.301575,0.0,0.032078918,0.032078918,0.04957581,25.0,18.300018,0.0,0.0,0.0,-0.0006685265,9.54197e-21,0.0,81.160065,24.981733,27.654898,96.0,0.063830815,31.28314,241.34631,88.536255,0.0,81.160065,0.11373364,0.0,77.76889,8.330017
5865,19791900.0,0.0,18.301544,14.466797,21.305511,20.681335,21.869263,21.705994,18.301575,18.301575,18.301575,18.301575,0.0,0.03208011,0.03208011,0.049577832,25.0,18.300018,0.0,0.0,0.0,-0.0011496432,9.54197e-21,0.0,81.16247,24.980812,27.67051,96.0,0.06377729,31.261286,241.34601,88.537,0.0,81.16247,0.11373806,0.0,77.77112,8.330017
5866,19791960.0,0.0,18.301544,14.476746,21.30368,20.679443,21.867523,21.704224,18.301575,18.301575,18.301575,18.301575,0.0,0.032081205,0.032081205,0.049579684,25.0,18.300018,0.0,0.0,0.0,-0.0012740304,9.54197e-21,0.0,81.1643,24.98056,27.686054,96.0,0.063723795,31.239525,241.34567,88.53804,0.0,81.1643,0.1137421,0.0,77.77281,8.330017
5867,19792020.0,0.0,18.301514,14.486572,21.30188,20.67752,21.865784,21.702454,18.301544,18.301575,18.301575,18.301575,0.0,0.03208218,0.03208218,0.049581327,25.0,18.300018,0.0,0.0,0.0,-0.0014227047,9.54197e-21,0.0,81.16569,24.980772,27.701477,96.0,0.063670486,31.217934,241.34535,88.539215,0.0,81.16569,0.11374569,0.0,77.77408,8.330017
5868,19792080.0,0.0,18.301514,14.496277,21.300049,20.675629,21.864044,21.700684,18.301544,18.301544,18.301544,18.301544,0.0,0.03208304,0.03208304,0.049582765,25.0,18.300018,0.0,0.0,0.0,-0.0016480046,9.54197e-21,0.0,81.16672,24.98132,27.716753,96.0,0.06361747,31.196543,241.34505,88.54045,0.0,81.16672,0.11374884,0.0,77.775,8.330017
5869,19792140.0,0.0,18.301483,14.505859,21.298248,20.673767,21.862305,21.698914,18.301514,18.301544,18.301544,18.301544,0.0,0.032083776,0.032083776,0.049583994,25.0,18.300018,0.0,0.0,0.0,-0.002093284,9.54197e-21,0.0,81.167336,24.98226,27.731901,96.0,0.06356466,31.175339,241.34476,88.54179,0.0,81.167336,0.113751546,0.0,77.77554,8.330017
5870,19792200.0,0.0,18.301453,14.51532,21.296448,20.671875,21.860596,21.697174,18.301514,18.301544,18.301544,18.301544,0.0,0.03208439,0.03208439,0.04958503,25.0,18.300018,0.0,0.0,0.0,-0.002667796,9.54197e-21,0.0,81.16768,24.98342,27.746847,96.0,0.063512325,31.154415,241.34448,88.54312,0.0,81.16768,0.11375382,0.0,77.77583,8.330017
5871,19792260.0,0.0,18.301422,14.524628,21.294678,20.670044,21.858856,21.695435,18.301483,18.301514,18.301514,18.301514,0.0,0.0320849,0.0320849,0.04958587,25.0,18.300018,0.0,0.0,0.0,-0.0027782624,9.54197e-21,0.0,81.16777,24.984758,27.761572,96.0,0.063460566,31.1338,241.34422,88.54444,0.0,81.16777,0.11375567,0.0,77.77588,8.330017
5872,19792320.0,0.0,18.301422,14.533783,21.292908,20.668213,21.857147,21.693726,18.301453,18.301514,18.301514,18.301514,0.0,0.032085303,0.032085303,0.049586535,25.0,18.300018,0.0,0.0,0.0,-0.0028369352,9.54197e-21,0.0,81.16767,24.9862,27.776056,96.0,0.063409455,31.11352,241.34401,88.54571,0.0,81.16767,0.11375715,0.0,77.77575,8.330017
5873,19792380.0,0.0,18.301392,14.542786,21.291138,20.666382,21.855469,21.691986,18.301453,18.301483,18.301483,18.301483,0.0,0.032085616,0.032085616,0.04958704,25.0,18.300018,0.0,0.0,0.0,-0.0031926488,9.54197e-21,0.0,81.16744,24.987686,27.79029,96.0,0.06335905,31.093594,241.3438,88.546906,0.0,81.16744,0.11375828,0.0,77.775505,8.330017
5874,19792440.0,0.0,18.30133,14.551575,21.289398,20.66455,21.85376,21.690277,18.301422,18.301453,18.301453,18.301453,0.0,0.032085847,0.032085847,0.04958742,25.0,18.300018,0.0,0.0,0.0,-0.003577819,9.54197e-21,0.0,81.16713,24.989155,27.804214,96.0,0.063309595,31.0741,241.34363,88.548004,0.0,81.16713,0.11375912,0.0,77.77518,8.330017
5875,19792500.0,0.0,18.3013,14.560211,21.287628,20.66275,21.852081,21.688568,18.301392,18.301422,18.301422,18.301422,0.0,0.032085996,0.032085996,0.049587652,25.0,18.300018,0.0,0.0,0.0,-0.0041807937,9.54197e-21,0.0,81.16671,24.990631,27.817854,96.0,0.06326098,31.055004,241.34348,88.54902,0.0,81.16671,0.113759644,0.0,77.77476,8.330017
5876,19792560.0,0.0,18.30127,14.5686035,21.28592,20.66098,21.850403,21.68689,18.301361,18.301392,18.301392,18.301422,0.0,0.03208608,0.03208608,0.049587775,25.0,18.300018,0.0,0.0,0.0,-0.0044538192,9.54197e-21,0.0,81.16625,24.992044,27.831131,96.0,0.06321354,31.036415,241.34335,88.54992,0.0,81.16625,0.11375994,0.0,77.77431,8.330017
5877,19792620.0,0.0,18.301239,14.576813,21.28418,20.65921,21.848724,21.685211,18.3013,18.301361,18.301361,18.301361,0.0,0.032086108,0.032086108,0.049587812,25.0,18.300018,0.0,0.0,0.0,-0.004550234,9.54197e-21,0.0,81.16579,24.99337,27.84403,96.0,0.06316736,31.018362,241.34325,88.55072,0.0,81.16579,0.11376003,0.0,77.77385,8.330017
5878,19792680.0,0.0,18.301178,14.584778,21.28247,20.65744,21.847046,21.683533,18.30127,18.30133,18.30133,18.30133,0.0,0.032086093,0.032086093,0.04958777,25.0,18.300018,0.0,0.0,0.0,-0.0048435,9.54197e-21,0.0,81.16533,24.994596,27.856537,96.0,0.06312247,31.000847,241.34315,88.55141,0.0,81.16533,0.11375996,0.0,77.77341,8.330017
5879,19792740.0,0.0,18.301147,14.592529,21.280792,20.6557,21.845398,21.681854,18.301239,18.3013,18.3013,18.3013,0.0,0.03208604,0.03208604,0.04958767,25.0,18.300018,0.0,0.0,0.0,-0.00530756,9.54197e-21,0.0,81.164894,24.995707,27.86862,96.0,0.06307904,30.98393,241.3431,88.551994,0.0,81.164894,0.113759756,0.0,77.772995,8.330017
5880,19792800.0,0.0,18.301086,14.600006,21.279083,20.653961,21.84372,21.680176,18.301178,18.30127,18.30127,18.30127,0.0,0.032085966,0.032085966,0.049587533,25.0,18.300018,0.0,0.0,0.0,-0.005347937,9.54197e-21,0.0,81.16451,24.996698,27.880297,96.0,0.063037015,30.967587,241.34303,88.55249,0.0,81.16451,0.11375947,0.0,77.77262,8.330017
5881,19792860.0,0.0,18.301056,14.607391,21.277374,20.65216,21.842102,21.678497,18.301147,18.301208,18.301208,18.301239,0.0,0.032085862,0.032085862,0.04958735,25.0,18.300018,0.0,0.0,0.0,-0.005735999,9.54197e-21,0.0,81.16416,24.997568,27.891478,96.0,0.06299671,30.95193,241.343,88.55288,0.0,81.16416,0.113759086,0.0,77.77229,8.330017
5882,19792920.0,0.0,18.301117,14.614807,21.275635,20.65036,21.840454,21.67685,18.301117,18.301178,18.301178,18.301178,0.0,0.03208575,0.03208575,0.04958715,25.0,18.300018,0.0,0.0,0.0,-0.0007451799,9.54197e-21,0.0,81.16387,24.998322,27.902407,96.0,0.06295728,30.936632,241.34297,88.55319,0.0,81.16387,0.11375865,0.0,77.77202,8.330017
5883,19792980.0,0.0,18.301147,14.622284,21.273956,20.64859,21.838837,21.675201,18.301117,18.301178,18.301178,18.301178,0.0,0.032085612,0.032085612,0.049586914,25.0,18.300018,0.0,0.0,0.0,0.00083919155,9.54197e-21,0.0,81.16374,24.998829,27.91374,96.0,0.06291636,30.920765,241.34297,88.55334,0.0,81.16374,0.11375814,0.0,77.7719,8.330017
5884,19793040.0,0.0,18.301208,14.629791,21.272247,20.64682,21.837189,21.673553,18.301117,18.301147,18.301147,18.301147,0.0,0.03208548,0.03208548,0.04958668,25.0,18.300018,0.0,0.0,0.0,0.003712012,9.54197e-21,0.0,81.163574,24.99938,27.924946,96.0,0.06287589,30.905077,241.34296,88.55351,0.0,81.163574,0.11375763,0.0,77.77174,8.330017
5885,19793100.0,0.0,18.301208,14.637329,21.270569,20.64505,21.835571,21.671906,18.301147,18.301147,18.301147,18.301147,0.0,0.03208534,0.03208534,0.049586438,25.0,18.300018,0.0,0.0,0.0,0.0040728385,9.54197e-21,0.0,81.163475,24.99984,27.936495,96.0,0.06283419,30.888908,241.34296,88.55363,0.0,81.163475,0.11375711,0.0,77.77166,8.330017
5886,19793160.0,0.0,18.301178,14.644867,21.26886,20.643219,21.833954,21.670227,18.301178,18.301147,18.301147,18.301147,0.0,0.03208519,0.03208519,0.04958619,25.0,18.300018,0.0,0.0,0.0,0.0010817618,9.54197e-21,0.0,81.163445,25.000208,27.948328,96.0,0.06279144,30.87234,241.34296,88.55368,0.0,81.163445,0.113756575,0.0,77.77164,8.330017
5887,19793220.0,0.0,18.301178,14.652466,21.26712,20.641418,21.832336,21.66858,18.301178,18.301178,18.301178,18.301178,0.0,0.032085054,0.032085054,0.04958595,25.0,18.300018,0.0,0.0,0.0,-0.001062771,9.54197e-21,0.0,81.16348,25.000486,27.96019,96.0,0.0627486,30.855734,241.34297,88.553696,0.0,81.16348,0.11375607,0.0,77.771675,8.330017
5888,19793280.0,0.0,18.301178,14.660095,21.265442,20.639587,21.83075,21.666962,18.301178,18.301178,18.301178,18.301178,0.0,0.032084923,0.032084923,0.049585726,25.0,18.300018,0.0,0.0,0.0,-0.0004902461,9.54197e-21,0.0,81.16358,25.000683,27.971972,96.0,0.062706076,30.839241,241.34299,88.553665,0.0,81.16358,0.11375557,0.0,77.77178,8.330017
5889,19793340.0,0.0,18.301208,14.667694,21.263733,20.637787,21.829163,21.665314,18.301178,18.301178,18.301178,18.301178,0.0,0.0320848,0.0320848,0.04958552,25.0,18.300018,0.0,0.0,0.0,0.00041578506,9.54197e-21,0.0,81.16374,25.000814,27.98382,96.0,0.06266332,30.822653,241.343,88.55361,0.0,81.16374,0.11375512,0.0,77.771935,8.330017
5890,19793400.0,0.0,18.301239,14.675354,21.262054,20.636017,21.827576,21.663666,18.301178,18.301178,18.301178,18.301178,0.0,0.03208469,0.03208469,0.049585328,25.0,18.300018,0.0,0.0,0.0,0.0023909959,9.54197e-21,0.0,81.16395,25.000875,27.995687,96.0,0.06262049,30.806038,241.34302,88.55352,0.0,81.16395,0.113754705,0.0,77.77215,8.330017
5891,19793460.0,0.0,18.301239,14.683014,21.260345,20.634155,21.825989,21.662048,18.301208,18.301178,18.301178,18.301178,0.0,0.03208458,0.03208458,0.04958515,25.0,18.300018,0.0,0.0,0.0,0.0014791606,9.54197e-21,0.0,81.16421,25.000889,28.00777,96.0,0.06257692,30.789122,241.34302,88.55341,0.0,81.16421,0.11375432,0.0,77.7724,8.330017
5892,19793520.0,0.0,18.301208,14.690674,21.258636,20.632324,21.824402,21.6604,18.301208,18.301208,18.301208,18.301208,0.0,0.032084487,0.032084487,0.049584992,25.0,18.300018,0.0,0.0,0.0,0.00012116618,9.54197e-21,0.0,81.16451,25.000858,28.019932,96.0,0.06253308,30.772097,241.34303,88.5533,0.0,81.16451,0.11375397,0.0,77.7727,8.330017
5893,19793580.0,0.0,18.301208,14.698334,21.256927,20.630493,21.822815,21.658783,18.301208,18.301208,18.301208,18.301208,0.0,0.03208441,0.03208441,0.049584854,25.0,18.300018,0.0,0.0,0.0,-0.00042114698,9.54197e-21,0.0,81.16486,25.000788,28.0321,96.0,0.062489226,30.755058,241.34305,88.55317,0.0,81.16486,0.11375367,0.0,77.77303,8.330017
5894,19793640.0,0.0,18.301239,14.706024,21.255249,20.628693,21.821259,21.657166,18.301208,18.301208,18.301208,18.301208,0.0,0.03208434,0.03208434,0.04958474,25.0,18.300018,0.0,0.0,0.0,0.00018771291,9.54197e-21,0.0,81.16524,25.000689,28.04425,96.0,0.062445473,30.738047,241.34306,88.55304,0.0,81.16524,0.11375342,0.0,77.77341,8.330017
5895,19793700.0,0.0,18.301239,14.713684,21.25357,20.626892,21.819702,21.655548,18.301208,18.301208,18.301208,18.301208,0.0,0.03208428,0.03208428,0.049584646,25.0,18.300018,0.0,0.0,0.0,0.0007029217,9.54197e-21,0.0,81.165634,25.000572,28.056454,96.0,0.062401537,30.720964,241.34306,88.55291,0.0,81.165634,0.1137532,0.0,77.77379,8.330017
5896,19793760.0,0.0,18.301239,14.721344,21.251862,20.62503,21.818146,21.65393,18.301239,18.301208,18.301208,18.301208,0.0,0.032084234,0.032084234,0.049584568,25.0,18.300018,0.0,0.0,0.0,0.000719781,9.54197e-21,0.0,81.16606,25.000435,28.06869,96.0,0.06235752,30.703836,241.34308,88.55278,0.0,81.16606,0.113753036,0.0,77.7742,8.330017
5897,19793820.0,0.0,18.301239,14.729004,21.250153,20.623169,21.81659,21.652313,18.301239,18.301239,18.301239,18.301239,0.0,0.032084197,0.032084197,0.049584504,25.0,18.300018,0.0,0.0,0.0,0.0001867877,9.54197e-21,0.0,81.1665,25.00029,28.080967,96.0,0.062313348,30.686647,241.34308,88.55266,0.0,81.1665,0.1137529,0.0,77.774635,8.330017
5898,19793880.0,0.0,18.301239,14.736633,21.248444,20.621307,21.815063,21.650696,18.301239,18.301239,18.301239,18.301239,0.0,0.032084167,0.032084167,0.04958446,25.0,18.300018,0.0,0.0,0.0,-0.00011969974,9.54197e-21,0.0,81.16696,25.000143,28.093254,96.0,0.06226916,30.669445,241.34308,88.552536,0.0,81.16696,0.11375279,0.0,77.77507,8.330017
5899,19793940.0,0.0,18.301239,14.744263,21.246765,20.619476,21.813507,21.649109,18.301239,18.301239,18.301239,18.301239,0.0,0.03208415,0.03208415,0.049584426,25.0,18.300018,0.0,0.0,0.0,-0.00018211502,9.54197e-21,0.0,81.16743,24.999992,28.105549,96.0,0.062224966,30.652233,241.34308,88.55243,0.0,81.16743,0.11375273,0.0,77.77551,8.330017
5900,19794000.0,0.0,18.301239,14.751862,21.245087,20.617676,21.811981,21.647522,18.301239,18.301239,18.301239,18.301239,0.0,0.032084137,0.032084137,0.04958441,25.0,18.300018,0.0,0.0,0.0,5.674177e-05,9.54197e-21,0.0,81.16789,24.999844,28.11783,96.0,0.06218082,30.635038,241.34308,88.55233,0.0,81.16789,0.11375269,0.0,77.77597,8.330017
5901,19794060.0,0.0,18.301239,14.75943,21.243378,20.615784,21.810455,21.645905,18.301239,18.301239,18.301239,18.301239,0.0,0.032084133,0.032084133,0.049584404,25.0,18.300018,0.0,0.0,0.0,-0.00030368788,9.54197e-21,0.0,81.168365,24.9997,28.130108,96.0,0.062136702,30.617847,241.34306,88.552246,0.0,81.168365,0.11375266,0.0,77.77643,8.330017
5902,19794120.0,0.0,18.301208,14.766998,21.2417,20.613922,21.80893,21.644318,18.301239,18.301239,18.301239,18.301239,0.0,0.032084133,0.032084133,0.049584407,25.0,18.300018,0.0,0.0,0.0,-0.00057761115,9.54197e-21,0.0,81.16884,24.999565,28.142353,96.0,0.062092707,30.600702,241.34306,88.55217,0.0,81.16884,0.11375268,0.0,77.77688,8.330017
5903,19794180.0,0.0,18.301208,14.774506,21.24002,20.61206,21.807404,21.6427,18.301239,18.301239,18.301239,18.301239,0.0,0.03208414,0.03208414,0.049584422,25.0,18.300018,0.0,0.0,0.0,-0.0004062271,9.54197e-21,0.0,81.169304,24.999441,28.154558,96.0,0.06204887,30.58362,241.34305,88.5521,0.0,81.169304,0.1137527,0.0,77.77733,8.330017
5904,19794240.0,0.0,18.301208,14.782013,21.238342,20.610199,21.805908,21.641113,18.301239,18.301239,18.301239,18.301239,0.0,0.03208415,0.03208415,0.04958444,25.0,18.300018,0.0,0.0,0.0,-0.00025189473,9.54197e-21,0.0,81.16977,24.999329,28.166739,96.0,0.06200511,30.566565,241.34303,88.55205,0.0,81.16977,0.11375274,0.0,77.77777,8.330017
5905,19794300.0,0.0,18.301208,14.789459,21.236664,20.608368,21.804382,21.639557,18.301208,18.301239,18.301239,18.301239,0.0,0.032084167,0.032084167,0.04958446,25.0,18.300018,0.0,0.0,0.0,-4.317735e-05,9.54197e-21,0.0,81.170235,24.999226,28.178898,96.0,0.06196145,30.549543,241.34302,88.55201,0.0,81.170235,0.11375279,0.0,77.77821,8.330017
5906,19794360.0,0.0,18.301208,14.796875,21.234955,20.606476,21.802887,21.63797,18.301208,18.301239,18.301239,18.301239,0.0,0.032084182,0.032084182,0.04958449,25.0,18.300018,0.0,0.0,0.0,-0.0008893067,9.54197e-21,0.0,81.170685,24.999138,28.191036,96.0,0.061917845,30.532547,241.343,88.55197,0.0,81.170685,0.11375285,0.0,77.77865,8.330017
5907,19794420.0,0.0,18.301178,14.80423,21.233276,20.604614,21.801392,21.636383,18.301208,18.301208,18.301208,18.301208,0.0,0.0320842,0.0320842,0.049584523,25.0,18.300018,0.0,0.0,0.0,-0.0013441389,9.54197e-21,0.0,81.17113,24.99906,28.203089,96.0,0.061874565,30.515676,241.34299,88.55195,0.0,81.17113,0.11375292,0.0,77.779076,8.330017
5908,19794480.0,0.0,18.301178,14.811554,21.231598,20.602722,21.799896,21.634796,18.301208,18.301208,18.301208,18.301208,0.0,0.03208422,0.03208422,0.049584556,25.0,18.300018,0.0,0.0,0.0,-0.0010639403,9.54197e-21,0.0,81.17156,24.998993,28.215036,96.0,0.06183166,30.498951,241.34297,88.551926,0.0,81.17156,0.11375299,0.0,77.77948,8.330017
5909,19794540.0,0.0,18.301178,14.818817,21.22992,20.60086,21.7984,21.63324,18.301208,18.301208,18.301208,18.301208,0.0,0.03208424,0.03208424,0.04958459,25.0,18.300018,0.0,0.0,0.0,-0.000596717,9.54197e-21,0.0,81.17198,24.998938,28.226906,96.0,0.06178902,30.48233,241.34296,88.55192,0.0,81.17198,0.11375307,0.0,77.77989,8.330017
5910,19794600.0,0.0,18.301178,14.82605,21.228241,20.59903,21.796906,21.631683,18.301178,18.301208,18.301208,18.301208,0.0,0.03208426,0.03208426,0.049584627,25.0,18.300018,0.0,0.0,0.0,-0.0003914062,9.54197e-21,0.0,81.17239,24.998892,28.238726,96.0,0.061746564,30.465784,241.34294,88.55192,0.0,81.17239,0.11375315,0.0,77.78029,8.330017
5911,19794660.0,0.0,18.301147,14.833191,21.226562,20.597137,21.79544,21.630096,18.301178,18.301208,18.301208,18.301208,0.0,0.03208428,0.03208428,0.049584664,25.0,18.300018,0.0,0.0,0.0,-0.0010752071,9.54197e-21,0.0,81.1728,24.99886,28.250488,96.0,0.06170431,30.449316,241.34291,88.55192,0.0,81.1728,0.11375322,0.0,77.78068,8.330017
5912,19794720.0,0.0,18.301147,14.8403015,21.224884,20.595245,21.793945,21.62854,18.301178,18.301178,18.301178,18.301178,0.0,0.0320843,0.0320843,0.0495847,25.0,18.300018,0.0,0.0,0.0,-0.0017178657,9.54197e-21,0.0,81.173195,24.998833,28.262142,96.0,0.061662454,30.433002,241.3429,88.551926,0.0,81.173195,0.1137533,0.0,77.78105,8.330017
5913,19794780.0,0.0,18.301117,14.847321,21.223206,20.593353,21.79248,21.626984,18.301178,18.301178,18.301178,18.301178,0.0,0.03208432,0.03208432,0.049584735,25.0,18.300018,0.0,0.0,0.0,-0.0019374174,9.54197e-21,0.0,81.173584,24.998816,28.273666,96.0,0.06162105,30.41687,241.34288,88.55194,0.0,81.173584,0.11375337,0.0,77.78142,8.330017
5914,19794840.0,0.0,18.301117,14.854309,21.221558,20.591492,21.791016,21.625427,18.301147,18.301178,18.301178,18.301178,0.0,0.032084342,0.032084342,0.04958477,25.0,18.300018,0.0,0.0,0.0,-0.0015170098,9.54197e-21,0.0,81.17396,24.998804,28.285048,96.0,0.061580162,30.400934,241.34285,88.551956,0.0,81.17396,0.11375346,0.0,77.78178,8.330017
5915,19794900.0,0.0,18.301117,14.861176,21.21988,20.58963,21.78955,21.62387,18.301147,18.301147,18.301147,18.301147,0.0,0.03208436,0.03208436,0.049584802,25.0,18.300018,0.0,0.0,0.0,-0.0011095979,9.54197e-21,0.0,81.17432,24.9988,28.296316,96.0,0.06153967,30.385157,241.34283,88.55197,0.0,81.17432,0.11375352,0.0,77.78213,8.330017
5916,19794960.0,0.0,18.301086,14.868011,21.2182,20.587738,21.788086,21.622345,18.301117,18.301147,18.301147,18.301147,0.0,0.03208438,0.03208438,0.049584832,25.0,18.300018,0.0,0.0,0.0,-0.0015831742,9.54197e-21,0.0,81.174675,24.998802,28.30748,96.0,0.061499547,30.369526,241.34282,88.551994,0.0,81.174675,0.113753594,0.0,77.78247,8.330017
5917,19795020.0,0.0,18.301086,14.874756,21.216522,20.585846,21.786652,21.620789,18.301117,18.301147,18.301147,18.301147,0.0,0.032084398,0.032084398,0.049584866,25.0,18.300018,0.0,0.0,0.0,-0.0021362975,9.54197e-21,0.0,81.175026,24.998808,28.3185,96.0,0.06145994,30.354097,241.34279,88.55202,0.0,81.175026,0.11375366,0.0,77.78281,8.330017
5918,19795080.0,0.0,18.301056,14.881409,21.214874,20.583954,21.785187,21.619232,18.301086,18.301117,18.301117,18.301117,0.0,0.032084417,0.032084417,0.049584895,25.0,18.300018,0.0,0.0,0.0,-0.0021023722,9.54197e-21,0.0,81.17536,24.998816,28.329342,96.0,0.061420973,30.338919,241.34277,88.55204,0.0,81.17536,0.113753736,0.0,77.78313,8.330017
5919,19795140.0,0.0,18.301056,14.88797,21.213226,20.582092,21.783752,21.617706,18.301086,18.301117,18.301117,18.301117,0.0,0.03208443,0.03208443,0.049584925,25.0,18.300018,0.0,0.0,0.0,-0.0019768092,9.54197e-21,0.0,81.1757,24.998827,28.340027,96.0,0.061382573,30.323961,241.34276,88.55206,0.0,81.1757,0.113753796,0.0,77.78345,8.330017
5920,19795200.0,0.0,18.301025,14.89444,21.211548,20.58023,21.782288,21.61618,18.301056,18.301086,18.301086,18.301086,0.0,0.03208445,0.03208445,0.04958495,25.0,18.300018,0.0,0.0,0.0,-0.0016175084,9.54197e-21,0.0,81.176025,24.99884,28.350548,96.0,0.061344754,30.309233,241.34274,88.55209,0.0,81.176025,0.113753855,0.0,77.78376,8.330017
5921,19795260.0,0.0,18.300995,14.900848,21.2099,20.578308,21.780853,21.614655,18.301056,18.301086,18.301086,18.301086,0.0,0.032084465,0.032084465,0.04958498,25.0,18.300018,0.0,0.0,0.0,-0.0022763747,9.54197e-21,0.0,81.17634,24.998857,28.360924,96.0,0.061307445,30.294704,241.34271,88.55212,0.0,81.17634,0.11375391,0.0,77.78406,8.330017
5922,19795320.0,0.0,18.300995,14.907135,21.208221,20.576416,21.779419,21.613129,18.301025,18.301056,18.301056,18.301056,0.0,0.032084484,0.032084484,0.049585003,25.0,18.300018,0.0,0.0,0.0,-0.002735488,9.54197e-21,0.0,81.17665,24.998875,28.371096,96.0,0.061270874,30.280464,241.3427,88.55215,0.0,81.17665,0.11375397,0.0,77.784355,8.330017
5923,19795380.0,0.0,18.300964,14.91333,21.206573,20.574554,21.777985,21.611603,18.300995,18.301056,18.301056,18.301056,0.0,0.0320845,0.0320845,0.049585033,25.0,18.300018,0.0,0.0,0.0,-0.002635282,9.54197e-21,0.0,81.176956,24.99889,28.381044,96.0,0.06123511,30.266539,241.34268,88.55217,0.0,81.176956,0.11375402,0.0,77.784645,8.330017
5924,19795440.0,0.0,18.300934,14.919403,21.204926,20.572662,21.77658,21.610077,18.300995,18.301025,18.301025,18.301025,0.0,0.032084513,0.032084513,0.049585056,25.0,18.300018,0.0,0.0,0.0,-0.002296346,9.54197e-21,0.0,81.177246,24.998907,28.390783,96.0,0.061200093,30.252903,241.34267,88.5522,0.0,81.177246,0.11375408,0.0,77.784935,8.330017
5925,19795500.0,0.0,18.300934,14.9253845,21.203278,20.5708,21.775146,21.608551,18.300964,18.300995,18.300995,18.300995,0.0,0.032084525,0.032084525,0.04958508,25.0,18.300018,0.0,0.0,0.0,-0.0021360826,9.54197e-21,0.0,81.177536,24.998926,28.40033,96.0,0.061165772,30.23954,241.34264,88.55222,0.0,81.177536,0.11375413,0.0,77.7852,8.330017
5926,19795560.0,0.0,18.300903,14.931274,21.20163,20.568909,21.773712,21.607056,18.300964,18.300995,18.300995,18.300995,0.0,0.03208454,0.03208454,0.049585108,25.0,18.300018,0.0,0.0,0.0,-0.0026770695,9.54197e-21,0.0,81.17782,24.998943,28.409676,96.0,0.06113216,30.226454,241.34262,88.55225,0.0,81.17782,0.11375419,0.0,77.78548,8.330017
5927,19795620.0,0.0,18.300873,14.937042,21.199982,20.566986,21.772308,21.60553,18.300934,18.300964,18.300964,18.300964,0.0,0.03208456,0.03208456,0.04958513,25.0,18.300018,0.0,0.0,0.0,-0.0032193558,9.54197e-21,0.0,81.1781,24.99896,28.418783,96.0,0.061099406,30.213705,241.3426,88.55228,0.0,81.1781,0.11375424,0.0,77.78574,8.330017
5928,19795680.0,0.0,18.300842,14.942688,21.198334,20.565125,21.770905,21.604034,18.300903,18.300934,18.300934,18.300934,0.0,0.032084573,0.032084573,0.049585156,25.0,18.300018,0.0,0.0,0.0,-0.0034209783,9.54197e-21,0.0,81.17837,24.998978,28.427631,96.0,0.061067585,30.201317,241.34259,88.5523,0.0,81.17837,0.1137543,0.0,77.785995,8.330017
5929,19795740.0,0.0,18.300812,14.948181,21.196686,20.563232,21.7695,21.602509,18.300873,18.300903,18.300903,18.300934,0.0,0.032084588,0.032084588,0.049585186,25.0,18.300018,0.0,0.0,0.0,-0.0031186163,9.54197e-21,0.0,81.17863,24.998995,28.436214,96.0,0.06103673,30.189302,241.34258,88.55233,0.0,81.17863,0.113754354,0.0,77.78624,8.330017
5930,19795800.0,0.0,18.300812,14.953583,21.195068,20.56137,21.768097,21.601013,18.300842,18.300903,18.300903,18.300903,0.0,0.032084603,0.032084603,0.049585212,25.0,18.300018,0.0,0.0,0.0,-0.0028282385,9.54197e-21,0.0,81.17888,24.99901,28.44454,96.0,0.061006784,30.177645,241.34256,88.55235,0.0,81.17888,0.113754414,0.0,77.78648,8.330017
5931,19795860.0,0.0,18.30075,14.958862,21.19342,20.559479,21.766693,21.599518,18.300812,18.300873,18.300873,18.300873,0.0,0.032084618,0.032084618,0.049585238,25.0,18.300018,0.0,0.0,0.0,-0.0032744047,9.54197e-21,0.0,81.17912,24.999025,28.452623,96.0,0.06097772,30.166328,241.34253,88.55238,0.0,81.17912,0.11375448,0.0,77.78673,8.330017
5932,19795920.0,0.0,18.30072,14.96402,21.191772,20.557587,21.76529,21.598022,18.300812,18.300842,18.300842,18.300842,0.0,0.032084633,0.032084633,0.049585264,25.0,18.300018,0.0,0.0,0.0,-0.0037447477,9.54197e-21,0.0,81.17936,24.99904,28.460423,96.0,0.060949676,30.15541,241.34251,88.55241,0.0,81.17936,0.11375454,0.0,77.78695,8.330017
5933,19795980.0,0.0,18.30069,14.969025,21.190125,20.555695,21.763885,21.596527,18.300781,18.300812,18.300812,18.300812,0.0,0.03208465,0.03208465,0.049585298,25.0,18.300018,0.0,0.0,0.0,-0.0037118292,9.54197e-21,0.0,81.179596,24.999054,28.467905,96.0,0.060922764,30.144934,241.3425,88.55244,0.0,81.179596,0.1137546,0.0,77.78717,8.330017
5934,19796040.0,0.0,18.30066,14.973877,21.188507,20.553833,21.762512,21.595062,18.30075,18.300781,18.300781,18.300781,0.0,0.03208467,0.03208467,0.049585328,25.0,18.300018,0.0,0.0,0.0,-0.003611944,9.54197e-21,0.0,81.17982,24.999067,28.475094,96.0,0.06089692,30.134869,241.34248,88.55246,0.0,81.17982,0.11375467,0.0,77.787384,8.330017
5935,19796100.0,0.0,18.30066,14.978607,21.18689,20.551971,21.761108,21.593567,18.30072,18.30075,18.30075,18.30075,0.0,0.03208469,0.03208469,0.049585357,25.0,18.300018,0.0,0.0,0.0,-0.0033344645,9.54197e-21,0.0,81.18003,24.999083,28.481981,96.0,0.060872152,30.125225,241.34247,88.55249,0.0,81.18003,0.11375474,0.0,77.78759,8.330017
5936,19796160.0,0.0,18.300598,14.983185,21.185242,20.550049,21.759735,21.592102,18.30069,18.30072,18.30072,18.30072,0.0,0.032084707,0.032084707,0.04958539,25.0,18.300018,0.0,0.0,0.0,-0.0039616325,9.54197e-21,0.0,81.18023,24.999096,28.488585,96.0,0.060848422,30.115982,241.34245,88.55252,0.0,81.18023,0.1137548,0.0,77.78779,8.330017
5937,19796220.0,0.0,18.300568,14.98764,21.183624,20.548187,21.758362,21.590607,18.30066,18.30069,18.30069,18.30069,0.0,0.032084726,0.032084726,0.049585424,25.0,18.300018,0.0,0.0,0.0,-0.004387403,9.54197e-21,0.0,81.18043,24.999111,28.49484,96.0,0.060825933,30.107224,241.34244,88.55255,0.0,81.18043,0.113754876,0.0,77.78797,8.330017
5938,19796280.0,0.0,18.300537,14.991913,21.182007,20.546295,21.756958,21.589142,18.300598,18.30066,18.30066,18.30066,0.0,0.032084744,0.032084744,0.049585458,25.0,18.300018,0.0,0.0,0.0,-0.0043066735,9.54197e-21,0.0,81.18062,24.999125,28.500732,96.0,0.060804747,30.098972,241.34242,88.552574,0.0,81.18062,0.11375495,0.0,77.78815,8.330017
5939,19796340.0,0.0,18.300507,14.996033,21.18039,20.544434,21.755585,21.587677,18.300568,18.300629,18.300629,18.300629,0.0,0.032084767,0.032084767,0.049585495,25.0,18.300018,0.0,0.0,0.0,-0.00401523,9.54197e-21,0.0,81.18079,24.999138,28.506275,96.0,0.06078483,30.091213,241.3424,88.552605,0.0,81.18079,0.113755025,0.0,77.788315,8.330017
5940,19796400.0,0.0,18.300476,15.0,21.178772,20.542572,21.754242,21.586212,18.300537,18.300598,18.300598,18.300598,0.0,0.03208479,0.03208479,0.049585532,25.0,18.300018,0.0,0.0,0.0,-0.0040254216,9.54197e-21,0.0,81.18096,24.999151,28.511456,96.0,0.060766228,30.083963,241.34239,88.55264,0.0,81.18096,0.113755114,0.0,77.788475,8.330017
5941,19796460.0,0.0,18.300415,15.003754,21.177155,20.54071,21.752869,21.584747,18.300507,18.300568,18.300568,18.300568,0.0,0.03208481,0.03208481,0.04958557,25.0,18.300018,0.0,0.0,0.0,-0.0044914717,9.54197e-21,0.0,81.181114,24.999166,28.516308,96.0,0.060748793,30.077171,241.34239,88.55267,0.0,81.181114,0.11375519,0.0,77.78862,8.330017
5942,19796520.0,0.0,18.300323,15.007233,21.175568,20.538849,21.751495,21.583282,18.300476,18.300537,18.300537,18.300537,0.0,0.032084838,0.032084838,0.04958561,25.0,18.300018,0.0,0.0,0.0,-0.007007499,9.54197e-21,0.0,81.18126,24.99918,28.520676,96.0,0.060733106,30.071053,241.34238,88.552704,0.0,81.18126,0.113755286,0.0,77.78876,8.330017
5943,19796580.0,0.0,18.300232,15.010437,21.17395,20.537018,21.750122,21.581848,18.300415,18.300476,18.300476,18.300507,0.0,0.03208486,0.03208486,0.049585655,25.0,18.300018,0.0,0.0,0.0,-0.0086437445,9.54197e-21,0.0,81.18139,24.99919,28.524382,96.0,0.060719818,30.065866,241.34236,88.55274,0.0,81.18139,0.11375538,0.0,77.78889,8.330017
5944,19796640.0,0.0,18.30017,15.013397,21.172363,20.535187,21.74878,21.580383,18.300354,18.300446,18.300446,18.300446,0.0,0.032084893,0.032084893,0.049585707,25.0,18.300018,0.0,0.0,0.0,-0.009513377,9.54197e-21,0.0,81.18151,24.999195,28.52743,96.0,0.060708895,30.061596,241.34235,88.55278,0.0,81.18151,0.113755494,0.0,77.788994,8.330017
5945,19796700.0,0.0,18.30011,15.016083,21.170776,20.533356,21.747406,21.578949,18.300262,18.300385,18.300385,18.300385,0.0,0.032084927,0.032084927,0.049585767,25.0,18.300018,0.0,0.0,0.0,-0.008199653,9.54197e-21,0.0,81.18161,24.999199,28.529724,96.0,0.0607007,30.058388,241.34233,88.55282,0.0,81.18161,0.11375562,0.0,77.78909,8.330017
5946,19796760.0,0.0,18.30008,15.018494,21.16922,20.531555,21.746063,21.577515,18.300201,18.300293,18.300293,18.300323,0.0,0.032084964,0.032084964,0.04958583,25.0,18.300018,0.0,0.0,0.0,-0.0062684906,9.54197e-21,0.0,81.1817,24.9992,28.531364,96.0,0.06069487,30.056091,241.34232,88.55286,0.0,81.1817,0.113755755,0.0,77.78917,8.330017
5947,19796820.0,0.0,18.300049,15.020691,21.167633,20.529724,21.74472,21.57608,18.30014,18.300232,18.300232,18.300262,0.0,0.032085,0.032085,0.049585894,25.0,18.300018,0.0,0.0,0.0,-0.005887934,9.54197e-21,0.0,81.18176,24.99921,28.532515,96.0,0.06069079,30.05448,241.3423,88.5529,0.0,81.18176,0.1137559,0.0,77.78924,8.330017
5948,19796880.0,0.0,18.299957,15.022614,21.166046,20.527924,21.743378,21.574646,18.30008,18.300201,18.300201,18.300201,0.0,0.03208504,0.03208504,0.04958596,25.0,18.300018,0.0,0.0,0.0,-0.0064932043,9.54197e-21,0.0,81.18181,24.999226,28.533161,96.0,0.060688537,30.053574,241.34229,88.552956,0.0,81.18181,0.11375603,0.0,77.789276,8.330017
5949,19796940.0,0.0,18.299896,15.0243225,21.16449,20.526123,21.742035,21.573212,18.300049,18.30014,18.30014,18.30014,0.0,0.03208508,0.03208508,0.049586024,25.0,18.300018,0.0,0.0,0.0,-0.00695754,9.54197e-21,0.0,81.18184,24.999243,28.533237,96.0,0.06068833,30.053467,241.34229,88.553,0.0,81.18184,0.11375618,0.0,77.78931,8.330017
5950,19797000.0,0.0,18.299835,15.025787,21.162933,20.524353,21.740692,21.571808,18.299988,18.30008,18.30008,18.30008,0.0,0.032085117,0.032085117,0.04958609,25.0,18.300018,0.0,0.0,0.0,-0.007420083,9.54197e-21,0.0,81.181854,24.999264,28.53275,96.0,0.060690165,30.05415,241.34227,88.55306,0.0,81.181854,0.11375633,0.0,77.78932,8.330017
5951,19797060.0,0.0,18.299805,15.027008,21.161377,20.522552,21.73935,21.570374,18.299927,18.300018,18.300018,18.300018,0.0,0.032085154,0.032085154,0.04958616,25.0,18.300018,0.0,0.0,0.0,-0.006898354,9.54197e-21,0.0,81.18185,24.999287,28.531641,96.0,0.060694236,30.055702,241.34225,88.553116,0.0,81.18185,0.11375648,0.0,77.78931,8.330017
5952,19797120.0,0.0,18.299744,15.028015,21.15982,20.520782,21.738007,21.56897,18.299866,18.299957,18.299957,18.299988,0.0,0.032085195,0.032085195,0.04958623,25.0,18.300018,0.0,0.0,0.0,-0.006253649,9.54197e-21,0.0,81.18182,24.999313,28.529984,96.0,0.060700286,30.058023,241.34224,88.55318,0.0,81.18182,0.11375661,0.0,77.78928,8.330017
5953,19797180.0,0.0,18.299713,15.028778,21.158295,20.519012,21.736664,21.567535,18.299805,18.299896,18.299896,18.299927,0.0,0.032085236,0.032085236,0.049586296,25.0,18.300018,0.0,0.0,0.0,-0.0058001583,9.54197e-21,0.0,81.181786,24.999344,28.52781,96.0,0.060708195,30.06107,241.34224,88.55324,0.0,81.181786,0.11375676,0.0,77.78924,8.330017
5954,19797240.0,0.0,18.299652,15.029358,21.156738,20.517242,21.735352,21.566132,18.299774,18.299835,18.299835,18.299866,0.0,0.032085273,0.032085273,0.04958636,25.0,18.300018,0.0,0.0,0.0,-0.0058103832,9.54197e-21,0.0,81.181725,24.99938,28.525156,96.0,0.060717825,30.064783,241.34222,88.5533,0.0,81.181725,0.11375691,0.0,77.78918,8.330017
5955,19797300.0,0.0,18.299591,15.029694,21.155212,20.515503,21.734009,21.564728,18.299713,18.299805,18.299805,18.299805,0.0,0.03208531,0.03208531,0.049586426,25.0,18.300018,0.0,0.0,0.0,-0.005875821,9.54197e-21,0.0,81.18164,24.999418,28.522009,96.0,0.06072923,30.069191,241.34221,88.55336,0.0,81.18164,0.11375705,0.0,77.7891,8.330017
5956,19797360.0,0.0,18.29956,15.029846,21.153687,20.513733,21.732697,21.563354,18.299652,18.299744,18.299744,18.299774,0.0,0.032085348,0.032085348,0.04958649,25.0,18.300018,0.0,0.0,0.0,-0.0062278123,9.54197e-21,0.0,81.18154,24.999462,28.518368,96.0,0.06074242,30.074287,241.34221,88.55343,0.0,81.18154,0.113757186,0.0,77.789,8.330017
5957,19797420.0,0.0,18.2995,15.029755,21.15216,20.511993,21.731384,21.56195,18.299622,18.299683,18.299683,18.299713,0.0,0.032085385,0.032085385,0.04958655,25.0,18.300018,0.0,0.0,0.0,-0.006093944,9.54197e-21,0.0,81.18143,24.999506,28.514212,96.0,0.06075745,30.080105,241.3422,88.55349,0.0,81.18143,0.11375732,0.0,77.78889,8.330017
5958,19797480.0,0.0,18.299469,15.0295105,21.150635,20.510254,21.730042,21.560547,18.29956,18.299652,18.299652,18.299652,0.0,0.03208542,0.03208542,0.049586613,25.0,18.300018,0.0,0.0,0.0,-0.005840206,9.54197e-21,0.0,81.1813,24.999552,28.50958,96.0,0.06077419,30.086586,241.3422,88.55356,0.0,81.1813,0.11375745,0.0,77.788765,8.330017
5959,19797540.0,0.0,18.299408,15.029053,21.149109,20.508545,21.72873,21.559174,18.29953,18.299591,18.299591,18.299622,0.0,0.032085452,0.032085452,0.04958667,25.0,18.300018,0.0,0.0,0.0,-0.0052657556,9.54197e-21,0.0,81.18115,24.9996,28.504461,96.0,0.060792703,30.093756,241.34218,88.55362,0.0,81.18115,0.11375758,0.0,77.78862,8.330017
5960,19797600.0,0.0,18.299377,15.028412,21.147614,20.506836,21.727417,21.5578,18.299469,18.29956,18.29956,18.29956,0.0,0.03208549,0.03208549,0.04958673,25.0,18.300018,0.0,0.0,0.0,-0.0049445643,9.54197e-21,0.0,81.18099,24.99965,28.498915,96.0,0.060812734,30.10152,241.34218,88.55369,0.0,81.18099,0.11375771,0.0,77.78846,8.330017
5961,19797660.0,0.0,18.299347,15.027557,21.146088,20.505096,21.726105,21.556396,18.299438,18.2995,18.2995,18.29953,0.0,0.03208552,0.03208552,0.04958678,25.0,18.300018,0.0,0.0,0.0,-0.005110902,9.54197e-21,0.0,81.18081,24.9997,28.49295,96.0,0.06083426,30.109867,241.34218,88.55375,0.0,81.18081,0.11375782,0.0,77.788284,8.330017
5962,19797720.0,0.0,18.299286,15.02655,21.144592,20.503387,21.724823,21.555023,18.299377,18.299469,18.299469,18.299469,0.0,0.03208555,0.03208555,0.049586833,25.0,18.300018,0.0,0.0,0.0,-0.0052838232,9.54197e-21,0.0,81.18062,24.999754,28.48656,96.0,0.060857326,30.11881,241.34216,88.55381,0.0,81.18062,0.11375793,0.0,77.7881,8.330017
5963,19797780.0,0.0,18.299255,15.02536,21.143097,20.501678,21.72351,21.55365,18.299347,18.299408,18.299408,18.299438,0.0,0.032085583,0.032085583,0.04958688,25.0,18.300018,0.0,0.0,0.0,-0.0051317094,9.54197e-21,0.0,81.18041,24.999805,28.47974,96.0,0.060881954,30.128366,241.34216,88.55388,0.0,81.18041,0.11375804,0.0,77.7879,8.330017
5964,19797840.0,0.0,18.299225,15.024017,21.141602,20.5,21.722198,21.552307,18.299286,18.299377,18.299377,18.299377,0.0,0.03208561,0.03208561,0.04958693,25.0,18.300018,0.0,0.0,0.0,-0.0049113627,9.54197e-21,0.0,81.18019,24.999857,28.472513,96.0,0.06090802,30.138481,241.34216,88.55394,0.0,81.18019,0.11375814,0.0,77.78769,8.330017
5965,19797900.0,0.0,18.299164,15.022491,21.140137,20.498322,21.720917,21.550934,18.299255,18.299316,18.299316,18.299347,0.0,0.032085635,0.032085635,0.049586974,25.0,18.300018,0.0,0.0,0.0,-0.004477526,9.54197e-21,0.0,81.17996,24.999908,28.464872,96.0,0.060935587,30.149178,241.34216,88.55399,0.0,81.17996,0.11375825,0.0,77.78747,8.330017
5966,19797960.0,0.0,18.299133,15.020782,21.138641,20.496613,21.719604,21.54956,18.299225,18.299286,18.299286,18.299286,0.0,0.03208566,0.03208566,0.049587023,25.0,18.300018,0.0,0.0,0.0,-0.0043470263,9.54197e-21,0.0,81.17972,24.99996,28.456867,96.0,0.060964458,30.160385,241.34216,88.554054,0.0,81.17972,0.11375834,0.0,77.78723,8.330017
5967,19798020.0,0.0,18.299103,15.018951,21.137146,20.494934,21.718323,21.548218,18.299194,18.299255,18.299255,18.299255,0.0,0.032085687,0.032085687,0.049587063,25.0,18.300018,0.0,0.0,0.0,-0.0043683723,9.54197e-21,0.0,81.17946,25.00001,28.448502,96.0,0.06099462,30.172098,241.34216,88.55411,0.0,81.17946,0.11375844,0.0,77.78698,8.330017
5968,19798080.0,0.0,18.299072,15.016937,21.135681,20.493256,21.717041,21.546875,18.299164,18.299225,18.299225,18.299225,0.0,0.032085713,0.032085713,0.049587104,25.0,18.300018,0.0,0.0,0.0,-0.0043073185,9.54197e-21,0.0,81.17919,25.00006,28.439775,96.0,0.06102608,30.184313,241.34216,88.55417,0.0,81.17919,0.11375853,0.0,77.78673,8.330017
5969,19798140.0,0.0,18.299042,15.014801,21.134216,20.491608,21.715729,21.545532,18.299103,18.299164,18.299164,18.299194,0.0,0.03208573,0.03208573,0.04958714,25.0,18.300018,0.0,0.0,0.0,-0.0041014245,9.54197e-21,0.0,81.17891,25.000107,28.430696,96.0,0.0610588,30.197021,241.34216,88.554214,0.0,81.17891,0.113758616,0.0,77.78645,8.330017
5970,19798200.0,0.0,18.299011,15.012512,21.132751,20.48996,21.714447,21.544159,18.299072,18.299133,18.299133,18.299133,0.0,0.032085754,0.032085754,0.04958718,25.0,18.300018,0.0,0.0,0.0,-0.003908027,9.54197e-21,0.0,81.17863,25.000154,28.421297,96.0,0.061092682,30.210186,241.34218,88.55427,0.0,81.17863,0.11375869,0.0,77.78618,8.330017
5971,19798260.0,0.0,18.29898,15.010071,21.131287,20.488281,21.713165,21.542816,18.299042,18.299103,18.299103,18.299103,0.0,0.032085776,0.032085776,0.049587216,25.0,18.300018,0.0,0.0,0.0,-0.003818363,9.54197e-21,0.0,81.17832,25.0002,28.411558,96.0,0.061127774,30.223816,241.34218,88.55432,0.0,81.17832,0.11375877,0.0,77.78589,8.330017
5972,19798320.0,0.0,18.29895,15.007507,21.129822,20.486633,21.711884,21.541504,18.299011,18.299072,18.299072,18.299072,0.0,0.0320858,0.0320858,0.049587253,25.0,18.300018,0.0,0.0,0.0,-0.0036769465,9.54197e-21,0.0,81.17802,25.000244,28.401512,96.0,0.061163977,30.237886,241.34218,88.55437,0.0,81.17802,0.11375885,0.0,77.78558,8.330017
5973,19798380.0,0.0,18.29892,15.004822,21.128387,20.484985,21.710632,21.540161,18.29898,18.299042,18.299042,18.299042,0.0,0.032085817,0.032085817,0.049587283,25.0,18.300018,0.0,0.0,0.0,-0.0035267621,9.54197e-21,0.0,81.1777,25.000288,28.39117,96.0,0.061201226,30.252361,241.34218,88.55441,0.0,81.1777,0.11375892,0.0,77.785286,8.330017
5974,19798440.0,0.0,18.29889,15.002014,21.126923,20.483368,21.70935,21.538818,18.29895,18.299011,18.299011,18.299011,0.0,0.032085836,0.032085836,0.049587317,25.0,18.300018,0.0,0.0,0.0,-0.0033043488,9.54197e-21,0.0,81.17737,25.00033,28.380533,96.0,0.061239544,30.267254,241.3422,88.55446,0.0,81.17737,0.11375899,0.0,77.784966,8.330017
5975,19798500.0,0.0,18.298859,14.999054,21.125488,20.48175,21.708069,21.537506,18.29892,18.29898,18.29898,18.29898,0.0,0.032085855,0.032085855,0.049587347,25.0,18.300018,0.0,0.0,0.0,-0.0030750576,9.54197e-21,0.0,81.17703,25.00037,28.369629,96.0,0.061278816,30.282518,241.3422,88.5545,0.0,81.17703,0.11375905,0.0,77.784645,8.330017
5976,19798560.0,0.0,18.298859,14.996002,21.124054,20.480103,21.706818,21.536194,18.29889,18.29895,18.29895,18.29895,0.0,0.03208587,0.03208587,0.049587376,25.0,18.300018,0.0,0.0,0.0,-0.0030974068,9.54197e-21,0.0,81.17669,25.000408,28.358469,96.0,0.061319012,30.298143,241.34221,88.55454,0.0,81.17669,0.11375911,0.0,77.78431,8.330017
5977,19798620.0,0.0,18.298828,14.992828,21.12262,20.478485,21.705536,21.534851,18.29889,18.29892,18.29892,18.29892,0.0,0.032085884,0.032085884,0.049587402,25.0,18.300018,0.0,0.0,0.0,-0.0030749752,9.54197e-21,0.0,81.17634,25.000446,28.347052,96.0,0.06136012,30.314129,241.34221,88.55458,0.0,81.17634,0.113759175,0.0,77.78397,8.330017
5978,19798680.0,0.0,18.298798,14.989563,21.121185,20.476868,21.704285,21.533539,18.298859,18.29889,18.29889,18.29889,0.0,0.032085903,0.032085903,0.04958743,25.0,18.300018,0.0,0.0,0.0,-0.0028723453,9.54197e-21,0.0,81.17598,25.00048,28.335386,96.0,0.061402116,30.330458,241.34222,88.55462,0.0,81.17598,0.113759235,0.0,77.78362,8.330017
5979,19798740.0,0.0,18.298767,14.986206,21.119751,20.47528,21.703033,21.532227,18.298828,18.298859,18.298859,18.29889,0.0,0.032085918,0.032085918,0.049587455,25.0,18.300018,0.0,0.0,0.0,-0.0026658212,9.54197e-21,0.0,81.175606,25.000515,28.323503,96.0,0.061444897,30.347094,241.34224,88.55466,0.0,81.175606,0.113759294,0.0,77.78327,8.330017
5980,19798800.0,0.0,18.298767,14.982727,21.118347,20.473663,21.701782,21.530914,18.298798,18.298859,18.298859,18.298859,0.0,0.032085933,0.032085933,0.049587477,25.0,18.300018,0.0,0.0,0.0,-0.0023661396,9.54197e-21,0.0,81.17524,25.000547,28.31139,96.0,0.0614885,30.364054,241.34224,88.55469,0.0,81.17524,0.11375935,0.0,77.78291,8.330017
5981,19798860.0,0.0,18.298737,14.9791565,21.116913,20.472076,21.7005,21.529602,18.298798,18.298828,18.298828,18.298828,0.0,0.032085944,0.032085944,0.049587503,25.0,18.300018,0.0,0.0,0.0,-0.0023331263,9.54197e-21,0.0,81.17486,25.00058,28.299084,96.0,0.061532788,30.38128,241.34225,88.55472,0.0,81.17486,0.1137594,0.0,77.782555,8.330017
5982,19798920.0,0.0,18.298737,14.975494,21.115509,20.47049,21.69925,21.52832,18.298767,18.298798,18.298798,18.298798,0.0,0.03208596,0.03208596,0.049587525,25.0,18.300018,0.0,0.0,0.0,-0.0023353933,9.54197e-21,0.0,81.17447,25.00061,28.286589,96.0,0.06157776,30.398777,241.34227,88.554756,0.0,81.17447,0.11375944,0.0,77.78218,8.330017
5983,19798980.0,0.0,18.298706,14.971771,21.114075,20.468903,21.697998,21.527008,18.298737,18.298767,18.298767,18.298798,0.0,0.032085974,0.032085974,0.049587548,25.0,18.300018,0.0,0.0,0.0,-0.002172999,9.54197e-21,0.0,81.17407,25.000639,28.273901,96.0,0.061623413,30.416536,241.34227,88.55479,0.0,81.17407,0.113759495,0.0,77.7818,8.330017
5984,19799040.0,0.0,18.298706,14.967957,21.11267,20.467316,21.696777,21.525726,18.298737,18.298767,18.298767,18.298767,0.0,0.032085985,0.032085985,0.049587566,25.0,18.300018,0.0,0.0,0.0,-0.0019121831,9.54197e-21,0.0,81.17368,25.000668,28.261045,96.0,0.061669666,30.434536,241.34229,88.55481,0.0,81.17368,0.11375953,0.0,77.78142,8.330017
5985,19799100.0,0.0,18.298676,14.964081,21.111298,20.46576,21.695526,21.524414,18.298706,18.298737,18.298737,18.298737,0.0,0.032085992,0.032085992,0.049587585,25.0,18.300018,0.0,0.0,0.0,-0.0017077716,9.54197e-21,0.0,81.17328,25.000694,28.248045,96.0,0.061716437,30.45274,241.3423,88.55484,0.0,81.17328,0.11375957,0.0,77.78104,8.330017
5986,19799160.0,0.0,18.298676,14.960114,21.109894,20.464172,21.694275,21.523132,18.298706,18.298737,18.298737,18.298737,0.0,0.032086007,0.032086007,0.049587604,25.0,18.300018,0.0,0.0,0.0,-0.0016993993,9.54197e-21,0.0,81.172874,25.000721,28.234886,96.0,0.061763763,30.471157,241.34232,88.55487,0.0,81.172874,0.11375962,0.0,77.78064,8.330017
5987,19799220.0,0.0,18.298645,14.956085,21.10849,20.462616,21.693024,21.52185,18.298676,18.298706,18.298706,18.298706,0.0,0.032086015,0.032086015,0.049587622,25.0,18.300018,0.0,0.0,0.0,-0.0016209485,9.54197e-21,0.0,81.172455,25.000746,28.221596,96.0,0.06181157,30.489767,241.34233,88.55489,0.0,81.172455,0.11375966,0.0,77.78024,8.330017
5988,19799280.0,0.0,18.298645,14.951996,21.107086,20.46103,21.691803,21.520569,18.298676,18.298706,18.298706,18.298706,0.0,0.032086026,0.032086026,0.049587637,25.0,18.300018,0.0,0.0,0.0,-0.0014925681,9.54197e-21,0.0,81.172035,25.000769,28.208183,96.0,0.0618598,30.508541,241.34233,88.55492,0.0,81.172035,0.11375968,0.0,77.77984,8.330017
5989,19799340.0,0.0,18.298645,14.947876,21.105713,20.459503,21.690582,21.519287,18.298645,18.298676,18.298676,18.298676,0.0,0.032086033,0.032086033,0.04958765,25.0,18.300018,0.0,0.0,0.0,-0.0012297984,9.54197e-21,0.0,81.17162,25.000792,28.194649,96.0,0.061908476,30.527493,241.34235,88.55494,0.0,81.17162,0.11375972,0.0,77.779434,8.330017
