,time,AHU: Static Pressure Reset Trim And Respond Signal,AHU: Mixed Air Temperature,Outdoor Air Temperature,AHU: Return Air Temperature,VAV: South Zone Room Air Temperature,VAV: Core Zone Room Air Temperature,VAV: North Zone Room Air Temperature,AHU: Supply Air Temperature,VAV: Core Zone Discharge Air Temperature,VAV: North Zone Discharge Air Temperature,VAV: South Zone Discharge Air Temperature,AHU: Supply Air Temperature Reset Trim And Respond Signal,VAV: Core Zone Airflow Rate,VAV: North Zone Airflow Rate,VAV: South Zone Airflow Rate,AHU: Supply Duct Static Pressure Setpoint,AHU: Supply Air Temperature Setpoint,VAV: Core Zone Cooling Loop Signal,VAV: North Zone Cooling Loop Signal,VAV: South Zone Cooling Loop Signal,AHU: Cooling Coil Load,AHU: Cooling Coil Supply Water Flow Rate,VAV: Core Zone Reheat Valve Signal,VAV: Core Zone Discharge Air Damper Position,AHU: Supply Duct Static Pressure,AHU: Exhaust Air Damper Position,AHU: Outdoor Air Damper Position,AHU: Return Airflow Rate,AHU: Return Air Damper Position,AHU: Supply Fan Power Modelica Inaccurate,AHU: Supply Fan Power,VAV: North Zone Reheat Valve Signal,VAV: North Zone Discharge Air Damper Position,AHU: Supply Fan Airflow Rate,VAV: South Zone Reheat Valve Signal,VAV: South Zone Discharge Air Damper Position,AHU: Cooling Coil Supply Water Temperature
5990,19799400.0,0.0,18.298645,14.943665,21.10434,20.457947,21.689331,21.518005,18.298645,18.298676,18.298676,18.298676,0.0,0.03208604,0.03208604,0.049587663,25.0,18.300018,0.0,0.0,0.0,-0.0009560345,9.54197e-21,0.0,81.17119,25.000814,28.181019,96.0,0.06195748,30.546574,241.34236,88.55496,0.0,81.17119,0.11375974,0.0,77.77903,8.330017
5991,19799460.0,0.0,18.298615,14.939453,21.102936,20.45639,21.68811,21.516754,18.298645,18.298645,18.298645,18.298645,0.0,0.03208605,0.03208605,0.04958768,25.0,18.300018,0.0,0.0,0.0,-0.0009871357,9.54197e-21,0.0,81.17076,25.000835,28.16731,96.0,0.062006764,30.565765,241.34238,88.55498,0.0,81.17076,0.11375977,0.0,77.77861,8.330017
5992,19799520.0,0.0,18.298615,14.935181,21.101562,20.454865,21.68689,21.515472,18.298645,18.298645,18.298645,18.298645,0.0,0.032086056,0.032086056,0.049587686,25.0,18.300018,0.0,0.0,0.0,-0.0010072165,9.54197e-21,0.0,81.170334,25.000854,28.15352,96.0,0.062056333,30.585072,241.34239,88.555,0.0,81.170334,0.11375979,0.0,77.778206,8.330017
5993,19799580.0,0.0,18.298615,14.930847,21.10019,20.453339,21.685669,21.514221,18.298615,18.298645,18.298645,18.298645,0.0,0.03208606,0.03208606,0.0495877,25.0,18.300018,0.0,0.0,0.0,-0.00082240126,9.54197e-21,0.0,81.1699,25.000874,28.139654,96.0,0.062106166,30.604485,241.3424,88.555016,0.0,81.1699,0.113759816,0.0,77.77779,8.330017
5994,19799640.0,0.0,18.298615,14.926514,21.098846,20.451813,21.684448,21.51294,18.298615,18.298615,18.298615,18.298645,0.0,0.032086067,0.032086067,0.049587704,25.0,18.300018,0.0,0.0,0.0,-0.0006207571,9.54197e-21,0.0,81.16946,25.000893,28.125742,96.0,0.062156167,30.62396,241.34242,88.55503,0.0,81.16946,0.113759845,0.0,77.77736,8.330017
5995,19799700.0,0.0,18.298615,14.922119,21.097473,20.450287,21.683228,21.511688,18.298615,18.298615,18.298615,18.298615,0.0,0.03208607,0.03208607,0.049587715,25.0,18.300018,0.0,0.0,0.0,-0.00030444935,9.54197e-21,0.0,81.16902,25.00091,28.11177,96.0,0.06220637,30.64352,241.34244,88.555046,0.0,81.16902,0.11375985,0.0,77.77694,8.330017
5996,19799760.0,0.0,18.298615,14.917725,21.0961,20.448761,21.682007,21.510437,18.298615,18.298615,18.298615,18.298615,0.0,0.032086074,0.032086074,0.04958772,25.0,18.300018,0.0,0.0,0.0,-0.00028807367,9.54197e-21,0.0,81.16857,25.000927,28.097778,96.0,0.062256638,30.663109,241.34245,88.55506,0.0,81.16857,0.11375987,0.0,77.77651,8.330017
5997,19799820.0,0.0,18.298615,14.91333,21.094757,20.447235,21.680786,21.509186,18.298615,18.298615,18.298615,18.298615,0.0,0.032086078,0.032086078,0.049587727,25.0,18.300018,0.0,0.0,0.0,-0.0003077483,9.54197e-21,0.0,81.16814,25.000944,28.083765,96.0,0.062306978,30.682728,241.34247,88.55508,0.0,81.16814,0.11375988,0.0,77.77609,8.330017
5998,19799880.0,0.0,18.298615,14.9088745,21.093414,20.44574,21.679596,21.507935,18.298615,18.298615,18.298615,18.298615,0.0,0.03208608,0.03208608,0.04958773,25.0,18.300018,0.0,0.0,0.0,-0.00015177691,9.54197e-21,0.0,81.16769,25.000957,28.06973,96.0,0.06235739,30.702377,241.3425,88.555084,0.0,81.16769,0.11375989,0.0,77.775665,8.330017
5999,19799940.0,0.0,18.298615,14.904449,21.092072,20.444214,21.678375,21.506683,18.298615,18.298615,18.298615,18.298615,0.0,0.03208608,0.03208608,0.049587734,25.0,18.300018,0.0,0.0,0.0,0.00011042348,9.54197e-21,0.0,81.16724,25.000973,28.055698,96.0,0.062407795,30.722025,241.34251,88.5551,0.0,81.16724,0.113759905,0.0,77.77523,8.330017
6000,19800000.0,0.0,18.298615,14.899994,21.090729,20.442749,21.677185,21.505432,18.298615,18.298615,18.298615,18.298615,0.0,0.032086086,0.032086086,0.049587738,25.0,18.300018,0.0,0.0,0.0,0.00029247644,9.54197e-21,0.0,81.1668,25.000986,28.041681,96.0,0.06245813,30.741648,241.34253,88.55511,0.0,81.1668,0.113759905,0.0,77.7748,8.330017
6001,19800060.0,0.0,18.298584,14.895569,21.089355,20.441162,21.675964,21.50418,18.298615,18.298615,18.298615,18.298615,0.0,0.032086086,0.032086086,0.049587738,25.0,18.300018,0.0,0.0,0.0,-0.00037691876,9.54197e-21,0.0,81.16635,25.001,28.027666,96.0,0.06250845,30.761265,241.34254,88.555115,0.0,81.16635,0.113759905,0.0,77.774376,8.330017
6002,19800120.0,0.0,18.298584,14.891083,21.087982,20.439606,21.674774,21.50293,18.298615,18.298615,18.298615,18.298615,0.0,0.032086086,0.032086086,0.049587738,25.0,18.300018,0.0,0.0,0.0,-0.0008314828,9.54197e-21,0.0,81.1659,25.001009,28.013607,96.0,0.06255893,30.78095,241.34256,88.55512,0.0,81.1659,0.113759905,0.0,77.77395,8.330017
6003,19800180.0,0.0,18.298584,14.886597,21.086609,20.43808,21.673553,21.501678,18.298584,18.298615,18.298615,18.298615,0.0,0.032086086,0.032086086,0.049587738,25.0,18.300018,0.0,0.0,0.0,-0.00086573465,9.54197e-21,0.0,81.16545,25.001017,27.999508,96.0,0.06260953,30.800686,241.34258,88.55513,0.0,81.16545,0.113759905,0.0,77.77351,8.330017
6004,19800240.0,0.0,18.298584,14.882111,21.085236,20.436523,21.672363,21.500427,18.298584,18.298584,18.298584,18.298615,0.0,0.032086086,0.032086086,0.04958774,25.0,18.300018,0.0,0.0,0.0,-0.00018573277,9.54197e-21,0.0,81.165,25.001022,27.985355,96.0,0.062660344,30.820503,241.34259,88.55513,0.0,81.165,0.11375992,0.0,77.77309,8.330017
6005,19800300.0,0.0,18.298584,14.877594,21.083893,20.434998,21.671173,21.499176,18.298584,18.298584,18.298584,18.298584,0.0,0.032086086,0.032086086,0.04958774,25.0,18.300018,0.0,0.0,0.0,0.0003541723,9.54197e-21,0.0,81.16456,25.001028,27.971203,96.0,0.062711135,30.840317,241.34262,88.55514,0.0,81.16456,0.11375992,0.0,77.77266,8.330017
6006,19800360.0,0.0,18.298584,14.873077,21.08252,20.43341,21.669983,21.497925,18.298584,18.298584,18.298584,18.298584,0.0,0.032086086,0.032086086,0.04958774,25.0,18.300018,0.0,0.0,0.0,-0.00043277227,9.54197e-21,0.0,81.16411,25.001034,27.957064,96.0,0.06276187,30.860111,241.34264,88.55514,0.0,81.16411,0.11375992,0.0,77.77223,8.330017
6007,19800420.0,0.0,18.298553,14.86853,21.081116,20.431824,21.668793,21.496674,18.298584,18.298584,18.298584,18.298584,0.0,0.03208609,0.03208609,0.049587745,25.0,18.300018,0.0,0.0,0.0,-0.0010524702,9.54197e-21,0.0,81.16366,25.001036,27.942875,96.0,0.0628128,30.879978,241.34265,88.55514,0.0,81.16366,0.11375993,0.0,77.7718,8.330017
6008,19800480.0,0.0,18.298584,14.863953,21.079742,20.430237,21.667603,21.495422,18.298584,18.298584,18.298584,18.298584,0.0,0.03208609,0.03208609,0.04958775,25.0,18.300018,0.0,0.0,0.0,-0.0007033527,9.54197e-21,0.0,81.1632,25.001036,27.928608,96.0,0.06286398,30.899948,241.34267,88.555145,0.0,81.1632,0.11375993,0.0,77.77136,8.330017
6009,19800540.0,0.0,18.298584,14.859375,21.07837,20.42865,21.666443,21.494171,18.298584,18.298584,18.298584,18.298584,0.0,0.032086093,0.032086093,0.049587753,25.0,18.300018,0.0,0.0,0.0,-0.00028259424,9.54197e-21,0.0,81.16276,25.001038,27.914328,96.0,0.06291522,30.919943,241.34268,88.555145,0.0,81.16276,0.11375994,0.0,77.77093,8.330017
6010,19800600.0,0.0,18.298584,14.854797,21.076996,20.427094,21.665253,21.49292,18.298584,18.298584,18.298584,18.298584,0.0,0.032086093,0.032086093,0.049587756,25.0,18.300018,0.0,0.0,0.0,0.00046950614,9.54197e-21,0.0,81.1623,25.001036,27.900013,96.0,0.06296656,30.939981,241.3427,88.555145,0.0,81.1623,0.11375994,0.0,77.77049,8.330017
6011,19800660.0,0.0,18.298553,14.850189,21.075592,20.425446,21.664062,21.491669,18.298584,18.298584,18.298584,18.298584,0.0,0.032086097,0.032086097,0.049587756,25.0,18.300018,0.0,0.0,0.0,-0.00043557765,9.54197e-21,0.0,81.16185,25.001038,27.885735,96.0,0.063017786,30.959972,241.34273,88.55515,0.0,81.16185,0.11375996,0.0,77.77006,8.330017
6012,19800720.0,0.0,18.298553,14.845551,21.074219,20.423828,21.662903,21.490417,18.298584,18.298584,18.298584,18.298584,0.0,0.0320861,0.0320861,0.04958776,25.0,18.300018,0.0,0.0,0.0,-0.0010842693,9.54197e-21,0.0,81.16139,25.001036,27.871397,96.0,0.063069195,30.980042,241.34274,88.55515,0.0,81.16139,0.11375996,0.0,77.76962,8.330017
6013,19800780.0,0.0,18.298553,14.840912,21.072815,20.42221,21.661713,21.489166,18.298553,18.298584,18.298584,18.298584,0.0,0.032086104,0.032086104,0.049587768,25.0,18.300018,0.0,0.0,0.0,-0.00079033524,9.54197e-21,0.0,81.16094,25.001034,27.856981,96.0,0.063120894,31.000223,241.34276,88.55515,0.0,81.16094,0.113759965,0.0,77.76918,8.330017
6014,19800840.0,0.0,18.298553,14.836243,21.071442,20.420593,21.660553,21.487915,18.298553,18.298584,18.298584,18.298584,0.0,0.032086104,0.032086104,0.049587775,25.0,18.300018,0.0,0.0,0.0,-5.3553747e-05,9.54197e-21,0.0,81.16048,25.00103,27.842525,96.0,0.06317274,31.020466,241.34277,88.55515,0.0,81.16048,0.11375998,0.0,77.768745,8.330017
6015,19800900.0,0.0,18.298553,14.8315735,21.070068,20.419006,21.659393,21.486664,18.298553,18.298553,18.298553,18.298553,0.0,0.032086104,0.032086104,0.049587775,25.0,18.300018,0.0,0.0,0.0,0.0003861834,9.54197e-21,0.0,81.16002,25.00103,27.82808,96.0,0.06322453,31.04069,241.34279,88.55516,0.0,81.16002,0.113759995,0.0,77.76831,8.330017
6016,19800960.0,0.0,18.298553,14.826874,21.068634,20.417328,21.658203,21.485413,18.298553,18.298553,18.298553,18.298553,0.0,0.032086108,0.032086108,0.049587782,25.0,18.300018,0.0,0.0,0.0,-0.0002960766,9.54197e-21,0.0,81.15956,25.001028,27.81363,96.0,0.06327634,31.060919,241.34282,88.55516,0.0,81.15956,0.11376,0.0,77.76786,8.330017
6017,19801020.0,0.0,18.298553,14.822144,21.06723,20.41565,21.657043,21.48413,18.298553,18.298553,18.298553,18.298553,0.0,0.03208611,0.03208611,0.049587786,25.0,18.300018,0.0,0.0,0.0,-0.0009376902,9.54197e-21,0.0,81.159096,25.001026,27.799135,96.0,0.06332829,31.081211,241.34283,88.55516,0.0,81.159096,0.11376002,0.0,77.76742,8.330017
6018,19801080.0,0.0,18.298523,14.817413,21.065826,20.414001,21.655884,21.48288,18.298553,18.298553,18.298553,18.298553,0.0,0.032086115,0.032086115,0.049587794,25.0,18.300018,0.0,0.0,0.0,-0.001081746,9.54197e-21,0.0,81.15863,25.001024,27.784592,96.0,0.06338041,31.101572,241.34285,88.55517,0.0,81.15863,0.11376003,0.0,77.766975,8.330017
6019,19801140.0,0.0,18.298553,14.812683,21.064453,20.412384,21.654724,21.481628,18.298553,18.298553,18.298553,18.298553,0.0,0.032086123,0.032086123,0.0495878,25.0,18.300018,0.0,0.0,0.0,-0.00043417964,9.54197e-21,0.0,81.158165,25.001022,27.76998,96.0,0.06343278,31.122028,241.34286,88.55517,0.0,81.158165,0.11376004,0.0,77.766525,8.330017
6020,19801200.0,0.0,18.298553,14.807922,21.06305,20.410736,21.653564,21.480408,18.298553,18.298553,18.298553,18.298553,0.0,0.032086123,0.032086123,0.04958781,25.0,18.300018,0.0,0.0,0.0,0.00023855254,9.54197e-21,0.0,81.1577,25.00102,27.755352,96.0,0.06348519,31.142506,241.34288,88.55517,0.0,81.1577,0.113760054,0.0,77.766075,8.330017
6021,19801260.0,0.0,18.298523,14.803131,21.061615,20.409027,21.652405,21.479126,18.298553,18.298553,18.298553,18.298553,0.0,0.032086127,0.032086127,0.049587812,25.0,18.300018,0.0,0.0,0.0,-0.00036129242,9.54197e-21,0.0,81.157234,25.00102,27.740732,96.0,0.063537575,31.162973,241.3429,88.555176,0.0,81.157234,0.11376007,0.0,77.765625,8.330017
6022,19801320.0,0.0,18.298523,14.798309,21.060211,20.407349,21.651245,21.477875,18.298553,18.298553,18.298553,18.298553,0.0,0.03208613,0.03208613,0.04958782,25.0,18.300018,0.0,0.0,0.0,-0.00098352,9.54197e-21,0.0,81.15676,25.001019,27.726068,96.0,0.0635901,31.183502,241.34291,88.555176,0.0,81.15676,0.11376008,0.0,77.765175,8.330017
6023,19801380.0,0.0,18.298523,14.793488,21.058807,20.40567,21.650085,21.476624,18.298523,18.298553,18.298553,18.298553,0.0,0.032086138,0.032086138,0.049587827,25.0,18.300018,0.0,0.0,0.0,-0.000738156,9.54197e-21,0.0,81.15628,25.001019,27.711332,96.0,0.06364289,31.204134,241.34294,88.55518,0.0,81.15628,0.113760106,0.0,77.76472,8.330017
6024,19801440.0,0.0,18.298523,14.788635,21.057404,20.403992,21.648926,21.475372,18.298523,18.298553,18.298553,18.298553,0.0,0.03208614,0.03208614,0.04958783,25.0,18.300018,0.0,0.0,0.0,-0.00039041418,9.54197e-21,0.0,81.155815,25.001017,27.696573,96.0,0.06369574,31.224796,241.34296,88.55518,0.0,81.155815,0.11376011,0.0,77.76427,8.330017
6025,19801500.0,0.0,18.298523,14.783783,21.056,20.402344,21.647797,21.474121,18.298523,18.298523,18.298523,18.298523,0.0,0.03208614,0.03208614,0.049587842,25.0,18.300018,0.0,0.0,0.0,0.0003071718,9.54197e-21,0.0,81.155334,25.001017,27.681776,96.0,0.06374873,31.245512,241.34297,88.55519,0.0,81.155334,0.11376013,0.0,77.76381,8.330017
6026,19801560.0,0.0,18.298523,14.7789,21.054565,20.400604,21.646637,21.47287,18.298523,18.298523,18.298523,18.298523,0.0,0.03208615,0.03208615,0.04958785,25.0,18.300018,0.0,0.0,0.0,-0.00051466905,9.54197e-21,0.0,81.154854,25.001017,27.667002,96.0,0.063801646,31.266197,241.34299,88.55519,0.0,81.154854,0.11376014,0.0,77.76335,8.330017
6027,19801620.0,0.0,18.298492,14.773987,21.053131,20.398895,21.645477,21.471588,18.298523,18.298523,18.298523,18.298523,0.0,0.032086153,0.032086153,0.049587853,25.0,18.300018,0.0,0.0,0.0,-0.0010897475,9.54197e-21,0.0,81.15437,25.001017,27.652164,96.0,0.06385476,31.28697,241.343,88.5552,0.0,81.15437,0.11376015,0.0,77.762886,8.330017
6028,19801680.0,0.0,18.298492,14.7690735,21.051697,20.397186,21.644348,21.470337,18.298523,18.298523,18.298523,18.298523,0.0,0.032086156,0.032086156,0.04958786,25.0,18.300018,0.0,0.0,0.0,-0.0007824629,9.54197e-21,0.0,81.153885,25.001017,27.637249,96.0,0.06390816,31.307852,241.34302,88.55521,0.0,81.153885,0.11376018,0.0,77.76242,8.330017
6029,19801740.0,0.0,18.298523,14.76413,21.050293,20.395477,21.643188,21.469086,18.298523,18.298523,18.298523,18.298523,0.0,0.03208616,0.03208616,0.04958787,25.0,18.300018,0.0,0.0,0.0,-8.903699e-05,9.54197e-21,0.0,81.153404,25.001017,27.622288,96.0,0.06396169,31.328794,241.34305,88.55521,0.0,81.153404,0.11376019,0.0,77.761955,8.330017
6030,19801800.0,0.0,18.298523,14.759186,21.04889,20.393799,21.64206,21.467834,18.298523,18.298523,18.298523,18.298523,0.0,0.032086164,0.032086164,0.049587876,25.0,18.300018,0.0,0.0,0.0,0.0003159778,9.54197e-21,0.0,81.152916,25.001017,27.607336,96.0,0.06401521,31.349731,241.34306,88.555214,0.0,81.152916,0.1137602,0.0,77.76148,8.330017
6031,19801860.0,0.0,18.298492,14.754181,21.047455,20.39206,21.64093,21.466583,18.298523,18.298523,18.298523,18.298523,0.0,0.032086167,0.032086167,0.049587883,25.0,18.300018,0.0,0.0,0.0,-0.0003892428,9.54197e-21,0.0,81.15243,25.001019,27.592373,96.0,0.06406875,31.370678,241.34308,88.55522,0.0,81.15243,0.113760225,0.0,77.76101,8.330017
6032,19801920.0,0.0,18.298492,14.749176,21.04602,20.39029,21.63977,21.465332,18.298492,18.298523,18.298523,18.298523,0.0,0.032086175,0.032086175,0.04958789,25.0,18.300018,0.0,0.0,0.0,-0.0010085899,9.54197e-21,0.0,81.15193,25.00102,27.577362,96.0,0.06412246,31.391695,241.3431,88.55522,0.0,81.15193,0.11376024,0.0,77.760544,8.330017
6033,19801980.0,0.0,18.298492,14.744171,21.044586,20.38858,21.638641,21.46408,18.298492,18.298492,18.298492,18.298523,0.0,0.03208618,0.03208618,0.049587898,25.0,18.300018,0.0,0.0,0.0,-0.0011323871,9.54197e-21,0.0,81.151436,25.00102,27.562294,96.0,0.06417634,31.412786,241.34311,88.55523,0.0,81.151436,0.113760255,0.0,77.76007,8.330017
6034,19802040.0,0.0,18.298492,14.739105,21.043152,20.38684,21.637512,21.46283,18.298492,18.298492,18.298492,18.298492,0.0,0.032086182,0.032086182,0.049587905,25.0,18.300018,0.0,0.0,0.0,-0.00045689472,9.54197e-21,0.0,81.15094,25.00102,27.547153,96.0,0.06423051,31.433985,241.34312,88.55523,0.0,81.15094,0.11376026,0.0,77.75959,8.330017
6035,19802100.0,0.0,18.298492,14.734039,21.041748,20.385132,21.636383,21.461578,18.298492,18.298492,18.298492,18.298492,0.0,0.032086186,0.032086186,0.049587913,25.0,18.300018,0.0,0.0,0.0,0.00020822314,9.54197e-21,0.0,81.150444,25.00102,27.532,96.0,0.064284705,31.4552,241.34315,88.55524,0.0,81.150444,0.11376029,0.0,77.75911,8.330017
6036,19802160.0,0.0,18.298492,14.728973,21.040283,20.383362,21.635254,21.460297,18.298492,18.298492,18.298492,18.298492,0.0,0.03208619,0.03208619,0.04958792,25.0,18.300018,0.0,0.0,0.0,-0.00041007018,9.54197e-21,0.0,81.14994,25.001022,27.516846,96.0,0.06433888,31.476418,241.34317,88.555244,0.0,81.14994,0.1137603,0.0,77.75864,8.330017
6037,19802220.0,0.0,18.298462,14.723846,21.038849,20.381592,21.634125,21.459045,18.298492,18.298492,18.298492,18.298492,0.0,0.032086197,0.032086197,0.049587924,25.0,18.300018,0.0,0.0,0.0,-0.0010422488,9.54197e-21,0.0,81.149445,25.001024,27.501646,96.0,0.06439323,31.497696,241.34319,88.55525,0.0,81.149445,0.113760315,0.0,77.75815,8.330017
6038,19802280.0,0.0,18.298462,14.7187195,21.037415,20.379822,21.632996,21.457794,18.298492,18.298492,18.298492,18.298492,0.0,0.032086197,0.032086197,0.049587935,25.0,18.300018,0.0,0.0,0.0,-0.0007944591,9.54197e-21,0.0,81.14893,25.001024,27.486366,96.0,0.06444784,31.519089,241.3432,88.55525,0.0,81.14893,0.11376033,0.0,77.75766,8.330017
6039,19802340.0,0.0,18.298462,14.713562,21.03598,20.378082,21.631866,21.456543,18.298462,18.298492,18.298492,18.298492,0.0,0.0320862,0.0320862,0.049587943,25.0,18.300018,0.0,0.0,0.0,-0.0004431046,9.54197e-21,0.0,81.14843,25.001026,27.471062,96.0,0.06450253,31.540512,241.34322,88.55526,0.0,81.14843,0.11376035,0.0,77.75718,8.330017
6040,19802400.0,0.0,18.298492,14.708405,21.034546,20.376343,21.630737,21.455292,18.298462,18.298492,18.298492,18.298492,0.0,0.03208621,0.03208621,0.04958795,25.0,18.300018,0.0,0.0,0.0,0.0002628636,9.54197e-21,0.0,81.14792,25.001026,27.455715,96.0,0.06455738,31.562,241.34323,88.55527,0.0,81.14792,0.11376037,0.0,77.75669,8.330017
6041,19802460.0,0.0,18.298462,14.703217,21.033081,20.374542,21.629608,21.45404,18.298462,18.298462,18.298462,18.298492,0.0,0.032086212,0.032086212,0.049587958,25.0,18.300018,0.0,0.0,0.0,-0.00054369983,9.54197e-21,0.0,81.14741,25.00103,27.440384,96.0,0.06461216,31.583464,241.34326,88.55527,0.0,81.14741,0.113760374,0.0,77.756195,8.330017
6042,19802520.0,0.0,18.298462,14.697998,21.031647,20.372742,21.628479,21.45279,18.298462,18.298462,18.298462,18.298462,0.0,0.032086216,0.032086216,0.04958796,25.0,18.300018,0.0,0.0,0.0,-0.0011176252,9.54197e-21,0.0,81.1469,25.001032,27.424992,96.0,0.06466714,31.605015,241.34328,88.555275,0.0,81.1469,0.113760404,0.0,77.75571,8.330017
6043,19802580.0,0.0,18.298462,14.692749,21.030182,20.370972,21.62735,21.451508,18.298462,18.298462,18.298462,18.298462,0.0,0.03208622,0.03208622,0.049587972,25.0,18.300018,0.0,0.0,0.0,-0.00082433573,9.54197e-21,0.0,81.146385,25.001032,27.409515,96.0,0.06472242,31.62668,241.34329,88.55528,0.0,81.146385,0.11376041,0.0,77.75521,8.330017
6044,19802640.0,0.0,18.298462,14.6874695,21.028748,20.369202,21.626251,21.450287,18.298462,18.298462,18.298462,18.298462,0.0,0.032086223,0.032086223,0.04958798,25.0,18.300018,0.0,0.0,0.0,-0.00014260472,9.54197e-21,0.0,81.14587,25.001032,27.393993,96.0,0.06477785,31.648409,241.3433,88.55528,0.0,81.14587,0.11376043,0.0,77.754715,8.330017
6045,19802700.0,0.0,18.298462,14.68219,21.027313,20.367432,21.625122,21.449036,18.298462,18.298462,18.298462,18.298462,0.0,0.03208623,0.03208623,0.049587987,25.0,18.300018,0.0,0.0,0.0,0.00025685123,9.54197e-21,0.0,81.14534,25.001034,27.378473,96.0,0.06483327,31.670137,241.34332,88.55529,0.0,81.14534,0.11376045,0.0,77.75422,8.330017
6046,19802760.0,0.0,18.298431,14.67688,21.025848,20.3656,21.623993,21.447754,18.298462,18.298462,18.298462,18.298462,0.0,0.032086235,0.032086235,0.049587995,25.0,18.300018,0.0,0.0,0.0,-0.00043133585,9.54197e-21,0.0,81.14482,25.001036,27.362936,96.0,0.06488873,31.691889,241.34334,88.5553,0.0,81.14482,0.113760464,0.0,77.753716,8.330017
6047,19802820.0,0.0,18.298431,14.671539,21.024384,20.3638,21.622894,21.446503,18.298462,18.298462,18.298462,18.298462,0.0,0.032086235,0.032086235,0.049588,25.0,18.300018,0.0,0.0,0.0,-0.0010375661,9.54197e-21,0.0,81.144295,25.001038,27.347351,96.0,0.06494437,31.713709,241.34337,88.555305,0.0,81.144295,0.11376048,0.0,77.75321,8.330017
6048,19802880.0,0.0,18.298431,14.666199,21.02295,20.362,21.621765,21.445251,18.298431,18.298462,18.298462,18.298462,0.0,0.032086242,0.032086242,0.04958801,25.0,18.300018,0.0,0.0,0.0,-0.0011579726,9.54197e-21,0.0,81.143776,25.001038,27.331707,96.0,0.0650002,31.735611,241.34338,88.555305,0.0,81.143776,0.113760486,0.0,77.75271,8.330017
6049,19802940.0,0.0,18.298431,14.660797,21.021484,20.360199,21.620667,21.444,18.298431,18.298431,18.298431,18.298462,0.0,0.032086246,0.032086246,0.049588017,25.0,18.300018,0.0,0.0,0.0,-0.0004934923,9.54197e-21,0.0,81.14324,25.001038,27.315987,96.0,0.065056294,31.75762,241.3434,88.55531,0.0,81.14324,0.113760516,0.0,77.7522,8.330017
6050,19803000.0,0.0,18.298431,14.6553955,21.02005,20.358429,21.619537,21.442749,18.298431,18.298431,18.298431,18.298431,0.0,0.032086253,0.032086253,0.049588025,25.0,18.300018,0.0,0.0,0.0,0.00015880028,9.54197e-21,0.0,81.142715,25.00104,27.300245,96.0,0.06511245,31.779655,241.34341,88.55532,0.0,81.142715,0.11376052,0.0,77.75169,8.330017
6051,19803060.0,0.0,18.298431,14.649963,21.018585,20.356567,21.618439,21.441498,18.298431,18.298431,18.298431,18.298431,0.0,0.032086253,0.032086253,0.049588032,25.0,18.300018,0.0,0.0,0.0,-0.0004535134,9.54197e-21,0.0,81.14218,25.001041,27.284504,96.0,0.065168604,31.801695,241.34343,88.55533,0.0,81.14218,0.11376054,0.0,77.751175,8.330017
6052,19803120.0,0.0,18.2984,14.644531,21.01712,20.354736,21.61731,21.440247,18.298431,18.298431,18.298431,18.298431,0.0,0.03208626,0.03208626,0.04958804,25.0,18.300018,0.0,0.0,0.0,-0.0010748713,9.54197e-21,0.0,81.14165,25.001043,27.268713,96.0,0.06522492,31.823803,241.34346,88.55533,0.0,81.14165,0.11376056,0.0,77.75066,8.330017
6053,19803180.0,0.0,18.2984,14.639038,21.015656,20.352936,21.61621,21.438965,18.298431,18.298431,18.298431,18.298431,0.0,0.032086264,0.032086264,0.049588047,25.0,18.300018,0.0,0.0,0.0,-0.0008256716,9.54197e-21,0.0,81.141106,25.001043,27.252842,96.0,0.06528152,31.846024,241.34348,88.555336,0.0,81.141106,0.113760576,0.0,77.750145,8.330017
6054,19803240.0,0.0,18.2984,14.633545,21.01419,20.351105,21.615112,21.437744,18.298431,18.298431,18.298431,18.298431,0.0,0.03208627,0.03208627,0.049588054,25.0,18.300018,0.0,0.0,0.0,-0.00047688646,9.54197e-21,0.0,81.140564,25.001043,27.236938,96.0,0.06533822,31.868284,241.34349,88.55534,0.0,81.140564,0.1137606,0.0,77.749626,8.330017
6055,19803300.0,0.0,18.298431,14.628021,21.012756,20.349304,21.614014,21.436493,18.2984,18.298431,18.298431,18.298431,0.0,0.03208627,0.03208627,0.049588066,25.0,18.300018,0.0,0.0,0.0,0.00021908933,9.54197e-21,0.0,81.14002,25.001045,27.220991,96.0,0.065395065,31.890614,241.3435,88.55534,0.0,81.14002,0.11376061,0.0,77.74911,8.330017
6056,19803360.0,0.0,18.2984,14.622467,21.011261,20.347473,21.612885,21.435211,18.2984,18.298431,18.298431,18.298431,0.0,0.03208628,0.03208628,0.049588073,25.0,18.300018,0.0,0.0,0.0,-0.0005840187,9.54197e-21,0.0,81.13948,25.001047,27.205055,96.0,0.065451846,31.91292,241.34352,88.55535,0.0,81.13948,0.11376063,0.0,77.74858,8.330017
6057,19803420.0,0.0,18.2984,14.616882,21.009796,20.345612,21.611786,21.43396,18.2984,18.2984,18.2984,18.2984,0.0,0.032086283,0.032086283,0.049588077,25.0,18.300018,0.0,0.0,0.0,-0.0011515558,9.54197e-21,0.0,81.13893,25.001049,27.189058,96.0,0.06550886,31.93532,241.34354,88.55536,0.0,81.13893,0.11376065,0.0,77.74806,8.330017
6058,19803480.0,0.0,18.2984,14.611298,21.008331,20.34378,21.610687,21.432709,18.2984,18.2984,18.2984,18.2984,0.0,0.03208629,0.03208629,0.049588088,25.0,18.300018,0.0,0.0,0.0,-0.00085495453,9.54197e-21,0.0,81.13838,25.001049,27.17297,96.0,0.06556617,31.95784,241.34357,88.55537,0.0,81.13838,0.113760665,0.0,77.747536,8.330017
6059,19803540.0,0.0,18.2984,14.605652,21.006866,20.34195,21.609589,21.431458,18.2984,18.2984,18.2984,18.2984,0.0,0.03208629,0.03208629,0.049588095,25.0,18.300018,0.0,0.0,0.0,-0.00017643605,9.54197e-21,0.0,81.13783,25.001049,27.15684,96.0,0.06562364,31.980429,241.34358,88.55537,0.0,81.13783,0.11376069,0.0,77.747,8.330017
6060,19803600.0,0.0,18.2984,14.600006,21.005402,20.340118,21.60849,21.430206,18.2984,18.2984,18.2984,18.2984,0.0,0.032086298,0.032086298,0.049588107,25.0,18.300018,0.0,0.0,0.0,0.000145019,9.54197e-21,0.0,81.13728,25.001049,27.14069,96.0,0.06568116,32.003036,241.3436,88.555374,0.0,81.13728,0.1137607,0.0,77.746475,8.330017
6061,19803660.0,0.0,18.29837,14.594299,21.003937,20.338257,21.607391,21.428955,18.2984,18.2984,18.2984,18.2984,0.0,0.0320863,0.0320863,0.04958811,25.0,18.300018,0.0,0.0,0.0,-0.00068388646,9.54197e-21,0.0,81.13672,25.001053,27.124537,96.0,0.06573868,32.02565,241.34361,88.55538,0.0,81.13672,0.11376071,0.0,77.74594,8.330017
6062,19803720.0,0.0,18.29834,14.588501,21.002472,20.336395,21.606293,21.427704,18.29837,18.2984,18.2984,18.2984,0.0,0.03208631,0.03208631,0.04958812,25.0,18.300018,0.0,0.0,0.0,-0.0026712655,9.54197e-21,0.0,81.13617,25.001053,27.108292,96.0,0.0657965,32.048393,241.34363,88.55539,0.0,81.13617,0.11376074,0.0,77.7454,8.330017
6063,19803780.0,0.0,18.29831,14.582581,21.001007,20.334564,21.605194,21.426453,18.29837,18.29837,18.29837,18.29837,0.0,0.032086313,0.032086313,0.049588133,25.0,18.300018,0.0,0.0,0.0,-0.0029075122,9.54197e-21,0.0,81.1356,25.001047,27.09178,96.0,0.06585528,32.07151,241.34366,88.55539,0.0,81.1356,0.11376076,0.0,77.744865,8.330017
6064,19803840.0,0.0,18.29831,14.57663,20.999542,20.332733,21.604095,21.425201,18.29834,18.29837,18.29837,18.29837,0.0,0.032086324,0.032086324,0.049588148,25.0,18.300018,0.0,0.0,0.0,-0.0017410041,9.54197e-21,0.0,81.13503,25.001038,27.075027,96.0,0.0659149,32.094963,241.34367,88.5554,0.0,81.13503,0.1137608,0.0,77.74432,8.330017
6065,19803900.0,0.0,18.29831,14.570557,20.998108,20.330902,21.602997,21.42398,18.29834,18.29834,18.29834,18.29837,0.0,0.032086335,0.032086335,0.049588166,25.0,18.300018,0.0,0.0,0.0,-0.00091151544,9.54197e-21,0.0,81.13446,25.00103,27.05816,96.0,0.06597493,32.118576,241.34369,88.555405,0.0,81.13446,0.11376084,0.0,77.743774,8.330017
6066,19803960.0,0.0,18.298279,14.564423,20.996613,20.32904,21.601898,21.42273,18.29831,18.29834,18.29834,18.29834,0.0,0.032086346,0.032086346,0.049588185,25.0,18.300018,0.0,0.0,0.0,-0.0016451727,9.54197e-21,0.0,81.13389,25.001024,27.041212,96.0,0.066035226,32.142303,241.3437,88.55541,0.0,81.13389,0.11376087,0.0,77.74322,8.330017
6067,19804020.0,0.0,18.298248,14.558197,20.995148,20.327179,21.6008,21.421478,18.29831,18.29831,18.29831,18.29834,0.0,0.032086357,0.032086357,0.049588203,25.0,18.300018,0.0,0.0,0.0,-0.002326629,9.54197e-21,0.0,81.13331,25.001019,27.024115,96.0,0.06609605,32.16624,241.34372,88.55542,0.0,81.13331,0.113760926,0.0,77.74266,8.330017
6068,19804080.0,0.0,18.298248,14.55191,20.993683,20.325348,21.599731,21.420227,18.298279,18.29831,18.29831,18.29831,0.0,0.03208637,0.03208637,0.049588226,25.0,18.300018,0.0,0.0,0.0,-0.0020281235,9.54197e-21,0.0,81.13271,25.001013,27.006832,96.0,0.06615752,32.190437,241.34373,88.55543,0.0,81.13271,0.11376096,0.0,77.742096,8.330017
6069,19804140.0,0.0,18.298248,14.545563,20.992218,20.323517,21.598633,21.418976,18.298279,18.29831,18.29831,18.29831,0.0,0.032086384,0.032086384,0.049588248,25.0,18.300018,0.0,0.0,0.0,-0.0015913626,9.54197e-21,0.0,81.132126,25.001007,26.989433,96.0,0.06621939,32.214798,241.34377,88.55544,0.0,81.132126,0.11376101,0.0,77.74152,8.330017
6070,19804200.0,0.0,18.298248,14.539124,20.990784,20.321686,21.597534,21.417725,18.298248,18.298279,18.298279,18.298279,0.0,0.032086395,0.032086395,0.04958827,25.0,18.300018,0.0,0.0,0.0,-0.00070097006,9.54197e-21,0.0,81.13152,25.001003,26.971891,96.0,0.06628176,32.239353,241.34378,88.55545,0.0,81.13152,0.11376106,0.0,77.74095,8.330017
6071,19804260.0,0.0,18.298218,14.532623,20.989288,20.319824,21.596436,21.416473,18.298248,18.298279,18.298279,18.298279,0.0,0.032086406,0.032086406,0.049588293,25.0,18.300018,0.0,0.0,0.0,-0.0011725604,9.54197e-21,0.0,81.13091,25.001003,26.954296,96.0,0.06634429,32.26399,241.3438,88.555466,0.0,81.13091,0.11376111,0.0,77.740364,8.330017
6072,19804320.0,0.0,18.298218,14.526093,20.987823,20.317963,21.595367,21.415253,18.298248,18.298248,18.298248,18.298248,0.0,0.03208642,0.03208642,0.049588315,25.0,18.300018,0.0,0.0,0.0,-0.0016515686,9.54197e-21,0.0,81.13031,25.001005,26.93659,96.0,0.06640721,32.288776,241.34381,88.55548,0.0,81.13031,0.11376115,0.0,77.73978,8.330017
6073,19804380.0,0.0,18.298187,14.51947,20.986359,20.316132,21.594269,21.414001,18.298218,18.298248,18.298248,18.298248,0.0,0.032086432,0.032086432,0.049588334,25.0,18.300018,0.0,0.0,0.0,-0.0014850706,9.54197e-21,0.0,81.129684,25.001007,26.918755,96.0,0.06647058,32.313744,241.34383,88.5555,0.0,81.129684,0.113761194,0.0,77.73918,8.330017
6074,19804440.0,0.0,18.298187,14.512817,20.984924,20.3143,21.5932,21.41275,18.298218,18.298248,18.298248,18.298248,0.0,0.032086443,0.032086443,0.049588352,25.0,18.300018,0.0,0.0,0.0,-0.0008874579,9.54197e-21,0.0,81.12906,25.00101,26.900816,96.0,0.066534296,32.33886,241.34384,88.55551,0.0,81.12906,0.113761246,0.0,77.73859,8.330017
6075,19804500.0,0.0,18.298187,14.5061035,20.98346,20.31247,21.592102,21.41153,18.298218,18.298218,18.298218,18.298218,0.0,0.032086454,0.032086454,0.049588375,25.0,18.300018,0.0,0.0,0.0,-0.0004775412,9.54197e-21,0.0,81.12843,25.001017,26.882828,96.0,0.06659817,32.364044,241.34387,88.55553,0.0,81.12843,0.11376128,0.0,77.73798,8.330017
6076,19804560.0,0.0,18.298187,14.499329,20.981995,20.310608,21.591003,21.410278,18.298218,18.298218,18.298218,18.298218,0.0,0.032086466,0.032086466,0.049588393,25.0,18.300018,0.0,0.0,0.0,-0.0008287735,9.54197e-21,0.0,81.1278,25.001024,26.864767,96.0,0.06666229,32.389328,241.34389,88.55554,0.0,81.1278,0.11376132,0.0,77.737366,8.330017
6077,19804620.0,0.0,18.298187,14.492523,20.98053,20.308746,21.589935,21.409027,18.298187,18.298218,18.298218,18.298218,0.0,0.032086477,0.032086477,0.04958841,25.0,18.300018,0.0,0.0,0.0,-0.0011466603,9.54197e-21,0.0,81.12716,25.001032,26.84663,96.0,0.066726655,32.414715,241.3439,88.55556,0.0,81.12716,0.11376136,0.0,77.736755,8.330017
6078,19804680.0,0.0,18.298157,14.485687,20.979065,20.306885,21.588837,21.407806,18.298187,18.298187,18.298187,18.298218,0.0,0.032086484,0.032086484,0.049588427,25.0,18.300018,0.0,0.0,0.0,-0.0011497478,9.54197e-21,0.0,81.12651,25.001041,26.828426,96.0,0.066791244,32.440205,241.34392,88.55557,0.0,81.12651,0.113761395,0.0,77.73613,8.330017
6079,19804740.0,0.0,18.298157,14.47879,20.97763,20.305054,21.587769,21.406555,18.298187,18.298187,18.298187,18.298187,0.0,0.032086495,0.032086495,0.049588446,25.0,18.300018,0.0,0.0,0.0,-0.00061507005,9.54197e-21,0.0,81.12586,25.00105,26.810137,96.0,0.06685612,32.46581,241.34393,88.55559,0.0,81.12586,0.11376143,0.0,77.735504,8.330017
6080,19804800.0,0.0,18.298187,14.471863,20.976166,20.303223,21.5867,21.405334,18.298187,18.298187,18.298187,18.298187,0.0,0.032086503,0.032086503,0.04958846,25.0,18.300018,0.0,0.0,0.0,-6.1030027e-05,9.54197e-21,0.0,81.12521,25.001062,26.791817,96.0,0.0669211,32.49146,241.34396,88.5556,0.0,81.12521,0.11376147,0.0,77.73488,8.330017
6081,19804860.0,0.0,18.298157,14.464905,20.9747,20.301361,21.585602,21.404083,18.298187,18.298187,18.298187,18.298187,0.0,0.032086514,0.032086514,0.04958847,25.0,18.300018,0.0,0.0,0.0,-0.00048254637,9.54197e-21,0.0,81.12455,25.001074,26.77348,96.0,0.066986114,32.517128,241.34398,88.555626,0.0,81.12455,0.11376149,0.0,77.73425,8.330017
6082,19804920.0,0.0,18.298157,14.457916,20.973236,20.2995,21.584534,21.402863,18.298157,18.298187,18.298187,18.298187,0.0,0.032086518,0.032086518,0.049588483,25.0,18.300018,0.0,0.0,0.0,-0.0008670669,9.54197e-21,0.0,81.12389,25.001087,26.755098,96.0,0.06705127,32.542862,241.344,88.55563,0.0,81.12389,0.11376152,0.0,77.73362,8.330017
6083,19804980.0,0.0,18.298157,14.450897,20.971771,20.297638,21.583435,21.401611,18.298157,18.298187,18.298187,18.298187,0.0,0.032086525,0.032086525,0.049588494,25.0,18.300018,0.0,0.0,0.0,-0.000567308,9.54197e-21,0.0,81.12323,25.001099,26.736652,96.0,0.06711663,32.568684,241.34401,88.55565,0.0,81.12323,0.113761544,0.0,77.73298,8.330017
6084,19805040.0,0.0,18.298157,14.443848,20.970337,20.295807,21.582367,21.40039,18.298157,18.298157,18.298157,18.298157,0.0,0.032086533,0.032086533,0.0495885,25.0,18.300018,0.0,0.0,0.0,-0.00021153425,9.54197e-21,0.0,81.12256,25.00111,26.718203,96.0,0.067182004,32.59452,241.34402,88.555664,0.0,81.12256,0.11376157,0.0,77.73234,8.330017
6085,19805100.0,0.0,18.298157,14.436768,20.968872,20.293976,21.581299,21.39917,18.298157,18.298157,18.298157,18.298157,0.0,0.032086536,0.032086536,0.049588513,25.0,18.300018,0.0,0.0,0.0,0.0004127784,9.54197e-21,0.0,81.121895,25.001123,26.699722,96.0,0.06724745,32.62039,241.34406,88.55568,0.0,81.121895,0.11376158,0.0,77.7317,8.330017
6086,19805160.0,0.0,18.298157,14.4296875,20.967407,20.292114,21.58023,21.397919,18.298157,18.298157,18.298157,18.298157,0.0,0.03208654,0.03208654,0.04958852,25.0,18.300018,0.0,0.0,0.0,-0.0001379027,9.54197e-21,0.0,81.121216,25.001135,26.681274,96.0,0.06731276,32.646214,241.34407,88.55569,0.0,81.121216,0.1137616,0.0,77.73105,8.330017
6087,19805220.0,0.0,18.298157,14.422607,20.965942,20.290253,21.579132,21.396667,18.298157,18.298157,18.298157,18.298157,0.0,0.032086544,0.032086544,0.049588524,25.0,18.300018,0.0,0.0,0.0,-0.00052848685,9.54197e-21,0.0,81.120544,25.001148,26.66281,96.0,0.067378126,32.67207,241.34409,88.5557,0.0,81.120544,0.113761604,0.0,77.73041,8.330017
6088,19805280.0,0.0,18.298157,14.415497,20.964508,20.288422,21.578064,21.395447,18.298157,18.298157,18.298157,18.298157,0.0,0.032086547,0.032086547,0.049588528,25.0,18.300018,0.0,0.0,0.0,-0.0002181208,9.54197e-21,0.0,81.11987,25.001158,26.644308,96.0,0.0674436,32.69797,241.34412,88.55571,0.0,81.11987,0.11376162,0.0,77.72976,8.330017
6089,19805340.0,0.0,18.298157,14.408386,20.963043,20.28656,21.576996,21.394226,18.298157,18.298157,18.298157,18.298157,0.0,0.03208655,0.03208655,0.049588535,25.0,18.300018,0.0,0.0,0.0,0.00040019533,9.54197e-21,0.0,81.119194,25.00117,26.625809,96.0,0.06750904,32.72387,241.34413,88.55572,0.0,81.119194,0.11376163,0.0,77.7291,8.330017
6090,19805400.0,0.0,18.298187,14.401245,20.961609,20.28476,21.575928,21.393005,18.298157,18.298157,18.298157,18.298157,0.0,0.03208655,0.03208655,0.04958854,25.0,18.300018,0.0,0.0,0.0,0.00078180066,9.54197e-21,0.0,81.118515,25.001179,26.60736,96.0,0.067574285,32.749695,241.34415,88.555725,0.0,81.118515,0.11376164,0.0,77.728455,8.330017
6091,19805460.0,0.0,18.298187,14.3941345,20.960175,20.282928,21.57486,21.391785,18.298157,18.298157,18.298157,18.298157,0.0,0.03208655,0.03208655,0.04958854,25.0,18.300018,0.0,0.0,0.0,0.0009606246,9.54197e-21,0.0,81.117836,25.00119,26.588959,96.0,0.06763934,32.775455,241.34418,88.55573,0.0,81.117836,0.11376164,0.0,77.727806,8.330017
6092,19805520.0,0.0,18.298187,14.386993,20.95874,20.281158,21.573792,21.390564,18.298157,18.298157,18.298157,18.298157,0.0,0.03208655,0.03208655,0.04958854,25.0,18.300018,0.0,0.0,0.0,0.00073985604,9.54197e-21,0.0,81.117165,25.001202,26.570633,96.0,0.06770412,32.801113,241.3442,88.55574,0.0,81.117165,0.11376164,0.0,77.72716,8.330017
6093,19805580.0,0.0,18.298187,14.379883,20.957306,20.279358,21.572723,21.389343,18.298187,18.298157,18.298157,18.298157,0.0,0.03208655,0.03208655,0.049588535,25.0,18.300018,0.0,0.0,0.0,0.0005606219,9.54197e-21,0.0,81.116486,25.001211,26.552359,96.0,0.0677687,32.826702,241.34421,88.55574,0.0,81.116486,0.11376163,0.0,77.72651,8.330017
6094,19805640.0,0.0,18.298187,14.372772,20.955902,20.277588,21.571655,21.388123,18.298187,18.298187,18.298187,18.298157,0.0,0.032086547,0.032086547,0.04958853,25.0,18.300018,0.0,0.0,0.0,0.0003569622,9.54197e-21,0.0,81.115814,25.00122,26.534134,96.0,0.06783308,32.85221,241.34424,88.55575,0.0,81.115814,0.11376163,0.0,77.72586,8.330017
6095,19805700.0,0.0,18.298187,14.365662,20.954498,20.275818,21.570587,21.386932,18.298187,18.298187,18.298187,18.298187,0.0,0.032086547,0.032086547,0.049588528,25.0,18.300018,0.0,0.0,0.0,0.000564917,9.54197e-21,0.0,81.115135,25.00123,26.515945,96.0,0.067897305,32.877674,241.34425,88.55575,0.0,81.115135,0.11376162,0.0,77.72521,8.330017
6096,19805760.0,0.0,18.298218,14.358551,20.953064,20.274048,21.569519,21.385712,18.298187,18.298187,18.298187,18.298187,0.0,0.032086544,0.032086544,0.04958852,25.0,18.300018,0.0,0.0,0.0,0.0007847759,9.54197e-21,0.0,81.114456,25.001236,26.497808,96.0,0.06796134,32.903065,241.34428,88.55575,0.0,81.114456,0.113761604,0.0,77.72456,8.330017
6097,19805820.0,0.0,18.298218,14.351501,20.95166,20.272308,21.56845,21.384521,18.298187,18.298187,18.298187,18.298187,0.0,0.03208654,0.03208654,0.049588516,25.0,18.300018,0.0,0.0,0.0,0.0009133473,9.54197e-21,0.0,81.11379,25.001244,26.479742,96.0,0.06802511,32.92836,241.3443,88.55575,0.0,81.11379,0.1137616,0.0,77.72392,8.330017
6098,19805880.0,0.0,18.298218,14.344421,20.950256,20.270569,21.567383,21.3833,18.298218,18.298187,18.298187,18.298187,0.0,0.032086533,0.032086533,0.04958851,25.0,18.300018,0.0,0.0,0.0,0.0009963951,9.54197e-21,0.0,81.11312,25.00125,26.46176,96.0,0.06808857,32.953537,241.34431,88.55575,0.0,81.11312,0.11376158,0.0,77.723274,8.330017
6099,19805940.0,0.0,18.298218,14.337402,20.948883,20.26883,21.566345,21.38211,18.298218,18.298187,18.298187,18.298187,0.0,0.032086533,0.032086533,0.0495885,25.0,18.300018,0.0,0.0,0.0,0.0010566546,9.54197e-21,0.0,81.11245,25.001253,26.443863,96.0,0.068151705,32.978596,241.34435,88.55575,0.0,81.11245,0.11376157,0.0,77.72263,8.330017
6100,19806000.0,0.0,18.298248,14.330383,20.94748,20.26709,21.565277,21.38092,18.298218,18.298218,18.298218,18.298218,0.0,0.032086525,0.032086525,0.049588494,25.0,18.300018,0.0,0.0,0.0,0.0010989995,9.54197e-21,0.0,81.111786,25.001259,26.42605,96.0,0.06821451,33.00353,241.34436,88.55574,0.0,81.111786,0.113761544,0.0,77.72199,8.330017
6101,19806060.0,0.0,18.298248,14.323395,20.946106,20.26535,21.564209,21.37973,18.298218,18.298218,18.298218,18.298218,0.0,0.03208652,0.03208652,0.049588483,25.0,18.300018,0.0,0.0,0.0,0.00089529273,9.54197e-21,0.0,81.111115,25.00126,26.408327,96.0,0.068276994,33.028343,241.34439,88.55574,0.0,81.111115,0.11376152,0.0,77.72136,8.330017
6102,19806120.0,0.0,18.298248,14.316437,20.944702,20.263641,21.56314,21.37854,18.298248,18.298218,18.298218,18.298218,0.0,0.032086514,0.032086514,0.049588475,25.0,18.300018,0.0,0.0,0.0,0.00089025137,9.54197e-21,0.0,81.11045,25.001265,26.39068,96.0,0.0683392,33.05305,241.3444,88.55573,0.0,81.11045,0.11376151,0.0,77.720726,8.330017
6103,19806180.0,0.0,18.298279,14.309509,20.943329,20.261902,21.562103,21.37735,18.298248,18.298218,18.298218,18.298218,0.0,0.03208651,0.03208651,0.049588464,25.0,18.300018,0.0,0.0,0.0,0.0012090812,9.54197e-21,0.0,81.109795,25.001265,26.373112,96.0,0.06840109,33.07764,241.34444,88.55573,0.0,81.109795,0.113761485,0.0,77.72009,8.330017
6104,19806240.0,0.0,18.298279,14.302643,20.941956,20.260193,21.561035,21.37616,18.298248,18.298248,18.298248,18.298248,0.0,0.032086503,0.032086503,0.049588453,25.0,18.300018,0.0,0.0,0.0,0.0015131978,9.54197e-21,0.0,81.109146,25.001265,26.35566,96.0,0.068462566,33.102074,241.34445,88.555725,0.0,81.109146,0.113761455,0.0,77.71946,8.330017
6105,19806300.0,0.0,18.29831,14.295776,20.940582,20.258514,21.559998,21.37497,18.298279,18.298248,18.298248,18.298248,0.0,0.032086495,0.032086495,0.04958844,25.0,18.300018,0.0,0.0,0.0,0.001670731,9.54197e-21,0.0,81.10849,25.001266,26.338339,96.0,0.06852357,33.126328,241.34447,88.55572,0.0,81.10849,0.11376143,0.0,77.718834,8.330017
6106,19806360.0,0.0,18.29831,14.289001,20.939209,20.256805,21.55893,21.37381,18.298279,18.298248,18.298248,18.298248,0.0,0.032086488,0.032086488,0.049588427,25.0,18.300018,0.0,0.0,0.0,0.0014086826,9.54197e-21,0.0,81.107834,25.001266,26.32114,96.0,0.06858412,33.150406,241.3445,88.55571,0.0,81.107834,0.11376141,0.0,77.71821,8.330017
6107,19806420.0,0.0,18.29831,14.282227,20.937836,20.255096,21.557861,21.37262,18.298279,18.298279,18.298279,18.298279,0.0,0.03208648,0.03208648,0.049588416,25.0,18.300018,0.0,0.0,0.0,0.0012642227,9.54197e-21,0.0,81.107185,25.001266,26.304054,96.0,0.06864425,33.174324,241.34451,88.5557,0.0,81.107185,0.11376138,0.0,77.71759,8.330017
6108,19806480.0,0.0,18.29834,14.275513,20.936462,20.253418,21.556824,21.37143,18.29831,18.298279,18.298279,18.298279,0.0,0.032086473,0.032086473,0.0495884,25.0,18.300018,0.0,0.0,0.0,0.0012903445,9.54197e-21,0.0,81.106544,25.001265,26.287094,96.0,0.06870392,33.198067,241.34454,88.55569,0.0,81.106544,0.11376134,0.0,77.71698,8.330017
6109,19806540.0,0.0,18.29834,14.26886,20.93512,20.25174,21.555786,21.37027,18.29831,18.29831,18.29831,18.298279,0.0,0.03208646,0.03208646,0.04958839,25.0,18.300018,0.0,0.0,0.0,0.0016236248,9.54197e-21,0.0,81.1059,25.001263,26.270243,96.0,0.06876319,33.221657,241.34456,88.55568,0.0,81.1059,0.11376132,0.0,77.71636,8.330017
6110,19806600.0,0.0,18.29837,14.262268,20.933746,20.250061,21.554718,21.36911,18.29834,18.29831,18.29831,18.29831,0.0,0.032086458,0.032086458,0.04958837,25.0,18.300018,0.0,0.0,0.0,0.0019383534,9.54197e-21,0.0,81.10527,25.001263,26.253542,96.0,0.068821914,33.24504,241.34459,88.55567,0.0,81.10527,0.11376128,0.0,77.71575,8.330017
6111,19806660.0,0.0,18.29837,14.255737,20.932404,20.248413,21.55368,21.36792,18.29834,18.29831,18.29831,18.29831,0.0,0.032086447,0.032086447,0.049588356,25.0,18.300018,0.0,0.0,0.0,0.0018181101,9.54197e-21,0.0,81.104645,25.00126,26.237,96.0,0.068880074,33.2682,241.3446,88.55566,0.0,81.104645,0.113761246,0.0,77.71515,8.330017
6112,19806720.0,0.0,18.2984,14.249268,20.93106,20.246735,21.552643,21.36676,18.29837,18.29834,18.29834,18.29834,0.0,0.032086436,0.032086436,0.049588338,25.0,18.300018,0.0,0.0,0.0,0.0016341858,9.54197e-21,0.0,81.10402,25.001259,26.220608,96.0,0.06893769,33.29115,241.34462,88.55565,0.0,81.10402,0.11376121,0.0,77.71455,8.330017
6113,19806780.0,0.0,18.2984,14.242828,20.929718,20.245087,21.551575,21.3656,18.29837,18.29834,18.29834,18.29834,0.0,0.032086425,0.032086425,0.049588323,25.0,18.300018,0.0,0.0,0.0,0.0017305391,9.54197e-21,0.0,81.10339,25.001255,26.204353,96.0,0.06899479,33.313908,241.34465,88.55563,0.0,81.10339,0.11376117,0.0,77.71395,8.330017
6114,19806840.0,0.0,18.298431,14.236511,20.928375,20.243439,21.550537,21.36444,18.2984,18.29837,18.29837,18.29837,0.0,0.032086417,0.032086417,0.049588304,25.0,18.300018,0.0,0.0,0.0,0.0018775606,9.54197e-21,0.0,81.102776,25.001253,26.188263,96.0,0.06905131,33.33643,241.34467,88.55562,0.0,81.102776,0.113761134,0.0,77.713356,8.330017
6115,19806900.0,0.0,18.298462,14.230225,20.927032,20.241821,21.5495,21.363281,18.2984,18.29837,18.29837,18.29837,0.0,0.032086402,0.032086402,0.049588285,25.0,18.300018,0.0,0.0,0.0,0.0021830173,9.54197e-21,0.0,81.102165,25.00125,26.172325,96.0,0.06910727,33.358746,241.3447,88.5556,0.0,81.102165,0.1137611,0.0,77.712776,8.330017
6116,19806960.0,0.0,18.298462,14.22403,20.92572,20.240173,21.548462,21.362122,18.298431,18.2984,18.2984,18.2984,0.0,0.03208639,0.03208639,0.049588263,25.0,18.300018,0.0,0.0,0.0,0.002082987,9.54197e-21,0.0,81.10156,25.001245,26.156574,96.0,0.06916256,33.3808,241.34471,88.555595,0.0,81.10156,0.113761045,0.0,77.71219,8.330017
6117,19807020.0,0.0,18.298462,14.2178955,20.924377,20.238525,21.547424,21.360962,18.298431,18.2984,18.2984,18.2984,0.0,0.03208638,0.03208638,0.049588244,25.0,18.300018,0.0,0.0,0.0,0.0019730565,9.54197e-21,0.0,81.10096,25.001242,26.140993,96.0,0.06921724,33.40261,241.34474,88.55558,0.0,81.10096,0.11376101,0.0,77.71162,8.330017
6118,19807080.0,0.0,18.298492,14.211853,20.923065,20.236908,21.546387,21.359833,18.298462,18.298431,18.298431,18.298431,0.0,0.03208637,0.03208637,0.049588222,25.0,18.300018,0.0,0.0,0.0,0.002074677,9.54197e-21,0.0,81.100365,25.001238,26.12558,96.0,0.06927132,33.424187,241.34476,88.55556,0.0,81.100365,0.11376096,0.0,77.711044,8.330017
6119,19807140.0,0.0,18.298523,14.205872,20.921722,20.23529,21.54535,21.358673,18.298462,18.298462,18.298462,18.298431,0.0,0.032086354,0.032086354,0.049588203,25.0,18.300018,0.0,0.0,0.0,0.0023007155,9.54197e-21,0.0,81.09977,25.001234,26.110352,96.0,0.06932474,33.445507,241.34477,88.55554,0.0,81.09977,0.11376091,0.0,77.71048,8.330017
6120,19807200.0,0.0,18.298553,14.200012,20.92041,20.233704,21.544312,21.357544,18.298492,18.298462,18.298462,18.298462,0.0,0.032086343,0.032086343,0.049588177,25.0,18.300018,0.0,0.0,0.0,0.002560654,9.54197e-21,0.0,81.09919,25.00123,26.095343,96.0,0.06937737,33.466522,241.3448,88.55553,0.0,81.09919,0.11376086,0.0,77.70992,8.330017
6121,19807260.0,0.0,18.298584,14.194275,20.919098,20.232117,21.543304,21.356384,18.298523,18.298492,18.298492,18.298492,0.0,0.032086328,0.032086328,0.049588155,25.0,18.300018,0.0,0.0,0.0,0.0028963361,9.54197e-21,0.0,81.09862,25.001225,26.080517,96.0,0.06942934,33.487278,241.34482,88.55551,0.0,81.09862,0.113760814,0.0,77.70937,8.330017
6122,19807320.0,0.0,18.298645,14.188721,20.917816,20.23053,21.542267,21.355255,18.298553,18.298492,18.298492,18.298492,0.0,0.032086313,0.032086313,0.04958813,25.0,18.300018,0.0,0.0,0.0,0.004836185,9.54197e-21,0.0,81.098045,25.001223,26.065966,96.0,0.06948032,33.507645,241.34483,88.55549,0.0,81.098045,0.11376075,0.0,77.708824,8.330017
6123,19807380.0,0.0,18.298676,14.18338,20.916504,20.228943,21.54123,21.354126,18.298584,18.298523,18.298523,18.298523,0.0,0.032086294,0.032086294,0.049588095,25.0,18.300018,0.0,0.0,0.0,0.0056553227,9.54197e-21,0.0,81.09748,25.001228,26.05187,96.0,0.0695297,33.52738,241.34486,88.55547,0.0,81.09748,0.11376069,0.0,77.70828,8.330017
6124,19807440.0,0.0,18.298706,14.178192,20.915222,20.227356,21.540192,21.352997,18.298615,18.298553,18.298553,18.298553,0.0,0.03208627,0.03208627,0.049588054,25.0,18.300018,0.0,0.0,0.0,0.004868367,9.54197e-21,0.0,81.09693,25.001238,26.03826,96.0,0.06957736,33.54644,241.34488,88.55546,0.0,81.09693,0.1137606,0.0,77.70776,8.330017
6125,19807500.0,0.0,18.298737,14.173218,20.91394,20.2258,21.539185,21.351868,18.298676,18.298615,18.298615,18.298584,0.0,0.032086246,0.032086246,0.049588017,25.0,18.300018,0.0,0.0,0.0,0.0039635617,9.54197e-21,0.0,81.09639,25.00125,26.02503,96.0,0.069623664,33.564957,241.34491,88.555435,0.0,81.09639,0.113760516,0.0,77.707245,8.330017
6126,19807560.0,0.0,18.298767,14.168396,20.912659,20.224243,21.538147,21.350769,18.298706,18.298645,18.298645,18.298645,0.0,0.03208622,0.03208622,0.049587972,25.0,18.300018,0.0,0.0,0.0,0.0037660326,9.54197e-21,0.0,81.09586,25.001257,26.012117,96.0,0.069668844,33.583035,241.34492,88.55541,0.0,81.09586,0.11376041,0.0,77.70673,8.330017
6127,19807620.0,0.0,18.298798,14.163788,20.911377,20.222717,21.53714,21.34964,18.298737,18.298676,18.298676,18.298676,0.0,0.032086197,0.032086197,0.049587924,25.0,18.300018,0.0,0.0,0.0,0.004244813,9.54197e-21,0.0,81.09535,25.001263,25.99952,96.0,0.069712915,33.600674,241.34494,88.55539,0.0,81.09535,0.113760315,0.0,77.706245,8.330017
6128,19807680.0,0.0,18.298859,14.159332,20.910095,20.221191,21.536102,21.34851,18.298767,18.298706,18.298706,18.298706,0.0,0.032086167,0.032086167,0.049587876,25.0,18.300018,0.0,0.0,0.0,0.004556218,9.54197e-21,0.0,81.09485,25.001266,25.987286,96.0,0.069755696,33.6178,241.34497,88.55536,0.0,81.09485,0.11376022,0.0,77.705765,8.330017
6129,19807740.0,0.0,18.29889,14.155029,20.908844,20.219666,21.535095,21.347412,18.298798,18.298737,18.298737,18.298737,0.0,0.032086138,0.032086138,0.04958783,25.0,18.300018,0.0,0.0,0.0,0.0046099606,9.54197e-21,0.0,81.09436,25.001268,25.975414,96.0,0.06979719,33.63442,241.34499,88.55533,0.0,81.09436,0.113760106,0.0,77.7053,8.330017
6130,19807800.0,0.0,18.29892,14.15094,20.907562,20.21814,21.534088,21.346313,18.298828,18.298767,18.298767,18.298767,0.0,0.032086108,0.032086108,0.049587775,25.0,18.300018,0.0,0.0,0.0,0.0042395913,9.54197e-21,0.0,81.09389,25.001268,25.963923,96.0,0.069837354,33.65051,241.34502,88.5553,0.0,81.09389,0.113759995,0.0,77.70485,8.330017
6131,19807860.0,0.0,18.29895,14.146973,20.906311,20.216614,21.53305,21.345215,18.29889,18.298828,18.298828,18.298798,0.0,0.032086078,0.032086078,0.049587723,25.0,18.300018,0.0,0.0,0.0,0.0036753877,9.54197e-21,0.0,81.09342,25.001266,25.952772,96.0,0.06987632,33.666122,241.34503,88.55526,0.0,81.09342,0.11375988,0.0,77.70441,8.330017
6132,19807920.0,0.0,18.29898,14.143219,20.90506,20.215118,21.532043,21.344116,18.29892,18.298859,18.298859,18.298828,0.0,0.03208605,0.03208605,0.04958767,25.0,18.300018,0.0,0.0,0.0,0.0035374246,9.54197e-21,0.0,81.09299,25.001259,25.941917,96.0,0.06991423,33.681316,241.34506,88.55522,0.0,81.09299,0.11375977,0.0,77.70398,8.330017
