,time,AHU: Static Pressure Reset Trim And Respond Signal,AHU: Mixed Air Temperature,Outdoor Air Temperature,AHU: Return Air Temperature,VAV: South Zone Room Air Temperature,VAV: Core Zone Room Air Temperature,VAV: North Zone Room Air Temperature,AHU: Supply Air Temperature,VAV: Core Zone Discharge Air Temperature,VAV: North Zone Discharge Air Temperature,VAV: South Zone Discharge Air Temperature,AHU: Supply Air Temperature Reset Trim And Respond Signal,VAV: Core Zone Airflow Rate,VAV: North Zone Airflow Rate,VAV: South Zone Airflow Rate,AHU: Supply Duct Static Pressure Setpoint,AHU: Supply Air Temperature Setpoint,VAV: Core Zone Cooling Loop Signal,VAV: North Zone Cooling Loop Signal,VAV: South Zone Cooling Loop Signal,AHU: Cooling Coil Load,AHU: Cooling Coil Supply Water Flow Rate,VAV: Core Zone Reheat Valve Signal,VAV: Core Zone Discharge Air Damper Position,AHU: Supply Duct Static Pressure,AHU: Exhaust Air Damper Position,AHU: Outdoor Air Damper Position,AHU: Return Airflow Rate,AHU: Return Air Damper Position,AHU: Supply Fan Power Modelica Inaccurate,AHU: Supply Fan Power,VAV: North Zone Reheat Valve Signal,VAV: North Zone Discharge Air Damper Position,AHU: Supply Fan Airflow Rate,VAV: South Zone Reheat Valve Signal,VAV: South Zone Discharge Air Damper Position,AHU: Cooling Coil Supply Water Temperature
6133,19807980.0,0.0,18.299011,14.139587,20.903809,20.213623,21.531036,21.343018,18.29895,18.29889,18.29889,18.29889,0.0,0.032086015,0.032086015,0.049587622,25.0,18.300018,0.0,0.0,0.0,0.0037692334,9.54197e-21,0.0,81.092545,25.00125,25.931362,96.0,0.06995109,33.696095,241.34508,88.55518,0.0,81.092545,0.11375966,0.0,77.70357,8.330017
6134,19808040.0,0.0,18.299042,14.136139,20.902588,20.212158,21.53003,21.341919,18.29898,18.29892,18.29892,18.29892,0.0,0.03208599,0.03208599,0.04958757,25.0,18.300018,0.0,0.0,0.0,0.0039453693,9.54197e-21,0.0,81.09213,25.001236,25.921127,96.0,0.06998682,33.710423,241.3451,88.555145,0.0,81.09213,0.11375955,0.0,77.70316,8.330017
6135,19808100.0,0.0,18.299072,14.1328125,20.901337,20.210663,21.529022,21.34082,18.299011,18.29895,18.29895,18.29895,0.0,0.032085955,0.032085955,0.049587518,25.0,18.300018,0.0,0.0,0.0,0.0039726375,9.54197e-21,0.0,81.09173,25.00122,25.911213,96.0,0.07002143,33.724304,241.34512,88.55511,0.0,81.09173,0.113759436,0.0,77.70278,8.330017
6136,19808160.0,0.0,18.299103,14.129669,20.900116,20.209198,21.528015,21.339752,18.299042,18.29898,18.29898,18.29898,0.0,0.03208593,0.03208593,0.04958747,25.0,18.300018,0.0,0.0,0.0,0.0036860905,9.54197e-21,0.0,81.09134,25.001204,25.90162,96.0,0.0700549,33.737732,241.34514,88.55506,0.0,81.09134,0.113759324,0.0,77.70241,8.330017
6137,19808220.0,0.0,18.299133,14.126648,20.898895,20.207733,21.527008,21.338654,18.299072,18.299011,18.299011,18.299011,0.0,0.0320859,0.0320859,0.04958742,25.0,18.300018,0.0,0.0,0.0,0.0033729533,9.54197e-21,0.0,81.090965,25.001184,25.892326,96.0,0.07008733,33.750744,241.34515,88.55502,0.0,81.090965,0.11375922,0.0,77.70205,8.330017
6138,19808280.0,0.0,18.299164,14.12381,20.897675,20.206299,21.526001,21.337585,18.299103,18.299042,18.299042,18.299042,0.0,0.03208587,0.03208587,0.049587373,25.0,18.300018,0.0,0.0,0.0,0.0032189465,9.54197e-21,0.0,81.0906,25.001162,25.88331,96.0,0.07011878,33.763363,241.34518,88.55498,0.0,81.0906,0.11375911,0.0,77.701706,8.330017
6139,19808340.0,0.0,18.299194,14.121094,20.896454,20.204834,21.524994,21.336517,18.299133,18.299072,18.299072,18.299072,0.0,0.032085843,0.032085843,0.049587328,25.0,18.300018,0.0,0.0,0.0,0.0032753781,9.54197e-21,0.0,81.09025,25.001137,25.874577,96.0,0.07014925,33.775597,241.3452,88.55493,0.0,81.09025,0.11375901,0.0,77.70137,8.330017
6140,19808400.0,0.0,18.299225,14.11853,20.895233,20.2034,21.523987,21.33545,18.299133,18.299103,18.299103,18.299103,0.0,0.032085817,0.032085817,0.04958728,25.0,18.300018,0.0,0.0,0.0,0.0033818097,9.54197e-21,0.0,81.089905,25.00111,25.866116,96.0,0.070178755,33.78744,241.34521,88.55489,0.0,81.089905,0.113758914,0.0,77.70104,8.330017
6141,19808460.0,0.0,18.299225,14.116089,20.894043,20.201965,21.52298,21.334381,18.299164,18.299133,18.299133,18.299133,0.0,0.03208579,0.03208579,0.049587235,25.0,18.300018,0.0,0.0,0.0,0.0033243797,9.54197e-21,0.0,81.089584,25.001083,25.857935,96.0,0.070207275,33.798893,241.34523,88.55485,0.0,81.089584,0.113758825,0.0,77.70074,8.330017
6142,19808520.0,0.0,18.299255,14.1138,20.892822,20.200562,21.522003,21.333313,18.299194,18.299164,18.299164,18.299164,0.0,0.03208577,0.03208577,0.049587198,25.0,18.300018,0.0,0.0,0.0,0.0031505446,9.54197e-21,0.0,81.08927,25.001055,25.850027,96.0,0.07023484,33.809963,241.34525,88.5548,0.0,81.08927,0.11375873,0.0,77.70044,8.330017
6143,19808580.0,0.0,18.299286,14.111633,20.891632,20.199127,21.520996,21.332245,18.299225,18.299194,18.299194,18.299164,0.0,0.032085743,0.032085743,0.049587153,25.0,18.300018,0.0,0.0,0.0,0.0030594843,9.54197e-21,0.0,81.08897,25.001026,25.84238,96.0,0.0702615,33.820667,241.34528,88.55476,0.0,81.08897,0.11375864,0.0,77.70014,8.330017
6144,19808640.0,0.0,18.299316,14.109619,20.890442,20.197723,21.519989,21.331177,18.299255,18.299225,18.299225,18.299194,0.0,0.032085717,0.032085717,0.049587116,25.0,18.300018,0.0,0.0,0.0,0.003011103,9.54197e-21,0.0,81.08868,25.000998,25.834986,96.0,0.07028727,33.83102,241.34529,88.55472,0.0,81.08868,0.11375855,0.0,77.69987,8.330017
6145,19808700.0,0.0,18.299347,14.107697,20.889252,20.19632,21.519012,21.33014,18.299286,18.299225,18.299225,18.299225,0.0,0.032085694,0.032085694,0.049587075,25.0,18.300018,0.0,0.0,0.0,0.0030204635,9.54197e-21,0.0,81.088394,25.000969,25.827847,96.0,0.07031215,33.841015,241.3453,88.55468,0.0,81.088394,0.11375847,0.0,77.69959,8.330017
6146,19808760.0,0.0,18.299347,14.1059265,20.888062,20.194946,21.518005,21.329071,18.299316,18.299255,18.299255,18.299255,0.0,0.032085676,0.032085676,0.049587037,25.0,18.300018,0.0,0.0,0.0,0.0028749614,9.54197e-21,0.0,81.08812,25.000938,25.820955,96.0,0.07033616,33.850662,241.34532,88.554634,0.0,81.08812,0.11375839,0.0,77.69934,8.330017
6147,19808820.0,0.0,18.299377,14.104279,20.886902,20.193542,21.517029,21.328033,18.299316,18.299286,18.299286,18.299286,0.0,0.032085653,0.032085653,0.049587004,25.0,18.300018,0.0,0.0,0.0,0.002779551,9.54197e-21,0.0,81.08786,25.00091,25.8143,96.0,0.07035934,33.85998,241.34534,88.554596,0.0,81.08786,0.11375832,0.0,77.69909,8.330017
6148,19808880.0,0.0,18.299408,14.102722,20.885712,20.19217,21.516052,21.326996,18.299347,18.299316,18.299316,18.299316,0.0,0.032085635,0.032085635,0.04958697,25.0,18.300018,0.0,0.0,0.0,0.0027611153,9.54197e-21,0.0,81.08761,25.000881,25.807878,96.0,0.07038172,33.868973,241.34535,88.55456,0.0,81.08761,0.11375824,0.0,77.69885,8.330017
6149,19808940.0,0.0,18.299438,14.101318,20.884552,20.190796,21.515045,21.325958,18.299377,18.299347,18.299347,18.299316,0.0,0.032085616,0.032085616,0.049586937,25.0,18.300018,0.0,0.0,0.0,0.0027630136,9.54197e-21,0.0,81.087364,25.000853,25.801685,96.0,0.07040329,33.87764,241.34537,88.55452,0.0,81.087364,0.11375817,0.0,77.698616,8.330017
6150,19809000.0,0.0,18.299438,14.100006,20.883392,20.189423,21.514069,21.32492,18.299408,18.299347,18.299347,18.299347,0.0,0.032085594,0.032085594,0.049586903,25.0,18.300018,0.0,0.0,0.0,0.002739076,9.54197e-21,0.0,81.08713,25.000824,25.795715,96.0,0.07042408,33.885998,241.34538,88.55448,0.0,81.08713,0.113758095,0.0,77.698395,8.330017
6151,19809060.0,0.0,18.29953,14.098816,20.882324,20.188293,21.513092,21.323914,18.299438,18.299377,18.299377,18.299377,0.0,0.032085575,0.032085575,0.04958687,25.0,18.300018,0.0,0.0,0.0,0.0050136107,9.54197e-21,0.0,81.08691,25.0008,25.790028,96.0,0.07044389,33.893963,241.3454,88.55445,0.0,81.08691,0.11375802,0.0,77.69817,8.330017
6152,19809120.0,0.0,18.29956,14.097717,20.881287,20.187164,21.512115,21.322937,18.299469,18.299408,18.299408,18.299408,0.0,0.032085553,0.032085553,0.049586836,25.0,18.300018,0.0,0.0,0.0,0.005424613,9.54197e-21,0.0,81.08669,25.00078,25.784758,96.0,0.07046222,33.90134,241.3454,88.55441,0.0,81.08669,0.113757946,0.0,77.697975,8.330017
6153,19809180.0,0.0,18.299591,14.096741,20.880249,20.186066,21.511139,21.32196,18.2995,18.299438,18.299438,18.299438,0.0,0.032085534,0.032085534,0.0495868,25.0,18.300018,0.0,0.0,0.0,0.004731725,9.54197e-21,0.0,81.08649,25.000763,25.779787,96.0,0.07047952,33.908302,241.34541,88.55438,0.0,81.08649,0.11375787,0.0,77.69778,8.330017
6154,19809240.0,0.0,18.29956,14.095856,20.879211,20.184937,21.510162,21.320984,18.29953,18.299469,18.299469,18.299469,0.0,0.032085508,0.032085508,0.049586758,25.0,18.300018,0.0,0.0,0.0,0.0017593694,9.54197e-21,0.0,81.08629,25.00075,25.775194,96.0,0.07049549,33.91473,241.34543,88.55435,0.0,81.08629,0.11375778,0.0,77.69759,8.330017
6155,19809300.0,0.0,18.29956,14.095093,20.878174,20.183838,21.509186,21.320007,18.29956,18.2995,18.2995,18.2995,0.0,0.03208549,0.03208549,0.049586724,25.0,18.300018,0.0,0.0,0.0,0.00036976,9.54197e-21,0.0,81.08611,25.00073,25.770687,96.0,0.070511155,33.921036,241.34544,88.55431,0.0,81.08611,0.11375771,0.0,77.69742,8.330017
6156,19809360.0,0.0,18.299652,14.094391,20.877289,20.183044,21.50821,21.319122,18.29956,18.29953,18.29953,18.29953,0.0,0.03208547,0.03208547,0.04958669,25.0,18.300018,0.0,0.0,0.0,0.004517667,9.54197e-21,0.0,81.08593,25.000706,25.7663,96.0,0.07052641,33.927177,241.34546,88.55428,0.0,81.08593,0.11375763,0.0,77.69725,8.330017
6157,19809420.0,0.0,18.299713,14.093811,20.876434,20.182251,21.507233,21.318207,18.299591,18.29956,18.29956,18.29956,0.0,0.03208545,0.03208545,0.049586657,25.0,18.300018,0.0,0.0,0.0,0.0067627276,9.54197e-21,0.0,81.08576,25.00069,25.762362,96.0,0.07054011,33.932693,241.34546,88.554245,0.0,81.08576,0.11375756,0.0,77.69709,8.330017
6158,19809480.0,0.0,18.299713,14.093323,20.87555,20.181458,21.506287,21.317322,18.299652,18.299591,18.299591,18.299591,0.0,0.032085426,0.032085426,0.049586613,25.0,18.300018,0.0,0.0,0.0,0.0045479727,9.54197e-21,0.0,81.08561,25.000683,25.758913,96.0,0.07055209,33.937523,241.34547,88.554214,0.0,81.08561,0.11375746,0.0,77.69695,8.330017
6159,19809540.0,0.0,18.299713,14.092926,20.874695,20.180695,21.50531,21.316437,18.299683,18.299622,18.299622,18.299622,0.0,0.0320854,0.0320854,0.049586575,25.0,18.300018,0.0,0.0,0.0,0.0023595307,9.54197e-21,0.0,81.085464,25.00067,25.755644,96.0,0.070563436,33.9421,241.34549,88.554184,0.0,81.085464,0.11375739,0.0,77.696815,8.330017
6160,19809600.0,0.0,18.299683,14.09259,20.87384,20.179901,21.504364,21.315552,18.299683,18.299652,18.299652,18.299652,0.0,0.032085378,0.032085378,0.049586535,25.0,18.300018,0.0,0.0,0.0,-0.00088009564,9.54197e-21,0.0,81.085335,25.000654,25.75263,96.0,0.07057388,33.946316,241.3455,88.55415,0.0,81.085335,0.1137573,0.0,77.696686,8.330017
6161,19809660.0,0.0,18.299774,14.092377,20.873108,20.179413,21.503418,21.314728,18.299713,18.299683,18.299683,18.299652,0.0,0.03208536,0.03208536,0.0495865,25.0,18.300018,0.0,0.0,0.0,0.0030870514,9.54197e-21,0.0,81.08521,25.00063,25.749565,96.0,0.070584536,33.950607,241.3455,88.554115,0.0,81.08521,0.11375722,0.0,77.69657,8.330017
6162,19809720.0,0.0,18.299835,14.092194,20.872406,20.178925,21.502441,21.313934,18.299713,18.299683,18.299683,18.299683,0.0,0.03208534,0.03208534,0.049586467,25.0,18.300018,0.0,0.0,0.0,0.0059356918,9.54197e-21,0.0,81.0851,25.000608,25.74684,96.0,0.07059399,33.954422,241.34552,88.554085,0.0,81.0851,0.11375715,0.0,77.69646,8.330017
6163,19809780.0,0.0,18.299835,14.092133,20.871674,20.178406,21.501495,21.31311,18.299774,18.299713,18.299713,18.299713,0.0,0.032085318,0.032085318,0.04958643,25.0,18.300018,0.0,0.0,0.0,0.004693485,9.54197e-21,0.0,81.085,25.000597,25.744572,96.0,0.07060186,33.9576,241.34554,88.55405,0.0,81.085,0.11375706,0.0,77.69636,8.330017
6164,19809840.0,0.0,18.299805,14.092133,20.870972,20.177917,21.50055,21.312317,18.299805,18.299744,18.299744,18.299744,0.0,0.032085296,0.032085296,0.04958639,25.0,18.300018,0.0,0.0,0.0,0.0014852494,9.54197e-21,0.0,81.0849,25.000584,25.742582,96.0,0.070608735,33.960384,241.34554,88.554016,0.0,81.0849,0.11375698,0.0,77.69627,8.330017
6165,19809900.0,0.0,18.299805,14.092194,20.87027,20.17746,21.499634,21.311523,18.299805,18.299774,18.299774,18.299744,0.0,0.032085277,0.032085277,0.049586363,25.0,18.300018,0.0,0.0,0.0,0.00079763937,9.54197e-21,0.0,81.08483,25.000557,25.740677,96.0,0.070615344,33.963055,241.34555,88.553986,0.0,81.08483,0.113756925,0.0,77.696205,8.330017
6166,19809960.0,0.0,18.299866,14.092346,20.86972,20.177246,21.498688,21.310791,18.299805,18.299774,18.299774,18.299774,0.0,0.03208526,0.03208526,0.049586333,25.0,18.300018,0.0,0.0,0.0,0.002740875,9.54197e-21,0.0,81.084755,25.000532,25.738817,96.0,0.07062179,33.965652,241.34555,88.55395,0.0,81.084755,0.11375685,0.0,77.69614,8.330017
6167,19810020.0,0.0,18.299927,14.092529,20.86914,20.177032,21.497772,21.310059,18.299835,18.299805,18.299805,18.299805,0.0,0.03208524,0.03208524,0.0495863,25.0,18.300018,0.0,0.0,0.0,0.0051005995,9.54197e-21,0.0,81.08469,25.000513,25.737253,96.0,0.0706272,33.967846,241.34557,88.55392,0.0,81.08469,0.113756776,0.0,77.69607,8.330017
6168,19810080.0,0.0,18.299957,14.092804,20.868591,20.176819,21.496826,21.309357,18.299866,18.299835,18.299835,18.299835,0.0,0.03208522,0.03208522,0.049586266,25.0,18.300018,0.0,0.0,0.0,0.00542672,9.54197e-21,0.0,81.084625,25.000494,25.735968,96.0,0.07063164,33.969643,241.34558,88.55389,0.0,81.084625,0.113756716,0.0,77.696014,8.330017
6169,19810140.0,0.0,18.299927,14.09314,20.868042,20.176605,21.49591,21.308624,18.299896,18.299866,18.299866,18.299835,0.0,0.0320852,0.0320852,0.04958623,25.0,18.300018,0.0,0.0,0.0,0.0023640147,9.54197e-21,0.0,81.08458,25.000483,25.735065,96.0,0.07063474,33.97091,241.34558,88.553856,0.0,81.08458,0.11375663,0.0,77.69597,8.330017
6170,19810200.0,0.0,18.299896,14.093536,20.867493,20.176392,21.494995,21.307922,18.299927,18.299866,18.299866,18.299866,0.0,0.03208518,0.03208518,0.049586195,25.0,18.300018,0.0,0.0,0.0,-0.00048810206,9.54197e-21,0.0,81.08453,25.000463,25.734257,96.0,0.07063751,33.97204,241.3456,88.553825,0.0,81.08453,0.11375657,0.0,77.69593,8.330017
6171,19810260.0,0.0,18.299988,14.093964,20.867065,20.176453,21.49408,21.307281,18.299927,18.299896,18.299896,18.299896,0.0,0.032085165,0.032085165,0.04958617,25.0,18.300018,0.0,0.0,0.0,0.0020273265,9.54197e-21,0.0,81.08451,25.000439,25.73347,96.0,0.07064022,33.97314,241.3456,88.553795,0.0,81.08451,0.1137565,0.0,77.6959,8.330017
6172,19810320.0,0.0,18.300018,14.094452,20.866669,20.176544,21.493195,21.30664,18.299957,18.299927,18.299927,18.299896,0.0,0.03208515,0.03208515,0.04958614,25.0,18.300018,0.0,0.0,0.0,0.0046830075,9.54197e-21,0.0,81.08448,25.000416,25.732904,96.0,0.07064216,33.97393,241.3456,88.553764,0.0,81.08448,0.11375644,0.0,77.695885,8.330017
6173,19810380.0,0.0,18.300018,14.095001,20.866272,20.176605,21.49228,21.306,18.299957,18.299927,18.299927,18.299927,0.0,0.03208513,0.03208513,0.049586114,25.0,18.300018,0.0,0.0,0.0,0.0036310367,9.54197e-21,0.0,81.084465,25.000399,25.732693,96.0,0.07064286,33.97423,241.34561,88.553734,0.0,81.084465,0.11375638,0.0,77.69586,8.330017
6174,19810440.0,0.0,18.300018,14.095612,20.865875,20.176666,21.491394,21.305359,18.299988,18.299957,18.299957,18.299957,0.0,0.032085113,0.032085113,0.04958608,25.0,18.300018,0.0,0.0,0.0,0.0021376049,9.54197e-21,0.0,81.08446,25.00038,25.732609,96.0,0.07064311,33.974346,241.34561,88.5537,0.0,81.08446,0.11375631,0.0,77.69586,8.330017
6175,19810500.0,0.0,18.299988,14.096252,20.865448,20.176727,21.490479,21.304749,18.300018,18.299988,18.299988,18.299957,0.0,0.0320851,0.0320851,0.049586054,25.0,18.300018,0.0,0.0,0.0,-0.00088315684,9.54197e-21,0.0,81.08446,25.00036,25.73273,96.0,0.07064265,33.97418,241.34563,88.55367,0.0,81.08446,0.113756254,0.0,77.69586,8.330017
6176,19810560.0,0.0,18.30008,14.096924,20.865204,20.177063,21.489624,21.3042,18.300018,18.299988,18.299988,18.299988,0.0,0.032085083,0.032085083,0.04958603,25.0,18.300018,0.0,0.0,0.0,0.002225707,9.54197e-21,0.0,81.084465,25.000334,25.732794,96.0,0.070642404,33.974087,241.34563,88.55364,0.0,81.084465,0.1137562,0.0,77.69587,8.330017
6177,19810620.0,0.0,18.30011,14.097656,20.86493,20.177399,21.488739,21.30365,18.300018,18.300018,18.300018,18.299988,0.0,0.03208507,0.03208507,0.04958601,25.0,18.300018,0.0,0.0,0.0,0.004475838,9.54197e-21,0.0,81.08448,25.00031,25.733107,96.0,0.07064129,33.97365,241.34563,88.55362,0.0,81.08448,0.11375616,0.0,77.695885,8.330017
6178,19810680.0,0.0,18.30011,14.098389,20.864685,20.177704,21.487885,21.3031,18.300049,18.300018,18.300018,18.300018,0.0,0.032085054,0.032085054,0.049585983,25.0,18.300018,0.0,0.0,0.0,0.0032347713,9.54197e-21,0.0,81.0845,25.000296,25.733753,96.0,0.070639,33.972748,241.34564,88.55359,0.0,81.0845,0.11375609,0.0,77.6959,8.330017
6179,19810740.0,0.0,18.30008,14.099182,20.86441,20.17804,21.487,21.302551,18.30008,18.300049,18.300049,18.300049,0.0,0.03208504,0.03208504,0.049585957,25.0,18.300018,0.0,0.0,0.0,0.00043793872,9.54197e-21,0.0,81.084526,25.00028,25.734571,96.0,0.07063612,33.971603,241.34564,88.553566,0.0,81.084526,0.11375603,0.0,77.69593,8.330017
6180,19810800.0,0.0,18.30008,14.100006,20.864166,20.178345,21.486145,21.302002,18.30008,18.300049,18.300049,18.300049,0.0,0.032085028,0.032085028,0.049585942,25.0,18.300018,0.0,0.0,0.0,5.8426176e-05,9.54197e-21,0.0,81.084564,25.000256,25.735369,96.0,0.07063332,33.970486,241.34564,88.55354,0.0,81.084564,0.11375601,0.0,77.69597,8.330017
6181,19810860.0,0.0,18.252533,14.100891,20.79773,20.211334,21.486542,21.302765,18.297516,18.297882,18.297882,27.815094,0.0,0.028840208,0.028840208,0.059954513,25.0,18.300018,0.0,0.0,0.0,-2.1179295,9.54197e-21,0.0,81.79591,20.943811,25.710747,96.0,0.07289974,34.004955,241.28307,87.29786,0.0,81.79591,0.11760221,100.0,85.95211,8.330017
6182,19810920.0,0.0,18.258972,14.101898,20.755188,20.298798,21.488373,21.30478,18.278992,18.292084,18.292084,32.28772,0.0,0.025784032,0.025784032,0.07175229,25.0,18.300018,0.0,0.0,0.0,-1.9779626,9.54197e-21,0.0,85.24938,16.176443,25.441269,96.0,0.07711707,34.382225,241.09978,86.098595,0.0,85.24938,0.12331549,100.0,98.10921,8.330017
6183,19810980.0,0.0,18.36615,14.103027,20.833588,20.410553,21.490234,21.306854,18.275787,18.284393,18.284393,33.968445,0.0,0.027249983,0.027249983,0.07144635,25.0,18.300018,0.0,0.0,0.0,4.8304305,9.54197e-21,0.0,88.103134,15.36087,25.12294,96.0,0.07977529,34.82788,240.92902,86.34176,0.0,88.103134,0.12592603,100.0,99.91457,8.330017
6184,19811040.0,2.0,18.366516,14.104279,20.914948,20.53003,21.491547,21.30838,18.31018,18.288269,18.288269,34.805664,0.0,0.02906327,0.02906327,0.071894705,35.666668,18.300018,0.0,0.0,0.0,4.0061684,9.54197e-21,0.0,89.59755,15.856091,25.35266,96.0,0.081267715,34.50628,240.5569,87.784424,0.0,89.59755,0.13002257,100.0,99.99866,8.330017
6185,19811100.0,2.0,18.304626,14.105652,20.989136,20.654541,21.49228,21.309448,18.332916,18.304596,18.304596,35.038513,0.0,0.030734204,0.030734204,0.074201785,46.333332,18.300018,0.0,0.0,0.0,-1.376949,9.54197e-21,0.0,90.218994,17.051998,25.825382,96.0,0.082665846,33.844467,240.03558,90.094086,0.0,90.218994,0.13567302,100.0,100.00009,8.330017
6186,19811160.0,2.0,18.287384,14.107147,21.056763,20.777924,21.492462,21.310059,18.321991,18.316162,18.316162,34.76062,0.0,0.0322668,0.0322668,0.078135885,57.0,18.300018,0.0,0.0,0.0,-2.6982965,9.54197e-21,0.0,90.121025,18.852007,26.02801,96.0,0.0857913,33.560787,239.43468,93.170975,0.0,90.121025,0.14266774,100.0,99.99999,8.330017
6187,19811220.0,1.0,18.315186,14.108795,21.122284,20.902924,21.492157,21.310272,18.307251,18.31543,18.31543,34.075165,0.0,0.033558577,0.033558577,0.083350256,65.333336,18.300018,0.0,0.0,0.0,0.06643398,9.54197e-21,0.0,89.3706,21.182032,26.0103,96.0,0.090229444,33.585583,238.87672,96.838264,0.0,89.3706,0.15047228,100.0,100.0,8.330017
6188,19811280.0,1.0,18.325226,14.110596,21.187378,21.027527,21.491486,21.31012,18.309448,18.312958,18.312958,33.156464,0.0,0.034625243,0.034625243,0.08970062,73.666664,18.300018,0.0,0.0,0.0,1.0862666,9.54197e-21,0.0,88.140175,24.092701,26.095205,96.0,0.09462133,33.466713,238.48608,101.1112,0.0,88.140175,0.1589575,100.0,100.0,8.330017
6189,19811340.0,1.0,18.316406,14.112518,21.253021,21.150269,21.490479,21.309692,18.315582,18.314484,18.314484,32.103912,0.0,0.035446554,0.035446554,0.09717697,82.0,18.300018,0.0,0.0,0.0,0.013542458,9.54197e-21,0.0,86.51874,27.665888,26.28107,96.0,0.0989052,33.2065,238.44691,106.053024,0.0,86.51874,0.1680791,100.0,100.0,8.330017
6190,19811400.0,1.0,18.316803,14.1145935,21.320831,21.269318,21.489197,21.30899,18.315094,18.317413,18.317413,31.066162,0.0,0.03692263,0.03692263,0.10318828,90.333336,18.300018,0.0,0.0,0.0,-0.13210884,9.54197e-21,0.0,84.491844,32.981518,26.435015,96.0,0.1032061,32.990982,239.02122,112.167336,0.0,84.491844,0.17704685,100.0,98.18638,8.330017
6191,19811460.0,1.0,18.319214,14.116821,21.383667,21.375793,21.488068,21.308716,18.31604,18.321594,18.321594,30.575317,0.0,0.040362593,0.040362593,0.10131621,98.666664,18.300018,0.0,0.0,0.0,0.2218681,9.54197e-21,0.0,80.899376,44.907024,26.594866,96.0,0.10525697,32.76719,240.31834,121.55566,0.0,80.899376,0.18207163,100.0,90.57061,8.330017
6192,19811520.0,1.0,18.315582,14.119202,21.434448,21.474243,21.485718,21.307343,18.318756,18.329803,18.329803,30.950256,0.0,0.043644506,0.043644506,0.0903892,107.0,18.300018,0.0,0.0,0.0,0.007740128,9.54197e-21,0.0,75.386444,69.2619,26.79418,96.0,0.10193968,32.488148,241.7139,136.0415,0.0,75.386444,0.17774284,100.0,79.23811,8.330017
6193,19811580.0,0.0,18.314941,14.121765,21.473083,21.562073,21.48285,21.305481,18.319733,18.335785,18.335785,29.424988,0.0,0.042477664,0.042477664,0.07753634,103.0,18.300018,0.0,0.0,0.0,-0.032126848,9.54197e-21,0.0,69.5787,97.529106,26.999914,96.0,0.09269758,32.20012,241.55827,148.41336,0.0,69.5787,0.16253549,0.0,70.189865,8.330017
6194,19811640.0,0.0,18.305878,14.124481,21.487396,21.597229,21.480835,21.304382,18.318329,18.333954,18.333954,23.441803,0.0,0.039662953,0.039662953,0.068728395,99.0,18.300018,0.0,0.0,0.0,-0.5351188,9.54197e-21,0.0,65.82023,114.31097,27.181458,96.0,0.08408596,31.94596,240.69597,152.93837,0.0,65.82023,0.14807731,0.0,65.25194,8.330017
6195,19811700.0,0.0,18.299988,14.12735,21.487366,21.601257,21.479736,21.304138,18.313324,18.327698,18.327698,20.888672,0.0,0.03710467,0.03710467,0.06200088,95.0,18.300018,0.0,0.0,0.0,-0.7014992,9.54197e-21,0.0,63.49788,121.52013,27.296532,96.0,0.07722867,31.784857,239.7791,152.34056,0.0,63.49788,0.13621676,0.0,62.162693,8.330017
6196,19811760.0,0.0,18.300568,14.130402,21.482025,21.591461,21.479736,21.30484,18.308075,18.319336,18.319336,19.68338,0.0,0.03509785,0.03509785,0.05719898,91.0,18.300018,0.0,0.0,0.0,-0.37242788,9.54197e-21,0.0,62.16918,121.983086,27.352295,96.0,0.07226849,31.706787,239.09084,148.96997,0.0,62.16918,0.12739104,0.0,60.32198,8.330017
6197,19811820.0,0.0,18.302032,14.133636,21.475372,21.57727,21.480286,21.30603,18.305084,18.311523,18.311523,19.07129,0.0,0.033634946,0.033634946,0.053842083,87.0,18.300018,0.0,0.0,0.0,-0.10281652,9.54197e-21,0.0,61.52862,118.51283,27.38631,96.0,0.0687625,31.659164,238.6644,144.43619,0.0,61.52862,0.12110242,0.0,59.323322,8.330017
6198,19811880.0,0.0,18.301086,14.137054,21.468445,21.56137,21.481262,21.307587,18.303802,18.305695,18.305695,18.741089,0.0,0.032606672,0.032606672,0.051455487,83.0,18.300018,0.0,0.0,0.0,-0.08292955,9.54197e-21,0.0,61.352833,113.099464,27.417395,96.0,0.066260554,31.615644,238.4558,139.61731,0.0,61.352833,0.116656914,0.0,58.917118,8.330017
6199,19811940.0,0.0,18.299377,14.1406555,21.46164,21.54486,21.482513,21.309418,18.302795,18.301697,18.301697,18.55539,0.0,0.03189157,0.03189157,0.049798768,79.0,18.300018,0.0,0.0,0.0,-0.13945352,9.54197e-21,0.0,61.49207,106.83296,27.441109,96.0,0.06451583,31.58245,238.40549,134.91234,0.0,61.49207,0.11356893,0.0,58.923847,8.330017
6200,19812000.0,0.0,18.298828,14.14444,21.455048,21.528137,21.483948,21.311401,18.301636,18.298859,18.298859,18.447266,0.0,0.03139693,0.03139693,0.04867659,75.0,18.300018,0.0,0.0,0.0,-0.12763198,9.54197e-21,0.0,61.845463,100.331764,27.452246,96.0,0.06334143,31.566854,238.46112,130.49005,0.0,61.845463,0.11145758,0.0,59.205025,8.330017
6201,19812060.0,0.0,18.299622,14.1484375,21.448975,21.511963,21.485748,21.31366,18.300629,18.296844,18.296844,18.385193,0.0,0.031060297,0.031060297,0.047942538,71.0,18.300018,0.0,0.0,0.0,-0.046398412,9.54197e-21,0.0,62.3509,93.91243,27.453596,96.0,0.06258025,31.564966,238.58376,126.39976,0.0,62.3509,0.11005071,0.0,59.67226,8.330017
6202,19812120.0,0.0,18.300262,14.152618,21.443054,21.49582,21.48761,21.31601,18.30017,18.295532,18.295532,18.348328,0.0,0.030831251,0.030831251,0.0474651,67.0,18.300018,0.0,0.0,0.0,0.014564685,9.54197e-21,0.0,62.95718,87.763504,27.45249,96.0,0.062080957,31.566513,238.747,122.64314,0.0,62.95718,0.109115824,0.0,60.255516,8.330017
6203,19812180.0,0.0,18.300049,14.157013,21.437256,21.479736,21.489532,21.31839,18.30011,18.29483,18.29483,18.32611,0.0,0.030672986,0.030672986,0.047153138,63.0,18.300018,0.0,0.0,0.0,0.009005368,9.54197e-21,0.0,63.631123,81.95153,27.45312,96.0,0.06174067,31.565634,238.93427,119.18716,0.0,63.631123,0.10848811,0.0,60.911934,8.330017
6204,19812240.0,0.0,18.299438,14.161621,21.43155,21.463745,21.491516,21.320831,18.30008,18.294556,18.294556,18.31305,0.0,0.030561853,0.030561853,0.04694738,59.0,18.300018,0.0,0.0,0.0,-0.023553858,9.54197e-21,0.0,64.35434,76.48227,27.453922,96.0,0.061507933,31.564507,239.13535,115.99149,0.0,64.35434,0.10806108,0.0,61.618412,8.330017
6205,19812300.0,0.0,18.299255,14.166412,21.425873,21.447845,21.4935,21.323273,18.299927,18.294525,18.294525,18.30539,0.0,0.030479701,0.030479701,0.046799455,55.0,18.300018,0.0,0.0,0.0,-0.03208047,9.54197e-21,0.0,65.11413,71.34263,27.452427,96.0,0.06134484,31.566603,239.34453,113.016014,0.0,65.11413,0.10774902,0.0,62.360775,8.330017
6206,19812360.0,0.0,18.299957,14.171448,21.420929,21.433441,21.495667,21.325867,18.299713,18.294586,18.294586,18.300842,0.0,0.03041123,0.03041123,0.04667928,51.0,18.300018,0.0,0.0,0.0,0.009156502,9.54197e-21,0.0,65.90393,66.49543,27.448671,96.0,0.061219554,31.57186,239.55931,110.21851,0.0,65.90393,0.10749244,0.0,63.132572,8.330017
6207,19812420.0,0.0,18.300476,14.176666,21.416046,21.419128,21.497833,21.32846,18.299774,18.294678,18.294678,18.298096,0.0,0.030345887,0.030345887,0.04656574,47.0,18.300018,0.0,0.0,0.0,0.03709584,9.54197e-21,0.0,66.72281,61.89868,27.446589,96.0,0.061095335,31.574778,239.77971,107.56107,0.0,66.72281,0.107248574,0.0,63.932537,8.330017
6208,19812480.0,0.0,18.300415,14.182129,21.411224,21.404907,21.50003,21.331055,18.300018,18.294891,18.294891,18.296661,0.0,0.030277612,0.030277612,0.046447504,43.0,18.300018,0.0,0.0,0.0,0.028420566,9.54197e-21,0.0,67.57263,57.522453,27.44752,96.0,0.060955144,31.573475,240.00516,105.01987,0.0,67.57263,0.10699425,0.0,64.762566,8.330017
6209,19812540.0,0.0,18.30017,14.187836,21.406464,21.390808,21.502258,21.33368,18.300201,18.295197,18.295197,18.295898,0.0,0.030199628,0.030199628,0.046312153,39.0,18.300018,0.0,0.0,0.0,0.005616275,9.54197e-21,0.0,68.459335,53.32453,27.45021,96.0,0.060789064,31.569704,240.23688,102.563385,0.0,68.459335,0.106703065,0.0,65.628586,8.330017
6210,19812600.0,0.0,18.300049,14.193756,21.401794,21.376831,21.504486,21.336304,18.300293,18.295471,18.295471,18.295563,0.0,0.030107956,0.030107956,0.046152636,35.0,18.300018,0.0,0.0,0.0,-0.0065883277,9.54197e-21,0.0,69.38922,49.283348,27.45322,96.0,0.060594026,31.565493,240.47511,100.17571,0.0,69.38922,0.10635993,0.0,66.536865,8.330017
6211,19812660.0,0.0,18.300415,14.199921,21.397827,21.36441,21.506866,21.339111,18.300293,18.295776,18.295776,18.295532,0.0,0.030023165,0.030023165,0.04600756,31.666666,18.300018,0.0,0.0,0.0,0.0071968283,9.54197e-21,0.0,70.36097,45.48373,27.45604,96.0,0.060415413,31.561544,240.70784,97.93198,0.0,70.36097,0.10604662,0.0,67.485725,8.330017
6212,19812720.0,0.0,18.300781,14.206329,21.393951,21.352112,21.509277,21.341919,18.300354,18.296051,18.296051,18.295624,0.0,0.029929973,0.029929973,0.045847077,28.333334,18.300018,0.0,0.0,0.0,0.024189964,9.54197e-21,0.0,71.37503,41.884262,27.460007,96.0,0.060215123,31.555992,240.93959,95.78912,0.0,71.37503,0.10569992,0.0,68.47533,8.330017
6213,19812780.0,0.0,18.300964,14.212952,21.390167,21.339935,21.511719,21.344757,18.300537,18.296356,18.296356,18.295807,0.0,0.029821027,0.029821027,0.04565855,25.0,18.300018,0.0,0.0,0.0,0.028580138,9.54197e-21,0.0,72.43967,38.452286,27.466028,96.0,0.059975542,31.547562,241.17273,93.721306,0.0,72.43967,0.105293095,0.0,69.5141,8.330017
6214,19812840.0,0.0,18.30017,14.219849,21.386414,21.32782,21.51416,21.347595,18.300598,18.296814,18.296814,18.296234,0.0,0.029827593,0.029827593,0.04568636,25.0,18.300018,0.0,0.0,0.0,-0.017978214,9.54197e-21,0.0,73.52541,35.571705,27.472569,96.0,0.059975524,31.538406,241.3444,92.10344,0.0,73.52541,0.10533751,0.0,70.57077,8.330017
6215,19812900.0,0.0,18.29953,14.22699,21.38266,21.315765,21.516602,21.350433,18.300476,18.297272,18.297272,18.296722,0.0,0.029889561,0.029889561,0.045807354,25.0,18.300018,0.0,0.0,0.0,-0.05010504,9.54197e-21,0.0,74.56694,33.18724,27.476704,96.0,0.060094062,31.532612,241.47292,90.82592,0.0,74.56694,0.10558565,0.0,71.57894,8.330017
6216,19812960.0,0.0,18.300018,14.2344055,21.379578,21.305237,21.519073,21.353333,18.30017,18.297638,18.297638,18.297089,0.0,0.029995946,0.029995946,0.046004295,25.0,18.300018,0.0,0.0,0.0,-0.018363131,9.54197e-21,0.0,75.5484,31.231524,27.476671,96.0,0.060311705,31.53266,241.56412,89.83604,0.0,75.5484,0.10599032,0.0,72.52468,8.330017
6217,19813020.0,0.0,18.300537,14.242065,21.376465,21.294708,21.521515,21.356201,18.30008,18.297913,18.297913,18.297455,0.0,0.030121801,0.030121801,0.046232637,25.0,18.300018,0.0,0.0,0.0,0.013769543,9.54197e-21,0.0,76.467476,29.597343,27.476665,96.0,0.060569976,31.532665,241.62988,89.04906,0.0,76.467476,0.10647143,0.0,73.40698,8.330017
6218,19813080.0,0.0,18.300598,14.25,21.373322,21.28415,21.523895,21.35904,18.30017,18.298218,18.298218,18.29779,0.0,0.030263703,0.030263703,0.046486504,25.0,18.300018,0.0,0.0,0.0,0.015360612,9.54197e-21,0.0,77.31145,28.254566,27.478636,96.0,0.06085186,31.52991,241.67307,88.44249,0.0,77.31145,0.10700908,0.0,74.21388,8.330017
6219,19813140.0,0.0,18.300537,14.258209,21.370148,21.27353,21.526245,21.361816,18.300232,18.298523,18.298523,18.298157,0.0,0.030409591,0.030409591,0.04674542,25.0,18.300018,0.0,0.0,0.0,0.007913132,9.54197e-21,0.0,78.09618,27.114288,27.481457,96.0,0.061138198,31.525957,241.70233,87.953514,0.0,78.09618,0.10756061,0.0,74.96186,8.330017
6220,19813200.0,0.0,18.300415,14.266663,21.366882,21.262909,21.528503,21.364502,18.300293,18.298859,18.298859,18.298523,0.0,0.030563425,0.030563425,0.04701612,25.0,18.300018,0.0,0.0,0.0,-0.0013529953,9.54197e-21,0.0,78.802444,26.188324,27.484629,96.0,0.061438445,31.52152,241.71564,87.59375,0.0,78.802444,0.10814044,0.0,75.63217,8.330017
6221,19813260.0,0.0,18.30072,14.275421,21.364258,21.253754,21.530823,21.36731,18.300323,18.299103,18.299103,18.298828,0.0,0.030719282,0.030719282,0.04728848,25.0,18.300018,0.0,0.0,0.0,0.010783179,9.54197e-21,0.0,79.434364,25.43421,27.488003,96.0,0.06174048,31.516796,241.71744,87.332466,0.0,79.434364,0.10872505,0.0,76.22951,8.330017
6222,19813320.0,0.0,18.300873,14.284454,21.361633,21.244537,21.53305,21.370026,18.300415,18.299377,18.299377,18.299133,0.0,0.030874414,0.030874414,0.047557786,25.0,18.300018,0.0,0.0,0.0,0.015211098,9.54197e-21,0.0,79.9864,24.836805,27.492819,96.0,0.062034752,31.510056,241.70944,87.15861,0.0,79.9864,0.109304756,0.0,76.74892,8.330017
6223,19813380.0,0.0,18.300903,14.293762,21.358948,21.23526,21.535217,21.372711,18.300537,18.299622,18.299622,18.299438,0.0,0.031025968,0.031025968,0.047819436,25.0,18.300018,0.0,0.0,0.0,0.011914529,9.54197e-21,0.0,80.473206,24.35472,27.498817,96.0,0.062317092,31.501657,241.69504,87.04604,0.0,80.473206,0.109870195,0.0,77.2051,8.330017
6224,19813440.0,0.0,18.300903,14.303375,21.356232,21.225983,21.537354,21.375336,18.300629,18.299866,18.299866,18.299683,0.0,0.031172296,0.031172296,0.0480706,25.0,18.300018,0.0,0.0,0.0,0.007431366,9.54197e-21,0.0,80.8852,23.988646,27.505642,96.0,0.062584855,31.4921,241.67479,86.9934,0.0,80.8852,0.11041416,0.0,77.58914,8.330017
6225,19813500.0,0.0,18.300964,14.313293,21.353455,21.216675,21.539429,21.3779,18.30069,18.30008,18.30008,18.299927,0.0,0.031312566,0.031312566,0.048310228,25.0,18.300018,0.0,0.0,0.0,0.00684288,9.54197e-21,0.0,81.24298,23.70014,27.512941,96.0,0.062838234,31.481882,241.65132,86.97822,0.0,81.24298,0.11093472,0.0,77.9212,8.330017
6226,19813560.0,0.0,18.301453,14.323486,21.35138,21.208954,21.541534,21.380585,18.300781,18.300293,18.300293,18.30017,0.0,0.03144634,0.03144634,0.048537638,25.0,18.300018,0.0,0.0,0.0,0.024544084,9.54197e-21,0.0,81.543434,23.487705,27.521124,96.0,0.063074775,31.470427,241.62494,86.99928,0.0,81.543434,0.11143,0.0,78.19845,8.330017
6227,19813620.0,0.0,18.301666,14.333984,21.349304,21.201202,21.54361,21.38324,18.300964,18.300476,18.300476,18.300385,0.0,0.031571403,0.031571403,0.048749212,25.0,18.300018,0.0,0.0,0.0,0.030043013,9.54197e-21,0.0,81.78557,23.345387,27.531538,96.0,0.06328539,31.455847,241.59671,87.05099,0.0,81.78557,0.11189192,0.0,78.42027,8.330017
6228,19813680.0,0.0,18.301605,14.344818,21.347198,21.19342,21.545624,21.385834,18.301147,18.30072,18.30072,18.300629,0.0,0.03168706,0.03168706,0.048943948,25.0,18.300018,0.0,0.0,0.0,0.020642085,9.54197e-21,0.0,81.973434,23.263885,27.543941,96.0,0.0634696,31.438482,241.56744,87.127396,0.0,81.973434,0.112318106,0.0,78.59074,8.330017
6229,19813740.0,0.0,18.301483,14.3559265,21.345032,21.185608,21.547577,21.388367,18.3013,18.300934,18.300934,18.300873,0.0,0.03179296,0.03179296,0.049121425,25.0,18.300018,0.0,0.0,0.0,0.004356722,9.54197e-21,0.0,82.11,23.236975,27.557772,96.0,0.06362876,31.419119,241.53767,87.22466,0.0,82.11,0.11270734,0.0,78.712776,8.330017
6230,19813800.0,0.0,18.301483,14.367371,21.342865,21.177795,21.54953,21.39087,18.301392,18.301147,18.301147,18.301056,0.0,0.031887993,0.031887993,0.04928002,25.0,18.300018,0.0,0.0,0.0,-1.9997307e-05,9.54197e-21,0.0,82.202675,23.252342,27.571827,96.0,0.06376529,31.39944,241.5085,87.33472,0.0,82.202675,0.1130561,0.0,78.79367,8.330017
6231,19813860.0,0.0,18.302002,14.37912,21.34134,21.171417,21.551514,21.393494,18.301453,18.30127,18.30127,18.301239,0.0,0.031972066,0.031972066,0.04941976,25.0,18.300018,0.0,0.0,0.0,0.021626048,9.54197e-21,0.0,82.254585,23.305452,27.586369,96.0,0.06387806,31.379086,241.48026,87.45486,0.0,82.254585,0.11336402,0.0,78.83643,8.330017
6232,19813920.0,0.0,18.302277,14.391205,21.339813,21.165009,21.553467,21.396088,18.301636,18.301422,18.301422,18.301392,0.0,0.032044947,0.032044947,0.049540453,25.0,18.300018,0.0,0.0,0.0,0.03300598,9.54197e-21,0.0,82.272095,23.38784,27.60315,96.0,0.06396052,31.355593,241.45354,87.58004,0.0,82.272095,0.11363054,0.0,78.84716,8.330017
6233,19813980.0,0.0,18.302277,14.4036255,21.338287,21.1586,21.55539,21.398651,18.30185,18.301605,18.301605,18.301575,0.0,0.032106895,0.032106895,0.04964264,25.0,18.300018,0.0,0.0,0.0,0.022723256,9.54197e-21,0.0,82.26144,23.49195,27.62241,96.0,0.06401238,31.328627,241.42874,87.70618,0.0,82.26144,0.11385665,0.0,78.83179,8.330017
6234,19814040.0,0.0,18.302246,14.416351,21.336731,21.152222,21.557312,21.401215,18.302002,18.301788,18.301788,18.301758,0.0,0.03215881,0.03215881,0.04972792,25.0,18.300018,0.0,0.0,0.0,0.012751363,9.54197e-21,0.0,82.23003,23.609516,27.642733,96.0,0.0640403,31.300175,241.40614,87.82937,0.0,82.23003,0.114045486,0.0,78.79732,8.330017
6235,19814100.0,0.0,18.302155,14.429443,21.335175,21.145813,21.559174,21.403717,18.302094,18.301971,18.301971,18.30194,0.0,0.032198235,0.032198235,0.049792305,25.0,18.300018,0.0,0.0,0.0,0.0007817685,9.54197e-21,0.0,82.17202,23.745304,27.66438,96.0,0.064039335,31.269869,241.38608,87.950066,0.0,82.17202,0.11418903,0.0,78.73831,8.330017
6236,19814160.0,0.0,18.302582,14.442841,21.334259,21.140839,21.561127,21.406372,18.302155,18.302124,18.302124,18.302094,0.0,0.03222999,0.03222999,0.0498438,25.0,18.300018,0.0,0.0,0.0,0.018510697,9.54197e-21,0.0,82.10241,23.886412,27.686161,96.0,0.0640225,31.239376,241.36803,88.065605,0.0,82.10241,0.11430406,0.0,78.66873,8.330017
6237,19814220.0,0.0,18.302917,14.456604,21.333374,21.135864,21.56308,21.408997,18.302307,18.302246,18.302246,18.302216,0.0,0.032253165,0.032253165,0.049880963,25.0,18.300018,0.0,0.0,0.0,0.030532375,9.54197e-21,0.0,82.022766,24.029709,27.709883,96.0,0.06398181,31.206163,241.3524,88.17329,0.0,82.022766,0.11438758,0.0,78.59014,8.330017
6238,19814280.0,0.0,18.302948,14.470734,21.332489,21.13089,21.565033,21.41159,18.30252,18.302399,18.302399,18.302368,0.0,0.032268256,0.032268256,0.04990463,25.0,18.300018,0.0,0.0,0.0,0.023806585,9.54197e-21,0.0,81.935295,24.173056,27.736,96.0,0.06391665,31.169601,241.33917,88.272385,0.0,81.935295,0.11444142,0.0,78.504616,8.330017
6239,19814340.0,0.0,18.302856,14.485199,21.331635,21.125946,21.566956,21.414215,18.302704,18.302551,18.302551,18.302551,0.0,0.032276556,0.032276556,0.04991697,25.0,18.300018,0.0,0.0,0.0,0.009553204,9.54197e-21,0.0,81.84467,24.311932,27.763632,96.0,0.06383274,31.130917,241.32825,88.36164,0.0,81.84467,0.114470355,0.0,78.41652,8.330017
6240,19814400.0,0.0,18.302826,14.5,21.33075,21.121033,21.568848,21.416779,18.302826,18.302704,18.302704,18.302673,0.0,0.032279458,0.032279458,0.049920343,25.0,18.300018,0.0,0.0,0.0,0.0015452515,9.54197e-21,0.0,81.75465,24.443094,27.791872,96.0,0.06373618,31.091377,241.31938,88.440704,0.0,81.75465,0.11447971,0.0,78.32938,8.330017
6241,19814460.0,0.0,18.304901,14.515137,21.334015,21.121277,21.574554,21.423218,18.303009,18.302856,18.302856,18.302826,0.0,0.03227641,0.03227641,0.049913824,25.0,18.300018,0.0,0.0,0.0,0.09070321,9.54197e-21,0.0,81.66368,24.567764,27.82242,96.0,0.06361956,31.048615,241.3127,88.50952,0.0,81.66368,0.114466876,0.0,78.24173,8.330017
6242,19814520.0,0.0,18.305542,14.530548,21.337555,21.121552,21.5802,21.429657,18.30365,18.303131,18.303131,18.3031,0.0,0.032269098,0.032269098,0.049900237,25.0,18.300018,0.0,0.0,0.0,0.108044125,9.54197e-21,0.0,81.576385,24.682184,27.861578,96.0,0.06346377,30.993792,241.30789,88.56787,0.0,81.576385,0.11443865,0.0,78.1579,8.330017
6243,19814580.0,0.0,18.30484,14.546204,21.341064,21.121796,21.585846,21.436066,18.30429,18.303558,18.303558,18.303497,0.0,0.03225852,0.03225852,0.049881257,25.0,18.300018,0.0,0.0,0.0,0.042689644,9.54197e-21,0.0,81.49437,24.78523,27.907309,96.0,0.06327802,30.929768,241.30472,88.61612,0.0,81.49437,0.11439853,0.0,78.07938,8.330017
6244,19814640.0,0.0,18.303741,14.562073,21.344574,21.12207,21.591492,21.442444,18.304596,18.304016,18.304016,18.303955,0.0,0.03224531,0.03224531,0.049857963,25.0,18.300018,0.0,0.0,0.0,-0.039616164,9.54197e-21,0.0,81.41845,24.876276,27.955107,96.0,0.063079745,30.86285,241.30305,88.65456,0.0,81.41845,0.11434875,0.0,78.00692,8.330017
6245,19814700.0,0.0,18.30362,14.578217,21.348083,21.122345,21.597107,21.448822,18.304474,18.30429,18.30429,18.30423,0.0,0.032230534,0.032230534,0.049832158,25.0,18.300018,0.0,0.0,0.0,-0.04851131,9.54197e-21,0.0,81.34974,24.954863,27.998898,96.0,0.062892966,30.801544,241.30261,88.684105,0.0,81.34974,0.114293374,0.0,77.94152,8.330017
6246,19814760.0,0.0,18.304596,14.5946045,21.352081,21.123901,21.602661,21.45517,18.30423,18.304352,18.304352,18.30429,0.0,0.032214593,0.032214593,0.04980452,25.0,18.300018,0.0,0.0,0.0,0.012460736,9.54197e-21,0.0,81.28851,25.021082,28.039711,96.0,0.062714726,30.744404,241.30327,88.70522,0.0,81.28851,0.11423384,0.0,77.88343,8.330017
6247,19814820.0,0.0,18.305298,14.611176,21.35611,21.125427,21.608185,21.461548,18.304321,18.304321,18.304321,18.30429,0.0,0.03219815,0.03219815,0.049776144,25.0,18.300018,0.0,0.0,0.0,0.053392168,9.54197e-21,0.0,81.23511,25.075521,28.08282,96.0,0.06252734,30.684053,241.3048,88.71897,0.0,81.23511,0.11417254,0.0,77.832924,8.330017
6248,19814880.0,0.0,18.305206,14.627991,21.360138,21.126984,21.613678,21.467865,18.304596,18.304413,18.304413,18.304382,0.0,0.032181747,0.032181747,0.049747944,25.0,18.300018,0.0,0.0,0.0,0.039485764,9.54197e-21,0.0,81.18949,25.119024,28.130087,96.0,0.062325183,30.617878,241.30695,88.72643,0.0,81.18949,0.114111505,0.0,77.78995,8.330017
6249,19814940.0,0.0,18.305023,14.64502,21.364166,21.12851,21.619202,21.474182,18.30481,18.304535,18.304535,18.304504,0.0,0.032165915,0.032165915,0.049720805,25.0,18.300018,0.0,0.0,0.0,0.019442543,9.54197e-21,0.0,81.151146,25.152933,28.178331,96.0,0.062120732,30.550337,241.30951,88.72897,0.0,81.151146,0.11405277,0.0,77.75396,8.330017
6250,19815000.0,0.0,18.304565,14.662231,21.368164,21.130066,21.624664,21.4805,18.304901,18.304688,18.304688,18.304657,0.0,0.032150697,0.032150697,0.04969484,25.0,18.300018,0.0,0.0,0.0,-0.014813741,9.54197e-21,0.0,81.12157,25.175035,28.228128,96.0,0.06191192,30.48062,241.3126,88.7253,0.0,81.12157,0.113996275,0.0,77.726425,8.330017
6251,19815060.0,0.0,18.305359,14.679626,21.37378,21.134094,21.631226,21.488007,18.30487,18.30478,18.30478,18.304749,0.0,0.03213633,0.03213633,0.049670383,25.0,18.300018,0.0,0.0,0.0,0.018967068,9.54197e-21,0.0,81.09754,25.190285,28.276777,96.0,0.061709,30.412514,241.31587,88.71861,0.0,81.09754,0.11394306,0.0,77.70419,8.330017
6252,19815120.0,0.0,18.305878,14.697205,21.379486,21.138123,21.637756,21.495514,18.305023,18.30487,18.30487,18.30484,0.0,0.032123134,0.032123134,0.04964798,25.0,18.300018,0.0,0.0,0.0,0.044321287,9.54197e-21,0.0,81.07965,25.198431,28.327694,96.0,0.06150023,30.341227,241.31921,88.709076,0.0,81.07965,0.113894254,0.0,77.687805,8.330017
6253,19815180.0,0.0,18.305817,14.714966,21.385193,21.14212,21.644257,21.50299,18.305298,18.305023,18.305023,18.304993,0.0,0.032111168,0.032111168,0.04962773,25.0,18.300018,0.0,0.0,0.0,0.031751066,9.54197e-21,0.0,81.06753,25.20012,28.381905,96.0,0.06128204,30.265331,241.32259,88.697136,0.0,81.06753,0.11385007,0.0,77.676926,8.330017
6254,19815240.0,0.0,18.30545,14.73291,21.39087,21.146088,21.650726,21.510468,18.305511,18.305176,18.305176,18.305145,0.0,0.032100555,0.032100555,0.04960983,25.0,18.300018,0.0,0.0,0.0,0.0019150791,9.54197e-21,0.0,81.060295,25.196754,28.437716,96.0,0.061060745,30.187199,241.32585,88.68374,0.0,81.060295,0.11381093,0.0,77.67067,8.330017
6255,19815300.0,0.0,18.30542,14.750977,21.396484,21.150055,21.657166,21.517853,18.305511,18.305267,18.305267,18.305237,0.0,0.032093212,0.032093212,0.049597546,25.0,18.300018,0.0,0.0,0.0,-0.0024783346,9.54197e-21,0.0,81.06176,25.185596,28.4926,96.0,0.06084905,30.110363,241.32863,88.66937,0.0,81.06176,0.11378393,0.0,77.6726,8.330017
6256,19815360.0,0.0,18.305573,14.769226,21.40268,21.155212,21.663696,21.52536,18.305511,18.30539,18.30539,18.305359,0.0,0.032085244,0.032085244,0.04958419,25.0,18.300018,0.0,0.0,0.0,-0.00060050073,9.54197e-21,0.0,81.06189,25.175451,28.54786,96.0,0.0606349,30.032999,241.33151,88.654915,0.0,81.06189,0.11375465,0.0,77.67329,8.330017
6257,19815420.0,0.0,18.305847,14.787598,21.408875,21.16037,21.670166,21.532837,18.305542,18.30545,18.30545,18.30542,0.0,0.03207856,0.03207856,0.04957304,25.0,18.300018,0.0,0.0,0.0,0.013380442,9.54197e-21,0.0,81.06504,25.162842,28.603441,96.0,0.060422007,29.955181,241.33418,88.64043,0.0,81.06504,0.11373014,0.0,77.6768,8.330017
6258,19815480.0,0.0,18.306,14.806122,21.415009,21.165497,21.676636,21.540283,18.305603,18.305511,18.305511,18.305481,0.0,0.032073032,0.032073032,0.04956386,25.0,18.300018,0.0,0.0,0.0,0.019552056,9.54197e-21,0.0,81.07038,25.148836,28.660023,96.0,0.060207702,29.875967,241.3366,88.62637,0.0,81.07038,0.11370989,0.0,77.68236,8.330017
6259,19815540.0,0.0,18.30597,14.824768,21.421173,21.170593,21.683075,21.547699,18.305725,18.305573,18.305573,18.305573,0.0,0.03206872,0.03206872,0.04955675,25.0,18.300018,0.0,0.0,0.0,0.015215264,9.54197e-21,0.0,81.07828,25.132998,28.717821,96.0,0.059991337,29.795052,241.33875,88.61257,0.0,81.07828,0.113694154,0.0,77.6903,8.330017
6260,19815600.0,0.0,18.305847,14.843536,21.427277,21.17569,21.689514,21.555115,18.305847,18.305664,18.305664,18.305634,0.0,0.032065436,0.032065436,0.049551398,25.0,18.300018,0.0,0.0,0.0,0.0032623222,9.54197e-21,0.0,81.087616,25.116676,28.776491,96.0,0.05977377,29.712912,241.34064,88.59961,0.0,81.087616,0.11368223,0.0,77.699554,8.330017
6261,19815660.0,0.0,18.306,14.862396,21.433868,21.181854,21.695953,21.562561,18.305878,18.305756,18.305756,18.305725,0.0,0.03206313,0.03206313,0.04954769,25.0,18.300018,0.0,0.0,0.0,0.0043692044,9.54197e-21,0.0,81.09814,25.100155,28.83553,96.0,0.059556697,29.630259,241.34224,88.587585,0.0,81.09814,0.113673925,0.0,77.70987,8.330017
6262,19815720.0,0.0,18.306152,14.881378,21.44046,21.188019,21.702393,21.570007,18.305939,18.305817,18.305817,18.305786,0.0,0.032061666,0.032061666,0.04954541,25.0,18.300018,0.0,0.0,0.0,0.011042143,9.54197e-21,0.0,81.109314,25.083963,28.894964,96.0,0.059339754,29.54705,241.34357,88.57666,0.0,81.109314,0.113668725,0.0,77.72079,8.330017
6263,19815780.0,0.0,18.306183,14.900452,21.447021,21.194122,21.708801,21.577393,18.306,18.305878,18.305878,18.305847,0.0,0.032060914,0.032060914,0.049544316,25.0,18.300018,0.0,0.0,0.0,0.01035304,9.54197e-21,0.0,81.12078,25.06849,28.95528,96.0,0.05912093,29.462608,241.34465,88.56692,0.0,81.12078,0.11366612,0.0,77.73191,8.330017
6264,19815840.0,0.0,18.306183,14.919617,21.453552,21.200226,21.71521,21.584778,18.30606,18.305939,18.305939,18.305908,0.0,0.032060705,0.032060705,0.04954413,25.0,18.300018,0.0,0.0,0.0,0.007915825,9.54197e-21,0.0,81.13214,25.054028,29.01608,96.0,0.058901343,29.377487,241.3455,88.55834,0.0,81.13214,0.11366552,0.0,77.7429,8.330017
6265,19815900.0,0.0,18.306122,14.938843,21.460083,21.206268,21.721558,21.592133,18.306122,18.306,18.306,18.306,0.0,0.03206112,0.03206112,0.049544986,25.0,18.300018,0.0,0.0,0.0,0.0011991262,9.54197e-21,0.0,81.14355,25.040474,29.077547,96.0,0.05868048,29.291433,241.34612,88.55096,0.0,81.14355,0.1136672,0.0,77.75388,8.330017
6266,19815960.0,0.0,18.306335,14.95816,21.46701,21.213318,21.727966,21.599579,18.306152,18.30606,18.30606,18.30603,0.0,0.032061953,0.032061953,0.049546536,25.0,18.300018,0.0,0.0,0.0,0.008651787,9.54197e-21,0.0,81.15454,25.02816,29.139181,96.0,0.05845976,29.205147,241.34653,88.54475,0.0,81.15454,0.11367042,0.0,77.76444,8.330017
6267,19816020.0,0.0,18.306488,14.977539,21.473969,21.220337,21.734344,21.606964,18.306213,18.306122,18.306122,18.306091,0.0,0.032063097,0.032063097,0.049548592,25.0,18.300018,0.0,0.0,0.0,0.01326228,9.54197e-21,0.0,81.16496,25.017185,29.201645,96.0,0.058236573,29.117697,241.34677,88.53964,0.0,81.16496,0.11367476,0.0,77.774414,8.330017
6268,19816080.0,0.0,18.306458,14.996948,21.480896,21.227325,21.740723,21.61435,18.306305,18.306183,18.306183,18.306152,0.0,0.032064494,0.032064494,0.049551062,25.0,18.300018,0.0,0.0,0.0,0.008913588,9.54197e-21,0.0,81.174736,25.007565,29.265097,96.0,0.058010247,29.028862,241.34685,88.5356,0.0,81.174736,0.113680035,0.0,77.78376,8.330017
6269,19816140.0,0.0,18.306396,15.016418,21.487793,21.234283,21.74707,21.621704,18.306366,18.306244,18.306244,18.306244,0.0,0.032066047,0.032066047,0.04955378,25.0,18.300018,0.0,0.0,0.0,0.0017055426,9.54197e-21,0.0,81.18376,24.999283,29.329031,96.0,0.057782426,28.939354,241.3468,88.532486,0.0,81.18376,0.11368586,0.0,77.79234,8.330017
6270,19816200.0,0.0,18.306366,15.03595,21.49466,21.24118,21.753387,21.629028,18.306396,18.306305,18.306305,18.306305,0.0,0.032067668,0.032067668,0.049556606,25.0,18.300018,0.0,0.0,0.0,-0.002222037,9.54197e-21,0.0,81.191986,24.992245,29.39302,96.0,0.057554502,28.849775,241.34666,88.530174,0.0,81.191986,0.11369193,0.0,77.80017,8.330017
6271,19816260.0,0.0,18.30658,15.055481,21.501953,21.249115,21.759766,21.636414,18.306427,18.306366,18.306366,18.306335,0.0,0.0320694,0.0320694,0.049559593,25.0,18.300018,0.0,0.0,0.0,0.0066465726,9.54197e-21,0.0,81.199425,24.986504,29.457214,96.0,0.05732598,28.759897,241.3464,88.528725,0.0,81.199425,0.11369838,0.0,77.80722,8.330017
6272,19816320.0,0.0,18.306732,15.075043,21.509277,21.257019,21.766083,21.643768,18.306458,18.306396,18.306396,18.306396,0.0,0.032071114,0.032071114,0.049562536,25.0,18.300018,0.0,0.0,0.0,0.012993274,9.54197e-21,0.0,81.20605,24.981926,29.522139,96.0,0.05709477,28.669006,241.34608,88.52792,0.0,81.20605,0.113704756,0.0,77.81349,8.330017
6273,19816380.0,0.0,18.306763,15.094635,21.51654,21.264862,21.77243,21.651093,18.306519,18.306458,18.306458,18.306427,0.0,0.032072764,0.032072764,0.049565364,25.0,18.300018,0.0,0.0,0.0,0.013606138,9.54197e-21,0.0,81.211914,24.978348,29.58771,96.0,0.056861077,28.57721,241.34572,88.52764,0.0,81.211914,0.113710895,0.0,77.81902,8.330017
6274,19816440.0,0.0,18.306671,15.114227,21.523773,21.272675,21.778717,21.658386,18.30661,18.306519,18.306519,18.306488,0.0,0.03207437,0.03207437,0.049568098,25.0,18.300018,0.0,0.0,0.0,0.004526837,9.54197e-21,0.0,81.21699,24.97585,29.65422,96.0,0.05662387,28.48409,241.34529,88.52792,0.0,81.21699,0.113716826,0.0,77.8238,8.330017
6275,19816500.0,0.0,18.30658,15.13382,21.530975,21.280426,21.785004,21.66568,18.30664,18.30655,18.30655,18.30655,0.0,0.032075867,0.032075867,0.04957065,25.0,18.300018,0.0,0.0,0.0,-0.0032619098,9.54197e-21,0.0,81.22137,24.974188,29.720821,96.0,0.05638614,28.390852,241.34485,88.52858,0.0,81.22137,0.11372239,0.0,77.8279,8.330017
6276,19816560.0,0.0,18.306763,15.153412,21.538635,21.289215,21.79132,21.673004,18.306671,18.30661,18.30661,18.30658,0.0,0.03207726,0.03207726,0.049573008,25.0,18.300018,0.0,0.0,0.0,0.004338337,9.54197e-21,0.0,81.22508,24.973293,29.787338,96.0,0.05614849,28.297728,241.3444,88.529564,0.0,81.22508,0.11372753,0.0,77.831375,8.330017
