,time,AHU: Static Pressure Reset Trim And Respond Signal,AHU: Mixed Air Temperature,Outdoor Air Temperature,AHU: Return Air Temperature,VAV: South Zone Room Air Temperature,VAV: Core Zone Room Air Temperature,VAV: North Zone Room Air Temperature,AHU: Supply Air Temperature,VAV: Core Zone Discharge Air Temperature,VAV: North Zone Discharge Air Temperature,VAV: South Zone Discharge Air Temperature,AHU: Supply Air Temperature Reset Trim And Respond Signal,VAV: Core Zone Airflow Rate,VAV: North Zone Airflow Rate,VAV: South Zone Airflow Rate,AHU: Supply Duct Static Pressure Setpoint,AHU: Supply Air Temperature Setpoint,VAV: Core Zone Cooling Loop Signal,VAV: North Zone Cooling Loop Signal,VAV: South Zone Cooling Loop Signal,AHU: Cooling Coil Load,AHU: Cooling Coil Supply Water Flow Rate,VAV: Core Zone Reheat Valve Signal,VAV: Core Zone Discharge Air Damper Position,AHU: Supply Duct Static Pressure,AHU: Exhaust Air Damper Position,AHU: Outdoor Air Damper Position,AHU: Return Airflow Rate,AHU: Return Air Damper Position,AHU: Supply Fan Power Modelica Inaccurate,AHU: Supply Fan Power,VAV: North Zone Reheat Valve Signal,VAV: North Zone Discharge Air Damper Position,AHU: Supply Fan Airflow Rate,VAV: South Zone Reheat Valve Signal,VAV: South Zone Discharge Air Damper Position,AHU: Cooling Coil Supply Water Temperature
6277,19816620.0,0.0,18.306915,15.172974,21.546295,21.297974,21.797607,21.680328,18.306702,18.30664,18.30664,18.30664,0.0,0.03207852,0.03207852,0.04957513,25.0,18.300018,0.0,0.0,0.0,0.011792466,9.54197e-21,0.0,81.22819,24.973047,29.854362,96.0,0.055908762,28.203892,241.34395,88.53078,0.0,81.22819,0.11373217,0.0,77.83428,8.330017
6278,19816680.0,0.0,18.306915,15.192505,21.553925,21.306671,21.803894,21.687592,18.306763,18.306671,18.306671,18.306671,0.0,0.032079633,0.032079633,0.04957701,25.0,18.300018,0.0,0.0,0.0,0.008571825,9.54197e-21,0.0,81.23079,24.973328,29.922264,96.0,0.0556656,28.108831,241.34349,88.532135,0.0,81.23079,0.11373627,0.0,77.8367,8.330017
6279,19816740.0,0.0,18.306854,15.212006,21.561493,21.315338,21.81015,21.694855,18.306824,18.306732,18.306732,18.306702,0.0,0.03208061,0.03208061,0.049578656,25.0,18.300018,0.0,0.0,0.0,0.0041441857,9.54197e-21,0.0,81.23298,24.973974,29.990372,96.0,0.055421457,28.01348,241.34306,88.53357,0.0,81.23298,0.113739885,0.0,77.83873,8.330017
6280,19816800.0,0.0,18.306732,15.231476,21.569061,21.323944,21.816376,21.702087,18.306854,18.306763,18.306763,18.306763,0.0,0.03208145,0.03208145,0.04958006,25.0,18.300018,0.0,0.0,0.0,-0.0045792502,9.54197e-21,0.0,81.2347,24.975054,30.058912,96.0,0.05517551,27.917522,241.34265,88.535095,0.0,81.2347,0.11374297,0.0,77.84033,8.330017
6281,19816860.0,0.0,18.306946,15.250916,21.577057,21.333588,21.822662,21.709381,18.306824,18.306793,18.306793,18.306793,0.0,0.032082163,0.032082163,0.049581245,25.0,18.300018,0.0,0.0,0.0,0.0040919567,9.54197e-21,0.0,81.2361,24.976377,30.127108,96.0,0.05493059,27.822048,241.34225,88.53662,0.0,81.2361,0.11374558,0.0,77.84161,8.330017
6282,19816920.0,0.0,18.307068,15.270264,21.585052,21.3432,21.828918,21.716614,18.306854,18.306824,18.306824,18.306824,0.0,0.032082748,0.032082748,0.04958221,25.0,18.300018,0.0,0.0,0.0,0.0104851825,9.54197e-21,0.0,81.237236,24.97787,30.195824,96.0,0.054683596,27.72585,241.34189,88.53812,0.0,81.237236,0.11374771,0.0,77.84265,8.330017
6283,19816980.0,0.0,18.307037,15.289581,21.593018,21.352753,21.835144,21.723846,18.306915,18.306854,18.306854,18.306854,0.0,0.032083202,0.032083202,0.049582966,25.0,18.300018,0.0,0.0,0.0,0.0071718367,9.54197e-21,0.0,81.23814,24.979496,30.265308,96.0,0.054433636,27.62857,241.34155,88.53955,0.0,81.23814,0.11374938,0.0,77.84348,8.330017
6284,19817040.0,0.0,18.306946,15.308777,21.600952,21.362244,21.84137,21.73108,18.306976,18.306885,18.306885,18.306885,0.0,0.032083556,0.032083556,0.04958354,25.0,18.300018,0.0,0.0,0.0,-0.0006955663,9.54197e-21,0.0,81.238884,24.98116,30.33511,96.0,0.054182366,27.530846,241.34123,88.540886,0.0,81.238884,0.11375065,0.0,77.84417,8.330017
6285,19817100.0,0.0,18.306854,15.327942,21.608856,21.371704,21.847565,21.73825,18.306976,18.306915,18.306915,18.306915,0.0,0.032083824,0.032083824,0.049583975,25.0,18.300018,0.0,0.0,0.0,-0.0054388447,9.54197e-21,0.0,81.23954,24.98279,30.40468,96.0,0.05393184,27.433447,241.34094,88.542114,0.0,81.23954,0.11375162,0.0,77.84477,8.330017
6286,19817160.0,0.0,18.307037,15.346985,21.617188,21.382202,21.85379,21.745483,18.306976,18.306946,18.306946,18.306946,0.0,0.032084,0.032084,0.049584247,25.0,18.300018,0.0,0.0,0.0,0.0015708384,9.54197e-21,0.0,81.24008,24.984417,30.474207,96.0,0.05368136,27.336111,241.3407,88.54324,0.0,81.24008,0.113752246,0.0,77.84527,8.330017
6287,19817220.0,0.0,18.307129,15.365936,21.625519,21.39267,21.859985,21.752686,18.306976,18.306976,18.306976,18.306946,0.0,0.0320841,0.0320841,0.049584404,25.0,18.300018,0.0,0.0,0.0,0.0077404687,9.54197e-21,0.0,81.24058,24.985964,30.544022,96.0,0.053429756,27.238369,241.34045,88.54425,0.0,81.24058,0.1137526,0.0,77.84573,8.330017
6288,19817280.0,0.0,18.30716,15.384796,21.63382,21.403046,21.86618,21.759857,18.307007,18.306976,18.306976,18.306976,0.0,0.03208415,0.03208415,0.04958446,25.0,18.300018,0.0,0.0,0.0,0.008768417,9.54197e-21,0.0,81.24107,24.987404,30.614134,96.0,0.053177066,27.140213,241.34026,88.54513,0.0,81.24107,0.11375275,0.0,77.8462,8.330017
6289,19817340.0,0.0,18.307037,15.403534,21.64209,21.413391,21.872345,21.766998,18.307037,18.307007,18.307007,18.307007,0.0,0.032084126,0.032084126,0.04958441,25.0,18.300018,0.0,0.0,0.0,0.0014159012,9.54197e-21,0.0,81.241554,24.988749,30.68479,96.0,0.05292236,27.041296,241.34006,88.54588,0.0,81.241554,0.11375266,0.0,77.84666,8.330017
6290,19817400.0,0.0,18.306946,15.42218,21.65033,21.423676,21.878479,21.77414,18.307068,18.307037,18.307037,18.307007,0.0,0.03208407,0.03208407,0.049584303,25.0,18.300018,0.0,0.0,0.0,-0.0059456527,9.54197e-21,0.0,81.242065,24.989952,30.755293,96.0,0.052668214,26.94259,241.33989,88.54652,0.0,81.242065,0.11375244,0.0,77.847145,8.330017
6291,19817460.0,0.0,18.307068,15.440674,21.658997,21.434998,21.884644,21.78128,18.307037,18.307037,18.307037,18.307037,0.0,0.032083984,0.032083984,0.049584147,25.0,18.300018,0.0,0.0,0.0,0.00015912624,9.54197e-21,0.0,81.24262,24.991009,30.82546,96.0,0.05241533,26.844355,241.33975,88.547035,0.0,81.24262,0.11375212,0.0,77.84768,8.330017
6292,19817520.0,0.0,18.30716,15.459015,21.667664,21.446259,21.890808,21.788452,18.307037,18.307037,18.307037,18.307037,0.0,0.032083876,0.032083876,0.049583957,25.0,18.300018,0.0,0.0,0.0,0.0064094043,9.54197e-21,0.0,81.243225,24.991926,30.895752,96.0,0.052162036,26.745945,241.33961,88.54745,0.0,81.243225,0.11375171,0.0,77.84826,8.330017
6293,19817580.0,0.0,18.307098,15.477234,21.6763,21.457458,21.896942,21.795563,18.307068,18.307037,18.307037,18.307037,0.0,0.03208375,0.03208375,0.049583733,25.0,18.300018,0.0,0.0,0.0,0.00351685,9.54197e-21,0.0,81.24389,24.992708,30.966478,96.0,0.051907245,26.64693,241.3395,88.54777,0.0,81.24389,0.11375124,0.0,77.8489,8.330017
6294,19817640.0,0.0,18.307037,15.4953,21.684875,21.468597,21.903076,21.802643,18.307068,18.307037,18.307037,18.307037,0.0,0.032083623,0.032083623,0.04958351,25.0,18.300018,0.0,0.0,0.0,-0.00044177508,9.54197e-21,0.0,81.24462,24.993357,31.03704,96.0,0.051653147,26.548141,241.33937,88.548004,0.0,81.24462,0.11375076,0.0,77.8496,8.330017
6295,19817700.0,0.0,18.306915,15.513184,21.69342,21.479706,21.90915,21.809723,18.307068,18.307068,18.307068,18.307068,0.0,0.03208349,0.03208349,0.04958328,25.0,18.300018,0.0,0.0,0.0,-0.008157088,9.54197e-21,0.0,81.24541,24.993866,31.107649,96.0,0.051398978,26.44929,241.33928,88.54815,0.0,81.24541,0.11375026,0.0,77.85037,8.330017
6296,19817760.0,0.0,18.307037,15.530914,21.702423,21.491821,21.915283,21.816833,18.307007,18.307037,18.307037,18.307037,0.0,0.032083362,0.032083362,0.049583063,25.0,18.300018,0.0,0.0,0.0,-0.00048108055,9.54197e-21,0.0,81.24626,24.99425,31.17761,96.0,0.051147263,26.351345,241.33917,88.54823,0.0,81.24626,0.11374979,0.0,77.8512,8.330017
6297,19817820.0,0.0,18.307129,15.548492,21.711395,21.503906,21.921417,21.823914,18.307007,18.307037,18.307037,18.307037,0.0,0.03208324,0.03208324,0.049582854,25.0,18.300018,0.0,0.0,0.0,0.0050614728,9.54197e-21,0.0,81.24717,24.99453,31.247679,96.0,0.050895292,26.25325,241.33908,88.54827,0.0,81.24717,0.11374934,0.0,77.85207,8.330017
6298,19817880.0,0.0,18.307037,15.565857,21.720337,21.5159,21.92749,21.830963,18.307037,18.307037,18.307037,18.307037,0.0,0.032083124,0.032083124,0.04958266,25.0,18.300018,0.0,0.0,0.0,0.0018573937,9.54197e-21,0.0,81.24813,24.994713,31.318071,96.0,0.05064229,26.1547,241.33899,88.54825,0.0,81.24813,0.113748915,0.0,77.853004,8.330017
6299,19817940.0,0.0,18.306915,15.583038,21.729248,21.527832,21.933563,21.838013,18.307037,18.307037,18.307037,18.307037,0.0,0.032083027,0.032083027,0.04958249,25.0,18.300018,0.0,0.0,0.0,-0.0053752935,9.54197e-21,0.0,81.249146,24.994812,31.388361,96.0,0.050389815,26.0563,241.3389,88.5482,0.0,81.249146,0.11374854,0.0,77.85398,8.330017
6300,19818000.0,0.0,18.306824,15.600006,21.738098,21.539703,21.939636,21.845032,18.307007,18.307007,18.307007,18.307007,0.0,0.03208294,0.03208294,0.04958235,25.0,18.300018,0.0,0.0,0.0,-0.009859862,9.54197e-21,0.0,81.25019,24.99484,31.458012,96.0,0.05013979,25.958782,241.3388,88.54813,0.0,81.25019,0.11374823,0.0,77.85499,8.330017
6301,19818060.0,0.0,18.309479,15.61676,21.754059,21.559631,21.95285,21.859192,18.30716,18.307037,18.307037,18.307037,0.0,0.03208286,0.03208286,0.04958221,25.0,18.300018,0.0,0.0,0.0,0.10749394,9.54197e-21,0.0,81.251274,24.994812,31.52951,96.0,0.049883276,25.858685,241.33871,88.54802,0.0,81.251274,0.11374793,0.0,77.85604,8.330017
6302,19818120.0,0.0,18.310272,15.63327,21.770416,21.579437,21.966003,21.873291,18.307892,18.307281,18.307281,18.307251,0.0,0.032082714,0.032082714,0.04958196,25.0,18.300018,0.0,0.0,0.0,0.1344637,9.54197e-21,0.0,81.252426,24.994806,31.611507,96.0,0.049589198,25.743889,241.33862,88.54786,0.0,81.252426,0.11374739,0.0,77.85715,8.330017
6303,19818180.0,0.0,18.309326,15.649536,21.786682,21.599152,21.979126,21.88736,18.308655,18.307709,18.307709,18.307648,0.0,0.032082547,0.032082547,0.04958166,25.0,18.300018,0.0,0.0,0.0,0.052962627,9.54197e-21,0.0,81.25366,24.994751,31.701225,96.0,0.049267646,25.618284,241.33853,88.54764,0.0,81.25366,0.113746755,0.0,77.85834,8.330017
6304,19818240.0,0.0,18.307648,15.665619,21.802856,21.618744,21.992218,21.901398,18.30899,18.308258,18.308258,18.308136,0.0,0.032082386,0.032082386,0.04958139,25.0,18.300018,0.0,0.0,0.0,-0.06252313,9.54197e-21,0.0,81.254974,24.99459,31.793312,96.0,0.048937906,25.489363,241.33844,88.54738,0.0,81.254974,0.11374616,0.0,77.85961,8.330017
6305,19818300.0,0.0,18.307129,15.6814575,21.819,21.638245,22.005249,21.915375,18.308716,18.308502,18.308502,18.30841,0.0,0.032082308,0.032082308,0.049581263,25.0,18.300018,0.0,0.0,0.0,-0.088989094,9.54197e-21,0.0,81.25633,24.994299,31.878656,96.0,0.04863269,25.369879,241.33833,88.54713,0.0,81.25633,0.113745876,0.0,77.86092,8.330017
6306,19818360.0,0.0,18.30774,15.6970825,21.835144,21.658264,22.017975,21.929016,18.308136,18.308472,18.308472,18.30841,0.0,0.032082304,0.032082304,0.04958126,25.0,18.300018,0.0,0.0,0.0,-0.031651884,9.54197e-21,0.0,81.2577,24.99392,31.957552,96.0,0.048350874,25.25943,241.33823,88.5469,0.0,81.2577,0.11374586,0.0,77.862236,8.330017
6307,19818420.0,0.0,18.308563,15.712555,21.851227,21.678162,22.03064,21.942596,18.307922,18.308258,18.308258,18.308258,0.0,0.032082323,0.032082323,0.049581308,25.0,18.300018,0.0,0.0,0.0,0.030723695,9.54197e-21,0.0,81.25905,24.993538,32.035225,96.0,0.04807369,25.150686,241.33812,88.54671,0.0,81.25905,0.11374595,0.0,77.86353,8.330017
6308,19818480.0,0.0,18.308472,15.727814,21.867218,21.697876,22.043274,21.956146,18.308044,18.308167,18.308167,18.308197,0.0,0.03208234,0.03208234,0.049581338,25.0,18.300018,0.0,0.0,0.0,0.023175143,9.54197e-21,0.0,81.260376,24.993204,32.116932,96.0,0.047782335,25.036297,241.33798,88.54653,0.0,81.260376,0.113746025,0.0,77.86481,8.330017
6309,19818540.0,0.0,18.308197,15.742889,21.883118,21.71753,22.055847,21.969604,18.308136,18.308167,18.308167,18.308167,0.0,0.03208237,0.03208237,0.049581397,25.0,18.300018,0.0,0.0,0.0,0.0056034955,9.54197e-21,0.0,81.261696,24.992872,32.198822,96.0,0.04749062,24.92165,241.33786,88.54637,0.0,81.261696,0.11374614,0.0,77.86607,8.330017
6310,19818600.0,0.0,18.307861,15.7578125,21.898987,21.737091,22.06839,21.983093,18.308136,18.308167,18.308167,18.308167,0.0,0.032082416,0.032082416,0.04958148,25.0,18.300018,0.0,0.0,0.0,-0.013280232,9.54197e-21,0.0,81.263,24.992525,32.280422,96.0,0.04720024,24.807411,241.33774,88.54622,0.0,81.263,0.11374631,0.0,77.867325,8.330017
6311,19818660.0,0.0,18.308044,15.772583,21.915802,21.75827,22.081451,21.997131,18.308075,18.308136,18.308136,18.308136,0.0,0.032082483,0.032082483,0.049581595,25.0,18.300018,0.0,0.0,0.0,-0.004386177,9.54197e-21,0.0,81.264275,24.992184,32.360874,96.0,0.04691425,24.69478,241.3376,88.5461,0.0,81.264275,0.11374657,0.0,77.86854,8.330017
6312,19818720.0,0.0,18.308197,15.787201,21.932617,21.779327,22.094513,22.011108,18.308044,18.308105,18.308105,18.308105,0.0,0.032082565,0.032082565,0.049581733,25.0,18.300018,0.0,0.0,0.0,0.006096481,9.54197e-21,0.0,81.26551,24.991867,32.44122,96.0,0.046628915,24.582294,241.33745,88.546,0.0,81.26551,0.11374685,0.0,77.86973,8.330017
6313,19818780.0,0.0,18.308136,15.801697,21.949371,21.800262,22.107483,22.025055,18.308075,18.308075,18.308075,18.308075,0.0,0.032082647,0.032082647,0.04958188,25.0,18.300018,0.0,0.0,0.0,0.0048726196,9.54197e-21,0.0,81.2667,24.991577,32.521976,96.0,0.046342436,24.469236,241.33731,88.54592,0.0,81.2667,0.11374718,0.0,77.870865,8.330017
6314,19818840.0,0.0,18.307953,15.81604,21.966003,21.821106,22.120453,22.03897,18.308075,18.308075,18.308075,18.308075,0.0,0.03208274,0.03208274,0.04958204,25.0,18.300018,0.0,0.0,0.0,-0.004792886,9.54197e-21,0.0,81.26785,24.991312,32.60281,96.0,0.046055973,24.356064,241.33716,88.54587,0.0,81.26785,0.11374752,0.0,77.87196,8.330017
6315,19818900.0,0.0,18.30783,15.830292,21.982605,21.841827,22.133331,22.052826,18.308075,18.308075,18.308075,18.308075,0.0,0.03208284,0.03208284,0.049582217,25.0,18.300018,0.0,0.0,0.0,-0.011192532,9.54197e-21,0.0,81.26895,24.991074,32.682934,96.0,0.045772355,24.243889,241.337,88.545845,0.0,81.26895,0.113747895,0.0,77.87302,8.330017
6316,19818960.0,0.0,18.30777,15.844391,21.999268,21.863098,22.146027,22.066406,18.307983,18.308044,18.308044,18.308044,0.0,0.032082953,0.032082953,0.049582407,25.0,18.300018,0.0,0.0,0.0,-0.012637736,9.54197e-21,0.0,81.270004,24.990862,32.76245,96.0,0.0454912,24.132565,241.33684,88.54584,0.0,81.270004,0.113748305,0.0,77.874016,8.330017
6317,19819020.0,0.0,18.3078,15.858429,22.01587,21.884247,22.15866,22.079926,18.307892,18.308014,18.308014,18.308014,0.0,0.032083068,0.032083068,0.049582608,25.0,18.300018,0.0,0.0,0.0,-0.0067071216,9.54197e-21,0.0,81.270996,24.990679,32.84108,96.0,0.04521352,24.022488,241.33669,88.54586,0.0,81.270996,0.113748744,0.0,77.87496,8.330017
6318,19819080.0,0.0,18.30783,15.8723755,22.03241,21.905304,22.171265,22.093384,18.30783,18.307953,18.307953,18.307953,0.0,0.032083187,0.032083187,0.049582813,25.0,18.300018,0.0,0.0,0.0,-0.0023914783,9.54197e-21,0.0,81.27194,24.990528,32.9194,96.0,0.044937234,23.912836,241.33652,88.5459,0.0,81.27194,0.11374919,0.0,77.87586,8.330017
6319,19819140.0,0.0,18.30783,15.88623,22.048859,21.926208,22.183807,22.106842,18.30783,18.307892,18.307892,18.307922,0.0,0.03208331,0.03208331,0.049583018,25.0,18.300018,0.0,0.0,0.0,0.0012253931,9.54197e-21,0.0,81.27282,24.990408,32.99734,96.0,0.04466262,23.803724,241.33635,88.54596,0.0,81.27282,0.11374964,0.0,77.8767,8.330017
6320,19819200.0,0.0,18.30777,15.899994,22.065247,21.947052,22.19632,22.12024,18.3078,18.307861,18.307861,18.307861,0.0,0.032083422,0.032083422,0.049583215,25.0,18.300018,0.0,0.0,0.0,-0.0010675533,9.54197e-21,0.0,81.27365,24.990318,33.07534,96.0,0.04438811,23.694525,241.33618,88.546036,0.0,81.27365,0.11375007,0.0,77.877495,8.330017
6321,19819260.0,0.0,18.30774,15.913727,22.081726,21.968414,22.208618,22.133362,18.3078,18.30783,18.30783,18.30783,0.0,0.032083537,0.032083537,0.049583413,25.0,18.300018,0.0,0.0,0.0,-0.003308686,9.54197e-21,0.0,81.27443,24.990252,33.153236,96.0,0.04411429,23.58547,241.33601,88.54612,0.0,81.27443,0.113750495,0.0,77.87823,8.330017
6322,19819320.0,0.0,18.307709,15.927399,22.098145,21.989685,22.220886,22.146423,18.30777,18.3078,18.3078,18.30783,0.0,0.03208365,0.03208365,0.049583603,25.0,18.300018,0.0,0.0,0.0,-0.0037199922,9.54197e-21,0.0,81.27515,24.990208,33.230812,96.0,0.04384194,23.476866,241.33585,88.54622,0.0,81.27515,0.113750905,0.0,77.878914,8.330017
6323,19819380.0,0.0,18.307678,15.9410095,22.114502,22.010803,22.233124,22.159485,18.30774,18.3078,18.3078,18.3078,0.0,0.03208376,0.03208376,0.04958379,25.0,18.300018,0.0,0.0,0.0,-0.0034890042,9.54197e-21,0.0,81.27582,24.990185,33.308075,96.0,0.043571025,23.368698,241.33568,88.54632,0.0,81.27582,0.113751315,0.0,77.87955,8.330017
6324,19819440.0,0.0,18.307678,15.95462,22.130768,22.03186,22.2453,22.172485,18.307709,18.30777,18.30777,18.30777,0.0,0.03208387,0.03208387,0.04958397,25.0,18.300018,0.0,0.0,0.0,-0.0030873206,9.54197e-21,0.0,81.27644,24.990175,33.385094,96.0,0.043301303,23.26087,241.33551,88.54643,0.0,81.27644,0.11375171,0.0,77.880135,8.330017
6325,19819500.0,0.0,18.307648,15.96817,22.146973,22.052765,22.257446,22.185425,18.307678,18.30774,18.30774,18.30774,0.0,0.03208397,0.03208397,0.049584143,25.0,18.300018,0.0,0.0,0.0,-0.0022131794,9.54197e-21,0.0,81.277016,24.990185,33.46184,96.0,0.043032885,23.153421,241.33534,88.54655,0.0,81.277016,0.11375208,0.0,77.880684,8.330017
6326,19819560.0,0.0,18.307709,15.98172,22.16333,22.07431,22.26941,22.198181,18.307678,18.307709,18.307709,18.307709,0.0,0.032084066,0.032084066,0.04958431,25.0,18.300018,0.0,0.0,0.0,0.0016537501,9.54197e-21,0.0,81.277534,24.990206,33.538498,96.0,0.04276514,23.046103,241.33517,88.54666,0.0,81.277534,0.11375244,0.0,77.88118,8.330017
6327,19819620.0,0.0,18.30774,15.99527,22.179596,22.095734,22.281342,22.210846,18.307678,18.307709,18.307709,18.307709,0.0,0.03208416,0.03208416,0.049584467,25.0,18.300018,0.0,0.0,0.0,0.0027179713,9.54197e-21,0.0,81.27802,24.990234,33.615334,96.0,0.042497147,22.938534,241.335,88.54678,0.0,81.27802,0.11375279,0.0,77.88164,8.330017
6328,19819680.0,0.0,18.307709,16.00882,22.195831,22.117035,22.293243,22.22351,18.307709,18.307709,18.307709,18.307709,0.0,0.032084245,0.032084245,0.049584616,25.0,18.300018,0.0,0.0,0.0,0.00019758634,9.54197e-21,0.0,81.27846,24.990267,33.69234,96.0,0.04222891,22.830723,241.33484,88.5469,0.0,81.27846,0.11375311,0.0,77.88206,8.330017
6329,19819740.0,0.0,18.307648,16.02237,22.211975,22.138214,22.305115,22.236115,18.307709,18.307709,18.307709,18.307709,0.0,0.03208433,0.03208433,0.049584758,25.0,18.300018,0.0,0.0,0.0,-0.0021911263,9.54197e-21,0.0,81.27886,24.990303,33.76928,96.0,0.041961305,22.72301,241.33467,88.547005,0.0,81.27886,0.11375342,0.0,77.88244,8.330017
6330,19819800.0,0.0,18.307648,16.03595,22.228027,22.159302,22.316925,22.248688,18.307709,18.307709,18.307709,18.307709,0.0,0.03208441,0.03208441,0.04958489,25.0,18.300018,0.0,0.0,0.0,-0.0030414767,9.54197e-21,0.0,81.27923,24.99034,33.846085,96.0,0.041694544,22.615479,241.3345,88.54711,0.0,81.27923,0.11375372,0.0,77.88278,8.330017
6331,19819860.0,0.0,18.30774,16.04956,22.244263,22.181,22.328613,22.261047,18.307678,18.307678,18.307678,18.307678,0.0,0.032084487,0.032084487,0.049585026,25.0,18.300018,0.0,0.0,0.0,0.001450591,9.54197e-21,0.0,81.27955,24.990377,33.922768,96.0,0.041428626,22.508127,241.33434,88.54722,0.0,81.27955,0.113754004,0.0,77.88309,8.330017
6332,19819920.0,0.0,18.3078,16.063202,22.260437,22.202576,22.34024,22.273376,18.307678,18.307678,18.307678,18.307678,0.0,0.032084562,0.032084562,0.04958515,25.0,18.300018,0.0,0.0,0.0,0.0048873485,9.54197e-21,0.0,81.27985,24.990412,33.999687,96.0,0.041162286,22.400438,241.33417,88.54732,0.0,81.27985,0.11375428,0.0,77.88337,8.330017
6333,19819980.0,0.0,18.30783,16.076904,22.27652,22.22403,22.351868,22.285645,18.307709,18.307709,18.307709,18.307709,0.0,0.032084633,0.032084633,0.04958527,25.0,18.300018,0.0,0.0,0.0,0.005817358,9.54197e-21,0.0,81.280106,24.990442,34.07689,96.0,0.04089538,22.292355,241.33401,88.54742,0.0,81.280106,0.11375454,0.0,77.88361,8.330017
6334,19820040.0,0.0,18.3078,16.090668,22.292542,22.245361,22.363403,22.297882,18.30774,18.307709,18.307709,18.307709,0.0,0.0320847,0.0320847,0.049585383,25.0,18.300018,0.0,0.0,0.0,0.0028179511,9.54197e-21,0.0,81.28034,24.990465,34.15447,96.0,0.040627602,22.183743,241.33385,88.5475,0.0,81.28034,0.11375479,0.0,77.88383,8.330017
6335,19820100.0,0.0,18.30777,16.104492,22.308472,22.266571,22.374939,22.31009,18.30777,18.30774,18.30774,18.30774,0.0,0.032084763,0.032084763,0.049585495,25.0,18.300018,0.0,0.0,0.0,0.00022169531,9.54197e-21,0.0,81.28053,24.99048,34.232197,96.0,0.040359765,22.074924,241.33368,88.54758,0.0,81.28053,0.113755025,0.0,77.88401,8.330017
6336,19820160.0,0.0,18.307861,16.118408,22.324585,22.288422,22.386353,22.322083,18.30777,18.30774,18.30774,18.30774,0.0,0.03208483,0.03208483,0.049585607,25.0,18.300018,0.0,0.0,0.0,0.0031217667,9.54197e-21,0.0,81.2807,24.99049,34.310017,96.0,0.04009207,21.965979,241.33351,88.54765,0.0,81.2807,0.11375527,0.0,77.88417,8.330017
6337,19820220.0,0.0,18.307922,16.132416,22.340637,22.31015,22.397705,22.334045,18.3078,18.30777,18.30777,18.30777,0.0,0.032084893,0.032084893,0.049585715,25.0,18.300018,0.0,0.0,0.0,0.0064154384,9.54197e-21,0.0,81.28084,24.99049,34.38816,96.0,0.03982372,21.856575,241.33336,88.54772,0.0,81.28084,0.11375551,0.0,77.8843,8.330017
6338,19820280.0,0.0,18.307953,16.146484,22.356628,22.331757,22.409058,22.345947,18.307861,18.3078,18.3078,18.3078,0.0,0.032084957,0.032084957,0.04958582,25.0,18.300018,0.0,0.0,0.0,0.006143733,9.54197e-21,0.0,81.280945,24.99048,34.466846,96.0,0.039554,21.746418,241.33319,88.54778,0.0,81.280945,0.11375573,0.0,77.88439,8.330017
6339,19820340.0,0.0,18.307983,16.160706,22.372528,22.353271,22.42035,22.35785,18.307892,18.30783,18.30783,18.30783,0.0,0.03208502,0.03208502,0.049585927,25.0,18.300018,0.0,0.0,0.0,0.005262913,9.54197e-21,0.0,81.28102,24.99046,34.545914,96.0,0.03928346,21.635723,241.33302,88.547844,0.0,81.28102,0.11375597,0.0,77.88447,8.330017
6340,19820400.0,0.0,18.307983,16.175018,22.388367,22.374634,22.43158,22.36969,18.307922,18.307861,18.307861,18.307861,0.0,0.03208508,0.03208508,0.04958603,25.0,18.300018,0.0,0.0,0.0,0.0028519987,9.54197e-21,0.0,81.281075,24.990429,34.62542,96.0,0.039011937,21.524412,241.33286,88.54789,0.0,81.281075,0.113756195,0.0,77.884514,8.330017
6341,19820460.0,0.0,18.308197,16.189453,22.404694,22.39746,22.442749,22.381226,18.307983,18.307922,18.307922,18.307892,0.0,0.032085143,0.032085143,0.049586136,25.0,18.300018,0.0,0.0,0.0,0.010578347,9.54197e-21,0.0,81.2811,24.990389,34.705288,96.0,0.038739707,21.412598,241.33269,88.547935,0.0,81.2811,0.113756426,0.0,77.88452,8.330017
6342,19820520.0,0.0,18.30832,16.20401,22.42099,22.420166,22.453857,22.392761,18.308044,18.307953,18.307953,18.307953,0.0,0.032085206,0.032085206,0.049586244,25.0,18.300018,0.0,0.0,0.0,0.014380417,9.54197e-21,0.0,81.28108,24.990334,34.78615,96.0,0.038464624,21.299385,241.33252,88.547966,0.0,81.28108,0.11375665,0.0,77.884514,8.330017
6343,19820580.0,0.0,18.30835,16.21875,22.437195,22.442749,22.464935,22.404236,18.308167,18.308044,18.308044,18.308014,0.0,0.032085266,0.032085266,0.04958635,25.0,18.300018,0.0,0.0,0.0,0.010557246,9.54197e-21,0.0,81.281044,24.990261,34.868126,96.0,0.038186345,21.184622,241.33235,88.548,0.0,81.281044,0.11375689,0.0,77.88447,8.330017
6344,19820640.0,0.0,18.30832,16.233612,22.453339,22.46521,22.475983,22.41568,18.308228,18.308105,18.308105,18.308075,0.0,0.032085333,0.032085333,0.04958646,25.0,18.300018,0.0,0.0,0.0,0.005022674,9.54197e-21,0.0,81.280975,24.990177,34.950783,96.0,0.03790635,21.068901,241.33218,88.54801,0.0,81.280975,0.113757126,0.0,77.88441,8.330017
6345,19820700.0,0.0,18.30835,16.248627,22.46939,22.48758,22.486969,22.427094,18.308289,18.308167,18.308167,18.308167,0.0,0.0320854,0.0320854,0.049586575,25.0,18.300018,0.0,0.0,0.0,0.0022956857,9.54197e-21,0.0,81.280876,24.990086,35.033844,96.0,0.037625596,20.952614,241.33202,88.548035,0.0,81.280876,0.11375737,0.0,77.88431,8.330017
6346,19820760.0,0.0,18.308502,16.263855,22.485718,22.510712,22.497894,22.438293,18.30835,18.308228,18.308228,18.308228,0.0,0.03208547,0.03208547,0.049586695,25.0,18.300018,0.0,0.0,0.0,0.007083174,9.54197e-21,0.0,81.28074,24.989985,35.117336,96.0,0.037344042,20.83573,241.33185,88.54806,0.0,81.28074,0.11375765,0.0,77.88417,8.330017
6347,19820820.0,0.0,18.308655,16.279236,22.501953,22.533722,22.50879,22.449463,18.30841,18.30832,18.30832,18.308289,0.0,0.032085545,0.032085545,0.049586825,25.0,18.300018,0.0,0.0,0.0,0.012712829,9.54197e-21,0.0,81.28057,24.989874,35.2016,96.0,0.03706053,20.71776,241.33167,88.54807,0.0,81.28057,0.113757916,0.0,77.884,8.330017
6348,19820880.0,0.0,18.308777,16.2948,22.518158,22.55664,22.519623,22.460571,18.308472,18.30838,18.30838,18.30835,0.0,0.03208562,0.03208562,0.049586955,25.0,18.300018,0.0,0.0,0.0,0.015070624,9.54197e-21,0.0,81.280365,24.989754,35.28687,96.0,0.036774326,20.598389,241.3315,88.54808,0.0,81.280365,0.11375819,0.0,77.883804,8.330017
6349,19820940.0,0.0,18.308838,16.310577,22.534271,22.579407,22.530426,22.47168,18.308594,18.308441,18.308441,18.308441,0.0,0.032085698,0.032085698,0.049587086,25.0,18.300018,0.0,0.0,0.0,0.012868062,9.54197e-21,0.0,81.28012,24.989618,35.373215,96.0,0.036485214,20.4775,241.33131,88.54809,0.0,81.28012,0.11375849,0.0,77.88357,8.330017
6350,19821000.0,0.0,18.308868,16.326569,22.550293,22.60205,22.541199,22.482727,18.308685,18.308533,18.308533,18.308533,0.0,0.032085784,0.032085784,0.04958723,25.0,18.300018,0.0,0.0,0.0,0.009362426,9.54197e-21,0.0,81.27985,24.989471,35.460526,96.0,0.036193606,20.355263,241.33113,88.548096,0.0,81.27985,0.11375879,0.0,77.88329,8.330017
6351,19821060.0,0.0,18.30899,16.342773,22.566559,22.625427,22.55191,22.493622,18.308777,18.308624,18.308624,18.308624,0.0,0.032085866,0.032085866,0.04958738,25.0,18.300018,0.0,0.0,0.0,0.011120516,9.54197e-21,0.0,81.279526,24.989317,35.54868,96.0,0.035899963,20.23185,241.33095,88.548096,0.0,81.279526,0.11375911,0.0,77.88298,8.330017
6352,19821120.0,0.0,18.309143,16.359192,22.582733,22.648651,22.562561,22.504486,18.308868,18.308716,18.308716,18.308716,0.0,0.03208596,0.03208596,0.049587533,25.0,18.300018,0.0,0.0,0.0,0.01442475,9.54197e-21,0.0,81.27916,24.989153,35.63781,96.0,0.03560387,20.107067,241.33075,88.548096,0.0,81.27916,0.11375944,0.0,77.88262,8.330017
6353,19821180.0,0.0,18.309265,16.375885,22.598877,22.671753,22.573212,22.51529,18.30899,18.308807,18.308807,18.308807,0.0,0.032086052,0.032086052,0.049587697,25.0,18.300018,0.0,0.0,0.0,0.014814826,9.54197e-21,0.0,81.27875,24.988977,35.72817,96.0,0.035304535,19.980564,241.33057,88.5481,0.0,81.27875,0.11375981,0.0,77.88223,8.330017
6354,19821240.0,0.0,18.309357,16.392792,22.61493,22.694733,22.583801,22.526062,18.309113,18.30893,18.30893,18.308899,0.0,0.032086153,0.032086153,0.049587864,25.0,18.300018,0.0,0.0,0.0,0.014495335,9.54197e-21,0.0,81.2783,24.988794,35.81968,96.0,0.035002254,19.85245,241.33037,88.5481,0.0,81.2783,0.113760166,0.0,77.88178,8.330017
6355,19821300.0,0.0,18.309448,16.409973,22.63089,22.71759,22.59436,22.536835,18.309235,18.309052,18.309052,18.309021,0.0,0.032086253,0.032086253,0.04958804,25.0,18.300018,0.0,0.0,0.0,0.01273047,9.54197e-21,0.0,81.27779,24.9886,35.912376,96.0,0.034696974,19.722673,241.33017,88.548096,0.0,81.27779,0.11376055,0.0,77.881294,8.330017
6356,19821360.0,0.0,18.309662,16.427399,22.647125,22.74118,22.604889,22.547424,18.309326,18.309143,18.309143,18.309113,0.0,0.032086365,0.032086365,0.049588226,25.0,18.300018,0.0,0.0,0.0,0.016934356,9.54197e-21,0.0,81.27724,24.988396,36.0062,96.0,0.03438893,19.59132,241.32997,88.548096,0.0,81.27724,0.11376095,0.0,77.88076,8.330017
6357,19821420.0,0.0,18.309845,16.44513,22.6633,22.764648,22.615356,22.558014,18.309479,18.309265,18.309265,18.309235,0.0,0.032086477,0.032086477,0.049588423,25.0,18.300018,0.0,0.0,0.0,0.019656064,9.54197e-21,0.0,81.27663,24.98818,36.10153,96.0,0.034076944,19.457857,241.32977,88.548096,0.0,81.27663,0.11376137,0.0,77.880165,8.330017
6358,19821480.0,0.0,18.309967,16.463104,22.679382,22.787964,22.625793,22.568542,18.309631,18.309418,18.309418,18.309387,0.0,0.032086596,0.032086596,0.049588624,25.0,18.300018,0.0,0.0,0.0,0.018880064,9.54197e-21,0.0,81.27596,24.98795,36.19847,96.0,0.033760726,19.322138,241.32956,88.54809,0.0,81.27596,0.11376182,0.0,77.879524,8.330017
6359,19821540.0,0.0,18.31009,16.481415,22.695404,22.811188,22.6362,22.57904,18.309784,18.30954,18.30954,18.30951,0.0,0.03208672,0.03208672,0.049588837,25.0,18.300018,0.0,0.0,0.0,0.016842049,9.54197e-21,0.0,81.27524,24.987707,36.296932,96.0,0.033440668,19.184296,241.32935,88.54809,0.0,81.27524,0.113762274,0.0,77.87883,8.330017
6360,19821600.0,0.0,18.310272,16.5,22.711334,22.834259,22.646576,22.589508,18.309937,18.309692,18.309692,18.309662,0.0,0.03208685,0.03208685,0.04958906,25.0,18.300018,0.0,0.0,0.0,0.017236477,9.54197e-21,0.0,81.27445,24.987452,36.397057,96.0,0.033116333,19.044117,241.32913,88.54808,0.0,81.27445,0.11376276,0.0,77.87807,8.330017
6361,19821660.0,0.0,18.32666,16.519226,22.73053,22.857239,22.65686,22.599884,18.310486,18.308258,18.308258,18.308197,0.0,0.032399084,0.032063268,0.052901573,25.0,18.300018,9.338057,8.25488,13.107107,0.72850114,9.54197e-21,0.0,84.70613,21.336697,36.499767,96.0,0.03412633,18.900328,241.26118,87.45794,0.0,84.41845,0.117356636,0.0,82.43282,8.330017
6362,19821720.0,0.0,18.333466,16.539398,22.748749,22.878418,22.666931,22.610168,18.316193,18.309143,18.309082,18.30896,0.0,0.032924768,0.032291014,0.056222,25.0,18.300018,13.835661,12.185886,19.77595,0.9742814,9.54197e-21,0.0,89.21649,17.992628,36.681553,96.0,0.03504085,18.645823,241.12807,86.645325,0.0,88.647545,0.1214242,0.0,88.04091,8.330017
6363,19821780.0,0.0,18.327301,16.560455,22.766296,22.897797,22.676697,22.62033,18.322937,18.312927,18.312805,18.312775,0.0,0.033387642,0.032453906,0.05965859,25.0,18.300018,18.4298,16.217905,26.63003,0.29562268,9.54197e-21,0.0,94.967995,15.074691,36.942944,96.0,0.03572109,18.27988,240.94875,86.092125,0.0,94.06847,0.12564597,0.0,95.129074,8.330017
6364,19821840.0,2.0,18.32434,16.582397,22.779144,22.915558,22.686066,22.630066,18.324951,18.317993,18.31781,18.317932,0.0,0.034743197,0.03446721,0.061939385,35.666668,18.300018,23.116686,20.347046,33.655148,-0.117962115,9.54197e-21,0.0,99.565765,14.2052355,37.20779,96.0,0.036824133,17.909094,240.53589,87.09747,0.0,99.292854,0.1311437,0.0,99.66048,8.330017
6365,19821900.0,2.0,18.327484,16.605194,22.791138,22.93222,22.694733,22.638885,18.324432,18.321747,18.321655,18.321716,0.0,0.03630705,0.036288876,0.06456093,46.333332,18.300018,27.885983,24.558529,40.83968,0.035453677,9.54197e-21,0.0,99.9692,15.305822,37.450768,96.0,0.038152818,17.568928,239.98769,89.44058,0.0,99.95192,0.13715918,0.0,99.975555,8.330017
6366,19821960.0,2.0,18.33429,16.628815,22.802887,22.948242,22.702606,22.64679,18.325348,18.323944,18.323914,18.323944,0.0,0.03826815,0.03826815,0.0680356,57.0,18.300018,32.729874,28.844553,48.18127,0.42685503,9.54197e-21,0.0,100.00068,16.927551,37.704742,96.0,0.03989921,17.213362,239.36714,92.51239,0.0,100.000854,0.14457291,0.0,100.00059,8.330017
6367,19822020.0,5.0,18.337372,16.653198,22.81308,22.962036,22.70932,22.653625,18.328796,18.3266,18.326569,18.326569,0.0,0.04064917,0.04064917,0.07226873,67.666664,18.300018,37.64278,33.20133,55.665283,0.45859757,9.54197e-21,0.0,100.000084,19.024027,38.009853,96.0,0.041944854,16.786205,238.77162,96.35516,0.0,100.00012,0.15356748,0.0,100.00006,8.330017
6368,19822080.0,5.0,18.335327,16.678345,22.821655,22.973663,22.714905,22.659424,18.331665,18.329742,18.329742,18.329742,0.0,0.043355286,0.043355282,0.07707985,78.333336,18.300018,42.59989,37.604633,63.242294,0.12981339,9.54197e-21,0.0,99.99999,21.563427,38.34179,96.0,0.044123683,16.321491,238.4202,100.87398,0.0,99.999985,0.16379462,0.0,99.99999,8.330017
6369,19822140.0,5.0,18.327515,16.704224,22.82837,22.982727,22.719177,22.66397,18.330902,18.331879,18.331879,18.331879,0.0,0.04638212,0.046382118,0.08246115,89.0,18.300018,47.59119,42.04542,70.89352,-0.4726976,9.54197e-21,0.0,99.99999,24.61648,38.651352,96.0,0.046387427,15.8881035,238.6474,106.13306,0.0,99.99999,0.17522836,0.0,100.0,8.330017
6370,19822200.0,5.0,18.324799,16.730804,22.832703,22.988617,22.721771,22.666962,18.326569,18.331024,18.331024,18.331024,0.0,0.04974803,0.04974803,0.08844528,99.666664,18.300018,52.603867,46.5125,78.59567,-0.48972565,9.54197e-21,0.0,100.0,28.264332,38.89482,96.0,0.04904809,15.547254,240.049,112.24009,0.0,100.0,0.18794258,0.0,100.0,8.330017
6371,19822260.0,5.0,18.323975,16.758057,22.835327,22.992645,22.72284,22.668427,18.323181,18.32846,18.32846,18.32846,0.0,0.0534112,0.0534112,0.0949579,110.333336,18.300018,57.618237,50.985455,86.32899,-0.29608732,9.54197e-21,0.0,100.0,32.53256,39.104237,96.0,0.051950667,15.254066,243.628,119.18214,0.0,100.0,0.20169686,0.0,100.0,8.330017
6372,19822320.0,5.0,18.322296,16.78595,22.835266,22.993011,22.721954,22.66809,18.3208,18.325867,18.325867,18.325867,0.0,0.057322185,0.057322185,0.10191111,121.0,18.300018,62.610733,55.442905,94.04201,-0.24626705,9.54197e-21,0.0,100.0,37.431995,39.29549,96.0,0.054952748,14.986311,250.80656,127.01153,0.0,100.0,0.21649605,0.0,100.0,8.330017
6373,19822380.0,4.0,18.320312,16.814453,22.832947,22.990326,22.719482,22.66626,18.318481,18.323456,18.323456,18.323456,0.0,0.061407663,0.061407663,0.109174535,131.66667,18.300018,67.57105,59.874218,100.0,-0.25455043,9.54197e-21,0.0,100.0,42.92757,39.468388,96.0,0.05799251,14.744258,261.02438,135.64612,0.0,100.0,0.23199825,0.0,100.0,8.330017
6374,19822440.0,4.0,18.31903,16.843536,22.828033,22.984192,22.71521,22.66269,18.316345,18.321167,18.321167,18.321167,0.0,0.06567271,0.06567271,0.11675721,142.33333,18.300018,72.48048,64.2623,100.0,-0.20480047,9.54197e-21,0.0,100.0,49.075817,39.62198,96.0,0.061117046,14.529231,273.95908,145.14377,0.0,100.0,0.24811469,0.0,100.0,8.330017
6375,19822500.0,4.0,18.317963,16.873169,22.820343,22.974304,22.708893,22.657288,18.314697,18.319214,18.319214,18.319214,0.0,0.070095345,0.070095345,0.124620065,153.0,18.300018,77.31697,68.58681,100.0,-0.16010347,9.54197e-21,0.0,100.0,55.895412,39.761414,96.0,0.06427857,14.334022,289.15427,155.55957,0.0,100.0,0.2648245,0.0,100.0,8.330017
6376,19822560.0,4.0,18.312714,16.90332,22.810944,22.962646,22.700958,22.650208,18.110413,18.204132,18.204132,18.204132,1.0,0.07462347,0.07462347,0.13267045,163.66667,18.1333,82.06775,72.8341,100.0,18.947357,9.54197e-21,0.0,100.0,63.36429,39.92238,96.0,0.066999316,14.108669,307.0665,166.86325,0.0,100.0,0.28193372,0.0,100.0,8.330017
6377,19822620.0,4.0,18.161469,16.93396,22.797546,22.945648,22.690125,22.640411,18.141602,18.169525,18.169525,18.169525,1.0,0.07920891,0.07920891,0.14082275,174.33333,18.1333,86.694756,76.96897,100.0,-1.9468974,9.54197e-21,0.0,100.0,71.79684,40.550293,96.0,0.062753186,13.229589,329.56738,179.28943,0.0,100.0,0.2992569,0.0,100.0,8.330017
6378,19822680.0,4.0,18.147247,16.965088,22.780884,22.924347,22.67694,22.628387,18.145752,18.155182,18.155182,18.155182,1.0,0.083909005,0.083909005,0.14917888,185.0,18.1333,91.17792,80.972595,100.0,-1.2132052,9.54197e-21,0.0,100.0,80.6421,40.71449,96.0,0.06443498,12.99972,358.7977,192.5257,0.0,100.0,0.31701472,0.0,100.0,8.330017
6379,19822740.0,3.0,18.045074,16.996613,22.76062,22.898224,22.661072,22.613892,17.996094,18.023834,18.023834,18.023834,1.0,0.088586755,0.088586755,0.15749528,195.66667,17.966614,95.490906,84.82027,100.0,17.427626,9.54197e-21,0.0,100.0,90.34165,41.21319,96.0,0.059891433,12.301537,396.41046,206.7931,0.0,100.0,0.3346928,0.0,100.0,8.330017
6380,19822800.0,3.0,17.994293,17.028564,22.736237,22.866669,22.642212,22.596558,17.984192,17.992859,17.992859,17.992859,1.0,0.093303576,0.093303576,0.16588116,206.33333,17.966614,99.59871,88.478935,100.0,3.4391797,9.54197e-21,0.0,100.0,100.43907,41.44128,96.0,0.059383683,11.982208,442.81525,221.82849,0.0,100.0,0.3525098,0.0,100.0,8.330017
6381,19822860.0,3.0,17.987793,17.060913,22.71106,22.834839,22.622253,22.578033,17.978882,17.984314,17.984314,17.984314,1.0,0.09803647,0.09803647,0.1742956,217.0,17.966614,100.0,91.94656,100.0,1.0444746,9.54197e-21,0.0,100.0,110.96316,41.557743,96.0,0.060660798,11.819157,496.7362,237.65532,0.0,100.0,0.3703902,0.0,100.0,8.330017
6382,19822920.0,3.0,17.638275,17.093567,22.68164,22.797272,22.59909,22.556519,17.694672,17.730927,17.730927,17.730927,2.0,0.10251526,0.102514446,0.18225828,227.66667,17.63321,100.0,95.18675,100.0,12.879651,9.54197e-21,0.0,100.0,123.211685,42.882027,96.0,0.036363173,9.965159,553.10266,255.05362,0.0,99.999725,0.38731757,0.0,100.0,8.330017
6383,19822980.0,3.0,17.624847,17.126556,22.646942,22.75238,22.571686,22.53125,17.659393,17.667725,17.667847,17.667725,2.0,0.10736829,0.10617165,0.19087265,238.33333,17.63321,100.0,98.15272,100.0,-2.1599355,9.54197e-21,0.0,99.87855,135.21349,42.992104,96.0,0.03642499,9.811056,614.60406,272.75702,0.0,99.49343,0.4044402,0.0,99.87608,8.330017
6384,19823040.0,3.0,17.64624,17.15982,22.608551,22.703583,22.541962,22.503815,17.647552,17.655853,17.655884,17.655853,2.0,0.11085692,0.11081242,0.19707961,249.0,17.63321,100.0,100.0,100.0,-1.1086024,9.54197e-21,0.0,97.76352,153.32349,43.035065,96.0,0.037404913,9.750911,674.0285,295.35,0.0,97.75014,0.4187894,0.0,97.761986,8.330017
6385,19823100.0,3.0,17.19809,17.19336,22.567627,22.651398,22.509888,22.473877,17.269989,17.404877,17.404938,17.404907,3.0,0.11075119,0.110714614,0.19689608,249.33333,17.133118,100.0,100.0,100.0,-21.86286,9.54197e-21,0.0,95.00295,163.60374,47.27875,96.0,0.00041109207,3.8097441,680.8704,304.60254,0.0,94.9924,0.41838259,0.0,95.002205,8.330017
6386,19823160.0,3.0,17.229095,17.227112,22.527496,22.601288,22.477783,22.443665,17.224457,17.253784,17.253784,17.253784,3.0,0.1102602,0.11024336,0.1960255,249.66667,17.133118,100.0,100.0,100.0,-0.20599708,9.54197e-21,0.0,93.08137,172.58138,47.79123,96.0,0.0001923233,3.0922823,681.04065,311.9683,0.0,93.07662,0.41654542,0.0,93.08101,8.330017
6387,19823220.0,3.0,17.260925,17.261078,22.487305,22.551178,22.445465,22.413208,17.243896,17.240082,17.240112,17.240082,3.0,0.10982356,0.10981544,0.19525038,250.0,17.133118,100.0,100.0,100.0,3.1979074,9.54197e-21,0.0,91.39862,180.57811,48.947926,96.0,3.0717878e-05,1.4729078,681.19476,318.46957,0.0,91.39638,0.41490483,0.0,91.398445,8.330017
6388,19823280.0,3.0,17.294708,17.295197,22.446838,22.500854,22.41278,22.382416,16.925018,17.040588,17.040588,17.040588,3.0,0.109371565,0.109367564,0.19444732,250.0,16.632996,100.0,100.0,100.0,197.72314,5.876383e-06,0.0,89.897804,188.84813,49.999992,96.0,4.94497e-06,8.685159e-06,681.356,325.13428,0.0,89.89672,0.41320527,0.0,89.89772,8.330017
6389,19823340.0,3.0,17.32898,17.329468,22.404205,22.447784,22.378387,22.349976,16.816498,16.875183,16.875183,16.875183,3.0,0.10888899,0.10888706,0.19358967,250.0,16.632996,100.0,100.0,100.0,262.3918,7.3071606e-06,0.0,88.651344,197.69989,50.0,96.0,4.9013825e-06,5.252399e-08,681.52985,332.20132,0.0,88.65083,0.41138238,0.0,88.65131,8.330017
6390,19823400.0,3.0,17.363342,17.36383,22.360748,22.393799,22.343231,22.316803,16.75476,16.788849,16.788849,16.788849,3.0,0.108454384,0.10845344,0.19281712,250.0,16.632996,100.0,100.0,100.0,305.82465,8.311313e-06,0.0,87.61424,205.65678,50.0,96.0,4.862318e-06,1.5953239e-08,681.68665,338.49478,0.0,87.614,0.4097397,0.0,87.61423,8.330017
6391,19823460.0,3.0,17.397797,17.398315,22.31961,22.34375,22.309204,22.284454,16.389557,16.507507,16.507507,16.507507,3.0,0.10807392,0.10807345,0.19214077,250.0,16.132904,100.0,100.0,100.0,513.8042,1.4050276e-05,0.0,86.763794,212.60988,50.0,96.0,4.828235e-06,-3.9452483e-13,681.8235,343.94833,0.0,86.76367,0.4083011,0.0,86.76379,8.330017
6392,19823520.0,3.0,17.432281,17.4328,22.276062,22.29065,22.273224,22.250275,16.294556,16.346375,16.346375,16.346375,3.0,0.10774276,0.10774253,0.19155203,250.0,16.132904,100.0,100.0,100.0,568.49493,1.5318104e-05,0.0,86.062065,218.65346,50.0,96.0,4.7986505e-06,5.8923767e-15,681.9419,348.65366,0.0,86.06201,0.4070482,0.0,86.062065,8.330017
6393,19823580.0,3.0,17.466827,17.467346,22.23175,22.236664,22.236542,22.215424,16.242462,16.270569,16.270569,16.270569,3.0,0.10746731,0.1074428,0.1910608,250.0,16.132904,100.0,99.887535,100.0,606.93274,1.6258982e-05,0.0,85.49158,223.79562,50.0,96.0,4.773508e-06,7.9102543e-16,682.0421,352.63156,0.0,85.48521,0.40598038,0.0,85.49135,8.330017
6394,19823640.0,3.0,17.501343,17.501862,22.185638,22.18039,22.198334,22.1792,15.884918,15.99765,15.997833,15.997742,3.0,0.10729049,0.10707271,0.19049388,250.0,15.6328125,99.64159,99.26422,99.35802,809.433,2.196207e-05,0.0,84.949646,229.1353,50.0,96.0,4.7474136e-06,-3.5058616e-20,682.14545,356.73706,0.0,84.89327,0.4048693,0.0,84.91265,8.330017
6395,19823700.0,3.0,17.535828,17.536346,22.137299,22.12149,22.158295,22.141266,15.79245,15.844025,15.844208,15.844208,3.0,0.107040375,0.10670616,0.18948705,250.0,15.6328125,98.80204,98.26506,98.055916,861.5742,2.3229217e-05,0.0,84.200325,236.894,50.0,96.0,4.709545e-06,3.289206e-23,682.29376,362.65698,0.0,84.114426,0.4032514,0.0,84.082275,8.330017
6396,19823760.0,3.0,17.57022,17.57074,22.09311,22.069,22.120544,22.105408,15.7378845,15.7691345,15.769287,15.769379,3.0,0.10666317,0.10621695,0.18801641,250.0,15.6328125,97.59689,96.91804,96.26104,897.3444,2.410733e-05,0.0,83.18669,248.03868,50.0,96.0,4.655262e-06,1.0160699e-25,682.50183,371.06622,0.0,83.07306,0.40092093,0.0,82.954834,8.330017
6397,19823820.0,0.0,17.604553,17.605072,22.047974,22.015442,22.081635,22.068512,15.374908,15.495789,15.496399,15.497314,3.0,0.10550378,0.10496211,0.18493354,246.0,15.132721,95.983376,95.18404,93.90707,1089.5989,2.9714305e-05,0.0,82.03336,258.3481,50.0,96.0,4.529013e-06,-6.194222e-30,672.6856,376.8585,0.0,81.89588,0.39541668,0.0,81.65563,8.330017
6398,19823880.0,0.0,17.638733,17.639252,22.001953,21.96106,22.041626,22.03064,15.27002,15.329285,15.329773,15.33078,3.0,0.10392592,0.103303716,0.18088593,242.0,15.132721,93.977,93.07824,91.02215,1127.9696,3.065406e-05,0.0,80.99805,265.60983,50.0,96.0,4.3638456e-06,2.4428736e-32,655.2334,378.871,0.0,80.83973,0.38812765,0.0,80.439865,8.330017
6399,19823940.0,0.0,17.67276,17.67331,21.95697,21.908478,22.001953,21.993073,15.204315,15.241119,15.241455,15.242371,3.0,0.1020478,0.101360984,0.17610309,238.0,15.132721,91.57527,90.598404,87.61994,1146.1733,3.1081232e-05,0.0,80.02602,270.80035,50.0,96.0,4.1726594e-06,1.327917e-32,632.35284,378.24036,0.0,79.85012,0.37952042,0.0,79.253044,8.330017
6400,19824000.0,0.0,17.706573,17.707153,21.91272,21.857178,21.962128,21.955414,14.8342285,14.965485,14.966461,14.970398,3.0,0.09990565,0.09917063,0.17066719,234.0,14.632599,88.76129,87.728836,83.69409,1311.9862,3.6216585e-05,0.0,79.0888,274.29425,50.0,96.0,3.960742e-06,-5.5608106e-37,605.344,375.41296,0.0,78.89866,0.36974928,0.0,78.06596,8.330017
6401,19824060.0,0.0,17.740204,17.740784,21.8732,21.813293,21.925018,21.920197,14.725189,14.791382,14.792114,14.795685,3.0,0.09753653,0.09676714,0.16471678,230.0,14.632599,85.60349,84.532326,79.38403,1328.3102,3.6607642e-05,0.0,78.15951,276.57535,50.0,96.0,3.7344373e-06,-1.398636e-39,575.86487,370.95157,0.0,77.95788,0.35902384,0.0,76.859085,8.330017
6402,19824120.0,0.0,17.77359,17.77417,21.835724,21.772522,21.888824,21.885864,14.657013,14.698181,14.698639,14.701416,3.0,0.09495098,0.094160594,0.15830693,226.0,14.632599,82.08777,80.996185,74.680664,1325.0029,3.6470996e-05,0.0,77.222336,277.8506,50.0,96.0,3.4970653e-06,-9.8511e-41,545.08765,365.10577,0.0,77.01189,0.34742028,0.0,75.61829,8.330017
6403,19824180.0,0.0,21.80249,17.807312,21.80246,21.738037,21.855377,21.854034,15.6675415,15.223358,15.220428,15.19812,0.0,0.09259357,0.091794536,0.1522509,222.0,14.715912,78.242096,77.14603,69.6512,2513.4255,5.1960124e-05,0.0,75.88534,279.34412,-1.1597387e-05,29.999983,0.33672136,70.000015,513.9798,359.876,0.0,75.67055,0.33664596,0.0,73.96871,8.330017
6404,19824240.0,0.0,21.780518,17.840118,21.780518,21.718414,21.830353,21.83017,15.326202,15.409485,15.408722,15.401978,0.0,0.08933596,0.088536985,0.14468224,218.0,14.715912,74.19533,73.10312,64.50859,2666.9011,5.70533e-05,0.0,74.81405,280.04752,-1.4405281e-08,30.000002,0.32262933,70.0,480.08478,352.01712,0.0,74.594154,0.32255402,0.0,72.55738,8.330017
6405,19824300.0,0.0,21.761536,17.87262,21.761536,21.703247,21.807037,21.807892,15.077911,15.210388,15.211182,15.219635,0.0,0.086058095,0.08526662,0.13718894,214.0,14.715912,69.92649,68.84811,59.24092,2732.618,5.970605e-05,0.0,73.82348,278.77722,3.165865e-10,30.000002,0.30858546,70.0,447.2416,342.6898,0.0,73.599884,0.30850998,0.0,71.2191,8.330017
6406,19824360.0,0.0,21.747467,17.904724,21.747467,21.695587,21.786987,21.788635,14.940735,15.037476,15.038452,15.050018,0.0,0.08270863,0.08193049,0.12972064,210.0,14.799194,65.47265,64.414894,53.933876,2697.457,5.9602527e-05,0.0,72.84768,276.39426,-2.5153038e-14,30.000002,0.29442865,70.0,416.72687,332.52283,0.0,72.621445,0.29435417,0.0,69.89286,8.330017
6407,19824420.0,0.0,21.735565,17.936462,21.735565,21.691254,21.76825,21.77063,14.8220825,14.901276,14.902161,14.914032,0.0,0.0792884,0.078528576,0.12231372,206.0,14.799194,60.83801,59.807716,48.599674,2647.28,5.9152993e-05,0.0,71.86313,273.27704,-1.5910988e-17,30.000002,0.28019673,70.0,389.39233,321.86243,0.0,71.635185,0.28012404,0.0,68.56034,8.330017
6408,19824480.0,0.0,21.726105,17.967773,21.726105,21.690765,21.75119,21.75418,14.734467,14.796448,14.79718,14.80835,0.0,0.07578796,0.07505088,0.114978306,202.0,14.799194,56.040936,55.043785,43.27925,2568.964,5.7883815e-05,0.0,70.84828,269.69876,-2.4968175e-16,30.000002,0.26588014,70.0,365.48398,310.9286,0.0,70.61952,0.26580968,0.0,67.2043,8.330017
6409,19824540.0,0.0,21.719666,17.998627,21.719666,21.694794,21.736359,21.739838,14.716156,14.743439,14.743866,14.751556,0.0,0.07220479,0.071494095,0.10774783,198.0,14.882507,51.10082,50.141056,38.023376,2438.2942,5.49488e-05,0.0,69.79151,265.76447,1.4338134e-20,30.000002,0.2515065,70.0,345.0126,299.832,0.0,69.562645,0.2514386,0.0,65.820435,8.330017
6410,19824600.0,0.0,21.7164,18.029022,21.7164,21.703491,21.723969,21.727783,14.6848755,14.707611,14.707916,14.713684,0.0,0.06855528,0.067873165,0.10066842,194.0,14.882507,46.055317,45.13515,32.877846,2322.8376,5.249937e-05,0.0,68.69181,261.47427,1.03994826e-22,30.000002,0.23715304,70.0,327.8483,288.6358,0.0,68.46319,0.23708804,0.0,64.41298,8.330017
6411,19824660.0,0.0,21.71817,18.058899,21.71817,21.719177,21.715698,21.719604,14.66217,14.679535,14.679779,14.684601,0.0,0.06485491,0.06420231,0.0938023,190.0,14.882507,40.947582,40.066944,27.923647,2201.545,4.983876e-05,0.0,67.54915,256.79523,-4.7062234e-25,30.000002,0.22291167,70.0,313.28748,277.38907,0.0,67.320724,0.22284997,0.0,62.992676,8.330017
6412,19824720.0,0.0,21.723602,18.088226,21.723602,21.73993,21.710388,21.714203,14.696777,14.683716,14.683716,14.68454,0.0,0.061123703,0.06050012,0.08722981,186.0,14.96582,35.79708,34.954227,23.214344,2047.0796,4.6069636e-05,0.0,66.36369,251.71935,-9.865269e-31,30.000002,0.20890625,70.0,300.81876,266.17206,0.0,66.13497,0.2088438,0.0,61.57627,8.330017
6413,19824780.0,0.0,21.732513,18.117004,21.732513,21.765411,21.708008,21.711548,14.706299,14.6944275,14.694366,14.692932,0.0,0.05738749,0.056791265,0.08101474,182.0,14.96582,30.63986,29.831102,18.7875,1920.0492,4.3160566e-05,0.0,65.138176,246.22531,5.454114e-33,30.000002,0.19523664,70.0,290.10428,255.05011,0.0,64.90818,0.19518207,0.0,60.176838,8.330017
6414,19824840.0,0.0,21.744568,18.145172,21.744568,21.795044,21.708344,21.711456,14.714539,14.703125,14.703033,14.700684,0.0,0.053670034,0.05309855,0.075200126,178.0,14.96582,25.50204,24.722368,14.663686,1796.6028,4.032813e-05,0.0,63.873188,240.32861,-2.8172708e-34,30.000002,0.18200794,70.0,280.67923,244.09654,0.0,63.6405,0.18195671,0.0,58.79574,8.330017
6415,19824900.0,0.0,21.76001,18.17273,21.76001,21.828827,21.711609,21.714111,14.778351,14.733887,14.733582,14.727051,0.0,0.049990393,0.049439967,0.06982275,174.0,15.049103,20.410078,19.652645,10.898517,1649.3481,3.6694808e-05,0.0,62.56399,234.1213,-3.126857e-39,30.000002,0.16928801,70.0,272.1346,233.41397,0.0,62.326515,0.16924053,0.0,57.446938,8.330017
6416,19824960.0,0.0,21.779053,18.199615,21.779053,21.866486,21.718079,21.71994,14.804993,14.767456,14.767029,14.75824,0.0,0.046371404,0.04583785,0.064918,170.0,15.049103,15.400002,14.6576185,7.5278177,1534.6852,3.4054774e-05,0.0,61.210346,227.64136,1.135e-41,30.000002,0.15715782,70.0,264.59622,223.07008,0.0,60.96537,0.15711431,0.0,56.152706,8.330017
6417,19825020.0,0.0,21.801422,18.2258,21.801422,21.907623,21.727386,21.728363,14.825531,14.79306,14.792633,14.783691,0.0,0.0428444,0.042326435,0.060515292,166.0,15.049103,10.498145,9.761497,4.5877213,1427.836,3.160917e-05,0.0,59.809357,220.91425,-1.541e-42,30.000002,0.14571214,70.0,258.10043,213.1274,0.0,59.551937,0.14567265,0.0,54.939686,8.330017
6418,19825080.0,0.0,21.827179,18.251282,21.827179,21.951904,21.73938,21.73938,14.903839,14.833771,14.83316,14.821533,0.0,0.039433103,0.03892285,0.056637876,162.0,15.132416,5.728874,4.9872503,2.1075864,1302.4902,2.8536875e-05,0.0,58.351208,213.99837,0.0,30.000002,0.13501693,70.0,252.61821,203.64494,0.0,58.075565,0.13498,0.0,53.836052,8.330017
