,time,AHU: Static Pressure Reset Trim And Respond Signal,AHU: Mixed Air Temperature,Outdoor Air Temperature,AHU: Return Air Temperature,VAV: South Zone Room Air Temperature,VAV: Core Zone Room Air Temperature,VAV: North Zone Room Air Temperature,AHU: Supply Air Temperature,VAV: Core Zone Discharge Air Temperature,VAV: North Zone Discharge Air Temperature,VAV: South Zone Discharge Air Temperature,AHU: Supply Air Temperature Reset Trim And Respond Signal,VAV: Core Zone Airflow Rate,VAV: North Zone Airflow Rate,VAV: South Zone Airflow Rate,AHU: Supply Duct Static Pressure Setpoint,AHU: Supply Air Temperature Setpoint,VAV: Core Zone Cooling Loop Signal,VAV: North Zone Cooling Loop Signal,VAV: South Zone Cooling Loop Signal,AHU: Cooling Coil Load,AHU: Cooling Coil Supply Water Flow Rate,VAV: Core Zone Reheat Valve Signal,VAV: Core Zone Discharge Air Damper Position,AHU: Supply Duct Static Pressure,AHU: Exhaust Air Damper Position,AHU: Outdoor Air Damper Position,AHU: Return Airflow Rate,AHU: Return Air Damper Position,AHU: Supply Fan Power Modelica Inaccurate,AHU: Supply Fan Power,VAV: North Zone Reheat Valve Signal,VAV: North Zone Discharge Air Damper Position,AHU: Supply Fan Airflow Rate,VAV: South Zone Reheat Valve Signal,VAV: South Zone Discharge Air Damper Position,AHU: Cooling Coil Supply Water Temperature
6419,19825140.0,0.0,21.856354,18.276031,21.856354,21.998962,21.753998,21.752869,14.935913,14.876221,14.875458,14.862854,0.0,0.03615107,0.035642095,0.0532588,158.0,15.132416,1.1179539,0.3592819,0.10815935,1211.6713,2.6482354e-05,0.0,56.829716,207.0039,0.0,30.000002,0.12507187,70.0,248.08334,194.67114,0.0,56.52963,0.12503816,0.0,52.8793,8.330017
6420,19825200.0,0.0,21.888031,18.300018,21.888031,22.048248,21.771027,21.768494,14.966187,14.908051,14.907379,14.895752,0.0,0.033600934,0.033430327,0.050803613,154.0,15.132416,0.0,0.0,0.0,1137.7174,2.4731462e-05,0.0,55.748005,197.72484,0.0,30.000002,0.11784368,70.0,244.65643,186.0273,0.0,55.640274,0.11781252,0.0,52.438755,8.330017
6421,19825260.0,0.0,21.919037,18.323517,21.919037,22.097198,21.788666,21.784729,15.088623,14.962921,14.962341,14.947998,0.0,0.032522947,0.03241565,0.049429227,150.0,15.215698,0.0,0.0,0.0,1075.0952,2.3052942e-05,0.0,55.66876,186.62535,0.0,30.000002,0.11437276,70.0,242.55826,178.42404,0.0,55.59882,0.114346646,0.0,52.553864,8.330017
6422,19825320.0,0.0,21.950806,18.346924,21.950806,22.147034,21.807098,21.801697,15.148804,15.031708,15.03125,15.014252,0.0,0.03187266,0.031807296,0.048613757,146.0,15.215698,0.0,0.0,0.0,1058.6923,2.2656479e-05,0.0,55.84079,176.42819,0.0,30.000002,0.112296484,70.0,241.21758,172.02235,0.0,55.797344,0.11227457,0.0,52.86291,8.330017
6423,19825380.0,0.0,21.983093,18.370178,21.983093,22.197449,21.82608,21.819122,15.185883,15.0903015,15.089966,15.072723,0.0,0.03149876,0.03145836,0.04816219,142.0,15.215698,0.0,0.0,0.0,1054.5972,2.2547738e-05,0.0,56.162113,167.2931,0.0,30.000002,0.111120746,70.0,240.33827,166.62436,0.0,56.13503,0.11110227,0.0,53.273983,8.330017
6424,19825440.0,0.0,22.015808,18.393341,22.015808,22.248138,21.845367,21.836884,15.276642,15.15387,15.1536255,15.135437,0.0,0.031289943,0.03126481,0.048010062,138.0,15.299011,0.0,0.0,0.3916171,1033.9489,2.1913038e-05,0.0,56.562286,159.12544,0.0,30.000002,0.110564776,70.0,239.74678,162.02481,0.0,56.545395,0.11054883,0.0,53.760635,8.330017
6425,19825500.0,0.0,22.050232,18.416382,22.050232,22.298676,21.86496,21.854889,15.3063965,15.212921,15.212769,15.195343,0.0,0.031146685,0.03113115,0.04864686,134.0,15.299011,0.0,0.0,1.40929,1046.791,2.2176606e-05,0.0,57.01486,151.30856,0.0,30.000002,0.11092328,70.0,239.34921,158.01384,0.0,57.004402,0.110910155,0.0,54.53474,8.330017
6426,19825560.0,0.0,22.08429,18.4393,22.08429,22.346252,21.883453,21.87204,15.325165,15.2561035,15.256012,15.241577,0.0,0.03106093,0.03105132,0.04986491,130.0,15.299011,0.0,0.0,2.8880029,1066.586,2.2587938e-05,0.0,57.505108,143.95094,0.0,30.000002,0.11197445,70.0,239.08168,154.52794,0.0,57.49864,0.111963,0.0,55.517662,8.330017
6427,19825620.0,0.0,22.119537,18.462097,22.119537,22.39264,21.9021,21.889343,15.407501,15.304962,15.304901,15.29306,0.0,0.0310007,0.030994723,0.05168771,126.0,15.382294,0.0,0.0,4.829533,1068.1515,2.243069e-05,0.0,58.019466,136.9302,0.0,30.000002,0.1136792,70.0,238.9025,151.47012,0.0,58.01544,0.113669515,0.0,56.735497,8.330017
6428,19825680.0,0.0,22.155853,18.484772,22.155853,22.4375,21.920898,21.906769,15.429565,15.353149,15.353088,15.344727,0.0,0.030951649,0.030947946,0.05407782,122.0,15.382294,0.0,0.0,7.2077007,1100.755,2.3106622e-05,0.0,58.55446,130.16486,0.0,30.000002,0.1159723,70.0,238.78354,148.75502,0.0,58.55196,0.115964234,0.0,58.195175,8.330017
6429,19825740.0,0.0,22.193054,18.507324,22.193054,22.480286,21.939789,21.924316,15.443909,15.387787,15.387756,15.383392,0.0,0.030901967,0.03089968,0.057047628,118.0,15.382294,0.0,0.0,10.003252,1138.9143,2.3895991e-05,0.0,59.11077,123.5653,0.0,30.000002,0.118842304,70.0,238.70776,146.31674,0.0,59.109234,0.118835315,0.0,59.903824,8.330017
6430,19825800.0,0.0,22.231018,18.529755,22.231018,22.520538,21.958801,21.941925,15.522491,15.430145,15.430145,15.430634,0.0,0.0308384,0.030836979,0.060679633,114.0,15.465607,0.0,0.0,13.193295,1157.5281,2.4086934e-05,0.0,59.6951,116.99482,0.0,30.000002,0.12234714,70.0,238.66536,144.09096,0.0,59.69414,0.12234209,0.0,61.839855,8.330017
6431,19825860.0,0.0,22.26767,18.552094,22.26767,22.55603,21.976685,21.958649,15.543182,15.473389,15.473358,15.478638,0.0,0.030768272,0.03076739,0.064874016,110.0,15.465607,0.0,0.0,16.710714,1206.9984,2.5101055e-05,0.0,60.31354,110.48722,0.0,30.000002,0.1264005,70.0,238.65028,142.04648,0.0,60.31295,0.12639691,0.0,63.957767,8.330017
6432,19825920.0,0.0,22.30365,18.57428,22.30365,22.588165,21.99466,21.975433,15.556732,15.504883,15.504883,15.513214,0.0,0.030689444,0.030688904,0.0695738,106.0,15.465607,0.0,0.0,20.531199,1261.4841,2.6222262e-05,0.0,60.96893,104.04964,0.0,30.000002,0.13094164,70.0,238.66113,140.15143,0.0,60.968567,0.13093947,0.0,66.23687,8.330017
6433,19825980.0,0.0,22.33847,18.596375,22.33847,22.616608,22.012787,21.99237,15.630829,15.544373,15.544373,15.559082,0.0,0.030599104,0.030598769,0.07473355,102.0,15.54892,0.0,0.0,24.622677,1293.4937,2.6685206e-05,0.0,61.666172,97.68843,0.0,30.000002,0.13591951,70.0,238.69937,138.37956,0.0,61.665947,0.13591892,0.0,68.66034,8.330017
6434,19826040.0,0.0,22.371521,18.618347,22.371521,22.641174,22.031036,22.00943,15.649017,15.584106,15.584106,15.60321,0.0,0.030495858,0.03049565,0.08027161,98.0,15.54892,0.0,0.0,28.937313,1355.0599,2.7941796e-05,0.0,62.411827,91.4286,0.0,30.000002,0.14124988,70.0,238.76765,136.70517,0.0,62.411682,0.14125067,0.0,71.20491,8.330017
6435,19826100.0,0.0,22.402222,18.640198,22.402222,22.661499,22.049408,22.026611,15.659454,15.612549,15.612549,15.631775,0.0,0.030381056,0.030380925,0.086115554,94.0,15.54892,0.0,0.0,33.433006,1419.7384,2.926906e-05,0.0,63.211876,85.29881,0.0,30.000002,0.14686312,70.0,238.87416,135.11417,0.0,63.211792,0.14686537,0.0,73.85733,8.330017
6436,19826160.0,0.0,22.429108,18.661896,22.429108,22.676636,22.066833,22.042969,15.72348,15.648163,15.648163,15.673523,0.0,0.030260775,0.030260695,0.09220841,90.0,15.632202,0.0,0.0,38.068146,1457.6643,2.983806e-05,0.0,64.07436,79.341545,0.0,30.000002,0.15271232,70.0,239.03203,133.61201,0.0,64.07431,0.15271474,0.0,76.61301,8.330017
6437,19826220.0,0.0,22.452759,18.683533,22.45279,22.6875,22.084381,22.059448,15.741364,15.682617,15.682617,15.710327,0.0,0.030127175,0.030127125,0.09842848,86.0,15.632202,0.0,0.0,42.78387,1524.416,3.121534e-05,0.0,64.99687,73.59559,0.0,30.000002,0.15866639,70.0,239.25128,132.17744,0.0,64.99683,0.15867129,0.0,79.45358,8.330017
6438,19826280.0,0.0,22.47293,18.705017,22.472992,22.694061,22.102081,22.07605,15.748474,15.70752,15.70752,15.732269,0.0,0.029981647,0.029981615,0.10469724,82.0,15.632202,0.0,0.0,47.53634,1591.0837,3.2588243e-05,0.0,65.98528,68.08853,0.0,30.000002,0.16464326,70.0,239.54407,130.80196,0.0,65.98526,0.16464932,0.0,82.37978,8.330017
6439,19826340.0,0.0,22.489105,18.72638,22.489166,22.695892,22.119904,22.092804,15.80661,15.739105,15.739105,15.769897,0.0,0.02983278,0.02983276,0.11096815,78.0,15.715515,0.0,0.0,52.287285,1627.0709,3.3121636e-05,0.0,67.05063,62.85264,0.0,30.000002,0.17061542,70.0,239.92871,129.50346,0.0,67.05061,0.17062226,0.0,85.40394,8.330017
6440,19826400.0,0.0,22.501495,18.74762,22.501587,22.693634,22.137878,22.10968,15.820831,15.769257,15.769257,15.800598,0.0,0.029673323,0.02967331,0.117139906,74.0,15.715515,0.0,0.0,56.99142,1690.1201,3.442802e-05,0.0,68.18756,57.930233,0.0,30.000002,0.17646885,70.0,240.41335,128.2797,0.0,68.18755,0.17647679,0.0,88.52083,8.330017
6441,19826460.0,0.0,22.510742,18.768768,22.510803,22.68869,22.15503,22.125793,15.82428,15.790314,15.790314,15.815643,0.0,0.029502025,0.029502016,0.123157926,70.0,15.715515,0.0,0.0,61.634552,1751.3595,3.5698737e-05,0.0,69.40136,53.330338,0.0,30.000002,0.18214446,70.0,241.00528,127.12794,0.0,69.40135,0.18215299,0.0,91.747925,8.330017
6442,19826520.0,0.0,22.5159,18.789764,22.515991,22.679413,22.172302,22.142029,15.877228,15.8177185,15.8177185,15.849457,0.0,0.02932574,0.029325735,0.12898049,66.0,15.798798,0.0,0.0,66.15448,1778.5609,3.6060534e-05,0.0,70.70771,49.048546,0.0,30.000002,0.18760979,70.0,241.7076,126.04656,0.0,70.7077,0.18761827,0.0,95.115486,8.330017
6443,19826580.0,0.0,22.516937,18.810669,22.517548,22.666687,22.189728,22.158417,15.88855,15.843842,15.843842,15.8750305,0.0,0.02917709,0.029177086,0.13436875,62.0,15.798798,0.0,0.0,70.53029,1831.5049,3.7172573e-05,0.0,72.09466,45.20355,0.0,30.000002,0.19273664,70.0,242.50996,125.08763,0.0,72.09466,0.19274668,0.0,98.54314,8.330017
6444,19826640.0,0.0,22.511658,18.83142,22.511444,22.651733,22.20697,22.174652,15.88385,15.861786,15.861786,15.88382,0.0,0.029903242,0.029903239,0.13629788,58.0,15.798798,0.0,0.0,74.75117,1874.3281,3.8133134e-05,0.0,73.29607,43.85147,0.0,30.000002,0.196081,70.0,243.26039,125.21428,0.0,73.29607,0.19608769,0.0,99.969604,8.330017
6445,19826700.0,1.0,22.503143,18.852081,22.503418,22.6362,22.223541,22.190247,15.932953,15.885437,15.885437,15.911316,0.0,0.030990176,0.030990172,0.13809532,66.333336,15.882111,0.031953286,0.0,78.80875,1882.2389,3.8109993e-05,0.0,73.832794,45.139576,0.0,30.000002,0.20006023,70.0,244.7234,127.33141,0.0,73.832794,0.20007955,0.0,100.0005,8.330017
6446,19826760.0,1.0,22.497742,18.87262,22.498047,22.622406,22.238678,22.204498,15.950348,15.911804,15.911804,15.9375,0.0,0.031861316,0.031835623,0.14134525,74.666664,15.882111,0.27264693,0.0,82.74305,1925.7576,3.8994465e-05,0.0,73.937645,47.3231,0.0,30.000002,0.20502333,70.0,247.04282,130.38112,0.0,73.91808,0.20504713,0.0,100.0,8.330017
6447,19826820.0,1.0,22.491608,18.893036,22.492004,22.606476,22.253235,22.218292,15.964813,15.934143,15.934082,15.9557495,0.0,0.032720953,0.03249715,0.14558513,83.0,15.882111,0.65616655,0.0,86.50716,1976.3578,4.0026316e-05,0.0,73.86653,50.150833,0.0,30.000002,0.21078117,70.0,250.25891,134.1533,0.0,73.700294,0.21080926,0.0,100.0,8.330017
6448,19826880.0,1.0,22.48413,18.91333,22.484558,22.58783,22.267303,22.23175,16.030579,15.969208,15.968872,16.0018,0.0,0.03349315,0.033012245,0.1507741,91.333336,15.965393,1.1825951,0.14648335,90.06571,1999.584,4.028925e-05,0.0,73.58343,53.642155,0.0,30.000002,0.21725444,70.0,254.36707,138.65584,0.0,73.23464,0.21728691,0.0,100.0,8.330017
6449,19826940.0,1.0,22.47467,18.933533,22.475128,22.566406,22.280945,22.244965,16.05429,16.006104,16.005463,16.039062,0.0,0.034230758,0.033520468,0.15661114,99.666664,15.965393,1.8386049,0.4405539,93.40226,2057.099,4.1450778e-05,0.0,73.19283,57.68101,0.0,30.000002,0.2243342,70.0,259.40103,143.79312,0.0,72.689804,0.22437072,0.0,100.0,8.330017
6450,19827000.0,1.0,22.462524,18.953583,22.463013,22.541504,22.29419,22.257965,16.070587,16.035492,16.034668,16.062134,0.0,0.034966767,0.03401262,0.16301525,108.0,15.965393,2.6242795,0.8628739,96.46934,2120.3723,4.274677e-05,0.0,72.74159,62.260757,0.0,30.000002,0.23196234,70.0,265.41025,149.56096,0.0,72.081825,0.23199984,0.0,100.0,8.330017
6451,19827060.0,1.0,22.449036,18.97351,22.449554,22.515503,22.306274,22.269989,15.978851,16.024384,16.024414,16.011261,1.0,0.035709992,0.034481023,0.16991684,116.333336,15.798706,3.5271294,1.4027376,99.2736,2258.6853,4.603944e-05,0.0,72.25385,67.37626,0.0,30.000002,0.24007389,70.0,272.4015,155.95831,0.0,71.42402,0.24011837,0.0,100.0,8.330017
6452,19827120.0,1.0,22.431305,18.993347,22.431824,22.484253,22.317719,22.281647,15.962372,15.999512,16.000336,15.975403,1.0,0.036473986,0.034971483,0.17717734,124.666664,15.798706,4.5399632,2.0554516,100.0,2340.5002,4.7814072e-05,0.0,71.76308,72.97376,0.0,30.000002,0.24858607,70.0,280.2857,162.9363,0.0,70.77262,0.24863417,0.0,100.0,8.330017
6453,19827180.0,1.0,22.409363,19.013031,22.409912,22.447998,22.328522,22.292816,15.953735,15.980835,15.981964,15.960266,1.0,0.037271153,0.03549211,0.18471219,133.0,15.798706,5.6572857,2.8178098,100.0,2420.2356,4.953977e-05,0.0,71.29017,79.02311,0.0,30.000002,0.25743607,70.0,288.90637,170.47198,0.0,70.14557,0.25748754,0.0,100.0,8.330017
6454,19827240.0,1.0,22.382751,19.032623,22.383331,22.406372,22.338562,22.303497,15.852173,15.934937,15.937561,15.8871765,1.0,0.038310632,0.03624596,0.1917173,141.33333,15.632019,6.872719,3.6856885,100.0,2569.0293,5.3223994e-05,0.0,70.82802,86.20931,0.0,30.000002,0.26623964,70.0,298.41043,178.96191,0.0,69.53911,0.2662941,0.0,99.65701,8.330017
6455,19827300.0,1.0,22.352325,19.052094,22.352875,22.360565,22.347382,22.313232,15.8125305,15.884888,15.88855,15.836243,1.0,0.039946996,0.037581835,0.19538368,149.66667,15.632019,8.169612,4.6454372,100.0,2645.2046,5.5060762e-05,0.0,70.04167,97.67275,0.0,30.000002,0.2728874,70.0,308.1445,190.0304,0.0,68.63473,0.27293926,0.0,97.743065,8.330017
6456,19827360.0,1.0,22.32373,19.071442,22.32425,22.317444,22.354462,22.321472,15.774597,15.840485,15.8446045,15.796417,1.0,0.04140485,0.03875978,0.19729783,158.0,15.632019,9.528377,5.679611,100.0,2701.1348,5.6476336e-05,0.0,68.94902,111.778946,0.0,30.000002,0.27744395,70.0,317.43066,202.43489,0.0,67.44582,0.27749142,0.0,95.34244,8.330017
6457,19827420.0,1.0,22.294403,19.090668,22.29486,22.27295,22.36026,22.328674,15.646179,15.764923,15.771118,15.69632,1.0,0.04260881,0.03970716,0.19765711,166.33333,15.4653015,10.941048,6.7836018,100.0,2807.859,5.9540045e-05,0.0,67.757126,127.473015,0.0,30.000002,0.27996567,70.0,325.66086,215.30125,0.0,66.172066,0.2800064,0.0,92.8497,8.330017
6458,19827480.0,1.0,22.264648,19.109772,22.265045,22.2276,22.364899,22.33496,15.585419,15.68634,15.6936035,15.619934,1.0,0.04354414,0.04040947,0.1970154,174.66667,15.4653015,12.394723,7.947383,100.0,2837.4797,6.0509705e-05,0.0,66.64306,143.2529,0.0,30.000002,0.28096902,70.0,332.58466,227.59697,0.0,64.9842,0.2810033,0.0,90.584496,8.330017
6459,19827540.0,1.0,22.235443,19.128754,22.235748,22.182617,22.368591,22.340546,15.536896,15.619812,15.627136,15.563904,1.0,0.044349246,0.04099789,0.19553983,183.0,15.4653015,13.877395,9.159151,99.363205,2849.3875,6.104635e-05,0.0,65.68786,158.54276,0.0,30.000002,0.28089437,70.0,338.32523,238.99994,0.0,63.96105,0.28092244,0.0,88.55562,8.330017
6460,19827600.0,1.0,22.207,19.147614,22.207245,22.138245,22.371307,22.345398,15.40979,15.530334,15.539246,15.459351,1.0,0.04510532,0.041553594,0.1932839,191.33333,15.2986145,15.383283,10.416247,98.297516,2915.8845,6.333715e-05,0.0,64.916016,172.88927,0.0,30.000002,0.27994782,70.0,342.81372,249.21706,0.0,63.12841,0.27997002,0.0,86.730484,8.330017
6461,19827660.0,1.0,22.183014,19.166382,22.183228,22.099976,22.373047,22.349304,15.353607,15.44693,15.456085,15.384979,1.0,0.045853965,0.04211788,0.19055703,199.66667,15.2986145,16.900774,11.707234,96.88328,2915.8389,6.363214e-05,0.0,64.328674,185.94759,0.0,30.000002,0.27853614,70.0,346.30188,258.1625,0.0,62.487846,0.27855423,0.0,85.11563,8.330017
6462,19827720.0,1.0,22.160706,19.184998,22.160889,22.063385,22.37384,22.352478,15.315308,15.383881,15.391998,15.337311,1.0,0.046643082,0.04273827,0.1874982,208.0,15.2986145,18.421005,13.025917,95.112045,2905.101,6.360587e-05,0.0,63.90804,197.76566,0.0,30.000002,0.27688822,70.0,349.04016,265.98557,0.0,62.02287,0.27690333,0.0,83.66856,8.330017
6463,19827780.0,0.0,22.140228,19.203522,22.140228,22.028717,22.373718,22.35495,15.195282,15.299591,15.308685,15.242218,1.0,0.04721215,0.0431721,0.18335049,204.0,15.131897,19.936298,14.366298,92.999435,2946.9856,6.540352e-05,0.0,63.70415,204.79774,0.0,30.000002,0.27374852,70.0,347.7954,269.49304,0.0,61.779636,0.27374348,0.0,82.48018,8.330017
6464,19827840.0,0.0,22.121368,19.221924,22.121368,21.996094,22.372742,22.35669,15.142578,15.220367,15.229218,15.171173,1.0,0.04782568,0.04366275,0.17907771,200.0,15.131897,21.437225,15.720309,90.574005,2926.2693,6.521067e-05,0.0,63.783,207.6177,0.0,30.000002,0.27057996,70.0,344.85196,269.9067,0.0,61.822628,0.2705691,0.0,81.60157,8.330017
6465,19827900.0,0.0,22.104858,19.240173,22.104858,21.966187,22.370941,22.357758,15.109161,15.161987,15.169403,15.127045,1.0,0.048529346,0.044260956,0.17468749,196.0,15.131897,22.915298,17.080994,87.86413,2898.4915,6.476094e-05,0.0,64.05156,207.91376,0.0,30.000002,0.26749086,70.0,341.10745,268.5402,0.0,62.06456,0.2674764,0.0,80.88443,8.330017
6466,19827960.0,0.0,22.093597,19.258331,22.093597,21.943542,22.36847,22.358124,15.007721,15.087982,15.095764,15.047546,1.0,0.04931787,0.044963285,0.17023312,192.0,14.96521,24.365866,18.443136,84.9547,2940.9678,6.640371e-05,0.0,64.46331,206.39607,0.0,30.000002,0.26452658,70.0,336.95773,265.94992,0.0,62.460022,0.26451024,0.0,80.27794,8.330017
6467,19828020.0,0.0,22.08429,19.276367,22.08429,21.92331,22.365051,22.357666,14.968292,15.024048,15.031097,14.991547,1.0,0.050171863,0.04575115,0.1657192,188.0,14.96521,25.777367,19.795895,81.859985,2923.3108,6.61946e-05,0.0,64.9602,203.9069,0.0,30.000002,0.26165396,70.0,332.72446,262.73047,0.0,62.95119,0.2616366,0.0,79.71997,8.330017
6468,19828080.0,0.0,22.077087,19.294281,22.077087,21.906036,22.360687,22.356354,14.941254,14.978424,14.983978,14.956146,1.0,0.051066075,0.04660166,0.1611223,184.0,14.96521,27.14012,21.1306,78.61167,2899.098,6.576689e-05,0.0,65.50483,200.8946,0.0,30.000002,0.2588018,70.0,328.48834,259.1686,0.0,63.500988,0.25878376,0.0,79.17319,8.330017
6469,19828140.0,0.0,22.072235,19.312103,22.072235,21.892181,22.355438,22.354218,14.965454,14.965668,14.968414,14.959198,0.0,0.05197865,0.047494702,0.15644097,180.0,15.048492,28.446323,22.440432,75.23822,2834.211,6.405605e-05,0.0,66.075005,197.57976,0.0,30.000002,0.25592607,70.0,324.27304,255.40088,0.0,64.08712,0.25590762,0.0,78.61993,8.330017
6470,19828200.0,0.0,22.069763,19.329773,22.069763,21.882172,22.349487,22.35141,14.967102,14.964691,14.965698,14.964142,0.0,0.05288374,0.048404563,0.15169038,176.0,15.048492,29.689716,23.718592,71.78601,2795.1484,6.313026e-05,0.0,66.64907,194.14197,0.0,30.000002,0.2529906,70.0,320.10773,251.5373,0.0,64.687,0.2529718,0.0,78.0479,8.330017
6471,19828260.0,0.0,22.071442,19.34732,22.071442,21.878906,22.343445,22.348297,14.970032,14.965942,14.966156,14.966888,0.0,0.053762127,0.049311604,0.14691697,172.0,15.048492,30.872324,24.964243,68.33498,2758.1672,6.224714e-05,0.0,67.21859,190.60335,0.0,30.000002,0.25000262,70.0,316.00937,247.59851,0.0,65.29109,0.24998358,0.0,77.46195,8.330017
6472,19828320.0,0.0,22.075165,19.364777,22.075165,21.879608,22.336823,22.344543,15.015961,14.987671,14.986389,14.994598,0.0,0.054600924,0.05020259,0.14217049,168.0,15.131805,31.98299,26.16798,64.90958,2687.1367,6.030395e-05,0.0,67.77977,186.96194,0.0,30.000002,0.24698596,70.0,312.0001,243.59615,0.0,65.89485,0.24696673,0.0,76.87014,8.330017
6473,19828380.0,0.0,22.08081,19.38208,22.08081,21.884308,22.329681,22.340271,15.033051,15.010895,15.009094,15.018066,0.0,0.05538827,0.051065486,0.13749477,164.0,15.131805,33.016823,27.324163,61.555725,2647.3013,5.928829e-05,0.0,68.328835,183.2243,0.0,30.000002,0.24396016,70.0,308.09732,239.54541,0.0,66.493965,0.24394101,0.0,76.27957,8.330017
6474,19828440.0,0.0,22.08783,19.399292,22.08783,21.892395,22.322174,22.33554,15.047058,15.029449,15.0277405,15.035217,0.0,0.05612331,0.051896155,0.13292646,160.0,15.131805,33.978302,28.433353,58.29811,2611.8584,5.8399495e-05,0.0,68.867355,179.38866,0.0,30.000002,0.24095728,70.0,304.3232,235.46103,0.0,67.08845,0.24093814,0.0,75.69759,8.330017
6475,19828500.0,0.0,22.096191,19.416382,22.096191,21.904114,22.3143,22.330322,15.103699,15.06485,15.062317,15.072784,0.0,0.056797028,0.052686725,0.1285071,156.0,15.215118,34.856953,29.486933,55.17773,2548.0544,5.6575875e-05,0.0,69.394424,175.44122,0.0,30.000002,0.23800196,70.0,300.6865,231.34567,0.0,67.67765,0.23798293,0.0,75.134186,8.330017
6476,19828560.0,0.0,22.106567,19.43335,22.106567,21.92038,22.306946,22.325378,15.126099,15.098175,15.095642,15.1050415,0.0,0.0574097,0.05343439,0.12428644,152.0,15.215118,35.667862,30.494074,52.238964,2513.631,5.5689292e-05,0.0,69.91449,171.35295,0.0,30.000002,0.2351409,70.0,297.20663,227.2015,0.0,68.26473,0.23512223,0.0,74.60346,8.330017
6477,19828620.0,0.0,22.117767,19.450195,22.117767,21.939728,22.299377,22.320068,15.141663,15.121674,15.119659,15.126343,0.0,0.057961665,0.054138202,0.12031414,148.0,15.215118,36.40177,31.446207,49.510986,2483.7646,5.493589e-05,0.0,70.43167,167.10417,0.0,30.000002,0.23242356,70.0,293.90375,223.03738,0.0,68.853325,0.23240532,0.0,74.120255,8.330017
6478,19828680.0,0.0,22.129608,19.466919,22.129608,21.962128,22.291626,22.314453,15.20047,15.160156,15.157654,15.164978,0.0,0.05844913,0.054794263,0.11663286,144.0,15.298401,37.054474,32.33859,47.028507,2426.157,5.328048e-05,0.0,70.946785,162.69746,0.0,30.000002,0.22988512,70.0,290.78998,218.86987,0.0,69.44429,0.22986735,0.0,73.69745,8.330017
6479,19828740.0,0.0,22.141968,19.48352,22.141968,21.987366,22.283844,22.308624,15.223206,15.1944275,15.192139,15.197968,0.0,0.05887072,0.055399813,0.11329191,140.0,15.298401,37.625538,33.16888,44.82508,2399.1553,5.257673e-05,0.0,71.462296,158.13087,0.0,30.000002,0.22757022,70.0,287.88077,214.71585,0.0,70.039665,0.22755323,0.0,73.35115,8.330017
6480,19828800.0,0.0,22.15448,19.5,22.15448,22.01477,22.27597,22.302551,15.239624,15.219055,15.217285,15.221161,0.0,0.059233174,0.055958707,0.11028408,136.0,15.298401,38.12323,33.941723,42.88959,2376.7095,5.1999068e-05,0.0,71.98091,153.43456,0.0,30.000002,0.22548257,70.0,285.13303,210.59416,0.0,70.64131,0.22546633,0.0,73.0833,8.330017
6481,19828860.0,0.0,22.167267,19.51651,22.167267,22.043701,22.26892,22.297028,15.300354,15.259155,15.25705,15.26059,0.0,0.0595359,0.056469575,0.107656635,132.0,15.381714,38.552326,34.660046,41.258766,2326.9546,5.054646e-05,0.0,72.50626,148.60027,0.0,30.000002,0.22366786,70.0,282.55142,206.51585,0.0,71.25276,0.22365236,0.0,72.91193,8.330017
6482,19828920.0,0.0,22.180206,19.533112,22.180206,22.074585,22.261963,22.291382,15.323883,15.294586,15.292694,15.295105,0.0,0.059779905,0.05693179,0.10544572,128.0,15.381714,38.909515,35.319157,39.960674,2308.675,5.0047078e-05,0.0,73.04187,143.63187,0.0,30.000002,0.22216195,70.0,280.1632,202.49461,0.0,71.87712,0.2221475,0.0,72.85266,8.330017
6483,19828980.0,0.0,22.193085,19.549805,22.193085,22.10675,22.255066,22.285645,15.340881,15.319916,15.318481,15.319763,0.0,0.05997054,0.05734837,0.10362389,124.0,15.381714,39.203243,35.92443,38.96977,2295.349,4.967854e-05,0.0,73.58959,138.56439,0.0,30.000002,0.22094591,70.0,277.9635,198.5404,0.0,72.515686,0.22093242,0.0,72.90355,8.330017
6484,19829040.0,0.0,22.205994,19.56659,22.205963,22.140167,22.248322,22.279846,15.403046,15.3611145,15.359436,15.359985,0.0,0.06010429,0.057715353,0.10224433,120.0,15.464996,39.428017,36.469784,38.3281,2254.9731,4.8457612e-05,0.0,74.153114,133.38855,0.0,30.000002,0.22006607,70.0,275.979,194.6609,0.0,73.17215,0.22005354,0.0,73.0863,8.330017
6485,19829100.0,0.0,22.218903,19.583435,22.218872,22.174469,22.241821,22.274109,15.426941,15.397278,15.395813,15.395721,0.0,0.060181342,0.05803132,0.101331666,116.0,15.464996,39.586323,36.955414,38.049362,2246.7397,4.8187347e-05,0.0,74.73608,128.11394,0.0,30.000002,0.21954523,70.0,274.22388,190.86554,0.0,73.84982,0.21953388,0.0,73.41468,8.330017
6486,19829160.0,0.0,22.231384,19.600342,22.231384,22.20755,22.236237,22.269043,15.444031,15.422852,15.421783,15.421326,0.0,0.06021191,0.05830405,0.100820415,112.0,15.464996,39.69871,37.398468,38.0681,2243.574,4.8047885e-05,0.0,75.341675,122.785126,0.0,30.000002,0.21933594,70.0,272.674,187.15778,0.0,74.55135,0.21932569,0.0,73.87609,8.330017
6487,19829220.0,0.0,22.243927,19.61731,22.243927,22.240845,22.230927,22.264038,15.506836,15.464569,15.463348,15.462311,0.0,0.060195424,0.058532055,0.100760244,108.0,15.548309,39.756855,37.789646,38.433598,2213.2014,4.706746e-05,0.0,75.97695,117.389755,0.0,30.000002,0.219486,70.0,271.35434,183.54195,0.0,75.28367,0.21947688,0.0,74.49277,8.330017
6488,19829280.0,0.0,22.256561,19.634277,22.256561,22.274078,22.225922,22.259155,15.530579,15.500824,15.499817,15.498718,0.0,0.060131315,0.058713123,0.10115769,104.0,15.548309,39.764984,38.13085,39.145313,2215.3345,4.7029178e-05,0.0,76.6462,111.942566,0.0,30.000002,0.21999934,70.0,270.26816,180.02205,0.0,76.05073,0.21999148,0.0,75.27369,8.330017
6489,19829340.0,0.0,22.269196,19.651276,22.269196,22.306824,22.221222,22.254395,15.547424,15.526367,15.525665,15.52478,0.0,0.060023222,0.058849346,0.1019505,100.0,15.548309,39.731056,38.428333,40.158318,2222.542,4.7117723e-05,0.0,77.35205,106.48082,0.0,30.000002,0.22081856,70.0,269.38525,176.59358,0.0,76.85488,0.22081186,0.0,76.207146,8.330017
6490,19829400.0,0.0,22.28189,19.668274,22.28189,22.338867,22.216858,22.249756,15.610046,15.567841,15.567108,15.566254,0.0,0.059869546,0.05893805,0.103176884,96.0,15.631592,39.65361,38.678818,41.497757,2201.9395,4.6365705e-05,0.0,78.1043,100.991844,0.0,30.000002,0.22197904,70.0,268.72495,173.25482,0.0,77.70579,0.22197352,0.0,77.314865,8.330017
6491,19829460.0,0.0,22.29422,19.685242,22.29422,22.368164,22.213501,22.245972,15.633606,15.604584,15.604034,15.603546,0.0,0.059677564,0.058984857,0.10477689,92.0,15.631592,39.549572,38.897552,43.104492,2213.3188,4.6530597e-05,0.0,78.90803,95.520424,0.0,30.000002,0.22343224,70.0,268.26764,170.01143,0.0,78.60825,0.22342792,0.0,78.5862,8.330017
6492,19829520.0,0.0,22.306488,19.702179,22.306488,22.39618,22.21051,22.242401,15.649261,15.62912,15.628754,15.628754,0.0,0.059449755,0.058991104,0.1067389,88.0,15.631592,39.41772,39.081394,44.98426,2229.793,4.682187e-05,0.0,79.77381,90.07425,0.0,30.000002,0.22517127,70.0,268.0126,166.8603,0.0,79.57275,0.22516808,0.0,80.03002,8.330017
6493,19829580.0,0.0,22.318665,19.719086,22.318665,22.422546,22.207977,22.239044,15.708832,15.668671,15.668396,15.6692505,0.0,0.05918647,0.05895554,0.10908144,84.0,15.714905,39.25986,39.22971,47.144745,2217.437,4.625986e-05,0.0,80.714966,84.65793,0.0,30.000002,0.22720796,70.0,267.97235,163.80328,0.0,80.61223,0.22720577,0.0,81.66696,8.330017
6494,19829640.0,0.0,22.33075,19.735931,22.33075,22.447296,22.205872,22.235962,15.731934,15.703186,15.703064,15.704559,0.0,0.058884945,0.05887402,0.1117112,80.0,15.714905,39.08439,39.350037,49.535847,2237.1553,4.6612047e-05,0.0,81.73341,79.326775,0.0,30.000002,0.22946051,70.0,268.10754,160.84503,0.0,81.72848,0.22945954,0.0,83.4815,8.330017
6495,19829700.0,0.0,22.34259,19.752686,22.34262,22.470184,22.204163,22.233154,15.746216,15.726746,15.726715,15.728424,0.0,0.058547545,0.05874827,0.11458981,76.0,15.714905,38.895153,39.44523,52.1318,2260.527,4.7053327e-05,0.0,82.839874,74.10908,0.0,30.000002,0.2318765,70.0,268.39178,157.98418,0.0,82.93236,0.23187654,0.0,85.479675,8.330017
6496,19829760.0,0.0,22.353668,19.769379,22.353668,22.489563,22.20337,22.23117,15.803833,15.76474,15.764893,15.768311,0.0,0.058181923,0.058584496,0.117726706,72.0,15.798218,38.701965,39.52283,54.921658,2253.1833,4.6613663e-05,0.0,84.06126,68.99857,0.0,30.000002,0.2344704,70.0,268.83875,155.21947,0.0,84.25064,0.23447114,0.0,87.69566,8.330017
6497,19829820.0,0.0,22.364288,19.78595,22.364319,22.506927,22.203094,22.229523,15.824799,15.797455,15.797668,15.801666,0.0,0.05778054,0.05837401,0.12100793,68.0,15.798218,38.50905,39.58663,57.86767,2277.12,4.7061974e-05,0.0,85.3996,64.059654,0.0,30.000002,0.23715144,70.0,269.40836,152.56544,0.0,85.68539,0.23715313,0.0,90.117966,8.330017
6498,19829880.0,0.0,22.37436,19.802399,22.37436,22.522125,22.203247,22.22818,15.8368225,15.819061,15.819305,15.822876,0.0,0.05734609,0.058119133,0.12439348,64.0,15.798218,38.32003,39.639576,60.943985,2303.4702,4.7574093e-05,0.0,86.86896,59.330276,0.0,30.000002,0.23985052,70.0,270.0657,150.02788,0.0,87.251076,0.23985283,0.0,92.76404,8.330017
6499,19829940.0,0.0,22.383636,19.818726,22.383636,22.534851,22.203918,22.227234,15.891693,15.854523,15.85498,15.860992,0.0,0.056883857,0.057823338,0.12788194,60.0,15.8815,38.140526,39.683826,64.14728,2296.92,4.7168967e-05,0.0,88.50837,54.80024,0.0,30.000002,0.24255678,70.0,270.80267,147.59859,0.0,88.986664,0.24255931,0.0,95.69156,8.330017
6500,19830000.0,0.0,22.391785,19.83493,22.391998,22.545502,22.205078,22.226654,15.9097595,15.884644,15.885162,15.891327,0.0,0.056461386,0.05755416,0.13108245,56.0,15.8815,37.97551,39.725044,67.44118,2320.2915,4.761851e-05,0.0,90.308,50.64098,0.0,30.000002,0.24512632,70.0,271.5619,145.36154,0.0,90.88229,0.24512947,0.0,98.77349,8.330017
6501,19830060.0,0.0,22.395874,19.850952,22.395874,22.554993,22.206482,22.22638,15.914886,15.902863,15.903259,15.907501,0.0,0.057267815,0.058521617,0.1306494,52.0,15.8815,37.826393,39.765583,70.81923,2339.6753,4.8043792e-05,0.0,91.85434,48.628117,0.0,30.000002,0.24643524,70.0,271.98447,144.28676,0.0,92.51806,0.24643607,0.0,99.927666,8.330017
6502,19830120.0,1.0,22.399109,19.866821,22.399231,22.565186,22.207275,22.225372,15.968658,15.935608,15.936218,15.941742,0.0,0.05849515,0.05990297,0.13064529,60.333332,15.964813,37.68214,39.791946,74.30889,2328.5496,4.7545658e-05,0.0,92.565445,48.931374,0.0,30.000002,0.24903002,70.0,274.01465,145.32797,0.0,93.302216,0.24904473,0.0,99.995285,8.330017
6503,19830180.0,1.0,22.403442,19.882477,22.403595,22.575012,22.20755,22.223846,15.994598,15.968628,15.969299,15.974579,0.0,0.059481066,0.061027594,0.13225737,68.666664,15.964813,37.537464,39.7999,77.8926,2356.3337,4.805932e-05,0.0,92.70693,50.244137,0.0,30.000002,0.25274777,70.0,277.22134,147.47383,0.0,93.50413,0.25276852,0.0,100.000145,8.330017
6504,19830240.0,1.0,22.40805,19.89795,22.408234,22.583496,22.207458,22.221893,16.015045,15.9953,15.995941,16.000275,0.0,0.060272086,0.061943326,0.13510974,77.0,15.964813,37.389683,39.786903,81.54883,2392.709,4.8752914e-05,0.0,92.45646,52.283997,0.0,30.000002,0.2573008,70.0,281.3667,150.44034,0.0,93.30312,0.25732613,0.0,100.000145,8.330017
6505,19830300.0,1.0,22.412537,19.913208,22.41278,22.589844,22.207153,22.219666,16.079224,16.039886,16.040833,16.047607,0.0,0.06087179,0.06265081,0.13922462,85.333336,16.048096,37.237133,39.7482,85.26427,2401.617,4.8652462e-05,0.0,91.84079,55.10183,0.0,30.000002,0.26271915,70.0,286.52148,154.29242,0.0,92.72484,0.2627482,0.0,100.000015,8.330017
6506,19830360.0,1.0,22.416718,19.928223,22.416992,22.593689,22.20697,22.217651,16.10727,16.079102,16.080048,16.086731,0.0,0.061317176,0.06318843,0.14435026,93.666664,16.048096,37.08377,39.690666,89.004875,2447.951,4.953675e-05,0.0,90.96609,58.605732,0.0,30.000002,0.26882556,70.0,292.59583,158.9254,0.0,91.877304,0.26886097,0.0,100.0,8.330017
6507,19830420.0,1.0,22.41983,19.942993,22.420135,22.59433,22.206787,22.215607,16.127502,16.108276,16.10904,16.114594,0.0,0.061631445,0.06358061,0.15028065,102.0,16.048096,36.928566,39.61402,92.73079,2501.0168,5.057227e-05,0.0,89.91534,62.72318,0.0,30.000002,0.27545968,70.0,299.74127,164.25113,0.0,90.84533,0.2755006,0.0,100.0,8.330017
6508,19830480.0,1.0,22.421326,19.95752,22.42163,22.590912,22.206696,22.213654,16.188202,16.15207,16.153107,16.161926,0.0,0.061819077,0.06382907,0.1570071,110.333336,16.131409,36.77271,39.516506,96.400566,2522.5696,5.074702e-05,0.0,88.71623,67.50373,0.0,30.000002,0.28261673,70.0,308.17892,170.32574,0.0,89.65615,0.28265932,0.0,100.0,8.330017
6509,19830540.0,1.0,22.42096,19.971771,22.421295,22.583588,22.206787,22.211853,16.213257,16.189178,16.190155,16.198547,0.0,0.06189971,0.06395505,0.16432491,118.666664,16.131409,36.61898,39.402817,99.88777,2578.9983,5.184985e-05,0.0,87.43597,72.86594,0.0,30.000002,0.2901404,70.0,317.97015,177.05803,0.0,88.37886,0.29018897,0.0,100.0,8.330017
6510,19830600.0,1.0,22.418243,19.985718,22.41858,22.57196,22.207062,22.210205,16.229279,16.21466,16.215393,16.221527,0.0,0.061893385,0.06397881,0.17212494,127.0,16.131409,36.46885,39.274395,100.0,2640.042,5.3064934e-05,0.0,86.1147,78.781136,0.0,30.000002,0.29795614,70.0,329.28375,184.41727,0.0,87.054375,0.29800856,0.0,100.0,8.330017
6511,19830660.0,1.0,22.412872,19.99939,22.413239,22.555908,22.20758,22.208923,16.148132,16.184692,16.184113,16.174255,1.0,0.061817203,0.06391748,0.18032163,135.33333,15.964691,36.3255,39.13507,100.0,2782.6533,5.644577e-05,0.0,84.78084,85.22983,0.0,30.000002,0.3060137,70.0,342.43433,192.38956,0.0,85.71163,0.30606955,0.0,100.0,8.330017
6512,19830720.0,1.0,22.403381,20.012726,22.403717,22.533691,22.207947,22.207458,16.128754,16.153412,16.152557,16.141907,1.0,0.061709385,0.06381083,0.18874411,143.66667,15.964691,36.184757,38.98045,100.0,2863.8057,5.820409e-05,0.0,83.46072,92.203384,0.0,30.000002,0.31421825,70.0,357.79758,200.95148,0.0,84.37767,0.31427684,0.0,99.97619,8.330017
6513,19830780.0,1.0,22.388092,20.025726,22.388458,22.50647,22.207977,22.205688,16.111511,16.133057,16.132294,16.123322,1.0,0.06238693,0.064494856,0.19436562,152.0,15.964691,36.042995,38.807045,100.0,2934.5715,5.979213e-05,0.0,81.9327,102.34667,0.0,30.000002,0.32121077,70.0,374.46814,211.76831,0.0,82.82491,0.3212676,0.0,98.66945,8.330017
6514,19830840.0,1.0,22.369293,20.038391,22.369629,22.47583,22.207184,22.203156,15.998718,16.068573,16.066833,16.041779,1.0,0.06305647,0.06514673,0.19734564,160.33333,15.798004,35.88905,38.60363,100.0,3063.9993,6.3176725e-05,0.0,79.83978,116.8333,0.0,30.000002,0.32552105,70.0,389.919,225.22713,0.0,80.69263,0.3255705,0.0,96.18709,8.330017
6515,19830900.0,1.0,22.34851,20.05069,22.348785,22.442719,22.205566,22.19989,15.941345,16.00232,16.000397,15.97467,1.0,0.06326838,0.065316685,0.19854094,168.66667,15.798004,35.713608,38.36131,100.0,3108.3516,6.4427004e-05,0.0,77.53489,134.0487,0.0,30.000002,0.3271203,70.0,402.40564,239.87097,0.0,78.34494,0.32716072,0.0,93.41128,8.330017
6516,19830960.0,1.0,22.328796,20.062622,22.32901,22.41156,22.203857,22.196625,15.88736,15.9436035,15.941742,15.917786,1.0,0.063027106,0.06501492,0.19835868,177.0,15.798004,35.52156,38.08943,100.0,3127.7988,6.513934e-05,0.0,75.28296,152.6105,0.0,30.000002,0.32641158,70.0,411.31393,254.55957,0.0,76.05153,0.32644004,0.0,90.740295,8.330017
6517,19831020.0,1.0,22.308685,20.074188,22.308868,22.37976,22.201904,22.193207,15.753296,15.84671,15.844116,15.806305,1.0,0.06239783,0.064311124,0.19721091,185.33333,15.631317,35.30883,37.78217,100.0,3199.6433,6.75092e-05,0.0,73.270836,170.51117,0.0,30.000002,0.3239352,70.0,416.26968,267.75967,0.0,74.00111,0.32395357,0.0,88.4252,8.330017
6518,19831080.0,1.0,22.288208,20.085327,22.28833,22.347443,22.19983,22.189697,15.686066,15.759155,15.756683,15.723022,1.0,0.061570644,0.063399665,0.19567259,193.66667,15.631317,35.07463,37.43946,100.0,3193.8591,6.773028e-05,0.0,71.5975,186.23183,0.0,30.000002,0.32065982,70.0,418.34085,278.64426,0.0,72.29196,0.3206711,0.0,86.56976,8.330017
6519,19831140.0,1.0,22.267883,20.09607,22.267944,22.31546,22.197845,22.18634,15.637939,15.693298,15.691315,15.664856,1.0,0.060715713,0.062453263,0.19416746,202.0,15.631317,34.821033,37.063755,100.0,3172.7104,6.751289e-05,0.0,70.26678,199.18079,0.0,30.000002,0.31735164,70.0,418.82632,287.14838,0.0,70.92622,0.31735897,0.0,85.15238,8.330017
6520,19831200.0,1.0,22.247559,20.106354,22.24762,22.28357,22.195984,22.183136,15.5216675,15.604065,15.601807,15.565918,1.0,0.059942786,0.06158231,0.19292828,210.33333,15.4646,34.549255,36.6567,100.0,3217.0242,6.924054e-05,0.0,69.22681,209.62222,0.0,30.000002,0.31446612,70.0,418.8175,293.77615,0.0,69.850204,0.31447205,0.0,84.08844,8.330017
6521,19831260.0,1.0,22.229156,20.11621,22.229218,22.254791,22.194397,22.18039,15.475433,15.53186,15.529938,15.500824,1.0,0.05928865,0.060823966,0.19200592,218.66667,15.4646,34.263474,36.22488,100.0,3200.298,6.908649e-05,0.0,68.39693,218.33032,0.0,30.000002,0.31212863,70.0,418.99326,299.2545,0.0,68.98216,0.3121348,0.0,83.26882,8.330017
6522,19831320.0,1.0,22.210815,20.12561,22.210876,22.226196,22.192932,22.177795,15.447205,15.484436,15.483063,15.462891,1.0,0.05875366,0.060178448,0.19137596,227.0,15.4646,33.963104,35.767853,100.0,3178.3691,6.872721e-05,0.0,67.711464,226.00148,0.0,30.000002,0.31031576,70.0,419.6813,304.14813,0.0,68.25582,0.31032306,0.0,82.60981,8.330017
6523,19831380.0,0.0,22.192566,20.134521,22.192566,22.197632,22.191498,22.175354,15.339935,15.411377,15.409821,15.379059,1.0,0.0580549,0.059358772,0.19000068,223.0,15.297913,33.648758,35.286804,99.61786,3217.2405,7.035527e-05,0.0,67.202095,229.5859,0.0,30.000002,0.3074284,70.0,415.8369,305.31473,0.0,67.70384,0.30741736,0.0,82.13206,8.330017
6524,19831440.0,0.0,22.174255,20.142975,22.174255,22.169159,22.190125,22.173035,15.295593,15.345886,15.344513,15.3186035,1.0,0.057440814,0.058619533,0.18848276,219.0,15.297913,33.320908,34.78322,98.94474,3193.771,7.005302e-05,0.0,66.91096,229.934,0.0,30.000002,0.30455673,70.0,410.33197,304.0378,0.0,67.36831,0.30454195,0.0,81.85608,8.330017
6525,19831500.0,0.0,22.156433,20.15091,22.156433,22.14148,22.188812,22.170868,15.265472,15.30014,15.299164,15.28067,1.0,0.05691682,0.057964966,0.18681306,215.0,15.297913,32.980534,34.258884,97.9983,3162.4617,6.9494985e-05,0.0,66.74605,228.64807,0.0,30.000002,0.30170825,70.0,404.12396,301.5493,0.0,67.1561,0.30169117,0.0,81.66739,8.330017
6526,19831560.0,0.0,22.141144,20.158325,22.141144,22.117615,22.187836,22.16922,15.161407,15.229095,15.227966,15.198303,1.0,0.056471437,0.057384375,0.18499939,211.0,15.131195,32.63204,33.720478,96.830826,3195.9468,7.099995e-05,0.0,66.66762,226.36661,0.0,30.000002,0.29886854,70.0,397.57907,298.33228,0.0,67.02759,0.29885006,0.0,81.523834,8.330017
6527,19831620.0,0.0,22.12616,20.165192,22.12616,22.094147,22.186768,22.167542,15.121063,15.167633,15.166718,15.142212,1.0,0.056087155,0.05686085,0.18301165,207.0,15.131195,32.27218,33.165447,95.43253,3170.822,7.0632865e-05,0.0,66.64194,223.57692,0.0,30.000002,0.2959734,70.0,390.87332,294.72275,0.0,66.94929,0.2959539,0.0,81.387924,8.330017
6528,19831680.0,0.0,22.111938,20.17154,22.111938,22.071869,22.185638,22.165955,15.092865,15.125153,15.124542,15.107178,1.0,0.055744857,0.05637566,0.1808151,203.0,15.131195,31.900963,32.594784,93.81668,3138.042,7.001966e-05,0.0,66.644485,220.57997,0.0,30.000002,0.29294994,70.0,384.06442,290.90964,0.0,66.89685,0.29292962,0.0,81.23323,8.330017
6529,19831740.0,0.0,22.098541,20.177338,22.098541,22.05069,22.184479,22.164398,14.989014,15.056549,15.055908,15.027069,1.0,0.055428326,0.05591322,0.17839074,199.0,14.964508,31.517729,32.008877,91.99319,3166.9678,7.146577e-05,0.0,66.65957,217.53477,0.0,30.000002,0.28974742,70.0,377.1791,286.9867,0.0,66.85489,0.28972626,0.0,81.04472,8.330017
6530,19831800.0,0.0,22.085754,20.182556,22.085754,22.030396,22.183136,22.162811,14.947357,14.99527,14.9947815,14.970093,1.0,0.055124223,0.055461034,0.17572832,195.0,14.964508,31.120317,31.406796,89.97286,3137.7156,7.1011855e-05,0.0,66.677,214.52014,0.0,30.000002,0.28632966,70.0,370.23706,282.9953,0.0,66.813576,0.28630766,0.0,80.813805,8.330017
6531,19831860.0,0.0,22.075714,20.187164,22.075714,22.014282,22.181946,22.16156,14.91745,14.951599,14.951294,14.933014,1.0,0.054819208,0.055007037,0.17284922,191.0,14.964508,30.711851,30.794153,87.81227,3100.601,7.02949e-05,0.0,66.69239,211.51866,0.0,30.000002,0.28269234,70.0,363.2673,278.92255,0.0,66.76907,0.2826695,0.0,80.54349,8.330017
6532,19831920.0,0.0,22.066772,20.191193,22.066772,21.999725,22.180695,22.16037,14.816132,14.883484,14.883301,14.855011,1.0,0.054509055,0.05454808,0.16977979,187.0,14.797821,30.290567,30.1698,85.51227,3128.6787,7.1685616e-05,0.0,66.70648,208.49364,0.0,30.000002,0.2788545,70.0,356.3264,274.75378,0.0,66.72253,0.27883095,0.0,80.23928,8.330017
6533,19831980.0,0.0,22.058716,20.19461,22.058716,21.986511,22.179321,22.15915,14.773682,14.822845,14.822815,14.798401,1.0,0.054190647,0.054081842,0.1665296,183.0,14.797821,29.854694,29.533165,83.08783,3096.2205,7.1150855e-05,0.0,66.71777,205.45059,0.0,30.000002,0.27482027,70.0,349.46512,270.49738,0.0,66.67274,0.27479604,0.0,79.900986,8.330017
6534,19832040.0,0.0,22.051971,20.197388,22.051971,21.97528,22.177887,22.15802,14.741913,14.778229,14.77832,14.759918,1.0,0.053860445,0.05360566,0.16312048,179.0,14.797821,29.404264,28.88538,80.560585,3054.1843,7.031767e-05,0.0,66.7266,202.3644,0.0,30.000002,0.27060527,70.0,342.73444,266.14548,0.0,66.62036,0.2705804,0.0,79.53269,8.330017
6535,19832100.0,0.0,22.046936,20.199524,22.046936,21.966583,22.176544,22.157074,14.759644,14.763306,14.763397,14.756989,0.0,0.053516787,0.05311869,0.1595818,175.0,14.8811035,28.940811,28.229013,77.95782,2969.9524,6.8126494e-05,0.0,66.73476,199.20195,0.0,30.000002,0.26623628,70.0,336.1918,261.69037,0.0,66.56751,0.2662109,0.0,79.14051,8.330017
6536,19832160.0,0.0,22.04483,20.200989,22.04483,21.962372,22.17566,22.156738,14.757233,14.758728,14.758759,14.756897,0.0,0.053158924,0.05262122,0.15596831,171.0,14.8811035,28.47093,27.572536,75.33725,2909.9866,6.669018e-05,0.0,66.74635,195.90674,0.0,30.000002,0.26176742,70.0,329.8968,257.12155,0.0,66.51868,0.26174176,0.0,78.737114,8.330017
6537,19832220.0,0.0,22.044647,20.201782,22.044647,21.96106,22.17508,22.156769,14.758331,14.756775,14.756805,14.756683,0.0,0.052790143,0.05211743,0.15232942,167.0,14.8811035,27.99654,26.918373,72.71908,2852.7563,6.528966e-05,0.0,66.766396,192.43866,0.0,30.000002,0.25725573,70.0,323.84177,252.44176,0.0,66.4792,0.2572299,0.0,78.333755,8.330017
6538,19832280.0,0.0,22.046478,20.201904,22.046478,21.96289,22.174835,22.157257,14.805511,14.776672,14.776459,14.784332,0.0,0.05241346,0.051610865,0.1486985,163.0,14.9644165,27.521137,26.27094,70.133095,2765.9863,6.285795e-05,0.0,66.79798,188.78543,0.0,30.000002,0.25274125,70.0,318.04282,247.6647,0.0,66.45242,0.2527154,0.0,77.93735,8.330017
6539,19832340.0,0.0,22.050476,20.201324,22.050476,21.968018,22.175049,22.158234,14.823578,14.799774,14.799438,14.808868,0.0,0.052032184,0.05110555,0.14513098,159.0,14.9644165,27.05049,25.636753,67.61898,2707.4346,6.1368315e-05,0.0,66.84528,184.92725,0.0,30.000002,0.2482863,70.0,312.53537,242.8094,0.0,66.44281,0.24826093,0.0,77.56003,8.330017
6540,19832400.0,0.0,22.056152,20.200012,22.056152,21.97586,22.17566,22.159668,14.837982,14.818451,14.818054,14.826508,0.0,0.051650345,0.05060536,0.14165969,155.0,14.9644165,26.587898,25.018736,65.195015,2653.1067,6.0003604e-05,0.0,66.910065,180.88437,0.0,30.000002,0.24393219,70.0,307.3379,237.91115,0.0,66.45209,0.24390712,0.0,77.20749,8.330017
6541,19832460.0,0.0,22.06018,20.198334,22.06018,21.983093,22.173004,22.157959,14.887604,14.850403,14.849731,14.862335,0.0,0.051260706,0.050104126,0.13830283,151.0,15.047699,26.081059,24.366667,62.84074,2565.8335,5.7586927e-05,0.0,66.98598,176.71675,0.0,30.000002,0.23968402,70.0,302.44473,233.01451,0.0,66.474365,0.23965935,0.0,76.8797,8.330017
6542,19832520.0,0.0,22.065979,20.196686,22.065979,21.993408,22.170868,22.15683,14.903259,14.876801,14.876099,14.887299,0.0,0.050852936,0.04959245,0.13508879,147.0,15.047699,25.554377,23.705547,60.613354,2505.6287,5.6043933e-05,0.0,67.066986,172.4569,0.0,30.000002,0.23554954,70.0,297.844,228.1455,0.0,66.503975,0.23552583,0.0,76.58085,8.330017
6543,19832580.0,0.0,22.07315,20.195007,22.07315,22.006012,22.169159,22.156158,14.916534,14.896271,14.895599,14.904449,0.0,0.050431963,0.049074523,0.13203102,143.0,15.047699,25.014914,23.041227,58.516224,2449.6077,5.462048e-05,0.0,67.15682,168.09613,0.0,30.000002,0.23155189,70.0,293.52353,223.30777,0.0,66.54436,0.23152864,0.0,76.3163,8.330017
6544,19832640.0,0.0,22.081848,20.193329,22.081848,22.021088,22.167938,22.155975,14.975769,14.930939,14.929962,14.943146,0.0,0.049998906,0.04855217,0.12916718,139.0,15.131012,24.46544,22.37779,56.584366,2366.7444,5.2307765e-05,0.0,67.25864,163.61694,0.0,30.000002,0.22773196,70.0,289.4819,218.50737,0.0,66.59901,0.22770925,0.0,76.09744,8.330017
6545,19832700.0,0.0,22.092041,20.19168,22.092041,22.038666,22.167297,22.156433,15.000549,14.965027,14.963867,14.977112,0.0,0.049555913,0.048028033,0.12653998,135.0,15.131012,23.912409,21.72212,54.849712,2315.3018,5.0983355e-05,0.0,67.376335,159.00311,0.0,30.000002,0.2241364,70.0,285.69415,213.753,0.0,66.67208,0.22411472,0.0,75.937584,8.330017
6546,19832760.0,0.0,22.102966,20.190002,22.102966,22.057251,22.167297,22.157532,15.019501,14.991547,14.9904785,15.001709,0.0,0.04910839,0.04750686,0.1241381,131.0,15.131012,23.363144,21.080893,53.29194,2269.453,4.9817016e-05,0.0,67.51175,154.2804,0.0,30.000002,0.22076474,70.0,282.07474,209.05888,0.0,66.76524,0.22074385,0.0,75.835915,8.330017
6547,19832820.0,0.0,22.115112,20.188354,22.115112,22.07779,22.167847,22.15921,15.083984,15.031982,15.030518,15.045563,0.0,0.048659995,0.04699325,0.12200715,127.0,15.214294,22.821928,20.459599,51.95682,2198.0054,4.7824367e-05,0.0,67.67013,149.43318,0.0,30.000002,0.21767066,70.0,278.6592,204.43542,0.0,66.88425,0.21765059,0.0,75.8076,8.330017
6548,19832880.0,0.0,22.128448,20.186676,22.128448,22.10019,22.168945,22.161469,15.110809,15.070251,15.068665,15.083466,0.0,0.04821383,0.04649041,0.12017942,123.0,15.214294,22.29557,19.865011,50.86543,2159.2307,4.682356e-05,0.0,67.85585,144.45715,0.0,30.000002,0.21489261,70.0,275.4754,199.89256,0.0,67.03364,0.21487376,0.0,75.86494,8.330017
6549,19832940.0,0.0,22.142609,20.184998,22.142609,22.12381,22.170532,22.164185,15.130798,15.099548,15.098114,15.110626,0.0,0.047772557,0.046000134,0.11863755,119.0,15.214294,21.786894,19.298653,50.001656,2126.5237,4.5983532e-05,0.0,68.07008,139.38004,0.0,30.000002,0.2124177,70.0,272.52,195.43802,0.0,67.21429,0.21239993,0.0,76.0068,8.330017
6550,19833000.0,0.0,22.157654,20.18335,22.157654,22.148682,22.172638,22.16742,15.197174,15.141724,15.139893,15.155853,0.0,0.047340192,0.04552704,0.1174253,115.0,15.297607,21.302174,18.767853,49.399494,2068.4937,4.4346314e-05,0.0,68.31947,134.18855,0.0,30.000002,0.2102989,70.0,269.81815,191.08014,0.0,67.43326,0.21028207,0.0,76.25001,8.330017
6551,19833060.0,0.0,22.171967,20.181671,22.171967,22.17212,22.174835,22.170746,15.224457,15.182007,15.180084,15.195984,0.0,0.046920083,0.045074042,0.11651897,111.0,15.297607,20.838968,18.269518,49.015488,2042.8737,4.367099e-05,0.0,68.60459,128.92673,0.0,30.000002,0.20851818,70.0,267.36142,186.83443,0.0,67.69108,0.20850258,0.0,76.5909,8.330017
6552,19833120.0,0.0,22.186829,20.179993,22.186829,22.196228,22.17746,22.1745,15.243347,15.211517,15.209808,15.2230835,0.0,0.046514362,0.044643443,0.11592581,107.0,15.297607,20.404886,17.811409,48.876297,2023.5562,4.3156277e-05,0.0,68.9288,123.60893,0.0,30.000002,0.20708731,70.0,265.15073,182.70866,0.0,67.99135,0.2070729,0.0,77.03573,8.330017
6553,19833180.0,0.0,22.20227,20.178345,22.20227,22.220825,22.180603,22.178741,15.309601,15.253174,15.251129,15.267853,0.0,0.04612466,0.044237044,0.11566596,103.0,15.38092,20.005306,17.399096,48.994392,1978.4873,4.1853258e-05,0.0,69.29805,118.22949,0.0,30.000002,0.2060302,70.0,263.18808,178.70181,0.0,68.340195,0.20601685,0.0,77.59663,8.330017
6554,19833240.0,0.0,22.21817,20.176666,22.21817,22.245697,22.184235,22.183441,15.3349,15.291901,15.289825,15.306305,0.0,0.045754112,0.043857843,0.115744255,99.0,15.38092,19.646301,17.038269,49.3738,1966.6034,4.150183e-05,0.0,69.71846,112.795105,0.0,30.000002,0.20535761,70.0,261.47003,174.81517,0.0,68.74382,0.20534554,0.0,78.28169,8.330017
6555,19833300.0,0.0,22.234344,20.175018,22.234344,22.270477,22.188232,22.188477,15.352814,15.32077,15.318939,15.332916,0.0,0.045400444,0.043502547,0.11611559,95.0,15.38092,19.326944,16.726551,49.982662,1960.1896,4.128433e-05,0.0,70.19036,107.33654,0.0,30.000002,0.20501834,70.0,259.96423,171.04132,0.0,69.20213,0.20500745,0.0,79.08453,8.330017
6556,19833360.0,0.0,22.24942,20.17334,22.24942,22.292847,22.192444,22.193756,15.418701,15.361755,15.359589,15.377563,0.0,0.045070093,0.04317827,0.11679569,91.0,15.464203,19.051847,16.470156,50.809566,1927.0497,4.027629e-05,0.0,70.724,101.85534,0.0,30.000002,0.20504291,70.0,258.67926,167.38603,0.0,69.725876,0.2050331,0.0,80.01807,8.330017
6557,19833420.0,0.0,22.264587,20.171661,22.264587,22.31482,22.197113,22.199432,15.442474,15.399628,15.397461,15.415222,0.0,0.044765178,0.042887166,0.117768995,87.0,15.464203,18.827639,16.27499,51.863693,1926.7874,4.0193037e-05,0.0,71.32518,96.37464,0.0,30.000002,0.20541932,70.0,257.60587,163.85287,0.0,70.32103,0.20541073,0.0,81.085915,8.330017
6558,19833480.0,0.0,22.279663,20.170013,22.279663,22.33612,22.202087,22.205383,15.45874,15.427429,15.425568,15.440552,0.0,0.044479817,0.042622313,0.118983656,83.0,15.464203,18.65163,16.136877,53.11134,1931.3226,4.022546e-05,0.0,71.99433,90.923584,0.0,30.000002,0.20608203,70.0,256.70862,160.43,0.0,70.987465,0.20607452,0.0,82.28238,8.330017
