,time,AHU: Static Pressure Reset Trim And Respond Signal,AHU: Mixed Air Temperature,Outdoor Air Temperature,AHU: Return Air Temperature,VAV: South Zone Room Air Temperature,VAV: Core Zone Room Air Temperature,VAV: North Zone Room Air Temperature,AHU: Supply Air Temperature,VAV: Core Zone Discharge Air Temperature,VAV: North Zone Discharge Air Temperature,VAV: South Zone Discharge Air Temperature,AHU: Supply Air Temperature Reset Trim And Respond Signal,VAV: Core Zone Airflow Rate,VAV: North Zone Airflow Rate,VAV: South Zone Airflow Rate,AHU: Supply Duct Static Pressure Setpoint,AHU: Supply Air Temperature Setpoint,VAV: Core Zone Cooling Loop Signal,VAV: North Zone Cooling Loop Signal,VAV: South Zone Cooling Loop Signal,AHU: Cooling Coil Load,AHU: Cooling Coil Supply Water Flow Rate,VAV: Core Zone Reheat Valve Signal,VAV: Core Zone Discharge Air Damper Position,AHU: Supply Duct Static Pressure,AHU: Exhaust Air Damper Position,AHU: Outdoor Air Damper Position,AHU: Return Airflow Rate,AHU: Return Air Damper Position,AHU: Supply Fan Power Modelica Inaccurate,AHU: Supply Fan Power,VAV: North Zone Reheat Valve Signal,VAV: North Zone Discharge Air Damper Position,AHU: Supply Fan Airflow Rate,VAV: South Zone Reheat Valve Signal,VAV: South Zone Discharge Air Damper Position,AHU: Cooling Coil Supply Water Temperature
6559,19833540.0,0.0,22.294556,20.168335,22.294556,22.356567,22.207397,22.211609,15.523407,15.467072,15.464935,15.484375,0.0,0.04421802,0.04238815,0.12045726,79.0,15.547516,18.53188,16.064444,54.565666,1908.1465,3.9456758e-05,0.0,72.74674,85.48802,0.0,30.000002,0.2070591,70.0,255.99521,157.1123,0.0,71.74077,0.20705262,0.0,83.628716,8.330017
6560,19833600.0,0.0,22.309204,20.166687,22.309204,22.376068,22.213074,22.21817,15.545563,15.503601,15.501495,15.520599,0.0,0.04398159,0.04218621,0.12217204,75.0,15.547516,18.473303,16.062063,56.218292,1917.5266,3.9589377e-05,0.0,73.59367,80.08465,0.0,30.000002,0.20833492,70.0,255.4581,153.89937,0.0,72.59212,0.20832957,0.0,85.135765,8.330017
6561,19833660.0,0.0,22.322266,20.165009,22.322266,22.392548,22.218689,22.2247,15.559937,15.530029,15.528259,15.544006,0.0,0.043763578,0.04200871,0.12405115,71.0,15.547516,18.466177,16.119337,58.004738,1930.7261,3.981801e-05,0.0,74.53345,74.77239,0.0,30.000002,0.20981716,70.0,255.05966,150.79352,0.0,73.539375,0.20981276,0.0,86.79253,8.330017
6562,19833720.0,0.0,22.334717,20.16333,22.334717,22.407745,22.22461,22.231415,15.622711,15.567963,15.565979,15.586731,0.0,0.043568637,0.041860875,0.12609617,67.0,15.630798,18.521605,16.247574,59.94268,1914.5688,3.9222814e-05,0.0,75.58788,69.54212,0.0,30.000002,0.21151902,70.0,254.80377,147.78981,0.0,74.60471,0.21151552,0.0,88.62683,8.330017
6563,19833780.0,0.0,22.346619,20.161682,22.346619,22.421661,22.230804,22.238403,15.64267,15.602631,15.600739,15.620819,0.0,0.0433952,0.041740704,0.12827408,63.0,15.630798,18.643246,16.449728,62.01903,1930.1764,3.9499257e-05,0.0,76.77115,64.42014,0.0,30.000002,0.21340342,70.0,254.67339,144.89064,0.0,75.802025,0.2134008,0.0,90.65578,8.330017
6564,19833840.0,0.0,22.35785,20.160004,22.35785,22.434235,22.237183,22.245514,15.654999,15.627228,15.625641,15.641876,0.0,0.043232743,0.041636776,0.13051546,59.0,15.630798,18.825617,16.71897,64.2036,1948.6848,3.98488e-05,0.0,78.08516,59.46181,0.0,30.000002,0.21537569,70.0,254.6314,142.10114,0.0,77.13262,0.21537375,0.0,92.88178,8.330017
6565,19833900.0,0.0,22.368286,20.158325,22.368286,22.445343,22.243835,22.252808,15.713867,15.662842,15.661102,15.682312,0.0,0.043086838,0.04155497,0.13282543,55.0,15.714111,19.080034,17.067,66.499916,1936.0634,3.9343904e-05,0.0,79.56788,54.650486,0.0,30.000002,0.21744123,70.0,254.67923,139.41174,0.0,78.63455,0.21743974,0.0,95.3605,8.330017
6566,19833960.0,0.0,22.377106,20.156677,22.377106,22.453827,22.250336,22.259949,15.7323,15.694824,15.693176,15.713348,0.0,0.042947013,0.04148456,0.13511267,51.0,15.714111,19.400562,17.487768,68.86888,1954.2948,3.969252e-05,0.0,81.233665,50.033783,0.0,30.000002,0.21952902,70.0,254.79086,136.83377,0.0,80.321884,0.2195281,0.0,98.11275,8.330017
6567,19834020.0,0.0,22.384003,20.154999,22.383972,22.461517,22.256805,22.267029,15.740021,15.717346,15.716034,15.731323,0.0,0.043492876,0.04208587,0.13526441,47.0,15.714111,19.780409,17.973028,71.30142,1971.1692,4.0047045e-05,0.0,82.93299,46.895596,0.0,30.000002,0.22083142,70.0,254.80623,135.0266,0.0,82.04878,0.22082981,0.0,99.88051,8.330017
6568,19834080.0,1.0,22.389679,20.15335,22.38974,22.470093,22.262573,22.273407,15.79776,15.751831,15.750458,15.769196,0.0,0.04489796,0.04354187,0.1346746,55.333332,15.797394,20.218079,18.52252,73.82943,1957.9354,3.9531253e-05,0.0,84.0076,46.75077,0.0,30.000002,0.2231037,70.0,256.07156,135.63763,0.0,83.17135,0.2231153,0.0,99.994576,8.330017
6569,19834140.0,1.0,22.395935,20.151672,22.396088,22.478851,22.267578,22.278992,15.823853,15.787109,15.785828,15.803711,0.0,0.04612897,0.044841148,0.13559785,63.666668,15.797394,20.701105,19.123291,76.446754,1983.7148,4.0014293e-05,0.0,84.568146,47.666187,0.0,30.000002,0.22655466,70.0,258.32983,137.3705,0.0,83.7902,0.22657229,0.0,100.00004,8.330017
6570,19834200.0,1.0,22.40207,20.149994,22.402222,22.486816,22.271942,22.283966,15.844269,15.816162,15.815094,15.829712,0.0,0.04724441,0.046035048,0.1376474,72.0,15.797394,21.220901,19.766108,79.133675,2018.013,4.0670482e-05,0.0,84.81406,49.25726,0.0,30.000002,0.23090827,70.0,261.4298,139.87961,0.0,84.099045,0.23093133,0.0,100.00012,8.330017
6571,19834260.0,1.0,22.406952,20.148346,22.407166,22.492432,22.27536,22.287964,15.911652,15.860565,15.859375,15.878876,0.0,0.048251256,0.047129635,0.14087,80.333336,15.880707,21.773182,20.447765,81.87039,2026.2317,4.0589468e-05,0.0,84.757164,51.577267,0.0,30.000002,0.23622772,70.0,265.52884,143.2373,0.0,84.10884,0.23625275,0.0,100.000015,8.330017
6572,19834320.0,1.0,22.410889,20.146667,22.411133,22.496033,22.278381,22.291504,15.940765,15.902405,15.901337,15.919983,0.0,0.04917544,0.048148807,0.14500871,88.666664,15.880707,22.351946,21.160885,84.63043,2071.8137,4.1473773e-05,0.0,84.481285,54.51616,0.0,30.000002,0.2423058,70.0,270.56558,147.31956,0.0,83.90154,0.24233784,0.0,100.0,8.330017
6573,19834380.0,1.0,22.413422,20.14502,22.413666,22.49704,22.280975,22.294586,15.960968,15.934387,15.933563,15.948181,0.0,0.05002505,0.049099237,0.14994353,97.0,15.880707,22.952751,21.90045,87.38396,2124.5745,4.2509888e-05,0.0,84.03203,58.04339,0.0,30.000002,0.24903631,70.0,276.52072,152.08649,0.0,83.521454,0.24907215,0.0,100.0,8.330017
6574,19834440.0,1.0,22.414001,20.143341,22.414307,22.49466,22.283173,22.297241,16.024841,15.97876,15.977966,15.99704,0.0,0.05079704,0.049977228,0.15568948,105.333336,15.96402,23.575827,22.666792,90.096924,2147.7805,4.2750522e-05,0.0,83.42317,62.21663,0.0,30.000002,0.25642833,70.0,283.43896,157.60478,0.0,82.98172,0.25646523,0.0,100.0,8.330017
6575,19834500.0,1.0,22.412567,20.141663,22.412872,22.488922,22.285126,22.299591,16.050476,16.018158,16.017487,16.03482,0.0,0.05150289,0.050793428,0.16204812,113.666664,15.96402,24.216255,23.4538,92.7335,2206.6055,4.3914908e-05,0.0,82.71272,66.95413,0.0,30.000002,0.26430744,70.0,291.1496,163.7824,0.0,82.3396,0.26435307,0.0,100.0,8.330017
6576,19834560.0,1.0,22.408295,20.140015,22.40863,22.47879,22.286652,22.301422,16.066406,16.045471,16.045013,16.057556,0.0,0.052150276,0.051554345,0.1689662,122.0,15.96402,24.870249,24.25769,95.24094,2270.9814,4.5204517e-05,0.0,81.92625,72.26482,0.0,30.000002,0.2726306,70.0,300.0137,170.6287,0.0,81.62,0.27267858,0.0,100.0,8.330017
6577,19834620.0,1.0,22.400879,20.138336,22.401215,22.463959,22.28778,22.302856,15.980377,16.021393,16.021423,16.009735,1.0,0.052743956,0.052264426,0.1762981,130.33333,15.797302,25.532543,25.072283,97.583336,2414.5164,4.8543632e-05,0.0,81.098724,78.084045,0.0,30.000002,0.2812643,70.0,310.2303,178.07343,0.0,80.85776,0.28131756,0.0,100.0,8.330017
6578,19834680.0,1.0,22.389252,20.136658,22.389587,22.443176,22.28833,22.30365,15.962769,15.991455,15.991638,15.97644,1.0,0.053292293,0.052931152,0.18399805,138.66667,15.797302,26.197174,25.891531,99.67596,2497.5442,5.0315575e-05,0.0,80.24698,84.41338,0.0,30.000002,0.29017702,70.0,322.04938,186.125,0.0,80.06939,0.29023454,0.0,100.0,8.330017
6579,19834740.0,1.0,22.37381,20.13501,22.374176,22.41748,22.28836,22.303894,15.950958,15.971222,15.9713745,15.959137,1.0,0.05395952,0.053717956,0.19149321,147.0,15.797302,26.859137,26.709703,100.0,2576.3088,5.2007897e-05,0.0,79.35427,91.70048,0.0,30.000002,0.29902336,70.0,335.55292,195.03004,0.0,79.23832,0.29907882,0.0,99.764,8.330017
6580,19834800.0,1.0,22.354095,20.133331,22.354462,22.387238,22.287415,22.3031,15.843292,15.91452,15.914703,15.883209,1.0,0.055364355,0.05524308,0.19535476,155.33333,15.630615,27.507301,27.515709,100.0,2719.7043,5.5563825e-05,0.0,78.089195,103.192085,0.0,30.000002,0.30593303,70.0,349.8989,206.70132,0.0,78.03336,0.30599016,0.0,97.89883,8.330017
6581,19834860.0,1.0,22.333069,20.131683,22.333405,22.355621,22.285309,22.301178,15.793701,15.854309,15.854401,15.822113,1.0,0.056463726,0.056467358,0.19758078,163.66667,15.630615,28.128286,28.296417,100.0,2783.8523,5.714518e-05,0.0,76.38558,117.970566,0.0,30.000002,0.31048703,70.0,363.6486,220.21771,0.0,76.38719,0.31053868,0.0,95.41247,8.330017
6582,19834920.0,1.0,22.310944,20.130005,22.311218,22.32257,22.282227,22.298248,15.747833,15.802582,15.802551,15.773773,1.0,0.057159,0.057288796,0.19825254,172.0,15.630615,28.713116,29.042303,100.0,2823.9473,5.8226295e-05,0.0,74.54706,134.81448,0.0,30.000002,0.31269374,70.0,375.48312,234.49428,0.0,74.60249,0.31273678,0.0,92.78727,8.330017
6583,19834980.0,1.0,22.288025,20.128326,22.288239,22.288483,22.278381,22.294525,15.616028,15.713135,15.712891,15.667053,1.0,0.057425924,0.05768134,0.19771269,180.33333,15.463898,29.255798,29.746923,100.0,2917.1008,6.095291e-05,0.0,72.75479,152.41576,0.0,30.000002,0.31282246,70.0,384.5612,248.45464,0.0,72.8611,0.31285432,0.0,90.31241,8.330017
6584,19835040.0,1.0,22.264526,20.126678,22.26471,22.253723,22.273926,22.2901,15.550232,15.628418,15.628021,15.5859375,1.0,0.05737635,0.057755977,0.19650447,188.66667,15.463898,29.750776,30.40407,100.0,2930.8413,6.155399e-05,0.0,71.18316,169.01787,0.0,30.000002,0.31164855,70.0,390.97446,260.93872,0.0,71.338425,0.3116725,0.0,88.209946,8.330017
6585,19835100.0,1.0,22.24112,20.125,22.241241,22.219269,22.269135,22.285309,15.501495,15.562347,15.561829,15.528412,1.0,0.057170425,0.057672538,0.19505179,197.0,15.463898,30.195942,31.010862,99.91924,2927.0,6.170661e-05,0.0,69.89309,183.6173,0.0,30.000002,0.30991066,70.0,395.40854,271.46375,0.0,70.096115,0.30992883,0.0,86.517685,8.330017
6586,19835160.0,1.0,22.219513,20.123352,22.219635,22.187561,22.264343,22.280457,15.379486,15.471313,15.4704895,15.426422,1.0,0.05697126,0.057594642,0.19337672,205.33333,15.297211,30.593182,31.56901,99.41198,2984.7678,6.3689644e-05,0.0,68.86596,196.2597,0.0,30.000002,0.30795208,70.0,398.45724,280.2454,0.0,69.1159,0.30796614,0.0,85.123405,8.330017
6587,19835220.0,1.0,22.197968,20.121674,22.19806,22.155975,22.259155,22.275146,15.327972,15.394104,15.393219,15.357239,1.0,0.0568247,0.05756822,0.19150251,213.66667,15.297211,30.937183,32.072346,98.59137,2975.6638,6.3725485e-05,0.0,68.03086,207.4895,0.0,30.000002,0.30590492,70.0,400.62558,287.79333,0.0,68.32681,0.30591643,0.0,83.91638,8.330017
6588,19835280.0,1.0,22.177032,20.119995,22.177124,22.125336,22.253723,22.2695,15.293152,15.340393,15.339569,15.313782,1.0,0.056743022,0.05760529,0.18946946,222.0,15.297211,31.225277,32.517452,97.46867,2956.5173,6.346488e-05,0.0,67.337585,217.71513,0.0,30.000002,0.3038274,70.0,402.22858,294.46875,0.0,67.67849,0.30383724,0.0,82.83284,8.330017
6589,19835340.0,0.0,22.156952,20.118347,22.156952,22.095825,22.248047,22.26355,15.176544,15.259155,15.257965,15.220947,1.0,0.05641566,0.057391476,0.18648219,218.0,15.130493,31.454939,32.90101,96.05422,2994.9355,6.508021e-05,0.0,66.8232,223.54326,0.0,30.000002,0.30030626,70.0,398.73587,296.99033,0.0,67.20882,0.30029595,0.0,81.94758,8.330017
6590,19835400.0,0.0,22.137573,20.116669,22.137573,22.067474,22.242157,22.257324,15.12561,15.185394,15.184143,15.152466,1.0,0.056121435,0.05720918,0.18339176,214.0,15.130493,31.62508,33.221214,94.364586,2968.4648,6.472008e-05,0.0,66.555336,225.4799,0.0,30.000002,0.29673937,70.0,393.246,296.54355,0.0,66.98588,0.29672378,0.0,81.324196,8.330017
6591,19835460.0,0.0,22.121124,20.11502,22.121124,22.043427,22.236572,22.251404,15.092499,15.133057,15.131958,15.109833,1.0,0.05588829,0.057085514,0.18021153,210.0,15.130493,31.740877,33.483444,92.45548,2933.7827,6.408711e-05,0.0,66.4414,225.16814,0.0,30.000002,0.29320166,70.0,386.8422,294.43454,0.0,66.916306,0.29318303,0.0,80.83746,8.330017
6592,19835520.0,0.0,22.105865,20.113342,22.105865,22.021057,22.230804,22.245209,14.983978,15.057251,15.055756,15.024658,1.0,0.055712596,0.057016674,0.17695804,206.0,14.963806,31.797855,33.682148,90.32905,2962.6052,6.545025e-05,0.0,66.43228,223.4267,0.0,30.000002,0.2897034,70.0,380.02698,291.29892,0.0,66.950775,0.28968295,0.0,80.43085,8.330017
6593,19835580.0,0.0,22.091583,20.111664,22.091583,22.000092,22.224762,22.238647,14.942383,14.992065,14.990601,14.965698,1.0,0.055576827,0.05698443,0.17359444,202.0,14.963806,31.793344,33.81407,88.001724,2932.213,6.49446e-05,0.0,66.48211,220.9423,0.0,30.000002,0.28617194,70.0,373.06815,287.61642,0.0,67.043015,0.28615034,0.0,80.051186,8.330017
6594,19835640.0,0.0,22.078674,20.110016,22.078674,21.981262,22.218506,22.231842,14.9140625,14.947662,14.946503,14.929596,1.0,0.055458352,0.056965485,0.17009822,198.0,14.963806,31.72544,33.8766,85.49627,2894.405,6.419926e-05,0.0,66.56036,218.09357,0.0,30.000002,0.2825387,70.0,366.07822,283.6348,0.0,67.1623,0.2825162,0.0,79.66832,8.330017
6595,19835700.0,0.0,22.067108,20.108337,22.067108,21.964478,22.212097,22.224762,14.807556,14.877258,14.875549,14.849396,1.0,0.055336546,0.05693858,0.16645606,194.0,14.797119,31.59178,33.866646,82.83249,2918.1084,6.546845e-05,0.0,66.64588,215.10274,0.0,30.000002,0.27874845,70.0,359.11514,279.49112,0.0,67.287285,0.2787252,0.0,79.26365,8.330017
6596,19835760.0,0.0,22.05774,20.106659,22.05774,21.95105,22.205841,22.217957,14.765686,14.814484,14.812775,14.790375,1.0,0.055194583,0.056886937,0.16267474,190.0,14.797119,31.39705,33.79005,80.05288,2883.8362,6.485828e-05,0.0,66.72637,212.06236,0.0,30.000002,0.27477416,70.0,352.2211,275.24133,0.0,67.40583,0.27475017,0.0,78.83034,8.330017
6597,19835820.0,0.0,22.049835,20.105011,22.049835,21.940033,22.199463,22.210907,14.737152,14.770416,14.769012,14.753296,1.0,0.0550212,0.056799106,0.15877229,186.0,14.797119,31.137613,33.64194,77.175735,2842.2097,6.400917e-05,0.0,66.796074,208.99297,0.0,30.000002,0.2706112,70.0,345.4387,270.90027,0.0,67.51222,0.27058652,0.0,78.36836,8.330017
6598,19835880.0,0.0,22.043701,20.103333,22.043701,21.931915,22.193085,22.203827,14.762299,14.760162,14.7595825,14.755737,0.0,0.05480846,0.056666512,0.15476471,182.0,14.880402,30.813908,33.422165,74.22885,2762.5083,6.1900675e-05,0.0,66.85152,205.89786,0.0,30.000002,0.26625872,70.0,338.808,266.4723,0.0,67.60285,0.26623353,0.0,77.87863,8.330017
6599,19835940.0,0.0,22.039612,20.101685,22.039612,21.927094,22.18695,22.19693,14.762817,14.760498,14.760376,14.760498,0.0,0.0545513,0.05648373,0.15069163,178.0,14.880402,30.43034,33.134575,71.25228,2705.9136,6.0554965e-05,0.0,66.893,202.74283,0.0,30.000002,0.26174605,70.0,332.3873,261.95032,0.0,67.678,0.26172033,0.0,77.36903,8.330017
6600,19836000.0,0.0,22.037415,20.100006,22.037415,21.925537,22.18106,22.190216,14.76355,14.761078,14.761078,14.762024,0.0,0.054248307,0.05624887,0.14659514,174.0,14.880402,29.98957,32.781116,68.28045,2649.6514,5.922013e-05,0.0,66.92286,199.48773,0.0,30.000002,0.25711206,70.0,326.1777,257.32806,0.0,67.7399,0.2570856,0.0,76.84889,8.330017
6601,19836060.0,0.0,22.064697,20.098328,22.064697,21.950256,22.18396,22.192932,14.376801,14.716156,14.715118,14.690216,0.0,0.042363625,0.042748243,0.08940756,170.0,14.963715,0.0,0.0,0.0,2107.5977,5.01437e-05,0.0,56.141567,305.8373,0.03309297,30.000002,0.17468916,69.95367,294.1623,277.634,0.0,56.33285,0.1745681,0.0,59.77124,8.330017
6602,19836120.0,0.0,22.105255,20.09668,22.105255,22.006805,22.193176,22.202118,14.175079,14.44696,14.445007,14.422668,0.0,0.037344493,0.03758156,0.06786479,166.0,14.963715,0.0,0.0,0.0,1679.2606,3.935788e-05,0.0,53.850418,292.17648,0.21866141,30.000002,0.14283337,69.69388,274.055,250.08101,0.0,53.984344,0.14273803,0.0,54.314304,8.330017
6603,19836180.0,0.0,22.143799,20.095001,22.143799,22.0719,22.204926,22.213837,14.322479,14.337463,14.336151,14.324982,0.0,0.034380484,0.03451699,0.05920001,162.0,14.963715,0.0,0.0,0.0,1439.4362,3.2740398e-05,0.0,53.104443,265.03348,0.42279387,30.000002,0.12812102,69.40809,261.10373,226.93146,0.0,53.188305,0.12804452,0.0,52.4276,8.330017
6604,19836240.0,0.0,22.184082,20.093353,22.184082,22.14212,22.218567,22.227356,14.5815735,14.387299,14.38678,14.376984,0.0,0.03262723,0.032708623,0.05405677,158.0,15.046997,0.0,0.0,0.0,1271.1459,2.7971299e-05,0.0,53.04836,239.76794,0.62347794,30.000002,0.11940553,69.12713,252.54738,208.83316,0.0,53.101093,0.11934619,0.0,51.568645,8.330017
6605,19836300.0,0.0,22.225677,20.091675,22.225677,22.215881,22.233643,22.24231,14.766876,14.514465,14.514404,14.499054,0.0,0.031627055,0.031676676,0.050916504,154.0,15.046997,0.0,0.0,0.0,1192.6588,2.5882971e-05,0.0,53.387512,218.21735,0.82230073,30.000002,0.11422704,68.84878,246.9825,194.86101,0.0,53.420662,0.11418128,0.0,51.40059,8.330017
6606,19836360.0,0.0,22.265839,20.089996,22.265839,22.286926,22.249207,22.257874,14.892334,14.651428,14.65152,14.630035,0.0,0.031078272,0.031109024,0.049077887,150.0,15.046997,0.0,0.0,0.0,1154.2179,2.487288e-05,0.0,53.934376,200.27722,1.021248,30.000002,0.11126868,68.57025,243.6218,184.01428,0.0,53.95507,0.11123356,0.0,51.653545,8.330017
6607,19836420.0,0.0,22.30664,20.088348,22.30664,22.359497,22.265533,22.27417,15.030792,14.7872925,14.787445,14.760834,0.0,0.030826272,0.030845683,0.048129253,146.0,15.13031,0.0,0.0,0.0,1116.3414,2.3749966e-05,0.0,54.581104,185.60797,1.2210047,30.000002,0.10980214,68.29059,241.73048,175.6324,0.0,54.594166,0.10977366,0.0,52.133484,8.330017
6608,19836480.0,0.0,22.347961,20.08667,22.347961,22.432861,22.28238,22.290955,15.093201,14.904205,14.904327,14.876007,0.0,0.03073186,0.030744085,0.04765786,142.0,15.13031,0.0,0.0,0.0,1118.2202,2.3771376e-05,0.0,55.248825,173.43616,1.4216926,30.000002,0.109133676,68.009636,240.58308,168.92653,0.0,55.257053,0.10911145,0.0,52.6987,8.330017
6609,19836540.0,0.0,22.389557,20.084991,22.389557,22.506592,22.2995,22.308014,15.125916,14.9913025,14.991394,14.964752,0.0,0.030727087,0.030734679,0.047462955,138.0,15.13031,0.0,0.0,0.0,1126.4032,2.392841e-05,0.0,55.904907,163.18663,1.6230192,30.000002,0.10892375,67.727776,239.85219,163.42122,0.0,55.910015,0.108906075,0.0,53.28954,8.330017
6610,19836600.0,0.0,22.431335,20.083344,22.431335,22.580444,22.316803,22.325256,15.206726,15.06778,15.067841,15.042908,0.0,0.030779727,0.030784508,0.04744936,134.0,15.213593,0.0,0.0,0.0,1114.3523,2.3452905e-05,0.0,56.527096,154.60612,1.8246474,30.000002,0.10901159,67.445496,239.3809,158.90912,0.0,56.530315,0.1089968,0.0,53.871544,8.330017
6611,19836660.0,0.0,22.470245,20.081665,22.470245,22.647736,22.333527,22.342102,15.230988,15.13269,15.132721,15.110352,0.0,0.030852132,0.030855093,0.047511064,130.0,15.213593,0.0,0.0,0.0,1130.5227,2.3813385e-05,0.0,57.111633,147.18585,2.0266588,30.000002,0.109216526,67.16268,239.05911,155.04381,0.0,57.11363,0.109205194,0.0,54.429012,8.330017
6612,19836720.0,0.0,22.508942,20.080017,22.508942,22.714905,22.350311,22.359009,15.239227,15.175842,15.175873,15.15744,0.0,0.030931085,0.030932905,0.047610544,126.0,15.213593,0.0,0.0,0.0,1146.2987,2.4151701e-05,0.0,57.65617,140.70972,2.2288556,30.000002,0.10947237,66.8796,238.8363,151.68553,0.0,57.6574,0.109463096,0.0,54.955345,8.330017
6613,19836780.0,0.0,22.547577,20.078339,22.547577,22.78183,22.367126,22.375946,15.305664,15.219391,15.219391,15.203003,0.0,0.031007359,0.031008506,0.047722224,122.0,15.2969055,0.0,0.0,0.0,1137.2466,2.3757231e-05,0.0,58.16078,135.00044,2.4311166,30.000002,0.10973494,66.596436,238.68083,148.72559,0.0,58.161552,0.10972674,0.0,55.447872,8.330017
6614,19836840.0,0.0,22.586151,20.07666,22.586151,22.848572,22.383972,22.392914,15.320129,15.258606,15.258606,15.244202,0.0,0.031072468,0.031073194,0.047822386,118.0,15.2969055,0.0,0.0,0.0,1154.3029,2.41366e-05,0.0,58.633144,129.82324,2.6336026,30.000002,0.10996467,66.31296,238.57042,146.02568,0.0,58.633633,0.10995816,0.0,55.911648,8.330017
6615,19836900.0,0.0,22.624634,20.075012,22.624634,22.91507,22.400818,22.409882,15.323914,15.285004,15.285004,15.273285,0.0,0.031125074,0.031125521,0.04790493,114.0,15.2969055,0.0,0.0,0.0,1169.7576,2.4467872e-05,0.0,59.083103,125.00927,2.8361692,30.000002,0.1101515,66.029366,238.49298,143.49329,0.0,59.0834,0.110146314,0.0,56.355278,8.330017
6616,19836960.0,0.0,22.65982,20.073334,22.65982,22.974792,22.416565,22.425873,15.390167,15.318176,15.318207,15.307037,0.0,0.031164795,0.031165075,0.04796814,110.0,15.3802185,0.0,0.0,0.0,1159.5011,2.4061314e-05,0.0,59.513535,120.49743,3.0387533,30.000002,0.1102932,65.74575,238.44235,141.0971,0.0,59.513718,0.1102893,0.0,56.78125,8.330017
6617,19837020.0,0.0,22.694702,20.071686,22.694702,23.034363,22.432343,22.441895,15.401459,15.351685,15.351685,15.341217,0.0,0.031192003,0.031192176,0.048011046,106.0,15.3802185,0.0,0.0,0.0,1174.2301,2.438458e-05,0.0,59.931778,116.19177,3.241417,30.000002,0.11038941,65.46202,238.4139,138.78687,0.0,59.9319,0.11038688,0.0,57.196323,8.330017
6618,19837080.0,0.0,22.729523,20.070007,22.729523,23.09375,22.44815,22.457916,15.403687,15.372711,15.372711,15.363983,0.0,0.031207705,0.03120781,0.048034877,102.0,15.3802185,0.0,0.0,0.0,1187.512,2.4670688e-05,0.0,60.342728,112.039,3.444122,30.000002,0.11044333,65.17823,238.405,136.53633,0.0,60.3428,0.11044229,0.0,57.605118,8.330017
6619,19837140.0,0.0,22.764252,20.068329,22.764252,23.152924,22.46399,22.473999,15.46991,15.402618,15.402618,15.393677,0.0,0.03121313,0.0312132,0.04804141,98.0,15.463501,0.0,0.0,0.0,1175.2598,2.4222247e-05,0.0,60.751255,107.99416,3.6467996,30.000002,0.110459134,64.89448,238.41402,134.32382,0.0,60.7513,0.11045982,0.0,58.012295,8.330017
6620,19837200.0,0.0,22.79889,20.06668,22.79895,23.211914,22.479858,22.490112,15.481567,15.432831,15.432831,15.423981,0.0,0.031209849,0.031209894,0.04803323,94.0,15.463501,0.0,0.0,0.0,1188.4219,2.4510658e-05,0.0,61.16226,104.0207,3.8494658,30.000002,0.1104424,64.61075,238.43993,132.13242,0.0,61.16228,0.110445015,0.0,58.4226,8.330017
6621,19837260.0,0.0,22.830658,20.065002,22.83078,23.265106,22.494812,22.50534,15.483246,15.451996,15.451996,15.444397,0.0,0.03119817,0.031198198,0.04801235,90.0,15.463501,0.0,0.0,0.0,1199.7368,2.4751145e-05,0.0,61.579304,100.10108,4.0520983,30.000002,0.11039531,64.327065,238.48204,129.954,0.0,61.579323,0.11039999,0.0,58.83907,8.330017
6622,19837320.0,0.0,22.862183,20.063354,22.862396,23.318146,22.509827,22.5206,15.545227,15.482056,15.482056,15.473816,0.0,0.031178433,0.031178452,0.04797946,86.0,15.546814,0.0,0.0,0.0,1184.9447,2.4240431e-05,0.0,62.00553,96.22227,4.254718,30.000002,0.11031984,64.043396,238.53983,127.78291,0.0,62.005543,0.1103272,0.0,59.264088,8.330017
6623,19837380.0,0.0,22.893707,20.061676,22.893982,23.371094,22.524902,22.53595,15.5589905,15.510651,15.510651,15.502441,0.0,0.031153355,0.031153364,0.047938515,82.0,15.546814,0.0,0.0,0.0,1196.8911,2.451215e-05,0.0,62.446533,92.362335,4.45727,30.000002,0.11022265,63.759823,238.61296,125.60951,0.0,62.44654,0.11023177,0.0,59.702637,8.330017
6624,19837440.0,0.0,22.92517,20.059998,22.925568,23.42395,22.54004,22.55133,15.56308,15.530487,15.530487,15.523163,0.0,0.031120492,0.031120498,0.047885228,78.0,15.546814,0.0,0.0,0.0,1207.2439,2.4733921e-05,0.0,62.901623,88.52583,4.6597385,30.000002,0.110102996,63.476364,238.7008,123.43847,0.0,62.901627,0.11011841,0.0,60.15398,8.330017
6625,19837500.0,0.0,22.956635,20.05835,22.957153,23.476685,22.555206,22.566772,15.626007,15.561371,15.561371,15.553223,0.0,0.031082239,0.031082243,0.047823716,74.0,15.630096,0.0,0.0,0.0,1191.3164,2.4201943e-05,0.0,63.374374,84.71085,4.8621035,30.000002,0.10995914,63.193054,238.80304,121.266014,0.0,63.374374,0.10997886,0.0,60.621273,8.330017
6626,19837560.0,0.0,22.985657,20.056671,22.986359,23.524567,22.569672,22.581482,15.640625,15.5914,15.5914,15.583099,0.0,0.031038987,0.031038988,0.047754385,70.0,15.630096,0.0,0.0,0.0,1202.1722,2.445163e-05,0.0,63.869423,80.901054,5.0643225,30.000002,0.10979776,62.90995,238.91933,119.08723,0.0,63.869423,0.10982345,0.0,61.10866,8.330017
6627,19837620.0,0.0,23.014526,20.054993,23.015411,23.572357,22.584229,22.596283,15.6440735,15.610779,15.610779,15.603394,0.0,0.030991277,0.03099128,0.04767622,66.0,15.630096,0.0,0.0,0.0,1211.1633,2.4644409e-05,0.0,64.38927,77.100075,5.2663426,30.000002,0.10961624,62.627117,239.04918,116.903015,0.0,64.38927,0.109648325,0.0,61.618793,8.330017
6628,19837680.0,0.0,23.043335,20.053345,23.044434,23.620148,22.598816,22.611115,15.707245,15.641968,15.641968,15.633728,0.0,0.030935926,0.030935926,0.047582563,62.0,15.713409,0.0,0.0,0.0,1193.8954,2.4091054e-05,0.0,64.93147,73.327675,5.468149,30.000002,0.10940416,62.344593,239.19182,114.7216,0.0,64.93147,0.10944462,0.0,62.150276,8.330017
6629,19837740.0,0.0,23.072144,20.051666,23.073517,23.667908,22.613525,22.626068,15.72113,15.671295,15.671295,15.662964,0.0,0.03087715,0.030877152,0.047482174,58.0,15.713409,0.0,0.0,0.0,1203.5502,2.4312574e-05,0.0,65.50695,69.55491,5.6696763,30.000002,0.10917178,62.062454,239.34741,112.52977,0.0,65.50695,0.10921956,0.0,62.713932,8.330017
6630,19837800.0,0.0,23.100922,20.050018,23.10263,23.715637,22.628326,22.641083,15.72525,15.691559,15.691559,15.684082,0.0,0.030808806,0.030808806,0.047363907,54.0,15.713409,0.0,0.0,0.0,1211.5404,2.448347e-05,0.0,66.1125,65.79962,5.8710465,30.000002,0.10891159,61.780537,239.51538,110.33794,0.0,66.1125,0.10897343,0.0,63.30688,8.330017
6631,19837860.0,0.0,23.127289,20.04834,23.129395,23.758545,22.642487,22.655426,15.788574,15.722839,15.722839,15.714508,0.0,0.030732652,0.030732652,0.04723168,50.0,15.796692,0.0,0.0,0.0,1192.8973,2.3908844e-05,0.0,66.75103,62.07621,6.071842,30.000002,0.10861245,61.499424,239.69551,108.14788,0.0,66.75103,0.108686544,0.0,63.9321,8.330017
6632,19837920.0,0.0,23.153503,20.046661,23.156067,23.801544,22.656769,22.669891,15.802124,15.752136,15.752136,15.743683,0.0,0.030650971,0.030650971,0.047090154,46.0,15.796692,0.0,0.0,0.0,1201.0732,2.410121e-05,0.0,67.43566,58.35372,6.2723517,30.000002,0.10828548,61.218708,239.88808,105.94721,0.0,67.43566,0.10837208,0.0,64.602394,8.330017
6633,19837980.0,0.0,23.179718,20.045013,23.1828,23.844543,22.671143,22.684418,15.805939,15.772247,15.772247,15.764679,0.0,0.030555487,0.030555487,0.04692358,42.0,15.796692,0.0,0.0,0.0,1207.4185,2.4239727e-05,0.0,68.16233,54.65609,6.4726486,30.000002,0.10791886,60.938293,240.09204,103.74857,0.0,68.16233,0.10802625,0.0,65.31385,8.330017
6634,19838040.0,0.0,23.205872,20.043335,23.209595,23.887604,22.685638,22.699066,15.869354,15.803375,15.803375,15.794952,0.0,0.030448468,0.030448468,0.046736944,38.0,15.880005,0.0,0.0,0.0,1187.1588,2.3637167e-05,0.0,68.935295,51.003067,6.672104,30.000002,0.107495904,60.659058,240.30722,101.554955,0.0,68.935295,0.1076224,0.0,66.07078,8.330017
6635,19838100.0,0.0,23.232056,20.041687,23.236511,23.930817,22.700287,22.713837,15.882629,15.832489,15.832489,15.823975,0.0,0.030331966,0.030331966,0.046534583,34.0,15.880005,0.0,0.0,0.0,1193.6848,2.3795095e-05,0.0,69.77402,47.358994,6.8711886,30.000002,0.1070272,60.380333,240.53421,99.35119,0.0,69.77402,0.10717338,0.0,66.89213,8.330017
6636,19838160.0,0.0,23.256042,20.040009,23.261322,23.969666,22.714386,22.727997,15.885956,15.852509,15.852509,15.844879,0.0,0.030193659,0.030193659,0.046293024,30.0,15.880005,0.0,0.0,0.0,1197.9381,2.3893177e-05,0.0,70.67223,43.75793,7.0697436,30.000002,0.10649395,60.10236,240.7717,97.15408,0.0,70.67223,0.106669374,0.0,67.7718,8.330017
6637,19838220.0,0.0,23.279938,20.03833,23.286224,24.008575,22.728577,22.74228,15.951477,15.883911,15.883911,15.875336,0.0,0.030130537,0.030130537,0.046192735,28.333334,15.963318,0.0,0.0,0.0,1177.7174,2.3288252e-05,0.0,71.60778,40.557846,7.2668924,30.000002,0.10623559,59.82635,240.97343,95.27105,0.0,71.60778,0.1064433,0.0,68.68603,8.330017
6638,19838280.0,0.0,23.303772,20.036682,23.311218,24.047546,22.74289,22.756622,15.967621,15.914673,15.914673,15.905884,0.0,0.030100679,0.030100679,0.046149228,26.666666,15.963318,0.0,0.0,0.0,1186.698,2.3490846e-05,0.0,72.55206,37.696125,7.462923,30.000002,0.10608731,59.551907,241.15175,93.61292,0.0,72.55206,0.10632908,0.0,69.60555,8.330017
6639,19838340.0,0.0,23.327515,20.035004,23.336243,24.086456,22.757233,22.771027,15.973541,15.936768,15.936768,15.928741,0.0,0.030071314,0.030071314,0.04610404,25.0,15.963318,0.0,0.0,0.0,1194.7029,2.3657985e-05,0.0,73.50397,35.067265,7.6583467,30.000002,0.10595784,59.278316,241.31757,92.093796,0.0,73.50397,0.106242955,0.0,70.53093,8.330017
6640,19838400.0,0.0,23.351105,20.033325,23.36142,24.125305,22.771606,22.785461,16.046173,15.970734,15.970734,15.961639,0.0,0.030113216,0.030113216,0.046190172,25.0,16.0466,0.0,0.0,0.0,1179.4346,2.3171935e-05,0.0,74.445175,32.841526,7.852024,30.000002,0.106079414,59.007168,241.44173,90.87962,0.0,74.445175,0.10641258,0.0,71.443275,8.330017
6641,19838460.0,0.0,23.372559,20.031677,23.384613,24.159973,22.7854,22.799194,16.060608,16.006714,16.006714,15.997101,0.0,0.030193103,0.030193103,0.04634032,25.0,16.0466,0.0,0.0,0.0,1191.8832,2.3427563e-05,0.0,75.34286,30.970339,8.044674,30.000002,0.10633538,58.737457,241.53441,89.907326,0.0,75.34286,0.106723316,0.0,72.30946,8.330017
6642,19838520.0,0.0,23.393555,20.029999,23.407593,24.194489,22.799164,22.812927,16.066467,16.031403,16.031403,16.022705,0.0,0.030296262,0.030296262,0.04652895,25.0,16.0466,0.0,0.0,0.0,1204.4731,2.368257e-05,0.0,76.18805,29.39428,8.235775,30.000002,0.106672496,58.469917,241.6024,89.1275,0.0,76.18805,0.10712317,0.0,73.121864,8.330017
6643,19838580.0,0.0,23.414246,20.02835,23.430511,24.22879,22.812866,22.82663,16.137299,16.064972,16.064972,16.055664,0.0,0.030422239,0.030422239,0.046755657,25.0,16.129913,0.0,0.0,0.0,1192.7549,2.3279217e-05,0.0,76.97299,28.086002,8.421715,30.000002,0.10707839,58.2096,241.64793,88.520645,0.0,76.97299,0.107597776,0.0,73.87319,8.330017
6644,19838640.0,0.0,23.43454,20.026672,23.453308,24.262878,22.826569,22.840302,16.150604,16.099396,16.099396,16.089966,0.0,0.030557796,0.030557796,0.046996694,25.0,16.129913,0.0,0.0,0.0,1207.7446,2.3589595e-05,0.0,77.69452,26.994297,8.609138,30.000002,0.107511945,57.947205,241.67683,88.04698,0.0,77.69452,0.108110316,0.0,74.56115,8.330017
6645,19838700.0,0.0,23.454407,20.024994,23.475983,24.296753,22.84021,22.853912,16.153107,16.122498,16.122498,16.114258,0.0,0.030699516,0.030699516,0.04724635,25.0,16.129913,0.0,0.0,0.0,1221.4918,2.386114e-05,0.0,78.348335,26.09373,8.794221,30.000002,0.10795933,57.688095,241.69171,87.68801,0.0,78.348335,0.10864588,0.0,75.18205,8.330017
6646,19838760.0,0.0,23.472076,20.023346,23.496704,24.326721,22.853241,22.866821,16.222504,16.15445,16.15445,16.145721,0.0,0.030846735,0.030846735,0.047503762,25.0,16.213196,0.0,0.0,0.0,1210.2054,2.347366e-05,0.0,78.93054,25.36691,8.973089,30.000002,0.108413815,57.437675,241.69421,87.43172,0.0,78.93054,0.10919594,0.0,75.73249,8.330017
6647,19838820.0,0.0,23.489105,20.021667,23.517212,24.356476,22.86621,22.87973,16.234406,16.187225,16.187225,16.178467,0.0,0.03099299,0.03099299,0.047757685,25.0,16.213196,0.0,0.0,0.0,1225.0525,2.3781231e-05,0.0,79.44539,24.779324,9.15413,30.000002,0.10885268,57.18422,241.68793,87.25344,0.0,79.44539,0.10974264,0.0,76.21719,8.330017
6648,19838880.0,0.0,23.505676,20.02002,23.537537,24.385986,22.87912,22.892548,16.236023,16.20877,16.20877,16.201202,0.0,0.031136246,0.031136246,0.04800482,25.0,16.213196,0.0,0.0,0.0,1238.2742,2.404354e-05,0.0,79.8926,24.31475,9.332363,30.000002,0.109269604,56.934692,241.67458,87.14173,0.0,79.8926,0.11027748,0.0,76.63631,8.330017
6649,19838940.0,0.0,23.52185,20.018341,23.557709,24.415283,22.891968,22.905304,16.304596,16.239624,16.239624,16.231537,0.0,0.03127575,0.03127575,0.048244074,25.0,16.296509,0.0,0.0,0.0,1225.958,2.3639155e-05,0.0,80.2714,23.962538,9.502913,30.000002,0.10966242,56.69592,241.6553,87.08916,0.0,80.2714,0.11079497,0.0,76.98939,8.330017
6650,19839000.0,0.0,23.537506,20.016663,23.577759,24.444366,22.904785,22.91803,16.314758,16.27002,16.27002,16.261993,0.0,0.031407684,0.031407684,0.048469026,25.0,16.296509,0.0,0.0,0.0,1239.5137,2.3917833e-05,0.0,80.5827,23.708149,9.672918,30.000002,0.11001548,56.457912,241.63194,87.08438,0.0,80.5827,0.11128404,0.0,77.27779,8.330017
6651,19839060.0,0.0,23.551117,20.015015,23.59607,24.470001,22.917053,22.930115,16.316284,16.289154,16.289154,16.282318,0.0,0.03153099,0.03153099,0.048678145,25.0,16.296509,0.0,0.0,0.0,1251.4181,2.4156774e-05,0.0,80.83289,23.534943,9.840008,30.000002,0.110325634,56.223988,241.60599,87.11658,0.0,80.83289,0.11173978,0.0,77.50793,8.330017
6652,19839120.0,0.0,23.564056,20.013336,23.614166,24.495514,22.92926,22.94217,16.384888,16.320404,16.320404,16.312805,0.0,0.031646214,0.031646214,0.04887263,25.0,16.379791,0.0,0.0,0.0,1237.2023,2.3719867e-05,0.0,81.03665,23.419218,10.0082855,30.000002,0.11059188,55.9884,241.57877,87.172966,0.0,81.03665,0.112164885,0.0,77.69402,8.330017
6653,19839180.0,0.0,23.57666,20.011658,23.632172,24.520844,22.941467,22.954224,16.394928,16.350891,16.350891,16.343231,0.0,0.031750698,0.031750698,0.049048215,25.0,16.379791,0.0,0.0,0.0,1248.8536,2.3961304e-05,0.0,81.18723,23.364372,10.169757,30.000002,0.11081192,55.762337,241.5509,87.2528,0.0,81.18723,0.11254956,0.0,77.82992,8.330017
6654,19839240.0,0.0,23.588867,20.01001,23.650055,24.54602,22.953613,22.966248,16.39627,16.369324,16.369324,16.362823,0.0,0.031843424,0.031843424,0.049203333,25.0,16.379791,0.0,0.0,0.0,1258.897,2.4162628e-05,0.0,81.28914,23.361288,10.3284445,30.000002,0.1109792,55.54018,241.52328,87.34984,0.0,81.28914,0.1128902,0.0,77.920044,8.330017
6655,19839300.0,0.0,23.600555,20.008331,23.667877,24.571106,22.96576,22.978241,16.464966,16.400879,16.400879,16.393494,0.0,0.031927586,0.031927586,0.049343556,25.0,16.463104,0.0,0.0,0.0,1242.7001,2.3690913e-05,0.0,81.36042,23.388723,10.488743,30.000002,0.111101314,55.31576,241.4963,87.45531,0.0,81.36042,0.11319882,0.0,77.9815,8.330017
6656,19839360.0,0.0,23.610687,20.006683,23.684235,24.593262,22.977478,22.989716,16.473602,16.430847,16.430847,16.423431,0.0,0.031999547,0.031999547,0.049463026,25.0,16.463104,0.0,0.0,0.0,1252.1407,2.3885814e-05,0.0,81.39334,23.451874,10.640141,30.000002,0.11117736,55.1038,241.47073,87.56843,0.0,81.39334,0.113462254,0.0,78.007164,8.330017
6657,19839420.0,0.0,23.6203,20.005005,23.70047,24.615326,22.989197,23.00122,16.475952,16.449158,16.449158,16.44284,0.0,0.032060027,0.032060027,0.04956302,25.0,16.463104,0.0,0.0,0.0,1260.397,2.4055858e-05,0.0,81.39611,23.54059,10.791761,30.000002,0.11120057,54.891533,241.44699,87.68412,0.0,81.39611,0.11368324,0.0,78.00483,8.330017
6658,19839480.0,0.0,23.629425,20.003326,23.716644,24.63733,23.000885,23.012695,16.544952,16.480957,16.480957,16.473694,0.0,0.032112606,0.032112606,0.049649626,25.0,16.546417,0.0,0.0,0.0,1242.0972,2.3549592e-05,0.0,81.380646,23.643505,10.944376,30.000002,0.11118279,54.677876,241.4247,87.79965,0.0,81.380646,0.113875054,0.0,77.98563,8.330017
6659,19839540.0,0.0,23.638458,20.001678,23.732819,24.659332,23.012634,23.024231,16.554932,16.511566,16.511566,16.50415,0.0,0.03215469,0.03215469,0.04971863,25.0,16.546417,0.0,0.0,0.0,1249.9418,2.3715314e-05,0.0,81.34409,23.760962,11.089224,30.000002,0.11112734,54.475086,241.40465,87.91246,0.0,81.34409,0.114028245,0.0,77.94701,8.330017
6660,19839600.0,0.0,23.647278,20.0,23.748993,24.681274,23.024414,23.035767,16.55655,16.529999,16.529999,16.523712,0.0,0.032186713,0.032186713,0.04977075,25.0,16.546417,0.0,0.0,0.0,1256.4075,2.3846249e-05,0.0,81.29107,23.887384,11.231758,30.000002,0.11102955,54.275536,241.38704,88.01976,0.0,81.29107,0.114144415,0.0,77.89332,8.330017
6661,19839660.0,0.0,23.654388,19.99823,23.763855,24.700684,23.035767,23.046844,16.625671,16.56186,16.56186,16.554596,0.0,0.0322121,0.0322121,0.049811743,25.0,16.6297,0.0,0.0,0.0,1236.3567,2.3312334e-05,0.0,81.22934,24.01702,11.376975,30.000002,0.110894985,54.072235,241.37119,88.12188,0.0,81.22934,0.114236206,0.0,77.83174,8.330017
6662,19839720.0,0.0,23.661407,19.996185,23.778717,24.720123,23.04721,23.057983,16.63562,16.592438,16.592438,16.585052,0.0,0.032229405,0.032229405,0.04983926,25.0,16.6297,0.0,0.0,0.0,1242.607,2.3447346e-05,0.0,81.15919,24.147205,11.51427,30.000002,0.11073499,53.880024,241.35771,88.2157,0.0,81.15919,0.11429832,0.0,77.762665,8.330017
6663,19839780.0,0.0,23.668304,19.993896,23.79358,24.739563,23.058655,23.069153,16.63733,16.61087,16.61087,16.604584,0.0,0.032239396,0.032239396,0.049854573,25.0,16.6297,0.0,0.0,0.0,1247.6403,2.3550807e-05,0.0,81.084145,24.274082,11.649533,30.000002,0.11054442,53.690655,241.3466,88.29979,0.0,81.084145,0.1143336,0.0,77.6894,8.330017
6664,19839840.0,0.0,23.674774,19.991394,23.808441,24.759003,23.07016,23.080383,16.706879,16.642853,16.642853,16.63562,0.0,0.032244794,0.032244794,0.049862232,25.0,16.713013,0.0,0.0,0.0,1226.2656,2.2996688e-05,0.0,81.007675,24.396746,11.787851,30.000002,0.11032515,53.49701,241.3371,88.37654,0.0,81.007675,0.11435205,0.0,77.615074,8.330017
6665,19839900.0,0.0,23.681335,19.988647,23.823395,24.778534,23.081726,23.091675,16.71698,16.673584,16.673584,16.666199,0.0,0.03224497,0.03224497,0.04986122,25.0,16.713013,0.0,0.0,0.0,1231.4675,2.3110293e-05,0.0,80.931465,24.511515,11.918185,30.000002,0.11009402,53.314545,241.32965,88.44312,0.0,80.931465,0.11435137,0.0,77.541374,8.330017
6666,19839960.0,0.0,23.686707,19.985657,23.837189,24.795746,23.092957,23.10254,16.719055,16.692719,16.692719,16.68637,0.0,0.03224095,0.03224095,0.04985327,25.0,16.713013,0.0,0.0,0.0,1235.5847,2.3196384e-05,0.0,80.85754,24.616934,12.046835,30.000002,0.10984506,53.13443,241.32399,88.49979,0.0,80.85754,0.11433536,0.0,77.47016,8.330017
6667,19840020.0,0.0,23.691559,19.982452,23.850952,24.813019,23.104218,23.113434,16.78888,16.724731,16.724731,16.717468,0.0,0.03223411,0.03223411,0.049840648,25.0,16.796295,0.0,0.0,0.0,1213.2129,2.2630224e-05,0.0,80.78668,24.713737,12.178631,30.000002,0.10957433,52.949917,241.31969,88.54842,0.0,80.78668,0.11430905,0.0,77.4021,8.330017
6668,19840080.0,0.0,23.69635,19.979034,23.864777,24.830383,23.11557,23.12445,16.79773,16.756989,16.756989,16.74945,0.0,0.032224797,0.032224797,0.04982398,25.0,16.796295,0.0,0.0,0.0,1217.1951,2.2713983e-05,0.0,80.72024,24.80033,12.307762,30.000002,0.109294266,52.76913,241.31673,88.588486,0.0,80.72024,0.114273734,0.0,77.33848,8.330017
6669,19840140.0,0.0,23.70111,19.975372,23.878693,24.847778,23.126953,23.135498,16.801605,16.77707,16.77707,16.7706,0.0,0.03221364,0.03221364,0.04980432,25.0,16.796295,0.0,0.0,0.0,1221.0745,2.2801567e-05,0.0,80.65921,24.876032,12.43334,30.000002,0.109009564,52.593327,241.31497,88.62026,0.0,80.65921,0.114231735,0.0,77.28021,8.330017
6670,19840200.0,0.0,23.706268,19.971527,23.89264,24.865265,23.138428,23.146576,16.871704,16.80835,16.80835,16.801056,0.0,0.032201182,0.032201182,0.049782585,25.0,16.879608,0.0,0.0,0.0,1198.2864,2.2232789e-05,0.0,80.604294,24.940542,12.551419,30.000002,0.108730875,52.428013,241.3143,88.64415,0.0,80.604294,0.11418507,0.0,77.227936,8.330017
6671,19840260.0,0.0,23.70993,19.967468,23.905212,24.879791,23.149567,23.15738,16.880463,16.838135,16.838135,16.830841,0.0,0.032188028,0.032188028,0.0497598,25.0,16.879608,0.0,0.0,0.0,1202.0692,2.2316704e-05,0.0,80.55656,24.992994,12.667794,30.000002,0.108449444,52.265083,241.31456,88.6603,0.0,80.55656,0.11413596,0.0,77.18266,8.330017
6672,19840320.0,0.0,23.713318,19.963196,23.917786,24.89441,23.160767,23.168182,16.883484,16.856537,16.856537,16.85025,0.0,0.032174755,0.032174755,0.04973692,25.0,16.879608,0.0,0.0,0.0,1205.3617,2.2389659e-05,0.0,80.51571,25.034607,12.785724,30.000002,0.108160906,52.099983,241.3155,88.67005,0.0,80.51571,0.11408651,0.0,77.144066,8.330017
6673,19840380.0,0.0,23.7164,19.95874,23.93039,24.909058,23.171997,23.179077,16.954376,16.88913,16.88913,16.881805,0.0,0.03216162,0.03216162,0.049714345,25.0,16.962921,0.0,0.0,0.0,1182.0836,2.1819522e-05,0.0,80.47968,25.068962,12.905746,30.000002,0.10786514,51.931953,241.31683,88.67574,0.0,80.47968,0.11403765,0.0,77.110115,8.330017
6674,19840440.0,0.0,23.719543,19.954071,23.943085,24.923859,23.18335,23.190033,16.963226,16.921783,16.921783,16.914154,0.0,0.03214893,0.03214893,0.049692623,25.0,16.962921,0.0,0.0,0.0,1185.3905,2.1890051e-05,0.0,80.44947,25.094954,13.023334,30.000002,0.107572965,51.76733,241.31854,88.677086,0.0,80.44947,0.11399052,0.0,77.08177,8.330017
6675,19840500.0,0.0,23.722748,19.949219,23.955872,24.93872,23.194733,23.20105,16.967285,16.94217,16.94217,16.935608,0.0,0.032136958,0.032136958,0.049672183,25.0,16.962921,0.0,0.0,0.0,1188.8092,2.1968648e-05,0.0,80.42494,25.113232,13.137632,30.000002,0.107287616,51.607315,241.32051,88.674736,0.0,80.42494,0.11394613,0.0,77.05887,8.330017
6676,19840560.0,0.0,23.725433,19.944183,23.96762,24.951538,23.20575,23.21167,17.038116,16.973907,16.973907,16.966492,0.0,0.032125905,0.032125905,0.049653377,25.0,17.046204,0.0,0.0,0.0,1165.4702,2.140372e-05,0.0,80.40583,25.12453,13.244888,30.000002,0.10701843,51.457153,241.32265,88.66934,0.0,80.40583,0.11390521,0.0,77.04116,8.330017
6677,19840620.0,0.0,23.72754,19.938965,23.9794,24.964478,23.216858,23.222382,17.04657,17.00595,17.00595,16.998322,0.0,0.032115776,0.032115776,0.049636204,25.0,17.046204,0.0,0.0,0.0,1168.6692,2.147253e-05,0.0,80.39135,25.129972,13.357253,30.000002,0.10673937,51.299847,241.32484,88.66156,0.0,80.39135,0.11386777,0.0,77.02786,8.330017
6678,19840680.0,0.0,23.729767,19.933563,23.991241,24.977509,23.228027,23.233154,17.050537,17.02591,17.02591,17.019379,0.0,0.03210675,0.03210675,0.049620945,25.0,17.046204,0.0,0.0,0.0,1172.0154,2.1549935e-05,0.0,80.38112,25.130512,13.46648,30.000002,0.106469214,51.14693,241.32701,88.65213,0.0,80.38112,0.11383443,0.0,77.01861,8.330017
6679,19840740.0,0.0,23.732544,19.927979,24.003174,24.9906,23.239258,23.243988,17.121613,17.057526,17.057526,17.05011,0.0,0.032098897,0.032098897,0.049607717,25.0,17.129517,0.0,0.0,0.0,1148.6394,2.0989988e-05,0.0,80.37473,25.126947,13.568921,30.000002,0.10621668,51.00351,241.32912,88.6416,0.0,80.37473,0.11380549,0.0,77.013,8.330017
6680,19840800.0,0.0,23.734833,19.922241,24.015167,25.003845,23.25058,23.254883,17.129974,17.089447,17.089447,17.081848,0.0,0.032092076,0.032092076,0.04959627,25.0,17.129517,0.0,0.0,0.0,1151.896,2.1058931e-05,0.0,80.37146,25.120102,13.676429,30.000002,0.105955265,50.852997,241.3311,88.63029,0.0,80.37146,0.113780394,0.0,77.010315,8.330017
6681,19840860.0,0.0,23.736938,19.91632,24.026276,25.01529,23.261505,23.26538,17.133667,17.10785,17.10785,17.10144,0.0,0.032086574,0.032086574,0.049587086,25.0,17.129517,0.0,0.0,0.0,1155.3986,2.1138998e-05,0.0,80.371216,25.110727,13.773446,30.000002,0.1057208,50.717175,241.33287,88.61895,0.0,80.371216,0.11376022,0.0,77.01048,8.330017
6682,19840920.0,0.0,23.738373,19.910248,24.037354,25.026794,23.272491,23.27594,17.205048,17.140076,17.140076,17.13269,0.0,0.03208188,0.03208188,0.049579278,25.0,17.2128,0.0,0.0,0.0,1131.8706,2.0583395e-05,0.0,80.3728,25.099691,13.87851,30.000002,0.10547039,50.570084,241.33447,88.607506,0.0,80.3728,0.113743015,0.0,77.01236,8.330017
6683,19840980.0,0.0,23.739899,19.903992,24.048523,25.038422,23.283539,23.28659,17.213257,17.172333,17.172333,17.164703,0.0,0.03207812,0.03207812,0.049573064,25.0,17.2128,0.0,0.0,0.0,1135.0596,2.065097e-05,0.0,80.37609,25.087551,13.981538,30.000002,0.1052272,50.425846,241.33588,88.59644,0.0,80.37609,0.11372928,0.0,77.015816,8.330017
6684,19841040.0,0.0,23.741608,19.897614,24.059784,25.05014,23.294647,23.297272,17.217255,17.192444,17.192444,17.185883,0.0,0.032075252,0.032075252,0.049568366,25.0,17.2128,0.0,0.0,0.0,1138.5245,2.0730111e-05,0.0,80.3807,25.074831,14.081756,30.000002,0.10499303,50.28554,241.33707,88.586006,0.0,80.3807,0.11371884,0.0,77.02049,8.330017
6685,19841100.0,0.0,23.743835,19.891052,24.071075,25.06192,23.305817,23.308014,17.288788,17.224304,17.224304,17.216858,0.0,0.032073226,0.032073226,0.04956509,25.0,17.296112,0.0,0.0,0.0,1115.1139,2.0181662e-05,0.0,80.386284,25.06204,14.175756,30.000002,0.10477556,50.153942,241.33803,88.57644,0.0,80.386284,0.11371153,0.0,77.026054,8.330017
6686,19841160.0,0.0,23.74524,19.884369,24.081543,25.072052,23.31665,23.31842,17.296906,17.254242,17.254242,17.246796,0.0,0.03207197,0.03207197,0.04956312,25.0,17.296112,0.0,0.0,0.0,1118.6312,2.0259084e-05,0.0,80.39253,25.049517,14.268703,30.000002,0.10456311,50.02382,241.33875,88.567856,0.0,80.39253,0.11370704,0.0,77.032196,8.330017
6687,19841220.0,0.0,23.74649,19.877563,24.09201,25.082275,23.327515,23.328827,17.299866,17.272675,17.272675,17.266296,0.0,0.0320713,0.0320713,0.04956213,25.0,17.296112,0.0,0.0,0.0,1121.8837,2.0329855e-05,0.0,80.39906,25.03755,14.36345,30.000002,0.10434881,49.89117,241.33926,88.56022,0.0,80.39906,0.11370471,0.0,77.03857,8.330017
6688,19841280.0,0.0,23.747528,19.870575,24.102509,25.09256,23.33844,23.339294,17.37201,17.305786,17.305786,17.29834,0.0,0.03207098,0.03207098,0.049561713,25.0,17.379395,0.0,0.0,0.0,1098.2932,1.978511e-05,0.0,80.40565,25.026115,14.460375,30.000002,0.10413122,49.755474,241.33963,88.55327,0.0,80.40565,0.11370365,0.0,77.04497,8.330017
6689,19841340.0,0.0,23.748718,19.863495,24.113129,25.102966,23.349426,23.349854,17.381287,17.338501,17.338501,17.33075,0.0,0.03207107,0.03207107,0.04956198,25.0,17.379395,0.0,0.0,0.0,1101.801,1.9862939e-05,0.0,80.41218,25.015543,14.55577,30.000002,0.10391905,49.62192,241.33983,88.54726,0.0,80.41218,0.1137041,0.0,77.051285,8.330017
6690,19841400.0,0.0,23.750122,19.856262,24.12378,25.113434,23.360443,23.360443,17.384247,17.359009,17.359009,17.352325,0.0,0.032071512,0.032071512,0.04956284,25.0,17.379395,0.0,0.0,0.0,1105.0823,1.9933585e-05,0.0,80.41849,25.006006,14.648194,30.000002,0.103715405,49.492527,241.33987,88.54223,0.0,80.41849,0.11370585,0.0,77.05736,8.330017
6691,19841460.0,0.0,23.751251,19.848907,24.133606,25.122314,23.371124,23.370667,17.455658,17.391174,17.391174,17.383636,0.0,0.032072257,0.032072257,0.0495642,25.0,17.462708,0.0,0.0,0.0,1081.44,1.9391979e-05,0.0,80.42441,24.99768,14.735153,30.000002,0.10352565,49.370785,241.33978,88.53823,0.0,80.42441,0.1137087,0.0,77.063034,8.330017
6692,19841520.0,0.0,23.752136,19.84143,24.143433,25.131317,23.381866,23.38095,17.464783,17.421692,17.421692,17.414093,0.0,0.03207318,0.03207318,0.04956585,25.0,17.462708,0.0,0.0,0.0,1085.1102,1.947584e-05,0.0,80.42987,24.990477,14.823484,30.000002,0.10333442,49.247124,241.33955,88.535065,0.0,80.42987,0.11371221,0.0,77.06826,8.330017
6693,19841580.0,0.0,23.753296,19.833832,24.15335,25.14038,23.39267,23.391296,17.466766,17.440063,17.440063,17.433624,0.0,0.03207424,0.03207424,0.049567707,25.0,17.462708,0.0,0.0,0.0,1088.2238,1.953998e-05,0.0,80.43475,24.984518,14.909762,30.000002,0.1031492,49.12633,241.33923,88.53277,0.0,80.43475,0.113716185,0.0,77.07291,8.330017
6694,19841640.0,0.0,23.754364,19.826141,24.16333,25.149536,23.403503,23.401672,17.537506,17.473328,17.473328,17.46582,0.0,0.032075327,0.032075327,0.049569596,25.0,17.54602,0.0,0.0,0.0,1064.1904,1.8991932e-05,0.0,80.4392,24.979376,14.997522,30.000002,0.1029618,49.00347,241.33885,88.53097,0.0,80.4392,0.113720246,0.0,77.07713,8.330017
6695,19841700.0,0.0,23.755707,19.818329,24.1734,25.158844,23.414429,23.41211,17.54654,17.503052,17.503052,17.495575,0.0,0.032076444,0.032076444,0.049571533,25.0,17.54602,0.0,0.0,0.0,1067.9972,1.9078756e-05,0.0,80.44302,24.975424,15.083247,30.000002,0.10278032,48.883453,241.3384,88.52989,0.0,80.44302,0.11372442,0.0,77.08075,8.330017
6696,19841760.0,0.0,23.756287,19.810394,24.182648,25.166595,23.424957,23.42218,17.549835,17.522552,17.522552,17.516083,0.0,0.03207754,0.03207754,0.049573414,25.0,17.54602,0.0,0.0,0.0,1071.323,1.9150833e-05,0.0,80.44635,24.97234,15.168449,30.000002,0.102601156,48.764168,241.33789,88.52929,0.0,80.44635,0.113728486,0.0,77.083885,8.330017
6697,19841820.0,0.0,23.756744,19.802399,24.191895,25.174438,23.435547,23.432312,17.622192,17.556,17.556,17.548462,0.0,0.032078568,0.032078568,0.049575176,25.0,17.629303,0.0,0.0,0.0,1047.4539,1.8617036e-05,0.0,80.44925,24.969978,15.255488,30.000002,0.10241935,48.642315,241.33737,88.52904,0.0,80.44925,0.113732316,0.0,77.08662,8.330017
6698,19841880.0,0.0,23.757568,19.794281,24.201263,25.182404,23.446228,23.442505,17.631256,17.58722,17.58722,17.57959,0.0,0.032079566,0.032079566,0.049576882,25.0,17.629303,0.0,0.0,0.0,1051.0629,1.8699055e-05,0.0,80.45167,24.968464,15.338201,30.000002,0.10224817,48.52652,241.33682,88.529236,0.0,80.45167,0.113736026,0.0,77.08888,8.330017
6699,19841940.0,0.0,23.758636,19.786072,24.210693,25.19049,23.45694,23.452728,17.6333,17.606018,17.606018,17.599518,0.0,0.03208048,0.03208048,0.04957843,25.0,17.629303,0.0,0.0,0.0,1054.2004,1.8763014e-05,0.0,80.45358,24.967712,15.419112,30.000002,0.10208204,48.413242,241.33626,88.529785,0.0,80.45358,0.11373938,0.0,77.09067,8.330017
