,time,AHU: Static Pressure Reset Trim And Respond Signal,AHU: Mixed Air Temperature,Outdoor Air Temperature,AHU: Return Air Temperature,VAV: South Zone Room Air Temperature,VAV: Core Zone Room Air Temperature,VAV: North Zone Room Air Temperature,AHU: Supply Air Temperature,VAV: Core Zone Discharge Air Temperature,VAV: North Zone Discharge Air Temperature,VAV: South Zone Discharge Air Temperature,AHU: Supply Air Temperature Reset Trim And Respond Signal,VAV: Core Zone Airflow Rate,VAV: North Zone Airflow Rate,VAV: South Zone Airflow Rate,AHU: Supply Duct Static Pressure Setpoint,AHU: Supply Air Temperature Setpoint,VAV: Core Zone Cooling Loop Signal,VAV: North Zone Cooling Loop Signal,VAV: South Zone Cooling Loop Signal,AHU: Cooling Coil Load,AHU: Cooling Coil Supply Water Flow Rate,VAV: Core Zone Reheat Valve Signal,VAV: Core Zone Discharge Air Damper Position,AHU: Supply Duct Static Pressure,AHU: Exhaust Air Damper Position,AHU: Outdoor Air Damper Position,AHU: Return Airflow Rate,AHU: Return Air Damper Position,AHU: Supply Fan Power Modelica Inaccurate,AHU: Supply Fan Power,VAV: North Zone Reheat Valve Signal,VAV: North Zone Discharge Air Damper Position,AHU: Supply Fan Airflow Rate,VAV: South Zone Reheat Valve Signal,VAV: South Zone Discharge Air Damper Position,AHU: Cooling Coil Supply Water Temperature
6700,19842000.0,0.0,23.759552,19.777771,24.220184,25.198608,23.467712,23.463013,17.70578,17.639526,17.639526,17.631958,0.0,0.03208126,0.03208126,0.049579747,25.0,17.712616,0.0,0.0,0.0,1030.343,1.8234223e-05,0.0,80.45521,24.9674,15.503481,30.000002,0.10190972,48.295128,241.3357,88.53044,0.0,80.45521,0.11374226,0.0,77.09218,8.330017
6701,19842060.0,0.0,23.760193,19.76941,24.228912,25.205414,23.478119,23.472961,17.713501,17.670074,17.670074,17.662506,0.0,0.032081977,0.032081977,0.049580958,25.0,17.712616,0.0,0.0,0.0,1033.7711,1.8309287e-05,0.0,80.45647,24.967672,15.582052,30.000002,0.101750925,48.185123,241.33514,88.53137,0.0,80.45647,0.113744915,0.0,77.09333,8.330017
6702,19842120.0,0.0,23.760742,19.760956,24.237701,25.21228,23.488586,23.48294,17.71634,17.688782,17.688782,17.682312,0.0,0.03208255,0.03208255,0.049581923,25.0,17.712616,0.0,0.0,0.0,1037.0488,1.8379094e-05,0.0,80.45743,24.96835,15.662151,30.000002,0.10159021,48.072987,241.33461,88.53239,0.0,80.45743,0.11374703,0.0,77.09422,8.330017
6703,19842180.0,0.0,23.761261,19.752441,24.246521,25.219238,23.499115,23.49295,17.789124,17.722565,17.722565,17.714966,0.0,0.03208301,0.03208301,0.049582675,25.0,17.795898,0.0,0.0,0.0,1013.0752,1.7853825e-05,0.0,80.45824,24.9693,15.744007,30.000002,0.101427354,47.95839,241.33409,88.533424,0.0,80.45824,0.11374869,0.0,77.09496,8.330017
6704,19842240.0,0.0,23.762115,19.743835,24.255432,25.226318,23.509735,23.503082,17.797943,17.753876,17.753876,17.746185,0.0,0.03208339,0.03208339,0.049583312,25.0,17.795898,0.0,0.0,0.0,1016.65717,1.7934575e-05,0.0,80.45887,24.970505,15.822075,30.000002,0.10127369,47.849094,241.33359,88.53453,0.0,80.45887,0.11375009,0.0,77.09554,8.330017
6705,19842300.0,0.0,23.763245,19.735168,24.264435,25.23352,23.520355,23.513245,17.799927,17.772675,17.772675,17.766113,0.0,0.032083664,0.032083664,0.049583763,25.0,17.795898,0.0,0.0,0.0,1019.8389,1.7998618e-05,0.0,80.459366,24.971926,15.898553,30.000002,0.10112464,47.742023,241.33313,88.53565,0.0,80.459366,0.1137511,0.0,77.095985,8.330017
6706,19842360.0,0.0,23.763489,19.72644,24.272675,25.23935,23.53064,23.52301,17.872711,17.806335,17.806335,17.798737,0.0,0.032083817,0.032083817,0.049583994,25.0,17.879211,0.0,0.0,0.0,995.82935,1.747791e-05,0.0,80.459785,24.973467,15.978156,30.000002,0.10097072,47.63058,241.33267,88.536705,0.0,80.459785,0.113751635,0.0,77.096375,8.330017
6707,19842420.0,0.0,23.763977,19.717651,24.280975,25.2453,23.541016,23.532867,17.881287,17.837524,17.837524,17.829834,0.0,0.03208391,0.03208391,0.049584135,25.0,17.879211,0.0,0.0,0.0,999.3631,1.755767e-05,0.0,80.4602,24.97506,16.0542,30.000002,0.10082557,47.524117,241.33226,88.53773,0.0,80.4602,0.113751955,0.0,77.09676,8.330017
6708,19842480.0,0.0,23.76477,19.708801,24.289337,25.251373,23.551422,23.542786,17.88324,17.85617,17.85617,17.84964,0.0,0.032083925,0.032083925,0.049584143,25.0,17.879211,0.0,0.0,0.0,1002.5224,1.7621227e-05,0.0,80.460594,24.97669,16.12875,30.000002,0.10068488,47.41975,241.33188,88.53868,0.0,80.460594,0.11375199,0.0,77.09714,8.330017
6709,19842540.0,0.0,23.765411,19.69992,24.29779,25.257507,23.56186,23.552734,17.956177,17.889832,17.889832,17.882233,0.0,0.03208383,0.03208383,0.049583957,25.0,17.962494,0.0,0.0,0.0,978.4822,1.7104388e-05,0.0,80.46103,24.978355,16.206257,30.000002,0.10054001,47.31124,241.33151,88.53954,0.0,80.46103,0.11375162,0.0,77.09754,8.330017
6710,19842600.0,0.0,23.766388,19.690979,24.306335,25.263824,23.572418,23.562775,17.96466,17.92096,17.92096,17.9133,0.0,0.032083705,0.032083705,0.049583733,25.0,17.962494,0.0,0.0,0.0,982.0586,1.7184138e-05,0.0,80.46155,24.979933,16.280455,30.000002,0.10040331,47.207363,241.33118,88.54032,0.0,80.46155,0.11375115,0.0,77.098045,8.330017
6711,19842660.0,0.0,23.766907,19.682007,24.314148,25.26883,23.58258,23.572449,17.966736,17.940125,17.940125,17.933594,0.0,0.032083534,0.032083534,0.04958343,25.0,17.962494,0.0,0.0,0.0,985.276,1.7248885e-05,0.0,80.46214,24.981451,16.353256,30.000002,0.10027082,47.105442,241.33087,88.541016,0.0,80.46214,0.1137505,0.0,77.09862,8.330017
6712,19842720.0,0.0,23.767273,19.672974,24.321991,25.273926,23.592804,23.582184,18.039703,17.973633,17.973633,17.966034,0.0,0.032083273,0.032083273,0.049582966,25.0,18.045807,0.0,0.0,0.0,961.1582,1.6735637e-05,0.0,80.46284,24.982964,16.428848,30.000002,0.100135006,46.999615,241.33058,88.5416,0.0,80.46284,0.11374951,0.0,77.0993,8.330017
6713,19842780.0,0.0,23.767914,19.66394,24.329956,25.279175,23.603119,23.59198,18.048004,18.004578,18.004578,17.996918,0.0,0.032083012,0.032083012,0.04958251,25.0,18.045807,0.0,0.0,0.0,964.6904,1.6814409e-05,0.0,80.4637,24.984303,16.501362,30.000002,0.1000067,46.898098,241.33032,88.54209,0.0,80.4637,0.11374854,0.0,77.100136,8.330017
6714,19842840.0,0.0,23.76886,19.654846,24.337982,25.284546,23.613464,23.601807,18.049927,18.023071,18.023071,18.016602,0.0,0.03208273,0.03208273,0.04958202,25.0,18.045807,0.0,0.0,0.0,967.93384,1.6878697e-05,0.0,80.46471,24.985523,16.572548,30.000002,0.0998826,46.79843,241.33008,88.542496,0.0,80.46471,0.11374748,0.0,77.10111,8.330017
6715,19842900.0,0.0,23.769684,19.645752,24.34607,25.289978,23.62387,23.611694,18.1232,18.056793,18.056793,18.049225,0.0,0.03208238,0.03208238,0.049581405,25.0,18.12912,0.0,0.0,0.0,943.8459,1.6370295e-05,0.0,80.46583,24.986736,16.646374,30.000002,0.09975554,46.695076,241.32985,88.542816,0.0,80.46583,0.11374616,0.0,77.10221,8.330017
6716,19842960.0,0.0,23.769989,19.636627,24.353516,25.29425,23.633942,23.621277,18.13092,18.089264,18.089264,18.081482,0.0,0.032082006,0.032082006,0.04958077,25.0,18.12912,0.0,0.0,0.0,947.12,1.6440446e-05,0.0,80.46713,24.987804,16.719812,30.000002,0.09963053,46.592262,241.32965,88.54304,0.0,80.46713,0.113744795,0.0,77.10347,8.330017
6717,19843020.0,0.0,23.770355,19.627502,24.360962,25.298615,23.644043,23.63089,18.134094,18.109375,18.109375,18.102753,0.0,0.032081686,0.032081686,0.049580213,25.0,18.12912,0.0,0.0,0.0,950.6695,1.6515767e-05,0.0,80.468605,24.988564,16.790869,30.000002,0.099508956,46.492786,241.32945,88.54312,0.0,80.468605,0.11374359,0.0,77.10491,8.330017
6718,19843080.0,0.0,23.771057,19.618347,24.36853,25.303131,23.654236,23.640533,18.206879,18.142029,18.142029,18.13446,0.0,0.03208142,0.03208142,0.049579766,25.0,18.212402,0.0,0.0,0.0,926.4667,1.6008971e-05,0.0,80.47019,24.989075,16.858465,30.000002,0.09939266,46.398148,241.32925,88.54314,0.0,80.47019,0.113742605,0.0,77.106445,8.330017
6719,19843140.0,0.0,23.771637,19.609161,24.37619,25.30777,23.66449,23.6503,18.214752,18.172333,18.172333,18.164764,0.0,0.03208116,0.03208116,0.04957933,25.0,18.212402,0.0,0.0,0.0,929.97095,1.60863e-05,0.0,80.47194,24.989386,16.926834,30.000002,0.099274315,46.302433,241.32907,88.54304,0.0,80.47194,0.11374165,0.0,77.10813,8.330017
6720,19843200.0,0.0,23.7724,19.600006,24.383942,25.31253,23.674774,23.660065,18.216553,18.190369,18.190369,18.18396,0.0,0.032080945,0.032080945,0.04957897,25.0,18.212402,0.0,0.0,0.0,933.2229,1.615007e-05,0.0,80.473785,24.98952,16.993635,30.000002,0.09915806,46.20891,241.32889,88.542885,0.0,80.473785,0.11374087,0.0,77.109924,8.330017
6721,19843260.0,0.0,23.77237,19.590729,24.390991,25.316132,23.684723,23.669495,18.29004,18.223938,18.223938,18.2164,0.0,0.03208071,0.03208071,0.049578566,25.0,18.295715,0.0,0.0,0.0,908.93243,1.5647613e-05,0.0,80.47571,24.989614,17.062613,30.000002,0.09903719,46.112343,241.32872,88.54269,0.0,80.47571,0.11373999,0.0,77.111786,8.330017
6722,19843320.0,0.0,23.77246,19.581299,24.398132,25.319885,23.694733,23.679016,18.297943,18.25476,18.25476,18.247192,0.0,0.032080553,0.032080553,0.0495783,25.0,18.295715,0.0,0.0,0.0,912.3543,1.5723635e-05,0.0,80.47774,24.989508,17.128494,30.000002,0.09892125,46.020107,241.32854,88.54245,0.0,80.47774,0.1137394,0.0,77.11375,8.330017
6723,19843380.0,0.0,23.772675,19.571655,24.405365,25.323761,23.704803,23.688568,18.299774,18.273132,18.273132,18.266693,0.0,0.032080438,0.032080438,0.04957811,25.0,18.295715,0.0,0.0,0.0,915.5467,1.5786465e-05,0.0,80.47983,24.989313,17.192854,30.000002,0.09880741,45.930004,241.32834,88.54221,0.0,80.47983,0.11373899,0.0,77.11575,8.330017
6724,19843440.0,0.0,23.772827,19.561829,24.412598,25.327698,23.714874,23.69815,18.303925,18.285767,18.285767,18.280579,0.0,0.03208033,0.03208033,0.04957794,25.0,18.300018,0.0,0.0,0.0,917.2036,1.581701e-05,0.0,80.48194,24.989098,17.25757,30.000002,0.09869228,45.8394,241.32816,88.54198,0.0,80.48194,0.11373861,0.0,77.1178,8.330017
6725,19843500.0,0.0,23.77298,19.55185,24.419891,25.331665,23.724945,23.707703,18.304596,18.292786,18.292786,18.288788,0.0,0.032080267,0.032080267,0.049577832,25.0,18.300018,0.0,0.0,0.0,920.24207,1.5877415e-05,0.0,80.4841,24.988825,17.32123,30.000002,0.09857848,45.750275,241.32796,88.54175,0.0,80.4841,0.11373837,0.0,77.11987,8.330017
6726,19843560.0,0.0,23.77246,19.541718,24.426422,25.334412,23.734589,23.716858,18.30478,18.297852,18.297852,18.294922,0.0,0.03208022,0.03208022,0.049577754,25.0,18.300018,0.0,0.0,0.0,923.0926,1.5933798e-05,0.0,80.48627,24.988533,17.384361,30.000002,0.098465025,45.661896,241.32774,88.541534,0.0,80.48627,0.1137382,0.0,77.12196,8.330017
6727,19843620.0,0.0,23.771881,19.531403,24.432922,25.337189,23.744232,23.725983,18.304688,18.30075,18.30075,18.298676,0.0,0.032080196,0.032080196,0.049577724,25.0,18.300018,0.0,0.0,0.0,925.7857,1.5986778e-05,0.0,80.48845,24.988226,17.446703,30.000002,0.09835242,45.574615,241.32755,88.54133,0.0,80.48845,0.11373811,0.0,77.12406,8.330017
6728,19843680.0,0.0,23.77127,19.520935,24.439392,25.339935,23.753815,23.735077,18.304535,18.302155,18.302155,18.30066,0.0,0.0320802,0.0320802,0.04957774,25.0,18.300018,0.0,0.0,0.0,928.326,1.6036705e-05,0.0,80.49062,24.98792,17.508026,30.000002,0.09824111,45.48876,241.32733,88.54116,0.0,80.49062,0.113738135,0.0,77.12615,8.330017
6729,19843740.0,0.0,23.7706,19.510315,24.445862,25.342682,23.763367,23.744171,18.304352,18.303009,18.303009,18.30194,0.0,0.032080226,0.032080226,0.049577784,25.0,18.300018,0.0,0.0,0.0,930.76526,1.6084721e-05,0.0,80.49278,24.987629,17.568611,30.000002,0.0981306,45.403946,241.32712,88.541016,0.0,80.49278,0.11373824,0.0,77.12823,8.330017
6730,19843800.0,0.0,23.769928,19.499542,24.452301,25.345428,23.772919,23.753204,18.3042,18.303528,18.303528,18.302826,0.0,0.03208026,0.03208026,0.049577847,25.0,18.300018,0.0,0.0,0.0,933.14026,1.6131533e-05,0.0,80.49492,24.98735,17.628647,30.000002,0.098020524,45.319893,241.32689,88.54089,0.0,80.49492,0.11373836,0.0,77.13028,8.330017
6731,19843860.0,0.0,23.768616,19.488647,24.458038,25.347046,23.782013,23.761871,18.304016,18.303741,18.303741,18.303314,0.0,0.032080308,0.032080308,0.049577933,25.0,18.300018,0.0,0.0,0.0,935.35455,1.617591e-05,0.0,80.49705,24.987085,17.687956,30.000002,0.09791126,45.236862,241.32666,88.540794,0.0,80.49705,0.113738544,0.0,77.132324,8.330017
6732,19843920.0,0.0,23.767242,19.4776,24.463745,25.348663,23.791077,23.770447,18.303833,18.303772,18.303772,18.303467,0.0,0.03208037,0.03208037,0.04957805,25.0,18.300018,0.0,0.0,0.0,937.4185,1.6217444e-05,0.0,80.49912,24.98686,17.746277,30.000002,0.097803295,45.155212,241.32643,88.54073,0.0,80.49912,0.1137388,0.0,77.13431,8.330017
6733,19843980.0,0.0,23.765839,19.46643,24.46939,25.35025,23.80014,23.779053,18.30365,18.303741,18.303741,18.303558,0.0,0.03208044,0.03208044,0.049578167,25.0,18.300018,0.0,0.0,0.0,939.4153,1.6257727e-05,0.0,80.50118,24.986652,17.804106,30.000002,0.097695716,45.074253,241.3262,88.54069,0.0,80.50118,0.11373906,0.0,77.136284,8.330017
6734,19844040.0,0.0,23.764404,19.45517,24.475037,25.351837,23.809143,23.787598,18.303497,18.30365,18.30365,18.303528,0.0,0.03208052,0.03208052,0.049578305,25.0,18.300018,0.0,0.0,0.0,941.2906,1.6295695e-05,0.0,80.50319,24.986488,17.860973,30.000002,0.09758942,44.994637,241.32597,88.54068,0.0,80.50319,0.11373936,0.0,77.13821,8.330017
6735,19844100.0,0.0,23.76297,19.443756,24.480652,25.353394,23.818085,23.796082,18.303345,18.303528,18.303528,18.303436,0.0,0.03208061,0.03208061,0.049578454,25.0,18.300018,0.0,0.0,0.0,943.01,1.6330694e-05,0.0,80.50511,24.98639,17.916477,30.000002,0.09748519,44.916935,241.32573,88.54072,0.0,80.50511,0.11373966,0.0,77.14005,8.330017
6736,19844160.0,0.0,23.760986,19.432251,24.485626,25.353943,23.82666,23.80423,18.303192,18.303406,18.303406,18.303375,0.0,0.03208069,0.03208069,0.049578596,25.0,18.300018,0.0,0.0,0.0,944.72,1.6366064e-05,0.0,80.50704,24.986284,17.972149,30.000002,0.09738015,44.838993,241.32549,88.54075,0.0,80.50704,0.113739975,0.0,77.1419,8.330017
6737,19844220.0,0.0,23.758911,19.420624,24.49057,25.354492,23.835205,23.812317,18.303009,18.303253,18.303253,18.303253,0.0,0.032080777,0.032080777,0.04957875,25.0,18.300018,0.0,0.0,0.0,946.27277,1.6398495e-05,0.0,80.50893,24.98621,18.026915,30.000002,0.09727632,44.762318,241.32526,88.540794,0.0,80.50893,0.11374031,0.0,77.14371,8.330017
6738,19844280.0,0.0,23.756836,19.408905,24.495483,25.355042,23.843689,23.820374,18.302887,18.3031,18.3031,18.303131,0.0,0.032080866,0.032080866,0.049578898,25.0,18.300018,0.0,0.0,0.0,947.6821,1.6428152e-05,0.0,80.51073,24.986189,18.080347,30.000002,0.09717456,44.68751,241.32501,88.54088,0.0,80.51073,0.11374063,0.0,77.145424,8.330017
6739,19844340.0,0.0,23.75473,19.397095,24.500366,25.35556,23.852173,23.82843,18.302734,18.302979,18.302979,18.302979,0.0,0.032080952,0.032080952,0.049579043,25.0,18.300018,0.0,0.0,0.0,949.12463,1.6458456e-05,0.0,80.512535,24.986168,18.133944,30.000002,0.097072035,44.61248,241.32477,88.54096,0.0,80.512535,0.11374094,0.0,77.14716,8.330017
6740,19844400.0,0.0,23.752594,19.385193,24.505249,25.35611,23.860657,23.836456,18.302612,18.302826,18.302826,18.302856,0.0,0.032081038,0.032081038,0.04957919,25.0,18.300018,0.0,0.0,0.0,950.4478,1.6486521e-05,0.0,80.5143,24.986166,18.186665,30.000002,0.09697073,44.53867,241.32454,88.54105,0.0,80.5143,0.113741264,0.0,77.14885,8.330017
6741,19844460.0,0.0,23.74997,19.3732,24.509583,25.355713,23.868744,23.844116,18.30246,18.302704,18.302704,18.302704,0.0,0.03208112,0.03208112,0.049579337,25.0,18.300018,0.0,0.0,0.0,951.68555,1.6513448e-05,0.0,80.51604,24.98618,18.238924,30.000002,0.09686987,44.465508,241.3243,88.54115,0.0,80.51604,0.11374158,0.0,77.15051,8.330017
6742,19844520.0,0.0,23.747284,19.361145,24.513855,25.355347,23.8768,23.851776,18.302307,18.302551,18.302551,18.302582,0.0,0.032081205,0.032081205,0.049579475,25.0,18.300018,0.0,0.0,0.0,952.834,1.6538697e-05,0.0,80.51774,24.986214,18.29051,30.000002,0.09676988,44.393284,241.32407,88.54126,0.0,80.51774,0.11374189,0.0,77.15214,8.330017
6743,19844580.0,0.0,23.744598,19.348999,24.518097,25.35495,23.884827,23.859375,18.302185,18.302399,18.302399,18.30243,0.0,0.032081284,0.032081284,0.04957961,25.0,18.300018,0.0,0.0,0.0,953.89026,1.6562148e-05,0.0,80.519394,24.986275,18.341228,30.000002,0.096671134,44.32228,241.32382,88.54138,0.0,80.519394,0.11374217,0.0,77.15372,8.330017
6744,19844640.0,0.0,23.741943,19.336792,24.522308,25.354584,23.892822,23.866943,18.302063,18.302277,18.302277,18.302307,0.0,0.032081354,0.032081354,0.049579736,25.0,18.300018,0.0,0.0,0.0,954.83374,1.6583406e-05,0.0,80.52097,24.986364,18.390707,30.000002,0.0965744,44.25301,241.3236,88.54151,0.0,80.52097,0.11374245,0.0,77.155235,8.330017
6745,19844700.0,0.0,23.739258,19.324554,24.52652,25.354187,23.900787,23.874512,18.301971,18.302155,18.302155,18.302185,0.0,0.03208143,0.03208143,0.04957986,25.0,18.300018,0.0,0.0,0.0,955.8054,1.6605229e-05,0.0,80.52255,24.986458,18.44034,30.000002,0.09647697,44.18352,241.32336,88.54165,0.0,80.52255,0.11374272,0.0,77.15675,8.330017
6746,19844760.0,0.0,23.736084,19.312225,24.530243,25.352997,23.908447,23.881744,18.30185,18.302032,18.302032,18.302063,0.0,0.032081503,0.032081503,0.04957998,25.0,18.300018,0.0,0.0,0.0,956.6567,1.6625221e-05,0.0,80.52412,24.986547,18.489365,30.000002,0.09638036,44.11489,241.32312,88.54178,0.0,80.52412,0.11374298,0.0,77.15825,8.330017
6747,19844820.0,0.0,23.73294,19.299866,24.533905,25.351807,23.916046,23.888947,18.301727,18.30191,18.30191,18.30194,0.0,0.032081567,0.032081567,0.049580093,25.0,18.300018,0.0,0.0,0.0,957.41895,1.6643478e-05,0.0,80.525635,24.986654,18.537539,30.000002,0.09628502,44.047443,241.32289,88.54191,0.0,80.525635,0.11374323,0.0,77.159706,8.330017
6748,19844880.0,0.0,23.729736,19.287445,24.537537,25.350616,23.923615,23.896149,18.301605,18.301819,18.301819,18.30185,0.0,0.032081634,0.032081634,0.049580205,25.0,18.300018,0.0,0.0,0.0,958.14124,1.666098e-05,0.0,80.52714,24.986765,18.5853,30.000002,0.09619014,43.98058,241.32268,88.542046,0.0,80.52714,0.11374348,0.0,77.16114,8.330017
6749,19844940.0,0.0,23.726562,19.274994,24.541168,25.349457,23.931183,23.90329,18.301514,18.301697,18.301697,18.301727,0.0,0.032081693,0.032081693,0.049580306,25.0,18.300018,0.0,0.0,0.0,958.7931,1.6677095e-05,0.0,80.5286,24.986885,18.632244,30.000002,0.09609652,43.914856,241.32245,88.54218,0.0,80.5286,0.1137437,0.0,77.16254,8.330017
6750,19845000.0,0.0,23.72342,19.262512,24.5448,25.348297,23.93866,23.9104,18.301422,18.301605,18.301605,18.301636,0.0,0.03208175,0.03208175,0.049580403,25.0,18.300018,0.0,0.0,0.0,959.3568,1.6691474e-05,0.0,80.530014,24.987015,18.678028,30.000002,0.09600486,43.850758,241.32222,88.54231,0.0,80.530014,0.1137439,0.0,77.163895,8.330017
6751,19845060.0,0.0,23.719849,19.25,24.547943,25.346375,23.945862,23.917206,18.30133,18.301514,18.301514,18.301514,0.0,0.032081805,0.032081805,0.049580496,25.0,18.300018,0.0,0.0,0.0,959.9113,1.6706104e-05,0.0,80.531425,24.98715,18.723959,30.000002,0.095912576,43.786457,241.322,88.54246,0.0,80.531425,0.11374411,0.0,77.16524,8.330017
6752,19845120.0,0.0,23.716278,19.237457,24.551056,25.344482,23.953064,23.924011,18.301239,18.301392,18.301392,18.301422,0.0,0.032081857,0.032081857,0.049580585,25.0,18.300018,0.0,0.0,0.0,960.3639,1.6718783e-05,0.0,80.532814,24.987276,18.769127,30.000002,0.0958215,43.72322,241.3218,88.54259,0.0,80.532814,0.11374431,0.0,77.16657,8.330017
6753,19845180.0,0.0,23.712708,19.224915,24.554138,25.34262,23.960175,23.930725,18.301147,18.3013,18.3013,18.30133,0.0,0.03208191,0.03208191,0.04958067,25.0,18.300018,0.0,0.0,0.0,960.7363,1.6729844e-05,0.0,80.53416,24.987408,18.813164,30.000002,0.09573238,43.66157,241.32158,88.54272,0.0,80.53416,0.11374448,0.0,77.167854,8.330017
6754,19845240.0,0.0,23.709137,19.212341,24.557251,25.340729,23.967316,23.9375,18.301056,18.301208,18.301208,18.301239,0.0,0.032081958,0.032081958,0.049580753,25.0,18.300018,0.0,0.0,0.0,961.1316,1.6741364e-05,0.0,80.5355,24.987543,18.85734,30.000002,0.09564268,43.599724,241.32137,88.54285,0.0,80.5355,0.11374467,0.0,77.16914,8.330017
6755,19845300.0,0.0,23.705566,19.199768,24.560333,25.338867,23.974396,23.944214,18.300964,18.301117,18.301117,18.301147,0.0,0.032082006,0.032082006,0.04958083,25.0,18.300018,0.0,0.0,0.0,961.45184,1.6751432e-05,0.0,80.53683,24.987669,18.900782,30.000002,0.09555416,43.538906,241.32115,88.54297,0.0,80.53683,0.11374484,0.0,77.17041,8.330017
6756,19845360.0,0.0,23.70166,19.187195,24.562988,25.336365,23.981201,23.950623,18.300873,18.301025,18.301025,18.301056,0.0,0.032082047,0.032082047,0.04958091,25.0,18.300018,0.0,0.0,0.0,961.71716,1.6760792e-05,0.0,80.53813,24.987793,18.943836,30.000002,0.09546614,43.47863,241.32094,88.54309,0.0,80.53813,0.113745004,0.0,77.17167,8.330017
6757,19845420.0,0.0,23.697723,19.174652,24.565643,25.333862,23.988007,23.957031,18.300781,18.300934,18.300934,18.300964,0.0,0.032082092,0.032082092,0.049580984,25.0,18.300018,0.0,0.0,0.0,961.92865,1.6769112e-05,0.0,80.53941,24.987917,18.986324,30.000002,0.09537898,43.419147,241.32072,88.54321,0.0,80.53941,0.11374517,0.0,77.1729,8.330017
6758,19845480.0,0.0,23.693817,19.162079,24.568268,25.33139,23.994751,23.96341,18.30072,18.300842,18.300842,18.300873,0.0,0.032082137,0.032082137,0.049581055,25.0,18.300018,0.0,0.0,0.0,962.08734,1.677636e-05,0.0,80.54068,24.988043,19.028078,30.000002,0.09529306,43.36069,241.32053,88.54333,0.0,80.54068,0.113745324,0.0,77.17411,8.330017
6759,19845540.0,0.0,23.689941,19.149567,24.570862,25.328949,24.001465,23.969727,18.30066,18.300781,18.300781,18.300812,0.0,0.032082174,0.032082174,0.049581125,25.0,18.300018,0.0,0.0,0.0,962.1835,1.6782335e-05,0.0,80.5419,24.988165,19.068787,30.000002,0.09520902,43.3037,241.32033,88.54344,0.0,80.5419,0.11374547,0.0,77.175285,8.330017
6760,19845600.0,0.0,23.686096,19.137054,24.573486,25.326477,24.008148,23.976074,18.300598,18.30072,18.30072,18.30072,0.0,0.032082215,0.032082215,0.04958119,25.0,18.300018,0.0,0.0,0.0,962.2995,1.6788712e-05,0.0,80.54313,24.988295,19.109627,30.000002,0.09512445,43.24652,241.32013,88.543564,0.0,80.54313,0.11374562,0.0,77.17646,8.330017
6761,19845660.0,0.0,23.681854,19.124573,24.575684,25.323395,24.014587,23.982117,18.300507,18.300629,18.300629,18.30066,0.0,0.032082252,0.032082252,0.049581256,25.0,18.300018,0.0,0.0,0.0,962.3311,1.6793807e-05,0.0,80.54435,24.988409,19.149958,30.000002,0.09504068,43.19006,241.31993,88.54367,0.0,80.54435,0.113745764,0.0,77.17762,8.330017
6762,19845720.0,0.0,23.677673,19.112091,24.57785,25.320343,24.020996,23.988129,18.300446,18.300568,18.300568,18.300568,0.0,0.032082293,0.032082293,0.049581323,25.0,18.300018,0.0,0.0,0.0,962.31024,1.6797838e-05,0.0,80.54553,24.988525,19.189573,30.000002,0.09495815,43.134598,241.31973,88.54378,0.0,80.54553,0.11374591,0.0,77.178764,8.330017
6763,19845780.0,0.0,23.673492,19.0997,24.580017,25.317291,24.027374,23.99414,18.300354,18.300476,18.300476,18.300507,0.0,0.03208233,0.03208233,0.049581386,25.0,18.300018,0.0,0.0,0.0,962.26605,1.6801403e-05,0.0,80.546715,24.988638,19.228848,30.000002,0.09487609,43.079613,241.31953,88.543884,0.0,80.546715,0.11374605,0.0,77.17989,8.330017
6764,19845840.0,0.0,23.669342,19.08731,24.582153,25.31427,24.033722,24.000122,18.300293,18.300415,18.300415,18.300446,0.0,0.032082368,0.032082368,0.04958145,25.0,18.300018,0.0,0.0,0.0,962.1822,1.6804144e-05,0.0,80.54787,24.98875,19.267431,30.000002,0.09479524,43.025597,241.31934,88.54399,0.0,80.54787,0.11374618,0.0,77.181,8.330017
6765,19845900.0,0.0,23.665253,19.075012,24.58432,25.311249,24.04004,24.006073,18.300262,18.300354,18.300354,18.300385,0.0,0.0320824,0.0320824,0.049581513,25.0,18.300018,0.0,0.0,0.0,962.05023,1.6805883e-05,0.0,80.54899,24.988863,19.30504,30.000002,0.094716206,42.972942,241.31915,88.5441,0.0,80.54899,0.11374632,0.0,77.182076,8.330017
6766,19845960.0,0.0,23.660797,19.062744,24.58603,25.307495,24.046112,24.01178,18.300201,18.300293,18.300293,18.300323,0.0,0.03208244,0.03208244,0.049581572,25.0,18.300018,0.0,0.0,0.0,961.9041,1.6807748e-05,0.0,80.55012,24.988981,19.342773,30.000002,0.0946367,42.920116,241.31897,88.544205,0.0,80.55012,0.11374644,0.0,77.18314,8.330017
6767,19846020.0,0.0,23.656311,19.050537,24.587708,25.303802,24.052124,24.017456,18.30011,18.300232,18.300232,18.300262,0.0,0.032082472,0.032082472,0.04958163,25.0,18.300018,0.0,0.0,0.0,961.68634,1.6808197e-05,0.0,80.551216,24.989086,19.379871,30.000002,0.09455832,42.868183,241.31877,88.544304,0.0,80.551216,0.11374658,0.0,77.18421,8.330017
6768,19846080.0,0.0,23.651917,19.038391,24.589386,25.30011,24.058136,24.023071,18.30008,18.30017,18.30017,18.300201,0.0,0.03208251,0.03208251,0.049581688,25.0,18.300018,0.0,0.0,0.0,961.42426,1.6807686e-05,0.0,80.5523,24.989193,19.416018,30.000002,0.09448174,42.817574,241.31859,88.5444,0.0,80.5523,0.1137467,0.0,77.185234,8.330017
6769,19846140.0,0.0,23.647522,19.026337,24.591064,25.296417,24.064148,24.028717,18.300018,18.30011,18.30011,18.30014,0.0,0.032082543,0.032082543,0.049581748,25.0,18.300018,0.0,0.0,0.0,961.1788,1.680751e-05,0.0,80.55337,24.989305,19.452284,30.000002,0.09440471,42.7668,241.3184,88.5445,0.0,80.55337,0.11374683,0.0,77.18627,8.330017
6770,19846200.0,0.0,23.643158,19.014343,24.592743,25.292755,24.07013,24.034332,18.299957,18.300049,18.300049,18.30008,0.0,0.032082576,0.032082576,0.049581807,25.0,18.300018,0.0,0.0,0.0,960.8846,1.680634e-05,0.0,80.55443,24.989407,19.487938,30.000002,0.09432879,42.71689,241.31822,88.5446,0.0,80.55443,0.11374696,0.0,77.18728,8.330017
6771,19846260.0,0.0,23.638458,19.002441,24.593964,25.28836,24.075836,24.039673,18.299896,18.299988,18.299988,18.300018,0.0,0.03208261,0.03208261,0.049581863,25.0,18.300018,0.0,0.0,0.0,960.5466,1.680466e-05,0.0,80.55548,24.989506,19.52327,30.000002,0.09425336,42.667423,241.31805,88.54469,0.0,80.55548,0.11374709,0.0,77.188286,8.330017
6772,19846320.0,0.0,23.633759,18.990631,24.595184,25.284027,24.081543,24.045013,18.299835,18.299927,18.299927,18.299957,0.0,0.032082643,0.032082643,0.049581923,25.0,18.300018,0.0,0.0,0.0,960.1716,1.6802236e-05,0.0,80.55651,24.989605,19.55813,30.000002,0.09417876,42.618618,241.31787,88.544785,0.0,80.55651,0.11374722,0.0,77.18928,8.330017
6773,19846380.0,0.0,23.62915,18.978912,24.596405,25.279694,24.08722,24.050323,18.299774,18.299896,18.299896,18.299896,0.0,0.032082677,0.032082677,0.04958198,25.0,18.300018,0.0,0.0,0.0,959.7651,1.679912e-05,0.0,80.557526,24.989706,19.592377,30.000002,0.09410529,42.570675,241.31769,88.54488,0.0,80.557526,0.113747336,0.0,77.19025,8.330017
6774,19846440.0,0.0,23.624573,18.967316,24.597626,25.275421,24.092865,24.055603,18.299744,18.299835,18.299835,18.299835,0.0,0.03208271,0.03208271,0.049582034,25.0,18.300018,0.0,0.0,0.0,959.32465,1.6795251e-05,0.0,80.55851,24.989807,19.625746,30.000002,0.09403352,42.523956,241.31752,88.544975,0.0,80.55851,0.11374745,0.0,77.19119,8.330017
6775,19846500.0,0.0,23.620026,18.95578,24.598846,25.271118,24.09851,24.060913,18.299713,18.299774,18.299774,18.299805,0.0,0.032082744,0.032082744,0.049582087,25.0,18.300018,0.0,0.0,0.0,958.8989,1.6791682e-05,0.0,80.559494,24.989914,19.65923,30.000002,0.09396135,42.47708,241.31735,88.545074,0.0,80.559494,0.113747574,0.0,77.19213,8.330017
6776,19846560.0,0.0,23.615204,18.944397,24.5997,25.266296,24.103912,24.065948,18.299652,18.299744,18.299744,18.299744,0.0,0.032082774,0.032082774,0.049582142,25.0,18.300018,0.0,0.0,0.0,958.4097,1.6787144e-05,0.0,80.56046,24.99001,19.692291,30.000002,0.093889914,42.430794,241.31717,88.545166,0.0,80.56046,0.1137477,0.0,77.19306,8.330017
6777,19846620.0,0.0,23.610443,18.933105,24.600525,25.261505,24.109283,24.070953,18.299591,18.299683,18.299683,18.299713,0.0,0.032082807,0.032082807,0.0495822,25.0,18.300018,0.0,0.0,0.0,957.88824,1.6781905e-05,0.0,80.56142,24.990107,19.724756,30.000002,0.09381961,42.385338,241.317,88.54526,0.0,80.56142,0.11374781,0.0,77.193985,8.330017
6778,19846680.0,0.0,23.605682,18.921936,24.60138,25.256714,24.114655,24.075958,18.29956,18.299622,18.299622,18.299652,0.0,0.03208284,0.03208284,0.04958225,25.0,18.300018,0.0,0.0,0.0,957.3531,1.6776361e-05,0.0,80.56236,24.990204,19.756937,30.000002,0.09374978,42.340286,241.31683,88.54534,0.0,80.56236,0.11374793,0.0,77.194885,8.330017
6779,19846740.0,0.0,23.601013,18.91092,24.602234,25.251953,24.119995,24.080933,18.29953,18.299591,18.299591,18.299591,0.0,0.03208287,0.03208287,0.049582303,25.0,18.300018,0.0,0.0,0.0,956.7958,1.6770307e-05,0.0,80.563286,24.990301,19.788542,30.000002,0.09368103,42.29604,241.31667,88.54543,0.0,80.563286,0.113748044,0.0,77.19577,8.330017
6780,19846800.0,0.0,23.596436,18.899994,24.603058,25.247253,24.125275,24.085876,18.2995,18.29956,18.29956,18.29956,0.0,0.0320829,0.0320829,0.049582355,25.0,18.300018,0.0,0.0,0.0,956.2156,1.6763683e-05,0.0,80.564186,24.990398,19.819338,30.000002,0.0936139,42.25293,241.31651,88.545525,0.0,80.564186,0.113748156,0.0,77.196625,8.330017
6781,19846860.0,0.0,23.591125,18.889435,24.603027,25.241486,24.1297,24.089996,18.299438,18.2995,18.2995,18.29953,0.0,0.03208293,0.03208293,0.049582407,25.0,18.300018,0.0,0.0,0.0,955.58417,1.6756858e-05,0.0,80.56508,24.990503,19.850237,30.000002,0.09354641,42.20967,241.31635,88.545616,0.0,80.56508,0.11374827,0.0,77.19749,8.330017
6782,19846920.0,0.0,23.585907,18.879364,24.602936,25.235779,24.134125,24.094116,18.299377,18.299469,18.299469,18.299469,0.0,0.03208296,0.03208296,0.04958246,25.0,18.300018,0.0,0.0,0.0,954.8888,1.6748645e-05,0.0,80.565956,24.990597,19.880608,30.000002,0.09347993,42.167152,241.31618,88.54571,0.0,80.565956,0.11374838,0.0,77.19833,8.330017
6783,19846980.0,0.0,23.580902,18.869781,24.602844,25.230103,24.138489,24.098206,18.299316,18.299408,18.299408,18.299408,0.0,0.03208299,0.03208299,0.049582507,25.0,18.300018,0.0,0.0,0.0,954.17786,1.6739888e-05,0.0,80.56681,24.990694,19.910189,30.000002,0.09341505,42.125736,241.31602,88.54579,0.0,80.56681,0.11374849,0.0,77.19915,8.330017
6784,19847040.0,0.0,23.575897,18.860687,24.602753,25.224426,24.142883,24.102264,18.299286,18.299347,18.299347,18.299377,0.0,0.032083016,0.032083016,0.04958256,25.0,18.300018,0.0,0.0,0.0,953.4777,1.673136e-05,0.0,80.56767,24.990795,19.939869,30.000002,0.09334982,42.084183,241.31587,88.54588,0.0,80.56767,0.113748595,0.0,77.19997,8.330017
6785,19847100.0,0.0,23.571014,18.85202,24.602661,25.21878,24.147247,24.106354,18.299255,18.299316,18.299316,18.299316,0.0,0.03208305,0.03208305,0.049582604,25.0,18.300018,0.0,0.0,0.0,952.7575,1.672226e-05,0.0,80.56851,24.990889,19.969044,30.000002,0.09328558,42.04334,241.31572,88.54597,0.0,80.56851,0.11374871,0.0,77.200775,8.330017
6786,19847160.0,0.0,23.56607,18.843811,24.602386,25.21286,24.151428,24.110321,18.299225,18.299286,18.299286,18.299286,0.0,0.032083075,0.032083075,0.049582653,25.0,18.300018,0.0,0.0,0.0,952.0235,1.6712964e-05,0.0,80.56934,24.99098,19.997953,30.000002,0.093221806,42.002865,241.31555,88.54605,0.0,80.56934,0.113748804,0.0,77.20158,8.330017
6787,19847220.0,0.0,23.561249,18.835999,24.602112,25.20694,24.155579,24.114258,18.299194,18.299255,18.299255,18.299255,0.0,0.032083105,0.032083105,0.049582705,25.0,18.300018,0.0,0.0,0.0,951.28125,1.6703403e-05,0.0,80.57017,24.991074,20.02647,30.000002,0.09315876,41.96294,241.3154,88.546135,0.0,80.57017,0.113748915,0.0,77.20236,8.330017
6788,19847280.0,0.0,23.556519,18.828583,24.601837,25.20105,24.159698,24.118195,18.299164,18.299225,18.299225,18.299225,0.0,0.03208313,0.03208313,0.04958275,25.0,18.300018,0.0,0.0,0.0,950.53424,1.6693612e-05,0.0,80.57097,24.991167,20.054478,30.000002,0.09309673,41.923733,241.31525,88.54622,0.0,80.57097,0.11374901,0.0,77.20313,8.330017
6789,19847340.0,0.0,23.551971,18.821533,24.601562,25.195251,24.163818,24.122131,18.299164,18.299194,18.299194,18.299194,0.0,0.03208316,0.03208316,0.049582798,25.0,18.300018,0.0,0.0,0.0,949.7837,1.6683573e-05,0.0,80.57175,24.991262,20.081758,30.000002,0.093036205,41.885536,241.31511,88.5463,0.0,80.57175,0.11374912,0.0,77.20387,8.330017
6790,19847400.0,0.0,23.547424,18.81482,24.601288,25.189423,24.167938,24.126038,18.299164,18.299164,18.299164,18.299194,0.0,0.032083184,0.032083184,0.04958284,25.0,18.300018,0.0,0.0,0.0,949.04266,1.6673732e-05,0.0,80.572525,24.991362,20.109135,30.000002,0.092975356,41.84721,241.31496,88.546394,0.0,80.572525,0.11374921,0.0,77.20462,8.330017
6791,19847460.0,0.0,23.542114,18.808472,24.599976,25.182343,24.171051,24.128998,18.299103,18.299164,18.299164,18.299164,0.0,0.032083213,0.032083213,0.049582884,25.0,18.300018,0.0,0.0,0.0,948.21136,1.6662907e-05,0.0,80.573296,24.991451,20.136162,30.000002,0.09291517,41.809372,241.3148,88.54647,0.0,80.573296,0.11374931,0.0,77.20536,8.330017
6792,19847520.0,0.0,23.536865,18.802399,24.598602,25.175293,24.174164,24.131927,18.299042,18.299103,18.299103,18.299103,0.0,0.032083236,0.032083236,0.049582932,25.0,18.300018,0.0,0.0,0.0,947.33765,1.6651156e-05,0.0,80.57405,24.991543,20.162699,30.000002,0.09285598,41.772224,241.31467,88.546555,0.0,80.57405,0.1137494,0.0,77.206085,8.330017
6793,19847580.0,0.0,23.531708,18.796661,24.59726,25.168274,24.177277,24.134857,18.29898,18.299072,18.299072,18.299072,0.0,0.03208326,0.03208326,0.049582973,25.0,18.300018,0.0,0.0,0.0,946.45465,1.663913e-05,0.0,80.5748,24.991634,20.188997,30.000002,0.09279722,41.7354,241.31451,88.54663,0.0,80.5748,0.1137495,0.0,77.2068,8.330017
6794,19847640.0,0.0,23.526642,18.791168,24.595886,25.161285,24.18039,24.137787,18.29895,18.299011,18.299011,18.299042,0.0,0.032083288,0.032083288,0.049583018,25.0,18.300018,0.0,0.0,0.0,945.5625,1.6626795e-05,0.0,80.57553,24.991724,20.214823,30.000002,0.09273942,41.69925,241.31438,88.546715,0.0,80.57553,0.1137496,0.0,77.2075,8.330017
6795,19847700.0,0.0,23.521759,18.78595,24.594574,25.154388,24.183441,24.140686,18.29895,18.299011,18.299011,18.299011,0.0,0.03208331,0.03208331,0.04958306,25.0,18.300018,0.0,0.0,0.0,944.6668,1.6614234e-05,0.0,80.57624,24.991816,20.239975,30.000002,0.092683025,41.664036,241.31424,88.54679,0.0,80.57624,0.11374968,0.0,77.208176,8.330017
6796,19847760.0,0.0,23.516632,18.780945,24.593018,25.147095,24.186249,24.143494,18.29892,18.29898,18.29898,18.29898,0.0,0.032083336,0.032083336,0.0495831,25.0,18.300018,0.0,0.0,0.0,943.76276,1.6601734e-05,0.0,80.57695,24.991913,20.265215,30.000002,0.09262635,41.6287,241.3141,88.546875,0.0,80.57695,0.11374977,0.0,77.20886,8.330017
6797,19847820.0,0.0,23.511627,18.776184,24.59143,25.139893,24.189056,24.14627,18.29889,18.29895,18.29895,18.29895,0.0,0.032083362,0.032083362,0.049583137,25.0,18.300018,0.0,0.0,0.0,942.8332,1.658862e-05,0.0,80.577644,24.992,20.290018,30.000002,0.09257056,41.593975,241.31396,88.54695,0.0,80.577644,0.11374986,0.0,77.209526,8.330017
6798,19847880.0,0.0,23.506744,18.771606,24.589874,25.132751,24.191833,24.149078,18.29889,18.29892,18.29892,18.29892,0.0,0.032083385,0.032083385,0.049583178,25.0,18.300018,0.0,0.0,0.0,941.90186,1.6575319e-05,0.0,80.57832,24.99209,20.31417,30.000002,0.092516154,41.56016,241.31383,88.54703,0.0,80.57832,0.11374994,0.0,77.210175,8.330017
6799,19847940.0,0.0,23.501831,18.767212,24.588348,25.12558,24.19461,24.151855,18.298859,18.29889,18.29889,18.29892,0.0,0.032083407,0.032083407,0.049583215,25.0,18.300018,0.0,0.0,0.0,940.97906,1.6562191e-05,0.0,80.579,24.992182,20.338406,30.000002,0.092461474,41.52623,241.31369,88.54711,0.0,80.579,0.11375003,0.0,77.21082,8.330017
6800,19848000.0,0.0,23.49704,18.76297,24.586792,25.11847,24.197357,24.154633,18.298859,18.29889,18.29889,18.29889,0.0,0.03208343,0.03208343,0.049583256,25.0,18.300018,0.0,0.0,0.0,940.0416,1.6548674e-05,0.0,80.579666,24.99227,20.362223,30.000002,0.09240765,41.49289,241.31357,88.54718,0.0,80.579666,0.11375012,0.0,77.211464,8.330017
6801,19848060.0,0.0,23.492126,18.75888,24.585052,25.111023,24.19989,24.157349,18.298828,18.298859,18.298859,18.298859,0.0,0.03208345,0.03208345,0.049583293,25.0,18.300018,0.0,0.0,0.0,939.0888,1.6534988e-05,0.0,80.58033,24.992353,20.38582,30.000002,0.09235425,41.45985,241.31343,88.54726,0.0,80.58033,0.1137502,0.0,77.2121,8.330017
6802,19848120.0,0.0,23.487244,18.754883,24.583282,25.103607,24.202423,24.160034,18.298798,18.298828,18.298828,18.298859,0.0,0.032083474,0.032083474,0.04958333,25.0,18.300018,0.0,0.0,0.0,938.1265,1.652106e-05,0.0,80.58097,24.99244,20.409098,30.000002,0.092301495,41.42726,241.31331,88.54733,0.0,80.58097,0.11375028,0.0,77.212715,8.330017
6803,19848180.0,0.0,23.482422,18.751007,24.581543,25.096222,24.204926,24.16275,18.298798,18.298828,18.298828,18.298828,0.0,0.032083496,0.032083496,0.049583368,25.0,18.300018,0.0,0.0,0.0,937.1592,1.6506943e-05,0.0,80.58161,24.992525,20.431953,30.000002,0.09224962,41.395264,241.31317,88.5474,0.0,80.58161,0.11375037,0.0,77.213326,8.330017
6804,19848240.0,0.0,23.477722,18.747192,24.579834,25.088928,24.207428,24.165405,18.298767,18.298798,18.298798,18.298798,0.0,0.032083515,0.032083515,0.049583405,25.0,18.300018,0.0,0.0,0.0,936.1882,1.6492646e-05,0.0,80.58222,24.99261,20.45421,30.000002,0.092199035,41.364105,241.31305,88.54748,0.0,80.58222,0.11375044,0.0,77.21392,8.330017
6805,19848300.0,0.0,23.473022,18.74347,24.578094,25.081635,24.20993,24.16809,18.298767,18.298798,18.298798,18.298798,0.0,0.032083537,0.032083537,0.04958344,25.0,18.300018,0.0,0.0,0.0,935.22546,1.6478516e-05,0.0,80.58285,24.9927,20.476545,30.000002,0.0921482,41.332836,241.31293,88.547554,0.0,80.58285,0.11375052,0.0,77.21451,8.330017
6806,19848360.0,0.0,23.46817,18.739777,24.576141,25.073975,24.212189,24.170746,18.298737,18.298767,18.298767,18.298767,0.0,0.032083556,0.032083556,0.049583476,25.0,18.300018,0.0,0.0,0.0,934.229,1.6463879e-05,0.0,80.58345,24.992783,20.498594,30.000002,0.092097946,41.301964,241.3128,88.54762,0.0,80.58345,0.11375059,0.0,77.215096,8.330017
6807,19848420.0,0.0,23.463379,18.736084,24.574219,25.066345,24.214447,24.17337,18.298737,18.298767,18.298767,18.298767,0.0,0.03208358,0.03208358,0.04958351,25.0,18.300018,0.0,0.0,0.0,933.2229,1.6448981e-05,0.0,80.58405,24.992865,20.520239,30.000002,0.092048556,41.271667,241.31268,88.54769,0.0,80.58405,0.11375067,0.0,77.21567,8.330017
6808,19848480.0,0.0,23.458588,18.732422,24.572296,25.058746,24.216705,24.176025,18.298706,18.298737,18.298737,18.298737,0.0,0.0320836,0.0320836,0.049583547,25.0,18.300018,0.0,0.0,0.0,932.2127,1.6433973e-05,0.0,80.58465,24.992947,20.541689,30.000002,0.09199953,41.24164,241.31256,88.54776,0.0,80.58465,0.11375074,0.0,77.21623,8.330017
6809,19848540.0,0.0,23.453857,18.72873,24.570374,25.051208,24.218933,24.17862,18.298706,18.298737,18.298737,18.298737,0.0,0.03208362,0.03208362,0.04958358,25.0,18.300018,0.0,0.0,0.0,931.19714,1.6418797e-05,0.0,80.58522,24.993029,20.562748,30.000002,0.09195134,41.212154,241.31244,88.54783,0.0,80.58522,0.113750815,0.0,77.21679,8.330017
6810,19848600.0,0.0,23.449219,18.725006,24.568481,25.043762,24.22116,24.181244,18.298676,18.298706,18.298706,18.298706,0.0,0.032083638,0.032083638,0.04958361,25.0,18.300018,0.0,0.0,0.0,930.1762,1.6403446e-05,0.0,80.585785,24.993109,20.583252,30.000002,0.09190436,41.18345,241.31232,88.5479,0.0,80.585785,0.11375089,0.0,77.21732,8.330017
6811,19848660.0,0.0,23.444305,18.721222,24.566315,25.035736,24.223206,24.183807,18.298676,18.298706,18.298706,18.298706,0.0,0.032083657,0.032083657,0.04958364,25.0,18.300018,0.0,0.0,0.0,929.14386,1.6388118e-05,0.0,80.58634,24.993195,20.60383,30.000002,0.09185716,41.154636,241.31221,88.547966,0.0,80.58634,0.11375095,0.0,77.21786,8.330017
6812,19848720.0,0.0,23.439423,18.717377,24.564148,25.027802,24.22522,24.18637,18.298645,18.298676,18.298676,18.298676,0.0,0.032083675,0.032083675,0.049583677,25.0,18.300018,0.0,0.0,0.0,928.08124,1.637217e-05,0.0,80.5869,24.993273,20.62405,30.000002,0.0918107,41.126328,241.31209,88.548035,0.0,80.5869,0.113751024,0.0,77.21839,8.330017
6813,19848780.0,0.0,23.4346,18.71341,24.561981,25.019958,24.227203,24.188904,18.298615,18.298645,18.298645,18.298676,0.0,0.032083694,0.032083694,0.049583707,25.0,18.300018,0.0,0.0,0.0,927.0108,1.6356005e-05,0.0,80.58743,24.993351,20.643732,30.000002,0.09176544,41.098774,241.31198,88.548096,0.0,80.58743,0.11375109,0.0,77.21891,8.330017
6814,19848840.0,0.0,23.42978,18.70935,24.559845,25.012085,24.229218,24.191437,18.298615,18.298645,18.298645,18.298645,0.0,0.032083713,0.032083713,0.049583733,25.0,18.300018,0.0,0.0,0.0,925.94836,1.6339996e-05,0.0,80.587975,24.993433,20.663485,30.000002,0.091719955,41.07112,241.31186,88.548164,0.0,80.587975,0.113751166,0.0,77.21942,8.330017
6815,19848900.0,0.0,23.424957,18.70517,24.557709,25.004272,24.231201,24.19397,18.298584,18.298615,18.298615,18.298615,0.0,0.03208373,0.03208373,0.049583767,25.0,18.300018,0.0,0.0,0.0,924.8659,1.6323587e-05,0.0,80.5885,24.99351,20.682894,30.000002,0.091675214,41.04395,241.31175,88.548225,0.0,80.5885,0.113751225,0.0,77.219925,8.330017
6816,19848960.0,0.0,23.419922,18.700806,24.555328,24.996002,24.233002,24.196472,18.298584,18.298615,18.298615,18.298615,0.0,0.032083746,0.032083746,0.049583796,25.0,18.300018,0.0,0.0,0.0,923.7623,1.6306969e-05,0.0,80.58903,24.993586,20.702124,30.000002,0.09163084,41.017025,241.31165,88.548294,0.0,80.58903,0.113751285,0.0,77.22043,8.330017
6817,19849020.0,0.0,23.414856,18.69629,24.552979,24.987793,24.234802,24.198975,18.298553,18.298584,18.298584,18.298584,0.0,0.032083765,0.032083765,0.049583826,25.0,18.300018,0.0,0.0,0.0,922.64307,1.6290045e-05,0.0,80.58954,24.99366,20.72109,30.000002,0.091587014,40.990475,241.31154,88.548355,0.0,80.58954,0.11375136,0.0,77.220924,8.330017
6818,19849080.0,0.0,23.409851,18.691559,24.550629,24.979614,24.236603,24.201477,18.298523,18.298553,18.298553,18.298553,0.0,0.03208378,0.03208378,0.049583856,25.0,18.300018,0.0,0.0,0.0,921.51324,1.6272887e-05,0.0,80.59004,24.993736,20.739708,30.000002,0.09154394,40.964405,241.31143,88.548416,0.0,80.59004,0.11375143,0.0,77.221405,8.330017
6819,19849140.0,0.0,23.404816,18.686646,24.548279,24.971527,24.238373,24.203949,18.298523,18.298553,18.298553,18.298553,0.0,0.0320838,0.0320838,0.049583882,25.0,18.300018,0.0,0.0,0.0,920.37317,1.6255513e-05,0.0,80.59053,24.99381,20.757835,30.000002,0.091501966,40.93903,241.31133,88.54848,0.0,80.59053,0.113751486,0.0,77.22187,8.330017
6820,19849200.0,0.0,23.39981,18.681488,24.54596,24.96344,24.240143,24.20642,18.298492,18.298523,18.298523,18.298523,0.0,0.032083813,0.032083813,0.049583912,25.0,18.300018,0.0,0.0,0.0,919.2411,1.6238293e-05,0.0,80.59102,24.993889,20.776028,30.000002,0.091459796,40.913563,241.31122,88.54854,0.0,80.59102,0.11375154,0.0,77.22234,8.330017
6821,19849260.0,0.0,23.394531,18.676086,24.543396,24.954865,24.24176,24.208893,18.298462,18.298523,18.298523,18.298523,0.0,0.03208383,0.03208383,0.049583938,25.0,18.300018,0.0,0.0,0.0,918.0678,1.6220536e-05,0.0,80.59151,24.99396,20.793987,30.000002,0.09141812,40.88842,241.31111,88.5486,0.0,80.59151,0.1137516,0.0,77.22281,8.330017
6822,19849320.0,0.0,23.389252,18.67041,24.540802,24.94635,24.243347,24.211334,18.298462,18.298492,18.298492,18.298492,0.0,0.032083847,0.032083847,0.049583968,25.0,18.300018,0.0,0.0,0.0,916.87695,1.6202428e-05,0.0,80.59198,24.994032,20.811611,30.000002,0.09137717,40.863743,241.31102,88.54866,0.0,80.59198,0.11375166,0.0,77.22326,8.330017
6823,19849380.0,0.0,23.383942,18.664429,24.538239,24.937866,24.244934,24.213776,18.298431,18.298462,18.298462,18.298462,0.0,0.032083865,0.032083865,0.049583994,25.0,18.300018,0.0,0.0,0.0,915.67725,1.618417e-05,0.0,80.592445,24.994102,20.829079,30.000002,0.09133655,40.83929,241.31091,88.54871,0.0,80.592445,0.113751724,0.0,77.22371,8.330017
6824,19849440.0,0.0,23.378601,18.658173,24.535706,24.929413,24.246521,24.216217,18.2984,18.298431,18.298431,18.298462,0.0,0.03208388,0.03208388,0.04958402,25.0,18.300018,0.0,0.0,0.0,914.46564,1.6165686e-05,0.0,80.5929,24.994175,20.846224,30.000002,0.091296636,40.815285,241.3108,88.548775,0.0,80.5929,0.113751784,0.0,77.224144,8.330017
6825,19849500.0,0.0,23.37323,18.65158,24.533203,24.921082,24.248077,24.218628,18.2984,18.298431,18.298431,18.298431,0.0,0.03208389,0.03208389,0.049584046,25.0,18.300018,0.0,0.0,0.0,913.241,1.614697e-05,0.0,80.59335,24.994246,20.862917,30.000002,0.091257736,40.791916,241.31071,88.548836,0.0,80.59335,0.113751836,0.0,77.22458,8.330017
6826,19849560.0,0.0,23.367676,18.644623,24.530426,24.91217,24.249481,24.22107,18.29837,18.2984,18.2984,18.298431,0.0,0.032083906,0.032083906,0.04958407,25.0,18.300018,0.0,0.0,0.0,912.00653,1.6128273e-05,0.0,80.5938,24.994318,20.879667,30.000002,0.091218665,40.768467,241.31062,88.54889,0.0,80.5938,0.11375188,0.0,77.225,8.330017
6827,19849620.0,0.0,23.36203,18.637299,24.527649,24.90335,24.250885,24.22351,18.29834,18.2984,18.2984,18.2984,0.0,0.032083925,0.032083925,0.049584094,25.0,18.300018,0.0,0.0,0.0,910.7354,1.610894e-05,0.0,80.59424,24.994387,20.896126,30.000002,0.091180235,40.745426,241.31052,88.54895,0.0,80.59424,0.11375195,0.0,77.225426,8.330017
6828,19849680.0,0.0,23.356323,18.629608,24.524933,24.894592,24.252289,24.225952,18.29834,18.29837,18.29837,18.29837,0.0,0.03208394,0.03208394,0.04958412,25.0,18.300018,0.0,0.0,0.0,909.4476,1.6089301e-05,0.0,80.594666,24.994453,20.912142,30.000002,0.0911428,40.723,241.31042,88.549,0.0,80.594666,0.11375199,0.0,77.22584,8.330017
6829,19849740.0,0.0,23.350616,18.62149,24.522186,24.885834,24.253693,24.228363,18.29831,18.29834,18.29834,18.29834,0.0,0.03208395,0.03208395,0.049584143,25.0,18.300018,0.0,0.0,0.0,908.16797,1.6069818e-05,0.0,80.595085,24.994526,20.928217,30.000002,0.0911052,40.700497,241.31033,88.54906,0.0,80.595085,0.113752045,0.0,77.22624,8.330017
6830,19849800.0,0.0,23.344849,18.612976,24.51947,24.877136,24.255096,24.230774,18.298279,18.29834,18.29834,18.29834,0.0,0.032083966,0.032083966,0.04958417,25.0,18.300018,0.0,0.0,0.0,906.8604,1.6049882e-05,0.0,80.59551,24.99459,20.944012,30.000002,0.09106822,40.678387,241.31024,88.54911,0.0,80.59551,0.1137521,0.0,77.22664,8.330017
6831,19849860.0,0.0,23.338776,18.604004,24.51651,24.86792,24.256317,24.233246,18.298248,18.29831,18.29831,18.29831,0.0,0.03208398,0.03208398,0.04958419,25.0,18.300018,0.0,0.0,0.0,905.5264,1.6029684e-05,0.0,80.59593,24.994656,20.95966,30.000002,0.09103155,40.65648,241.31015,88.549164,0.0,80.59593,0.11375216,0.0,77.227036,8.330017
6832,19849920.0,0.0,23.332672,18.594543,24.51355,24.858734,24.257568,24.235687,18.298218,18.298279,18.298279,18.298279,0.0,0.032083996,0.032083996,0.049584217,25.0,18.300018,0.0,0.0,0.0,904.16986,1.600911e-05,0.0,80.59634,24.994722,20.975092,30.000002,0.09099535,40.634872,241.31006,88.54922,0.0,80.59634,0.11375221,0.0,77.22743,8.330017
6833,19849980.0,0.0,23.326477,18.584625,24.51062,24.84964,24.25879,24.238129,18.298218,18.298248,18.298248,18.298248,0.0,0.032084007,0.032084007,0.049584236,25.0,18.300018,0.0,0.0,0.0,902.79553,1.5988222e-05,0.0,80.59673,24.994787,20.990238,30.000002,0.09095979,40.613663,241.30997,88.54927,0.0,80.59673,0.11375225,0.0,77.22781,8.330017
6834,19850040.0,0.0,23.32022,18.574219,24.50772,24.840637,24.26001,24.24057,18.298187,18.298218,18.298218,18.298248,0.0,0.032084018,0.032084018,0.049584262,25.0,18.300018,0.0,0.0,0.0,901.4018,1.5967038e-05,0.0,80.59713,24.99485,21.004984,30.000002,0.090925135,40.59302,241.30988,88.549324,0.0,80.59713,0.113752306,0.0,77.22819,8.330017
6835,19850100.0,0.0,23.313965,18.563263,24.504822,24.831604,24.26123,24.243011,18.298187,18.298218,18.298218,18.298218,0.0,0.032084033,0.032084033,0.04958428,25.0,18.300018,0.0,0.0,0.0,900.0166,1.5946003e-05,0.0,80.59751,24.994917,21.019783,30.000002,0.09089034,40.572304,241.3098,88.54937,0.0,80.59751,0.11375234,0.0,77.22856,8.330017
6836,19850160.0,0.0,23.307373,18.551758,24.501678,24.822083,24.26233,24.245544,18.298157,18.298187,18.298187,18.298187,0.0,0.032084044,0.032084044,0.049584307,25.0,18.300018,0.0,0.0,0.0,898.58484,1.5924403e-05,0.0,80.59789,24.994978,21.03439,30.000002,0.090855956,40.551853,241.30971,88.54942,0.0,80.59789,0.113752395,0.0,77.22893,8.330017
6837,19850220.0,0.0,23.30072,18.539703,24.498596,24.812592,24.263397,24.248077,18.298126,18.298157,18.298157,18.298157,0.0,0.032084055,0.032084055,0.04958433,25.0,18.300018,0.0,0.0,0.0,897.1283,1.590237e-05,0.0,80.598274,24.99504,21.048725,30.000002,0.09082219,40.531784,241.30963,88.54948,0.0,80.598274,0.11375244,0.0,77.229294,8.330017
6838,19850280.0,0.0,23.293976,18.5271,24.495483,24.803162,24.264465,24.25058,18.298096,18.298126,18.298126,18.298126,0.0,0.032084074,0.032084074,0.049584348,25.0,18.300018,0.0,0.0,0.0,895.6578,1.5880145e-05,0.0,80.59865,24.995102,21.06293,30.000002,0.0907887,40.511898,241.30954,88.54952,0.0,80.59865,0.11375249,0.0,77.22965,8.330017
6839,19850340.0,0.0,23.28711,18.513855,24.492401,24.793793,24.265533,24.253113,18.298065,18.298096,18.298096,18.298126,0.0,0.03208408,0.03208408,0.049584366,25.0,18.300018,0.0,0.0,0.0,894.16754,1.5857604e-05,0.0,80.599014,24.995163,21.076874,30.000002,0.090755805,40.49238,241.30946,88.54957,0.0,80.599014,0.113752544,0.0,77.23,8.330017
6840,19850400.0,0.0,23.28012,18.5,24.48938,24.784515,24.266602,24.255585,18.298035,18.298096,18.298096,18.298096,0.0,0.032084092,0.032084092,0.04958439,25.0,18.300018,0.0,0.0,0.0,892.6409,1.5834516e-05,0.0,80.599365,24.995224,21.090443,30.000002,0.09072375,40.473377,241.30937,88.54962,0.0,80.599365,0.11375258,0.0,77.23034,8.330017
6841,19850460.0,2.0,23.2659,18.485107,24.494232,24.765625,24.261108,24.2518,18.336517,18.302551,18.30252,18.302246,0.0,0.032872513,0.032814696,0.05755978,35.666668,18.300018,19.873732,19.6913,29.508512,930.35565,1.6404047e-05,0.0,87.91837,18.06643,20.837875,30.000002,0.097963095,40.826973,240.95206,87.20092,0.0,87.86756,0.12323371,0.0,87.4801,8.330017
