,time,AHU: Static Pressure Reset Trim And Respond Signal,AHU: Mixed Air Temperature,Outdoor Air Temperature,AHU: Return Air Temperature,VAV: South Zone Room Air Temperature,VAV: Core Zone Room Air Temperature,VAV: North Zone Room Air Temperature,AHU: Supply Air Temperature,VAV: Core Zone Discharge Air Temperature,VAV: North Zone Discharge Air Temperature,VAV: South Zone Discharge Air Temperature,AHU: Supply Air Temperature Reset Trim And Respond Signal,VAV: Core Zone Airflow Rate,VAV: North Zone Airflow Rate,VAV: South Zone Airflow Rate,AHU: Supply Duct Static Pressure Setpoint,AHU: Supply Air Temperature Setpoint,VAV: Core Zone Cooling Loop Signal,VAV: North Zone Cooling Loop Signal,VAV: South Zone Cooling Loop Signal,AHU: Cooling Coil Load,AHU: Cooling Coil Supply Water Flow Rate,VAV: Core Zone Reheat Valve Signal,VAV: Core Zone Discharge Air Damper Position,AHU: Supply Duct Static Pressure,AHU: Exhaust Air Damper Position,AHU: Outdoor Air Damper Position,AHU: Return Airflow Rate,AHU: Return Air Damper Position,AHU: Supply Fan Power Modelica Inaccurate,AHU: Supply Fan Power,VAV: North Zone Reheat Valve Signal,VAV: North Zone Discharge Air Damper Position,AHU: Supply Fan Airflow Rate,VAV: South Zone Reheat Valve Signal,VAV: South Zone Discharge Air Damper Position,AHU: Cooling Coil Supply Water Temperature
6842,19850520.0,2.0,23.252716,18.468811,24.486908,24.741577,24.254852,24.247314,18.369873,18.326538,18.326508,18.326904,0.0,0.03478863,0.034718145,0.06379968,46.333332,18.300018,29.058916,28.809755,43.474213,987.8494,1.74161e-05,0.0,96.9459,14.281105,20.489618,30.000002,0.105877414,41.314537,240.33623,87.73688,0.0,96.879196,0.13328232,0.0,97.97559,8.330017
6843,19850580.0,2.0,23.235016,18.451141,24.466827,24.715057,24.24707,24.241333,18.38144,18.352234,18.352203,18.35263,0.0,0.037510276,0.037505288,0.06681687,57.0,18.300018,38.159096,37.861626,57.160656,1043.8608,1.843438e-05,0.0,99.840614,14.9303875,20.175928,30.000002,0.11271794,41.7537,239.63454,90.51059,0.0,99.83604,0.14183988,0.0,99.90705,8.330017
6844,19850640.0,6.0,23.220215,18.432129,24.448608,24.686218,24.237762,24.233917,18.385284,18.368927,18.368896,18.36911,0.0,0.040022213,0.040021975,0.07116013,67.666664,18.300018,47.155254,46.829178,70.537895,1100.6432,1.943294e-05,0.0,99.99387,16.843824,19.843523,30.000002,0.12024853,42.219067,238.94917,94.3159,0.0,99.99367,0.15120839,0.0,99.9968,8.330017
6845,19850700.0,6.0,23.20462,18.411865,24.428528,24.654633,24.226929,24.225037,18.391724,18.380493,18.380493,18.380585,0.0,0.0428485,0.04284847,0.076179646,78.333336,18.300018,56.038593,55.703197,83.59502,1162.6378,2.0517797e-05,0.0,99.999146,19.230764,19.489088,30.000002,0.1288592,42.715275,238.47038,98.83051,0.0,99.99912,0.1618818,0.0,99.999504,8.330017
6846,19850760.0,6.0,23.198578,18.39032,24.406036,24.619507,24.214355,24.214874,18.402802,18.391418,18.391418,18.39148,0.0,0.04605271,0.046052705,0.08187557,89.0,18.300018,64.77651,64.46012,96.252846,1234.5243,2.1768768e-05,0.0,99.99993,22.121622,19.01761,30.000002,0.13898006,43.375347,238.54291,104.13547,0.0,99.99993,0.17398053,0.0,99.99996,8.330017
6847,19850820.0,7.0,23.18689,18.367615,24.38089,24.580902,24.19986,24.20285,18.292206,18.350098,18.350098,18.350128,1.0,0.04954788,0.04954788,0.088089444,99.666664,18.1333,73.369995,73.09607,100.0,1384.65,2.4644629e-05,0.0,100.0,25.50832,18.582224,30.000002,0.14993529,43.984886,239.76335,110.168976,0.0,100.0,0.18719245,0.0,100.0,8.330017
6848,19850880.0,7.0,23.175873,18.34375,24.352417,24.537933,24.182892,24.188477,18.280182,18.310028,18.310028,18.310028,1.0,0.053337146,0.053337146,0.094826244,110.333336,18.1333,81.78307,81.57816,100.0,1475.7802,2.6238047e-05,0.0,100.0,29.447535,18.119526,30.000002,0.16196091,44.632664,243.1384,117.00174,0.0,100.0,0.20150891,0.0,100.0,8.330017
6849,19850940.0,7.0,23.162994,18.318756,24.320526,24.490448,24.163391,24.171722,18.279999,18.29184,18.29184,18.29184,1.0,0.057394773,0.057394773,0.102040164,121.0,18.1333,89.98862,89.88072,100.0,1570.2913,2.7912705e-05,0.0,100.0,33.976162,17.654514,30.000002,0.17492676,45.28368,250.21619,124.67371,0.0,100.0,0.2168393,0.0,100.0,8.330017
6850,19851000.0,6.0,23.155426,18.292725,24.284912,24.43808,24.141144,24.152344,18.173676,18.23056,18.23056,18.23056,1.0,0.061697252,0.061697252,0.10968939,131.66667,17.966614,97.955894,97.97467,100.0,1749.943,3.136516e-05,0.0,100.0,39.116673,17.115166,30.000002,0.18905659,46.03877,260.7216,133.21976,0.0,100.0,0.2330947,0.0,100.0,8.330017
6851,19851060.0,6.0,23.143066,18.265656,24.24533,24.380524,24.115814,24.130371,18.154724,18.183899,18.183899,18.183899,1.0,0.06621388,0.06621388,0.11771934,142.33333,17.966614,100.0,100.0,100.0,1863.2368,3.3387343e-05,0.0,100.0,44.901,16.596037,30.000002,0.20393983,46.76555,274.24948,142.67699,0.0,100.0,0.25015905,0.0,100.0,8.330017
6852,19851120.0,6.0,23.129364,18.23761,24.201935,24.318024,24.087616,24.105621,18.145996,18.160309,18.160309,18.160309,1.0,0.07090044,0.07090044,0.12605141,153.0,17.966614,100.0,100.0,100.0,1974.648,3.53861e-05,0.0,100.0,51.35296,16.115044,30.000002,0.21957216,47.43894,290.23108,153.06343,0.0,100.0,0.26786572,0.0,100.0,8.330017
6853,19851180.0,6.0,23.120758,18.208618,24.153748,24.249298,24.055756,24.077393,17.841858,17.975372,17.975372,17.975372,3.0,0.07573548,0.07573548,0.13464746,163.66667,17.466492,100.0,100.0,100.0,2346.2844,4.303405e-05,0.0,100.0,58.50033,15.610078,30.000002,0.2363135,48.14589,309.47745,164.42795,0.0,100.0,0.28613317,0.0,100.0,8.330017
6854,19851240.0,6.0,23.104462,18.178772,24.099915,24.17334,24.019623,24.045105,17.769165,17.836151,17.836151,17.836151,3.0,0.080679156,0.080679156,0.14343664,174.33333,17.466492,100.0,100.0,100.0,2506.0693,4.6052224e-05,0.0,100.0,66.33162,15.188969,30.000002,0.25346407,48.735443,334.0295,176.767,0.0,100.0,0.3048107,0.0,100.0,8.330017
6855,19851300.0,6.0,23.088043,18.14804,24.041107,24.091003,23.979645,24.009125,17.728271,17.763123,17.763123,17.763123,3.0,0.08570584,0.08570584,0.15237342,185.0,17.466492,100.0,100.0,100.0,2652.203,4.8809823e-05,0.0,100.0,74.83184,14.773756,30.000002,0.27133366,49.316742,366.5579,190.0885,0.0,100.0,0.32380232,0.0,100.0,8.330017
6856,19851360.0,3.0,23.069366,18.116547,23.978516,24.003845,23.93634,23.970795,17.431732,17.551239,17.551239,17.551239,3.0,0.09079004,0.09079004,0.16141243,195.66667,16.9664,100.0,100.0,100.0,3054.5593,5.7528192e-05,0.0,100.0,83.98028,14.382106,30.000002,0.2897118,49.86505,408.96478,204.3919,0.0,100.0,0.3430121,0.0,100.0,8.330017
6857,19851420.0,3.0,23.042511,18.084259,23.909851,23.908966,23.888336,23.927948,17.33902,17.402039,17.402039,17.402039,3.0,0.09589951,0.09589951,0.17049639,206.33333,16.9664,100.0,100.0,100.0,3237.5105,6.12246e-05,0.0,100.0,93.72514,14.035477,30.000002,0.30826756,50.350334,461.3074,219.63443,0.0,100.0,0.36231527,0.0,100.0,8.330017
6858,19851480.0,3.0,23.009888,18.05127,23.835907,23.807526,23.83612,23.881073,17.277527,17.316528,17.316528,17.316528,3.0,0.10101202,0.10101202,0.17958574,217.0,16.9664,100.0,100.0,100.0,3395.5835,6.441751e-05,0.0,100.0,104.02943,13.713572,30.000002,0.32702824,50.801003,520.68896,235.79306,0.0,100.0,0.38163063,0.0,100.0,8.330017
6859,19851540.0,3.0,22.971588,18.017609,23.755981,23.698608,23.779144,23.82959,16.987457,17.090363,17.090363,17.090363,3.0,0.106096536,0.106096536,0.18862532,227.66667,16.466309,100.0,100.0,100.0,3804.5928,7.389132e-05,0.0,99.984184,114.88719,13.406115,30.000002,0.3459611,51.231438,584.4955,252.85992,0.0,99.984184,0.4008611,0.0,99.984184,8.330017
6860,19851600.0,3.0,22.923523,17.983337,23.66983,23.58197,23.717163,23.773315,16.874817,16.93866,16.93866,16.93866,3.0,0.110587,0.110587,0.19660872,238.33333,16.466309,100.0,100.0,100.0,3982.5544,7.79096e-05,0.0,98.34231,131.47708,13.143486,30.000002,0.3628775,51.59912,650.9638,274.78918,0.0,98.34231,0.41781455,0.0,98.34231,8.330017
6861,19851660.0,3.0,22.86319,17.948486,23.583405,23.465363,23.654297,23.717072,16.749054,16.818146,16.818146,16.818146,3.0,0.11187805,0.11187805,0.19890404,249.0,16.466309,100.0,100.0,100.0,4071.107,8.044502e-05,0.0,94.907776,151.80345,13.006676,30.000002,0.36857966,51.790653,680.57025,295.6305,0.0,94.907776,0.4226886,0.0,94.90777,8.330017
6862,19851720.0,3.0,22.791595,17.913055,23.4953,23.346954,23.589752,23.659119,16.378052,16.513641,16.513641,16.513641,3.0,0.11114002,0.11114002,0.19758885,249.33333,15.966217,100.0,100.0,100.0,4327.9897,8.819988e-05,0.0,92.40316,165.34975,12.948357,30.000002,0.3668791,51.8723,680.73676,306.87686,0.0,92.40316,0.41989455,0.0,92.40268,8.330017
6863,19851780.0,3.0,22.719116,17.877167,23.405731,23.22647,23.523224,23.599243,16.19693,16.289276,16.289276,16.289581,3.0,0.11075058,0.11075058,0.19555514,249.66667,15.966217,100.0,100.0,98.34272,4349.499,8.975367e-05,0.0,90.342674,179.0275,12.885557,30.000002,0.36521435,51.960217,680.9938,318.07886,0.0,90.342674,0.41708577,0.0,90.138435,8.330017
6864,19851840.0,3.0,22.644012,17.84082,23.316895,23.106628,23.455383,23.538055,16.061035,16.131409,16.131409,16.132599,3.0,0.11068082,0.11068082,0.19223864,250.0,15.966217,100.0,100.0,95.45642,4321.2617,8.999999e-05,0.0,88.294876,195.7197,12.846404,30.000002,0.36274427,52.015038,681.3184,331.52313,0.0,88.294876,0.41363662,0.0,87.62109,8.330017
6865,19851900.0,3.0,22.569733,17.804047,23.229126,22.988007,23.385895,23.47522,15.752716,15.867432,15.867432,15.872223,3.0,0.110799775,0.110799775,0.18762358,250.0,15.466095,100.0,100.0,91.40725,4522.0806,9.679681e-05,0.0,86.17629,216.72916,12.810768,30.000002,0.3594579,52.064926,681.7348,348.092,0.0,86.17629,0.40926874,0.0,84.815125,8.330017
6866,19851960.0,3.0,22.500183,17.766907,23.147705,22.87732,23.317871,23.414917,15.593903,15.67868,15.67865,15.685272,3.0,0.11094444,0.11100291,0.18159199,250.0,15.466095,99.753105,100.0,86.29155,4493.0806,9.732431e-05,0.0,83.92721,243.63853,12.784517,30.000002,0.35496652,52.101677,682.16345,368.71817,0.0,83.941635,0.4035974,0.0,81.69508,8.330017
6867,19852020.0,3.0,22.428864,17.729462,23.06961,22.77118,23.249054,23.353485,15.450378,15.527557,15.527252,15.536316,3.0,0.10962209,0.1103372,0.17266119,250.0,15.466095,98.56462,100.0,80.135345,4396.974,9.632668e-05,0.0,81.63601,270.14917,12.813023,30.000002,0.3454977,52.061768,666.80786,385.32715,0.0,81.80916,0.39266488,0.0,78.47665,8.330017
6868,19852080.0,0.0,22.356995,17.691742,22.996063,22.67157,23.180267,23.291351,15.187042,15.296234,15.294922,15.313934,2.0,0.10743732,0.10904428,0.16177398,246.0,15.132721,96.67009,99.36312,72.9849,4407.6914,9.890553e-05,0.0,79.882706,287.5252,12.886284,30.000002,0.3326646,51.959206,635.013,391.34332,0.0,80.27006,0.37828377,0.0,75.66755,8.330017
6869,19852140.0,0.0,22.288055,17.653778,22.927124,22.578827,23.111847,23.22879,15.027405,15.111755,15.109955,15.1319275,2.0,0.104925655,0.107376225,0.15002283,242.0,15.132721,94.112915,98.00527,64.97058,4258.1978,9.675735e-05,0.0,78.46152,298.9395,12.979028,30.000002,0.3183894,51.82936,595.96295,390.88342,0.0,79.054276,0.36234215,0.0,73.062805,8.330017
6870,19852200.0,0.0,22.222443,17.615631,22.863922,22.494629,23.044647,23.166626,14.897949,14.966766,14.96463,14.988464,2.0,0.1021429,0.10548076,0.13760062,238.0,15.132721,90.88913,96.02701,56.156002,4066.4172,9.330007e-05,0.0,77.23602,305.875,13.096046,30.000002,0.3029986,51.66553,553.68243,385.6984,0.0,78.05067,0.34523475,0.0,70.50981,8.330017
6871,19852260.0,0.0,22.165283,17.577332,22.81131,22.424805,22.982819,23.10962,14.6579895,14.759033,14.754974,14.796875,2.0,0.09909754,0.10335655,0.12466385,234.0,14.799316,87.06852,93.499985,46.70828,3994.949,9.3829e-05,0.0,76.10296,309.75342,13.232672,30.000002,0.2867168,51.474262,511.1215,377.2441,0.0,77.156296,0.32712337,0.0,67.89241,8.330017
6872,19852320.0,0.0,22.11261,17.53894,22.764557,22.364136,22.922424,23.053162,14.523163,14.599945,14.595856,14.640533,2.0,0.095774084,0.100979,0.11132975,230.0,14.799316,82.65639,90.415504,36.705463,3786.4844,8.986342e-05,0.0,74.98861,311.66312,13.392523,30.000002,0.26962176,51.25047,467.6381,366.56293,0.0,76.298096,0.3080853,0.0,65.11696,8.330017
6873,19852380.0,0.0,22.066254,17.500488,22.724213,22.313782,22.86435,22.998016,14.416321,14.478546,14.474518,14.520416,2.0,0.09213131,0.09829752,0.09767653,226.0,14.799316,77.67449,86.78578,26.24953,3547.9963,8.4837746e-05,0.0,73.8402,312.24997,13.572717,30.000002,0.25177538,50.9982,425.98697,354.23322,0.0,75.42459,0.28810564,0.0,62.097305,8.330017
6874,19852440.0,0.0,22.017853,17.462006,22.69049,22.274597,22.809143,22.944702,14.256744,14.336731,14.330933,14.394745,1.0,0.08812917,0.095262684,0.083884336,222.0,14.632599,72.13429,82.61196,15.44369,3350.992,8.1337945e-05,0.0,72.62801,311.67303,13.83422,30.000002,0.23286515,50.632088,388.76172,340.5138,0.0,74.50855,0.26727423,0.0,58.744873,8.330017
6875,19852500.0,0.0,21.976715,17.423584,22.662537,22.24591,22.756958,22.893372,14.163879,14.223206,14.217468,14.287994,1.0,0.08379184,0.09188779,0.07031039,218.0,14.632599,66.10756,77.954475,4.4208074,3088.1655,7.5420794e-05,0.0,71.3552,309.7461,14.118703,30.000002,0.21376073,50.233818,357.379,325.62643,0.0,73.55577,0.24598974,0.0,54.942196,8.330017
6876,19852560.0,0.0,21.93512,17.385193,22.640106,22.229706,22.712067,22.849304,14.098419,14.139984,14.134857,14.206207,1.0,0.078864224,0.08789124,0.059110668,214.0,14.632599,59.661633,72.88619,0.0,2814.5723,6.8875524e-05,0.0,70.045784,303.81506,14.471836,30.000002,0.19551964,49.73943,332.4506,309.0212,0.0,72.59896,0.22584112,0.0,51.368378,8.330017
6877,19852620.0,0.0,21.896698,17.346954,22.609924,22.21939,22.671906,22.80899,14.144684,14.125488,14.124939,14.162109,0.0,0.073638186,0.083595954,0.05480723,210.0,14.715912,52.84263,67.438194,0.0,2548.6113,6.1638086e-05,0.0,68.96731,289.49942,14.7096615,30.000002,0.18325529,49.406475,315.18167,291.48248,0.0,71.92665,0.21201365,0.0,50.23616,8.330017
6878,19852680.0,0.0,21.863129,17.308868,22.580994,22.211975,22.636902,22.772919,14.19693,14.158508,14.161865,14.160126,0.0,0.06851811,0.079393476,0.05218461,206.0,14.715912,45.69929,61.650276,0.0,2335.5515,5.5981636e-05,0.0,67.80748,276.43002,14.915665,30.000002,0.17280655,49.11807,302.1335,276.2401,0.0,71.2098,0.20007211,0.0,49.701527,8.330017
6879,19852740.0,0.0,21.832825,17.270966,22.554077,22.206451,22.607178,22.74118,14.253326,14.206177,14.21225,14.182648,0.0,0.06335747,0.07512509,0.050618503,202.0,14.715912,38.28487,55.566914,0.0,2146.2327,5.100301e-05,0.0,66.47048,265.22128,15.117876,30.000002,0.16324978,48.834972,291.76776,262.9845,0.0,70.35877,0.18908069,0.0,49.527924,8.330017
6880,19852800.0,0.0,21.80597,17.233337,22.529633,22.20221,22.582794,22.71399,14.359528,14.281128,14.292389,14.232056,0.0,0.058124293,0.07074545,0.049732886,198.0,14.799194,30.6514,49.231735,0.0,1955.435,4.567849e-05,0.0,64.920715,255.78616,15.325022,30.000002,0.15417124,48.54497,283.1257,251.30989,0.0,69.34479,0.17858548,0.0,49.553764,8.330017
6881,19852860.0,0.0,21.7854,17.195984,22.509521,22.197021,22.565887,22.695068,14.427795,14.355591,14.369537,14.29538,0.0,0.05282406,0.06625926,0.049259223,194.0,14.799194,22.883133,42.74514,0.0,1807.4735,4.18567e-05,0.0,63.142513,247.80005,15.533322,30.000002,0.14537776,48.25335,275.43112,240.8135,0.0,68.16567,0.16832784,0.0,49.681316,8.330017
6882,19852920.0,0.0,21.769196,17.158966,22.491974,22.192444,22.553986,22.68042,14.4791565,14.415863,14.430603,14.357117,0.0,0.047498602,0.06169503,0.04900875,190.0,14.799194,15.0267515,36.139885,0.0,1673.2737,3.8495917e-05,0.0,61.13698,240.81102,15.750252,30.000002,0.13674212,47.949646,268.5554,231.12328,0.0,66.83451,0.1581894,0.0,49.856033,8.330017
6883,19852980.0,0.0,21.748596,17.122345,22.476837,22.188416,22.547241,22.670227,14.570496,14.481567,14.501099,14.424927,0.0,0.042189945,0.057054467,0.048888855,186.0,14.882507,7.126735,29.451857,0.0,1521.6216,3.4572295e-05,0.0,58.868748,234.56007,16.073694,30.000002,0.12796533,47.49683,262.4548,222.03677,0.0,65.34585,0.14812481,0.0,50.053467,8.330017
6884,19853040.0,0.0,21.73462,17.086151,22.463806,22.184845,22.545532,22.66449,14.612335,14.538025,14.559662,14.48996,0.0,0.036998942,0.052379634,0.048821613,182.0,14.882507,0.0,22.728338,0.0,1403.8817,3.175961e-05,0.0,56.320934,228.70036,16.394262,30.000002,0.119436055,47.048035,257.06512,213.37013,0.0,63.711826,0.13818821,0.0,50.260426,8.330017
6885,19853100.0,0.0,21.72528,17.050385,22.453796,22.181702,22.547394,22.66272,14.651367,14.580475,14.601746,14.543335,0.0,0.034351595,0.047552038,0.048539903,178.0,14.882507,0.0,16.010267,0.0,1304.2435,2.9319244e-05,0.0,55.104248,220.6826,16.661083,30.000002,0.11283082,46.67448,252.54784,204.84283,0.0,61.990135,0.13042623,0.0,50.515003,8.330017
6886,19853160.0,0.0,21.71817,17.015167,22.44577,22.1763,22.550812,22.667328,14.760803,14.640442,14.665436,14.607819,0.0,0.0331457,0.042884223,0.04836776,174.0,14.96582,0.0,9.370305,0.0,1203.2415,2.668883e-05,0.0,54.743923,212.27866,16.875341,30.000002,0.10770981,46.374523,248.95988,197.14319,0.0,60.195583,0.12438178,0.0,50.850033,8.330017
6887,19853220.0,0.0,21.712463,16.9805,22.438904,22.171356,22.555267,22.675964,14.812408,14.70636,14.729858,14.677246,0.0,0.032427415,0.038389765,0.04828393,170.0,14.96582,0.0,2.836643,0.0,1141.7273,2.5248944e-05,0.0,54.66329,204.49146,17.065125,30.000002,0.10322797,46.108826,246.07785,190.2563,0.0,58.235497,0.11908636,0.0,51.20343,8.330017
6888,19853280.0,0.0,21.706757,16.946411,22.433838,22.16684,22.560425,22.688232,14.845337,14.759827,14.776978,14.735199,0.0,0.031961646,0.034632336,0.04818327,166.0,14.96582,0.0,0.0,0.0,1091.0942,2.406725e-05,0.0,54.754185,196.80502,17.23784,30.000002,0.09953852,45.867023,243.94168,183.99414,0.0,56.452625,0.11475974,0.0,51.564957,8.330017
6889,19853340.0,0.0,21.700958,16.912964,22.434662,22.162811,22.566101,22.702637,14.948486,14.82132,14.83374,14.798218,0.0,0.031604916,0.0332336,0.047993593,162.0,15.049103,0.0,0.0,0.0,1036.3253,2.2577899e-05,0.0,55.005634,187.98608,17.3596,30.000002,0.097801946,45.69656,242.50488,178.38342,0.0,56.069027,0.11281527,0.0,51.98695,8.330017
6890,19853400.0,0.0,21.693878,16.880219,22.437195,22.15924,22.572205,22.718079,14.992767,14.886536,14.895355,14.864624,0.0,0.03140995,0.032407656,0.047925483,158.0,15.049103,0.0,0.0,0.0,1020.306,2.2210985e-05,0.0,55.348587,179.88106,17.468748,30.000002,0.09675884,45.543755,241.5049,173.58165,0.0,56.009983,0.11172785,0.0,52.43653,8.330017
6891,19853460.0,0.0,21.68396,16.848206,22.437103,22.154266,22.577423,22.723999,15.017883,14.937378,14.943268,14.918091,0.0,0.031308897,0.031924084,0.047921136,154.0,15.049103,0.0,0.0,0.0,1011.0584,2.2008426e-05,0.0,55.729347,172.56183,17.559452,30.000002,0.09613922,45.416767,240.78513,169.4337,0.0,56.140423,0.11114041,0.0,52.883617,8.330017
6892,19853520.0,0.0,21.674408,16.816925,22.437561,22.149597,22.582855,22.730408,15.094727,14.991425,14.995392,14.973175,0.0,0.03127069,0.03165789,0.04796006,150.0,15.132416,0.0,0.0,0.0,981.1602,2.116517e-05,0.0,56.123714,166.00479,17.635962,30.000002,0.09579641,45.309654,240.25653,165.83412,0.0,56.38329,0.11087528,0.0,53.317375,8.330017
6893,19853580.0,0.0,21.66504,16.786499,22.438568,22.145172,22.588501,22.737122,15.118347,15.040863,15.043488,15.02417,0.0,0.031263333,0.03150628,0.048015323,146.0,15.132416,0.0,0.0,0.0,980.12866,2.1178115e-05,0.0,56.516163,160.04716,17.70759,30.000002,0.09558833,45.209373,239.85121,162.61926,0.0,56.67925,0.11077365,0.0,53.734253,8.330017
6894,19853640.0,0.0,16.759033,16.756927,22.439941,22.14096,22.594208,22.743988,14.652252,15.01358,15.014832,15.008942,0.0,0.031246757,0.031397454,0.04802934,142.0,15.132416,0.0,0.0,0.0,444.1512,1.442672e-05,0.0,56.924103,154.46648,49.99998,95.999954,3.5484186e-07,3.071756e-05,239.53577,159.5916,0.0,57.025345,0.11066311,0.0,54.158283,8.330017
6895,19853700.0,0.0,16.72998,16.728271,22.440887,22.136047,22.599396,22.750397,14.725983,14.838562,14.838806,14.852997,0.0,0.031272892,0.031366445,0.048103254,138.0,15.215698,0.0,0.0,0.0,266.46262,7.4588506e-06,0.0,57.30756,149.3911,50.0,96.0,3.5526995e-07,2.7612623e-08,239.2828,156.90675,0.0,57.37041,0.1107329,0.0,54.550243,8.330017
6896,19853760.0,0.0,16.70221,16.700531,22.439209,22.128448,22.602905,22.752686,14.965973,14.847046,14.847229,14.853088,0.0,0.031297278,0.031355347,0.048163403,134.0,15.215698,0.0,0.0,0.0,218.7264,6.019033e-06,0.0,57.678265,144.64154,50.0,96.0,3.5574016e-07,-1.2349644e-10,239.0772,154.38959,0.0,57.717278,0.11080689,0.0,54.92579,8.330017
6897,19853820.0,0.0,16.675415,16.673798,22.437622,22.121124,22.606567,22.755188,15.113342,14.938629,14.938812,14.931641,0.0,0.031317413,0.03135348,0.04820906,130.0,15.215698,0.0,0.0,0.0,203.54543,5.7971415e-06,0.0,58.038975,140.1388,50.0,96.0,3.5614974e-07,3.7018422e-12,238.90857,151.99303,0.0,58.0632,0.11087124,0.0,55.28909,8.330017
6898,19853880.0,0.0,16.649658,16.648102,22.436493,22.114288,22.610565,22.758026,15.262451,15.053375,15.053558,15.036316,0.0,0.031331852,0.03135433,0.048240315,126.0,15.299011,0.0,0.0,0.0,183.56694,5.3535873e-06,0.0,58.392548,135.82092,50.0,96.0,3.5644777e-07,-9.382449e-17,238.77011,149.68143,0.0,58.407646,0.110917956,0.0,55.644005,8.330017
6899,19853940.0,0.0,16.62497,16.623505,22.435822,22.108002,22.61493,22.7612,15.281036,15.151001,15.151154,15.130371,0.0,0.031340104,0.03135405,0.04825801,122.0,15.299011,0.0,0.0,0.0,181.64156,5.3007834e-06,0.0,58.742188,131.63667,50.0,96.0,3.5661313e-07,-2.0149555e-18,238.6573,147.42683,0.0,58.75156,0.110943995,0.0,55.994354,8.330017
6900,19854000.0,0.0,16.60141,16.600006,22.435486,22.102142,22.619507,22.764587,15.289246,15.209717,15.209808,15.190979,0.0,0.03134243,0.031351052,0.048263635,118.0,15.299011,0.0,0.0,0.0,178.14813,5.2374935e-06,0.0,59.090847,127.54982,50.0,96.0,3.5664536e-07,4.2263798e-20,238.5673,145.21033,0.0,59.09664,0.110949114,0.0,56.34344,8.330017
6901,19854060.0,0.0,16.578491,16.577087,22.430634,22.091736,22.61908,22.762878,15.38678,15.266174,15.266235,15.248291,0.0,0.031339206,0.031344555,0.048258446,114.0,15.382294,0.0,0.0,0.0,161.65436,4.858563e-06,0.0,59.440994,123.534645,50.0,96.0,3.5655037e-07,9.043595e-23,238.49823,143.01906,0.0,59.444584,0.11093431,0.0,56.693916,8.330017
6902,19854120.0,0.0,16.555573,16.554169,22.425781,22.081726,22.618835,22.761353,15.376801,15.314667,15.314697,15.298706,0.0,0.03133113,0.031334497,0.04824411,110.0,15.382294,0.0,0.0,0.0,161.02571,4.7487533e-06,0.0,59.795315,119.56875,50.0,96.0,3.5634298e-07,-2.3149391e-26,238.44879,140.8423,0.0,59.79758,0.11090192,0.0,57.0486,8.330017
6903,19854180.0,0.0,16.532684,16.53128,22.421112,22.07196,22.618713,22.759949,15.375183,15.340424,15.340454,15.327972,0.0,0.031318396,0.03132048,0.04822119,106.0,15.382294,0.0,0.0,0.0,157.49948,4.655363e-06,0.0,60.155457,115.640175,50.0,96.0,3.5602562e-07,-6.365659e-28,238.41809,138.6741,0.0,60.156853,0.1108523,0.0,57.4092,8.330017
6904,19854240.0,0.0,16.509796,16.508392,22.416565,22.062439,22.618683,22.758636,15.47171,15.377045,15.377045,15.364929,0.0,0.03130163,0.031302918,0.048190944,102.0,15.465607,0.0,0.0,0.0,141.39903,4.2946085e-06,0.0,60.523468,111.737816,50.0,96.0,3.5561325e-07,7.2597003e-32,238.40541,136.50972,0.0,60.524334,0.110787794,0.0,57.777794,8.330017
6905,19854300.0,0.0,16.486908,16.485535,22.412262,22.053162,22.618835,22.757477,15.456787,15.41507,15.41507,15.403717,0.0,0.031281255,0.031282056,0.048154227,98.0,15.465607,0.0,0.0,0.0,140.45628,4.1368958e-06,0.0,60.901134,107.85389,50.0,96.0,3.551156e-07,1.6371238e-33,238.41023,134.34576,0.0,60.901672,0.110709876,0.0,58.15618,8.330017
6906,19854360.0,0.0,16.46408,16.462677,22.407349,22.04364,22.618042,22.755371,15.459778,15.432343,15.432373,15.423523,0.0,0.031257417,0.031257916,0.048111644,94.0,15.465607,0.0,0.0,0.0,136.80382,4.0775403e-06,0.0,61.29003,103.98406,50.0,96.0,3.5453763e-07,1.928977e-35,238.43205,132.18039,0.0,61.290367,0.110619284,0.0,58.545918,8.330017
6907,19854420.0,0.0,16.441254,16.43988,22.402527,22.034271,22.61734,22.753326,15.555267,15.464294,15.464294,15.4548645,0.0,0.031229323,0.03122963,0.04806376,90.0,15.54892,0.0,0.0,0.0,119.53627,3.6910412e-06,0.0,61.691982,100.12699,50.0,96.0,3.538733e-07,4.2794954e-38,238.47041,130.01274,0.0,61.692184,0.11051508,0.0,58.948334,8.330017
6908,19854480.0,0.0,16.418488,16.417084,22.397919,22.025238,22.616821,22.751465,15.54422,15.498962,15.498962,15.489532,0.0,0.031198075,0.03119827,0.0480117,86.0,15.54892,0.0,0.0,0.0,119.92724,3.5832693e-06,0.0,62.11039,96.27318,50.0,96.0,3.5314412e-07,-2.662e-42,238.52493,127.83909,0.0,62.11052,0.11040064,0.0,59.36611,8.330017
6909,19854540.0,0.0,16.395752,16.394348,22.393463,22.016388,22.616394,22.749695,15.540863,15.516388,15.516388,15.5086975,0.0,0.031162266,0.031162387,0.04795298,82.0,15.54892,0.0,0.0,0.0,116.089775,3.4655825e-06,0.0,62.544155,92.43683,50.0,96.0,3.523136e-07,8.41e-43,238.59505,125.66519,0.0,62.54424,0.11026996,0.0,59.798016,8.330017
6910,19854600.0,0.0,16.373047,16.371643,22.38913,22.007751,22.616058,22.748016,15.638611,15.54715,15.54715,15.538544,0.0,0.031122452,0.031122528,0.0478883,78.0,15.632202,0.0,0.0,0.0,97.946335,3.0867175e-06,0.0,62.996387,88.60942,50.0,96.0,3.5139732e-07,0.0,238.68033,123.4876,0.0,62.99644,0.11012571,0.0,60.246777,8.330017
6911,19854660.0,0.0,16.350403,16.348999,22.383911,21.998413,22.614594,22.745148,15.624268,15.585358,15.585358,15.576019,0.0,0.03107869,0.031078737,0.04781773,74.0,15.632202,0.0,0.0,0.0,100.39373,2.980928e-06,0.0,63.46923,84.7902,50.0,96.0,3.503943e-07,0.0,238.78035,121.30601,0.0,63.46926,0.10996752,0.0,60.714226,8.330017
6912,19854720.0,0.0,16.32779,16.326416,22.378815,21.989319,22.61322,22.742401,15.621582,15.60025,15.60025,15.592773,0.0,0.031032281,0.031032309,0.047743462,70.0,15.632202,0.0,0.0,0.0,95.22386,2.8431637e-06,0.0,63.966484,80.975136,50.0,96.0,3.4930858e-07,0.0,238.8947,119.11775,0.0,63.966507,0.1097937,0.0,61.203724,8.330017
6913,19854780.0,0.0,16.305267,16.303864,22.37387,21.980438,22.612,22.739746,15.716858,15.6315,15.6315,15.622955,0.0,0.030979244,0.030979263,0.047655433,66.0,15.715515,0.0,0.0,0.0,78.19808,2.46741e-06,0.0,64.48657,77.174545,50.0,96.0,3.4811038e-07,0.0,239.02263,116.929634,0.0,64.48659,0.109606445,0.0,61.71419,8.330017
6914,19854840.0,0.0,16.282776,16.281403,22.36914,21.971863,22.610931,22.737274,15.705811,15.667877,15.667877,15.658752,0.0,0.030921493,0.030921506,0.04755747,62.0,15.715515,0.0,0.0,0.0,79.618095,2.3657205e-06,0.0,65.03303,73.39255,50.0,96.0,3.4676432e-07,0.0,239.16379,114.73968,0.0,65.03303,0.10939299,0.0,62.249893,8.330017
6915,19854900.0,0.0,16.260376,16.259003,22.364624,21.963501,22.609985,22.734924,15.703918,15.683289,15.683289,15.675934,0.0,0.030858042,0.03085805,0.047448546,58.0,15.715515,0.0,0.0,0.0,74.42162,2.231173e-06,0.0,65.60943,69.62366,50.0,96.0,3.4528014e-07,0.0,239.31773,112.546555,0.0,65.60943,0.1091571,0.0,62.814594,8.330017
6916,19854960.0,0.0,16.238037,16.236664,22.35968,21.954956,22.608368,22.731903,15.808411,15.713806,15.713806,15.705322,0.0,0.0307878,0.030787805,0.047327064,54.0,15.798798,0.0,0.0,0.0,56.886246,1.9297709e-06,0.0,66.2185,65.8709,50.0,96.0,3.436366e-07,0.0,239.48433,110.3511,0.0,66.2185,0.10889525,0.0,63.411095,8.330017
6917,19855020.0,0.0,16.21579,16.214417,22.35495,21.946747,22.606964,22.729065,15.785614,15.751587,15.751587,15.742401,0.0,0.030709894,0.030709896,0.047191825,50.0,15.798798,0.0,0.0,0.0,59.171143,1.7352793e-06,0.0,66.864006,62.135902,50.0,96.0,3.418154e-07,0.0,239.66339,108.15355,0.0,66.864006,0.10860424,0.0,64.0432,8.330017
6918,19855080.0,0.0,16.193604,16.19223,22.350433,21.938812,22.605682,22.72638,15.796051,15.764984,15.764984,15.757751,0.0,0.030623132,0.030623134,0.04704088,46.0,15.798798,0.0,0.0,0.0,53.971413,1.7081479e-06,0.0,67.55006,58.42142,50.0,96.0,3.3979154e-07,0.0,239.8546,105.9545,0.0,67.55006,0.10827983,0.0,64.71498,8.330017
6919,19855140.0,0.0,16.17154,16.170135,22.3461,21.931091,22.604523,22.723816,15.890106,15.797333,15.797333,15.788727,0.0,0.030526131,0.030526135,0.046871938,42.0,15.882111,0.0,0.0,0.0,36.943474,1.3263216e-06,0.0,68.28152,54.73054,50.0,96.0,3.375355e-07,0.0,240.05766,103.75451,0.0,68.28152,0.1079169,0.0,65.43126,8.330017
6920,19855200.0,0.0,16.149536,16.148163,22.342041,21.923737,22.603577,22.721466,15.868713,15.834412,15.834412,15.825165,0.0,0.030417107,0.030417107,0.046681926,38.0,15.882111,0.0,0.0,0.0,39.16762,1.1378044e-06,0.0,69.06386,51.06764,50.0,96.0,3.3500953e-07,0.0,240.27232,101.55451,0.0,69.06386,0.10750892,0.0,66.19742,8.330017
6921,19855260.0,0.0,16.127655,16.126251,22.337677,21.91626,22.602112,22.718567,15.875366,15.848511,15.848511,15.8411255,0.0,0.030294059,0.030294059,0.046467427,34.0,15.882111,0.0,0.0,0.0,33.999966,1.0759206e-06,0.0,69.90387,47.436897,50.0,96.0,3.3217066e-07,0.0,240.49835,99.35512,0.0,69.90387,0.10704829,0.0,67.020134,8.330017
6922,19855320.0,0.0,16.105835,16.104462,22.333466,21.909058,22.6008,22.71582,15.976135,15.880371,15.880371,15.871643,0.0,0.030191846,0.030191846,0.04629361,31.0,15.965393,0.0,0.0,0.0,17.259634,7.622544e-07,0.0,70.798874,43.984695,50.0,96.0,3.298496e-07,-1.6506262e-06,240.7173,97.2828,0.0,70.798874,0.106670655,0.0,67.89604,8.330017
6923,19855380.0,0.0,16.084167,16.082794,22.329498,21.902191,22.59967,22.713287,15.950256,15.917694,15.917694,15.908295,0.0,0.030090233,0.030090233,0.04611978,28.0,15.965393,0.0,0.0,0.0,19.643139,5.3152456e-07,0.0,71.73702,40.703022,50.0,96.0,3.2754588e-07,-4.7528196e-08,240.93344,95.306656,0.0,71.73702,0.106293894,0.0,68.81287,8.330017
6924,19855440.0,0.0,16.062592,16.061218,22.325775,21.895569,22.598724,22.710907,15.96405,15.930969,15.930969,15.923523,0.0,0.029980768,0.029980768,0.04593192,25.0,15.965393,0.0,0.0,0.0,14.385344,5.3211215e-07,0.0,72.72548,37.55925,50.0,96.0,3.2507097e-07,5.3043134e-09,241.1496,93.39907,0.0,72.72548,0.10588739,0.0,69.7783,8.330017
6925,19855500.0,0.0,16.041138,16.039734,22.322052,21.88919,22.59787,22.708618,16.02008,15.95578,15.95578,15.947998,0.0,0.029974397,0.029974397,0.04593695,25.0,16.048706,0.0,0.0,0.0,1.3516216,9.54197e-21,0.0,73.7429,34.911995,49.571484,96.0,6.939568e-07,0.59992063,241.31046,91.89514,0.0,73.7429,0.105880916,0.0,70.76931,8.330017
6926,19855560.0,0.0,16.019775,16.018402,22.317902,21.882538,22.596466,22.705872,16.044159,15.989288,15.989288,15.980621,0.0,0.030030927,0.030030927,0.046049114,25.0,16.048706,0.0,0.0,0.0,-1.1203309,9.54197e-21,0.0,74.71906,32.681396,49.685345,96.0,5.71051e-07,0.4405199,241.43047,90.69619,0.0,74.71906,0.10610717,0.0,71.7146,8.330017
6927,19855620.0,0.0,15.998566,15.997192,22.313782,21.875977,22.595093,22.703156,16.03952,16.011322,16.011322,16.00351,0.0,0.030116865,0.030116865,0.04621034,25.0,16.048706,0.0,0.0,0.0,-2.0266309,9.54197e-21,0.0,75.65059,30.813986,49.578506,96.0,6.9269026e-07,0.59009224,241.5209,89.73356,0.0,75.65059,0.106441125,0.0,72.613174,8.330017
6928,19855680.0,0.0,15.978363,15.976135,22.309692,21.869446,22.59375,22.70044,16.023468,16.018127,16.018127,16.012543,0.0,0.030199312,0.030199312,0.046360467,25.0,16.132019,0.0,0.0,0.0,-2.2670963,9.54197e-21,0.0,76.53786,29.38679,47.6309,96.0,1.6063896e-05,3.3167415,241.58614,89.0128,0.0,76.53786,0.10675267,0.0,73.46656,8.330017
6929,19855740.0,0.0,15.9626465,15.95517,22.305511,21.862823,22.592316,22.697662,16.005157,16.014526,16.014526,16.011353,0.0,0.030303512,0.030303512,0.046547785,25.0,16.132019,0.0,0.0,0.0,-2.185891,9.54197e-21,0.0,77.37172,28.181526,46.253334,96.0,0.00010928671,5.245333,241.63107,88.44261,0.0,77.37172,0.107150264,0.0,74.265915,8.330017
6930,19855800.0,0.0,15.973022,15.934387,22.301239,21.85611,22.59079,22.694794,15.989166,16.005737,16.005737,16.00467,0.0,0.03041087,0.03041087,0.04673869,25.0,16.132019,0.0,0.0,0.0,-1.0455159,9.54197e-21,0.0,78.1563,27.192959,44.731815,96.0,0.0006689686,7.37546,241.66191,87.9981,0.0,78.1563,0.10755907,0.0,75.01608,8.330017
6931,19855860.0,0.0,16.337952,15.913727,22.296448,21.848938,22.588623,22.691376,16.009338,16.00064,16.00064,16.000336,0.0,0.03053963,0.03053963,0.04696859,25.0,16.215302,0.0,0.0,0.0,14.777871,9.54197e-21,0.0,78.89167,26.364695,41.879673,96.0,0.0075866245,11.368454,241.68169,87.6671,0.0,78.89167,0.10804596,0.0,75.71737,8.330017
6932,19855920.0,0.0,16.480438,15.893219,22.291534,21.841675,22.586365,22.687866,16.127228,16.03122,16.03122,16.027191,0.0,0.030696508,0.030696508,0.047245294,25.0,16.215302,0.0,0.0,0.0,19.423405,9.54197e-21,0.0,79.544106,25.567438,41.438496,96.0,0.009830451,11.986107,241.68715,87.38317,0.0,79.544106,0.10863696,0.0,76.33533,8.330017
6933,19855980.0,0.0,16.208405,15.872864,22.286743,21.834534,22.584229,22.684479,16.25058,16.105347,16.105347,16.094513,0.0,0.03083108,0.03083108,0.047478855,25.0,16.215302,0.0,0.0,0.0,0.22545904,9.54197e-21,0.0,80.1334,24.939062,42.424847,96.0,0.0054170177,10.605218,241.68333,87.16925,0.0,80.1334,0.10913989,0.0,76.89202,8.330017
6934,19856040.0,0.0,16.31668,15.852692,22.282135,21.827698,22.582245,22.681244,16.293335,16.179413,16.179413,16.1651,0.0,0.030987633,0.030987633,0.04775162,25.0,16.298615,0.0,0.0,0.0,1.6779647,9.54197e-21,0.0,80.64437,24.431116,41.87414,96.0,0.007827336,11.376199,241.67067,87.047806,0.0,80.64437,0.10972529,0.0,77.37194,8.330017
6935,19856100.0,0.0,16.260773,15.832672,22.27771,21.821014,22.580383,22.678131,16.302216,16.230225,16.230225,16.216309,0.0,0.031131035,0.031131035,0.047998548,25.0,16.298615,0.0,0.0,0.0,-1.9452369,9.54197e-21,0.0,81.083916,24.04283,42.004635,96.0,0.007290089,11.193511,241.65187,86.979774,0.0,81.083916,0.11025996,0.0,77.78286,8.330017
6936,19856160.0,0.0,16.265045,15.812805,22.27301,21.814148,22.578094,22.674622,16.292114,16.260193,16.260193,16.24884,0.0,0.03127347,0.03127347,0.048243035,25.0,16.298615,0.0,0.0,0.0,-1.7257706,9.54197e-21,0.0,81.46683,23.732822,41.910526,96.0,0.0077925166,11.325265,241.62921,86.95488,0.0,81.46683,0.110789485,0.0,78.13916,8.330017
6937,19856220.0,0.0,16.646301,15.793121,22.268219,21.807281,22.575775,22.671082,16.33609,16.280365,16.280365,16.27124,0.0,0.03143794,0.03143794,0.048525725,25.0,16.381897,0.0,0.0,0.0,17.426468,9.54197e-21,0.0,81.766014,23.467865,40.687008,96.0,0.014530058,13.038185,241.60187,86.979485,0.0,81.766014,0.11140135,0.0,78.41378,8.330017
6938,19856280.0,0.0,16.341736,15.773621,22.26361,21.800537,22.573486,22.667603,16.427826,16.329346,16.329346,16.31845,0.0,0.03153776,0.03153776,0.048690286,25.0,16.381897,0.0,0.0,0.0,-1.7153852,9.54197e-21,0.0,82.01749,23.377298,41.61116,96.0,0.0094169,11.744378,241.57402,87.03282,0.0,82.01749,0.11176566,0.0,78.64472,8.330017
6939,19856340.0,0.0,16.180664,15.754303,22.259125,21.793945,22.57132,22.664215,16.41452,16.37387,16.37387,16.362946,0.0,0.0316469,0.0316469,0.048874613,25.0,16.381897,0.0,0.0,0.0,-12.8127575,9.54197e-21,0.0,82.22701,23.29252,42.03522,96.0,0.0073800734,11.150689,241.54501,87.10053,0.0,82.22701,0.11216826,0.0,78.83656,8.330017
6940,19856400.0,0.0,16.715424,15.735199,22.254578,21.787384,22.569122,22.660828,16.398071,16.382294,16.382294,16.37503,0.0,0.031799987,0.031799987,0.04913724,25.0,16.46521,0.0,0.0,0.0,16.206085,9.54197e-21,0.0,82.35951,23.177315,40.31187,96.0,0.017037436,13.563383,241.5137,87.198715,0.0,82.35951,0.11273722,0.0,78.95319,8.330017
6941,19856460.0,0.0,16.525513,15.716248,22.249817,21.78064,22.566559,22.657104,16.488037,16.411224,16.411224,16.403534,0.0,0.03187701,0.03187701,0.049261276,25.0,16.46521,0.0,0.0,0.0,4.9636726,9.54197e-21,0.0,82.447556,23.245834,40.90142,96.0,0.013611288,12.7380085,241.48416,87.31917,0.0,82.447556,0.11301552,0.0,79.02915,8.330017
6942,19856520.0,0.0,16.259949,15.69754,22.245209,21.774048,22.564056,22.653442,16.510223,16.455353,16.455353,16.446228,0.0,0.031942587,0.031942587,0.04936843,25.0,16.46521,0.0,0.0,0.0,-12.874041,9.54197e-21,0.0,82.514915,23.327314,41.605984,96.0,0.009669549,11.751623,241.45656,87.43555,0.0,82.514915,0.11325365,0.0,79.08739,8.330017
6943,19856580.0,0.0,16.725922,15.679016,22.24057,21.767548,22.561615,22.649841,16.500397,16.4729,16.4729,16.46576,0.0,0.03206004,0.03206004,0.049569033,25.0,16.548492,0.0,0.0,0.0,11.423531,9.54197e-21,0.0,82.52317,23.322441,40.153606,96.0,0.018202038,13.784954,241.4281,87.55907,0.0,82.52317,0.11368931,0.0,79.08815,8.330017
6944,19856640.0,0.0,16.58783,15.660675,22.236084,21.76117,22.559235,22.64627,16.559906,16.501373,16.501373,16.494019,0.0,0.032108754,0.032108754,0.049646217,25.0,16.548492,0.0,0.0,0.0,3.3372726,9.54197e-21,0.0,82.50296,23.468908,40.561516,96.0,0.015818993,13.213879,241.403,87.69492,0.0,82.50296,0.11386405,0.0,79.06334,8.330017
6945,19856700.0,0.0,16.458893,15.642578,22.23175,21.754944,22.556915,22.642822,16.565125,16.530304,16.530304,16.523102,0.0,0.032150406,0.032150406,0.04971359,25.0,16.548492,0.0,0.0,0.0,-5.3950176,9.54197e-21,0.0,82.46974,23.609545,40.856785,96.0,0.014081778,12.800501,241.38069,87.820435,0.0,82.46974,0.11401465,0.0,79.027534,8.330017
6946,19856760.0,0.0,16.849457,15.624695,22.227142,21.748596,22.55429,22.6391,16.594604,16.549072,16.549072,16.542786,0.0,0.032228354,0.032228354,0.049845688,25.0,16.631805,0.0,0.0,0.0,14.652069,9.54197e-21,0.0,82.39668,23.677334,39.675346,96.0,0.021090524,14.454516,241.35835,87.94354,0.0,82.39668,0.11430276,0.0,78.9529,8.330017
6947,19856820.0,0.0,16.591675,15.607025,22.222717,21.742401,22.551788,22.635468,16.669678,16.589966,16.589966,16.581818,0.0,0.032236755,0.032236755,0.049854565,25.0,16.631805,0.0,0.0,0.0,-1.6241646,9.54197e-21,0.0,82.317894,23.882639,40.435272,96.0,0.016684875,13.39062,241.34033,88.07051,0.0,82.317894,0.114328496,0.0,78.87457,8.330017
6948,19856880.0,0.0,16.454437,15.5896,22.218475,21.73648,22.549408,22.631989,16.653534,16.625458,16.625458,16.617249,0.0,0.032251153,0.032251153,0.049876876,25.0,16.631805,0.0,0.0,0.0,-11.374778,9.54197e-21,0.0,82.242516,24.040462,40.716755,96.0,0.015000242,12.996542,241.3252,88.17716,0.0,82.242516,0.11437939,0.0,78.8006,8.330017
6949,19856940.0,0.0,16.971497,15.572418,22.214233,21.730621,22.547058,22.62851,16.653717,16.63205,16.63205,16.626556,0.0,0.032310724,0.032310724,0.04997908,25.0,16.715118,0.0,0.0,0.0,17.297394,9.54197e-21,0.0,82.13178,24.103832,39.10169,96.0,0.024135556,15.257633,241.31001,88.27849,0.0,82.13178,0.114600874,0.0,78.69171,8.330017
6950,19857000.0,0.0,16.76004,15.55545,22.210144,21.724884,22.5448,22.625122,16.745789,16.665314,16.665314,16.658325,0.0,0.032299798,0.032299798,0.04995615,25.0,16.715118,0.0,0.0,0.0,3.7366,9.54197e-21,0.0,82.02269,24.299788,39.81802,96.0,0.020364724,14.254769,241.29892,88.37956,0.0,82.02269,0.114556186,0.0,78.58581,8.330017
6951,19857060.0,0.0,16.505371,15.538727,22.206085,21.719269,22.54242,22.621674,16.75708,16.70929,16.70929,16.700745,0.0,0.032281216,0.032281216,0.049921922,25.0,16.715118,0.0,0.0,0.0,-13.27567,9.54197e-21,0.0,81.931076,24.476007,40.46299,96.0,0.01655551,13.351811,241.29108,88.46128,0.0,81.931076,0.114484586,0.0,78.49782,8.330017
6952,19857120.0,0.0,16.96991,15.522247,22.202057,21.713776,22.5401,22.618286,16.745392,16.723022,16.723022,16.716644,0.0,0.0323159,0.0323159,0.04998253,25.0,16.7984,0.0,0.0,0.0,11.552924,9.54197e-21,0.0,81.820465,24.530323,38.938667,96.0,0.024897367,15.485865,241.28322,88.530785,0.0,81.820465,0.1146146,0.0,78.39067,8.330017
6953,19857180.0,0.0,16.859283,15.5060425,22.198181,21.708466,22.537872,22.61499,16.807922,16.75,16.75,16.743256,0.0,0.032297906,0.032297906,0.049949273,25.0,16.7984,0.0,0.0,0.0,4.456486,9.54197e-21,0.0,81.71555,24.67671,39.334564,96.0,0.022969754,14.931607,241.2785,88.59582,0.0,81.71555,0.11454538,0.0,78.28986,8.330017
6954,19857240.0,0.0,16.709045,15.490082,22.194489,21.70337,22.535767,22.611816,16.821716,16.78186,16.78186,16.77472,0.0,0.032274902,0.032274902,0.049908444,25.0,16.7984,0.0,0.0,0.0,-5.5502534,9.54197e-21,0.0,81.62693,24.805521,39.746918,96.0,0.020737778,14.354319,241.27606,88.64542,0.0,81.62693,0.11445846,0.0,78.205345,8.330017
6955,19857300.0,0.0,17.038666,15.474396,22.190857,21.698395,22.533752,22.608734,16.839935,16.801178,16.801178,16.794952,0.0,0.032281533,0.032281533,0.04992034,25.0,16.881714,0.0,0.0,0.0,11.175655,9.54197e-21,0.0,81.5321,24.871471,38.511337,96.0,0.026634103,16.08413,241.27405,88.69113,0.0,81.5321,0.11448362,0.0,78.11432,8.330017
6956,19857360.0,0.0,16.906342,15.458954,22.187225,21.69345,22.531586,22.60553,16.90387,16.83548,16.83548,16.828064,0.0,0.032256693,0.032256693,0.049876336,25.0,16.881714,0.0,0.0,0.0,1.7908449,9.54197e-21,0.0,81.44829,24.971891,39.030724,96.0,0.024404805,15.356983,241.27396,88.722206,0.0,81.44829,0.114389926,0.0,78.03449,8.330017
6957,19857420.0,0.0,16.756287,15.443787,22.183746,21.688751,22.529572,22.602448,16.911865,16.871246,16.871246,16.863281,0.0,0.032229118,0.032229118,0.049828254,25.0,16.881714,0.0,0.0,0.0,-8.077697,9.54197e-21,0.0,81.38039,25.060131,39.467697,96.0,0.022203898,14.745228,241.27536,88.74335,0.0,81.38039,0.114286594,0.0,77.97034,8.330017
6958,19857480.0,0.0,17.08551,15.428925,22.18039,21.684235,22.527618,22.599487,16.913544,16.886566,16.886566,16.88031,0.0,0.032226026,0.032226026,0.049823802,25.0,16.964996,0.0,0.0,0.0,9.045992,9.54197e-21,0.0,81.31296,25.106445,38.066338,96.0,0.028070414,16.707127,241.27733,88.76718,0.0,81.31296,0.11427598,0.0,77.90617,8.330017
6959,19857540.0,0.0,17.031311,15.414307,22.177155,21.67984,22.525787,22.596619,16.965088,16.912628,16.912628,16.906067,0.0,0.032205302,0.032205302,0.04978787,25.0,16.964996,0.0,0.0,0.0,4.564993,9.54197e-21,0.0,81.25609,25.152346,38.325287,96.0,0.02721526,16.344599,241.2802,88.77123,0.0,81.25609,0.11419854,0.0,77.85247,8.330017
6960,19857600.0,0.0,16.932404,15.399994,22.174103,21.67569,22.524109,22.593872,16.984924,16.942474,16.942474,16.935577,0.0,0.032183528,0.032183528,0.049750324,25.0,16.964996,0.0,0.0,0.0,-2.247439,9.54197e-21,0.0,81.21101,25.188257,38.70787,96.0,0.025737237,15.808982,241.28355,88.76841,0.0,81.21101,0.11411744,0.0,77.81022,8.330017
6961,19857660.0,0.0,17.140747,15.385864,22.170898,21.671387,22.522217,22.590942,17.007874,16.96576,16.96576,16.959229,0.0,0.032167505,0.032167505,0.049723085,25.0,17.04831,0.0,0.0,0.0,7.2600574,9.54197e-21,0.0,81.17242,25.234896,37.574024,96.0,0.029499492,17.39637,241.2879,88.77818,0.0,81.17242,0.11405814,0.0,77.7741,8.330017
6962,19857720.0,0.0,17.087494,15.371765,22.167816,21.667267,22.520477,22.588135,17.049683,16.996216,16.996216,16.989136,0.0,0.032149985,0.032149985,0.049693182,25.0,17.04831,0.0,0.0,0.0,2.7890875,9.54197e-21,0.0,81.14283,25.243948,37.826504,96.0,0.028701972,17.042892,241.29207,88.76444,0.0,81.14283,0.11399315,0.0,77.746666,8.330017
6963,19857780.0,0.0,17.027527,15.357727,22.164886,21.66333,22.51883,22.58548,17.06192,17.023315,17.023315,17.016388,0.0,0.032134578,0.032134578,0.049667027,25.0,17.04831,0.0,0.0,0.0,-1.5020286,9.54197e-21,0.0,81.12116,25.244007,38.083916,96.0,0.027902497,16.68252,241.29614,88.74782,0.0,81.12116,0.113936186,0.0,77.72679,8.330017
6964,19857840.0,0.0,17.230133,15.34375,22.162079,21.659546,22.517303,22.582886,17.086853,17.045319,17.045319,17.038849,0.0,0.032119334,0.032119334,0.049641103,25.0,17.131592,0.0,0.0,0.0,7.7956204,9.54197e-21,0.0,81.105515,25.273872,36.911793,96.0,0.031509876,18.323494,241.30112,88.74867,0.0,81.105515,0.11387977,0.0,77.71266,8.330017
6965,19857900.0,0.0,17.174286,15.329803,22.159393,21.655945,22.51587,22.580383,17.132416,17.076508,17.076508,17.069366,0.0,0.03210592,0.03210592,0.0496184,25.0,17.131592,0.0,0.0,0.0,3.062398,9.54197e-21,0.0,81.09658,25.260277,37.17541,96.0,0.030659892,17.954426,241.30542,88.72628,0.0,81.09658,0.1138302,0.0,77.70493,8.330017
6966,19857960.0,0.0,17.0979,15.315918,22.156586,21.652222,22.514282,22.577759,17.152252,17.107971,17.107971,17.100525,0.0,0.032094575,0.032094575,0.049599342,25.0,17.131592,0.0,0.0,0.0,-2.5111437,9.54197e-21,0.0,81.092476,25.240261,37.515755,96.0,0.029585145,17.477942,241.30933,88.702446,0.0,81.092476,0.113788456,0.0,77.701775,8.330017
6967,19858020.0,0.0,17.307281,15.3020935,22.15393,21.648651,22.512817,22.575256,17.172028,17.131104,17.131104,17.124237,0.0,0.032085232,0.032085232,0.0495837,25.0,17.214905,0.0,0.0,0.0,7.2764816,9.54197e-21,0.0,81.09276,25.250067,36.339325,96.0,0.033300087,19.124947,241.31377,88.698105,0.0,81.09276,0.11375413,0.0,77.702705,8.330017
6968,19858080.0,0.0,17.257202,15.288361,22.151367,21.645264,22.511475,22.572845,17.214478,17.161041,17.161041,17.153809,0.0,0.032076437,0.032076437,0.04956894,25.0,17.214905,0.0,0.0,0.0,3.0609763,9.54197e-21,0.0,81.0974,25.225706,36.568977,96.0,0.032546695,18.803429,241.31741,88.674484,0.0,81.0974,0.11372176,0.0,77.70777,8.330017
6969,19858140.0,0.0,17.19336,15.274658,22.148987,21.64206,22.510223,22.570557,17.228271,17.188812,17.188812,17.181671,0.0,0.032069795,0.032069795,0.049557935,25.0,17.214905,0.0,0.0,0.0,-1.5064409,9.54197e-21,0.0,81.1055,25.198494,36.83509,96.0,0.031687092,18.430874,241.32053,88.65158,0.0,81.1055,0.11369747,0.0,77.71607,8.330017
6970,19858200.0,0.0,17.406586,15.261017,22.146667,21.638977,22.509064,22.568329,17.255219,17.211517,17.211517,17.204865,0.0,0.03206593,0.03206593,0.049551737,25.0,17.298218,0.0,0.0,0.0,8.264312,9.54197e-21,0.0,81.11464,25.196575,35.68429,96.0,0.03542018,20.041986,241.32399,88.6464,0.0,81.11464,0.11368356,0.0,77.725235,8.330017
6971,19858260.0,0.0,17.337677,15.247437,22.144226,21.635742,22.507751,22.565979,17.307068,17.244598,17.244598,17.237091,0.0,0.032060664,0.032060664,0.049542915,25.0,17.298218,0.0,0.0,0.0,2.6509275,9.54197e-21,0.0,81.126144,25.167868,36.009384,96.0,0.034341536,19.586864,241.32668,88.62407,0.0,81.126144,0.11366419,0.0,77.73665,8.330017
6972,19858320.0,0.0,17.244598,15.233948,22.141937,21.63269,22.506561,22.563751,17.324554,17.2789,17.2789,17.270935,0.0,0.03205723,0.03205723,0.049537335,25.0,17.298218,0.0,0.0,0.0,-3.9217546,9.54197e-21,0.0,81.139656,25.136896,36.412632,96.0,0.033024427,19.022314,241.32881,88.60244,0.0,81.139656,0.11365174,0.0,77.74995,8.330017
6973,19858380.0,0.0,17.475983,15.22052,22.13977,21.629791,22.505493,22.561615,17.337677,17.300598,17.300598,17.29364,0.0,0.032057907,0.032057907,0.049538936,25.0,17.3815,0.0,0.0,0.0,7.312304,9.54197e-21,0.0,81.152466,25.132944,35.186604,96.0,0.037069768,20.738754,241.33116,88.60101,0.0,81.152466,0.11365472,0.0,77.76238,8.330017
6974,19858440.0,0.0,17.428925,15.207153,22.137726,21.627075,22.504517,22.55957,17.38034,17.328796,17.328796,17.321625,0.0,0.03205593,0.03205593,0.04953565,25.0,17.3815,0.0,0.0,0.0,3.4005969,9.54197e-21,0.0,81.166145,25.108505,35.399742,96.0,0.03635255,20.44036,241.33284,88.5847,0.0,81.166145,0.11364746,0.0,77.775665,8.330017
6975,19858500.0,0.0,17.35904,15.193878,22.135803,21.624512,22.503632,22.557648,17.395905,17.356506,17.356506,17.349426,0.0,0.032055106,0.032055106,0.04953442,25.0,17.3815,0.0,0.0,0.0,-1.5774516,9.54197e-21,0.0,81.1806,25.083715,35.68745,96.0,0.035394564,20.037569,241.33406,88.569466,0.0,81.1806,0.113644585,0.0,77.78966,8.330017
6976,19858560.0,0.0,17.578857,15.180664,22.133728,21.621735,22.502594,22.555542,17.42392,17.379395,17.379395,17.372742,0.0,0.03205873,0.03205873,0.049541015,25.0,17.464813,0.0,0.0,0.0,8.49253,9.54197e-21,0.0,81.19274,25.077667,34.560566,96.0,0.039193258,21.615211,241.33545,88.57,0.0,81.19274,0.11365844,0.0,77.80128,8.330017
6977,19858620.0,0.0,17.501678,15.167511,22.131744,21.61911,22.501648,22.553558,17.475311,17.412994,17.412994,17.405457,0.0,0.03205783,0.03205783,0.0495394,25.0,17.464813,0.0,0.0,0.0,2.4595065,9.54197e-21,0.0,81.20528,25.057379,34.91623,96.0,0.03798208,21.117283,241.3363,88.55722,0.0,81.20528,0.113655016,0.0,77.81332,8.330017
6978,19858680.0,0.0,17.407257,15.154449,22.129913,21.6167,22.500824,22.551666,17.491364,17.446716,17.446716,17.438782,0.0,0.032057934,0.032057934,0.049539663,25.0,17.464813,0.0,0.0,0.0,-4.1527495,9.54197e-21,0.0,81.21833,25.036594,35.311157,96.0,0.0366522,20.564379,241.3368,88.54529,0.0,81.21833,0.1136555,0.0,77.825874,8.330017
6979,19858740.0,0.0,17.64975,15.1414795,22.128204,21.61441,22.500092,22.549896,17.50476,17.467926,17.467926,17.460999,0.0,0.032063883,0.032063883,0.049550254,25.0,17.548096,0.0,0.0,0.0,7.6790967,9.54197e-21,0.0,81.22805,25.03378,34.08607,96.0,0.04083149,22.279505,241.33746,88.550224,0.0,81.22805,0.113678,0.0,77.835045,8.330017
6980,19858800.0,0.0,17.596039,15.128571,22.126617,21.612305,22.49945,22.548187,17.54889,17.49646,17.49646,17.489288,0.0,0.032064136,0.032064136,0.049550526,25.0,17.548096,0.0,0.0,0.0,3.3863554,9.54197e-21,0.0,81.23748,25.021065,34.32886,96.0,0.03999532,21.93959,241.33774,88.54307,0.0,81.23748,0.11367877,0.0,77.84401,8.330017
6981,19858860.0,0.0,17.510895,15.115753,22.124847,21.609955,22.498688,22.546356,17.569641,17.52655,17.52655,17.519196,0.0,0.032064557,0.032064557,0.04955121,25.0,17.548096,0.0,0.0,0.0,-2.6850247,9.54197e-21,0.0,81.24726,25.00761,34.6826,96.0,0.038785923,21.444363,241.33778,88.5357,0.0,81.24726,0.113680296,0.0,77.85335,8.330017
6982,19858920.0,0.0,17.739868,15.103027,22.1232,21.607788,22.497986,22.544617,17.592194,17.549683,17.549683,17.542877,0.0,0.032071296,0.032071296,0.04956311,25.0,17.631409,0.0,0.0,0.0,8.013235,9.54197e-21,0.0,81.25333,25.00565,33.549206,96.0,0.042707633,23.031115,241.33795,88.54198,0.0,81.25333,0.11370569,0.0,77.85895,8.330017
6983,19858980.0,0.0,17.670807,15.090393,22.121704,21.605774,22.497406,22.542969,17.636566,17.581024,17.581024,17.57367,0.0,0.032071188,0.032071188,0.049562667,25.0,17.631409,0.0,0.0,0.0,2.7397273,9.54197e-21,0.0,81.25937,24.99871,33.857204,96.0,0.041635104,22.59991,241.33788,88.53776,0.0,81.25937,0.11370503,0.0,77.86464,8.330017
