,time,AHU: Static Pressure Reset Trim And Respond Signal,AHU: Mixed Air Temperature,Outdoor Air Temperature,AHU: Return Air Temperature,VAV: South Zone Room Air Temperature,VAV: Core Zone Room Air Temperature,VAV: North Zone Room Air Temperature,AHU: Supply Air Temperature,VAV: Core Zone Discharge Air Temperature,VAV: North Zone Discharge Air Temperature,VAV: South Zone Discharge Air Temperature,AHU: Supply Air Temperature Reset Trim And Respond Signal,VAV: Core Zone Airflow Rate,VAV: North Zone Airflow Rate,VAV: South Zone Airflow Rate,AHU: Supply Duct Static Pressure Setpoint,AHU: Supply Air Temperature Setpoint,VAV: Core Zone Cooling Loop Signal,VAV: North Zone Cooling Loop Signal,VAV: South Zone Cooling Loop Signal,AHU: Cooling Coil Load,AHU: Cooling Coil Supply Water Flow Rate,VAV: Core Zone Reheat Valve Signal,VAV: Core Zone Discharge Air Damper Position,AHU: Supply Duct Static Pressure,AHU: Exhaust Air Damper Position,AHU: Outdoor Air Damper Position,AHU: Return Airflow Rate,AHU: Return Air Damper Position,AHU: Supply Fan Power Modelica Inaccurate,AHU: Supply Fan Power,VAV: North Zone Reheat Valve Signal,VAV: North Zone Discharge Air Damper Position,AHU: Supply Fan Airflow Rate,VAV: South Zone Reheat Valve Signal,VAV: South Zone Discharge Air Damper Position,AHU: Cooling Coil Supply Water Temperature
6984,19859040.0,0.0,17.601349,15.07782,22.12033,21.603912,22.496948,22.541443,17.647003,17.60849,17.60849,17.601349,0.0,0.03207175,0.03207175,0.04956357,25.0,17.631409,0.0,0.0,0.0,-2.0900474,9.54197e-21,0.0,81.265785,24.991491,34.128384,96.0,0.040697597,22.220264,241.33766,88.53416,0.0,81.265785,0.113707066,0.0,77.870735,8.330017
6985,19859100.0,0.0,17.83728,15.065369,22.119019,21.602203,22.496521,22.539978,17.67392,17.630493,17.630493,17.623901,0.0,0.03207904,0.03207904,0.049576394,25.0,17.714691,0.0,0.0,0.0,8.942515,9.54197e-21,0.0,81.26805,24.990694,32.988922,96.0,0.044685602,23.81551,241.33757,88.541695,0.0,81.26805,0.113734476,0.0,77.87265,8.330017
6986,19859160.0,0.0,17.750702,15.053009,22.117584,21.60025,22.496002,22.53836,17.72876,17.664307,17.664307,17.656738,0.0,0.032077815,0.032077815,0.0495739,25.0,17.714691,0.0,0.0,0.0,2.3478456,9.54197e-21,0.0,81.270676,24.98916,33.381508,96.0,0.0433042,23.26589,241.33736,88.53936,0.0,81.270676,0.11372952,0.0,77.87507,8.330017
6987,19859220.0,0.0,17.64569,15.04071,22.116272,21.59851,22.495575,22.536896,17.74356,17.699097,17.699097,17.69107,0.0,0.032077022,0.032077022,0.049572423,25.0,17.714691,0.0,0.0,0.0,-4.9196973,9.54197e-21,0.0,81.27472,24.985264,33.807144,96.0,0.04181816,22.67,241.33708,88.5362,0.0,81.27472,0.11372645,0.0,77.87894,8.330017
6988,19859280.0,0.0,17.911621,15.028534,22.115082,21.596893,22.49524,22.535492,17.753204,17.718964,17.718964,17.712158,0.0,0.03208523,0.03208523,0.049586933,25.0,17.798004,0.0,0.0,0.0,8.464428,9.54197e-21,0.0,81.27429,24.984842,32.534534,96.0,0.04630249,24.451653,241.33688,88.54499,0.0,81.27429,0.113757394,0.0,77.87828,8.330017
6989,19859340.0,0.0,17.857422,15.016449,22.113983,21.595428,22.494995,22.53421,17.801666,17.746582,17.746582,17.739563,0.0,0.032084115,0.032084115,0.049584635,25.0,17.798004,0.0,0.0,0.0,4.1199903,9.54197e-21,0.0,81.27391,24.987278,32.782787,96.0,0.045421194,24.104097,241.33665,88.54509,0.0,81.27391,0.11375288,0.0,77.87781,8.330017
6990,19859400.0,0.0,17.757172,15.004456,22.113037,21.594147,22.494843,22.53299,17.822998,17.777771,17.777771,17.770416,0.0,0.032082405,0.032082405,0.049581517,25.0,17.798004,0.0,0.0,0.0,-2.964955,9.54197e-21,0.0,81.2753,24.98767,33.192474,96.0,0.04397458,23.530535,241.33644,88.5434,0.0,81.2753,0.11374633,0.0,77.87915,8.330017
6991,19859460.0,0.0,17.994781,14.992584,22.111938,21.59259,22.494568,22.531677,17.844452,17.801453,17.801453,17.794617,0.0,0.032089837,0.032089837,0.049594663,25.0,17.881317,0.0,0.0,0.0,8.293248,9.54197e-21,0.0,81.272575,24.98623,32.06824,96.0,0.047968898,25.104464,241.33623,88.55075,0.0,81.272575,0.113774344,0.0,77.87631,8.330017
6992,19859520.0,0.0,17.920868,14.980804,22.1109,21.591217,22.494385,22.530426,17.892181,17.833069,17.833069,17.825623,0.0,0.032087497,0.032087497,0.049590234,25.0,17.881317,0.0,0.0,0.0,2.677253,9.54197e-21,0.0,81.270615,24.99133,32.396935,96.0,0.04679439,24.644293,241.33609,88.551056,0.0,81.270615,0.11376523,0.0,77.87437,8.330017
6993,19859580.0,0.0,17.829712,14.969116,22.110046,21.590027,22.494293,22.529297,17.90512,17.863892,17.863892,17.856354,0.0,0.032085385,0.032085385,0.049586467,25.0,17.881317,0.0,0.0,0.0,-3.6554508,9.54197e-21,0.0,81.27075,24.993425,32.75639,96.0,0.04551661,24.141056,241.33598,88.549934,0.0,81.27075,0.11375724,0.0,77.87455,8.330017
6994,19859640.0,0.0,18.087738,14.95755,22.109283,21.588959,22.494324,22.528229,17.923157,17.884521,17.884521,17.8779,0.0,0.032093383,0.032093383,0.04960066,25.0,17.9646,0.0,0.0,0.0,8.983041,9.54197e-21,0.0,81.266335,24.9899,31.556787,96.0,0.04980394,25.8205,241.3358,88.55671,0.0,81.266335,0.113787435,0.0,77.870094,8.330017
6995,19859700.0,0.0,18.013947,14.946106,22.108612,21.588013,22.494415,22.527283,17.974579,17.915009,17.915009,17.907806,0.0,0.03209027,0.03209027,0.04959485,25.0,17.9646,0.0,0.0,0.0,3.340356,9.54197e-21,0.0,81.2629,24.997238,31.889421,96.0,0.04860764,25.35481,241.33577,88.55746,0.0,81.2629,0.1137754,0.0,77.86676,8.330017
6996,19859760.0,0.0,17.901764,14.934753,22.107819,21.586884,22.494385,22.526184,17.993835,17.94873,17.94873,17.94101,0.0,0.032086805,0.032086805,0.049588714,25.0,17.9646,0.0,0.0,0.0,-4.4878745,9.54197e-21,0.0,81.26227,25.001354,32.340588,96.0,0.04699347,24.723175,241.3358,88.55603,0.0,81.26227,0.11376233,0.0,77.86626,8.330017
6997,19859820.0,0.0,18.163788,14.923523,22.107117,21.585876,22.494446,22.525208,18.007202,17.96997,17.96997,17.963196,0.0,0.032095022,0.032095022,0.049603373,25.0,18.047913,0.0,0.0,0.0,8.461421,9.54197e-21,0.0,81.25718,24.99521,31.130386,96.0,0.051337708,26.417461,241.3357,88.56155,0.0,81.25718,0.11379343,0.0,77.861176,8.330017
6998,19859880.0,0.0,18.099426,14.912384,22.106537,21.585022,22.494598,22.524292,18.05542,17.998962,17.998962,17.991852,0.0,0.032091692,0.032091692,0.0495972,25.0,18.047913,0.0,0.0,0.0,3.5240762,9.54197e-21,0.0,81.25304,25.003239,31.42038,96.0,0.050289758,26.01147,241.33575,88.56246,0.0,81.25304,0.1137806,0.0,77.857185,8.330017
6999,19859940.0,0.0,18.000519,14.901367,22.10608,21.58435,22.494873,22.523499,18.072906,18.029816,18.029816,18.02243,0.0,0.03208803,0.03208803,0.049590737,25.0,18.047913,0.0,0.0,0.0,-3.3867173,9.54197e-21,0.0,81.25189,25.008135,31.813904,96.0,0.04887378,25.460533,241.3359,88.56127,0.0,81.25189,0.11376681,0.0,77.85622,8.330017
7000,19860000.0,0.0,18.25293,14.890472,22.105713,21.583801,22.495209,22.522797,18.093048,18.051971,18.051971,18.045288,0.0,0.03209607,0.03209607,0.04960509,25.0,18.131195,0.0,0.0,0.0,8.787488,9.54197e-21,0.0,81.246185,24.999784,30.662283,96.0,0.053024948,27.072805,241.33585,88.565315,0.0,81.246185,0.11379725,0.0,77.85054,8.330017
7001,19860060.0,0.0,18.166138,14.8797,22.105194,21.583008,22.495422,22.521912,18.145721,18.084137,18.084137,18.07669,0.0,0.032091543,0.032091543,0.049596813,25.0,18.131195,0.0,0.0,0.0,2.2703712,9.54197e-21,0.0,81.24195,25.009644,31.048023,96.0,0.05162736,26.532766,241.33601,88.56599,0.0,81.24195,0.113779925,0.0,77.846504,8.330017
7002,19860120.0,0.0,18.060333,14.869049,22.104797,21.582367,22.495728,22.52118,18.159576,18.11737,18.11737,18.109589,0.0,0.032087356,0.032087356,0.04958947,25.0,18.131195,0.0,0.0,0.0,-5.0035167,9.54197e-21,0.0,81.241135,25.01482,31.463802,96.0,0.050126426,25.950676,241.33629,88.56439,0.0,81.241135,0.113764174,0.0,77.84588,8.330017
7003,19860180.0,0.0,18.339508,14.8585205,22.104492,21.581879,22.496124,22.520508,18.170776,18.136475,18.136475,18.129883,0.0,0.032096617,0.032096617,0.049606044,25.0,18.214508,0.0,0.0,0.0,9.064725,9.54197e-21,0.0,81.23527,25.002289,30.202452,96.0,0.054684963,27.716568,241.33623,88.56737,0.0,81.23527,0.1137993,0.0,77.84004,8.330017
7004,19860240.0,0.0,18.27304,14.848114,22.10431,21.581543,22.496613,22.519928,18.222168,18.164886,18.164886,18.157928,0.0,0.03209245,0.03209245,0.049598373,25.0,18.214508,0.0,0.0,0.0,3.978592,9.54197e-21,0.0,81.23056,25.012098,30.505953,96.0,0.053581655,27.291668,241.33644,88.56839,0.0,81.23056,0.113783285,0.0,77.835526,8.330017
7005,19860300.0,0.0,18.16449,14.83783,22.104279,21.58136,22.497223,22.51947,18.241821,18.196808,18.196808,18.189423,0.0,0.032087702,0.032087702,0.049590025,25.0,18.214508,0.0,0.0,0.0,-3.5961847,9.54197e-21,0.0,81.2296,25.01869,30.939072,96.0,0.052012604,26.6853,241.33679,88.567,0.0,81.2296,0.11376543,0.0,77.83477,8.330017
7006,19860360.0,0.0,18.41742,14.827698,22.104034,21.580902,22.49765,22.51886,18.261139,18.219666,18.219666,18.21289,0.0,0.03209634,0.03209634,0.049605496,25.0,18.297821,0.0,0.0,0.0,8.586952,9.54197e-21,0.0,81.22377,25.005,29.800808,96.0,0.05613494,28.27887,241.33676,88.56862,0.0,81.22377,0.1137982,0.0,77.828995,8.330017
7007,19860420.0,0.0,18.339691,14.817657,22.103912,21.580627,22.4982,22.518341,18.309967,18.250854,18.250854,18.2435,0.0,0.032091636,0.032091636,0.049596913,25.0,18.297821,0.0,0.0,0.0,2.8010836,9.54197e-21,0.0,81.21951,25.015537,30.146393,96.0,0.054877732,27.79505,241.33704,88.56949,0.0,81.21951,0.11378021,0.0,77.82494,8.330017
7008,19860480.0,0.0,18.242706,14.80777,22.103943,21.580505,22.49887,22.517944,18.32306,18.28183,18.28183,18.274323,0.0,0.032087184,0.032087184,0.04958912,25.0,18.297821,0.0,0.0,0.0,-3.9054835,9.54197e-21,0.0,81.218925,25.021456,30.524794,96.0,0.053504318,27.265285,241.33743,88.56805,0.0,81.218925,0.11376348,0.0,77.82455,8.330017
7009,19860540.0,0.0,18.256958,14.798035,22.104034,21.580505,22.499603,22.517609,18.301178,18.293793,18.293793,18.288208,0.0,0.03208721,0.03208721,0.049589396,25.0,18.300018,0.0,0.0,0.0,-2.7806108,9.54197e-21,0.0,81.21865,25.01862,30.415764,96.0,0.05389787,27.417929,241.33774,88.56649,0.0,81.21865,0.11376382,0.0,77.82438,8.330017
7010,19860600.0,0.0,18.304169,14.788391,22.104156,21.580536,22.500336,22.517273,18.28775,18.29242,18.29242,18.289215,0.0,0.032088246,0.032088246,0.049591333,25.0,18.300018,0.0,0.0,0.0,0.5567768,9.54197e-21,0.0,81.21728,25.015106,30.190968,96.0,0.054711062,27.732643,241.33798,88.56562,0.0,81.21728,0.113767825,0.0,77.823074,8.330017
7011,19860660.0,0.0,18.323883,14.7789,22.104004,21.58017,22.500824,22.516724,18.291016,18.29068,18.29068,18.28894,0.0,0.032088157,0.032088157,0.04959118,25.0,18.300018,0.0,0.0,0.0,1.8292052,9.54197e-21,0.0,81.21566,25.014175,30.095625,96.0,0.055055056,27.866125,241.33821,88.56499,0.0,81.21566,0.11376749,0.0,77.82153,8.330017
7012,19860720.0,0.0,18.305359,14.769562,22.10382,21.579803,22.501312,22.516174,18.301697,18.293488,18.293488,18.292145,0.0,0.03208672,0.03208672,0.04958863,25.0,18.300018,0.0,0.0,0.0,0.44848353,9.54197e-21,0.0,81.21471,25.01546,30.16069,96.0,0.054817446,27.775034,241.33847,88.56415,0.0,81.21471,0.113762066,0.0,77.82066,8.330017
7013,19860780.0,0.0,18.289124,14.760376,22.103668,21.579468,22.501831,22.515625,18.302551,18.297363,18.297363,18.296173,0.0,0.032085657,0.032085657,0.049586818,25.0,18.300018,0.0,0.0,0.0,-0.648217,9.54197e-21,0.0,81.21469,25.015299,30.204805,96.0,0.054656316,27.713276,241.33873,88.562904,0.0,81.21469,0.11375813,0.0,77.8207,8.330017
7014,19860840.0,0.0,18.289978,14.751312,22.103516,21.579132,22.50235,22.515106,18.299072,18.298553,18.298553,18.29773,0.0,0.03208534,0.03208534,0.049586322,25.0,18.300018,0.0,0.0,0.0,-0.5480058,9.54197e-21,0.0,81.21474,25.013826,30.176662,96.0,0.054757357,27.75267,241.33896,88.561714,0.0,81.21474,0.113757,0.0,77.82079,8.330017
7015,19860900.0,0.0,18.298523,14.742371,22.103394,21.578796,22.502869,22.514587,18.295898,18.297974,18.297974,18.297546,0.0,0.03208534,0.03208534,0.04958638,25.0,18.300018,0.0,0.0,0.0,0.063905805,9.54197e-21,0.0,81.21472,25.011978,30.118883,96.0,0.05496598,27.833563,241.33914,88.56066,0.0,81.21472,0.11375706,0.0,77.82079,8.330017
7016,19860960.0,0.0,18.303802,14.733612,22.102966,21.578094,22.503174,22.513855,18.296234,18.296997,18.296997,18.296844,0.0,0.032085247,0.032085247,0.049586248,25.0,18.300018,0.0,0.0,0.0,0.41141304,9.54197e-21,0.0,81.214645,25.010601,30.078402,96.0,0.055111956,27.890236,241.33932,88.55977,0.0,81.214645,0.11375674,0.0,77.82074,8.330017
7017,19861020.0,0.0,18.301392,14.724976,22.10254,21.577393,22.503479,22.513123,18.298279,18.29712,18.29712,18.297028,0.0,0.032084934,0.032084934,0.0495857,25.0,18.300018,0.0,0.0,0.0,0.22156717,9.54197e-21,0.0,81.21473,25.009739,30.070507,96.0,0.05513987,27.901289,241.33948,88.55892,0.0,81.21473,0.11375557,0.0,77.82083,8.330017
7018,19861080.0,0.0,18.296295,14.716492,22.102112,21.576721,22.503754,22.51239,18.299316,18.297974,18.297974,18.297821,0.0,0.032084614,0.032084614,0.04958516,25.0,18.300018,0.0,0.0,0.0,-0.13387354,9.54197e-21,0.0,81.21501,25.008894,30.072176,96.0,0.05513327,27.898952,241.33963,88.55809,0.0,81.21501,0.11375439,0.0,77.82112,8.330017
7019,19861140.0,0.0,18.296204,14.708191,22.101715,21.57602,22.504059,22.511658,18.298645,18.298218,18.298218,18.298096,0.0,0.03208457,0.03208457,0.0495851,25.0,18.300018,0.0,0.0,0.0,-0.13158792,9.54197e-21,0.0,81.215324,25.007708,30.052433,96.0,0.055204485,27.926594,241.33974,88.55736,0.0,81.215324,0.11375423,0.0,77.82144,8.330017
7020,19861200.0,0.0,18.297272,14.700012,22.101288,21.575348,22.504364,22.510956,18.298126,18.298187,18.298187,18.298096,0.0,0.032084595,0.032084595,0.049585167,25.0,18.300018,0.0,0.0,0.0,-0.055381883,9.54197e-21,0.0,81.2156,25.006565,30.02881,96.0,0.055289842,27.959665,241.33983,88.556725,0.0,81.2156,0.113754354,0.0,77.82171,8.330017
7021,19861260.0,0.0,18.298065,14.691925,22.099854,21.573486,22.503662,22.509216,18.29779,18.298065,18.298065,18.298035,0.0,0.032084648,0.032084648,0.049585264,25.0,18.300018,0.0,0.0,0.0,0.009240125,9.54197e-21,0.0,81.21586,25.005466,30.004728,96.0,0.0553769,27.993382,241.33992,88.556145,0.0,81.21586,0.113754556,0.0,77.82195,8.330017
7022,19861320.0,0.0,18.298462,14.683838,22.098358,21.571655,22.50293,22.507477,18.29776,18.297943,18.297943,18.297943,0.0,0.032084707,0.032084707,0.049585383,25.0,18.300018,0.0,0.0,0.0,0.03607273,9.54197e-21,0.0,81.21607,25.004507,29.982582,96.0,0.055456985,28.024387,241.34,88.555664,0.0,81.21607,0.1137548,0.0,77.82216,8.330017
7023,19861380.0,0.0,18.29831,14.675781,22.096863,21.569824,22.502228,22.505768,18.297913,18.297913,18.297913,18.297913,0.0,0.03208478,0.03208478,0.04958551,25.0,18.300018,0.0,0.0,0.0,0.025984813,9.54197e-21,0.0,81.216255,25.003681,29.962639,96.0,0.055529132,28.052307,241.34006,88.55526,0.0,81.216255,0.11375506,0.0,77.822334,8.330017
7024,19861440.0,0.0,18.297882,14.667725,22.095398,21.567993,22.501526,22.504028,18.298065,18.297943,18.297943,18.297943,0.0,0.03208486,0.03208486,0.04958565,25.0,18.300018,0.0,0.0,0.0,-0.0068384353,9.54197e-21,0.0,81.21639,25.002968,29.944061,96.0,0.05559636,28.078312,241.3401,88.55493,0.0,81.21639,0.113755375,0.0,77.822464,8.330017
7025,19861500.0,0.0,18.297668,14.659729,22.093933,21.566162,22.500793,22.50232,18.298065,18.298004,18.298004,18.297974,0.0,0.032084968,0.032084968,0.049585838,25.0,18.300018,0.0,0.0,0.0,-0.02048469,9.54197e-21,0.0,81.216484,25.002323,29.924381,96.0,0.05566763,28.105867,241.34013,88.55467,0.0,81.216484,0.11375577,0.0,77.822556,8.330017
7026,19861560.0,0.0,18.29776,14.651703,22.092285,21.564087,22.49997,22.500488,18.297943,18.298004,18.298004,18.298004,0.0,0.0320851,0.0320851,0.049586065,25.0,18.300018,0.0,0.0,0.0,-0.011731541,9.54197e-21,0.0,81.21652,25.001749,29.90318,96.0,0.055744436,28.135548,241.34016,88.55448,0.0,81.21652,0.113756254,0.0,77.822586,8.330017
7027,19861620.0,0.0,18.298065,14.643738,22.090637,21.562042,22.499146,22.498688,18.297852,18.297943,18.297943,18.297943,0.0,0.032085236,0.032085236,0.04958631,25.0,18.300018,0.0,0.0,0.0,0.008495316,9.54197e-21,0.0,81.216484,25.001265,29.881323,96.0,0.055823628,28.166147,241.3402,88.55436,0.0,81.216484,0.11375679,0.0,77.82254,8.330017
7028,19861680.0,0.0,18.298157,14.635773,22.08899,21.559998,22.498322,22.496857,18.297882,18.297913,18.297913,18.297913,0.0,0.03208537,0.03208537,0.04958654,25.0,18.300018,0.0,0.0,0.0,0.0143786175,9.54197e-21,0.0,81.21639,25.000893,29.860443,96.0,0.055899277,28.195377,241.3402,88.55428,0.0,81.21639,0.113757275,0.0,77.82244,8.330017
7029,19861740.0,0.0,18.298157,14.627838,22.087341,21.557953,22.497498,22.495056,18.297943,18.297913,18.297913,18.297913,0.0,0.032085493,0.032085493,0.04958675,25.0,18.300018,0.0,0.0,0.0,0.013190206,9.54197e-21,0.0,81.21623,25.000603,29.840078,96.0,0.05597305,28.223886,241.34021,88.55425,0.0,81.21623,0.113757744,0.0,77.82229,8.330017
7030,19861800.0,0.0,18.297943,14.619934,22.085724,21.555908,22.496674,22.493256,18.298004,18.297943,18.297943,18.297943,0.0,0.032085605,0.032085605,0.049586944,25.0,18.300018,0.0,0.0,0.0,-0.0016476806,9.54197e-21,0.0,81.21602,25.00041,29.820623,96.0,0.056043524,28.251127,241.34023,88.55426,0.0,81.21602,0.11375817,0.0,77.822075,8.330017
7031,19861860.0,0.0,18.297302,14.612061,22.082733,21.552216,22.494598,22.490143,18.297974,18.297974,18.297974,18.297974,0.0,0.032085724,0.032085724,0.04958714,25.0,18.300018,0.0,0.0,0.0,-0.032786265,9.54197e-21,0.0,81.21576,25.000263,29.800247,96.0,0.05611733,28.279654,241.34023,88.5543,0.0,81.21576,0.11375859,0.0,77.821815,8.330017
7032,19861920.0,0.0,18.297241,14.604248,22.079681,21.548553,22.492554,22.48706,18.29779,18.297913,18.297913,18.297943,0.0,0.032085855,0.032085855,0.04958737,25.0,18.300018,0.0,0.0,0.0,-0.031923506,9.54197e-21,0.0,81.21543,25.000134,29.777237,96.0,0.056200683,28.311867,241.34023,88.55437,0.0,81.21543,0.11375907,0.0,77.821495,8.330017
7033,19861980.0,0.0,18.29773,14.596436,22.07666,21.544891,22.490509,22.483978,18.297607,18.297821,18.297821,18.297821,0.0,0.032085992,0.032085992,0.049587607,25.0,18.300018,0.0,0.0,0.0,0.0017157985,9.54197e-21,0.0,81.215034,25.000036,29.75221,96.0,0.05629133,28.346909,241.34023,88.55447,0.0,81.215034,0.11375959,0.0,77.82111,8.330017
7034,19862040.0,0.0,18.298035,14.588654,22.073639,21.54126,22.488464,22.480927,18.297577,18.29773,18.29773,18.29773,0.0,0.03208611,0.03208611,0.04958781,25.0,18.300018,0.0,0.0,0.0,0.02279055,9.54197e-21,0.0,81.21459,25.00002,29.728138,96.0,0.056378484,28.380606,241.34023,88.55458,0.0,81.21459,0.11376003,0.0,77.82067,8.330017
7035,19862100.0,0.0,18.298126,14.580933,22.070618,21.537628,22.48642,22.477875,18.297638,18.297668,18.297668,18.297699,0.0,0.03208621,0.03208621,0.04958797,25.0,18.300018,0.0,0.0,0.0,0.028004553,9.54197e-21,0.0,81.2141,25.00006,29.70514,96.0,0.056461733,28.412804,241.34024,88.55471,0.0,81.2141,0.11376039,0.0,77.82019,8.330017
7036,19862160.0,0.0,18.29776,14.573212,22.067383,21.533752,22.484192,22.47467,18.29779,18.297699,18.297699,18.297699,0.0,0.032086276,0.032086276,0.04958808,25.0,18.300018,0.0,0.0,0.0,0.0029210083,9.54197e-21,0.0,81.21356,25.000174,29.683754,96.0,0.0565391,28.442747,241.34024,88.55485,0.0,81.21356,0.113760635,0.0,77.81968,8.330017
7037,19862220.0,0.0,18.297485,14.565582,22.064178,21.529907,22.481934,22.471466,18.297821,18.29773,18.29773,18.29773,0.0,0.03208634,0.03208634,0.049588185,25.0,18.300018,0.0,0.0,0.0,-0.016197432,9.54197e-21,0.0,81.21301,25.000298,29.661953,96.0,0.056617945,28.473265,241.34024,88.554985,0.0,81.21301,0.11376086,0.0,77.81914,8.330017
7038,19862280.0,0.0,18.297577,14.557953,22.060974,21.526093,22.479706,22.468262,18.29779,18.29773,18.29773,18.29773,0.0,0.032086384,0.032086384,0.04958826,25.0,18.300018,0.0,0.0,0.0,-0.011251583,9.54197e-21,0.0,81.2124,25.000427,29.638958,96.0,0.056701083,28.505459,241.34026,88.55511,0.0,81.2124,0.11376102,0.0,77.81855,8.330017
7039,19862340.0,0.0,18.297638,14.5503845,22.0578,21.522247,22.477478,22.465088,18.29773,18.29776,18.29776,18.29776,0.0,0.032086436,0.032086436,0.04958835,25.0,18.300018,0.0,0.0,0.0,-0.0057016704,9.54197e-21,0.0,81.2118,25.00055,29.615862,96.0,0.05678461,28.537794,241.34027,88.55524,0.0,81.2118,0.113761224,0.0,77.81797,8.330017
7040,19862400.0,0.0,18.297821,14.542877,22.054626,21.518463,22.47525,22.461914,18.297699,18.29773,18.29773,18.29773,0.0,0.032086477,0.032086477,0.04958842,25.0,18.300018,0.0,0.0,0.0,0.005645066,9.54197e-21,0.0,81.211174,25.00068,29.592669,96.0,0.05686845,28.570261,241.34029,88.55536,0.0,81.211174,0.11376138,0.0,77.81737,8.330017
7041,19862460.0,0.0,18.297852,14.5354,22.05127,21.514435,22.47287,22.458618,18.29773,18.29773,18.29773,18.29773,0.0,0.03208651,0.03208651,0.049588464,25.0,18.300018,0.0,0.0,0.0,0.007818471,9.54197e-21,0.0,81.21053,25.000828,29.569935,96.0,0.05695061,28.60209,241.3403,88.55547,0.0,81.21053,0.113761485,0.0,77.81675,8.330017
7042,19862520.0,0.0,18.29776,14.527954,22.047913,21.510437,22.470459,22.455322,18.29776,18.29773,18.29773,18.29773,0.0,0.032086525,0.032086525,0.04958849,25.0,18.300018,0.0,0.0,0.0,-0.00022695941,9.54197e-21,0.0,81.209885,25.000984,29.547823,96.0,0.05703051,28.633049,241.34032,88.55558,0.0,81.209885,0.113761544,0.0,77.81613,8.330017
7043,19862580.0,0.0,18.297699,14.520599,22.044586,21.50644,22.468079,22.452026,18.29779,18.29776,18.29776,18.29776,0.0,0.032086533,0.032086533,0.049588505,25.0,18.300018,0.0,0.0,0.0,-0.0036586756,9.54197e-21,0.0,81.209236,25.001127,29.52557,96.0,0.057110894,28.664204,241.34033,88.55568,0.0,81.209236,0.11376157,0.0,77.815506,8.330017
7044,19862640.0,0.0,18.29773,14.513275,22.04126,21.502472,22.465698,22.448761,18.29779,18.29776,18.29776,18.29776,0.0,0.03208654,0.03208654,0.049588513,25.0,18.300018,0.0,0.0,0.0,-0.0037687346,9.54197e-21,0.0,81.20859,25.001263,29.50328,96.0,0.057191398,28.695408,241.34036,88.55576,0.0,81.20859,0.1137616,0.0,77.81488,8.330017
7045,19862700.0,0.0,18.297821,14.505981,22.037933,21.498535,22.463348,22.445496,18.29776,18.29776,18.29776,18.29776,0.0,0.03208654,0.03208654,0.049588516,25.0,18.300018,0.0,0.0,0.0,0.0021287792,9.54197e-21,0.0,81.20793,25.001383,29.480791,96.0,0.057272628,28.726894,241.34038,88.55583,0.0,81.20793,0.1137616,0.0,77.814255,8.330017
7046,19862760.0,0.0,18.297821,14.498779,22.034485,21.494385,22.460815,22.442108,18.29779,18.29776,18.29776,18.29776,0.0,0.032086536,0.032086536,0.049588505,25.0,18.300018,0.0,0.0,0.0,0.0029124457,9.54197e-21,0.0,81.20728,25.001497,29.458532,96.0,0.057353,28.758055,241.34041,88.55589,0.0,81.20728,0.11376158,0.0,77.81363,8.330017
7047,19862820.0,0.0,18.297821,14.491638,22.031006,21.490234,22.458282,22.43872,18.29779,18.29779,18.29779,18.29779,0.0,0.03208653,0.03208653,0.049588487,25.0,18.300018,0.0,0.0,0.0,0.0011202043,9.54197e-21,0.0,81.206635,25.001604,29.436487,96.0,0.0574326,28.788918,241.34044,88.55595,0.0,81.206635,0.113761544,0.0,77.813,8.330017
7048,19862880.0,0.0,18.297821,14.484528,22.027557,21.486145,22.45578,22.435364,18.29779,18.29779,18.29779,18.29779,0.0,0.032086514,0.032086514,0.049588464,25.0,18.300018,0.0,0.0,0.0,0.00015522163,9.54197e-21,0.0,81.20599,25.001696,29.414536,96.0,0.057511855,28.81965,241.34047,88.555984,0.0,81.20599,0.11376149,0.0,77.81239,8.330017
7049,19862940.0,0.0,18.297852,14.477509,22.024109,21.482056,22.453278,22.432007,18.297821,18.29779,18.29779,18.29779,0.0,0.0320865,0.0320865,0.04958844,25.0,18.300018,0.0,0.0,0.0,0.0013653967,9.54197e-21,0.0,81.20535,25.001774,29.392635,96.0,0.057590906,28.850307,241.3405,88.556015,0.0,81.20535,0.11376145,0.0,77.81178,8.330017
7050,19863000.0,0.0,18.297882,14.470551,22.02069,21.477966,22.450775,22.42868,18.297821,18.297821,18.297821,18.297821,0.0,0.032086484,0.032086484,0.049588412,25.0,18.300018,0.0,0.0,0.0,0.002404933,9.54197e-21,0.0,81.20473,25.001842,29.370934,96.0,0.057669252,28.880695,241.34053,88.55604,0.0,81.20473,0.11376138,0.0,77.81118,8.330017
7051,19863060.0,0.0,18.297852,14.463654,22.01715,21.473724,22.44815,22.425232,18.297852,18.297821,18.297821,18.297821,0.0,0.032086466,0.032086466,0.049588382,25.0,18.300018,0.0,0.0,0.0,0.00071512186,9.54197e-21,0.0,81.20411,25.001898,29.349337,96.0,0.05774721,28.910933,241.34056,88.556046,0.0,81.20411,0.113761306,0.0,77.810585,8.330017
7052,19863120.0,0.0,18.297852,14.456818,22.01358,21.469482,22.445496,22.421783,18.297852,18.297821,18.297821,18.297821,0.0,0.032086447,0.032086447,0.049588352,25.0,18.300018,0.0,0.0,0.0,-0.00027687228,9.54197e-21,0.0,81.2035,25.00194,29.327784,96.0,0.057825003,28.941103,241.34059,88.55605,0.0,81.2035,0.113761246,0.0,77.81,8.330017
7053,19863180.0,0.0,18.297852,14.450043,22.01004,21.465271,22.442871,22.418335,18.297852,18.297852,18.297852,18.297852,0.0,0.03208643,0.03208643,0.04958832,25.0,18.300018,0.0,0.0,0.0,-3.3772263e-05,9.54197e-21,0.0,81.2029,25.001972,29.306337,96.0,0.057902407,28.97113,241.34064,88.55605,0.0,81.2029,0.11376119,0.0,77.80943,8.330017
7054,19863240.0,0.0,18.297913,14.443359,22.0065,21.46109,22.440277,22.414917,18.297852,18.297852,18.297852,18.297852,0.0,0.032086413,0.032086413,0.049588293,25.0,18.300018,0.0,0.0,0.0,0.0025669422,9.54197e-21,0.0,81.2023,25.001991,29.284924,96.0,0.057979695,29.001108,241.34067,88.556046,0.0,81.2023,0.11376112,0.0,77.80885,8.330017
7055,19863300.0,0.0,18.297974,14.436737,22.00299,21.45691,22.437683,22.41153,18.297882,18.297852,18.297852,18.297852,0.0,0.032086395,0.032086395,0.04958826,25.0,18.300018,0.0,0.0,0.0,0.004110184,9.54197e-21,0.0,81.20172,25.002007,29.263779,96.0,0.058055993,29.030708,241.3407,88.55603,0.0,81.20172,0.113761045,0.0,77.8083,8.330017
7056,19863360.0,0.0,18.297913,14.430176,21.99936,21.452576,22.434937,22.40802,18.297913,18.297882,18.297882,18.297882,0.0,0.032086376,0.032086376,0.04958823,25.0,18.300018,0.0,0.0,0.0,0.00088538567,9.54197e-21,0.0,81.20114,25.002014,29.242908,96.0,0.058131315,29.059925,241.34073,88.556015,0.0,81.20114,0.113760985,0.0,77.80774,8.330017
7057,19863420.0,0.0,18.297913,14.423706,21.995728,21.448242,22.43222,22.404541,18.297913,18.297882,18.297882,18.297882,0.0,0.03208636,0.03208636,0.049588203,25.0,18.300018,0.0,0.0,0.0,-0.0010362783,9.54197e-21,0.0,81.20058,25.002012,29.22206,96.0,0.058206566,29.089117,241.34077,88.556,0.0,81.20058,0.113760926,0.0,77.8072,8.330017
7058,19863480.0,0.0,18.297943,14.417328,21.992096,21.44394,22.429504,22.401062,18.297913,18.297913,18.297913,18.297913,0.0,0.032086346,0.032086346,0.049588177,25.0,18.300018,0.0,0.0,0.0,0.0008242918,9.54197e-21,0.0,81.20001,25.002003,29.201185,96.0,0.05828189,29.118341,241.3408,88.55598,0.0,81.20001,0.11376087,0.0,77.80666,8.330017
7059,19863540.0,0.0,18.297974,14.411011,21.988495,21.439667,22.426819,22.397583,18.297943,18.297913,18.297913,18.297913,0.0,0.03208633,0.03208633,0.049588155,25.0,18.300018,0.0,0.0,0.0,0.0025591953,9.54197e-21,0.0,81.199455,25.00199,29.18053,96.0,0.058356438,29.14726,241.34084,88.555954,0.0,81.199455,0.11376082,0.0,77.80613,8.330017
7060,19863600.0,0.0,18.298035,14.404755,21.984894,21.435425,22.424133,22.394135,18.297943,18.297913,18.297913,18.297913,0.0,0.03208632,0.03208632,0.049588133,25.0,18.300018,0.0,0.0,0.0,0.005009586,9.54197e-21,0.0,81.198906,25.001972,29.160038,96.0,0.058430374,29.175945,241.34087,88.55593,0.0,81.198906,0.11376078,0.0,77.805595,8.330017
7061,19863660.0,0.0,18.298004,14.398621,21.981201,21.43103,22.421326,22.390594,18.297974,18.297943,18.297943,18.297943,0.0,0.032086305,0.032086305,0.04958811,25.0,18.300018,0.0,0.0,0.0,0.0012378617,9.54197e-21,0.0,81.19836,25.001957,29.139938,96.0,0.058502898,29.204086,241.34091,88.55591,0.0,81.19836,0.113760725,0.0,77.80508,8.330017
7062,19863720.0,0.0,18.297974,14.392548,21.977509,21.426636,22.418549,22.387054,18.298004,18.297974,18.297974,18.297974,0.0,0.032086294,0.032086294,0.04958809,25.0,18.300018,0.0,0.0,0.0,-0.0010179362,9.54197e-21,0.0,81.19782,25.001936,29.119879,96.0,0.058575295,29.232172,241.34094,88.555885,0.0,81.19782,0.11376067,0.0,77.80456,8.330017
7063,19863780.0,0.0,18.298004,14.386566,21.973846,21.422272,22.415771,22.383545,18.298004,18.297974,18.297974,18.297974,0.0,0.032086287,0.032086287,0.049588073,25.0,18.300018,0.0,0.0,0.0,0.000706171,9.54197e-21,0.0,81.19729,25.001907,29.099777,96.0,0.058647826,29.260311,241.34097,88.555855,0.0,81.19729,0.113760635,0.0,77.804054,8.330017
7064,19863840.0,0.0,18.298096,14.380707,21.970184,21.417938,22.412994,22.380035,18.298004,18.298004,18.298004,18.297974,0.0,0.032086276,0.032086276,0.04958806,25.0,18.300018,0.0,0.0,0.0,0.003644727,9.54197e-21,0.0,81.196754,25.00188,29.079836,96.0,0.058719773,29.288227,241.341,88.55583,0.0,81.196754,0.11376061,0.0,77.80354,8.330017
7065,19863900.0,0.0,18.298126,14.374908,21.966522,21.413635,22.410248,22.376556,18.298035,18.298004,18.298004,18.298004,0.0,0.032086268,0.032086268,0.049588043,25.0,18.300018,0.0,0.0,0.0,0.005111943,9.54197e-21,0.0,81.19623,25.001856,29.060211,96.0,0.05879058,29.3157,241.34103,88.55581,0.0,81.19623,0.113760576,0.0,77.80304,8.330017
7066,19863960.0,0.0,18.298096,14.369202,21.9628,21.40918,22.40741,22.372986,18.298065,18.298035,18.298035,18.298004,0.0,0.032086257,0.032086257,0.04958803,25.0,18.300018,0.0,0.0,0.0,0.0026401174,9.54197e-21,0.0,81.19571,25.001833,29.040888,96.0,0.058860302,29.342758,241.34106,88.555786,0.0,81.19571,0.11376054,0.0,77.802536,8.330017
7067,19864020.0,0.0,18.298065,14.363586,21.959076,21.404785,22.404572,22.369446,18.298096,18.298035,18.298035,18.298035,0.0,0.03208625,0.03208625,0.049588013,25.0,18.300018,0.0,0.0,0.0,0.00023657296,9.54197e-21,0.0,81.19519,25.00181,29.021713,96.0,0.058929477,29.369602,241.3411,88.55576,0.0,81.19519,0.113760516,0.0,77.80204,8.330017
7068,19864080.0,0.0,18.298096,14.358063,21.955353,21.40039,22.401733,22.365906,18.298096,18.298065,18.298065,18.298065,0.0,0.03208624,0.03208624,0.049588,25.0,18.300018,0.0,0.0,0.0,-0.00036594528,9.54197e-21,0.0,81.19467,25.001785,29.002657,96.0,0.05899822,29.396278,241.34113,88.55574,0.0,81.19467,0.11376048,0.0,77.80155,8.330017
7069,19864140.0,0.0,18.298157,14.352631,21.95166,21.395996,22.398926,22.362396,18.298096,18.298065,18.298065,18.298065,0.0,0.032086235,0.032086235,0.049587987,25.0,18.300018,0.0,0.0,0.0,0.0019736802,9.54197e-21,0.0,81.19416,25.001759,28.983646,96.0,0.059066802,29.422894,241.34116,88.55572,0.0,81.19416,0.11376045,0.0,77.801056,8.330017
7070,19864200.0,0.0,18.298218,14.347321,21.947998,21.391663,22.396118,22.358887,18.298126,18.298096,18.298096,18.298096,0.0,0.032086227,0.032086227,0.049587976,25.0,18.300018,0.0,0.0,0.0,0.0043809875,9.54197e-21,0.0,81.19366,25.001734,28.964886,96.0,0.059134483,29.449162,241.34119,88.555695,0.0,81.19366,0.11376043,0.0,77.800575,8.330017
7071,19864260.0,0.0,18.298187,14.342102,21.944244,21.387177,22.39325,22.355316,18.298157,18.298126,18.298126,18.298096,0.0,0.032086216,0.032086216,0.04958796,25.0,18.300018,0.0,0.0,0.0,0.002982669,9.54197e-21,0.0,81.193146,25.001713,28.946447,96.0,0.059200987,29.474974,241.34122,88.55567,0.0,81.193146,0.113760404,0.0,77.80009,8.330017
7072,19864320.0,0.0,18.298187,14.337006,21.94049,21.382751,22.390411,22.351746,18.298187,18.298126,18.298126,18.298126,0.0,0.032086212,0.032086212,0.049587946,25.0,18.300018,0.0,0.0,0.0,0.0008284456,9.54197e-21,0.0,81.19265,25.001694,28.928226,96.0,0.05926671,29.500484,241.34125,88.55566,0.0,81.19265,0.113760374,0.0,77.79961,8.330017
7073,19864380.0,0.0,18.298218,14.332001,21.936768,21.378326,22.387543,22.348206,18.298187,18.298157,18.298157,18.298157,0.0,0.0320862,0.0320862,0.04958794,25.0,18.300018,0.0,0.0,0.0,0.0013182674,9.54197e-21,0.0,81.192154,25.001673,28.910088,96.0,0.05933211,29.525873,241.34128,88.55563,0.0,81.192154,0.11376034,0.0,77.79913,8.330017
7074,19864440.0,0.0,18.298248,14.327087,21.933044,21.373932,22.384705,22.344696,18.298218,18.298187,18.298187,18.298157,0.0,0.032086197,0.032086197,0.049587924,25.0,18.300018,0.0,0.0,0.0,0.0022182614,9.54197e-21,0.0,81.19166,25.001652,28.89218,96.0,0.059396703,29.550945,241.34131,88.55561,0.0,81.19166,0.113760315,0.0,77.79866,8.330017
7075,19864500.0,0.0,18.29831,14.322296,21.929352,21.369537,22.381866,22.341156,18.298218,18.298187,18.298187,18.298187,0.0,0.03208619,0.03208619,0.04958791,25.0,18.300018,0.0,0.0,0.0,0.0043597887,9.54197e-21,0.0,81.19117,25.001633,28.874449,96.0,0.05946064,29.575771,241.34134,88.555595,0.0,81.19117,0.11376029,0.0,77.79819,8.330017
7076,19864560.0,0.0,18.29831,14.317596,21.925568,21.365082,22.378998,22.337585,18.298248,18.298218,18.298218,18.298218,0.0,0.03208618,0.03208618,0.049587894,25.0,18.300018,0.0,0.0,0.0,0.002566381,9.54197e-21,0.0,81.19068,25.001617,28.857077,96.0,0.05952329,29.600096,241.34135,88.55557,0.0,81.19068,0.113760255,0.0,77.797714,8.330017
7077,19864620.0,0.0,18.29831,14.313019,21.921814,21.360596,22.376099,22.334045,18.298279,18.298248,18.298248,18.298248,0.0,0.03208617,0.03208617,0.04958788,25.0,18.300018,0.0,0.0,0.0,0.0011418222,9.54197e-21,0.0,81.1902,25.001602,28.839878,96.0,0.059585296,29.624172,241.34138,88.55556,0.0,81.1902,0.11376022,0.0,77.79726,8.330017
7078,19864680.0,0.0,18.29834,14.308563,21.91806,21.35617,22.37323,22.330505,18.298279,18.298248,18.298248,18.298248,0.0,0.03208616,0.03208616,0.04958787,25.0,18.300018,0.0,0.0,0.0,0.001857373,9.54197e-21,0.0,81.18972,25.001585,28.822798,96.0,0.059646867,29.648083,241.34142,88.555534,0.0,81.18972,0.11376019,0.0,77.7968,8.330017
7079,19864740.0,0.0,18.29837,14.30423,21.914337,21.351776,22.370361,22.326965,18.29831,18.298279,18.298279,18.298279,0.0,0.032086153,0.032086153,0.04958785,25.0,18.300018,0.0,0.0,0.0,0.003536027,9.54197e-21,0.0,81.18925,25.001568,28.805933,96.0,0.05970767,29.671696,241.34145,88.55552,0.0,81.18925,0.11376015,0.0,77.79635,8.330017
7080,19864800.0,0.0,18.298431,14.300018,21.910645,21.347382,22.367523,22.323456,18.29834,18.29831,18.29831,18.29831,0.0,0.03208614,0.03208614,0.04958783,25.0,18.300018,0.0,0.0,0.0,0.0043548485,9.54197e-21,0.0,81.18878,25.001554,28.78936,96.0,0.059767406,29.694895,241.34146,88.5555,0.0,81.18878,0.11376011,0.0,77.79589,8.330017
7081,19864860.0,0.0,18.2984,14.295868,21.90686,21.342865,22.364624,22.319885,18.29837,18.29831,18.29831,18.29831,0.0,0.032086134,0.032086134,0.049587812,25.0,18.300018,0.0,0.0,0.0,0.0020712165,9.54197e-21,0.0,81.18832,25.001541,28.7731,96.0,0.059826016,29.717663,241.34149,88.55548,0.0,81.18832,0.11376008,0.0,77.79545,8.330017
7082,19864920.0,0.0,18.29837,14.291748,21.903076,21.338379,22.361725,22.316345,18.29837,18.29834,18.29834,18.29834,0.0,0.032086123,0.032086123,0.049587797,25.0,18.300018,0.0,0.0,0.0,-0.0011410003,9.54197e-21,0.0,81.18785,25.001526,28.756937,96.0,0.059884254,29.740286,241.34152,88.55546,0.0,81.18785,0.11376004,0.0,77.795006,8.330017
7083,19864980.0,0.0,18.29837,14.287659,21.899323,21.333923,22.358856,22.312805,18.29837,18.29837,18.29837,18.29837,0.0,0.032086115,0.032086115,0.049587786,25.0,18.300018,0.0,0.0,0.0,-2.735197e-05,9.54197e-21,0.0,81.1874,25.001503,28.740627,96.0,0.059943054,29.763123,241.34155,88.55544,0.0,81.1874,0.11376002,0.0,77.79457,8.330017
7084,19865040.0,0.0,18.298431,14.28363,21.895569,21.329468,22.355988,22.309265,18.29837,18.29837,18.29837,18.29837,0.0,0.032086108,0.032086108,0.049587775,25.0,18.300018,0.0,0.0,0.0,0.0024574501,9.54197e-21,0.0,81.18694,25.00148,28.724348,96.0,0.060001727,29.785913,241.34157,88.55542,0.0,81.18694,0.11376,0.0,77.794136,8.330017
7085,19865100.0,0.0,18.298431,14.279633,21.891846,21.325073,22.353119,22.305756,18.2984,18.29837,18.29837,18.29837,0.0,0.032086104,0.032086104,0.049587768,25.0,18.300018,0.0,0.0,0.0,0.0026109237,9.54197e-21,0.0,81.18649,25.00146,28.708315,96.0,0.060059506,29.808361,241.3416,88.555405,0.0,81.18649,0.11375998,0.0,77.7937,8.330017
7086,19865160.0,0.0,18.2984,14.275665,21.888062,21.320526,22.35022,22.302216,18.2984,18.2984,18.2984,18.2984,0.0,0.032086097,0.032086097,0.049587756,25.0,18.300018,0.0,0.0,0.0,-0.0005928675,9.54197e-21,0.0,81.186035,25.001442,28.692457,96.0,0.060116645,29.83056,241.34163,88.55538,0.0,81.186035,0.11375996,0.0,77.793274,8.330017
7087,19865220.0,0.0,18.2984,14.2717285,21.884277,21.31604,22.34732,22.298676,18.2984,18.2984,18.2984,18.2984,0.0,0.032086093,0.032086093,0.049587753,25.0,18.300018,0.0,0.0,0.0,-0.0014474931,9.54197e-21,0.0,81.18559,25.001417,28.676504,96.0,0.060174137,29.852894,241.34164,88.55537,0.0,81.18559,0.11375994,0.0,77.79284,8.330017
7088,19865280.0,0.0,18.298431,14.267822,21.880524,21.311554,22.344452,22.295135,18.2984,18.2984,18.2984,18.2984,0.0,0.032086093,0.032086093,0.04958775,25.0,18.300018,0.0,0.0,0.0,0.0004221235,9.54197e-21,0.0,81.18515,25.001392,28.660492,96.0,0.060231842,29.87531,241.34167,88.55535,0.0,81.18515,0.11375993,0.0,77.79241,8.330017
7089,19865340.0,0.0,18.298462,14.263947,21.8768,21.307129,22.341583,22.291626,18.2984,18.2984,18.2984,18.2984,0.0,0.03208609,0.03208609,0.049587745,25.0,18.300018,0.0,0.0,0.0,0.0022604498,9.54197e-21,0.0,81.1847,25.001371,28.644583,96.0,0.060289163,29.897583,241.34169,88.555336,0.0,81.1847,0.11375993,0.0,77.79199,8.330017
7090,19865400.0,0.0,18.298462,14.260101,21.873047,21.302704,22.338715,22.288116,18.298431,18.2984,18.2984,18.2984,0.0,0.03208609,0.03208609,0.04958774,25.0,18.300018,0.0,0.0,0.0,0.002672269,9.54197e-21,0.0,81.18426,25.001352,28.628862,96.0,0.06034581,29.919594,241.34172,88.55532,0.0,81.18426,0.11375992,0.0,77.79156,8.330017
7091,19865460.0,0.0,18.298431,14.256317,21.869263,21.298157,22.335815,22.284576,18.298431,18.298431,18.298431,18.298431,0.0,0.032086086,0.032086086,0.049587738,25.0,18.300018,0.0,0.0,0.0,-0.0003439814,9.54197e-21,0.0,81.18381,25.001337,28.613323,96.0,0.060401782,29.941347,241.34174,88.55531,0.0,81.18381,0.113759905,0.0,77.79113,8.330017
7092,19865520.0,0.0,18.298431,14.252533,21.865509,21.29367,22.332916,22.281036,18.298431,18.298431,18.298431,18.298431,0.0,0.032086086,0.032086086,0.049587738,25.0,18.300018,0.0,0.0,0.0,-0.0014987128,9.54197e-21,0.0,81.183365,25.00132,28.597721,96.0,0.060457997,29.96319,241.34177,88.5553,0.0,81.183365,0.113759905,0.0,77.79071,8.330017
7093,19865580.0,0.0,18.298462,14.24881,21.861755,21.289185,22.330048,22.277527,18.298431,18.298431,18.298431,18.298431,0.0,0.032086086,0.032086086,0.049587738,25.0,18.300018,0.0,0.0,0.0,0.00024209039,9.54197e-21,0.0,81.18293,25.0013,28.582033,96.0,0.060514517,29.985153,241.34178,88.55529,0.0,81.18293,0.113759905,0.0,77.79028,8.330017
7094,19865640.0,0.0,18.298492,14.245087,21.858002,21.284729,22.327179,22.274017,18.298431,18.298431,18.298431,18.298431,0.0,0.032086086,0.032086086,0.049587738,25.0,18.300018,0.0,0.0,0.0,0.0022069819,9.54197e-21,0.0,81.18248,25.001284,28.566435,96.0,0.060570706,30.006992,241.34181,88.55528,0.0,81.18248,0.113759905,0.0,77.789856,8.330017
7095,19865700.0,0.0,18.298523,14.241425,21.854279,21.280304,22.32434,22.270538,18.298462,18.298431,18.298431,18.298431,0.0,0.032086086,0.032086086,0.049587738,25.0,18.300018,0.0,0.0,0.0,0.0030230097,9.54197e-21,0.0,81.18204,25.00127,28.550997,96.0,0.060626306,30.028603,241.34183,88.555275,0.0,81.18204,0.113759905,0.0,77.78943,8.330017
7096,19865760.0,0.0,18.298492,14.237762,21.850525,21.275787,22.321442,22.267029,18.298462,18.298462,18.298462,18.298462,0.0,0.032086086,0.032086086,0.049587734,25.0,18.300018,0.0,0.0,0.0,0.000834893,9.54197e-21,0.0,81.181595,25.00126,28.535727,96.0,0.060681306,30.049982,241.34186,88.55527,0.0,81.181595,0.113759905,0.0,77.78901,8.330017
7097,19865820.0,0.0,18.298462,14.234131,21.84674,21.27127,22.318573,22.26352,18.298492,18.298462,18.298462,18.298462,0.0,0.03208608,0.03208608,0.049587734,25.0,18.300018,0.0,0.0,0.0,-0.00093614013,9.54197e-21,0.0,81.18115,25.001251,28.520473,96.0,0.060736235,30.071337,241.34187,88.55526,0.0,81.18115,0.11375989,0.0,77.78858,8.330017
7098,19865880.0,0.0,18.298462,14.23056,21.843018,21.266846,22.315735,22.26004,18.298492,18.298462,18.298462,18.298462,0.0,0.03208608,0.03208608,0.049587734,25.0,18.300018,0.0,0.0,0.0,-0.0004089517,9.54197e-21,0.0,81.18071,25.001242,28.505257,96.0,0.060791034,30.092642,241.34189,88.55525,0.0,81.18071,0.11375989,0.0,77.788155,8.330017
7099,19865940.0,0.0,18.298492,14.22699,21.839294,21.26239,22.312866,22.256561,18.298492,18.298462,18.298462,18.298462,0.0,0.03208608,0.03208608,0.049587734,25.0,18.300018,0.0,0.0,0.0,0.00026935793,9.54197e-21,0.0,81.18027,25.001232,28.489992,96.0,0.060846,30.11401,241.34192,88.555244,0.0,81.18027,0.11375989,0.0,77.787735,8.330017
7100,19866000.0,0.0,18.298523,14.22345,21.835571,21.257965,22.310028,22.253082,18.298492,18.298492,18.298492,18.298462,0.0,0.03208608,0.03208608,0.049587734,25.0,18.300018,0.0,0.0,0.0,0.0017958839,9.54197e-21,0.0,81.179825,25.001223,28.474804,96.0,0.06090068,30.135271,241.34193,88.555244,0.0,81.179825,0.11375989,0.0,77.78731,8.330017
7101,19866060.0,0.0,18.298523,14.219971,21.831818,21.253448,22.30716,22.249573,18.298492,18.298492,18.298492,18.298492,0.0,0.03208608,0.03208608,0.04958773,25.0,18.300018,0.0,0.0,0.0,0.001028961,9.54197e-21,0.0,81.17938,25.001217,28.459745,96.0,0.060954902,30.156357,241.34196,88.55524,0.0,81.17938,0.11375989,0.0,77.78688,8.330017
7102,19866120.0,0.0,18.298492,14.216492,21.828064,21.248932,22.30429,22.246094,18.298492,18.298492,18.298492,18.298492,0.0,0.03208608,0.03208608,0.04958773,25.0,18.300018,0.0,0.0,0.0,-0.00028231496,9.54197e-21,0.0,81.17894,25.00121,28.44475,96.0,0.06100888,30.17735,241.34198,88.55523,0.0,81.17894,0.11375989,0.0,77.78646,8.330017
7103,19866180.0,0.0,18.298523,14.213043,21.82434,21.244476,22.301453,22.242615,18.298492,18.298492,18.298492,18.298492,0.0,0.03208608,0.03208608,0.049587727,25.0,18.300018,0.0,0.0,0.0,2.5139323e-05,9.54197e-21,0.0,81.1785,25.001204,28.429743,96.0,0.061062906,30.19836,241.342,88.55523,0.0,81.1785,0.11375989,0.0,77.78603,8.330017
7104,19866240.0,0.0,18.298523,14.209595,21.820618,21.24002,22.298615,22.239136,18.298523,18.298492,18.298492,18.298492,0.0,0.032086078,0.032086078,0.049587727,25.0,18.300018,0.0,0.0,0.0,0.0005635374,9.54197e-21,0.0,81.178055,25.001196,28.414806,96.0,0.061116666,30.219273,241.34203,88.55522,0.0,81.178055,0.11375988,0.0,77.785614,8.330017
7105,19866300.0,0.0,18.298553,14.206207,21.816925,21.235596,22.295776,22.235687,18.298523,18.298492,18.298492,18.298492,0.0,0.032086078,0.032086078,0.049587727,25.0,18.300018,0.0,0.0,0.0,0.0018192709,9.54197e-21,0.0,81.17761,25.001192,28.399912,96.0,0.061170273,30.240124,241.34204,88.55522,0.0,81.17761,0.11375988,0.0,77.78519,8.330017
7106,19866360.0,0.0,18.298523,14.20285,21.813171,21.23108,22.292938,22.232208,18.298523,18.298523,18.298523,18.298523,0.0,0.032086078,0.032086078,0.049587723,25.0,18.300018,0.0,0.0,0.0,0.0005313308,9.54197e-21,0.0,81.17717,25.001188,28.385162,96.0,0.061223354,30.260775,241.34206,88.555214,0.0,81.17717,0.11375988,0.0,77.78477,8.330017
7107,19866420.0,0.0,18.298523,14.199493,21.809448,21.226593,22.2901,22.22876,18.298523,18.298523,18.298523,18.298523,0.0,0.032086074,0.032086074,0.04958772,25.0,18.300018,0.0,0.0,0.0,-0.00038549918,9.54197e-21,0.0,81.17673,25.001184,28.370432,96.0,0.061276365,30.281397,241.34209,88.555214,0.0,81.17673,0.11375987,0.0,77.78434,8.330017
7108,19866480.0,0.0,18.298523,14.196167,21.805725,21.222137,22.287262,22.225311,18.298523,18.298523,18.298523,18.298523,0.0,0.032086074,0.032086074,0.04958772,25.0,18.300018,0.0,0.0,0.0,0.00015965222,9.54197e-21,0.0,81.17629,25.001179,28.355682,96.0,0.061329424,30.302044,241.3421,88.55521,0.0,81.17629,0.11375987,0.0,77.78392,8.330017
7109,19866540.0,0.0,18.298553,14.192871,21.802032,21.217712,22.284454,22.221863,18.298523,18.298523,18.298523,18.298523,0.0,0.032086074,0.032086074,0.04958772,25.0,18.300018,0.0,0.0,0.0,0.0012569212,9.54197e-21,0.0,81.17585,25.001173,28.340986,96.0,0.061382297,30.322617,241.34212,88.55521,0.0,81.17585,0.11375987,0.0,77.78349,8.330017
7110,19866600.0,0.0,18.298584,14.189575,21.79834,21.213287,22.281647,22.218445,18.298553,18.298523,18.298523,18.298523,0.0,0.03208607,0.03208607,0.049587715,25.0,18.300018,0.0,0.0,0.0,0.0018174938,9.54197e-21,0.0,81.17541,25.00117,28.3264,96.0,0.061434764,30.343039,241.34215,88.5552,0.0,81.17541,0.11375985,0.0,77.78307,8.330017
7111,19866660.0,0.0,18.298553,14.18634,21.794617,21.208801,22.278809,22.214996,18.298553,18.298553,18.298553,18.298553,0.0,0.032086067,0.032086067,0.04958771,25.0,18.300018,0.0,0.0,0.0,0.0006346096,9.54197e-21,0.0,81.17497,25.001165,28.311914,96.0,0.061486874,30.363317,241.34216,88.5552,0.0,81.17497,0.11375985,0.0,77.78265,8.330017
7112,19866720.0,0.0,18.298553,14.183105,21.790924,21.204346,22.276001,22.211578,18.298553,18.298553,18.298553,18.298553,0.0,0.032086067,0.032086067,0.049587708,25.0,18.300018,0.0,0.0,0.0,-0.00034634507,9.54197e-21,0.0,81.17454,25.001163,28.297455,96.0,0.06153889,30.383566,241.34218,88.55519,0.0,81.17454,0.113759845,0.0,77.782234,8.330017
7113,19866780.0,0.0,18.298553,14.179901,21.787262,21.199951,22.273224,22.20819,18.298553,18.298553,18.298553,18.298553,0.0,0.032086067,0.032086067,0.049587704,25.0,18.300018,0.0,0.0,0.0,-1.8379882e-05,9.54197e-21,0.0,81.1741,25.001158,28.283062,96.0,0.06159064,30.403713,241.34221,88.55518,0.0,81.1741,0.113759845,0.0,77.781815,8.330017
7114,19866840.0,0.0,18.298584,14.176727,21.78357,21.195526,22.270416,22.204773,18.298553,18.298553,18.298553,18.298553,0.0,0.032086067,0.032086067,0.0495877,25.0,18.300018,0.0,0.0,0.0,0.00042107928,9.54197e-21,0.0,81.17367,25.001154,28.268635,96.0,0.061642528,30.423912,241.34222,88.55518,0.0,81.17367,0.11375983,0.0,77.781395,8.330017
7115,19866900.0,0.0,18.298584,14.173553,21.779938,21.191132,22.26764,22.201385,18.298553,18.298553,18.298553,18.298553,0.0,0.032086063,0.032086063,0.0495877,25.0,18.300018,0.0,0.0,0.0,0.0013790275,9.54197e-21,0.0,81.17323,25.001148,28.254276,96.0,0.061694168,30.444014,241.34224,88.555176,0.0,81.17323,0.11375983,0.0,77.78098,8.330017
7116,19866960.0,0.0,18.298584,14.17041,21.776215,21.186676,22.264862,22.197968,18.298584,18.298553,18.298553,18.298553,0.0,0.032086063,0.032086063,0.049587697,25.0,18.300018,0.0,0.0,0.0,0.00063970295,9.54197e-21,0.0,81.17279,25.001144,28.24001,96.0,0.061745454,30.463985,241.34225,88.555176,0.0,81.17279,0.113759816,0.0,77.78056,8.330017
7117,19867020.0,0.0,18.298584,14.167297,21.772552,21.18222,22.262054,22.19458,18.298584,18.298584,18.298584,18.298584,0.0,0.03208606,0.03208606,0.049587693,25.0,18.300018,0.0,0.0,0.0,-0.00022501597,9.54197e-21,0.0,81.172356,25.00114,28.225786,96.0,0.061796594,30.483902,241.34229,88.55517,0.0,81.172356,0.113759816,0.0,77.78014,8.330017
7118,19867080.0,0.0,18.298584,14.164185,21.76889,21.177826,22.259277,22.191193,18.298584,18.298584,18.298584,18.298584,0.0,0.03208606,0.03208606,0.04958769,25.0,18.300018,0.0,0.0,0.0,0.00016189028,9.54197e-21,0.0,81.17192,25.001135,28.211552,96.0,0.061847754,30.503824,241.3423,88.55517,0.0,81.17192,0.11375981,0.0,77.77973,8.330017
7119,19867140.0,0.0,18.298615,14.161102,21.765228,21.1734,22.25653,22.187805,18.298584,18.298584,18.298584,18.298584,0.0,0.032086056,0.032086056,0.04958769,25.0,18.300018,0.0,0.0,0.0,0.0006360024,9.54197e-21,0.0,81.17149,25.001131,28.197388,96.0,0.06189868,30.52366,241.34232,88.55516,0.0,81.17149,0.11375981,0.0,77.77932,8.330017
7120,19867200.0,0.0,18.298615,14.15802,21.761597,21.169037,22.253754,22.184448,18.298584,18.298584,18.298584,18.298584,0.0,0.032086056,0.032086056,0.049587686,25.0,18.300018,0.0,0.0,0.0,0.0015289158,9.54197e-21,0.0,81.17106,25.001125,28.183264,96.0,0.061949443,30.543432,241.34235,88.55515,0.0,81.17106,0.11375979,0.0,77.7789,8.330017
7121,19867260.0,0.0,18.298615,14.154999,21.757935,21.164612,22.251007,22.18106,18.298615,18.298584,18.298584,18.298584,0.0,0.032086052,0.032086052,0.049587682,25.0,18.300018,0.0,0.0,0.0,0.00025264453,9.54197e-21,0.0,81.17063,25.001123,28.169256,96.0,0.06199978,30.563042,241.34236,88.55515,0.0,81.17063,0.11375979,0.0,77.77849,8.330017
7122,19867320.0,0.0,18.298584,14.151947,21.754272,21.160187,22.24823,22.177704,18.298615,18.298584,18.298584,18.298584,0.0,0.03208605,0.03208605,0.049587682,25.0,18.300018,0.0,0.0,0.0,-0.00050485757,9.54197e-21,0.0,81.170204,25.001118,28.155249,96.0,0.062050108,30.58265,241.34238,88.555145,0.0,81.170204,0.11375978,0.0,77.778076,8.330017
7123,19867380.0,0.0,18.298615,14.148956,21.75064,21.155792,22.245483,22.174347,18.298615,18.298615,18.298615,18.298584,0.0,0.03208605,0.03208605,0.04958768,25.0,18.300018,0.0,0.0,0.0,0.00012902745,9.54197e-21,0.0,81.16977,25.001112,28.141218,96.0,0.062100522,30.602295,241.34239,88.555145,0.0,81.16977,0.11375978,0.0,77.777664,8.330017
7124,19867440.0,0.0,18.298645,14.145966,21.74701,21.151398,22.242767,22.17102,18.298615,18.298615,18.298615,18.298615,0.0,0.03208605,0.03208605,0.04958768,25.0,18.300018,0.0,0.0,0.0,0.0011435369,9.54197e-21,0.0,81.16934,25.001104,28.127235,96.0,0.06215077,30.621872,241.34242,88.55514,0.0,81.16934,0.11375977,0.0,77.77725,8.330017
7125,19867500.0,0.0,18.298645,14.142975,21.743408,21.147064,22.24002,22.167694,18.298615,18.298615,18.298615,18.298615,0.0,0.03208605,0.03208605,0.049587674,25.0,18.300018,0.0,0.0,0.0,0.0016299288,9.54197e-21,0.0,81.168915,25.0011,28.113344,96.0,0.06220067,30.641317,241.34244,88.55513,0.0,81.168915,0.11375977,0.0,77.77684,8.330017
7126,19867560.0,0.0,18.298615,14.140015,21.739777,21.14264,22.237305,22.164337,18.298615,18.298615,18.298615,18.298615,0.0,0.03208605,0.03208605,0.04958767,25.0,18.300018,0.0,0.0,0.0,0.0004654702,9.54197e-21,0.0,81.16849,25.001097,28.09954,96.0,0.062250253,30.660645,241.34245,88.55513,0.0,81.16849,0.113759756,0.0,77.77643,8.330017
7127,19867620.0,0.0,18.298615,14.137054,21.736145,21.138245,22.234558,22.16101,18.298615,18.298615,18.298615,18.298615,0.0,0.032086045,0.032086045,0.049587667,25.0,18.300018,0.0,0.0,0.0,-0.00045624396,9.54197e-21,0.0,81.16805,25.001093,28.08575,96.0,0.06229978,30.67995,241.34247,88.55512,0.0,81.16805,0.113759756,0.0,77.776024,8.330017
