,time,AHU: Static Pressure Reset Trim And Respond Signal,AHU: Mixed Air Temperature,Outdoor Air Temperature,AHU: Return Air Temperature,VAV: South Zone Room Air Temperature,VAV: Core Zone Room Air Temperature,VAV: North Zone Room Air Temperature,AHU: Supply Air Temperature,VAV: Core Zone Discharge Air Temperature,VAV: North Zone Discharge Air Temperature,VAV: South Zone Discharge Air Temperature,AHU: Supply Air Temperature Reset Trim And Respond Signal,VAV: Core Zone Airflow Rate,VAV: North Zone Airflow Rate,VAV: South Zone Airflow Rate,AHU: Supply Duct Static Pressure Setpoint,AHU: Supply Air Temperature Setpoint,VAV: Core Zone Cooling Loop Signal,VAV: North Zone Cooling Loop Signal,VAV: South Zone Cooling Loop Signal,AHU: Cooling Coil Load,AHU: Cooling Coil Supply Water Flow Rate,VAV: Core Zone Reheat Valve Signal,VAV: Core Zone Discharge Air Damper Position,AHU: Supply Duct Static Pressure,AHU: Exhaust Air Damper Position,AHU: Outdoor Air Damper Position,AHU: Return Airflow Rate,AHU: Return Air Damper Position,AHU: Supply Fan Power Modelica Inaccurate,AHU: Supply Fan Power,VAV: North Zone Reheat Valve Signal,VAV: North Zone Discharge Air Damper Position,AHU: Supply Fan Airflow Rate,VAV: South Zone Reheat Valve Signal,VAV: South Zone Discharge Air Damper Position,AHU: Cooling Coil Supply Water Temperature
7128,19867680.0,0.0,18.298615,14.134125,21.732544,21.13385,22.231842,22.157715,18.298615,18.298615,18.298615,18.298615,0.0,0.032086045,0.032086045,0.049587663,25.0,18.300018,0.0,0.0,0.0,-0.00021273013,9.54197e-21,0.0,81.167625,25.001087,28.071945,96.0,0.06234937,30.699276,241.3425,88.55512,0.0,81.167625,0.113759756,0.0,77.77561,8.330017
7129,19867740.0,0.0,18.298645,14.131226,21.728943,21.129517,22.229156,22.154388,18.298615,18.298615,18.298615,18.298615,0.0,0.032086045,0.032086045,0.049587663,25.0,18.300018,0.0,0.0,0.0,0.0009800668,9.54197e-21,0.0,81.167206,25.001081,28.058144,96.0,0.06239893,30.718597,241.34251,88.555115,0.0,81.167206,0.11375974,0.0,77.7752,8.330017
7130,19867800.0,0.0,18.298676,14.128326,21.725372,21.125183,22.22644,22.151093,18.298645,18.298615,18.298615,18.298615,0.0,0.03208604,0.03208604,0.049587663,25.0,18.300018,0.0,0.0,0.0,0.0014894948,9.54197e-21,0.0,81.16677,25.001076,28.044445,96.0,0.062448118,30.737776,241.34253,88.555115,0.0,81.16677,0.11375974,0.0,77.774796,8.330017
7131,19867860.0,0.0,18.298645,14.125427,21.721771,21.120789,22.223755,22.147797,18.298645,18.298645,18.298645,18.298645,0.0,0.03208604,0.03208604,0.04958766,25.0,18.300018,0.0,0.0,0.0,0.00012291138,9.54197e-21,0.0,81.16635,25.001074,28.030842,96.0,0.06249696,30.756823,241.34254,88.55511,0.0,81.16635,0.11375974,0.0,77.77438,8.330017
7132,19867920.0,0.0,18.298645,14.122559,21.71817,21.116425,22.221039,22.1445,18.298645,18.298645,18.298645,18.298645,0.0,0.032086037,0.032086037,0.04958766,25.0,18.300018,0.0,0.0,0.0,-0.00068023155,9.54197e-21,0.0,81.165924,25.001068,28.017225,96.0,0.06254585,30.775887,241.34256,88.55511,0.0,81.165924,0.113759734,0.0,77.77398,8.330017
7133,19867980.0,0.0,18.298645,14.11969,21.7146,21.11206,22.218353,22.141235,18.298645,18.298645,18.298645,18.298645,0.0,0.032086037,0.032086037,0.049587656,25.0,18.300018,0.0,0.0,0.0,1.5436248e-05,9.54197e-21,0.0,81.1655,25.001062,28.003574,96.0,0.062594846,30.794996,241.34259,88.5551,0.0,81.1655,0.113759734,0.0,77.77357,8.330017
7134,19868040.0,0.0,18.298645,14.116852,21.71103,21.107758,22.215698,22.13794,18.298645,18.298645,18.298645,18.298645,0.0,0.032086037,0.032086037,0.049587656,25.0,18.300018,0.0,0.0,0.0,0.0006721677,9.54197e-21,0.0,81.16508,25.001057,27.98998,96.0,0.06264364,30.814028,241.3426,88.5551,0.0,81.16508,0.113759734,0.0,77.77316,8.330017
7135,19868100.0,0.0,18.298676,14.114014,21.707458,21.103455,22.213013,22.134674,18.298645,18.298645,18.298645,18.298645,0.0,0.032086033,0.032086033,0.049587656,25.0,18.300018,0.0,0.0,0.0,0.0016180717,9.54197e-21,0.0,81.16465,25.00105,27.976427,96.0,0.062692285,30.833002,241.34262,88.55509,0.0,81.16465,0.113759734,0.0,77.77275,8.330017
7136,19868160.0,0.0,18.298645,14.111206,21.703888,21.09906,22.210358,22.131409,18.298645,18.298645,18.298645,18.298645,0.0,0.032086033,0.032086033,0.049587652,25.0,18.300018,0.0,0.0,0.0,0.00014040017,9.54197e-21,0.0,81.16423,25.001049,27.962997,96.0,0.06274048,30.851805,241.34264,88.55509,0.0,81.16423,0.11375972,0.0,77.77235,8.330017
7137,19868220.0,0.0,18.298645,14.108398,21.700317,21.094727,22.207672,22.128174,18.298676,18.298645,18.298645,18.298645,0.0,0.032086033,0.032086033,0.04958765,25.0,18.300018,0.0,0.0,0.0,-0.0007627784,9.54197e-21,0.0,81.1638,25.001045,27.94955,96.0,0.062788725,30.870628,241.34265,88.555084,0.0,81.1638,0.11375972,0.0,77.771935,8.330017
7138,19868280.0,0.0,18.298645,14.105591,21.696777,21.090393,22.205048,22.124908,18.298645,18.298645,18.298645,18.298645,0.0,0.032086033,0.032086033,0.04958765,25.0,18.300018,0.0,0.0,0.0,-0.00014684073,9.54197e-21,0.0,81.16338,25.00104,27.93606,96.0,0.06283714,30.889517,241.34268,88.555084,0.0,81.16338,0.11375972,0.0,77.77153,8.330017
7139,19868340.0,0.0,18.298676,14.102783,21.693237,21.08609,22.202393,22.121674,18.298645,18.298645,18.298645,18.298645,0.0,0.03208603,0.03208603,0.04958765,25.0,18.300018,0.0,0.0,0.0,0.0009561539,9.54197e-21,0.0,81.16296,25.001034,27.922592,96.0,0.06288545,30.908371,241.3427,88.55508,0.0,81.16296,0.11375972,0.0,77.771126,8.330017
7140,19868400.0,0.0,18.298706,14.100006,21.689728,21.081818,22.199768,22.11847,18.298676,18.298645,18.298645,18.298645,0.0,0.03208603,0.03208603,0.04958765,25.0,18.300018,0.0,0.0,0.0,0.0014571971,9.54197e-21,0.0,81.16253,25.00103,27.9092,96.0,0.06293349,30.927118,241.34271,88.55508,0.0,81.16253,0.11375972,0.0,77.77072,8.330017
7141,19868460.0,0.0,18.298676,14.0971985,21.686188,21.077454,22.197113,22.115234,18.298676,18.298676,18.298676,18.298676,0.0,0.03208603,0.03208603,0.049587645,25.0,18.300018,0.0,0.0,0.0,0.00017697398,9.54197e-21,0.0,81.16211,25.001026,27.895884,96.0,0.062981255,30.945763,241.34273,88.55507,0.0,81.16211,0.113759704,0.0,77.77032,8.330017
7142,19868520.0,0.0,18.298645,14.094391,21.682648,21.07312,22.194489,22.112,18.298676,18.298676,18.298676,18.298676,0.0,0.03208603,0.03208603,0.049587645,25.0,18.300018,0.0,0.0,0.0,-0.0015341869,9.54197e-21,0.0,81.16169,25.001022,27.882523,96.0,0.06302918,30.96447,241.34274,88.55507,0.0,81.16169,0.113759704,0.0,77.76991,8.330017
7143,19868580.0,0.0,18.298615,14.091522,21.679108,21.068817,22.191864,22.108795,18.298676,18.298676,18.298676,18.298676,0.0,0.03208603,0.03208603,0.049587645,25.0,18.300018,0.0,0.0,0.0,-0.0021416135,9.54197e-21,0.0,81.16126,25.001015,27.86907,96.0,0.06307742,30.983301,241.34276,88.55507,0.0,81.16126,0.113759704,0.0,77.7695,8.330017
7144,19868640.0,0.0,18.298645,14.088623,21.675598,21.064545,22.18924,22.10559,18.298645,18.298676,18.298676,18.298676,0.0,0.032086033,0.032086033,0.049587652,25.0,18.300018,0.0,0.0,0.0,-0.0010674282,9.54197e-21,0.0,81.160835,25.001005,27.855488,96.0,0.063126124,31.002316,241.34279,88.55506,0.0,81.160835,0.11375972,0.0,77.7691,8.330017
7145,19868700.0,0.0,18.298676,14.085724,21.67212,21.060272,22.186646,22.102386,18.298645,18.298645,18.298645,18.298645,0.0,0.032086037,0.032086037,0.04958766,25.0,18.300018,0.0,0.0,0.0,0.00053203345,9.54197e-21,0.0,81.160416,25.000996,27.841871,96.0,0.06317495,31.021381,241.3428,88.55506,0.0,81.160416,0.113759734,0.0,77.768684,8.330017
7146,19868760.0,0.0,18.298645,14.082794,21.66858,21.055939,22.184052,22.099182,18.298645,18.298645,18.298645,18.298645,0.0,0.03208604,0.03208604,0.049587663,25.0,18.300018,0.0,0.0,0.0,0.00023837735,9.54197e-21,0.0,81.15999,25.000988,27.828285,96.0,0.06322366,31.0404,241.34282,88.55506,0.0,81.15999,0.11375974,0.0,77.76828,8.330017
7147,19868820.0,0.0,18.298645,14.0798645,21.66507,21.051605,22.181427,22.096008,18.298645,18.298645,18.298645,18.298645,0.0,0.032086045,0.032086045,0.049587667,25.0,18.300018,0.0,0.0,0.0,-0.00085542805,9.54197e-21,0.0,81.15955,25.000982,27.81471,96.0,0.06327233,31.059404,241.34283,88.55506,0.0,81.15955,0.113759756,0.0,77.76786,8.330017
7148,19868880.0,0.0,18.298645,14.076904,21.66156,21.047333,22.178864,22.092834,18.298645,18.298645,18.298645,18.298645,0.0,0.03208605,0.03208605,0.049587674,25.0,18.300018,0.0,0.0,0.0,-0.00074502884,9.54197e-21,0.0,81.15913,25.000977,27.80107,96.0,0.063321225,31.078503,241.34285,88.55506,0.0,81.15913,0.11375977,0.0,77.76745,8.330017
7149,19868940.0,0.0,18.298645,14.073944,21.658081,21.04306,22.17627,22.08966,18.298645,18.298645,18.298645,18.298645,0.0,0.03208605,0.03208605,0.049587682,25.0,18.300018,0.0,0.0,0.0,-0.00034052465,9.54197e-21,0.0,81.15869,25.00097,27.78743,96.0,0.063370116,31.097599,241.34286,88.55506,0.0,81.15869,0.11375978,0.0,77.76703,8.330017
7150,19869000.0,0.0,18.298645,14.070984,21.654602,21.038788,22.173706,22.086487,18.298645,18.298645,18.298645,18.298645,0.0,0.032086052,0.032086052,0.049587686,25.0,18.300018,0.0,0.0,0.0,0.0008147645,9.54197e-21,0.0,81.15826,25.000967,27.773758,96.0,0.0634191,31.116735,241.34288,88.55506,0.0,81.15826,0.11375979,0.0,77.76662,8.330017
7151,19869060.0,0.0,18.298645,14.068024,21.651093,21.034485,22.171112,22.083344,18.298645,18.298645,18.298645,18.298645,0.0,0.032086056,0.032086056,0.04958769,25.0,18.300018,0.0,0.0,0.0,7.852627e-05,9.54197e-21,0.0,81.15782,25.000965,27.760157,96.0,0.06346785,31.13578,241.3429,88.55506,0.0,81.15782,0.11375981,0.0,77.7662,8.330017
7152,19869120.0,0.0,18.298645,14.065063,21.647614,21.030182,22.168549,22.08017,18.298645,18.298645,18.298645,18.298645,0.0,0.03208606,0.03208606,0.049587697,25.0,18.300018,0.0,0.0,0.0,-0.00052489754,9.54197e-21,0.0,81.15739,25.000963,27.746546,96.0,0.06351661,31.154833,241.34291,88.55507,0.0,81.15739,0.113759816,0.0,77.76578,8.330017
7153,19869180.0,0.0,18.298645,14.062134,21.644135,21.02591,22.165985,22.077026,18.298645,18.298645,18.298645,18.298645,0.0,0.032086063,0.032086063,0.0495877,25.0,18.300018,0.0,0.0,0.0,-6.628244e-05,9.54197e-21,0.0,81.156944,25.000963,27.732908,96.0,0.06356547,31.17393,241.34294,88.55507,0.0,81.156944,0.11375983,0.0,77.76536,8.330017
7154,19869240.0,0.0,18.298676,14.059174,21.640686,21.021637,22.163452,22.073883,18.298645,18.298645,18.298645,18.298645,0.0,0.032086067,0.032086067,0.049587704,25.0,18.300018,0.0,0.0,0.0,0.00083564664,9.54197e-21,0.0,81.15651,25.000963,27.719296,96.0,0.063614234,31.192986,241.34296,88.55507,0.0,81.15651,0.11375983,0.0,77.76493,8.330017
7155,19869300.0,0.0,18.298676,14.056244,21.637238,21.017395,22.16092,22.07077,18.298645,18.298645,18.298645,18.298645,0.0,0.032086067,0.032086067,0.049587704,25.0,18.300018,0.0,0.0,0.0,0.0013409433,9.54197e-21,0.0,81.15607,25.000965,27.705769,96.0,0.063662685,31.211926,241.34297,88.55508,0.0,81.15607,0.113759845,0.0,77.76452,8.330017
7156,19869360.0,0.0,18.298676,14.053345,21.633759,21.013092,22.158356,22.067627,18.298645,18.298645,18.298645,18.298645,0.0,0.032086067,0.032086067,0.049587704,25.0,18.300018,0.0,0.0,0.0,0.0004321898,9.54197e-21,0.0,81.155624,25.000969,27.692303,96.0,0.0637109,31.230774,241.34299,88.55508,0.0,81.155624,0.113759845,0.0,77.76409,8.330017
7157,19869420.0,0.0,18.298645,14.050476,21.63031,21.00882,22.155823,22.064514,18.298676,18.298645,18.298645,18.298645,0.0,0.032086067,0.032086067,0.049587708,25.0,18.300018,0.0,0.0,0.0,-0.00018380853,9.54197e-21,0.0,81.15519,25.000973,27.678862,96.0,0.06375902,31.249592,241.343,88.55508,0.0,81.15519,0.113759845,0.0,77.76367,8.330017
7158,19869480.0,0.0,18.298676,14.047607,21.626862,21.004547,22.15332,22.061401,18.298676,18.298645,18.298645,18.298645,0.0,0.032086067,0.032086067,0.049587704,25.0,18.300018,0.0,0.0,0.0,-0.00018032148,9.54197e-21,0.0,81.15475,25.000977,27.66546,96.0,0.063806996,31.268354,241.34302,88.555084,0.0,81.15475,0.113759845,0.0,77.763245,8.330017
7159,19869540.0,0.0,18.298676,14.044769,21.623413,21.000305,22.150787,22.058289,18.298676,18.298676,18.298676,18.298645,0.0,0.032086067,0.032086067,0.049587704,25.0,18.300018,0.0,0.0,0.0,0.0009409533,9.54197e-21,0.0,81.154305,25.000978,27.652061,96.0,0.063854955,31.287113,241.34303,88.555084,0.0,81.154305,0.113759845,0.0,77.762825,8.330017
7160,19869600.0,0.0,18.298706,14.041992,21.619995,20.996094,22.148285,22.055206,18.298676,18.298676,18.298676,18.298676,0.0,0.032086067,0.032086067,0.0495877,25.0,18.300018,0.0,0.0,0.0,0.0019501965,9.54197e-21,0.0,81.15386,25.000984,27.63877,96.0,0.063902535,31.305725,241.34305,88.555084,0.0,81.15386,0.11375983,0.0,77.7624,8.330017
7161,19869660.0,0.0,18.298706,14.039215,21.616547,20.991821,22.145782,22.052124,18.298676,18.298676,18.298676,18.298676,0.0,0.032086063,0.032086063,0.0495877,25.0,18.300018,0.0,0.0,0.0,0.0007088024,9.54197e-21,0.0,81.15342,25.00099,27.625633,96.0,0.06394954,31.324116,241.34306,88.555084,0.0,81.15342,0.113759816,0.0,77.76198,8.330017
7162,19869720.0,0.0,18.298706,14.036499,21.613098,20.987549,22.14328,22.049011,18.298706,18.298676,18.298676,18.298676,0.0,0.03208606,0.03208606,0.049587693,25.0,18.300018,0.0,0.0,0.0,-7.679771e-05,9.54197e-21,0.0,81.152985,25.000996,27.612532,96.0,0.063996404,31.342455,241.34308,88.555084,0.0,81.152985,0.11375981,0.0,77.76156,8.330017
7163,19869780.0,0.0,18.298706,14.033844,21.60968,20.983307,22.140778,22.04596,18.298706,18.298676,18.298676,18.298676,0.0,0.032086056,0.032086056,0.049587686,25.0,18.300018,0.0,0.0,0.0,0.000648928,9.54197e-21,0.0,81.15255,25.001,27.599451,96.0,0.0640432,31.360765,241.34311,88.555084,0.0,81.15255,0.11375979,0.0,77.76115,8.330017
7164,19869840.0,0.0,18.298737,14.0312195,21.606293,20.979065,22.138306,22.042877,18.298706,18.298706,18.298706,18.298706,0.0,0.03208605,0.03208605,0.049587682,25.0,18.300018,0.0,0.0,0.0,0.0013685935,9.54197e-21,0.0,81.152115,25.001003,27.586493,96.0,0.064089544,31.37891,241.34312,88.55508,0.0,81.152115,0.11375978,0.0,77.76073,8.330017
7165,19869900.0,0.0,18.298767,14.0286255,21.602905,20.974884,22.135834,22.039825,18.298706,18.298706,18.298706,18.298706,0.0,0.03208605,0.03208605,0.04958767,25.0,18.300018,0.0,0.0,0.0,0.002463626,9.54197e-21,0.0,81.15168,25.001007,27.573627,96.0,0.06413555,31.396923,241.34314,88.55508,0.0,81.15168,0.11375977,0.0,77.76031,8.330017
7166,19869960.0,0.0,18.298737,14.026123,21.599457,20.970612,22.133362,22.036774,18.298737,18.298706,18.298706,18.298706,0.0,0.03208604,0.03208604,0.049587663,25.0,18.300018,0.0,0.0,0.0,0.0011908972,9.54197e-21,0.0,81.15125,25.001013,27.56096,96.0,0.06418084,31.414652,241.34315,88.55508,0.0,81.15125,0.11375974,0.0,77.759895,8.330017
7167,19870020.0,0.0,18.298737,14.023651,21.59607,20.96637,22.13089,22.033722,18.298737,18.298737,18.298737,18.298706,0.0,0.032086033,0.032086033,0.04958765,25.0,18.300018,0.0,0.0,0.0,0.0003557908,9.54197e-21,0.0,81.15083,25.001017,27.548372,96.0,0.064225845,31.432278,241.34317,88.55507,0.0,81.15083,0.11375972,0.0,77.75948,8.330017
7168,19870080.0,0.0,18.298767,14.021271,21.592682,20.962128,22.128418,22.03067,18.298737,18.298737,18.298737,18.298737,0.0,0.03208603,0.03208603,0.04958764,25.0,18.300018,0.0,0.0,0.0,0.0009742549,9.54197e-21,0.0,81.150406,25.001019,27.535831,96.0,0.06427067,31.449833,241.34319,88.55506,0.0,81.150406,0.1137597,0.0,77.75908,8.330017
7169,19870140.0,0.0,18.298798,14.018921,21.589294,20.957947,22.125977,22.027618,18.298767,18.298737,18.298737,18.298737,0.0,0.03208602,0.03208602,0.049587626,25.0,18.300018,0.0,0.0,0.0,0.002125538,9.54197e-21,0.0,81.14999,25.00102,27.523413,96.0,0.06431506,31.46722,241.34322,88.55505,0.0,81.14999,0.11375967,0.0,77.75868,8.330017
7170,19870200.0,0.0,18.298828,14.016724,21.585968,20.953827,22.123566,22.024658,18.298767,18.298767,18.298767,18.298767,0.0,0.03208601,0.03208601,0.049587615,25.0,18.300018,0.0,0.0,0.0,0.0027443806,9.54197e-21,0.0,81.149574,25.001022,27.511389,96.0,0.06435803,31.484058,241.34323,88.555046,0.0,81.149574,0.113759644,0.0,77.758286,8.330017
7171,19870260.0,0.0,18.298828,14.014496,21.58252,20.949493,22.121094,22.021576,18.298798,18.298767,18.298767,18.298767,0.0,0.032086004,0.032086004,0.049587596,25.0,18.300018,0.0,0.0,0.0,0.0018029119,9.54197e-21,0.0,81.149155,25.001024,27.499134,96.0,0.06440181,31.501213,241.34325,88.55504,0.0,81.149155,0.11375961,0.0,77.75788,8.330017
7172,19870320.0,0.0,18.298828,14.01239,21.579163,20.945282,22.118652,22.018555,18.298798,18.298798,18.298798,18.298767,0.0,0.032085992,0.032085992,0.04958758,25.0,18.300018,0.0,0.0,0.0,0.0009919878,9.54197e-21,0.0,81.14875,25.001026,27.487213,96.0,0.06444441,31.517902,241.34326,88.55503,0.0,81.14875,0.11375957,0.0,77.75749,8.330017
7173,19870380.0,0.0,18.298828,14.010345,21.575775,20.94107,22.11621,22.015564,18.298828,18.298798,18.298798,18.298798,0.0,0.032085985,0.032085985,0.049587566,25.0,18.300018,0.0,0.0,0.0,0.0008777723,9.54197e-21,0.0,81.148346,25.001026,27.475422,96.0,0.06448651,31.534407,241.34328,88.55502,0.0,81.148346,0.11375953,0.0,77.75711,8.330017
7174,19870440.0,0.0,18.298859,14.008423,21.572418,20.93689,22.1138,22.012573,18.298828,18.298798,18.298798,18.298798,0.0,0.032085974,0.032085974,0.04958755,25.0,18.300018,0.0,0.0,0.0,0.0019571194,9.54197e-21,0.0,81.14794,25.001024,27.463734,96.0,0.064528264,31.550774,241.34329,88.55501,0.0,81.14794,0.113759495,0.0,77.75673,8.330017
7175,19870500.0,0.0,18.29892,14.006561,21.569092,20.93274,22.11139,22.009583,18.298859,18.298828,18.298828,18.298828,0.0,0.032085963,0.032085963,0.049587533,25.0,18.300018,0.0,0.0,0.0,0.0029756257,9.54197e-21,0.0,81.14755,25.001022,27.452242,96.0,0.06456929,31.566862,241.3433,88.555,0.0,81.14755,0.11375946,0.0,77.75635,8.330017
7176,19870560.0,0.0,18.29892,14.004791,21.565735,20.928497,22.108978,22.006592,18.298859,18.298828,18.298828,18.298828,0.0,0.032085955,0.032085955,0.04958751,25.0,18.300018,0.0,0.0,0.0,0.00220515,9.54197e-21,0.0,81.147156,25.001022,27.44098,96.0,0.0646095,31.582626,241.34334,88.554985,0.0,81.147156,0.11375942,0.0,77.755974,8.330017
7177,19870620.0,0.0,18.29892,14.003143,21.562378,20.924286,22.106567,22.003601,18.29889,18.298859,18.298859,18.298859,0.0,0.03208594,0.03208594,0.049587492,25.0,18.300018,0.0,0.0,0.0,0.0013570397,9.54197e-21,0.0,81.146774,25.00102,27.429888,96.0,0.0646491,31.598156,241.34335,88.55497,0.0,81.146774,0.11375937,0.0,77.75561,8.330017
7178,19870680.0,0.0,18.29895,14.001587,21.559021,20.920105,22.104187,22.00064,18.29889,18.29889,18.29889,18.298859,0.0,0.03208593,0.03208593,0.04958747,25.0,18.300018,0.0,0.0,0.0,0.0017959665,9.54197e-21,0.0,81.1464,25.001017,27.418922,96.0,0.06468823,31.613504,241.34337,88.554955,0.0,81.1464,0.11375933,0.0,77.75524,8.330017
7179,19870740.0,0.0,18.29898,14.000122,21.555695,20.915924,22.101776,21.99765,18.29892,18.29889,18.29889,18.29889,0.0,0.032085918,0.032085918,0.049587447,25.0,18.300018,0.0,0.0,0.0,0.0023467892,9.54197e-21,0.0,81.14603,25.001013,27.40817,96.0,0.064726606,31.628561,241.34338,88.55494,0.0,81.14603,0.11375929,0.0,77.75488,8.330017
7180,19870800.0,0.0,18.299011,13.998779,21.552399,20.911804,22.099396,21.99472,18.29895,18.29892,18.29892,18.29892,0.0,0.032085903,0.032085903,0.049587425,25.0,18.300018,0.0,0.0,0.0,0.0033947313,9.54197e-21,0.0,81.14566,25.001009,27.397602,96.0,0.06476431,31.643354,241.3434,88.554924,0.0,81.14566,0.113759235,0.0,77.75454,8.330017
7181,19870860.0,0.0,18.299011,13.997528,21.549042,20.907593,22.097015,21.99176,18.29898,18.29892,18.29892,18.29892,0.0,0.032085888,0.032085888,0.049587402,25.0,18.300018,0.0,0.0,0.0,0.0023749054,9.54197e-21,0.0,81.1453,25.001005,27.387316,96.0,0.06480102,31.65776,241.34341,88.55491,0.0,81.1453,0.11375918,0.0,77.754196,8.330017
7182,19870920.0,0.0,18.299011,13.996399,21.545715,20.903381,22.094666,21.9888,18.29898,18.29895,18.29895,18.29895,0.0,0.032085873,0.032085873,0.049587376,25.0,18.300018,0.0,0.0,0.0,0.0016810506,9.54197e-21,0.0,81.14494,25.001001,27.377207,96.0,0.064837076,31.671911,241.34343,88.554886,0.0,81.14494,0.11375912,0.0,77.75385,8.330017
7183,19870980.0,0.0,18.299042,13.995392,21.54242,20.899231,22.092285,21.98587,18.299011,18.29898,18.29898,18.29898,0.0,0.032085862,0.032085862,0.049587354,25.0,18.300018,0.0,0.0,0.0,0.0022420597,9.54197e-21,0.0,81.1446,25.000994,27.367254,96.0,0.06487257,31.685844,241.34346,88.55487,0.0,81.1446,0.11375907,0.0,77.753525,8.330017
7184,19871040.0,0.0,18.299072,13.994507,21.539124,20.89508,22.089935,21.98294,18.299011,18.29898,18.29898,18.29898,0.0,0.032085843,0.032085843,0.049587328,25.0,18.300018,0.0,0.0,0.0,0.0032586884,9.54197e-21,0.0,81.144264,25.000988,27.357525,96.0,0.06490727,31.699463,241.34348,88.55485,0.0,81.144264,0.113759026,0.0,77.7532,8.330017
7185,19871100.0,0.0,18.299133,13.993744,21.535828,20.89096,22.087585,21.980011,18.299042,18.299011,18.299011,18.299011,0.0,0.03208583,0.03208583,0.049587302,25.0,18.300018,0.0,0.0,0.0,0.0038124376,9.54197e-21,0.0,81.14393,25.00098,27.34808,96.0,0.06494094,31.712687,241.34349,88.554825,0.0,81.14393,0.11375896,0.0,77.752884,8.330017
7186,19871160.0,0.0,18.299133,13.993134,21.532501,20.88675,22.085236,21.977081,18.299072,18.299042,18.299042,18.299042,0.0,0.032085814,0.032085814,0.049587272,25.0,18.300018,0.0,0.0,0.0,0.002874591,9.54197e-21,0.0,81.14361,25.000975,27.338903,96.0,0.064973645,31.725533,241.3435,88.55481,0.0,81.14361,0.1137589,0.0,77.75257,8.330017
7187,19871220.0,0.0,18.299133,13.992645,21.529205,20.882599,22.082886,21.974152,18.299103,18.299072,18.299072,18.299042,0.0,0.032085795,0.032085795,0.049587242,25.0,18.300018,0.0,0.0,0.0,0.00216377,9.54197e-21,0.0,81.14329,25.000969,27.329952,96.0,0.065005556,31.738068,241.34352,88.55479,0.0,81.14329,0.11375884,0.0,77.752266,8.330017
7188,19871280.0,0.0,18.299164,13.992279,21.52591,20.878448,22.080536,21.971252,18.299133,18.299072,18.299072,18.299072,0.0,0.03208578,0.03208578,0.049587216,25.0,18.300018,0.0,0.0,0.0,0.0021094934,9.54197e-21,0.0,81.14298,25.000961,27.321232,96.0,0.06503664,31.750277,241.34354,88.55476,0.0,81.14298,0.11375877,0.0,77.75197,8.330017
7189,19871340.0,0.0,18.299194,13.992065,21.522644,20.874298,22.078217,21.968353,18.299133,18.299103,18.299103,18.299103,0.0,0.03208576,0.03208576,0.049587186,25.0,18.300018,0.0,0.0,0.0,0.0032065937,9.54197e-21,0.0,81.142685,25.00095,27.312708,96.0,0.065067016,31.762209,241.34355,88.55473,0.0,81.142685,0.11375871,0.0,77.751686,8.330017
7190,19871400.0,0.0,18.299255,13.991974,21.519379,20.870209,22.075897,21.965454,18.299164,18.299133,18.299133,18.299133,0.0,0.032085747,0.032085747,0.049587157,25.0,18.300018,0.0,0.0,0.0,0.0041607292,9.54197e-21,0.0,81.14239,25.000942,27.30449,96.0,0.065096304,31.773716,241.34357,88.55471,0.0,81.14239,0.11375865,0.0,77.7514,8.330017
7191,19871460.0,0.0,18.299255,13.992065,21.516083,20.866028,22.073578,21.962585,18.299194,18.299164,18.299164,18.299164,0.0,0.032085724,0.032085724,0.049587123,25.0,18.300018,0.0,0.0,0.0,0.0033128036,9.54197e-21,0.0,81.142105,25.000935,27.296595,96.0,0.06512442,31.78477,241.34358,88.55469,0.0,81.142105,0.11375858,0.0,77.75114,8.330017
7192,19871520.0,0.0,18.299286,13.992279,21.512817,20.861877,22.071259,21.959686,18.299225,18.299194,18.299194,18.299164,0.0,0.032085706,0.032085706,0.04958709,25.0,18.300018,0.0,0.0,0.0,0.0024882986,9.54197e-21,0.0,81.14183,25.000925,27.288958,96.0,0.0651516,31.795458,241.3436,88.554665,0.0,81.14183,0.113758504,0.0,77.75087,8.330017
7193,19871580.0,0.0,18.299316,13.992676,21.509552,20.857727,22.06897,21.956818,18.299255,18.299225,18.299225,18.299194,0.0,0.032085687,0.032085687,0.049587056,25.0,18.300018,0.0,0.0,0.0,0.0029801887,9.54197e-21,0.0,81.14156,25.000914,27.281553,96.0,0.065177985,31.805828,241.34361,88.554634,0.0,81.14156,0.11375843,0.0,77.75062,8.330017
7194,19871640.0,0.0,18.299347,13.993195,21.506317,20.853638,22.06665,21.953949,18.299286,18.299225,18.299225,18.299225,0.0,0.03208567,0.03208567,0.049587023,25.0,18.300018,0.0,0.0,0.0,0.0035618935,9.54197e-21,0.0,81.14131,25.000904,27.274454,96.0,0.06520325,31.815763,241.34363,88.5546,0.0,81.14131,0.113758355,0.0,77.750374,8.330017
7195,19871700.0,0.0,18.299408,13.9938965,21.503082,20.849548,22.064362,21.95108,18.299316,18.299255,18.299255,18.299255,0.0,0.032085646,0.032085646,0.04958699,25.0,18.300018,0.0,0.0,0.0,0.004615437,9.54197e-21,0.0,81.14106,25.000893,27.267641,96.0,0.0652275,31.825304,241.34364,88.55458,0.0,81.14106,0.11375828,0.0,77.75014,8.330017
7196,19871760.0,0.0,18.299408,13.9947815,21.499817,20.845398,22.062073,21.948212,18.299347,18.299286,18.299286,18.299286,0.0,0.032085624,0.032085624,0.04958695,25.0,18.300018,0.0,0.0,0.0,0.0035552136,9.54197e-21,0.0,81.14083,25.000883,27.26121,96.0,0.0652504,31.834307,241.34366,88.55455,0.0,81.14083,0.11375821,0.0,77.749916,8.330017
7197,19871820.0,0.0,18.299438,13.995819,21.496552,20.841248,22.059784,21.945374,18.299377,18.299316,18.299316,18.299316,0.0,0.0320856,0.0320856,0.049586914,25.0,18.300018,0.0,0.0,0.0,0.0028411432,9.54197e-21,0.0,81.1406,25.000872,27.255054,96.0,0.06527229,31.842922,241.34367,88.55452,0.0,81.1406,0.11375812,0.0,77.7497,8.330017
7198,19871880.0,0.0,18.299469,13.99704,21.493317,20.837128,22.057526,21.942535,18.299408,18.299347,18.299347,18.299347,0.0,0.032085583,0.032085583,0.049586877,25.0,18.300018,0.0,0.0,0.0,0.003415263,9.54197e-21,0.0,81.14038,25.000858,27.249155,96.0,0.06529328,31.851185,241.34369,88.55449,0.0,81.14038,0.11375804,0.0,77.74949,8.330017
7199,19871940.0,0.0,18.29953,13.998444,21.490082,20.833038,22.055237,21.939697,18.299438,18.299377,18.299377,18.299377,0.0,0.03208556,0.03208556,0.049586836,25.0,18.300018,0.0,0.0,0.0,0.004460212,9.54197e-21,0.0,81.140175,25.000845,27.243576,96.0,0.06531312,31.858994,241.3437,88.55446,0.0,81.140175,0.11375795,0.0,77.74929,8.330017
7200,19872000.0,0.0,18.29956,13.9999695,21.486938,20.82904,22.053009,21.93692,18.299469,18.299408,18.299408,18.299408,0.0,0.032085534,0.032085534,0.0495868,25.0,18.300018,0.0,0.0,0.0,0.0051162466,9.54197e-21,0.0,81.139984,25.000834,27.238482,96.0,0.06533123,31.866125,241.34372,88.55442,0.0,81.139984,0.11375787,0.0,77.749115,8.330017
7201,19872060.0,0.0,21.2146,14.001801,21.508972,20.836151,22.06131,21.943726,18.31778,18.29602,18.29602,18.295898,0.0,0.00033513797,0.00033513797,0.00046883072,56.666668,18.300018,0.0,0.0,0.0,5.9125624,9.54197e-21,0.0,25.586832,22.478088,0.3176197,96.0,0.0011400251,69.55533,2.0518463,54.134216,0.0,25.586832,0.0011565228,0.0,23.050089,8.330017
7202,19872120.0,0.0,21.278809,14.003876,21.521301,20.84549,22.071777,21.952606,18.319336,18.298126,18.298126,18.297394,0.0,0.0011309551,0.0011309551,0.0013314016,88.333336,18.300018,0.0,0.0,0.0,3.6931279,9.54197e-21,0.0,34.56744,32.50086,0.5152407,96.0,0.003590969,69.27866,11.82715,59.29646,0.0,34.56744,0.0036183572,0.0,30.20356,8.330017
7203,19872180.0,0.0,21.50238,14.006226,21.586395,20.854187,22.08136,21.960663,18.330414,18.308868,18.308868,18.305542,0.0,0.005297298,0.005297298,0.0055346484,120.0,18.300018,0.0,0.0,0.0,18.21018,9.54197e-21,0.0,47.76242,44.160725,0.83229226,96.0,0.01612294,68.83479,73.02578,68.45668,0.0,47.76242,0.016143868,0.0,42.09792,8.330017
7204,19872240.0,9.0,21.61325,14.00882,21.61728,20.861053,22.08841,21.9664,18.434143,18.325348,18.325348,18.319275,0.0,0.013151614,0.013151614,0.0144475475,120.0,18.300018,0.0,0.0,0.0,55.34927,9.54197e-21,0.0,57.22069,46.75872,2.3743455,96.0,0.040734727,66.67591,213.26622,77.62618,0.0,57.22069,0.0407481,0.0,51.8791,8.330017
7205,19872300.0,9.0,21.558167,14.011627,21.583984,20.865265,22.092438,21.96939,18.829773,18.407562,18.407562,18.374634,0.0,0.019926293,0.019926293,0.02510256,120.0,18.300018,0.0,0.0,0.0,80.82039,9.54197e-21,0.0,62.70662,45.595238,8.845572,96.0,0.06463259,57.6162,243.29808,84.85605,0.0,62.70662,0.06495357,0.0,58.515335,8.330017
7206,19872360.0,9.0,19.59967,14.014709,21.555817,20.86673,22.094238,21.970398,19.523926,18.685638,18.685638,18.597656,0.0,0.024612008,0.024612008,0.03423355,120.0,18.300018,0.0,0.0,0.0,18.345232,9.54197e-21,0.0,65.904465,46.4742,23.98029,96.0,0.058087766,36.427593,242.17802,91.25887,0.0,65.904465,0.08346227,0.0,62.43208,8.330017
7207,19872420.0,2.0,15.344788,14.018005,21.540009,20.867432,22.09555,21.970978,19.677277,19.09018,19.09018,18.966919,0.0,0.02803654,0.02803654,0.041232433,120.0,18.300018,0.0,0.0,0.0,-183.32263,9.54197e-21,0.0,67.6204,49.889233,40.18382,96.0,0.014059002,13.742654,241.03494,97.58651,0.0,67.6204,0.097315565,0.0,64.46075,8.330017
7208,19872480.0,2.0,15.757965,14.021515,21.531158,20.867828,22.096527,21.971252,18.416992,19.08194,19.08194,19.013397,0.0,0.030597167,0.030597167,0.04644004,120.0,18.300018,0.0,0.0,0.0,-163.56992,9.54197e-21,0.0,68.19434,55.921974,37.47533,96.0,0.027554004,17.534538,240.03136,104.33761,0.0,68.19434,0.10764998,0.0,65.139755,8.330017
7209,19872540.0,2.0,19.390503,14.025238,21.525269,20.865784,22.095459,21.969666,17.375122,18.474304,18.474304,18.504364,0.0,0.032461092,0.032461092,0.050000545,120.0,18.300018,0.0,0.0,0.0,86.13974,9.54197e-21,0.0,67.90498,63.86535,21.711544,96.0,0.08466751,39.603836,239.27164,111.28475,0.0,67.90498,0.11493939,0.0,64.87625,8.330017
7210,19872600.0,0.0,20.14862,14.029175,21.51889,20.86029,22.091797,21.965607,17.920563,18.062836,18.062836,18.11789,0.0,0.0338151,0.0338151,0.052413158,126.666664,18.300018,0.0,0.0,0.0,136.74634,9.54197e-21,0.0,66.99429,74.35964,18.47515,96.0,0.0974152,44.134792,238.716,119.056816,0.0,66.99429,0.12006679,0.0,64.01172,8.330017
7211,19872660.0,0.0,18.354492,14.033295,21.512512,20.853668,22.08728,21.960846,18.76361,18.247437,18.247437,18.25705,0.0,0.034540556,0.034540556,0.05369357,133.33333,18.300018,0.0,0.0,0.0,-3.7694423,9.54197e-21,0.0,65.73485,86.815056,27.564026,96.0,0.06897879,31.410366,238.44052,127.17034,0.0,65.73485,0.12279994,0.0,62.820316,8.330017
7212,19872720.0,0.0,17.170532,14.037598,21.507416,20.848236,22.083588,21.956848,18.66394,18.513763,18.513763,18.496063,0.0,0.03488544,0.03488544,0.054321505,140.0,18.300018,0.0,0.0,0.0,-89.893524,9.54197e-21,0.0,64.35094,99.70185,32.219913,96.0,0.052126024,24.892122,238.43065,135.01912,0.0,64.35094,0.124118134,0.0,61.50335,8.330017
7213,19872780.0,0.0,18.065643,14.042084,21.503082,20.8432,22.0802,21.953125,18.130066,18.441162,18.441162,18.44162,0.0,0.034646675,0.034646675,0.053979304,136.0,18.300018,0.0,0.0,0.0,-16.217318,9.54197e-21,0.0,63.0409,109.933334,27.999327,96.0,0.067628324,30.800945,238.54596,140.49612,0.0,63.0409,0.123289526,0.0,60.242428,8.330017
7214,19872840.0,0.0,18.891418,14.046753,21.498444,20.837524,22.076324,21.948944,18.069336,18.256073,18.256073,18.274048,0.0,0.034193035,0.034193035,0.053254128,132.0,18.300018,0.0,0.0,0.0,46.34137,9.54197e-21,0.0,62.009407,117.02727,24.569729,96.0,0.07928384,35.60238,238.64554,143.82837,0.0,62.009407,0.12165153,0.0,59.231728,8.330017
7215,19872900.0,0.0,18.578186,14.051575,21.493805,20.831543,22.072327,21.944641,18.350525,18.242584,18.242584,18.252625,0.0,0.033661276,0.033661276,0.052363828,128.0,18.300018,0.0,0.0,0.0,19.230076,9.54197e-21,0.0,61.253338,121.43588,26.226595,96.0,0.072222576,33.282764,238.68771,145.48824,0.0,61.253338,0.119692616,0.0,58.479267,8.330017
7216,19872960.0,0.0,18.015991,14.056549,21.489899,20.826294,22.068817,21.940826,18.452057,18.331635,18.331635,18.328583,0.0,0.033165738,0.033165738,0.051505625,124.0,18.300018,0.0,0.0,0.0,-21.942234,9.54197e-21,0.0,60.749805,123.46786,28.619236,96.0,0.062487647,29.933071,238.67436,145.84935,0.0,60.749805,0.117839105,0.0,57.972984,8.330017
7217,19873020.0,0.0,18.04367,14.0616455,21.486511,20.821564,22.065704,21.937408,18.314941,18.357025,18.357025,18.353668,0.0,0.03274653,0.03274653,0.050763037,120.0,18.300018,0.0,0.0,0.0,-18.007431,9.54197e-21,0.0,60.44976,123.64939,28.354397,96.0,0.062637344,30.303843,238.6251,145.29205,0.0,60.44976,0.11625498,0.0,57.670868,8.330017
7218,19873080.0,0.0,18.4068,14.066895,21.483185,20.816956,22.062714,21.934052,18.211731,18.305023,18.305023,18.308685,0.0,0.03239933,0.03239933,0.050141003,116.0,18.300018,0.0,0.0,0.0,8.332,9.54197e-21,0.0,60.312397,122.47398,26.804203,96.0,0.067525,32.474117,238.56122,144.09787,0.0,60.312397,0.11493626,0.0,57.533806,8.330017
7219,19873140.0,0.0,18.501099,14.072296,21.479767,20.812286,22.059662,21.930664,18.264313,18.270538,18.270538,18.275635,0.0,0.03211103,0.03211103,0.049622085,112.0,18.300018,0.0,0.0,0.0,13.902867,9.54197e-21,0.0,60.3089,120.32846,26.506561,96.0,0.067976765,32.890816,238.49913,142.46542,0.0,60.3089,0.11383914,0.0,57.53284,8.330017
7220,19873200.0,0.0,18.301422,14.077789,21.47638,20.807709,22.056732,21.927399,18.347534,18.289215,18.289215,18.289703,0.0,0.031877007,0.031877007,0.04920094,108.0,18.300018,0.0,0.0,0.0,-0.5944164,9.54197e-21,0.0,60.41547,117.4968,27.412853,96.0,0.064277604,31.622007,238.44923,140.5449,0.0,60.41547,0.11294882,0.0,57.643574,8.330017
7221,19873260.0,0.0,18.165436,14.083405,21.473236,20.803589,22.054077,21.924377,18.342377,18.316193,18.316193,18.313599,0.0,0.031694945,0.031694945,0.048874624,104.0,18.300018,0.0,0.0,0.0,-9.450221,9.54197e-21,0.0,60.6074,114.198006,27.949581,96.0,0.06199925,30.87059,238.41711,138.45181,0.0,60.6074,0.112257645,0.0,57.840466,8.330017
7222,19873320.0,0.0,18.246063,14.089111,21.470154,20.799591,22.051514,21.921478,18.286255,18.312592,18.312592,18.311523,0.0,0.03155501,0.03155501,0.048625402,100.0,18.300018,0.0,0.0,0.0,-3.3701708,9.54197e-21,0.0,60.863297,110.60521,27.57121,96.0,0.06306214,31.400305,238.40508,136.26366,0.0,60.863297,0.111728095,0.0,58.101402,8.330017
7223,19873380.0,0.0,18.371368,14.09491,21.467041,20.795593,22.04895,21.918549,18.265747,18.292114,18.292114,18.293457,0.0,0.03144428,0.03144428,0.048429385,96.0,18.300018,0.0,0.0,0.0,5.0794373,9.54197e-21,0.0,61.169277,106.83523,27.059593,96.0,0.06464155,32.11657,238.41347,134.02254,0.0,61.169277,0.111310355,0.0,58.412117,8.330017
7224,19873440.0,0.0,18.371216,14.1008,21.463867,20.791626,22.046417,21.91565,18.296082,18.284668,18.284668,18.285828,0.0,0.031352215,0.031352215,0.048268538,92.0,18.300018,0.0,0.0,0.0,4.6266885,9.54197e-21,0.0,61.517067,102.96551,27.104477,96.0,0.06429588,32.053734,238.4417,131.75392,0.0,61.517067,0.11096523,0.0,58.764,8.330017
7225,19873500.0,0.0,18.280365,14.106781,21.460754,20.78772,22.043915,21.912811,18.32373,18.295746,18.295746,18.294891,0.0,0.031274438,0.031274438,0.04813501,88.0,18.300018,0.0,0.0,0.0,-1.6257051,9.54197e-21,0.0,61.900837,99.042145,27.502914,96.0,0.06273918,31.49592,238.48872,129.47562,0.0,61.900837,0.11067607,0.0,59.15058,8.330017
7226,19873560.0,0.0,18.242035,14.1128235,21.457764,20.784027,22.041534,21.910095,18.314209,18.305145,18.305145,18.303497,0.0,0.031208955,0.031208955,0.048024975,84.0,18.300018,0.0,0.0,0.0,-3.947267,9.54197e-21,0.0,62.31509,95.094826,27.647612,96.0,0.062100995,31.293344,238.55339,127.20007,0.0,62.31509,0.11043506,0.0,59.565926,8.330017
7227,19873620.0,0.0,18.283936,14.118927,21.454773,20.780396,22.039185,21.90741,18.291779,18.302032,18.302032,18.301208,0.0,0.031151418,0.031151418,0.047930192,80.0,18.300018,0.0,0.0,0.0,-0.93780094,9.54197e-21,0.0,62.75555,91.148,27.460766,96.0,0.06264562,31.554928,238.6346,124.93372,0.0,62.75555,0.11022516,0.0,60.005432,8.330017
7228,19873680.0,0.0,18.330933,14.125061,21.451813,20.776764,22.036835,21.904724,18.2872,18.293884,18.293884,18.293976,0.0,0.031097949,0.031097949,0.047843426,76.0,18.300018,0.0,0.0,0.0,2.1316106,9.54197e-21,0.0,63.222103,87.21205,27.27577,96.0,0.06318928,31.81392,238.73134,122.67594,0.0,63.222103,0.11003042,0.0,60.468685,8.330017
7229,19873740.0,0.0,18.325714,14.131287,21.448883,20.773163,22.034515,21.90207,18.299408,18.292114,18.292114,18.292053,0.0,0.031043282,0.031043282,0.047755513,72.0,18.300018,0.0,0.0,0.0,1.61785,9.54197e-21,0.0,63.71286,83.301025,27.317604,96.0,0.062936634,31.755356,238.84271,120.42836,0.0,63.71286,0.109834366,0.0,60.953777,8.330017
7230,19873800.0,0.0,18.294098,14.137512,21.445953,20.769592,22.032227,21.899445,18.30893,18.296082,18.296082,18.29535,0.0,0.030987136,0.030987136,0.04766479,68.0,18.300018,0.0,0.0,0.0,-0.53162247,9.54197e-21,0.0,64.22929,79.41508,27.460299,96.0,0.062328044,31.555584,238.96799,118.189186,0.0,64.22929,0.109631516,0.0,61.462,8.330017
7231,19873860.0,0.0,18.27893,14.143768,21.443176,20.766174,22.03003,21.896912,18.30606,18.299683,18.299683,18.298645,0.0,0.030929403,0.030929403,0.047568485,64.0,18.300018,0.0,0.0,0.0,-1.4510014,9.54197e-21,0.0,64.77278,75.5544,27.523094,96.0,0.061994623,31.46767,239.10649,115.95788,0.0,64.77278,0.10941957,0.0,61.995453,8.330017
7232,19873920.0,0.0,18.292511,14.150055,21.44043,20.762817,22.027832,21.89441,18.298096,18.29889,18.29889,18.298126,0.0,0.030868322,0.030868322,0.047464892,60.0,18.300018,0.0,0.0,0.0,-0.47548634,9.54197e-21,0.0,65.34481,71.71911,27.466568,96.0,0.062071074,31.5468,239.25766,113.73306,0.0,65.34481,0.10919378,0.0,62.556248,8.330017
7233,19873980.0,0.0,18.309479,14.156342,21.437744,20.759491,22.025665,21.891937,18.295624,18.296234,18.296234,18.295807,0.0,0.030803744,0.030803744,0.047354408,56.0,18.300018,0.0,0.0,0.0,0.63179743,9.54197e-21,0.0,65.950096,67.906624,27.403608,96.0,0.06215881,31.63495,239.42126,111.51066,0.0,65.950096,0.10894581,0.0,63.149185,8.330017
7234,19874040.0,0.0,18.310303,14.162628,21.43512,20.756195,22.02356,21.889465,18.299377,18.295288,18.295288,18.294891,0.0,0.03073033,0.03073033,0.04722734,52.0,18.300018,0.0,0.0,0.0,0.6233712,9.54197e-21,0.0,66.59006,64.11607,27.412724,96.0,0.06198235,31.622187,239.59706,109.29188,0.0,66.59006,0.1086795,0.0,63.775814,8.330017
7235,19874100.0,0.0,18.301147,14.168915,21.432526,20.75296,22.021454,21.887054,18.302948,18.296326,18.296326,18.295715,0.0,0.03064805,0.03064805,0.04708437,48.0,18.300018,0.0,0.0,0.0,-0.005004767,9.54197e-21,0.0,67.26561,60.366596,27.461327,96.0,0.061648224,31.554142,239.78464,107.08045,0.0,67.26561,0.10837302,0.0,64.43725,8.330017
7236,19874160.0,0.0,18.29422,14.175201,21.430054,20.749847,22.01941,21.884705,18.3031,18.297699,18.297699,18.296936,0.0,0.030555971,0.030555971,0.046924114,44.0,18.300018,0.0,0.0,0.0,-0.44065058,9.54197e-21,0.0,67.98326,56.64826,27.49744,96.0,0.06133776,31.503582,239.98392,104.87222,0.0,67.98326,0.10802866,0.0,65.13993,8.330017
7237,19874220.0,0.0,18.296875,14.1814575,21.427643,20.746796,22.017426,21.882416,18.300568,18.297821,18.297821,18.29715,0.0,0.030452901,0.030452901,0.04674459,40.0,18.300018,0.0,0.0,0.0,-0.23820937,9.54197e-21,0.0,68.7492,52.9596,27.492899,96.0,0.0611465,31.509945,240.19467,102.665855,0.0,68.7492,0.10764304,0.0,65.88994,8.330017
7238,19874280.0,0.0,18.3031,14.187683,21.425323,20.743835,22.015503,21.880157,18.299133,18.297058,18.297058,18.296478,0.0,0.030336639,0.030336639,0.046541966,36.0,18.300018,0.0,0.0,0.0,0.1679054,9.54197e-21,0.0,69.56973,49.30444,27.476109,96.0,0.06097082,31.533447,240.4167,100.46144,0.0,69.56973,0.10720782,0.0,66.69346,8.330017
7239,19874340.0,0.0,18.305634,14.193878,21.423065,20.740906,22.01361,21.87796,18.299957,18.296509,18.296509,18.29599,0.0,0.03020436,0.03020436,0.046311334,32.0,18.300018,0.0,0.0,0.0,0.30773327,9.54197e-21,0.0,70.451965,45.688515,27.477478,96.0,0.06070008,31.531528,240.64983,98.259766,0.0,70.451965,0.106712885,0.0,67.55749,8.330017
7240,19874400.0,0.0,18.30194,14.200012,21.420776,20.738068,22.01178,21.875824,18.301727,18.296906,18.296906,18.296326,0.0,0.030116433,0.030116433,0.046165444,29.666666,18.300018,0.0,0.0,0.0,0.055770557,9.54197e-21,0.0,71.38719,42.342163,27.50303,96.0,0.0604389,31.495752,240.86337,96.26549,0.0,71.38719,0.10639209,0.0,68.472275,8.330017
7241,19874460.0,0.0,18.29773,14.206085,21.418549,20.73529,22.00998,21.873718,18.302124,18.29776,18.29776,18.297089,0.0,0.030042993,0.030042993,0.046043072,27.333334,18.300018,0.0,0.0,0.0,-0.20463845,9.54197e-21,0.0,72.3499,39.252575,27.528343,96.0,0.060207255,31.460318,241.06412,94.431786,0.0,72.3499,0.10612319,0.0,69.4116,8.330017
7242,19874520.0,0.0,18.297638,14.212097,21.416351,20.732605,22.00824,21.871643,18.301178,18.298126,18.298126,18.297485,0.0,0.029969478,0.029969478,0.04591993,25.0,18.300018,0.0,0.0,0.0,-0.19388154,9.54197e-21,0.0,73.34561,36.356045,27.535662,96.0,0.060037103,31.450071,241.25809,92.706375,0.0,73.34561,0.10585372,0.0,70.38209,8.330017
7243,19874580.0,0.0,18.300323,14.218048,21.414001,20.72992,22.0065,21.869629,18.299896,18.298004,18.298004,18.297485,0.0,0.029988432,0.029988432,0.045968357,25.0,18.300018,0.0,0.0,0.0,-0.0034260203,9.54197e-21,0.0,74.351105,33.901882,27.528143,96.0,0.0601092,31.460602,241.40178,91.33991,0.0,74.351105,0.105941705,0.0,71.3592,8.330017
7244,19874640.0,0.0,18.302124,14.223907,21.41159,20.727234,22.00476,21.867554,18.299683,18.297852,18.297852,18.297424,0.0,0.030054336,0.030054336,0.04609547,25.0,18.300018,0.0,0.0,0.0,0.11432089,9.54197e-21,0.0,75.314,31.852621,27.52365,96.0,0.06026444,31.466892,241.50905,90.2536,0.0,75.314,0.106203265,0.0,72.29006,8.330017
7245,19874700.0,0.0,18.301758,14.229706,21.409119,20.724518,22.00299,21.865479,18.30008,18.298004,18.298004,18.297607,0.0,0.030147674,0.030147674,0.046268474,25.0,18.300018,0.0,0.0,0.0,0.09010252,9.54197e-21,0.0,76.22776,30.124393,27.527254,96.0,0.06044548,31.461842,241.58954,89.37742,0.0,76.22776,0.106564544,0.0,73.1701,8.330017
7246,19874760.0,0.0,18.299988,14.235382,21.406616,20.721771,22.00116,21.863403,18.300476,18.29837,18.29837,18.298004,0.0,0.030273078,0.030273078,0.04649558,25.0,18.300018,0.0,0.0,0.0,-0.020143492,9.54197e-21,0.0,77.07556,28.710978,27.53508,96.0,0.060672272,31.450888,241.64195,88.71174,0.0,77.07556,0.107037656,0.0,73.982765,8.330017
7247,19874820.0,0.0,18.299316,14.240936,21.404053,20.718994,21.999268,21.861237,18.300293,18.298676,18.298676,18.29834,0.0,0.030411303,0.030411303,0.04674222,25.0,18.300018,0.0,0.0,0.0,-0.055463392,9.54197e-21,0.0,77.85017,27.548195,27.537092,96.0,0.0609456,31.448069,241.67476,88.20192,0.0,77.85017,0.10756075,0.0,74.72211,8.330017
7248,19874880.0,0.0,18.299469,14.246399,21.401459,20.716156,21.997345,21.85907,18.299988,18.298859,18.298859,18.298553,0.0,0.030552838,0.030552838,0.046992745,25.0,18.300018,0.0,0.0,0.0,-0.039041616,9.54197e-21,0.0,78.56744,26.560373,27.535332,96.0,0.0612381,31.450537,241.69551,87.793785,0.0,78.56744,0.10809523,0.0,75.40459,8.330017
7249,19874940.0,0.0,18.300049,14.2517395,21.398834,20.713287,21.995392,21.856842,18.299774,18.29892,18.29892,18.298676,0.0,0.030700698,0.030700698,0.047252227,25.0,18.300018,0.0,0.0,0.0,0.0025770192,9.54197e-21,0.0,79.20921,25.760153,27.531448,96.0,0.061549682,31.455973,241.70248,87.498116,0.0,79.20921,0.108651504,0.0,76.01255,8.330017
7250,19875000.0,0.0,18.300201,14.256958,21.396149,20.710327,21.993347,21.854553,18.299805,18.299011,18.299011,18.298798,0.0,0.03084984,0.03084984,0.04751202,25.0,18.300018,0.0,0.0,0.0,0.013417666,9.54197e-21,0.0,79.77386,25.120775,27.529243,96.0,0.061856516,31.45906,241.6989,87.29418,0.0,79.77386,0.10920969,0.0,76.54503,8.330017
7251,19875060.0,0.0,18.300049,14.262024,21.393433,20.707397,21.991272,21.852264,18.299866,18.299133,18.299133,18.29895,0.0,0.03099667,0.03099667,0.04776629,25.0,18.300018,0.0,0.0,0.0,0.004591284,9.54197e-21,0.0,80.275085,24.600021,27.528101,96.0,0.062154513,31.460657,241.68834,87.15475,0.0,80.275085,0.10975835,0.0,77.01586,8.330017
7252,19875120.0,0.0,18.299866,14.266937,21.390717,20.704376,21.989136,21.849915,18.299866,18.299255,18.299255,18.299133,0.0,0.031139942,0.031139942,0.048012972,25.0,18.300018,0.0,0.0,0.0,-0.0060392646,9.54197e-21,0.0,80.70878,24.190945,27.52686,96.0,0.062444776,31.462399,241.6717,87.07452,0.0,80.70878,0.11029188,0.0,77.42136,8.330017
7253,19875180.0,0.0,18.299835,14.271698,21.38794,20.701324,21.986969,21.847504,18.299835,18.299377,18.299377,18.299255,0.0,0.031277385,0.031277385,0.04824826,25.0,18.300018,0.0,0.0,0.0,-0.0069278437,9.54197e-21,0.0,81.072235,23.884943,27.524817,96.0,0.0627254,31.465256,241.65024,87.04645,0.0,81.072235,0.11080221,0.0,77.7593,8.330017
7254,19875240.0,0.0,18.299835,14.276306,21.385162,20.698242,21.984741,21.845062,18.299774,18.299469,18.299469,18.299347,0.0,0.031408653,0.031408653,0.048471924,25.0,18.300018,0.0,0.0,0.0,-0.004098662,9.54197e-21,0.0,81.38508,23.647726,27.522417,96.0,0.06299454,31.468615,241.62619,87.050804,0.0,81.38508,0.111288734,0.0,78.04884,8.330017
7255,19875300.0,0.0,18.299866,14.280731,21.382355,20.69513,21.982483,21.84262,18.299774,18.29953,18.29953,18.299438,0.0,0.031533193,0.031533193,0.048683092,25.0,18.300018,0.0,0.0,0.0,-0.00016223434,9.54197e-21,0.0,81.64452,23.478294,27.519808,96.0,0.0632505,31.47227,241.59984,87.086525,0.0,81.64452,0.11174922,0.0,78.287476,8.330017
7256,19875360.0,0.0,18.299896,14.284973,21.379547,20.692017,21.980194,21.840149,18.299744,18.299591,18.299591,18.29953,0.0,0.03164918,0.03164918,0.048878826,25.0,18.300018,0.0,0.0,0.0,0.0011119805,9.54197e-21,0.0,81.84911,23.372875,27.517307,96.0,0.063488595,31.47577,241.572,87.14964,0.0,81.84911,0.112177044,0.0,78.47406,8.330017
7257,19875420.0,0.0,18.299866,14.289032,21.37674,20.688873,21.977875,21.837646,18.299774,18.299652,18.299652,18.299591,0.0,0.031755537,0.031755537,0.049057513,25.0,18.300018,0.0,0.0,0.0,-0.00030653086,9.54197e-21,0.0,82.00434,23.32048,27.514908,96.0,0.06370691,31.479126,241.5437,87.232864,0.0,82.00434,0.11256858,0.0,78.61404,8.330017
7258,19875480.0,0.0,18.299805,14.292908,21.373901,20.68573,21.975525,21.835114,18.299774,18.299683,18.299683,18.299652,0.0,0.03185203,0.03185203,0.049218915,25.0,18.300018,0.0,0.0,0.0,-0.0029246104,9.54197e-21,0.0,82.11303,23.31582,27.512497,96.0,0.06390542,31.482506,241.51537,87.33297,0.0,82.11303,0.112923004,0.0,78.71021,8.330017
7259,19875540.0,0.0,18.299774,14.29657,21.371063,20.682526,21.973145,21.83255,18.299744,18.299744,18.299744,18.299713,0.0,0.031937975,0.031937975,0.0493621,25.0,18.300018,0.0,0.0,0.0,-0.0034814882,9.54197e-21,0.0,82.18212,23.34822,27.50986,96.0,0.06408368,31.486195,241.48785,87.44319,0.0,82.18212,0.11323816,0.0,78.76934,8.330017
7260,19875600.0,0.0,18.299744,14.300018,21.368195,20.679321,21.970734,21.829987,18.299744,18.299774,18.299774,18.299744,0.0,0.032013524,0.032013524,0.049487505,25.0,18.300018,0.0,0.0,0.0,-0.002985294,9.54197e-21,0.0,82.21938,23.407558,27.507118,96.0,0.06424153,31.490036,241.4618,87.557846,0.0,82.21938,0.11351454,0.0,78.79882,8.330017
7261,19875660.0,0.0,18.299805,14.303345,21.365387,20.676147,21.968353,21.827423,18.299713,18.299805,18.299805,18.299774,0.0,0.032076493,0.032076493,0.04959164,25.0,18.300018,0.0,0.0,0.0,0.00031050044,9.54197e-21,0.0,82.21682,23.501575,27.504215,96.0,0.06437538,31.494102,241.43733,87.67931,0.0,82.21682,0.11374482,0.0,78.79116,8.330017
7262,19875720.0,0.0,18.299866,14.306671,21.362549,20.672974,21.965912,21.82486,18.299744,18.299805,18.299805,18.299805,0.0,0.032125957,0.032125957,0.049672995,25.0,18.300018,0.0,0.0,0.0,0.0030785403,9.54197e-21,0.0,82.18426,23.61628,27.50177,96.0,0.064480744,31.49752,241.41563,87.79835,0.0,82.18426,0.11392507,0.0,78.755775,8.330017
7263,19875780.0,0.0,18.299896,14.309998,21.359741,20.6698,21.963501,21.822266,18.299774,18.299835,18.299835,18.299835,0.0,0.032166127,0.032166127,0.049738713,25.0,18.300018,0.0,0.0,0.0,0.003813742,9.54197e-21,0.0,82.1351,23.740292,27.499748,96.0,0.06456627,31.50035,241.39613,87.91289,0.0,82.1351,0.1140711,0.0,78.705185,8.330017
7264,19875840.0,0.0,18.299896,14.3133545,21.356903,20.666626,21.96106,21.819672,18.299805,18.299866,18.299866,18.299896,0.0,0.03220041,0.03220041,0.04979452,25.0,18.300018,0.0,0.0,0.0,0.0035804275,9.54197e-21,0.0,82.07661,23.86905,27.497974,96.0,0.06463935,31.502836,241.3781,88.02397,0.0,82.07661,0.11419558,0.0,78.64609,8.330017
7265,19875900.0,0.0,18.299927,14.316681,21.354095,20.663452,21.958618,21.817108,18.299835,18.299896,18.299896,18.299927,0.0,0.032223836,0.032223836,0.0498322,25.0,18.300018,0.0,0.0,0.0,0.0029574942,9.54197e-21,0.0,82.00448,24.0013,27.496588,96.0,0.06468962,31.504778,241.3631,88.12548,0.0,82.00448,0.11428005,0.0,78.57471,8.330017
7266,19875960.0,0.0,18.299957,14.320007,21.351349,20.66034,21.956207,21.814545,18.299866,18.299957,18.299957,18.299957,0.0,0.03224236,0.03224236,0.049861677,25.0,18.300018,0.0,0.0,0.0,0.0031927135,9.54197e-21,0.0,81.9277,24.13369,27.49539,96.0,0.06472963,31.506454,241.34955,88.22189,0.0,81.9277,0.114346646,0.0,78.49919,8.330017
7267,19876020.0,0.0,18.299957,14.323334,21.348602,20.657227,21.953827,21.812012,18.299896,18.299988,18.299988,18.299988,0.0,0.032255143,0.032255143,0.04988158,25.0,18.300018,0.0,0.0,0.0,0.003117669,9.54197e-21,0.0,81.84653,24.264618,27.494436,96.0,0.06475745,31.507788,241.33781,88.311325,0.0,81.84653,0.114392124,0.0,78.41988,8.330017
7268,19876080.0,0.0,18.299988,14.32666,21.345856,20.654144,21.951416,21.809479,18.299927,18.299988,18.299988,18.300018,0.0,0.032261856,0.032261856,0.049891386,25.0,18.300018,0.0,0.0,0.0,0.0025651478,9.54197e-21,0.0,81.76286,24.390978,27.493748,96.0,0.0647724,31.508753,241.32816,88.391624,0.0,81.76286,0.11441534,0.0,78.33861,8.330017
7269,19876140.0,0.0,18.299988,14.330017,21.34314,20.651062,21.949036,21.806946,18.299957,18.300018,18.300018,18.300049,0.0,0.03226378,0.03226378,0.049893226,25.0,18.300018,0.0,0.0,0.0,0.002060664,9.54197e-21,0.0,81.680046,24.50995,27.493244,96.0,0.064777344,31.509457,241.32036,88.46256,0.0,81.680046,0.11442119,0.0,78.25848,8.330017
7270,19876200.0,0.0,18.299988,14.3333435,21.340424,20.64801,21.946655,21.804413,18.299957,18.300049,18.300049,18.300049,0.0,0.032259807,0.032259807,0.0498853,25.0,18.300018,0.0,0.0,0.0,0.0015835513,9.54197e-21,0.0,81.59734,24.62076,27.49298,96.0,0.06476973,31.509829,241.31483,88.522354,0.0,81.59734,0.11440511,0.0,78.17887,8.330017
