,time,AHU: Static Pressure Reset Trim And Respond Signal,AHU: Mixed Air Temperature,Outdoor Air Temperature,AHU: Return Air Temperature,VAV: South Zone Room Air Temperature,VAV: Core Zone Room Air Temperature,VAV: North Zone Room Air Temperature,AHU: Supply Air Temperature,VAV: Core Zone Discharge Air Temperature,VAV: North Zone Discharge Air Temperature,VAV: South Zone Discharge Air Temperature,AHU: Supply Air Temperature Reset Trim And Respond Signal,VAV: Core Zone Airflow Rate,VAV: North Zone Airflow Rate,VAV: South Zone Airflow Rate,AHU: Supply Duct Static Pressure Setpoint,AHU: Supply Air Temperature Setpoint,VAV: Core Zone Cooling Loop Signal,VAV: North Zone Cooling Loop Signal,VAV: South Zone Cooling Loop Signal,AHU: Cooling Coil Load,AHU: Cooling Coil Supply Water Flow Rate,VAV: Core Zone Reheat Valve Signal,VAV: Core Zone Discharge Air Damper Position,AHU: Supply Duct Static Pressure,AHU: Exhaust Air Damper Position,AHU: Outdoor Air Damper Position,AHU: Return Airflow Rate,AHU: Return Air Damper Position,AHU: Supply Fan Power Modelica Inaccurate,AHU: Supply Fan Power,VAV: North Zone Reheat Valve Signal,VAV: North Zone Discharge Air Damper Position,AHU: Supply Fan Airflow Rate,VAV: South Zone Reheat Valve Signal,VAV: South Zone Discharge Air Damper Position,AHU: Cooling Coil Supply Water Temperature
7271,19876260.0,0.0,18.300018,14.33667,21.337769,20.64502,21.944305,21.80194,18.299988,18.300049,18.300049,18.30008,0.0,0.032252856,0.032252856,0.049872436,25.0,18.300018,0.0,0.0,0.0,0.0022644023,9.54197e-21,0.0,81.5177,24.723515,27.492836,96.0,0.06475592,31.51003,241.31067,88.574326,0.0,81.5177,0.11437834,0.0,78.1024,8.330017
7272,19876320.0,0.0,18.300049,14.339996,21.335144,20.64206,21.941986,21.799469,18.300018,18.30008,18.30008,18.30008,0.0,0.03224314,0.03224314,0.049855027,25.0,18.300018,0.0,0.0,0.0,0.0024051862,9.54197e-21,0.0,81.44299,24.815687,27.49289,96.0,0.064735994,31.509956,241.30795,88.617195,0.0,81.44299,0.11434148,0.0,78.0309,8.330017
7273,19876380.0,0.0,18.300049,14.343353,21.33252,20.6391,21.939667,21.797028,18.300018,18.30008,18.30008,18.30008,0.0,0.032231104,0.032231104,0.04983382,25.0,18.300018,0.0,0.0,0.0,0.0015681109,9.54197e-21,0.0,81.37382,24.89693,27.493132,96.0,0.06471085,31.509613,241.30661,88.65122,0.0,81.37382,0.11429617,0.0,77.964874,8.330017
7274,19876440.0,0.0,18.300018,14.34668,21.329926,20.63617,21.937347,21.794586,18.300049,18.30008,18.30008,18.30011,0.0,0.032217674,0.032217674,0.049810376,25.0,18.300018,0.0,0.0,0.0,0.0006414745,9.54197e-21,0.0,81.31119,24.967024,27.493473,96.0,0.06468267,31.509136,241.30634,88.6773,0.0,81.31119,0.114245854,0.0,77.90527,8.330017
7275,19876500.0,0.0,18.300018,14.350006,21.327332,20.63324,21.935059,21.792145,18.300049,18.30008,18.30008,18.30011,0.0,0.03220362,0.03220362,0.049785983,25.0,18.300018,0.0,0.0,0.0,0.00012879417,9.54197e-21,0.0,81.25541,25.02654,27.493855,96.0,0.06465323,31.5086,241.30688,88.6966,0.0,81.25541,0.11419346,0.0,77.85233,8.330017
7276,19876560.0,0.0,18.300049,14.3533325,21.324799,20.630402,21.9328,21.789764,18.300049,18.30008,18.30008,18.30011,0.0,0.032188743,0.032188743,0.049760345,25.0,18.300018,0.0,0.0,0.0,0.0007971914,9.54197e-21,0.0,81.2077,25.073265,27.494308,96.0,0.06462185,31.507965,241.30846,88.70754,0.0,81.2077,0.11413791,0.0,77.80725,8.330017
7277,19876620.0,0.0,18.300049,14.356659,21.322296,20.627594,21.930573,21.787415,18.300049,18.30008,18.30008,18.30011,0.0,0.032174226,0.032174226,0.049735438,25.0,18.300018,0.0,0.0,0.0,0.0009197188,9.54197e-21,0.0,81.169266,25.107153,27.49487,96.0,0.06459093,31.507185,241.3107,88.71147,0.0,81.169266,0.11408394,0.0,77.77109,8.330017
7278,19876680.0,0.0,18.300049,14.360016,21.319824,20.624817,21.928375,21.785065,18.300049,18.30008,18.30008,18.30011,0.0,0.032161262,0.032161262,0.049713336,25.0,18.300018,0.0,0.0,0.0,0.0007052673,9.54197e-21,0.0,81.14255,25.126354,27.495483,96.0,0.06456297,31.506325,241.31339,88.70858,0.0,81.14255,0.114035845,0.0,77.74617,8.330017
7279,19876740.0,0.0,18.300049,14.363342,21.317322,20.62204,21.926147,21.782745,18.30008,18.30008,18.30008,18.30008,0.0,0.032147963,0.032147963,0.04969061,25.0,18.300018,0.0,0.0,0.0,0.0004598055,9.54197e-21,0.0,81.114075,25.147654,27.496096,96.0,0.06453436,31.505466,241.31602,88.70656,0.0,81.114075,0.113986574,0.0,77.71957,8.330017
7280,19876800.0,0.0,18.300049,14.366669,21.31488,20.619293,21.92398,21.780396,18.30008,18.30008,18.30008,18.30008,0.0,0.032135896,0.032135896,0.04967008,25.0,18.300018,0.0,0.0,0.0,0.00023084796,9.54197e-21,0.0,81.093185,25.159737,27.496725,96.0,0.064508155,31.504583,241.31886,88.700516,0.0,81.093185,0.11394189,0.0,77.70022,8.330017
7281,19876860.0,0.0,18.30008,14.369995,21.312439,20.616577,21.921814,21.778107,18.30008,18.30008,18.30008,18.30008,0.0,0.032124303,0.032124303,0.04965038,25.0,18.300018,0.0,0.0,0.0,0.000610143,9.54197e-21,0.0,81.07482,25.168858,27.49737,96.0,0.06448287,31.503687,241.32173,88.69328,0.0,81.07482,0.11389899,0.0,77.68328,8.330017
7282,19876920.0,0.0,18.30008,14.373352,21.310028,20.613861,21.919647,21.775848,18.30008,18.30008,18.30008,18.30008,0.0,0.032113764,0.032113764,0.049632534,25.0,18.300018,0.0,0.0,0.0,0.0006436644,9.54197e-21,0.0,81.06145,25.172285,27.498058,96.0,0.06445954,31.502718,241.32465,88.68389,0.0,81.06145,0.11386006,0.0,77.6711,8.330017
7283,19876980.0,0.0,18.30008,14.376678,21.307617,20.611206,21.917511,21.77356,18.30008,18.30008,18.30008,18.30008,0.0,0.032104366,0.032104366,0.04961666,25.0,18.300018,0.0,0.0,0.0,0.00021038964,9.54197e-21,0.0,81.052414,25.171093,27.49878,96.0,0.06443838,31.50171,241.32748,88.673065,0.0,81.052414,0.11382538,0.0,77.663025,8.330017
7284,19877040.0,0.0,18.30008,14.380005,21.305237,20.608551,21.915375,21.771301,18.30008,18.30008,18.30008,18.30008,0.0,0.032096107,0.032096107,0.049602754,25.0,18.300018,0.0,0.0,0.0,-0.00011240843,9.54197e-21,0.0,81.04685,25.16653,27.49949,96.0,0.064419515,31.500711,241.33022,88.661514,0.0,81.04685,0.11379496,0.0,77.65824,8.330017
7285,19877100.0,0.0,18.300049,14.383331,21.302856,20.605896,21.913239,21.769073,18.30008,18.30008,18.30008,18.30008,0.0,0.032089006,0.032089006,0.04959085,25.0,18.300018,0.0,0.0,0.0,-0.0003981027,9.54197e-21,0.0,81.04518,25.158045,27.5002,96.0,0.06440299,31.49972,241.33282,88.64896,0.0,81.04518,0.113768846,0.0,77.657135,8.330017
7286,19877160.0,0.0,18.30008,14.386658,21.300507,20.603302,21.911163,21.766846,18.30008,18.30008,18.30008,18.30008,0.0,0.032083046,0.032083046,0.0495809,25.0,18.300018,0.0,0.0,0.0,0.00032738916,9.54197e-21,0.0,81.04631,25.147186,27.500877,96.0,0.064388834,31.498772,241.33525,88.63625,0.0,81.04631,0.11374696,0.0,77.65867,8.330017
7287,19877220.0,0.0,18.30008,14.390015,21.298157,20.600708,21.909058,21.764648,18.30008,18.30008,18.30008,18.30008,0.0,0.03207815,0.03207815,0.04957278,25.0,18.300018,0.0,0.0,0.0,0.00071245484,9.54197e-21,0.0,81.049644,25.134754,27.501589,96.0,0.06437669,31.497774,241.33745,88.623795,0.0,81.049644,0.11372906,0.0,77.66224,8.330017
7288,19877280.0,0.0,18.30008,14.393341,21.295837,20.598145,21.906982,21.762451,18.30008,18.30008,18.30008,18.30008,0.0,0.032074288,0.032074288,0.049566407,25.0,18.300018,0.0,0.0,0.0,0.0003896812,9.54197e-21,0.0,81.05489,25.1211,27.50235,96.0,0.064366415,31.49671,241.33942,88.61174,0.0,81.05489,0.113714956,0.0,77.6676,8.330017
7289,19877340.0,0.0,18.30008,14.3966675,21.293549,20.595612,21.904907,21.760254,18.30008,18.30008,18.30008,18.30008,0.0,0.032071333,0.032071333,0.049561586,25.0,18.300018,0.0,0.0,0.0,-0.00011809796,9.54197e-21,0.0,81.06144,25.106966,27.503119,96.0,0.064357914,31.495634,241.34114,88.6004,0.0,81.06144,0.113704234,0.0,77.67414,8.330017
7290,19877400.0,0.0,18.30008,14.399994,21.29123,20.593048,21.902863,21.758087,18.30008,18.30008,18.30008,18.30008,0.0,0.032069154,0.032069154,0.049558062,25.0,18.300018,0.0,0.0,0.0,-0.00036517845,9.54197e-21,0.0,81.06873,25.092928,27.503876,96.0,0.064350985,31.494576,241.34264,88.58994,0.0,81.06873,0.11369634,0.0,77.68136,8.330017
7291,19877460.0,0.0,18.30008,14.403351,21.28897,20.590546,21.900818,21.75592,18.30008,18.30008,18.30008,18.30008,0.0,0.03206781,0.03206781,0.049555954,25.0,18.300018,0.0,0.0,0.0,7.911522e-05,9.54197e-21,0.0,81.07701,25.078756,27.50462,96.0,0.06434575,31.493532,241.3439,88.58031,0.0,81.07701,0.113691546,0.0,77.68945,8.330017
7292,19877520.0,0.0,18.30008,14.406677,21.286682,20.588074,21.898804,21.753784,18.30008,18.30008,18.30008,18.30008,0.0,0.032067094,0.032067094,0.049554907,25.0,18.300018,0.0,0.0,0.0,0.00054332096,9.54197e-21,0.0,81.08555,25.065184,27.50538,96.0,0.0643417,31.492468,241.34494,88.5717,0.0,81.08555,0.11368907,0.0,77.69776,8.330017
7293,19877580.0,0.0,18.30011,14.410004,21.284454,20.585602,21.896759,21.751648,18.30008,18.30008,18.30008,18.30008,0.0,0.032066867,0.032066867,0.049554676,25.0,18.300018,0.0,0.0,0.0,0.0007002277,9.54197e-21,0.0,81.09401,25.052483,27.506172,96.0,0.0643385,31.491358,241.34576,88.564125,0.0,81.09401,0.113688394,0.0,77.705956,8.330017
7294,19877640.0,0.0,18.30008,14.41333,21.282196,20.58313,21.894745,21.749512,18.30008,18.30008,18.30008,18.30008,0.0,0.032067258,0.032067258,0.049555473,25.0,18.300018,0.0,0.0,0.0,0.00036373723,9.54197e-21,0.0,81.10246,25.040749,27.50701,96.0,0.064336345,31.490183,241.34637,88.55777,0.0,81.10246,0.11368997,0.0,77.71411,8.330017
7295,19877700.0,0.0,18.30008,14.416687,21.279968,20.580688,21.892761,21.747406,18.30008,18.30008,18.30008,18.30008,0.0,0.03206808,0.03206808,0.049556974,25.0,18.300018,0.0,0.0,0.0,0.0001367795,9.54197e-21,0.0,81.110344,25.03053,27.507862,96.0,0.064334996,31.488995,241.34674,88.55276,0.0,81.110344,0.11369311,0.0,77.721664,8.330017
7296,19877760.0,0.0,18.30011,14.420013,21.277771,20.578278,21.890747,21.7453,18.30008,18.30008,18.30008,18.30008,0.0,0.032069024,0.032069024,0.049558684,25.0,18.300018,0.0,0.0,0.0,0.00034074252,9.54197e-21,0.0,81.11799,25.020868,27.508718,96.0,0.06433386,31.487795,241.34705,88.548195,0.0,81.11799,0.113696724,0.0,77.72898,8.330017
7297,19877820.0,0.0,18.30011,14.42334,21.275543,20.575867,21.888763,21.743195,18.30008,18.30008,18.30008,18.30008,0.0,0.032070197,0.032070197,0.049560755,25.0,18.300018,0.0,0.0,0.0,0.00051598717,9.54197e-21,0.0,81.12506,25.012377,27.509604,96.0,0.06433306,31.486553,241.34721,88.544556,0.0,81.12506,0.113701135,0.0,77.73574,8.330017
7298,19877880.0,0.0,18.30011,14.426666,21.273346,20.573456,21.88678,21.74112,18.30011,18.30008,18.30008,18.30008,0.0,0.03207151,0.03207151,0.049563058,25.0,18.300018,0.0,0.0,0.0,0.00040990426,9.54197e-21,0.0,81.13149,25.00505,27.51053,96.0,0.06433239,31.485256,241.34727,88.54174,0.0,81.13149,0.11370606,0.0,77.74186,8.330017
7299,19877940.0,0.0,18.30011,14.429993,21.27118,20.571075,21.884827,21.739044,18.30011,18.30008,18.30008,18.30008,0.0,0.032072887,0.032072887,0.04956546,25.0,18.300018,0.0,0.0,0.0,0.0002979931,9.54197e-21,0.0,81.13725,24.998817,27.51148,96.0,0.06433176,31.483927,241.34724,88.53963,0.0,81.13725,0.11371123,0.0,77.74733,8.330017
7300,19878000.0,0.0,18.30011,14.43335,21.269012,20.568695,21.882843,21.736969,18.30011,18.30008,18.30008,18.30008,0.0,0.032074366,0.032074366,0.049568012,25.0,18.300018,0.0,0.0,0.0,0.00011159923,9.54197e-21,0.0,81.142334,24.993721,27.512455,96.0,0.06433122,31.482563,241.34712,88.53828,0.0,81.142334,0.113716744,0.0,77.75213,8.330017
7301,19878060.0,0.0,18.30011,14.436676,21.266846,20.566345,21.88089,21.734924,18.30011,18.30011,18.30011,18.30008,0.0,0.032075845,0.032075845,0.04957056,25.0,18.300018,0.0,0.0,0.0,0.00043056576,9.54197e-21,0.0,81.14671,24.989658,27.513445,96.0,0.06433064,31.481176,241.34692,88.53753,0.0,81.14671,0.11372224,0.0,77.75626,8.330017
7302,19878120.0,0.0,18.30011,14.440002,21.26471,20.563995,21.878967,21.73288,18.30011,18.30011,18.30011,18.30011,0.0,0.032077286,0.032077286,0.049573027,25.0,18.300018,0.0,0.0,0.0,0.00063080504,9.54197e-21,0.0,81.15042,24.986528,27.514475,96.0,0.06432982,31.47973,241.34668,88.53727,0.0,81.15042,0.11372759,0.0,77.75973,8.330017
7303,19878180.0,0.0,18.30011,14.443329,21.262573,20.561676,21.877014,21.730835,18.30011,18.30011,18.30011,18.30011,0.0,0.032078672,0.032078672,0.04957539,25.0,18.300018,0.0,0.0,0.0,0.0005088233,9.54197e-21,0.0,81.15346,24.98428,27.515558,96.0,0.0643287,31.47822,241.3464,88.53746,0.0,81.15346,0.113732725,0.0,77.762566,8.330017
7304,19878240.0,0.0,18.30011,14.446686,21.260437,20.559357,21.875092,21.72882,18.30011,18.30011,18.30011,18.30011,0.0,0.032079965,0.032079965,0.049577594,25.0,18.300018,0.0,0.0,0.0,0.00027269914,9.54197e-21,0.0,81.15589,24.98278,27.516672,96.0,0.064327285,31.476658,241.34612,88.537994,0.0,81.15589,0.11373753,0.0,77.764824,8.330017
7305,19878300.0,0.0,18.30011,14.450012,21.2583,20.557068,21.873169,21.726776,18.30011,18.30011,18.30011,18.30011,0.0,0.032081153,0.032081153,0.049579613,25.0,18.300018,0.0,0.0,0.0,0.00014717136,9.54197e-21,0.0,81.1578,24.98188,27.51781,96.0,0.06432558,31.475067,241.34583,88.53876,0.0,81.1578,0.11374193,0.0,77.76658,8.330017
7306,19878360.0,0.0,18.30014,14.453339,21.256226,20.55478,21.871246,21.724792,18.30011,18.30011,18.30011,18.30011,0.0,0.032082245,0.032082245,0.04958145,25.0,18.300018,0.0,0.0,0.0,0.00038555075,9.54197e-21,0.0,81.15914,24.981647,27.518972,96.0,0.064323574,31.47344,241.3455,88.539795,0.0,81.15914,0.113745935,0.0,77.7678,8.330017
7307,19878420.0,0.0,18.30014,14.456665,21.25412,20.55252,21.869354,21.722778,18.30011,18.30011,18.30011,18.30011,0.0,0.03208321,0.03208321,0.04958308,25.0,18.300018,0.0,0.0,0.0,0.00059878884,9.54197e-21,0.0,81.16004,24.981878,27.52017,96.0,0.06432119,31.47176,241.34521,88.54097,0.0,81.16004,0.1137495,0.0,77.7686,8.330017
7308,19878480.0,0.0,18.30014,14.459991,21.252045,20.550262,21.867462,21.720795,18.30014,18.30011,18.30011,18.30011,0.0,0.032084055,0.032084055,0.0495845,25.0,18.300018,0.0,0.0,0.0,0.0006464407,9.54197e-21,0.0,81.16058,24.982447,27.521414,96.0,0.064318426,31.470022,241.34492,88.542206,0.0,81.16058,0.11375262,0.0,77.769066,8.330017
7309,19878540.0,0.0,18.30014,14.463348,21.24997,20.548004,21.86557,21.718811,18.30014,18.30014,18.30014,18.30014,0.0,0.03208478,0.03208478,0.04958571,25.0,18.300018,0.0,0.0,0.0,0.00042645962,9.54197e-21,0.0,81.160736,24.983408,27.522701,96.0,0.064315245,31.468218,241.34465,88.54354,0.0,81.160736,0.11375527,0.0,77.76916,8.330017
7310,19878600.0,0.0,18.30014,14.466675,21.247894,20.545776,21.863678,21.716827,18.30014,18.30014,18.30014,18.30014,0.0,0.03208539,0.03208539,0.04958672,25.0,18.300018,0.0,0.0,0.0,0.00020766832,9.54197e-21,0.0,81.160614,24.984589,27.524017,96.0,0.06431173,31.466373,241.34439,88.544876,0.0,81.160614,0.1137575,0.0,77.76899,8.330017
7311,19878660.0,0.0,18.30014,14.470001,21.24585,20.54358,21.861786,21.714874,18.30014,18.30014,18.30014,18.30014,0.0,0.03208588,0.03208588,0.049587537,25.0,18.300018,0.0,0.0,0.0,0.00035250225,9.54197e-21,0.0,81.16024,24.985949,27.525356,96.0,0.064307906,31.464499,241.34416,88.546196,0.0,81.16024,0.113759294,0.0,77.76859,8.330017
7312,19878720.0,0.0,18.30014,14.473328,21.243835,20.541382,21.859924,21.712921,18.30014,18.30014,18.30014,18.30014,0.0,0.032086268,0.032086268,0.04958817,25.0,18.300018,0.0,0.0,0.0,0.0005472557,9.54197e-21,0.0,81.15968,24.987411,27.526728,96.0,0.06430375,31.46258,241.34396,88.547455,0.0,81.15968,0.11376071,0.0,77.76803,8.330017
7313,19878780.0,0.0,18.30014,14.476685,21.24179,20.539185,21.858063,21.710968,18.30014,18.30014,18.30014,18.30014,0.0,0.032086555,0.032086555,0.049588643,25.0,18.300018,0.0,0.0,0.0,0.00049929717,9.54197e-21,0.0,81.159004,24.988914,27.528147,96.0,0.064299256,31.460598,241.34378,88.54864,0.0,81.159004,0.11376175,0.0,77.76736,8.330017
7314,19878840.0,0.0,18.30017,14.480011,21.239777,20.537018,21.856232,21.709045,18.30014,18.30014,18.30014,18.30014,0.0,0.032086767,0.032086767,0.049588986,25.0,18.300018,0.0,0.0,0.0,0.0004114842,9.54197e-21,0.0,81.158264,24.9904,27.52959,96.0,0.06429449,31.458572,241.34363,88.54972,0.0,81.158264,0.11376253,0.0,77.76661,8.330017
7315,19878900.0,0.0,18.30017,14.483337,21.237762,20.534851,21.85437,21.707092,18.30014,18.30014,18.30014,18.30014,0.0,0.032086894,0.032086894,0.049589176,25.0,18.300018,0.0,0.0,0.0,0.00020978482,9.54197e-21,0.0,81.15742,24.991894,27.531075,96.0,0.06428943,31.456493,241.34349,88.55072,0.0,81.15742,0.113762975,0.0,77.765785,8.330017
7316,19878960.0,0.0,18.30017,14.486664,21.235779,20.532684,21.85254,21.7052,18.30014,18.30014,18.30014,18.30014,0.0,0.03208695,0.03208695,0.049589258,25.0,18.300018,0.0,0.0,0.0,0.00036103657,9.54197e-21,0.0,81.15655,24.99332,27.532574,96.0,0.06428416,31.454393,241.3434,88.551605,0.0,81.15655,0.11376316,0.0,77.76494,8.330017
7317,19879020.0,0.0,18.30017,14.490021,21.233795,20.530548,21.850708,21.703278,18.30017,18.30014,18.30014,18.30014,0.0,0.032086954,0.032086954,0.049589247,25.0,18.300018,0.0,0.0,0.0,0.0004921885,9.54197e-21,0.0,81.155685,24.99466,27.53411,96.0,0.06427868,31.452244,241.3433,88.55238,0.0,81.155685,0.11376316,0.0,77.76411,8.330017
7318,19879080.0,0.0,18.30017,14.493347,21.231812,20.528442,21.848877,21.701385,18.30017,18.30017,18.30017,18.30017,0.0,0.032086905,0.032086905,0.049589153,25.0,18.300018,0.0,0.0,0.0,0.00044818188,9.54197e-21,0.0,81.15484,24.995895,27.535686,96.0,0.06427294,31.450043,241.34325,88.55305,0.0,81.15484,0.113762975,0.0,77.76329,8.330017
7319,19879140.0,0.0,18.30017,14.496674,21.229828,20.526306,21.847076,21.699493,18.30017,18.30017,18.30017,18.30017,0.0,0.032086823,0.032086823,0.049589,25.0,18.300018,0.0,0.0,0.0,0.0003050736,9.54197e-21,0.0,81.15404,24.997015,27.537292,96.0,0.06426703,31.447792,241.3432,88.553604,0.0,81.15404,0.11376265,0.0,77.76252,8.330017
7320,19879200.0,0.0,18.30017,14.5,21.227875,20.5242,21.845276,21.697601,18.30017,18.30017,18.30017,18.30017,0.0,0.03208672,0.03208672,0.049588807,25.0,18.300018,0.0,0.0,0.0,0.00021742316,9.54197e-21,0.0,81.15329,24.998013,27.53892,96.0,0.06426099,31.445513,241.34317,88.55406,0.0,81.15329,0.11376224,0.0,77.76181,8.330017
7321,19879260.0,0.0,18.30017,14.503326,21.225922,20.522095,21.843475,21.69574,18.30017,18.30017,18.30017,18.30017,0.0,0.03208658,0.03208658,0.04958857,25.0,18.300018,0.0,0.0,0.0,7.822042e-05,9.54197e-21,0.0,81.1526,24.998886,27.540571,96.0,0.06425482,31.443203,241.34315,88.55442,0.0,81.1526,0.11376173,0.0,77.761154,8.330017
7322,19879320.0,0.0,18.30017,14.506683,21.223969,20.519989,21.841675,21.693848,18.30017,18.30017,18.30017,18.30017,0.0,0.032086432,0.032086432,0.049588304,25.0,18.300018,0.0,0.0,0.0,0.00013951058,9.54197e-21,0.0,81.15199,24.999634,27.542227,96.0,0.06424859,31.440882,241.34315,88.55469,0.0,81.15199,0.11376117,0.0,77.760574,8.330017
7323,19879380.0,0.0,18.30017,14.51001,21.222046,20.517914,21.839874,21.691986,18.30017,18.30017,18.30017,18.30017,0.0,0.032086276,0.032086276,0.049588036,25.0,18.300018,0.0,0.0,0.0,0.00023175248,9.54197e-21,0.0,81.15145,25.000265,27.54391,96.0,0.06424227,31.43853,241.34315,88.554886,0.0,81.15145,0.11376059,0.0,77.760056,8.330017
7324,19879440.0,0.0,18.30017,14.513336,21.220093,20.515839,21.838104,21.690155,18.30017,18.30017,18.30017,18.30017,0.0,0.03208611,0.03208611,0.049587756,25.0,18.300018,0.0,0.0,0.0,0.00042695788,9.54197e-21,0.0,81.150986,25.000774,27.545607,96.0,0.06423587,31.436152,241.34317,88.55501,0.0,81.150986,0.11375998,0.0,77.75962,8.330017
7325,19879500.0,0.0,18.30017,14.516663,21.21817,20.513763,21.836334,21.688293,18.30017,18.30017,18.30017,18.30017,0.0,0.03208595,0.03208595,0.049587477,25.0,18.300018,0.0,0.0,0.0,0.00044268696,9.54197e-21,0.0,81.1506,25.001177,27.547342,96.0,0.064229354,31.433722,241.34319,88.55506,0.0,81.1506,0.11375938,0.0,77.759254,8.330017
7326,19879560.0,0.0,18.30017,14.52002,21.216248,20.511688,21.834564,21.686462,18.30017,18.30017,18.30017,18.30017,0.0,0.03208579,0.03208579,0.04958721,25.0,18.300018,0.0,0.0,0.0,0.00018326331,9.54197e-21,0.0,81.15028,25.001476,27.549109,96.0,0.06422272,31.43125,241.34322,88.55507,0.0,81.15028,0.1137588,0.0,77.758965,8.330017
7327,19879620.0,0.0,18.30017,14.523346,21.214355,20.509613,21.832825,21.6846,18.30017,18.30017,18.30017,18.30017,0.0,0.032085642,0.032085642,0.049586955,25.0,18.300018,0.0,0.0,0.0,6.208523e-05,9.54197e-21,0.0,81.15004,25.001686,27.550884,96.0,0.06421606,31.42876,241.34325,88.55503,0.0,81.15004,0.11375824,0.0,77.75874,8.330017
7328,19879680.0,0.0,18.300201,14.526672,21.212433,20.507568,21.831055,21.6828,18.30017,18.30017,18.30017,18.30017,0.0,0.032085508,0.032085508,0.049586717,25.0,18.300018,0.0,0.0,0.0,0.00017655751,9.54197e-21,0.0,81.14986,25.001818,27.552673,96.0,0.0642094,31.42626,241.34328,88.554955,0.0,81.14986,0.11375773,0.0,77.75858,8.330017
7329,19879740.0,0.0,18.300201,14.529999,21.21054,20.505524,21.829315,21.68097,18.30017,18.30017,18.30017,18.30017,0.0,0.032085378,0.032085378,0.049586505,25.0,18.300018,0.0,0.0,0.0,0.00028700384,9.54197e-21,0.0,81.14974,25.00189,27.554482,96.0,0.06420268,31.423723,241.3433,88.554855,0.0,81.14974,0.11375726,0.0,77.75847,8.330017
7330,19879800.0,0.0,18.300201,14.533325,21.208649,20.50351,21.827576,21.679138,18.300201,18.30017,18.30017,18.30017,0.0,0.032085266,0.032085266,0.049586307,25.0,18.300018,0.0,0.0,0.0,0.00044747232,9.54197e-21,0.0,81.14968,25.00189,27.556314,96.0,0.0641959,31.421162,241.34334,88.55473,0.0,81.14968,0.113756835,0.0,77.75842,8.330017
7331,19879860.0,0.0,18.300201,14.536682,21.206757,20.501465,21.825836,21.677338,18.300201,18.300201,18.300201,18.300201,0.0,0.03208516,0.03208516,0.049586136,25.0,18.300018,0.0,0.0,0.0,0.00023314696,9.54197e-21,0.0,81.14966,25.001844,27.558184,96.0,0.06418902,31.418545,241.34337,88.554596,0.0,81.14966,0.11375646,0.0,77.758415,8.330017
7332,19879920.0,0.0,18.300201,14.540009,21.204895,20.49942,21.824127,21.675537,18.300201,18.300201,18.300201,18.300201,0.0,0.032085072,0.032085072,0.049585987,25.0,18.300018,0.0,0.0,0.0,8.127007e-05,9.54197e-21,0.0,81.14969,25.00176,27.560064,96.0,0.06418212,31.415909,241.3434,88.55445,0.0,81.14969,0.11375613,0.0,77.758446,8.330017
7333,19879980.0,0.0,18.300201,14.543335,21.203003,20.497406,21.822418,21.673737,18.300201,18.300201,18.300201,18.300201,0.0,0.032084998,0.032084998,0.04958586,25.0,18.300018,0.0,0.0,0.0,0.00014303716,9.54197e-21,0.0,81.14975,25.001642,27.561956,96.0,0.064175196,31.413263,241.34343,88.554306,0.0,81.14975,0.11375586,0.0,77.75851,8.330017
7334,19880040.0,0.0,18.300201,14.546661,21.201141,20.495392,21.82071,21.671967,18.300201,18.300201,18.300201,18.300201,0.0,0.032084934,0.032084934,0.04958576,25.0,18.300018,0.0,0.0,0.0,0.0003056998,9.54197e-21,0.0,81.14985,25.001505,27.563864,96.0,0.06416825,31.41059,241.34344,88.55416,0.0,81.14985,0.113755636,0.0,77.758606,8.330017
7335,19880100.0,0.0,18.300201,14.550018,21.19931,20.493408,21.819,21.670166,18.300201,18.300201,18.300201,18.300201,0.0,0.032084882,0.032084882,0.04958567,25.0,18.300018,0.0,0.0,0.0,0.0004005833,9.54197e-21,0.0,81.14996,25.001356,27.565802,96.0,0.06416122,31.407877,241.34348,88.554016,0.0,81.14996,0.113755435,0.0,77.75871,8.330017
7336,19880160.0,0.0,18.300201,14.553345,21.197449,20.491394,21.817291,21.668396,18.300201,18.300201,18.300201,18.300201,0.0,0.03208484,0.03208484,0.04958561,25.0,18.300018,0.0,0.0,0.0,0.00025290778,9.54197e-21,0.0,81.15009,25.001192,27.567762,96.0,0.06415413,31.40513,241.34349,88.55388,0.0,81.15009,0.1137553,0.0,77.75885,8.330017
7337,19880220.0,0.0,18.300201,14.556671,21.195587,20.48938,21.815613,21.666626,18.300201,18.300201,18.300201,18.300201,0.0,0.032084815,0.032084815,0.04958556,25.0,18.300018,0.0,0.0,0.0,0.00011380497,9.54197e-21,0.0,81.15024,25.001026,27.569744,96.0,0.06414699,31.402359,241.3435,88.55375,0.0,81.15024,0.11375519,0.0,77.758995,8.330017
7338,19880280.0,0.0,18.300201,14.559998,21.193756,20.487396,21.813904,21.664886,18.300201,18.300201,18.300201,18.300201,0.0,0.032084793,0.032084793,0.049585525,25.0,18.300018,0.0,0.0,0.0,8.313947e-05,9.54197e-21,0.0,81.1504,25.000862,27.571737,96.0,0.06413981,31.399567,241.34352,88.553635,0.0,81.1504,0.113755114,0.0,77.75914,8.330017
7339,19880340.0,0.0,18.300201,14.5633545,21.191925,20.485413,21.812225,21.663116,18.300201,18.300201,18.300201,18.300201,0.0,0.03208478,0.03208478,0.049585506,25.0,18.300018,0.0,0.0,0.0,0.00022753277,9.54197e-21,0.0,81.15056,25.0007,27.573746,96.0,0.064132616,31.396755,241.34354,88.55353,0.0,81.15056,0.11375508,0.0,77.7593,8.330017
7340,19880400.0,0.0,18.300201,14.566681,21.190094,20.48346,21.810547,21.661377,18.300201,18.300201,18.300201,18.300201,0.0,0.032084774,0.032084774,0.049585503,25.0,18.300018,0.0,0.0,0.0,0.00037328532,9.54197e-21,0.0,81.15073,25.000546,27.575775,96.0,0.064125344,31.393915,241.34354,88.55343,0.0,81.15073,0.11375505,0.0,77.75946,8.330017
7341,19880460.0,0.0,18.300201,14.570007,21.188263,20.481476,21.808899,21.659637,18.300201,18.300201,18.300201,18.300201,0.0,0.032084774,0.032084774,0.049585503,25.0,18.300018,0.0,0.0,0.0,0.00021854327,9.54197e-21,0.0,81.150894,25.000402,27.577833,96.0,0.06411798,31.391033,241.34355,88.55335,0.0,81.150894,0.11375505,0.0,77.75962,8.330017
7342,19880520.0,0.0,18.300201,14.573334,21.186462,20.479492,21.80722,21.657898,18.300201,18.300201,18.300201,18.300201,0.0,0.03208478,0.03208478,0.049585514,25.0,18.300018,0.0,0.0,0.0,7.925074e-05,9.54197e-21,0.0,81.15106,25.000269,27.579906,96.0,0.06411058,31.38813,241.34355,88.553276,0.0,81.15106,0.11375508,0.0,77.75978,8.330017
7343,19880580.0,0.0,18.300232,14.57666,21.184631,20.47754,21.805573,21.656158,18.300201,18.300201,18.300201,18.300201,0.0,0.03208479,0.03208479,0.04958553,25.0,18.300018,0.0,0.0,0.0,0.00015441922,9.54197e-21,0.0,81.151215,25.00015,27.58199,96.0,0.06410315,31.385216,241.34355,88.55322,0.0,81.151215,0.113755114,0.0,77.75994,8.330017
7344,19880640.0,0.0,18.300232,14.580017,21.18283,20.475586,21.803925,21.654419,18.300201,18.300201,18.300201,18.300201,0.0,0.0320848,0.0320848,0.04958555,25.0,18.300018,0.0,0.0,0.0,0.0002450448,9.54197e-21,0.0,81.151375,25.000046,27.584093,96.0,0.064095646,31.382269,241.34355,88.55317,0.0,81.151375,0.11375515,0.0,77.760086,8.330017
7345,19880700.0,0.0,18.300232,14.5833435,21.18103,20.473633,21.802277,21.65271,18.300232,18.300201,18.300201,18.300201,0.0,0.032084815,0.032084815,0.049585577,25.0,18.300018,0.0,0.0,0.0,0.00040893044,9.54197e-21,0.0,81.15152,24.999954,27.586218,96.0,0.06408808,31.379295,241.34355,88.55313,0.0,81.15152,0.11375521,0.0,77.76022,8.330017
7346,19880760.0,0.0,18.300232,14.58667,21.17923,20.47168,21.800629,21.651001,18.300232,18.300201,18.300201,18.300201,0.0,0.03208483,0.03208483,0.0495856,25.0,18.300018,0.0,0.0,0.0,0.00018249595,9.54197e-21,0.0,81.151665,24.999876,27.588373,96.0,0.064080395,31.376276,241.34355,88.55311,0.0,81.151665,0.11375526,0.0,77.76036,8.330017
7347,19880820.0,0.0,18.300232,14.589996,21.17746,20.469757,21.79898,21.649292,18.300232,18.300232,18.300232,18.300232,0.0,0.032084845,0.032084845,0.04958563,25.0,18.300018,0.0,0.0,0.0,3.793622e-05,9.54197e-21,0.0,81.151794,24.999811,27.59054,96.0,0.064072676,31.373245,241.34355,88.553085,0.0,81.151794,0.11375532,0.0,77.76049,8.330017
7348,19880880.0,0.0,18.300232,14.593353,21.17566,20.467804,21.797363,21.647583,18.300232,18.300232,18.300232,18.300232,0.0,0.032084864,0.032084864,0.049585655,25.0,18.300018,0.0,0.0,0.0,0.0001352066,9.54197e-21,0.0,81.151924,24.999758,27.592712,96.0,0.064064935,31.370201,241.34354,88.55307,0.0,81.151924,0.11375538,0.0,77.760605,8.330017
7349,19880940.0,0.0,18.300232,14.59668,21.17389,20.465881,21.795746,21.645874,18.300232,18.300232,18.300232,18.300232,0.0,0.03208488,0.03208488,0.049585685,25.0,18.300018,0.0,0.0,0.0,0.00032164392,9.54197e-21,0.0,81.15204,24.999716,27.594904,96.0,0.064057134,31.367134,241.34354,88.55306,0.0,81.15204,0.11375545,0.0,77.76072,8.330017
7350,19881000.0,0.0,18.300232,14.600006,21.17212,20.46399,21.794128,21.644196,18.300232,18.300232,18.300232,18.300232,0.0,0.032084893,0.032084893,0.04958571,25.0,18.300018,0.0,0.0,0.0,0.0004244173,9.54197e-21,0.0,81.152145,24.999685,27.597124,96.0,0.06404922,31.364027,241.34354,88.55306,0.0,81.152145,0.113755494,0.0,77.76082,8.330017
7351,19881060.0,0.0,18.300232,14.6033325,21.17035,20.462067,21.792511,21.642517,18.300232,18.300232,18.300232,18.300232,0.0,0.03208491,0.03208491,0.049585734,25.0,18.300018,0.0,0.0,0.0,0.00021174367,9.54197e-21,0.0,81.15225,24.999664,27.599371,96.0,0.06404122,31.360882,241.34352,88.55307,0.0,81.15225,0.11375556,0.0,77.760925,8.330017
7352,19881120.0,0.0,18.300232,14.606659,21.16858,20.460144,21.790894,21.640839,18.300232,18.300232,18.300232,18.300232,0.0,0.032084923,0.032084923,0.04958576,25.0,18.300018,0.0,0.0,0.0,4.2064326e-05,9.54197e-21,0.0,81.15235,24.999651,27.601627,96.0,0.064033166,31.357721,241.34352,88.55307,0.0,81.15235,0.113755606,0.0,77.76101,8.330017
7353,19881180.0,0.0,18.300232,14.610016,21.16684,20.458221,21.789276,21.63916,18.300232,18.300232,18.300232,18.300232,0.0,0.032084934,0.032084934,0.04958578,25.0,18.300018,0.0,0.0,0.0,1.430628e-05,9.54197e-21,0.0,81.15244,24.999643,27.6039,96.0,0.06402506,31.35454,241.34352,88.553085,0.0,81.15244,0.11375564,0.0,77.7611,8.330017
7354,19881240.0,0.0,18.300232,14.613342,21.1651,20.45633,21.78769,21.637482,18.300232,18.300232,18.300232,18.300232,0.0,0.032084946,0.032084946,0.049585797,25.0,18.300018,0.0,0.0,0.0,0.00022162244,9.54197e-21,0.0,81.15253,24.999643,27.606178,96.0,0.06401693,31.351353,241.3435,88.55309,0.0,81.15253,0.11375568,0.0,77.761185,8.330017
7355,19881300.0,0.0,18.300232,14.616669,21.16336,20.454437,21.786102,21.635834,18.300232,18.300232,18.300232,18.300232,0.0,0.032084953,0.032084953,0.04958581,25.0,18.300018,0.0,0.0,0.0,0.0004086993,9.54197e-21,0.0,81.15261,24.99965,27.60848,96.0,0.064008705,31.348127,241.3435,88.55311,0.0,81.15261,0.11375572,0.0,77.76126,8.330017
7356,19881360.0,0.0,18.300232,14.619995,21.16159,20.452545,21.784515,21.634155,18.300232,18.300232,18.300232,18.300232,0.0,0.03208496,0.03208496,0.049585823,25.0,18.300018,0.0,0.0,0.0,0.00022349753,9.54197e-21,0.0,81.15269,24.999657,27.610811,96.0,0.064000376,31.34486,241.34349,88.55312,0.0,81.15269,0.11375575,0.0,77.76134,8.330017
7357,19881420.0,0.0,18.300232,14.623352,21.159882,20.450653,21.782928,21.632507,18.300232,18.300232,18.300232,18.300232,0.0,0.032084968,0.032084968,0.049585838,25.0,18.300018,0.0,0.0,0.0,3.83666e-05,9.54197e-21,0.0,81.15276,24.99967,27.61316,96.0,0.063991986,31.341576,241.34349,88.55313,0.0,81.15276,0.11375577,0.0,77.76141,8.330017
7358,19881480.0,0.0,18.300232,14.626678,21.158142,20.448792,21.781342,21.63086,18.300232,18.300232,18.300232,18.300232,0.0,0.03208497,0.03208497,0.04958584,25.0,18.300018,0.0,0.0,0.0,0.0001124761,9.54197e-21,0.0,81.15284,24.999683,27.615515,96.0,0.06398358,31.33828,241.34349,88.55315,0.0,81.15284,0.11375579,0.0,77.761475,8.330017
7359,19881540.0,0.0,18.300232,14.630005,21.156403,20.4469,21.779785,21.629211,18.300232,18.300232,18.300232,18.300232,0.0,0.032084975,0.032084975,0.04958585,25.0,18.300018,0.0,0.0,0.0,0.00021489669,9.54197e-21,0.0,81.15291,24.999699,27.61789,96.0,0.063975096,31.334957,241.34348,88.55316,0.0,81.15291,0.11375581,0.0,77.76155,8.330017
7360,19881600.0,0.0,18.300262,14.633331,21.154694,20.445068,21.778198,21.627594,18.300232,18.300232,18.300232,18.300232,0.0,0.03208498,0.03208498,0.049585856,25.0,18.300018,0.0,0.0,0.0,0.0004190502,9.54197e-21,0.0,81.152985,24.999716,27.62028,96.0,0.06396654,31.331612,241.34348,88.55317,0.0,81.152985,0.11375582,0.0,77.76161,8.330017
7361,19881660.0,0.0,18.300262,14.636658,21.152985,20.443176,21.776642,21.625946,18.300262,18.300232,18.300232,18.300232,0.0,0.032084983,0.032084983,0.049585856,25.0,18.300018,0.0,0.0,0.0,0.00017705078,9.54197e-21,0.0,81.153046,24.999731,27.622704,96.0,0.06395787,31.328217,241.34348,88.553185,0.0,81.153046,0.11375582,0.0,77.76168,8.330017
7362,19881720.0,0.0,18.300262,14.640015,21.151276,20.441315,21.775085,21.624329,18.300262,18.300232,18.300232,18.300232,0.0,0.032084983,0.032084983,0.049585856,25.0,18.300018,0.0,0.0,0.0,1.0402962e-05,9.54197e-21,0.0,81.15312,24.999748,27.625137,96.0,0.06394917,31.32481,241.34346,88.55319,0.0,81.15312,0.11375582,0.0,77.76175,8.330017
7363,19881780.0,0.0,18.300262,14.643341,21.149567,20.439453,21.77353,21.622711,18.300262,18.300262,18.300262,18.300232,0.0,0.032084983,0.032084983,0.049585856,25.0,18.300018,0.0,0.0,0.0,0.00010557285,9.54197e-21,0.0,81.15319,24.999763,27.627575,96.0,0.06394044,31.321398,241.34346,88.5532,0.0,81.15319,0.11375582,0.0,77.76182,8.330017
7364,19881840.0,0.0,18.300262,14.6466675,21.147858,20.437622,21.771973,21.621094,18.300262,18.300262,18.300262,18.300262,0.0,0.032084983,0.032084983,0.049585856,25.0,18.300018,0.0,0.0,0.0,0.00030955666,9.54197e-21,0.0,81.15326,24.999779,27.630028,96.0,0.06393167,31.31796,241.34346,88.55321,0.0,81.15326,0.11375582,0.0,77.76188,8.330017
7365,19881900.0,0.0,18.300262,14.649994,21.14618,20.435791,21.770447,21.619476,18.300262,18.300262,18.300262,18.300262,0.0,0.03208498,0.03208498,0.049585853,25.0,18.300018,0.0,0.0,0.0,0.00042553816,9.54197e-21,0.0,81.15333,24.999792,27.632511,96.0,0.06392277,31.314486,241.34346,88.553215,0.0,81.15333,0.11375581,0.0,77.76195,8.330017
7366,19881960.0,0.0,18.300262,14.653351,21.1445,20.43393,21.76889,21.617859,18.300262,18.300262,18.300262,18.300262,0.0,0.032084975,0.032084975,0.04958585,25.0,18.300018,0.0,0.0,0.0,0.00020989608,9.54197e-21,0.0,81.1534,24.999804,27.635017,96.0,0.06391379,31.310976,241.34344,88.55322,0.0,81.1534,0.11375581,0.0,77.76202,8.330017
7367,19882020.0,0.0,18.300262,14.656677,21.142792,20.432098,21.767365,21.616272,18.300262,18.300262,18.300262,18.300262,0.0,0.032084975,0.032084975,0.049585845,25.0,18.300018,0.0,0.0,0.0,2.8129118e-05,9.54197e-21,0.0,81.15347,24.999815,27.637539,96.0,0.06390477,31.307447,241.34344,88.55322,0.0,81.15347,0.11375579,0.0,77.76209,8.330017
7368,19882080.0,0.0,18.300262,14.660004,21.141113,20.430267,21.765839,21.614685,18.300262,18.300262,18.300262,18.300262,0.0,0.03208497,0.03208497,0.049585838,25.0,18.300018,0.0,0.0,0.0,-5.153688e-06,9.54197e-21,0.0,81.15355,24.999825,27.640068,96.0,0.06389571,31.303904,241.34344,88.55323,0.0,81.15355,0.113755785,0.0,77.76215,8.330017
7369,19882140.0,0.0,18.300262,14.66333,21.139435,20.428436,21.764313,21.613068,18.300262,18.300262,18.300262,18.300262,0.0,0.032084968,0.032084968,0.049585838,25.0,18.300018,0.0,0.0,0.0,0.00020468867,9.54197e-21,0.0,81.15362,24.999832,27.642609,96.0,0.06388662,31.30035,241.34344,88.55323,0.0,81.15362,0.11375577,0.0,77.76224,8.330017
7370,19882200.0,0.0,18.300262,14.666687,21.137787,20.426636,21.762787,21.61148,18.300262,18.300262,18.300262,18.300262,0.0,0.032084968,0.032084968,0.04958583,25.0,18.300018,0.0,0.0,0.0,0.00040239608,9.54197e-21,0.0,81.153694,24.999838,27.645168,96.0,0.06387745,31.296766,241.34344,88.55323,0.0,81.153694,0.11375577,0.0,77.76231,8.330017
7371,19882260.0,0.0,18.300262,14.670013,21.136108,20.424805,21.761292,21.609924,18.300262,18.300262,18.300262,18.300262,0.0,0.032084964,0.032084964,0.049585827,25.0,18.300018,0.0,0.0,0.0,0.00019962361,9.54197e-21,0.0,81.15378,24.999844,27.647758,96.0,0.06386817,31.293139,241.34344,88.55323,0.0,81.15378,0.113755755,0.0,77.762375,8.330017
7372,19882320.0,0.0,18.300262,14.67334,21.13446,20.422974,21.759766,21.608337,18.300262,18.300262,18.300262,18.300262,0.0,0.03208496,0.03208496,0.04958582,25.0,18.300018,0.0,0.0,0.0,6.287026e-06,9.54197e-21,0.0,81.153854,24.999847,27.650362,96.0,0.06385885,31.289494,241.34343,88.55323,0.0,81.153854,0.11375575,0.0,77.76245,8.330017
7373,19882380.0,0.0,18.300262,14.676666,21.132782,20.421173,21.75827,21.60675,18.300262,18.300262,18.300262,18.300262,0.0,0.032084957,0.032084957,0.049585816,25.0,18.300018,0.0,0.0,0.0,9.37028e-05,9.54197e-21,0.0,81.15394,24.99985,27.652967,96.0,0.06384952,31.285847,241.34343,88.55323,0.0,81.15394,0.11375573,0.0,77.762535,8.330017
7374,19882440.0,0.0,18.300262,14.679993,21.131134,20.419373,21.756744,21.605194,18.300262,18.300262,18.300262,18.300262,0.0,0.032084953,0.032084953,0.04958581,25.0,18.300018,0.0,0.0,0.0,0.00020840032,9.54197e-21,0.0,81.15402,24.999851,27.655592,96.0,0.063840106,31.28217,241.34343,88.55322,0.0,81.15402,0.11375572,0.0,77.76262,8.330017
7375,19882500.0,0.0,18.300293,14.68335,21.129517,20.417603,21.755249,21.603638,18.300262,18.300262,18.300262,18.300262,0.0,0.03208495,0.03208495,0.049585804,25.0,18.300018,0.0,0.0,0.0,0.00042855495,9.54197e-21,0.0,81.1541,24.999851,27.658236,96.0,0.06383065,31.278471,241.34343,88.55322,0.0,81.1541,0.11375571,0.0,77.762695,8.330017
7376,19882560.0,0.0,18.300262,14.686676,21.127869,20.415802,21.753754,21.602081,18.300262,18.300262,18.300262,18.300262,0.0,0.03208495,0.03208495,0.0495858,25.0,18.300018,0.0,0.0,0.0,0.00015702813,9.54197e-21,0.0,81.15418,24.999851,27.660912,96.0,0.06382106,31.274723,241.34343,88.55322,0.0,81.15418,0.11375571,0.0,77.76278,8.330017
7377,19882620.0,0.0,18.300262,14.690002,21.12622,20.414001,21.752289,21.600525,18.300262,18.300262,18.300262,18.300262,0.0,0.03208495,0.03208495,0.049585797,25.0,18.300018,0.0,0.0,0.0,-2.7467167e-05,9.54197e-21,0.0,81.154274,24.999851,27.663595,96.0,0.06381145,31.270966,241.34343,88.553215,0.0,81.154274,0.113755696,0.0,77.76286,8.330017
7378,19882680.0,0.0,18.300262,14.693329,21.124573,20.4122,21.750793,21.598969,18.300262,18.300262,18.300262,18.300262,0.0,0.032084946,0.032084946,0.049585793,25.0,18.300018,0.0,0.0,0.0,7.9351674e-05,9.54197e-21,0.0,81.15436,24.99985,27.666279,96.0,0.06380184,31.267208,241.34341,88.553215,0.0,81.15436,0.11375568,0.0,77.76295,8.330017
7379,19882740.0,0.0,18.300293,14.696686,21.122955,20.41043,21.749329,21.597443,18.300262,18.300262,18.300262,18.300262,0.0,0.032084942,0.032084942,0.04958579,25.0,18.300018,0.0,0.0,0.0,0.00030646217,9.54197e-21,0.0,81.15445,24.999846,27.668976,96.0,0.06379218,31.263432,241.34341,88.55321,0.0,81.15445,0.11375568,0.0,77.76302,8.330017
7380,19882800.0,0.0,18.300293,14.700012,21.121338,20.40866,21.747833,21.595886,18.300262,18.300262,18.300262,18.300262,0.0,0.032084942,0.032084942,0.049585786,25.0,18.300018,0.0,0.0,0.0,0.00026606937,9.54197e-21,0.0,81.15454,24.999844,27.671675,96.0,0.06378252,31.259655,241.34341,88.55321,0.0,81.15454,0.11375567,0.0,77.76311,8.330017
7381,19882860.0,0.0,18.300293,14.703278,21.11972,20.406952,21.746368,21.59436,18.300293,18.300262,18.300262,18.300262,0.0,0.03208494,0.03208494,0.049585782,25.0,18.300018,0.0,0.0,0.0,0.0002701564,9.54197e-21,0.0,81.154625,24.99984,27.674416,96.0,0.06377271,31.255817,241.34341,88.5532,0.0,81.154625,0.11375567,0.0,77.76319,8.330017
7382,19882920.0,0.0,18.300232,14.70639,21.118134,20.405243,21.744904,21.592834,18.300262,18.300262,18.300262,18.300262,0.0,0.03208494,0.03208494,0.049585782,25.0,18.300018,0.0,0.0,0.0,-0.0023777043,9.54197e-21,0.0,81.15472,24.999834,27.677063,96.0,0.06376323,31.252113,241.34341,88.5532,0.0,81.15472,0.11375566,0.0,77.76328,8.330017
7383,19882980.0,0.0,18.300201,14.709351,21.116577,20.403534,21.743439,21.59134,18.300262,18.300262,18.300262,18.300262,0.0,0.032084946,0.032084946,0.049585797,25.0,18.300018,0.0,0.0,0.0,-0.0027484533,9.54197e-21,0.0,81.1548,24.99982,27.679106,96.0,0.06375592,31.249252,241.3434,88.5532,0.0,81.1548,0.11375568,0.0,77.76336,8.330017
7384,19883040.0,0.0,18.30014,14.712189,21.11499,20.401825,21.741974,21.589844,18.300232,18.300262,18.300262,18.300262,0.0,0.03208495,0.03208495,0.0495858,25.0,18.300018,0.0,0.0,0.0,-0.0039036619,9.54197e-21,0.0,81.154884,24.999807,27.681293,96.0,0.0637481,31.24619,241.3434,88.55319,0.0,81.154884,0.11375571,0.0,77.76344,8.330017
7385,19883100.0,0.0,18.30008,14.714874,21.113434,20.400146,21.74054,21.588318,18.300201,18.300232,18.300232,18.300232,0.0,0.032084957,0.032084957,0.04958582,25.0,18.300018,0.0,0.0,0.0,-0.005841589,9.54197e-21,0.0,81.15497,24.999788,27.683077,96.0,0.06374174,31.243694,241.3434,88.55319,0.0,81.15497,0.11375573,0.0,77.76352,8.330017
7386,19883160.0,0.0,18.30008,14.717407,21.111877,20.398499,21.739075,21.586823,18.30017,18.300201,18.300201,18.300201,0.0,0.03208497,0.03208497,0.04958584,25.0,18.300018,0.0,0.0,0.0,-0.00498569,9.54197e-21,0.0,81.15504,24.999762,27.684387,96.0,0.063737065,31.241858,241.3434,88.55319,0.0,81.15504,0.113755785,0.0,77.763596,8.330017
7387,19883220.0,0.0,18.30008,14.719818,21.110321,20.39685,21.73761,21.585358,18.30011,18.30017,18.30017,18.30017,0.0,0.032084987,0.032084987,0.04958587,25.0,18.300018,0.0,0.0,0.0,-0.00245186,9.54197e-21,0.0,81.155106,24.999735,27.685324,96.0,0.06373375,31.240547,241.34338,88.55319,0.0,81.155106,0.113755845,0.0,77.76366,8.330017
7388,19883280.0,0.0,18.30008,14.722076,21.108795,20.395233,21.736176,21.583862,18.30011,18.30014,18.30014,18.30014,0.0,0.032085005,0.032085005,0.0495859,25.0,18.300018,0.0,0.0,0.0,-0.0016966024,9.54197e-21,0.0,81.15517,24.999718,27.68606,96.0,0.06373115,31.239515,241.34338,88.5532,0.0,81.15517,0.11375592,0.0,77.76371,8.330017
7389,19883340.0,0.0,18.300049,14.724243,21.10727,20.393616,21.734741,21.582397,18.30008,18.30011,18.30011,18.30014,0.0,0.032085024,0.032085024,0.04958593,25.0,18.300018,0.0,0.0,0.0,-0.0018414446,9.54197e-21,0.0,81.1552,24.999708,27.68647,96.0,0.06372972,31.238941,241.34338,88.553215,0.0,81.1552,0.11375598,0.0,77.76374,8.330017
7390,19883400.0,0.0,18.300018,14.726227,21.105743,20.391998,21.733307,21.580933,18.30008,18.30011,18.30011,18.30011,0.0,0.032085042,0.032085042,0.04958596,25.0,18.300018,0.0,0.0,0.0,-0.002460743,9.54197e-21,0.0,81.15524,24.999699,27.687,96.0,0.063727856,31.238197,241.34337,88.55323,0.0,81.15524,0.113756046,0.0,77.76379,8.330017
7391,19883460.0,0.0,18.299927,14.728119,21.104248,20.390442,21.731873,21.579468,18.300049,18.30008,18.30008,18.30008,0.0,0.03208506,0.03208506,0.04958599,25.0,18.300018,0.0,0.0,0.0,-0.005558462,9.54197e-21,0.0,81.15527,24.99969,27.68726,96.0,0.06372696,31.237835,241.34337,88.553246,0.0,81.15527,0.113756105,0.0,77.76382,8.330017
7392,19883520.0,0.0,18.299896,14.729858,21.102753,20.388885,21.730438,21.578033,18.299988,18.300049,18.300049,18.300049,0.0,0.03208508,0.03208508,0.049586028,25.0,18.300018,0.0,0.0,0.0,-0.0054280916,9.54197e-21,0.0,81.155304,24.999678,27.687056,96.0,0.06372774,31.238123,241.34337,88.55326,0.0,81.155304,0.113756195,0.0,77.76384,8.330017
7393,19883580.0,0.0,18.299896,14.731506,21.101257,20.387299,21.729034,21.576569,18.299957,18.300018,18.300018,18.300018,0.0,0.032085102,0.032085102,0.04958607,25.0,18.300018,0.0,0.0,0.0,-0.003163641,9.54197e-21,0.0,81.15531,24.999666,27.686438,96.0,0.063729994,31.238989,241.34335,88.55328,0.0,81.15531,0.11375628,0.0,77.76385,8.330017
7394,19883640.0,0.0,18.299896,14.733002,21.099762,20.385773,21.7276,21.575134,18.299927,18.299988,18.299988,18.299988,0.0,0.032085128,0.032085128,0.04958611,25.0,18.300018,0.0,0.0,0.0,-0.0017310499,9.54197e-21,0.0,81.15531,24.99966,27.685612,96.0,0.063733,31.24014,241.34335,88.55331,0.0,81.15531,0.113756366,0.0,77.76385,8.330017
7395,19883700.0,0.0,18.299896,14.734375,21.098297,20.384216,21.726196,21.5737,18.299927,18.299957,18.299957,18.299957,0.0,0.032085147,0.032085147,0.049586143,25.0,18.300018,0.0,0.0,0.0,-0.001621883,9.54197e-21,0.0,81.15529,24.999672,27.684465,96.0,0.06373714,31.24175,241.34335,88.55333,0.0,81.15529,0.11375644,0.0,77.763824,8.330017
7396,19883760.0,0.0,18.299866,14.735626,21.096863,20.38272,21.724792,21.572266,18.299896,18.299927,18.299927,18.299957,0.0,0.03208517,0.03208517,0.04958618,25.0,18.300018,0.0,0.0,0.0,-0.0014083784,9.54197e-21,0.0,81.15527,24.99968,27.68341,96.0,0.06374096,31.243225,241.34334,88.55336,0.0,81.15527,0.113756515,0.0,77.76381,8.330017
7397,19883820.0,0.0,18.299805,14.736786,21.095398,20.381226,21.723358,21.570862,18.299896,18.299927,18.299927,18.299927,0.0,0.03208519,0.03208519,0.049586214,25.0,18.300018,0.0,0.0,0.0,-0.0038521846,9.54197e-21,0.0,81.15524,24.999691,27.682152,96.0,0.06374551,31.244987,241.34334,88.55338,0.0,81.15524,0.11375659,0.0,77.76378,8.330017
7398,19883880.0,0.0,18.299805,14.737793,21.093964,20.37973,21.721985,21.569427,18.299866,18.299896,18.299896,18.299896,0.0,0.03208521,0.03208521,0.049586248,25.0,18.300018,0.0,0.0,0.0,-0.003457177,9.54197e-21,0.0,81.15519,24.999706,27.68029,96.0,0.06375221,31.247593,241.34334,88.55341,0.0,81.15519,0.113756664,0.0,77.76373,8.330017
7399,19883940.0,0.0,18.299774,14.7387085,21.09253,20.378265,21.720581,21.568024,18.299835,18.299866,18.299866,18.299896,0.0,0.03208523,0.03208523,0.04958628,25.0,18.300018,0.0,0.0,0.0,-0.0034893304,9.54197e-21,0.0,81.15514,24.99972,27.678534,96.0,0.06375854,31.250053,241.34332,88.553444,0.0,81.15514,0.11375674,0.0,77.76368,8.330017
7400,19884000.0,0.0,18.299744,14.739502,21.091095,20.3768,21.719177,21.56662,18.299805,18.299866,18.299866,18.299866,0.0,0.032085247,0.032085247,0.04958632,25.0,18.300018,0.0,0.0,0.0,-0.0042907363,9.54197e-21,0.0,81.15509,24.999735,27.676455,96.0,0.063766025,31.252966,241.34332,88.553474,0.0,81.15509,0.11375681,0.0,77.763626,8.330017
7401,19884060.0,0.0,18.299713,14.740204,21.08966,20.375336,21.717773,21.565216,18.299774,18.299835,18.299835,18.299835,0.0,0.03208527,0.03208527,0.049586352,25.0,18.300018,0.0,0.0,0.0,-0.0034758574,9.54197e-21,0.0,81.15503,24.999746,27.67403,96.0,0.063774735,31.256357,241.34332,88.553505,0.0,81.15503,0.11375689,0.0,77.763565,8.330017
7402,19884120.0,0.0,18.299713,14.740784,21.088257,20.373901,21.7164,21.563843,18.299744,18.299805,18.299805,18.299805,0.0,0.032085292,0.032085292,0.04958639,25.0,18.300018,0.0,0.0,0.0,-0.0019674834,9.54197e-21,0.0,81.154945,24.999762,27.671349,96.0,0.06378438,31.260113,241.3433,88.553535,0.0,81.154945,0.11375698,0.0,77.76349,8.330017
7403,19884180.0,0.0,18.299713,14.741241,21.086853,20.372467,21.714996,21.562439,18.299744,18.299774,18.299774,18.299774,0.0,0.03208531,0.03208531,0.049586423,25.0,18.300018,0.0,0.0,0.0,-0.001632837,9.54197e-21,0.0,81.15486,24.999783,27.66852,96.0,0.06379454,31.26407,241.3433,88.55357,0.0,81.15486,0.11375705,0.0,77.763405,8.330017
7404,19884240.0,0.0,18.299683,14.741608,21.08545,20.371063,21.713623,21.561066,18.299713,18.299744,18.299744,18.299744,0.0,0.03208533,0.03208533,0.049586453,25.0,18.300018,0.0,0.0,0.0,-0.0017612538,9.54197e-21,0.0,81.15477,24.999804,27.66551,96.0,0.063805364,31.268288,241.3433,88.553604,0.0,81.15477,0.11375711,0.0,77.76331,8.330017
7405,19884300.0,0.0,18.299652,14.741852,21.084045,20.36966,21.71225,21.559692,18.299683,18.299713,18.299713,18.299744,0.0,0.032085344,0.032085344,0.049586482,25.0,18.300018,0.0,0.0,0.0,-0.002778946,9.54197e-21,0.0,81.15467,24.999828,27.66234,96.0,0.06381674,31.272724,241.3433,88.553635,0.0,81.15467,0.11375717,0.0,77.763214,8.330017
7406,19884360.0,0.0,18.299622,14.742035,21.082672,20.368256,21.710876,21.55832,18.299683,18.299713,18.299713,18.299713,0.0,0.032085363,0.032085363,0.049586512,25.0,18.300018,0.0,0.0,0.0,-0.0029204164,9.54197e-21,0.0,81.154564,24.999853,27.658924,96.0,0.063829,31.277508,241.3433,88.55367,0.0,81.154564,0.11375724,0.0,77.76311,8.330017
7407,19884420.0,0.0,18.299591,14.742096,21.081299,20.366913,21.709503,21.556946,18.299652,18.299683,18.299683,18.299683,0.0,0.032085378,0.032085378,0.049586542,25.0,18.300018,0.0,0.0,0.0,-0.0025376328,9.54197e-21,0.0,81.15444,24.999876,27.655273,96.0,0.0638421,31.282616,241.3433,88.5537,0.0,81.15444,0.1137573,0.0,77.763,8.330017
7408,19884480.0,0.0,18.299591,14.742035,21.079956,20.36554,21.70813,21.555603,18.299622,18.299652,18.299652,18.299683,0.0,0.032085396,0.032085396,0.049586568,25.0,18.300018,0.0,0.0,0.0,-0.0020919568,9.54197e-21,0.0,81.15432,24.9999,27.65142,96.0,0.06385593,31.288013,241.3433,88.553734,0.0,81.15432,0.11375736,0.0,77.76287,8.330017
7409,19884540.0,0.0,18.29956,14.741913,21.078583,20.364166,21.706757,21.55423,18.299622,18.299652,18.299652,18.299652,0.0,0.032085415,0.032085415,0.049586594,25.0,18.300018,0.0,0.0,0.0,-0.0020594907,9.54197e-21,0.0,81.15418,24.999926,27.647394,96.0,0.06387037,31.293648,241.34329,88.553764,0.0,81.15418,0.113757424,0.0,77.76275,8.330017
7410,19884600.0,0.0,18.29956,14.741669,21.07724,20.362823,21.705414,21.552887,18.299591,18.299622,18.299622,18.299622,0.0,0.032085426,0.032085426,0.04958662,25.0,18.300018,0.0,0.0,0.0,-0.0021303736,9.54197e-21,0.0,81.154045,24.99995,27.64318,96.0,0.06388547,31.299547,241.34329,88.553795,0.0,81.154045,0.11375747,0.0,77.76261,8.330017
7411,19884660.0,0.0,18.29953,14.741364,21.075897,20.361511,21.70404,21.551544,18.29956,18.299591,18.299591,18.299622,0.0,0.03208544,0.03208544,0.049586643,25.0,18.300018,0.0,0.0,0.0,-0.0021913534,9.54197e-21,0.0,81.15389,24.999975,27.638794,96.0,0.0639012,31.305689,241.34329,88.553825,0.0,81.15389,0.11375752,0.0,77.76247,8.330017
7412,19884720.0,0.0,18.29953,14.740936,21.074585,20.360199,21.702698,21.550232,18.29956,18.299591,18.299591,18.299591,0.0,0.032085452,0.032085452,0.049586665,25.0,18.300018,0.0,0.0,0.0,-0.0021515803,9.54197e-21,0.0,81.15375,25.0,27.634224,96.0,0.063917585,31.312088,241.34329,88.553856,0.0,81.15375,0.11375757,0.0,77.76232,8.330017
7413,19884780.0,0.0,18.2995,14.7404175,21.073242,20.358887,21.701355,21.54889,18.29953,18.29956,18.29956,18.29956,0.0,0.032085467,0.032085467,0.049586687,25.0,18.300018,0.0,0.0,0.0,-0.0021285163,9.54197e-21,0.0,81.15358,25.000025,27.629477,96.0,0.0639346,31.318733,241.3433,88.55388,0.0,81.15358,0.11375762,0.0,77.76217,8.330017
7414,19884840.0,0.0,18.299469,14.739838,21.07193,20.357605,21.700012,21.547577,18.29953,18.29956,18.29956,18.29956,0.0,0.03208548,0.03208548,0.04958671,25.0,18.300018,0.0,0.0,0.0,-0.0021236802,9.54197e-21,0.0,81.15342,25.000048,27.624548,96.0,0.06395227,31.325632,241.3433,88.55391,0.0,81.15342,0.11375767,0.0,77.76201,8.330017
