,time,AHU: Static Pressure Reset Trim And Respond Signal,AHU: Mixed Air Temperature,Outdoor Air Temperature,AHU: Return Air Temperature,VAV: South Zone Room Air Temperature,VAV: Core Zone Room Air Temperature,VAV: North Zone Room Air Temperature,AHU: Supply Air Temperature,VAV: Core Zone Discharge Air Temperature,VAV: North Zone Discharge Air Temperature,VAV: South Zone Discharge Air Temperature,AHU: Supply Air Temperature Reset Trim And Respond Signal,VAV: Core Zone Airflow Rate,VAV: North Zone Airflow Rate,VAV: South Zone Airflow Rate,AHU: Supply Duct Static Pressure Setpoint,AHU: Supply Air Temperature Setpoint,VAV: Core Zone Cooling Loop Signal,VAV: North Zone Cooling Loop Signal,VAV: South Zone Cooling Loop Signal,AHU: Cooling Coil Load,AHU: Cooling Coil Supply Water Flow Rate,VAV: Core Zone Reheat Valve Signal,VAV: Core Zone Discharge Air Damper Position,AHU: Supply Duct Static Pressure,AHU: Exhaust Air Damper Position,AHU: Outdoor Air Damper Position,AHU: Return Airflow Rate,AHU: Return Air Damper Position,AHU: Supply Fan Power Modelica Inaccurate,AHU: Supply Fan Power,VAV: North Zone Reheat Valve Signal,VAV: North Zone Discharge Air Damper Position,AHU: Supply Fan Airflow Rate,VAV: South Zone Reheat Valve Signal,VAV: South Zone Discharge Air Damper Position,AHU: Cooling Coil Supply Water Temperature
7415,19884900.0,0.0,18.299469,14.739166,21.070618,20.356293,21.69867,21.546234,18.2995,18.29953,18.29953,18.29953,0.0,0.03208549,0.03208549,0.04958673,25.0,18.300018,0.0,0.0,0.0,-0.0020899875,9.54197e-21,0.0,81.15325,25.00007,27.619446,96.0,0.06397054,31.332775,241.3433,88.55393,0.0,81.15325,0.11375771,0.0,77.76185,8.330017
7416,19884960.0,0.0,18.299438,14.738403,21.069305,20.355042,21.697327,21.544922,18.2995,18.29953,18.29953,18.29953,0.0,0.032085504,0.032085504,0.04958675,25.0,18.300018,0.0,0.0,0.0,-0.0018147209,9.54197e-21,0.0,81.15307,25.000093,27.614174,96.0,0.06398943,31.340158,241.3433,88.55396,0.0,81.15307,0.11375776,0.0,77.76167,8.330017
7417,19885020.0,0.0,18.299438,14.737579,21.068024,20.35379,21.695984,21.54364,18.299469,18.2995,18.2995,18.2995,0.0,0.03208551,0.03208551,0.04958677,25.0,18.300018,0.0,0.0,0.0,-0.0017066891,9.54197e-21,0.0,81.15289,25.000114,27.608755,96.0,0.06400884,31.347742,241.3433,88.553986,0.0,81.15289,0.1137578,0.0,77.7615,8.330017
7418,19885080.0,0.0,18.299408,14.736633,21.066742,20.35254,21.694672,21.542328,18.299469,18.299469,18.299469,18.2995,0.0,0.032085527,0.032085527,0.049586788,25.0,18.300018,0.0,0.0,0.0,-0.0018237854,9.54197e-21,0.0,81.15271,25.000135,27.603191,96.0,0.06402876,31.355534,241.3433,88.55401,0.0,81.15271,0.113757834,0.0,77.76132,8.330017
7419,19885140.0,0.0,18.299408,14.735657,21.06546,20.351288,21.693329,21.541016,18.299438,18.299469,18.299469,18.299469,0.0,0.032085534,0.032085534,0.049586803,25.0,18.300018,0.0,0.0,0.0,-0.0019141113,9.54197e-21,0.0,81.15252,25.000156,27.59747,96.0,0.06404925,31.36354,241.3433,88.55403,0.0,81.15252,0.11375787,0.0,77.76114,8.330017
7420,19885200.0,0.0,18.299377,14.734589,21.064178,20.350067,21.692017,21.539734,18.299438,18.299438,18.299438,18.299469,0.0,0.032085545,0.032085545,0.04958682,25.0,18.300018,0.0,0.0,0.0,-0.0020059557,9.54197e-21,0.0,81.15232,25.000175,27.591593,96.0,0.06407031,31.371773,241.34332,88.554054,0.0,81.15232,0.11375791,0.0,77.76095,8.330017
7421,19885260.0,0.0,18.299377,14.733429,21.062927,20.348877,21.690704,21.538452,18.299408,18.299438,18.299438,18.299438,0.0,0.032085557,0.032085557,0.049586836,25.0,18.300018,0.0,0.0,0.0,-0.0016397058,9.54197e-21,0.0,81.152115,25.000193,27.58555,96.0,0.06409193,31.38023,241.34332,88.55408,0.0,81.152115,0.113757946,0.0,77.76076,8.330017
7422,19885320.0,0.0,18.299377,14.732208,21.061676,20.347656,21.689362,21.53717,18.299408,18.299408,18.299408,18.299438,0.0,0.032085564,0.032085564,0.049586855,25.0,18.300018,0.0,0.0,0.0,-0.0014187695,9.54197e-21,0.0,81.15192,25.00021,27.57938,96.0,0.06411402,31.388866,241.34332,88.55409,0.0,81.15192,0.11375798,0.0,77.76056,8.330017
7423,19885380.0,0.0,18.299347,14.7309265,21.060425,20.346466,21.68805,21.535889,18.299377,18.299408,18.299408,18.299408,0.0,0.032085575,0.032085575,0.04958687,25.0,18.300018,0.0,0.0,0.0,-0.0014871256,9.54197e-21,0.0,81.1517,25.000227,27.573092,96.0,0.06413654,31.397673,241.34332,88.554115,0.0,81.1517,0.11375802,0.0,77.76035,8.330017
7424,19885440.0,0.0,18.299347,14.729553,21.059174,20.345276,21.686768,21.534637,18.299377,18.299377,18.299377,18.299408,0.0,0.032085583,0.032085583,0.049586885,25.0,18.300018,0.0,0.0,0.0,-0.0016601859,9.54197e-21,0.0,81.15149,25.000244,27.566671,96.0,0.06415951,31.406662,241.34334,88.55413,0.0,81.15149,0.11375806,0.0,77.76015,8.330017
7425,19885500.0,0.0,18.299316,14.728119,21.057922,20.344086,21.685455,21.533356,18.299347,18.299377,18.299377,18.299377,0.0,0.03208559,0.03208559,0.0495869,25.0,18.300018,0.0,0.0,0.0,-0.001740633,9.54197e-21,0.0,81.15127,25.00026,27.560116,96.0,0.06418298,31.41584,241.34334,88.55415,0.0,81.15127,0.11375808,0.0,77.75994,8.330017
7426,19885560.0,0.0,18.299316,14.726654,21.056702,20.342957,21.684143,21.532104,18.299347,18.299377,18.299377,18.299377,0.0,0.0320856,0.0320856,0.049586914,25.0,18.300018,0.0,0.0,0.0,-0.0015126959,9.54197e-21,0.0,81.15105,25.000275,27.55342,96.0,0.064206935,31.425213,241.34334,88.55417,0.0,81.15105,0.11375812,0.0,77.75973,8.330017
7427,19885620.0,0.0,18.299316,14.725098,21.055481,20.341797,21.682861,21.530853,18.299316,18.299347,18.299347,18.299347,0.0,0.03208561,0.03208561,0.04958693,25.0,18.300018,0.0,0.0,0.0,-0.0012587396,9.54197e-21,0.0,81.15082,25.000288,27.546608,96.0,0.064231314,31.434748,241.34335,88.55419,0.0,81.15082,0.113758154,0.0,77.759514,8.330017
7428,19885680.0,0.0,18.299286,14.72348,21.05426,20.340668,21.68155,21.529602,18.299316,18.299347,18.299347,18.299347,0.0,0.03208562,0.03208562,0.049586944,25.0,18.300018,0.0,0.0,0.0,-0.0011539161,9.54197e-21,0.0,81.15059,25.000303,27.539688,96.0,0.06425607,31.444437,241.34335,88.55421,0.0,81.15059,0.11375818,0.0,77.759285,8.330017
7429,19885740.0,0.0,18.299286,14.721802,21.05307,20.339508,21.680267,21.52835,18.299316,18.299316,18.299316,18.299316,0.0,0.032085624,0.032085624,0.049586955,25.0,18.300018,0.0,0.0,0.0,-0.0012614698,9.54197e-21,0.0,81.15036,25.000317,27.532663,96.0,0.0642812,31.454268,241.34335,88.55422,0.0,81.15036,0.11375821,0.0,77.75906,8.330017
7430,19885800.0,0.0,18.299286,14.720062,21.05185,20.338379,21.678986,21.5271,18.299286,18.299316,18.299316,18.299316,0.0,0.032085635,0.032085635,0.04958697,25.0,18.300018,0.0,0.0,0.0,-0.0013890651,9.54197e-21,0.0,81.15012,25.00033,27.525532,96.0,0.06430671,31.464254,241.34337,88.55424,0.0,81.15012,0.11375824,0.0,77.75883,8.330017
7431,19885860.0,0.0,18.299255,14.718292,21.05066,20.33728,21.677704,21.525879,18.299286,18.299316,18.299316,18.299316,0.0,0.03208564,0.03208564,0.04958698,25.0,18.300018,0.0,0.0,0.0,-0.0012389096,9.54197e-21,0.0,81.14988,25.000343,27.518288,96.0,0.06433263,31.474396,241.34337,88.55425,0.0,81.14988,0.113758266,0.0,77.7586,8.330017
7432,19885920.0,0.0,18.299255,14.716431,21.049469,20.336182,21.676422,21.524658,18.299286,18.299286,18.299286,18.299286,0.0,0.032085646,0.032085646,0.049586993,25.0,18.300018,0.0,0.0,0.0,-0.0010504046,9.54197e-21,0.0,81.149635,25.000355,27.510944,96.0,0.0643589,31.484678,241.34337,88.55427,0.0,81.149635,0.11375829,0.0,77.75837,8.330017
7433,19885980.0,0.0,18.299255,14.714539,21.048279,20.335083,21.67514,21.523438,18.299255,18.299286,18.299286,18.299286,0.0,0.032085657,0.032085657,0.049587008,25.0,18.300018,0.0,0.0,0.0,-0.0010431575,9.54197e-21,0.0,81.14938,25.000368,27.503513,96.0,0.06438547,31.495083,241.34338,88.55428,0.0,81.14938,0.11375832,0.0,77.758125,8.330017
7434,19886040.0,0.0,18.299225,14.712616,21.04712,20.334015,21.67389,21.522217,18.299255,18.299286,18.299286,18.299286,0.0,0.03208566,0.03208566,0.04958702,25.0,18.300018,0.0,0.0,0.0,-0.001066781,9.54197e-21,0.0,81.14913,25.00038,27.495993,96.0,0.06441237,31.505611,241.34338,88.5543,0.0,81.14913,0.11375834,0.0,77.75788,8.330017
7435,19886100.0,0.0,18.299225,14.710602,21.04596,20.332916,21.672607,21.520996,18.299255,18.299255,18.299255,18.299255,0.0,0.03208567,0.03208567,0.04958703,25.0,18.300018,0.0,0.0,0.0,-0.0011606581,9.54197e-21,0.0,81.14887,25.000391,27.48838,96.0,0.06443958,31.51627,241.3434,88.55431,0.0,81.14887,0.11375836,0.0,77.75764,8.330017
7436,19886160.0,0.0,18.299225,14.708588,21.0448,20.331848,21.671356,21.519775,18.299225,18.299255,18.299255,18.299255,0.0,0.032085676,0.032085676,0.04958704,25.0,18.300018,0.0,0.0,0.0,-0.0009286436,9.54197e-21,0.0,81.14862,25.0004,27.480675,96.0,0.06446713,31.527054,241.3434,88.55432,0.0,81.14862,0.11375839,0.0,77.75739,8.330017
7437,19886220.0,0.0,18.299225,14.706512,21.04364,20.33081,21.670074,21.518585,18.299225,18.299255,18.299255,18.299255,0.0,0.03208568,0.03208568,0.04958705,25.0,18.300018,0.0,0.0,0.0,-0.0007723406,9.54197e-21,0.0,81.14835,25.000412,27.472898,96.0,0.06449493,31.537945,241.34341,88.55434,0.0,81.14835,0.113758415,0.0,77.75714,8.330017
7438,19886280.0,0.0,18.299225,14.704376,21.04248,20.329773,21.668823,21.517395,18.299225,18.299225,18.299225,18.299225,0.0,0.032085687,0.032085687,0.04958706,25.0,18.300018,0.0,0.0,0.0,-0.00079682615,9.54197e-21,0.0,81.148094,25.000423,27.465054,96.0,0.06452297,31.548923,241.34341,88.55435,0.0,81.148094,0.11375843,0.0,77.75689,8.330017
7439,19886340.0,0.0,18.299194,14.702209,21.04132,20.328705,21.667572,21.516174,18.299225,18.299225,18.299225,18.299225,0.0,0.032085694,0.032085694,0.049587067,25.0,18.300018,0.0,0.0,0.0,-0.0008933807,9.54197e-21,0.0,81.147835,25.000433,27.457142,96.0,0.06455124,31.560001,241.34343,88.55436,0.0,81.147835,0.11375845,0.0,77.75663,8.330017
7440,19886400.0,0.0,18.299194,14.700012,21.040192,20.327667,21.66632,21.514984,18.299225,18.299225,18.299225,18.299225,0.0,0.032085694,0.032085694,0.04958708,25.0,18.300018,0.0,0.0,0.0,-0.0009995954,9.54197e-21,0.0,81.14756,25.000444,27.449146,96.0,0.06457983,31.571194,241.34343,88.554375,0.0,81.14756,0.113758475,0.0,77.75638,8.330017
7441,19886460.0,0.0,18.299164,14.697723,21.039032,20.326569,21.66507,21.513794,18.299194,18.299225,18.299225,18.299225,0.0,0.0320857,0.0320857,0.049587086,25.0,18.300018,0.0,0.0,0.0,-0.0019127522,9.54197e-21,0.0,81.14729,25.000452,27.441061,96.0,0.06460872,31.582516,241.34344,88.55438,0.0,81.14729,0.11375849,0.0,77.75611,8.330017
7442,19886520.0,0.0,18.299133,14.695374,21.037842,20.32547,21.663818,21.512573,18.299194,18.299194,18.299194,18.299194,0.0,0.03208571,0.03208571,0.0495871,25.0,18.300018,0.0,0.0,0.0,-0.0029838437,9.54197e-21,0.0,81.14702,25.000458,27.43277,96.0,0.06463835,31.594122,241.34344,88.5544,0.0,81.14702,0.11375851,0.0,77.75585,8.330017
7443,19886580.0,0.0,18.299103,14.692932,21.036682,20.324371,21.662598,21.511383,18.299164,18.299194,18.299194,18.299194,0.0,0.032085717,0.032085717,0.049587116,25.0,18.300018,0.0,0.0,0.0,-0.0033619455,9.54197e-21,0.0,81.146736,25.00046,27.424252,96.0,0.06466878,31.606045,241.34346,88.554405,0.0,81.146736,0.11375855,0.0,77.755585,8.330017
7444,19886640.0,0.0,18.299103,14.690369,21.035522,20.323273,21.661346,21.510193,18.299133,18.299164,18.299164,18.299164,0.0,0.032085728,0.032085728,0.04958713,25.0,18.300018,0.0,0.0,0.0,-0.002706828,9.54197e-21,0.0,81.146454,25.000458,27.415483,96.0,0.06470012,31.61832,241.34346,88.55441,0.0,81.146454,0.11375859,0.0,77.75531,8.330017
7445,19886700.0,0.0,18.299103,14.687744,21.034363,20.322205,21.660126,21.509003,18.299133,18.299164,18.299164,18.299164,0.0,0.03208574,0.03208574,0.04958715,25.0,18.300018,0.0,0.0,0.0,-0.0017158227,9.54197e-21,0.0,81.146164,25.000456,27.406525,96.0,0.06473213,31.630865,241.34348,88.55443,0.0,81.146164,0.11375862,0.0,77.755035,8.330017
7446,19886760.0,0.0,18.299072,14.685059,21.033173,20.321014,21.658875,21.507782,18.299103,18.299133,18.299133,18.299133,0.0,0.03208575,0.03208575,0.04958717,25.0,18.300018,0.0,0.0,0.0,-0.002016885,9.54197e-21,0.0,81.145874,25.000456,27.397411,96.0,0.064764686,31.64362,241.34348,88.554436,0.0,81.145874,0.113758676,0.0,77.754745,8.330017
7447,19886820.0,0.0,18.299042,14.682251,21.031982,20.319855,21.657654,21.506561,18.299072,18.299103,18.299103,18.299133,0.0,0.03208576,0.03208576,0.04958719,25.0,18.300018,0.0,0.0,0.0,-0.0025808772,9.54197e-21,0.0,81.14557,25.000454,27.388128,96.0,0.06479787,31.656624,241.34349,88.55445,0.0,81.14557,0.11375871,0.0,77.75446,8.330017
7448,19886880.0,0.0,18.299011,14.679413,21.030792,20.318726,21.656433,21.505371,18.299072,18.299103,18.299103,18.299103,0.0,0.032085773,0.032085773,0.049587216,25.0,18.300018,0.0,0.0,0.0,-0.0023520538,9.54197e-21,0.0,81.14527,25.000454,27.378637,96.0,0.06483178,31.669912,241.34349,88.55447,0.0,81.14527,0.113758765,0.0,77.75417,8.330017
7449,19886940.0,0.0,18.299011,14.676453,21.029602,20.317566,21.655212,21.50418,18.299042,18.299072,18.299072,18.299072,0.0,0.032085788,0.032085788,0.049587235,25.0,18.300018,0.0,0.0,0.0,-0.0019902068,9.54197e-21,0.0,81.14495,25.000454,27.368992,96.0,0.06486622,31.683409,241.3435,88.55448,0.0,81.14495,0.11375881,0.0,77.75387,8.330017
7450,19887000.0,0.0,18.299011,14.673462,21.028412,20.316437,21.653992,21.50296,18.299042,18.299072,18.299072,18.299072,0.0,0.032085802,0.032085802,0.049587257,25.0,18.300018,0.0,0.0,0.0,-0.001225706,9.54197e-21,0.0,81.14464,25.000456,27.359179,96.0,0.064901285,31.697151,241.3435,88.5545,0.0,81.14464,0.11375886,0.0,77.75356,8.330017
7451,19887060.0,0.0,18.29898,14.67038,21.027222,20.315216,21.652771,21.50177,18.299011,18.299042,18.299042,18.299042,0.0,0.032085814,0.032085814,0.049587283,25.0,18.300018,0.0,0.0,0.0,-0.0018792172,9.54197e-21,0.0,81.14431,25.000462,27.349258,96.0,0.06493671,31.711039,241.34352,88.55451,0.0,81.14431,0.113758914,0.0,77.75325,8.330017
7452,19887120.0,0.0,18.29895,14.667267,21.026001,20.314026,21.65158,21.50055,18.299011,18.299042,18.299042,18.299042,0.0,0.03208583,0.03208583,0.049587306,25.0,18.300018,0.0,0.0,0.0,-0.0023296075,9.54197e-21,0.0,81.14398,25.000465,27.339172,96.0,0.064972736,31.725159,241.34354,88.55453,0.0,81.14398,0.11375896,0.0,77.75293,8.330017
7453,19887180.0,0.0,18.29895,14.6640625,21.02481,20.312805,21.65036,21.49936,18.29898,18.299011,18.299011,18.299011,0.0,0.032085843,0.032085843,0.049587328,25.0,18.300018,0.0,0.0,0.0,-0.001921767,9.54197e-21,0.0,81.14364,25.000471,27.328903,96.0,0.0650094,31.739538,241.34354,88.55455,0.0,81.14364,0.11375901,0.0,77.75261,8.330017
7454,19887240.0,0.0,18.29895,14.660828,21.02359,20.311615,21.64917,21.498138,18.29898,18.299011,18.299011,18.299011,0.0,0.032085855,0.032085855,0.04958735,25.0,18.300018,0.0,0.0,0.0,-0.0011652792,9.54197e-21,0.0,81.143295,25.000479,27.318499,96.0,0.065046534,31.7541,241.34355,88.554565,0.0,81.143295,0.11375906,0.0,77.75227,8.330017
7455,19887300.0,0.0,18.29895,14.657501,21.0224,20.310425,21.64795,21.496948,18.29895,18.29898,18.29898,18.29898,0.0,0.032085866,0.032085866,0.049587373,25.0,18.300018,0.0,0.0,0.0,-0.00070571696,9.54197e-21,0.0,81.14295,25.000488,27.30802,96.0,0.06508395,31.768772,241.34355,88.55458,0.0,81.14295,0.11375911,0.0,77.75194,8.330017
7456,19887360.0,0.0,18.29892,14.654144,21.02118,20.309174,21.646759,21.495728,18.29895,18.29898,18.29898,18.29898,0.0,0.03208588,0.03208588,0.04958739,25.0,18.300018,0.0,0.0,0.0,-0.0013768525,9.54197e-21,0.0,81.14259,25.0005,27.29744,96.0,0.06512171,31.783585,241.34357,88.5546,0.0,81.14259,0.113759145,0.0,77.751595,8.330017
7457,19887420.0,0.0,18.29892,14.650726,21.019958,20.307922,21.645569,21.494537,18.29895,18.29895,18.29895,18.29895,0.0,0.03208589,0.03208589,0.04958741,25.0,18.300018,0.0,0.0,0.0,-0.0018794044,9.54197e-21,0.0,81.14223,25.000513,27.286732,96.0,0.06515992,31.798574,241.34357,88.55463,0.0,81.14223,0.1137592,0.0,77.75125,8.330017
7458,19887480.0,0.0,18.29889,14.647278,21.018738,20.306671,21.644348,21.493317,18.29892,18.29895,18.29895,18.29895,0.0,0.0320859,0.0320859,0.04958743,25.0,18.300018,0.0,0.0,0.0,-0.0018975114,9.54197e-21,0.0,81.14187,25.000526,27.275911,96.0,0.06519853,31.813723,241.34358,88.55464,0.0,81.14187,0.113759235,0.0,77.7509,8.330017
7459,19887540.0,0.0,18.29889,14.643799,21.017517,20.30542,21.643158,21.492126,18.29892,18.29895,18.29895,18.29895,0.0,0.032085914,0.032085914,0.049587447,25.0,18.300018,0.0,0.0,0.0,-0.0010902041,9.54197e-21,0.0,81.141495,25.000538,27.264946,96.0,0.065237656,31.829077,241.3436,88.554665,0.0,81.141495,0.11375927,0.0,77.75054,8.330017
7460,19887600.0,0.0,18.29889,14.640259,21.016296,20.3042,21.641968,21.490906,18.29892,18.29892,18.29892,18.29892,0.0,0.03208592,0.03208592,0.049587466,25.0,18.300018,0.0,0.0,0.0,-0.0003223037,9.54197e-21,0.0,81.14111,25.000553,27.25392,96.0,0.06527699,31.844515,241.3436,88.55468,0.0,81.14111,0.11375931,0.0,77.75018,8.330017
7461,19887660.0,0.0,18.29889,14.636688,21.015076,20.302887,21.640778,21.489716,18.29889,18.29892,18.29892,18.29892,0.0,0.032085933,0.032085933,0.049587477,25.0,18.300018,0.0,0.0,0.0,-0.0009037904,9.54197e-21,0.0,81.14074,25.000568,27.242847,96.0,0.06531646,31.860012,241.34361,88.5547,0.0,81.14074,0.11375935,0.0,77.74981,8.330017
7462,19887720.0,0.0,18.298859,14.633057,21.013824,20.301605,21.639618,21.488495,18.29889,18.29892,18.29892,18.29892,0.0,0.032085937,0.032085937,0.049587496,25.0,18.300018,0.0,0.0,0.0,-0.001500852,9.54197e-21,0.0,81.14035,25.000586,27.231697,96.0,0.06535624,31.875628,241.34363,88.55472,0.0,81.14035,0.11375937,0.0,77.74944,8.330017
7463,19887780.0,0.0,18.298859,14.629425,21.012604,20.300323,21.638428,21.487305,18.29889,18.29889,18.29889,18.29889,0.0,0.032085948,0.032085948,0.049587507,25.0,18.300018,0.0,0.0,0.0,-0.0011756845,9.54197e-21,0.0,81.13996,25.0006,27.220428,96.0,0.06539641,31.891403,241.34363,88.55473,0.0,81.13996,0.113759406,0.0,77.74908,8.330017
7464,19887840.0,0.0,18.298859,14.625763,21.011353,20.299042,21.637238,21.486084,18.29889,18.29889,18.29889,18.29889,0.0,0.032085955,0.032085955,0.049587518,25.0,18.300018,0.0,0.0,0.0,-0.0007419146,9.54197e-21,0.0,81.13957,25.000616,27.209112,96.0,0.06543675,31.907246,241.34364,88.55475,0.0,81.13957,0.113759436,0.0,77.748695,8.330017
7465,19887900.0,0.0,18.298859,14.62207,21.010132,20.29776,21.636078,21.484894,18.298859,18.29889,18.29889,18.29889,0.0,0.03208596,0.03208596,0.049587533,25.0,18.300018,0.0,0.0,0.0,8.9350084e-05,9.54197e-21,0.0,81.139175,25.000631,27.197721,96.0,0.06547734,31.923187,241.34366,88.55477,0.0,81.139175,0.11375946,0.0,77.748314,8.330017
7466,19887960.0,0.0,18.298859,14.618347,21.00888,20.296417,21.634888,21.483673,18.298859,18.29889,18.29889,18.29889,0.0,0.032085966,0.032085966,0.049587537,25.0,18.300018,0.0,0.0,0.0,-0.00059808686,9.54197e-21,0.0,81.13878,25.000648,27.186342,96.0,0.065517895,31.939121,241.34366,88.55479,0.0,81.13878,0.11375947,0.0,77.74793,8.330017
7467,19888020.0,0.0,18.298828,14.614624,21.00763,20.295105,21.633728,21.482452,18.298859,18.298859,18.298859,18.298859,0.0,0.032085974,0.032085974,0.049587548,25.0,18.300018,0.0,0.0,0.0,-0.0011171589,9.54197e-21,0.0,81.13838,25.000664,27.174898,96.0,0.06555867,31.955143,241.34367,88.554794,0.0,81.13838,0.113759495,0.0,77.74755,8.330017
7468,19888080.0,0.0,18.298859,14.61087,21.006378,20.293762,21.632568,21.481262,18.298859,18.298859,18.298859,18.298859,0.0,0.032085974,0.032085974,0.049587555,25.0,18.300018,0.0,0.0,0.0,-0.00077496906,9.54197e-21,0.0,81.13798,25.000677,27.163372,96.0,0.06559973,31.97128,241.34369,88.55481,0.0,81.13798,0.11375951,0.0,77.74717,8.330017
7469,19888140.0,0.0,18.298859,14.607117,21.005127,20.29245,21.631378,21.480042,18.298859,18.298859,18.298859,18.298859,0.0,0.032085977,0.032085977,0.049587563,25.0,18.300018,0.0,0.0,0.0,-2.2764934e-05,9.54197e-21,0.0,81.13757,25.00069,27.151808,96.0,0.06564092,31.98747,241.3437,88.554825,0.0,81.13757,0.11375952,0.0,77.74678,8.330017
7470,19888200.0,0.0,18.298859,14.6033325,21.003906,20.291138,21.630219,21.478851,18.298859,18.298859,18.298859,18.298859,0.0,0.03208598,0.03208598,0.04958757,25.0,18.300018,0.0,0.0,0.0,0.0004478183,9.54197e-21,0.0,81.13717,25.000704,27.140263,96.0,0.06568203,32.00363,241.34372,88.55483,0.0,81.13717,0.11375953,0.0,77.74638,8.330017
7471,19888260.0,0.0,18.298859,14.599548,21.002625,20.289764,21.629059,21.47763,18.298859,18.298859,18.298859,18.298859,0.0,0.032085985,0.032085985,0.04958757,25.0,18.300018,0.0,0.0,0.0,-0.00014720505,9.54197e-21,0.0,81.136765,25.00072,27.128714,96.0,0.06572315,32.0198,241.34372,88.55485,0.0,81.136765,0.11375955,0.0,77.745995,8.330017
7472,19888320.0,0.0,18.298828,14.595764,21.001373,20.288391,21.6279,21.47644,18.298859,18.298859,18.298859,18.298859,0.0,0.03208599,0.03208599,0.049587574,25.0,18.300018,0.0,0.0,0.0,-0.00063523767,9.54197e-21,0.0,81.13635,25.000732,27.117146,96.0,0.065764345,32.036,241.34373,88.554855,0.0,81.13635,0.11375955,0.0,77.745605,8.330017
7473,19888380.0,0.0,18.298828,14.59198,21.000122,20.287048,21.62674,21.47522,18.298859,18.298859,18.298859,18.298859,0.0,0.03208599,0.03208599,0.049587578,25.0,18.300018,0.0,0.0,0.0,-0.00066921336,9.54197e-21,0.0,81.13595,25.000744,27.105558,96.0,0.065805584,32.05222,241.34375,88.55486,0.0,81.13595,0.113759555,0.0,77.74521,8.330017
7474,19888440.0,0.0,18.298859,14.588196,20.99884,20.285675,21.62558,21.47403,18.298859,18.298859,18.298859,18.298859,0.0,0.032085992,0.032085992,0.049587578,25.0,18.300018,0.0,0.0,0.0,6.20612e-05,9.54197e-21,0.0,81.13554,25.000753,27.09393,96.0,0.06584697,32.068497,241.34377,88.55487,0.0,81.13554,0.113759555,0.0,77.74482,8.330017
7475,19888500.0,0.0,18.298859,14.584412,20.99762,20.284332,21.62445,21.47284,18.298859,18.298859,18.298859,18.298859,0.0,0.032085992,0.032085992,0.04958758,25.0,18.300018,0.0,0.0,0.0,0.00078796246,9.54197e-21,0.0,81.135124,25.000763,27.082336,96.0,0.065888226,32.084732,241.34378,88.55488,0.0,81.135124,0.113759555,0.0,77.74442,8.330017
7476,19888560.0,0.0,18.298859,14.580658,20.996338,20.282928,21.623291,21.471619,18.298859,18.298859,18.298859,18.298859,0.0,0.032085992,0.032085992,0.049587578,25.0,18.300018,0.0,0.0,0.0,0.00023918912,9.54197e-21,0.0,81.13472,25.000774,27.070791,96.0,0.0659293,32.10089,241.3438,88.554886,0.0,81.13472,0.113759555,0.0,77.74403,8.330017
7477,19888620.0,0.0,18.298859,14.576874,20.995056,20.281525,21.622131,21.470398,18.298859,18.298859,18.298859,18.298859,0.0,0.032085992,0.032085992,0.049587578,25.0,18.300018,0.0,0.0,0.0,-0.00031468758,9.54197e-21,0.0,81.13431,25.000784,27.059258,96.0,0.065970324,32.11704,241.34381,88.554886,0.0,81.13431,0.113759555,0.0,77.74364,8.330017
7478,19888680.0,0.0,18.298859,14.57312,20.993774,20.28012,21.621002,21.469208,18.298859,18.298859,18.298859,18.298859,0.0,0.03208599,0.03208599,0.049587574,25.0,18.300018,0.0,0.0,0.0,6.703037e-06,9.54197e-21,0.0,81.133896,25.000792,27.047709,96.0,0.0660114,32.133205,241.34383,88.55489,0.0,81.133896,0.113759555,0.0,77.74325,8.330017
7479,19888740.0,0.0,18.298859,14.569397,20.992523,20.278748,21.619843,21.467987,18.298859,18.298859,18.298859,18.298859,0.0,0.03208599,0.03208599,0.049587574,25.0,18.300018,0.0,0.0,0.0,0.00042338486,9.54197e-21,0.0,81.13349,25.0008,27.036211,96.0,0.06605229,32.149307,241.34383,88.55489,0.0,81.13349,0.11375955,0.0,77.74286,8.330017
7480,19888800.0,0.0,18.29889,14.565674,20.991241,20.277374,21.618713,21.466797,18.298859,18.298859,18.298859,18.298859,0.0,0.032085985,0.032085985,0.04958757,25.0,18.300018,0.0,0.0,0.0,0.0012066509,9.54197e-21,0.0,81.13308,25.000807,27.024736,96.0,0.06609309,32.16537,241.34384,88.55489,0.0,81.13308,0.11375955,0.0,77.74246,8.330017
7481,19888860.0,0.0,18.298859,14.561981,20.98996,20.27594,21.617584,21.465576,18.298859,18.298859,18.298859,18.298859,0.0,0.03208598,0.03208598,0.049587566,25.0,18.300018,0.0,0.0,0.0,0.0005299422,9.54197e-21,0.0,81.132675,25.000814,27.013361,96.0,0.06613353,32.181297,241.34386,88.5549,0.0,81.132675,0.11375953,0.0,77.74207,8.330017
7482,19888920.0,0.0,18.298859,14.558319,20.988678,20.274506,21.616425,21.464386,18.298859,18.298859,18.298859,18.298859,0.0,0.032085977,0.032085977,0.04958756,25.0,18.300018,0.0,0.0,0.0,2.9731917e-05,9.54197e-21,0.0,81.13227,25.00082,27.002018,96.0,0.06617384,32.197174,241.34387,88.5549,0.0,81.13227,0.11375952,0.0,77.74169,8.330017
7483,19888980.0,0.0,18.29889,14.5546875,20.987396,20.273071,21.615295,21.463165,18.298859,18.298859,18.298859,18.298859,0.0,0.032085974,0.032085974,0.049587555,25.0,18.300018,0.0,0.0,0.0,0.0003684873,9.54197e-21,0.0,81.13187,25.000826,26.990688,96.0,0.06621411,32.21304,241.34389,88.5549,0.0,81.13187,0.11375951,0.0,77.7413,8.330017
7484,19889040.0,0.0,18.29889,14.551086,20.986115,20.271667,21.614166,21.461975,18.29889,18.298859,18.298859,18.298859,0.0,0.032085974,0.032085974,0.04958755,25.0,18.300018,0.0,0.0,0.0,0.0010965687,9.54197e-21,0.0,81.13146,25.00083,26.979414,96.0,0.06625416,32.22882,241.3439,88.55489,0.0,81.13146,0.113759495,0.0,77.74091,8.330017
7485,19889100.0,0.0,18.29892,14.547516,20.984833,20.270233,21.613037,21.460754,18.29889,18.29889,18.29889,18.29889,0.0,0.03208597,0.03208597,0.04958754,25.0,18.300018,0.0,0.0,0.0,0.0015482645,9.54197e-21,0.0,81.131065,25.000834,26.968252,96.0,0.06629382,32.244446,241.34392,88.55489,0.0,81.131065,0.11375948,0.0,77.740524,8.330017
7486,19889160.0,0.0,18.29892,14.543976,20.983551,20.268768,21.611908,21.459564,18.29889,18.29889,18.29889,18.29889,0.0,0.032085963,0.032085963,0.049587533,25.0,18.300018,0.0,0.0,0.0,0.0009611771,9.54197e-21,0.0,81.13067,25.00084,26.957182,96.0,0.066333145,32.25995,241.34393,88.55489,0.0,81.13067,0.11375946,0.0,77.74014,8.330017
7487,19889220.0,0.0,18.29892,14.540466,20.982239,20.267334,21.610779,21.458344,18.29889,18.29889,18.29889,18.29889,0.0,0.03208596,0.03208596,0.049587525,25.0,18.300018,0.0,0.0,0.0,0.0004819596,9.54197e-21,0.0,81.13027,25.000843,26.946178,96.0,0.066372216,32.27535,241.34395,88.554886,0.0,81.13027,0.11375944,0.0,77.73977,8.330017
7488,19889280.0,0.0,18.29892,14.537018,20.980957,20.26587,21.60965,21.457153,18.29892,18.29889,18.29889,18.29889,0.0,0.032085955,0.032085955,0.049587514,25.0,18.300018,0.0,0.0,0.0,0.0004465868,9.54197e-21,0.0,81.129875,25.000845,26.935253,96.0,0.06641101,32.290646,241.34396,88.554886,0.0,81.129875,0.11375942,0.0,77.73939,8.330017
7489,19889340.0,0.0,18.29895,14.5336,20.979675,20.264435,21.60852,21.455933,18.29892,18.29892,18.29892,18.29889,0.0,0.032085948,0.032085948,0.049587507,25.0,18.300018,0.0,0.0,0.0,0.0011591824,9.54197e-21,0.0,81.129486,25.000847,26.924377,96.0,0.06644962,32.305874,241.34398,88.55488,0.0,81.129486,0.113759406,0.0,77.73902,8.330017
7490,19889400.0,0.0,18.29895,14.530243,20.978394,20.26297,21.607391,21.454742,18.29892,18.29892,18.29892,18.29892,0.0,0.03208594,0.03208594,0.049587496,25.0,18.300018,0.0,0.0,0.0,0.0018632201,9.54197e-21,0.0,81.1291,25.000849,26.913626,96.0,0.06648779,32.320923,241.344,88.55487,0.0,81.1291,0.11375938,0.0,77.73864,8.330017
7491,19889460.0,0.0,18.29895,14.526947,20.977081,20.261475,21.606293,21.453522,18.29895,18.29892,18.29892,18.29892,0.0,0.032085937,0.032085937,0.04958748,25.0,18.300018,0.0,0.0,0.0,0.0013271443,9.54197e-21,0.0,81.12871,25.00085,26.903015,96.0,0.06652544,32.335777,241.34401,88.55487,0.0,81.12871,0.11375936,0.0,77.73827,8.330017
7492,19889520.0,0.0,18.29895,14.523682,20.975769,20.26001,21.605164,21.452332,18.29895,18.29892,18.29892,18.29892,0.0,0.032085925,0.032085925,0.04958747,25.0,18.300018,0.0,0.0,0.0,0.0007849905,9.54197e-21,0.0,81.12833,25.000853,26.892508,96.0,0.06656273,32.35049,241.34402,88.55486,0.0,81.12833,0.113759324,0.0,77.73791,8.330017
7493,19889580.0,0.0,18.29898,14.520508,20.974487,20.258514,21.604034,21.45111,18.29895,18.29895,18.29895,18.29895,0.0,0.032085918,0.032085918,0.04958746,25.0,18.300018,0.0,0.0,0.0,0.0010950605,9.54197e-21,0.0,81.12795,25.000853,26.882076,96.0,0.06659974,32.365093,241.34404,88.554855,0.0,81.12795,0.113759294,0.0,77.73755,8.330017
7494,19889640.0,0.0,18.299011,14.5173645,20.973175,20.25705,21.602936,21.44992,18.29898,18.29895,18.29895,18.29895,0.0,0.03208591,0.03208591,0.049587443,25.0,18.300018,0.0,0.0,0.0,0.0014980221,9.54197e-21,0.0,81.12758,25.000853,26.871782,96.0,0.06663626,32.379505,241.34406,88.55484,0.0,81.12758,0.11375927,0.0,77.73719,8.330017
7495,19889700.0,0.0,18.299011,14.514282,20.971893,20.255585,21.601807,21.44873,18.29898,18.29895,18.29895,18.29895,0.0,0.032085903,0.032085903,0.04958743,25.0,18.300018,0.0,0.0,0.0,0.002257423,9.54197e-21,0.0,81.127205,25.000853,26.861603,96.0,0.06667236,32.393757,241.34407,88.55483,0.0,81.127205,0.113759235,0.0,77.73683,8.330017
7496,19889760.0,0.0,18.299042,14.5112915,20.970581,20.254059,21.600708,21.44751,18.299011,18.29898,18.29898,18.29898,0.0,0.032085896,0.032085896,0.049587414,25.0,18.300018,0.0,0.0,0.0,0.0015949646,9.54197e-21,0.0,81.12685,25.000854,26.851612,96.0,0.0667078,32.407745,241.34409,88.554825,0.0,81.12685,0.1137592,0.0,77.73649,8.330017
7497,19889820.0,0.0,18.299042,14.508362,20.969269,20.252563,21.599579,21.44632,18.299011,18.29898,18.29898,18.29898,0.0,0.032085884,0.032085884,0.0495874,25.0,18.300018,0.0,0.0,0.0,0.0011072002,9.54197e-21,0.0,81.12648,25.000854,26.84174,96.0,0.06674279,32.421566,241.3441,88.55482,0.0,81.12648,0.11375916,0.0,77.73613,8.330017
7498,19889880.0,0.0,18.299042,14.505493,20.967957,20.251068,21.59848,21.445099,18.299011,18.299011,18.299011,18.299011,0.0,0.032085873,0.032085873,0.04958738,25.0,18.300018,0.0,0.0,0.0,0.00143807,9.54197e-21,0.0,81.12612,25.000853,26.831972,96.0,0.06677742,32.43524,241.34412,88.5548,0.0,81.12612,0.11375914,0.0,77.735794,8.330017
7499,19889940.0,0.0,18.299072,14.502716,20.966644,20.249573,21.597382,21.443909,18.299042,18.299011,18.299011,18.299011,0.0,0.032085862,0.032085862,0.049587365,25.0,18.300018,0.0,0.0,0.0,0.0021463975,9.54197e-21,0.0,81.12577,25.000849,26.82235,96.0,0.06681153,32.44871,241.34412,88.55479,0.0,81.12577,0.1137591,0.0,77.73545,8.330017
7500,19890000.0,0.0,18.299103,14.5,20.965363,20.248077,21.596283,21.442719,18.299042,18.299042,18.299042,18.299042,0.0,0.032085855,0.032085855,0.049587347,25.0,18.300018,0.0,0.0,0.0,0.0024780047,9.54197e-21,0.0,81.12543,25.000847,26.812902,96.0,0.06684501,32.461937,241.34413,88.55478,0.0,81.12543,0.11375905,0.0,77.73512,8.330017
7501,19890060.0,0.0,18.299103,14.497345,20.96405,20.246552,21.595154,21.441498,18.299072,18.299042,18.299042,18.299042,0.0,0.032085843,0.032085843,0.049587324,25.0,18.300018,0.0,0.0,0.0,0.0018752005,9.54197e-21,0.0,81.125084,25.000847,26.803658,96.0,0.06687777,32.47488,241.34415,88.55476,0.0,81.125084,0.11375901,0.0,77.734795,8.330017
7502,19890120.0,0.0,18.299072,14.494629,20.962738,20.245056,21.594055,21.440308,18.299072,18.299072,18.299072,18.299072,0.0,0.03208583,0.03208583,0.049587306,25.0,18.300018,0.0,0.0,0.0,-0.00064418925,9.54197e-21,0.0,81.12475,25.000843,26.794529,96.0,0.0669101,32.48766,241.34416,88.55475,0.0,81.12475,0.11375896,0.0,77.734474,8.330017
7503,19890180.0,0.0,18.299042,14.491943,20.961456,20.24356,21.592957,21.439117,18.299072,18.299072,18.299072,18.299072,0.0,0.032085825,0.032085825,0.04958729,25.0,18.300018,0.0,0.0,0.0,-0.0014522615,9.54197e-21,0.0,81.12441,25.000832,26.785288,96.0,0.06694285,32.5006,241.34418,88.55473,0.0,81.12441,0.11375894,0.0,77.73415,8.330017
7504,19890240.0,0.0,18.299072,14.489227,20.960144,20.242065,21.591858,21.437927,18.299072,18.299072,18.299072,18.299072,0.0,0.032085817,0.032085817,0.04958728,25.0,18.300018,0.0,0.0,0.0,-0.00031677508,9.54197e-21,0.0,81.124084,25.000814,26.775915,96.0,0.06697606,32.51372,241.3442,88.55472,0.0,81.124084,0.113758914,0.0,77.73384,8.330017
7505,19890300.0,0.0,18.299072,14.486511,20.958862,20.2406,21.59076,21.436737,18.299072,18.299072,18.299072,18.299072,0.0,0.03208581,0.03208581,0.049587272,25.0,18.300018,0.0,0.0,0.0,0.00077192555,9.54197e-21,0.0,81.12376,25.000795,26.766548,96.0,0.067009255,32.526836,241.34421,88.5547,0.0,81.12376,0.1137589,0.0,77.73353,8.330017
7506,19890360.0,0.0,18.299072,14.483795,20.95755,20.239105,21.58966,21.435547,18.299072,18.299072,18.299072,18.299072,0.0,0.032085806,0.032085806,0.04958727,25.0,18.300018,0.0,0.0,0.0,0.00041992456,9.54197e-21,0.0,81.12343,25.000776,26.75725,96.0,0.0670422,32.539852,241.34422,88.55469,0.0,81.12343,0.113758884,0.0,77.733215,8.330017
7507,19890420.0,0.0,18.299072,14.481079,20.956268,20.23761,21.588562,21.434357,18.299072,18.299072,18.299072,18.299072,0.0,0.032085806,0.032085806,0.04958726,25.0,18.300018,0.0,0.0,0.0,-0.00033865572,9.54197e-21,0.0,81.12311,25.00076,26.747974,96.0,0.067075044,32.552834,241.34424,88.55467,0.0,81.12311,0.11375888,0.0,77.7329,8.330017
7508,19890480.0,0.0,18.299072,14.478363,20.954987,20.236115,21.587463,21.433167,18.299072,18.299072,18.299072,18.299072,0.0,0.032085802,0.032085802,0.049587257,25.0,18.300018,0.0,0.0,0.0,-0.0003807725,9.54197e-21,0.0,81.12279,25.00074,26.73867,96.0,0.067108,32.56586,241.34425,88.55466,0.0,81.12279,0.11375886,0.0,77.73259,8.330017
7509,19890540.0,0.0,18.299072,14.475647,20.953705,20.23462,21.586395,21.432007,18.299072,18.299072,18.299072,18.299072,0.0,0.032085802,0.032085802,0.049587257,25.0,18.300018,0.0,0.0,0.0,-0.00017742754,9.54197e-21,0.0,81.12246,25.000723,26.729376,96.0,0.06714092,32.578873,241.34425,88.55465,0.0,81.12246,0.11375886,0.0,77.732285,8.330017
7510,19890600.0,0.0,18.299103,14.472931,20.952423,20.233154,21.585297,21.430817,18.299072,18.299072,18.299072,18.299072,0.0,0.032085802,0.032085802,0.049587257,25.0,18.300018,0.0,0.0,0.0,0.0005557605,9.54197e-21,0.0,81.12214,25.000706,26.720064,96.0,0.0671739,32.591908,241.34427,88.554634,0.0,81.12214,0.11375886,0.0,77.73197,8.330017
7511,19890660.0,0.0,18.299072,14.470215,20.95111,20.231659,21.584198,21.429657,18.299072,18.299072,18.299072,18.299072,0.0,0.032085802,0.032085802,0.049587257,25.0,18.300018,0.0,0.0,0.0,0.0004885824,9.54197e-21,0.0,81.12181,25.00069,26.710812,96.0,0.06720668,32.604866,241.34428,88.55463,0.0,81.12181,0.11375886,0.0,77.73167,8.330017
7512,19890720.0,0.0,18.299072,14.467529,20.94983,20.230194,21.5831,21.428467,18.299072,18.299072,18.299072,18.299072,0.0,0.032085802,0.032085802,0.049587257,25.0,18.300018,0.0,0.0,0.0,0.00023538734,9.54197e-21,0.0,81.12148,25.000677,26.70159,96.0,0.06723933,32.617775,241.3443,88.55462,0.0,81.12148,0.11375886,0.0,77.73135,8.330017
7513,19890780.0,0.0,18.299103,14.464844,20.948547,20.228699,21.582031,21.427277,18.299072,18.299072,18.299072,18.299072,0.0,0.032085802,0.032085802,0.049587257,25.0,18.300018,0.0,0.0,0.0,0.0002322835,9.54197e-21,0.0,81.12116,25.000666,26.692394,96.0,0.067271896,32.63065,241.34431,88.55462,0.0,81.12116,0.11375886,0.0,77.73104,8.330017
7514,19890840.0,0.0,18.299103,14.462189,20.947266,20.227234,21.580933,21.426117,18.299103,18.299072,18.299072,18.299072,0.0,0.032085802,0.032085802,0.049587257,25.0,18.300018,0.0,0.0,0.0,0.0005147316,9.54197e-21,0.0,81.12084,25.000654,26.683226,96.0,0.06730435,32.643486,241.34431,88.55461,0.0,81.12084,0.11375886,0.0,77.730736,8.330017
7515,19890900.0,0.0,18.299103,14.459534,20.946014,20.225769,21.579865,21.424957,18.299103,18.299072,18.299072,18.299072,0.0,0.032085802,0.032085802,0.049587257,25.0,18.300018,0.0,0.0,0.0,0.00073901383,9.54197e-21,0.0,81.120514,25.000647,26.674116,96.0,0.06733659,32.65624,241.34433,88.5546,0.0,81.120514,0.11375886,0.0,77.730415,8.330017
7516,19890960.0,0.0,18.299103,14.456909,20.944733,20.224274,21.578766,21.423767,18.299103,18.299103,18.299103,18.299103,0.0,0.032085802,0.032085802,0.049587257,25.0,18.300018,0.0,0.0,0.0,0.0005607184,9.54197e-21,0.0,81.12019,25.00064,26.665052,96.0,0.067368664,32.668926,241.34435,88.5546,0.0,81.12019,0.11375886,0.0,77.73011,8.330017
7517,19891020.0,0.0,18.299103,14.454315,20.94345,20.222809,21.577698,21.422607,18.299103,18.299103,18.299103,18.299103,0.0,0.032085802,0.032085802,0.049587257,25.0,18.300018,0.0,0.0,0.0,0.00044653725,9.54197e-21,0.0,81.11987,25.000637,26.656034,96.0,0.067400575,32.681553,241.34435,88.554596,0.0,81.11987,0.11375886,0.0,77.7298,8.330017
7518,19891080.0,0.0,18.299103,14.451721,20.94217,20.221344,21.57663,21.421448,18.299103,18.299103,18.299103,18.299103,0.0,0.032085802,0.032085802,0.049587257,25.0,18.300018,0.0,0.0,0.0,0.0004975459,9.54197e-21,0.0,81.119545,25.000633,26.647074,96.0,0.06743228,32.6941,241.34436,88.554596,0.0,81.119545,0.11375886,0.0,77.729485,8.330017
7519,19891140.0,0.0,18.299133,14.449188,20.940887,20.21988,21.575531,21.420288,18.299103,18.299103,18.299103,18.299103,0.0,0.0320858,0.0320858,0.049587253,25.0,18.300018,0.0,0.0,0.0,0.00085436925,9.54197e-21,0.0,81.119225,25.000631,26.638157,96.0,0.06746383,32.70658,241.34438,88.554596,0.0,81.119225,0.11375885,0.0,77.72918,8.330017
7520,19891200.0,0.0,18.299133,14.446686,20.939636,20.218414,21.574463,21.419128,18.299133,18.299103,18.299103,18.299103,0.0,0.0320858,0.0320858,0.049587253,25.0,18.300018,0.0,0.0,0.0,0.0011680248,9.54197e-21,0.0,81.1189,25.000631,26.629322,96.0,0.06749506,32.71895,241.34439,88.55459,0.0,81.1189,0.11375885,0.0,77.72887,8.330017
7521,19891260.0,0.0,18.299133,14.444183,20.938354,20.21695,21.573395,21.417969,18.299133,18.299103,18.299103,18.299103,0.0,0.032085795,0.032085795,0.04958725,25.0,18.300018,0.0,0.0,0.0,0.0008433835,9.54197e-21,0.0,81.118576,25.000633,26.620583,96.0,0.06752598,32.731186,241.34439,88.55459,0.0,81.118576,0.11375884,0.0,77.72856,8.330017
7522,19891320.0,0.0,18.299133,14.441742,20.937103,20.215485,21.572327,21.41681,18.299133,18.299133,18.299133,18.299133,0.0,0.03208579,0.03208579,0.049587242,25.0,18.300018,0.0,0.0,0.0,0.0006101148,9.54197e-21,0.0,81.118256,25.000635,26.611904,96.0,0.067556664,32.743336,241.3444,88.55459,0.0,81.118256,0.113758825,0.0,77.72826,8.330017
7523,19891380.0,0.0,18.299164,14.439331,20.935822,20.21402,21.571259,21.41565,18.299133,18.299133,18.299133,18.299133,0.0,0.032085788,0.032085788,0.049587235,25.0,18.300018,0.0,0.0,0.0,0.00084556587,9.54197e-21,0.0,81.11794,25.000637,26.603287,96.0,0.06758713,32.755398,241.34442,88.55459,0.0,81.11794,0.11375881,0.0,77.72794,8.330017
7524,19891440.0,0.0,18.299164,14.436981,20.93457,20.212555,21.57019,21.41449,18.299164,18.299133,18.299133,18.299133,0.0,0.032085788,0.032085788,0.04958723,25.0,18.300018,0.0,0.0,0.0,0.0011044001,9.54197e-21,0.0,81.11762,25.000639,26.594767,96.0,0.067617245,32.76733,241.34442,88.55458,0.0,81.11762,0.1137588,0.0,77.72764,8.330017
7525,19891500.0,0.0,18.299194,14.434631,20.93332,20.21112,21.569122,21.41336,18.299164,18.299133,18.299133,18.299133,0.0,0.03208578,0.03208578,0.04958722,25.0,18.300018,0.0,0.0,0.0,0.001527357,9.54197e-21,0.0,81.11731,25.00064,26.58633,96.0,0.067647055,32.779137,241.34444,88.55458,0.0,81.11731,0.11375879,0.0,77.72734,8.330017
7526,19891560.0,0.0,18.299194,14.432373,20.932037,20.209656,21.568054,21.4122,18.299164,18.299164,18.299164,18.299164,0.0,0.032085773,0.032085773,0.049587213,25.0,18.300018,0.0,0.0,0.0,0.0011603162,9.54197e-21,0.0,81.117,25.000647,26.578022,96.0,0.06767641,32.790768,241.34445,88.55457,0.0,81.117,0.113758765,0.0,77.72704,8.330017
7527,19891620.0,0.0,18.299194,14.430145,20.930786,20.20819,21.566956,21.411041,18.299194,18.299164,18.299164,18.299164,0.0,0.03208577,0.03208577,0.049587198,25.0,18.300018,0.0,0.0,0.0,0.00089629606,9.54197e-21,0.0,81.11669,25.00065,26.569805,96.0,0.067705445,32.802277,241.34447,88.55457,0.0,81.11669,0.113758735,0.0,77.726746,8.330017
7528,19891680.0,0.0,18.299225,14.427948,20.929535,20.206757,21.565918,21.409882,18.299194,18.299164,18.299164,18.299164,0.0,0.03208576,0.03208576,0.04958719,25.0,18.300018,0.0,0.0,0.0,0.0010996234,9.54197e-21,0.0,81.11638,25.000652,26.561665,96.0,0.06773419,32.813667,241.34447,88.554565,0.0,81.11638,0.11375871,0.0,77.726456,8.330017
7529,19891740.0,0.0,18.299225,14.425812,20.928284,20.205292,21.56485,21.408752,18.299194,18.299194,18.299194,18.299194,0.0,0.032085754,0.032085754,0.04958718,25.0,18.300018,0.0,0.0,0.0,0.0015175003,9.54197e-21,0.0,81.11608,25.000654,26.553637,96.0,0.067762546,32.82491,241.34448,88.55456,0.0,81.11608,0.11375869,0.0,77.72616,8.330017
7530,19891800.0,0.0,18.299255,14.423767,20.927032,20.203857,21.563782,21.407623,18.299225,18.299194,18.299194,18.299194,0.0,0.032085747,0.032085747,0.049587164,25.0,18.300018,0.0,0.0,0.0,0.0017812317,9.54197e-21,0.0,81.115776,25.000658,26.545746,96.0,0.06779041,32.835957,241.3445,88.55455,0.0,81.115776,0.11375866,0.0,77.725876,8.330017
7531,19891860.0,0.0,18.299255,14.421753,20.925781,20.202454,21.562714,21.406464,18.299225,18.299194,18.299194,18.299194,0.0,0.03208574,0.03208574,0.04958715,25.0,18.300018,0.0,0.0,0.0,0.0019724595,9.54197e-21,0.0,81.115486,25.000662,26.53799,96.0,0.067817785,32.846813,241.34451,88.55454,0.0,81.115486,0.11375862,0.0,77.725586,8.330017
7532,19891920.0,0.0,18.299286,14.4198,20.92456,20.20105,21.561646,21.405334,18.299255,18.299225,18.299225,18.299225,0.0,0.03208573,0.03208573,0.049587134,25.0,18.300018,0.0,0.0,0.0,0.0018562452,9.54197e-21,0.0,81.11519,25.000666,26.5304,96.0,0.067844585,32.85744,241.34451,88.554535,0.0,81.11519,0.11375859,0.0,77.72531,8.330017
7533,19891980.0,0.0,18.299286,14.417908,20.92334,20.199646,21.560608,21.404205,18.299255,18.299225,18.299225,18.299225,0.0,0.032085717,0.032085717,0.049587116,25.0,18.300018,0.0,0.0,0.0,0.0017340884,9.54197e-21,0.0,81.11491,25.000668,26.52295,96.0,0.06787087,32.86787,241.34453,88.55453,0.0,81.11491,0.11375855,0.0,77.725044,8.330017
7534,19892040.0,0.0,18.299286,14.416077,20.92212,20.198273,21.55954,21.403076,18.299255,18.299255,18.299255,18.299255,0.0,0.03208571,0.03208571,0.049587097,25.0,18.300018,0.0,0.0,0.0,0.0015348711,9.54197e-21,0.0,81.114624,25.000671,26.515652,96.0,0.067896634,32.87809,241.34454,88.55452,0.0,81.114624,0.11375851,0.0,77.72477,8.330017
7535,19892100.0,0.0,18.299316,14.414337,20.920898,20.196869,21.558502,21.401978,18.299286,18.299255,18.299255,18.299255,0.0,0.032085694,0.032085694,0.04958708,25.0,18.300018,0.0,0.0,0.0,0.0016451695,9.54197e-21,0.0,81.11435,25.000673,26.50848,96.0,0.06792193,32.888126,241.34456,88.554504,0.0,81.11435,0.113758475,0.0,77.7245,8.330017
7536,19892160.0,0.0,18.299316,14.412659,20.919678,20.195496,21.557434,21.400848,18.299286,18.299286,18.299286,18.299255,0.0,0.032085687,0.032085687,0.04958706,25.0,18.300018,0.0,0.0,0.0,0.0017243429,9.54197e-21,0.0,81.114075,25.000673,26.50145,96.0,0.067946725,32.89797,241.34456,88.5545,0.0,81.114075,0.11375843,0.0,77.72425,8.330017
7537,19892220.0,0.0,18.299347,14.411041,20.918457,20.194122,21.556396,21.39972,18.299316,18.299286,18.299286,18.299286,0.0,0.032085676,0.032085676,0.049587037,25.0,18.300018,0.0,0.0,0.0,0.0018491289,9.54197e-21,0.0,81.113815,25.000673,26.494566,96.0,0.067971006,32.907608,241.34457,88.55448,0.0,81.113815,0.11375839,0.0,77.72399,8.330017
7538,19892280.0,0.0,18.299377,14.409515,20.917267,20.192749,21.555328,21.39862,18.299316,18.299316,18.299316,18.299286,0.0,0.03208566,0.03208566,0.049587015,25.0,18.300018,0.0,0.0,0.0,0.002004294,9.54197e-21,0.0,81.113556,25.000671,26.487843,96.0,0.067994714,32.91702,241.34459,88.55447,0.0,81.113556,0.11375834,0.0,77.72374,8.330017
7539,19892340.0,0.0,18.299377,14.408051,20.916046,20.191376,21.55429,21.397491,18.299347,18.299316,18.299316,18.299316,0.0,0.03208565,0.03208565,0.049586993,25.0,18.300018,0.0,0.0,0.0,0.0021108482,9.54197e-21,0.0,81.1133,25.00067,26.481295,96.0,0.068017796,32.926186,241.3446,88.55445,0.0,81.1133,0.11375829,0.0,77.7235,8.330017
7540,19892400.0,0.0,18.299408,14.406677,20.914856,20.190033,21.553253,21.396393,18.299347,18.299347,18.299347,18.299316,0.0,0.03208564,0.03208564,0.049586974,25.0,18.300018,0.0,0.0,0.0,0.0021777446,9.54197e-21,0.0,81.11305,25.000668,26.474916,96.0,0.06804028,32.935116,241.3446,88.554436,0.0,81.11305,0.11375824,0.0,77.72327,8.330017
7541,19892460.0,0.0,18.299408,14.4053955,20.913635,20.18866,21.552185,21.395264,18.299377,18.299347,18.299347,18.299347,0.0,0.03208562,0.03208562,0.04958695,25.0,18.300018,0.0,0.0,0.0,0.0019367167,9.54197e-21,0.0,81.11281,25.000666,26.468718,96.0,0.06806213,32.943794,241.34462,88.55442,0.0,81.11281,0.11375819,0.0,77.72303,8.330017
7542,19892520.0,0.0,18.299438,14.404175,20.912445,20.187286,21.551147,21.394165,18.299408,18.299377,18.299377,18.299377,0.0,0.03208561,0.03208561,0.049586926,25.0,18.300018,0.0,0.0,0.0,0.0018793156,9.54197e-21,0.0,81.11258,25.000662,26.46268,96.0,0.068083405,32.952248,241.34464,88.554405,0.0,81.11258,0.11375814,0.0,77.72281,8.330017
7543,19892580.0,0.0,18.299438,14.403046,20.911255,20.185944,21.55011,21.393066,18.299408,18.299377,18.299377,18.299377,0.0,0.032085594,0.032085594,0.0495869,25.0,18.300018,0.0,0.0,0.0,0.0021466436,9.54197e-21,0.0,81.11235,25.000658,26.456806,96.0,0.0681041,32.960476,241.34465,88.55438,0.0,81.11235,0.113758095,0.0,77.72259,8.330017
7544,19892640.0,0.0,18.299469,14.402039,20.910065,20.1846,21.549072,21.391968,18.299438,18.299408,18.299408,18.299408,0.0,0.032085583,0.032085583,0.04958688,25.0,18.300018,0.0,0.0,0.0,0.002442634,9.54197e-21,0.0,81.11213,25.000652,26.45112,96.0,0.06812413,32.968433,241.34465,88.55437,0.0,81.11213,0.11375804,0.0,77.72238,8.330017
7545,19892700.0,0.0,18.2995,14.401093,20.908875,20.183258,21.548035,21.39087,18.299438,18.299408,18.299408,18.299408,0.0,0.032085564,0.032085564,0.04958685,25.0,18.300018,0.0,0.0,0.0,0.0026052461,9.54197e-21,0.0,81.111916,25.000648,26.445644,96.0,0.06814342,32.976097,241.34467,88.55435,0.0,81.111916,0.11375798,0.0,77.722176,8.330017
7546,19892760.0,0.0,18.2995,14.400269,20.907684,20.181915,21.546997,21.38977,18.299469,18.299438,18.299438,18.299438,0.0,0.03208555,0.03208555,0.049586825,25.0,18.300018,0.0,0.0,0.0,0.0023545274,9.54197e-21,0.0,81.1117,25.000643,26.44037,96.0,0.06816199,32.98348,241.34468,88.55433,0.0,81.1117,0.11375793,0.0,77.72198,8.330017
7547,19892820.0,0.0,18.29953,14.399536,20.906494,20.180573,21.54596,21.388672,18.2995,18.299469,18.299469,18.299438,0.0,0.032085534,0.032085534,0.0495868,25.0,18.300018,0.0,0.0,0.0,0.0022041718,9.54197e-21,0.0,81.1115,25.000637,26.435291,96.0,0.06817987,32.990593,241.34468,88.554306,0.0,81.1115,0.11375787,0.0,77.72179,8.330017
7548,19892880.0,0.0,18.29956,14.398895,20.905304,20.17923,21.544922,21.387573,18.2995,18.299469,18.299469,18.299469,0.0,0.03208552,0.03208552,0.049586773,25.0,18.300018,0.0,0.0,0.0,0.0022240882,9.54197e-21,0.0,81.11131,25.000631,26.430412,96.0,0.06819705,32.997425,241.3447,88.55429,0.0,81.11131,0.113757804,0.0,77.7216,8.330017
7549,19892940.0,0.0,18.299591,14.398346,20.904144,20.177917,21.543884,21.386475,18.29953,18.2995,18.2995,18.2995,0.0,0.032085504,0.032085504,0.049586747,25.0,18.300018,0.0,0.0,0.0,0.0025459302,9.54197e-21,0.0,81.11113,25.000624,26.425722,96.0,0.06821355,33.00399,241.34471,88.55427,0.0,81.11113,0.11375776,0.0,77.72142,8.330017
7550,19893000.0,0.0,18.299591,14.397919,20.902985,20.176605,21.542847,21.385406,18.29956,18.29953,18.29953,18.2995,0.0,0.03208549,0.03208549,0.049586717,25.0,18.300018,0.0,0.0,0.0,0.0028546383,9.54197e-21,0.0,81.11095,25.000616,26.421257,96.0,0.068229266,33.01024,241.34473,88.554245,0.0,81.11095,0.11375769,0.0,77.72125,8.330017
7551,19893060.0,0.0,18.299622,14.397614,20.901794,20.175262,21.54181,21.384308,18.29956,18.29953,18.29953,18.29953,0.0,0.03208547,0.03208547,0.04958669,25.0,18.300018,0.0,0.0,0.0,0.0026477536,9.54197e-21,0.0,81.11078,25.00061,26.417027,96.0,0.06824415,33.016163,241.34473,88.55422,0.0,81.11078,0.11375763,0.0,77.72109,8.330017
7552,19893120.0,0.0,18.299652,14.3974,20.900604,20.17395,21.540802,21.38324,18.299591,18.29956,18.29956,18.29956,0.0,0.032085452,0.032085452,0.049586657,25.0,18.300018,0.0,0.0,0.0,0.0024514196,9.54197e-21,0.0,81.11061,25.000603,26.413012,96.0,0.06825827,33.021782,241.34474,88.5542,0.0,81.11061,0.11375757,0.0,77.72094,8.330017
7553,19893180.0,0.0,18.299652,14.397308,20.899445,20.172638,21.539764,21.382141,18.299622,18.299591,18.299591,18.29956,0.0,0.032085434,0.032085434,0.04958663,25.0,18.300018,0.0,0.0,0.0,0.0026122574,9.54197e-21,0.0,81.110466,25.000593,26.409208,96.0,0.068271644,33.02711,241.34476,88.55418,0.0,81.110466,0.1137575,0.0,77.720795,8.330017
7554,19893240.0,0.0,18.299683,14.397308,20.898285,20.171326,21.538727,21.381073,18.299652,18.299591,18.299591,18.299591,0.0,0.032085415,0.032085415,0.0495866,25.0,18.300018,0.0,0.0,0.0,0.0028083713,9.54197e-21,0.0,81.11031,25.000586,26.405643,96.0,0.06828418,33.032097,241.34476,88.55415,0.0,81.11031,0.11375743,0.0,77.72066,8.330017
7555,19893300.0,0.0,18.299713,14.397461,20.897125,20.170013,21.53772,21.379974,18.299652,18.299622,18.299622,18.299622,0.0,0.032085396,0.032085396,0.049586568,25.0,18.300018,0.0,0.0,0.0,0.0031581954,9.54197e-21,0.0,81.110176,25.000578,26.40231,96.0,0.06829589,33.036766,241.34477,88.55413,0.0,81.110176,0.11375737,0.0,77.72052,8.330017
7556,19893360.0,0.0,18.299744,14.397705,20.895966,20.168701,21.536682,21.378906,18.299683,18.299652,18.299652,18.299652,0.0,0.032085378,0.032085378,0.04958654,25.0,18.300018,0.0,0.0,0.0,0.0029761249,9.54197e-21,0.0,81.110054,25.000568,26.39924,96.0,0.06830668,33.04106,241.34477,88.5541,0.0,81.110054,0.1137573,0.0,77.720406,8.330017
7557,19893420.0,0.0,18.299774,14.398102,20.894806,20.167389,21.535675,21.377838,18.299713,18.299683,18.299683,18.299652,0.0,0.03208536,0.03208536,0.049586505,25.0,18.300018,0.0,0.0,0.0,0.0028102023,9.54197e-21,0.0,81.10993,25.00056,26.396418,96.0,0.06831659,33.045017,241.34479,88.55408,0.0,81.10993,0.11375722,0.0,77.72029,8.330017
7558,19893480.0,0.0,18.299805,14.39859,20.893646,20.166077,21.534637,21.37677,18.299744,18.299683,18.299683,18.299683,0.0,0.03208534,0.03208534,0.04958647,25.0,18.300018,0.0,0.0,0.0,0.0029266013,9.54197e-21,0.0,81.109825,25.000551,26.393831,96.0,0.06832567,33.048637,241.3448,88.554054,0.0,81.109825,0.11375716,0.0,77.720184,8.330017
