,time,AHU: Static Pressure Reset Trim And Respond Signal,AHU: Mixed Air Temperature,Outdoor Air Temperature,AHU: Return Air Temperature,VAV: South Zone Room Air Temperature,VAV: Core Zone Room Air Temperature,VAV: North Zone Room Air Temperature,AHU: Supply Air Temperature,VAV: Core Zone Discharge Air Temperature,VAV: North Zone Discharge Air Temperature,VAV: South Zone Discharge Air Temperature,AHU: Supply Air Temperature Reset Trim And Respond Signal,VAV: Core Zone Airflow Rate,VAV: North Zone Airflow Rate,VAV: South Zone Airflow Rate,AHU: Supply Duct Static Pressure Setpoint,AHU: Supply Air Temperature Setpoint,VAV: Core Zone Cooling Loop Signal,VAV: North Zone Cooling Loop Signal,VAV: South Zone Cooling Loop Signal,AHU: Cooling Coil Load,AHU: Cooling Coil Supply Water Flow Rate,VAV: Core Zone Reheat Valve Signal,VAV: Core Zone Discharge Air Damper Position,AHU: Supply Duct Static Pressure,AHU: Exhaust Air Damper Position,AHU: Outdoor Air Damper Position,AHU: Return Airflow Rate,AHU: Return Air Damper Position,AHU: Supply Fan Power Modelica Inaccurate,AHU: Supply Fan Power,VAV: North Zone Reheat Valve Signal,VAV: North Zone Discharge Air Damper Position,AHU: Supply Fan Airflow Rate,VAV: South Zone Reheat Valve Signal,VAV: South Zone Discharge Air Damper Position,AHU: Cooling Coil Supply Water Temperature
7559,19893540.0,0.0,18.299835,14.399231,20.892487,20.164795,21.53363,21.375702,18.299774,18.299713,18.299713,18.299713,0.0,0.03208532,0.03208532,0.049586438,25.0,18.300018,0.0,0.0,0.0,0.00320589,9.54197e-21,0.0,81.10972,25.000542,26.391497,96.0,0.06833384,33.051903,241.3448,88.55402,0.0,81.10972,0.11375709,0.0,77.720085,8.330017
7560,19893600.0,0.0,18.299866,14.399994,20.891327,20.163513,21.532623,21.374634,18.299774,18.299744,18.299744,18.299744,0.0,0.032085303,0.032085303,0.049586404,25.0,18.300018,0.0,0.0,0.0,0.003401292,9.54197e-21,0.0,81.109634,25.000532,26.389446,96.0,0.06834103,33.054775,241.34482,88.55399,0.0,81.109634,0.113757014,0.0,77.72,8.330017
7561,19893660.0,0.0,18.299896,14.400909,20.890228,20.162323,21.531616,21.373596,18.299805,18.299774,18.299774,18.299774,0.0,0.032085285,0.032085285,0.049586367,25.0,18.300018,0.0,0.0,0.0,0.0044265925,9.54197e-21,0.0,81.10955,25.000525,26.387682,96.0,0.06834721,33.057247,241.34482,88.55397,0.0,81.10955,0.11375694,0.0,77.719925,8.330017
7562,19893720.0,0.0,18.299927,14.401947,20.88913,20.161133,21.530579,21.372559,18.299866,18.299805,18.299805,18.299805,0.0,0.03208526,0.03208526,0.04958633,25.0,18.300018,0.0,0.0,0.0,0.004377975,9.54197e-21,0.0,81.10948,25.000519,26.386305,96.0,0.068352014,33.05917,241.34483,88.55394,0.0,81.10948,0.11375685,0.0,77.71986,8.330017
7563,19893780.0,0.0,18.299957,14.403107,20.888031,20.159943,21.529572,21.371521,18.299896,18.299835,18.299835,18.299835,0.0,0.032085236,0.032085236,0.049586285,25.0,18.300018,0.0,0.0,0.0,0.0032961464,9.54197e-21,0.0,81.10942,25.000513,26.385286,96.0,0.06835555,33.0606,241.34485,88.55391,0.0,81.10942,0.11375676,0.0,77.7198,8.330017
7564,19893840.0,0.0,18.299957,14.404419,20.886963,20.158752,21.528564,21.370483,18.299927,18.299866,18.299866,18.299866,0.0,0.03208521,0.03208521,0.049586248,25.0,18.300018,0.0,0.0,0.0,0.0026670564,9.54197e-21,0.0,81.10937,25.000505,26.384518,96.0,0.06835821,33.061676,241.34485,88.55388,0.0,81.10937,0.113756664,0.0,77.71976,8.330017
7565,19893900.0,0.0,18.299988,14.405853,20.885864,20.157593,21.527557,21.369446,18.299927,18.299896,18.299896,18.299896,0.0,0.032085188,0.032085188,0.049586207,25.0,18.300018,0.0,0.0,0.0,0.0028650984,9.54197e-21,0.0,81.10933,25.000494,26.38396,96.0,0.06836013,33.062454,241.34486,88.55385,0.0,81.10933,0.11375659,0.0,77.71973,8.330017
7566,19893960.0,0.0,18.300049,14.40741,20.884827,20.156525,21.52655,21.36847,18.299957,18.299927,18.299927,18.299927,0.0,0.032085165,0.032085165,0.04958617,25.0,18.300018,0.0,0.0,0.0,0.004199467,9.54197e-21,0.0,81.10931,25.00048,26.383669,96.0,0.06836111,33.062862,241.34486,88.55382,0.0,81.10931,0.1137565,0.0,77.7197,8.330017
7567,19894020.0,0.0,18.30008,14.409088,20.88379,20.155457,21.525543,21.367462,18.299988,18.299957,18.299957,18.299957,0.0,0.03208514,0.03208514,0.049586125,25.0,18.300018,0.0,0.0,0.0,0.004429156,9.54197e-21,0.0,81.10929,25.000471,26.383745,96.0,0.06836079,33.062756,241.34488,88.55379,0.0,81.10929,0.1137564,0.0,77.71968,8.330017
7568,19894080.0,0.0,18.30011,14.410889,20.882782,20.154388,21.524536,21.366455,18.300018,18.299988,18.299988,18.299988,0.0,0.032085117,0.032085117,0.049586084,25.0,18.300018,0.0,0.0,0.0,0.003502653,9.54197e-21,0.0,81.10929,25.00046,26.38416,96.0,0.06835928,33.062176,241.34488,88.55375,0.0,81.10929,0.113756314,0.0,77.71968,8.330017
7569,19894140.0,0.0,18.30011,14.412781,20.881744,20.15332,21.52356,21.365479,18.300049,18.300018,18.300018,18.299988,0.0,0.03208509,0.03208509,0.049586043,25.0,18.300018,0.0,0.0,0.0,0.0027521777,9.54197e-21,0.0,81.1093,25.000446,26.384813,96.0,0.06835693,33.061264,241.3449,88.55372,0.0,81.1093,0.11375623,0.0,77.719696,8.330017
7570,19894200.0,0.0,18.30011,14.414825,20.880737,20.152283,21.522552,21.364471,18.30008,18.300049,18.300049,18.300018,0.0,0.032085065,0.032085065,0.049586,25.0,18.300018,0.0,0.0,0.0,0.001947525,9.54197e-21,0.0,81.109314,25.00043,26.38572,96.0,0.06835368,33.059994,241.3449,88.55368,0.0,81.109314,0.11375614,0.0,77.71971,8.330017
7571,19894260.0,0.0,18.30017,14.416962,20.87976,20.151306,21.521545,21.363495,18.30011,18.30008,18.30008,18.300049,0.0,0.032085042,0.032085042,0.049585965,25.0,18.300018,0.0,0.0,0.0,0.003190794,9.54197e-21,0.0,81.109344,25.000408,26.386797,96.0,0.06834984,33.058487,241.34491,88.55364,0.0,81.109344,0.11375605,0.0,77.71974,8.330017
7572,19894320.0,0.0,18.300201,14.41922,20.878784,20.15036,21.520538,21.362549,18.30014,18.30008,18.30008,18.30008,0.0,0.032085024,0.032085024,0.049585924,25.0,18.300018,0.0,0.0,0.0,0.004007769,9.54197e-21,0.0,81.10939,25.00039,26.388165,96.0,0.06834497,33.05657,241.34491,88.55361,0.0,81.10939,0.11375597,0.0,77.71979,8.330017
7573,19894380.0,0.0,18.300232,14.42157,20.877808,20.149384,21.519562,21.361572,18.30017,18.30011,18.30011,18.30011,0.0,0.032085,0.032085,0.049585886,25.0,18.300018,0.0,0.0,0.0,0.0035700486,9.54197e-21,0.0,81.10944,25.00037,26.389854,96.0,0.06833897,33.054207,241.34491,88.55357,0.0,81.10944,0.11375588,0.0,77.71983,8.330017
7574,19894440.0,0.0,18.300232,14.424011,20.876831,20.148438,21.518555,21.360626,18.300201,18.30014,18.30014,18.30014,0.0,0.032084975,0.032084975,0.049585845,25.0,18.300018,0.0,0.0,0.0,0.0025619292,9.54197e-21,0.0,81.1095,25.00035,26.391804,96.0,0.068332046,33.05147,241.34492,88.553535,0.0,81.1095,0.11375579,0.0,77.719894,8.330017
7575,19894500.0,0.0,18.300262,14.426575,20.875885,20.147491,21.517578,21.35968,18.300201,18.30017,18.30017,18.30017,0.0,0.032084953,0.032084953,0.04958581,25.0,18.300018,0.0,0.0,0.0,0.0019440623,9.54197e-21,0.0,81.10957,25.000328,26.393948,96.0,0.068324454,33.048473,241.34492,88.553505,0.0,81.10957,0.11375572,0.0,77.71996,8.330017
7576,19894560.0,0.0,18.300293,14.42923,20.87497,20.146637,21.516602,21.358734,18.300232,18.300201,18.300201,18.300201,0.0,0.032084934,0.032084934,0.049585775,25.0,18.300018,0.0,0.0,0.0,0.002506405,9.54197e-21,0.0,81.10966,25.000303,26.396296,96.0,0.06831613,33.045185,241.34492,88.55347,0.0,81.10966,0.11375564,0.0,77.72005,8.330017
7577,19894620.0,0.0,18.300323,14.431976,20.874054,20.145782,21.515594,21.357819,18.300262,18.300232,18.300232,18.300201,0.0,0.032084912,0.032084912,0.04958574,25.0,18.300018,0.0,0.0,0.0,0.0031720584,9.54197e-21,0.0,81.10974,25.000278,26.39887,96.0,0.06830701,33.04158,241.34494,88.55343,0.0,81.10974,0.11375557,0.0,77.72014,8.330017
7578,19894680.0,0.0,18.300323,14.434814,20.873138,20.144928,21.514618,21.356873,18.300262,18.300232,18.300232,18.300232,0.0,0.032084893,0.032084893,0.049585707,25.0,18.300018,0.0,0.0,0.0,0.0033424608,9.54197e-21,0.0,81.10985,25.000254,26.401684,96.0,0.06829706,33.037643,241.34494,88.5534,0.0,81.10985,0.113755494,0.0,77.72023,8.330017
7579,19894740.0,0.0,18.300354,14.437744,20.872223,20.144073,21.513641,21.355957,18.300293,18.300262,18.300262,18.300262,0.0,0.032084875,0.032084875,0.049585674,25.0,18.300018,0.0,0.0,0.0,0.0027440004,9.54197e-21,0.0,81.10996,25.00023,26.404753,96.0,0.06828619,33.033344,241.34494,88.55336,0.0,81.10996,0.11375542,0.0,77.72034,8.330017
7580,19894800.0,0.0,18.300354,14.440735,20.871338,20.14325,21.512665,21.355042,18.300323,18.300293,18.300293,18.300293,0.0,0.032084856,0.032084856,0.049585644,25.0,18.300018,0.0,0.0,0.0,0.001961946,9.54197e-21,0.0,81.11008,25.000206,26.408026,96.0,0.06827462,33.028763,241.34494,88.55333,0.0,81.11008,0.11375536,0.0,77.72045,8.330017
7581,19894860.0,0.0,18.300385,14.443848,20.870483,20.142487,21.511688,21.354126,18.300354,18.300293,18.300293,18.300293,0.0,0.032084838,0.032084838,0.049585614,25.0,18.300018,0.0,0.0,0.0,0.0023249346,9.54197e-21,0.0,81.11021,25.000181,26.411474,96.0,0.06826243,33.023937,241.34496,88.55329,0.0,81.11021,0.1137553,0.0,77.72057,8.330017
7582,19894920.0,0.0,18.300415,14.4470215,20.869598,20.141724,21.510712,21.353241,18.300354,18.300323,18.300323,18.300323,0.0,0.032084823,0.032084823,0.049585585,25.0,18.300018,0.0,0.0,0.0,0.0028323238,9.54197e-21,0.0,81.11034,25.000156,26.41512,96.0,0.06824954,33.018833,241.34496,88.55326,0.0,81.11034,0.11375523,0.0,77.72071,8.330017
7583,19894980.0,0.0,18.300446,14.450287,20.868744,20.14096,21.509735,21.352356,18.300385,18.300354,18.300354,18.300354,0.0,0.032084808,0.032084808,0.04958556,25.0,18.300018,0.0,0.0,0.0,0.002603365,9.54197e-21,0.0,81.11047,25.000132,26.418993,96.0,0.068235844,33.01341,241.34496,88.55323,0.0,81.11047,0.113755174,0.0,77.72085,8.330017
7584,19895040.0,0.0,18.300446,14.453613,20.86789,20.140228,21.508759,21.35144,18.300415,18.300385,18.300385,18.300354,0.0,0.03208479,0.03208479,0.049585532,25.0,18.300018,0.0,0.0,0.0,0.0022676357,9.54197e-21,0.0,81.11063,25.000107,26.423046,96.0,0.068221524,33.007736,241.34496,88.5532,0.0,81.11063,0.113755114,0.0,77.720985,8.330017
7585,19895100.0,0.0,18.300446,14.457001,20.867065,20.139496,21.507782,21.350555,18.300415,18.300385,18.300385,18.300385,0.0,0.032084774,0.032084774,0.049585503,25.0,18.300018,0.0,0.0,0.0,0.0015868796,9.54197e-21,0.0,81.11079,25.000084,26.427292,96.0,0.06820652,33.001793,241.34496,88.55317,0.0,81.11079,0.11375506,0.0,77.721146,8.330017
7586,19895160.0,0.0,18.300476,14.46048,20.866241,20.138824,21.506805,21.3497,18.300446,18.300415,18.300415,18.300415,0.0,0.032084763,0.032084763,0.04958548,25.0,18.300018,0.0,0.0,0.0,0.0022029292,9.54197e-21,0.0,81.11095,25.00006,26.431673,96.0,0.06819104,32.995655,241.34496,88.55314,0.0,81.11095,0.113755,0.0,77.7213,8.330017
7587,19895220.0,0.0,18.300507,14.46402,20.865448,20.138153,21.50586,21.348846,18.300446,18.300415,18.300415,18.300415,0.0,0.032084744,0.032084744,0.049585458,25.0,18.300018,0.0,0.0,0.0,0.00263053,9.54197e-21,0.0,81.11112,25.000034,26.436249,96.0,0.068174876,32.98925,241.34496,88.55311,0.0,81.11112,0.11375495,0.0,77.721466,8.330017
7588,19895280.0,0.0,18.300507,14.467621,20.864624,20.137482,21.504883,21.347961,18.300476,18.300446,18.300446,18.300446,0.0,0.032084733,0.032084733,0.04958543,25.0,18.300018,0.0,0.0,0.0,0.002283408,9.54197e-21,0.0,81.1113,25.000013,26.441034,96.0,0.06815796,32.98255,241.34496,88.55308,0.0,81.1113,0.1137549,0.0,77.721634,8.330017
7589,19895340.0,0.0,18.300537,14.471283,20.86383,20.13684,21.503937,21.347107,18.300507,18.300476,18.300476,18.300446,0.0,0.032084722,0.032084722,0.04958541,25.0,18.300018,0.0,0.0,0.0,0.0016113559,9.54197e-21,0.0,81.11149,24.999992,26.445984,96.0,0.06814047,32.975624,241.34496,88.553055,0.0,81.11149,0.11375485,0.0,77.72181,8.330017
7590,19895400.0,0.0,18.300537,14.475006,20.863037,20.1362,21.50296,21.346252,18.300507,18.300476,18.300476,18.300476,0.0,0.032084707,0.032084707,0.04958539,25.0,18.300018,0.0,0.0,0.0,0.0012017073,9.54197e-21,0.0,81.11167,24.99997,26.451054,96.0,0.068122566,32.968525,241.34496,88.553024,0.0,81.11167,0.1137548,0.0,77.72199,8.330017
7591,19895460.0,0.0,18.300598,14.47879,20.862335,20.135742,21.502014,21.345459,18.300537,18.300507,18.300507,18.300507,0.0,0.032084696,0.032084696,0.04958537,25.0,18.300018,0.0,0.0,0.0,0.0032051515,9.54197e-21,0.0,81.11187,24.999949,26.456287,96.0,0.06810408,32.961197,241.34496,88.553,0.0,81.11187,0.113754764,0.0,77.72218,8.330017
7592,19895520.0,0.0,18.300629,14.482605,20.861664,20.135315,21.501038,21.344635,18.300537,18.300507,18.300507,18.300507,0.0,0.032084685,0.032084685,0.049585346,25.0,18.300018,0.0,0.0,0.0,0.0040257154,9.54197e-21,0.0,81.11207,24.999931,26.461807,96.0,0.068084575,32.953472,241.34496,88.55298,0.0,81.11207,0.11375471,0.0,77.722374,8.330017
7593,19895580.0,0.0,18.300629,14.486481,20.860962,20.134857,21.500092,21.343842,18.300568,18.300537,18.300537,18.300537,0.0,0.03208467,0.03208467,0.049585324,25.0,18.300018,0.0,0.0,0.0,0.003717131,9.54197e-21,0.0,81.112274,24.999916,26.467537,96.0,0.068064325,32.94545,241.34496,88.552956,0.0,81.112274,0.11375467,0.0,77.72257,8.330017
7594,19895640.0,0.0,18.300629,14.4904175,20.86029,20.13443,21.499146,21.343048,18.300598,18.300568,18.300568,18.300537,0.0,0.032084655,0.032084655,0.049585298,25.0,18.300018,0.0,0.0,0.0,0.001305008,9.54197e-21,0.0,81.112495,24.999905,26.473553,96.0,0.068043076,32.937027,241.34496,88.55293,0.0,81.112495,0.1137546,0.0,77.72278,8.330017
7595,19895700.0,0.0,18.300598,14.494385,20.85962,20.134003,21.4982,21.342224,18.300598,18.300568,18.300568,18.300568,0.0,0.03208464,0.03208464,0.04958528,25.0,18.300018,0.0,0.0,0.0,-0.00023130707,9.54197e-21,0.0,81.11271,24.999887,26.479614,96.0,0.06802165,32.92854,241.34496,88.55291,0.0,81.11271,0.11375456,0.0,77.723,8.330017
7596,19895760.0,0.0,18.30066,14.498413,20.85904,20.13379,21.497253,21.341492,18.300629,18.300598,18.300598,18.300598,0.0,0.032084633,0.032084633,0.04958526,25.0,18.300018,0.0,0.0,0.0,0.0022590181,9.54197e-21,0.0,81.11294,24.999868,26.485714,96.0,0.0680001,32.920002,241.34494,88.55289,0.0,81.11294,0.11375452,0.0,77.72321,8.330017
7597,19895820.0,0.0,18.30072,14.502472,20.85846,20.133606,21.496307,21.34076,18.300629,18.300598,18.300598,18.300598,0.0,0.032084618,0.032084618,0.049585238,25.0,18.300018,0.0,0.0,0.0,0.0041229893,9.54197e-21,0.0,81.113174,24.999851,26.492044,96.0,0.06797773,32.911137,241.34494,88.552864,0.0,81.113174,0.11375448,0.0,77.723434,8.330017
7598,19895880.0,0.0,18.30072,14.506561,20.85791,20.133392,21.495392,21.339996,18.30066,18.300629,18.300629,18.300629,0.0,0.032084607,0.032084607,0.049585216,25.0,18.300018,0.0,0.0,0.0,0.0030089484,9.54197e-21,0.0,81.1134,24.99984,26.498684,96.0,0.06795426,32.90184,241.34494,88.55284,0.0,81.1134,0.11375443,0.0,77.72366,8.330017
7599,19895940.0,0.0,18.30069,14.510681,20.85733,20.133179,21.494446,21.339264,18.30069,18.300629,18.300629,18.300629,0.0,0.032084595,0.032084595,0.049585193,25.0,18.300018,0.0,0.0,0.0,0.0016688093,9.54197e-21,0.0,81.11365,24.999826,26.505434,96.0,0.0679304,32.89239,241.34494,88.55282,0.0,81.11365,0.11375438,0.0,77.7239,8.330017
7600,19896000.0,0.0,18.30069,14.514832,20.856781,20.132996,21.4935,21.338531,18.30069,18.30066,18.30066,18.30066,0.0,0.032084577,0.032084577,0.04958517,25.0,18.300018,0.0,0.0,0.0,-0.0007168642,9.54197e-21,0.0,81.1139,24.999813,26.512354,96.0,0.06790595,32.882706,241.34494,88.552795,0.0,81.1139,0.11375433,0.0,77.724144,8.330017
7601,19896060.0,0.0,18.30072,14.519012,20.856323,20.132996,21.492584,21.33786,18.30069,18.30069,18.30069,18.30066,0.0,0.03208457,0.03208457,0.049585152,25.0,18.300018,0.0,0.0,0.0,0.0016768174,9.54197e-21,0.0,81.11416,24.999794,26.51922,96.0,0.06788167,32.873093,241.34492,88.55277,0.0,81.11416,0.113754295,0.0,77.72439,8.330017
7602,19896120.0,0.0,18.300781,14.523193,20.855896,20.133026,21.491638,21.337158,18.30072,18.30069,18.30069,18.30069,0.0,0.03208456,0.03208456,0.049585138,25.0,18.300018,0.0,0.0,0.0,0.0035092556,9.54197e-21,0.0,81.11442,24.999777,26.526278,96.0,0.06785673,32.86321,241.34492,88.55276,0.0,81.11442,0.11375426,0.0,77.72463,8.330017
7603,19896180.0,0.0,18.300781,14.527435,20.855438,20.133026,21.490723,21.336487,18.30072,18.30069,18.30069,18.30069,0.0,0.032084547,0.032084547,0.049585115,25.0,18.300018,0.0,0.0,0.0,0.002745812,9.54197e-21,0.0,81.11468,24.999763,26.533607,96.0,0.06783082,32.85295,241.34492,88.552734,0.0,81.11468,0.11375422,0.0,77.72489,8.330017
7604,19896240.0,0.0,18.30075,14.531677,20.85498,20.133057,21.489807,21.335815,18.30075,18.30072,18.30072,18.30072,0.0,0.03208454,0.03208454,0.049585097,25.0,18.300018,0.0,0.0,0.0,0.00064091024,9.54197e-21,0.0,81.11495,24.99975,26.541086,96.0,0.067804374,32.84248,241.34491,88.55271,0.0,81.11495,0.11375417,0.0,77.72515,8.330017
7605,19896300.0,0.0,18.30075,14.53595,20.854553,20.133057,21.488892,21.335144,18.30075,18.30072,18.30072,18.30072,0.0,0.03208453,0.03208453,0.049585085,25.0,18.300018,0.0,0.0,0.0,0.0001811028,9.54197e-21,0.0,81.115234,24.999731,26.54855,96.0,0.067778,32.83203,241.34491,88.5527,0.0,81.115234,0.113754146,0.0,77.725426,8.330017
7606,19896360.0,0.0,18.300781,14.540222,20.854218,20.1333,21.487976,21.334534,18.30075,18.30075,18.30075,18.30072,0.0,0.03208452,0.03208452,0.049585074,25.0,18.300018,0.0,0.0,0.0,0.0017334193,9.54197e-21,0.0,81.11551,24.999714,26.556068,96.0,0.06775141,32.821503,241.34491,88.55267,0.0,81.11551,0.113754116,0.0,77.725685,8.330017
7607,19896420.0,0.0,18.300812,14.544495,20.853882,20.133514,21.487091,21.333923,18.300781,18.30075,18.30075,18.30075,0.0,0.032084513,0.032084513,0.049585056,25.0,18.300018,0.0,0.0,0.0,0.0029820595,9.54197e-21,0.0,81.11579,24.999699,26.563763,96.0,0.0677242,32.81073,241.3449,88.55266,0.0,81.11579,0.11375408,0.0,77.72596,8.330017
7608,19896480.0,0.0,18.300842,14.548798,20.853577,20.133759,21.486176,21.333313,18.300781,18.30075,18.30075,18.30075,0.0,0.032084502,0.032084502,0.04958504,25.0,18.300018,0.0,0.0,0.0,0.0029608042,9.54197e-21,0.0,81.11608,24.999683,26.571596,96.0,0.06769651,32.799767,241.3449,88.55264,0.0,81.11608,0.11375404,0.0,77.726234,8.330017
7609,19896540.0,0.0,18.300812,14.553101,20.853241,20.134003,21.48529,21.332703,18.300812,18.300781,18.300781,18.300781,0.0,0.032084495,0.032084495,0.049585026,25.0,18.300018,0.0,0.0,0.0,0.00074436946,9.54197e-21,0.0,81.11637,24.999674,26.57964,96.0,0.067668065,32.788506,241.3449,88.55262,0.0,81.11637,0.11375402,0.0,77.72652,8.330017
7610,19896600.0,0.0,18.300781,14.557404,20.852905,20.134216,21.484375,21.332092,18.300812,18.300781,18.300781,18.300781,0.0,0.032084484,0.032084484,0.04958501,25.0,18.300018,0.0,0.0,0.0,-0.001077517,9.54197e-21,0.0,81.11666,24.999659,26.587673,96.0,0.06763965,32.77726,241.34488,88.552605,0.0,81.11666,0.11375398,0.0,77.7268,8.330017
7611,19896660.0,0.0,18.300842,14.561707,20.852692,20.134674,21.48349,21.331543,18.300812,18.300812,18.300812,18.300781,0.0,0.03208448,0.03208448,0.049585,25.0,18.300018,0.0,0.0,0.0,0.0009926147,9.54197e-21,0.0,81.11696,24.99964,26.595667,96.0,0.06761138,32.766068,241.34488,88.55259,0.0,81.11696,0.11375396,0.0,77.72709,8.330017
7612,19896720.0,0.0,18.300873,14.5660095,20.852478,20.135101,21.482605,21.330963,18.300812,18.300812,18.300812,18.300812,0.0,0.032084472,0.032084472,0.049584992,25.0,18.300018,0.0,0.0,0.0,0.0028200452,9.54197e-21,0.0,81.11726,24.999622,26.603783,96.0,0.067582674,32.754707,241.34486,88.552574,0.0,81.11726,0.113753945,0.0,77.72737,8.330017
7613,19896780.0,0.0,18.300873,14.5703125,20.852264,20.13556,21.48172,21.330444,18.300842,18.300812,18.300812,18.300812,0.0,0.032084465,0.032084465,0.04958498,25.0,18.300018,0.0,0.0,0.0,0.0018997863,9.54197e-21,0.0,81.11757,24.99961,26.6121,96.0,0.067553245,32.74306,241.34486,88.55256,0.0,81.11757,0.11375392,0.0,77.72766,8.330017
7614,19896840.0,0.0,18.300842,14.5746155,20.85205,20.135986,21.480835,21.329895,18.300842,18.300812,18.300812,18.300812,0.0,0.03208446,0.03208446,0.04958497,25.0,18.300018,0.0,0.0,0.0,0.00069847045,9.54197e-21,0.0,81.117874,24.999596,26.620445,96.0,0.06752373,32.731377,241.34485,88.55254,0.0,81.117874,0.11375389,0.0,77.72796,8.330017
7615,19896900.0,0.0,18.300812,14.578888,20.851837,20.136414,21.47998,21.329346,18.300842,18.300842,18.300842,18.300842,0.0,0.032084454,0.032084454,0.049584962,25.0,18.300018,0.0,0.0,0.0,-0.0015709894,9.54197e-21,0.0,81.11819,24.999582,26.62887,96.0,0.06749391,32.719578,241.34485,88.55253,0.0,81.11819,0.11375387,0.0,77.72826,8.330017
7616,19896960.0,0.0,18.300873,14.58316,20.851746,20.137054,21.479095,21.328857,18.300842,18.300842,18.300842,18.300842,0.0,0.03208445,0.03208445,0.049584955,25.0,18.300018,0.0,0.0,0.0,0.00069039146,9.54197e-21,0.0,81.11849,24.999563,26.637177,96.0,0.06746453,32.707954,241.34483,88.55251,0.0,81.11849,0.113753855,0.0,77.72856,8.330017
7617,19897020.0,0.0,18.300903,14.587402,20.851654,20.137695,21.478241,21.32837,18.300842,18.300842,18.300842,18.300842,0.0,0.032084446,0.032084446,0.04958495,25.0,18.300018,0.0,0.0,0.0,0.0023852293,9.54197e-21,0.0,81.11881,24.999548,26.645586,96.0,0.06743477,32.69618,241.34483,88.552505,0.0,81.11881,0.11375385,0.0,77.72886,8.330017
7618,19897080.0,0.0,18.300873,14.591614,20.851532,20.138336,21.477386,21.32788,18.300873,18.300842,18.300842,18.300842,0.0,0.032084446,0.032084446,0.049584944,25.0,18.300018,0.0,0.0,0.0,0.0015711262,9.54197e-21,0.0,81.11912,24.999537,26.65417,96.0,0.0674044,32.684162,241.34482,88.55249,0.0,81.11912,0.11375383,0.0,77.72916,8.330017
7619,19897140.0,0.0,18.300842,14.595825,20.85144,20.138977,21.476532,21.327393,18.300873,18.300842,18.300842,18.300842,0.0,0.032084443,0.032084443,0.049584936,25.0,18.300018,0.0,0.0,0.0,-0.00048015444,9.54197e-21,0.0,81.119446,24.999525,26.66281,96.0,0.06737381,32.672066,241.34482,88.55248,0.0,81.119446,0.11375382,0.0,77.72946,8.330017
7620,19897200.0,0.0,18.300842,14.600006,20.851349,20.139618,21.475677,21.326904,18.300873,18.300842,18.300842,18.300842,0.0,0.032084443,0.032084443,0.049584936,25.0,18.300018,0.0,0.0,0.0,-0.0007107959,9.54197e-21,0.0,81.11976,24.99951,26.671291,96.0,0.0673438,32.66019,241.3448,88.552475,0.0,81.11976,0.11375382,0.0,77.72977,8.330017
7621,19897260.0,0.0,18.250702,14.604187,20.773071,20.172943,21.476135,21.327728,18.297974,18.298553,18.298553,27.782043,0.0,0.028484639,0.028484639,0.061038896,25.0,18.300018,0.0,0.0,0.0,-2.2618876,9.54197e-21,0.0,81.943474,20.550407,26.650906,96.0,0.06974493,32.688732,241.27444,87.177246,0.0,81.943474,0.11798776,100.0,86.924065,8.330017
7622,19897320.0,0.0,18.265015,14.608398,20.735596,20.260895,21.477997,21.329803,18.279388,18.292786,18.292786,32.194855,0.0,0.025805406,0.025805406,0.07187188,25.0,18.300018,0.0,0.0,0.0,-1.6559316,9.54197e-21,0.0,85.50103,16.091501,26.380783,96.0,0.073766634,33.066906,241.08945,86.09561,0.0,85.50103,0.123485394,100.0,98.44718,8.330017
7623,19897380.0,0.0,18.365356,14.612671,20.816376,20.372345,21.479858,21.331879,18.277802,18.285492,18.285492,33.927124,0.0,0.027339544,0.027339544,0.07130848,25.0,18.300018,0.0,0.0,0.0,4.7224274,9.54197e-21,0.0,88.26076,15.385028,26.093208,96.0,0.07622924,33.46951,240.92064,86.37525,0.0,88.26076,0.1259941,100.0,99.94366,8.330017
7624,19897440.0,2.0,18.36914,14.616943,20.89795,20.4917,21.48114,21.333435,18.31137,18.28949,18.28949,34.798004,0.0,0.02913662,0.02913662,0.071774736,35.666668,18.300018,0.0,0.0,0.0,4.047686,9.54197e-21,0.0,89.71515,15.896938,26.329878,96.0,0.07758993,33.13817,240.55112,87.816605,0.0,89.71515,0.13004938,100.0,100.000145,8.330017
7625,19897500.0,2.0,18.312195,14.621277,20.972137,20.616364,21.481842,21.334473,18.335205,18.30606,18.30606,35.039246,0.0,0.030788364,0.030788364,0.074105375,46.333332,18.300018,0.0,0.0,0.0,-1.0520238,9.54197e-21,0.0,90.309105,17.101004,26.828861,96.0,0.07875873,32.439594,240.03084,90.127396,0.0,90.309105,0.13568501,100.0,100.0,8.330017
7626,19897560.0,2.0,18.29242,14.62561,21.039642,20.739899,21.481995,21.335022,18.326416,18.318512,18.318512,34.76471,0.0,0.032308243,0.032308243,0.0780481,57.0,18.300018,0.0,0.0,0.0,-2.5884132,9.54197e-21,0.0,90.19271,18.909296,27.085218,96.0,0.08152981,32.080696,239.4313,93.20505,0.0,90.19271,0.1426628,100.0,100.0,8.330017
7627,19897620.0,1.0,18.3154,14.630005,21.104828,20.865082,21.48169,21.335175,18.311646,18.318787,18.318787,34.080322,0.0,0.033589624,0.033589624,0.08326448,65.333336,18.300018,0.0,0.0,0.0,-0.203634,9.54197e-21,0.0,89.42818,21.248396,27.115515,96.0,0.085618414,32.03828,238.8749,96.87321,0.0,89.42818,0.1504486,100.0,100.0,8.330017
7628,19897680.0,1.0,18.327179,14.63443,21.169495,20.98993,21.481018,21.33496,18.312042,18.316254,18.316254,33.160767,0.0,0.03464804,0.03464804,0.089613535,73.666664,18.300018,0.0,0.0,0.0,0.9942074,9.54197e-21,0.0,88.18737,24.165741,27.218872,96.0,0.0897572,31.893578,238.4856,101.14583,0.0,88.18737,0.15891601,100.0,100.0,8.330017
7629,19897740.0,1.0,18.320923,14.638855,21.234558,21.112946,21.480011,21.334503,18.318207,18.31723,18.31723,32.106354,0.0,0.035462596,0.035462596,0.09708605,82.0,18.300018,0.0,0.0,0.0,0.17807634,9.54197e-21,0.0,86.55808,27.745354,27.426445,96.0,0.09374822,31.602976,238.44702,106.087006,0.0,86.55808,0.16801912,100.0,100.0,8.330017
7630,19897800.0,1.0,18.319153,14.643341,21.301575,21.232513,21.47876,21.33377,18.318512,18.320038,18.320038,31.039612,0.0,0.036562357,0.036562357,0.1041259,90.333336,18.300018,0.0,0.0,0.0,-0.19082703,9.54197e-21,0.0,84.59064,32.61932,27.619564,96.0,0.09782551,31.33261,239.02611,111.99362,0.0,84.59064,0.1772635,100.0,98.94339,8.330017
7631,19897860.0,1.0,18.321167,14.647858,21.366272,21.340149,21.477814,21.333557,18.318665,18.323578,18.323578,30.404633,0.0,0.039637435,0.039637435,0.104108945,98.666664,18.300018,0.0,0.0,0.0,0.11968402,9.54197e-21,0.0,81.37404,43.083057,27.803219,96.0,0.10024378,31.075493,240.39503,120.76593,0.0,81.37404,0.18340723,100.0,92.49165,8.330017
7632,19897920.0,1.0,18.316895,14.652405,21.421173,21.439941,21.475708,21.332306,18.320374,18.33017,18.33017,30.553528,0.0,0.042976007,0.042976007,0.09561201,107.0,18.300018,0.0,0.0,0.0,-0.0831398,9.54197e-21,0.0,76.2708,64.51966,28.013996,96.0,0.09829507,30.780405,242.06511,134.27684,0.0,76.2708,0.18161006,100.0,82.05666,8.330017
7633,19897980.0,0.0,18.31131,14.656982,21.463074,21.53238,21.47284,21.330322,18.320496,18.337006,18.337006,31.682495,0.0,0.043032885,0.043032885,0.08020019,103.0,18.300018,0.0,0.0,0.0,-0.35897163,9.54197e-21,0.0,70.318375,94.94371,28.225445,96.0,0.08928436,30.484379,242.04755,148.23706,0.0,70.318375,0.16631603,68.004776,71.42363,8.330017
7634,19898040.0,0.0,18.304932,14.661591,21.487,21.587189,21.470612,21.328918,18.317352,18.334656,18.334656,24.986877,0.0,0.040130336,0.040130336,0.07057448,99.0,18.300018,0.0,0.0,0.0,-0.5597732,9.54197e-21,0.0,66.181335,113.79371,28.387238,96.0,0.080519155,30.25787,241.07883,153.74673,0.0,66.181335,0.1508614,0.0,65.9392,8.330017
7635,19898100.0,0.0,18.297424,14.666229,21.490387,21.598724,21.46936,21.32843,18.311981,18.327667,18.327667,21.612152,0.0,0.037468437,0.037468437,0.06322261,95.0,18.300018,0.0,0.0,0.0,-0.77273715,9.54197e-21,0.0,63.674988,122.1737,28.486624,96.0,0.073522344,30.118729,240.02919,153.52159,0.0,63.674988,0.13816775,0.0,62.5467,8.330017
7636,19898160.0,0.0,18.29712,14.670868,21.486115,21.591614,21.469208,21.328857,18.306091,18.318634,18.318634,20.047424,0.0,0.035348166,0.035348166,0.057978578,91.0,18.300018,0.0,0.0,0.0,-0.4702455,9.54197e-21,0.0,62.22678,123.19963,28.52014,96.0,0.06847242,30.0718,239.23267,150.18822,0.0,62.22678,0.12867142,0.0,60.515057,8.330017
7637,19898220.0,0.0,18.30017,14.675568,21.479736,21.5784,21.469666,21.329834,18.30252,18.31015,18.31015,19.265167,0.0,0.033793695,0.033793695,0.05434251,87.0,18.300018,0.0,0.0,0.0,-0.07988324,9.54197e-21,0.0,61.514164,119.86599,28.52559,96.0,0.06495625,30.06417,238.73303,145.52834,0.0,61.514164,0.12192085,0.0,59.39811,8.330017
7638,19898280.0,0.0,18.301208,14.680298,21.472748,21.562714,21.47055,21.331177,18.301514,18.303894,18.303894,18.850739,0.0,0.032702506,0.032702506,0.051769923,83.0,18.300018,0.0,0.0,0.0,0.047303103,9.54197e-21,0.0,61.29889,114.38068,28.533522,96.0,0.062462036,30.053074,238.47987,140.53285,0.0,61.29889,0.11716267,0.0,58.91676,8.330017
7639,19898340.0,0.0,18.299805,14.685028,21.46579,21.546051,21.47171,21.332794,18.301422,18.299988,18.299988,18.618378,0.0,0.031944636,0.031944636,0.049985614,79.0,18.300018,0.0,0.0,0.0,-0.03305361,9.54197e-21,0.0,61.417294,107.96461,28.547073,96.0,0.060702506,30.034098,238.40518,135.65459,0.0,61.417294,0.11386173,0.0,58.881344,8.330017
7640,19898400.0,0.0,18.298523,14.689819,21.458984,21.529053,21.473083,21.334625,18.300964,18.297607,18.297607,18.486206,0.0,0.031424712,0.031424712,0.048785374,75.0,18.300018,0.0,0.0,0.0,-0.102272704,9.54197e-21,0.0,61.765827,101.275604,28.555563,96.0,0.059511,30.022213,238.44907,131.07555,0.0,61.765827,0.111621454,0.0,59.145916,8.330017
7641,19898460.0,0.0,18.29892,14.694641,21.452606,21.51242,21.474823,21.33667,18.300201,18.29602,18.29602,18.408234,0.0,0.031069051,0.031069051,0.04799176,71.0,18.300018,0.0,0.0,0.0,-0.060821407,9.54197e-21,0.0,62.268925,94.696434,28.554377,96.0,0.058735177,30.023872,238.56732,126.85884,0.0,62.268925,0.11011713,0.0,59.602726,8.330017
7642,19898520.0,0.0,18.299957,14.699463,21.446411,21.49582,21.476624,21.338806,18.299744,18.294952,18.294952,18.36206,0.0,0.030827539,0.030827539,0.047477566,67.0,18.300018,0.0,0.0,0.0,0.01624053,9.54197e-21,0.0,62.87797,88.4002,28.548977,96.0,0.05823721,30.031433,238.73024,122.99783,0.0,62.87797,0.10912059,0.0,60.184597,8.330017
7643,19898580.0,0.0,18.300293,14.704315,21.440338,21.479248,21.478485,21.341003,18.299713,18.294403,18.294403,18.334229,0.0,0.030661657,0.030661657,0.04714335,63.0,18.300018,0.0,0.0,0.0,0.039003458,9.54197e-21,0.0,63.557888,82.45953,28.545921,96.0,0.057902582,30.03571,238.91919,119.45742,0.0,63.557888,0.10845545,0.0,60.8447,8.330017
7644,19898640.0,0.0,18.299866,14.709198,21.434326,21.462738,21.480408,21.343231,18.299896,18.294281,18.294281,18.317902,0.0,0.030546239,0.030546239,0.04692577,59.0,18.300018,0.0,0.0,0.0,0.009209889,9.54197e-21,0.0,64.28892,76.88109,28.545654,96.0,0.057671227,30.036085,239.12277,116.19455,0.0,64.28892,0.10800797,0.0,61.557724,8.330017
7645,19898700.0,0.0,18.299286,14.714111,21.428375,21.44632,21.48236,21.34549,18.299957,18.294434,18.294434,18.30841,0.0,0.030462144,0.030462144,0.046772134,55.0,18.300018,0.0,0.0,0.0,-0.027736777,9.54197e-21,0.0,65.057335,71.65155,28.545511,96.0,0.057504583,30.036285,239.3346,113.16645,0.0,65.057335,0.10768645,0.0,62.307835,8.330017
7646,19898760.0,0.0,18.2995,14.719055,21.422974,21.431122,21.484436,21.347809,18.299774,18.294617,18.294617,18.302765,0.0,0.030393228,0.030393228,0.046649937,51.0,18.300018,0.0,0.0,0.0,-0.015963342,9.54197e-21,0.0,65.85586,66.731865,28.54276,96.0,0.057379384,30.040136,239.55177,110.32819,0.0,65.85586,0.10742697,0.0,63.087727,8.330017
7647,19898820.0,0.0,18.299927,14.72403,21.417664,21.415985,21.486542,21.350159,18.299713,18.2948,18.2948,18.299286,0.0,0.030327756,0.030327756,0.046535395,47.0,18.300018,0.0,0.0,0.0,0.010102363,9.54197e-21,0.0,66.683426,62.073597,28.539457,96.0,0.05726364,30.044762,239.7745,107.6366,0.0,66.683426,0.1071821,0.0,63.895893,8.330017
7648,19898880.0,0.0,18.30014,14.729004,21.412415,21.40097,21.488678,21.352509,18.299774,18.294983,18.294983,18.297546,0.0,0.03026577,0.03026577,0.046428453,43.0,18.300018,0.0,0.0,0.0,0.020894405,9.54197e-21,0.0,67.54529,57.651993,28.537426,96.0,0.057149667,30.047604,240.00056,105.07717,0.0,67.54529,0.10694791,0.0,64.73736,8.330017
7649,19898940.0,0.0,18.300018,14.734039,21.407227,21.386078,21.490814,21.354889,18.299896,18.295197,18.295197,18.29657,0.0,0.030194782,0.030194782,0.046305466,39.0,18.300018,0.0,0.0,0.0,0.010848822,9.54197e-21,0.0,68.442795,53.423412,28.537182,96.0,0.05701182,30.047945,240.23209,102.61141,0.0,68.442795,0.10667986,0.0,65.61349,8.330017
7650,19899000.0,0.0,18.299896,14.739075,21.40207,21.371277,21.492981,21.35727,18.299988,18.29544,18.29544,18.29602,0.0,0.030103398,0.030103398,0.046145707,35.0,18.300018,0.0,0.0,0.0,0.0018444972,9.54197e-21,0.0,69.37702,49.361378,28.537357,96.0,0.05683651,30.047699,240.47076,100.214806,0.0,69.37702,0.106344804,0.0,66.5257,8.330017
7651,19899060.0,0.0,18.30011,14.744141,21.397614,21.35794,21.49524,21.359772,18.300018,18.295715,18.295715,18.295776,0.0,0.03001772,0.03001772,0.045998592,31.666666,18.300018,0.0,0.0,0.0,0.0065487768,9.54197e-21,0.0,70.35078,45.548477,28.53766,96.0,0.056670118,30.047277,240.7044,97.9622,0.0,70.35078,0.106026724,0.0,67.476395,8.330017
7652,19899120.0,0.0,18.300262,14.749207,21.39325,21.344727,21.497559,21.362274,18.30008,18.29599,18.29599,18.295746,0.0,0.029924003,0.029924003,0.045836978,28.333334,18.300018,0.0,0.0,0.0,0.012794259,9.54197e-21,0.0,71.36763,41.936317,28.5387,96.0,0.056485437,30.045818,240.93694,95.81162,0.0,71.36763,0.10567785,0.0,68.46865,8.330017
7653,19899180.0,0.0,18.300293,14.7543335,21.388947,21.331635,21.499878,21.364807,18.30017,18.296234,18.296234,18.295837,0.0,0.029814778,0.029814778,0.04564786,25.0,18.300018,0.0,0.0,0.0,0.012586041,9.54197e-21,0.0,72.43526,38.493748,28.540785,96.0,0.056266576,30.042902,241.17072,93.73759,0.0,72.43526,0.10526991,0.0,69.51032,8.330017
7654,19899240.0,0.0,18.299927,14.75946,21.384705,21.318665,21.502228,21.36737,18.30017,18.29663,18.29663,18.296143,0.0,0.029821202,0.029821202,0.04567537,25.0,18.300018,0.0,0.0,0.0,-0.011769623,9.54197e-21,0.0,73.52407,35.6048,28.542522,96.0,0.056281846,30.04047,241.34291,92.11492,0.0,73.52407,0.10531373,0.0,70.569954,8.330017
7655,19899300.0,0.0,18.299683,14.764618,21.380432,21.305695,21.504547,21.369904,18.30008,18.297058,18.297058,18.29657,0.0,0.02988307,0.02988307,0.04579617,25.0,18.300018,0.0,0.0,0.0,-0.022843516,9.54197e-21,0.0,74.56866,33.21367,28.542868,96.0,0.056408416,30.039984,241.47185,90.83362,0.0,74.56866,0.10556149,0.0,71.5811,8.330017
7656,19899360.0,0.0,18.300018,14.769806,21.376709,21.294037,21.506897,21.372467,18.299957,18.297424,18.297424,18.296936,0.0,0.029989446,0.029989446,0.0459931,25.0,18.300018,0.0,0.0,0.0,-0.0048148674,9.54197e-21,0.0,75.5532,31.25268,28.54138,96.0,0.05662333,30.042067,241.56337,89.840805,0.0,75.5532,0.105966106,0.0,72.52983,8.330017
7657,19899420.0,0.0,18.300232,14.774994,21.373016,21.28241,21.509216,21.37503,18.299927,18.29776,18.29776,18.297302,0.0,0.03011533,0.03011533,0.046221506,25.0,18.300018,0.0,0.0,0.0,0.00825909,9.54197e-21,0.0,76.47534,29.61418,28.540188,96.0,0.056876626,30.043736,241.6294,89.05147,0.0,76.47534,0.10644734,0.0,73.415085,8.330017
7658,19899480.0,0.0,18.300201,14.780243,21.369232,21.270721,21.511475,21.377502,18.299957,18.298065,18.298065,18.297668,0.0,0.03025733,0.03025733,0.046475556,25.0,18.300018,0.0,0.0,0.0,0.005607477,9.54197e-21,0.0,77.32233,28.267818,28.539864,96.0,0.057156447,30.044191,241.67278,88.44302,0.0,77.32233,0.10698537,0.0,74.22489,8.330017
7659,19899540.0,0.0,18.30011,14.785492,21.365448,21.259033,21.513702,21.379974,18.299988,18.29837,18.29837,18.298035,0.0,0.030403337,0.030403337,0.046734698,25.0,18.300018,0.0,0.0,0.0,-0.00016831848,9.54197e-21,0.0,78.110016,27.12449,28.539679,96.0,0.057443015,30.044449,241.7022,87.95249,0.0,78.110016,0.10753735,0.0,74.975716,8.330017
7660,19899600.0,0.0,18.300018,14.790741,21.361603,21.247314,21.515839,21.382355,18.299957,18.298645,18.298645,18.29834,0.0,0.030557344,0.030557344,0.04700573,25.0,18.300018,0.0,0.0,0.0,-0.0047482555,9.54197e-21,0.0,78.81914,26.195927,28.53925,96.0,0.057745267,30.04505,241.7156,87.59148,0.0,78.81914,0.10811788,0.0,75.64879,8.330017
7661,19899660.0,0.0,18.300262,14.7960205,21.358307,21.236877,21.518005,21.384796,18.299957,18.298859,18.298859,18.298615,0.0,0.03071342,0.03071342,0.04727851,25.0,18.300018,0.0,0.0,0.0,0.0059251273,9.54197e-21,0.0,79.45383,25.439577,28.538761,96.0,0.058050312,30.045736,241.71748,87.32919,0.0,79.45383,0.108703345,0.0,76.24876,8.330017
7662,19899720.0,0.0,18.300323,14.801331,21.35498,21.22641,21.52008,21.387146,18.300018,18.299072,18.299072,18.298859,0.0,0.03086883,0.03086883,0.047548316,25.0,18.300018,0.0,0.0,0.0,0.008492465,9.54197e-21,0.0,80.00847,24.840225,28.539164,96.0,0.058349803,30.045172,241.70953,87.15454,0.0,80.00847,0.1092841,0.0,76.77066,8.330017
7663,19899780.0,0.0,18.300293,14.806671,21.351593,21.215912,21.522125,21.389496,18.30008,18.299286,18.299286,18.299103,0.0,0.031020701,0.031020701,0.047810536,25.0,18.300018,0.0,0.0,0.0,0.0040812655,9.54197e-21,0.0,80.49775,24.356407,28.540144,96.0,0.058639914,30.043802,241.69514,87.04135,0.0,80.49775,0.10985075,0.0,77.22919,8.330017
7664,19899840.0,0.0,18.300232,14.812012,21.348206,21.205414,21.524109,21.391754,18.30008,18.299469,18.299469,18.299316,0.0,0.03116739,0.03116739,0.04806235,25.0,18.300018,0.0,0.0,0.0,-0.00034432055,9.54197e-21,0.0,80.91203,23.9888,28.541214,96.0,0.058918655,30.0423,241.6749,86.988235,0.0,80.91203,0.110396095,0.0,77.61539,8.330017
7665,19899900.0,0.0,18.300201,14.817383,21.344757,21.194885,21.526031,21.393982,18.30011,18.299622,18.299622,18.299469,0.0,0.03130805,0.03130805,0.048302684,25.0,18.300018,0.0,0.0,0.0,-0.0017165164,9.54197e-21,0.0,81.271935,23.69891,28.54217,96.0,0.059185684,30.040962,241.65141,86.97269,0.0,81.271935,0.11091814,0.0,77.94943,8.330017
7666,19899960.0,0.0,18.300476,14.822784,21.341858,21.185608,21.527985,21.39627,18.30011,18.299744,18.299744,18.299622,0.0,0.031442262,0.031442262,0.048530847,25.0,18.300018,0.0,0.0,0.0,0.01113738,9.54197e-21,0.0,81.57432,23.485222,28.543259,96.0,0.05943922,30.039442,241.62498,86.9935,0.0,81.57432,0.111415036,0.0,78.2285,8.330017
7667,19900020.0,0.0,18.300598,14.828186,21.338959,21.17633,21.529907,21.398499,18.300201,18.299866,18.299866,18.299774,0.0,0.03156779,0.03156779,0.048743237,25.0,18.300018,0.0,0.0,0.0,0.01602434,9.54197e-21,0.0,81.81817,23.341774,28.545443,96.0,0.059671596,30.03638,241.59668,87.04506,0.0,81.81817,0.11187872,0.0,78.45191,8.330017
7668,19900080.0,0.0,18.300629,14.833618,21.33603,21.167023,21.531769,21.400696,18.300262,18.299988,18.299988,18.299927,0.0,0.03168302,0.03168302,0.048937302,25.0,18.300018,0.0,0.0,0.0,0.014329563,9.54197e-21,0.0,82.01095,23.25354,28.548306,96.0,0.059882186,30.032372,241.56783,87.11764,0.0,82.01095,0.11230512,0.0,78.62712,8.330017
7669,19900140.0,0.0,18.300446,14.83905,21.333069,21.157745,21.53357,21.402863,18.300354,18.30011,18.30011,18.30008,0.0,0.031788163,0.031788163,0.049113568,25.0,18.300018,0.0,0.0,0.0,0.001222241,9.54197e-21,0.0,82.14111,23.233805,28.552204,96.0,0.0600675,30.026913,241.53798,87.217766,0.0,82.14111,0.112689875,0.0,78.743095,8.330017
7670,19900200.0,0.0,18.300385,14.844513,21.330078,21.148438,21.535309,21.404968,18.300354,18.300201,18.300201,18.30017,0.0,0.031878408,0.031878408,0.049264114,25.0,18.300018,0.0,0.0,0.0,-0.0026929777,9.54197e-21,0.0,82.21631,23.264997,28.55571,96.0,0.060226433,30.022005,241.50925,87.33184,0.0,82.21631,0.11302086,0.0,78.80757,8.330017
7671,19900260.0,0.0,18.300598,14.849976,21.327637,21.14035,21.53714,21.407166,18.300385,18.300293,18.300293,18.300262,0.0,0.031961262,0.031961262,0.049401764,25.0,18.300018,0.0,0.0,0.0,0.0074374573,9.54197e-21,0.0,82.266464,23.318287,28.559437,96.0,0.06037008,30.016787,241.48137,87.45082,0.0,82.266464,0.113324404,0.0,78.84869,8.330017
7672,19900320.0,0.0,18.30075,14.855469,21.325226,21.132294,21.53891,21.409332,18.300446,18.300385,18.300385,18.300354,0.0,0.032035023,0.032035023,0.0495239,25.0,18.300018,0.0,0.0,0.0,0.012860434,9.54197e-21,0.0,82.28869,23.39519,28.563997,96.0,0.06049331,30.010405,241.45474,87.573746,0.0,82.28869,0.11359413,0.0,78.86383,8.330017
7673,19900380.0,0.0,18.30072,14.860992,21.322815,21.124237,21.54068,21.411469,18.300507,18.300476,18.300476,18.300446,0.0,0.03209797,0.03209797,0.049627766,25.0,18.300018,0.0,0.0,0.0,0.0084702205,9.54197e-21,0.0,82.282265,23.494436,28.569513,96.0,0.06059237,30.00268,241.42998,87.69812,0.0,82.282265,0.113823906,0.0,78.852425,8.330017
7674,19900440.0,0.0,18.300598,14.866516,21.320374,21.11621,21.542389,21.413605,18.300568,18.300568,18.300568,18.300537,0.0,0.03215029,0.03215029,0.049713768,25.0,18.300018,0.0,0.0,0.0,-0.0001457816,9.54197e-21,0.0,82.2505,23.61228,28.575579,96.0,0.060669202,29.99419,241.40723,87.822014,0.0,82.2505,0.1140146,0.0,78.81758,8.330017
7675,19900500.0,0.0,18.300568,14.87207,21.317963,21.108185,21.544098,21.41568,18.300598,18.300629,18.300629,18.300629,0.0,0.03219247,0.03219247,0.049782738,25.0,18.300018,0.0,0.0,0.0,-0.003447585,9.54197e-21,0.0,82.19841,23.743122,28.581514,96.0,0.060727138,29.985882,241.3867,87.942665,0.0,82.19841,0.11416794,0.0,78.76404,8.330017
7676,19900560.0,0.0,18.300873,14.8776245,21.31607,21.10138,21.545868,21.417908,18.300598,18.30066,18.30066,18.30066,0.0,0.03222515,0.03222515,0.04983581,25.0,18.300018,0.0,0.0,0.0,0.012391768,9.54197e-21,0.0,82.13097,23.881603,28.587345,96.0,0.060767382,29.977718,241.36855,88.05767,0.0,82.13097,0.114286385,0.0,78.69647,8.330017
7677,19900620.0,0.0,18.300995,14.883209,21.314209,21.094574,21.547607,21.420074,18.30069,18.30072,18.30072,18.30072,0.0,0.03224908,0.03224908,0.049874235,25.0,18.300018,0.0,0.0,0.0,0.016648496,9.54197e-21,0.0,82.05231,24.023506,28.594517,96.0,0.060786102,29.967674,241.35281,88.165344,0.0,82.05231,0.11437268,0.0,78.61878,8.330017
7678,19900680.0,0.0,18.300873,14.888794,21.312347,21.08783,21.549347,21.422272,18.300812,18.300812,18.300812,18.300812,0.0,0.03226509,0.03226509,0.04989945,25.0,18.300018,0.0,0.0,0.0,0.0036840602,9.54197e-21,0.0,81.96625,24.165056,28.603125,96.0,0.060784627,29.955626,241.33945,88.26438,0.0,81.96625,0.114429906,0.0,78.534546,8.330017
7679,19900740.0,0.0,18.30072,14.894379,21.310516,21.081085,21.551086,21.424438,18.300842,18.300873,18.300873,18.300873,0.0,0.032274093,0.032274093,0.049912985,25.0,18.300018,0.0,0.0,0.0,-0.0059565217,9.54197e-21,0.0,81.87605,24.303062,28.611738,96.0,0.06076982,29.943565,241.32838,88.35388,0.0,81.87605,0.11446144,0.0,78.44682,8.330017
7680,19900800.0,0.0,18.30368,14.899994,21.314575,21.088867,21.552795,21.426575,18.300934,18.300934,18.300934,21.492706,0.0,0.032277003,0.032277003,0.04991637,25.0,18.300018,0.0,0.0,0.0,0.12737553,9.54197e-21,0.0,81.784615,24.434872,28.620953,96.0,0.060741283,29.930666,241.3195,88.43327,0.0,81.784615,0.11447062,7.4541235,78.35832,8.330017
7681,19900860.0,0.0,18.306488,14.90567,21.323425,21.102173,21.558258,21.432526,18.302094,18.301239,18.301239,20.97641,0.0,0.032274622,0.032274622,0.049910963,25.0,18.300018,0.0,0.0,0.0,0.2443549,9.54197e-21,0.0,81.694405,24.558714,28.64498,96.0,0.060649186,29.897032,241.31268,88.50238,0.0,81.694405,0.114460446,8.022944,78.27136,8.330017
7682,19900920.0,0.0,18.304596,14.911377,21.331573,21.113342,21.56369,21.438477,18.303741,18.302094,18.302094,20.639404,0.0,0.0322678,0.0322678,0.04989817,25.0,18.300018,0.0,0.0,0.0,0.07604101,9.54197e-21,0.0,81.60755,24.672962,28.689999,96.0,0.060472783,29.834005,241.30772,88.56114,0.0,81.60755,0.11443398,6.710907,78.18792,8.330017
7683,19900980.0,0.0,18.301727,14.917175,21.338837,21.122559,21.569153,21.444397,18.30423,18.30307,18.30307,20.260742,0.0,0.032257628,0.032257628,0.049879868,25.0,18.300018,0.0,0.0,0.0,-0.122096136,9.54197e-21,0.0,81.52568,24.775908,28.736357,96.0,0.06028528,29.769102,241.30443,88.609764,0.0,81.52568,0.11439531,4.570846,78.10951,8.330017
7684,19901040.0,0.0,18.301208,14.923035,21.345123,21.129456,21.574554,21.450317,18.303436,18.303467,18.303467,19.806,0.0,0.032245077,0.032245077,0.049857695,25.0,18.300018,0.0,0.0,0.0,-0.13182233,9.54197e-21,0.0,81.449875,24.866611,28.768307,96.0,0.060145468,29.724371,241.30261,88.64872,0.0,81.449875,0.11434802,2.1988358,78.037125,8.330017
7685,19901100.0,0.0,18.302399,14.928955,21.35025,21.133728,21.579956,21.456207,18.302551,18.303253,18.303253,19.303986,0.0,0.03223083,0.03223083,0.0498328,25.0,18.300018,0.0,0.0,0.0,-0.020971792,9.54197e-21,0.0,81.38088,24.945019,28.789515,96.0,0.060041368,29.69468,241.30206,88.678734,0.0,81.38088,0.1142946,0.0,77.97143,8.330017
7686,19901160.0,0.0,18.3031,14.934967,21.35437,21.135864,21.585266,21.462036,18.302368,18.302887,18.302887,18.892914,0.0,0.032215446,0.032215446,0.049806092,25.0,18.300018,0.0,0.0,0.0,0.041055493,9.54197e-21,0.0,81.31922,25.011501,28.811356,96.0,0.059932906,29.664103,241.30257,88.70061,0.0,81.31922,0.1142371,0.0,77.912895,8.330017
7687,19901220.0,0.0,18.30252,14.941071,21.357727,21.136292,21.590576,21.467865,18.302551,18.302734,18.302734,18.652374,0.0,0.032199446,0.032199446,0.049778465,25.0,18.300018,0.0,0.0,0.0,0.0062860674,9.54197e-21,0.0,81.26534,25.06625,28.837713,96.0,0.059807066,29.627201,241.30394,88.71502,0.0,81.26534,0.11417746,0.0,77.86191,8.330017
7688,19901280.0,0.0,18.301819,14.947235,21.360657,21.135742,21.595825,21.473694,18.302551,18.302673,18.302673,18.512726,0.0,0.032183427,0.032183427,0.049750924,25.0,18.300018,0.0,0.0,0.0,-0.03547595,9.54197e-21,0.0,81.219475,25.10947,28.863394,96.0,0.05968374,29.591248,241.30603,88.72273,0.0,81.219475,0.11411785,0.0,77.81867,8.330017
7689,19901340.0,0.0,18.301758,14.953522,21.363312,21.134674,21.601105,21.479492,18.302307,18.302582,18.302582,18.425842,0.0,0.0321678,0.0321678,0.04972414,25.0,18.300018,0.0,0.0,0.0,-0.03260779,9.54197e-21,0.0,81.18055,25.14313,28.885517,96.0,0.0595741,29.560276,241.3086,88.72533,0.0,81.18055,0.11405979,0.0,77.78213,8.330017
7690,19901400.0,0.0,18.302155,14.9599,21.365845,21.1333,21.606354,21.48526,18.302094,18.302399,18.302399,18.374908,0.0,0.032152843,0.032152843,0.0496986,25.0,18.300018,0.0,0.0,0.0,-0.00070376234,9.54197e-21,0.0,81.1487,25.167475,28.90532,96.0,0.05947419,29.532555,241.31151,88.72327,0.0,81.1487,0.11400432,0.0,77.75237,8.330017
7691,19901460.0,0.0,18.30304,14.96637,21.369629,21.133606,21.61261,21.492218,18.302124,18.302277,18.302277,18.34491,0.0,0.032138795,0.032138795,0.049674667,25.0,18.300018,0.0,0.0,0.0,0.045911796,9.54197e-21,0.0,81.1235,25.183558,28.926342,96.0,0.05937165,29.503119,241.31467,88.7174,0.0,81.1235,0.11395228,0.0,77.72899,8.330017
7692,19901520.0,0.0,18.303223,14.972961,21.373444,21.13385,21.618866,21.499146,18.302368,18.302277,18.302277,18.326447,0.0,0.032125827,0.032125827,0.049652647,25.0,18.300018,0.0,0.0,0.0,0.048944283,9.54197e-21,0.0,81.10433,25.192644,28.951365,96.0,0.059256792,29.46809,241.31792,88.70866,0.0,81.10433,0.11390431,0.0,77.711365,8.330017
7693,19901580.0,0.0,18.302734,14.979675,21.377228,21.133972,21.625122,21.506042,18.302704,18.302399,18.302399,18.31662,0.0,0.032114025,0.032114025,0.04963267,25.0,18.300018,0.0,0.0,0.0,0.008625942,9.54197e-21,0.0,81.09086,25.195312,28.979727,96.0,0.05913215,29.428383,241.3212,88.697464,0.0,81.09086,0.11386073,0.0,77.699165,8.330017
7694,19901640.0,0.0,18.302338,14.986481,21.380981,21.134094,21.631348,21.51294,18.302765,18.302551,18.302551,18.310577,0.0,0.032103542,0.032103542,0.049614973,25.0,18.300018,0.0,0.0,0.0,-0.021276388,9.54197e-21,0.0,81.08222,25.19289,29.007631,96.0,0.059011694,29.389317,241.32442,88.68475,0.0,81.08222,0.11382206,0.0,77.69156,8.330017
7695,19901700.0,0.0,18.302277,14.993408,21.384705,21.134186,21.637543,21.519806,18.302704,18.302612,18.302612,18.307037,0.0,0.0320944,0.0320944,0.04959959,25.0,18.300018,0.0,0.0,0.0,-0.02408307,9.54197e-21,0.0,81.07785,25.186207,29.033968,96.0,0.05889948,29.352448,241.32748,88.67102,0.0,81.07785,0.11378838,0.0,77.68798,8.330017
7696,19901760.0,0.0,18.302734,15.000458,21.388794,21.135162,21.643738,21.526672,18.302582,18.302612,18.302612,18.305206,0.0,0.03208659,0.03208659,0.04958651,25.0,18.300018,0.0,0.0,0.0,0.0048893006,9.54197e-21,0.0,81.07735,25.175848,29.05904,96.0,0.058794364,29.317347,241.33038,88.65661,0.0,81.07735,0.11375966,0.0,77.68806,8.330017
7697,19901820.0,0.0,18.3031,15.007629,21.392883,21.136108,21.649933,21.533508,18.302612,18.302612,18.302612,18.304077,0.0,0.032080036,0.032080036,0.049575586,25.0,18.300018,0.0,0.0,0.0,0.024801394,9.54197e-21,0.0,81.07981,25.16314,29.085232,96.0,0.058687616,29.280678,241.33305,88.642204,0.0,81.07981,0.11373563,0.0,77.6909,8.330017
7698,19901880.0,0.0,18.303131,15.014954,21.396973,21.137054,21.656097,21.540344,18.302734,18.302643,18.302643,18.303436,0.0,0.03207468,0.03207468,0.049566694,25.0,18.300018,0.0,0.0,0.0,0.02372805,9.54197e-21,0.0,81.08475,25.148714,29.113174,96.0,0.058576807,29.241556,241.33548,88.62809,0.0,81.08475,0.11371602,0.0,77.69605,8.330017
7699,19901940.0,0.0,18.302917,15.0224,21.401062,21.138,21.662262,21.54715,18.302887,18.302704,18.302704,18.303162,0.0,0.03207046,0.03207046,0.049559757,25.0,18.300018,0.0,0.0,0.0,0.0054950514,9.54197e-21,0.0,81.09182,25.132986,29.142612,96.0,0.058462773,29.200346,241.33765,88.61446,0.0,81.09182,0.11370065,0.0,77.7032,8.330017
7700,19902000.0,0.0,18.302765,15.029999,21.40512,21.138947,21.668396,21.553955,18.302917,18.302795,18.302795,18.30304,0.0,0.032067273,0.032067273,0.049554553,25.0,18.300018,0.0,0.0,0.0,-0.007212157,9.54197e-21,0.0,81.100296,25.116798,29.172016,96.0,0.058350775,29.159176,241.33952,88.60168,0.0,81.100296,0.113689065,0.0,77.711624,8.330017
7701,19902060.0,0.0,18.302948,15.03775,21.409485,21.140717,21.67453,21.56073,18.302917,18.302826,18.302826,18.302979,0.0,0.03206505,0.03206505,0.049550988,25.0,18.300018,0.0,0.0,0.0,7.089838e-05,9.54197e-21,0.0,81.10991,25.100435,29.201004,96.0,0.058242105,29.118595,241.34114,88.589836,0.0,81.10991,0.113681056,0.0,77.72108,8.330017
7702,19902120.0,0.0,18.303192,15.045624,21.41391,21.142487,21.680634,21.567505,18.302917,18.302856,18.302856,18.302948,0.0,0.03206365,0.03206365,0.049548812,25.0,18.300018,0.0,0.0,0.0,0.013262704,9.54197e-21,0.0,81.12016,25.08443,29.230192,96.0,0.058134258,29.07773,241.34248,88.57909,0.0,81.12016,0.113676086,0.0,77.73109,8.330017
