,time,AHU: Static Pressure Reset Trim And Respond Signal,AHU: Mixed Air Temperature,Outdoor Air Temperature,AHU: Return Air Temperature,VAV: South Zone Room Air Temperature,VAV: Core Zone Room Air Temperature,VAV: North Zone Room Air Temperature,AHU: Supply Air Temperature,VAV: Core Zone Discharge Air Temperature,VAV: North Zone Discharge Air Temperature,VAV: South Zone Discharge Air Temperature,AHU: Supply Air Temperature Reset Trim And Respond Signal,VAV: Core Zone Airflow Rate,VAV: North Zone Airflow Rate,VAV: South Zone Airflow Rate,AHU: Supply Duct Static Pressure Setpoint,AHU: Supply Air Temperature Setpoint,VAV: Core Zone Cooling Loop Signal,VAV: North Zone Cooling Loop Signal,VAV: South Zone Cooling Loop Signal,AHU: Cooling Coil Load,AHU: Cooling Coil Supply Water Flow Rate,VAV: Core Zone Reheat Valve Signal,VAV: Core Zone Discharge Air Damper Position,AHU: Supply Duct Static Pressure,AHU: Exhaust Air Damper Position,AHU: Outdoor Air Damper Position,AHU: Return Airflow Rate,AHU: Return Air Damper Position,AHU: Supply Fan Power Modelica Inaccurate,AHU: Supply Fan Power,VAV: North Zone Reheat Valve Signal,VAV: North Zone Discharge Air Damper Position,AHU: Supply Fan Airflow Rate,VAV: South Zone Reheat Valve Signal,VAV: South Zone Discharge Air Damper Position,AHU: Cooling Coil Supply Water Temperature
7703,19902180.0,0.0,18.303253,15.05368,21.418274,21.144257,21.686707,21.574219,18.303009,18.302917,18.302917,18.302948,0.0,0.032062944,0.032062944,0.049547795,25.0,18.300018,0.0,0.0,0.0,0.014500792,9.54197e-21,0.0,81.13067,25.069172,29.260561,96.0,0.058023423,29.035217,241.34357,88.56951,0.0,81.13067,0.11367365,0.0,77.74129,8.330017
7704,19902240.0,0.0,18.303284,15.06189,21.422638,21.145996,21.692749,21.580933,18.30307,18.302948,18.302948,18.302979,0.0,0.032062765,0.032062765,0.04954766,25.0,18.300018,0.0,0.0,0.0,0.011899672,9.54197e-21,0.0,81.14106,25.054934,29.291582,96.0,0.057911217,28.991785,241.34444,88.561104,0.0,81.14106,0.11367318,0.0,77.75134,8.330017
7705,19902300.0,0.0,18.303162,15.070251,21.427002,21.147736,21.698792,21.587646,18.303162,18.30304,18.30304,18.30304,0.0,0.032063194,0.032063194,0.04954854,25.0,18.300018,0.0,0.0,0.0,0.0011967191,9.54197e-21,0.0,81.15149,25.04162,29.323547,96.0,0.057796713,28.947035,241.34508,88.55388,0.0,81.15149,0.11367491,0.0,77.76139,8.330017
7706,19902360.0,0.0,18.303314,15.078796,21.431702,21.150269,21.704865,21.59436,18.303192,18.3031,18.3031,18.30307,0.0,0.03206403,0.03206403,0.049550094,25.0,18.300018,0.0,0.0,0.0,0.004647271,9.54197e-21,0.0,81.16151,25.029543,29.355556,96.0,0.05768281,28.902222,241.34552,88.547806,0.0,81.16151,0.11367815,0.0,77.771,8.330017
7707,19902420.0,0.0,18.303436,15.087494,21.43637,21.152802,21.710876,21.601044,18.303223,18.303131,18.303131,18.303131,0.0,0.03206517,0.03206517,0.049552143,25.0,18.300018,0.0,0.0,0.0,0.010031445,9.54197e-21,0.0,81.170944,25.01879,29.388088,96.0,0.05756755,28.856676,241.3458,88.54282,0.0,81.170944,0.11368247,0.0,77.780045,8.330017
7708,19902480.0,0.0,18.303497,15.0963745,21.44104,21.155334,21.716888,21.607727,18.303314,18.303192,18.303192,18.303192,0.0,0.03206656,0.03206656,0.049554594,25.0,18.300018,0.0,0.0,0.0,0.010642999,9.54197e-21,0.0,81.17975,25.009378,29.421429,96.0,0.05744983,28.810001,241.3459,88.53889,0.0,81.17975,0.113687694,0.0,77.788445,8.330017
7709,19902540.0,0.0,18.303497,15.105438,21.44571,21.157806,21.72287,21.61438,18.303375,18.303253,18.303253,18.303253,0.0,0.032068092,0.032068092,0.049557276,25.0,18.300018,0.0,0.0,0.0,0.006608001,9.54197e-21,0.0,81.187805,25.001303,29.455528,96.0,0.057329617,28.762262,241.34589,88.53588,0.0,81.187805,0.113693446,0.0,77.79611,8.330017
7710,19902600.0,0.0,18.303497,15.114685,21.450348,21.160309,21.72882,21.621002,18.303436,18.303314,18.303314,18.303314,0.0,0.032069687,0.032069687,0.04956004,25.0,18.300018,0.0,0.0,0.0,0.003722623,9.54197e-21,0.0,81.19508,24.99446,29.49001,96.0,0.057208106,28.713985,241.34578,88.533646,0.0,81.19508,0.11369941,0.0,77.803024,8.330017
7711,19902660.0,0.0,18.30368,15.1241455,21.455353,21.163696,21.734802,21.627686,18.303497,18.303375,18.303375,18.303375,0.0,0.032071374,0.032071374,0.049562957,25.0,18.300018,0.0,0.0,0.0,0.009062151,9.54197e-21,0.0,81.20159,24.988907,29.525074,96.0,0.057084657,28.664896,241.34557,88.53226,0.0,81.20159,0.1137057,0.0,77.80918,8.330017
7712,19902720.0,0.0,18.303802,15.133759,21.460388,21.167053,21.740753,21.634338,18.303558,18.303467,18.303467,18.303436,0.0,0.032073047,0.032073047,0.049565826,25.0,18.300018,0.0,0.0,0.0,0.013148546,9.54197e-21,0.0,81.207306,24.984497,29.560999,96.0,0.056958053,28.614605,241.34529,88.53151,0.0,81.207306,0.11371191,0.0,77.814575,8.330017
7713,19902780.0,0.0,18.303894,15.143585,21.465393,21.17041,21.746674,21.640991,18.30365,18.303528,18.303528,18.303497,0.0,0.03207465,0.03207465,0.049568567,25.0,18.300018,0.0,0.0,0.0,0.013453597,9.54197e-21,0.0,81.21229,24.981068,29.597721,96.0,0.056828424,28.563192,241.34497,88.53125,0.0,81.21229,0.11371786,0.0,77.81927,8.330017
7714,19902840.0,0.0,18.303864,15.1536255,21.470398,21.173737,21.752594,21.647614,18.303741,18.303589,18.303589,18.303589,0.0,0.032076195,0.032076195,0.04957121,25.0,18.300018,0.0,0.0,0.0,0.0073338505,9.54197e-21,0.0,81.2165,24.978703,29.635435,96.0,0.056695104,28.510391,241.3446,88.531555,0.0,81.2165,0.1137236,0.0,77.82322,8.330017
7715,19902900.0,0.0,18.303833,15.163879,21.475342,21.177063,21.758484,21.654236,18.303802,18.30368,18.30368,18.30365,0.0,0.032077644,0.032077644,0.049573664,25.0,18.300018,0.0,0.0,0.0,0.0025361325,9.54197e-21,0.0,81.22004,24.977158,29.673586,96.0,0.056559995,28.45698,241.34421,88.53222,0.0,81.22004,0.11372895,0.0,77.82652,8.330017
7716,19902960.0,0.0,18.304047,15.174316,21.480682,21.181244,21.764374,21.660889,18.303833,18.303741,18.303741,18.30371,0.0,0.03207897,0.03207897,0.049575914,25.0,18.300018,0.0,0.0,0.0,0.009643814,9.54197e-21,0.0,81.222946,24.976368,29.712114,96.0,0.0564233,28.40304,241.34381,88.533195,0.0,81.222946,0.113733865,0.0,77.82922,8.330017
7717,19903020.0,0.0,18.3042,15.184998,21.486053,21.185394,21.770264,21.667542,18.303925,18.303802,18.303802,18.303802,0.0,0.032080162,0.032080162,0.049577933,25.0,18.300018,0.0,0.0,0.0,0.015348713,9.54197e-21,0.0,81.22527,24.976213,29.751583,96.0,0.056282956,28.347782,241.34341,88.53439,0.0,81.22527,0.11373826,0.0,77.83139,8.330017
7718,19903080.0,0.0,18.30423,15.195892,21.491364,21.189514,21.776093,21.674164,18.304016,18.303894,18.303894,18.303864,0.0,0.032081217,0.032081217,0.049579695,25.0,18.300018,0.0,0.0,0.0,0.012374901,9.54197e-21,0.0,81.22713,24.976566,29.79224,96.0,0.05613805,28.290865,241.34302,88.53573,0.0,81.22713,0.11374212,0.0,77.83309,8.330017
7719,19903140.0,0.0,18.30426,15.207001,21.496674,21.193634,21.781952,21.680786,18.304108,18.303955,18.303955,18.303955,0.0,0.03208213,0.03208213,0.049581226,25.0,18.300018,0.0,0.0,0.0,0.00878607,9.54197e-21,0.0,81.2286,24.977274,29.83355,96.0,0.055990532,28.23303,241.34265,88.53712,0.0,81.2286,0.11374549,0.0,77.83444,8.330017
7720,19903200.0,0.0,18.30423,15.218353,21.501953,21.197723,21.78775,21.687378,18.304169,18.304047,18.304047,18.304016,0.0,0.0320829,0.0320829,0.049582515,25.0,18.300018,0.0,0.0,0.0,0.0023279965,9.54197e-21,0.0,81.22965,24.978401,29.87567,96.0,0.055839825,28.174063,241.34229,88.538605,0.0,81.22965,0.11374832,0.0,77.83539,8.330017
7721,19903260.0,0.0,18.304443,15.229919,21.507568,21.202637,21.79358,21.69403,18.30423,18.304108,18.304108,18.304108,0.0,0.03208354,0.03208354,0.049583584,25.0,18.300018,0.0,0.0,0.0,0.010293425,9.54197e-21,0.0,81.23039,24.979761,29.918036,96.0,0.055687997,28.114752,241.34195,88.54008,0.0,81.23039,0.11375067,0.0,77.83605,8.330017
7722,19903320.0,0.0,18.304626,15.24173,21.513214,21.207489,21.799377,21.700653,18.304321,18.3042,18.3042,18.304169,0.0,0.032084055,0.032084055,0.04958443,25.0,18.300018,0.0,0.0,0.0,0.016045498,9.54197e-21,0.0,81.2309,24.981281,29.961433,96.0,0.05553221,28.053993,241.34164,88.54151,0.0,81.2309,0.113752544,0.0,77.8365,8.330017
7723,19903380.0,0.0,18.304657,15.253784,21.51883,21.212341,21.805145,21.707275,18.304413,18.30426,18.30426,18.30426,0.0,0.032084443,0.032084443,0.049585063,25.0,18.300018,0.0,0.0,0.0,0.013761364,9.54197e-21,0.0,81.231224,24.982922,30.006092,96.0,0.05537164,27.991468,241.34135,88.54288,0.0,81.231224,0.11375396,0.0,77.83678,8.330017
7724,19903440.0,0.0,18.304657,15.266083,21.524414,21.217133,21.810913,21.713867,18.304535,18.304352,18.304352,18.304352,0.0,0.032084726,0.032084726,0.049585517,25.0,18.300018,0.0,0.0,0.0,0.007684646,9.54197e-21,0.0,81.23142,24.98459,30.051697,96.0,0.055207476,27.927626,241.34111,88.54414,0.0,81.23142,0.11375497,0.0,77.83694,8.330017
7725,19903500.0,0.0,18.304657,15.2786255,21.529968,21.221924,21.81665,21.720428,18.304596,18.304443,18.304443,18.304443,0.0,0.032084923,0.032084923,0.04958583,25.0,18.300018,0.0,0.0,0.0,0.004137534,9.54197e-21,0.0,81.23156,24.986221,30.097828,96.0,0.05504127,27.86304,241.34088,88.545296,0.0,81.23156,0.11375567,0.0,77.83705,8.330017
7726,19903560.0,0.0,18.30487,15.291443,21.535858,21.227448,21.822388,21.727081,18.304657,18.304535,18.304535,18.304504,0.0,0.032085024,0.032085024,0.049585983,25.0,18.300018,0.0,0.0,0.0,0.009464133,9.54197e-21,0.0,81.23161,24.987839,30.144606,96.0,0.05487257,27.797552,241.34068,88.54634,0.0,81.23161,0.11375603,0.0,77.83708,8.330017
7727,19903620.0,0.0,18.305023,15.304504,21.541718,21.232971,21.828125,21.733704,18.304749,18.304626,18.304626,18.304596,0.0,0.032085054,0.032085054,0.049586013,25.0,18.300018,0.0,0.0,0.0,0.014987322,9.54197e-21,0.0,81.23166,24.98937,30.192331,96.0,0.05470033,27.730736,241.3405,88.54726,0.0,81.23166,0.11375612,0.0,77.83711,8.330017
7728,19903680.0,0.0,18.305145,15.317841,21.547577,21.238434,21.833832,21.740295,18.30484,18.304688,18.304688,18.304688,0.0,0.032085028,0.032085028,0.04958595,25.0,18.300018,0.0,0.0,0.0,0.016562732,9.54197e-21,0.0,81.231735,24.990786,30.241114,96.0,0.05452419,27.662437,241.34035,88.54804,0.0,81.231735,0.11375601,0.0,77.83719,8.330017
7729,19903740.0,0.0,18.305176,15.331451,21.553406,21.243866,21.839508,21.746887,18.304962,18.30478,18.30478,18.30478,0.0,0.032084934,0.032084934,0.049585782,25.0,18.300018,0.0,0.0,0.0,0.012041618,9.54197e-21,0.0,81.231834,24.9921,30.291111,96.0,0.05434359,27.592447,241.34023,88.548706,0.0,81.231834,0.11375566,0.0,77.83728,8.330017
7730,19903800.0,0.0,18.305176,15.345306,21.559235,21.249268,21.845184,21.753448,18.305054,18.304901,18.304901,18.30487,0.0,0.032084808,0.032084808,0.049585547,25.0,18.300018,0.0,0.0,0.0,0.007032153,9.54197e-21,0.0,81.232,24.993269,30.341934,96.0,0.054159943,27.521292,241.34012,88.54924,0.0,81.232,0.11375516,0.0,77.83744,8.330017
7731,19903860.0,0.0,18.305359,15.359467,21.565308,21.25534,21.85086,21.76007,18.305115,18.304993,18.304993,18.304962,0.0,0.03208465,0.03208465,0.049585264,25.0,18.300018,0.0,0.0,0.0,0.010905537,9.54197e-21,0.0,81.23223,24.994287,30.393454,96.0,0.05397378,27.449167,241.34003,88.54965,0.0,81.23223,0.11375456,0.0,77.83767,8.330017
7732,19903920.0,0.0,18.305511,15.373901,21.571411,21.261353,21.856506,21.766663,18.305206,18.305054,18.305054,18.305054,0.0,0.032084465,0.032084465,0.049584944,25.0,18.300018,0.0,0.0,0.0,0.015609782,9.54197e-21,0.0,81.23256,24.99516,30.445963,96.0,0.053784024,27.37565,241.33994,88.549965,0.0,81.23256,0.113753885,0.0,77.83798,8.330017
7733,19903980.0,0.0,18.305603,15.388611,21.577454,21.267365,21.862152,21.773254,18.305328,18.305176,18.305176,18.305145,0.0,0.032084268,0.032084268,0.049584605,25.0,18.300018,0.0,0.0,0.0,0.014511576,9.54197e-21,0.0,81.23298,24.99589,30.499748,96.0,0.05358969,27.300354,241.33987,88.55017,0.0,81.23298,0.11375314,0.0,77.838394,8.330017
7734,19904040.0,0.0,18.305664,15.4036255,21.583496,21.273315,21.867767,21.779816,18.30545,18.305267,18.305267,18.305237,0.0,0.03208407,0.03208407,0.049584255,25.0,18.300018,0.0,0.0,0.0,0.012551166,9.54197e-21,0.0,81.23349,24.996483,30.55449,96.0,0.053391926,27.223719,241.33981,88.55029,0.0,81.23349,0.113752395,0.0,77.8389,8.330017
7735,19904100.0,0.0,18.305695,15.418915,21.589508,21.279236,21.873352,21.786377,18.305542,18.305359,18.305359,18.305359,0.0,0.032083858,0.032083858,0.049583897,25.0,18.300018,0.0,0.0,0.0,0.00810021,9.54197e-21,0.0,81.23411,24.996933,30.610298,96.0,0.053190332,27.14558,241.33975,88.55033,0.0,81.23411,0.11375161,0.0,77.8395,8.330017
7736,19904160.0,0.0,18.305908,15.43454,21.595825,21.285858,21.878967,21.793,18.305634,18.305481,18.305481,18.30545,0.0,0.032083657,0.032083657,0.049583547,25.0,18.300018,0.0,0.0,0.0,0.014105871,9.54197e-21,0.0,81.23482,24.997252,30.666843,96.0,0.052986167,27.066418,241.3397,88.55029,0.0,81.23482,0.11375087,0.0,77.840195,8.330017
7737,19904220.0,0.0,18.306091,15.450439,21.602142,21.29245,21.884552,21.799591,18.305725,18.305573,18.305573,18.305542,0.0,0.03208346,0.03208346,0.04958321,25.0,18.300018,0.0,0.0,0.0,0.018158546,9.54197e-21,0.0,81.23563,24.997461,30.724684,96.0,0.05277739,26.985443,241.33966,88.5502,0.0,81.23563,0.11375013,0.0,77.84098,8.330017
7738,19904280.0,0.0,18.306152,15.466644,21.608429,21.299011,21.890106,21.806152,18.305878,18.305695,18.305695,18.305664,0.0,0.03208327,0.03208327,0.049582887,25.0,18.300018,0.0,0.0,0.0,0.016099332,9.54197e-21,0.0,81.23652,24.99757,30.783976,96.0,0.052563455,26.902433,241.33963,88.55006,0.0,81.23652,0.11374942,0.0,77.84184,8.330017
7739,19904340.0,0.0,18.306213,15.483154,21.614685,21.305542,21.89566,21.812714,18.306,18.305786,18.305786,18.305756,0.0,0.03208309,0.03208309,0.049582582,25.0,18.300018,0.0,0.0,0.0,0.011568378,9.54197e-21,0.0,81.237495,24.997585,30.844454,96.0,0.052345324,26.817762,241.33958,88.54988,0.0,81.237495,0.11374877,0.0,77.8428,8.330017
7740,19904400.0,0.0,18.306274,15.5,21.62091,21.312012,21.901184,21.819244,18.306122,18.305908,18.305908,18.305878,0.0,0.03208293,0.03208293,0.049582314,25.0,18.300018,0.0,0.0,0.0,0.009106218,9.54197e-21,0.0,81.23854,24.997526,30.90585,96.0,0.052124005,26.731813,241.33954,88.54967,0.0,81.23854,0.11374817,0.0,77.84381,8.330017
7741,19904460.0,0.0,18.309204,15.517181,21.634155,21.326324,21.913849,21.832977,18.306396,18.30606,18.30606,18.30603,0.0,0.03208277,0.03208277,0.049582038,25.0,18.300018,0.0,0.0,0.0,0.13129774,9.54197e-21,0.0,81.23967,24.997412,30.970636,96.0,0.05189054,26.64111,241.3395,88.54942,0.0,81.23967,0.113747574,0.0,77.8449,8.330017
7742,19904520.0,0.0,18.31018,15.5346985,21.647797,21.340576,21.926483,21.84668,18.307373,18.306458,18.306458,18.306396,0.0,0.03208253,0.03208253,0.04958163,25.0,18.300018,0.0,0.0,0.0,0.16010857,9.54197e-21,0.0,81.2409,24.997347,31.048023,96.0,0.05161171,26.532768,241.33943,88.54913,0.0,81.2409,0.113746695,0.0,77.84609,8.330017
7743,19904580.0,0.0,18.309387,15.552582,21.661377,21.354767,21.939056,21.860321,18.308289,18.307068,18.307068,18.306976,0.0,0.03208226,0.03208226,0.04958116,25.0,18.300018,0.0,0.0,0.0,0.07618971,9.54197e-21,0.0,81.24226,24.99724,31.135174,96.0,0.051297847,26.410755,241.33939,88.548775,0.0,81.24226,0.113745674,0.0,77.84741,8.330017
7744,19904640.0,0.0,18.307861,15.57074,21.674896,21.368866,21.9516,21.873932,18.308807,18.30777,18.30777,18.307648,0.0,0.032082,0.032082,0.049580712,25.0,18.300018,0.0,0.0,0.0,-0.043475535,9.54197e-21,0.0,81.24377,24.997013,31.226557,96.0,0.050968975,26.282818,241.33932,88.54836,0.0,81.24377,0.113744706,0.0,77.84887,8.330017
7745,19904700.0,0.0,18.307465,15.589264,21.688385,21.382874,21.964111,21.887512,18.308716,18.308228,18.308228,18.308105,0.0,0.032081824,0.032081824,0.049580418,25.0,18.300018,0.0,0.0,0.0,-0.07139083,9.54197e-21,0.0,81.245346,24.996613,31.31271,96.0,0.05065925,26.162205,241.33926,88.547935,0.0,81.245346,0.11374406,0.0,77.850395,8.330017
7746,19904760.0,0.0,18.308228,15.608063,21.701813,21.397217,21.976257,21.900787,18.30832,18.30835,18.30835,18.308258,0.0,0.032081727,0.032081727,0.04958027,25.0,18.300018,0.0,0.0,0.0,-0.014153127,9.54197e-21,0.0,81.24698,24.996084,31.393877,96.0,0.050367758,26.048574,241.3392,88.54753,0.0,81.24698,0.11374372,0.0,77.851974,8.330017
7747,19904820.0,0.0,18.309235,15.627167,21.71518,21.411499,21.988373,21.914032,18.308228,18.308289,18.308289,18.308258,0.0,0.032081667,0.032081667,0.04958017,25.0,18.300018,0.0,0.0,0.0,0.0495009,9.54197e-21,0.0,81.248634,24.995537,31.475288,96.0,0.050075613,25.934597,241.33911,88.54715,0.0,81.248634,0.1137435,0.0,77.85357,8.330017
7748,19904880.0,0.0,18.309235,15.646576,21.728485,21.42566,22.000427,21.927246,18.308502,18.30838,18.30838,18.30835,0.0,0.032081608,0.032081608,0.04958007,25.0,18.300018,0.0,0.0,0.0,0.039590452,9.54197e-21,0.0,81.25033,24.995028,31.562864,96.0,0.04976156,25.811989,241.33902,88.54679,0.0,81.25033,0.11374329,0.0,77.8552,8.330017
7749,19904940.0,0.0,18.309082,15.666229,21.74173,21.439728,22.012451,21.940369,18.308716,18.308502,18.308502,18.308472,0.0,0.032081567,0.032081567,0.049580008,25.0,18.300018,0.0,0.0,0.0,0.021467123,9.54197e-21,0.0,81.25204,24.994509,31.651915,96.0,0.0494425,25.687319,241.33891,88.54645,0.0,81.25204,0.11374314,0.0,77.85684,8.330017
7750,19905000.0,0.0,18.30899,15.686157,21.754944,21.453796,22.024445,21.953491,18.308868,18.308655,18.308655,18.308594,0.0,0.032081544,0.032081544,0.049579974,25.0,18.300018,0.0,0.0,0.0,0.007854297,9.54197e-21,0.0,81.253746,24.993963,31.74139,96.0,0.049122207,25.562054,241.3388,88.546104,0.0,81.253746,0.11374307,0.0,77.85849,8.330017
7751,19905060.0,0.0,18.309387,15.70636,21.768982,21.469177,22.036926,21.967255,18.30899,18.308777,18.308777,18.308746,0.0,0.032081548,0.032081548,0.04957999,25.0,18.300018,0.0,0.0,0.0,0.018883992,9.54197e-21,0.0,81.25546,24.993414,31.831568,96.0,0.048799694,25.435802,241.33868,88.54579,0.0,81.25546,0.11374308,0.0,77.86014,8.330017
7752,19905120.0,0.0,18.309631,15.726807,21.78305,21.484467,22.049377,21.980957,18.309113,18.308899,18.308899,18.308868,0.0,0.032081567,0.032081567,0.049580023,25.0,18.300018,0.0,0.0,0.0,0.025989333,9.54197e-21,0.0,81.257164,24.99288,31.923475,96.0,0.04847131,25.30713,241.33856,88.5455,0.0,81.257164,0.113743156,0.0,77.86177,8.330017
7753,19905180.0,0.0,18.309662,15.747467,21.797028,21.499695,22.061798,21.994629,18.309326,18.309052,18.309052,18.309021,0.0,0.032081597,0.032081597,0.04958008,25.0,18.300018,0.0,0.0,0.0,0.019757358,9.54197e-21,0.0,81.25885,24.992361,32.017372,96.0,0.04813615,25.175676,241.33842,88.54524,0.0,81.25885,0.113743275,0.0,77.86339,8.330017
7754,19905240.0,0.0,18.3096,15.768372,21.810974,21.514832,22.074158,22.00827,18.309448,18.309204,18.309204,18.309174,0.0,0.032081645,0.032081645,0.04958016,25.0,18.300018,0.0,0.0,0.0,0.008708033,9.54197e-21,0.0,81.26051,24.99186,32.112514,96.0,0.04779691,25.042477,241.33829,88.545,0.0,81.26051,0.113743454,0.0,77.86498,8.330017
7755,19905300.0,0.0,18.3096,15.78949,21.82483,21.529877,22.086487,22.02182,18.30957,18.309326,18.309326,18.309296,0.0,0.03208171,0.03208171,0.049580272,25.0,18.300018,0.0,0.0,0.0,0.002386381,9.54197e-21,0.0,81.26214,24.991375,32.20819,96.0,0.047456138,24.908533,241.33813,88.544785,0.0,81.26214,0.113743685,0.0,77.86654,8.330017
7756,19905360.0,0.0,18.309662,15.810822,21.838745,21.545288,22.098572,22.035187,18.3096,18.309448,18.309448,18.309418,0.0,0.03208179,0.03208179,0.049580418,25.0,18.300018,0.0,0.0,0.0,0.0025644049,9.54197e-21,0.0,81.26375,24.990906,32.304417,96.0,0.04711382,24.773817,241.33798,88.5446,0.0,81.26375,0.113744,0.0,77.86807,8.330017
7757,19905420.0,0.0,18.309845,15.832336,21.85257,21.560638,22.110626,22.048492,18.309662,18.30954,18.30954,18.30951,0.0,0.032081887,0.032081887,0.049580585,25.0,18.300018,0.0,0.0,0.0,0.009032569,9.54197e-21,0.0,81.2653,24.990463,32.401043,96.0,0.046770483,24.638538,241.33781,88.54445,0.0,81.2653,0.113744356,0.0,77.86957,8.330017
7758,19905480.0,0.0,18.309998,15.854034,21.866364,21.575897,22.12262,22.061768,18.309723,18.309631,18.309631,18.3096,0.0,0.032081988,0.032081988,0.049580764,25.0,18.300018,0.0,0.0,0.0,0.013352434,9.54197e-21,0.0,81.2668,24.990051,32.498634,96.0,0.046424143,24.501911,241.33763,88.54433,0.0,81.2668,0.11374474,0.0,77.871,8.330017
7759,19905540.0,0.0,18.31012,15.875916,21.880096,21.591064,22.134583,22.074982,18.309814,18.309692,18.309692,18.309662,0.0,0.0320821,0.0320821,0.049580958,25.0,18.300018,0.0,0.0,0.0,0.016056316,9.54197e-21,0.0,81.26825,24.989668,32.597145,96.0,0.04607499,24.363998,241.33745,88.54423,0.0,81.26825,0.11374517,0.0,77.87238,8.330017
7760,19905600.0,0.0,18.31015,15.897949,21.893738,21.60614,22.146515,22.088165,18.309937,18.309784,18.309784,18.309753,0.0,0.03208222,0.03208222,0.04958116,25.0,18.300018,0.0,0.0,0.0,0.012573593,9.54197e-21,0.0,81.269646,24.989313,32.696903,96.0,0.04572188,24.224335,241.33727,88.54414,0.0,81.269646,0.113745585,0.0,77.87372,8.330017
7761,19905660.0,0.0,18.31018,15.920166,21.90744,21.621613,22.158234,22.101166,18.310028,18.309875,18.309875,18.309845,0.0,0.03208234,0.03208234,0.049581368,25.0,18.300018,0.0,0.0,0.0,0.008339238,9.54197e-21,0.0,81.27099,24.988985,32.79766,96.0,0.045365725,24.083273,241.33708,88.54408,0.0,81.27099,0.11374605,0.0,77.875,8.330017
7762,19905720.0,0.0,18.310242,15.942505,21.921082,21.636993,22.169891,22.114105,18.31012,18.309967,18.309967,18.309937,0.0,0.032082465,0.032082465,0.049581584,25.0,18.300018,0.0,0.0,0.0,0.007504565,9.54197e-21,0.0,81.27227,24.988682,32.899033,96.0,0.045007933,23.941357,241.33688,88.544044,0.0,81.27227,0.11374652,0.0,77.87622,8.330017
7763,19905780.0,0.0,18.310333,15.964996,21.934692,21.652283,22.181519,22.126984,18.31018,18.310059,18.310059,18.310028,0.0,0.032082595,0.032082595,0.049581807,25.0,18.300018,0.0,0.0,0.0,0.008459399,9.54197e-21,0.0,81.27348,24.988401,33.001038,96.0,0.044648424,23.798546,241.33669,88.54403,0.0,81.27348,0.113747,0.0,77.87739,8.330017
7764,19905840.0,0.0,18.310425,15.987579,21.948212,21.667511,22.193085,22.139862,18.310242,18.31012,18.31012,18.31012,0.0,0.03208273,0.03208273,0.049582034,25.0,18.300018,0.0,0.0,0.0,0.009266091,9.54197e-21,0.0,81.27464,24.988142,33.10381,96.0,0.04428679,23.654667,241.33647,88.54402,0.0,81.27464,0.113747485,0.0,77.87848,8.330017
7765,19905900.0,0.0,18.310516,16.010315,21.96167,21.682648,22.20462,22.152649,18.310333,18.310211,18.310211,18.31018,0.0,0.032082863,0.032082863,0.049582265,25.0,18.300018,0.0,0.0,0.0,0.010231905,9.54197e-21,0.0,81.275734,24.987906,33.207325,96.0,0.043923143,23.509747,241.33626,88.54403,0.0,81.275734,0.113748,0.0,77.879524,8.330017
7766,19905960.0,0.0,18.310638,16.033142,21.97522,21.698181,22.216003,22.165314,18.310425,18.310272,18.310272,18.310272,0.0,0.032083,0.032083,0.0495825,25.0,18.300018,0.0,0.0,0.0,0.011304494,9.54197e-21,0.0,81.276764,24.987686,33.31174,96.0,0.043556944,23.363565,241.33604,88.544044,0.0,81.276764,0.11374849,0.0,77.8805,8.330017
7767,19906020.0,0.0,18.3107,16.05606,21.988739,21.713654,22.227325,22.177917,18.310486,18.310364,18.310364,18.310333,0.0,0.03208314,0.03208314,0.04958273,25.0,18.300018,0.0,0.0,0.0,0.010770745,9.54197e-21,0.0,81.277725,24.98748,33.417072,96.0,0.043188177,23.216099,241.33583,88.544075,0.0,81.277725,0.113749005,0.0,77.88142,8.330017
7768,19906080.0,0.0,18.31073,16.079071,22.002167,21.729034,22.238617,22.19049,18.310577,18.310455,18.310455,18.310425,0.0,0.032083273,0.032083273,0.049582966,25.0,18.300018,0.0,0.0,0.0,0.008561994,9.54197e-21,0.0,81.278625,24.987288,33.523262,96.0,0.042817093,23.067432,241.33562,88.54411,0.0,81.278625,0.11374951,0.0,77.88228,8.330017
7769,19906140.0,0.0,18.310791,16.102142,22.015533,21.744324,22.249878,22.203033,18.310669,18.310516,18.310516,18.310516,0.0,0.03208341,0.03208341,0.0495832,25.0,18.300018,0.0,0.0,0.0,0.0070335725,9.54197e-21,0.0,81.279465,24.987106,33.6301,96.0,0.042444464,22.91786,241.33539,88.54416,0.0,81.279465,0.11375002,0.0,77.88307,8.330017
7770,19906200.0,0.0,18.310852,16.125305,22.02887,21.759552,22.261078,22.215515,18.31073,18.310608,18.310608,18.310577,0.0,0.032083552,0.032083552,0.04958344,25.0,18.300018,0.0,0.0,0.0,0.00642528,9.54197e-21,0.0,81.28023,24.986933,33.73754,96.0,0.04207047,22.767443,241.33516,88.544205,0.0,81.28023,0.11375054,0.0,77.8838,8.330017
7771,19906260.0,0.0,18.311035,16.148499,22.04248,21.775665,22.272156,22.227936,18.310791,18.310669,18.310669,18.310669,0.0,0.032083694,0.032083694,0.049583677,25.0,18.300018,0.0,0.0,0.0,0.012151073,9.54197e-21,0.0,81.28094,24.986769,33.845665,96.0,0.041694872,22.616066,241.33493,88.544266,0.0,81.28094,0.11375106,0.0,77.88447,8.330017
7772,19906320.0,0.0,18.311157,16.171753,22.05606,21.791687,22.283173,22.240295,18.310883,18.31076,18.31076,18.31073,0.0,0.03208383,0.03208383,0.04958392,25.0,18.300018,0.0,0.0,0.0,0.014423095,9.54197e-21,0.0,81.28157,24.986607,33.954872,96.0,0.041316338,22.463182,241.3347,88.54433,0.0,81.28157,0.11375158,0.0,77.88507,8.330017
7773,19906380.0,0.0,18.311218,16.195038,22.06961,21.807617,22.294159,22.252625,18.310974,18.310822,18.310822,18.310822,0.0,0.032083973,0.032083973,0.04958416,25.0,18.300018,0.0,0.0,0.0,0.0136794485,9.54197e-21,0.0,81.28214,24.986448,34.064953,96.0,0.040935613,22.309069,241.33447,88.54438,0.0,81.28214,0.113752104,0.0,77.88561,8.330017
7774,19906440.0,0.0,18.311188,16.218323,22.083069,21.823456,22.305115,22.264923,18.311066,18.310913,18.310913,18.310913,0.0,0.032084115,0.032084115,0.0495844,25.0,18.300018,0.0,0.0,0.0,0.0074786292,9.54197e-21,0.0,81.28265,24.98629,34.17611,96.0,0.040552057,22.153446,241.33423,88.54444,0.0,81.28265,0.113752626,0.0,77.886086,8.330017
7775,19906500.0,0.0,18.311188,16.241669,22.096466,21.839233,22.31601,22.277191,18.311127,18.311005,18.311005,18.310974,0.0,0.03208426,0.03208426,0.049584646,25.0,18.300018,0.0,0.0,0.0,0.0032321457,9.54197e-21,0.0,81.28309,24.986132,34.28772,96.0,0.04016788,21.997196,241.334,88.54451,0.0,81.28309,0.11375316,0.0,77.8865,8.330017
7776,19906560.0,0.0,18.31137,16.264984,22.11023,21.855988,22.326813,22.289398,18.311188,18.311066,18.311066,18.311066,0.0,0.03208441,0.03208441,0.0495849,25.0,18.300018,0.0,0.0,0.0,0.008549992,9.54197e-21,0.0,81.283455,24.985977,34.399715,96.0,0.03978332,21.840399,241.33376,88.54458,0.0,81.283455,0.113753706,0.0,77.88684,8.330017
7777,19906620.0,0.0,18.311493,16.2883,22.123962,21.87265,22.337555,22.301575,18.311249,18.311157,18.311157,18.311127,0.0,0.03208456,0.03208456,0.049585152,25.0,18.300018,0.0,0.0,0.0,0.013118642,9.54197e-21,0.0,81.28375,24.98582,34.512527,96.0,0.039396975,21.682463,241.33351,88.54465,0.0,81.28375,0.113754265,0.0,77.887115,8.330017
7778,19906680.0,0.0,18.311554,16.311615,22.137634,21.889221,22.348267,22.31369,18.31134,18.311218,18.311218,18.311188,0.0,0.032084707,0.032084707,0.04958541,25.0,18.300018,0.0,0.0,0.0,0.0111216605,9.54197e-21,0.0,81.28398,24.98566,34.62637,96.0,0.039008137,21.523085,241.33327,88.544716,0.0,81.28398,0.113754824,0.0,77.88733,8.330017
7779,19906740.0,0.0,18.311554,16.3349,22.151245,21.9057,22.358948,22.325775,18.311432,18.31128,18.31128,18.31128,0.0,0.032084856,0.032084856,0.04958567,25.0,18.300018,0.0,0.0,0.0,0.008220507,9.54197e-21,0.0,81.28413,24.985502,34.740795,96.0,0.038618393,21.36289,241.33301,88.54479,0.0,81.28413,0.11375538,0.0,77.88747,8.330017
7780,19906800.0,0.0,18.311523,16.358124,22.164795,21.922089,22.369568,22.33783,18.311493,18.31137,18.31137,18.31134,0.0,0.032085016,0.032085016,0.04958594,25.0,18.300018,0.0,0.0,0.0,0.002484787,9.54197e-21,0.0,81.28421,24.98534,34.85597,96.0,0.03822723,21.201647,241.33276,88.54487,0.0,81.28421,0.11375597,0.0,77.887535,8.330017
7781,19906860.0,0.0,18.311676,16.381317,22.178741,21.939484,22.380127,22.349854,18.311523,18.311432,18.311432,18.311401,0.0,0.032085177,0.032085177,0.04958621,25.0,18.300018,0.0,0.0,0.0,0.006967572,9.54197e-21,0.0,81.28422,24.98518,34.97135,96.0,0.037836533,21.04011,241.3325,88.54495,0.0,81.28422,0.11375657,0.0,77.887535,8.330017
7782,19906920.0,0.0,18.311798,16.40448,22.192627,21.956787,22.390625,22.361847,18.311584,18.311493,18.311493,18.311462,0.0,0.03208534,0.03208534,0.049586494,25.0,18.300018,0.0,0.0,0.0,0.010679496,9.54197e-21,0.0,81.28415,24.98502,35.08741,96.0,0.03744474,20.877625,241.33224,88.54504,0.0,81.28415,0.11375717,0.0,77.88746,8.330017
7783,19906980.0,0.0,18.311829,16.427551,22.206451,21.973999,22.401093,22.37378,18.311676,18.311554,18.311554,18.311523,0.0,0.032085508,0.032085508,0.049586777,25.0,18.300018,0.0,0.0,0.0,0.009247159,9.54197e-21,0.0,81.284,24.984856,35.204308,96.0,0.037051372,20.713966,241.33199,88.54512,0.0,81.284,0.1137578,0.0,77.88731,8.330017
7784,19907040.0,0.0,18.311798,16.450562,22.220215,21.99112,22.411499,22.385712,18.311737,18.311615,18.311615,18.311615,0.0,0.032085676,0.032085676,0.049587067,25.0,18.300018,0.0,0.0,0.0,0.004825434,9.54197e-21,0.0,81.28377,24.984694,35.32182,96.0,0.036657248,20.54945,241.33171,88.545204,0.0,81.28377,0.113758415,0.0,77.88707,8.330017
7785,19907100.0,0.0,18.311798,16.47345,22.233917,22.008148,22.421906,22.397552,18.311768,18.311676,18.311676,18.311646,0.0,0.032085847,0.032085847,0.049587365,25.0,18.300018,0.0,0.0,0.0,0.001771625,9.54197e-21,0.0,81.283455,24.984535,35.439568,96.0,0.03626368,20.38461,241.33145,88.5453,0.0,81.283455,0.11375906,0.0,77.88676,8.330017
7786,19907160.0,0.0,18.31192,16.496277,22.248016,22.026215,22.43222,22.409424,18.311798,18.311737,18.311737,18.311707,0.0,0.03208603,0.03208603,0.049587667,25.0,18.300018,0.0,0.0,0.0,0.005290101,9.54197e-21,0.0,81.28306,24.984379,35.55771,96.0,0.035870165,20.21921,241.33118,88.5454,0.0,81.28306,0.11375972,0.0,77.886375,8.330017
7787,19907220.0,0.0,18.312012,16.518982,22.262085,22.04419,22.442505,22.421234,18.31186,18.311768,18.311768,18.311768,0.0,0.03208621,0.03208621,0.04958798,25.0,18.300018,0.0,0.0,0.0,0.0082859285,9.54197e-21,0.0,81.28258,24.984224,35.676357,96.0,0.035476383,20.053099,241.3309,88.54551,0.0,81.28258,0.113760404,0.0,77.8859,8.330017
7788,19907280.0,0.0,18.312042,16.541595,22.276093,22.062073,22.452759,22.433014,18.31189,18.311829,18.311829,18.311798,0.0,0.03208639,0.03208639,0.049588293,25.0,18.300018,0.0,0.0,0.0,0.008520917,9.54197e-21,0.0,81.282005,24.984076,35.79548,96.0,0.0350825,19.886332,241.33063,88.54562,0.0,81.282005,0.11376108,0.0,77.885345,8.330017
7789,19907340.0,0.0,18.312012,16.564056,22.29004,22.079834,22.462952,22.444763,18.31195,18.31186,18.31186,18.31186,0.0,0.03208658,0.03208658,0.049588613,25.0,18.300018,0.0,0.0,0.0,0.004301107,9.54197e-21,0.0,81.28135,24.983925,35.915222,96.0,0.034688078,19.718685,241.33035,88.54574,0.0,81.28135,0.11376177,0.0,77.884705,8.330017
7790,19907400.0,0.0,18.311981,16.586395,22.303925,22.097534,22.473145,22.456482,18.311981,18.31192,18.31192,18.31189,0.0,0.03208677,0.03208677,0.04958894,25.0,18.300018,0.0,0.0,0.0,-0.00013331829,9.54197e-21,0.0,81.28061,24.983782,36.035156,96.0,0.034294594,19.55078,241.33008,88.54586,0.0,81.28061,0.113762476,0.0,77.88398,8.330017
7791,19907460.0,0.0,18.312164,16.608582,22.318512,22.117096,22.483246,22.468048,18.312012,18.31195,18.31195,18.31195,0.0,0.032086965,0.032086965,0.04958927,25.0,18.300018,0.0,0.0,0.0,0.006668966,9.54197e-21,0.0,81.27977,24.983648,36.15524,96.0,0.033902228,19.382668,241.32979,88.546,0.0,81.27977,0.1137632,0.0,77.88316,8.330017
7792,19907520.0,0.0,18.312256,16.630615,22.3331,22.136536,22.493347,22.479584,18.312073,18.311981,18.311981,18.311981,0.0,0.032087162,0.032087162,0.049589604,25.0,18.300018,0.0,0.0,0.0,0.010824845,9.54197e-21,0.0,81.27884,24.983513,36.27598,96.0,0.033509333,19.213625,241.32951,88.54613,0.0,81.27884,0.11376393,0.0,77.88226,8.330017
7793,19907580.0,0.0,18.312225,16.652466,22.347626,22.155884,22.503387,22.491089,18.312134,18.312042,18.312042,18.312012,0.0,0.03208736,0.03208736,0.049589947,25.0,18.300018,0.0,0.0,0.0,0.006627534,9.54197e-21,0.0,81.27781,24.983377,36.39748,96.0,0.033115696,19.043528,241.32922,88.546265,0.0,81.27781,0.11376466,0.0,77.88126,8.330017
7794,19907640.0,0.0,18.312195,16.674164,22.36206,22.17511,22.513397,22.502563,18.312164,18.312073,18.312073,18.312073,0.0,0.032087557,0.032087557,0.04959029,25.0,18.300018,0.0,0.0,0.0,0.00193658,9.54197e-21,0.0,81.276695,24.983252,36.519047,96.0,0.032723572,18.873333,241.32893,88.54641,0.0,81.276695,0.1137654,0.0,77.88018,8.330017
7795,19907700.0,0.0,18.312073,16.695648,22.376465,22.194244,22.523376,22.513977,18.312195,18.312134,18.312134,18.312103,0.0,0.032087762,0.032087762,0.049590636,25.0,18.300018,0.0,0.0,0.0,-0.0055337707,9.54197e-21,0.0,81.27548,24.983133,36.640915,96.0,0.032332275,18.702719,241.32864,88.54656,0.0,81.27548,0.11376616,0.0,77.879,8.330017
7796,19907760.0,0.0,18.312164,16.71695,22.391327,22.21463,22.533356,22.52539,18.312164,18.312134,18.312134,18.312134,0.0,0.03208797,0.03208797,0.04959099,25.0,18.300018,0.0,0.0,0.0,-0.0005483652,9.54197e-21,0.0,81.27416,24.983036,36.76229,96.0,0.03194438,18.532795,241.32835,88.54673,0.0,81.27416,0.11376693,0.0,77.87773,8.330017
7797,19907820.0,0.0,18.312225,16.738068,22.406158,22.234894,22.543274,22.536743,18.312164,18.312164,18.312164,18.312134,0.0,0.032088175,0.032088175,0.049591348,25.0,18.300018,0.0,0.0,0.0,0.0041654957,9.54197e-21,0.0,81.27276,24.98295,36.883743,96.0,0.031558078,18.362757,241.32806,88.546906,0.0,81.27276,0.113767706,0.0,77.876366,8.330017
7798,19907880.0,0.0,18.312225,16.758942,22.420929,22.255066,22.553162,22.548065,18.312164,18.312164,18.312164,18.312164,0.0,0.032088388,0.032088388,0.0495917,25.0,18.300018,0.0,0.0,0.0,0.0033380156,9.54197e-21,0.0,81.27124,24.982872,37.0055,96.0,0.031172715,18.192299,241.32776,88.54709,0.0,81.27124,0.11376847,0.0,77.87491,8.330017
7799,19907940.0,0.0,18.312134,16.779602,22.435638,22.275085,22.562988,22.559357,18.312195,18.312164,18.312164,18.312164,0.0,0.032088596,0.032088596,0.04959206,25.0,18.300018,0.0,0.0,0.0,-0.0015331783,9.54197e-21,0.0,81.26963,24.982801,37.12736,96.0,0.03078895,18.021692,241.32747,88.54727,0.0,81.26963,0.11376924,0.0,77.87335,8.330017
7800,19908000.0,0.0,18.312073,16.800018,22.450287,22.295044,22.572815,22.570587,18.312164,18.312164,18.312164,18.312164,0.0,0.032088805,0.032088805,0.049592413,25.0,18.300018,0.0,0.0,0.0,-0.005175605,9.54197e-21,0.0,81.26793,24.982752,37.24886,96.0,0.0304083,17.851597,241.32718,88.54747,0.0,81.26793,0.11377002,0.0,77.8717,8.330017
7801,19908060.0,0.0,18.320923,16.82019,22.468323,22.316284,22.582367,22.581604,18.312347,18.31134,18.31134,18.31131,0.0,0.033327494,0.03331906,0.049067702,25.0,18.300018,7.925292,7.9061904,2.8315942,0.37922496,9.54197e-21,0.0,83.88738,23.020002,37.37081,96.0,0.030715339,17.680866,241.29082,87.96835,0.0,83.88045,0.11571004,0.0,79.1666,8.330017
7802,19908120.0,0.0,18.325806,16.84021,22.485504,22.337585,22.591309,22.59201,18.31543,18.311707,18.311707,18.311432,0.0,0.034586735,0.03457951,0.048899315,25.0,18.300018,11.661333,11.656933,4.091663,0.55783296,9.54197e-21,0.0,86.83144,21.071745,37.534344,96.0,0.03103345,17.451918,241.21645,87.5075,0.0,86.8255,0.11807112,0.0,80.87707,8.330017
7803,19908180.0,0.0,18.324982,16.860046,22.501953,22.358795,22.599579,22.601837,18.319336,18.31372,18.31372,18.312988,0.0,0.035979293,0.03598109,0.048893973,25.0,18.300018,15.476729,15.502374,5.5634923,0.32292253,9.54197e-21,0.0,90.40512,19.070992,37.745197,96.0,0.03133382,17.156727,241.10866,87.11877,0.0,90.40661,0.12084132,0.0,83.09583,8.330017
7804,19908240.0,0.0,18.322266,16.8797,22.517517,22.379852,22.607178,22.610962,18.321625,18.316467,18.316467,18.315277,0.0,0.03742076,0.037440598,0.04907231,25.0,18.300018,19.367527,19.439325,7.252762,0.016598986,9.54197e-21,0.0,94.65978,17.126772,37.975414,96.0,0.031667426,16.83442,240.9676,86.83776,0.0,94.67663,0.12393024,0.0,85.90597,8.330017
7805,19908300.0,0.0,18.32016,16.8992,22.531372,22.400665,22.614136,22.619476,18.321869,18.318573,18.318604,18.31723,0.0,0.03855955,0.038579926,0.04989865,25.0,18.300018,23.321972,23.455185,9.14201,-0.12775736,9.54197e-21,0.0,99.035355,15.523109,38.19714,96.0,0.03200565,16.524006,240.80153,86.74939,0.0,99.053314,0.12703694,0.0,89.27396,8.330017
7806,19908360.0,0.0,18.313171,16.918549,22.54013,22.421722,22.621094,22.628021,18.320465,18.319763,18.319763,18.318726,0.0,0.03788744,0.037887916,0.05359431,25.0,18.300018,27.34528,27.555859,11.243452,-0.43927968,9.54197e-21,0.0,99.99154,15.040997,38.398685,96.0,0.032048296,16.241838,240.63339,87.10966,0.0,99.991974,0.12936892,0.0,92.5778,8.330017
7807,19908420.0,2.0,18.317383,16.937714,22.548523,22.440765,22.628296,22.63681,18.317017,18.319305,18.319305,18.318817,0.0,0.0376753,0.0376753,0.058237515,35.666668,18.300018,31.44204,31.745592,13.52597,-0.1657952,9.54197e-21,0.0,100.00049,15.412703,38.554184,96.0,0.032822475,16.024143,240.26414,88.51114,0.0,100.00047,0.13358879,0.0,95.34475,8.330017
7808,19908480.0,2.0,18.325684,16.956757,22.55716,22.45758,22.635376,22.645447,18.316559,18.318329,18.318329,18.318207,0.0,0.03815828,0.03815828,0.063256726,46.333332,18.300018,35.60919,36.02141,15.96386,0.43458912,9.54197e-21,0.0,100.00002,16.2904,38.714565,96.0,0.034084387,15.799604,239.75052,90.71949,0.0,100.00002,0.13957392,0.0,97.62963,8.330017
7809,19908540.0,2.0,18.326477,16.975616,22.565552,22.471985,22.64206,22.653748,18.319336,18.318756,18.318756,18.318695,0.0,0.039254908,0.039254908,0.06854381,57.0,18.300018,39.841442,40.378246,18.53353,0.4048074,9.54197e-21,0.0,99.99998,17.644152,38.919556,96.0,0.035489727,15.512621,239.17424,93.65413,0.0,99.99998,0.14705162,0.0,99.38085,8.330017
7810,19908600.0,5.0,18.32129,16.994385,22.574036,22.483948,22.64804,22.661316,18.321167,18.320557,18.320557,18.320526,0.0,0.041283842,0.041283842,0.07331827,67.666664,18.300018,44.132336,44.8106,21.216646,-0.1104962,9.54197e-21,0.0,100.0,19.648827,39.14478,96.0,0.03702311,15.1973095,238.6531,97.40709,0.0,100.0,0.15589026,0.0,99.9629,8.330017
7811,19908660.0,5.0,18.319885,17.013,22.58258,22.495483,22.653137,22.66806,18.319916,18.321594,18.321594,18.321594,0.0,0.043923862,0.043923862,0.0780907,78.333336,18.300018,48.467598,49.303646,24.008276,-0.23863986,9.54197e-21,0.0,100.0,22.2189,39.341026,96.0,0.038894206,14.922563,238.40508,101.90947,0.0,100.0,0.16594352,0.0,100.00254,8.330017
7812,19908720.0,5.0,18.32074,17.031494,22.589447,22.50467,22.65689,22.673553,18.31839,18.32132,18.32132,18.32132,0.0,0.0469139,0.0469139,0.083406575,89.0,18.300018,52.83323,53.844666,26.878988,-0.07896655,9.54197e-21,0.0,100.0,25.30913,39.517056,96.0,0.041066747,14.676123,238.78384,107.16854,0.0,100.0,0.17723896,0.0,100.00117,8.330017
7813,19908780.0,5.0,18.319855,17.049896,22.594116,22.510986,22.658997,22.67749,18.317566,18.320648,18.320648,18.320618,0.0,0.050242845,0.050242845,0.08932499,99.666664,18.300018,57.215363,58.422512,29.807434,-0.08254093,9.54197e-21,0.0,100.0,28.992085,39.687996,96.0,0.04342934,14.43681,240.41136,113.27575,0.0,100.0,0.18981215,0.0,100.000084,8.330017
7814,19908840.0,5.0,18.318176,17.068176,22.596832,22.51471,22.659637,22.679962,18.316406,18.319855,18.319855,18.319855,0.0,0.053856645,0.053856645,0.09558652,110.333336,18.300018,61.59348,63.01402,32.753143,-0.1643239,9.54197e-21,0.0,100.0,33.254505,39.847126,96.0,0.045920756,14.214023,244.26936,120.163956,0.0,100.0,0.20333165,0.0,99.94107,8.330017
7815,19908900.0,5.0,18.31717,17.086334,22.59784,22.515717,22.658478,22.680786,18.314941,18.318817,18.318817,18.318848,0.0,0.0580559,0.0580559,0.101513416,121.0,18.300018,65.9506,67.60396,35.69339,-0.16212568,9.54197e-21,0.0,100.0,38.318607,39.989864,96.0,0.04855021,14.014188,251.59174,127.98015,0.0,100.0,0.21763316,0.0,99.42835,8.330017
7816,19908960.0,3.0,18.316559,17.104431,22.598053,22.516174,22.655304,22.679657,18.31372,18.317688,18.317688,18.31778,0.0,0.06294824,0.06294824,0.106840864,131.66667,18.300018,70.26187,72.17223,38.63779,-0.11842529,9.54197e-21,0.0,100.0,44.362495,40.119274,96.0,0.051299766,13.833019,261.85898,136.87518,0.0,100.0,0.23262075,0.0,98.418304,8.330017
7817,19909020.0,3.0,18.315552,17.122406,22.59607,22.514252,22.649597,22.676117,18.312622,18.31662,18.31662,18.316864,0.0,0.06827729,0.06827729,0.11173115,142.33333,18.300018,74.496,76.68694,41.54573,-0.12322016,9.54197e-21,0.0,100.0,51.276276,40.238346,96.0,0.05406742,13.666311,274.70413,146.80171,0.0,100.0,0.24820368,0.0,97.20072,8.330017
7818,19909080.0,3.0,18.314545,17.14029,22.59201,22.510406,22.64151,22.670258,18.311493,18.315552,18.315552,18.315948,0.0,0.0739469,0.0739469,0.116205186,153.0,18.300018,78.63542,81.12901,44.402634,-0.12928191,9.54197e-21,0.0,100.0,59.035034,40.346367,96.0,0.05683009,13.515086,289.50113,157.71556,0.0,100.0,0.26412416,0.0,95.87619,8.330017
7819,19909140.0,3.0,18.31366,17.158112,22.585663,22.5047,22.630737,22.661865,18.310394,18.314484,18.314484,18.315063,0.0,0.079922765,0.079922765,0.12033858,163.66667,18.300018,82.6499,85.47059,47.190292,-0.1189346,9.54197e-21,0.0,100.0,67.670395,40.44343,96.0,0.059596755,13.379192,306.74506,169.62585,0.0,100.0,0.2801789,0.0,94.50636,8.330017
7820,19909200.0,3.0,18.312836,17.175873,22.576813,22.497192,22.617004,22.650635,18.309448,18.313477,18.313477,18.31424,0.0,0.086108595,0.086108595,0.12413352,174.33333,18.300018,86.49514,89.670784,49.883945,-0.10760895,9.54197e-21,0.0,100.0,77.126114,40.531303,96.0,0.062330455,13.256179,327.9282,182.5247,0.0,100.0,0.296332,0.0,93.14102,8.330017
7821,19909260.0,3.0,18.312134,17.193542,22.56778,22.491577,22.60196,22.638092,18.308624,18.312561,18.312561,18.313538,0.0,0.09239858,0.09239858,0.12764846,185.0,18.300018,90.20313,93.75537,52.544765,-0.09333388,9.54197e-21,0.0,100.0,87.30577,40.612617,96.0,0.064977914,13.142337,354.49118,196.3339,0.0,100.0,0.3124567,0.0,91.830444,8.330017
7822,19909320.0,3.0,18.311462,17.211182,22.556213,22.484467,22.583984,22.622742,18.307892,18.311707,18.311707,18.312897,0.0,0.09873898,0.09873898,0.13100763,195.66667,18.300018,93.70256,97.65999,55.12047,-0.08600728,9.54197e-21,0.0,100.0,98.1613,40.686806,96.0,0.067560464,13.038476,387.91803,210.99178,0.0,100.0,0.32839808,0.0,90.60957,8.330017
7823,19909380.0,3.0,18.31073,17.22876,22.542358,22.476044,22.563538,22.60495,18.30722,18.311005,18.311005,18.312347,0.0,0.10472194,0.10519311,0.13426717,206.33333,18.300018,96.993034,100.0,57.608795,-0.08173177,9.54197e-21,0.0,99.84515,109.71195,40.755318,96.0,0.07002839,12.942554,428.2148,226.55203,0.0,100.0,0.34418607,0.0,89.458015,8.330017
7824,19909440.0,3.0,18.309204,17.246277,22.525818,22.466125,22.541168,22.584991,18.306702,18.31128,18.311249,18.312836,0.0,0.109364115,0.109833986,0.13915883,217.0,18.300018,100.0,100.0,59.99936,-0.12562963,9.54197e-21,0.0,98.49721,124.63866,40.819977,96.0,0.07209532,12.852033,472.9563,244.75558,0.0,98.64191,0.35837194,0.0,88.08105,8.330017
7825,19909500.0,3.0,18.007874,17.263763,22.505798,22.452698,22.51596,22.562653,18.02359,18.046448,18.046387,18.088837,2.0,0.112023495,0.11208304,0.14431971,227.66667,17.966614,100.0,100.0,62.24327,19.412754,9.54197e-21,0.0,95.75759,145.99092,42.037937,96.0,0.050660778,11.146889,514.7695,267.22144,0.0,95.774765,0.36848226,0.0,86.064926,8.330017
7826,19909560.0,3.0,17.95929,17.28122,22.48471,22.438202,22.489777,22.539337,17.993225,17.997467,17.997437,18.014618,2.0,0.11308322,0.1131101,0.14840385,238.33333,17.966614,100.0,100.0,64.33322,1.2388239,9.54197e-21,0.0,92.26727,171.69122,42.1978,96.0,0.048486605,10.92308,548.551,292.0167,0.0,92.27457,0.37465227,0.0,83.506195,8.330017
7827,19909620.0,3.0,17.96283,17.298645,22.462677,22.42154,22.463257,22.515686,17.977936,17.987,17.987,17.993713,2.0,0.11293119,0.11294439,0.15089516,249.0,17.966614,100.0,100.0,66.24462,-1.7483535,9.54197e-21,0.0,88.89093,199.78702,42.21737,96.0,0.048457716,10.895683,573.732,317.0648,0.0,88.894356,0.37682593,0.0,80.967255,8.330017
7828,19909680.0,2.0,17.690704,17.31604,22.439636,22.402924,22.436127,22.491455,17.639526,17.728638,17.728638,17.76706,2.0,0.11152576,0.111532085,0.1513215,249.33333,17.63321,100.0,100.0,67.96263,5.682761,9.54197e-21,0.0,86.252335,223.9262,43.28513,96.0,0.026987696,9.40082,583.73224,336.25845,0.0,86.253944,0.37442026,0.0,78.97435,8.330017
7829,19909740.0,2.0,17.646118,17.333435,22.414642,22.381348,22.407654,22.465912,17.641296,17.65744,17.65744,17.673065,2.0,0.10998143,0.10998445,0.15116645,249.66667,17.63321,100.0,100.0,69.44703,1.0944412,9.54197e-21,0.0,84.45289,240.12206,43.506947,96.0,0.022773676,9.090272,585.2946,348.04813,0.0,84.45365,0.3711572,0.0,77.656975,8.330017
7830,19909800.0,2.0,17.641571,17.35083,22.389954,22.359406,22.379852,22.440979,17.639374,17.645172,17.645172,17.650085,2.0,0.108634815,0.10863624,0.15095255,250.0,17.63321,100.0,100.0,70.70928,0.034197353,9.54197e-21,0.0,83.35228,249.39542,43.58276,96.0,0.021239204,8.984139,583.1271,354.11462,0.0,83.35264,0.3682366,0.0,76.91783,8.330017
7831,19909860.0,0.0,17.37326,17.368195,22.368225,22.341492,22.354431,22.418121,17.43097,17.513123,17.513123,17.531525,2.0,0.107595,0.10759568,0.15095374,246.0,17.299805,100.0,100.0,71.813576,-14.202665,9.54197e-21,0.0,82.692116,251.26614,47.129066,96.0,0.0003895804,4.0193067,578.9975,354.4886,0.0,82.69228,0.36614564,0.0,76.54787,8.330017
7832,19909920.0,0.0,17.387573,17.38559,22.345459,22.321869,22.328278,22.394592,17.390015,17.412354,17.412354,17.424866,2.0,0.10677469,0.106775016,0.15100244,242.0,17.299805,100.0,100.0,72.71321,-1.2091616,9.54197e-21,0.0,82.49768,249.75589,47.716526,96.0,0.00016474028,3.196866,573.39185,352.359,0.0,82.497765,0.36454618,0.0,76.56673,8.330017
7833,19909980.0,0.0,17.403198,17.402985,22.322418,22.301453,22.302185,22.371063,17.394867,17.39389,17.39389,17.397339,2.0,0.106255,0.10625516,0.15125044,238.0,17.299805,100.0,100.0,73.404015,1.2608038,9.54197e-21,0.0,82.53342,245.84697,48.65692,96.0,3.8025457e-05,1.8803099,568.50336,348.71597,0.0,82.53345,0.3637516,0.0,76.763275,8.330017
7834,19910040.0,0.0,17.420135,17.42041,22.299011,22.280273,22.27591,22.347351,17.182861,17.263092,17.263092,17.279083,2.0,0.10595099,0.10595106,0.15157343,234.0,16.9664,100.0,100.0,73.88009,114.90131,3.5253906e-06,0.0,82.66054,241.22093,49.9999,96.0,3.8269995e-06,0.00013948885,564.6011,344.76584,0.0,82.66055,0.36346704,0.0,77.00732,8.330017
7835,19910100.0,0.0,17.437561,17.437836,22.27414,22.257141,22.248505,22.32254,17.093079,17.138031,17.138031,17.152405,2.0,0.10572512,0.105725154,0.15170464,230.0,16.9664,100.0,100.0,74.11518,157.26529,4.4079284e-06,0.0,82.92281,236.72511,50.0,96.0,3.81953e-06,-2.6030903e-06,560.6985,340.89905,0.0,82.92282,0.36314592,0.0,77.32767,8.330017
7836,19910160.0,0.0,17.455017,17.455292,22.252228,22.239258,22.222748,22.29895,17.043488,17.067871,17.067871,17.076874,2.0,0.10560556,0.105610125,0.15176018,226.0,16.9664,99.97754,100.0,74.196976,183.98814,4.983599e-06,0.0,83.22711,232.19041,50.0,96.0,3.8157546e-06,-4.8191096e-09,557.18604,337.07306,0.0,83.22829,0.362967,0.0,77.64961,8.330017
7837,19910220.0,0.0,17.472534,17.472809,22.229095,22.219635,22.195923,22.274261,16.777954,16.866608,16.866516,16.888824,2.0,0.10540957,0.105599545,0.15173328,222.0,16.632996,99.58003,100.0,74.07389,314.2841,8.512074e-06,0.0,83.49143,228.02434,50.0,96.0,3.8108817e-06,7.5380315e-14,553.785,333.51788,0.0,83.54049,0.36273482,0.0,77.93902,8.330017
7838,19910280.0,0.0,17.490082,17.490356,22.204132,22.197693,22.167633,22.248047,16.719788,16.753296,16.753143,16.767303,2.0,0.10505938,0.10565119,0.15150894,218.0,16.632996,98.89342,100.0,73.71994,342.8487,9.14934e-06,0.0,83.66627,224.49763,50.0,96.0,3.7999523e-06,2.479683e-15,550.02045,330.33496,0.0,83.81974,0.36221313,0.0,78.149315,8.330017
7839,19910340.0,0.0,17.50766,17.507935,22.178558,22.174927,22.139069,22.221222,16.688446,16.705719,16.705505,16.712372,2.0,0.10453635,0.10572734,0.15102786,214.0,16.632996,97.91919,99.95955,73.1338,361.65714,9.583733e-06,0.0,83.74204,221.58414,50.0,96.0,3.7805694e-06,-1.2579425e-15,545.56903,327.4472,0.0,84.052155,0.3612863,0.0,78.266266,8.330017
7840,19910400.0,0.0,17.5253,17.525604,22.15216,22.151123,22.109863,22.19345,16.435822,16.513092,16.511719,16.533295,2.0,0.10384414,0.10565011,0.15029243,210.0,16.299591,96.651115,99.53444,72.30555,485.44467,1.2990501e-05,0.0,83.70379,219.38583,50.0,96.0,3.749236e-06,-3.5704052e-19,540.0575,324.85388,0.0,84.176025,0.35978314,0.0,78.2755,8.330017
7841,19910460.0,0.0,17.54303,17.543304,22.12796,22.131317,22.082123,22.166443,16.379272,16.411743,16.410736,16.424438,2.0,0.102942556,0.10536336,0.1492695,206.0,16.299591,95.111755,98.84228,71.298325,510.0756,1.3550126e-05,0.0,83.540886,217.83084,50.0,96.0,3.7033794e-06,-9.130968e-22,533.1399,322.43042,0.0,84.176865,0.3575728,0.0,78.17138,8.330017
7842,19910520.0,0.0,17.560791,17.561096,22.10376,22.11139,22.054535,22.139252,16.347107,16.363495,16.362854,16.370056,2.0,0.10182654,0.104867004,0.14795731,202.0,16.299591,93.297195,97.87662,70.09012,525.6568,1.3910198e-05,0.0,83.270035,216.6781,50.0,96.0,3.6431404e-06,-1.2663394e-22,524.73114,319.97586,0.0,84.07312,0.35464892,0.0,77.970566,8.330017
7843,19910580.0,0.0,17.578644,17.578949,22.07901,22.09079,22.026703,22.111359,16.096802,16.178589,16.17569,16.197388,2.0,0.10048345,0.10414488,0.14632677,198.0,15.966217,91.192764,96.61909,68.66618,642.3826,1.718603e-05,0.0,82.892624,215.84389,50.0,96.0,3.5676944e-06,1.5540877e-27,514.5597,317.39102,0.0,83.86587,0.35095367,0.0,77.67262,8.330017
7844,19910640.0,0.0,17.596558,17.596863,22.05362,22.069397,21.998474,22.082764,16.035461,16.070831,16.068665,16.084442,2.0,0.09892528,0.10320412,0.14438623,194.0,15.966217,88.81308,95.08028,67.03018,662.4763,1.7616847e-05,0.0,82.42116,215.21758,50.0,96.0,3.4780985e-06,3.4166813e-29,502.6037,314.59833,0.0,83.566986,0.3465145,0.0,77.28779,8.330017
