,time,AHU: Static Pressure Reset Trim And Respond Signal,AHU: Mixed Air Temperature,Outdoor Air Temperature,AHU: Return Air Temperature,VAV: South Zone Room Air Temperature,VAV: Core Zone Room Air Temperature,VAV: North Zone Room Air Temperature,AHU: Supply Air Temperature,VAV: Core Zone Discharge Air Temperature,VAV: North Zone Discharge Air Temperature,VAV: South Zone Discharge Air Temperature,AHU: Supply Air Temperature Reset Trim And Respond Signal,VAV: Core Zone Airflow Rate,VAV: North Zone Airflow Rate,VAV: South Zone Airflow Rate,AHU: Supply Duct Static Pressure Setpoint,AHU: Supply Air Temperature Setpoint,VAV: Core Zone Cooling Loop Signal,VAV: North Zone Cooling Loop Signal,VAV: South Zone Cooling Loop Signal,AHU: Cooling Coil Load,AHU: Cooling Coil Supply Water Flow Rate,VAV: Core Zone Reheat Valve Signal,VAV: Core Zone Discharge Air Damper Position,AHU: Supply Duct Static Pressure,AHU: Exhaust Air Damper Position,AHU: Outdoor Air Damper Position,AHU: Return Airflow Rate,AHU: Return Air Damper Position,AHU: Supply Fan Power Modelica Inaccurate,AHU: Supply Fan Power,VAV: North Zone Reheat Valve Signal,VAV: North Zone Discharge Air Damper Position,AHU: Supply Fan Airflow Rate,VAV: South Zone Reheat Valve Signal,VAV: South Zone Discharge Air Damper Position,AHU: Cooling Coil Supply Water Temperature
7845,19910700.0,0.0,17.614594,17.614899,22.028564,22.0484,21.970795,22.05429,16.002075,16.020752,16.0195,16.028015,2.0,0.097146414,0.1020358,0.14212644,190.0,15.966217,86.160095,93.25829,65.18666,672.2753,1.783521e-05,0.0,81.859955,214.71556,50.0,96.0,3.3744352e-06,-5.502881e-31,488.8766,311.51627,0.0,83.18076,0.3413077,0.0,76.820015,8.330017
7846,19910760.0,0.0,17.63269,17.633026,22.00711,22.03302,21.94574,22.027802,15.747955,15.836853,15.832001,15.855835,2.0,0.09514464,0.10063229,0.13958523,186.0,15.6328125,83.26088,91.17226,63.21254,779.8568,2.092401e-05,0.0,81.22285,214.15477,50.0,96.0,3.2579442e-06,5.9616774e-36,473.53976,308.01187,0.0,82.72073,0.33536085,0.0,76.28979,8.330017
7847,19910820.0,0.0,17.65091,17.651215,21.985596,22.017395,21.920807,22.001007,15.684448,15.724609,15.720917,15.738953,2.0,0.09295299,0.09902345,0.13681597,182.0,15.6328125,80.1207,88.825134,61.08569,791.59845,2.1141112e-05,0.0,80.527245,213.44182,50.0,96.0,3.131618e-06,1.2814608e-37,457.09814,304.07358,0.0,82.20437,0.3287908,0.0,75.714966,8.330017
7848,19910880.0,0.0,17.66922,17.669556,21.964844,22.002716,21.89679,21.974792,15.650116,15.671295,15.669189,15.67926,2.0,0.090575084,0.097210035,0.1338214,178.0,15.6328125,76.74602,86.219284,58.81651,793.18036,2.1141765e-05,0.0,79.773285,212.56255,50.0,96.0,2.9962775e-06,-2.037348e-39,439.8696,299.69846,0.0,81.63206,0.32160455,0.0,75.0959,8.330017
7849,19910940.0,0.0,17.687622,17.687988,21.945251,21.989288,21.874023,21.94931,15.513397,15.569733,15.565643,15.580963,1.0,0.08800619,0.095182896,0.13060702,174.0,15.466095,73.12776,83.338326,56.406517,837.724,2.2461623e-05,0.0,78.96065,211.46597,50.0,96.0,2.8525913e-06,0.0,422.15265,294.84845,0.0,81.00362,0.31379354,0.0,74.43558,8.330017
7850,19911000.0,0.0,17.706177,17.706543,21.926697,21.977081,21.852417,21.924622,15.472961,15.50235,15.499023,15.511108,1.0,0.08528508,0.092977986,0.1272247,170.0,15.466095,69.30998,80.225945,53.887264,833.5763,2.2272077e-05,0.0,78.09927,210.15733,50.0,96.0,2.7035583e-06,0.0,404.55328,289.60022,0.0,80.32896,0.3054851,0.0,73.743576,8.330017
7851,19911060.0,0.0,17.724823,17.72522,21.912994,21.97174,21.834473,21.903229,15.4505005,15.466431,15.464355,15.471649,1.0,0.08242483,0.09060711,0.123732865,166.0,15.466095,65.341995,76.928345,51.355118,823.36865,2.1958534e-05,0.0,77.19794,208.54158,50.0,96.0,2.5513868e-06,0.0,387.46112,283.93237,0.0,79.61776,0.2967612,0.0,73.03727,8.330017
7852,19911120.0,0.0,17.743622,17.744019,21.901611,21.968964,21.818756,21.883698,15.497101,15.483032,15.483612,15.48291,0.0,0.07943441,0.08807485,0.12018439,162.0,15.549408,61.215645,73.429436,48.804356,784.94324,2.0808071e-05,0.0,76.26396,206.50917,50.0,96.0,2.3978353e-06,0.0,371.14725,277.80957,0.0,78.8776,0.28768918,0.0,72.33377,8.330017
7853,19911180.0,0.0,17.762543,17.76297,21.89267,21.968811,21.80539,21.86615,15.500885,15.494995,15.495819,15.493927,0.0,0.07634845,0.08541306,0.1166209,158.0,15.549408,56.97018,69.76823,46.268127,765.76,2.0281743e-05,0.0,75.30229,204.09583,50.0,96.0,2.2451266e-06,0.0,355.95773,271.3278,0.0,78.11323,0.27837735,0.0,71.63894,8.330017
7854,19911240.0,0.0,21.238861,17.782074,21.885803,21.970886,21.793976,21.85028,15.507507,15.498779,15.499237,15.498077,0.0,0.073664404,0.083180495,0.11381387,154.0,15.549408,52.630413,65.96921,43.7655,995.2774,1.9804746e-05,0.0,74.31296,200.17976,7.6971903,40.160294,0.27021793,59.22393,341.87042,264.58194,0.0,77.32539,0.27059186,0.0,70.957146,8.330017
7855,19911300.0,0.0,21.8833,17.8013,21.8833,21.977753,21.78659,21.83847,16.407593,16.060242,16.10373,16.015076,0.0,0.07024849,0.080069005,0.110080674,150.0,15.632721,48.23045,62.06556,41.34679,1759.1833,3.518688e-05,0.0,72.99015,198.99706,1.2570349e-05,30.000015,0.26044253,69.999985,329.5502,258.63727,0.0,76.188705,0.2603933,0.0,70.010185,8.330017
7856,19911360.0,0.0,21.890228,17.82071,21.890228,21.997314,21.78595,21.833344,16.029358,16.14972,16.160065,16.133362,0.0,0.06686097,0.07699675,0.10655173,146.0,15.632721,43.86254,58.14963,39.193184,1840.4375,3.7617447e-05,0.0,71.92397,195.66737,-9.693609e-09,30.000002,0.25044957,70.0,318.1048,251.32729,0.0,75.33662,0.2504017,0.0,69.365845,8.330017
7857,19911420.0,0.0,21.89862,17.840271,21.89862,22.017914,21.786621,21.828949,15.821594,15.960815,15.94696,15.966309,0.0,0.06353655,0.073952444,0.103384376,142.0,15.632721,39.509335,54.19513,37.253197,1865.8898,3.835106e-05,0.0,70.9102,191.35533,4.441587e-12,30.000002,0.24091028,70.0,307.9531,243.6415,0.0,74.54322,0.24086414,0.0,68.85621,8.330017
7858,19911480.0,0.0,21.907867,17.860016,21.907867,22.038544,21.788269,21.825165,15.767334,15.843506,15.829742,15.850311,0.0,0.06027461,0.07093206,0.10055977,138.0,15.716003,35.177322,50.204628,35.521492,1831.9459,3.770164e-05,0.0,69.91979,186.45705,7.4903097e-16,30.000002,0.23180033,70.0,298.9634,235.8598,0.0,73.77803,0.23175633,0.0,68.45669,8.330017
7859,19911540.0,0.0,21.918518,17.879913,21.918518,22.059753,21.791382,21.822601,15.713165,15.768188,15.757111,15.772675,0.0,0.057075474,0.06793401,0.09806688,134.0,15.716003,30.883772,46.19486,34.00267,1807.7101,3.7343678e-05,0.0,68.93479,181.21307,5.147536e-18,30.000002,0.22310746,70.0,290.99344,228.14638,0.0,73.02236,0.22306573,0.0,68.15454,8.330017
7860,19911600.0,0.0,21.930847,17.899994,21.930847,22.081635,21.796143,21.821472,15.679169,15.716827,15.708313,15.718933,0.0,0.05394148,0.0649585,0.09590317,130.0,15.716003,26.646137,42.181023,32.705875,1773.0837,3.6716196e-05,0.0,67.94502,175.75984,-3.9664307e-18,30.000002,0.21483175,70.0,283.8331,220.5928,0.0,72.265205,0.2147922,0.0,67.94561,8.330017
7861,19911660.0,0.0,21.946564,17.92096,21.946564,22.107117,21.80307,21.82257,15.71402,15.707306,15.704529,15.70813,0.0,0.050874792,0.062006906,0.094088346,126.0,15.799316,22.488466,38.18865,31.683758,1700.2874,3.5050427e-05,0.0,66.94589,170.15198,-2.0298618e-22,30.000002,0.20699592,70.0,277.1808,213.24284,0.0,71.5018,0.2069588,0.0,67.83658,8.330017
7862,19911720.0,0.0,21.964508,17.94339,21.964508,22.133423,21.81192,21.8255,15.71814,15.710693,15.710785,15.711273,0.0,0.047883887,0.05908839,0.092633255,122.0,15.799316,18.428867,34.23503,30.92727,1656.0781,3.4144596e-05,0.0,65.93772,164.41483,-4.3010126e-25,30.000002,0.19962884,70.0,271.09094,206.12105,0.0,70.73244,0.19959408,0.0,67.83419,8.330017
7863,19911780.0,0.0,21.984558,17.967285,21.984558,22.1604,21.822693,21.83023,15.721893,15.71405,15.71521,15.714752,0.0,0.04497926,0.05621267,0.09154209,118.0,15.799316,14.488469,30.339836,30.444279,1614.262,3.327879e-05,0.0,64.921684,158.58147,-6.567505e-25,30.000002,0.19275364,70.0,265.60562,199.253,0.0,69.957306,0.19272257,0.0,67.94279,8.330017
7864,19911840.0,0.0,22.006714,17.992523,22.006714,22.187897,21.835388,21.836823,15.783295,15.738892,15.744568,15.743011,0.0,0.04216941,0.053388346,0.09081775,114.0,15.882599,10.682858,26.517975,30.240055,1543.5212,3.1614236e-05,0.0,63.900017,152.6682,-1.0016392e-29,30.000002,0.18639414,70.0,260.73062,192.64952,0.0,69.17778,0.18636373,0.0,68.1673,8.330017
7865,19911900.0,0.0,22.031006,18.019135,22.031006,22.21582,21.849945,21.845276,15.802795,15.766541,15.774139,15.773163,0.0,0.03946422,0.050626066,0.090462856,110.0,15.882599,7.0313396,22.789604,30.315575,1505.9733,3.0820895e-05,0.0,62.877155,146.68367,-3.8761567e-31,30.000002,0.18056953,70.0,256.44974,186.31714,0.0,68.39729,0.18054122,0.0,68.51282,8.330017
7866,19911960.0,0.0,22.058044,18.046997,22.058044,22.24582,21.865814,21.855408,15.816376,15.786682,15.794189,15.794342,0.0,0.03687137,0.047935184,0.09049641,106.0,15.882599,3.5460286,19.171366,30.701643,1474.0059,3.0141447e-05,0.0,61.858982,140.62158,1.5856012e-33,30.000002,0.17531703,70.0,252.73824,180.25719,0.0,67.62091,0.17529088,0.0,68.98981,8.330017
7867,19912020.0,0.0,22.086975,18.07611,22.086975,22.275635,21.883484,21.86731,15.884949,15.820129,15.8315735,15.834564,0.0,0.034401644,0.045327395,0.09095035,102.0,15.965912,0.2545866,15.68611,31.398561,1416.5692,2.8753564e-05,0.0,60.85435,134.47972,-5.365011e-39,30.000002,0.17069192,70.0,249.57072,174.47997,0.0,66.855835,0.17066681,0.0,69.61191,8.330017
7868,19912080.0,0.0,22.116577,18.106384,22.116577,22.305176,21.902588,21.88089,15.91095,15.85437,15.867645,15.873138,0.0,0.032749943,0.042729326,0.09160425,98.0,15.965912,0.0,12.339808,32.37713,1395.1064,2.8282393e-05,0.0,60.370518,127.66898,6.306e-42,30.000002,0.1670911,70.0,246.92834,168.77818,0.0,66.12496,0.16706894,0.0,70.38989,8.330017
7869,19912140.0,0.0,22.14621,18.137787,22.14621,22.334198,21.922424,21.896118,15.933075,15.882507,15.894989,15.902252,0.0,0.031952634,0.04022955,0.09263921,94.0,15.965912,0.0,9.153542,33.64285,1384.7744,2.8035958e-05,0.0,60.515083,120.18903,0.0,30.000002,0.16482611,70.0,244.9325,163.25684,0.0,65.48541,0.16480662,0.0,71.391365,8.330017
7870,19912200.0,0.0,22.1763,18.170288,22.1763,22.362427,21.94278,21.912903,16.01175,15.92395,15.937958,15.9522705,0.0,0.03141939,0.037880566,0.09412717,90.0,16.049194,0.0,6.144424,35.189285,1352.7358,2.7184191e-05,0.0,60.873405,112.773415,0.0,30.000002,0.16342963,70.0,243.48512,158.14444,0.0,64.902534,0.1634126,0.0,72.57032,8.330017
7871,19912260.0,0.0,22.207367,18.203766,22.207367,22.391571,21.962524,21.93045,16.03955,15.966888,15.97998,15.998596,0.0,0.03105389,0.035673093,0.096043,86.0,16.049194,0.0,3.3139613,37.02935,1356.7527,2.724085e-05,0.0,61.384827,105.52001,0.0,30.000002,0.16277024,70.0,242.42935,153.42644,0.0,64.36988,0.16275579,0.0,73.91607,8.330017
7872,19912320.0,0.0,22.238373,18.23822,22.238373,22.419342,21.982513,21.949371,16.05774,16.000519,16.010742,16.03003,0.0,0.030787753,0.033608507,0.0983653,82.0,16.049194,0.0,0.686817,39.13943,1367.7577,2.7441387e-05,0.0,62.00859,98.46973,0.0,30.000002,0.16275999,70.0,241.65916,149.07524,0.0,63.893044,0.16274765,0.0,75.424644,8.330017
7873,19912380.0,0.0,22.268433,18.27359,22.268433,22.445496,22.002716,21.969543,16.131104,16.042969,16.050842,16.07904,0.0,0.030544724,0.031998478,0.10094345,78.0,16.132507,0.0,0.0,41.506084,1354.3846,2.6977326e-05,0.0,62.729973,91.40988,0.0,30.000002,0.16348289,70.0,241.10597,144.97426,0.0,63.72534,0.16347215,0.0,77.100845,8.330017
7874,19912440.0,0.0,22.29654,18.309845,22.29654,22.470154,22.023193,21.990448,16.157684,16.08487,16.090515,16.122253,0.0,0.030276773,0.031189075,0.103732765,74.0,16.132507,0.0,0.0,44.11002,1377.8861,2.7431062e-05,0.0,63.580875,84.03956,0.0,30.000002,0.16519286,70.0,240.74103,141.00821,0.0,64.21162,0.16518435,0.0,79.013824,8.330017
7875,19912500.0,0.0,22.323395,18.346893,22.323395,22.492859,22.043884,22.01181,16.174744,16.117493,16.121307,16.15094,0.0,0.03003769,0.030609462,0.106861316,70.0,16.132507,0.0,0.0,46.932026,1407.9795,2.8018861e-05,0.0,64.54766,76.88051,0.0,30.000002,0.16750115,70.0,240.51474,137.33699,0.0,64.94512,0.16749468,0.0,81.14296,8.330017
7876,19912560.0,0.0,22.349792,18.384674,22.349792,22.515533,22.06366,22.03244,16.244781,16.158325,16.161041,16.198608,0.0,0.029814065,0.030174963,0.11031785,66.0,16.21582,0.0,0.0,49.993595,1411.9103,2.7913078e-05,0.0,65.625404,70.01543,0.0,30.000002,0.1702925,70.0,240.39958,133.96046,0.0,65.87767,0.17028762,0.0,83.498024,8.330017
7877,19912620.0,0.0,22.374939,18.423187,22.374939,22.536072,22.083649,22.053345,16.266724,16.197754,16.199615,16.238434,0.0,0.029585658,0.029813036,0.11399185,62.0,16.21582,0.0,0.0,53.24422,1448.7218,2.8643874e-05,0.0,66.80439,63.507072,0.0,30.000002,0.17338121,70.0,240.36592,130.84915,0.0,66.96435,0.17337823,0.0,86.067505,8.330017
7878,19912680.0,0.0,22.39853,18.462341,22.39853,22.55429,22.103851,22.074493,16.278076,16.227295,16.228516,16.261932,0.0,0.029343834,0.02948596,0.11782915,58.0,16.21582,0.0,0.0,56.65773,1488.243,2.9426123e-05,0.0,68.091736,57.374603,0.0,30.000002,0.17665105,70.0,240.39728,127.97606,0.0,68.19246,0.17664954,0.0,88.869125,8.330017
7879,19912740.0,0.0,22.420258,18.502106,22.420319,22.569885,22.124237,22.095856,16.3414,16.263458,16.264282,16.304565,0.0,0.029085616,0.029176038,0.12181066,54.0,16.299103,0.0,0.0,60.22451,1497.3834,2.9433259e-05,0.0,69.50813,51.61691,0.0,30.000002,0.18005896,70.0,240.49,125.32925,0.0,69.57278,0.18005846,0.0,91.94798,8.330017
7880,19912800.0,0.0,22.4404,18.542389,22.4404,22.58319,22.144836,22.117462,16.358276,16.29773,16.298279,16.338043,0.0,0.028800353,0.028857578,0.12581016,50.0,16.299103,0.0,0.0,63.90741,1536.9934,3.0224814e-05,0.0,71.054504,46.285,0.0,30.000002,0.18345445,70.0,240.62608,122.89918,0.0,71.09583,0.18345496,0.0,95.312225,8.330017
7881,19912860.0,0.0,22.45987,18.58319,22.45987,22.596924,22.164612,22.138031,16.364685,16.32257,16.322937,16.355042,0.0,0.028556062,0.028592061,0.12951326,46.0,16.299103,0.0,0.0,67.72496,1576.7524,3.1018448e-05,0.0,72.73858,41.535866,0.0,30.000002,0.18665503,70.0,240.79013,120.74221,0.0,72.764915,0.18665631,0.0,98.8577,8.330017
7882,19912920.0,1.0,22.471832,18.62442,22.472046,22.6091,22.184174,22.158417,16.427795,16.356506,16.35675,16.396027,0.0,0.029692747,0.029715177,0.13090971,54.333332,16.382416,0.0,0.0,71.656456,1585.1394,3.1021296e-05,0.0,74.106094,40.71074,0.0,30.000002,0.19030528,70.0,241.44028,121.31587,0.0,74.12318,0.19031894,0.0,99.9609,8.330017
7883,19912980.0,1.0,22.483582,18.666046,22.483795,22.620758,22.203003,22.1781,16.445404,16.392242,16.392395,16.429169,0.0,0.030842433,0.030856788,0.13271557,62.666668,16.382416,0.0,0.0,75.700905,1627.0299,3.18474e-05,0.0,74.68602,41.959717,0.0,30.000002,0.19440171,70.0,242.55704,123.41811,0.0,74.6972,0.19442014,0.0,100.00337,8.330017
7884,19913040.0,1.0,22.49588,18.708008,22.496185,22.63095,22.221252,22.197266,16.45871,16.420044,16.420135,16.448822,0.0,0.03174342,0.031752765,0.13584761,71.0,16.382416,0.01142361,0.0,79.84004,1675.5719,3.279825e-05,0.0,74.81464,44.00708,0.0,30.000002,0.19932601,70.0,244.30077,126.331764,0.0,74.821846,0.19934854,0.0,100.00045,8.330017
7885,19913100.0,1.0,22.507874,18.750244,22.50827,22.638977,22.239014,22.215973,16.526917,16.458557,16.458618,16.495697,0.0,0.032485124,0.032469723,0.14011687,79.333336,16.465698,0.27048728,0.0,84.050606,1696.3387,3.3026197e-05,0.0,74.62255,46.744343,0.0,30.000002,0.2050504,70.0,246.94685,129.9926,0.0,74.610954,0.2050777,0.0,100.0,8.330017
7886,19913160.0,1.0,22.521698,18.792725,22.522156,22.649506,22.255585,22.233154,16.550629,16.49765,16.497559,16.533478,0.0,0.03324962,0.033023678,0.14524582,87.666664,16.465698,0.68726003,0.16488196,88.37806,1754.0479,3.4142173e-05,0.0,74.31279,50.08253,0.0,30.000002,0.2114942,70.0,250.59619,134.33286,0.0,74.146805,0.21152501,0.0,100.0,8.330017
7887,19913220.0,1.0,22.53366,18.835388,22.53415,22.656708,22.271759,22.250061,16.566803,16.52835,16.528107,16.556732,0.0,0.033938948,0.03359082,0.15108576,96.0,16.465698,1.2638506,0.5284015,92.761215,1818.5562,3.5396402e-05,0.0,73.853455,53.98963,0.0,30.000002,0.21858795,70.0,255.18396,139.32913,0.0,73.6039,0.21862355,0.0,100.0,8.330017
7888,19913280.0,1.0,22.543152,18.878174,22.54367,22.66034,22.287567,22.266724,16.633759,16.568909,16.56842,16.60614,0.0,0.034632184,0.034137085,0.15752569,104.333336,16.549011,1.9983597,1.0584433,97.16367,1852.5679,3.5886053e-05,0.0,73.33335,58.44778,0.0,30.000002,0.22626446,70.0,260.77673,144.96779,0.0,72.98707,0.2263043,0.0,100.0,8.330017
7889,19913340.0,1.0,22.549988,18.92102,22.550537,22.6604,22.30307,22.283142,16.65506,16.608032,16.60733,16.64209,0.0,0.03534343,0.034698196,0.16442853,112.666664,16.549011,2.8846447,1.749997,100.0,1921.8007,3.7229387e-05,0.0,72.79144,63.41555,0.0,30.000002,0.2344367,70.0,267.38412,151.21242,0.0,72.35128,0.23448041,0.0,100.0,8.330017
7890,19913400.0,1.0,22.55365,18.963898,22.5542,22.656342,22.318176,22.299286,16.668854,16.637146,16.636383,16.662354,0.0,0.036094114,0.035300687,0.1716852,121.0,16.549011,3.920092,2.6015942,100.0,1996.0005,3.868318e-05,0.0,72.262085,68.860374,0.0,30.000002,0.24304363,70.0,274.9762,158.0402,0.0,71.73447,0.24309087,0.0,100.0,8.330017
7891,19913460.0,1.0,22.553406,19.006744,22.553986,22.647644,22.332214,22.314362,16.574768,16.622406,16.622437,16.605377,1.0,0.03689762,0.03596008,0.17921118,129.33333,16.382294,5.0919504,3.6004214,100.0,2148.9993,4.2078835e-05,0.0,71.76624,74.75536,0.0,30.000002,0.25202972,70.0,283.4506,165.43333,0.0,71.15894,0.25208095,0.0,100.0,8.330017
7892,19913520.0,1.0,22.548553,19.0495,22.549133,22.63324,22.345581,22.328918,16.555603,16.594757,16.595398,16.568848,1.0,0.037762675,0.036687326,0.18691766,137.66667,16.382294,6.392944,4.740754,100.0,2239.9658,4.393663e-05,0.0,71.3192,81.05996,0.0,30.000002,0.2613258,70.0,292.66898,173.35704,0.0,70.64114,0.26138055,0.0,100.0,8.330017
7893,19913580.0,1.0,22.538635,19.092133,22.539215,22.613983,22.358124,22.342804,16.542603,16.574127,16.574982,16.552185,1.0,0.039094362,0.037879642,0.19307867,146.0,16.382294,7.8157196,6.0166245,100.0,2324.5388,4.5696237e-05,0.0,70.841995,89.40157,0.0,30.000002,0.270026,70.0,302.82602,182.73177,0.0,70.105286,0.27008155,0.0,99.226494,8.330017
7894,19913640.0,1.0,22.524567,19.134583,22.525116,22.591217,22.369446,22.35559,16.42572,16.520874,16.522797,16.467438,1.0,0.040842637,0.03949528,0.196083,154.33333,16.215607,9.346918,7.4164762,100.0,2470.902,4.9170005e-05,0.0,70.00324,101.884476,0.0,30.000002,0.2763954,70.0,313.03137,194.53612,0.0,69.22761,0.27644816,0.0,97.071785,8.330017
7895,19913700.0,1.0,22.508575,19.176758,22.509094,22.565826,22.379425,22.367157,16.375427,16.459045,16.461609,16.404175,1.0,0.042385463,0.04092595,0.19745398,162.66667,16.215607,10.969897,8.925007,100.0,2536.7014,5.069854e-05,0.0,68.93889,116.61671,0.0,30.000002,0.28075007,70.0,322.7101,207.40083,0.0,68.138054,0.28079736,0.0,94.60621,8.330017
7896,19913760.0,1.0,22.493591,19.218658,22.49405,22.541962,22.387817,22.377167,16.332642,16.40512,16.407867,16.356934,1.0,0.043682683,0.04213108,0.19748133,171.0,16.215607,12.668702,10.525145,100.0,2581.5918,5.1790194e-05,0.0,67.84986,132.41342,0.0,30.000002,0.28328708,70.0,331.34134,220.40555,0.0,67.03296,0.2833281,0.0,92.18179,8.330017
7897,19913820.0,1.0,22.47818,19.260223,22.478577,22.517303,22.395111,22.38617,16.202759,16.321014,16.324677,16.251709,1.0,0.04475031,0.043125138,0.19663893,179.33333,16.04892,14.4355755,12.211183,100.0,2684.9763,5.4538737e-05,0.0,66.87678,147.94633,0.0,30.000002,0.28450978,70.0,338.7634,232.65579,0.0,66.049805,0.28454408,0.0,90.02316,8.330017
7898,19913880.0,1.0,22.462341,19.301392,22.462646,22.491913,22.401276,22.394165,16.147766,16.239685,16.24353,16.17862,1.0,0.045686454,0.04400377,0.1954112,187.66667,16.04892,16.258013,13.971432,100.0,2713.1304,5.5331257e-05,0.0,66.11587,162.12234,0.0,30.000002,0.2850982,70.0,345.23,243.56857,0.0,65.28364,0.2851275,0.0,88.23294,8.330017
7899,19913940.0,1.0,22.446655,19.342102,22.44693,22.466675,22.406464,22.401245,16.110626,16.177948,16.181335,16.13211,1.0,0.046597533,0.044871747,0.19414787,196.0,16.04892,18.127337,15.798172,100.0,2729.0544,5.5808432e-05,0.0,65.59818,174.41771,0.0,30.000002,0.2856135,70.0,351.09708,252.9988,0.0,64.765724,0.2856397,0.0,86.810486,8.330017
7900,19914000.0,1.0,22.43097,19.382324,22.431213,22.441376,22.410614,22.40741,15.996613,16.096497,16.10022,16.039307,1.0,0.047568522,0.045813948,0.19306532,204.33333,15.882202,20.034641,17.684048,100.0,2813.209,5.8175436e-05,0.0,65.31347,184.8171,0.0,30.000002,0.28644073,70.0,356.8091,261.1362,0.0,64.486885,0.28646532,0.0,85.70697,8.330017
7901,19914060.0,1.0,22.417145,19.421967,22.417389,22.419067,22.413727,22.412384,15.956329,16.025635,16.029053,15.979004,1.0,0.048631042,0.046860553,0.19220302,212.66667,15.882202,21.9662,19.611168,100.0,2834.9304,5.877778e-05,0.0,65.20136,193.87987,0.0,30.000002,0.28768787,70.0,362.74844,268.47516,0.0,64.3866,0.2877126,0.0,84.82513,8.330017
7902,19914120.0,1.0,22.403412,19.460999,22.403656,22.39682,22.415771,22.41632,15.933594,15.978058,15.980682,15.946716,1.0,0.049796652,0.04802379,0.19158056,221.0,15.882202,23.91226,21.57226,100.0,2852.4807,5.9236587e-05,0.0,65.220665,201.99281,0.0,30.000002,0.28939173,70.0,369.1648,275.34048,0.0,64.424,0.28941712,0.0,84.10663,8.330017
7903,19914180.0,0.0,22.38974,19.49939,22.389801,22.374512,22.416748,22.41925,15.825378,15.906677,15.909546,15.863556,1.0,0.050763935,0.0490102,0.19035143,217.0,15.715515,25.863344,23.558432,100.0,2934.3933,6.162531e-05,0.0,65.41472,205.8224,0.0,30.000002,0.2901205,70.0,372.1255,278.5382,0.0,64.64045,0.29012847,0.0,83.64442,8.330017
7904,19914240.0,0.0,22.37564,19.537048,22.375671,22.351929,22.416626,22.421143,15.786285,15.841339,15.843903,15.806519,1.0,0.051774304,0.050051875,0.18936977,213.0,15.715515,27.80792,25.558277,100.0,2953.4006,6.218914e-05,0.0,65.86027,205.88365,0.0,30.000002,0.29118901,70.0,373.87247,279.12314,0.0,65.11159,0.29119375,0.0,83.51423,8.330017
7905,19914300.0,0.0,22.361572,19.573975,22.361572,22.32956,22.415497,22.422058,15.7630005,15.79715,15.799011,15.774445,1.0,0.052861016,0.051184345,0.18861263,209.0,15.715515,29.735813,27.561977,100.0,2967.5745,6.258665e-05,0.0,66.469925,203.82837,0.0,30.000002,0.292649,70.0,375.25134,278.3313,0.0,65.752014,0.2926524,0.0,83.5845,8.330017
7906,19914360.0,0.0,22.349243,19.610046,22.349243,22.309998,22.413605,22.421997,15.663086,15.729767,15.731842,15.69696,1.0,0.054026287,0.052409284,0.18807493,205.0,15.548798,31.640747,29.56083,100.0,3052.6084,6.505103e-05,0.0,67.201775,200.42052,0.0,30.000002,0.2944997,70.0,376.63657,276.71475,0.0,66.519615,0.29450285,0.0,83.80154,8.330017
7907,19914420.0,0.0,22.336334,19.645264,22.336334,22.289856,22.410522,22.420807,15.629272,15.67215,15.67392,15.646088,1.0,0.055245258,0.053701516,0.18769985,201.0,15.548798,33.50893,31.541304,100.0,3078.8918,6.576121e-05,0.0,68.00633,196.32915,0.0,30.000002,0.29663453,70.0,378.19043,274.70505,0.0,67.3645,0.29663804,0.0,84.109726,8.330017
7908,19914480.0,0.0,22.32312,19.679565,22.32315,22.269592,22.406311,22.418457,15.608429,15.634094,15.635345,15.617523,1.0,0.056495354,0.05503894,0.18745117,197.0,15.548798,35.32896,33.492126,100.0,3100.737,6.632478e-05,0.0,68.85282,191.92175,0.0,30.000002,0.29897293,70.0,379.97137,272.52814,0.0,68.25582,0.29897705,0.0,84.47789,8.330017
7909,19914540.0,0.0,22.309326,19.71289,22.309326,22.24881,22.400818,22.414825,15.5112915,15.570557,15.57196,15.544464,1.0,0.057756234,0.0564021,0.1873052,193.0,15.382111,37.085464,35.399128,100.0,3190.5662,6.8964066e-05,0.0,69.71955,187.42023,0.0,30.000002,0.30144954,70.0,381.99008,270.31363,0.0,69.172,0.30145416,0.0,84.886284,8.330017
7910,19914600.0,0.0,22.294708,19.745178,22.294708,22.227264,22.394104,22.409943,15.475464,15.515228,15.516418,15.493622,1.0,0.059002038,0.057764318,0.18721928,189.0,15.382111,38.768463,37.25079,100.0,3220.8096,6.979629e-05,0.0,70.58362,183.00345,0.0,30.000002,0.3039719,70.0,384.18527,268.15088,0.0,70.08955,0.303977,0.0,85.31316,8.330017
7911,19914660.0,0.0,22.281494,19.776367,22.281525,22.20816,22.386963,22.40448,15.451294,15.476929,15.477753,15.462555,1.0,0.06023786,0.05912863,0.18706696,185.0,15.382111,40.381195,39.046703,99.78618,3245.1416,7.044539e-05,0.0,71.430954,178.86224,0.0,30.000002,0.30642083,70.0,386.44626,266.13092,0.0,70.993614,0.30642608,0.0,85.71991,8.330017
7912,19914720.0,0.0,22.26773,19.806458,22.26773,22.188568,22.378601,22.397705,15.351318,15.410034,15.41098,15.385986,1.0,0.06145386,0.060485467,0.1866707,181.0,15.215393,41.90173,40.7668,99.34585,3335.1301,7.316594e-05,0.0,72.23332,175.23778,0.0,30.000002,0.3085986,70.0,388.5329,264.35297,0.0,71.856094,0.3086033,0.0,86.05026,8.330017
7913,19914780.0,0.0,22.253235,19.835358,22.253265,22.168396,22.369019,22.389679,15.310852,15.351257,15.352051,15.331116,1.0,0.06261756,0.061801724,0.18604538,177.0,15.215393,43.322334,42.40188,98.706474,3363.6462,7.401965e-05,0.0,72.98197,172.03171,0.0,30.000002,0.31045505,70.0,390.2859,262.72733,0.0,72.66777,0.31045878,0.0,86.31002,8.330017
7914,19914840.0,0.0,22.238495,19.863007,22.238495,22.148315,22.358307,22.380463,15.279785,15.308838,15.309357,15.294678,1.0,0.063712455,0.06306052,0.18516022,173.0,15.215393,44.630127,43.938793,97.86686,3380.8352,7.457804e-05,0.0,73.6699,169.20891,0.0,30.000002,0.31192574,70.0,391.54813,261.20517,0.0,73.42146,0.3119281,0.0,86.49241,8.330017
7915,19914900.0,0.0,22.223358,19.889374,22.223358,22.128235,22.346466,22.370056,15.179321,15.237854,15.238373,15.215759,1.0,0.06472262,0.06424559,0.18399854,169.0,15.048706,45.81174,45.363827,96.82223,3466.669,7.724895e-05,0.0,74.29242,166.71893,0.0,30.000002,0.31296143,70.0,392.18292,259.73206,0.0,74.11239,0.31296206,0.0,86.595024,8.330017
7916,19914960.0,0.0,22.209656,19.914398,22.209656,22.110596,22.334534,22.359344,15.132507,15.175354,15.17572,15.156799,1.0,0.065639146,0.06534626,0.18257762,165.0,15.048706,46.876263,46.682602,95.61761,3484.8022,7.7931974e-05,0.0,74.853676,164.46106,0.0,30.000002,0.31356007,70.0,392.12067,258.23428,0.0,74.7441,0.31355876,0.0,86.62767,8.330017
7917,19915020.0,0.0,22.195892,19.938019,22.195892,22.093475,22.321655,22.347595,15.095398,15.127991,15.128143,15.114319,1.0,0.06645394,0.06635343,0.18090822,161.0,15.048706,47.806953,47.878353,94.24409,3489.4307,7.8247525e-05,0.0,75.35676,162.35837,0.0,30.000002,0.31371495,70.0,391.30447,256.65335,0.0,75.31944,0.31371155,0.0,86.59748,8.330017
7918,19915080.0,0.0,22.182007,19.960205,22.182007,22.076843,22.30777,22.334717,14.992676,15.052612,15.052643,15.032806,1.0,0.06715259,0.0672524,0.17897941,157.0,14.882019,48.584454,48.93123,92.695984,3559.212,8.064242e-05,0.0,75.79826,160.37704,0.0,30.000002,0.31338614,70.0,389.6479,254.94872,0.0,75.83509,0.31338057,0.0,86.503365,8.330017
7919,19915140.0,0.0,22.168,19.980865,22.168,22.06073,22.292969,22.320831,14.942261,14.987213,14.987091,14.970306,1.0,0.067735545,0.06804229,0.17681594,153.0,14.882019,49.207664,49.83828,90.98784,3561.0896,8.0988844e-05,0.0,76.18249,158.47643,0.0,30.000002,0.31259793,70.0,387.19443,253.10292,0.0,76.295074,0.31259006,0.0,86.35225,8.330017
7920,19915200.0,0.0,22.154205,20.0,22.154205,22.045563,22.277496,22.306152,14.901794,14.936066,14.935852,14.923279,1.0,0.06820593,0.06872485,0.17444806,149.0,14.882019,49.682434,50.603497,89.1441,3550.2585,8.0976235e-05,0.0,76.51451,156.62222,0.0,30.000002,0.31138536,70.0,384.02084,251.10779,0.0,76.70419,0.31137523,0.0,86.15196,8.330017
7921,19915260.0,0.0,22.142181,20.018127,22.142181,22.033264,22.262634,22.29181,14.7968445,14.857391,14.856873,14.839478,1.0,0.06855038,0.06928549,0.17187983,145.0,14.7153015,50.007217,51.22315,87.187904,3603.053,8.30507e-05,0.0,76.794205,154.76189,0.0,30.000002,0.3097243,70.0,380.09714,248.91432,0.0,77.06215,0.30971196,0.0,85.907104,8.330017
7922,19915320.0,0.0,22.130249,20.035889,22.130249,22.02179,22.247131,22.276703,14.744446,14.7890625,14.788452,14.773743,1.0,0.06877743,0.06973128,0.16914932,141.0,14.7153015,50.178192,51.692158,85.12572,3590.43,8.3078456e-05,0.0,77.02967,152.85846,0.0,30.000002,0.30766878,70.0,375.55225,246.5203,0.0,77.376785,0.30765417,0.0,85.62816,8.330017
7923,19915380.0,0.0,22.118744,20.053223,22.118744,22.011719,22.23114,22.261017,14.70343,14.737305,14.736694,14.726044,1.0,0.068881206,0.070055395,0.16626933,137.0,14.7153015,50.187714,52.001507,82.97025,3564.47,8.270814e-05,0.0,77.219795,150.90352,0.0,30.000002,0.30521858,70.0,370.43976,243.92212,0.0,77.64695,0.30520198,0.0,85.31718,8.330017
7924,19915440.0,0.0,22.108093,20.07016,22.108093,22.003632,22.214996,22.244934,14.7083435,14.717407,14.717072,14.712738,0.0,0.068855114,0.07025009,0.16325776,133.0,14.7986145,50.028603,52.14247,80.73898,3490.8237,8.079644e-05,0.0,77.364456,148.87651,0.0,30.000002,0.30237728,70.0,364.82266,241.10847,0.0,77.87244,0.30235887,0.0,84.97869,8.330017
7925,19915500.0,0.0,22.098602,20.086731,22.098602,21.997955,22.198944,22.22879,14.696594,14.704895,14.704651,14.702209,0.0,0.06869788,0.070312575,0.16015156,129.0,14.7986145,49.70256,52.114613,78.46227,3437.045,7.9546735e-05,0.0,77.46719,146.74644,0.0,30.000002,0.29917777,70.0,358.8128,238.07295,0.0,78.056595,0.29915768,0.0,84.622574,8.330017
7926,19915560.0,0.0,22.09134,20.102936,22.09134,21.995483,22.184479,22.21405,14.687775,14.694153,14.69397,14.692291,0.0,0.06842977,0.07026184,0.15699406,125.0,14.7986145,49.252728,51.959335,76.18127,3381.0366,7.822474e-05,0.0,77.54024,144.4853,0.0,30.000002,0.29570264,70.0,352.5954,234.83316,0.0,78.21145,0.295681,0.0,84.26105,8.330017
7927,19915620.0,0.0,22.08545,20.118744,22.08545,21.995636,22.17038,22.199524,14.719269,14.705963,14.706146,14.707733,0.0,0.06804378,0.07008942,0.1538147,121.0,14.881897,48.6579,51.65342,73.91427,3286.5483,7.565468e-05,0.0,77.5873,142.03958,0.0,30.000002,0.291966,70.0,346.23178,231.35765,0.0,78.3406,0.29194275,0.0,83.90588,8.330017
7928,19915680.0,0.0,22.081146,20.134155,22.081146,21.998657,22.15689,22.185364,14.728607,14.718628,14.718933,14.720795,0.0,0.06754288,0.06979664,0.15066019,117.0,14.881897,47.924053,51.200615,71.69507,3219.2356,7.3963325e-05,0.0,77.61289,139.3906,0.0,30.000002,0.2880182,70.0,339.84708,227.65833,0.0,78.448296,0.28799424,0.0,83.569244,8.330017
7929,19915740.0,0.0,22.078094,20.1492,22.078094,22.004028,22.143982,22.171661,14.737579,14.72876,14.729065,14.730682,0.0,0.0669479,0.06940369,0.14756212,113.0,14.881897,47.0759,50.625084,69.539795,3156.3015,7.2360766e-05,0.0,77.6246,136.55667,0.0,30.000002,0.28393257,70.0,333.59384,223.78381,0.0,78.54209,0.28390783,0.0,83.25728,8.330017
7930,19915800.0,0.0,22.076569,20.16391,22.076569,22.012115,22.131836,22.158508,14.788727,14.759705,14.760559,14.764313,0.0,0.06625285,0.06890301,0.14455636,109.0,14.96521,46.1058,49.916573,67.48031,3065.716,6.975831e-05,0.0,77.62431,133.50974,0.0,30.000002,0.27973142,70.0,327.4864,219.72595,0.0,78.62368,0.2797057,0.0,82.98205,8.330017
7931,19915860.0,0.0,22.077087,20.178223,22.077087,22.022522,22.121796,22.1474,14.810516,14.789001,14.789978,14.793579,0.0,0.065475725,0.068312004,0.14167012,105.0,14.96521,45.051144,49.112675,65.53448,3002.6033,6.811526e-05,0.0,77.62071,130.25125,0.0,30.000002,0.27547666,70.0,321.5615,215.51588,0.0,78.70171,0.27545112,0.0,82.752106,8.330017
7932,19915920.0,0.0,22.079071,20.19217,22.079071,22.03534,22.11264,22.137024,14.826599,14.810181,14.811066,14.813812,0.0,0.06462446,0.06763763,0.13893884,101.0,14.96521,43.90987,48.208866,63.729828,2943.943,6.66182e-05,0.0,77.62099,126.7648,0.0,30.000002,0.2712193,70.0,315.8609,211.16492,0.0,78.78324,0.27119368,0.0,82.580444,8.330017
7933,19915980.0,0.0,22.08258,20.20575,22.08258,22.050507,22.104492,22.127472,14.882172,14.847382,14.848785,14.852814,0.0,0.06370216,0.06688143,0.13640031,97.0,15.048492,42.687878,47.209023,62.093353,2856.9731,6.416078e-05,0.0,77.62882,123.05031,0.0,30.000002,0.2670019,70.0,310.4134,206.69312,0.0,78.87166,0.26697582,0.0,82.4794,8.330017
7934,19916040.0,0.0,22.087646,20.218994,22.087646,22.067963,22.097443,22.118835,14.906433,14.88028,14.881714,14.885376,0.0,0.062718794,0.06605208,0.13408928,93.0,15.048492,41.39887,46.125256,60.64958,2800.244,6.269896e-05,0.0,77.65024,119.116554,0.0,30.000002,0.2628773,70.0,305.2527,202.13097,0.0,78.97263,0.26285216,0.0,82.46098,8.330017
7935,19916100.0,0.0,22.093964,20.231873,22.093964,22.087097,22.091309,22.111053,14.924896,14.904785,14.906067,14.908966,0.0,0.061687768,0.06516312,0.13200587,89.0,15.048492,40.058716,44.973824,59.394558,2748.6636,6.1391445e-05,0.0,77.68868,115.00265,0.0,30.000002,0.25887287,70.0,300.38855,197.51846,0.0,79.08965,0.25884825,0.0,82.5264,8.330017
7936,19916160.0,0.0,22.100647,20.244415,22.100647,22.10492,22.087158,22.10553,14.983398,14.944458,14.94632,14.95047,0.0,0.06061795,0.06422436,0.1301737,85.0,15.131805,38.684036,43.77514,58.32098,2669.555,5.917173e-05,0.0,77.75222,110.705925,0.0,30.000002,0.25503123,70.0,295.8287,192.87056,0.0,79.23128,0.25500685,0.0,82.6886,8.330017
7937,19916220.0,0.0,22.108704,20.256592,22.108704,22.124298,22.084106,22.100983,15.009918,14.980194,14.982117,14.986145,0.0,0.059521444,0.06324814,0.12858039,81.0,15.131805,37.285995,42.537888,57.446396,2621.6152,5.7945428e-05,0.0,77.84376,106.27104,0.0,30.000002,0.25136393,70.0,291.5658,188.2239,0.0,79.40044,0.2513407,0.0,82.94633,8.330017
7938,19916280.0,0.0,22.11789,20.268433,22.11789,22.144928,22.082062,22.097351,15.029205,15.0065,15.008209,15.011536,0.0,0.058402404,0.062237903,0.12723736,77.0,15.131805,35.87416,41.270847,56.776897,2579.3865,5.6881127e-05,0.0,77.96811,101.71061,0.0,30.000002,0.24789076,70.0,287.58762,183.59317,0.0,79.601776,0.24786833,0.0,83.30881,8.330017
7939,19916340.0,0.0,22.128357,20.279938,22.128357,22.166687,22.081177,22.094757,15.089691,15.04715,15.04953,15.054382,0.0,0.057265077,0.061196394,0.12618326,73.0,15.215118,34.457935,39.980743,56.343822,2510.281,5.4938788e-05,0.0,78.13551,97.01413,0.0,30.000002,0.24465643,70.0,283.82632,178.98541,0.0,79.845085,0.24463455,0.0,83.79727,8.330017
7940,19916400.0,0.0,22.140015,20.291107,22.140015,22.189392,22.08139,22.09314,15.11673,15.084015,15.086426,15.0914,0.0,0.056117747,0.060131554,0.12540118,69.0,15.215118,33.050186,38.680984,56.13811,2473.1384,5.398522e-05,0.0,78.35097,92.217354,0.0,30.000002,0.24166083,70.0,280.2554,174.42361,0.0,80.13514,0.24164031,0.0,84.413895,8.330017
7941,19916460.0,0.0,22.151703,20.30194,22.151703,22.210327,22.082947,22.09317,15.135803,15.111053,15.113129,15.117401,0.0,0.054968588,0.05905336,0.12487106,65.0,15.215118,31.664875,37.39024,56.123955,2441.639,5.3188636e-05,0.0,78.62166,87.34779,0.0,30.000002,0.23890275,70.0,276.88892,169.92313,0.0,80.47984,0.23888315,0.0,85.16245,8.330017
7942,19916520.0,0.0,22.164398,20.31247,22.164368,22.231781,22.085602,22.094177,15.198151,15.151886,15.154724,15.161194,0.0,0.053824358,0.05796827,0.12460641,61.0,15.298401,30.312183,36.11482,56.33478,2383.0466,5.153045e-05,0.0,78.96087,82.409454,0.0,30.000002,0.23640777,70.0,273.74966,165.49226,0.0,80.89247,0.23638907,0.0,86.0616,8.330017
7943,19916580.0,0.0,22.17804,20.322632,22.17804,22.253601,22.089386,22.096283,15.223206,15.188141,15.1910095,15.197571,0.0,0.05268971,0.056879245,0.12461753,57.0,15.298401,29.006258,34.86759,56.781525,2357.0347,5.0851555e-05,0.0,79.383606,77.40772,0.0,30.000002,0.23419584,70.0,270.8514,161.13751,0.0,81.38742,0.23417841,0.0,87.133,8.330017
7944,19916640.0,0.0,22.192383,20.332489,22.192383,22.275421,22.094086,22.099213,15.241547,15.215118,15.21759,15.223358,0.0,0.05156614,0.055788778,0.124843456,53.0,15.298401,27.749094,33.65275,57.42746,2336.224,5.0312014e-05,0.0,79.889755,72.40982,0.0,30.000002,0.23220426,70.0,268.1631,156.88008,0.0,81.96497,0.23218769,0.0,88.36785,8.330017
7945,19916700.0,0.0,22.207428,20.34201,22.207428,22.29715,22.099762,22.103119,15.304047,15.255249,15.258484,15.267242,0.0,0.05045457,0.054696683,0.12530224,49.0,15.381714,26.554657,32.482018,58.29385,2287.7217,4.8914728e-05,0.0,80.502846,67.399315,0.0,30.000002,0.23045926,70.0,265.69315,152.71318,0.0,82.64864,0.23044354,0.0,89.80301,8.330017
7946,19916760.0,0.0,22.221893,20.351227,22.221893,22.316437,22.106323,22.108124,15.328674,15.292267,15.295593,15.304626,0.0,0.04936113,0.053610466,0.1259437,45.0,15.381714,25.428135,31.365963,59.332592,2270.6484,4.8454265e-05,0.0,81.23389,62.43102,0.0,30.000002,0.22891985,70.0,263.42166,148.65779,0.0,83.45012,0.2289051,0.0,91.444305,8.330017
7947,19916820.0,0.0,22.236755,20.360138,22.236755,22.335297,22.1138,22.114044,15.344971,15.318359,15.3211975,15.328857,0.0,0.048286468,0.052531064,0.1267465,41.0,15.381714,24.381437,30.3139,60.557873,2258.4968,4.812577e-05,0.0,82.105255,57.522892,0.0,30.000002,0.22756708,70.0,261.33426,144.7167,0.0,84.39256,0.22755322,0.0,93.32246,8.330017
7948,19916880.0,0.0,22.252014,20.368744,22.251984,22.353668,22.122223,22.12088,15.405975,15.356323,15.359863,15.371185,0.0,0.047229547,0.051456034,0.12768844,37.0,15.464996,23.426039,29.336533,61.971855,2217.6243,4.6933863e-05,0.0,83.143616,52.698723,0.0,30.000002,0.2263783,70.0,259.41623,140.89618,0.0,85.502785,0.22636507,0.0,95.47792,8.330017
7949,19916940.0,0.0,22.267609,20.377014,22.267578,22.371582,22.131592,22.128662,15.427277,15.390228,15.393707,15.404968,0.0,0.046191562,0.05038567,0.12873198,33.0,15.464996,22.57629,28.447649,63.574875,2208.0845,4.6658897e-05,0.0,84.38629,47.98229,0.0,30.000002,0.2253241,70.0,257.6496,137.20119,0.0,86.81883,0.22531165,0.0,97.96453,8.330017
7950,19917000.0,0.0,22.282013,20.38501,22.282013,22.389221,22.141602,22.137054,15.439789,15.414795,15.417725,15.426819,0.0,0.045709364,0.049899485,0.12821528,29.0,15.464996,21.82151,27.639145,65.335014,2199.7256,4.645314e-05,0.0,85.725494,44.28,0.0,30.000002,0.22383255,70.0,255.90782,134.09874,0.0,88.22558,0.22381985,0.0,99.81906,8.330017
7951,19917060.0,1.0,22.294006,20.3927,22.294037,22.406189,22.151154,22.145264,15.502808,15.452423,15.456024,15.468262,0.0,0.046276506,0.05050381,0.12676965,37.333332,15.548309,21.162111,26.91386,67.26457,2165.6233,4.541303e-05,0.0,86.53635,43.334385,0.0,30.000002,0.2235545,70.0,255.53714,133.34389,0.0,89.055786,0.22355607,0.0,99.99486,8.330017
7952,19917120.0,1.0,22.307251,20.400085,22.307281,22.42395,22.160461,22.15329,15.534088,15.492218,15.495941,15.508087,0.0,0.046729486,0.05095559,0.12692572,45.666668,15.548309,20.59788,26.27041,69.38273,2172.135,4.5458746e-05,0.0,86.78213,43.54598,0.0,30.000002,0.2246044,70.0,256.19547,133.81973,0.0,89.28557,0.22461155,0.0,99.999985,8.330017
7953,19917180.0,1.0,22.320923,20.407166,22.321014,22.441284,22.169647,22.161194,15.560364,15.526062,15.52948,15.540009,0.0,0.04710744,0.05131219,0.1282755,54.0,15.548309,20.118847,25.70047,71.661476,2189.797,4.5749694e-05,0.0,86.71045,44.431236,0.0,30.000002,0.22668345,70.0,257.63416,135.09508,0.0,89.179634,0.22669491,0.0,100.00011,8.330017
7954,19917240.0,1.0,22.334717,20.41397,22.334839,22.45755,22.178741,22.169067,15.633636,15.575012,15.579193,15.593811,0.0,0.04742522,0.05158938,0.1308175,62.333332,15.631592,19.733257,25.211584,74.103485,2185.2358,4.5335215e-05,0.0,86.34495,46.005875,0.0,30.000002,0.22981776,70.0,259.93692,137.19804,0.0,88.762695,0.22983554,0.0,100.0,8.330017
7955,19917300.0,1.0,22.348114,20.420502,22.348267,22.471863,22.187866,22.177032,15.66626,15.621094,15.625183,15.639496,0.0,0.047698963,0.051806014,0.13444309,70.666664,15.631592,19.445108,24.808092,76.68907,2219.7522,4.5969085e-05,0.0,85.737366,48.24599,0.0,30.000002,0.2339303,70.0,263.13882,140.09885,0.0,88.0898,0.23395328,0.0,100.0,8.330017
7956,19917360.0,1.0,22.359436,20.426727,22.35962,22.481995,22.19638,22.184692,15.691498,15.657837,15.661285,15.67337,0.0,0.04793654,0.05197433,0.13888128,79.0,15.631592,19.229506,24.471207,79.33909,2262.918,4.6804096e-05,0.0,84.96989,51.033302,0.0,30.000002,0.2387705,70.0,267.13696,143.64827,0.0,87.24865,0.2387978,0.0,100.0,8.330017
7957,19917420.0,1.0,22.369324,20.432678,22.369537,22.488953,22.204926,22.192444,15.760681,15.706268,15.710175,15.726807,0.0,0.048139986,0.052097104,0.14416364,87.333336,15.714905,19.10271,24.21517,82.046486,2280.0618,4.6869427e-05,0.0,84.056694,54.432392,0.0,30.000002,0.24437569,70.0,272.0494,147.92131,0.0,86.254814,0.24440731,0.0,100.0,8.330017
7958,19917480.0,1.0,22.37735,20.438354,22.377563,22.49228,22.213562,22.200348,15.788879,15.749451,15.753052,15.768677,0.0,0.048319243,0.052185375,0.15017857,95.666664,15.714905,19.067251,24.043308,84.76955,2333.6152,4.791697e-05,0.0,83.04399,58.42539,0.0,30.000002,0.250655,70.0,277.86523,152.89491,0.0,85.15662,0.25069097,0.0,100.0,8.330017
7959,19917540.0,1.0,22.383179,20.443756,22.383423,22.491852,22.222229,22.208344,15.809296,15.781982,15.784851,15.797211,0.0,0.048478764,0.05224563,0.1567423,104.0,15.714905,19.111385,23.945486,87.46498,2393.6543,4.9119903e-05,0.0,81.98211,62.939007,0.0,30.000002,0.25743532,70.0,284.4427,158.47778,0.0,84.007034,0.25747505,0.0,100.0,8.330017
7960,19917600.0,1.0,22.386261,20.448883,22.386505,22.48706,22.230927,22.216492,15.872314,15.82547,15.828644,15.846405,0.0,0.04863336,0.052294098,0.16381834,112.333336,15.798218,19.245327,23.93195,90.090965,2423.4194,4.947395e-05,0.0,80.894966,67.99527,0.0,30.000002,0.2647117,70.0,291.78293,164.70384,0.0,82.830925,0.2647554,0.0,100.0,8.330017
7961,19917660.0,1.0,22.385864,20.453766,22.386139,22.477356,22.239197,22.224457,15.896301,15.864319,15.8671875,15.88327,0.0,0.0487878,0.052337255,0.17128225,120.666664,15.798218,19.4565,23.994114,92.59617,2486.6064,5.074136e-05,0.0,79.81154,73.54595,0.0,30.000002,0.27237085,70.0,300.16068,171.51822,0.0,81.65878,0.2724186,0.0,100.0,8.330017
7962,19917720.0,1.0,22.38211,20.458374,22.382385,22.462952,22.247467,22.232513,15.911865,15.891541,15.893707,15.905151,0.0,0.048956543,0.052392054,0.17905116,129.0,15.798218,19.750668,24.137419,94.93186,2554.4832,5.2132113e-05,0.0,78.754555,79.566574,0.0,30.000002,0.28036076,70.0,309.78732,178.90242,0.0,80.51454,0.28041172,0.0,100.0,8.330017
7963,19917780.0,1.0,22.374664,20.462708,22.374939,22.444,22.255737,22.240631,15.969147,15.929901,15.932312,15.950348,0.0,0.049294483,0.05262225,0.18656586,137.33333,15.8815,20.128233,24.362997,97.056175,2587.5417,5.259486e-05,0.0,77.719986,86.43484,0.0,30.000002,0.2884449,70.0,320.78275,187.08464,0.0,79.3932,0.2884989,0.0,99.7823,8.330017
7964,19917840.0,1.0,22.363678,20.466797,22.363953,22.421783,22.263733,22.248566,15.983032,15.962769,15.964783,15.9783325,0.0,0.050102722,0.053335078,0.19196337,145.66667,15.8815,20.583782,24.666473,98.94182,2646.548,5.3844724e-05,0.0,76.47875,96.06814,0.0,30.000002,0.29536232,70.0,332.54282,197.12839,0.0,78.05555,0.295416,0.0,98.51995,8.330017
7965,19917900.0,1.0,22.350555,20.470642,22.35083,22.397156,22.27127,22.256134,15.983093,15.980286,15.981415,15.98645,0.0,0.05089,0.054014448,0.19586268,154.0,15.8815,21.112194,25.043673,100.0,2698.8801,5.5010638e-05,0.0,74.98873,108.17893,0.0,30.000002,0.30072471,70.0,344.48022,208.66287,0.0,76.464554,0.3007758,0.0,96.67074,8.330017
7966,19917960.0,1.0,22.335999,20.474213,22.336243,22.371399,22.27771,22.262817,15.88031,15.94339,15.9418335,15.917084,1.0,0.051677868,0.05469035,0.19750859,162.33333,15.714813,21.700676,25.484583,100.0,2815.4028,5.8071917e-05,0.0,73.31802,123.21391,0.0,30.000002,0.30386594,70.0,355.55463,221.72075,0.0,74.693756,0.3039088,0.0,94.236626,8.330017
7967,19918020.0,1.0,22.320343,20.47754,22.320557,22.344208,22.283386,22.26886,15.832611,15.8927,15.889954,15.860077,1.0,0.05215073,0.0550395,0.19766411,170.66667,15.714813,22.34138,25.981594,100.0,2853.963,5.9143087e-05,0.0,71.6058,139.76689,0.0,30.000002,0.30485865,70.0,364.65958,235.10268,0.0,72.88911,0.30489397,0.0,91.7535,8.330017
7968,19918080.0,1.0,22.304474,20.480652,22.304626,22.316833,22.288544,22.274445,15.790863,15.845795,15.842865,15.814758,1.0,0.052347858,0.055111066,0.19686832,179.0,15.714813,23.030487,26.53185,100.0,2872.7517,5.9774917e-05,0.0,70.05682,156.09303,0.0,30.000002,0.30434135,70.0,371.5357,247.5875,0.0,71.25986,0.3043687,0.0,89.53759,8.330017
7969,19918140.0,1.0,22.288391,20.48349,22.288513,22.289185,22.293213,22.279633,15.66748,15.764038,15.759949,15.7146,1.0,0.052378517,0.055020653,0.19559415,187.33333,15.548096,23.764809,27.132881,100.0,2950.566,6.217536e-05,0.0,68.764595,170.92404,0.0,30.000002,0.3029999,70.0,376.47717,258.43066,0.0,69.89897,0.30302066,0.0,87.6987,8.330017
7970,19918200.0,1.0,22.271973,20.486115,22.272095,22.2612,22.297394,22.284393,15.614929,15.687927,15.683929,15.644501,1.0,0.05237913,0.054908343,0.19425218,195.66667,15.548096,24.537947,27.778965,100.0,2958.928,6.261587e-05,0.0,67.76291,183.60414,0.0,30.000002,0.30154517,70.0,380.2659,267.45703,0.0,68.83789,0.30156222,0.0,86.24911,8.330017
7971,19918260.0,1.0,22.256927,20.488495,22.257019,22.235565,22.300903,22.288666,15.580017,15.632568,15.6293335,15.599762,1.0,0.05244717,0.054873493,0.19308147,204.0,15.548096,25.342756,28.465096,100.0,2958.2224,6.277191e-05,0.0,67.02648,194.19138,0.0,30.000002,0.30040652,70.0,383.6192,274.95496,0.0,68.04904,0.30042198,0.0,85.12932,8.330017
7972,19918320.0,1.0,22.241821,20.490662,22.241913,22.20987,22.303955,22.292542,15.472687,15.556366,15.552826,15.513123,1.0,0.052648336,0.054982897,0.19210567,212.33333,15.381409,26.176888,29.189508,99.81321,3025.3057,6.492471e-05,0.0,66.50926,203.16821,0.0,30.000002,0.2997375,70.0,387.02902,281.40884,0.0,67.48468,0.29975274,0.0,84.2455,8.330017
7973,19918380.0,1.0,22.226532,20.492584,22.226624,22.18393,22.306335,22.295837,15.432495,15.491425,15.488281,15.455536,1.0,0.052998282,0.0552503,0.19101353,220.66667,15.381409,27.031088,29.94315,99.29701,3031.5469,6.525919e-05,0.0,66.12016,211.64919,0.0,30.000002,0.29926336,70.0,390.57776,287.54883,0.0,67.05167,0.2992787,0.0,83.43148,8.330017
7974,19918440.0,1.0,22.211578,20.494293,22.21167,22.158478,22.308167,22.298615,15.4062805,15.446716,15.444336,15.421265,1.0,0.05345355,0.05563119,0.18978392,229.0,15.381409,27.89954,30.721077,98.532074,3031.4717,6.5395994e-05,0.0,65.809784,219.97708,0.0,30.000002,0.29886985,70.0,394.2415,293.58255,0.0,66.7005,0.29888532,0.0,82.64715,8.330017
7975,19918500.0,0.0,22.197113,20.495758,22.197113,22.133606,22.309296,22.300812,15.298401,15.376007,15.3732605,15.339386,1.0,0.053709857,0.055814937,0.18759352,225.0,15.214691,28.777494,31.519907,97.50569,3089.4644,6.745247e-05,0.0,65.64692,224.3256,0.0,30.000002,0.29712656,70.0,393.3537,295.8972,0.0,66.502884,0.29712316,0.0,82.01032,8.330017
7976,19918560.0,0.0,22.184174,20.49704,22.184174,22.111237,22.309814,22.30249,15.251556,15.308716,15.306152,15.276001,1.0,0.0540006,0.056044266,0.18529126,221.0,15.214691,29.65655,32.331352,96.283844,3085.1235,6.759104e-05,0.0,65.68287,225.46542,0.0,30.000002,0.29534402,70.0,390.762,295.79666,0.0,66.5101,0.2953362,0.0,81.58051,8.330017
7977,19918620.0,0.0,22.172058,20.498077,22.172058,22.090088,22.309753,22.30362,15.220978,15.259857,15.2578125,15.236298,1.0,0.054365523,0.056358356,0.18288648,217.0,15.214691,30.531723,33.15137,94.8568,3073.5015,6.748926e-05,0.0,65.857956,224.68036,0.0,30.000002,0.29361778,70.0,387.3244,294.29895,0.0,66.66103,0.29360715,0.0,81.264565,8.330017
7978,19918680.0,0.0,22.160706,20.498932,22.160706,22.070007,22.309021,22.304169,15.116943,15.188202,15.185852,15.155731,1.0,0.05480231,0.05675525,0.18037166,213.0,15.048004,31.39632,33.974327,93.22446,3124.9597,6.940916e-05,0.0,66.13703,222.58159,0.0,30.000002,0.29193655,70.0,383.36453,291.85968,0.0,66.920364,0.29192433,0.0,81.01862,8.330017
7979,19918740.0,0.0,22.149933,20.499573,22.149933,22.050873,22.307526,22.303955,15.076019,15.12561,15.123474,15.09848,1.0,0.05529335,0.057216536,0.17773452,209.0,15.048004,32.24182,34.79142,91.4071,3117.9768,6.946359e-05,0.0,66.47599,219.83563,0.0,30.000002,0.29025182,70.0,379.1597,288.94937,0.0,67.24352,0.29023856,0.0,80.79558,8.330017
7980,19918800.0,0.0,22.140106,20.5,22.140106,22.033173,22.305328,22.303162,15.048309,15.08136,15.079773,15.062683,1.0,0.05581899,0.05772229,0.17496331,205.0,15.048004,33.062668,35.59712,89.42729,3104.5073,6.930189e-05,0.0,66.84887,216.76332,0.0,30.000002,0.28851232,70.0,374.80124,285.7795,0.0,67.60449,0.2884983,0.0,80.57132,8.330017
7981,19918860.0,0.0,22.128326,20.500214,22.128326,22.014557,22.298706,22.297943,14.937714,15.009949,15.007874,14.981659,1.0,0.05634987,0.058244303,0.17202125,201.0,14.881317,33.79132,36.326126,87.24595,3145.483,7.1040726e-05,0.0,67.22872,213.61485,0.0,30.000002,0.28662422,70.0,370.27728,282.48685,0.0,67.9769,0.28660923,0.0,80.321396,8.330017
7982,19918920.0,0.0,22.117096,20.500214,22.117096,21.9971,22.29129,22.291992,14.886566,14.941223,14.939178,14.915283,1.0,0.056855403,0.058751147,0.16889836,197.0,14.881317,34.44417,36.993435,84.90301,3125.4443,7.077804e-05,0.0,67.5927,210.55553,0.0,30.000002,0.28451473,70.0,365.57678,279.1574,0.0,68.33771,0.28449896,0.0,80.03056,8.330017
7983,19918980.0,0.0,22.106812,20.49997,22.106812,21.981415,22.283203,22.28537,14.851105,14.889893,14.888214,14.870728,1.0,0.057320915,0.059228443,0.16559298,193.0,14.881317,35.013878,37.592064,82.41585,3096.4941,7.0224545e-05,0.0,67.93386,207.59616,0.0,30.000002,0.2821533,70.0,360.68857,275.78534,0.0,68.68016,0.28213656,0.0,79.69575,8.330017
7984,19919040.0,0.0,22.09787,20.499542,22.09787,21.96814,22.274597,22.278229,14.869019,14.873108,14.872314,14.866669,0.0,0.057731964,0.05966211,0.1621135,189.0,14.9646,35.494186,38.116177,79.80551,3027.6494,6.8331734e-05,0.0,68.24708,204.72302,0.0,30.000002,0.2795197,70.0,355.6132,272.35257,0.0,68.99935,0.27950194,0.0,79.31721,8.330017
