,time,AHU: Static Pressure Reset Trim And Respond Signal,AHU: Mixed Air Temperature,Outdoor Air Temperature,AHU: Return Air Temperature,VAV: South Zone Room Air Temperature,VAV: Core Zone Room Air Temperature,VAV: North Zone Room Air Temperature,AHU: Supply Air Temperature,VAV: Core Zone Discharge Air Temperature,VAV: North Zone Discharge Air Temperature,VAV: South Zone Discharge Air Temperature,AHU: Supply Air Temperature Reset Trim And Respond Signal,VAV: Core Zone Airflow Rate,VAV: North Zone Airflow Rate,VAV: South Zone Airflow Rate,AHU: Supply Duct Static Pressure Setpoint,AHU: Supply Air Temperature Setpoint,VAV: Core Zone Cooling Loop Signal,VAV: North Zone Cooling Loop Signal,VAV: South Zone Cooling Loop Signal,AHU: Cooling Coil Load,AHU: Cooling Coil Supply Water Flow Rate,VAV: Core Zone Reheat Valve Signal,VAV: Core Zone Discharge Air Damper Position,AHU: Supply Duct Static Pressure,AHU: Exhaust Air Damper Position,AHU: Outdoor Air Damper Position,AHU: Return Airflow Rate,AHU: Return Air Damper Position,AHU: Supply Fan Power Modelica Inaccurate,AHU: Supply Fan Power,VAV: North Zone Reheat Valve Signal,VAV: North Zone Discharge Air Damper Position,AHU: Supply Fan Airflow Rate,VAV: South Zone Reheat Valve Signal,VAV: South Zone Discharge Air Damper Position,AHU: Cooling Coil Supply Water Temperature
7985,19919100.0,0.0,22.090576,20.498901,22.090576,21.957794,22.265686,22.270782,14.864929,14.867706,14.867371,14.865723,0.0,0.058078855,0.060042225,0.158492,185.0,14.9646,35.88458,38.564835,77.10799,2980.0374,6.716456e-05,0.0,68.53191,201.88634,0.0,30.000002,0.27662626,70.0,350.38727,268.8314,0.0,69.29481,0.27660745,0.0,78.90207,8.330017
7986,19919160.0,0.0,22.084839,20.498077,22.084839,21.949707,22.257141,22.264008,14.862122,14.8637085,14.863556,14.862793,0.0,0.058358345,0.060367245,0.1547528,181.0,14.9646,36.19118,38.948883,74.341064,2931.3308,6.597329e-05,0.0,68.79075,199.03603,0.0,30.000002,0.2734925,70.0,345.05826,265.19766,0.0,69.5696,0.2734727,0.0,78.45663,8.330017
7987,19919220.0,0.0,22.080902,20.49704,22.080902,21.944885,22.248474,22.25705,14.904144,14.8815,14.881897,14.886475,0.0,0.058566235,0.06063418,0.15092711,177.0,15.047913,36.407234,39.260117,71.53953,2849.2761,6.3685184e-05,0.0,69.025925,196.12042,0.0,30.000002,0.27014235,70.0,339.6781,261.4287,0.0,69.826614,0.27012166,0.0,77.9888,8.330017
7988,19919280.0,0.0,22.078857,20.49585,22.078857,21.943604,22.239868,22.250122,14.917419,14.900726,14.901306,14.9062195,0.0,0.05869985,0.060839467,0.14707044,173.0,15.047913,36.533875,39.49901,68.743744,2793.8591,6.228185e-05,0.0,69.24105,193.08449,0.0,30.000002,0.2666249,70.0,334.3247,257.51218,0.0,70.06921,0.2666036,0.0,77.51163,8.330017
7989,19919340.0,0.0,22.078308,20.494476,22.078308,21.94522,22.231323,22.243195,14.927368,14.9149475,14.915497,14.919342,0.0,0.058768343,0.060990546,0.14323016,169.0,15.047913,36.58174,39.673634,65.982666,2740.7827,6.095773e-05,0.0,69.44218,189.91083,0.0,30.000002,0.26300445,70.0,329.0771,253.46988,0.0,70.302765,0.26298243,0.0,77.0349,8.330017
7990,19919400.0,0.0,22.079407,20.49295,22.079407,21.950134,22.222992,22.236359,14.9800415,14.94635,14.947357,14.953888,0.0,0.058766942,0.06108334,0.13943852,165.0,15.131195,36.54426,39.77828,63.285973,2657.2793,5.8653604e-05,0.0,69.630165,186.5718,0.0,30.000002,0.2593043,70.0,323.92233,249.29639,0.0,70.52858,0.25928205,0.0,76.56666,8.330017
7991,19919460.0,0.0,22.081543,20.491272,22.081543,21.95694,22.215118,22.230042,15.000702,14.976227,14.977325,14.983307,0.0,0.058703754,0.061125156,0.13573346,161.0,15.131195,36.4338,39.825104,60.665886,2602.7598,5.7280602e-05,0.0,69.80957,183.06567,0.0,30.000002,0.25557762,70.0,318.91464,245.01851,0.0,70.75097,0.25555524,0.0,76.11501,8.330017
7992,19919520.0,0.0,22.085083,20.489471,22.085083,21.966705,22.20752,22.223938,15.015411,14.997467,14.998383,15.002716,0.0,0.05858068,0.06111796,0.13214833,157.0,15.131195,36.24901,39.81165,58.159847,2552.504,5.6037254e-05,0.0,69.9827,179.38669,0.0,30.000002,0.25186184,70.0,314.0826,240.65208,0.0,70.97237,0.25183943,0.0,75.688,8.330017
7993,19919580.0,0.0,22.089996,20.487518,22.089996,21.979462,22.200287,22.218048,15.073181,15.034363,15.035797,15.041443,0.0,0.058397245,0.06106071,0.12872654,153.0,15.214508,35.9906,39.73813,55.798958,2473.2722,5.387905e-05,0.0,70.15147,175.5231,0.0,30.000002,0.24819894,70.0,309.45062,236.21033,0.0,71.194695,0.24817666,0.0,75.29685,8.330017
7994,19919640.0,0.0,22.096344,20.485413,22.096344,21.995209,22.193542,22.212524,15.095795,15.067322,15.068756,15.073517,0.0,0.058155715,0.060955003,0.12552145,149.0,15.214508,35.66243,39.607323,53.622795,2425.2805,5.2683903e-05,0.0,70.31919,171.46378,0.0,30.000002,0.24464577,70.0,305.05023,231.71329,0.0,71.421234,0.24462412,0.0,74.95586,8.330017
7995,19919700.0,0.0,22.103638,20.483215,22.103638,22.013153,22.187164,22.207245,15.112671,15.091614,15.092834,15.096252,0.0,0.057867363,0.06080969,0.122535,145.0,15.214508,35.27862,39.430317,51.624943,2381.967,5.161971e-05,0.0,70.488884,167.24551,0.0,30.000002,0.24122483,70.0,300.89127,227.19667,0.0,71.65408,0.24120346,0.0,74.665855,8.330017
7996,19919760.0,0.0,22.11139,20.480927,22.11139,22.031677,22.181763,22.202972,15.173737,15.13147,15.13327,15.137329,0.0,0.057535697,0.060629304,0.119795956,141.0,15.297821,34.84472,39.214542,49.817493,2310.2776,4.9680686e-05,0.0,70.66338,162.86958,0.0,30.000002,0.23797299,70.0,296.9825,222.67781,0.0,71.896675,0.23795211,0.0,74.43641,8.330017
7997,19919820.0,0.0,22.12024,20.478516,22.12024,22.05252,22.17694,22.199127,15.197571,15.166626,15.168488,15.171783,0.0,0.057162955,0.060415544,0.1173455,137.0,15.297821,34.36245,38.960026,48.24582,2270.916,4.8706166e-05,0.0,70.84543,158.33649,0.0,30.000002,0.23493502,70.0,293.33585,218.17592,0.0,72.151764,0.23491511,0.0,74.28057,8.330017
7998,19919880.0,0.0,22.129852,20.476013,22.129852,22.074982,22.172607,22.195618,15.215149,15.192383,15.19397,15.196289,0.0,0.056757223,0.06017404,0.115166806,133.0,15.297821,33.8435,38.675686,46.88983,2236.6467,4.7866368e-05,0.0,71.036766,153.68208,0.0,30.000002,0.23210788,70.0,289.93488,213.71144,0.0,72.42023,0.23208863,0.0,74.19629,8.330017
7999,19919940.0,0.0,22.140259,20.47342,22.140259,22.09906,22.168793,22.192505,15.278198,15.2335205,15.235779,15.238373,0.0,0.056319054,0.059905432,0.113304615,129.0,15.3811035,33.288483,38.361732,45.786945,2174.5464,4.6183144e-05,0.0,71.24086,148.89464,0.0,30.000002,0.22953792,70.0,286.77924,209.29411,0.0,72.70585,0.22951944,0.0,74.199425,8.330017
8000,19920000.0,0.0,22.15155,20.470764,22.15152,22.124695,22.16565,22.18991,15.30246,15.269775,15.272064,15.27417,0.0,0.055851363,0.059611626,0.11180089,125.0,15.3811035,32.70329,38.022717,44.96676,2145.6023,4.545963e-05,0.0,71.46191,143.97066,0.0,30.000002,0.22727166,70.0,283.82867,204.93796,0.0,73.01269,0.22725435,0.0,74.30555,8.330017
8001,19920060.0,0.0,22.162262,20.468048,22.162262,22.14856,22.1633,22.18814,15.32019,15.296295,15.298279,15.299805,0.0,0.055365685,0.059303034,0.11058659,121.0,15.3811035,32.10207,37.672924,44.34907,2121.6536,4.4866232e-05,0.0,71.700325,138.976,0.0,30.000002,0.22526176,70.0,281.05847,200.66245,0.0,73.340645,0.22524533,0.0,74.49835,8.330017
8002,19920120.0,0.0,22.173645,20.465271,22.173645,22.17334,22.16153,22.186798,15.384155,15.337769,15.340515,15.342346,0.0,0.054863516,0.058981642,0.10970567,117.0,15.4644165,31.485325,37.31133,43.992905,2069.9382,4.34497e-05,0.0,71.96063,133.90193,0.0,30.000002,0.2235561,70.0,278.50116,196.47743,0.0,73.69473,0.22354063,0.0,74.79432,8.330017
8003,19920180.0,0.0,22.1857,20.462433,22.185669,22.198822,22.16043,22.185974,15.4079895,15.374237,15.376984,15.378632,0.0,0.05434693,0.058647893,0.109186314,113.0,15.4644165,30.860546,36.943832,43.914024,2051.6875,4.2978278e-05,0.0,72.24761,128.74371,0.0,30.000002,0.22218561,70.0,276.17493,192.38701,0.0,74.07935,0.22217134,0.0,75.20672,8.330017
8004,19920240.0,0.0,22.19815,20.459564,22.19815,22.22461,22.159851,22.185547,15.42514,15.400574,15.402924,15.404297,0.0,0.053820215,0.058304377,0.10897399,109.0,15.4644165,30.233896,36.57489,44.07219,2038.6113,4.2632913e-05,0.0,72.56166,123.54097,0.0,30.000002,0.22110131,70.0,274.05304,188.39163,0.0,74.49431,0.22108807,0.0,75.72434,8.330017
8005,19920300.0,0.0,22.21112,20.456665,22.21109,22.250488,22.159882,22.185577,15.489624,15.4418335,15.445099,15.447144,0.0,0.05328552,0.057952996,0.109106295,105.0,15.547699,29.610193,36.208168,44.494358,1997.5127,4.1474384e-05,0.0,72.91022,118.27581,0.0,30.000002,0.22034647,70.0,272.15558,184.49098,0.0,74.94729,0.22033425,0.0,76.36478,8.330017
8006,19920360.0,0.0,22.223114,20.453735,22.223114,22.273407,22.160553,22.18628,15.513702,15.479523,15.48288,15.485046,0.0,0.05275017,0.057600696,0.10954099,101.0,15.547699,28.996553,35.852287,45.120888,1989.1559,4.1229312e-05,0.0,73.29588,112.98998,0.0,30.000002,0.2198924,70.0,270.46945,180.69576,0.0,75.44075,0.21988133,0.0,77.11976,8.330017
8007,19920420.0,0.0,22.235413,20.450775,22.235413,22.29596,22.161774,22.187408,15.529602,15.505341,15.508148,15.510101,0.0,0.0522175,0.057250623,0.1102703,97.0,15.547699,28.398184,35.510014,45.971237,1986.1486,4.1111645e-05,0.0,73.72352,107.69676,0.0,30.000002,0.21973772,70.0,268.99228,177.00845,0.0,75.97972,0.21972774,0.0,77.99279,8.330017
8008,19920480.0,0.0,22.247894,20.447815,22.247894,22.317993,22.163544,22.188965,15.593262,15.545288,15.549042,15.552246,0.0,0.051688343,0.056902256,0.11130179,93.0,15.631012,27.820868,35.18581,47.04799,1954.5125,4.0182545e-05,0.0,74.19983,102.39443,0.0,30.000002,0.21989074,70.0,267.7245,173.42506,0.0,76.57072,0.21988177,0.0,78.99407,8.330017
8009,19920540.0,0.0,22.26062,20.444885,22.26062,22.339325,22.165985,22.19104,15.615112,15.580475,15.584198,15.587677,0.0,0.051167358,0.056559045,0.11263122,89.0,15.631012,27.272844,34.886272,48.349693,1956.2665,4.016185e-05,0.0,74.73386,97.08722,0.0,30.000002,0.2203562,70.0,266.6664,169.9442,0.0,77.222534,0.22034836,0.0,80.131805,8.330017
8010,19920600.0,0.0,22.273315,20.441925,22.273315,22.359772,22.168854,22.19345,15.630127,15.605499,15.608643,15.611755,0.0,0.050652515,0.056217626,0.11418904,85.0,15.631012,26.75424,34.610947,49.83216,1962.3738,4.024356e-05,0.0,75.32439,91.82124,0.0,30.000002,0.22105527,70.0,265.77634,166.56238,0.0,77.933716,0.22104843,0.0,81.39176,8.330017
8011,19920660.0,0.0,22.284851,20.438995,22.284851,22.376984,22.17212,22.196259,15.693024,15.644623,15.648865,15.654022,0.0,0.050149325,0.05588434,0.11597653,81.0,15.714294,26.27029,34.3665,51.473183,1938.514,3.9500483e-05,0.0,75.98475,86.58978,0.0,30.000002,0.22200574,70.0,265.06223,163.27708,0.0,78.71841,0.22199982,0.0,82.78822,8.330017
8012,19920720.0,0.0,22.296204,20.436096,22.296204,22.393005,22.175934,22.199554,15.71347,15.678894,15.683075,15.688416,0.0,0.049662653,0.055563062,0.117974594,77.0,15.714294,25.830368,34.159725,53.27993,1947.5696,3.964261e-05,0.0,76.725525,81.41088,0.0,30.000002,0.22319739,70.0,264.52145,160.09267,0.0,79.58718,0.22319247,0.0,84.32879,8.330017
8013,19920780.0,0.0,22.307251,20.433228,22.307251,22.407806,22.180176,22.203156,15.726959,15.702881,15.70639,15.710968,0.0,0.04918664,0.05524644,0.12011512,73.0,15.714294,25.431952,33.987907,55.21363,1960.2239,3.9870334e-05,0.0,77.54437,76.33569,0.0,30.000002,0.22454174,70.0,264.10718,157.00986,0.0,80.53761,0.22453761,0.0,86.00216,8.330017
8014,19920840.0,0.0,22.317932,20.43042,22.317932,22.421204,22.184875,22.207123,15.78833,15.740448,15.745087,15.752441,0.0,0.048723023,0.054935697,0.122397244,69.0,15.797607,25.083738,33.858124,57.27672,1941.7065,3.9256407e-05,0.0,78.461136,71.34364,0.0,30.000002,0.22604962,70.0,263.81995,154.01599,0.0,81.59039,0.22604628,0.0,87.83427,8.330017
8015,19920900.0,0.0,22.328156,20.427643,22.328156,22.433197,22.190094,22.211487,15.807434,15.773621,15.778198,15.785553,0.0,0.048275545,0.05463312,0.12479389,65.0,15.797607,24.792746,33.77616,59.457336,1955.4707,3.9503426e-05,0.0,79.491615,66.45348,0.0,30.000002,0.22769639,70.0,263.65033,151.11386,0.0,82.7616,0.22769378,0.0,89.841156,8.330017
8016,19920960.0,0.0,22.337006,20.424927,22.337006,22.442383,22.195374,22.216034,15.819031,15.796295,15.800018,15.805939,0.0,0.047837615,0.054331936,0.12723309,61.0,15.797607,24.55078,33.737026,61.705597,1971.9166,3.9819082e-05,0.0,80.63476,61.725075,0.0,30.000002,0.22939509,70.0,263.5589,148.31592,0.0,84.05117,0.22939304,0.0,92.01717,8.330017
8017,19921020.0,0.0,22.345154,20.422302,22.345154,22.450012,22.20111,22.220917,15.878235,15.831787,15.83667,15.846008,0.0,0.047411922,0.0540347,0.12969883,57.0,15.88092,24.370098,33.750072,64.02566,1955.5586,3.9269285e-05,0.0,81.919395,57.14495,0.0,30.000002,0.23113878,70.0,263.53912,145.61115,0.0,85.48985,0.23113714,0.0,94.401184,8.330017
8018,19921080.0,0.0,22.352692,20.419739,22.352692,22.456268,22.207275,22.226166,15.895233,15.862976,15.867737,15.876678,0.0,0.046998978,0.053739764,0.13214718,53.0,15.88092,24.256199,33.819965,66.40332,1970.6266,3.955387e-05,0.0,83.36507,52.742023,0.0,30.000002,0.23288062,70.0,263.56897,143.00632,0.0,87.098175,0.23287933,0.0,97.020065,8.330017
8019,19921140.0,0.0,22.35904,20.417267,22.35904,22.461273,22.213715,22.231628,15.904266,15.883881,15.887695,15.89444,0.0,0.046830714,0.0537077,0.13379127,49.0,15.88092,24.204172,33.942123,68.81982,1986.6683,3.987741e-05,0.0,84.93346,48.950912,0.0,30.000002,0.23433226,70.0,263.56808,140.72748,0.0,88.8343,0.23433091,0.0,99.473404,8.330017
8020,19921200.0,1.0,22.36267,20.414886,22.362762,22.466278,22.21994,22.236755,15.965881,15.919708,15.924774,15.934784,0.0,0.048017066,0.055155616,0.13363703,57.333332,15.964203,24.213572,34.114338,71.285324,1972.3588,3.936693e-05,0.0,86.08304,48.34314,0.0,30.000002,0.2367975,70.0,265.07547,141.06438,0.0,90.093704,0.23681065,0.0,99.987564,8.330017
8021,19921260.0,1.0,22.366333,20.412598,22.366455,22.470825,22.225098,22.240936,15.990082,15.95636,15.961487,15.970673,0.0,0.04911038,0.056449857,0.13464397,65.666664,15.964203,24.268452,34.322968,73.79441,1995.914,3.9805578e-05,0.0,86.51715,49.302563,0.0,30.000002,0.24018842,70.0,267.66977,142.82936,0.0,90.5727,0.24020708,0.0,100.001015,8.330017
8022,19921320.0,1.0,22.370087,20.41043,22.37024,22.474518,22.229736,22.244537,16.009338,15.984467,15.988739,15.9956665,0.0,0.050019853,0.05752853,0.136979,74.0,15.964203,24.366787,34.564323,76.33633,2028.5217,4.043238e-05,0.0,86.54991,51.05164,0.0,30.000002,0.24450682,70.0,271.23267,145.47478,0.0,90.62468,0.24453051,0.0,100.00034,8.330017
8023,19921380.0,1.0,22.373444,20.408386,22.373627,22.476654,22.233948,22.24768,16.076965,16.028473,16.034088,16.044281,0.0,0.050786644,0.05843842,0.14051178,82.333336,16.047516,24.50716,34.83621,78.89374,2033.1256,4.0304672e-05,0.0,86.25994,53.539696,0.0,30.000002,0.24971291,70.0,275.79855,148.96733,0.0,90.33242,0.24974197,0.0,100.000015,8.330017
8024,19921440.0,1.0,22.375946,20.406464,22.37616,22.476532,22.237915,22.25055,16.103424,16.068787,16.074188,16.083618,0.0,0.051439874,0.05921469,0.14506651,90.666664,16.047516,24.687487,35.136253,81.438034,2075.8618,4.1128464e-05,0.0,85.72201,56.713657,0.0,30.000002,0.25569335,70.0,281.32523,153.25053,0.0,89.77628,0.25572738,0.0,100.0,8.330017
8025,19921500.0,1.0,22.377075,20.404663,22.37732,22.473663,22.241669,22.253143,16.122833,16.09903,16.103363,16.110657,0.0,0.05200362,0.05988538,0.15041302,99.0,16.047516,24.901377,35.45902,83.93861,2125.6196,4.210536e-05,0.0,85.01625,60.482567,0.0,30.000002,0.26227033,70.0,287.65695,158.21896,0.0,89.041695,0.26230848,0.0,100.0,8.330017
8026,19921560.0,1.0,22.376312,20.403015,22.376556,22.467377,22.244965,22.255432,16.187195,16.142914,16.148346,16.159668,0.0,0.05248042,0.06045361,0.15652888,107.333336,16.130798,25.146612,35.80379,86.358955,2143.8333,4.226916e-05,0.0,84.167465,64.88236,0.0,30.000002,0.26942864,70.0,294.9393,163.91553,0.0,88.15553,0.26947132,0.0,100.0,8.330017
8027,19921620.0,1.0,22.373383,20.40155,22.373657,22.457428,22.248169,22.25766,16.21048,16.180786,16.1857,16.19574,0.0,0.052886803,0.060938127,0.16328508,115.666664,16.130798,25.425026,36.17131,88.65573,2198.396,4.3344102e-05,0.0,83.224304,69.88053,0.0,30.000002,0.2770729,70.0,303.46158,170.30576,0.0,87.169464,0.27712017,0.0,100.0,8.330017
8028,19921680.0,1.0,22.368073,20.400208,22.368347,22.443695,22.251312,22.259796,16.22647,16.207733,16.211426,16.218628,0.0,0.05323696,0.06135488,0.17051329,124.0,16.130798,25.73212,36.558037,90.801315,2257.8782,4.4533837e-05,0.0,82.23409,75.405685,0.0,30.000002,0.285065,70.0,313.3086,177.30872,0.0,86.133545,0.28511566,0.0,100.0,8.330017
8029,19921740.0,1.0,22.359955,20.399048,22.36026,22.425781,22.254425,22.261871,16.285583,16.24762,16.25232,16.264496,0.0,0.05354375,0.061717644,0.17815235,132.33333,16.214111,26.070904,36.965942,92.7436,2281.9297,4.4839617e-05,0.0,81.218636,81.461945,0.0,30.000002,0.2933805,70.0,324.72702,184.939,0.0,85.070435,0.29343453,0.0,99.9982,8.330017
8030,19921800.0,1.0,22.34851,20.398071,22.348785,22.404022,22.257385,22.263824,16.302795,16.2807,16.284729,16.29425,0.0,0.054260608,0.0625272,0.18446854,140.66667,16.214111,26.441067,37.394363,94.432495,2338.256,4.5989018e-05,0.0,80.069466,89.438995,0.0,30.000002,0.30122423,70.0,337.5664,194.03465,0.0,83.85694,0.30127963,0.0,99.23629,8.330017
8031,19921860.0,1.0,22.335297,20.397308,22.335571,22.38086,22.259705,22.26529,16.306885,16.299896,16.302307,16.306732,0.0,0.055153325,0.063501604,0.18894917,149.0,16.214111,26.830423,37.8342,95.881744,2390.2341,4.709053e-05,0.0,78.56362,100.32895,0.0,30.000002,0.30754942,70.0,351.06393,205.02411,0.0,82.256195,0.30759957,0.0,97.5343,8.330017
8032,19921920.0,1.0,22.320251,20.396698,22.320526,22.355316,22.261475,22.266144,16.207733,16.263062,16.259247,16.24234,1.0,0.055858284,0.0642526,0.19220565,157.33333,16.047394,27.2328,38.278675,97.085236,2515.518,5.0100636e-05,0.0,76.84206,113.453705,0.0,30.000002,0.31229556,70.0,364.49957,217.32237,0.0,80.43146,0.31234458,0.0,95.45871,8.330017
8033,19921980.0,1.0,22.303345,20.396301,22.303589,22.327332,22.262573,22.266296,16.168121,16.216827,16.210876,16.192108,1.0,0.056317948,0.06472896,0.19414933,165.66667,16.047394,27.642303,38.720604,97.997795,2563.682,5.1251387e-05,0.0,75.03628,128.40028,0.0,30.000002,0.31518558,70.0,376.68817,230.41707,0.0,78.52684,0.31522867,0.0,93.217606,8.330017
8034,19922040.0,1.0,22.285522,20.396118,22.285736,22.298218,22.263184,22.26593,16.132843,16.17685,16.170746,16.1539,1.0,0.05651045,0.064914,0.19489293,174.0,16.047394,28.0551,39.156113,98.612305,2593.5051,5.202841e-05,0.0,73.28833,144.24243,0.0,30.000002,0.31631935,70.0,386.79755,243.50568,0.0,76.69298,0.31635475,0.0,91.029976,8.330017
8035,19922100.0,1.0,22.266876,20.39618,22.26706,22.268097,22.263367,22.265137,16.009613,16.097687,16.087769,16.05658,1.0,0.056484707,0.06486612,0.1946664,182.33333,15.880707,28.467897,39.58159,98.91907,2686.1719,5.453247e-05,0.0,71.69885,159.97574,0.0,30.000002,0.31602064,70.0,394.48706,255.82726,0.0,75.033966,0.31604758,0.0,89.02971,8.330017
8036,19922160.0,1.0,22.248962,20.396454,22.249084,22.23944,22.263031,22.263947,15.955322,16.02362,16.01358,15.985901,1.0,0.05633634,0.06469002,0.19379377,190.66667,15.880707,28.87479,39.993076,98.94837,2701.5876,5.506544e-05,0.0,70.33776,174.65054,0.0,30.000002,0.31482854,70.0,400.0442,266.80948,0.0,73.6191,0.31484935,0.0,87.29666,8.330017
8037,19922220.0,1.0,22.231049,20.396973,22.23117,22.210938,22.262451,22.262451,15.915955,15.967865,15.959412,15.9383545,1.0,0.056159303,0.064485915,0.19253142,199.0,15.880707,29.27422,40.38824,98.69312,2702.2532,5.5244975e-05,0.0,69.215515,187.82047,0.0,30.000002,0.31318772,70.0,404.0013,276.2916,0.0,72.455215,0.313204,0.0,85.82717,8.330017
8038,19922280.0,1.0,22.213165,20.397705,22.213257,22.182495,22.261536,22.26065,15.798828,15.885254,15.874664,15.844086,1.0,0.056024283,0.06432666,0.19102564,207.33333,15.71402,29.663069,40.763405,98.14355,2769.3418,5.7255103e-05,0.0,68.31429,199.40546,0.0,30.000002,0.3113844,70.0,406.82568,284.36127,0.0,71.52,0.31139764,0.0,84.580284,8.330017
8039,19922340.0,1.0,22.19519,20.398743,22.195282,22.154022,22.260223,22.258423,15.751801,15.814117,15.804352,15.779053,1.0,0.055958457,0.06423681,0.18932852,215.66667,15.71402,30.036842,41.11422,97.31425,2767.3677,5.7394445e-05,0.0,67.57319,209.93204,0.0,30.000002,0.30953276,70.0,409.0084,291.50098,0.0,70.74753,0.3095441,0.0,83.47297,8.330017
8040,19922400.0,1.0,22.177765,20.399994,22.177826,22.126343,22.258606,22.25586,15.720032,15.763977,15.756317,15.738342,1.0,0.055963002,0.064215876,0.18744816,224.0,15.71402,30.392689,41.438015,96.217186,2756.041,5.7285597e-05,0.0,66.94882,219.76288,0.0,30.000002,0.30763775,70.0,410.7496,298.00473,0.0,70.092026,0.3076478,0.0,82.45167,8.330017
8041,19922460.0,0.0,22.18106,20.401642,22.181091,22.123962,22.2641,22.263,15.331085,15.698578,15.689423,15.619537,0.0,0.043943714,0.04552223,0.1268163,220.0,15.797302,0.0,0.0,28.517256,2267.4377,4.9546205e-05,0.0,55.178406,363.98492,0.0,30.000002,0.21651779,70.0,345.76672,339.50546,0.0,55.92531,0.2163442,0.0,65.52772,8.330017
8042,19922520.0,0.0,22.213806,20.403687,22.213776,22.156921,22.275146,22.277313,15.048798,15.408295,15.397583,15.3090515,0.0,0.039212022,0.040206954,0.08265224,216.0,15.797302,0.0,0.0,0.0,1772.3544,3.904939e-05,0.0,52.156006,378.02826,0.0,30.000002,0.16219367,70.0,307.2844,308.35776,0.0,52.686302,0.1620545,0.0,55.75908,8.330017
8043,19922580.0,0.0,22.251038,20.406128,22.251038,22.21103,22.288391,22.294098,15.061432,15.202606,15.194733,15.144562,0.0,0.0353354,0.035890892,0.06536787,212.0,15.797302,0.0,0.0,0.0,1417.4489,3.0322703e-05,0.0,50.814026,346.66577,0.0,30.000002,0.13662127,70.0,284.72754,274.1037,0.0,51.144146,0.13652165,0.0,51.654922,8.330017
8044,19922640.0,0.0,22.28952,20.408936,22.28952,22.27246,22.303528,22.312866,15.336914,15.193481,15.189575,15.162476,0.0,0.033176977,0.03350433,0.057672642,208.0,15.880615,0.0,0.0,0.0,1197.6442,2.4731056e-05,0.0,50.561638,312.53403,0.0,30.000002,0.12437291,70.0,270.61526,248.79395,0.0,50.769436,0.12429147,0.0,50.085735,8.330017
8045,19922700.0,0.0,22.329712,20.41214,22.329742,22.338562,22.32013,22.33316,15.552216,15.303192,15.301849,15.281006,0.0,0.0319524,0.03215021,0.053200465,204.0,15.880615,0.0,0.0,0.0,1093.4835,2.2261249e-05,0.0,50.77939,283.88818,0.0,30.000002,0.11731203,70.0,261.10318,230.03276,0.0,50.910007,0.11725127,0.0,49.420013,8.330017
8046,19922760.0,0.0,22.369568,20.41571,22.369568,22.404785,22.337158,22.35382,15.69989,15.44342,15.443268,15.420837,0.0,0.03129844,0.031420358,0.050533652,200.0,15.880615,0.0,0.0,0.0,1042.448,2.1095944e-05,0.0,51.242905,260.79367,0.0,30.000002,0.113257885,70.0,254.72687,216.03313,0.0,51.32477,0.1132116,0.0,49.337162,8.330017
8047,19922820.0,0.0,22.410309,20.419617,22.410309,22.472992,22.355011,22.375305,15.85553,15.590363,15.590637,15.564026,0.0,0.030996956,0.03107355,0.049088877,196.0,15.963898,0.0,0.0,0.0,997.4987,1.9967261e-05,0.0,51.818073,242.45134,0.0,30.000002,0.11116139,70.0,250.46518,205.58585,0.0,51.869625,0.11112452,0.0,49.595894,8.330017
8048,19922880.0,0.0,22.45169,20.423828,22.45169,22.542328,22.373383,22.397308,15.921997,15.717529,15.7178955,15.689484,0.0,0.030886749,0.030934786,0.048335113,192.0,15.963898,0.0,0.0,0.0,996.2178,1.9944113e-05,0.0,52.41745,227.6757,0.0,30.000002,0.110157825,70.0,247.50658,197.53343,0.0,52.449787,0.11013058,0.0,50.00186,8.330017
8049,19922940.0,0.0,22.49347,20.428345,22.49347,22.612213,22.39209,22.419586,15.957062,15.811798,15.812103,15.785156,0.0,0.030884463,0.030914247,0.04798678,188.0,15.963898,0.0,0.0,0.0,1003.37616,2.008332e-05,0.0,53.00187,215.59752,0.0,30.000002,0.109785676,70.0,245.43408,191.1613,0.0,53.021915,0.10976416,0.0,50.46483,8.330017
8050,19923000.0,0.0,22.535553,20.433167,22.535553,22.682343,22.41098,22.442078,16.043549,15.894745,15.8949585,15.869476,0.0,0.030946469,0.030965116,0.047895107,184.0,16.04721,0.0,0.0,0.0,990.6715,1.9669991e-05,0.0,53.547127,205.76277,0.0,30.000002,0.10980638,70.0,244.04407,186.11281,0.0,53.559677,0.109788984,0.0,50.936043,8.330017
8051,19923060.0,0.0,22.575104,20.438263,22.575104,22.747131,22.42929,22.463867,16.064484,15.963013,15.963165,15.940338,0.0,0.03103196,0.031043513,0.047922105,180.0,16.04721,0.0,0.0,0.0,1006.72955,2.0004645e-05,0.0,54.047447,197.5051,0.0,30.000002,0.10999723,70.0,243.04654,181.93675,0.0,54.055225,0.10998313,0.0,51.388336,8.330017
8052,19923120.0,0.0,22.614532,20.443634,22.614532,22.811829,22.447662,22.485657,16.072388,16.007568,16.00766,15.988922,0.0,0.031123234,0.031130346,0.04800785,176.0,16.04721,0.0,0.0,0.0,1023.242,2.0338037e-05,0.0,54.50147,190.47406,0.0,30.000002,0.11026096,70.0,242.30135,178.41034,0.0,54.506256,0.11024898,0.0,51.811146,8.330017
8053,19923180.0,0.0,22.653961,20.44925,22.653961,22.876373,22.466064,22.507477,16.141571,16.052948,16.053009,16.036316,0.0,0.03120968,0.031214159,0.0481167,172.0,16.130493,0.0,0.0,0.0,1014.1363,1.9998257e-05,0.0,54.910175,184.41635,0.0,30.000002,0.11053975,70.0,241.72427,175.38022,0.0,54.913185,0.1105288,0.0,52.200096,8.330017
8054,19923240.0,0.0,22.693298,20.455078,22.693298,22.940704,22.484467,22.529327,16.154175,16.092743,16.092773,16.078247,0.0,0.031283505,0.031286336,0.048219435,168.0,16.130493,0.0,0.0,0.0,1031.859,2.0368429e-05,0.0,55.282623,179.01285,0.0,30.000002,0.11078871,70.0,241.25195,172.66383,0.0,55.284523,0.11077902,0.0,52.559193,8.330017
8055,19923300.0,0.0,22.732574,20.46112,22.732574,23.004852,22.5029,22.551147,16.15741,16.11908,16.11911,16.10736,0.0,0.03134426,0.031346012,0.04830814,164.0,16.130493,0.0,0.0,0.0,1048.2502,2.0696218e-05,0.0,55.62923,174.04292,0.0062294197,30.000002,0.11099792,69.99128,240.84973,170.14427,0.0,55.630405,0.110988945,0.0,52.896328,8.330017
8056,19923360.0,0.0,22.768738,20.467377,22.768738,23.062988,22.520172,22.571625,16.222565,16.153107,16.153107,16.141968,0.0,0.031390853,0.031391956,0.04837881,160.0,16.213806,0.0,0.0,0.0,1037.4551,2.0321195e-05,0.0,55.952026,169.4388,0.19999568,30.000002,0.11116097,69.72001,240.50323,167.78592,0.0,55.952763,0.1111525,0.0,53.212826,8.330017
8057,19923420.0,0.0,22.804657,20.473785,22.804657,23.120972,22.537476,22.592133,16.235535,16.185852,16.185883,16.175507,0.0,0.031425286,0.03142598,0.048431553,156.0,16.213806,0.0,0.0,0.0,1053.7301,2.0667823e-05,0.0,56.259872,165.06062,0.4027561,30.000002,0.111282304,69.43614,240.19682,165.51933,0.0,56.260334,0.11127434,0.0,53.51623,8.330017
8058,19923480.0,0.0,22.840515,20.480408,22.840515,23.178772,22.55481,22.61264,16.23819,16.207336,16.207336,16.198639,0.0,0.03144929,0.031449717,0.04846823,152.0,16.213806,0.0,0.0,0.0,1068.2068,2.0957252e-05,0.0,56.557785,160.83983,0.6055877,30.000002,0.11136674,69.152176,239.9231,163.31184,0.0,56.55807,0.11135908,0.0,53.81103,8.330017
8059,19923540.0,0.0,22.876251,20.487152,22.876251,23.236359,22.572144,22.633148,16.306946,16.238464,16.238464,16.229462,0.0,0.031463865,0.03146413,0.048490085,148.0,16.29712,0.0,0.0,0.0,1056.3676,2.0574606e-05,0.0,56.84836,156.74258,0.80845773,30.000002,0.11141754,68.868164,239.6781,161.14821,0.0,56.848537,0.11141005,0.0,54.09957,8.330017
8060,19923600.0,0.0,22.911957,20.494019,22.911987,23.293823,22.589539,22.653687,16.31668,16.268799,16.268799,16.25998,0.0,0.031470846,0.031471014,0.04849967,144.0,16.29712,0.0,0.0,0.0,1070.6014,2.0865198e-05,0.0,57.13603,152.72029,1.0113876,30.000002,0.1114409,68.58405,239.45805,159.00624,0.0,57.136143,0.11143352,0.0,54.385956,8.330017
8061,19923660.0,0.0,22.945007,20.501038,22.945007,23.34613,22.605927,22.673035,16.318298,16.289124,16.289124,16.281525,0.0,0.031471763,0.031471867,0.04849908,140.0,16.29712,0.0,0.0,0.0,1083.4243,2.1117514e-05,0.0,57.423485,148.75014,1.2143494,30.000002,0.11144203,68.29991,239.26125,156.87685,0.0,57.423557,0.11143489,0.0,54.67259,8.330017
8062,19923720.0,0.0,22.977814,20.508118,22.977814,23.398315,22.622375,22.692413,16.387695,16.319824,16.319824,16.311523,0.0,0.031467788,0.031467855,0.04849043,136.0,16.380402,0.0,0.0,0.0,1070.1667,2.0711394e-05,0.0,57.713146,144.81226,1.4173318,30.000002,0.111425266,68.01574,239.08633,154.75165,0.0,57.71319,0.111418314,0.0,54.96185,8.330017
8063,19923780.0,0.0,23.01062,20.51532,23.01062,23.450409,22.638855,22.711823,16.397186,16.35141,16.35141,16.342926,0.0,0.031459812,0.031459853,0.048475027,132.0,16.380402,0.0,0.0,0.0,1082.914,2.0967842e-05,0.0,58.006638,140.89644,1.620338,30.000002,0.1113937,67.73153,238.93254,152.62697,0.0,58.006668,0.111386955,0.0,55.25524,8.330017
8064,19923840.0,0.0,23.043365,20.522583,23.043365,23.50235,22.655396,22.731262,16.400146,16.371582,16.371582,16.364136,0.0,0.031448744,0.03144877,0.04845442,128.0,16.380402,0.0,0.0,0.0,1094.9852,2.1207064e-05,0.0,58.305676,136.99348,1.823357,30.000002,0.111350626,67.447296,238.79929,150.4995,0.0,58.305687,0.111344054,0.0,55.554398,8.330017
8065,19923900.0,0.0,23.07608,20.529907,23.07608,23.554169,22.671967,22.750702,16.469543,16.402039,16.402039,16.39386,0.0,0.03143496,0.031434976,0.048429195,124.0,16.463715,0.0,0.0,0.0,1080.8867,2.0784997e-05,0.0,58.611275,133.09904,2.0263684,30.000002,0.11129762,67.163086,238.6861,148.36787,0.0,58.61128,0.11129143,0.0,55.86031,8.330017
8066,19923960.0,0.0,23.106567,20.537292,23.106567,23.601746,22.687775,22.769165,16.479034,16.433472,16.433472,16.425049,0.0,0.03141884,0.03141885,0.04839995,120.0,16.463715,0.0,0.0,0.0,1092.807,2.1024453e-05,0.0,58.9243,129.21196,2.2293968,30.000002,0.111235775,66.878845,238.59262,146.23201,0.0,58.924305,0.11122995,0.0,56.17381,8.330017
8067,19924020.0,0.0,23.136871,20.544678,23.136871,23.6492,22.703613,22.787659,16.482025,16.453522,16.453522,16.446136,0.0,0.031400897,0.031400904,0.04836757,116.0,16.463715,0.0,0.0,0.0,1104.014,2.124652e-05,0.0,59.24598,125.32851,2.4324245,30.000002,0.11116688,66.594604,238.51842,144.0908,0.0,59.24598,0.11116144,0.0,56.496067,8.330017
8068,19924080.0,0.0,23.167175,20.552063,23.167175,23.696564,22.719482,22.806152,16.551575,16.483978,16.483978,16.47583,0.0,0.031381186,0.031381186,0.04833212,112.0,16.546997,0.0,0.0,0.0,1089.0298,2.0811287e-05,0.0,59.577103,121.4473,2.6354184,30.000002,0.11109159,66.31041,238.46313,141.94398,0.0,59.577103,0.11108682,0.0,56.827885,8.330017
8069,19924140.0,0.0,23.19748,20.559448,23.19748,23.743866,22.735443,22.824738,16.561401,16.513947,16.513947,16.505676,0.0,0.03136031,0.031360313,0.048294716,108.0,16.546997,0.0,0.0,0.0,1100.4905,2.1042544e-05,0.0,59.919186,117.56421,2.8384101,30.000002,0.11101167,66.02623,238.42633,139.78998,0.0,59.919186,0.11100751,0.0,57.170753,8.330017
8070,19924200.0,0.0,23.227753,20.566833,23.227753,23.791077,22.751465,22.843353,16.56308,16.532227,16.532227,16.525055,0.0,0.031338297,0.031338297,0.048255317,104.0,16.546997,0.0,0.0,0.0,1110.9213,2.124218e-05,0.0,60.272884,113.68113,3.041374,30.000002,0.11092734,65.74207,238.40768,137.63005,0.0,60.272892,0.11092395,0.0,57.52532,8.330017
8071,19924260.0,0.0,23.255798,20.574158,23.255798,23.833893,22.766754,22.860962,16.633636,16.563995,16.563995,16.555786,0.0,0.031313162,0.031313162,0.04821018,100.0,16.63031,0.0,0.0,0.0,1095.3145,2.0800015e-05,0.0,60.635822,109.81688,3.2443392,30.000002,0.110830955,65.457924,238.40671,135.4717,0.0,60.63583,0.11082886,0.0,57.889194,8.330017
8072,19924320.0,0.0,23.283752,20.581451,23.283722,23.876678,22.782166,22.878632,16.643494,16.594788,16.594788,16.586426,0.0,0.03128703,0.03128703,0.04816344,96.0,16.63031,0.0,0.0,0.0,1106.0708,2.1017717e-05,0.0,61.012695,105.948074,3.4472506,30.000002,0.11073057,65.17384,238.42297,133.30522,0.0,61.012695,0.11072968,0.0,58.267117,8.330017
8073,19924380.0,0.0,23.311676,20.588654,23.311615,23.919403,22.797607,22.896362,16.645142,16.613556,16.613556,16.606262,0.0,0.031259313,0.031259313,0.048114616,92.0,16.63031,0.0,0.0,0.0,1115.7457,2.1202935e-05,0.0,61.404125,102.07973,3.6501162,30.000002,0.110624716,64.88984,238.45604,131.133,0.0,61.404125,0.11062532,0.0,58.65952,8.330017
8074,19924440.0,0.0,23.339478,20.595795,23.339539,23.962067,22.81308,22.914124,16.715912,16.64566,16.64566,16.63733,0.0,0.031226685,0.031226685,0.048059255,88.0,16.713593,0.0,0.0,0.0,1099.4904,2.0750935e-05,0.0,61.807526,98.2351,3.853003,30.000002,0.11050225,64.6058,238.50531,128.96385,0.0,61.807526,0.11050502,0.0,59.06333,8.330017
8075,19924500.0,0.0,23.367432,20.602814,23.367523,24.00476,22.828644,22.931946,16.725739,16.676666,16.676666,16.668152,0.0,0.031192055,0.031192055,0.048001602,84.0,16.713593,0.0,0.0,0.0,1109.7074,2.0955804e-05,0.0,62.229435,94.38679,4.055802,30.000002,0.11037292,64.32188,238.5705,126.78635,0.0,62.229435,0.11037792,0.0,59.484386,8.330017
8076,19924560.0,0.0,23.39325,20.609741,23.393433,24.043427,22.843628,22.948853,16.727448,16.696045,16.696045,16.68863,0.0,0.031154625,0.031154625,0.04794024,80.0,16.713593,0.0,0.0,0.0,1118.6865,2.1128177e-05,0.0,62.66989,90.544785,4.2585196,30.000002,0.11023323,64.03807,238.65103,124.604904,0.0,62.66989,0.110240735,0.0,59.922523,8.330017
8077,19924620.0,0.0,23.418976,20.616516,23.41925,24.082092,22.858643,22.96582,16.798248,16.727997,16.727997,16.719635,0.0,0.031112002,0.031112002,0.04787107,76.0,16.796906,0.0,0.0,0.0,1101.6235,2.0665808e-05,0.0,63.127327,86.72264,4.4612575,30.000002,0.11007615,63.75424,238.74626,122.425026,0.0,63.127327,0.11008753,0.0,60.376133,8.330017
8078,19924680.0,0.0,23.444763,20.623138,23.44516,24.120758,22.87378,22.98288,16.80777,16.75885,16.75885,16.750305,0.0,0.031066945,0.031066945,0.047798377,72.0,16.796906,0.0,0.0,0.0,1110.9883,2.0854337e-05,0.0,63.608635,82.89826,4.6638145,30.000002,0.1099092,63.47066,238.85599,120.236984,0.0,63.608635,0.10992453,0.0,60.85136,8.330017
8079,19924740.0,0.0,23.47052,20.629608,23.471039,24.159424,22.888947,22.99997,16.809357,16.777588,16.777588,16.770172,0.0,0.031018801,0.031018801,0.04772077,68.0,16.796906,0.0,0.0,0.0,1119.2555,2.1011097e-05,0.0,64.11531,79.076805,4.866226,30.000002,0.109730616,63.187283,238.9796,118.0434,0.0,64.11531,0.10975073,0.0,61.349533,8.330017
8080,19924800.0,0.0,23.496277,20.635895,23.496948,24.19809,22.904175,23.01712,16.880493,16.809723,16.809723,16.8013,0.0,0.030963657,0.030963657,0.047628682,64.0,16.880219,0.0,0.0,0.0,1101.5165,2.053934e-05,0.0,64.64231,75.29148,5.0686173,30.000002,0.1095224,62.903934,239.11618,115.856766,0.0,64.64231,0.10954852,0.0,61.866695,8.330017
8081,19924860.0,0.0,23.520203,20.641998,23.521057,24.233215,22.918915,23.033478,16.889313,16.842102,16.842102,16.833374,0.0,0.03090321,0.03090321,0.047525793,60.0,16.880219,0.0,0.0,0.0,1109.7817,2.0703243e-05,0.0,65.19728,71.518654,5.27087,30.000002,0.10929177,62.62078,239.2656,113.66675,0.0,65.19728,0.10932472,0.0,62.410736,8.330017
8082,19924920.0,0.0,23.543976,20.647888,23.545074,24.268372,22.933685,23.049866,16.89212,16.862701,16.862701,16.85498,0.0,0.030837215,0.030837215,0.047412373,56.0,16.880219,0.0,0.0,0.0,1117.2792,2.0851316e-05,0.0,65.783775,67.75801,5.4729533,30.000002,0.10903726,62.337864,239.42764,111.47307,0.0,65.783775,0.10907806,0.0,62.985355,8.330017
8083,19924980.0,0.0,23.56778,20.653534,23.569122,24.303558,22.948578,23.066345,16.962616,16.893524,16.893524,16.88501,0.0,0.030764183,0.030764183,0.04728593,52.0,16.963501,0.0,0.0,0.0,1098.3582,2.0362395e-05,0.0,66.40493,64.01039,5.674355,30.000002,0.10875638,62.055904,239.60219,109.27599,0.0,66.40493,0.10880691,0.0,63.593697,8.330017
8084,19925040.0,0.0,23.591644,20.658966,23.593292,24.338867,22.963562,23.082947,16.971466,16.923431,16.923431,16.914856,0.0,0.030684637,0.030684637,0.047148053,48.0,16.963501,0.0,0.0,0.0,1105.752,2.0512076e-05,0.0,67.06751,60.26981,5.8756604,30.000002,0.1084484,61.774075,239.78914,107.07207,0.0,67.06751,0.10850987,0.0,64.242516,8.330017
8085,19925100.0,0.0,23.615479,20.664124,23.617493,24.374237,22.978638,23.09961,16.972656,16.941559,16.941559,16.934113,0.0,0.030597223,0.030597223,0.04699623,44.0,16.963501,0.0,0.0,0.0,1111.8934,2.0628078e-05,0.0,67.77603,56.541042,6.076599,30.000002,0.10811028,61.49276,239.988,104.863594,0.0,67.77603,0.10818461,0.0,64.93619,8.330017
8086,19925160.0,0.0,23.637573,20.669006,23.640015,24.406372,22.993225,23.115479,17.044067,16.973175,16.973175,16.964722,0.0,0.030495845,0.030495845,0.04681926,40.0,17.046814,0.0,0.0,0.0,1091.7769,2.0123698e-05,0.0,68.522194,52.872036,6.277553,30.000002,0.10771423,61.211426,240.19763,102.66907,0.0,68.522194,0.10780371,0.0,65.66681,8.330017
8087,19925220.0,0.0,23.659607,20.673615,23.662567,24.43869,23.007935,23.1315,17.052551,17.00357,17.00357,16.994904,0.0,0.030383244,0.030383244,0.046623252,36.0,17.046814,0.0,0.0,0.0,1097.6304,2.0245772e-05,0.0,69.32767,49.212048,6.477762,30.000002,0.10727622,60.931133,240.41907,100.46574,0.0,69.32767,0.10738272,0.0,66.45566,8.330017
8088,19925280.0,0.0,23.681671,20.677917,23.685211,24.47113,23.022766,23.147614,17.053406,17.02185,17.02185,17.014282,0.0,0.030257137,0.030257137,0.046403665,32.0,17.046814,0.0,0.0,0.0,1101.9646,2.0329077e-05,0.0,70.199356,45.571938,6.6774683,30.000002,0.10678836,60.651546,240.65176,98.25806,0.0,70.199356,0.106914565,0.0,67.309265,8.330017
8089,19925340.0,0.0,23.703796,20.681885,23.708008,24.503632,23.03769,23.163818,17.126251,17.053802,17.053802,17.045166,0.0,0.03017487,0.03017487,0.046267044,29.666666,17.130096,0.0,0.0,0.0,1081.5461,1.9818131e-05,0.0,71.10704,42.249207,6.876754,30.000002,0.10645978,60.372543,240.86282,96.28147,0.0,71.10704,0.106610455,0.0,68.19689,8.330017
8090,19925400.0,0.0,23.725922,20.685516,23.730957,24.536255,23.052704,23.180115,17.136475,17.085297,17.085297,17.076385,0.0,0.030107804,0.030107804,0.046155885,27.333334,17.130096,0.0,0.0,0.0,1088.5962,1.9959252e-05,0.0,72.04401,39.168457,7.0747294,30.000002,0.106189065,60.095383,241.06122,94.45972,0.0,72.04401,0.10636678,0.0,69.11103,8.330017
8091,19925460.0,0.0,23.74643,20.688812,23.75238,24.565918,23.06726,23.195679,17.138947,17.106995,17.106995,17.098999,0.0,0.030037954,0.030037954,0.046038553,25.0,17.130096,0.0,0.0,0.0,1094.6813,2.0074845e-05,0.0,73.006645,36.284878,7.2729735,30.000002,0.10590044,59.81784,241.25345,92.744286,0.0,73.006645,0.10610894,0.0,70.04922,8.330017
8092,19925520.0,0.0,23.766846,20.691742,23.773926,24.595581,23.081818,23.211273,17.213562,17.13974,17.13974,17.130798,0.0,0.030062038,0.030062038,0.04609534,25.0,17.21341,0.0,0.0,0.0,1077.2474,1.962028e-05,0.0,73.97655,33.84672,7.468169,30.000002,0.10596861,59.544563,241.39468,91.39156,0.0,73.97655,0.106215,0.0,70.9915,8.330017
8093,19925580.0,0.0,23.7872,20.694275,23.795532,24.625153,23.096436,23.226898,17.225647,17.17273,17.17273,17.163513,0.0,0.030136285,0.030136285,0.046236817,25.0,17.21341,0.0,0.0,0.0,1088.8402,1.9842075e-05,0.0,74.89829,31.829908,7.662084,30.000002,0.10621801,59.273083,241.49747,90.33222,0.0,74.89829,0.10650728,0.0,71.88213,8.330017
8094,19925640.0,0.0,23.807343,20.696411,23.817108,24.654572,23.111053,23.242493,17.229614,17.194244,17.194244,17.186096,0.0,0.030241588,0.030241588,0.04642997,25.0,17.21341,0.0,0.0,0.0,1100.8834,2.0062565e-05,0.0,75.75989,30.160364,7.8542986,30.000002,0.106575795,59.003986,241.5706,89.50246,0.0,75.75989,0.10691409,0.0,72.71088,8.330017
8095,19925700.0,0.0,23.82721,20.69815,23.838593,24.683838,23.12561,23.258087,17.3042,17.22931,17.22931,17.220154,0.0,0.030359074,0.030359074,0.046642575,25.0,17.296692,0.0,0.0,0.0,1087.7742,1.9697478e-05,0.0,76.57436,28.727741,8.046298,30.000002,0.106964156,58.73518,241.62628,88.81656,0.0,76.57436,0.107358135,0.0,73.491905,8.330017
8096,19925760.0,0.0,23.845306,20.699432,23.858551,24.710144,23.139618,23.272888,17.313568,17.264252,17.264252,17.254852,0.0,0.030489158,0.030489158,0.04687504,25.0,17.296692,0.0,0.0,0.0,1101.3755,1.9952518e-05,0.0,77.32889,27.52653,8.23685,30.000002,0.10739388,58.468407,241.66367,88.27544,0.0,77.32889,0.10785131,0.0,74.21275,8.330017
8097,19925820.0,0.0,23.862946,20.700287,23.878296,24.736298,23.153595,23.287628,17.31723,17.286713,17.286713,17.278564,0.0,0.030628424,0.030628424,0.047121435,25.0,17.296692,0.0,0.0,0.0,1114.9786,2.0208483e-05,0.0,78.01692,26.532732,8.424931,30.000002,0.10784802,58.205097,241.68533,87.86081,0.0,78.01692,0.108376734,0.0,74.86746,8.330017
8098,19925880.0,0.0,23.880249,20.700684,23.897919,24.762238,23.167511,23.302338,17.389618,17.319794,17.319794,17.310974,0.0,0.030773867,0.030773867,0.047376577,25.0,17.380005,0.0,0.0,0.0,1102.3401,1.9855555e-05,0.0,78.63376,25.724323,8.608963,30.000002,0.10831511,57.947453,241.69345,87.557144,0.0,78.63376,0.10892286,0.0,75.45187,8.330017
8099,19925940.0,0.0,23.897186,20.700592,23.91745,24.787994,23.181396,23.317017,17.398346,17.351288,17.351288,17.34259,0.0,0.0309205,0.0309205,0.047631826,25.0,17.380005,0.0,0.0,0.0,1116.4637,2.0123069e-05,0.0,79.17512,25.079817,8.791538,30.000002,0.10877597,57.69185,241.69073,87.34733,0.0,79.17512,0.10947193,0.0,75.962456,8.330017
8100,19926000.0,0.0,23.913666,20.700012,23.936798,24.813507,23.19522,23.331604,17.399872,17.370514,17.370514,17.363129,0.0,0.031065097,0.031065097,0.047881782,25.0,17.380005,0.0,0.0,0.0,1129.6311,2.0364505e-05,0.0,79.63964,24.579823,8.971675,30.000002,0.10921807,57.439655,241.6794,87.216965,0.0,79.63964,0.110011406,0.0,76.39836,8.330017
8101,19926060.0,0.0,23.928375,20.699036,23.954712,24.836365,23.208496,23.345459,17.471985,17.403625,17.403625,17.395386,0.0,0.031205634,0.031205634,0.048123483,25.0,17.463318,0.0,0.0,0.0,1116.2089,2.0001842e-05,0.0,80.051476,24.171978,9.152066,30.000002,0.10963234,57.18711,241.66335,87.13412,0.0,80.051476,0.11053404,0.0,76.78337,8.330017
8102,19926120.0,0.0,23.942627,20.697784,23.972412,24.85907,23.22174,23.359283,17.480316,17.434845,17.434845,17.426636,0.0,0.03133993,0.03133993,0.04835313,25.0,17.463318,0.0,0.0,0.0,1129.3176,2.0251053e-05,0.0,80.39473,23.869354,9.327278,30.000002,0.11001418,56.941807,241.6424,87.10445,0.0,80.39473,0.11103256,0.0,77.102486,8.330017
8103,19926180.0,0.0,23.956451,20.69629,23.99002,24.881592,23.234924,23.373047,17.481506,17.453583,17.453583,17.446655,0.0,0.03146596,0.03146596,0.048567437,25.0,17.463318,0.0,0.0,0.0,1141.2435,2.0470563e-05,0.0,80.67143,23.659231,9.4998,30.000002,0.1103543,56.700283,241.61801,87.118576,0.0,80.67143,0.11149905,0.0,77.35799,8.330017
8104,19926240.0,0.0,23.969849,20.694489,24.007507,24.903992,23.248108,23.38678,17.552856,17.48645,17.48645,17.478607,0.0,0.03158493,0.03158493,0.048768803,25.0,17.5466,0.0,0.0,0.0,1126.2142,2.0080433e-05,0.0,80.90402,23.50649,9.672879,30.000002,0.11065512,56.457966,241.59206,87.15778,0.0,80.90402,0.11193844,0.0,77.57154,8.330017
8105,19926300.0,0.0,23.982758,20.692444,24.024963,24.9263,23.261261,23.400543,17.562256,17.518616,17.518616,17.51062,0.0,0.031694863,0.031694863,0.048954044,25.0,17.5466,0.0,0.0,0.0,1138.0626,2.0307501e-05,0.0,81.086754,23.41388,9.84386,30.000002,0.11091115,56.218594,241.56497,87.221756,0.0,81.086754,0.11234365,0.0,77.7379,8.330017
8106,19926360.0,0.0,23.994293,20.690155,24.041077,24.946167,23.273956,23.413605,17.562866,17.5372,17.5372,17.530487,0.0,0.0317933,0.0317933,0.04911917,25.0,17.5466,0.0,0.0,0.0,1148.41,2.0498375e-05,0.0,81.21533,23.381815,10.004519,30.000002,0.11112126,55.99367,241.5375,87.30823,0.0,81.21533,0.11270574,0.0,77.85319,8.330017
8107,19926420.0,0.0,24.005188,20.687592,24.057037,24.965973,23.286621,23.426636,17.633636,17.569275,17.569275,17.561707,0.0,0.031882536,0.031882536,0.049268205,25.0,17.629913,0.0,0.0,0.0,1131.4431,2.0077387e-05,0.0,81.30774,23.387619,10.169982,30.000002,0.11128082,55.762024,241.51039,87.40665,0.0,81.30774,0.113033324,0.0,77.9345,8.330017
8108,19926480.0,0.0,24.015778,20.684814,24.072998,24.985748,23.299286,23.439697,17.641815,17.599396,17.599396,17.591827,0.0,0.031960297,0.031960297,0.049397614,25.0,17.629913,0.0,0.0,0.0,1141.3124,2.0267415e-05,0.0,81.36093,23.431583,10.329396,30.000002,0.111392245,55.538845,241.48431,87.51487,0.0,81.36093,0.11331831,0.0,77.979164,8.330017
8109,19926540.0,0.0,24.026093,20.681763,24.088898,25.005402,23.311981,23.452759,17.643005,17.617249,17.617249,17.61087,0.0,0.032026216,0.032026216,0.04950687,25.0,17.629913,0.0,0.0,0.0,1149.9891,2.0428259e-05,0.0,81.37967,23.506498,10.484769,30.000002,0.11145323,55.321323,241.45982,87.62837,0.0,81.37967,0.11355943,0.0,77.99173,8.330017
8110,19926600.0,0.0,24.03595,20.678467,24.104736,25.025024,23.324646,23.46579,17.714142,17.649689,17.649689,17.642334,0.0,0.032083847,0.032083847,0.049602028,25.0,17.713196,0.0,0.0,0.0,1131.2463,1.9978927e-05,0.0,81.37762,23.59862,10.642411,30.000002,0.111470245,55.100624,241.43672,87.74303,0.0,81.37762,0.113769926,0.0,77.98501,8.330017
8111,19926660.0,0.0,24.044617,20.674957,24.119507,25.042603,23.336945,23.478302,17.721252,17.679352,17.679352,17.671997,0.0,0.03213026,0.03213026,0.04967833,25.0,17.713196,0.0,0.0,0.0,1139.2089,2.0131576e-05,0.0,81.35099,23.708963,10.791361,30.000002,0.111446105,54.892094,241.41585,87.85631,0.0,81.35099,0.11393906,0.0,77.955574,8.330017
8112,19926720.0,0.0,24.052826,20.671204,24.134186,25.06015,23.349243,23.490814,17.72342,17.697296,17.697296,17.69107,0.0,0.03216666,0.03216666,0.04973781,25.0,17.713196,0.0,0.0,0.0,1146.4326,2.0269814e-05,0.0,81.30658,23.83013,10.940538,30.000002,0.11137531,54.683243,241.39726,87.96522,0.0,81.30658,0.11407134,0.0,77.909836,8.330017
8113,19926780.0,0.0,24.060638,20.667236,24.148834,25.077667,23.361542,23.503326,17.794891,17.730194,17.730194,17.72287,0.0,0.032196354,0.032196354,0.049786035,25.0,17.796509,0.0,0.0,0.0,1125.969,1.9794723e-05,0.0,81.252144,23.95612,11.090656,30.000002,0.111268744,54.473083,241.38037,88.06981,0.0,81.252144,0.114179,0.0,77.85496,8.330017
8114,19926840.0,0.0,24.06836,20.663025,24.163574,25.095276,23.373932,23.51593,17.803314,17.760712,17.760712,17.753326,0.0,0.032217603,0.032217603,0.04982015,25.0,17.796509,0.0,0.0,0.0,1132.7058,1.992791e-05,0.0,81.18733,24.084822,11.234079,30.000002,0.1111316,54.27229,241.36584,88.166954,0.0,81.18733,0.11425556,0.0,77.790726,8.330017
8115,19926900.0,0.0,24.075958,20.6586,24.178284,25.112885,23.386322,23.528534,17.80484,17.77884,17.77884,17.772583,0.0,0.03223107,0.03223107,0.049841277,25.0,17.796509,0.0,0.0,0.0,1138.5311,2.0037307e-05,0.0,81.11579,24.212118,11.373629,30.000002,0.11096363,54.076923,241.3537,88.25501,0.0,81.11579,0.11430362,0.0,77.72058,8.330017
8116,19926960.0,0.0,24.082184,20.653961,24.192017,25.128601,23.398346,23.540619,17.876434,17.811768,17.811768,17.804443,0.0,0.03223957,0.03223957,0.049854122,25.0,17.879791,0.0,0.0,0.0,1116.7587,1.9543802e-05,0.0,81.041664,24.336325,11.516535,30.000002,0.11076451,53.876854,241.34319,88.33598,0.0,81.041664,0.11433351,0.0,77.6483,8.330017
8117,19927020.0,0.0,24.08841,20.649109,24.205719,25.14441,23.410461,23.552765,17.883911,17.842133,17.842133,17.834747,0.0,0.032242347,0.032242347,0.049857445,25.0,17.879791,0.0,0.0,0.0,1122.1648,1.9650166e-05,0.0,80.96639,24.453886,11.650287,30.000002,0.11055163,53.689598,241.33481,88.40696,0.0,80.96639,0.114342354,0.0,77.575325,8.330017
8118,19927080.0,0.0,24.09436,20.644043,24.219482,25.160248,23.422607,23.564941,17.886108,17.85913,17.85913,17.852875,0.0,0.032239784,0.032239784,0.049851928,25.0,17.879791,0.0,0.0,0.0,1127.079,1.9746187e-05,0.0,80.89329,24.560488,11.784549,30.000002,0.11031157,53.50163,241.32867,88.46582,0.0,80.89329,0.11433151,0.0,77.50481,8.330017
8119,19927140.0,0.0,24.100037,20.638794,24.233276,25.176117,23.434784,23.577179,17.958282,17.8927,17.8927,17.885315,0.0,0.032234967,0.032234967,0.049842663,25.0,17.963104,0.0,0.0,0.0,1104.3976,1.9241035e-05,0.0,80.82194,24.661423,11.920705,30.000002,0.11005375,53.311012,241.3235,88.51908,0.0,80.82194,0.11431278,0.0,77.436134,8.330017
8120,19927200.0,0.0,24.10556,20.633331,24.247131,25.192108,23.447052,23.589478,17.966766,17.92508,17.92508,17.91742,0.0,0.03222735,0.03222735,0.049828805,25.0,17.963104,0.0,0.0,0.0,1109.0958,1.9334671e-05,0.0,80.754265,24.752716,12.054003,30.000002,0.10978407,53.124397,241.31976,88.5637,0.0,80.754265,0.11428368,0.0,77.3712,8.330017
8121,19927260.0,0.0,24.110565,20.627686,24.260101,25.20639,23.458954,23.601257,17.969055,17.943573,17.943573,17.937134,0.0,0.03221727,0.03221727,0.049810935,25.0,17.963104,0.0,0.0,0.0,1113.5212,1.9422512e-05,0.0,80.69227,24.831778,12.176088,30.000002,0.109520726,52.953476,241.31752,88.59857,0.0,80.69227,0.114245616,0.0,77.311935,8.330017
8122,19927320.0,0.0,24.114899,20.621857,24.27301,25.220734,23.470886,23.613129,18.041016,17.97638,17.97638,17.968964,0.0,0.03220581,0.03220581,0.049790815,25.0,18.046417,0.0,0.0,0.0,1090.1543,1.8910046e-05,0.0,80.63511,24.90143,12.305757,30.000002,0.109232895,52.77194,241.31622,88.62651,0.0,80.63511,0.11420255,0.0,77.25742,8.330017
8123,19927380.0,0.0,24.119171,20.615814,24.286041,25.235168,23.48291,23.625061,18.049316,18.00824,18.00824,18.00061,0.0,0.0321934,0.0321934,0.04976921,25.0,18.046417,0.0,0.0,0.0,1094.2911,1.8993645e-05,0.0,80.583725,24.960808,12.432755,30.000002,0.10894165,52.594143,241.31583,88.64748,0.0,80.583725,0.11415611,0.0,77.208565,8.330017
8124,19927440.0,0.0,24.123444,20.60962,24.299133,25.249695,23.494995,23.637024,18.052155,18.028015,18.028015,18.021515,0.0,0.0321805,0.0321805,0.04974688,25.0,18.046417,0.0,0.0,0.0,1098.3295,1.9074745e-05,0.0,80.538506,25.009935,12.55681,30.000002,0.10864985,52.420467,241.31621,88.66197,0.0,80.538506,0.11410796,0.0,77.16571,8.330017
8125,19927500.0,0.0,24.128113,20.60321,24.312286,25.264313,23.507141,23.649048,18.124176,18.060242,18.060242,18.052795,0.0,0.032167513,0.032167513,0.04972451,25.0,18.1297,0.0,0.0,0.0,1074.7074,1.856131e-05,0.0,80.499664,25.049099,12.672843,30.000002,0.10836992,52.258022,241.31721,88.670616,0.0,80.499664,0.114059605,0.0,77.12903,8.330017
