,time,AHU: Static Pressure Reset Trim And Respond Signal,AHU: Mixed Air Temperature,Outdoor Air Temperature,AHU: Return Air Temperature,VAV: South Zone Room Air Temperature,VAV: Core Zone Room Air Temperature,VAV: North Zone Room Air Temperature,AHU: Supply Air Temperature,VAV: Core Zone Discharge Air Temperature,VAV: North Zone Discharge Air Temperature,VAV: South Zone Discharge Air Temperature,AHU: Supply Air Temperature Reset Trim And Respond Signal,VAV: Core Zone Airflow Rate,VAV: North Zone Airflow Rate,VAV: South Zone Airflow Rate,AHU: Supply Duct Static Pressure Setpoint,AHU: Supply Air Temperature Setpoint,VAV: Core Zone Cooling Loop Signal,VAV: North Zone Cooling Loop Signal,VAV: South Zone Cooling Loop Signal,AHU: Cooling Coil Load,AHU: Cooling Coil Supply Water Flow Rate,VAV: Core Zone Reheat Valve Signal,VAV: Core Zone Discharge Air Damper Position,AHU: Supply Duct Static Pressure,AHU: Exhaust Air Damper Position,AHU: Outdoor Air Damper Position,AHU: Return Airflow Rate,AHU: Return Air Damper Position,AHU: Supply Fan Power Modelica Inaccurate,AHU: Supply Fan Power,VAV: North Zone Reheat Valve Signal,VAV: North Zone Discharge Air Damper Position,AHU: Supply Fan Airflow Rate,VAV: South Zone Reheat Valve Signal,VAV: South Zone Discharge Air Damper Position,AHU: Cooling Coil Supply Water Temperature
8126,19927560.0,0.0,24.131775,20.59665,24.324585,25.277283,23.518951,23.660645,18.131348,18.08966,18.08966,18.082306,0.0,0.03215489,0.03215489,0.049702875,25.0,18.1297,0.0,0.0,0.0,1078.6195,1.8640238e-05,0.0,80.46767,25.078188,12.787522,30.000002,0.10809056,52.09747,241.31874,88.67382,0.0,80.46767,0.11401271,0.0,77.098946,8.330017
8127,19927620.0,0.0,24.135162,20.589935,24.336884,25.290344,23.530792,23.672272,18.134094,18.107666,18.107666,18.10141,0.0,0.032142933,0.032142933,0.049682446,25.0,18.1297,0.0,0.0,0.0,1082.4109,1.8716175e-05,0.0,80.44179,25.098722,12.903611,30.000002,0.10780734,51.934944,241.32057,88.6728,0.0,80.44179,0.11396834,0.0,77.074745,8.330017
8128,19927680.0,0.0,24.138336,20.583038,24.349243,25.303467,23.542694,23.68393,18.20697,18.141144,18.141144,18.133728,0.0,0.03213157,0.03213157,0.049663067,25.0,18.213013,0.0,0.0,0.0,1058.4984,1.8204077e-05,0.0,80.420006,25.11371,13.021631,30.000002,0.10751905,51.769714,241.32256,88.6692,0.0,80.420006,0.113926224,0.0,77.05447,8.330017
8129,19927740.0,0.0,24.14151,20.575958,24.361694,25.316711,23.554688,23.695679,18.21524,18.173462,18.173462,18.165771,0.0,0.032121096,0.032121096,0.04964527,25.0,18.213013,0.0,0.0,0.0,1062.2306,1.827996e-05,0.0,80.403,25.12261,13.137208,30.000002,0.10723623,51.607906,241.32463,88.66304,0.0,80.403,0.113887474,0.0,77.03875,8.330017
8130,19927800.0,0.0,24.144714,20.568756,24.374207,25.330048,23.566711,23.707489,18.218262,18.193573,18.193573,18.186981,0.0,0.03211164,0.03211164,0.049629256,25.0,18.213013,0.0,0.0,0.0,1066.0249,1.8356226e-05,0.0,80.39044,25.126131,13.250115,30.000002,0.106960274,51.44984,241.32675,88.65488,0.0,80.39044,0.11385254,0.0,77.02727,8.330017
8131,19927860.0,0.0,24.147491,20.561401,24.385742,25.341522,23.57837,23.71878,18.29071,18.226166,18.226166,18.218628,0.0,0.032103315,0.032103315,0.0496152,25.0,18.296295,0.0,0.0,0.0,1042.0364,1.7846822e-05,0.0,80.38198,25.125076,13.355483,30.000002,0.10670263,51.302326,241.32883,88.64529,0.0,80.38198,0.113821834,0.0,77.01968,8.330017
8132,19927920.0,0.0,24.14972,20.553864,24.397308,25.353119,23.590118,23.730164,18.298584,18.25772,18.25772,18.250092,0.0,0.032096002,0.032096002,0.049602896,25.0,18.296295,0.0,0.0,0.0,1045.6458,1.7920534e-05,0.0,80.37684,25.12034,13.465929,30.000002,0.10643559,51.147697,241.33083,88.63467,0.0,80.37684,0.113794886,0.0,77.01523,8.330017
8133,19927980.0,0.0,24.152008,20.546204,24.408936,25.364807,23.601929,23.741577,18.301453,18.277374,18.277374,18.270844,0.0,0.032089774,0.032089774,0.049592458,25.0,18.296295,0.0,0.0,0.0,1049.3435,1.7995128e-05,0.0,80.37462,25.11277,13.573853,30.000002,0.10617631,50.99661,241.33266,88.62357,0.0,80.37462,0.11377199,0.0,77.01353,8.330017
8134,19928040.0,0.0,24.15506,20.538422,24.420593,25.376526,23.613739,23.753021,18.304718,18.288605,18.288605,18.283508,0.0,0.032084808,0.032084808,0.04958419,25.0,18.300018,0.0,0.0,0.0,1051.5615,1.8033881e-05,0.0,80.37515,25.102993,13.671076,30.000002,0.10594394,50.860493,241.3343,88.61257,0.0,80.37515,0.11375378,0.0,77.01442,8.330017
8135,19928100.0,0.0,24.157532,20.530487,24.432251,25.388245,23.625519,23.764435,18.305176,18.2948,18.2948,18.290924,0.0,0.03208104,0.03208104,0.04957796,25.0,18.300018,0.0,0.0,0.0,1054.9335,1.8098857e-05,0.0,80.37796,25.09152,13.773516,30.000002,0.10570305,50.71708,241.33568,88.60188,0.0,80.37796,0.11374001,0.0,77.0174,8.330017
8136,19928160.0,0.0,24.159058,20.5224,24.44284,25.398071,23.636871,23.7753,18.305267,18.299225,18.299225,18.296417,0.0,0.032077827,0.032077827,0.049572665,25.0,18.300018,0.0,0.0,0.0,1058.0847,1.8159824e-05,0.0,80.38162,25.079607,13.875002,30.000002,0.10546549,50.575,241.33691,88.59154,0.0,80.38162,0.11372829,0.0,77.021194,8.330017
8137,19928220.0,0.0,24.160461,20.514221,24.45337,25.407867,23.648224,23.786163,18.305115,18.301727,18.301727,18.299774,0.0,0.03207541,0.03207541,0.04956872,25.0,18.300018,0.0,0.0,0.0,1061.0596,1.8217108e-05,0.0,80.38637,25.067337,13.975067,30.000002,0.10523329,50.434906,241.33794,88.58185,0.0,80.38637,0.11371951,0.0,77.02596,8.330017
8138,19928280.0,0.0,24.161896,20.50589,24.463867,25.417633,23.659485,23.796967,18.304901,18.302917,18.302917,18.301514,0.0,0.0320739,0.0320739,0.049566306,25.0,18.300018,0.0,0.0,0.0,1063.8768,1.8271152e-05,0.0,80.39196,25.055243,14.0733,30.000002,0.10500793,50.29738,241.33868,88.573235,0.0,80.39196,0.113714084,0.0,77.03149,8.330017
8139,19928340.0,0.0,24.1633,20.497437,24.474304,25.427338,23.670746,23.80774,18.304718,18.303589,18.303589,18.302643,0.0,0.03207292,0.03207292,0.04956479,25.0,18.300018,0.0,0.0,0.0,1066.5887,1.832313e-05,0.0,80.39785,25.04361,14.170274,30.000002,0.10478716,50.161617,241.33926,88.56547,0.0,80.39785,0.113710605,0.0,77.03726,8.330017
8140,19928400.0,0.0,24.164673,20.488892,24.48471,25.437012,23.681976,23.818481,18.304535,18.304016,18.304016,18.303375,0.0,0.03207229,0.03207229,0.04956386,25.0,18.300018,0.0,0.0,0.0,1069.2358,1.8373838e-05,0.0,80.40387,25.032389,14.26635,30.000002,0.10456957,50.027115,241.3397,88.55831,0.0,80.40387,0.11370842,0.0,77.04314,8.330017
8141,19928460.0,0.0,24.165161,20.480225,24.49414,25.444916,23.692749,23.828674,18.304321,18.304169,18.304169,18.303772,0.0,0.03207211,0.03207211,0.04956367,25.0,18.300018,0.0,0.0,0.0,1071.6846,1.8421642e-05,0.0,80.409935,25.021904,14.361206,30.000002,0.104356505,49.894314,241.33998,88.552055,0.0,80.409935,0.11370786,0.0,77.04903,8.330017
8142,19928520.0,0.0,24.165619,20.471466,24.503479,25.45279,23.70346,23.838837,18.304108,18.304169,18.304169,18.303894,0.0,0.03207233,0.03207233,0.049564157,25.0,18.300018,0.0,0.0,0.0,1073.9792,1.8466457e-05,0.0,80.41582,25.012465,14.454632,30.000002,0.104148485,49.763515,241.34009,88.546844,0.0,80.41582,0.11370881,0.0,77.05471,8.330017
8143,19928580.0,0.0,24.166077,20.462585,24.512756,25.460632,23.714172,23.848969,18.303925,18.304077,18.304077,18.303925,0.0,0.032072786,0.032072786,0.049565017,25.0,18.300018,0.0,0.0,0.0,1076.1979,1.8509767e-05,0.0,80.42148,25.00381,14.547089,30.000002,0.10394387,49.63408,241.34007,88.542336,0.0,80.42148,0.11371057,0.0,77.060165,8.330017
8144,19928640.0,0.0,24.166504,20.453613,24.522003,25.468414,23.724823,23.85907,18.30371,18.303925,18.303925,18.303864,0.0,0.032073513,0.032073513,0.049566336,25.0,18.300018,0.0,0.0,0.0,1078.2661,1.8550088e-05,0.0,80.42664,24.996496,14.638034,30.000002,0.103744306,49.506752,241.3399,88.538895,0.0,80.42664,0.11371334,0.0,77.06512,8.330017
8145,19928700.0,0.0,24.167023,20.44455,24.531189,25.476105,23.735413,23.86908,18.303558,18.303802,18.303802,18.303741,0.0,0.032074407,0.032074407,0.049567904,25.0,18.300018,0.0,0.0,0.0,1080.1869,1.8587454e-05,0.0,80.43099,24.99089,14.727015,30.000002,0.10355075,49.38218,241.3396,88.53662,0.0,80.43099,0.11371671,0.0,77.06925,8.330017
8146,19928760.0,0.0,24.166687,20.435364,24.53946,25.482208,23.745605,23.878632,18.303375,18.30365,18.30365,18.30362,0.0,0.032075293,0.032075293,0.049569473,25.0,18.300018,0.0,0.0,0.0,1082.0691,1.8625e-05,0.0,80.43541,24.985176,14.816135,30.000002,0.103357114,49.25741,241.3393,88.53428,0.0,80.43541,0.113720044,0.0,77.07346,8.330017
8147,19928820.0,0.0,24.16632,20.426147,24.547638,25.48825,23.755737,23.888123,18.303192,18.303467,18.303467,18.303467,0.0,0.032076254,0.032076254,0.04957115,25.0,18.300018,0.0,0.0,0.0,1083.762,1.8658893e-05,0.0,80.43921,24.980732,14.903946,30.000002,0.10316809,49.134476,241.3389,88.53275,0.0,80.43921,0.11372364,0.0,77.07707,8.330017
8148,19928880.0,0.0,24.166016,20.41681,24.555786,25.494232,23.765839,23.897583,18.303009,18.303284,18.303284,18.303314,0.0,0.0320772,0.0320772,0.049572777,25.0,18.300018,0.0,0.0,0.0,1085.3164,1.8689969e-05,0.0,80.4422,24.977692,14.989948,30.000002,0.10298444,49.014072,241.33844,88.53201,0.0,80.4422,0.11372716,0.0,77.079895,8.330017
8149,19928940.0,0.0,24.16571,20.40741,24.563904,25.500244,23.77591,23.907013,18.302856,18.303131,18.303131,18.303162,0.0,0.032078147,0.032078147,0.04957441,25.0,18.300018,0.0,0.0,0.0,1086.9003,1.8721641e-05,0.0,80.44525,24.97459,15.076086,30.000002,0.10280094,48.89348,241.33797,88.53124,0.0,80.44525,0.1137307,0.0,77.08279,8.330017
8150,19929000.0,0.0,24.165436,20.397919,24.571991,25.506195,23.78595,23.916443,18.302704,18.302979,18.302979,18.303009,0.0,0.032079045,0.032079045,0.049575955,25.0,18.300018,0.0,0.0,0.0,1088.3524,1.8750714e-05,0.0,80.44774,24.972502,15.161043,30.000002,0.10262165,48.77454,241.33748,88.531006,0.0,80.44774,0.11373404,0.0,77.08513,8.330017
8151,19929060.0,0.0,24.164429,20.388367,24.579224,25.51065,23.795593,23.925354,18.302551,18.302795,18.302795,18.302856,0.0,0.032079905,0.032079905,0.049577422,25.0,18.300018,0.0,0.0,0.0,1089.701,1.8778554e-05,0.0,80.44997,24.970882,15.245435,30.000002,0.10244471,48.65639,241.33696,88.531,0.0,80.44997,0.11373723,0.0,77.08721,8.330017
8152,19929120.0,0.0,24.163391,20.378754,24.586365,25.515076,23.805206,23.934265,18.302368,18.302643,18.302643,18.302673,0.0,0.032080695,0.032080695,0.04957877,25.0,18.300018,0.0,0.0,0.0,1090.9474,1.8804434e-05,0.0,80.45182,24.96989,15.328971,30.000002,0.10227093,48.53944,241.33644,88.53127,0.0,80.45182,0.11374016,0.0,77.08894,8.330017
8153,19929180.0,0.0,24.162445,20.36908,24.593475,25.51947,23.814789,23.943115,18.302246,18.30249,18.30249,18.30252,0.0,0.032081384,0.032081384,0.049579937,25.0,18.300018,0.0,0.0,0.0,1092.1007,1.8828401e-05,0.0,80.45325,24.969557,15.411298,30.000002,0.10210093,48.424183,241.3359,88.53182,0.0,80.45325,0.11374271,0.0,77.09028,8.330017
8154,19929240.0,0.0,24.16156,20.359344,24.600555,25.523804,23.82428,23.951935,18.302124,18.302368,18.302368,18.302399,0.0,0.03208191,0.03208191,0.04958082,25.0,18.300018,0.0,0.0,0.0,1093.1439,1.8850113e-05,0.0,80.45423,24.969873,15.491949,30.000002,0.101935975,48.31127,241.3354,88.53257,0.0,80.45423,0.11374465,0.0,77.09118,8.330017
8155,19929300.0,0.0,24.160675,20.349579,24.607605,25.528168,23.833801,23.960724,18.302032,18.302246,18.302246,18.302277,0.0,0.032082453,0.032082453,0.049581736,25.0,18.300018,0.0,0.0,0.0,1094.2184,1.887246e-05,0.0,80.45526,24.970144,15.57288,30.000002,0.10177108,48.197968,241.3349,88.53332,0.0,80.45526,0.11374664,0.0,77.09213,8.330017
8156,19929360.0,0.0,24.159119,20.339752,24.613861,25.531097,23.842926,23.969086,18.30188,18.302094,18.302094,18.302124,0.0,0.032082897,0.032082897,0.049582474,25.0,18.300018,0.0,0.0,0.0,1095.1577,1.88929e-05,0.0,80.45611,24.970789,15.653155,30.000002,0.10160939,48.085583,241.3344,88.534164,0.0,80.45611,0.11374827,0.0,77.09292,8.330017
8157,19929420.0,0.0,24.157593,20.329865,24.620056,25.534027,23.85202,23.977417,18.301758,18.301971,18.301971,18.302002,0.0,0.032083225,0.032083225,0.049583018,25.0,18.300018,0.0,0.0,0.0,1096.0042,1.8911493e-05,0.0,80.45675,24.971722,15.732358,30.000002,0.10145127,47.9747,241.33392,88.53506,0.0,80.45675,0.113749474,0.0,77.09351,8.330017
8158,19929480.0,0.0,24.156128,20.319946,24.62622,25.536957,23.861084,23.985718,18.301636,18.30185,18.30185,18.30188,0.0,0.03208349,0.03208349,0.049583454,25.0,18.300018,0.0,0.0,0.0,1096.8177,1.8929399e-05,0.0,80.45733,24.972818,15.81115,30.000002,0.10129549,47.864388,241.33347,88.53597,0.0,80.45733,0.11375043,0.0,77.09404,8.330017
8159,19929540.0,0.0,24.154694,20.309998,24.632355,25.539825,23.870117,23.993958,18.301544,18.301727,18.301727,18.301758,0.0,0.03208365,0.03208365,0.049583707,25.0,18.300018,0.0,0.0,0.0,1097.5741,1.89461e-05,0.0,80.45782,24.974052,15.888914,30.000002,0.10114327,47.75552,241.33304,88.53686,0.0,80.45782,0.11375102,0.0,77.09449,8.330017
8160,19929600.0,0.0,24.153381,20.300018,24.638458,25.542694,23.879059,24.002167,18.301483,18.301636,18.301636,18.301666,0.0,0.032083686,0.032083686,0.04958376,25.0,18.300018,0.0,0.0,0.0,1098.26,1.8961304e-05,0.0,80.4583,24.97533,15.965244,30.000002,0.1009958,47.648655,241.33266,88.53764,0.0,80.4583,0.113751136,0.0,77.09495,8.330017
8161,19929660.0,0.0,24.151398,20.290009,24.643799,25.54425,23.887695,24.00998,18.301392,18.301544,18.301544,18.301575,0.0,0.03208374,0.03208374,0.049583826,25.0,18.300018,0.0,0.0,0.0,1098.9113,1.8976587e-05,0.0,80.45877,24.976656,16.041813,30.000002,0.1008486,47.541462,241.33226,88.53846,0.0,80.45877,0.113751315,0.0,77.09539,8.330017
8162,19929720.0,0.0,24.149445,20.279999,24.649109,25.545776,23.896301,24.017761,18.3013,18.301453,18.301453,18.301483,0.0,0.0320837,0.0320837,0.049583748,25.0,18.300018,0.0,0.0,0.0,1099.467,1.8989971e-05,0.0,80.45928,24.978022,16.117596,30.000002,0.10070508,47.435364,241.33191,88.53921,0.0,80.45928,0.11375115,0.0,77.09588,8.330017
8163,19929780.0,0.0,24.147614,20.269989,24.654327,25.547272,23.904846,24.025482,18.301208,18.301361,18.301361,18.301392,0.0,0.03208358,0.03208358,0.04958353,25.0,18.300018,0.0,0.0,0.0,1099.9584,1.9001936e-05,0.0,80.45994,24.97928,16.19207,30.000002,0.10056616,47.331104,241.33159,88.53981,0.0,80.45994,0.11375069,0.0,77.096504,8.330017
8164,19929840.0,0.0,24.145782,20.259949,24.659607,25.548798,23.913391,24.033203,18.301147,18.30127,18.30127,18.3013,0.0,0.032083463,0.032083463,0.049583316,25.0,18.300018,0.0,0.0,0.0,1100.47,1.901431e-05,0.0,80.46055,24.980606,16.266737,30.000002,0.10042763,47.226566,241.33125,88.54044,0.0,80.46055,0.11375024,0.0,77.09709,8.330017
8165,19929900.0,0.0,24.144012,20.249878,24.664825,25.550293,23.921906,24.040894,18.301056,18.301208,18.301208,18.301208,0.0,0.03208328,0.03208328,0.049582995,25.0,18.300018,0.0,0.0,0.0,1100.9264,1.9025516e-05,0.0,80.461296,24.981884,16.340702,30.000002,0.10029273,47.123016,241.33096,88.540985,0.0,80.461296,0.11374956,0.0,77.097824,8.330017
8166,19929960.0,0.0,24.141663,20.239807,24.669312,25.550537,23.930054,24.048187,18.300964,18.301117,18.301117,18.301147,0.0,0.032083068,0.032083068,0.04958262,25.0,18.300018,0.0,0.0,0.0,1101.3156,1.903604e-05,0.0,80.46212,24.983166,16.41435,30.000002,0.100160144,47.019913,241.33067,88.5415,0.0,80.46212,0.11374875,0.0,77.09862,8.330017
8167,19930020.0,0.0,24.139343,20.229675,24.673767,25.550781,23.938202,24.05545,18.300903,18.301025,18.301025,18.301056,0.0,0.032082822,0.032082822,0.049582187,25.0,18.300018,0.0,0.0,0.0,1101.6539,1.9045552e-05,0.0,80.463066,24.984379,16.487446,30.000002,0.10003044,46.917576,241.33041,88.54193,0.0,80.463066,0.11374782,0.0,77.09953,8.330017
8168,19930080.0,0.0,24.137115,20.219543,24.678192,25.551025,23.94632,24.062653,18.300812,18.300964,18.300964,18.300964,0.0,0.032082547,0.032082547,0.049581714,25.0,18.300018,0.0,0.0,0.0,1101.9506,1.9054136e-05,0.0,80.46419,24.98544,16.559729,30.000002,0.09990405,46.81638,241.33018,88.54225,0.0,80.46419,0.11374681,0.0,77.100624,8.330017
8169,19930140.0,0.0,24.134949,20.20932,24.682617,25.55127,23.954346,24.069855,18.300781,18.300903,18.300903,18.300903,0.0,0.032082267,0.032082267,0.049581226,25.0,18.300018,0.0,0.0,0.0,1102.2017,1.9061696e-05,0.0,80.465576,24.986282,16.630854,30.000002,0.099782035,46.716805,241.32997,88.542435,0.0,80.465576,0.113745764,0.0,77.101974,8.330017
8170,19930200.0,0.0,24.132812,20.199066,24.687012,25.551483,23.962402,24.077026,18.30072,18.300812,18.300812,18.300842,0.0,0.032081973,0.032081973,0.049580723,25.0,18.300018,0.0,0.0,0.0,1102.4697,1.9069597e-05,0.0,80.46692,24.987207,16.702188,30.000002,0.09966024,46.616936,241.32976,88.542656,0.0,80.46692,0.11374467,0.0,77.10327,8.330017
8171,19930260.0,0.0,24.130096,20.188782,24.690735,25.550568,23.970123,24.083832,18.30066,18.30075,18.30075,18.300781,0.0,0.032081682,0.032081682,0.04958022,25.0,18.300018,0.0,0.0,0.0,1102.6444,1.9076331e-05,0.0,80.46841,24.987967,16.772877,30.000002,0.09953958,46.517975,241.32954,88.54278,0.0,80.46841,0.11374359,0.0,77.10472,8.330017
8172,19930320.0,0.0,24.12732,20.178406,24.694427,25.549683,23.977814,24.090576,18.300568,18.30069,18.30069,18.30069,0.0,0.032081418,0.032081418,0.049579773,25.0,18.300018,0.0,0.0,0.0,1102.7488,1.9081719e-05,0.0,80.47007,24.988462,16.84244,30.000002,0.099420115,46.42058,241.32935,88.54278,0.0,80.47007,0.113742605,0.0,77.10633,8.330017
8173,19930380.0,0.0,24.124512,20.167969,24.69809,25.548767,23.985474,24.09732,18.300476,18.300598,18.300598,18.300629,0.0,0.032081172,0.032081172,0.049579352,25.0,18.300018,0.0,0.0,0.0,1102.8221,1.9086518e-05,0.0,80.4718,24.988838,16.911432,30.000002,0.099300906,46.323994,241.32916,88.54273,0.0,80.4718,0.1137417,0.0,77.10801,8.330017
8174,19930440.0,0.0,24.121704,20.15747,24.701752,25.547882,23.993103,24.104034,18.300415,18.300537,18.300537,18.300568,0.0,0.032080963,0.032080963,0.049579002,25.0,18.300018,0.0,0.0,0.0,1102.8442,1.90903e-05,0.0,80.47367,24.989017,16.979322,30.000002,0.09918294,46.22895,241.32898,88.54261,0.0,80.47367,0.11374093,0.0,77.10982,8.330017
8175,19930500.0,0.0,24.118866,20.146881,24.705383,25.546967,24.000702,24.110718,18.300354,18.300476,18.300476,18.300476,0.0,0.032080814,0.032080814,0.049578745,25.0,18.300018,0.0,0.0,0.0,1102.8043,1.9092855e-05,0.0,80.475655,24.98901,17.045645,30.000002,0.09906714,46.1361,241.32878,88.54244,0.0,80.475655,0.11374037,0.0,77.11173,8.330017
8176,19930560.0,0.0,24.11554,20.1362,24.708435,25.545044,24.007996,24.117157,18.300293,18.300385,18.300385,18.300415,0.0,0.03208065,0.03208065,0.049578473,25.0,18.300018,0.0,0.0,0.0,1102.7396,1.9095492e-05,0.0,80.477615,24.989033,17.11217,30.000002,0.098950215,46.04296,241.32858,88.54228,0.0,80.477615,0.11373977,0.0,77.11363,8.330017
8177,19930620.0,0.0,24.112122,20.125458,24.711487,25.543152,24.015259,24.123566,18.300201,18.300323,18.300323,18.300323,0.0,0.032080527,0.032080527,0.049578268,25.0,18.300018,0.0,0.0,0.0,1102.5868,1.909648e-05,0.0,80.47967,24.988932,17.17762,30.000002,0.0988346,45.951332,241.3284,88.54209,0.0,80.47967,0.11373933,0.0,77.11561,8.330017
8178,19930680.0,0.0,24.108734,20.114594,24.714478,25.54126,24.02246,24.129913,18.30011,18.300232,18.300232,18.300262,0.0,0.032080457,0.032080457,0.04957815,25.0,18.300018,0.0,0.0,0.0,1102.3756,1.9096286e-05,0.0,80.48177,24.988749,17.241566,30.000002,0.0987211,45.86181,241.32819,88.54191,0.0,80.48177,0.11373906,0.0,77.11763,8.330017
8179,19930740.0,0.0,24.105316,20.103668,24.717499,25.539368,24.029663,24.136292,18.300049,18.30017,18.30017,18.300201,0.0,0.032080375,0.032080375,0.049578015,25.0,18.300018,0.0,0.0,0.0,1102.1816,1.9096438e-05,0.0,80.483864,24.98858,17.305683,30.000002,0.0986066,45.772045,241.32799,88.541725,0.0,80.483864,0.11373877,0.0,77.11965,8.330017
8180,19930800.0,0.0,24.101837,20.09259,24.72049,25.537476,24.036865,24.14264,18.299988,18.30011,18.30011,18.30011,0.0,0.03208033,0.03208033,0.04957794,25.0,18.300018,0.0,0.0,0.0,1101.9275,1.9095456e-05,0.0,80.48599,24.988354,17.368755,30.000002,0.09849341,45.683743,241.32779,88.54154,0.0,80.48599,0.1137386,0.0,77.1217,8.330017
8181,19930860.0,0.0,24.0979,20.08142,24.72293,25.534698,24.043732,24.148651,18.299927,18.300049,18.300049,18.300049,0.0,0.032080293,0.032080293,0.049577888,25.0,18.300018,0.0,0.0,0.0,1101.6139,1.9093837e-05,0.0,80.48813,24.988113,17.431297,30.000002,0.09838057,45.596184,241.32758,88.54137,0.0,80.48813,0.113738485,0.0,77.12375,8.330017
8182,19930920.0,0.0,24.093872,20.07016,24.725372,25.531921,24.050598,24.154663,18.299835,18.299957,18.299957,18.299988,0.0,0.03208028,0.03208028,0.049577877,25.0,18.300018,0.0,0.0,0.0,1101.2496,1.9091278e-05,0.0,80.490265,24.987858,17.493055,30.000002,0.098268576,45.50972,241.32736,88.541214,0.0,80.490265,0.11373845,0.0,77.12581,8.330017
8183,19930980.0,0.0,24.089874,20.058746,24.727753,25.529144,24.057434,24.160645,18.299774,18.299896,18.299896,18.299896,0.0,0.032080296,0.032080296,0.049577903,25.0,18.300018,0.0,0.0,0.0,1100.8431,1.9087865e-05,0.0,80.492386,24.987608,17.553806,30.000002,0.09815788,45.42467,241.32715,88.541084,0.0,80.492386,0.1137385,0.0,77.127846,8.330017
8184,19931040.0,0.0,24.085876,20.04721,24.730164,25.526428,24.064209,24.166565,18.299713,18.299835,18.299835,18.299835,0.0,0.032080337,0.032080337,0.049577978,25.0,18.300018,0.0,0.0,0.0,1100.3899,1.9083522e-05,0.0,80.49448,24.987392,17.613115,30.000002,0.0980493,45.341637,241.32692,88.541,0.0,80.49448,0.11373865,0.0,77.129845,8.330017
8185,19931100.0,0.0,24.081879,20.035553,24.732574,25.523682,24.071014,24.172516,18.299683,18.299774,18.299774,18.299805,0.0,0.03208037,0.03208037,0.049578037,25.0,18.300018,0.0,0.0,0.0,1099.9539,1.907952e-05,0.0,80.49656,24.987177,17.672604,30.000002,0.09793981,45.258354,241.3267,88.54092,0.0,80.49656,0.11373878,0.0,77.13184,8.330017
8186,19931160.0,0.0,24.077332,20.023743,24.734436,25.520111,24.077515,24.1781,18.299591,18.299713,18.299713,18.299744,0.0,0.03208042,0.03208042,0.049578127,25.0,18.300018,0.0,0.0,0.0,1099.4293,1.9074347e-05,0.0,80.49863,24.986961,17.73137,30.000002,0.09783112,45.176083,241.32648,88.54084,0.0,80.49863,0.113738954,0.0,77.133835,8.330017
8187,19931220.0,0.0,24.072815,20.01178,24.736298,25.516571,24.083954,24.183685,18.29953,18.299652,18.299652,18.299652,0.0,0.03208048,0.03208048,0.04957823,25.0,18.300018,0.0,0.0,0.0,1098.856,1.9068219e-05,0.0,80.500656,24.98678,17.78915,30.000002,0.097723745,45.095192,241.32625,88.5408,0.0,80.500656,0.11373919,0.0,77.13578,8.330017
8188,19931280.0,0.0,24.068237,19.999695,24.738129,25.513031,24.090424,24.18924,18.299469,18.299591,18.299591,18.299591,0.0,0.032080546,0.032080546,0.049578346,25.0,18.300018,0.0,0.0,0.0,1098.2612,1.9061694e-05,0.0,80.50266,24.986612,17.84644,30.000002,0.09761676,45.014984,241.326,88.54078,0.0,80.50266,0.11373944,0.0,77.1377,8.330017
8189,19931340.0,0.0,24.06366,19.987427,24.73999,25.509521,24.096832,24.194763,18.299438,18.29953,18.29953,18.29953,0.0,0.03208062,0.03208062,0.049578477,25.0,18.300018,0.0,0.0,0.0,1097.6335,1.9054509e-05,0.0,80.50462,24.986485,17.902775,30.000002,0.09751106,44.936115,241.32578,88.54079,0.0,80.50462,0.113739714,0.0,77.13958,8.330017
8190,19931400.0,0.0,24.059082,19.975006,24.741821,25.506042,24.10321,24.200256,18.299377,18.299469,18.299469,18.2995,0.0,0.032080702,0.032080702,0.04957861,25.0,18.300018,0.0,0.0,0.0,1096.9674,1.9046562e-05,0.0,80.50651,24.98641,17.95776,30.000002,0.09740742,44.85914,241.32553,88.54083,0.0,80.50651,0.11374001,0.0,77.14139,8.330017
8191,19931460.0,0.0,24.054047,19.962433,24.743134,25.501648,24.109344,24.205414,18.299347,18.299438,18.299438,18.299438,0.0,0.032080777,0.032080777,0.04957875,25.0,18.300018,0.0,0.0,0.0,1096.2773,1.9038658e-05,0.0,80.5084,24.986334,18.012909,30.000002,0.09730298,44.781925,241.3253,88.54087,0.0,80.5084,0.11374031,0.0,77.143196,8.330017
8192,19931520.0,0.0,24.04895,19.949677,24.744385,25.497314,24.115417,24.210571,18.299286,18.299377,18.299377,18.299377,0.0,0.032080863,0.032080863,0.04957889,25.0,18.300018,0.0,0.0,0.0,1095.5145,1.9029407e-05,0.0,80.51025,24.98628,18.067163,30.000002,0.09719977,44.70597,241.32506,88.540924,0.0,80.51025,0.11374061,0.0,77.144966,8.330017
8193,19931580.0,0.0,24.043823,19.936737,24.745667,25.492981,24.12149,24.215668,18.299225,18.299316,18.299316,18.299316,0.0,0.032080945,0.032080945,0.049579028,25.0,18.300018,0.0,0.0,0.0,1094.7128,1.9019355e-05,0.0,80.51202,24.986275,18.120092,30.000002,0.09709861,44.63187,241.32483,88.541016,0.0,80.51202,0.11374092,0.0,77.14666,8.330017
8194,19931640.0,0.0,24.038727,19.923615,24.746948,25.488678,24.127533,24.220795,18.299194,18.299255,18.299255,18.299286,0.0,0.032081023,0.032081023,0.049579166,25.0,18.300018,0.0,0.0,0.0,1093.9268,1.9009613e-05,0.0,80.513794,24.986267,18.173183,30.000002,0.0969967,44.557545,241.32458,88.5411,0.0,80.513794,0.11374122,0.0,77.14836,8.330017
8195,19931700.0,0.0,24.03357,19.910309,24.7482,25.484406,24.133575,24.22586,18.299133,18.299225,18.299225,18.299225,0.0,0.032081105,0.032081105,0.0495793,25.0,18.300018,0.0,0.0,0.0,1093.0917,1.8998962e-05,0.0,80.515526,24.986279,18.225407,30.000002,0.096896015,44.484432,241.32436,88.54119,0.0,80.515526,0.11374152,0.0,77.150024,8.330017
8196,19931760.0,0.0,24.027954,19.89682,24.748962,25.479279,24.139343,24.230621,18.299072,18.299164,18.299164,18.299164,0.0,0.032081183,0.032081183,0.049579438,25.0,18.300018,0.0,0.0,0.0,1092.205,1.898779e-05,0.0,80.517235,24.9863,18.277172,30.000002,0.09679577,44.41196,241.32411,88.54129,0.0,80.517235,0.1137418,0.0,77.151665,8.330017
8197,19931820.0,0.0,24.022278,19.883118,24.749725,25.474213,24.14508,24.235352,18.299011,18.299103,18.299103,18.299103,0.0,0.03208126,0.03208126,0.04957957,25.0,18.300018,0.0,0.0,0.0,1091.2776,1.8975868e-05,0.0,80.51891,24.98634,18.328272,30.000002,0.09669639,44.34042,241.32388,88.5414,0.0,80.51891,0.11374208,0.0,77.15327,8.330017
8198,19931880.0,0.0,24.016632,19.869202,24.750458,25.469177,24.150787,24.240051,18.29895,18.299042,18.299042,18.299072,0.0,0.032081336,0.032081336,0.0495797,25.0,18.300018,0.0,0.0,0.0,1090.3187,1.8963303e-05,0.0,80.52054,24.986404,18.378508,30.000002,0.09659828,44.27009,241.32364,88.54151,0.0,80.52054,0.113742374,0.0,77.15482,8.330017
8199,19931940.0,0.0,24.010956,19.855072,24.75119,25.464172,24.156464,24.24472,18.29892,18.299011,18.299011,18.299011,0.0,0.032081407,0.032081407,0.049579818,25.0,18.300018,0.0,0.0,0.0,1089.327,1.8950084e-05,0.0,80.5221,24.986494,18.427515,30.000002,0.09650217,44.201477,241.32341,88.54164,0.0,80.5221,0.113742635,0.0,77.15632,8.330017
8200,19932000.0,0.0,24.00528,19.84076,24.751953,25.459167,24.16214,24.24939,18.29889,18.29895,18.29895,18.29898,0.0,0.032081474,0.032081474,0.049579933,25.0,18.300018,0.0,0.0,0.0,1088.3501,1.8937162e-05,0.0,80.52367,24.986588,18.476677,30.000002,0.09640537,44.132652,241.32318,88.54177,0.0,80.52367,0.11374288,0.0,77.157814,8.330017
8201,19932060.0,0.0,23.999146,19.826202,24.752228,25.4534,24.167572,24.253754,18.298828,18.29892,18.29892,18.29892,0.0,0.03208154,0.03208154,0.04958005,25.0,18.300018,0.0,0.0,0.0,1087.2931,1.8923194e-05,0.0,80.52521,24.986677,18.525232,30.000002,0.096309386,44.06468,241.32295,88.54189,0.0,80.52521,0.11374314,0.0,77.159294,8.330017
8202,19932120.0,0.0,23.992981,19.811401,24.752472,25.447693,24.172974,24.258057,18.298767,18.298859,18.298859,18.29889,0.0,0.032081608,0.032081608,0.049580157,25.0,18.300018,0.0,0.0,0.0,1086.1959,1.8908442e-05,0.0,80.52671,24.986782,18.572947,30.000002,0.09621469,43.997875,241.32272,88.54202,0.0,80.52671,0.11374338,0.0,77.16073,8.330017
8203,19932180.0,0.0,23.986786,19.796387,24.752716,25.441986,24.178345,24.26239,18.298737,18.298798,18.298798,18.298828,0.0,0.03208167,0.03208167,0.049580265,25.0,18.300018,0.0,0.0,0.0,1085.0804,1.8893359e-05,0.0,80.52819,24.986889,18.620253,30.000002,0.09612044,43.931644,241.32251,88.54215,0.0,80.52819,0.1137436,0.0,77.162155,8.330017
8204,19932240.0,0.0,23.98056,19.781128,24.75296,25.43631,24.183716,24.266663,18.298676,18.298767,18.298767,18.298767,0.0,0.032081727,0.032081727,0.049580365,25.0,18.300018,0.0,0.0,0.0,1083.9385,1.8877743e-05,0.0,80.52964,24.987005,18.666746,30.000002,0.09602746,43.866554,241.32228,88.54229,0.0,80.52964,0.11374383,0.0,77.163536,8.330017
8205,19932300.0,0.0,23.974335,19.765625,24.753235,25.430725,24.189026,24.270935,18.298645,18.298737,18.298737,18.298737,0.0,0.032081783,0.032081783,0.04958046,25.0,18.300018,0.0,0.0,0.0,1082.767,1.8861545e-05,0.0,80.53104,24.987131,18.71209,30.000002,0.095936425,43.80307,241.32207,88.54242,0.0,80.53104,0.11374402,0.0,77.16488,8.330017
8206,19932360.0,0.0,23.967712,19.749878,24.75299,25.424255,24.194092,24.274872,18.298615,18.298676,18.298676,18.298706,0.0,0.03208184,0.03208184,0.049580548,25.0,18.300018,0.0,0.0,0.0,1081.5725,1.8845374e-05,0.0,80.53244,24.987263,18.75758,30.000002,0.09584479,43.739388,241.32184,88.54256,0.0,80.53244,0.11374422,0.0,77.166214,8.330017
8207,19932420.0,0.0,23.960968,19.733887,24.752716,25.417847,24.199158,24.278809,18.298553,18.298645,18.298645,18.298645,0.0,0.03208189,0.03208189,0.049580637,25.0,18.300018,0.0,0.0,0.0,1080.3107,1.8827968e-05,0.0,80.533806,24.987385,18.802313,30.000002,0.095754355,43.67676,241.32162,88.54268,0.0,80.533806,0.11374442,0.0,77.16753,8.330017
8208,19932480.0,0.0,23.954224,19.71762,24.752472,25.411469,24.204193,24.282715,18.298523,18.298584,18.298584,18.298615,0.0,0.032081936,0.032081936,0.04958072,25.0,18.300018,0.0,0.0,0.0,1079.0162,1.880989e-05,0.0,80.53514,24.98751,18.845922,30.000002,0.095665865,43.615707,241.32141,88.54281,0.0,80.53514,0.113744594,0.0,77.16881,8.330017
8209,19932540.0,0.0,23.94751,19.70108,24.752228,25.40512,24.209198,24.286621,18.298462,18.298553,18.298553,18.298553,0.0,0.032081988,0.032081988,0.0495808,25.0,18.300018,0.0,0.0,0.0,1077.7361,1.8792094e-05,0.0,80.536476,24.987644,18.889675,30.000002,0.0955768,43.554455,241.3212,88.54294,0.0,80.536476,0.113744766,0.0,77.17008,8.330017
8210,19932600.0,0.0,23.940704,19.684265,24.751984,25.398804,24.214203,24.290497,18.298431,18.298492,18.298492,18.298523,0.0,0.03208203,0.03208203,0.04958088,25.0,18.300018,0.0,0.0,0.0,1076.4089,1.8773437e-05,0.0,80.53778,24.987766,18.932695,30.000002,0.09548892,43.494225,241.321,88.54305,0.0,80.53778,0.113744944,0.0,77.17133,8.330017
8211,19932660.0,0.0,23.933441,19.667175,24.751251,25.391693,24.218964,24.294067,18.29837,18.298462,18.298462,18.298462,0.0,0.032082077,0.032082077,0.049580958,25.0,18.300018,0.0,0.0,0.0,1075.0321,1.8754276e-05,0.0,80.53908,24.987886,18.975334,30.000002,0.09540154,43.434532,241.32079,88.543175,0.0,80.53908,0.1137451,0.0,77.17258,8.330017
8212,19932720.0,0.0,23.926147,19.64981,24.750519,25.384644,24.223694,24.297607,18.29831,18.2984,18.2984,18.2984,0.0,0.032082118,0.032082118,0.04958103,25.0,18.300018,0.0,0.0,0.0,1073.6158,1.8734392e-05,0.0,80.54035,24.988008,19.017412,30.000002,0.09531502,43.37562,241.32059,88.54329,0.0,80.54035,0.113745265,0.0,77.1738,8.330017
8213,19932780.0,0.0,23.918854,19.632172,24.749786,25.377625,24.228424,24.301147,18.298279,18.29834,18.29834,18.29837,0.0,0.032082163,0.032082163,0.0495811,25.0,18.300018,0.0,0.0,0.0,1072.17,1.871391e-05,0.0,80.5416,24.988129,19.058762,30.000002,0.09522973,43.317734,241.32037,88.54341,0.0,80.5416,0.11374543,0.0,77.174995,8.330017
8214,19932840.0,0.0,23.91153,19.614197,24.749054,25.370697,24.233093,24.304657,18.298218,18.29831,18.29831,18.29831,0.0,0.0320822,0.0320822,0.049581166,25.0,18.300018,0.0,0.0,0.0,1070.6937,1.8692837e-05,0.0,80.54282,24.988249,19.099072,30.000002,0.09514632,43.2613,241.32018,88.54352,0.0,80.54282,0.11374558,0.0,77.17616,8.330017
8215,19932900.0,0.0,23.904205,19.595947,24.748352,25.363739,24.237793,24.308167,18.298218,18.298279,18.298279,18.298279,0.0,0.03208224,0.03208224,0.049581237,25.0,18.300018,0.0,0.0,0.0,1069.2316,1.8672039e-05,0.0,80.54403,24.988377,19.139515,30.000002,0.09506239,43.20468,241.31998,88.54364,0.0,80.54403,0.11374573,0.0,77.17732,8.330017
8216,19932960.0,0.0,23.896454,19.577393,24.747223,25.35614,24.242218,24.31134,18.298157,18.298218,18.298218,18.298248,0.0,0.032082282,0.032082282,0.0495813,25.0,18.300018,0.0,0.0,0.0,1067.6919,1.8650206e-05,0.0,80.545235,24.98849,19.179453,30.000002,0.09497924,43.148766,241.31978,88.54375,0.0,80.545235,0.11374586,0.0,77.178474,8.330017
8217,19933020.0,0.0,23.888641,19.558533,24.746063,25.348602,24.246613,24.314514,18.298096,18.298187,18.298187,18.298187,0.0,0.03208232,0.03208232,0.049581368,25.0,18.300018,0.0,0.0,0.0,1066.1133,1.862761e-05,0.0,80.54641,24.988604,19.218685,30.000002,0.09489734,43.09384,241.31958,88.54385,0.0,80.54641,0.11374601,0.0,77.179596,8.330017
8218,19933080.0,0.0,23.880798,19.539337,24.744904,25.341064,24.251038,24.317688,18.298035,18.298126,18.298126,18.298126,0.0,0.032082357,0.032082357,0.04958143,25.0,18.300018,0.0,0.0,0.0,1064.5154,1.8604676e-05,0.0,80.54758,24.988716,19.257576,30.000002,0.09481591,43.0394,241.3194,88.54396,0.0,80.54758,0.113746144,0.0,77.18072,8.330017
8219,19933140.0,0.0,23.872925,19.519836,24.743774,25.333618,24.255402,24.320831,18.298004,18.298065,18.298065,18.298096,0.0,0.032082394,0.032082394,0.049581494,25.0,18.300018,0.0,0.0,0.0,1062.8898,1.8581195e-05,0.0,80.54872,24.988827,19.29578,30.000002,0.09473568,42.98591,241.3192,88.54406,0.0,80.54872,0.113746285,0.0,77.181816,8.330017
8220,19933200.0,0.0,23.865051,19.5,24.742676,25.326233,24.259766,24.323975,18.297974,18.298035,18.298035,18.298035,0.0,0.03208243,0.03208243,0.049581554,25.0,18.300018,0.0,0.0,0.0,1061.2343,1.8557137e-05,0.0,80.54983,24.988937,19.333021,30.000002,0.094657265,42.93377,241.31902,88.54417,0.0,80.54983,0.11374642,0.0,77.18288,8.330017
8221,19933260.0,0.0,23.856354,19.479858,24.7406,25.317627,24.263214,24.326172,18.297913,18.298004,18.298004,18.298004,0.0,0.032082465,0.032082465,0.049581613,25.0,18.300018,0.0,0.0,0.0,1059.5205,1.8532844e-05,0.0,80.55094,24.989054,19.370386,30.000002,0.09457838,42.88146,241.31883,88.54427,0.0,80.55094,0.113746546,0.0,77.183945,8.330017
8222,19933320.0,0.0,23.847534,19.459473,24.738464,25.309082,24.266663,24.328339,18.297821,18.297943,18.297943,18.297943,0.0,0.0320825,0.0320825,0.049581677,25.0,18.300018,0.0,0.0,0.0,1057.7202,1.850696e-05,0.0,80.55203,24.989159,19.40712,30.000002,0.094500616,42.830032,241.31863,88.54437,0.0,80.55203,0.11374668,0.0,77.18499,8.330017
8223,19933380.0,0.0,23.838715,19.438812,24.736359,25.300629,24.270111,24.330475,18.29779,18.297882,18.297882,18.297882,0.0,0.032082535,0.032082535,0.049581736,25.0,18.300018,0.0,0.0,0.0,1055.8866,1.8480374e-05,0.0,80.55309,24.989265,19.442911,30.000002,0.094424635,42.779926,241.31845,88.54447,0.0,80.55309,0.11374681,0.0,77.18601,8.330017
8224,19933440.0,0.0,23.829895,19.417877,24.734222,25.292175,24.27353,24.332642,18.29773,18.297821,18.297821,18.297852,0.0,0.03208257,0.03208257,0.049581792,25.0,18.300018,0.0,0.0,0.0,1054.0663,1.8454039e-05,0.0,80.55416,24.989378,19.47882,30.000002,0.09434822,42.72965,241.31827,88.54457,0.0,80.55416,0.113746926,0.0,77.18703,8.330017
8225,19933500.0,0.0,23.821014,19.396729,24.732147,25.283783,24.276947,24.334778,18.297699,18.29776,18.29776,18.29779,0.0,0.032082602,0.032082602,0.04958185,25.0,18.300018,0.0,0.0,0.0,1052.2032,1.8426914e-05,0.0,80.555214,24.98948,19.514126,30.000002,0.094272904,42.680225,241.3181,88.54467,0.0,80.555214,0.11374705,0.0,77.188034,8.330017
8226,19933560.0,0.0,23.811829,19.375305,24.729706,25.274841,24.280151,24.33667,18.297638,18.29773,18.29773,18.29773,0.0,0.032082636,0.032082636,0.049581908,25.0,18.300018,0.0,0.0,0.0,1050.3033,1.8399398e-05,0.0,80.55625,24.989578,19.54911,30.000002,0.09419808,42.631245,241.31792,88.54476,0.0,80.55625,0.11374718,0.0,77.189026,8.330017
8227,19933620.0,0.0,23.802612,19.353638,24.727264,25.26596,24.283325,24.338562,18.297577,18.297668,18.297668,18.297699,0.0,0.03208267,0.03208267,0.049581964,25.0,18.300018,0.0,0.0,0.0,1048.3745,1.8371338e-05,0.0,80.55727,24.989677,19.583628,30.000002,0.09412407,42.58292,241.31773,88.54485,0.0,80.55727,0.1137473,0.0,77.19,8.330017
8228,19933680.0,0.0,23.793396,19.331757,24.724854,25.257141,24.286499,24.340454,18.297546,18.297638,18.297638,18.297638,0.0,0.032082703,0.032082703,0.04958202,25.0,18.300018,0.0,0.0,0.0,1046.4259,1.8342864e-05,0.0,80.55827,24.989779,19.617535,30.000002,0.0940512,42.53545,241.31757,88.54495,0.0,80.55827,0.113747425,0.0,77.19096,8.330017
8229,19933740.0,0.0,23.78418,19.309631,24.722443,25.248413,24.289642,24.342316,18.297546,18.297607,18.297607,18.297607,0.0,0.032082733,0.032082733,0.049582075,25.0,18.300018,0.0,0.0,0.0,1044.4594,1.831402e-05,0.0,80.55924,24.98988,19.650576,30.000002,0.093980014,42.489197,241.3174,88.545044,0.0,80.55924,0.11374755,0.0,77.191895,8.330017
8230,19933800.0,0.0,23.774933,19.287292,24.720062,25.239685,24.292816,24.344177,18.297516,18.297577,18.297577,18.297577,0.0,0.03208277,0.03208277,0.04958213,25.0,18.300018,0.0,0.0,0.0,1042.5048,1.8285395e-05,0.0,80.56021,24.989986,19.683727,30.000002,0.09390844,42.44278,241.31721,88.54514,0.0,80.56021,0.113747664,0.0,77.192825,8.330017
8231,19933860.0,0.0,23.764679,19.26471,24.716492,25.22937,24.295013,24.34494,18.297455,18.297516,18.297516,18.297546,0.0,0.0320828,0.0320828,0.049582187,25.0,18.300018,0.0,0.0,0.0,1040.4281,1.8255536e-05,0.0,80.56117,24.990082,19.716463,30.000002,0.0938376,42.396954,241.31705,88.54523,0.0,80.56117,0.11374778,0.0,77.19375,8.330017
8232,19933920.0,0.0,23.754333,19.241943,24.71286,25.219116,24.29721,24.345703,18.297363,18.297455,18.297455,18.297485,0.0,0.03208283,0.03208283,0.04958224,25.0,18.300018,0.0,0.0,0.0,1038.29,1.8224484e-05,0.0,80.56212,24.99018,19.748608,30.000002,0.09376787,42.351948,241.31688,88.54532,0.0,80.56212,0.113747895,0.0,77.19465,8.330017
8233,19933980.0,0.0,23.743988,19.218964,24.709229,25.208923,24.299408,24.346466,18.297302,18.297394,18.297394,18.297424,0.0,0.032082863,0.032082863,0.04958229,25.0,18.300018,0.0,0.0,0.0,1036.1329,1.819305e-05,0.0,80.56305,24.990276,19.780468,30.000002,0.093698606,42.307343,241.31671,88.54541,0.0,80.56305,0.11374802,0.0,77.19554,8.330017
8234,19934040.0,0.0,23.733673,19.19577,24.705658,25.198792,24.301575,24.347229,18.297272,18.297363,18.297363,18.297363,0.0,0.032082893,0.032082893,0.049582344,25.0,18.300018,0.0,0.0,0.0,1033.9551,1.8161167e-05,0.0,80.563965,24.990374,19.811762,30.000002,0.09363043,42.263535,241.31654,88.5455,0.0,80.563965,0.11374813,0.0,77.19642,8.330017
8235,19934100.0,0.0,23.723358,19.172363,24.702118,25.188782,24.303741,24.347992,18.297241,18.297302,18.297302,18.297333,0.0,0.032082923,0.032082923,0.049582396,25.0,18.300018,0.0,0.0,0.0,1031.7632,1.8128974e-05,0.0,80.56484,24.99047,19.84225,30.000002,0.09356387,42.220848,241.31639,88.54559,0.0,80.56484,0.113748245,0.0,77.197266,8.330017
8236,19934160.0,0.0,23.712677,19.148804,24.69812,25.17807,24.305603,24.34845,18.29721,18.297272,18.297272,18.297302,0.0,0.032082953,0.032082953,0.049582448,25.0,18.300018,0.0,0.0,0.0,1029.5507,1.809676e-05,0.0,80.565735,24.990574,19.872843,30.000002,0.09349695,42.17802,241.31622,88.545685,0.0,80.565735,0.11374836,0.0,77.19811,8.330017
8237,19934220.0,0.0,23.701965,19.12503,24.694122,25.16742,24.307434,24.348907,18.29715,18.297241,18.297241,18.297241,0.0,0.032082982,0.032082982,0.049582496,25.0,18.300018,0.0,0.0,0.0,1027.2892,1.8063627e-05,0.0,80.566605,24.99067,19.902912,30.000002,0.093431026,42.135925,241.31607,88.54577,0.0,80.566605,0.11374847,0.0,77.198944,8.330017
8238,19934280.0,0.0,23.691254,19.101074,24.690186,25.15689,24.309265,24.349365,18.29715,18.29721,18.29721,18.29721,0.0,0.032083012,0.032083012,0.049582545,25.0,18.300018,0.0,0.0,0.0,1025.0142,1.803016e-05,0.0,80.56745,24.990765,19.932198,30.000002,0.09336669,42.09492,241.3159,88.54586,0.0,80.56745,0.113748565,0.0,77.19976,8.330017
8239,19934340.0,0.0,23.680542,19.076935,24.686218,25.146332,24.311096,24.349823,18.29712,18.29718,18.29718,18.29718,0.0,0.03208304,0.03208304,0.049582593,25.0,18.300018,0.0,0.0,0.0,1022.7498,1.7996888e-05,0.0,80.5683,24.990866,19.961586,30.000002,0.09330202,42.05378,241.31575,88.545944,0.0,80.5683,0.11374868,0.0,77.20057,8.330017
8240,19934400.0,0.0,23.66983,19.052643,24.682312,25.135864,24.312927,24.35025,18.297089,18.29715,18.29715,18.29715,0.0,0.032083068,0.032083068,0.04958264,25.0,18.300018,0.0,0.0,0.0,1020.45703,1.7963073e-05,0.0,80.56913,24.99096,19.990467,30.000002,0.093238324,42.013344,241.3156,88.546036,0.0,80.56913,0.11374878,0.0,77.20137,8.330017
8241,19934460.0,0.0,23.658722,19.028168,24.677979,25.124756,24.314484,24.350433,18.297058,18.29712,18.29712,18.29712,0.0,0.032083098,0.032083098,0.04958269,25.0,18.300018,0.0,0.0,0.0,1018.1285,1.792892e-05,0.0,80.569954,24.991053,20.019089,30.000002,0.09317509,41.973274,241.31544,88.54612,0.0,80.569954,0.11374889,0.0,77.202156,8.330017
8242,19934520.0,0.0,23.647644,19.00354,24.673645,25.113739,24.31601,24.350586,18.296997,18.297058,18.297058,18.297089,0.0,0.032083124,0.032083124,0.04958274,25.0,18.300018,0.0,0.0,0.0,1015.77594,1.7894297e-05,0.0,80.57076,24.991144,20.047323,30.000002,0.09311259,41.933746,241.31529,88.5462,0.0,80.57076,0.11374899,0.0,77.202934,8.330017
8243,19934580.0,0.0,23.636536,18.97876,24.669342,25.102753,24.317535,24.350769,18.296997,18.297028,18.297028,18.297058,0.0,0.03208315,0.03208315,0.049582783,25.0,18.300018,0.0,0.0,0.0,1013.4111,1.7859376e-05,0.0,80.571556,24.991238,20.07505,30.000002,0.0930511,41.89493,241.31514,88.54629,0.0,80.571556,0.11374909,0.0,77.2037,8.330017
8244,19934640.0,0.0,23.625519,18.953827,24.6651,25.091919,24.319061,24.350922,18.296967,18.297028,18.297028,18.297028,0.0,0.03208318,0.03208318,0.049582828,25.0,18.300018,0.0,0.0,0.0,1011.0391,1.7824263e-05,0.0,80.57233,24.991333,20.10206,30.000002,0.09299109,41.857117,241.31499,88.546364,0.0,80.57233,0.11374919,0.0,77.20443,8.330017
8245,19934700.0,0.0,23.61444,18.928741,24.660828,25.081055,24.320587,24.351074,18.296967,18.296997,18.296997,18.296997,0.0,0.032083202,0.032083202,0.049582876,25.0,18.300018,0.0,0.0,0.0,1008.677,1.7789323e-05,0.0,80.5731,24.99143,20.12916,30.000002,0.09293077,41.81917,241.31485,88.546455,0.0,80.5731,0.11374929,0.0,77.20517,8.330017
8246,19934760.0,0.0,23.603027,18.903503,24.656158,25.06955,24.321838,24.350952,18.296936,18.296967,18.296967,18.296967,0.0,0.032083232,0.032083232,0.049582917,25.0,18.300018,0.0,0.0,0.0,1006.2593,1.7753699e-05,0.0,80.57386,24.99152,20.15592,30.000002,0.09287111,41.78171,241.3147,88.54653,0.0,80.57386,0.11374938,0.0,77.2059,8.330017
8247,19934820.0,0.0,23.591583,18.878143,24.65149,25.058136,24.32306,24.35083,18.296906,18.296936,18.296936,18.296936,0.0,0.032083254,0.032083254,0.049582962,25.0,18.300018,0.0,0.0,0.0,1003.8216,1.7717635e-05,0.0,80.57461,24.991611,20.18219,30.000002,0.09281244,41.744934,241.31456,88.546616,0.0,80.57461,0.113749474,0.0,77.20661,8.330017
8248,19934880.0,0.0,23.58017,18.852661,24.64685,25.046783,24.32428,24.350708,18.296875,18.296906,18.296906,18.296906,0.0,0.03208328,0.03208328,0.049583007,25.0,18.300018,0.0,0.0,0.0,1001.3765,1.7681412e-05,0.0,80.57535,24.991703,20.208225,30.000002,0.09275419,41.708485,241.31442,88.54669,0.0,80.57535,0.11374957,0.0,77.20732,8.330017
8249,19934940.0,0.0,23.568756,18.827057,24.642242,25.035492,24.325531,24.350586,18.296844,18.296875,18.296875,18.296906,0.0,0.032083306,0.032083306,0.049583048,25.0,18.300018,0.0,0.0,0.0,998.9246,1.7644998e-05,0.0,80.576065,24.991793,20.233791,30.000002,0.0926969,41.67269,241.31427,88.546776,0.0,80.576065,0.11374966,0.0,77.208015,8.330017
8250,19935000.0,0.0,23.557404,18.80133,24.637695,25.024323,24.326752,24.350464,18.296844,18.296875,18.296875,18.296875,0.0,0.03208333,0.03208333,0.04958309,25.0,18.300018,0.0,0.0,0.0,996.47034,1.7608476e-05,0.0,80.57677,24.991884,20.258692,30.000002,0.092641,41.637833,241.31413,88.54685,0.0,80.57677,0.11374975,0.0,77.20869,8.330017
8251,19935060.0,0.0,23.545837,18.775482,24.632843,25.012756,24.327698,24.350159,18.296814,18.296844,18.296844,18.296844,0.0,0.032083355,0.032083355,0.04958313,25.0,18.300018,0.0,0.0,0.0,994.00543,1.757197e-05,0.0,80.57747,24.99198,20.283678,30.000002,0.092584826,41.60285,241.314,88.546936,0.0,80.57747,0.11374983,0.0,77.20935,8.330017
8252,19935120.0,0.0,23.53421,18.749512,24.628021,25.001251,24.328674,24.349854,18.296783,18.296844,18.296844,18.296844,0.0,0.032083377,0.032083377,0.04958317,25.0,18.300018,0.0,0.0,0.0,991.5096,1.7534858e-05,0.0,80.57816,24.992067,20.308233,30.000002,0.092529535,41.568474,241.31386,88.54701,0.0,80.57816,0.11374992,0.0,77.210014,8.330017
8253,19935180.0,0.0,23.522675,18.72345,24.62323,24.989868,24.32962,24.349518,18.296783,18.296814,18.296814,18.296814,0.0,0.032083403,0.032083403,0.049583208,25.0,18.300018,0.0,0.0,0.0,989.01184,1.7497627e-05,0.0,80.57883,24.992155,20.332142,30.000002,0.09247561,41.535004,241.31374,88.54709,0.0,80.57883,0.11375001,0.0,77.210655,8.330017
8254,19935240.0,0.0,23.511108,18.697296,24.61847,24.978485,24.330566,24.349213,18.296783,18.296814,18.296814,18.296814,0.0,0.032083422,0.032083422,0.04958325,25.0,18.300018,0.0,0.0,0.0,986.5229,1.7460541e-05,0.0,80.5795,24.992249,20.356134,30.000002,0.09242143,41.50141,241.3136,88.547165,0.0,80.5795,0.11375009,0.0,77.211296,8.330017
8255,19935300.0,0.0,23.499542,18.671051,24.613708,24.967194,24.331512,24.348907,18.296753,18.296783,18.296783,18.296783,0.0,0.032083444,0.032083444,0.049583286,25.0,18.300018,0.0,0.0,0.0,984.01654,1.7423099e-05,0.0,80.580154,24.992334,20.379711,30.000002,0.09236808,41.468407,241.31346,88.54724,0.0,80.580154,0.11375018,0.0,77.21193,8.330017
8256,19935360.0,0.0,23.487823,18.644714,24.608734,24.955597,24.332214,24.34842,18.296722,18.296753,18.296753,18.296783,0.0,0.032083467,0.032083467,0.049583323,25.0,18.300018,0.0,0.0,0.0,981.4923,1.7385488e-05,0.0,80.58081,24.992418,20.403072,30.000002,0.09231516,41.4357,241.31334,88.54731,0.0,80.58081,0.11375026,0.0,77.212555,8.330017
8257,19935420.0,0.0,23.476074,18.618317,24.60376,24.944061,24.332916,24.347961,18.296722,18.296753,18.296753,18.296753,0.0,0.03208349,0.03208349,0.04958336,25.0,18.300018,0.0,0.0,0.0,978.95776,1.7347642e-05,0.0,80.58145,24.992504,20.426115,30.000002,0.09226288,41.403435,241.3132,88.547386,0.0,80.58145,0.113750346,0.0,77.213165,8.330017
8258,19935480.0,0.0,23.464386,18.591797,24.598846,24.932617,24.333618,24.347473,18.296692,18.296722,18.296722,18.296722,0.0,0.03208351,0.03208351,0.049583398,25.0,18.300018,0.0,0.0,0.0,976.4207,1.730968e-05,0.0,80.58208,24.99259,20.44874,30.000002,0.09221147,41.37176,241.31308,88.547455,0.0,80.58208,0.11375042,0.0,77.21377,8.330017
8259,19935540.0,0.0,23.452728,18.565247,24.593964,24.921295,24.33432,24.347015,18.296692,18.296722,18.296722,18.296722,0.0,0.032083534,0.032083534,0.049583435,25.0,18.300018,0.0,0.0,0.0,973.8863,1.7271695e-05,0.0,80.58269,24.992674,20.470772,30.000002,0.09216134,41.340916,241.31296,88.54753,0.0,80.58269,0.113750495,0.0,77.214355,8.330017
8260,19935600.0,0.0,23.44107,18.538605,24.58908,24.909943,24.335022,24.346527,18.296692,18.296722,18.296722,18.296722,0.0,0.032083552,0.032083552,0.04958347,25.0,18.300018,0.0,0.0,0.0,971.3598,1.723384e-05,0.0,80.58329,24.992764,20.492882,30.000002,0.09211097,41.309963,241.31284,88.5476,0.0,80.58329,0.11375058,0.0,77.214935,8.330017
8261,19935660.0,0.0,23.42923,18.511902,24.584015,24.898346,24.33548,24.345917,18.296692,18.296692,18.296692,18.296692,0.0,0.03208357,0.03208357,0.049583502,25.0,18.300018,0.0,0.0,0.0,968.80115,1.719555e-05,0.0,80.5839,24.992844,20.51471,30.000002,0.09206118,41.279404,241.31271,88.547676,0.0,80.5839,0.11375065,0.0,77.215515,8.330017
8262,19935720.0,0.0,23.41742,18.485168,24.578949,24.88681,24.335968,24.345306,18.296661,18.296692,18.296692,18.296692,0.0,0.032083593,0.032083593,0.049583536,25.0,18.300018,0.0,0.0,0.0,966.2378,1.7157101e-05,0.0,80.58449,24.992926,20.536133,30.000002,0.092012234,41.249413,241.31259,88.547745,0.0,80.58449,0.113750726,0.0,77.21608,8.330017
8263,19935780.0,0.0,23.40564,18.458344,24.573883,24.875305,24.336426,24.344696,18.296661,18.296661,18.296661,18.296692,0.0,0.032083612,0.032083612,0.04958357,25.0,18.300018,0.0,0.0,0.0,963.67303,1.7118591e-05,0.0,80.585075,24.993008,20.557367,30.000002,0.091963656,41.219685,241.31247,88.54781,0.0,80.585075,0.1137508,0.0,77.216644,8.330017
8264,19935840.0,0.0,23.39389,18.431488,24.568878,24.863892,24.336914,24.344086,18.296661,18.296661,18.296661,18.296661,0.0,0.032083634,0.032083634,0.049583603,25.0,18.300018,0.0,0.0,0.0,961.1098,1.7080041e-05,0.0,80.58565,24.993088,20.578215,30.000002,0.091915905,41.190502,241.31235,88.54788,0.0,80.58565,0.11375087,0.0,77.21719,8.330017
8265,19935900.0,0.0,23.382202,18.404602,24.563904,24.85263,24.337372,24.343475,18.296661,18.296661,18.296661,18.296661,0.0,0.032083653,0.032083653,0.049583636,25.0,18.300018,0.0,0.0,0.0,958.55304,1.704154e-05,0.0,80.586205,24.99317,20.59851,30.000002,0.091869354,41.162083,241.31224,88.54795,0.0,80.586205,0.11375094,0.0,77.21772,8.330017
8266,19935960.0,0.0,23.37033,18.377686,24.558746,24.841003,24.337646,24.342743,18.29663,18.296661,18.296661,18.296661,0.0,0.03208367,0.03208367,0.049583666,25.0,18.300018,0.0,0.0,0.0,955.98865,1.7003045e-05,0.0,80.586754,24.993254,20.618881,30.000002,0.09182259,41.133568,241.31212,88.54802,0.0,80.586754,0.11375102,0.0,77.218254,8.330017
8267,19936020.0,0.0,23.35846,18.350739,24.553558,24.829468,24.33789,24.34201,18.29663,18.29663,18.29663,18.296661,0.0,0.03208369,0.03208369,0.049583696,25.0,18.300018,0.0,0.0,0.0,953.406,1.6964163e-05,0.0,80.5873,24.993332,20.638897,30.000002,0.09177657,41.105545,241.31201,88.54808,0.0,80.5873,0.113751076,0.0,77.21878,8.330017
