,time,AHU: Static Pressure Reset Trim And Respond Signal,AHU: Mixed Air Temperature,Outdoor Air Temperature,AHU: Return Air Temperature,VAV: South Zone Room Air Temperature,VAV: Core Zone Room Air Temperature,VAV: North Zone Room Air Temperature,AHU: Supply Air Temperature,VAV: Core Zone Discharge Air Temperature,VAV: North Zone Discharge Air Temperature,VAV: South Zone Discharge Air Temperature,AHU: Supply Air Temperature Reset Trim And Respond Signal,VAV: Core Zone Airflow Rate,VAV: North Zone Airflow Rate,VAV: South Zone Airflow Rate,AHU: Supply Duct Static Pressure Setpoint,AHU: Supply Air Temperature Setpoint,VAV: Core Zone Cooling Loop Signal,VAV: North Zone Cooling Loop Signal,VAV: South Zone Cooling Loop Signal,AHU: Cooling Coil Load,AHU: Cooling Coil Supply Water Flow Rate,VAV: Core Zone Reheat Valve Signal,VAV: Core Zone Discharge Air Damper Position,AHU: Supply Duct Static Pressure,AHU: Exhaust Air Damper Position,AHU: Outdoor Air Damper Position,AHU: Return Airflow Rate,AHU: Return Air Damper Position,AHU: Supply Fan Power Modelica Inaccurate,AHU: Supply Fan Power,VAV: North Zone Reheat Valve Signal,VAV: North Zone Discharge Air Damper Position,AHU: Supply Fan Airflow Rate,VAV: South Zone Reheat Valve Signal,VAV: South Zone Discharge Air Damper Position,AHU: Cooling Coil Supply Water Temperature
8268,19936080.0,0.0,23.34668,18.323761,24.548462,24.818024,24.338165,24.341309,18.29663,18.29663,18.29663,18.29663,0.0,0.032083705,0.032083705,0.04958373,25.0,18.300018,0.0,0.0,0.0,950.83075,1.6925327e-05,0.0,80.58784,24.99341,20.65838,30.000002,0.09173172,41.07827,241.31189,88.54815,0.0,80.58784,0.11375115,0.0,77.21929,8.330017
8269,19936140.0,0.0,23.3349,18.296753,24.543365,24.80661,24.33841,24.340576,18.29663,18.29663,18.29663,18.29663,0.0,0.032083724,0.032083724,0.04958376,25.0,18.300018,0.0,0.0,0.0,948.2626,1.6886597e-05,0.0,80.58836,24.993492,20.67793,30.000002,0.09168666,41.050896,241.31178,88.54821,0.0,80.58836,0.11375121,0.0,77.219795,8.330017
8270,19936200.0,0.0,23.32312,18.269745,24.538269,24.795258,24.338684,24.339874,18.29663,18.29663,18.29663,18.29663,0.0,0.032083742,0.032083742,0.04958379,25.0,18.300018,0.0,0.0,0.0,945.68695,1.6847682e-05,0.0,80.58889,24.993567,20.697144,30.000002,0.091642335,41.024,241.31168,88.54828,0.0,80.58889,0.11375128,0.0,77.2203,8.330017
8271,19936260.0,0.0,23.311218,18.242737,24.53302,24.78363,24.338776,24.33905,18.2966,18.29663,18.29663,18.29663,0.0,0.032083757,0.032083757,0.04958382,25.0,18.300018,0.0,0.0,0.0,943.1007,1.6808684e-05,0.0,80.5894,24.993643,20.716179,30.000002,0.09159836,40.99735,241.31157,88.54834,0.0,80.5894,0.11375134,0.0,77.220795,8.330017
8272,19936320.0,0.0,23.299347,18.215698,24.527771,24.772064,24.338837,24.338257,18.2966,18.2966,18.2966,18.2966,0.0,0.032083776,0.032083776,0.04958385,25.0,18.300018,0.0,0.0,0.0,940.51166,1.6769582e-05,0.0,80.58991,24.993717,20.734953,30.000002,0.091554955,40.97107,241.31146,88.5484,0.0,80.58991,0.1137514,0.0,77.22128,8.330017
8273,19936380.0,0.0,23.287506,18.18866,24.522552,24.76059,24.338928,24.337433,18.2966,18.2966,18.2966,18.2966,0.0,0.032083794,0.032083794,0.04958388,25.0,18.300018,0.0,0.0,0.0,937.9271,1.6730486e-05,0.0,80.59041,24.993792,20.753382,30.000002,0.091512285,40.945263,241.31136,88.54846,0.0,80.59041,0.11375146,0.0,77.221756,8.330017
8274,19936440.0,0.0,23.275787,18.161652,24.517395,24.749207,24.33902,24.33664,18.2966,18.2966,18.2966,18.2966,0.0,0.032083813,0.032083813,0.049583904,25.0,18.300018,0.0,0.0,0.0,935.35345,1.6691516e-05,0.0,80.5909,24.993866,20.771326,30.000002,0.091470696,40.920143,241.31125,88.54852,0.0,80.5909,0.11375152,0.0,77.22222,8.330017
8275,19936500.0,0.0,23.264008,18.134644,24.512238,24.737823,24.33908,24.335846,18.2966,18.2966,18.2966,18.2966,0.0,0.032083828,0.032083828,0.049583934,25.0,18.300018,0.0,0.0,0.0,932.78625,1.6652633e-05,0.0,80.59138,24.993942,20.789333,30.000002,0.09142892,40.894936,241.31114,88.548584,0.0,80.59138,0.11375158,0.0,77.22268,8.330017
8276,19936560.0,0.0,23.252136,18.107666,24.506927,24.726227,24.33902,24.33496,18.2966,18.2966,18.2966,18.2966,0.0,0.032083843,0.032083843,0.049583957,25.0,18.300018,0.0,0.0,0.0,930.19904,1.6613489e-05,0.0,80.59186,24.994015,20.80711,30.000002,0.09138763,40.87005,241.31104,88.548645,0.0,80.59186,0.11375165,0.0,77.22314,8.330017
8277,19936620.0,0.0,23.240295,18.080719,24.501617,24.71466,24.338928,24.334106,18.2966,18.2966,18.2966,18.2966,0.0,0.032083858,0.032083858,0.049583986,25.0,18.300018,0.0,0.0,0.0,927.6155,1.6574331e-05,0.0,80.59233,24.994085,20.824554,30.000002,0.091347076,40.845623,241.31094,88.548706,0.0,80.59233,0.11375171,0.0,77.223595,8.330017
8278,19936680.0,0.0,23.228485,18.053772,24.496338,24.703186,24.338837,24.333221,18.2966,18.2966,18.2966,18.2966,0.0,0.032083873,0.032083873,0.049584012,25.0,18.300018,0.0,0.0,0.0,925.03503,1.6535188e-05,0.0,80.59279,24.994156,20.841845,30.000002,0.091306835,40.82142,241.31084,88.54876,0.0,80.59279,0.11375176,0.0,77.22404,8.330017
8279,19936740.0,0.0,23.216766,18.026855,24.491089,24.691772,24.338776,24.332367,18.2966,18.2966,18.2966,18.2966,0.0,0.032083888,0.032083888,0.04958404,25.0,18.300018,0.0,0.0,0.0,922.46326,1.649613e-05,0.0,80.59325,24.994226,20.858816,30.000002,0.091267295,40.79766,241.31075,88.54882,0.0,80.59325,0.11375182,0.0,77.22447,8.330017
8280,19936800.0,0.0,23.205048,18.0,24.4859,24.68045,24.338684,24.331512,18.2966,18.2966,18.2966,18.2966,0.0,0.032083906,0.032083906,0.049584065,25.0,18.300018,0.0,0.0,0.0,919.89685,1.6457125e-05,0.0,80.59369,24.994297,20.875338,30.000002,0.09122877,40.77453,241.31064,88.548874,0.0,80.59369,0.11375187,0.0,77.22489,8.330017
8281,19936860.0,0.0,23.181854,17.972809,24.48108,24.660522,24.332,24.324158,18.32785,18.299622,18.299622,18.299225,0.0,0.032801136,0.032757893,0.055618037,25.0,18.300018,21.224434,21.077282,27.512598,948.65784,1.6901373e-05,0.0,88.390945,17.429974,20.682837,30.000002,0.096903495,41.04403,241.16524,86.237724,0.0,88.35262,0.12116194,0.0,87.02844,8.330017
8282,19936920.0,0.0,23.163116,17.944946,24.470306,24.636993,24.32483,24.316345,18.345917,18.316711,18.31668,18.316223,0.0,0.03367682,0.03363515,0.059880435,25.0,18.300018,31.104025,30.869177,40.434162,984.2121,1.7556637e-05,0.0,97.74601,12.893454,20.480213,30.000002,0.10164299,41.3277,240.92958,85.21059,0.0,97.704765,0.1271887,0.0,97.75023,8.330017
8283,19936980.0,0.0,23.144257,17.916412,24.454315,24.611969,24.31717,24.308105,18.336395,18.328705,18.328674,18.32846,0.0,0.03438801,0.03438555,0.061141923,25.0,18.300018,40.904686,40.576077,53.096092,1003.52,1.7938286e-05,0.0,99.88351,12.578396,20.37911,30.000002,0.10381828,41.469246,240.71548,85.77248,0.0,99.88104,0.12991558,0.0,99.88615,8.330017
8284,19937040.0,7.0,23.122559,17.887268,24.437714,24.586151,24.309021,24.299377,18.331299,18.330536,18.330536,18.330414,0.0,0.035523515,0.035523497,0.0631562,35.666668,18.300018,50.62169,50.1935,65.49618,1022.03644,1.8247989e-05,0.0,99.99965,13.350287,20.240583,30.000002,0.10719016,41.66318,240.31276,87.424545,0.0,99.99963,0.13420404,0.0,99.99975,8.330017
8285,19937100.0,7.0,23.101196,17.857544,24.419983,24.558838,24.300049,24.289825,18.340393,18.33368,18.33368,18.333618,0.0,0.03712771,0.03712771,0.06600806,46.333332,18.300018,60.24469,59.711777,77.61625,1051.3287,1.8759107e-05,0.0,99.99993,14.545043,20.035856,30.000002,0.11200464,41.949802,239.77098,89.835976,0.0,99.99992,0.14026746,0.0,99.99993,8.330017
8286,19937160.0,7.0,23.085205,17.82724,24.400848,24.529694,24.289948,24.279419,18.354248,18.341919,18.341919,18.341888,0.0,0.03918197,0.039181966,0.069660254,57.0,18.300018,69.75135,69.11094,89.40586,1092.2095,1.9474568e-05,0.0,99.99999,16.146198,19.732187,30.000002,0.118327245,42.37494,239.1624,92.98669,0.0,99.99999,0.14801712,0.0,99.99999,8.330017
8287,19937220.0,9.0,23.067291,17.796448,24.379974,24.49823,24.278564,24.267761,18.36847,18.353638,18.353638,18.353607,0.0,0.041604694,0.041604694,0.07396753,67.666664,18.300018,79.14049,78.39047,100.0,1141.8357,2.0351945e-05,0.0,100.0,18.142561,19.40754,30.000002,0.12576626,42.829445,238.63249,96.811676,0.0,100.0,0.15718012,0.0,100.0,8.330017
8288,19937280.0,9.0,23.048431,17.765106,24.357178,24.464233,24.265717,24.25473,18.381592,18.366974,18.366974,18.366943,0.0,0.044371646,0.044371646,0.07888679,78.333336,18.300018,88.40064,87.5398,100.0,1198.9216,2.136515e-05,0.0,100.0,20.564096,19.065012,30.000002,0.1342757,43.308983,238.4059,101.31699,0.0,100.0,0.16763534,0.0,100.0,8.330017
8289,19937340.0,9.0,23.032806,17.733337,24.332062,24.427246,24.25116,24.240082,18.39392,18.380524,18.380524,18.380524,0.0,0.047481082,0.047481082,0.08441495,89.0,18.300018,97.50784,96.53587,100.0,1263.7017,2.2511744e-05,0.0,100.0,23.461807,18.671305,30.000002,0.14398706,43.860172,238.8678,106.56139,0.0,100.0,0.17938334,0.0,100.0,8.330017
8290,19937400.0,9.0,23.021362,17.70111,24.303925,24.386292,24.234283,24.223267,18.05188,18.235779,18.235779,18.235779,3.0,0.050913118,0.050913118,0.09051665,99.666664,17.799896,100.0,100.0,100.0,1556.9856,2.8519593e-05,0.0,100.0,26.875393,18.220919,30.000002,0.15490858,44.49071,240.68103,112.581116,0.0,100.0,0.19235018,0.0,100.0,8.330017
8291,19937460.0,9.0,23.005829,17.668457,24.271637,24.339996,24.214172,24.20346,17.99649,18.097565,18.097565,18.097565,3.0,0.054638278,0.054638278,0.097139485,110.333336,17.799896,100.0,100.0,100.0,1661.9,3.040214e-05,0.0,100.0,30.842344,17.779955,30.000002,0.16677131,45.108063,244.96977,119.40533,0.0,100.0,0.2064242,0.0,100.0,8.330017
8292,19937520.0,9.0,22.991943,17.635468,24.235352,24.288574,24.19104,24.180786,17.977875,18.024261,18.024261,18.024261,3.0,0.058631867,0.058631867,0.10423955,121.0,17.799896,100.0,100.0,100.0,1767.18,3.2320215e-05,0.0,100.0,35.390724,17.300585,30.000002,0.17969672,45.779182,252.9588,127.0669,0.0,100.0,0.22151288,0.0,100.0,8.330017
8293,19937580.0,6.0,22.978943,17.602112,24.19458,24.231262,24.16446,24.154877,17.651947,17.82724,17.82724,17.82724,3.0,0.06287025,0.06287025,0.111774825,131.66667,17.299805,100.0,100.0,100.0,2108.3235,3.9576866e-05,0.0,100.0,40.5509,16.786177,30.000002,0.1936364,46.499355,263.99274,135.60524,0.0,100.0,0.23752606,0.0,100.0,8.330017
8294,19937640.0,6.0,22.958954,17.56842,24.148499,24.167145,24.13388,24.125183,17.57956,17.670593,17.670593,17.670593,3.0,0.06731192,0.06731192,0.119671516,142.33333,17.299805,100.0,100.0,100.0,2251.9197,4.232734e-05,0.0,100.0,46.349094,16.320492,30.000002,0.20824769,47.15131,277.83783,145.03998,0.0,100.0,0.2543067,0.0,100.0,8.330017
8295,19937700.0,6.0,22.944397,17.534454,24.097595,24.096832,24.099579,24.09198,17.54535,17.588715,17.588715,17.588715,3.0,0.07192976,0.07192976,0.12788141,153.0,17.299805,100.0,100.0,100.0,2389.0542,4.4935165e-05,0.0,100.0,52.820415,15.840825,30.000002,0.22392215,47.822845,293.9864,155.41684,0.0,100.0,0.27175397,0.0,100.0,8.330017
8296,19937760.0,6.0,22.931732,17.500244,24.042816,24.02179,24.061981,24.05597,17.239288,17.381836,17.381836,17.381836,3.0,0.07669488,0.07669488,0.13635315,163.66667,16.799713,100.0,100.0,100.0,2767.1594,5.3353873e-05,0.0,100.0,59.980137,15.381468,30.000002,0.24046062,48.465946,313.7916,166.7657,0.0,100.0,0.2897577,0.0,100.0,8.330017
8297,19937820.0,6.0,22.91278,17.46579,23.982086,23.939087,24.019775,24.015594,17.155548,17.22934,17.22934,17.22934,3.0,0.08157038,0.08157038,0.14502113,174.33333,16.799713,100.0,100.0,100.0,2942.947,5.6918496e-05,0.0,100.0,67.80956,14.974568,30.000002,0.25752708,49.035603,339.12695,179.07927,0.0,100.0,0.30817774,0.0,100.0,8.330017
8298,19937880.0,6.0,22.892212,17.431152,23.916016,23.84967,23.973358,23.971252,17.105347,17.14618,17.14618,17.14618,3.0,0.08653024,0.08653024,0.15383908,185.0,16.799713,100.0,100.0,100.0,3102.5535,6.0120103e-05,0.0,100.0,76.296234,14.583039,30.000002,0.2752243,49.583744,372.74985,192.36563,0.0,100.0,0.326917,0.0,100.0,8.330017
8299,19937940.0,3.0,22.867218,17.396362,23.844177,23.75299,23.922394,23.922577,16.82315,16.935364,16.935364,16.935364,3.0,0.09154679,0.09154679,0.16275783,195.66667,16.299591,100.0,100.0,100.0,3515.1091,6.969122e-05,0.0,100.0,85.413864,14.21495,30.000002,0.29338405,50.099068,416.1002,206.61473,0.0,100.0,0.34587005,0.0,100.0,8.330017
8300,19938000.0,3.0,22.834503,17.36142,23.76593,23.648224,23.866333,23.86908,16.723175,16.789337,16.789337,16.789337,3.0,0.09659288,0.09659288,0.17172909,206.33333,16.299591,100.0,100.0,100.0,3707.798,7.3940755e-05,0.0,100.0,95.121796,13.881201,30.000002,0.31178048,50.566322,469.04877,221.79945,0.0,100.0,0.36493462,0.0,100.0,8.330017
8301,19938060.0,3.0,22.79837,17.326355,23.68515,23.540863,23.807678,23.81363,16.64801,16.693146,16.693146,16.693146,3.0,0.10164423,0.10164423,0.18070973,217.0,16.299591,100.0,100.0,100.0,3868.6077,7.748696e-05,0.0,100.0,105.37893,13.5695305,30.000002,0.3303849,51.00266,528.14905,237.88872,0.0,100.0,0.38401905,0.0,100.0,8.330017
8302,19938120.0,3.0,22.755554,17.29123,23.59842,23.425995,23.74411,23.753479,16.378723,16.474945,16.474945,16.474945,3.0,0.10667637,0.10667637,0.18965617,227.66667,15.7994995,100.0,100.0,100.0,4288.8315,8.7834575e-05,0.0,99.95042,116.2951,13.278159,30.000002,0.34905708,51.410572,592.1216,254.96538,0.0,99.95042,0.4029903,0.0,99.95042,8.330017
8303,19938180.0,3.0,22.702667,17.256073,23.505402,23.303345,23.675385,23.688416,16.254242,16.323273,16.323273,16.323273,3.0,0.110994115,0.110994115,0.19715345,238.33333,15.7994995,100.0,100.0,99.535515,4467.684,9.2325216e-05,0.0,97.99352,133.97064,13.030505,30.000002,0.36527598,51.757294,657.2025,277.6601,0.0,97.99352,0.41919604,0.0,97.96316,8.330017
8304,19938240.0,3.0,22.632538,17.220886,23.409851,23.17685,23.60318,23.620026,16.106567,16.186096,16.186096,16.186584,3.0,0.11232325,0.11232325,0.19734877,249.0,15.7994995,100.0,100.0,97.34953,4543.0435,9.506276e-05,0.0,94.44434,155.07841,12.922755,30.000002,0.3689633,51.908142,680.6294,298.37134,0.0,94.44434,0.42203048,0.0,94.07091,8.330017
8305,19938300.0,3.0,22.555176,17.18573,23.314636,23.050293,23.52884,23.549591,15.752106,15.885925,15.885925,15.889221,3.0,0.11234494,0.11234494,0.19342618,249.33333,15.299408,100.0,100.0,93.857925,4794.8574,0.00010342512,0.0,91.48266,173.83836,12.869816,30.000002,0.36629054,51.98226,680.8948,313.85034,0.0,91.48266,0.41815698,0.0,90.51573,8.330017
8306,19938360.0,3.0,22.48059,17.150604,23.224854,22.930664,23.455444,23.480408,15.553619,15.654907,15.654907,15.660431,3.0,0.11252443,0.11252443,0.18808989,249.66667,15.299408,100.0,100.0,89.23211,4801.6675,0.000105166284,0.0,88.53682,197.8638,12.832896,30.000002,0.36251712,52.033943,681.3607,333.2318,0.0,88.53682,0.41319162,0.0,86.76307,8.330017
8307,19938420.0,3.0,22.405212,17.11557,23.137726,22.81424,23.38031,23.409546,15.391113,15.476196,15.476196,15.484131,3.0,0.11269308,0.11269308,0.18108766,250.0,15.299408,100.0,100.0,83.45629,4746.3516,0.000105263134,0.0,85.48842,229.72728,12.820099,30.000002,0.35705692,52.05186,681.9924,358.1422,0.0,85.48842,0.40654594,0.0,82.713554,8.330017
8308,19938480.0,2.0,22.329193,17.080627,23.0542,22.702576,23.30362,23.337097,15.120361,15.236237,15.236206,15.252563,2.0,0.1118815,0.11200697,0.1711405,250.0,14.966003,99.57112,99.96756,76.57588,4791.921,0.00010903157,0.0,82.46844,266.17072,12.853222,30.000002,0.34710765,52.00549,671.4942,383.34735,0.0,82.49857,0.39509028,0.0,78.52486,8.330017
8309,19938540.0,2.0,22.25238,17.045837,22.975403,22.598022,23.226593,23.264069,14.926849,15.026367,15.0260315,15.047363,2.0,0.10961755,0.110078484,0.15860353,250.0,14.966003,98.11904,98.92085,68.69358,4646.75,0.00010744229,0.0,80.15536,292.1547,12.9380245,30.000002,0.33218032,51.88677,638.4174,395.18784,0.0,80.26501,0.37834153,0.0,74.9423,8.330017
8310,19938600.0,2.0,22.175873,17.0112,22.902924,22.5029,23.15039,23.191528,14.766296,14.850281,14.849762,14.8750305,2.0,0.10699406,0.107758336,0.14518201,250.0,14.966003,95.882195,97.11512,59.873943,4445.4106,0.00010414227,0.0,78.39692,309.76294,13.067384,30.000002,0.3155334,51.705666,596.6309,398.02002,0.0,78.57908,0.35996306,0.0,71.754906,8.330017
8311,19938660.0,0.0,22.111694,16.976746,22.841797,22.42392,23.079437,23.124023,14.505463,14.617065,14.615997,14.65802,2.0,0.1040429,0.105131365,0.13117349,246.0,14.632599,92.96106,94.658676,50.347477,4353.8677,0.000104658546,0.0,77.00755,319.6855,13.200169,30.000002,0.29798278,51.519764,550.12665,393.24554,0.0,77.26964,0.34036192,0.0,68.76737,8.330017
8312,19938720.0,0.0,22.051056,16.942535,22.786804,22.354614,23.009674,23.057343,14.350342,14.433929,14.432739,14.47876,2.0,0.100926116,0.10236052,0.11697196,242.0,14.632599,89.374,91.56376,40.206184,4127.3135,0.00010050651,0.0,75.84055,324.4195,13.36026,30.000002,0.27993226,51.29564,504.09225,383.77197,0.0,76.19127,0.3202644,0.0,65.81522,8.330017
8313,19938780.0,0.0,21.996063,16.9086,22.738495,22.296234,22.941895,22.992188,14.227325,14.294739,14.293518,14.341003,2.0,0.097578235,0.099375844,0.10261066,238.0,14.632599,85.12011,87.82597,29.53544,3869.438,9.513052e-05,0.0,74.75358,326.0836,13.543833,30.000002,0.26138958,51.038635,457.89832,371.44522,0.0,75.201805,0.29956624,0.0,62.72623,8.330017
8314,19938840.0,0.0,21.939728,16.874939,22.696686,22.249329,22.876404,22.928802,13.989746,14.093933,14.091675,14.170441,2.0,0.0939187,0.096092544,0.08819688,234.0,14.299194,80.21592,83.45702,18.447596,3716.3032,9.377015e-05,0.0,73.65759,325.8949,13.796041,30.000002,0.24202037,50.685543,415.1475,357.29675,0.0,74.21277,0.27820614,0.0,59.365547,8.330017
8315,19938900.0,0.0,21.889008,16.841583,22.660553,22.213593,22.813293,22.86734,13.85791,13.936554,13.934265,14.023132,2.0,0.08990518,0.09246344,0.07401379,230.0,14.299194,74.69805,78.48807,7.062239,3446.0664,8.7927154e-05,0.0,72.51703,324.1731,14.081677,30.000002,0.22236793,50.28565,378.30542,341.8095,0.0,73.18945,0.25637785,0.0,55.574818,8.330017
8316,19938960.0,0.0,21.841492,16.808594,22.63266,22.19278,22.75766,22.81308,13.75647,13.817932,13.815704,13.90979,2.0,0.08539428,0.08833875,0.06099914,226.0,14.299194,68.64435,72.996666,0.0,3154.444,8.106185e-05,0.0,71.3151,320.04843,14.435537,30.000002,0.20280449,49.79025,348.16742,324.96753,0.0,72.11726,0.23471187,0.0,51.498707,8.330017
8317,19939020.0,0.0,17.585663,16.77597,22.595459,22.179596,22.706665,22.76297,13.756226,13.766846,13.765808,13.834351,0.0,0.07979836,0.08310894,0.05542587,222.0,14.382507,62.11803,67.03784,0.0,2393.52,7.2936615e-05,0.0,70.3357,307.02588,46.3709,89.22208,0.00039346502,5.0807424,327.14206,306.17447,0.0,71.28799,0.21820723,0.0,50.022083,8.330017
8318,19939080.0,0.0,16.744843,16.743774,22.556854,22.168854,22.658875,22.715363,13.037506,13.300262,13.287811,13.569092,0.0,0.075163275,0.078875445,0.052680552,218.0,14.382507,55.133705,60.620094,0.0,1491.8632,5.1793024e-05,0.0,69.42949,291.39575,49.999905,95.999825,1.2382349e-06,0.00013163655,312.14905,289.36072,0.0,70.548676,0.20669436,0.0,49.42741,8.330017
8319,19939140.0,0.0,16.713104,16.712006,22.517578,22.158875,22.613739,22.66983,13.280823,13.20343,13.199829,13.387695,0.0,0.070054494,0.0741449,0.050961368,214.0,14.382507,47.7083,53.754322,0.0,1212.3656,4.0423613e-05,0.0,68.22516,279.90167,50.0,96.0,1.1034398e-06,-2.2095897e-08,300.2434,275.35703,0.0,69.5268,0.19514021,0.0,49.17178,8.330017
8320,19939200.0,0.0,16.681854,16.680695,22.481323,22.149841,22.574768,22.629974,13.584534,13.393463,13.400391,13.407074,0.0,0.06476031,0.06921358,0.049990647,210.0,14.46582,39.92239,46.516254,0.0,968.5022,3.1198102e-05,0.0,66.784935,270.44025,50.0,96.0,9.804664e-07,-3.1437533e-12,290.48737,263.03973,0.0,68.288635,0.18394755,0.0,49.13463,8.330017
8321,19939260.0,0.0,16.651123,16.649902,22.451294,22.141327,22.545715,22.60022,13.811737,13.6189575,13.631195,13.525848,0.0,0.05930458,0.06410437,0.049464945,206.0,14.46582,31.89578,39.031612,0.0,792.8678,2.506088e-05,0.0,65.103806,262.55435,50.0,96.0,8.6581554e-07,1.38852485e-14,282.0713,251.9174,0.0,66.83464,0.17285953,0.0,49.20824,8.330017
8322,19939320.0,0.0,16.62091,16.619629,22.425446,22.134003,22.523499,22.576782,13.985107,13.811798,13.826202,13.677063,0.0,0.05372945,0.058853783,0.049194273,202.0,14.46582,23.68111,31.344217,0.0,662.3627,2.0589227e-05,0.0,63.181107,255.79056,50.0,96.0,7.582373e-07,1.0994762e-15,274.40674,241.61417,0.0,65.169716,0.16176498,0.0,49.33627,8.330017
8323,19939380.0,0.0,16.591278,16.589935,22.40335,22.127747,22.507965,22.55954,14.167908,13.984802,14.0017395,13.840454,0.0,0.048065484,0.05348645,0.04906316,198.0,14.549103,15.338993,23.508947,0.0,539.00964,1.6468897e-05,0.0,61.00154,249.80615,50.0,96.0,6.5726874e-07,-1.1991578e-19,267.4688,231.86865,0.0,63.286774,0.15060574,0.0,49.488888,8.330017
8324,19939440.0,0.0,16.562225,16.560822,22.38446,22.122467,22.498749,22.548157,14.274811,14.121948,14.139954,13.992981,0.0,0.04242281,0.048060298,0.04898871,194.0,14.549103,6.9350095,15.586911,0.0,461.7122,1.4080119e-05,0.0,58.549797,244.19131,50.0,96.0,5.635689e-07,-1.8139906e-24,261.23856,222.47742,0.0,61.190468,0.13946085,0.0,49.653553,8.330017
8325,19939500.0,0.0,16.533813,16.532318,22.367767,22.117981,22.494751,22.541687,14.345276,14.221405,14.239227,14.119873,0.0,0.036950603,0.042675104,0.04891524,190.0,14.549103,0.0,7.6334453,0.0,400.19998,1.2190961e-05,0.0,55.82999,238.5166,50.0,96.0,4.7867076e-07,-3.0133256e-27,255.70721,213.31036,0.0,58.87832,0.1285283,0.0,49.830437,8.330017
8326,19939560.0,0.0,16.506042,16.504486,22.355652,22.112488,22.495422,22.541962,14.4534,14.309021,14.325836,14.231598,0.0,0.03441298,0.037251394,0.0486076,186.0,14.632416,0.0,0.0,0.0,329.09317,9.844069e-06,0.0,54.672367,230.18114,50.0,96.0,4.1901006e-07,6.6661725e-31,251.15114,204.35942,0.0,56.34973,0.12025435,0.0,50.069324,8.330017
8327,19939620.0,0.0,16.478882,16.477325,22.349762,22.10788,22.497925,22.546326,14.513641,14.388458,14.400269,14.329041,0.0,0.033073675,0.034295637,0.048208453,182.0,14.632416,0.0,0.0,0.0,295.00943,8.842822e-06,0.0,54.325283,219.52045,50.0,96.0,3.8689197e-07,-3.3970192e-33,247.74286,196.2705,0.0,55.09312,0.11555548,0.0,50.421112,8.330017
8328,19939680.0,0.0,16.452423,16.450867,22.348053,22.104034,22.501617,22.55243,14.557739,14.453125,14.460968,14.407745,0.0,0.032264937,0.033009715,0.047970854,178.0,14.632416,0.0,0.0,0.0,273.86267,8.258041e-06,0.0,54.3315,208.84149,50.0,96.0,3.714538e-07,1.0270106e-34,245.35689,189.49438,0.0,54.814484,0.11322564,0.0,50.867443,8.330017
8329,19939740.0,0.0,16.426697,16.42517,22.348083,22.100739,22.506073,22.55957,14.647278,14.518616,14.523865,14.482086,0.0,0.031795885,0.032250945,0.047874052,174.0,14.715698,0.0,0.0,0.0,235.40161,7.0298693e-06,0.0,54.522263,199.30925,50.0,96.0,3.6283475e-07,3.5048997e-38,243.73373,183.8524,0.0,54.82301,0.11190322,0.0,51.334034,8.330017
8330,19939800.0,0.0,16.401733,16.400238,22.349243,22.09787,22.511047,22.567383,14.688782,14.583252,14.5867,14.5529785,0.0,0.031537108,0.031817123,0.047870576,170.0,14.715698,0.0,0.0,0.0,230.01872,6.9649723e-06,0.0,54.81382,190.90675,50.0,96.0,3.583517e-07,-8.3237e-41,242.59514,179.11586,0.0,55.00076,0.11120922,0.0,51.797176,8.330017
8331,19939860.0,0.0,16.377533,16.376099,22.348175,22.091858,22.51529,22.57074,14.703186,14.631866,14.634064,14.607697,0.0,0.03140537,0.031578306,0.04792106,166.0,14.715698,0.0,0.0,0.0,226.64157,6.928453e-06,0.0,55.15376,183.50444,50.0,96.0,3.563023e-07,-9.81e-43,241.76562,175.07979,0.0,55.269657,0.11089136,0.0,52.243214,8.330017
8332,19939920.0,0.0,16.354187,16.352783,22.347443,22.08609,22.519775,22.574402,14.797516,14.68335,14.684723,14.662231,0.0,0.03134971,0.031456854,0.047998495,162.0,14.799011,0.0,0.0,0.0,210.12523,6.476371e-06,0.0,55.51219,176.941,50.0,96.0,3.556654e-07,0.0,241.13985,171.57925,0.0,55.5841,0.11079282,0.0,52.666306,8.330017
8333,19939980.0,0.0,16.331696,16.330353,22.347168,22.080597,22.524445,22.578308,14.794159,14.729767,14.730652,14.7117,0.0,0.031337973,0.031405564,0.04808401,158.0,14.799011,0.0,0.0,0.0,208.96521,6.414083e-06,0.0,55.87102,171.08502,50.0,96.0,3.5581039e-07,0.0,240.65436,168.49838,0.0,55.916405,0.110816464,0.0,53.063183,8.330017
8334,19940040.0,0.0,16.31012,16.308807,22.347076,22.075226,22.529205,22.582306,14.793121,14.75589,14.756439,14.741974,0.0,0.031344064,0.031385943,0.048163738,154.0,14.799011,0.0,0.0,0.0,206.09921,6.338283e-06,0.0,56.22322,165.71497,50.0,96.0,3.5623458e-07,0.0,240.25919,165.6841,0.0,56.251343,0.11088344,0.0,53.439426,8.330017
8335,19940100.0,0.0,16.289429,16.288177,22.347168,22.070007,22.534058,22.586395,14.877747,14.79187,14.792206,14.778961,0.0,0.03135999,0.031386193,0.048233673,150.0,14.882294,0.0,0.0,0.0,189.76083,5.847919e-06,0.0,56.565918,160.75758,50.0,96.0,3.567854e-07,0.0,239.9332,163.08818,0.0,56.583508,0.11096983,0.0,53.79613,8.330017
8336,19940160.0,0.0,16.269714,16.268524,22.345886,22.063477,22.537598,22.58841,14.878326,14.829681,14.8298645,14.8177185,0.0,0.031377114,0.03139335,0.04829003,146.0,14.882294,0.0,0.0,0.0,189.69162,5.839652e-06,0.0,56.899506,156.09453,50.0,96.0,3.5730451e-07,0.0,239.65741,160.63823,0.0,56.910408,0.11105152,0.0,54.138138,8.330017
8337,19940220.0,0.0,16.250946,16.249847,22.344635,22.057068,22.541199,22.590485,14.877258,14.848877,14.848999,14.839508,0.0,0.031392273,0.031402346,0.04833253,142.0,14.882294,0.0,0.0,0.0,186.91444,5.7685565e-06,0.0,57.225357,151.65915,50.0,96.0,3.577326e-07,0.0,239.42148,158.29553,0.0,57.232117,0.11111856,0.0,54.46884,8.330017
8338,19940280.0,0.0,16.233246,16.232178,22.343506,22.050812,22.54486,22.59259,14.967865,14.880554,14.880646,14.870911,0.0,0.031403325,0.031409565,0.04836136,138.0,14.965607,0.0,0.0,0.0,170.38223,5.3236604e-06,0.0,57.54564,147.39035,50.0,96.0,3.5803535e-07,0.0,239.21797,156.02635,0.0,57.549828,0.11116593,0.0,54.791904,8.330017
8339,19940340.0,0.0,16.216553,16.215546,22.34253,22.044739,22.548615,22.594849,14.959747,14.918793,14.918854,14.9088745,0.0,0.031409558,0.03141343,0.048377715,134.0,14.965607,0.0,0.0,0.0,171.91927,5.280683e-06,0.0,57.862835,143.24226,50.0,96.0,3.582056e-07,0.0,239.04214,153.80656,0.0,57.865437,0.111192584,0.0,55.1107,8.330017
8340,19940400.0,0.0,16.20102,16.200012,22.341705,22.03888,22.55246,22.597168,14.957672,14.934113,14.934143,14.926147,0.0,0.031412177,0.031414676,0.048385262,130.0,14.965607,0.0,0.0,0.0,168.45956,5.18791e-06,0.0,58.179783,139.18561,50.0,96.0,3.5823956e-07,0.0,238.89084,151.61842,0.0,58.181465,0.11119216,0.0,55.428566,8.330017
8341,19940460.0,0.0,16.186096,16.18518,22.336334,22.02832,22.551239,22.594635,15.047058,14.965729,14.965729,14.95694,0.0,0.031407867,0.031409428,0.04837896,126.0,15.04892,0.0,0.0,0.0,152.68509,4.7556955e-06,0.0,58.497566,135.17923,50.0,96.0,3.581779e-07,0.0,238.76205,149.45062,0.0,58.498615,0.11118839,0.0,55.74701,8.330017
8342,19940520.0,0.0,16.17163,16.170746,22.330872,22.018036,22.55014,22.592255,15.0503235,14.999603,14.999634,14.990601,0.0,0.031400714,0.031401705,0.048366964,122.0,15.04892,0.0,0.0,0.0,153.93982,4.7926633e-06,0.0,58.819645,131.21686,50.0,96.0,3.580055e-07,0.0,238.65427,147.29161,0.0,58.82031,0.111161456,0.0,56.06964,8.330017
8343,19940580.0,0.0,16.157532,16.156647,22.325562,22.007965,22.549133,22.589966,15.045258,15.016693,15.016724,15.009186,0.0,0.031390227,0.03139087,0.04834855,118.0,15.04892,0.0,0.0,0.0,151.61853,4.6992313e-06,0.0,59.14744,127.28179,50.0,96.0,3.577507e-07,0.0,238.56662,145.13712,0.0,59.14787,0.11112162,0.0,56.397964,8.330017
8344,19940640.0,0.0,16.143768,16.142914,22.320343,21.998047,22.548218,22.587738,15.136627,15.048096,15.048126,15.039612,0.0,0.031375606,0.031376004,0.04832241,114.0,15.132202,0.0,0.0,0.0,134.59755,4.265583e-06,0.0,59.48053,123.37742,50.0,96.0,3.5739507e-07,0.0,238.49854,142.98819,0.0,59.480797,0.11106631,0.0,56.731625,8.330017
8345,19940700.0,0.0,16.13034,16.129517,22.315338,21.988373,22.547424,22.585663,15.1258545,15.086487,15.086487,15.0772705,0.0,0.03135831,0.031358555,0.048291434,110.0,15.132202,0.0,0.0,0.0,136.91118,4.2113807e-06,0.0,59.822083,119.48542,50.0,96.0,3.569743e-07,0.0,238.44928,140.83728,0.0,59.82225,0.111000605,0.0,57.073837,8.330017
8346,19940760.0,0.0,16.117218,16.116425,22.309814,21.978363,22.545837,22.582977,15.1284485,15.102631,15.102631,15.095215,0.0,0.031338427,0.03133858,0.04825577,106.0,15.132202,0.0,0.0,0.0,134.09796,4.1709313e-06,0.0,60.173042,115.6035,50.0,96.0,3.5649106e-07,0.0,238.41841,138.68355,0.0,60.17314,0.11092509,0.0,57.42554,8.330017
8347,19940820.0,0.0,16.104431,16.103668,22.304382,21.968536,22.544342,22.580353,15.221069,15.13327,15.13327,15.124908,0.0,0.031316124,0.03131622,0.04821576,102.0,15.215515,0.0,0.0,0.0,117.62867,3.7628784e-06,0.0,60.53449,111.72955,50.0,96.0,3.5594974e-07,0.0,238.40547,136.52629,0.0,60.534554,0.11084045,0.0,57.78784,8.330017
8348,19940880.0,0.0,16.09195,16.091187,22.299164,21.958984,22.543,22.57788,15.208801,15.1710205,15.1710205,15.161957,0.0,0.03129152,0.031291578,0.048171636,98.0,15.215515,0.0,0.0,0.0,120.2894,3.6989084e-06,0.0,60.90752,107.86218,50.0,96.0,3.5535325e-07,0.0,238.41003,134.36505,0.0,60.907562,0.11074709,0.0,58.16182,8.330017
8349,19940940.0,0.0,16.079773,16.07901,22.294128,21.949646,22.541748,22.575531,15.2074585,15.18634,15.18634,15.179047,0.0,0.031265423,0.03126546,0.048125226,94.0,15.215515,0.0,0.0,0.0,117.07045,3.618766e-06,0.0,61.294197,103.99791,50.0,96.0,3.547073e-07,0.0,238.43169,132.19772,0.0,61.29422,0.110644095,0.0,58.54948,8.330017
8350,19941000.0,0.0,16.067871,16.067139,22.289185,21.940521,22.540619,22.573273,15.3003235,15.217407,15.217407,15.209045,0.0,0.031234697,0.031234719,0.04807274,90.0,15.298798,0.0,0.0,0.0,101.68374,3.238835e-06,0.0,61.69409,100.14234,50.0,96.0,3.5399734e-07,0.0,238.46994,130.02873,0.0,61.694103,0.110534534,0.0,58.94999,8.330017
8351,19941060.0,0.0,16.056244,16.055511,22.283478,21.930664,22.538452,22.57013,15.296112,15.253693,15.253693,15.24469,0.0,0.03120089,0.031200906,0.048016354,86.0,15.298798,0.0,0.0,0.0,104.118195,3.2330965e-06,0.0,62.109535,96.2977,50.0,96.0,3.5320735e-07,0.0,238.52435,127.85641,0.0,62.109547,0.11041048,0.0,59.36501,8.330017
8352,19941120.0,0.0,16.04486,16.044159,22.277832,21.921051,22.536407,22.567078,15.292725,15.270477,15.270477,15.263062,0.0,0.031163864,0.031163873,0.047955494,82.0,15.298798,0.0,0.0,0.0,101.19734,3.1407722e-06,0.0,62.542534,92.45945,50.0,96.0,3.5234916e-07,0.0,238.59447,125.679825,0.0,62.54254,0.110275544,0.0,59.796227,8.330017
8353,19941180.0,0.0,16.033752,16.03305,22.27237,21.911621,22.534485,22.564117,15.390472,15.300232,15.300232,15.291901,0.0,0.031123267,0.031123271,0.04788948,78.0,15.382111,0.0,0.0,0.0,84.47188,2.7832089e-06,0.0,62.994457,88.62898,50.0,96.0,3.5141468e-07,0.0,238.67981,123.49949,0.0,62.99446,0.11012844,0.0,60.244743,8.330017
8354,19941240.0,0.0,16.022888,16.022186,22.26712,21.902496,22.532715,22.56134,15.374268,15.3385315,15.3385315,15.329407,0.0,0.031078942,0.031078946,0.047817968,74.0,15.382111,0.0,0.0,0.0,88.206116,2.6985133e-06,0.0,63.467175,84.80671,50.0,96.0,3.5039915e-07,0.0,238.77988,121.31548,0.0,63.467175,0.109968305,0.0,60.712135,8.330017
8355,19941300.0,0.0,16.012238,16.011566,22.262054,21.893616,22.531067,22.558685,15.373108,15.353058,15.353058,15.345795,0.0,0.031032106,0.03103211,0.04774303,70.0,15.382111,0.0,0.0,0.0,84.550865,2.6114528e-06,0.0,63.964314,80.98943,50.0,96.0,3.4930363e-07,0.0,238.8943,119.12546,0.0,63.964314,0.10979297,0.0,61.201572,8.330017
8356,19941360.0,0.0,16.0018,16.00116,22.256592,21.88446,22.52884,22.555573,15.469482,15.384308,15.384308,15.375885,0.0,0.030978909,0.030978909,0.047654748,66.0,15.465393,0.0,0.0,0.0,69.60638,2.2801382e-06,0.0,64.48461,77.18585,50.0,96.0,3.4810168e-07,0.0,239.02232,116.935455,0.0,64.48461,0.10960507,0.0,61.712273,8.330017
8357,19941420.0,0.0,15.991577,15.990967,22.251343,21.87561,22.526764,22.552643,15.460022,15.42099,15.42099,15.411896,0.0,0.030921062,0.030921062,0.047556654,62.0,15.465393,0.0,0.0,0.0,72.63816,2.2366264e-06,0.0,65.03128,73.40138,50.0,96.0,3.4675364e-07,0.0,239.16356,114.744026,0.0,65.03128,0.109391294,0.0,62.2482,8.330017
8358,19941480.0,0.0,15.981567,15.980957,22.246307,21.867004,22.524841,22.549835,15.45755,15.436768,15.436768,15.429413,0.0,0.030857574,0.030857574,0.04744769,58.0,15.465393,0.0,0.0,0.0,69.16195,2.1405367e-06,0.0,65.6079,69.63045,50.0,96.0,3.4526883e-07,0.0,239.31755,112.54973,0.0,65.6079,0.1091553,0.0,62.813133,8.330017
8359,19941540.0,0.0,15.971741,15.97113,22.241425,21.858612,22.52304,22.54712,15.560272,15.466858,15.466858,15.458435,0.0,0.030787336,0.030787336,0.047326233,54.0,15.548706,0.0,0.0,0.0,53.027153,1.848323e-06,0.0,66.21721,65.87602,50.0,96.0,3.4362557e-07,0.0,239.4842,110.35336,0.0,66.21721,0.10889347,0.0,63.40986,8.330017
8360,19941600.0,0.0,15.962097,15.961487,22.236786,21.850555,22.521454,22.544617,15.540619,15.505035,15.505035,15.495819,0.0,0.030709459,0.030709459,0.047191054,50.0,15.548706,0.0,0.0,0.0,57.14924,1.7334081e-06,0.0,66.86292,62.139698,50.0,96.0,3.4180513e-07,0.0,239.66331,108.15513,0.0,66.86292,0.1086026,0.0,64.04217,8.330017
8361,19941660.0,0.0,15.952606,15.952026,22.231903,21.842316,22.519348,22.541718,15.545349,15.519379,15.519379,15.512054,0.0,0.030622808,0.030622808,0.047040332,46.0,15.548706,0.0,0.0,0.0,53.61274,1.6993615e-06,0.0,67.54931,58.423763,50.0,96.0,3.3978367e-07,0.0,239.85457,105.95539,0.0,67.54931,0.10827855,0.0,64.71428,8.330017
8362,19941720.0,0.0,15.943298,15.942688,22.227142,21.83432,22.517395,22.53897,15.643616,15.550476,15.550476,15.541931,0.0,0.03052583,0.03052583,0.046871427,42.0,15.632019,0.0,0.0,0.0,37.949207,1.3818309e-06,0.0,68.28089,54.732243,50.0,96.0,3.3752858e-07,0.0,240.05765,103.755104,0.0,68.28089,0.10791578,0.0,65.43068,8.330017
8363,19941780.0,0.0,15.934113,15.933533,22.222687,21.82666,22.515656,22.536407,15.623444,15.588196,15.588196,15.578918,0.0,0.030416844,0.030416844,0.04668148,38.0,15.632019,0.0,0.0,0.0,42.068108,1.2591964e-06,0.0,69.06335,51.068813,50.0,96.0,3.350035e-07,0.0,240.27232,101.55486,0.0,69.06335,0.10750795,0.0,66.19695,8.330017
8364,19941840.0,0.0,15.925079,15.9244995,22.218445,21.819305,22.5141,22.534027,15.632538,15.601746,15.601746,15.594391,0.0,0.030293733,0.030293733,0.046466853,34.0,15.632019,0.0,0.0,0.0,38.359123,1.261037e-06,0.0,69.90324,47.438255,50.0,96.0,3.3216375e-07,0.0,240.49835,99.35553,0.0,69.90324,0.107047185,0.0,67.01955,8.330017
8365,19941900.0,0.0,15.916138,15.915588,22.214386,21.812225,22.512695,22.5318,15.727142,15.633911,15.633911,15.625214,0.0,0.030191585,0.030191585,0.04629316,31.0,15.7153015,0.0,0.0,0.0,23.268492,9.2562584e-07,0.0,70.7984,43.98558,50.0,96.0,3.2984366e-07,0.0,240.71732,97.28299,0.0,70.7984,0.10666969,0.0,67.89559,8.330017
8366,19941960.0,0.0,15.907349,15.906769,22.210175,21.805084,22.510925,22.529297,15.707764,15.671326,15.671326,15.661896,0.0,0.030090012,0.030090012,0.046119407,28.0,15.7153015,0.0,0.0,0.0,27.426712,8.08735e-07,0.0,71.73668,40.703487,50.0,96.0,3.2754076e-07,0.0,240.93347,95.30666,0.0,71.73668,0.10629306,0.0,68.81255,8.330017
8367,19942020.0,0.0,15.898651,15.898071,22.206116,21.798187,22.509308,22.526947,15.711487,15.685944,15.685944,15.678375,0.0,0.029980525,0.029980525,0.04593151,25.0,15.7153015,0.0,0.0,0.0,23.870235,7.654718e-07,0.0,72.725426,37.558796,50.0,96.0,3.2506404e-07,0.0,241.1497,93.39846,0.0,72.725426,0.10588626,0.0,69.77827,8.330017
8368,19942080.0,0.0,15.890045,15.889465,22.202118,21.791504,22.507812,22.52472,15.798035,15.715729,15.715729,15.707214,0.0,0.02998349,0.02998349,0.04595313,25.0,15.7986145,0.0,0.0,0.0,8.540481,2.9456226e-07,0.0,73.73753,34.903023,49.99564,96.0,3.2778686e-07,0.006103795,241.30846,91.900345,0.0,73.73753,0.10591468,0.0,70.76363,8.330017
8369,19942140.0,0.0,15.8815,15.880951,22.198181,21.785004,22.50644,22.522614,15.802307,15.750702,15.750702,15.741608,0.0,0.030048745,0.030048745,0.046080373,25.0,15.7986145,0.0,0.0,0.0,11.918167,4.1357353e-07,0.0,74.701515,32.726784,50.0,96.0,3.267496e-07,-4.807567e-07,241.4232,90.73958,0.0,74.701515,0.1061653,0.0,71.69649,8.330017
8370,19942200.0,0.0,15.873047,15.872498,22.194244,21.778503,22.505066,22.520508,15.797211,15.768616,15.768616,15.760895,0.0,0.030143699,0.030143699,0.04625672,25.0,15.7986145,0.0,0.0,0.0,10.746559,3.4821738e-07,0.0,75.61172,30.906343,50.0,96.0,3.2900363e-07,-4.4888937e-09,241.50784,89.81452,0.0,75.61172,0.10653559,0.0,72.57359,8.330017
8371,19942260.0,0.0,15.864716,15.864105,22.189941,21.771637,22.503143,22.517975,15.836884,15.788086,15.788086,15.780975,0.0,0.030237248,0.030237248,0.04642777,25.0,15.881897,0.0,0.0,0.0,1.6032566,9.54197e-21,0.0,76.48764,29.37762,49.179382,96.0,1.385392e-06,1.1488616,241.57532,89.0513,0.0,76.48764,0.1068994,0.0,73.41588,8.330017
8372,19942320.0,0.0,15.856384,15.855774,22.185547,21.76474,22.501251,22.515442,15.858948,15.814697,15.814697,15.807343,0.0,0.030361468,0.030361468,0.04665153,25.0,15.881897,0.0,0.0,0.0,-0.06400266,9.54197e-21,0.0,77.30336,28.059828,49.083004,96.0,1.6435278e-06,1.2837958,241.62125,88.43895,0.0,77.30336,0.107372634,0.0,74.19692,8.330017
8373,19942380.0,0.0,15.848114,15.847473,22.181183,21.757874,22.499329,22.512878,15.861847,15.83432,15.83432,15.827667,0.0,0.0304947,0.0304947,0.04688854,25.0,15.881897,0.0,0.0,0.0,-0.68321705,9.54197e-21,0.0,78.05407,26.971514,48.89267,96.0,2.2765093e-06,1.5502648,241.65018,87.96552,0.0,78.05407,0.10787843,0.0,74.913,8.330017
8374,19942440.0,0.0,15.8420105,15.839203,22.176819,21.751007,22.497406,22.510315,15.8567505,15.844177,15.844177,15.83902,0.0,0.030602993,0.030602993,0.047077086,25.0,15.96521,0.0,0.0,0.0,-0.7621115,9.54197e-21,0.0,78.746925,26.217968,47.003517,96.0,4.0714993e-05,4.1950774,241.66614,87.65172,0.0,78.746925,0.108279794,0.0,75.572556,8.330017
8375,19942500.0,0.0,15.842194,15.830963,22.172394,21.74405,22.495392,22.50769,15.851166,15.847595,15.847595,15.844025,0.0,0.03072435,0.03072435,0.047288936,25.0,15.96521,0.0,0.0,0.0,-0.5167399,9.54197e-21,0.0,79.38155,25.56484,45.83067,96.0,0.00019190372,5.837062,241.67133,87.41098,0.0,79.38155,0.10873689,0.0,76.17485,8.330017
8376,19942560.0,0.0,15.864532,15.822723,22.167511,21.736603,22.492859,22.504639,15.849518,15.848206,15.848206,15.845886,0.0,0.030845933,0.030845933,0.04750009,25.0,15.96521,0.0,0.0,0.0,0.600288,9.54197e-21,0.0,79.95618,25.048046,44.656136,96.0,0.0007473646,7.481409,241.6684,87.24673,0.0,79.95618,0.10919048,0.0,76.71857,8.330017
8377,19942620.0,0.0,16.155548,15.814484,22.162567,21.729126,22.490265,22.501495,15.87973,15.8541565,15.8541565,15.851929,0.0,0.030970298,0.030970298,0.047716588,25.0,16.048492,0.0,0.0,0.0,12.994188,9.54197e-21,0.0,80.48475,24.645855,42.24567,96.0,0.006176971,10.856061,241.66124,87.15135,0.0,80.48475,0.10965626,0.0,77.21774,8.330017
8378,19942680.0,0.0,16.253937,15.806213,22.157532,21.721619,22.48764,22.498352,15.978546,15.888062,15.888062,15.882721,0.0,0.031116258,0.031116258,0.04797011,25.0,16.048492,0.0,0.0,0.0,15.372192,9.54197e-21,0.0,80.94181,24.213623,41.920563,96.0,0.0076707136,11.311212,241.64606,87.061356,0.0,80.94181,0.110201806,0.0,77.64625,8.330017
8379,19942740.0,0.0,16.066376,15.797943,22.152649,21.714233,22.485107,22.49527,16.07837,15.954193,15.954193,15.943634,0.0,0.03124577,0.03124577,0.048192006,25.0,16.048492,0.0,0.0,0.0,1.1486034,9.54197e-21,0.0,81.336075,23.879686,42.726166,96.0,0.004469484,10.183368,241.62575,87.00871,0.0,81.336075,0.11068293,0.0,78.014336,8.330017
8380,19942800.0,0.0,16.184296,15.789642,22.147919,21.707092,22.482727,22.49234,16.125275,16.020844,16.020844,16.007538,0.0,0.031382352,0.031382352,0.048426215,25.0,16.131805,0.0,0.0,0.0,3.743587,9.54197e-21,0.0,81.66254,23.643667,42.136684,96.0,0.006807539,11.008641,241.60164,87.01992,0.0,81.66254,0.11119052,0.0,78.316956,8.330017
8381,19942860.0,0.0,16.097626,15.7812805,22.143066,21.69983,22.480072,22.489227,16.149292,16.074707,16.074707,16.061188,0.0,0.031503852,0.031503852,0.04863244,25.0,16.131805,0.0,0.0,0.0,-2.2458363,9.54197e-21,0.0,81.93565,23.470009,42.467247,96.0,0.0054854066,10.545856,241.5751,87.04998,0.0,81.93565,0.11163986,0.0,78.56887,8.330017
8382,19942920.0,0.0,16.078552,15.772858,22.138306,21.692719,22.477509,22.486145,16.136566,16.106018,16.106018,16.09488,0.0,0.031620957,0.031620957,0.04883074,25.0,16.131805,0.0,0.0,0.0,-3.369279,9.54197e-21,0.0,82.15425,23.358675,42.497753,96.0,0.005407284,10.503142,241.54697,87.11108,0.0,82.15425,0.1120725,0.0,78.76889,8.330017
8383,19942980.0,0.0,16.446167,15.764374,22.133514,21.685608,22.474915,22.483063,16.164093,16.1221,16.1221,16.113647,0.0,0.03175364,0.03175364,0.04905661,25.0,16.215118,0.0,0.0,0.0,15.47545,9.54197e-21,0.0,82.306625,23.277994,41.164997,96.0,0.0119941505,12.369005,241.51758,87.20686,0.0,82.306625,0.1125639,0.0,78.90507,8.330017
8384,19943040.0,0.0,16.233154,15.755829,22.128845,21.67862,22.472351,22.480011,16.2482,16.162567,16.162567,16.153076,0.0,0.031832714,0.031832714,0.049185514,25.0,16.215118,0.0,0.0,0.0,1.6297737,9.54197e-21,0.0,82.4196,23.309217,41.893097,96.0,0.008142884,11.349663,241.48917,87.30826,0.0,82.4196,0.11285102,0.0,79.00528,8.330017
8385,19943100.0,0.0,16.09491,15.747192,22.124329,21.671814,22.46991,22.477081,16.24762,16.202026,16.202026,16.192474,0.0,0.031912543,0.031912543,0.049318545,25.0,16.215118,0.0,0.0,0.0,-7.9700756,9.54197e-21,0.0,82.497856,23.343023,42.343815,96.0,0.0061269184,10.71866,241.46156,87.41278,0.0,82.497856,0.11314372,0.0,79.07358,8.330017
8386,19943160.0,0.0,16.4682,15.738464,22.119537,21.664795,22.467163,22.473907,16.25415,16.220306,16.220306,16.212769,0.0,0.032017987,0.032017987,0.04949742,25.0,16.2984,0.0,0.0,0.0,11.202987,9.54197e-21,0.0,82.525246,23.364897,41.021885,96.0,0.0130067365,12.569361,241.43414,87.538574,0.0,82.525246,0.11353357,0.0,79.09272,8.330017
8387,19943220.0,0.0,16.330383,15.729614,22.114899,21.657898,22.464478,22.470764,16.311798,16.251556,16.251556,16.243683,0.0,0.03206976,0.03206976,0.049580313,25.0,16.2984,0.0,0.0,0.0,2.6129353,9.54197e-21,0.0,82.52453,23.487858,41.46817,96.0,0.010489651,11.94456,241.40932,87.66416,0.0,82.52453,0.11372008,0.0,79.086555,8.330017
8388,19943280.0,0.0,16.2258,15.720642,22.110352,21.651184,22.461884,22.467712,16.316559,16.280426,16.280426,16.272888,0.0,0.032117117,0.032117117,0.049657706,25.0,16.2984,0.0,0.0,0.0,-4.5800004,9.54197e-21,0.0,82.50609,23.60552,41.75898,96.0,0.008960372,11.537431,241.38678,87.78253,0.0,82.50609,0.11389217,0.0,79.064644,8.330017
8389,19943340.0,0.0,16.591858,15.711548,22.105804,21.644531,22.45932,22.464691,16.346405,16.30014,16.30014,16.29358,0.0,0.03219553,0.03219553,0.049790505,25.0,16.381714,0.0,0.0,0.0,14.077834,9.54197e-21,0.0,82.44891,23.671835,40.60892,96.0,0.0156061575,13.147511,241.36443,87.90525,0.0,82.44891,0.11418191,0.0,79.005066,8.330017
8390,19943400.0,0.0,16.349976,15.702332,22.10144,21.638031,22.456848,22.461761,16.418762,16.340607,16.340607,16.332336,0.0,0.032207828,0.032207828,0.04980609,25.0,16.381714,0.0,0.0,0.0,-1.3333057,9.54197e-21,0.0,82.38428,23.861378,41.346157,96.0,0.011256974,12.115381,241.34604,88.027214,0.0,82.38428,0.1142221,0.0,78.9401,8.330017
8391,19943460.0,0.0,16.22348,15.692932,22.097015,21.63153,22.454224,22.45874,16.405548,16.376312,16.376312,16.367981,0.0,0.032227185,0.032227185,0.049836896,25.0,16.381714,0.0,0.0,0.0,-10.337202,9.54197e-21,0.0,82.31997,24.004848,41.66316,96.0,0.009521292,11.671578,241.33015,88.130875,0.0,82.31997,0.11429149,0.0,78.87648,8.330017
8392,19943520.0,0.0,16.726532,15.683411,22.09259,21.625092,22.45163,22.455719,16.408447,16.384369,16.384369,16.378632,0.0,0.032292474,0.032292474,0.04994905,25.0,16.464996,0.0,0.0,0.0,17.269258,9.54197e-21,0.0,82.21859,24.05844,40.11736,96.0,0.018630233,13.835695,241.31425,88.232704,0.0,82.21859,0.11453434,0.0,78.77629,8.330017
8393,19943580.0,0.0,16.48883,15.673676,22.088318,21.618805,22.449127,22.45279,16.498627,16.418427,16.418427,16.411224,0.0,0.03227862,0.03227862,0.049920402,25.0,16.464996,0.0,0.0,0.0,2.5540955,9.54197e-21,0.0,82.11811,24.266527,40.861694,96.0,0.014147864,12.793631,241.30263,88.337456,0.0,82.11811,0.11447807,0.0,78.678505,8.330017
8394,19943640.0,0.0,16.270142,15.663788,22.084259,21.612762,22.446777,22.450012,16.504364,16.460022,16.460022,16.45163,0.0,0.032266524,0.032266524,0.049897652,25.0,16.464996,0.0,0.0,0.0,-12.550523,9.54197e-21,0.0,82.034836,24.426796,41.436153,96.0,0.01078467,11.989383,241.29393,88.417,0.0,82.034836,0.11443091,0.0,78.598366,8.330017
8395,19943700.0,0.0,16.76886,15.653687,22.08023,21.606873,22.444489,22.447296,16.49472,16.472504,16.472504,16.46637,0.0,0.032312814,0.032312814,0.04997846,25.0,16.54831,0.0,0.0,0.0,14.5292225,9.54197e-21,0.0,81.92593,24.461786,39.898033,96.0,0.019923165,14.142755,241.28476,88.487915,0.0,81.92593,0.11460439,0.0,78.49245,8.330017
8396,19943760.0,0.0,16.583405,15.643402,22.076141,21.60086,22.442017,22.444427,16.574036,16.502533,16.502533,16.495544,0.0,0.03228719,0.03228719,0.049930945,25.0,16.54831,0.0,0.0,0.0,3.137858,9.54197e-21,0.0,81.82212,24.639261,40.490833,96.0,0.016392007,13.312833,241.27924,88.56245,0.0,81.82212,0.11450569,0.0,78.39255,8.330017
8397,19943820.0,0.0,16.365326,15.632904,22.072266,21.595123,22.439728,22.441711,16.58554,16.541595,16.541595,16.533508,0.0,0.032259583,0.032259583,0.049882073,25.0,16.54831,0.0,0.0,0.0,-11.647225,9.54197e-21,0.0,81.74107,24.780846,41.055027,96.0,0.012980349,12.522963,241.27635,88.61441,0.0,81.74107,0.1144014,0.0,78.315475,8.330017
8398,19943880.0,0.0,16.842651,15.622162,22.06839,21.589508,22.4375,22.439087,16.58081,16.555359,16.555359,16.549255,0.0,0.032291275,0.032291275,0.0499384,25.0,16.631592,0.0,0.0,0.0,14.035837,9.54197e-21,0.0,81.642265,24.79147,39.574993,96.0,0.021699447,14.595013,241.27254,88.65554,0.0,81.642265,0.11452119,0.0,78.2201,8.330017
8399,19943940.0,0.0,16.673248,15.611206,22.064728,21.584076,22.435364,22.436523,16.654938,16.585663,16.585663,16.578705,0.0,0.03225881,0.03225881,0.04988004,25.0,16.631592,0.0,0.0,0.0,3.454803,9.54197e-21,0.0,81.553505,24.929016,40.13168,96.0,0.018510636,13.81565,241.27176,88.69961,0.0,81.553505,0.11439796,0.0,78.13534,8.330017
8400,19944000.0,0.0,16.468384,15.600006,22.061249,21.578888,22.43338,22.434143,16.66687,16.623108,16.623108,16.615204,0.0,0.032225147,0.032225147,0.049821272,25.0,16.631592,0.0,0.0,0.0,-10.309384,9.54197e-21,0.0,81.48873,25.036312,40.662266,96.0,0.015305155,13.07283,241.27296,88.725136,0.0,81.48873,0.114271685,0.0,78.07439,8.330017
8401,19944060.0,0.0,16.908356,15.588623,22.057587,21.573547,22.431244,22.43158,16.667206,16.638489,16.638489,16.632294,0.0,0.03224642,0.03224642,0.04985996,25.0,16.714905,0.0,0.0,0.0,13.045223,9.54197e-21,0.0,81.41114,25.024515,39.25104,96.0,0.023332339,15.048543,241.27298,88.74201,0.0,81.41114,0.11435296,0.0,77.99989,8.330017
8402,19944120.0,0.0,16.755005,15.577179,22.054077,21.56839,22.4292,22.429108,16.736938,16.66922,16.66922,16.66214,0.0,0.032213714,0.032213714,0.04980192,25.0,16.714905,0.0,0.0,0.0,3.1730187,9.54197e-21,0.0,81.34511,25.11786,39.77921,96.0,0.02049374,14.309105,241.2752,88.76025,0.0,81.34511,0.11422955,0.0,77.937294,8.330017
8403,19944180.0,0.0,16.566101,15.565674,22.050781,21.563477,22.427307,22.426819,16.748627,16.705597,16.705597,16.697754,0.0,0.032180373,0.032180373,0.04974407,25.0,16.714905,0.0,0.0,0.0,-9.418105,9.54197e-21,0.0,81.30126,25.1886,40.282368,96.0,0.017546063,13.604686,241.27876,88.76494,0.0,81.30126,0.114104874,0.0,77.89659,8.330017
8404,19944240.0,0.0,16.974548,15.554077,22.047516,21.558685,22.425476,22.42456,16.750458,16.721313,16.721313,16.715118,0.0,0.03219559,0.03219559,0.049772393,25.0,16.798218,0.0,0.0,0.0,12.134112,9.54197e-21,0.0,81.24778,25.160372,38.88847,96.0,0.024980068,15.556142,241.28104,88.76571,0.0,81.24778,0.11416366,0.0,77.84549,8.330017
8405,19944300.0,0.0,16.850037,15.54245,22.044434,21.554108,22.423767,22.422424,16.816345,16.751099,16.751099,16.74414,0.0,0.03216814,0.03216814,0.049724046,25.0,16.798218,0.0,0.0,0.0,3.7256513,9.54197e-21,0.0,81.20473,25.21091,39.358322,96.0,0.022703983,14.898351,241.28468,88.764915,0.0,81.20473,0.11406043,0.0,77.805016,8.330017
8406,19944360.0,0.0,16.66571,15.530731,22.04132,21.549438,22.421967,22.420227,16.832672,16.78775,16.78775,16.779907,0.0,0.032138128,0.032138128,0.049672045,25.0,16.798218,0.0,0.0,0.0,-8.456707,9.54197e-21,0.0,81.18026,25.252136,39.89069,96.0,0.019788489,14.153035,241.28911,88.75609,0.0,81.18026,0.113948315,0.0,77.782845,8.330017
8407,19944420.0,0.0,17.018524,15.518951,22.038239,21.544952,22.420258,22.41809,16.837006,16.805573,16.805573,16.799103,0.0,0.03214803,0.03214803,0.049691066,25.0,16.8815,0.0,0.0,0.0,9.566773,9.54197e-21,0.0,81.14987,25.219425,38.571255,96.0,0.02624204,16.000246,241.29247,88.748436,0.0,81.14987,0.113987155,0.0,77.75406,8.330017
8408,19944480.0,0.0,16.935059,15.507141,22.03534,21.540619,22.41867,22.416046,16.88852,16.833801,16.833801,16.826935,0.0,0.032128822,0.032128822,0.04965756,25.0,16.8815,0.0,0.0,0.0,3.700561,9.54197e-21,0.0,81.12797,25.23334,38.914467,96.0,0.024787871,15.519746,241.29642,88.7355,0.0,81.12797,0.113915235,0.0,77.733795,8.330017
8409,19944540.0,0.0,16.832062,15.49527,22.032623,21.536499,22.417175,22.414154,16.900513,16.861969,16.861969,16.855072,0.0,0.03211048,0.03211048,0.049626045,25.0,16.8815,0.0,0.0,0.0,-3.1801512,9.54197e-21,0.0,81.11781,25.23943,39.245117,96.0,0.023209555,15.056835,241.30046,88.71908,0.0,81.11781,0.113847,0.0,77.72499,8.330017
8410,19944600.0,0.0,17.084717,15.483337,22.029938,21.532532,22.415771,22.412323,16.924652,16.883148,16.883148,16.8768,0.0,0.03211006,0.03211006,0.049626347,25.0,16.964813,0.0,0.0,0.0,8.781986,9.54197e-21,0.0,81.10535,25.22879,38.09527,96.0,0.027837966,16.666626,241.30424,88.712746,0.0,81.10535,0.11384646,0.0,77.713486,8.330017
