,time,AHU: Static Pressure Reset Trim And Respond Signal,AHU: Mixed Air Temperature,Outdoor Air Temperature,AHU: Return Air Temperature,VAV: South Zone Room Air Temperature,VAV: Core Zone Room Air Temperature,VAV: North Zone Room Air Temperature,AHU: Supply Air Temperature,VAV: Core Zone Discharge Air Temperature,VAV: North Zone Discharge Air Temperature,VAV: South Zone Discharge Air Temperature,AHU: Supply Air Temperature Reset Trim And Respond Signal,VAV: Core Zone Airflow Rate,VAV: North Zone Airflow Rate,VAV: South Zone Airflow Rate,AHU: Supply Duct Static Pressure Setpoint,AHU: Supply Air Temperature Setpoint,VAV: Core Zone Cooling Loop Signal,VAV: North Zone Cooling Loop Signal,VAV: South Zone Cooling Loop Signal,AHU: Cooling Coil Load,AHU: Cooling Coil Supply Water Flow Rate,VAV: Core Zone Reheat Valve Signal,VAV: Core Zone Discharge Air Damper Position,AHU: Supply Duct Static Pressure,AHU: Exhaust Air Damper Position,AHU: Outdoor Air Damper Position,AHU: Return Airflow Rate,AHU: Return Air Damper Position,AHU: Supply Fan Power Modelica Inaccurate,AHU: Supply Fan Power,VAV: North Zone Reheat Valve Signal,VAV: North Zone Discharge Air Damper Position,AHU: Supply Fan Airflow Rate,VAV: South Zone Reheat Valve Signal,VAV: South Zone Discharge Air Damper Position,AHU: Cooling Coil Supply Water Temperature
8411,19944660.0,0.0,17.007385,15.4713745,22.02716,21.528412,22.414246,22.41034,16.978638,16.915802,16.915802,16.908508,0.0,0.032098047,0.032098047,0.049605712,25.0,16.964813,0.0,0.0,0.0,2.6642916,9.54197e-21,0.0,81.098595,25.21564,38.47912,96.0,0.026531514,16.129232,241.3078,88.69204,0.0,81.098595,0.11380179,0.0,77.707634,8.330017
8412,19944720.0,0.0,16.890411,15.459381,22.024567,21.524475,22.412842,22.408508,16.99466,16.950165,16.950165,16.942322,0.0,0.0320845,0.0320845,0.049582403,25.0,16.964813,0.0,0.0,0.0,-5.097122,9.54197e-21,0.0,81.09863,25.207167,38.919483,96.0,0.024713058,15.512727,241.31116,88.672386,0.0,81.09863,0.1137514,0.0,77.70837,8.330017
8413,19944780.0,0.0,17.132355,15.447327,22.022064,21.520752,22.41153,22.406769,17.002045,16.969788,16.969788,16.963104,0.0,0.032082215,0.032082215,0.049579214,25.0,17.048096,0.0,0.0,0.0,6.827034,9.54197e-21,0.0,81.09993,25.206757,37.641785,96.0,0.029181039,17.3015,241.31474,88.669876,0.0,81.09993,0.113743626,0.0,77.710045,8.330017
8414,19944840.0,0.0,17.105133,15.435242,22.019684,21.51715,22.410309,22.40512,17.04367,16.99472,16.99472,16.988098,0.0,0.0320754,0.0320754,0.049567755,25.0,17.048096,0.0,0.0,0.0,4.066742,9.54197e-21,0.0,81.10457,25.185682,37.774487,96.0,0.028766122,17.11572,241.3178,88.65029,0.0,81.10457,0.1137185,0.0,77.71496,8.330017
8415,19944900.0,0.0,17.033783,15.423126,22.017426,21.513733,22.40921,22.403534,17.068207,17.02353,17.02353,17.016602,0.0,0.032070607,0.032070607,0.049559854,25.0,17.048096,0.0,0.0,0.0,-1.3226078,9.54197e-21,0.0,81.11178,25.15728,38.123272,96.0,0.02770417,16.627419,241.32027,88.628685,0.0,81.11178,0.11370101,0.0,77.72228,8.330017
8416,19944960.0,0.0,17.215881,15.41098,22.015045,21.510132,22.407959,22.401855,17.092896,17.048492,17.048492,17.041779,0.0,0.03206584,0.03206584,0.04955187,25.0,17.131409,0.0,0.0,0.0,6.7091055,9.54197e-21,0.0,81.12103,25.165598,37.02882,96.0,0.03106838,18.159653,241.32329,88.628395,0.0,81.12103,0.113683514,0.0,77.7315,8.330017
8417,19945020.0,0.0,17.167877,15.398834,22.012787,21.506744,22.4068,22.400269,17.132019,17.079102,17.079102,17.0719,0.0,0.03206249,0.03206249,0.04954638,25.0,17.131409,0.0,0.0,0.0,2.6058192,9.54197e-21,0.0,81.13209,25.138906,37.261837,96.0,0.030332547,17.833426,241.32545,88.60933,0.0,81.13209,0.1136713,0.0,77.7424,8.330017
8418,19945080.0,0.0,17.113678,15.386658,22.010681,21.50354,22.405792,22.398804,17.14383,17.105652,17.105652,17.098663,0.0,0.032060686,0.032060686,0.049543556,25.0,17.131409,0.0,0.0,0.0,-1.2961767,9.54197e-21,0.0,81.14402,25.112757,37.49984,96.0,0.029590897,17.500225,241.32712,88.59226,0.0,81.14402,0.11366489,0.0,77.75407,8.330017
8419,19945140.0,0.0,17.317108,15.374451,22.008636,21.500427,22.404816,22.39737,17.170013,17.127716,17.127716,17.121216,0.0,0.032059696,0.032059696,0.049542077,25.0,17.214691,0.0,0.0,0.0,8.0000515,9.54197e-21,0.0,81.15598,25.118246,36.333286,96.0,0.03328479,19.1334,241.32933,88.594444,0.0,81.15598,0.11366143,0.0,77.76569,8.330017
8420,19945200.0,0.0,17.259552,15.362213,22.006744,21.497498,22.403961,22.396088,17.216888,17.159576,17.159576,17.152313,0.0,0.03205835,0.03205835,0.049539905,25.0,17.214691,0.0,0.0,0.0,3.1199093,9.54197e-21,0.0,81.16872,25.092773,36.617764,96.0,0.032365903,18.73513,241.33073,88.578224,0.0,81.16872,0.11365655,0.0,77.778046,8.330017
8421,19945260.0,0.0,17.181152,15.350006,22.00473,21.494415,22.402985,22.394623,17.237183,17.191803,17.191803,17.184174,0.0,0.032058127,0.032058127,0.049539708,25.0,17.214691,0.0,0.0,0.0,-2.5899556,9.54197e-21,0.0,81.18168,25.066442,36.97967,96.0,0.031213649,18.228456,241.33171,88.562744,0.0,81.18168,0.11365592,0.0,77.79057,8.330017
8422,19945320.0,0.0,17.388977,15.337769,22.002808,21.491486,22.4021,22.39331,17.256195,17.21521,17.21521,17.208252,0.0,0.03205997,0.03205997,0.049543094,25.0,17.298004,0.0,0.0,0.0,7.126079,9.54197e-21,0.0,81.19339,25.071363,35.81178,96.0,0.034990754,19.863512,241.3331,88.56767,0.0,81.19339,0.11366301,0.0,77.8018,8.330017
8423,19945380.0,0.0,17.341156,15.325531,22.001038,21.488708,22.401337,22.39206,17.297882,17.244965,17.244965,17.23767,0.0,0.032060042,0.032060042,0.049543243,25.0,17.298004,0.0,0.0,0.0,3.0678976,9.54197e-21,0.0,81.205124,25.051653,36.03975,96.0,0.034241583,19.54435,241.33385,88.556305,0.0,81.205124,0.113663286,0.0,77.81307,8.330017
8424,19945440.0,0.0,17.278442,15.313293,21.99939,21.486115,22.400665,22.3909,17.31189,17.272552,17.272552,17.265411,0.0,0.03206094,0.03206094,0.049544882,25.0,17.298004,0.0,0.0,0.0,-1.430413,9.54197e-21,0.0,81.21663,25.032495,36.311073,96.0,0.033358805,19.164497,241.33423,88.54619,0.0,81.21663,0.113666736,0.0,77.824104,8.330017
8425,19945500.0,0.0,17.489319,15.301056,21.997833,21.483673,22.400055,22.389832,17.338959,17.295258,17.295258,17.288605,0.0,0.03206468,0.03206468,0.049551502,25.0,17.381317,0.0,0.0,0.0,8.213483,9.54197e-21,0.0,81.22595,25.03688,35.168114,96.0,0.037142362,20.76464,241.33502,88.55286,0.0,81.22595,0.11368084,0.0,77.83293,8.330017
8426,19945560.0,0.0,17.421844,15.288818,21.996124,21.480988,22.399323,22.388641,17.390625,17.328308,17.328308,17.32077,0.0,0.032064836,0.032064836,0.04955166,25.0,17.381317,0.0,0.0,0.0,2.670774,9.54197e-21,0.0,81.23522,25.021389,35.496666,96.0,0.036042657,20.304672,241.33531,88.54399,0.0,81.23522,0.11368129,0.0,77.841774,8.330017
8427,19945620.0,0.0,17.329865,15.276581,21.994568,21.478546,22.398712,22.387543,17.408295,17.36258,17.36258,17.354614,0.0,0.032065667,0.032065667,0.0495531,25.0,17.381317,0.0,0.0,0.0,-3.8403606,9.54197e-21,0.0,81.24459,25.004911,35.906353,96.0,0.03468748,19.731104,241.3353,88.53533,0.0,81.24459,0.11368441,0.0,77.85072,8.330017
8428,19945680.0,0.0,17.55777,15.264374,21.993134,21.476227,22.398193,22.386566,17.421478,17.384369,17.384369,17.37738,0.0,0.032070756,0.032070756,0.04956207,25.0,17.4646,0.0,0.0,0.0,7.211671,9.54197e-21,0.0,81.251076,25.011656,34.688736,96.0,0.038774487,21.435772,241.33566,88.544846,0.0,81.251076,0.113703564,0.0,77.856766,8.330017
8429,19945740.0,0.0,17.51242,15.252197,21.991821,21.47409,22.397766,22.38565,17.463654,17.412445,17.412445,17.405273,0.0,0.032071255,0.032071255,0.04956276,25.0,17.4646,0.0,0.0,0.0,3.3939698,9.54197e-21,0.0,81.25722,25.002972,34.90176,96.0,0.038051285,21.137535,241.33566,88.54029,0.0,81.25722,0.11370524,0.0,77.862564,8.330017
8430,19945800.0,0.0,17.444183,15.240021,21.990631,21.472137,22.39746,22.384857,17.479279,17.440002,17.440002,17.432953,0.0,0.032071974,0.032071974,0.049563944,25.0,17.4646,0.0,0.0,0.0,-1.4871342,9.54197e-21,0.0,81.26347,24.993746,35.191807,96.0,0.0370735,20.731472,241.33546,88.535706,0.0,81.26347,0.11370788,0.0,77.8685,8.330017
8431,19945860.0,0.0,17.660614,15.227844,21.989288,21.46991,22.396973,22.383911,17.507355,17.46289,17.46289,17.456268,0.0,0.03207748,0.03207748,0.049573608,25.0,17.547913,0.0,0.0,0.0,8.407201,9.54197e-21,0.0,81.26659,24.998974,34.06976,96.0,0.040909097,22.30234,241.33559,88.544785,0.0,81.26659,0.11372856,0.0,77.871284,8.330017
8432,19945920.0,0.0,17.587769,15.215729,21.988037,21.467865,22.396606,22.383057,17.55484,17.49588,17.49588,17.488464,0.0,0.03207696,0.03207696,0.049572445,25.0,17.547913,0.0,0.0,0.0,2.6971464,9.54197e-21,0.0,81.26999,24.993942,34.41152,96.0,0.039731346,21.823872,241.33543,88.541214,0.0,81.26999,0.11372634,0.0,77.874466,8.330017
8433,19945980.0,0.0,17.519073,15.203613,21.986938,21.466034,22.396362,22.382324,17.564606,17.524323,17.524323,17.51706,0.0,0.032077175,0.032077175,0.049572755,25.0,17.547913,0.0,0.0,0.0,-2.0778787,9.54197e-21,0.0,81.27387,24.988579,34.693306,96.0,0.038768534,21.42937,241.33517,88.538315,0.0,81.27387,0.1137271,0.0,77.87815,8.330017
8434,19946040.0,0.0,17.744873,15.191559,21.985931,21.464294,22.39618,22.381653,17.589813,17.546814,17.546814,17.5401,0.0,0.032083143,0.032083143,0.049583253,25.0,17.631195,0.0,0.0,0.0,8.452002,9.54197e-21,0.0,81.27429,24.993553,33.54494,96.0,0.042741396,23.037083,241.33519,88.54776,0.0,81.27429,0.113749534,0.0,77.87835,8.330017
8435,19946100.0,0.0,17.673492,15.179535,21.985046,21.462708,22.396118,22.381073,17.637451,17.579193,17.579193,17.571777,0.0,0.032081936,0.032081936,0.049580872,25.0,17.631195,0.0,0.0,0.0,2.8735108,9.54197e-21,0.0,81.27527,24.992388,33.877872,96.0,0.041580245,22.57098,241.33504,88.545685,0.0,81.27527,0.11374474,0.0,77.87921,8.330017
8436,19946160.0,0.0,17.585571,15.167511,21.98404,21.460938,22.395905,22.380371,17.655365,17.61139,17.61139,17.603699,0.0,0.032080993,0.032080993,0.049579132,25.0,17.631195,0.0,0.0,0.0,-3.3401797,9.54197e-21,0.0,81.27731,24.989388,34.25148,96.0,0.040287606,22.047926,241.33482,88.54288,0.0,81.27731,0.113741115,0.0,77.88117,8.330017
8437,19946220.0,0.0,17.819336,15.155579,21.983124,21.45932,22.395813,22.37976,17.673492,17.633667,17.633667,17.62677,0.0,0.032087322,0.032087322,0.049590327,25.0,17.714508,0.0,0.0,0.0,7.827016,9.54197e-21,0.0,81.27584,24.993206,33.075947,96.0,0.044392534,23.693674,241.33481,88.55207,0.0,81.27584,0.11376497,0.0,77.87956,8.330017
8438,19946280.0,0.0,17.758911,15.143677,21.98233,21.457855,22.395782,22.379211,17.717804,17.663696,17.663696,17.656433,0.0,0.032085713,0.032085713,0.04958724,25.0,17.714508,0.0,0.0,0.0,3.0789418,9.54197e-21,0.0,81.27497,24.99482,33.35492,96.0,0.043409847,23.303114,241.33472,88.55116,0.0,81.27497,0.11375866,0.0,77.87868,8.330017
8439,19946340.0,0.0,17.688019,15.131805,21.981659,21.456573,22.395874,22.378815,17.730438,17.691437,17.691437,17.684326,0.0,0.03208444,0.03208444,0.049584944,25.0,17.714508,0.0,0.0,0.0,-1.8947088,9.54197e-21,0.0,81.27553,24.994463,33.64398,96.0,0.0423977,22.89843,241.33461,88.54954,0.0,81.27553,0.11375382,0.0,77.879234,8.330017
8440,19946400.0,0.0,17.922058,15.119995,21.98108,21.455383,22.396057,22.378448,17.756989,17.71347,17.71347,17.70691,0.0,0.0320909,0.0320909,0.04959637,25.0,17.797821,0.0,0.0,0.0,9.159138,9.54197e-21,0.0,81.2722,24.995934,32.49539,96.0,0.046450693,24.506453,241.3346,88.55751,0.0,81.2722,0.113778174,0.0,77.87585,8.330017
8441,19946460.0,0.0,17.834229,15.108246,21.980347,21.45398,22.396057,22.37796,17.812836,17.74762,17.74762,17.74002,0.0,0.03208777,0.03208777,0.04959057,25.0,17.797821,0.0,0.0,0.0,2.316106,9.54197e-21,0.0,81.27005,25.000095,32.90457,96.0,0.044996988,23.933598,241.3346,88.556404,0.0,81.27005,0.11376611,0.0,77.873764,8.330017
8442,19946520.0,0.0,17.729584,15.096558,21.979767,21.452759,22.39621,22.377594,17.827637,17.782806,17.782806,17.77472,0.0,0.032085128,0.032085128,0.049585905,25.0,17.797821,0.0,0.0,0.0,-4.9312363,9.54197e-21,0.0,81.27029,25.00056,33.34072,96.0,0.043458633,23.32299,241.3346,88.553764,0.0,81.27029,0.11375616,0.0,77.87406,8.330017
8443,19946580.0,0.0,17.990631,15.08493,21.979248,21.45169,22.396454,22.377289,17.836395,17.802673,17.802673,17.795837,0.0,0.032092586,0.032092586,0.04959921,25.0,17.881104,0.0,0.0,0.0,8.224347,9.54197e-21,0.0,81.26642,24.999336,32.06708,96.0,0.047977664,25.106085,241.33461,88.5613,0.0,81.26642,0.113784395,0.0,77.87018,8.330017
8444,19946640.0,0.0,17.941864,15.073364,21.978882,21.450745,22.39679,22.377075,17.883667,17.829742,17.829742,17.822784,0.0,0.032090083,0.032090083,0.04959452,25.0,17.881104,0.0,0.0,0.0,4.2004795,9.54197e-21,0.0,81.26317,25.004345,32.298107,96.0,0.047150016,24.782646,241.33469,88.56138,0.0,81.26317,0.113774695,0.0,77.86703,8.330017
8445,19946700.0,0.0,17.84491,15.06189,21.978638,21.449982,22.397217,22.376984,17.905914,17.860596,17.860596,17.853302,0.0,0.032086857,0.032086857,0.0495888,25.0,17.881104,0.0,0.0,0.0,-2.697472,9.54197e-21,0.0,81.262474,25.00692,32.706253,96.0,0.045696337,24.211246,241.33481,88.55932,0.0,81.262474,0.11376251,0.0,77.866455,8.330017
8446,19946760.0,0.0,18.075165,15.050446,21.97821,21.448975,22.397491,22.376709,17.928162,17.884613,17.884613,17.877747,0.0,0.032093648,0.032093648,0.049600907,25.0,17.964417,0.0,0.0,0.0,8.128255,9.54197e-21,0.0,81.25796,25.003267,31.594833,96.0,0.049667943,25.767235,241.33485,88.5647,0.0,81.25796,0.1137882,0.0,77.86196,8.330017
8447,19946820.0,0.0,18.003937,15.039124,21.977875,21.44812,22.397858,22.376556,17.97525,17.91632,17.91632,17.908875,0.0,0.03209011,0.03209011,0.049594432,25.0,17.964417,0.0,0.0,0.0,2.6408858,9.54197e-21,0.0,81.254715,25.009455,31.920498,96.0,0.048496295,25.3113,241.33502,88.56434,0.0,81.254715,0.11377467,0.0,77.85886,8.330017
8448,19946880.0,0.0,17.915741,15.027832,21.977692,21.447449,22.398376,22.376495,17.98825,17.947021,17.947021,17.939484,0.0,0.03208688,0.03208688,0.049588762,25.0,17.964417,0.0,0.0,0.0,-3.5054564,9.54197e-21,0.0,81.254196,25.012054,32.278522,96.0,0.04721433,24.810068,241.33524,88.5623,0.0,81.254196,0.11376253,0.0,77.858475,8.330017
8449,19946940.0,0.0,18.167755,15.016663,21.97763,21.4469,22.398926,22.376526,18.006348,17.967743,17.967743,17.96112,0.0,0.032094676,0.032094676,0.04960269,25.0,18.047699,0.0,0.0,0.0,8.807878,9.54197e-21,0.0,81.249176,25.004986,31.082165,96.0,0.051510457,26.48497,241.33528,88.56682,0.0,81.249176,0.113792054,0.0,77.853485,8.330017
8450,19947000.0,0.0,18.098236,15.005554,21.977661,21.446472,22.399597,22.376617,18.057068,17.998016,17.998016,17.990845,0.0,0.032090783,0.032090783,0.049595553,25.0,18.047699,0.0,0.0,0.0,3.395798,9.54197e-21,0.0,81.245445,25.012444,31.404888,96.0,0.050343715,26.033154,241.3355,88.566795,0.0,81.245445,0.11377714,0.0,77.849915,8.330017
8451,19947060.0,0.0,17.989319,14.994537,21.97754,21.445831,22.400146,22.376587,18.076904,18.031586,18.031586,18.023865,0.0,0.032086488,0.032086488,0.049587995,25.0,18.047699,0.0,0.0,0.0,-4.242185,9.54197e-21,0.0,81.24496,25.016674,31.85614,96.0,0.048720084,25.401402,241.33578,88.56453,0.0,81.24496,0.11376097,0.0,77.849594,8.330017
8452,19947120.0,0.0,18.243347,14.983643,21.977509,21.445343,22.400757,22.376648,18.09082,18.053162,18.053162,18.046356,0.0,0.03209476,0.03209476,0.049602814,25.0,18.131012,0.0,0.0,0.0,8.252235,9.54197e-21,0.0,81.240005,25.006569,30.65674,96.0,0.0530426,27.080566,241.33583,88.567825,0.0,81.240005,0.11379235,0.0,77.844666,8.330017
8453,19947180.0,0.0,18.182556,14.972809,21.97757,21.445007,22.40149,22.3768,18.138123,18.082123,18.082123,18.074982,0.0,0.032090984,0.032090984,0.04959588,25.0,18.131012,0.0,0.0,0.0,3.499487,9.54197e-21,0.0,81.23615,25.014223,30.938917,96.0,0.05201893,26.685514,241.33607,88.56805,0.0,81.23615,0.113777876,0.0,77.84098,8.330017
8454,19947240.0,0.0,18.087341,14.962097,21.977814,21.444824,22.402313,22.377045,18.155853,18.112762,18.112762,18.105408,0.0,0.03208685,0.03208685,0.049588613,25.0,18.131012,0.0,0.0,0.0,-3.1849973,9.54197e-21,0.0,81.23558,25.018847,31.329268,96.0,0.050608356,26.139025,241.33641,88.566185,0.0,81.23558,0.11376231,0.0,77.840576,8.330017
8455,19947300.0,0.0,18.332947,14.951477,21.978119,21.444763,22.403198,22.37738,18.1763,18.13507,18.13507,18.128357,0.0,0.032095194,0.032095194,0.049603544,25.0,18.214294,0.0,0.0,0.0,8.613058,9.54197e-21,0.0,81.23028,25.006691,30.183035,96.0,0.054752413,27.743752,241.33643,88.56837,0.0,81.23028,0.11379394,0.0,77.83531,8.330017
8456,19947360.0,0.0,18.250763,14.9409485,21.978271,21.444458,22.403961,22.377563,18.228241,18.167114,18.167114,18.159668,0.0,0.03209042,0.03209042,0.049594846,25.0,18.214294,0.0,0.0,0.0,2.339547,9.54197e-21,0.0,81.226524,25.016449,30.559313,96.0,0.053385645,27.216963,241.3367,88.5687,0.0,81.226524,0.113775715,0.0,77.83174,8.330017
8457,19947420.0,0.0,18.14795,14.930542,21.978546,21.444336,22.404846,22.377838,18.242737,18.200256,18.200256,18.192444,0.0,0.032085907,0.032085907,0.049586937,25.0,18.214294,0.0,0.0,0.0,-4.753024,9.54197e-21,0.0,81.22638,25.021599,30.976072,96.0,0.051876254,26.633501,241.3371,88.56674,0.0,81.22638,0.11375875,0.0,77.83177,8.330017
8458,19947480.0,0.0,18.418304,14.920258,21.978882,21.444336,22.405823,22.378204,18.254364,18.219696,18.219696,18.213043,0.0,0.03209563,0.03209563,0.049604353,25.0,18.297607,0.0,0.0,0.0,8.814745,9.54197e-21,0.0,81.22097,25.005337,29.725334,96.0,0.056406338,28.384531,241.33705,88.56807,0.0,81.22097,0.11379563,0.0,77.82638,8.330017
8459,19947540.0,0.0,18.356232,14.910065,21.97937,21.444489,22.40686,22.378662,18.304657,18.247986,18.247986,18.241028,0.0,0.032091428,0.032091428,0.049596626,25.0,18.297607,0.0,0.0,0.0,3.9619358,9.54197e-21,0.0,81.2167,25.015038,30.01779,96.0,0.055341724,27.975094,241.33731,88.56899,0.0,81.2167,0.113779515,0.0,77.82229,8.330017
8460,19947600.0,0.0,18.252106,14.899994,21.97998,21.444794,22.40799,22.379211,18.324646,18.279633,18.279633,18.272278,0.0,0.032086525,0.032086525,0.049588002,25.0,18.297607,0.0,0.0,0.0,-3.342882,9.54197e-21,0.0,81.21628,25.021902,30.446356,96.0,0.053786036,27.375103,241.33772,88.5676,0.0,81.21628,0.11376106,0.0,77.822044,8.330017
8461,19947660.0,0.0,18.250793,14.890106,21.979645,21.444061,22.408173,22.378784,18.305298,18.29425,18.29425,18.288483,0.0,0.0320861,0.0320861,0.04958747,25.0,18.300018,0.0,0.0,0.0,-3.2512918,9.54197e-21,0.0,81.21657,25.019455,30.400675,96.0,0.05395028,27.439054,241.33804,88.565765,0.0,81.21657,0.11375967,0.0,77.82243,8.330017
8462,19947720.0,0.0,18.296234,14.880341,21.979279,21.44336,22.408356,22.378387,18.286896,18.294281,18.294281,18.290955,0.0,0.032087315,0.032087315,0.049589764,25.0,18.300018,0.0,0.0,0.0,0.07070184,9.54197e-21,0.0,81.215836,25.015066,30.169317,96.0,0.05478757,27.762955,241.33829,88.5646,0.0,81.215836,0.11376439,0.0,77.821754,8.330017
8463,19947780.0,0.0,18.327087,14.870789,21.978912,21.442627,22.408539,22.37796,18.286865,18.290771,18.290771,18.289154,0.0,0.032087807,0.032087807,0.049590643,25.0,18.300018,0.0,0.0,0.0,2.1245084,9.54197e-21,0.0,81.21444,25.012928,30.020672,96.0,0.05532512,27.971056,241.3385,88.5639,0.0,81.21444,0.11376626,0.0,77.82041,8.330017
8464,19947840.0,0.0,18.31482,14.861359,21.978546,21.441925,22.408722,22.377563,18.299286,18.291962,18.291962,18.290833,0.0,0.032086633,0.032086633,0.049588535,25.0,18.300018,0.0,0.0,0.0,1.1138123,9.54197e-21,0.0,81.21345,25.013968,30.063477,96.0,0.055168286,27.911133,241.33873,88.5632,0.0,81.21345,0.113761805,0.0,77.81947,8.330017
8465,19947900.0,0.0,18.290009,14.852112,21.97818,21.441254,22.408905,22.377167,18.304443,18.296722,18.296722,18.295563,0.0,0.03208525,0.03208525,0.049586125,25.0,18.300018,0.0,0.0,0.0,-0.62064403,9.54197e-21,0.0,81.213486,25.014587,30.148706,96.0,0.05485806,27.79181,241.33897,88.56205,0.0,81.213486,0.11375663,0.0,77.81957,8.330017
8466,19947960.0,0.0,18.283081,14.843048,21.97763,21.440338,22.408905,22.376587,18.30072,18.29956,18.29956,18.298615,0.0,0.032084744,0.032084744,0.049585298,25.0,18.300018,0.0,0.0,0.0,-1.0266229,9.54197e-21,0.0,81.21386,25.013319,30.150288,96.0,0.054851484,27.789598,241.3392,88.560776,0.0,81.21386,0.11375478,0.0,77.819984,8.330017
8467,19948020.0,0.0,18.296387,14.834106,21.977081,21.439392,22.408905,22.376038,18.294678,18.298553,18.298553,18.298126,0.0,0.03208506,0.03208506,0.04958593,25.0,18.300018,0.0,0.0,0.0,-0.050344665,9.54197e-21,0.0,81.214035,25.010841,30.067337,96.0,0.055151593,27.905727,241.33937,88.55971,0.0,81.214035,0.113756046,0.0,77.82017,8.330017
8468,19948080.0,0.0,18.306854,14.825317,21.976501,21.438446,22.408936,22.375488,18.29422,18.296661,18.296661,18.2966,0.0,0.03208525,0.03208525,0.049586285,25.0,18.300018,0.0,0.0,0.0,0.65425265,9.54197e-21,0.0,81.21397,25.009089,30.003094,96.0,0.055383902,27.995667,241.33952,88.5589,0.0,81.21397,0.11375679,0.0,77.8201,8.330017
8469,19948140.0,0.0,18.304382,14.816681,21.975952,21.43753,22.408936,22.374908,18.297852,18.296448,18.296448,18.296417,0.0,0.032084968,0.032084968,0.049585782,25.0,18.300018,0.0,0.0,0.0,0.43158424,9.54197e-21,0.0,81.213974,25.008423,29.996868,96.0,0.05540583,28.004383,241.33966,88.558205,0.0,81.213974,0.11375571,0.0,77.820114,8.330017
8470,19948200.0,0.0,18.295288,14.808197,21.975372,21.436584,22.408936,22.37436,18.300415,18.29779,18.29779,18.297638,0.0,0.03208452,0.03208452,0.049585003,25.0,18.300018,0.0,0.0,0.0,-0.21552761,9.54197e-21,0.0,81.21426,25.007984,30.01638,96.0,0.05533456,27.977068,241.3398,88.55746,0.0,81.21426,0.11375404,0.0,77.820404,8.330017
8471,19948260.0,0.0,18.291748,14.799866,21.97342,21.43396,22.407623,22.372437,18.299164,18.298767,18.298767,18.298584,0.0,0.032084417,0.032084417,0.049584843,25.0,18.300018,0.0,0.0,0.0,-0.42131174,9.54197e-21,0.0,81.214676,25.00688,30.006208,96.0,0.055371117,27.991306,241.3399,88.55671,0.0,81.214676,0.11375367,0.0,77.820816,8.330017
8472,19948320.0,0.0,18.294952,14.7916565,21.971375,21.431366,22.406342,22.370544,18.29712,18.298523,18.298523,18.298462,0.0,0.0320846,0.0320846,0.049585193,25.0,18.300018,0.0,0.0,0.0,-0.17526326,9.54197e-21,0.0,81.21496,25.005457,29.967932,96.0,0.055509698,28.044897,241.34,88.55609,0.0,81.21496,0.11375439,0.0,77.8211,8.330017
8473,19948380.0,0.0,18.30072,14.7836,21.96933,21.428772,22.40506,22.368622,18.296082,18.297577,18.297577,18.297607,0.0,0.032084893,0.032084893,0.049585715,25.0,18.300018,0.0,0.0,0.0,0.22279727,9.54197e-21,0.0,81.215096,25.004116,29.920937,96.0,0.055679943,28.11069,241.34006,88.55564,0.0,81.215096,0.113755494,0.0,77.82122,8.330017
8474,19948440.0,0.0,18.301636,14.775665,21.967316,21.426178,22.403778,22.36673,18.297089,18.29715,18.29715,18.29721,0.0,0.032084994,0.032084994,0.04958589,25.0,18.300018,0.0,0.0,0.0,0.26712844,9.54197e-21,0.0,81.21515,25.003345,29.896378,96.0,0.055768803,28.14507,241.3401,88.5553,0.0,81.21515,0.11375588,0.0,77.82127,8.330017
8475,19948500.0,0.0,18.299286,14.767853,21.965302,21.423584,22.402496,22.364838,18.298279,18.297363,18.297363,18.297394,0.0,0.03208499,0.03208499,0.04958588,25.0,18.300018,0.0,0.0,0.0,0.09077091,9.54197e-21,0.0,81.215225,25.002861,29.885527,96.0,0.05580798,28.160263,241.34016,88.555016,0.0,81.215225,0.11375586,0.0,77.821335,8.330017
8476,19948560.0,0.0,18.295868,14.760193,21.963043,21.420746,22.40094,22.362732,18.298828,18.297943,18.297943,18.297913,0.0,0.03208498,0.03208498,0.049585856,25.0,18.300018,0.0,0.0,0.0,-0.1444337,9.54197e-21,0.0,81.21532,25.002453,29.877953,96.0,0.055835325,28.170868,241.3402,88.55476,0.0,81.21532,0.11375582,0.0,77.82143,8.330017
8477,19948620.0,0.0,18.295502,14.7526245,21.960785,21.417877,22.399414,22.360657,18.298248,18.298187,18.298187,18.298126,0.0,0.032085102,0.032085102,0.049586076,25.0,18.300018,0.0,0.0,0.0,-0.1605133,9.54197e-21,0.0,81.215355,25.001867,29.856947,96.0,0.05591142,28.200275,241.34023,88.55456,0.0,81.215355,0.11375628,0.0,77.82146,8.330017
8478,19948680.0,0.0,18.297089,14.745209,21.958527,21.41507,22.397858,22.358582,18.297546,18.298065,18.298065,18.298035,0.0,0.0320853,0.0320853,0.04958642,25.0,18.300018,0.0,0.0,0.0,-0.04679503,9.54197e-21,0.0,81.21529,25.00127,29.828375,96.0,0.05601497,28.240276,241.34024,88.55443,0.0,81.21529,0.11375702,0.0,77.82139,8.330017
8479,19948740.0,0.0,18.299164,14.7378845,21.956268,21.412231,22.396332,22.356506,18.297272,18.29773,18.29773,18.29776,0.0,0.032085504,0.032085504,0.049586777,25.0,18.300018,0.0,0.0,0.0,0.0927296,9.54197e-21,0.0,81.215126,25.000792,29.798716,96.0,0.056122463,28.281796,241.34026,88.554375,0.0,81.215126,0.11375778,0.0,77.82122,8.330017
8480,19948800.0,0.0,18.299377,14.730682,21.95404,21.409454,22.394806,22.354431,18.297668,18.297638,18.297638,18.297668,0.0,0.032085624,0.032085624,0.049586978,25.0,18.300018,0.0,0.0,0.0,0.100014836,9.54197e-21,0.0,81.2149,25.000563,29.777557,96.0,0.056199107,28.31142,241.34027,88.554375,0.0,81.2149,0.11375823,0.0,77.821,8.330017
8481,19948860.0,0.0,18.297974,14.723602,21.9516,21.406403,22.393066,22.352173,18.298248,18.29779,18.29779,18.29779,0.0,0.03208568,0.03208568,0.049587067,25.0,18.300018,0.0,0.0,0.0,-0.001315487,9.54197e-21,0.0,81.214645,25.000507,29.76298,96.0,0.05625185,28.33183,241.34027,88.5544,0.0,81.214645,0.11375843,0.0,77.82074,8.330017
8482,19948920.0,0.0,18.296997,14.716614,21.949158,21.403381,22.391327,22.349945,18.298248,18.298035,18.298035,18.298004,0.0,0.032085754,0.032085754,0.04958719,25.0,18.300018,0.0,0.0,0.0,-0.06771587,9.54197e-21,0.0,81.21436,25.000431,29.746223,96.0,0.05631251,28.35529,241.34029,88.55443,0.0,81.21436,0.1137587,0.0,77.82047,8.330017
8483,19948980.0,0.0,18.297302,14.709747,21.946716,21.40036,22.389587,22.347717,18.297974,18.298065,18.298065,18.298035,0.0,0.032085866,0.032085866,0.049587384,25.0,18.300018,0.0,0.0,0.0,-0.045050904,9.54197e-21,0.0,81.214035,25.00031,29.724289,96.0,0.056391947,28.385998,241.34029,88.55449,0.0,81.214035,0.11375912,0.0,77.82015,8.330017
8484,19949040.0,0.0,18.29773,14.702972,21.944305,21.39737,22.387878,22.34549,18.29779,18.298035,18.298035,18.298035,0.0,0.032085974,0.032085974,0.04958757,25.0,18.300018,0.0,0.0,0.0,-0.013558491,9.54197e-21,0.0,81.21365,25.000238,29.702133,96.0,0.056472164,28.417015,241.3403,88.55456,0.0,81.21365,0.11375952,0.0,77.819786,8.330017
8485,19949100.0,0.0,18.298706,14.696289,21.941895,21.394379,22.386139,22.343292,18.297699,18.297882,18.297882,18.297913,0.0,0.032086086,0.032086086,0.049587756,25.0,18.300018,0.0,0.0,0.0,0.051220316,9.54197e-21,0.0,81.21321,25.000202,29.678288,96.0,0.056558486,28.450397,241.3403,88.55466,0.0,81.21321,0.11375993,0.0,77.81935,8.330017
8486,19949160.0,0.0,18.298523,14.689728,21.9393,21.391174,22.384247,22.340912,18.298004,18.297882,18.297882,18.297882,0.0,0.03208614,0.03208614,0.04958785,25.0,18.300018,0.0,0.0,0.0,0.033932425,9.54197e-21,0.0,81.21274,25.000298,29.659472,96.0,0.056626547,28.476738,241.3403,88.55477,0.0,81.21274,0.11376013,0.0,77.81889,8.330017
8487,19949220.0,0.0,18.297943,14.683228,21.936707,21.388,22.382324,22.338531,18.298218,18.297974,18.297974,18.297974,0.0,0.03208617,0.03208617,0.049587898,25.0,18.300018,0.0,0.0,0.0,-0.007200505,9.54197e-21,0.0,81.21226,25.000422,29.642162,96.0,0.056689125,28.500975,241.34032,88.55488,0.0,81.21226,0.11376024,0.0,77.81843,8.330017
8488,19949280.0,0.0,18.297607,14.676849,21.934143,21.384857,22.380402,22.336182,18.298157,18.298065,18.298065,18.298065,0.0,0.032086205,0.032086205,0.04958795,25.0,18.300018,0.0,0.0,0.0,-0.031981636,9.54197e-21,0.0,81.21176,25.000532,29.623995,96.0,0.0567548,28.526407,241.34033,88.55498,0.0,81.21176,0.11376037,0.0,77.817955,8.330017
8489,19949340.0,0.0,18.297821,14.670532,21.93155,21.381683,22.37851,22.333832,18.298035,18.298096,18.298096,18.298065,0.0,0.032086253,0.032086253,0.04958803,25.0,18.300018,0.0,0.0,0.0,-0.015796047,9.54197e-21,0.0,81.21125,25.00061,29.603573,96.0,0.056828644,28.554996,241.34033,88.55507,0.0,81.21125,0.11376052,0.0,77.81746,8.330017
8490,19949400.0,0.0,18.298065,14.664307,21.928986,21.37857,22.376617,22.331512,18.297974,18.298096,18.298096,18.298065,0.0,0.032086287,0.032086287,0.049588088,25.0,18.300018,0.0,0.0,0.0,0.0009284712,9.54197e-21,0.0,81.210724,25.0007,29.58337,96.0,0.05690167,28.583279,241.34035,88.55516,0.0,81.210724,0.113760665,0.0,77.81695,8.330017
8491,19949460.0,0.0,18.298431,14.658142,21.92627,21.375244,22.374542,22.32901,18.297974,18.298035,18.298035,18.298035,0.0,0.032086316,0.032086316,0.04958814,25.0,18.300018,0.0,0.0,0.0,0.024577593,9.54197e-21,0.0,81.210175,25.000797,29.562754,96.0,0.056976195,28.612143,241.34036,88.55525,0.0,81.210175,0.11376078,0.0,77.816414,8.330017
8492,19949520.0,0.0,18.29837,14.652069,21.923553,21.371918,22.372498,22.326538,18.298096,18.298035,18.298035,18.298035,0.0,0.032086328,0.032086328,0.04958815,25.0,18.300018,0.0,0.0,0.0,0.017848216,9.54197e-21,0.0,81.20962,25.00093,29.544088,96.0,0.057043623,28.638277,241.34038,88.555336,0.0,81.20962,0.1137608,0.0,77.81589,8.330017
8493,19949580.0,0.0,18.298248,14.646057,21.920837,21.368652,22.370453,22.324066,18.298157,18.298065,18.298065,18.298035,0.0,0.032086328,0.032086328,0.049588148,25.0,18.300018,0.0,0.0,0.0,0.007984363,9.54197e-21,0.0,81.20907,25.001057,29.525778,96.0,0.05710975,28.66391,241.34041,88.55541,0.0,81.20907,0.1137608,0.0,77.81535,8.330017
8494,19949640.0,0.0,18.297943,14.640137,21.918152,21.365356,22.368408,22.321625,18.298218,18.298126,18.298126,18.298096,0.0,0.032086313,0.032086313,0.049588125,25.0,18.300018,0.0,0.0,0.0,-0.013044353,9.54197e-21,0.0,81.20852,25.001188,29.5083,96.0,0.057172846,28.688377,241.34042,88.55547,0.0,81.20852,0.11376075,0.0,77.81483,8.330017
8495,19949700.0,0.0,18.297974,14.634277,21.915466,21.362122,22.366364,22.319153,18.298157,18.298157,18.298157,18.298157,0.0,0.03208631,0.03208631,0.049588114,25.0,18.300018,0.0,0.0,0.0,-0.012305663,9.54197e-21,0.0,81.20798,25.001282,29.489677,96.0,0.057240095,28.714449,241.34044,88.55552,0.0,81.20798,0.11376074,0.0,77.81431,8.330017
8496,19949760.0,0.0,18.298157,14.6284485,21.912628,21.358673,22.364166,22.31659,18.298096,18.298126,18.298126,18.298126,0.0,0.03208631,0.03208631,0.049588114,25.0,18.300018,0.0,0.0,0.0,0.0012124784,9.54197e-21,0.0,81.207436,25.00135,29.470247,96.0,0.05731028,28.741655,241.34047,88.55556,0.0,81.207436,0.11376074,0.0,77.81379,8.330017
8497,19949820.0,0.0,18.29831,14.622711,21.90982,21.355286,22.362,22.314026,18.298096,18.298126,18.298126,18.298126,0.0,0.0320863,0.0320863,0.049588107,25.0,18.300018,0.0,0.0,0.0,0.0099617075,9.54197e-21,0.0,81.206894,25.001421,29.451197,96.0,0.057379052,28.768326,241.3405,88.555595,0.0,81.206894,0.11376071,0.0,77.81327,8.330017
8498,19949880.0,0.0,18.298279,14.617035,21.907013,21.351898,22.359833,22.311493,18.298157,18.298126,18.298126,18.298126,0.0,0.032086287,0.032086287,0.049588077,25.0,18.300018,0.0,0.0,0.0,0.007968709,9.54197e-21,0.0,81.20636,25.001497,29.43296,96.0,0.057444878,28.793854,241.34052,88.55562,0.0,81.20636,0.11376065,0.0,77.81275,8.330017
8499,19949940.0,0.0,18.298248,14.61142,21.904205,21.34851,22.357666,22.30893,18.298187,18.298157,18.298157,18.298126,0.0,0.03208627,0.03208627,0.04958805,25.0,18.300018,0.0,0.0,0.0,0.0044893855,9.54197e-21,0.0,81.20584,25.001562,29.414963,96.0,0.057509854,28.819052,241.34055,88.55564,0.0,81.20584,0.11376059,0.0,77.812256,8.330017
8500,19950000.0,0.0,18.298157,14.605835,21.901428,21.345184,22.3555,22.306396,18.298218,18.298187,18.298187,18.298157,0.0,0.03208625,0.03208625,0.04958801,25.0,18.300018,0.0,0.0,0.0,-0.003624405,9.54197e-21,0.0,81.20532,25.00162,29.397387,96.0,0.057573285,28.843658,241.34058,88.55565,0.0,81.20532,0.113760516,0.0,77.81176,8.330017
8501,19950060.0,0.0,18.298126,14.600281,21.898499,21.341675,22.35321,22.303741,18.298218,18.298187,18.298187,18.298187,0.0,0.032086235,0.032086235,0.04958798,25.0,18.300018,0.0,0.0,0.0,-0.0052043833,9.54197e-21,0.0,81.20481,25.001654,29.379345,96.0,0.057638414,28.86892,241.3406,88.55565,0.0,81.20481,0.11376045,0.0,77.81127,8.330017
8502,19950120.0,0.0,18.298187,14.594818,21.8956,21.338196,22.350952,22.301117,18.298187,18.298187,18.298187,18.298187,0.0,0.03208622,0.03208622,0.04958796,25.0,18.300018,0.0,0.0,0.0,-0.0010110949,9.54197e-21,0.0,81.204315,25.001673,29.361006,96.0,0.0577046,28.894592,241.34064,88.55565,0.0,81.204315,0.113760404,0.0,77.81079,8.330017
8503,19950180.0,0.0,18.298279,14.589355,21.8927,21.334717,22.348694,22.298492,18.298187,18.298187,18.298187,18.298187,0.0,0.03208621,0.03208621,0.049587943,25.0,18.300018,0.0,0.0,0.0,0.004995992,9.54197e-21,0.0,81.20381,25.001684,29.342682,96.0,0.057770755,28.920248,241.34067,88.55564,0.0,81.20381,0.11376037,0.0,77.81032,8.330017
8504,19950240.0,0.0,18.29831,14.583954,21.889832,21.331268,22.346436,22.295868,18.298218,18.298187,18.298187,18.298187,0.0,0.032086194,0.032086194,0.049587917,25.0,18.300018,0.0,0.0,0.0,0.0055528115,9.54197e-21,0.0,81.20332,25.001696,29.324812,96.0,0.057835247,28.945261,241.3407,88.55563,0.0,81.20332,0.1137603,0.0,77.809845,8.330017
8505,19950300.0,0.0,18.29831,14.578583,21.886963,21.32785,22.344177,22.293274,18.298218,18.298187,18.298187,18.298187,0.0,0.03208618,0.03208618,0.04958789,25.0,18.300018,0.0,0.0,0.0,0.0043728068,9.54197e-21,0.0,81.20284,25.001703,29.30716,96.0,0.05789896,28.969976,241.34071,88.555626,0.0,81.20284,0.113760255,0.0,77.80938,8.330017
8506,19950360.0,0.0,18.298187,14.573242,21.884003,21.32428,22.341827,22.290588,18.298248,18.298218,18.298218,18.298218,0.0,0.03208616,0.03208616,0.049587864,25.0,18.300018,0.0,0.0,0.0,-0.0027160565,9.54197e-21,0.0,81.20236,25.001707,29.289806,96.0,0.05796159,28.99427,241.34074,88.55561,0.0,81.20236,0.11376019,0.0,77.80893,8.330017
8507,19950420.0,0.0,18.298157,14.567932,21.881042,21.32074,22.339478,22.287903,18.298248,18.298248,18.298248,18.298218,0.0,0.03208615,0.03208615,0.049587846,25.0,18.300018,0.0,0.0,0.0,-0.00457347,9.54197e-21,0.0,81.2019,25.001698,29.272158,96.0,0.058025293,29.01898,241.34077,88.55559,0.0,81.2019,0.11376014,0.0,77.80847,8.330017
8508,19950480.0,0.0,18.298187,14.562622,21.878113,21.31723,22.337128,22.285217,18.298248,18.298248,18.298248,18.298248,0.0,0.03208614,0.03208614,0.04958783,25.0,18.300018,0.0,0.0,0.0,-0.0037177717,9.54197e-21,0.0,81.20143,25.001682,29.254427,96.0,0.058089286,29.043802,241.3408,88.55557,0.0,81.20143,0.11376011,0.0,77.80803,8.330017
8509,19950540.0,0.0,18.298279,14.557373,21.875153,21.313751,22.334808,22.282562,18.298218,18.298248,18.298248,18.298248,0.0,0.032086138,0.032086138,0.04958782,25.0,18.300018,0.0,0.0,0.0,0.0025348568,9.54197e-21,0.0,81.200966,25.001657,29.236454,96.0,0.05815417,29.068964,241.34084,88.55555,0.0,81.200966,0.11376009,0.0,77.80759,8.330017
8510,19950600.0,0.0,18.29831,14.552124,21.872253,21.310272,22.332489,22.279907,18.298248,18.298248,18.298248,18.298248,0.0,0.03208613,0.03208613,0.049587812,25.0,18.300018,0.0,0.0,0.0,0.0032653962,9.54197e-21,0.0,81.2005,25.00164,29.21893,96.0,0.058217425,29.093498,241.34087,88.555534,0.0,81.2005,0.11376007,0.0,77.807144,8.330017
8511,19950660.0,0.0,18.298248,14.5469055,21.869232,21.306702,22.330078,22.277191,18.298248,18.298248,18.298248,18.298248,0.0,0.032086123,0.032086123,0.049587797,25.0,18.300018,0.0,0.0,0.0,0.0005134087,9.54197e-21,0.0,81.20004,25.001621,29.201511,96.0,0.058280293,29.117886,241.3409,88.55552,0.0,81.20004,0.11376004,0.0,77.8067,8.330017
8512,19950720.0,0.0,18.298218,14.541687,21.866241,21.303131,22.327667,22.274475,18.298248,18.298248,18.298248,18.298248,0.0,0.03208612,0.03208612,0.049587794,25.0,18.300018,0.0,0.0,0.0,-0.0020208328,9.54197e-21,0.0,81.19959,25.0016,29.184076,96.0,0.05834322,29.142294,241.34093,88.5555,0.0,81.19959,0.11376003,0.0,77.80627,8.330017
8513,19950780.0,0.0,18.298248,14.5364685,21.86325,21.29956,22.325287,22.271759,18.298248,18.298248,18.298248,18.298248,0.0,0.032086115,0.032086115,0.04958779,25.0,18.300018,0.0,0.0,0.0,-0.001216227,9.54197e-21,0.0,81.199135,25.001574,29.166496,96.0,0.05840668,29.166904,241.34094,88.55548,0.0,81.199135,0.11376002,0.0,77.80583,8.330017
8514,19950840.0,0.0,18.298248,14.53125,21.86029,21.296051,22.322906,22.269043,18.298248,18.298248,18.298248,18.298248,0.0,0.032086115,0.032086115,0.049587786,25.0,18.300018,0.0,0.0,0.0,-6.581767e-05,9.54197e-21,0.0,81.19868,25.001549,29.148949,96.0,0.058470022,29.191473,241.34097,88.555466,0.0,81.19868,0.11376002,0.0,77.8054,8.330017
8515,19950900.0,0.0,18.29831,14.526062,21.85733,21.292542,22.320526,22.266357,18.298248,18.298248,18.298248,18.298248,0.0,0.032086115,0.032086115,0.04958779,25.0,18.300018,0.0,0.0,0.0,0.0023428085,9.54197e-21,0.0,81.19823,25.001524,29.131376,96.0,0.058533452,29.216072,241.341,88.55545,0.0,81.19823,0.11376002,0.0,77.80496,8.330017
8516,19950960.0,0.0,18.298248,14.520874,21.854279,21.28894,22.318085,22.26361,18.298248,18.298248,18.298248,18.298248,0.0,0.032086115,0.032086115,0.04958779,25.0,18.300018,0.0,0.0,0.0,7.79272e-05,9.54197e-21,0.0,81.19777,25.001503,29.113997,96.0,0.058596194,29.240408,241.34102,88.55544,0.0,81.19777,0.11376002,0.0,77.80453,8.330017
8517,19951020.0,0.0,18.298218,14.5156555,21.851257,21.28534,22.315643,22.260864,18.298248,18.298248,18.298248,18.298248,0.0,0.03208612,0.03208612,0.04958779,25.0,18.300018,0.0,0.0,0.0,-0.0018047683,9.54197e-21,0.0,81.19732,25.001482,29.096561,96.0,0.058659114,29.264814,241.34105,88.55543,0.0,81.19732,0.11376003,0.0,77.80409,8.330017
8518,19951080.0,0.0,18.298248,14.510468,21.848236,21.281769,22.313202,22.258118,18.298248,18.298248,18.298248,18.298248,0.0,0.032086123,0.032086123,0.049587794,25.0,18.300018,0.0,0.0,0.0,-0.0013258863,9.54197e-21,0.0,81.19685,25.00146,29.078999,96.0,0.058722503,29.2894,241.34108,88.55542,0.0,81.19685,0.11376004,0.0,77.80365,8.330017
8519,19951140.0,0.0,18.298248,14.505249,21.845245,21.278229,22.310791,22.255402,18.298248,18.298248,18.298248,18.298248,0.0,0.032086123,0.032086123,0.049587805,25.0,18.300018,0.0,0.0,0.0,0.00043872028,9.54197e-21,0.0,81.196396,25.001438,29.061382,96.0,0.058786083,29.314062,241.3411,88.55541,0.0,81.196396,0.113760054,0.0,77.80321,8.330017
8520,19951200.0,0.0,18.298279,14.5,21.842255,21.274689,22.30838,22.252686,18.298248,18.298248,18.298248,18.298248,0.0,0.03208613,0.03208613,0.049587812,25.0,18.300018,0.0,0.0,0.0,0.0013403008,9.54197e-21,0.0,81.19594,25.00142,29.043812,96.0,0.058849506,29.338661,241.34113,88.555405,0.0,81.19594,0.11376007,0.0,77.802765,8.330017
8521,19951260.0,0.0,18.298248,14.49472,21.839203,21.271088,22.305878,22.249908,18.298248,18.298248,18.298248,18.298248,0.0,0.032086134,0.032086134,0.04958782,25.0,18.300018,0.0,0.0,0.0,-0.000474312,9.54197e-21,0.0,81.19547,25.001404,29.026302,96.0,0.058912706,29.363176,241.34116,88.555405,0.0,81.19547,0.11376009,0.0,77.802315,8.330017
8522,19951320.0,0.0,18.298157,14.489349,21.836182,21.267487,22.303406,22.247131,18.298248,18.298248,18.298248,18.298248,0.0,0.03208614,0.03208614,0.04958783,25.0,18.300018,0.0,0.0,0.0,-0.0038336609,9.54197e-21,0.0,81.19501,25.001389,29.00869,96.0,0.05897627,29.387835,241.34117,88.5554,0.0,81.19501,0.113760106,0.0,77.80187,8.330017
8523,19951380.0,0.0,18.298157,14.483887,21.83313,21.263916,22.300934,22.244385,18.298218,18.298248,18.298248,18.298248,0.0,0.03208615,0.03208615,0.049587846,25.0,18.300018,0.0,0.0,0.0,-0.003103441,9.54197e-21,0.0,81.194534,25.001368,28.990694,96.0,0.059041217,29.413029,241.3412,88.5554,0.0,81.194534,0.11376014,0.0,77.80142,8.330017
8524,19951440.0,0.0,18.298187,14.478363,21.83014,21.260376,22.298492,22.241638,18.298187,18.298218,18.298218,18.298218,0.0,0.03208616,0.03208616,0.04958787,25.0,18.300018,0.0,0.0,0.0,-0.0004040166,9.54197e-21,0.0,81.19406,25.001348,28.972471,96.0,0.059106987,29.43854,241.34122,88.5554,0.0,81.19406,0.11376019,0.0,77.800964,8.330017
8525,19951500.0,0.0,18.298187,14.472778,21.827118,21.256836,22.296051,22.238892,18.298187,18.298218,18.298218,18.298218,0.0,0.03208617,0.03208617,0.049587887,25.0,18.300018,0.0,0.0,0.0,0.00043251654,9.54197e-21,0.0,81.19358,25.001333,28.954268,96.0,0.059172682,29.464024,241.34125,88.555405,0.0,81.19358,0.113760225,0.0,77.8005,8.330017
8526,19951560.0,0.0,18.298157,14.467163,21.824066,21.253265,22.293549,22.236115,18.298187,18.298187,18.298187,18.298218,0.0,0.03208618,0.03208618,0.0495879,25.0,18.300018,0.0,0.0,0.0,-0.0019777564,9.54197e-21,0.0,81.19309,25.001324,28.936085,96.0,0.059238303,29.489481,241.34126,88.555405,0.0,81.19309,0.11376026,0.0,77.80003,8.330017
8527,19951620.0,0.0,18.298126,14.461456,21.821045,21.249695,22.291046,22.233337,18.298187,18.298187,18.298187,18.298187,0.0,0.032086194,0.032086194,0.049587924,25.0,18.300018,0.0,0.0,0.0,-0.0029088063,9.54197e-21,0.0,81.192604,25.001314,28.9177,96.0,0.05930465,29.515223,241.3413,88.55541,0.0,81.192604,0.1137603,0.0,77.79956,8.330017
8528,19951680.0,0.0,18.298126,14.455719,21.817993,21.246124,22.288574,22.23059,18.298157,18.298187,18.298187,18.298187,0.0,0.032086205,0.032086205,0.049587943,25.0,18.300018,0.0,0.0,0.0,-0.0014486964,9.54197e-21,0.0,81.1921,25.001305,28.89912,96.0,0.05937168,29.54123,241.34131,88.55542,0.0,81.1921,0.11376035,0.0,77.79908,8.330017
8529,19951740.0,0.0,18.298157,14.449982,21.815002,21.242615,22.286102,22.227844,18.298157,18.298157,18.298157,18.298157,0.0,0.032086216,0.032086216,0.04958796,25.0,18.300018,0.0,0.0,0.0,0.00031921285,9.54197e-21,0.0,81.1916,25.0013,28.880497,96.0,0.059438884,29.567305,241.34134,88.555435,0.0,81.1916,0.113760404,0.0,77.7986,8.330017
8530,19951800.0,0.0,18.298157,14.444183,21.811981,21.239105,22.28363,22.225098,18.298157,18.298157,18.298157,18.298157,0.0,0.032086227,0.032086227,0.04958798,25.0,18.300018,0.0,0.0,0.0,0.001239191,9.54197e-21,0.0,81.191086,25.0013,28.861908,96.0,0.05950595,29.59333,241.34135,88.55544,0.0,81.191086,0.11376044,0.0,77.79811,8.330017
8531,19951860.0,0.0,18.298126,14.438385,21.80896,21.235535,22.281128,22.22232,18.298157,18.298157,18.298157,18.298157,0.0,0.032086235,0.032086235,0.049588,25.0,18.300018,0.0,0.0,0.0,-0.00068106025,9.54197e-21,0.0,81.190575,25.001307,28.843409,96.0,0.05957269,29.619228,241.34138,88.55546,0.0,81.190575,0.11376048,0.0,77.797615,8.330017
8532,19951920.0,0.0,18.298126,14.432587,21.805908,21.231995,22.278625,22.219543,18.298157,18.298157,18.298157,18.298157,0.0,0.032086246,0.032086246,0.049588013,25.0,18.300018,0.0,0.0,0.0,-0.0015747559,9.54197e-21,0.0,81.190056,25.00131,28.824827,96.0,0.059639715,29.645243,241.3414,88.55547,0.0,81.190056,0.1137605,0.0,77.79711,8.330017
8533,19951980.0,0.0,18.298126,14.426758,21.802887,21.228455,22.276123,22.216766,18.298157,18.298157,18.298157,18.298157,0.0,0.032086253,0.032086253,0.04958803,25.0,18.300018,0.0,0.0,0.0,-0.00037960446,9.54197e-21,0.0,81.18954,25.001316,28.806145,96.0,0.059707098,29.671398,241.34143,88.55548,0.0,81.18954,0.11376054,0.0,77.796616,8.330017
8534,19952040.0,0.0,18.298157,14.420959,21.799896,21.224945,22.273651,22.21402,18.298126,18.298157,18.298157,18.298157,0.0,0.03208626,0.03208626,0.04958804,25.0,18.300018,0.0,0.0,0.0,0.0012798773,9.54197e-21,0.0,81.189,25.001324,28.78749,96.0,0.059774376,29.697514,241.34145,88.5555,0.0,81.189,0.11376056,0.0,77.796104,8.330017
8535,19952100.0,0.0,18.298187,14.415192,21.796906,21.221497,22.27118,22.211304,18.298157,18.298157,18.298157,18.298157,0.0,0.032086264,0.032086264,0.049588047,25.0,18.300018,0.0,0.0,0.0,0.0012854689,9.54197e-21,0.0,81.18848,25.001339,28.769081,96.0,0.059840742,29.723284,241.34148,88.555504,0.0,81.18848,0.113760576,0.0,77.7956,8.330017
8536,19952160.0,0.0,18.298157,14.409424,21.793884,21.217957,22.268677,22.208527,18.298157,18.298157,18.298157,18.298157,0.0,0.03208627,0.03208627,0.049588054,25.0,18.300018,0.0,0.0,0.0,0.00054034946,9.54197e-21,0.0,81.18795,25.00135,28.75061,96.0,0.05990736,29.749146,241.34149,88.55552,0.0,81.18795,0.11376059,0.0,77.7951,8.330017
8537,19952220.0,0.0,18.298187,14.403687,21.790863,21.214447,22.266174,22.20575,18.298157,18.298157,18.298157,18.298157,0.0,0.03208627,0.03208627,0.049588054,25.0,18.300018,0.0,0.0,0.0,0.00053735,9.54197e-21,0.0,81.187416,25.001364,28.732193,96.0,0.059973754,29.774931,241.34152,88.55553,0.0,81.187416,0.1137606,0.0,77.79458,8.330017
8538,19952280.0,0.0,18.298187,14.39801,21.787842,21.210938,22.263672,22.203003,18.298157,18.298157,18.298157,18.298157,0.0,0.03208627,0.03208627,0.04958806,25.0,18.300018,0.0,0.0,0.0,0.00083267724,9.54197e-21,0.0,81.18688,25.001375,28.713877,96.0,0.060039785,29.800575,241.34154,88.55554,0.0,81.18688,0.11376061,0.0,77.794075,8.330017
8539,19952340.0,0.0,18.298218,14.3923645,21.784851,21.207458,22.2612,22.200256,18.298187,18.298157,18.298157,18.298157,0.0,0.03208627,0.03208627,0.04958806,25.0,18.300018,0.0,0.0,0.0,0.0018047483,9.54197e-21,0.0,81.186356,25.001389,28.695627,96.0,0.060105555,29.82612,241.34157,88.55555,0.0,81.186356,0.11376061,0.0,77.793564,8.330017
8540,19952400.0,0.0,18.298248,14.38678,21.78189,21.20398,22.258728,22.19751,18.298187,18.298187,18.298187,18.298187,0.0,0.03208627,0.03208627,0.049588054,25.0,18.300018,0.0,0.0,0.0,0.0024276439,9.54197e-21,0.0,81.18582,25.001404,28.677559,96.0,0.06017068,29.85142,241.3416,88.55555,0.0,81.18582,0.1137606,0.0,77.79305,8.330017
8541,19952460.0,0.0,18.298248,14.381256,21.77887,21.2005,22.256195,22.194733,18.298218,18.298187,18.298187,18.298187,0.0,0.03208627,0.03208627,0.04958805,25.0,18.300018,0.0,0.0,0.0,0.0014885477,9.54197e-21,0.0,81.185295,25.00142,28.659672,96.0,0.06023514,29.876461,241.34161,88.55556,0.0,81.185295,0.11376059,0.0,77.79254,8.330017
8542,19952520.0,0.0,18.298248,14.375793,21.775848,21.196991,22.253693,22.191986,18.298218,18.298187,18.298187,18.298187,0.0,0.032086264,0.032086264,0.049588043,25.0,18.300018,0.0,0.0,0.0,0.0010393995,9.54197e-21,0.0,81.18476,25.001432,28.641895,96.0,0.060299184,29.901346,241.34164,88.55556,0.0,81.18476,0.113760576,0.0,77.79204,8.330017
8543,19952580.0,0.0,18.298279,14.370422,21.772858,21.193542,22.25122,22.189209,18.298248,18.298218,18.298218,18.298218,0.0,0.032086257,0.032086257,0.049588036,25.0,18.300018,0.0,0.0,0.0,0.0018287898,9.54197e-21,0.0,81.184235,25.001444,28.624237,96.0,0.060362805,29.926071,241.34167,88.555565,0.0,81.184235,0.11376055,0.0,77.79153,8.330017
8544,19952640.0,0.0,18.29831,14.365143,21.769897,21.190094,22.248718,22.186493,18.298248,18.298218,18.298218,18.298218,0.0,0.032086253,0.032086253,0.04958802,25.0,18.300018,0.0,0.0,0.0,0.0025608365,9.54197e-21,0.0,81.183716,25.001455,28.606792,96.0,0.06042564,29.95049,241.34169,88.55556,0.0,81.183716,0.11376052,0.0,77.79104,8.330017
8545,19952700.0,0.0,18.29834,14.359955,21.766937,21.186646,22.246246,22.183746,18.298279,18.298248,18.298248,18.298248,0.0,0.032086242,0.032086242,0.049588006,25.0,18.300018,0.0,0.0,0.0,0.0035692113,9.54197e-21,0.0,81.1832,25.001467,28.58954,96.0,0.060487777,29.974642,241.34172,88.55556,0.0,81.1832,0.113760486,0.0,77.790535,8.330017
8546,19952760.0,0.0,18.29834,14.354889,21.763916,21.183197,22.243744,22.181,18.29831,18.298279,18.298279,18.298248,0.0,0.032086235,0.032086235,0.049587987,25.0,18.300018,0.0,0.0,0.0,0.0026401088,9.54197e-21,0.0,81.182686,25.001478,28.572586,96.0,0.060548827,29.998377,241.34175,88.55555,0.0,81.182686,0.11376045,0.0,77.79004,8.330017
8547,19952820.0,0.0,18.29837,14.349884,21.760956,21.179749,22.241272,22.178253,18.29831,18.298279,18.298279,18.298279,0.0,0.03208622,0.03208622,0.04958797,25.0,18.300018,0.0,0.0,0.0,0.0020167513,9.54197e-21,0.0,81.182175,25.001488,28.55584,96.0,0.060609132,30.021826,241.34177,88.55554,0.0,81.182175,0.11376041,0.0,77.78956,8.330017
8548,19952880.0,0.0,18.2984,14.345032,21.757965,21.1763,22.23877,22.175507,18.29834,18.29831,18.29831,18.29831,0.0,0.03208621,0.03208621,0.049587946,25.0,18.300018,0.0,0.0,0.0,0.0026120578,9.54197e-21,0.0,81.18168,25.001493,28.539276,96.0,0.060668763,30.045015,241.3418,88.555534,0.0,81.18168,0.11376037,0.0,77.78908,8.330017
8549,19952940.0,0.0,18.298431,14.3403015,21.755035,21.172882,22.236298,22.17276,18.29837,18.29834,18.29834,18.29831,0.0,0.032086197,0.032086197,0.049587924,25.0,18.300018,0.0,0.0,0.0,0.0036840308,9.54197e-21,0.0,81.181175,25.001497,28.522972,96.0,0.060727466,30.06784,241.34183,88.55553,0.0,81.181175,0.113760315,0.0,77.7886,8.330017
8550,19953000.0,0.0,18.298462,14.335724,21.752075,21.169495,22.233826,22.170044,18.2984,18.29834,18.29834,18.29834,0.0,0.03208618,0.03208618,0.049587898,25.0,18.300018,0.0,0.0,0.0,0.0043152967,9.54197e-21,0.0,81.18069,25.001501,28.506994,96.0,0.060784966,30.090206,241.34184,88.55551,0.0,81.18069,0.11376026,0.0,77.788124,8.330017
8551,19953060.0,0.0,18.298492,14.331268,21.749115,21.166077,22.231354,22.167328,18.298431,18.29837,18.29837,18.29837,0.0,0.032086164,0.032086164,0.04958787,25.0,18.300018,0.0,0.0,0.0,0.0037313867,9.54197e-21,0.0,81.18021,25.001505,28.49133,96.0,0.060841344,30.112139,241.34187,88.5555,0.0,81.18021,0.1137602,0.0,77.78767,8.330017
8552,19953120.0,0.0,18.298523,14.326965,21.746155,21.162659,22.228851,22.164581,18.298462,18.2984,18.2984,18.2984,0.0,0.032086145,0.032086145,0.04958784,25.0,18.300018,0.0,0.0,0.0,0.0032286684,9.54197e-21,0.0,81.17973,25.001507,28.475967,96.0,0.060896628,30.133646,241.3419,88.55547,0.0,81.17973,0.11376013,0.0,77.78722,8.330017
8553,19953180.0,0.0,18.298553,14.322815,21.743225,21.159271,22.22638,22.161865,18.298492,18.298431,18.298431,18.298431,0.0,0.032086127,0.032086127,0.04958781,25.0,18.300018,0.0,0.0,0.0,0.0032243414,9.54197e-21,0.0,81.17927,25.001507,28.46092,96.0,0.060950767,30.154715,241.34192,88.55546,0.0,81.17927,0.11376007,0.0,77.786766,8.330017
8554,19953240.0,0.0,18.298584,14.318848,21.740265,21.155884,22.223938,22.15915,18.298523,18.298462,18.298462,18.298462,0.0,0.032086108,0.032086108,0.049587775,25.0,18.300018,0.0,0.0,0.0,0.004102826,9.54197e-21,0.0,81.17881,25.001503,28.446154,96.0,0.06100389,30.175385,241.34195,88.555435,0.0,81.17881,0.113759995,0.0,77.78633,8.330017
