,time,AHU: Static Pressure Reset Trim And Respond Signal,AHU: Mixed Air Temperature,Outdoor Air Temperature,AHU: Return Air Temperature,VAV: South Zone Room Air Temperature,VAV: Core Zone Room Air Temperature,VAV: North Zone Room Air Temperature,AHU: Supply Air Temperature,VAV: Core Zone Discharge Air Temperature,VAV: North Zone Discharge Air Temperature,VAV: South Zone Discharge Air Temperature,AHU: Supply Air Temperature Reset Trim And Respond Signal,VAV: Core Zone Airflow Rate,VAV: North Zone Airflow Rate,VAV: South Zone Airflow Rate,AHU: Supply Duct Static Pressure Setpoint,AHU: Supply Air Temperature Setpoint,VAV: Core Zone Cooling Loop Signal,VAV: North Zone Cooling Loop Signal,VAV: South Zone Cooling Loop Signal,AHU: Cooling Coil Load,AHU: Cooling Coil Supply Water Flow Rate,VAV: Core Zone Reheat Valve Signal,VAV: Core Zone Discharge Air Damper Position,AHU: Supply Duct Static Pressure,AHU: Exhaust Air Damper Position,AHU: Outdoor Air Damper Position,AHU: Return Airflow Rate,AHU: Return Air Damper Position,AHU: Supply Fan Power Modelica Inaccurate,AHU: Supply Fan Power,VAV: North Zone Reheat Valve Signal,VAV: North Zone Discharge Air Damper Position,AHU: Supply Fan Airflow Rate,VAV: South Zone Reheat Valve Signal,VAV: South Zone Discharge Air Damper Position,AHU: Cooling Coil Supply Water Temperature
8555,19953300.0,0.0,18.298645,14.315063,21.737366,21.152557,22.221466,22.156433,18.298553,18.298492,18.298492,18.298492,0.0,0.03208609,0.03208609,0.049587738,25.0,18.300018,0.0,0.0,0.0,0.0050323033,9.54197e-21,0.0,81.17836,25.0015,28.431765,96.0,0.06105564,30.195528,241.34198,88.555405,0.0,81.17836,0.11375992,0.0,77.785904,8.330017
8556,19953360.0,0.0,18.298676,14.311432,21.734436,21.14917,22.218994,22.153717,18.298584,18.298523,18.298523,18.298523,0.0,0.032086067,0.032086067,0.0495877,25.0,18.300018,0.0,0.0,0.0,0.004723669,9.54197e-21,0.0,81.177925,25.001493,28.417788,96.0,0.061105914,30.2151,241.342,88.55538,0.0,81.177925,0.113759845,0.0,77.785484,8.330017
8557,19953420.0,0.0,18.298706,14.308014,21.731506,21.145782,22.216553,22.151001,18.298645,18.298584,18.298584,18.298553,0.0,0.032086045,0.032086045,0.049587663,25.0,18.300018,0.0,0.0,0.0,0.0041849194,9.54197e-21,0.0,81.177505,25.001488,28.404198,96.0,0.061154775,30.234123,241.34203,88.55535,0.0,81.177505,0.113759756,0.0,77.78508,8.330017
8558,19953480.0,0.0,18.298767,14.304779,21.728577,21.142456,22.21408,22.148315,18.298676,18.298615,18.298615,18.298584,0.0,0.032086022,0.032086022,0.049587622,25.0,18.300018,0.0,0.0,0.0,0.004487337,9.54197e-21,0.0,81.177086,25.00148,28.39097,96.0,0.061202336,30.252642,241.34206,88.55532,0.0,81.177086,0.11375967,0.0,77.78468,8.330017
8559,19953540.0,0.0,18.298798,14.301758,21.725677,21.13913,22.21164,22.14563,18.298706,18.298645,18.298645,18.298645,0.0,0.032085996,0.032085996,0.04958758,25.0,18.300018,0.0,0.0,0.0,0.0049174265,9.54197e-21,0.0,81.17668,25.00147,28.37817,96.0,0.061248355,30.270561,241.34207,88.55529,0.0,81.17668,0.11375957,0.0,77.784294,8.330017
8560,19953600.0,0.0,18.298859,14.29895,21.722809,21.135803,22.209198,22.142944,18.298737,18.298676,18.298676,18.298676,0.0,0.03208597,0.03208597,0.049587537,25.0,18.300018,0.0,0.0,0.0,0.0057985126,9.54197e-21,0.0,81.17629,25.00146,28.36577,96.0,0.061292924,30.287922,241.3421,88.55526,0.0,81.17629,0.11375948,0.0,77.78393,8.330017
8561,19953660.0,0.0,18.29889,14.296356,21.71988,21.132477,22.206757,22.140259,18.298798,18.298737,18.298737,18.298706,0.0,0.032085944,0.032085944,0.049587492,25.0,18.300018,0.0,0.0,0.0,0.005500261,9.54197e-21,0.0,81.17591,25.001448,28.35386,96.0,0.06133572,30.304592,241.34213,88.55522,0.0,81.17591,0.11375938,0.0,77.78356,8.330017
8562,19953720.0,0.0,18.29895,14.294006,21.71701,21.12915,22.204315,22.137573,18.298828,18.298767,18.298767,18.298767,0.0,0.032085918,0.032085918,0.04958744,25.0,18.300018,0.0,0.0,0.0,0.0051700533,9.54197e-21,0.0,81.175545,25.001434,28.342407,96.0,0.061376877,30.32063,241.34215,88.55518,0.0,81.175545,0.11375927,0.0,77.78321,8.330017
8563,19953780.0,0.0,18.29898,14.291901,21.714111,21.125854,22.201874,22.134888,18.29889,18.298798,18.298798,18.298798,0.0,0.032085884,0.032085884,0.049587395,25.0,18.300018,0.0,0.0,0.0,0.005479914,9.54197e-21,0.0,81.17519,25.001421,28.331392,96.0,0.061416447,30.33605,241.34218,88.555145,0.0,81.17519,0.113759175,0.0,77.782875,8.330017
8564,19953840.0,0.0,18.299042,14.290009,21.711243,21.12259,22.199463,22.132202,18.29892,18.298859,18.298859,18.298859,0.0,0.03208586,0.03208586,0.049587343,25.0,18.300018,0.0,0.0,0.0,0.0061476543,9.54197e-21,0.0,81.17486,25.001404,28.320862,96.0,0.061454277,30.350796,241.3422,88.5551,0.0,81.17486,0.11375906,0.0,77.782555,8.330017
8565,19953900.0,0.0,18.299103,14.288391,21.708405,21.119324,22.197052,22.129547,18.29898,18.29889,18.29889,18.29889,0.0,0.032085825,0.032085825,0.04958729,25.0,18.300018,0.0,0.0,0.0,0.006588717,9.54197e-21,0.0,81.17454,25.001389,28.310865,96.0,0.06149017,30.364788,241.34222,88.55506,0.0,81.17454,0.11375895,0.0,77.78224,8.330017
8566,19953960.0,0.0,18.299164,14.287048,21.705536,21.116028,22.194641,22.126892,18.299042,18.29895,18.29895,18.29895,0.0,0.032085795,0.032085795,0.049587235,25.0,18.300018,0.0,0.0,0.0,0.006341078,9.54197e-21,0.0,81.174225,25.00137,28.301388,96.0,0.0615242,30.378056,241.34224,88.555016,0.0,81.174225,0.113758825,0.0,77.781944,8.330017
8567,19954020.0,0.0,18.299194,14.28595,21.702667,21.112762,22.1922,22.124237,18.299103,18.299011,18.299011,18.29898,0.0,0.03208576,0.03208576,0.04958718,25.0,18.300018,0.0,0.0,0.0,0.0061824913,9.54197e-21,0.0,81.17393,25.001352,28.292442,96.0,0.06155632,30.390581,241.34227,88.55497,0.0,81.17393,0.1137587,0.0,77.78166,8.330017
8568,19954080.0,0.0,18.299255,14.285156,21.69983,21.109497,22.18982,22.121582,18.299133,18.299042,18.299042,18.299042,0.0,0.032085728,0.032085728,0.04958712,25.0,18.300018,0.0,0.0,0.0,0.00628212,9.54197e-21,0.0,81.17365,25.001331,28.284042,96.0,0.06158646,30.402342,241.34229,88.55492,0.0,81.17365,0.11375858,0.0,77.7814,8.330017
8569,19954140.0,0.0,18.299316,14.284637,21.696991,21.106262,22.187408,22.118958,18.299194,18.299103,18.299103,18.299103,0.0,0.032085694,0.032085694,0.04958706,25.0,18.300018,0.0,0.0,0.0,0.0068854652,9.54197e-21,0.0,81.17339,25.00131,28.276173,96.0,0.061614696,30.413359,241.34232,88.55487,0.0,81.17339,0.11375844,0.0,77.78115,8.330017
8570,19954200.0,0.0,18.299408,14.284393,21.694183,21.103058,22.185028,22.116302,18.299255,18.299164,18.299164,18.299164,0.0,0.032085657,0.032085657,0.049586996,25.0,18.300018,0.0,0.0,0.0,0.007505445,9.54197e-21,0.0,81.17315,25.001287,28.2689,96.0,0.061640777,30.42354,241.34233,88.55482,0.0,81.17315,0.11375832,0.0,77.78092,8.330017
8571,19954260.0,0.0,18.299438,14.284485,21.691345,21.099823,22.182617,22.113678,18.299316,18.299225,18.299225,18.299194,0.0,0.03208562,0.03208562,0.049586937,25.0,18.300018,0.0,0.0,0.0,0.0072588944,9.54197e-21,0.0,81.17292,25.001266,28.262249,96.0,0.061664626,30.432854,241.34236,88.55476,0.0,81.17292,0.11375817,0.0,77.78071,8.330017
8572,19954320.0,0.0,18.2995,14.284851,21.688538,21.096619,22.180237,22.111053,18.299377,18.299286,18.299286,18.299255,0.0,0.032085583,0.032085583,0.04958687,25.0,18.300018,0.0,0.0,0.0,0.006999812,9.54197e-21,0.0,81.172714,25.001242,28.256199,96.0,0.0616863,30.441322,241.34238,88.55471,0.0,81.172714,0.11375803,0.0,77.78051,8.330017
8573,19954380.0,0.0,18.29956,14.285553,21.68573,21.093414,22.177856,22.108429,18.299438,18.299347,18.299347,18.299316,0.0,0.03208554,0.03208554,0.049586803,25.0,18.300018,0.0,0.0,0.0,0.007358898,9.54197e-21,0.0,81.17252,25.001217,28.250751,96.0,0.06170582,30.44895,241.34239,88.55465,0.0,81.17252,0.11375788,0.0,77.78033,8.330017
8574,19954440.0,0.0,18.299652,14.286591,21.682922,21.09021,22.175476,22.105835,18.2995,18.299408,18.299408,18.299377,0.0,0.0320855,0.0320855,0.049586732,25.0,18.300018,0.0,0.0,0.0,0.0077603315,9.54197e-21,0.0,81.172356,25.00119,28.245956,96.0,0.061722975,30.455662,241.34242,88.55459,0.0,81.172356,0.11375773,0.0,77.78017,8.330017
8575,19954500.0,0.0,18.299713,14.287933,21.680145,21.087036,22.173126,22.10321,18.29956,18.299469,18.299469,18.299438,0.0,0.03208546,0.03208546,0.04958666,25.0,18.300018,0.0,0.0,0.0,0.00843961,9.54197e-21,0.0,81.172195,25.001163,28.241798,96.0,0.061737847,30.461481,241.34244,88.55453,0.0,81.172195,0.11375758,0.0,77.78003,8.330017
8576,19954560.0,0.0,18.299774,14.289642,21.677368,21.083862,22.170746,22.100616,18.299622,18.29953,18.29953,18.2995,0.0,0.032085415,0.032085415,0.049586587,25.0,18.300018,0.0,0.0,0.0,0.008209299,9.54197e-21,0.0,81.172066,25.001135,28.23835,96.0,0.06175016,30.466309,241.34245,88.55447,0.0,81.172066,0.113757424,0.0,77.7799,8.330017
8577,19954620.0,0.0,18.299835,14.291687,21.674591,21.080688,22.168396,22.098022,18.299713,18.299591,18.299591,18.29956,0.0,0.032085374,0.032085374,0.049586512,25.0,18.300018,0.0,0.0,0.0,0.00799782,9.54197e-21,0.0,81.17195,25.001106,28.235588,96.0,0.061760005,30.470177,241.34247,88.554405,0.0,81.17195,0.11375726,0.0,77.77979,8.330017
8578,19954680.0,0.0,18.299927,14.294098,21.671814,21.077545,22.166046,22.095428,18.299774,18.299652,18.299652,18.299652,0.0,0.03208533,0.03208533,0.049586434,25.0,18.300018,0.0,0.0,0.0,0.008346406,9.54197e-21,0.0,81.17187,25.001076,28.233501,96.0,0.061767425,30.473099,241.3425,88.55434,0.0,81.17187,0.113757096,0.0,77.77971,8.330017
8579,19954740.0,0.0,18.300018,14.296875,21.669067,21.074402,22.163696,22.092834,18.299835,18.299713,18.299713,18.299713,0.0,0.032085285,0.032085285,0.04958636,25.0,18.300018,0.0,0.0,0.0,0.008959984,9.54197e-21,0.0,81.1718,25.001043,28.232134,96.0,0.06177225,30.475012,241.34251,88.55427,0.0,81.1718,0.113756925,0.0,77.77965,8.330017
8580,19954800.0,0.0,18.30008,14.300018,21.66632,21.07129,22.161346,22.090271,18.299896,18.299805,18.299805,18.299774,0.0,0.032085236,0.032085236,0.04958628,25.0,18.300018,0.0,0.0,0.0,0.008946148,9.54197e-21,0.0,81.17175,25.00101,28.231457,96.0,0.06177459,30.47596,241.34253,88.5542,0.0,81.17175,0.11375675,0.0,77.77961,8.330017
8581,19954860.0,0.0,18.30011,14.303345,21.663544,21.068115,22.159027,22.087677,18.299988,18.299866,18.299866,18.299835,0.0,0.032085188,0.032085188,0.049586195,25.0,18.300018,0.0,0.0,0.0,0.007669917,9.54197e-21,0.0,81.17173,25.000977,28.231556,96.0,0.06177415,30.475824,241.34254,88.55413,0.0,81.17173,0.113756575,0.0,77.77959,8.330017
8582,19954920.0,0.0,18.300018,14.306671,21.660797,21.064972,22.156677,22.085114,18.300018,18.299927,18.299927,18.299927,0.0,0.032085143,0.032085143,0.04958612,25.0,18.300018,0.0,0.0,0.0,0.00079188927,9.54197e-21,0.0,81.17172,25.000933,28.231997,96.0,0.06177248,30.475204,241.34256,88.554054,0.0,81.17172,0.11375642,0.0,77.77959,8.330017
8583,19954980.0,0.0,18.299957,14.309998,21.65805,21.061829,22.154358,22.08255,18.300049,18.299988,18.299988,18.299957,0.0,0.032085106,0.032085106,0.04958606,25.0,18.300018,0.0,0.0,0.0,-0.004227346,9.54197e-21,0.0,81.17174,25.00087,28.232374,96.0,0.06177104,30.474674,241.34258,88.55398,0.0,81.17174,0.11375628,0.0,77.7796,8.330017
8584,19955040.0,0.0,18.299988,14.3133545,21.655304,21.058716,22.152039,22.079987,18.300018,18.299988,18.299988,18.299988,0.0,0.03208508,0.03208508,0.049586017,25.0,18.300018,0.0,0.0,0.0,-0.0028144752,9.54197e-21,0.0,81.17177,25.000788,28.23241,96.0,0.06177086,30.474625,241.34259,88.5539,0.0,81.17177,0.11375618,0.0,77.77963,8.330017
8585,19955100.0,0.0,18.300049,14.316681,21.652588,21.055603,22.14972,22.077454,18.300018,18.300018,18.300018,18.299988,0.0,0.03208506,0.03208506,0.049585983,25.0,18.300018,0.0,0.0,0.0,0.0010266827,9.54197e-21,0.0,81.17181,25.0007,28.232336,96.0,0.061771095,30.474728,241.34259,88.55383,0.0,81.17181,0.113756105,0.0,77.77967,8.330017
8586,19955160.0,0.0,18.300049,14.320007,21.649841,21.05246,22.14743,22.07489,18.300018,18.300018,18.300018,18.299988,0.0,0.032085042,0.032085042,0.049585957,25.0,18.300018,0.0,0.0,0.0,0.002906931,9.54197e-21,0.0,81.17185,25.000612,28.232363,96.0,0.061770972,30.474693,241.3426,88.553764,0.0,81.17185,0.113756046,0.0,77.77972,8.330017
8587,19955220.0,0.0,18.300018,14.323334,21.647095,21.049347,22.145111,22.072357,18.300018,18.300018,18.300018,18.300018,0.0,0.03208503,0.03208503,0.049585935,25.0,18.300018,0.0,0.0,0.0,0.0006716948,9.54197e-21,0.0,81.1719,25.00053,28.23264,96.0,0.061769947,30.474304,241.34262,88.5537,0.0,81.1719,0.11375599,0.0,77.77976,8.330017
8588,19955280.0,0.0,18.300018,14.32666,21.644379,21.046234,22.142822,22.069794,18.300018,18.300018,18.300018,18.300018,0.0,0.032085024,0.032085024,0.04958592,25.0,18.300018,0.0,0.0,0.0,-0.0011149942,9.54197e-21,0.0,81.17195,25.00045,28.232912,96.0,0.061768953,30.473923,241.34262,88.55364,0.0,81.17195,0.11375597,0.0,77.779816,8.330017
8589,19955340.0,0.0,18.299988,14.330017,21.641663,21.043121,22.140533,22.067291,18.300018,18.300018,18.300018,18.300018,0.0,0.032085016,0.032085016,0.049585912,25.0,18.300018,0.0,0.0,0.0,-0.0017030151,9.54197e-21,0.0,81.17201,25.000372,28.23314,96.0,0.061768126,30.473604,241.34264,88.5536,0.0,81.17201,0.11375594,0.0,77.77987,8.330017
8590,19955400.0,0.0,18.300018,14.3333435,21.638977,21.04004,22.138245,22.064758,18.300018,18.300018,18.300018,18.300018,0.0,0.032085016,0.032085016,0.049585912,25.0,18.300018,0.0,0.0,0.0,-0.0004326936,9.54197e-21,0.0,81.172066,25.000294,28.233278,96.0,0.061767623,30.473412,241.34264,88.55355,0.0,81.172066,0.11375596,0.0,77.77992,8.330017
8591,19955460.0,0.0,18.300049,14.33667,21.636261,21.036926,22.135956,22.062225,18.300018,18.300018,18.300018,18.300018,0.0,0.03208502,0.03208502,0.04958592,25.0,18.300018,0.0,0.0,0.0,0.00073625613,9.54197e-21,0.0,81.17213,25.000221,28.233402,96.0,0.061767183,30.473236,241.34264,88.55351,0.0,81.17213,0.11375596,0.0,77.779976,8.330017
8592,19955520.0,0.0,18.300049,14.339996,21.633545,21.033813,22.133698,22.059692,18.300018,18.300018,18.300018,18.300018,0.0,0.032085024,0.032085024,0.049585927,25.0,18.300018,0.0,0.0,0.0,0.0008174999,9.54197e-21,0.0,81.17218,25.000158,28.2336,96.0,0.061766483,30.472961,241.34264,88.55348,0.0,81.17218,0.11375598,0.0,77.78003,8.330017
8593,19955580.0,0.0,18.300018,14.343353,21.63086,21.030731,22.13144,22.05719,18.300018,18.300018,18.300018,18.300018,0.0,0.032085028,0.032085028,0.049585935,25.0,18.300018,0.0,0.0,0.0,0.00027151481,9.54197e-21,0.0,81.172226,25.000103,28.233858,96.0,0.06176557,30.4726,241.34264,88.55345,0.0,81.172226,0.11375599,0.0,77.78008,8.330017
8594,19955640.0,0.0,18.300018,14.34668,21.628174,21.027649,22.12915,22.054688,18.300018,18.300018,18.300018,18.300018,0.0,0.032085035,0.032085035,0.04958595,25.0,18.300018,0.0,0.0,0.0,-2.1598853e-05,9.54197e-21,0.0,81.17227,25.000055,28.234127,96.0,0.061764605,30.472221,241.34264,88.55343,0.0,81.17227,0.113756016,0.0,77.78013,8.330017
8595,19955700.0,0.0,18.300018,14.350006,21.625488,21.024597,22.126923,22.052185,18.300049,18.300018,18.300018,18.300018,0.0,0.032085042,0.032085042,0.04958596,25.0,18.300018,0.0,0.0,0.0,-7.440418e-05,9.54197e-21,0.0,81.172325,25.000013,28.23441,96.0,0.0617636,30.471823,241.34264,88.55341,0.0,81.172325,0.113756046,0.0,77.78017,8.330017
8596,19955760.0,0.0,18.300018,14.3533325,21.622803,21.021484,22.124664,22.049683,18.300018,18.300018,18.300018,18.300018,0.0,0.03208505,0.03208505,0.049585972,25.0,18.300018,0.0,0.0,0.0,-0.00036551774,9.54197e-21,0.0,81.17236,24.999977,28.234684,96.0,0.06176263,30.471441,241.34264,88.5534,0.0,81.17236,0.11375608,0.0,77.78021,8.330017
8597,19955820.0,0.0,18.300018,14.356659,21.620117,21.018402,22.122406,22.04718,18.300018,18.300018,18.300018,18.300018,0.0,0.03208506,0.03208506,0.049585987,25.0,18.300018,0.0,0.0,0.0,-0.00019729917,9.54197e-21,0.0,81.1724,24.999947,28.234938,96.0,0.061761744,30.47109,241.34264,88.55339,0.0,81.1724,0.113756105,0.0,77.78024,8.330017
8598,19955880.0,0.0,18.300049,14.360016,21.617432,21.01532,22.120178,22.044708,18.300018,18.300018,18.300018,18.300018,0.0,0.032085065,0.032085065,0.049586006,25.0,18.300018,0.0,0.0,0.0,8.228496e-05,9.54197e-21,0.0,81.17244,24.999924,28.235207,96.0,0.061760787,30.47071,241.34264,88.55339,0.0,81.17244,0.11375614,0.0,77.78027,8.330017
8599,19955940.0,0.0,18.300049,14.363342,21.614777,21.012268,22.11795,22.042206,18.300018,18.300018,18.300018,18.300018,0.0,0.032085076,0.032085076,0.049586017,25.0,18.300018,0.0,0.0,0.0,0.00070734305,9.54197e-21,0.0,81.17247,24.999905,28.23548,96.0,0.06175982,30.470327,241.34264,88.55339,0.0,81.17247,0.113756165,0.0,77.780304,8.330017
8600,19956000.0,0.0,18.300049,14.366669,21.612122,21.009216,22.115723,22.039734,18.300049,18.300049,18.300049,18.300049,0.0,0.03208508,0.03208508,0.049586028,25.0,18.300018,0.0,0.0,0.0,0.0007816915,9.54197e-21,0.0,81.17249,24.999893,28.23582,96.0,0.061758623,30.469852,241.34264,88.55339,0.0,81.17249,0.113756195,0.0,77.78033,8.330017
8601,19956060.0,0.0,18.300049,14.369995,21.609467,21.006134,22.113495,22.037262,18.300049,18.300049,18.300049,18.300049,0.0,0.032085087,0.032085087,0.049586043,25.0,18.300018,0.0,0.0,0.0,-0.0002654365,9.54197e-21,0.0,81.172516,24.999886,28.236202,96.0,0.061757255,30.469318,241.34264,88.55339,0.0,81.172516,0.11375622,0.0,77.78035,8.330017
8602,19956120.0,0.0,18.300018,14.373352,21.606781,21.003052,22.111267,22.03479,18.300049,18.300049,18.300049,18.300049,0.0,0.032085095,0.032085095,0.04958605,25.0,18.300018,0.0,0.0,0.0,-0.0006366098,9.54197e-21,0.0,81.17253,24.999882,28.236544,96.0,0.061756033,30.468836,241.34264,88.5534,0.0,81.17253,0.11375624,0.0,77.78037,8.330017
8603,19956180.0,0.0,18.300049,14.376678,21.604126,21.0,22.10907,22.032318,18.300049,18.300049,18.300049,18.300049,0.0,0.0320851,0.0320851,0.04958606,25.0,18.300018,0.0,0.0,0.0,-3.143373e-05,9.54197e-21,0.0,81.17255,24.99988,28.236856,96.0,0.061754927,30.468401,241.34264,88.5534,0.0,81.17255,0.11375627,0.0,77.78038,8.330017
8604,19956240.0,0.0,18.300049,14.380005,21.601501,20.996979,22.106842,22.029877,18.300049,18.300049,18.300049,18.300049,0.0,0.032085106,0.032085106,0.04958607,25.0,18.300018,0.0,0.0,0.0,0.000841587,9.54197e-21,0.0,81.17257,24.99988,28.237179,96.0,0.06175378,30.46795,241.34262,88.553406,0.0,81.17257,0.11375628,0.0,77.7804,8.330017
8605,19956300.0,0.0,18.300049,14.383331,21.598877,20.993958,22.104645,22.027435,18.300049,18.300049,18.300049,18.300049,0.0,0.03208511,0.03208511,0.049586076,25.0,18.300018,0.0,0.0,0.0,0.00082676136,9.54197e-21,0.0,81.17258,24.999886,28.237585,96.0,0.06175233,30.467384,241.34262,88.55341,0.0,81.17258,0.11375629,0.0,77.78041,8.330017
8606,19956360.0,0.0,18.300049,14.386658,21.596222,20.990875,22.102448,22.024994,18.300049,18.300049,18.300049,18.300049,0.0,0.032085113,0.032085113,0.04958608,25.0,18.300018,0.0,0.0,0.0,-0.00034727168,9.54197e-21,0.0,81.17259,24.999893,28.23804,96.0,0.06175069,30.466743,241.34262,88.55342,0.0,81.17259,0.11375631,0.0,77.780426,8.330017
8607,19956420.0,0.0,18.300049,14.390015,21.593597,20.987854,22.10028,22.022522,18.300049,18.300049,18.300049,18.300049,0.0,0.032085117,0.032085117,0.049586084,25.0,18.300018,0.0,0.0,0.0,-0.0007316939,9.54197e-21,0.0,81.1726,24.999899,28.238455,96.0,0.0617492,30.466164,241.34262,88.55343,0.0,81.1726,0.113756314,0.0,77.78043,8.330017
8608,19956480.0,0.0,18.300049,14.393341,21.590973,20.984802,22.098083,22.020111,18.300049,18.300049,18.300049,18.300049,0.0,0.032085117,0.032085117,0.049586087,25.0,18.300018,0.0,0.0,0.0,-3.797331e-06,9.54197e-21,0.0,81.17261,24.999905,28.238827,96.0,0.061747875,30.465645,241.34262,88.55343,0.0,81.17261,0.11375633,0.0,77.78044,8.330017
8609,19956540.0,0.0,18.300049,14.3966675,21.588348,20.981812,22.095917,22.01767,18.300049,18.300049,18.300049,18.300049,0.0,0.032085117,0.032085117,0.04958609,25.0,18.300018,0.0,0.0,0.0,0.00076324097,9.54197e-21,0.0,81.17262,24.999912,28.239223,96.0,0.061746445,30.465088,241.34262,88.55344,0.0,81.17262,0.11375633,0.0,77.78045,8.330017
8610,19956600.0,0.0,18.30008,14.399963,21.585785,20.978851,22.09378,22.01529,18.300049,18.300049,18.300049,18.300049,0.0,0.032085117,0.032085117,0.04958609,25.0,18.300018,0.0,0.0,0.0,0.001082049,9.54197e-21,0.0,81.17263,24.99992,28.239668,96.0,0.06174485,30.464464,241.34262,88.553444,0.0,81.17263,0.11375633,0.0,77.780464,8.330017
8611,19956660.0,0.0,18.300049,14.403351,21.58313,20.975769,22.091583,22.012848,18.300049,18.300049,18.300049,18.300049,0.0,0.032085117,0.032085117,0.04958609,25.0,18.300018,0.0,0.0,0.0,0.00019937349,9.54197e-21,0.0,81.17264,24.99993,28.240187,96.0,0.061742987,30.463737,241.34262,88.55345,0.0,81.17264,0.11375633,0.0,77.780464,8.330017
8612,19956720.0,0.0,18.300049,14.406677,21.580536,20.972748,22.089417,22.010437,18.300049,18.300049,18.300049,18.300049,0.0,0.032085117,0.032085117,0.04958609,25.0,18.300018,0.0,0.0,0.0,-0.0004928608,9.54197e-21,0.0,81.172646,24.999939,28.240692,96.0,0.061741162,30.463032,241.34262,88.55345,0.0,81.172646,0.11375633,0.0,77.78047,8.330017
8613,19956780.0,0.0,18.300049,14.410004,21.577942,20.969727,22.08725,22.008026,18.300049,18.300049,18.300049,18.300049,0.0,0.032085117,0.032085117,0.049586087,25.0,18.300018,0.0,0.0,0.0,-0.0006398084,9.54197e-21,0.0,81.17265,24.999947,28.24119,96.0,0.061739374,30.462334,241.34262,88.55346,0.0,81.17265,0.11375633,0.0,77.78049,8.330017
8614,19956840.0,0.0,18.300049,14.41333,21.575348,20.966736,22.085114,22.005615,18.300049,18.300049,18.300049,18.300049,0.0,0.032085117,0.032085117,0.049586087,25.0,18.300018,0.0,0.0,0.0,0.000115133786,9.54197e-21,0.0,81.17266,24.999952,28.241655,96.0,0.061737698,30.461681,241.34262,88.55346,0.0,81.17266,0.11375633,0.0,77.780495,8.330017
8615,19956900.0,0.0,18.30008,14.416687,21.572784,20.963776,22.082977,22.003235,18.300049,18.300049,18.300049,18.300049,0.0,0.032085117,0.032085117,0.049586084,25.0,18.300018,0.0,0.0,0.0,0.00080787105,9.54197e-21,0.0,81.172676,24.999958,28.242155,96.0,0.0617359,30.460981,241.3426,88.55346,0.0,81.172676,0.113756314,0.0,77.7805,8.330017
8616,19956960.0,0.0,18.300049,14.420013,21.57019,20.960754,22.080841,22.000854,18.300049,18.300049,18.300049,18.300049,0.0,0.032085117,0.032085117,0.04958608,25.0,18.300018,0.0,0.0,0.0,0.00034586096,9.54197e-21,0.0,81.17268,24.999964,28.24271,96.0,0.061733898,30.460205,241.3426,88.55347,0.0,81.17268,0.113756314,0.0,77.78052,8.330017
8617,19957020.0,0.0,18.300049,14.42334,21.567596,20.957764,22.078705,21.998444,18.300049,18.300049,18.300049,18.300049,0.0,0.032085113,0.032085113,0.04958608,25.0,18.300018,0.0,0.0,0.0,-0.0003112866,9.54197e-21,0.0,81.1727,24.99997,28.243286,96.0,0.061731838,30.4594,241.3426,88.55347,0.0,81.1727,0.11375631,0.0,77.780525,8.330017
8618,19957080.0,0.0,18.300049,14.426666,21.565033,20.954773,22.0766,21.996094,18.300049,18.300049,18.300049,18.300049,0.0,0.032085113,0.032085113,0.049586076,25.0,18.300018,0.0,0.0,0.0,-0.00018608455,9.54197e-21,0.0,81.172714,24.999973,28.243834,96.0,0.06172985,30.458632,241.3426,88.55347,0.0,81.172714,0.11375631,0.0,77.78054,8.330017
8619,19957140.0,0.0,18.30008,14.429993,21.56247,20.951813,22.074463,21.993713,18.300049,18.300049,18.300049,18.300049,0.0,0.03208511,0.03208511,0.049586073,25.0,18.300018,0.0,0.0,0.0,7.2086135e-05,9.54197e-21,0.0,81.17272,24.999975,28.244406,96.0,0.0617278,30.457834,241.3426,88.55347,0.0,81.17272,0.11375629,0.0,77.78055,8.330017
8620,19957200.0,0.0,18.30008,14.43335,21.559937,20.948853,22.072357,21.991364,18.300049,18.300049,18.300049,18.300049,0.0,0.03208511,0.03208511,0.04958607,25.0,18.300018,0.0,0.0,0.0,0.0007072236,9.54197e-21,0.0,81.17274,24.999979,28.244978,96.0,0.061725732,30.45703,241.3426,88.55347,0.0,81.17274,0.11375629,0.0,77.78056,8.330017
8621,19957260.0,0.0,18.30008,14.436676,21.557373,20.945862,22.070251,21.988983,18.30008,18.300049,18.300049,18.300049,0.0,0.032085106,0.032085106,0.049586065,25.0,18.300018,0.0,0.0,0.0,0.0001467825,9.54197e-21,0.0,81.17275,24.99998,28.24561,96.0,0.06172346,30.456146,241.3426,88.55346,0.0,81.17275,0.11375628,0.0,77.78058,8.330017
8622,19957320.0,0.0,18.300049,14.440002,21.55481,20.942902,22.068146,21.986633,18.30008,18.30008,18.30008,18.30008,0.0,0.032085102,0.032085102,0.04958606,25.0,18.300018,0.0,0.0,0.0,-0.00029228296,9.54197e-21,0.0,81.17277,24.999983,28.246239,96.0,0.061721187,30.455265,241.3426,88.55346,0.0,81.17277,0.11375627,0.0,77.780594,8.330017
8623,19957380.0,0.0,18.30008,14.443329,21.552277,20.939941,22.06604,21.984283,18.30008,18.30008,18.30008,18.30008,0.0,0.032085102,0.032085102,0.04958606,25.0,18.300018,0.0,0.0,0.0,-8.5521926e-05,9.54197e-21,0.0,81.17279,24.99998,28.246853,96.0,0.061718985,30.454407,241.3426,88.55346,0.0,81.17279,0.11375627,0.0,77.78061,8.330017
8624,19957440.0,0.0,18.30008,14.446686,21.549744,20.936981,22.063965,21.981934,18.30008,18.30008,18.30008,18.30008,0.0,0.0320851,0.0320851,0.049586058,25.0,18.300018,0.0,0.0,0.0,0.00041834643,9.54197e-21,0.0,81.172806,24.99998,28.247475,96.0,0.061716735,30.453533,241.3426,88.55346,0.0,81.172806,0.113756254,0.0,77.780624,8.330017
8625,19957500.0,0.0,18.30008,14.450012,21.54721,20.934052,22.06189,21.979614,18.30008,18.30008,18.30008,18.30008,0.0,0.0320851,0.0320851,0.049586054,25.0,18.300018,0.0,0.0,0.0,0.00069903495,9.54197e-21,0.0,81.17282,24.99998,28.24814,96.0,0.06171434,30.452602,241.3426,88.55346,0.0,81.17282,0.113756254,0.0,77.78065,8.330017
8626,19957560.0,0.0,18.30008,14.453339,21.544678,20.931091,22.059784,21.977295,18.30008,18.30008,18.30008,18.30008,0.0,0.0320851,0.0320851,0.04958605,25.0,18.300018,0.0,0.0,0.0,0.00018432515,9.54197e-21,0.0,81.172844,24.99998,28.24884,96.0,0.061711833,30.451626,241.3426,88.55345,0.0,81.172844,0.11375624,0.0,77.78066,8.330017
8627,19957620.0,0.0,18.30008,14.456665,21.542145,20.928162,22.057709,21.974945,18.30008,18.30008,18.30008,18.30008,0.0,0.032085095,0.032085095,0.049586046,25.0,18.300018,0.0,0.0,0.0,-0.00025357484,9.54197e-21,0.0,81.17286,24.99998,28.24954,96.0,0.061709303,30.450642,241.3426,88.55345,0.0,81.17286,0.11375624,0.0,77.780685,8.330017
8628,19957680.0,0.0,18.30008,14.459991,21.539612,20.925201,22.055664,21.972626,18.30008,18.30008,18.30008,18.30008,0.0,0.032085095,0.032085095,0.049586046,25.0,18.300018,0.0,0.0,0.0,-0.00033073098,9.54197e-21,0.0,81.17288,24.999979,28.250244,96.0,0.061706766,30.449656,241.3426,88.55345,0.0,81.17288,0.11375623,0.0,77.78071,8.330017
8629,19957740.0,0.0,18.30008,14.463348,21.53711,20.922302,22.053589,21.970306,18.30008,18.30008,18.30008,18.30008,0.0,0.032085095,0.032085095,0.049586043,25.0,18.300018,0.0,0.0,0.0,0.00019553304,9.54197e-21,0.0,81.172905,24.999975,28.250937,96.0,0.06170428,30.44869,241.3426,88.553444,0.0,81.172905,0.11375623,0.0,77.78072,8.330017
8630,19957800.0,0.0,18.30008,14.466675,21.534637,20.919403,22.051544,21.968018,18.30008,18.30008,18.30008,18.30008,0.0,0.03208509,0.03208509,0.049586043,25.0,18.300018,0.0,0.0,0.0,0.0006648613,9.54197e-21,0.0,81.17293,24.999973,28.25166,96.0,0.06170168,30.447678,241.3426,88.553444,0.0,81.17293,0.11375623,0.0,77.78075,8.330017
8631,19957860.0,0.0,18.30008,14.470001,21.532104,20.916443,22.0495,21.965698,18.30008,18.30008,18.30008,18.30008,0.0,0.03208509,0.03208509,0.04958604,25.0,18.300018,0.0,0.0,0.0,0.00017528282,9.54197e-21,0.0,81.17295,24.999973,28.252426,96.0,0.061698917,30.446604,241.3426,88.553444,0.0,81.17295,0.11375622,0.0,77.78077,8.330017
8632,19957920.0,0.0,18.30008,14.473328,21.529602,20.913513,22.047424,21.96341,18.30008,18.30008,18.30008,18.30008,0.0,0.032085087,0.032085087,0.04958604,25.0,18.300018,0.0,0.0,0.0,-0.00029375666,9.54197e-21,0.0,81.17297,24.999971,28.253197,96.0,0.061696142,30.445522,241.3426,88.55344,0.0,81.17297,0.11375622,0.0,77.78079,8.330017
8633,19957980.0,0.0,18.30008,14.476685,21.52713,20.910614,22.04541,21.96112,18.30008,18.30008,18.30008,18.30008,0.0,0.032085087,0.032085087,0.049586035,25.0,18.300018,0.0,0.0,0.0,-7.127192e-05,9.54197e-21,0.0,81.173,24.999968,28.253952,96.0,0.061693422,30.444468,241.3426,88.55344,0.0,81.173,0.11375622,0.0,77.780815,8.330017
8634,19958040.0,0.0,18.30008,14.480011,21.524628,20.907715,22.043365,21.958832,18.30008,18.30008,18.30008,18.30008,0.0,0.032085087,0.032085087,0.049586035,25.0,18.300018,0.0,0.0,0.0,0.00020445957,9.54197e-21,0.0,81.17302,24.999966,28.254732,96.0,0.06169062,30.443377,241.3426,88.55344,0.0,81.17302,0.1137562,0.0,77.78084,8.330017
8635,19958100.0,0.0,18.30011,14.483337,21.522156,20.904816,22.041351,21.956543,18.30008,18.30008,18.30008,18.30008,0.0,0.032085083,0.032085083,0.04958603,25.0,18.300018,0.0,0.0,0.0,0.0007209077,9.54197e-21,0.0,81.17304,24.999964,28.255522,96.0,0.06168778,30.44227,241.3426,88.55343,0.0,81.17304,0.1137562,0.0,77.78086,8.330017
8636,19958160.0,0.0,18.30008,14.486664,21.519684,20.901917,22.039307,21.954285,18.30008,18.30008,18.30008,18.30008,0.0,0.032085083,0.032085083,0.04958603,25.0,18.300018,0.0,0.0,0.0,7.9068406e-05,9.54197e-21,0.0,81.173065,24.999962,28.256369,96.0,0.061684735,30.441084,241.3426,88.55343,0.0,81.173065,0.1137562,0.0,77.78088,8.330017
8637,19958220.0,0.0,18.30008,14.490021,21.517212,20.899017,22.037292,21.951996,18.30008,18.30008,18.30008,18.30008,0.0,0.032085083,0.032085083,0.049586028,25.0,18.300018,0.0,0.0,0.0,-0.00034644324,9.54197e-21,0.0,81.173096,24.99996,28.25721,96.0,0.061681714,30.439907,241.3426,88.55343,0.0,81.173096,0.113756195,0.0,77.78091,8.330017
8638,19958280.0,0.0,18.30008,14.493347,21.51474,20.896118,22.035278,21.949738,18.30008,18.30008,18.30008,18.30008,0.0,0.032085083,0.032085083,0.049586028,25.0,18.300018,0.0,0.0,0.0,-7.632677e-05,9.54197e-21,0.0,81.17312,24.999958,28.258028,96.0,0.061678763,30.43876,241.3426,88.55343,0.0,81.17312,0.113756195,0.0,77.78094,8.330017
8639,19958340.0,0.0,18.30011,14.496674,21.512268,20.89325,22.033264,21.94748,18.30008,18.30008,18.30008,18.30008,0.0,0.03208508,0.03208508,0.049586024,25.0,18.300018,0.0,0.0,0.0,0.0004532555,9.54197e-21,0.0,81.17315,24.999956,28.25886,96.0,0.061675772,30.437597,241.3426,88.55342,0.0,81.17315,0.113756195,0.0,77.78096,8.330017
8640,19958400.0,0.0,18.30011,14.499939,21.509888,20.890442,22.031311,21.945282,18.30008,18.30008,18.30008,18.30008,0.0,0.03208508,0.03208508,0.049586024,25.0,18.300018,0.0,0.0,0.0,0.00073425076,9.54197e-21,0.0,81.17317,24.999954,28.259718,96.0,0.06167268,30.436394,241.3426,88.55342,0.0,81.17317,0.113756195,0.0,77.78098,8.330017
8641,19958460.0,0.0,21.184662,14.503326,21.531097,20.898956,22.039795,21.952667,18.318176,18.296722,18.296722,18.29663,0.0,0.00033525436,0.00033525436,0.00046899793,56.666668,18.300018,0.0,0.0,0.0,5.808379,9.54197e-21,0.0,25.593164,22.472443,0.3194388,96.0,0.0011396067,69.55279,2.0501988,54.131607,0.0,25.593164,0.0011561108,0.0,23.056519,8.330017
8642,19958520.0,0.0,21.265228,14.506683,21.543121,20.909698,22.050476,21.962128,18.319733,18.298798,18.298798,18.298096,0.0,0.0011300418,0.0011300418,0.0013304477,88.333336,18.300018,0.0,0.0,0.0,3.818942,9.54197e-21,0.0,34.556194,32.50907,0.52110523,96.0,0.0035882937,69.27045,11.815492,59.298702,0.0,34.556194,0.003613898,0.0,30.193281,8.330017
8643,19958580.0,0.0,21.512085,14.51001,21.606232,20.9198,22.060272,21.970764,18.330872,18.309418,18.309418,18.306152,0.0,0.0052973395,0.0052973395,0.005534615,120.0,18.300018,0.0,0.0,0.0,18.314121,9.54197e-21,0.0,47.762306,44.161526,0.84268963,96.0,0.016118132,68.82023,73.0427,68.45836,0.0,47.762306,0.01614794,0.0,42.097656,8.330017
8644,19958640.0,9.0,21.633179,14.513336,21.637268,20.92804,22.067505,21.97702,18.434845,18.325836,18.325836,18.319763,0.0,0.013150692,0.013150692,0.014446258,120.0,18.300018,0.0,0.0,0.0,55.695858,9.54197e-21,0.0,57.219147,46.761974,2.3921273,96.0,0.040731583,66.651024,213.25958,77.62674,0.0,57.219147,0.040744964,0.0,51.877384,8.330017
8645,19958700.0,9.0,21.586792,14.516663,21.607208,20.933533,22.071777,21.98059,18.832397,18.408325,18.408325,18.375305,0.0,0.019926162,0.019926162,0.025101844,120.0,18.300018,0.0,0.0,0.0,81.269554,9.54197e-21,0.0,62.70553,45.600082,8.893482,96.0,0.064613834,57.549126,243.29799,84.85624,0.0,62.70553,0.06494643,0.0,58.514015,8.330017
8646,19958760.0,9.0,19.719452,14.52002,21.581543,20.936066,22.073822,21.982086,19.533295,18.68808,18.68808,18.59964,0.0,0.024610205,0.024610205,0.03423027,120.0,18.300018,0.0,0.0,0.0,21.961605,9.54197e-21,0.0,65.90383,46.479206,24.138842,96.0,0.057657227,36.205624,242.17804,91.25934,0.0,65.90383,0.083455384,0.0,62.431355,8.330017
8647,19958820.0,2.0,15.571716,14.523346,21.567444,20.937805,22.075409,21.983185,19.723114,19.101746,19.101746,18.97647,0.0,0.028029919,0.028029919,0.041220132,120.0,18.300018,0.0,0.0,0.0,-174.65985,9.54197e-21,0.0,67.62117,49.889732,40.890877,96.0,0.010569188,12.752769,241.03484,97.57857,0.0,67.62117,0.097290225,0.0,64.46146,8.330017
8648,19958880.0,2.0,15.566406,14.526672,21.559998,20.9393,22.07669,21.98404,18.522858,19.123352,19.123352,19.049438,0.0,0.03058731,0.03058731,0.046422713,120.0,18.300018,0.0,0.0,0.0,-175.61101,9.54197e-21,0.0,68.20084,55.891994,39.540924,96.0,0.019934854,14.64271,240.03142,104.30772,0.0,68.20084,0.107610695,0.0,65.14666,8.330017
8649,19958940.0,2.0,19.070526,14.529999,21.555176,20.938446,22.07608,21.983124,17.41446,18.5318,18.5318,18.557373,0.0,0.032445073,0.032445073,0.049972452,120.0,18.300018,0.0,0.0,0.0,65.81204,9.54197e-21,0.0,67.9155,63.91202,24.063402,96.0,0.07702082,36.311237,239.2717,111.29084,0.0,67.9155,0.11487925,0.0,64.88677,8.330017
8650,19959000.0,0.0,20.103119,14.533325,21.549683,20.934052,22.072815,21.979706,17.841553,18.078339,18.078339,18.13559,0.0,0.033815127,0.033815127,0.052413493,126.666664,18.300018,0.0,0.0,0.0,136.39633,9.54197e-21,0.0,67.009125,74.34809,19.430473,96.0,0.09481704,42.79734,238.71605,119.05032,0.0,67.009125,0.12006716,0.0,64.0262,8.330017
8651,19959060.0,0.0,18.581818,14.536682,21.543823,20.928162,22.068481,21.975311,18.688843,18.212372,18.212372,18.227997,0.0,0.0345484,0.0345484,0.053706788,133.33333,18.300018,0.0,0.0,0.0,12.677954,9.54197e-21,0.0,65.744385,86.78581,27.57011,96.0,0.06897191,31.401842,238.44041,127.16429,0.0,65.744385,0.12282887,0.0,62.829735,8.330017
8652,19959120.0,0.0,17.305511,14.540009,21.539154,20.923279,22.064941,21.971619,18.70575,18.490173,18.490173,18.47403,0.0,0.03488842,0.03488842,0.054326795,140.0,18.300018,0.0,0.0,0.0,-81.69068,9.54197e-21,0.0,64.3576,99.67832,33.10389,96.0,0.048841063,23.654552,238.43082,135.01007,0.0,64.3576,0.12412943,0.0,61.51001,8.330017
8653,19959180.0,0.0,17.892548,14.543335,21.53534,20.919006,22.061798,21.968353,18.20575,18.463928,18.463928,18.460815,0.0,0.03464339,0.03464339,0.053973973,136.0,18.300018,0.0,0.0,0.0,-29.260149,9.54197e-21,0.0,63.048737,109.927864,30.00005,96.0,0.060085867,27.999931,238.5465,140.48833,0.0,63.048737,0.12327768,0.0,60.25011,8.330017
8654,19959240.0,0.0,18.748901,14.546661,21.531342,20.914246,22.058289,21.964722,18.057343,18.282867,18.282867,18.29898,0.0,0.034192745,0.034192745,0.053253334,132.0,18.300018,0.0,0.0,0.0,36.793247,9.54197e-21,0.0,62.019424,117.0242,26.151642,96.0,0.073587835,33.3877,238.64615,143.82608,0.0,62.019424,0.12165013,0.0,59.241547,8.330017
8655,19959300.0,0.0,18.660217,14.550018,21.527252,20.909058,22.054565,21.960876,18.288483,18.233673,18.233673,18.246246,0.0,0.03366634,0.03366634,0.052372415,128.0,18.300018,0.0,0.0,0.0,25.984982,9.54197e-21,0.0,61.260807,121.425446,26.819033,96.0,0.07007937,32.453354,238.68846,145.49014,0.0,61.260807,0.119711325,0.0,58.48673,8.330017
8656,19959360.0,0.0,18.151825,14.553345,21.523712,20.904327,22.051208,21.957397,18.437225,18.307587,18.307587,18.307129,0.0,0.033169217,0.033169217,0.051511765,124.0,18.300018,0.0,0.0,0.0,-12.634221,9.54197e-21,0.0,60.75448,123.46558,29.171476,96.0,0.06046401,29.159933,238.67513,145.85353,0.0,60.75448,0.11785222,0.0,57.977695,8.330017
8657,19959420.0,0.0,18.025696,14.556671,21.52069,20.900208,22.04834,21.954315,18.354828,18.353088,18.353088,18.348999,0.0,0.032746453,0.032746453,0.050762903,120.0,18.300018,0.0,0.0,0.0,-19.812815,9.54197e-21,0.0,60.454254,123.65077,29.609983,96.0,0.058054317,28.54602,238.62581,145.2927,0.0,60.454254,0.1162547,0.0,57.67536,8.330017
8658,19959480.0,0.0,18.29654,14.559998,21.517853,20.896301,22.045593,21.951385,18.236023,18.319855,18.319855,18.32135,0.0,0.03239811,0.03239811,0.050138798,116.0,18.300018,0.0,0.0,0.0,0.7927598,9.54197e-21,0.0,60.318035,122.47752,28.336958,96.0,0.062011365,30.328262,238.56178,144.09789,0.0,60.318035,0.114931606,0.0,57.53945,8.330017
8659,19959540.0,0.0,18.472351,14.5633545,21.514923,20.892334,22.042847,21.948456,18.24289,18.277771,18.277771,18.282654,0.0,0.032111894,0.032111894,0.049623676,112.0,18.300018,0.0,0.0,0.0,12.461903,9.54197e-21,0.0,60.314636,120.32922,27.612389,96.0,0.06404469,31.342659,238.49953,142.46721,0.0,60.314636,0.11384246,0.0,57.538574,8.330017
8660,19959600.0,0.0,18.372528,14.566681,21.511963,20.888428,22.040161,21.945557,18.319244,18.279724,18.279724,18.281769,0.0,0.031879038,0.031879038,0.049204625,108.0,18.300018,0.0,0.0,0.0,4.454126,9.54197e-21,0.0,60.41997,117.49761,28.128317,96.0,0.061728552,30.620354,238.4495,140.54851,0.0,60.41997,0.11295657,0.0,57.64804,8.330017
8661,19959660.0,0.0,18.216766,14.570007,21.509186,20.884796,22.03769,21.942902,18.345703,18.305603,18.305603,18.303864,0.0,0.031695623,0.031695623,0.048875794,104.0,18.300018,0.0,0.0,0.0,-6.231297,9.54197e-21,0.0,60.611164,114.20119,28.814066,96.0,0.05891214,29.660309,238.41725,138.45459,0.0,60.611164,0.11226018,0.0,57.844196,8.330017
8662,19959720.0,0.0,18.213928,14.573334,21.50647,20.881378,22.03537,21.940338,18.308594,18.313995,18.313995,18.312103,0.0,0.031554006,0.031554006,0.048623506,100.0,18.300018,0.0,0.0,0.0,-5.7534127,9.54197e-21,0.0,60.867493,110.609406,28.783972,96.0,0.058744863,29.702442,238.40508,136.2644,0.0,60.867493,0.11172416,0.0,58.1056,8.330017
8663,19959780.0,0.0,18.312012,14.57666,21.503815,20.87799,22.03305,21.937836,18.274414,18.30075,18.30075,18.300903,0.0,0.031443045,0.031443045,0.048427124,96.0,18.300018,0.0,0.0,0.0,1.207413,9.54197e-21,0.0,61.1741,106.83954,28.33699,96.0,0.060120985,30.328217,238.41336,134.02304,0.0,61.1741,0.11130561,0.0,58.41696,8.330017
8664,19959840.0,0.0,18.36026,14.580017,21.501068,20.874603,22.030762,21.935303,18.282318,18.288483,18.288483,18.28955,0.0,0.031353265,0.031353265,0.048270464,92.0,18.300018,0.0,0.0,0.0,4.17905,9.54197e-21,0.0,61.523445,102.9621,28.147646,96.0,0.060616933,30.593294,238.4415,131.75362,0.0,61.523445,0.11096927,0.0,58.77033,8.330017
8665,19959900.0,0.0,18.323395,14.5833435,21.498352,20.871277,22.028503,21.93283,18.307495,18.290192,18.290192,18.290283,0.0,0.03127591,0.03127591,0.04813771,88.0,18.300018,0.0,0.0,0.0,1.3665812,9.54197e-21,0.0,61.906277,99.04064,28.33352,96.0,0.059807397,30.333073,238.48842,129.47696,0.0,61.906277,0.11068172,0.0,59.15595,8.330017
8666,19959960.0,0.0,18.273743,14.58667,21.495697,20.868011,22.026367,21.93042,18.314667,18.298706,18.298706,18.297638,0.0,0.031210648,0.031210648,0.048027895,84.0,18.300018,0.0,0.0,0.0,-1.9375348,9.54197e-21,0.0,62.321518,95.090324,28.550562,96.0,0.05891319,30.029213,238.55301,127.200005,0.0,62.321518,0.11044144,0.0,59.572174,8.330017
8667,19960020.0,0.0,18.273407,14.589996,21.493103,20.864838,22.024231,21.92807,18.3031,18.30127,18.30127,18.30017,0.0,0.031152455,0.031152455,0.04793193,80.0,18.300018,0.0,0.0,0.0,-1.7548513,9.54197e-21,0.0,62.76263,91.144806,28.539642,96.0,0.058841918,30.044502,238.6341,124.933395,0.0,62.76263,0.11022902,0.0,60.01231,8.330017
8668,19960080.0,0.0,18.303253,14.593353,21.490509,20.861694,22.022156,21.92575,18.292358,18.297455,18.297455,18.296997,0.0,0.031097367,0.031097367,0.047842477,76.0,18.300018,0.0,0.0,0.0,0.33497667,9.54197e-21,0.0,63.227932,87.21503,28.404129,96.0,0.059217647,30.23422,238.73074,122.67723,0.0,63.227932,0.11002944,0.0,60.474457,8.330017
8669,19960140.0,0.0,18.31717,14.59668,21.487946,20.858582,22.02008,21.923431,18.29477,18.294006,18.294006,18.293854,0.0,0.03104444,0.03104444,0.04775752,72.0,18.300018,0.0,0.0,0.0,1.1770483,9.54197e-21,0.0,63.720535,83.29798,28.350666,96.0,0.059306458,30.309067,238.8421,120.42765,0.0,63.720535,0.10983706,0.0,60.96118,8.330017
8670,19960200.0,0.0,18.308624,14.600006,21.485382,20.8555,22.018036,21.921143,18.301422,18.294312,18.294312,18.293884,0.0,0.030988576,0.030988576,0.047667325,68.0,18.300018,0.0,0.0,0.0,0.51543874,9.54197e-21,0.0,64.23696,79.41132,28.396172,96.0,0.059041135,30.245361,238.9673,118.18898,0.0,64.23696,0.109636754,0.0,61.469387,8.330017
8671,19960260.0,0.0,18.293396,14.6033325,21.48291,20.852478,22.016052,21.918884,18.304718,18.296722,18.296722,18.29596,0.0,0.030930186,0.030930186,0.047569763,64.0,18.300018,0.0,0.0,0.0,-0.50571364,9.54197e-21,0.0,64.77989,75.55353,28.46551,96.0,0.05868514,30.148289,239.10574,115.958405,0.0,64.77989,0.1094224,0.0,62.002296,8.330017
8672,19960320.0,0.0,18.290192,14.606659,21.4805,20.849487,22.014069,21.916687,18.302155,18.297974,18.297974,18.29715,0.0,0.030868309,0.030868309,0.04746475,60.0,18.300018,0.0,0.0,0.0,-0.66112477,9.54197e-21,0.0,65.35191,71.72021,28.47786,96.0,0.058522798,30.130997,239.25687,113.73362,0.0,65.35191,0.109193616,0.0,62.563114,8.330017
8673,19960380.0,0.0,18.297974,14.610016,21.478119,20.846527,22.012146,21.91449,18.298431,18.297241,18.297241,18.2966,0.0,0.030801315,0.030801315,0.04734976,56.0,18.300018,0.0,0.0,0.0,-0.10559162,9.54197e-21,0.0,65.95521,67.913055,28.443336,96.0,0.058514927,30.17933,239.4203,111.51387,0.0,65.95521,0.10894467,0.0,63.154156,8.330017
8674,19960440.0,0.0,18.30603,14.613342,21.4758,20.843628,22.010254,21.912354,18.297638,18.295807,18.295807,18.29535,0.0,0.030727455,0.030727455,0.04722207,52.0,18.300018,0.0,0.0,0.0,0.41264975,9.54197e-21,0.0,66.59278,64.13349,28.41146,96.0,0.058483712,30.223953,239.59601,109.29823,0.0,66.59278,0.10866948,0.0,63.77854,8.330017
8675,19960500.0,0.0,18.305542,14.616669,21.47351,20.84079,22.008392,21.910248,18.299835,18.295471,18.295471,18.294983,0.0,0.03064535,0.03064535,0.047079574,48.0,18.300018,0.0,0.0,0.0,0.34028572,9.54197e-21,0.0,67.26893,60.381313,28.419157,96.0,0.058297034,30.21318,239.78369,107.085266,0.0,67.26893,0.10836273,0.0,64.44061,8.330017
8676,19960560.0,0.0,18.29953,14.619995,21.471313,20.837952,22.006592,21.908173,18.301971,18.296295,18.296295,18.295654,0.0,0.030553395,0.030553395,0.046919595,44.0,18.300018,0.0,0.0,0.0,-0.0722986,9.54197e-21,0.0,67.98784,56.65897,28.44996,96.0,0.0580103,30.170053,239.98308,104.87504,0.0,67.98784,0.10801897,0.0,65.14454,8.330017
8677,19960620.0,0.0,18.29602,14.623352,21.469177,20.835205,22.004822,21.906128,18.301636,18.29712,18.29712,18.296417,0.0,0.03045022,0.03045022,0.0467399,40.0,18.300018,0.0,0.0,0.0,-0.28469306,9.54197e-21,0.0,68.75502,52.96777,28.467808,96.0,0.05774726,30.14507,240.19392,102.66717,0.0,68.75502,0.10763298,0.0,65.89575,8.330017
8678,19960680.0,0.0,18.297638,14.626678,21.467102,20.83252,22.003113,21.904175,18.300201,18.29718,18.29718,18.296509,0.0,0.030334536,0.030334536,0.046538435,36.0,18.300018,0.0,0.0,0.0,-0.15941623,9.54197e-21,0.0,69.57746,49.309917,28.463348,96.0,0.05753664,30.15131,240.41608,100.46116,0.0,69.57746,0.10719735,0.0,66.70114,8.330017
8679,19960740.0,0.0,18.30075,14.630005,21.465118,20.829926,22.001465,21.902222,18.299408,18.296783,18.296783,18.296204,0.0,0.030203285,0.030203285,0.046309788,32.0,18.300018,0.0,0.0,0.0,0.045465376,9.54197e-21,0.0,70.462654,45.688946,28.45391,96.0,0.057313252,30.164528,240.64934,98.25723,0.0,70.462654,0.10670417,0.0,67.56805,8.330017
8680,19960800.0,0.0,18.302368,14.633331,21.463074,20.827393,21.999878,21.90036,18.299683,18.296509,18.296509,18.29596,0.0,0.030122854,0.030122854,0.04617692,29.666666,18.300018,0.0,0.0,0.0,0.13926904,9.54197e-21,0.0,71.40118,42.35455,28.45093,96.0,0.057171356,30.168701,240.8601,96.278984,0.0,71.40118,0.10641273,0.0,68.485504,8.330017
8681,19960860.0,0.0,18.3013,14.636658,21.46106,20.82486,21.998291,21.898499,18.300415,18.296722,18.296722,18.296173,0.0,0.030053591,0.030053591,0.046062086,27.333334,18.300018,0.0,0.0,0.0,0.060723774,9.54197e-21,0.0,72.36588,39.271465,28.459581,96.0,0.05700952,30.156586,241.05925,94.45385,0.0,72.36588,0.106159754,0.0,69.42657,8.330017
8682,19960920.0,0.0,18.300201,14.640015,21.459106,20.822388,21.996765,21.896698,18.300598,18.297058,18.297058,18.296509,0.0,0.03000485,0.03000485,0.045984875,25.0,18.300018,0.0,0.0,0.0,-0.008815336,9.54197e-21,0.0,73.36963,36.407528,28.467682,96.0,0.056855198,30.145247,241.24948,92.751465,0.0,73.36963,0.10590548,0.0,70.404205,8.330017
8683,19960980.0,0.0,18.299438,14.643341,21.45697,20.819916,21.99524,21.894897,18.300446,18.297455,18.297455,18.296906,0.0,0.030016888,0.030016888,0.04601726,25.0,18.300018,0.0,0.0,0.0,-0.05102593,9.54197e-21,0.0,74.35617,33.989555,28.471813,96.0,0.056905534,30.139463,241.38756,91.42078,0.0,74.35617,0.10604391,0.0,71.36189,8.330017
8684,19961040.0,0.0,18.299622,14.6466675,21.454773,20.817413,21.993713,21.893066,18.30014,18.29773,18.29773,18.297241,0.0,0.030090727,0.030090727,0.04615783,25.0,18.300018,0.0,0.0,0.0,-0.033317797,9.54197e-21,0.0,75.294876,32.006435,28.470963,96.0,0.057057753,30.14065,241.48853,90.37993,0.0,75.294876,0.10633195,0.0,72.26865,8.330017
8685,19961100.0,0.0,18.299988,14.649994,21.452545,20.81491,21.992126,21.891235,18.299927,18.297943,18.297943,18.297516,0.0,0.030181319,0.030181319,0.04632552,25.0,18.300018,0.0,0.0,0.0,-0.0054456256,9.54197e-21,0.0,76.19184,30.29967,28.469013,96.0,0.057245873,30.14338,241.56837,89.51243,0.0,76.19184,0.10668174,0.0,73.132416,8.330017
8686,19961160.0,0.0,18.300232,14.653351,21.450256,20.812317,21.990509,21.889313,18.299866,18.298157,18.298157,18.29776,0.0,0.030296551,0.030296551,0.046534263,25.0,18.300018,0.0,0.0,0.0,0.0105862655,9.54197e-21,0.0,77.02936,28.879581,28.467241,96.0,0.0574812,30.145863,241.62357,88.83352,0.0,77.02936,0.10712329,0.0,73.93563,8.330017
8687,19961220.0,0.0,18.30011,14.656677,21.447876,20.809662,21.98883,21.88739,18.299927,18.29837,18.29837,18.298035,0.0,0.030427303,0.030427303,0.04676783,25.0,18.300018,0.0,0.0,0.0,0.0050159018,9.54197e-21,0.0,77.797485,27.708437,28.466537,96.0,0.05774071,30.146849,241.659,88.31067,0.0,77.797485,0.10761833,0.0,74.66925,8.330017
8688,19961280.0,0.0,18.299988,14.660004,21.445496,20.806946,21.987122,21.885406,18.299927,18.298584,18.298584,18.29831,0.0,0.030562317,0.030562317,0.047007065,25.0,18.300018,0.0,0.0,0.0,-0.0029499002,9.54197e-21,0.0,78.51068,26.71072,28.465832,96.0,0.0580081,30.147835,241.6822,87.889786,0.0,78.51068,0.10812852,0.0,75.34832,8.330017
8689,19961340.0,0.0,18.299896,14.66333,21.443024,20.8042,21.985382,21.883392,18.299896,18.298798,18.298798,18.298553,0.0,0.030704774,0.030704774,0.047257334,25.0,18.300018,0.0,0.0,0.0,-0.0071394583,9.54197e-21,0.0,79.15114,25.89925,28.464634,96.0,0.05829077,30.149513,241.69145,87.58188,0.0,79.15114,0.10866473,0.0,75.95552,8.330017
8690,19961400.0,0.0,18.299927,14.666687,21.440552,20.801392,21.983551,21.881317,18.299866,18.29895,18.29895,18.298737,0.0,0.030849483,0.030849483,0.04750967,25.0,18.300018,0.0,0.0,0.0,-0.004169961,9.54197e-21,0.0,79.71662,25.247952,28.462822,96.0,0.05857859,30.15205,241.6899,87.36642,0.0,79.71662,0.10920658,0.0,76.48928,8.330017
8691,19961460.0,0.0,18.299957,14.670013,21.437988,20.798492,21.98169,21.879211,18.299835,18.299103,18.299103,18.29892,0.0,0.03099258,0.03099258,0.04775773,25.0,18.300018,0.0,0.0,0.0,-0.00062332803,9.54197e-21,0.0,80.22021,24.715158,28.46089,96.0,0.05886329,30.154757,241.68118,87.21617,0.0,80.22021,0.10974158,0.0,76.96278,8.330017
8692,19961520.0,0.0,18.299988,14.67334,21.435425,20.795563,21.979767,21.877045,18.299835,18.299225,18.299225,18.299072,0.0,0.031132808,0.031132808,0.047999408,25.0,18.300018,0.0,0.0,0.0,0.0008813736,9.54197e-21,0.0,80.657616,24.29414,28.45906,96.0,0.05914114,30.157316,241.66621,87.12592,0.0,80.657616,0.11026403,0.0,77.372215,8.330017
8693,19961580.0,0.0,18.299957,14.676666,21.4328,20.792572,21.977814,21.874847,18.299835,18.299347,18.299347,18.299225,0.0,0.031267866,0.031267866,0.048230845,25.0,18.300018,0.0,0.0,0.0,0.00053267815,9.54197e-21,0.0,81.02595,23.976488,28.45737,96.0,0.05940776,30.159681,241.64618,87.08871,0.0,81.02595,0.110765725,0.0,77.71513,8.330017
8694,19961640.0,0.0,18.299957,14.679993,21.430176,20.78952,21.9758,21.87259,18.299835,18.299438,18.299438,18.299347,0.0,0.031397186,0.031397186,0.04845141,25.0,18.300018,0.0,0.0,0.0,0.00012525599,9.54197e-21,0.0,81.34434,23.728012,28.45573,96.0,0.05966268,30.161976,241.62341,87.084595,0.0,81.34434,0.11124526,0.0,78.01025,8.330017
8695,19961700.0,0.0,18.299957,14.68335,21.42749,20.786469,21.973755,21.87033,18.299835,18.29956,18.29956,18.299469,0.0,0.031520247,0.031520247,0.04866028,25.0,18.300018,0.0,0.0,0.0,-1.7753158e-05,9.54197e-21,0.0,81.60996,23.547697,28.454134,96.0,0.059904873,30.164211,241.59818,87.11255,0.0,81.60996,0.11170049,0.0,78.255005,8.330017
8696,19961760.0,0.0,18.299957,14.686676,21.424805,20.783325,21.97168,21.868011,18.299835,18.299622,18.299622,18.29956,0.0,0.031635232,0.031635232,0.048854526,25.0,18.300018,0.0,0.0,0.0,0.00039046508,9.54197e-21,0.0,81.8212,23.43187,28.452581,96.0,0.060130876,30.166388,241.57129,87.16868,0.0,81.8212,0.11212484,0.0,78.4481,8.330017
8697,19961820.0,0.0,18.299988,14.690002,21.422089,20.780182,21.969543,21.865662,18.299866,18.299713,18.299713,18.299652,0.0,0.031741012,0.031741012,0.04903242,25.0,18.300018,0.0,0.0,0.0,0.00093054154,9.54197e-21,0.0,81.9833,23.369629,28.451126,96.0,0.06033848,30.168423,241.54376,87.24566,0.0,81.9833,0.11251443,0.0,78.594765,8.330017
