,time,AHU: Static Pressure Reset Trim And Respond Signal,AHU: Mixed Air Temperature,Outdoor Air Temperature,AHU: Return Air Temperature,VAV: South Zone Room Air Temperature,VAV: Core Zone Room Air Temperature,VAV: North Zone Room Air Temperature,AHU: Supply Air Temperature,VAV: Core Zone Discharge Air Temperature,VAV: North Zone Discharge Air Temperature,VAV: South Zone Discharge Air Temperature,AHU: Supply Air Temperature Reset Trim And Respond Signal,VAV: Core Zone Airflow Rate,VAV: North Zone Airflow Rate,VAV: South Zone Airflow Rate,AHU: Supply Duct Static Pressure Setpoint,AHU: Supply Air Temperature Setpoint,VAV: Core Zone Cooling Loop Signal,VAV: North Zone Cooling Loop Signal,VAV: South Zone Cooling Loop Signal,AHU: Cooling Coil Load,AHU: Cooling Coil Supply Water Flow Rate,VAV: Core Zone Reheat Valve Signal,VAV: Core Zone Discharge Air Damper Position,AHU: Supply Duct Static Pressure,AHU: Exhaust Air Damper Position,AHU: Outdoor Air Damper Position,AHU: Return Airflow Rate,AHU: Return Air Damper Position,AHU: Supply Fan Power Modelica Inaccurate,AHU: Supply Fan Power,VAV: North Zone Reheat Valve Signal,VAV: North Zone Discharge Air Damper Position,AHU: Supply Fan Airflow Rate,VAV: South Zone Reheat Valve Signal,VAV: South Zone Discharge Air Damper Position,AHU: Cooling Coil Supply Water Temperature
8698,19961880.0,0.0,18.299988,14.693329,21.419342,20.776978,21.967407,21.863312,18.299866,18.299774,18.299774,18.299744,0.0,0.031837326,0.031837326,0.049193684,25.0,18.300018,0.0,0.0,0.0,0.0013274386,9.54197e-21,0.0,82.09898,23.355686,28.449806,96.0,0.06052711,30.170273,241.51605,87.34025,0.0,82.09898,0.11286835,0.0,78.697685,8.330017
8699,19961940.0,0.0,18.299988,14.696686,21.416595,20.773773,21.96524,21.8609,18.299896,18.299835,18.299835,18.299805,0.0,0.031923413,0.031923413,0.049337253,25.0,18.300018,0.0,0.0,0.0,0.0013810211,9.54197e-21,0.0,82.17497,23.379465,28.44865,96.0,0.06069535,30.171892,241.48904,87.44568,0.0,82.17497,0.11318418,0.0,78.76341,8.330017
8700,19962000.0,0.0,18.299988,14.700012,21.413849,20.770538,21.963043,21.85849,18.299896,18.299896,18.299896,18.299866,0.0,0.031999346,0.031999346,0.04946342,25.0,18.300018,0.0,0.0,0.0,0.001268157,9.54197e-21,0.0,82.21884,23.430883,28.447634,96.0,0.060843386,30.173313,241.46336,87.5562,0.0,82.21884,0.11346214,0.0,78.79922,8.330017
8701,19962060.0,0.0,18.299988,14.703308,21.411133,20.767365,21.960846,21.85608,18.299927,18.299927,18.299927,18.299927,0.0,0.03206306,0.03206306,0.04956889,25.0,18.300018,0.0,0.0,0.0,0.0015505892,9.54197e-21,0.0,82.222595,23.51778,28.446833,96.0,0.060967427,30.174435,241.4391,87.67433,0.0,82.222595,0.11369518,0.0,78.79757,8.330017
8702,19962120.0,0.0,18.299988,14.706482,21.408386,20.76419,21.958618,21.853668,18.299927,18.299957,18.299957,18.299957,0.0,0.032113474,0.032113474,0.049651925,25.0,18.300018,0.0,0.0,0.0,0.0005625031,9.54197e-21,0.0,82.19571,23.626371,28.446161,96.0,0.061065387,30.175373,241.41748,87.79084,0.0,82.19571,0.113879025,0.0,78.76756,8.330017
8703,19962180.0,0.0,18.299957,14.709595,21.40567,20.760986,21.95639,21.851257,18.299927,18.299988,18.299988,18.299988,0.0,0.032154717,0.032154717,0.049719494,25.0,18.300018,0.0,0.0,0.0,-0.00031086593,9.54197e-21,0.0,82.1517,23.745012,28.445477,96.0,0.06114585,30.176336,241.398,87.90342,0.0,82.1517,0.114029065,0.0,78.72184,8.330017
8704,19962240.0,0.0,18.299927,14.712616,21.402954,20.757812,21.954132,21.848816,18.299927,18.300018,18.300018,18.300018,0.0,0.032190137,0.032190137,0.049777262,25.0,18.300018,0.0,0.0,0.0,-0.0012720705,9.54197e-21,0.0,82.09799,23.868868,28.44474,96.0,0.061215386,30.177364,241.37993,88.01287,0.0,82.09799,0.114157766,0.0,78.66725,8.330017
8705,19962300.0,0.0,18.299927,14.715546,21.400238,20.754639,21.951904,21.846375,18.299927,18.300018,18.300018,18.300049,0.0,0.032214765,0.032214765,0.049816992,25.0,18.300018,0.0,0.0,0.0,-0.001041308,9.54197e-21,0.0,82.02986,23.99722,28.443914,96.0,0.061264604,30.17852,241.3648,88.1134,0.0,82.02986,0.114246696,0.0,78.599625,8.330017
8706,19962360.0,0.0,18.299927,14.718414,21.397583,20.751526,21.949677,21.843994,18.299927,18.300049,18.300049,18.300049,0.0,0.03223451,0.03223451,0.04984855,25.0,18.300018,0.0,0.0,0.0,-0.00024557507,9.54197e-21,0.0,81.95669,24.12616,28.443089,96.0,0.061304558,30.179676,241.3511,88.20912,0.0,81.95669,0.114317805,0.0,78.52752,8.330017
8707,19962420.0,0.0,18.299927,14.721191,21.394928,20.748444,21.94748,21.841614,18.299927,18.300049,18.300049,18.300049,0.0,0.03224851,0.03224851,0.049870525,25.0,18.300018,0.0,0.0,0.0,-0.0002650041,9.54197e-21,0.0,81.878654,24.254217,28.442284,96.0,0.061333466,30.180803,241.33917,88.29819,0.0,81.878654,0.1143678,0.0,78.45114,8.330017
8708,19962480.0,0.0,18.299927,14.723877,21.392303,20.745361,21.945251,21.839233,18.299927,18.300049,18.300049,18.300049,0.0,0.03225641,0.03225641,0.04988235,25.0,18.300018,0.0,0.0,0.0,-0.0008075931,9.54197e-21,0.0,81.79758,24.378376,28.441462,96.0,0.061350808,30.18195,241.3293,88.37849,0.0,81.79758,0.11439541,0.0,78.37228,8.330017
8709,19962540.0,0.0,18.299896,14.726471,21.389679,20.74231,21.943054,21.836853,18.299927,18.300049,18.300049,18.300049,0.0,0.032259464,0.032259464,0.04988611,25.0,18.300018,0.0,0.0,0.0,-0.0011714088,9.54197e-21,0.0,81.71683,24.495739,28.440577,96.0,0.06135922,30.183193,241.32126,88.44969,0.0,81.71683,0.11440543,0.0,78.29406,8.330017
8710,19962600.0,0.0,18.299896,14.729004,21.387054,20.739288,21.940857,21.834473,18.299927,18.300018,18.300018,18.300049,0.0,0.032256555,0.032256555,0.04987997,25.0,18.300018,0.0,0.0,0.0,-0.0011026172,9.54197e-21,0.0,81.63557,24.605665,28.439621,96.0,0.061356403,30.184532,241.31548,88.51012,0.0,81.63557,0.11439328,0.0,78.21579,8.330017
8711,19962660.0,0.0,18.299896,14.731476,21.384521,20.736328,21.93869,21.832153,18.299896,18.300018,18.300018,18.300049,0.0,0.032250587,0.032250587,0.04986877,25.0,18.300018,0.0,0.0,0.0,-7.3339975e-06,9.54197e-21,0.0,81.55699,24.707964,28.438622,96.0,0.061348002,30.185928,241.31105,88.56289,0.0,81.55699,0.11437013,0.0,78.1403,8.330017
8712,19962720.0,0.0,18.299896,14.733887,21.381989,20.733398,21.936523,21.829865,18.299896,18.300018,18.300018,18.300018,0.0,0.032241754,0.032241754,0.04985285,25.0,18.300018,0.0,0.0,0.0,0.00019852747,9.54197e-21,0.0,81.48293,24.800125,28.437637,96.0,0.06133412,30.187305,241.30807,88.6067,0.0,81.48293,0.11433654,0.0,78.06936,8.330017
8713,19962780.0,0.0,18.299866,14.736206,21.379486,20.730469,21.934387,21.827545,18.299896,18.299988,18.299988,18.300018,0.0,0.032230496,0.032230496,0.049832955,25.0,18.300018,0.0,0.0,0.0,-0.00071153074,9.54197e-21,0.0,81.41404,24.881765,28.436665,96.0,0.06131561,30.188673,241.30647,88.6418,0.0,81.41404,0.11429411,0.0,78.00356,8.330017
8714,19962840.0,0.0,18.299866,14.738434,21.376984,20.7276,21.932251,21.825256,18.299896,18.299988,18.299988,18.299988,0.0,0.03221774,0.03221774,0.04981064,25.0,18.300018,0.0,0.0,0.0,-0.001565983,9.54197e-21,0.0,81.35138,24.952559,28.4356,96.0,0.0612946,30.19016,241.30595,88.66901,0.0,81.35138,0.11424625,0.0,77.94389,8.330017
8715,19962900.0,0.0,18.299835,14.740631,21.374512,20.724731,21.930145,21.822998,18.299896,18.299957,18.299957,18.299988,0.0,0.03220425,0.03220425,0.049787197,25.0,18.300018,0.0,0.0,0.0,-0.0019440283,9.54197e-21,0.0,81.29535,25.012983,28.43441,96.0,0.06127275,30.191826,241.30629,88.689445,0.0,81.29535,0.11419595,0.0,77.89067,8.330017
8716,19962960.0,0.0,18.299866,14.742737,21.3721,20.721954,21.92804,21.82077,18.299896,18.299957,18.299957,18.299957,0.0,0.032189816,0.032189816,0.04976229,25.0,18.300018,0.0,0.0,0.0,-0.00070568686,9.54197e-21,0.0,81.24709,25.060888,28.433105,96.0,0.061249435,30.193653,241.30766,88.701546,0.0,81.24709,0.11414201,0.0,77.845024,8.330017
8717,19963020.0,0.0,18.299866,14.744812,21.36972,20.719208,21.925995,21.818573,18.299866,18.299927,18.299927,18.299957,0.0,0.03217561,0.03217561,0.0497379,25.0,18.300018,0.0,0.0,0.0,-0.00025259098,9.54197e-21,0.0,81.20792,25.096079,28.431782,96.0,0.061226755,30.195507,241.30974,88.706566,0.0,81.20792,0.11408918,0.0,77.80814,8.330017
8718,19963080.0,0.0,18.299866,14.746796,21.36737,20.716492,21.92395,21.816376,18.299866,18.299927,18.299927,18.299927,0.0,0.032162823,0.032162823,0.049716074,25.0,18.300018,0.0,0.0,0.0,-0.00040571866,9.54197e-21,0.0,81.18034,25.116583,28.430351,96.0,0.061207242,30.197508,241.31229,88.70461,0.0,81.18034,0.11404169,0.0,77.78238,8.330017
8719,19963140.0,0.0,18.299835,14.748749,21.36499,20.713776,21.921906,21.814209,18.299866,18.299896,18.299896,18.299927,0.0,0.03214971,0.03214971,0.04969365,25.0,18.300018,0.0,0.0,0.0,-0.00082163943,9.54197e-21,0.0,81.151024,25.139196,28.428953,96.0,0.061187014,30.199465,241.3148,88.70355,0.0,81.151024,0.11399311,0.0,77.75495,8.330017
8720,19963200.0,0.0,18.299835,14.75061,21.36264,20.71109,21.91986,21.812042,18.299866,18.299896,18.299896,18.299896,0.0,0.032137737,0.032137737,0.04967327,25.0,18.300018,0.0,0.0,0.0,-0.0013816052,9.54197e-21,0.0,81.12925,25.152563,28.427393,96.0,0.061169602,30.201653,241.31754,88.698364,0.0,81.12925,0.11394878,0.0,77.73474,8.330017
8721,19963260.0,0.0,18.299805,14.752441,21.360352,20.708466,21.917877,21.809906,18.299835,18.299896,18.299896,18.299896,0.0,0.03212621,0.03212621,0.049653675,25.0,18.300018,0.0,0.0,0.0,-0.0013160828,9.54197e-21,0.0,81.10998,25.162947,28.425766,96.0,0.061153285,30.20393,241.32031,88.691925,0.0,81.10998,0.11390611,0.0,77.71692,8.330017
8722,19963320.0,0.0,18.299805,14.754211,21.358063,20.705872,21.915863,21.80777,18.299835,18.299866,18.299866,18.299866,0.0,0.03211569,0.03211569,0.04963584,25.0,18.300018,0.0,0.0,0.0,-0.0010160595,9.54197e-21,0.0,81.095695,25.167574,28.424025,96.0,0.061139334,30.206364,241.32315,88.68325,0.0,81.095695,0.11386723,0.0,77.70386,8.330017
8723,19963380.0,0.0,18.299805,14.755951,21.355774,20.703278,21.91388,21.805664,18.299835,18.299835,18.299835,18.299866,0.0,0.03210626,0.03210626,0.049619906,25.0,18.300018,0.0,0.0,0.0,-0.0009571359,9.54197e-21,0.0,81.08576,25.1675,28.422197,96.0,0.06112782,30.208925,241.32594,88.673035,0.0,81.08576,0.11383242,0.0,77.69493,8.330017
8724,19963440.0,0.0,18.299805,14.757599,21.353516,20.700714,21.911896,21.803558,18.299805,18.299835,18.299835,18.299835,0.0,0.032097943,0.032097943,0.049605884,25.0,18.300018,0.0,0.0,0.0,-0.0009872358,9.54197e-21,0.0,81.07936,25.163958,28.420275,96.0,0.06111879,30.211617,241.32863,88.66201,0.0,81.07936,0.11380176,0.0,77.68933,8.330017
8725,19963500.0,0.0,18.299774,14.759216,21.351257,20.69815,21.909943,21.801483,18.299805,18.299835,18.299835,18.299835,0.0,0.032090742,0.032090742,0.049593806,25.0,18.300018,0.0,0.0,0.0,-0.0011885874,9.54197e-21,0.0,81.076866,25.156397,28.41826,96.0,0.06111226,30.214432,241.33122,88.64988,0.0,81.076866,0.113775276,0.0,77.68744,8.330017
8726,19963560.0,0.0,18.299774,14.760803,21.34906,20.695679,21.90802,21.799438,18.299805,18.299805,18.299805,18.299805,0.0,0.032084662,0.032084662,0.049583644,25.0,18.300018,0.0,0.0,0.0,-0.0005645745,9.54197e-21,0.0,81.07724,25.146355,28.416157,96.0,0.061108224,30.217382,241.33363,88.63751,0.0,81.07724,0.11375294,0.0,77.68824,8.330017
8727,19963620.0,0.0,18.299774,14.762329,21.346863,20.693207,21.906067,21.797394,18.299805,18.299805,18.299805,18.299805,0.0,0.032079637,0.032079637,0.049575288,25.0,18.300018,0.0,0.0,0.0,-0.00030550416,9.54197e-21,0.0,81.07988,25.134623,28.414005,96.0,0.06110639,30.220392,241.33583,88.62532,0.0,81.07988,0.113734536,0.0,77.69116,8.330017
8728,19963680.0,0.0,18.299774,14.763824,21.344666,20.690735,21.904144,21.79535,18.299774,18.299774,18.299774,18.299805,0.0,0.03207563,0.03207563,0.049568668,25.0,18.300018,0.0,0.0,0.0,-0.00070925895,9.54197e-21,0.0,81.0845,25.121557,28.411814,96.0,0.06110666,30.22346,241.33781,88.61346,0.0,81.0845,0.113719895,0.0,77.69592,8.330017
8729,19963740.0,0.0,18.299744,14.765259,21.342499,20.688293,21.902222,21.793304,18.299774,18.299774,18.299774,18.299774,0.0,0.03207253,0.03207253,0.049563598,25.0,18.300018,0.0,0.0,0.0,-0.001175848,9.54197e-21,0.0,81.09049,25.107906,28.409544,96.0,0.06110896,30.226639,241.33955,88.602234,0.0,81.09049,0.11370863,0.0,77.701935,8.330017
8730,19963800.0,0.0,18.299744,14.766663,21.340332,20.685883,21.90033,21.79129,18.299774,18.299774,18.299774,18.299774,0.0,0.032070205,0.032070205,0.049559828,25.0,18.300018,0.0,0.0,0.0,-0.0013678788,9.54197e-21,0.0,81.09729,25.094257,28.407177,96.0,0.06111309,30.22995,241.34108,88.59184,0.0,81.09729,0.11370021,0.0,77.70869,8.330017
8731,19963860.0,0.0,18.299744,14.768036,21.338226,20.683502,21.898438,21.789307,18.299774,18.299774,18.299774,18.299774,0.0,0.03206872,0.03206872,0.049557477,25.0,18.300018,0.0,0.0,0.0,-0.0006160903,9.54197e-21,0.0,81.10514,25.080372,28.404718,96.0,0.06111917,30.233395,241.34236,88.58222,0.0,81.10514,0.113694884,0.0,77.716385,8.330017
8732,19963920.0,0.0,18.299744,14.769379,21.33609,20.681152,21.896545,21.787323,18.299744,18.299744,18.299744,18.299744,0.0,0.03206787,0.03206787,0.049556203,25.0,18.300018,0.0,0.0,0.0,-4.7343627e-05,9.54197e-21,0.0,81.11332,25.067003,28.402222,96.0,0.0611266,30.236889,241.34343,88.57359,0.0,81.11332,0.11369192,0.0,77.72436,8.330017
8733,19963980.0,0.0,18.299744,14.770691,21.333984,20.678833,21.894684,21.78534,18.299744,18.299744,18.299744,18.299744,0.0,0.03206752,0.03206752,0.049555756,25.0,18.300018,0.0,0.0,0.0,8.2909566e-05,9.54197e-21,0.0,81.121475,25.054441,28.399696,96.0,0.061135095,30.240425,241.3443,88.56596,0.0,81.121475,0.11369078,0.0,77.73226,8.330017
8734,19964040.0,0.0,18.299744,14.771942,21.33191,20.676483,21.892822,21.783386,18.299744,18.299744,18.299744,18.299744,0.0,0.0320678,0.0320678,0.049556367,25.0,18.300018,0.0,0.0,0.0,-0.0004151701,9.54197e-21,0.0,81.1297,25.042759,28.397148,96.0,0.061144866,30.243992,241.34492,88.55952,0.0,81.1297,0.11369194,0.0,77.7402,8.330017
8735,19964100.0,0.0,18.299744,14.773193,21.329803,20.674194,21.89096,21.781433,18.299744,18.299744,18.299744,18.299744,0.0,0.032068525,0.032068525,0.049557712,25.0,18.300018,0.0,0.0,0.0,-0.00058859575,9.54197e-21,0.0,81.1374,25.032528,28.394526,96.0,0.06115575,30.247662,241.34534,88.55439,0.0,81.1374,0.113694735,0.0,77.74759,8.330017
8736,19964160.0,0.0,18.299744,14.774414,21.327759,20.671936,21.8891,21.77951,18.299744,18.299744,18.299744,18.299744,0.0,0.03206938,0.03206938,0.04955927,25.0,18.300018,0.0,0.0,0.0,-0.00038014457,9.54197e-21,0.0,81.144875,25.022831,28.391886,96.0,0.061166957,30.251364,241.34567,88.54971,0.0,81.144875,0.11369801,0.0,77.75475,8.330017
8737,19964220.0,0.0,18.299744,14.775604,21.325714,20.669678,21.887268,21.777557,18.299744,18.299744,18.299744,18.299744,0.0,0.032070477,0.032070477,0.049561214,25.0,18.300018,0.0,0.0,0.0,-0.00024577562,9.54197e-21,0.0,81.15183,25.014267,28.389212,96.0,0.061178725,30.255104,241.34589,88.54595,0.0,81.15183,0.11370215,0.0,77.7614,8.330017
8738,19964280.0,0.0,18.299744,14.776764,21.32367,20.66742,21.885437,21.775635,18.299744,18.299744,18.299744,18.299744,0.0,0.032071725,0.032071725,0.04956341,25.0,18.300018,0.0,0.0,0.0,-0.00032972093,9.54197e-21,0.0,81.158165,25.006842,28.386515,96.0,0.06119087,30.258877,241.34596,88.54301,0.0,81.158165,0.11370684,0.0,77.76744,8.330017
8739,19964340.0,0.0,18.299713,14.777893,21.321625,20.665192,21.883606,21.773743,18.299744,18.299744,18.299744,18.299744,0.0,0.03207305,0.03207305,0.04956572,25.0,18.300018,0.0,0.0,0.0,-0.0004013503,9.54197e-21,0.0,81.16386,25.00049,28.38379,96.0,0.061203267,30.262697,241.34596,88.54077,0.0,81.16386,0.11371181,0.0,77.772835,8.330017
8740,19964400.0,0.0,18.299713,14.779022,21.31961,20.662964,21.881775,21.77182,18.299744,18.299744,18.299744,18.299744,0.0,0.03207449,0.03207449,0.04956821,25.0,18.300018,0.0,0.0,0.0,-0.00049412146,9.54197e-21,0.0,81.168884,24.995255,28.381025,96.0,0.061215997,30.266565,241.34586,88.5393,0.0,81.168884,0.113717176,0.0,77.777596,8.330017
8741,19964460.0,0.0,18.299744,14.780121,21.317627,20.660797,21.879974,21.769928,18.299713,18.299713,18.299713,18.299713,0.0,0.032075938,0.032075938,0.04957071,25.0,18.300018,0.0,0.0,0.0,9.881245e-05,9.54197e-21,0.0,81.17323,24.991043,28.378233,96.0,0.061228853,30.270472,241.34569,88.53843,0.0,81.17323,0.11372258,0.0,77.78169,8.330017
8742,19964520.0,0.0,18.299744,14.7812195,21.315643,20.65863,21.878143,21.768066,18.299713,18.299713,18.299713,18.299713,0.0,0.03207736,0.03207736,0.049573142,25.0,18.300018,0.0,0.0,0.0,0.00036807382,9.54197e-21,0.0,81.1769,24.987762,28.375458,96.0,0.06124159,30.274359,241.34547,88.53806,0.0,81.1769,0.11372785,0.0,77.78513,8.330017
8743,19964580.0,0.0,18.299744,14.782288,21.31366,20.656494,21.876343,21.766205,18.299744,18.299713,18.299713,18.299713,0.0,0.03207873,0.03207873,0.049575485,25.0,18.300018,0.0,0.0,0.0,8.8319684e-05,9.54197e-21,0.0,81.17992,24.985365,28.372707,96.0,0.06125413,30.27821,241.34521,88.538155,0.0,81.17992,0.11373295,0.0,77.78795,8.330017
8744,19964640.0,0.0,18.299713,14.783325,21.311707,20.654358,21.874573,21.764313,18.299744,18.299713,18.299713,18.299713,0.0,0.03208002,0.03208002,0.049577683,25.0,18.300018,0.0,0.0,0.0,-0.00027547663,9.54197e-21,0.0,81.18233,24.983719,28.369951,96.0,0.061266534,30.282064,241.34494,88.5386,0.0,81.18233,0.113737725,0.0,77.79019,8.330017
8745,19964700.0,0.0,18.299713,14.784393,21.309723,20.652222,21.872772,21.762451,18.299744,18.299713,18.299713,18.299713,0.0,0.032081213,0.032081213,0.049579706,25.0,18.300018,0.0,0.0,0.0,-0.00042935018,9.54197e-21,0.0,81.18422,24.982681,28.36718,96.0,0.06127881,30.285952,241.34465,88.53928,0.0,81.18422,0.11374212,0.0,77.79192,8.330017
8746,19964760.0,0.0,18.299744,14.785431,21.3078,20.650116,21.871002,21.76062,18.299713,18.299713,18.299713,18.299713,0.0,0.032082308,0.032082308,0.049581558,25.0,18.300018,0.0,0.0,0.0,0.00010676754,9.54197e-21,0.0,81.18555,24.98232,28.364388,96.0,0.06129096,30.289858,241.34435,88.54025,0.0,81.18555,0.11374617,0.0,77.79313,8.330017
8747,19964820.0,0.0,18.299744,14.786438,21.305878,20.64804,21.869232,21.75879,18.299744,18.299744,18.299744,18.299713,0.0,0.032083288,0.032083288,0.049583208,25.0,18.300018,0.0,0.0,0.0,0.0005593046,9.54197e-21,0.0,81.18642,24.982435,28.361622,96.0,0.061302796,30.293734,241.34406,88.541374,0.0,81.18642,0.11374979,0.0,77.7939,8.330017
8748,19964880.0,0.0,18.299744,14.787476,21.303955,20.645996,21.867462,21.756989,18.299744,18.299744,18.299744,18.299744,0.0,0.03208415,0.03208415,0.049584653,25.0,18.300018,0.0,0.0,0.0,0.0006868642,9.54197e-21,0.0,81.18692,24.982899,28.358885,96.0,0.06131429,30.29756,241.34378,88.542564,0.0,81.18692,0.11375295,0.0,77.79433,8.330017
8749,19964940.0,0.0,18.299744,14.788483,21.302063,20.64392,21.865692,21.755157,18.299744,18.299744,18.299744,18.299744,0.0,0.032084886,0.032084886,0.049585894,25.0,18.300018,0.0,0.0,0.0,0.00030322408,9.54197e-21,0.0,81.18702,24.983768,28.356194,96.0,0.06132539,30.301329,241.3435,88.54387,0.0,81.18702,0.11375567,0.0,77.794365,8.330017
8750,19965000.0,0.0,18.299744,14.78952,21.30017,20.641876,21.863953,21.753357,18.299744,18.299744,18.299744,18.299744,0.0,0.03208551,0.03208551,0.049586937,25.0,18.300018,0.0,0.0,0.0,-4.7217163e-05,9.54197e-21,0.0,81.186844,24.98487,28.353516,96.0,0.061336216,30.305079,241.34326,88.54517,0.0,81.186844,0.11375795,0.0,77.79415,8.330017
8751,19965060.0,0.0,18.299744,14.790527,21.298279,20.639893,21.862213,21.751556,18.299744,18.299744,18.299744,18.299744,0.0,0.032086022,0.032086022,0.049587782,25.0,18.300018,0.0,0.0,0.0,0.00026918278,9.54197e-21,0.0,81.18642,24.986166,28.350842,96.0,0.06134681,30.308819,241.34303,88.54648,0.0,81.18642,0.11375983,0.0,77.79369,8.330017
8752,19965120.0,0.0,18.299744,14.791565,21.296417,20.637878,21.860474,21.749756,18.299744,18.299744,18.299744,18.299744,0.0,0.03208643,0.03208643,0.04958845,25.0,18.300018,0.0,0.0,0.0,0.0006786623,9.54197e-21,0.0,81.18579,24.987577,28.348202,96.0,0.061357085,30.312521,241.34283,88.54773,0.0,81.18579,0.113761306,0.0,77.79307,8.330017
8753,19965180.0,0.0,18.299744,14.792572,21.294586,20.635895,21.858734,21.747986,18.299744,18.299744,18.299744,18.299744,0.0,0.032086737,0.032086737,0.049588952,25.0,18.300018,0.0,0.0,0.0,0.0006489965,9.54197e-21,0.0,81.18503,24.98904,28.345615,96.0,0.061366975,30.31614,241.34265,88.548904,0.0,81.18503,0.11376244,0.0,77.79231,8.330017
8754,19965240.0,0.0,18.299774,14.79361,21.292725,20.633911,21.857025,21.746216,18.299744,18.299744,18.299744,18.299744,0.0,0.032086965,0.032086965,0.049589325,25.0,18.300018,0.0,0.0,0.0,0.00053933176,9.54197e-21,0.0,81.1842,24.990498,28.34307,96.0,0.061376568,30.319702,241.3425,88.549995,0.0,81.1842,0.11376326,0.0,77.79149,8.330017
8755,19965300.0,0.0,18.299744,14.794647,21.290894,20.631958,21.855316,21.744446,18.299744,18.299744,18.299744,18.299744,0.0,0.03208711,0.03208711,0.049589545,25.0,18.300018,0.0,0.0,0.0,0.00022945105,9.54197e-21,0.0,81.18326,24.99197,28.340567,96.0,0.061385833,30.323208,241.34238,88.550995,0.0,81.18326,0.113763765,0.0,77.79057,8.330017
8756,19965360.0,0.0,18.299774,14.795685,21.289062,20.630035,21.853607,21.742706,18.299744,18.299744,18.299744,18.299744,0.0,0.032087184,0.032087184,0.049589653,25.0,18.300018,0.0,0.0,0.0,0.000622154,9.54197e-21,0.0,81.18228,24.99339,28.338089,96.0,0.061394885,30.326675,241.34227,88.551895,0.0,81.18228,0.11376402,0.0,77.78962,8.330017
8757,19965420.0,0.0,18.299774,14.796753,21.287262,20.628113,21.851898,21.740967,18.299774,18.299744,18.299744,18.299744,0.0,0.0320872,0.0320872,0.049589664,25.0,18.300018,0.0,0.0,0.0,0.00091656303,9.54197e-21,0.0,81.18131,24.994724,28.335672,96.0,0.061403606,30.33006,241.3422,88.55268,0.0,81.18131,0.11376406,0.0,77.78868,8.330017
8758,19965480.0,0.0,18.299774,14.797821,21.285461,20.62622,21.85019,21.739227,18.299774,18.299774,18.299774,18.299774,0.0,0.032087166,0.032087166,0.049589593,25.0,18.300018,0.0,0.0,0.0,0.0008424613,9.54197e-21,0.0,81.18034,24.995966,28.333326,96.0,0.06141196,30.33334,241.34213,88.55336,0.0,81.18034,0.11376391,0.0,77.78776,8.330017
8759,19965540.0,0.0,18.299774,14.798889,21.28366,20.624329,21.84851,21.737488,18.299774,18.299774,18.299774,18.299774,0.0,0.03208709,0.03208709,0.049589455,25.0,18.300018,0.0,0.0,0.0,0.00059428567,9.54197e-21,0.0,81.17943,24.997095,28.331047,96.0,0.061420016,30.336535,241.34209,88.55394,0.0,81.17943,0.113763645,0.0,77.786865,8.330017
8760,19965600.0,0.0,18.299774,14.800018,21.28189,20.622437,21.846832,21.735779,18.299774,18.299774,18.299774,18.299774,0.0,0.03208699,0.03208699,0.049589276,25.0,18.300018,0.0,0.0,0.0,0.00041833878,9.54197e-21,0.0,81.17856,24.998104,28.328806,96.0,0.06142789,30.339674,241.34206,88.55441,0.0,81.17856,0.11376326,0.0,77.78604,8.330017
8761,19965660.0,0.0,18.299774,14.801117,21.28009,20.620483,21.845154,21.73404,18.299774,18.299774,18.299774,18.299774,0.0,0.03208686,0.03208686,0.049589045,25.0,18.300018,0.0,0.0,0.0,-0.00013312699,9.54197e-21,0.0,81.17774,24.998995,28.326601,96.0,0.061435558,30.342758,241.34204,88.55479,0.0,81.17774,0.11376277,0.0,77.78526,8.330017
8762,19965720.0,0.0,18.299774,14.802185,21.27829,20.618591,21.843475,21.73233,18.299774,18.299774,18.299774,18.299774,0.0,0.03208672,0.03208672,0.049588796,25.0,18.300018,0.0,0.0,0.0,-0.00072322076,9.54197e-21,0.0,81.176994,24.99976,28.324362,96.0,0.061443336,30.345894,241.34204,88.55508,0.0,81.176994,0.11376223,0.0,77.78455,8.330017
8763,19965780.0,0.0,18.299774,14.803253,21.27652,20.616669,21.841827,21.730621,18.299774,18.299774,18.299774,18.299774,0.0,0.03208657,0.03208657,0.04958854,25.0,18.300018,0.0,0.0,0.0,-0.0009465928,9.54197e-21,0.0,81.17633,25.000408,28.322067,96.0,0.06145129,30.349102,241.34206,88.55529,0.0,81.17633,0.11376167,0.0,77.78391,8.330017
8764,19965840.0,0.0,18.299774,14.804291,21.27475,20.614777,21.84018,21.728912,18.299774,18.299774,18.299774,18.299774,0.0,0.03208641,0.03208641,0.04958826,25.0,18.300018,0.0,0.0,0.0,-0.00062413554,9.54197e-21,0.0,81.17573,25.000933,28.319714,96.0,0.061459456,30.352398,241.34207,88.55542,0.0,81.17573,0.11376108,0.0,77.78335,8.330017
8765,19965900.0,0.0,18.299774,14.805298,21.27298,20.612885,21.838531,21.727203,18.299774,18.299774,18.299774,18.299774,0.0,0.032086253,0.032086253,0.04958799,25.0,18.300018,0.0,0.0,0.0,-0.00021470207,9.54197e-21,0.0,81.1752,25.00135,28.31732,96.0,0.061467756,30.35575,241.34209,88.55549,0.0,81.1752,0.1137605,0.0,77.78285,8.330017
8766,19965960.0,0.0,18.299744,14.806305,21.27118,20.610931,21.836884,21.725525,18.299774,18.299774,18.299774,18.299774,0.0,0.0320861,0.0320861,0.04958773,25.0,18.300018,0.0,0.0,0.0,-0.0005892021,9.54197e-21,0.0,81.17475,25.001665,28.3149,96.0,0.06147617,30.359137,241.34212,88.55551,0.0,81.17475,0.11375993,0.0,77.782425,8.330017
8767,19966020.0,0.0,18.299744,14.8072815,21.26941,20.609009,21.835236,21.723816,18.299774,18.299774,18.299774,18.299774,0.0,0.032085955,0.032085955,0.04958748,25.0,18.300018,0.0,0.0,0.0,-0.00097222696,9.54197e-21,0.0,81.17437,25.00189,28.312424,96.0,0.061484795,30.362606,241.34215,88.55548,0.0,81.17437,0.11375938,0.0,77.78207,8.330017
8768,19966080.0,0.0,18.299744,14.808228,21.267609,20.607086,21.833618,21.722137,18.299744,18.299774,18.299774,18.299774,0.0,0.032085817,0.032085817,0.04958725,25.0,18.300018,0.0,0.0,0.0,-0.0008149246,9.54197e-21,0.0,81.17405,25.002035,28.30987,96.0,0.061493717,30.366179,241.3422,88.55542,0.0,81.17405,0.113758884,0.0,77.78177,8.330017
8769,19966140.0,0.0,18.299744,14.809143,21.26587,20.605164,21.832,21.720428,18.299744,18.299744,18.299744,18.299774,0.0,0.032085694,0.032085694,0.04958704,25.0,18.300018,0.0,0.0,0.0,-0.0006099284,9.54197e-21,0.0,81.17378,25.002117,28.307274,96.0,0.061502825,30.369818,241.34222,88.555336,0.0,81.17378,0.11375843,0.0,77.78152,8.330017
8770,19966200.0,0.0,18.299744,14.810028,21.2641,20.603271,21.830353,21.71875,18.299744,18.299744,18.299744,18.299744,0.0,0.032085583,0.032085583,0.04958685,25.0,18.300018,0.0,0.0,0.0,-0.00021617237,9.54197e-21,0.0,81.17358,25.002129,28.304619,96.0,0.061512157,30.373531,241.34225,88.55522,0.0,81.17358,0.11375802,0.0,77.78133,8.330017
8771,19966260.0,0.0,18.299713,14.810913,21.26233,20.601318,21.828766,21.717072,18.299744,18.299744,18.299744,18.299744,0.0,0.032085482,0.032085482,0.049586684,25.0,18.300018,0.0,0.0,0.0,-0.0008372457,9.54197e-21,0.0,81.173416,25.002092,28.301943,96.0,0.061521593,30.377281,241.3423,88.55509,0.0,81.173416,0.113757655,0.0,77.78118,8.330017
8772,19966320.0,0.0,18.299713,14.811737,21.26056,20.599365,21.827148,21.715393,18.299744,18.299744,18.299744,18.299744,0.0,0.032085396,0.032085396,0.049586542,25.0,18.300018,0.0,0.0,0.0,-0.0012288587,9.54197e-21,0.0,81.17329,25.002016,28.299183,96.0,0.061531354,30.381144,241.34233,88.554955,0.0,81.17329,0.113757335,0.0,77.78107,8.330017
8773,19966380.0,0.0,18.299713,14.812561,21.25879,20.597443,21.825531,21.713715,18.299713,18.299744,18.299744,18.299744,0.0,0.032085326,0.032085326,0.049586423,25.0,18.300018,0.0,0.0,0.0,-0.0009909612,9.54197e-21,0.0,81.1732,25.001907,28.296328,96.0,0.06154148,30.38514,241.34236,88.55482,0.0,81.1732,0.113757074,0.0,77.78099,8.330017
8774,19966440.0,0.0,18.299713,14.813324,21.257019,20.59552,21.823944,21.712067,18.299713,18.299744,18.299744,18.299744,0.0,0.032085266,0.032085266,0.049586326,25.0,18.300018,0.0,0.0,0.0,-0.00052618975,9.54197e-21,0.0,81.17315,25.001776,28.293407,96.0,0.06155188,30.389229,241.34239,88.55467,0.0,81.17315,0.113756865,0.0,77.78094,8.330017
8775,19966500.0,0.0,18.299713,14.814056,21.25528,20.593628,21.822357,21.710388,18.299713,18.299713,18.299713,18.299713,0.0,0.03208522,0.03208522,0.049586248,25.0,18.300018,0.0,0.0,0.0,-0.00027787796,9.54197e-21,0.0,81.1731,25.001633,28.290447,96.0,0.061562434,30.393373,241.34242,88.55454,0.0,81.1731,0.11375669,0.0,77.7809,8.330017
8776,19966560.0,0.0,18.299683,14.814789,21.25351,20.591675,21.82077,21.70871,18.299713,18.299713,18.299713,18.299713,0.0,0.032085184,0.032085184,0.04958619,25.0,18.300018,0.0,0.0,0.0,-0.00083359296,9.54197e-21,0.0,81.17309,25.001474,28.287437,96.0,0.06157319,30.397585,241.34244,88.55441,0.0,81.17309,0.11375655,0.0,77.78088,8.330017
8777,19966620.0,0.0,18.299683,14.81546,21.25174,20.589722,21.819183,21.707062,18.299713,18.299713,18.299713,18.299713,0.0,0.032085158,0.032085158,0.04958615,25.0,18.300018,0.0,0.0,0.0,-0.0013077536,9.54197e-21,0.0,81.17307,25.001312,28.284348,96.0,0.061584264,30.401915,241.34247,88.55429,0.0,81.17307,0.11375646,0.0,77.780876,8.330017
8778,19966680.0,0.0,18.299652,14.816101,21.24997,20.587769,21.817627,21.705414,18.299683,18.299713,18.299713,18.299713,0.0,0.032085143,0.032085143,0.04958612,25.0,18.300018,0.0,0.0,0.0,-0.0014144637,9.54197e-21,0.0,81.173065,25.001152,28.281168,96.0,0.061595663,30.406368,241.34248,88.554184,0.0,81.173065,0.1137564,0.0,77.780876,8.330017
8779,19966740.0,0.0,18.299652,14.816711,21.24823,20.585846,21.81604,21.703766,18.299683,18.299683,18.299683,18.299683,0.0,0.032085136,0.032085136,0.049586114,25.0,18.300018,0.0,0.0,0.0,-0.00092968735,9.54197e-21,0.0,81.17307,25.000992,28.277884,96.0,0.06160746,30.410963,241.3425,88.554085,0.0,81.17307,0.11375639,0.0,77.78088,8.330017
8780,19966800.0,0.0,18.299652,14.817291,21.24649,20.583923,21.814484,21.702118,18.299683,18.299683,18.299683,18.299683,0.0,0.032085136,0.032085136,0.049586117,25.0,18.300018,0.0,0.0,0.0,-0.00047883825,9.54197e-21,0.0,81.17307,25.000841,28.27454,96.0,0.061619494,30.415646,241.34251,88.55399,0.0,81.17307,0.11375639,0.0,77.78088,8.330017
8781,19966860.0,0.0,18.299652,14.817841,21.24472,20.58197,21.812927,21.70047,18.299683,18.299683,18.299683,18.299683,0.0,0.03208514,0.03208514,0.04958613,25.0,18.300018,0.0,0.0,0.0,-0.0009525988,9.54197e-21,0.0,81.17307,25.000702,28.271141,96.0,0.06163172,30.420403,241.34251,88.55392,0.0,81.17307,0.11375642,0.0,77.78088,8.330017
8782,19966920.0,0.0,18.299622,14.818329,21.242981,20.580017,21.81137,21.698822,18.299652,18.299683,18.299683,18.299683,0.0,0.032085154,0.032085154,0.049586147,25.0,18.300018,0.0,0.0,0.0,-0.0014325795,9.54197e-21,0.0,81.173065,25.000572,28.267658,96.0,0.061644275,30.42528,241.34253,88.553856,0.0,81.173065,0.113756455,0.0,77.780876,8.330017
8783,19966980.0,0.0,18.299622,14.818787,21.241241,20.578064,21.809814,21.697174,18.299652,18.299652,18.299652,18.299652,0.0,0.03208517,0.03208517,0.049586173,25.0,18.300018,0.0,0.0,0.0,-0.0012717466,9.54197e-21,0.0,81.17306,25.000456,28.264057,96.0,0.06165725,30.43032,241.34254,88.55381,0.0,81.17306,0.113756515,0.0,77.78087,8.330017
8784,19967040.0,0.0,18.299622,14.819214,21.239502,20.57611,21.808289,21.695557,18.299652,18.299652,18.299652,18.299652,0.0,0.032085188,0.032085188,0.049586207,25.0,18.300018,0.0,0.0,0.0,-0.0010381899,9.54197e-21,0.0,81.173035,25.000355,28.260378,96.0,0.06167052,30.435472,241.34254,88.553764,0.0,81.173035,0.113756575,0.0,77.780846,8.330017
8785,19967100.0,0.0,18.299622,14.81958,21.237762,20.574188,21.806732,21.693909,18.299622,18.299652,18.299652,18.299652,0.0,0.032085206,0.032085206,0.049586244,25.0,18.300018,0.0,0.0,0.0,-0.00055758154,9.54197e-21,0.0,81.173004,25.000265,28.256607,96.0,0.061684117,30.44075,241.34254,88.55374,0.0,81.173004,0.11375665,0.0,77.780815,8.330017
8786,19967160.0,0.0,18.299591,14.819916,21.235992,20.572235,21.805206,21.692291,18.299622,18.299652,18.299652,18.299652,0.0,0.03208523,0.03208523,0.04958628,25.0,18.300018,0.0,0.0,0.0,-0.0011872888,9.54197e-21,0.0,81.17296,25.00019,28.252787,96.0,0.0616979,30.4461,241.34254,88.55372,0.0,81.17296,0.11375674,0.0,77.78077,8.330017
8787,19967220.0,0.0,18.299591,14.820221,21.234253,20.570251,21.80368,21.690674,18.299622,18.299622,18.299622,18.299622,0.0,0.03208525,0.03208525,0.049586322,25.0,18.300018,0.0,0.0,0.0,-0.0016206874,9.54197e-21,0.0,81.172905,25.00013,28.248852,96.0,0.061712086,30.451605,241.34256,88.55371,0.0,81.172905,0.11375683,0.0,77.780716,8.330017
8788,19967280.0,0.0,18.299591,14.820465,21.232513,20.568298,21.802155,21.689026,18.299591,18.299622,18.299622,18.299622,0.0,0.032085277,0.032085277,0.04958636,25.0,18.300018,0.0,0.0,0.0,-0.0014098352,9.54197e-21,0.0,81.172844,25.00008,28.244791,96.0,0.061726738,30.45729,241.34256,88.5537,0.0,81.172844,0.11375691,0.0,77.780655,8.330017
8789,19967340.0,0.0,18.299591,14.820679,21.230774,20.566345,21.800629,21.687408,18.299591,18.299622,18.299622,18.299622,0.0,0.0320853,0.0320853,0.0495864,25.0,18.300018,0.0,0.0,0.0,-0.000928769,9.54197e-21,0.0,81.17277,25.000042,28.24063,96.0,0.06174175,30.46312,241.34256,88.55371,0.0,81.17277,0.113757,0.0,77.78058,8.330017
8790,19967400.0,0.0,18.29956,14.820831,21.229065,20.564423,21.799133,21.685822,18.299591,18.299591,18.299591,18.299591,0.0,0.03208532,0.03208532,0.04958644,25.0,18.300018,0.0,0.0,0.0,-0.000661259,9.54197e-21,0.0,81.172676,25.000015,28.236395,96.0,0.06175702,30.469048,241.34256,88.55372,0.0,81.172676,0.11375709,0.0,77.780495,8.330017
8791,19967460.0,0.0,18.29956,14.820953,21.227295,20.562439,21.797607,21.684204,18.299591,18.299591,18.299591,18.299591,0.0,0.032085344,0.032085344,0.04958648,25.0,18.300018,0.0,0.0,0.0,-0.0012060622,9.54197e-21,0.0,81.17258,25.0,28.23208,96.0,0.061772574,30.475088,241.34256,88.553734,0.0,81.17258,0.11375717,0.0,77.7804,8.330017
8792,19967520.0,0.0,18.29953,14.821014,21.225555,20.560486,21.796082,21.682587,18.29956,18.299591,18.299591,18.299591,0.0,0.032085367,0.032085367,0.049586516,25.0,18.300018,0.0,0.0,0.0,-0.0016869222,9.54197e-21,0.0,81.17247,24.999992,28.227652,96.0,0.061788537,30.481287,241.34256,88.55375,0.0,81.17247,0.113757245,0.0,77.780304,8.330017
8793,19967580.0,0.0,18.29953,14.821045,21.223846,20.558502,21.794586,21.68097,18.29956,18.29956,18.29956,18.29956,0.0,0.032085385,0.032085385,0.04958655,25.0,18.300018,0.0,0.0,0.0,-0.001797747,9.54197e-21,0.0,81.172356,24.99999,28.223103,96.0,0.061804928,30.487656,241.34256,88.55377,0.0,81.172356,0.11375732,0.0,77.78019,8.330017
8794,19967640.0,0.0,18.29953,14.821014,21.222107,20.55655,21.79309,21.679382,18.29953,18.29956,18.29956,18.29956,0.0,0.032085408,0.032085408,0.049586583,25.0,18.300018,0.0,0.0,0.0,-0.0013155291,9.54197e-21,0.0,81.172226,24.999994,28.218418,96.0,0.061821803,30.494213,241.34256,88.553795,0.0,81.172226,0.113757394,0.0,77.78006,8.330017
8795,19967700.0,0.0,18.29953,14.820923,21.220398,20.554626,21.791595,21.677765,18.29953,18.29956,18.29956,18.29956,0.0,0.032085422,0.032085422,0.049586613,25.0,18.300018,0.0,0.0,0.0,-0.0008571296,9.54197e-21,0.0,81.1721,25.000006,28.21364,96.0,0.061839014,30.5009,241.34256,88.553825,0.0,81.1721,0.11375746,0.0,77.77993,8.330017
8796,19967760.0,0.0,18.2995,14.820801,21.218658,20.552643,21.7901,21.676178,18.29953,18.29953,18.29953,18.29953,0.0,0.03208544,0.03208544,0.04958664,25.0,18.300018,0.0,0.0,0.0,-0.0013405258,9.54197e-21,0.0,81.17195,25.000021,28.208784,96.0,0.061856516,30.507704,241.34256,88.55385,0.0,81.17195,0.11375752,0.0,77.77979,8.330017
8797,19967820.0,0.0,18.299469,14.820618,21.216919,20.55066,21.788635,21.67456,18.2995,18.29953,18.29953,18.29953,0.0,0.032085452,0.032085452,0.04958667,25.0,18.300018,0.0,0.0,0.0,-0.001823858,9.54197e-21,0.0,81.17181,25.00004,28.2038,96.0,0.061874453,30.51468,241.34256,88.55388,0.0,81.17181,0.11375758,0.0,77.77965,8.330017
8798,19967880.0,0.0,18.299469,14.820404,21.21521,20.548676,21.78714,21.672974,18.2995,18.29953,18.29953,18.29953,0.0,0.03208547,0.03208547,0.04958669,25.0,18.300018,0.0,0.0,0.0,-0.0016534755,9.54197e-21,0.0,81.171646,25.000061,28.198671,96.0,0.061892923,30.52186,241.34256,88.5539,0.0,81.171646,0.11375763,0.0,77.7795,8.330017
8799,19967940.0,0.0,18.299469,14.820099,21.21347,20.546722,21.785675,21.671387,18.2995,18.2995,18.2995,18.2995,0.0,0.032085482,0.032085482,0.049586713,25.0,18.300018,0.0,0.0,0.0,-0.0014113468,9.54197e-21,0.0,81.171486,25.000082,28.193432,96.0,0.06191178,30.529196,241.34256,88.55393,0.0,81.171486,0.113757685,0.0,77.77934,8.330017
8800,19968000.0,0.0,18.299469,14.819763,21.211761,20.54477,21.78418,21.6698,18.299469,18.2995,18.2995,18.2995,0.0,0.032085493,0.032085493,0.049586732,25.0,18.300018,0.0,0.0,0.0,-0.0009201068,9.54197e-21,0.0,81.17132,25.000107,28.18807,96.0,0.06193107,30.536703,241.34256,88.553955,0.0,81.17132,0.11375772,0.0,77.77918,8.330017
8801,19968060.0,0.0,18.299438,14.819366,21.210022,20.542786,21.782715,21.668213,18.299469,18.299469,18.299469,18.2995,0.0,0.032085504,0.032085504,0.04958675,25.0,18.300018,0.0,0.0,0.0,-0.0015651748,9.54197e-21,0.0,81.17114,25.000132,28.182629,96.0,0.061950654,30.544323,241.34256,88.553986,0.0,81.17114,0.11375776,0.0,77.779015,8.330017
8802,19968120.0,0.0,18.299408,14.818909,21.208313,20.540802,21.78125,21.666626,18.299438,18.299469,18.299469,18.299469,0.0,0.032085516,0.032085516,0.04958677,25.0,18.300018,0.0,0.0,0.0,-0.002009117,9.54197e-21,0.0,81.17097,25.000154,28.17704,96.0,0.06197075,30.552143,241.34258,88.55401,0.0,81.17097,0.1137578,0.0,77.77884,8.330017
8803,19968180.0,0.0,18.299408,14.81839,21.206604,20.538818,21.779785,21.66507,18.299438,18.299469,18.299469,18.299469,0.0,0.032085527,0.032085527,0.049586784,25.0,18.300018,0.0,0.0,0.0,-0.0017929063,9.54197e-21,0.0,81.170784,25.000177,28.171295,96.0,0.061991427,30.56019,241.34258,88.55403,0.0,81.170784,0.113757834,0.0,77.77866,8.330017
8804,19968240.0,0.0,18.299408,14.81781,21.204865,20.536865,21.77832,21.663483,18.299438,18.299438,18.299438,18.299438,0.0,0.032085534,0.032085534,0.0495868,25.0,18.300018,0.0,0.0,0.0,-0.0012983874,9.54197e-21,0.0,81.17059,25.0002,28.165413,96.0,0.062012576,30.56842,241.34258,88.554054,0.0,81.17059,0.11375787,0.0,77.77849,8.330017
8805,19968300.0,0.0,18.299408,14.8172,21.203186,20.534912,21.776886,21.661926,18.299408,18.299438,18.299438,18.299438,0.0,0.03208554,0.03208554,0.049586814,25.0,18.300018,0.0,0.0,0.0,-0.0010218907,9.54197e-21,0.0,81.1704,25.000221,28.159431,96.0,0.06203409,30.576796,241.34258,88.55408,0.0,81.1704,0.11375789,0.0,77.778305,8.330017
8806,19968360.0,0.0,18.299377,14.816498,21.201447,20.532898,21.775421,21.66034,18.299408,18.299408,18.299408,18.299438,0.0,0.03208555,0.03208555,0.049586825,25.0,18.300018,0.0,0.0,0.0,-0.0015653376,9.54197e-21,0.0,81.17021,25.000244,28.15334,96.0,0.062055998,30.585325,241.34259,88.5541,0.0,81.17021,0.11375793,0.0,77.77812,8.330017
8807,19968420.0,0.0,18.299347,14.815765,21.199738,20.530914,21.773987,21.658783,18.299377,18.299408,18.299408,18.299408,0.0,0.032085557,0.032085557,0.04958684,25.0,18.300018,0.0,0.0,0.0,-0.0020527781,9.54197e-21,0.0,81.17001,25.000263,28.147102,96.0,0.062078424,30.594057,241.34259,88.554115,0.0,81.17001,0.11375795,0.0,77.77793,8.330017
8808,19968480.0,0.0,18.299347,14.814941,21.198029,20.52893,21.772522,21.657196,18.299377,18.299408,18.299408,18.299408,0.0,0.032085564,0.032085564,0.04958685,25.0,18.300018,0.0,0.0,0.0,-0.0021677765,9.54197e-21,0.0,81.169815,25.00028,28.140715,96.0,0.06210139,30.603,241.34259,88.55414,0.0,81.169815,0.11375798,0.0,77.77773,8.330017
8809,19968540.0,0.0,18.299316,14.814056,21.19632,20.526978,21.771088,21.65564,18.299347,18.299377,18.299377,18.299377,0.0,0.03208557,0.03208557,0.049586866,25.0,18.300018,0.0,0.0,0.0,-0.001688113,9.54197e-21,0.0,81.1696,25.000298,28.134161,96.0,0.062124953,30.612173,241.3426,88.55415,0.0,81.1696,0.11375802,0.0,77.777534,8.330017
8810,19968600.0,0.0,18.299316,14.81311,21.19461,20.524994,21.769653,21.654083,18.299347,18.299377,18.299377,18.299377,0.0,0.032085583,0.032085583,0.04958688,25.0,18.300018,0.0,0.0,0.0,-0.0012230959,9.54197e-21,0.0,81.169395,25.000313,28.127483,96.0,0.06214896,30.621523,241.3426,88.55417,0.0,81.169395,0.11375804,0.0,77.77733,8.330017
8811,19968660.0,0.0,18.299286,14.812134,21.192902,20.52301,21.768219,21.652527,18.299347,18.299347,18.299347,18.299347,0.0,0.032085586,0.032085586,0.049586892,25.0,18.300018,0.0,0.0,0.0,-0.0016965627,9.54197e-21,0.0,81.16918,25.000326,28.120693,96.0,0.062173378,30.63103,241.3426,88.554184,0.0,81.16918,0.113758065,0.0,77.77713,8.330017
8812,19968720.0,0.0,18.299286,14.811035,21.191193,20.520996,21.766785,21.65097,18.299316,18.299347,18.299347,18.299347,0.0,0.032085598,0.032085598,0.049586903,25.0,18.300018,0.0,0.0,0.0,-0.0021779477,9.54197e-21,0.0,81.16897,25.00034,28.11375,96.0,0.06219833,30.64075,241.34262,88.5542,0.0,81.16897,0.113758095,0.0,77.776924,8.330017
8813,19968780.0,0.0,18.299255,14.809906,21.189484,20.519012,21.76535,21.649414,18.299316,18.299316,18.299316,18.299316,0.0,0.0320856,0.0320856,0.04958692,25.0,18.300018,0.0,0.0,0.0,-0.002011139,9.54197e-21,0.0,81.16875,25.00035,28.10663,96.0,0.062223922,30.650717,241.34262,88.554214,0.0,81.16875,0.11375813,0.0,77.7767,8.330017
8814,19968840.0,0.0,18.299255,14.808716,21.187775,20.51706,21.763947,21.647888,18.299286,18.299316,18.299316,18.299316,0.0,0.032085612,0.032085612,0.049586933,25.0,18.300018,0.0,0.0,0.0,-0.0017709208,9.54197e-21,0.0,81.168526,25.000362,28.09937,96.0,0.062250018,30.66088,241.34264,88.55423,0.0,81.168526,0.113758154,0.0,77.77649,8.330017
8815,19968900.0,0.0,18.299255,14.807434,21.186096,20.515076,21.762512,21.646332,18.299286,18.299286,18.299286,18.299286,0.0,0.03208562,0.03208562,0.049586948,25.0,18.300018,0.0,0.0,0.0,-0.0012800349,9.54197e-21,0.0,81.1683,25.000372,28.09196,96.0,0.062276654,30.671253,241.34264,88.554245,0.0,81.1683,0.11375819,0.0,77.776276,8.330017
8816,19968960.0,0.0,18.299225,14.806091,21.184387,20.513092,21.761108,21.644775,18.299255,18.299286,18.299286,18.299286,0.0,0.032085627,0.032085627,0.04958696,25.0,18.300018,0.0,0.0,0.0,-0.0019161303,9.54197e-21,0.0,81.16806,25.000381,28.084438,96.0,0.06230369,30.681786,241.34264,88.55426,0.0,81.16806,0.113758214,0.0,77.77605,8.330017
8817,19969020.0,0.0,18.299194,14.8046875,21.182678,20.511078,21.759705,21.64325,18.299255,18.299255,18.299255,18.299286,0.0,0.03208564,0.03208564,0.049586974,25.0,18.300018,0.0,0.0,0.0,-0.0023550782,9.54197e-21,0.0,81.16783,25.000391,28.076744,96.0,0.06233135,30.69256,241.34265,88.554276,0.0,81.16783,0.11375825,0.0,77.775826,8.330017
8818,19969080.0,0.0,18.299194,14.803192,21.18097,20.509094,21.75827,21.641724,18.299225,18.299255,18.299255,18.299255,0.0,0.032085646,0.032085646,0.049586993,25.0,18.300018,0.0,0.0,0.0,-0.002139774,9.54197e-21,0.0,81.16759,25.000399,28.06886,96.0,0.062359683,30.703598,241.34265,88.55429,0.0,81.16759,0.11375829,0.0,77.77559,8.330017
8819,19969140.0,0.0,18.299194,14.801636,21.17929,20.50711,21.756866,21.640167,18.299194,18.299225,18.299225,18.299225,0.0,0.032085657,0.032085657,0.04958701,25.0,18.300018,0.0,0.0,0.0,-0.0016474534,9.54197e-21,0.0,81.16734,25.000404,28.060812,96.0,0.0623886,30.714867,241.34267,88.554306,0.0,81.16734,0.113758326,0.0,77.77536,8.330017
8820,19969200.0,0.0,18.299164,14.800018,21.177612,20.505157,21.755463,21.638641,18.299194,18.299225,18.299225,18.299225,0.0,0.03208567,0.03208567,0.04958703,25.0,18.300018,0.0,0.0,0.0,-0.0014565976,9.54197e-21,0.0,81.16709,25.000412,28.052616,96.0,0.06241804,30.726337,241.34267,88.55432,0.0,81.16709,0.11375836,0.0,77.775116,8.330017
8821,19969260.0,0.0,18.299133,14.798279,21.175903,20.503143,21.754059,21.637115,18.299194,18.299194,18.299194,18.299194,0.0,0.032085676,0.032085676,0.049587045,25.0,18.300018,0.0,0.0,0.0,-0.001990049,9.54197e-21,0.0,81.16683,25.00042,28.044292,96.0,0.06244796,30.73799,241.34268,88.55434,0.0,81.16683,0.1137584,0.0,77.77487,8.330017
8822,19969320.0,0.0,18.299072,14.796387,21.174225,20.50116,21.752686,21.63559,18.299164,18.299194,18.299194,18.299194,0.0,0.03208569,0.03208569,0.049587063,25.0,18.300018,0.0,0.0,0.0,-0.0036920311,9.54197e-21,0.0,81.16658,25.000427,28.03573,96.0,0.06247872,30.749977,241.34268,88.55435,0.0,81.16658,0.11375844,0.0,77.77462,8.330017
8823,19969380.0,0.0,18.299042,14.794373,21.172546,20.499207,21.751282,21.634064,18.299133,18.299164,18.299164,18.299164,0.0,0.0320857,0.0320857,0.049587086,25.0,18.300018,0.0,0.0,0.0,-0.00465244,9.54197e-21,0.0,81.166306,25.00043,28.026834,96.0,0.062510684,30.76243,241.3427,88.55437,0.0,81.166306,0.11375849,0.0,77.77436,8.330017
8824,19969440.0,0.0,18.299011,14.792206,21.170868,20.497223,21.749878,21.632538,18.299103,18.299133,18.299133,18.299133,0.0,0.032085717,0.032085717,0.049587112,25.0,18.300018,0.0,0.0,0.0,-0.0047779796,9.54197e-21,0.0,81.16604,25.00043,28.017595,96.0,0.062543884,30.775366,241.3427,88.55438,0.0,81.16604,0.11375855,0.0,77.7741,8.330017
8825,19969500.0,0.0,18.299011,14.789917,21.16919,20.49527,21.748505,21.631042,18.299072,18.299103,18.299103,18.299133,0.0,0.03208573,0.03208573,0.04958714,25.0,18.300018,0.0,0.0,0.0,-0.003587129,9.54197e-21,0.0,81.16576,25.000427,28.007996,96.0,0.06257838,30.788803,241.34271,88.554405,0.0,81.16576,0.113758616,0.0,77.77383,8.330017
8826,19969560.0,0.0,18.29898,14.787506,21.167511,20.493286,21.747131,21.629517,18.299042,18.299072,18.299072,18.299103,0.0,0.03208575,0.03208575,0.049587175,25.0,18.300018,0.0,0.0,0.0,-0.0026206325,9.54197e-21,0.0,81.16547,25.000425,27.99811,96.0,0.062613904,30.802647,241.34271,88.55442,0.0,81.16547,0.113758676,0.0,77.773544,8.330017
8827,19969620.0,0.0,18.29895,14.784973,21.165833,20.491333,21.745728,21.628021,18.299011,18.299042,18.299042,18.299072,0.0,0.03208577,0.03208577,0.049587205,25.0,18.300018,0.0,0.0,0.0,-0.0026812314,9.54197e-21,0.0,81.16516,25.000427,27.988022,96.0,0.062650144,30.816767,241.34273,88.55444,0.0,81.16516,0.11375875,0.0,77.77326,8.330017
8828,19969680.0,0.0,18.29892,14.782318,21.164154,20.48938,21.744354,21.626495,18.29898,18.299042,18.299042,18.299042,0.0,0.032085788,0.032085788,0.049587235,25.0,18.300018,0.0,0.0,0.0,-0.0029427328,9.54197e-21,0.0,81.164856,25.000431,27.977709,96.0,0.0626872,30.83121,241.34273,88.55447,0.0,81.164856,0.11375881,0.0,77.772964,8.330017
8829,19969740.0,0.0,18.29889,14.779572,21.162506,20.487427,21.742981,21.625,18.29895,18.299011,18.299011,18.299011,0.0,0.032085806,0.032085806,0.04958727,25.0,18.300018,0.0,0.0,0.0,-0.0030373866,9.54197e-21,0.0,81.164536,25.000435,27.967155,96.0,0.06272512,30.845985,241.34274,88.55449,0.0,81.164536,0.113758884,0.0,77.77266,8.330017
8830,19969800.0,0.0,18.29889,14.776703,21.160858,20.485474,21.741608,21.623505,18.29895,18.29898,18.29898,18.29898,0.0,0.032085825,0.032085825,0.049587302,25.0,18.300018,0.0,0.0,0.0,-0.002901479,9.54197e-21,0.0,81.16421,25.000443,27.956354,96.0,0.06276391,30.861103,241.34274,88.55451,0.0,81.16421,0.11375896,0.0,77.77235,8.330017
8831,19969860.0,0.0,18.298859,14.773743,21.15918,20.48352,21.740234,21.62201,18.29892,18.29895,18.29895,18.29895,0.0,0.032085843,0.032085843,0.049587335,25.0,18.300018,0.0,0.0,0.0,-0.00275639,9.54197e-21,0.0,81.16388,25.000452,27.945312,96.0,0.062803574,30.876562,241.34276,88.55454,0.0,81.16388,0.113759026,0.0,77.77202,8.330017
8832,19969920.0,0.0,18.298828,14.77066,21.157532,20.481567,21.738861,21.620514,18.29889,18.29892,18.29892,18.29895,0.0,0.032085862,0.032085862,0.049587365,25.0,18.300018,0.0,0.0,0.0,-0.0025483924,9.54197e-21,0.0,81.16353,25.000463,27.934053,96.0,0.062844,30.892324,241.34276,88.554565,0.0,81.16353,0.1137591,0.0,77.77169,8.330017
8833,19969980.0,0.0,18.298828,14.767517,21.155884,20.479614,21.737518,21.619019,18.298859,18.29892,18.29892,18.29892,0.0,0.03208588,0.03208588,0.0495874,25.0,18.300018,0.0,0.0,0.0,-0.0021706796,9.54197e-21,0.0,81.16318,25.000477,27.922588,96.0,0.06288517,30.908377,241.34277,88.554596,0.0,81.16318,0.113759175,0.0,77.771355,8.330017
8834,19970040.0,0.0,18.298828,14.764282,21.154236,20.477692,21.736145,21.617523,18.298859,18.29889,18.29889,18.29889,0.0,0.0320859,0.0320859,0.04958743,25.0,18.300018,0.0,0.0,0.0,-0.0019004177,9.54197e-21,0.0,81.16282,25.000492,27.910957,96.0,0.06292693,30.924664,241.34279,88.55463,0.0,81.16282,0.113759235,0.0,77.771,8.330017
8835,19970100.0,0.0,18.298798,14.760956,21.152588,20.475769,21.734802,21.616028,18.298828,18.298859,18.298859,18.298859,0.0,0.032085918,0.032085918,0.04958746,25.0,18.300018,0.0,0.0,0.0,-0.0017503472,9.54197e-21,0.0,81.16245,25.00051,27.89917,96.0,0.062969245,30.941162,241.34279,88.55465,0.0,81.16245,0.113759294,0.0,77.77065,8.330017
8836,19970160.0,0.0,18.298767,14.757538,21.15094,20.473816,21.733429,21.614532,18.298828,18.298859,18.298859,18.298859,0.0,0.032085937,0.032085937,0.049587484,25.0,18.300018,0.0,0.0,0.0,-0.002170485,9.54197e-21,0.0,81.16207,25.00053,27.887218,96.0,0.06301214,30.957893,241.3428,88.55468,0.0,81.16207,0.11375936,0.0,77.77029,8.330017
8837,19970220.0,0.0,18.298767,14.754059,21.149292,20.471863,21.732086,21.613068,18.298798,18.298828,18.298828,18.298828,0.0,0.03208595,0.03208595,0.049587514,25.0,18.300018,0.0,0.0,0.0,-0.0022194297,9.54197e-21,0.0,81.16169,25.000551,27.875093,96.0,0.063055664,30.97487,241.3428,88.55471,0.0,81.16169,0.113759406,0.0,77.76992,8.330017
8838,19970280.0,0.0,18.298737,14.750519,21.147644,20.46994,21.730743,21.611572,18.298798,18.298798,18.298798,18.298828,0.0,0.032085963,0.032085963,0.049587537,25.0,18.300018,0.0,0.0,0.0,-0.002035412,9.54197e-21,0.0,81.16129,25.000572,27.862814,96.0,0.06309972,30.992058,241.34282,88.55474,0.0,81.16129,0.11375947,0.0,77.76954,8.330017
8839,19970340.0,0.0,18.298737,14.746887,21.146027,20.468018,21.7294,21.610107,18.298767,18.298798,18.298798,18.298798,0.0,0.032085977,0.032085977,0.04958756,25.0,18.300018,0.0,0.0,0.0,-0.0013647653,9.54197e-21,0.0,81.1609,25.000593,27.850368,96.0,0.06314437,31.009483,241.34283,88.55476,0.0,81.1609,0.11375952,0.0,77.76916,8.330017
8840,19970400.0,0.0,18.298737,14.743225,21.144379,20.466125,21.728058,21.608643,18.298767,18.298767,18.298767,18.298798,0.0,0.032085992,0.032085992,0.04958758,25.0,18.300018,0.0,0.0,0.0,-0.0008901455,9.54197e-21,0.0,81.16049,25.000616,27.837831,96.0,0.06318935,31.027037,241.34283,88.554794,0.0,81.16049,0.11375957,0.0,77.76877,8.330017
