,time,AHU: Static Pressure Reset Trim And Respond Signal,AHU: Mixed Air Temperature,Outdoor Air Temperature,AHU: Return Air Temperature,VAV: South Zone Room Air Temperature,VAV: Core Zone Room Air Temperature,VAV: North Zone Room Air Temperature,AHU: Supply Air Temperature,VAV: Core Zone Discharge Air Temperature,VAV: North Zone Discharge Air Temperature,VAV: South Zone Discharge Air Temperature,AHU: Supply Air Temperature Reset Trim And Respond Signal,VAV: Core Zone Airflow Rate,VAV: North Zone Airflow Rate,VAV: South Zone Airflow Rate,AHU: Supply Duct Static Pressure Setpoint,AHU: Supply Air Temperature Setpoint,VAV: Core Zone Cooling Loop Signal,VAV: North Zone Cooling Loop Signal,VAV: South Zone Cooling Loop Signal,AHU: Cooling Coil Load,AHU: Cooling Coil Supply Water Flow Rate,VAV: Core Zone Reheat Valve Signal,VAV: Core Zone Discharge Air Damper Position,AHU: Supply Duct Static Pressure,AHU: Exhaust Air Damper Position,AHU: Outdoor Air Damper Position,AHU: Return Airflow Rate,AHU: Return Air Damper Position,AHU: Supply Fan Power Modelica Inaccurate,AHU: Supply Fan Power,VAV: North Zone Reheat Valve Signal,VAV: North Zone Discharge Air Damper Position,AHU: Supply Fan Airflow Rate,VAV: South Zone Reheat Valve Signal,VAV: South Zone Discharge Air Damper Position,AHU: Cooling Coil Supply Water Temperature
8841,19970460.0,0.0,18.298737,14.739471,21.142761,20.464172,21.726715,21.607178,18.298737,18.298767,18.298767,18.298767,0.0,0.032086004,0.032086004,0.0495876,25.0,18.300018,0.0,0.0,0.0,-0.0012611221,9.54197e-21,0.0,81.16009,25.00064,27.825207,96.0,0.06323462,31.04471,241.34285,88.55482,0.0,81.16009,0.11375961,0.0,77.76837,8.330017
8842,19970520.0,0.0,18.298706,14.735718,21.141113,20.46225,21.725372,21.605713,18.298737,18.298767,18.298767,18.298767,0.0,0.03208601,0.03208601,0.04958762,25.0,18.300018,0.0,0.0,0.0,-0.0015839046,9.54197e-21,0.0,81.15967,25.000666,27.812475,96.0,0.06328028,31.062534,241.34286,88.55485,0.0,81.15967,0.113759644,0.0,77.767975,8.330017
8843,19970580.0,0.0,18.298706,14.731873,21.139496,20.460327,21.72403,21.604248,18.298737,18.298737,18.298737,18.298737,0.0,0.032086022,0.032086022,0.049587633,25.0,18.300018,0.0,0.0,0.0,-0.0013113327,9.54197e-21,0.0,81.15925,25.00069,27.799622,96.0,0.06332637,31.080528,241.34288,88.55487,0.0,81.15925,0.11375968,0.0,77.76757,8.330017
8844,19970640.0,0.0,18.298706,14.727997,21.137878,20.458435,21.722687,21.602783,18.298706,18.298737,18.298737,18.298737,0.0,0.03208603,0.03208603,0.04958765,25.0,18.300018,0.0,0.0,0.0,-0.0009712667,9.54197e-21,0.0,81.15883,25.000713,27.786695,96.0,0.06337271,31.098625,241.3429,88.55489,0.0,81.15883,0.113759704,0.0,77.767166,8.330017
8845,19970700.0,0.0,18.298706,14.724091,21.136261,20.456543,21.721375,21.601318,18.298706,18.298737,18.298737,18.298737,0.0,0.03208604,0.03208604,0.049587663,25.0,18.300018,0.0,0.0,0.0,-0.00035453145,9.54197e-21,0.0,81.1584,25.000736,27.773682,96.0,0.063419364,31.116846,241.3429,88.55492,0.0,81.1584,0.11375974,0.0,77.766754,8.330017
8846,19970760.0,0.0,18.298706,14.720154,21.134644,20.45462,21.720032,21.599854,18.298706,18.298706,18.298706,18.298706,0.0,0.03208605,0.03208605,0.049587674,25.0,18.300018,0.0,0.0,0.0,-0.0005860041,9.54197e-21,0.0,81.157974,25.00076,27.76064,96.0,0.063466094,31.135103,241.34291,88.55493,0.0,81.157974,0.11375977,0.0,77.76634,8.330017
8847,19970820.0,0.0,18.298676,14.716187,21.133026,20.452698,21.718689,21.598389,18.298706,18.298706,18.298706,18.298706,0.0,0.03208605,0.03208605,0.049587682,25.0,18.300018,0.0,0.0,0.0,-0.0008308581,9.54197e-21,0.0,81.15753,25.000782,27.747547,96.0,0.06351301,31.15343,241.34293,88.554955,0.0,81.15753,0.11375978,0.0,77.76592,8.330017
8848,19970880.0,0.0,18.298676,14.712189,21.131409,20.450806,21.717377,21.596954,18.298706,18.298706,18.298706,18.298706,0.0,0.032086056,0.032086056,0.04958769,25.0,18.300018,0.0,0.0,0.0,-0.0006401888,9.54197e-21,0.0,81.1571,25.000803,27.734392,96.0,0.06356014,31.171852,241.34294,88.55497,0.0,81.1571,0.11375981,0.0,77.7655,8.330017
8849,19970940.0,0.0,18.298676,14.708191,21.129791,20.448914,21.716064,21.59549,18.298676,18.298706,18.298706,18.298706,0.0,0.03208606,0.03208606,0.0495877,25.0,18.300018,0.0,0.0,0.0,-0.00017789204,9.54197e-21,0.0,81.15666,25.000822,27.721199,96.0,0.0636074,31.190317,241.34296,88.554985,0.0,81.15666,0.113759816,0.0,77.76508,8.330017
8850,19971000.0,0.0,18.298676,14.704163,21.128204,20.447021,21.714752,21.594055,18.298676,18.298706,18.298706,18.298706,0.0,0.032086063,0.032086063,0.0495877,25.0,18.300018,0.0,0.0,0.0,0.00014950633,9.54197e-21,0.0,81.15623,25.000843,27.708015,96.0,0.06365463,31.20878,241.34297,88.555,0.0,81.15623,0.11375983,0.0,77.76466,8.330017
8851,19971060.0,0.0,18.298676,14.700134,21.126587,20.445099,21.71344,21.59262,18.298676,18.298676,18.298676,18.298706,0.0,0.032086067,0.032086067,0.049587704,25.0,18.300018,0.0,0.0,0.0,-4.227457e-05,9.54197e-21,0.0,81.155785,25.000862,27.694815,96.0,0.0637019,31.227259,241.34299,88.555016,0.0,81.155785,0.113759845,0.0,77.764244,8.330017
8852,19971120.0,0.0,18.298676,14.696106,21.12497,20.443207,21.712097,21.591156,18.298676,18.298676,18.298676,18.298676,0.0,0.032086067,0.032086067,0.049587708,25.0,18.300018,0.0,0.0,0.0,-0.00016671447,9.54197e-21,0.0,81.15534,25.00088,27.681616,96.0,0.063749164,31.245739,241.343,88.55502,0.0,81.15534,0.113759845,0.0,77.76382,8.330017
8853,19971180.0,0.0,18.298676,14.692078,21.123383,20.441315,21.710815,21.589722,18.298676,18.298676,18.298676,18.298676,0.0,0.032086067,0.032086067,0.049587708,25.0,18.300018,0.0,0.0,0.0,-9.4063915e-05,9.54197e-21,0.0,81.1549,25.000895,27.668425,96.0,0.063796386,31.264204,241.34302,88.55504,0.0,81.1549,0.113759845,0.0,77.76339,8.330017
8854,19971240.0,0.0,18.298706,14.688049,21.121796,20.439453,21.709503,21.588287,18.298676,18.298676,18.298676,18.298676,0.0,0.032086067,0.032086067,0.049587708,25.0,18.300018,0.0,0.0,0.0,0.00034560126,9.54197e-21,0.0,81.15446,25.00091,27.655231,96.0,0.063843615,31.282679,241.34303,88.555046,0.0,81.15446,0.113759845,0.0,77.76297,8.330017
8855,19971300.0,0.0,18.298706,14.684021,21.120209,20.437561,21.70819,21.586853,18.298676,18.298676,18.298676,18.298676,0.0,0.032086067,0.032086067,0.049587708,25.0,18.300018,0.0,0.0,0.0,0.0007952435,9.54197e-21,0.0,81.154015,25.000925,27.642082,96.0,0.06389067,31.301085,241.34305,88.55505,0.0,81.154015,0.113759845,0.0,77.76254,8.330017
8856,19971360.0,0.0,18.298706,14.679993,21.118591,20.435669,21.706879,21.585419,18.298706,18.298676,18.298676,18.298676,0.0,0.032086067,0.032086067,0.049587704,25.0,18.300018,0.0,0.0,0.0,0.00055738055,9.54197e-21,0.0,81.15358,25.000938,27.628994,96.0,0.06393751,31.319407,241.34306,88.55506,0.0,81.15358,0.11375983,0.0,77.76212,8.330017
8857,19971420.0,0.0,18.298706,14.676025,21.117004,20.433807,21.705597,21.584015,18.298706,18.298706,18.298706,18.298706,0.0,0.032086063,0.032086063,0.0495877,25.0,18.300018,0.0,0.0,0.0,0.00034033245,9.54197e-21,0.0,81.15314,25.00095,27.615952,96.0,0.06398418,31.337666,241.34308,88.55506,0.0,81.15314,0.11375983,0.0,77.7617,8.330017
8858,19971480.0,0.0,18.298706,14.672058,21.115417,20.431915,21.704285,21.58258,18.298706,18.298706,18.298706,18.298706,0.0,0.03208606,0.03208606,0.049587697,25.0,18.300018,0.0,0.0,0.0,0.0005998397,9.54197e-21,0.0,81.152695,25.000961,27.602947,96.0,0.0640307,31.355873,241.3431,88.55507,0.0,81.152695,0.113759816,0.0,77.761284,8.330017
8859,19971540.0,0.0,18.298737,14.668121,21.113861,20.430054,21.703003,21.581146,18.298706,18.298706,18.298706,18.298706,0.0,0.032086056,0.032086056,0.04958769,25.0,18.300018,0.0,0.0,0.0,0.0008995053,9.54197e-21,0.0,81.15226,25.00097,27.590025,96.0,0.06407692,31.373966,241.34311,88.55507,0.0,81.15226,0.11375981,0.0,77.760864,8.330017
8860,19971600.0,0.0,18.298737,14.664215,21.112274,20.428192,21.701721,21.579742,18.298706,18.298706,18.298706,18.298706,0.0,0.032086052,0.032086052,0.049587682,25.0,18.300018,0.0,0.0,0.0,0.0014079019,9.54197e-21,0.0,81.151825,25.00098,27.577168,96.0,0.0641229,31.391964,241.34314,88.55507,0.0,81.151825,0.11375978,0.0,77.760445,8.330017
8861,19971660.0,0.0,18.298737,14.660339,21.110687,20.4263,21.700409,21.578308,18.298737,18.298706,18.298706,18.298706,0.0,0.03208605,0.03208605,0.04958767,25.0,18.300018,0.0,0.0,0.0,0.0011371175,9.54197e-21,0.0,81.15139,25.000988,27.564434,96.0,0.064168446,31.409794,241.34315,88.55507,0.0,81.15139,0.11375977,0.0,77.760025,8.330017
8862,19971720.0,0.0,18.298767,14.656494,21.1091,20.424438,21.699127,21.576904,18.298737,18.298737,18.298737,18.298706,0.0,0.03208604,0.03208604,0.049587663,25.0,18.300018,0.0,0.0,0.0,0.000924134,9.54197e-21,0.0,81.15096,25.000996,27.551788,96.0,0.06421365,31.427496,241.34317,88.55506,0.0,81.15096,0.11375974,0.0,77.75962,8.330017
8863,19971780.0,0.0,18.298767,14.65271,21.107544,20.422577,21.697845,21.5755,18.298737,18.298737,18.298737,18.298737,0.0,0.032086033,0.032086033,0.049587652,25.0,18.300018,0.0,0.0,0.0,0.0011730689,9.54197e-21,0.0,81.150536,25.001001,27.53923,96.0,0.064258546,31.44508,241.34319,88.55506,0.0,81.150536,0.11375972,0.0,77.75921,8.330017
8864,19971840.0,0.0,18.298798,14.648987,21.105957,20.420715,21.696564,21.574066,18.298767,18.298737,18.298737,18.298737,0.0,0.03208603,0.03208603,0.04958764,25.0,18.300018,0.0,0.0,0.0,0.0016430514,9.54197e-21,0.0,81.150116,25.001007,27.526783,96.0,0.064303026,31.462502,241.3432,88.55505,0.0,81.150116,0.1137597,0.0,77.758804,8.330017
8865,19971900.0,0.0,18.298798,14.645325,21.1044,20.418884,21.695282,21.572662,18.298767,18.298737,18.298737,18.298737,0.0,0.03208602,0.03208602,0.049587626,25.0,18.300018,0.0,0.0,0.0,0.0019566591,9.54197e-21,0.0,81.14969,25.001013,27.514494,96.0,0.06434694,31.479708,241.34322,88.55505,0.0,81.14969,0.11375967,0.0,77.7584,8.330017
8866,19971960.0,0.0,18.298828,14.641693,21.102844,20.417023,21.694,21.571259,18.298798,18.298767,18.298767,18.298767,0.0,0.03208601,0.03208601,0.04958761,25.0,18.300018,0.0,0.0,0.0,0.0017021296,9.54197e-21,0.0,81.14928,25.001017,27.502342,96.0,0.06439036,31.49672,241.34323,88.555046,0.0,81.14928,0.11375963,0.0,77.758,8.330017
8867,19972020.0,0.0,18.298828,14.638153,21.101257,20.415161,21.692719,21.569855,18.298798,18.298767,18.298767,18.298767,0.0,0.032086004,0.032086004,0.049587596,25.0,18.300018,0.0,0.0,0.0,0.0015426709,9.54197e-21,0.0,81.148865,25.00102,27.490334,96.0,0.06443326,31.513533,241.34326,88.55504,0.0,81.148865,0.11375959,0.0,77.75761,8.330017
8868,19972080.0,0.0,18.298859,14.634674,21.0997,20.4133,21.691437,21.56845,18.298828,18.298798,18.298798,18.298798,0.0,0.032085992,0.032085992,0.049587578,25.0,18.300018,0.0,0.0,0.0,0.001605513,9.54197e-21,0.0,81.14846,25.001022,27.478477,96.0,0.06447561,31.53013,241.34328,88.55503,0.0,81.14846,0.11375957,0.0,77.75722,8.330017
8869,19972140.0,0.0,18.298859,14.631256,21.098145,20.411469,21.690186,21.567078,18.298828,18.298798,18.298798,18.298798,0.0,0.03208598,0.03208598,0.049587563,25.0,18.300018,0.0,0.0,0.0,0.0020761895,9.54197e-21,0.0,81.148056,25.001024,27.466763,96.0,0.06451746,31.546534,241.34329,88.555016,0.0,81.148056,0.11375953,0.0,77.75683,8.330017
8870,19972200.0,0.0,18.29889,14.62793,21.096619,20.409637,21.688904,21.565674,18.298859,18.298828,18.298828,18.298828,0.0,0.032085974,0.032085974,0.049587544,25.0,18.300018,0.0,0.0,0.0,0.0025441693,9.54197e-21,0.0,81.14765,25.001024,27.455238,96.0,0.06455861,31.562668,241.3433,88.55501,0.0,81.14765,0.11375948,0.0,77.75645,8.330017
8871,19972260.0,0.0,18.29892,14.624695,21.095062,20.407776,21.687653,21.56427,18.298859,18.298828,18.298828,18.298828,0.0,0.03208596,0.03208596,0.04958752,25.0,18.300018,0.0,0.0,0.0,0.0022857415,9.54197e-21,0.0,81.14726,25.001026,27.443916,96.0,0.06459902,31.578518,241.34332,88.55499,0.0,81.14726,0.11375944,0.0,77.75607,8.330017
8872,19972320.0,0.0,18.29892,14.6215515,21.093506,20.405945,21.68637,21.562897,18.29889,18.298859,18.298859,18.298859,0.0,0.032085948,0.032085948,0.0495875,25.0,18.300018,0.0,0.0,0.0,0.0020367291,9.54197e-21,0.0,81.14688,25.001026,27.432785,96.0,0.06463876,31.594103,241.34334,88.55498,0.0,81.14688,0.1137594,0.0,77.7557,8.330017
8873,19972380.0,0.0,18.29895,14.618469,21.09195,20.404083,21.68512,21.561493,18.29889,18.298859,18.298859,18.298859,0.0,0.032085937,0.032085937,0.049587477,25.0,18.300018,0.0,0.0,0.0,0.002288661,9.54197e-21,0.0,81.1465,25.001024,27.421833,96.0,0.06467786,31.609434,241.34337,88.55497,0.0,81.1465,0.11375935,0.0,77.75534,8.330017
8874,19972440.0,0.0,18.29898,14.615509,21.090393,20.402252,21.683868,21.56012,18.29892,18.29889,18.29889,18.29889,0.0,0.032085918,0.032085918,0.04958746,25.0,18.300018,0.0,0.0,0.0,0.002588394,9.54197e-21,0.0,81.14612,25.001024,27.411102,96.0,0.06471614,31.624454,241.34338,88.55495,0.0,81.14612,0.113759294,0.0,77.75498,8.330017
8875,19972500.0,0.0,18.299011,14.61264,21.088867,20.400452,21.682617,21.558746,18.29895,18.29892,18.29892,18.29892,0.0,0.032085907,0.032085907,0.049587432,25.0,18.300018,0.0,0.0,0.0,0.0031112677,9.54197e-21,0.0,81.14576,25.00102,27.400583,96.0,0.06475368,31.639183,241.3434,88.55493,0.0,81.14576,0.11375925,0.0,77.75463,8.330017
8876,19972560.0,0.0,18.299011,14.609894,21.08731,20.39862,21.681335,21.557343,18.29898,18.29892,18.29892,18.29892,0.0,0.03208589,0.03208589,0.049587402,25.0,18.300018,0.0,0.0,0.0,0.0028247025,9.54197e-21,0.0,81.14539,25.001019,27.390326,96.0,0.06479027,31.653547,241.34341,88.55492,0.0,81.14539,0.11375918,0.0,77.75428,8.330017
8877,19972620.0,0.0,18.299042,14.607239,21.085785,20.396759,21.680084,21.55597,18.29898,18.29895,18.29895,18.29895,0.0,0.032085873,0.032085873,0.049587376,25.0,18.300018,0.0,0.0,0.0,0.0025970521,9.54197e-21,0.0,81.14504,25.001017,27.380297,96.0,0.064826034,31.667583,241.34343,88.55489,0.0,81.14504,0.11375912,0.0,77.753944,8.330017
8878,19972680.0,0.0,18.299072,14.604706,21.084229,20.394958,21.678833,21.554596,18.299011,18.29898,18.29898,18.29898,0.0,0.03208586,0.03208586,0.049587347,25.0,18.300018,0.0,0.0,0.0,0.002843305,9.54197e-21,0.0,81.1447,25.001013,27.370495,96.0,0.064861,31.681309,241.34344,88.55488,0.0,81.1447,0.11375906,0.0,77.75362,8.330017
8879,19972740.0,0.0,18.299103,14.602295,21.082703,20.393127,21.677582,21.553223,18.299042,18.299011,18.299011,18.29898,0.0,0.032085843,0.032085843,0.04958732,25.0,18.300018,0.0,0.0,0.0,0.0033188942,9.54197e-21,0.0,81.144356,25.001007,27.360947,96.0,0.06489504,31.694675,241.34346,88.554855,0.0,81.144356,0.113758996,0.0,77.753296,8.330017
8880,19972800.0,0.0,18.299133,14.600006,21.081177,20.391327,21.676361,21.55185,18.299072,18.299011,18.299011,18.299011,0.0,0.032085825,0.032085825,0.04958729,25.0,18.300018,0.0,0.0,0.0,0.0034984427,9.54197e-21,0.0,81.14403,25.001001,27.35167,96.0,0.06492813,31.707664,241.34348,88.55483,0.0,81.14403,0.11375894,0.0,77.752975,8.330017
8881,19972860.0,0.0,18.299133,14.597778,21.07965,20.389496,21.67511,21.550476,18.299103,18.299042,18.299042,18.299042,0.0,0.032085806,0.032085806,0.049587257,25.0,18.300018,0.0,0.0,0.0,0.0031362704,9.54197e-21,0.0,81.14371,25.000998,27.342678,96.0,0.064960174,31.720251,241.3435,88.55481,0.0,81.14371,0.11375886,0.0,77.75267,8.330017
8882,19972920.0,0.0,18.299133,14.595581,21.078125,20.387695,21.673859,21.549133,18.299103,18.299072,18.299072,18.299072,0.0,0.032085788,0.032085788,0.049587227,25.0,18.300018,0.0,0.0,0.0,0.00088555773,9.54197e-21,0.0,81.143394,25.000988,27.333853,96.0,0.06499162,31.732603,241.34352,88.55479,0.0,81.143394,0.1137588,0.0,77.75237,8.330017
8883,19972980.0,0.0,18.299133,14.593384,21.07663,20.385925,21.672638,21.54776,18.299133,18.299103,18.299103,18.299072,0.0,0.032085773,0.032085773,0.049587205,25.0,18.300018,0.0,0.0,0.0,0.00032339286,9.54197e-21,0.0,81.1431,25.000965,27.32502,96.0,0.06502311,31.744972,241.34354,88.554756,0.0,81.1431,0.11375875,0.0,77.75209,8.330017
8884,19973040.0,0.0,18.299103,14.591187,21.075104,20.384125,21.671387,21.546417,18.299133,18.299103,18.299103,18.299103,0.0,0.03208576,0.03208576,0.049587183,25.0,18.300018,0.0,0.0,0.0,-0.0006592743,9.54197e-21,0.0,81.1428,25.000946,27.316198,96.0,0.06505456,31.757322,241.34355,88.55473,0.0,81.1428,0.11375871,0.0,77.7518,8.330017
8885,19973100.0,0.0,18.299133,14.58902,21.073608,20.382355,21.670166,21.545044,18.299133,18.299103,18.299103,18.299103,0.0,0.03208575,0.03208575,0.049587164,25.0,18.300018,0.0,0.0,0.0,-0.00012882226,9.54197e-21,0.0,81.1425,25.00092,27.307331,96.0,0.06508617,31.769735,241.34357,88.55471,0.0,81.1425,0.11375866,0.0,77.75152,8.330017
8886,19973160.0,0.0,18.299133,14.586853,21.072113,20.380554,21.668915,21.543701,18.299133,18.299103,18.299103,18.299103,0.0,0.032085743,0.032085743,0.049587153,25.0,18.300018,0.0,0.0,0.0,0.00069130765,9.54197e-21,0.0,81.14222,25.000893,27.298466,96.0,0.06511778,31.782146,241.34358,88.55468,0.0,81.14222,0.11375864,0.0,77.75124,8.330017
8887,19973220.0,0.0,18.299133,14.584717,21.070587,20.378784,21.667694,21.542358,18.299133,18.299133,18.299133,18.299103,0.0,0.032085735,0.032085735,0.04958714,25.0,18.300018,0.0,0.0,0.0,0.0008809539,9.54197e-21,0.0,81.14192,25.000864,27.28967,96.0,0.06514912,31.794458,241.3436,88.55466,0.0,81.14192,0.113758616,0.0,77.75096,8.330017
8888,19973280.0,0.0,18.299133,14.58255,21.069092,20.377014,21.666473,21.541016,18.299133,18.299133,18.299133,18.299133,0.0,0.03208573,0.03208573,0.04958713,25.0,18.300018,0.0,0.0,0.0,0.0006917939,9.54197e-21,0.0,81.14164,25.000837,27.280947,96.0,0.06518022,31.806671,241.34361,88.554634,0.0,81.14164,0.11375859,0.0,77.750694,8.330017
8889,19973340.0,0.0,18.299133,14.580444,21.067596,20.375244,21.665253,21.539673,18.299133,18.299133,18.299133,18.299133,0.0,0.032085724,0.032085724,0.049587123,25.0,18.300018,0.0,0.0,0.0,0.00052278035,9.54197e-21,0.0,81.14136,25.00081,27.272268,96.0,0.065211155,31.818823,241.34363,88.55461,0.0,81.14136,0.11375858,0.0,77.75042,8.330017
8890,19973400.0,0.0,18.299133,14.578339,21.066132,20.373474,21.664032,21.53833,18.299133,18.299133,18.299133,18.299133,0.0,0.03208572,0.03208572,0.049587116,25.0,18.300018,0.0,0.0,0.0,0.00029970607,9.54197e-21,0.0,81.141075,25.000784,27.263641,96.0,0.06524192,31.830904,241.34363,88.554596,0.0,81.141075,0.11375855,0.0,77.75015,8.330017
8891,19973460.0,0.0,18.299133,14.576233,21.064636,20.371704,21.662811,21.536987,18.299133,18.299133,18.299133,18.299133,0.0,0.032085717,0.032085717,0.049587112,25.0,18.300018,0.0,0.0,0.0,0.00015626731,9.54197e-21,0.0,81.1408,25.00076,27.255028,96.0,0.065272614,31.842962,241.34364,88.55458,0.0,81.1408,0.11375855,0.0,77.749886,8.330017
8892,19973520.0,0.0,18.299164,14.574127,21.06314,20.369965,21.66156,21.535675,18.299133,18.299133,18.299133,18.299133,0.0,0.032085713,0.032085713,0.04958711,25.0,18.300018,0.0,0.0,0.0,0.00028735498,9.54197e-21,0.0,81.14052,25.000734,27.246433,96.0,0.06530325,31.854994,241.34366,88.554565,0.0,81.14052,0.11375854,0.0,77.74962,8.330017
8893,19973580.0,0.0,18.299164,14.5720825,21.061646,20.368225,21.66037,21.534332,18.299164,18.299133,18.299133,18.299133,0.0,0.032085713,0.032085713,0.04958711,25.0,18.300018,0.0,0.0,0.0,0.0006485013,9.54197e-21,0.0,81.140236,25.000711,27.237871,96.0,0.065333776,31.86698,241.34367,88.55455,0.0,81.140236,0.11375854,0.0,77.749344,8.330017
8894,19973640.0,0.0,18.299164,14.570007,21.06018,20.366486,21.65915,21.53302,18.299164,18.299133,18.299133,18.299133,0.0,0.032085713,0.032085713,0.049587104,25.0,18.300018,0.0,0.0,0.0,0.0008313476,9.54197e-21,0.0,81.13996,25.000692,27.229368,96.0,0.06536407,31.878883,241.34369,88.554535,0.0,81.13996,0.11375854,0.0,77.74908,8.330017
8895,19973700.0,0.0,18.299164,14.567963,21.058716,20.364746,21.657928,21.531708,18.299164,18.299164,18.299164,18.299164,0.0,0.032085713,0.032085713,0.049587104,25.0,18.300018,0.0,0.0,0.0,0.0008701152,9.54197e-21,0.0,81.13969,25.000675,27.220928,96.0,0.06539415,31.8907,241.3437,88.55453,0.0,81.13969,0.11375854,0.0,77.74882,8.330017
8896,19973760.0,0.0,18.299164,14.5659485,21.057251,20.363007,21.656708,21.530365,18.299164,18.299164,18.299164,18.299164,0.0,0.032085713,0.032085713,0.049587104,25.0,18.300018,0.0,0.0,0.0,0.0003643253,9.54197e-21,0.0,81.139404,25.00066,27.212551,96.0,0.06542401,31.90243,241.3437,88.55452,0.0,81.139404,0.11375854,0.0,77.74855,8.330017
8897,19973820.0,0.0,18.299164,14.563934,21.055756,20.361267,21.655487,21.529053,18.299164,18.299164,18.299164,18.299164,0.0,0.032085713,0.032085713,0.049587104,25.0,18.300018,0.0,0.0,0.0,0.00014123048,9.54197e-21,0.0,81.13913,25.000647,27.204195,96.0,0.065453775,31.914127,241.34372,88.55451,0.0,81.13913,0.11375853,0.0,77.74828,8.330017
8898,19973880.0,0.0,18.299164,14.561951,21.054321,20.359558,21.654297,21.52774,18.299164,18.299164,18.299164,18.299164,0.0,0.032085713,0.032085713,0.049587104,25.0,18.300018,0.0,0.0,0.0,0.00026449672,9.54197e-21,0.0,81.13885,25.000637,27.195919,96.0,0.065483265,31.925714,241.34373,88.554504,0.0,81.13885,0.11375853,0.0,77.74802,8.330017
8899,19973940.0,0.0,18.299194,14.559998,21.052856,20.35785,21.653107,21.526428,18.299164,18.299164,18.299164,18.299164,0.0,0.032085713,0.032085713,0.049587104,25.0,18.300018,0.0,0.0,0.0,0.00045956037,9.54197e-21,0.0,81.13857,25.000628,27.187616,96.0,0.06551284,31.937336,241.34373,88.5545,0.0,81.13857,0.11375854,0.0,77.74774,8.330017
8900,19974000.0,0.0,18.299194,14.558044,21.051422,20.35614,21.651886,21.525146,18.299194,18.299164,18.299164,18.299164,0.0,0.032085713,0.032085713,0.049587104,25.0,18.300018,0.0,0.0,0.0,0.0009502936,9.54197e-21,0.0,81.1383,25.000618,27.179373,96.0,0.06554221,31.94888,241.34375,88.55449,0.0,81.1383,0.11375853,0.0,77.74748,8.330017
8901,19974060.0,0.0,18.299194,14.556091,21.049957,20.3544,21.650696,21.523834,18.299194,18.299164,18.299164,18.299164,0.0,0.032085713,0.032085713,0.049587104,25.0,18.300018,0.0,0.0,0.0,0.00079355686,9.54197e-21,0.0,81.138016,25.000612,27.1712,96.0,0.065571316,31.96032,241.34377,88.55449,0.0,81.138016,0.11375853,0.0,77.747215,8.330017
8902,19974120.0,0.0,18.299194,14.554169,21.048492,20.352692,21.649475,21.522522,18.299194,18.299194,18.299194,18.299194,0.0,0.032085713,0.032085713,0.049587104,25.0,18.300018,0.0,0.0,0.0,0.0003792613,9.54197e-21,0.0,81.13773,25.000608,27.163092,96.0,0.0656002,31.971672,241.34377,88.55448,0.0,81.13773,0.11375853,0.0,77.74695,8.330017
8903,19974180.0,0.0,18.299194,14.552277,21.047058,20.350983,21.648285,21.52121,18.299194,18.299194,18.299194,18.299194,0.0,0.032085713,0.032085713,0.0495871,25.0,18.300018,0.0,0.0,0.0,0.00036684077,9.54197e-21,0.0,81.13746,25.000605,27.155012,96.0,0.065628976,31.982985,241.34378,88.55448,0.0,81.13746,0.11375853,0.0,77.74668,8.330017
8904,19974240.0,0.0,18.299225,14.550415,21.045593,20.349304,21.647095,21.519928,18.299194,18.299194,18.299194,18.299194,0.0,0.03208571,0.03208571,0.0495871,25.0,18.300018,0.0,0.0,0.0,0.00047478167,9.54197e-21,0.0,81.13718,25.0006,27.146984,96.0,0.065657556,31.994225,241.3438,88.554474,0.0,81.13718,0.11375851,0.0,77.746414,8.330017
8905,19974300.0,0.0,18.299225,14.548553,21.044159,20.347626,21.645905,21.518646,18.299194,18.299194,18.299194,18.299194,0.0,0.03208571,0.03208571,0.049587097,25.0,18.300018,0.0,0.0,0.0,0.0008486329,9.54197e-21,0.0,81.13691,25.000599,27.138992,96.0,0.065686,32.00541,241.34381,88.554474,0.0,81.13691,0.11375851,0.0,77.746155,8.330017
8906,19974360.0,0.0,18.299225,14.546722,21.042725,20.345917,21.644714,21.517334,18.299225,18.299194,18.299194,18.299194,0.0,0.032085706,0.032085706,0.049587093,25.0,18.300018,0.0,0.0,0.0,0.0006653119,9.54197e-21,0.0,81.136635,25.000597,27.131077,96.0,0.06571418,32.01649,241.34381,88.554474,0.0,81.136635,0.113758504,0.0,77.74589,8.330017
8907,19974420.0,0.0,18.299225,14.544891,21.04129,20.344238,21.643524,21.516052,18.299225,18.299194,18.299194,18.299194,0.0,0.0320857,0.0320857,0.04958709,25.0,18.300018,0.0,0.0,0.0,0.00047340165,9.54197e-21,0.0,81.13636,25.000597,27.123209,96.0,0.06574218,32.027504,241.34383,88.55447,0.0,81.13636,0.113758504,0.0,77.74562,8.330017
8908,19974480.0,0.0,18.299225,14.543121,21.039856,20.34256,21.642334,21.51477,18.299225,18.299225,18.299225,18.299225,0.0,0.0320857,0.0320857,0.049587086,25.0,18.300018,0.0,0.0,0.0,0.00053783803,9.54197e-21,0.0,81.136086,25.000597,27.115387,96.0,0.065770015,32.03846,241.34384,88.55447,0.0,81.136086,0.11375849,0.0,77.74536,8.330017
8909,19974540.0,0.0,18.299255,14.541351,21.038452,20.340881,21.641144,21.513489,18.299225,18.299225,18.299225,18.299225,0.0,0.032085698,0.032085698,0.049587082,25.0,18.300018,0.0,0.0,0.0,0.0007604682,9.54197e-21,0.0,81.13581,25.000595,27.107616,96.0,0.06579767,32.049335,241.34384,88.55447,0.0,81.13581,0.113758475,0.0,77.745094,8.330017
8910,19974600.0,0.0,18.299255,14.539581,21.037018,20.339203,21.639954,21.512207,18.299225,18.299225,18.299225,18.299225,0.0,0.032085694,0.032085694,0.049587075,25.0,18.300018,0.0,0.0,0.0,0.0009027122,9.54197e-21,0.0,81.135544,25.000595,27.099916,96.0,0.065825075,32.06012,241.34386,88.55446,0.0,81.135544,0.11375847,0.0,77.74484,8.330017
8911,19974660.0,0.0,18.299255,14.537872,21.035583,20.337524,21.638763,21.510925,18.299225,18.299225,18.299225,18.299225,0.0,0.032085694,0.032085694,0.049587067,25.0,18.300018,0.0,0.0,0.0,0.00066151377,9.54197e-21,0.0,81.13527,25.000595,27.092278,96.0,0.06585225,32.070812,241.34387,88.55446,0.0,81.13527,0.11375845,0.0,77.74458,8.330017
8912,19974720.0,0.0,18.299255,14.536163,21.03418,20.335876,21.637573,21.509644,18.299255,18.299225,18.299225,18.299225,0.0,0.03208569,0.03208569,0.049587063,25.0,18.300018,0.0,0.0,0.0,0.00048153434,9.54197e-21,0.0,81.135,25.000595,27.084688,96.0,0.06587924,32.081436,241.34387,88.55445,0.0,81.135,0.11375844,0.0,77.74433,8.330017
8913,19974780.0,0.0,18.299255,14.534485,21.032745,20.334198,21.636414,21.508392,18.299255,18.299255,18.299255,18.299225,0.0,0.032085683,0.032085683,0.049587056,25.0,18.300018,0.0,0.0,0.0,0.00047177152,9.54197e-21,0.0,81.134735,25.000595,27.077156,96.0,0.06590604,32.091984,241.34389,88.55445,0.0,81.134735,0.11375843,0.0,77.74407,8.330017
8914,19974840.0,0.0,18.299255,14.532837,21.031342,20.33255,21.635223,21.50711,18.299255,18.299255,18.299255,18.299255,0.0,0.03208568,0.03208568,0.04958705,25.0,18.300018,0.0,0.0,0.0,0.0007531274,9.54197e-21,0.0,81.134476,25.000595,27.069668,96.0,0.065932676,32.10247,241.3439,88.55444,0.0,81.134476,0.113758415,0.0,77.74382,8.330017
8915,19974900.0,0.0,18.299286,14.5312195,21.029938,20.330902,21.634064,21.50586,18.299255,18.299255,18.299255,18.299255,0.0,0.032085676,0.032085676,0.049587045,25.0,18.300018,0.0,0.0,0.0,0.0009954624,9.54197e-21,0.0,81.13421,25.000595,27.062248,96.0,0.06595905,32.11285,241.3439,88.554436,0.0,81.13421,0.1137584,0.0,77.74357,8.330017
8916,19974960.0,0.0,18.299286,14.529602,21.028534,20.329254,21.632874,21.504578,18.299255,18.299255,18.299255,18.299255,0.0,0.032085676,0.032085676,0.049587037,25.0,18.300018,0.0,0.0,0.0,0.000718683,9.54197e-21,0.0,81.13395,25.000593,27.054909,96.0,0.06598515,32.123127,241.34392,88.554436,0.0,81.13395,0.11375838,0.0,77.74332,8.330017
8917,19975020.0,0.0,18.299286,14.528015,21.02713,20.327606,21.631714,21.503326,18.299286,18.299255,18.299255,18.299255,0.0,0.03208567,0.03208567,0.04958703,25.0,18.300018,0.0,0.0,0.0,0.00048269684,9.54197e-21,0.0,81.13369,25.000593,27.047623,96.0,0.06601106,32.133327,241.34393,88.55443,0.0,81.13369,0.11375836,0.0,77.74307,8.330017
8918,19975080.0,0.0,18.299286,14.526489,21.025726,20.325958,21.630554,21.502075,18.299286,18.299255,18.299255,18.299255,0.0,0.032085665,0.032085665,0.049587023,25.0,18.300018,0.0,0.0,0.0,0.00061961927,9.54197e-21,0.0,81.13344,25.000591,27.040382,96.0,0.0660368,32.143463,241.34393,88.55442,0.0,81.13344,0.113758355,0.0,77.74282,8.330017
8919,19975140.0,0.0,18.299316,14.524963,21.024323,20.32434,21.629364,21.500824,18.299286,18.299286,18.299286,18.299286,0.0,0.032085657,0.032085657,0.04958701,25.0,18.300018,0.0,0.0,0.0,0.00078600034,9.54197e-21,0.0,81.13318,25.00059,27.03321,96.0,0.066062294,32.153503,241.34395,88.55442,0.0,81.13318,0.113758326,0.0,77.742584,8.330017
8920,19975200.0,0.0,18.299316,14.523468,21.02295,20.322723,21.628204,21.499573,18.299286,18.299286,18.299286,18.299286,0.0,0.032085657,0.032085657,0.049587008,25.0,18.300018,0.0,0.0,0.0,0.0010864694,9.54197e-21,0.0,81.13293,25.000587,27.026102,96.0,0.06608756,32.16346,241.34396,88.55441,0.0,81.13293,0.11375832,0.0,77.74234,8.330017
8921,19975260.0,0.0,18.299316,14.522003,21.021545,20.321075,21.627045,21.498322,18.299286,18.299286,18.299286,18.299286,0.0,0.03208565,0.03208565,0.049586996,25.0,18.300018,0.0,0.0,0.0,0.0007447982,9.54197e-21,0.0,81.13268,25.000586,27.019081,96.0,0.06611252,32.173286,241.34396,88.554405,0.0,81.13268,0.1137583,0.0,77.742096,8.330017
8922,19975320.0,0.0,18.299316,14.520569,21.020172,20.319458,21.625885,21.49707,18.299316,18.299286,18.299286,18.299286,0.0,0.032085646,0.032085646,0.04958699,25.0,18.300018,0.0,0.0,0.0,0.0005082725,9.54197e-21,0.0,81.13244,25.000584,27.012115,96.0,0.06613726,32.18304,241.34398,88.5544,0.0,81.13244,0.11375828,0.0,77.74186,8.330017
8923,19975380.0,0.0,18.299316,14.5191345,21.018768,20.31784,21.624725,21.49582,18.299316,18.299316,18.299316,18.299286,0.0,0.03208564,0.03208564,0.04958698,25.0,18.300018,0.0,0.0,0.0,0.0006503359,9.54197e-21,0.0,81.13219,25.00058,27.0052,96.0,0.06616185,32.192726,241.344,88.55439,0.0,81.13219,0.113758266,0.0,77.74163,8.330017
8924,19975440.0,0.0,18.299347,14.517761,21.017395,20.316223,21.623566,21.494568,18.299316,18.299316,18.299316,18.299316,0.0,0.03208564,0.03208564,0.049586974,25.0,18.300018,0.0,0.0,0.0,0.000955057,9.54197e-21,0.0,81.13195,25.000576,26.998344,96.0,0.066186205,32.20232,241.344,88.55438,0.0,81.13195,0.11375824,0.0,77.741394,8.330017
8925,19975500.0,0.0,18.299347,14.516418,21.016022,20.314606,21.622406,21.493347,18.299316,18.299316,18.299316,18.299316,0.0,0.03208563,0.03208563,0.049586963,25.0,18.300018,0.0,0.0,0.0,0.0011340247,9.54197e-21,0.0,81.13171,25.000574,26.991575,96.0,0.06621024,32.211792,241.34401,88.554375,0.0,81.13171,0.11375823,0.0,77.741165,8.330017
8926,19975560.0,0.0,18.299347,14.515076,21.014648,20.312988,21.621246,21.492096,18.299347,18.299316,18.299316,18.299316,0.0,0.032085624,0.032085624,0.049586955,25.0,18.300018,0.0,0.0,0.0,0.00085264974,9.54197e-21,0.0,81.13146,25.00057,26.984888,96.0,0.066234,32.221157,241.34401,88.55437,0.0,81.13146,0.11375821,0.0,77.74093,8.330017
8927,19975620.0,0.0,18.299347,14.513794,21.013275,20.31137,21.620087,21.490875,18.299347,18.299316,18.299316,18.299316,0.0,0.03208562,0.03208562,0.049586948,25.0,18.300018,0.0,0.0,0.0,0.0006092961,9.54197e-21,0.0,81.13123,25.000566,26.978264,96.0,0.06625754,32.23043,241.34402,88.55436,0.0,81.13123,0.11375819,0.0,77.74071,8.330017
8928,19975680.0,0.0,18.299347,14.512543,21.011902,20.309784,21.618958,21.489624,18.299347,18.299347,18.299347,18.299347,0.0,0.032085616,0.032085616,0.049586937,25.0,18.300018,0.0,0.0,0.0,0.0005684778,9.54197e-21,0.0,81.131,25.000565,26.971704,96.0,0.06628083,32.239616,241.34404,88.55435,0.0,81.131,0.11375817,0.0,77.740486,8.330017
8929,19975740.0,0.0,18.299377,14.511322,21.010529,20.308197,21.617798,21.488403,18.299347,18.299347,18.299347,18.299347,0.0,0.03208561,0.03208561,0.04958693,25.0,18.300018,0.0,0.0,0.0,0.0008599663,9.54197e-21,0.0,81.13077,25.000559,26.965199,96.0,0.06630393,32.248722,241.34404,88.554344,0.0,81.13077,0.113758154,0.0,77.740265,8.330017
8930,19975800.0,0.0,18.299377,14.510101,21.009155,20.30661,21.616669,21.487183,18.299347,18.299347,18.299347,18.299347,0.0,0.032085605,0.032085605,0.04958692,25.0,18.300018,0.0,0.0,0.0,0.0011476674,9.54197e-21,0.0,81.13053,25.000555,26.958775,96.0,0.06632674,32.257713,241.34406,88.55434,0.0,81.13053,0.11375813,0.0,77.74004,8.330017
8931,19975860.0,0.0,18.299377,14.508942,21.007812,20.304993,21.615509,21.485962,18.299377,18.299347,18.299347,18.299347,0.0,0.0320856,0.0320856,0.04958691,25.0,18.300018,0.0,0.0,0.0,0.0008939364,9.54197e-21,0.0,81.13031,25.000551,26.952442,96.0,0.06634922,32.26658,241.34407,88.55433,0.0,81.13031,0.1137581,0.0,77.73983,8.330017
8932,19975920.0,0.0,18.299377,14.5078125,21.00644,20.303406,21.61435,21.484741,18.299377,18.299377,18.299377,18.299377,0.0,0.032085594,0.032085594,0.0495869,25.0,18.300018,0.0,0.0,0.0,0.0006400297,9.54197e-21,0.0,81.13009,25.000547,26.94618,96.0,0.06637146,32.275345,241.34407,88.55432,0.0,81.13009,0.113758095,0.0,77.73962,8.330017
8933,19975980.0,0.0,18.299408,14.506714,21.005096,20.301819,21.61322,21.48352,18.299377,18.299377,18.299377,18.299377,0.0,0.032085586,0.032085586,0.049586892,25.0,18.300018,0.0,0.0,0.0,0.0007609879,9.54197e-21,0.0,81.12987,25.000544,26.939976,96.0,0.066393495,32.284035,241.34409,88.55431,0.0,81.12987,0.113758065,0.0,77.7394,8.330017
8934,19976040.0,0.0,18.299408,14.505646,21.003723,20.300232,21.612091,21.4823,18.299377,18.299377,18.299377,18.299377,0.0,0.032085583,0.032085583,0.04958688,25.0,18.300018,0.0,0.0,0.0,0.00092138414,9.54197e-21,0.0,81.12965,25.000538,26.933851,96.0,0.066415235,32.292606,241.34409,88.554306,0.0,81.12965,0.11375806,0.0,77.73919,8.330017
8935,19976100.0,0.0,18.299408,14.504639,21.00238,20.298676,21.610962,21.48108,18.299408,18.299377,18.299377,18.299377,0.0,0.03208558,0.03208558,0.049586874,25.0,18.300018,0.0,0.0,0.0,0.0012302956,9.54197e-21,0.0,81.12943,25.000534,26.9278,96.0,0.066436715,32.30108,241.3441,88.5543,0.0,81.12943,0.11375803,0.0,77.73898,8.330017
8936,19976160.0,0.0,18.299408,14.503632,21.001038,20.297089,21.609802,21.479858,18.299408,18.299408,18.299408,18.299377,0.0,0.03208557,0.03208557,0.049586862,25.0,18.300018,0.0,0.0,0.0,0.0008919854,9.54197e-21,0.0,81.12922,25.00053,26.92185,96.0,0.06645783,32.30941,241.34412,88.55429,0.0,81.12922,0.113758005,0.0,77.73878,8.330017
8937,19976220.0,0.0,18.299438,14.502686,20.999695,20.295532,21.608673,21.478668,18.299408,18.299408,18.299408,18.299408,0.0,0.032085564,0.032085564,0.049586855,25.0,18.300018,0.0,0.0,0.0,0.00065690186,9.54197e-21,0.0,81.129005,25.000526,26.915968,96.0,0.06647871,32.317646,241.34412,88.554276,0.0,81.129005,0.11375799,0.0,77.73858,8.330017
8938,19976280.0,0.0,18.299438,14.5017395,20.998352,20.293945,21.607544,21.477448,18.299408,18.299408,18.299408,18.299408,0.0,0.03208556,0.03208556,0.049586844,25.0,18.300018,0.0,0.0,0.0,0.0008027028,9.54197e-21,0.0,81.12879,25.00052,26.910147,96.0,0.06649937,32.325794,241.34413,88.55427,0.0,81.12879,0.11375797,0.0,77.73837,8.330017
8939,19976340.0,0.0,18.299438,14.5008545,20.99701,20.292389,21.606415,21.476257,18.299438,18.299408,18.299408,18.299408,0.0,0.032085557,0.032085557,0.049586836,25.0,18.300018,0.0,0.0,0.0,0.001110523,9.54197e-21,0.0,81.12859,25.000517,26.904402,96.0,0.06651975,32.33384,241.34413,88.55426,0.0,81.12859,0.113757946,0.0,77.738174,8.330017
8940,19976400.0,0.0,18.299469,14.5,20.995667,20.290833,21.605286,21.475037,18.299438,18.299438,18.299438,18.299408,0.0,0.03208555,0.03208555,0.049586825,25.0,18.300018,0.0,0.0,0.0,0.0012807229,9.54197e-21,0.0,81.12839,25.000511,26.898754,96.0,0.06653979,32.341747,241.34415,88.55425,0.0,81.12839,0.113757916,0.0,77.73798,8.330017
8941,19976460.0,0.0,18.299469,14.499176,20.994324,20.289276,21.604156,21.473846,18.299438,18.299438,18.299438,18.299438,0.0,0.032085545,0.032085545,0.049586814,25.0,18.300018,0.0,0.0,0.0,0.0009748307,9.54197e-21,0.0,81.12819,25.000507,26.893202,96.0,0.066559486,32.349518,241.34416,88.554245,0.0,81.12819,0.11375791,0.0,77.73779,8.330017
8942,19976520.0,0.0,18.299469,14.498383,20.992981,20.28772,21.603027,21.472656,18.299469,18.299438,18.299438,18.299438,0.0,0.032085538,0.032085538,0.049586806,25.0,18.300018,0.0,0.0,0.0,0.00053405995,9.54197e-21,0.0,81.12799,25.000504,26.88772,96.0,0.066578925,32.35719,241.34416,88.55424,0.0,81.12799,0.11375788,0.0,77.7376,8.330017
8943,19976580.0,0.0,18.299469,14.49762,20.991669,20.286163,21.601898,21.471466,18.299469,18.299438,18.299438,18.299438,0.0,0.03208553,0.03208553,0.049586795,25.0,18.300018,0.0,0.0,0.0,0.0006179606,9.54197e-21,0.0,81.12779,25.000498,26.882278,96.0,0.06659824,32.36481,241.34418,88.55422,0.0,81.12779,0.113757856,0.0,77.73741,8.330017
8944,19976640.0,0.0,18.299469,14.496887,20.990356,20.284637,21.600769,21.470276,18.299469,18.299469,18.299469,18.299438,0.0,0.032085527,0.032085527,0.049586788,25.0,18.300018,0.0,0.0,0.0,0.0009426617,9.54197e-21,0.0,81.1276,25.00049,26.87689,96.0,0.06661735,32.372356,241.34418,88.554214,0.0,81.1276,0.11375784,0.0,77.73723,8.330017
8945,19976700.0,0.0,18.2995,14.496185,20.989014,20.283112,21.59967,21.469086,18.299469,18.299469,18.299469,18.299469,0.0,0.032085523,0.032085523,0.049586777,25.0,18.300018,0.0,0.0,0.0,0.0010681513,9.54197e-21,0.0,81.12741,25.000484,26.871586,96.0,0.06663615,32.37978,241.3442,88.55421,0.0,81.12741,0.11375782,0.0,77.73705,8.330017
8946,19976760.0,0.0,18.2995,14.495514,20.987701,20.281555,21.598541,21.467896,18.299469,18.299469,18.299469,18.299469,0.0,0.032085516,0.032085516,0.04958677,25.0,18.300018,0.0,0.0,0.0,0.00065805,9.54197e-21,0.0,81.12723,25.00048,26.866367,96.0,0.06665467,32.387085,241.3442,88.5542,0.0,81.12723,0.1137578,0.0,77.73687,8.330017
8947,19976820.0,0.0,18.2995,14.494843,20.98639,20.28003,21.597412,21.466705,18.2995,18.299469,18.299469,18.299469,0.0,0.032085508,0.032085508,0.049586758,25.0,18.300018,0.0,0.0,0.0,0.0004414782,9.54197e-21,0.0,81.127045,25.000473,26.861195,96.0,0.06667301,32.394325,241.34421,88.554184,0.0,81.127045,0.11375778,0.0,77.736694,8.330017
8948,19976880.0,0.0,18.2995,14.494232,20.985077,20.278503,21.596313,21.465515,18.2995,18.299469,18.299469,18.299469,0.0,0.032085508,0.032085508,0.04958675,25.0,18.300018,0.0,0.0,0.0,0.00063553656,9.54197e-21,0.0,81.126854,25.000467,26.856064,96.0,0.0666912,32.40151,241.34421,88.55418,0.0,81.126854,0.11375776,0.0,77.73652,8.330017
8949,19976940.0,0.0,18.2995,14.493622,20.983765,20.276978,21.595184,21.464325,18.2995,18.2995,18.2995,18.2995,0.0,0.0320855,0.0320855,0.049586743,25.0,18.300018,0.0,0.0,0.0,0.0008307248,9.54197e-21,0.0,81.12668,25.00046,26.851007,96.0,0.06670913,32.40859,241.34422,88.55417,0.0,81.12668,0.113757744,0.0,77.73635,8.330017
8950,19977000.0,0.0,18.29953,14.4930725,20.982452,20.275482,21.594086,21.463165,18.2995,18.2995,18.2995,18.2995,0.0,0.032085493,0.032085493,0.049586732,25.0,18.300018,0.0,0.0,0.0,0.0011255995,9.54197e-21,0.0,81.126495,25.000454,26.846012,96.0,0.06672684,32.41558,241.34422,88.55416,0.0,81.126495,0.11375773,0.0,77.736176,8.330017
8951,19977060.0,0.0,18.29953,14.492523,20.98114,20.273956,21.592957,21.461975,18.2995,18.2995,18.2995,18.2995,0.0,0.03208549,0.03208549,0.04958673,25.0,18.300018,0.0,0.0,0.0,0.00074372295,9.54197e-21,0.0,81.12632,25.000448,26.841112,96.0,0.066744216,32.422443,241.34424,88.55415,0.0,81.12632,0.11375771,0.0,77.73601,8.330017
8952,19977120.0,0.0,18.29953,14.492004,20.979858,20.27246,21.591858,21.460815,18.29953,18.2995,18.2995,18.2995,0.0,0.032085486,0.032085486,0.049586717,25.0,18.300018,0.0,0.0,0.0,0.0004709482,9.54197e-21,0.0,81.126144,25.000443,26.836264,96.0,0.06676141,32.42923,241.34424,88.554146,0.0,81.126144,0.11375769,0.0,77.73584,8.330017
8953,19977180.0,0.0,18.29953,14.491516,20.978546,20.270935,21.59076,21.459656,18.29953,18.2995,18.2995,18.2995,0.0,0.032085482,0.032085482,0.04958671,25.0,18.300018,0.0,0.0,0.0,0.00058222713,9.54197e-21,0.0,81.12598,25.000437,26.831457,96.0,0.06677845,32.43596,241.34425,88.55414,0.0,81.12598,0.11375767,0.0,77.73567,8.330017
8954,19977240.0,0.0,18.29956,14.491058,20.977264,20.26944,21.58963,21.458466,18.29953,18.29953,18.29953,18.29953,0.0,0.032085475,0.032085475,0.049586702,25.0,18.300018,0.0,0.0,0.0,0.0008780783,9.54197e-21,0.0,81.12581,25.00043,26.82671,96.0,0.066795275,32.442604,241.34425,88.55412,0.0,81.12581,0.113757655,0.0,77.73551,8.330017
8955,19977300.0,0.0,18.29956,14.490631,20.975952,20.267944,21.588531,21.457306,18.29953,18.29953,18.29953,18.29953,0.0,0.03208547,0.03208547,0.049586695,25.0,18.300018,0.0,0.0,0.0,0.0010541065,9.54197e-21,0.0,81.12564,25.000423,26.822042,96.0,0.06681182,32.44914,241.34427,88.554115,0.0,81.12564,0.11375765,0.0,77.73535,8.330017
8956,19977360.0,0.0,18.29956,14.490234,20.97467,20.266449,21.587433,21.456146,18.29953,18.29953,18.29953,18.29953,0.0,0.032085467,0.032085467,0.049586687,25.0,18.300018,0.0,0.0,0.0,0.0008177813,9.54197e-21,0.0,81.12547,25.00042,26.81745,96.0,0.0668281,32.455574,241.34427,88.55411,0.0,81.12547,0.11375762,0.0,77.73519,8.330017
8957,19977420.0,0.0,18.29956,14.489868,20.973389,20.264954,21.586334,21.454987,18.29956,18.29953,18.29953,18.29953,0.0,0.032085463,0.032085463,0.049586676,25.0,18.300018,0.0,0.0,0.0,0.00057192706,9.54197e-21,0.0,81.125305,25.000414,26.812918,96.0,0.066844165,32.461918,241.34428,88.5541,0.0,81.125305,0.11375761,0.0,77.73504,8.330017
8958,19977480.0,0.0,18.29956,14.489502,20.972107,20.263489,21.585236,21.453827,18.29956,18.29956,18.29956,18.29953,0.0,0.032085456,0.032085456,0.049586672,25.0,18.300018,0.0,0.0,0.0,0.0005079372,9.54197e-21,0.0,81.125145,25.000408,26.808441,96.0,0.06686003,32.46818,241.34428,88.55409,0.0,81.125145,0.11375758,0.0,77.73488,8.330017
8959,19977540.0,0.0,18.29956,14.489197,20.970825,20.261993,21.584137,21.452667,18.29956,18.29956,18.29956,18.29956,0.0,0.032085452,0.032085452,0.04958666,25.0,18.300018,0.0,0.0,0.0,0.000729234,9.54197e-21,0.0,81.12499,25.000402,26.804014,96.0,0.0668757,32.474377,241.3443,88.554085,0.0,81.12499,0.11375757,0.0,77.73473,8.330017
8960,19977600.0,0.0,18.299591,14.488892,20.969543,20.260529,21.583038,21.451538,18.29956,18.29956,18.29956,18.29956,0.0,0.032085452,0.032085452,0.049586657,25.0,18.300018,0.0,0.0,0.0,0.0009775017,9.54197e-21,0.0,81.12483,25.000399,26.799662,96.0,0.06689114,32.480476,241.3443,88.55408,0.0,81.12483,0.11375756,0.0,77.73458,8.330017
8961,19977660.0,0.0,18.299591,14.488617,20.968262,20.259033,21.58194,21.450378,18.29956,18.29956,18.29956,18.29956,0.0,0.032085445,0.032085445,0.049586646,25.0,18.300018,0.0,0.0,0.0,0.0007700544,9.54197e-21,0.0,81.12467,25.000395,26.795382,96.0,0.0669063,32.486465,241.34431,88.55407,0.0,81.12467,0.113757536,0.0,77.73443,8.330017
8962,19977720.0,0.0,18.299591,14.488403,20.96698,20.257568,21.580841,21.449219,18.299591,18.29956,18.29956,18.29956,0.0,0.03208544,0.03208544,0.04958664,25.0,18.300018,0.0,0.0,0.0,0.000550678,9.54197e-21,0.0,81.12453,25.00039,26.79116,96.0,0.06692125,32.49237,241.34431,88.55406,0.0,81.12453,0.11375752,0.0,77.73428,8.330017
8963,19977780.0,0.0,18.299591,14.48819,20.965729,20.256104,21.579773,21.44809,18.299591,18.299591,18.299591,18.29956,0.0,0.032085434,0.032085434,0.04958663,25.0,18.300018,0.0,0.0,0.0,0.0006427413,9.54197e-21,0.0,81.124374,25.000385,26.786991,96.0,0.06693602,32.498215,241.34431,88.554054,0.0,81.124374,0.113757506,0.0,77.734146,8.330017
8964,19977840.0,0.0,18.299622,14.488007,20.964447,20.254639,21.578674,21.44693,18.299591,18.299591,18.299591,18.299591,0.0,0.032085434,0.032085434,0.049586624,25.0,18.300018,0.0,0.0,0.0,0.00076859305,9.54197e-21,0.0,81.12422,25.00038,26.782888,96.0,0.06695056,32.503956,241.34433,88.55405,0.0,81.12422,0.11375748,0.0,77.734,8.330017
8965,19977900.0,0.0,18.299622,14.487854,20.963196,20.253204,21.577606,21.4458,18.299591,18.299591,18.299591,18.299591,0.0,0.032085426,0.032085426,0.049586616,25.0,18.300018,0.0,0.0,0.0,0.0010164614,9.54197e-21,0.0,81.12408,25.000376,26.77885,96.0,0.066964865,32.509613,241.34433,88.55404,0.0,81.12408,0.11375747,0.0,77.73386,8.330017
8966,19977960.0,0.0,18.299622,14.487732,20.961914,20.25174,21.576508,21.444641,18.299622,18.299591,18.299591,18.299591,0.0,0.032085422,0.032085422,0.04958661,25.0,18.300018,0.0,0.0,0.0,0.0007117838,9.54197e-21,0.0,81.12394,25.000372,26.774889,96.0,0.06697889,32.515152,241.34435,88.55403,0.0,81.12394,0.11375746,0.0,77.73372,8.330017
8967,19978020.0,0.0,18.299622,14.48764,20.960663,20.250275,21.575409,21.443512,18.299622,18.299591,18.299591,18.299591,0.0,0.032085415,0.032085415,0.0495866,25.0,18.300018,0.0,0.0,0.0,0.00050566136,9.54197e-21,0.0,81.123795,25.000368,26.770985,96.0,0.066992715,32.52062,241.34435,88.55402,0.0,81.123795,0.11375743,0.0,77.73358,8.330017
8968,19978080.0,0.0,18.299622,14.487549,20.959412,20.24881,21.57434,21.442383,18.299622,18.299622,18.299622,18.299622,0.0,0.032085415,0.032085415,0.049586594,25.0,18.300018,0.0,0.0,0.0,0.00062841666,9.54197e-21,0.0,81.12365,25.000362,26.767128,96.0,0.06700638,32.526024,241.34436,88.554016,0.0,81.12365,0.113757424,0.0,77.73345,8.330017
8969,19978140.0,0.0,18.299652,14.487518,20.95816,20.247375,21.573242,21.441254,18.299622,18.299622,18.299622,18.299622,0.0,0.032085408,0.032085408,0.049586583,25.0,18.300018,0.0,0.0,0.0,0.00088550214,9.54197e-21,0.0,81.12351,25.000359,26.763332,96.0,0.06701983,32.531338,241.34436,88.55401,0.0,81.12351,0.113757394,0.0,77.73332,8.330017
8970,19978200.0,0.0,18.299652,14.487518,20.95691,20.245941,21.572174,21.440125,18.299622,18.299622,18.299622,18.299622,0.0,0.032085404,0.032085404,0.04958658,25.0,18.300018,0.0,0.0,0.0,0.0010321715,9.54197e-21,0.0,81.12338,25.000355,26.759613,96.0,0.067033,32.53654,241.34436,88.554,0.0,81.12338,0.11375739,0.0,77.73319,8.330017
8971,19978260.0,0.0,18.299652,14.487518,20.955658,20.244537,21.571106,21.438995,18.299652,18.299622,18.299622,18.299622,0.0,0.032085396,0.032085396,0.049586568,25.0,18.300018,0.0,0.0,0.0,0.0012441431,9.54197e-21,0.0,81.123245,25.00035,26.755978,96.0,0.06704587,32.541637,241.34438,88.55399,0.0,81.123245,0.11375737,0.0,77.733055,8.330017
8972,19978320.0,0.0,18.299683,14.487549,20.954437,20.243164,21.570007,21.437866,18.299652,18.299622,18.299622,18.299622,0.0,0.032085393,0.032085393,0.04958656,25.0,18.300018,0.0,0.0,0.0,0.0011341469,9.54197e-21,0.0,81.123116,25.000347,26.75244,96.0,0.06705839,32.546585,241.34438,88.553986,0.0,81.123116,0.11375735,0.0,77.73293,8.330017
8973,19978380.0,0.0,18.299683,14.48764,20.953217,20.24176,21.56894,21.436768,18.299652,18.299652,18.299652,18.299652,0.0,0.03208539,0.03208539,0.04958655,25.0,18.300018,0.0,0.0,0.0,0.00097329257,9.54197e-21,0.0,81.122986,25.000345,26.74898,96.0,0.06707064,32.55143,241.34438,88.55398,0.0,81.122986,0.11375732,0.0,77.73281,8.330017
8974,19978440.0,0.0,18.299683,14.487732,20.951996,20.240387,21.567871,21.435669,18.299652,18.299652,18.299652,18.299652,0.0,0.03208538,0.03208538,0.049586542,25.0,18.300018,0.0,0.0,0.0,0.00064424623,9.54197e-21,0.0,81.12286,25.000343,26.745602,96.0,0.06708259,32.55616,241.34439,88.55397,0.0,81.12286,0.11375731,0.0,77.7327,8.330017
8975,19978500.0,0.0,18.299683,14.487854,20.950806,20.239044,21.566803,21.43454,18.299683,18.299652,18.299652,18.299652,0.0,0.032085378,0.032085378,0.04958653,25.0,18.300018,0.0,0.0,0.0,0.0006052264,9.54197e-21,0.0,81.12274,25.00034,26.742277,96.0,0.067094356,32.560814,241.34439,88.55396,0.0,81.12274,0.11375728,0.0,77.732574,8.330017
8976,19978560.0,0.0,18.299683,14.488007,20.949585,20.23767,21.565735,21.433441,18.299683,18.299652,18.299652,18.299652,0.0,0.03208537,0.03208537,0.049586523,25.0,18.300018,0.0,0.0,0.0,0.00070891815,9.54197e-21,0.0,81.12262,25.000336,26.739002,96.0,0.06710595,32.565395,241.3444,88.553955,0.0,81.12262,0.11375726,0.0,77.73245,8.330017
8977,19978620.0,0.0,18.299713,14.48819,20.948395,20.236298,21.564667,21.432343,18.299683,18.299683,18.299683,18.299683,0.0,0.032085367,0.032085367,0.049586512,25.0,18.300018,0.0,0.0,0.0,0.0008643333,9.54197e-21,0.0,81.1225,25.00033,26.735792,96.0,0.06711731,32.569893,241.3444,88.55395,0.0,81.1225,0.113757245,0.0,77.732346,8.330017
8978,19978680.0,0.0,18.299713,14.488403,20.947174,20.234955,21.563599,21.431244,18.299683,18.299683,18.299683,18.299683,0.0,0.03208536,0.03208536,0.049586505,25.0,18.300018,0.0,0.0,0.0,0.0009353097,9.54197e-21,0.0,81.12238,25.000326,26.732653,96.0,0.067128405,32.574284,241.3444,88.55394,0.0,81.12238,0.11375722,0.0,77.73224,8.330017
8979,19978740.0,0.0,18.299713,14.488617,20.945984,20.233612,21.56253,21.430145,18.299683,18.299683,18.299683,18.299683,0.0,0.032085355,0.032085355,0.049586494,25.0,18.300018,0.0,0.0,0.0,0.0009463337,9.54197e-21,0.0,81.12227,25.000322,26.729593,96.0,0.067139246,32.57857,241.34442,88.55393,0.0,81.12227,0.11375721,0.0,77.732124,8.330017
8980,19978800.0,0.0,18.299713,14.488892,20.944794,20.23227,21.561462,21.429047,18.299713,18.299683,18.299683,18.299683,0.0,0.032085348,0.032085348,0.049586486,25.0,18.300018,0.0,0.0,0.0,0.00085605425,9.54197e-21,0.0,81.12216,25.000319,26.72661,96.0,0.0671498,32.58275,241.34442,88.553925,0.0,81.12216,0.113757186,0.0,77.73202,8.330017
8981,19978860.0,0.0,18.299713,14.489197,20.943604,20.230957,21.560394,21.427948,18.299713,18.299713,18.299713,18.299683,0.0,0.032085344,0.032085344,0.049586475,25.0,18.300018,0.0,0.0,0.0,0.00062932645,9.54197e-21,0.0,81.122055,25.000315,26.723688,96.0,0.06716013,32.586834,241.34442,88.55392,0.0,81.122055,0.11375716,0.0,77.73192,8.330017
8982,19978920.0,0.0,18.299713,14.489502,20.942413,20.229614,21.559326,21.42688,18.299713,18.299713,18.299713,18.299713,0.0,0.03208534,0.03208534,0.049586467,25.0,18.300018,0.0,0.0,0.0,0.0005952731,9.54197e-21,0.0,81.12195,25.000309,26.720821,96.0,0.06717028,32.590847,241.34444,88.55391,0.0,81.12195,0.11375715,0.0,77.73182,8.330017
8983,19978980.0,0.0,18.299744,14.489868,20.941254,20.228302,21.558289,21.425781,18.299713,18.299713,18.299713,18.299713,0.0,0.032085333,0.032085333,0.049586456,25.0,18.300018,0.0,0.0,0.0,0.00078441756,9.54197e-21,0.0,81.12184,25.000303,26.718008,96.0,0.067180224,32.594788,241.34444,88.553894,0.0,81.12184,0.113757126,0.0,77.73172,8.330017
