,time,AHU: Static Pressure Reset Trim And Respond Signal,AHU: Mixed Air Temperature,Outdoor Air Temperature,AHU: Return Air Temperature,VAV: South Zone Room Air Temperature,VAV: Core Zone Room Air Temperature,VAV: North Zone Room Air Temperature,AHU: Supply Air Temperature,VAV: Core Zone Discharge Air Temperature,VAV: North Zone Discharge Air Temperature,VAV: South Zone Discharge Air Temperature,AHU: Supply Air Temperature Reset Trim And Respond Signal,VAV: Core Zone Airflow Rate,VAV: North Zone Airflow Rate,VAV: South Zone Airflow Rate,AHU: Supply Duct Static Pressure Setpoint,AHU: Supply Air Temperature Setpoint,VAV: Core Zone Cooling Loop Signal,VAV: North Zone Cooling Loop Signal,VAV: South Zone Cooling Loop Signal,AHU: Cooling Coil Load,AHU: Cooling Coil Supply Water Flow Rate,VAV: Core Zone Reheat Valve Signal,VAV: Core Zone Discharge Air Damper Position,AHU: Supply Duct Static Pressure,AHU: Exhaust Air Damper Position,AHU: Outdoor Air Damper Position,AHU: Return Airflow Rate,AHU: Return Air Damper Position,AHU: Supply Fan Power Modelica Inaccurate,AHU: Supply Fan Power,VAV: North Zone Reheat Valve Signal,VAV: North Zone Discharge Air Damper Position,AHU: Supply Fan Airflow Rate,VAV: South Zone Reheat Valve Signal,VAV: South Zone Discharge Air Damper Position,AHU: Cooling Coil Supply Water Temperature
8984,19979040.0,0.0,18.299744,14.490234,20.940063,20.22699,21.55722,21.424713,18.299744,18.299713,18.299713,18.299713,0.0,0.03208533,0.03208533,0.04958645,25.0,18.300018,0.0,0.0,0.0,0.0009467828,9.54197e-21,0.0,81.12174,25.000298,26.715267,96.0,0.067189924,32.598625,241.34444,88.55389,0.0,81.12174,0.11375711,0.0,77.73162,8.330017
8985,19979100.0,0.0,18.299744,14.490631,20.938904,20.225677,21.556183,21.423615,18.299744,18.299713,18.299713,18.299713,0.0,0.03208532,0.03208532,0.04958644,25.0,18.300018,0.0,0.0,0.0,0.0010107624,9.54197e-21,0.0,81.12164,25.000294,26.712603,96.0,0.06719936,32.602356,241.34445,88.55388,0.0,81.12164,0.11375709,0.0,77.73153,8.330017
8986,19979160.0,0.0,18.299744,14.491058,20.937714,20.224365,21.555115,21.422546,18.299744,18.299744,18.299744,18.299744,0.0,0.032085318,0.032085318,0.049586434,25.0,18.300018,0.0,0.0,0.0,0.0007873486,9.54197e-21,0.0,81.121544,25.000288,26.710012,96.0,0.067208506,32.60598,241.34445,88.55387,0.0,81.121544,0.113757074,0.0,77.73144,8.330017
8987,19979220.0,0.0,18.299774,14.491516,20.936554,20.223053,21.554077,21.421478,18.299744,18.299744,18.299744,18.299744,0.0,0.032085314,0.032085314,0.049586423,25.0,18.300018,0.0,0.0,0.0,0.0006272347,9.54197e-21,0.0,81.12146,25.000284,26.707485,96.0,0.06721745,32.60952,241.34445,88.55386,0.0,81.12146,0.11375705,0.0,77.731346,8.330017
8988,19979280.0,0.0,18.299774,14.492004,20.935394,20.221771,21.553009,21.42041,18.299744,18.299744,18.299744,18.299744,0.0,0.032085307,0.032085307,0.049586415,25.0,18.300018,0.0,0.0,0.0,0.0005964242,9.54197e-21,0.0,81.12136,25.000278,26.705017,96.0,0.06722618,32.612976,241.34447,88.553856,0.0,81.12136,0.11375702,0.0,77.731255,8.330017
8989,19979340.0,0.0,18.299774,14.492523,20.934235,20.22049,21.551971,21.419342,18.299774,18.299744,18.299744,18.299744,0.0,0.032085303,0.032085303,0.049586404,25.0,18.300018,0.0,0.0,0.0,0.00077686284,9.54197e-21,0.0,81.12128,25.000273,26.702604,96.0,0.06723471,32.616352,241.34447,88.55385,0.0,81.12128,0.113757014,0.0,77.73117,8.330017
8990,19979400.0,0.0,18.299774,14.4930725,20.933075,20.219208,21.550934,21.418274,18.299774,18.299744,18.299744,18.299744,0.0,0.0320853,0.0320853,0.049586397,25.0,18.300018,0.0,0.0,0.0,0.00094399543,9.54197e-21,0.0,81.121185,25.000269,26.700264,96.0,0.067242995,32.619633,241.34447,88.55384,0.0,81.121185,0.113756984,0.0,77.731094,8.330017
8991,19979460.0,0.0,18.299805,14.493622,20.931915,20.217926,21.549896,21.417206,18.299774,18.299774,18.299774,18.299774,0.0,0.032085292,0.032085292,0.04958639,25.0,18.300018,0.0,0.0,0.0,0.0008301641,9.54197e-21,0.0,81.1211,25.000263,26.697996,96.0,0.067251004,32.622807,241.34448,88.55383,0.0,81.1211,0.11375698,0.0,77.73101,8.330017
8992,19979520.0,0.0,18.299805,14.494232,20.930786,20.216644,21.548828,21.416138,18.299774,18.299774,18.299774,18.299774,0.0,0.032085285,0.032085285,0.049586378,25.0,18.300018,0.0,0.0,0.0,0.00067659304,9.54197e-21,0.0,81.121025,25.00026,26.695797,96.0,0.06725879,32.625885,241.34448,88.553825,0.0,81.121025,0.11375695,0.0,77.730934,8.330017
8993,19979580.0,0.0,18.299805,14.494843,20.929626,20.215363,21.54779,21.41507,18.299774,18.299774,18.299774,18.299774,0.0,0.032085285,0.032085285,0.04958637,25.0,18.300018,0.0,0.0,0.0,0.0007039932,9.54197e-21,0.0,81.12094,25.000254,26.693653,96.0,0.06726636,32.628883,241.34448,88.55381,0.0,81.12094,0.11375694,0.0,77.73086,8.330017
8994,19979640.0,0.0,18.299805,14.495514,20.928497,20.214111,21.546753,21.414032,18.299805,18.299774,18.299774,18.299774,0.0,0.032085277,0.032085277,0.049586363,25.0,18.300018,0.0,0.0,0.0,0.0007655528,9.54197e-21,0.0,81.120865,25.00025,26.69158,96.0,0.06727369,32.631786,241.34448,88.5538,0.0,81.120865,0.11375691,0.0,77.73079,8.330017
8995,19979700.0,0.0,18.299805,14.496185,20.927368,20.21286,21.545746,21.412964,18.299805,18.299805,18.299805,18.299805,0.0,0.032085273,0.032085273,0.049586356,25.0,18.300018,0.0,0.0,0.0,0.0009179348,9.54197e-21,0.0,81.1208,25.000244,26.689568,96.0,0.06728081,32.634605,241.3445,88.553795,0.0,81.1208,0.1137569,0.0,77.73071,8.330017
8996,19979760.0,0.0,18.299835,14.496887,20.926208,20.211609,21.544678,21.411926,18.299805,18.299805,18.299805,18.299805,0.0,0.032085266,0.032085266,0.049586345,25.0,18.300018,0.0,0.0,0.0,0.00077846827,9.54197e-21,0.0,81.12072,25.00024,26.687632,96.0,0.06728765,32.637318,241.3445,88.55379,0.0,81.12072,0.11375687,0.0,77.730644,8.330017
8997,19979820.0,0.0,18.299835,14.49762,20.92508,20.210358,21.54367,21.410889,18.299805,18.299805,18.299805,18.299805,0.0,0.032085262,0.032085262,0.049586337,25.0,18.300018,0.0,0.0,0.0,0.00067071995,9.54197e-21,0.0,81.12065,25.000235,26.685757,96.0,0.06729428,32.63994,241.3445,88.55378,0.0,81.12065,0.113756865,0.0,77.730576,8.330017
8998,19979880.0,0.0,18.299835,14.498383,20.92395,20.209106,21.542633,21.40982,18.299835,18.299805,18.299805,18.299805,0.0,0.03208526,0.03208526,0.04958633,25.0,18.300018,0.0,0.0,0.0,0.00072122726,9.54197e-21,0.0,81.12058,25.00023,26.68394,96.0,0.0673007,32.642483,241.34451,88.55377,0.0,81.12058,0.11375685,0.0,77.730515,8.330017
8999,19979940.0,0.0,18.299835,14.499176,20.922852,20.207886,21.541595,21.408783,18.299835,18.299805,18.299805,18.299805,0.0,0.03208525,0.03208525,0.049586322,25.0,18.300018,0.0,0.0,0.0,0.0008475663,9.54197e-21,0.0,81.12052,25.000225,26.68219,96.0,0.06730688,32.644936,241.34451,88.553764,0.0,81.12052,0.11375683,0.0,77.73045,8.330017
9000,19980000.0,0.0,18.299866,14.5,20.921722,20.206665,21.540588,21.407745,18.299835,18.299835,18.299835,18.299835,0.0,0.032085247,0.032085247,0.04958631,25.0,18.300018,0.0,0.0,0.0,0.0009603619,9.54197e-21,0.0,81.12045,25.000221,26.680517,96.0,0.06731279,32.647278,241.34451,88.55376,0.0,81.12045,0.11375681,0.0,77.73039,8.330017
9001,19980060.0,0.0,18.299896,14.500885,20.920654,20.205505,21.53955,21.406738,18.299835,18.299835,18.299835,18.299835,0.0,0.032085244,0.032085244,0.049586304,25.0,18.300018,0.0,0.0,0.0,0.0020112612,9.54197e-21,0.0,81.12039,25.000217,26.678932,96.0,0.067318395,32.649498,241.34451,88.55375,0.0,81.12039,0.11375679,0.0,77.73033,8.330017
9002,19980120.0,0.0,18.299896,14.501801,20.919586,20.204376,21.538513,21.405731,18.299866,18.299835,18.299835,18.299835,0.0,0.032085236,0.032085236,0.04958629,25.0,18.300018,0.0,0.0,0.0,0.0026442488,9.54197e-21,0.0,81.12034,25.000217,26.67754,96.0,0.06732331,32.651443,241.34451,88.55374,0.0,81.12034,0.11375676,0.0,77.73028,8.330017
9003,19980180.0,0.0,18.299927,14.502777,20.918518,20.203278,21.537506,21.404694,18.299896,18.299866,18.299866,18.299866,0.0,0.03208523,0.03208523,0.049586277,25.0,18.300018,0.0,0.0,0.0,0.0019583355,9.54197e-21,0.0,81.120285,25.000221,26.676378,96.0,0.06732741,32.653072,241.34453,88.553734,0.0,81.120285,0.11375672,0.0,77.730225,8.330017
9004,19980240.0,0.0,18.299927,14.503815,20.91745,20.202148,21.536469,21.403717,18.299896,18.299866,18.299866,18.299866,0.0,0.032085218,0.032085218,0.04958626,25.0,18.300018,0.0,0.0,0.0,0.0011551783,9.54197e-21,0.0,81.12023,25.000223,26.675358,96.0,0.067330986,32.654495,241.34453,88.55373,0.0,81.12023,0.11375669,0.0,77.73018,8.330017
9005,19980300.0,0.0,18.299927,14.504944,20.916412,20.20105,21.535461,21.40271,18.299896,18.299896,18.299896,18.299896,0.0,0.03208521,0.03208521,0.049586244,25.0,18.300018,0.0,0.0,0.0,0.001063811,9.54197e-21,0.0,81.12019,25.000225,26.674425,96.0,0.06733428,32.655804,241.34453,88.55372,0.0,81.12019,0.113756664,0.0,77.73014,8.330017
9006,19980360.0,0.0,18.299957,14.506073,20.915405,20.200043,21.534424,21.401733,18.299927,18.299896,18.299896,18.299896,0.0,0.0320852,0.0320852,0.04958623,25.0,18.300018,0.0,0.0,0.0,0.0024474452,9.54197e-21,0.0,81.12015,25.000225,26.6736,96.0,0.06733717,32.65696,241.34453,88.5537,0.0,81.12015,0.11375663,0.0,77.7301,8.330017
9007,19980420.0,0.0,18.299988,14.507294,20.914398,20.199036,21.533417,21.400757,18.299927,18.299927,18.299927,18.299896,0.0,0.032085188,0.032085188,0.04958621,25.0,18.300018,0.0,0.0,0.0,0.0028960423,9.54197e-21,0.0,81.12012,25.000227,26.673004,96.0,0.067339264,32.657795,241.34454,88.553696,0.0,81.12012,0.11375659,0.0,77.730064,8.330017
9008,19980480.0,0.0,18.299988,14.508545,20.913422,20.198029,21.53241,21.39978,18.299957,18.299927,18.299927,18.299927,0.0,0.032085173,0.032085173,0.049586188,25.0,18.300018,0.0,0.0,0.0,0.002046094,9.54197e-21,0.0,81.12009,25.00023,26.672619,96.0,0.0673406,32.658337,241.34454,88.55369,0.0,81.12009,0.11375654,0.0,77.73004,8.330017
9009,19980540.0,0.0,18.299988,14.509857,20.912415,20.197052,21.531403,21.398804,18.299988,18.299957,18.299957,18.299927,0.0,0.03208516,0.03208516,0.049586166,25.0,18.300018,0.0,0.0,0.0,0.0012977741,9.54197e-21,0.0,81.12006,25.000233,26.672342,96.0,0.06734155,32.658722,241.34454,88.55367,0.0,81.12006,0.11375649,0.0,77.73002,8.330017
9010,19980600.0,0.0,18.299988,14.51123,20.911438,20.196075,21.530396,21.397827,18.299988,18.299957,18.299957,18.299957,0.0,0.03208515,0.03208515,0.049586147,25.0,18.300018,0.0,0.0,0.0,0.00036437908,9.54197e-21,0.0,81.12004,25.00023,26.672203,96.0,0.06734203,32.65892,241.34456,88.55366,0.0,81.12004,0.113756455,0.0,77.73,8.330017
9011,19980660.0,0.0,18.300018,14.512604,20.910492,20.19519,21.529388,21.396881,18.299988,18.299988,18.299988,18.299957,0.0,0.03208514,0.03208514,0.049586125,25.0,18.300018,0.0,0.0,0.0,0.0016656544,9.54197e-21,0.0,81.12003,25.000225,26.672094,96.0,0.06734238,32.659065,241.34456,88.55364,0.0,81.12003,0.1137564,0.0,77.729996,8.330017
9012,19980720.0,0.0,18.300049,14.514069,20.909576,20.194305,21.528381,21.395966,18.300018,18.299988,18.299988,18.299988,0.0,0.032085128,0.032085128,0.049586106,25.0,18.300018,0.0,0.0,0.0,0.0025576504,9.54197e-21,0.0,81.120026,25.000221,26.672157,96.0,0.06734214,32.65898,241.34456,88.55363,0.0,81.120026,0.113756366,0.0,77.72999,8.330017
9013,19980780.0,0.0,18.300049,14.515564,20.90863,20.19342,21.527374,21.39502,18.300018,18.299988,18.299988,18.299988,0.0,0.032085117,0.032085117,0.049586084,25.0,18.300018,0.0,0.0,0.0,0.002130361,9.54197e-21,0.0,81.120026,25.000217,26.672417,96.0,0.06734119,32.658615,241.34456,88.55361,0.0,81.120026,0.113756314,0.0,77.72999,8.330017
9014,19980840.0,0.0,18.300049,14.51709,20.907715,20.192566,21.526367,21.394073,18.300049,18.300018,18.300018,18.300018,0.0,0.032085102,0.032085102,0.04958606,25.0,18.300018,0.0,0.0,0.0,0.0010801295,9.54197e-21,0.0,81.12003,25.000212,26.67282,96.0,0.06733974,32.65805,241.34456,88.5536,0.0,81.12003,0.11375627,0.0,77.729996,8.330017
9015,19980900.0,0.0,18.300049,14.518646,20.9068,20.191711,21.52539,21.393158,18.300049,18.300018,18.300018,18.300018,0.0,0.03208509,0.03208509,0.049586043,25.0,18.300018,0.0,0.0,0.0,0.00043703878,9.54197e-21,0.0,81.12004,25.000204,26.673285,96.0,0.067338064,32.6574,241.34457,88.55358,0.0,81.12004,0.11375623,0.0,77.73,8.330017
9016,19980960.0,0.0,18.30008,14.520233,20.905914,20.190948,21.524384,21.392242,18.300049,18.300049,18.300049,18.300049,0.0,0.03208508,0.03208508,0.049586024,25.0,18.300018,0.0,0.0,0.0,0.0011040649,9.54197e-21,0.0,81.120056,25.000195,26.673838,96.0,0.06733609,32.656628,241.34457,88.55356,0.0,81.120056,0.113756195,0.0,77.73002,8.330017
9017,19981020.0,0.0,18.30011,14.521881,20.90506,20.190186,21.523376,21.391357,18.30008,18.300049,18.300049,18.300049,0.0,0.032085072,0.032085072,0.049586006,25.0,18.300018,0.0,0.0,0.0,0.0018535752,9.54197e-21,0.0,81.12007,25.000183,26.674503,96.0,0.06733372,32.655697,241.34457,88.55354,0.0,81.12007,0.11375616,0.0,77.730034,8.330017
9018,19981080.0,0.0,18.30011,14.52356,20.904175,20.189423,21.5224,21.390442,18.30008,18.300049,18.300049,18.300049,0.0,0.03208506,0.03208506,0.04958599,25.0,18.300018,0.0,0.0,0.0,0.002044263,9.54197e-21,0.0,81.1201,25.000174,26.67529,96.0,0.06733091,32.654594,241.34457,88.55353,0.0,81.1201,0.11375612,0.0,77.73006,8.330017
9019,19981140.0,0.0,18.30011,14.525269,20.90332,20.18866,21.521393,21.389557,18.30008,18.30008,18.30008,18.30008,0.0,0.03208505,0.03208505,0.049585972,25.0,18.300018,0.0,0.0,0.0,0.0013646255,9.54197e-21,0.0,81.12013,25.000162,26.676226,96.0,0.06732758,32.653282,241.34457,88.553505,0.0,81.12013,0.11375607,0.0,77.73009,8.330017
9020,19981200.0,0.0,18.30011,14.526978,20.902466,20.187897,21.520416,21.388641,18.30011,18.30008,18.30008,18.30008,0.0,0.032085042,0.032085042,0.049585957,25.0,18.300018,0.0,0.0,0.0,0.000525403,9.54197e-21,0.0,81.12017,25.00015,26.677244,96.0,0.067323945,32.651855,241.34459,88.55349,0.0,81.12017,0.113756046,0.0,77.730125,8.330017
9021,19981260.0,0.0,18.30014,14.528748,20.901642,20.187256,21.51944,21.387787,18.30011,18.30011,18.30011,18.30008,0.0,0.03208503,0.03208503,0.049585942,25.0,18.300018,0.0,0.0,0.0,0.0010080428,9.54197e-21,0.0,81.12021,25.000137,26.678324,96.0,0.067320116,32.65035,241.34459,88.553474,0.0,81.12021,0.11375601,0.0,77.73016,8.330017
9022,19981320.0,0.0,18.30014,14.530548,20.900848,20.186584,21.518433,21.386902,18.30011,18.30011,18.30011,18.30011,0.0,0.032085024,0.032085024,0.049585927,25.0,18.300018,0.0,0.0,0.0,0.001615434,9.54197e-21,0.0,81.12025,25.000122,26.679493,96.0,0.06731596,32.64871,241.34459,88.55346,0.0,81.12025,0.11375597,0.0,77.7302,8.330017
9023,19981380.0,0.0,18.30014,14.532349,20.900024,20.185944,21.517456,21.386047,18.30014,18.30011,18.30011,18.30011,0.0,0.032085013,0.032085013,0.049585912,25.0,18.300018,0.0,0.0,0.0,0.0013584852,9.54197e-21,0.0,81.12029,25.00011,26.680788,96.0,0.067311354,32.646896,241.34459,88.553444,0.0,81.12029,0.11375594,0.0,77.73025,8.330017
9024,19981440.0,0.0,18.30017,14.53418,20.899231,20.185272,21.51648,21.385162,18.30014,18.30011,18.30011,18.30011,0.0,0.032085005,0.032085005,0.0495859,25.0,18.300018,0.0,0.0,0.0,0.0009834993,9.54197e-21,0.0,81.120346,25.000097,26.682154,96.0,0.06730651,32.64499,241.34459,88.55342,0.0,81.120346,0.11375592,0.0,77.7303,8.330017
9025,19981500.0,0.0,18.30014,14.536041,20.898438,20.184631,21.515503,21.384308,18.30014,18.30014,18.30014,18.30014,0.0,0.032085,0.032085,0.04958589,25.0,18.300018,0.0,0.0,0.0,0.0002231451,9.54197e-21,0.0,81.1204,25.000084,26.683605,96.0,0.067301355,32.642952,241.34459,88.553406,0.0,81.1204,0.11375588,0.0,77.730354,8.330017
9026,19981560.0,0.0,18.30017,14.537903,20.897675,20.184082,21.514526,21.383453,18.30014,18.30014,18.30014,18.30014,0.0,0.032084994,0.032084994,0.049585875,25.0,18.300018,0.0,0.0,0.0,0.0009854253,9.54197e-21,0.0,81.12045,25.000069,26.68508,96.0,0.06729612,32.640884,241.34459,88.55339,0.0,81.12045,0.11375587,0.0,77.73041,8.330017
9027,19981620.0,0.0,18.300201,14.539795,20.896912,20.183533,21.51355,21.38263,18.30017,18.30014,18.30014,18.30014,0.0,0.032084987,0.032084987,0.049585868,25.0,18.300018,0.0,0.0,0.0,0.0015138128,9.54197e-21,0.0,81.120514,25.000055,26.686653,96.0,0.067290545,32.638687,241.34459,88.553375,0.0,81.120514,0.113755845,0.0,77.73047,8.330017
9028,19981680.0,0.0,18.300201,14.541687,20.89618,20.182983,21.512604,21.381775,18.30017,18.30017,18.30017,18.30014,0.0,0.032084983,0.032084983,0.049585856,25.0,18.300018,0.0,0.0,0.0,0.0011405312,9.54197e-21,0.0,81.12058,25.000042,26.688341,96.0,0.06728456,32.636326,241.34459,88.55337,0.0,81.12058,0.11375582,0.0,77.73052,8.330017
9029,19981740.0,0.0,18.30017,14.54361,20.895416,20.182434,21.511627,21.38095,18.30017,18.30017,18.30017,18.30017,0.0,0.032084975,0.032084975,0.049585845,25.0,18.300018,0.0,0.0,0.0,0.0003860401,9.54197e-21,0.0,81.12064,25.00003,26.690092,96.0,0.06727834,32.63387,241.34459,88.55335,0.0,81.12064,0.11375579,0.0,77.73059,8.330017
9030,19981800.0,0.0,18.30017,14.545532,20.894684,20.181885,21.510681,21.380127,18.30017,18.30017,18.30017,18.30017,0.0,0.03208497,0.03208497,0.049585838,25.0,18.300018,0.0,0.0,0.0,0.00022850171,9.54197e-21,0.0,81.12071,25.000017,26.691875,96.0,0.067272015,32.631374,241.34459,88.55334,0.0,81.12071,0.113755785,0.0,77.73065,8.330017
9031,19981860.0,0.0,18.300232,14.547485,20.894043,20.18155,21.509705,21.379333,18.300201,18.30017,18.30017,18.30017,0.0,0.032084968,0.032084968,0.049585834,25.0,18.300018,0.0,0.0,0.0,0.0021921308,9.54197e-21,0.0,81.12078,25.000006,26.693699,96.0,0.067265555,32.62882,241.34459,88.55333,0.0,81.12078,0.11375577,0.0,77.73072,8.330017
9032,19981920.0,0.0,18.300262,14.549438,20.893402,20.181244,21.508759,21.37857,18.300201,18.30017,18.30017,18.30017,0.0,0.03208496,0.03208496,0.049585823,25.0,18.300018,0.0,0.0,0.0,0.0030428013,9.54197e-21,0.0,81.12086,24.999998,26.695724,96.0,0.067258365,32.62598,241.34459,88.553314,0.0,81.12086,0.11375575,0.0,77.73079,8.330017
9033,19981980.0,0.0,18.300262,14.551392,20.892792,20.180908,21.507782,21.377777,18.300201,18.300201,18.300201,18.300201,0.0,0.032084953,0.032084953,0.04958581,25.0,18.300018,0.0,0.0,0.0,0.002705161,9.54197e-21,0.0,81.12093,24.99999,26.697874,96.0,0.06725074,32.622974,241.34459,88.55331,0.0,81.12093,0.11375572,0.0,77.730865,8.330017
9034,19982040.0,0.0,18.300232,14.553345,20.89215,20.180603,21.506836,21.377014,18.300232,18.300201,18.300201,18.300201,0.0,0.03208495,0.03208495,0.0495858,25.0,18.300018,0.0,0.0,0.0,0.00014672524,9.54197e-21,0.0,81.12101,24.999989,26.700222,96.0,0.06724242,32.619686,241.34459,88.5533,0.0,81.12101,0.113755696,0.0,77.73094,8.330017
9035,19982100.0,0.0,18.300201,14.555298,20.89154,20.180267,21.50589,21.37622,18.300232,18.300232,18.300232,18.300201,0.0,0.032084942,0.032084942,0.04958579,25.0,18.300018,0.0,0.0,0.0,-0.000744679,9.54197e-21,0.0,81.12109,24.999979,26.702477,96.0,0.06723443,32.616535,241.34459,88.55328,0.0,81.12109,0.11375567,0.0,77.73102,8.330017
9036,19982160.0,0.0,18.300262,14.557251,20.891022,20.180206,21.504944,21.375519,18.300232,18.300232,18.300232,18.300232,0.0,0.03208494,0.03208494,0.049585782,25.0,18.300018,0.0,0.0,0.0,0.0015890707,9.54197e-21,0.0,81.12118,24.999968,26.70473,96.0,0.067226455,32.61338,241.34459,88.553276,0.0,81.12118,0.11375566,0.0,77.7311,8.330017
9037,19982220.0,0.0,18.300293,14.559235,20.890503,20.180115,21.503998,21.374786,18.300232,18.300232,18.300232,18.300232,0.0,0.03208493,0.03208493,0.04958577,25.0,18.300018,0.0,0.0,0.0,0.0029742236,9.54197e-21,0.0,81.12126,24.999962,26.707151,96.0,0.06721785,32.609985,241.34459,88.55326,0.0,81.12126,0.113755636,0.0,77.731186,8.330017
9038,19982280.0,0.0,18.300293,14.561188,20.890015,20.180023,21.503052,21.374084,18.300262,18.300232,18.300232,18.300232,0.0,0.032084923,0.032084923,0.049585763,25.0,18.300018,0.0,0.0,0.0,0.0016490415,9.54197e-21,0.0,81.12135,24.999958,26.709778,96.0,0.067208536,32.60631,241.34459,88.55325,0.0,81.12135,0.113755606,0.0,77.73127,8.330017
9039,19982340.0,0.0,18.300262,14.563141,20.889496,20.179932,21.502106,21.373383,18.300262,18.300262,18.300262,18.300262,0.0,0.032084916,0.032084916,0.04958575,25.0,18.300018,0.0,0.0,0.0,0.000292552,9.54197e-21,0.0,81.121445,24.999954,26.712414,96.0,0.06719919,32.60262,241.34459,88.553246,0.0,81.121445,0.113755584,0.0,77.73136,8.330017
9040,19982400.0,0.0,18.300232,14.565094,20.889008,20.17987,21.50119,21.37265,18.300262,18.300262,18.300262,18.300262,0.0,0.032084912,0.032084912,0.04958574,25.0,18.300018,0.0,0.0,0.0,-0.0017750276,9.54197e-21,0.0,81.12154,24.999947,26.71511,96.0,0.067189634,32.598843,241.34459,88.55324,0.0,81.12154,0.11375556,0.0,77.731445,8.330017
9041,19982460.0,0.0,18.300293,14.567017,20.88861,20.179993,21.500244,21.37201,18.300262,18.300262,18.300262,18.300262,0.0,0.03208491,0.03208491,0.049585734,25.0,18.300018,0.0,0.0,0.0,0.0009696943,9.54197e-21,0.0,81.121635,24.999935,26.717678,96.0,0.06718053,32.595253,241.34459,88.55322,0.0,81.121635,0.11375555,0.0,77.731544,8.330017
9042,19982520.0,0.0,18.300323,14.56897,20.888214,20.180145,21.499329,21.371338,18.300262,18.300262,18.300262,18.300262,0.0,0.032084905,0.032084905,0.049585726,25.0,18.300018,0.0,0.0,0.0,0.0028314923,9.54197e-21,0.0,81.121735,24.999926,26.72038,96.0,0.067170955,32.59147,241.34459,88.553215,0.0,81.121735,0.11375553,0.0,77.731636,8.330017
9043,19982580.0,0.0,18.300323,14.570862,20.887848,20.180298,21.498413,21.370697,18.300293,18.300262,18.300262,18.300262,0.0,0.032084897,0.032084897,0.049585715,25.0,18.300018,0.0,0.0,0.0,0.0018323893,9.54197e-21,0.0,81.12184,24.999922,26.723286,96.0,0.06716064,32.5874,241.34459,88.55321,0.0,81.12184,0.11375551,0.0,77.731735,8.330017
9044,19982640.0,0.0,18.300293,14.572784,20.887451,20.18042,21.497498,21.370056,18.300293,18.300293,18.300293,18.300293,0.0,0.032084893,0.032084893,0.049585707,25.0,18.300018,0.0,0.0,0.0,-0.00043357565,9.54197e-21,0.0,81.12194,24.999918,26.726269,96.0,0.06715007,32.58322,241.34459,88.5532,0.0,81.12194,0.113755494,0.0,77.731834,8.330017
9045,19982700.0,0.0,18.300293,14.5746765,20.887085,20.180573,21.496582,21.369415,18.300293,18.300293,18.300293,18.300293,0.0,0.032084893,0.032084893,0.049585704,25.0,18.300018,0.0,0.0,0.0,-0.0007199973,9.54197e-21,0.0,81.12205,24.999907,26.72908,96.0,0.06714011,32.57929,241.34457,88.553185,0.0,81.12205,0.11375549,0.0,77.73193,8.330017
9046,19982760.0,0.0,18.300323,14.576538,20.88681,20.180939,21.495667,21.368805,18.300293,18.300293,18.300293,18.300293,0.0,0.03208489,0.03208489,0.049585696,25.0,18.300018,0.0,0.0,0.0,0.001000642,9.54197e-21,0.0,81.122154,24.999897,26.731977,96.0,0.06712985,32.575233,241.34457,88.55318,0.0,81.122154,0.11375547,0.0,77.73205,8.330017
9047,19982820.0,0.0,18.300323,14.5784,20.886536,20.181305,21.494751,21.368225,18.300293,18.300293,18.300293,18.300293,0.0,0.032084882,0.032084882,0.04958569,25.0,18.300018,0.0,0.0,0.0,0.0018753025,9.54197e-21,0.0,81.12226,24.99989,26.734972,96.0,0.067119226,32.571037,241.34457,88.55317,0.0,81.12226,0.11375546,0.0,77.73215,8.330017
9048,19982880.0,0.0,18.300323,14.580231,20.886292,20.18164,21.493835,21.367645,18.300293,18.300293,18.300293,18.300293,0.0,0.03208488,0.03208488,0.049585685,25.0,18.300018,0.0,0.0,0.0,0.0017032073,9.54197e-21,0.0,81.122375,24.999882,26.738018,96.0,0.06710844,32.566776,241.34457,88.55316,0.0,81.122375,0.11375545,0.0,77.732254,8.330017
9049,19982940.0,0.0,18.300293,14.582062,20.886017,20.182007,21.49295,21.367035,18.300323,18.300293,18.300293,18.300293,0.0,0.032084875,0.032084875,0.049585678,25.0,18.300018,0.0,0.0,0.0,-0.0003532911,9.54197e-21,0.0,81.12249,24.999878,26.741177,96.0,0.06709723,32.56235,241.34457,88.553154,0.0,81.12249,0.113755435,0.0,77.73236,8.330017
9050,19983000.0,0.0,18.300293,14.583832,20.885742,20.182373,21.492065,21.366455,18.300323,18.300323,18.300323,18.300293,0.0,0.032084875,0.032084875,0.049585674,25.0,18.300018,0.0,0.0,0.0,-0.0011398238,9.54197e-21,0.0,81.122604,24.999868,26.744196,96.0,0.06708653,32.558125,241.34457,88.55315,0.0,81.122604,0.11375542,0.0,77.732475,8.330017
9051,19983060.0,0.0,18.300323,14.585602,20.88559,20.182922,21.49118,21.365936,18.300323,18.300323,18.300323,18.300323,0.0,0.032084875,0.032084875,0.049585674,25.0,18.300018,0.0,0.0,0.0,0.0009068998,9.54197e-21,0.0,81.12271,24.999857,26.747196,96.0,0.0670759,32.553925,241.34457,88.55314,0.0,81.12271,0.11375542,0.0,77.73258,8.330017
9052,19983120.0,0.0,18.300354,14.587341,20.885437,20.183502,21.490295,21.365417,18.300323,18.300323,18.300323,18.300323,0.0,0.03208487,0.03208487,0.04958567,25.0,18.300018,0.0,0.0,0.0,0.0019479265,9.54197e-21,0.0,81.122826,24.99985,26.750301,96.0,0.06706489,32.549576,241.34456,88.55313,0.0,81.122826,0.11375541,0.0,77.73269,8.330017
9053,19983180.0,0.0,18.300323,14.58905,20.885315,20.184082,21.48941,21.364899,18.300323,18.300323,18.300323,18.300323,0.0,0.03208487,0.03208487,0.049585667,25.0,18.300018,0.0,0.0,0.0,0.0006451023,9.54197e-21,0.0,81.12295,24.999846,26.753527,96.0,0.06705346,32.545063,241.34456,88.55313,0.0,81.12295,0.11375541,0.0,77.7328,8.330017
9054,19983240.0,0.0,18.300323,14.590698,20.885162,20.184631,21.488525,21.36435,18.300323,18.300323,18.300323,18.300323,0.0,0.032084867,0.032084867,0.049585663,25.0,18.300018,0.0,0.0,0.0,-0.0006077842,9.54197e-21,0.0,81.12306,24.999838,26.756691,96.0,0.06704224,32.54063,241.34456,88.55312,0.0,81.12306,0.1137554,0.0,77.73292,8.330017
9055,19983300.0,0.0,18.300262,14.592346,20.88501,20.185211,21.48764,21.36383,18.300323,18.300323,18.300323,18.300323,0.0,0.032084867,0.032084867,0.049585663,25.0,18.300018,0.0,0.0,0.0,-0.0023758148,9.54197e-21,0.0,81.12318,24.99983,26.759846,96.0,0.06703107,32.536217,241.34456,88.553116,0.0,81.12318,0.1137554,0.0,77.733025,8.330017
9056,19983360.0,0.0,18.300323,14.593964,20.884949,20.185974,21.486786,21.363373,18.300323,18.300323,18.300323,18.300323,0.0,0.032084867,0.032084867,0.049585667,25.0,18.300018,0.0,0.0,0.0,0.00043418948,9.54197e-21,0.0,81.1233,24.999819,26.76282,96.0,0.06702053,32.53205,241.34456,88.55311,0.0,81.1233,0.1137554,0.0,77.73314,8.330017
9057,19983420.0,0.0,18.300354,14.59552,20.884918,20.186768,21.485931,21.362915,18.300323,18.300323,18.300323,18.300323,0.0,0.032084867,0.032084867,0.049585667,25.0,18.300018,0.0,0.0,0.0,0.0021804872,9.54197e-21,0.0,81.12341,24.99981,26.765886,96.0,0.06700967,32.527763,241.34454,88.55311,0.0,81.12341,0.1137554,0.0,77.733246,8.330017
9058,19983480.0,0.0,18.300323,14.597076,20.884888,20.18753,21.485077,21.362457,18.300323,18.300323,18.300323,18.300323,0.0,0.032084867,0.032084867,0.049585667,25.0,18.300018,0.0,0.0,0.0,0.0010099014,9.54197e-21,0.0,81.12353,24.999807,26.769098,96.0,0.06699828,32.523262,241.34454,88.55311,0.0,81.12353,0.1137554,0.0,77.73336,8.330017
9059,19983540.0,0.0,18.300293,14.598541,20.884857,20.188293,21.484222,21.362,18.300323,18.300323,18.300323,18.300323,0.0,0.032084867,0.032084867,0.049585663,25.0,18.300018,0.0,0.0,0.0,-0.0012913839,9.54197e-21,0.0,81.12364,24.999804,26.772314,96.0,0.06698688,32.51876,241.34454,88.5531,0.0,81.12364,0.1137554,0.0,77.733475,8.330017
9060,19983600.0,0.0,18.300293,14.600006,20.884827,20.189026,21.483368,21.361542,18.300323,18.300323,18.300323,18.300323,0.0,0.03208487,0.03208487,0.04958567,25.0,18.300018,0.0,0.0,0.0,-0.001596583,9.54197e-21,0.0,81.12376,24.999794,26.775173,96.0,0.06697676,32.51476,241.34454,88.5531,0.0,81.12376,0.11375541,0.0,77.73358,8.330017
9061,19983660.0,0.0,18.2583,14.601318,20.819672,20.222229,21.483765,21.362305,18.298035,18.29834,18.29834,27.800812,0.0,0.028934937,0.028934937,0.059648395,25.0,18.300018,0.0,0.0,0.0,-1.8689055,9.54197e-21,0.0,81.81113,21.06363,26.755575,96.0,0.069091365,32.542194,241.28404,87.334694,0.0,81.81113,0.117485456,100.0,85.74253,8.330017
9062,19983720.0,0.0,18.261139,14.6024475,20.773895,20.309692,21.485565,21.36435,18.281433,18.29303,18.29303,32.293488,0.0,0.025782047,0.025782047,0.071653314,25.0,18.300018,0.0,0.0,0.0,-1.8929318,9.54197e-21,0.0,85.22145,16.2526,26.517328,96.0,0.073110774,32.87574,241.10251,86.114944,0.0,85.22145,0.12321203,100.0,98.03136,8.330017
9063,19983780.0,0.0,18.359894,14.603394,20.85254,20.421783,21.487488,21.366486,18.277557,18.28601,18.28601,33.962128,0.0,0.02724209,0.02724209,0.07134979,25.0,18.300018,0.0,0.0,0.0,4.362432,9.54197e-21,0.0,88.11167,15.415877,26.221975,96.0,0.075659804,33.289234,240.9322,86.34881,0.0,88.11167,0.12583324,100.0,99.8862,8.330017
9064,19983840.0,2.0,18.368286,14.6041565,20.934052,20.541351,21.48877,21.368073,18.309021,18.289154,18.289154,34.80493,0.0,0.029049309,0.029049309,0.07181325,35.666668,18.300018,0.0,0.0,0.0,4.0915117,9.54197e-21,0.0,89.61905,15.898543,26.423105,96.0,0.07715956,33.007652,240.56221,87.77941,0.0,89.61905,0.12991291,100.0,99.999535,8.330017
9065,19983900.0,2.0,18.31308,14.604736,21.008484,20.666077,21.489532,21.369171,18.333282,18.30484,18.30484,35.03586,0.0,0.03072225,0.03072225,0.07410996,46.333332,18.300018,0.0,0.0,0.0,-0.8573374,9.54197e-21,0.0,90.24458,17.093237,26.901627,96.0,0.078403726,32.337723,240.0411,90.08682,0.0,90.24458,0.13555738,100.0,100.000015,8.330017
9066,19983960.0,2.0,18.292297,14.605164,21.076172,20.789581,21.489716,21.369751,18.325256,18.3172,18.3172,34.759308,0.0,0.032255538,0.032255538,0.078030065,57.0,18.300018,0.0,0.0,0.0,-2.5031347,9.54197e-21,0.0,90.15098,18.8956,27.152908,96.0,0.08119038,31.985928,239.44,93.163246,0.0,90.15098,0.14254485,100.0,100.0,8.330017
9067,19984020.0,1.0,18.314362,14.605408,21.141693,20.914612,21.48944,21.369904,18.310425,18.317871,18.317871,34.088013,0.0,0.03355487,0.03355487,0.083191246,65.333336,18.300018,0.0,0.0,0.0,-0.2035042,9.54197e-21,0.0,89.4236,21.215578,27.178951,96.0,0.085275955,31.949467,238.8832,96.811874,0.0,89.4236,0.15030572,100.0,100.0,8.330017
9068,19984080.0,1.0,18.326874,14.605499,21.206635,21.039337,21.48877,21.36972,18.31076,18.315125,18.315125,33.168427,0.0,0.03462391,0.03462391,0.08952903,73.666664,18.300018,0.0,0.0,0.0,1.0755906,9.54197e-21,0.0,88.19451,24.12745,27.268082,96.0,0.08947254,31.824684,238.48926,101.083244,0.0,88.19451,0.1587835,100.0,100.0,8.330017
9069,19984140.0,1.0,18.319427,14.605469,21.272034,21.162231,21.487762,21.369232,18.31717,18.316193,18.316193,32.11441,0.0,0.035446517,0.035446517,0.09699563,82.0,18.300018,0.0,0.0,0.0,0.1448189,9.54197e-21,0.0,86.57164,27.703161,27.469736,96.0,0.09348792,31.54237,238.4443,106.02387,0.0,86.57164,0.1678965,100.0,100.0,8.330017
9070,19984200.0,1.0,18.318115,14.605286,21.339935,21.28128,21.48645,21.368439,18.317383,18.319183,18.319183,31.090912,0.0,0.037047926,0.037047926,0.10263116,90.333336,18.300018,0.0,0.0,0.0,-0.16508147,9.54197e-21,0.0,84.50981,33.18297,27.650526,96.0,0.09740135,31.28926,239.00658,112.20816,0.0,84.50981,0.17673962,100.0,97.913536,8.330017
9071,19984260.0,1.0,18.318878,14.605011,21.402924,21.387634,21.48526,21.36795,18.317657,18.323303,18.323303,30.643005,0.0,0.04059232,0.04059232,0.10019434,98.666664,18.300018,0.0,0.0,0.0,0.07021958,9.54197e-21,0.0,80.80219,45.54099,27.825333,96.0,0.09907656,31.044535,240.26749,121.76697,0.0,80.80219,0.18141124,100.0,89.95932,8.330017
9072,19984320.0,1.0,18.31363,14.604584,21.453796,21.485931,21.482788,21.366333,18.319092,18.330688,18.330688,31.089111,0.0,0.043814003,0.043814003,0.08865243,107.0,18.300018,0.0,0.0,0.0,-0.1691924,9.54197e-21,0.0,75.16535,70.65257,28.022564,96.0,0.09547452,30.76841,241.57156,136.4589,0.0,75.16535,0.17634857,100.0,78.40941,8.330017
9073,19984380.0,0.0,18.309052,14.604034,21.4917,21.570557,21.47995,21.364319,18.317993,18.334564,18.334564,28.431305,0.0,0.042335395,0.042335395,0.07682705,103.0,18.300018,0.0,0.0,0.0,-0.3586924,9.54197e-21,0.0,69.45213,97.87166,28.20291,96.0,0.08688238,30.515924,241.41139,148.24681,0.0,69.45213,0.16154039,0.0,69.92698,8.330017
9074,19984440.0,0.0,18.2995,14.603424,21.503754,21.600586,21.477966,21.363098,18.314148,18.331085,18.331085,23.02008,0.0,0.03955047,0.03955047,0.068243824,99.0,18.300018,0.0,0.0,0.0,-0.74990183,9.54197e-21,0.0,65.77145,114.174355,28.331858,96.0,0.0789317,30.3354,240.58693,152.57216,0.0,65.77145,0.1473672,0.0,65.11005,8.330017
9075,19984500.0,0.0,18.296082,14.602692,21.503143,21.602814,21.476898,21.362701,18.308044,18.323486,18.323486,20.68393,0.0,0.03702289,0.03702289,0.06169276,95.0,18.300018,0.0,0.0,0.0,-0.64878666,9.54197e-21,0.0,63.487595,121.143,28.386703,96.0,0.072662614,30.258617,239.7116,151.92899,0.0,63.487595,0.1357448,0.0,62.09321,8.330017
9076,19984560.0,0.0,18.298126,14.601868,21.49765,21.592316,21.476868,21.36322,18.303284,18.314636,18.314636,19.575226,0.0,0.03504543,0.03504543,0.057009708,91.0,18.300018,0.0,0.0,0.0,-0.23838495,9.54197e-21,0.0,62.1828,121.52149,28.394976,96.0,0.06813546,30.247032,239.05423,148.58755,0.0,62.1828,0.12709692,0.0,60.296947,8.330017
9077,19984620.0,0.0,18.300018,14.600983,21.490967,21.57788,21.477386,21.364227,18.301239,18.307129,18.307129,19.011536,0.0,0.033604436,0.033604436,0.053725768,87.0,18.300018,0.0,0.0,0.0,0.0012843807,9.54197e-21,0.0,61.55561,118.05988,28.39463,96.0,0.064927846,30.247519,238.6475,144.1108,0.0,61.55561,0.12092577,0.0,59.3256,8.330017
9078,19984680.0,0.0,18.299316,14.600006,21.48407,21.56195,21.478333,21.365631,18.300781,18.301971,18.301971,18.70691,0.0,0.032591064,0.032591064,0.05138637,83.0,18.300018,0.0,0.0,0.0,-0.014193668,9.54197e-21,0.0,61.386513,112.695435,28.399096,96.0,0.062638246,30.241266,238.45032,139.35265,0.0,61.386513,0.11655674,0.0,58.935513,8.330017
9079,19984740.0,0.0,18.297882,14.5989685,21.477325,21.545502,21.479553,21.367249,18.300354,18.298645,18.298645,18.534698,0.0,0.03188497,0.03188497,0.049762595,79.0,18.300018,0.0,0.0,0.0,-0.09074706,9.54197e-21,0.0,61.527843,106.491,28.401037,96.0,0.06104988,30.238544,238.40598,134.70357,0.0,61.527843,0.113519676,0.0,58.950867,8.330017
9080,19984800.0,0.0,18.297546,14.5979,21.470764,21.5289,21.480957,21.36905,18.299591,18.296417,18.296417,18.43451,0.0,0.031396236,0.031396236,0.048660908,75.0,18.300018,0.0,0.0,0.0,-0.09035789,9.54197e-21,0.0,61.881126,100.05178,28.393814,96.0,0.059992667,30.24866,238.46422,130.32861,0.0,61.881126,0.111440614,0.0,59.23531,8.330017
9081,19984860.0,0.0,18.29837,14.596771,21.46466,21.512787,21.482697,21.371094,18.29892,18.294891,18.294891,18.377075,0.0,0.031063085,0.031063085,0.047939118,71.0,18.300018,0.0,0.0,0.0,-0.021827562,9.54197e-21,0.0,62.3849,93.68873,28.379473,96.0,0.05932017,30.268738,238.58759,126.27678,0.0,62.3849,0.110052966,0.0,59.702755,8.330017
9082,19984920.0,0.0,18.299042,14.595581,21.45874,21.496765,21.484528,21.3732,18.298645,18.293915,18.293915,18.343018,0.0,0.03083593,0.03083593,0.047468714,67.0,18.300018,0.0,0.0,0.0,0.028310293,9.54197e-21,0.0,62.98874,87.58793,28.364351,96.0,0.058891162,30.28991,238.7506,122.55064,0.0,62.98874,0.10912887,0.0,60.284603,8.330017
9083,19984980.0,0.0,18.298859,14.594391,21.452942,21.480804,21.48639,21.375366,18.298737,18.293488,18.293488,18.32254,0.0,0.030678537,0.030678537,0.047160447,63.0,18.300018,0.0,0.0,0.0,0.01767906,9.54197e-21,0.0,63.65993,81.815796,28.351835,96.0,0.05860994,30.30743,238.9372,119.11846,0.0,63.65993,0.10850659,0.0,60.938847,8.330017
9084,19985040.0,0.0,18.298279,14.59314,21.447205,21.464935,21.488312,21.377594,18.298798,18.293427,18.293427,18.310577,0.0,0.030567618,0.030567618,0.046956003,59.0,18.300018,0.0,0.0,0.0,-0.01795324,9.54197e-21,0.0,64.380356,76.378975,28.34007,96.0,0.058428895,30.323898,239.1375,115.941185,0.0,64.380356,0.108081296,0.0,61.64285,8.330017
9085,19985100.0,0.0,18.298004,14.591919,21.441528,21.449158,21.490265,21.379822,18.298676,18.293518,18.293518,18.303589,0.0,0.030485218,0.030485218,0.046808176,55.0,18.300018,0.0,0.0,0.0,-0.031654406,9.54197e-21,0.0,65.13747,71.265076,28.326324,96.0,0.05831338,30.343147,239.34593,112.97967,0.0,65.13747,0.10776883,0.0,62.382805,8.330017
9086,19985160.0,0.0,18.298523,14.590637,21.43637,21.43454,21.49237,21.38211,18.298462,18.29361,18.29361,18.299408,0.0,0.030416258,0.030416258,0.046687435,51.0,18.300018,0.0,0.0,0.0,-0.00018906465,9.54197e-21,0.0,65.92487,66.438034,28.310102,96.0,0.058234878,30.365858,239.56007,110.19269,0.0,65.92487,0.10751068,0.0,63.152386,8.330017
9087,19985220.0,0.0,18.29895,14.589386,21.431305,21.419983,21.494476,21.3844,18.298462,18.293732,18.293732,18.296875,0.0,0.030350285,0.030350285,0.046572972,47.0,18.300018,0.0,0.0,0.0,0.0254201,9.54197e-21,0.0,66.74168,61.85675,28.294647,96.0,0.058159906,30.387493,239.77997,107.54301,0.0,66.74168,0.10726463,0.0,63.95042,8.330017
9088,19985280.0,0.0,18.29895,14.588165,21.4263,21.405548,21.496582,21.386719,18.298615,18.293915,18.293915,18.295532,0.0,0.030281348,0.030281348,0.04645368,43.0,18.300018,0.0,0.0,0.0,0.023077238,9.54197e-21,0.0,67.58973,57.492508,28.281322,96.0,0.058071915,30.406147,240.005,105.0076,0.0,67.58973,0.10700793,0.0,64.77881,8.330017
9089,19985340.0,0.0,18.298706,14.586914,21.421356,21.391235,21.498749,21.389038,18.298767,18.294159,18.294159,18.2948,0.0,0.030202717,0.030202717,0.046317264,39.0,18.300018,0.0,0.0,0.0,0.005052357,9.54197e-21,0.0,68.474976,53.30379,28.269451,96.0,0.05795945,30.422766,240.2364,102.55541,0.0,68.474976,0.10671437,0.0,65.64346,8.330017
9090,19985400.0,0.0,18.298553,14.585724,21.416473,21.377014,21.500916,21.391388,18.298828,18.294403,18.294403,18.294464,0.0,0.030110408,0.030110408,0.046156686,35.0,18.300018,0.0,0.0,0.0,-0.007757519,9.54197e-21,0.0,69.40371,49.2696,28.25774,96.0,0.057819184,30.439163,240.47444,100.17085,0.0,69.40371,0.106368884,0.0,66.550674,8.330017
9091,19985460.0,0.0,18.298767,14.584534,21.41217,21.364166,21.503204,21.39383,18.298798,18.294647,18.294647,18.294403,0.0,0.030025003,0.030025003,0.046010565,31.666666,18.300018,0.0,0.0,0.0,-0.00014360851,9.54197e-21,0.0,70.374596,45.475124,28.245602,96.0,0.057695627,30.456158,240.70703,97.929245,0.0,70.374596,0.106053315,0.0,67.49874,8.330017
9092,19985520.0,0.0,18.299042,14.583405,21.40799,21.35141,21.505493,21.39627,18.298828,18.29486,18.29486,18.294464,0.0,0.029931257,0.029931257,0.045849137,28.333334,18.300018,0.0,0.0,0.0,0.013687917,9.54197e-21,0.0,71.38806,41.879498,28.2339,96.0,0.05755321,30.472538,240.93869,95.78788,0.0,71.38806,0.10570454,0.0,68.4878,8.330017
9093,19985580.0,0.0,18.299194,14.582336,21.4039,21.338776,21.507843,21.398743,18.29892,18.295105,18.295105,18.294586,0.0,0.0298218,0.0298218,0.045659747,25.0,18.300018,0.0,0.0,0.0,0.019141067,9.54197e-21,0.0,72.45234,38.450367,28.223478,96.0,0.057374857,30.487133,241.17178,93.72107,0.0,72.45234,0.10529584,0.0,69.52627,8.330017
9094,19985640.0,0.0,18.298706,14.581299,21.39981,21.326263,21.510193,21.401215,18.29895,18.295471,18.295471,18.294952,0.0,0.02982791,0.02982791,0.04568679,25.0,18.300018,0.0,0.0,0.0,-0.010301259,9.54197e-21,0.0,73.53795,35.571747,28.21313,96.0,0.05743145,30.501616,241.34348,92.10379,0.0,73.53795,0.10533858,0.0,70.582825,8.330017
9095,19985700.0,0.0,18.29831,14.580322,21.395752,21.313751,21.512512,21.403687,18.298859,18.295898,18.295898,18.29538,0.0,0.029889489,0.029889489,0.045807134,25.0,18.300018,0.0,0.0,0.0,-0.03099696,9.54197e-21,0.0,74.57951,33.188614,28.201332,96.0,0.057600845,30.518133,241.47202,90.82659,0.0,74.57951,0.10558529,0.0,71.59107,8.330017
9096,19985760.0,0.0,18.298553,14.579437,21.39212,21.302368,21.514893,21.406158,18.298676,18.296234,18.296234,18.295746,0.0,0.029995551,0.029995551,0.04600353,25.0,18.300018,0.0,0.0,0.0,-0.014132128,9.54197e-21,0.0,75.5612,31.233717,28.186794,96.0,0.05786275,30.538486,241.56326,89.83682,0.0,75.5612,0.10598878,0.0,72.537056,8.330017
9097,19985820.0,0.0,18.298828,14.578613,21.388489,21.290985,21.517212,21.4086,18.298584,18.296509,18.296509,18.296082,0.0,0.03012115,0.03012115,0.046231452,25.0,18.300018,0.0,0.0,0.0,0.004743428,9.54197e-21,0.0,76.48061,29.600008,28.17192,96.0,0.058165945,30.55931,241.62907,89.049835,0.0,76.48061,0.106468946,0.0,73.41969,8.330017
9098,19985880.0,0.0,18.298859,14.577881,21.384796,21.279572,21.51944,21.41095,18.298615,18.296814,18.296814,18.296417,0.0,0.030262869,0.030262869,0.046485018,25.0,18.300018,0.0,0.0,0.0,0.00650975,9.54197e-21,0.0,77.32503,28.257406,28.157917,96.0,0.058496267,30.578917,241.67232,88.44317,0.0,77.32503,0.10700592,0.0,74.22702,8.330017
9099,19985940.0,0.0,18.298798,14.5772705,21.381073,21.268158,21.521667,21.4133,18.298615,18.297089,18.297089,18.296753,0.0,0.03040862,0.03040862,0.046743713,25.0,18.300018,0.0,0.0,0.0,0.0023916755,9.54197e-21,0.0,78.11023,27.117146,28.144253,96.0,0.05883305,30.598047,241.70163,87.95407,0.0,78.11023,0.10755696,0.0,74.975464,8.330017
9100,19986000.0,0.0,18.298706,14.576721,21.37732,21.256683,21.523804,21.415558,18.298645,18.297333,18.297333,18.297028,0.0,0.030562373,0.030562373,0.047014296,25.0,18.300018,0.0,0.0,0.0,-0.0033618393,9.54197e-21,0.0,78.817,26.191029,28.130568,96.0,0.059185155,30.617207,241.71498,87.59415,0.0,78.817,0.10813652,0.0,75.64628,8.330017
9101,19986060.0,0.0,18.29889,14.576294,21.373993,21.246307,21.52594,21.417847,18.298645,18.297546,18.297546,18.297302,0.0,0.030718192,0.030718192,0.04728662,25.0,18.300018,0.0,0.0,0.0,0.004838916,9.54197e-21,0.0,79.449455,25.436653,28.116829,96.0,0.059540343,30.636442,241.71681,87.33269,0.0,79.449455,0.10872102,0.0,76.244125,8.330017
9102,19986120.0,0.0,18.29898,14.576019,21.370636,21.235931,21.528015,21.420044,18.298676,18.29776,18.29776,18.297546,0.0,0.030873347,0.030873347,0.04755597,25.0,18.300018,0.0,0.0,0.0,0.0076565603,9.54197e-21,0.0,80.002,24.838888,28.10384,96.0,0.059890695,30.654625,241.70886,87.15865,0.0,80.002,0.10930081,0.0,76.76402,8.330017
9103,19986180.0,0.0,18.29898,14.575836,21.367249,21.225494,21.53003,21.42218,18.298737,18.297974,18.297974,18.29779,0.0,0.031024963,0.031024963,0.047817737,25.0,18.300018,0.0,0.0,0.0,0.0051443814,9.54197e-21,0.0,80.489296,24.356386,28.09144,96.0,0.060231786,30.671984,241.69447,87.04592,0.0,80.489296,0.10986648,0.0,77.220665,8.330017
9104,19986240.0,0.0,18.29895,14.575806,21.3638,21.215027,21.531982,21.424286,18.298767,18.298126,18.298126,18.297974,0.0,0.031171393,0.031171393,0.04806909,25.0,18.300018,0.0,0.0,0.0,0.002188378,9.54197e-21,0.0,80.90171,23.989859,28.07934,96.0,0.06056083,30.688923,241.67426,86.99313,0.0,80.90171,0.11041085,0.0,77.605095,8.330017
9105,19986300.0,0.0,18.29895,14.575897,21.360321,21.20456,21.533905,21.42633,18.298798,18.29831,18.29831,18.298157,0.0,0.031311788,0.031311788,0.04830896,25.0,18.300018,0.0,0.0,0.0,0.0017381092,9.54197e-21,0.0,81.259865,23.700886,28.067368,96.0,0.06087735,30.705685,241.6508,86.97783,0.0,81.259865,0.1109319,0.0,77.93749,8.330017
9106,19986360.0,0.0,18.299255,14.576141,21.3573,21.19516,21.535828,21.428406,18.298828,18.298431,18.298431,18.29834,0.0,0.03144573,0.03144573,0.048536655,25.0,18.300018,0.0,0.0,0.0,0.013251081,9.54197e-21,0.0,81.56061,23.48797,28.055775,96.0,0.06117949,30.721912,241.62442,86.998795,0.0,81.56061,0.111427784,0.0,78.21501,8.330017
9107,19986420.0,0.0,18.299377,14.576569,21.354279,21.18573,21.53769,21.43042,18.29892,18.298584,18.298584,18.298492,0.0,0.03157099,0.03157099,0.048748568,25.0,18.300018,0.0,0.0,0.0,0.017412607,9.54197e-21,0.0,81.802956,23.345171,28.045446,96.0,0.061459802,30.736374,241.59619,87.05043,0.0,81.802956,0.11189044,0.0,78.43701,8.330017
9108,19986480.0,0.0,18.299408,14.577148,21.351196,21.1763,21.53952,21.432404,18.299011,18.298706,18.298706,18.298645,0.0,0.03168595,0.03168595,0.048942164,25.0,18.300018,0.0,0.0,0.0,0.015984582,9.54197e-21,0.0,81.99435,23.257479,28.036018,96.0,0.061717402,30.74957,241.5674,87.12302,0.0,81.99435,0.11231581,0.0,78.61093,8.330017
9109,19986540.0,0.0,18.299286,14.577911,21.348114,21.16684,21.54129,21.434357,18.299133,18.298859,18.298859,18.298798,0.0,0.031790797,0.031790797,0.049117934,25.0,18.300018,0.0,0.0,0.0,0.0045405207,9.54197e-21,0.0,82.12329,23.238169,28.027838,96.0,0.06194876,30.761024,241.53763,87.22309,0.0,82.12329,0.112699516,0.0,78.72577,8.330017
9110,19986600.0,0.0,18.299286,14.578827,21.345001,21.15741,21.54303,21.436218,18.299164,18.29898,18.29898,18.29895,0.0,0.031880755,0.031880755,0.04926799,25.0,18.300018,0.0,0.0,0.0,0.0016503561,9.54197e-21,0.0,82.19745,23.269678,28.019762,96.0,0.062151622,30.772335,241.50899,87.33704,0.0,82.19745,0.11302943,0.0,78.78928,8.330017
9111,19986660.0,0.0,18.29953,14.579956,21.342346,21.149017,21.5448,21.438171,18.299225,18.299103,18.299103,18.299072,0.0,0.031963322,0.031963322,0.04940516,25.0,18.300018,0.0,0.0,0.0,0.011213728,9.54197e-21,0.0,82.24665,23.323233,28.012136,96.0,0.06233824,30.783009,241.48119,87.45587,0.0,82.24665,0.11333192,0.0,78.829506,8.330017
9112,19986720.0,0.0,18.299713,14.581299,21.339691,21.140625,21.54654,21.440094,18.299316,18.299194,18.299194,18.299164,0.0,0.0320368,0.0320368,0.049526826,25.0,18.300018,0.0,0.0,0.0,0.01728215,9.54197e-21,0.0,82.268036,23.400337,28.005606,96.0,0.06250328,30.79215,241.45465,87.57862,0.0,82.268036,0.1136006,0.0,78.84387,8.330017
9113,19986780.0,0.0,18.299713,14.582825,21.337036,21.132233,21.548248,21.441956,18.299438,18.299316,18.299316,18.299316,0.0,0.03209947,0.03209947,0.04963023,25.0,18.300018,0.0,0.0,0.0,0.013798673,9.54197e-21,0.0,82.260895,23.499714,28.000446,96.0,0.06264243,30.799374,241.42996,87.702774,0.0,82.260895,0.11382938,0.0,78.8318,8.330017
9114,19986840.0,0.0,18.299744,14.584564,21.334381,21.12387,21.549927,21.443848,18.29953,18.299438,18.299438,18.299438,0.0,0.032152183,0.032152183,0.04971686,25.0,18.300018,0.0,0.0,0.0,0.009571954,9.54197e-21,0.0,82.23259,23.613123,27.996033,96.0,0.06275938,30.805552,241.40742,87.82441,0.0,82.23259,0.11402116,0.0,78.80025,8.330017
9115,19986900.0,0.0,18.299683,14.586548,21.331726,21.11554,21.551575,21.445679,18.299622,18.29956,18.29956,18.29953,0.0,0.032192513,0.032192513,0.049782783,25.0,18.300018,0.0,0.0,0.0,0.0029357716,9.54197e-21,0.0,82.177216,23.745443,27.992556,96.0,0.06284944,30.810421,241.38734,87.94405,0.0,82.177216,0.11416805,0.0,78.743706,8.330017
9116,19986960.0,0.0,18.299988,14.588745,21.329529,21.108215,21.553284,21.44757,18.299652,18.299652,18.299652,18.299652,0.0,0.03222517,0.03222517,0.049835816,25.0,18.300018,0.0,0.0,0.0,0.014140105,9.54197e-21,0.0,82.10978,23.88367,27.98933,96.0,0.062923506,30.81494,241.36923,88.05888,0.0,82.10978,0.11428644,0.0,78.676155,8.330017
9117,19987020.0,0.0,18.30017,14.591187,21.327362,21.100891,21.554993,21.449463,18.299774,18.299744,18.299744,18.299744,0.0,0.032249074,0.032249074,0.049874216,25.0,18.300018,0.0,0.0,0.0,0.01961371,9.54197e-21,0.0,82.03113,24.025358,27.987534,96.0,0.06297547,30.817455,241.35352,88.16641,0.0,82.03113,0.11437265,0.0,78.59847,8.330017
9118,19987080.0,0.0,18.30011,14.593872,21.325195,21.093628,21.556671,21.451355,18.299927,18.299866,18.299866,18.299866,0.0,0.032265067,0.032265067,0.049899407,25.0,18.300018,0.0,0.0,0.0,0.010680695,9.54197e-21,0.0,81.94507,24.16673,27.98745,96.0,0.06300597,30.817572,241.34018,88.26533,0.0,81.94507,0.114429824,0.0,78.51424,8.330017
9119,19987140.0,0.0,18.30008,14.596802,21.323029,21.086395,21.55835,21.453217,18.300018,18.299988,18.299988,18.299957,0.0,0.032274026,0.032274026,0.049912874,25.0,18.300018,0.0,0.0,0.0,0.00275798,9.54197e-21,0.0,81.85489,24.304554,27.988052,96.0,0.06302037,30.816725,241.32915,88.35468,0.0,81.85489,0.1144612,0.0,78.42654,8.330017
9120,19987200.0,0.0,18.30017,14.600006,21.320923,21.079407,21.559998,21.455078,18.300049,18.300049,18.300049,18.729614,0.0,0.032276947,0.032276947,0.049916282,25.0,18.300018,0.0,0.0,0.0,0.0050369683,9.54197e-21,0.0,81.76347,24.43621,27.98875,96.0,0.06302276,30.81575,241.3203,88.43399,0.0,81.76347,0.11447043,100.0,78.338066,8.330017
9121,19987260.0,0.0,18.305603,14.603516,21.329468,21.093292,21.5654,21.460663,18.300476,18.30017,18.30017,21.303009,0.0,0.03227468,0.03227468,0.049911063,25.0,18.300018,0.0,0.0,0.0,0.25458267,9.54197e-21,0.0,81.673256,24.559675,27.993723,96.0,0.06299971,30.808788,241.31348,88.503,0.0,81.673256,0.114460655,7.060176,78.25109,8.330017
9122,19987320.0,0.0,18.305939,14.607361,21.337769,21.105103,21.57077,21.466217,18.302338,18.300812,18.300812,20.829834,0.0,0.032267902,0.032267902,0.049898356,25.0,18.300018,0.0,0.0,0.0,0.22322975,9.54197e-21,0.0,81.586334,24.673815,28.023914,96.0,0.06287714,30.76652,241.30853,88.56175,0.0,81.586334,0.11443438,7.5638437,78.16757,8.330017
9123,19987380.0,0.0,18.302216,14.611542,21.345184,21.114868,21.576141,21.471771,18.303772,18.301971,18.301971,20.50409,0.0,0.032257617,0.032257617,0.049879853,25.0,18.300018,0.0,0.0,0.0,-0.054464594,9.54197e-21,0.0,81.50442,24.777025,28.069979,96.0,0.062690645,30.702028,241.30527,88.6104,0.0,81.50442,0.114395276,6.25726,78.08912,8.330017
9124,19987440.0,0.0,18.300323,14.616058,21.351746,21.122772,21.581482,21.477325,18.303436,18.302795,18.302795,20.142273,0.0,0.03224494,0.03224494,0.04985746,25.0,18.300018,0.0,0.0,0.0,-0.17280255,9.54197e-21,0.0,81.42867,24.867914,28.104963,96.0,0.06253954,30.653051,241.30348,88.64933,0.0,81.42867,0.1143475,4.2917333,78.01679,8.330017
9125,19987500.0,0.0,18.301575,14.620911,21.357391,21.12851,21.586823,21.48285,18.302368,18.302856,18.302856,19.720032,0.0,0.03223065,0.03223065,0.049832486,25.0,18.300018,0.0,0.0,0.0,-0.062064078,9.54197e-21,0.0,81.35977,24.94626,28.123692,96.0,0.062443957,30.626833,241.30293,88.67926,0.0,81.35977,0.114293925,2.1845345,77.951195,8.330017
9126,19987560.0,0.0,18.30307,14.626068,21.361908,21.131866,21.592041,21.48825,18.30191,18.30252,18.30252,19.26419,0.0,0.032215267,0.032215267,0.049805786,25.0,18.300018,0.0,0.0,0.0,0.05629335,9.54197e-21,0.0,81.29822,25.012606,28.139952,96.0,0.06235523,30.604067,241.30345,88.70106,0.0,81.29822,0.114236444,0.24456415,77.892746,8.330017
