,time,AHU: Static Pressure Reset Trim And Respond Signal,AHU: Mixed Air Temperature,Outdoor Air Temperature,AHU: Return Air Temperature,VAV: South Zone Room Air Temperature,VAV: Core Zone Room Air Temperature,VAV: North Zone Room Air Temperature,AHU: Supply Air Temperature,VAV: Core Zone Discharge Air Temperature,VAV: North Zone Discharge Air Temperature,VAV: South Zone Discharge Air Temperature,AHU: Supply Air Temperature Reset Trim And Respond Signal,VAV: Core Zone Airflow Rate,VAV: North Zone Airflow Rate,VAV: South Zone Airflow Rate,AHU: Supply Duct Static Pressure Setpoint,AHU: Supply Air Temperature Setpoint,VAV: Core Zone Cooling Loop Signal,VAV: North Zone Cooling Loop Signal,VAV: South Zone Cooling Loop Signal,AHU: Cooling Coil Load,AHU: Cooling Coil Supply Water Flow Rate,VAV: Core Zone Reheat Valve Signal,VAV: Core Zone Discharge Air Damper Position,AHU: Supply Duct Static Pressure,AHU: Exhaust Air Damper Position,AHU: Outdoor Air Damper Position,AHU: Return Airflow Rate,AHU: Return Air Damper Position,AHU: Supply Fan Power Modelica Inaccurate,AHU: Supply Fan Power,VAV: North Zone Reheat Valve Signal,VAV: North Zone Discharge Air Damper Position,AHU: Supply Fan Airflow Rate,VAV: South Zone Reheat Valve Signal,VAV: South Zone Discharge Air Damper Position,AHU: Cooling Coil Supply Water Temperature
9127,19987620.0,0.0,18.302826,14.631531,21.365417,21.132904,21.597229,21.493652,18.302216,18.302338,18.302338,18.871826,0.0,0.03219926,0.03219926,0.04977814,25.0,18.300018,0.0,0.0,0.0,0.044036925,9.54197e-21,0.0,81.24426,25.067507,28.162664,96.0,0.06224214,30.572271,241.30484,88.715546,0.0,81.24426,0.114176765,0.0,77.8417,8.330017
9128,19987680.0,0.0,18.301605,14.637299,21.368195,21.132355,21.602417,21.499023,18.30243,18.302368,18.302368,18.637024,0.0,0.032183167,0.032183167,0.04975046,25.0,18.300018,0.0,0.0,0.0,-0.035360686,9.54197e-21,0.0,81.198,25.111414,28.188288,96.0,0.06211849,30.536396,241.30692,88.72357,0.0,81.198,0.11411687,0.0,77.79807,8.330017
9129,19987740.0,0.0,18.301239,14.643372,21.370514,21.130798,21.607605,21.504395,18.302155,18.302338,18.302338,18.504883,0.0,0.03216754,0.03216754,0.049723692,25.0,18.300018,0.0,0.0,0.0,-0.05120049,9.54197e-21,0.0,81.15989,25.144001,28.20901,96.0,0.062013492,30.507385,241.30952,88.72555,0.0,81.15989,0.11405882,0.0,77.762314,8.330017
9130,19987800.0,0.0,18.301758,14.64975,21.37259,21.128754,21.612762,21.509766,18.30185,18.302185,18.302185,18.421478,0.0,0.032152586,0.032152586,0.04969816,25.0,18.300018,0.0,0.0,0.0,-0.009860855,9.54197e-21,0.0,81.12816,25.168196,28.225882,96.0,0.061923746,30.483767,241.31247,88.723404,0.0,81.12816,0.114003375,0.0,77.73268,8.330017
9131,19987860.0,0.0,18.302917,14.656403,21.375732,21.12796,21.618927,21.516174,18.301819,18.302032,18.302032,18.372131,0.0,0.032138553,0.032138553,0.04967426,25.0,18.300018,0.0,0.0,0.0,0.05332641,9.54197e-21,0.0,81.103065,25.184134,28.243488,96.0,0.061833177,30.459114,241.31563,88.717476,0.0,81.103065,0.11395139,0.0,77.709404,8.330017
9132,19987920.0,0.0,18.303131,14.66333,21.378876,21.127014,21.625061,21.522614,18.302124,18.302002,18.302002,18.342285,0.0,0.03212559,0.03212559,0.049652245,25.0,18.300018,0.0,0.0,0.0,0.059115093,9.54197e-21,0.0,81.084045,25.193052,28.266045,96.0,0.06172692,30.427534,241.3189,88.70863,0.0,81.084045,0.11390344,0.0,77.69191,8.330017
9133,19987980.0,0.0,18.30252,14.670532,21.381927,21.125916,21.631195,21.528992,18.30249,18.302155,18.302155,18.325836,0.0,0.032113798,0.032113798,0.049632277,25.0,18.300018,0.0,0.0,0.0,0.008604946,9.54197e-21,0.0,81.07067,25.195656,28.29281,96.0,0.061607845,30.390066,241.32219,88.69741,0.0,81.07067,0.11385988,0.0,77.67982,8.330017
9134,19988040.0,0.0,18.302094,14.6779785,21.38498,21.124786,21.637299,21.5354,18.302612,18.302307,18.302307,18.315735,0.0,0.032103326,0.032103326,0.049614605,25.0,18.300018,0.0,0.0,0.0,-0.024954442,9.54197e-21,0.0,81.06214,25.193165,28.318981,96.0,0.061493516,30.353428,241.3254,88.68468,0.0,81.06214,0.113821246,0.0,77.672295,8.330017
9135,19988100.0,0.0,18.302094,14.68573,21.388,21.123627,21.643402,21.541748,18.30252,18.30243,18.30243,18.309784,0.0,0.0320942,0.0320942,0.049599256,25.0,18.300018,0.0,0.0,0.0,-0.024876729,9.54197e-21,0.0,81.05786,25.186407,28.343472,96.0,0.061387863,30.31914,241.32848,88.67092,0.0,81.05786,0.113787636,0.0,77.66881,8.330017
9136,19988160.0,0.0,18.302643,14.693695,21.391205,21.123047,21.649475,21.548065,18.302399,18.30243,18.30243,18.306763,0.0,0.032086406,0.032086406,0.04958621,25.0,18.300018,0.0,0.0,0.0,0.007984123,9.54197e-21,0.0,81.057434,25.175983,28.366734,96.0,0.061289236,30.286577,241.33139,88.656494,0.0,81.057434,0.113758996,0.0,77.66896,8.330017
9137,19988220.0,0.0,18.303009,14.701935,21.39444,21.122467,21.655518,21.554352,18.30243,18.30243,18.30243,18.304901,0.0,0.03207987,0.03207987,0.049575314,25.0,18.300018,0.0,0.0,0.0,0.029091988,9.54197e-21,0.0,81.05997,25.163227,28.391426,96.0,0.06118789,30.252,241.33406,88.64208,0.0,81.05997,0.113735035,0.0,77.67188,8.330017
9138,19988280.0,0.0,18.30307,14.710419,21.397675,21.121857,21.66156,21.560608,18.302582,18.30249,18.30249,18.303833,0.0,0.032074526,0.032074526,0.049566444,25.0,18.300018,0.0,0.0,0.0,0.02706794,9.54197e-21,0.0,81.06497,25.148777,28.418175,96.0,0.061081458,30.214558,241.33647,88.62797,0.0,81.06497,0.11371548,0.0,77.67709,8.330017
9139,19988340.0,0.0,18.302826,14.719116,21.400879,21.121277,21.667572,21.566864,18.302765,18.302551,18.302551,18.303345,0.0,0.032070324,0.032070324,0.049559522,25.0,18.300018,0.0,0.0,0.0,0.006648701,9.54197e-21,0.0,81.07211,25.133036,28.446644,96.0,0.060971033,30.1747,241.33864,88.61435,0.0,81.07211,0.11370014,0.0,77.684296,8.330017
9140,19988400.0,0.0,18.302704,14.728058,21.404053,21.120697,21.673584,21.57309,18.302826,18.302673,18.302673,18.3031,0.0,0.032067142,0.032067142,0.049554337,25.0,18.300018,0.0,0.0,0.0,-0.006667282,9.54197e-21,0.0,81.08064,25.116842,28.475153,96.0,0.060862422,30.134785,241.34053,88.60156,0.0,81.08064,0.11368859,0.0,77.69277,8.330017
9141,19988460.0,0.0,18.302856,14.737213,21.40747,21.120697,21.679565,21.579254,18.302826,18.302734,18.302734,18.302979,0.0,0.032064926,0.032064926,0.049550783,25.0,18.300018,0.0,0.0,0.0,-0.00046639354,9.54197e-21,0.0,81.09031,25.100475,28.503265,96.0,0.060757082,30.095425,241.34213,88.58973,0.0,81.09031,0.11368061,0.0,77.70227,8.330017
9142,19988520.0,0.0,18.3031,14.746582,21.410889,21.120728,21.685486,21.585388,18.302826,18.302765,18.302765,18.302917,0.0,0.03206354,0.03206354,0.049548626,25.0,18.300018,0.0,0.0,0.0,0.013450731,9.54197e-21,0.0,81.10061,25.08447,28.53153,96.0,0.060652774,30.055857,241.34348,88.578995,0.0,81.10061,0.11367568,0.0,77.712326,8.330017
9143,19988580.0,0.0,18.303192,14.756165,21.414307,21.120728,21.691406,21.591492,18.302917,18.302826,18.302826,18.302887,0.0,0.03206284,0.03206284,0.049547616,25.0,18.300018,0.0,0.0,0.0,0.015877604,9.54197e-21,0.0,81.11116,25.06922,28.561035,96.0,0.060545307,30.014553,241.34457,88.56943,0.0,81.11116,0.11367327,0.0,77.72258,8.330017
9144,19988640.0,0.0,18.303223,14.765961,21.417694,21.120758,21.697327,21.597595,18.303009,18.302856,18.302856,18.302887,0.0,0.03206267,0.03206267,0.04954749,25.0,18.300018,0.0,0.0,0.0,0.013833831,9.54197e-21,0.0,81.1216,25.054996,28.591303,96.0,0.06043607,29.972178,241.34544,88.56103,0.0,81.1216,0.11367279,0.0,77.73267,8.330017
9145,19988700.0,0.0,18.303131,14.77594,21.421051,21.120758,21.703217,21.603668,18.3031,18.302948,18.302948,18.302948,0.0,0.032063097,0.032063097,0.04954837,25.0,18.300018,0.0,0.0,0.0,0.0027658432,9.54197e-21,0.0,81.132065,25.041704,28.622643,96.0,0.06032409,29.928299,241.34608,88.55382,0.0,81.132065,0.11367454,0.0,77.74275,8.330017
9146,19988760.0,0.0,18.303192,14.786102,21.424652,21.121338,21.709076,21.60971,18.303131,18.303009,18.303009,18.303009,0.0,0.032063935,0.032063935,0.049549926,25.0,18.300018,0.0,0.0,0.0,0.0026108667,9.54197e-21,0.0,81.14213,25.02965,28.654093,96.0,0.06021249,29.884274,241.34653,88.54776,0.0,81.14213,0.11367776,0.0,77.75242,8.330017
9147,19988820.0,0.0,18.303314,14.796478,21.428253,21.121887,21.714905,21.615723,18.303162,18.30307,18.30307,18.30307,0.0,0.03206507,0.03206507,0.04955197,25.0,18.300018,0.0,0.0,0.0,0.0068107015,9.54197e-21,0.0,81.15161,25.018915,28.685852,96.0,0.060100302,29.839808,241.3468,88.54279,0.0,81.15161,0.1136821,0.0,77.7615,8.330017
9148,19988880.0,0.0,18.303406,14.807007,21.431824,21.122467,21.720703,21.621704,18.303223,18.303131,18.303131,18.3031,0.0,0.03206646,0.03206646,0.049554422,25.0,18.300018,0.0,0.0,0.0,0.0093712155,9.54197e-21,0.0,81.16045,25.009523,28.718191,96.0,0.059986472,29.794533,241.34691,88.538864,0.0,81.16045,0.11368732,0.0,77.769936,8.330017
9149,19988940.0,0.0,18.303406,14.8177185,21.435394,21.123016,21.726501,21.627686,18.303284,18.303192,18.303192,18.303162,0.0,0.03206799,0.03206799,0.0495571,25.0,18.300018,0.0,0.0,0.0,0.0073277294,9.54197e-21,0.0,81.168564,25.001465,28.751255,96.0,0.05987028,29.748243,241.34691,88.53586,0.0,81.168564,0.11369307,0.0,77.77765,8.330017
9150,19989000.0,0.0,18.303436,14.828583,21.438934,21.123596,21.7323,21.633606,18.303345,18.303223,18.303223,18.303223,0.0,0.032069582,0.032069582,0.049559865,25.0,18.300018,0.0,0.0,0.0,0.00522278,9.54197e-21,0.0,81.17589,24.994642,28.78473,96.0,0.059752673,29.701376,241.3468,88.53364,0.0,81.17589,0.11369902,0.0,77.78461,8.330017
9151,19989060.0,0.0,18.303497,14.8396,21.442657,21.124603,21.738037,21.639496,18.303375,18.303284,18.303284,18.303284,0.0,0.032071266,0.032071266,0.049562775,25.0,18.300018,0.0,0.0,0.0,0.0053307973,9.54197e-21,0.0,81.18244,24.98911,28.818771,96.0,0.059633188,29.653719,241.34659,88.53226,0.0,81.18244,0.11370531,0.0,77.79081,8.330017
9152,19989120.0,0.0,18.303558,14.8508,21.44635,21.12561,21.743774,21.645386,18.303436,18.303345,18.303345,18.303345,0.0,0.032072935,0.032072935,0.04956564,25.0,18.300018,0.0,0.0,0.0,0.006365698,9.54197e-21,0.0,81.188194,24.984716,28.853264,96.0,0.05951201,29.60543,241.34631,88.53152,0.0,81.188194,0.1137115,0.0,77.79625,8.330017
9153,19989180.0,0.0,18.303589,14.862122,21.450043,21.126587,21.749481,21.651215,18.303467,18.303406,18.303406,18.303375,0.0,0.032074537,0.032074537,0.04956838,25.0,18.300018,0.0,0.0,0.0,0.0064686374,9.54197e-21,0.0,81.19323,24.981298,28.88821,96.0,0.059389047,29.556503,241.34601,88.53127,0.0,81.19323,0.11371745,0.0,77.80098,8.330017
9154,19989240.0,0.0,18.30362,14.873596,21.453735,21.127594,21.755157,21.657043,18.303528,18.303436,18.303436,18.303436,0.0,0.032076094,0.032076094,0.04957103,25.0,18.300018,0.0,0.0,0.0,0.005032835,9.54197e-21,0.0,81.19749,24.97894,28.923664,96.0,0.059264123,29.506868,241.34564,88.53158,0.0,81.19749,0.11372321,0.0,77.80498,8.330017
9155,19989300.0,0.0,18.30362,14.885193,21.457397,21.12857,21.760834,21.662842,18.303558,18.303497,18.303497,18.303467,0.0,0.03207754,0.03207754,0.049573492,25.0,18.300018,0.0,0.0,0.0,0.0034060762,9.54197e-21,0.0,81.20107,24.977402,28.95948,96.0,0.059137676,29.456728,241.34525,88.53226,0.0,81.20107,0.113728575,0.0,77.808334,8.330017
9156,19989360.0,0.0,18.30371,14.896912,21.461212,21.129974,21.766449,21.66861,18.30362,18.303528,18.303528,18.303528,0.0,0.032078873,0.032078873,0.04957575,25.0,18.300018,0.0,0.0,0.0,0.005751932,9.54197e-21,0.0,81.20402,24.976625,28.995636,96.0,0.059009757,29.406109,241.34485,88.53324,0.0,81.20402,0.11373349,0.0,77.811066,8.330017
9157,19989420.0,0.0,18.303772,14.908783,21.464996,21.131348,21.772064,21.674316,18.30365,18.303589,18.303589,18.303558,0.0,0.03208007,0.03208007,0.049577773,25.0,18.300018,0.0,0.0,0.0,0.0071437466,9.54197e-21,0.0,81.20639,24.97648,29.032309,96.0,0.0588797,29.354767,241.34445,88.53445,0.0,81.20639,0.11373791,0.0,77.81327,8.330017
9158,19989480.0,0.0,18.303802,14.920746,21.46878,21.13272,21.77768,21.680054,18.30371,18.30362,18.30362,18.30362,0.0,0.03208113,0.03208113,0.049579553,25.0,18.300018,0.0,0.0,0.0,0.0054836995,9.54197e-21,0.0,81.208275,24.976837,29.069519,96.0,0.058747422,29.302675,241.34407,88.5358,0.0,81.208275,0.113741815,0.0,77.81501,8.330017
9159,19989540.0,0.0,18.303802,14.9328,21.472565,21.134064,21.783234,21.68573,18.303741,18.30368,18.30368,18.30365,0.0,0.032082055,0.032082055,0.049581103,25.0,18.300018,0.0,0.0,0.0,0.003870441,9.54197e-21,0.0,81.20978,24.977552,29.107037,96.0,0.05861374,29.250149,241.3437,88.5372,0.0,81.20978,0.11374521,0.0,77.81639,8.330017
9160,19989600.0,0.0,18.303802,14.944977,21.476318,21.135437,21.788818,21.691406,18.303772,18.30371,18.30371,18.30371,0.0,0.032082837,0.032082837,0.04958241,25.0,18.300018,0.0,0.0,0.0,0.0015443355,9.54197e-21,0.0,81.21085,24.978685,29.144928,96.0,0.05847845,29.1971,241.34335,88.5387,0.0,81.21085,0.11374808,0.0,77.81736,8.330017
9161,19989660.0,0.0,18.303894,14.957245,21.480194,21.137146,21.794312,21.697021,18.303802,18.303741,18.303741,18.303741,0.0,0.03208349,0.03208349,0.049583495,25.0,18.300018,0.0,0.0,0.0,0.004713413,9.54197e-21,0.0,81.21162,24.980057,29.182968,96.0,0.058342353,29.143843,241.34302,88.54019,0.0,81.21162,0.11375048,0.0,77.81804,8.330017
9162,19989720.0,0.0,18.303955,14.9696045,21.48407,21.138855,21.799835,21.702606,18.303833,18.303772,18.303772,18.303772,0.0,0.032084018,0.032084018,0.049584366,25.0,18.300018,0.0,0.0,0.0,0.0067139682,9.54197e-21,0.0,81.21214,24.981586,29.221457,96.0,0.058204386,29.089958,241.34271,88.54164,0.0,81.21214,0.1137524,0.0,77.818504,8.330017
9163,19989780.0,0.0,18.303986,14.982056,21.487946,21.140564,21.805298,21.70819,18.303894,18.303833,18.303833,18.303802,0.0,0.03208442,0.03208442,0.04958503,25.0,18.300018,0.0,0.0,0.0,0.0052653663,9.54197e-21,0.0,81.21247,24.983236,29.260468,96.0,0.058064297,29.035345,241.34244,88.54303,0.0,81.21247,0.11375387,0.0,77.81879,8.330017
9164,19989840.0,0.0,18.303955,14.994568,21.49179,21.142242,21.810791,21.713745,18.303925,18.303864,18.303864,18.303864,0.0,0.032084722,0.032084722,0.049585517,25.0,18.300018,0.0,0.0,0.0,0.0024949852,9.54197e-21,0.0,81.21267,24.984915,29.29982,96.0,0.057922766,28.980251,241.3422,88.54433,0.0,81.21267,0.113754965,0.0,77.81894,8.330017
9165,19989900.0,0.0,18.303955,15.007141,21.495636,21.14392,21.816223,21.7193,18.303955,18.303894,18.303894,18.303894,0.0,0.032084934,0.032084934,0.04958586,25.0,18.300018,0.0,0.0,0.0,0.00089590444,9.54197e-21,0.0,81.21279,24.986563,29.339329,96.0,0.057780504,28.924938,241.34196,88.54551,0.0,81.21279,0.11375573,0.0,77.819046,8.330017
9166,19989960.0,0.0,18.304016,15.019806,21.499542,21.145935,21.821625,21.724762,18.303955,18.303925,18.303925,18.303925,0.0,0.032085057,0.032085057,0.049586043,25.0,18.300018,0.0,0.0,0.0,0.0027368893,9.54197e-21,0.0,81.21282,24.9882,29.37904,96.0,0.057637323,28.869347,241.34178,88.546585,0.0,81.21282,0.113756165,0.0,77.81905,8.330017
9167,19990020.0,0.0,18.304077,15.032501,21.503479,21.147919,21.826996,21.730225,18.303986,18.303955,18.303955,18.303955,0.0,0.03208511,0.03208511,0.049586114,25.0,18.300018,0.0,0.0,0.0,0.004667199,9.54197e-21,0.0,81.212845,24.989754,29.41903,96.0,0.057492997,28.813358,241.34161,88.54754,0.0,81.212845,0.11375633,0.0,77.81906,8.330017
9168,19990080.0,0.0,18.304108,15.045258,21.507385,21.149902,21.832367,21.735657,18.304016,18.303986,18.303986,18.303986,0.0,0.032085106,0.032085106,0.04958609,25.0,18.300018,0.0,0.0,0.0,0.0051264786,9.54197e-21,0.0,81.212875,24.991194,29.459322,96.0,0.057347476,28.756948,241.34146,88.54837,0.0,81.212875,0.11375631,0.0,77.81909,8.330017
9169,19990140.0,0.0,18.304108,15.058075,21.511292,21.151855,21.837708,21.741089,18.304047,18.304016,18.304016,18.304016,0.0,0.032085042,0.032085042,0.04958597,25.0,18.300018,0.0,0.0,0.0,0.003257397,9.54197e-21,0.0,81.21293,24.992533,29.499987,96.0,0.057200488,28.700018,241.34134,88.54907,0.0,81.21293,0.11375605,0.0,77.81913,8.330017
9170,19990200.0,0.0,18.304108,15.070892,21.515167,21.153809,21.843048,21.74649,18.304077,18.304047,18.304047,18.304016,0.0,0.03208494,0.03208494,0.04958578,25.0,18.300018,0.0,0.0,0.0,0.0010152676,9.54197e-21,0.0,81.21302,24.993734,29.540842,96.0,0.057052743,28.642822,241.34125,88.54965,0.0,81.21302,0.11375566,0.0,77.81922,8.330017
9171,19990260.0,0.0,18.304138,15.083771,21.519135,21.156067,21.848297,21.751831,18.304108,18.304047,18.304047,18.304047,0.0,0.032084804,0.032084804,0.04958554,25.0,18.300018,0.0,0.0,0.0,0.001942573,9.54197e-21,0.0,81.21318,24.994791,29.58181,96.0,0.05690453,28.585466,241.34116,88.55012,0.0,81.21318,0.11375515,0.0,77.819374,8.330017
9172,19990320.0,0.0,18.304169,15.09668,21.523102,21.158295,21.853577,21.757172,18.304108,18.304077,18.304077,18.304077,0.0,0.03208465,0.03208465,0.049585268,25.0,18.300018,0.0,0.0,0.0,0.0034629626,9.54197e-21,0.0,81.21342,24.995705,29.62296,96.0,0.05675562,28.527855,241.3411,88.55048,0.0,81.21342,0.11375458,0.0,77.81961,8.330017
9173,19990380.0,0.0,18.3042,15.109589,21.527039,21.160492,21.858795,21.762482,18.304138,18.304108,18.304108,18.304108,0.0,0.032084484,0.032084484,0.049584977,25.0,18.300018,0.0,0.0,0.0,0.002982366,9.54197e-21,0.0,81.21373,24.996479,29.66438,96.0,0.056605708,28.46987,241.34103,88.55074,0.0,81.21373,0.113753945,0.0,77.819916,8.330017
9174,19990440.0,0.0,18.3042,15.122528,21.530975,21.16269,21.864014,21.767761,18.304169,18.304108,18.304108,18.304108,0.0,0.032084312,0.032084312,0.04958468,25.0,18.300018,0.0,0.0,0.0,0.0021427425,9.54197e-21,0.0,81.21413,24.997122,29.705938,96.0,0.056455296,28.411686,241.34099,88.550934,0.0,81.21413,0.1137533,0.0,77.820305,8.330017
9175,19990500.0,0.0,18.304169,15.135468,21.534882,21.164886,21.869232,21.77304,18.304169,18.304138,18.304138,18.304138,0.0,0.032084133,0.032084133,0.04958437,25.0,18.300018,0.0,0.0,0.0,0.00026872547,9.54197e-21,0.0,81.21461,24.997627,29.747692,96.0,0.05630417,28.353231,241.34094,88.55103,0.0,81.21461,0.11375264,0.0,77.82078,8.330017
9176,19990560.0,0.0,18.3042,15.148376,21.538849,21.167358,21.87439,21.77826,18.304169,18.304169,18.304169,18.304169,0.0,0.032083962,0.032083962,0.049584072,25.0,18.300018,0.0,0.0,0.0,0.001493801,9.54197e-21,0.0,81.215164,24.99801,29.789463,96.0,0.05615298,28.29475,241.34091,88.55106,0.0,81.215164,0.11375199,0.0,77.82133,8.330017
9177,19990620.0,0.0,18.30423,15.161316,21.542847,21.1698,21.879517,21.783447,18.3042,18.304169,18.304169,18.304169,0.0,0.032083794,0.032083794,0.04958379,25.0,18.300018,0.0,0.0,0.0,0.002504931,9.54197e-21,0.0,81.21581,24.998285,29.831383,96.0,0.056001287,28.236065,241.34088,88.55105,0.0,81.21581,0.113751374,0.0,77.82195,8.330017
9178,19990680.0,0.0,18.30423,15.174225,21.546814,21.17221,21.884613,21.788635,18.3042,18.3042,18.3042,18.304169,0.0,0.032083638,0.032083638,0.049583524,25.0,18.300018,0.0,0.0,0.0,0.001843638,9.54197e-21,0.0,81.21652,24.998463,29.87349,96.0,0.05584893,28.177114,241.34085,88.55098,0.0,81.21652,0.1137508,0.0,77.82265,8.330017
9179,19990740.0,0.0,18.30423,15.187134,21.55075,21.174622,21.88974,21.793793,18.30423,18.3042,18.3042,18.3042,0.0,0.032083496,0.032083496,0.049583282,25.0,18.300018,0.0,0.0,0.0,0.00034040166,9.54197e-21,0.0,81.217316,24.998554,29.915697,96.0,0.055696253,28.118027,241.34082,88.55088,0.0,81.217316,0.11375027,0.0,77.82341,8.330017
9180,19990800.0,0.0,18.30423,15.200012,21.554688,21.177032,21.894806,21.79895,18.30423,18.3042,18.3042,18.3042,0.0,0.032083366,0.032083366,0.049583063,25.0,18.300018,0.0,0.0,0.0,-0.00049117696,9.54197e-21,0.0,81.218155,24.998579,29.95791,96.0,0.05554358,28.058926,241.3408,88.55076,0.0,81.218155,0.113749795,0.0,77.82423,8.330017
9181,19990860.0,0.0,18.307129,15.212891,21.56543,21.18692,21.906952,21.811188,18.304443,18.30426,18.30426,18.30426,0.0,0.032083232,0.032083232,0.049582835,25.0,18.300018,0.0,0.0,0.0,0.12562521,9.54197e-21,0.0,81.219055,24.998571,30.00271,96.0,0.05538156,27.996206,241.34077,88.550606,0.0,81.219055,0.1137493,0.0,77.825096,8.330017
9182,19990920.0,0.0,18.307953,15.22583,21.5766,21.196777,21.919067,21.823395,18.305328,18.304565,18.304565,18.304535,0.0,0.03208301,0.03208301,0.049582444,25.0,18.300018,0.0,0.0,0.0,0.15044309,9.54197e-21,0.0,81.220055,24.998678,30.059597,96.0,0.055175744,27.916563,241.34074,88.55042,0.0,81.220055,0.11374845,0.0,77.82607,8.330017
9183,19990980.0,0.0,18.306946,15.238831,21.587738,21.206573,21.931122,21.835571,18.306183,18.305084,18.305084,18.305023,0.0,0.032082733,0.032082733,0.04958197,25.0,18.300018,0.0,0.0,0.0,0.060068596,9.54197e-21,0.0,81.22119,24.998777,30.125172,96.0,0.054938506,27.82476,241.34073,88.550186,0.0,81.22119,0.11374744,0.0,77.82717,8.330017
9184,19991040.0,0.0,18.305267,15.251892,21.598785,21.21634,21.943176,21.847717,18.30658,18.305725,18.305725,18.305603,0.0,0.032082472,0.032082472,0.049581517,25.0,18.300018,0.0,0.0,0.0,-0.06206059,9.54197e-21,0.0,81.222466,24.998758,30.193594,96.0,0.05469104,27.72897,241.3407,88.54989,0.0,81.222466,0.11374646,0.0,77.8284,8.330017
9185,19991100.0,0.0,18.30487,15.264984,21.609802,21.226013,21.95514,21.859802,18.306335,18.30603,18.30603,18.305939,0.0,0.0320823,0.0320823,0.049581233,25.0,18.300018,0.0,0.0,0.0,-0.08404025,9.54197e-21,0.0,81.223816,24.998526,30.255457,96.0,0.054467455,27.64236,241.34067,88.54957,0.0,81.223816,0.11374584,0.0,77.82971,8.330017
9186,19991160.0,0.0,18.305634,15.278137,21.620605,21.235687,21.966736,21.871552,18.305847,18.30606,18.30606,18.306,0.0,0.03208221,0.03208221,0.049581088,25.0,18.300018,0.0,0.0,0.0,-0.021175042,9.54197e-21,0.0,81.22522,24.99813,30.311361,96.0,0.054265562,27.564093,241.34064,88.54924,0.0,81.22522,0.11374551,0.0,77.83107,8.330017
9187,19991220.0,0.0,18.30655,15.291351,21.631378,21.2453,21.978271,21.88324,18.305695,18.305908,18.305908,18.305878,0.0,0.03208215,0.03208215,0.049580995,25.0,18.300018,0.0,0.0,0.0,0.04206414,9.54197e-21,0.0,81.22664,24.997725,30.367023,96.0,0.05406462,27.486166,241.34059,88.54894,0.0,81.22664,0.11374529,0.0,77.83244,8.330017
9188,19991280.0,0.0,18.306427,15.304596,21.64206,21.254852,21.989777,21.894867,18.305908,18.305908,18.305908,18.305878,0.0,0.03208208,0.03208208,0.049580883,25.0,18.300018,0.0,0.0,0.0,0.03043799,9.54197e-21,0.0,81.2281,24.997375,30.427769,96.0,0.05384536,27.401125,241.34055,88.54867,0.0,81.2281,0.11374504,0.0,77.833855,8.330017
9189,19991340.0,0.0,18.306183,15.317871,21.65268,21.264313,22.00122,21.906464,18.30603,18.305939,18.305939,18.305939,0.0,0.03208203,0.03208203,0.049580798,25.0,18.300018,0.0,0.0,0.0,0.011376193,9.54197e-21,0.0,81.2296,24.997017,30.489101,96.0,0.053624056,27.315258,241.34048,88.54841,0.0,81.2296,0.113744855,0.0,77.83529,8.330017
9190,19991400.0,0.0,18.30597,15.331177,21.6633,21.273773,22.012634,21.91803,18.306091,18.306,18.306,18.306,0.0,0.03208199,0.03208199,0.049580738,25.0,18.300018,0.0,0.0,0.0,-0.005535673,9.54197e-21,0.0,81.231094,24.996641,30.55038,96.0,0.053403024,27.229467,241.34042,88.54815,0.0,81.231094,0.11374472,0.0,77.83673,8.330017
9191,19991460.0,0.0,18.306183,15.344543,21.67456,21.28418,22.024475,21.930145,18.306091,18.30603,18.30603,18.30603,0.0,0.03208198,0.03208198,0.049580723,25.0,18.300018,0.0,0.0,0.0,0.002347665,9.54197e-21,0.0,81.232605,24.996254,30.611143,96.0,0.053183958,27.144402,241.34036,88.54791,0.0,81.232605,0.11374468,0.0,77.83817,8.330017
9192,19991520.0,0.0,18.306335,15.357941,21.685791,21.294556,22.036285,21.9422,18.306122,18.30606,18.30606,18.30606,0.0,0.032081984,0.032081984,0.049580734,25.0,18.300018,0.0,0.0,0.0,0.011299125,9.54197e-21,0.0,81.2341,24.995884,30.672321,96.0,0.052963458,27.05875,241.34029,88.5477,0.0,81.2341,0.11374469,0.0,77.83962,8.330017
9193,19991580.0,0.0,18.306335,15.371368,21.696991,21.30484,22.048065,21.954224,18.306183,18.306091,18.306091,18.306091,0.0,0.032081995,0.032081995,0.049580753,25.0,18.300018,0.0,0.0,0.0,0.010104857,9.54197e-21,0.0,81.235596,24.995533,30.734354,96.0,0.05273996,26.971903,241.34021,88.54751,0.0,81.235596,0.11374474,0.0,77.84105,8.330017
9194,19991640.0,0.0,18.306244,15.384827,21.70816,21.315094,22.059784,21.966217,18.306244,18.306152,18.306152,18.306152,0.0,0.032082018,0.032082018,0.049580794,25.0,18.300018,0.0,0.0,0.0,0.0015552512,9.54197e-21,0.0,81.237076,24.995205,30.79694,96.0,0.052514553,26.884285,241.34012,88.54735,0.0,81.237076,0.11374483,0.0,77.842476,8.330017
9195,19991700.0,0.0,18.306183,15.398346,21.719269,21.325287,22.071472,21.97815,18.306274,18.306183,18.306183,18.306183,0.0,0.032082055,0.032082055,0.049580857,25.0,18.300018,0.0,0.0,0.0,-0.0041114776,9.54197e-21,0.0,81.23854,24.994894,30.859379,96.0,0.052289777,26.796871,241.34003,88.5472,0.0,81.23854,0.11374497,0.0,77.84388,8.330017
9196,19991760.0,0.0,18.30606,15.411835,21.730194,21.33545,22.082855,21.989777,18.306244,18.306213,18.306213,18.306213,0.0,0.0320821,0.0320821,0.049580943,25.0,18.300018,0.0,0.0,0.0,-0.009777827,9.54197e-21,0.0,81.23999,24.994596,30.92167,96.0,0.052065603,26.709658,241.33994,88.54708,0.0,81.23999,0.11374515,0.0,77.84526,8.330017
9197,19991820.0,0.0,18.306091,15.4253845,21.741058,21.34555,22.094177,22.001343,18.306183,18.306213,18.306213,18.306213,0.0,0.032082163,0.032082163,0.04958105,25.0,18.300018,0.0,0.0,0.0,-0.0059681907,9.54197e-21,0.0,81.2414,24.994318,30.983257,96.0,0.051844086,26.623444,241.33983,88.54699,0.0,81.2414,0.11374538,0.0,77.84662,8.330017
9198,19991880.0,0.0,18.306152,15.438965,21.751892,21.355621,22.105469,22.012909,18.306152,18.306213,18.306213,18.306213,0.0,0.03208223,0.03208223,0.04958117,25.0,18.300018,0.0,0.0,0.0,-0.0015092798,9.54197e-21,0.0,81.24279,24.99407,31.0448,96.0,0.051622804,26.537281,241.33974,88.54692,0.0,81.24279,0.11374564,0.0,77.847946,8.330017
9199,19991940.0,0.0,18.306274,15.452545,21.762695,21.365631,22.11673,22.024414,18.306152,18.306183,18.306183,18.306183,0.0,0.032082304,0.032082304,0.0495813,25.0,18.300018,0.0,0.0,0.0,0.00631757,9.54197e-21,0.0,81.24413,24.99385,31.106108,96.0,0.051402465,26.451448,241.33963,88.546875,0.0,81.24413,0.11374591,0.0,77.849236,8.330017
9200,19992000.0,0.0,18.306274,15.466156,21.773438,21.37558,22.12793,22.035889,18.306183,18.306183,18.306183,18.306183,0.0,0.03208238,0.03208238,0.049581427,25.0,18.300018,0.0,0.0,0.0,0.006200845,9.54197e-21,0.0,81.24545,24.993668,31.16798,96.0,0.05118017,26.364824,241.33951,88.54685,0.0,81.24545,0.11374618,0.0,77.850494,8.330017
9201,19992060.0,0.0,18.306152,15.479767,21.783997,21.385529,22.138855,22.047058,18.306213,18.306183,18.306183,18.306183,0.0,0.032082453,0.032082453,0.049581554,25.0,18.300018,0.0,0.0,0.0,-0.0016770232,9.54197e-21,0.0,81.246735,24.993515,31.230238,96.0,0.050956592,26.277668,241.3394,88.54684,0.0,81.246735,0.11374646,0.0,77.851715,8.330017
9202,19992120.0,0.0,18.306091,15.493408,21.794525,21.395416,22.14975,22.058197,18.306213,18.306183,18.306183,18.306183,0.0,0.032082528,0.032082528,0.049581684,25.0,18.300018,0.0,0.0,0.0,-0.0059660594,9.54197e-21,0.0,81.24798,24.993383,31.292196,96.0,0.050734174,26.190922,241.33928,88.546844,0.0,81.24798,0.11374674,0.0,77.85291,8.330017
9203,19992180.0,0.0,18.306122,15.50705,21.805023,21.405243,22.160583,22.069305,18.306183,18.306183,18.306183,18.306183,0.0,0.032082606,0.032082606,0.049581815,25.0,18.300018,0.0,0.0,0.0,-0.0036804813,9.54197e-21,0.0,81.24918,24.993273,31.353718,96.0,0.05051344,26.104795,241.33917,88.54687,0.0,81.24918,0.11374703,0.0,77.854065,8.330017
9204,19992240.0,0.0,18.306152,15.520691,21.81546,21.41504,22.171417,22.080353,18.306152,18.306183,18.306183,18.306183,0.0,0.032082684,0.032082684,0.04958195,25.0,18.300018,0.0,0.0,0.0,-0.0009619402,9.54197e-21,0.0,81.25036,24.993181,31.415209,96.0,0.050292898,26.018705,241.33905,88.5469,0.0,81.25036,0.11374731,0.0,77.85519,8.330017
9205,19992300.0,0.0,18.306213,15.534363,21.825836,21.424774,22.18216,22.0914,18.306152,18.306183,18.306183,18.306183,0.0,0.032082763,0.032082763,0.04958208,25.0,18.300018,0.0,0.0,0.0,0.003881819,9.54197e-21,0.0,81.251495,24.993114,31.476557,96.0,0.050072975,25.93282,241.33893,88.54694,0.0,81.251495,0.1137476,0.0,77.85627,8.330017
9206,19992360.0,0.0,18.306183,15.548004,21.83612,21.43454,22.192688,22.102173,18.306183,18.306152,18.306152,18.306152,0.0,0.032082833,0.032082833,0.049582202,25.0,18.300018,0.0,0.0,0.0,0.0016885049,9.54197e-21,0.0,81.2526,24.99307,31.538275,96.0,0.04985184,25.846416,241.33882,88.54699,0.0,81.2526,0.11374787,0.0,77.85732,8.330017
9207,19992420.0,0.0,18.306152,15.561676,21.846344,21.444244,22.203186,22.112915,18.306183,18.306152,18.306152,18.306183,0.0,0.0320829,0.0320829,0.049582317,25.0,18.300018,0.0,0.0,0.0,-0.0015930705,9.54197e-21,0.0,81.25366,24.99304,31.600025,96.0,0.04963067,25.759962,241.3387,88.54705,0.0,81.25366,0.11374812,0.0,77.858345,8.330017
9208,19992480.0,0.0,18.306122,15.575348,21.856506,21.453888,22.213623,22.123627,18.306183,18.306183,18.306183,18.306183,0.0,0.032082967,0.032082967,0.04958243,25.0,18.300018,0.0,0.0,0.0,-0.0028972696,9.54197e-21,0.0,81.25471,24.993021,31.661638,96.0,0.049410116,25.673706,241.33858,88.54711,0.0,81.25471,0.11374837,0.0,77.859344,8.330017
9209,19992540.0,0.0,18.306152,15.58902,21.866669,21.463501,22.22403,22.134308,18.306152,18.306152,18.306152,18.306152,0.0,0.03208303,0.03208303,0.04958254,25.0,18.300018,0.0,0.0,0.0,-0.0013315442,9.54197e-21,0.0,81.255714,24.993011,31.723053,96.0,0.049190395,25.587727,241.33846,88.54717,0.0,81.255714,0.1137486,0.0,77.8603,8.330017
9210,19992600.0,0.0,18.306152,15.602692,21.87674,21.473053,22.234406,22.144928,18.306152,18.306152,18.306152,18.306152,0.0,0.032083094,0.032083094,0.049582645,25.0,18.300018,0.0,0.0,0.0,7.9755686e-05,9.54197e-21,0.0,81.2567,24.993011,31.78447,96.0,0.048970774,25.501743,241.33833,88.54724,0.0,81.2567,0.113748826,0.0,77.861244,8.330017
9211,19992660.0,0.0,18.306213,15.616333,21.886871,21.48294,22.244568,22.155426,18.306152,18.306152,18.306152,18.306152,0.0,0.032083154,0.032083154,0.049582746,25.0,18.300018,0.0,0.0,0.0,0.0031619843,9.54197e-21,0.0,81.257645,24.99302,31.845873,96.0,0.04875132,25.41578,241.33821,88.54731,0.0,81.257645,0.11374905,0.0,77.86215,8.330017
9212,19992720.0,0.0,18.306213,15.630005,21.896973,21.492767,22.25467,22.165863,18.306152,18.306152,18.306152,18.306152,0.0,0.032083206,0.032083206,0.049582835,25.0,18.300018,0.0,0.0,0.0,0.002919452,9.54197e-21,0.0,81.258575,24.993034,31.907537,96.0,0.048531048,25.329447,241.33809,88.54737,0.0,81.258575,0.11374925,0.0,77.86304,8.330017
9213,19992780.0,0.0,18.306213,15.643616,21.907013,21.502533,22.26477,22.17627,18.306183,18.306152,18.306152,18.306152,0.0,0.032083258,0.032083258,0.04958292,25.0,18.300018,0.0,0.0,0.0,0.0017415445,9.54197e-21,0.0,81.25948,24.993052,31.969265,96.0,0.0483107,25.243032,241.33797,88.54744,0.0,81.25948,0.11374944,0.0,77.8639,8.330017
9214,19992840.0,0.0,18.306152,15.657257,21.917023,21.512268,22.27481,22.186646,18.306183,18.306183,18.306183,18.306183,0.0,0.032083306,0.032083306,0.049583003,25.0,18.300018,0.0,0.0,0.0,-0.0016542008,9.54197e-21,0.0,81.26037,24.99307,32.03114,96.0,0.04808994,25.156403,241.33786,88.5475,0.0,81.26037,0.11374961,0.0,77.864746,8.330017
9215,19992900.0,0.0,18.306122,15.670868,21.926971,21.521942,22.28482,22.196991,18.306183,18.306183,18.306183,18.306183,0.0,0.03208335,0.03208335,0.04958308,25.0,18.300018,0.0,0.0,0.0,-0.0026645726,9.54197e-21,0.0,81.26122,24.99309,32.092827,96.0,0.04786999,25.070042,241.33774,88.54756,0.0,81.26122,0.11374979,0.0,77.86556,8.330017
9216,19992960.0,0.0,18.306183,15.684448,21.937012,21.532013,22.294617,22.207214,18.306152,18.306183,18.306183,18.306183,0.0,0.0320834,0.0320834,0.049583156,25.0,18.300018,0.0,0.0,0.0,0.00048472825,9.54197e-21,0.0,81.26206,24.993105,32.154354,96.0,0.04765077,24.983902,241.33762,88.54762,0.0,81.26206,0.11374996,0.0,77.86637,8.330017
9217,19993020.0,0.0,18.306213,15.698029,21.946991,21.542023,22.304413,22.217407,18.306183,18.306183,18.306183,18.306183,0.0,0.03208344,0.03208344,0.04958323,25.0,18.300018,0.0,0.0,0.0,0.0026201434,9.54197e-21,0.0,81.26288,24.993122,32.215984,96.0,0.047431324,24.897623,241.3375,88.547676,0.0,81.26288,0.11375012,0.0,77.86715,8.330017
9218,19993080.0,0.0,18.306213,15.711609,21.95697,21.551971,22.314148,22.22757,18.306183,18.306183,18.306183,18.306183,0.0,0.03208348,0.03208348,0.0495833,25.0,18.300018,0.0,0.0,0.0,0.0015618544,9.54197e-21,0.0,81.26368,24.993137,32.277798,96.0,0.04721136,24.81108,241.33739,88.54773,0.0,81.26368,0.11375027,0.0,77.86791,8.330017
9219,19993140.0,0.0,18.306183,15.725128,21.966858,21.56186,22.323853,22.23767,18.306183,18.306183,18.306183,18.306183,0.0,0.032083523,0.032083523,0.049583368,25.0,18.300018,0.0,0.0,0.0,0.00020664537,9.54197e-21,0.0,81.26446,24.993149,32.339596,96.0,0.04699162,24.724562,241.33727,88.54778,0.0,81.26446,0.11375042,0.0,77.86866,8.330017
9220,19993200.0,0.0,18.306152,15.738617,21.976746,21.571716,22.333527,22.247772,18.306183,18.306183,18.306183,18.306183,0.0,0.03208356,0.03208356,0.049583435,25.0,18.300018,0.0,0.0,0.0,-0.0023310941,9.54197e-21,0.0,81.26522,24.993156,32.401447,96.0,0.04677187,24.637978,241.33714,88.54783,0.0,81.26522,0.113750555,0.0,77.86939,8.330017
9221,19993260.0,0.0,18.306183,15.752106,21.986694,21.58191,22.343018,22.257751,18.306183,18.306183,18.306183,18.306183,0.0,0.0320836,0.0320836,0.049583502,25.0,18.300018,0.0,0.0,0.0,-0.00043736922,9.54197e-21,0.0,81.26597,24.99316,32.463093,96.0,0.046552993,24.551672,241.33702,88.547874,0.0,81.26597,0.1137507,0.0,77.8701,8.330017
9222,19993320.0,0.0,18.306213,15.765564,21.996582,21.592072,22.352478,22.2677,18.306183,18.306183,18.306183,18.306183,0.0,0.03208364,0.03208364,0.04958357,25.0,18.300018,0.0,0.0,0.0,0.0013206832,9.54197e-21,0.0,81.26669,24.993162,32.524754,96.0,0.046334233,24.465347,241.33691,88.54791,0.0,81.26669,0.11375085,0.0,77.87079,8.330017
9223,19993380.0,0.0,18.306183,15.778961,22.00647,21.602203,22.361908,22.277618,18.306183,18.306183,18.306183,18.306183,0.0,0.03208368,0.03208368,0.049583636,25.0,18.300018,0.0,0.0,0.0,0.0010258433,9.54197e-21,0.0,81.267395,24.99316,32.586506,96.0,0.046115316,24.378891,241.33679,88.54796,0.0,81.267395,0.11375099,0.0,77.871475,8.330017
9224,19993440.0,0.0,18.306152,15.792358,22.016296,21.612244,22.371307,22.287506,18.306183,18.306183,18.306183,18.306183,0.0,0.032083716,0.032083716,0.049583696,25.0,18.300018,0.0,0.0,0.0,-0.0006614365,9.54197e-21,0.0,81.26809,24.993155,32.64829,96.0,0.045896478,24.292397,241.33667,88.548,0.0,81.26809,0.113751136,0.0,77.87213,8.330017
9225,19993500.0,0.0,18.306152,15.805695,22.026062,21.622253,22.380676,22.297363,18.306183,18.306183,18.306183,18.306183,0.0,0.032083757,0.032083757,0.049583767,25.0,18.300018,0.0,0.0,0.0,-0.0018039806,9.54197e-21,0.0,81.26876,24.993147,32.709957,96.0,0.045678224,24.20606,241.33655,88.548035,0.0,81.26876,0.11375128,0.0,77.87277,8.330017
9226,19993560.0,0.0,18.306152,15.819,22.03595,21.63263,22.389893,22.307129,18.306183,18.306183,18.306183,18.306183,0.0,0.032083794,0.032083794,0.049583834,25.0,18.300018,0.0,0.0,0.0,-0.0006099111,9.54197e-21,0.0,81.26942,24.993137,32.771564,96.0,0.045460377,24.11981,241.33644,88.548065,0.0,81.26942,0.11375143,0.0,77.8734,8.330017
9227,19993620.0,0.0,18.306183,15.832275,22.045776,21.642944,22.399048,22.316864,18.306152,18.306183,18.306183,18.306183,0.0,0.03208383,0.03208383,0.0495839,25.0,18.300018,0.0,0.0,0.0,0.0006037621,9.54197e-21,0.0,81.27004,24.993124,32.833145,96.0,0.045242794,24.033592,241.33632,88.5481,0.0,81.27004,0.113751575,0.0,77.87401,8.330017
9228,19993680.0,0.0,18.306183,15.8454895,22.055573,21.653229,22.408203,22.326569,18.306152,18.306183,18.306183,18.306183,0.0,0.032083873,0.032083873,0.049583968,25.0,18.300018,0.0,0.0,0.0,0.00081350206,9.54197e-21,0.0,81.27067,24.993109,32.894714,96.0,0.04502547,23.9474,241.3362,88.54814,0.0,81.27067,0.113751724,0.0,77.87459,8.330017
9229,19993740.0,0.0,18.306152,15.858673,22.065308,21.663422,22.417297,22.336243,18.306152,18.306152,18.306152,18.306183,0.0,0.032083914,0.032083914,0.04958404,25.0,18.300018,0.0,0.0,0.0,-0.00059538713,9.54197e-21,0.0,81.27126,24.993093,32.95631,96.0,0.04480823,23.861162,241.33607,88.54817,0.0,81.27126,0.11375187,0.0,77.87516,8.330017
9230,19993800.0,0.0,18.306122,15.871796,22.075043,21.673584,22.426392,22.345886,18.306152,18.306152,18.306152,18.306152,0.0,0.03208396,0.03208396,0.049584106,25.0,18.300018,0.0,0.0,0.0,-0.0020978618,9.54197e-21,0.0,81.271835,24.993076,33.017807,96.0,0.044591565,23.775072,241.33595,88.54821,0.0,81.271835,0.11375202,0.0,77.87572,8.330017
9231,19993860.0,0.0,18.306152,15.884888,22.084839,21.684113,22.435333,22.355469,18.306152,18.306152,18.306152,18.306152,0.0,0.032084,0.032084,0.04958418,25.0,18.300018,0.0,0.0,0.0,-0.0007159653,9.54197e-21,0.0,81.27239,24.993057,33.07916,96.0,0.0443756,23.689178,241.33585,88.54824,0.0,81.27239,0.11375218,0.0,77.87624,8.330017
9232,19993920.0,0.0,18.306152,15.897919,22.094604,21.69458,22.444244,22.36499,18.306152,18.306152,18.306152,18.306152,0.0,0.03208404,0.03208404,0.049584255,25.0,18.300018,0.0,0.0,0.0,0.0005277081,9.54197e-21,0.0,81.27293,24.993038,33.140476,96.0,0.044159964,23.603334,241.33572,88.54828,0.0,81.27293,0.11375233,0.0,77.876755,8.330017
9233,19993980.0,0.0,18.306122,15.910889,22.10434,21.704987,22.453094,22.374512,18.306152,18.306152,18.306152,18.306152,0.0,0.032084085,0.032084085,0.04958433,25.0,18.300018,0.0,0.0,0.0,-0.00022848377,9.54197e-21,0.0,81.273445,24.99302,33.20181,96.0,0.043944478,23.517466,241.3356,88.54832,0.0,81.273445,0.11375249,0.0,77.87725,8.330017
9234,19994040.0,0.0,18.306122,15.923798,22.114014,21.715332,22.461945,22.383972,18.306122,18.306152,18.306152,18.306152,0.0,0.03208413,0.03208413,0.0495844,25.0,18.300018,0.0,0.0,0.0,-0.0011635345,9.54197e-21,0.0,81.27395,24.993,33.263023,96.0,0.04372964,23.431768,241.33548,88.54835,0.0,81.27395,0.113752656,0.0,77.87773,8.330017
9235,19994100.0,0.0,18.30606,15.9366455,22.123657,21.725647,22.470764,22.393433,18.306122,18.306122,18.306122,18.306122,0.0,0.03208417,0.03208417,0.04958448,25.0,18.300018,0.0,0.0,0.0,-0.0028503453,9.54197e-21,0.0,81.27443,24.992981,33.32416,96.0,0.04351528,23.346176,241.33536,88.548386,0.0,81.27443,0.11375281,0.0,77.87818,8.330017
9236,19994160.0,0.0,18.306091,15.949463,22.133392,21.736267,22.479462,22.402802,18.306091,18.306122,18.306122,18.306122,0.0,0.03208422,0.03208422,0.049584553,25.0,18.300018,0.0,0.0,0.0,-0.0011180802,9.54197e-21,0.0,81.27488,24.992964,33.385067,96.0,0.043301947,23.260904,241.33524,88.54842,0.0,81.27488,0.11375299,0.0,77.87862,8.330017
9237,19994220.0,0.0,18.306091,15.962189,22.143066,21.746826,22.488129,22.41217,18.306091,18.306122,18.306122,18.306122,0.0,0.03208426,0.03208426,0.04958463,25.0,18.300018,0.0,0.0,0.0,0.00012674827,9.54197e-21,0.0,81.275314,24.992947,33.445915,96.0,0.043089055,23.175718,241.33511,88.54846,0.0,81.275314,0.11375316,0.0,77.87903,8.330017
9238,19994280.0,0.0,18.306091,15.9748535,22.15271,21.757355,22.496765,22.421509,18.306091,18.306091,18.306091,18.306122,0.0,0.03208431,0.03208431,0.04958471,25.0,18.300018,0.0,0.0,0.0,-0.00057902717,9.54197e-21,0.0,81.27573,24.992931,33.506756,96.0,0.04287642,23.090546,241.33499,88.54851,0.0,81.27573,0.113753326,0.0,77.879425,8.330017
9239,19994340.0,0.0,18.30603,15.987457,22.162323,21.767792,22.505371,22.430786,18.306091,18.306091,18.306091,18.306091,0.0,0.032084353,0.032084353,0.049584787,25.0,18.300018,0.0,0.0,0.0,-0.0022007,9.54197e-21,0.0,81.276115,24.992918,33.567482,96.0,0.042664394,23.005524,241.33487,88.548546,0.0,81.276115,0.1137535,0.0,77.8798,8.330017
9240,19994400.0,0.0,18.306,16.0,22.171906,21.778198,22.513947,22.440063,18.30606,18.306091,18.306091,18.306091,0.0,0.0320844,0.0320844,0.049584866,25.0,18.300018,0.0,0.0,0.0,-0.00319953,9.54197e-21,0.0,81.27649,24.992905,33.62799,96.0,0.042453386,22.920815,241.33475,88.54859,0.0,81.27649,0.11375367,0.0,77.88015,8.330017
9241,19994460.0,0.0,18.31311,16.012482,22.192596,21.789215,22.522095,22.449066,18.306305,18.305634,18.305634,18.305603,0.0,0.033572156,0.03312205,0.04819314,25.0,18.300018,6.784647,5.3942876,0.0,0.31385714,9.54197e-21,0.0,83.39966,23.850977,33.690254,96.0,0.042720255,22.833643,241.31384,88.21374,0.0,83.03338,0.11488476,0.0,78.14479,8.330017
9242,19994520.0,0.0,18.314697,16.024872,22.210785,21.800568,22.529572,22.457642,18.308624,18.30603,18.30603,18.305817,0.0,0.03492413,0.03405648,0.04734269,25.0,18.300018,9.896062,7.791777,0.0,0.33748034,9.54197e-21,0.0,85.55121,22.663864,33.78441,96.0,0.043003954,22.701832,241.2698,87.93738,0.0,84.85076,0.11632257,0.0,78.76878,8.330017
9243,19994580.0,0.0,18.312042,16.037231,22.229218,21.812195,22.536346,22.46576,18.310944,18.307495,18.307434,18.306885,0.0,0.036454383,0.035130102,0.046496928,25.0,18.300018,13.072042,10.268214,0.0,0.06857864,9.54197e-21,0.0,88.07289,21.3876,33.905724,96.0,0.043322735,22.531988,241.20389,87.69516,0.0,87.01005,0.118078336,0.0,79.58965,8.330017
9244,19994640.0,0.0,18.310364,16.0495,22.247314,21.824066,22.542389,22.473358,18.311523,18.30893,18.308838,18.308044,0.0,0.03810713,0.036311485,0.045693453,25.0,18.300018,16.304514,12.818149,0.0,-0.09234698,9.54197e-21,0.0,90.93583,20.078558,34.02513,96.0,0.04375868,22.364813,241.11595,87.50575,0.0,89.49747,0.12010905,0.0,80.62038,8.330017
9245,19994700.0,0.0,18.311127,16.061737,22.264801,21.836182,22.547638,22.480438,18.311096,18.309662,18.30957,18.308716,0.0,0.039841194,0.037575774,0.044941343,25.0,18.300018,19.585138,15.435817,0.0,-0.047943637,9.54197e-21,0.0,94.11854,18.79621,34.134277,96.0,0.044315726,22.212011,241.00697,87.38591,0.0,92.29763,0.12235548,0.0,81.85196,8.330017
9246,19994760.0,0.0,18.312744,16.073883,22.281647,21.848938,22.552094,22.486969,18.310883,18.309875,18.309814,18.309021,0.0,0.04162568,0.038903654,0.044236254,25.0,18.300018,22.906553,18.11656,0.0,0.06342058,9.54197e-21,0.0,97.61583,17.586727,34.24122,96.0,0.04494141,22.06229,240.87859,87.34689,0.0,95.40545,0.12476291,0.0,83.27105,8.330017
9247,19994820.0,2.0,18.316895,16.085999,22.293213,21.861694,22.555756,22.492767,18.31128,18.310394,18.310333,18.309631,0.0,0.0428553,0.04127273,0.04507615,35.666668,18.300018,26.260874,20.852,0.0,0.24188752,9.54197e-21,0.0,99.86255,17.28998,34.354286,96.0,0.046385888,21.903997,240.52768,88.420555,0.0,98.579254,0.12920517,0.0,84.66825,8.330017
9248,19994880.0,2.0,18.31781,16.098053,22.297455,21.873688,22.559082,22.497467,18.31305,18.311798,18.311768,18.311005,0.0,0.043704793,0.043627597,0.047533315,46.333332,18.300018,29.646345,23.628664,0.0,0.22486058,9.54197e-21,0.0,100.006195,18.222181,34.491478,96.0,0.048234854,21.711927,240.02362,90.58148,0.0,99.93898,0.13486747,0.0,85.35677,8.330017
9249,19994940.0,2.0,18.318573,16.110077,22.302673,21.884674,22.561707,22.501251,18.314606,18.31372,18.31372,18.312958,0.0,0.045811307,0.045780607,0.050063018,57.0,18.300018,33.055145,26.438627,0.0,0.13749251,9.54197e-21,0.0,99.996956,20.009148,34.6454,96.0,0.05047137,21.496443,239.43927,93.60706,0.0,99.97381,0.14168137,0.0,85.22652,8.330017
9250,19995000.0,2.0,18.320831,16.12204,22.3107,21.894623,22.562988,22.503754,18.315918,18.315582,18.315582,18.314972,0.0,0.04884091,0.04883862,0.052158743,67.666664,18.300018,36.47204,29.270693,0.0,0.19312707,9.54197e-21,0.0,99.999825,22.52206,34.811188,96.0,0.0531781,21.26434,238.85776,97.49818,0.0,99.99821,0.149839,0.0,84.456474,8.330017
9251,19995060.0,2.0,18.322083,16.133942,22.320404,21.904266,22.562927,22.505035,18.317444,18.317474,18.317474,18.317047,0.0,0.05261212,0.05261195,0.053859685,78.333336,18.300018,39.880024,32.107933,0.0,0.17984967,9.54197e-21,0.0,99.999985,25.74747,34.993603,96.0,0.056203775,21.008953,238.45842,102.203026,0.0,99.99988,0.15908468,0.0,83.243385,8.330017
9252,19995120.0,2.0,18.32193,16.145813,22.330475,21.91333,22.561096,22.50467,18.318573,18.319244,18.319244,18.319122,0.0,0.057011567,0.057011567,0.055181395,89.0,18.300018,43.26021,34.931473,0.0,0.07825873,9.54197e-21,0.0,100.0,29.700478,35.185184,96.0,0.059467357,20.740738,238.5075,107.70406,0.0,100.000015,0.16921125,0.0,81.719086,8.330017
9253,19995180.0,2.0,18.32074,16.157654,22.339447,21.921875,22.556976,22.502289,18.318756,18.320496,18.320526,18.320953,0.0,0.062336493,0.061453372,0.056322195,99.666664,18.300018,46.585205,37.719624,0.0,-0.047853284,9.54197e-21,0.0,100.0,34.674004,35.375233,96.0,0.06295046,20.47467,239.41965,114.19786,0.0,99.50917,0.18010819,0.0,79.903885,8.330017
9254,19995240.0,2.0,18.318665,16.169434,22.346375,21.929993,22.550323,22.498383,18.317963,18.320953,18.321045,18.322388,0.0,0.06883697,0.06504014,0.057385325,110.333336,18.300018,49.833363,40.46194,0.0,-0.1725387,9.54197e-21,0.0,99.98609,40.964005,35.552315,96.0,0.066475004,20.22676,241.78172,121.77879,0.0,98.05724,0.19127285,0.0,77.824135,8.330017
9255,19995300.0,2.0,18.315582,16.181183,22.349243,21.937653,22.540924,22.493073,18.316284,18.320618,18.320862,18.323456,0.0,0.07461339,0.06864961,0.05873787,121.0,18.300018,52.975124,43.144917,0.0,-0.2893569,9.54197e-21,0.0,98.70444,49.453934,35.708744,96.0,0.06982614,20.007757,246.36572,130.88576,0.0,95.94716,0.20201647,0.0,75.45122,8.330017
9256,19995360.0,2.0,18.312653,16.192902,22.348572,21.94522,22.529694,22.486664,18.313812,18.31955,18.319977,18.324219,0.0,0.0789698,0.07200807,0.06015599,131.66667,18.300018,55.984325,45.752323,0.0,-0.3274897,9.54197e-21,0.0,95.92747,61.40976,35.83418,96.0,0.07261844,19.832151,253.06137,142.04185,0.0,93.00312,0.21109824,0.0,72.61423,8.330017
9257,19995420.0,2.0,18.309814,16.20456,22.34607,21.952301,22.516937,22.479126,18.311432,18.318298,18.318909,18.32492,0.0,0.0822844,0.074627794,0.060998123,142.33333,18.300018,58.86193,48.280315,0.0,-0.31411016,9.54197e-21,0.0,92.63689,76.90843,35.936348,96.0,0.07462351,19.689114,260.47232,155.09773,0.0,89.68728,0.21792433,0.0,69.52848,8.330017
9258,19995480.0,2.0,18.30719,16.216217,22.342499,21.959198,22.503113,22.470734,18.309204,18.317017,18.317749,18.325531,0.0,0.08451052,0.07642225,0.061061792,153.0,18.300018,61.601513,50.72353,0.0,-0.2901133,9.54197e-21,0.0,89.28445,95.659294,36.018326,96.0,0.07569319,19.574347,267.71677,169.57187,0.0,86.38342,0.22199203,0.0,66.41694,8.330017
9259,19995540.0,2.0,18.305542,16.227814,22.33847,21.966187,22.488495,22.461731,18.307312,18.315308,18.316132,18.32544,0.0,0.085768074,0.07743895,0.060279313,163.66667,18.300018,64.176025,53.064228,0.0,-0.22178009,9.54197e-21,0.0,86.30399,115.841385,36.080273,96.0,0.075924,19.487616,274.01904,184.09183,0.0,83.47134,0.22350846,0.0,63.53176,8.330017
9260,19995600.0,2.0,18.304321,16.23941,22.334412,21.97351,22.473633,22.452484,18.305878,18.313599,18.314453,18.324799,0.0,0.08648461,0.07801029,0.058965426,174.33333,18.300018,66.61163,55.318123,0.0,-0.15734862,9.54197e-21,0.0,83.86365,135.87143,36.131844,96.0,0.075649865,19.415419,279.38367,197.80319,0.0,81.0913,0.22350064,0.0,61.002254,8.330017
9261,19995660.0,2.0,18.30426,16.250946,22.331146,21.982147,22.459717,22.444,18.304932,18.311676,18.31247,18.323212,0.0,0.087035164,0.078473695,0.05748969,185.0,18.300018,68.902245,57.48473,0.0,-0.07053832,9.54197e-21,0.0,82.08217,153.5763,36.175247,96.0,0.075246625,19.354652,283.83698,209.59789,0.0,79.35896,0.22301462,0.0,58.937836,8.330017
9262,19995720.0,0.0,18.303192,16.262482,22.327972,21.991302,22.44577,22.435455,18.304565,18.309021,18.309662,18.319733,0.0,0.08703592,0.07845942,0.05556513,181.0,18.300018,71.06308,59.57169,0.0,-0.0881536,9.54197e-21,0.0,80.95843,164.90634,36.21977,96.0,0.07431553,19.292326,285.55502,216.3315,0.0,78.2671,0.2210764,0.0,57.322628,8.330017
9263,19995780.0,0.0,18.303497,16.273987,22.32483,22.00113,22.431854,22.42694,18.303925,18.306396,18.306824,18.315216,0.0,0.0872541,0.0786742,0.05374009,177.0,18.300018,73.08983,61.576206,0.0,-0.03360049,9.54197e-21,0.0,80.520256,170.27376,36.255993,96.0,0.073619716,19.241608,286.03778,219.26208,0.0,77.848854,0.21967562,0.0,56.22719,8.330017
9264,19995840.0,0.0,18.304138,16.285461,22.32135,22.011536,22.417938,22.418335,18.303833,18.304535,18.304749,18.310852,0.0,0.08770405,0.079146646,0.052198246,173.0,18.300018,74.977615,63.494396,0.0,0.03550221,9.54197e-21,0.0,80.53843,171.49469,36.293266,96.0,0.073199324,19.189423,285.93622,219.78015,0.0,77.88788,0.21904825,0.0,55.557053,8.330017
9265,19995900.0,0.0,18.304565,16.296906,22.317352,22.0224,22.40393,22.409546,18.304077,18.303558,18.30362,18.307281,0.0,0.088338,0.07983214,0.050972648,169.0,18.300018,76.72466,65.32397,0.0,0.043974034,9.54197e-21,0.0,80.866844,169.9193,36.334785,96.0,0.073016435,19.131302,285.57275,218.77544,0.0,78.24211,0.21913761,0.0,55.21865,8.330017
9266,19995960.0,0.0,18.305084,16.30835,22.313751,22.034302,22.39096,22.40152,18.304382,18.303223,18.303162,18.304626,0.0,0.089100555,0.08067737,0.050050404,165.0,18.300018,78.34752,67.077156,0.0,0.049524043,9.54197e-21,0.0,81.39179,166.71231,36.37983,96.0,0.07302911,19.068237,285.17752,216.9582,0.0,78.80016,0.21982075,0.0,55.122787,8.330017
9267,19996020.0,0.0,18.305298,16.319794,22.30954,22.046448,22.377777,22.393188,18.304688,18.303223,18.30307,18.302826,0.0,0.08993298,0.081625074,0.04938387,161.0,18.300018,79.83732,68.74535,0.0,0.03461855,9.54197e-21,0.0,82.03331,162.65378,36.42812,96.0,0.073178,19.00063,284.85037,214.75894,0.0,79.48304,0.22093312,0.0,55.196648,8.330017
9268,19996080.0,0.0,18.305359,16.331207,22.304749,22.058746,22.36435,22.384521,18.30487,18.303345,18.303192,18.301697,0.0,0.09078776,0.082629,0.048925314,157.0,18.300018,81.19183,70.32541,0.0,0.013927908,9.54197e-21,0.0,82.74142,158.19238,36.477833,96.0,0.07342034,18.931036,284.6177,212.4019,0.0,80.24119,0.22233306,0.0,55.390976,8.330017
9269,19996140.0,0.0,18.305359,16.34259,22.299438,22.071136,22.350708,22.375519,18.304962,18.303436,18.303284,18.300995,0.0,0.091619715,0.08364369,0.048613653,153.0,18.300018,82.40819,71.812996,0.0,0.0023934687,9.54197e-21,0.0,83.470116,153.68715,36.527542,96.0,0.073708005,18.861443,284.47293,210.05305,0.0,81.028625,0.22386794,0.0,55.656338,8.330017
